t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
23204.0,2.152,0.612,-33.663,1.826,9.479,5.162,37.189,4.839,-5.281,-2.712,0.0,38.7,39.5,9.615,1.724,-4.156,-4.819,-5.127,-5.302,-3.099,26.502,0.0,262.74,,275.0,275.0,-4.715,2.976,-1.538,24.033
23204.5,2.152,0.612,-33.663,1.826,9.479,5.157,37.18,4.847,-5.293,-2.695,0.0,38.685,39.473,9.615,1.724,-4.27,-5.043,-5.356,-5.643,-3.105,26.499,0.0,262.74,,275.0,275.0,-4.851,2.962,-1.514,24.062
23205.0,2.152,0.612,-33.663,1.826,9.479,5.157,37.18,4.847,-5.293,-2.695,0.0,38.7,39.5,9.615,1.724,-4.786,-5.004,-5.515,-5.557,-3.105,26.499,0.0,262.34,,275.0,275.0,-5.078,2.949,-1.544,24.091
23205.5,2.959,0.686,-35.209,1.733,9.478,5.157,37.18,4.847,-5.293,-2.695,0.0,38.7,39.5,9.534,1.812,-4.413,-4.733,-5.252,-5.018,-3.105,26.499,0.0,262.34,,275.0,275.0,-5.216,2.936,-1.594,24.199
23206.0,2.959,0.686,-35.209,1.733,9.478,5.157,37.18,4.847,-5.293,-2.695,0.0,38.7,39.5,9.534,1.812,-4.216,-4.476,-4.905,-4.788,-3.105,26.499,0.0,262.74,,275.0,275.0,-4.854,2.936,-1.616,24.213
23206.5,2.959,0.686,-35.209,1.733,9.478,5.157,37.18,4.847,-5.293,-2.695,0.0,38.7,39.5,9.534,1.812,-4.316,-4.609,-5.067,-5.03,-3.105,26.499,0.0,262.74,,275.0,275.0,-4.596,2.937,-1.58,24.291
23207.0,2.959,0.686,-35.209,1.733,9.478,5.157,37.18,4.847,-5.293,-2.695,0.0,38.7,39.5,9.534,1.812,-4.446,-4.819,-5.374,-5.402,-3.105,26.499,0.0,262.94,,275.0,275.0,-4.756,2.937,-1.514,24.326
23207.5,2.959,0.686,-35.209,1.733,9.478,5.142,37.193,4.821,-5.291,-2.699,0.0,38.684,39.483,9.534,1.812,-4.508,-4.988,-5.624,-5.668,-3.098,26.494,0.0,262.94,,275.0,275.0,-5.01,2.937,-1.484,24.289
23208.0,2.959,0.686,-35.209,1.733,9.478,5.142,37.193,4.821,-5.291,-2.699,0.0,38.7,39.5,9.534,1.812,-4.801,-5.064,-5.64,-5.611,-3.098,26.494,0.0,262.74,,275.0,275.0,-5.197,2.938,-1.555,24.296
23208.5,3.156,0.84,-34.189,1.819,9.461,5.142,37.193,4.821,-5.291,-2.699,0.0,38.7,39.5,9.568,1.719,-4.269,-4.453,-4.957,-4.908,-3.098,26.494,0.0,262.74,,275.0,275.0,-5.279,2.938,-1.584,24.239
23209.0,3.156,0.84,-34.189,1.819,9.461,5.142,37.193,4.821,-5.291,-2.699,0.0,38.7,39.5,9.568,1.719,-4.386,-4.581,-5.118,-5.064,-3.098,26.494,0.0,262.54,,275.0,275.0,-4.647,2.942,-1.539,24.176
23209.5,3.156,0.84,-34.189,1.819,9.461,5.142,37.193,4.821,-5.291,-2.699,0.0,38.7,39.5,9.568,1.719,-4.545,-4.747,-5.379,-5.364,-3.098,26.494,0.0,262.54,,275.0,275.0,-4.787,2.945,-1.493,24.168
23210.0,3.156,0.84,-34.189,1.819,9.461,5.142,37.193,4.821,-5.291,-2.699,0.0,38.7,39.5,9.568,1.719,-4.678,-4.882,-5.668,-5.571,-3.098,26.494,0.0,262.94,,275.0,275.0,-5.009,2.949,-1.457,24.147
23210.5,3.156,0.84,-34.189,1.819,9.461,5.142,37.193,4.821,-5.291,-2.699,0.0,38.7,39.5,9.568,1.719,-4.935,-4.788,-5.704,-5.47,-3.098,26.494,0.0,262.94,,275.0,275.0,-5.2,2.952,-1.423,24.068
23211.0,3.156,0.84,-34.189,1.819,9.461,5.148,37.215,4.864,-5.291,-2.702,0.0,38.673,39.474,9.568,1.719,-4.691,-4.59,-5.422,-4.974,-3.109,26.494,0.0,262.84,,275.0,275.0,-5.224,2.955,-1.484,23.976
23211.5,3.156,0.84,-34.189,1.819,9.461,5.148,37.215,4.864,-5.291,-2.702,0.0,38.7,39.5,9.568,1.719,-4.127,-4.374,-4.841,-4.551,-3.109,26.494,0.0,262.84,,275.0,275.0,-4.919,2.959,-1.492,24.029
23212.0,3.349,0.874,-34.469,1.759,9.408,5.148,37.215,4.864,-5.291,-2.702,0.0,38.7,39.5,9.583,1.734,-4.466,-4.662,-5.377,-5.253,-3.109,26.494,0.0,262.74,,275.0,275.0,-4.473,2.962,-1.435,24.026
23212.5,3.349,0.874,-34.469,1.759,9.408,5.148,37.215,4.864,-5.291,-2.702,0.0,38.7,39.5,9.583,1.734,-4.819,-4.741,-5.87,-5.502,-3.109,26.494,0.0,262.74,,275.0,275.0,-4.94,2.968,-1.344,23.952
23213.0,3.349,0.874,-34.469,1.759,9.408,5.148,37.215,4.864,-5.291,-2.702,0.0,38.7,39.5,9.583,1.734,-5.061,-4.79,-6.024,-5.476,-3.109,26.494,0.0,262.24,,275.0,275.0,-5.233,2.974,-1.304,23.928
23213.5,3.349,0.874,-34.469,1.759,9.408,5.148,37.215,4.864,-5.291,-2.702,0.0,38.7,39.5,9.583,1.734,-4.875,-4.515,-5.579,-5.061,-3.109,26.494,0.0,262.24,,275.0,275.0,-5.338,2.981,-1.342,23.903
23214.0,3.349,0.874,-34.469,1.759,9.408,5.174,37.224,4.833,-5.314,-2.685,0.0,38.687,39.471,9.583,1.734,-4.321,-4.367,-5.245,-4.666,-3.104,26.501,0.0,262.64,,275.0,275.0,-5.007,2.987,-1.375,23.899
23214.5,3.349,0.874,-34.469,1.759,9.408,5.174,37.224,4.833,-5.314,-2.685,0.0,38.7,39.5,9.583,1.734,-4.303,-4.426,-5.359,-4.861,-3.104,26.501,0.0,262.64,,275.0,275.0,-4.65,2.993,-1.281,23.817
23215.0,3.035,0.702,-35.209,1.676,9.436,5.174,37.224,4.833,-5.314,-2.685,0.0,38.7,39.5,9.502,1.86,-4.533,-4.515,-5.653,-5.164,-3.104,26.501,0.0,262.34,,275.0,275.0,-4.737,2.998,-1.239,23.813
23215.5,3.035,0.702,-35.209,1.676,9.436,5.174,37.224,4.833,-5.314,-2.685,0.0,38.7,39.5,9.502,1.86,-5.086,-4.653,-6.125,-5.425,-3.104,26.501,0.0,262.34,,275.0,275.0,-4.966,2.999,-1.171,23.843
23216.0,3.035,0.702,-35.209,1.676,9.436,5.174,37.224,4.833,-5.314,-2.685,0.0,38.7,39.5,9.502,1.86,-5.007,-4.565,-6.06,-5.201,-3.104,26.501,0.0,262.84,,275.0,275.0,-5.322,3.0,-1.167,23.861
23216.5,3.035,0.702,-35.209,1.676,9.436,5.174,37.224,4.833,-5.314,-2.685,0.0,38.7,39.5,9.502,1.86,-4.8,-4.38,-5.771,-4.845,-3.104,26.501,0.0,262.84,,275.0,275.0,-5.208,3.0,-1.169,23.875
23217.0,3.035,0.702,-35.209,1.676,9.436,5.174,37.224,4.833,-5.314,-2.685,0.0,38.7,39.5,9.502,1.86,-4.636,-4.175,-5.406,-4.677,-3.104,26.501,0.0,263.14,,275.0,275.0,-4.949,3.001,-1.18,23.861
23217.5,3.035,0.702,-35.209,1.676,9.436,5.155,37.201,4.829,-5.345,-2.7,0.0,38.681,39.502,9.502,1.86,-4.563,-4.361,-5.464,-4.811,-3.105,26.498,0.0,263.14,,275.0,275.0,-4.724,3.001,-1.157,23.876
23218.0,3.035,0.702,-35.209,1.676,9.436,5.155,37.201,4.829,-5.345,-2.7,0.0,38.7,39.5,9.502,1.86,-4.716,-4.511,-5.685,-5.135,-3.105,26.498,0.0,263.04,,275.0,275.0,-4.8,3.002,-1.073,23.714
23218.5,2.645,0.73,-34.179,1.798,9.464,5.155,37.201,4.829,-5.345,-2.7,0.0,38.7,39.5,9.627,1.79,-4.976,-4.515,-6.025,-5.281,-3.105,26.498,0.0,263.04,,275.0,275.0,-5.012,3.002,-1.063,23.694
23219.0,2.645,0.73,-34.179,1.798,9.464,5.155,37.201,4.829,-5.345,-2.7,0.0,38.7,39.5,9.627,1.79,-4.484,-4.252,-5.449,-4.627,-3.105,26.498,0.0,262.94,,275.0,275.0,-5.199,2.997,-1.099,23.638
23219.5,2.645,0.73,-34.179,1.798,9.464,5.155,37.201,4.829,-5.345,-2.7,0.0,38.7,39.5,9.627,1.79,-4.269,-4.222,-5.117,-4.496,-3.105,26.498,0.0,262.94,,275.0,275.0,-4.703,2.991,-1.107,23.608
23220.0,2.645,0.73,-34.179,1.798,9.464,5.155,37.201,4.829,-5.345,-2.7,0.0,38.7,39.5,9.627,1.79,-4.333,-4.254,-5.344,-4.737,-3.105,26.498,0.0,263.04,,275.0,275.0,-4.526,2.985,-1.064,23.596
23220.5,2.645,0.73,-34.179,1.798,9.464,5.151,37.152,4.856,-5.363,-2.693,0.0,38.688,39.56,9.627,1.79,-4.564,-4.236,-5.695,-4.882,-3.098,26.506,0.0,263.04,,275.0,275.0,-4.667,2.98,-1.027,23.571
23221.0,2.645,0.73,-34.179,1.798,9.464,5.151,37.152,4.856,-5.363,-2.693,0.0,38.7,39.6,9.627,1.79,-4.798,-4.295,-5.926,-4.974,-3.098,26.506,0.0,262.84,,275.0,275.0,-4.844,2.974,-0.933,23.55
23221.5,2.537,0.609,-34.777,1.782,9.531,5.151,37.152,4.856,-5.363,-2.693,0.0,38.7,39.6,9.564,1.628,-4.861,-4.198,-5.755,-4.784,-3.098,26.506,0.0,262.84,,275.0,275.0,-4.998,2.969,-0.921,23.547
23222.0,2.537,0.609,-34.777,1.782,9.531,5.151,37.152,4.856,-5.363,-2.693,0.0,38.7,39.6,9.564,1.628,-4.652,-3.937,-5.444,-4.474,-3.098,26.506,0.0,262.94,,275.0,275.0,-4.9,2.962,-0.948,23.592
23222.5,2.537,0.609,-34.777,1.782,9.531,5.151,37.152,4.856,-5.363,-2.693,0.0,38.7,39.6,9.564,1.628,-4.287,-3.987,-5.444,-4.563,-3.098,26.506,0.0,262.94,,275.0,275.0,-4.627,2.955,-0.883,23.671
23223.0,2.537,0.609,-34.777,1.782,9.531,5.151,37.152,4.856,-5.363,-2.693,0.0,38.7,39.6,9.564,1.628,-4.465,-4.029,-5.618,-4.732,-3.098,26.506,0.0,262.74,,275.0,275.0,-4.57,2.948,-0.816,23.664
23223.5,2.537,0.609,-34.777,1.782,9.531,5.144,37.173,4.835,-5.378,-2.696,0.0,38.676,39.523,9.564,1.628,-4.713,-4.033,-5.856,-4.763,-3.105,26.493,0.0,262.74,,275.0,275.0,-4.711,2.941,-0.736,23.662
23224.0,2.537,0.609,-34.777,1.782,9.531,5.144,37.173,4.835,-5.378,-2.696,0.0,38.7,39.5,9.564,1.628,-4.86,-4.078,-6.0,-4.822,-3.105,26.493,0.0,262.84,,275.0,275.0,-4.841,2.934,-0.674,23.648
23224.5,2.537,0.609,-34.777,1.782,9.531,5.144,37.173,4.835,-5.378,-2.696,0.0,38.7,39.5,9.564,1.628,-4.75,-4.02,-5.8,-4.603,-3.105,26.493,0.0,262.84,,275.0,275.0,-4.94,2.928,-0.667,23.657
23225.0,3.662,0.851,-35.209,1.648,9.515,5.144,37.173,4.835,-5.378,-2.696,0.0,38.7,39.5,9.549,1.767,-4.651,-3.794,-5.57,-4.463,-3.105,26.493,0.0,262.54,,275.0,275.0,-4.793,2.921,-0.665,23.69
23225.5,3.662,0.851,-35.209,1.648,9.515,5.144,37.173,4.835,-5.378,-2.696,0.0,38.7,39.5,9.549,1.767,-4.439,-3.824,-5.49,-4.424,-3.105,26.493,0.0,262.54,,275.0,275.0,-4.62,2.934,-0.626,23.715
23226.0,3.662,0.851,-35.209,1.648,9.515,5.144,37.173,4.835,-5.378,-2.696,0.0,38.7,39.5,9.549,1.767,-4.644,-3.855,-5.826,-4.581,-3.105,26.493,0.0,263.14,,275.0,275.0,-4.544,2.946,-0.551,23.719
23226.5,3.662,0.851,-35.209,1.648,9.515,5.144,37.173,4.835,-5.378,-2.696,0.0,38.7,39.5,9.549,1.767,-4.745,-3.858,-5.95,-4.561,-3.105,26.493,0.0,263.14,,275.0,275.0,-4.726,2.957,-0.493,23.759
23227.0,3.662,0.851,-35.209,1.648,9.515,5.148,37.203,4.836,-5.413,-2.709,0.0,38.68,39.526,9.549,1.767,-4.7,-3.855,-5.651,-4.385,-3.1,26.494,0.0,262.54,,275.0,275.0,-4.778,2.969,-0.472,23.794
23227.5,3.662,0.851,-35.209,1.648,9.515,5.148,37.203,4.836,-5.413,-2.709,0.0,38.7,39.5,9.549,1.767,-4.396,-3.821,-5.36,-4.336,-3.1,26.494,0.0,262.54,,275.0,275.0,-4.648,2.98,-0.512,23.793
23228.0,2.945,0.735,-34.438,1.825,9.511,5.148,37.203,4.836,-5.413,-2.709,0.0,38.7,39.5,9.56,1.531,-4.171,-3.74,-5.34,-4.339,-3.1,26.494,0.0,262.64,,275.0,275.0,-4.478,2.991,-0.489,23.768
23228.5,2.945,0.735,-34.438,1.825,9.511,5.148,37.203,4.836,-5.413,-2.709,0.0,38.7,39.5,9.56,1.531,-4.423,-3.678,-5.598,-4.361,-3.1,26.494,0.0,262.64,,275.0,275.0,-4.398,2.991,-0.363,23.786
23229.0,2.945,0.735,-34.438,1.825,9.511,5.148,37.203,4.836,-5.413,-2.709,0.0,38.7,39.5,9.56,1.531,-4.641,-3.661,-5.856,-4.407,-3.1,26.494,0.0,262.14,,275.0,275.0,-4.515,2.99,-0.307,23.83
23229.5,2.945,0.735,-34.438,1.825,9.511,5.148,37.203,4.836,-5.413,-2.709,0.0,38.7,39.5,9.56,1.531,-4.754,-3.641,-5.938,-4.359,-3.1,26.494,0.0,262.14,,275.0,275.0,-4.641,2.989,-0.283,23.848
23230.0,2.945,0.735,-34.438,1.825,9.511,5.139,37.207,4.802,-5.429,-2.698,0.0,38.693,39.564,9.56,1.531,-4.413,-3.441,-5.5,-4.081,-3.093,26.501,0.0,262.74,,275.0,275.0,-4.673,2.988,-0.275,23.841
23230.5,2.945,0.735,-34.438,1.825,9.511,5.139,37.207,4.802,-5.429,-2.698,0.0,38.7,39.6,9.56,1.531,-4.253,-3.528,-5.482,-4.17,-3.093,26.501,0.0,262.74,,275.0,275.0,-4.359,2.988,-0.244,23.855
23231.0,2.945,0.735,-34.438,1.825,9.511,5.139,37.207,4.802,-5.429,-2.698,0.0,38.7,39.6,9.56,1.531,-4.449,-3.481,-5.696,-4.193,-3.093,26.501,0.0,262.74,,275.0,275.0,-4.358,2.987,-0.182,23.945
23231.5,2.855,0.682,-35.209,1.753,9.536,5.139,37.207,4.802,-5.429,-2.698,0.0,38.7,39.6,9.466,1.895,-4.709,-3.406,-6.055,-4.185,-3.093,26.501,0.0,262.74,,275.0,275.0,-4.455,2.986,-0.109,23.969
23232.0,2.855,0.682,-35.209,1.753,9.536,5.139,37.207,4.802,-5.429,-2.698,0.0,38.7,39.6,9.466,1.895,-4.757,-3.38,-5.996,-4.1,-3.093,26.501,0.0,262.64,,275.0,275.0,-4.588,2.984,-0.049,23.962
23232.5,2.855,0.682,-35.209,1.753,9.536,5.139,37.207,4.802,-5.429,-2.698,0.0,38.7,39.6,9.466,1.895,-4.703,-3.286,-5.742,-4.009,-3.093,26.501,0.0,262.64,,275.0,275.0,-4.558,2.982,-0.057,23.925
23233.0,2.855,0.682,-35.209,1.753,9.536,5.139,37.207,4.802,-5.429,-2.698,0.0,38.7,39.6,9.466,1.895,-4.408,-3.265,-5.616,-3.95,-3.093,26.501,0.0,262.64,,275.0,275.0,-4.435,2.98,-0.006,23.903
23233.5,2.855,0.682,-35.209,1.753,9.536,5.105,37.176,4.818,-5.488,-2.713,0.0,38.686,39.514,9.466,1.895,-4.631,-3.309,-5.923,-4.134,-3.091,26.49,0.0,262.64,,275.0,275.0,-4.31,2.978,0.05,23.91
23234.0,2.855,0.682,-35.209,1.753,9.536,5.105,37.176,4.818,-5.488,-2.713,0.0,38.7,39.5,9.466,1.895,-4.851,-3.301,-6.144,-4.156,-3.091,26.49,0.0,262.44,,275.0,275.0,-4.499,2.976,0.111,23.842
23234.5,3.132,0.729,-35.209,1.707,9.511,5.105,37.176,4.818,-5.488,-2.713,0.0,38.7,39.5,9.504,1.872,-4.854,-3.284,-6.135,-4.046,-3.091,26.49,0.0,262.44,,275.0,275.0,-4.613,2.974,0.164,23.865
23235.0,3.132,0.729,-35.209,1.707,9.511,5.105,37.176,4.818,-5.488,-2.713,0.0,38.7,39.5,9.504,1.872,-4.699,-3.103,-5.82,-3.86,-3.091,26.49,0.0,262.74,,275.0,275.0,-4.58,2.976,0.144,23.925
23235.5,3.132,0.729,-35.209,1.707,9.511,5.105,37.176,4.818,-5.488,-2.713,0.0,38.7,39.5,9.504,1.872,-4.557,-3.145,-5.596,-3.838,-3.091,26.49,0.0,262.74,,275.0,275.0,-4.37,2.979,0.197,24.03
23236.0,3.132,0.729,-35.209,1.707,9.511,5.105,37.176,4.818,-5.488,-2.713,0.0,38.7,39.5,9.504,1.872,-4.595,-3.155,-5.717,-3.903,-3.091,26.49,0.0,263.14,,275.0,275.0,-4.284,2.982,0.228,24.104
23236.5,3.132,0.729,-35.209,1.707,9.511,5.12,37.179,4.848,-5.519,-2.697,0.0,38.692,39.536,9.504,1.872,-4.794,-3.187,-5.914,-3.97,-3.087,26.493,0.0,263.14,,275.0,275.0,-4.343,2.984,0.273,24.156
23237.0,3.132,0.729,-35.209,1.707,9.511,5.12,37.179,4.848,-5.519,-2.697,0.0,38.7,39.5,9.504,1.872,-5.07,-3.3,-6.184,-4.155,-3.087,26.493,0.0,263.14,,275.0,275.0,-4.466,2.986,0.298,24.162
23237.5,3.132,0.729,-35.209,1.707,9.511,5.12,37.179,4.848,-5.519,-2.697,0.0,38.7,39.5,9.504,1.872,-4.795,-3.253,-6.0,-4.028,-3.087,26.493,0.0,263.14,,275.0,275.0,-4.677,2.989,0.286,24.157
23238.0,3.113,0.721,-35.209,1.768,9.546,5.12,37.179,4.848,-5.519,-2.697,0.0,38.7,39.5,9.515,1.631,-4.472,-3.278,-5.534,-3.866,-3.087,26.493,0.0,263.04,,275.0,275.0,-4.519,2.991,0.229,24.165
23238.5,3.113,0.721,-35.209,1.768,9.546,5.12,37.179,4.848,-5.519,-2.697,0.0,38.7,39.5,9.515,1.631,-4.442,-3.249,-5.519,-3.937,-3.087,26.493,0.0,263.04,,275.0,275.0,-4.287,2.993,0.211,24.131
23239.0,3.113,0.721,-35.209,1.768,9.546,5.12,37.179,4.848,-5.519,-2.697,0.0,38.7,39.5,9.515,1.631,-4.647,-3.282,-5.808,-4.068,-3.087,26.493,0.0,263.64,,275.0,275.0,-4.287,2.995,0.234,24.136
23239.5,3.113,0.721,-35.209,1.768,9.546,5.12,37.179,4.848,-5.519,-2.697,0.0,38.7,39.5,9.515,1.631,-4.851,-3.253,-6.131,-4.122,-3.087,26.493,0.0,263.64,,275.0,275.0,-4.451,2.997,0.289,24.003
23240.0,3.113,0.721,-35.209,1.768,9.546,5.1,37.203,4.82,-5.526,-2.685,0.0,38.694,39.601,9.515,1.631,-5.047,-3.274,-6.314,-4.188,-3.083,26.509,0.0,263.14,,275.0,275.0,-4.589,2.999,0.275,23.937
23240.5,3.113,0.721,-35.209,1.768,9.546,5.1,37.203,4.82,-5.526,-2.685,0.0,38.7,39.6,9.515,1.631,-4.393,-3.114,-5.504,-3.757,-3.083,26.509,0.0,263.14,,275.0,275.0,-4.706,3.001,0.194,23.797
23241.0,3.289,0.849,-33.969,1.793,9.467,5.1,37.203,4.82,-5.526,-2.685,0.0,38.7,39.6,9.664,1.787,-4.488,-3.229,-5.545,-3.878,-3.083,26.509,0.0,263.24,,275.0,275.0,-4.192,3.003,0.204,23.854
23241.5,3.289,0.849,-33.969,1.793,9.467,5.1,37.203,4.82,-5.526,-2.685,0.0,38.7,39.6,9.664,1.787,-4.615,-3.19,-5.836,-3.972,-3.083,26.509,0.0,263.24,,275.0,275.0,-4.285,3.007,0.23,23.874
23242.0,3.289,0.849,-33.969,1.793,9.467,5.1,37.203,4.82,-5.526,-2.685,0.0,38.7,39.6,9.664,1.787,-4.777,-3.219,-6.15,-4.088,-3.083,26.509,0.0,263.04,,275.0,275.0,-4.403,3.012,0.259,23.895
23242.5,3.289,0.849,-33.969,1.793,9.467,5.1,37.203,4.82,-5.526,-2.685,0.0,38.7,39.6,9.664,1.787,-4.966,-3.264,-6.251,-4.169,-3.083,26.509,0.0,263.04,,275.0,275.0,-4.558,3.017,0.304,23.927
23243.0,3.289,0.849,-33.969,1.793,9.467,5.102,37.225,4.838,-5.56,-2.689,0.0,38.703,39.589,9.664,1.787,-4.8,-3.227,-5.79,-3.969,-3.075,26.506,0.0,263.14,,275.0,275.0,-4.663,3.021,0.219,23.99
23243.5,3.289,0.849,-33.969,1.793,9.467,5.102,37.225,4.838,-5.56,-2.689,0.0,38.7,39.6,9.664,1.787,-4.417,-3.053,-5.611,-3.806,-3.075,26.506,0.0,263.14,,275.0,275.0,-4.446,3.025,0.238,23.909
23244.0,2.99,0.69,-35.209,1.774,9.51,5.102,37.225,4.838,-5.56,-2.689,0.0,38.7,39.6,9.447,1.738,-4.406,-3.127,-5.752,-3.905,-3.075,26.506,0.0,263.24,,275.0,275.0,-4.222,3.03,0.275,23.842
23244.5,2.99,0.69,-35.209,1.774,9.51,5.102,37.225,4.838,-5.56,-2.689,0.0,38.7,39.6,9.447,1.738,-4.562,-3.139,-5.912,-3.925,-3.075,26.506,0.0,263.24,,275.0,275.0,-4.298,3.029,0.296,23.804
23245.0,2.99,0.69,-35.209,1.774,9.51,5.102,37.225,4.838,-5.56,-2.689,0.0,38.7,39.6,9.447,1.738,-4.82,-3.159,-6.162,-4.011,-3.075,26.506,0.0,263.54,,275.0,275.0,-4.385,3.028,0.349,23.72
23245.5,2.99,0.69,-35.209,1.774,9.51,5.102,37.225,4.838,-5.56,-2.689,0.0,38.7,39.6,9.447,1.738,-4.76,-3.163,-6.09,-3.934,-3.075,26.506,0.0,263.54,,275.0,275.0,-4.538,3.028,0.382,23.696
23246.0,2.99,0.69,-35.209,1.774,9.51,5.102,37.225,4.838,-5.56,-2.689,0.0,38.7,39.6,9.447,1.738,-4.735,-3.031,-5.88,-3.801,-3.075,26.506,0.0,263.04,,275.0,275.0,-4.487,3.027,0.345,23.656
23246.5,2.99,0.69,-35.209,1.774,9.51,5.109,37.2,4.83,-5.578,-2.689,0.0,38.704,39.597,9.447,1.738,-4.494,-3.013,-5.707,-3.77,-3.075,26.504,0.0,263.04,,275.0,275.0,-4.362,3.027,0.328,23.666
23247.0,2.99,0.69,-35.209,1.774,9.51,5.109,37.2,4.83,-5.578,-2.689,0.0,38.7,39.6,9.447,1.738,-4.369,-3.047,-5.682,-3.762,-3.075,26.504,0.0,263.54,,275.0,275.0,-4.246,3.026,0.367,23.641
23247.5,3.162,0.724,-35.209,1.756,9.49,5.109,37.2,4.83,-5.578,-2.689,0.0,38.7,39.6,9.479,1.783,-4.637,-3.082,-6.015,-3.941,-3.075,26.504,0.0,263.54,,275.0,275.0,-4.215,3.025,0.386,23.703
23248.0,3.162,0.724,-35.209,1.756,9.49,5.109,37.2,4.83,-5.578,-2.689,0.0,38.7,39.6,9.479,1.783,-4.731,-3.092,-5.957,-3.893,-3.075,26.504,0.0,263.24,,275.0,275.0,-4.419,3.028,0.412,23.695
23248.5,3.162,0.724,-35.209,1.756,9.49,5.109,37.2,4.83,-5.578,-2.689,0.0,38.7,39.6,9.479,1.783,-4.589,-3.121,-5.706,-3.842,-3.075,26.504,0.0,263.24,,275.0,275.0,-4.418,3.03,0.397,23.758
23249.0,3.162,0.724,-35.209,1.756,9.49,5.109,37.2,4.83,-5.578,-2.689,0.0,38.7,39.6,9.479,1.783,-4.344,-3.123,-5.415,-3.845,-3.075,26.504,0.0,263.54,,275.0,275.0,-4.315,3.032,0.388,23.739
23249.5,3.162,0.724,-35.209,1.756,9.49,5.11,37.149,4.793,-5.595,-2.702,0.0,38.701,39.629,9.479,1.783,-4.365,-3.108,-5.469,-3.838,-3.092,26.503,0.0,263.54,,275.0,275.0,-4.182,3.034,0.39,23.773
23250.0,3.162,0.724,-35.209,1.756,9.49,5.11,37.149,4.793,-5.595,-2.702,0.0,38.7,39.6,9.479,1.783,-4.591,-3.038,-5.851,-3.879,-3.092,26.503,0.0,262.64,,275.0,275.0,-4.195,3.036,0.463,23.789
23250.5,2.977,0.793,-34.165,1.774,9.461,5.11,37.149,4.793,-5.595,-2.702,0.0,38.7,39.6,9.58,1.667,-4.749,-3.041,-6.135,-3.908,-3.092,26.503,0.0,262.64,,275.0,275.0,-4.34,3.038,0.461,23.878
23251.0,2.977,0.793,-34.165,1.774,9.461,5.11,37.149,4.793,-5.595,-2.702,0.0,38.7,39.6,9.58,1.667,-4.413,-3.06,-5.568,-3.746,-3.092,26.503,0.0,263.14,,275.0,275.0,-4.458,3.037,0.435,23.864
23251.5,2.977,0.793,-34.165,1.774,9.461,5.11,37.149,4.793,-5.595,-2.702,0.0,38.7,39.6,9.58,1.667,-4.25,-3.104,-5.348,-3.754,-3.092,26.503,0.0,263.14,,275.0,275.0,-4.197,3.036,0.398,23.839
23252.0,2.977,0.793,-34.165,1.774,9.461,5.11,37.149,4.793,-5.595,-2.702,0.0,38.7,39.6,9.58,1.667,-4.344,-3.055,-5.614,-3.826,-3.092,26.503,0.0,263.24,,275.0,275.0,-4.114,3.035,0.422,23.922
23252.5,2.977,0.793,-34.165,1.774,9.461,5.11,37.149,4.793,-5.595,-2.702,0.0,38.7,39.6,9.58,1.667,-4.616,-2.996,-6.023,-3.88,-3.092,26.503,0.0,263.24,,275.0,275.0,-4.21,3.034,0.469,23.952
23253.0,2.977,0.793,-34.165,1.774,9.461,5.134,37.188,4.821,-5.576,-2.682,0.0,38.718,39.615,9.58,1.667,-4.832,-2.964,-6.181,-3.869,-3.08,26.519,0.0,263.94,,275.0,275.0,-4.379,3.033,0.503,23.957
23253.5,2.977,0.793,-34.165,1.774,9.461,5.134,37.188,4.821,-5.576,-2.682,0.0,38.7,39.6,9.58,1.667,-4.75,-2.867,-5.919,-3.698,-3.08,26.519,0.0,263.94,,275.0,275.0,-4.462,3.033,0.482,24.146
23254.0,3.771,0.925,-35.209,1.746,9.517,5.134,37.188,4.821,-5.576,-2.682,0.0,38.7,39.6,9.534,1.896,-4.434,-2.834,-5.722,-3.554,-3.08,26.519,0.0,263.04,,275.0,275.0,-4.308,3.032,0.479,24.166
23254.5,3.771,0.925,-35.209,1.746,9.517,5.134,37.188,4.821,-5.576,-2.682,0.0,38.7,39.6,9.534,1.896,-4.343,-2.906,-5.753,-3.732,-3.08,26.519,0.0,263.04,,275.0,275.0,-4.136,3.044,0.5,24.17
23255.0,3.771,0.925,-35.209,1.746,9.517,5.134,37.188,4.821,-5.576,-2.682,0.0,38.7,39.6,9.534,1.896,-4.644,-2.923,-6.105,-3.813,-3.08,26.519,0.0,263.34,,275.0,275.0,-4.183,3.056,0.525,24.126
23255.5,3.771,0.925,-35.209,1.746,9.517,5.134,37.188,4.821,-5.576,-2.682,0.0,38.7,39.6,9.534,1.896,-4.926,-2.962,-6.398,-3.91,-3.08,26.519,0.0,263.34,,275.0,275.0,-4.371,3.067,0.565,24.063
23256.0,3.771,0.925,-35.209,1.746,9.517,5.11,37.227,4.862,-5.634,-2.699,0.0,38.726,39.639,9.534,1.896,-4.845,-2.952,-6.113,-3.829,-3.084,26.503,0.0,263.14,,275.0,275.0,-4.549,3.079,0.588,24.009
23256.5,3.771,0.925,-35.209,1.746,9.517,5.11,37.227,4.862,-5.634,-2.699,0.0,38.7,39.6,9.534,1.896,-4.608,-2.847,-5.764,-3.632,-3.084,26.503,0.0,263.14,,275.0,275.0,-4.435,3.09,0.528,24.02
23257.0,3.779,0.916,-35.209,1.763,9.527,5.11,37.227,4.862,-5.634,-2.699,0.0,38.7,39.6,9.455,1.847,-4.157,-3.0,-5.55,-3.704,-3.084,26.503,0.0,263.64,,275.0,275.0,-4.213,3.101,0.497,23.98
23257.5,3.779,0.916,-35.209,1.763,9.527,5.11,37.227,4.862,-5.634,-2.699,0.0,38.7,39.6,9.455,1.847,-4.345,-3.017,-5.746,-3.822,-3.084,26.503,0.0,263.64,,275.0,275.0,-4.103,3.113,0.534,23.922
23258.0,3.779,0.916,-35.209,1.763,9.527,5.11,37.227,4.862,-5.634,-2.699,0.0,38.7,39.6,9.455,1.847,-4.986,-3.007,-6.457,-3.978,-3.084,26.503,0.0,262.84,,275.0,275.0,-4.232,3.123,0.555,23.866
23258.5,3.779,0.916,-35.209,1.763,9.527,5.11,37.227,4.862,-5.634,-2.699,0.0,38.7,39.6,9.455,1.847,-5.094,-3.149,-6.264,-4.04,-3.084,26.503,0.0,262.84,,275.0,275.0,-4.607,3.134,0.568,23.871
23259.0,3.779,0.916,-35.209,1.763,9.527,5.11,37.227,4.862,-5.634,-2.699,0.0,38.7,39.6,9.455,1.847,-4.623,-3.096,-5.735,-3.825,-3.084,26.503,0.0,263.34,,275.0,275.0,-4.637,3.145,0.481,23.868
23259.5,3.779,0.916,-35.209,1.763,9.527,5.123,37.237,4.825,-5.673,-2.682,0.0,38.73,39.656,9.455,1.847,-4.312,-3.037,-5.648,-3.772,-3.073,26.515,0.0,263.34,,275.0,275.0,-4.32,3.155,0.421,23.852
23260.0,3.779,0.916,-35.209,1.763,9.527,5.123,37.237,4.825,-5.673,-2.682,0.0,38.7,39.7,9.455,1.847,-4.388,-3.092,-5.773,-3.89,-3.073,26.515,0.0,263.14,,275.0,275.0,-4.192,3.165,0.409,23.841
23260.5,2.816,0.761,-34.134,1.833,9.435,5.123,37.237,4.825,-5.673,-2.682,0.0,38.7,39.7,9.551,1.721,-4.559,-3.138,-5.981,-3.957,-3.073,26.515,0.0,263.14,,275.0,275.0,-4.286,3.175,0.468,23.821
23261.0,2.816,0.761,-34.134,1.833,9.435,5.123,37.237,4.825,-5.673,-2.682,0.0,38.7,39.7,9.551,1.721,-4.864,-3.17,-6.217,-4.089,-3.073,26.515,0.0,263.34,,275.0,275.0,-4.409,3.17,0.46,23.799
23261.5,2.816,0.761,-34.134,1.833,9.435,5.123,37.237,4.825,-5.673,-2.682,0.0,38.7,39.7,9.551,1.721,-4.871,-3.226,-6.129,-4.044,-3.073,26.515,0.0,263.34,,275.0,275.0,-4.585,3.164,0.443,23.811
23262.0,2.816,0.761,-34.134,1.833,9.435,5.123,37.237,4.825,-5.673,-2.682,0.0,38.7,39.7,9.551,1.721,-4.572,-3.132,-5.776,-3.816,-3.073,26.515,0.0,263.24,,275.0,275.0,-4.567,3.158,0.393,23.838
23262.5,2.816,0.761,-34.134,1.833,9.435,5.114,37.198,4.815,-5.712,-2.683,0.0,38.728,39.658,9.551,1.721,-4.545,-3.148,-5.646,-3.875,-3.088,26.501,0.0,263.24,,275.0,275.0,-4.324,3.152,0.343,23.889
23263.0,2.816,0.761,-34.134,1.833,9.435,5.114,37.198,4.815,-5.712,-2.683,0.0,38.7,39.7,9.551,1.721,-4.641,-3.284,-5.874,-4.084,-3.088,26.501,0.0,262.94,,275.0,275.0,-4.303,3.147,0.35,23.958
23263.5,2.233,0.644,-34.076,1.767,9.484,5.114,37.198,4.815,-5.712,-2.683,0.0,38.7,39.7,9.619,1.78,-4.838,-3.248,-6.246,-4.178,-3.088,26.501,0.0,262.94,,275.0,275.0,-4.47,3.142,0.374,23.947
23264.0,2.233,0.644,-34.076,1.767,9.484,5.114,37.198,4.815,-5.712,-2.683,0.0,38.7,39.7,9.619,1.78,-5.012,-3.279,-6.431,-4.193,-3.088,26.501,0.0,262.94,,275.0,275.0,-4.628,3.127,0.335,24.046
23264.5,2.233,0.644,-34.076,1.767,9.484,5.114,37.198,4.815,-5.712,-2.683,0.0,38.7,39.7,9.619,1.78,-5.007,-3.254,-6.229,-4.125,-3.088,26.501,0.0,262.94,,275.0,275.0,-4.729,3.112,0.267,24.066
23265.0,2.233,0.644,-34.076,1.767,9.484,5.114,37.198,4.815,-5.712,-2.683,0.0,38.7,39.7,9.619,1.78,-4.169,-3.281,-5.418,-3.958,-3.088,26.501,0.0,263.34,,275.0,275.0,-4.654,3.098,0.224,24.05
23265.5,2.233,0.644,-34.076,1.767,9.484,5.113,37.14,4.82,-5.739,-2.69,0.0,38.731,39.614,9.619,1.78,-4.541,-3.242,-5.79,-4.051,-3.081,26.499,0.0,263.34,,275.0,275.0,-4.207,3.083,0.267,24.059
23266.0,2.233,0.644,-34.076,1.767,9.484,5.113,37.14,4.82,-5.739,-2.69,0.0,38.7,39.6,9.619,1.78,-4.9,-3.203,-6.174,-4.106,-3.081,26.499,0.0,263.34,,275.0,275.0,-4.406,3.069,0.295,24.068
23266.5,2.233,0.644,-34.076,1.767,9.484,5.113,37.14,4.82,-5.739,-2.69,0.0,38.7,39.6,9.619,1.78,-5.027,-3.22,-6.459,-4.183,-3.081,26.499,0.0,263.34,,275.0,275.0,-4.596,3.056,0.33,24.021
23267.0,2.954,0.677,-35.209,1.736,9.507,5.113,37.14,4.82,-5.739,-2.69,0.0,38.7,39.6,9.525,1.892,-5.116,-3.31,-6.357,-4.085,-3.081,26.499,0.0,263.04,,275.0,275.0,-4.722,3.042,0.324,23.988
23267.5,2.954,0.677,-35.209,1.736,9.507,5.113,37.14,4.82,-5.739,-2.69,0.0,38.7,39.6,9.525,1.892,-4.707,-3.1,-5.766,-3.823,-3.081,26.499,0.0,263.04,,275.0,275.0,-4.717,3.041,0.21,24.0
23268.0,2.954,0.677,-35.209,1.736,9.507,5.113,37.14,4.82,-5.739,-2.69,0.0,38.7,39.6,9.525,1.892,-4.392,-3.187,-5.564,-3.893,-3.081,26.499,0.0,262.94,,275.0,275.0,-4.349,3.039,0.219,23.989
23268.5,2.954,0.677,-35.209,1.736,9.507,5.113,37.14,4.82,-5.739,-2.69,0.0,38.7,39.6,9.525,1.892,-4.93,-3.368,-6.164,-4.229,-3.081,26.499,0.0,262.94,,275.0,275.0,-4.259,3.038,0.235,23.969
23269.0,2.954,0.677,-35.209,1.736,9.507,5.111,37.179,4.839,-5.743,-2.673,0.0,38.745,39.648,9.525,1.892,-5.106,-3.398,-6.486,-4.379,-3.074,26.507,0.0,262.94,,275.0,275.0,-4.673,3.037,0.243,23.989
23269.5,2.954,0.677,-35.209,1.736,9.507,5.111,37.179,4.839,-5.743,-2.673,0.0,38.7,39.6,9.525,1.892,-5.168,-3.501,-6.335,-4.331,-3.074,26.507,0.0,262.94,,275.0,275.0,-4.842,3.035,0.238,23.961
23270.0,3.349,0.803,-35.209,1.768,9.535,5.111,37.179,4.839,-5.743,-2.673,0.0,38.7,39.6,9.456,1.71,-4.966,-3.276,-5.97,-4.081,-3.074,26.507,0.0,263.34,,275.0,275.0,-4.834,3.034,0.169,23.943
23270.5,3.349,0.803,-35.209,1.768,9.535,5.111,37.179,4.839,-5.743,-2.673,0.0,38.7,39.6,9.456,1.71,-4.698,-3.297,-5.812,-4.04,-3.074,26.507,0.0,263.34,,275.0,275.0,-4.573,3.039,0.129,23.963
23271.0,3.349,0.803,-35.209,1.768,9.535,5.111,37.179,4.839,-5.743,-2.673,0.0,38.7,39.6,9.456,1.71,-4.566,-3.384,-5.852,-4.121,-3.074,26.507,0.0,263.04,,275.0,275.0,-4.461,3.044,0.112,23.945
23271.5,3.349,0.803,-35.209,1.768,9.535,5.111,37.179,4.839,-5.743,-2.673,0.0,38.7,39.6,9.456,1.71,-4.807,-3.475,-6.075,-4.335,-3.074,26.507,0.0,263.04,,275.0,275.0,-4.481,3.049,0.143,23.962
23272.0,3.349,0.803,-35.209,1.768,9.535,5.115,37.207,4.829,-5.766,-2.68,0.0,38.764,39.67,9.456,1.71,-5.2,-3.503,-6.424,-4.372,-3.062,26.502,0.0,262.84,,275.0,275.0,-4.673,3.054,0.126,23.988
23272.5,3.349,0.803,-35.209,1.768,9.535,5.115,37.207,4.829,-5.766,-2.68,0.0,38.8,39.7,9.456,1.71,-5.002,-3.503,-6.101,-4.277,-3.062,26.502,0.0,262.84,,275.0,275.0,-4.875,3.059,0.11,23.97
23273.0,3.349,0.803,-35.209,1.768,9.535,5.115,37.207,4.829,-5.766,-2.68,0.0,38.8,39.7,9.456,1.71,-4.88,-3.388,-5.866,-4.144,-3.062,26.502,0.0,262.94,,275.0,275.0,-4.721,3.064,0.059,23.942
23273.5,3.691,0.847,-35.209,1.759,9.561,5.115,37.207,4.829,-5.766,-2.68,0.0,38.8,39.7,9.46,1.772,-4.801,-3.482,-5.893,-4.213,-3.062,26.502,0.0,262.94,,275.0,275.0,-4.569,3.068,0.058,23.896
23274.0,3.691,0.847,-35.209,1.759,9.561,5.115,37.207,4.829,-5.766,-2.68,0.0,38.8,39.7,9.46,1.772,-4.974,-3.45,-6.118,-4.263,-3.062,26.502,0.0,262.94,,275.0,275.0,-4.597,3.079,0.048,23.867
23274.5,3.691,0.847,-35.209,1.759,9.561,5.115,37.207,4.829,-5.766,-2.68,0.0,38.8,39.7,9.46,1.772,-5.043,-3.474,-6.286,-4.318,-3.062,26.502,0.0,262.94,,275.0,275.0,-4.701,3.089,0.108,23.856
23275.0,3.691,0.847,-35.209,1.759,9.561,5.115,37.207,4.829,-5.766,-2.68,0.0,38.8,39.7,9.46,1.772,-5.122,-3.447,-6.425,-4.353,-3.062,26.502,0.0,262.64,,275.0,275.0,-4.781,3.099,0.093,23.822
23275.5,3.691,0.847,-35.209,1.759,9.561,5.131,37.222,4.849,-5.799,-2.675,0.0,38.769,39.679,9.46,1.772,-5.036,-3.454,-6.293,-4.233,-3.068,26.506,0.0,262.64,,275.0,275.0,-4.837,3.108,0.057,23.812
23276.0,3.691,0.847,-35.209,1.759,9.561,5.131,37.222,4.849,-5.799,-2.675,0.0,38.8,39.7,9.46,1.772,-4.911,-3.45,-5.933,-4.186,-3.068,26.506,0.0,263.14,,275.0,275.0,-4.754,3.118,0.045,23.819
23276.5,2.716,0.728,-33.577,1.81,9.386,5.131,37.222,4.849,-5.799,-2.675,0.0,38.8,39.7,9.771,1.747,-4.975,-3.435,-6.062,-4.229,-3.068,26.506,0.0,263.14,,275.0,275.0,-4.62,3.127,0.053,23.82
23277.0,2.716,0.728,-33.577,1.81,9.386,5.131,37.222,4.849,-5.799,-2.675,0.0,38.8,39.7,9.771,1.747,-5.089,-3.455,-6.261,-4.305,-3.068,26.506,0.0,262.74,,275.0,275.0,-4.675,3.121,0.083,23.836
23277.5,2.716,0.728,-33.577,1.81,9.386,5.131,37.222,4.849,-5.799,-2.675,0.0,38.8,39.7,9.771,1.747,-5.19,-3.421,-6.384,-4.311,-3.068,26.506,0.0,262.74,,275.0,275.0,-4.778,3.114,0.113,23.849
23278.0,2.716,0.728,-33.577,1.81,9.386,5.131,37.222,4.849,-5.799,-2.675,0.0,38.8,39.7,9.771,1.747,-5.129,-3.391,-6.355,-4.257,-3.068,26.506,0.0,263.04,,275.0,275.0,-4.826,3.107,0.109,23.783
23278.5,2.716,0.728,-33.577,1.81,9.386,5.122,37.208,4.817,-5.829,-2.676,0.0,38.774,39.707,9.771,1.747,-4.85,-3.39,-6.011,-4.136,-3.058,26.496,0.0,263.04,,275.0,275.0,-4.783,3.101,0.091,23.715
23279.0,2.716,0.728,-33.577,1.81,9.386,5.122,37.208,4.817,-5.829,-2.676,0.0,38.8,39.7,9.771,1.747,-4.777,-3.423,-5.83,-4.188,-3.058,26.496,0.0,262.94,,275.0,275.0,-4.597,3.095,0.118,23.694
23279.5,2.716,0.728,-33.577,1.81,9.386,5.122,37.208,4.817,-5.829,-2.676,0.0,38.8,39.7,9.771,1.747,-5.064,-3.343,-6.273,-4.279,-3.058,26.496,0.0,262.94,,275.0,275.0,-4.555,3.088,0.15,23.699
23280.0,2.945,0.687,-35.209,1.737,9.508,5.122,37.208,4.817,-5.829,-2.676,0.0,38.8,39.7,9.387,1.792,-5.312,-3.554,-6.463,-4.504,-3.058,26.496,0.0,263.24,,275.0,275.0,-4.74,3.082,0.151,23.687
23280.5,2.945,0.687,-35.209,1.737,9.508,5.122,37.208,4.817,-5.829,-2.676,0.0,38.8,39.7,9.387,1.792,-5.14,-3.575,-6.33,-4.428,-3.058,26.496,0.0,263.24,,275.0,275.0,-4.958,3.08,0.068,23.622
23281.0,2.945,0.687,-35.209,1.737,9.508,5.122,37.208,4.817,-5.829,-2.676,0.0,38.8,39.7,9.387,1.792,-4.836,-3.608,-5.86,-4.212,-3.058,26.496,0.0,262.24,,275.0,275.0,-4.868,3.078,-0.01,23.603
23281.5,2.945,0.687,-35.209,1.737,9.508,5.122,37.208,4.817,-5.829,-2.676,0.0,38.8,39.7,9.387,1.792,-4.687,-3.796,-5.632,-4.395,-3.058,26.496,0.0,262.24,,275.0,275.0,-4.629,3.076,-0.123,23.561
23282.0,2.945,0.687,-35.209,1.737,9.508,5.132,37.173,4.787,-5.86,-2.684,0.0,38.771,39.719,9.387,1.792,-4.896,-3.766,-5.973,-4.572,-3.076,26.496,0.0,262.74,,275.0,275.0,-4.628,3.074,-0.108,23.522
23282.5,2.945,0.687,-35.209,1.737,9.508,5.132,37.173,4.787,-5.86,-2.684,0.0,38.8,39.7,9.387,1.792,-5.126,-3.816,-6.241,-4.65,-3.076,26.496,0.0,262.74,,275.0,275.0,-4.801,3.071,-0.132,23.503
23283.0,3.577,0.859,-35.146,1.794,9.497,5.132,37.173,4.787,-5.86,-2.684,0.0,38.8,39.7,9.495,1.654,-4.979,-3.642,-6.085,-4.417,-3.076,26.496,0.0,261.84,,275.0,275.0,-4.958,3.069,-0.198,23.546
23283.5,3.577,0.859,-35.146,1.794,9.497,5.132,37.173,4.787,-5.86,-2.684,0.0,38.8,39.7,9.495,1.654,-4.78,-3.645,-5.974,-4.303,-3.076,26.496,0.0,261.84,,275.0,275.0,-4.781,3.078,-0.222,23.545
23284.0,3.577,0.859,-35.146,1.794,9.497,5.132,37.173,4.787,-5.86,-2.684,0.0,38.8,39.7,9.495,1.654,-4.772,-3.661,-6.036,-4.387,-3.076,26.496,0.0,263.34,,275.0,275.0,-4.676,3.086,-0.219,23.552
23284.5,3.577,0.859,-35.146,1.794,9.497,5.132,37.173,4.787,-5.86,-2.684,0.0,38.8,39.7,9.495,1.654,-4.966,-3.666,-6.219,-4.498,-3.076,26.496,0.0,263.34,,275.0,275.0,-4.714,3.094,-0.205,23.621
23285.0,3.577,0.859,-35.146,1.794,9.497,5.103,37.21,4.821,-5.858,-2.68,0.0,38.785,39.755,9.495,1.654,-5.095,-3.734,-6.392,-4.577,-3.077,26.492,0.0,262.14,,275.0,275.0,-4.837,3.102,-0.185,23.683
23285.5,3.577,0.859,-35.146,1.794,9.497,5.103,37.21,4.821,-5.858,-2.68,0.0,38.8,39.8,9.495,1.654,-5.189,-3.795,-6.406,-4.593,-3.077,26.492,0.0,262.14,,275.0,275.0,-4.95,3.11,-0.232,23.679
23286.0,3.652,0.892,-35.209,1.764,9.468,5.103,37.21,4.821,-5.858,-2.68,0.0,38.8,39.8,9.399,1.719,-5.094,-3.748,-6.106,-4.476,-3.077,26.492,0.0,263.34,,275.0,275.0,-4.996,3.117,-0.281,23.684
23286.5,3.652,0.892,-35.209,1.764,9.468,5.103,37.21,4.821,-5.858,-2.68,0.0,38.8,39.8,9.399,1.719,-4.71,-3.71,-5.955,-4.471,-3.077,26.492,0.0,263.34,,275.0,275.0,-4.856,3.126,-0.299,23.664
23287.0,3.652,0.892,-35.209,1.764,9.468,5.103,37.21,4.821,-5.858,-2.68,0.0,38.8,39.8,9.399,1.719,-4.882,-3.811,-6.147,-4.619,-3.077,26.492,0.0,261.74,,275.0,275.0,-4.712,3.135,-0.272,23.686
23287.5,3.652,0.892,-35.209,1.764,9.468,5.103,37.21,4.821,-5.858,-2.68,0.0,38.8,39.8,9.399,1.719,-5.198,-3.845,-6.435,-4.744,-3.077,26.492,0.0,261.74,,275.0,275.0,-4.865,3.143,-0.258,23.72
23288.0,3.652,0.892,-35.209,1.764,9.468,5.103,37.21,4.821,-5.858,-2.68,0.0,38.8,39.8,9.399,1.719,-5.328,-3.871,-6.537,-4.711,-3.077,26.492,0.0,263.24,,275.0,275.0,-5.055,3.152,-0.23,23.723
23288.5,3.652,0.892,-35.209,1.764,9.468,5.137,37.237,4.823,-5.885,-2.686,0.0,38.78,39.721,9.399,1.719,-5.103,-3.793,-6.063,-4.456,-3.075,26.489,0.0,263.24,,275.0,275.0,-5.112,3.16,-0.337,23.759
23289.0,3.652,0.892,-35.209,1.764,9.468,5.137,37.237,4.823,-5.885,-2.686,0.0,38.8,39.7,9.399,1.719,-4.874,-3.653,-5.814,-4.355,-3.075,26.489,0.0,262.44,,275.0,275.0,-4.854,3.168,-0.331,23.662
23289.5,3.255,0.797,-35.209,1.792,9.498,5.137,37.237,4.823,-5.885,-2.686,0.0,38.8,39.7,9.505,1.67,-4.798,-3.771,-5.893,-4.42,-3.075,26.489,0.0,262.44,,275.0,275.0,-4.674,3.176,-0.307,23.694
23290.0,3.255,0.797,-35.209,1.792,9.498,5.137,37.237,4.823,-5.885,-2.686,0.0,38.8,39.7,9.505,1.67,-5.27,-3.778,-6.458,-4.691,-3.075,26.489,0.0,263.14,,275.0,275.0,-4.721,3.177,-0.259,23.691
23290.5,3.255,0.797,-35.209,1.792,9.498,5.137,37.237,4.823,-5.885,-2.686,0.0,38.8,39.7,9.505,1.67,-5.467,-3.803,-6.592,-4.731,-3.075,26.489,0.0,263.14,,275.0,275.0,-5.049,3.178,-0.246,23.754
23291.0,3.255,0.797,-35.209,1.792,9.498,5.137,37.237,4.823,-5.885,-2.686,0.0,38.8,39.7,9.505,1.67,-5.206,-3.876,-6.165,-4.554,-3.075,26.489,0.0,262.04,,275.0,275.0,-5.148,3.18,-0.271,23.818
23291.5,3.255,0.797,-35.209,1.792,9.498,5.134,37.227,4.817,-5.919,-2.683,0.0,38.791,39.789,9.505,1.67,-4.8,-3.71,-5.937,-4.341,-3.076,26.482,0.0,262.04,,275.0,275.0,-4.95,3.181,-0.313,23.817
23292.0,3.255,0.797,-35.209,1.792,9.498,5.134,37.227,4.817,-5.919,-2.683,0.0,38.8,39.8,9.505,1.67,-4.803,-3.675,-5.936,-4.35,-3.076,26.482,0.0,263.44,,275.0,275.0,-4.697,3.182,-0.285,23.838
23292.5,2.854,0.723,-35.169,1.769,9.434,5.134,37.227,4.817,-5.919,-2.683,0.0,38.8,39.8,9.533,1.838,-4.904,-3.656,-6.138,-4.434,-3.076,26.482,0.0,263.44,,275.0,275.0,-4.691,3.183,-0.235,23.838
23293.0,2.854,0.723,-35.169,1.769,9.434,5.134,37.227,4.817,-5.919,-2.683,0.0,38.8,39.8,9.533,1.838,-5.104,-3.687,-6.361,-4.523,-3.076,26.482,0.0,261.94,,275.0,275.0,-4.783,3.178,-0.223,23.849
23293.5,2.854,0.723,-35.169,1.769,9.434,5.134,37.227,4.817,-5.919,-2.683,0.0,38.8,39.8,9.533,1.838,-5.259,-3.773,-6.443,-4.523,-3.076,26.482,0.0,261.94,,275.0,275.0,-4.919,3.173,-0.232,23.837
23294.0,2.854,0.723,-35.169,1.769,9.434,5.134,37.227,4.817,-5.919,-2.683,0.0,38.8,39.8,9.533,1.838,-5.102,-3.569,-6.086,-4.28,-3.076,26.482,0.0,263.14,,275.0,275.0,-5.0,3.167,-0.253,23.891
23294.5,2.854,0.723,-35.169,1.769,9.434,5.134,37.227,4.817,-5.919,-2.683,0.0,38.8,39.8,9.533,1.838,-4.725,-3.611,-5.82,-4.299,-3.076,26.482,0.0,263.14,,275.0,275.0,-4.759,3.162,-0.281,23.946
23295.0,2.854,0.723,-35.169,1.769,9.434,5.107,37.195,4.802,-5.947,-2.684,0.0,38.803,39.775,9.533,1.838,-4.899,-3.63,-6.055,-4.389,-3.082,26.494,0.0,262.74,,275.0,275.0,-4.614,3.157,-0.281,23.938
23295.5,2.854,0.723,-35.169,1.769,9.434,5.107,37.195,4.802,-5.947,-2.684,0.0,38.8,39.8,9.533,1.838,-5.261,-3.671,-6.382,-4.507,-3.082,26.494,0.0,262.74,,275.0,275.0,-4.743,3.152,-0.235,23.975
23296.0,2.375,0.608,-34.702,1.766,9.483,5.107,37.195,4.802,-5.947,-2.684,0.0,38.8,39.8,9.622,1.86,-5.399,-3.699,-6.689,-4.64,-3.082,26.494,0.0,263.34,,275.0,275.0,-4.955,3.147,-0.192,23.965
23296.5,2.375,0.608,-34.702,1.766,9.483,5.107,37.195,4.802,-5.947,-2.684,0.0,38.8,39.8,9.622,1.86,-5.472,-3.792,-6.658,-4.718,-3.082,26.494,0.0,263.34,,275.0,275.0,-5.107,3.135,-0.237,23.904
23297.0,2.375,0.608,-34.702,1.766,9.483,5.107,37.195,4.802,-5.947,-2.684,0.0,38.8,39.8,9.622,1.86,-4.91,-3.629,-5.941,-4.365,-3.082,26.494,0.0,263.24,,275.0,275.0,-5.16,3.122,-0.292,23.869
23297.5,2.375,0.608,-34.702,1.766,9.483,5.107,37.195,4.802,-5.947,-2.684,0.0,38.8,39.8,9.622,1.86,-4.88,-3.686,-6.021,-4.378,-3.082,26.494,0.0,263.24,,275.0,275.0,-4.711,3.11,-0.287,23.855
23298.0,2.375,0.608,-34.702,1.766,9.483,5.115,37.179,4.807,-5.966,-2.689,0.0,38.806,39.772,9.622,1.86,-5.124,-3.691,-6.311,-4.55,-3.066,26.493,0.0,263.24,,275.0,275.0,-4.741,3.098,-0.259,23.821
23298.5,2.375,0.608,-34.702,1.766,9.483,5.115,37.179,4.807,-5.966,-2.689,0.0,38.8,39.8,9.622,1.86,-5.381,-3.688,-6.618,-4.618,-3.066,26.493,0.0,263.24,,275.0,275.0,-4.919,3.086,-0.198,23.775
23299.0,3.403,0.802,-35.209,1.798,9.534,5.115,37.179,4.807,-5.966,-2.689,0.0,38.8,39.8,9.399,1.811,-5.496,-3.773,-6.68,-4.709,-3.066,26.493,0.0,263.24,,275.0,275.0,-5.076,3.074,-0.161,23.801
23299.5,3.403,0.802,-35.209,1.798,9.534,5.115,37.179,4.807,-5.966,-2.689,0.0,38.8,39.8,9.399,1.811,-5.272,-3.781,-6.261,-4.515,-3.066,26.493,0.0,263.24,,275.0,275.0,-5.164,3.08,-0.262,23.766
23300.0,3.403,0.802,-35.209,1.798,9.534,5.115,37.179,4.807,-5.966,-2.689,0.0,38.8,39.8,9.399,1.811,-4.967,-3.674,-5.865,-4.372,-3.066,26.493,0.0,262.64,,275.0,275.0,-4.957,3.085,-0.281,23.676
23300.5,3.403,0.802,-35.209,1.798,9.534,5.115,37.179,4.807,-5.966,-2.689,0.0,38.8,39.8,9.399,1.811,-5.13,-3.794,-6.211,-4.617,-3.066,26.493,0.0,262.64,,275.0,275.0,-4.719,3.09,-0.284,23.711
23301.0,3.403,0.802,-35.209,1.798,9.534,5.115,37.179,4.807,-5.966,-2.689,0.0,38.8,39.8,9.399,1.811,-5.399,-3.773,-6.605,-4.722,-3.066,26.493,0.0,262.84,,275.0,275.0,-4.938,3.095,-0.259,23.718
23301.5,3.403,0.802,-35.209,1.798,9.534,5.155,37.201,4.833,-5.975,-2.669,0.0,38.818,39.809,9.399,1.811,-5.421,-3.868,-6.46,-4.673,-3.053,26.494,0.0,262.84,,275.0,275.0,-5.125,3.1,-0.239,23.704
23302.0,3.403,0.802,-35.209,1.798,9.534,5.155,37.201,4.833,-5.975,-2.669,0.0,38.8,39.8,9.399,1.811,-5.217,-3.72,-6.105,-4.41,-3.053,26.494,0.0,262.74,,275.0,275.0,-5.106,3.105,-0.282,23.711
23302.5,3.418,0.837,-35.073,1.836,9.501,5.155,37.201,4.833,-5.975,-2.669,0.0,38.8,39.8,9.517,1.624,-4.774,-3.708,-5.898,-4.34,-3.053,26.494,0.0,262.74,,275.0,275.0,-4.863,3.11,-0.347,23.719
23303.0,3.418,0.837,-35.073,1.836,9.501,5.155,37.201,4.833,-5.975,-2.669,0.0,38.8,39.8,9.517,1.624,-4.762,-3.752,-6.006,-4.461,-3.053,26.494,0.0,262.84,,275.0,275.0,-4.68,3.115,-0.314,23.69
23303.5,3.418,0.837,-35.073,1.836,9.501,5.155,37.201,4.833,-5.975,-2.669,0.0,38.8,39.8,9.517,1.624,-5.06,-3.745,-6.285,-4.586,-3.053,26.494,0.0,262.84,,275.0,275.0,-4.745,3.12,-0.266,23.744
23304.0,3.418,0.837,-35.073,1.836,9.501,5.155,37.201,4.833,-5.975,-2.669,0.0,38.8,39.8,9.517,1.624,-5.398,-3.757,-6.623,-4.588,-3.053,26.494,0.0,263.24,,275.0,275.0,-4.919,3.125,-0.243,23.728
23304.5,3.418,0.837,-35.073,1.836,9.501,5.151,37.243,4.838,-5.99,-2.681,0.0,38.817,39.81,9.517,1.624,-5.186,-3.659,-6.32,-4.348,-3.063,26.496,0.0,263.24,,275.0,275.0,-5.092,3.13,-0.27,23.747
23305.0,3.418,0.837,-35.073,1.836,9.501,5.151,37.243,4.838,-5.99,-2.681,0.0,38.8,39.8,9.517,1.624,-5.082,-3.585,-6.051,-4.296,-3.063,26.496,0.0,262.94,,275.0,275.0,-4.878,3.135,-0.284,23.765
23305.5,3.191,0.821,-34.135,1.793,9.503,5.151,37.243,4.838,-5.99,-2.681,0.0,38.8,39.8,9.592,1.563,-5.069,-3.705,-6.094,-4.448,-3.063,26.496,0.0,262.94,,275.0,275.0,-4.754,3.139,-0.3,23.771
23306.0,3.191,0.821,-34.135,1.793,9.503,5.151,37.243,4.838,-5.99,-2.681,0.0,38.8,39.8,9.592,1.563,-5.156,-3.75,-6.253,-4.55,-3.063,26.496,0.0,263.24,,275.0,275.0,-4.829,3.14,-0.267,23.759
23306.5,3.191,0.821,-34.135,1.793,9.503,5.151,37.243,4.838,-5.99,-2.681,0.0,38.8,39.8,9.592,1.563,-5.201,-3.711,-6.46,-4.61,-3.063,26.496,0.0,263.24,,275.0,275.0,-4.927,3.141,-0.224,23.895
23307.0,3.191,0.821,-34.135,1.793,9.503,5.151,37.243,4.838,-5.99,-2.681,0.0,38.8,39.8,9.592,1.563,-5.423,-3.728,-6.6,-4.627,-3.063,26.496,0.0,261.84,,275.0,275.0,-4.996,3.143,-0.219,23.919
23307.5,3.191,0.821,-34.135,1.793,9.503,5.151,37.243,4.838,-5.99,-2.681,0.0,38.8,39.8,9.592,1.563,-5.12,-3.62,-6.321,-4.381,-3.063,26.496,0.0,261.84,,275.0,275.0,-5.095,3.143,-0.227,23.946
23308.0,3.191,0.821,-34.135,1.793,9.503,5.126,37.23,4.819,-6.033,-2.685,0.0,38.821,39.795,9.592,1.563,-4.905,-3.612,-6.131,-4.301,-3.067,26.486,0.0,262.64,,275.0,275.0,-4.861,3.143,-0.266,23.975
23308.5,3.191,0.821,-34.135,1.793,9.503,5.126,37.23,4.819,-6.033,-2.685,0.0,38.8,39.8,9.592,1.563,-4.95,-3.669,-6.089,-4.387,-3.067,26.486,0.0,262.64,,275.0,275.0,-4.737,3.144,-0.24,23.941
23309.0,3.071,0.763,-34.866,1.735,9.505,5.126,37.23,4.819,-6.033,-2.685,0.0,38.8,39.8,9.595,1.818,-5.136,-3.61,-6.437,-4.489,-3.067,26.486,0.0,261.94,,275.0,275.0,-4.774,3.145,-0.207,23.858
23309.5,3.071,0.763,-34.866,1.735,9.505,5.126,37.23,4.819,-6.033,-2.685,0.0,38.8,39.8,9.595,1.818,-5.321,-3.618,-6.696,-4.53,-3.067,26.486,0.0,261.94,,275.0,275.0,-4.918,3.144,-0.169,23.824
23310.0,3.071,0.763,-34.866,1.735,9.505,5.126,37.23,4.819,-6.033,-2.685,0.0,38.8,39.8,9.595,1.818,-5.395,-3.659,-6.618,-4.493,-3.067,26.486,0.0,262.64,,275.0,275.0,-5.041,3.142,-0.178,23.742
23310.5,3.071,0.763,-34.866,1.735,9.505,5.126,37.23,4.819,-6.033,-2.685,0.0,38.8,39.8,9.595,1.818,-5.263,-3.547,-6.271,-4.34,-3.067,26.486,0.0,262.64,,275.0,275.0,-5.042,3.141,-0.198,23.746
23311.0,3.071,0.763,-34.866,1.735,9.505,5.126,37.204,4.819,-6.057,-2.683,0.0,38.83,39.807,9.595,1.818,-4.938,-3.567,-6.218,-4.409,-3.061,26.486,0.0,261.44,,275.0,275.0,-4.855,3.14,-0.185,23.773
23311.5,3.071,0.763,-34.866,1.735,9.505,5.126,37.204,4.819,-6.057,-2.683,0.0,38.8,39.8,9.595,1.818,-5.155,-3.59,-6.42,-4.481,-3.061,26.486,0.0,261.44,,275.0,275.0,-4.783,3.139,-0.148,23.714
23312.0,2.541,0.646,-34.716,1.678,9.508,5.126,37.204,4.819,-6.057,-2.683,0.0,38.8,39.8,9.61,1.85,-5.39,-3.563,-6.697,-4.512,-3.061,26.486,0.0,262.64,,275.0,275.0,-4.912,3.138,-0.089,23.629
23312.5,2.541,0.646,-34.716,1.678,9.508,5.126,37.204,4.819,-6.057,-2.683,0.0,38.8,39.8,9.61,1.85,-5.446,-3.605,-6.715,-4.527,-3.061,26.486,0.0,262.64,,275.0,275.0,-5.04,3.128,-0.092,23.552
23313.0,2.541,0.646,-34.716,1.678,9.508,5.126,37.204,4.819,-6.057,-2.683,0.0,38.8,39.8,9.61,1.85,-5.2,-3.546,-6.409,-4.24,-3.061,26.486,0.0,261.74,,275.0,275.0,-5.073,3.118,-0.103,23.525
23313.5,2.541,0.646,-34.716,1.678,9.508,5.126,37.204,4.819,-6.057,-2.683,0.0,38.8,39.8,9.61,1.85,-5.009,-3.485,-6.006,-4.163,-3.061,26.486,0.0,261.74,,275.0,275.0,-4.849,3.109,-0.145,23.487
23314.0,2.541,0.646,-34.716,1.678,9.508,5.11,37.173,4.801,-6.091,-2.694,0.0,38.836,39.78,9.61,1.85,-4.921,-3.538,-6.096,-4.308,-3.068,26.49,0.0,262.44,,275.0,275.0,-4.666,3.1,-0.089,23.541
23314.5,2.541,0.646,-34.716,1.678,9.508,5.11,37.173,4.801,-6.091,-2.694,0.0,38.8,39.8,9.61,1.85,-5.368,-3.566,-6.723,-4.511,-3.068,26.49,0.0,262.44,,275.0,275.0,-4.716,3.091,-0.063,23.539
23315.0,2.541,0.646,-34.716,1.678,9.508,5.11,37.173,4.801,-6.091,-2.694,0.0,38.8,39.8,9.61,1.85,-5.565,-3.613,-6.773,-4.589,-3.068,26.49,0.0,261.54,,275.0,275.0,-5.042,3.082,-0.047,23.576
23315.5,2.676,0.626,-35.209,1.737,9.581,5.11,37.173,4.801,-6.091,-2.694,0.0,38.8,39.8,9.452,1.884,-5.321,-3.552,-6.439,-4.395,-3.068,26.49,0.0,261.54,,275.0,275.0,-5.135,3.073,-0.069,23.575
23316.0,2.676,0.626,-35.209,1.737,9.581,5.11,37.173,4.801,-6.091,-2.694,0.0,38.8,39.8,9.452,1.884,-4.981,-3.486,-6.112,-4.195,-3.068,26.49,0.0,262.84,,275.0,275.0,-4.927,3.066,-0.087,23.555
23316.5,2.676,0.626,-35.209,1.737,9.581,5.11,37.173,4.801,-6.091,-2.694,0.0,38.8,39.8,9.452,1.884,-4.885,-3.521,-6.081,-4.276,-3.068,26.49,0.0,262.84,,275.0,275.0,-4.693,3.06,-0.125,23.585
23317.0,2.676,0.626,-35.209,1.737,9.581,5.11,37.173,4.801,-6.091,-2.694,0.0,38.8,39.8,9.452,1.884,-5.027,-3.538,-6.334,-4.381,-3.068,26.49,0.0,261.94,,275.0,275.0,-4.691,3.054,-0.072,23.557
23317.5,2.676,0.626,-35.209,1.737,9.581,5.121,37.207,4.817,-6.096,-2.676,0.0,38.853,39.851,9.452,1.884,-5.265,-3.562,-6.587,-4.475,-3.069,26.49,0.0,261.94,,275.0,275.0,-4.82,3.047,-0.044,23.624
23318.0,2.676,0.626,-35.209,1.737,9.581,5.121,37.207,4.817,-6.096,-2.676,0.0,38.9,39.9,9.452,1.884,-5.137,-3.549,-6.251,-4.359,-3.069,26.49,0.0,262.64,,275.0,275.0,-4.972,3.041,-0.075,23.735
23318.5,3.869,0.899,-35.209,1.734,9.565,5.121,37.207,4.817,-6.096,-2.676,0.0,38.9,39.9,9.511,1.676,-4.755,-3.521,-5.983,-4.253,-3.069,26.49,0.0,262.64,,275.0,275.0,-4.824,3.035,-0.121,23.716
23319.0,3.869,0.899,-35.209,1.734,9.565,5.121,37.207,4.817,-6.096,-2.676,0.0,38.9,39.9,9.511,1.676,-4.754,-3.528,-6.021,-4.31,-3.069,26.49,0.0,260.54,,275.0,275.0,-4.628,3.049,-0.109,23.688
23319.5,3.869,0.899,-35.209,1.734,9.565,5.121,37.207,4.817,-6.096,-2.676,0.0,38.9,39.9,9.511,1.676,-4.97,-3.482,-6.305,-4.341,-3.069,26.49,0.0,260.54,,275.0,275.0,-4.653,3.062,-0.073,23.668
23320.0,3.869,0.899,-35.209,1.734,9.565,5.121,37.207,4.817,-6.096,-2.676,0.0,38.9,39.9,9.511,1.676,-5.193,-3.471,-6.552,-4.381,-3.069,26.49,0.0,262.74,,275.0,275.0,-4.774,3.076,-0.021,23.662
23320.5,3.869,0.899,-35.209,1.734,9.565,5.117,37.231,4.849,-6.116,-2.678,0.0,38.855,39.79,9.511,1.676,-5.292,-3.505,-6.503,-4.321,-3.067,26.499,0.0,262.74,,275.0,275.0,-4.899,3.089,-0.045,23.717
23321.0,3.869,0.899,-35.209,1.734,9.565,5.117,37.231,4.849,-6.116,-2.678,0.0,38.9,39.8,9.511,1.676,-5.076,-3.375,-6.109,-4.137,-3.067,26.499,0.0,260.74,,275.0,275.0,-4.905,3.101,-0.08,23.683
23321.5,3.869,0.899,-35.209,1.734,9.565,5.117,37.231,4.849,-6.116,-2.678,0.0,38.9,39.8,9.511,1.676,-4.807,-3.345,-6.023,-4.128,-3.067,26.499,0.0,260.74,,275.0,275.0,-4.674,3.114,-0.018,23.688
23322.0,2.749,0.742,-33.958,1.846,9.446,5.117,37.231,4.849,-6.116,-2.678,0.0,38.9,39.8,9.56,1.606,-5.13,-3.43,-6.383,-4.32,-3.067,26.499,0.0,262.64,,275.0,275.0,-4.576,3.126,-0.001,23.667
23322.5,2.749,0.742,-33.958,1.846,9.446,5.117,37.231,4.849,-6.116,-2.678,0.0,38.9,39.8,9.56,1.606,-5.291,-3.433,-6.593,-4.38,-3.067,26.499,0.0,262.64,,275.0,275.0,-4.816,3.12,0.045,23.668
23323.0,2.749,0.742,-33.958,1.846,9.446,5.117,37.231,4.849,-6.116,-2.678,0.0,38.9,39.8,9.56,1.606,-5.397,-3.506,-6.631,-4.427,-3.067,26.499,0.0,261.74,,275.0,275.0,-4.924,3.114,0.067,23.624
23323.5,2.749,0.742,-33.958,1.846,9.446,5.117,37.231,4.849,-6.116,-2.678,0.0,38.9,39.8,9.56,1.606,-5.184,-3.481,-6.197,-4.288,-3.067,26.499,0.0,261.74,,275.0,275.0,-4.99,3.108,0.016,23.631
23324.0,2.749,0.742,-33.958,1.846,9.446,5.095,37.229,4.795,-6.133,-2.668,0.0,38.864,39.862,9.56,1.606,-4.831,-3.503,-5.881,-4.255,-3.05,26.51,0.0,262.84,,275.0,275.0,-4.787,3.102,-0.042,23.691
23324.5,2.749,0.742,-33.958,1.846,9.446,5.095,37.229,4.795,-6.133,-2.668,0.0,38.9,39.9,9.56,1.606,-4.708,-3.526,-5.95,-4.327,-3.05,26.51,0.0,262.84,,275.0,275.0,-4.618,3.096,-0.017,23.668
23325.0,1.988,0.538,-34.016,1.765,9.472,5.095,37.229,4.795,-6.133,-2.668,0.0,38.9,39.9,9.688,1.82,-5.05,-3.462,-6.305,-4.346,-3.05,26.51,0.0,261.94,,275.0,275.0,-4.628,3.091,0.039,23.609
23325.5,1.988,0.538,-34.016,1.765,9.472,5.095,37.229,4.795,-6.133,-2.668,0.0,38.9,39.9,9.688,1.82,-5.468,-3.48,-6.685,-4.413,-3.05,26.51,0.0,261.94,,275.0,275.0,-4.791,3.073,0.049,23.615
23326.0,1.988,0.538,-34.016,1.765,9.472,5.095,37.229,4.795,-6.133,-2.668,0.0,38.9,39.9,9.688,1.82,-4.986,-3.332,-6.008,-4.022,-3.05,26.51,0.0,263.04,,275.0,275.0,-5.012,3.055,-0.01,23.611
23326.5,1.988,0.538,-34.016,1.765,9.472,5.095,37.229,4.795,-6.133,-2.668,0.0,38.9,39.9,9.688,1.82,-4.796,-3.266,-5.81,-4.01,-3.05,26.51,0.0,263.04,,275.0,275.0,-4.587,3.037,-0.052,23.616
23327.0,1.988,0.538,-34.016,1.765,9.472,5.082,37.168,4.816,-6.155,-2.68,0.0,38.869,39.851,9.688,1.82,-4.868,-3.359,-6.028,-4.15,-3.054,26.503,0.0,261.74,,275.0,275.0,-4.471,3.02,-0.019,23.599
23327.5,1.988,0.538,-34.016,1.765,9.472,5.082,37.168,4.816,-6.155,-2.68,0.0,38.9,39.9,9.688,1.82,-5.072,-3.385,-6.239,-4.22,-3.054,26.503,0.0,261.74,,275.0,275.0,-4.601,3.003,0.086,23.648
23328.0,1.988,0.538,-34.016,1.765,9.472,5.082,37.168,4.816,-6.155,-2.68,0.0,38.9,39.9,9.688,1.82,-5.208,-3.326,-6.54,-4.27,-3.054,26.503,0.0,263.14,,275.0,275.0,-4.729,2.987,0.103,23.625
23328.5,2.298,0.602,-33.622,1.766,9.505,5.082,37.168,4.816,-6.155,-2.68,0.0,38.9,39.9,9.687,1.71,-5.388,-3.368,-6.642,-4.302,-3.054,26.503,0.0,263.14,,275.0,275.0,-4.836,2.97,0.081,23.688
23329.0,2.298,0.602,-33.622,1.766,9.505,5.082,37.168,4.816,-6.155,-2.68,0.0,38.9,39.9,9.687,1.71,-4.797,-3.33,-5.871,-4.002,-3.054,26.503,0.0,261.64,,275.0,275.0,-4.925,2.959,0.057,23.681
23329.5,2.298,0.602,-33.622,1.766,9.505,5.082,37.168,4.816,-6.155,-2.68,0.0,38.9,39.9,9.687,1.71,-4.756,-3.393,-5.793,-4.127,-3.054,26.503,0.0,261.64,,275.0,275.0,-4.5,2.948,0.023,23.74
