t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
23330.0,2.298,0.602,-33.622,1.766,9.505,5.082,37.168,4.816,-6.155,-2.68,0.0,38.9,39.9,9.687,1.71,-4.983,-3.337,-6.241,-4.208,-3.054,26.503,0.0,262.94,,275.0,275.0,-4.517,2.938,0.063,23.742
23330.5,2.298,0.602,-33.622,1.766,9.505,5.087,37.179,4.829,-6.165,-2.647,0.0,38.879,39.845,9.687,1.71,-5.289,-3.417,-6.625,-4.399,-3.044,26.515,0.0,262.94,,275.0,275.0,-4.692,2.927,0.112,23.688
23331.0,2.298,0.602,-33.622,1.766,9.505,5.087,37.179,4.829,-6.165,-2.647,0.0,38.9,39.8,9.687,1.71,-5.681,-3.603,-6.926,-4.612,-3.044,26.515,0.0,260.34,,275.0,275.0,-4.932,2.917,0.085,23.68
23331.5,2.91,0.754,-34.4,1.794,9.426,5.087,37.179,4.829,-6.165,-2.647,0.0,38.9,39.8,9.565,1.804,-5.48,-3.685,-6.355,-4.482,-3.044,26.515,0.0,260.34,,275.0,275.0,-5.206,2.907,-0.063,23.675
23332.0,2.91,0.754,-34.4,1.794,9.426,5.087,37.179,4.829,-6.165,-2.647,0.0,38.9,39.8,9.565,1.804,-4.861,-3.434,-5.813,-4.023,-3.044,26.515,0.0,262.64,,275.0,275.0,-5.001,2.907,-0.13,23.733
23332.5,2.91,0.754,-34.4,1.794,9.426,5.087,37.179,4.829,-6.165,-2.647,0.0,38.9,39.8,9.565,1.804,-4.985,-3.625,-6.105,-4.484,-3.044,26.515,0.0,262.64,,275.0,275.0,-4.533,2.907,-0.107,23.714
23333.0,2.91,0.754,-34.4,1.794,9.426,5.087,37.179,4.829,-6.165,-2.647,0.0,38.9,39.8,9.565,1.804,-5.28,-3.646,-6.493,-4.587,-3.044,26.515,0.0,260.74,,275.0,275.0,-4.8,2.907,-0.101,23.78
23333.5,2.91,0.754,-34.4,1.794,9.426,5.094,37.213,4.809,-6.185,-2.658,0.0,38.869,39.867,9.565,1.804,-5.542,-3.723,-6.743,-4.711,-3.044,26.523,0.0,260.74,,275.0,275.0,-5.002,2.907,-0.082,23.776
23334.0,2.91,0.754,-34.4,1.794,9.426,5.094,37.213,4.809,-6.185,-2.658,0.0,38.9,39.9,9.565,1.804,-5.398,-3.703,-6.568,-4.498,-3.044,26.523,0.0,262.94,,275.0,275.0,-5.18,2.907,-0.1,23.802
23334.5,2.91,0.754,-34.4,1.794,9.426,5.094,37.213,4.809,-6.185,-2.658,0.0,38.9,39.9,9.565,1.804,-5.034,-3.415,-5.81,-4.02,-3.044,26.523,0.0,262.94,,275.0,275.0,-5.042,2.907,-0.178,23.777
23335.0,3.933,0.927,-35.209,1.716,9.503,5.094,37.213,4.809,-6.185,-2.658,0.0,38.9,39.9,9.516,1.775,-4.413,-3.537,-5.395,-4.151,-3.044,26.523,0.0,260.64,,275.0,275.0,-4.57,2.907,-0.219,23.666
23335.5,3.933,0.927,-35.209,1.716,9.503,5.094,37.213,4.809,-6.185,-2.658,0.0,38.9,39.9,9.516,1.775,-4.762,-3.609,-5.84,-4.362,-3.044,26.523,0.0,260.64,,275.0,275.0,-4.374,2.924,-0.16,23.664
23336.0,3.933,0.927,-35.209,1.716,9.503,5.094,37.213,4.809,-6.185,-2.658,0.0,38.9,39.9,9.516,1.775,-5.49,-3.634,-6.804,-4.585,-3.044,26.523,0.0,263.04,,275.0,275.0,-4.643,2.94,-0.13,23.638
23336.5,3.933,0.927,-35.209,1.716,9.503,5.094,37.213,4.809,-6.185,-2.658,0.0,38.9,39.9,9.516,1.775,-5.46,-3.649,-6.63,-4.525,-3.044,26.523,0.0,263.04,,275.0,275.0,-5.128,2.957,-0.133,23.574
23337.0,3.933,0.927,-35.209,1.716,9.503,5.095,37.256,4.852,-6.208,-2.66,0.0,38.884,39.844,9.516,1.775,-4.919,-3.432,-5.959,-4.054,-3.035,26.525,0.0,262.24,,275.0,275.0,-5.066,2.973,-0.195,23.515
23337.5,3.933,0.927,-35.209,1.716,9.503,5.095,37.256,4.852,-6.208,-2.66,0.0,38.9,39.8,9.516,1.775,-4.543,-3.471,-5.445,-4.069,-3.035,26.525,0.0,262.24,,275.0,275.0,-4.591,2.988,-0.234,23.514
23338.0,3.362,0.828,-35.209,1.729,9.455,5.095,37.256,4.852,-6.208,-2.66,0.0,38.9,39.8,9.464,1.675,-4.712,-3.601,-5.758,-4.301,-3.035,26.525,0.0,262.84,,275.0,275.0,-4.382,3.004,-0.232,23.497
23338.5,3.362,0.828,-35.209,1.729,9.455,5.095,37.256,4.852,-6.208,-2.66,0.0,38.9,39.8,9.464,1.675,-5.097,-3.499,-6.402,-4.402,-3.035,26.525,0.0,262.84,,275.0,275.0,-4.593,3.01,-0.1,23.487
23339.0,3.362,0.828,-35.209,1.729,9.455,5.095,37.256,4.852,-6.208,-2.66,0.0,38.9,39.8,9.464,1.675,-5.391,-3.534,-6.73,-4.499,-3.035,26.525,0.0,262.94,,275.0,275.0,-4.85,3.016,-0.101,23.416
23339.5,3.362,0.828,-35.209,1.729,9.455,5.095,37.256,4.852,-6.208,-2.66,0.0,38.9,39.8,9.464,1.675,-4.989,-3.399,-5.92,-4.07,-3.035,26.525,0.0,262.94,,275.0,275.0,-5.039,3.021,-0.162,23.41
23340.0,3.362,0.828,-35.209,1.729,9.455,5.095,37.241,4.818,-6.228,-2.646,0.0,38.884,39.882,9.464,1.675,-4.529,-3.342,-5.496,-3.992,-3.016,26.528,0.0,263.14,,275.0,275.0,-4.595,3.027,-0.216,23.353
23340.5,3.362,0.828,-35.209,1.729,9.455,5.095,37.241,4.818,-6.228,-2.646,0.0,38.9,39.9,9.464,1.675,-4.569,-3.444,-5.761,-4.141,-3.016,26.528,0.0,263.14,,275.0,275.0,-4.34,3.032,-0.188,23.34
23341.0,2.493,0.703,-34.197,1.765,9.425,5.095,37.241,4.818,-6.228,-2.646,0.0,38.9,39.9,9.632,1.79,-5.061,-3.446,-6.273,-4.301,-3.016,26.528,0.0,262.64,,275.0,275.0,-4.479,3.038,-0.119,23.34
23341.5,2.493,0.703,-34.197,1.765,9.425,5.095,37.241,4.818,-6.228,-2.646,0.0,38.9,39.9,9.632,1.79,-5.359,-3.466,-6.699,-4.4,-3.016,26.528,0.0,262.64,,275.0,275.0,-4.77,3.029,-0.063,23.283
23342.0,2.493,0.703,-34.197,1.765,9.425,5.095,37.241,4.818,-6.228,-2.646,0.0,38.9,39.9,9.632,1.79,-5.59,-3.589,-6.792,-4.464,-3.016,26.528,0.0,262.94,,275.0,275.0,-4.981,3.02,-0.139,23.292
23342.5,2.493,0.703,-34.197,1.765,9.425,5.095,37.241,4.818,-6.228,-2.646,0.0,38.9,39.9,9.632,1.79,-4.91,-3.52,-6.046,-4.097,-3.016,26.528,0.0,262.94,,275.0,275.0,-5.109,3.011,-0.222,23.241
23343.0,2.493,0.703,-34.197,1.765,9.425,5.095,37.241,4.818,-6.228,-2.646,0.0,38.9,39.9,9.632,1.79,-4.709,-3.513,-5.626,-4.178,-3.016,26.528,0.0,262.14,,275.0,275.0,-4.643,3.003,-0.202,23.202
23343.5,2.493,0.703,-34.197,1.765,9.425,5.088,37.172,4.798,-6.249,-2.644,0.0,38.89,39.819,9.632,1.79,-4.816,-3.512,-5.851,-4.253,-3.03,26.532,0.0,262.14,,275.0,275.0,-4.507,2.995,-0.191,23.208
23344.0,2.493,0.703,-34.197,1.765,9.425,5.088,37.172,4.798,-6.249,-2.644,0.0,38.9,39.8,9.632,1.79,-5.115,-3.568,-6.204,-4.382,-3.03,26.532,0.0,263.54,,275.0,275.0,-4.608,2.986,-0.133,23.167
23344.5,2.824,0.76,-34.267,1.781,9.434,5.088,37.172,4.798,-6.249,-2.644,0.0,38.9,39.8,9.57,1.791,-5.33,-3.543,-6.592,-4.495,-3.03,26.532,0.0,263.54,,275.0,275.0,-4.817,2.978,-0.102,23.185
23345.0,2.824,0.76,-34.267,1.781,9.434,5.088,37.172,4.798,-6.249,-2.644,0.0,38.9,39.8,9.57,1.791,-5.458,-3.565,-6.383,-4.438,-3.03,26.532,0.0,261.94,,275.0,275.0,-4.99,2.976,-0.094,23.259
23345.5,2.824,0.76,-34.267,1.781,9.434,5.088,37.172,4.798,-6.249,-2.644,0.0,38.9,39.8,9.57,1.791,-5.051,-3.535,-5.876,-4.176,-3.03,26.532,0.0,261.94,,275.0,275.0,-4.961,2.973,-0.265,23.388
23346.0,2.824,0.76,-34.267,1.781,9.434,5.088,37.172,4.798,-6.249,-2.644,0.0,38.9,39.8,9.57,1.791,-4.404,-3.555,-5.556,-4.097,-3.03,26.532,0.0,263.14,,275.0,275.0,-4.659,2.971,-0.277,23.418
23346.5,2.824,0.76,-34.267,1.781,9.434,5.083,37.18,4.82,-6.255,-2.638,0.0,38.892,39.855,9.57,1.791,-5.045,-3.65,-6.237,-4.509,-3.027,26.535,0.0,263.14,,275.0,275.0,-4.403,2.968,-0.219,23.463
23347.0,2.824,0.76,-34.267,1.781,9.434,5.083,37.18,4.82,-6.255,-2.638,0.0,38.9,39.9,9.57,1.791,-5.347,-3.71,-6.536,-4.634,-3.027,26.535,0.0,262.34,,275.0,275.0,-4.86,2.966,-0.183,23.506
23347.5,3.128,0.722,-35.209,1.686,9.536,5.083,37.18,4.82,-6.255,-2.638,0.0,38.9,39.9,9.565,1.844,-5.213,-3.763,-6.307,-4.456,-3.027,26.535,0.0,262.34,,275.0,275.0,-5.057,2.964,-0.19,23.544
23348.0,3.128,0.722,-35.209,1.686,9.536,5.083,37.18,4.82,-6.255,-2.638,0.0,38.9,39.9,9.565,1.844,-5.046,-3.5,-5.889,-4.253,-3.027,26.535,0.0,263.54,,275.0,275.0,-4.935,2.966,-0.256,23.562
23348.5,3.128,0.722,-35.209,1.686,9.536,5.083,37.18,4.82,-6.255,-2.638,0.0,38.9,39.9,9.565,1.844,-4.715,-3.554,-5.737,-4.288,-3.027,26.535,0.0,263.54,,275.0,275.0,-4.672,2.969,-0.287,23.538
23349.0,3.128,0.722,-35.209,1.686,9.536,5.083,37.18,4.82,-6.255,-2.638,0.0,38.9,39.9,9.565,1.844,-4.767,-3.645,-5.916,-4.375,-3.027,26.535,0.0,262.94,,275.0,275.0,-4.573,2.972,-0.246,23.546
23349.5,3.128,0.722,-35.209,1.686,9.536,5.083,37.18,4.82,-6.255,-2.638,0.0,38.9,39.9,9.565,1.844,-5.074,-3.714,-6.137,-4.479,-3.027,26.535,0.0,262.94,,275.0,275.0,-4.676,2.974,-0.197,23.549
23350.0,3.128,0.722,-35.209,1.686,9.536,5.081,37.222,4.827,-6.268,-2.652,0.0,38.891,39.826,9.565,1.844,-5.256,-3.691,-6.423,-4.495,-3.016,26.543,0.0,262.94,,275.0,275.0,-4.851,2.977,-0.219,23.576
23350.5,3.128,0.722,-35.209,1.686,9.536,5.081,37.222,4.827,-6.268,-2.652,0.0,38.9,39.8,9.565,1.844,-5.084,-3.485,-6.057,-4.188,-3.016,26.543,0.0,262.94,,275.0,275.0,-4.966,2.979,-0.226,23.577
23351.0,3.718,0.885,-35.209,1.749,9.539,5.081,37.222,4.827,-6.268,-2.652,0.0,38.9,39.8,9.34,1.756,-4.899,-3.45,-5.801,-4.123,-3.016,26.543,0.0,262.54,,275.0,275.0,-4.703,2.982,-0.272,23.588
23351.5,3.718,0.885,-35.209,1.749,9.539,5.081,37.222,4.827,-6.268,-2.652,0.0,38.9,39.8,9.34,1.756,-4.786,-3.535,-5.917,-4.255,-3.016,26.543,0.0,262.54,,275.0,275.0,-4.568,2.994,-0.247,23.582
23352.0,3.718,0.885,-35.209,1.749,9.539,5.081,37.222,4.827,-6.268,-2.652,0.0,38.9,39.8,9.34,1.756,-4.976,-3.613,-6.187,-4.439,-3.016,26.543,0.0,263.34,,275.0,275.0,-4.623,3.006,-0.219,23.563
23352.5,3.718,0.885,-35.209,1.749,9.539,5.081,37.222,4.827,-6.268,-2.652,0.0,38.9,39.8,9.34,1.756,-5.315,-3.616,-6.535,-4.556,-3.016,26.543,0.0,263.34,,275.0,275.0,-4.804,3.017,-0.172,23.572
23353.0,3.718,0.885,-35.209,1.749,9.539,5.058,37.24,4.822,-6.292,-2.655,0.0,38.882,39.867,9.34,1.756,-5.329,-3.692,-6.513,-4.465,-3.031,26.538,0.0,263.24,,275.0,275.0,-5.006,3.029,-0.201,23.596
23353.5,3.718,0.885,-35.209,1.749,9.539,5.058,37.24,4.822,-6.292,-2.655,0.0,38.9,39.9,9.34,1.756,-5.027,-3.47,-5.984,-4.229,-3.031,26.538,0.0,263.24,,275.0,275.0,-5.0,3.04,-0.22,23.608
23354.0,2.86,0.683,-35.209,1.788,9.576,5.058,37.24,4.822,-6.292,-2.655,0.0,38.9,39.9,9.466,1.718,-4.904,-3.539,-5.966,-4.262,-3.031,26.538,0.0,263.24,,275.0,275.0,-4.678,3.051,-0.219,23.609
23354.5,2.86,0.683,-35.209,1.788,9.576,5.058,37.24,4.822,-6.292,-2.655,0.0,38.9,39.9,9.466,1.718,-4.985,-3.629,-6.147,-4.423,-3.031,26.538,0.0,263.24,,275.0,275.0,-4.668,3.048,-0.205,23.53
23355.0,2.86,0.683,-35.209,1.788,9.576,5.058,37.24,4.822,-6.292,-2.655,0.0,38.9,39.9,9.466,1.718,-5.203,-3.627,-6.332,-4.494,-3.031,26.538,0.0,262.84,,275.0,275.0,-4.796,3.045,-0.18,23.504
23355.5,2.86,0.683,-35.209,1.788,9.576,5.058,37.24,4.822,-6.292,-2.655,0.0,38.9,39.9,9.466,1.718,-5.256,-3.619,-6.476,-4.508,-3.031,26.538,0.0,262.84,,275.0,275.0,-4.914,3.042,-0.143,23.469
23356.0,2.86,0.683,-35.209,1.788,9.576,5.058,37.24,4.822,-6.292,-2.655,0.0,38.9,39.9,9.466,1.718,-5.142,-3.596,-6.314,-4.325,-3.031,26.538,0.0,262.94,,275.0,275.0,-4.965,3.039,-0.189,23.302
23356.5,2.86,0.683,-35.209,1.788,9.576,5.04,37.235,4.804,-6.31,-2.647,0.0,38.882,39.832,9.466,1.718,-4.953,-3.47,-5.905,-4.179,-3.023,26.548,0.0,262.94,,275.0,275.0,-4.844,3.036,-0.211,23.328
23357.0,2.86,0.683,-35.209,1.788,9.576,5.04,37.235,4.804,-6.31,-2.647,0.0,38.9,39.8,9.466,1.718,-4.983,-3.505,-6.057,-4.259,-3.023,26.548,0.0,262.64,,275.0,275.0,-4.627,3.033,-0.18,23.329
23357.5,2.724,0.716,-34.79,1.722,9.455,5.04,37.235,4.804,-6.31,-2.647,0.0,38.9,39.8,9.577,1.894,-5.221,-3.526,-6.404,-4.411,-3.023,26.548,0.0,262.64,,275.0,275.0,-4.701,3.03,-0.117,23.356
23358.0,2.724,0.716,-34.79,1.722,9.455,5.04,37.235,4.804,-6.31,-2.647,0.0,38.9,39.8,9.577,1.894,-5.378,-3.541,-6.512,-4.416,-3.023,26.548,0.0,262.74,,275.0,275.0,-4.89,3.025,-0.099,23.376
23358.5,2.724,0.716,-34.79,1.722,9.455,5.04,37.235,4.804,-6.31,-2.647,0.0,38.9,39.8,9.577,1.894,-5.339,-3.53,-6.422,-4.371,-3.023,26.548,0.0,262.74,,275.0,275.0,-4.962,3.02,-0.084,23.389
23359.0,2.724,0.716,-34.79,1.722,9.455,5.04,37.235,4.804,-6.31,-2.647,0.0,38.9,39.8,9.577,1.894,-4.851,-3.402,-5.853,-4.036,-3.023,26.548,0.0,262.74,,275.0,275.0,-4.915,3.015,-0.125,23.434
23359.5,2.724,0.716,-34.79,1.722,9.455,5.054,37.203,4.779,-6.337,-2.652,0.0,38.881,39.827,9.577,1.894,-4.772,-3.526,-5.684,-4.194,-3.029,26.535,0.0,262.74,,275.0,275.0,-4.536,3.011,-0.13,23.416
23360.0,2.724,0.716,-34.79,1.722,9.455,5.054,37.203,4.779,-6.337,-2.652,0.0,38.9,39.8,9.577,1.894,-4.938,-3.473,-6.073,-4.289,-3.029,26.535,0.0,262.64,,275.0,275.0,-4.544,3.006,-0.075,23.489
23360.5,2.109,0.591,-33.836,1.825,9.483,5.054,37.203,4.779,-6.337,-2.652,0.0,38.9,39.8,9.575,1.715,-5.189,-3.411,-6.484,-4.311,-3.029,26.535,0.0,262.64,,275.0,275.0,-4.693,3.001,-0.016,23.481
23361.0,2.109,0.591,-33.836,1.825,9.483,5.054,37.203,4.779,-6.337,-2.652,0.0,38.9,39.8,9.575,1.715,-5.4,-3.36,-6.404,-4.253,-3.029,26.535,0.0,262.74,,275.0,275.0,-4.849,2.987,-0.007,23.458
23361.5,2.109,0.591,-33.836,1.825,9.483,5.054,37.203,4.779,-6.337,-2.652,0.0,38.9,39.8,9.575,1.715,-4.918,-3.226,-5.898,-3.973,-3.029,26.535,0.0,262.74,,275.0,275.0,-4.854,2.972,-0.079,23.443
23362.0,2.109,0.591,-33.836,1.825,9.483,5.054,37.203,4.779,-6.337,-2.652,0.0,38.9,39.8,9.575,1.715,-4.495,-3.339,-5.742,-4.017,-3.029,26.535,0.0,262.64,,275.0,275.0,-4.504,2.958,-0.089,23.403
23362.5,2.109,0.591,-33.836,1.825,9.483,5.041,37.17,4.774,-6.361,-2.641,0.0,38.88,39.815,9.575,1.715,-4.707,-3.306,-5.982,-4.112,-3.022,26.542,0.0,262.64,,275.0,275.0,-4.398,2.944,-0.064,23.34
23363.0,2.109,0.591,-33.836,1.825,9.483,5.041,37.17,4.774,-6.361,-2.641,0.0,38.9,39.8,9.575,1.715,-4.997,-3.332,-6.293,-4.215,-3.022,26.542,0.0,262.54,,275.0,275.0,-4.527,2.93,0.048,23.323
23363.5,2.109,0.591,-33.836,1.825,9.483,5.041,37.17,4.774,-6.361,-2.641,0.0,38.9,39.8,9.575,1.715,-5.301,-3.32,-6.657,-4.25,-3.022,26.542,0.0,262.54,,275.0,275.0,-4.709,2.917,0.067,23.386
23364.0,3.391,0.798,-35.209,1.721,9.562,5.041,37.17,4.774,-6.361,-2.641,0.0,38.9,39.8,9.531,1.792,-5.286,-3.41,-6.48,-4.192,-3.022,26.542,0.0,262.64,,275.0,275.0,-4.882,2.904,0.013,23.479
23364.5,3.391,0.798,-35.209,1.721,9.562,5.041,37.17,4.774,-6.361,-2.641,0.0,38.9,39.8,9.531,1.792,-4.388,-3.351,-5.574,-4.06,-3.022,26.542,0.0,262.64,,275.0,275.0,-4.842,2.912,-0.042,23.526
23365.0,3.391,0.798,-35.209,1.721,9.562,5.041,37.17,4.774,-6.361,-2.641,0.0,38.9,39.8,9.531,1.792,-4.729,-3.389,-5.964,-4.226,-3.022,26.542,0.0,262.74,,275.0,275.0,-4.343,2.92,-0.025,23.521
23365.5,3.391,0.798,-35.209,1.721,9.562,5.041,37.17,4.774,-6.361,-2.641,0.0,38.9,39.8,9.531,1.792,-5.162,-3.498,-6.452,-4.471,-3.022,26.542,0.0,262.74,,275.0,275.0,-4.577,2.927,0.019,23.53
23366.0,3.391,0.798,-35.209,1.721,9.562,5.06,37.203,4.808,-6.36,-2.641,0.0,38.881,39.827,9.531,1.792,-5.521,-3.641,-6.736,-4.542,-3.023,26.542,0.0,262.84,,275.0,275.0,-4.895,2.935,0.027,23.536
23366.5,3.391,0.798,-35.209,1.721,9.562,5.06,37.203,4.808,-6.36,-2.641,0.0,38.9,39.8,9.531,1.792,-5.186,-3.661,-6.218,-4.354,-3.023,26.542,0.0,262.84,,275.0,275.0,-5.11,2.942,-0.173,23.503
23367.0,3.722,0.889,-35.209,1.677,9.495,5.06,37.203,4.808,-6.36,-2.641,0.0,38.9,39.8,9.559,1.826,-4.515,-3.505,-5.592,-4.137,-3.023,26.542,0.0,262.84,,275.0,275.0,-4.855,2.95,-0.218,23.477
23367.5,3.722,0.889,-35.209,1.677,9.495,5.06,37.203,4.808,-6.36,-2.641,0.0,38.9,39.8,9.559,1.826,-4.487,-3.591,-5.668,-4.294,-3.023,26.542,0.0,262.84,,275.0,275.0,-4.437,2.962,-0.228,23.498
23368.0,3.722,0.889,-35.209,1.677,9.495,5.06,37.203,4.808,-6.36,-2.641,0.0,38.9,39.8,9.559,1.826,-4.957,-3.735,-6.2,-4.563,-3.023,26.542,0.0,262.74,,275.0,275.0,-4.51,2.975,-0.197,23.489
23368.5,3.722,0.889,-35.209,1.677,9.495,5.06,37.203,4.808,-6.36,-2.641,0.0,38.9,39.8,9.559,1.826,-5.384,-3.726,-6.588,-4.68,-3.023,26.542,0.0,262.74,,275.0,275.0,-4.864,2.987,-0.171,23.457
23369.0,3.722,0.889,-35.209,1.677,9.495,5.062,37.245,4.807,-6.364,-2.634,0.0,38.881,39.777,9.559,1.826,-5.143,-3.774,-6.128,-4.527,-3.017,26.554,0.0,262.74,,275.0,275.0,-5.094,2.999,-0.216,23.483
23369.5,3.722,0.889,-35.209,1.677,9.495,5.062,37.245,4.807,-6.364,-2.634,0.0,38.9,39.8,9.559,1.826,-4.599,-3.607,-5.654,-4.163,-3.017,26.554,0.0,262.74,,275.0,275.0,-4.893,3.011,-0.307,23.461
23370.0,3.722,0.889,-35.209,1.677,9.495,5.062,37.245,4.807,-6.364,-2.634,0.0,38.9,39.8,9.559,1.826,-4.625,-3.538,-5.612,-4.199,-3.017,26.554,0.0,262.84,,275.0,275.0,-4.506,3.023,-0.32,23.477
23370.5,2.966,0.817,-33.991,1.799,9.488,5.062,37.245,4.807,-6.364,-2.634,0.0,38.9,39.8,9.541,1.645,-4.796,-3.659,-5.878,-4.433,-3.017,26.554,0.0,262.84,,275.0,275.0,-4.494,3.034,-0.292,23.478
23371.0,2.966,0.817,-33.991,1.799,9.488,5.062,37.245,4.807,-6.364,-2.634,0.0,38.9,39.8,9.541,1.645,-4.967,-3.734,-6.142,-4.607,-3.017,26.554,0.0,263.14,,275.0,275.0,-4.691,3.033,-0.252,23.483
23371.5,2.966,0.817,-33.991,1.799,9.488,5.062,37.245,4.807,-6.364,-2.634,0.0,38.9,39.8,9.541,1.645,-5.087,-3.84,-6.164,-4.594,-3.017,26.554,0.0,263.14,,275.0,275.0,-4.862,3.032,-0.287,23.447
23372.0,2.966,0.817,-33.991,1.799,9.488,5.062,37.245,4.807,-6.364,-2.634,0.0,38.9,39.8,9.541,1.645,-4.735,-3.679,-5.749,-4.245,-3.017,26.554,0.0,263.14,,275.0,275.0,-4.921,3.031,-0.325,23.45
23372.5,2.966,0.817,-33.991,1.799,9.488,5.05,37.204,4.792,-6.368,-2.648,0.0,38.869,39.784,9.541,1.645,-4.67,-3.565,-5.548,-4.168,-3.024,26.548,0.0,263.14,,275.0,275.0,-4.602,3.03,-0.36,23.45
23373.0,2.966,0.817,-33.991,1.799,9.488,5.05,37.204,4.792,-6.368,-2.648,0.0,38.9,39.8,9.541,1.645,-4.772,-3.645,-5.755,-4.342,-3.024,26.548,0.0,262.84,,275.0,275.0,-4.488,3.029,-0.358,23.412
23373.5,2.19,0.566,-34.507,1.79,9.512,5.05,37.204,4.792,-6.368,-2.648,0.0,38.9,39.8,9.493,1.634,-5.011,-3.68,-6.092,-4.489,-3.024,26.548,0.0,262.84,,275.0,275.0,-4.629,3.028,-0.267,23.42
23374.0,2.19,0.566,-34.507,1.79,9.512,5.05,37.204,4.792,-6.368,-2.648,0.0,38.9,39.8,9.493,1.634,-5.168,-3.662,-6.28,-4.513,-3.024,26.548,0.0,262.84,,275.0,275.0,-4.818,3.014,-0.27,23.437
23374.5,2.19,0.566,-34.507,1.79,9.512,5.05,37.204,4.792,-6.368,-2.648,0.0,38.9,39.8,9.493,1.634,-5.098,-3.658,-6.161,-4.387,-3.024,26.548,0.0,262.84,,275.0,275.0,-4.906,3.001,-0.308,23.491
23375.0,2.19,0.566,-34.507,1.79,9.512,5.05,37.204,4.792,-6.368,-2.648,0.0,38.9,39.8,9.493,1.634,-4.577,-3.548,-5.488,-4.175,-3.024,26.548,0.0,262.74,,275.0,275.0,-4.826,2.987,-0.352,23.512
23375.5,2.19,0.566,-34.507,1.79,9.512,5.052,37.174,4.771,-6.373,-2.643,0.0,38.873,39.813,9.493,1.634,-4.843,-3.569,-5.889,-4.31,-3.018,26.553,0.0,262.74,,275.0,275.0,-4.447,2.974,-0.312,23.513
23376.0,2.19,0.566,-34.507,1.79,9.512,5.052,37.174,4.771,-6.373,-2.643,0.0,38.9,39.8,9.493,1.634,-5.046,-3.557,-6.262,-4.434,-3.018,26.553,0.0,262.94,,275.0,275.0,-4.653,2.961,-0.252,23.528
23376.5,2.19,0.566,-34.507,1.79,9.512,5.052,37.174,4.771,-6.373,-2.643,0.0,38.9,39.8,9.493,1.634,-5.251,-3.601,-6.421,-4.479,-3.018,26.553,0.0,262.94,,275.0,275.0,-4.825,2.949,-0.205,23.565
23377.0,2.913,0.77,-33.269,1.788,9.474,5.052,37.174,4.771,-6.373,-2.643,0.0,38.9,39.8,9.675,1.752,-5.214,-3.573,-6.141,-4.357,-3.018,26.553,0.0,262.34,,275.0,275.0,-4.938,2.936,-0.279,23.556
23377.5,2.913,0.77,-33.269,1.788,9.474,5.052,37.174,4.771,-6.373,-2.643,0.0,38.9,39.8,9.675,1.752,-4.761,-3.453,-5.913,-4.178,-3.018,26.553,0.0,262.34,,275.0,275.0,-4.821,2.936,-0.258,23.485
23378.0,2.913,0.77,-33.269,1.788,9.474,5.052,37.174,4.771,-6.373,-2.643,0.0,38.9,39.8,9.675,1.752,-4.727,-3.438,-5.937,-4.153,-3.018,26.553,0.0,262.84,,275.0,275.0,-4.576,2.936,-0.235,23.4
23378.5,2.913,0.77,-33.269,1.788,9.474,5.052,37.174,4.771,-6.373,-2.643,0.0,38.9,39.8,9.675,1.752,-4.994,-3.507,-6.284,-4.347,-3.018,26.553,0.0,262.84,,275.0,275.0,-4.564,2.935,-0.211,23.379
23379.0,2.913,0.77,-33.269,1.788,9.474,5.092,37.198,4.804,-6.387,-2.643,0.0,38.865,39.78,9.675,1.752,-5.135,-3.514,-6.442,-4.395,-3.024,26.551,0.0,262.64,,275.0,275.0,-4.783,2.935,-0.182,23.386
23379.5,2.913,0.77,-33.269,1.788,9.474,5.092,37.198,4.804,-6.387,-2.643,0.0,38.9,39.8,9.675,1.752,-5.183,-3.514,-6.3,-4.32,-3.024,26.551,0.0,262.64,,275.0,275.0,-4.872,2.934,-0.169,23.41
23380.0,3.722,0.879,-35.209,1.74,9.554,5.092,37.198,4.804,-6.387,-2.643,0.0,38.9,39.8,9.389,1.761,-4.987,-3.436,-5.932,-4.192,-3.024,26.551,0.0,263.04,,275.0,275.0,-4.829,2.934,-0.188,23.412
23380.5,3.722,0.879,-35.209,1.74,9.554,5.092,37.198,4.804,-6.387,-2.643,0.0,38.9,39.8,9.389,1.761,-4.669,-3.45,-5.847,-4.142,-3.024,26.551,0.0,263.04,,275.0,275.0,-4.637,2.947,-0.216,23.375
23381.0,3.722,0.879,-35.209,1.74,9.554,5.092,37.198,4.804,-6.387,-2.643,0.0,38.9,39.8,9.389,1.761,-4.678,-3.455,-5.958,-4.213,-3.024,26.551,0.0,262.84,,275.0,275.0,-4.527,2.96,-0.165,23.346
23381.5,3.722,0.879,-35.209,1.74,9.554,5.092,37.198,4.804,-6.387,-2.643,0.0,38.9,39.8,9.389,1.761,-4.921,-3.456,-6.196,-4.296,-3.024,26.551,0.0,262.84,,275.0,275.0,-4.576,2.972,-0.115,23.333
23382.0,3.722,0.879,-35.209,1.74,9.554,5.071,37.215,4.828,-6.416,-2.65,0.0,38.843,39.811,9.389,1.761,-5.212,-3.518,-6.446,-4.367,-3.019,26.546,0.0,263.04,,275.0,275.0,-4.717,2.984,-0.108,23.308
23382.5,3.722,0.879,-35.209,1.74,9.554,5.071,37.215,4.828,-6.416,-2.65,0.0,38.8,39.8,9.389,1.761,-5.175,-3.387,-6.145,-4.196,-3.019,26.546,0.0,263.04,,275.0,275.0,-4.886,2.997,-0.122,23.329
23383.0,3.722,0.879,-35.209,1.74,9.554,5.071,37.215,4.828,-6.416,-2.65,0.0,38.8,39.8,9.389,1.761,-4.712,-3.509,-5.725,-4.199,-3.019,26.546,0.0,262.64,,275.0,275.0,-4.726,3.008,-0.164,23.32
23383.5,2.881,0.783,-33.648,1.803,9.496,5.071,37.215,4.828,-6.416,-2.65,0.0,38.8,39.8,9.591,1.625,-4.604,-3.568,-5.708,-4.3,-3.019,26.546,0.0,262.64,,275.0,275.0,-4.536,3.02,-0.178,23.311
23384.0,2.881,0.783,-33.648,1.803,9.496,5.071,37.215,4.828,-6.416,-2.65,0.0,38.8,39.8,9.591,1.625,-4.933,-3.557,-6.066,-4.373,-3.019,26.546,0.0,263.04,,275.0,275.0,-4.545,3.018,-0.136,23.329
23384.5,2.881,0.783,-33.648,1.803,9.496,5.071,37.215,4.828,-6.416,-2.65,0.0,38.8,39.8,9.591,1.625,-5.238,-3.53,-6.413,-4.461,-3.019,26.546,0.0,263.04,,275.0,275.0,-4.732,3.016,-0.093,23.42
23385.0,2.881,0.783,-33.648,1.803,9.496,5.071,37.215,4.828,-6.416,-2.65,0.0,38.8,39.8,9.591,1.625,-5.305,-3.569,-6.458,-4.508,-3.019,26.546,0.0,262.74,,275.0,275.0,-4.91,3.013,-0.102,23.443
23385.5,2.881,0.783,-33.648,1.803,9.496,5.052,37.227,4.808,-6.444,-2.637,0.0,38.851,39.77,9.591,1.625,-4.793,-3.413,-5.757,-4.151,-3.012,26.553,0.0,262.74,,275.0,275.0,-4.96,3.011,-0.162,23.447
23386.0,2.881,0.783,-33.648,1.803,9.496,5.052,37.227,4.808,-6.444,-2.637,0.0,38.9,39.8,9.591,1.625,-4.849,-3.442,-5.79,-4.154,-3.012,26.553,0.0,262.74,,275.0,275.0,-4.529,3.009,-0.162,23.456
23386.5,2.777,0.729,-34.262,1.763,9.415,5.052,37.227,4.808,-6.444,-2.637,0.0,38.9,39.8,9.514,1.643,-5.0,-3.462,-6.12,-4.322,-3.012,26.553,0.0,262.74,,275.0,275.0,-4.559,3.007,-0.117,23.389
23387.0,2.777,0.729,-34.262,1.763,9.415,5.052,37.227,4.808,-6.444,-2.637,0.0,38.9,39.8,9.514,1.643,-5.212,-3.443,-6.418,-4.378,-3.012,26.553,0.0,262.64,,275.0,275.0,-4.726,3.003,-0.086,23.368
23387.5,2.777,0.729,-34.262,1.763,9.415,5.052,37.227,4.808,-6.444,-2.637,0.0,38.9,39.8,9.514,1.643,-5.339,-3.51,-6.457,-4.42,-3.012,26.553,0.0,262.64,,275.0,275.0,-4.862,3.0,-0.056,23.336
23388.0,2.777,0.729,-34.262,1.763,9.415,5.052,37.227,4.808,-6.444,-2.637,0.0,38.9,39.8,9.514,1.643,-4.995,-3.538,-5.987,-4.222,-3.012,26.553,0.0,262.94,,275.0,275.0,-4.932,2.996,-0.149,23.311
23388.5,2.777,0.729,-34.262,1.763,9.415,5.06,37.184,4.771,-6.457,-2.625,0.0,38.842,39.731,9.514,1.643,-4.635,-3.33,-5.675,-3.985,-3.004,26.561,0.0,262.94,,275.0,275.0,-4.686,2.992,-0.137,23.341
23389.0,2.777,0.729,-34.262,1.763,9.415,5.06,37.184,4.771,-6.457,-2.625,0.0,38.8,39.7,9.514,1.643,-4.884,-3.419,-5.997,-4.227,-3.004,26.561,0.0,263.14,,275.0,275.0,-4.406,2.989,-0.09,23.32
23389.5,2.328,0.618,-34.291,1.699,9.47,5.06,37.184,4.771,-6.457,-2.625,0.0,38.8,39.7,9.538,1.69,-5.11,-3.351,-6.383,-4.279,-3.004,26.561,0.0,263.14,,275.0,275.0,-4.632,2.985,-0.034,23.289
23390.0,2.328,0.618,-34.291,1.699,9.47,5.06,37.184,4.771,-6.457,-2.625,0.0,38.8,39.7,9.538,1.69,-5.28,-3.409,-6.438,-4.322,-3.004,26.561,0.0,263.14,,275.0,275.0,-4.781,2.975,-0.021,23.264
23390.5,2.328,0.618,-34.291,1.699,9.47,5.06,37.184,4.771,-6.457,-2.625,0.0,38.8,39.7,9.538,1.69,-4.95,-3.368,-5.924,-4.151,-3.004,26.561,0.0,263.14,,275.0,275.0,-4.862,2.964,-0.054,23.307
23391.0,2.328,0.618,-34.291,1.699,9.47,5.06,37.184,4.771,-6.457,-2.625,0.0,38.8,39.7,9.538,1.69,-4.393,-3.421,-5.452,-4.082,-3.004,26.561,0.0,262.84,,275.0,275.0,-4.598,2.954,-0.122,23.331
23391.5,2.328,0.618,-34.291,1.699,9.47,5.06,37.184,4.771,-6.457,-2.625,0.0,38.8,39.7,9.538,1.69,-4.513,-3.545,-5.628,-4.315,-3.004,26.561,0.0,262.84,,275.0,275.0,-4.337,2.943,-0.094,23.33
23392.0,2.328,0.618,-34.291,1.699,9.47,5.053,37.141,4.814,-6.47,-2.628,0.0,38.835,39.674,9.538,1.69,-4.937,-3.491,-6.066,-4.369,-3.009,26.557,0.0,262.94,,275.0,275.0,-4.5,2.933,-0.043,23.243
23392.5,2.328,0.618,-34.291,1.699,9.47,5.053,37.141,4.814,-6.47,-2.628,0.0,38.8,39.7,9.538,1.69,-5.415,-3.581,-6.435,-4.45,-3.009,26.557,0.0,262.94,,275.0,275.0,-4.716,2.923,-0.034,23.194
23393.0,3.112,0.838,-33.968,1.84,9.458,5.053,37.141,4.814,-6.47,-2.628,0.0,38.8,39.7,9.584,1.648,-4.955,-3.436,-5.931,-4.157,-3.009,26.557,0.0,262.84,,275.0,275.0,-4.97,2.914,-0.105,23.132
23393.5,3.112,0.838,-33.968,1.84,9.458,5.053,37.141,4.814,-6.47,-2.628,0.0,38.8,39.7,9.584,1.648,-4.597,-3.387,-5.734,-4.034,-3.009,26.557,0.0,262.84,,275.0,275.0,-4.62,2.917,-0.135,23.128
23394.0,3.112,0.838,-33.968,1.84,9.458,5.053,37.141,4.814,-6.47,-2.628,0.0,38.8,39.7,9.584,1.648,-4.642,-3.4,-5.805,-4.16,-3.009,26.557,0.0,262.84,,275.0,275.0,-4.438,2.92,-0.13,23.177
23394.5,3.112,0.838,-33.968,1.84,9.458,5.053,37.141,4.814,-6.47,-2.628,0.0,38.8,39.7,9.584,1.648,-4.836,-3.437,-6.083,-4.276,-3.009,26.557,0.0,262.84,,275.0,275.0,-4.502,2.923,-0.076,23.235
23395.0,3.112,0.838,-33.968,1.84,9.458,5.056,37.19,4.825,-6.467,-2.616,0.0,38.829,39.674,9.584,1.648,-5.149,-3.42,-6.43,-4.325,-3.002,26.565,0.0,262.84,,275.0,275.0,-4.658,2.926,-0.038,23.302
23395.5,3.112,0.838,-33.968,1.84,9.458,5.056,37.19,4.825,-6.467,-2.616,0.0,38.8,39.7,9.584,1.648,-5.286,-3.454,-6.41,-4.346,-3.002,26.565,0.0,262.84,,275.0,275.0,-4.831,2.929,-0.068,23.324
23396.0,3.163,0.797,-34.29,1.729,9.416,5.056,37.19,4.825,-6.467,-2.616,0.0,38.8,39.7,9.65,1.771,-4.72,-3.339,-5.827,-4.091,-3.002,26.565,0.0,262.84,,275.0,275.0,-4.874,2.932,-0.112,23.34
23396.5,3.163,0.797,-34.29,1.729,9.416,5.056,37.19,4.825,-6.467,-2.616,0.0,38.8,39.7,9.65,1.771,-4.589,-3.393,-5.731,-4.139,-3.002,26.565,0.0,262.84,,275.0,275.0,-4.494,2.936,-0.116,23.365
23397.0,3.163,0.797,-34.29,1.729,9.416,5.056,37.19,4.825,-6.467,-2.616,0.0,38.8,39.7,9.65,1.771,-4.77,-3.449,-5.977,-4.287,-3.002,26.565,0.0,263.14,,275.0,275.0,-4.463,2.94,-0.096,23.425
23397.5,3.163,0.797,-34.29,1.729,9.416,5.056,37.19,4.825,-6.467,-2.616,0.0,38.8,39.7,9.65,1.771,-4.997,-3.455,-6.213,-4.359,-3.002,26.565,0.0,263.14,,275.0,275.0,-4.621,2.943,-0.071,23.433
23398.0,3.163,0.797,-34.29,1.729,9.416,5.056,37.19,4.825,-6.467,-2.616,0.0,38.8,39.7,9.65,1.771,-5.094,-3.47,-6.243,-4.317,-3.002,26.565,0.0,262.84,,275.0,275.0,-4.756,2.947,-0.043,23.424
23398.5,3.163,0.797,-34.29,1.729,9.416,5.04,37.191,4.793,-6.497,-2.619,0.0,38.816,39.647,9.65,1.771,-5.018,-3.301,-5.891,-4.066,-3.007,26.566,0.0,262.84,,275.0,275.0,-4.781,2.951,-0.114,23.301
23399.0,3.163,0.797,-34.29,1.729,9.416,5.04,37.191,4.793,-6.497,-2.619,0.0,38.8,39.6,9.65,1.771,-4.647,-3.272,-5.779,-3.983,-3.007,26.566,0.0,263.04,,275.0,275.0,-4.569,2.954,-0.093,23.283
23399.5,2.911,0.761,-34.053,1.791,9.523,5.04,37.191,4.793,-6.497,-2.619,0.0,38.8,39.6,9.592,1.633,-4.749,-3.307,-6.021,-4.158,-3.007,26.566,0.0,263.04,,275.0,275.0,-4.42,2.957,-0.072,23.244
23400.0,2.911,0.761,-34.053,1.791,9.523,5.04,37.191,4.793,-6.497,-2.619,0.0,38.8,39.6,9.592,1.633,-4.969,-3.416,-6.324,-4.312,-3.007,26.566,0.0,262.84,,275.0,275.0,-4.559,2.957,-0.027,23.208
23400.5,2.911,0.761,-34.053,1.791,9.523,5.04,37.191,4.793,-6.497,-2.619,0.0,38.8,39.6,9.592,1.633,-5.142,-3.613,-6.355,-4.399,-3.007,26.566,0.0,262.84,,275.0,275.0,-4.755,2.956,-0.061,23.182
23401.0,2.911,0.761,-34.053,1.791,9.523,5.04,37.191,4.793,-6.497,-2.619,0.0,38.8,39.6,9.592,1.633,-5.061,-3.465,-5.889,-4.26,-3.007,26.566,0.0,262.54,,275.0,275.0,-4.877,2.955,-0.134,23.225
23401.5,2.911,0.761,-34.053,1.791,9.523,5.043,37.209,4.749,-6.497,-2.615,0.0,38.813,39.662,9.592,1.633,-4.706,-3.545,-5.636,-4.236,-3.002,26.572,0.0,262.54,,275.0,275.0,-4.669,2.955,-0.246,23.312
23402.0,2.911,0.761,-34.053,1.791,9.523,5.043,37.209,4.749,-6.497,-2.615,0.0,38.8,39.7,9.592,1.633,-4.439,-3.682,-5.632,-4.388,-3.002,26.572,0.0,262.84,,275.0,275.0,-4.531,2.954,-0.305,23.405
23402.5,2.251,0.608,-34.476,1.76,9.485,5.043,37.209,4.749,-6.497,-2.615,0.0,38.8,39.7,9.615,1.799,-4.778,-3.726,-5.927,-4.559,-3.002,26.572,0.0,262.84,,275.0,275.0,-4.536,2.953,-0.304,23.385
23403.0,2.251,0.608,-34.476,1.76,9.485,5.043,37.209,4.749,-6.497,-2.615,0.0,38.8,39.7,9.615,1.799,-5.129,-3.837,-6.151,-4.544,-3.002,26.572,0.0,262.94,,275.0,275.0,-4.747,2.942,-0.308,23.39
23403.5,2.251,0.608,-34.476,1.76,9.485,5.043,37.209,4.749,-6.497,-2.615,0.0,38.8,39.7,9.615,1.799,-4.968,-3.593,-5.713,-4.285,-3.002,26.572,0.0,262.94,,275.0,275.0,-4.915,2.93,-0.381,23.359
23404.0,2.251,0.608,-34.476,1.76,9.485,5.043,37.209,4.749,-6.497,-2.615,0.0,38.8,39.7,9.615,1.799,-4.404,-3.721,-5.397,-4.291,-3.002,26.572,0.0,262.74,,275.0,275.0,-4.64,2.919,-0.473,23.349
23404.5,2.251,0.608,-34.476,1.76,9.485,5.043,37.209,4.749,-6.497,-2.615,0.0,38.8,39.7,9.615,1.799,-4.462,-3.77,-5.605,-4.467,-3.002,26.572,0.0,262.74,,275.0,275.0,-4.453,2.908,-0.468,23.377
23405.0,2.251,0.608,-34.476,1.76,9.485,5.048,37.142,4.784,-6.521,-2.622,0.0,38.795,39.63,9.615,1.799,-4.905,-3.844,-5.983,-4.645,-3.003,26.571,0.0,263.04,,275.0,275.0,-4.576,2.897,-0.422,23.36
23405.5,2.251,0.608,-34.476,1.76,9.485,5.048,37.142,4.784,-6.521,-2.622,0.0,38.8,39.6,9.615,1.799,-5.299,-3.862,-6.369,-4.754,-3.003,26.571,0.0,263.04,,275.0,275.0,-4.844,2.887,-0.409,23.363
23406.0,3.068,0.729,-35.052,1.766,9.483,5.048,37.142,4.784,-6.521,-2.622,0.0,38.8,39.6,9.536,1.601,-5.248,-3.824,-6.225,-4.636,-3.003,26.571,0.0,262.74,,275.0,275.0,-5.071,2.876,-0.468,23.344
23406.5,3.068,0.729,-35.052,1.766,9.483,5.048,37.142,4.784,-6.521,-2.622,0.0,38.8,39.6,9.536,1.601,-4.805,-3.673,-5.641,-4.188,-3.003,26.571,0.0,262.74,,275.0,275.0,-4.983,2.88,-0.506,23.341
23407.0,3.068,0.729,-35.052,1.766,9.483,5.048,37.142,4.784,-6.521,-2.622,0.0,38.8,39.6,9.536,1.601,-4.764,-3.756,-5.662,-4.467,-3.003,26.571,0.0,262.74,,275.0,275.0,-4.577,2.883,-0.49,23.435
23407.5,3.068,0.729,-35.052,1.766,9.483,5.048,37.142,4.784,-6.521,-2.622,0.0,38.8,39.6,9.536,1.601,-5.008,-3.774,-6.176,-4.645,-3.003,26.571,0.0,262.74,,275.0,275.0,-4.662,2.886,-0.45,23.524
23408.0,3.068,0.729,-35.052,1.766,9.483,5.057,37.165,4.796,-6.521,-2.618,0.0,38.791,39.627,9.536,1.601,-5.277,-3.835,-6.461,-4.739,-2.997,26.571,0.0,262.14,,275.0,275.0,-4.901,2.889,-0.399,23.629
23408.5,3.068,0.729,-35.052,1.766,9.483,5.057,37.165,4.796,-6.521,-2.618,0.0,38.8,39.6,9.536,1.601,-5.386,-3.85,-6.419,-4.633,-2.997,26.571,0.0,262.14,,275.0,275.0,-5.078,2.892,-0.403,23.725
23409.0,3.092,0.819,-34.0,1.833,9.447,5.057,37.165,4.796,-6.521,-2.618,0.0,38.8,39.6,9.58,1.597,-4.859,-3.661,-5.807,-4.286,-2.997,26.571,0.0,262.24,,275.0,275.0,-5.072,2.895,-0.518,23.84
23409.5,3.092,0.819,-34.0,1.833,9.447,5.057,37.165,4.796,-6.521,-2.618,0.0,38.8,39.6,9.58,1.597,-4.551,-3.635,-5.402,-4.239,-2.997,26.571,0.0,262.24,,275.0,275.0,-4.653,2.898,-0.517,23.872
23410.0,3.092,0.819,-34.0,1.833,9.447,5.057,37.165,4.796,-6.521,-2.618,0.0,38.8,39.6,9.58,1.597,-4.415,-3.838,-5.508,-4.483,-2.997,26.571,0.0,262.24,,275.0,275.0,-4.457,2.901,-0.462,23.859
23410.5,3.092,0.819,-34.0,1.833,9.447,5.057,37.165,4.796,-6.521,-2.618,0.0,38.8,39.6,9.58,1.597,-5.312,-3.739,-6.51,-4.69,-2.997,26.571,0.0,262.24,,275.0,275.0,-4.561,2.904,-0.392,23.869
23411.0,3.092,0.819,-34.0,1.833,9.447,5.045,37.206,4.815,-6.53,-2.626,0.0,38.783,39.619,9.58,1.597,-5.186,-3.853,-6.241,-4.573,-2.993,26.574,0.0,262.44,,275.0,275.0,-5.063,2.907,-0.388,23.858
23411.5,3.092,0.819,-34.0,1.833,9.447,5.045,37.206,4.815,-6.53,-2.626,0.0,38.8,39.6,9.58,1.597,-4.813,-3.555,-5.735,-4.238,-2.993,26.574,0.0,262.44,,275.0,275.0,-4.963,2.91,-0.462,23.835
23412.0,3.092,0.819,-34.0,1.833,9.447,5.045,37.206,4.815,-6.53,-2.626,0.0,38.8,39.6,9.58,1.597,-4.731,-3.482,-5.56,-4.171,-2.993,26.574,0.0,262.64,,275.0,275.0,-4.585,2.913,-0.475,23.87
23412.5,2.89,0.756,-33.62,1.763,9.421,5.045,37.206,4.815,-6.53,-2.626,0.0,38.8,39.6,9.689,1.622,-4.649,-3.623,-5.648,-4.299,-2.993,26.574,0.0,262.64,,275.0,275.0,-4.486,2.916,-0.426,23.855
23413.0,2.89,0.756,-33.62,1.763,9.421,5.045,37.206,4.815,-6.53,-2.626,0.0,38.8,39.6,9.689,1.622,-4.915,-3.682,-5.933,-4.432,-2.993,26.574,0.0,262.64,,275.0,275.0,-4.555,2.916,-0.387,23.859
23413.5,2.89,0.756,-33.62,1.763,9.421,5.045,37.206,4.815,-6.53,-2.626,0.0,38.8,39.6,9.689,1.622,-5.128,-3.756,-6.245,-4.603,-2.993,26.574,0.0,262.64,,275.0,275.0,-4.74,2.915,-0.389,23.881
23414.0,2.89,0.756,-33.62,1.763,9.421,5.045,37.206,4.815,-6.53,-2.626,0.0,38.8,39.6,9.689,1.622,-4.864,-3.549,-5.815,-4.221,-2.993,26.574,0.0,262.64,,275.0,275.0,-4.933,2.915,-0.427,23.904
23414.5,2.89,0.756,-33.62,1.763,9.421,5.041,37.176,4.772,-6.536,-2.617,0.0,38.774,39.574,9.689,1.622,-4.556,-3.565,-5.446,-4.176,-2.994,26.572,0.0,262.64,,275.0,275.0,-4.612,2.914,-0.47,23.824
23415.0,2.89,0.756,-33.62,1.763,9.421,5.041,37.176,4.772,-6.536,-2.617,0.0,38.8,39.6,9.689,1.622,-4.525,-3.715,-5.541,-4.39,-2.994,26.572,0.0,262.94,,275.0,275.0,-4.436,2.914,-0.442,23.771
23415.5,2.351,0.631,-33.393,1.71,9.434,5.041,37.176,4.772,-6.536,-2.617,0.0,38.8,39.6,9.739,1.704,-4.863,-3.678,-5.926,-4.453,-2.994,26.572,0.0,262.94,,275.0,275.0,-4.543,2.914,-0.411,23.78
23416.0,2.351,0.631,-33.393,1.71,9.434,5.041,37.176,4.772,-6.536,-2.617,0.0,38.8,39.6,9.739,1.704,-5.116,-3.75,-6.136,-4.552,-2.994,26.572,0.0,262.94,,275.0,275.0,-4.73,2.904,-0.357,23.716
23416.5,2.351,0.631,-33.393,1.71,9.434,5.041,37.176,4.772,-6.536,-2.617,0.0,38.8,39.6,9.739,1.704,-4.946,-3.774,-5.966,-4.536,-2.994,26.572,0.0,262.94,,275.0,275.0,-4.888,2.895,-0.408,23.704
23417.0,2.351,0.631,-33.393,1.71,9.434,5.041,37.176,4.772,-6.536,-2.617,0.0,38.8,39.6,9.739,1.704,-4.625,-3.586,-5.521,-4.181,-2.994,26.572,0.0,263.24,,275.0,275.0,-4.806,2.886,-0.43,23.676
23417.5,2.351,0.631,-33.393,1.71,9.434,5.044,37.137,4.734,-6.528,-2.624,0.0,38.765,39.554,9.739,1.704,-4.523,-3.62,-5.555,-4.321,-3.01,26.569,0.0,263.24,,275.0,275.0,-4.478,2.878,-0.385,23.628
23418.0,2.351,0.631,-33.393,1.71,9.434,5.044,37.137,4.734,-6.528,-2.624,0.0,38.8,39.6,9.739,1.704,-4.87,-3.606,-5.931,-4.388,-3.01,26.569,0.0,262.84,,275.0,275.0,-4.505,2.869,-0.351,23.587
23418.5,2.351,0.631,-33.393,1.71,9.434,5.044,37.137,4.734,-6.528,-2.624,0.0,38.8,39.6,9.739,1.704,-5.114,-3.604,-6.183,-4.454,-3.01,26.569,0.0,262.84,,275.0,275.0,-4.699,2.861,-0.27,23.548
23419.0,2.243,0.61,-33.29,1.779,9.407,5.044,37.137,4.734,-6.528,-2.624,0.0,38.8,39.6,9.757,1.705,-4.912,-3.602,-5.95,-4.411,-3.01,26.569,0.0,262.34,,275.0,275.0,-4.839,2.852,-0.312,23.505
23419.5,2.243,0.61,-33.29,1.779,9.407,5.044,37.137,4.734,-6.528,-2.624,0.0,38.8,39.6,9.757,1.705,-4.595,-3.509,-5.565,-4.11,-3.01,26.569,0.0,262.34,,275.0,275.0,-4.719,2.842,-0.342,23.502
23420.0,2.243,0.61,-33.29,1.779,9.407,5.044,37.137,4.734,-6.528,-2.624,0.0,38.8,39.6,9.757,1.705,-4.413,-3.557,-5.35,-4.242,-3.01,26.569,0.0,262.54,,275.0,275.0,-4.445,2.832,-0.275,23.535
23420.5,2.243,0.61,-33.29,1.779,9.407,5.044,37.137,4.734,-6.528,-2.624,0.0,38.8,39.6,9.757,1.705,-4.629,-3.551,-5.717,-4.352,-3.01,26.569,0.0,262.54,,275.0,275.0,-4.39,2.823,-0.238,23.526
23421.0,2.243,0.61,-33.29,1.779,9.407,5.05,37.134,4.771,-6.528,-2.627,0.0,38.759,39.541,9.757,1.705,-5.135,-3.548,-6.282,-4.447,-3.007,26.563,0.0,262.64,,275.0,275.0,-4.562,2.813,-0.184,23.535
23421.5,2.243,0.61,-33.29,1.779,9.407,5.05,37.134,4.771,-6.528,-2.627,0.0,38.8,39.5,9.757,1.705,-4.871,-3.449,-5.985,-4.096,-3.007,26.563,0.0,262.64,,275.0,275.0,-4.853,2.804,-0.198,23.563
23422.0,3.744,0.938,-35.076,1.75,9.483,5.05,37.134,4.771,-6.528,-2.627,0.0,38.8,39.5,9.485,1.632,-4.666,-3.264,-5.605,-3.965,-3.007,26.563,0.0,262.44,,275.0,275.0,-4.6,2.795,-0.219,23.463
23422.5,3.744,0.938,-35.076,1.75,9.483,5.05,37.134,4.771,-6.528,-2.627,0.0,38.8,39.5,9.485,1.632,-4.561,-3.379,-5.486,-4.024,-3.007,26.563,0.0,262.44,,275.0,275.0,-4.375,2.81,-0.219,23.451
23423.0,3.744,0.938,-35.076,1.75,9.483,5.05,37.134,4.771,-6.528,-2.627,0.0,38.8,39.5,9.485,1.632,-4.695,-3.452,-5.729,-4.208,-3.007,26.563,0.0,262.44,,275.0,275.0,-4.362,2.826,-0.18,23.443
23423.5,3.744,0.938,-35.076,1.75,9.483,5.05,37.134,4.771,-6.528,-2.627,0.0,38.8,39.5,9.485,1.632,-4.93,-3.392,-6.095,-4.248,-3.007,26.563,0.0,262.44,,275.0,275.0,-4.521,2.841,-0.089,23.518
23424.0,3.744,0.938,-35.076,1.75,9.483,5.065,37.183,4.84,-6.56,-2.63,0.0,38.752,39.554,9.485,1.632,-5.078,-3.483,-6.174,-4.328,-3.009,26.568,0.0,262.84,,275.0,275.0,-4.666,2.855,-0.091,23.591
23424.5,3.744,0.938,-35.076,1.75,9.483,5.065,37.183,4.84,-6.56,-2.63,0.0,38.8,39.6,9.485,1.632,-4.675,-3.268,-5.729,-3.921,-3.009,26.568,0.0,262.84,,275.0,275.0,-4.766,2.87,-0.097,23.608
23425.0,3.744,0.938,-35.076,1.75,9.483,5.065,37.183,4.84,-6.56,-2.63,0.0,38.8,39.6,9.485,1.632,-4.513,-3.288,-5.429,-3.952,-3.009,26.568,0.0,263.04,,275.0,275.0,-4.398,2.884,-0.146,23.633
23425.5,3.694,0.905,-35.209,1.72,9.525,5.065,37.183,4.84,-6.56,-2.63,0.0,38.8,39.6,9.375,1.684,-4.645,-3.33,-5.663,-4.036,-3.009,26.568,0.0,263.04,,275.0,275.0,-4.296,2.898,-0.106,23.613
23426.0,3.694,0.905,-35.209,1.72,9.525,5.065,37.183,4.84,-6.56,-2.63,0.0,38.8,39.6,9.375,1.684,-4.845,-3.316,-6.017,-4.154,-3.009,26.568,0.0,262.94,,275.0,275.0,-4.419,2.911,-0.047,23.666
23426.5,3.694,0.905,-35.209,1.72,9.525,5.065,37.183,4.84,-6.56,-2.63,0.0,38.8,39.6,9.375,1.684,-5.061,-3.301,-6.256,-4.238,-3.009,26.568,0.0,262.94,,275.0,275.0,-4.583,2.924,-0.02,23.698
23427.0,3.694,0.905,-35.209,1.72,9.525,5.065,37.183,4.84,-6.56,-2.63,0.0,38.8,39.6,9.375,1.684,-4.994,-3.346,-6.144,-4.236,-3.009,26.568,0.0,263.04,,275.0,275.0,-4.714,2.937,-0.005,23.611
23427.5,3.694,0.905,-35.209,1.72,9.525,5.053,37.182,4.776,-6.605,-2.635,0.0,38.739,39.529,9.375,1.684,-4.759,-3.313,-5.892,-4.079,-3.031,26.568,0.0,263.04,,275.0,275.0,-4.68,2.949,-0.035,23.634
23428.0,3.694,0.905,-35.209,1.72,9.525,5.053,37.182,4.776,-6.605,-2.635,0.0,38.7,39.5,9.375,1.684,-4.693,-3.266,-5.694,-3.986,-3.031,26.568,0.0,263.04,,275.0,275.0,-4.511,2.962,-0.007,23.667
23428.5,2.86,0.74,-34.594,1.794,9.539,5.053,37.182,4.776,-6.605,-2.635,0.0,38.7,39.5,9.511,1.67,-4.75,-3.229,-5.943,-4.063,-3.031,26.568,0.0,263.04,,275.0,275.0,-4.41,2.974,0.004,23.746
23429.0,2.86,0.74,-34.594,1.794,9.539,5.053,37.182,4.776,-6.605,-2.635,0.0,38.7,39.5,9.511,1.67,-4.909,-3.273,-6.137,-4.154,-3.031,26.568,0.0,263.14,,275.0,275.0,-4.496,2.972,0.049,23.757
23429.5,2.86,0.74,-34.594,1.794,9.539,5.053,37.182,4.776,-6.605,-2.635,0.0,38.7,39.5,9.511,1.67,-5.033,-3.253,-6.135,-4.127,-3.031,26.568,0.0,263.14,,275.0,275.0,-4.618,2.97,0.074,23.77
23430.0,2.86,0.74,-34.594,1.794,9.539,5.053,37.182,4.776,-6.605,-2.635,0.0,38.7,39.5,9.511,1.67,-4.777,-3.246,-5.882,-3.954,-3.031,26.568,0.0,263.04,,275.0,275.0,-4.637,2.968,0.028,23.778
23430.5,2.86,0.74,-34.594,1.794,9.539,5.052,37.158,4.762,-6.619,-2.643,0.0,38.737,39.547,9.511,1.67,-4.512,-3.248,-5.561,-3.913,-3.026,26.57,0.0,263.04,,275.0,275.0,-4.465,2.966,-0.015,23.925
23431.0,2.86,0.74,-34.594,1.794,9.539,5.052,37.158,4.762,-6.619,-2.643,0.0,38.7,39.5,9.511,1.67,-4.476,-3.358,-5.56,-4.092,-3.026,26.57,0.0,262.84,,275.0,275.0,-4.308,2.965,0.057,23.939
23431.5,2.48,0.605,-34.958,1.75,9.514,5.052,37.158,4.762,-6.619,-2.643,0.0,38.7,39.5,9.546,1.613,-4.902,-3.25,-6.097,-4.145,-3.026,26.57,0.0,262.84,,275.0,275.0,-4.372,2.963,0.077,23.955
23432.0,2.48,0.605,-34.958,1.75,9.514,5.052,37.158,4.762,-6.619,-2.643,0.0,38.7,39.5,9.546,1.613,-4.97,-3.219,-6.067,-4.089,-3.026,26.57,0.0,262.64,,275.0,275.0,-4.599,2.955,0.097,23.979
23432.5,2.48,0.605,-34.958,1.75,9.514,5.052,37.158,4.762,-6.619,-2.643,0.0,38.7,39.5,9.546,1.613,-4.709,-3.057,-5.739,-3.756,-3.026,26.57,0.0,262.64,,275.0,275.0,-4.586,2.947,0.058,24.044
23433.0,2.48,0.605,-34.958,1.75,9.514,5.052,37.158,4.762,-6.619,-2.643,0.0,38.7,39.5,9.546,1.613,-4.372,-3.024,-5.354,-3.644,-3.026,26.57,0.0,263.04,,275.0,275.0,-4.315,2.939,0.052,24.108
23433.5,2.48,0.605,-34.958,1.75,9.514,5.052,37.158,4.762,-6.619,-2.643,0.0,38.7,39.5,9.546,1.613,-4.381,-3.131,-5.449,-3.906,-3.026,26.57,0.0,263.04,,275.0,275.0,-4.098,2.932,0.051,24.166
23434.0,2.48,0.605,-34.958,1.75,9.514,5.036,37.102,4.771,-6.641,-2.649,0.0,38.719,39.516,9.546,1.613,-4.547,-3.107,-5.813,-3.955,-3.039,26.563,0.0,263.44,,275.0,275.0,-4.217,2.925,0.162,24.191
23434.5,2.48,0.605,-34.958,1.75,9.514,5.036,37.102,4.771,-6.641,-2.649,0.0,38.7,39.5,9.546,1.613,-4.745,-3.117,-6.055,-4.019,-3.039,26.563,0.0,263.44,,275.0,275.0,-4.356,2.917,0.229,24.166
23435.0,3.196,0.72,-35.209,1.735,9.536,5.036,37.102,4.771,-6.641,-2.649,0.0,38.7,39.5,9.536,1.691,-4.673,-3.177,-5.73,-3.89,-3.039,26.563,0.0,263.54,,275.0,275.0,-4.484,2.91,0.194,24.118
23435.5,3.196,0.72,-35.209,1.735,9.536,5.036,37.102,4.771,-6.641,-2.649,0.0,38.7,39.5,9.536,1.691,-4.25,-3.23,-5.257,-3.865,-3.039,26.563,0.0,263.54,,275.0,275.0,-4.367,2.915,0.113,24.124
23436.0,3.196,0.72,-35.209,1.735,9.536,5.036,37.102,4.771,-6.641,-2.649,0.0,38.7,39.5,9.536,1.691,-4.288,-3.194,-5.352,-3.936,-3.039,26.563,0.0,263.14,,275.0,275.0,-4.151,2.919,0.105,24.068
23436.5,3.196,0.72,-35.209,1.735,9.536,5.036,37.102,4.771,-6.641,-2.649,0.0,38.7,39.5,9.536,1.691,-4.569,-3.104,-5.802,-3.951,-3.039,26.563,0.0,263.14,,275.0,275.0,-4.193,2.924,0.14,24.023
23437.0,3.196,0.72,-35.209,1.735,9.536,5.048,37.14,4.806,-6.642,-2.653,0.0,38.706,39.506,9.536,1.691,-4.848,-3.075,-6.184,-3.998,-3.039,26.564,0.0,263.14,,275.0,275.0,-4.356,2.928,0.214,23.967
23437.5,3.196,0.72,-35.209,1.735,9.536,5.048,37.14,4.806,-6.642,-2.653,0.0,38.7,39.5,9.536,1.691,-4.832,-3.197,-6.077,-3.939,-3.039,26.564,0.0,263.14,,275.0,275.0,-4.526,2.933,0.196,23.848
23438.0,3.163,0.829,-34.151,1.816,9.373,5.048,37.14,4.806,-6.642,-2.653,0.0,38.7,39.5,9.513,1.539,-4.53,-2.914,-5.542,-3.664,-3.039,26.564,0.0,262.84,,275.0,275.0,-4.511,2.937,0.17,23.823
23438.5,3.163,0.829,-34.151,1.816,9.373,5.048,37.14,4.806,-6.642,-2.653,0.0,38.7,39.5,9.513,1.539,-4.229,-3.093,-5.456,-3.867,-3.039,26.564,0.0,262.84,,275.0,275.0,-4.162,2.941,0.193,23.861
23439.0,3.163,0.829,-34.151,1.816,9.373,5.048,37.14,4.806,-6.642,-2.653,0.0,38.7,39.5,9.513,1.539,-4.591,-3.052,-5.832,-3.904,-3.039,26.564,0.0,262.94,,275.0,275.0,-4.161,2.944,0.264,23.821
23439.5,3.163,0.829,-34.151,1.816,9.373,5.048,37.14,4.806,-6.642,-2.653,0.0,38.7,39.5,9.513,1.539,-4.852,-3.039,-6.173,-3.971,-3.039,26.564,0.0,262.94,,275.0,275.0,-4.345,2.948,0.295,23.821
23440.0,3.163,0.829,-34.151,1.816,9.373,5.048,37.14,4.806,-6.642,-2.653,0.0,38.7,39.5,9.513,1.539,-4.864,-3.166,-6.048,-4.009,-3.039,26.564,0.0,262.84,,275.0,275.0,-4.509,2.951,0.327,23.832
23440.5,3.163,0.829,-34.151,1.816,9.373,5.045,37.185,4.805,-6.662,-2.651,0.0,38.707,39.498,9.513,1.539,-4.343,-2.978,-5.29,-3.724,-3.043,26.564,0.0,262.84,,275.0,275.0,-4.522,2.955,0.256,23.807
23441.0,3.163,0.829,-34.151,1.816,9.373,5.045,37.185,4.805,-6.662,-2.651,0.0,38.7,39.5,9.513,1.539,-4.144,-2.93,-5.255,-3.657,-3.043,26.564,0.0,262.84,,275.0,275.0,-4.084,2.958,0.264,23.797
23441.5,3.273,0.845,-34.791,1.758,9.435,5.045,37.185,4.805,-6.662,-2.651,0.0,38.7,39.5,9.55,1.822,-4.354,-2.986,-5.522,-3.769,-3.043,26.564,0.0,262.84,,275.0,275.0,-3.996,2.962,0.306,23.759
23442.0,3.273,0.845,-34.791,1.758,9.435,5.045,37.185,4.805,-6.662,-2.651,0.0,38.7,39.5,9.55,1.822,-4.745,-2.993,-6.013,-3.893,-3.043,26.564,0.0,262.94,,275.0,275.0,-4.158,2.967,0.362,23.775
23442.5,3.273,0.845,-34.791,1.758,9.435,5.045,37.185,4.805,-6.662,-2.651,0.0,38.7,39.5,9.55,1.822,-4.82,-3.012,-6.041,-3.889,-3.043,26.564,0.0,262.94,,275.0,275.0,-4.411,2.972,0.358,23.802
23443.0,3.273,0.845,-34.791,1.758,9.435,5.045,37.185,4.805,-6.662,-2.651,0.0,38.7,39.5,9.55,1.822,-4.545,-2.937,-5.789,-3.667,-3.043,26.564,0.0,263.24,,275.0,275.0,-4.44,2.977,0.334,23.75
23443.5,3.273,0.845,-34.791,1.758,9.435,5.08,37.159,4.824,-6.701,-2.66,0.0,38.689,39.497,9.55,1.822,-4.422,-2.959,-5.514,-3.742,-3.05,26.564,0.0,263.24,,275.0,275.0,-4.235,2.982,0.336,23.68
23444.0,3.273,0.845,-34.791,1.758,9.435,5.08,37.159,4.824,-6.701,-2.66,0.0,38.7,39.5,9.55,1.822,-4.463,-3.003,-5.549,-3.848,-3.05,26.564,0.0,263.04,,275.0,275.0,-4.159,2.986,0.333,23.633
23444.5,3.201,0.735,-35.209,1.705,9.557,5.08,37.159,4.824,-6.701,-2.66,0.0,38.7,39.5,9.538,1.844,-4.596,-3.011,-5.842,-3.903,-3.05,26.564,0.0,263.04,,275.0,275.0,-4.216,2.991,0.37,23.658
23445.0,3.201,0.735,-35.209,1.705,9.557,5.08,37.159,4.824,-6.701,-2.66,0.0,38.7,39.5,9.538,1.844,-4.76,-3.051,-6.04,-3.962,-3.05,26.564,0.0,262.94,,275.0,275.0,-4.338,2.995,0.385,23.627
23445.5,3.201,0.735,-35.209,1.705,9.557,5.08,37.159,4.824,-6.701,-2.66,0.0,38.7,39.5,9.538,1.844,-4.806,-2.957,-5.807,-3.832,-3.05,26.564,0.0,262.94,,275.0,275.0,-4.453,2.998,0.354,23.569
23446.0,3.201,0.735,-35.209,1.705,9.557,5.08,37.159,4.824,-6.701,-2.66,0.0,38.7,39.5,9.538,1.844,-4.534,-3.036,-5.641,-3.771,-3.05,26.564,0.0,262.94,,275.0,275.0,-4.35,3.001,0.295,23.498
23446.5,3.201,0.735,-35.209,1.705,9.557,5.08,37.159,4.824,-6.701,-2.66,0.0,38.7,39.5,9.538,1.844,-4.418,-3.074,-5.673,-3.845,-3.05,26.564,0.0,262.94,,275.0,275.0,-4.245,3.005,0.253,23.463
23447.0,3.201,0.735,-35.209,1.705,9.557,5.071,37.143,4.787,-6.715,-2.644,0.0,38.693,39.471,9.538,1.844,-4.622,-3.113,-5.848,-3.974,-3.041,26.585,0.0,263.04,,275.0,275.0,-4.252,3.008,0.277,23.597
23447.5,3.201,0.735,-35.209,1.705,9.557,5.071,37.143,4.787,-6.715,-2.644,0.0,38.7,39.5,9.538,1.844,-4.751,-3.227,-6.02,-4.083,-3.041,26.585,0.0,263.04,,275.0,275.0,-4.389,3.011,0.286,23.625
23448.0,2.767,0.652,-35.209,1.735,9.556,5.071,37.143,4.787,-6.715,-2.644,0.0,38.7,39.5,9.487,1.732,-5.015,-3.272,-6.238,-4.209,-3.041,26.585,0.0,262.64,,275.0,275.0,-4.52,3.014,0.27,23.655
23448.5,2.767,0.652,-35.209,1.735,9.556,5.071,37.143,4.787,-6.715,-2.644,0.0,38.7,39.5,9.487,1.732,-5.05,-3.303,-6.247,-4.217,-3.041,26.585,0.0,262.64,,275.0,275.0,-4.683,3.01,0.203,23.658
23449.0,2.767,0.652,-35.209,1.735,9.556,5.071,37.143,4.787,-6.715,-2.644,0.0,38.7,39.5,9.487,1.732,-4.621,-3.249,-5.561,-3.984,-3.041,26.585,0.0,262.94,,275.0,275.0,-4.705,3.006,0.142,23.667
23449.5,2.767,0.652,-35.209,1.735,9.556,5.071,37.143,4.787,-6.715,-2.644,0.0,38.7,39.5,9.487,1.732,-4.731,-3.29,-5.727,-4.064,-3.041,26.585,0.0,262.94,,275.0,275.0,-4.354,3.002,0.127,23.751
23450.0,2.767,0.652,-35.209,1.735,9.556,5.068,37.127,4.803,-6.746,-2.654,0.0,38.683,39.457,9.487,1.732,-4.911,-3.282,-6.07,-4.17,-3.047,26.577,0.0,262.64,,275.0,275.0,-4.453,2.998,0.161,23.789
23450.5,2.767,0.652,-35.209,1.735,9.556,5.068,37.127,4.803,-6.746,-2.654,0.0,38.7,39.5,9.487,1.732,-5.076,-3.271,-6.3,-4.238,-3.047,26.577,0.0,262.64,,275.0,275.0,-4.608,2.994,0.186,23.83
23451.0,2.74,0.734,-33.519,1.784,9.45,5.068,37.127,4.803,-6.746,-2.654,0.0,38.7,39.5,9.7,1.78,-5.173,-3.374,-6.325,-4.344,-3.047,26.577,0.0,262.94,,275.0,275.0,-4.721,2.991,0.18,23.86
23451.5,2.74,0.734,-33.519,1.784,9.45,5.068,37.127,4.803,-6.746,-2.654,0.0,38.7,39.5,9.7,1.78,-4.79,-3.36,-5.83,-4.096,-3.047,26.577,0.0,262.94,,275.0,275.0,-4.804,2.987,0.084,23.928
23452.0,2.74,0.734,-33.519,1.784,9.45,5.068,37.127,4.803,-6.746,-2.654,0.0,38.7,39.5,9.7,1.78,-4.761,-3.263,-5.704,-4.027,-3.047,26.577,0.0,262.84,,275.0,275.0,-4.519,2.983,0.07,23.982
23452.5,2.74,0.734,-33.519,1.784,9.45,5.068,37.127,4.803,-6.746,-2.654,0.0,38.7,39.5,9.7,1.78,-4.861,-3.354,-6.023,-4.216,-3.047,26.577,0.0,262.84,,275.0,275.0,-4.439,2.979,0.071,24.038
23453.0,2.74,0.734,-33.519,1.784,9.45,5.068,37.127,4.803,-6.746,-2.654,0.0,38.7,39.5,9.7,1.78,-5.122,-3.377,-6.315,-4.285,-3.047,26.577,0.0,263.14,,275.0,275.0,-4.613,2.975,0.113,24.076
23453.5,2.74,0.734,-33.519,1.784,9.45,5.076,37.14,4.804,-6.76,-2.655,0.0,38.681,39.456,9.7,1.78,-5.152,-3.385,-6.218,-4.275,-3.041,26.582,0.0,263.14,,275.0,275.0,-4.775,2.971,0.114,24.109
23454.0,2.74,0.734,-33.519,1.784,9.45,5.076,37.14,4.804,-6.76,-2.655,0.0,38.7,39.5,9.7,1.78,-4.753,-3.413,-5.728,-4.063,-3.041,26.582,0.0,262.84,,275.0,275.0,-4.758,2.967,0.055,24.114
23454.5,3.303,0.808,-35.06,1.709,9.482,5.076,37.14,4.804,-6.76,-2.655,0.0,38.7,39.5,9.578,1.784,-4.374,-3.336,-5.265,-3.939,-3.041,26.582,0.0,262.84,,275.0,275.0,-4.489,2.963,-0.027,24.113
23455.0,3.303,0.808,-35.06,1.709,9.482,5.076,37.14,4.804,-6.76,-2.655,0.0,38.7,39.5,9.578,1.784,-4.556,-3.31,-5.684,-4.111,-3.041,26.582,0.0,262.84,,275.0,275.0,-4.229,2.969,0.028,24.13
23455.5,3.303,0.808,-35.06,1.709,9.482,5.076,37.14,4.804,-6.76,-2.655,0.0,38.7,39.5,9.578,1.784,-4.855,-3.287,-6.08,-4.15,-3.041,26.582,0.0,262.84,,275.0,275.0,-4.415,2.974,0.071,24.134
23456.0,3.303,0.808,-35.06,1.709,9.482,5.076,37.14,4.804,-6.76,-2.655,0.0,38.7,39.5,9.578,1.784,-5.055,-3.346,-6.197,-4.204,-3.041,26.582,0.0,262.74,,275.0,275.0,-4.593,2.98,0.074,24.08
