t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
23456.5,3.303,0.808,-35.06,1.709,9.482,5.108,37.171,4.826,-6.762,-2.646,0.0,38.68,39.531,9.578,1.784,-4.925,-3.234,-5.896,-4.012,-3.033,26.588,0.0,262.74,,275.0,275.0,-4.7,2.985,0.036,24.022
23457.0,3.303,0.808,-35.06,1.709,9.482,5.108,37.171,4.826,-6.762,-2.646,0.0,38.7,39.5,9.578,1.784,-4.531,-3.284,-5.74,-4.0,-3.033,26.588,0.0,263.14,,275.0,275.0,-4.517,2.99,-0.008,23.976
23457.5,3.299,0.802,-35.209,1.722,9.506,5.108,37.171,4.826,-6.762,-2.646,0.0,38.7,39.5,9.548,1.919,-4.574,-3.281,-5.84,-4.053,-3.033,26.588,0.0,263.14,,275.0,275.0,-4.389,2.995,-0.007,23.881
23458.0,3.299,0.802,-35.209,1.722,9.506,5.108,37.171,4.826,-6.762,-2.646,0.0,38.7,39.5,9.548,1.919,-4.805,-3.321,-6.106,-4.175,-3.033,26.588,0.0,263.34,,275.0,275.0,-4.437,3.0,0.017,23.844
23458.5,3.299,0.802,-35.209,1.722,9.506,5.108,37.171,4.826,-6.762,-2.646,0.0,38.7,39.5,9.548,1.919,-5.103,-3.33,-6.397,-4.281,-3.033,26.588,0.0,263.34,,275.0,275.0,-4.602,3.005,0.07,23.873
23459.0,3.299,0.802,-35.209,1.722,9.506,5.108,37.171,4.826,-6.762,-2.646,0.0,38.7,39.5,9.548,1.919,-5.038,-3.401,-6.303,-4.222,-3.033,26.588,0.0,263.04,,275.0,275.0,-4.778,3.01,0.045,23.903
23459.5,3.299,0.802,-35.209,1.722,9.506,5.098,37.146,4.807,-6.798,-2.654,0.0,38.664,39.458,9.548,1.919,-4.796,-3.266,-5.802,-4.031,-3.052,26.572,0.0,263.04,,275.0,275.0,-4.741,3.015,0.0,23.95
23460.0,3.299,0.802,-35.209,1.722,9.506,5.098,37.146,4.807,-6.798,-2.654,0.0,38.7,39.5,9.548,1.919,-4.856,-3.346,-5.942,-4.138,-3.052,26.572,0.0,263.04,,275.0,275.0,-4.474,3.019,-0.002,23.955
23460.5,3.299,0.802,-35.209,1.722,9.506,5.098,37.146,4.807,-6.798,-2.654,0.0,38.7,39.5,9.548,1.919,-5.027,-3.398,-6.142,-4.27,-3.052,26.572,0.0,263.04,,275.0,275.0,-4.571,3.024,0.047,23.91
23461.0,2.947,0.694,-35.209,1.738,9.501,5.098,37.146,4.807,-6.798,-2.654,0.0,38.7,39.5,9.548,1.854,-5.154,-3.395,-6.356,-4.321,-3.052,26.572,0.0,262.94,,275.0,275.0,-4.709,3.029,0.084,23.859
23461.5,2.947,0.694,-35.209,1.738,9.501,5.098,37.146,4.807,-6.798,-2.654,0.0,38.7,39.5,9.548,1.854,-5.139,-3.439,-6.243,-4.299,-3.052,26.572,0.0,262.94,,275.0,275.0,-4.807,3.027,0.046,23.708
23462.0,2.947,0.694,-35.209,1.738,9.501,5.098,37.146,4.807,-6.798,-2.654,0.0,38.7,39.5,9.548,1.854,-4.842,-3.363,-5.971,-4.014,-3.052,26.572,0.0,263.14,,275.0,275.0,-4.78,3.026,-0.089,23.686
23462.5,2.947,0.694,-35.209,1.738,9.501,5.098,37.146,4.807,-6.798,-2.654,0.0,38.7,39.5,9.548,1.854,-4.54,-3.326,-5.455,-3.941,-3.052,26.572,0.0,263.14,,275.0,275.0,-4.548,3.025,-0.079,23.707
23463.0,2.947,0.694,-35.209,1.738,9.501,5.077,37.099,4.791,-6.825,-2.649,0.0,38.666,39.459,9.548,1.854,-4.845,-3.387,-5.986,-4.218,-3.036,26.581,0.0,262.94,,275.0,275.0,-4.315,3.023,-0.017,23.737
23463.5,2.947,0.694,-35.209,1.738,9.501,5.077,37.099,4.791,-6.825,-2.649,0.0,38.7,39.5,9.548,1.854,-5.07,-3.351,-6.319,-4.277,-3.036,26.581,0.0,262.94,,275.0,275.0,-4.609,3.022,0.029,23.768
23464.0,2.573,0.597,-35.209,1.79,9.514,5.077,37.099,4.791,-6.825,-2.649,0.0,38.7,39.5,9.498,1.662,-5.206,-3.421,-6.351,-4.325,-3.036,26.581,0.0,262.94,,275.0,275.0,-4.754,3.021,0.04,23.764
23464.5,2.573,0.597,-35.209,1.79,9.514,5.077,37.099,4.791,-6.825,-2.649,0.0,38.7,39.5,9.498,1.662,-4.951,-3.352,-6.079,-4.139,-3.036,26.581,0.0,262.94,,275.0,275.0,-4.826,3.013,0.009,23.75
23465.0,2.573,0.597,-35.209,1.79,9.514,5.077,37.099,4.791,-6.825,-2.649,0.0,38.7,39.5,9.498,1.662,-4.552,-3.236,-5.612,-3.828,-3.036,26.581,0.0,262.94,,275.0,275.0,-4.63,3.006,-0.025,23.738
23465.5,2.573,0.597,-35.209,1.79,9.514,5.077,37.099,4.791,-6.825,-2.649,0.0,38.7,39.5,9.498,1.662,-4.469,-3.355,-5.509,-3.99,-3.036,26.581,0.0,262.94,,275.0,275.0,-4.307,2.999,-0.037,23.75
23466.0,2.573,0.597,-35.209,1.79,9.514,5.059,37.088,4.784,-6.822,-2.652,0.0,38.66,39.427,9.498,1.662,-4.641,-3.304,-5.858,-4.129,-3.04,26.586,0.0,263.14,,275.0,275.0,-4.331,2.992,-0.002,23.679
23466.5,2.573,0.597,-35.209,1.79,9.514,5.059,37.088,4.784,-6.822,-2.652,0.0,38.7,39.4,9.498,1.662,-5.237,-3.523,-6.402,-4.376,-3.04,26.586,0.0,263.14,,275.0,275.0,-4.483,2.985,0.006,23.644
23467.0,2.573,0.597,-35.209,1.79,9.514,5.059,37.088,4.784,-6.822,-2.652,0.0,38.7,39.4,9.498,1.662,-4.963,-3.436,-6.005,-4.261,-3.04,26.586,0.0,263.04,,275.0,275.0,-4.884,2.978,-0.054,23.589
23467.5,3.107,0.771,-35.209,1.789,9.53,5.059,37.088,4.784,-6.822,-2.652,0.0,38.7,39.4,9.438,1.668,-4.651,-3.43,-5.662,-4.036,-3.04,26.586,0.0,263.04,,275.0,275.0,-4.666,2.972,-0.121,23.557
23468.0,3.107,0.771,-35.209,1.789,9.53,5.059,37.088,4.784,-6.822,-2.652,0.0,38.7,39.4,9.438,1.668,-4.421,-3.53,-5.479,-4.197,-3.04,26.586,0.0,263.14,,275.0,275.0,-4.445,2.974,-0.171,23.578
23468.5,3.107,0.771,-35.209,1.789,9.53,5.059,37.088,4.784,-6.822,-2.652,0.0,38.7,39.4,9.438,1.668,-4.72,-3.554,-5.987,-4.399,-3.04,26.586,0.0,263.14,,275.0,275.0,-4.407,2.976,-0.16,23.619
23469.0,3.107,0.771,-35.209,1.789,9.53,5.059,37.088,4.784,-6.822,-2.652,0.0,38.7,39.4,9.438,1.668,-5.085,-3.556,-6.417,-4.496,-3.04,26.586,0.0,263.14,,275.0,275.0,-4.665,2.978,-0.062,23.662
23469.5,3.107,0.771,-35.209,1.789,9.53,5.055,37.151,4.81,-6.818,-2.656,0.0,38.657,39.45,9.438,1.668,-5.352,-3.647,-6.604,-4.628,-3.041,26.59,0.0,263.14,,275.0,275.0,-4.888,2.981,-0.129,23.682
23470.0,3.107,0.771,-35.209,1.789,9.53,5.055,37.151,4.81,-6.818,-2.656,0.0,38.7,39.5,9.438,1.668,-4.533,-3.407,-5.353,-4.067,-3.041,26.59,0.0,263.14,,275.0,275.0,-5.058,2.983,-0.234,23.687
23470.5,3.185,0.831,-34.355,1.809,9.512,5.055,37.151,4.81,-6.818,-2.656,0.0,38.7,39.5,9.532,1.593,-4.43,-3.478,-5.498,-4.177,-3.041,26.59,0.0,263.14,,275.0,275.0,-4.34,2.985,-0.261,23.67
23471.0,3.185,0.831,-34.355,1.809,9.512,5.055,37.151,4.81,-6.818,-2.656,0.0,38.7,39.5,9.532,1.593,-4.84,-3.547,-5.949,-4.316,-3.041,26.59,0.0,262.94,,275.0,275.0,-4.396,2.988,-0.203,23.642
23471.5,3.185,0.831,-34.355,1.809,9.512,5.055,37.151,4.81,-6.818,-2.656,0.0,38.7,39.5,9.532,1.593,-5.08,-3.556,-6.317,-4.451,-3.041,26.59,0.0,262.94,,275.0,275.0,-4.663,2.991,-0.161,23.589
23472.0,3.185,0.831,-34.355,1.809,9.512,5.055,37.151,4.81,-6.818,-2.656,0.0,38.7,39.5,9.532,1.593,-5.222,-3.6,-6.559,-4.491,-3.041,26.59,0.0,262.94,,275.0,275.0,-4.851,2.994,-0.148,23.514
23472.5,3.185,0.831,-34.355,1.809,9.512,5.053,37.187,4.781,-6.838,-2.66,0.0,38.657,39.483,9.532,1.593,-5.018,-3.664,-6.218,-4.433,-3.046,26.601,0.0,262.94,,275.0,275.0,-4.968,2.997,-0.227,23.506
23473.0,3.185,0.831,-34.355,1.809,9.512,5.053,37.187,4.781,-6.838,-2.66,0.0,38.7,39.5,9.532,1.593,-4.912,-3.39,-5.783,-4.179,-3.046,26.601,0.0,262.54,,275.0,275.0,-4.833,3.0,-0.256,23.552
23473.5,2.932,0.802,-33.211,1.811,9.432,5.053,37.187,4.781,-6.838,-2.66,0.0,38.7,39.5,9.658,1.678,-4.538,-3.586,-5.758,-4.313,-3.046,26.601,0.0,262.54,,275.0,275.0,-4.566,3.002,-0.256,23.555
23474.0,2.932,0.802,-33.211,1.811,9.432,5.053,37.187,4.781,-6.838,-2.66,0.0,38.7,39.5,9.658,1.678,-4.861,-3.698,-5.997,-4.438,-3.046,26.601,0.0,262.64,,275.0,275.0,-4.549,3.002,-0.246,23.591
23474.5,2.932,0.802,-33.211,1.811,9.432,5.053,37.187,4.781,-6.838,-2.66,0.0,38.7,39.5,9.658,1.678,-5.116,-3.668,-6.34,-4.566,-3.046,26.601,0.0,262.64,,275.0,275.0,-4.748,3.001,-0.2,23.558
23475.0,2.932,0.802,-33.211,1.811,9.432,5.053,37.187,4.781,-6.838,-2.66,0.0,38.7,39.5,9.658,1.678,-5.269,-3.63,-6.351,-4.515,-3.046,26.601,0.0,262.74,,275.0,275.0,-4.923,3.0,-0.193,23.558
23475.5,2.932,0.802,-33.211,1.811,9.432,5.053,37.187,4.781,-6.838,-2.66,0.0,38.7,39.5,9.658,1.678,-4.896,-3.56,-5.927,-4.174,-3.046,26.601,0.0,262.74,,275.0,275.0,-4.941,2.999,-0.25,23.579
23476.0,2.932,0.802,-33.211,1.811,9.432,5.059,37.162,4.781,-6.843,-2.66,0.0,38.661,39.483,9.658,1.678,-4.451,-3.476,-5.326,-4.013,-3.063,26.598,0.0,262.74,,275.0,275.0,-4.639,2.998,-0.299,23.66
23476.5,2.932,0.802,-33.211,1.811,9.432,5.059,37.162,4.781,-6.843,-2.66,0.0,38.7,39.5,9.658,1.678,-4.604,-3.63,-5.574,-4.286,-3.063,26.598,0.0,262.74,,275.0,275.0,-4.317,2.997,-0.258,23.659
23477.0,2.369,0.666,-33.584,1.763,9.482,5.059,37.162,4.781,-6.843,-2.66,0.0,38.7,39.5,9.614,1.696,-5.1,-3.609,-6.426,-4.549,-3.063,26.598,0.0,262.64,,275.0,275.0,-4.523,2.996,-0.214,23.604
23477.5,2.369,0.666,-33.584,1.763,9.482,5.059,37.162,4.781,-6.843,-2.66,0.0,38.7,39.5,9.614,1.696,-5.169,-3.703,-6.318,-4.518,-3.063,26.598,0.0,262.64,,275.0,275.0,-4.921,2.985,-0.214,23.549
23478.0,2.369,0.666,-33.584,1.763,9.482,5.059,37.162,4.781,-6.843,-2.66,0.0,38.7,39.5,9.614,1.696,-4.565,-3.453,-5.552,-4.061,-3.063,26.598,0.0,262.64,,275.0,275.0,-4.927,2.975,-0.296,23.511
23478.5,2.369,0.666,-33.584,1.763,9.482,5.059,37.162,4.781,-6.843,-2.66,0.0,38.7,39.5,9.614,1.696,-4.512,-3.385,-5.417,-4.037,-3.063,26.598,0.0,262.64,,275.0,275.0,-4.408,2.965,-0.33,23.462
23479.0,2.369,0.666,-33.584,1.763,9.482,5.03,37.083,4.76,-6.857,-2.675,0.0,38.65,39.481,9.614,1.696,-4.384,-3.561,-5.554,-4.177,-3.058,26.599,0.0,262.94,,275.0,275.0,-4.338,2.956,-0.32,23.394
23479.5,2.369,0.666,-33.584,1.763,9.482,5.03,37.083,4.76,-6.857,-2.675,0.0,38.7,39.5,9.614,1.696,-4.723,-3.582,-5.914,-4.355,-3.058,26.599,0.0,262.94,,275.0,275.0,-4.419,2.946,-0.198,23.248
23480.0,2.66,0.581,-35.209,1.694,9.547,5.03,37.083,4.76,-6.857,-2.675,0.0,38.7,39.5,9.506,1.769,-5.083,-3.556,-6.312,-4.462,-3.058,26.599,0.0,263.14,,275.0,275.0,-4.644,2.937,-0.225,23.181
23480.5,2.66,0.581,-35.209,1.694,9.547,5.03,37.083,4.76,-6.857,-2.675,0.0,38.7,39.5,9.506,1.769,-4.473,-3.354,-5.494,-3.928,-3.058,26.599,0.0,263.14,,275.0,275.0,-4.853,2.932,-0.268,23.181
23481.0,2.66,0.581,-35.209,1.694,9.547,5.03,37.083,4.76,-6.857,-2.675,0.0,38.7,39.5,9.506,1.769,-4.45,-3.249,-5.346,-3.898,-3.058,26.599,0.0,262.94,,275.0,275.0,-4.312,2.928,-0.262,23.145
23481.5,2.66,0.581,-35.209,1.694,9.547,5.03,37.083,4.76,-6.857,-2.675,0.0,38.7,39.5,9.506,1.769,-4.52,-3.453,-5.593,-4.091,-3.058,26.599,0.0,262.94,,275.0,275.0,-4.236,2.923,-0.26,23.199
23482.0,2.66,0.581,-35.209,1.694,9.547,5.03,37.083,4.76,-6.857,-2.675,0.0,38.7,39.5,9.506,1.769,-4.649,-3.508,-5.829,-4.293,-3.058,26.599,0.0,262.64,,275.0,275.0,-4.414,2.919,-0.186,23.251
23482.5,2.66,0.581,-35.209,1.694,9.547,5.018,37.102,4.773,-6.842,-2.675,0.0,38.661,39.487,9.506,1.769,-4.967,-3.498,-6.184,-4.405,-3.057,26.602,0.0,262.64,,275.0,275.0,-4.57,2.915,-0.126,23.263
23483.0,2.66,0.581,-35.209,1.694,9.547,5.018,37.102,4.773,-6.842,-2.675,0.0,38.7,39.5,9.506,1.769,-4.999,-3.468,-6.181,-4.326,-3.057,26.602,0.0,262.54,,275.0,275.0,-4.763,2.91,-0.14,23.308
23483.5,3.045,0.724,-35.209,1.749,9.538,5.018,37.102,4.773,-6.842,-2.675,0.0,38.7,39.5,9.451,1.667,-4.719,-3.351,-5.885,-3.97,-3.057,26.602,0.0,262.54,,275.0,275.0,-4.744,2.906,-0.2,23.503
23484.0,3.045,0.724,-35.209,1.749,9.538,5.018,37.102,4.773,-6.842,-2.675,0.0,38.7,39.5,9.451,1.667,-4.356,-3.222,-5.255,-3.815,-3.057,26.602,0.0,262.74,,275.0,275.0,-4.481,2.909,-0.177,23.513
23484.5,3.045,0.724,-35.209,1.749,9.538,5.018,37.102,4.773,-6.842,-2.675,0.0,38.7,39.5,9.451,1.667,-4.693,-3.356,-5.977,-4.191,-3.057,26.602,0.0,262.74,,275.0,275.0,-4.162,2.911,-0.116,23.494
23485.0,3.045,0.724,-35.209,1.749,9.538,5.018,37.102,4.773,-6.842,-2.675,0.0,38.7,39.5,9.451,1.667,-4.859,-3.396,-6.235,-4.301,-3.057,26.602,0.0,262.94,,275.0,275.0,-4.554,2.913,-0.074,23.504
23485.5,3.045,0.724,-35.209,1.749,9.538,5.032,37.145,4.784,-6.865,-2.669,0.0,38.653,39.498,9.451,1.667,-4.839,-3.463,-6.108,-4.178,-3.057,26.609,0.0,262.94,,275.0,275.0,-4.698,2.915,-0.072,23.508
23486.0,3.045,0.724,-35.209,1.749,9.538,5.032,37.145,4.784,-6.865,-2.669,0.0,38.7,39.5,9.451,1.667,-4.585,-3.309,-5.784,-3.956,-3.057,26.609,0.0,262.74,,275.0,275.0,-4.647,2.917,-0.102,23.599
23486.5,3.265,0.825,-33.958,1.758,9.513,5.032,37.145,4.784,-6.865,-2.669,0.0,38.7,39.5,9.643,1.645,-4.471,-3.168,-5.418,-3.843,-3.057,26.609,0.0,262.74,,275.0,275.0,-4.408,2.919,-0.115,23.767
23487.0,3.265,0.825,-33.958,1.758,9.513,5.032,37.145,4.784,-6.865,-2.669,0.0,38.7,39.5,9.643,1.645,-4.417,-3.307,-5.44,-4.001,-3.057,26.609,0.0,262.54,,275.0,275.0,-4.225,2.925,-0.068,23.806
23487.5,3.265,0.825,-33.958,1.758,9.513,5.032,37.145,4.784,-6.865,-2.669,0.0,38.7,39.5,9.643,1.645,-4.679,-3.315,-5.851,-4.138,-3.057,26.609,0.0,262.54,,275.0,275.0,-4.291,2.931,-0.012,23.803
23488.0,3.265,0.825,-33.958,1.758,9.513,5.032,37.145,4.784,-6.865,-2.669,0.0,38.7,39.5,9.643,1.645,-5.085,-3.353,-6.262,-4.273,-3.057,26.609,0.0,262.64,,275.0,275.0,-4.496,2.936,0.007,23.798
23488.5,3.265,0.825,-33.958,1.758,9.513,5.032,37.145,4.784,-6.865,-2.669,0.0,38.7,39.5,9.643,1.645,-4.725,-3.312,-5.866,-4.11,-3.057,26.609,0.0,262.64,,275.0,275.0,-4.743,2.942,-0.043,23.788
23489.0,3.265,0.825,-33.958,1.758,9.513,5.062,37.173,4.787,-6.874,-2.679,0.0,38.654,39.478,9.643,1.645,-4.467,-3.238,-5.662,-3.924,-3.061,26.614,0.0,262.74,,275.0,275.0,-4.503,2.947,-0.049,23.748
23489.5,3.265,0.825,-33.958,1.758,9.513,5.062,37.173,4.787,-6.874,-2.679,0.0,38.7,39.5,9.643,1.645,-4.474,-3.261,-5.627,-3.95,-3.061,26.614,0.0,262.74,,275.0,275.0,-4.323,2.952,-0.058,23.728
23490.0,3.548,0.808,-35.209,1.707,9.541,5.062,37.173,4.787,-6.874,-2.679,0.0,38.7,39.5,9.474,1.764,-4.542,-3.269,-5.772,-4.071,-3.061,26.614,0.0,262.54,,275.0,275.0,-4.328,2.957,0.004,23.726
23490.5,3.548,0.808,-35.209,1.707,9.541,5.062,37.173,4.787,-6.874,-2.679,0.0,38.7,39.5,9.474,1.764,-4.736,-3.333,-5.967,-4.171,-3.061,26.614,0.0,262.54,,275.0,275.0,-4.414,2.967,0.006,23.729
23491.0,3.548,0.808,-35.209,1.707,9.541,5.062,37.173,4.787,-6.874,-2.679,0.0,38.7,39.5,9.474,1.764,-4.861,-3.25,-5.964,-4.11,-3.061,26.614,0.0,262.54,,275.0,275.0,-4.552,2.976,-0.024,23.726
23491.5,3.548,0.808,-35.209,1.707,9.541,5.062,37.173,4.787,-6.874,-2.679,0.0,38.7,39.5,9.474,1.764,-4.279,-3.24,-5.432,-3.842,-3.061,26.614,0.0,262.54,,275.0,275.0,-4.546,2.986,-0.03,23.74
23492.0,3.548,0.808,-35.209,1.707,9.541,5.074,37.127,4.782,-6.894,-2.669,0.0,38.657,39.466,9.474,1.764,-4.359,-3.231,-5.591,-3.955,-3.054,26.613,0.0,262.44,,275.0,275.0,-4.198,2.995,-0.038,23.73
23492.5,3.548,0.808,-35.209,1.707,9.541,5.074,37.127,4.782,-6.894,-2.669,0.0,38.7,39.5,9.474,1.764,-4.569,-3.255,-5.851,-4.093,-3.054,26.613,0.0,262.44,,275.0,275.0,-4.284,3.004,0.008,23.709
23493.0,3.016,0.807,-34.172,1.789,9.437,5.074,37.127,4.782,-6.894,-2.669,0.0,38.7,39.5,9.565,1.714,-4.76,-3.302,-5.988,-4.159,-3.054,26.613,0.0,262.44,,275.0,275.0,-4.442,3.013,0.043,23.733
23493.5,3.016,0.807,-34.172,1.789,9.437,5.074,37.127,4.782,-6.894,-2.669,0.0,38.7,39.5,9.565,1.714,-4.853,-3.257,-5.898,-4.094,-3.054,26.613,0.0,262.44,,275.0,275.0,-4.552,3.013,0.003,23.65
23494.0,3.016,0.807,-34.172,1.789,9.437,5.074,37.127,4.782,-6.894,-2.669,0.0,38.7,39.5,9.565,1.714,-4.425,-3.183,-5.564,-3.864,-3.054,26.613,0.0,262.14,,275.0,275.0,-4.526,3.013,-0.007,23.665
23494.5,3.016,0.807,-34.172,1.789,9.437,5.074,37.127,4.782,-6.894,-2.669,0.0,38.7,39.5,9.565,1.714,-4.247,-3.269,-5.301,-3.861,-3.054,26.613,0.0,262.14,,275.0,275.0,-4.259,3.013,0.014,23.592
23495.0,3.016,0.807,-34.172,1.789,9.437,5.074,37.127,4.782,-6.894,-2.669,0.0,38.7,39.5,9.565,1.714,-4.616,-3.239,-5.915,-4.08,-3.054,26.613,0.0,262.44,,275.0,275.0,-4.17,3.013,0.056,23.571
23495.5,3.016,0.807,-34.172,1.789,9.437,5.053,37.123,4.764,-6.893,-2.678,0.0,38.666,39.517,9.565,1.714,-4.785,-3.248,-6.004,-4.06,-3.061,26.608,0.0,262.44,,275.0,275.0,-4.463,3.013,0.106,23.59
23496.0,3.016,0.807,-34.172,1.789,9.437,5.053,37.123,4.764,-6.893,-2.678,0.0,38.7,39.5,9.565,1.714,-4.784,-3.138,-5.835,-3.962,-3.061,26.608,0.0,262.64,,275.0,275.0,-4.524,3.013,0.095,23.608
23496.5,2.651,0.732,-34.171,1.765,9.464,5.053,37.123,4.764,-6.893,-2.678,0.0,38.7,39.5,9.563,1.732,-4.418,-3.188,-5.469,-3.886,-3.061,26.608,0.0,262.64,,275.0,275.0,-4.43,3.013,0.044,23.591
23497.0,2.651,0.732,-34.171,1.765,9.464,5.053,37.123,4.764,-6.893,-2.678,0.0,38.7,39.5,9.563,1.732,-4.012,-3.264,-5.268,-3.922,-3.061,26.608,0.0,262.54,,275.0,275.0,-4.24,3.007,0.055,23.614
23497.5,2.651,0.732,-34.171,1.765,9.464,5.053,37.123,4.764,-6.893,-2.678,0.0,38.7,39.5,9.563,1.732,-4.288,-3.246,-5.557,-3.984,-3.061,26.608,0.0,262.54,,275.0,275.0,-4.116,3.002,0.093,23.575
23498.0,2.651,0.732,-34.171,1.765,9.464,5.053,37.123,4.764,-6.893,-2.678,0.0,38.7,39.5,9.563,1.732,-4.539,-3.252,-5.814,-4.079,-3.061,26.608,0.0,262.54,,275.0,275.0,-4.269,2.996,0.162,23.594
23498.5,2.651,0.732,-34.171,1.765,9.464,5.042,37.16,4.792,-6.911,-2.681,0.0,38.672,39.497,9.563,1.732,-4.707,-3.184,-5.986,-3.959,-3.066,26.61,0.0,262.54,,275.0,275.0,-4.421,2.99,0.13,23.635
23499.0,2.651,0.732,-34.171,1.765,9.464,5.042,37.16,4.792,-6.911,-2.681,0.0,38.7,39.5,9.563,1.732,-4.408,-2.977,-5.406,-3.638,-3.066,26.61,0.0,262.34,,275.0,275.0,-4.459,2.985,0.108,23.669
23499.5,3.246,0.77,-35.209,1.729,9.528,5.042,37.16,4.792,-6.911,-2.681,0.0,38.7,39.5,9.443,1.706,-4.178,-3.097,-5.244,-3.718,-3.066,26.61,0.0,262.34,,275.0,275.0,-4.107,2.979,0.075,23.684
23500.0,3.246,0.77,-35.209,1.729,9.528,5.042,37.16,4.792,-6.911,-2.681,0.0,38.7,39.5,9.443,1.706,-4.439,-3.124,-5.573,-3.868,-3.066,26.61,0.0,262.34,,275.0,275.0,-4.059,2.983,0.122,23.782
23500.5,3.246,0.77,-35.209,1.729,9.528,5.042,37.16,4.792,-6.911,-2.681,0.0,38.7,39.5,9.443,1.706,-4.681,-3.086,-6.017,-4.015,-3.066,26.61,0.0,262.34,,275.0,275.0,-4.251,2.988,0.186,23.889
23501.0,3.246,0.77,-35.209,1.729,9.528,5.042,37.16,4.792,-6.911,-2.681,0.0,38.7,39.5,9.443,1.706,-4.834,-3.151,-6.169,-4.033,-3.066,26.61,0.0,262.64,,275.0,275.0,-4.45,2.992,0.182,24.016
23501.5,3.246,0.77,-35.209,1.729,9.528,5.043,37.175,4.776,-6.929,-2.683,0.0,38.662,39.483,9.443,1.706,-4.717,-3.106,-5.851,-3.951,-3.071,26.6,0.0,262.64,,275.0,275.0,-4.547,2.996,0.132,24.082
23502.0,3.246,0.77,-35.209,1.729,9.528,5.043,37.175,4.776,-6.929,-2.683,0.0,38.7,39.5,9.443,1.706,-4.028,-3.036,-5.323,-3.721,-3.071,26.6,0.0,262.74,,275.0,275.0,-4.406,3.0,0.111,24.166
23502.5,3.246,0.77,-35.209,1.729,9.528,5.043,37.175,4.776,-6.929,-2.683,0.0,38.7,39.5,9.443,1.706,-4.264,-3.105,-5.571,-3.862,-3.071,26.6,0.0,262.74,,275.0,275.0,-4.027,3.004,0.149,24.206
23503.0,2.833,0.75,-33.301,1.784,9.433,5.043,37.175,4.776,-6.929,-2.683,0.0,38.7,39.5,9.709,1.664,-4.588,-3.118,-5.868,-3.96,-3.071,26.6,0.0,262.74,,275.0,275.0,-4.2,3.008,0.207,24.168
23503.5,2.833,0.75,-33.301,1.784,9.433,5.043,37.175,4.776,-6.929,-2.683,0.0,38.7,39.5,9.709,1.664,-4.879,-3.116,-6.214,-4.078,-3.071,26.6,0.0,262.74,,275.0,275.0,-4.384,3.005,0.25,24.091
23504.0,2.833,0.75,-33.301,1.784,9.433,5.043,37.175,4.776,-6.929,-2.683,0.0,38.7,39.5,9.709,1.664,-4.845,-3.168,-5.997,-4.05,-3.071,26.6,0.0,262.54,,275.0,275.0,-4.572,3.003,0.252,24.047
23504.5,2.833,0.75,-33.301,1.784,9.433,5.043,37.175,4.776,-6.929,-2.683,0.0,38.7,39.5,9.709,1.664,-4.243,-3.039,-5.437,-3.689,-3.071,26.6,0.0,262.54,,275.0,275.0,-4.515,3.0,0.182,23.951
23505.0,2.833,0.75,-33.301,1.784,9.433,5.101,37.132,4.734,-6.949,-2.683,0.0,38.675,39.49,9.709,1.664,-4.255,-3.02,-5.278,-3.708,-3.067,26.609,0.0,262.54,,275.0,275.0,-4.102,2.997,0.185,23.916
23505.5,2.833,0.75,-33.301,1.784,9.433,5.101,37.132,4.734,-6.949,-2.683,0.0,38.7,39.5,9.709,1.664,-4.622,-3.058,-5.951,-3.935,-3.067,26.609,0.0,262.54,,275.0,275.0,-4.065,2.994,0.237,23.882
23506.0,3.184,0.772,-35.009,1.799,9.464,5.101,37.132,4.734,-6.949,-2.683,0.0,38.7,39.5,9.547,1.581,-4.755,-3.091,-6.154,-4.031,-3.067,26.609,0.0,262.54,,275.0,275.0,-4.391,2.992,0.273,23.877
23506.5,3.184,0.772,-35.009,1.799,9.464,5.101,37.132,4.734,-6.949,-2.683,0.0,38.7,39.5,9.547,1.581,-4.768,-3.153,-6.113,-4.034,-3.067,26.609,0.0,262.54,,275.0,275.0,-4.508,2.995,0.282,23.943
23507.0,3.184,0.772,-35.009,1.799,9.464,5.101,37.132,4.734,-6.949,-2.683,0.0,38.7,39.5,9.547,1.581,-4.696,-3.038,-5.832,-3.837,-3.067,26.609,0.0,262.24,,275.0,275.0,-4.517,2.998,0.274,24.013
23507.5,3.184,0.772,-35.009,1.799,9.464,5.101,37.132,4.734,-6.949,-2.683,0.0,38.7,39.5,9.547,1.581,-4.195,-3.091,-5.357,-3.755,-3.067,26.609,0.0,262.24,,275.0,275.0,-4.351,3.001,0.208,24.11
23508.0,3.184,0.772,-35.009,1.799,9.464,5.078,37.114,4.781,-6.969,-2.672,0.0,38.665,39.52,9.547,1.581,-4.213,-3.111,-5.52,-3.87,-3.069,26.602,0.0,262.44,,275.0,275.0,-4.099,3.004,0.265,24.145
23508.5,3.184,0.772,-35.009,1.799,9.464,5.078,37.114,4.781,-6.969,-2.672,0.0,38.7,39.5,9.547,1.581,-4.573,-3.149,-5.85,-3.982,-3.069,26.602,0.0,262.44,,275.0,275.0,-4.179,3.007,0.307,24.229
23509.0,3.184,0.772,-35.009,1.799,9.464,5.078,37.114,4.781,-6.969,-2.672,0.0,38.7,39.5,9.547,1.581,-4.904,-3.214,-6.15,-4.13,-3.069,26.602,0.0,262.24,,275.0,275.0,-4.389,3.01,0.315,24.282
23509.5,2.958,0.75,-34.895,1.792,9.297,5.078,37.114,4.781,-6.969,-2.672,0.0,38.7,39.5,9.61,1.804,-4.632,-3.174,-5.649,-3.832,-3.069,26.602,0.0,262.24,,275.0,275.0,-4.6,3.013,0.277,24.334
23510.0,2.958,0.75,-34.895,1.792,9.297,5.078,37.114,4.781,-6.969,-2.672,0.0,38.7,39.5,9.61,1.804,-4.301,-3.05,-5.32,-3.73,-3.069,26.602,0.0,262.54,,275.0,275.0,-4.322,3.012,0.207,24.394
23510.5,2.958,0.75,-34.895,1.792,9.297,5.078,37.114,4.781,-6.969,-2.672,0.0,38.7,39.5,9.61,1.804,-4.348,-3.128,-5.438,-3.805,-3.069,26.602,0.0,262.54,,275.0,275.0,-4.1,3.011,0.199,24.405
23511.0,2.958,0.75,-34.895,1.792,9.297,5.078,37.114,4.781,-6.969,-2.672,0.0,38.7,39.5,9.61,1.804,-4.55,-3.123,-5.758,-3.942,-3.069,26.602,0.0,262.34,,275.0,275.0,-4.18,3.01,0.249,24.424
23511.5,2.958,0.75,-34.895,1.792,9.297,5.065,37.138,4.772,-6.994,-2.678,0.0,38.675,39.524,9.61,1.804,-4.765,-3.034,-6.139,-3.991,-3.07,26.603,0.0,262.34,,275.0,275.0,-4.343,3.009,0.315,24.384
23512.0,2.958,0.75,-34.895,1.792,9.297,5.065,37.138,4.772,-6.994,-2.678,0.0,38.7,39.5,9.61,1.804,-4.974,-3.141,-6.134,-4.049,-3.07,26.603,0.0,262.84,,275.0,275.0,-4.482,3.008,0.288,24.367
23512.5,2.988,0.78,-33.488,1.806,9.452,5.065,37.138,4.772,-6.994,-2.678,0.0,38.7,39.5,9.64,1.627,-4.296,-3.019,-5.571,-3.786,-3.07,26.603,0.0,262.84,,275.0,275.0,-4.168,3.007,0.216,24.342
23513.0,2.988,0.78,-33.488,1.806,9.452,5.065,37.138,4.772,-6.994,-2.678,0.0,38.7,39.5,9.64,1.627,-4.223,-3.047,-5.566,-3.829,-3.07,26.603,0.0,262.84,,275.0,275.0,-4.168,3.007,0.232,24.326
23513.5,2.988,0.78,-33.488,1.806,9.452,5.065,37.138,4.772,-6.994,-2.678,0.0,38.7,39.5,9.64,1.627,-4.434,-3.086,-5.77,-3.92,-3.07,26.603,0.0,262.84,,275.0,275.0,-4.166,3.007,0.254,24.279
23514.0,2.988,0.78,-33.488,1.806,9.452,5.065,37.138,4.772,-6.994,-2.678,0.0,38.7,39.5,9.64,1.627,-4.767,-3.116,-6.049,-4.064,-3.07,26.603,0.0,262.64,,275.0,275.0,-4.302,3.007,0.298,24.244
23514.5,2.988,0.78,-33.488,1.806,9.452,5.052,37.168,4.774,-7.014,-2.683,0.0,38.673,39.53,9.64,1.627,-4.96,-3.127,-6.231,-4.075,-3.076,26.598,0.0,262.64,,275.0,275.0,-4.499,3.006,0.33,24.161
23515.0,2.988,0.78,-33.488,1.806,9.452,5.052,37.168,4.774,-7.014,-2.683,0.0,38.7,39.5,9.64,1.627,-4.863,-3.047,-5.947,-3.929,-3.076,26.598,0.0,262.54,,275.0,275.0,-4.598,3.006,0.245,24.061
23515.5,2.988,0.78,-33.488,1.806,9.452,5.052,37.168,4.774,-7.014,-2.683,0.0,38.7,39.5,9.64,1.627,-4.416,-3.009,-5.53,-3.717,-3.076,26.598,0.0,262.54,,275.0,275.0,-4.446,3.006,0.225,24.022
23516.0,3.024,0.729,-35.209,1.715,9.53,5.052,37.168,4.774,-7.014,-2.683,0.0,38.7,39.5,9.372,1.663,-4.406,-3.086,-5.746,-3.935,-3.076,26.598,0.0,262.64,,275.0,275.0,-4.293,3.006,0.253,23.985
23516.5,3.024,0.729,-35.209,1.715,9.53,5.052,37.168,4.774,-7.014,-2.683,0.0,38.7,39.5,9.372,1.663,-4.623,-3.103,-5.962,-3.995,-3.076,26.598,0.0,262.64,,275.0,275.0,-4.293,3.006,0.294,23.999
23517.0,3.024,0.729,-35.209,1.715,9.53,5.052,37.168,4.774,-7.014,-2.683,0.0,38.7,39.5,9.372,1.663,-4.909,-3.102,-6.227,-4.032,-3.076,26.598,0.0,262.64,,275.0,275.0,-4.421,3.006,0.33,23.979
23517.5,3.024,0.729,-35.209,1.715,9.53,5.052,37.168,4.774,-7.014,-2.683,0.0,38.7,39.5,9.372,1.663,-4.77,-3.061,-5.764,-3.811,-3.076,26.598,0.0,262.64,,275.0,275.0,-4.568,3.006,0.313,23.936
23518.0,3.024,0.729,-35.209,1.715,9.53,5.051,37.184,4.755,-7.026,-2.684,0.0,38.672,39.539,9.372,1.663,-4.217,-2.962,-5.378,-3.556,-3.082,26.593,0.0,262.94,,275.0,275.0,-4.352,3.007,0.222,23.928
23518.5,3.024,0.729,-35.209,1.715,9.53,5.051,37.184,4.755,-7.026,-2.684,0.0,38.7,39.5,9.372,1.663,-4.211,-2.984,-5.406,-3.697,-3.082,26.593,0.0,262.94,,275.0,275.0,-4.028,3.007,0.265,23.869
23519.0,3.397,0.802,-35.209,1.73,9.605,5.051,37.184,4.755,-7.026,-2.684,0.0,38.7,39.5,9.356,1.766,-4.376,-2.996,-5.674,-3.809,-3.082,26.593,0.0,262.84,,275.0,275.0,-4.074,3.007,0.319,23.876
23519.5,3.397,0.802,-35.209,1.73,9.605,5.051,37.184,4.755,-7.026,-2.684,0.0,38.7,39.5,9.356,1.766,-4.892,-3.013,-6.246,-3.972,-3.082,26.593,0.0,262.84,,275.0,275.0,-4.214,3.014,0.362,23.926
23520.0,3.397,0.802,-35.209,1.73,9.605,5.051,37.184,4.755,-7.026,-2.684,0.0,38.7,39.5,9.356,1.766,-4.787,-3.076,-6.058,-3.857,-3.082,26.593,0.0,262.74,,275.0,275.0,-4.531,3.02,0.36,23.965
23520.5,3.397,0.802,-35.209,1.73,9.605,5.051,37.184,4.755,-7.026,-2.684,0.0,38.7,39.5,9.356,1.766,-4.738,-2.924,-5.841,-3.763,-3.082,26.593,0.0,262.74,,275.0,275.0,-4.445,3.026,0.334,23.991
23521.0,3.397,0.802,-35.209,1.73,9.605,5.11,37.167,4.752,-7.048,-2.684,0.0,38.677,39.592,9.356,1.766,-4.406,-2.999,-5.544,-3.74,-3.081,26.594,0.0,262.64,,275.0,275.0,-4.317,3.032,0.296,24.032
23521.5,3.397,0.802,-35.209,1.73,9.605,5.11,37.167,4.752,-7.048,-2.684,0.0,38.7,39.6,9.356,1.766,-4.342,-3.059,-5.592,-3.813,-3.081,26.594,0.0,262.64,,275.0,275.0,-4.172,3.038,0.301,24.051
23522.0,3.125,0.752,-35.209,1.793,9.499,5.11,37.167,4.752,-7.048,-2.684,0.0,38.7,39.6,9.474,1.731,-4.553,-3.047,-5.807,-3.858,-3.081,26.594,0.0,262.84,,275.0,275.0,-4.202,3.044,0.372,24.103
23522.5,3.125,0.752,-35.209,1.793,9.499,5.11,37.167,4.752,-7.048,-2.684,0.0,38.7,39.6,9.474,1.731,-4.755,-3.033,-5.99,-3.886,-3.081,26.594,0.0,262.84,,275.0,275.0,-4.316,3.045,0.353,24.125
23523.0,3.125,0.752,-35.209,1.793,9.499,5.11,37.167,4.752,-7.048,-2.684,0.0,38.7,39.6,9.474,1.731,-4.456,-3.049,-5.533,-3.742,-3.081,26.594,0.0,262.74,,275.0,275.0,-4.416,3.047,0.296,24.14
23523.5,3.125,0.752,-35.209,1.793,9.499,5.11,37.167,4.752,-7.048,-2.684,0.0,38.7,39.6,9.474,1.731,-4.243,-3.162,-5.486,-3.862,-3.081,26.594,0.0,262.74,,275.0,275.0,-4.195,3.048,0.288,24.154
23524.0,3.125,0.752,-35.209,1.793,9.499,5.11,37.167,4.752,-7.048,-2.684,0.0,38.7,39.6,9.474,1.731,-4.564,-3.128,-5.805,-3.968,-3.081,26.594,0.0,263.14,,275.0,275.0,-4.188,3.049,0.288,24.138
23524.5,3.125,0.752,-35.209,1.793,9.499,5.11,37.147,4.794,-7.059,-2.681,0.0,38.681,39.535,9.474,1.731,-4.809,-3.123,-6.069,-4.035,-3.08,26.598,0.0,263.14,,275.0,275.0,-4.366,3.05,0.318,24.116
23525.0,3.125,0.752,-35.209,1.793,9.499,5.11,37.147,4.794,-7.059,-2.681,0.0,38.7,39.5,9.474,1.731,-4.838,-3.12,-6.122,-4.018,-3.08,26.598,0.0,263.14,,275.0,275.0,-4.509,3.052,0.337,24.077
23525.5,3.952,0.952,-35.209,1.733,9.528,5.11,37.147,4.794,-7.059,-2.681,0.0,38.7,39.5,9.552,1.903,-4.574,-3.077,-5.688,-3.727,-3.08,26.598,0.0,263.14,,275.0,275.0,-4.525,3.053,0.239,24.019
23526.0,3.952,0.952,-35.209,1.733,9.528,5.11,37.147,4.794,-7.059,-2.681,0.0,38.7,39.5,9.552,1.903,-4.382,-3.132,-5.382,-3.778,-3.08,26.598,0.0,262.94,,275.0,275.0,-4.266,3.068,0.238,24.006
23526.5,3.952,0.952,-35.209,1.733,9.528,5.11,37.147,4.794,-7.059,-2.681,0.0,38.7,39.5,9.552,1.903,-4.407,-3.164,-5.545,-3.902,-3.08,26.598,0.0,262.94,,275.0,275.0,-4.169,3.082,0.298,24.029
23527.0,3.952,0.952,-35.209,1.733,9.528,5.11,37.147,4.794,-7.059,-2.681,0.0,38.7,39.5,9.552,1.903,-4.871,-3.094,-6.107,-4.026,-3.08,26.598,0.0,262.84,,275.0,275.0,-4.254,3.096,0.321,23.987
23527.5,3.952,0.952,-35.209,1.733,9.528,5.101,37.18,4.796,-7.068,-2.676,0.0,38.701,39.553,9.552,1.903,-4.719,-3.072,-5.888,-3.879,-3.068,26.61,0.0,262.84,,275.0,275.0,-4.525,3.11,0.31,24.006
23528.0,3.952,0.952,-35.209,1.733,9.528,5.101,37.18,4.796,-7.068,-2.676,0.0,38.7,39.6,9.552,1.903,-4.452,-3.004,-5.633,-3.666,-3.068,26.61,0.0,263.04,,275.0,275.0,-4.39,3.124,0.268,24.035
23528.5,2.983,0.769,-34.416,1.78,9.482,5.101,37.18,4.796,-7.068,-2.676,0.0,38.7,39.6,9.494,1.629,-4.306,-3.12,-5.369,-3.796,-3.068,26.61,0.0,263.04,,275.0,275.0,-4.189,3.138,0.262,24.041
23529.0,2.983,0.769,-34.416,1.78,9.482,5.101,37.18,4.796,-7.068,-2.676,0.0,38.7,39.6,9.494,1.629,-4.395,-3.088,-5.624,-3.946,-3.068,26.61,0.0,263.04,,275.0,275.0,-4.148,3.133,0.32,24.121
23529.5,2.983,0.769,-34.416,1.78,9.482,5.101,37.18,4.796,-7.068,-2.676,0.0,38.7,39.6,9.494,1.629,-4.674,-3.025,-5.981,-3.959,-3.068,26.61,0.0,263.04,,275.0,275.0,-4.263,3.133,0.364,24.095
23530.0,2.983,0.769,-34.416,1.78,9.482,5.101,37.18,4.796,-7.068,-2.676,0.0,38.7,39.6,9.494,1.629,-4.878,-3.061,-6.205,-4.041,-3.068,26.61,0.0,262.84,,275.0,275.0,-4.41,3.13,0.33,24.111
23530.5,2.983,0.769,-34.416,1.78,9.482,5.101,37.18,4.796,-7.068,-2.676,0.0,38.7,39.6,9.494,1.629,-4.279,-3.091,-5.498,-3.742,-3.068,26.61,0.0,262.84,,275.0,275.0,-4.546,3.128,0.272,24.104
23531.0,2.983,0.769,-34.416,1.78,9.482,5.069,37.177,4.791,-7.096,-2.678,0.0,38.692,39.62,9.494,1.629,-4.247,-3.029,-5.5,-3.774,-3.077,26.598,0.0,262.84,,275.0,275.0,-4.152,3.125,0.28,24.104
23531.5,2.983,0.769,-34.416,1.78,9.482,5.069,37.177,4.791,-7.096,-2.678,0.0,38.7,39.6,9.494,1.629,-4.443,-3.007,-5.765,-3.857,-3.077,26.598,0.0,262.84,,275.0,275.0,-4.138,3.123,0.283,24.18
23532.0,2.475,0.587,-35.209,1.731,9.617,5.069,37.177,4.791,-7.096,-2.678,0.0,38.7,39.6,9.45,1.728,-4.605,-3.072,-5.946,-3.934,-3.077,26.598,0.0,262.54,,275.0,275.0,-4.268,3.121,0.32,24.157
23532.5,2.475,0.587,-35.209,1.731,9.617,5.069,37.177,4.791,-7.096,-2.678,0.0,38.7,39.6,9.45,1.728,-4.825,-3.06,-6.161,-4.019,-3.077,26.598,0.0,262.54,,275.0,275.0,-4.389,3.11,0.353,24.131
23533.0,2.475,0.587,-35.209,1.731,9.617,5.069,37.177,4.791,-7.096,-2.678,0.0,38.7,39.6,9.45,1.728,-4.742,-3.138,-5.904,-3.975,-3.077,26.598,0.0,263.14,,275.0,275.0,-4.516,3.1,0.281,24.033
23533.5,2.475,0.587,-35.209,1.731,9.617,5.069,37.177,4.791,-7.096,-2.678,0.0,38.7,39.6,9.45,1.728,-4.551,-3.061,-5.618,-3.784,-3.077,26.598,0.0,263.14,,275.0,275.0,-4.44,3.09,0.228,24.016
23534.0,2.475,0.587,-35.209,1.731,9.617,5.088,37.141,4.765,-7.097,-2.681,0.0,38.709,39.567,9.45,1.728,-4.389,-3.095,-5.729,-3.903,-3.073,26.601,0.0,263.34,,275.0,275.0,-4.253,3.079,0.258,23.998
23534.5,2.475,0.587,-35.209,1.731,9.617,5.088,37.141,4.765,-7.097,-2.681,0.0,38.7,39.6,9.45,1.728,-4.614,-3.121,-5.93,-3.979,-3.073,26.601,0.0,263.34,,275.0,275.0,-4.279,3.07,0.293,24.075
23535.0,2.982,0.785,-34.077,1.801,9.475,5.088,37.141,4.765,-7.097,-2.681,0.0,38.7,39.6,9.541,1.622,-4.747,-3.151,-6.097,-4.042,-3.073,26.601,0.0,263.14,,275.0,275.0,-4.411,3.06,0.33,24.013
23535.5,2.982,0.785,-34.077,1.801,9.475,5.088,37.141,4.765,-7.097,-2.681,0.0,38.7,39.6,9.541,1.622,-4.812,-3.165,-6.016,-4.005,-3.073,26.601,0.0,263.14,,275.0,275.0,-4.509,3.059,0.322,23.919
23536.0,2.982,0.785,-34.077,1.801,9.475,5.088,37.141,4.765,-7.097,-2.681,0.0,38.7,39.6,9.541,1.622,-4.617,-3.137,-5.633,-3.919,-3.073,26.601,0.0,263.04,,275.0,275.0,-4.5,3.057,0.267,23.845
23536.5,2.982,0.785,-34.077,1.801,9.475,5.088,37.141,4.765,-7.097,-2.681,0.0,38.7,39.6,9.541,1.622,-4.375,-3.206,-5.522,-3.936,-3.073,26.601,0.0,263.04,,275.0,275.0,-4.326,3.056,0.285,23.844
23537.0,2.982,0.785,-34.077,1.801,9.475,5.088,37.141,4.765,-7.097,-2.681,0.0,38.7,39.6,9.541,1.622,-4.468,-3.133,-5.67,-3.939,-3.073,26.601,0.0,263.24,,275.0,275.0,-4.26,3.055,0.314,23.84
23537.5,2.982,0.785,-34.077,1.801,9.475,5.124,37.143,4.78,-7.113,-2.7,0.0,38.709,39.576,9.541,1.622,-4.877,-3.156,-6.122,-4.096,-3.083,26.601,0.0,263.24,,275.0,275.0,-4.302,3.054,0.329,23.791
23538.0,2.982,0.785,-34.077,1.801,9.475,5.124,37.143,4.78,-7.113,-2.7,0.0,38.7,39.6,9.541,1.622,-4.789,-3.153,-6.047,-4.046,-3.083,26.601,0.0,263.04,,275.0,275.0,-4.563,3.052,0.312,23.814
23538.5,3.269,0.762,-35.209,1.73,9.503,5.124,37.143,4.78,-7.113,-2.7,0.0,38.7,39.6,9.51,1.796,-4.585,-3.119,-5.796,-3.925,-3.083,26.601,0.0,263.04,,275.0,275.0,-4.509,3.051,0.297,23.814
23539.0,3.269,0.762,-35.209,1.73,9.503,5.124,37.143,4.78,-7.113,-2.7,0.0,38.7,39.6,9.51,1.796,-4.605,-3.203,-5.722,-3.985,-3.083,26.601,0.0,262.94,,275.0,275.0,-4.356,3.055,0.301,23.946
23539.5,3.269,0.762,-35.209,1.73,9.503,5.124,37.143,4.78,-7.113,-2.7,0.0,38.7,39.6,9.51,1.796,-4.684,-3.165,-5.856,-4.018,-3.083,26.601,0.0,262.94,,275.0,275.0,-4.379,3.062,0.318,23.916
23540.0,3.269,0.762,-35.209,1.73,9.503,5.124,37.143,4.78,-7.113,-2.7,0.0,38.7,39.6,9.51,1.796,-4.808,-3.146,-6.064,-4.066,-3.083,26.601,0.0,262.74,,275.0,275.0,-4.431,3.062,0.337,23.922
23540.5,3.269,0.762,-35.209,1.73,9.503,5.141,37.191,4.829,-7.116,-2.692,0.0,38.712,39.54,9.51,1.796,-4.875,-3.163,-6.09,-4.056,-3.08,26.603,0.0,262.74,,275.0,275.0,-4.521,3.065,0.304,23.925
23541.0,3.269,0.762,-35.209,1.73,9.503,5.141,37.191,4.829,-7.116,-2.692,0.0,38.7,39.5,9.51,1.796,-4.477,-3.232,-5.667,-4.024,-3.08,26.603,0.0,262.84,,275.0,275.0,-4.546,3.068,0.29,24.002
23541.5,3.445,0.832,-35.209,1.774,9.624,5.141,37.191,4.829,-7.116,-2.692,0.0,38.7,39.5,9.448,1.72,-4.609,-3.165,-5.784,-3.995,-3.08,26.603,0.0,262.84,,275.0,275.0,-4.35,3.072,0.265,24.028
23542.0,3.445,0.832,-35.209,1.774,9.624,5.141,37.191,4.829,-7.116,-2.692,0.0,38.7,39.5,9.448,1.72,-4.725,-3.117,-5.977,-4.002,-3.08,26.603,0.0,263.04,,275.0,275.0,-4.388,3.078,0.287,23.959
23542.5,3.445,0.832,-35.209,1.774,9.624,5.141,37.191,4.829,-7.116,-2.692,0.0,38.7,39.5,9.448,1.72,-4.838,-3.142,-6.062,-4.026,-3.08,26.603,0.0,263.04,,275.0,275.0,-4.455,3.084,0.314,23.922
23543.0,3.445,0.832,-35.209,1.774,9.624,5.141,37.191,4.829,-7.116,-2.692,0.0,38.7,39.5,9.448,1.72,-4.916,-3.111,-6.074,-3.996,-3.08,26.603,0.0,263.04,,275.0,275.0,-4.517,3.09,0.309,23.918
23543.5,3.445,0.832,-35.209,1.774,9.624,5.141,37.191,4.829,-7.116,-2.692,0.0,38.7,39.5,9.448,1.72,-4.689,-3.11,-5.871,-3.864,-3.08,26.603,0.0,263.04,,275.0,275.0,-4.524,3.096,0.26,23.952
23544.0,3.445,0.832,-35.209,1.774,9.624,5.123,37.189,4.782,-7.144,-2.69,0.0,38.723,39.613,9.448,1.72,-4.391,-3.212,-5.676,-3.966,-3.081,26.604,0.0,263.14,,275.0,275.0,-4.383,3.101,0.239,23.925
23544.5,3.445,0.832,-35.209,1.774,9.624,5.123,37.189,4.782,-7.144,-2.69,0.0,38.7,39.6,9.448,1.72,-4.785,-3.175,-6.142,-4.108,-3.081,26.604,0.0,263.14,,275.0,275.0,-4.311,3.107,0.286,23.922
23545.0,2.411,0.674,-33.639,1.806,9.437,5.123,37.189,4.782,-7.144,-2.69,0.0,38.7,39.6,9.622,1.749,-4.974,-3.244,-6.322,-4.217,-3.081,26.604,0.0,262.64,,275.0,275.0,-4.553,3.113,0.309,23.902
23545.5,2.411,0.674,-33.639,1.806,9.437,5.123,37.189,4.782,-7.144,-2.69,0.0,38.7,39.6,9.622,1.749,-4.97,-3.32,-6.204,-4.149,-3.081,26.604,0.0,262.64,,275.0,275.0,-4.689,3.101,0.3,23.86
23546.0,2.411,0.674,-33.639,1.806,9.437,5.123,37.189,4.782,-7.144,-2.69,0.0,38.7,39.6,9.622,1.749,-4.749,-3.149,-5.735,-3.908,-3.081,26.604,0.0,263.04,,275.0,275.0,-4.661,3.09,0.22,23.812
23546.5,2.411,0.674,-33.639,1.806,9.437,5.123,37.189,4.782,-7.144,-2.69,0.0,38.7,39.6,9.622,1.749,-4.449,-3.171,-5.643,-3.939,-3.081,26.604,0.0,263.04,,275.0,275.0,-4.385,3.079,0.156,23.885
23547.0,2.411,0.674,-33.639,1.806,9.437,5.094,37.143,4.797,-7.175,-2.688,0.0,38.724,39.588,9.622,1.749,-4.492,-3.233,-5.783,-4.01,-3.1,26.604,0.0,263.34,,275.0,275.0,-4.301,3.068,0.172,23.798
23547.5,2.411,0.674,-33.639,1.806,9.437,5.094,37.143,4.797,-7.175,-2.688,0.0,38.7,39.6,9.622,1.749,-4.745,-3.328,-5.956,-4.153,-3.1,26.604,0.0,263.34,,275.0,275.0,-4.379,3.057,0.216,23.773
23548.0,2.384,0.617,-34.605,1.781,9.378,5.094,37.143,4.797,-7.175,-2.688,0.0,38.7,39.6,9.647,1.823,-5.151,-3.327,-6.402,-4.32,-3.1,26.604,0.0,263.04,,275.0,275.0,-4.545,3.046,0.225,23.746
23548.5,2.384,0.617,-34.605,1.781,9.378,5.094,37.143,4.797,-7.175,-2.688,0.0,38.7,39.6,9.647,1.823,-4.9,-3.337,-6.051,-4.187,-3.1,26.604,0.0,263.04,,275.0,275.0,-4.8,3.035,0.204,23.769
23549.0,2.384,0.617,-34.605,1.781,9.378,5.094,37.143,4.797,-7.175,-2.688,0.0,38.7,39.6,9.647,1.823,-4.58,-3.265,-5.732,-3.973,-3.1,26.604,0.0,263.34,,275.0,275.0,-4.619,3.025,0.112,23.747
23549.5,2.384,0.617,-34.605,1.781,9.378,5.094,37.143,4.797,-7.175,-2.688,0.0,38.7,39.6,9.647,1.823,-4.447,-3.445,-5.631,-4.179,-3.1,26.604,0.0,263.34,,275.0,275.0,-4.388,3.014,0.1,23.749
23550.0,2.384,0.617,-34.605,1.781,9.378,5.103,37.145,4.81,-7.189,-2.691,0.0,38.741,39.636,9.647,1.823,-4.744,-3.328,-6.022,-4.231,-3.085,26.611,0.0,263.34,,275.0,275.0,-4.426,3.004,0.125,23.741
23550.5,2.384,0.617,-34.605,1.781,9.378,5.103,37.145,4.81,-7.189,-2.691,0.0,38.7,39.6,9.647,1.823,-5.011,-3.292,-6.343,-4.257,-3.085,26.611,0.0,263.34,,275.0,275.0,-4.581,2.994,0.195,23.731
23551.0,2.384,0.617,-34.605,1.781,9.378,5.103,37.145,4.81,-7.189,-2.691,0.0,38.7,39.6,9.647,1.823,-5.186,-3.386,-6.5,-4.353,-3.085,26.611,0.0,263.44,,275.0,275.0,-4.726,2.984,0.158,23.765
23551.5,2.983,0.751,-34.955,1.762,9.341,5.103,37.145,4.81,-7.189,-2.691,0.0,38.7,39.6,9.599,1.789,-4.562,-3.188,-5.727,-3.969,-3.085,26.611,0.0,263.44,,275.0,275.0,-4.856,2.974,0.089,23.797
23552.0,2.983,0.751,-34.955,1.762,9.341,5.103,37.145,4.81,-7.189,-2.691,0.0,38.7,39.6,9.599,1.789,-4.675,-3.233,-5.795,-4.035,-3.085,26.611,0.0,263.44,,275.0,275.0,-4.362,2.974,0.093,23.842
23552.5,2.983,0.751,-34.955,1.762,9.341,5.103,37.145,4.81,-7.189,-2.691,0.0,38.7,39.6,9.599,1.789,-4.76,-3.316,-5.999,-4.141,-3.085,26.611,0.0,263.44,,275.0,275.0,-4.435,2.974,0.098,23.902
23553.0,2.983,0.751,-34.955,1.762,9.341,5.103,37.145,4.81,-7.189,-2.691,0.0,38.7,39.6,9.599,1.789,-4.837,-3.297,-6.184,-4.191,-3.085,26.611,0.0,263.04,,275.0,275.0,-4.554,2.974,0.104,23.928
23553.5,2.983,0.751,-34.955,1.762,9.341,5.114,37.172,4.802,-7.192,-2.682,0.0,38.744,39.655,9.599,1.789,-4.984,-3.347,-6.37,-4.261,-3.079,26.605,0.0,263.04,,275.0,275.0,-4.627,2.975,0.141,23.969
23554.0,2.983,0.751,-34.955,1.762,9.341,5.114,37.172,4.802,-7.192,-2.682,0.0,38.7,39.7,9.599,1.789,-5.19,-3.421,-6.372,-4.297,-3.079,26.605,0.0,262.84,,275.0,275.0,-4.74,2.975,0.123,24.061
23554.5,2.592,0.72,-33.901,1.79,9.426,5.114,37.172,4.802,-7.192,-2.682,0.0,38.7,39.7,9.612,1.75,-4.857,-3.351,-6.209,-4.155,-3.079,26.605,0.0,262.84,,275.0,275.0,-4.82,2.975,0.08,24.055
23555.0,2.592,0.72,-33.901,1.79,9.426,5.114,37.172,4.802,-7.192,-2.682,0.0,38.7,39.7,9.612,1.75,-4.784,-3.358,-5.849,-4.083,-3.079,26.605,0.0,263.34,,275.0,275.0,-4.643,2.969,0.046,24.06
23555.5,2.592,0.72,-33.901,1.79,9.426,5.114,37.172,4.802,-7.192,-2.682,0.0,38.7,39.7,9.612,1.75,-4.834,-3.37,-6.036,-4.147,-3.079,26.605,0.0,263.34,,275.0,275.0,-4.519,2.962,0.048,24.104
23556.0,2.592,0.72,-33.901,1.79,9.426,5.114,37.172,4.802,-7.192,-2.682,0.0,38.7,39.7,9.612,1.75,-4.974,-3.385,-6.225,-4.266,-3.079,26.605,0.0,263.14,,275.0,275.0,-4.597,2.956,0.085,24.13
23556.5,2.592,0.72,-33.901,1.79,9.426,5.117,37.201,4.823,-7.225,-2.7,0.0,38.744,39.653,9.612,1.75,-5.057,-3.401,-6.198,-4.269,-3.097,26.608,0.0,263.14,,275.0,275.0,-4.712,2.95,0.082,24.154
23557.0,2.592,0.72,-33.901,1.79,9.426,5.117,37.201,4.823,-7.225,-2.7,0.0,38.7,39.7,9.612,1.75,-4.806,-3.327,-6.038,-4.074,-3.097,26.608,0.0,263.14,,275.0,275.0,-4.731,2.944,0.064,24.195
23557.5,2.592,0.72,-33.901,1.79,9.426,5.117,37.201,4.823,-7.225,-2.7,0.0,38.7,39.7,9.612,1.75,-4.598,-3.284,-5.739,-3.943,-3.097,26.608,0.0,263.14,,275.0,275.0,-4.561,2.939,0.004,24.261
23558.0,3.7,0.911,-35.209,1.793,9.576,5.117,37.201,4.823,-7.225,-2.7,0.0,38.7,39.7,9.528,1.664,-4.681,-3.347,-5.778,-4.077,-3.097,26.608,0.0,262.84,,275.0,275.0,-4.391,2.933,0.053,24.323
23558.5,3.7,0.911,-35.209,1.793,9.576,5.117,37.201,4.823,-7.225,-2.7,0.0,38.7,39.7,9.528,1.664,-4.979,-3.374,-6.205,-4.274,-3.097,26.608,0.0,262.84,,275.0,275.0,-4.471,2.946,0.088,24.354
23559.0,3.7,0.911,-35.209,1.793,9.576,5.117,37.201,4.823,-7.225,-2.7,0.0,38.7,39.7,9.528,1.664,-4.988,-3.346,-6.165,-4.184,-3.097,26.608,0.0,262.84,,275.0,275.0,-4.708,2.958,0.081,24.343
23559.5,3.7,0.911,-35.209,1.793,9.576,5.117,37.201,4.823,-7.225,-2.7,0.0,38.7,39.7,9.528,1.664,-4.628,-3.288,-5.869,-3.928,-3.097,26.608,0.0,262.84,,275.0,275.0,-4.671,2.97,0.042,24.328
23560.0,3.7,0.911,-35.209,1.793,9.576,5.099,37.195,4.79,-7.224,-2.698,0.0,38.75,39.646,9.528,1.664,-4.564,-3.259,-5.627,-3.954,-3.093,26.605,0.0,262.94,,275.0,275.0,-4.428,2.982,0.028,24.298
23560.5,3.7,0.911,-35.209,1.793,9.576,5.099,37.195,4.79,-7.224,-2.698,0.0,38.7,39.6,9.528,1.664,-4.637,-3.293,-5.811,-4.06,-3.093,26.605,0.0,262.94,,275.0,275.0,-4.351,2.994,0.022,24.259
23561.0,2.349,0.555,-35.209,1.723,9.538,5.099,37.195,4.79,-7.224,-2.698,0.0,38.7,39.6,9.525,1.922,-4.808,-3.323,-6.063,-4.185,-3.093,26.605,0.0,263.24,,275.0,275.0,-4.45,3.005,0.109,24.251
23561.5,2.349,0.555,-35.209,1.723,9.538,5.099,37.195,4.79,-7.224,-2.698,0.0,38.7,39.6,9.525,1.922,-4.921,-3.343,-6.195,-4.22,-3.093,26.605,0.0,263.24,,275.0,275.0,-4.595,2.995,0.1,24.162
23562.0,2.349,0.555,-35.209,1.723,9.538,5.099,37.195,4.79,-7.224,-2.698,0.0,38.7,39.6,9.525,1.922,-4.669,-3.226,-5.861,-3.912,-3.093,26.605,0.0,263.04,,275.0,275.0,-4.67,2.984,0.091,24.105
23562.5,2.349,0.555,-35.209,1.723,9.538,5.099,37.195,4.79,-7.224,-2.698,0.0,38.7,39.6,9.525,1.922,-4.367,-3.284,-5.409,-3.859,-3.093,26.605,0.0,263.04,,275.0,275.0,-4.417,2.974,0.037,24.052
23563.0,2.349,0.555,-35.209,1.723,9.538,5.087,37.147,4.771,-7.243,-2.7,0.0,38.745,39.681,9.525,1.922,-4.556,-3.35,-5.699,-4.078,-3.106,26.601,0.0,263.14,,275.0,275.0,-4.23,2.963,0.061,24.056
23563.5,2.349,0.555,-35.209,1.723,9.538,5.087,37.147,4.771,-7.243,-2.7,0.0,38.7,39.7,9.525,1.922,-4.764,-3.255,-6.072,-4.165,-3.106,26.601,0.0,263.14,,275.0,275.0,-4.421,2.953,0.093,24.069
23564.0,2.349,0.555,-35.209,1.723,9.538,5.087,37.147,4.771,-7.243,-2.7,0.0,38.7,39.7,9.525,1.922,-5.001,-3.274,-6.349,-4.215,-3.106,26.601,0.0,263.24,,275.0,275.0,-4.564,2.943,0.139,24.044
23564.5,2.467,0.629,-33.932,1.841,9.488,5.087,37.147,4.771,-7.243,-2.7,0.0,38.7,39.7,9.618,1.568,-5.025,-3.29,-6.242,-4.13,-3.106,26.601,0.0,263.24,,275.0,275.0,-4.71,2.934,0.107,24.066
23565.0,2.467,0.629,-33.932,1.841,9.488,5.087,37.147,4.771,-7.243,-2.7,0.0,38.7,39.7,9.618,1.568,-4.82,-3.127,-5.89,-3.96,-3.106,26.601,0.0,263.34,,275.0,275.0,-4.672,2.926,0.078,24.075
23565.5,2.467,0.629,-33.932,1.841,9.488,5.087,37.147,4.771,-7.243,-2.7,0.0,38.7,39.7,9.618,1.568,-4.437,-3.237,-5.787,-4.015,-3.106,26.601,0.0,263.34,,275.0,275.0,-4.449,2.919,0.061,24.062
23566.0,2.467,0.629,-33.932,1.841,9.488,5.087,37.147,4.771,-7.243,-2.7,0.0,38.7,39.7,9.618,1.568,-4.656,-3.309,-5.995,-4.109,-3.106,26.601,0.0,263.44,,275.0,275.0,-4.369,2.911,0.101,24.056
23566.5,2.467,0.629,-33.932,1.841,9.488,5.075,37.171,4.775,-7.249,-2.705,0.0,38.752,39.652,9.618,1.568,-4.935,-3.304,-6.229,-4.168,-3.108,26.595,0.0,263.44,,275.0,275.0,-4.517,2.904,0.132,24.043
23567.0,2.467,0.629,-33.932,1.841,9.488,5.075,37.171,4.775,-7.249,-2.705,0.0,38.8,39.7,9.618,1.568,-5.068,-3.342,-6.266,-4.214,-3.108,26.595,0.0,262.94,,275.0,275.0,-4.659,2.897,0.16,24.026
23567.5,2.758,0.724,-33.502,1.793,9.469,5.075,37.171,4.775,-7.249,-2.705,0.0,38.8,39.7,9.711,1.619,-4.649,-3.26,-5.757,-3.827,-3.108,26.595,0.0,262.94,,275.0,275.0,-4.723,2.89,0.102,24.001
23568.0,2.758,0.724,-33.502,1.793,9.469,5.075,37.171,4.775,-7.249,-2.705,0.0,38.8,39.7,9.711,1.619,-4.356,-3.162,-5.381,-3.794,-3.108,26.595,0.0,263.14,,275.0,275.0,-4.373,2.887,0.024,23.964
23568.5,2.758,0.724,-33.502,1.793,9.469,5.075,37.171,4.775,-7.249,-2.705,0.0,38.8,39.7,9.711,1.619,-4.352,-3.328,-5.538,-3.989,-3.108,26.595,0.0,263.14,,275.0,275.0,-4.173,2.885,0.088,23.932
23569.0,2.758,0.724,-33.502,1.793,9.469,5.075,37.171,4.775,-7.249,-2.705,0.0,38.8,39.7,9.711,1.619,-4.906,-3.295,-6.24,-4.21,-3.108,26.595,0.0,263.04,,275.0,275.0,-4.302,2.883,0.113,23.937
23569.5,2.758,0.724,-33.502,1.793,9.469,5.063,37.19,4.791,-7.252,-2.704,0.0,38.767,39.678,9.711,1.619,-5.118,-3.379,-6.234,-4.234,-3.115,26.587,0.0,263.04,,275.0,275.0,-4.663,2.881,0.128,23.952
23570.0,2.758,0.724,-33.502,1.793,9.469,5.063,37.19,4.791,-7.252,-2.704,0.0,38.8,39.7,9.711,1.619,-4.863,-3.252,-5.96,-4.071,-3.115,26.587,0.0,263.24,,275.0,275.0,-4.741,2.879,0.101,23.92
23570.5,2.758,0.724,-33.502,1.793,9.469,5.063,37.19,4.791,-7.252,-2.704,0.0,38.8,39.7,9.711,1.619,-4.425,-3.247,-5.663,-3.89,-3.115,26.587,0.0,263.24,,275.0,275.0,-4.536,2.877,0.036,23.865
23571.0,3.493,0.906,-34.486,1.737,9.366,5.063,37.19,4.791,-7.252,-2.704,0.0,38.8,39.7,9.566,1.705,-4.451,-3.246,-5.688,-3.947,-3.115,26.587,0.0,263.14,,275.0,275.0,-4.306,2.875,0.042,23.834
23571.5,3.493,0.906,-34.486,1.737,9.366,5.063,37.19,4.791,-7.252,-2.704,0.0,38.8,39.7,9.566,1.705,-4.685,-3.296,-5.987,-4.157,-3.115,26.587,0.0,263.14,,275.0,275.0,-4.333,2.885,0.12,23.714
23572.0,3.493,0.906,-34.486,1.737,9.366,5.063,37.19,4.791,-7.252,-2.704,0.0,38.8,39.7,9.566,1.705,-4.878,-3.319,-6.217,-4.241,-3.115,26.587,0.0,263.14,,275.0,275.0,-4.531,2.895,0.131,23.664
23572.5,3.493,0.906,-34.486,1.737,9.366,5.063,37.19,4.791,-7.252,-2.704,0.0,38.8,39.7,9.566,1.705,-4.963,-3.182,-6.035,-4.004,-3.115,26.587,0.0,263.14,,275.0,275.0,-4.664,2.905,0.104,23.646
23573.0,3.493,0.906,-34.486,1.737,9.366,5.091,37.233,4.781,-7.272,-2.702,0.0,38.773,39.666,9.566,1.705,-4.606,-3.124,-5.668,-3.919,-3.101,26.589,0.0,263.04,,275.0,275.0,-4.546,2.915,0.041,23.64
23573.5,3.493,0.906,-34.486,1.737,9.366,5.091,37.233,4.781,-7.272,-2.702,0.0,38.8,39.7,9.566,1.705,-4.338,-3.342,-5.621,-4.098,-3.101,26.589,0.0,263.04,,275.0,275.0,-4.329,2.924,0.033,23.658
23574.0,3.082,0.815,-34.215,1.77,9.352,5.091,37.233,4.781,-7.272,-2.702,0.0,38.8,39.7,9.605,1.748,-4.669,-3.411,-5.926,-4.259,-3.101,26.589,0.0,263.34,,275.0,275.0,-4.35,2.933,0.068,23.679
23574.5,3.082,0.815,-34.215,1.77,9.352,5.091,37.233,4.781,-7.272,-2.702,0.0,38.8,39.7,9.605,1.748,-4.983,-3.339,-6.292,-4.278,-3.101,26.589,0.0,263.34,,275.0,275.0,-4.566,2.936,0.118,23.666
23575.0,3.082,0.815,-34.215,1.77,9.352,5.091,37.233,4.781,-7.272,-2.702,0.0,38.8,39.7,9.605,1.748,-5.196,-3.402,-6.358,-4.322,-3.101,26.589,0.0,263.24,,275.0,275.0,-4.723,2.938,0.099,23.67
23575.5,3.082,0.815,-34.215,1.77,9.352,5.091,37.233,4.781,-7.272,-2.702,0.0,38.8,39.7,9.605,1.748,-4.882,-3.328,-6.101,-4.026,-3.101,26.589,0.0,263.24,,275.0,275.0,-4.819,2.941,0.068,23.652
23576.0,3.082,0.815,-34.215,1.77,9.352,5.12,37.194,4.783,-7.293,-2.698,0.0,38.786,39.658,9.605,1.748,-4.549,-3.239,-5.606,-3.946,-3.094,26.599,0.0,263.24,,275.0,275.0,-4.584,2.943,0.04,23.645
23576.5,3.082,0.815,-34.215,1.77,9.352,5.12,37.194,4.783,-7.293,-2.698,0.0,38.8,39.7,9.605,1.748,-4.755,-3.352,-5.898,-4.119,-3.094,26.599,0.0,263.24,,275.0,275.0,-4.335,2.945,0.074,23.623
23577.0,3.022,0.78,-33.751,1.781,9.472,5.12,37.194,4.783,-7.293,-2.698,0.0,38.8,39.7,9.697,1.682,-4.875,-3.359,-6.163,-4.265,-3.094,26.599,0.0,263.74,,275.0,275.0,-4.531,2.947,0.064,23.625
23577.5,3.022,0.78,-33.751,1.781,9.472,5.12,37.194,4.783,-7.293,-2.698,0.0,38.8,39.7,9.697,1.682,-5.06,-3.387,-6.11,-4.196,-3.094,26.599,0.0,263.74,,275.0,275.0,-4.665,2.949,0.088,23.596
23578.0,3.022,0.78,-33.751,1.781,9.472,5.12,37.194,4.783,-7.293,-2.698,0.0,38.8,39.7,9.697,1.682,-4.708,-3.3,-5.89,-4.069,-3.094,26.599,0.0,263.54,,275.0,275.0,-4.688,2.95,0.044,23.564
23578.5,3.022,0.78,-33.751,1.781,9.472,5.12,37.194,4.783,-7.293,-2.698,0.0,38.8,39.7,9.697,1.682,-4.469,-3.278,-5.604,-3.96,-3.094,26.599,0.0,263.54,,275.0,275.0,-4.492,2.951,0.017,23.604
23579.0,3.022,0.78,-33.751,1.781,9.472,5.12,37.194,4.783,-7.293,-2.698,0.0,38.8,39.7,9.697,1.682,-4.553,-3.345,-5.708,-4.072,-3.094,26.599,0.0,263.34,,275.0,275.0,-4.328,2.952,0.019,23.62
23579.5,3.022,0.78,-33.751,1.781,9.472,5.081,37.157,4.785,-7.273,-2.692,0.0,38.79,39.647,9.697,1.682,-4.886,-3.377,-6.125,-4.254,-3.086,26.592,0.0,263.34,,275.0,275.0,-4.42,2.953,0.068,23.711
23580.0,3.022,0.78,-33.751,1.781,9.472,5.081,37.157,4.785,-7.273,-2.692,0.0,38.8,39.6,9.697,1.682,-4.931,-3.323,-6.011,-4.174,-3.086,26.592,0.0,263.64,,275.0,275.0,-4.66,2.955,0.061,23.746
23580.5,2.944,0.683,-35.209,1.766,9.603,5.081,37.157,4.785,-7.273,-2.692,0.0,38.8,39.6,9.353,1.729,-4.711,-3.262,-5.806,-3.999,-3.086,26.592,0.0,263.64,,275.0,275.0,-4.61,2.956,0.058,23.74
23581.0,2.944,0.683,-35.209,1.766,9.603,5.081,37.157,4.785,-7.273,-2.692,0.0,38.8,39.6,9.353,1.729,-4.342,-3.269,-5.483,-3.917,-3.086,26.592,0.0,263.24,,275.0,275.0,-4.445,2.955,0.011,23.736
23581.5,2.944,0.683,-35.209,1.766,9.603,5.081,37.157,4.785,-7.273,-2.692,0.0,38.8,39.6,9.353,1.729,-4.515,-3.28,-5.703,-4.065,-3.086,26.592,0.0,263.24,,275.0,275.0,-4.253,2.955,0.006,23.783
23582.0,2.944,0.683,-35.209,1.766,9.603,5.081,37.157,4.785,-7.273,-2.692,0.0,38.8,39.6,9.353,1.729,-4.726,-3.287,-6.014,-4.201,-3.086,26.592,0.0,263.74,,275.0,275.0,-4.391,2.955,0.103,23.797
23582.5,2.944,0.683,-35.209,1.766,9.603,5.079,37.204,4.787,-7.279,-2.694,0.0,38.794,39.698,9.353,1.729,-4.921,-3.336,-6.232,-4.258,-3.082,26.596,0.0,263.74,,275.0,275.0,-4.557,2.955,0.121,23.854
