t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
23583.0,2.944,0.683,-35.209,1.766,9.603,5.079,37.204,4.787,-7.279,-2.694,0.0,38.8,39.7,9.353,1.729,-4.806,-3.256,-5.885,-3.99,-3.082,26.596,0.0,263.24,,275.0,275.0,-4.687,2.955,0.083,23.923
23583.5,3.419,0.81,-35.209,1.716,9.535,5.079,37.204,4.787,-7.279,-2.694,0.0,38.8,39.7,9.434,1.8,-4.346,-3.387,-5.574,-4.006,-3.082,26.596,0.0,263.24,,275.0,275.0,-4.484,2.955,0.022,23.927
23584.0,3.419,0.81,-35.209,1.716,9.535,5.079,37.204,4.787,-7.279,-2.694,0.0,38.8,39.7,9.434,1.8,-4.453,-3.337,-5.736,-4.086,-3.082,26.596,0.0,263.14,,275.0,275.0,-4.328,2.962,0.031,23.878
23584.5,3.419,0.81,-35.209,1.716,9.535,5.079,37.204,4.787,-7.279,-2.694,0.0,38.8,39.7,9.434,1.8,-4.698,-3.305,-6.01,-4.158,-3.082,26.596,0.0,263.14,,275.0,275.0,-4.403,2.97,0.065,23.846
23585.0,3.419,0.81,-35.209,1.716,9.535,5.079,37.204,4.787,-7.279,-2.694,0.0,38.8,39.7,9.434,1.8,-4.958,-3.34,-6.289,-4.256,-3.082,26.596,0.0,262.84,,275.0,275.0,-4.543,2.977,0.118,23.881
23585.5,3.419,0.81,-35.209,1.716,9.535,5.079,37.204,4.787,-7.279,-2.694,0.0,38.8,39.7,9.434,1.8,-4.951,-3.383,-6.266,-4.228,-3.082,26.596,0.0,262.84,,275.0,275.0,-4.711,2.984,0.077,23.86
23586.0,3.419,0.81,-35.209,1.716,9.535,5.093,37.233,4.783,-7.31,-2.689,0.0,38.801,39.684,9.434,1.8,-4.762,-3.297,-5.776,-3.988,-3.096,26.582,0.0,263.24,,275.0,275.0,-4.707,2.991,0.032,23.925
23586.5,3.419,0.81,-35.209,1.716,9.535,5.093,37.233,4.783,-7.31,-2.689,0.0,38.8,39.7,9.434,1.8,-4.324,-3.363,-5.642,-4.043,-3.096,26.582,0.0,263.24,,275.0,275.0,-4.456,2.998,0.025,23.963
23587.0,3.048,0.775,-34.481,1.747,9.447,5.093,37.233,4.783,-7.31,-2.689,0.0,38.8,39.7,9.606,1.792,-4.666,-3.337,-5.939,-4.156,-3.096,26.582,0.0,263.34,,275.0,275.0,-4.343,3.005,0.058,23.925
23587.5,3.048,0.775,-34.481,1.747,9.447,5.093,37.233,4.783,-7.31,-2.689,0.0,38.8,39.7,9.606,1.792,-4.999,-3.308,-6.283,-4.228,-3.096,26.582,0.0,263.34,,275.0,275.0,-4.524,3.006,0.12,23.987
23588.0,3.048,0.775,-34.481,1.747,9.447,5.093,37.233,4.783,-7.31,-2.689,0.0,38.8,39.7,9.606,1.792,-5.025,-3.445,-6.256,-4.282,-3.096,26.582,0.0,263.34,,275.0,275.0,-4.705,3.007,0.125,24.003
23588.5,3.048,0.775,-34.481,1.747,9.447,5.093,37.233,4.783,-7.31,-2.689,0.0,38.8,39.7,9.606,1.792,-4.689,-3.263,-5.986,-3.998,-3.096,26.582,0.0,263.34,,275.0,275.0,-4.752,3.007,0.089,23.967
23589.0,3.048,0.775,-34.481,1.747,9.447,5.095,37.198,4.792,-7.327,-2.699,0.0,38.801,39.742,9.606,1.792,-4.45,-3.299,-5.58,-3.987,-3.095,26.586,0.0,263.04,,275.0,275.0,-4.484,3.008,0.04,24.015
23589.5,3.048,0.775,-34.481,1.747,9.447,5.095,37.198,4.792,-7.327,-2.699,0.0,38.8,39.7,9.606,1.792,-4.46,-3.3,-5.692,-4.064,-3.095,26.586,0.0,263.04,,275.0,275.0,-4.329,3.009,0.101,24.098
23590.0,2.803,0.756,-33.254,1.765,9.41,5.095,37.198,4.792,-7.327,-2.699,0.0,38.8,39.7,9.732,1.699,-4.837,-3.287,-6.173,-4.168,-3.095,26.586,0.0,263.44,,275.0,275.0,-4.379,3.009,0.124,24.101
23590.5,2.803,0.756,-33.254,1.765,9.41,5.095,37.198,4.792,-7.327,-2.699,0.0,38.8,39.7,9.732,1.699,-5.039,-3.385,-6.374,-4.32,-3.095,26.586,0.0,263.44,,275.0,275.0,-4.616,3.006,0.151,24.041
23591.0,2.803,0.756,-33.254,1.765,9.41,5.095,37.198,4.792,-7.327,-2.699,0.0,38.8,39.7,9.732,1.699,-4.825,-3.393,-5.984,-4.068,-3.095,26.586,0.0,263.34,,275.0,275.0,-4.78,3.003,0.121,24.049
23591.5,2.803,0.756,-33.254,1.765,9.41,5.095,37.198,4.792,-7.327,-2.699,0.0,38.8,39.7,9.732,1.699,-4.625,-3.216,-5.701,-3.964,-3.095,26.586,0.0,263.34,,275.0,275.0,-4.568,2.999,0.068,24.075
23592.0,2.803,0.756,-33.254,1.765,9.41,5.095,37.198,4.792,-7.327,-2.699,0.0,38.8,39.7,9.732,1.699,-4.503,-3.463,-5.621,-4.118,-3.095,26.586,0.0,263.64,,275.0,275.0,-4.376,2.996,0.052,24.043
23592.5,2.803,0.756,-33.254,1.765,9.41,5.094,37.17,4.785,-7.344,-2.695,0.0,38.812,39.731,9.732,1.699,-4.619,-3.403,-5.893,-4.233,-3.099,26.593,0.0,263.64,,275.0,275.0,-4.426,2.993,0.114,24.009
23593.0,2.803,0.756,-33.254,1.765,9.41,5.094,37.17,4.785,-7.344,-2.695,0.0,38.8,39.7,9.732,1.699,-4.971,-3.308,-6.26,-4.24,-3.099,26.593,0.0,263.34,,275.0,275.0,-4.537,2.99,0.145,23.984
23593.5,2.692,0.745,-33.596,1.804,9.459,5.094,37.17,4.785,-7.344,-2.695,0.0,38.8,39.7,9.639,1.765,-5.024,-3.45,-6.237,-4.295,-3.099,26.593,0.0,263.34,,275.0,275.0,-4.695,2.987,0.15,24.016
23594.0,2.692,0.745,-33.596,1.804,9.459,5.094,37.17,4.785,-7.344,-2.695,0.0,38.8,39.7,9.639,1.765,-4.623,-3.326,-5.781,-4.022,-3.099,26.593,0.0,263.44,,275.0,275.0,-4.752,2.982,0.086,24.015
23594.5,2.692,0.745,-33.596,1.804,9.459,5.094,37.17,4.785,-7.344,-2.695,0.0,38.8,39.7,9.639,1.765,-4.679,-3.32,-5.757,-4.064,-3.099,26.593,0.0,263.44,,275.0,275.0,-4.438,2.977,0.058,24.012
23595.0,2.692,0.745,-33.596,1.804,9.459,5.094,37.17,4.785,-7.344,-2.695,0.0,38.8,39.7,9.639,1.765,-4.766,-3.317,-6.008,-4.174,-3.099,26.593,0.0,263.14,,275.0,275.0,-4.455,2.972,0.107,24.004
23595.5,2.692,0.745,-33.596,1.804,9.459,5.094,37.184,4.807,-7.341,-2.699,0.0,38.811,39.762,9.639,1.765,-4.935,-3.329,-6.264,-4.244,-3.094,26.602,0.0,263.14,,275.0,275.0,-4.566,2.968,0.129,23.994
23596.0,2.692,0.745,-33.596,1.804,9.459,5.094,37.184,4.807,-7.341,-2.699,0.0,38.8,39.8,9.639,1.765,-5.137,-3.362,-6.499,-4.302,-3.094,26.602,0.0,263.14,,275.0,275.0,-4.693,2.963,0.157,23.894
23596.5,3.288,0.774,-35.209,1.762,9.501,5.094,37.184,4.807,-7.341,-2.699,0.0,38.8,39.8,9.421,1.825,-5.101,-3.339,-6.287,-4.163,-3.094,26.602,0.0,263.14,,275.0,275.0,-4.825,2.959,0.083,23.849
23597.0,3.288,0.774,-35.209,1.762,9.501,5.094,37.184,4.807,-7.341,-2.699,0.0,38.8,39.8,9.421,1.825,-4.691,-3.377,-5.884,-4.162,-3.094,26.602,0.0,263.14,,275.0,275.0,-4.723,2.964,0.054,23.838
23597.5,3.288,0.774,-35.209,1.762,9.501,5.094,37.184,4.807,-7.341,-2.699,0.0,38.8,39.8,9.421,1.825,-4.726,-3.366,-5.966,-4.194,-3.094,26.602,0.0,263.14,,275.0,275.0,-4.528,2.97,0.056,23.788
23598.0,3.288,0.774,-35.209,1.762,9.501,5.094,37.184,4.807,-7.341,-2.699,0.0,38.8,39.8,9.421,1.825,-4.88,-3.402,-6.106,-4.232,-3.094,26.602,0.0,263.14,,275.0,275.0,-4.563,2.975,0.093,23.822
23598.5,3.288,0.774,-35.209,1.762,9.501,5.082,37.197,4.798,-7.372,-2.698,0.0,38.819,39.762,9.421,1.825,-5.051,-3.401,-6.23,-4.245,-3.089,26.587,0.0,263.14,,275.0,275.0,-4.655,2.98,0.111,23.843
23599.0,3.288,0.774,-35.209,1.762,9.501,5.082,37.197,4.798,-7.372,-2.698,0.0,38.8,39.8,9.421,1.825,-5.06,-3.44,-6.303,-4.298,-3.089,26.587,0.0,263.04,,275.0,275.0,-4.732,2.985,0.115,23.838
23599.5,3.288,0.774,-35.209,1.762,9.501,5.082,37.197,4.798,-7.372,-2.698,0.0,38.8,39.8,9.421,1.825,-4.858,-3.421,-6.171,-4.196,-3.089,26.587,0.0,263.04,,275.0,275.0,-4.775,2.99,0.048,23.794
23600.0,2.545,0.711,-34.035,1.784,9.417,5.082,37.197,4.798,-7.372,-2.698,0.0,38.8,39.8,9.591,1.739,-4.799,-3.322,-5.925,-4.096,-3.089,26.587,0.0,263.34,,275.0,275.0,-4.662,2.995,0.029,23.798
23600.5,2.545,0.711,-34.035,1.784,9.417,5.082,37.197,4.798,-7.372,-2.698,0.0,38.8,39.8,9.591,1.739,-4.876,-3.41,-6.009,-4.2,-3.089,26.587,0.0,263.34,,275.0,275.0,-4.536,2.987,0.045,23.845
23601.0,2.545,0.711,-34.035,1.784,9.417,5.082,37.197,4.798,-7.372,-2.698,0.0,38.8,39.8,9.591,1.739,-4.988,-3.451,-6.15,-4.289,-3.089,26.587,0.0,263.14,,275.0,275.0,-4.624,2.98,0.05,23.846
23601.5,2.545,0.711,-34.035,1.784,9.417,5.082,37.197,4.798,-7.372,-2.698,0.0,38.8,39.8,9.591,1.739,-5.02,-3.444,-6.249,-4.308,-3.089,26.587,0.0,263.14,,275.0,275.0,-4.719,2.973,0.053,23.856
23602.0,2.545,0.711,-34.035,1.784,9.417,5.072,37.207,4.769,-7.389,-2.697,0.0,38.817,39.707,9.591,1.739,-4.799,-3.467,-6.07,-4.234,-3.086,26.585,0.0,263.04,,275.0,275.0,-4.755,2.966,0.03,23.878
23602.5,2.545,0.711,-34.035,1.784,9.417,5.072,37.207,4.769,-7.389,-2.697,0.0,38.8,39.7,9.591,1.739,-4.676,-3.466,-5.774,-4.196,-3.086,26.585,0.0,263.04,,275.0,275.0,-4.642,2.959,-0.011,23.899
23603.0,2.572,0.685,-34.007,1.82,9.45,5.072,37.207,4.769,-7.389,-2.697,0.0,38.8,39.7,9.543,1.602,-4.715,-3.567,-5.785,-4.277,-3.086,26.585,0.0,263.54,,275.0,275.0,-4.528,2.952,-0.004,23.854
23603.5,2.572,0.685,-34.007,1.82,9.45,5.072,37.207,4.769,-7.389,-2.697,0.0,38.8,39.7,9.543,1.602,-4.886,-3.455,-5.971,-4.236,-3.086,26.585,0.0,263.54,,275.0,275.0,-4.586,2.946,-0.003,23.852
23604.0,2.572,0.685,-34.007,1.82,9.45,5.072,37.207,4.769,-7.389,-2.697,0.0,38.8,39.7,9.543,1.602,-5.09,-3.45,-6.266,-4.318,-3.086,26.585,0.0,263.24,,275.0,275.0,-4.637,2.94,0.003,23.846
23604.5,2.572,0.685,-34.007,1.82,9.45,5.072,37.207,4.769,-7.389,-2.697,0.0,38.8,39.7,9.543,1.602,-4.872,-3.409,-6.061,-4.214,-3.086,26.585,0.0,263.24,,275.0,275.0,-4.781,2.934,0.006,23.841
23605.0,2.572,0.685,-34.007,1.82,9.45,5.093,37.204,4.802,-7.379,-2.69,0.0,38.817,39.677,9.543,1.602,-4.615,-3.466,-5.75,-4.108,-3.087,26.584,0.0,263.14,,275.0,275.0,-4.639,2.928,-0.044,23.847
23605.5,2.572,0.685,-34.007,1.82,9.45,5.093,37.204,4.802,-7.379,-2.69,0.0,38.8,39.7,9.543,1.602,-4.708,-3.477,-5.826,-4.218,-3.087,26.584,0.0,263.14,,275.0,275.0,-4.485,2.922,-0.034,23.86
23606.0,2.572,0.685,-34.007,1.82,9.45,5.093,37.204,4.802,-7.379,-2.69,0.0,38.8,39.7,9.543,1.602,-4.927,-3.44,-6.144,-4.308,-3.087,26.584,0.0,263.44,,275.0,275.0,-4.557,2.916,-0.005,23.874
23606.5,2.468,0.631,-34.505,1.848,9.518,5.093,37.204,4.802,-7.379,-2.69,0.0,38.8,39.7,9.551,1.624,-5.124,-3.464,-6.376,-4.381,-3.087,26.584,0.0,263.44,,275.0,275.0,-4.705,2.911,0.018,23.97
23607.0,2.468,0.631,-34.505,1.848,9.518,5.093,37.204,4.802,-7.379,-2.69,0.0,38.8,39.7,9.551,1.624,-5.17,-3.477,-6.343,-4.359,-3.087,26.584,0.0,262.94,,275.0,275.0,-4.836,2.904,-0.037,24.049
23607.5,2.468,0.631,-34.505,1.848,9.518,5.093,37.204,4.802,-7.379,-2.69,0.0,38.8,39.7,9.551,1.624,-4.602,-3.497,-5.748,-4.153,-3.087,26.584,0.0,262.94,,275.0,275.0,-4.837,2.896,-0.083,24.038
23608.0,2.468,0.631,-34.505,1.848,9.518,5.093,37.204,4.802,-7.379,-2.69,0.0,38.8,39.7,9.551,1.624,-4.695,-3.51,-5.979,-4.315,-3.087,26.584,0.0,263.44,,275.0,275.0,-4.5,2.889,-0.088,24.04
23608.5,2.468,0.631,-34.505,1.848,9.518,5.11,37.173,4.795,-7.397,-2.683,0.0,38.822,39.754,9.551,1.624,-4.931,-3.541,-6.222,-4.437,-3.081,26.58,0.0,263.44,,275.0,275.0,-4.625,2.882,-0.067,23.987
23609.0,2.468,0.631,-34.505,1.848,9.518,5.11,37.173,4.795,-7.397,-2.683,0.0,38.8,39.8,9.551,1.624,-5.196,-3.547,-6.469,-4.486,-3.081,26.58,0.0,262.94,,275.0,275.0,-4.783,2.876,-0.038,23.945
23609.5,3.788,0.893,-35.209,1.763,9.529,5.11,37.173,4.795,-7.397,-2.683,0.0,38.8,39.8,9.477,1.749,-5.194,-3.586,-6.317,-4.411,-3.081,26.58,0.0,262.94,,275.0,275.0,-4.925,2.869,-0.029,23.934
23610.0,3.788,0.893,-35.209,1.763,9.529,5.11,37.173,4.795,-7.397,-2.683,0.0,38.8,39.8,9.477,1.749,-4.827,-3.538,-5.816,-4.276,-3.081,26.58,0.0,263.24,,275.0,275.0,-4.877,2.884,-0.173,23.888
23610.5,3.788,0.893,-35.209,1.763,9.529,5.11,37.173,4.795,-7.397,-2.683,0.0,38.8,39.8,9.477,1.749,-4.395,-3.645,-5.629,-4.341,-3.081,26.58,0.0,263.24,,275.0,275.0,-4.614,2.899,-0.164,23.89
23611.0,3.788,0.893,-35.209,1.763,9.529,5.11,37.173,4.795,-7.397,-2.683,0.0,38.8,39.8,9.477,1.749,-4.696,-3.65,-5.91,-4.41,-3.081,26.58,0.0,262.94,,275.0,275.0,-4.503,2.913,-0.126,23.918
23611.5,3.788,0.893,-35.209,1.763,9.529,5.111,37.203,4.798,-7.388,-2.689,0.0,38.827,39.739,9.477,1.749,-5.202,-3.566,-6.452,-4.503,-3.088,26.57,0.0,262.94,,275.0,275.0,-4.667,2.928,-0.086,23.905
23612.0,3.788,0.893,-35.209,1.763,9.529,5.111,37.203,4.798,-7.388,-2.689,0.0,38.8,39.7,9.477,1.749,-5.241,-3.655,-6.381,-4.532,-3.088,26.57,0.0,262.84,,275.0,275.0,-4.931,2.942,-0.08,23.929
23612.5,3.788,0.893,-35.209,1.763,9.529,5.111,37.203,4.798,-7.388,-2.689,0.0,38.8,39.7,9.477,1.749,-4.785,-3.512,-5.878,-4.247,-3.088,26.57,0.0,262.84,,275.0,275.0,-4.952,2.956,-0.162,23.951
23613.0,3.416,0.823,-35.209,1.752,9.539,5.111,37.203,4.798,-7.388,-2.689,0.0,38.8,39.7,9.386,1.659,-4.574,-3.56,-5.729,-4.21,-3.088,26.57,0.0,263.24,,275.0,275.0,-4.605,2.969,-0.199,24.021
23613.5,3.416,0.823,-35.209,1.752,9.539,5.111,37.203,4.798,-7.388,-2.689,0.0,38.8,39.7,9.386,1.659,-4.726,-3.55,-5.996,-4.364,-3.088,26.57,0.0,263.24,,275.0,275.0,-4.518,2.977,-0.151,24.147
23614.0,3.416,0.823,-35.209,1.752,9.539,5.111,37.203,4.798,-7.388,-2.689,0.0,38.8,39.7,9.386,1.659,-5.002,-3.589,-6.296,-4.47,-3.088,26.57,0.0,263.14,,275.0,275.0,-4.659,2.984,-0.094,24.185
23614.5,3.416,0.823,-35.209,1.752,9.539,5.111,37.203,4.798,-7.388,-2.689,0.0,38.8,39.7,9.386,1.659,-5.256,-3.592,-6.584,-4.43,-3.088,26.57,0.0,263.14,,275.0,275.0,-4.839,2.991,-0.077,24.243
23615.0,3.416,0.823,-35.209,1.752,9.539,5.084,37.243,4.793,-7.412,-2.697,0.0,38.831,39.711,9.386,1.659,-4.986,-3.485,-6.01,-4.197,-3.091,26.568,0.0,263.24,,275.0,275.0,-4.966,2.998,-0.136,24.274
23615.5,3.416,0.823,-35.209,1.752,9.539,5.084,37.243,4.793,-7.412,-2.697,0.0,38.8,39.7,9.386,1.659,-4.48,-3.51,-5.606,-4.159,-3.091,26.568,0.0,263.24,,275.0,275.0,-4.67,3.005,-0.213,24.303
23616.0,3.068,0.796,-34.376,1.788,9.412,5.084,37.243,4.793,-7.412,-2.697,0.0,38.8,39.7,9.618,1.765,-4.706,-3.613,-5.894,-4.38,-3.091,26.568,0.0,262.74,,275.0,275.0,-4.439,3.012,-0.212,24.321
23616.5,3.068,0.796,-34.376,1.788,9.412,5.084,37.243,4.793,-7.412,-2.697,0.0,38.8,39.7,9.618,1.765,-5.061,-3.555,-6.219,-4.422,-3.091,26.568,0.0,262.74,,275.0,275.0,-4.648,3.013,-0.152,24.372
23617.0,3.068,0.796,-34.376,1.788,9.412,5.084,37.243,4.793,-7.412,-2.697,0.0,38.8,39.7,9.618,1.765,-5.225,-3.54,-6.536,-4.499,-3.091,26.568,0.0,262.74,,275.0,275.0,-4.814,3.013,-0.088,24.383
23617.5,3.068,0.796,-34.376,1.788,9.412,5.084,37.243,4.793,-7.412,-2.697,0.0,38.8,39.7,9.618,1.765,-5.46,-3.599,-6.728,-4.567,-3.091,26.568,0.0,262.74,,275.0,275.0,-4.95,3.014,-0.117,24.418
23618.0,3.068,0.796,-34.376,1.788,9.412,5.079,37.261,4.8,-7.421,-2.68,0.0,38.832,39.722,9.618,1.765,-5.354,-3.566,-6.425,-4.408,-3.081,26.568,0.0,262.94,,275.0,275.0,-5.088,3.015,-0.173,24.465
23618.5,3.068,0.796,-34.376,1.788,9.412,5.079,37.261,4.8,-7.421,-2.68,0.0,38.8,39.7,9.618,1.765,-4.799,-3.568,-6.046,-4.333,-3.081,26.568,0.0,262.94,,275.0,275.0,-4.938,3.016,-0.194,24.528
23619.0,3.015,0.716,-35.209,1.73,9.522,5.079,37.261,4.8,-7.421,-2.68,0.0,38.8,39.7,9.533,1.858,-4.868,-3.619,-6.165,-4.404,-3.081,26.568,0.0,263.24,,275.0,275.0,-4.686,3.017,-0.202,24.551
23619.5,3.015,0.716,-35.209,1.73,9.522,5.079,37.261,4.8,-7.421,-2.68,0.0,38.8,39.7,9.533,1.858,-5.016,-3.618,-6.352,-4.487,-3.081,26.568,0.0,263.24,,275.0,275.0,-4.764,3.017,-0.173,24.551
23620.0,3.015,0.716,-35.209,1.73,9.522,5.079,37.261,4.8,-7.421,-2.68,0.0,38.8,39.7,9.533,1.858,-5.262,-3.706,-6.545,-4.601,-3.081,26.568,0.0,263.14,,275.0,275.0,-4.868,3.017,-0.151,24.523
23620.5,3.015,0.716,-35.209,1.73,9.522,5.079,37.261,4.8,-7.421,-2.68,0.0,38.8,39.7,9.533,1.858,-5.217,-3.759,-6.514,-4.56,-3.081,26.568,0.0,263.14,,275.0,275.0,-5.028,3.017,-0.218,24.545
23621.0,3.015,0.716,-35.209,1.73,9.522,5.079,37.261,4.8,-7.421,-2.68,0.0,38.8,39.7,9.533,1.858,-5.051,-3.506,-6.014,-4.257,-3.081,26.568,0.0,262.74,,275.0,275.0,-5.012,3.017,-0.27,24.58
23621.5,3.015,0.716,-35.209,1.73,9.522,5.094,37.203,4.769,-7.447,-2.681,0.0,38.835,39.748,9.533,1.858,-4.753,-3.583,-5.858,-4.268,-3.076,26.566,0.0,262.74,,275.0,275.0,-4.707,3.017,-0.252,24.543
23622.0,3.015,0.716,-35.209,1.73,9.522,5.094,37.203,4.769,-7.447,-2.681,0.0,38.8,39.7,9.533,1.858,-5.238,-3.72,-6.395,-4.596,-3.076,26.566,0.0,263.14,,275.0,275.0,-4.615,3.017,-0.207,24.432
23622.5,2.776,0.656,-35.209,1.776,9.597,5.094,37.203,4.769,-7.447,-2.681,0.0,38.8,39.7,9.453,1.758,-5.367,-3.68,-6.646,-4.644,-3.076,26.566,0.0,263.14,,275.0,275.0,-4.987,3.017,-0.183,24.363
23623.0,2.776,0.656,-35.209,1.776,9.597,5.094,37.203,4.769,-7.447,-2.681,0.0,38.8,39.7,9.453,1.758,-5.376,-3.823,-6.635,-4.687,-3.076,26.566,0.0,263.24,,275.0,275.0,-5.084,3.013,-0.166,24.292
23623.5,2.776,0.656,-35.209,1.776,9.597,5.094,37.203,4.769,-7.447,-2.681,0.0,38.8,39.7,9.453,1.758,-5.19,-3.783,-6.095,-4.474,-3.076,26.566,0.0,263.24,,275.0,275.0,-5.13,3.009,-0.254,24.264
23624.0,2.776,0.656,-35.209,1.776,9.597,5.094,37.203,4.769,-7.447,-2.681,0.0,38.8,39.7,9.453,1.758,-4.618,-3.749,-5.818,-4.432,-3.076,26.566,0.0,263.24,,275.0,275.0,-4.886,3.005,-0.313,24.195
23624.5,2.776,0.656,-35.209,1.776,9.597,5.129,37.163,4.786,-7.456,-2.698,0.0,38.836,39.728,9.453,1.758,-4.75,-3.749,-5.992,-4.455,-3.095,26.56,0.0,263.24,,275.0,275.0,-4.654,3.001,-0.285,24.175
23625.0,2.776,0.656,-35.209,1.776,9.597,5.129,37.163,4.786,-7.456,-2.698,0.0,38.8,39.7,9.453,1.758,-5.085,-3.817,-6.286,-4.655,-3.095,26.56,0.0,262.84,,275.0,275.0,-4.737,2.998,-0.244,24.147
23625.5,3.475,0.816,-35.209,1.747,9.496,5.129,37.163,4.786,-7.456,-2.698,0.0,38.8,39.7,9.513,1.965,-5.512,-3.852,-6.713,-4.812,-3.095,26.56,0.0,262.84,,275.0,275.0,-4.961,2.994,-0.216,24.236
23626.0,3.475,0.816,-35.209,1.747,9.496,5.129,37.163,4.786,-7.456,-2.698,0.0,38.8,39.7,9.513,1.965,-5.088,-3.767,-6.1,-4.503,-3.095,26.56,0.0,263.14,,275.0,275.0,-5.222,3.002,-0.26,24.204
23626.5,3.475,0.816,-35.209,1.747,9.496,5.129,37.163,4.786,-7.456,-2.698,0.0,38.8,39.7,9.513,1.965,-4.966,-3.756,-5.918,-4.494,-3.095,26.56,0.0,263.14,,275.0,275.0,-4.865,3.01,-0.324,24.147
23627.0,3.475,0.816,-35.209,1.747,9.496,5.129,37.163,4.786,-7.456,-2.698,0.0,38.8,39.7,9.513,1.965,-5.018,-3.793,-6.085,-4.571,-3.095,26.56,0.0,263.14,,275.0,275.0,-4.783,3.017,-0.326,24.091
23627.5,3.475,0.816,-35.209,1.747,9.496,5.129,37.163,4.786,-7.456,-2.698,0.0,38.8,39.7,9.513,1.965,-5.216,-3.795,-6.372,-4.691,-3.095,26.56,0.0,263.14,,275.0,275.0,-4.867,3.025,-0.261,24.03
23628.0,3.475,0.816,-35.209,1.747,9.496,5.105,37.185,4.818,-7.45,-2.704,0.0,38.829,39.718,9.513,1.965,-5.307,-3.701,-6.528,-4.641,-3.106,26.566,0.0,262.94,,275.0,275.0,-5.018,3.032,-0.264,23.992
23628.5,3.475,0.816,-35.209,1.747,9.496,5.105,37.185,4.818,-7.45,-2.704,0.0,38.8,39.7,9.513,1.965,-5.288,-3.808,-6.464,-4.535,-3.106,26.566,0.0,262.94,,275.0,275.0,-5.044,3.039,-0.321,23.966
23629.0,3.455,0.909,-34.369,1.773,9.488,5.105,37.185,4.818,-7.45,-2.704,0.0,38.8,39.7,9.621,1.8,-4.91,-3.946,-5.991,-4.555,-3.106,26.566,0.0,262.94,,275.0,275.0,-5.024,3.046,-0.376,23.977
23629.5,3.455,0.909,-34.369,1.773,9.488,5.105,37.185,4.818,-7.45,-2.704,0.0,38.8,39.7,9.621,1.8,-5.155,-3.922,-6.331,-4.73,-3.106,26.566,0.0,262.94,,275.0,275.0,-4.851,3.053,-0.365,24.075
23630.0,3.455,0.909,-34.369,1.773,9.488,5.105,37.185,4.818,-7.45,-2.704,0.0,38.8,39.7,9.621,1.8,-5.417,-3.888,-6.568,-4.81,-3.106,26.566,0.0,262.74,,275.0,275.0,-5.034,3.06,-0.324,24.156
23630.5,3.455,0.909,-34.369,1.773,9.488,5.105,37.185,4.818,-7.45,-2.704,0.0,38.8,39.7,9.621,1.8,-5.46,-3.866,-6.556,-4.741,-3.106,26.566,0.0,262.74,,275.0,275.0,-5.171,3.066,-0.341,24.225
23631.0,3.455,0.909,-34.369,1.773,9.488,5.119,37.232,4.811,-7.56,-2.691,0.0,38.835,39.725,9.621,1.8,-5.086,-3.804,-6.191,-4.502,-3.096,26.568,0.0,263.04,,275.0,275.0,-5.156,3.073,-0.431,24.365
23631.5,3.455,0.909,-34.369,1.773,9.488,5.119,37.232,4.811,-7.56,-2.691,0.0,38.8,39.7,9.621,1.8,-4.835,-3.763,-5.844,-4.369,-3.096,26.568,0.0,263.04,,275.0,275.0,-4.896,3.079,-0.439,24.398
23632.0,2.651,0.705,-34.336,1.796,9.418,5.119,37.232,4.811,-7.56,-2.691,0.0,38.8,39.7,9.632,1.741,-4.933,-3.773,-6.071,-4.509,-3.096,26.568,0.0,262.94,,275.0,275.0,-4.703,3.085,-0.391,24.392
23632.5,2.651,0.705,-34.336,1.796,9.418,5.119,37.232,4.811,-7.56,-2.691,0.0,38.8,39.7,9.632,1.741,-5.369,-3.808,-6.604,-4.707,-3.096,26.568,0.0,262.94,,275.0,275.0,-4.821,3.078,-0.358,24.364
23633.0,2.651,0.705,-34.336,1.796,9.418,5.119,37.232,4.811,-7.56,-2.691,0.0,38.8,39.7,9.632,1.741,-5.461,-3.746,-6.477,-4.577,-3.096,26.568,0.0,262.94,,275.0,275.0,-5.122,3.071,-0.342,24.349
23633.5,2.651,0.705,-34.336,1.796,9.418,5.119,37.232,4.811,-7.56,-2.691,0.0,38.8,39.7,9.632,1.741,-5.083,-3.696,-6.215,-4.431,-3.096,26.568,0.0,262.94,,275.0,275.0,-5.065,3.064,-0.41,24.317
23634.0,2.651,0.705,-34.336,1.796,9.418,5.119,37.232,4.811,-7.56,-2.691,0.0,38.8,39.7,9.632,1.741,-4.894,-3.741,-6.123,-4.457,-3.096,26.568,0.0,262.74,,275.0,275.0,-4.856,3.057,-0.428,24.292
23634.5,2.651,0.705,-34.336,1.796,9.418,5.074,37.189,4.741,-7.54,-2.695,0.0,38.827,39.731,9.632,1.741,-4.929,-3.855,-6.195,-4.612,-3.098,26.556,0.0,262.74,,275.0,275.0,-4.804,3.051,-0.421,24.255
23635.0,2.651,0.705,-34.336,1.796,9.418,5.074,37.189,4.741,-7.54,-2.695,0.0,38.8,39.7,9.632,1.741,-5.167,-3.861,-6.412,-4.701,-3.098,26.556,0.0,262.54,,275.0,275.0,-4.898,3.044,-0.348,24.227
23635.5,2.397,0.567,-35.209,1.742,9.538,5.074,37.189,4.741,-7.54,-2.695,0.0,38.8,39.7,9.52,1.957,-5.408,-3.848,-6.696,-4.781,-3.098,26.556,0.0,262.54,,275.0,275.0,-5.035,3.038,-0.352,24.201
23636.0,2.397,0.567,-35.209,1.742,9.538,5.074,37.189,4.741,-7.54,-2.695,0.0,38.8,39.7,9.52,1.957,-5.33,-3.83,-6.49,-4.573,-3.098,26.556,0.0,262.64,,275.0,275.0,-5.183,3.027,-0.353,24.231
23636.5,2.397,0.567,-35.209,1.742,9.538,5.074,37.189,4.741,-7.54,-2.695,0.0,38.8,39.7,9.52,1.957,-5.239,-3.749,-6.211,-4.487,-3.098,26.556,0.0,262.64,,275.0,275.0,-5.056,3.017,-0.385,24.225
23637.0,2.397,0.567,-35.209,1.742,9.538,5.074,37.189,4.741,-7.54,-2.695,0.0,38.8,39.7,9.52,1.957,-5.153,-3.967,-6.284,-4.763,-3.098,26.556,0.0,262.84,,275.0,275.0,-4.921,3.007,-0.386,24.154
23637.5,2.397,0.567,-35.209,1.742,9.538,5.092,37.195,4.768,-7.546,-2.695,0.0,38.824,39.688,9.52,1.957,-5.405,-3.916,-6.562,-4.866,-3.097,26.559,0.0,262.84,,275.0,275.0,-5.042,2.997,-0.361,24.064
23638.0,2.397,0.567,-35.209,1.742,9.538,5.092,37.195,4.768,-7.546,-2.695,0.0,38.8,39.7,9.52,1.957,-5.517,-3.913,-6.78,-4.865,-3.097,26.559,0.0,262.94,,275.0,275.0,-5.187,2.987,-0.348,24.025
23638.5,2.654,0.652,-35.209,1.764,9.507,5.092,37.195,4.768,-7.546,-2.695,0.0,38.8,39.7,9.516,1.946,-5.724,-4.005,-6.987,-4.994,-3.097,26.559,0.0,262.94,,275.0,275.0,-5.269,2.977,-0.379,23.97
23639.0,2.654,0.652,-35.209,1.764,9.507,5.092,37.195,4.768,-7.546,-2.695,0.0,38.8,39.7,9.516,1.946,-5.428,-3.955,-6.591,-4.81,-3.097,26.559,0.0,262.74,,275.0,275.0,-5.428,2.972,-0.425,23.929
23639.5,2.654,0.652,-35.209,1.764,9.507,5.092,37.195,4.768,-7.546,-2.695,0.0,38.8,39.7,9.516,1.946,-5.071,-3.977,-6.097,-4.657,-3.097,26.559,0.0,262.74,,275.0,275.0,-5.196,2.967,-0.452,23.917
23640.0,2.654,0.652,-35.209,1.764,9.507,5.092,37.195,4.768,-7.546,-2.695,0.0,38.8,39.7,9.516,1.946,-5.217,-3.905,-6.439,-4.744,-3.097,26.559,0.0,263.14,,275.0,275.0,-4.951,2.962,-0.43,23.87
23640.5,2.654,0.652,-35.209,1.764,9.507,5.106,37.197,4.788,-7.537,-2.695,0.0,38.82,39.653,9.516,1.946,-5.47,-3.895,-6.73,-4.82,-3.106,26.557,0.0,263.14,,275.0,275.0,-5.076,2.956,-0.384,23.857
23641.0,2.654,0.652,-35.209,1.764,9.507,5.106,37.197,4.788,-7.537,-2.695,0.0,38.8,39.7,9.516,1.946,-5.685,-3.919,-6.941,-4.877,-3.106,26.557,0.0,262.84,,275.0,275.0,-5.229,2.952,-0.34,23.832
23641.5,2.654,0.652,-35.209,1.764,9.507,5.106,37.197,4.788,-7.537,-2.695,0.0,38.8,39.7,9.516,1.946,-5.375,-3.9,-6.486,-4.581,-3.106,26.557,0.0,262.84,,275.0,275.0,-5.356,2.947,-0.422,23.812
23642.0,3.805,0.991,-34.694,1.801,9.472,5.106,37.197,4.788,-7.537,-2.695,0.0,38.8,39.7,9.559,1.852,-4.982,-3.954,-6.052,-4.552,-3.106,26.557,0.0,263.04,,275.0,275.0,-5.085,2.942,-0.49,23.8
23642.5,3.805,0.991,-34.694,1.801,9.472,5.106,37.197,4.788,-7.537,-2.695,0.0,38.8,39.7,9.559,1.852,-5.064,-3.945,-6.125,-4.678,-3.106,26.557,0.0,263.04,,275.0,275.0,-4.885,2.956,-0.443,23.808
23643.0,3.805,0.991,-34.694,1.801,9.472,5.106,37.197,4.788,-7.537,-2.695,0.0,38.8,39.7,9.559,1.852,-5.471,-3.919,-6.754,-4.816,-3.106,26.557,0.0,263.14,,275.0,275.0,-4.953,2.97,-0.411,23.827
23643.5,3.805,0.991,-34.694,1.801,9.472,5.106,37.197,4.788,-7.537,-2.695,0.0,38.8,39.7,9.559,1.852,-5.641,-3.998,-6.902,-4.854,-3.106,26.557,0.0,263.14,,275.0,275.0,-5.24,2.984,-0.372,23.85
23644.0,3.805,0.991,-34.694,1.801,9.472,5.126,37.229,4.82,-7.542,-2.701,0.0,38.814,39.673,9.559,1.852,-5.342,-3.862,-6.434,-4.545,-3.107,26.556,0.0,263.34,,275.0,275.0,-5.349,2.997,-0.416,23.905
23644.5,3.805,0.991,-34.694,1.801,9.472,5.126,37.229,4.82,-7.542,-2.701,0.0,38.8,39.7,9.559,1.852,-5.112,-3.781,-6.115,-4.485,-3.107,26.556,0.0,263.34,,275.0,275.0,-5.046,3.01,-0.457,23.949
23645.0,3.508,0.843,-35.209,1.721,9.554,5.126,37.229,4.82,-7.542,-2.701,0.0,38.8,39.7,9.554,1.687,-4.955,-3.981,-6.122,-4.656,-3.107,26.556,0.0,263.74,,275.0,275.0,-4.873,3.023,-0.475,23.965
23645.5,3.508,0.843,-35.209,1.721,9.554,5.126,37.229,4.82,-7.542,-2.701,0.0,38.8,39.7,9.554,1.687,-5.24,-3.965,-6.415,-4.766,-3.107,26.556,0.0,263.74,,275.0,275.0,-4.928,3.031,-0.401,24.043
23646.0,3.508,0.843,-35.209,1.721,9.554,5.126,37.229,4.82,-7.542,-2.701,0.0,38.8,39.7,9.554,1.687,-5.518,-3.91,-6.747,-4.826,-3.107,26.556,0.0,262.84,,275.0,275.0,-5.096,3.039,-0.374,24.117
23646.5,3.508,0.843,-35.209,1.721,9.554,5.126,37.229,4.82,-7.542,-2.701,0.0,38.8,39.7,9.554,1.687,-5.336,-4.071,-6.442,-4.706,-3.107,26.556,0.0,262.84,,275.0,275.0,-5.25,3.047,-0.426,24.13
23647.0,3.508,0.843,-35.209,1.721,9.554,5.136,37.214,4.803,-7.57,-2.688,0.0,38.807,39.693,9.554,1.687,-5.022,-3.892,-5.948,-4.477,-3.097,26.554,0.0,263.14,,275.0,275.0,-5.139,3.054,-0.508,24.099
23647.5,3.508,0.843,-35.209,1.721,9.554,5.136,37.214,4.803,-7.57,-2.688,0.0,38.8,39.7,9.554,1.687,-4.912,-3.949,-5.886,-4.533,-3.097,26.554,0.0,263.14,,275.0,275.0,-4.835,3.062,-0.539,24.083
23648.0,3.508,0.843,-35.209,1.721,9.554,5.136,37.214,4.803,-7.57,-2.688,0.0,38.8,39.7,9.554,1.687,-5.15,-3.871,-6.374,-4.725,-3.097,26.554,0.0,262.94,,275.0,275.0,-4.82,3.069,-0.493,24.061
23648.5,3.213,0.769,-35.209,1.735,9.595,5.136,37.214,4.803,-7.57,-2.688,0.0,38.8,39.7,9.361,1.787,-5.406,-3.902,-6.665,-4.771,-3.097,26.554,0.0,262.94,,275.0,275.0,-5.03,3.076,-0.453,24.026
23649.0,3.213,0.769,-35.209,1.735,9.595,5.136,37.214,4.803,-7.57,-2.688,0.0,38.8,39.7,9.361,1.787,-5.526,-3.931,-6.862,-4.839,-3.097,26.554,0.0,263.04,,275.0,275.0,-5.186,3.079,-0.393,24.025
23649.5,3.213,0.769,-35.209,1.735,9.595,5.136,37.214,4.803,-7.57,-2.688,0.0,38.8,39.7,9.361,1.787,-5.56,-3.974,-6.911,-4.838,-3.097,26.554,0.0,263.04,,275.0,275.0,-5.29,3.081,-0.414,23.984
23650.0,3.213,0.769,-35.209,1.735,9.595,5.136,37.214,4.803,-7.57,-2.688,0.0,38.8,39.7,9.361,1.787,-5.074,-4.12,-6.124,-4.802,-3.097,26.554,0.0,263.24,,275.0,275.0,-5.321,3.083,-0.488,23.963
23650.5,3.213,0.769,-35.209,1.735,9.595,5.115,37.217,4.781,-7.577,-2.693,0.0,38.8,39.638,9.361,1.787,-5.089,-4.159,-6.199,-4.881,-3.094,26.561,0.0,263.24,,275.0,275.0,-5.03,3.085,-0.518,23.997
23651.0,3.213,0.769,-35.209,1.735,9.595,5.115,37.217,4.781,-7.577,-2.693,0.0,38.8,39.6,9.361,1.787,-5.382,-4.039,-6.556,-4.885,-3.094,26.561,0.0,263.04,,275.0,275.0,-5.082,3.087,-0.505,24.019
23651.5,2.418,0.683,-33.575,1.8,9.431,5.115,37.217,4.781,-7.577,-2.693,0.0,38.8,39.6,9.626,1.764,-5.589,-3.955,-6.875,-4.876,-3.094,26.561,0.0,263.04,,275.0,275.0,-5.216,3.089,-0.459,24.046
23652.0,2.418,0.683,-33.575,1.8,9.431,5.115,37.217,4.781,-7.577,-2.693,0.0,38.8,39.6,9.626,1.764,-5.773,-3.986,-7.092,-4.912,-3.094,26.561,0.0,263.14,,275.0,275.0,-5.324,3.078,-0.42,24.206
23652.5,2.418,0.683,-33.575,1.8,9.431,5.115,37.217,4.781,-7.577,-2.693,0.0,38.8,39.6,9.626,1.764,-5.681,-3.997,-6.705,-4.775,-3.094,26.561,0.0,263.14,,275.0,275.0,-5.441,3.067,-0.556,24.322
23653.0,2.418,0.683,-33.575,1.8,9.431,5.115,37.217,4.781,-7.577,-2.693,0.0,38.8,39.6,9.626,1.764,-5.079,-3.99,-6.226,-4.564,-3.094,26.561,0.0,262.94,,275.0,275.0,-5.289,3.046,-0.574,24.268
23653.5,2.418,0.683,-33.575,1.8,9.431,5.11,37.175,4.81,-7.583,-2.693,0.0,38.795,39.659,9.626,1.764,-5.318,-3.995,-6.568,-4.827,-3.107,26.567,0.0,262.94,,275.0,275.0,-4.965,3.046,-0.528,24.284
23654.0,2.418,0.683,-33.575,1.8,9.431,5.11,37.175,4.81,-7.583,-2.693,0.0,38.8,39.7,9.626,1.764,-5.459,-4.046,-6.763,-4.9,-3.107,26.567,0.0,263.14,,275.0,275.0,-5.177,3.036,-0.488,24.326
23654.5,2.418,0.683,-33.575,1.8,9.431,5.11,37.175,4.81,-7.583,-2.693,0.0,38.8,39.7,9.626,1.764,-5.75,-3.996,-7.078,-4.927,-3.107,26.567,0.0,263.14,,275.0,275.0,-5.292,3.026,-0.467,24.357
23655.0,2.852,0.652,-35.209,1.78,9.549,5.11,37.175,4.81,-7.583,-2.693,0.0,38.8,39.7,9.459,1.782,-5.73,-4.151,-6.969,-4.912,-3.107,26.567,0.0,263.04,,275.0,275.0,-5.438,3.016,-0.442,24.327
23655.5,2.852,0.652,-35.209,1.78,9.549,5.11,37.175,4.81,-7.583,-2.693,0.0,38.8,39.7,9.459,1.782,-5.303,-4.07,-6.371,-4.782,-3.107,26.567,0.0,263.04,,275.0,275.0,-5.441,3.013,-0.529,24.336
23656.0,2.852,0.652,-35.209,1.78,9.549,5.11,37.175,4.81,-7.583,-2.693,0.0,38.8,39.7,9.459,1.782,-5.146,-4.167,-6.254,-4.871,-3.107,26.567,0.0,263.24,,275.0,275.0,-5.131,3.011,-0.564,24.319
23656.5,2.852,0.652,-35.209,1.78,9.549,5.11,37.175,4.81,-7.583,-2.693,0.0,38.8,39.7,9.459,1.782,-5.394,-4.152,-6.604,-4.999,-3.107,26.567,0.0,263.24,,275.0,275.0,-5.11,3.008,-0.525,24.304
23657.0,2.852,0.652,-35.209,1.78,9.549,5.1,37.178,4.794,-7.598,-2.692,0.0,38.791,39.601,9.459,1.782,-5.69,-4.03,-6.939,-4.979,-3.105,26.569,0.0,262.84,,275.0,275.0,-5.287,3.005,-0.499,24.305
23657.5,2.852,0.652,-35.209,1.78,9.549,5.1,37.178,4.794,-7.598,-2.692,0.0,38.8,39.6,9.459,1.782,-5.655,-4.087,-6.743,-4.895,-3.105,26.569,0.0,262.84,,275.0,275.0,-5.41,3.003,-0.509,24.28
23658.0,3.169,0.754,-35.209,1.812,9.537,5.1,37.178,4.794,-7.598,-2.692,0.0,38.8,39.6,9.348,1.742,-5.391,-4.036,-6.602,-4.787,-3.105,26.569,0.0,263.24,,275.0,275.0,-5.345,3.0,-0.564,24.281
23658.5,3.169,0.754,-35.209,1.812,9.537,5.1,37.178,4.794,-7.598,-2.692,0.0,38.8,39.6,9.348,1.742,-5.291,-4.085,-6.54,-4.805,-3.105,26.569,0.0,263.24,,275.0,275.0,-5.204,3.003,-0.577,24.333
23659.0,3.169,0.754,-35.209,1.812,9.537,5.1,37.178,4.794,-7.598,-2.692,0.0,38.8,39.6,9.348,1.742,-5.371,-4.117,-6.639,-4.949,-3.105,26.569,0.0,263.04,,275.0,275.0,-5.18,3.006,-0.585,24.356
23659.5,3.169,0.754,-35.209,1.812,9.537,5.1,37.178,4.794,-7.598,-2.692,0.0,38.8,39.6,9.348,1.742,-5.591,-4.119,-6.851,-4.996,-3.105,26.569,0.0,263.04,,275.0,275.0,-5.269,3.009,-0.529,24.289
23660.0,3.169,0.754,-35.209,1.812,9.537,5.127,37.213,4.79,-7.624,-2.709,0.0,38.775,39.587,9.348,1.742,-5.739,-4.115,-7.06,-5.029,-3.102,26.566,0.0,263.14,,275.0,275.0,-5.389,3.011,-0.513,24.295
23660.5,3.169,0.754,-35.209,1.812,9.537,5.127,37.213,4.79,-7.624,-2.709,0.0,38.8,39.6,9.348,1.742,-5.567,-4.196,-6.582,-4.885,-3.102,26.566,0.0,263.14,,275.0,275.0,-5.486,3.014,-0.575,24.305
23661.0,3.169,0.754,-35.209,1.812,9.537,5.127,37.213,4.79,-7.624,-2.709,0.0,38.8,39.6,9.348,1.742,-5.17,-4.237,-6.42,-4.97,-3.102,26.566,0.0,263.14,,275.0,275.0,-5.307,3.016,-0.634,24.327
23661.5,3.441,0.839,-35.209,1.724,9.488,5.127,37.213,4.79,-7.624,-2.709,0.0,38.8,39.6,9.538,1.925,-5.347,-4.192,-6.577,-4.99,-3.102,26.566,0.0,263.14,,275.0,275.0,-5.199,3.019,-0.648,24.357
23662.0,3.441,0.839,-35.209,1.724,9.488,5.127,37.213,4.79,-7.624,-2.709,0.0,38.8,39.6,9.538,1.925,-5.64,-4.151,-6.899,-5.047,-3.102,26.566,0.0,263.04,,275.0,275.0,-5.277,3.026,-0.607,24.429
23662.5,3.441,0.839,-35.209,1.724,9.488,5.127,37.213,4.79,-7.624,-2.709,0.0,38.8,39.6,9.538,1.925,-5.833,-4.125,-7.13,-5.081,-3.102,26.566,0.0,263.04,,275.0,275.0,-5.434,3.032,-0.567,24.467
23663.0,3.441,0.839,-35.209,1.724,9.488,5.127,37.213,4.79,-7.624,-2.709,0.0,38.8,39.6,9.538,1.925,-5.694,-4.239,-6.955,-5.033,-3.102,26.566,0.0,262.74,,275.0,275.0,-5.542,3.039,-0.65,24.415
23663.5,3.441,0.839,-35.209,1.724,9.488,5.134,37.216,4.816,-7.633,-2.7,0.0,38.781,39.553,9.538,1.925,-5.338,-4.107,-6.516,-4.792,-3.094,26.58,0.0,262.74,,275.0,275.0,-5.48,3.046,-0.669,24.342
23664.0,3.441,0.839,-35.209,1.724,9.488,5.134,37.216,4.816,-7.633,-2.7,0.0,38.8,39.6,9.538,1.925,-5.171,-4.263,-6.262,-4.863,-3.094,26.58,0.0,262.84,,275.0,275.0,-5.188,3.052,-0.651,24.338
23664.5,3.05,0.737,-35.209,1.686,9.51,5.134,37.216,4.816,-7.633,-2.7,0.0,38.8,39.6,9.569,1.902,-5.664,-4.074,-6.881,-4.964,-3.094,26.58,0.0,262.84,,275.0,275.0,-5.14,3.059,-0.604,24.288
23665.0,3.05,0.737,-35.209,1.686,9.51,5.134,37.216,4.816,-7.633,-2.7,0.0,38.8,39.6,9.569,1.902,-5.837,-4.052,-7.122,-5.002,-3.094,26.58,0.0,263.34,,275.0,275.0,-5.396,3.058,-0.562,24.319
23665.5,3.05,0.737,-35.209,1.686,9.51,5.134,37.216,4.816,-7.633,-2.7,0.0,38.8,39.6,9.569,1.902,-5.769,-4.052,-6.819,-4.807,-3.094,26.58,0.0,263.34,,275.0,275.0,-5.503,3.058,-0.575,24.29
23666.0,3.05,0.737,-35.209,1.686,9.51,5.134,37.216,4.816,-7.633,-2.7,0.0,38.8,39.6,9.569,1.902,-5.176,-3.971,-6.379,-4.587,-3.094,26.58,0.0,263.34,,275.0,275.0,-5.362,3.058,-0.645,24.249
23666.5,3.05,0.737,-35.209,1.686,9.51,5.113,37.158,4.751,-7.645,-2.703,0.0,38.764,39.56,9.569,1.902,-5.206,-3.981,-6.366,-4.682,-3.108,26.573,0.0,263.34,,275.0,275.0,-5.028,3.058,-0.613,24.207
23667.0,3.05,0.737,-35.209,1.686,9.51,5.113,37.158,4.751,-7.645,-2.703,0.0,38.8,39.6,9.569,1.902,-5.34,-4.007,-6.578,-4.805,-3.108,26.573,0.0,263.14,,275.0,275.0,-5.059,3.058,-0.57,24.215
23667.5,2.355,0.661,-33.679,1.77,9.474,5.113,37.158,4.751,-7.645,-2.703,0.0,38.8,39.6,9.599,1.714,-5.471,-4.048,-6.764,-4.873,-3.108,26.573,0.0,263.14,,275.0,275.0,-5.182,3.058,-0.525,24.24
23668.0,2.355,0.661,-33.679,1.77,9.474,5.113,37.158,4.751,-7.645,-2.703,0.0,38.8,39.6,9.599,1.714,-5.76,-4.137,-6.996,-4.993,-3.108,26.573,0.0,263.14,,275.0,275.0,-5.289,3.046,-0.508,24.306
23668.5,2.355,0.661,-33.679,1.77,9.474,5.113,37.158,4.751,-7.645,-2.703,0.0,38.8,39.6,9.599,1.714,-5.467,-4.094,-6.752,-4.821,-3.108,26.573,0.0,263.14,,275.0,275.0,-5.472,3.035,-0.541,24.29
23669.0,2.355,0.661,-33.679,1.77,9.474,5.113,37.158,4.751,-7.645,-2.703,0.0,38.8,39.6,9.599,1.714,-5.362,-3.999,-6.504,-4.689,-3.108,26.573,0.0,262.94,,275.0,275.0,-5.283,3.024,-0.572,24.307
23669.5,2.355,0.661,-33.679,1.77,9.474,5.113,37.158,4.751,-7.645,-2.703,0.0,38.8,39.6,9.599,1.714,-5.399,-4.054,-6.531,-4.824,-3.108,26.573,0.0,262.94,,275.0,275.0,-5.139,3.013,-0.585,24.227
23670.0,2.355,0.661,-33.679,1.77,9.474,5.08,37.15,4.784,-7.659,-2.697,0.0,38.752,39.528,9.599,1.714,-5.562,-4.014,-6.738,-4.864,-3.104,26.574,0.0,262.94,,275.0,275.0,-5.202,3.002,-0.515,24.126
23670.5,2.355,0.661,-33.679,1.77,9.474,5.08,37.15,4.784,-7.659,-2.697,0.0,38.8,39.5,9.599,1.714,-5.651,-4.007,-6.937,-4.914,-3.104,26.574,0.0,262.94,,275.0,275.0,-5.294,2.991,-0.492,24.077
23671.0,2.333,0.586,-34.226,1.82,9.472,5.08,37.15,4.784,-7.659,-2.697,0.0,38.8,39.5,9.594,1.614,-5.759,-4.06,-7.056,-4.971,-3.104,26.574,0.0,263.24,,275.0,275.0,-5.377,2.981,-0.517,24.028
23671.5,2.333,0.586,-34.226,1.82,9.472,5.08,37.15,4.784,-7.659,-2.697,0.0,38.8,39.5,9.594,1.614,-5.269,-4.101,-6.445,-4.707,-3.104,26.574,0.0,263.24,,275.0,275.0,-5.462,2.97,-0.592,24.023
23672.0,2.333,0.586,-34.226,1.82,9.472,5.08,37.15,4.784,-7.659,-2.697,0.0,38.8,39.5,9.594,1.614,-5.204,-4.046,-6.461,-4.798,-3.104,26.574,0.0,263.14,,275.0,275.0,-5.131,2.96,-0.612,24.02
23672.5,2.333,0.586,-34.226,1.82,9.472,5.08,37.15,4.784,-7.659,-2.697,0.0,38.8,39.5,9.594,1.614,-5.363,-4.058,-6.66,-4.847,-3.104,26.574,0.0,263.14,,275.0,275.0,-5.127,2.95,-0.573,24.028
23673.0,2.333,0.586,-34.226,1.82,9.472,5.092,37.159,4.802,-7.646,-2.7,0.0,38.754,39.541,9.594,1.614,-5.619,-4.032,-6.947,-4.917,-3.103,26.575,0.0,263.24,,275.0,275.0,-5.232,2.94,-0.526,24.079
23673.5,2.333,0.586,-34.226,1.82,9.472,5.092,37.159,4.802,-7.646,-2.7,0.0,38.8,39.5,9.594,1.614,-5.808,-4.014,-7.138,-4.95,-3.103,26.575,0.0,263.24,,275.0,275.0,-5.379,2.93,-0.456,24.126
23674.0,3.065,0.704,-35.209,1.693,9.521,5.092,37.159,4.802,-7.646,-2.7,0.0,38.8,39.5,9.541,1.821,-5.759,-4.159,-7.023,-5.086,-3.103,26.575,0.0,262.84,,275.0,275.0,-5.478,2.92,-0.525,24.145
23674.5,3.065,0.704,-35.209,1.693,9.521,5.092,37.159,4.802,-7.646,-2.7,0.0,38.8,39.5,9.541,1.821,-5.467,-4.3,-6.536,-5.051,-3.103,26.575,0.0,262.84,,275.0,275.0,-5.507,2.922,-0.58,24.199
23675.0,3.065,0.704,-35.209,1.693,9.521,5.092,37.159,4.802,-7.646,-2.7,0.0,38.8,39.5,9.541,1.821,-5.507,-4.186,-6.677,-5.089,-3.103,26.575,0.0,262.84,,275.0,275.0,-5.338,2.925,-0.573,24.24
23675.5,3.065,0.704,-35.209,1.693,9.521,5.092,37.159,4.802,-7.646,-2.7,0.0,38.8,39.5,9.541,1.821,-5.678,-4.082,-6.905,-4.94,-3.103,26.575,0.0,262.84,,275.0,275.0,-5.365,2.927,-0.543,24.248
23676.0,3.065,0.704,-35.209,1.693,9.521,5.092,37.159,4.802,-7.646,-2.7,0.0,38.8,39.5,9.541,1.821,-5.808,-4.018,-7.111,-4.893,-3.103,26.575,0.0,262.84,,275.0,275.0,-5.401,2.929,-0.508,24.269
23676.5,3.065,0.704,-35.209,1.693,9.521,5.087,37.19,4.792,-7.639,-2.695,0.0,38.738,39.494,9.541,1.821,-5.656,-3.929,-6.718,-4.719,-3.108,26.567,0.0,262.84,,275.0,275.0,-5.458,2.931,-0.517,24.296
23677.0,3.065,0.704,-35.209,1.693,9.521,5.087,37.19,4.792,-7.639,-2.695,0.0,38.7,39.5,9.541,1.821,-5.255,-3.878,-6.426,-4.612,-3.108,26.567,0.0,262.64,,275.0,275.0,-5.256,2.934,-0.576,24.297
23677.5,2.995,0.8,-34.145,1.809,9.392,5.087,37.19,4.792,-7.639,-2.695,0.0,38.7,39.5,9.54,1.671,-5.121,-3.923,-6.425,-4.653,-3.108,26.567,0.0,262.64,,275.0,275.0,-5.043,2.936,-0.539,24.379
23678.0,2.995,0.8,-34.145,1.809,9.392,5.087,37.19,4.792,-7.639,-2.695,0.0,38.7,39.5,9.54,1.671,-5.273,-3.937,-6.565,-4.725,-3.108,26.567,0.0,262.84,,275.0,275.0,-5.03,2.937,-0.498,24.346
23678.5,2.995,0.8,-34.145,1.809,9.392,5.087,37.19,4.792,-7.639,-2.695,0.0,38.7,39.5,9.54,1.671,-5.53,-3.963,-6.844,-4.776,-3.108,26.567,0.0,262.84,,275.0,275.0,-5.125,2.938,-0.445,24.354
23679.0,2.995,0.8,-34.145,1.809,9.392,5.087,37.19,4.792,-7.639,-2.695,0.0,38.7,39.5,9.54,1.671,-5.472,-3.878,-6.716,-4.566,-3.108,26.567,0.0,262.84,,275.0,275.0,-5.278,2.939,-0.438,24.416
23679.5,2.995,0.8,-34.145,1.809,9.392,5.101,37.193,4.805,-7.657,-2.715,0.0,38.73,39.488,9.54,1.671,-5.275,-3.808,-6.313,-4.511,-3.113,26.578,0.0,262.84,,275.0,275.0,-5.158,2.939,-0.47,24.404
23680.0,2.995,0.8,-34.145,1.809,9.392,5.101,37.193,4.805,-7.657,-2.715,0.0,38.7,39.5,9.54,1.671,-4.988,-3.895,-6.233,-4.602,-3.113,26.578,0.0,262.84,,275.0,275.0,-4.976,2.94,-0.476,24.31
23680.5,2.719,0.674,-35.068,1.746,9.552,5.101,37.193,4.805,-7.657,-2.715,0.0,38.7,39.5,9.552,1.674,-5.219,-3.869,-6.458,-4.65,-3.113,26.578,0.0,262.84,,275.0,275.0,-4.929,2.941,-0.445,24.298
23681.0,2.719,0.674,-35.068,1.746,9.552,5.101,37.193,4.805,-7.657,-2.715,0.0,38.7,39.5,9.552,1.674,-5.438,-3.843,-6.709,-4.701,-3.113,26.578,0.0,262.34,,275.0,275.0,-5.049,2.938,-0.337,24.235
23681.5,2.719,0.674,-35.068,1.746,9.552,5.101,37.193,4.805,-7.657,-2.715,0.0,38.7,39.5,9.552,1.674,-5.494,-3.86,-6.795,-4.691,-3.113,26.578,0.0,262.34,,275.0,275.0,-5.173,2.934,-0.346,24.232
23682.0,2.719,0.674,-35.068,1.746,9.552,5.101,37.193,4.805,-7.657,-2.715,0.0,38.7,39.5,9.552,1.674,-5.206,-3.616,-6.279,-4.368,-3.113,26.578,0.0,262.64,,275.0,275.0,-5.21,2.931,-0.38,24.25
23682.5,2.719,0.674,-35.068,1.746,9.552,5.101,37.193,4.805,-7.657,-2.715,0.0,38.7,39.5,9.552,1.674,-5.153,-3.753,-6.295,-4.459,-3.113,26.578,0.0,262.64,,275.0,275.0,-4.867,2.927,-0.355,24.273
23683.0,2.719,0.674,-35.068,1.746,9.552,5.103,37.152,4.784,-7.669,-2.709,0.0,38.719,39.459,9.552,1.674,-5.273,-3.754,-6.415,-4.531,-3.112,26.575,0.0,262.94,,275.0,275.0,-4.915,2.924,-0.319,24.212
23683.5,2.719,0.674,-35.068,1.746,9.552,5.103,37.152,4.784,-7.669,-2.709,0.0,38.7,39.5,9.552,1.674,-5.376,-3.683,-6.708,-4.56,-3.112,26.575,0.0,262.94,,275.0,275.0,-4.993,2.92,-0.272,24.266
23684.0,2.518,0.686,-33.315,1.769,9.498,5.103,37.152,4.784,-7.669,-2.709,0.0,38.7,39.5,9.603,1.69,-5.499,-3.753,-6.8,-4.646,-3.112,26.575,0.0,262.74,,275.0,275.0,-5.082,2.917,-0.221,24.305
23684.5,2.518,0.686,-33.315,1.769,9.498,5.103,37.152,4.784,-7.669,-2.709,0.0,38.7,39.5,9.603,1.69,-5.338,-3.753,-6.569,-4.483,-3.112,26.575,0.0,262.74,,275.0,275.0,-5.174,2.91,-0.294,24.265
23685.0,2.518,0.686,-33.315,1.769,9.498,5.103,37.152,4.784,-7.669,-2.709,0.0,38.7,39.5,9.603,1.69,-4.993,-3.684,-6.188,-4.294,-3.112,26.575,0.0,262.74,,280.0,280.0,-5.036,2.904,-0.297,24.279
23685.5,2.518,0.686,-33.315,1.769,9.498,5.103,37.152,4.784,-7.669,-2.709,0.0,38.7,39.5,9.603,1.69,-5.137,-3.648,-6.373,-4.475,-3.112,26.575,0.0,262.74,,280.0,280.0,-4.79,2.898,-0.26,24.273
23686.0,2.518,0.686,-33.315,1.769,9.498,5.08,37.119,4.803,-7.672,-2.708,0.0,38.716,39.443,9.603,1.69,-5.327,-3.557,-6.612,-4.436,-3.101,26.578,0.0,262.74,,280.0,280.0,-4.908,2.891,-0.178,24.21
23686.5,2.518,0.686,-33.315,1.769,9.498,5.08,37.119,4.803,-7.672,-2.708,0.0,38.7,39.4,9.603,1.69,-5.453,-3.515,-6.795,-4.418,-3.101,26.578,0.0,262.74,,280.0,280.0,-4.983,2.885,-0.111,24.213
23687.0,3.068,0.712,-35.209,1.728,9.412,5.08,37.119,4.803,-7.672,-2.708,0.0,38.7,39.4,9.534,1.802,-5.407,-3.495,-6.604,-4.338,-3.101,26.578,0.0,262.84,,280.0,280.0,-5.045,2.879,-0.107,24.188
23687.5,3.068,0.712,-35.209,1.728,9.412,5.08,37.119,4.803,-7.672,-2.708,0.0,38.7,39.4,9.534,1.802,-4.874,-3.351,-6.044,-4.022,-3.101,26.578,0.0,262.84,,280.0,280.0,-4.961,2.882,-0.177,24.19
23688.0,3.068,0.712,-35.209,1.728,9.412,5.08,37.119,4.803,-7.672,-2.708,0.0,38.7,39.4,9.534,1.802,-4.71,-3.483,-6.043,-4.148,-3.101,26.578,0.0,262.84,,280.0,280.0,-4.573,2.885,-0.114,24.18
23688.5,3.068,0.712,-35.209,1.728,9.412,5.08,37.119,4.803,-7.672,-2.708,0.0,38.7,39.4,9.534,1.802,-4.958,-3.492,-6.266,-4.253,-3.101,26.578,0.0,262.84,,280.0,280.0,-4.596,2.888,-0.04,24.148
23689.0,3.068,0.712,-35.209,1.728,9.412,5.063,37.164,4.786,-7.692,-2.697,0.0,38.699,39.44,9.534,1.802,-5.355,-3.343,-6.74,-4.249,-3.11,26.569,0.0,267.94,,280.0,280.0,-4.742,2.891,0.055,24.128
23689.5,3.068,0.712,-35.209,1.728,9.412,5.063,37.164,4.786,-7.692,-2.697,0.0,38.7,39.4,9.534,1.802,-5.4,-3.437,-6.801,-4.355,-3.11,26.569,0.0,267.94,,280.0,280.0,-4.922,2.894,0.081,24.104
23690.0,3.068,0.712,-35.209,1.728,9.412,5.063,37.164,4.786,-7.692,-2.697,0.0,38.7,39.4,9.534,1.802,-5.053,-3.479,-6.263,-4.141,-3.11,26.569,0.0,268.14,,280.0,280.0,-4.998,2.897,0.04,24.067
23690.5,3.48,0.822,-35.209,1.762,9.503,5.063,37.164,4.786,-7.692,-2.697,0.0,38.7,39.4,9.429,1.761,-4.636,-3.468,-5.846,-4.073,-3.11,26.569,0.0,268.14,,280.0,280.0,-4.734,2.9,-0.017,24.08
23691.0,3.48,0.822,-35.209,1.762,9.503,5.063,37.164,4.786,-7.692,-2.697,0.0,38.7,39.4,9.429,1.761,-4.688,-3.448,-5.973,-4.169,-3.11,26.569,0.0,267.74,,280.0,280.0,-4.506,2.909,-0.009,24.076
23691.5,3.48,0.822,-35.209,1.762,9.503,5.063,37.164,4.786,-7.692,-2.697,0.0,38.7,39.4,9.429,1.761,-4.983,-3.288,-6.332,-4.125,-3.11,26.569,0.0,267.74,,280.0,280.0,-4.57,2.919,0.143,24.061
23692.0,3.48,0.822,-35.209,1.762,9.503,5.063,37.164,4.786,-7.692,-2.697,0.0,38.7,39.4,9.429,1.761,-5.153,-3.204,-6.542,-4.07,-3.11,26.569,0.0,267.84,,280.0,280.0,-4.682,2.928,0.197,24.03
23692.5,3.48,0.822,-35.209,1.762,9.503,5.116,37.179,4.801,-7.721,-2.702,0.0,38.69,39.448,9.429,1.761,-5.11,-3.272,-6.428,-4.045,-3.106,26.559,0.0,267.84,,280.0,280.0,-4.742,2.937,0.194,24.014
23693.0,3.48,0.822,-35.209,1.762,9.503,5.116,37.179,4.801,-7.721,-2.702,0.0,38.7,39.4,9.429,1.761,-4.783,-3.146,-5.938,-3.872,-3.106,26.559,0.0,267.44,,280.0,280.0,-4.714,2.946,0.151,24.048
23693.5,3.222,0.854,-33.593,1.798,9.41,5.116,37.179,4.801,-7.721,-2.702,0.0,38.7,39.4,9.712,1.624,-4.763,-3.208,-5.993,-3.971,-3.106,26.559,0.0,267.44,,280.0,280.0,-4.435,2.955,0.198,24.086
23694.0,3.222,0.854,-33.593,1.798,9.41,5.116,37.179,4.801,-7.721,-2.702,0.0,38.7,39.4,9.712,1.624,-4.905,-3.069,-6.253,-3.909,-3.106,26.559,0.0,267.64,,280.0,280.0,-4.484,2.959,0.26,24.06
23694.5,3.222,0.854,-33.593,1.798,9.41,5.116,37.179,4.801,-7.721,-2.702,0.0,38.7,39.4,9.712,1.624,-5.009,-3.001,-6.427,-3.897,-3.106,26.559,0.0,267.64,,280.0,280.0,-4.534,2.963,0.322,24.004
23695.0,3.222,0.854,-33.593,1.798,9.41,5.116,37.179,4.801,-7.721,-2.702,0.0,38.7,39.4,9.712,1.624,-5.117,-2.997,-6.606,-3.935,-3.106,26.559,0.0,267.04,,280.0,280.0,-4.584,2.968,0.426,24.003
23695.5,3.222,0.854,-33.593,1.798,9.41,5.102,37.205,4.793,-7.764,-2.699,0.0,38.679,39.407,9.712,1.624,-5.095,-3.113,-6.451,-3.875,-3.104,26.56,0.0,267.04,,280.0,280.0,-4.664,2.972,0.373,24.011
23696.0,3.222,0.854,-33.593,1.798,9.41,5.102,37.205,4.793,-7.764,-2.699,0.0,38.7,39.4,9.712,1.624,-4.708,-3.04,-5.97,-3.842,-3.104,26.56,0.0,267.44,,280.0,280.0,-4.633,2.976,0.394,23.931
23696.5,3.222,0.854,-33.593,1.798,9.41,5.102,37.205,4.793,-7.764,-2.699,0.0,38.7,39.4,9.712,1.624,-4.816,-2.901,-6.166,-3.761,-3.104,26.56,0.0,267.44,,280.0,280.0,-4.39,2.98,0.452,23.888
23697.0,3.478,0.813,-35.209,1.756,9.484,5.102,37.205,4.793,-7.764,-2.699,0.0,38.7,39.4,9.49,1.791,-4.907,-2.789,-6.334,-3.676,-3.104,26.56,0.0,267.54,,280.0,280.0,-4.411,2.984,0.524,23.831
23697.5,3.478,0.813,-35.209,1.756,9.484,5.102,37.205,4.793,-7.764,-2.699,0.0,38.7,39.4,9.49,1.791,-4.953,-2.867,-6.412,-3.742,-3.104,26.56,0.0,267.54,,280.0,280.0,-4.426,2.992,0.598,23.786
23698.0,3.478,0.813,-35.209,1.756,9.484,5.102,37.205,4.793,-7.764,-2.699,0.0,38.7,39.4,9.49,1.791,-4.824,-2.777,-6.259,-3.593,-3.104,26.56,0.0,267.64,,280.0,280.0,-4.493,3.0,0.622,23.754
23698.5,3.478,0.813,-35.209,1.756,9.484,5.102,37.205,4.793,-7.764,-2.699,0.0,38.7,39.4,9.49,1.791,-4.574,-2.715,-5.954,-3.507,-3.104,26.56,0.0,267.64,,280.0,280.0,-4.364,3.008,0.646,23.638
23699.0,3.478,0.813,-35.209,1.756,9.484,5.109,37.136,4.761,-7.798,-2.703,0.0,38.682,39.377,9.49,1.791,-4.561,-2.78,-5.881,-3.602,-3.092,26.563,0.0,267.64,,280.0,280.0,-4.187,3.016,0.695,23.627
23699.5,3.478,0.813,-35.209,1.756,9.484,5.109,37.136,4.761,-7.798,-2.703,0.0,38.7,39.4,9.49,1.791,-4.702,-2.522,-6.152,-3.39,-3.092,26.563,0.0,267.64,,280.0,280.0,-4.206,3.023,0.778,23.644
23700.0,2.678,0.633,-35.209,1.741,9.538,5.109,37.136,4.761,-7.798,-2.703,0.0,38.7,39.4,9.529,1.748,-4.777,-2.481,-6.29,-3.423,-3.092,26.563,0.0,267.74,,280.0,280.0,-4.191,3.031,0.839,23.747
23700.5,2.678,0.633,-35.209,1.741,9.538,5.109,37.136,4.761,-7.798,-2.703,0.0,38.7,39.4,9.529,1.748,-4.791,-2.543,-6.125,-3.427,-3.092,26.563,0.0,267.74,,280.0,280.0,-4.243,3.025,0.895,23.768
23701.0,2.678,0.633,-35.209,1.741,9.538,5.109,37.136,4.761,-7.798,-2.703,0.0,38.7,39.4,9.529,1.748,-4.466,-2.588,-5.871,-3.399,-3.092,26.563,0.0,267.84,,280.0,280.0,-4.221,3.019,0.886,23.769
23701.5,2.678,0.633,-35.209,1.741,9.538,5.109,37.136,4.761,-7.798,-2.703,0.0,38.7,39.4,9.529,1.748,-4.383,-2.531,-5.767,-3.358,-3.092,26.563,0.0,267.84,,280.0,280.0,-4.081,3.014,0.885,23.776
23702.0,2.678,0.633,-35.209,1.741,9.538,5.089,37.116,4.779,-7.804,-2.707,0.0,38.67,39.413,9.529,1.748,-4.462,-2.37,-5.837,-3.244,-3.104,26.555,0.0,267.54,,280.0,280.0,-4.01,3.008,1.029,23.75
23702.5,2.678,0.633,-35.209,1.741,9.538,5.089,37.116,4.779,-7.804,-2.707,0.0,38.7,39.4,9.529,1.748,-4.514,-2.247,-5.957,-3.136,-3.104,26.555,0.0,267.54,,280.0,280.0,-3.978,3.003,1.103,23.756
23703.0,2.678,0.633,-35.209,1.741,9.538,5.089,37.116,4.779,-7.804,-2.707,0.0,38.7,39.4,9.529,1.748,-4.547,-2.285,-5.97,-3.169,-3.104,26.555,0.0,267.84,,280.0,280.0,-3.964,2.997,1.163,23.843
23703.5,2.982,0.707,-35.209,1.762,9.548,5.089,37.116,4.779,-7.804,-2.707,0.0,38.7,39.4,9.52,1.698,-4.276,-2.44,-5.697,-3.218,-3.104,26.555,0.0,267.84,,280.0,280.0,-3.993,2.992,1.164,23.838
23704.0,2.982,0.707,-35.209,1.762,9.548,5.089,37.116,4.779,-7.804,-2.707,0.0,38.7,39.4,9.52,1.698,-4.215,-2.267,-5.635,-3.109,-3.104,26.555,0.0,267.54,,280.0,280.0,-3.908,2.992,1.167,23.81
23704.5,2.982,0.707,-35.209,1.762,9.548,5.089,37.116,4.779,-7.804,-2.707,0.0,38.7,39.4,9.52,1.698,-4.327,-2.14,-5.742,-3.011,-3.104,26.555,0.0,267.54,,280.0,280.0,-3.807,2.992,1.208,23.813
23705.0,2.982,0.707,-35.209,1.762,9.548,5.089,37.116,4.779,-7.804,-2.707,0.0,38.7,39.4,9.52,1.698,-4.322,-2.089,-5.858,-2.974,-3.104,26.555,0.0,267.94,,280.0,280.0,-3.805,2.992,1.303,23.767
23705.5,2.982,0.707,-35.209,1.762,9.548,5.075,37.155,4.778,-7.846,-2.711,0.0,38.656,39.39,9.52,1.698,-4.425,-2.04,-5.968,-2.968,-3.107,26.547,0.0,267.94,,280.0,280.0,-3.811,2.991,1.391,23.768
23706.0,2.982,0.707,-35.209,1.762,9.548,5.075,37.155,4.778,-7.846,-2.711,0.0,38.7,39.4,9.52,1.698,-4.397,-2.144,-5.899,-3.053,-3.107,26.547,0.0,267.84,,280.0,280.0,-3.85,2.991,1.407,23.782
23706.5,3.308,0.856,-34.253,1.815,9.469,5.075,37.155,4.778,-7.846,-2.711,0.0,38.7,39.4,9.545,1.603,-4.19,-2.079,-5.538,-2.971,-3.107,26.547,0.0,267.84,,280.0,280.0,-3.873,2.991,1.411,23.802
23707.0,3.308,0.856,-34.253,1.815,9.469,5.075,37.155,4.778,-7.846,-2.711,0.0,38.7,39.4,9.545,1.603,-4.206,-1.928,-5.603,-2.823,-3.107,26.547,0.0,267.94,,280.0,280.0,-3.695,2.996,1.467,23.893
23707.5,3.308,0.856,-34.253,1.815,9.469,5.075,37.155,4.778,-7.846,-2.711,0.0,38.7,39.4,9.545,1.603,-4.209,-1.814,-5.708,-2.717,-3.107,26.547,0.0,267.94,,280.0,280.0,-3.64,3.001,1.524,24.045
23708.0,3.308,0.856,-34.253,1.815,9.469,5.075,37.155,4.778,-7.846,-2.711,0.0,38.7,39.4,9.545,1.603,-4.284,-1.768,-5.808,-2.73,-3.107,26.547,0.0,267.64,,280.0,280.0,-3.612,3.006,1.599,24.078
23708.5,3.308,0.856,-34.253,1.815,9.469,5.077,37.19,4.764,-7.885,-2.714,0.0,38.652,39.391,9.545,1.603,-4.254,-1.809,-5.683,-2.7,-3.1,26.558,0.0,267.64,,280.0,280.0,-3.648,3.011,1.634,24.067
