t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
23709.0,3.308,0.856,-34.253,1.815,9.469,5.077,37.19,4.764,-7.885,-2.714,0.0,38.7,39.4,9.545,1.603,-4.034,-1.852,-5.488,-2.709,-3.1,26.558,0.0,267.24,,280.0,280.0,-3.612,3.016,1.651,24.013
23709.5,2.722,0.667,-35.209,1.735,9.439,5.077,37.19,4.764,-7.885,-2.714,0.0,38.7,39.4,9.412,1.807,-3.967,-1.79,-5.401,-2.68,-3.1,26.558,0.0,267.24,,280.0,280.0,-3.521,3.021,1.687,24.052
23710.0,2.722,0.667,-35.209,1.735,9.439,5.077,37.19,4.764,-7.885,-2.714,0.0,38.7,39.4,9.412,1.807,-4.031,-1.551,-5.558,-2.454,-3.1,26.558,0.0,267.24,,280.0,280.0,-3.46,3.016,1.781,24.049
23710.5,2.722,0.667,-35.209,1.735,9.439,5.077,37.19,4.764,-7.885,-2.714,0.0,38.7,39.4,9.412,1.807,-4.047,-1.499,-5.646,-2.443,-3.1,26.558,0.0,267.24,,280.0,280.0,-3.399,3.011,1.837,24.019
23711.0,2.722,0.667,-35.209,1.735,9.439,5.077,37.19,4.764,-7.885,-2.714,0.0,38.7,39.4,9.412,1.807,-4.013,-1.638,-5.463,-2.475,-3.1,26.558,0.0,267.34,,280.0,280.0,-3.409,3.007,1.901,23.996
23711.5,2.722,0.667,-35.209,1.735,9.439,5.077,37.19,4.764,-7.885,-2.714,0.0,38.7,39.4,9.412,1.807,-3.789,-1.524,-5.3,-2.425,-3.1,26.558,0.0,267.34,,280.0,280.0,-3.397,3.002,1.889,23.976
23712.0,2.722,0.667,-35.209,1.735,9.439,5.075,37.134,4.748,-7.937,-2.71,0.0,38.655,39.396,9.412,1.807,-3.818,-1.415,-5.266,-2.276,-3.111,26.547,0.0,267.34,,280.0,280.0,-3.259,2.997,1.942,23.996
23712.5,2.722,0.667,-35.209,1.735,9.439,5.075,37.134,4.748,-7.937,-2.71,0.0,38.7,39.4,9.412,1.807,-3.809,-1.282,-5.319,-2.181,-3.111,26.547,0.0,267.34,,280.0,280.0,-3.194,2.993,2.104,23.932
23713.0,3.426,0.844,-35.209,1.768,9.455,5.075,37.134,4.748,-7.937,-2.71,0.0,38.7,39.4,9.497,1.84,-3.8,-1.205,-5.388,-2.091,-3.111,26.547,0.0,267.24,,280.0,280.0,-3.148,2.988,2.185,23.96
23713.5,3.426,0.844,-35.209,1.768,9.455,5.075,37.134,4.748,-7.937,-2.71,0.0,38.7,39.4,9.497,1.84,-3.812,-1.193,-5.419,-2.092,-3.111,26.547,0.0,267.24,,280.0,280.0,-3.121,2.996,2.226,23.957
23714.0,3.426,0.844,-35.209,1.768,9.455,5.075,37.134,4.748,-7.937,-2.71,0.0,38.7,39.4,9.497,1.84,-3.738,-1.179,-5.346,-2.118,-3.111,26.547,0.0,267.74,,280.0,280.0,-3.129,3.003,2.268,23.964
23714.5,3.426,0.844,-35.209,1.768,9.455,5.075,37.134,4.748,-7.937,-2.71,0.0,38.7,39.4,9.497,1.84,-3.724,-1.118,-5.27,-2.052,-3.111,26.547,0.0,267.74,,280.0,280.0,-3.095,3.01,2.3,24.019
23715.0,3.426,0.844,-35.209,1.768,9.455,5.055,37.127,4.784,-7.99,-2.712,0.0,38.64,39.422,9.497,1.84,-3.707,-0.989,-5.254,-1.924,-3.106,26.537,0.0,267.74,,280.0,280.0,-3.041,3.016,2.356,24.06
23715.5,3.426,0.844,-35.209,1.768,9.455,5.055,37.127,4.784,-7.99,-2.712,0.0,38.6,39.4,9.497,1.84,-3.666,-0.906,-5.282,-1.815,-3.106,26.537,0.0,267.74,,280.0,280.0,-2.968,3.023,2.446,24.088
23716.0,2.473,0.671,-34.268,1.794,9.439,5.055,37.127,4.784,-7.99,-2.712,0.0,38.6,39.4,9.56,1.782,-3.678,-0.834,-5.334,-1.785,-3.106,26.537,0.0,267.54,,280.0,280.0,-2.917,3.03,2.578,24.066
23716.5,2.473,0.671,-34.268,1.794,9.439,5.055,37.127,4.784,-7.99,-2.712,0.0,38.6,39.4,9.56,1.782,-3.685,-0.842,-5.392,-1.825,-3.106,26.537,0.0,267.54,,280.0,280.0,-2.908,3.021,2.612,24.026
23717.0,2.473,0.671,-34.268,1.794,9.439,5.055,37.127,4.784,-7.99,-2.712,0.0,38.6,39.4,9.56,1.782,-3.556,-0.808,-5.187,-1.716,-3.106,26.537,0.0,267.84,,280.0,280.0,-2.936,3.012,2.665,23.981
23717.5,2.473,0.671,-34.268,1.794,9.439,5.055,37.127,4.784,-7.99,-2.712,0.0,38.6,39.4,9.56,1.782,-3.5,-0.684,-5.157,-1.622,-3.106,26.537,0.0,267.84,,280.0,280.0,-2.817,3.003,2.712,23.983
23718.0,2.473,0.671,-34.268,1.794,9.439,5.055,37.127,4.784,-7.99,-2.712,0.0,38.6,39.4,9.56,1.782,-3.473,-0.613,-5.172,-1.551,-3.106,26.537,0.0,267.64,,280.0,280.0,-2.741,2.994,2.781,24.024
23718.5,2.473,0.671,-34.268,1.794,9.439,5.082,37.14,4.796,-8.057,-2.709,0.0,38.636,39.35,9.56,1.782,-3.459,-0.579,-5.227,-1.52,-3.098,26.538,0.0,267.64,,280.0,280.0,-2.702,2.986,2.846,24.014
23719.0,2.473,0.671,-34.268,1.794,9.439,5.082,37.14,4.796,-8.057,-2.709,0.0,38.6,39.4,9.56,1.782,-3.524,-0.692,-5.39,-1.737,-3.098,26.538,0.0,267.84,,280.0,280.0,-2.696,2.977,2.871,24.005
23719.5,2.893,0.751,-33.826,1.808,9.471,5.082,37.14,4.796,-8.057,-2.709,0.0,38.6,39.4,9.589,1.573,-3.626,-1.05,-5.371,-2.016,-3.098,26.538,0.0,267.84,,280.0,280.0,-2.836,2.969,2.706,23.934
23720.0,2.893,0.751,-33.826,1.808,9.471,5.082,37.14,4.796,-8.057,-2.709,0.0,38.6,39.4,9.589,1.573,-3.737,-1.218,-5.287,-2.202,-3.098,26.538,0.0,267.84,,280.0,280.0,-3.016,2.968,2.653,23.934
23720.5,2.893,0.751,-33.826,1.808,9.471,5.082,37.14,4.796,-8.057,-2.709,0.0,38.6,39.4,9.589,1.573,-3.956,-1.374,-5.545,-2.434,-3.098,26.538,0.0,267.84,,280.0,280.0,-3.111,2.966,2.627,24.004
23721.0,2.893,0.751,-33.826,1.808,9.471,5.082,37.14,4.796,-8.057,-2.709,0.0,38.6,39.4,9.589,1.573,-4.045,-1.407,-5.621,-2.446,-3.098,26.538,0.0,268.24,,280.0,280.0,-3.327,2.965,2.571,24.1
23721.5,2.893,0.751,-33.826,1.808,9.471,5.086,37.172,4.802,-8.089,-2.701,0.0,38.641,39.41,9.589,1.573,-3.973,-1.488,-5.52,-2.461,-3.092,26.545,0.0,268.24,,280.0,280.0,-3.38,2.964,2.501,24.127
23722.0,2.893,0.751,-33.826,1.808,9.471,5.086,37.172,4.802,-8.089,-2.701,0.0,38.6,39.4,9.589,1.573,-3.809,-1.5,-5.405,-2.421,-3.092,26.545,0.0,267.94,,280.0,280.0,-3.36,2.963,2.411,24.111
23722.5,3.413,0.782,-35.209,1.722,9.511,5.086,37.172,4.802,-8.089,-2.701,0.0,38.6,39.4,9.5,1.777,-3.731,-1.547,-5.269,-2.467,-3.092,26.545,0.0,267.94,,280.0,280.0,-3.284,2.962,2.337,24.112
23723.0,3.413,0.782,-35.209,1.722,9.511,5.086,37.172,4.802,-8.089,-2.701,0.0,38.6,39.4,9.5,1.777,-3.808,-1.539,-5.314,-2.504,-3.092,26.545,0.0,268.14,,280.0,280.0,-3.253,2.969,2.279,24.113
23723.5,3.413,0.782,-35.209,1.722,9.511,5.086,37.172,4.802,-8.089,-2.701,0.0,38.6,39.4,9.5,1.777,-3.907,-1.555,-5.444,-2.518,-3.092,26.545,0.0,268.14,,280.0,280.0,-3.291,2.976,2.247,24.127
23724.0,3.413,0.782,-35.209,1.722,9.511,5.086,37.172,4.802,-8.089,-2.701,0.0,38.6,39.4,9.5,1.777,-4.021,-1.63,-5.558,-2.589,-3.092,26.545,0.0,267.34,,280.0,280.0,-3.356,2.984,2.215,24.107
23724.5,3.413,0.782,-35.209,1.722,9.511,5.086,37.172,4.802,-8.089,-2.701,0.0,38.6,39.4,9.5,1.777,-4.005,-1.67,-5.446,-2.607,-3.092,26.545,0.0,267.34,,280.0,280.0,-3.449,2.991,2.163,24.123
23725.0,3.413,0.782,-35.209,1.722,9.511,5.079,37.176,4.759,-8.114,-2.709,0.0,38.63,39.389,9.5,1.777,-3.756,-1.784,-5.3,-2.628,-3.1,26.535,0.0,267.74,,280.0,280.0,-3.432,2.997,2.087,24.173
23725.5,3.413,0.782,-35.209,1.722,9.511,5.079,37.176,4.759,-8.114,-2.709,0.0,38.6,39.4,9.5,1.777,-3.798,-1.768,-5.326,-2.672,-3.1,26.535,0.0,267.74,,280.0,280.0,-3.367,3.004,2.045,24.137
23726.0,3.062,0.737,-35.209,1.741,9.486,5.079,37.176,4.759,-8.114,-2.709,0.0,38.6,39.4,9.568,1.829,-3.916,-1.703,-5.429,-2.628,-3.1,26.535,0.0,267.74,,280.0,280.0,-3.391,3.011,2.071,24.124
23726.5,3.062,0.737,-35.209,1.741,9.486,5.079,37.176,4.759,-8.114,-2.709,0.0,38.6,39.4,9.568,1.829,-4.017,-1.673,-5.589,-2.632,-3.1,26.535,0.0,267.74,,280.0,280.0,-3.419,3.012,2.056,24.007
23727.0,3.062,0.737,-35.209,1.741,9.486,5.079,37.176,4.759,-8.114,-2.709,0.0,38.6,39.4,9.568,1.829,-4.036,-1.699,-5.62,-2.654,-3.1,26.535,0.0,267.84,,280.0,280.0,-3.478,3.013,2.015,23.894
23727.5,3.062,0.737,-35.209,1.741,9.486,5.079,37.176,4.759,-8.114,-2.709,0.0,38.6,39.4,9.568,1.829,-3.833,-1.807,-5.327,-2.692,-3.1,26.535,0.0,267.84,,280.0,280.0,-3.502,3.013,1.964,23.86
23728.0,3.062,0.737,-35.209,1.741,9.486,5.095,37.125,4.759,-8.127,-2.71,0.0,38.636,39.374,9.568,1.829,-3.93,-1.721,-5.434,-2.664,-3.112,26.536,0.0,267.34,,280.0,280.0,-3.415,3.014,1.987,23.855
23728.5,3.062,0.737,-35.209,1.741,9.486,5.095,37.125,4.759,-8.127,-2.71,0.0,38.6,39.4,9.568,1.829,-3.992,-1.664,-5.52,-2.608,-3.112,26.536,0.0,267.34,,280.0,280.0,-3.437,3.015,1.994,23.888
23729.0,3.175,0.815,-34.651,1.798,9.391,5.095,37.125,4.759,-8.127,-2.71,0.0,38.6,39.4,9.583,1.785,-3.997,-1.658,-5.598,-2.619,-3.112,26.536,0.0,267.74,,280.0,280.0,-3.446,3.016,2.02,23.888
23729.5,3.175,0.815,-34.651,1.798,9.391,5.095,37.125,4.759,-8.127,-2.71,0.0,38.6,39.4,9.583,1.785,-3.974,-1.706,-5.54,-2.647,-3.112,26.536,0.0,267.74,,280.0,280.0,-3.468,3.018,2.005,23.888
23730.0,3.175,0.815,-34.651,1.798,9.391,5.095,37.125,4.759,-8.127,-2.71,0.0,38.6,39.4,9.583,1.785,-3.909,-1.809,-5.36,-2.693,-3.112,26.536,0.0,267.84,,280.0,280.0,-3.467,3.021,1.974,23.862
23730.5,3.175,0.815,-34.651,1.798,9.391,5.095,37.125,4.759,-8.127,-2.71,0.0,38.6,39.4,9.583,1.785,-3.87,-1.754,-5.314,-2.653,-3.112,26.536,0.0,267.84,,280.0,280.0,-3.443,3.024,1.979,23.883
23731.0,3.175,0.815,-34.651,1.798,9.391,5.083,37.119,4.785,-8.121,-2.713,0.0,38.623,39.379,9.583,1.785,-3.918,-1.572,-5.468,-2.524,-3.115,26.53,0.0,267.44,,280.0,280.0,-3.398,3.026,1.993,23.767
23731.5,3.175,0.815,-34.651,1.798,9.391,5.083,37.119,4.785,-8.121,-2.713,0.0,38.6,39.4,9.583,1.785,-3.933,-1.587,-5.511,-2.512,-3.115,26.53,0.0,267.44,,280.0,280.0,-3.371,3.028,2.018,23.744
23732.0,3.175,0.815,-34.651,1.798,9.391,5.083,37.119,4.785,-8.121,-2.713,0.0,38.6,39.4,9.583,1.785,-3.852,-1.615,-5.428,-2.519,-3.115,26.53,0.0,267.24,,280.0,280.0,-3.386,3.031,2.041,23.714
23732.5,3.232,0.873,-34.143,1.83,9.442,5.083,37.119,4.785,-8.121,-2.713,0.0,38.6,39.4,9.571,1.705,-3.801,-1.604,-5.295,-2.524,-3.115,26.53,0.0,267.24,,280.0,280.0,-3.353,3.033,2.017,23.632
23733.0,3.232,0.873,-34.143,1.83,9.442,5.083,37.119,4.785,-8.121,-2.713,0.0,38.6,39.4,9.571,1.705,-3.787,-1.541,-5.271,-2.482,-3.115,26.53,0.0,267.74,,280.0,280.0,-3.306,3.037,2.001,23.579
23733.5,3.232,0.873,-34.143,1.83,9.442,5.083,37.119,4.785,-8.121,-2.713,0.0,38.6,39.4,9.571,1.705,-3.812,-1.49,-5.341,-2.44,-3.115,26.53,0.0,267.74,,280.0,280.0,-3.27,3.04,2.08,23.515
23734.0,3.232,0.873,-34.143,1.83,9.442,5.083,37.119,4.785,-8.121,-2.713,0.0,38.6,39.4,9.571,1.705,-3.878,-1.458,-5.432,-2.432,-3.115,26.53,0.0,267.44,,280.0,280.0,-3.271,3.043,2.131,23.51
23734.5,3.232,0.873,-34.143,1.83,9.442,5.1,37.17,4.799,-8.145,-2.702,0.0,38.632,39.403,9.571,1.705,-3.911,-1.597,-5.376,-2.475,-3.109,26.538,0.0,267.44,,280.0,280.0,-3.3,3.046,2.087,23.537
23735.0,3.232,0.873,-34.143,1.83,9.442,5.1,37.17,4.799,-8.145,-2.702,0.0,38.6,39.4,9.571,1.705,-3.751,-1.59,-5.249,-2.494,-3.109,26.538,0.0,267.44,,280.0,280.0,-3.34,3.049,2.073,23.581
23735.5,3.184,0.783,-35.209,1.769,9.53,5.1,37.17,4.799,-8.145,-2.702,0.0,38.6,39.4,9.442,1.657,-3.726,-1.553,-5.236,-2.472,-3.109,26.538,0.0,267.44,,280.0,280.0,-3.271,3.052,2.075,23.606
23736.0,3.184,0.783,-35.209,1.769,9.53,5.1,37.17,4.799,-8.145,-2.702,0.0,38.6,39.4,9.442,1.657,-3.956,-1.74,-5.59,-2.802,-3.109,26.538,0.0,267.04,,280.0,280.0,-3.247,3.054,2.081,23.617
23736.5,3.184,0.783,-35.209,1.769,9.53,5.1,37.17,4.799,-8.145,-2.702,0.0,38.6,39.4,9.442,1.657,-4.212,-2.011,-5.786,-3.044,-3.109,26.538,0.0,267.04,,280.0,280.0,-3.522,3.056,2.009,23.6
23737.0,3.184,0.783,-35.209,1.769,9.53,5.1,37.17,4.799,-8.145,-2.702,0.0,38.6,39.4,9.442,1.657,-4.287,-2.157,-5.741,-3.122,-3.109,26.538,0.0,267.04,,280.0,280.0,-3.763,3.058,1.757,23.6
23737.5,3.184,0.783,-35.209,1.769,9.53,5.083,37.166,4.775,-8.178,-2.709,0.0,38.633,39.408,9.442,1.657,-4.134,-2.159,-5.404,-3.018,-3.103,26.544,0.0,267.04,,280.0,280.0,-3.827,3.06,1.628,23.605
23738.0,3.184,0.783,-35.209,1.769,9.53,5.083,37.166,4.775,-8.178,-2.709,0.0,38.6,39.4,9.442,1.657,-3.915,-2.444,-5.324,-3.292,-3.103,26.544,0.0,267.44,,280.0,280.0,-3.679,3.062,1.564,23.627
23738.5,3.184,0.783,-35.209,1.769,9.53,5.083,37.166,4.775,-8.178,-2.709,0.0,38.6,39.4,9.442,1.657,-4.23,-2.419,-5.625,-3.372,-3.103,26.544,0.0,267.44,,280.0,280.0,-3.744,3.064,1.536,23.659
23739.0,2.493,0.606,-35.044,1.726,9.458,5.083,37.166,4.775,-8.178,-2.709,0.0,38.6,39.4,9.573,1.84,-4.431,-2.361,-5.812,-3.365,-3.103,26.544,0.0,267.74,,280.0,280.0,-3.911,3.066,1.506,23.689
23739.5,2.493,0.606,-35.044,1.726,9.458,5.083,37.166,4.775,-8.178,-2.709,0.0,38.6,39.4,9.573,1.84,-4.428,-2.424,-5.693,-3.288,-3.103,26.544,0.0,267.74,,280.0,280.0,-3.992,3.057,1.451,23.707
23740.0,2.493,0.606,-35.044,1.726,9.458,5.083,37.166,4.775,-8.178,-2.709,0.0,38.6,39.4,9.573,1.84,-4.046,-2.356,-5.464,-3.168,-3.103,26.544,0.0,267.64,,280.0,280.0,-3.958,3.048,1.344,23.764
23740.5,2.493,0.606,-35.044,1.726,9.458,5.083,37.166,4.775,-8.178,-2.709,0.0,38.6,39.4,9.573,1.84,-3.976,-2.386,-5.373,-3.158,-3.103,26.544,0.0,267.64,,280.0,280.0,-3.758,3.039,1.265,23.832
23741.0,2.493,0.606,-35.044,1.726,9.458,5.074,37.124,4.781,-8.163,-2.71,0.0,38.632,39.446,9.573,1.84,-4.01,-2.428,-5.397,-3.236,-3.099,26.528,0.0,267.54,,280.0,280.0,-3.723,3.03,1.246,23.855
23741.5,2.493,0.606,-35.044,1.726,9.458,5.074,37.124,4.781,-8.163,-2.71,0.0,38.6,39.4,9.573,1.84,-4.29,-2.484,-5.738,-3.37,-3.099,26.528,0.0,267.54,,280.0,280.0,-3.768,3.021,1.256,23.876
23742.0,2.505,0.632,-34.82,1.786,9.474,5.074,37.124,4.781,-8.163,-2.71,0.0,38.6,39.4,9.648,2.134,-4.448,-2.55,-5.879,-3.493,-3.099,26.528,0.0,267.84,,280.0,280.0,-3.971,3.012,1.25,23.936
23742.5,2.505,0.632,-34.82,1.786,9.474,5.074,37.124,4.781,-8.163,-2.71,0.0,38.6,39.4,9.648,2.134,-4.422,-2.662,-5.808,-3.525,-3.099,26.528,0.0,267.84,,280.0,280.0,-4.092,3.004,1.216,23.964
23743.0,2.505,0.632,-34.82,1.786,9.474,5.074,37.124,4.781,-8.163,-2.71,0.0,38.6,39.4,9.648,2.134,-4.245,-2.555,-5.452,-3.293,-3.099,26.528,0.0,267.94,,280.0,280.0,-4.104,2.996,1.131,23.949
23743.5,2.505,0.632,-34.82,1.786,9.474,5.074,37.124,4.781,-8.163,-2.71,0.0,38.6,39.4,9.648,2.134,-4.037,-2.593,-5.271,-3.33,-3.099,26.528,0.0,267.94,,280.0,280.0,-3.886,2.988,1.035,23.925
23744.0,2.505,0.632,-34.82,1.786,9.474,5.105,37.118,4.789,-8.173,-2.693,0.0,38.633,39.427,9.648,2.134,-4.178,-2.584,-5.43,-3.37,-3.096,26.536,0.0,267.94,,280.0,280.0,-3.808,2.98,1.056,23.919
23744.5,2.505,0.632,-34.82,1.786,9.474,5.105,37.118,4.789,-8.173,-2.693,0.0,38.6,39.4,9.648,2.134,-4.306,-2.615,-5.587,-3.455,-3.096,26.536,0.0,267.94,,280.0,280.0,-3.89,2.972,1.052,23.915
23745.0,2.505,0.632,-34.82,1.786,9.474,5.105,37.118,4.789,-8.173,-2.693,0.0,38.6,39.4,9.648,2.134,-4.391,-2.619,-5.734,-3.458,-3.096,26.536,0.0,267.84,,280.0,280.0,-3.991,2.964,1.031,23.899
23745.5,3.005,0.799,-33.232,1.794,9.386,5.105,37.118,4.789,-8.173,-2.693,0.0,38.6,39.4,9.742,1.712,-4.283,-2.538,-5.596,-3.31,-3.096,26.536,0.0,267.84,,280.0,280.0,-4.05,2.957,1.035,23.895
23746.0,3.005,0.799,-33.232,1.794,9.386,5.105,37.118,4.789,-8.173,-2.693,0.0,38.6,39.4,9.742,1.712,-4.218,-2.584,-5.43,-3.343,-3.096,26.536,0.0,267.94,,280.0,280.0,-3.932,2.958,0.969,23.897
23746.5,3.005,0.799,-33.232,1.794,9.386,5.105,37.118,4.789,-8.173,-2.693,0.0,38.6,39.4,9.742,1.712,-4.222,-2.698,-5.45,-3.487,-3.096,26.536,0.0,267.94,,280.0,280.0,-3.894,2.958,0.949,23.918
23747.0,3.005,0.799,-33.232,1.794,9.386,5.105,37.118,4.789,-8.173,-2.693,0.0,38.6,39.4,9.742,1.712,-4.343,-2.647,-5.713,-3.54,-3.096,26.536,0.0,268.04,,280.0,280.0,-3.964,2.959,0.981,23.925
23747.5,3.005,0.799,-33.232,1.794,9.386,5.117,37.14,4.798,-8.176,-2.694,0.0,38.631,39.405,9.742,1.712,-4.544,-2.628,-5.887,-3.584,-3.09,26.537,0.0,268.04,,280.0,280.0,-4.061,2.96,1.006,23.935
23748.0,3.005,0.799,-33.232,1.794,9.386,5.117,37.14,4.798,-8.176,-2.694,0.0,38.6,39.4,9.742,1.712,-4.535,-2.745,-5.866,-3.579,-3.09,26.537,0.0,268.04,,280.0,280.0,-4.161,2.961,0.922,23.956
23748.5,3.4,0.862,-34.419,1.753,9.41,5.117,37.14,4.798,-8.176,-2.694,0.0,38.6,39.4,9.645,1.743,-4.276,-2.651,-5.402,-3.366,-3.09,26.537,0.0,268.04,,280.0,280.0,-4.181,2.961,0.869,23.961
23749.0,3.4,0.862,-34.419,1.753,9.41,5.117,37.14,4.798,-8.176,-2.694,0.0,38.6,39.4,9.645,1.743,-4.194,-2.647,-5.482,-3.45,-3.09,26.537,0.0,267.54,,280.0,280.0,-3.923,2.969,0.907,24.011
23749.5,3.4,0.862,-34.419,1.753,9.41,5.117,37.14,4.798,-8.176,-2.694,0.0,38.6,39.4,9.645,1.743,-4.359,-2.619,-5.717,-3.492,-3.09,26.537,0.0,267.54,,280.0,280.0,-3.943,2.976,0.94,24.045
23750.0,3.4,0.862,-34.419,1.753,9.41,5.117,37.14,4.798,-8.176,-2.694,0.0,38.6,39.4,9.645,1.743,-4.498,-2.564,-5.816,-3.503,-3.09,26.537,0.0,267.64,,280.0,280.0,-4.047,2.983,0.97,24.047
23750.5,3.4,0.862,-34.419,1.753,9.41,5.104,37.175,4.808,-8.189,-2.693,0.0,38.633,39.423,9.645,1.743,-4.511,-2.538,-5.799,-3.417,-3.08,26.546,0.0,267.64,,280.0,280.0,-4.095,2.99,0.978,24.045
23751.0,3.4,0.862,-34.419,1.753,9.41,5.104,37.175,4.808,-8.189,-2.693,0.0,38.6,39.4,9.645,1.743,-4.248,-2.504,-5.629,-3.321,-3.08,26.546,0.0,267.64,,280.0,280.0,-4.066,2.996,0.922,24.224
23751.5,3.4,0.862,-34.419,1.753,9.41,5.104,37.175,4.808,-8.189,-2.693,0.0,38.6,39.4,9.645,1.743,-4.153,-2.543,-5.501,-3.304,-3.08,26.546,0.0,267.64,,280.0,280.0,-3.926,3.003,0.914,24.249
23752.0,3.332,0.808,-35.209,1.759,9.511,5.104,37.175,4.808,-8.189,-2.693,0.0,38.6,39.4,9.466,1.718,-4.159,-2.614,-5.551,-3.444,-3.08,26.546,0.0,267.64,,280.0,280.0,-3.876,3.009,0.961,24.289
23752.5,3.332,0.808,-35.209,1.759,9.511,5.104,37.175,4.808,-8.189,-2.693,0.0,38.6,39.4,9.466,1.718,-4.543,-2.524,-5.924,-3.439,-3.08,26.546,0.0,267.64,,280.0,280.0,-3.942,3.015,0.973,24.317
23753.0,3.332,0.808,-35.209,1.759,9.511,5.104,37.175,4.808,-8.189,-2.693,0.0,38.6,39.4,9.466,1.718,-4.648,-2.606,-6.022,-3.542,-3.08,26.546,0.0,267.64,,280.0,280.0,-4.108,3.02,1.03,24.324
23753.5,3.332,0.808,-35.209,1.759,9.511,5.104,37.175,4.808,-8.189,-2.693,0.0,38.6,39.4,9.466,1.718,-4.3,-2.6,-5.62,-3.301,-3.08,26.546,0.0,267.64,,280.0,280.0,-4.204,3.025,0.966,24.354
23754.0,3.332,0.808,-35.209,1.759,9.511,5.086,37.173,4.773,-8.226,-2.688,0.0,38.636,39.418,9.466,1.718,-4.094,-2.523,-5.372,-3.27,-3.078,26.529,0.0,267.54,,280.0,280.0,-3.955,3.03,0.909,24.397
23754.5,3.332,0.808,-35.209,1.759,9.511,5.086,37.173,4.773,-8.226,-2.688,0.0,38.6,39.4,9.466,1.718,-4.144,-2.591,-5.461,-3.421,-3.078,26.529,0.0,267.54,,280.0,280.0,-3.815,3.035,0.894,24.402
23755.0,2.508,0.663,-33.764,1.807,9.491,5.086,37.173,4.773,-8.226,-2.688,0.0,38.6,39.4,9.642,1.685,-4.334,-2.523,-5.689,-3.403,-3.078,26.529,0.0,267.54,,280.0,280.0,-3.904,3.04,0.999,24.382
23755.5,2.508,0.663,-33.764,1.807,9.491,5.086,37.173,4.773,-8.226,-2.688,0.0,38.6,39.4,9.642,1.685,-4.475,-2.474,-5.887,-3.397,-3.078,26.529,0.0,267.54,,280.0,280.0,-3.987,3.031,1.035,24.391
23756.0,2.508,0.663,-33.764,1.807,9.491,5.086,37.173,4.773,-8.226,-2.688,0.0,38.6,39.4,9.642,1.685,-4.526,-2.512,-5.781,-3.364,-3.078,26.529,0.0,267.74,,280.0,280.0,-4.058,3.023,1.029,24.411
23756.5,2.508,0.663,-33.764,1.807,9.491,5.086,37.173,4.773,-8.226,-2.688,0.0,38.6,39.4,9.642,1.685,-4.217,-2.527,-5.445,-3.332,-3.078,26.529,0.0,267.74,,280.0,280.0,-4.046,3.014,0.965,24.375
23757.0,2.508,0.663,-33.764,1.807,9.491,5.054,37.128,4.753,-8.252,-2.676,0.0,38.635,39.462,9.642,1.685,-4.052,-2.656,-5.38,-3.413,-3.071,26.55,0.0,267.64,,280.0,280.0,-3.88,3.006,0.939,24.379
23757.5,2.508,0.663,-33.764,1.807,9.491,5.054,37.128,4.753,-8.252,-2.676,0.0,38.6,39.5,9.642,1.685,-4.196,-2.551,-5.567,-3.406,-3.071,26.55,0.0,267.64,,280.0,280.0,-3.875,2.998,0.961,24.337
23758.0,2.467,0.582,-35.209,1.713,9.537,5.054,37.128,4.753,-8.252,-2.676,0.0,38.6,39.5,9.371,1.755,-4.363,-2.423,-5.763,-3.332,-3.071,26.55,0.0,267.54,,280.0,280.0,-3.93,2.99,1.016,24.277
23758.5,2.467,0.582,-35.209,1.713,9.537,5.054,37.128,4.753,-8.252,-2.676,0.0,38.6,39.5,9.371,1.755,-4.456,-2.421,-5.912,-3.351,-3.071,26.55,0.0,267.54,,280.0,280.0,-3.97,2.981,1.045,24.173
23759.0,2.467,0.582,-35.209,1.713,9.537,5.054,37.128,4.753,-8.252,-2.676,0.0,38.6,39.5,9.371,1.755,-4.275,-2.543,-5.729,-3.268,-3.071,26.55,0.0,267.14,,280.0,280.0,-4.035,2.973,0.994,24.132
23759.5,2.467,0.582,-35.209,1.713,9.537,5.054,37.128,4.753,-8.252,-2.676,0.0,38.6,39.5,9.371,1.755,-4.042,-2.504,-5.284,-3.208,-3.071,26.55,0.0,267.14,,280.0,280.0,-3.954,2.964,0.99,24.159
23760.0,2.467,0.582,-35.209,1.713,9.537,5.054,37.128,4.753,-8.252,-2.676,0.0,38.6,39.5,9.371,1.755,-4.145,-2.427,-5.43,-3.264,-3.071,26.55,0.0,267.34,,280.0,280.0,-3.76,2.956,1.028,24.195
23760.5,2.467,0.582,-35.209,1.713,9.537,5.056,37.1,4.781,-8.262,-2.672,0.0,38.645,39.451,9.371,1.755,-4.249,-2.334,-5.634,-3.234,-3.058,26.546,0.0,267.34,,280.0,280.0,-3.816,2.948,1.088,24.232
23761.0,2.467,0.582,-35.209,1.713,9.537,5.056,37.1,4.781,-8.262,-2.672,0.0,38.6,39.5,9.371,1.755,-4.328,-2.374,-5.779,-3.266,-3.058,26.546,0.0,267.44,,280.0,280.0,-3.862,2.94,1.113,24.283
23761.5,3.009,0.718,-35.209,1.741,9.443,5.056,37.1,4.781,-8.262,-2.672,0.0,38.6,39.5,9.567,1.833,-4.346,-2.473,-5.732,-3.362,-3.058,26.546,0.0,267.44,,280.0,280.0,-3.936,2.932,1.127,24.359
23762.0,3.009,0.718,-35.209,1.741,9.443,5.056,37.1,4.781,-8.262,-2.672,0.0,38.6,39.5,9.567,1.833,-4.127,-2.567,-5.355,-3.381,-3.058,26.546,0.0,267.64,,280.0,280.0,-3.978,2.934,1.032,24.366
23762.5,3.009,0.718,-35.209,1.741,9.443,5.056,37.1,4.781,-8.262,-2.672,0.0,38.6,39.5,9.567,1.833,-3.89,-2.661,-5.258,-3.439,-3.058,26.546,0.0,267.64,,280.0,280.0,-3.857,2.935,1.021,24.373
23763.0,3.009,0.718,-35.209,1.741,9.443,5.056,37.1,4.781,-8.262,-2.672,0.0,38.6,39.5,9.567,1.833,-4.175,-2.432,-5.558,-3.271,-3.058,26.546,0.0,267.24,,280.0,280.0,-3.812,2.936,1.075,24.409
23763.5,3.009,0.718,-35.209,1.741,9.443,5.053,37.132,4.789,-8.257,-2.683,0.0,38.645,39.464,9.567,1.833,-4.238,-2.388,-5.662,-3.286,-3.074,26.551,0.0,267.24,,280.0,280.0,-3.859,2.937,1.115,24.436
23764.0,3.009,0.718,-35.209,1.741,9.443,5.053,37.132,4.789,-8.257,-2.683,0.0,38.6,39.5,9.567,1.833,-4.144,-2.387,-5.487,-3.104,-3.074,26.551,0.0,267.54,,280.0,280.0,-3.894,2.939,1.101,24.462
23764.5,3.719,0.884,-35.209,1.659,9.549,5.053,37.132,4.789,-8.257,-2.683,0.0,38.6,39.5,9.353,1.719,-3.823,-2.296,-5.02,-3.031,-3.074,26.551,0.0,267.54,,280.0,280.0,-3.781,2.94,1.028,24.407
23765.0,3.719,0.884,-35.209,1.659,9.549,5.053,37.132,4.789,-8.257,-2.683,0.0,38.6,39.5,9.353,1.719,-3.779,-2.4,-5.044,-3.122,-3.074,26.551,0.0,267.64,,280.0,280.0,-3.542,2.952,1.03,24.337
23765.5,3.719,0.884,-35.209,1.659,9.549,5.053,37.132,4.789,-8.257,-2.683,0.0,38.6,39.5,9.353,1.719,-3.979,-2.314,-5.295,-3.152,-3.074,26.551,0.0,267.64,,280.0,280.0,-3.586,2.965,1.15,24.226
23766.0,3.719,0.884,-35.209,1.659,9.549,5.053,37.132,4.789,-8.257,-2.683,0.0,38.6,39.5,9.353,1.719,-4.092,-2.19,-5.484,-3.057,-3.074,26.551,0.0,267.54,,280.0,280.0,-3.685,2.977,1.235,24.186
23766.5,3.719,0.884,-35.209,1.659,9.549,5.053,37.132,4.789,-8.257,-2.683,0.0,38.6,39.5,9.353,1.719,-3.88,-2.233,-5.168,-2.896,-3.074,26.551,0.0,267.54,,280.0,280.0,-3.706,2.99,1.159,24.165
23767.0,3.719,0.884,-35.209,1.659,9.549,5.068,37.184,4.769,-8.291,-2.678,0.0,38.651,39.467,9.353,1.719,-3.508,-2.289,-4.758,-2.89,-3.066,26.556,0.0,267.74,,280.0,280.0,-3.544,3.002,1.096,24.093
23767.5,3.719,0.884,-35.209,1.659,9.549,5.068,37.184,4.769,-8.291,-2.678,0.0,38.7,39.5,9.353,1.719,-3.415,-2.337,-4.781,-2.993,-3.066,26.556,0.0,267.74,,280.0,280.0,-3.361,3.013,1.082,24.086
23768.0,2.095,0.603,-33.917,1.778,9.416,5.068,37.184,4.769,-8.291,-2.678,0.0,38.7,39.5,9.573,1.636,-3.778,-2.212,-5.096,-3.005,-3.066,26.556,0.0,267.94,,280.0,280.0,-3.382,3.025,1.145,24.03
23768.5,2.095,0.603,-33.917,1.778,9.416,5.068,37.184,4.769,-8.291,-2.678,0.0,38.7,39.5,9.573,1.636,-3.94,-2.043,-5.292,-2.908,-3.066,26.556,0.0,267.94,,280.0,280.0,-3.523,3.01,1.237,24.018
23769.0,2.095,0.603,-33.917,1.778,9.416,5.068,37.184,4.769,-8.291,-2.678,0.0,38.7,39.5,9.573,1.636,-3.944,-2.088,-5.412,-2.931,-3.066,26.556,0.0,267.94,,280.0,280.0,-3.546,2.995,1.273,24.024
23769.5,2.095,0.603,-33.917,1.778,9.416,5.068,37.184,4.769,-8.291,-2.678,0.0,38.7,39.5,9.573,1.636,-3.706,-2.024,-5.057,-2.654,-3.066,26.556,0.0,267.94,,280.0,280.0,-3.594,2.98,1.192,24.027
23770.0,2.095,0.603,-33.917,1.778,9.416,5.058,37.124,4.769,-8.302,-2.677,0.0,38.655,39.477,9.573,1.636,-3.393,-2.121,-4.748,-2.816,-3.064,26.552,0.0,268.04,,280.0,280.0,-3.36,2.965,1.227,23.984
23770.5,2.095,0.603,-33.917,1.778,9.416,5.058,37.124,4.769,-8.302,-2.677,0.0,38.7,39.5,9.573,1.636,-3.673,-1.998,-5.036,-2.794,-3.064,26.552,0.0,268.04,,280.0,280.0,-3.27,2.951,1.314,23.915
23771.0,3.004,0.696,-35.209,1.773,9.531,5.058,37.124,4.769,-8.302,-2.677,0.0,38.7,39.5,9.483,1.686,-3.805,-1.861,-5.207,-2.729,-3.064,26.552,0.0,268.04,,280.0,280.0,-3.375,2.937,1.409,23.874
23771.5,3.004,0.696,-35.209,1.773,9.531,5.058,37.124,4.769,-8.302,-2.677,0.0,38.7,39.5,9.483,1.686,-3.852,-1.96,-5.306,-2.776,-3.064,26.552,0.0,268.04,,280.0,280.0,-3.4,2.938,1.465,23.78
23772.0,3.004,0.696,-35.209,1.773,9.531,5.058,37.124,4.769,-8.302,-2.677,0.0,38.7,39.5,9.483,1.686,-3.576,-1.807,-4.867,-2.549,-3.064,26.552,0.0,268.04,,280.0,280.0,-3.474,2.939,1.447,23.796
23772.5,3.004,0.696,-35.209,1.773,9.531,5.058,37.124,4.769,-8.302,-2.677,0.0,38.7,39.5,9.483,1.686,-3.394,-1.865,-4.66,-2.571,-3.064,26.552,0.0,268.04,,280.0,280.0,-3.199,2.94,1.444,23.95
23773.0,3.004,0.696,-35.209,1.773,9.531,5.058,37.124,4.769,-8.302,-2.677,0.0,38.7,39.5,9.483,1.686,-3.344,-1.937,-4.727,-2.667,-3.064,26.552,0.0,268.14,,280.0,280.0,-3.123,2.941,1.502,23.89
23773.5,3.004,0.696,-35.209,1.773,9.531,5.049,37.085,4.783,-8.307,-2.681,0.0,38.665,39.486,9.483,1.686,-3.686,-1.695,-5.084,-2.589,-3.071,26.559,0.0,268.14,,280.0,280.0,-3.169,2.942,1.592,23.837
23774.0,3.004,0.696,-35.209,1.773,9.531,5.049,37.085,4.783,-8.307,-2.681,0.0,38.7,39.5,9.483,1.686,-3.768,-1.722,-5.24,-2.631,-3.071,26.559,0.0,268.44,,280.0,280.0,-3.263,2.943,1.65,23.814
23774.5,2.422,0.647,-33.618,1.741,9.346,5.049,37.085,4.783,-8.307,-2.681,0.0,38.7,39.5,9.717,1.724,-3.639,-1.782,-4.891,-2.341,-3.071,26.559,0.0,268.44,,280.0,280.0,-3.34,2.944,1.662,23.742
23775.0,2.422,0.647,-33.618,1.741,9.346,5.049,37.085,4.783,-8.307,-2.681,0.0,38.7,39.5,9.717,1.724,-3.165,-1.639,-4.418,-2.269,-3.071,26.559,0.0,268.14,,280.0,280.0,-3.163,2.936,1.562,23.681
23775.5,2.422,0.647,-33.618,1.741,9.346,5.049,37.085,4.783,-8.307,-2.681,0.0,38.7,39.5,9.717,1.724,-3.237,-1.682,-4.539,-2.443,-3.071,26.559,0.0,268.14,,280.0,280.0,-2.873,2.927,1.589,23.643
23776.0,2.422,0.647,-33.618,1.741,9.346,5.049,37.085,4.783,-8.307,-2.681,0.0,38.7,39.5,9.717,1.724,-3.414,-1.597,-4.732,-2.454,-3.071,26.559,0.0,268.04,,280.0,280.0,-2.975,2.919,1.742,23.594
23776.5,2.422,0.647,-33.618,1.741,9.346,5.03,37.127,4.775,-8.309,-2.667,0.0,38.666,39.561,9.717,1.724,-3.464,-1.55,-4.842,-2.383,-3.069,26.559,0.0,268.04,,280.0,280.0,-3.049,2.911,1.822,23.652
23777.0,2.422,0.647,-33.618,1.741,9.346,5.03,37.127,4.775,-8.309,-2.667,0.0,38.7,39.6,9.717,1.724,-3.498,-1.554,-4.878,-2.323,-3.069,26.559,0.0,267.74,,280.0,280.0,-3.06,2.903,1.823,23.682
23777.5,3.309,0.805,-35.209,1.753,9.484,5.03,37.127,4.775,-8.309,-2.667,0.0,38.7,39.6,9.442,1.764,-3.207,-1.557,-4.531,-2.271,-3.069,26.559,0.0,267.74,,280.0,280.0,-3.063,2.895,1.774,23.693
23778.0,3.309,0.805,-35.209,1.753,9.484,5.03,37.127,4.775,-8.309,-2.667,0.0,38.7,39.6,9.442,1.764,-3.06,-1.588,-4.466,-2.345,-3.069,26.559,0.0,268.14,,280.0,280.0,-2.892,2.902,1.775,23.693
23778.5,3.309,0.805,-35.209,1.753,9.484,5.03,37.127,4.775,-8.309,-2.667,0.0,38.7,39.6,9.442,1.764,-3.252,-1.537,-4.61,-2.353,-3.069,26.559,0.0,268.14,,280.0,280.0,-2.865,2.909,1.818,23.655
23779.0,3.309,0.805,-35.209,1.753,9.484,5.03,37.127,4.775,-8.309,-2.667,0.0,38.7,39.6,9.442,1.764,-3.385,-1.421,-4.764,-2.281,-3.069,26.559,0.0,267.84,,280.0,280.0,-2.938,2.915,1.876,23.662
23779.5,3.309,0.805,-35.209,1.753,9.484,5.03,37.127,4.775,-8.309,-2.667,0.0,38.7,39.6,9.442,1.764,-3.373,-1.457,-4.803,-2.326,-3.069,26.559,0.0,267.84,,280.0,280.0,-2.963,2.922,1.938,23.753
23780.0,3.309,0.805,-35.209,1.753,9.484,5.028,37.164,4.758,-8.339,-2.676,0.0,38.669,39.53,9.442,1.764,-3.129,-1.415,-4.407,-2.091,-3.056,26.56,0.0,268.14,,280.0,280.0,-2.99,2.928,1.884,23.789
23780.5,3.309,0.805,-35.209,1.753,9.484,5.028,37.164,4.758,-8.339,-2.676,0.0,38.7,39.5,9.442,1.764,-3.025,-1.457,-4.315,-2.211,-3.056,26.56,0.0,268.14,,280.0,280.0,-2.761,2.934,1.9,23.795
23781.0,2.657,0.667,-35.209,1.601,9.483,5.028,37.164,4.758,-8.339,-2.676,0.0,38.7,39.5,9.496,1.873,-3.147,-1.301,-4.487,-2.138,-3.056,26.56,0.0,268.04,,280.0,280.0,-2.752,2.94,1.998,23.771
23781.5,2.657,0.667,-35.209,1.601,9.483,5.028,37.164,4.758,-8.339,-2.676,0.0,38.7,39.5,9.496,1.873,-3.244,-1.19,-4.6,-2.055,-3.056,26.56,0.0,268.04,,280.0,280.0,-2.768,2.936,2.065,23.757
23782.0,2.657,0.667,-35.209,1.601,9.483,5.028,37.164,4.758,-8.339,-2.676,0.0,38.7,39.5,9.496,1.873,-3.262,-1.184,-4.664,-2.1,-3.056,26.56,0.0,267.94,,280.0,280.0,-2.772,2.931,2.146,23.713
23782.5,2.657,0.667,-35.209,1.601,9.483,5.028,37.164,4.758,-8.339,-2.676,0.0,38.7,39.5,9.496,1.873,-3.035,-1.163,-4.271,-1.89,-3.056,26.56,0.0,267.94,,280.0,280.0,-2.803,2.927,2.106,23.632
23783.0,2.657,0.667,-35.209,1.601,9.483,5.033,37.152,4.76,-8.343,-2.672,0.0,38.676,39.565,9.496,1.873,-2.632,-1.202,-4.071,-1.895,-3.064,26.554,0.0,267.84,,280.0,280.0,-2.59,2.922,2.112,23.522
23783.5,2.657,0.667,-35.209,1.601,9.483,5.033,37.152,4.76,-8.343,-2.672,0.0,38.7,39.6,9.496,1.873,-2.775,-1.181,-4.109,-1.914,-3.064,26.554,0.0,267.84,,280.0,280.0,-2.45,2.918,2.193,23.457
23784.0,3.047,0.712,-35.209,1.724,9.504,5.033,37.152,4.76,-8.343,-2.672,0.0,38.7,39.6,9.434,1.7,-3.021,-1.032,-4.435,-1.901,-3.064,26.554,0.0,268.04,,280.0,280.0,-2.495,2.914,2.246,23.396
23784.5,3.047,0.712,-35.209,1.724,9.504,5.033,37.152,4.76,-8.343,-2.672,0.0,38.7,39.6,9.434,1.7,-3.132,-1.035,-4.533,-1.926,-3.064,26.554,0.0,268.04,,280.0,280.0,-2.597,2.916,2.32,23.375
23785.0,3.047,0.712,-35.209,1.724,9.504,5.033,37.152,4.76,-8.343,-2.672,0.0,38.7,39.6,9.434,1.7,-2.855,-1.145,-4.346,-1.873,-3.064,26.554,0.0,268.64,,280.0,280.0,-2.656,2.918,2.318,23.359
23785.5,3.047,0.712,-35.209,1.724,9.504,5.033,37.152,4.76,-8.343,-2.672,0.0,38.7,39.6,9.434,1.7,-2.767,-1.087,-4.088,-1.857,-3.064,26.554,0.0,268.64,,280.0,280.0,-2.555,2.92,2.288,23.322
23786.0,3.047,0.712,-35.209,1.724,9.504,5.045,37.112,4.774,-8.375,-2.684,0.0,38.676,39.522,9.434,1.7,-2.831,-1.129,-4.115,-1.924,-3.075,26.55,0.0,267.94,,280.0,280.0,-2.45,2.922,2.293,23.299
23786.5,3.047,0.712,-35.209,1.724,9.504,5.045,37.112,4.774,-8.375,-2.684,0.0,38.7,39.5,9.434,1.7,-2.884,-1.019,-4.217,-1.893,-3.075,26.55,0.0,267.94,,280.0,280.0,-2.5,2.924,2.403,23.308
23787.0,3.047,0.712,-35.209,1.724,9.504,5.045,37.112,4.774,-8.375,-2.684,0.0,38.7,39.5,9.434,1.7,-2.955,-0.926,-4.313,-1.821,-3.075,26.55,0.0,268.04,,280.0,280.0,-2.503,2.926,2.466,23.308
23787.5,2.952,0.757,-33.96,1.767,9.511,5.045,37.112,4.774,-8.375,-2.684,0.0,38.7,39.5,9.65,1.676,-2.859,-0.974,-4.211,-1.718,-3.075,26.55,0.0,268.04,,280.0,280.0,-2.504,2.928,2.446,23.316
23788.0,2.952,0.757,-33.96,1.767,9.511,5.045,37.112,4.774,-8.375,-2.684,0.0,38.7,39.5,9.65,1.676,-2.62,-0.988,-4.07,-1.743,-3.075,26.55,0.0,268.04,,280.0,280.0,-2.441,2.929,2.42,23.316
23788.5,2.952,0.757,-33.96,1.767,9.511,5.045,37.112,4.774,-8.375,-2.684,0.0,38.7,39.5,9.65,1.676,-2.692,-0.944,-4.031,-1.77,-3.075,26.55,0.0,268.04,,280.0,280.0,-2.355,2.929,2.438,23.378
23789.0,2.952,0.757,-33.96,1.767,9.511,5.045,37.112,4.774,-8.375,-2.684,0.0,38.7,39.5,9.65,1.676,-2.766,-0.876,-4.132,-1.733,-3.075,26.55,0.0,268.14,,280.0,280.0,-2.359,2.929,2.474,23.408
23789.5,2.952,0.757,-33.96,1.767,9.511,5.054,37.128,4.808,-8.39,-2.676,0.0,38.683,39.562,9.65,1.676,-2.897,-0.782,-4.259,-1.671,-3.059,26.551,0.0,268.14,,280.0,280.0,-2.377,2.93,2.53,23.425
23790.0,2.952,0.757,-33.96,1.767,9.511,5.054,37.128,4.808,-8.39,-2.676,0.0,38.7,39.6,9.65,1.676,-2.918,-0.821,-4.262,-1.704,-3.059,26.551,0.0,267.94,,280.0,280.0,-2.402,2.93,2.588,23.447
23790.5,2.904,0.79,-34.037,1.791,9.474,5.054,37.128,4.808,-8.39,-2.676,0.0,38.7,39.6,9.575,1.579,-2.741,-0.831,-4.08,-1.625,-3.059,26.551,0.0,267.94,,280.0,280.0,-2.426,2.93,2.554,23.494
23791.0,2.904,0.79,-34.037,1.791,9.474,5.054,37.128,4.808,-8.39,-2.676,0.0,38.7,39.6,9.575,1.579,-2.627,-0.879,-3.972,-1.712,-3.059,26.551,0.0,268.04,,280.0,280.0,-2.319,2.93,2.581,23.509
23791.5,2.904,0.79,-34.037,1.791,9.474,5.054,37.128,4.808,-8.39,-2.676,0.0,38.7,39.6,9.575,1.579,-2.73,-0.715,-4.061,-1.597,-3.059,26.551,0.0,268.04,,280.0,280.0,-2.298,2.93,2.614,23.542
23792.0,2.904,0.79,-34.037,1.791,9.474,5.054,37.128,4.808,-8.39,-2.676,0.0,38.7,39.6,9.575,1.579,-2.785,-0.656,-4.159,-1.538,-3.059,26.551,0.0,267.84,,280.0,280.0,-2.276,2.929,2.69,23.571
23792.5,2.904,0.79,-34.037,1.791,9.474,5.039,37.176,4.787,-8.424,-2.668,0.0,38.68,39.562,9.575,1.579,-2.808,-0.726,-4.226,-1.627,-3.051,26.552,0.0,267.84,,280.0,280.0,-2.285,2.929,2.738,23.566
23793.0,2.904,0.79,-34.037,1.791,9.474,5.039,37.176,4.787,-8.424,-2.668,0.0,38.7,39.6,9.575,1.579,-2.689,-0.786,-4.032,-1.609,-3.051,26.552,0.0,267.94,,280.0,280.0,-2.347,2.928,2.705,23.562
23793.5,2.904,0.79,-34.037,1.791,9.474,5.039,37.176,4.787,-8.424,-2.668,0.0,38.7,39.6,9.575,1.579,-2.411,-0.827,-3.82,-1.603,-3.051,26.552,0.0,267.94,,280.0,280.0,-2.279,2.928,2.682,23.507
23794.0,3.548,0.853,-35.209,1.688,9.514,5.039,37.176,4.787,-8.424,-2.668,0.0,38.7,39.6,9.353,1.782,-2.511,-0.74,-3.847,-1.587,-3.051,26.552,0.0,268.04,,280.0,280.0,-2.165,2.928,2.757,23.499
23794.5,3.548,0.853,-35.209,1.688,9.514,5.039,37.176,4.787,-8.424,-2.668,0.0,38.7,39.6,9.353,1.782,-2.652,-0.489,-4.035,-1.366,-3.051,26.552,0.0,268.04,,280.0,280.0,-2.171,2.938,2.81,23.549
23795.0,3.548,0.853,-35.209,1.688,9.514,5.039,37.176,4.787,-8.424,-2.668,0.0,38.7,39.6,9.353,1.782,-2.609,-0.523,-4.079,-1.389,-3.051,26.552,0.0,267.74,,280.0,280.0,-2.135,2.948,2.893,23.608
23795.5,3.548,0.853,-35.209,1.688,9.514,5.039,37.176,4.787,-8.424,-2.668,0.0,38.7,39.6,9.353,1.782,-2.493,-0.565,-3.829,-1.269,-3.051,26.552,0.0,267.74,,280.0,280.0,-2.15,2.958,2.844,23.616
23796.0,3.548,0.853,-35.209,1.688,9.514,5.05,37.169,4.774,-8.472,-2.658,0.0,38.694,39.585,9.353,1.782,-2.208,-0.696,-3.599,-1.382,-3.044,26.548,0.0,267.74,,280.0,280.0,-2.039,2.967,2.795,23.622
23796.5,3.548,0.853,-35.209,1.688,9.514,5.05,37.169,4.774,-8.472,-2.658,0.0,38.7,39.6,9.353,1.782,-2.363,-0.596,-3.756,-1.414,-3.044,26.548,0.0,267.74,,280.0,280.0,-1.971,2.977,2.811,23.611
23797.0,3.081,0.73,-35.209,1.693,9.563,5.05,37.169,4.774,-8.472,-2.658,0.0,38.7,39.6,9.354,1.762,-2.462,-0.492,-3.845,-1.354,-3.044,26.548,0.0,267.64,,280.0,280.0,-2.032,2.986,2.939,23.586
23797.5,3.081,0.73,-35.209,1.693,9.563,5.05,37.169,4.774,-8.472,-2.658,0.0,38.7,39.6,9.354,1.762,-2.513,-0.352,-3.94,-1.234,-3.044,26.548,0.0,267.64,,280.0,280.0,-2.038,2.988,3.014,23.625
23798.0,3.081,0.73,-35.209,1.693,9.563,5.05,37.169,4.774,-8.472,-2.658,0.0,38.7,39.6,9.354,1.762,-2.42,-0.42,-3.944,-1.26,-3.044,26.548,0.0,267.94,,280.0,280.0,-2.01,2.989,3.029,23.611
23798.5,3.081,0.73,-35.209,1.693,9.563,5.05,37.169,4.774,-8.472,-2.658,0.0,38.7,39.6,9.354,1.762,-2.424,-0.491,-3.835,-1.324,-3.044,26.548,0.0,267.94,,280.0,280.0,-2.011,2.991,3.013,23.589
23799.0,3.081,0.73,-35.209,1.693,9.563,5.055,37.168,4.75,-8.503,-2.654,0.0,38.701,39.569,9.354,1.762,-2.447,-0.491,-3.903,-1.359,-3.041,26.552,0.0,267.74,,280.0,280.0,-2.018,2.992,3.032,23.53
23799.5,3.081,0.73,-35.209,1.693,9.563,5.055,37.168,4.75,-8.503,-2.654,0.0,38.7,39.6,9.354,1.762,-2.532,-0.362,-3.928,-1.25,-3.041,26.552,0.0,267.74,,280.0,280.0,-2.05,2.994,3.057,23.529
23800.0,3.081,0.73,-35.209,1.693,9.563,5.055,37.168,4.75,-8.503,-2.654,0.0,38.7,39.6,9.354,1.762,-2.562,-0.247,-3.981,-1.167,-3.041,26.552,0.0,267.74,,280.0,280.0,-2.018,2.995,3.111,23.573
23800.5,2.484,0.618,-34.519,1.77,9.541,5.055,37.168,4.75,-8.503,-2.654,0.0,38.7,39.6,9.602,1.707,-2.569,-0.27,-4.002,-1.195,-3.041,26.552,0.0,267.74,,280.0,280.0,-1.989,2.996,3.144,23.603
23801.0,2.484,0.618,-34.519,1.77,9.541,5.055,37.168,4.75,-8.503,-2.654,0.0,38.7,39.6,9.602,1.707,-2.46,-0.359,-3.852,-1.202,-3.041,26.552,0.0,267.74,,280.0,280.0,-2.009,2.988,3.13,23.557
23801.5,2.484,0.618,-34.519,1.77,9.541,5.055,37.168,4.75,-8.503,-2.654,0.0,38.7,39.6,9.602,1.707,-2.28,-0.398,-3.736,-1.212,-3.041,26.552,0.0,267.74,,280.0,280.0,-1.968,2.98,3.136,23.507
23802.0,2.484,0.618,-34.519,1.77,9.541,5.055,37.168,4.75,-8.503,-2.654,0.0,38.7,39.6,9.602,1.707,-2.417,-0.234,-3.823,-1.11,-3.041,26.552,0.0,267.54,,280.0,280.0,-1.906,2.972,3.18,23.416
23802.5,2.484,0.618,-34.519,1.77,9.541,5.078,37.141,4.802,-8.521,-2.653,0.0,38.713,39.65,9.602,1.707,-2.437,-0.153,-3.891,-1.03,-3.016,26.557,0.0,267.54,,280.0,280.0,-1.896,2.964,3.238,23.32
23803.0,2.484,0.618,-34.519,1.77,9.541,5.078,37.141,4.802,-8.521,-2.653,0.0,38.7,39.6,9.602,1.707,-2.431,-0.119,-3.957,-1.043,-3.016,26.557,0.0,267.44,,280.0,280.0,-1.878,2.956,3.273,23.183
23803.5,3.327,0.815,-35.209,1.774,9.474,5.078,37.141,4.802,-8.521,-2.653,0.0,38.7,39.6,9.59,1.811,-2.432,-0.266,-3.85,-1.073,-3.016,26.557,0.0,267.44,,280.0,280.0,-1.888,2.948,3.281,23.129
23804.0,3.327,0.815,-35.209,1.774,9.474,5.078,37.141,4.802,-8.521,-2.653,0.0,38.7,39.6,9.59,1.811,-2.202,-0.348,-3.698,-1.151,-3.016,26.557,0.0,267.14,,280.0,280.0,-1.905,2.954,3.271,23.087
23804.5,3.327,0.815,-35.209,1.774,9.474,5.078,37.141,4.802,-8.521,-2.653,0.0,38.7,39.6,9.59,1.811,-2.243,-0.244,-3.684,-1.079,-3.016,26.557,0.0,267.14,,280.0,280.0,-1.85,2.96,3.29,23.126
23805.0,3.327,0.815,-35.209,1.774,9.474,5.078,37.141,4.802,-8.521,-2.653,0.0,38.7,39.6,9.59,1.811,-2.341,-0.112,-3.742,-0.97,-3.016,26.557,0.0,267.04,,280.0,280.0,-1.813,2.966,3.375,23.097
23805.5,3.327,0.815,-35.209,1.774,9.474,5.064,37.168,4.795,-8.568,-2.65,0.0,38.721,39.63,9.59,1.811,-2.332,-0.041,-3.869,-0.931,-3.03,26.557,0.0,267.04,,280.0,280.0,-1.791,2.972,3.422,23.066
23806.0,3.327,0.815,-35.209,1.774,9.474,5.064,37.168,4.795,-8.568,-2.65,0.0,38.7,39.6,9.59,1.811,-2.19,-0.09,-3.685,-0.867,-3.03,26.557,0.0,267.04,,280.0,280.0,-1.793,2.978,3.398,23.009
23806.5,3.53,0.837,-35.209,1.702,9.522,5.064,37.168,4.795,-8.568,-2.65,0.0,38.7,39.6,9.557,1.822,-2.058,-0.192,-3.52,-0.968,-3.03,26.557,0.0,267.04,,280.0,280.0,-1.708,2.984,3.372,22.903
23807.0,3.53,0.837,-35.209,1.702,9.522,5.064,37.168,4.795,-8.568,-2.65,0.0,38.7,39.6,9.557,1.822,-2.158,-0.107,-3.578,-0.936,-3.03,26.557,0.0,267.24,,280.0,280.0,-1.684,2.993,3.378,22.865
23807.5,3.53,0.837,-35.209,1.702,9.522,5.064,37.168,4.795,-8.568,-2.65,0.0,38.7,39.6,9.557,1.822,-2.19,0.1,-3.6,-0.781,-3.03,26.557,0.0,267.24,,280.0,280.0,-1.695,3.002,3.505,23.052
23808.0,3.53,0.837,-35.209,1.702,9.522,5.064,37.168,4.795,-8.568,-2.65,0.0,38.7,39.6,9.557,1.822,-2.173,0.211,-3.639,-0.657,-3.03,26.557,0.0,267.24,,280.0,280.0,-1.618,3.01,3.55,23.011
23808.5,3.53,0.837,-35.209,1.702,9.522,5.064,37.168,4.795,-8.568,-2.65,0.0,38.7,39.6,9.557,1.822,-2.214,0.18,-3.774,-0.745,-3.03,26.557,0.0,267.24,,280.0,280.0,-1.565,3.019,3.565,22.967
23809.0,3.53,0.837,-35.209,1.702,9.522,5.058,37.202,4.794,-8.596,-2.639,0.0,38.727,39.625,9.557,1.822,-1.98,0.096,-3.478,-0.765,-3.036,26.552,0.0,267.34,,280.0,280.0,-1.638,3.027,3.543,22.986
23809.5,3.53,0.837,-35.209,1.702,9.522,5.058,37.202,4.794,-8.596,-2.639,0.0,38.7,39.6,9.557,1.822,-1.988,0.138,-3.419,-0.717,-3.036,26.552,0.0,267.34,,280.0,280.0,-1.532,3.035,3.574,22.992
23810.0,2.628,0.659,-34.568,1.778,9.491,5.058,37.202,4.794,-8.596,-2.639,0.0,38.7,39.6,9.584,1.592,-2.048,0.254,-3.475,-0.628,-3.036,26.552,0.0,267.24,,280.0,280.0,-1.496,3.043,3.588,23.031
23810.5,2.628,0.659,-34.568,1.778,9.491,5.058,37.202,4.794,-8.596,-2.639,0.0,38.7,39.6,9.584,1.592,-2.033,0.346,-3.54,-0.557,-3.036,26.552,0.0,267.24,,280.0,280.0,-1.474,3.037,3.647,23.033
23811.0,2.628,0.659,-34.568,1.778,9.491,5.058,37.202,4.794,-8.596,-2.639,0.0,38.7,39.6,9.584,1.592,-2.083,0.431,-3.599,-0.528,-3.036,26.552,0.0,267.54,,280.0,280.0,-1.446,3.03,3.77,23.101
23811.5,2.628,0.659,-34.568,1.778,9.491,5.058,37.202,4.794,-8.596,-2.639,0.0,38.7,39.6,9.584,1.592,-2.085,0.397,-3.539,-0.513,-3.036,26.552,0.0,267.54,,280.0,280.0,-1.445,3.023,3.711,23.183
23812.0,2.628,0.659,-34.568,1.778,9.491,5.059,37.185,4.783,-8.655,-2.646,0.0,38.729,39.611,9.584,1.592,-1.926,0.316,-3.42,-0.543,-3.027,26.562,0.0,267.84,,280.0,280.0,-1.435,3.017,3.675,23.192
23812.5,2.628,0.659,-34.568,1.778,9.491,5.059,37.185,4.783,-8.655,-2.646,0.0,38.7,39.6,9.584,1.592,-1.957,0.239,-3.399,-0.642,-3.027,26.562,0.0,267.84,,280.0,280.0,-1.393,3.011,3.684,23.109
23813.0,2.166,0.597,-33.605,1.782,9.454,5.059,37.185,4.783,-8.655,-2.646,0.0,38.7,39.6,9.54,1.681,-1.994,0.321,-3.464,-0.569,-3.027,26.562,0.0,267.84,,280.0,280.0,-1.44,3.004,3.743,23.158
23813.5,2.166,0.597,-33.605,1.782,9.454,5.059,37.185,4.783,-8.655,-2.646,0.0,38.7,39.6,9.54,1.681,-2.027,0.429,-3.544,-0.547,-3.027,26.562,0.0,267.84,,280.0,280.0,-1.427,2.991,3.779,23.223
23814.0,2.166,0.597,-33.605,1.782,9.454,5.059,37.185,4.783,-8.655,-2.646,0.0,38.7,39.6,9.54,1.681,-2.045,0.299,-3.543,-0.628,-3.027,26.562,0.0,267.74,,280.0,280.0,-1.422,2.977,3.79,23.25
23814.5,2.166,0.597,-33.605,1.782,9.454,5.059,37.185,4.783,-8.655,-2.646,0.0,38.7,39.6,9.54,1.681,-1.849,0.282,-3.329,-0.545,-3.027,26.562,0.0,267.74,,280.0,280.0,-1.479,2.964,3.724,23.332
23815.0,2.166,0.597,-33.605,1.782,9.454,5.059,37.185,4.783,-8.655,-2.646,0.0,38.7,39.6,9.54,1.681,-1.825,0.238,-3.229,-0.646,-3.027,26.562,0.0,267.74,,280.0,280.0,-1.36,2.951,3.755,23.341
23815.5,2.166,0.597,-33.605,1.782,9.454,5.034,37.115,4.778,-8.666,-2.642,0.0,38.74,39.686,9.54,1.681,-1.866,0.317,-3.257,-0.566,-3.027,26.563,0.0,267.74,,280.0,280.0,-1.365,2.938,3.789,23.353
23816.0,2.166,0.597,-33.605,1.782,9.454,5.034,37.115,4.778,-8.666,-2.642,0.0,38.7,39.7,9.54,1.681,-1.907,0.518,-3.359,-0.406,-3.027,26.563,0.0,267.74,,280.0,280.0,-1.343,2.925,3.843,23.387
23816.5,2.359,0.55,-35.209,1.749,9.508,5.034,37.115,4.778,-8.666,-2.642,0.0,38.7,39.7,9.479,1.835,-1.939,0.517,-3.466,-0.395,-3.027,26.563,0.0,267.74,,280.0,280.0,-1.289,2.913,3.877,23.391
23817.0,2.359,0.55,-35.209,1.749,9.508,5.034,37.115,4.778,-8.666,-2.642,0.0,38.7,39.7,9.479,1.835,-1.797,0.459,-3.26,-0.315,-3.027,26.563,0.0,267.94,,280.0,280.0,-1.321,2.904,3.887,23.416
23817.5,2.359,0.55,-35.209,1.749,9.508,5.034,37.115,4.778,-8.666,-2.642,0.0,38.7,39.7,9.479,1.835,-1.696,0.392,-3.121,-0.43,-3.027,26.563,0.0,267.94,,280.0,280.0,-1.228,2.895,3.849,23.426
23818.0,2.359,0.55,-35.209,1.749,9.508,5.034,37.115,4.778,-8.666,-2.642,0.0,38.7,39.7,9.479,1.835,-1.689,0.511,-3.099,-0.363,-3.027,26.563,0.0,267.54,,280.0,280.0,-1.214,2.886,3.961,23.431
23818.5,2.359,0.55,-35.209,1.749,9.508,5.033,37.118,4.793,-8.647,-2.637,0.0,38.753,39.738,9.479,1.835,-1.706,0.672,-3.131,-0.227,-3.025,26.557,0.0,267.54,,280.0,280.0,-1.16,2.877,4.007,23.411
23819.0,2.359,0.55,-35.209,1.749,9.508,5.033,37.118,4.793,-8.647,-2.637,0.0,38.8,39.7,9.479,1.835,-1.715,0.747,-3.196,-0.199,-3.025,26.557,0.0,267.94,,280.0,280.0,-1.098,2.869,4.031,23.416
23819.5,3.606,0.834,-35.209,1.639,9.525,5.033,37.118,4.793,-8.647,-2.637,0.0,38.8,39.7,9.493,1.773,-1.447,0.694,-2.927,-0.129,-3.025,26.557,0.0,267.94,,280.0,280.0,-1.091,2.86,4.019,23.369
23820.0,3.606,0.834,-35.209,1.639,9.525,5.033,37.118,4.793,-8.647,-2.637,0.0,38.8,39.7,9.493,1.773,-1.449,0.718,-2.892,-0.151,-3.025,26.557,0.0,267.74,,280.0,280.0,-0.952,2.873,4.032,23.364
23820.5,3.606,0.834,-35.209,1.639,9.525,5.033,37.118,4.793,-8.647,-2.637,0.0,38.8,39.7,9.493,1.773,-1.521,0.77,-2.947,-0.131,-3.025,26.557,0.0,267.74,,280.0,280.0,-0.944,2.885,4.068,23.398
23821.0,3.606,0.834,-35.209,1.639,9.525,5.033,37.118,4.793,-8.647,-2.637,0.0,38.8,39.7,9.493,1.773,-1.526,0.871,-2.959,-0.047,-3.025,26.557,0.0,268.54,,280.0,280.0,-0.957,2.896,4.144,23.365
23821.5,3.606,0.834,-35.209,1.639,9.525,5.033,37.118,4.793,-8.647,-2.637,0.0,38.8,39.7,9.493,1.773,-1.555,0.919,-3.024,0.008,-3.025,26.557,0.0,268.54,,280.0,280.0,-0.915,2.908,4.205,23.434
23822.0,3.606,0.834,-35.209,1.639,9.525,5.035,37.152,4.791,-8.692,-2.644,0.0,38.752,39.682,9.493,1.773,-1.584,0.914,-3.022,-0.008,-3.026,26.552,0.0,267.64,,280.0,280.0,-0.913,2.92,4.213,23.279
23822.5,3.606,0.834,-35.209,1.639,9.525,5.035,37.152,4.791,-8.692,-2.644,0.0,38.8,39.7,9.493,1.773,-1.341,0.83,-2.817,0.025,-3.026,26.552,0.0,267.64,,280.0,280.0,-0.925,2.931,4.184,23.237
23823.0,3.103,0.774,-35.118,1.704,9.464,5.035,37.152,4.791,-8.692,-2.644,0.0,38.8,39.7,9.544,1.761,-1.369,0.912,-2.725,0.055,-3.026,26.552,0.0,268.64,,280.0,280.0,-0.826,2.942,4.24,23.242
23823.5,3.103,0.774,-35.118,1.704,9.464,5.035,37.152,4.791,-8.692,-2.644,0.0,38.8,39.7,9.544,1.761,-1.335,1.045,-2.745,0.142,-3.026,26.552,0.0,268.64,,280.0,280.0,-0.782,2.945,4.31,23.238
23824.0,3.103,0.774,-35.118,1.704,9.464,5.035,37.152,4.791,-8.692,-2.644,0.0,38.8,39.7,9.544,1.761,-1.341,1.076,-2.839,0.154,-3.026,26.552,0.0,268.24,,280.0,280.0,-0.723,2.947,4.37,23.16
23824.5,3.103,0.774,-35.118,1.704,9.464,5.035,37.152,4.791,-8.692,-2.644,0.0,38.8,39.7,9.544,1.761,-1.312,1.014,-2.782,0.134,-3.026,26.552,0.0,268.24,,280.0,280.0,-0.738,2.95,4.409,23.109
23825.0,3.103,0.774,-35.118,1.704,9.464,5.02,37.161,4.775,-8.726,-2.647,0.0,38.756,39.673,9.544,1.761,-1.076,0.953,-2.505,0.184,-3.03,26.55,0.0,268.64,,280.0,280.0,-0.737,2.952,4.361,23.044
23825.5,3.103,0.774,-35.118,1.704,9.464,5.02,37.161,4.775,-8.726,-2.647,0.0,38.8,39.7,9.544,1.761,-1.062,0.986,-2.446,0.12,-3.03,26.55,0.0,268.64,,280.0,280.0,-0.611,2.955,4.398,22.982
23826.0,2.705,0.727,-34.293,1.736,9.464,5.02,37.161,4.775,-8.726,-2.647,0.0,38.8,39.7,9.539,1.616,-1.126,1.119,-2.483,0.25,-3.03,26.55,0.0,268.14,,280.0,280.0,-0.6,2.957,4.471,23.003
23826.5,2.705,0.727,-34.293,1.736,9.464,5.02,37.161,4.775,-8.726,-2.647,0.0,38.8,39.7,9.539,1.616,-1.159,1.303,-2.624,0.386,-3.03,26.55,0.0,268.14,,280.0,280.0,-0.56,2.953,4.54,23.041
23827.0,2.705,0.727,-34.293,1.736,9.464,5.02,37.161,4.775,-8.726,-2.647,0.0,38.8,39.7,9.539,1.616,-1.255,1.179,-2.633,0.36,-3.03,26.55,0.0,268.24,,280.0,280.0,-0.524,2.949,4.582,23.035
23827.5,2.705,0.727,-34.293,1.736,9.464,5.02,37.161,4.775,-8.726,-2.647,0.0,38.8,39.7,9.539,1.616,-0.955,1.174,-2.374,0.361,-3.03,26.55,0.0,268.24,,280.0,280.0,-0.587,2.945,4.517,23.091
23828.0,2.705,0.727,-34.293,1.736,9.464,5.025,37.119,4.764,-8.737,-2.646,0.0,38.764,39.679,9.539,1.616,-0.884,1.116,-2.311,0.311,-3.019,26.552,0.0,267.94,,280.0,280.0,-0.448,2.941,4.527,23.175
23828.5,2.705,0.727,-34.293,1.736,9.464,5.025,37.119,4.764,-8.737,-2.646,0.0,38.8,39.7,9.539,1.616,-0.992,1.226,-2.386,0.353,-3.019,26.552,0.0,267.94,,280.0,280.0,-0.442,2.937,4.584,23.126
23829.0,2.705,0.727,-34.293,1.736,9.464,5.025,37.119,4.764,-8.737,-2.646,0.0,38.8,39.7,9.539,1.616,-1.016,1.337,-2.423,0.444,-3.019,26.552,0.0,268.04,,280.0,280.0,-0.45,2.933,4.718,23.203
23829.5,2.267,0.616,-33.612,1.748,9.437,5.025,37.119,4.764,-8.737,-2.646,0.0,38.8,39.7,9.673,1.646,-1.091,1.346,-2.5,0.431,-3.019,26.552,0.0,268.04,,280.0,280.0,-0.415,2.93,4.696,23.196
23830.0,2.267,0.616,-33.612,1.748,9.437,5.025,37.119,4.764,-8.737,-2.646,0.0,38.8,39.7,9.673,1.646,-0.775,1.288,-2.223,0.451,-3.019,26.552,0.0,267.94,,280.0,280.0,-0.453,2.919,4.649,23.171
23830.5,2.267,0.616,-33.612,1.748,9.437,5.025,37.119,4.764,-8.737,-2.646,0.0,38.8,39.7,9.673,1.646,-0.839,1.292,-2.233,0.411,-3.019,26.552,0.0,267.94,,280.0,280.0,-0.315,2.908,4.677,23.184
23831.0,2.267,0.616,-33.612,1.748,9.437,5.025,37.119,4.764,-8.737,-2.646,0.0,38.8,39.7,9.673,1.646,-0.886,1.389,-2.265,0.49,-3.019,26.552,0.0,268.44,,280.0,280.0,-0.342,2.898,4.713,23.161
23831.5,2.267,0.616,-33.612,1.748,9.437,5.025,37.126,4.771,-8.726,-2.63,0.0,38.772,39.721,9.673,1.646,-0.904,1.506,-2.272,0.59,-3.001,26.563,0.0,268.44,,280.0,280.0,-0.318,2.887,4.792,23.151
23832.0,2.267,0.616,-33.612,1.748,9.437,5.025,37.126,4.771,-8.726,-2.63,0.0,38.8,39.7,9.673,1.646,-0.914,1.495,-2.332,0.567,-3.001,26.563,0.0,268.04,,280.0,280.0,-0.27,2.877,4.829,23.106
23832.5,3.478,0.844,-35.209,1.708,9.378,5.025,37.126,4.771,-8.726,-2.63,0.0,38.8,39.7,9.549,1.747,-0.765,1.439,-2.238,0.622,-3.001,26.563,0.0,268.04,,280.0,280.0,-0.296,2.867,4.813,23.214
23833.0,3.478,0.844,-35.209,1.708,9.378,5.025,37.126,4.771,-8.726,-2.63,0.0,38.8,39.7,9.549,1.747,-0.596,1.342,-2.028,0.548,-3.001,26.563,0.0,268.74,,280.0,280.0,-0.236,2.877,4.826,23.27
23833.5,3.478,0.844,-35.209,1.708,9.378,5.025,37.126,4.771,-8.726,-2.63,0.0,38.8,39.7,9.549,1.747,-0.698,1.591,-2.055,0.729,-3.001,26.563,0.0,268.74,,280.0,280.0,-0.184,2.887,4.879,23.328
23834.0,3.478,0.844,-35.209,1.708,9.378,5.025,37.126,4.771,-8.726,-2.63,0.0,38.8,39.7,9.549,1.747,-0.72,1.671,-2.136,0.787,-3.001,26.563,0.0,268.44,,280.0,280.0,-0.108,2.897,4.962,23.296
23834.5,3.478,0.844,-35.209,1.708,9.378,5.019,37.181,4.785,-8.778,-2.643,0.0,38.771,39.755,9.549,1.747,-0.714,1.671,-2.111,0.793,-3.017,26.554,0.0,268.44,,280.0,280.0,-0.099,2.906,4.974,23.287
23835.0,3.478,0.844,-35.209,1.708,9.378,5.019,37.181,4.785,-8.778,-2.643,0.0,38.8,39.8,9.549,1.747,-0.474,1.706,-1.835,0.903,-3.017,26.554,0.0,268.84,,280.0,280.0,-0.09,2.916,4.926,23.31
23835.5,3.478,0.844,-35.209,1.708,9.378,5.019,37.181,4.785,-8.778,-2.643,0.0,38.8,39.8,9.549,1.747,-0.325,1.55,-1.758,0.765,-3.017,26.554,0.0,268.84,,280.0,280.0,0.075,2.925,4.924,23.33
