t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
23836.0,3.398,0.817,-35.209,1.655,9.479,5.019,37.181,4.785,-8.778,-2.643,0.0,38.8,39.8,9.541,1.747,-0.515,1.631,-1.867,0.782,-3.017,26.554,0.0,267.94,,280.0,280.0,0.058,2.934,5.041,23.275
23836.5,3.398,0.817,-35.209,1.655,9.479,5.019,37.181,4.785,-8.778,-2.643,0.0,38.8,39.8,9.541,1.747,-0.553,1.794,-1.916,0.91,-3.017,26.554,0.0,267.94,,280.0,280.0,0.008,2.941,5.111,23.218
23837.0,3.398,0.817,-35.209,1.655,9.479,5.019,37.181,4.785,-8.778,-2.643,0.0,38.8,39.8,9.541,1.747,-0.628,1.845,-2.023,0.98,-3.017,26.554,0.0,268.44,,280.0,280.0,0.059,2.949,5.156,23.217
23837.5,3.398,0.817,-35.209,1.655,9.479,5.019,37.181,4.785,-8.778,-2.643,0.0,38.8,39.8,9.541,1.747,-0.445,1.786,-1.839,0.973,-3.017,26.554,0.0,268.44,,280.0,280.0,0.043,2.956,5.098,23.27
23838.0,3.398,0.817,-35.209,1.655,9.479,5.004,37.183,4.757,-8.836,-2.648,0.0,38.77,39.691,9.541,1.747,-0.206,1.63,-1.693,0.877,-3.023,26.548,0.0,268.04,,280.0,280.0,0.118,2.964,5.051,23.349
23838.5,3.398,0.817,-35.209,1.655,9.479,5.004,37.183,4.757,-8.836,-2.648,0.0,38.8,39.7,9.541,1.747,-0.461,1.689,-1.814,0.824,-3.023,26.548,0.0,268.04,,280.0,280.0,0.152,2.971,5.093,23.385
23839.0,2.078,0.574,-33.215,1.75,9.452,5.004,37.183,4.757,-8.836,-2.648,0.0,38.8,39.7,9.67,1.648,-0.503,1.796,-1.872,0.897,-3.023,26.548,0.0,268.74,,280.0,280.0,0.06,2.978,5.164,23.396
23839.5,2.078,0.574,-33.215,1.75,9.452,5.004,37.183,4.757,-8.836,-2.648,0.0,38.8,39.7,9.67,1.648,-0.54,1.877,-1.953,0.94,-3.023,26.548,0.0,268.74,,280.0,280.0,0.079,2.963,5.235,23.369
23840.0,2.078,0.574,-33.215,1.75,9.452,5.004,37.183,4.757,-8.836,-2.648,0.0,38.8,39.7,9.67,1.648,-0.542,1.834,-2.021,0.917,-3.023,26.548,0.0,268.64,,280.0,280.0,0.081,2.948,5.164,23.378
23840.5,2.078,0.574,-33.215,1.75,9.452,5.004,37.183,4.757,-8.836,-2.648,0.0,38.8,39.7,9.67,1.648,-0.117,1.681,-1.563,0.976,-3.023,26.548,0.0,268.64,,280.0,280.0,0.047,2.934,5.112,23.377
23841.0,2.078,0.574,-33.215,1.75,9.452,5.009,37.102,4.793,-8.845,-2.633,0.0,38.775,39.729,9.67,1.648,-0.267,1.717,-1.648,0.922,-2.994,26.557,0.0,268.84,,280.0,280.0,0.244,2.92,5.144,23.361
23841.5,2.078,0.574,-33.215,1.75,9.452,5.009,37.102,4.793,-8.845,-2.633,0.0,38.8,39.7,9.67,1.648,-0.362,1.889,-1.71,1.014,-2.994,26.557,0.0,268.84,,280.0,280.0,0.181,2.906,5.214,23.431
23842.0,2.078,0.574,-33.215,1.75,9.452,5.009,37.102,4.793,-8.845,-2.633,0.0,38.8,39.7,9.67,1.648,-0.408,1.989,-1.789,1.074,-2.994,26.557,0.0,268.34,,280.0,280.0,0.208,2.893,5.289,23.49
23842.5,2.267,0.582,-34.085,1.759,9.517,5.009,37.102,4.793,-8.845,-2.633,0.0,38.8,39.7,9.584,1.646,-0.443,1.891,-1.834,1.006,-2.994,26.557,0.0,268.34,,280.0,280.0,0.216,2.879,5.308,23.492
23843.0,2.267,0.582,-34.085,1.759,9.517,5.009,37.102,4.793,-8.845,-2.633,0.0,38.8,39.7,9.584,1.646,-0.265,1.929,-1.681,1.147,-2.994,26.557,0.0,268.44,,280.0,280.0,0.155,2.869,5.299,23.518
23843.5,2.267,0.582,-34.085,1.759,9.517,5.009,37.102,4.793,-8.845,-2.633,0.0,38.8,39.7,9.584,1.646,-0.249,1.872,-1.583,1.04,-2.994,26.557,0.0,268.44,,280.0,280.0,0.283,2.859,5.305,23.483
23844.0,2.267,0.582,-34.085,1.759,9.517,5.009,37.102,4.793,-8.845,-2.633,0.0,38.8,39.7,9.584,1.646,-0.317,1.988,-1.65,1.114,-2.994,26.557,0.0,268.84,,280.0,280.0,0.27,2.85,5.353,23.474
23844.5,2.267,0.582,-34.085,1.759,9.517,5.025,37.128,4.765,-8.853,-2.639,0.0,38.78,39.694,9.584,1.646,-0.339,2.14,-1.655,1.246,-3.02,26.548,0.0,268.84,,280.0,280.0,0.284,2.84,5.407,23.481
23845.0,2.267,0.582,-34.085,1.759,9.517,5.025,37.128,4.765,-8.853,-2.639,0.0,38.8,39.7,9.584,1.646,-0.247,2.083,-1.609,1.242,-3.02,26.548,0.0,268.34,,280.0,280.0,0.348,2.831,5.447,23.519
23845.5,3.534,0.864,-35.209,1.719,9.453,5.025,37.128,4.765,-8.853,-2.639,0.0,38.8,39.7,9.446,1.801,-0.134,1.96,-1.482,1.172,-3.02,26.548,0.0,268.34,,280.0,280.0,0.367,2.821,5.415,23.563
23846.0,3.534,0.864,-35.209,1.719,9.453,5.025,37.128,4.765,-8.853,-2.639,0.0,38.8,39.7,9.446,1.801,-0.104,1.977,-1.483,1.166,-3.02,26.548,0.0,268.04,,280.0,280.0,0.379,2.833,5.422,23.546
23846.5,3.534,0.864,-35.209,1.719,9.453,5.025,37.128,4.765,-8.853,-2.639,0.0,38.8,39.7,9.446,1.801,-0.213,2.104,-1.493,1.221,-3.02,26.548,0.0,268.04,,280.0,280.0,0.389,2.845,5.515,23.555
23847.0,3.534,0.864,-35.209,1.719,9.453,5.025,37.128,4.765,-8.853,-2.639,0.0,38.8,39.7,9.446,1.801,-0.207,2.205,-1.515,1.316,-3.02,26.548,0.0,267.94,,280.0,280.0,0.405,2.856,5.572,23.548
23847.5,3.534,0.864,-35.209,1.719,9.453,5.037,37.168,4.807,-8.89,-2.631,0.0,38.781,39.715,9.446,1.801,-0.032,2.271,-1.366,1.409,-3.009,26.552,0.0,267.94,,280.0,280.0,0.45,2.867,5.589,23.558
23848.0,3.534,0.864,-35.209,1.719,9.453,5.037,37.168,4.807,-8.89,-2.631,0.0,38.8,39.7,9.446,1.801,0.097,2.208,-1.265,1.398,-3.009,26.552,0.0,268.24,,280.0,280.0,0.57,2.878,5.604,23.55
23848.5,3.534,0.864,-35.209,1.719,9.453,5.037,37.168,4.807,-8.89,-2.631,0.0,38.8,39.7,9.446,1.801,0.029,2.344,-1.231,1.491,-3.009,26.552,0.0,268.24,,280.0,280.0,0.61,2.889,5.645,23.51
23849.0,2.422,0.664,-34.444,1.692,9.438,5.037,37.168,4.807,-8.89,-2.631,0.0,38.8,39.7,9.552,1.771,0.094,2.508,-1.195,1.653,-3.009,26.552,0.0,267.64,,280.0,280.0,0.658,2.899,5.696,23.446
23849.5,2.422,0.664,-34.444,1.692,9.438,5.037,37.168,4.807,-8.89,-2.631,0.0,38.8,39.7,9.552,1.771,0.183,2.657,-1.152,1.804,-3.009,26.552,0.0,267.64,,280.0,280.0,0.765,2.891,5.796,23.448
23850.0,2.422,0.664,-34.444,1.692,9.438,5.037,37.168,4.807,-8.89,-2.631,0.0,38.8,39.7,9.552,1.771,0.279,2.73,-1.112,1.893,-3.009,26.552,0.0,268.14,,280.0,280.0,0.873,2.884,5.939,23.508
23850.5,2.422,0.664,-34.444,1.692,9.438,5.037,37.168,4.807,-8.89,-2.631,0.0,38.8,39.7,9.552,1.771,0.359,2.786,-1.009,1.949,-3.009,26.552,0.0,268.14,,280.0,280.0,0.947,2.876,5.991,23.505
23851.0,2.422,0.664,-34.444,1.692,9.438,5.033,37.125,4.786,-8.888,-2.648,0.0,38.783,39.734,9.552,1.771,0.484,2.96,-0.891,2.057,-3.019,26.553,0.0,267.44,,280.0,280.0,1.021,2.869,6.085,23.52
23851.5,2.422,0.664,-34.444,1.692,9.438,5.033,37.125,4.786,-8.888,-2.648,0.0,38.8,39.7,9.552,1.771,0.465,3.006,-0.91,2.106,-3.019,26.553,0.0,267.44,,280.0,280.0,1.153,2.861,6.169,23.533
23852.0,2.532,0.705,-33.912,1.767,9.439,5.033,37.125,4.786,-8.888,-2.648,0.0,38.8,39.7,9.61,1.641,0.483,3.12,-0.843,2.25,-3.019,26.553,0.0,268.64,,280.0,280.0,1.167,2.854,6.227,23.559
23852.5,2.532,0.705,-33.912,1.767,9.439,5.033,37.125,4.786,-8.888,-2.648,0.0,38.8,39.7,9.61,1.641,0.605,3.257,-0.755,2.41,-3.019,26.553,0.0,268.64,,280.0,280.0,1.253,2.849,6.322,23.573
23853.0,2.532,0.705,-33.912,1.767,9.439,5.033,37.125,4.786,-8.888,-2.648,0.0,38.8,39.7,9.61,1.641,0.714,3.339,-0.608,2.506,-3.019,26.553,0.0,267.94,,280.0,280.0,1.379,2.844,6.425,23.582
23853.5,2.532,0.705,-33.912,1.767,9.439,5.033,37.125,4.786,-8.888,-2.648,0.0,38.8,39.7,9.61,1.641,0.842,3.533,-0.437,2.716,-3.019,26.553,0.0,267.94,,280.0,280.0,1.488,2.839,6.642,23.588
23854.0,2.532,0.705,-33.912,1.767,9.439,5.026,37.08,4.798,-8.922,-2.65,0.0,38.788,39.733,9.61,1.641,1.072,3.768,-0.271,2.966,-3.005,26.541,0.0,268.34,,280.0,280.0,1.663,2.834,6.762,23.583
23854.5,2.532,0.705,-33.912,1.767,9.439,5.026,37.08,4.798,-8.922,-2.65,0.0,38.8,39.7,9.61,1.641,1.241,3.953,-0.224,3.069,-3.005,26.541,0.0,268.34,,280.0,280.0,1.884,2.829,6.875,23.566
23855.0,2.801,0.776,-33.626,1.66,9.451,5.026,37.08,4.798,-8.922,-2.65,0.0,38.8,39.7,9.615,1.641,1.108,3.755,-0.329,2.889,-3.005,26.541,0.0,268.44,,280.0,280.0,2.01,2.824,6.925,23.543
23855.5,2.801,0.776,-33.626,1.66,9.451,5.026,37.08,4.798,-8.922,-2.65,0.0,38.8,39.7,9.615,1.641,1.14,3.652,-0.285,2.818,-3.005,26.541,0.0,268.44,,280.0,280.0,1.856,2.823,6.962,23.584
23856.0,2.801,0.776,-33.626,1.66,9.451,5.026,37.08,4.798,-8.922,-2.65,0.0,38.8,39.7,9.615,1.641,1.097,3.773,-0.237,2.866,-3.005,26.541,0.0,268.24,,280.0,280.0,1.831,2.823,7.018,23.548
23856.5,2.801,0.776,-33.626,1.66,9.451,5.026,37.08,4.798,-8.922,-2.65,0.0,38.8,39.7,9.615,1.641,1.174,3.899,-0.204,3.006,-3.005,26.541,0.0,268.24,,280.0,280.0,1.875,2.823,7.083,23.567
23857.0,2.801,0.776,-33.626,1.66,9.451,5.026,37.08,4.798,-8.922,-2.65,0.0,38.8,39.7,9.615,1.641,1.243,3.99,-0.159,3.117,-3.005,26.541,0.0,268.64,,280.0,280.0,1.969,2.822,7.238,23.534
23857.5,2.801,0.776,-33.626,1.66,9.451,5.025,37.16,4.797,-9.014,-2.635,0.0,38.786,39.734,9.615,1.641,1.263,4.079,-0.122,3.21,-3.0,26.544,0.0,268.64,,280.0,280.0,2.048,2.822,7.298,23.525
23858.0,2.801,0.776,-33.626,1.66,9.451,5.025,37.16,4.797,-9.014,-2.635,0.0,38.8,39.7,9.615,1.641,1.446,4.187,0.069,3.353,-3.0,26.544,0.0,268.64,,280.0,280.0,2.108,2.822,7.369,23.544
23858.5,2.577,0.682,-34.598,1.689,9.496,5.025,37.16,4.797,-9.014,-2.635,0.0,38.8,39.7,9.498,1.554,1.56,4.35,0.185,3.472,-3.0,26.544,0.0,268.64,,280.0,280.0,2.264,2.821,7.436,23.565
23859.0,2.577,0.682,-34.598,1.689,9.496,5.025,37.16,4.797,-9.014,-2.635,0.0,38.8,39.7,9.498,1.554,1.699,4.486,0.289,3.632,-3.0,26.544,0.0,268.24,,280.0,280.0,2.391,2.817,7.53,23.604
23859.5,2.577,0.682,-34.598,1.689,9.496,5.025,37.16,4.797,-9.014,-2.635,0.0,38.8,39.7,9.498,1.554,1.753,4.571,0.296,3.681,-3.0,26.544,0.0,268.24,,280.0,280.0,2.526,2.813,7.623,23.678
23860.0,2.577,0.682,-34.598,1.689,9.496,5.025,37.16,4.797,-9.014,-2.635,0.0,38.8,39.7,9.498,1.554,1.795,4.639,0.347,3.787,-3.0,26.544,0.0,267.94,,280.0,280.0,2.575,2.81,7.706,23.697
23860.5,2.577,0.682,-34.598,1.689,9.496,5.014,37.144,4.764,-9.047,-2.637,0.0,38.793,39.761,9.498,1.554,1.886,4.636,0.411,3.792,-2.998,26.556,0.0,267.94,,280.0,280.0,2.642,2.806,7.839,23.595
23861.0,2.577,0.682,-34.598,1.689,9.496,5.014,37.144,4.764,-9.047,-2.637,0.0,38.8,39.8,9.498,1.554,1.919,4.693,0.505,3.819,-2.998,26.556,0.0,268.34,,280.0,280.0,2.682,2.802,7.928,23.551
23861.5,2.919,0.677,-35.209,1.644,9.464,5.014,37.144,4.764,-9.047,-2.637,0.0,38.8,39.8,9.464,1.842,2.076,4.922,0.615,3.996,-2.998,26.556,0.0,268.34,,280.0,280.0,2.734,2.798,8.013,23.511
23862.0,2.919,0.677,-35.209,1.644,9.464,5.014,37.144,4.764,-9.047,-2.637,0.0,38.8,39.8,9.464,1.842,2.022,4.844,0.515,3.88,-2.998,26.556,0.0,268.44,,280.0,280.0,2.902,2.8,8.062,23.543
23862.5,2.919,0.677,-35.209,1.644,9.464,5.014,37.144,4.764,-9.047,-2.637,0.0,38.8,39.8,9.464,1.842,1.968,4.749,0.52,3.849,-2.998,26.556,0.0,268.44,,280.0,280.0,2.815,2.802,8.105,23.565
23863.0,2.919,0.677,-35.209,1.644,9.464,5.014,37.144,4.764,-9.047,-2.637,0.0,38.8,39.8,9.464,1.842,2.062,4.721,0.576,3.806,-2.998,26.556,0.0,268.44,,280.0,280.0,2.771,2.804,8.105,23.559
23863.5,2.919,0.677,-35.209,1.644,9.464,5.014,37.144,4.764,-9.047,-2.637,0.0,38.8,39.8,9.464,1.842,2.033,4.795,0.646,3.862,-2.998,26.556,0.0,268.44,,280.0,280.0,2.791,2.806,8.138,23.537
23864.0,2.919,0.677,-35.209,1.644,9.464,5.023,37.072,4.778,-9.102,-2.644,0.0,38.781,39.767,9.464,1.842,2.066,4.848,0.654,3.925,-3.008,26.541,0.0,268.14,,280.0,280.0,2.834,2.808,8.22,23.421
23864.5,2.919,0.677,-35.209,1.644,9.464,5.023,37.072,4.778,-9.102,-2.644,0.0,38.8,39.8,9.464,1.842,2.079,4.878,0.647,3.937,-3.008,26.541,0.0,268.14,,280.0,280.0,2.873,2.81,8.272,23.441
23865.0,2.591,0.677,-34.355,1.734,9.387,5.023,37.072,4.778,-9.102,-2.644,0.0,38.8,39.8,9.595,1.67,2.085,4.833,0.63,3.905,-3.008,26.541,0.0,267.94,,280.0,280.0,2.885,2.812,8.263,23.376
23865.5,2.591,0.677,-34.355,1.734,9.387,5.023,37.072,4.778,-9.102,-2.644,0.0,38.8,39.8,9.595,1.67,2.144,4.811,0.719,3.925,-3.008,26.541,0.0,267.94,,280.0,280.0,2.863,2.808,8.269,23.4
23866.0,2.591,0.677,-34.355,1.734,9.387,5.023,37.072,4.778,-9.102,-2.644,0.0,38.8,39.8,9.595,1.67,2.175,4.886,0.775,3.968,-3.008,26.541,0.0,268.14,,280.0,280.0,2.9,2.804,8.282,23.464
23866.5,2.591,0.677,-34.355,1.734,9.387,5.023,37.072,4.778,-9.102,-2.644,0.0,38.8,39.8,9.595,1.67,2.157,4.901,0.732,3.954,-3.008,26.541,0.0,268.14,,280.0,280.0,2.951,2.801,8.33,23.583
23867.0,2.591,0.677,-34.355,1.734,9.387,5.035,37.105,4.812,-9.085,-2.63,0.0,38.782,39.775,9.595,1.67,2.097,4.879,0.671,3.913,-2.993,26.544,0.0,268.04,,280.0,280.0,2.936,2.797,8.354,23.669
23867.5,2.591,0.677,-34.355,1.734,9.387,5.035,37.105,4.812,-9.085,-2.63,0.0,38.8,39.8,9.595,1.67,2.074,4.856,0.617,3.883,-2.993,26.544,0.0,268.04,,280.0,280.0,2.89,2.794,8.351,23.665
23868.0,2.976,0.694,-35.209,1.584,9.516,5.035,37.105,4.812,-9.085,-2.63,0.0,38.8,39.8,9.463,1.756,2.118,4.782,0.678,3.83,-2.993,26.544,0.0,267.84,,280.0,280.0,2.858,2.791,8.341,23.657
23868.5,2.976,0.694,-35.209,1.584,9.516,5.035,37.105,4.812,-9.085,-2.63,0.0,38.8,39.8,9.463,1.756,2.183,4.825,0.79,3.882,-2.993,26.544,0.0,267.84,,280.0,280.0,2.852,2.794,8.34,23.615
23869.0,2.976,0.694,-35.209,1.584,9.516,5.035,37.105,4.812,-9.085,-2.63,0.0,38.8,39.8,9.463,1.756,2.195,4.863,0.777,3.928,-2.993,26.544,0.0,267.54,,280.0,280.0,2.92,2.797,8.366,23.593
23869.5,2.976,0.694,-35.209,1.584,9.516,5.035,37.105,4.812,-9.085,-2.63,0.0,38.8,39.8,9.463,1.756,2.191,4.877,0.749,3.952,-2.993,26.544,0.0,267.54,,280.0,280.0,2.941,2.8,8.403,23.646
23870.0,2.976,0.694,-35.209,1.584,9.516,5.035,37.105,4.812,-9.085,-2.63,0.0,38.8,39.8,9.463,1.756,2.173,4.801,0.761,3.901,-2.993,26.544,0.0,267.74,,280.0,280.0,2.942,2.803,8.364,23.628
23870.5,2.976,0.694,-35.209,1.584,9.516,5.086,37.14,4.814,-9.109,-2.632,0.0,38.784,39.723,9.463,1.756,2.279,4.77,0.863,3.879,-2.997,26.555,0.0,267.74,,280.0,280.0,2.909,2.805,8.347,23.636
23871.0,2.976,0.694,-35.209,1.584,9.516,5.086,37.14,4.814,-9.109,-2.632,0.0,38.8,39.7,9.463,1.756,2.261,4.828,0.92,3.941,-2.997,26.555,0.0,268.14,,280.0,280.0,2.948,2.808,8.393,23.647
23871.5,2.993,0.711,-35.209,1.684,9.505,5.086,37.14,4.814,-9.109,-2.632,0.0,38.8,39.7,9.46,1.63,2.301,4.933,0.958,4.009,-2.997,26.555,0.0,268.14,,280.0,280.0,2.988,2.811,8.439,23.661
23872.0,2.993,0.711,-35.209,1.684,9.505,5.086,37.14,4.814,-9.109,-2.632,0.0,38.8,39.7,9.46,1.63,2.426,5.024,1.01,4.169,-2.997,26.555,0.0,267.94,,280.0,280.0,3.05,2.814,8.45,23.652
23872.5,2.993,0.711,-35.209,1.684,9.505,5.086,37.14,4.814,-9.109,-2.632,0.0,38.8,39.7,9.46,1.63,2.467,5.048,1.083,4.181,-2.997,26.555,0.0,267.94,,280.0,280.0,3.157,2.817,8.478,23.628
23873.0,2.993,0.711,-35.209,1.684,9.505,5.086,37.14,4.814,-9.109,-2.632,0.0,38.8,39.7,9.46,1.63,2.512,5.118,1.152,4.217,-2.997,26.555,0.0,267.64,,280.0,280.0,3.195,2.82,8.511,23.612
23873.5,2.993,0.711,-35.209,1.684,9.505,5.056,37.087,4.821,-9.101,-2.628,0.0,38.778,39.771,9.46,1.63,2.553,5.212,1.211,4.295,-3.002,26.554,0.0,267.64,,280.0,280.0,3.25,2.823,8.541,23.579
23874.0,2.993,0.711,-35.209,1.684,9.505,5.056,37.087,4.821,-9.101,-2.628,0.0,38.8,39.8,9.46,1.63,2.562,5.277,1.22,4.347,-3.002,26.554,0.0,267.44,,280.0,280.0,3.318,2.825,8.588,23.554
23874.5,2.9,0.801,-33.85,1.734,9.443,5.056,37.087,4.821,-9.101,-2.628,0.0,38.8,39.8,9.636,1.612,2.581,5.303,1.26,4.386,-3.002,26.554,0.0,267.44,,280.0,280.0,3.351,2.828,8.659,23.592
23875.0,2.9,0.801,-33.85,1.734,9.443,5.056,37.087,4.821,-9.101,-2.628,0.0,38.8,39.8,9.636,1.612,2.658,5.336,1.32,4.451,-3.002,26.554,0.0,267.34,,280.0,280.0,3.382,2.829,8.723,23.612
23875.5,2.9,0.801,-33.85,1.734,9.443,5.056,37.087,4.821,-9.101,-2.628,0.0,38.8,39.8,9.636,1.612,2.83,5.5,1.531,4.638,-3.002,26.554,0.0,267.34,,280.0,280.0,3.441,2.83,8.76,23.625
23876.0,2.9,0.801,-33.85,1.734,9.443,5.056,37.087,4.821,-9.101,-2.628,0.0,38.8,39.8,9.636,1.612,2.897,5.521,1.499,4.591,-3.002,26.554,0.0,267.54,,280.0,280.0,3.625,2.832,8.813,23.651
23876.5,2.9,0.801,-33.85,1.734,9.443,5.025,37.121,4.813,-9.162,-2.635,0.0,38.769,39.671,9.636,1.612,2.754,5.392,1.356,4.443,-3.0,26.551,0.0,267.54,,280.0,280.0,3.627,2.833,8.847,23.662
23877.0,2.9,0.801,-33.85,1.734,9.443,5.025,37.121,4.813,-9.162,-2.635,0.0,38.8,39.7,9.636,1.612,2.71,5.335,1.313,4.366,-3.0,26.551,0.0,267.44,,280.0,280.0,3.486,2.834,8.843,23.664
23877.5,2.9,0.801,-33.85,1.734,9.443,5.025,37.121,4.813,-9.162,-2.635,0.0,38.8,39.7,9.636,1.612,2.781,5.229,1.39,4.348,-3.0,26.551,0.0,267.44,,280.0,280.0,3.431,2.835,8.812,23.702
23878.0,2.326,0.624,-34.234,1.743,9.46,5.025,37.121,4.813,-9.162,-2.635,0.0,38.8,39.7,9.549,1.485,2.805,5.239,1.432,4.346,-3.0,26.551,0.0,267.84,,280.0,280.0,3.437,2.836,8.809,23.671
23878.5,2.326,0.624,-34.234,1.743,9.46,5.025,37.121,4.813,-9.162,-2.635,0.0,38.8,39.7,9.549,1.485,2.801,5.313,1.451,4.397,-3.0,26.551,0.0,267.84,,280.0,280.0,3.456,2.828,8.828,23.751
23879.0,2.326,0.624,-34.234,1.743,9.46,5.025,37.121,4.813,-9.162,-2.635,0.0,38.8,39.7,9.549,1.485,2.8,5.422,1.475,4.469,-3.0,26.551,0.0,267.74,,280.0,280.0,3.491,2.819,8.847,23.753
23879.5,2.326,0.624,-34.234,1.743,9.46,5.025,37.121,4.813,-9.162,-2.635,0.0,38.8,39.7,9.549,1.485,2.883,5.419,1.555,4.538,-3.0,26.551,0.0,267.74,,280.0,280.0,3.541,2.811,8.877,23.76
23880.0,2.326,0.624,-34.234,1.743,9.46,5.035,37.114,4.787,-9.212,-2.627,0.0,38.777,39.726,9.549,1.485,2.987,5.444,1.616,4.55,-2.995,26.551,0.0,267.94,,280.0,280.0,3.599,2.803,8.877,23.789
23880.5,2.326,0.624,-34.234,1.743,9.46,5.035,37.114,4.787,-9.212,-2.627,0.0,38.8,39.7,9.549,1.485,2.984,5.263,1.513,4.387,-2.995,26.551,0.0,267.94,,280.0,280.0,3.649,2.795,8.875,23.803
23881.0,2.709,0.662,-35.209,1.706,9.497,5.035,37.114,4.787,-9.212,-2.627,0.0,38.8,39.7,9.472,1.598,2.79,5.203,1.461,4.286,-2.995,26.551,0.0,267.44,,280.0,280.0,3.537,2.788,8.852,23.837
23881.5,2.709,0.662,-35.209,1.706,9.497,5.035,37.114,4.787,-9.212,-2.627,0.0,38.8,39.7,9.472,1.598,2.745,5.225,1.41,4.276,-2.995,26.551,0.0,267.44,,280.0,280.0,3.435,2.786,8.833,23.88
23882.0,2.709,0.662,-35.209,1.706,9.497,5.035,37.114,4.787,-9.212,-2.627,0.0,38.8,39.7,9.472,1.598,2.744,5.224,1.425,4.262,-2.995,26.551,0.0,267.54,,280.0,280.0,3.414,2.785,8.813,23.91
23882.5,2.709,0.662,-35.209,1.706,9.497,5.035,37.114,4.787,-9.212,-2.627,0.0,38.8,39.7,9.472,1.598,2.879,5.248,1.568,4.369,-2.995,26.551,0.0,267.54,,280.0,280.0,3.414,2.784,8.82,23.894
23883.0,2.709,0.662,-35.209,1.706,9.497,5.03,37.106,4.82,-9.197,-2.629,0.0,38.764,39.687,9.472,1.598,2.96,5.337,1.626,4.442,-2.999,26.55,0.0,266.84,,280.0,280.0,3.516,2.783,8.838,23.893
23883.5,2.709,0.662,-35.209,1.706,9.497,5.03,37.106,4.82,-9.197,-2.629,0.0,38.8,39.7,9.472,1.598,2.963,5.405,1.679,4.532,-2.999,26.55,0.0,266.84,,280.0,280.0,3.591,2.781,8.846,23.874
23884.0,2.709,0.662,-35.209,1.706,9.497,5.03,37.106,4.82,-9.197,-2.629,0.0,38.8,39.7,9.472,1.598,3.013,5.498,1.736,4.646,-2.999,26.55,0.0,267.84,,280.0,280.0,3.645,2.78,8.891,23.835
23884.5,2.92,0.677,-35.209,1.667,9.541,5.03,37.106,4.82,-9.197,-2.629,0.0,38.8,39.7,9.364,1.661,3.036,5.472,1.693,4.556,-2.999,26.55,0.0,267.84,,280.0,280.0,3.723,2.779,8.913,23.824
23885.0,2.92,0.677,-35.209,1.667,9.541,5.03,37.106,4.82,-9.197,-2.629,0.0,38.8,39.7,9.364,1.661,3.011,5.328,1.7,4.488,-2.999,26.55,0.0,266.14,,280.0,280.0,3.689,2.781,8.878,23.832
23885.5,2.92,0.677,-35.209,1.667,9.541,5.03,37.106,4.82,-9.197,-2.629,0.0,38.8,39.7,9.364,1.661,3.059,5.326,1.71,4.475,-2.999,26.55,0.0,266.14,,280.0,280.0,3.632,2.784,8.899,23.82
23886.0,2.92,0.677,-35.209,1.667,9.541,5.03,37.106,4.82,-9.197,-2.629,0.0,38.8,39.7,9.364,1.661,3.042,5.46,1.762,4.586,-2.999,26.55,0.0,267.74,,280.0,280.0,3.642,2.786,8.898,23.786
23886.5,2.92,0.677,-35.209,1.667,9.541,5.039,37.088,4.817,-9.217,-2.64,0.0,38.758,39.692,9.364,1.661,3.109,5.581,1.824,4.714,-3.006,26.544,0.0,267.74,,280.0,280.0,3.713,2.788,8.957,23.775
23887.0,2.92,0.677,-35.209,1.667,9.541,5.039,37.088,4.817,-9.217,-2.64,0.0,38.8,39.7,9.364,1.661,3.193,5.672,1.924,4.802,-3.006,26.544,0.0,265.94,,280.0,280.0,3.807,2.79,8.984,23.721
23887.5,2.857,0.666,-35.209,1.636,9.533,5.039,37.088,4.817,-9.217,-2.64,0.0,38.8,39.7,9.373,1.657,3.272,5.731,2.011,4.858,-3.006,26.544,0.0,265.94,,280.0,280.0,3.898,2.792,9.02,23.727
23888.0,2.857,0.666,-35.209,1.636,9.533,5.039,37.088,4.817,-9.217,-2.64,0.0,38.8,39.7,9.373,1.657,3.371,5.843,2.122,4.967,-3.006,26.544,0.0,267.64,,280.0,280.0,3.968,2.793,9.077,23.676
23888.5,2.857,0.666,-35.209,1.636,9.533,5.039,37.088,4.817,-9.217,-2.64,0.0,38.8,39.7,9.373,1.657,3.427,5.911,2.197,5.061,-3.006,26.544,0.0,267.64,,280.0,280.0,4.076,2.795,9.196,23.673
23889.0,2.857,0.666,-35.209,1.636,9.533,5.039,37.088,4.817,-9.217,-2.64,0.0,38.8,39.7,9.373,1.657,3.529,6.025,2.298,5.205,-3.006,26.544,0.0,265.74,,280.0,280.0,4.149,2.796,9.266,23.682
23889.5,2.857,0.666,-35.209,1.636,9.533,5.057,37.093,4.813,-9.228,-2.643,0.0,38.753,39.629,9.373,1.657,3.603,6.126,2.317,5.284,-3.011,26.534,0.0,265.74,,280.0,280.0,4.264,2.797,9.324,23.687
23890.0,2.857,0.666,-35.209,1.636,9.533,5.057,37.093,4.813,-9.228,-2.643,0.0,38.8,39.6,9.373,1.657,3.652,6.209,2.388,5.297,-3.011,26.534,0.0,267.74,,280.0,280.0,4.333,2.798,9.386,23.7
23890.5,2.857,0.666,-35.209,1.636,9.533,5.057,37.093,4.813,-9.228,-2.643,0.0,38.8,39.6,9.373,1.657,3.601,6.005,2.303,5.081,-3.011,26.534,0.0,267.74,,280.0,280.0,4.386,2.799,9.415,23.739
23891.0,3.18,0.775,-35.142,1.59,9.483,5.057,37.093,4.813,-9.228,-2.643,0.0,38.8,39.6,9.594,1.706,3.541,6.021,2.281,5.084,-3.011,26.534,0.0,267.14,,280.0,280.0,4.247,2.799,9.431,23.79
23891.5,3.18,0.775,-35.142,1.59,9.483,5.057,37.093,4.813,-9.228,-2.643,0.0,38.8,39.6,9.594,1.706,3.569,6.043,2.275,5.097,-3.011,26.534,0.0,267.14,,280.0,280.0,4.231,2.806,9.454,23.826
23892.0,3.18,0.775,-35.142,1.59,9.483,5.057,37.093,4.813,-9.228,-2.643,0.0,38.8,39.6,9.594,1.706,3.533,6.032,2.253,5.109,-3.011,26.534,0.0,267.94,,280.0,280.0,4.246,2.812,9.509,23.772
23892.5,3.18,0.775,-35.142,1.59,9.483,5.057,37.093,4.813,-9.228,-2.643,0.0,38.8,39.6,9.594,1.706,3.566,6.041,2.296,5.134,-3.011,26.534,0.0,267.94,,280.0,280.0,4.232,2.818,9.491,23.758
23893.0,3.18,0.775,-35.142,1.59,9.483,5.045,37.084,4.815,-9.249,-2.643,0.0,38.743,39.672,9.594,1.706,3.744,6.056,2.482,5.214,-3.006,26.536,0.0,266.94,,280.0,280.0,4.259,2.824,9.486,23.748
23893.5,3.18,0.775,-35.142,1.59,9.483,5.045,37.084,4.815,-9.249,-2.643,0.0,38.7,39.7,9.594,1.706,3.778,6.188,2.575,5.322,-3.006,26.536,0.0,266.94,,280.0,280.0,4.374,2.83,9.536,23.767
23894.0,2.171,0.612,-33.6,1.678,9.424,5.045,37.084,4.815,-9.249,-2.643,0.0,38.7,39.7,9.637,1.605,3.862,6.337,2.677,5.464,-3.006,26.536,0.0,268.64,,280.0,280.0,4.466,2.835,9.585,23.764
23894.5,2.171,0.612,-33.6,1.678,9.424,5.045,37.084,4.815,-9.249,-2.643,0.0,38.7,39.7,9.637,1.605,3.979,6.34,2.677,5.323,-3.006,26.536,0.0,268.64,,280.0,280.0,4.585,2.825,9.627,23.823
23895.0,2.171,0.612,-33.6,1.678,9.424,5.045,37.084,4.815,-9.249,-2.643,0.0,38.7,39.7,9.637,1.605,4.155,5.723,2.898,5.209,-3.006,26.536,0.0,267.34,,280.0,280.0,4.58,2.814,9.324,23.863
23895.5,2.171,0.612,-33.6,1.678,9.424,5.045,37.084,4.815,-9.249,-2.643,0.0,38.7,39.7,9.637,1.605,4.269,5.485,3.185,5.09,-3.006,26.536,0.0,267.34,,280.0,280.0,4.496,2.803,8.642,23.821
23896.0,2.171,0.612,-33.6,1.678,9.424,5.037,37.092,4.808,-9.608,-2.644,0.0,38.738,39.612,9.637,1.605,4.267,5.083,3.272,4.703,-3.014,26.53,0.0,268.34,,280.0,280.0,4.507,2.793,8.348,23.787
23896.5,2.171,0.612,-33.6,1.678,9.424,5.037,37.092,4.808,-9.608,-2.644,0.0,38.7,39.6,9.637,1.605,4.177,4.271,3.252,4.084,-3.014,26.53,0.0,268.34,,280.0,280.0,4.331,2.783,8.026,23.802
23897.0,2.171,0.612,-33.6,1.678,9.424,5.037,37.092,4.808,-9.608,-2.644,0.0,38.7,39.6,9.637,1.605,3.912,3.708,3.22,3.449,-3.014,26.53,0.0,266.04,,280.0,280.0,3.946,2.773,7.729,23.799
23897.5,2.702,0.706,-33.733,1.686,9.427,5.037,37.092,4.808,-9.608,-2.644,0.0,38.7,39.6,9.733,1.719,3.978,3.749,3.323,3.841,-3.014,26.53,0.0,266.04,,280.0,280.0,3.572,2.763,7.443,23.817
23898.0,2.702,0.706,-33.733,1.686,9.427,5.037,37.092,4.808,-9.608,-2.644,0.0,38.7,39.6,9.733,1.719,4.104,4.02,3.416,4.137,-3.014,26.53,0.0,268.24,,280.0,280.0,3.723,2.762,7.207,23.796
23898.5,2.702,0.706,-33.733,1.686,9.427,5.037,37.092,4.808,-9.608,-2.644,0.0,38.7,39.6,9.733,1.719,4.062,3.308,3.369,3.592,-3.014,26.53,0.0,268.24,,280.0,280.0,3.919,2.761,7.004,23.795
23899.0,2.702,0.706,-33.733,1.686,9.427,5.037,37.092,4.808,-9.608,-2.644,0.0,38.7,39.6,9.733,1.719,3.927,2.734,3.252,2.779,-3.014,26.53,0.0,265.54,,280.0,280.0,3.583,2.76,6.593,23.707
23899.5,2.702,0.706,-33.733,1.686,9.427,5.036,37.118,4.816,-9.407,-2.634,0.0,38.723,39.592,9.733,1.719,3.694,2.406,3.132,2.407,-3.012,26.537,0.0,265.54,,280.0,280.0,3.173,2.759,6.368,23.68
23900.0,2.702,0.706,-33.733,1.686,9.427,5.036,37.118,4.816,-9.407,-2.634,0.0,38.7,39.6,9.733,1.719,3.544,2.349,3.067,2.574,-3.012,26.537,0.0,267.44,,280.0,280.0,2.91,2.758,6.157,23.637
23900.5,3.707,0.926,-34.908,1.736,9.415,5.036,37.118,4.816,-9.407,-2.634,0.0,38.7,39.6,9.531,1.742,3.85,3.329,3.333,3.303,-3.012,26.537,0.0,267.44,,280.0,280.0,2.883,2.757,6.009,23.594
23901.0,3.707,0.926,-34.908,1.736,9.415,5.036,37.118,4.816,-9.407,-2.634,0.0,38.7,39.6,9.531,1.742,3.868,2.783,3.248,2.87,-3.012,26.537,0.0,266.64,,280.0,280.0,3.453,2.773,5.879,23.61
23901.5,3.707,0.926,-34.908,1.736,9.415,5.036,37.118,4.816,-9.407,-2.634,0.0,38.7,39.6,9.531,1.742,3.533,1.968,3.068,2.196,-3.012,26.537,0.0,266.64,,280.0,280.0,3.192,2.788,5.787,23.536
23902.0,3.707,0.926,-34.908,1.736,9.415,5.036,37.118,4.816,-9.407,-2.634,0.0,38.7,39.6,9.531,1.742,3.33,1.577,2.909,1.841,-3.012,26.537,0.0,268.44,,280.0,280.0,2.691,2.803,5.652,23.447
23902.5,3.707,0.926,-34.908,1.736,9.415,5.023,37.145,4.788,-9.256,-2.646,0.0,38.707,39.551,9.531,1.742,3.162,1.573,2.811,1.922,-3.013,26.52,0.0,268.44,,280.0,280.0,2.414,2.818,5.282,23.39
23903.0,3.707,0.926,-34.908,1.736,9.415,5.023,37.145,4.788,-9.256,-2.646,0.0,38.7,39.6,9.531,1.742,3.178,2.298,2.927,2.317,-3.013,26.52,0.0,267.14,,280.0,280.0,2.367,2.832,5.194,23.421
23903.5,2.889,0.81,-34.0,1.718,9.462,5.023,37.145,4.788,-9.256,-2.646,0.0,38.7,39.6,9.57,1.689,3.347,2.426,2.977,2.557,-3.013,26.52,0.0,267.14,,280.0,280.0,2.68,2.847,5.091,23.448
23904.0,2.889,0.81,-34.0,1.718,9.462,5.023,37.145,4.788,-9.256,-2.646,0.0,38.7,39.6,9.57,1.689,3.307,1.668,2.875,1.778,-3.013,26.52,0.0,268.14,,280.0,280.0,2.827,2.848,4.997,23.494
23904.5,2.889,0.81,-34.0,1.718,9.462,5.023,37.145,4.788,-9.256,-2.646,0.0,38.7,39.6,9.57,1.689,3.039,1.169,2.684,1.35,-3.013,26.52,0.0,268.14,,280.0,280.0,2.407,2.848,4.901,23.457
23905.0,2.889,0.81,-34.0,1.718,9.462,5.023,37.145,4.788,-9.256,-2.646,0.0,38.7,39.6,9.57,1.689,2.857,1.439,2.626,1.548,-3.013,26.52,0.0,267.14,,280.0,280.0,2.06,2.849,4.751,23.445
23905.5,2.889,0.81,-34.0,1.718,9.462,5.023,37.145,4.788,-9.256,-2.646,0.0,38.7,39.6,9.57,1.689,2.981,1.802,2.74,2.146,-3.013,26.52,0.0,267.14,,280.0,280.0,2.118,2.85,4.609,23.511
23906.0,2.889,0.81,-34.0,1.718,9.462,5.027,37.132,4.76,-9.168,-2.645,0.0,38.712,39.521,9.57,1.689,3.162,2.232,2.891,2.363,-3.017,26.532,0.0,267.94,,280.0,280.0,2.417,2.85,4.565,23.537
23906.5,2.889,0.81,-34.0,1.718,9.462,5.027,37.132,4.76,-9.168,-2.645,0.0,38.7,39.5,9.57,1.689,3.162,1.949,2.864,2.044,-3.017,26.532,0.0,267.94,,280.0,280.0,2.662,2.851,4.516,23.54
23907.0,2.733,0.685,-35.007,1.658,9.451,5.027,37.132,4.76,-9.168,-2.645,0.0,38.7,39.5,9.527,1.861,3.074,1.392,2.76,1.73,-3.017,26.532,0.0,266.74,,280.0,280.0,2.505,2.851,4.423,23.545
23907.5,2.733,0.685,-35.007,1.658,9.451,5.027,37.132,4.76,-9.168,-2.645,0.0,38.7,39.5,9.527,1.861,2.739,0.781,2.424,1.012,-3.017,26.532,0.0,266.74,,280.0,280.0,2.239,2.849,4.321,23.53
23908.0,2.733,0.685,-35.007,1.658,9.451,5.027,37.132,4.76,-9.168,-2.645,0.0,38.7,39.5,9.527,1.861,2.625,1.407,2.468,1.487,-3.017,26.532,0.0,267.54,,280.0,280.0,1.739,2.848,4.206,23.505
23908.5,2.733,0.685,-35.007,1.658,9.451,5.027,37.132,4.76,-9.168,-2.645,0.0,38.7,39.5,9.527,1.861,2.894,1.526,2.63,1.924,-3.017,26.532,0.0,267.54,,280.0,280.0,1.996,2.846,4.174,23.489
23909.0,2.733,0.685,-35.007,1.658,9.451,5.047,37.061,4.788,-9.093,-2.638,0.0,38.701,39.512,9.527,1.861,2.977,1.566,2.694,1.934,-3.02,26.529,0.0,265.54,,280.0,280.0,2.244,2.844,4.123,23.421
23909.5,2.733,0.685,-35.007,1.658,9.451,5.047,37.061,4.788,-9.093,-2.638,0.0,38.7,39.5,9.527,1.861,2.924,0.921,2.54,1.206,-3.02,26.529,0.0,265.54,,280.0,280.0,2.292,2.842,4.045,23.386
23910.0,2.509,0.683,-33.372,1.767,9.373,5.047,37.061,4.788,-9.093,-2.638,0.0,38.7,39.5,9.589,1.684,2.731,0.593,2.363,0.737,-3.02,26.529,0.0,267.64,,280.0,280.0,1.898,2.84,3.954,23.299
23910.5,2.509,0.683,-33.372,1.767,9.373,5.047,37.061,4.788,-9.093,-2.638,0.0,38.7,39.5,9.589,1.684,2.434,0.35,2.149,0.568,-3.02,26.529,0.0,267.64,,280.0,280.0,1.606,2.835,3.797,23.227
23911.0,2.509,0.683,-33.372,1.767,9.373,5.047,37.061,4.788,-9.093,-2.638,0.0,38.7,39.5,9.589,1.684,2.86,1.567,2.604,2.038,-3.02,26.529,0.0,266.24,,280.0,280.0,1.375,2.829,3.745,23.136
23911.5,2.509,0.683,-33.372,1.767,9.373,5.047,37.061,4.788,-9.093,-2.638,0.0,38.7,39.5,9.589,1.684,2.96,1.092,2.534,1.512,-3.02,26.529,0.0,266.24,,280.0,280.0,2.267,2.824,3.74,23.14
23912.0,2.509,0.683,-33.372,1.767,9.373,5.047,37.061,4.788,-9.093,-2.638,0.0,38.7,39.5,9.589,1.684,2.833,0.722,2.425,0.938,-3.02,26.529,0.0,268.04,,280.0,280.0,2.024,2.819,3.742,23.183
23912.5,2.509,0.683,-33.372,1.767,9.373,5.056,37.05,4.765,-9.013,-2.656,0.0,38.683,39.505,9.589,1.684,2.561,0.511,2.174,0.65,-3.028,26.526,0.0,268.04,,280.0,280.0,1.729,2.814,3.716,23.243
23913.0,2.509,0.683,-33.372,1.767,9.373,5.056,37.05,4.765,-9.013,-2.656,0.0,38.7,39.5,9.589,1.684,1.631,0.837,1.359,1.008,-3.028,26.526,0.0,266.24,,280.0,280.0,1.474,2.809,3.66,23.236
23913.5,3.557,0.933,-33.195,1.794,9.45,5.056,37.05,4.765,-9.013,-2.656,0.0,38.7,39.5,9.747,1.69,2.044,1.023,1.705,1.012,-3.028,26.526,0.0,266.24,,280.0,280.0,1.209,2.804,3.622,23.256
23914.0,3.557,0.933,-33.195,1.794,9.45,5.056,37.05,4.765,-9.013,-2.656,0.0,38.7,39.5,9.747,1.69,2.281,0.826,1.848,0.896,-3.028,26.526,0.0,267.74,,280.0,280.0,1.446,2.816,3.589,23.263
23914.5,3.557,0.933,-33.195,1.794,9.45,5.056,37.05,4.765,-9.013,-2.656,0.0,38.7,39.5,9.747,1.69,2.125,0.229,1.733,0.172,-3.028,26.526,0.0,267.74,,280.0,280.0,1.463,2.829,3.523,23.164
23915.0,3.557,0.933,-33.195,1.794,9.45,5.056,37.05,4.765,-9.013,-2.656,0.0,38.7,39.5,9.747,1.69,2.002,0.148,1.687,0.364,-3.028,26.526,0.0,267.04,,280.0,280.0,1.065,2.84,3.474,23.216
23915.5,3.557,0.933,-33.195,1.794,9.45,5.068,37.129,4.835,-8.993,-2.648,0.0,38.677,39.508,9.747,1.69,2.04,0.713,1.815,0.742,-3.034,26.525,0.0,267.04,,280.0,280.0,1.05,2.852,3.381,23.237
23916.0,3.557,0.933,-33.195,1.794,9.45,5.068,37.129,4.835,-8.993,-2.648,0.0,38.7,39.5,9.747,1.69,2.07,0.766,1.86,0.689,-3.034,26.525,0.0,267.64,,280.0,280.0,1.328,2.864,3.349,23.218
23916.5,3.484,0.819,-35.209,1.758,9.46,5.068,37.129,4.835,-8.993,-2.648,0.0,38.7,39.5,9.492,1.764,2.244,0.598,1.914,0.649,-3.034,26.525,0.0,267.64,,280.0,280.0,1.346,2.875,3.312,23.327
23917.0,3.484,0.819,-35.209,1.758,9.46,5.068,37.129,4.835,-8.993,-2.648,0.0,38.7,39.5,9.492,1.764,2.176,0.329,1.824,0.324,-3.034,26.525,0.0,266.94,,280.0,280.0,1.351,2.885,3.276,23.433
23917.5,3.484,0.819,-35.209,1.758,9.46,5.068,37.129,4.835,-8.993,-2.648,0.0,38.7,39.5,9.492,1.764,2.004,0.096,1.679,0.151,-3.034,26.525,0.0,266.94,,280.0,280.0,1.163,2.895,3.205,23.537
23918.0,3.484,0.819,-35.209,1.758,9.46,5.068,37.129,4.835,-8.993,-2.648,0.0,38.7,39.5,9.492,1.764,1.931,0.461,1.805,0.796,-3.034,26.525,0.0,267.64,,280.0,280.0,1.248,2.914,3.151,23.694
23918.5,3.484,0.819,-35.209,1.758,9.46,5.068,37.129,4.835,-8.993,-2.648,0.0,38.7,39.5,9.492,1.764,2.172,0.775,1.942,0.855,-3.034,26.525,0.0,267.64,,280.0,280.0,1.248,2.914,3.077,23.748
23919.0,3.484,0.819,-35.209,1.758,9.46,5.07,37.091,4.78,-8.933,-2.647,0.0,38.672,39.474,9.492,1.764,2.252,0.387,1.865,0.473,-3.025,26.517,0.0,266.74,,280.0,280.0,1.436,2.923,3.08,23.762
23919.5,3.484,0.819,-35.209,1.758,9.46,5.07,37.091,4.78,-8.933,-2.647,0.0,38.7,39.5,9.492,1.764,2.017,0.079,1.694,0.055,-3.025,26.517,0.0,266.74,,280.0,280.0,1.244,2.933,3.112,23.757
23920.0,2.752,0.68,-35.209,1.792,9.488,5.07,37.091,4.78,-8.933,-2.647,0.0,38.7,39.5,9.469,1.648,1.802,-0.162,1.546,-0.228,-3.025,26.517,0.0,267.54,,280.0,280.0,0.961,2.942,3.009,23.855
23920.5,2.752,0.68,-35.209,1.792,9.488,5.07,37.091,4.78,-8.933,-2.647,0.0,38.7,39.5,9.469,1.648,1.705,-0.152,1.44,-0.175,-3.025,26.517,0.0,267.54,,280.0,280.0,0.74,2.938,3.003,23.933
23921.0,2.752,0.68,-35.209,1.792,9.488,5.07,37.091,4.78,-8.933,-2.647,0.0,38.7,39.5,9.469,1.648,1.694,0.004,1.497,0.223,-3.025,26.517,0.0,266.74,,280.0,280.0,0.705,2.935,2.922,24.045
23921.5,2.752,0.68,-35.209,1.792,9.488,5.07,37.091,4.78,-8.933,-2.647,0.0,38.7,39.5,9.469,1.648,1.865,0.332,1.667,0.327,-3.025,26.517,0.0,266.74,,280.0,280.0,0.855,2.932,2.902,24.091
23922.0,2.752,0.68,-35.209,1.792,9.488,5.036,37.056,4.814,-8.869,-2.666,0.0,38.657,39.44,9.469,1.648,1.731,0.035,1.541,0.111,-3.049,26.505,0.0,267.84,,280.0,280.0,1.048,2.929,2.904,24.128
23922.5,2.752,0.68,-35.209,1.792,9.488,5.036,37.056,4.814,-8.869,-2.666,0.0,38.7,39.4,9.469,1.648,1.682,-0.366,1.428,-0.24,-3.049,26.505,0.0,267.84,,280.0,280.0,0.854,2.927,2.88,24.12
23923.0,2.497,0.614,-35.209,1.732,9.459,5.036,37.056,4.814,-8.869,-2.666,0.0,38.7,39.4,9.45,1.854,1.532,-0.177,1.382,-0.147,-3.049,26.505,0.0,267.34,,280.0,280.0,0.626,2.924,2.819,24.126
23923.5,2.497,0.614,-35.209,1.732,9.459,5.036,37.056,4.814,-8.869,-2.666,0.0,38.7,39.4,9.45,1.854,1.596,0.026,1.408,0.095,-3.049,26.505,0.0,267.34,,280.0,280.0,0.647,2.917,2.757,24.119
23924.0,2.497,0.614,-35.209,1.732,9.459,5.036,37.056,4.814,-8.869,-2.666,0.0,38.7,39.4,9.45,1.854,1.762,0.278,1.585,0.678,-3.049,26.505,0.0,267.84,,280.0,280.0,0.781,2.91,2.706,24.059
23924.5,2.497,0.614,-35.209,1.732,9.459,5.036,37.056,4.814,-8.869,-2.666,0.0,38.7,39.4,9.45,1.854,1.834,0.318,1.606,0.536,-3.049,26.505,0.0,267.84,,280.0,280.0,1.076,2.903,2.74,24.02
23925.0,2.497,0.614,-35.209,1.732,9.459,5.033,37.069,4.797,-8.806,-2.655,0.0,38.642,39.426,9.45,1.854,1.484,-0.591,1.121,-0.648,-3.057,26.51,0.0,267.64,,280.0,280.0,1.074,2.896,2.736,23.977
23925.5,2.497,0.614,-35.209,1.732,9.459,5.033,37.069,4.797,-8.806,-2.655,0.0,38.6,39.4,9.45,1.854,1.283,-0.535,1.133,-0.376,-3.057,26.51,0.0,267.64,,280.0,280.0,0.342,2.89,2.716,24.015
23926.0,2.497,0.614,-35.209,1.732,9.459,5.033,37.069,4.797,-8.806,-2.655,0.0,38.6,39.4,9.45,1.854,1.361,-0.072,1.263,-0.134,-3.057,26.51,0.0,267.54,,280.0,280.0,0.376,2.883,2.637,24.033
23926.5,2.426,0.646,-33.711,1.75,9.45,5.033,37.069,4.797,-8.806,-2.655,0.0,38.6,39.4,9.7,1.662,1.497,-0.09,1.273,0.012,-3.057,26.51,0.0,267.54,,280.0,280.0,0.604,2.877,2.641,24.089
23927.0,2.426,0.646,-33.711,1.75,9.45,5.033,37.069,4.797,-8.806,-2.655,0.0,38.6,39.4,9.7,1.662,1.608,-0.056,1.346,0.198,-3.057,26.51,0.0,267.74,,280.0,280.0,0.673,2.87,2.625,24.139
23927.5,2.426,0.646,-33.711,1.75,9.45,5.033,37.069,4.797,-8.806,-2.655,0.0,38.6,39.4,9.7,1.662,1.64,-0.41,1.221,-0.206,-3.057,26.51,0.0,267.74,,280.0,280.0,0.774,2.862,2.625,24.161
23928.0,2.426,0.646,-33.711,1.75,9.45,5.033,37.069,4.797,-8.806,-2.655,0.0,38.6,39.4,9.7,1.662,1.426,-0.592,1.1,-0.616,-3.057,26.51,0.0,268.04,,280.0,280.0,0.561,2.855,2.599,24.116
23928.5,2.426,0.646,-33.711,1.75,9.45,5.036,37.092,4.816,-8.743,-2.671,0.0,38.638,39.441,9.7,1.662,1.268,-0.264,1.156,-0.215,-3.061,26.496,0.0,268.04,,280.0,280.0,0.33,2.848,2.525,24.113
23929.0,2.426,0.646,-33.711,1.75,9.45,5.036,37.092,4.816,-8.743,-2.671,0.0,38.6,39.4,9.7,1.662,1.527,0.146,1.342,0.412,-3.061,26.496,0.0,267.74,,280.0,280.0,0.486,2.841,2.478,24.125
23929.5,3.53,0.843,-35.209,1.727,9.52,5.036,37.092,4.816,-8.743,-2.671,0.0,38.6,39.4,9.5,1.756,1.766,-0.102,1.371,0.272,-3.061,26.496,0.0,267.74,,280.0,280.0,0.857,2.834,2.468,24.047
23930.0,3.53,0.843,-35.209,1.727,9.52,5.036,37.092,4.816,-8.743,-2.671,0.0,38.6,39.4,9.5,1.756,1.611,-0.451,1.226,-0.432,-3.061,26.496,0.0,267.84,,280.0,280.0,0.827,2.846,2.495,24.061
23930.5,3.53,0.843,-35.209,1.727,9.52,5.036,37.092,4.816,-8.743,-2.671,0.0,38.6,39.4,9.5,1.756,1.36,-0.727,0.977,-0.848,-3.061,26.496,0.0,267.84,,280.0,280.0,0.488,2.857,2.529,24.061
23931.0,3.53,0.843,-35.209,1.727,9.52,5.036,37.092,4.816,-8.743,-2.671,0.0,38.6,39.4,9.5,1.756,0.945,-0.896,0.718,-0.925,-3.061,26.496,0.0,267.74,,280.0,280.0,0.191,2.868,2.444,24.055
23931.5,3.53,0.843,-35.209,1.727,9.52,5.077,37.119,4.817,-8.684,-2.679,0.0,38.638,39.422,9.5,1.756,1.069,-0.328,1.013,-0.114,-3.064,26.506,0.0,267.74,,280.0,280.0,-0.039,2.879,2.392,24.071
23932.0,3.53,0.843,-35.209,1.727,9.52,5.077,37.119,4.817,-8.684,-2.679,0.0,38.6,39.4,9.5,1.756,1.63,-0.144,1.307,0.15,-3.064,26.506,0.0,267.74,,280.0,280.0,0.41,2.89,2.439,24.032
23932.5,3.53,0.843,-35.209,1.727,9.52,5.077,37.119,4.817,-8.684,-2.679,0.0,38.6,39.4,9.5,1.756,1.502,-0.537,1.16,-0.436,-3.064,26.506,0.0,267.74,,280.0,280.0,0.736,2.9,2.46,23.953
23933.0,2.597,0.699,-33.612,1.735,9.499,5.077,37.119,4.817,-8.684,-2.679,0.0,38.6,39.4,9.557,1.646,1.342,-0.725,0.973,-0.769,-3.064,26.506,0.0,267.64,,280.0,280.0,0.422,2.911,2.462,23.837
23933.5,2.597,0.699,-33.612,1.735,9.499,5.077,37.119,4.817,-8.684,-2.679,0.0,38.6,39.4,9.557,1.646,1.036,-0.763,0.758,-0.954,-3.064,26.506,0.0,267.64,,280.0,280.0,0.205,2.905,2.456,23.813
23934.0,2.597,0.699,-33.612,1.735,9.499,5.077,37.119,4.817,-8.684,-2.679,0.0,38.6,39.4,9.557,1.646,0.796,-0.657,0.61,-0.89,-3.064,26.506,0.0,267.84,,280.0,280.0,0.019,2.9,2.427,23.81
23934.5,2.597,0.699,-33.612,1.735,9.499,5.077,37.119,4.817,-8.684,-2.679,0.0,38.6,39.4,9.557,1.646,1.015,-0.419,0.782,-0.28,-3.064,26.506,0.0,267.84,,280.0,280.0,-0.035,2.895,2.369,23.771
23935.0,2.597,0.699,-33.612,1.735,9.499,5.071,37.089,4.784,-8.634,-2.673,0.0,38.627,39.392,9.557,1.646,1.239,0.103,1.131,0.127,-3.065,26.497,0.0,266.04,,280.0,280.0,0.274,2.89,2.378,23.812
23935.5,2.597,0.699,-33.612,1.735,9.499,5.071,37.089,4.784,-8.634,-2.673,0.0,38.6,39.4,9.557,1.646,1.085,-0.589,0.857,-0.521,-3.065,26.497,0.0,266.04,,280.0,280.0,0.65,2.886,2.424,23.848
23936.0,2.794,0.703,-35.209,1.733,9.508,5.071,37.089,4.784,-8.634,-2.673,0.0,38.6,39.4,9.455,1.863,0.973,-0.903,0.591,-0.953,-3.065,26.497,0.0,267.74,,280.0,280.0,0.208,2.881,2.415,23.892
23936.5,2.794,0.703,-35.209,1.733,9.508,5.071,37.089,4.784,-8.634,-2.673,0.0,38.6,39.4,9.455,1.863,0.813,-0.504,0.682,-0.614,-3.065,26.497,0.0,267.74,,280.0,280.0,-0.073,2.88,2.384,23.89
23937.0,2.794,0.703,-35.209,1.733,9.508,5.071,37.089,4.784,-8.634,-2.673,0.0,38.6,39.4,9.455,1.863,1.138,-0.083,0.991,0.144,-3.065,26.497,0.0,267.54,,280.0,280.0,0.094,2.878,2.324,23.91
23937.5,2.794,0.703,-35.209,1.733,9.508,5.071,37.089,4.784,-8.634,-2.673,0.0,38.6,39.4,9.455,1.863,1.457,0.125,1.265,0.495,-3.065,26.497,0.0,267.54,,280.0,280.0,0.547,2.877,2.29,23.879
23938.0,2.794,0.703,-35.209,1.733,9.508,5.061,37.018,4.802,-8.588,-2.661,0.0,38.629,39.404,9.455,1.863,1.445,-0.26,1.155,0.007,-3.046,26.501,0.0,267.64,,280.0,280.0,0.835,2.875,2.357,23.878
23938.5,2.794,0.703,-35.209,1.733,9.508,5.061,37.018,4.802,-8.588,-2.661,0.0,38.6,39.4,9.455,1.863,1.281,-0.764,0.866,-0.712,-3.046,26.501,0.0,267.64,,280.0,280.0,0.587,2.874,2.388,23.863
23939.0,2.794,0.703,-35.209,1.733,9.508,5.061,37.018,4.802,-8.588,-2.661,0.0,38.6,39.4,9.455,1.863,0.916,-0.738,0.736,-0.516,-3.046,26.501,0.0,267.54,,280.0,280.0,0.168,2.873,2.359,23.877
23939.5,2.721,0.662,-34.656,1.8,9.5,5.061,37.018,4.802,-8.588,-2.661,0.0,38.6,39.4,9.546,1.536,1.12,-0.082,1.021,0.165,-3.046,26.501,0.0,267.54,,280.0,280.0,0.099,2.871,2.278,23.885
23940.0,2.721,0.662,-34.656,1.8,9.5,5.061,37.018,4.802,-8.588,-2.661,0.0,38.6,39.4,9.546,1.536,1.474,0.053,1.217,0.139,-3.046,26.501,0.0,267.74,,280.0,280.0,0.556,2.869,2.245,23.92
23940.5,2.721,0.662,-34.656,1.8,9.5,5.061,37.018,4.802,-8.588,-2.661,0.0,38.6,39.4,9.546,1.536,1.424,-0.326,1.135,-0.332,-3.046,26.501,0.0,267.74,,280.0,280.0,0.72,2.867,2.302,23.923
23941.0,2.721,0.662,-34.656,1.8,9.5,5.061,37.018,4.802,-8.588,-2.661,0.0,38.6,39.4,9.546,1.536,1.116,-0.728,0.826,-0.734,-3.046,26.501,0.0,267.54,,280.0,280.0,0.475,2.864,2.357,23.901
23941.5,2.721,0.662,-34.656,1.8,9.5,5.057,37.077,4.825,-8.503,-2.659,0.0,38.636,39.459,9.546,1.536,0.888,-0.969,0.489,-1.198,-3.055,26.507,0.0,267.54,,280.0,280.0,0.12,2.862,2.351,23.904
23942.0,2.721,0.662,-34.656,1.8,9.5,5.057,37.077,4.825,-8.503,-2.659,0.0,38.6,39.5,9.546,1.536,0.782,-0.789,0.616,-0.591,-3.055,26.507,0.0,267.54,,280.0,280.0,-0.197,2.86,2.286,23.899
23942.5,3.251,0.844,-34.064,1.73,9.424,5.057,37.077,4.825,-8.503,-2.659,0.0,38.6,39.5,9.608,1.724,1.347,0.031,1.151,0.091,-3.055,26.507,0.0,267.54,,280.0,280.0,0.004,2.857,2.255,23.918
23943.0,3.251,0.844,-34.064,1.73,9.424,5.057,37.077,4.825,-8.503,-2.659,0.0,38.6,39.5,9.608,1.724,1.269,-0.358,1.003,-0.288,-3.055,26.507,0.0,267.54,,280.0,280.0,0.655,2.864,2.31,23.899
23943.5,3.251,0.844,-34.064,1.73,9.424,5.057,37.077,4.825,-8.503,-2.659,0.0,38.6,39.5,9.608,1.724,1.082,-0.761,0.736,-0.716,-3.055,26.507,0.0,267.54,,280.0,280.0,0.407,2.87,2.365,23.947
23944.0,3.251,0.844,-34.064,1.73,9.424,5.057,37.077,4.825,-8.503,-2.659,0.0,38.6,39.5,9.608,1.724,0.869,-0.965,0.469,-1.199,-3.055,26.507,0.0,267.54,,280.0,280.0,0.085,2.876,2.362,23.924
23944.5,3.251,0.844,-34.064,1.73,9.424,5.077,37.115,4.807,-8.453,-2.656,0.0,38.635,39.404,9.608,1.724,0.702,-0.975,0.518,-0.8,-3.053,26.502,0.0,267.54,,280.0,280.0,-0.206,2.882,2.357,23.909
23945.0,3.251,0.844,-34.064,1.73,9.424,5.077,37.115,4.807,-8.453,-2.656,0.0,38.6,39.4,9.608,1.724,0.976,-0.511,0.753,-0.292,-3.053,26.502,0.0,267.44,,280.0,280.0,-0.139,2.888,2.236,23.877
23945.5,3.087,0.754,-34.788,1.718,9.546,5.077,37.115,4.807,-8.453,-2.656,0.0,38.6,39.4,9.579,1.604,1.201,-0.078,0.987,-0.089,-3.053,26.502,0.0,267.44,,280.0,280.0,0.232,2.894,2.266,23.81
23946.0,3.087,0.754,-34.788,1.718,9.546,5.077,37.115,4.807,-8.453,-2.656,0.0,38.6,39.4,9.579,1.604,0.983,-0.55,0.731,-0.683,-3.053,26.502,0.0,267.44,,280.0,280.0,0.505,2.898,2.31,23.812
23946.5,3.087,0.754,-34.788,1.718,9.546,5.077,37.115,4.807,-8.453,-2.656,0.0,38.6,39.4,9.579,1.604,0.813,-0.765,0.539,-0.952,-3.053,26.502,0.0,267.44,,280.0,280.0,0.12,2.901,2.33,23.853
23947.0,3.087,0.754,-34.788,1.718,9.546,5.077,37.115,4.807,-8.453,-2.656,0.0,38.6,39.4,9.579,1.604,0.636,-0.901,0.365,-1.056,-3.053,26.502,0.0,267.34,,280.0,280.0,-0.091,2.904,2.342,23.895
23947.5,3.087,0.754,-34.788,1.718,9.546,5.077,37.115,4.807,-8.453,-2.656,0.0,38.6,39.4,9.579,1.604,0.707,-0.546,0.534,-0.653,-3.053,26.502,0.0,267.34,,280.0,280.0,-0.239,2.907,2.274,23.977
23948.0,3.087,0.754,-34.788,1.718,9.546,5.058,37.115,4.794,-8.394,-2.675,0.0,38.619,39.397,9.579,1.604,0.962,-0.489,0.65,-0.318,-3.071,26.492,0.0,267.54,,280.0,280.0,0.011,2.91,2.239,24.033
23948.5,3.087,0.754,-34.788,1.718,9.546,5.058,37.115,4.794,-8.394,-2.675,0.0,38.6,39.4,9.579,1.604,1.003,-0.388,0.756,-0.23,-3.071,26.492,0.0,267.54,,280.0,280.0,0.201,2.913,2.273,24.001
23949.0,3.214,0.835,-34.804,1.718,9.493,5.058,37.115,4.794,-8.394,-2.675,0.0,38.6,39.4,9.577,1.846,0.959,-0.641,0.622,-0.586,-3.071,26.492,0.0,267.54,,280.0,280.0,0.285,2.915,2.282,23.955
23949.5,3.214,0.835,-34.804,1.718,9.493,5.058,37.115,4.794,-8.394,-2.675,0.0,38.6,39.4,9.577,1.846,0.685,-0.782,0.421,-0.924,-3.071,26.492,0.0,267.54,,280.0,280.0,0.089,2.92,2.277,23.935
23950.0,3.214,0.835,-34.804,1.718,9.493,5.058,37.115,4.794,-8.394,-2.675,0.0,38.6,39.4,9.577,1.846,0.732,-0.47,0.533,-0.619,-3.071,26.492,0.0,266.94,,280.0,280.0,-0.15,2.925,2.227,23.922
23950.5,3.214,0.835,-34.804,1.718,9.493,5.058,37.115,4.794,-8.394,-2.675,0.0,38.6,39.4,9.577,1.846,0.965,-0.357,0.749,-0.059,-3.071,26.492,0.0,266.94,,280.0,280.0,0.044,2.93,2.207,23.897
23951.0,3.214,0.835,-34.804,1.718,9.493,5.067,37.07,4.804,-8.359,-2.676,0.0,38.62,39.39,9.577,1.846,1.106,-0.316,0.834,-0.283,-3.064,26.504,0.0,266.94,,280.0,280.0,0.325,2.935,2.195,23.877
23951.5,3.214,0.835,-34.804,1.718,9.493,5.067,37.07,4.804,-8.359,-2.676,0.0,38.6,39.4,9.577,1.846,1.031,-0.649,0.728,-0.528,-3.064,26.504,0.0,266.94,,280.0,280.0,0.335,2.939,2.234,23.847
23952.0,2.191,0.606,-34.0,1.803,9.422,5.067,37.07,4.804,-8.359,-2.676,0.0,38.6,39.4,9.574,1.629,0.876,-0.956,0.515,-0.978,-3.064,26.504,0.0,267.14,,280.0,280.0,0.145,2.944,2.236,23.793
23952.5,2.191,0.606,-34.0,1.803,9.422,5.067,37.07,4.804,-8.359,-2.676,0.0,38.6,39.4,9.574,1.629,0.793,-0.767,0.6,-0.802,-3.064,26.504,0.0,267.14,,280.0,280.0,-0.136,2.931,2.152,23.773
23953.0,2.191,0.606,-34.0,1.803,9.422,5.067,37.07,4.804,-8.359,-2.676,0.0,38.6,39.4,9.574,1.629,1.102,-0.231,0.885,-0.106,-3.064,26.504,0.0,267.54,,280.0,280.0,-0.044,2.919,2.159,23.759
23953.5,2.191,0.606,-34.0,1.803,9.422,5.067,37.07,4.804,-8.359,-2.676,0.0,38.6,39.4,9.574,1.629,1.026,-0.42,0.753,-0.435,-3.064,26.504,0.0,267.54,,280.0,280.0,0.413,2.907,2.194,23.764
23954.0,2.191,0.606,-34.0,1.803,9.422,5.067,37.07,4.804,-8.359,-2.676,0.0,38.6,39.4,9.574,1.629,0.863,-0.767,0.534,-0.768,-3.064,26.504,0.0,267.74,,280.0,280.0,0.231,2.896,2.244,23.749
23954.5,2.191,0.606,-34.0,1.803,9.422,5.078,37.053,4.79,-8.302,-2.652,0.0,38.619,39.392,9.574,1.629,0.683,-0.944,0.296,-1.018,-3.064,26.498,0.0,267.74,,280.0,280.0,-0.034,2.884,2.265,23.734
23955.0,2.191,0.606,-34.0,1.803,9.422,5.078,37.053,4.79,-8.302,-2.652,0.0,38.6,39.4,9.574,1.629,0.579,-0.508,0.427,-0.659,-3.064,26.498,0.0,267.54,,280.0,280.0,-0.246,2.873,2.223,23.768
23955.5,3.099,0.759,-35.209,1.678,9.479,5.078,37.053,4.79,-8.302,-2.652,0.0,38.6,39.4,9.519,1.877,0.911,-0.399,0.64,-0.225,-3.064,26.498,0.0,267.54,,280.0,280.0,-0.04,2.861,2.207,23.759
23956.0,3.099,0.759,-35.209,1.678,9.479,5.078,37.053,4.79,-8.302,-2.652,0.0,38.6,39.4,9.519,1.877,1.044,-0.41,0.741,-0.198,-3.064,26.498,0.0,267.54,,280.0,280.0,0.232,2.865,2.223,23.768
23956.5,3.099,0.759,-35.209,1.678,9.479,5.078,37.053,4.79,-8.302,-2.652,0.0,38.6,39.4,9.519,1.877,0.917,-0.687,0.633,-0.646,-3.064,26.498,0.0,267.54,,280.0,280.0,0.295,2.869,2.229,23.782
23957.0,3.099,0.759,-35.209,1.678,9.479,5.078,37.053,4.79,-8.302,-2.652,0.0,38.6,39.4,9.519,1.877,0.742,-0.754,0.414,-0.937,-3.064,26.498,0.0,268.04,,280.0,280.0,0.054,2.873,2.26,23.775
23957.5,3.099,0.759,-35.209,1.678,9.479,5.058,37.09,4.826,-8.228,-2.659,0.0,38.623,39.424,9.519,1.877,0.628,-0.633,0.42,-0.752,-3.07,26.5,0.0,268.04,,280.0,280.0,-0.134,2.877,2.244,23.793
23958.0,3.099,0.759,-35.209,1.678,9.479,5.058,37.09,4.826,-8.228,-2.659,0.0,38.6,39.4,9.519,1.877,0.907,-0.437,0.606,-0.221,-3.07,26.5,0.0,267.84,,280.0,280.0,-0.084,2.88,2.215,23.798
23958.5,3.648,0.863,-35.209,1.702,9.561,5.058,37.09,4.826,-8.228,-2.659,0.0,38.6,39.4,9.351,1.743,1.0,-0.268,0.744,-0.193,-3.07,26.5,0.0,267.84,,280.0,280.0,0.214,2.884,2.229,23.829
23959.0,3.648,0.863,-35.209,1.702,9.561,5.058,37.09,4.826,-8.228,-2.659,0.0,38.6,39.4,9.351,1.743,0.952,-0.442,0.714,-0.398,-3.07,26.5,0.0,267.84,,280.0,280.0,0.321,2.896,2.282,23.84
23959.5,3.648,0.863,-35.209,1.702,9.561,5.058,37.09,4.826,-8.228,-2.659,0.0,38.6,39.4,9.351,1.743,0.954,-0.727,0.62,-0.628,-3.07,26.5,0.0,267.84,,280.0,280.0,0.207,2.909,2.264,23.862
23960.0,3.648,0.863,-35.209,1.702,9.561,5.058,37.09,4.826,-8.228,-2.659,0.0,38.6,39.4,9.351,1.743,0.673,-0.737,0.407,-0.924,-3.07,26.5,0.0,267.34,,280.0,280.0,0.055,2.921,2.26,23.859
23960.5,3.648,0.863,-35.209,1.702,9.561,5.058,37.09,4.826,-8.228,-2.659,0.0,38.6,39.4,9.351,1.743,0.682,-0.576,0.421,-0.692,-3.07,26.5,0.0,267.34,,280.0,280.0,-0.145,2.933,2.235,23.823
23961.0,3.648,0.863,-35.209,1.702,9.561,5.06,37.112,4.814,-8.178,-2.673,0.0,38.628,39.411,9.351,1.743,0.831,-0.49,0.57,-0.361,-3.064,26.498,0.0,267.64,,280.0,280.0,-0.041,2.944,2.223,23.871
23961.5,3.648,0.863,-35.209,1.702,9.561,5.06,37.112,4.814,-8.178,-2.673,0.0,38.6,39.4,9.351,1.743,0.879,-0.399,0.629,-0.37,-3.064,26.498,0.0,267.64,,280.0,280.0,0.137,2.956,2.228,23.89
23962.0,3.016,0.732,-35.209,1.683,9.458,5.06,37.112,4.814,-8.178,-2.673,0.0,38.6,39.4,9.505,1.9,0.813,-0.645,0.484,-0.704,-3.064,26.498,0.0,267.44,,280.0,280.0,0.185,2.967,2.262,23.96
23962.5,3.016,0.732,-35.209,1.683,9.458,5.06,37.112,4.814,-8.178,-2.673,0.0,38.6,39.4,9.505,1.9,0.696,-0.796,0.397,-0.898,-3.064,26.498,0.0,267.44,,280.0,280.0,-0.013,2.968,2.249,24.004
23963.0,3.016,0.732,-35.209,1.683,9.458,5.06,37.112,4.814,-8.178,-2.673,0.0,38.6,39.4,9.505,1.9,0.602,-0.701,0.324,-0.957,-3.064,26.498,0.0,267.74,,280.0,280.0,-0.15,2.969,2.251,24.05
23963.5,3.016,0.732,-35.209,1.683,9.458,5.06,37.112,4.814,-8.178,-2.673,0.0,38.6,39.4,9.505,1.9,0.651,-0.632,0.352,-0.693,-3.064,26.498,0.0,267.74,,280.0,280.0,-0.183,2.97,2.238,24.101
23964.0,3.016,0.732,-35.209,1.683,9.458,5.057,37.088,4.79,-8.117,-2.665,0.0,38.629,39.395,9.505,1.9,0.94,-0.268,0.692,-0.312,-3.061,26.502,0.0,267.34,,280.0,280.0,-0.081,2.97,2.223,24.085
23964.5,3.016,0.732,-35.209,1.683,9.458,5.057,37.088,4.79,-8.117,-2.665,0.0,38.6,39.4,9.505,1.9,0.851,-0.648,0.539,-0.744,-3.061,26.502,0.0,267.34,,280.0,280.0,0.263,2.971,2.268,24.014
23965.0,2.62,0.58,-35.209,1.685,9.492,5.057,37.088,4.79,-8.117,-2.665,0.0,38.6,39.4,9.484,1.712,0.63,-0.829,0.275,-1.0,-3.061,26.502,0.0,267.64,,280.0,280.0,-0.0,2.972,2.284,23.909
