t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
23965.5,2.62,0.58,-35.209,1.685,9.492,5.057,37.088,4.79,-8.117,-2.665,0.0,38.6,39.4,9.484,1.712,0.527,-0.702,0.247,-0.995,-3.061,26.502,0.0,267.64,,280.0,280.0,-0.231,2.966,2.275,23.898
23966.0,2.62,0.58,-35.209,1.685,9.492,5.057,37.088,4.79,-8.117,-2.665,0.0,38.6,39.4,9.484,1.712,0.641,-0.613,0.325,-0.635,-3.061,26.502,0.0,267.54,,280.0,280.0,-0.231,2.96,2.25,23.931
23966.5,2.62,0.58,-35.209,1.685,9.492,5.057,37.088,4.79,-8.117,-2.665,0.0,38.6,39.4,9.484,1.712,0.856,-0.163,0.654,-0.031,-3.061,26.502,0.0,267.54,,280.0,280.0,-0.07,2.955,2.246,23.886
23967.0,2.62,0.58,-35.209,1.685,9.492,5.057,37.088,4.79,-8.117,-2.665,0.0,38.6,39.4,9.484,1.712,0.95,-0.296,0.665,-0.242,-3.061,26.502,0.0,267.84,,280.0,280.0,0.329,2.949,2.288,23.861
23967.5,2.62,0.58,-35.209,1.685,9.492,5.059,37.061,4.791,-8.063,-2.67,0.0,38.624,39.414,9.484,1.712,0.677,-1.056,0.193,-1.219,-3.066,26.494,0.0,267.84,,280.0,280.0,0.269,2.944,2.3,23.881
23968.0,2.62,0.58,-35.209,1.685,9.492,5.059,37.061,4.791,-8.063,-2.67,0.0,38.6,39.4,9.484,1.712,0.57,-0.862,0.367,-0.599,-3.066,26.494,0.0,267.54,,280.0,280.0,-0.351,2.939,2.274,24.013
23968.5,2.581,0.627,-34.931,1.675,9.447,5.059,37.061,4.791,-8.063,-2.67,0.0,38.6,39.4,9.573,1.773,0.861,-0.352,0.627,-0.301,-3.066,26.494,0.0,267.54,,280.0,280.0,-0.131,2.933,2.21,24.069
23969.0,2.581,0.627,-34.931,1.675,9.447,5.059,37.061,4.791,-8.063,-2.67,0.0,38.6,39.4,9.573,1.773,1.024,-0.223,0.709,-0.273,-3.066,26.494,0.0,267.44,,280.0,280.0,0.209,2.928,2.209,24.007
23969.5,2.581,0.627,-34.931,1.675,9.447,5.059,37.061,4.791,-8.063,-2.67,0.0,38.6,39.4,9.573,1.773,1.07,-0.498,0.61,-0.638,-3.066,26.494,0.0,267.44,,280.0,280.0,0.309,2.922,2.315,23.92
23970.0,2.581,0.627,-34.931,1.675,9.447,5.059,37.061,4.791,-8.063,-2.67,0.0,38.6,39.4,9.573,1.773,0.831,-0.709,0.411,-0.96,-3.066,26.494,0.0,267.54,,280.0,280.0,0.136,2.916,2.326,23.882
23970.5,2.581,0.627,-34.931,1.675,9.447,5.066,37.082,4.813,-7.999,-2.673,0.0,38.631,39.418,9.573,1.773,0.504,-0.931,0.114,-1.223,-3.06,26.495,0.0,267.54,,280.0,280.0,-0.107,2.911,2.302,23.873
23971.0,2.581,0.627,-34.931,1.675,9.447,5.066,37.082,4.813,-7.999,-2.673,0.0,38.6,39.4,9.573,1.773,0.566,-0.528,0.287,-0.499,-3.06,26.495,0.0,267.54,,280.0,280.0,-0.384,2.905,2.294,23.856
23971.5,3.924,0.929,-35.209,1.705,9.472,5.066,37.082,4.813,-7.999,-2.673,0.0,38.6,39.4,9.501,1.752,0.732,-0.218,0.489,-0.474,-3.06,26.495,0.0,267.54,,280.0,280.0,-0.043,2.9,2.291,23.799
23972.0,3.924,0.929,-35.209,1.705,9.472,5.066,37.082,4.813,-7.999,-2.673,0.0,38.6,39.4,9.501,1.752,0.785,-0.415,0.444,-0.635,-3.06,26.495,0.0,267.64,,280.0,280.0,0.132,2.917,2.319,23.818
23972.5,3.924,0.929,-35.209,1.705,9.472,5.066,37.082,4.813,-7.999,-2.673,0.0,38.6,39.4,9.501,1.752,0.685,-0.666,0.326,-0.89,-3.06,26.495,0.0,267.64,,280.0,280.0,0.045,2.933,2.333,23.816
23973.0,3.924,0.929,-35.209,1.705,9.472,5.066,37.082,4.813,-7.999,-2.673,0.0,38.6,39.4,9.501,1.752,0.57,-0.879,0.264,-1.005,-3.06,26.495,0.0,267.74,,280.0,280.0,-0.136,2.95,2.284,23.812
23973.5,3.924,0.929,-35.209,1.705,9.472,5.057,37.105,4.799,-7.965,-2.672,0.0,38.624,39.463,9.501,1.752,0.558,-0.672,0.317,-0.802,-3.058,26.494,0.0,267.74,,280.0,280.0,-0.262,2.966,2.26,23.847
23974.0,3.924,0.929,-35.209,1.705,9.472,5.057,37.105,4.799,-7.965,-2.672,0.0,38.6,39.5,9.501,1.752,0.655,-0.693,0.275,-0.745,-3.058,26.494,0.0,267.64,,280.0,280.0,-0.15,2.981,2.252,23.787
23974.5,3.924,0.929,-35.209,1.705,9.472,5.057,37.105,4.799,-7.965,-2.672,0.0,38.6,39.5,9.501,1.752,1.017,-0.201,0.738,-0.229,-3.058,26.494,0.0,267.64,,280.0,280.0,-0.127,2.997,2.223,23.774
23975.0,2.855,0.77,-33.326,1.753,9.438,5.057,37.105,4.799,-7.965,-2.672,0.0,38.6,39.5,9.708,1.627,0.878,-0.512,0.505,-0.682,-3.058,26.494,0.0,267.74,,280.0,280.0,0.331,3.012,2.26,23.769
23975.5,2.855,0.77,-33.326,1.753,9.438,5.057,37.105,4.799,-7.965,-2.672,0.0,38.6,39.5,9.708,1.627,0.645,-0.764,0.276,-0.962,-3.058,26.494,0.0,267.74,,280.0,280.0,0.047,3.009,2.294,23.756
23976.0,2.855,0.77,-33.326,1.753,9.438,5.057,37.105,4.799,-7.965,-2.672,0.0,38.6,39.5,9.708,1.627,0.516,-0.829,0.189,-1.05,-3.058,26.494,0.0,268.04,,280.0,280.0,-0.201,3.007,2.309,23.694
23976.5,2.855,0.77,-33.326,1.753,9.438,5.057,37.105,4.799,-7.965,-2.672,0.0,38.6,39.5,9.708,1.627,0.616,-0.696,0.259,-0.695,-3.058,26.494,0.0,268.04,,280.0,280.0,-0.293,3.004,2.256,23.749
23977.0,2.855,0.77,-33.326,1.753,9.438,5.066,37.103,4.812,-7.894,-2.656,0.0,38.633,39.469,9.708,1.627,0.767,-0.436,0.496,-0.287,-3.067,26.486,0.0,267.84,,280.0,280.0,-0.129,3.002,2.222,23.793
23977.5,2.855,0.77,-33.326,1.753,9.438,5.066,37.103,4.812,-7.894,-2.656,0.0,38.6,39.5,9.708,1.627,0.985,-0.249,0.68,-0.26,-3.067,26.486,0.0,267.84,,280.0,280.0,0.135,3.0,2.266,23.772
23978.0,3.336,0.78,-35.209,1.695,9.362,5.066,37.103,4.812,-7.894,-2.656,0.0,38.6,39.5,9.523,1.774,0.695,-0.85,0.263,-0.993,-3.067,26.486,0.0,267.74,,280.0,280.0,0.289,2.997,2.289,23.791
23978.5,3.336,0.78,-35.209,1.695,9.362,5.066,37.103,4.812,-7.894,-2.656,0.0,38.6,39.5,9.523,1.774,0.535,-0.774,0.234,-1.018,-3.067,26.486,0.0,267.74,,280.0,280.0,-0.221,3.003,2.317,23.749
23979.0,3.336,0.78,-35.209,1.695,9.362,5.066,37.103,4.812,-7.894,-2.656,0.0,38.6,39.5,9.523,1.774,0.677,-0.435,0.43,-0.409,-3.067,26.486,0.0,267.84,,280.0,280.0,-0.256,3.008,2.26,23.702
23979.5,3.336,0.78,-35.209,1.695,9.362,5.066,37.103,4.812,-7.894,-2.656,0.0,38.6,39.5,9.523,1.774,0.981,0.032,0.785,0.073,-3.067,26.486,0.0,267.84,,280.0,280.0,0.066,3.014,2.227,23.638
23980.0,3.336,0.78,-35.209,1.695,9.362,5.032,37.027,4.781,-7.857,-2.678,0.0,38.623,39.441,9.523,1.774,1.017,-0.173,0.73,-0.204,-3.072,26.479,0.0,267.94,,280.0,280.0,0.468,3.019,2.26,23.62
23980.5,3.336,0.78,-35.209,1.695,9.362,5.032,37.027,4.781,-7.857,-2.678,0.0,38.6,39.4,9.523,1.774,0.811,-0.634,0.428,-0.586,-3.072,26.479,0.0,267.94,,280.0,280.0,0.343,3.024,2.363,23.707
23981.0,3.336,0.78,-35.209,1.695,9.362,5.032,37.027,4.781,-7.857,-2.678,0.0,38.6,39.4,9.523,1.774,0.701,-0.862,0.166,-1.019,-3.072,26.479,0.0,267.84,,280.0,280.0,0.005,3.029,2.371,23.7
23981.5,2.567,0.613,-35.209,1.708,9.517,5.032,37.027,4.781,-7.857,-2.678,0.0,38.6,39.4,9.345,1.695,0.46,-0.305,0.326,-0.506,-3.072,26.479,0.0,267.84,,280.0,280.0,-0.254,3.034,2.336,23.672
23982.0,2.567,0.613,-35.209,1.708,9.517,5.032,37.027,4.781,-7.857,-2.678,0.0,38.6,39.4,9.345,1.695,0.971,-0.164,0.662,-0.067,-3.072,26.479,0.0,267.94,,280.0,280.0,-0.006,3.027,2.316,23.673
23982.5,2.567,0.613,-35.209,1.708,9.517,5.032,37.027,4.781,-7.857,-2.678,0.0,38.6,39.4,9.345,1.695,1.129,-0.357,0.62,-0.292,-3.072,26.479,0.0,267.94,,280.0,280.0,0.351,3.019,2.31,23.741
23983.0,2.567,0.613,-35.209,1.708,9.517,5.032,37.027,4.781,-7.857,-2.678,0.0,38.6,39.4,9.345,1.695,0.954,-0.664,0.455,-0.782,-3.072,26.479,0.0,268.04,,280.0,280.0,0.275,3.012,2.369,23.847
23983.5,2.567,0.613,-35.209,1.708,9.517,5.053,37.055,4.806,-7.787,-2.681,0.0,38.638,39.45,9.345,1.695,0.722,-0.909,0.29,-1.092,-3.069,26.482,0.0,268.04,,280.0,280.0,-0.009,3.004,2.409,23.905
23984.0,2.567,0.613,-35.209,1.708,9.517,5.053,37.055,4.806,-7.787,-2.681,0.0,38.6,39.4,9.345,1.695,0.364,-1.041,0.019,-1.135,-3.069,26.482,0.0,267.94,,280.0,280.0,-0.247,2.997,2.305,23.956
23984.5,2.967,0.757,-33.919,1.78,9.452,5.053,37.055,4.806,-7.787,-2.681,0.0,38.6,39.4,9.575,1.514,0.606,-0.337,0.428,-0.453,-3.069,26.482,0.0,267.94,,280.0,280.0,-0.448,2.99,2.321,23.947
23985.0,2.967,0.757,-33.919,1.78,9.452,5.053,37.055,4.806,-7.787,-2.681,0.0,38.6,39.4,9.575,1.514,0.975,-0.234,0.64,-0.164,-3.069,26.482,0.0,267.54,,280.0,280.0,0.061,2.99,2.358,23.964
23985.5,2.967,0.757,-33.919,1.78,9.452,5.053,37.055,4.806,-7.787,-2.681,0.0,38.6,39.4,9.575,1.514,0.882,-0.648,0.332,-0.657,-3.069,26.482,0.0,267.54,,280.0,280.0,0.304,2.989,2.394,23.961
23986.0,2.967,0.757,-33.919,1.78,9.452,5.053,37.055,4.806,-7.787,-2.681,0.0,38.6,39.4,9.575,1.514,0.699,-0.805,0.155,-1.108,-3.069,26.482,0.0,268.04,,280.0,280.0,-0.023,2.989,2.428,23.984
23986.5,2.967,0.757,-33.919,1.78,9.452,5.049,37.097,4.807,-7.716,-2.674,0.0,38.638,39.458,9.575,1.514,0.359,-0.944,-0.076,-1.172,-3.075,26.485,0.0,268.04,,280.0,280.0,-0.264,2.989,2.426,24.032
23987.0,2.967,0.757,-33.919,1.78,9.452,5.049,37.097,4.807,-7.716,-2.674,0.0,38.6,39.5,9.575,1.514,0.488,-0.519,0.257,-0.458,-3.075,26.485,0.0,268.04,,280.0,280.0,-0.458,2.988,2.386,24.101
23987.5,2.967,0.757,-33.919,1.78,9.452,5.049,37.097,4.807,-7.716,-2.674,0.0,38.6,39.5,9.575,1.514,0.805,-0.003,0.631,0.063,-3.075,26.485,0.0,268.04,,280.0,280.0,-0.058,2.988,2.347,24.211
23988.0,3.033,0.789,-34.382,1.724,9.455,5.049,37.097,4.807,-7.716,-2.674,0.0,38.6,39.5,9.564,1.743,1.206,-0.185,0.738,-0.182,-3.075,26.485,0.0,268.04,,280.0,280.0,0.374,2.988,2.409,24.208
23988.5,3.033,0.789,-34.382,1.724,9.455,5.049,37.097,4.807,-7.716,-2.674,0.0,38.6,39.5,9.564,1.743,0.593,-0.666,0.2,-1.008,-3.075,26.485,0.0,268.04,,280.0,280.0,0.394,2.988,2.454,24.194
23989.0,3.033,0.789,-34.382,1.724,9.455,5.049,37.097,4.807,-7.716,-2.674,0.0,38.6,39.5,9.564,1.743,0.294,-0.776,-0.134,-1.121,-3.075,26.485,0.0,268.44,,280.0,280.0,-0.22,2.989,2.501,24.218
23989.5,3.033,0.789,-34.382,1.724,9.455,5.049,37.097,4.807,-7.716,-2.674,0.0,38.6,39.5,9.564,1.743,0.508,-0.329,0.229,-0.332,-3.075,26.485,0.0,268.44,,280.0,280.0,-0.434,2.99,2.398,24.207
23990.0,3.033,0.789,-34.382,1.724,9.455,5.039,37.136,4.778,-7.658,-2.671,0.0,38.632,39.514,9.564,1.743,0.912,-0.16,0.607,0.016,-3.075,26.471,0.0,267.94,,280.0,280.0,0.019,2.991,2.419,24.23
23990.5,3.033,0.789,-34.382,1.724,9.455,5.039,37.136,4.778,-7.658,-2.671,0.0,38.6,39.5,9.564,1.743,0.989,-0.111,0.707,0.011,-3.075,26.471,0.0,267.94,,280.0,280.0,0.344,2.991,2.427,24.301
23991.0,2.902,0.736,-35.209,1.684,9.424,5.039,37.136,4.778,-7.658,-2.671,0.0,38.6,39.5,9.49,1.769,0.905,-0.605,0.331,-0.641,-3.075,26.471,0.0,267.84,,280.0,280.0,0.399,2.992,2.486,24.337
23991.5,2.902,0.736,-35.209,1.684,9.424,5.039,37.136,4.778,-7.658,-2.671,0.0,38.6,39.5,9.49,1.769,0.709,-0.744,0.109,-1.099,-3.075,26.471,0.0,267.84,,280.0,280.0,-0.002,2.99,2.503,24.407
23992.0,2.902,0.736,-35.209,1.684,9.424,5.039,37.136,4.778,-7.658,-2.671,0.0,38.6,39.5,9.49,1.769,0.584,-0.239,0.409,-0.222,-3.075,26.471,0.0,267.84,,280.0,280.0,-0.256,2.989,2.438,24.451
23992.5,2.902,0.736,-35.209,1.684,9.424,5.039,37.136,4.778,-7.658,-2.671,0.0,38.6,39.5,9.49,1.769,0.993,-0.038,0.714,0.099,-3.075,26.471,0.0,267.84,,280.0,280.0,0.133,2.988,2.455,24.492
23993.0,2.902,0.736,-35.209,1.684,9.424,5.06,37.048,4.758,-7.641,-2.678,0.0,38.641,39.473,9.49,1.769,1.013,-0.319,0.678,-0.193,-3.073,26.478,0.0,268.54,,280.0,280.0,0.442,2.986,2.484,24.488
23993.5,2.902,0.736,-35.209,1.684,9.424,5.06,37.048,4.758,-7.641,-2.678,0.0,38.6,39.5,9.49,1.769,0.914,-0.596,0.379,-0.623,-3.073,26.478,0.0,268.54,,280.0,280.0,0.295,2.985,2.513,24.47
23994.0,3.087,0.722,-35.209,1.751,9.499,5.06,37.048,4.758,-7.641,-2.678,0.0,38.6,39.5,9.481,1.646,0.75,-0.682,0.19,-1.019,-3.073,26.478,0.0,268.14,,280.0,280.0,0.019,2.983,2.52,24.468
23994.5,3.087,0.722,-35.209,1.751,9.499,5.06,37.048,4.758,-7.641,-2.678,0.0,38.6,39.5,9.481,1.646,0.375,-0.85,-0.066,-1.128,-3.073,26.478,0.0,268.14,,280.0,280.0,-0.19,2.985,2.509,24.36
23995.0,3.087,0.722,-35.209,1.751,9.499,5.06,37.048,4.758,-7.641,-2.678,0.0,38.6,39.5,9.481,1.646,0.427,-0.555,0.167,-0.636,-3.073,26.478,0.0,267.84,,280.0,280.0,-0.417,2.987,2.47,24.345
23995.5,3.087,0.722,-35.209,1.751,9.499,5.06,37.048,4.758,-7.641,-2.678,0.0,38.6,39.5,9.481,1.646,0.947,-0.125,0.571,-0.308,-3.073,26.478,0.0,267.84,,280.0,280.0,-0.149,2.988,2.46,24.295
23996.0,3.087,0.722,-35.209,1.751,9.499,5.06,37.048,4.758,-7.641,-2.678,0.0,38.6,39.5,9.481,1.646,0.921,-0.426,0.494,-0.529,-3.073,26.478,0.0,268.24,,280.0,280.0,0.271,2.99,2.477,24.286
23996.5,3.087,0.722,-35.209,1.751,9.499,5.034,37.053,4.804,-7.57,-2.681,0.0,38.649,39.515,9.481,1.646,0.683,-0.708,0.291,-0.907,-3.076,26.469,0.0,268.24,,280.0,280.0,0.115,2.992,2.479,24.278
23997.0,3.087,0.722,-35.209,1.751,9.499,5.034,37.053,4.804,-7.57,-2.681,0.0,38.6,39.5,9.481,1.646,0.316,-0.717,0.029,-0.997,-3.076,26.469,0.0,268.44,,280.0,280.0,-0.16,2.993,2.519,24.347
23997.5,2.586,0.693,-33.267,1.727,9.454,5.034,37.053,4.804,-7.57,-2.681,0.0,38.6,39.5,9.695,1.653,0.423,-0.467,0.173,-0.647,-3.076,26.469,0.0,268.44,,280.0,280.0,-0.342,2.995,2.475,24.444
23998.0,2.586,0.693,-33.267,1.727,9.454,5.034,37.053,4.804,-7.57,-2.681,0.0,38.6,39.5,9.695,1.653,0.748,-0.128,0.523,0.005,-3.076,26.469,0.0,268.24,,280.0,280.0,-0.13,2.988,2.438,24.549
23998.5,2.586,0.693,-33.267,1.727,9.454,5.034,37.053,4.804,-7.57,-2.681,0.0,38.6,39.5,9.695,1.653,0.964,-0.008,0.711,0.02,-3.076,26.469,0.0,268.24,,280.0,280.0,0.287,2.981,2.493,24.558
23999.0,2.586,0.693,-33.267,1.727,9.454,5.034,37.053,4.804,-7.57,-2.681,0.0,38.6,39.5,9.695,1.653,0.624,-0.724,0.127,-1.033,-3.076,26.469,0.0,268.34,,280.0,280.0,0.422,2.975,2.543,24.557
23999.5,2.586,0.693,-33.267,1.727,9.454,5.054,37.083,4.793,-7.515,-2.677,0.0,38.652,39.52,9.695,1.653,0.399,-0.841,-0.096,-1.168,-3.082,26.475,0.0,268.34,,280.0,280.0,-0.252,2.969,2.556,24.569
24000.0,2.586,0.693,-33.267,1.727,9.454,5.054,37.083,4.793,-7.515,-2.677,0.0,38.7,39.5,9.695,1.653,0.284,-0.597,0.031,-0.741,-3.082,26.475,0.0,268.14,,280.0,280.0,-0.427,2.962,2.532,24.583
24000.5,3.509,0.833,-35.209,1.72,9.559,5.054,37.083,4.793,-7.515,-2.677,0.0,38.7,39.5,9.341,1.689,0.513,0.02,0.411,-0.12,-3.082,26.475,0.0,268.14,,280.0,280.0,-0.256,2.956,2.497,24.591
24001.0,3.509,0.833,-35.209,1.72,9.559,5.054,37.083,4.793,-7.515,-2.677,0.0,38.7,39.5,9.341,1.689,1.073,-0.165,0.636,-0.202,-3.082,26.475,0.0,268.44,,280.0,280.0,0.206,2.965,2.481,24.567
24001.5,3.509,0.833,-35.209,1.72,9.559,5.054,37.083,4.793,-7.515,-2.677,0.0,38.7,39.5,9.341,1.689,1.017,-0.421,0.538,-0.574,-3.082,26.475,0.0,268.44,,280.0,280.0,0.336,2.974,2.536,24.365
24002.0,3.509,0.833,-35.209,1.72,9.559,5.054,37.083,4.793,-7.515,-2.677,0.0,38.7,39.5,9.341,1.689,0.686,-0.689,0.358,-0.879,-3.082,26.475,0.0,268.44,,280.0,280.0,0.14,2.983,2.553,24.352
24002.5,3.509,0.833,-35.209,1.72,9.559,5.054,37.083,4.793,-7.515,-2.677,0.0,38.7,39.5,9.341,1.689,0.022,-0.876,-0.187,-1.195,-3.082,26.475,0.0,268.44,,280.0,280.0,-0.131,2.992,2.558,24.377
24003.0,3.509,0.833,-35.209,1.72,9.559,5.054,37.122,4.806,-7.447,-2.679,0.0,38.666,39.525,9.341,1.689,0.387,-0.568,0.127,-0.675,-3.081,26.478,0.0,268.04,,280.0,280.0,-0.559,3.0,2.467,24.432
24003.5,3.509,0.833,-35.209,1.72,9.559,5.054,37.122,4.806,-7.447,-2.679,0.0,38.7,39.5,9.341,1.689,0.751,-0.168,0.468,-0.096,-3.081,26.478,0.0,268.04,,280.0,280.0,-0.182,3.008,2.415,24.362
24004.0,3.048,0.768,-34.502,1.73,9.536,5.054,37.122,4.806,-7.447,-2.679,0.0,38.7,39.5,9.575,1.643,0.807,-0.382,0.381,-0.364,-3.081,26.478,0.0,268.04,,280.0,280.0,0.239,3.017,2.453,24.4
24004.5,3.048,0.768,-34.502,1.73,9.536,5.054,37.122,4.806,-7.447,-2.679,0.0,38.7,39.5,9.575,1.643,0.693,-0.666,0.134,-0.91,-3.081,26.478,0.0,268.04,,280.0,280.0,0.11,3.017,2.48,24.439
24005.0,3.048,0.768,-34.502,1.73,9.536,5.054,37.122,4.806,-7.447,-2.679,0.0,38.7,39.5,9.575,1.643,0.465,-0.731,-0.05,-1.136,-3.081,26.478,0.0,268.14,,280.0,280.0,-0.187,3.018,2.531,24.375
24005.5,3.048,0.768,-34.502,1.73,9.536,5.054,37.122,4.806,-7.447,-2.679,0.0,38.7,39.5,9.575,1.643,0.09,-0.761,-0.255,-1.246,-3.081,26.478,0.0,268.14,,280.0,280.0,-0.363,3.018,2.515,24.347
24006.0,3.048,0.768,-34.502,1.73,9.536,5.058,37.128,4.805,-7.404,-2.705,0.0,38.661,39.51,9.575,1.643,0.27,-0.692,-0.118,-0.737,-3.093,26.477,0.0,268.24,,280.0,280.0,-0.543,3.019,2.476,24.342
24006.5,3.048,0.768,-34.502,1.73,9.536,5.058,37.128,4.805,-7.404,-2.705,0.0,38.7,39.5,9.575,1.643,0.387,-0.235,0.16,-0.499,-3.093,26.477,0.0,268.24,,280.0,280.0,-0.319,3.019,2.461,24.346
24007.0,3.376,0.879,-34.508,1.772,9.461,5.058,37.128,4.805,-7.404,-2.705,0.0,38.7,39.5,9.515,1.648,0.442,-0.331,0.125,-0.63,-3.093,26.477,0.0,268.34,,280.0,280.0,-0.047,3.02,2.434,24.364
24007.5,3.376,0.879,-34.508,1.772,9.461,5.058,37.128,4.805,-7.404,-2.705,0.0,38.7,39.5,9.515,1.648,0.269,-0.532,-0.029,-0.901,-3.093,26.477,0.0,268.34,,280.0,280.0,-0.099,3.025,2.49,24.346
24008.0,3.376,0.879,-34.508,1.772,9.461,5.058,37.128,4.805,-7.404,-2.705,0.0,38.7,39.5,9.515,1.648,0.057,-0.73,-0.266,-1.157,-3.093,26.477,0.0,268.44,,280.0,280.0,-0.298,3.031,2.499,24.39
24008.5,3.376,0.879,-34.508,1.772,9.461,5.058,37.128,4.805,-7.404,-2.705,0.0,38.7,39.5,9.515,1.648,-0.078,-0.741,-0.373,-1.202,-3.093,26.477,0.0,268.44,,280.0,280.0,-0.524,3.037,2.445,24.411
24009.0,3.376,0.879,-34.508,1.772,9.461,5.058,37.128,4.805,-7.404,-2.705,0.0,38.7,39.5,9.515,1.648,0.003,-0.596,-0.255,-0.956,-3.093,26.477,0.0,267.94,,280.0,280.0,-0.598,3.042,2.418,24.42
24009.5,3.376,0.879,-34.508,1.772,9.461,5.091,37.135,4.808,-7.357,-2.684,0.0,38.675,39.567,9.515,1.648,0.496,-0.323,0.13,-0.432,-3.089,26.485,0.0,267.94,,280.0,280.0,-0.451,3.048,2.403,24.467
24010.0,3.376,0.879,-34.508,1.772,9.461,5.091,37.135,4.808,-7.357,-2.684,0.0,38.7,39.6,9.515,1.648,0.351,-0.572,0.005,-0.755,-3.089,26.485,0.0,268.34,,280.0,280.0,-0.032,3.053,2.44,24.499
24010.5,3.132,0.742,-35.209,1.745,9.495,5.091,37.135,4.808,-7.357,-2.684,0.0,38.7,39.6,9.478,1.67,0.209,-0.783,-0.27,-1.025,-3.089,26.485,0.0,268.34,,280.0,280.0,-0.243,3.058,2.458,24.481
24011.0,3.132,0.742,-35.209,1.745,9.495,5.091,37.135,4.808,-7.357,-2.684,0.0,38.7,39.6,9.478,1.67,0.027,-0.8,-0.386,-1.099,-3.089,26.485,0.0,268.34,,280.0,280.0,-0.467,3.06,2.454,24.411
24011.5,3.132,0.742,-35.209,1.745,9.495,5.091,37.135,4.808,-7.357,-2.684,0.0,38.7,39.6,9.478,1.67,0.037,-0.61,-0.189,-0.905,-3.089,26.485,0.0,268.34,,280.0,280.0,-0.565,3.061,2.434,24.396
24012.0,3.132,0.742,-35.209,1.745,9.495,5.091,37.135,4.808,-7.357,-2.684,0.0,38.7,39.6,9.478,1.67,0.343,-0.446,0.084,-0.541,-3.089,26.485,0.0,267.94,,280.0,280.0,-0.417,3.062,2.339,24.347
24012.5,3.132,0.742,-35.209,1.745,9.495,5.092,37.093,4.803,-7.324,-2.699,0.0,38.681,39.524,9.478,1.67,0.674,-0.54,0.172,-0.481,-3.09,26.481,0.0,267.94,,280.0,280.0,-0.14,3.063,2.36,24.346
24013.0,3.132,0.742,-35.209,1.745,9.495,5.092,37.093,4.803,-7.324,-2.699,0.0,38.7,39.5,9.478,1.67,0.371,-0.904,-0.097,-1.104,-3.09,26.481,0.0,268.14,,280.0,280.0,-0.044,3.064,2.383,24.309
24013.5,2.807,0.768,-34.284,1.721,9.4,5.092,37.093,4.803,-7.324,-2.699,0.0,38.7,39.5,9.624,1.759,0.212,-0.929,-0.126,-1.007,-3.09,26.481,0.0,268.14,,280.0,280.0,-0.434,3.065,2.367,24.274
24014.0,2.807,0.768,-34.284,1.721,9.4,5.092,37.093,4.803,-7.324,-2.699,0.0,38.7,39.5,9.624,1.759,0.265,-0.422,0.138,-0.538,-3.09,26.481,0.0,268.44,,280.0,280.0,-0.463,3.061,2.327,24.241
24014.5,2.807,0.768,-34.284,1.721,9.4,5.092,37.093,4.803,-7.324,-2.699,0.0,38.7,39.5,9.624,1.759,0.647,-0.323,0.295,-0.427,-3.09,26.481,0.0,268.44,,280.0,280.0,-0.139,3.057,2.303,24.268
24015.0,2.807,0.768,-34.284,1.721,9.4,5.092,37.093,4.803,-7.324,-2.699,0.0,38.7,39.5,9.624,1.759,0.718,-0.518,0.176,-0.78,-3.09,26.481,0.0,268.44,,280.0,280.0,0.048,3.053,2.332,24.21
24015.5,2.807,0.768,-34.284,1.721,9.4,5.067,37.091,4.793,-7.259,-2.696,0.0,38.695,39.578,9.624,1.759,0.391,-0.681,-0.039,-1.038,-3.087,26.483,0.0,268.44,,280.0,280.0,-0.101,3.049,2.422,24.114
24016.0,2.807,0.768,-34.284,1.721,9.4,5.067,37.091,4.793,-7.259,-2.696,0.0,38.7,39.6,9.624,1.759,0.111,-0.817,-0.268,-1.219,-3.087,26.483,0.0,268.34,,280.0,280.0,-0.342,3.045,2.429,24.091
24016.5,2.807,0.768,-34.284,1.721,9.4,5.067,37.091,4.793,-7.259,-2.696,0.0,38.7,39.6,9.624,1.759,0.152,-0.522,-0.098,-0.596,-3.087,26.483,0.0,268.34,,280.0,280.0,-0.548,3.041,2.409,24.024
24017.0,2.726,0.704,-34.22,1.762,9.4,5.067,37.091,4.793,-7.259,-2.696,0.0,38.7,39.6,9.65,1.738,0.546,-0.368,0.224,-0.447,-3.087,26.483,0.0,268.14,,280.0,280.0,-0.266,3.037,2.343,23.952
24017.5,2.726,0.704,-34.22,1.762,9.4,5.067,37.091,4.793,-7.259,-2.696,0.0,38.7,39.6,9.65,1.738,0.728,-0.602,0.198,-0.758,-3.087,26.483,0.0,268.14,,280.0,280.0,-0.011,3.032,2.343,23.951
24018.0,2.726,0.704,-34.22,1.762,9.4,5.067,37.091,4.793,-7.259,-2.696,0.0,38.7,39.6,9.65,1.738,0.563,-0.815,0.052,-1.031,-3.087,26.483,0.0,268.24,,280.0,280.0,-0.109,3.027,2.382,23.942
24018.5,2.726,0.704,-34.22,1.762,9.4,5.067,37.091,4.793,-7.259,-2.696,0.0,38.7,39.6,9.65,1.738,0.196,-1.02,-0.207,-1.38,-3.087,26.483,0.0,268.24,,280.0,280.0,-0.308,3.022,2.398,23.966
24019.0,2.726,0.704,-34.22,1.762,9.4,5.069,37.118,4.817,-7.198,-2.702,0.0,38.697,39.54,9.65,1.738,0.12,-1.0,-0.111,-1.094,-3.097,26.471,0.0,268.44,,280.0,280.0,-0.603,3.017,2.295,24.003
24019.5,2.726,0.704,-34.22,1.762,9.4,5.069,37.118,4.817,-7.198,-2.702,0.0,38.7,39.5,9.65,1.738,0.452,-0.544,0.187,-0.475,-3.097,26.471,0.0,268.44,,280.0,280.0,-0.521,3.013,2.29,23.999
24020.0,3.116,0.805,-34.597,1.748,9.41,5.069,37.118,4.817,-7.198,-2.702,0.0,38.7,39.5,9.621,1.743,0.594,-0.603,0.102,-0.716,-3.097,26.471,0.0,268.14,,280.0,280.0,-0.095,3.008,2.331,23.983
24020.5,3.116,0.805,-34.597,1.748,9.41,5.069,37.118,4.817,-7.198,-2.702,0.0,38.7,39.5,9.621,1.743,0.405,-0.809,-0.15,-1.14,-3.097,26.471,0.0,268.14,,280.0,280.0,-0.156,3.01,2.372,23.984
24021.0,3.116,0.805,-34.597,1.748,9.41,5.069,37.118,4.817,-7.198,-2.702,0.0,38.7,39.5,9.621,1.743,0.035,-0.981,-0.406,-1.405,-3.097,26.471,0.0,268.04,,280.0,280.0,-0.424,3.011,2.433,23.974
24021.5,3.116,0.805,-34.597,1.748,9.41,5.069,37.118,4.817,-7.198,-2.702,0.0,38.7,39.5,9.621,1.743,-0.173,-0.923,-0.404,-1.087,-3.097,26.471,0.0,268.04,,280.0,280.0,-0.689,3.013,2.421,24.013
24022.0,3.116,0.805,-34.597,1.748,9.41,5.072,37.156,4.783,-7.147,-2.685,0.0,38.719,39.602,9.621,1.743,0.44,-0.453,0.059,-0.371,-3.082,26.491,0.0,267.84,,280.0,280.0,-0.647,3.015,2.312,24.048
24022.5,3.116,0.805,-34.597,1.748,9.41,5.072,37.156,4.783,-7.147,-2.685,0.0,38.7,39.6,9.621,1.743,0.492,-0.23,0.185,-0.434,-3.082,26.491,0.0,267.84,,280.0,280.0,-0.081,3.016,2.374,24.013
24023.0,3.116,0.805,-34.597,1.748,9.41,5.072,37.156,4.783,-7.147,-2.685,0.0,38.7,39.6,9.621,1.743,0.386,-0.559,0.058,-0.764,-3.082,26.491,0.0,268.14,,280.0,280.0,0.003,3.018,2.397,24.005
24023.5,2.919,0.677,-35.209,1.692,9.531,5.072,37.156,4.783,-7.147,-2.685,0.0,38.7,39.6,9.475,1.828,0.071,-1.004,-0.496,-1.471,-3.082,26.491,0.0,268.14,,280.0,280.0,-0.22,3.02,2.441,23.936
24024.0,2.919,0.677,-35.209,1.692,9.531,5.072,37.156,4.783,-7.147,-2.685,0.0,38.7,39.6,9.475,1.828,-0.413,-0.912,-0.776,-1.36,-3.082,26.491,0.0,268.54,,280.0,280.0,-0.725,3.018,2.454,23.93
24024.5,2.919,0.677,-35.209,1.692,9.531,5.072,37.156,4.783,-7.147,-2.685,0.0,38.7,39.6,9.475,1.828,-0.363,-0.526,-0.552,-0.928,-3.082,26.491,0.0,268.54,,280.0,280.0,-0.865,3.016,2.427,23.964
24025.0,2.919,0.677,-35.209,1.692,9.531,5.072,37.156,4.783,-7.147,-2.685,0.0,38.7,39.6,9.475,1.828,0.21,-0.363,-0.116,-0.424,-3.082,26.491,0.0,268.14,,280.0,280.0,-0.592,3.015,2.352,23.961
24025.5,2.919,0.677,-35.209,1.692,9.531,5.081,37.129,4.778,-7.121,-2.695,0.0,38.725,39.609,9.475,1.828,0.493,-0.558,-0.048,-0.634,-3.088,26.49,0.0,268.14,,280.0,280.0,-0.173,3.013,2.365,23.971
24026.0,2.919,0.677,-35.209,1.692,9.531,5.081,37.129,4.778,-7.121,-2.695,0.0,38.7,39.6,9.475,1.828,0.282,-0.757,-0.253,-1.058,-3.088,26.49,0.0,268.24,,280.0,280.0,-0.187,3.012,2.444,23.827
24026.5,3.169,0.742,-35.209,1.682,9.506,5.081,37.129,4.778,-7.121,-2.695,0.0,38.7,39.6,9.52,1.884,0.095,-0.942,-0.387,-1.327,-3.088,26.49,0.0,268.24,,280.0,280.0,-0.447,3.01,2.487,23.747
24027.0,3.169,0.742,-35.209,1.682,9.506,5.081,37.129,4.778,-7.121,-2.695,0.0,38.7,39.6,9.52,1.884,-0.334,-0.853,-0.767,-1.2,-3.088,26.49,0.0,268.34,,280.0,280.0,-0.64,3.013,2.452,23.715
24027.5,3.169,0.742,-35.209,1.682,9.506,5.081,37.129,4.778,-7.121,-2.695,0.0,38.7,39.6,9.52,1.884,-0.141,-0.629,-0.49,-0.663,-3.088,26.49,0.0,268.34,,280.0,280.0,-0.788,3.015,2.417,23.707
24028.0,3.169,0.742,-35.209,1.682,9.506,5.081,37.129,4.778,-7.121,-2.695,0.0,38.7,39.6,9.52,1.884,0.262,-0.309,-0.047,-0.498,-3.088,26.49,0.0,268.14,,280.0,280.0,-0.481,3.018,2.349,23.597
24028.5,3.169,0.742,-35.209,1.682,9.506,5.116,37.088,4.786,-7.082,-2.699,0.0,38.726,39.604,9.52,1.884,0.124,-0.553,-0.223,-0.843,-3.094,26.482,0.0,268.14,,280.0,280.0,-0.148,3.02,2.393,23.503
24029.0,3.169,0.742,-35.209,1.682,9.506,5.116,37.088,4.786,-7.082,-2.699,0.0,38.7,39.6,9.52,1.884,-0.034,-0.823,-0.559,-1.161,-3.094,26.482,0.0,268.14,,280.0,280.0,-0.373,3.023,2.435,23.492
24029.5,3.169,0.742,-35.209,1.682,9.506,5.116,37.088,4.786,-7.082,-2.699,0.0,38.7,39.6,9.52,1.884,-0.26,-0.871,-0.873,-1.387,-3.094,26.482,0.0,268.14,,280.0,280.0,-0.644,3.025,2.463,23.547
24030.0,3.19,0.722,-35.209,1.788,9.523,5.116,37.088,4.786,-7.082,-2.699,0.0,38.7,39.6,9.479,1.743,-0.374,-0.837,-0.805,-1.05,-3.094,26.482,0.0,268.04,,280.0,280.0,-0.848,3.028,2.406,23.615
24030.5,3.19,0.722,-35.209,1.788,9.523,5.116,37.088,4.786,-7.082,-2.699,0.0,38.7,39.6,9.479,1.743,0.242,-0.46,-0.194,-0.513,-3.094,26.482,0.0,268.04,,280.0,280.0,-0.767,3.03,2.331,23.623
24031.0,3.19,0.722,-35.209,1.788,9.523,5.116,37.088,4.786,-7.082,-2.699,0.0,38.7,39.6,9.479,1.743,0.423,-0.673,-0.192,-0.778,-3.094,26.482,0.0,268.04,,280.0,280.0,-0.231,3.033,2.352,23.654
24031.5,3.19,0.722,-35.209,1.788,9.523,5.116,37.088,4.786,-7.082,-2.699,0.0,38.7,39.6,9.479,1.743,0.119,-0.804,-0.526,-1.216,-3.094,26.482,0.0,268.04,,280.0,280.0,-0.305,3.035,2.399,23.677
24032.0,3.19,0.722,-35.209,1.788,9.523,5.089,37.094,4.804,-7.043,-2.684,0.0,38.736,39.644,9.479,1.743,-0.238,-0.908,-0.795,-1.34,-3.079,26.481,0.0,268.54,,280.0,280.0,-0.607,3.038,2.433,23.7
24032.5,3.19,0.722,-35.209,1.788,9.523,5.089,37.094,4.804,-7.043,-2.684,0.0,38.7,39.6,9.479,1.743,-0.354,-0.822,-0.836,-1.095,-3.079,26.481,0.0,268.54,,280.0,280.0,-0.82,3.04,2.463,23.74
24033.0,3.059,0.806,-33.668,1.779,9.412,5.089,37.094,4.804,-7.043,-2.684,0.0,38.7,39.6,9.696,1.645,-0.221,-0.375,-0.48,-0.644,-3.079,26.481,0.0,268.54,,280.0,280.0,-0.777,3.043,2.369,23.774
24033.5,3.059,0.806,-33.668,1.779,9.412,5.089,37.094,4.804,-7.043,-2.684,0.0,38.7,39.6,9.696,1.645,0.341,-0.326,-0.147,-0.504,-3.079,26.481,0.0,268.54,,280.0,280.0,-0.43,3.043,2.382,23.745
24034.0,3.059,0.806,-33.668,1.779,9.412,5.089,37.094,4.804,-7.043,-2.684,0.0,38.7,39.6,9.696,1.645,-0.201,-0.729,-0.609,-1.175,-3.079,26.481,0.0,268.64,,280.0,280.0,-0.159,3.043,2.438,23.733
24034.5,3.059,0.806,-33.668,1.779,9.412,5.089,37.094,4.804,-7.043,-2.684,0.0,38.7,39.6,9.696,1.645,-0.442,-0.841,-1.008,-1.255,-3.079,26.481,0.0,268.64,,280.0,280.0,-0.678,3.044,2.494,23.733
24035.0,3.059,0.806,-33.668,1.779,9.412,5.079,37.147,4.839,-6.972,-2.683,0.0,38.749,39.656,9.696,1.645,-0.368,-0.68,-0.663,-0.873,-3.089,26.478,0.0,268.44,,280.0,280.0,-0.886,3.044,2.484,23.717
24035.5,3.059,0.806,-33.668,1.779,9.412,5.079,37.147,4.839,-6.972,-2.683,0.0,38.7,39.7,9.696,1.645,0.024,-0.403,-0.3,-0.458,-3.089,26.478,0.0,268.44,,280.0,280.0,-0.646,3.044,2.391,23.756
24036.0,3.156,0.84,-33.884,1.716,9.435,5.079,37.147,4.839,-6.972,-2.683,0.0,38.7,39.7,9.682,1.755,0.423,-0.337,-0.038,-0.311,-3.089,26.478,0.0,268.44,,280.0,280.0,-0.284,3.044,2.357,23.807
24036.5,3.156,0.84,-33.884,1.716,9.435,5.079,37.147,4.839,-6.972,-2.683,0.0,38.7,39.7,9.682,1.755,0.237,-0.523,-0.265,-0.748,-3.089,26.478,0.0,268.44,,280.0,280.0,-0.066,3.046,2.47,23.833
24037.0,3.156,0.84,-33.884,1.716,9.435,5.079,37.147,4.839,-6.972,-2.683,0.0,38.7,39.7,9.682,1.755,-0.08,-0.739,-0.671,-1.214,-3.089,26.478,0.0,268.74,,280.0,280.0,-0.325,3.048,2.534,23.804
24037.5,3.156,0.84,-33.884,1.716,9.435,5.079,37.147,4.839,-6.972,-2.683,0.0,38.7,39.7,9.682,1.755,-0.494,-0.793,-1.008,-1.086,-3.089,26.478,0.0,268.74,,280.0,280.0,-0.676,3.05,2.55,23.763
24038.0,3.156,0.84,-33.884,1.716,9.435,5.079,37.147,4.839,-6.972,-2.683,0.0,38.7,39.7,9.682,1.755,-0.317,-0.376,-0.615,-0.649,-3.089,26.478,0.0,268.64,,280.0,280.0,-0.845,3.052,2.514,23.715
24038.5,3.156,0.84,-33.884,1.716,9.435,5.08,37.164,4.762,-6.917,-2.683,0.0,38.757,39.684,9.682,1.755,0.061,-0.274,-0.315,-0.575,-3.096,26.48,0.0,268.64,,280.0,280.0,-0.489,3.053,2.494,23.668
24039.0,3.156,0.84,-33.884,1.716,9.435,5.08,37.164,4.762,-6.917,-2.683,0.0,38.8,39.7,9.682,1.755,0.177,-0.484,-0.333,-0.836,-3.096,26.48,0.0,268.64,,280.0,280.0,-0.276,3.055,2.494,23.562
24039.5,2.699,0.669,-34.46,1.759,9.506,5.08,37.164,4.762,-6.917,-2.683,0.0,38.8,39.7,9.57,1.589,-0.199,-0.669,-0.583,-1.048,-3.096,26.48,0.0,268.64,,280.0,280.0,-0.369,3.057,2.548,23.558
24040.0,2.699,0.669,-34.46,1.759,9.506,5.08,37.164,4.762,-6.917,-2.683,0.0,38.8,39.7,9.57,1.589,-0.488,-0.763,-1.022,-1.338,-3.096,26.48,0.0,268.94,,280.0,280.0,-0.625,3.051,2.622,23.496
24040.5,2.699,0.669,-34.46,1.759,9.506,5.08,37.164,4.762,-6.917,-2.683,0.0,38.8,39.7,9.57,1.589,-0.761,-0.716,-1.067,-1.133,-3.096,26.48,0.0,268.94,,280.0,280.0,-0.903,3.045,2.568,23.497
24041.0,2.699,0.669,-34.46,1.759,9.506,5.08,37.164,4.762,-6.917,-2.683,0.0,38.8,39.7,9.57,1.589,-0.062,-0.294,-0.489,-0.517,-3.096,26.48,0.0,268.94,,280.0,280.0,-0.919,3.039,2.542,23.475
24041.5,2.699,0.669,-34.46,1.759,9.506,5.081,37.139,4.741,-6.888,-2.679,0.0,38.771,39.689,9.57,1.589,0.169,-0.409,-0.369,-0.512,-3.098,26.479,0.0,268.94,,280.0,280.0,-0.341,3.034,2.546,23.481
24042.0,2.699,0.669,-34.46,1.759,9.506,5.081,37.139,4.741,-6.888,-2.679,0.0,38.8,39.7,9.57,1.589,0.132,-0.625,-0.511,-0.939,-3.098,26.479,0.0,268.94,,280.0,280.0,-0.28,3.028,2.561,23.506
24042.5,2.058,0.537,-35.022,1.715,9.477,5.081,37.139,4.741,-6.888,-2.679,0.0,38.8,39.7,9.514,1.905,-0.149,-0.8,-0.638,-1.256,-3.098,26.479,0.0,268.94,,280.0,280.0,-0.486,3.023,2.579,23.542
24043.0,2.058,0.537,-35.022,1.715,9.477,5.081,37.139,4.741,-6.888,-2.679,0.0,38.8,39.7,9.514,1.905,-0.537,-0.86,-1.088,-1.405,-3.098,26.479,0.0,268.54,,280.0,280.0,-0.711,3.007,2.639,23.577
24043.5,2.058,0.537,-35.022,1.715,9.477,5.081,37.139,4.741,-6.888,-2.679,0.0,38.8,39.7,9.514,1.905,-0.424,-0.702,-0.92,-0.929,-3.098,26.479,0.0,268.54,,280.0,280.0,-0.973,2.991,2.562,23.757
24044.0,2.058,0.537,-35.022,1.715,9.477,5.081,37.139,4.741,-6.888,-2.679,0.0,38.8,39.7,9.514,1.905,-0.285,-0.242,-0.543,-0.529,-3.098,26.479,0.0,268.64,,280.0,280.0,-0.744,2.976,2.514,23.839
24044.5,2.058,0.537,-35.022,1.715,9.477,5.081,37.139,4.741,-6.888,-2.679,0.0,38.8,39.7,9.514,1.905,0.324,-0.551,-0.233,-0.817,-3.098,26.479,0.0,268.64,,280.0,280.0,-0.4,2.961,2.522,23.864
24045.0,2.058,0.537,-35.022,1.715,9.477,5.09,37.084,4.801,-6.865,-2.685,0.0,38.787,39.701,9.514,1.905,-0.267,-0.631,-0.72,-1.07,-3.098,26.477,0.0,269.04,,280.0,280.0,-0.319,2.946,2.595,23.824
24045.5,2.058,0.537,-35.022,1.715,9.477,5.09,37.084,4.801,-6.865,-2.685,0.0,38.8,39.7,9.514,1.905,-0.52,-0.71,-1.106,-1.304,-3.098,26.477,0.0,269.04,,280.0,280.0,-0.672,2.932,2.639,23.899
24046.0,2.8,0.744,-33.505,1.799,9.483,5.09,37.084,4.801,-6.865,-2.685,0.0,38.8,39.7,9.588,1.654,-0.564,-0.738,-0.972,-1.108,-3.098,26.477,0.0,269.24,,280.0,280.0,-0.91,2.917,2.664,23.947
24046.5,2.8,0.744,-33.505,1.799,9.483,5.09,37.084,4.801,-6.865,-2.685,0.0,38.8,39.7,9.588,1.654,-0.113,-0.421,-0.468,-0.513,-3.098,26.477,0.0,269.24,,280.0,280.0,-0.846,2.916,2.566,24.007
24047.0,2.8,0.744,-33.505,1.799,9.483,5.09,37.084,4.801,-6.865,-2.685,0.0,38.8,39.7,9.588,1.654,0.453,-0.169,0.021,0.011,-3.098,26.477,0.0,268.84,,280.0,280.0,-0.379,2.914,2.485,24.024
24047.5,2.8,0.744,-33.505,1.799,9.483,5.09,37.084,4.801,-6.865,-2.685,0.0,38.8,39.7,9.588,1.654,0.564,-0.506,-0.029,-0.645,-3.098,26.477,0.0,268.84,,280.0,280.0,0.079,2.912,2.57,24.038
24048.0,2.8,0.744,-33.505,1.799,9.483,5.065,37.092,4.828,-6.796,-2.701,0.0,38.803,39.666,9.588,1.654,-0.512,-0.68,-1.099,-1.278,-3.094,26.473,0.0,268.94,,280.0,280.0,-0.154,2.91,2.649,24.036
24048.5,2.8,0.744,-33.505,1.799,9.483,5.065,37.092,4.828,-6.796,-2.701,0.0,38.8,39.7,9.588,1.654,-0.552,-0.478,-0.858,-0.77,-3.094,26.473,0.0,268.94,,280.0,280.0,-0.892,2.908,2.649,24.07
24049.0,3.807,0.914,-35.209,1.708,9.502,5.065,37.092,4.828,-6.796,-2.701,0.0,38.8,39.7,9.524,1.79,0.063,-0.084,-0.296,-0.241,-3.094,26.473,0.0,268.84,,280.0,280.0,-0.664,2.906,2.6,24.082
24049.5,3.807,0.914,-35.209,1.708,9.502,5.065,37.092,4.828,-6.796,-2.701,0.0,38.8,39.7,9.524,1.79,0.543,-0.196,0.027,-0.194,-3.094,26.473,0.0,268.84,,280.0,280.0,-0.14,2.921,2.569,24.123
24050.0,3.807,0.914,-35.209,1.708,9.502,5.065,37.092,4.828,-6.796,-2.701,0.0,38.8,39.7,9.524,1.79,0.605,-0.421,-0.129,-0.696,-3.094,26.473,0.0,268.84,,280.0,280.0,0.045,2.936,2.571,24.161
24050.5,3.807,0.914,-35.209,1.708,9.502,5.065,37.092,4.828,-6.796,-2.701,0.0,38.8,39.7,9.524,1.79,-0.039,-0.51,-0.558,-0.96,-3.094,26.473,0.0,268.84,,280.0,280.0,-0.16,2.95,2.74,24.171
24051.0,3.807,0.914,-35.209,1.708,9.502,5.065,37.092,4.828,-6.796,-2.701,0.0,38.8,39.7,9.524,1.79,-0.464,-0.514,-1.087,-1.148,-3.094,26.473,0.0,268.64,,280.0,280.0,-0.517,2.964,2.78,24.106
24051.5,3.807,0.914,-35.209,1.708,9.502,5.084,37.157,4.824,-6.728,-2.696,0.0,38.81,39.71,9.524,1.79,-0.028,-0.163,-0.57,-0.295,-3.101,26.469,0.0,268.64,,280.0,280.0,-0.803,2.978,2.728,24.02
24052.0,3.807,0.914,-35.209,1.708,9.502,5.084,37.157,4.824,-6.728,-2.696,0.0,38.8,39.7,9.524,1.79,0.367,0.174,-0.062,-0.044,-3.101,26.469,0.0,269.24,,280.0,280.0,-0.264,2.991,2.643,23.957
24052.5,3.277,0.881,-34.16,1.764,9.449,5.084,37.157,4.824,-6.728,-2.696,0.0,38.8,39.7,9.526,1.569,0.402,-0.162,-0.166,-0.518,-3.101,26.469,0.0,269.24,,280.0,280.0,0.109,3.005,2.676,23.931
24053.0,3.277,0.881,-34.16,1.764,9.449,5.084,37.157,4.824,-6.728,-2.696,0.0,38.8,39.7,9.526,1.569,-0.223,-0.42,-0.734,-1.004,-3.101,26.469,0.0,269.14,,280.0,280.0,-0.111,3.009,2.772,23.93
24053.5,3.277,0.881,-34.16,1.764,9.449,5.084,37.157,4.824,-6.728,-2.696,0.0,38.8,39.7,9.526,1.569,-0.576,-0.497,-1.159,-1.166,-3.101,26.469,0.0,269.14,,280.0,280.0,-0.595,3.014,2.849,23.851
24054.0,3.277,0.881,-34.16,1.764,9.449,5.084,37.157,4.824,-6.728,-2.696,0.0,38.8,39.7,9.526,1.569,-0.892,-0.385,-1.352,-1.073,-3.101,26.469,0.0,269.24,,280.0,280.0,-0.85,3.018,2.868,23.757
24054.5,3.277,0.881,-34.16,1.764,9.449,5.061,37.194,4.797,-6.699,-2.709,0.0,38.815,39.77,9.526,1.569,-0.512,-0.179,-0.916,-0.535,-3.102,26.454,0.0,269.24,,280.0,280.0,-0.925,3.022,2.799,23.713
24055.0,3.277,0.881,-34.16,1.764,9.449,5.061,37.194,4.797,-6.699,-2.709,0.0,38.8,39.8,9.526,1.569,0.399,-0.068,-0.209,-0.266,-3.102,26.454,0.0,268.94,,280.0,280.0,-0.536,3.026,2.832,23.671
24055.5,2.578,0.656,-34.775,1.726,9.413,5.061,37.194,4.797,-6.699,-2.709,0.0,38.8,39.8,9.619,1.766,0.106,-0.255,-0.564,-0.736,-3.102,26.454,0.0,268.94,,280.0,280.0,-0.036,3.031,2.887,23.763
24056.0,2.578,0.656,-34.775,1.726,9.413,5.061,37.194,4.797,-6.699,-2.709,0.0,38.8,39.8,9.619,1.766,-0.243,-0.356,-0.924,-0.99,-3.102,26.454,0.0,269.24,,280.0,280.0,-0.362,3.023,2.952,23.811
24056.5,2.578,0.656,-34.775,1.726,9.413,5.061,37.194,4.797,-6.699,-2.709,0.0,38.8,39.8,9.619,1.766,-0.706,-0.362,-1.358,-1.066,-3.102,26.454,0.0,269.24,,280.0,280.0,-0.628,3.016,3.03,23.848
24057.0,2.578,0.656,-34.775,1.726,9.413,5.061,37.194,4.797,-6.699,-2.709,0.0,38.8,39.8,9.619,1.766,-0.829,-0.309,-1.392,-0.966,-3.102,26.454,0.0,268.64,,280.0,280.0,-0.873,3.009,3.037,23.887
24057.5,2.578,0.656,-34.775,1.726,9.413,5.073,37.193,4.739,-6.663,-2.717,0.0,38.815,39.726,9.619,1.766,-0.452,-0.082,-0.975,-0.395,-3.117,26.451,0.0,268.64,,280.0,280.0,-0.874,3.002,2.913,24.03
24058.0,2.578,0.656,-34.775,1.726,9.413,5.073,37.193,4.739,-6.663,-2.717,0.0,38.8,39.7,9.619,1.766,0.095,0.253,-0.348,-0.062,-3.117,26.451,0.0,269.14,,280.0,280.0,-0.476,2.995,2.92,24.068
24058.5,2.578,0.656,-34.775,1.726,9.413,5.073,37.193,4.739,-6.663,-2.717,0.0,38.8,39.7,9.619,1.766,-0.24,-0.295,-0.856,-0.822,-3.117,26.451,0.0,269.14,,280.0,280.0,-0.015,2.988,2.988,24.067
24059.0,2.641,0.686,-34.182,1.714,9.521,5.073,37.193,4.739,-6.663,-2.717,0.0,38.8,39.7,9.564,1.646,-0.492,-0.353,-1.139,-1.016,-3.117,26.451,0.0,268.44,,280.0,280.0,-0.553,2.981,3.031,24.034
24059.5,2.641,0.686,-34.182,1.714,9.521,5.073,37.193,4.739,-6.663,-2.717,0.0,38.8,39.7,9.564,1.646,-0.782,-0.35,-1.347,-0.975,-3.117,26.451,0.0,268.44,,280.0,280.0,-0.75,2.976,3.077,24.038
24060.0,2.641,0.686,-34.182,1.714,9.521,5.073,37.193,4.739,-6.663,-2.717,0.0,38.8,39.7,9.564,1.646,-0.524,0.017,-0.847,-0.413,-3.117,26.451,0.0,268.64,,280.0,280.0,-0.863,2.97,3.013,24.037
24060.5,2.641,0.686,-34.182,1.714,9.521,5.073,37.193,4.739,-6.663,-2.717,0.0,38.8,39.7,9.564,1.646,-0.035,-0.024,-0.644,-0.41,-3.117,26.451,0.0,268.64,,280.0,280.0,-0.442,2.965,2.963,24.09
24061.0,2.641,0.686,-34.182,1.714,9.521,5.093,37.126,4.803,-6.638,-2.705,0.0,38.839,39.739,9.564,1.646,0.047,-0.108,-0.694,-0.559,-3.105,26.457,0.0,268.24,,280.0,280.0,-0.278,2.959,2.997,24.206
24061.5,2.641,0.686,-34.182,1.714,9.521,5.093,37.126,4.803,-6.638,-2.705,0.0,38.8,39.7,9.564,1.646,-0.16,-0.288,-0.786,-0.826,-3.105,26.457,0.0,268.24,,280.0,280.0,-0.328,2.954,3.014,24.257
24062.0,2.774,0.735,-33.794,1.782,9.458,5.093,37.126,4.803,-6.638,-2.705,0.0,38.8,39.7,9.616,1.587,-0.295,-0.293,-0.956,-0.884,-3.105,26.457,0.0,268.94,,280.0,280.0,-0.515,2.949,3.056,24.281
24062.5,2.774,0.735,-33.794,1.782,9.458,5.093,37.126,4.803,-6.638,-2.705,0.0,38.8,39.7,9.616,1.587,-0.39,-0.289,-1.055,-0.665,-3.105,26.457,0.0,268.94,,280.0,280.0,-0.607,2.946,3.029,24.271
24063.0,2.774,0.735,-33.794,1.782,9.458,5.093,37.126,4.803,-6.638,-2.705,0.0,38.8,39.7,9.616,1.587,-0.337,0.03,-0.806,-0.456,-3.105,26.457,0.0,268.64,,280.0,280.0,-0.599,2.943,3.029,24.28
24063.5,2.774,0.735,-33.794,1.782,9.458,5.093,37.126,4.803,-6.638,-2.705,0.0,38.8,39.7,9.616,1.587,0.044,0.045,-0.501,-0.338,-3.105,26.457,0.0,268.64,,280.0,280.0,-0.392,2.941,2.965,24.331
24064.0,2.774,0.735,-33.794,1.782,9.458,5.106,37.116,4.799,-6.6,-2.712,0.0,38.84,39.764,9.616,1.587,0.147,-0.105,-0.548,-0.487,-3.113,26.452,0.0,268.74,,280.0,280.0,-0.187,2.938,2.966,24.405
24064.5,2.774,0.735,-33.794,1.782,9.458,5.106,37.116,4.799,-6.6,-2.712,0.0,38.8,39.8,9.616,1.587,-0.164,-0.202,-0.801,-0.731,-3.113,26.452,0.0,268.74,,280.0,280.0,-0.248,2.935,3.078,24.511
24065.0,2.774,0.735,-33.794,1.782,9.458,5.106,37.116,4.799,-6.6,-2.712,0.0,38.8,39.8,9.616,1.587,-0.475,-0.311,-1.012,-0.837,-3.113,26.452,0.0,268.64,,280.0,280.0,-0.474,2.932,3.064,24.532
24065.5,3.272,0.742,-35.209,1.768,9.499,5.106,37.116,4.799,-6.6,-2.712,0.0,38.8,39.8,9.489,1.664,-0.34,-0.17,-0.946,-0.58,-3.113,26.452,0.0,268.64,,280.0,280.0,-0.659,2.93,3.047,24.556
24066.0,3.272,0.742,-35.209,1.768,9.499,5.106,37.116,4.799,-6.6,-2.712,0.0,38.8,39.8,9.489,1.664,-0.039,0.129,-0.498,-0.266,-3.113,26.452,0.0,269.04,,280.0,280.0,-0.509,2.935,3.037,24.548
24066.5,3.272,0.742,-35.209,1.768,9.499,5.106,37.116,4.799,-6.6,-2.712,0.0,38.8,39.8,9.489,1.664,0.156,-0.099,-0.532,-0.548,-3.113,26.452,0.0,269.04,,280.0,280.0,-0.168,2.941,3.045,24.592
24067.0,3.272,0.742,-35.209,1.768,9.499,5.106,37.116,4.799,-6.6,-2.712,0.0,38.8,39.8,9.489,1.664,-0.108,-0.189,-0.75,-0.742,-3.113,26.452,0.0,268.74,,280.0,280.0,-0.256,2.946,3.066,24.53
24067.5,3.272,0.742,-35.209,1.768,9.499,5.093,37.139,4.802,-6.546,-2.718,0.0,38.856,39.776,9.489,1.664,-0.523,-0.228,-1.087,-0.874,-3.109,26.459,0.0,268.74,,280.0,280.0,-0.447,2.952,3.144,24.446
24068.0,3.272,0.742,-35.209,1.768,9.499,5.093,37.139,4.802,-6.546,-2.718,0.0,38.9,39.8,9.489,1.664,-0.712,-0.128,-1.151,-0.736,-3.109,26.459,0.0,268.94,,280.0,280.0,-0.678,2.957,3.116,24.233
24068.5,3.148,0.748,-35.209,1.738,9.546,5.093,37.139,4.802,-6.546,-2.718,0.0,38.9,39.8,9.342,1.652,-0.391,0.036,-0.918,-0.444,-3.109,26.459,0.0,268.94,,280.0,280.0,-0.682,2.962,3.081,24.201
24069.0,3.148,0.748,-35.209,1.738,9.546,5.093,37.139,4.802,-6.546,-2.718,0.0,38.9,39.8,9.342,1.652,0.037,0.128,-0.427,0.046,-3.109,26.459,0.0,268.24,,280.0,280.0,-0.429,2.965,3.058,24.14
24069.5,3.148,0.748,-35.209,1.738,9.546,5.093,37.139,4.802,-6.546,-2.718,0.0,38.9,39.8,9.342,1.652,-0.061,-0.063,-0.764,-0.571,-3.109,26.459,0.0,268.24,,280.0,280.0,-0.054,2.968,3.091,24.115
24070.0,3.148,0.748,-35.209,1.738,9.546,5.093,37.139,4.802,-6.546,-2.718,0.0,38.9,39.8,9.342,1.652,-0.377,-0.108,-1.084,-0.724,-3.109,26.459,0.0,269.04,,280.0,280.0,-0.365,2.971,3.174,24.081
24070.5,3.148,0.748,-35.209,1.738,9.546,5.078,37.174,4.822,-6.499,-2.702,0.0,38.863,39.802,9.342,1.652,-0.693,-0.126,-1.381,-0.823,-3.101,26.468,0.0,269.04,,280.0,280.0,-0.573,2.974,3.249,24.039
24071.0,3.148,0.748,-35.209,1.738,9.546,5.078,37.174,4.822,-6.499,-2.702,0.0,38.9,39.8,9.342,1.652,-0.533,-0.069,-1.214,-0.457,-3.101,26.468,0.0,269.24,,280.0,280.0,-0.756,2.977,3.25,24.005
24071.5,3.148,0.748,-35.209,1.738,9.546,5.078,37.174,4.822,-6.499,-2.702,0.0,38.9,39.8,9.342,1.652,-0.185,0.266,-0.669,-0.124,-3.101,26.468,0.0,269.24,,280.0,280.0,-0.568,2.98,3.162,23.956
24072.0,3.132,0.84,-34.318,1.697,9.466,5.078,37.174,4.822,-6.499,-2.702,0.0,38.9,39.8,9.597,1.732,-0.036,0.175,-0.573,-0.227,-3.101,26.468,0.0,268.84,,280.0,280.0,-0.178,2.982,3.217,23.963
24072.5,3.132,0.84,-34.318,1.697,9.466,5.078,37.174,4.822,-6.499,-2.702,0.0,38.9,39.8,9.597,1.732,-0.273,-0.034,-0.878,-0.534,-3.101,26.468,0.0,268.84,,280.0,280.0,-0.165,2.985,3.282,23.97
24073.0,3.132,0.84,-34.318,1.697,9.466,5.078,37.174,4.822,-6.499,-2.702,0.0,38.9,39.8,9.597,1.732,-0.573,-0.038,-1.34,-0.684,-3.101,26.468,0.0,268.64,,280.0,280.0,-0.43,2.987,3.336,23.983
24073.5,3.132,0.84,-34.318,1.697,9.466,5.078,37.174,4.822,-6.499,-2.702,0.0,38.9,39.8,9.597,1.732,-0.678,-0.033,-1.396,-0.593,-3.101,26.468,0.0,268.64,,280.0,280.0,-0.659,2.99,3.366,23.94
24074.0,3.132,0.84,-34.318,1.697,9.466,5.068,37.208,4.818,-6.474,-2.711,0.0,38.867,39.787,9.597,1.732,-0.38,0.15,-1.047,-0.168,-3.104,26.468,0.0,268.04,,280.0,280.0,-0.675,2.992,3.351,23.891
24074.5,3.132,0.84,-34.318,1.697,9.466,5.068,37.208,4.818,-6.474,-2.711,0.0,38.9,39.8,9.597,1.732,-0.001,0.289,-0.58,-0.049,-3.104,26.468,0.0,268.04,,280.0,280.0,-0.361,2.994,3.246,23.869
24075.0,3.128,0.745,-35.209,1.714,9.439,5.068,37.208,4.818,-6.474,-2.711,0.0,38.9,39.8,9.407,1.834,-0.037,0.097,-0.688,-0.29,-3.104,26.468,0.0,268.64,,280.0,280.0,-0.085,2.997,3.352,23.895
24075.5,3.128,0.745,-35.209,1.714,9.439,5.068,37.208,4.818,-6.474,-2.711,0.0,38.9,39.8,9.407,1.834,-0.386,0.081,-1.055,-0.555,-3.104,26.468,0.0,268.64,,280.0,280.0,-0.23,2.999,3.394,23.932
24076.0,3.128,0.745,-35.209,1.714,9.439,5.068,37.208,4.818,-6.474,-2.711,0.0,38.9,39.8,9.407,1.834,-0.614,0.043,-1.323,-0.634,-3.104,26.468,0.0,268.44,,280.0,280.0,-0.479,3.001,3.424,23.947
24076.5,3.128,0.745,-35.209,1.714,9.439,5.068,37.208,4.818,-6.474,-2.711,0.0,38.9,39.8,9.407,1.834,-0.022,0.351,-0.698,0.123,-3.104,26.468,0.0,268.44,,280.0,280.0,-0.632,3.003,3.338,23.957
24077.0,3.128,0.745,-35.209,1.714,9.439,5.09,37.155,4.802,-6.469,-2.697,0.0,38.874,39.823,9.407,1.834,0.208,0.388,-0.444,0.016,-3.1,26.471,0.0,268.64,,280.0,280.0,-0.061,3.005,3.296,23.977
24077.5,3.128,0.745,-35.209,1.714,9.439,5.09,37.155,4.802,-6.469,-2.697,0.0,38.9,39.8,9.407,1.834,-0.07,0.238,-0.675,-0.267,-3.1,26.471,0.0,268.64,,280.0,280.0,0.042,3.007,3.364,23.96
24078.0,3.128,0.745,-35.209,1.714,9.439,5.09,37.155,4.802,-6.469,-2.697,0.0,38.9,39.8,9.407,1.834,-0.36,0.269,-0.982,-0.357,-3.1,26.471,0.0,268.34,,280.0,280.0,-0.193,3.009,3.443,23.957
24078.5,2.329,0.645,-33.727,1.737,9.459,5.09,37.155,4.802,-6.469,-2.697,0.0,38.9,39.8,9.645,1.723,-0.479,0.253,-1.256,-0.409,-3.1,26.471,0.0,268.34,,280.0,280.0,-0.358,3.011,3.521,23.948
24079.0,2.329,0.645,-33.727,1.737,9.459,5.09,37.155,4.802,-6.469,-2.697,0.0,38.9,39.8,9.645,1.723,-0.272,0.213,-1.042,-0.125,-3.1,26.471,0.0,268.84,,280.0,280.0,-0.473,3.0,3.455,23.919
24079.5,2.329,0.645,-33.727,1.737,9.459,5.09,37.155,4.802,-6.469,-2.697,0.0,38.9,39.8,9.645,1.723,-0.009,0.475,-0.623,0.02,-3.1,26.471,0.0,268.84,,280.0,280.0,-0.306,2.989,3.441,23.897
24080.0,2.329,0.645,-33.727,1.737,9.459,5.09,37.155,4.802,-6.469,-2.697,0.0,38.9,39.8,9.645,1.723,0.161,0.38,-0.639,-0.093,-3.1,26.471,0.0,268.14,,280.0,280.0,-0.034,2.978,3.487,23.893
24080.5,2.329,0.645,-33.727,1.737,9.459,5.018,37.124,4.788,-6.422,-2.708,0.0,38.881,39.823,9.645,1.723,-0.136,0.26,-0.888,-0.314,-3.1,26.461,0.0,268.14,,280.0,280.0,-0.048,2.967,3.558,23.872
24081.0,2.329,0.645,-33.727,1.737,9.459,5.018,37.124,4.788,-6.422,-2.708,0.0,38.9,39.8,9.645,1.723,-0.398,0.29,-1.127,-0.415,-3.1,26.461,0.0,268.34,,280.0,280.0,-0.269,2.957,3.627,23.863
24081.5,2.318,0.585,-34.624,1.753,9.504,5.018,37.124,4.788,-6.422,-2.708,0.0,38.9,39.8,9.55,1.628,-0.344,0.311,-1.023,-0.228,-3.1,26.461,0.0,268.34,,280.0,280.0,-0.412,2.947,3.632,23.847
24082.0,2.318,0.585,-34.624,1.753,9.504,5.018,37.124,4.788,-6.422,-2.708,0.0,38.9,39.8,9.55,1.628,-0.005,0.65,-0.567,0.227,-3.1,26.461,0.0,268.14,,280.0,280.0,-0.321,2.936,3.563,23.838
24082.5,2.318,0.585,-34.624,1.753,9.504,5.018,37.124,4.788,-6.422,-2.708,0.0,38.9,39.8,9.55,1.628,0.232,0.621,-0.382,0.197,-3.1,26.461,0.0,268.14,,280.0,280.0,0.076,2.926,3.606,23.825
24083.0,2.318,0.585,-34.624,1.753,9.504,5.018,37.124,4.788,-6.422,-2.708,0.0,38.9,39.8,9.55,1.628,0.253,0.481,-0.482,0.061,-3.1,26.461,0.0,268.44,,280.0,280.0,0.167,2.916,3.677,23.762
24083.5,2.318,0.585,-34.624,1.753,9.504,5.057,37.146,4.785,-6.366,-2.687,0.0,38.893,39.804,9.55,1.628,-0.325,0.534,-1.073,-0.069,-3.086,26.473,0.0,268.44,,280.0,280.0,0.078,2.906,3.779,23.763
24084.0,2.318,0.585,-34.624,1.753,9.504,5.057,37.146,4.785,-6.366,-2.687,0.0,38.9,39.8,9.55,1.628,-0.209,0.627,-0.922,0.119,-3.086,26.473,0.0,267.84,,280.0,280.0,-0.233,2.897,3.796,23.767
24084.5,3.171,0.778,-35.209,1.685,9.455,5.057,37.146,4.785,-6.366,-2.687,0.0,38.9,39.8,9.448,1.758,0.084,0.791,-0.507,0.311,-3.086,26.473,0.0,267.84,,280.0,280.0,-0.096,2.887,3.734,23.746
24085.0,3.171,0.778,-35.209,1.685,9.455,5.057,37.146,4.785,-6.366,-2.687,0.0,38.9,39.8,9.448,1.758,0.356,0.619,-0.39,0.223,-3.086,26.473,0.0,268.44,,280.0,280.0,0.17,2.892,3.732,23.742
24085.5,3.171,0.778,-35.209,1.685,9.455,5.057,37.146,4.785,-6.366,-2.687,0.0,38.9,39.8,9.448,1.758,0.356,0.606,-0.476,0.112,-3.086,26.473,0.0,268.44,,280.0,280.0,0.202,2.896,3.76,23.723
24086.0,3.171,0.778,-35.209,1.685,9.455,5.057,37.146,4.785,-6.366,-2.687,0.0,38.9,39.8,9.448,1.758,0.086,0.611,-0.713,0.026,-3.086,26.473,0.0,267.64,,280.0,280.0,0.149,2.901,3.895,23.808
24086.5,3.171,0.778,-35.209,1.685,9.455,5.057,37.146,4.785,-6.366,-2.687,0.0,38.9,39.8,9.448,1.758,-0.107,0.609,-0.902,0.049,-3.086,26.473,0.0,267.64,,280.0,280.0,0.003,2.905,3.932,23.8
24087.0,3.171,0.778,-35.209,1.685,9.455,5.058,37.183,4.794,-6.318,-2.7,0.0,38.898,39.853,9.448,1.758,0.046,0.916,-0.531,0.404,-3.094,26.476,0.0,268.24,,280.0,280.0,-0.088,2.91,3.904,23.844
24087.5,3.171,0.778,-35.209,1.685,9.455,5.058,37.183,4.794,-6.318,-2.7,0.0,38.9,39.9,9.448,1.758,0.405,0.855,-0.35,0.397,-3.094,26.476,0.0,268.24,,280.0,280.0,0.209,2.914,3.889,23.809
24088.0,2.84,0.676,-35.209,1.726,9.498,5.058,37.183,4.794,-6.318,-2.7,0.0,38.9,39.9,9.509,1.561,0.362,0.775,-0.468,0.263,-3.094,26.476,0.0,267.64,,280.0,280.0,0.326,2.918,3.924,23.781
24088.5,2.84,0.676,-35.209,1.726,9.498,5.058,37.183,4.794,-6.318,-2.7,0.0,38.9,39.9,9.509,1.561,0.13,0.74,-0.647,0.177,-3.094,26.476,0.0,267.64,,280.0,280.0,0.233,2.917,4.011,23.867
24089.0,2.84,0.676,-35.209,1.726,9.498,5.058,37.183,4.794,-6.318,-2.7,0.0,38.9,39.9,9.509,1.561,-0.07,0.79,-0.817,0.17,-3.094,26.476,0.0,268.24,,280.0,280.0,0.1,2.916,4.071,23.846
24089.5,2.84,0.676,-35.209,1.726,9.498,5.058,37.183,4.794,-6.318,-2.7,0.0,38.9,39.9,9.509,1.561,0.03,0.888,-0.808,0.377,-3.094,26.476,0.0,268.24,,280.0,280.0,0.018,2.914,4.117,23.804
24090.0,2.84,0.676,-35.209,1.726,9.498,5.072,37.18,4.755,-6.307,-2.711,0.0,38.892,39.852,9.509,1.561,0.242,1.092,-0.45,0.707,-3.105,26.469,0.0,267.24,,280.0,280.0,0.122,2.913,4.095,23.789
24090.5,2.84,0.676,-35.209,1.726,9.498,5.072,37.18,4.755,-6.307,-2.711,0.0,38.9,39.9,9.509,1.561,0.294,1.056,-0.497,0.476,-3.105,26.469,0.0,267.24,,280.0,280.0,0.398,2.912,4.172,23.807
24091.0,2.316,0.654,-34.143,1.727,9.447,5.072,37.18,4.755,-6.307,-2.711,0.0,38.9,39.9,9.604,1.728,0.087,1.092,-0.759,0.42,-3.105,26.469,0.0,268.24,,280.0,280.0,0.332,2.911,4.263,23.762
24091.5,2.316,0.654,-34.143,1.727,9.447,5.072,37.18,4.755,-6.307,-2.711,0.0,38.9,39.9,9.604,1.728,-0.051,1.092,-0.888,0.448,-3.105,26.469,0.0,268.24,,280.0,280.0,0.21,2.901,4.346,23.74
24092.0,2.316,0.654,-34.143,1.727,9.447,5.072,37.18,4.755,-6.307,-2.711,0.0,38.9,39.9,9.604,1.728,0.053,1.197,-0.654,0.601,-3.105,26.469,0.0,267.74,,280.0,280.0,0.15,2.891,4.359,23.716
24092.5,2.316,0.654,-34.143,1.727,9.447,5.072,37.18,4.755,-6.307,-2.711,0.0,38.9,39.9,9.604,1.728,0.478,1.263,-0.382,0.851,-3.105,26.469,0.0,267.74,,280.0,280.0,0.299,2.882,4.325,23.691
