t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
24093.0,2.316,0.654,-34.143,1.727,9.447,5.072,37.18,4.755,-6.307,-2.711,0.0,38.9,39.9,9.604,1.728,0.56,1.259,-0.3,0.798,-3.105,26.469,0.0,268.14,,280.0,280.0,0.552,2.873,4.428,23.683
24093.5,2.316,0.654,-34.143,1.727,9.447,5.074,37.112,4.785,-6.3,-2.719,0.0,38.892,39.849,9.604,1.728,0.434,1.264,-0.509,0.675,-3.102,26.45,0.0,268.14,,280.0,280.0,0.579,2.864,4.496,23.712
24094.0,2.316,0.654,-34.143,1.727,9.447,5.074,37.112,4.785,-6.3,-2.719,0.0,38.9,39.8,9.604,1.728,0.043,1.351,-0.87,0.66,-3.102,26.45,0.0,267.44,,280.0,280.0,0.466,2.855,4.579,23.811
24094.5,3.12,0.841,-33.146,1.735,9.459,5.074,37.112,4.785,-6.3,-2.719,0.0,38.9,39.8,9.679,1.671,0.154,1.459,-0.597,0.838,-3.102,26.45,0.0,267.44,,280.0,280.0,0.296,2.846,4.607,23.854
24095.0,3.12,0.841,-33.146,1.735,9.459,5.074,37.112,4.785,-6.3,-2.719,0.0,38.9,39.8,9.679,1.671,0.487,1.446,-0.374,0.933,-3.102,26.45,0.0,268.24,,280.0,280.0,0.464,2.85,4.59,23.895
24095.5,3.12,0.841,-33.146,1.735,9.459,5.074,37.112,4.785,-6.3,-2.719,0.0,38.9,39.8,9.679,1.671,0.703,1.423,-0.268,0.919,-3.102,26.45,0.0,268.24,,280.0,280.0,0.623,2.855,4.616,23.906
24096.0,3.12,0.841,-33.146,1.735,9.459,5.074,37.112,4.785,-6.3,-2.719,0.0,38.9,39.8,9.679,1.671,0.546,1.472,-0.425,0.891,-3.102,26.45,0.0,268.44,,280.0,280.0,0.694,2.859,4.68,23.991
24096.5,3.12,0.841,-33.146,1.735,9.459,5.066,37.148,4.82,-6.263,-2.716,0.0,38.902,39.868,9.679,1.671,0.28,1.581,-0.664,0.904,-3.099,26.461,0.0,268.44,,280.0,280.0,0.621,2.863,4.86,23.992
24097.0,3.12,0.841,-33.146,1.735,9.459,5.066,37.148,4.82,-6.263,-2.716,0.0,38.9,39.9,9.679,1.671,0.214,1.604,-0.817,0.917,-3.099,26.461,0.0,268.44,,280.0,280.0,0.525,2.867,4.915,23.939
24097.5,3.45,0.806,-35.209,1.716,9.507,5.066,37.148,4.82,-6.263,-2.716,0.0,38.9,39.9,9.45,1.675,0.536,1.853,-0.291,1.304,-3.099,26.461,0.0,268.44,,280.0,280.0,0.48,2.872,4.876,23.87
24098.0,3.45,0.806,-35.209,1.716,9.507,5.066,37.148,4.82,-6.263,-2.716,0.0,38.9,39.9,9.45,1.675,0.853,1.723,-0.091,1.263,-3.099,26.461,0.0,268.44,,280.0,280.0,0.85,2.881,4.909,23.782
24098.5,3.45,0.806,-35.209,1.716,9.507,5.066,37.148,4.82,-6.263,-2.716,0.0,38.9,39.9,9.45,1.675,0.671,1.773,-0.279,1.18,-3.099,26.461,0.0,268.44,,280.0,280.0,0.937,2.89,4.968,23.796
24099.0,3.45,0.806,-35.209,1.716,9.507,5.066,37.148,4.82,-6.263,-2.716,0.0,38.9,39.9,9.45,1.675,0.515,1.986,-0.487,1.292,-3.099,26.461,0.0,268.24,,280.0,280.0,0.836,2.9,5.09,23.76
24099.5,3.45,0.806,-35.209,1.716,9.507,5.066,37.148,4.82,-6.263,-2.716,0.0,38.9,39.9,9.45,1.675,0.433,2.021,-0.621,1.332,-3.099,26.461,0.0,268.24,,280.0,280.0,0.826,2.909,5.21,23.74
24100.0,3.45,0.806,-35.209,1.716,9.507,5.082,37.181,4.817,-6.267,-2.71,0.0,38.92,39.84,9.45,1.675,0.613,2.038,-0.433,1.481,-3.104,26.468,0.0,268.34,,280.0,280.0,0.791,2.918,5.253,23.815
24100.5,3.45,0.806,-35.209,1.716,9.507,5.082,37.181,4.817,-6.267,-2.71,0.0,38.9,39.8,9.45,1.675,0.791,2.149,-0.167,1.623,-3.104,26.468,0.0,268.34,,280.0,280.0,0.925,2.926,5.28,23.774
24101.0,3.608,0.86,-35.209,1.659,9.506,5.082,37.181,4.817,-6.267,-2.71,0.0,38.9,39.8,9.422,1.734,0.838,2.149,-0.103,1.524,-3.104,26.468,0.0,268.34,,280.0,280.0,1.099,2.935,5.34,23.782
24101.5,3.608,0.86,-35.209,1.659,9.506,5.082,37.181,4.817,-6.267,-2.71,0.0,38.9,39.8,9.422,1.734,0.761,2.229,-0.236,1.565,-3.104,26.468,0.0,268.34,,280.0,280.0,1.102,2.946,5.41,23.807
24102.0,3.608,0.86,-35.209,1.659,9.506,5.082,37.181,4.817,-6.267,-2.71,0.0,38.9,39.8,9.422,1.734,0.671,2.332,-0.342,1.633,-3.104,26.468,0.0,268.54,,280.0,280.0,1.08,2.957,5.51,23.835
24102.5,3.608,0.86,-35.209,1.659,9.506,5.082,37.181,4.817,-6.267,-2.71,0.0,38.9,39.8,9.422,1.734,0.701,2.414,-0.286,1.728,-3.104,26.468,0.0,268.54,,280.0,280.0,1.074,2.967,5.581,23.852
24103.0,3.608,0.86,-35.209,1.659,9.506,5.055,37.196,4.783,-6.266,-2.71,0.0,38.921,39.843,9.422,1.734,0.925,2.468,-0.062,1.886,-3.114,26.463,0.0,268.34,,280.0,280.0,1.139,2.978,5.61,23.833
24103.5,3.608,0.86,-35.209,1.659,9.506,5.055,37.196,4.783,-6.266,-2.71,0.0,38.9,39.8,9.422,1.734,1.189,2.448,0.16,1.871,-3.114,26.463,0.0,268.34,,280.0,280.0,1.304,2.988,5.643,23.794
24104.0,2.764,0.651,-35.209,1.651,9.555,5.055,37.196,4.783,-6.266,-2.71,0.0,38.9,39.8,9.319,1.787,1.111,2.156,0.21,1.585,-3.114,26.463,0.0,268.34,,280.0,280.0,1.417,2.998,5.266,23.882
24104.5,2.764,0.651,-35.209,1.651,9.555,5.055,37.196,4.783,-6.266,-2.71,0.0,38.9,39.8,9.319,1.787,1.671,0.903,0.945,0.971,-3.114,26.463,0.0,268.34,,280.0,280.0,1.266,2.995,4.883,23.898
24105.0,2.764,0.651,-35.209,1.651,9.555,5.055,37.196,4.783,-6.266,-2.71,0.0,38.9,39.8,9.319,1.787,1.819,1.065,1.225,1.179,-3.114,26.463,0.0,268.44,,280.0,280.0,1.123,2.991,4.537,23.908
24105.5,2.764,0.651,-35.209,1.651,9.555,5.055,37.196,4.783,-6.266,-2.71,0.0,38.9,39.8,9.319,1.787,1.997,1.476,1.456,1.347,-3.114,26.463,0.0,268.44,,280.0,280.0,1.322,2.987,4.348,23.812
24106.0,2.764,0.651,-35.209,1.651,9.555,5.055,37.196,4.783,-6.266,-2.71,0.0,38.9,39.8,9.319,1.787,2.19,1.289,1.611,1.406,-3.114,26.463,0.0,268.24,,280.0,280.0,1.569,2.983,4.189,23.805
24106.5,2.764,0.651,-35.209,1.651,9.555,5.066,37.151,4.778,-6.281,-2.717,0.0,38.936,39.821,9.319,1.787,2.295,0.791,1.633,0.423,-3.109,26.465,0.0,268.24,,280.0,280.0,1.624,2.98,4.011,23.766
24107.0,2.764,0.651,-35.209,1.651,9.555,5.066,37.151,4.778,-6.281,-2.717,0.0,38.9,39.8,9.319,1.787,1.539,0.074,1.357,0.101,-3.109,26.465,0.0,268.24,,280.0,280.0,1.285,2.976,3.547,23.704
24107.5,2.471,0.689,-33.713,1.775,9.462,5.066,37.151,4.778,-6.281,-2.717,0.0,38.9,39.8,9.622,1.746,1.823,-0.235,1.419,0.189,-3.109,26.465,0.0,268.24,,280.0,280.0,0.768,2.973,3.278,23.665
24108.0,2.471,0.689,-33.713,1.775,9.462,5.066,37.151,4.778,-6.281,-2.717,0.0,38.9,39.8,9.622,1.746,2.005,0.549,1.699,0.829,-3.109,26.465,0.0,267.74,,280.0,280.0,0.799,2.965,3.092,23.619
24108.5,2.471,0.689,-33.713,1.775,9.462,5.066,37.151,4.778,-6.281,-2.717,0.0,38.9,39.8,9.622,1.746,2.196,0.47,1.814,0.98,-3.109,26.465,0.0,267.74,,280.0,280.0,1.271,2.956,2.986,23.631
24109.0,2.471,0.689,-33.713,1.775,9.462,5.066,37.151,4.778,-6.281,-2.717,0.0,38.9,39.8,9.622,1.746,2.292,0.097,1.851,0.724,-3.109,26.465,0.0,267.34,,280.0,280.0,1.365,2.949,2.884,23.65
24109.5,2.471,0.689,-33.713,1.775,9.462,5.097,37.151,4.811,-6.282,-2.71,0.0,38.926,39.854,9.622,1.746,2.267,-0.266,1.849,0.315,-3.106,26.465,0.0,267.34,,280.0,280.0,1.241,2.941,2.726,23.701
24110.0,2.471,0.689,-33.713,1.775,9.462,5.097,37.151,4.811,-6.282,-2.71,0.0,38.9,39.9,9.622,1.746,2.153,-0.632,1.791,0.037,-3.106,26.465,0.0,267.44,,280.0,280.0,1.041,2.933,2.578,23.655
24110.5,3.404,0.92,-34.203,1.814,9.416,5.097,37.151,4.811,-6.282,-2.71,0.0,38.9,39.9,9.578,1.769,2.104,-0.51,1.799,0.222,-3.106,26.465,0.0,267.44,,280.0,280.0,0.837,2.925,2.304,23.65
24111.0,3.404,0.92,-34.203,1.814,9.416,5.097,37.151,4.811,-6.282,-2.71,0.0,38.9,39.9,9.578,1.769,2.147,0.146,1.885,0.658,-3.106,26.465,0.0,268.24,,280.0,280.0,0.904,2.933,2.252,23.703
24111.5,3.404,0.92,-34.203,1.814,9.416,5.097,37.151,4.811,-6.282,-2.71,0.0,38.9,39.9,9.578,1.769,2.313,-0.24,1.947,0.451,-3.106,26.465,0.0,268.24,,280.0,280.0,1.209,2.941,2.177,23.754
24112.0,3.404,0.92,-34.203,1.814,9.416,5.097,37.151,4.811,-6.282,-2.71,0.0,38.9,39.9,9.578,1.769,2.212,-0.778,1.876,0.008,-3.106,26.465,0.0,267.24,,280.0,280.0,1.118,2.949,2.088,23.84
24112.5,3.404,0.92,-34.203,1.814,9.416,5.092,37.193,4.822,-6.229,-2.709,0.0,38.927,39.855,9.578,1.769,2.102,-1.26,1.773,-0.313,-3.113,26.451,0.0,267.24,,280.0,280.0,0.829,2.956,1.962,23.851
24113.0,3.404,0.92,-34.203,1.814,9.416,5.092,37.193,4.822,-6.229,-2.709,0.0,38.9,39.9,9.578,1.769,1.965,-0.844,1.74,-0.079,-3.113,26.451,0.0,267.84,,280.0,280.0,0.575,2.963,1.816,23.951
24113.5,3.404,0.92,-34.203,1.814,9.416,5.092,37.193,4.822,-6.229,-2.709,0.0,38.9,39.9,9.578,1.769,2.03,-0.383,1.828,0.423,-3.113,26.451,0.0,267.84,,280.0,280.0,0.696,2.971,1.726,23.986
24114.0,3.397,0.877,-34.657,1.758,9.312,5.092,37.193,4.822,-6.229,-2.709,0.0,38.9,39.9,9.559,1.73,2.064,-0.261,1.882,0.345,-3.113,26.451,0.0,267.14,,280.0,280.0,0.974,2.978,1.68,24.057
24114.5,3.397,0.877,-34.657,1.758,9.312,5.092,37.193,4.822,-6.229,-2.709,0.0,38.9,39.9,9.559,1.73,2.129,-0.505,1.878,0.232,-3.113,26.451,0.0,267.14,,280.0,280.0,1.008,2.985,1.614,24.125
24115.0,3.397,0.877,-34.657,1.758,9.312,5.092,37.193,4.822,-6.229,-2.709,0.0,38.9,39.9,9.559,1.73,2.015,-1.362,1.742,-0.365,-3.113,26.451,0.0,268.14,,280.0,280.0,0.933,2.991,1.516,24.139
24115.5,3.397,0.877,-34.657,1.758,9.312,5.092,37.193,4.822,-6.229,-2.709,0.0,38.9,39.9,9.559,1.73,1.906,-1.182,1.696,-0.262,-3.113,26.451,0.0,268.14,,280.0,280.0,0.508,2.998,1.427,24.19
24116.0,3.397,0.877,-34.657,1.758,9.312,5.085,37.211,4.813,-6.201,-2.699,0.0,38.919,39.802,9.559,1.73,1.934,-0.615,1.795,0.15,-3.106,26.456,0.0,267.84,,280.0,280.0,0.54,3.005,1.337,24.235
24116.5,3.397,0.877,-34.657,1.758,9.312,5.085,37.211,4.813,-6.201,-2.699,0.0,38.9,39.8,9.559,1.73,1.994,-0.416,1.813,0.186,-3.106,26.456,0.0,267.84,,280.0,280.0,0.816,3.011,1.368,24.255
24117.0,3.015,0.818,-34.311,1.767,9.442,5.085,37.211,4.813,-6.201,-2.699,0.0,38.9,39.8,9.549,1.747,2.075,-0.61,1.847,0.14,-3.106,26.456,0.0,268.04,,280.0,280.0,0.894,3.017,1.356,24.251
24117.5,3.015,0.818,-34.311,1.767,9.442,5.085,37.211,4.813,-6.201,-2.699,0.0,38.9,39.8,9.549,1.747,2.06,-1.043,1.784,-0.178,-3.106,26.456,0.0,268.04,,280.0,280.0,0.863,3.017,1.253,24.306
24118.0,3.015,0.818,-34.311,1.767,9.442,5.085,37.211,4.813,-6.201,-2.699,0.0,38.9,39.8,9.549,1.747,1.958,-1.663,1.693,-0.553,-3.106,26.456,0.0,267.74,,280.0,280.0,0.656,3.017,1.155,24.343
24118.5,3.015,0.818,-34.311,1.767,9.442,5.085,37.211,4.813,-6.201,-2.699,0.0,38.9,39.8,9.549,1.747,1.806,-1.01,1.678,-0.161,-3.106,26.456,0.0,267.74,,280.0,280.0,0.359,3.017,1.068,24.284
24119.0,3.015,0.818,-34.311,1.767,9.442,5.071,37.207,4.799,-6.172,-2.699,0.0,38.919,39.836,9.549,1.747,1.883,-0.665,1.742,0.191,-3.106,26.451,0.0,268.24,,280.0,280.0,0.578,3.017,1.074,24.241
24119.5,3.015,0.818,-34.311,1.767,9.442,5.071,37.207,4.799,-6.172,-2.699,0.0,38.9,39.8,9.549,1.747,1.988,-0.86,1.768,0.027,-3.106,26.451,0.0,268.24,,280.0,280.0,0.788,3.017,1.064,24.168
24120.0,3.015,0.818,-34.311,1.767,9.442,5.071,37.207,4.799,-6.172,-2.699,0.0,38.9,39.8,9.549,1.747,1.964,-1.536,1.669,-0.447,-3.106,26.451,0.0,267.54,,280.0,280.0,0.731,3.017,1.062,24.206
24120.5,2.081,0.591,-33.506,1.791,9.466,5.071,37.207,4.799,-6.172,-2.699,0.0,38.9,39.8,9.583,1.707,1.868,-1.797,1.588,-0.734,-3.106,26.451,0.0,267.54,,280.0,280.0,0.413,3.017,0.997,24.222
24121.0,2.081,0.591,-33.506,1.791,9.466,5.071,37.207,4.799,-6.172,-2.699,0.0,38.9,39.8,9.583,1.707,1.728,-1.721,1.559,-0.576,-3.106,26.451,0.0,268.14,,280.0,280.0,0.231,3.002,0.883,24.141
24121.5,2.081,0.591,-33.506,1.791,9.466,5.071,37.207,4.799,-6.172,-2.699,0.0,38.9,39.8,9.583,1.707,1.743,-0.828,1.672,-0.03,-3.106,26.451,0.0,268.14,,280.0,280.0,0.247,2.987,0.938,24.111
24122.0,2.081,0.591,-33.506,1.791,9.466,5.071,37.207,4.799,-6.172,-2.699,0.0,38.9,39.8,9.583,1.707,1.932,-1.242,1.701,-0.329,-3.106,26.451,0.0,267.44,,280.0,280.0,0.639,2.972,0.95,24.137
24122.5,2.081,0.591,-33.506,1.791,9.466,5.079,37.132,4.773,-6.161,-2.704,0.0,38.916,39.802,9.583,1.707,1.866,-1.492,1.647,-0.52,-3.102,26.443,0.0,267.44,,280.0,280.0,0.516,2.957,0.909,24.196
24123.0,2.081,0.591,-33.506,1.791,9.466,5.079,37.132,4.773,-6.161,-2.704,0.0,38.9,39.8,9.583,1.707,1.76,-2.089,1.516,-0.967,-3.102,26.443,0.0,268.64,,280.0,280.0,0.375,2.943,0.852,24.203
24123.5,2.635,0.64,-35.209,1.758,9.555,5.079,37.132,4.773,-6.161,-2.704,0.0,38.9,39.8,9.423,1.681,1.622,-1.858,1.516,-0.665,-3.102,26.443,0.0,268.64,,280.0,280.0,0.055,2.929,0.757,24.183
24124.0,2.635,0.64,-35.209,1.758,9.555,5.079,37.132,4.773,-6.161,-2.704,0.0,38.9,39.8,9.423,1.681,1.662,-1.079,1.599,-0.202,-3.102,26.443,0.0,266.04,,280.0,280.0,0.154,2.924,0.711,24.169
24124.5,2.635,0.64,-35.209,1.758,9.555,5.079,37.132,4.773,-6.161,-2.704,0.0,38.9,39.8,9.423,1.681,1.78,-0.905,1.662,-0.16,-3.102,26.443,0.0,266.04,,280.0,280.0,0.495,2.919,0.775,24.106
24125.0,2.635,0.64,-35.209,1.758,9.555,5.079,37.132,4.773,-6.161,-2.704,0.0,38.9,39.8,9.423,1.681,1.839,-1.272,1.61,-0.346,-3.102,26.443,0.0,268.34,,280.0,280.0,0.594,2.914,0.76,24.126
24125.5,2.635,0.64,-35.209,1.758,9.555,5.104,37.179,4.8,-6.11,-2.705,0.0,38.913,39.795,9.423,1.681,1.664,-2.06,1.446,-1.01,-3.109,26.446,0.0,268.34,,280.0,280.0,0.458,2.91,0.72,24.184
24126.0,2.635,0.64,-35.209,1.758,9.555,5.104,37.179,4.8,-6.11,-2.705,0.0,38.9,39.8,9.423,1.681,1.587,-1.697,1.471,-0.718,-3.109,26.446,0.0,265.44,,280.0,280.0,0.01,2.905,0.637,24.234
24126.5,2.635,0.64,-35.209,1.758,9.555,5.104,37.179,4.8,-6.11,-2.705,0.0,38.9,39.8,9.423,1.681,1.627,-1.372,1.526,-0.364,-3.109,26.446,0.0,265.44,,280.0,280.0,0.161,2.901,0.599,24.28
24127.0,3.778,0.927,-35.209,1.735,9.507,5.104,37.179,4.8,-6.11,-2.705,0.0,38.9,39.8,9.553,1.812,1.709,-0.984,1.602,-0.244,-3.109,26.446,0.0,268.44,,280.0,280.0,0.354,2.897,0.632,24.278
24127.5,3.778,0.927,-35.209,1.735,9.507,5.104,37.179,4.8,-6.11,-2.705,0.0,38.9,39.8,9.553,1.812,1.727,-1.375,1.569,-0.526,-3.109,26.446,0.0,268.44,,280.0,280.0,0.521,2.911,0.644,24.294
24128.0,3.778,0.927,-35.209,1.735,9.507,5.104,37.179,4.8,-6.11,-2.705,0.0,38.9,39.8,9.553,1.812,1.701,-2.041,1.463,-0.806,-3.109,26.446,0.0,266.14,,280.0,280.0,0.349,2.925,0.579,24.227
24128.5,3.778,0.927,-35.209,1.735,9.507,5.104,37.179,4.8,-6.11,-2.705,0.0,38.9,39.8,9.553,1.812,1.603,-2.236,1.418,-1.049,-3.109,26.446,0.0,266.14,,280.0,280.0,0.079,2.939,0.518,24.203
24129.0,3.778,0.927,-35.209,1.735,9.507,5.094,37.213,4.827,-6.071,-2.716,0.0,38.909,39.779,9.553,1.812,1.527,-1.274,1.466,-0.36,-3.123,26.438,0.0,268.24,,280.0,280.0,-0.066,2.953,0.516,24.136
24129.5,3.778,0.927,-35.209,1.735,9.507,5.094,37.213,4.827,-6.071,-2.716,0.0,38.9,39.8,9.553,1.812,1.681,-1.381,1.542,-0.282,-3.123,26.438,0.0,268.24,,280.0,280.0,0.34,2.967,0.535,24.107
24130.0,3.31,0.826,-35.209,1.73,9.474,5.094,37.213,4.827,-6.071,-2.716,0.0,38.9,39.8,9.453,1.825,1.715,-1.844,1.459,-0.736,-3.123,26.438,0.0,267.14,,280.0,280.0,0.39,2.98,0.55,24.075
24130.5,3.31,0.826,-35.209,1.73,9.474,5.094,37.213,4.827,-6.071,-2.716,0.0,38.9,39.8,9.453,1.825,1.628,-2.183,1.391,-1.119,-3.123,26.438,0.0,267.14,,280.0,280.0,0.149,2.985,0.526,24.088
24131.0,3.31,0.826,-35.209,1.73,9.474,5.094,37.213,4.827,-6.071,-2.716,0.0,38.9,39.8,9.453,1.825,1.471,-2.414,1.3,-1.313,-3.123,26.438,0.0,268.24,,280.0,280.0,-0.071,2.991,0.466,24.143
24131.5,3.31,0.826,-35.209,1.73,9.474,5.094,37.213,4.827,-6.071,-2.716,0.0,38.9,39.8,9.453,1.825,1.372,-2.106,1.285,-1.036,-3.123,26.438,0.0,268.24,,280.0,280.0,-0.239,2.996,0.389,24.243
24132.0,3.31,0.826,-35.209,1.73,9.474,5.097,37.203,4.767,-6.067,-2.719,0.0,38.905,39.781,9.453,1.825,1.418,-1.402,1.383,-0.496,-3.115,26.435,0.0,267.14,,280.0,280.0,-0.121,3.001,0.445,24.332
24132.5,3.31,0.826,-35.209,1.73,9.474,5.097,37.203,4.767,-6.067,-2.719,0.0,38.9,39.8,9.453,1.825,1.591,-1.57,1.412,-0.671,-3.115,26.435,0.0,267.14,,280.0,280.0,0.226,3.006,0.444,24.373
24133.0,3.31,0.826,-35.209,1.73,9.474,5.097,37.203,4.767,-6.067,-2.719,0.0,38.9,39.8,9.453,1.825,1.53,-2.151,1.342,-1.009,-3.115,26.435,0.0,268.54,,280.0,280.0,0.191,3.011,0.446,24.432
24133.5,2.619,0.651,-34.969,1.732,9.46,5.097,37.203,4.767,-6.067,-2.719,0.0,38.9,39.8,9.607,1.812,1.453,-2.55,1.221,-1.413,-3.115,26.435,0.0,268.54,,280.0,280.0,-0.072,3.016,0.406,24.477
24134.0,2.619,0.651,-34.969,1.732,9.46,5.097,37.203,4.767,-6.067,-2.719,0.0,38.9,39.8,9.607,1.812,1.311,-2.383,1.194,-1.176,-3.115,26.435,0.0,266.64,,280.0,280.0,-0.322,3.009,0.334,24.507
24134.5,2.619,0.651,-34.969,1.732,9.46,5.097,37.203,4.767,-6.067,-2.719,0.0,38.9,39.8,9.607,1.812,1.328,-1.48,1.277,-0.721,-3.115,26.435,0.0,266.64,,280.0,280.0,-0.263,3.003,0.279,24.538
24135.0,2.619,0.651,-34.969,1.732,9.46,5.097,37.203,4.767,-6.067,-2.719,0.0,38.9,39.8,9.607,1.812,1.449,-1.66,1.32,-0.648,-3.115,26.435,0.0,268.04,,280.0,280.0,0.101,2.997,0.35,24.511
24135.5,2.619,0.651,-34.969,1.732,9.46,5.078,37.158,4.793,-6.048,-2.721,0.0,38.912,39.794,9.607,1.812,1.514,-1.835,1.354,-0.711,-3.107,26.431,0.0,268.04,,280.0,280.0,0.115,2.991,0.359,24.405
24136.0,2.619,0.651,-34.969,1.732,9.46,5.078,37.158,4.793,-6.048,-2.721,0.0,38.9,39.8,9.607,1.812,1.498,-2.2,1.267,-1.043,-3.107,26.431,0.0,265.84,,280.0,280.0,0.081,2.984,0.316,24.344
24136.5,2.28,0.604,-34.503,1.778,9.464,5.078,37.158,4.793,-6.048,-2.721,0.0,38.9,39.8,9.508,1.704,1.274,-2.756,1.112,-1.568,-3.107,26.431,0.0,265.84,,280.0,280.0,-0.119,2.978,0.268,24.319
24137.0,2.28,0.604,-34.503,1.778,9.464,5.078,37.158,4.793,-6.048,-2.721,0.0,38.9,39.8,9.508,1.704,1.168,-2.07,1.167,-1.019,-3.107,26.431,0.0,267.94,,280.0,280.0,-0.484,2.967,0.175,24.225
24137.5,2.28,0.604,-34.503,1.778,9.464,5.078,37.158,4.793,-6.048,-2.721,0.0,38.9,39.8,9.508,1.704,1.269,-1.61,1.218,-0.912,-3.107,26.431,0.0,267.94,,280.0,280.0,-0.188,2.956,0.181,24.218
24138.0,2.28,0.604,-34.503,1.778,9.464,5.078,37.158,4.793,-6.048,-2.721,0.0,38.9,39.8,9.508,1.704,1.338,-1.847,1.214,-0.967,-3.107,26.431,0.0,266.04,,280.0,280.0,-0.009,2.945,0.219,24.252
24138.5,2.28,0.604,-34.503,1.778,9.464,5.07,37.163,4.8,-6.032,-2.715,0.0,38.901,39.749,9.508,1.704,1.367,-2.081,1.181,-1.055,-3.116,26.417,0.0,266.04,,280.0,280.0,-0.065,2.934,0.197,24.306
24139.0,2.28,0.604,-34.503,1.778,9.464,5.07,37.163,4.8,-6.032,-2.715,0.0,38.9,39.7,9.508,1.704,1.303,-2.256,1.146,-1.327,-3.116,26.417,0.0,268.34,,280.0,280.0,-0.147,2.923,0.175,24.301
24139.5,1.825,0.517,-33.176,1.807,9.452,5.07,37.163,4.8,-6.032,-2.715,0.0,38.9,39.7,9.632,1.724,1.208,-2.689,1.034,-1.604,-3.116,26.417,0.0,268.34,,280.0,280.0,-0.283,2.913,0.114,24.263
24140.0,1.825,0.517,-33.176,1.807,9.452,5.07,37.163,4.8,-6.032,-2.715,0.0,38.9,39.7,9.632,1.724,1.097,-1.773,1.09,-1.023,-3.116,26.417,0.0,267.04,,280.0,280.0,-0.513,2.895,0.07,24.266
24140.5,1.825,0.517,-33.176,1.807,9.452,5.07,37.163,4.8,-6.032,-2.715,0.0,38.9,39.7,9.632,1.724,1.259,-1.69,1.156,-0.718,-3.116,26.417,0.0,267.04,,280.0,280.0,-0.153,2.877,0.094,24.253
24141.0,1.825,0.517,-33.176,1.807,9.452,5.07,37.163,4.8,-6.032,-2.715,0.0,38.9,39.7,9.632,1.724,1.356,-2.024,1.175,-0.887,-3.116,26.417,0.0,268.04,,280.0,280.0,0.002,2.86,0.112,24.198
24141.5,1.825,0.517,-33.176,1.807,9.452,5.07,37.163,4.8,-6.032,-2.715,0.0,38.9,39.7,9.632,1.724,1.357,-2.421,1.085,-1.341,-3.116,26.417,0.0,268.04,,280.0,280.0,-0.095,2.843,0.152,24.22
24142.0,1.825,0.517,-33.176,1.807,9.452,5.077,37.15,4.8,-6.012,-2.715,0.0,38.899,39.764,9.632,1.724,1.21,-2.759,1.015,-1.719,-3.118,26.415,0.0,267.14,,280.0,280.0,-0.33,2.826,0.055,24.151
24142.5,1.825,0.517,-33.176,1.807,9.452,5.077,37.15,4.8,-6.012,-2.715,0.0,38.9,39.8,9.632,1.724,1.117,-2.694,1.017,-1.567,-3.118,26.415,0.0,267.14,,280.0,280.0,-0.563,2.81,0.043,24.148
24143.0,3.359,0.855,-34.563,1.81,9.49,5.077,37.15,4.8,-6.012,-2.715,0.0,38.9,39.8,9.517,1.604,1.066,-2.134,1.06,-1.178,-3.118,26.415,0.0,267.84,,280.0,280.0,-0.531,2.794,0.074,24.106
24143.5,3.359,0.855,-34.563,1.81,9.49,5.077,37.15,4.8,-6.012,-2.715,0.0,38.9,39.8,9.517,1.604,1.335,-1.91,1.171,-1.033,-3.118,26.415,0.0,267.84,,280.0,280.0,-0.296,2.803,0.11,24.086
24144.0,3.359,0.855,-34.563,1.81,9.49,5.077,37.15,4.8,-6.012,-2.715,0.0,38.9,39.8,9.517,1.604,1.298,-2.263,1.114,-1.321,-3.118,26.415,0.0,267.74,,280.0,280.0,-0.109,2.812,0.095,24.113
24144.5,3.359,0.855,-34.563,1.81,9.49,5.077,37.15,4.8,-6.012,-2.715,0.0,38.9,39.8,9.517,1.604,1.173,-2.645,1.025,-1.641,-3.118,26.415,0.0,267.74,,280.0,280.0,-0.293,2.821,0.085,24.153
24145.0,3.359,0.855,-34.563,1.81,9.49,5.075,37.193,4.8,-5.988,-2.713,0.0,38.889,39.693,9.517,1.604,1.058,-2.54,1.019,-1.643,-3.118,26.405,0.0,267.84,,280.0,280.0,-0.522,2.83,0.049,24.141
24145.5,3.359,0.855,-34.563,1.81,9.49,5.075,37.193,4.8,-5.988,-2.713,0.0,38.9,39.7,9.517,1.604,1.084,-1.82,1.08,-1.034,-3.118,26.405,0.0,267.84,,280.0,280.0,-0.527,2.838,0.066,24.086
24146.0,3.663,0.866,-35.209,1.722,9.515,5.075,37.193,4.8,-5.988,-2.713,0.0,38.9,39.7,9.436,1.689,1.235,-1.707,1.167,-0.677,-3.118,26.405,0.0,266.74,,280.0,280.0,-0.173,2.847,0.124,24.092
24146.5,3.663,0.866,-35.209,1.722,9.515,5.075,37.193,4.8,-5.988,-2.713,0.0,38.9,39.7,9.436,1.689,1.34,-2.277,1.128,-1.108,-3.118,26.405,0.0,266.74,,280.0,280.0,0.004,2.86,0.097,24.023
24147.0,3.663,0.866,-35.209,1.722,9.515,5.075,37.193,4.8,-5.988,-2.713,0.0,38.9,39.7,9.436,1.689,1.162,-2.741,1.026,-1.777,-3.118,26.405,0.0,267.84,,280.0,280.0,-0.229,2.874,0.067,23.956
24147.5,3.663,0.866,-35.209,1.722,9.515,5.075,37.193,4.8,-5.988,-2.713,0.0,38.9,39.7,9.436,1.689,1.081,-2.693,0.968,-1.667,-3.118,26.405,0.0,267.84,,280.0,280.0,-0.582,2.886,0.008,23.938
24148.0,3.663,0.866,-35.209,1.722,9.515,5.075,37.193,4.8,-5.988,-2.713,0.0,38.9,39.7,9.436,1.689,1.061,-1.878,1.084,-0.933,-3.118,26.405,0.0,267.14,,280.0,280.0,-0.577,2.899,-0.031,23.955
24148.5,3.663,0.866,-35.209,1.722,9.515,5.07,37.205,4.75,-5.946,-2.718,0.0,38.89,39.711,9.436,1.689,1.242,-1.529,1.177,-0.77,-3.107,26.404,0.0,267.14,,280.0,280.0,-0.167,2.912,0.03,23.981
24149.0,3.663,0.866,-35.209,1.722,9.515,5.07,37.205,4.75,-5.946,-2.718,0.0,38.9,39.7,9.436,1.689,1.373,-1.954,1.172,-1.018,-3.107,26.404,0.0,268.04,,280.0,280.0,0.03,2.924,0.075,23.962
24149.5,2.652,0.638,-35.209,1.781,9.522,5.07,37.205,4.75,-5.946,-2.718,0.0,38.9,39.7,9.447,1.699,1.308,-2.233,1.099,-1.271,-3.107,26.404,0.0,268.04,,280.0,280.0,-0.107,2.936,0.058,23.919
24150.0,2.652,0.638,-35.209,1.781,9.522,5.07,37.205,4.75,-5.946,-2.718,0.0,38.9,39.7,9.447,1.699,1.211,-2.788,1.013,-1.764,-3.107,26.404,0.0,266.54,,280.0,280.0,-0.274,2.931,-0.004,23.899
24150.5,2.652,0.638,-35.209,1.781,9.522,5.07,37.205,4.75,-5.946,-2.718,0.0,38.9,39.7,9.447,1.699,1.095,-2.034,1.073,-1.048,-3.107,26.404,0.0,266.54,,280.0,280.0,-0.582,2.927,-0.028,23.874
24151.0,2.652,0.638,-35.209,1.781,9.522,5.07,37.205,4.75,-5.946,-2.718,0.0,38.9,39.7,9.447,1.699,1.239,-1.261,1.227,-0.591,-3.107,26.404,0.0,267.74,,280.0,280.0,-0.228,2.922,0.018,23.855
24151.5,2.652,0.638,-35.209,1.781,9.522,5.058,37.137,4.754,-5.951,-2.697,0.0,38.88,39.704,9.447,1.699,1.356,-1.718,1.214,-0.876,-3.111,26.4,0.0,267.74,,280.0,280.0,0.153,2.918,0.067,23.854
24152.0,2.652,0.638,-35.209,1.781,9.522,5.058,37.137,4.754,-5.951,-2.697,0.0,38.9,39.7,9.447,1.699,1.331,-2.431,1.113,-1.215,-3.111,26.4,0.0,267.94,,280.0,280.0,-0.006,2.914,0.1,23.88
24152.5,1.951,0.558,-33.658,1.742,9.432,5.058,37.137,4.754,-5.951,-2.697,0.0,38.9,39.7,9.586,1.684,1.241,-2.792,1.031,-1.684,-3.111,26.4,0.0,267.94,,280.0,280.0,-0.3,2.909,0.079,23.922
24153.0,1.951,0.558,-33.658,1.742,9.432,5.058,37.137,4.754,-5.951,-2.697,0.0,38.9,39.7,9.586,1.684,1.166,-2.485,1.027,-1.452,-3.111,26.4,0.0,268.34,,280.0,280.0,-0.551,2.894,0.026,24.009
24153.5,1.951,0.558,-33.658,1.742,9.432,5.058,37.137,4.754,-5.951,-2.697,0.0,38.9,39.7,9.586,1.684,1.183,-1.558,1.163,-0.765,-3.111,26.4,0.0,268.34,,280.0,280.0,-0.436,2.878,0.094,24.028
24154.0,1.951,0.558,-33.658,1.742,9.432,5.058,37.137,4.754,-5.951,-2.697,0.0,38.9,39.7,9.586,1.684,1.43,-1.848,1.209,-0.929,-3.111,26.4,0.0,268.04,,280.0,280.0,0.006,2.863,0.139,24.057
24154.5,1.951,0.558,-33.658,1.742,9.432,5.058,37.137,4.754,-5.951,-2.697,0.0,38.9,39.7,9.586,1.684,1.397,-2.263,1.157,-1.246,-3.111,26.4,0.0,268.04,,280.0,280.0,-0.034,2.848,0.148,24.051
24155.0,1.951,0.558,-33.658,1.742,9.432,5.058,37.113,4.775,-5.919,-2.724,0.0,38.875,39.731,9.586,1.684,1.285,-2.705,1.054,-1.671,-3.115,26.399,0.0,267.84,,280.0,280.0,-0.239,2.833,0.118,24.045
24155.5,1.951,0.558,-33.658,1.742,9.432,5.058,37.113,4.775,-5.919,-2.724,0.0,38.9,39.7,9.586,1.684,1.145,-2.385,1.042,-1.482,-3.115,26.399,0.0,267.84,,280.0,280.0,-0.509,2.819,0.066,24.126
24156.0,3.417,0.871,-34.307,1.75,9.394,5.058,37.113,4.775,-5.919,-2.724,0.0,38.9,39.7,9.662,1.758,1.165,-1.969,1.109,-1.012,-3.115,26.399,0.0,267.84,,280.0,280.0,-0.42,2.805,0.078,24.137
24156.5,3.417,0.871,-34.307,1.75,9.394,5.058,37.113,4.775,-5.919,-2.724,0.0,38.9,39.7,9.662,1.758,1.289,-1.354,1.239,-0.676,-3.115,26.399,0.0,267.84,,280.0,280.0,-0.176,2.815,0.135,24.055
24157.0,3.417,0.871,-34.307,1.75,9.394,5.058,37.113,4.775,-5.919,-2.724,0.0,38.9,39.7,9.662,1.758,1.374,-1.82,1.216,-0.973,-3.115,26.399,0.0,268.24,,280.0,280.0,0.125,2.824,0.157,24.113
24157.5,3.417,0.871,-34.307,1.75,9.394,5.058,37.113,4.775,-5.919,-2.724,0.0,38.9,39.7,9.662,1.758,1.232,-2.863,1.006,-1.834,-3.115,26.399,0.0,268.24,,280.0,280.0,-0.051,2.834,0.122,24.121
24158.0,3.417,0.871,-34.307,1.75,9.394,5.049,37.185,4.796,-5.876,-2.708,0.0,38.863,39.681,9.662,1.758,1.068,-2.586,0.981,-1.75,-3.111,26.41,0.0,267.84,,280.0,280.0,-0.615,2.844,0.047,24.057
24158.5,3.417,0.871,-34.307,1.75,9.394,5.049,37.185,4.796,-5.876,-2.708,0.0,38.9,39.7,9.662,1.758,1.063,-2.027,1.03,-1.177,-3.111,26.41,0.0,267.84,,280.0,280.0,-0.572,2.853,0.02,23.987
24159.0,3.865,0.93,-35.209,1.707,9.51,5.049,37.185,4.796,-5.876,-2.708,0.0,38.9,39.7,9.506,1.861,1.21,-1.493,1.181,-0.612,-3.111,26.41,0.0,268.24,,280.0,280.0,-0.278,2.862,0.038,23.969
24159.5,3.865,0.93,-35.209,1.707,9.51,5.049,37.185,4.796,-5.876,-2.708,0.0,38.9,39.7,9.506,1.861,1.333,-1.732,1.176,-0.875,-3.111,26.41,0.0,268.24,,280.0,280.0,0.072,2.879,0.071,23.95
24160.0,3.865,0.93,-35.209,1.707,9.51,5.049,37.185,4.796,-5.876,-2.708,0.0,38.9,39.7,9.506,1.861,1.32,-2.568,1.089,-1.416,-3.111,26.41,0.0,267.94,,280.0,280.0,-0.024,2.895,0.078,23.916
24160.5,3.865,0.93,-35.209,1.707,9.51,5.049,37.185,4.796,-5.876,-2.708,0.0,38.9,39.7,9.506,1.861,1.203,-2.856,0.981,-1.89,-3.111,26.41,0.0,267.94,,280.0,280.0,-0.394,2.911,0.025,23.915
24161.0,3.865,0.93,-35.209,1.707,9.51,5.081,37.22,4.789,-5.845,-2.717,0.0,38.856,39.64,9.506,1.861,1.054,-1.66,1.076,-0.959,-3.114,26.406,0.0,268.14,,280.0,280.0,-0.64,2.927,-0.023,24.019
24161.5,3.865,0.93,-35.209,1.707,9.51,5.081,37.22,4.789,-5.845,-2.717,0.0,38.9,39.6,9.506,1.861,1.201,-1.67,1.119,-0.924,-3.114,26.406,0.0,268.14,,280.0,280.0,-0.122,2.942,0.056,24.01
24162.0,3.865,0.93,-35.209,1.707,9.51,5.081,37.22,4.789,-5.845,-2.717,0.0,38.9,39.6,9.506,1.861,1.318,-1.874,1.147,-1.046,-3.114,26.406,0.0,268.24,,280.0,280.0,-0.069,2.957,0.079,24.053
24162.5,2.966,0.771,-33.856,1.754,9.451,5.081,37.22,4.789,-5.845,-2.717,0.0,38.9,39.6,9.632,1.74,1.338,-2.243,1.103,-1.33,-3.114,26.406,0.0,268.24,,280.0,280.0,-0.114,2.972,0.087,24.073
24163.0,2.966,0.771,-33.856,1.754,9.451,5.081,37.22,4.789,-5.845,-2.717,0.0,38.9,39.6,9.632,1.74,1.252,-2.543,1.036,-1.67,-3.114,26.406,0.0,268.54,,280.0,280.0,-0.283,2.972,0.084,24.088
24163.5,2.966,0.771,-33.856,1.754,9.451,5.081,37.22,4.789,-5.845,-2.717,0.0,38.9,39.6,9.632,1.74,1.117,-2.956,0.949,-1.852,-3.114,26.406,0.0,268.54,,280.0,280.0,-0.481,2.972,-0.012,24.151
24164.0,2.966,0.771,-33.856,1.754,9.451,5.081,37.22,4.789,-5.845,-2.717,0.0,38.9,39.6,9.632,1.74,1.028,-2.383,0.942,-1.505,-3.114,26.406,0.0,268.44,,280.0,280.0,-0.686,2.972,-0.017,24.143
24164.5,2.966,0.771,-33.856,1.754,9.451,5.068,37.201,4.788,-5.831,-2.706,0.0,38.86,39.658,9.632,1.74,1.304,-1.557,1.168,-0.828,-3.109,26.424,0.0,268.44,,280.0,280.0,-0.479,2.972,0.035,24.111
24165.0,2.966,0.771,-33.856,1.754,9.451,5.068,37.201,4.788,-5.831,-2.706,0.0,38.9,39.7,9.632,1.74,1.369,-2.102,1.136,-1.149,-3.109,26.424,0.0,268.54,,280.0,280.0,0.022,2.971,0.083,24.124
24165.5,1.926,0.552,-33.759,1.76,9.444,5.068,37.201,4.788,-5.831,-2.706,0.0,38.9,39.7,9.605,1.75,1.267,-2.718,1.033,-1.625,-3.109,26.424,0.0,268.54,,280.0,280.0,-0.187,2.971,0.094,24.105
24166.0,1.926,0.552,-33.759,1.76,9.444,5.068,37.201,4.788,-5.831,-2.706,0.0,38.9,39.7,9.605,1.75,1.134,-3.004,0.927,-1.971,-3.109,26.424,0.0,268.74,,280.0,280.0,-0.511,2.954,0.061,24.102
24166.5,1.926,0.552,-33.759,1.76,9.444,5.068,37.201,4.788,-5.831,-2.706,0.0,38.9,39.7,9.605,1.75,1.045,-2.457,0.939,-1.512,-3.109,26.424,0.0,268.74,,280.0,280.0,-0.729,2.937,-0.026,24.038
24167.0,1.926,0.552,-33.759,1.76,9.444,5.068,37.201,4.788,-5.831,-2.706,0.0,38.9,39.7,9.605,1.75,1.08,-1.957,1.023,-1.185,-3.109,26.424,0.0,268.64,,280.0,280.0,-0.496,2.921,0.044,24.015
24167.5,1.926,0.552,-33.759,1.76,9.444,5.066,37.144,4.767,-5.831,-2.719,0.0,38.833,39.614,9.605,1.75,1.198,-1.67,1.124,-0.95,-3.124,26.405,0.0,268.64,,280.0,280.0,-0.26,2.904,0.044,24.014
24168.0,1.926,0.552,-33.759,1.76,9.444,5.066,37.144,4.767,-5.831,-2.719,0.0,38.8,39.6,9.605,1.75,1.238,-2.786,0.99,-1.748,-3.124,26.405,0.0,268.34,,280.0,280.0,-0.074,2.888,0.082,24.012
24168.5,1.926,0.552,-33.759,1.76,9.444,5.066,37.144,4.767,-5.831,-2.719,0.0,38.8,39.6,9.605,1.75,1.061,-3.152,0.851,-2.218,-3.124,26.405,0.0,268.34,,280.0,280.0,-0.577,2.873,0.022,24.079
24169.0,2.725,0.705,-33.92,1.802,9.467,5.066,37.144,4.767,-5.831,-2.719,0.0,38.8,39.6,9.585,1.604,0.892,-2.912,0.811,-2.02,-3.124,26.405,0.0,268.34,,280.0,280.0,-0.864,2.857,-0.038,24.12
24169.5,2.725,0.705,-33.92,1.802,9.467,5.066,37.144,4.767,-5.831,-2.719,0.0,38.8,39.6,9.585,1.604,0.882,-2.266,0.848,-1.437,-3.124,26.405,0.0,268.34,,280.0,280.0,-0.808,2.855,-0.067,24.12
24170.0,2.725,0.705,-33.92,1.802,9.467,5.066,37.144,4.767,-5.831,-2.719,0.0,38.8,39.6,9.585,1.604,1.037,-1.728,0.976,-0.841,-3.124,26.405,0.0,268.74,,280.0,280.0,-0.493,2.853,-0.032,24.117
24170.5,2.725,0.705,-33.92,1.802,9.467,5.066,37.144,4.767,-5.831,-2.719,0.0,38.8,39.6,9.585,1.604,1.164,-2.321,0.964,-1.239,-3.124,26.405,0.0,268.74,,280.0,280.0,-0.139,2.851,0.014,24.016
24171.0,2.725,0.705,-33.92,1.802,9.467,5.074,37.135,4.797,-5.81,-2.715,0.0,38.825,39.592,9.585,1.604,1.163,-2.731,0.905,-1.73,-3.123,26.405,0.0,268.94,,280.0,280.0,-0.358,2.849,0.002,23.982
24171.5,2.725,0.705,-33.92,1.802,9.467,5.074,37.135,4.797,-5.81,-2.715,0.0,38.8,39.6,9.585,1.604,0.926,-3.235,0.747,-2.364,-3.123,26.405,0.0,268.94,,280.0,280.0,-0.598,2.847,-0.037,24.013
24172.0,2.59,0.733,-33.979,1.828,9.475,5.074,37.135,4.797,-5.81,-2.715,0.0,38.8,39.6,9.612,1.759,0.77,-3.121,0.717,-2.102,-3.123,26.405,0.0,268.64,,280.0,280.0,-0.981,2.845,-0.108,24.036
24172.5,2.59,0.733,-33.979,1.828,9.475,5.074,37.135,4.797,-5.81,-2.715,0.0,38.8,39.6,9.612,1.759,0.813,-2.107,0.828,-1.438,-3.123,26.405,0.0,268.64,,280.0,280.0,-0.934,2.84,-0.15,24.167
24173.0,2.59,0.733,-33.979,1.828,9.475,5.074,37.135,4.797,-5.81,-2.715,0.0,38.8,39.6,9.612,1.759,0.969,-2.046,0.867,-1.396,-3.123,26.405,0.0,268.44,,280.0,280.0,-0.476,2.836,-0.114,24.144
24173.5,2.59,0.733,-33.979,1.828,9.475,5.074,37.135,4.797,-5.81,-2.715,0.0,38.8,39.6,9.612,1.759,1.063,-2.376,0.891,-1.507,-3.123,26.405,0.0,268.44,,280.0,280.0,-0.401,2.832,-0.088,24.056
24174.0,2.59,0.733,-33.979,1.828,9.475,5.097,37.159,4.809,-5.779,-2.709,0.0,38.832,39.596,9.612,1.759,1.008,-2.608,0.844,-1.762,-3.118,26.416,0.0,268.54,,280.0,280.0,-0.482,2.828,-0.128,24.065
24174.5,2.59,0.733,-33.979,1.828,9.475,5.097,37.159,4.809,-5.779,-2.709,0.0,38.8,39.6,9.612,1.759,0.92,-3.116,0.767,-2.131,-3.118,26.416,0.0,268.54,,280.0,280.0,-0.63,2.824,-0.176,24.039
24175.0,2.59,0.733,-33.979,1.828,9.475,5.097,37.159,4.809,-5.779,-2.709,0.0,38.8,39.6,9.612,1.759,0.786,-2.247,0.778,-1.506,-3.118,26.416,0.0,268.64,,280.0,280.0,-0.89,2.821,-0.215,24.081
24175.5,3.178,0.774,-35.192,1.724,9.501,5.097,37.159,4.809,-5.779,-2.709,0.0,38.8,39.6,9.519,1.881,0.966,-1.895,0.908,-0.963,-3.118,26.416,0.0,268.64,,280.0,280.0,-0.547,2.817,-0.172,24.028
24176.0,3.178,0.774,-35.192,1.724,9.501,5.097,37.159,4.809,-5.779,-2.709,0.0,38.8,39.6,9.519,1.881,1.071,-2.102,0.93,-1.191,-3.118,26.416,0.0,267.24,,280.0,280.0,-0.246,2.823,-0.112,23.968
24176.5,3.178,0.774,-35.192,1.724,9.501,5.097,37.159,4.809,-5.779,-2.709,0.0,38.8,39.6,9.519,1.881,1.099,-2.737,0.863,-1.622,-3.118,26.416,0.0,267.24,,280.0,280.0,-0.323,2.829,-0.084,23.965
24177.0,3.178,0.774,-35.192,1.724,9.501,5.097,37.159,4.809,-5.779,-2.709,0.0,38.8,39.6,9.519,1.881,1.0,-2.992,0.777,-2.051,-3.118,26.416,0.0,268.34,,280.0,280.0,-0.599,2.834,-0.098,23.935
24177.5,3.178,0.774,-35.192,1.724,9.501,5.04,37.157,4.782,-5.754,-2.719,0.0,38.809,39.563,9.519,1.881,0.835,-3.069,0.73,-2.057,-3.12,26.41,0.0,268.34,,280.0,280.0,-0.816,2.84,-0.182,23.907
24178.0,3.178,0.774,-35.192,1.724,9.501,5.04,37.157,4.782,-5.754,-2.719,0.0,38.8,39.6,9.519,1.881,0.77,-2.561,0.742,-1.779,-3.12,26.41,0.0,267.24,,280.0,280.0,-0.89,2.846,-0.13,23.896
24178.5,3.121,0.792,-34.145,1.74,9.487,5.04,37.157,4.782,-5.754,-2.719,0.0,38.8,39.6,9.593,1.642,0.997,-2.108,0.907,-1.147,-3.12,26.41,0.0,267.24,,280.0,280.0,-0.707,2.851,-0.119,23.838
24179.0,3.121,0.792,-34.145,1.74,9.487,5.04,37.157,4.782,-5.754,-2.719,0.0,38.8,39.6,9.593,1.642,1.051,-2.653,0.847,-1.578,-3.12,26.41,0.0,268.54,,280.0,280.0,-0.338,2.855,-0.095,23.82
24179.5,3.121,0.792,-34.145,1.74,9.487,5.04,37.157,4.782,-5.754,-2.719,0.0,38.8,39.6,9.593,1.642,0.96,-3.039,0.74,-2.066,-3.12,26.41,0.0,268.54,,280.0,280.0,-0.583,2.86,-0.106,23.764
24180.0,3.121,0.792,-34.145,1.74,9.487,5.04,37.157,4.782,-5.754,-2.719,0.0,38.8,39.6,9.593,1.642,0.822,-3.314,0.67,-2.255,-3.12,26.41,0.0,268.04,,280.0,280.0,-0.851,2.864,-0.153,23.75
24180.5,3.121,0.792,-34.145,1.74,9.487,5.052,37.205,4.797,-5.72,-2.72,0.0,38.812,39.561,9.593,1.642,0.736,-2.76,0.702,-1.775,-3.119,26.414,0.0,268.04,,280.0,280.0,-1.019,2.868,-0.202,23.717
24181.0,3.121,0.792,-34.145,1.74,9.487,5.052,37.205,4.797,-5.72,-2.72,0.0,38.8,39.6,9.593,1.642,0.811,-2.01,0.793,-1.428,-3.119,26.414,0.0,268.24,,280.0,280.0,-0.774,2.872,-0.168,23.696
24181.5,3.121,0.792,-34.145,1.74,9.487,5.052,37.205,4.797,-5.72,-2.72,0.0,38.8,39.6,9.593,1.642,0.958,-2.165,0.825,-1.449,-3.119,26.414,0.0,268.24,,280.0,280.0,-0.459,2.876,-0.141,23.76
24182.0,3.381,0.831,-35.209,1.712,9.493,5.052,37.205,4.797,-5.72,-2.72,0.0,38.8,39.6,9.531,1.866,1.003,-2.591,0.801,-1.738,-3.119,26.414,0.0,268.24,,280.0,280.0,-0.458,2.881,-0.152,23.747
24182.5,3.381,0.831,-35.209,1.712,9.493,5.052,37.205,4.797,-5.72,-2.72,0.0,38.8,39.6,9.531,1.866,0.88,-2.993,0.713,-2.141,-3.119,26.414,0.0,268.24,,280.0,280.0,-0.631,2.889,-0.158,23.734
24183.0,3.381,0.831,-35.209,1.712,9.493,5.052,37.205,4.797,-5.72,-2.72,0.0,38.8,39.6,9.531,1.866,0.766,-3.037,0.665,-2.068,-3.119,26.414,0.0,268.14,,280.0,280.0,-0.885,2.897,-0.184,23.771
24183.5,3.381,0.831,-35.209,1.712,9.493,5.052,37.205,4.797,-5.72,-2.72,0.0,38.8,39.6,9.531,1.866,0.802,-2.38,0.786,-1.47,-3.119,26.414,0.0,268.14,,280.0,280.0,-0.918,2.905,-0.223,23.718
24184.0,3.381,0.831,-35.209,1.712,9.493,5.097,37.192,4.768,-5.704,-2.715,0.0,38.8,39.517,9.531,1.866,0.905,-1.909,0.872,-1.259,-3.124,26.419,0.0,267.94,,280.0,280.0,-0.566,2.913,-0.192,23.7
24184.5,3.381,0.831,-35.209,1.712,9.493,5.097,37.192,4.768,-5.704,-2.715,0.0,38.8,39.5,9.531,1.866,0.971,-2.336,0.835,-1.554,-3.124,26.419,0.0,267.94,,280.0,280.0,-0.348,2.92,-0.136,23.744
24185.0,2.387,0.677,-33.975,1.759,9.429,5.097,37.192,4.768,-5.704,-2.715,0.0,38.8,39.5,9.592,1.726,0.933,-3.06,0.691,-2.009,-3.124,26.419,0.0,268.74,,280.0,280.0,-0.521,2.928,-0.192,23.758
24185.5,2.387,0.677,-33.975,1.759,9.429,5.097,37.192,4.768,-5.704,-2.715,0.0,38.8,39.5,9.592,1.726,0.707,-2.716,0.674,-1.778,-3.124,26.419,0.0,268.74,,280.0,280.0,-0.861,2.919,-0.236,23.748
24186.0,2.387,0.677,-33.975,1.759,9.429,5.097,37.192,4.768,-5.704,-2.715,0.0,38.8,39.5,9.592,1.726,0.743,-2.162,0.745,-1.536,-3.124,26.419,0.0,268.44,,280.0,280.0,-0.778,2.91,-0.225,23.755
24186.5,2.387,0.677,-33.975,1.759,9.429,5.097,37.192,4.768,-5.704,-2.715,0.0,38.8,39.5,9.592,1.726,0.904,-2.256,0.793,-1.454,-3.124,26.419,0.0,268.44,,280.0,280.0,-0.553,2.902,-0.179,23.78
24187.0,2.387,0.677,-33.975,1.759,9.429,5.094,37.108,4.789,-5.711,-2.723,0.0,38.786,39.518,9.592,1.726,0.959,-2.586,0.756,-1.665,-3.135,26.413,0.0,268.64,,280.0,280.0,-0.503,2.893,-0.164,23.805
24187.5,2.387,0.677,-33.975,1.759,9.429,5.094,37.108,4.789,-5.711,-2.723,0.0,38.8,39.5,9.592,1.726,0.908,-2.751,0.714,-1.909,-3.135,26.413,0.0,268.64,,280.0,280.0,-0.634,2.885,-0.15,23.81
24188.0,3.134,0.835,-34.369,1.746,9.448,5.094,37.108,4.789,-5.711,-2.723,0.0,38.8,39.5,9.585,1.815,0.765,-3.154,0.607,-2.239,-3.135,26.413,0.0,268.84,,280.0,280.0,-0.76,2.877,-0.237,23.802
24188.5,3.134,0.835,-34.369,1.746,9.448,5.094,37.108,4.789,-5.711,-2.723,0.0,38.8,39.5,9.585,1.815,0.693,-2.504,0.647,-1.759,-3.135,26.413,0.0,268.84,,280.0,280.0,-1.005,2.881,-0.263,23.745
24189.0,3.134,0.835,-34.369,1.746,9.448,5.094,37.108,4.789,-5.711,-2.723,0.0,38.8,39.5,9.585,1.815,0.786,-2.332,0.724,-1.344,-3.135,26.413,0.0,268.74,,280.0,280.0,-0.731,2.885,-0.216,23.762
24189.5,3.134,0.835,-34.369,1.746,9.448,5.094,37.108,4.789,-5.711,-2.723,0.0,38.8,39.5,9.585,1.815,0.933,-2.8,0.697,-1.731,-3.135,26.413,0.0,268.74,,280.0,280.0,-0.542,2.889,-0.183,23.735
24190.0,3.134,0.835,-34.369,1.746,9.448,5.094,37.108,4.789,-5.711,-2.723,0.0,38.8,39.5,9.585,1.815,0.88,-3.019,0.646,-2.099,-3.135,26.413,0.0,268.04,,280.0,280.0,-0.725,2.893,-0.194,23.722
24190.5,3.134,0.835,-34.369,1.746,9.448,5.063,37.152,4.786,-5.674,-2.728,0.0,38.78,39.559,9.585,1.815,0.726,-3.242,0.581,-2.244,-3.108,26.408,0.0,268.04,,280.0,280.0,-0.898,2.897,-0.221,23.692
24191.0,3.134,0.835,-34.369,1.746,9.448,5.063,37.152,4.786,-5.674,-2.728,0.0,38.8,39.6,9.585,1.815,0.668,-2.984,0.591,-2.068,-3.108,26.408,0.0,268.04,,280.0,280.0,-1.045,2.901,-0.249,23.811
24191.5,2.628,0.701,-33.306,1.802,9.412,5.063,37.152,4.786,-5.674,-2.728,0.0,38.8,39.6,9.71,1.69,0.638,-2.48,0.592,-1.847,-3.108,26.408,0.0,268.04,,280.0,280.0,-0.948,2.905,-0.285,23.839
24192.0,2.628,0.701,-33.306,1.802,9.412,5.063,37.152,4.786,-5.674,-2.728,0.0,38.8,39.6,9.71,1.69,0.71,-2.381,0.649,-1.761,-3.108,26.408,0.0,268.24,,280.0,280.0,-0.774,2.9,-0.28,23.895
24192.5,2.628,0.701,-33.306,1.802,9.412,5.063,37.152,4.786,-5.674,-2.728,0.0,38.8,39.6,9.71,1.69,0.801,-2.567,0.665,-1.778,-3.108,26.408,0.0,268.24,,280.0,280.0,-0.696,2.896,-0.275,23.961
24193.0,2.628,0.701,-33.306,1.802,9.412,5.063,37.152,4.786,-5.674,-2.728,0.0,38.8,39.6,9.71,1.69,0.724,-2.972,0.567,-2.115,-3.108,26.408,0.0,268.24,,280.0,280.0,-0.72,2.891,-0.287,23.988
24193.5,2.628,0.701,-33.306,1.802,9.412,5.084,37.167,4.795,-5.651,-2.705,0.0,38.776,39.506,9.71,1.69,0.637,-3.059,0.506,-2.078,-3.114,26.418,0.0,268.24,,280.0,280.0,-0.949,2.887,-0.304,24.016
24194.0,2.628,0.701,-33.306,1.802,9.412,5.084,37.167,4.795,-5.651,-2.705,0.0,38.8,39.5,9.71,1.69,0.634,-2.572,0.597,-1.687,-3.114,26.418,0.0,268.04,,280.0,280.0,-0.998,2.883,-0.336,24.013
24194.5,2.885,0.765,-33.979,1.782,9.368,5.084,37.167,4.795,-5.651,-2.705,0.0,38.8,39.5,9.619,1.672,0.745,-2.234,0.665,-1.466,-3.114,26.418,0.0,268.04,,280.0,280.0,-0.757,2.879,-0.328,24.032
24195.0,2.885,0.765,-33.979,1.782,9.368,5.084,37.167,4.795,-5.651,-2.705,0.0,38.8,39.5,9.619,1.672,0.854,-2.616,0.68,-1.638,-3.114,26.418,0.0,268.04,,280.0,280.0,-0.573,2.879,-0.288,23.94
24195.5,2.885,0.765,-33.979,1.782,9.368,5.084,37.167,4.795,-5.651,-2.705,0.0,38.8,39.5,9.619,1.672,0.837,-2.89,0.598,-1.979,-3.114,26.418,0.0,268.04,,280.0,280.0,-0.68,2.879,-0.307,23.867
24196.0,2.885,0.765,-33.979,1.782,9.368,5.084,37.167,4.795,-5.651,-2.705,0.0,38.8,39.5,9.619,1.672,0.54,-3.287,0.445,-2.285,-3.114,26.418,0.0,267.94,,280.0,280.0,-0.859,2.879,-0.318,23.842
24196.5,2.885,0.765,-33.979,1.782,9.368,5.084,37.167,4.795,-5.651,-2.705,0.0,38.8,39.5,9.619,1.672,0.531,-2.556,0.512,-1.854,-3.114,26.418,0.0,267.94,,280.0,280.0,-1.147,2.879,-0.39,23.776
24197.0,2.885,0.765,-33.979,1.782,9.368,5.069,37.193,4.796,-5.611,-2.718,0.0,38.764,39.476,9.619,1.672,0.621,-2.587,0.532,-1.917,-3.113,26.415,0.0,268.04,,280.0,280.0,-0.842,2.879,-0.371,23.75
24197.5,2.885,0.765,-33.979,1.782,9.368,5.069,37.193,4.796,-5.611,-2.718,0.0,38.8,39.5,9.619,1.672,0.692,-2.737,0.55,-1.919,-3.113,26.415,0.0,268.04,,280.0,280.0,-0.838,2.879,-0.337,23.752
24198.0,3.116,0.736,-35.209,1.729,9.545,5.069,37.193,4.796,-5.611,-2.718,0.0,38.8,39.5,9.356,1.767,0.733,-2.838,0.526,-2.084,-3.113,26.415,0.0,268.24,,280.0,280.0,-0.854,2.879,-0.34,23.797
24198.5,3.116,0.736,-35.209,1.729,9.545,5.069,37.193,4.796,-5.611,-2.718,0.0,38.8,39.5,9.356,1.767,0.667,-3.019,0.486,-2.236,-3.113,26.415,0.0,268.24,,280.0,280.0,-0.916,2.883,-0.384,23.827
24199.0,3.116,0.736,-35.209,1.729,9.545,5.069,37.193,4.796,-5.611,-2.718,0.0,38.8,39.5,9.356,1.767,0.534,-3.248,0.401,-2.536,-3.113,26.415,0.0,267.84,,280.0,280.0,-1.026,2.887,-0.418,23.823
24199.5,3.116,0.736,-35.209,1.729,9.545,5.069,37.193,4.796,-5.611,-2.718,0.0,38.8,39.5,9.356,1.767,0.448,-3.258,0.344,-2.564,-3.113,26.415,0.0,267.84,,280.0,280.0,-1.212,2.891,-0.43,23.869
24200.0,3.116,0.736,-35.209,1.729,9.545,5.077,37.191,4.779,-5.611,-2.697,0.0,38.758,39.49,9.356,1.767,0.472,-2.473,0.464,-1.845,-3.09,26.421,0.0,267.84,,280.0,280.0,-1.257,2.895,-0.455,23.898
24200.5,3.116,0.736,-35.209,1.729,9.545,5.077,37.191,4.779,-5.611,-2.697,0.0,38.8,39.5,9.356,1.767,0.554,-2.51,0.508,-1.866,-3.09,26.421,0.0,267.84,,280.0,280.0,-0.846,2.898,-0.428,24.037
24201.0,3.114,0.728,-35.209,1.663,9.517,5.077,37.191,4.779,-5.611,-2.697,0.0,38.8,39.5,9.546,1.864,0.581,-2.857,0.443,-2.168,-3.09,26.421,0.0,267.94,,280.0,280.0,-0.829,2.902,-0.408,24.084
24201.5,3.114,0.728,-35.209,1.663,9.517,5.077,37.191,4.779,-5.611,-2.697,0.0,38.8,39.5,9.546,1.864,0.495,-3.313,0.343,-2.52,-3.09,26.421,0.0,267.94,,280.0,280.0,-1.0,2.905,-0.425,24.121
24202.0,3.114,0.728,-35.209,1.663,9.517,5.077,37.191,4.779,-5.611,-2.697,0.0,38.8,39.5,9.546,1.864,-0.469,-2.98,-0.489,-2.28,-3.09,26.421,0.0,268.04,,280.0,280.0,-1.249,2.909,-0.43,24.292
24202.5,3.114,0.728,-35.209,1.663,9.517,5.077,37.191,4.779,-5.611,-2.697,0.0,38.8,39.5,9.546,1.864,-0.001,-2.665,-0.107,-1.917,-3.09,26.421,0.0,268.04,,280.0,280.0,-1.555,2.912,-0.423,24.272
24203.0,3.114,0.728,-35.209,1.663,9.517,5.077,37.191,4.779,-5.611,-2.697,0.0,38.8,39.5,9.546,1.864,0.206,-2.603,0.117,-2.035,-3.09,26.421,0.0,267.84,,280.0,280.0,-1.173,2.915,-0.42,24.233
24203.5,3.114,0.728,-35.209,1.663,9.517,5.093,37.167,4.773,-5.622,-2.713,0.0,38.74,39.456,9.546,1.864,0.204,-3.168,0.164,-2.621,-3.101,26.413,0.0,267.84,,280.0,280.0,-1.079,2.919,-0.434,24.247
24204.0,3.114,0.728,-35.209,1.663,9.517,5.093,37.167,4.773,-5.622,-2.713,0.0,38.7,39.5,9.546,1.864,0.156,-3.203,0.111,-2.65,-3.101,26.413,0.0,267.94,,280.0,280.0,-1.355,2.922,-0.48,24.284
24204.5,3.075,0.793,-33.631,1.842,9.483,5.093,37.167,4.773,-5.622,-2.713,0.0,38.7,39.5,9.682,1.696,0.213,-3.079,0.177,-2.291,-3.101,26.413,0.0,267.94,,280.0,280.0,-1.397,2.925,-0.498,24.27
24205.0,3.075,0.793,-33.631,1.842,9.483,5.093,37.167,4.773,-5.622,-2.713,0.0,38.7,39.5,9.682,1.696,0.262,-2.885,0.21,-2.17,-3.101,26.413,0.0,267.74,,280.0,280.0,-1.245,2.927,-0.498,24.263
24205.5,3.075,0.793,-33.631,1.842,9.483,5.093,37.167,4.773,-5.622,-2.713,0.0,38.7,39.5,9.682,1.696,0.283,-2.744,0.28,-2.127,-3.101,26.413,0.0,267.74,,280.0,280.0,-1.146,2.93,-0.495,24.172
24206.0,3.075,0.793,-33.631,1.842,9.483,5.093,37.167,4.773,-5.622,-2.713,0.0,38.7,39.5,9.682,1.696,0.311,-2.947,0.229,-2.3,-3.101,26.413,0.0,268.14,,280.0,280.0,-1.077,2.932,-0.488,24.117
24206.5,3.075,0.793,-33.631,1.842,9.483,5.069,37.127,4.801,-5.62,-2.696,0.0,38.725,39.545,9.682,1.696,0.145,-3.166,-0.098,-2.684,-3.106,26.411,0.0,268.14,,280.0,280.0,-1.177,2.935,-0.496,24.116
24207.0,3.075,0.793,-33.631,1.842,9.483,5.069,37.127,4.801,-5.62,-2.696,0.0,38.7,39.5,9.682,1.696,0.107,-3.097,0.039,-2.342,-3.106,26.411,0.0,267.94,,280.0,280.0,-1.451,2.937,-0.526,24.094
24207.5,3.011,0.788,-33.518,1.83,9.459,5.069,37.127,4.801,-5.62,-2.696,0.0,38.7,39.5,9.7,1.65,0.213,-2.834,0.145,-2.149,-3.106,26.411,0.0,267.94,,280.0,280.0,-1.323,2.939,-0.546,24.034
24208.0,3.011,0.788,-33.518,1.83,9.459,5.069,37.127,4.801,-5.62,-2.696,0.0,38.7,39.5,9.7,1.65,0.233,-3.004,0.147,-2.371,-3.106,26.411,0.0,267.94,,280.0,280.0,-1.156,2.94,-0.531,24.021
24208.5,3.011,0.788,-33.518,1.83,9.459,5.069,37.127,4.801,-5.62,-2.696,0.0,38.7,39.5,9.7,1.65,0.228,-3.147,0.139,-2.481,-3.106,26.411,0.0,267.94,,280.0,280.0,-1.249,2.941,-0.542,23.949
24209.0,3.011,0.788,-33.518,1.83,9.459,5.069,37.127,4.801,-5.62,-2.696,0.0,38.7,39.5,9.7,1.65,0.163,-3.209,0.109,-2.631,-3.106,26.411,0.0,268.04,,280.0,280.0,-1.315,2.943,-0.61,23.878
24209.5,3.011,0.788,-33.518,1.83,9.459,5.06,37.151,4.777,-5.595,-2.709,0.0,38.716,39.461,9.7,1.65,0.175,-3.106,0.107,-2.447,-3.112,26.414,0.0,268.04,,280.0,280.0,-1.392,2.944,-0.588,23.912
24210.0,3.011,0.788,-33.518,1.83,9.459,5.06,37.151,4.777,-5.595,-2.709,0.0,38.7,39.5,9.7,1.65,0.339,-2.568,0.269,-1.81,-3.112,26.414,0.0,268.14,,280.0,280.0,-1.318,2.945,-0.573,23.888
24210.5,3.011,0.788,-33.518,1.83,9.459,5.06,37.151,4.777,-5.595,-2.709,0.0,38.7,39.5,9.7,1.65,0.401,-2.836,0.256,-2.063,-3.112,26.414,0.0,268.14,,280.0,280.0,-0.943,2.946,-0.582,23.879
24211.0,2.93,0.671,-35.209,1.754,9.522,5.06,37.151,4.777,-5.595,-2.709,0.0,38.7,39.5,9.452,1.729,0.332,-3.213,0.182,-2.477,-3.112,26.414,0.0,268.04,,280.0,280.0,-1.06,2.947,-0.55,23.857
24211.5,2.93,0.671,-35.209,1.754,9.522,5.06,37.151,4.777,-5.595,-2.709,0.0,38.7,39.5,9.452,1.729,0.273,-3.196,0.137,-2.585,-3.112,26.414,0.0,268.04,,280.0,280.0,-1.294,2.947,-0.561,23.864
24212.0,2.93,0.671,-35.209,1.754,9.522,5.06,37.151,4.777,-5.595,-2.709,0.0,38.7,39.5,9.452,1.729,0.239,-2.997,0.183,-2.207,-3.112,26.414,0.0,267.74,,280.0,280.0,-1.343,2.946,-0.593,23.894
24212.5,2.93,0.671,-35.209,1.754,9.522,5.06,37.151,4.777,-5.595,-2.709,0.0,38.7,39.5,9.452,1.729,0.373,-2.591,0.3,-1.856,-3.112,26.414,0.0,267.74,,280.0,280.0,-1.196,2.946,-0.569,23.994
24213.0,2.93,0.671,-35.209,1.754,9.522,5.046,37.109,4.757,-5.567,-2.703,0.0,38.711,39.487,9.452,1.729,0.419,-2.639,0.299,-2.004,-3.096,26.422,0.0,267.94,,280.0,280.0,-0.944,2.946,-0.552,23.994
24213.5,2.93,0.671,-35.209,1.754,9.522,5.046,37.109,4.757,-5.567,-2.703,0.0,38.7,39.5,9.452,1.729,0.42,-3.081,0.158,-2.682,-3.096,26.422,0.0,267.94,,280.0,280.0,-0.981,2.946,-0.542,23.972
24214.0,2.329,0.62,-33.682,1.797,9.376,5.046,37.109,4.757,-5.567,-2.703,0.0,38.7,39.5,9.667,1.673,0.21,-3.106,0.159,-2.408,-3.096,26.422,0.0,268.44,,280.0,280.0,-1.429,2.945,-0.601,23.942
24214.5,2.329,0.62,-33.682,1.797,9.376,5.046,37.109,4.757,-5.567,-2.703,0.0,38.7,39.5,9.667,1.673,0.293,-2.763,0.237,-1.877,-3.096,26.422,0.0,268.44,,280.0,280.0,-1.286,2.935,-0.613,23.968
24215.0,2.329,0.62,-33.682,1.797,9.376,5.046,37.109,4.757,-5.567,-2.703,0.0,38.7,39.5,9.667,1.673,0.412,-2.787,0.303,-1.843,-3.096,26.422,0.0,268.44,,280.0,280.0,-1.027,2.925,-0.596,23.993
24215.5,2.329,0.62,-33.682,1.797,9.376,5.046,37.109,4.757,-5.567,-2.703,0.0,38.7,39.5,9.667,1.673,0.429,-3.003,0.281,-2.096,-3.096,26.422,0.0,268.44,,280.0,280.0,-0.979,2.916,-0.543,23.99
24216.0,2.329,0.62,-33.682,1.797,9.376,5.039,37.112,4.775,-5.539,-2.688,0.0,38.704,39.41,9.667,1.673,0.438,-3.141,0.247,-2.362,-3.09,26.426,0.0,268.14,,280.0,280.0,-1.097,2.906,-0.544,24.018
24216.5,2.329,0.62,-33.682,1.797,9.376,5.039,37.112,4.775,-5.539,-2.688,0.0,38.7,39.4,9.667,1.673,0.298,-3.532,0.151,-2.638,-3.09,26.426,0.0,268.14,,280.0,280.0,-1.204,2.897,-0.603,23.998
24217.0,2.329,0.62,-33.682,1.797,9.376,5.039,37.112,4.775,-5.539,-2.688,0.0,38.7,39.4,9.667,1.673,0.231,-2.989,0.194,-2.427,-3.09,26.426,0.0,267.84,,280.0,280.0,-1.43,2.887,-0.589,24.054
24217.5,2.678,0.715,-34.269,1.762,9.35,5.039,37.112,4.775,-5.539,-2.688,0.0,38.7,39.4,9.581,1.744,0.348,-2.746,0.278,-1.928,-3.09,26.426,0.0,267.84,,280.0,280.0,-1.248,2.878,-0.58,24.1
24218.0,2.678,0.715,-34.269,1.762,9.35,5.039,37.112,4.775,-5.539,-2.688,0.0,38.7,39.4,9.581,1.744,0.431,-2.736,0.251,-2.107,-3.09,26.426,0.0,267.74,,280.0,280.0,-1.012,2.875,-0.557,24.136
24218.5,2.678,0.715,-34.269,1.762,9.35,5.039,37.112,4.775,-5.539,-2.688,0.0,38.7,39.4,9.581,1.744,0.397,-3.097,0.206,-2.414,-3.09,26.426,0.0,267.74,,280.0,280.0,-1.04,2.872,-0.52,24.153
24219.0,2.678,0.715,-34.269,1.762,9.35,5.039,37.112,4.775,-5.539,-2.688,0.0,38.7,39.4,9.581,1.744,0.31,-3.362,0.135,-2.675,-3.09,26.426,0.0,268.34,,280.0,280.0,-1.227,2.868,-0.55,24.185
24219.5,2.678,0.715,-34.269,1.762,9.35,5.075,37.142,4.801,-5.507,-2.688,0.0,38.695,39.455,9.581,1.744,0.191,-3.187,0.108,-2.582,-3.08,26.424,0.0,268.34,,280.0,280.0,-1.398,2.865,-0.629,24.281
24220.0,2.678,0.715,-34.269,1.762,9.35,5.075,37.142,4.801,-5.507,-2.688,0.0,38.7,39.5,9.581,1.744,0.235,-2.754,0.171,-2.069,-3.08,26.424,0.0,267.84,,280.0,280.0,-1.368,2.862,-0.577,24.307
24220.5,3.056,0.845,-34.0,1.803,9.451,5.075,37.142,4.801,-5.507,-2.688,0.0,38.7,39.5,9.559,1.682,0.385,-2.616,0.265,-1.808,-3.08,26.424,0.0,267.84,,280.0,280.0,-1.104,2.859,-0.563,24.295
