t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
24221.0,3.056,0.845,-34.0,1.803,9.451,5.075,37.142,4.801,-5.507,-2.688,0.0,38.7,39.5,9.559,1.682,0.378,-3.384,0.143,-2.452,-3.08,26.424,0.0,267.94,,280.0,280.0,-0.943,2.862,-0.551,24.31
24221.5,3.056,0.845,-34.0,1.803,9.451,5.075,37.142,4.801,-5.507,-2.688,0.0,38.7,39.5,9.559,1.682,0.27,-3.595,0.079,-2.716,-3.08,26.424,0.0,267.94,,280.0,280.0,-1.329,2.866,-0.556,24.325
24222.0,3.056,0.845,-34.0,1.803,9.451,5.075,37.142,4.801,-5.507,-2.688,0.0,38.7,39.5,9.559,1.682,0.111,-3.121,0.102,-2.524,-3.08,26.424,0.0,268.04,,280.0,280.0,-1.49,2.869,-0.582,24.363
24222.5,3.056,0.845,-34.0,1.803,9.451,5.081,37.157,4.802,-5.498,-2.686,0.0,38.694,39.387,9.559,1.682,0.169,-2.646,0.196,-2.009,-3.079,26.426,0.0,268.04,,280.0,280.0,-1.358,2.872,-0.592,24.409
24223.0,3.056,0.845,-34.0,1.803,9.451,5.081,37.157,4.802,-5.498,-2.686,0.0,38.7,39.4,9.559,1.682,0.349,-2.612,0.291,-1.809,-3.079,26.426,0.0,268.24,,280.0,280.0,-1.073,2.875,-0.553,24.499
24223.5,3.056,0.845,-34.0,1.803,9.451,5.081,37.157,4.802,-5.498,-2.686,0.0,38.7,39.4,9.559,1.682,0.422,-2.945,0.286,-2.063,-3.079,26.426,0.0,268.24,,280.0,280.0,-0.945,2.878,-0.51,24.558
24224.0,2.685,0.72,-33.856,1.783,9.466,5.081,37.157,4.802,-5.498,-2.686,0.0,38.7,39.4,9.572,1.585,0.325,-3.432,0.175,-2.681,-3.079,26.426,0.0,268.34,,280.0,280.0,-1.075,2.881,-0.525,24.568
24224.5,2.685,0.72,-33.856,1.783,9.466,5.081,37.157,4.802,-5.498,-2.686,0.0,38.7,39.4,9.572,1.585,0.036,-3.345,0.097,-2.503,-3.079,26.426,0.0,268.34,,280.0,280.0,-1.403,2.877,-0.579,24.617
24225.0,2.685,0.72,-33.856,1.783,9.466,5.081,37.157,4.802,-5.498,-2.686,0.0,38.7,39.4,9.572,1.585,0.143,-2.44,0.188,-1.87,-3.079,26.426,0.0,268.14,,280.0,280.0,-1.429,2.874,-0.617,24.662
24225.5,2.685,0.72,-33.856,1.783,9.466,5.081,37.157,4.802,-5.498,-2.686,0.0,38.7,39.4,9.572,1.585,0.2,-2.473,0.126,-1.887,-3.079,26.426,0.0,268.14,,280.0,280.0,-0.995,2.871,-0.573,24.67
24226.0,2.685,0.72,-33.856,1.783,9.466,5.055,37.102,4.756,-5.489,-2.704,0.0,38.678,39.432,9.572,1.585,0.331,-2.962,0.17,-2.316,-3.081,26.422,0.0,268.04,,280.0,280.0,-1.009,2.868,-0.509,24.661
24226.5,2.685,0.72,-33.856,1.783,9.466,5.055,37.102,4.756,-5.489,-2.704,0.0,38.7,39.4,9.572,1.585,0.323,-3.26,0.145,-2.589,-3.081,26.422,0.0,268.04,,280.0,280.0,-1.195,2.865,-0.5,24.639
24227.0,2.803,0.625,-35.209,1.728,9.507,5.055,37.102,4.756,-5.489,-2.704,0.0,38.7,39.4,9.495,1.801,0.193,-3.455,0.071,-2.765,-3.081,26.422,0.0,268.14,,280.0,280.0,-1.345,2.862,-0.588,24.596
24227.5,2.803,0.625,-35.209,1.728,9.507,5.055,37.102,4.756,-5.489,-2.704,0.0,38.7,39.4,9.495,1.801,0.087,-3.373,0.022,-2.717,-3.081,26.422,0.0,268.14,,280.0,280.0,-1.489,2.861,-0.619,24.447
24228.0,2.803,0.625,-35.209,1.728,9.507,5.055,37.102,4.756,-5.489,-2.704,0.0,38.7,39.4,9.495,1.801,0.339,-2.11,0.314,-1.483,-3.081,26.422,0.0,268.04,,280.0,280.0,-1.495,2.86,-0.599,24.47
24228.5,2.803,0.625,-35.209,1.728,9.507,5.055,37.102,4.756,-5.489,-2.704,0.0,38.7,39.4,9.495,1.801,0.508,-2.52,0.302,-1.819,-3.081,26.422,0.0,268.04,,280.0,280.0,-0.735,2.859,-0.539,24.426
24229.0,2.803,0.625,-35.209,1.728,9.507,5.04,37.067,4.764,-5.472,-2.689,0.0,38.672,39.375,9.495,1.801,0.452,-3.173,0.231,-2.458,-3.086,26.427,0.0,267.84,,280.0,280.0,-0.882,2.858,-0.494,24.374
24229.5,2.803,0.625,-35.209,1.728,9.507,5.04,37.067,4.764,-5.472,-2.689,0.0,38.7,39.4,9.495,1.801,0.283,-3.709,0.117,-3.047,-3.086,26.427,0.0,267.84,,280.0,280.0,-1.237,2.858,-0.504,24.281
24230.0,2.803,0.625,-35.209,1.728,9.507,5.04,37.067,4.764,-5.472,-2.689,0.0,38.7,39.4,9.495,1.801,0.11,-3.289,0.034,-2.616,-3.086,26.427,0.0,267.84,,280.0,280.0,-1.589,2.857,-0.547,24.211
24230.5,3.302,0.777,-35.209,1.731,9.593,5.04,37.067,4.764,-5.472,-2.689,0.0,38.7,39.4,9.333,1.772,0.147,-2.853,0.102,-2.263,-3.086,26.427,0.0,267.84,,280.0,280.0,-1.44,2.856,-0.546,24.077
24231.0,3.302,0.777,-35.209,1.731,9.593,5.04,37.067,4.764,-5.472,-2.689,0.0,38.7,39.4,9.333,1.772,0.275,-2.764,0.174,-1.948,-3.086,26.427,0.0,268.14,,280.0,280.0,-1.217,2.863,-0.508,24.09
24231.5,3.302,0.777,-35.209,1.731,9.593,5.04,37.067,4.764,-5.472,-2.689,0.0,38.7,39.4,9.333,1.772,0.377,-3.075,0.232,-2.377,-3.086,26.427,0.0,268.14,,280.0,280.0,-1.066,2.87,-0.485,24.037
24232.0,3.302,0.777,-35.209,1.731,9.593,5.04,37.067,4.764,-5.472,-2.689,0.0,38.7,39.4,9.333,1.772,0.242,-3.658,0.093,-2.963,-3.086,26.427,0.0,268.14,,280.0,280.0,-1.211,2.877,-0.499,24.026
24232.5,3.302,0.777,-35.209,1.731,9.593,5.058,37.104,4.789,-5.452,-2.696,0.0,38.661,39.356,9.333,1.772,0.059,-3.754,-0.007,-3.077,-3.088,26.426,0.0,268.14,,280.0,280.0,-1.571,2.884,-0.536,23.984
24233.0,3.302,0.777,-35.209,1.731,9.593,5.058,37.104,4.789,-5.452,-2.696,0.0,38.7,39.4,9.333,1.772,-0.013,-3.031,0.003,-2.58,-3.088,26.426,0.0,268.04,,280.0,280.0,-1.694,2.891,-0.602,23.973
24233.5,3.272,0.853,-34.31,1.767,9.442,5.058,37.104,4.789,-5.452,-2.696,0.0,38.7,39.4,9.567,1.812,0.114,-2.442,0.124,-1.738,-3.088,26.426,0.0,268.04,,280.0,280.0,-1.405,2.898,-0.602,23.987
24234.0,3.272,0.853,-34.31,1.767,9.442,5.058,37.104,4.789,-5.452,-2.696,0.0,38.7,39.4,9.567,1.812,0.371,-2.774,0.204,-1.862,-3.088,26.426,0.0,268.44,,280.0,280.0,-0.985,2.904,-0.499,23.973
24234.5,3.272,0.853,-34.31,1.767,9.442,5.058,37.104,4.789,-5.452,-2.696,0.0,38.7,39.4,9.567,1.812,0.395,-3.219,0.15,-2.501,-3.088,26.426,0.0,268.44,,280.0,280.0,-1.015,2.91,-0.52,23.962
24235.0,3.272,0.853,-34.31,1.767,9.442,5.058,37.104,4.789,-5.452,-2.696,0.0,38.7,39.4,9.567,1.812,0.116,-3.455,-0.003,-2.961,-3.088,26.426,0.0,268.54,,280.0,280.0,-1.294,2.916,-0.545,23.923
24235.5,3.272,0.853,-34.31,1.767,9.442,5.085,37.146,4.802,-5.412,-2.682,0.0,38.648,39.357,9.567,1.812,-0.025,-3.376,-0.052,-2.909,-3.068,26.43,0.0,268.54,,280.0,280.0,-1.576,2.922,-0.58,23.882
24236.0,3.272,0.853,-34.31,1.767,9.442,5.085,37.146,4.802,-5.412,-2.682,0.0,38.6,39.4,9.567,1.812,0.035,-3.075,0.016,-2.288,-3.068,26.43,0.0,268.44,,280.0,280.0,-1.591,2.928,-0.591,23.866
24236.5,3.836,0.932,-35.209,1.777,9.519,5.085,37.146,4.802,-5.412,-2.682,0.0,38.6,39.4,9.356,1.681,0.19,-2.423,0.154,-2.014,-3.068,26.43,0.0,268.44,,280.0,280.0,-1.328,2.933,-0.599,23.853
24237.0,3.836,0.932,-35.209,1.777,9.519,5.085,37.146,4.802,-5.412,-2.682,0.0,38.6,39.4,9.356,1.681,0.289,-2.828,0.159,-2.197,-3.068,26.43,0.0,268.54,,280.0,280.0,-1.023,2.948,-0.565,23.846
24237.5,3.836,0.932,-35.209,1.777,9.519,5.085,37.146,4.802,-5.412,-2.682,0.0,38.6,39.4,9.356,1.681,0.244,-3.2,0.079,-2.449,-3.068,26.43,0.0,268.54,,280.0,280.0,-1.144,2.963,-0.566,23.884
24238.0,3.836,0.932,-35.209,1.777,9.519,5.085,37.146,4.802,-5.412,-2.682,0.0,38.6,39.4,9.356,1.681,0.151,-3.725,-0.023,-3.007,-3.068,26.43,0.0,268.24,,280.0,280.0,-1.332,2.977,-0.612,23.905
24238.5,3.836,0.932,-35.209,1.777,9.519,5.085,37.146,4.802,-5.412,-2.682,0.0,38.6,39.4,9.356,1.681,0.101,-2.517,0.075,-1.954,-3.068,26.43,0.0,268.24,,280.0,280.0,-1.651,2.991,-0.626,23.891
24239.0,3.836,0.932,-35.209,1.777,9.519,5.056,37.152,4.763,-5.403,-2.674,0.0,38.644,39.367,9.356,1.681,0.284,-2.771,0.141,-1.98,-3.074,26.437,0.0,268.54,,280.0,280.0,-1.074,3.005,-0.561,23.918
24239.5,3.836,0.932,-35.209,1.777,9.519,5.056,37.152,4.763,-5.403,-2.674,0.0,38.6,39.4,9.356,1.681,0.301,-3.19,0.127,-2.366,-3.074,26.437,0.0,268.54,,280.0,280.0,-1.081,3.019,-0.513,23.952
24240.0,2.781,0.703,-34.348,1.739,9.541,5.056,37.152,4.763,-5.403,-2.674,0.0,38.6,39.4,9.621,1.702,0.255,-3.398,0.071,-2.775,-3.074,26.437,0.0,268.84,,280.0,280.0,-1.282,3.032,-0.511,23.918
24240.5,2.781,0.703,-34.348,1.739,9.541,5.056,37.152,4.763,-5.403,-2.674,0.0,38.6,39.4,9.621,1.702,0.157,-3.547,0.014,-3.036,-3.074,26.437,0.0,268.84,,280.0,280.0,-1.462,3.028,-0.518,23.907
24241.0,2.781,0.703,-34.348,1.739,9.541,5.056,37.152,4.763,-5.403,-2.674,0.0,38.6,39.4,9.621,1.702,-0.007,-3.686,-0.089,-3.018,-3.074,26.437,0.0,268.84,,280.0,280.0,-1.603,3.024,-0.612,23.863
24241.5,2.781,0.703,-34.348,1.739,9.541,5.056,37.152,4.763,-5.403,-2.674,0.0,38.6,39.4,9.621,1.702,-0.07,-3.292,-0.077,-2.559,-3.074,26.437,0.0,268.84,,280.0,280.0,-1.7,3.02,-0.609,23.819
24242.0,2.781,0.703,-34.348,1.739,9.541,5.042,37.123,4.759,-5.403,-2.698,0.0,38.632,39.348,9.621,1.702,0.233,-2.934,0.034,-2.338,-3.09,26.425,0.0,268.34,,280.0,280.0,-1.5,3.016,-0.605,23.825
24242.5,2.781,0.703,-34.348,1.739,9.541,5.042,37.123,4.759,-5.403,-2.698,0.0,38.6,39.3,9.621,1.702,0.238,-3.155,0.032,-2.617,-3.09,26.425,0.0,268.34,,280.0,280.0,-1.251,3.012,-0.597,23.784
24243.0,3.112,0.723,-35.209,1.756,9.49,5.042,37.123,4.759,-5.403,-2.698,0.0,38.6,39.3,9.363,1.77,0.134,-3.383,-0.033,-2.914,-3.09,26.425,0.0,268.34,,280.0,280.0,-1.376,3.008,-0.598,23.791
24243.5,3.112,0.723,-35.209,1.756,9.49,5.042,37.123,4.759,-5.403,-2.698,0.0,38.6,39.3,9.363,1.77,0.021,-3.488,-0.091,-2.833,-3.09,26.425,0.0,268.34,,280.0,280.0,-1.549,3.01,-0.603,23.723
24244.0,3.112,0.723,-35.209,1.756,9.49,5.042,37.123,4.759,-5.403,-2.698,0.0,38.6,39.3,9.363,1.77,-0.007,-3.177,-0.067,-2.481,-3.09,26.425,0.0,268.64,,280.0,280.0,-1.598,3.012,-0.617,23.675
24244.5,3.112,0.723,-35.209,1.756,9.49,5.042,37.123,4.759,-5.403,-2.698,0.0,38.6,39.3,9.363,1.77,0.123,-2.577,0.05,-2.04,-3.09,26.425,0.0,268.64,,280.0,280.0,-1.433,3.013,-0.579,23.58
24245.0,3.112,0.723,-35.209,1.756,9.49,5.042,37.123,4.759,-5.403,-2.698,0.0,38.6,39.3,9.363,1.77,0.274,-2.827,0.084,-2.127,-3.09,26.425,0.0,268.84,,280.0,280.0,-1.111,3.015,-0.557,23.556
24245.5,3.112,0.723,-35.209,1.756,9.49,5.027,37.06,4.768,-5.4,-2.693,0.0,38.624,39.329,9.363,1.77,0.186,-3.25,0.022,-2.708,-3.086,26.424,0.0,268.84,,280.0,280.0,-1.149,3.016,-0.563,23.563
24246.0,3.112,0.723,-35.209,1.756,9.49,5.027,37.06,4.768,-5.4,-2.693,0.0,38.6,39.3,9.363,1.77,0.026,-3.362,-0.063,-2.781,-3.086,26.424,0.0,268.84,,280.0,280.0,-1.437,3.018,-0.572,23.518
24246.5,2.712,0.662,-35.209,1.764,9.525,5.027,37.06,4.768,-5.4,-2.693,0.0,38.6,39.3,9.409,1.692,0.069,-3.04,-0.032,-2.248,-3.086,26.424,0.0,268.84,,280.0,280.0,-1.545,3.02,-0.6,23.53
24247.0,2.712,0.662,-35.209,1.764,9.525,5.027,37.06,4.768,-5.4,-2.693,0.0,38.6,39.3,9.409,1.692,0.215,-2.548,0.125,-1.866,-3.086,26.424,0.0,268.74,,280.0,280.0,-1.313,3.014,-0.598,23.52
24247.5,2.712,0.662,-35.209,1.764,9.525,5.027,37.06,4.768,-5.4,-2.693,0.0,38.6,39.3,9.409,1.692,0.281,-2.568,0.138,-2.077,-3.086,26.424,0.0,268.74,,280.0,280.0,-1.018,3.01,-0.566,23.449
24248.0,2.712,0.662,-35.209,1.764,9.525,5.027,37.06,4.768,-5.4,-2.693,0.0,38.6,39.3,9.409,1.692,0.256,-3.095,0.07,-2.475,-3.086,26.424,0.0,268.74,,280.0,280.0,-1.056,3.005,-0.538,23.414
24248.5,2.712,0.662,-35.209,1.764,9.525,5.016,37.101,4.77,-5.355,-2.679,0.0,38.623,39.341,9.409,1.692,0.125,-3.646,-0.073,-2.966,-3.078,26.428,0.0,268.74,,280.0,280.0,-1.311,3.0,-0.584,23.436
24249.0,2.712,0.662,-35.209,1.764,9.525,5.016,37.101,4.77,-5.355,-2.679,0.0,38.6,39.3,9.409,1.692,0.115,-2.785,0.03,-2.095,-3.078,26.428,0.0,268.84,,280.0,280.0,-1.64,2.995,-0.606,23.514
24249.5,3.76,0.879,-35.209,1.716,9.491,5.016,37.101,4.77,-5.355,-2.679,0.0,38.6,39.3,9.485,1.635,0.256,-2.363,0.182,-1.676,-3.078,26.428,0.0,268.84,,280.0,280.0,-1.184,2.99,-0.556,23.592
24250.0,3.76,0.879,-35.209,1.716,9.491,5.016,37.101,4.77,-5.355,-2.679,0.0,38.6,39.3,9.485,1.635,0.338,-2.784,0.154,-2.043,-3.078,26.428,0.0,268.94,,280.0,280.0,-0.9,3.003,-0.526,23.576
24250.5,3.76,0.879,-35.209,1.716,9.491,5.016,37.101,4.77,-5.355,-2.679,0.0,38.6,39.3,9.485,1.635,0.292,-3.376,0.011,-2.634,-3.078,26.428,0.0,268.94,,280.0,280.0,-1.084,3.015,-0.508,23.584
24251.0,3.76,0.879,-35.209,1.716,9.491,5.016,37.101,4.77,-5.355,-2.679,0.0,38.6,39.3,9.485,1.635,0.152,-3.569,-0.076,-3.014,-3.078,26.428,0.0,269.04,,280.0,280.0,-1.427,3.028,-0.537,23.594
24251.5,3.76,0.879,-35.209,1.716,9.491,5.016,37.101,4.77,-5.355,-2.679,0.0,38.6,39.3,9.485,1.635,-0.039,-3.453,-0.141,-2.753,-3.078,26.428,0.0,269.04,,280.0,280.0,-1.627,3.04,-0.59,23.536
24252.0,3.76,0.879,-35.209,1.716,9.491,5.026,37.161,4.775,-5.327,-2.68,0.0,38.622,39.327,9.485,1.635,0.044,-2.923,-0.015,-2.059,-3.062,26.435,0.0,268.94,,280.0,280.0,-1.596,3.051,-0.569,23.524
24252.5,3.76,0.879,-35.209,1.716,9.491,5.026,37.161,4.775,-5.327,-2.68,0.0,38.6,39.3,9.485,1.635,0.353,-2.624,0.12,-2.032,-3.062,26.435,0.0,268.94,,280.0,280.0,-1.238,3.063,-0.527,23.59
24253.0,2.847,0.774,-33.848,1.776,9.426,5.026,37.161,4.775,-5.327,-2.68,0.0,38.6,39.3,9.605,1.689,0.274,-3.219,0.029,-2.565,-3.062,26.435,0.0,269.34,,280.0,280.0,-1.046,3.075,-0.48,23.658
24253.5,2.847,0.774,-33.848,1.776,9.426,5.026,37.161,4.775,-5.327,-2.68,0.0,38.6,39.3,9.605,1.689,0.149,-3.626,-0.114,-3.027,-3.062,26.435,0.0,269.34,,280.0,280.0,-1.37,3.071,-0.495,23.643
24254.0,2.847,0.774,-33.848,1.776,9.426,5.026,37.161,4.775,-5.327,-2.68,0.0,38.6,39.3,9.605,1.689,-0.065,-3.434,-0.163,-2.833,-3.062,26.435,0.0,269.14,,280.0,280.0,-1.654,3.067,-0.534,23.627
24254.5,2.847,0.774,-33.848,1.776,9.426,5.026,37.161,4.775,-5.327,-2.68,0.0,38.6,39.3,9.605,1.689,0.024,-2.738,-0.058,-2.24,-3.062,26.435,0.0,269.14,,280.0,280.0,-1.624,3.063,-0.556,23.597
24255.0,2.847,0.774,-33.848,1.776,9.426,5.015,37.113,4.758,-5.328,-2.676,0.0,38.623,39.379,9.605,1.689,0.172,-2.409,0.085,-1.743,-3.067,26.437,0.0,268.54,,280.0,280.0,-1.253,3.06,-0.465,23.445
24255.5,2.847,0.774,-33.848,1.776,9.426,5.015,37.113,4.758,-5.328,-2.676,0.0,38.6,39.4,9.605,1.689,0.32,-2.703,0.111,-1.972,-3.067,26.437,0.0,268.54,,280.0,280.0,-0.974,3.056,-0.442,23.407
24256.0,2.64,0.639,-35.209,1.758,9.578,5.015,37.113,4.758,-5.328,-2.676,0.0,38.6,39.4,9.457,1.727,0.192,-3.515,-0.092,-2.949,-3.067,26.437,0.0,269.14,,280.0,280.0,-1.061,3.053,-0.452,23.43
24256.5,2.64,0.639,-35.209,1.758,9.578,5.015,37.113,4.758,-5.328,-2.676,0.0,38.6,39.4,9.457,1.727,-0.063,-3.533,-0.202,-2.918,-3.067,26.437,0.0,269.14,,280.0,280.0,-1.591,3.046,-0.506,23.434
24257.0,2.64,0.639,-35.209,1.758,9.578,5.015,37.113,4.758,-5.328,-2.676,0.0,38.6,39.4,9.457,1.727,0.012,-2.573,-0.022,-2.039,-3.067,26.437,0.0,268.84,,280.0,280.0,-1.679,3.04,-0.569,23.44
24257.5,2.64,0.639,-35.209,1.758,9.578,5.015,37.113,4.758,-5.328,-2.676,0.0,38.6,39.4,9.457,1.727,0.249,-2.307,0.103,-1.695,-3.067,26.437,0.0,268.84,,280.0,280.0,-1.156,3.033,-0.502,23.445
24258.0,2.64,0.639,-35.209,1.758,9.578,5.013,37.067,4.736,-5.333,-2.665,0.0,38.616,39.307,9.457,1.727,0.435,-2.658,0.133,-1.983,-3.056,26.436,0.0,269.24,,280.0,280.0,-0.912,3.027,-0.454,23.407
24258.5,2.64,0.639,-35.209,1.758,9.578,5.013,37.067,4.736,-5.333,-2.665,0.0,38.6,39.3,9.457,1.727,0.427,-2.917,0.118,-2.279,-3.056,26.436,0.0,269.24,,280.0,280.0,-1.018,3.02,-0.426,23.39
24259.0,2.64,0.639,-35.209,1.758,9.578,5.013,37.067,4.736,-5.333,-2.665,0.0,38.6,39.3,9.457,1.727,0.233,-3.237,-0.001,-2.713,-3.056,26.436,0.0,269.04,,280.0,280.0,-1.163,3.014,-0.431,23.408
24259.5,1.978,0.448,-35.209,1.74,9.528,5.013,37.067,4.736,-5.333,-2.665,0.0,38.6,39.3,9.512,1.699,0.014,-3.086,-0.049,-2.273,-3.056,26.436,0.0,269.04,,280.0,280.0,-1.43,3.008,-0.479,23.388
24260.0,1.978,0.448,-35.209,1.74,9.528,5.013,37.067,4.736,-5.333,-2.665,0.0,38.6,39.3,9.512,1.699,0.228,-2.009,0.163,-1.599,-3.056,26.436,0.0,269.24,,280.0,280.0,-1.349,2.991,-0.459,23.412
24260.5,1.978,0.448,-35.209,1.74,9.528,5.013,37.067,4.736,-5.333,-2.665,0.0,38.6,39.3,9.512,1.699,0.468,-2.321,0.225,-1.778,-3.056,26.436,0.0,269.24,,280.0,280.0,-0.804,2.974,-0.389,23.399
24261.0,1.978,0.448,-35.209,1.74,9.528,5.013,37.067,4.736,-5.333,-2.665,0.0,38.6,39.3,9.512,1.699,0.501,-2.738,0.193,-2.103,-3.056,26.436,0.0,268.84,,280.0,280.0,-0.852,2.958,-0.348,23.472
24261.5,1.978,0.448,-35.209,1.74,9.528,4.997,37.057,4.744,-5.303,-2.674,0.0,38.606,39.321,9.512,1.699,0.383,-3.119,0.1,-2.516,-3.05,26.441,0.0,268.84,,280.0,280.0,-1.036,2.942,-0.359,23.541
24262.0,1.978,0.448,-35.209,1.74,9.528,4.997,37.057,4.744,-5.303,-2.674,0.0,38.6,39.3,9.512,1.699,0.201,-3.621,-0.072,-3.053,-3.05,26.441,0.0,268.64,,280.0,280.0,-1.288,2.926,-0.434,23.658
24262.5,2.601,0.649,-34.531,1.792,9.45,4.997,37.057,4.744,-5.303,-2.674,0.0,38.6,39.3,9.509,1.525,0.083,-3.101,-0.053,-2.35,-3.05,26.441,0.0,268.64,,280.0,280.0,-1.636,2.911,-0.428,23.702
24263.0,2.601,0.649,-34.531,1.792,9.45,4.997,37.057,4.744,-5.303,-2.674,0.0,38.6,39.3,9.509,1.525,0.548,-2.235,0.325,-1.485,-3.05,26.441,0.0,268.84,,280.0,280.0,-1.355,2.906,-0.355,23.816
24263.5,2.601,0.649,-34.531,1.792,9.45,4.997,37.057,4.744,-5.303,-2.674,0.0,38.6,39.3,9.509,1.525,0.598,-2.735,0.263,-2.078,-3.05,26.441,0.0,268.84,,280.0,280.0,-0.712,2.896,-0.29,23.816
24264.0,2.601,0.649,-34.531,1.792,9.45,4.997,37.057,4.744,-5.303,-2.674,0.0,38.6,39.3,9.509,1.525,0.436,-3.092,0.141,-2.488,-3.05,26.441,0.0,269.24,,280.0,280.0,-0.988,2.896,-0.273,23.811
24264.5,2.601,0.649,-34.531,1.792,9.45,4.988,37.101,4.766,-5.268,-2.659,0.0,38.599,39.33,9.509,1.525,0.219,-3.575,-0.036,-3.016,-3.046,26.436,0.0,269.24,,280.0,280.0,-1.251,2.891,-0.283,23.846
24265.0,2.601,0.649,-34.531,1.792,9.45,4.988,37.101,4.766,-5.268,-2.659,0.0,38.6,39.3,9.509,1.525,0.058,-3.229,-0.041,-2.451,-3.046,26.436,0.0,268.74,,280.0,280.0,-1.602,2.886,-0.327,23.868
24265.5,2.601,0.649,-34.531,1.792,9.45,4.988,37.101,4.766,-5.268,-2.659,0.0,38.6,39.3,9.509,1.525,0.267,-1.794,0.29,-1.115,-3.046,26.436,0.0,268.74,,280.0,280.0,-1.416,2.881,-0.275,24.02
24266.0,3.597,0.951,-33.799,1.728,9.462,4.988,37.101,4.766,-5.268,-2.659,0.0,38.6,39.3,9.541,1.561,0.605,-1.837,0.433,-1.188,-3.046,26.436,0.0,268.24,,280.0,280.0,-0.588,2.877,-0.215,24.085
24266.5,3.597,0.951,-33.799,1.728,9.462,4.988,37.101,4.766,-5.268,-2.659,0.0,38.6,39.3,9.541,1.561,0.651,-2.568,0.338,-1.767,-3.046,26.436,0.0,268.24,,280.0,280.0,-0.497,2.889,-0.198,24.134
24267.0,3.597,0.951,-33.799,1.728,9.462,4.988,37.101,4.766,-5.268,-2.659,0.0,38.6,39.3,9.541,1.561,0.395,-3.252,0.129,-2.692,-3.046,26.436,0.0,268.74,,280.0,280.0,-0.836,2.9,-0.207,24.154
24267.5,3.597,0.951,-33.799,1.728,9.462,4.988,37.101,4.766,-5.268,-2.659,0.0,38.6,39.3,9.541,1.561,0.157,-3.315,0.05,-2.496,-3.046,26.436,0.0,268.74,,280.0,280.0,-1.355,2.912,-0.251,24.164
24268.0,3.597,0.951,-33.799,1.728,9.462,4.99,37.139,4.771,-5.237,-2.661,0.0,38.596,39.348,9.541,1.561,0.23,-2.361,0.176,-1.784,-3.045,26.43,0.0,268.54,,280.0,280.0,-1.401,2.923,-0.325,24.205
24268.5,3.597,0.951,-33.799,1.728,9.462,4.99,37.139,4.771,-5.237,-2.661,0.0,38.6,39.3,9.541,1.561,0.474,-2.207,0.292,-1.431,-3.045,26.43,0.0,268.54,,280.0,280.0,-0.935,2.934,-0.28,24.216
24269.0,3.556,0.87,-35.209,1.752,9.485,4.99,37.139,4.771,-5.237,-2.661,0.0,38.6,39.3,9.33,1.692,0.576,-2.558,0.296,-1.717,-3.045,26.43,0.0,268.84,,280.0,280.0,-0.718,2.945,-0.195,24.256
24269.5,3.556,0.87,-35.209,1.752,9.485,4.99,37.139,4.771,-5.237,-2.661,0.0,38.6,39.3,9.33,1.692,0.549,-2.974,0.182,-2.267,-3.045,26.43,0.0,268.84,,280.0,280.0,-0.851,2.955,-0.236,24.255
24270.0,3.556,0.87,-35.209,1.752,9.485,4.99,37.139,4.771,-5.237,-2.661,0.0,38.6,39.3,9.33,1.692,0.391,-3.141,0.083,-2.524,-3.045,26.43,0.0,268.94,,280.0,280.0,-1.128,2.965,-0.273,24.228
24270.5,3.556,0.87,-35.209,1.752,9.485,4.99,37.139,4.771,-5.237,-2.661,0.0,38.6,39.3,9.33,1.692,0.287,-2.359,0.194,-1.769,-3.045,26.43,0.0,268.94,,280.0,280.0,-1.298,2.974,-0.326,24.206
24271.0,3.556,0.87,-35.209,1.752,9.485,5.002,37.12,4.689,-5.23,-2.67,0.0,38.597,39.336,9.33,1.692,0.424,-2.109,0.28,-1.655,-3.047,26.438,0.0,268.84,,280.0,280.0,-0.912,2.984,-0.271,24.209
24271.5,3.556,0.87,-35.209,1.752,9.485,5.002,37.12,4.689,-5.23,-2.67,0.0,38.6,39.3,9.33,1.692,0.606,-2.417,0.296,-1.833,-3.047,26.438,0.0,268.84,,280.0,280.0,-0.765,2.993,-0.234,24.196
24272.0,3.556,0.87,-35.209,1.752,9.485,5.002,37.12,4.689,-5.23,-2.67,0.0,38.6,39.3,9.33,1.692,0.558,-2.709,0.23,-2.078,-3.047,26.438,0.0,269.04,,280.0,280.0,-0.837,3.002,-0.198,24.177
24272.5,3.011,0.747,-35.209,1.729,9.433,5.002,37.12,4.689,-5.23,-2.67,0.0,38.6,39.3,9.445,1.843,0.393,-3.126,0.12,-2.46,-3.047,26.438,0.0,269.04,,280.0,280.0,-1.0,3.012,-0.255,24.183
24273.0,3.011,0.747,-35.209,1.729,9.433,5.002,37.12,4.689,-5.23,-2.67,0.0,38.6,39.3,9.445,1.843,0.229,-3.245,0.05,-2.44,-3.047,26.438,0.0,268.84,,280.0,280.0,-1.268,3.012,-0.301,24.152
24273.5,3.011,0.747,-35.209,1.729,9.433,5.002,37.12,4.689,-5.23,-2.67,0.0,38.6,39.3,9.445,1.843,0.233,-2.405,0.183,-1.912,-3.047,26.438,0.0,268.84,,280.0,280.0,-1.352,3.012,-0.271,24.208
24274.0,3.011,0.747,-35.209,1.729,9.433,5.002,37.12,4.689,-5.23,-2.67,0.0,38.6,39.3,9.445,1.843,0.602,-2.285,0.355,-1.542,-3.047,26.438,0.0,268.34,,280.0,280.0,-0.975,3.012,-0.194,24.18
24274.5,3.011,0.747,-35.209,1.729,9.433,4.987,37.044,4.721,-5.251,-2.664,0.0,38.59,39.337,9.445,1.843,0.593,-2.968,0.187,-2.209,-3.037,26.432,0.0,268.34,,280.0,280.0,-0.717,3.011,-0.174,24.117
24275.0,3.011,0.747,-35.209,1.729,9.433,4.987,37.044,4.721,-5.251,-2.664,0.0,38.6,39.3,9.445,1.843,0.434,-3.134,0.099,-2.569,-3.037,26.432,0.0,268.34,,280.0,280.0,-1.099,3.011,-0.18,24.076
24275.5,2.376,0.648,-33.103,1.746,9.442,4.987,37.044,4.721,-5.251,-2.664,0.0,38.6,39.3,9.651,1.741,0.213,-3.156,0.039,-2.477,-3.037,26.432,0.0,268.34,,280.0,280.0,-1.292,3.011,-0.21,24.021
24276.0,2.376,0.648,-33.103,1.746,9.442,4.987,37.044,4.721,-5.251,-2.664,0.0,38.6,39.3,9.651,1.741,0.245,-2.186,0.251,-1.488,-3.037,26.432,0.0,268.34,,280.0,280.0,-1.345,3.001,-0.254,23.988
24276.5,2.376,0.648,-33.103,1.746,9.442,4.987,37.044,4.721,-5.251,-2.664,0.0,38.6,39.3,9.651,1.741,0.62,-1.803,0.415,-1.251,-3.037,26.432,0.0,268.34,,280.0,280.0,-0.794,2.991,-0.152,23.958
24277.0,2.376,0.648,-33.103,1.746,9.442,4.987,37.044,4.721,-5.251,-2.664,0.0,38.6,39.3,9.651,1.741,0.701,-2.441,0.34,-1.724,-3.037,26.432,0.0,268.84,,280.0,280.0,-0.505,2.981,-0.138,23.957
24277.5,2.376,0.648,-33.103,1.746,9.442,4.99,37.07,4.747,-5.198,-2.642,0.0,38.592,39.395,9.651,1.741,0.421,-3.125,0.108,-2.554,-3.042,26.449,0.0,268.84,,280.0,280.0,-0.781,2.971,-0.127,23.904
24278.0,2.376,0.648,-33.103,1.746,9.442,4.99,37.07,4.747,-5.198,-2.642,0.0,38.6,39.4,9.651,1.741,0.176,-3.469,-0.076,-2.824,-3.042,26.449,0.0,268.34,,280.0,280.0,-1.287,2.961,-0.183,23.896
24278.5,2.376,0.648,-33.103,1.746,9.442,4.99,37.07,4.747,-5.198,-2.642,0.0,38.6,39.4,9.651,1.741,0.106,-2.895,0.038,-2.126,-3.042,26.449,0.0,268.34,,280.0,280.0,-1.548,2.951,-0.242,23.876
24279.0,2.915,0.791,-34.002,1.826,9.401,4.99,37.07,4.747,-5.198,-2.642,0.0,38.6,39.4,9.579,1.759,0.286,-2.166,0.177,-1.789,-3.042,26.449,0.0,268.44,,280.0,280.0,-1.219,2.942,-0.287,23.815
24279.5,2.915,0.791,-34.002,1.826,9.401,4.99,37.07,4.747,-5.198,-2.642,0.0,38.6,39.4,9.579,1.759,0.446,-2.413,0.203,-1.889,-3.042,26.449,0.0,268.44,,280.0,280.0,-0.873,2.942,-0.219,23.689
24280.0,2.915,0.791,-34.002,1.826,9.401,4.99,37.07,4.747,-5.198,-2.642,0.0,38.6,39.4,9.579,1.759,0.473,-2.709,0.16,-2.187,-3.042,26.449,0.0,268.24,,280.0,280.0,-0.913,2.941,-0.214,23.628
24280.5,2.915,0.791,-34.002,1.826,9.401,4.99,37.07,4.747,-5.198,-2.642,0.0,38.6,39.4,9.579,1.759,0.31,-2.895,0.085,-2.412,-3.042,26.449,0.0,268.24,,280.0,280.0,-1.066,2.941,-0.236,23.562
24281.0,2.915,0.791,-34.002,1.826,9.401,5.005,37.104,4.753,-5.195,-2.664,0.0,38.591,39.389,9.579,1.759,0.02,-3.022,-0.079,-2.576,-3.063,26.428,0.0,268.54,,280.0,280.0,-1.228,2.94,-0.31,23.653
24281.5,2.915,0.791,-34.002,1.826,9.401,5.005,37.104,4.753,-5.195,-2.664,0.0,38.6,39.4,9.579,1.759,0.066,-2.84,-0.06,-2.276,-3.063,26.428,0.0,268.54,,280.0,280.0,-1.414,2.94,-0.326,23.714
24282.0,2.764,0.771,-34.053,1.802,9.419,5.005,37.104,4.753,-5.195,-2.664,0.0,38.6,39.4,9.549,1.683,0.194,-2.468,0.105,-1.768,-3.063,26.428,0.0,268.04,,280.0,280.0,-1.277,2.939,-0.317,23.843
24282.5,2.764,0.771,-34.053,1.802,9.419,5.005,37.104,4.753,-5.195,-2.664,0.0,38.6,39.4,9.549,1.683,0.305,-2.362,0.167,-1.858,-3.063,26.428,0.0,268.04,,280.0,280.0,-0.984,2.937,-0.305,23.98
24283.0,2.764,0.771,-34.053,1.802,9.419,5.005,37.104,4.753,-5.195,-2.664,0.0,38.6,39.4,9.549,1.683,0.296,-2.951,0.071,-2.303,-3.063,26.428,0.0,268.34,,280.0,280.0,-0.937,2.934,-0.281,24.045
24283.5,2.764,0.771,-34.053,1.802,9.419,5.005,37.104,4.753,-5.195,-2.664,0.0,38.6,39.4,9.549,1.683,0.175,-3.387,-0.114,-2.824,-3.063,26.428,0.0,268.34,,280.0,280.0,-1.222,2.931,-0.306,24.112
24284.0,2.764,0.771,-34.053,1.802,9.419,5.01,37.138,4.763,-5.184,-2.655,0.0,38.583,39.386,9.549,1.683,-0.02,-3.391,-0.18,-2.794,-3.053,26.44,0.0,268.14,,280.0,280.0,-1.537,2.928,-0.388,24.141
24284.5,2.764,0.771,-34.053,1.802,9.419,5.01,37.138,4.763,-5.184,-2.655,0.0,38.6,39.4,9.549,1.683,0.214,-2.355,0.136,-1.641,-3.053,26.44,0.0,268.14,,280.0,280.0,-1.596,2.926,-0.39,24.143
24285.0,2.764,0.771,-34.053,1.802,9.419,5.01,37.138,4.763,-5.184,-2.655,0.0,38.6,39.4,9.549,1.683,0.373,-2.529,0.162,-1.786,-3.053,26.44,0.0,268.44,,280.0,280.0,-0.911,2.923,-0.339,24.194
24285.5,3.741,0.894,-35.199,1.727,9.502,5.01,37.138,4.763,-5.184,-2.655,0.0,38.6,39.4,9.497,1.587,0.333,-3.119,-0.014,-2.433,-3.053,26.44,0.0,268.44,,280.0,280.0,-0.945,2.92,-0.301,24.171
24286.0,3.741,0.894,-35.199,1.727,9.502,5.01,37.138,4.763,-5.184,-2.655,0.0,38.6,39.4,9.497,1.587,0.171,-3.285,-0.114,-2.808,-3.053,26.44,0.0,268.24,,280.0,280.0,-1.308,2.934,-0.316,24.148
24286.5,3.741,0.894,-35.199,1.727,9.502,5.01,37.138,4.763,-5.184,-2.655,0.0,38.6,39.4,9.497,1.587,-0.049,-3.237,-0.188,-2.674,-3.053,26.44,0.0,268.24,,280.0,280.0,-1.509,2.947,-0.355,24.109
24287.0,3.741,0.894,-35.199,1.727,9.502,5.01,37.138,4.763,-5.184,-2.655,0.0,38.6,39.4,9.497,1.587,0.101,-2.546,0.013,-1.835,-3.053,26.44,0.0,268.04,,280.0,280.0,-1.537,2.96,-0.372,23.99
24287.5,3.741,0.894,-35.199,1.727,9.502,5.028,37.1,4.765,-5.194,-2.663,0.0,38.588,39.337,9.497,1.587,0.272,-2.179,0.171,-1.656,-3.054,26.441,0.0,268.04,,280.0,280.0,-1.067,2.973,-0.319,23.914
24288.0,3.741,0.894,-35.199,1.727,9.502,5.028,37.1,4.765,-5.194,-2.663,0.0,38.6,39.3,9.497,1.587,0.281,-2.992,0.049,-2.272,-3.054,26.441,0.0,267.64,,280.0,280.0,-0.848,2.985,-0.298,23.849
24288.5,3.274,0.778,-35.209,1.691,9.461,5.028,37.1,4.765,-5.194,-2.663,0.0,38.6,39.3,9.53,1.874,0.183,-3.36,-0.112,-2.775,-3.054,26.441,0.0,267.64,,280.0,280.0,-1.234,2.998,-0.305,23.879
24289.0,3.274,0.778,-35.209,1.691,9.461,5.028,37.1,4.765,-5.194,-2.663,0.0,38.6,39.3,9.53,1.874,-0.037,-3.199,-0.189,-2.672,-3.054,26.441,0.0,268.34,,280.0,280.0,-1.516,3.002,-0.369,23.905
24289.5,3.274,0.778,-35.209,1.691,9.461,5.028,37.1,4.765,-5.194,-2.663,0.0,38.6,39.3,9.53,1.874,0.087,-2.468,0.034,-1.926,-3.054,26.441,0.0,268.34,,280.0,280.0,-1.524,3.007,-0.397,23.914
24290.0,3.274,0.778,-35.209,1.691,9.461,5.028,37.1,4.765,-5.194,-2.663,0.0,38.6,39.3,9.53,1.874,0.265,-2.506,0.118,-1.75,-3.054,26.441,0.0,268.44,,280.0,280.0,-1.068,3.011,-0.374,23.968
24290.5,3.274,0.778,-35.209,1.691,9.461,5.029,37.072,4.716,-5.183,-2.67,0.0,38.583,39.331,9.53,1.874,0.285,-2.729,0.095,-2.032,-3.049,26.438,0.0,268.44,,280.0,280.0,-0.968,3.015,-0.326,23.821
24291.0,3.274,0.778,-35.209,1.691,9.461,5.029,37.072,4.716,-5.183,-2.67,0.0,38.6,39.3,9.53,1.874,0.264,-3.214,-0.034,-2.475,-3.049,26.438,0.0,268.44,,280.0,280.0,-1.095,3.02,-0.337,23.803
24291.5,2.612,0.681,-34.37,1.763,9.382,5.029,37.072,4.716,-5.183,-2.67,0.0,38.6,39.3,9.568,1.811,-0.046,-3.191,-0.138,-2.503,-3.049,26.438,0.0,268.44,,280.0,280.0,-1.365,3.024,-0.397,23.84
24292.0,2.612,0.681,-34.37,1.763,9.382,5.029,37.072,4.716,-5.183,-2.67,0.0,38.6,39.3,9.568,1.811,-0.035,-2.541,-0.051,-2.103,-3.049,26.438,0.0,267.94,,280.0,280.0,-1.47,3.017,-0.418,23.869
24292.5,2.612,0.681,-34.37,1.763,9.382,5.029,37.072,4.716,-5.183,-2.67,0.0,38.6,39.3,9.568,1.811,0.237,-2.434,0.085,-1.737,-3.049,26.438,0.0,267.94,,280.0,280.0,-1.182,3.01,-0.387,23.849
24293.0,2.612,0.681,-34.37,1.763,9.382,5.029,37.072,4.716,-5.183,-2.67,0.0,38.6,39.3,9.568,1.811,0.317,-2.875,0.02,-2.145,-3.049,26.438,0.0,268.04,,280.0,280.0,-0.962,3.004,-0.351,23.828
24293.5,2.612,0.681,-34.37,1.763,9.382,5.029,37.072,4.716,-5.183,-2.67,0.0,38.6,39.3,9.568,1.811,0.215,-3.271,-0.095,-2.727,-3.049,26.438,0.0,268.04,,280.0,280.0,-1.171,2.998,-0.335,23.797
24294.0,2.612,0.681,-34.37,1.763,9.382,5.03,37.084,4.761,-5.153,-2.651,0.0,38.591,39.407,9.568,1.811,-0.036,-3.528,-0.263,-3.067,-3.053,26.444,0.0,268.54,,280.0,280.0,-1.469,2.991,-0.415,23.735
24294.5,2.612,0.681,-34.37,1.763,9.382,5.03,37.084,4.761,-5.153,-2.651,0.0,38.6,39.4,9.568,1.811,-0.216,-3.372,-0.277,-2.671,-3.053,26.444,0.0,268.54,,280.0,280.0,-1.723,2.985,-0.452,23.723
24295.0,3.664,0.92,-34.528,1.774,9.416,5.03,37.084,4.761,-5.153,-2.651,0.0,38.6,39.4,9.648,1.778,0.158,-2.549,0.001,-1.947,-3.053,26.444,0.0,268.64,,280.0,280.0,-1.634,2.979,-0.439,23.684
24295.5,3.664,0.92,-34.528,1.774,9.416,5.03,37.084,4.761,-5.153,-2.651,0.0,38.6,39.4,9.648,1.778,0.247,-2.9,-0.043,-2.347,-3.053,26.444,0.0,268.64,,280.0,280.0,-1.084,2.99,-0.406,23.679
24296.0,3.664,0.92,-34.528,1.774,9.416,5.03,37.084,4.761,-5.153,-2.651,0.0,38.6,39.4,9.648,1.778,0.079,-3.143,-0.158,-2.684,-3.053,26.444,0.0,268.34,,280.0,280.0,-1.261,3.001,-0.374,23.635
24296.5,3.664,0.92,-34.528,1.774,9.416,5.03,37.084,4.761,-5.153,-2.651,0.0,38.6,39.4,9.648,1.778,-0.137,-3.329,-0.28,-2.945,-3.053,26.444,0.0,268.34,,280.0,280.0,-1.477,3.012,-0.383,23.653
24297.0,3.664,0.92,-34.528,1.774,9.416,5.036,37.121,4.764,-5.149,-2.666,0.0,38.58,39.376,9.648,1.778,-0.299,-3.62,-0.41,-2.991,-3.065,26.44,0.0,268.54,,280.0,280.0,-1.673,3.023,-0.41,23.645
24297.5,3.664,0.92,-34.528,1.774,9.416,5.036,37.121,4.764,-5.149,-2.666,0.0,38.6,39.4,9.648,1.778,-0.271,-3.02,-0.331,-2.632,-3.065,26.44,0.0,268.54,,280.0,280.0,-1.83,3.033,-0.513,23.66
24298.0,3.277,0.78,-35.209,1.721,9.49,5.036,37.121,4.764,-5.149,-2.666,0.0,38.6,39.4,9.444,1.719,-0.145,-2.989,-0.301,-2.382,-3.065,26.44,0.0,268.44,,280.0,280.0,-1.564,3.044,-0.497,23.652
24298.5,3.277,0.78,-35.209,1.721,9.49,5.036,37.121,4.764,-5.149,-2.666,0.0,38.6,39.4,9.444,1.719,-0.053,-3.298,-0.294,-2.598,-3.065,26.44,0.0,268.44,,280.0,280.0,-1.454,3.047,-0.5,23.613
24299.0,3.277,0.78,-35.209,1.721,9.49,5.036,37.121,4.764,-5.149,-2.666,0.0,38.6,39.4,9.444,1.719,-0.12,-3.52,-0.395,-3.023,-3.065,26.44,0.0,268.84,,280.0,280.0,-1.561,3.051,-0.481,23.534
24299.5,3.277,0.78,-35.209,1.721,9.49,5.036,37.121,4.764,-5.149,-2.666,0.0,38.6,39.4,9.444,1.719,-0.245,-3.531,-0.476,-3.116,-3.065,26.44,0.0,268.84,,280.0,280.0,-1.765,3.055,-0.521,23.513
24300.0,3.277,0.78,-35.209,1.721,9.49,5.036,37.121,4.764,-5.149,-2.666,0.0,38.6,39.4,9.444,1.719,-0.384,-3.599,-0.538,-3.046,-3.065,26.44,0.0,268.74,,280.0,280.0,-1.842,3.059,-0.554,23.507
24300.5,3.277,0.78,-35.209,1.721,9.49,5.025,37.138,4.762,-5.146,-2.664,0.0,38.581,39.388,9.444,1.719,-0.364,-3.352,-0.502,-2.72,-3.07,26.439,0.0,268.74,,280.0,280.0,-1.892,3.062,-0.577,23.456
24301.0,3.277,0.78,-35.209,1.721,9.49,5.025,37.138,4.762,-5.146,-2.664,0.0,38.6,39.4,9.444,1.719,-0.348,-2.933,-0.416,-2.549,-3.07,26.439,0.0,268.74,,280.0,280.0,-1.734,3.066,-0.596,23.456
24301.5,3.381,0.803,-35.209,1.804,9.526,5.025,37.138,4.762,-5.146,-2.664,0.0,38.6,39.4,9.456,1.7,-0.264,-2.956,-0.388,-2.534,-3.07,26.439,0.0,268.74,,280.0,280.0,-1.561,3.069,-0.609,23.469
24302.0,3.381,0.803,-35.209,1.804,9.526,5.025,37.138,4.762,-5.146,-2.664,0.0,38.6,39.4,9.456,1.7,-0.234,-3.339,-0.503,-2.833,-3.07,26.439,0.0,268.84,,280.0,280.0,-1.535,3.074,-0.626,23.467
24302.5,3.381,0.803,-35.209,1.804,9.526,5.025,37.138,4.762,-5.146,-2.664,0.0,38.6,39.4,9.456,1.7,-0.3,-3.451,-0.555,-2.813,-3.07,26.439,0.0,268.84,,280.0,280.0,-1.727,3.079,-0.625,23.415
24303.0,3.381,0.803,-35.209,1.804,9.526,5.025,37.138,4.762,-5.146,-2.664,0.0,38.6,39.4,9.456,1.7,-0.3,-2.981,-0.38,-2.298,-3.07,26.439,0.0,269.14,,280.0,280.0,-1.78,3.084,-0.66,23.372
24303.5,3.381,0.803,-35.209,1.804,9.526,5.017,37.1,4.741,-5.144,-2.664,0.0,38.586,39.386,9.456,1.7,-0.101,-2.719,-0.292,-2.235,-3.061,26.442,0.0,269.14,,280.0,280.0,-1.49,3.089,-0.667,23.347
24304.0,3.381,0.803,-35.209,1.804,9.526,5.017,37.1,4.741,-5.144,-2.664,0.0,38.6,39.4,9.456,1.7,-0.054,-3.067,-0.338,-2.512,-3.061,26.442,0.0,268.94,,280.0,280.0,-1.337,3.094,-0.626,23.339
24304.5,2.326,0.528,-35.209,1.735,9.523,5.017,37.1,4.741,-5.144,-2.664,0.0,38.6,39.4,9.307,1.732,-0.157,-3.288,-0.394,-2.776,-3.061,26.442,0.0,268.94,,280.0,280.0,-1.493,3.099,-0.629,23.334
24305.0,2.326,0.528,-35.209,1.735,9.523,5.017,37.1,4.741,-5.144,-2.664,0.0,38.6,39.4,9.307,1.732,-0.303,-3.461,-0.496,-2.923,-3.061,26.442,0.0,268.54,,280.0,280.0,-1.654,3.086,-0.651,23.305
24305.5,2.326,0.528,-35.209,1.735,9.523,5.017,37.1,4.741,-5.144,-2.664,0.0,38.6,39.4,9.307,1.732,-0.239,-2.881,-0.329,-2.16,-3.061,26.442,0.0,268.54,,280.0,280.0,-1.796,3.073,-0.66,23.271
24306.0,2.326,0.528,-35.209,1.735,9.523,5.017,37.1,4.741,-5.144,-2.664,0.0,38.6,39.4,9.307,1.732,-0.033,-2.686,-0.239,-2.185,-3.061,26.442,0.0,268.54,,280.0,280.0,-1.402,3.061,-0.655,23.297
24306.5,2.326,0.528,-35.209,1.735,9.523,5.017,37.1,4.741,-5.144,-2.664,0.0,38.6,39.4,9.307,1.732,-0.086,-3.082,-0.341,-2.618,-3.061,26.442,0.0,268.54,,280.0,280.0,-1.286,3.049,-0.626,23.336
24307.0,2.326,0.528,-35.209,1.735,9.523,5.036,37.048,4.75,-5.141,-2.67,0.0,38.585,39.443,9.307,1.732,-0.298,-3.576,-0.526,-3.009,-3.061,26.444,0.0,268.44,,280.0,280.0,-1.532,3.037,-0.6,23.314
24307.5,2.326,0.528,-35.209,1.735,9.523,5.036,37.048,4.75,-5.141,-2.67,0.0,38.6,39.4,9.307,1.732,-0.468,-3.688,-0.635,-3.126,-3.061,26.444,0.0,268.44,,280.0,280.0,-1.853,3.026,-0.609,23.332
24308.0,3.399,0.788,-35.209,1.733,9.534,5.036,37.048,4.75,-5.141,-2.67,0.0,38.6,39.4,9.53,1.826,-0.493,-3.169,-0.556,-2.662,-3.061,26.444,0.0,269.14,,280.0,280.0,-1.979,3.014,-0.674,23.439
24308.5,3.399,0.788,-35.209,1.733,9.534,5.036,37.048,4.75,-5.141,-2.67,0.0,38.6,39.4,9.53,1.826,-0.21,-2.593,-0.302,-1.937,-3.061,26.444,0.0,269.14,,280.0,280.0,-1.72,3.02,-0.629,23.492
24309.0,3.399,0.788,-35.209,1.733,9.534,5.036,37.048,4.75,-5.141,-2.67,0.0,38.6,39.4,9.53,1.826,-0.101,-3.255,-0.413,-2.594,-3.061,26.444,0.0,268.54,,280.0,280.0,-1.261,3.027,-0.596,23.53
24309.5,3.399,0.788,-35.209,1.733,9.534,5.036,37.048,4.75,-5.141,-2.67,0.0,38.6,39.4,9.53,1.826,-0.215,-3.596,-0.533,-3.117,-3.061,26.444,0.0,268.54,,280.0,280.0,-1.591,3.033,-0.571,23.479
24310.0,3.399,0.788,-35.209,1.733,9.534,5.01,37.089,4.772,-5.109,-2.675,0.0,38.596,39.384,9.53,1.826,-0.421,-3.685,-0.677,-3.326,-3.06,26.446,0.0,268.84,,280.0,280.0,-1.865,3.039,-0.583,23.431
24310.5,3.399,0.788,-35.209,1.733,9.534,5.01,37.089,4.772,-5.109,-2.675,0.0,38.6,39.4,9.53,1.826,-0.561,-3.491,-0.716,-3.061,-3.06,26.446,0.0,268.84,,280.0,280.0,-2.027,3.045,-0.638,23.432
24311.0,3.217,0.77,-35.037,1.766,9.502,5.01,37.089,4.772,-5.109,-2.675,0.0,38.6,39.4,9.519,1.661,-0.491,-3.418,-0.702,-2.804,-3.06,26.446,0.0,268.94,,280.0,280.0,-1.957,3.05,-0.651,23.424
24311.5,3.217,0.77,-35.037,1.766,9.502,5.01,37.089,4.772,-5.109,-2.675,0.0,38.6,39.4,9.519,1.661,-0.409,-2.724,-0.478,-2.361,-3.06,26.446,0.0,268.94,,280.0,280.0,-1.854,3.053,-0.633,23.347
24312.0,3.217,0.77,-35.037,1.766,9.502,5.01,37.089,4.772,-5.109,-2.675,0.0,38.6,39.4,9.519,1.661,-0.203,-2.908,-0.453,-2.431,-3.06,26.446,0.0,269.14,,280.0,280.0,-1.493,3.056,-0.653,23.336
24312.5,3.217,0.77,-35.037,1.766,9.502,5.01,37.089,4.772,-5.109,-2.675,0.0,38.6,39.4,9.519,1.661,-0.427,-3.613,-0.705,-3.162,-3.06,26.446,0.0,269.14,,280.0,280.0,-1.499,3.058,-0.644,23.329
24313.0,3.217,0.77,-35.037,1.766,9.502,5.027,37.119,4.749,-5.092,-2.664,0.0,38.607,39.447,9.519,1.661,-0.608,-3.605,-0.755,-3.203,-3.046,26.46,0.0,268.64,,280.0,280.0,-1.977,3.061,-0.661,23.344
24313.5,3.217,0.77,-35.037,1.766,9.502,5.027,37.119,4.749,-5.092,-2.664,0.0,38.6,39.4,9.519,1.661,-0.504,-3.245,-0.657,-2.766,-3.046,26.46,0.0,268.64,,280.0,280.0,-2.043,3.064,-0.707,23.355
24314.0,3.217,0.77,-35.037,1.766,9.502,5.027,37.119,4.749,-5.092,-2.664,0.0,38.6,39.4,9.519,1.661,-0.35,-2.739,-0.434,-2.205,-3.046,26.46,0.0,268.64,,280.0,280.0,-1.793,3.066,-0.712,23.328
24314.5,3.32,0.859,-34.643,1.749,9.372,5.027,37.119,4.749,-5.092,-2.664,0.0,38.6,39.4,9.519,1.74,-0.285,-2.811,-0.426,-2.41,-3.046,26.46,0.0,268.64,,280.0,280.0,-1.432,3.069,-0.674,23.268
24315.0,3.32,0.859,-34.643,1.749,9.372,5.027,37.119,4.749,-5.092,-2.664,0.0,38.6,39.4,9.519,1.74,-0.358,-3.315,-0.55,-2.75,-3.046,26.46,0.0,268.64,,280.0,280.0,-1.483,3.073,-0.627,23.222
24315.5,3.32,0.859,-34.643,1.749,9.372,5.027,37.119,4.749,-5.092,-2.664,0.0,38.6,39.4,9.519,1.74,-0.432,-3.718,-0.699,-3.148,-3.046,26.46,0.0,268.64,,280.0,280.0,-1.743,3.077,-0.637,23.195
24316.0,3.32,0.859,-34.643,1.749,9.372,5.027,37.119,4.749,-5.092,-2.664,0.0,38.6,39.4,9.519,1.74,-0.643,-3.119,-0.644,-2.783,-3.046,26.46,0.0,269.04,,280.0,280.0,-1.999,3.081,-0.67,23.212
24316.5,3.32,0.859,-34.643,1.749,9.372,5.025,37.14,4.765,-5.077,-2.665,0.0,38.615,39.464,9.519,1.74,-0.403,-2.852,-0.497,-2.27,-3.046,26.458,0.0,269.04,,280.0,280.0,-1.797,3.085,-0.693,23.178
24317.0,3.32,0.859,-34.643,1.749,9.372,5.025,37.14,4.765,-5.077,-2.665,0.0,38.6,39.5,9.519,1.74,-0.195,-2.853,-0.354,-2.145,-3.046,26.458,0.0,268.04,,280.0,280.0,-1.505,3.089,-0.665,23.185
24317.5,3.048,0.752,-35.209,1.786,9.543,5.025,37.14,4.765,-5.077,-2.665,0.0,38.6,39.5,9.378,1.671,-0.218,-3.209,-0.448,-2.447,-3.046,26.458,0.0,268.04,,280.0,280.0,-1.387,3.092,-0.649,23.276
24318.0,3.048,0.752,-35.209,1.786,9.543,5.025,37.14,4.765,-5.077,-2.665,0.0,38.6,39.5,9.378,1.671,-0.289,-3.486,-0.548,-2.769,-3.046,26.458,0.0,268.74,,280.0,280.0,-1.581,3.092,-0.616,23.3
24318.5,3.048,0.752,-35.209,1.786,9.543,5.025,37.14,4.765,-5.077,-2.665,0.0,38.6,39.5,9.378,1.671,-0.418,-3.242,-0.554,-2.776,-3.046,26.458,0.0,268.74,,280.0,280.0,-1.773,3.091,-0.637,23.265
24319.0,3.048,0.752,-35.209,1.786,9.543,5.025,37.14,4.765,-5.077,-2.665,0.0,38.6,39.5,9.378,1.671,-0.394,-2.73,-0.426,-2.282,-3.046,26.458,0.0,267.44,,280.0,280.0,-1.747,3.09,-0.588,23.262
24319.5,3.048,0.752,-35.209,1.786,9.543,5.004,37.061,4.726,-5.091,-2.663,0.0,38.617,39.487,9.378,1.671,-0.053,-3.025,-0.295,-2.281,-3.05,26.463,0.0,267.44,,280.0,280.0,-1.458,3.089,-0.56,23.337
24320.0,3.048,0.752,-35.209,1.786,9.543,5.004,37.061,4.726,-5.091,-2.663,0.0,38.6,39.5,9.378,1.671,-0.114,-3.251,-0.376,-2.57,-3.05,26.463,0.0,268.74,,280.0,280.0,-1.414,3.089,-0.551,23.361
24320.5,3.048,0.752,-35.209,1.786,9.543,5.004,37.061,4.726,-5.091,-2.663,0.0,38.6,39.5,9.378,1.671,-0.161,-3.4,-0.459,-2.83,-3.05,26.463,0.0,268.74,,280.0,280.0,-1.578,3.088,-0.536,23.34
24321.0,2.553,0.622,-35.209,1.735,9.499,5.004,37.061,4.726,-5.091,-2.663,0.0,38.6,39.5,9.374,1.689,-0.281,-3.244,-0.447,-2.574,-3.05,26.463,0.0,267.34,,280.0,280.0,-1.713,3.087,-0.568,23.4
24321.5,2.553,0.622,-35.209,1.735,9.499,5.004,37.061,4.726,-5.091,-2.663,0.0,38.6,39.5,9.374,1.689,-0.316,-2.75,-0.362,-2.387,-3.05,26.463,0.0,267.34,,280.0,280.0,-1.637,3.079,-0.57,23.4
24322.0,2.553,0.622,-35.209,1.735,9.499,5.004,37.061,4.726,-5.091,-2.663,0.0,38.6,39.5,9.374,1.689,-0.167,-2.694,-0.289,-2.118,-3.05,26.463,0.0,268.44,,280.0,280.0,-1.454,3.07,-0.541,23.378
24322.5,2.553,0.622,-35.209,1.735,9.499,5.004,37.061,4.726,-5.091,-2.663,0.0,38.6,39.5,9.374,1.689,0.006,-2.87,-0.267,-2.184,-3.05,26.463,0.0,268.44,,280.0,280.0,-1.317,3.062,-0.508,23.409
24323.0,2.553,0.622,-35.209,1.735,9.499,5.025,37.07,4.739,-5.042,-2.658,0.0,38.619,39.468,9.374,1.689,-0.236,-3.469,-0.47,-2.984,-3.039,26.463,0.0,268.04,,280.0,280.0,-1.329,3.053,-0.505,23.42
24323.5,2.553,0.622,-35.209,1.735,9.499,5.025,37.07,4.739,-5.042,-2.658,0.0,38.6,39.5,9.374,1.689,-0.371,-3.394,-0.535,-2.865,-3.039,26.463,0.0,268.04,,280.0,280.0,-1.79,3.045,-0.545,23.352
24324.0,3.15,0.818,-34.317,1.777,9.525,5.025,37.07,4.739,-5.042,-2.658,0.0,38.6,39.5,9.501,1.661,-0.275,-2.988,-0.399,-2.241,-3.039,26.463,0.0,268.64,,280.0,280.0,-1.791,3.037,-0.533,23.335
24324.5,3.15,0.818,-34.317,1.777,9.525,5.025,37.07,4.739,-5.042,-2.658,0.0,38.6,39.5,9.501,1.661,-0.145,-2.426,-0.216,-2.039,-3.039,26.463,0.0,268.64,,280.0,280.0,-1.476,3.039,-0.526,23.302
24325.0,3.15,0.818,-34.317,1.777,9.525,5.025,37.07,4.739,-5.042,-2.658,0.0,38.6,39.5,9.501,1.661,-0.105,-2.715,-0.236,-2.281,-3.039,26.463,0.0,267.94,,280.0,280.0,-1.207,3.041,-0.497,23.295
24325.5,3.15,0.818,-34.317,1.777,9.525,5.025,37.07,4.739,-5.042,-2.658,0.0,38.6,39.5,9.501,1.661,-0.168,-3.223,-0.376,-2.533,-3.039,26.463,0.0,267.94,,280.0,280.0,-1.334,3.042,-0.49,23.305
24326.0,3.15,0.818,-34.317,1.777,9.525,5.037,37.105,4.769,-5.022,-2.664,0.0,38.614,39.513,9.501,1.661,-0.27,-3.537,-0.557,-3.116,-3.042,26.456,0.0,268.94,,280.0,280.0,-1.575,3.044,-0.535,23.29
24326.5,3.15,0.818,-34.317,1.777,9.525,5.037,37.105,4.769,-5.022,-2.664,0.0,38.6,39.5,9.501,1.661,-0.459,-3.361,-0.593,-2.85,-3.042,26.456,0.0,268.94,,280.0,280.0,-1.87,3.046,-0.554,23.253
24327.0,3.15,0.818,-34.317,1.777,9.525,5.037,37.105,4.769,-5.022,-2.664,0.0,38.6,39.5,9.501,1.661,-0.118,-2.579,-0.267,-2.101,-3.042,26.456,0.0,267.94,,280.0,280.0,-1.466,3.048,-0.561,23.329
24327.5,3.014,0.787,-33.65,1.76,9.397,5.037,37.105,4.769,-5.022,-2.664,0.0,38.6,39.5,9.667,1.626,-0.024,-2.963,-0.335,-2.507,-3.042,26.456,0.0,267.94,,280.0,280.0,-1.266,3.049,-0.511,23.325
24328.0,3.014,0.787,-33.65,1.76,9.397,5.037,37.105,4.769,-5.022,-2.664,0.0,38.6,39.5,9.667,1.626,-0.171,-3.22,-0.461,-2.817,-3.042,26.456,0.0,268.64,,280.0,280.0,-1.457,3.049,-0.502,23.343
24328.5,3.014,0.787,-33.65,1.76,9.397,5.037,37.105,4.769,-5.022,-2.664,0.0,38.6,39.5,9.667,1.626,-0.452,-3.481,-0.597,-3.147,-3.042,26.456,0.0,268.64,,280.0,280.0,-1.667,3.048,-0.494,23.385
24329.0,3.014,0.787,-33.65,1.76,9.397,5.037,37.105,4.769,-5.022,-2.664,0.0,38.6,39.5,9.667,1.626,-0.511,-3.241,-0.623,-2.927,-3.042,26.456,0.0,268.04,,280.0,280.0,-1.919,3.048,-0.537,23.392
24329.5,3.014,0.787,-33.65,1.76,9.397,5.058,37.15,4.791,-5.015,-2.641,0.0,38.631,39.505,9.667,1.626,-0.404,-2.879,-0.469,-2.257,-3.033,26.464,0.0,268.04,,280.0,280.0,-1.826,3.047,-0.562,23.336
24330.0,3.014,0.787,-33.65,1.76,9.397,5.058,37.15,4.791,-5.015,-2.641,0.0,38.6,39.5,9.667,1.626,-0.16,-2.432,-0.272,-2.054,-3.033,26.464,0.0,269.04,,280.0,280.0,-1.502,3.047,-0.537,23.377
24330.5,2.815,0.756,-33.486,1.689,9.433,5.058,37.15,4.791,-5.015,-2.641,0.0,38.6,39.5,9.668,1.678,-0.281,-3.458,-0.558,-2.818,-3.033,26.464,0.0,269.04,,280.0,280.0,-1.229,3.046,-0.493,23.445
24331.0,2.815,0.756,-33.486,1.689,9.433,5.058,37.15,4.791,-5.015,-2.641,0.0,38.6,39.5,9.668,1.678,-0.436,-3.616,-0.687,-3.094,-3.033,26.464,0.0,267.64,,280.0,280.0,-1.779,3.042,-0.512,23.461
24331.5,2.815,0.756,-33.486,1.689,9.433,5.058,37.15,4.791,-5.015,-2.641,0.0,38.6,39.5,9.668,1.678,-0.557,-3.157,-0.641,-2.716,-3.033,26.464,0.0,267.64,,280.0,280.0,-1.958,3.038,-0.528,23.459
24332.0,2.815,0.756,-33.486,1.689,9.433,5.058,37.15,4.791,-5.015,-2.641,0.0,38.6,39.5,9.668,1.678,-0.296,-2.656,-0.447,-2.164,-3.033,26.464,0.0,268.84,,280.0,280.0,-1.768,3.035,-0.568,23.496
24332.5,2.815,0.756,-33.486,1.689,9.433,5.038,37.092,4.749,-5.036,-2.662,0.0,38.634,39.487,9.668,1.678,-0.054,-2.642,-0.282,-1.867,-3.045,26.463,0.0,268.84,,280.0,280.0,-1.391,3.031,-0.511,23.44
24333.0,2.815,0.756,-33.486,1.689,9.433,5.038,37.092,4.749,-5.036,-2.662,0.0,38.6,39.5,9.668,1.678,-0.036,-3.093,-0.397,-2.455,-3.045,26.463,0.0,266.04,,280.0,280.0,-1.211,3.028,-0.484,23.451
24333.5,2.578,0.665,-35.114,1.748,9.443,5.038,37.092,4.749,-5.036,-2.662,0.0,38.6,39.5,9.511,1.945,-0.216,-3.371,-0.518,-2.922,-3.045,26.463,0.0,266.04,,280.0,280.0,-1.495,3.024,-0.488,23.525
24334.0,2.578,0.665,-35.114,1.748,9.443,5.038,37.092,4.749,-5.036,-2.662,0.0,38.6,39.5,9.511,1.945,-0.458,-3.361,-0.672,-2.729,-3.045,26.463,0.0,268.64,,280.0,280.0,-1.757,3.017,-0.534,23.607
24334.5,2.578,0.665,-35.114,1.748,9.443,5.038,37.092,4.749,-5.036,-2.662,0.0,38.6,39.5,9.511,1.945,-0.4,-2.662,-0.45,-2.317,-3.045,26.463,0.0,268.64,,280.0,280.0,-1.805,3.01,-0.56,23.695
24335.0,2.578,0.665,-35.114,1.748,9.443,5.038,37.092,4.749,-5.036,-2.662,0.0,38.6,39.5,9.511,1.945,-0.181,-2.688,-0.402,-2.269,-3.045,26.463,0.0,267.44,,280.0,280.0,-1.458,3.003,-0.526,23.735
24335.5,2.578,0.665,-35.114,1.748,9.443,5.038,37.092,4.749,-5.036,-2.662,0.0,38.6,39.5,9.511,1.945,-0.105,-2.953,-0.415,-2.504,-3.045,26.463,0.0,267.44,,280.0,280.0,-1.385,2.996,-0.523,23.758
24336.0,2.578,0.665,-35.114,1.748,9.443,5.008,37.091,4.741,-5.019,-2.659,0.0,38.642,39.515,9.511,1.945,-0.264,-3.264,-0.546,-2.854,-3.033,26.455,0.0,268.44,,280.0,280.0,-1.494,2.989,-0.492,23.804
24336.5,2.578,0.665,-35.114,1.748,9.443,5.008,37.091,4.741,-5.019,-2.659,0.0,38.6,39.5,9.511,1.945,-0.528,-3.533,-0.751,-3.141,-3.033,26.455,0.0,268.44,,280.0,280.0,-1.732,2.982,-0.561,23.851
24337.0,2.92,0.694,-35.209,1.769,9.554,5.008,37.091,4.741,-5.019,-2.659,0.0,38.6,39.5,9.347,1.694,-0.472,-3.157,-0.645,-2.703,-3.033,26.455,0.0,268.74,,280.0,280.0,-1.988,2.975,-0.553,23.899
24337.5,2.92,0.694,-35.209,1.769,9.554,5.008,37.091,4.741,-5.019,-2.659,0.0,38.6,39.5,9.347,1.694,-0.295,-2.675,-0.396,-2.145,-3.033,26.455,0.0,268.74,,280.0,280.0,-1.744,2.974,-0.56,23.895
24338.0,2.92,0.694,-35.209,1.769,9.554,5.008,37.091,4.741,-5.019,-2.659,0.0,38.6,39.5,9.347,1.694,-0.242,-2.823,-0.422,-2.355,-3.033,26.455,0.0,268.34,,280.0,280.0,-1.378,2.974,-0.545,23.899
24338.5,2.92,0.694,-35.209,1.769,9.554,5.008,37.091,4.741,-5.019,-2.659,0.0,38.6,39.5,9.347,1.694,-0.315,-3.284,-0.59,-2.794,-3.033,26.455,0.0,268.34,,280.0,280.0,-1.46,2.973,-0.525,23.88
24339.0,2.92,0.694,-35.209,1.769,9.554,4.993,37.114,4.75,-5.0,-2.664,0.0,38.639,39.515,9.347,1.694,-0.511,-3.681,-0.776,-3.12,-3.034,26.453,0.0,268.44,,280.0,280.0,-1.746,2.972,-0.523,23.773
24339.5,2.92,0.694,-35.209,1.769,9.554,4.993,37.114,4.75,-5.0,-2.664,0.0,38.6,39.5,9.347,1.694,-0.592,-3.208,-0.718,-2.754,-3.034,26.453,0.0,268.44,,280.0,280.0,-2.022,2.971,-0.568,23.735
24340.0,3.473,0.82,-35.209,1.727,9.507,4.993,37.114,4.75,-5.0,-2.664,0.0,38.6,39.5,9.501,1.794,-0.496,-2.815,-0.59,-2.454,-3.034,26.453,0.0,268.54,,280.0,280.0,-1.818,2.97,-0.555,23.717
24340.5,3.473,0.82,-35.209,1.727,9.507,4.993,37.114,4.75,-5.0,-2.664,0.0,38.6,39.5,9.501,1.794,-0.223,-2.773,-0.428,-2.084,-3.034,26.453,0.0,268.54,,280.0,280.0,-1.589,2.978,-0.527,23.711
24341.0,3.473,0.82,-35.209,1.727,9.507,4.993,37.114,4.75,-5.0,-2.664,0.0,38.6,39.5,9.501,1.794,-0.281,-3.358,-0.583,-2.921,-3.034,26.453,0.0,268.14,,280.0,280.0,-1.377,2.987,-0.507,23.727
24341.5,3.473,0.82,-35.209,1.727,9.507,4.993,37.114,4.75,-5.0,-2.664,0.0,38.6,39.5,9.501,1.794,-0.477,-3.653,-0.769,-3.306,-3.034,26.453,0.0,268.14,,280.0,280.0,-1.786,2.994,-0.503,23.731
24342.0,3.473,0.82,-35.209,1.727,9.507,4.993,37.114,4.75,-5.0,-2.664,0.0,38.6,39.5,9.501,1.794,-0.622,-3.561,-0.833,-3.048,-3.034,26.453,0.0,268.64,,280.0,280.0,-2.051,3.002,-0.565,23.708
24342.5,3.473,0.82,-35.209,1.727,9.507,5.021,37.149,4.757,-4.992,-2.64,0.0,38.65,39.525,9.501,1.794,-0.566,-2.94,-0.641,-2.428,-3.037,26.459,0.0,268.64,,280.0,280.0,-2.016,3.01,-0.572,23.726
24343.0,3.473,0.82,-35.209,1.727,9.507,5.021,37.149,4.757,-4.992,-2.64,0.0,38.6,39.5,9.501,1.794,-0.284,-2.545,-0.453,-2.132,-3.037,26.459,0.0,267.84,,280.0,280.0,-1.644,3.018,-0.581,23.691
24343.5,3.143,0.748,-35.209,1.75,9.528,5.021,37.149,4.757,-4.992,-2.64,0.0,38.6,39.5,9.522,1.723,-0.141,-2.917,-0.491,-2.442,-3.037,26.459,0.0,267.84,,280.0,280.0,-1.353,3.025,-0.521,23.624
24344.0,3.143,0.748,-35.209,1.75,9.528,5.021,37.149,4.757,-4.992,-2.64,0.0,38.6,39.5,9.522,1.723,-0.417,-3.355,-0.656,-2.888,-3.037,26.459,0.0,269.04,,280.0,280.0,-1.498,3.027,-0.521,23.611
24344.5,3.143,0.748,-35.209,1.75,9.528,5.021,37.149,4.757,-4.992,-2.64,0.0,38.6,39.5,9.522,1.723,-0.669,-3.372,-0.845,-2.771,-3.037,26.459,0.0,269.04,,280.0,280.0,-1.829,3.029,-0.569,23.633
24345.0,3.143,0.748,-35.209,1.75,9.528,5.021,37.149,4.757,-4.992,-2.64,0.0,38.6,39.5,9.522,1.723,-0.445,-2.749,-0.569,-2.178,-3.037,26.459,0.0,267.84,,280.0,280.0,-1.914,3.031,-0.61,23.582
24345.5,3.143,0.748,-35.209,1.75,9.528,5.052,37.114,4.79,-5.004,-2.623,0.0,38.666,39.591,9.522,1.723,-0.182,-2.54,-0.422,-2.088,-3.025,26.47,0.0,267.84,,280.0,280.0,-1.485,3.033,-0.576,23.593
24346.0,3.143,0.748,-35.209,1.75,9.528,5.052,37.114,4.79,-5.004,-2.623,0.0,38.7,39.6,9.522,1.723,-0.232,-2.972,-0.516,-2.552,-3.025,26.47,0.0,268.74,,280.0,280.0,-1.308,3.034,-0.55,23.572
24346.5,3.018,0.724,-35.209,1.742,9.484,5.052,37.114,4.79,-5.004,-2.623,0.0,38.7,39.6,9.453,1.727,-0.47,-3.301,-0.715,-2.916,-3.025,26.47,0.0,268.74,,280.0,280.0,-1.568,3.036,-0.494,23.617
24347.0,3.018,0.724,-35.209,1.742,9.484,5.052,37.114,4.79,-5.004,-2.623,0.0,38.7,39.6,9.453,1.727,-0.63,-3.667,-0.97,-3.312,-3.025,26.47,0.0,268.44,,280.0,280.0,-1.851,3.036,-0.541,23.656
