t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
24347.5,3.018,0.724,-35.209,1.742,9.484,5.052,37.114,4.79,-5.004,-2.623,0.0,38.7,39.6,9.453,1.727,-0.657,-3.446,-0.94,-2.851,-3.025,26.47,0.0,268.44,,280.0,280.0,-2.145,3.036,-0.578,23.692
24348.0,3.018,0.724,-35.209,1.742,9.484,5.052,37.114,4.79,-5.004,-2.623,0.0,38.7,39.6,9.453,1.727,-0.277,-2.591,-0.523,-2.126,-3.025,26.47,0.0,268.84,,280.0,280.0,-1.973,3.035,-0.589,23.737
24348.5,3.018,0.724,-35.209,1.742,9.484,5.052,37.114,4.79,-5.004,-2.623,0.0,38.7,39.6,9.453,1.727,-0.19,-2.975,-0.534,-2.425,-3.025,26.47,0.0,268.84,,280.0,280.0,-1.379,3.035,-0.546,23.809
24349.0,3.018,0.724,-35.209,1.742,9.484,5.024,37.079,4.761,-4.997,-2.633,0.0,38.683,39.597,9.453,1.727,-0.348,-3.339,-0.717,-2.935,-3.031,26.466,0.0,268.74,,280.0,280.0,-1.531,3.035,-0.529,23.861
24349.5,3.018,0.724,-35.209,1.742,9.484,5.024,37.079,4.761,-4.997,-2.633,0.0,38.7,39.6,9.453,1.727,-0.639,-3.676,-0.95,-3.348,-3.031,26.466,0.0,268.74,,280.0,280.0,-1.835,3.035,-0.508,23.9
24350.0,2.718,0.659,-34.881,1.786,9.478,5.024,37.079,4.761,-4.997,-2.633,0.0,38.7,39.6,9.577,1.816,-0.759,-3.354,-0.917,-3.026,-3.031,26.466,0.0,269.04,,280.0,280.0,-2.153,3.034,-0.566,23.921
24350.5,2.718,0.659,-34.881,1.786,9.478,5.024,37.079,4.761,-4.997,-2.633,0.0,38.7,39.6,9.577,1.816,-0.558,-2.776,-0.646,-2.157,-3.031,26.466,0.0,269.04,,280.0,280.0,-2.014,3.029,-0.6,23.976
24351.0,2.718,0.659,-34.881,1.786,9.478,5.024,37.079,4.761,-4.997,-2.633,0.0,38.7,39.6,9.577,1.816,-0.333,-2.62,-0.513,-2.094,-3.031,26.466,0.0,268.44,,280.0,280.0,-1.534,3.024,-0.548,23.991
24351.5,2.718,0.659,-34.881,1.786,9.478,5.024,37.079,4.761,-4.997,-2.633,0.0,38.7,39.6,9.577,1.816,-0.364,-3.371,-0.744,-2.865,-3.031,26.466,0.0,268.44,,280.0,280.0,-1.39,3.019,-0.52,24.032
24352.0,2.718,0.659,-34.881,1.786,9.478,5.008,37.089,4.78,-4.984,-2.628,0.0,38.697,39.614,9.577,1.816,-0.524,-3.567,-0.866,-3.205,-3.027,26.479,0.0,269.24,,280.0,280.0,-1.836,3.014,-0.551,24.074
24352.5,2.718,0.659,-34.881,1.786,9.478,5.008,37.089,4.78,-4.984,-2.628,0.0,38.7,39.6,9.577,1.816,-0.814,-3.607,-1.003,-3.223,-3.027,26.479,0.0,269.24,,280.0,280.0,-2.04,3.009,-0.567,24.043
24353.0,2.895,0.676,-35.209,1.76,9.542,5.008,37.089,4.78,-4.984,-2.628,0.0,38.7,39.6,9.474,1.695,-0.685,-2.986,-0.779,-2.564,-3.027,26.479,0.0,268.04,,280.0,280.0,-2.162,3.004,-0.631,24.041
24353.5,2.895,0.676,-35.209,1.76,9.542,5.008,37.089,4.78,-4.984,-2.628,0.0,38.7,39.6,9.474,1.695,-0.415,-2.824,-0.612,-2.181,-3.027,26.479,0.0,268.04,,280.0,280.0,-1.753,3.003,-0.636,23.974
24354.0,2.895,0.676,-35.209,1.76,9.542,5.008,37.089,4.78,-4.984,-2.628,0.0,38.7,39.6,9.474,1.695,-0.345,-2.901,-0.585,-2.326,-3.027,26.479,0.0,269.14,,280.0,280.0,-1.508,3.001,-0.561,23.899
24354.5,2.895,0.676,-35.209,1.76,9.542,5.008,37.089,4.78,-4.984,-2.628,0.0,38.7,39.6,9.474,1.695,-0.396,-3.287,-0.743,-2.702,-3.027,26.479,0.0,269.14,,280.0,280.0,-1.539,2.999,-0.562,23.857
24355.0,2.895,0.676,-35.209,1.76,9.542,5.008,37.089,4.78,-4.984,-2.628,0.0,38.7,39.6,9.474,1.695,-0.663,-3.777,-1.047,-3.309,-3.027,26.479,0.0,268.24,,280.0,280.0,-1.782,2.997,-0.561,23.826
24355.5,2.895,0.676,-35.209,1.76,9.542,5.008,37.128,4.771,-4.955,-2.637,0.0,38.697,39.57,9.474,1.695,-0.728,-3.394,-0.906,-2.814,-3.016,26.482,0.0,268.24,,280.0,280.0,-2.199,2.996,-0.606,23.797
24356.0,2.895,0.676,-35.209,1.76,9.542,5.008,37.128,4.771,-4.955,-2.637,0.0,38.7,39.6,9.474,1.695,-0.588,-2.646,-0.661,-2.211,-3.016,26.482,0.0,269.44,,280.0,280.0,-1.961,2.994,-0.646,23.745
24356.5,3.588,0.834,-35.209,1.749,9.498,5.008,37.128,4.771,-4.955,-2.637,0.0,38.7,39.6,9.423,1.686,-0.258,-2.687,-0.539,-2.217,-3.016,26.482,0.0,269.44,,280.0,280.0,-1.526,2.992,-0.627,23.672
24357.0,3.588,0.834,-35.209,1.749,9.498,5.008,37.128,4.771,-4.955,-2.637,0.0,38.7,39.6,9.423,1.686,-0.35,-3.114,-0.656,-2.653,-3.016,26.482,0.0,268.44,,280.0,280.0,-1.425,3.002,-0.593,23.604
24357.5,3.588,0.834,-35.209,1.749,9.498,5.008,37.128,4.771,-4.955,-2.637,0.0,38.7,39.6,9.423,1.686,-0.534,-3.535,-0.874,-3.059,-3.016,26.482,0.0,268.44,,280.0,280.0,-1.693,3.012,-0.58,23.458
24358.0,3.588,0.834,-35.209,1.749,9.498,5.008,37.128,4.771,-4.955,-2.637,0.0,38.7,39.6,9.423,1.686,-0.704,-3.76,-1.091,-3.373,-3.016,26.482,0.0,269.34,,280.0,280.0,-2.001,3.021,-0.608,23.36
24358.5,3.588,0.834,-35.209,1.749,9.498,5.031,37.167,4.784,-4.94,-2.635,0.0,38.715,39.595,9.423,1.686,-0.599,-2.858,-0.74,-2.341,-3.017,26.484,0.0,269.34,,280.0,280.0,-2.232,3.031,-0.655,23.365
24359.0,3.588,0.834,-35.209,1.749,9.498,5.031,37.167,4.784,-4.94,-2.635,0.0,38.7,39.6,9.423,1.686,-0.392,-2.672,-0.594,-2.289,-3.017,26.484,0.0,268.24,,280.0,280.0,-1.634,3.04,-0.666,23.288
24359.5,2.957,0.763,-34.063,1.764,9.429,5.031,37.167,4.784,-4.94,-2.635,0.0,38.7,39.6,9.652,1.778,-0.397,-3.024,-0.709,-2.615,-3.017,26.484,0.0,268.24,,280.0,280.0,-1.487,3.049,-0.605,23.265
24360.0,2.957,0.763,-34.063,1.764,9.429,5.031,37.167,4.784,-4.94,-2.635,0.0,38.7,39.6,9.652,1.778,-0.613,-3.462,-0.904,-3.021,-3.017,26.484,0.0,268.84,,280.0,280.0,-1.686,3.047,-0.584,23.308
24360.5,2.957,0.763,-34.063,1.764,9.429,5.031,37.167,4.784,-4.94,-2.635,0.0,38.7,39.6,9.652,1.778,-0.751,-3.75,-1.151,-3.404,-3.017,26.484,0.0,268.84,,280.0,280.0,-2.0,3.046,-0.581,23.329
24361.0,2.957,0.763,-34.063,1.764,9.429,5.031,37.167,4.784,-4.94,-2.635,0.0,38.7,39.6,9.652,1.778,-0.848,-3.498,-1.071,-3.003,-3.017,26.484,0.0,268.64,,280.0,280.0,-2.264,3.044,-0.653,23.277
24361.5,2.957,0.763,-34.063,1.764,9.429,5.034,37.146,4.771,-4.951,-2.643,0.0,38.721,39.638,9.652,1.778,-0.725,-2.772,-0.813,-2.452,-3.022,26.488,0.0,268.64,,280.0,280.0,-2.105,3.043,-0.665,23.237
24362.0,2.957,0.763,-34.063,1.764,9.429,5.034,37.146,4.771,-4.951,-2.643,0.0,38.7,39.6,9.652,1.778,-0.393,-3.151,-0.776,-2.785,-3.022,26.488,0.0,269.54,,280.0,280.0,-1.69,3.041,-0.617,23.146
24362.5,2.957,0.763,-34.063,1.764,9.429,5.034,37.146,4.771,-4.951,-2.643,0.0,38.7,39.6,9.652,1.778,-0.586,-3.27,-0.886,-2.942,-3.022,26.488,0.0,269.54,,280.0,280.0,-1.776,3.04,-0.598,23.18
24363.0,3.096,0.786,-34.477,1.741,9.44,5.034,37.146,4.771,-4.951,-2.643,0.0,38.7,39.6,9.596,1.826,-0.816,-3.625,-1.167,-3.345,-3.022,26.488,0.0,268.24,,280.0,280.0,-1.921,3.039,-0.581,23.241
24363.5,3.096,0.786,-34.477,1.741,9.44,5.034,37.146,4.771,-4.951,-2.643,0.0,38.7,39.6,9.596,1.826,-0.916,-3.425,-1.136,-3.208,-3.022,26.488,0.0,268.24,,280.0,280.0,-2.238,3.04,-0.635,23.256
24364.0,3.096,0.786,-34.477,1.741,9.44,5.034,37.146,4.771,-4.951,-2.643,0.0,38.7,39.6,9.596,1.826,-0.791,-3.142,-1.018,-2.781,-3.022,26.488,0.0,269.34,,280.0,280.0,-2.171,3.041,-0.656,23.31
24364.5,3.096,0.786,-34.477,1.741,9.44,5.034,37.146,4.771,-4.951,-2.643,0.0,38.7,39.6,9.596,1.826,-0.632,-3.021,-0.868,-2.525,-3.022,26.488,0.0,269.34,,280.0,280.0,-1.933,3.041,-0.607,23.511
24365.0,3.096,0.786,-34.477,1.741,9.44,5.032,37.115,4.765,-4.939,-2.645,0.0,38.734,39.685,9.596,1.826,-0.593,-3.197,-0.843,-2.656,-3.02,26.496,0.0,268.14,,280.0,280.0,-1.762,3.042,-0.564,23.538
24365.5,3.096,0.786,-34.477,1.741,9.44,5.032,37.115,4.765,-4.939,-2.645,0.0,38.7,39.7,9.596,1.826,-0.69,-3.606,-1.098,-3.232,-3.02,26.496,0.0,268.14,,280.0,280.0,-1.822,3.043,-0.603,23.56
24366.0,2.414,0.659,-33.177,1.821,9.432,5.032,37.115,4.765,-4.939,-2.645,0.0,38.7,39.7,9.759,1.72,-0.846,-3.506,-1.108,-3.097,-3.02,26.496,0.0,269.34,,280.0,280.0,-2.157,3.044,-0.609,23.571
24366.5,2.414,0.659,-33.177,1.821,9.432,5.032,37.115,4.765,-4.939,-2.645,0.0,38.7,39.7,9.759,1.72,-0.804,-3.105,-0.972,-2.819,-3.02,26.496,0.0,269.34,,280.0,280.0,-2.139,3.034,-0.643,23.594
24367.0,2.414,0.659,-33.177,1.821,9.432,5.032,37.115,4.765,-4.939,-2.645,0.0,38.7,39.7,9.759,1.72,-0.62,-2.946,-0.868,-2.535,-3.02,26.496,0.0,266.94,,280.0,280.0,-1.925,3.024,-0.64,23.61
24367.5,2.414,0.659,-33.177,1.821,9.432,5.032,37.115,4.765,-4.939,-2.645,0.0,38.7,39.7,9.759,1.72,-0.487,-3.076,-0.824,-2.567,-3.02,26.496,0.0,266.94,,280.0,280.0,-1.742,3.014,-0.637,23.624
24368.0,2.414,0.659,-33.177,1.821,9.432,5.033,37.098,4.746,-4.949,-2.635,0.0,38.733,39.656,9.759,1.72,-0.486,-3.32,-0.92,-2.825,-3.026,26.495,0.0,269.04,,280.0,280.0,-1.738,3.004,-0.582,23.573
24368.5,2.414,0.659,-33.177,1.821,9.432,5.033,37.098,4.746,-4.949,-2.635,0.0,38.7,39.7,9.759,1.72,-0.631,-3.466,-1.022,-3.077,-3.026,26.495,0.0,269.04,,280.0,280.0,-1.888,2.994,-0.587,23.602
24369.0,2.414,0.659,-33.177,1.821,9.432,5.033,37.098,4.746,-4.949,-2.635,0.0,38.7,39.7,9.759,1.72,-0.844,-3.484,-1.143,-2.972,-3.026,26.495,0.0,267.94,,280.0,280.0,-2.111,2.975,-0.606,23.637
24369.5,2.858,0.668,-35.209,1.756,9.475,5.033,37.098,4.746,-4.949,-2.635,0.0,38.7,39.7,9.535,1.823,-0.729,-2.813,-0.89,-2.632,-3.026,26.495,0.0,267.94,,280.0,280.0,-2.111,2.975,-0.623,23.61
24370.0,2.858,0.668,-35.209,1.756,9.475,5.033,37.098,4.746,-4.949,-2.635,0.0,38.7,39.7,9.535,1.823,-0.563,-2.929,-0.829,-2.653,-3.026,26.495,0.0,269.34,,280.0,280.0,-1.766,2.973,-0.608,23.659
24370.5,2.858,0.668,-35.209,1.756,9.475,5.033,37.098,4.746,-4.949,-2.635,0.0,38.7,39.7,9.535,1.823,-0.53,-3.111,-0.839,-2.868,-3.026,26.495,0.0,269.34,,280.0,280.0,-1.743,2.971,-0.587,23.655
24371.0,2.858,0.668,-35.209,1.756,9.475,5.033,37.098,4.746,-4.949,-2.635,0.0,38.7,39.7,9.535,1.823,-0.697,-3.271,-0.979,-3.028,-3.026,26.495,0.0,267.94,,280.0,280.0,-1.837,2.97,-0.575,23.668
24371.5,2.858,0.668,-35.209,1.756,9.475,5.005,37.128,4.756,-4.919,-2.637,0.0,38.744,39.698,9.535,1.823,-0.816,-3.447,-1.121,-3.158,-3.03,26.489,0.0,267.94,,280.0,280.0,-1.994,2.968,-0.6,23.748
24372.0,2.858,0.668,-35.209,1.756,9.475,5.005,37.128,4.756,-4.919,-2.637,0.0,38.7,39.7,9.535,1.823,-0.854,-3.447,-1.208,-3.137,-3.03,26.489,0.0,269.24,,280.0,280.0,-2.136,2.966,-0.636,23.737
24372.5,3.035,0.789,-34.083,1.764,9.433,5.005,37.128,4.756,-4.919,-2.637,0.0,38.7,39.7,9.613,1.762,-0.732,-3.284,-1.054,-2.748,-3.03,26.489,0.0,269.24,,280.0,280.0,-2.162,2.964,-0.635,23.68
24373.0,3.035,0.789,-34.083,1.764,9.433,5.005,37.128,4.756,-4.919,-2.637,0.0,38.7,39.7,9.613,1.762,-0.698,-3.026,-0.916,-2.786,-3.03,26.489,0.0,268.44,,280.0,280.0,-1.955,2.965,-0.622,23.659
24373.5,3.035,0.789,-34.083,1.764,9.433,5.005,37.128,4.756,-4.919,-2.637,0.0,38.7,39.7,9.613,1.762,-0.721,-3.217,-0.97,-2.949,-3.03,26.489,0.0,268.44,,280.0,280.0,-1.857,2.966,-0.597,23.63
24374.0,3.035,0.789,-34.083,1.764,9.433,5.005,37.128,4.756,-4.919,-2.637,0.0,38.7,39.7,9.613,1.762,-0.703,-3.365,-1.057,-3.058,-3.03,26.489,0.0,269.24,,280.0,280.0,-1.964,2.968,-0.613,23.575
24374.5,3.035,0.789,-34.083,1.764,9.433,5.002,37.131,4.769,-4.91,-2.629,0.0,38.742,39.703,9.613,1.762,-0.752,-3.459,-1.15,-3.026,-3.011,26.494,0.0,269.24,,280.0,280.0,-2.046,2.969,-0.614,23.557
24375.0,3.035,0.789,-34.083,1.764,9.433,5.002,37.131,4.769,-4.91,-2.629,0.0,38.7,39.7,9.613,1.762,-0.682,-3.081,-0.965,-2.507,-3.011,26.494,0.0,268.44,,280.0,280.0,-2.097,2.97,-0.63,23.518
24375.5,3.035,0.789,-34.083,1.764,9.433,5.002,37.131,4.769,-4.91,-2.629,0.0,38.7,39.7,9.613,1.762,-0.559,-2.727,-0.788,-2.335,-3.011,26.494,0.0,268.44,,280.0,280.0,-1.809,2.971,-0.642,23.532
24376.0,3.469,0.83,-35.209,1.733,9.493,5.002,37.131,4.769,-4.91,-2.629,0.0,38.7,39.7,9.538,1.785,-0.401,-3.018,-0.823,-2.585,-3.011,26.494,0.0,269.54,,280.0,280.0,-1.602,2.972,-0.575,23.54
24376.5,3.469,0.83,-35.209,1.733,9.493,5.002,37.131,4.769,-4.91,-2.629,0.0,38.7,39.7,9.538,1.785,-0.841,-3.49,-1.175,-3.208,-3.011,26.494,0.0,269.54,,280.0,280.0,-1.707,2.98,-0.602,23.495
24377.0,3.469,0.83,-35.209,1.733,9.493,5.002,37.131,4.769,-4.91,-2.629,0.0,38.7,39.7,9.538,1.785,-0.909,-3.439,-1.22,-3.172,-3.011,26.494,0.0,268.54,,280.0,280.0,-2.178,2.988,-0.597,23.495
24377.5,3.469,0.83,-35.209,1.733,9.493,5.002,37.131,4.769,-4.91,-2.629,0.0,38.7,39.7,9.538,1.785,-0.77,-2.995,-1.106,-2.417,-3.011,26.494,0.0,268.54,,280.0,280.0,-2.185,2.996,-0.613,23.493
24378.0,3.469,0.83,-35.209,1.733,9.493,4.993,37.169,4.73,-4.901,-2.654,0.0,38.758,39.707,9.538,1.785,-0.608,-2.525,-0.829,-2.079,-3.021,26.488,0.0,269.04,,280.0,280.0,-1.822,3.004,-0.655,23.442
24378.5,3.469,0.83,-35.209,1.733,9.493,4.993,37.169,4.73,-4.901,-2.654,0.0,38.8,39.7,9.538,1.785,-0.494,-2.96,-0.877,-2.471,-3.021,26.488,0.0,269.04,,280.0,280.0,-1.51,3.011,-0.596,23.44
24379.0,2.333,0.63,-34.251,1.79,9.434,4.993,37.169,4.73,-4.901,-2.654,0.0,38.8,39.7,9.512,1.649,-0.606,-3.491,-1.117,-3.088,-3.021,26.488,0.0,268.14,,280.0,280.0,-1.7,3.019,-0.569,23.401
24379.5,2.333,0.63,-34.251,1.79,9.434,4.993,37.169,4.73,-4.901,-2.654,0.0,38.8,39.7,9.512,1.649,-0.767,-3.67,-1.269,-3.413,-3.021,26.488,0.0,268.14,,280.0,280.0,-2.076,3.008,-0.605,23.347
24380.0,2.333,0.63,-34.251,1.79,9.434,4.993,37.169,4.73,-4.901,-2.654,0.0,38.8,39.7,9.512,1.649,-0.702,-2.917,-0.963,-2.325,-3.021,26.488,0.0,269.14,,280.0,280.0,-2.28,2.997,-0.647,23.289
24380.5,2.333,0.63,-34.251,1.79,9.434,4.993,37.169,4.73,-4.901,-2.654,0.0,38.8,39.7,9.512,1.649,-0.526,-2.619,-0.765,-2.211,-3.021,26.488,0.0,269.14,,280.0,280.0,-1.727,2.986,-0.634,23.212
24381.0,2.333,0.63,-34.251,1.79,9.434,4.988,37.101,4.734,-4.919,-2.64,0.0,38.762,39.756,9.512,1.649,-0.37,-2.983,-0.814,-2.566,-3.03,26.491,0.0,269.14,,280.0,280.0,-1.53,2.975,-0.606,23.157
24381.5,2.333,0.63,-34.251,1.79,9.434,4.988,37.101,4.734,-4.919,-2.64,0.0,38.8,39.8,9.512,1.649,-0.585,-3.322,-0.994,-2.907,-3.03,26.491,0.0,269.14,,280.0,280.0,-1.683,2.964,-0.572,23.158
24382.0,2.259,0.572,-34.857,1.742,9.402,4.988,37.101,4.734,-4.919,-2.64,0.0,38.8,39.8,9.538,1.834,-0.79,-3.634,-1.263,-3.348,-3.03,26.491,0.0,269.74,,280.0,280.0,-1.952,2.954,-0.543,23.105
24382.5,2.259,0.572,-34.857,1.742,9.402,4.988,37.101,4.734,-4.919,-2.64,0.0,38.8,39.8,9.538,1.834,-0.902,-3.386,-1.186,-3.062,-3.03,26.491,0.0,269.74,,280.0,280.0,-2.134,2.931,-0.639,23.103
24383.0,2.259,0.572,-34.857,1.742,9.402,4.988,37.101,4.734,-4.919,-2.64,0.0,38.8,39.8,9.538,1.834,-0.708,-2.91,-0.945,-2.37,-3.03,26.491,0.0,269.14,,280.0,280.0,-2.134,2.931,-0.625,23.117
24383.5,2.259,0.572,-34.857,1.742,9.402,4.988,37.101,4.734,-4.919,-2.64,0.0,38.8,39.8,9.538,1.834,-0.444,-2.96,-0.878,-2.663,-3.03,26.491,0.0,269.14,,280.0,280.0,-1.733,2.92,-0.572,23.107
24384.0,2.259,0.572,-34.857,1.742,9.402,4.988,37.101,4.734,-4.919,-2.64,0.0,38.8,39.8,9.538,1.834,-0.725,-3.321,-1.118,-3.064,-3.03,26.491,0.0,269.34,,280.0,280.0,-1.736,2.91,-0.513,23.089
24384.5,2.259,0.572,-34.857,1.742,9.402,4.992,37.11,4.755,-4.892,-2.649,0.0,38.769,39.713,9.538,1.834,-0.84,-3.732,-1.404,-3.504,-3.029,26.482,0.0,269.34,,280.0,280.0,-2.057,2.899,-0.531,23.094
24385.0,2.259,0.572,-34.857,1.742,9.402,4.992,37.11,4.755,-4.892,-2.649,0.0,38.8,39.7,9.538,1.834,-1.032,-3.591,-1.4,-3.224,-3.029,26.482,0.0,268.64,,280.0,280.0,-2.37,2.888,-0.553,23.125
24385.5,3.374,0.809,-35.209,1.735,9.445,4.992,37.11,4.755,-4.892,-2.649,0.0,38.8,39.7,9.407,1.796,-0.83,-2.939,-1.051,-2.4,-3.029,26.482,0.0,268.64,,280.0,280.0,-2.312,2.878,-0.581,23.113
24386.0,3.374,0.809,-35.209,1.735,9.445,4.992,37.11,4.755,-4.892,-2.649,0.0,38.8,39.7,9.407,1.796,-0.517,-2.582,-0.812,-2.267,-3.029,26.482,0.0,269.24,,280.0,280.0,-1.805,2.886,-0.557,23.137
24386.5,3.374,0.809,-35.209,1.735,9.445,4.992,37.11,4.755,-4.892,-2.649,0.0,38.8,39.7,9.407,1.796,-0.483,-2.915,-0.91,-2.615,-3.029,26.482,0.0,269.24,,280.0,280.0,-1.544,2.894,-0.507,23.116
24387.0,3.374,0.809,-35.209,1.735,9.445,4.992,37.11,4.755,-4.892,-2.649,0.0,38.8,39.7,9.407,1.796,-0.895,-3.539,-1.348,-3.256,-3.029,26.482,0.0,268.94,,280.0,280.0,-1.731,2.902,-0.491,23.102
24387.5,3.374,0.809,-35.209,1.735,9.445,4.983,37.153,4.765,-4.872,-2.645,0.0,38.78,39.745,9.407,1.796,-1.019,-3.561,-1.448,-3.226,-3.029,26.494,0.0,268.94,,280.0,280.0,-2.26,2.91,-0.509,23.054
24388.0,3.374,0.809,-35.209,1.735,9.445,4.983,37.153,4.765,-4.872,-2.645,0.0,38.8,39.7,9.407,1.796,-0.971,-3.003,-1.235,-2.858,-3.029,26.494,0.0,269.24,,280.0,280.0,-2.314,2.918,-0.561,23.035
24388.5,2.796,0.771,-33.983,1.783,9.417,4.983,37.153,4.765,-4.872,-2.645,0.0,38.8,39.7,9.575,1.699,-0.75,-2.959,-1.054,-2.505,-3.029,26.494,0.0,269.24,,280.0,280.0,-2.017,2.925,-0.565,23.061
24389.0,2.796,0.771,-33.983,1.783,9.417,4.983,37.153,4.765,-4.872,-2.645,0.0,38.8,39.7,9.575,1.699,-0.639,-2.893,-0.979,-2.414,-3.029,26.494,0.0,268.84,,280.0,280.0,-1.817,2.923,-0.521,23.093
24389.5,2.796,0.771,-33.983,1.783,9.417,4.983,37.153,4.765,-4.872,-2.645,0.0,38.8,39.7,9.575,1.699,-0.651,-3.204,-1.071,-2.768,-3.029,26.494,0.0,268.84,,280.0,280.0,-1.731,2.921,-0.464,23.126
24390.0,2.796,0.771,-33.983,1.783,9.417,4.983,37.153,4.765,-4.872,-2.645,0.0,38.8,39.7,9.575,1.699,-0.749,-3.515,-1.282,-3.161,-3.029,26.494,0.0,269.74,,280.0,280.0,-1.924,2.919,-0.47,23.126
24390.5,2.796,0.771,-33.983,1.783,9.417,4.983,37.153,4.765,-4.872,-2.645,0.0,38.8,39.7,9.575,1.699,-0.961,-3.076,-1.223,-2.807,-3.029,26.494,0.0,269.74,,280.0,280.0,-2.177,2.917,-0.515,23.211
24391.0,2.796,0.771,-33.983,1.783,9.417,4.975,37.164,4.733,-4.86,-2.663,0.0,38.777,39.762,9.575,1.699,-0.764,-2.739,-1.0,-2.418,-3.031,26.497,0.0,269.44,,280.0,280.0,-2.017,2.915,-0.521,23.215
24391.5,2.796,0.771,-33.983,1.783,9.417,4.975,37.164,4.733,-4.86,-2.663,0.0,38.8,39.8,9.575,1.699,-0.493,-2.967,-0.958,-2.506,-3.031,26.497,0.0,269.44,,280.0,280.0,-1.731,2.913,-0.49,23.181
24392.0,3.471,0.792,-35.209,1.732,9.504,4.975,37.164,4.733,-4.86,-2.663,0.0,38.8,39.8,9.465,1.743,-0.604,-3.278,-1.093,-2.954,-3.031,26.497,0.0,269.44,,280.0,280.0,-1.731,2.911,-0.469,23.074
24392.5,3.471,0.792,-35.209,1.732,9.504,4.975,37.164,4.733,-4.86,-2.663,0.0,38.8,39.8,9.465,1.743,-0.752,-3.459,-1.251,-3.266,-3.031,26.497,0.0,269.44,,280.0,280.0,-1.982,2.92,-0.461,22.943
24393.0,3.471,0.792,-35.209,1.732,9.504,4.975,37.164,4.733,-4.86,-2.663,0.0,38.8,39.8,9.465,1.743,-0.899,-3.456,-1.258,-2.996,-3.031,26.497,0.0,269.54,,280.0,280.0,-2.182,2.929,-0.519,23.076
24393.5,3.471,0.792,-35.209,1.732,9.504,4.975,37.164,4.733,-4.86,-2.663,0.0,38.8,39.8,9.465,1.743,-0.686,-2.783,-0.946,-2.412,-3.031,26.497,0.0,269.54,,280.0,280.0,-2.152,2.938,-0.482,23.175
24394.0,3.471,0.792,-35.209,1.732,9.504,4.983,37.102,4.7,-4.883,-2.636,0.0,38.79,39.747,9.465,1.743,-0.304,-2.847,-0.761,-2.482,-3.03,26.498,0.0,269.34,,280.0,280.0,-1.707,2.947,-0.435,23.212
24394.5,3.471,0.792,-35.209,1.732,9.504,4.983,37.102,4.7,-4.883,-2.636,0.0,38.8,39.7,9.465,1.743,-0.446,-3.117,-0.931,-2.895,-3.03,26.498,0.0,269.34,,280.0,280.0,-1.599,2.955,-0.39,23.204
24395.0,2.429,0.58,-35.055,1.735,9.445,4.983,37.102,4.7,-4.883,-2.636,0.0,38.8,39.7,9.534,1.83,-0.759,-3.319,-1.163,-3.143,-3.03,26.498,0.0,269.24,,280.0,280.0,-1.847,2.964,-0.369,23.153
24395.5,2.429,0.58,-35.055,1.735,9.445,4.983,37.102,4.7,-4.883,-2.636,0.0,38.8,39.7,9.534,1.83,-0.89,-3.029,-1.203,-2.947,-3.03,26.498,0.0,269.24,,280.0,280.0,-2.096,2.955,-0.398,23.151
24396.0,2.429,0.58,-35.055,1.735,9.445,4.983,37.102,4.7,-4.883,-2.636,0.0,38.8,39.7,9.534,1.83,-0.729,-2.436,-0.894,-1.997,-3.03,26.498,0.0,269.24,,280.0,280.0,-2.017,2.946,-0.379,23.181
24396.5,2.429,0.58,-35.055,1.735,9.445,4.983,37.102,4.7,-4.883,-2.636,0.0,38.8,39.7,9.534,1.83,-0.213,-2.259,-0.536,-1.554,-3.03,26.498,0.0,269.24,,280.0,280.0,-1.514,2.938,-0.324,23.296
24397.0,2.429,0.58,-35.055,1.735,9.445,4.983,37.102,4.7,-4.883,-2.636,0.0,38.8,39.7,9.534,1.83,-0.118,-2.816,-0.659,-2.369,-3.03,26.498,0.0,269.24,,280.0,280.0,-1.141,2.93,-0.297,23.293
24397.5,2.429,0.58,-35.055,1.735,9.445,4.988,37.068,4.715,-4.852,-2.631,0.0,38.797,39.729,9.534,1.83,-0.698,-3.313,-1.183,-3.084,-3.017,26.507,0.0,269.24,,280.0,280.0,-1.49,2.921,-0.264,23.261
24398.0,2.429,0.58,-35.055,1.735,9.445,4.988,37.068,4.715,-4.852,-2.631,0.0,38.8,39.7,9.534,1.83,-0.844,-2.944,-1.118,-2.736,-3.017,26.507,0.0,269.34,,280.0,280.0,-2.07,2.913,-0.286,23.277
24398.5,3.913,0.917,-35.209,1.669,9.448,4.988,37.068,4.715,-4.852,-2.631,0.0,38.8,39.7,9.53,1.839,-0.605,-2.506,-0.871,-2.177,-3.017,26.507,0.0,269.34,,280.0,280.0,-1.911,2.905,-0.29,23.247
24399.0,3.913,0.917,-35.209,1.669,9.448,4.988,37.068,4.715,-4.852,-2.631,0.0,38.8,39.7,9.53,1.839,-0.257,-2.32,-0.584,-1.755,-3.017,26.507,0.0,269.54,,280.0,280.0,-1.54,2.922,-0.262,23.276
24399.5,3.913,0.917,-35.209,1.669,9.448,4.988,37.068,4.715,-4.852,-2.631,0.0,38.8,39.7,9.53,1.839,-0.159,-2.751,-0.664,-2.42,-3.017,26.507,0.0,269.54,,280.0,280.0,-1.229,2.938,-0.237,23.303
24400.0,3.913,0.917,-35.209,1.669,9.448,4.988,37.068,4.715,-4.852,-2.631,0.0,38.8,39.7,9.53,1.839,-0.391,-3.016,-0.885,-2.819,-3.017,26.507,0.0,269.44,,280.0,280.0,-1.499,2.954,-0.165,23.343
24400.5,3.913,0.917,-35.209,1.669,9.448,4.977,37.129,4.726,-4.827,-2.649,0.0,38.806,39.734,9.53,1.839,-0.697,-3.164,-1.092,-3.035,-3.036,26.504,0.0,269.44,,280.0,280.0,-1.778,2.97,-0.225,23.43
24401.0,3.913,0.917,-35.209,1.669,9.448,4.977,37.129,4.726,-4.827,-2.649,0.0,38.8,39.7,9.53,1.839,-0.469,-2.319,-0.673,-1.819,-3.036,26.504,0.0,269.14,,280.0,280.0,-1.997,2.985,-0.237,23.48
24401.5,4.345,1.041,-35.209,1.686,9.463,4.977,37.129,4.726,-4.827,-2.649,0.0,38.8,39.7,9.428,1.731,-0.18,-2.146,-0.425,-1.738,-3.036,26.504,0.0,269.14,,280.0,280.0,-1.32,3.0,-0.24,23.539
24402.0,4.345,1.041,-35.209,1.686,9.463,4.977,37.129,4.726,-4.827,-2.649,0.0,38.8,39.7,9.428,1.731,-0.215,-2.608,-0.609,-2.23,-3.036,26.504,0.0,269.34,,280.0,280.0,-1.122,3.023,-0.176,23.623
24402.5,4.345,1.041,-35.209,1.686,9.463,4.977,37.129,4.726,-4.827,-2.649,0.0,38.8,39.7,9.428,1.731,-0.419,-3.153,-0.982,-2.85,-3.036,26.504,0.0,269.34,,280.0,280.0,-1.415,3.044,-0.148,23.675
24403.0,4.345,1.041,-35.209,1.686,9.463,4.977,37.129,4.726,-4.827,-2.649,0.0,38.8,39.7,9.428,1.731,-0.688,-3.287,-1.224,-2.972,-3.036,26.504,0.0,269.44,,280.0,280.0,-1.851,3.066,-0.131,23.726
24403.5,4.345,1.041,-35.209,1.686,9.463,4.977,37.129,4.726,-4.827,-2.649,0.0,38.8,39.7,9.428,1.731,-0.763,-2.71,-1.06,-2.571,-3.036,26.504,0.0,269.44,,280.0,280.0,-2.043,3.086,-0.15,23.818
24404.0,4.345,1.041,-35.209,1.686,9.463,5.0,37.171,4.759,-4.815,-2.657,0.0,38.801,39.789,9.428,1.731,-0.412,-2.004,-0.611,-1.752,-3.037,26.503,0.0,269.54,,280.0,280.0,-1.776,3.107,-0.115,23.851
24404.5,4.345,1.041,-35.209,1.686,9.463,5.0,37.171,4.759,-4.815,-2.657,0.0,38.8,39.8,9.428,1.731,-0.098,-2.768,-0.644,-2.398,-3.037,26.503,0.0,269.54,,280.0,280.0,-1.195,3.127,-0.091,23.911
24405.0,3.128,0.788,-35.209,1.711,9.482,5.0,37.171,4.759,-4.815,-2.657,0.0,38.8,39.8,9.507,1.918,-0.327,-2.98,-0.828,-2.708,-3.037,26.503,0.0,269.34,,280.0,280.0,-1.477,3.147,-0.057,23.908
24405.5,3.128,0.788,-35.209,1.711,9.482,5.0,37.171,4.759,-4.815,-2.657,0.0,38.8,39.8,9.507,1.918,-0.648,-3.362,-1.283,-3.188,-3.037,26.503,0.0,269.34,,280.0,280.0,-1.711,3.147,-0.07,23.883
24406.0,3.128,0.788,-35.209,1.711,9.482,5.0,37.171,4.759,-4.815,-2.657,0.0,38.8,39.8,9.507,1.918,-0.718,-3.01,-1.13,-2.59,-3.037,26.503,0.0,269.24,,280.0,280.0,-2.12,3.147,-0.086,23.867
24406.5,3.128,0.788,-35.209,1.711,9.482,5.0,37.171,4.759,-4.815,-2.657,0.0,38.8,39.8,9.507,1.918,-0.427,-1.981,-0.583,-1.692,-3.037,26.503,0.0,269.24,,280.0,280.0,-1.862,3.146,-0.161,23.851
24407.0,3.128,0.788,-35.209,1.711,9.482,5.005,37.133,4.68,-4.82,-2.653,0.0,38.82,39.78,9.507,1.918,-0.064,-2.155,-0.448,-1.783,-3.028,26.506,0.0,269.04,,280.0,280.0,-1.171,3.146,-0.094,23.844
24407.5,3.128,0.788,-35.209,1.711,9.482,5.005,37.133,4.68,-4.82,-2.653,0.0,38.8,39.8,9.507,1.918,-0.097,-2.604,-0.598,-2.282,-3.028,26.506,0.0,269.04,,280.0,280.0,-1.112,3.146,-0.032,23.847
24408.0,2.451,0.693,-33.82,1.798,9.453,5.005,37.133,4.68,-4.82,-2.653,0.0,38.8,39.8,9.576,1.699,-0.754,-3.205,-1.448,-3.082,-3.028,26.506,0.0,269.44,,280.0,280.0,-1.395,3.145,-0.006,23.843
24408.5,2.451,0.693,-33.82,1.798,9.453,5.005,37.133,4.68,-4.82,-2.653,0.0,38.8,39.8,9.576,1.699,-0.749,-2.936,-1.155,-2.516,-3.028,26.506,0.0,269.44,,280.0,280.0,-2.122,3.134,-0.038,23.85
24409.0,2.451,0.693,-33.82,1.798,9.453,5.005,37.133,4.68,-4.82,-2.653,0.0,38.8,39.8,9.576,1.699,-0.419,-2.272,-0.73,-1.804,-3.028,26.506,0.0,268.94,,280.0,280.0,-1.839,3.123,-0.119,23.888
24409.5,2.451,0.693,-33.82,1.798,9.453,5.005,37.133,4.68,-4.82,-2.653,0.0,38.8,39.8,9.576,1.699,-0.198,-2.129,-0.519,-1.855,-3.028,26.506,0.0,268.94,,280.0,280.0,-1.306,3.112,-0.125,23.898
24410.0,2.451,0.693,-33.82,1.798,9.453,4.985,37.103,4.747,-4.819,-2.637,0.0,38.821,39.784,9.576,1.699,-0.369,-2.612,-0.805,-2.376,-3.028,26.51,0.0,268.94,,280.0,280.0,-1.175,3.101,-0.047,23.954
24410.5,2.451,0.693,-33.82,1.798,9.453,4.985,37.103,4.747,-4.819,-2.637,0.0,38.8,39.8,9.576,1.699,-0.744,-2.64,-1.547,-2.549,-3.028,26.51,0.0,268.94,,280.0,280.0,-1.54,3.09,0.053,23.948
24411.0,2.451,0.693,-33.82,1.798,9.453,4.985,37.103,4.747,-4.819,-2.637,0.0,38.8,39.8,9.576,1.699,-1.123,-2.846,-1.72,-2.701,-3.028,26.51,0.0,269.24,,280.0,280.0,-1.87,3.08,-0.013,23.895
24411.5,2.903,0.69,-34.968,1.821,9.503,4.985,37.103,4.747,-4.819,-2.637,0.0,38.8,39.8,9.536,1.707,-0.89,-2.833,-1.465,-2.71,-3.028,26.51,0.0,269.24,,280.0,280.0,-2.098,3.07,-0.007,23.888
24412.0,2.903,0.69,-34.968,1.821,9.503,4.985,37.103,4.747,-4.819,-2.637,0.0,38.8,39.8,9.536,1.707,-0.855,-2.65,-1.263,-2.347,-3.028,26.51,0.0,269.04,,280.0,280.0,-1.974,3.067,-0.034,23.843
24412.5,2.903,0.69,-34.968,1.821,9.503,4.985,37.103,4.747,-4.819,-2.637,0.0,38.8,39.8,9.536,1.707,-0.806,-2.7,-1.215,-2.457,-3.028,26.51,0.0,269.04,,280.0,280.0,-1.779,3.064,-0.065,23.808
24413.0,2.903,0.69,-34.968,1.821,9.503,4.985,37.103,4.747,-4.819,-2.637,0.0,38.8,39.8,9.536,1.707,-0.796,-2.934,-1.266,-2.776,-3.028,26.51,0.0,268.94,,280.0,280.0,-1.794,3.062,-0.051,23.762
24413.5,2.903,0.69,-34.968,1.821,9.503,4.991,37.151,4.733,-4.832,-2.656,0.0,38.818,39.79,9.536,1.707,-0.899,-3.076,-1.387,-2.963,-3.047,26.509,0.0,268.94,,280.0,280.0,-1.943,3.059,-0.056,23.733
24414.0,2.903,0.69,-34.968,1.821,9.503,4.991,37.151,4.733,-4.832,-2.656,0.0,38.8,39.8,9.536,1.707,-0.993,-2.905,-1.318,-2.861,-3.047,26.509,0.0,268.94,,280.0,280.0,-2.081,3.056,-0.122,23.655
24414.5,3.455,0.866,-35.006,1.76,9.405,4.991,37.151,4.733,-4.832,-2.656,0.0,38.8,39.8,9.485,1.839,-0.869,-2.79,-1.262,-2.675,-3.047,26.509,0.0,268.94,,280.0,280.0,-2.019,3.054,-0.125,23.646
24415.0,3.455,0.866,-35.006,1.76,9.405,4.991,37.151,4.733,-4.832,-2.656,0.0,38.8,39.8,9.485,1.839,-0.756,-2.981,-1.312,-2.714,-3.047,26.509,0.0,268.54,,280.0,280.0,-1.899,3.06,-0.124,23.604
24415.5,3.455,0.866,-35.006,1.76,9.405,4.991,37.151,4.733,-4.832,-2.656,0.0,38.8,39.8,9.485,1.839,-0.855,-3.092,-1.495,-2.939,-3.047,26.509,0.0,268.54,,280.0,280.0,-1.941,3.067,-0.121,23.6
24416.0,3.455,0.866,-35.006,1.76,9.405,4.991,37.151,4.733,-4.832,-2.656,0.0,38.8,39.8,9.485,1.839,-1.05,-3.247,-1.648,-3.07,-3.047,26.509,0.0,268.94,,280.0,280.0,-2.095,3.073,-0.098,23.634
24416.5,3.455,0.866,-35.006,1.76,9.405,5.011,37.187,4.751,-4.809,-2.646,0.0,38.835,39.814,9.485,1.839,-1.153,-3.105,-1.646,-2.993,-3.043,26.508,0.0,268.94,,280.0,280.0,-2.254,3.08,-0.138,23.649
24417.0,3.455,0.866,-35.006,1.76,9.405,5.011,37.187,4.751,-4.809,-2.646,0.0,38.8,39.8,9.485,1.839,-1.179,-2.857,-1.54,-2.913,-3.043,26.508,0.0,268.84,,280.0,280.0,-2.224,3.086,-0.155,23.664
24417.5,3.455,0.866,-35.006,1.76,9.405,5.011,37.187,4.751,-4.809,-2.646,0.0,38.8,39.8,9.485,1.839,-1.034,-2.84,-1.431,-2.81,-3.043,26.508,0.0,268.84,,280.0,280.0,-2.122,3.092,-0.193,23.633
24418.0,2.832,0.712,-34.633,1.838,9.458,5.011,37.187,4.751,-4.809,-2.646,0.0,38.8,39.8,9.503,1.665,-0.923,-2.971,-1.459,-2.895,-3.043,26.508,0.0,268.64,,280.0,280.0,-2.029,3.098,-0.197,23.613
24418.5,2.832,0.712,-34.633,1.838,9.458,5.011,37.187,4.751,-4.809,-2.646,0.0,38.8,39.8,9.503,1.665,-1.012,-3.265,-1.569,-3.058,-3.043,26.508,0.0,268.64,,280.0,280.0,-2.062,3.093,-0.205,23.606
24419.0,2.832,0.712,-34.633,1.838,9.458,5.011,37.187,4.751,-4.809,-2.646,0.0,38.8,39.8,9.503,1.665,-1.092,-3.261,-1.634,-3.027,-3.043,26.508,0.0,268.54,,280.0,280.0,-2.226,3.089,-0.205,23.605
24419.5,2.832,0.712,-34.633,1.838,9.458,5.011,37.187,4.751,-4.809,-2.646,0.0,38.8,39.8,9.503,1.665,-1.131,-3.084,-1.53,-2.894,-3.043,26.508,0.0,268.54,,280.0,280.0,-2.253,3.085,-0.228,23.629
24420.0,2.832,0.712,-34.633,1.838,9.458,5.053,37.16,4.762,-4.824,-2.661,0.0,38.833,39.799,9.503,1.665,-1.078,-2.902,-1.441,-2.867,-3.042,26.519,0.0,269.04,,280.0,280.0,-2.16,3.081,-0.247,23.671
24420.5,2.832,0.712,-34.633,1.838,9.458,5.053,37.16,4.762,-4.824,-2.661,0.0,38.8,39.8,9.503,1.665,-1.041,-2.933,-1.479,-2.933,-3.042,26.519,0.0,269.04,,280.0,280.0,-2.072,3.077,-0.284,23.623
24421.0,2.912,0.737,-34.493,1.807,9.476,5.053,37.16,4.762,-4.824,-2.661,0.0,38.8,39.8,9.53,1.708,-1.093,-3.147,-1.577,-3.18,-3.042,26.519,0.0,268.94,,280.0,280.0,-2.096,3.073,-0.261,23.645
24421.5,2.912,0.737,-34.493,1.807,9.476,5.053,37.16,4.762,-4.824,-2.661,0.0,38.8,39.8,9.53,1.708,-1.108,-3.255,-1.653,-3.301,-3.042,26.519,0.0,268.94,,280.0,280.0,-2.249,3.07,-0.267,23.567
24422.0,2.912,0.737,-34.493,1.807,9.476,5.053,37.16,4.762,-4.824,-2.661,0.0,38.8,39.8,9.53,1.708,-1.255,-3.282,-1.806,-3.228,-3.042,26.519,0.0,268.84,,280.0,280.0,-2.329,3.067,-0.299,23.567
24422.5,2.912,0.737,-34.493,1.807,9.476,5.053,37.16,4.762,-4.824,-2.661,0.0,38.8,39.8,9.53,1.708,-1.204,-2.921,-1.534,-2.808,-3.042,26.519,0.0,268.84,,280.0,280.0,-2.393,3.065,-0.292,23.631
24423.0,2.912,0.737,-34.493,1.807,9.476,5.057,37.167,4.751,-4.809,-2.659,0.0,38.845,39.78,9.53,1.708,-1.139,-3.075,-1.529,-2.928,-3.038,26.524,0.0,268.94,,280.0,280.0,-2.117,3.062,-0.325,23.729
24423.5,2.912,0.737,-34.493,1.807,9.476,5.057,37.167,4.751,-4.809,-2.659,0.0,38.8,39.8,9.53,1.708,-1.231,-3.194,-1.669,-3.099,-3.038,26.524,0.0,268.94,,280.0,280.0,-2.168,3.06,-0.298,23.882
24424.0,2.912,0.737,-34.493,1.807,9.476,5.057,37.167,4.751,-4.809,-2.659,0.0,38.8,39.8,9.53,1.708,-1.374,-3.211,-1.853,-3.272,-3.038,26.524,0.0,268.84,,280.0,280.0,-2.298,3.057,-0.319,23.964
24424.5,2.938,0.776,-34.223,1.776,9.381,5.057,37.167,4.751,-4.809,-2.659,0.0,38.8,39.8,9.617,1.729,-1.394,-3.073,-1.811,-3.079,-3.038,26.524,0.0,268.84,,280.0,280.0,-2.427,3.055,-0.333,23.989
24425.0,2.938,0.776,-34.223,1.776,9.381,5.057,37.167,4.751,-4.809,-2.659,0.0,38.8,39.8,9.617,1.729,-1.243,-3.125,-1.757,-2.911,-3.038,26.524,0.0,269.34,,280.0,280.0,-2.339,3.053,-0.3,23.957
24425.5,2.938,0.776,-34.223,1.776,9.381,5.057,37.167,4.751,-4.809,-2.659,0.0,38.8,39.8,9.617,1.729,-1.188,-3.161,-1.695,-2.98,-3.038,26.524,0.0,269.34,,280.0,280.0,-2.259,3.051,-0.312,23.905
24426.0,2.938,0.776,-34.223,1.776,9.381,5.057,37.167,4.751,-4.809,-2.659,0.0,38.8,39.8,9.617,1.729,-1.315,-3.264,-1.77,-3.244,-3.038,26.524,0.0,269.54,,280.0,280.0,-2.256,3.049,-0.293,23.831
24426.5,2.938,0.776,-34.223,1.776,9.381,5.031,37.157,4.756,-4.814,-2.644,0.0,38.847,39.746,9.617,1.729,-1.514,-3.287,-1.903,-3.384,-3.05,26.522,0.0,269.54,,280.0,280.0,-2.398,3.048,-0.309,23.79
24427.0,2.938,0.776,-34.223,1.776,9.381,5.031,37.157,4.756,-4.814,-2.644,0.0,38.8,39.7,9.617,1.729,-1.551,-3.275,-1.919,-3.275,-3.05,26.522,0.0,269.14,,280.0,280.0,-2.522,3.046,-0.357,23.776
24427.5,2.358,0.638,-33.206,1.796,9.447,5.031,37.157,4.756,-4.814,-2.644,0.0,38.8,39.7,9.726,1.716,-1.289,-3.167,-1.738,-3.08,-3.05,26.522,0.0,269.14,,280.0,280.0,-2.505,3.044,-0.385,23.75
24428.0,2.358,0.638,-33.206,1.796,9.447,5.031,37.157,4.756,-4.814,-2.644,0.0,38.8,39.7,9.726,1.716,-1.241,-3.194,-1.753,-2.957,-3.05,26.522,0.0,269.14,,280.0,280.0,-2.318,3.033,-0.365,23.687
24428.5,2.358,0.638,-33.206,1.796,9.447,5.031,37.157,4.756,-4.814,-2.644,0.0,38.8,39.7,9.726,1.716,-1.27,-3.237,-1.836,-3.029,-3.05,26.522,0.0,269.14,,280.0,280.0,-2.287,3.022,-0.359,23.672
24429.0,2.358,0.638,-33.206,1.796,9.447,5.031,37.157,4.756,-4.814,-2.644,0.0,38.8,39.7,9.726,1.716,-1.398,-3.453,-1.993,-3.427,-3.05,26.522,0.0,268.94,,280.0,280.0,-2.343,3.011,-0.321,23.728
24429.5,2.358,0.638,-33.206,1.796,9.447,5.027,37.18,4.761,-4.813,-2.654,0.0,38.843,39.769,9.726,1.716,-1.616,-3.419,-2.162,-3.325,-3.051,26.524,0.0,268.94,,280.0,280.0,-2.568,3.0,-0.372,23.741
24430.0,2.358,0.638,-33.206,1.796,9.447,5.027,37.18,4.761,-4.813,-2.654,0.0,38.8,39.8,9.726,1.716,-1.578,-2.973,-1.903,-3.078,-3.051,26.524,0.0,268.94,,280.0,280.0,-2.631,2.99,-0.392,23.733
24430.5,2.925,0.759,-33.842,1.826,9.444,5.027,37.18,4.761,-4.813,-2.654,0.0,38.8,39.8,9.609,1.544,-1.393,-2.938,-1.769,-2.913,-3.051,26.524,0.0,268.94,,280.0,280.0,-2.383,2.979,-0.406,23.777
24431.0,2.925,0.759,-33.842,1.826,9.444,5.027,37.18,4.761,-4.813,-2.654,0.0,38.8,39.8,9.609,1.544,-1.197,-3.123,-1.778,-3.121,-3.051,26.524,0.0,268.94,,280.0,280.0,-2.253,2.978,-0.393,23.794
24431.5,2.925,0.759,-33.842,1.826,9.444,5.027,37.18,4.761,-4.813,-2.654,0.0,38.8,39.8,9.609,1.544,-1.402,-3.332,-1.948,-3.378,-3.051,26.524,0.0,268.94,,280.0,280.0,-2.305,2.977,-0.328,23.808
24432.0,2.925,0.759,-33.842,1.826,9.444,5.027,37.18,4.761,-4.813,-2.654,0.0,38.8,39.8,9.609,1.544,-1.736,-3.207,-2.376,-3.051,-3.051,26.524,0.0,268.64,,280.0,280.0,-2.515,2.977,-0.357,23.799
24432.5,2.925,0.759,-33.842,1.826,9.444,5.027,37.18,4.761,-4.813,-2.654,0.0,38.8,39.8,9.609,1.544,-1.56,-2.915,-2.028,-2.796,-3.051,26.524,0.0,268.64,,280.0,280.0,-2.593,2.976,-0.354,23.772
24433.0,2.925,0.759,-33.842,1.826,9.444,5.036,37.184,4.737,-4.804,-2.649,0.0,38.847,39.777,9.609,1.544,-1.404,-3.074,-2.013,-3.142,-3.052,26.525,0.0,268.94,,280.0,280.0,-2.354,2.975,-0.345,23.746
24433.5,2.925,0.759,-33.842,1.826,9.444,5.036,37.184,4.737,-4.804,-2.649,0.0,38.8,39.8,9.609,1.544,-1.466,-3.232,-2.091,-3.34,-3.052,26.525,0.0,268.94,,280.0,280.0,-2.408,2.974,-0.315,23.73
24434.0,2.411,0.666,-33.652,1.804,9.41,5.036,37.184,4.737,-4.804,-2.649,0.0,38.8,39.8,9.607,1.769,-1.504,-3.366,-2.174,-3.483,-3.052,26.525,0.0,269.24,,280.0,280.0,-2.532,2.973,-0.307,23.719
24434.5,2.411,0.666,-33.652,1.804,9.41,5.036,37.184,4.737,-4.804,-2.649,0.0,38.8,39.8,9.607,1.769,-1.65,-3.423,-2.223,-3.383,-3.052,26.525,0.0,269.24,,280.0,280.0,-2.632,2.964,-0.311,23.691
24435.0,2.411,0.666,-33.652,1.804,9.41,5.036,37.184,4.737,-4.804,-2.649,0.0,38.8,39.8,9.607,1.769,-1.645,-3.084,-2.014,-3.147,-3.052,26.525,0.0,268.84,,280.0,280.0,-2.67,2.955,-0.355,23.68
24435.5,2.411,0.666,-33.652,1.804,9.41,5.036,37.184,4.737,-4.804,-2.649,0.0,38.8,39.8,9.607,1.769,-1.44,-2.99,-1.899,-2.926,-3.052,26.525,0.0,268.84,,280.0,280.0,-2.472,2.946,-0.352,23.737
24436.0,2.411,0.666,-33.652,1.804,9.41,5.023,37.133,4.706,-4.817,-2.669,0.0,38.839,39.703,9.607,1.769,-1.298,-3.259,-2.059,-3.316,-3.062,26.531,0.0,269.14,,280.0,280.0,-2.314,2.937,-0.36,23.774
24436.5,2.411,0.666,-33.652,1.804,9.41,5.023,37.133,4.706,-4.817,-2.669,0.0,38.8,39.7,9.607,1.769,-1.565,-3.378,-2.245,-3.546,-3.062,26.531,0.0,269.14,,280.0,280.0,-2.483,2.929,-0.322,23.845
24437.0,2.998,0.691,-35.209,1.738,9.543,5.023,37.133,4.706,-4.817,-2.669,0.0,38.8,39.7,9.463,1.788,-1.692,-3.396,-2.277,-3.327,-3.062,26.531,0.0,268.84,,280.0,280.0,-2.683,2.92,-0.306,23.918
24437.5,2.998,0.691,-35.209,1.738,9.543,5.023,37.133,4.706,-4.817,-2.669,0.0,38.8,39.7,9.463,1.788,-1.61,-2.967,-1.996,-2.935,-3.062,26.531,0.0,268.84,,280.0,280.0,-2.673,2.921,-0.342,23.995
24438.0,2.998,0.691,-35.209,1.738,9.543,5.023,37.133,4.706,-4.817,-2.669,0.0,38.8,39.7,9.463,1.788,-1.292,-2.823,-1.714,-2.764,-3.062,26.531,0.0,269.34,,280.0,280.0,-2.377,2.923,-0.373,24.063
24438.5,2.998,0.691,-35.209,1.738,9.543,5.023,37.133,4.706,-4.817,-2.669,0.0,38.8,39.7,9.463,1.788,-1.154,-3.04,-1.796,-2.86,-3.062,26.531,0.0,269.34,,280.0,280.0,-2.148,2.924,-0.326,24.096
24439.0,2.998,0.691,-35.209,1.738,9.543,5.023,37.133,4.706,-4.817,-2.669,0.0,38.8,39.7,9.463,1.788,-1.332,-3.213,-2.085,-3.324,-3.062,26.531,0.0,269.34,,280.0,280.0,-2.213,2.925,-0.269,24.129
24439.5,2.998,0.691,-35.209,1.738,9.543,4.983,37.123,4.767,-4.789,-2.672,0.0,38.842,39.735,9.463,1.788,-1.849,-3.365,-2.393,-3.368,-3.065,26.534,0.0,269.34,,280.0,280.0,-2.489,2.926,-0.245,24.124
24440.0,2.998,0.691,-35.209,1.738,9.543,4.983,37.123,4.767,-4.789,-2.672,0.0,38.8,39.7,9.463,1.788,-1.675,-2.822,-1.967,-2.848,-3.065,26.534,0.0,269.14,,280.0,280.0,-2.744,2.927,-0.313,24.11
24440.5,3.42,0.821,-35.209,1.77,9.529,4.983,37.123,4.767,-4.789,-2.672,0.0,38.8,39.7,9.506,1.705,-1.283,-2.805,-1.776,-2.735,-3.065,26.534,0.0,269.14,,280.0,280.0,-2.328,2.929,-0.332,24.062
24441.0,3.42,0.821,-35.209,1.77,9.529,4.983,37.123,4.767,-4.789,-2.672,0.0,38.8,39.7,9.506,1.705,-1.246,-2.988,-1.846,-2.876,-3.065,26.534,0.0,269.24,,280.0,280.0,-2.15,2.937,-0.297,23.982
24441.5,3.42,0.821,-35.209,1.77,9.529,4.983,37.123,4.767,-4.789,-2.672,0.0,38.8,39.7,9.506,1.705,-1.416,-3.173,-2.035,-3.148,-3.065,26.534,0.0,269.24,,280.0,280.0,-2.239,2.945,-0.251,23.958
24442.0,3.42,0.821,-35.209,1.77,9.529,4.983,37.123,4.767,-4.789,-2.672,0.0,38.8,39.7,9.506,1.705,-1.582,-3.32,-2.338,-3.548,-3.065,26.534,0.0,269.34,,280.0,280.0,-2.443,2.952,-0.196,23.865
24442.5,3.42,0.821,-35.209,1.77,9.529,5.03,37.168,4.742,-4.757,-2.669,0.0,38.847,39.726,9.506,1.705,-1.813,-3.188,-2.313,-3.205,-3.058,26.538,0.0,269.34,,280.0,280.0,-2.697,2.96,-0.234,23.828
24443.0,3.42,0.821,-35.209,1.77,9.529,5.03,37.168,4.742,-4.757,-2.669,0.0,38.8,39.7,9.506,1.705,-1.479,-2.734,-1.847,-2.646,-3.058,26.538,0.0,269.34,,280.0,280.0,-2.63,2.968,-0.219,23.749
24443.5,3.091,0.801,-34.925,1.711,9.344,5.03,37.168,4.742,-4.757,-2.669,0.0,38.8,39.7,9.503,1.85,-1.112,-2.72,-1.646,-2.553,-3.058,26.538,0.0,269.34,,280.0,280.0,-2.176,2.975,-0.228,23.692
24444.0,3.091,0.801,-34.925,1.711,9.344,5.03,37.168,4.742,-4.757,-2.669,0.0,38.8,39.7,9.503,1.85,-1.296,-3.097,-1.988,-3.125,-3.058,26.538,0.0,269.24,,280.0,280.0,-2.008,2.977,-0.166,23.636
24444.5,3.091,0.801,-34.925,1.711,9.344,5.03,37.168,4.742,-4.757,-2.669,0.0,38.8,39.7,9.503,1.85,-1.538,-3.222,-2.321,-3.541,-3.058,26.538,0.0,269.24,,280.0,280.0,-2.376,2.979,-0.13,23.569
24445.0,3.091,0.801,-34.925,1.711,9.344,5.03,37.168,4.742,-4.757,-2.669,0.0,38.8,39.7,9.503,1.85,-1.918,-3.31,-2.525,-3.527,-3.058,26.538,0.0,269.14,,280.0,280.0,-2.656,2.981,-0.093,23.51
24445.5,3.091,0.801,-34.925,1.711,9.344,5.03,37.168,4.742,-4.757,-2.669,0.0,38.8,39.7,9.503,1.85,-1.685,-3.107,-2.173,-3.005,-3.058,26.538,0.0,269.14,,280.0,280.0,-2.82,2.982,-0.147,23.429
24446.0,3.091,0.801,-34.925,1.711,9.344,5.001,37.179,4.741,-4.762,-2.675,0.0,38.841,39.658,9.503,1.85,-1.528,-2.638,-1.881,-2.78,-3.066,26.546,0.0,269.34,,280.0,280.0,-2.492,2.984,-0.144,23.402
24446.5,3.091,0.801,-34.925,1.711,9.344,5.001,37.179,4.741,-4.762,-2.675,0.0,38.8,39.7,9.503,1.85,-1.335,-2.894,-1.902,-3.028,-3.066,26.546,0.0,269.34,,280.0,280.0,-2.207,2.986,-0.12,23.429
24447.0,2.763,0.701,-34.62,1.754,9.386,5.001,37.179,4.741,-4.762,-2.675,0.0,38.8,39.7,9.564,1.808,-1.601,-3.112,-2.185,-3.343,-3.066,26.546,0.0,269.34,,280.0,280.0,-2.29,2.988,-0.078,23.453
24447.5,2.763,0.701,-34.62,1.754,9.386,5.001,37.179,4.741,-4.762,-2.675,0.0,38.8,39.7,9.564,1.808,-1.835,-3.208,-2.419,-3.443,-3.066,26.546,0.0,269.34,,280.0,280.0,-2.56,2.984,-0.051,23.402
24448.0,2.763,0.701,-34.62,1.754,9.386,5.001,37.179,4.741,-4.762,-2.675,0.0,38.8,39.7,9.564,1.808,-1.68,-2.768,-2.056,-2.907,-3.066,26.546,0.0,269.04,,280.0,280.0,-2.726,2.98,-0.118,23.482
24448.5,2.763,0.701,-34.62,1.754,9.386,5.001,37.179,4.741,-4.762,-2.675,0.0,38.8,39.7,9.564,1.808,-1.357,-2.624,-1.813,-2.481,-3.066,26.546,0.0,269.04,,280.0,280.0,-2.352,2.977,-0.094,23.478
24449.0,2.763,0.701,-34.62,1.754,9.386,5.006,37.125,4.715,-4.774,-2.666,0.0,38.831,39.68,9.564,1.808,-1.31,-2.604,-1.742,-2.575,-3.074,26.542,0.0,268.84,,280.0,280.0,-2.069,2.973,-0.018,23.436
24449.5,2.763,0.701,-34.62,1.754,9.386,5.006,37.125,4.715,-4.774,-2.666,0.0,38.8,39.7,9.564,1.808,-1.389,-2.916,-2.065,-2.977,-3.074,26.542,0.0,268.84,,280.0,280.0,-2.058,2.97,0.021,23.421
24450.0,2.118,0.601,-33.092,1.804,9.359,5.006,37.125,4.715,-4.774,-2.666,0.0,38.8,39.7,9.615,1.7,-1.579,-3.065,-2.344,-3.354,-3.074,26.542,0.0,269.14,,280.0,280.0,-2.337,2.966,0.037,23.419
24450.5,2.118,0.601,-33.092,1.804,9.359,5.006,37.125,4.715,-4.774,-2.666,0.0,38.8,39.7,9.615,1.7,-1.53,-2.656,-1.962,-2.755,-3.074,26.542,0.0,269.14,,280.0,280.0,-2.586,2.953,0.004,23.42
24451.0,2.118,0.601,-33.092,1.804,9.359,5.006,37.125,4.715,-4.774,-2.666,0.0,38.8,39.7,9.615,1.7,-1.234,-2.469,-1.736,-2.562,-3.074,26.542,0.0,269.24,,280.0,280.0,-2.226,2.939,-0.036,23.433
24451.5,2.118,0.601,-33.092,1.804,9.359,5.006,37.125,4.715,-4.774,-2.666,0.0,38.8,39.7,9.615,1.7,-1.145,-2.651,-1.728,-2.582,-3.074,26.542,0.0,269.24,,280.0,280.0,-2.0,2.925,0.007,23.47
24452.0,2.118,0.601,-33.092,1.804,9.359,5.006,37.125,4.715,-4.774,-2.666,0.0,38.8,39.7,9.615,1.7,-1.119,-2.92,-1.754,-2.816,-3.074,26.542,0.0,269.34,,280.0,280.0,-2.026,2.912,0.046,23.373
24452.5,2.118,0.601,-33.092,1.804,9.359,5.043,37.117,4.729,-4.748,-2.676,0.0,38.826,39.665,9.615,1.7,-1.304,-3.024,-2.043,-3.193,-3.069,26.552,0.0,269.34,,280.0,280.0,-2.152,2.899,0.113,23.222
24453.0,2.118,0.601,-33.092,1.804,9.359,5.043,37.117,4.729,-4.748,-2.676,0.0,38.8,39.7,9.615,1.7,-1.565,-3.018,-2.137,-3.047,-3.069,26.552,0.0,269.24,,280.0,280.0,-2.391,2.886,0.063,23.235
24453.5,3.479,0.892,-34.342,1.753,9.508,5.043,37.117,4.729,-4.748,-2.676,0.0,38.8,39.7,9.496,1.624,-1.393,-2.349,-1.711,-2.508,-3.069,26.552,0.0,269.24,,280.0,280.0,-2.442,2.874,0.094,23.338
24454.0,3.479,0.892,-34.342,1.753,9.508,5.043,37.117,4.729,-4.748,-2.676,0.0,38.8,39.7,9.496,1.624,-1.069,-2.594,-1.799,-2.739,-3.069,26.552,0.0,269.34,,280.0,280.0,-1.99,2.884,0.128,23.409
24454.5,3.479,0.892,-34.342,1.753,9.508,5.043,37.117,4.729,-4.748,-2.676,0.0,38.8,39.7,9.496,1.624,-1.328,-2.788,-2.038,-3.095,-3.069,26.552,0.0,269.34,,280.0,280.0,-2.05,2.893,0.188,23.365
24455.0,3.479,0.892,-34.342,1.753,9.508,5.043,37.117,4.729,-4.748,-2.676,0.0,38.8,39.7,9.496,1.624,-1.762,-2.907,-2.367,-3.313,-3.069,26.552,0.0,269.24,,280.0,280.0,-2.312,2.903,0.247,23.376
24455.5,3.479,0.892,-34.342,1.753,9.508,5.021,37.179,4.781,-4.715,-2.67,0.0,38.825,39.688,9.496,1.624,-1.752,-2.764,-2.319,-2.98,-3.073,26.555,0.0,269.24,,280.0,280.0,-2.587,2.912,0.226,23.365
24456.0,3.479,0.892,-34.342,1.753,9.508,5.021,37.179,4.781,-4.715,-2.67,0.0,38.8,39.7,9.496,1.624,-1.505,-2.274,-1.851,-2.42,-3.073,26.555,0.0,268.94,,280.0,280.0,-2.454,2.922,0.22,23.522
24456.5,3.112,0.841,-33.761,1.766,9.453,5.021,37.179,4.781,-4.715,-2.67,0.0,38.8,39.7,9.552,1.624,-1.19,-2.219,-1.629,-2.422,-3.073,26.555,0.0,268.94,,280.0,280.0,-2.013,2.931,0.265,23.62
24457.0,3.112,0.841,-33.761,1.766,9.453,5.021,37.179,4.781,-4.715,-2.67,0.0,38.8,39.7,9.552,1.624,-1.251,-2.477,-1.746,-2.666,-3.073,26.555,0.0,268.74,,280.0,280.0,-1.865,2.934,0.296,23.763
24457.5,3.112,0.841,-33.761,1.766,9.453,5.021,37.179,4.781,-4.715,-2.67,0.0,38.8,39.7,9.552,1.624,-1.736,-2.772,-2.391,-3.066,-3.073,26.555,0.0,268.74,,280.0,280.0,-2.035,2.937,0.342,23.807
24458.0,3.112,0.841,-33.761,1.766,9.453,5.021,37.179,4.781,-4.715,-2.67,0.0,38.8,39.7,9.552,1.624,-1.716,-2.535,-2.223,-2.937,-3.073,26.555,0.0,268.94,,280.0,280.0,-2.492,2.94,0.332,23.832
24458.5,3.112,0.841,-33.761,1.766,9.453,5.008,37.159,4.733,-4.718,-2.679,0.0,38.815,39.605,9.552,1.624,-1.508,-2.346,-1.968,-2.383,-3.081,26.544,0.0,268.94,,280.0,280.0,-2.353,2.942,0.327,23.913
24459.0,3.112,0.841,-33.761,1.766,9.453,5.008,37.159,4.733,-4.718,-2.679,0.0,38.8,39.6,9.552,1.624,-1.059,-2.045,-1.452,-1.896,-3.081,26.544,0.0,269.34,,280.0,280.0,-2.051,2.945,0.286,24.035
24459.5,3.112,0.841,-33.761,1.766,9.453,5.008,37.159,4.733,-4.718,-2.679,0.0,38.8,39.6,9.552,1.624,-0.967,-2.303,-1.465,-2.277,-3.081,26.544,0.0,269.34,,280.0,280.0,-1.613,2.948,0.39,24.093
24460.0,3.123,0.729,-35.209,1.676,9.5,5.008,37.159,4.733,-4.718,-2.679,0.0,38.8,39.6,9.331,1.755,-1.253,-2.542,-2.018,-2.822,-3.081,26.544,0.0,269.04,,280.0,280.0,-1.753,2.951,0.445,24.143
24460.5,3.123,0.729,-35.209,1.676,9.5,5.008,37.159,4.733,-4.718,-2.679,0.0,38.8,39.6,9.331,1.755,-1.597,-2.729,-2.393,-3.223,-3.081,26.544,0.0,269.04,,280.0,280.0,-2.159,2.953,0.469,24.19
24461.0,3.123,0.729,-35.209,1.676,9.5,5.008,37.159,4.733,-4.718,-2.679,0.0,38.8,39.6,9.331,1.755,-1.356,-2.009,-1.683,-1.979,-3.081,26.544,0.0,269.24,,280.0,280.0,-2.485,2.956,0.396,24.188
24461.5,3.123,0.729,-35.209,1.676,9.5,5.008,37.159,4.733,-4.718,-2.679,0.0,38.8,39.6,9.331,1.755,-0.719,-1.997,-1.407,-1.977,-3.081,26.544,0.0,269.24,,280.0,280.0,-1.757,2.959,0.364,24.139
24462.0,3.123,0.729,-35.209,1.676,9.5,5.005,37.112,4.701,-4.732,-2.678,0.0,38.807,39.669,9.331,1.755,-0.836,-2.252,-1.626,-2.493,-3.074,26.547,0.0,268.64,,280.0,280.0,-1.525,2.962,0.425,24.106
24462.5,3.123,0.729,-35.209,1.676,9.5,5.005,37.112,4.701,-4.732,-2.678,0.0,38.8,39.7,9.331,1.755,-1.359,-2.378,-2.039,-2.8,-3.074,26.547,0.0,268.64,,280.0,280.0,-1.802,2.964,0.518,24.074
24463.0,2.71,0.621,-35.209,1.743,9.48,5.005,37.112,4.701,-4.732,-2.678,0.0,38.8,39.7,9.49,1.858,-1.716,-2.423,-2.401,-2.927,-3.074,26.547,0.0,269.04,,280.0,280.0,-2.144,2.967,0.607,24.058
24463.5,2.71,0.621,-35.209,1.743,9.48,5.005,37.112,4.701,-4.732,-2.678,0.0,38.8,39.7,9.49,1.858,-1.796,-2.103,-2.486,-2.58,-3.074,26.547,0.0,269.04,,280.0,280.0,-2.367,2.963,0.629,24.019
24464.0,2.71,0.621,-35.209,1.743,9.48,5.005,37.112,4.701,-4.732,-2.678,0.0,38.8,39.7,9.49,1.858,-1.547,-1.967,-2.165,-2.103,-3.074,26.547,0.0,269.04,,280.0,280.0,-2.241,2.959,0.628,24.013
24464.5,2.71,0.621,-35.209,1.743,9.48,5.005,37.112,4.701,-4.732,-2.678,0.0,38.8,39.7,9.49,1.858,-1.336,-2.224,-2.124,-2.46,-3.074,26.547,0.0,269.04,,280.0,280.0,-1.945,2.954,0.676,24.006
24465.0,2.71,0.621,-35.209,1.743,9.48,4.991,37.151,4.731,-4.735,-2.679,0.0,38.796,39.664,9.49,1.858,-1.552,-2.384,-2.479,-2.861,-3.076,26.544,0.0,268.34,,280.0,280.0,-2.036,2.95,0.72,24.001
24465.5,2.71,0.621,-35.209,1.743,9.48,4.991,37.151,4.731,-4.735,-2.679,0.0,38.8,39.7,9.49,1.858,-1.774,-2.458,-2.665,-2.889,-3.076,26.544,0.0,268.34,,280.0,280.0,-2.319,2.947,0.736,24.002
24466.0,2.71,0.621,-35.209,1.743,9.48,4.991,37.151,4.731,-4.735,-2.679,0.0,38.8,39.7,9.49,1.858,-1.835,-2.238,-2.56,-2.703,-3.076,26.544,0.0,268.94,,280.0,280.0,-2.447,2.943,0.761,23.992
24466.5,2.918,0.705,-35.209,1.785,9.396,4.991,37.151,4.731,-4.735,-2.679,0.0,38.8,39.7,9.401,1.826,-1.689,-1.931,-2.236,-2.202,-3.076,26.544,0.0,268.94,,280.0,280.0,-2.334,2.939,0.736,24.003
24467.0,2.918,0.705,-35.209,1.785,9.396,4.991,37.151,4.731,-4.735,-2.679,0.0,38.8,39.7,9.401,1.826,-1.241,-1.982,-1.96,-2.111,-3.076,26.544,0.0,269.04,,280.0,280.0,-2.015,2.939,0.767,23.973
24467.5,2.918,0.705,-35.209,1.785,9.396,4.991,37.151,4.731,-4.735,-2.679,0.0,38.8,39.7,9.401,1.826,-1.339,-2.249,-2.233,-2.54,-3.076,26.544,0.0,269.04,,280.0,280.0,-1.823,2.938,0.812,23.955
24468.0,2.918,0.705,-35.209,1.785,9.396,4.991,37.151,4.731,-4.735,-2.679,0.0,38.8,39.7,9.401,1.826,-1.804,-2.315,-2.717,-2.927,-3.076,26.544,0.0,269.14,,280.0,280.0,-2.09,2.938,0.875,23.939
24468.5,2.918,0.705,-35.209,1.785,9.396,4.986,37.162,4.757,-4.726,-2.676,0.0,38.798,39.655,9.401,1.826,-1.888,-2.248,-2.657,-2.576,-3.079,26.543,0.0,269.14,,280.0,280.0,-2.441,2.938,0.889,23.91
24469.0,2.918,0.705,-35.209,1.785,9.396,4.986,37.162,4.757,-4.726,-2.676,0.0,38.8,39.7,9.401,1.826,-1.626,-1.891,-2.154,-2.157,-3.079,26.543,0.0,268.54,,280.0,280.0,-2.342,2.937,0.846,23.89
24469.5,3.984,0.94,-35.209,1.71,9.493,4.986,37.162,4.757,-4.726,-2.676,0.0,38.8,39.7,9.461,1.759,-1.081,-1.841,-1.857,-2.107,-3.079,26.543,0.0,268.54,,280.0,280.0,-1.957,2.937,0.799,23.908
24470.0,3.984,0.94,-35.209,1.71,9.493,4.986,37.162,4.757,-4.726,-2.676,0.0,38.8,39.7,9.461,1.759,-1.231,-2.039,-2.073,-2.447,-3.079,26.543,0.0,268.54,,280.0,280.0,-1.722,2.954,0.862,23.924
24470.5,3.984,0.94,-35.209,1.71,9.493,4.986,37.162,4.757,-4.726,-2.676,0.0,38.8,39.7,9.461,1.759,-1.494,-2.22,-2.317,-2.724,-3.079,26.543,0.0,268.54,,280.0,280.0,-1.947,2.971,0.982,23.99
24471.0,3.984,0.94,-35.209,1.71,9.493,4.986,37.162,4.757,-4.726,-2.676,0.0,38.8,39.7,9.461,1.759,-1.776,-2.319,-2.588,-2.921,-3.079,26.543,0.0,268.84,,280.0,280.0,-2.189,2.988,0.997,24.073
24471.5,3.984,0.94,-35.209,1.71,9.493,5.006,37.187,4.732,-4.706,-2.67,0.0,38.796,39.637,9.461,1.759,-1.792,-1.869,-2.384,-2.198,-3.093,26.55,0.0,268.84,,280.0,280.0,-2.401,3.004,0.968,24.107
24472.0,3.984,0.94,-35.209,1.71,9.493,5.006,37.187,4.732,-4.706,-2.67,0.0,38.8,39.6,9.461,1.759,-1.183,-1.46,-1.696,-1.587,-3.093,26.55,0.0,268.84,,280.0,280.0,-2.061,3.02,0.906,24.199
24472.5,3.984,0.94,-35.209,1.71,9.493,5.006,37.187,4.732,-4.706,-2.67,0.0,38.8,39.6,9.461,1.759,-1.12,-1.787,-1.831,-2.098,-3.093,26.55,0.0,268.84,,280.0,280.0,-1.482,3.036,0.971,24.176
24473.0,3.46,0.804,-35.209,1.705,9.479,5.006,37.187,4.732,-4.706,-2.67,0.0,38.8,39.6,9.452,1.707,-1.436,-1.979,-2.306,-2.448,-3.093,26.55,0.0,269.14,,280.0,280.0,-1.709,3.051,1.025,24.166
