t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
24731.5,3.46,0.809,-35.209,1.697,9.56,5.099,37.043,4.816,-4.158,-2.694,0.0,38.8,39.7,9.354,1.722,6.329,4.381,6.424,4.844,-3.085,26.305,0.0,268.64,,280.0,280.0,5.231,2.896,7.187,24.262
24732.0,3.46,0.809,-35.209,1.697,9.56,5.099,37.043,4.816,-4.158,-2.694,0.0,38.8,39.7,9.354,1.722,6.546,5.003,6.533,5.329,-3.085,26.305,0.0,269.04,,280.0,280.0,5.494,2.905,7.231,24.248
24732.5,3.46,0.809,-35.209,1.697,9.56,5.099,37.043,4.816,-4.158,-2.694,0.0,38.8,39.7,9.354,1.722,6.711,4.668,6.563,4.861,-3.085,26.305,0.0,269.04,,280.0,280.0,5.853,2.914,7.258,24.225
24733.0,3.46,0.809,-35.209,1.697,9.56,5.099,37.043,4.816,-4.158,-2.694,0.0,38.8,39.7,9.354,1.722,6.597,4.436,6.518,4.635,-3.085,26.305,0.0,269.04,,280.0,280.0,5.701,2.923,7.286,24.224
24733.5,3.46,0.809,-35.209,1.697,9.56,5.097,37.086,4.828,-4.109,-2.708,0.0,38.781,39.672,9.354,1.722,6.275,4.167,6.099,4.252,-3.093,26.296,0.0,269.04,,280.0,280.0,5.546,2.932,7.325,24.24
24734.0,3.46,0.809,-35.209,1.697,9.56,5.097,37.086,4.828,-4.109,-2.708,0.0,38.8,39.7,9.354,1.722,6.288,4.173,6.188,4.509,-3.093,26.296,0.0,269.14,,280.0,280.0,5.198,2.94,7.251,24.24
24734.5,3.807,0.953,-34.56,1.807,9.483,5.097,37.086,4.828,-4.109,-2.708,0.0,38.8,39.7,9.532,1.525,6.428,4.742,6.383,5.127,-3.093,26.296,0.0,269.14,,280.0,280.0,5.29,2.949,7.197,24.236
24735.0,3.807,0.953,-34.56,1.807,9.483,5.097,37.086,4.828,-4.109,-2.708,0.0,38.8,39.7,9.532,1.525,6.575,4.933,6.476,5.089,-3.093,26.296,0.0,268.94,,280.0,280.0,5.67,2.963,7.173,24.277
24735.5,3.807,0.953,-34.56,1.807,9.483,5.097,37.086,4.828,-4.109,-2.708,0.0,38.8,39.7,9.532,1.525,6.605,4.613,6.473,4.821,-3.093,26.296,0.0,268.94,,280.0,280.0,5.768,2.977,7.172,24.252
24736.0,3.807,0.953,-34.56,1.807,9.483,5.097,37.086,4.828,-4.109,-2.708,0.0,38.8,39.7,9.532,1.525,6.423,4.242,6.364,4.448,-3.093,26.296,0.0,268.94,,280.0,280.0,5.628,2.99,7.175,24.306
24736.5,3.807,0.953,-34.56,1.807,9.483,5.05,37.116,4.824,-4.09,-2.71,0.0,38.773,39.632,9.532,1.525,6.37,4.394,6.3,4.851,-3.096,26.286,0.0,268.94,,280.0,280.0,5.369,3.004,7.105,24.297
24737.0,3.807,0.953,-34.56,1.807,9.483,5.05,37.116,4.824,-4.09,-2.71,0.0,38.8,39.6,9.532,1.525,6.521,4.717,6.414,5.077,-3.096,26.286,0.0,269.04,,280.0,280.0,5.479,3.017,7.06,24.264
24737.5,3.807,0.953,-34.56,1.807,9.483,5.05,37.116,4.824,-4.09,-2.71,0.0,38.8,39.6,9.532,1.525,6.467,4.704,6.448,4.975,-3.096,26.286,0.0,269.04,,280.0,280.0,5.682,3.03,7.118,24.221
24738.0,2.384,0.638,-33.538,1.746,9.452,5.05,37.116,4.824,-4.09,-2.71,0.0,38.8,39.6,9.656,1.625,6.463,4.456,6.376,4.747,-3.096,26.286,0.0,269.14,,280.0,280.0,5.649,3.043,7.127,24.172
24738.5,2.384,0.638,-33.538,1.746,9.452,5.05,37.116,4.824,-4.09,-2.71,0.0,38.8,39.6,9.656,1.625,6.362,4.073,6.275,4.332,-3.096,26.286,0.0,269.14,,280.0,280.0,5.511,3.032,7.146,24.167
24739.0,2.384,0.638,-33.538,1.746,9.452,5.05,37.116,4.824,-4.09,-2.71,0.0,38.8,39.6,9.656,1.625,6.094,4.244,5.951,4.327,-3.096,26.286,0.0,268.74,,280.0,280.0,5.26,3.021,7.081,24.132
24739.5,2.384,0.638,-33.538,1.746,9.452,5.05,37.116,4.824,-4.09,-2.71,0.0,38.8,39.6,9.656,1.625,6.137,4.541,6.042,4.671,-3.096,26.286,0.0,268.74,,280.0,280.0,5.154,3.011,7.124,24.158
24740.0,2.384,0.638,-33.538,1.746,9.452,5.09,37.106,4.824,-4.057,-2.705,0.0,38.779,39.64,9.656,1.625,6.286,4.459,6.207,4.849,-3.095,26.295,0.0,269.44,,280.0,280.0,5.348,3.0,7.119,24.167
24740.5,2.384,0.638,-33.538,1.746,9.452,5.09,37.106,4.824,-4.057,-2.705,0.0,38.8,39.6,9.656,1.625,6.3,4.087,6.134,4.353,-3.095,26.295,0.0,269.44,,280.0,280.0,5.45,2.99,7.121,24.143
24741.0,3.324,0.783,-35.209,1.695,9.544,5.09,37.106,4.824,-4.057,-2.705,0.0,38.8,39.6,9.388,1.792,6.073,3.847,5.914,3.914,-3.095,26.295,0.0,268.84,,280.0,280.0,5.218,2.98,7.138,24.157
24741.5,3.324,0.783,-35.209,1.695,9.544,5.09,37.106,4.824,-4.057,-2.705,0.0,38.8,39.6,9.388,1.792,5.871,3.82,5.79,3.997,-3.095,26.295,0.0,268.84,,280.0,280.0,4.937,2.986,7.136,24.181
24742.0,3.324,0.783,-35.209,1.695,9.544,5.09,37.106,4.824,-4.057,-2.705,0.0,38.8,39.6,9.388,1.792,5.895,4.39,5.856,4.366,-3.095,26.295,0.0,268.44,,280.0,280.0,4.869,2.992,7.09,24.274
24742.5,3.324,0.783,-35.209,1.695,9.544,5.09,37.106,4.824,-4.057,-2.705,0.0,38.8,39.6,9.388,1.792,5.984,4.57,5.918,4.549,-3.095,26.295,0.0,268.44,,280.0,280.0,5.127,2.997,7.093,24.296
24743.0,3.324,0.783,-35.209,1.695,9.544,5.096,37.079,4.795,-4.046,-2.688,0.0,38.776,39.608,9.388,1.792,6.186,4.465,5.961,4.602,-3.078,26.288,0.0,269.04,,280.0,280.0,5.255,3.002,7.106,24.283
24743.5,3.324,0.783,-35.209,1.695,9.544,5.096,37.079,4.795,-4.046,-2.688,0.0,38.8,39.6,9.388,1.792,5.931,4.012,5.74,3.915,-3.078,26.288,0.0,269.04,,280.0,280.0,5.303,3.008,7.16,24.288
24744.0,3.324,0.783,-35.209,1.695,9.544,5.096,37.079,4.795,-4.046,-2.688,0.0,38.8,39.6,9.388,1.792,5.545,3.853,5.446,3.67,-3.078,26.288,0.0,269.74,,280.0,280.0,4.9,3.013,7.186,24.313
24744.5,2.511,0.68,-33.431,1.785,9.405,5.096,37.079,4.795,-4.046,-2.688,0.0,38.8,39.6,9.741,1.722,5.61,4.109,5.577,4.181,-3.078,26.288,0.0,269.74,,280.0,280.0,4.628,3.018,7.147,24.328
24745.0,2.511,0.68,-33.431,1.785,9.405,5.096,37.079,4.795,-4.046,-2.688,0.0,38.8,39.6,9.741,1.722,5.942,4.827,5.905,5.027,-3.078,26.288,0.0,269.64,,280.0,280.0,4.869,3.01,7.062,24.3
24745.5,2.511,0.68,-33.431,1.785,9.405,5.096,37.079,4.795,-4.046,-2.688,0.0,38.8,39.6,9.741,1.722,6.289,4.834,6.067,4.974,-3.078,26.288,0.0,269.64,,280.0,280.0,5.425,3.001,7.041,24.282
24746.0,2.511,0.68,-33.431,1.785,9.405,5.096,37.079,4.795,-4.046,-2.688,0.0,38.8,39.6,9.741,1.722,6.17,4.529,5.892,4.547,-3.078,26.288,0.0,269.34,,280.0,280.0,5.541,2.993,7.225,24.279
24746.5,2.511,0.68,-33.431,1.785,9.405,5.084,37.053,4.834,-4.011,-2.674,0.0,38.782,39.611,9.741,1.722,5.773,4.129,5.635,4.059,-3.071,26.297,0.0,269.34,,280.0,280.0,5.285,2.986,7.257,24.25
24747.0,2.511,0.68,-33.431,1.785,9.405,5.084,37.053,4.834,-4.011,-2.674,0.0,38.8,39.6,9.741,1.722,5.261,4.356,5.123,4.209,-3.071,26.297,0.0,269.54,,280.0,280.0,4.899,2.978,7.246,24.234
24747.5,2.215,0.627,-33.418,1.778,9.429,5.084,37.053,4.834,-4.011,-2.674,0.0,38.8,39.6,9.638,1.709,5.729,4.597,5.491,4.866,-3.071,26.297,0.0,269.54,,280.0,280.0,4.737,2.97,7.151,24.222
24748.0,2.215,0.627,-33.418,1.778,9.429,5.084,37.053,4.834,-4.011,-2.674,0.0,38.8,39.6,9.638,1.709,5.959,4.585,5.729,4.913,-3.071,26.297,0.0,269.14,,280.0,280.0,5.171,2.958,7.108,24.202
24748.5,2.215,0.627,-33.418,1.778,9.429,5.084,37.053,4.834,-4.011,-2.674,0.0,38.8,39.6,9.638,1.709,5.948,4.095,5.679,4.268,-3.071,26.297,0.0,269.14,,280.0,280.0,5.296,2.946,7.115,24.192
24749.0,2.215,0.627,-33.418,1.778,9.429,5.084,37.053,4.834,-4.011,-2.674,0.0,38.8,39.6,9.638,1.709,5.81,3.768,5.623,3.748,-3.071,26.297,0.0,269.44,,280.0,280.0,4.998,2.934,7.118,24.199
24749.5,2.215,0.627,-33.418,1.778,9.429,5.102,37.127,4.839,-3.986,-2.669,0.0,38.785,39.622,9.638,1.709,5.671,3.63,5.486,3.547,-3.067,26.306,0.0,269.44,,280.0,280.0,4.737,2.922,7.026,24.158
24750.0,2.215,0.627,-33.418,1.778,9.429,5.102,37.127,4.839,-3.986,-2.669,0.0,38.8,39.6,9.638,1.709,5.573,3.824,5.487,4.054,-3.067,26.306,0.0,269.54,,280.0,280.0,4.583,2.91,6.934,24.165
24750.5,2.215,0.627,-33.418,1.778,9.429,5.102,37.127,4.839,-3.986,-2.669,0.0,38.8,39.6,9.638,1.709,6.098,4.478,5.877,4.624,-3.067,26.306,0.0,269.54,,280.0,280.0,4.734,2.899,6.897,24.224
24751.0,3.214,0.843,-33.848,1.765,9.408,5.102,37.127,4.839,-3.986,-2.669,0.0,38.8,39.6,9.672,1.649,6.073,4.095,5.905,4.27,-3.067,26.306,0.0,269.24,,280.0,280.0,5.269,2.888,6.916,24.246
24751.5,3.214,0.843,-33.848,1.765,9.408,5.102,37.127,4.839,-3.986,-2.669,0.0,38.8,39.6,9.672,1.649,5.764,3.825,5.669,3.922,-3.067,26.306,0.0,269.24,,280.0,280.0,5.086,2.893,6.953,24.221
24752.0,3.214,0.843,-33.848,1.765,9.408,5.102,37.127,4.839,-3.986,-2.669,0.0,38.8,39.6,9.672,1.649,5.629,3.622,5.455,3.583,-3.067,26.306,0.0,269.04,,280.0,280.0,4.795,2.898,6.958,24.227
24752.5,3.214,0.843,-33.848,1.765,9.408,5.102,37.127,4.839,-3.986,-2.669,0.0,38.8,39.6,9.672,1.649,5.602,3.844,5.567,4.0,-3.067,26.306,0.0,269.04,,280.0,280.0,4.572,2.903,6.909,24.225
24753.0,3.214,0.843,-33.848,1.765,9.408,5.089,37.125,4.849,-3.967,-2.677,0.0,38.768,39.626,9.672,1.649,5.89,4.267,5.732,4.624,-3.064,26.305,0.0,268.84,,280.0,280.0,4.753,2.909,6.82,24.141
24753.5,3.214,0.843,-33.848,1.765,9.408,5.089,37.125,4.849,-3.967,-2.677,0.0,38.8,39.6,9.672,1.649,5.933,4.414,5.764,4.587,-3.064,26.305,0.0,268.84,,280.0,280.0,5.128,2.914,6.882,24.094
24754.0,2.721,0.701,-34.599,1.754,9.44,5.089,37.125,4.849,-3.967,-2.677,0.0,38.8,39.6,9.597,1.794,5.657,3.825,5.393,3.763,-3.064,26.305,0.0,268.94,,280.0,280.0,5.174,2.918,6.947,24.065
24754.5,2.721,0.701,-34.599,1.754,9.44,5.089,37.125,4.849,-3.967,-2.677,0.0,38.8,39.6,9.597,1.794,5.43,3.75,5.209,3.663,-3.064,26.305,0.0,268.94,,280.0,280.0,4.659,2.915,6.995,23.989
24755.0,2.721,0.701,-34.599,1.754,9.44,5.089,37.125,4.849,-3.967,-2.677,0.0,38.8,39.6,9.597,1.794,5.301,3.927,5.144,3.833,-3.064,26.305,0.0,269.34,,280.0,280.0,4.513,2.912,6.972,23.98
24755.5,2.721,0.701,-34.599,1.754,9.44,5.089,37.125,4.849,-3.967,-2.677,0.0,38.8,39.6,9.597,1.794,5.347,4.453,5.31,4.33,-3.064,26.305,0.0,269.34,,280.0,280.0,4.551,2.909,6.947,24.01
24756.0,2.721,0.701,-34.599,1.754,9.44,5.107,37.088,4.827,-3.941,-2.679,0.0,38.768,39.581,9.597,1.794,5.742,4.415,5.501,4.527,-3.057,26.315,0.0,269.24,,280.0,280.0,4.86,2.906,6.933,24.066
24756.5,2.721,0.701,-34.599,1.754,9.44,5.107,37.088,4.827,-3.941,-2.679,0.0,38.8,39.6,9.597,1.794,5.821,4.162,5.458,4.042,-3.057,26.315,0.0,269.24,,280.0,280.0,5.046,2.903,6.994,24.091
24757.0,2.944,0.715,-35.209,1.745,9.579,5.107,37.088,4.827,-3.941,-2.679,0.0,38.8,39.6,9.526,1.722,5.619,3.954,5.388,3.738,-3.057,26.315,0.0,269.44,,280.0,280.0,4.871,2.9,7.029,24.044
24757.5,2.944,0.715,-35.209,1.745,9.579,5.107,37.088,4.827,-3.941,-2.679,0.0,38.8,39.6,9.526,1.722,5.103,3.684,5.08,3.51,-3.057,26.315,0.0,269.44,,280.0,280.0,4.675,2.901,7.009,23.983
24758.0,2.944,0.715,-35.209,1.745,9.579,5.107,37.088,4.827,-3.941,-2.679,0.0,38.8,39.6,9.526,1.722,5.371,3.934,5.271,4.162,-3.057,26.315,0.0,269.34,,280.0,280.0,4.344,2.901,6.947,23.915
24758.5,2.944,0.715,-35.209,1.745,9.579,5.107,37.088,4.827,-3.941,-2.679,0.0,38.8,39.6,9.526,1.722,5.605,4.409,5.491,4.478,-3.057,26.315,0.0,269.34,,280.0,280.0,4.685,2.902,6.894,23.926
24759.0,2.944,0.715,-35.209,1.745,9.579,5.107,37.088,4.827,-3.941,-2.679,0.0,38.8,39.6,9.526,1.722,5.622,4.384,5.5,4.348,-3.057,26.315,0.0,269.24,,280.0,280.0,4.996,2.903,6.899,23.916
24759.5,2.944,0.715,-35.209,1.745,9.579,5.093,37.064,4.848,-3.907,-2.675,0.0,38.767,39.591,9.526,1.722,5.427,4.091,5.284,3.892,-3.052,26.311,0.0,269.24,,280.0,280.0,4.963,2.903,6.963,23.91
24760.0,2.944,0.715,-35.209,1.745,9.579,5.093,37.064,4.848,-3.907,-2.675,0.0,38.8,39.6,9.526,1.722,5.226,3.836,4.941,3.542,-3.052,26.311,0.0,269.14,,280.0,280.0,4.673,2.904,7.046,23.879
24760.5,2.595,0.652,-34.946,1.765,9.471,5.093,37.064,4.848,-3.907,-2.675,0.0,38.8,39.6,9.528,1.835,5.006,3.798,4.725,3.529,-3.052,26.311,0.0,269.14,,280.0,280.0,4.386,2.905,7.048,23.896
24761.0,2.595,0.652,-34.946,1.765,9.471,5.093,37.064,4.848,-3.907,-2.675,0.0,38.8,39.6,9.528,1.835,5.334,4.613,5.188,4.585,-3.052,26.311,0.0,269.04,,280.0,280.0,4.264,2.9,6.97,23.853
24761.5,2.595,0.652,-34.946,1.765,9.471,5.093,37.064,4.848,-3.907,-2.675,0.0,38.8,39.6,9.528,1.835,5.755,4.306,5.429,4.38,-3.052,26.311,0.0,269.04,,280.0,280.0,4.93,2.895,6.951,23.788
24762.0,2.595,0.652,-34.946,1.765,9.471,5.093,37.064,4.848,-3.907,-2.675,0.0,38.8,39.6,9.528,1.835,5.663,3.914,5.405,3.886,-3.052,26.311,0.0,269.14,,280.0,280.0,4.968,2.89,6.957,23.778
24762.5,2.595,0.652,-34.946,1.765,9.471,5.078,37.077,4.835,-3.876,-2.674,0.0,38.754,39.581,9.528,1.835,5.368,3.768,4.974,3.512,-3.055,26.317,0.0,269.14,,280.0,280.0,4.717,2.885,6.997,23.707
24763.0,2.595,0.652,-34.946,1.765,9.471,5.078,37.077,4.835,-3.876,-2.674,0.0,38.8,39.6,9.528,1.835,4.878,3.79,4.712,3.683,-3.055,26.317,0.0,269.24,,280.0,280.0,4.406,2.88,7.06,23.657
24763.5,3.077,0.782,-34.519,1.799,9.475,5.078,37.077,4.835,-3.876,-2.674,0.0,38.8,39.6,9.526,1.601,5.111,4.255,4.974,4.219,-3.055,26.317,0.0,269.24,,280.0,280.0,4.265,2.875,6.876,23.547
24764.0,3.077,0.782,-34.519,1.799,9.475,5.078,37.077,4.835,-3.876,-2.674,0.0,38.8,39.6,9.526,1.601,5.588,4.47,5.311,4.755,-3.055,26.317,0.0,269.24,,280.0,280.0,4.64,2.879,6.902,23.504
24764.5,3.077,0.782,-34.519,1.799,9.475,5.078,37.077,4.835,-3.876,-2.674,0.0,38.8,39.6,9.526,1.601,5.45,3.914,5.122,3.726,-3.055,26.317,0.0,269.24,,280.0,280.0,5.031,2.882,6.948,23.531
24765.0,3.077,0.782,-34.519,1.799,9.475,5.078,37.077,4.835,-3.876,-2.674,0.0,38.8,39.6,9.526,1.601,5.188,3.782,4.977,3.543,-3.055,26.317,0.0,268.94,,280.0,280.0,4.553,2.885,6.994,23.491
24765.5,3.077,0.782,-34.519,1.799,9.475,5.078,37.077,4.835,-3.876,-2.674,0.0,38.8,39.6,9.526,1.601,4.838,3.728,4.664,3.599,-3.055,26.317,0.0,268.94,,280.0,280.0,4.372,2.888,7.038,23.474
24766.0,3.077,0.782,-34.519,1.799,9.475,5.083,37.105,4.846,-3.856,-2.666,0.0,38.749,39.58,9.526,1.601,5.063,4.238,4.979,4.23,-3.052,26.316,0.0,268.94,,280.0,280.0,4.207,2.891,6.972,23.52
24766.5,3.077,0.782,-34.519,1.799,9.475,5.083,37.105,4.846,-3.856,-2.666,0.0,38.7,39.6,9.526,1.601,5.496,4.358,5.217,4.47,-3.052,26.316,0.0,268.94,,280.0,280.0,4.627,2.894,6.936,23.58
24767.0,3.395,0.811,-35.209,1.652,9.472,5.083,37.105,4.846,-3.856,-2.666,0.0,38.7,39.6,9.525,1.841,5.568,4.437,5.278,4.454,-3.052,26.316,0.0,268.94,,280.0,280.0,4.885,2.897,7.043,23.469
24767.5,3.395,0.811,-35.209,1.652,9.472,5.083,37.105,4.846,-3.856,-2.666,0.0,38.7,39.6,9.525,1.841,5.454,4.052,5.139,3.965,-3.052,26.316,0.0,268.94,,280.0,280.0,4.934,2.906,7.073,23.465
24768.0,3.395,0.811,-35.209,1.652,9.472,5.083,37.105,4.846,-3.856,-2.666,0.0,38.7,39.6,9.525,1.841,4.936,3.836,4.721,3.508,-3.052,26.316,0.0,269.24,,280.0,280.0,4.653,2.914,7.122,23.508
24768.5,3.395,0.811,-35.209,1.652,9.472,5.083,37.105,4.846,-3.856,-2.666,0.0,38.7,39.6,9.525,1.841,5.005,4.037,4.801,4.009,-3.052,26.316,0.0,269.24,,280.0,280.0,4.25,2.922,7.094,23.527
24769.0,3.395,0.811,-35.209,1.652,9.472,5.079,37.106,4.849,-3.823,-2.664,0.0,38.737,39.595,9.525,1.841,5.206,4.548,5.072,4.504,-3.043,26.314,0.0,269.14,,280.0,280.0,4.463,2.929,7.048,23.524
24769.5,3.395,0.811,-35.209,1.652,9.472,5.079,37.106,4.849,-3.823,-2.664,0.0,38.7,39.6,9.525,1.841,5.673,4.595,5.354,4.533,-3.043,26.314,0.0,269.14,,280.0,280.0,4.833,2.937,7.005,23.521
24770.0,2.894,0.718,-35.209,1.706,9.543,5.079,37.106,4.849,-3.823,-2.664,0.0,38.7,39.6,9.405,1.654,5.492,4.331,5.173,4.117,-3.043,26.314,0.0,269.04,,280.0,280.0,5.039,2.944,7.082,23.525
24770.5,2.894,0.718,-35.209,1.706,9.543,5.079,37.106,4.849,-3.823,-2.664,0.0,38.7,39.6,9.405,1.654,5.1,4.233,4.892,3.893,-3.043,26.314,0.0,269.04,,280.0,280.0,4.778,2.944,7.255,23.475
24771.0,2.894,0.718,-35.209,1.706,9.543,5.079,37.106,4.849,-3.823,-2.664,0.0,38.7,39.6,9.405,1.654,4.952,4.271,4.531,3.95,-3.043,26.314,0.0,269.54,,280.0,280.0,4.53,2.943,7.258,23.489
24771.5,2.894,0.718,-35.209,1.706,9.543,5.079,37.106,4.849,-3.823,-2.664,0.0,38.7,39.6,9.405,1.654,5.233,4.711,4.949,4.503,-3.043,26.314,0.0,269.54,,280.0,280.0,4.426,2.941,7.209,23.481
24772.0,2.894,0.718,-35.209,1.706,9.543,5.079,37.106,4.849,-3.823,-2.664,0.0,38.7,39.6,9.405,1.654,5.364,4.563,5.024,4.314,-3.043,26.314,0.0,269.44,,280.0,280.0,4.849,2.94,7.203,23.516
24772.5,2.894,0.718,-35.209,1.706,9.543,5.045,37.091,4.826,-3.849,-2.672,0.0,38.743,39.547,9.405,1.654,5.128,4.328,4.864,4.004,-3.044,26.316,0.0,269.44,,280.0,280.0,4.816,2.94,7.26,23.474
24773.0,2.894,0.718,-35.209,1.706,9.543,5.045,37.091,4.826,-3.849,-2.672,0.0,38.7,39.5,9.405,1.654,4.969,4.163,4.749,3.797,-3.044,26.316,0.0,269.54,,280.0,280.0,4.581,2.94,7.313,23.395
24773.5,2.653,0.64,-35.102,1.778,9.478,5.045,37.091,4.826,-3.849,-2.672,0.0,38.7,39.5,9.491,1.641,4.891,4.154,4.639,3.815,-3.044,26.316,0.0,269.54,,280.0,280.0,4.419,2.939,7.3,23.397
24774.0,2.653,0.64,-35.102,1.778,9.478,5.045,37.091,4.826,-3.849,-2.672,0.0,38.7,39.5,9.491,1.641,5.147,4.425,4.837,4.342,-3.044,26.316,0.0,269.24,,280.0,280.0,4.375,2.934,7.289,23.408
24774.5,2.653,0.64,-35.102,1.778,9.478,5.045,37.091,4.826,-3.849,-2.672,0.0,38.7,39.5,9.491,1.641,5.244,4.678,4.984,4.457,-3.044,26.316,0.0,269.24,,280.0,280.0,4.688,2.93,7.292,23.376
24775.0,2.653,0.64,-35.102,1.778,9.478,5.045,37.091,4.826,-3.849,-2.672,0.0,38.7,39.5,9.491,1.641,5.287,4.524,5.004,4.293,-3.044,26.316,0.0,269.44,,280.0,280.0,4.841,2.925,7.322,23.345
24775.5,2.653,0.64,-35.102,1.778,9.478,5.072,37.045,4.839,-3.802,-2.657,0.0,38.73,39.531,9.491,1.641,5.049,4.36,4.801,4.027,-3.047,26.31,0.0,269.44,,280.0,280.0,4.777,2.921,7.402,23.307
24776.0,2.653,0.64,-35.102,1.778,9.478,5.072,37.045,4.839,-3.802,-2.657,0.0,38.7,39.5,9.491,1.641,4.938,4.421,4.658,4.053,-3.047,26.31,0.0,269.54,,280.0,280.0,4.559,2.916,7.439,23.319
24776.5,3.046,0.72,-35.209,1.711,9.527,5.072,37.045,4.839,-3.802,-2.657,0.0,38.7,39.5,9.374,1.619,5.118,4.622,4.82,4.53,-3.047,26.31,0.0,269.54,,280.0,280.0,4.517,2.912,7.436,23.335
24777.0,3.046,0.72,-35.209,1.711,9.527,5.072,37.045,4.839,-3.802,-2.657,0.0,38.7,39.5,9.374,1.619,5.604,5.071,5.308,5.044,-3.047,26.31,0.0,269.04,,280.0,280.0,4.773,2.914,7.39,23.365
24777.5,3.046,0.72,-35.209,1.711,9.527,5.072,37.045,4.839,-3.802,-2.657,0.0,38.7,39.5,9.374,1.619,5.806,4.78,5.474,4.761,-3.047,26.31,0.0,269.04,,280.0,280.0,5.257,2.916,7.483,23.442
24778.0,3.046,0.72,-35.209,1.711,9.527,5.072,37.045,4.839,-3.802,-2.657,0.0,38.7,39.5,9.374,1.619,5.683,4.591,5.35,4.422,-3.047,26.31,0.0,269.24,,280.0,280.0,5.205,2.918,7.561,23.427
24778.5,3.046,0.72,-35.209,1.711,9.527,5.072,37.045,4.839,-3.802,-2.657,0.0,38.7,39.5,9.374,1.619,5.065,4.148,4.936,3.876,-3.047,26.31,0.0,269.24,,280.0,280.0,5.012,2.92,7.568,23.432
24779.0,3.046,0.72,-35.209,1.711,9.527,5.026,37.053,4.842,-3.728,-2.664,0.0,38.713,39.503,9.374,1.619,5.383,4.489,5.184,4.375,-3.039,26.317,0.0,269.34,,280.0,280.0,4.506,2.923,7.46,23.419
24779.5,3.046,0.72,-35.209,1.711,9.527,5.026,37.053,4.842,-3.728,-2.664,0.0,38.7,39.5,9.374,1.619,5.709,4.945,5.496,5.152,-3.039,26.317,0.0,269.34,,280.0,280.0,4.858,2.925,7.406,23.411
24780.0,3.117,0.775,-35.209,1.686,9.434,5.026,37.053,4.842,-3.728,-2.664,0.0,38.7,39.5,9.46,1.732,5.861,4.825,5.588,4.894,-3.039,26.317,0.0,269.34,,280.0,280.0,5.326,2.927,7.386,23.391
24780.5,3.117,0.775,-35.209,1.686,9.434,5.026,37.053,4.842,-3.728,-2.664,0.0,38.7,39.5,9.46,1.732,5.774,4.408,5.349,4.202,-3.039,26.317,0.0,269.34,,280.0,280.0,5.292,2.93,7.435,23.418
24781.0,3.117,0.775,-35.209,1.686,9.434,5.026,37.053,4.842,-3.728,-2.664,0.0,38.7,39.5,9.46,1.732,5.456,4.347,5.078,4.003,-3.039,26.317,0.0,269.44,,280.0,280.0,4.933,2.933,7.563,23.432
24781.5,3.117,0.775,-35.209,1.686,9.434,5.026,37.053,4.842,-3.728,-2.664,0.0,38.7,39.5,9.46,1.732,4.949,4.287,4.74,3.95,-3.039,26.317,0.0,269.44,,280.0,280.0,4.721,2.936,7.518,23.526
24782.0,3.117,0.775,-35.209,1.686,9.434,5.052,37.112,4.83,-3.688,-2.654,0.0,38.704,39.482,9.46,1.732,5.734,4.875,5.396,4.899,-3.039,26.319,0.0,269.44,,280.0,280.0,4.481,2.939,7.487,23.578
24782.5,3.117,0.775,-35.209,1.686,9.434,5.052,37.112,4.83,-3.688,-2.654,0.0,38.7,39.5,9.46,1.732,5.805,4.702,5.373,4.518,-3.039,26.319,0.0,269.44,,280.0,280.0,5.226,2.942,7.53,23.548
24783.0,2.657,0.712,-34.609,1.675,9.44,5.052,37.112,4.83,-3.688,-2.654,0.0,38.7,39.5,9.58,1.797,5.561,4.611,5.182,4.311,-3.039,26.319,0.0,269.34,,280.0,280.0,5.099,2.945,7.578,23.466
24783.5,2.657,0.712,-34.609,1.675,9.44,5.052,37.112,4.83,-3.688,-2.654,0.0,38.7,39.5,9.58,1.797,5.239,4.611,4.937,4.175,-3.039,26.319,0.0,269.34,,280.0,280.0,4.916,2.94,7.657,23.416
24784.0,2.657,0.712,-34.609,1.675,9.44,5.052,37.112,4.83,-3.688,-2.654,0.0,38.7,39.5,9.58,1.797,4.974,4.567,4.73,4.124,-3.039,26.319,0.0,269.54,,280.0,280.0,4.74,2.935,7.714,23.417
24784.5,2.657,0.712,-34.609,1.675,9.44,5.052,37.112,4.83,-3.688,-2.654,0.0,38.7,39.5,9.58,1.797,5.128,4.678,4.783,4.459,-3.039,26.319,0.0,269.54,,280.0,280.0,4.599,2.931,7.664,23.378
24785.0,2.657,0.712,-34.609,1.675,9.44,5.046,37.06,4.799,-3.677,-2.654,0.0,38.691,39.483,9.58,1.797,5.448,5.119,5.18,4.915,-3.036,26.313,0.0,269.54,,280.0,280.0,4.762,2.926,7.668,23.445
24785.5,2.657,0.712,-34.609,1.675,9.44,5.046,37.06,4.799,-3.677,-2.654,0.0,38.7,39.5,9.58,1.797,5.684,4.874,5.281,4.706,-3.036,26.313,0.0,269.54,,280.0,280.0,5.165,2.922,7.703,23.52
24786.0,2.657,0.712,-34.609,1.675,9.44,5.046,37.06,4.799,-3.677,-2.654,0.0,38.7,39.5,9.58,1.797,5.547,4.82,5.083,4.527,-3.036,26.313,0.0,269.24,,280.0,280.0,5.136,2.917,7.772,23.594
24786.5,2.667,0.664,-34.505,1.743,9.532,5.046,37.06,4.799,-3.677,-2.654,0.0,38.7,39.5,9.575,1.681,5.275,4.841,4.821,4.592,-3.036,26.313,0.0,269.24,,280.0,280.0,4.994,2.913,7.883,23.578
24787.0,2.667,0.664,-34.505,1.743,9.532,5.046,37.06,4.799,-3.677,-2.654,0.0,38.7,39.5,9.575,1.681,5.418,5.012,5.055,4.87,-3.036,26.313,0.0,268.94,,280.0,280.0,4.882,2.909,7.85,23.551
24787.5,2.667,0.664,-34.505,1.743,9.532,5.046,37.06,4.799,-3.677,-2.654,0.0,38.7,39.5,9.575,1.681,5.649,5.309,5.286,5.04,-3.036,26.313,0.0,268.94,,280.0,280.0,5.089,2.905,7.856,23.485
24788.0,2.667,0.664,-34.505,1.743,9.532,5.046,37.06,4.799,-3.677,-2.654,0.0,38.7,39.5,9.575,1.681,5.819,5.175,5.362,4.978,-3.036,26.313,0.0,269.34,,280.0,280.0,5.321,2.901,7.91,23.483
24788.5,2.667,0.664,-34.505,1.743,9.532,5.039,37.024,4.823,-3.682,-2.659,0.0,38.691,39.484,9.575,1.681,5.671,5.071,5.205,4.738,-3.033,26.31,0.0,269.34,,280.0,280.0,5.333,2.897,8.018,23.476
24789.0,2.667,0.664,-34.505,1.743,9.532,5.039,37.024,4.823,-3.682,-2.659,0.0,38.7,39.5,9.575,1.681,5.406,4.948,5.017,4.573,-3.033,26.31,0.0,269.44,,280.0,280.0,5.171,2.894,8.047,23.477
24789.5,2.769,0.658,-35.209,1.696,9.536,5.039,37.024,4.823,-3.682,-2.659,0.0,38.7,39.5,9.449,1.648,5.501,5.274,5.086,5.154,-3.033,26.31,0.0,269.44,,280.0,280.0,4.986,2.89,8.063,23.477
24790.0,2.769,0.658,-35.209,1.696,9.536,5.039,37.024,4.823,-3.682,-2.659,0.0,38.7,39.5,9.449,1.648,5.895,5.698,5.578,5.56,-3.033,26.31,0.0,269.24,,280.0,280.0,5.254,2.888,7.995,23.493
24790.5,2.769,0.658,-35.209,1.696,9.536,5.039,37.024,4.823,-3.682,-2.659,0.0,38.7,39.5,9.449,1.648,6.009,5.25,5.659,5.121,-3.033,26.31,0.0,269.24,,280.0,280.0,5.683,2.886,8.042,23.473
24791.0,2.769,0.658,-35.209,1.696,9.536,5.039,37.024,4.823,-3.682,-2.659,0.0,38.7,39.5,9.449,1.648,5.655,5.124,5.218,4.758,-3.033,26.31,0.0,269.34,,280.0,280.0,5.51,2.884,8.118,23.487
24791.5,2.769,0.658,-35.209,1.696,9.536,5.033,37.053,4.818,-3.612,-2.651,0.0,38.679,39.454,9.449,1.648,5.416,5.091,4.944,4.603,-3.02,26.32,0.0,269.34,,280.0,280.0,5.189,2.882,8.244,23.455
24792.0,2.769,0.658,-35.209,1.696,9.536,5.033,37.053,4.818,-3.612,-2.651,0.0,38.7,39.5,9.449,1.648,5.32,5.206,5.015,5.051,-3.02,26.32,0.0,269.14,,280.0,280.0,5.014,2.88,8.203,23.473
24792.5,2.769,0.658,-35.209,1.696,9.536,5.033,37.053,4.818,-3.612,-2.651,0.0,38.7,39.5,9.449,1.648,5.825,5.602,5.41,5.554,-3.02,26.32,0.0,269.14,,280.0,280.0,5.148,2.878,8.116,23.469
24793.0,3.234,0.867,-34.294,1.645,9.447,5.033,37.053,4.818,-3.612,-2.651,0.0,38.7,39.5,9.581,1.659,6.357,5.158,5.888,5.041,-3.02,26.32,0.0,268.84,,280.0,280.0,5.598,2.877,8.108,23.433
24793.5,3.234,0.867,-34.294,1.645,9.447,5.033,37.053,4.818,-3.612,-2.651,0.0,38.7,39.5,9.581,1.659,6.081,4.621,5.742,4.413,-3.02,26.32,0.0,268.84,,280.0,280.0,5.611,2.883,8.11,23.45
24794.0,3.234,0.867,-34.294,1.645,9.447,5.033,37.053,4.818,-3.612,-2.651,0.0,38.7,39.5,9.581,1.659,5.891,4.398,5.505,3.969,-3.02,26.32,0.0,268.94,,280.0,280.0,5.214,2.888,8.07,23.434
24794.5,3.234,0.867,-34.294,1.645,9.447,5.033,37.053,4.818,-3.612,-2.651,0.0,38.7,39.5,9.581,1.659,5.528,4.582,5.331,4.219,-3.02,26.32,0.0,268.94,,280.0,280.0,4.941,2.894,8.015,23.416
24795.0,3.234,0.867,-34.294,1.645,9.447,5.08,37.104,4.836,-3.577,-2.654,0.0,38.666,39.443,9.581,1.659,5.748,5.095,5.591,5.115,-3.027,26.314,0.0,268.54,,280.0,280.0,4.915,2.9,7.844,23.32
24795.5,3.234,0.867,-34.294,1.645,9.447,5.08,37.104,4.836,-3.577,-2.654,0.0,38.7,39.4,9.581,1.659,6.268,5.601,5.987,5.535,-3.027,26.314,0.0,268.54,,280.0,280.0,5.387,2.905,7.853,23.311
24796.0,3.083,0.806,-34.599,1.699,9.427,5.08,37.104,4.836,-3.577,-2.654,0.0,38.7,39.4,9.551,1.683,6.298,4.977,5.958,4.918,-3.027,26.314,0.0,268.74,,280.0,280.0,5.848,2.91,7.904,23.303
24796.5,3.083,0.806,-34.599,1.699,9.427,5.08,37.104,4.836,-3.577,-2.654,0.0,38.7,39.4,9.551,1.683,5.713,4.411,5.394,4.032,-3.027,26.314,0.0,268.74,,280.0,280.0,5.537,2.913,7.893,23.249
24797.0,3.083,0.806,-34.599,1.699,9.427,5.08,37.104,4.836,-3.577,-2.654,0.0,38.7,39.4,9.551,1.683,5.265,4.6,5.102,4.124,-3.027,26.314,0.0,268.84,,280.0,280.0,4.888,2.916,7.921,23.228
24797.5,3.083,0.806,-34.599,1.699,9.427,5.08,37.104,4.836,-3.577,-2.654,0.0,38.7,39.4,9.551,1.683,5.535,5.004,5.356,4.85,-3.027,26.314,0.0,268.84,,280.0,280.0,4.773,2.919,7.829,23.179
24798.0,3.083,0.806,-34.599,1.699,9.427,5.057,37.071,4.803,-3.57,-2.658,0.0,38.663,39.444,9.551,1.683,5.952,5.414,5.71,5.327,-3.036,26.315,0.0,269.34,,280.0,280.0,5.187,2.921,7.785,23.186
24798.5,3.083,0.806,-34.599,1.699,9.427,5.057,37.071,4.803,-3.57,-2.658,0.0,38.7,39.4,9.551,1.683,5.918,5.182,5.654,4.99,-3.036,26.315,0.0,269.34,,280.0,280.0,5.601,2.924,7.898,23.191
24799.0,3.083,0.806,-34.599,1.699,9.427,5.057,37.071,4.803,-3.57,-2.658,0.0,38.7,39.4,9.551,1.683,5.762,4.839,5.385,4.624,-3.036,26.315,0.0,269.04,,280.0,280.0,5.436,2.927,7.954,23.221
24799.5,2.881,0.683,-35.209,1.68,9.525,5.057,37.071,4.803,-3.57,-2.658,0.0,38.7,39.4,9.513,1.605,5.59,4.798,5.158,4.351,-3.036,26.315,0.0,269.04,,280.0,280.0,5.153,2.929,8.016,23.175
24800.0,2.881,0.683,-35.209,1.68,9.525,5.057,37.071,4.803,-3.57,-2.658,0.0,38.7,39.4,9.513,1.605,5.547,5.089,5.357,4.857,-3.036,26.315,0.0,269.44,,280.0,280.0,4.974,2.928,7.931,23.129
24800.5,2.881,0.683,-35.209,1.68,9.525,5.057,37.071,4.803,-3.57,-2.658,0.0,38.7,39.4,9.513,1.605,5.907,5.29,5.662,5.379,-3.036,26.315,0.0,269.44,,280.0,280.0,5.213,2.928,7.866,23.129
24801.0,2.881,0.683,-35.209,1.68,9.525,5.057,37.071,4.803,-3.57,-2.658,0.0,38.7,39.4,9.513,1.605,6.171,5.242,5.753,5.324,-3.036,26.315,0.0,269.44,,280.0,280.0,5.56,2.927,7.855,23.078
24801.5,2.881,0.683,-35.209,1.68,9.525,5.042,36.991,4.799,-3.569,-2.653,0.0,38.647,39.458,9.513,1.605,5.985,5.031,5.524,4.776,-3.038,26.304,0.0,269.44,,280.0,280.0,5.623,2.926,7.912,23.011
24802.0,2.881,0.683,-35.209,1.68,9.525,5.042,36.991,4.799,-3.569,-2.653,0.0,38.6,39.5,9.513,1.605,5.627,4.942,5.197,4.512,-3.038,26.304,0.0,269.34,,280.0,280.0,5.329,2.925,8.103,22.865
24802.5,2.911,0.678,-35.209,1.673,9.503,5.042,36.991,4.799,-3.569,-2.653,0.0,38.6,39.5,9.501,1.799,5.157,4.962,4.868,4.63,-3.038,26.304,0.0,269.34,,280.0,280.0,5.069,2.925,8.082,22.854
24803.0,2.911,0.678,-35.209,1.673,9.503,5.042,36.991,4.799,-3.569,-2.653,0.0,38.6,39.5,9.501,1.799,5.451,5.296,5.217,4.936,-3.038,26.304,0.0,269.14,,280.0,280.0,4.904,2.925,8.078,22.806
24803.5,2.911,0.678,-35.209,1.673,9.503,5.042,36.991,4.799,-3.569,-2.653,0.0,38.6,39.5,9.501,1.799,5.993,5.332,5.534,5.201,-3.038,26.304,0.0,269.14,,280.0,280.0,5.225,2.924,8.105,22.779
24804.0,2.911,0.678,-35.209,1.673,9.503,5.042,36.991,4.799,-3.569,-2.653,0.0,38.6,39.5,9.501,1.799,5.832,5.235,5.342,4.912,-3.038,26.304,0.0,269.14,,280.0,280.0,5.515,2.924,8.153,22.803
24804.5,2.911,0.678,-35.209,1.673,9.503,5.051,37.013,4.829,-3.521,-2.657,0.0,38.636,39.38,9.501,1.799,5.63,5.087,5.152,4.62,-3.042,26.309,0.0,269.14,,280.0,280.0,5.33,2.924,8.216,22.788
24805.0,2.911,0.678,-35.209,1.673,9.503,5.051,37.013,4.829,-3.521,-2.657,0.0,38.6,39.4,9.501,1.799,5.18,4.997,4.853,4.51,-3.042,26.309,0.0,269.14,,280.0,280.0,5.122,2.924,8.261,22.873
24805.5,3.201,0.717,-35.209,1.68,9.546,5.051,37.013,4.829,-3.521,-2.657,0.0,38.6,39.4,9.485,1.665,5.48,5.187,5.116,5.044,-3.042,26.309,0.0,269.14,,280.0,280.0,4.885,2.923,8.204,23.028
24806.0,3.201,0.717,-35.209,1.68,9.546,5.051,37.013,4.829,-3.521,-2.657,0.0,38.6,39.4,9.485,1.665,5.652,5.575,5.389,5.321,-3.042,26.309,0.0,269.04,,280.0,280.0,5.207,2.928,8.176,23.018
24806.5,3.201,0.717,-35.209,1.68,9.546,5.051,37.013,4.829,-3.521,-2.657,0.0,38.6,39.4,9.485,1.665,5.908,5.542,5.583,5.263,-3.042,26.309,0.0,269.04,,280.0,280.0,5.484,2.932,8.23,22.975
24807.0,3.201,0.717,-35.209,1.68,9.546,5.051,37.013,4.829,-3.521,-2.657,0.0,38.6,39.4,9.485,1.665,5.562,5.135,5.247,4.771,-3.042,26.309,0.0,269.24,,280.0,280.0,5.574,2.937,8.287,22.985
24807.5,3.201,0.717,-35.209,1.68,9.546,5.051,37.013,4.829,-3.521,-2.657,0.0,38.6,39.4,9.485,1.665,5.503,5.124,5.081,4.679,-3.042,26.309,0.0,269.24,,280.0,280.0,5.179,2.941,8.331,22.913
24808.0,3.201,0.717,-35.209,1.68,9.546,5.062,37.05,4.83,-3.5,-2.661,0.0,38.628,39.389,9.485,1.665,5.624,5.345,5.31,5.096,-3.031,26.31,0.0,269.04,,280.0,280.0,5.097,2.945,8.307,22.919
24808.5,3.201,0.717,-35.209,1.68,9.546,5.062,37.05,4.83,-3.5,-2.661,0.0,38.6,39.4,9.485,1.665,5.932,5.374,5.438,5.243,-3.031,26.31,0.0,269.04,,280.0,280.0,5.344,2.95,8.251,22.937
24809.0,2.902,0.7,-35.123,1.669,9.452,5.062,37.05,4.83,-3.5,-2.661,0.0,38.6,39.4,9.549,1.774,5.891,5.521,5.496,5.35,-3.031,26.31,0.0,268.74,,280.0,280.0,5.497,2.954,8.312,23.046
24809.5,2.902,0.7,-35.123,1.669,9.452,5.062,37.05,4.83,-3.5,-2.661,0.0,38.6,39.4,9.549,1.774,5.937,5.429,5.582,5.167,-3.031,26.31,0.0,268.74,,280.0,280.0,5.565,2.953,8.37,23.038
24810.0,2.902,0.7,-35.123,1.669,9.452,5.062,37.05,4.83,-3.5,-2.661,0.0,38.6,39.4,9.549,1.774,5.699,5.383,5.368,4.992,-3.031,26.31,0.0,268.94,,280.0,280.0,5.529,2.952,8.405,23.026
24810.5,2.902,0.7,-35.123,1.669,9.452,5.062,37.05,4.83,-3.5,-2.661,0.0,38.6,39.4,9.549,1.774,5.766,5.403,5.419,5.238,-3.031,26.31,0.0,268.94,,280.0,280.0,5.36,2.951,8.414,23.025
24811.0,2.902,0.7,-35.123,1.669,9.452,5.047,37.042,4.796,-3.486,-2.665,0.0,38.615,39.355,9.549,1.774,6.208,5.6,5.793,5.634,-3.041,26.302,0.0,269.14,,280.0,280.0,5.457,2.95,8.355,23.018
24811.5,2.902,0.7,-35.123,1.669,9.452,5.047,37.042,4.796,-3.486,-2.665,0.0,38.6,39.4,9.549,1.774,6.314,5.595,5.756,5.525,-3.041,26.302,0.0,269.14,,280.0,280.0,5.809,2.95,8.362,22.996
24812.0,2.919,0.656,-35.209,1.684,9.529,5.047,37.042,4.796,-3.486,-2.665,0.0,38.6,39.4,9.481,1.685,6.116,5.564,5.582,5.283,-3.041,26.302,0.0,268.94,,280.0,280.0,5.798,2.949,8.445,22.971
24812.5,2.919,0.656,-35.209,1.684,9.529,5.047,37.042,4.796,-3.486,-2.665,0.0,38.6,39.4,9.481,1.685,5.922,5.513,5.405,5.104,-3.041,26.302,0.0,268.94,,280.0,280.0,5.636,2.948,8.516,22.929
24813.0,2.919,0.656,-35.209,1.684,9.529,5.047,37.042,4.796,-3.486,-2.665,0.0,38.6,39.4,9.481,1.685,5.694,5.459,5.298,5.206,-3.041,26.302,0.0,269.04,,280.0,280.0,5.486,2.948,8.516,22.923
24813.5,2.919,0.656,-35.209,1.684,9.529,5.047,37.042,4.796,-3.486,-2.665,0.0,38.6,39.4,9.481,1.685,5.83,5.787,5.52,5.498,-3.041,26.302,0.0,269.04,,280.0,280.0,5.414,2.947,8.477,22.906
24814.0,2.919,0.656,-35.209,1.684,9.529,5.047,37.042,4.796,-3.486,-2.665,0.0,38.6,39.4,9.481,1.685,6.5,5.647,6.086,5.655,-3.041,26.302,0.0,269.24,,280.0,280.0,5.659,2.947,8.45,22.871
24814.5,2.919,0.656,-35.209,1.684,9.529,5.056,37.008,4.813,-3.45,-2.658,0.0,38.626,39.349,9.481,1.685,6.344,5.445,5.899,5.208,-3.031,26.325,0.0,269.24,,280.0,280.0,5.972,2.947,8.497,22.893
24815.0,2.919,0.656,-35.209,1.684,9.529,5.056,37.008,4.813,-3.45,-2.658,0.0,38.6,39.3,9.481,1.685,5.992,5.416,5.551,4.994,-3.031,26.325,0.0,269.44,,280.0,280.0,5.724,2.946,8.563,22.894
24815.5,2.265,0.523,-35.209,1.683,9.56,5.056,37.008,4.813,-3.45,-2.658,0.0,38.6,39.3,9.373,1.694,5.784,5.53,5.484,5.378,-3.031,26.325,0.0,269.44,,280.0,280.0,5.488,2.946,8.611,22.904
24816.0,2.265,0.523,-35.209,1.683,9.56,5.056,37.008,4.813,-3.45,-2.658,0.0,38.6,39.3,9.373,1.694,6.165,5.963,5.832,5.823,-3.031,26.325,0.0,269.04,,280.0,280.0,5.544,2.934,8.537,22.903
24816.5,2.265,0.523,-35.209,1.683,9.56,5.056,37.008,4.813,-3.45,-2.658,0.0,38.6,39.3,9.373,1.694,6.495,5.981,6.092,5.827,-3.031,26.325,0.0,269.04,,280.0,280.0,5.946,2.923,8.55,22.96
24817.0,2.265,0.523,-35.209,1.683,9.56,5.056,37.008,4.813,-3.45,-2.658,0.0,38.6,39.3,9.373,1.694,6.534,5.787,6.056,5.576,-3.031,26.325,0.0,268.94,,280.0,280.0,6.099,2.913,8.629,23.035
24817.5,2.265,0.523,-35.209,1.683,9.56,5.042,37.01,4.815,-3.417,-2.653,0.0,38.607,39.362,9.373,1.694,5.869,5.715,5.472,5.242,-3.035,26.318,0.0,268.94,,280.0,280.0,5.988,2.902,8.724,23.09
24818.0,2.265,0.523,-35.209,1.683,9.56,5.042,37.01,4.815,-3.417,-2.653,0.0,38.6,39.4,9.373,1.694,6.011,5.752,5.486,5.509,-3.035,26.318,0.0,269.14,,280.0,280.0,5.574,2.892,8.757,23.159
24818.5,3.331,0.826,-35.209,1.686,9.466,5.042,37.01,4.815,-3.417,-2.653,0.0,38.6,39.4,9.466,1.765,6.157,6.129,5.788,5.944,-3.035,26.318,0.0,269.14,,280.0,280.0,5.689,2.881,8.759,23.167
24819.0,3.331,0.826,-35.209,1.686,9.466,5.042,37.01,4.815,-3.417,-2.653,0.0,38.6,39.4,9.466,1.765,6.556,6.162,6.138,6.005,-3.035,26.318,0.0,269.44,,280.0,280.0,6.005,2.889,8.695,23.271
24819.5,3.331,0.826,-35.209,1.686,9.466,5.042,37.01,4.815,-3.417,-2.653,0.0,38.6,39.4,9.466,1.765,6.35,5.959,5.935,5.659,-3.035,26.318,0.0,269.44,,280.0,280.0,6.216,2.896,8.767,23.339
24820.0,3.331,0.826,-35.209,1.686,9.466,5.042,37.01,4.815,-3.417,-2.653,0.0,38.6,39.4,9.466,1.765,5.941,5.91,5.558,5.437,-3.035,26.318,0.0,269.44,,280.0,280.0,5.976,2.903,8.962,23.387
24820.5,3.331,0.826,-35.209,1.686,9.466,5.042,37.01,4.815,-3.417,-2.653,0.0,38.6,39.4,9.466,1.765,5.762,5.996,5.382,5.48,-3.035,26.318,0.0,269.44,,280.0,280.0,5.712,2.91,8.949,23.384
24821.0,3.331,0.826,-35.209,1.686,9.466,5.045,37.057,4.81,-3.388,-2.66,0.0,38.598,39.336,9.466,1.765,6.441,6.144,5.962,6.14,-3.029,26.308,0.0,268.94,,280.0,280.0,5.655,2.917,8.891,23.388
24821.5,3.331,0.826,-35.209,1.686,9.466,5.045,37.057,4.81,-3.388,-2.66,0.0,38.6,39.3,9.466,1.765,6.572,6.049,6.051,5.945,-3.029,26.308,0.0,268.94,,280.0,280.0,6.172,2.924,8.887,23.377
24822.0,2.94,0.752,-34.079,1.7,9.522,5.045,37.057,4.81,-3.388,-2.66,0.0,38.6,39.3,9.606,1.601,6.441,5.787,5.931,5.552,-3.029,26.308,0.0,268.74,,280.0,280.0,6.154,2.93,8.889,23.349
24822.5,2.94,0.752,-34.079,1.7,9.522,5.045,37.057,4.81,-3.388,-2.66,0.0,38.6,39.3,9.606,1.601,6.296,5.73,5.76,5.292,-3.029,26.308,0.0,268.74,,280.0,280.0,5.928,2.931,8.917,23.409
24823.0,2.94,0.752,-34.079,1.7,9.522,5.045,37.057,4.81,-3.388,-2.66,0.0,38.6,39.3,9.606,1.601,5.866,5.668,5.512,5.321,-3.029,26.308,0.0,268.64,,280.0,280.0,5.769,2.931,8.974,23.373
24823.5,2.94,0.752,-34.079,1.7,9.522,5.045,37.057,4.81,-3.388,-2.66,0.0,38.6,39.3,9.606,1.601,6.041,6.013,5.812,5.861,-3.029,26.308,0.0,268.64,,280.0,280.0,5.592,2.931,8.82,23.413
24824.0,2.94,0.752,-34.079,1.7,9.522,5.033,37.035,4.796,-3.392,-2.668,0.0,38.587,39.321,9.606,1.601,6.429,6.172,6.077,5.975,-3.028,26.315,0.0,268.94,,280.0,280.0,5.932,2.931,8.829,23.401
24824.5,2.94,0.752,-34.079,1.7,9.522,5.033,37.035,4.796,-3.392,-2.668,0.0,38.6,39.3,9.606,1.601,6.613,5.815,6.1,5.487,-3.028,26.315,0.0,268.94,,280.0,280.0,6.163,2.931,8.842,23.431
24825.0,2.209,0.507,-35.209,1.665,9.521,5.033,37.035,4.796,-3.392,-2.668,0.0,38.6,39.3,9.42,1.624,6.156,5.709,5.855,5.302,-3.028,26.315,0.0,269.04,,280.0,280.0,6.004,2.931,8.908,23.421
24825.5,2.209,0.507,-35.209,1.665,9.521,5.033,37.035,4.796,-3.392,-2.668,0.0,38.6,39.3,9.42,1.624,5.945,5.673,5.607,5.262,-3.028,26.315,0.0,269.04,,280.0,280.0,5.756,2.92,8.948,23.4
24826.0,2.209,0.507,-35.209,1.665,9.521,5.033,37.035,4.796,-3.392,-2.668,0.0,38.6,39.3,9.42,1.624,6.088,5.932,5.775,5.735,-3.028,26.315,0.0,268.84,,280.0,280.0,5.621,2.908,8.904,23.394
24826.5,2.209,0.507,-35.209,1.665,9.521,5.033,37.035,4.796,-3.392,-2.668,0.0,38.6,39.3,9.42,1.624,6.431,6.297,6.142,6.054,-3.028,26.315,0.0,268.84,,280.0,280.0,5.882,2.896,8.837,23.39
24827.0,2.209,0.507,-35.209,1.665,9.521,5.036,36.976,4.768,-3.362,-2.657,0.0,38.586,39.345,9.42,1.624,6.755,6.135,6.317,5.94,-3.029,26.311,0.0,269.14,,280.0,280.0,6.231,2.885,8.853,23.398
24827.5,2.209,0.507,-35.209,1.665,9.521,5.036,36.976,4.768,-3.362,-2.657,0.0,38.6,39.3,9.42,1.624,6.532,5.913,6.144,5.641,-3.029,26.311,0.0,269.14,,280.0,280.0,6.287,2.874,8.935,23.358
24828.0,2.209,0.507,-35.209,1.665,9.521,5.036,36.976,4.768,-3.362,-2.657,0.0,38.6,39.3,9.42,1.624,6.001,5.623,5.615,5.191,-3.029,26.311,0.0,269.14,,280.0,280.0,6.058,2.863,8.961,23.349
24828.5,3.095,0.728,-35.209,1.67,9.551,5.036,36.976,4.768,-3.362,-2.657,0.0,38.6,39.3,9.383,1.721,6.183,5.791,5.823,5.667,-3.029,26.311,0.0,269.14,,280.0,280.0,5.607,2.852,8.925,23.311
24829.0,3.095,0.728,-35.209,1.67,9.551,5.036,36.976,4.768,-3.362,-2.657,0.0,38.6,39.3,9.383,1.721,6.36,6.182,6.096,5.998,-3.029,26.311,0.0,269.44,,280.0,280.0,5.866,2.856,8.871,23.351
24829.5,3.095,0.728,-35.209,1.67,9.551,5.036,36.976,4.768,-3.362,-2.657,0.0,38.6,39.3,9.383,1.721,6.814,6.152,6.366,6.095,-3.029,26.311,0.0,269.44,,280.0,280.0,6.159,2.86,8.798,23.354
24830.0,3.095,0.728,-35.209,1.67,9.551,5.036,36.976,4.768,-3.362,-2.657,0.0,38.6,39.3,9.383,1.721,6.843,5.942,6.322,5.768,-3.029,26.311,0.0,269.14,,280.0,280.0,6.357,2.864,8.817,23.356
24830.5,3.095,0.728,-35.209,1.67,9.551,5.07,36.988,4.81,-3.318,-2.647,0.0,38.58,39.35,9.383,1.721,6.326,5.884,6.064,5.589,-3.018,26.32,0.0,269.14,,280.0,280.0,6.219,2.868,8.983,23.327
24831.0,3.095,0.728,-35.209,1.67,9.551,5.07,36.988,4.81,-3.318,-2.647,0.0,38.6,39.3,9.383,1.721,6.121,5.872,5.756,5.582,-3.018,26.32,0.0,269.24,,280.0,280.0,5.966,2.872,8.963,23.343
24831.5,2.913,0.745,-34.065,1.695,9.418,5.07,36.988,4.81,-3.318,-2.647,0.0,38.6,39.3,9.605,1.692,6.477,6.311,6.13,6.065,-3.018,26.32,0.0,269.24,,280.0,280.0,5.833,2.876,8.909,23.285
24832.0,2.913,0.745,-34.065,1.695,9.418,5.07,36.988,4.81,-3.318,-2.647,0.0,38.6,39.3,9.605,1.692,6.672,6.19,6.207,5.937,-3.018,26.32,0.0,269.54,,280.0,280.0,6.246,2.876,8.914,23.227
24832.5,2.913,0.745,-34.065,1.695,9.418,5.07,36.988,4.81,-3.318,-2.647,0.0,38.6,39.3,9.605,1.692,6.579,6.012,6.112,5.688,-3.018,26.32,0.0,269.54,,280.0,280.0,6.252,2.877,8.955,23.206
24833.0,2.913,0.745,-34.065,1.695,9.418,5.07,36.988,4.81,-3.318,-2.647,0.0,38.6,39.3,9.605,1.692,6.276,5.927,5.924,5.503,-3.018,26.32,0.0,269.44,,280.0,280.0,6.098,2.877,9.02,23.22
24833.5,2.913,0.745,-34.065,1.695,9.418,5.039,37.023,4.819,-3.297,-2.662,0.0,38.566,39.374,9.605,1.692,6.202,5.925,5.786,5.6,-3.028,26.31,0.0,269.44,,280.0,280.0,5.907,2.878,9.055,23.231
24834.0,2.913,0.745,-34.065,1.695,9.418,5.039,37.023,4.819,-3.297,-2.662,0.0,38.6,39.4,9.605,1.692,6.308,6.042,5.904,5.886,-3.028,26.31,0.0,269.24,,280.0,280.0,5.878,2.878,8.942,23.276
24834.5,2.913,0.745,-34.065,1.695,9.418,5.039,37.023,4.819,-3.297,-2.662,0.0,38.6,39.4,9.605,1.692,6.5,6.29,6.219,6.027,-3.028,26.31,0.0,269.24,,280.0,280.0,6.035,2.879,8.897,23.342
24835.0,3.507,0.814,-35.209,1.607,9.541,5.039,37.023,4.819,-3.297,-2.662,0.0,38.6,39.4,9.528,1.747,6.617,5.855,6.264,5.606,-3.028,26.31,0.0,269.24,,280.0,280.0,6.259,2.879,8.903,23.34
24835.5,3.507,0.814,-35.209,1.607,9.541,5.039,37.023,4.819,-3.297,-2.662,0.0,38.6,39.4,9.528,1.747,6.3,5.742,6.013,5.352,-3.028,26.31,0.0,269.24,,280.0,280.0,6.085,2.89,8.946,23.36
24836.0,3.507,0.814,-35.209,1.607,9.541,5.039,37.023,4.819,-3.297,-2.662,0.0,38.6,39.4,9.528,1.747,6.266,5.798,5.969,5.458,-3.028,26.31,0.0,269.24,,280.0,280.0,5.852,2.9,8.943,23.381
24836.5,3.507,0.814,-35.209,1.607,9.541,5.039,37.023,4.819,-3.297,-2.662,0.0,38.6,39.4,9.528,1.747,6.466,6.002,6.152,5.972,-3.028,26.31,0.0,269.24,,280.0,280.0,5.873,2.91,8.926,23.391
24837.0,3.507,0.814,-35.209,1.607,9.541,5.059,37.022,4.819,-3.256,-2.644,0.0,38.577,39.359,9.528,1.747,6.737,6.306,6.443,6.194,-3.004,26.33,0.0,269.04,,280.0,280.0,6.148,2.92,8.894,23.434
24837.5,3.507,0.814,-35.209,1.607,9.541,5.059,37.022,4.819,-3.256,-2.644,0.0,38.6,39.4,9.528,1.747,6.858,6.139,6.484,5.966,-3.004,26.33,0.0,269.04,,280.0,280.0,6.42,2.929,8.959,23.699
24838.0,2.739,0.621,-35.209,1.617,9.447,5.059,37.022,4.819,-3.256,-2.644,0.0,38.6,39.4,9.506,1.722,6.529,6.0,6.239,5.707,-3.004,26.33,0.0,269.24,,280.0,280.0,6.362,2.939,9.039,23.806
24838.5,2.739,0.621,-35.209,1.617,9.447,5.059,37.022,4.819,-3.256,-2.644,0.0,38.6,39.4,9.506,1.722,6.26,5.992,5.827,5.704,-3.004,26.33,0.0,269.24,,280.0,280.0,6.119,2.935,9.062,23.828
24839.0,2.739,0.621,-35.209,1.617,9.447,5.059,37.022,4.819,-3.256,-2.644,0.0,38.6,39.4,9.506,1.722,6.445,6.174,6.031,6.037,-3.004,26.33,0.0,269.14,,280.0,280.0,5.946,2.932,9.041,23.787
24839.5,2.739,0.621,-35.209,1.617,9.447,5.059,37.022,4.819,-3.256,-2.644,0.0,38.6,39.4,9.506,1.722,6.544,6.363,6.213,6.089,-3.004,26.33,0.0,269.14,,280.0,280.0,6.172,2.929,9.012,23.774
24840.0,2.739,0.621,-35.209,1.617,9.447,5.023,37.013,4.825,-3.249,-2.62,0.0,38.575,39.427,9.506,1.722,6.419,6.184,6.118,5.875,-2.998,26.321,0.0,269.14,,280.0,280.0,6.302,2.926,9.052,23.745
24840.5,2.739,0.621,-35.209,1.617,9.447,5.023,37.013,4.825,-3.249,-2.62,0.0,38.6,39.4,9.506,1.722,6.319,6.029,5.929,5.666,-2.998,26.321,0.0,269.14,,280.0,280.0,6.149,2.923,9.099,23.708
24841.0,2.739,0.621,-35.209,1.617,9.447,5.023,37.013,4.825,-3.249,-2.62,0.0,38.6,39.4,9.506,1.722,6.202,6.085,5.794,5.625,-2.998,26.321,0.0,269.44,,280.0,280.0,5.986,2.92,9.107,23.73
24841.5,2.665,0.657,-34.685,1.734,9.525,5.023,37.013,4.825,-3.249,-2.62,0.0,38.6,39.4,9.556,1.511,6.293,6.19,5.96,5.957,-2.998,26.321,0.0,269.44,,280.0,280.0,5.927,2.917,9.076,23.733
24842.0,2.665,0.657,-34.685,1.734,9.525,5.023,37.013,4.825,-3.249,-2.62,0.0,38.6,39.4,9.556,1.511,6.595,6.361,6.213,6.18,-2.998,26.321,0.0,269.54,,280.0,280.0,6.1,2.913,9.096,23.722
24842.5,2.665,0.657,-34.685,1.734,9.525,5.023,37.013,4.825,-3.249,-2.62,0.0,38.6,39.4,9.556,1.511,6.543,6.239,6.142,6.022,-2.998,26.321,0.0,269.54,,280.0,280.0,6.337,2.909,9.11,23.675
24843.0,2.665,0.657,-34.685,1.734,9.525,5.023,37.013,4.825,-3.249,-2.62,0.0,38.6,39.4,9.556,1.511,6.532,6.076,6.092,5.777,-2.998,26.321,0.0,269.34,,280.0,280.0,6.237,2.905,9.164,23.615
24843.5,2.665,0.657,-34.685,1.734,9.525,5.043,37.02,4.834,-3.228,-2.615,0.0,38.58,39.345,9.556,1.511,6.33,6.126,5.898,5.743,-2.995,26.337,0.0,269.34,,280.0,280.0,6.119,2.901,9.174,23.554
24844.0,2.665,0.657,-34.685,1.734,9.525,5.043,37.02,4.834,-3.228,-2.615,0.0,38.6,39.3,9.556,1.511,6.268,6.278,5.982,5.94,-2.995,26.337,0.0,269.54,,280.0,280.0,6.024,2.897,9.178,23.551
24844.5,3.144,0.798,-34.583,1.699,9.531,5.043,37.02,4.834,-3.228,-2.615,0.0,38.6,39.3,9.499,1.563,6.654,6.337,6.237,6.337,-2.995,26.337,0.0,269.54,,280.0,280.0,6.117,2.893,9.078,23.499
24845.0,3.144,0.798,-34.583,1.699,9.531,5.043,37.02,4.834,-3.228,-2.615,0.0,38.6,39.3,9.499,1.563,6.916,6.181,6.436,6.146,-2.995,26.337,0.0,269.44,,280.0,280.0,6.391,2.897,9.066,23.471
24845.5,3.144,0.798,-34.583,1.699,9.531,5.043,37.02,4.834,-3.228,-2.615,0.0,38.6,39.3,9.499,1.563,6.875,6.004,6.344,5.696,-2.995,26.337,0.0,269.44,,280.0,280.0,6.42,2.901,9.117,23.405
24846.0,3.144,0.798,-34.583,1.699,9.531,5.043,37.02,4.834,-3.228,-2.615,0.0,38.6,39.3,9.499,1.563,6.29,5.955,5.982,5.648,-2.995,26.337,0.0,269.44,,280.0,280.0,6.23,2.905,9.137,23.338
24846.5,3.144,0.798,-34.583,1.699,9.531,5.036,37.042,4.839,-3.186,-2.629,0.0,38.576,39.378,9.499,1.563,6.521,6.121,6.109,6.014,-3.009,26.332,0.0,269.44,,280.0,280.0,5.969,2.909,9.113,23.243
24847.0,3.144,0.798,-34.583,1.699,9.531,5.036,37.042,4.839,-3.186,-2.629,0.0,38.6,39.4,9.499,1.563,6.76,6.44,6.454,6.299,-3.009,26.332,0.0,269.44,,280.0,280.0,6.191,2.913,9.041,23.274
24847.5,3.144,0.798,-34.583,1.699,9.531,5.036,37.042,4.839,-3.186,-2.629,0.0,38.6,39.4,9.499,1.563,6.905,6.298,6.527,6.103,-3.009,26.332,0.0,269.44,,280.0,280.0,6.488,2.917,9.023,23.278
24848.0,2.64,0.695,-34.194,1.736,9.458,5.036,37.042,4.839,-3.186,-2.629,0.0,38.6,39.4,9.532,1.493,6.717,6.171,6.354,5.889,-3.009,26.332,0.0,269.34,,280.0,280.0,6.458,2.92,9.14,23.32
24848.5,2.64,0.695,-34.194,1.736,9.458,5.036,37.042,4.839,-3.186,-2.629,0.0,38.6,39.4,9.532,1.493,6.373,6.141,6.108,5.727,-3.009,26.332,0.0,269.34,,280.0,280.0,6.283,2.916,9.204,23.3
24849.0,2.64,0.695,-34.194,1.736,9.458,5.036,37.042,4.839,-3.186,-2.629,0.0,38.6,39.4,9.532,1.493,6.274,6.152,6.007,5.819,-3.009,26.332,0.0,269.44,,280.0,280.0,6.087,2.911,9.184,23.288
24849.5,2.64,0.695,-34.194,1.736,9.458,5.036,37.042,4.839,-3.186,-2.629,0.0,38.6,39.4,9.532,1.493,6.753,6.594,6.428,6.343,-3.009,26.332,0.0,269.44,,280.0,280.0,6.063,2.907,9.167,23.289
24850.0,2.64,0.695,-34.194,1.736,9.458,5.054,37.017,4.819,-3.168,-2.62,0.0,38.583,39.393,9.532,1.493,6.873,6.524,6.53,6.344,-3.001,26.345,0.0,269.34,,280.0,280.0,6.529,2.903,9.188,23.329
24850.5,2.64,0.695,-34.194,1.736,9.458,5.054,37.017,4.819,-3.168,-2.62,0.0,38.6,39.4,9.532,1.493,6.751,6.373,6.381,6.057,-3.001,26.345,0.0,269.34,,280.0,280.0,6.568,2.898,9.241,23.336
24851.0,2.315,0.606,-34.332,1.7,9.404,5.054,37.017,4.819,-3.168,-2.62,0.0,38.6,39.4,9.674,1.72,6.397,6.271,6.053,5.749,-3.001,26.345,0.0,269.14,,280.0,280.0,6.39,2.894,9.344,23.357
24851.5,2.315,0.606,-34.332,1.7,9.404,5.054,37.017,4.819,-3.168,-2.62,0.0,38.6,39.4,9.674,1.72,6.363,6.101,6.045,5.629,-3.001,26.345,0.0,269.14,,280.0,280.0,6.118,2.884,9.269,23.338
24852.0,2.315,0.606,-34.332,1.7,9.404,5.054,37.017,4.819,-3.168,-2.62,0.0,38.6,39.4,9.674,1.72,6.572,6.16,6.188,5.919,-3.001,26.345,0.0,269.34,,280.0,280.0,6.034,2.875,9.21,23.291
24852.5,2.315,0.606,-34.332,1.7,9.404,5.054,37.017,4.819,-3.168,-2.62,0.0,38.6,39.4,9.674,1.72,6.823,6.552,6.53,6.538,-3.001,26.345,0.0,269.34,,280.0,280.0,6.21,2.866,9.142,23.263
24853.0,2.315,0.606,-34.332,1.7,9.404,5.031,36.976,4.813,-3.143,-2.627,0.0,38.565,39.41,9.674,1.72,6.928,6.208,6.54,6.032,-2.992,26.331,0.0,269.44,,280.0,280.0,6.611,2.857,9.171,23.221
24853.5,2.315,0.606,-34.332,1.7,9.404,5.031,36.976,4.813,-3.143,-2.627,0.0,38.6,39.4,9.674,1.72,6.721,6.034,6.268,5.623,-2.992,26.331,0.0,269.44,,280.0,280.0,6.427,2.848,9.192,23.152
24854.0,2.323,0.603,-33.789,1.708,9.476,5.031,36.976,4.813,-3.143,-2.627,0.0,38.6,39.4,9.674,1.625,6.395,5.891,6.027,5.57,-2.992,26.331,0.0,269.34,,280.0,280.0,6.162,2.839,9.241,23.101
24854.5,2.323,0.603,-33.789,1.708,9.476,5.031,36.976,4.813,-3.143,-2.627,0.0,38.6,39.4,9.674,1.625,6.466,6.242,6.223,6.008,-2.992,26.331,0.0,269.34,,280.0,280.0,5.971,2.831,9.211,23.041
24855.0,2.323,0.603,-33.789,1.708,9.476,5.031,36.976,4.813,-3.143,-2.627,0.0,38.6,39.4,9.674,1.625,6.717,6.527,6.446,6.277,-2.992,26.331,0.0,268.94,,280.0,280.0,6.235,2.823,9.126,23.083
24855.5,2.323,0.603,-33.789,1.708,9.476,5.031,36.976,4.813,-3.143,-2.627,0.0,38.6,39.4,9.674,1.625,7.133,6.454,6.66,6.352,-2.992,26.331,0.0,268.94,,280.0,280.0,6.492,2.814,9.164,23.102
24856.0,2.323,0.603,-33.789,1.708,9.476,5.031,36.976,4.813,-3.143,-2.627,0.0,38.6,39.4,9.674,1.625,7.106,6.264,6.602,5.985,-2.992,26.331,0.0,269.24,,280.0,280.0,6.65,2.806,9.208,23.123
24856.5,2.323,0.603,-33.789,1.708,9.476,5.043,36.982,4.836,-3.106,-2.62,0.0,38.571,39.407,9.674,1.625,6.407,6.021,6.021,5.793,-2.999,26.338,0.0,269.24,,280.0,280.0,6.489,2.798,9.234,23.082
24857.0,2.323,0.603,-33.789,1.708,9.476,5.043,36.982,4.836,-3.106,-2.62,0.0,38.6,39.4,9.674,1.625,6.76,6.002,6.298,6.067,-2.999,26.338,0.0,269.44,,280.0,280.0,6.06,2.791,9.12,23.051
24857.5,2.758,0.731,-34.042,1.766,9.467,5.043,36.982,4.836,-3.106,-2.62,0.0,38.6,39.4,9.559,1.585,6.854,6.216,6.488,6.142,-2.999,26.338,0.0,269.44,,280.0,280.0,6.282,2.783,9.016,23.053
24858.0,2.758,0.731,-34.042,1.766,9.467,5.043,36.982,4.836,-3.106,-2.62,0.0,38.6,39.4,9.559,1.585,7.103,6.304,6.704,6.246,-2.999,26.338,0.0,269.24,,280.0,280.0,6.425,2.782,8.934,23.021
24858.5,2.758,0.731,-34.042,1.766,9.467,5.043,36.982,4.836,-3.106,-2.62,0.0,38.6,39.4,9.559,1.585,7.159,6.036,6.706,5.955,-2.999,26.338,0.0,269.24,,280.0,280.0,6.589,2.782,8.918,22.94
24859.0,2.758,0.731,-34.042,1.766,9.467,5.043,36.982,4.836,-3.106,-2.62,0.0,38.6,39.4,9.559,1.585,7.041,5.804,6.639,5.606,-2.999,26.338,0.0,268.84,,280.0,280.0,6.464,2.782,8.911,22.904
24859.5,2.758,0.731,-34.042,1.766,9.467,5.03,37.034,4.799,-3.102,-2.621,0.0,38.573,39.439,9.559,1.585,6.895,5.648,6.559,5.477,-2.996,26.332,0.0,268.84,,280.0,280.0,6.272,2.781,8.884,22.84
24860.0,2.758,0.731,-34.042,1.766,9.467,5.03,37.034,4.799,-3.102,-2.621,0.0,38.6,39.4,9.559,1.585,6.96,6.254,6.749,6.106,-2.996,26.332,0.0,269.24,,280.0,280.0,6.145,2.781,8.818,22.805
24860.5,3.13,0.742,-35.209,1.711,9.525,5.03,37.034,4.799,-3.102,-2.621,0.0,38.6,39.4,9.457,1.608,7.047,6.157,6.722,6.018,-2.996,26.332,0.0,269.24,,280.0,280.0,6.517,2.781,8.826,22.786
24861.0,3.13,0.742,-35.209,1.711,9.525,5.03,37.034,4.799,-3.102,-2.621,0.0,38.6,39.4,9.457,1.608,7.137,6.017,6.773,5.849,-2.996,26.332,0.0,269.54,,280.0,280.0,6.486,2.786,8.835,22.917
