t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
24861.5,3.13,0.742,-35.209,1.711,9.525,5.03,37.034,4.799,-3.102,-2.621,0.0,38.6,39.4,9.457,1.608,6.761,5.974,6.536,5.697,-2.996,26.332,0.0,269.54,,280.0,280.0,6.444,2.792,8.893,22.998
24862.0,3.13,0.742,-35.209,1.711,9.525,5.03,37.034,4.799,-3.102,-2.621,0.0,38.6,39.4,9.457,1.608,6.605,5.918,6.38,5.597,-2.996,26.332,0.0,269.24,,280.0,280.0,6.242,2.797,8.927,23.061
24862.5,3.13,0.742,-35.209,1.711,9.525,5.03,37.034,4.799,-3.102,-2.621,0.0,38.6,39.4,9.457,1.608,6.724,5.987,6.423,5.959,-2.996,26.332,0.0,269.24,,280.0,280.0,6.125,2.803,8.895,23.074
24863.0,3.13,0.742,-35.209,1.711,9.525,5.038,37.021,4.826,-3.074,-2.619,0.0,38.566,39.413,9.457,1.608,6.951,6.411,6.743,6.447,-3.006,26.332,0.0,269.24,,280.0,280.0,6.273,2.808,8.881,23.041
24863.5,3.13,0.742,-35.209,1.711,9.525,5.038,37.021,4.826,-3.074,-2.619,0.0,38.6,39.4,9.457,1.608,6.912,6.27,6.658,6.016,-3.006,26.332,0.0,269.24,,280.0,280.0,6.638,2.814,8.973,23.035
24864.0,2.459,0.643,-33.914,1.735,9.456,5.038,37.021,4.826,-3.074,-2.619,0.0,38.6,39.4,9.572,1.507,6.871,5.851,6.602,5.663,-3.006,26.332,0.0,268.94,,280.0,280.0,6.464,2.819,8.969,23.016
24864.5,2.459,0.643,-33.914,1.735,9.456,5.038,37.021,4.826,-3.074,-2.619,0.0,38.6,39.4,9.572,1.507,6.76,5.848,6.58,5.64,-3.006,26.332,0.0,268.94,,280.0,280.0,6.247,2.813,8.942,23.022
24865.0,2.459,0.643,-33.914,1.735,9.456,5.038,37.021,4.826,-3.074,-2.619,0.0,38.6,39.4,9.572,1.507,6.974,6.039,6.738,6.05,-3.006,26.332,0.0,269.24,,280.0,280.0,6.207,2.807,8.832,23.058
24865.5,2.459,0.643,-33.914,1.735,9.456,5.038,37.021,4.826,-3.074,-2.619,0.0,38.6,39.4,9.572,1.507,7.192,6.065,6.842,6.163,-3.006,26.332,0.0,269.24,,280.0,280.0,6.45,2.801,8.848,23.175
24866.0,2.459,0.643,-33.914,1.735,9.456,5.038,37.005,4.785,-3.028,-2.627,0.0,38.568,39.433,9.572,1.507,7.137,6.085,6.895,6.153,-2.993,26.328,0.0,269.04,,280.0,280.0,6.565,2.796,8.852,23.22
24866.5,2.459,0.643,-33.914,1.735,9.456,5.038,37.005,4.785,-3.028,-2.627,0.0,38.6,39.4,9.572,1.507,7.123,5.811,6.789,5.798,-2.993,26.328,0.0,269.04,,280.0,280.0,6.567,2.79,8.863,23.365
24867.0,2.331,0.652,-33.673,1.741,9.452,5.038,37.005,4.785,-3.028,-2.627,0.0,38.6,39.4,9.596,1.638,6.791,5.675,6.515,5.596,-2.993,26.328,0.0,268.74,,280.0,280.0,6.38,2.785,8.859,23.42
24867.5,2.331,0.652,-33.673,1.741,9.452,5.038,37.005,4.785,-3.028,-2.627,0.0,38.6,39.4,9.596,1.638,6.748,6.019,6.581,5.769,-2.993,26.328,0.0,268.74,,280.0,280.0,6.144,2.777,8.818,23.425
24868.0,2.331,0.652,-33.673,1.741,9.452,5.038,37.005,4.785,-3.028,-2.627,0.0,38.6,39.4,9.596,1.638,7.061,6.18,6.788,6.208,-2.993,26.328,0.0,268.94,,280.0,280.0,6.279,2.77,8.794,23.368
24868.5,2.331,0.652,-33.673,1.741,9.452,5.038,37.005,4.785,-3.028,-2.627,0.0,38.6,39.4,9.596,1.638,7.257,6.017,6.846,6.043,-2.993,26.328,0.0,268.94,,280.0,280.0,6.559,2.763,8.768,23.353
24869.0,2.331,0.652,-33.673,1.741,9.452,5.038,37.005,4.785,-3.028,-2.627,0.0,38.6,39.4,9.596,1.638,7.13,5.848,6.74,5.647,-2.993,26.328,0.0,269.04,,280.0,280.0,6.541,2.756,8.794,23.376
24869.5,2.331,0.652,-33.673,1.741,9.452,5.04,36.995,4.815,-2.997,-2.623,0.0,38.565,39.411,9.596,1.638,6.757,5.736,6.492,5.412,-3.002,26.32,0.0,269.04,,280.0,280.0,6.341,2.749,8.875,23.386
24870.0,2.331,0.652,-33.673,1.741,9.452,5.04,36.995,4.815,-2.997,-2.623,0.0,38.6,39.4,9.596,1.638,6.395,5.673,6.277,5.437,-3.002,26.32,0.0,269.04,,280.0,280.0,6.099,2.742,8.817,23.282
24870.5,3.175,0.802,-34.611,1.69,9.54,5.04,36.995,4.815,-2.997,-2.623,0.0,38.6,39.4,9.506,1.602,7.162,6.228,6.842,6.337,-3.002,26.32,0.0,269.04,,280.0,280.0,5.946,2.735,8.745,23.237
24871.0,3.175,0.802,-34.611,1.69,9.54,5.04,36.995,4.815,-2.997,-2.623,0.0,38.6,39.4,9.506,1.602,7.295,6.308,7.035,6.356,-3.002,26.32,0.0,269.24,,280.0,280.0,6.642,2.742,8.714,23.324
24871.5,3.175,0.802,-34.611,1.69,9.54,5.04,36.995,4.815,-2.997,-2.623,0.0,38.6,39.4,9.506,1.602,7.186,5.963,6.854,5.942,-3.002,26.32,0.0,269.24,,280.0,280.0,6.749,2.75,8.751,23.41
24872.0,3.175,0.802,-34.611,1.69,9.54,5.04,36.995,4.815,-2.997,-2.623,0.0,38.6,39.4,9.506,1.602,6.907,5.8,6.5,5.534,-3.002,26.32,0.0,269.04,,280.0,280.0,6.486,2.756,8.84,23.421
24872.5,3.175,0.802,-34.611,1.69,9.54,5.053,37.016,4.841,-2.953,-2.638,0.0,38.572,39.422,9.506,1.602,6.509,5.762,6.27,5.589,-3.016,26.318,0.0,269.04,,280.0,280.0,6.185,2.763,8.898,23.406
24873.0,3.175,0.802,-34.611,1.69,9.54,5.053,37.016,4.841,-2.953,-2.638,0.0,38.6,39.4,9.506,1.602,6.633,6.163,6.416,5.884,-3.016,26.318,0.0,269.14,,280.0,280.0,6.032,2.77,8.873,23.406
24873.5,3.286,0.781,-35.209,1.625,9.472,5.053,37.016,4.841,-2.953,-2.638,0.0,38.6,39.4,9.546,1.782,6.893,6.342,6.653,6.302,-3.016,26.318,0.0,269.14,,280.0,280.0,6.274,2.777,8.885,23.394
24874.0,3.286,0.781,-35.209,1.625,9.472,5.053,37.016,4.841,-2.953,-2.638,0.0,38.6,39.4,9.546,1.782,7.089,6.11,6.625,5.905,-3.016,26.318,0.0,269.04,,280.0,280.0,6.548,2.785,8.956,23.367
24874.5,3.286,0.781,-35.209,1.625,9.472,5.053,37.016,4.841,-2.953,-2.638,0.0,38.6,39.4,9.546,1.782,6.843,5.853,6.489,5.565,-3.016,26.318,0.0,269.04,,280.0,280.0,6.432,2.793,8.987,23.337
24875.0,3.286,0.781,-35.209,1.625,9.472,5.053,37.016,4.841,-2.953,-2.638,0.0,38.6,39.4,9.546,1.782,6.653,5.604,6.347,5.323,-3.016,26.318,0.0,269.54,,280.0,280.0,6.188,2.801,8.989,23.315
24875.5,3.286,0.781,-35.209,1.625,9.472,5.053,37.016,4.841,-2.953,-2.638,0.0,38.6,39.4,9.546,1.782,6.72,5.653,6.419,5.609,-3.016,26.318,0.0,269.54,,280.0,280.0,5.982,2.809,8.942,23.346
24876.0,3.286,0.781,-35.209,1.625,9.472,5.035,37.046,4.796,-2.918,-2.645,0.0,38.566,39.407,9.546,1.782,6.896,6.425,6.731,6.327,-3.012,26.317,0.0,269.34,,280.0,280.0,6.1,2.817,8.85,23.337
24876.5,3.286,0.781,-35.209,1.625,9.472,5.035,37.046,4.796,-2.918,-2.645,0.0,38.6,39.4,9.546,1.782,7.378,6.358,7.008,6.387,-3.012,26.317,0.0,269.34,,280.0,280.0,6.595,2.825,8.769,23.341
24877.0,2.568,0.69,-33.734,1.737,9.475,5.035,37.046,4.796,-2.918,-2.645,0.0,38.6,39.4,9.617,1.502,7.382,5.996,7.039,6.009,-3.012,26.317,0.0,269.84,,280.0,280.0,6.783,2.832,8.855,23.339
24877.5,2.568,0.69,-33.734,1.737,9.475,5.035,37.046,4.796,-2.918,-2.645,0.0,38.6,39.4,9.617,1.502,6.67,5.744,6.396,5.503,-3.012,26.317,0.0,269.84,,280.0,280.0,6.606,2.828,8.874,23.329
24878.0,2.568,0.69,-33.734,1.737,9.475,5.035,37.046,4.796,-2.918,-2.645,0.0,38.6,39.4,9.617,1.502,6.77,6.171,6.596,6.01,-3.012,26.317,0.0,269.54,,280.0,280.0,6.078,2.824,8.787,23.342
24878.5,2.568,0.69,-33.734,1.737,9.475,5.035,37.046,4.796,-2.918,-2.645,0.0,38.6,39.4,9.617,1.502,7.181,6.428,6.897,6.614,-3.012,26.317,0.0,269.54,,280.0,280.0,6.387,2.82,8.756,23.361
24879.0,2.568,0.69,-33.734,1.737,9.475,5.04,37.005,4.786,-2.933,-2.635,0.0,38.565,39.451,9.617,1.502,7.409,6.247,6.939,6.389,-3.005,26.311,0.0,269.84,,280.0,280.0,6.78,2.815,8.794,23.4
24879.5,2.568,0.69,-33.734,1.737,9.475,5.04,37.005,4.786,-2.933,-2.635,0.0,38.6,39.5,9.617,1.502,7.246,5.997,6.812,5.854,-3.005,26.311,0.0,269.84,,280.0,280.0,6.746,2.811,8.828,23.412
24880.0,2.502,0.621,-34.749,1.734,9.537,5.04,37.005,4.786,-2.933,-2.635,0.0,38.6,39.5,9.57,1.632,6.921,5.92,6.561,5.643,-3.005,26.311,0.0,269.14,,280.0,280.0,6.477,2.807,8.992,23.43
24880.5,2.502,0.621,-34.749,1.734,9.537,5.04,37.005,4.786,-2.933,-2.635,0.0,38.6,39.5,9.57,1.632,6.511,5.91,6.164,5.69,-3.005,26.311,0.0,269.14,,280.0,280.0,6.261,2.802,8.995,23.43
24881.0,2.502,0.621,-34.749,1.734,9.537,5.04,37.005,4.786,-2.933,-2.635,0.0,38.6,39.5,9.57,1.632,6.88,6.45,6.561,6.225,-3.005,26.311,0.0,269.74,,280.0,280.0,6.069,2.797,8.967,23.473
24881.5,2.502,0.621,-34.749,1.734,9.537,5.04,37.005,4.786,-2.933,-2.635,0.0,38.6,39.5,9.57,1.632,7.072,6.318,6.634,6.077,-3.005,26.311,0.0,269.74,,280.0,280.0,6.529,2.793,8.986,23.456
24882.0,2.502,0.621,-34.749,1.734,9.537,5.023,36.989,4.817,-2.924,-2.646,0.0,38.577,39.441,9.57,1.632,6.941,6.125,6.593,5.831,-3.011,26.314,0.0,269.64,,280.0,280.0,6.525,2.788,9.024,23.482
24882.5,2.502,0.621,-34.749,1.734,9.537,5.023,36.989,4.817,-2.924,-2.646,0.0,38.6,39.4,9.57,1.632,6.794,5.951,6.515,5.628,-3.011,26.314,0.0,269.64,,280.0,280.0,6.372,2.783,9.029,23.479
24883.0,2.502,0.621,-34.749,1.734,9.537,5.023,36.989,4.817,-2.924,-2.646,0.0,38.6,39.4,9.57,1.632,6.573,5.872,6.277,5.579,-3.011,26.314,0.0,269.94,,280.0,280.0,6.222,2.779,9.06,23.468
24883.5,2.953,0.72,-35.209,1.707,9.488,5.023,36.989,4.817,-2.924,-2.646,0.0,38.6,39.4,9.487,1.806,6.799,5.983,6.445,6.016,-3.011,26.314,0.0,269.94,,280.0,280.0,6.075,2.774,8.871,23.462
24884.0,2.953,0.72,-35.209,1.707,9.488,5.023,36.989,4.817,-2.924,-2.646,0.0,38.6,39.4,9.487,1.806,7.039,6.39,6.74,6.412,-3.011,26.314,0.0,269.34,,280.0,280.0,6.311,2.777,8.814,23.455
24884.5,2.953,0.72,-35.209,1.707,9.488,5.023,36.989,4.817,-2.924,-2.646,0.0,38.6,39.4,9.487,1.806,7.148,5.901,6.792,5.747,-3.011,26.314,0.0,269.34,,280.0,280.0,6.645,2.78,8.84,23.489
24885.0,2.953,0.72,-35.209,1.707,9.488,5.023,36.989,4.817,-2.924,-2.646,0.0,38.6,39.4,9.487,1.806,6.934,5.674,6.675,5.48,-3.011,26.314,0.0,269.84,,280.0,280.0,6.397,2.783,8.833,23.519
24885.5,2.953,0.72,-35.209,1.707,9.488,5.033,37.016,4.808,-2.885,-2.637,0.0,38.576,39.497,9.487,1.806,6.959,5.693,6.7,5.823,-3.021,26.313,0.0,269.84,,280.0,280.0,6.191,2.785,8.795,23.555
24886.0,2.953,0.72,-35.209,1.707,9.488,5.033,37.016,4.808,-2.885,-2.637,0.0,38.6,39.5,9.487,1.806,7.191,6.332,6.964,6.416,-3.021,26.313,0.0,269.24,,280.0,280.0,6.294,2.788,8.714,23.586
24886.5,3.074,0.794,-34.614,1.683,9.459,5.033,37.016,4.808,-2.885,-2.637,0.0,38.6,39.5,9.555,1.82,7.293,6.358,7.048,6.24,-3.021,26.313,0.0,269.24,,280.0,280.0,6.726,2.791,8.716,23.637
24887.0,3.074,0.794,-34.614,1.683,9.459,5.033,37.016,4.808,-2.885,-2.637,0.0,38.6,39.5,9.555,1.82,7.296,6.161,7.025,6.039,-3.021,26.313,0.0,269.54,,280.0,280.0,6.734,2.796,8.764,23.624
24887.5,3.074,0.794,-34.614,1.683,9.459,5.033,37.016,4.808,-2.885,-2.637,0.0,38.6,39.5,9.555,1.82,7.107,5.91,6.879,5.777,-3.021,26.313,0.0,269.54,,280.0,280.0,6.63,2.8,8.808,23.679
24888.0,3.074,0.794,-34.614,1.683,9.459,5.033,37.016,4.808,-2.885,-2.637,0.0,38.6,39.5,9.555,1.82,6.958,5.881,6.781,5.836,-3.021,26.313,0.0,269.24,,280.0,280.0,6.418,2.805,8.767,23.681
24888.5,3.074,0.794,-34.614,1.683,9.459,5.018,37.03,4.804,-2.853,-2.643,0.0,38.59,39.481,9.555,1.82,7.155,6.114,6.919,6.284,-3.016,26.322,0.0,269.24,,280.0,280.0,6.364,2.809,8.751,23.665
24889.0,3.074,0.794,-34.614,1.683,9.459,5.018,37.03,4.804,-2.853,-2.643,0.0,38.6,39.5,9.555,1.82,7.309,6.46,7.086,6.369,-3.016,26.322,0.0,269.44,,280.0,280.0,6.618,2.813,8.74,23.654
24889.5,3.074,0.794,-34.614,1.683,9.459,5.018,37.03,4.804,-2.853,-2.643,0.0,38.6,39.5,9.555,1.82,7.343,6.289,7.087,6.269,-3.016,26.322,0.0,269.44,,280.0,280.0,6.806,2.818,8.755,23.686
24890.0,2.375,0.668,-34.304,1.735,9.432,5.018,37.03,4.804,-2.853,-2.643,0.0,38.6,39.5,9.565,1.735,7.131,6.002,6.843,5.839,-3.016,26.322,0.0,269.44,,280.0,280.0,6.747,2.822,8.815,23.714
24890.5,2.375,0.668,-34.304,1.735,9.432,5.018,37.03,4.804,-2.853,-2.643,0.0,38.6,39.5,9.565,1.735,6.835,5.689,6.528,5.509,-3.016,26.322,0.0,269.44,,280.0,280.0,6.454,2.814,8.821,23.826
24891.0,2.375,0.668,-34.304,1.735,9.432,5.018,37.03,4.804,-2.853,-2.643,0.0,38.6,39.5,9.565,1.735,6.902,6.01,6.733,6.15,-3.016,26.322,0.0,269.94,,280.0,280.0,6.14,2.807,8.745,23.863
24891.5,2.375,0.668,-34.304,1.735,9.432,5.018,37.03,4.804,-2.853,-2.643,0.0,38.6,39.5,9.565,1.735,7.514,6.435,7.181,6.449,-3.016,26.322,0.0,269.94,,280.0,280.0,6.449,2.8,8.785,23.861
24892.0,2.375,0.668,-34.304,1.735,9.432,5.032,36.977,4.779,-2.841,-2.642,0.0,38.581,39.454,9.565,1.735,7.494,6.166,7.12,6.105,-3.027,26.313,0.0,269.84,,280.0,280.0,6.895,2.793,8.811,23.815
24892.5,2.375,0.668,-34.304,1.735,9.432,5.032,36.977,4.779,-2.841,-2.642,0.0,38.6,39.5,9.565,1.735,7.063,6.035,6.818,5.757,-3.027,26.313,0.0,269.84,,280.0,280.0,6.721,2.786,8.9,23.779
24893.0,2.994,0.783,-34.369,1.684,9.303,5.032,36.977,4.779,-2.841,-2.642,0.0,38.6,39.5,9.59,1.775,6.863,5.777,6.484,5.406,-3.027,26.313,0.0,269.64,,280.0,280.0,6.419,2.78,8.941,23.7
24893.5,2.994,0.783,-34.369,1.684,9.303,5.032,36.977,4.779,-2.841,-2.642,0.0,38.6,39.5,9.59,1.775,6.908,6.052,6.609,6.041,-3.027,26.313,0.0,269.64,,280.0,280.0,6.132,2.783,8.887,23.601
24894.0,2.994,0.783,-34.369,1.684,9.303,5.032,36.977,4.779,-2.841,-2.642,0.0,38.6,39.5,9.59,1.775,7.22,6.391,6.942,6.574,-3.027,26.313,0.0,269.14,,280.0,280.0,6.402,2.787,8.818,23.608
24894.5,2.994,0.783,-34.369,1.684,9.303,5.032,36.977,4.779,-2.841,-2.642,0.0,38.6,39.5,9.59,1.775,7.349,6.45,7.092,6.499,-3.027,26.313,0.0,269.14,,280.0,280.0,6.782,2.79,8.871,23.617
24895.0,2.994,0.783,-34.369,1.684,9.303,5.026,36.997,4.807,-2.799,-2.654,0.0,38.591,39.474,9.59,1.775,7.145,5.792,6.729,5.642,-3.029,26.318,0.0,269.74,,280.0,280.0,6.848,2.793,8.894,23.68
24895.5,2.994,0.783,-34.369,1.684,9.303,5.026,36.997,4.807,-2.799,-2.654,0.0,38.6,39.5,9.59,1.775,6.828,5.993,6.651,5.776,-3.029,26.318,0.0,269.74,,280.0,280.0,6.327,2.797,8.924,23.696
24896.0,2.994,0.783,-34.369,1.684,9.303,5.026,36.997,4.807,-2.799,-2.654,0.0,38.6,39.5,9.59,1.775,7.107,6.348,6.881,6.264,-3.029,26.318,0.0,269.64,,280.0,280.0,6.312,2.8,8.848,23.711
24896.5,2.891,0.66,-35.209,1.719,9.504,5.026,36.997,4.807,-2.799,-2.654,0.0,38.6,39.5,9.48,1.507,7.327,6.485,7.051,6.61,-3.029,26.318,0.0,269.64,,280.0,280.0,6.65,2.803,8.867,23.758
24897.0,2.891,0.66,-35.209,1.719,9.504,5.026,36.997,4.807,-2.799,-2.654,0.0,38.6,39.5,9.48,1.507,7.378,6.432,7.105,6.474,-3.029,26.318,0.0,270.04,,280.0,280.0,6.868,2.804,8.883,23.744
24897.5,2.891,0.66,-35.209,1.719,9.504,5.026,36.997,4.807,-2.799,-2.654,0.0,38.6,39.5,9.48,1.507,7.253,6.134,6.804,5.993,-3.029,26.318,0.0,270.04,,280.0,280.0,6.847,2.806,9.028,23.752
24898.0,2.891,0.66,-35.209,1.719,9.504,5.026,36.997,4.807,-2.799,-2.654,0.0,38.6,39.5,9.48,1.507,6.968,5.978,6.603,5.624,-3.029,26.318,0.0,269.44,,280.0,280.0,6.546,2.807,9.027,23.785
24898.5,2.891,0.66,-35.209,1.719,9.504,5.027,37.031,4.818,-2.753,-2.639,0.0,38.602,39.519,9.48,1.507,7.192,6.467,6.965,6.618,-3.021,26.339,0.0,269.44,,280.0,280.0,6.293,2.809,8.92,23.771
24899.0,2.891,0.66,-35.209,1.719,9.504,5.027,37.031,4.818,-2.753,-2.639,0.0,38.6,39.5,9.48,1.507,7.529,6.778,7.295,6.798,-3.021,26.339,0.0,269.54,,280.0,280.0,6.81,2.81,8.879,23.749
24899.5,3.274,0.809,-35.209,1.68,9.444,5.027,37.031,4.818,-2.753,-2.639,0.0,38.6,39.5,9.487,1.709,7.465,6.457,7.216,6.38,-3.021,26.339,0.0,269.54,,280.0,280.0,7.1,2.811,8.926,23.706
24900.0,3.274,0.809,-35.209,1.68,9.444,5.027,37.031,4.818,-2.753,-2.639,0.0,38.6,39.5,9.487,1.709,7.342,6.033,6.92,5.917,-3.021,26.339,0.0,269.54,,280.0,280.0,6.88,2.819,9.028,23.724
24900.5,3.274,0.809,-35.209,1.68,9.444,5.027,37.031,4.818,-2.753,-2.639,0.0,38.6,39.5,9.487,1.709,7.081,6.061,6.686,5.748,-3.021,26.339,0.0,269.54,,280.0,280.0,6.553,2.826,9.082,23.712
24901.0,3.274,0.809,-35.209,1.68,9.444,5.027,37.031,4.818,-2.753,-2.639,0.0,38.6,39.5,9.487,1.709,6.779,6.292,6.6,6.226,-3.021,26.339,0.0,269.74,,280.0,280.0,6.394,2.834,9.064,23.68
24901.5,3.274,0.809,-35.209,1.68,9.444,5.035,37.042,4.807,-2.735,-2.654,0.0,38.592,39.482,9.487,1.709,7.265,6.735,6.973,6.62,-3.034,26.335,0.0,269.74,,280.0,280.0,6.474,2.841,9.051,23.726
24902.0,3.274,0.809,-35.209,1.68,9.444,5.035,37.042,4.807,-2.735,-2.654,0.0,38.6,39.5,9.487,1.709,7.567,6.281,7.168,6.321,-3.034,26.335,0.0,269.34,,280.0,280.0,6.898,2.848,9.083,23.759
24902.5,3.274,0.809,-35.209,1.68,9.444,5.035,37.042,4.807,-2.735,-2.654,0.0,38.6,39.5,9.487,1.709,7.386,6.12,6.915,5.887,-3.034,26.335,0.0,269.34,,280.0,280.0,6.835,2.855,9.121,23.727
24903.0,2.572,0.633,-35.209,1.679,9.456,5.035,37.042,4.807,-2.735,-2.654,0.0,38.6,39.5,9.411,1.778,6.842,5.987,6.562,5.623,-3.034,26.335,0.0,269.74,,280.0,280.0,6.577,2.862,9.21,23.735
24903.5,2.572,0.633,-35.209,1.679,9.456,5.035,37.042,4.807,-2.735,-2.654,0.0,38.6,39.5,9.411,1.778,6.827,6.156,6.666,6.151,-3.034,26.335,0.0,269.74,,280.0,280.0,6.254,2.857,9.216,23.769
24904.0,2.572,0.633,-35.209,1.679,9.456,5.035,37.042,4.807,-2.735,-2.654,0.0,38.6,39.5,9.411,1.778,7.268,6.823,7.068,6.944,-3.034,26.335,0.0,269.54,,280.0,280.0,6.45,2.853,9.155,23.809
24904.5,2.572,0.633,-35.209,1.679,9.456,5.035,37.042,4.807,-2.735,-2.654,0.0,38.6,39.5,9.411,1.778,7.628,6.979,7.319,6.865,-3.034,26.335,0.0,269.54,,280.0,280.0,7.026,2.848,9.064,23.809
24905.0,2.572,0.633,-35.209,1.679,9.456,5.024,36.957,4.745,-2.731,-2.66,0.0,38.595,39.477,9.411,1.778,7.688,6.385,7.442,6.471,-3.043,26.333,0.0,269.64,,280.0,280.0,7.198,2.843,9.028,23.851
24905.5,2.572,0.633,-35.209,1.679,9.456,5.024,36.957,4.745,-2.731,-2.66,0.0,38.6,39.5,9.411,1.778,7.644,5.764,7.44,6.04,-3.043,26.333,0.0,269.64,,280.0,280.0,6.996,2.839,8.928,23.885
24906.0,2.61,0.628,-35.209,1.694,9.454,5.024,36.957,4.745,-2.731,-2.66,0.0,38.6,39.5,9.436,1.793,7.319,5.543,7.3,5.679,-3.043,26.333,0.0,269.44,,280.0,280.0,6.722,2.835,8.832,23.836
24906.5,2.61,0.628,-35.209,1.694,9.454,5.024,36.957,4.745,-2.731,-2.66,0.0,38.6,39.5,9.436,1.793,7.547,6.533,7.521,6.841,-3.043,26.333,0.0,269.44,,280.0,280.0,6.46,2.831,8.698,23.794
24907.0,2.61,0.628,-35.209,1.694,9.454,5.024,36.957,4.745,-2.731,-2.66,0.0,38.6,39.5,9.436,1.793,7.979,7.17,7.781,7.391,-3.043,26.333,0.0,269.54,,280.0,280.0,7.111,2.827,8.64,23.815
24907.5,2.61,0.628,-35.209,1.694,9.454,5.024,36.957,4.745,-2.731,-2.66,0.0,38.6,39.5,9.436,1.793,8.035,6.396,7.761,6.697,-3.043,26.333,0.0,269.54,,280.0,280.0,7.58,2.824,8.677,23.836
24908.0,2.61,0.628,-35.209,1.694,9.454,5.025,36.968,4.792,-2.694,-2.669,0.0,38.605,39.497,9.436,1.793,7.881,5.575,7.614,5.761,-3.047,26.342,0.0,269.74,,280.0,280.0,7.222,2.82,8.732,23.787
24908.5,2.61,0.628,-35.209,1.694,9.454,5.025,36.968,4.792,-2.694,-2.669,0.0,38.6,39.5,9.436,1.793,7.58,5.379,7.418,5.383,-3.047,26.342,0.0,269.74,,280.0,280.0,6.708,2.817,8.692,23.821
24909.0,3.708,0.841,-35.209,1.666,9.535,5.025,36.968,4.792,-2.694,-2.669,0.0,38.6,39.5,9.509,1.726,7.311,5.683,7.32,5.608,-3.047,26.342,0.0,269.54,,280.0,280.0,6.44,2.813,8.671,23.83
24909.5,3.708,0.841,-35.209,1.666,9.535,5.025,36.968,4.792,-2.694,-2.669,0.0,38.6,39.5,9.509,1.726,7.97,6.679,7.736,7.067,-3.047,26.342,0.0,269.54,,280.0,280.0,6.48,2.828,8.687,23.847
24910.0,3.708,0.841,-35.209,1.666,9.535,5.025,36.968,4.792,-2.694,-2.669,0.0,38.6,39.5,9.509,1.726,8.046,6.083,7.731,6.336,-3.047,26.342,0.0,269.54,,280.0,280.0,7.363,2.843,8.727,23.824
24910.5,3.708,0.841,-35.209,1.666,9.535,5.025,36.968,4.792,-2.694,-2.669,0.0,38.6,39.5,9.509,1.726,7.819,5.786,7.578,5.783,-3.047,26.342,0.0,269.54,,280.0,280.0,7.049,2.857,8.781,23.898
24911.0,3.708,0.841,-35.209,1.666,9.535,5.025,36.968,4.792,-2.694,-2.669,0.0,38.6,39.5,9.509,1.726,7.463,5.506,7.357,5.48,-3.047,26.342,0.0,269.14,,280.0,280.0,6.741,2.871,8.801,23.878
24911.5,3.708,0.841,-35.209,1.666,9.535,5.007,37.029,4.809,-2.657,-2.659,0.0,38.596,39.49,9.509,1.726,7.307,5.214,7.189,5.173,-3.039,26.344,0.0,269.14,,280.0,280.0,6.452,2.884,8.688,23.761
24912.0,3.708,0.841,-35.209,1.666,9.535,5.007,37.029,4.809,-2.657,-2.659,0.0,38.6,39.5,9.509,1.726,7.177,5.555,7.11,5.632,-3.039,26.344,0.0,269.44,,280.0,280.0,6.221,2.898,8.598,23.787
24912.5,3.392,0.91,-34.01,1.716,9.288,5.007,37.029,4.809,-2.657,-2.659,0.0,38.6,39.5,9.578,1.627,7.493,6.742,7.437,7.075,-3.039,26.344,0.0,269.44,,280.0,280.0,6.368,2.911,8.622,23.835
24913.0,3.392,0.91,-34.01,1.716,9.288,5.007,37.029,4.809,-2.657,-2.659,0.0,38.6,39.5,9.578,1.627,7.882,5.979,7.583,6.294,-3.039,26.344,0.0,269.04,,280.0,280.0,7.187,2.919,8.682,23.803
24913.5,3.392,0.91,-34.01,1.716,9.288,5.007,37.029,4.809,-2.657,-2.659,0.0,38.6,39.5,9.578,1.627,7.694,5.719,7.403,5.691,-3.039,26.344,0.0,269.04,,280.0,280.0,6.935,2.927,8.729,23.848
24914.0,3.392,0.91,-34.01,1.716,9.288,5.007,37.029,4.809,-2.657,-2.659,0.0,38.6,39.5,9.578,1.627,7.253,5.459,7.121,5.285,-3.039,26.344,0.0,269.04,,280.0,280.0,6.627,2.934,8.773,23.831
24914.5,3.392,0.91,-34.01,1.716,9.288,5.04,37.049,4.793,-2.626,-2.66,0.0,38.609,39.523,9.578,1.627,7.046,5.677,7.048,5.489,-3.045,26.341,0.0,269.04,,280.0,280.0,6.28,2.942,8.728,23.805
24915.0,3.392,0.91,-34.01,1.716,9.288,5.04,37.049,4.793,-2.626,-2.66,0.0,38.6,39.5,9.578,1.627,7.344,6.598,7.339,6.792,-3.045,26.341,0.0,269.04,,280.0,280.0,6.315,2.949,8.655,23.801
24915.5,3.631,0.915,-34.696,1.663,9.458,5.04,37.049,4.793,-2.626,-2.66,0.0,38.6,39.5,9.568,1.696,7.93,6.816,7.642,6.982,-3.045,26.341,0.0,269.04,,280.0,280.0,7.018,2.957,8.684,23.735
24916.0,3.631,0.915,-34.696,1.663,9.458,5.04,37.049,4.793,-2.626,-2.66,0.0,38.6,39.5,9.568,1.696,8.018,6.281,7.721,6.458,-3.045,26.341,0.0,269.24,,280.0,280.0,7.342,2.968,8.752,23.743
24916.5,3.631,0.915,-34.696,1.663,9.458,5.04,37.049,4.793,-2.626,-2.66,0.0,38.6,39.5,9.568,1.696,7.535,5.406,7.339,5.358,-3.045,26.341,0.0,269.24,,280.0,280.0,7.12,2.979,8.767,23.771
24917.0,3.631,0.915,-34.696,1.663,9.458,5.04,37.049,4.793,-2.626,-2.66,0.0,38.6,39.5,9.568,1.696,7.241,5.314,7.095,5.17,-3.045,26.341,0.0,268.74,,280.0,280.0,6.409,2.989,8.76,23.837
24917.5,3.631,0.915,-34.696,1.663,9.458,5.04,37.049,4.793,-2.626,-2.66,0.0,38.6,39.5,9.568,1.696,7.114,5.542,7.006,5.592,-3.045,26.341,0.0,268.74,,280.0,280.0,6.205,3.0,8.702,23.987
24918.0,3.631,0.915,-34.696,1.663,9.458,5.033,37.074,4.806,-2.583,-2.669,0.0,38.608,39.527,9.568,1.696,7.381,6.465,7.369,6.749,-3.047,26.345,0.0,269.54,,280.0,280.0,6.313,3.01,8.631,24.013
24918.5,3.631,0.915,-34.696,1.663,9.458,5.033,37.074,4.806,-2.583,-2.669,0.0,38.6,39.5,9.568,1.696,7.734,6.629,7.584,6.772,-3.047,26.345,0.0,269.54,,280.0,280.0,6.991,3.02,8.678,24.043
24919.0,3.527,0.862,-35.209,1.636,9.497,5.033,37.074,4.806,-2.583,-2.669,0.0,38.6,39.5,9.516,1.874,7.703,5.726,7.441,5.947,-3.047,26.345,0.0,268.74,,280.0,280.0,7.18,3.03,8.701,24.016
24919.5,3.527,0.862,-35.209,1.636,9.497,5.033,37.074,4.806,-2.583,-2.669,0.0,38.6,39.5,9.516,1.874,7.531,5.549,7.322,5.604,-3.047,26.345,0.0,268.74,,280.0,280.0,6.704,3.038,8.688,23.945
24920.0,3.527,0.862,-35.209,1.636,9.497,5.033,37.074,4.806,-2.583,-2.669,0.0,38.6,39.5,9.516,1.874,7.203,6.009,7.211,5.995,-3.047,26.345,0.0,269.44,,280.0,280.0,6.501,3.046,8.628,23.946
24920.5,3.527,0.862,-35.209,1.636,9.497,5.033,37.074,4.806,-2.583,-2.669,0.0,38.6,39.5,9.516,1.874,7.494,6.192,7.367,6.35,-3.047,26.345,0.0,269.44,,280.0,280.0,6.605,3.054,8.556,23.927
24921.0,3.527,0.862,-35.209,1.636,9.497,5.047,37.029,4.764,-2.585,-2.669,0.0,38.61,39.511,9.516,1.874,7.634,6.184,7.471,6.466,-3.048,26.339,0.0,268.14,,280.0,280.0,6.851,3.062,8.593,23.943
24921.5,3.527,0.862,-35.209,1.636,9.497,5.047,37.029,4.764,-2.585,-2.669,0.0,38.6,39.5,9.516,1.874,7.624,6.145,7.497,6.281,-3.048,26.339,0.0,268.14,,280.0,280.0,6.939,3.07,8.635,23.93
24922.0,2.818,0.727,-34.269,1.729,9.401,5.047,37.029,4.764,-2.585,-2.669,0.0,38.6,39.5,9.66,1.731,7.526,5.782,7.387,5.944,-3.048,26.339,0.0,269.24,,280.0,280.0,6.887,3.077,8.687,23.851
24922.5,2.818,0.727,-34.269,1.729,9.401,5.047,37.029,4.764,-2.585,-2.669,0.0,38.6,39.5,9.66,1.731,7.351,5.611,7.006,5.597,-3.048,26.339,0.0,269.24,,280.0,280.0,6.66,3.073,8.672,23.805
24923.0,2.818,0.727,-34.269,1.729,9.401,5.047,37.029,4.764,-2.585,-2.669,0.0,38.6,39.5,9.66,1.731,7.122,5.883,6.939,5.756,-3.048,26.339,0.0,268.24,,280.0,280.0,6.391,3.069,8.65,23.745
24923.5,2.818,0.727,-34.269,1.729,9.401,5.047,37.029,4.764,-2.585,-2.669,0.0,38.6,39.5,9.66,1.731,7.36,6.035,7.16,6.248,-3.048,26.339,0.0,268.24,,280.0,280.0,6.425,3.065,8.63,23.719
24924.0,2.818,0.727,-34.269,1.729,9.401,5.047,37.029,4.764,-2.585,-2.669,0.0,38.6,39.5,9.66,1.731,7.392,5.893,7.145,6.085,-3.048,26.339,0.0,269.64,,280.0,280.0,6.701,3.061,8.646,23.728
24924.5,2.818,0.727,-34.269,1.729,9.401,5.051,37.026,4.783,-2.569,-2.677,0.0,38.617,39.509,9.66,1.731,7.304,5.639,7.072,5.805,-3.055,26.341,0.0,269.64,,280.0,280.0,6.629,3.057,8.653,23.701
24925.0,2.818,0.727,-34.269,1.729,9.401,5.051,37.026,4.783,-2.569,-2.677,0.0,38.6,39.5,9.66,1.731,7.202,5.536,6.946,5.57,-3.055,26.341,0.0,269.14,,280.0,280.0,6.455,3.053,8.632,23.615
24925.5,2.847,0.713,-35.107,1.774,9.559,5.051,37.026,4.783,-2.569,-2.677,0.0,38.6,39.5,9.441,1.657,7.016,5.694,6.928,5.619,-3.055,26.341,0.0,269.14,,280.0,280.0,6.314,3.049,8.62,23.62
24926.0,2.847,0.713,-35.107,1.774,9.559,5.051,37.026,4.783,-2.569,-2.677,0.0,38.6,39.5,9.441,1.657,7.129,5.891,7.047,5.925,-3.055,26.341,0.0,269.74,,280.0,280.0,6.314,3.046,8.524,23.622
24926.5,2.847,0.713,-35.107,1.774,9.559,5.051,37.026,4.783,-2.569,-2.677,0.0,38.6,39.5,9.441,1.657,7.414,6.04,7.212,6.366,-3.055,26.341,0.0,269.74,,280.0,280.0,6.498,3.042,8.532,23.606
24927.0,2.847,0.713,-35.107,1.774,9.559,5.051,37.026,4.783,-2.569,-2.677,0.0,38.6,39.5,9.441,1.657,7.364,5.743,6.979,5.808,-3.055,26.341,0.0,268.54,,280.0,280.0,6.758,3.039,8.579,23.581
24927.5,2.847,0.713,-35.107,1.774,9.559,5.065,36.986,4.813,-2.555,-2.665,0.0,38.62,39.558,9.441,1.657,7.067,5.51,6.84,5.536,-3.05,26.351,0.0,268.54,,280.0,280.0,6.474,3.036,8.612,23.619
24928.0,2.847,0.713,-35.107,1.774,9.559,5.065,36.986,4.813,-2.555,-2.665,0.0,38.6,39.6,9.441,1.657,7.047,5.601,6.905,5.741,-3.05,26.351,0.0,270.04,,280.0,280.0,6.238,3.033,8.601,23.7
24928.5,2.597,0.71,-33.11,1.76,9.471,5.065,36.986,4.813,-2.555,-2.665,0.0,38.6,39.6,9.659,1.651,7.243,6.009,7.122,6.121,-3.05,26.351,0.0,270.04,,280.0,280.0,6.324,3.03,8.515,23.658
24929.0,2.597,0.71,-33.11,1.76,9.471,5.065,36.986,4.813,-2.555,-2.665,0.0,38.6,39.6,9.659,1.651,7.474,6.181,7.28,6.488,-3.05,26.351,0.0,268.94,,280.0,280.0,6.624,3.023,8.495,23.652
24929.5,2.597,0.71,-33.11,1.76,9.471,5.065,36.986,4.813,-2.555,-2.665,0.0,38.6,39.6,9.659,1.651,7.476,5.87,7.144,6.063,-3.05,26.351,0.0,268.94,,280.0,280.0,6.856,3.016,8.608,23.732
24930.0,2.597,0.71,-33.11,1.76,9.471,5.065,36.986,4.813,-2.555,-2.665,0.0,38.6,39.6,9.659,1.651,7.252,5.717,6.922,5.69,-3.05,26.351,0.0,269.44,,280.0,280.0,6.638,3.009,8.681,23.804
24930.5,2.597,0.71,-33.11,1.76,9.471,5.072,37.064,4.814,-2.498,-2.662,0.0,38.628,39.528,9.659,1.651,6.885,6.04,6.68,5.972,-3.047,26.352,0.0,269.44,,280.0,280.0,6.395,3.002,8.668,23.809
24931.0,2.597,0.71,-33.11,1.76,9.471,5.072,37.064,4.814,-2.498,-2.662,0.0,38.6,39.5,9.659,1.651,7.121,6.11,6.843,6.09,-3.047,26.352,0.0,268.24,,280.0,280.0,6.394,2.995,8.588,23.836
24931.5,2.597,0.71,-33.11,1.76,9.471,5.072,37.064,4.814,-2.498,-2.662,0.0,38.6,39.5,9.659,1.651,7.177,5.875,6.816,5.958,-3.047,26.352,0.0,268.24,,280.0,280.0,6.541,2.989,8.626,23.876
24932.0,2.765,0.701,-34.278,1.762,9.477,5.072,37.064,4.814,-2.498,-2.662,0.0,38.6,39.5,9.638,1.627,7.164,5.63,6.903,5.846,-3.047,26.352,0.0,269.94,,280.0,280.0,6.457,2.983,8.598,23.91
24932.5,2.765,0.701,-34.278,1.762,9.477,5.072,37.064,4.814,-2.498,-2.662,0.0,38.6,39.5,9.638,1.627,7.201,5.396,6.974,5.64,-3.047,26.352,0.0,269.94,,280.0,280.0,6.386,2.979,8.559,23.878
24933.0,2.765,0.701,-34.278,1.762,9.477,5.072,37.064,4.814,-2.498,-2.662,0.0,38.6,39.5,9.638,1.627,7.152,5.252,6.95,5.498,-3.047,26.352,0.0,268.44,,280.0,280.0,6.303,2.975,8.438,23.762
24933.5,2.765,0.701,-34.278,1.762,9.477,5.072,37.064,4.814,-2.498,-2.662,0.0,38.6,39.5,9.638,1.627,7.101,5.595,7.046,5.722,-3.047,26.352,0.0,268.44,,280.0,280.0,6.213,2.972,8.381,23.707
24934.0,2.765,0.701,-34.278,1.762,9.477,5.039,37.046,4.782,-2.508,-2.652,0.0,38.634,39.525,9.638,1.627,7.326,5.655,7.14,5.853,-3.058,26.34,0.0,269.54,,280.0,280.0,6.366,2.969,8.348,23.69
24934.5,2.765,0.701,-34.278,1.762,9.477,5.039,37.046,4.782,-2.508,-2.652,0.0,38.6,39.5,9.638,1.627,7.377,5.493,7.115,5.64,-3.058,26.34,0.0,269.54,,280.0,280.0,6.493,2.965,8.338,23.803
24935.0,2.751,0.728,-34.481,1.788,9.483,5.039,37.046,4.782,-2.508,-2.652,0.0,38.6,39.5,9.52,1.616,7.246,5.322,7.053,5.408,-3.058,26.34,0.0,268.44,,280.0,280.0,6.406,2.962,8.341,23.831
24935.5,2.751,0.728,-34.481,1.788,9.483,5.039,37.046,4.782,-2.508,-2.652,0.0,38.6,39.5,9.52,1.616,7.115,5.094,6.967,5.229,-3.058,26.34,0.0,268.44,,280.0,280.0,6.257,2.958,8.324,23.827
24936.0,2.751,0.728,-34.481,1.788,9.483,5.039,37.046,4.782,-2.508,-2.652,0.0,38.6,39.5,9.52,1.616,7.063,5.165,6.906,5.448,-3.058,26.34,0.0,270.04,,280.0,280.0,6.101,2.955,8.271,23.851
24936.5,2.751,0.728,-34.481,1.788,9.483,5.039,37.046,4.782,-2.508,-2.652,0.0,38.6,39.5,9.52,1.616,7.058,5.667,6.977,5.721,-3.058,26.34,0.0,270.04,,280.0,280.0,6.145,2.952,8.193,23.867
24937.0,2.751,0.728,-34.481,1.788,9.483,5.05,37.03,4.799,-2.469,-2.655,0.0,38.637,39.501,9.52,1.616,7.196,5.74,7.049,5.873,-3.056,26.348,0.0,268.84,,280.0,280.0,6.355,2.948,8.218,23.858
24937.5,2.751,0.728,-34.481,1.788,9.483,5.05,37.03,4.799,-2.469,-2.655,0.0,38.6,39.5,9.52,1.616,7.085,5.356,6.948,5.356,-3.056,26.348,0.0,268.84,,280.0,280.0,6.465,2.945,8.258,23.838
24938.0,2.751,0.728,-34.481,1.788,9.483,5.05,37.03,4.799,-2.469,-2.655,0.0,38.6,39.5,9.52,1.616,6.876,5.122,6.736,5.006,-3.056,26.348,0.0,269.64,,280.0,280.0,6.186,2.942,8.28,23.863
24938.5,2.581,0.562,-35.209,1.706,9.509,5.05,37.03,4.799,-2.469,-2.655,0.0,38.6,39.5,9.503,1.733,6.654,5.266,6.562,5.129,-3.056,26.348,0.0,269.64,,280.0,280.0,5.935,2.939,8.272,23.856
24939.0,2.581,0.562,-35.209,1.706,9.509,5.05,37.03,4.799,-2.469,-2.655,0.0,38.6,39.5,9.503,1.733,6.864,5.659,6.728,5.868,-3.056,26.348,0.0,268.34,,280.0,280.0,5.903,2.933,8.238,23.829
24939.5,2.581,0.562,-35.209,1.706,9.509,5.05,37.03,4.799,-2.469,-2.655,0.0,38.6,39.5,9.503,1.733,7.146,6.113,7.024,6.243,-3.056,26.348,0.0,268.34,,280.0,280.0,6.28,2.927,8.223,23.826
24940.0,2.581,0.562,-35.209,1.706,9.509,5.05,37.03,4.799,-2.469,-2.655,0.0,38.6,39.5,9.503,1.733,7.224,5.868,7.062,5.878,-3.056,26.348,0.0,269.64,,280.0,280.0,6.632,2.922,8.326,23.845
24940.5,2.581,0.562,-35.209,1.706,9.509,5.044,36.995,4.808,-2.458,-2.645,0.0,38.635,39.507,9.503,1.733,6.982,5.322,6.709,5.325,-3.044,26.347,0.0,269.64,,280.0,280.0,6.508,2.916,8.349,23.901
24941.0,2.581,0.562,-35.209,1.706,9.509,5.044,36.995,4.808,-2.458,-2.645,0.0,38.6,39.5,9.503,1.733,6.448,5.147,6.429,5.115,-3.044,26.347,0.0,268.34,,280.0,280.0,6.085,2.91,8.351,23.925
24941.5,2.473,0.593,-35.209,1.765,9.522,5.044,36.995,4.808,-2.458,-2.645,0.0,38.6,39.5,9.473,1.637,6.918,5.649,6.778,5.923,-3.044,26.347,0.0,268.34,,280.0,280.0,5.785,2.905,8.234,23.868
24942.0,2.473,0.593,-35.209,1.765,9.522,5.044,36.995,4.808,-2.458,-2.645,0.0,38.6,39.5,9.473,1.637,7.206,6.099,7.059,6.332,-3.044,26.347,0.0,269.34,,280.0,280.0,6.317,2.898,8.182,23.819
24942.5,2.473,0.593,-35.209,1.765,9.522,5.044,36.995,4.808,-2.458,-2.645,0.0,38.6,39.5,9.473,1.637,7.224,5.863,7.032,5.958,-3.044,26.347,0.0,269.34,,280.0,280.0,6.674,2.891,8.216,23.821
24943.0,2.473,0.593,-35.209,1.765,9.522,5.044,36.995,4.808,-2.458,-2.645,0.0,38.6,39.5,9.473,1.637,7.11,5.238,6.849,5.321,-3.044,26.347,0.0,268.34,,280.0,280.0,6.519,2.884,8.274,23.823
24943.5,2.473,0.593,-35.209,1.765,9.522,5.052,37.038,4.82,-2.394,-2.648,0.0,38.649,39.503,9.473,1.637,6.897,5.126,6.632,4.959,-3.046,26.346,0.0,268.34,,280.0,280.0,6.13,2.877,8.31,23.868
24944.0,2.473,0.593,-35.209,1.765,9.522,5.052,37.038,4.82,-2.394,-2.648,0.0,38.6,39.5,9.473,1.637,6.521,5.141,6.498,5.051,-3.046,26.346,0.0,270.04,,280.0,280.0,5.904,2.871,8.271,23.911
24944.5,2.473,0.593,-35.209,1.765,9.522,5.052,37.038,4.82,-2.394,-2.648,0.0,38.6,39.5,9.473,1.637,7.079,5.867,6.907,6.068,-3.046,26.346,0.0,270.04,,280.0,280.0,5.803,2.864,8.225,23.924
24945.0,3.036,0.832,-33.964,1.772,9.471,5.052,37.038,4.82,-2.394,-2.648,0.0,38.6,39.5,9.571,1.608,7.189,5.58,6.867,5.709,-3.046,26.346,0.0,268.64,,280.0,280.0,6.48,2.858,8.253,23.918
24945.5,3.036,0.832,-33.964,1.772,9.471,5.052,37.038,4.82,-2.394,-2.648,0.0,38.6,39.5,9.571,1.608,7.055,5.368,6.737,5.268,-3.046,26.346,0.0,268.64,,280.0,280.0,6.336,2.861,8.305,23.925
24946.0,3.036,0.832,-33.964,1.772,9.471,5.052,37.038,4.82,-2.394,-2.648,0.0,38.6,39.5,9.571,1.608,6.77,5.187,6.571,4.992,-3.046,26.346,0.0,269.14,,280.0,280.0,6.107,2.864,8.334,23.95
24946.5,3.036,0.832,-33.964,1.772,9.471,5.052,37.038,4.82,-2.394,-2.648,0.0,38.6,39.5,9.571,1.608,6.436,5.356,6.412,5.164,-3.046,26.346,0.0,269.14,,280.0,280.0,5.88,2.866,8.357,24.026
24947.0,3.036,0.832,-33.964,1.772,9.471,5.069,37.067,4.845,-2.367,-2.656,0.0,38.644,39.538,9.571,1.608,6.614,5.755,6.553,5.596,-3.056,26.349,0.0,268.04,,280.0,280.0,5.842,2.869,8.292,24.131
24947.5,3.036,0.832,-33.964,1.772,9.471,5.069,37.067,4.845,-2.367,-2.656,0.0,38.6,39.5,9.571,1.608,7.055,5.846,6.845,6.008,-3.056,26.349,0.0,268.04,,280.0,280.0,6.129,2.872,8.323,24.167
24948.0,2.974,0.735,-34.696,1.753,9.495,5.069,37.067,4.845,-2.367,-2.656,0.0,38.6,39.5,9.519,1.506,7.17,5.523,6.9,5.573,-3.056,26.349,0.0,269.54,,280.0,280.0,6.439,2.875,8.336,24.217
24948.5,2.974,0.735,-34.696,1.753,9.495,5.069,37.067,4.845,-2.367,-2.656,0.0,38.6,39.5,9.519,1.506,6.943,5.434,6.791,5.361,-3.056,26.349,0.0,269.54,,280.0,280.0,6.291,2.876,8.361,24.283
24949.0,2.974,0.735,-34.696,1.753,9.495,5.069,37.067,4.845,-2.367,-2.656,0.0,38.6,39.5,9.519,1.506,6.681,5.425,6.529,5.263,-3.056,26.349,0.0,269.04,,280.0,280.0,6.132,2.878,8.373,24.308
24949.5,2.974,0.735,-34.696,1.753,9.495,5.069,37.067,4.845,-2.367,-2.656,0.0,38.6,39.5,9.519,1.506,6.818,5.666,6.631,5.663,-3.056,26.349,0.0,269.04,,280.0,280.0,5.975,2.879,8.345,24.338
24950.0,2.974,0.735,-34.696,1.753,9.495,5.072,37.029,4.798,-2.358,-2.664,0.0,38.648,39.512,9.519,1.506,7.043,5.947,6.848,6.121,-3.047,26.356,0.0,269.64,,280.0,280.0,6.195,2.881,8.341,24.364
24950.5,2.974,0.735,-34.696,1.753,9.495,5.072,37.029,4.798,-2.358,-2.664,0.0,38.6,39.5,9.519,1.506,7.195,6.171,7.028,6.212,-3.047,26.356,0.0,269.64,,280.0,280.0,6.49,2.882,8.4,24.364
24951.0,3.041,0.725,-35.209,1.606,9.498,5.072,37.029,4.798,-2.358,-2.664,0.0,38.6,39.5,9.448,1.815,7.153,5.892,6.952,5.834,-3.047,26.356,0.0,269.64,,280.0,280.0,6.652,2.884,8.475,24.322
24951.5,3.041,0.725,-35.209,1.606,9.498,5.072,37.029,4.798,-2.358,-2.664,0.0,38.6,39.5,9.448,1.815,6.691,5.24,6.497,5.217,-3.047,26.356,0.0,269.64,,280.0,280.0,6.458,2.887,8.512,24.281
24952.0,3.041,0.725,-35.209,1.606,9.498,5.072,37.029,4.798,-2.358,-2.664,0.0,38.6,39.5,9.448,1.815,6.887,5.488,6.732,5.621,-3.047,26.356,0.0,269.74,,280.0,280.0,5.911,2.889,8.423,24.231
24952.5,3.041,0.725,-35.209,1.606,9.498,5.072,37.029,4.798,-2.358,-2.664,0.0,38.6,39.5,9.448,1.815,7.275,6.054,7.034,6.353,-3.047,26.356,0.0,269.74,,280.0,280.0,6.182,2.892,8.302,24.2
24953.0,3.041,0.725,-35.209,1.606,9.498,5.072,37.029,4.798,-2.358,-2.664,0.0,38.6,39.5,9.448,1.815,7.365,6.112,7.132,6.253,-3.047,26.356,0.0,269.54,,280.0,280.0,6.679,2.894,8.355,24.145
24953.5,3.041,0.725,-35.209,1.606,9.498,5.084,36.983,4.804,-2.352,-2.659,0.0,38.644,39.509,9.448,1.815,7.261,5.703,7.037,5.893,-3.05,26.352,0.0,269.54,,280.0,280.0,6.716,2.896,8.416,24.003
24954.0,3.041,0.725,-35.209,1.606,9.498,5.084,36.983,4.804,-2.352,-2.659,0.0,38.6,39.5,9.448,1.815,7.187,5.42,6.853,5.389,-3.05,26.352,0.0,269.84,,280.0,280.0,6.473,2.899,8.477,23.874
24954.5,3.514,0.829,-35.209,1.679,9.527,5.084,36.983,4.804,-2.352,-2.659,0.0,38.6,39.5,9.532,1.805,6.98,5.369,6.71,5.209,-3.05,26.352,0.0,269.84,,280.0,280.0,6.212,2.901,8.476,23.84
24955.0,3.514,0.829,-35.209,1.679,9.527,5.084,36.983,4.804,-2.352,-2.659,0.0,38.6,39.5,9.532,1.805,6.928,6.061,6.835,6.1,-3.05,26.352,0.0,269.04,,280.0,280.0,6.067,2.911,8.412,23.812
24955.5,3.514,0.829,-35.209,1.679,9.527,5.084,36.983,4.804,-2.352,-2.659,0.0,38.6,39.5,9.532,1.805,7.275,6.037,7.005,6.042,-3.05,26.352,0.0,269.04,,280.0,280.0,6.481,2.921,8.381,23.822
24956.0,3.514,0.829,-35.209,1.679,9.527,5.084,36.983,4.804,-2.352,-2.659,0.0,38.6,39.5,9.532,1.805,7.303,5.831,6.96,5.791,-3.05,26.352,0.0,269.84,,280.0,280.0,6.59,2.931,8.408,23.82
24956.5,3.514,0.829,-35.209,1.679,9.527,5.087,36.996,4.821,-2.318,-2.646,0.0,38.664,39.592,9.532,1.805,7.009,5.633,6.758,5.499,-3.054,26.363,0.0,269.84,,280.0,280.0,6.471,2.94,8.483,23.823
24957.0,3.514,0.829,-35.209,1.679,9.527,5.087,36.996,4.821,-2.318,-2.646,0.0,38.7,39.6,9.532,1.805,6.805,5.457,6.652,5.354,-3.054,26.363,0.0,269.24,,280.0,280.0,6.225,2.95,8.511,23.852
24957.5,3.025,0.776,-34.285,1.69,9.525,5.087,36.996,4.821,-2.318,-2.646,0.0,38.7,39.6,9.548,1.598,6.913,5.497,6.718,5.69,-3.054,26.363,0.0,269.24,,280.0,280.0,6.067,2.959,8.419,23.918
24958.0,3.025,0.776,-34.285,1.69,9.525,5.087,36.996,4.821,-2.318,-2.646,0.0,38.7,39.6,9.548,1.598,7.102,5.878,6.937,6.019,-3.054,26.363,0.0,270.14,,280.0,280.0,6.204,2.96,8.399,23.923
24958.5,3.025,0.776,-34.285,1.69,9.525,5.087,36.996,4.821,-2.318,-2.646,0.0,38.7,39.6,9.548,1.598,7.185,6.047,7.042,5.982,-3.054,26.363,0.0,270.14,,280.0,280.0,6.484,2.961,8.417,23.893
24959.0,3.025,0.776,-34.285,1.69,9.525,5.087,36.996,4.821,-2.318,-2.646,0.0,38.7,39.6,9.548,1.598,7.08,5.634,6.933,5.627,-3.054,26.363,0.0,269.74,,280.0,280.0,6.564,2.962,8.44,23.862
24959.5,3.025,0.776,-34.285,1.69,9.525,5.087,36.996,4.821,-2.318,-2.646,0.0,38.7,39.6,9.548,1.598,6.953,5.468,6.753,5.388,-3.054,26.363,0.0,269.74,,280.0,280.0,6.318,2.963,8.452,23.846
24960.0,3.025,0.776,-34.285,1.69,9.525,5.087,37.023,4.829,-2.281,-2.662,0.0,38.652,39.518,9.548,1.598,6.864,5.733,6.7,5.679,-3.054,26.355,0.0,270.14,,280.0,280.0,6.141,2.964,8.422,23.86
24960.5,3.025,0.776,-34.285,1.69,9.525,5.087,37.023,4.829,-2.281,-2.662,0.0,38.7,39.5,9.548,1.598,7.168,5.88,6.894,6.11,-3.054,26.355,0.0,270.14,,280.0,280.0,6.244,2.965,8.411,23.87
24961.0,3.343,0.852,-34.493,1.673,9.4,5.087,37.023,4.829,-2.281,-2.662,0.0,38.7,39.5,9.639,1.715,7.24,6.143,7.067,6.233,-3.054,26.355,0.0,270.14,,280.0,280.0,6.513,2.966,8.43,23.84
24961.5,3.343,0.852,-34.493,1.673,9.4,5.087,37.023,4.829,-2.281,-2.662,0.0,38.7,39.5,9.639,1.715,7.178,5.844,6.96,5.808,-3.054,26.355,0.0,270.14,,280.0,280.0,6.671,2.972,8.483,23.884
24962.0,3.343,0.852,-34.493,1.673,9.4,5.087,37.023,4.829,-2.281,-2.662,0.0,38.7,39.5,9.639,1.715,6.992,5.42,6.771,5.424,-3.054,26.355,0.0,270.04,,280.0,280.0,6.447,2.978,8.525,23.869
24962.5,3.343,0.852,-34.493,1.673,9.4,5.087,37.023,4.829,-2.281,-2.662,0.0,38.7,39.5,9.639,1.715,6.909,5.826,6.724,5.903,-3.054,26.355,0.0,270.04,,280.0,280.0,6.152,2.984,8.478,23.86
24963.0,3.343,0.852,-34.493,1.673,9.4,5.064,37.046,4.829,-2.276,-2.671,0.0,38.671,39.54,9.639,1.715,7.168,6.117,6.956,6.043,-3.059,26.348,0.0,270.34,,280.0,280.0,6.34,2.99,8.467,23.87
24963.5,3.343,0.852,-34.493,1.673,9.4,5.064,37.046,4.829,-2.276,-2.671,0.0,38.7,39.5,9.639,1.715,7.308,5.954,7.031,5.928,-3.059,26.348,0.0,270.34,,280.0,280.0,6.571,2.996,8.503,23.85
24964.0,2.497,0.677,-33.962,1.757,9.421,5.064,37.046,4.829,-2.276,-2.671,0.0,38.7,39.5,9.794,1.67,7.301,5.861,6.982,5.784,-3.059,26.348,0.0,270.24,,280.0,280.0,6.555,3.002,8.538,23.91
24964.5,2.497,0.677,-33.962,1.757,9.421,5.064,37.046,4.829,-2.276,-2.671,0.0,38.7,39.5,9.794,1.67,6.978,5.785,6.773,5.549,-3.059,26.348,0.0,270.24,,280.0,280.0,6.482,2.993,8.58,23.915
24965.0,2.497,0.677,-33.962,1.757,9.421,5.064,37.046,4.829,-2.276,-2.671,0.0,38.7,39.5,9.794,1.67,6.946,5.339,6.824,5.425,-3.059,26.348,0.0,270.24,,280.0,280.0,6.271,2.985,8.446,23.948
24965.5,2.497,0.677,-33.962,1.757,9.421,5.064,37.046,4.829,-2.276,-2.671,0.0,38.7,39.5,9.794,1.67,7.185,5.526,7.016,5.942,-3.059,26.348,0.0,270.24,,280.0,280.0,6.134,2.977,8.376,23.963
24966.0,2.497,0.677,-33.962,1.757,9.421,5.064,37.046,4.829,-2.276,-2.671,0.0,38.7,39.5,9.794,1.67,7.485,6.012,7.327,6.126,-3.059,26.348,0.0,270.34,,280.0,280.0,6.417,2.969,8.357,23.99
24966.5,2.497,0.677,-33.962,1.757,9.421,5.062,37.024,4.788,-2.26,-2.667,0.0,38.675,39.576,9.794,1.67,7.558,5.747,7.335,5.959,-3.074,26.349,0.0,270.34,,280.0,280.0,6.737,2.962,8.335,23.961
24967.0,2.497,0.677,-33.962,1.757,9.421,5.062,37.024,4.788,-2.26,-2.667,0.0,38.7,39.6,9.794,1.67,7.432,5.437,7.296,5.606,-3.074,26.349,0.0,270.24,,280.0,280.0,6.65,2.954,8.339,23.979
24967.5,2.099,0.58,-33.915,1.787,9.41,5.062,37.024,4.788,-2.26,-2.667,0.0,38.7,39.6,9.57,1.581,7.241,5.271,7.171,5.413,-3.074,26.349,0.0,270.24,,280.0,280.0,6.443,2.947,8.333,23.939
24968.0,2.099,0.58,-33.915,1.787,9.41,5.062,37.024,4.788,-2.26,-2.667,0.0,38.7,39.6,9.57,1.581,7.349,5.6,7.235,5.881,-3.074,26.349,0.0,270.14,,280.0,280.0,6.274,2.933,8.206,23.965
24968.5,2.099,0.58,-33.915,1.787,9.41,5.062,37.024,4.788,-2.26,-2.667,0.0,38.7,39.6,9.57,1.581,7.561,6.0,7.406,6.414,-3.074,26.349,0.0,270.14,,280.0,280.0,6.516,2.919,8.215,23.921
24969.0,2.099,0.58,-33.915,1.787,9.41,5.062,37.024,4.788,-2.26,-2.667,0.0,38.7,39.6,9.57,1.581,7.745,6.031,7.55,6.4,-3.074,26.349,0.0,270.34,,280.0,280.0,6.846,2.906,8.259,23.83
24969.5,2.099,0.58,-33.915,1.787,9.41,5.058,36.986,4.814,-2.251,-2.678,0.0,38.677,39.58,9.57,1.581,7.497,5.334,7.356,5.506,-3.077,26.352,0.0,270.34,,280.0,280.0,6.932,2.892,8.288,23.778
24970.0,2.099,0.58,-33.915,1.787,9.41,5.058,36.986,4.814,-2.251,-2.678,0.0,38.7,39.6,9.57,1.581,7.208,5.225,7.143,5.399,-3.077,26.352,0.0,270.34,,280.0,280.0,6.423,2.879,8.279,23.761
24970.5,3.3,0.777,-35.209,1.686,9.565,5.058,36.986,4.814,-2.251,-2.678,0.0,38.7,39.6,9.333,1.737,7.353,5.601,7.229,5.838,-3.077,26.352,0.0,270.34,,280.0,280.0,6.244,2.867,8.212,23.841
24971.0,3.3,0.777,-35.209,1.686,9.565,5.058,36.986,4.814,-2.251,-2.678,0.0,38.7,39.6,9.333,1.737,7.425,5.971,7.241,6.323,-3.077,26.352,0.0,270.04,,280.0,280.0,6.505,2.874,8.21,23.826
24971.5,3.3,0.777,-35.209,1.686,9.565,5.058,36.986,4.814,-2.251,-2.678,0.0,38.7,39.6,9.333,1.737,7.493,6.191,7.368,6.399,-3.077,26.352,0.0,270.04,,280.0,280.0,6.74,2.881,8.292,23.763
24972.0,3.3,0.777,-35.209,1.686,9.565,5.058,36.986,4.814,-2.251,-2.678,0.0,38.7,39.6,9.333,1.737,7.44,5.852,7.314,6.039,-3.077,26.352,0.0,270.14,,280.0,280.0,6.863,2.888,8.355,23.788
24972.5,3.3,0.777,-35.209,1.686,9.565,5.086,37.026,4.847,-2.191,-2.674,0.0,38.686,39.549,9.333,1.737,7.334,5.413,7.125,5.478,-3.068,26.353,0.0,270.14,,280.0,280.0,6.661,2.894,8.371,23.805
24973.0,3.3,0.777,-35.209,1.686,9.565,5.086,37.026,4.847,-2.191,-2.674,0.0,38.7,39.5,9.333,1.737,7.088,5.816,7.009,5.814,-3.068,26.353,0.0,270.24,,280.0,280.0,6.337,2.901,8.325,23.734
24973.5,3.3,0.777,-35.209,1.686,9.565,5.086,37.026,4.847,-2.191,-2.674,0.0,38.7,39.5,9.333,1.737,7.344,5.997,7.198,6.28,-3.068,26.353,0.0,270.24,,280.0,280.0,6.432,2.908,8.327,23.721
24974.0,3.366,0.886,-34.063,1.799,9.484,5.086,37.026,4.847,-2.191,-2.674,0.0,38.7,39.5,9.535,1.52,7.494,6.22,7.358,6.435,-3.068,26.353,0.0,270.14,,280.0,280.0,6.704,2.914,8.229,23.764
24974.5,3.366,0.886,-34.063,1.799,9.484,5.086,37.026,4.847,-2.191,-2.674,0.0,38.7,39.5,9.535,1.52,7.593,5.902,7.412,6.271,-3.068,26.353,0.0,270.14,,280.0,280.0,6.877,2.921,8.143,23.74
24975.0,3.366,0.886,-34.063,1.799,9.484,5.086,37.026,4.847,-2.191,-2.674,0.0,38.7,39.5,9.535,1.52,7.574,5.64,7.362,5.845,-3.068,26.353,0.0,270.54,,280.0,280.0,6.794,2.929,8.044,23.766
24975.5,3.366,0.886,-34.063,1.799,9.484,5.086,37.026,4.847,-2.191,-2.674,0.0,38.7,39.5,9.535,1.52,7.502,5.307,7.371,5.598,-3.068,26.353,0.0,270.54,,280.0,280.0,6.605,2.936,7.842,23.891
24976.0,3.366,0.886,-34.063,1.799,9.484,5.089,37.089,4.868,-2.167,-2.687,0.0,38.69,39.541,9.535,1.52,7.495,5.462,7.399,5.912,-3.074,26.344,0.0,270.24,,280.0,280.0,6.444,2.943,7.801,23.888
24976.5,3.366,0.886,-34.063,1.799,9.484,5.089,37.089,4.868,-2.167,-2.687,0.0,38.7,39.5,9.535,1.52,7.915,6.185,7.644,6.463,-3.074,26.344,0.0,270.24,,280.0,280.0,6.567,2.95,7.807,23.868
24977.0,3.618,0.836,-35.209,1.653,9.513,5.089,37.089,4.868,-2.167,-2.687,0.0,38.7,39.5,9.511,1.712,7.888,5.82,7.676,6.114,-3.074,26.344,0.0,270.24,,280.0,280.0,7.052,2.957,7.782,23.906
24977.5,3.618,0.836,-35.209,1.653,9.513,5.089,37.089,4.868,-2.167,-2.687,0.0,38.7,39.5,9.511,1.712,7.744,5.402,7.62,5.784,-3.074,26.344,0.0,270.24,,280.0,280.0,6.874,2.968,7.731,23.907
24978.0,3.618,0.836,-35.209,1.653,9.513,5.089,37.089,4.868,-2.167,-2.687,0.0,38.7,39.5,9.511,1.712,7.655,4.996,7.554,5.497,-3.074,26.344,0.0,270.24,,280.0,280.0,6.637,2.978,7.627,23.912
24978.5,3.618,0.836,-35.209,1.653,9.513,5.089,37.089,4.868,-2.167,-2.687,0.0,38.7,39.5,9.511,1.712,7.615,5.299,7.545,5.73,-3.074,26.344,0.0,270.24,,280.0,280.0,6.426,2.989,7.505,23.898
24979.0,3.618,0.836,-35.209,1.653,9.513,5.107,37.076,4.826,-2.195,-2.687,0.0,38.695,39.548,9.511,1.712,7.678,5.624,7.592,6.203,-3.083,26.359,0.0,270.44,,280.0,280.0,6.548,2.999,7.493,23.939
24979.5,3.618,0.836,-35.209,1.653,9.513,5.107,37.076,4.826,-2.195,-2.687,0.0,38.7,39.5,9.511,1.712,7.807,6.012,7.714,6.37,-3.083,26.359,0.0,270.44,,280.0,280.0,6.774,3.009,7.478,23.957
24980.0,3.618,0.836,-35.209,1.653,9.513,5.107,37.076,4.826,-2.195,-2.687,0.0,38.7,39.5,9.511,1.712,7.827,5.164,7.683,5.763,-3.083,26.359,0.0,270.14,,280.0,280.0,6.976,3.019,7.424,24.058
24980.5,2.794,0.737,-33.846,1.807,9.459,5.107,37.076,4.826,-2.195,-2.687,0.0,38.7,39.5,9.58,1.555,7.745,4.934,7.656,5.487,-3.083,26.359,0.0,270.14,,280.0,280.0,6.609,3.029,7.357,24.009
24981.0,2.794,0.737,-33.846,1.807,9.459,5.107,37.076,4.826,-2.195,-2.687,0.0,38.7,39.5,9.58,1.555,7.667,5.067,7.583,5.61,-3.083,26.359,0.0,270.14,,280.0,280.0,6.456,3.025,7.247,23.972
24981.5,2.794,0.737,-33.846,1.807,9.459,5.107,37.076,4.826,-2.195,-2.687,0.0,38.7,39.5,9.58,1.555,7.729,5.476,7.641,6.12,-3.083,26.359,0.0,270.14,,280.0,280.0,6.482,3.021,7.187,23.987
24982.0,2.794,0.737,-33.846,1.807,9.459,5.107,37.076,4.826,-2.195,-2.687,0.0,38.7,39.5,9.58,1.555,7.744,5.618,7.704,6.058,-3.083,26.359,0.0,270.04,,280.0,280.0,6.741,3.018,7.23,23.935
24982.5,2.794,0.737,-33.846,1.807,9.459,5.109,37.052,4.809,-2.217,-2.686,0.0,38.698,39.59,9.58,1.555,7.8,5.647,7.75,6.01,-3.08,26.353,0.0,270.04,,280.0,280.0,6.781,3.014,7.186,23.954
24983.0,2.794,0.737,-33.846,1.807,9.459,5.109,37.052,4.809,-2.217,-2.686,0.0,38.7,39.6,9.58,1.555,7.803,5.369,7.743,5.831,-3.08,26.353,0.0,270.34,,280.0,280.0,6.802,3.01,7.124,23.98
24983.5,2.792,0.636,-35.209,1.743,9.534,5.109,37.052,4.809,-2.217,-2.686,0.0,38.7,39.6,9.527,1.668,7.716,4.973,7.651,5.508,-3.08,26.353,0.0,270.34,,280.0,280.0,6.687,3.007,7.068,24.004
24984.0,2.792,0.636,-35.209,1.743,9.534,5.109,37.052,4.809,-2.217,-2.686,0.0,38.7,39.6,9.527,1.668,7.74,5.187,7.655,5.778,-3.08,26.353,0.0,269.84,,280.0,280.0,6.462,3.003,7.008,24.011
24984.5,2.792,0.636,-35.209,1.743,9.534,5.109,37.052,4.809,-2.217,-2.686,0.0,38.7,39.6,9.527,1.668,7.761,5.345,7.726,6.003,-3.08,26.353,0.0,269.84,,280.0,280.0,6.59,3.0,7.007,24.007
24985.0,2.792,0.636,-35.209,1.743,9.534,5.109,37.052,4.809,-2.217,-2.686,0.0,38.7,39.6,9.527,1.668,7.787,5.408,7.742,5.921,-3.08,26.353,0.0,269.84,,280.0,280.0,6.709,2.996,7.024,23.96
24985.5,2.792,0.636,-35.209,1.743,9.534,5.108,37.044,4.837,-2.215,-2.677,0.0,38.708,39.6,9.527,1.668,7.785,5.17,7.719,5.74,-3.083,26.351,0.0,269.84,,280.0,280.0,6.714,2.993,6.986,23.935
24986.0,2.792,0.636,-35.209,1.743,9.534,5.108,37.044,4.837,-2.215,-2.677,0.0,38.7,39.6,9.527,1.668,7.763,4.908,7.677,5.537,-3.083,26.351,0.0,270.14,,280.0,280.0,6.603,2.99,6.877,23.957
24986.5,2.792,0.636,-35.209,1.743,9.534,5.108,37.044,4.837,-2.215,-2.677,0.0,38.7,39.6,9.527,1.668,7.701,4.948,7.653,5.553,-3.083,26.351,0.0,270.14,,280.0,280.0,6.471,2.986,6.831,23.974
24987.0,3.373,0.78,-35.209,1.709,9.53,5.108,37.044,4.837,-2.215,-2.677,0.0,38.7,39.6,9.526,1.826,7.732,5.191,7.684,5.915,-3.083,26.351,0.0,270.14,,280.0,280.0,6.464,2.983,6.837,23.978
24987.5,3.373,0.78,-35.209,1.709,9.53,5.108,37.044,4.837,-2.215,-2.677,0.0,38.7,39.6,9.526,1.826,7.786,5.335,7.723,5.997,-3.083,26.351,0.0,270.14,,280.0,280.0,6.631,2.99,6.857,24.01
24988.0,3.373,0.78,-35.209,1.709,9.53,5.108,37.044,4.837,-2.215,-2.677,0.0,38.7,39.6,9.526,1.826,7.785,5.1,7.701,5.82,-3.083,26.351,0.0,269.94,,280.0,280.0,6.71,2.996,6.855,24.044
24988.5,3.373,0.78,-35.209,1.709,9.53,5.108,37.044,4.837,-2.215,-2.677,0.0,38.7,39.6,9.526,1.826,7.765,4.724,7.657,5.551,-3.083,26.351,0.0,269.94,,280.0,280.0,6.602,3.002,6.797,24.07
24989.0,3.373,0.78,-35.209,1.709,9.53,5.132,37.065,4.847,-2.199,-2.675,0.0,38.706,39.609,9.526,1.826,7.671,4.802,7.629,5.508,-3.075,26.35,0.0,269.64,,280.0,280.0,6.424,3.008,6.728,24.046
24989.5,3.373,0.78,-35.209,1.709,9.53,5.132,37.065,4.847,-2.199,-2.675,0.0,38.7,39.6,9.526,1.826,7.665,4.992,7.617,5.651,-3.075,26.35,0.0,269.64,,280.0,280.0,6.403,3.014,6.727,24.045
24990.0,3.241,0.807,-34.403,1.742,9.478,5.132,37.065,4.847,-2.199,-2.675,0.0,38.7,39.6,9.578,1.529,7.745,5.333,7.699,6.081,-3.075,26.35,0.0,269.54,,280.0,280.0,6.481,3.02,6.754,24.015
24990.5,3.241,0.807,-34.403,1.742,9.478,5.132,37.065,4.847,-2.199,-2.675,0.0,38.7,39.6,9.578,1.529,7.806,4.814,7.679,5.654,-3.075,26.35,0.0,269.54,,280.0,280.0,6.715,3.024,6.76,23.991
24991.0,3.241,0.807,-34.403,1.742,9.478,5.132,37.065,4.847,-2.199,-2.675,0.0,38.7,39.6,9.578,1.529,7.732,4.618,7.619,5.346,-3.075,26.35,0.0,269.74,,280.0,280.0,6.488,3.027,6.706,23.98
