t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
24991.5,3.241,0.807,-34.403,1.742,9.478,5.132,37.065,4.847,-2.199,-2.675,0.0,38.7,39.6,9.578,1.529,7.645,4.499,7.574,5.31,-3.075,26.35,0.0,269.74,,280.0,280.0,6.329,3.031,6.632,23.988
24992.0,3.241,0.807,-34.403,1.742,9.478,5.119,37.091,4.857,-2.198,-2.69,0.0,38.703,39.58,9.578,1.529,7.62,4.764,7.592,5.628,-3.096,26.339,0.0,269.44,,280.0,280.0,6.257,3.034,6.59,24.03
24992.5,3.241,0.807,-34.403,1.742,9.478,5.119,37.091,4.857,-2.198,-2.69,0.0,38.7,39.6,9.578,1.529,7.658,5.325,7.635,5.803,-3.096,26.339,0.0,269.44,,280.0,280.0,6.401,3.037,6.606,24.042
24993.0,3.241,0.807,-34.403,1.742,9.478,5.119,37.091,4.857,-2.198,-2.69,0.0,38.7,39.6,9.578,1.529,7.738,5.174,7.675,5.751,-3.096,26.339,0.0,269.24,,280.0,280.0,6.605,3.041,6.605,24.057
24993.5,2.982,0.814,-33.115,1.773,9.438,5.119,37.091,4.857,-2.198,-2.69,0.0,38.7,39.6,9.657,1.681,7.724,4.873,7.639,5.539,-3.096,26.339,0.0,269.24,,280.0,280.0,6.584,3.044,6.561,24.114
24994.0,2.982,0.814,-33.115,1.773,9.438,5.119,37.091,4.857,-2.198,-2.69,0.0,38.7,39.6,9.657,1.681,7.569,4.58,7.528,5.372,-3.096,26.339,0.0,269.04,,280.0,280.0,6.444,3.043,6.485,24.011
24994.5,2.982,0.814,-33.115,1.773,9.438,5.119,37.091,4.857,-2.198,-2.69,0.0,38.7,39.6,9.657,1.681,7.568,4.995,7.549,5.609,-3.096,26.339,0.0,269.04,,280.0,280.0,6.262,3.042,6.473,24.005
24995.0,2.982,0.814,-33.115,1.773,9.438,5.119,37.091,4.857,-2.198,-2.69,0.0,38.7,39.6,9.657,1.681,7.643,5.134,7.595,5.885,-3.096,26.339,0.0,269.54,,280.0,280.0,6.43,3.041,6.511,23.988
24995.5,2.982,0.814,-33.115,1.773,9.438,5.101,37.06,4.777,-2.224,-2.691,0.0,38.703,39.557,9.657,1.681,7.711,4.933,7.638,5.738,-3.096,26.337,0.0,269.54,,280.0,280.0,6.564,3.04,6.544,23.942
24996.0,2.982,0.814,-33.115,1.773,9.438,5.101,37.06,4.777,-2.224,-2.691,0.0,38.7,39.6,9.657,1.681,7.694,4.546,7.588,5.436,-3.096,26.337,0.0,269.54,,280.0,280.0,6.505,3.039,6.554,23.98
24996.5,2.691,0.607,-35.209,1.745,9.511,5.101,37.06,4.777,-2.224,-2.691,0.0,38.7,39.6,9.491,1.791,7.659,4.411,7.543,5.176,-3.096,26.337,0.0,269.54,,280.0,280.0,6.316,3.038,6.418,24.12
24997.0,2.691,0.607,-35.209,1.745,9.511,5.101,37.06,4.777,-2.224,-2.691,0.0,38.7,39.6,9.491,1.791,7.55,4.426,7.472,5.183,-3.096,26.337,0.0,269.34,,280.0,280.0,6.197,3.033,6.386,24.189
24997.5,2.691,0.607,-35.209,1.745,9.511,5.101,37.06,4.777,-2.224,-2.691,0.0,38.7,39.6,9.491,1.791,7.616,5.313,7.595,5.901,-3.096,26.337,0.0,269.34,,280.0,280.0,6.158,3.027,6.448,24.243
24998.0,2.691,0.607,-35.209,1.745,9.511,5.101,37.06,4.777,-2.224,-2.691,0.0,38.7,39.6,9.491,1.791,7.765,5.116,7.642,5.879,-3.096,26.337,0.0,269.34,,280.0,280.0,6.606,3.021,6.492,24.304
24998.5,2.691,0.607,-35.209,1.745,9.511,5.083,37.002,4.817,-2.216,-2.686,0.0,38.705,39.604,9.491,1.791,7.755,4.755,7.651,5.51,-3.084,26.336,0.0,269.34,,280.0,280.0,6.6,3.016,6.517,24.377
24999.0,2.691,0.607,-35.209,1.745,9.511,5.083,37.002,4.817,-2.216,-2.686,0.0,38.7,39.6,9.491,1.791,7.666,4.448,7.559,5.206,-3.084,26.336,0.0,269.64,,280.0,280.0,6.417,3.011,6.472,24.335
24999.5,2.597,0.673,-34.107,1.723,9.45,5.083,37.002,4.817,-2.216,-2.686,0.0,38.7,39.6,9.635,1.772,7.566,4.308,7.498,5.16,-3.084,26.336,0.0,269.64,,280.0,280.0,6.22,3.005,6.37,24.288
25000.0,2.597,0.673,-34.107,1.723,9.45,5.083,37.002,4.817,-2.216,-2.686,0.0,38.7,39.6,9.635,1.772,7.52,4.765,7.51,5.465,-3.084,26.336,0.0,269.84,,280.0,280.0,6.133,2.999,6.399,24.159
25000.5,2.597,0.673,-34.107,1.723,9.45,5.083,37.002,4.817,-2.216,-2.686,0.0,38.7,39.6,9.635,1.772,7.577,5.292,7.579,5.79,-3.084,26.336,0.0,269.84,,280.0,280.0,6.315,2.992,6.465,24.122
25001.0,2.597,0.673,-34.107,1.723,9.45,5.083,37.002,4.817,-2.216,-2.686,0.0,38.7,39.6,9.635,1.772,7.706,4.612,7.579,5.369,-3.084,26.336,0.0,269.64,,280.0,280.0,6.559,2.986,6.445,24.101
25001.5,2.597,0.673,-34.107,1.723,9.45,5.083,37.002,4.817,-2.216,-2.686,0.0,38.7,39.6,9.635,1.772,7.594,4.292,7.525,5.081,-3.084,26.336,0.0,269.64,,280.0,280.0,6.316,2.979,6.394,24.114
25002.0,2.597,0.673,-34.107,1.723,9.45,5.094,37.064,4.83,-2.191,-2.689,0.0,38.703,39.643,9.635,1.772,7.511,4.314,7.476,5.08,-3.083,26.345,0.0,269.64,,280.0,280.0,6.123,2.973,6.321,24.14
25002.5,2.597,0.673,-34.107,1.723,9.45,5.094,37.064,4.83,-2.191,-2.689,0.0,38.7,39.6,9.635,1.772,7.473,4.698,7.453,5.406,-3.083,26.345,0.0,269.64,,280.0,280.0,6.095,2.967,6.307,24.172
25003.0,3.378,0.818,-35.197,1.708,9.589,5.094,37.064,4.83,-2.191,-2.689,0.0,38.7,39.6,9.514,1.64,7.568,5.332,7.551,5.975,-3.083,26.345,0.0,269.94,,280.0,280.0,6.258,2.961,6.38,24.168
25003.5,3.378,0.818,-35.197,1.708,9.589,5.094,37.064,4.83,-2.191,-2.689,0.0,38.7,39.6,9.514,1.64,7.66,5.141,7.604,5.789,-3.083,26.345,0.0,269.94,,280.0,280.0,6.606,2.968,6.438,24.156
25004.0,3.378,0.818,-35.197,1.708,9.589,5.094,37.064,4.83,-2.191,-2.689,0.0,38.7,39.6,9.514,1.64,7.658,4.454,7.568,5.403,-3.083,26.345,0.0,270.04,,280.0,280.0,6.549,2.974,6.392,24.21
25004.5,3.378,0.818,-35.197,1.708,9.589,5.094,37.064,4.83,-2.191,-2.689,0.0,38.7,39.6,9.514,1.64,7.491,4.03,7.447,5.029,-3.083,26.345,0.0,270.04,,280.0,280.0,6.27,2.981,6.287,24.233
25005.0,3.378,0.818,-35.197,1.708,9.589,5.074,37.098,4.829,-2.17,-2.693,0.0,38.705,39.598,9.514,1.64,7.419,4.61,7.442,5.4,-3.085,26.331,0.0,269.84,,280.0,280.0,5.999,2.988,6.251,24.296
25005.5,3.378,0.818,-35.197,1.708,9.589,5.074,37.098,4.829,-2.17,-2.693,0.0,38.7,39.6,9.514,1.64,7.485,4.925,7.487,5.447,-3.085,26.331,0.0,269.84,,280.0,280.0,6.218,2.994,6.276,24.284
25006.0,2.715,0.694,-34.763,1.745,9.496,5.074,37.098,4.829,-2.17,-2.693,0.0,38.7,39.6,9.473,1.642,7.561,4.819,7.521,5.411,-3.085,26.331,0.0,269.94,,280.0,280.0,6.336,3.0,6.343,24.285
25006.5,2.715,0.694,-34.763,1.745,9.496,5.074,37.098,4.829,-2.17,-2.693,0.0,38.7,39.6,9.473,1.642,7.553,4.594,7.518,5.278,-3.085,26.331,0.0,269.94,,280.0,280.0,6.328,2.996,6.339,24.219
25007.0,2.715,0.694,-34.763,1.745,9.496,5.074,37.098,4.829,-2.17,-2.693,0.0,38.7,39.6,9.473,1.642,7.525,4.432,7.47,5.123,-3.085,26.331,0.0,270.04,,280.0,280.0,6.236,2.991,6.241,24.108
25007.5,2.715,0.694,-34.763,1.745,9.496,5.074,37.098,4.829,-2.17,-2.693,0.0,38.7,39.6,9.473,1.642,7.467,4.241,7.429,4.994,-3.085,26.331,0.0,270.04,,280.0,280.0,6.138,2.986,6.194,24.0
25008.0,2.715,0.694,-34.763,1.745,9.496,5.074,37.098,4.829,-2.17,-2.693,0.0,38.7,39.6,9.473,1.642,7.408,4.702,7.431,5.378,-3.085,26.331,0.0,269.94,,280.0,280.0,6.033,2.982,6.19,23.991
25008.5,2.715,0.694,-34.763,1.745,9.496,5.078,37.09,4.837,-2.168,-2.685,0.0,38.709,39.566,9.473,1.642,7.492,4.909,7.469,5.461,-3.09,26.336,0.0,269.94,,280.0,280.0,6.23,2.978,6.245,23.943
25009.0,2.715,0.694,-34.763,1.745,9.496,5.078,37.09,4.837,-2.168,-2.685,0.0,38.7,39.6,9.473,1.642,7.557,4.684,7.495,5.359,-3.09,26.336,0.0,269.94,,280.0,280.0,6.333,2.973,6.265,23.933
25009.5,3.21,0.766,-35.209,1.706,8.89,5.078,37.09,4.837,-2.168,-2.685,0.0,38.7,39.6,9.52,1.58,7.526,4.391,7.453,5.172,-3.09,26.336,0.0,269.94,,280.0,280.0,6.274,2.969,6.254,23.909
25010.0,3.21,0.766,-35.209,1.706,8.89,5.078,37.09,4.837,-2.168,-2.685,0.0,38.7,39.6,9.52,1.58,7.467,4.292,7.425,5.096,-3.09,26.336,0.0,269.84,,280.0,280.0,6.136,2.973,6.209,23.863
25010.5,3.21,0.766,-35.209,1.706,8.89,5.078,37.09,4.837,-2.168,-2.685,0.0,38.7,39.6,9.52,1.58,7.441,4.36,7.401,5.204,-3.09,26.336,0.0,269.84,,280.0,280.0,6.07,2.977,6.216,23.838
25011.0,3.21,0.766,-35.209,1.706,8.89,5.078,37.09,4.837,-2.168,-2.685,0.0,38.7,39.6,9.52,1.58,7.463,4.883,7.482,5.617,-3.09,26.336,0.0,269.44,,280.0,280.0,6.102,2.981,6.288,23.804
25011.5,3.21,0.766,-35.209,1.706,8.89,5.075,37.016,4.818,-2.194,-2.695,0.0,38.714,39.604,9.52,1.58,7.602,4.779,7.547,5.433,-3.09,26.33,0.0,269.44,,280.0,280.0,6.361,2.984,6.296,23.766
25012.0,3.21,0.766,-35.209,1.706,8.89,5.075,37.016,4.818,-2.194,-2.695,0.0,38.7,39.6,9.52,1.58,7.564,4.556,7.523,5.324,-3.09,26.33,0.0,269.74,,280.0,280.0,6.34,2.988,6.274,23.797
25012.5,2.086,0.575,-33.76,1.786,9.436,5.075,37.016,4.818,-2.194,-2.695,0.0,38.7,39.6,9.629,1.598,7.509,4.382,7.474,5.15,-3.09,26.33,0.0,269.74,,280.0,280.0,6.242,2.992,6.249,23.826
25013.0,2.086,0.575,-33.76,1.786,9.436,5.075,37.016,4.818,-2.194,-2.695,0.0,38.7,39.6,9.629,1.598,7.475,4.416,7.453,5.172,-3.09,26.33,0.0,269.74,,280.0,280.0,6.129,2.977,6.222,23.765
25013.5,2.086,0.575,-33.76,1.786,9.436,5.075,37.016,4.818,-2.194,-2.695,0.0,38.7,39.6,9.629,1.598,7.49,4.697,7.502,5.535,-3.09,26.33,0.0,269.74,,280.0,280.0,6.129,2.962,6.245,23.791
25014.0,2.086,0.575,-33.76,1.786,9.436,5.075,37.016,4.818,-2.194,-2.695,0.0,38.7,39.6,9.629,1.598,7.534,4.929,7.536,5.616,-3.09,26.33,0.0,269.44,,280.0,280.0,6.306,2.948,6.291,23.935
25014.5,2.086,0.575,-33.76,1.786,9.436,5.075,37.016,4.818,-2.194,-2.695,0.0,38.7,39.6,9.629,1.598,7.585,4.716,7.549,5.448,-3.09,26.33,0.0,269.44,,280.0,280.0,6.403,2.934,6.263,23.924
25015.0,2.086,0.575,-33.76,1.786,9.436,5.078,37.047,4.809,-2.163,-2.696,0.0,38.721,39.609,9.629,1.598,7.504,4.329,7.48,5.065,-3.092,26.332,0.0,269.14,,280.0,280.0,6.324,2.92,6.225,23.916
25015.5,2.086,0.575,-33.76,1.786,9.436,5.078,37.047,4.809,-2.163,-2.696,0.0,38.7,39.6,9.629,1.598,7.477,4.614,7.472,5.257,-3.092,26.332,0.0,269.14,,280.0,280.0,6.094,2.906,6.197,23.942
25016.0,3.735,0.89,-35.209,1.751,9.507,5.078,37.047,4.809,-2.163,-2.696,0.0,38.7,39.6,9.455,1.672,7.501,4.831,7.506,5.647,-3.092,26.332,0.0,269.64,,280.0,280.0,6.205,2.893,6.243,23.999
25016.5,3.735,0.89,-35.209,1.751,9.507,5.078,37.047,4.809,-2.163,-2.696,0.0,38.7,39.6,9.455,1.672,7.566,4.961,7.562,5.636,-3.092,26.332,0.0,269.64,,280.0,280.0,6.371,2.907,6.292,24.113
25017.0,3.735,0.89,-35.209,1.751,9.507,5.078,37.047,4.809,-2.163,-2.696,0.0,38.7,39.6,9.455,1.672,7.592,4.559,7.554,5.423,-3.092,26.332,0.0,269.64,,280.0,280.0,6.431,2.92,6.302,24.152
25017.5,3.735,0.89,-35.209,1.751,9.507,5.078,37.047,4.809,-2.163,-2.696,0.0,38.7,39.6,9.455,1.672,7.557,4.237,7.497,5.151,-3.092,26.332,0.0,269.64,,280.0,280.0,6.282,2.934,6.208,24.243
25018.0,3.735,0.89,-35.209,1.751,9.507,5.067,37.076,4.819,-2.152,-2.705,0.0,38.716,39.59,9.455,1.672,7.491,4.451,7.475,5.236,-3.1,26.335,0.0,269.44,,280.0,280.0,6.11,2.947,6.211,24.293
25018.5,3.735,0.89,-35.209,1.751,9.507,5.067,37.076,4.819,-2.152,-2.705,0.0,38.7,39.6,9.455,1.672,7.573,4.882,7.552,5.691,-3.1,26.335,0.0,269.44,,280.0,280.0,6.163,2.96,6.307,24.312
25019.0,2.89,0.767,-34.141,1.762,9.476,5.067,37.076,4.819,-2.152,-2.705,0.0,38.7,39.6,9.524,1.639,7.626,4.757,7.597,5.632,-3.1,26.335,0.0,269.24,,280.0,280.0,6.425,2.972,6.335,24.345
25019.5,2.89,0.767,-34.141,1.762,9.476,5.067,37.076,4.819,-2.152,-2.705,0.0,38.7,39.6,9.524,1.639,7.641,4.498,7.563,5.427,-3.1,26.335,0.0,269.24,,280.0,280.0,6.403,2.971,6.353,24.418
25020.0,2.89,0.767,-34.141,1.762,9.476,5.067,37.076,4.819,-2.152,-2.705,0.0,38.7,39.6,9.524,1.639,7.59,4.235,7.504,5.124,-3.1,26.335,0.0,269.54,,280.0,280.0,6.282,2.97,6.298,24.462
25020.5,2.89,0.767,-34.141,1.762,9.476,5.067,37.076,4.819,-2.152,-2.705,0.0,38.7,39.6,9.524,1.639,7.478,4.298,7.47,5.221,-3.1,26.335,0.0,269.54,,280.0,280.0,6.113,2.968,6.231,24.48
25021.0,2.89,0.767,-34.141,1.762,9.476,5.067,37.076,4.819,-2.152,-2.705,0.0,38.7,39.6,9.524,1.639,7.468,4.807,7.491,5.417,-3.1,26.335,0.0,269.54,,280.0,280.0,6.117,2.967,6.278,24.411
25021.5,2.89,0.767,-34.141,1.762,9.476,5.068,37.081,4.82,-2.134,-2.702,0.0,38.714,39.57,9.524,1.639,7.565,4.806,7.548,5.588,-3.095,26.333,0.0,269.54,,280.0,280.0,6.296,2.966,6.317,24.306
25022.0,2.89,0.767,-34.141,1.762,9.476,5.068,37.081,4.82,-2.134,-2.702,0.0,38.7,39.6,9.524,1.639,7.628,4.314,7.54,5.278,-3.095,26.333,0.0,269.84,,280.0,280.0,6.377,2.965,6.313,24.31
25022.5,3.286,0.759,-35.209,1.733,9.469,5.068,37.081,4.82,-2.134,-2.702,0.0,38.7,39.6,9.498,1.789,7.543,4.164,7.5,5.143,-3.095,26.333,0.0,269.84,,280.0,280.0,6.19,2.963,6.269,24.217
25023.0,3.286,0.759,-35.209,1.733,9.469,5.068,37.081,4.82,-2.134,-2.702,0.0,38.7,39.6,9.498,1.789,7.502,4.382,7.474,5.13,-3.095,26.333,0.0,269.84,,280.0,280.0,6.087,2.969,6.222,24.162
25023.5,3.286,0.759,-35.209,1.733,9.469,5.068,37.081,4.82,-2.134,-2.702,0.0,38.7,39.6,9.498,1.789,7.448,4.726,7.492,5.328,-3.095,26.333,0.0,269.84,,280.0,280.0,6.122,2.974,6.197,24.122
25024.0,3.286,0.759,-35.209,1.733,9.469,5.068,37.081,4.82,-2.134,-2.702,0.0,38.7,39.6,9.498,1.789,7.541,4.736,7.522,5.556,-3.095,26.333,0.0,269.94,,280.0,280.0,6.248,2.979,6.232,24.077
25024.5,3.286,0.759,-35.209,1.733,9.469,5.096,37.049,4.82,-2.144,-2.686,0.0,38.721,39.573,9.498,1.789,7.578,4.622,7.554,5.462,-3.092,26.349,0.0,269.94,,280.0,280.0,6.339,2.984,6.272,24.102
25025.0,3.286,0.759,-35.209,1.733,9.469,5.096,37.049,4.82,-2.144,-2.686,0.0,38.7,39.6,9.498,1.789,7.584,4.312,7.533,5.185,-3.092,26.349,0.0,269.74,,280.0,280.0,6.304,2.989,6.234,24.105
25025.5,2.867,0.657,-35.209,1.655,9.527,5.096,37.049,4.82,-2.144,-2.686,0.0,38.7,39.6,9.492,1.844,7.508,4.201,7.472,5.088,-3.092,26.349,0.0,269.74,,280.0,280.0,6.153,2.994,6.191,24.174
25026.0,2.867,0.657,-35.209,1.655,9.527,5.096,37.049,4.82,-2.144,-2.686,0.0,38.7,39.6,9.492,1.844,7.441,4.727,7.465,5.295,-3.092,26.349,0.0,269.54,,280.0,280.0,6.067,2.992,6.192,24.225
25026.5,2.867,0.657,-35.209,1.655,9.527,5.096,37.049,4.82,-2.144,-2.686,0.0,38.7,39.6,9.492,1.844,7.504,4.692,7.5,5.549,-3.092,26.349,0.0,269.54,,280.0,280.0,6.232,2.99,6.227,24.194
25027.0,2.867,0.657,-35.209,1.655,9.527,5.096,37.049,4.82,-2.144,-2.686,0.0,38.7,39.6,9.492,1.844,7.566,4.54,7.554,5.452,-3.092,26.349,0.0,269.44,,280.0,280.0,6.311,2.988,6.25,24.16
25027.5,2.867,0.657,-35.209,1.655,9.527,5.094,37.046,4.837,-2.149,-2.691,0.0,38.709,39.573,9.492,1.844,7.548,4.185,7.496,5.113,-3.096,26.337,0.0,269.44,,280.0,280.0,6.278,2.986,6.244,24.204
25028.0,2.867,0.657,-35.209,1.655,9.527,5.094,37.046,4.837,-2.149,-2.691,0.0,38.7,39.6,9.492,1.844,7.358,4.029,6.936,4.638,-3.096,26.337,0.0,269.84,,280.0,280.0,6.086,2.984,6.198,24.224
25028.5,2.867,0.657,-35.209,1.655,9.527,5.094,37.046,4.837,-2.149,-2.691,0.0,38.7,39.6,9.492,1.844,6.833,4.472,6.944,4.895,-3.096,26.337,0.0,269.84,,280.0,280.0,5.74,2.982,6.186,24.199
25029.0,2.696,0.748,-33.928,1.828,9.431,5.094,37.046,4.837,-2.149,-2.691,0.0,38.7,39.6,9.573,1.689,7.155,4.468,7.122,5.033,-3.096,26.337,0.0,269.74,,280.0,280.0,5.786,2.98,6.201,24.166
25029.5,2.696,0.748,-33.928,1.828,9.431,5.094,37.046,4.837,-2.149,-2.691,0.0,38.7,39.6,9.573,1.689,7.349,4.268,7.309,5.149,-3.096,26.337,0.0,269.74,,280.0,280.0,5.944,2.975,6.167,24.164
25030.0,2.696,0.748,-33.928,1.828,9.431,5.094,37.046,4.837,-2.149,-2.691,0.0,38.7,39.6,9.573,1.689,7.331,4.095,7.3,4.984,-3.096,26.337,0.0,269.84,,280.0,280.0,6.019,2.971,6.111,24.124
25030.5,2.696,0.748,-33.928,1.828,9.431,5.094,37.046,4.837,-2.149,-2.691,0.0,38.7,39.6,9.573,1.689,7.295,3.888,7.263,4.846,-3.096,26.337,0.0,269.84,,280.0,280.0,5.928,2.966,6.086,24.095
25031.0,2.696,0.748,-33.928,1.828,9.431,5.073,37.096,4.85,-2.127,-2.694,0.0,38.716,39.583,9.573,1.689,7.237,4.244,7.265,4.914,-3.097,26.338,0.0,270.14,,280.0,280.0,5.823,2.962,6.029,24.07
25031.5,2.696,0.748,-33.928,1.828,9.431,5.073,37.096,4.85,-2.127,-2.694,0.0,38.7,39.6,9.573,1.689,7.277,4.481,7.292,5.126,-3.097,26.338,0.0,270.14,,280.0,280.0,5.915,2.958,6.062,24.105
25032.0,2.947,0.722,-35.209,1.77,9.509,5.073,37.096,4.85,-2.127,-2.694,0.0,38.7,39.6,9.465,1.639,7.348,4.38,7.326,5.253,-3.097,26.338,0.0,269.84,,280.0,280.0,6.044,2.953,6.067,24.132
25032.5,2.947,0.722,-35.209,1.77,9.509,5.073,37.096,4.85,-2.127,-2.694,0.0,38.7,39.6,9.465,1.639,7.391,4.096,7.338,5.049,-3.097,26.338,0.0,269.84,,280.0,280.0,6.077,2.953,6.04,24.136
25033.0,2.947,0.722,-35.209,1.77,9.509,5.073,37.096,4.85,-2.127,-2.694,0.0,38.7,39.6,9.465,1.639,7.293,3.79,7.276,4.817,-3.097,26.338,0.0,270.24,,280.0,280.0,5.969,2.953,5.973,24.141
25033.5,2.947,0.722,-35.209,1.77,9.509,5.073,37.096,4.85,-2.127,-2.694,0.0,38.7,39.6,9.465,1.639,7.219,4.276,7.275,4.94,-3.097,26.338,0.0,270.24,,280.0,280.0,5.794,2.953,5.945,24.086
25034.0,2.947,0.722,-35.209,1.77,9.509,5.104,37.08,4.836,-2.139,-2.697,0.0,38.713,39.552,9.465,1.639,7.302,4.482,7.31,5.154,-3.106,26.34,0.0,269.74,,280.0,280.0,5.927,2.953,5.973,24.131
25034.5,2.947,0.722,-35.209,1.77,9.509,5.104,37.08,4.836,-2.139,-2.697,0.0,38.7,39.6,9.465,1.639,7.362,4.286,7.333,5.057,-3.106,26.34,0.0,269.74,,280.0,280.0,6.062,2.953,5.994,24.156
25035.0,2.947,0.722,-35.209,1.77,9.509,5.104,37.08,4.836,-2.139,-2.697,0.0,38.7,39.6,9.465,1.639,7.344,4.112,7.306,4.842,-3.106,26.34,0.0,270.04,,280.0,280.0,6.009,2.953,5.944,24.192
25035.5,2.785,0.67,-35.209,1.66,9.509,5.104,37.08,4.836,-2.139,-2.697,0.0,38.7,39.6,9.522,1.923,7.3,3.989,7.257,4.747,-3.106,26.34,0.0,270.04,,280.0,280.0,5.901,2.953,5.909,24.208
25036.0,2.785,0.67,-35.209,1.66,9.509,5.104,37.08,4.836,-2.139,-2.697,0.0,38.7,39.6,9.522,1.923,7.249,3.948,7.247,4.854,-3.106,26.34,0.0,270.04,,280.0,280.0,5.823,2.95,5.888,24.194
25036.5,2.785,0.67,-35.209,1.66,9.509,5.104,37.08,4.836,-2.139,-2.697,0.0,38.7,39.6,9.522,1.923,7.269,4.705,7.304,5.256,-3.106,26.34,0.0,270.04,,280.0,280.0,5.824,2.947,5.938,24.16
25037.0,2.785,0.67,-35.209,1.66,9.509,5.104,37.08,4.836,-2.139,-2.697,0.0,38.7,39.6,9.522,1.923,7.359,4.616,7.321,5.251,-3.106,26.34,0.0,269.84,,280.0,280.0,6.133,2.944,5.978,24.105
25037.5,2.785,0.67,-35.209,1.66,9.509,5.123,37.028,4.807,-2.154,-2.702,0.0,38.699,39.563,9.522,1.923,7.341,4.149,7.292,4.876,-3.114,26.334,0.0,269.84,,280.0,280.0,6.137,2.942,6.006,24.165
25038.0,2.785,0.67,-35.209,1.66,9.509,5.123,37.028,4.807,-2.154,-2.702,0.0,38.7,39.6,9.522,1.923,7.274,3.776,7.238,4.594,-3.114,26.334,0.0,270.04,,280.0,280.0,5.914,2.939,5.95,24.185
25038.5,3.233,0.814,-34.48,1.818,9.456,5.123,37.028,4.807,-2.154,-2.702,0.0,38.7,39.6,9.528,1.571,7.19,3.712,7.181,4.485,-3.114,26.334,0.0,270.04,,280.0,280.0,5.721,2.937,5.858,24.222
25039.0,3.233,0.814,-34.48,1.818,9.456,5.123,37.028,4.807,-2.154,-2.702,0.0,38.7,39.6,9.528,1.571,7.151,4.188,7.188,4.965,-3.114,26.334,0.0,270.14,,280.0,280.0,5.642,2.942,5.882,24.231
25039.5,3.233,0.814,-34.48,1.818,9.456,5.123,37.028,4.807,-2.154,-2.702,0.0,38.7,39.6,9.528,1.571,7.265,4.76,7.279,5.435,-3.114,26.334,0.0,270.14,,280.0,280.0,5.873,2.946,5.954,24.251
25040.0,3.233,0.814,-34.48,1.818,9.456,5.123,37.028,4.807,-2.154,-2.702,0.0,38.7,39.6,9.528,1.571,7.319,3.948,7.262,4.752,-3.114,26.334,0.0,270.14,,280.0,280.0,6.185,2.951,5.962,24.237
25040.5,3.233,0.814,-34.48,1.818,9.456,5.1,37.046,4.824,-2.119,-2.705,0.0,38.688,39.496,9.528,1.571,7.228,3.592,7.201,4.46,-3.105,26.335,0.0,270.14,,280.0,280.0,5.82,2.956,5.894,24.237
25041.0,3.233,0.814,-34.48,1.818,9.456,5.1,37.046,4.824,-2.119,-2.705,0.0,38.7,39.5,9.528,1.571,7.105,3.598,7.139,4.418,-3.105,26.335,0.0,270.04,,280.0,280.0,5.62,2.96,5.812,24.333
25041.5,3.233,0.814,-34.48,1.818,9.456,5.1,37.046,4.824,-2.119,-2.705,0.0,38.7,39.5,9.528,1.571,7.051,4.112,7.116,4.756,-3.105,26.335,0.0,270.04,,280.0,280.0,5.565,2.965,5.803,24.322
25042.0,3.687,0.884,-35.209,1.734,9.479,5.1,37.046,4.824,-2.119,-2.705,0.0,38.7,39.5,9.346,1.672,7.165,4.608,7.197,5.326,-3.105,26.335,0.0,269.84,,280.0,280.0,5.759,2.969,5.849,24.32
25042.5,3.687,0.884,-35.209,1.734,9.479,5.1,37.046,4.824,-2.119,-2.705,0.0,38.7,39.5,9.346,1.672,7.287,4.275,7.24,5.174,-3.105,26.335,0.0,269.84,,280.0,280.0,6.074,2.981,5.921,24.274
25043.0,3.687,0.884,-35.209,1.734,9.479,5.1,37.046,4.824,-2.119,-2.705,0.0,38.7,39.5,9.346,1.672,7.301,3.989,7.23,4.847,-3.105,26.335,0.0,269.94,,280.0,280.0,5.994,2.992,5.863,24.27
25043.5,3.687,0.884,-35.209,1.734,9.479,5.1,37.046,4.824,-2.119,-2.705,0.0,38.7,39.5,9.346,1.672,7.096,3.213,7.081,4.329,-3.105,26.335,0.0,269.94,,280.0,280.0,5.841,3.004,5.793,24.256
25044.0,3.687,0.884,-35.209,1.734,9.479,5.117,37.095,4.848,-2.105,-2.702,0.0,38.689,39.479,9.346,1.672,7.012,3.661,7.037,4.601,-3.11,26.333,0.0,270.14,,280.0,280.0,5.43,3.015,5.701,24.24
25044.5,3.687,0.884,-35.209,1.734,9.479,5.117,37.095,4.848,-2.105,-2.702,0.0,38.7,39.5,9.346,1.672,7.029,4.426,7.095,5.119,-3.11,26.333,0.0,270.14,,280.0,280.0,5.578,3.026,5.726,24.187
25045.0,3.752,0.901,-35.209,1.683,9.525,5.117,37.095,4.848,-2.105,-2.702,0.0,38.7,39.5,9.533,1.8,7.187,4.503,7.189,5.323,-3.11,26.333,0.0,270.14,,280.0,280.0,5.917,3.037,5.802,24.216
25045.5,3.752,0.901,-35.209,1.683,9.525,5.117,37.095,4.848,-2.105,-2.702,0.0,38.7,39.5,9.533,1.8,7.255,3.932,7.215,4.82,-3.11,26.333,0.0,270.14,,280.0,280.0,6.051,3.049,5.847,24.204
25046.0,3.752,0.901,-35.209,1.683,9.525,5.117,37.095,4.848,-2.105,-2.702,0.0,38.7,39.5,9.533,1.8,7.216,3.712,7.146,4.557,-3.11,26.333,0.0,270.44,,280.0,280.0,5.806,3.06,5.734,24.302
25046.5,3.752,0.901,-35.209,1.683,9.525,5.117,37.095,4.848,-2.105,-2.702,0.0,38.7,39.5,9.533,1.8,7.098,3.505,7.104,4.361,-3.11,26.333,0.0,270.44,,280.0,280.0,5.658,3.071,5.666,24.361
25047.0,3.752,0.901,-35.209,1.683,9.525,5.093,37.114,4.837,-2.102,-2.718,0.0,38.675,39.478,9.533,1.8,6.951,3.796,7.009,4.524,-3.109,26.335,0.0,270.24,,280.0,280.0,5.517,3.083,5.644,24.401
25047.5,3.752,0.901,-35.209,1.683,9.525,5.093,37.114,4.837,-2.102,-2.718,0.0,38.7,39.5,9.533,1.8,6.987,4.309,7.056,5.087,-3.109,26.335,0.0,270.24,,280.0,280.0,5.57,3.094,5.674,24.402
25048.0,3.582,0.859,-35.209,1.697,9.482,5.093,37.114,4.837,-2.102,-2.718,0.0,38.7,39.5,9.531,1.836,7.089,4.347,7.12,5.022,-3.109,26.335,0.0,270.24,,280.0,280.0,5.86,3.104,5.713,24.354
25048.5,3.582,0.859,-35.209,1.697,9.482,5.093,37.114,4.837,-2.102,-2.718,0.0,38.7,39.5,9.531,1.836,7.131,3.675,7.081,4.725,-3.109,26.335,0.0,270.24,,280.0,280.0,5.895,3.112,5.738,24.269
25049.0,3.582,0.859,-35.209,1.697,9.482,5.093,37.114,4.837,-2.102,-2.718,0.0,38.7,39.5,9.531,1.836,7.099,3.405,7.047,4.367,-3.109,26.335,0.0,270.44,,280.0,280.0,5.653,3.12,5.687,24.169
25049.5,3.582,0.859,-35.209,1.697,9.482,5.093,37.114,4.837,-2.102,-2.718,0.0,38.7,39.5,9.531,1.836,6.988,3.415,7.008,4.298,-3.109,26.335,0.0,270.44,,280.0,280.0,5.479,3.127,5.626,24.056
25050.0,3.582,0.859,-35.209,1.697,9.482,5.093,37.114,4.837,-2.102,-2.718,0.0,38.7,39.5,9.531,1.836,6.966,3.958,6.998,4.642,-3.109,26.335,0.0,270.74,,280.0,280.0,5.427,3.142,5.69,23.989
25050.5,3.582,0.859,-35.209,1.697,9.482,5.104,37.076,4.824,-2.128,-2.715,0.0,38.673,39.446,9.531,1.836,7.122,4.303,7.127,4.968,-3.108,26.345,0.0,270.74,,280.0,280.0,5.641,3.142,5.738,24.005
25051.0,3.582,0.859,-35.209,1.697,9.482,5.104,37.076,4.824,-2.128,-2.715,0.0,38.7,39.4,9.531,1.836,7.142,3.747,7.096,4.639,-3.108,26.345,0.0,270.44,,280.0,280.0,5.88,3.149,5.743,24.046
25051.5,1.986,0.572,-33.793,1.831,9.427,5.104,37.076,4.824,-2.128,-2.715,0.0,38.7,39.4,9.592,1.646,7.082,3.398,7.041,4.319,-3.108,26.345,0.0,270.44,,280.0,280.0,5.656,3.157,5.699,24.054
25052.0,1.986,0.572,-33.793,1.831,9.427,5.104,37.076,4.824,-2.128,-2.715,0.0,38.7,39.4,9.592,1.646,6.978,3.565,7.016,4.468,-3.108,26.345,0.0,270.54,,280.0,280.0,5.46,3.137,5.629,24.065
25052.5,1.986,0.572,-33.793,1.831,9.427,5.104,37.076,4.824,-2.128,-2.715,0.0,38.7,39.4,9.592,1.646,6.944,4.222,7.018,4.807,-3.108,26.345,0.0,270.54,,280.0,280.0,5.507,3.119,5.635,24.104
25053.0,1.986,0.572,-33.793,1.831,9.427,5.104,37.076,4.824,-2.128,-2.715,0.0,38.7,39.4,9.592,1.646,7.08,4.584,7.103,5.305,-3.108,26.345,0.0,270.54,,280.0,280.0,5.748,3.1,5.791,24.216
25053.5,1.986,0.572,-33.793,1.831,9.427,5.103,36.996,4.798,-2.144,-2.718,0.0,38.66,39.412,9.592,1.646,7.197,4.228,7.138,5.031,-3.117,26.341,0.0,270.54,,280.0,280.0,6.018,3.082,5.792,24.22
25054.0,1.986,0.572,-33.793,1.831,9.427,5.103,36.996,4.798,-2.144,-2.718,0.0,38.7,39.4,9.592,1.646,7.101,3.354,7.068,4.27,-3.117,26.341,0.0,270.74,,280.0,280.0,5.898,3.064,5.743,24.227
25054.5,2.846,0.762,-33.973,1.793,9.451,5.103,36.996,4.798,-2.144,-2.718,0.0,38.7,39.4,9.578,1.666,6.996,3.602,7.027,4.446,-3.117,26.341,0.0,270.74,,280.0,280.0,5.448,3.046,5.668,24.227
25055.0,2.846,0.762,-33.973,1.793,9.451,5.103,36.996,4.798,-2.144,-2.718,0.0,38.7,39.4,9.578,1.666,7.041,4.591,7.081,5.273,-3.117,26.341,0.0,270.14,,280.0,280.0,5.518,3.043,5.669,24.285
25055.5,2.846,0.762,-33.973,1.793,9.451,5.103,36.996,4.798,-2.144,-2.718,0.0,38.7,39.4,9.578,1.666,7.177,4.812,7.169,5.313,-3.117,26.341,0.0,270.14,,280.0,280.0,5.997,3.04,5.817,24.32
25056.0,2.846,0.762,-33.973,1.793,9.451,5.103,36.996,4.798,-2.144,-2.718,0.0,38.7,39.4,9.578,1.666,7.254,4.362,7.196,5.022,-3.117,26.341,0.0,270.64,,280.0,280.0,6.118,3.036,5.849,24.28
25056.5,2.846,0.762,-33.973,1.793,9.451,5.103,36.996,4.798,-2.144,-2.718,0.0,38.7,39.4,9.578,1.666,7.198,3.738,7.158,4.663,-3.117,26.341,0.0,270.64,,280.0,280.0,5.958,3.033,5.79,24.264
25057.0,2.846,0.762,-33.973,1.793,9.451,5.107,37.042,4.845,-2.091,-2.702,0.0,38.66,39.43,9.578,1.666,7.118,3.319,7.081,4.264,-3.109,26.347,0.0,270.64,,280.0,280.0,5.689,3.03,5.703,24.254
25057.5,2.846,0.762,-33.973,1.793,9.451,5.107,37.042,4.845,-2.091,-2.702,0.0,38.7,39.4,9.578,1.666,6.912,4.062,6.995,4.705,-3.109,26.347,0.0,270.64,,280.0,280.0,5.446,3.027,5.634,24.246
25058.0,3.524,0.838,-35.209,1.733,9.527,5.107,37.042,4.845,-2.091,-2.702,0.0,38.7,39.4,9.461,1.772,7.04,4.481,7.078,5.266,-3.109,26.347,0.0,270.34,,280.0,280.0,5.668,3.024,5.683,24.257
25058.5,3.524,0.838,-35.209,1.733,9.527,5.107,37.042,4.845,-2.091,-2.702,0.0,38.7,39.4,9.461,1.772,7.156,4.141,7.129,5.082,-3.109,26.347,0.0,270.34,,280.0,280.0,5.966,3.032,5.772,24.275
25059.0,3.524,0.838,-35.209,1.733,9.527,5.107,37.042,4.845,-2.091,-2.702,0.0,38.7,39.4,9.461,1.772,7.16,3.812,7.118,4.604,-3.109,26.347,0.0,270.14,,280.0,280.0,5.877,3.04,5.79,24.233
25059.5,3.524,0.838,-35.209,1.733,9.527,5.107,37.042,4.845,-2.091,-2.702,0.0,38.7,39.4,9.461,1.772,7.091,3.538,7.076,4.322,-3.109,26.347,0.0,270.14,,280.0,280.0,5.674,3.048,5.747,24.152
25060.0,3.524,0.838,-35.209,1.733,9.527,5.099,37.075,4.852,-2.077,-2.709,0.0,38.649,39.404,9.461,1.772,6.987,3.381,7.02,4.344,-3.108,26.333,0.0,270.04,,280.0,280.0,5.507,3.056,5.627,24.087
25060.5,3.524,0.838,-35.209,1.733,9.527,5.099,37.075,4.852,-2.077,-2.709,0.0,38.6,39.4,9.461,1.772,6.915,3.941,7.009,4.58,-3.108,26.333,0.0,270.04,,280.0,280.0,5.433,3.064,5.688,24.093
25061.0,3.625,0.904,-35.084,1.747,9.525,5.099,37.075,4.852,-2.077,-2.709,0.0,38.6,39.4,9.477,1.609,7.082,4.263,7.108,5.008,-3.108,26.333,0.0,270.14,,280.0,280.0,5.611,3.071,5.73,24.11
25061.5,3.625,0.904,-35.084,1.747,9.525,5.099,37.075,4.852,-2.077,-2.709,0.0,38.6,39.4,9.477,1.609,7.139,3.711,7.095,4.624,-3.108,26.333,0.0,270.14,,280.0,280.0,5.865,3.08,5.748,24.138
25062.0,3.625,0.904,-35.084,1.747,9.525,5.099,37.075,4.852,-2.077,-2.709,0.0,38.6,39.4,9.477,1.609,7.085,3.451,7.026,4.281,-3.108,26.333,0.0,270.04,,280.0,280.0,5.642,3.089,5.697,24.063
25062.5,3.625,0.904,-35.084,1.747,9.525,5.099,37.075,4.852,-2.077,-2.709,0.0,38.6,39.4,9.477,1.609,6.982,3.296,6.985,4.121,-3.108,26.333,0.0,270.04,,280.0,280.0,5.461,3.098,5.616,24.01
25063.0,3.625,0.904,-35.084,1.747,9.525,5.099,37.075,4.852,-2.077,-2.709,0.0,38.6,39.4,9.477,1.609,6.906,3.441,6.952,4.365,-3.108,26.333,0.0,270.04,,280.0,280.0,5.416,3.115,5.554,23.95
25063.5,3.625,0.904,-35.084,1.747,9.525,5.095,37.105,4.817,-2.068,-2.706,0.0,38.639,39.423,9.477,1.609,6.878,3.89,6.961,4.676,-3.108,26.339,0.0,270.04,,280.0,280.0,5.416,3.115,5.593,23.92
25064.0,3.625,0.904,-35.084,1.747,9.525,5.095,37.105,4.817,-2.068,-2.706,0.0,38.6,39.4,9.477,1.609,6.997,4.374,7.024,4.904,-3.108,26.339,0.0,269.94,,280.0,280.0,5.601,3.124,5.623,23.885
25064.5,2.855,0.768,-33.5,1.765,9.397,5.095,37.105,4.817,-2.068,-2.706,0.0,38.6,39.4,9.728,1.714,7.061,3.804,7.055,4.571,-3.108,26.339,0.0,269.94,,280.0,280.0,5.825,3.132,5.604,23.911
25065.0,2.855,0.768,-33.5,1.765,9.397,5.095,37.105,4.817,-2.068,-2.706,0.0,38.6,39.4,9.728,1.714,7.004,3.305,7.005,4.3,-3.108,26.339,0.0,270.04,,280.0,280.0,5.623,3.127,5.541,23.882
25065.5,2.855,0.768,-33.5,1.765,9.397,5.095,37.105,4.817,-2.068,-2.706,0.0,38.6,39.4,9.728,1.714,6.925,3.707,6.961,4.41,-3.108,26.339,0.0,270.04,,280.0,280.0,5.403,3.123,5.515,23.871
25066.0,2.855,0.768,-33.5,1.765,9.397,5.095,37.105,4.817,-2.068,-2.706,0.0,38.6,39.4,9.728,1.714,6.957,4.162,6.994,4.784,-3.108,26.339,0.0,269.94,,280.0,280.0,5.501,3.119,5.523,23.861
25066.5,2.855,0.768,-33.5,1.765,9.397,5.091,37.043,4.813,-2.109,-2.702,0.0,38.637,39.388,9.728,1.714,7.029,4.074,7.044,4.906,-3.11,26.34,0.0,269.94,,280.0,280.0,5.724,3.114,5.587,23.911
25067.0,2.855,0.768,-33.5,1.765,9.397,5.091,37.043,4.813,-2.109,-2.702,0.0,38.6,39.4,9.728,1.714,7.099,3.992,7.081,4.846,-3.11,26.34,0.0,269.84,,280.0,280.0,5.763,3.11,5.619,23.909
25067.5,2.678,0.656,-35.209,1.738,9.464,5.091,37.043,4.813,-2.109,-2.702,0.0,38.6,39.4,9.539,1.841,7.075,3.608,7.044,4.558,-3.11,26.34,0.0,269.84,,280.0,280.0,5.755,3.106,5.567,24.041
25068.0,2.678,0.656,-35.209,1.738,9.464,5.091,37.043,4.813,-2.109,-2.702,0.0,38.6,39.4,9.539,1.841,6.922,3.326,6.935,4.318,-3.11,26.34,0.0,269.84,,280.0,280.0,5.571,3.099,5.478,24.103
25068.5,2.678,0.656,-35.209,1.738,9.464,5.091,37.043,4.813,-2.109,-2.702,0.0,38.6,39.4,9.539,1.841,6.88,3.979,6.953,4.587,-3.11,26.34,0.0,269.84,,280.0,280.0,5.375,3.092,5.467,24.058
25069.0,2.678,0.656,-35.209,1.738,9.464,5.091,37.043,4.813,-2.109,-2.702,0.0,38.6,39.4,9.539,1.841,6.955,4.038,6.983,4.72,-3.11,26.34,0.0,269.54,,280.0,280.0,5.6,3.085,5.557,24.077
25069.5,2.678,0.656,-35.209,1.738,9.464,5.091,37.043,4.813,-2.109,-2.702,0.0,38.6,39.4,9.539,1.841,7.047,3.869,7.013,4.613,-3.11,26.34,0.0,269.54,,280.0,280.0,5.674,3.078,5.589,24.014
25070.0,2.678,0.656,-35.209,1.738,9.464,5.106,37.033,4.798,-2.11,-2.716,0.0,38.625,39.374,9.539,1.841,7.04,3.745,7.013,4.477,-3.111,26.339,0.0,269.84,,280.0,280.0,5.635,3.072,5.556,24.005
25070.5,2.678,0.656,-35.209,1.738,9.464,5.106,37.033,4.798,-2.11,-2.716,0.0,38.6,39.4,9.539,1.841,6.988,3.551,7.008,4.286,-3.111,26.339,0.0,269.84,,280.0,280.0,5.568,3.065,5.477,23.919
25071.0,2.96,0.722,-35.209,1.773,9.503,5.106,37.033,4.798,-2.11,-2.716,0.0,38.6,39.4,9.425,1.686,6.899,3.438,6.936,4.258,-3.111,26.339,0.0,269.94,,280.0,280.0,5.458,3.059,5.459,23.928
25071.5,2.96,0.722,-35.209,1.773,9.503,5.106,37.033,4.798,-2.11,-2.716,0.0,38.6,39.4,9.425,1.686,6.871,3.553,6.929,4.491,-3.111,26.339,0.0,269.94,,280.0,280.0,5.383,3.057,5.493,23.93
25072.0,2.96,0.722,-35.209,1.773,9.503,5.106,37.033,4.798,-2.11,-2.716,0.0,38.6,39.4,9.425,1.686,6.931,4.034,6.979,4.636,-3.111,26.339,0.0,270.04,,280.0,280.0,5.461,3.056,5.515,23.993
25072.5,2.96,0.722,-35.209,1.773,9.503,5.106,37.033,4.798,-2.11,-2.716,0.0,38.6,39.4,9.425,1.686,6.961,3.67,6.953,4.426,-3.111,26.339,0.0,270.04,,280.0,280.0,5.645,3.054,5.502,24.031
25073.0,2.96,0.722,-35.209,1.773,9.503,5.096,37.041,4.834,-2.095,-2.712,0.0,38.615,39.338,9.425,1.686,6.916,3.35,6.932,4.235,-3.123,26.337,0.0,269.94,,280.0,280.0,5.502,3.053,5.475,24.042
25073.5,2.96,0.722,-35.209,1.773,9.503,5.096,37.041,4.834,-2.095,-2.712,0.0,38.6,39.3,9.425,1.686,6.833,3.32,6.886,4.123,-3.123,26.337,0.0,269.94,,280.0,280.0,5.358,3.051,5.424,24.106
25074.0,3.091,0.774,-34.428,1.831,9.5,5.096,37.041,4.834,-2.095,-2.712,0.0,38.6,39.3,9.518,1.533,6.801,3.459,6.846,4.322,-3.123,26.337,0.0,270.04,,280.0,280.0,5.29,3.05,5.412,24.189
25074.5,3.091,0.774,-34.428,1.831,9.5,5.096,37.041,4.834,-2.095,-2.712,0.0,38.6,39.3,9.518,1.533,6.847,3.805,6.909,4.714,-3.123,26.337,0.0,270.04,,280.0,280.0,5.357,3.05,5.43,24.236
25075.0,3.091,0.774,-34.428,1.831,9.5,5.096,37.041,4.834,-2.095,-2.712,0.0,38.6,39.3,9.518,1.533,6.919,3.926,6.939,4.733,-3.123,26.337,0.0,269.64,,280.0,280.0,5.569,3.051,5.429,24.21
25075.5,3.091,0.774,-34.428,1.831,9.5,5.096,37.041,4.834,-2.095,-2.712,0.0,38.6,39.3,9.518,1.533,6.882,3.224,6.914,4.202,-3.123,26.337,0.0,269.64,,280.0,280.0,5.629,3.052,5.394,24.215
25076.0,3.091,0.774,-34.428,1.831,9.5,5.107,37.073,4.833,-2.084,-2.71,0.0,38.615,39.379,9.518,1.533,6.816,3.478,6.854,4.268,-3.123,26.335,0.0,269.84,,280.0,280.0,5.305,3.052,5.343,24.198
25076.5,3.091,0.774,-34.428,1.831,9.5,5.107,37.073,4.833,-2.084,-2.71,0.0,38.6,39.4,9.518,1.533,6.795,3.571,6.847,4.338,-3.123,26.335,0.0,269.84,,280.0,280.0,5.354,3.053,5.347,24.191
25077.0,3.091,0.774,-34.428,1.831,9.5,5.107,37.073,4.833,-2.084,-2.71,0.0,38.6,39.4,9.518,1.533,6.848,3.804,6.891,4.675,-3.123,26.335,0.0,269.94,,280.0,280.0,5.388,3.053,5.353,24.093
25077.5,2.8,0.743,-33.188,1.738,9.42,5.107,37.073,4.833,-2.084,-2.71,0.0,38.6,39.4,9.72,1.628,6.89,4.027,6.924,4.719,-3.123,26.335,0.0,269.94,,280.0,280.0,5.554,3.054,5.401,24.058
25078.0,2.8,0.743,-33.188,1.738,9.42,5.107,37.073,4.833,-2.084,-2.71,0.0,38.6,39.4,9.72,1.628,6.929,3.675,6.96,4.458,-3.123,26.335,0.0,269.74,,280.0,280.0,5.64,3.05,5.378,24.002
25078.5,2.8,0.743,-33.188,1.738,9.42,5.107,37.073,4.833,-2.084,-2.71,0.0,38.6,39.4,9.72,1.628,6.88,3.271,6.905,4.152,-3.123,26.335,0.0,269.74,,280.0,280.0,5.505,3.046,5.313,24.015
25079.0,2.8,0.743,-33.188,1.738,9.42,5.107,37.073,4.833,-2.084,-2.71,0.0,38.6,39.4,9.72,1.628,6.748,3.562,6.831,4.235,-3.123,26.335,0.0,269.94,,280.0,280.0,5.302,3.042,5.295,24.035
25079.5,2.8,0.743,-33.188,1.738,9.42,5.096,37.066,4.842,-2.088,-2.723,0.0,38.604,39.359,9.72,1.628,6.769,3.738,6.846,4.603,-3.125,26.329,0.0,269.94,,280.0,280.0,5.344,3.038,5.326,23.95
25080.0,2.8,0.743,-33.188,1.738,9.42,5.096,37.066,4.842,-2.088,-2.723,0.0,38.6,39.4,9.72,1.628,6.857,3.696,6.887,4.588,-3.125,26.329,0.0,270.14,,280.0,280.0,5.489,3.034,5.343,23.94
25080.5,2.704,0.725,-34.391,1.751,9.381,5.096,37.066,4.842,-2.088,-2.723,0.0,38.6,39.4,9.612,1.775,6.861,3.343,6.884,4.336,-3.125,26.329,0.0,270.14,,280.0,280.0,5.507,3.03,5.336,23.949
25081.0,2.704,0.725,-34.391,1.751,9.381,5.096,37.066,4.842,-2.088,-2.723,0.0,38.6,39.4,9.612,1.775,6.813,3.202,6.826,4.071,-3.125,26.329,0.0,270.24,,280.0,280.0,5.356,3.025,5.248,23.899
25081.5,2.704,0.725,-34.391,1.751,9.381,5.096,37.066,4.842,-2.088,-2.723,0.0,38.6,39.4,9.612,1.775,6.731,3.188,6.78,4.039,-3.125,26.329,0.0,270.24,,280.0,280.0,5.228,3.02,5.223,23.919
25082.0,2.704,0.725,-34.391,1.751,9.381,5.096,37.066,4.842,-2.088,-2.723,0.0,38.6,39.4,9.612,1.775,6.672,3.594,6.754,4.2,-3.125,26.329,0.0,270.04,,280.0,280.0,5.184,3.014,5.266,23.964
25082.5,2.704,0.725,-34.391,1.751,9.381,5.1,37.049,4.832,-2.082,-2.709,0.0,38.597,39.314,9.612,1.775,6.77,3.654,6.812,4.526,-3.114,26.337,0.0,270.04,,280.0,280.0,5.305,3.009,5.299,23.988
25083.0,2.704,0.725,-34.391,1.751,9.381,5.1,37.049,4.832,-2.082,-2.709,0.0,38.6,39.3,9.612,1.775,6.808,3.276,6.815,4.169,-3.114,26.337,0.0,269.84,,280.0,280.0,5.44,3.004,5.311,24.059
25083.5,2.704,0.725,-34.391,1.751,9.381,5.1,37.049,4.832,-2.082,-2.709,0.0,38.6,39.3,9.612,1.775,6.767,3.08,6.768,3.909,-3.114,26.337,0.0,269.84,,280.0,280.0,5.267,2.999,5.273,24.037
25084.0,2.347,0.64,-33.99,1.849,9.447,5.1,37.049,4.832,-2.082,-2.709,0.0,38.6,39.3,9.531,1.627,6.646,2.764,6.716,3.699,-3.114,26.337,0.0,269.94,,280.0,280.0,5.131,2.995,5.182,24.002
25084.5,2.347,0.64,-33.99,1.849,9.447,5.1,37.049,4.832,-2.082,-2.709,0.0,38.6,39.3,9.531,1.627,6.57,3.115,6.635,4.068,-3.114,26.337,0.0,269.94,,280.0,280.0,4.956,2.984,5.1,23.987
25085.0,2.347,0.64,-33.99,1.849,9.447,5.1,37.049,4.832,-2.082,-2.709,0.0,38.6,39.3,9.531,1.627,6.6,3.709,6.689,4.568,-3.114,26.337,0.0,269.54,,280.0,280.0,5.097,2.973,5.195,24.018
25085.5,2.347,0.64,-33.99,1.849,9.447,5.1,37.049,4.832,-2.082,-2.709,0.0,38.6,39.3,9.531,1.627,6.71,3.974,6.758,4.567,-3.114,26.337,0.0,269.54,,280.0,280.0,5.392,2.963,5.21,24.063
25086.0,2.347,0.64,-33.99,1.849,9.447,5.106,37.013,4.81,-2.101,-2.714,0.0,38.589,39.34,9.531,1.627,6.757,3.1,6.729,3.94,-3.122,26.327,0.0,269.94,,280.0,280.0,5.502,2.953,5.198,24.147
25086.5,2.347,0.64,-33.99,1.849,9.447,5.106,37.013,4.81,-2.101,-2.714,0.0,38.6,39.3,9.531,1.627,6.658,2.739,6.682,3.819,-3.122,26.327,0.0,269.94,,280.0,280.0,5.131,2.943,5.14,24.209
25087.0,2.402,0.63,-33.426,1.783,9.426,5.106,37.013,4.81,-2.101,-2.714,0.0,38.6,39.3,9.674,1.735,6.564,3.186,6.65,4.021,-3.122,26.327,0.0,269.34,,280.0,280.0,4.974,2.933,5.07,24.21
25087.5,2.402,0.63,-33.426,1.783,9.426,5.106,37.013,4.81,-2.101,-2.714,0.0,38.6,39.3,9.674,1.735,6.596,3.87,6.695,4.502,-3.122,26.327,0.0,269.34,,280.0,280.0,5.105,2.925,5.097,24.234
25088.0,2.402,0.63,-33.426,1.783,9.426,5.106,37.013,4.81,-2.101,-2.714,0.0,38.6,39.3,9.674,1.735,6.726,3.68,6.743,4.564,-3.122,26.327,0.0,270.14,,280.0,280.0,5.416,2.916,5.199,24.206
25088.5,2.402,0.63,-33.426,1.783,9.426,5.106,37.013,4.81,-2.101,-2.714,0.0,38.6,39.3,9.674,1.735,6.795,3.324,6.771,4.165,-3.122,26.327,0.0,270.14,,280.0,280.0,5.428,2.908,5.183,24.213
25089.0,2.402,0.63,-33.426,1.783,9.426,5.119,37.046,4.841,-2.086,-2.716,0.0,38.593,39.286,9.674,1.735,6.751,3.085,6.77,3.927,-3.113,26.334,0.0,269.54,,280.0,280.0,5.264,2.899,5.152,24.245
25089.5,2.402,0.63,-33.426,1.783,9.426,5.119,37.046,4.841,-2.086,-2.716,0.0,38.6,39.3,9.674,1.735,6.582,3.081,6.689,4.003,-3.113,26.334,0.0,269.54,,280.0,280.0,5.133,2.891,5.08,24.245
25090.0,2.402,0.63,-33.426,1.783,9.426,5.119,37.046,4.841,-2.086,-2.716,0.0,38.6,39.3,9.674,1.735,6.566,3.463,6.679,4.222,-3.113,26.334,0.0,269.94,,280.0,280.0,5.089,2.883,5.107,24.193
25090.5,3.299,0.842,-34.08,1.719,9.504,5.119,37.046,4.841,-2.086,-2.716,0.0,38.6,39.3,9.677,1.697,6.609,3.668,6.686,4.224,-3.113,26.334,0.0,269.94,,280.0,280.0,5.233,2.875,5.138,24.186
25091.0,3.299,0.842,-34.08,1.719,9.504,5.119,37.046,4.841,-2.086,-2.716,0.0,38.6,39.3,9.677,1.697,6.661,3.593,6.715,4.242,-3.113,26.334,0.0,269.14,,280.0,280.0,5.297,2.882,5.135,24.166
25091.5,3.299,0.842,-34.08,1.719,9.504,5.119,37.046,4.841,-2.086,-2.716,0.0,38.6,39.3,9.677,1.697,6.663,3.299,6.714,4.045,-3.113,26.334,0.0,269.14,,280.0,280.0,5.303,2.889,5.115,24.133
25092.0,3.299,0.842,-34.08,1.719,9.504,5.119,37.046,4.841,-2.086,-2.716,0.0,38.6,39.3,9.677,1.697,6.644,3.181,6.693,3.961,-3.113,26.334,0.0,269.74,,280.0,280.0,5.18,2.896,5.096,24.095
25092.5,3.299,0.842,-34.08,1.719,9.504,5.125,37.062,4.854,-2.076,-2.712,0.0,38.592,39.301,9.677,1.697,6.611,3.154,6.686,4.097,-3.111,26.336,0.0,269.74,,280.0,280.0,5.12,2.902,5.119,24.072
25093.0,3.299,0.842,-34.08,1.719,9.504,5.125,37.062,4.854,-2.076,-2.712,0.0,38.6,39.3,9.677,1.697,6.731,3.902,6.766,4.56,-3.111,26.336,0.0,269.54,,280.0,280.0,5.137,2.909,5.145,24.093
25093.5,3.272,0.789,-35.209,1.688,9.518,5.125,37.062,4.854,-2.076,-2.712,0.0,38.6,39.3,9.526,1.887,6.781,3.672,6.787,4.372,-3.111,26.336,0.0,269.54,,280.0,280.0,5.49,2.915,5.179,24.1
25094.0,3.272,0.789,-35.209,1.688,9.518,5.125,37.062,4.854,-2.076,-2.712,0.0,38.6,39.3,9.526,1.887,6.743,3.389,6.757,4.1,-3.111,26.336,0.0,269.74,,280.0,280.0,5.403,2.921,5.176,24.146
25094.5,3.272,0.789,-35.209,1.688,9.518,5.125,37.062,4.854,-2.076,-2.712,0.0,38.6,39.3,9.526,1.887,6.718,3.208,6.734,4.059,-3.111,26.336,0.0,269.74,,280.0,280.0,5.247,2.927,5.163,24.165
25095.0,3.272,0.789,-35.209,1.688,9.518,5.125,37.062,4.854,-2.076,-2.712,0.0,38.6,39.3,9.526,1.887,6.674,3.512,6.752,4.349,-3.111,26.336,0.0,269.64,,280.0,280.0,5.18,2.933,5.153,24.212
25095.5,3.272,0.789,-35.209,1.688,9.518,5.088,37.036,4.815,-2.077,-2.705,0.0,38.582,39.296,9.526,1.887,6.725,3.965,6.815,4.594,-3.116,26.333,0.0,269.64,,280.0,280.0,5.322,2.938,5.248,24.288
25096.0,3.272,0.789,-35.209,1.688,9.518,5.088,37.036,4.815,-2.077,-2.705,0.0,38.6,39.3,9.526,1.887,6.829,3.715,6.839,4.409,-3.116,26.333,0.0,269.94,,280.0,280.0,5.525,2.944,5.227,24.332
25096.5,3.272,0.789,-35.209,1.688,9.518,5.088,37.036,4.815,-2.077,-2.705,0.0,38.6,39.3,9.526,1.887,6.732,3.063,6.761,3.926,-3.116,26.333,0.0,269.94,,280.0,280.0,5.448,2.949,5.172,24.35
25097.0,2.352,0.602,-35.188,1.73,9.415,5.088,37.036,4.815,-2.077,-2.705,0.0,38.6,39.3,9.468,1.806,6.645,3.23,6.727,4.016,-3.116,26.333,0.0,269.54,,280.0,280.0,5.12,2.954,5.141,24.351
25097.5,2.352,0.602,-35.188,1.73,9.415,5.088,37.036,4.815,-2.077,-2.705,0.0,38.6,39.3,9.468,1.806,6.659,3.566,6.73,4.468,-3.116,26.333,0.0,269.54,,280.0,280.0,5.154,2.944,5.123,24.338
25098.0,2.352,0.602,-35.188,1.73,9.415,5.088,37.036,4.815,-2.077,-2.705,0.0,38.6,39.3,9.468,1.806,6.723,3.984,6.787,4.546,-3.116,26.333,0.0,269.74,,280.0,280.0,5.356,2.935,5.201,24.302
25098.5,2.352,0.602,-35.188,1.73,9.415,5.088,37.036,4.815,-2.077,-2.705,0.0,38.6,39.3,9.468,1.806,6.786,3.722,6.816,4.412,-3.116,26.333,0.0,269.74,,280.0,280.0,5.51,2.925,5.25,24.324
25099.0,2.352,0.602,-35.188,1.73,9.415,5.092,37.037,4.817,-2.049,-2.697,0.0,38.587,39.297,9.468,1.806,6.801,3.364,6.829,4.246,-3.118,26.338,0.0,269.64,,280.0,280.0,5.434,2.916,5.184,24.197
25099.5,2.352,0.602,-35.188,1.73,9.415,5.092,37.037,4.817,-2.049,-2.697,0.0,38.6,39.3,9.468,1.806,6.721,2.958,6.771,3.919,-3.118,26.338,0.0,269.64,,280.0,280.0,5.31,2.906,5.127,24.214
25100.0,2.727,0.627,-35.209,1.72,9.49,5.092,37.037,4.817,-2.049,-2.697,0.0,38.6,39.3,9.374,1.771,6.606,3.451,6.707,4.136,-3.118,26.338,0.0,269.64,,280.0,280.0,5.092,2.897,5.102,24.217
25100.5,2.727,0.627,-35.209,1.72,9.49,5.092,37.037,4.817,-2.049,-2.697,0.0,38.6,39.3,9.374,1.771,6.65,3.61,6.706,4.465,-3.118,26.338,0.0,269.64,,280.0,280.0,5.225,2.895,5.173,24.218
25101.0,2.727,0.627,-35.209,1.72,9.49,5.092,37.037,4.817,-2.049,-2.697,0.0,38.6,39.3,9.374,1.771,6.736,3.672,6.781,4.5,-3.118,26.338,0.0,269.64,,280.0,280.0,5.358,2.892,5.212,24.136
25101.5,2.727,0.627,-35.209,1.72,9.49,5.092,37.037,4.817,-2.049,-2.697,0.0,38.6,39.3,9.374,1.771,6.765,3.271,6.787,4.16,-3.118,26.338,0.0,269.64,,280.0,280.0,5.422,2.889,5.22,24.122
25102.0,2.727,0.627,-35.209,1.72,9.49,5.1,37.058,4.828,-2.055,-2.703,0.0,38.591,39.288,9.374,1.771,6.713,2.916,6.744,3.806,-3.122,26.34,0.0,270.14,,280.0,280.0,5.246,2.886,5.196,24.074
25102.5,2.727,0.627,-35.209,1.72,9.49,5.1,37.058,4.828,-2.055,-2.703,0.0,38.6,39.3,9.374,1.771,6.595,2.887,6.687,3.891,-3.122,26.34,0.0,270.14,,280.0,280.0,5.045,2.884,5.065,24.011
25103.0,3.695,0.901,-35.206,1.708,9.46,5.1,37.058,4.828,-2.055,-2.703,0.0,38.6,39.3,9.559,1.761,6.566,3.479,6.66,4.134,-3.122,26.34,0.0,269.44,,280.0,280.0,5.015,2.881,5.123,24.014
25103.5,3.695,0.901,-35.206,1.708,9.46,5.1,37.058,4.828,-2.055,-2.703,0.0,38.6,39.3,9.559,1.761,6.726,3.533,6.772,4.488,-3.122,26.34,0.0,269.44,,280.0,280.0,5.21,2.895,5.187,24.033
25104.0,3.695,0.901,-35.206,1.708,9.46,5.1,37.058,4.828,-2.055,-2.703,0.0,38.6,39.3,9.559,1.761,6.775,3.162,6.783,4.127,-3.122,26.34,0.0,269.84,,280.0,280.0,5.38,2.908,5.217,24.001
25104.5,3.695,0.901,-35.206,1.708,9.46,5.1,37.058,4.828,-2.055,-2.703,0.0,38.6,39.3,9.559,1.761,6.725,2.988,6.748,3.865,-3.122,26.34,0.0,269.84,,280.0,280.0,5.212,2.921,5.168,23.961
25105.0,3.695,0.901,-35.206,1.708,9.46,5.1,37.058,4.828,-2.055,-2.703,0.0,38.6,39.3,9.559,1.761,6.609,2.724,6.691,3.655,-3.122,26.34,0.0,270.04,,280.0,280.0,5.081,2.933,5.102,23.908
25105.5,3.695,0.901,-35.206,1.708,9.46,5.086,37.094,4.847,-2.027,-2.703,0.0,38.572,39.293,9.559,1.761,6.549,2.9,6.633,3.87,-3.117,26.335,0.0,270.04,,280.0,280.0,4.92,2.946,5.061,23.911
25106.0,3.695,0.901,-35.206,1.708,9.46,5.086,37.094,4.847,-2.027,-2.703,0.0,38.6,39.3,9.559,1.761,6.529,3.661,6.666,4.316,-3.117,26.335,0.0,270.24,,280.0,280.0,4.988,2.958,5.184,23.943
25106.5,3.753,0.904,-35.209,1.705,9.471,5.086,37.094,4.847,-2.027,-2.703,0.0,38.6,39.3,9.534,1.772,6.65,3.727,6.722,4.361,-3.117,26.335,0.0,270.24,,280.0,280.0,5.293,2.97,5.183,23.881
25107.0,3.753,0.904,-35.209,1.705,9.471,5.086,37.094,4.847,-2.027,-2.703,0.0,38.6,39.3,9.534,1.772,6.693,3.182,6.715,3.93,-3.117,26.335,0.0,270.14,,280.0,280.0,5.365,2.983,5.134,23.875
25107.5,3.753,0.904,-35.209,1.705,9.471,5.086,37.094,4.847,-2.027,-2.703,0.0,38.6,39.3,9.534,1.772,6.609,2.679,6.663,3.643,-3.117,26.335,0.0,270.14,,280.0,280.0,5.13,2.996,5.09,23.878
25108.0,3.753,0.904,-35.209,1.705,9.471,5.086,37.094,4.847,-2.027,-2.703,0.0,38.6,39.3,9.534,1.772,6.51,2.947,6.596,3.779,-3.117,26.335,0.0,270.34,,280.0,280.0,4.899,3.008,5.028,23.945
25108.5,3.753,0.904,-35.209,1.705,9.471,5.106,37.103,4.842,-2.035,-2.696,0.0,38.578,39.337,9.534,1.772,6.505,3.402,6.617,4.327,-3.106,26.349,0.0,270.34,,280.0,280.0,4.958,3.02,5.036,23.94
25109.0,3.753,0.904,-35.209,1.705,9.471,5.106,37.103,4.842,-2.035,-2.696,0.0,38.6,39.3,9.534,1.772,6.657,4.163,6.698,4.749,-3.106,26.349,0.0,270.14,,280.0,280.0,5.213,3.032,5.118,23.919
25109.5,2.609,0.698,-33.882,1.794,9.396,5.106,37.103,4.842,-2.035,-2.696,0.0,38.6,39.3,9.56,1.597,6.75,3.709,6.746,4.418,-3.106,26.349,0.0,270.14,,280.0,280.0,5.567,3.044,5.17,23.873
25110.0,2.609,0.698,-33.882,1.794,9.396,5.106,37.103,4.842,-2.035,-2.696,0.0,38.6,39.3,9.56,1.597,6.735,3.046,6.725,4.067,-3.106,26.349,0.0,270.14,,280.0,280.0,5.406,3.037,5.144,23.891
25110.5,2.609,0.698,-33.882,1.794,9.396,5.106,37.103,4.842,-2.035,-2.696,0.0,38.6,39.3,9.56,1.597,6.568,2.958,6.65,3.781,-3.106,26.349,0.0,270.14,,280.0,280.0,5.143,3.03,5.069,23.942
25111.0,2.609,0.698,-33.882,1.794,9.396,5.106,37.103,4.842,-2.035,-2.696,0.0,38.6,39.3,9.56,1.597,6.556,3.615,6.659,4.46,-3.106,26.349,0.0,269.74,,280.0,280.0,4.989,3.023,5.036,23.928
25111.5,2.609,0.698,-33.882,1.794,9.396,5.106,37.103,4.842,-2.035,-2.696,0.0,38.6,39.3,9.56,1.597,6.665,3.991,6.737,4.599,-3.106,26.349,0.0,269.74,,280.0,280.0,5.323,3.016,5.15,23.977
25112.0,2.609,0.698,-33.882,1.794,9.396,5.089,37.039,4.776,-2.063,-2.706,0.0,38.564,39.305,9.56,1.597,6.732,3.634,6.784,4.377,-3.118,26.334,0.0,269.54,,280.0,280.0,5.498,3.01,5.2,23.979
25112.5,2.609,0.698,-33.882,1.794,9.396,5.089,37.039,4.776,-2.063,-2.706,0.0,38.6,39.3,9.56,1.597,6.753,3.112,6.785,4.096,-3.118,26.334,0.0,269.54,,280.0,280.0,5.382,3.003,5.184,23.966
25113.0,2.289,0.576,-35.209,1.758,9.547,5.089,37.039,4.776,-2.063,-2.706,0.0,38.6,39.3,9.404,1.651,6.669,2.964,6.752,3.916,-3.118,26.334,0.0,270.14,,280.0,280.0,5.186,2.997,5.106,24.042
25113.5,2.289,0.576,-35.209,1.758,9.547,5.089,37.039,4.776,-2.063,-2.706,0.0,38.6,39.3,9.404,1.651,6.609,3.121,6.703,3.857,-3.118,26.334,0.0,270.14,,280.0,280.0,5.072,2.974,5.111,24.105
25114.0,2.289,0.576,-35.209,1.758,9.547,5.089,37.039,4.776,-2.063,-2.706,0.0,38.6,39.3,9.404,1.651,6.643,3.973,6.77,4.701,-3.118,26.334,0.0,269.84,,280.0,280.0,5.072,2.962,5.183,24.135
25114.5,2.289,0.576,-35.209,1.758,9.547,5.089,37.039,4.776,-2.063,-2.706,0.0,38.6,39.3,9.404,1.651,6.783,3.845,6.829,4.583,-3.118,26.334,0.0,269.84,,280.0,280.0,5.522,2.962,5.223,24.117
25115.0,2.289,0.576,-35.209,1.758,9.547,5.115,37.015,4.809,-2.047,-2.697,0.0,38.57,39.338,9.404,1.651,6.805,3.175,6.833,4.231,-3.096,26.35,0.0,269.84,,280.0,280.0,5.51,2.951,5.223,24.068
25115.5,2.289,0.576,-35.209,1.758,9.547,5.115,37.015,4.809,-2.047,-2.697,0.0,38.6,39.3,9.404,1.651,6.737,2.909,6.763,3.883,-3.096,26.35,0.0,269.84,,280.0,280.0,5.261,2.94,5.191,24.058
25116.0,3.296,0.822,-34.455,1.682,9.423,5.115,37.015,4.809,-2.047,-2.697,0.0,38.6,39.3,9.583,1.759,6.652,3.306,6.762,4.134,-3.096,26.35,0.0,269.44,,280.0,280.0,5.073,2.93,5.145,24.039
25116.5,3.296,0.822,-34.455,1.682,9.423,5.115,37.015,4.809,-2.047,-2.697,0.0,38.6,39.3,9.583,1.759,6.672,3.811,6.777,4.531,-3.096,26.35,0.0,269.44,,280.0,280.0,5.214,2.936,5.263,24.104
25117.0,3.296,0.822,-34.455,1.682,9.423,5.115,37.015,4.809,-2.047,-2.697,0.0,38.6,39.3,9.583,1.759,6.791,3.692,6.83,4.583,-3.096,26.35,0.0,270.24,,280.0,280.0,5.448,2.942,5.302,24.134
25117.5,3.296,0.822,-34.455,1.682,9.423,5.115,37.015,4.809,-2.047,-2.697,0.0,38.6,39.3,9.583,1.759,6.819,3.221,6.863,4.153,-3.096,26.35,0.0,270.24,,280.0,280.0,5.474,2.947,5.284,24.191
25118.0,3.296,0.822,-34.455,1.682,9.423,5.115,37.015,4.809,-2.047,-2.697,0.0,38.6,39.3,9.583,1.759,6.758,3.084,6.79,4.082,-3.096,26.35,0.0,269.84,,280.0,280.0,5.264,2.953,5.247,24.194
25118.5,3.296,0.822,-34.455,1.682,9.423,5.116,37.052,4.847,-2.022,-2.698,0.0,38.562,39.323,9.583,1.759,6.693,3.51,6.791,4.237,-3.112,26.334,0.0,269.84,,280.0,280.0,5.178,2.959,5.209,24.191
25119.0,3.296,0.822,-34.455,1.682,9.423,5.116,37.052,4.847,-2.022,-2.698,0.0,38.6,39.3,9.583,1.759,6.734,3.882,6.826,4.661,-3.112,26.334,0.0,269.84,,280.0,280.0,5.308,2.964,5.25,24.166
25119.5,3.671,0.957,-33.589,1.723,9.412,5.116,37.052,4.847,-2.022,-2.698,0.0,38.6,39.3,9.68,1.585,6.869,4.081,6.903,4.944,-3.112,26.334,0.0,269.84,,280.0,280.0,5.526,2.97,5.308,24.143
25120.0,3.671,0.957,-33.589,1.723,9.412,5.116,37.052,4.847,-2.022,-2.698,0.0,38.6,39.3,9.68,1.585,6.915,3.49,6.92,4.464,-3.112,26.334,0.0,269.64,,280.0,280.0,5.699,2.981,5.371,24.082
25120.5,3.671,0.957,-33.589,1.723,9.412,5.116,37.052,4.847,-2.022,-2.698,0.0,38.6,39.3,9.68,1.585,6.865,3.274,6.888,4.066,-3.112,26.334,0.0,269.64,,280.0,280.0,5.447,2.993,5.278,24.06
25121.0,3.671,0.957,-33.589,1.723,9.412,5.116,37.052,4.847,-2.022,-2.698,0.0,38.6,39.3,9.68,1.585,6.715,3.53,6.809,4.447,-3.112,26.334,0.0,269.84,,280.0,280.0,5.273,3.004,5.259,24.126
