t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
25121.5,3.671,0.957,-33.589,1.723,9.412,5.104,37.088,4.847,-2.015,-2.704,0.0,38.561,39.3,9.68,1.585,6.749,4.019,6.829,4.652,-3.106,26.337,0.0,269.84,,280.0,280.0,5.375,3.015,5.303,24.106
25122.0,3.671,0.957,-33.589,1.723,9.412,5.104,37.088,4.847,-2.015,-2.704,0.0,38.6,39.3,9.68,1.585,6.854,3.931,6.873,4.621,-3.106,26.337,0.0,269.44,,280.0,280.0,5.562,3.025,5.377,24.057
25122.5,3.048,0.764,-35.209,1.7,9.459,5.104,37.088,4.847,-2.015,-2.704,0.0,38.6,39.3,9.457,1.774,6.904,3.606,6.869,4.361,-3.106,26.337,0.0,269.44,,280.0,280.0,5.57,3.036,5.396,24.137
25123.0,3.048,0.764,-35.209,1.7,9.459,5.104,37.088,4.847,-2.015,-2.704,0.0,38.6,39.3,9.457,1.774,6.822,3.095,6.823,3.982,-3.106,26.337,0.0,269.84,,280.0,280.0,5.435,3.036,5.362,24.106
25123.5,3.048,0.764,-35.209,1.7,9.459,5.104,37.088,4.847,-2.015,-2.704,0.0,38.6,39.3,9.457,1.774,6.706,2.988,6.779,3.89,-3.106,26.337,0.0,269.84,,280.0,280.0,5.18,3.036,5.242,24.076
25124.0,3.048,0.764,-35.209,1.7,9.459,5.104,37.088,4.847,-2.015,-2.704,0.0,38.6,39.3,9.457,1.774,6.678,3.589,6.77,4.492,-3.106,26.337,0.0,268.74,,280.0,280.0,5.091,3.036,5.324,24.026
25124.5,3.048,0.764,-35.209,1.7,9.459,5.105,37.028,4.798,-2.022,-2.715,0.0,38.563,39.308,9.457,1.774,6.918,4.026,6.941,4.658,-3.115,26.329,0.0,268.74,,280.0,280.0,5.382,3.037,5.376,24.059
25125.0,3.048,0.764,-35.209,1.7,9.459,5.105,37.028,4.798,-2.022,-2.715,0.0,38.6,39.3,9.457,1.774,6.904,3.386,6.95,4.299,-3.115,26.329,0.0,269.84,,280.0,280.0,5.636,3.037,5.393,24.066
25125.5,3.048,0.764,-35.209,1.7,9.459,5.105,37.028,4.798,-2.022,-2.715,0.0,38.6,39.3,9.457,1.774,6.828,2.892,6.897,3.945,-3.115,26.329,0.0,269.84,,280.0,280.0,5.385,3.037,5.349,24.069
25126.0,2.628,0.695,-34.398,1.755,9.459,5.105,37.028,4.798,-2.022,-2.715,0.0,38.6,39.3,9.531,1.68,6.711,2.82,6.782,3.876,-3.115,26.329,0.0,268.54,,280.0,280.0,5.14,3.037,5.267,24.14
25126.5,2.628,0.695,-34.398,1.755,9.459,5.105,37.028,4.798,-2.022,-2.715,0.0,38.6,39.3,9.531,1.68,6.555,3.606,6.767,4.372,-3.115,26.329,0.0,268.54,,280.0,280.0,5.047,3.03,5.262,24.168
25127.0,2.628,0.695,-34.398,1.755,9.459,5.105,37.028,4.798,-2.022,-2.715,0.0,38.6,39.3,9.531,1.68,6.718,4.043,6.847,4.571,-3.115,26.329,0.0,269.74,,280.0,280.0,5.325,3.024,5.341,24.256
25127.5,2.628,0.695,-34.398,1.755,9.459,5.105,37.028,4.798,-2.022,-2.715,0.0,38.6,39.3,9.531,1.68,6.864,3.719,6.899,4.423,-3.115,26.329,0.0,269.74,,280.0,280.0,5.545,3.017,5.329,24.351
25128.0,2.628,0.695,-34.398,1.755,9.459,5.096,37.036,4.834,-2.013,-2.712,0.0,38.56,39.341,9.531,1.68,6.853,3.375,6.876,4.124,-3.113,26.335,0.0,268.24,,280.0,280.0,5.476,3.011,5.274,24.38
25128.5,2.628,0.695,-34.398,1.755,9.459,5.096,37.036,4.834,-2.013,-2.712,0.0,38.6,39.3,9.531,1.68,6.635,2.89,6.56,3.624,-3.113,26.335,0.0,268.24,,280.0,280.0,5.307,3.005,5.224,24.413
25129.0,2.625,0.641,-34.493,1.758,9.484,5.096,37.036,4.834,-2.013,-2.712,0.0,38.6,39.3,9.563,1.592,6.377,3.47,6.539,4.133,-3.113,26.335,0.0,270.04,,280.0,280.0,4.927,2.999,5.211,24.335
25129.5,2.625,0.641,-34.493,1.758,9.484,5.096,37.036,4.834,-2.013,-2.712,0.0,38.6,39.3,9.563,1.592,6.544,3.802,6.645,4.534,-3.113,26.335,0.0,270.04,,280.0,280.0,5.13,2.992,5.234,24.436
25130.0,2.625,0.641,-34.493,1.758,9.484,5.096,37.036,4.834,-2.013,-2.712,0.0,38.6,39.3,9.563,1.592,6.658,3.787,6.742,4.461,-3.113,26.335,0.0,269.24,,280.0,280.0,5.381,2.986,5.268,24.515
25130.5,2.625,0.641,-34.493,1.758,9.484,5.096,37.036,4.834,-2.013,-2.712,0.0,38.6,39.3,9.563,1.592,6.709,3.272,6.747,4.125,-3.113,26.335,0.0,269.24,,280.0,280.0,5.412,2.98,5.216,24.456
25131.0,2.625,0.641,-34.493,1.758,9.484,5.106,37.067,4.837,-2.0,-2.702,0.0,38.561,39.352,9.563,1.592,6.643,2.851,6.716,3.765,-3.107,26.338,0.0,270.34,,280.0,280.0,5.213,2.975,5.14,24.449
25131.5,2.625,0.641,-34.493,1.758,9.484,5.106,37.067,4.837,-2.0,-2.702,0.0,38.6,39.4,9.563,1.592,6.567,2.84,6.657,3.768,-3.107,26.338,0.0,270.34,,280.0,280.0,4.994,2.963,5.086,24.535
25132.0,2.625,0.641,-34.493,1.758,9.484,5.106,37.067,4.837,-2.0,-2.702,0.0,38.6,39.4,9.563,1.592,6.657,3.825,6.731,4.498,-3.107,26.338,0.0,269.04,,280.0,280.0,4.958,2.963,5.158,24.59
25132.5,3.507,0.824,-35.209,1.707,9.502,5.106,37.067,4.837,-2.0,-2.702,0.0,38.6,39.4,9.313,1.707,6.751,3.465,6.805,4.305,-3.107,26.338,0.0,269.04,,280.0,280.0,5.427,2.958,5.211,24.559
25133.0,3.507,0.824,-35.209,1.707,9.502,5.106,37.067,4.837,-2.0,-2.702,0.0,38.6,39.4,9.313,1.707,6.758,3.33,6.801,4.108,-3.107,26.338,0.0,269.94,,280.0,280.0,5.331,2.967,5.198,24.494
25133.5,3.507,0.824,-35.209,1.707,9.502,5.106,37.067,4.837,-2.0,-2.702,0.0,38.6,39.4,9.313,1.707,6.665,3.014,6.762,3.847,-3.107,26.338,0.0,269.94,,280.0,280.0,5.249,2.976,5.185,24.424
25134.0,3.507,0.824,-35.209,1.707,9.502,5.106,37.067,4.837,-2.0,-2.702,0.0,38.6,39.4,9.313,1.707,6.583,2.67,6.692,3.58,-3.107,26.338,0.0,268.54,,280.0,280.0,5.072,2.984,5.065,24.31
25134.5,3.507,0.824,-35.209,1.707,9.502,5.108,37.1,4.822,-1.993,-2.694,0.0,38.567,39.315,9.313,1.707,6.498,2.928,6.641,3.887,-3.107,26.334,0.0,268.54,,280.0,280.0,4.881,2.993,5.049,24.262
25135.0,3.507,0.824,-35.209,1.707,9.502,5.108,37.1,4.822,-1.993,-2.694,0.0,38.6,39.3,9.313,1.707,6.501,3.528,6.658,4.196,-3.107,26.334,0.0,269.94,,280.0,280.0,4.988,3.001,5.113,24.246
25135.5,3.148,0.86,-33.994,1.796,9.443,5.108,37.1,4.822,-1.993,-2.694,0.0,38.6,39.3,9.586,1.74,6.616,3.297,6.744,4.054,-3.107,26.334,0.0,269.94,,280.0,280.0,5.221,3.01,5.131,24.149
25136.0,3.148,0.86,-33.994,1.796,9.443,5.108,37.1,4.822,-1.993,-2.694,0.0,38.6,39.3,9.586,1.74,6.616,2.977,6.698,3.859,-3.107,26.334,0.0,268.24,,280.0,280.0,5.178,3.012,5.088,24.095
25136.5,3.148,0.86,-33.994,1.796,9.443,5.108,37.1,4.822,-1.993,-2.694,0.0,38.6,39.3,9.586,1.74,6.521,2.659,6.638,3.552,-3.107,26.334,0.0,268.24,,280.0,280.0,5.038,3.014,5.03,24.082
25137.0,3.148,0.86,-33.994,1.796,9.443,5.108,37.1,4.822,-1.993,-2.694,0.0,38.6,39.3,9.586,1.74,6.407,2.753,6.559,3.596,-3.107,26.334,0.0,269.54,,280.0,280.0,4.842,3.016,4.972,24.077
25137.5,3.148,0.86,-33.994,1.796,9.443,5.111,37.1,4.837,-2.011,-2.702,0.0,38.564,39.328,9.586,1.74,6.432,3.237,6.555,4.111,-3.106,26.338,0.0,269.54,,280.0,280.0,4.829,3.018,4.945,24.072
25138.0,3.148,0.86,-33.994,1.796,9.443,5.111,37.1,4.837,-2.011,-2.702,0.0,38.6,39.3,9.586,1.74,6.507,3.761,6.629,4.529,-3.106,26.338,0.0,269.74,,280.0,280.0,5.084,3.021,5.019,24.074
25138.5,3.148,0.86,-33.994,1.796,9.443,5.111,37.1,4.837,-2.011,-2.702,0.0,38.6,39.3,9.586,1.74,6.571,3.323,6.66,4.168,-3.106,26.338,0.0,269.74,,280.0,280.0,5.357,3.023,5.024,24.016
25139.0,3.445,0.777,-35.209,1.676,9.502,5.111,37.1,4.837,-2.011,-2.702,0.0,38.6,39.3,9.53,1.777,6.499,2.577,6.596,3.489,-3.106,26.338,0.0,269.74,,280.0,280.0,5.18,3.025,4.963,23.99
25139.5,3.445,0.777,-35.209,1.676,9.502,5.111,37.1,4.837,-2.011,-2.702,0.0,38.6,39.3,9.53,1.777,6.379,2.511,6.535,3.523,-3.106,26.338,0.0,269.74,,280.0,280.0,4.79,3.032,4.905,23.958
25140.0,3.445,0.777,-35.209,1.676,9.502,5.111,37.1,4.837,-2.011,-2.702,0.0,38.6,39.3,9.53,1.777,6.327,2.98,6.494,3.819,-3.106,26.338,0.0,269.74,,280.0,280.0,4.737,3.038,4.838,23.904
25140.5,3.445,0.777,-35.209,1.676,9.502,5.111,37.1,4.837,-2.011,-2.702,0.0,38.6,39.3,9.53,1.777,6.356,3.483,6.538,4.13,-3.106,26.338,0.0,269.74,,280.0,280.0,4.905,3.045,4.882,23.894
25141.0,3.445,0.777,-35.209,1.676,9.502,5.143,37.063,4.815,-2.027,-2.706,0.0,38.563,39.296,9.53,1.777,6.481,3.4,6.582,4.086,-3.111,26.331,0.0,269.44,,280.0,280.0,5.127,3.052,4.931,23.934
25141.5,3.445,0.777,-35.209,1.676,9.502,5.143,37.063,4.815,-2.027,-2.706,0.0,38.6,39.3,9.53,1.777,6.498,2.988,6.583,3.821,-3.111,26.331,0.0,269.44,,280.0,280.0,5.137,3.058,4.883,24.03
25142.0,3.411,0.793,-35.209,1.689,9.493,5.143,37.063,4.815,-2.027,-2.706,0.0,38.6,39.3,9.512,1.894,6.424,2.565,6.477,3.419,-3.111,26.331,0.0,269.94,,280.0,280.0,4.972,3.064,4.816,24.033
25142.5,3.411,0.793,-35.209,1.689,9.493,5.143,37.063,4.815,-2.027,-2.706,0.0,38.6,39.3,9.512,1.894,6.242,2.811,6.41,3.642,-3.111,26.331,0.0,269.94,,280.0,280.0,4.721,3.07,4.792,23.975
25143.0,3.411,0.793,-35.209,1.689,9.493,5.143,37.063,4.815,-2.027,-2.706,0.0,38.6,39.3,9.512,1.894,6.296,3.28,6.475,4.129,-3.111,26.331,0.0,270.04,,280.0,280.0,4.776,3.076,4.802,23.981
25143.5,3.411,0.793,-35.209,1.689,9.493,5.143,37.063,4.815,-2.027,-2.706,0.0,38.6,39.3,9.512,1.894,6.404,3.317,6.539,4.098,-3.111,26.331,0.0,270.04,,280.0,280.0,5.045,3.081,4.828,23.975
25144.0,3.411,0.793,-35.209,1.689,9.493,5.115,37.041,4.823,-2.139,-2.701,0.0,38.568,39.367,9.512,1.894,6.437,2.901,6.564,3.875,-3.108,26.331,0.0,269.84,,280.0,280.0,5.09,3.087,4.83,24.009
25144.5,3.411,0.793,-35.209,1.689,9.493,5.115,37.041,4.823,-2.139,-2.701,0.0,38.6,39.4,9.512,1.894,6.394,2.486,6.52,3.589,-3.108,26.331,0.0,269.84,,280.0,280.0,4.944,3.092,4.786,24.035
25145.0,3.411,0.793,-35.209,1.689,9.493,5.115,37.041,4.823,-2.139,-2.701,0.0,38.6,39.4,9.512,1.894,6.32,2.536,6.46,3.572,-3.108,26.331,0.0,269.84,,280.0,280.0,4.747,3.097,4.679,23.974
25145.5,2.653,0.718,-33.912,1.801,9.414,5.115,37.041,4.823,-2.139,-2.701,0.0,38.6,39.4,9.572,1.654,6.294,2.948,6.45,3.673,-3.108,26.331,0.0,269.84,,280.0,280.0,4.722,3.095,4.719,23.928
25146.0,2.653,0.718,-33.912,1.801,9.414,5.115,37.041,4.823,-2.139,-2.701,0.0,38.6,39.4,9.572,1.654,6.367,2.977,6.514,3.913,-3.108,26.331,0.0,269.94,,280.0,280.0,4.841,3.095,4.754,23.916
25146.5,2.653,0.718,-33.912,1.801,9.414,5.115,37.041,4.823,-2.139,-2.701,0.0,38.6,39.4,9.572,1.654,6.409,2.924,6.525,3.881,-3.108,26.331,0.0,269.94,,280.0,280.0,4.943,3.088,4.768,23.859
25147.0,2.653,0.718,-33.912,1.801,9.414,5.115,37.041,4.823,-2.139,-2.701,0.0,38.6,39.4,9.572,1.654,6.375,2.594,6.502,3.66,-3.108,26.331,0.0,269.94,,280.0,280.0,4.935,3.081,4.729,23.833
25147.5,2.653,0.718,-33.912,1.801,9.414,5.114,37.049,4.817,-2.208,-2.704,0.0,38.572,39.351,9.572,1.654,6.328,2.311,6.465,3.38,-3.106,26.329,0.0,269.94,,280.0,280.0,4.783,3.073,4.7,23.866
25148.0,2.653,0.718,-33.912,1.801,9.414,5.114,37.049,4.817,-2.208,-2.704,0.0,38.6,39.4,9.572,1.654,6.255,2.395,6.427,3.468,-3.106,26.329,0.0,269.84,,280.0,280.0,4.621,3.067,4.652,23.898
25148.5,2.981,0.706,-35.209,1.756,9.536,5.114,37.049,4.817,-2.208,-2.704,0.0,38.6,39.4,9.426,1.684,6.213,2.833,6.391,3.559,-3.106,26.329,0.0,269.84,,280.0,280.0,4.636,3.06,4.647,23.843
25149.0,2.981,0.706,-35.209,1.756,9.536,5.114,37.049,4.817,-2.208,-2.704,0.0,38.6,39.4,9.426,1.684,6.252,3.051,6.432,3.773,-3.106,26.329,0.0,270.34,,280.0,280.0,4.749,3.059,4.665,23.81
25149.5,2.981,0.706,-35.209,1.756,9.536,5.114,37.049,4.817,-2.208,-2.704,0.0,38.6,39.4,9.426,1.684,6.336,2.587,6.458,3.517,-3.106,26.329,0.0,270.34,,280.0,280.0,4.877,3.057,4.652,23.745
25150.0,2.981,0.706,-35.209,1.756,9.536,5.114,37.049,4.817,-2.208,-2.704,0.0,38.6,39.4,9.426,1.684,6.283,2.337,6.407,3.286,-3.106,26.329,0.0,269.84,,280.0,280.0,4.725,3.056,4.63,23.726
25150.5,2.981,0.706,-35.209,1.756,9.536,5.101,37.073,4.817,-2.227,-2.701,0.0,38.56,39.353,9.426,1.684,6.195,2.305,6.36,3.32,-3.114,26.329,0.0,269.84,,280.0,280.0,4.578,3.055,4.586,23.676
25151.0,2.981,0.706,-35.209,1.756,9.536,5.101,37.073,4.817,-2.227,-2.701,0.0,38.6,39.4,9.426,1.684,6.176,2.69,6.356,3.696,-3.114,26.329,0.0,270.44,,280.0,280.0,4.545,3.054,4.518,23.71
25151.5,3.429,0.782,-35.209,1.722,9.531,5.101,37.073,4.817,-2.227,-2.701,0.0,38.6,39.4,9.502,1.752,6.202,3.029,6.377,3.709,-3.114,26.329,0.0,270.44,,280.0,280.0,4.73,3.052,4.547,23.724
25152.0,3.429,0.782,-35.209,1.722,9.531,5.101,37.073,4.817,-2.227,-2.701,0.0,38.6,39.4,9.502,1.752,6.254,2.962,6.414,3.674,-3.114,26.329,0.0,268.94,,280.0,280.0,4.829,3.059,4.586,23.847
25152.5,3.429,0.782,-35.209,1.722,9.531,5.101,37.073,4.817,-2.227,-2.701,0.0,38.6,39.4,9.502,1.752,6.284,2.787,6.394,3.591,-3.114,26.329,0.0,268.94,,280.0,280.0,4.826,3.065,4.557,23.883
25153.0,3.429,0.782,-35.209,1.722,9.531,5.101,37.073,4.817,-2.227,-2.701,0.0,38.6,39.4,9.502,1.752,6.211,2.468,6.329,3.339,-3.114,26.329,0.0,269.94,,280.0,280.0,4.764,3.071,4.535,23.86
25153.5,3.429,0.782,-35.209,1.722,9.531,5.101,37.073,4.817,-2.227,-2.701,0.0,38.6,39.4,9.502,1.752,6.178,2.594,6.341,3.586,-3.114,26.329,0.0,269.94,,280.0,280.0,4.587,3.076,4.502,23.866
25154.0,3.429,0.782,-35.209,1.722,9.531,5.117,37.089,4.809,-2.232,-2.707,0.0,38.563,39.335,9.502,1.752,6.184,2.807,6.335,3.655,-3.11,26.331,0.0,269.44,,280.0,280.0,4.675,3.082,4.527,23.881
25154.5,3.429,0.782,-35.209,1.722,9.531,5.117,37.089,4.809,-2.232,-2.707,0.0,38.6,39.3,9.502,1.752,6.213,2.952,6.381,3.654,-3.11,26.331,0.0,269.44,,280.0,280.0,4.745,3.088,4.527,23.885
25155.0,2.849,0.75,-33.769,1.785,9.411,5.117,37.089,4.809,-2.232,-2.707,0.0,38.6,39.3,9.717,1.762,6.242,2.754,6.388,3.541,-3.11,26.331,0.0,269.94,,280.0,280.0,4.8,3.094,4.533,23.936
25155.5,2.849,0.75,-33.769,1.785,9.411,5.117,37.089,4.809,-2.232,-2.707,0.0,38.6,39.3,9.717,1.762,6.215,2.52,6.356,3.372,-3.11,26.331,0.0,269.94,,280.0,280.0,4.731,3.09,4.487,24.042
25156.0,2.849,0.75,-33.769,1.785,9.411,5.117,37.089,4.809,-2.232,-2.707,0.0,38.6,39.3,9.717,1.762,6.169,2.437,6.324,3.256,-3.11,26.331,0.0,269.54,,280.0,280.0,4.616,3.086,4.461,24.069
25156.5,2.849,0.75,-33.769,1.785,9.411,5.117,37.089,4.809,-2.232,-2.707,0.0,38.6,39.3,9.717,1.762,6.148,2.771,6.302,3.686,-3.11,26.331,0.0,269.54,,280.0,280.0,4.546,3.082,4.442,24.082
25157.0,2.849,0.75,-33.769,1.785,9.411,5.132,37.06,4.83,-2.269,-2.717,0.0,38.557,39.345,9.717,1.762,6.163,2.88,6.314,3.644,-3.114,26.325,0.0,269.44,,280.0,280.0,4.727,3.078,4.483,24.09
25157.5,2.849,0.75,-33.769,1.785,9.411,5.132,37.06,4.83,-2.269,-2.717,0.0,38.6,39.3,9.717,1.762,6.183,2.696,6.332,3.493,-3.114,26.325,0.0,269.44,,280.0,280.0,4.75,3.074,4.493,24.088
25158.0,2.923,0.748,-34.971,1.765,9.424,5.132,37.06,4.83,-2.269,-2.717,0.0,38.6,39.3,9.505,1.866,6.14,2.499,6.31,3.285,-3.114,26.325,0.0,268.74,,280.0,280.0,4.676,3.071,4.466,24.101
25158.5,2.923,0.748,-34.971,1.765,9.424,5.132,37.06,4.83,-2.269,-2.717,0.0,38.6,39.3,9.505,1.866,6.097,2.478,6.273,3.258,-3.114,26.325,0.0,268.74,,280.0,280.0,4.558,3.068,4.444,24.118
25159.0,2.923,0.748,-34.971,1.765,9.424,5.132,37.06,4.83,-2.269,-2.717,0.0,38.6,39.3,9.505,1.866,6.096,2.646,6.276,3.542,-3.114,26.325,0.0,269.44,,280.0,280.0,4.527,3.066,4.465,24.174
25159.5,2.923,0.748,-34.971,1.765,9.424,5.132,37.06,4.83,-2.269,-2.717,0.0,38.6,39.3,9.505,1.866,6.158,3.064,6.319,3.894,-3.114,26.325,0.0,269.44,,280.0,280.0,4.64,3.063,4.498,24.195
25160.0,2.923,0.748,-34.971,1.765,9.424,5.132,37.06,4.83,-2.269,-2.717,0.0,38.6,39.3,9.505,1.866,6.237,2.559,6.359,3.48,-3.114,26.325,0.0,268.14,,280.0,280.0,4.859,3.061,4.511,24.231
25160.5,2.923,0.748,-34.971,1.765,9.424,5.072,37.04,4.808,-2.262,-2.709,0.0,38.56,39.45,9.505,1.866,6.179,2.29,6.328,3.288,-3.122,26.324,0.0,268.14,,280.0,280.0,4.659,3.059,4.463,24.257
25161.0,2.923,0.748,-34.971,1.765,9.424,5.072,37.04,4.808,-2.262,-2.709,0.0,38.6,39.4,9.505,1.866,6.104,2.603,6.272,3.317,-3.122,26.324,0.0,269.24,,280.0,280.0,4.521,3.057,4.43,24.231
25161.5,2.79,0.658,-35.209,1.727,9.505,5.072,37.04,4.808,-2.262,-2.709,0.0,38.6,39.4,9.358,1.812,6.1,2.802,6.3,3.691,-3.122,26.324,0.0,269.24,,280.0,280.0,4.574,3.054,4.482,24.246
25162.0,2.79,0.658,-35.209,1.727,9.505,5.072,37.04,4.808,-2.262,-2.709,0.0,38.6,39.4,9.358,1.812,6.19,3.151,6.366,3.982,-3.122,26.324,0.0,268.44,,280.0,280.0,4.723,3.05,4.492,24.289
25162.5,2.79,0.658,-35.209,1.727,9.505,5.072,37.04,4.808,-2.262,-2.709,0.0,38.6,39.4,9.358,1.812,6.28,2.968,6.42,3.804,-3.122,26.324,0.0,268.44,,280.0,280.0,4.922,3.046,4.517,24.266
25163.0,2.79,0.658,-35.209,1.727,9.505,5.072,37.04,4.808,-2.262,-2.709,0.0,38.6,39.4,9.358,1.812,6.281,2.537,6.395,3.476,-3.122,26.324,0.0,269.64,,280.0,280.0,4.868,3.042,4.502,24.238
25163.5,2.79,0.658,-35.209,1.727,9.505,5.107,37.057,4.817,-2.258,-2.71,0.0,38.559,39.352,9.358,1.812,6.1,2.555,6.322,3.444,-3.115,26.331,0.0,269.64,,280.0,280.0,4.672,3.037,4.44,24.24
25164.0,2.79,0.658,-35.209,1.727,9.505,5.107,37.057,4.817,-2.258,-2.71,0.0,38.6,39.4,9.358,1.812,6.145,2.996,6.344,3.765,-3.115,26.331,0.0,268.44,,280.0,280.0,4.605,3.033,4.452,24.221
25164.5,3.249,0.868,-34.33,1.694,9.437,5.107,37.057,4.817,-2.258,-2.71,0.0,38.6,39.4,9.607,1.718,6.267,3.152,6.416,4.104,-3.115,26.331,0.0,268.44,,280.0,280.0,4.812,3.029,4.529,24.214
25165.0,3.249,0.868,-34.33,1.694,9.437,5.107,37.057,4.817,-2.258,-2.71,0.0,38.6,39.4,9.607,1.718,6.327,2.922,6.466,3.901,-3.115,26.331,0.0,269.74,,280.0,280.0,4.985,3.033,4.567,24.22
25165.5,3.249,0.868,-34.33,1.694,9.437,5.107,37.057,4.817,-2.258,-2.71,0.0,38.6,39.4,9.607,1.718,6.328,2.499,6.433,3.457,-3.115,26.331,0.0,269.74,,280.0,280.0,4.904,3.037,4.556,24.258
25166.0,3.249,0.868,-34.33,1.694,9.437,5.107,37.057,4.817,-2.258,-2.71,0.0,38.6,39.4,9.607,1.718,6.246,2.146,6.383,3.09,-3.115,26.331,0.0,268.44,,280.0,280.0,4.679,3.04,4.472,24.355
25166.5,3.249,0.868,-34.33,1.694,9.437,5.107,37.057,4.817,-2.258,-2.71,0.0,38.6,39.4,9.607,1.718,6.136,2.191,6.303,3.305,-3.115,26.331,0.0,268.44,,280.0,280.0,4.466,3.043,4.459,24.403
25167.0,3.249,0.868,-34.33,1.694,9.437,5.099,37.093,4.828,-2.243,-2.71,0.0,38.564,39.423,9.607,1.718,6.175,3.175,6.368,3.801,-3.115,26.336,0.0,269.94,,280.0,280.0,4.484,3.047,4.527,24.422
25167.5,3.249,0.868,-34.33,1.694,9.437,5.099,37.093,4.828,-2.243,-2.71,0.0,38.6,39.4,9.607,1.718,6.262,2.958,6.402,3.68,-3.115,26.336,0.0,269.94,,280.0,280.0,4.88,3.05,4.549,24.403
25168.0,3.233,0.814,-35.209,1.686,9.475,5.099,37.093,4.828,-2.243,-2.71,0.0,38.6,39.4,9.489,1.92,6.239,2.678,6.39,3.533,-3.115,26.336,0.0,269.24,,280.0,280.0,4.825,3.053,4.521,24.364
25168.5,3.233,0.814,-35.209,1.686,9.475,5.099,37.093,4.828,-2.243,-2.71,0.0,38.6,39.4,9.489,1.92,6.188,2.099,6.33,3.149,-3.115,26.336,0.0,269.24,,280.0,280.0,4.71,3.056,4.493,24.401
25169.0,3.233,0.814,-35.209,1.686,9.475,5.099,37.093,4.828,-2.243,-2.71,0.0,38.6,39.4,9.489,1.92,6.076,2.336,6.281,3.175,-3.115,26.336,0.0,269.74,,280.0,280.0,4.442,3.059,4.449,24.369
25169.5,3.233,0.814,-35.209,1.686,9.475,5.099,37.093,4.828,-2.243,-2.71,0.0,38.6,39.4,9.489,1.92,6.047,2.682,6.247,3.505,-3.115,26.336,0.0,269.74,,280.0,280.0,4.467,3.062,4.477,24.449
25170.0,3.233,0.814,-35.209,1.686,9.475,5.097,37.067,4.8,-2.279,-2.713,0.0,38.558,39.34,9.489,1.92,6.132,3.24,6.35,4.117,-3.119,26.322,0.0,268.74,,280.0,280.0,4.62,3.065,4.552,24.458
25170.5,3.233,0.814,-35.209,1.686,9.475,5.097,37.067,4.8,-2.279,-2.713,0.0,38.6,39.3,9.489,1.92,6.288,2.384,6.41,3.447,-3.119,26.322,0.0,268.74,,280.0,280.0,4.96,3.068,4.56,24.45
25171.0,2.731,0.665,-35.209,1.665,9.463,5.097,37.067,4.8,-2.279,-2.713,0.0,38.6,39.3,9.569,1.884,6.204,2.078,6.353,3.06,-3.119,26.322,0.0,270.24,,280.0,280.0,4.632,3.07,4.514,24.453
25171.5,2.731,0.665,-35.209,1.665,9.463,5.097,37.067,4.8,-2.279,-2.713,0.0,38.6,39.3,9.569,1.884,6.086,1.99,6.292,2.98,-3.119,26.322,0.0,270.24,,280.0,280.0,4.424,3.065,4.446,24.387
25172.0,2.731,0.665,-35.209,1.665,9.463,5.097,37.067,4.8,-2.279,-2.713,0.0,38.6,39.3,9.569,1.884,6.007,2.683,6.26,3.522,-3.119,26.322,0.0,268.74,,280.0,280.0,4.337,3.059,4.398,24.304
25172.5,2.731,0.665,-35.209,1.665,9.463,5.097,37.067,4.8,-2.279,-2.713,0.0,38.6,39.3,9.569,1.884,6.122,3.323,6.348,4.135,-3.119,26.322,0.0,268.74,,280.0,280.0,4.618,3.054,4.48,24.288
25173.0,2.731,0.665,-35.209,1.665,9.463,5.029,36.996,4.798,-2.311,-2.724,0.0,38.563,39.426,9.569,1.884,6.24,3.079,6.403,3.967,-3.119,26.324,0.0,269.94,,280.0,280.0,4.982,3.049,4.563,24.259
25173.5,2.731,0.665,-35.209,1.665,9.463,5.029,36.996,4.798,-2.311,-2.724,0.0,38.6,39.4,9.569,1.884,6.286,2.462,6.41,3.502,-3.119,26.324,0.0,269.94,,280.0,280.0,4.922,3.043,4.545,24.208
25174.0,2.731,0.665,-35.209,1.665,9.463,5.029,36.996,4.798,-2.311,-2.724,0.0,38.6,39.4,9.569,1.884,6.247,2.215,6.359,3.168,-3.119,26.324,0.0,268.84,,280.0,280.0,4.665,3.038,4.487,24.181
25174.5,1.876,0.529,-34.374,1.748,9.439,5.029,36.996,4.798,-2.311,-2.724,0.0,38.6,39.4,9.564,1.841,6.088,3.003,6.286,3.75,-3.119,26.324,0.0,268.84,,280.0,280.0,4.497,3.033,4.418,24.188
25175.0,1.876,0.529,-34.374,1.748,9.439,5.029,36.996,4.798,-2.311,-2.724,0.0,38.6,39.4,9.564,1.841,6.199,3.442,6.387,4.291,-3.119,26.324,0.0,270.34,,280.0,280.0,4.782,3.014,4.498,24.167
25175.5,1.876,0.529,-34.374,1.748,9.439,5.029,36.996,4.798,-2.311,-2.724,0.0,38.6,39.4,9.564,1.841,6.332,3.297,6.481,4.082,-3.119,26.324,0.0,270.34,,280.0,280.0,5.08,2.996,4.589,24.113
25176.0,1.876,0.529,-34.374,1.748,9.439,5.029,36.996,4.798,-2.311,-2.724,0.0,38.6,39.4,9.564,1.841,6.38,2.527,6.464,3.489,-3.119,26.324,0.0,267.84,,280.0,280.0,5.048,2.977,4.627,24.129
25176.5,1.876,0.529,-34.374,1.748,9.439,5.061,37.024,4.808,-2.282,-2.717,0.0,38.571,39.438,9.564,1.841,6.295,2.313,6.431,3.208,-3.122,26.333,0.0,267.84,,280.0,280.0,4.715,2.959,4.554,24.064
25177.0,1.876,0.529,-34.374,1.748,9.439,5.061,37.024,4.808,-2.282,-2.717,0.0,38.6,39.4,9.564,1.841,6.209,2.246,6.358,3.104,-3.122,26.333,0.0,270.34,,280.0,280.0,4.562,2.941,4.512,24.036
25177.5,2.579,0.713,-33.478,1.773,9.417,5.061,37.024,4.808,-2.282,-2.717,0.0,38.6,39.4,9.592,1.657,6.127,2.476,6.341,3.438,-3.122,26.333,0.0,270.34,,280.0,280.0,4.479,2.924,4.542,24.016
25178.0,2.579,0.713,-33.478,1.773,9.417,5.061,37.024,4.808,-2.282,-2.717,0.0,38.6,39.4,9.592,1.657,6.228,3.088,6.416,3.773,-3.122,26.333,0.0,268.14,,280.0,280.0,4.596,2.918,4.567,24.012
25178.5,2.579,0.713,-33.478,1.773,9.417,5.061,37.024,4.808,-2.282,-2.717,0.0,38.6,39.4,9.592,1.657,6.243,2.754,6.397,3.541,-3.122,26.333,0.0,268.14,,280.0,280.0,4.876,2.913,4.576,24.059
25179.0,2.579,0.713,-33.478,1.773,9.417,5.061,37.024,4.808,-2.282,-2.717,0.0,38.6,39.4,9.592,1.657,6.209,2.457,6.376,3.266,-3.122,26.333,0.0,270.14,,280.0,280.0,4.734,2.907,4.52,24.013
25179.5,2.579,0.713,-33.478,1.773,9.417,5.071,37.066,4.809,-2.277,-2.709,0.0,38.583,39.44,9.592,1.657,6.147,2.64,6.335,3.4,-3.109,26.339,0.0,270.14,,280.0,280.0,4.577,2.902,4.492,23.988
25180.0,2.579,0.713,-33.478,1.773,9.417,5.071,37.066,4.809,-2.277,-2.709,0.0,38.6,39.4,9.592,1.657,6.171,3.153,6.372,3.992,-3.109,26.339,0.0,269.14,,280.0,280.0,4.63,2.897,4.532,23.954
25180.5,2.579,0.713,-33.478,1.773,9.417,5.071,37.066,4.809,-2.277,-2.709,0.0,38.6,39.4,9.592,1.657,6.308,3.571,6.474,4.172,-3.109,26.339,0.0,269.14,,280.0,280.0,4.922,2.891,4.669,23.961
25181.0,3.109,0.71,-35.209,1.62,9.471,5.071,37.066,4.809,-2.277,-2.709,0.0,38.6,39.4,9.502,1.763,6.403,3.22,6.53,3.96,-3.109,26.339,0.0,270.34,,280.0,280.0,5.131,2.886,4.667,23.96
25181.5,3.109,0.71,-35.209,1.62,9.471,5.071,37.066,4.809,-2.277,-2.709,0.0,38.6,39.4,9.502,1.763,6.329,2.295,6.466,3.287,-3.109,26.339,0.0,270.34,,280.0,280.0,5.028,2.89,4.632,23.931
25182.0,3.109,0.71,-35.209,1.62,9.471,5.071,37.066,4.809,-2.277,-2.709,0.0,38.6,39.4,9.502,1.763,6.237,2.56,6.4,3.531,-3.109,26.339,0.0,269.54,,280.0,280.0,4.594,2.894,4.594,23.908
25182.5,3.109,0.71,-35.209,1.62,9.471,5.071,37.066,4.809,-2.277,-2.709,0.0,38.6,39.4,9.502,1.763,6.224,3.248,6.427,3.86,-3.109,26.339,0.0,269.54,,280.0,280.0,4.682,2.897,4.627,23.866
25183.0,3.109,0.71,-35.209,1.62,9.471,5.082,37.056,4.791,-2.267,-2.691,0.0,38.582,39.444,9.502,1.763,6.364,3.408,6.51,4.104,-3.117,26.342,0.0,269.94,,280.0,280.0,4.94,2.901,4.719,23.911
25183.5,3.109,0.71,-35.209,1.62,9.471,5.082,37.056,4.791,-2.267,-2.691,0.0,38.6,39.4,9.502,1.763,6.43,3.149,6.544,3.858,-3.117,26.342,0.0,269.94,,280.0,280.0,5.097,2.904,4.731,23.932
25184.0,3.061,0.776,-34.75,1.753,9.467,5.082,37.056,4.791,-2.267,-2.691,0.0,38.6,39.4,9.506,1.651,6.406,2.758,6.538,3.539,-3.117,26.342,0.0,269.44,,280.0,280.0,4.995,2.907,4.685,23.906
25184.5,3.061,0.776,-34.75,1.753,9.467,5.082,37.056,4.791,-2.267,-2.691,0.0,38.6,39.4,9.506,1.651,6.319,2.238,6.456,3.19,-3.117,26.342,0.0,269.44,,280.0,280.0,4.81,2.91,4.61,23.83
25185.0,3.061,0.776,-34.75,1.753,9.467,5.082,37.056,4.791,-2.267,-2.691,0.0,38.6,39.4,9.506,1.651,6.255,3.523,6.466,4.283,-3.117,26.342,0.0,270.14,,280.0,280.0,4.551,2.912,4.636,23.827
25185.5,3.061,0.776,-34.75,1.753,9.467,5.082,37.056,4.791,-2.267,-2.691,0.0,38.6,39.4,9.506,1.651,6.419,3.643,6.552,4.282,-3.117,26.342,0.0,270.14,,280.0,280.0,5.132,2.915,4.756,23.756
25186.0,3.061,0.776,-34.75,1.753,9.467,5.072,37.001,4.8,-2.275,-2.718,0.0,38.598,39.431,9.506,1.651,6.493,3.196,6.557,3.952,-3.111,26.343,0.0,269.34,,280.0,280.0,5.224,2.917,4.795,23.799
25186.5,3.061,0.776,-34.75,1.753,9.467,5.072,37.001,4.8,-2.275,-2.718,0.0,38.6,39.4,9.506,1.651,6.418,2.595,6.538,3.555,-3.111,26.343,0.0,269.34,,280.0,280.0,5.05,2.919,4.797,23.796
25187.0,3.061,0.776,-34.75,1.753,9.467,5.072,37.001,4.8,-2.275,-2.718,0.0,38.6,39.4,9.506,1.651,6.353,2.365,6.492,3.256,-3.111,26.343,0.0,269.94,,280.0,280.0,4.777,2.922,4.732,23.818
25187.5,2.989,0.7,-35.209,1.713,9.539,5.072,37.001,4.8,-2.275,-2.718,0.0,38.6,39.4,9.371,1.763,6.262,2.608,6.431,3.419,-3.111,26.343,0.0,269.94,,280.0,280.0,4.616,2.924,4.655,23.803
25188.0,2.989,0.7,-35.209,1.713,9.539,5.072,37.001,4.8,-2.275,-2.718,0.0,38.6,39.4,9.371,1.763,6.224,3.213,6.422,3.973,-3.111,26.343,0.0,269.14,,280.0,280.0,4.68,2.925,4.749,23.793
25188.5,2.989,0.7,-35.209,1.713,9.539,5.072,37.001,4.8,-2.275,-2.718,0.0,38.6,39.4,9.371,1.763,6.444,3.171,6.563,3.869,-3.111,26.343,0.0,269.14,,280.0,280.0,4.958,2.926,4.801,23.805
25189.0,2.989,0.7,-35.209,1.713,9.539,5.072,37.001,4.8,-2.275,-2.718,0.0,38.6,39.4,9.371,1.763,6.411,2.718,6.557,3.55,-3.111,26.343,0.0,269.74,,280.0,280.0,5.011,2.927,4.764,23.816
25189.5,2.989,0.7,-35.209,1.713,9.539,5.074,37.035,4.806,-2.248,-2.713,0.0,38.592,39.412,9.371,1.763,6.337,2.256,6.49,3.199,-3.102,26.346,0.0,269.74,,280.0,280.0,4.809,2.928,4.721,23.809
25190.0,2.989,0.7,-35.209,1.713,9.539,5.074,37.035,4.806,-2.248,-2.713,0.0,38.6,39.4,9.371,1.763,6.221,2.395,6.405,3.242,-3.102,26.346,0.0,269.24,,280.0,280.0,4.57,2.929,4.632,23.806
25190.5,2.794,0.694,-34.236,1.792,9.466,5.074,37.035,4.806,-2.248,-2.713,0.0,38.6,39.4,9.564,1.549,6.181,2.905,6.383,3.654,-3.102,26.346,0.0,269.24,,280.0,280.0,4.566,2.93,4.603,23.758
25191.0,2.794,0.694,-34.236,1.792,9.466,5.074,37.035,4.806,-2.248,-2.713,0.0,38.6,39.4,9.564,1.549,6.256,3.553,6.473,4.145,-3.102,26.346,0.0,269.94,,280.0,280.0,4.781,2.928,4.735,23.713
25191.5,2.794,0.694,-34.236,1.792,9.466,5.074,37.035,4.806,-2.248,-2.713,0.0,38.6,39.4,9.564,1.549,6.385,3.248,6.546,3.939,-3.102,26.346,0.0,269.94,,280.0,280.0,5.106,2.926,4.737,23.723
25192.0,2.794,0.694,-34.236,1.792,9.466,5.074,37.035,4.806,-2.248,-2.713,0.0,38.6,39.4,9.564,1.549,6.309,2.268,6.462,3.157,-3.102,26.346,0.0,269.84,,280.0,280.0,5.03,2.924,4.683,23.825
25192.5,2.794,0.694,-34.236,1.792,9.466,5.064,37.083,4.813,-2.245,-2.692,0.0,38.599,39.447,9.564,1.549,6.181,2.464,6.397,3.227,-3.101,26.347,0.0,269.84,,280.0,280.0,4.549,2.921,4.588,23.893
25193.0,2.794,0.694,-34.236,1.792,9.466,5.064,37.083,4.813,-2.245,-2.692,0.0,38.6,39.4,9.564,1.549,6.196,3.16,6.426,4.001,-3.101,26.347,0.0,270.24,,280.0,280.0,4.567,2.919,4.585,23.889
25193.5,2.794,0.694,-34.236,1.792,9.466,5.064,37.083,4.813,-2.245,-2.692,0.0,38.6,39.4,9.564,1.549,6.337,3.757,6.556,4.43,-3.101,26.347,0.0,270.24,,280.0,280.0,4.946,2.917,4.682,23.902
25194.0,3.404,0.858,-35.052,1.679,9.373,5.064,37.083,4.813,-2.245,-2.692,0.0,38.6,39.4,9.519,1.815,6.48,3.374,6.622,4.11,-3.101,26.347,0.0,269.94,,280.0,280.0,5.27,2.915,4.778,23.871
25194.5,3.404,0.858,-35.052,1.679,9.373,5.064,37.083,4.813,-2.245,-2.692,0.0,38.6,39.4,9.519,1.815,6.487,2.609,6.621,3.597,-3.101,26.347,0.0,269.94,,280.0,280.0,5.147,2.931,4.743,23.786
25195.0,3.404,0.858,-35.052,1.679,9.373,5.064,37.083,4.813,-2.245,-2.692,0.0,38.6,39.4,9.519,1.815,6.401,2.417,6.549,3.314,-3.101,26.347,0.0,270.04,,280.0,280.0,4.828,2.931,4.646,23.857
25195.5,3.404,0.858,-35.052,1.679,9.373,5.064,37.083,4.813,-2.245,-2.692,0.0,38.6,39.4,9.519,1.815,6.227,3.36,6.47,4.114,-3.101,26.347,0.0,270.04,,280.0,280.0,4.67,2.939,4.607,23.862
25196.0,3.404,0.858,-35.052,1.679,9.373,5.062,37.106,4.802,-2.252,-2.699,0.0,38.604,39.489,9.519,1.815,6.428,3.464,6.57,4.216,-3.098,26.344,0.0,270.24,,280.0,280.0,5.043,2.947,4.746,23.928
25196.5,3.404,0.858,-35.052,1.679,9.373,5.062,37.106,4.802,-2.252,-2.699,0.0,38.6,39.5,9.519,1.815,6.52,3.13,6.647,3.912,-3.098,26.344,0.0,270.24,,280.0,280.0,5.17,2.954,4.814,23.996
25197.0,2.358,0.673,-33.96,1.761,9.461,5.062,37.106,4.802,-2.252,-2.699,0.0,38.6,39.5,9.568,1.662,6.516,2.829,6.611,3.646,-3.098,26.344,0.0,270.04,,280.0,280.0,5.052,2.961,4.794,23.986
25197.5,2.358,0.673,-33.96,1.761,9.461,5.062,37.106,4.802,-2.252,-2.699,0.0,38.6,39.5,9.568,1.662,6.4,2.545,6.574,3.424,-3.098,26.344,0.0,270.04,,280.0,280.0,4.901,2.952,4.736,23.976
25198.0,2.358,0.673,-33.96,1.761,9.461,5.062,37.106,4.802,-2.252,-2.699,0.0,38.6,39.5,9.568,1.662,6.309,2.203,6.474,3.387,-3.098,26.344,0.0,270.14,,280.0,280.0,4.736,2.942,4.601,23.899
25198.5,2.358,0.673,-33.96,1.761,9.461,5.062,37.106,4.802,-2.252,-2.699,0.0,38.6,39.5,9.568,1.662,6.242,2.934,6.478,3.864,-3.098,26.344,0.0,270.14,,280.0,280.0,4.593,2.932,4.657,23.932
25199.0,2.358,0.673,-33.96,1.761,9.461,5.089,37.059,4.792,-2.274,-2.708,0.0,38.606,39.51,9.568,1.662,6.458,3.213,6.592,4.062,-3.102,26.343,0.0,270.34,,280.0,280.0,4.879,2.923,4.707,23.853
25199.5,2.358,0.673,-33.96,1.761,9.461,5.089,37.059,4.792,-2.274,-2.708,0.0,38.6,39.5,9.568,1.662,6.444,2.779,6.571,3.587,-3.102,26.343,0.0,270.34,,280.0,280.0,5.081,2.914,4.739,23.946
25200.0,2.916,0.721,-35.209,1.747,9.448,5.089,37.059,4.792,-2.274,-2.708,0.0,38.6,39.5,9.458,1.863,6.361,2.411,6.527,3.262,-3.102,26.343,0.0,269.84,,280.0,280.0,4.845,2.904,4.686,23.939
25200.5,2.916,0.721,-35.209,1.747,9.448,5.089,37.059,4.792,-2.274,-2.708,0.0,38.6,39.5,9.458,1.863,6.254,2.443,6.45,3.248,-3.102,26.343,0.0,269.84,,280.0,280.0,4.64,2.905,4.617,23.972
25201.0,2.916,0.721,-35.209,1.747,9.448,5.089,37.059,4.792,-2.274,-2.708,0.0,38.6,39.5,9.458,1.863,6.23,3.073,6.445,3.93,-3.102,26.343,0.0,269.74,,280.0,280.0,4.599,2.905,4.596,24.019
25201.5,2.916,0.721,-35.209,1.747,9.448,5.089,37.059,4.792,-2.274,-2.708,0.0,38.6,39.5,9.458,1.863,6.329,3.475,6.508,4.002,-3.102,26.343,0.0,269.74,,280.0,280.0,4.919,2.905,4.718,24.04
25202.0,2.916,0.721,-35.209,1.747,9.448,5.089,37.059,4.792,-2.274,-2.708,0.0,38.6,39.5,9.458,1.863,6.407,3.184,6.56,3.891,-3.102,26.343,0.0,269.84,,280.0,280.0,5.078,2.905,4.735,24.155
25202.5,2.916,0.721,-35.209,1.747,9.448,5.099,37.033,4.792,-2.277,-2.703,0.0,38.603,39.472,9.458,1.863,6.31,2.227,6.478,3.165,-3.093,26.335,0.0,269.84,,280.0,280.0,5.01,2.905,4.676,24.159
25203.0,2.916,0.721,-35.209,1.747,9.448,5.099,37.033,4.792,-2.277,-2.703,0.0,38.6,39.5,9.458,1.863,6.199,2.013,6.385,3.091,-3.093,26.335,0.0,269.74,,280.0,280.0,4.545,2.906,4.625,24.214
25203.5,3.011,0.782,-34.849,1.8,9.459,5.099,37.033,4.792,-2.277,-2.703,0.0,38.6,39.5,9.541,1.908,6.099,2.584,6.343,3.43,-3.093,26.335,0.0,269.74,,280.0,280.0,4.422,2.906,4.538,24.205
25204.0,3.011,0.782,-34.849,1.8,9.459,5.099,37.033,4.792,-2.277,-2.703,0.0,38.6,39.5,9.541,1.908,6.126,3.19,6.366,3.912,-3.093,26.335,0.0,270.24,,280.0,280.0,4.614,2.907,4.559,24.218
25204.5,3.011,0.782,-34.849,1.8,9.459,5.099,37.033,4.792,-2.277,-2.703,0.0,38.6,39.5,9.541,1.908,6.288,3.24,6.447,4.128,-3.093,26.335,0.0,270.24,,280.0,280.0,4.899,2.909,4.616,24.252
25205.0,3.011,0.782,-34.849,1.8,9.459,5.099,37.033,4.792,-2.277,-2.703,0.0,38.6,39.5,9.541,1.908,6.313,2.784,6.256,3.515,-3.093,26.335,0.0,270.24,,280.0,280.0,5.026,2.911,4.649,24.305
25205.5,3.011,0.782,-34.849,1.8,9.459,5.089,37.061,4.814,-2.283,-2.698,0.0,38.613,39.5,9.541,1.908,6.101,2.469,6.217,3.232,-3.094,26.335,0.0,270.24,,280.0,280.0,4.717,2.912,4.589,24.3
25206.0,3.011,0.782,-34.849,1.8,9.459,5.089,37.061,4.814,-2.283,-2.698,0.0,38.6,39.5,9.541,1.908,6.04,2.768,6.246,3.608,-3.094,26.335,0.0,269.94,,280.0,280.0,4.505,2.914,4.556,24.273
25206.5,3.422,0.821,-35.209,1.765,9.544,5.089,37.061,4.814,-2.283,-2.698,0.0,38.6,39.5,9.334,1.689,6.079,3.214,6.294,3.718,-3.094,26.335,0.0,269.94,,280.0,280.0,4.665,2.916,4.588,24.212
25207.0,3.422,0.821,-35.209,1.765,9.544,5.089,37.061,4.814,-2.283,-2.698,0.0,38.6,39.5,9.334,1.689,6.206,3.199,6.399,3.805,-3.094,26.335,0.0,269.94,,280.0,280.0,4.826,2.924,4.657,24.161
25207.5,3.422,0.821,-35.209,1.765,9.544,5.089,37.061,4.814,-2.283,-2.698,0.0,38.6,39.5,9.334,1.689,6.273,2.922,6.426,3.631,-3.094,26.335,0.0,269.94,,280.0,280.0,4.902,2.932,4.636,24.12
25208.0,3.422,0.821,-35.209,1.765,9.544,5.089,37.061,4.814,-2.283,-2.698,0.0,38.6,39.5,9.334,1.689,6.231,2.632,6.388,3.417,-3.094,26.335,0.0,270.14,,280.0,280.0,4.813,2.94,4.627,24.094
25208.5,3.422,0.821,-35.209,1.765,9.544,5.089,37.061,4.814,-2.283,-2.698,0.0,38.6,39.5,9.334,1.689,6.158,2.146,6.312,3.109,-3.094,26.335,0.0,270.14,,280.0,280.0,4.667,2.948,4.489,23.999
25209.0,3.422,0.821,-35.209,1.765,9.544,5.063,37.084,4.81,-2.29,-2.693,0.0,38.625,39.501,9.334,1.689,6.054,2.453,6.234,3.24,-3.089,26.348,0.0,269.64,,280.0,280.0,4.431,2.956,4.484,23.954
25209.5,3.422,0.821,-35.209,1.765,9.544,5.063,37.084,4.81,-2.29,-2.693,0.0,38.6,39.5,9.334,1.689,6.164,3.337,6.326,4.019,-3.089,26.348,0.0,269.64,,280.0,280.0,4.495,2.963,4.538,23.91
25210.0,2.885,0.783,-33.139,1.744,9.46,5.063,37.084,4.81,-2.29,-2.693,0.0,38.6,39.5,9.6,1.653,6.255,3.103,6.396,3.768,-3.089,26.348,0.0,269.34,,280.0,280.0,4.961,2.971,4.59,23.903
25210.5,2.885,0.783,-33.139,1.744,9.46,5.063,37.084,4.81,-2.29,-2.693,0.0,38.6,39.5,9.6,1.653,6.241,2.592,6.384,3.44,-3.089,26.348,0.0,269.34,,280.0,280.0,4.88,2.97,4.573,23.841
25211.0,2.885,0.783,-33.139,1.744,9.46,5.063,37.084,4.81,-2.29,-2.693,0.0,38.6,39.5,9.6,1.653,6.18,2.139,6.318,3.099,-3.089,26.348,0.0,269.74,,280.0,280.0,4.664,2.968,4.543,23.821
25211.5,2.885,0.783,-33.139,1.744,9.46,5.063,37.084,4.81,-2.29,-2.693,0.0,38.6,39.5,9.6,1.653,6.079,2.363,6.273,3.326,-3.089,26.348,0.0,269.74,,280.0,280.0,4.434,2.967,4.479,23.857
25212.0,2.885,0.783,-33.139,1.744,9.46,5.066,37.095,4.783,-2.302,-2.685,0.0,38.626,39.529,9.6,1.653,6.056,3.077,6.293,3.791,-3.087,26.346,0.0,269.74,,280.0,280.0,4.51,2.965,4.545,23.859
25212.5,2.885,0.783,-33.139,1.744,9.46,5.066,37.095,4.783,-2.302,-2.685,0.0,38.6,39.5,9.6,1.653,6.199,3.35,6.377,3.88,-3.087,26.346,0.0,269.74,,280.0,280.0,4.804,2.964,4.603,23.863
25213.0,2.843,0.707,-34.839,1.69,9.478,5.066,37.095,4.783,-2.302,-2.685,0.0,38.6,39.5,9.576,1.793,6.258,2.975,6.439,3.637,-3.087,26.346,0.0,269.74,,280.0,280.0,4.952,2.963,4.603,23.955
25213.5,2.843,0.707,-34.839,1.69,9.478,5.066,37.095,4.783,-2.302,-2.685,0.0,38.6,39.5,9.576,1.793,6.156,2.37,6.342,3.172,-3.087,26.346,0.0,269.74,,280.0,280.0,4.827,2.961,4.544,23.937
25214.0,2.843,0.707,-34.839,1.69,9.478,5.066,37.095,4.783,-2.302,-2.685,0.0,38.6,39.5,9.576,1.793,6.074,2.097,6.27,3.06,-3.087,26.346,0.0,269.24,,280.0,280.0,4.51,2.959,4.511,23.962
25214.5,2.843,0.707,-34.839,1.69,9.478,5.066,37.095,4.783,-2.302,-2.685,0.0,38.6,39.5,9.576,1.793,5.992,2.546,6.223,3.179,-3.087,26.346,0.0,269.24,,280.0,280.0,4.375,2.957,4.452,23.986
25215.0,2.843,0.707,-34.839,1.69,9.478,5.066,37.095,4.783,-2.302,-2.685,0.0,38.6,39.5,9.576,1.793,6.021,2.93,6.262,3.723,-3.087,26.346,0.0,269.64,,280.0,280.0,4.485,2.955,4.438,23.981
25215.5,2.843,0.707,-34.839,1.69,9.478,5.116,37.087,4.768,-2.311,-2.697,0.0,38.63,39.515,9.576,1.793,6.098,2.846,6.326,3.726,-3.084,26.344,0.0,269.64,,280.0,280.0,4.734,2.953,4.506,23.925
25216.0,2.843,0.707,-34.839,1.69,9.478,5.116,37.087,4.768,-2.311,-2.697,0.0,38.6,39.5,9.576,1.793,6.141,2.423,6.323,3.412,-3.084,26.344,0.0,269.94,,280.0,280.0,4.749,2.952,4.479,23.923
25216.5,3.02,0.762,-35.209,1.823,9.471,5.116,37.087,4.768,-2.311,-2.697,0.0,38.6,39.5,9.516,1.649,6.116,2.195,6.291,3.089,-3.084,26.344,0.0,269.94,,280.0,280.0,4.575,2.95,4.413,23.882
25217.0,3.02,0.762,-35.209,1.823,9.471,5.116,37.087,4.768,-2.311,-2.697,0.0,38.6,39.5,9.516,1.649,5.916,2.397,6.174,3.339,-3.084,26.344,0.0,270.14,,280.0,280.0,4.423,2.951,4.353,23.857
25217.5,3.02,0.762,-35.209,1.823,9.471,5.116,37.087,4.768,-2.311,-2.697,0.0,38.6,39.5,9.516,1.649,5.981,3.105,6.232,3.934,-3.084,26.344,0.0,270.14,,280.0,280.0,4.457,2.952,4.342,23.862
25218.0,3.02,0.762,-35.209,1.823,9.471,5.116,37.087,4.768,-2.311,-2.697,0.0,38.6,39.5,9.516,1.649,6.151,3.133,6.277,3.765,-3.084,26.344,0.0,269.04,,280.0,280.0,4.813,2.953,4.403,23.839
25218.5,3.02,0.762,-35.209,1.823,9.471,5.116,37.014,4.81,-2.35,-2.693,0.0,38.642,39.531,9.516,1.649,6.148,2.717,6.308,3.432,-3.086,26.351,0.0,269.04,,280.0,280.0,4.831,2.954,4.44,23.834
25219.0,3.02,0.762,-35.209,1.823,9.471,5.116,37.014,4.81,-2.35,-2.693,0.0,38.6,39.5,9.516,1.649,6.108,2.326,6.277,3.139,-3.086,26.351,0.0,269.84,,280.0,280.0,4.651,2.955,4.396,23.759
25219.5,3.365,0.837,-35.209,1.716,9.498,5.116,37.014,4.81,-2.35,-2.693,0.0,38.6,39.5,9.528,1.976,5.994,1.915,6.178,2.839,-3.086,26.351,0.0,269.84,,280.0,280.0,4.462,2.956,4.324,23.702
25220.0,3.365,0.837,-35.209,1.716,9.498,5.116,37.014,4.81,-2.35,-2.693,0.0,38.6,39.5,9.528,1.976,5.912,2.213,6.112,3.182,-3.086,26.351,0.0,269.14,,280.0,280.0,4.231,2.963,4.293,23.674
25220.5,3.365,0.837,-35.209,1.716,9.498,5.116,37.014,4.81,-2.35,-2.693,0.0,38.6,39.5,9.528,1.976,6.005,2.758,6.19,3.433,-3.086,26.351,0.0,269.14,,280.0,280.0,4.355,2.97,4.349,23.645
25221.0,3.365,0.837,-35.209,1.716,9.498,5.116,37.014,4.81,-2.35,-2.693,0.0,38.6,39.5,9.528,1.976,6.033,2.552,6.226,3.272,-3.086,26.351,0.0,269.74,,280.0,280.0,4.596,2.976,4.361,23.627
25221.5,3.365,0.837,-35.209,1.716,9.498,5.083,37.051,4.832,-2.345,-2.693,0.0,38.641,39.536,9.528,1.976,5.988,2.386,6.185,3.133,-3.081,26.354,0.0,269.74,,280.0,280.0,4.521,2.983,4.329,23.624
25222.0,3.365,0.837,-35.209,1.716,9.498,5.083,37.051,4.832,-2.345,-2.693,0.0,38.6,39.5,9.528,1.976,5.935,2.226,6.126,3.002,-3.081,26.354,0.0,269.44,,280.0,280.0,4.423,2.989,4.293,23.672
25222.5,3.365,0.837,-35.209,1.716,9.498,5.083,37.051,4.832,-2.345,-2.693,0.0,38.6,39.5,9.528,1.976,5.886,2.182,6.078,3.073,-3.081,26.354,0.0,269.44,,280.0,280.0,4.323,2.995,4.279,23.73
25223.0,2.342,0.659,-33.969,1.772,9.451,5.083,37.051,4.832,-2.345,-2.693,0.0,38.6,39.5,9.602,1.674,5.862,2.637,6.122,3.519,-3.081,26.354,0.0,269.94,,280.0,280.0,4.305,3.001,4.296,23.759
25223.5,2.342,0.659,-33.969,1.772,9.451,5.083,37.051,4.832,-2.345,-2.693,0.0,38.6,39.5,9.602,1.674,5.947,3.008,6.171,3.682,-3.081,26.354,0.0,269.94,,280.0,280.0,4.535,2.99,4.329,23.758
25224.0,2.342,0.659,-33.969,1.772,9.451,5.083,37.051,4.832,-2.345,-2.693,0.0,38.6,39.5,9.602,1.674,6.037,2.42,6.18,3.21,-3.081,26.354,0.0,269.94,,280.0,280.0,4.702,2.98,4.338,23.758
25224.5,2.342,0.659,-33.969,1.772,9.451,5.083,37.051,4.832,-2.345,-2.693,0.0,38.6,39.5,9.602,1.674,5.952,2.073,6.12,2.891,-3.081,26.354,0.0,269.94,,280.0,280.0,4.462,2.969,4.309,23.774
25225.0,2.342,0.659,-33.969,1.772,9.451,5.057,37.072,4.805,-2.346,-2.69,0.0,38.647,39.561,9.602,1.674,5.847,2.212,6.078,2.919,-3.073,26.348,0.0,270.24,,280.0,280.0,4.259,2.959,4.252,23.775
25225.5,2.342,0.659,-33.969,1.772,9.451,5.057,37.072,4.805,-2.346,-2.69,0.0,38.6,39.6,9.602,1.674,5.853,2.59,6.076,3.331,-3.073,26.348,0.0,270.24,,280.0,280.0,4.264,2.949,4.238,23.777
25226.0,2.948,0.81,-33.567,1.79,9.404,5.057,37.072,4.805,-2.346,-2.69,0.0,38.6,39.6,9.609,1.702,5.902,2.775,6.136,3.657,-3.073,26.348,0.0,269.94,,280.0,280.0,4.462,2.939,4.272,23.728
25226.5,2.948,0.81,-33.567,1.79,9.404,5.057,37.072,4.805,-2.346,-2.69,0.0,38.6,39.6,9.609,1.702,5.968,2.418,6.164,3.405,-3.073,26.348,0.0,269.94,,280.0,280.0,4.618,2.939,4.311,23.777
25227.0,2.948,0.81,-33.567,1.79,9.404,5.057,37.072,4.805,-2.346,-2.69,0.0,38.6,39.6,9.609,1.702,5.965,2.097,6.15,3.079,-3.073,26.348,0.0,269.94,,280.0,280.0,4.489,2.939,4.256,23.781
25227.5,2.948,0.81,-33.567,1.79,9.404,5.057,37.072,4.805,-2.346,-2.69,0.0,38.6,39.6,9.609,1.702,5.826,2.032,6.031,3.071,-3.073,26.348,0.0,269.94,,280.0,280.0,4.323,2.939,4.184,23.767
25228.0,2.948,0.81,-33.567,1.79,9.404,5.086,37.105,4.812,-2.347,-2.669,0.0,38.668,39.58,9.609,1.702,5.822,2.442,6.02,3.347,-3.057,26.371,0.0,269.64,,280.0,280.0,4.24,2.939,4.152,23.84
25228.5,2.948,0.81,-33.567,1.79,9.404,5.086,37.105,4.812,-2.347,-2.669,0.0,38.7,39.6,9.609,1.702,5.887,2.996,6.101,3.647,-3.057,26.371,0.0,269.64,,280.0,280.0,4.408,2.94,4.235,23.891
25229.0,2.948,0.81,-33.567,1.79,9.404,5.086,37.105,4.812,-2.347,-2.669,0.0,38.7,39.6,9.609,1.702,6.001,2.784,6.15,3.525,-3.057,26.371,0.0,269.54,,280.0,280.0,4.658,2.94,4.283,23.883
25229.5,3.099,0.717,-35.209,1.677,9.527,5.086,37.105,4.812,-2.347,-2.669,0.0,38.7,39.6,9.498,1.799,6.013,2.427,6.164,3.277,-3.057,26.371,0.0,269.54,,280.0,280.0,4.615,2.94,4.302,23.867
25230.0,3.099,0.717,-35.209,1.677,9.527,5.086,37.105,4.812,-2.347,-2.669,0.0,38.7,39.6,9.498,1.799,5.937,2.211,6.129,3.045,-3.057,26.371,0.0,269.74,,280.0,280.0,4.47,2.942,4.23,23.84
25230.5,3.099,0.717,-35.209,1.677,9.527,5.086,37.105,4.812,-2.347,-2.669,0.0,38.7,39.6,9.498,1.799,5.859,1.735,6.048,2.87,-3.057,26.371,0.0,269.74,,280.0,280.0,4.331,2.945,4.163,23.827
25231.0,3.099,0.717,-35.209,1.677,9.527,5.086,37.105,4.812,-2.347,-2.669,0.0,38.7,39.6,9.498,1.799,5.777,2.727,6.059,3.349,-3.057,26.371,0.0,269.64,,280.0,280.0,4.128,2.948,4.183,23.852
25231.5,3.099,0.717,-35.209,1.677,9.527,5.081,37.081,4.782,-2.332,-2.663,0.0,38.684,39.563,9.498,1.799,5.897,2.652,6.091,3.515,-3.051,26.371,0.0,269.64,,280.0,280.0,4.478,2.95,4.242,23.874
25232.0,3.099,0.717,-35.209,1.677,9.527,5.081,37.081,4.782,-2.332,-2.663,0.0,38.7,39.6,9.498,1.799,5.956,2.415,6.124,3.357,-3.051,26.371,0.0,269.64,,280.0,280.0,4.539,2.952,4.273,23.885
25232.5,3.041,0.711,-35.209,1.741,9.529,5.081,37.081,4.782,-2.332,-2.663,0.0,38.7,39.6,9.351,1.761,5.917,2.171,6.099,3.024,-3.051,26.371,0.0,269.64,,280.0,280.0,4.463,2.955,4.237,23.844
25233.0,3.041,0.711,-35.209,1.741,9.529,5.081,37.081,4.782,-2.332,-2.663,0.0,38.7,39.6,9.351,1.761,5.829,1.916,6.023,2.819,-3.051,26.371,0.0,269.54,,280.0,280.0,4.303,2.956,4.195,23.868
25233.5,3.041,0.711,-35.209,1.741,9.529,5.081,37.081,4.782,-2.332,-2.663,0.0,38.7,39.6,9.351,1.761,5.788,2.183,5.995,3.168,-3.051,26.371,0.0,269.54,,280.0,280.0,4.147,2.958,4.178,23.887
25234.0,3.041,0.711,-35.209,1.741,9.529,5.081,37.081,4.782,-2.332,-2.663,0.0,38.7,39.6,9.351,1.761,5.812,2.683,6.043,3.586,-3.051,26.371,0.0,269.54,,280.0,280.0,4.284,2.959,4.219,23.865
25234.5,3.041,0.711,-35.209,1.741,9.529,5.079,37.041,4.784,-2.337,-2.66,0.0,38.684,39.607,9.351,1.761,5.976,2.538,6.142,3.278,-3.054,26.37,0.0,269.54,,280.0,280.0,4.531,2.96,4.226,23.84
25235.0,3.041,0.711,-35.209,1.741,9.529,5.079,37.041,4.784,-2.337,-2.66,0.0,38.7,39.6,9.351,1.761,5.894,2.084,6.063,2.906,-3.054,26.37,0.0,269.54,,280.0,280.0,4.483,2.962,4.219,23.832
25235.5,3.041,0.711,-35.209,1.741,9.529,5.079,37.041,4.784,-2.337,-2.66,0.0,38.7,39.6,9.351,1.761,5.78,1.745,5.97,2.682,-3.054,26.37,0.0,269.54,,280.0,280.0,4.237,2.963,4.177,23.871
25236.0,2.943,0.786,-33.018,1.767,9.442,5.079,37.041,4.784,-2.337,-2.66,0.0,38.7,39.6,9.663,1.718,5.719,2.43,5.966,3.187,-3.054,26.37,0.0,269.14,,280.0,280.0,4.044,2.964,4.121,23.831
25236.5,2.943,0.786,-33.018,1.767,9.442,5.079,37.041,4.784,-2.337,-2.66,0.0,38.7,39.6,9.663,1.718,5.803,2.712,6.021,3.601,-3.054,26.37,0.0,269.14,,280.0,280.0,4.326,2.964,4.127,23.793
25237.0,2.943,0.786,-33.018,1.767,9.442,5.079,37.041,4.784,-2.337,-2.66,0.0,38.7,39.6,9.663,1.718,5.877,2.681,6.08,3.536,-3.054,26.37,0.0,269.24,,280.0,280.0,4.534,2.964,4.227,23.742
25237.5,2.943,0.786,-33.018,1.767,9.442,5.079,37.041,4.784,-2.337,-2.66,0.0,38.7,39.6,9.663,1.718,5.902,2.127,6.089,3.16,-3.054,26.37,0.0,269.24,,280.0,280.0,4.544,2.963,4.183,23.712
25238.0,2.943,0.786,-33.018,1.767,9.442,5.054,37.071,4.814,-2.317,-2.665,0.0,38.7,39.576,9.663,1.718,5.755,1.711,5.981,2.712,-3.048,26.381,0.0,268.74,,280.0,280.0,4.319,2.963,4.146,23.659
25238.5,2.943,0.786,-33.018,1.767,9.442,5.054,37.071,4.814,-2.317,-2.665,0.0,38.7,39.6,9.663,1.718,5.668,2.292,5.935,2.982,-3.048,26.381,0.0,268.74,,280.0,280.0,4.04,2.963,4.071,23.654
25239.0,3.119,0.694,-35.209,1.759,9.499,5.054,37.071,4.814,-2.317,-2.665,0.0,38.7,39.6,9.472,1.75,5.733,2.875,5.982,3.524,-3.048,26.381,0.0,269.44,,280.0,280.0,4.219,2.962,4.113,23.731
25239.5,3.119,0.694,-35.209,1.759,9.499,5.054,37.071,4.814,-2.317,-2.665,0.0,38.7,39.6,9.472,1.75,5.867,2.692,6.056,3.591,-3.048,26.381,0.0,269.44,,280.0,280.0,4.528,2.965,4.168,23.733
25240.0,3.119,0.694,-35.209,1.759,9.499,5.054,37.071,4.814,-2.317,-2.665,0.0,38.7,39.6,9.472,1.75,5.909,2.398,6.08,3.29,-3.048,26.381,0.0,269.24,,280.0,280.0,4.552,2.967,4.201,23.734
25240.5,3.119,0.694,-35.209,1.759,9.499,5.054,37.071,4.814,-2.317,-2.665,0.0,38.7,39.6,9.472,1.75,5.863,2.123,6.066,2.899,-3.048,26.381,0.0,269.24,,280.0,280.0,4.419,2.97,4.157,23.831
25241.0,3.119,0.694,-35.209,1.759,9.499,5.055,37.099,4.823,-2.312,-2.651,0.0,38.716,39.657,9.472,1.75,5.776,1.691,5.981,2.565,-3.036,26.384,0.0,269.34,,280.0,280.0,4.238,2.972,4.075,23.837
25241.5,3.119,0.694,-35.209,1.759,9.499,5.055,37.099,4.823,-2.312,-2.651,0.0,38.7,39.7,9.472,1.75,5.644,2.793,5.944,3.453,-3.036,26.384,0.0,269.34,,280.0,280.0,4.003,2.975,4.058,23.778
25242.0,3.119,0.694,-35.209,1.759,9.499,5.055,37.099,4.823,-2.312,-2.651,0.0,38.7,39.7,9.472,1.75,5.794,3.011,6.026,3.743,-3.036,26.384,0.0,269.54,,280.0,280.0,4.458,2.977,4.165,23.713
25242.5,3.536,0.838,-35.209,1.724,9.606,5.055,37.099,4.823,-2.312,-2.651,0.0,38.7,39.7,9.395,1.67,5.939,2.66,6.09,3.422,-3.036,26.384,0.0,269.54,,280.0,280.0,4.643,2.979,4.205,23.706
25243.0,3.536,0.838,-35.209,1.724,9.606,5.055,37.099,4.823,-2.312,-2.651,0.0,38.7,39.7,9.395,1.67,5.883,2.193,6.062,3.006,-3.036,26.384,0.0,269.84,,280.0,280.0,4.528,2.989,4.205,23.745
25243.5,3.536,0.838,-35.209,1.724,9.606,5.055,37.099,4.823,-2.312,-2.651,0.0,38.7,39.7,9.395,1.67,5.773,1.63,5.986,2.555,-3.036,26.384,0.0,269.84,,280.0,280.0,4.286,2.998,4.179,23.726
25244.0,3.536,0.838,-35.209,1.724,9.606,5.055,37.099,4.823,-2.312,-2.651,0.0,38.7,39.7,9.395,1.67,5.663,2.0,5.922,2.89,-3.036,26.384,0.0,269.84,,280.0,280.0,3.986,3.006,4.114,23.709
25244.5,3.536,0.838,-35.209,1.724,9.606,5.05,37.144,4.814,-2.315,-2.646,0.0,38.726,39.687,9.395,1.67,5.684,2.818,5.941,3.63,-3.033,26.397,0.0,269.84,,280.0,280.0,4.118,3.024,4.265,23.696
25245.0,3.536,0.838,-35.209,1.724,9.606,5.05,37.144,4.814,-2.315,-2.646,0.0,38.7,39.7,9.395,1.67,5.94,2.781,6.126,3.453,-3.033,26.397,0.0,269.54,,280.0,280.0,4.518,3.024,4.289,23.62
25245.5,2.43,0.648,-33.983,1.759,9.276,5.05,37.144,4.814,-2.315,-2.646,0.0,38.7,39.7,9.616,1.655,5.92,2.584,6.128,3.313,-3.033,26.397,0.0,269.54,,280.0,280.0,4.575,3.032,4.276,23.616
25246.0,2.43,0.648,-33.983,1.759,9.276,5.05,37.144,4.814,-2.315,-2.646,0.0,38.7,39.7,9.616,1.655,5.892,1.958,6.063,2.833,-3.033,26.397,0.0,270.04,,280.0,280.0,4.486,3.022,4.272,23.61
25246.5,2.43,0.648,-33.983,1.759,9.276,5.05,37.144,4.814,-2.315,-2.646,0.0,38.7,39.7,9.616,1.655,5.766,1.642,5.983,2.612,-3.033,26.397,0.0,270.04,,280.0,280.0,4.187,3.012,4.205,23.548
25247.0,2.43,0.648,-33.983,1.759,9.276,5.05,37.144,4.814,-2.315,-2.646,0.0,38.7,39.7,9.616,1.655,5.652,2.195,5.933,2.929,-3.033,26.397,0.0,269.94,,280.0,280.0,4.001,3.003,4.142,23.48
25247.5,2.43,0.648,-33.983,1.759,9.276,5.077,37.124,4.813,-2.33,-2.659,0.0,38.729,39.621,9.616,1.655,5.687,3.0,5.978,3.757,-3.031,26.404,0.0,269.94,,280.0,280.0,4.177,2.993,4.273,23.464
25248.0,2.43,0.648,-33.983,1.759,9.276,5.077,37.124,4.813,-2.33,-2.659,0.0,38.7,39.6,9.616,1.655,5.867,2.788,6.084,3.613,-3.031,26.404,0.0,269.74,,280.0,280.0,4.606,2.984,4.303,23.424
25248.5,3.287,0.771,-35.209,1.695,9.499,5.077,37.124,4.813,-2.33,-2.659,0.0,38.7,39.6,9.497,1.815,5.841,2.098,6.076,2.837,-3.031,26.404,0.0,269.74,,280.0,280.0,4.588,2.975,4.285,23.469
25249.0,3.287,0.771,-35.209,1.695,9.499,5.077,37.124,4.813,-2.33,-2.659,0.0,38.7,39.6,9.497,1.815,5.744,1.959,6.002,2.676,-3.031,26.404,0.0,269.64,,280.0,280.0,4.213,2.98,4.224,23.52
25249.5,3.287,0.771,-35.209,1.695,9.499,5.077,37.124,4.813,-2.33,-2.659,0.0,38.7,39.6,9.497,1.815,5.699,2.079,5.946,2.864,-3.031,26.404,0.0,269.64,,280.0,280.0,4.095,2.985,4.165,23.519
25250.0,3.287,0.771,-35.209,1.695,9.499,5.077,37.124,4.813,-2.33,-2.659,0.0,38.7,39.6,9.497,1.815,5.655,2.367,5.962,3.218,-3.031,26.404,0.0,270.24,,280.0,280.0,4.147,2.99,4.186,23.529
25250.5,3.287,0.771,-35.209,1.695,9.499,5.077,37.124,4.813,-2.33,-2.659,0.0,38.7,39.6,9.497,1.815,5.764,2.93,6.052,3.521,-3.031,26.404,0.0,270.24,,280.0,280.0,4.301,2.995,4.186,23.482
25251.0,3.287,0.771,-35.209,1.695,9.499,5.081,37.086,4.791,-2.349,-2.643,0.0,38.739,39.65,9.497,1.815,5.845,2.653,6.085,3.337,-3.034,26.403,0.0,270.44,,280.0,280.0,4.567,3.0,4.226,23.474
