t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
25251.5,3.287,0.771,-35.209,1.695,9.499,5.081,37.086,4.791,-2.349,-2.643,0.0,38.7,39.7,9.497,1.815,5.813,2.335,6.072,3.13,-3.034,26.403,0.0,270.44,,280.0,280.0,4.48,3.005,4.194,23.474
25252.0,2.836,0.745,-34.603,1.725,9.478,5.081,37.086,4.791,-2.349,-2.643,0.0,38.7,39.7,9.594,1.817,5.658,2.183,5.957,2.821,-3.034,26.403,0.0,270.54,,280.0,280.0,4.337,3.009,4.162,23.476
25252.5,2.836,0.745,-34.603,1.725,9.478,5.081,37.086,4.791,-2.349,-2.643,0.0,38.7,39.7,9.594,1.817,5.674,2.465,5.946,3.242,-3.034,26.403,0.0,270.54,,280.0,280.0,4.155,3.006,4.155,23.544
25253.0,2.836,0.745,-34.603,1.725,9.478,5.081,37.086,4.791,-2.349,-2.643,0.0,38.7,39.7,9.594,1.817,5.779,2.932,6.037,3.656,-3.034,26.403,0.0,270.14,,280.0,280.0,4.331,3.004,4.18,23.576
25253.5,2.836,0.745,-34.603,1.725,9.478,5.081,37.086,4.791,-2.349,-2.643,0.0,38.7,39.7,9.594,1.817,5.861,2.812,6.087,3.437,-3.034,26.403,0.0,270.14,,280.0,280.0,4.601,3.001,4.227,23.572
25254.0,2.836,0.745,-34.603,1.725,9.478,5.058,37.051,4.811,-2.352,-2.647,0.0,38.731,39.718,9.594,1.817,5.837,2.34,6.087,3.093,-3.032,26.417,0.0,270.04,,280.0,280.0,4.549,2.998,4.231,23.595
25254.5,2.836,0.745,-34.603,1.725,9.478,5.058,37.051,4.811,-2.352,-2.647,0.0,38.7,39.7,9.594,1.817,5.775,1.846,6.012,2.84,-3.032,26.417,0.0,270.04,,280.0,280.0,4.339,2.995,4.155,23.58
25255.0,3.283,0.802,-34.697,1.699,9.464,5.058,37.051,4.811,-2.352,-2.647,0.0,38.7,39.7,9.575,1.784,5.714,2.36,5.978,2.953,-3.032,26.417,0.0,270.14,,280.0,280.0,4.118,2.993,4.15,23.577
25255.5,3.283,0.802,-34.697,1.699,9.464,5.058,37.051,4.811,-2.352,-2.647,0.0,38.7,39.7,9.575,1.784,5.834,3.06,6.08,3.658,-3.032,26.417,0.0,270.14,,280.0,280.0,4.251,2.998,4.25,23.573
25256.0,3.283,0.802,-34.697,1.699,9.464,5.058,37.051,4.811,-2.352,-2.647,0.0,38.7,39.7,9.575,1.784,5.918,2.803,6.126,3.43,-3.032,26.417,0.0,270.24,,280.0,280.0,4.658,3.002,4.297,23.592
25256.5,3.283,0.802,-34.697,1.699,9.464,5.058,37.051,4.811,-2.352,-2.647,0.0,38.7,39.7,9.575,1.784,5.909,2.363,6.137,3.088,-3.032,26.417,0.0,270.24,,280.0,280.0,4.569,3.007,4.269,23.578
25257.0,3.283,0.802,-34.697,1.699,9.464,5.058,37.051,4.811,-2.352,-2.647,0.0,38.7,39.7,9.575,1.784,5.839,1.803,6.045,2.715,-3.032,26.417,0.0,270.14,,280.0,280.0,4.374,3.011,4.253,23.53
25257.5,3.283,0.802,-34.697,1.699,9.464,5.033,37.087,4.797,-2.335,-2.65,0.0,38.743,39.694,9.575,1.784,5.715,2.16,5.982,2.939,-3.029,26.415,0.0,270.14,,280.0,280.0,4.101,3.016,4.167,23.493
25258.0,3.283,0.802,-34.697,1.699,9.464,5.033,37.087,4.797,-2.335,-2.65,0.0,38.7,39.7,9.575,1.784,5.776,2.912,6.042,3.769,-3.029,26.415,0.0,270.64,,280.0,280.0,4.199,3.02,4.258,23.444
25258.5,3.55,0.846,-35.209,1.66,9.478,5.033,37.087,4.797,-2.335,-2.65,0.0,38.7,39.7,9.45,1.734,5.952,3.058,6.155,3.915,-3.029,26.415,0.0,270.64,,280.0,280.0,4.625,3.025,4.334,23.448
25259.0,3.55,0.846,-35.209,1.66,9.478,5.033,37.087,4.797,-2.335,-2.65,0.0,38.7,39.7,9.45,1.734,5.975,2.295,6.134,3.049,-3.029,26.415,0.0,270.44,,280.0,280.0,4.77,3.033,4.313,23.355
25259.5,3.55,0.846,-35.209,1.66,9.478,5.033,37.087,4.797,-2.335,-2.65,0.0,38.7,39.7,9.45,1.734,5.88,2.123,6.098,2.829,-3.029,26.415,0.0,270.44,,280.0,280.0,4.363,3.042,4.298,23.271
25260.0,3.55,0.846,-35.209,1.66,9.478,5.033,37.087,4.797,-2.335,-2.65,0.0,38.7,39.7,9.45,1.734,5.754,2.255,6.054,3.045,-3.029,26.415,0.0,269.64,,280.0,280.0,4.232,3.05,4.243,23.208
25260.5,3.55,0.846,-35.209,1.66,9.478,5.05,37.138,4.783,-2.34,-2.624,0.0,38.747,39.718,9.45,1.734,5.781,2.47,6.03,3.143,-3.017,26.416,0.0,269.64,,280.0,280.0,4.277,3.058,4.218,23.18
25261.0,3.55,0.846,-35.209,1.66,9.478,5.05,37.138,4.783,-2.34,-2.624,0.0,38.7,39.7,9.45,1.734,5.826,2.899,6.055,3.683,-3.017,26.416,0.0,269.74,,280.0,280.0,4.356,3.066,4.256,23.185
25261.5,2.658,0.75,-33.909,1.765,9.419,5.05,37.138,4.783,-2.34,-2.624,0.0,38.7,39.7,9.588,1.689,5.922,2.913,6.14,3.668,-3.017,26.416,0.0,269.74,,280.0,280.0,4.616,3.074,4.334,23.164
25262.0,2.658,0.75,-33.909,1.765,9.419,5.05,37.138,4.783,-2.34,-2.624,0.0,38.7,39.7,9.588,1.689,5.944,2.2,6.125,3.202,-3.017,26.416,0.0,270.14,,280.0,280.0,4.661,3.067,4.282,23.156
25262.5,2.658,0.75,-33.909,1.765,9.419,5.05,37.138,4.783,-2.34,-2.624,0.0,38.7,39.7,9.588,1.689,5.779,1.848,5.991,2.773,-3.017,26.416,0.0,270.14,,280.0,280.0,4.368,3.061,4.231,23.148
25263.0,2.658,0.75,-33.909,1.765,9.419,5.05,37.138,4.783,-2.34,-2.624,0.0,38.7,39.7,9.588,1.689,5.692,2.28,5.991,3.124,-3.017,26.416,0.0,270.04,,280.0,280.0,4.098,3.054,4.192,23.118
25263.5,2.658,0.75,-33.909,1.765,9.419,5.05,37.138,4.783,-2.34,-2.624,0.0,38.7,39.7,9.588,1.689,5.739,2.883,6.019,3.512,-3.017,26.416,0.0,270.04,,280.0,280.0,4.272,3.048,4.233,23.133
25264.0,2.658,0.75,-33.909,1.765,9.419,5.065,37.124,4.794,-2.345,-2.652,0.0,38.756,39.754,9.588,1.689,5.883,2.683,6.09,3.539,-3.014,26.419,0.0,270.24,,280.0,280.0,4.538,3.041,4.279,23.13
25264.5,2.658,0.75,-33.909,1.765,9.419,5.065,37.124,4.794,-2.345,-2.652,0.0,38.8,39.8,9.588,1.689,5.912,2.31,6.09,3.075,-3.014,26.419,0.0,270.24,,280.0,280.0,4.549,3.035,4.299,23.099
25265.0,2.696,0.727,-33.938,1.788,9.429,5.065,37.124,4.794,-2.345,-2.652,0.0,38.8,39.8,9.566,1.697,5.825,1.968,6.038,2.754,-3.014,26.419,0.0,270.24,,280.0,280.0,4.347,3.029,4.2,23.105
25265.5,2.696,0.727,-33.938,1.788,9.429,5.065,37.124,4.794,-2.345,-2.652,0.0,38.8,39.8,9.566,1.697,5.658,1.741,5.814,2.547,-3.014,26.419,0.0,270.24,,280.0,280.0,4.146,3.023,4.131,23.042
25266.0,2.696,0.727,-33.938,1.788,9.429,5.065,37.124,4.794,-2.345,-2.652,0.0,38.8,39.8,9.566,1.697,5.542,2.157,5.752,3.042,-3.014,26.419,0.0,269.64,,280.0,280.0,3.94,3.018,4.166,22.988
25266.5,2.696,0.727,-33.938,1.788,9.429,5.065,37.124,4.794,-2.345,-2.652,0.0,38.8,39.8,9.566,1.697,5.675,2.758,5.896,3.308,-3.014,26.419,0.0,269.64,,280.0,280.0,4.123,3.013,4.208,23.067
25267.0,2.696,0.727,-33.938,1.788,9.429,5.059,37.093,4.806,-2.375,-2.64,0.0,38.759,39.702,9.566,1.697,5.714,2.473,5.904,3.123,-3.024,26.421,0.0,269.64,,280.0,280.0,4.409,3.007,4.197,23.114
25267.5,2.696,0.727,-33.938,1.788,9.429,5.059,37.093,4.806,-2.375,-2.64,0.0,38.8,39.7,9.566,1.697,5.712,2.194,5.913,2.903,-3.024,26.421,0.0,269.64,,280.0,280.0,4.304,3.002,4.185,23.211
25268.0,2.509,0.621,-35.18,1.778,9.514,5.059,37.093,4.806,-2.375,-2.64,0.0,38.8,39.7,9.47,1.72,5.629,1.818,5.843,2.652,-3.024,26.421,0.0,270.14,,280.0,280.0,4.18,2.997,4.143,23.262
25268.5,2.509,0.621,-35.18,1.778,9.514,5.059,37.093,4.806,-2.375,-2.64,0.0,38.8,39.7,9.47,1.72,5.541,1.976,5.792,2.703,-3.024,26.421,0.0,270.14,,280.0,280.0,3.985,2.989,4.076,23.206
25269.0,2.509,0.621,-35.18,1.778,9.514,5.059,37.093,4.806,-2.375,-2.64,0.0,38.8,39.7,9.47,1.72,5.543,2.255,5.771,2.87,-3.024,26.421,0.0,269.54,,280.0,280.0,4.003,2.981,4.094,23.155
25269.5,2.509,0.621,-35.18,1.778,9.514,5.059,37.093,4.806,-2.375,-2.64,0.0,38.8,39.7,9.47,1.72,5.611,2.705,5.856,3.515,-3.024,26.421,0.0,269.54,,280.0,280.0,4.11,2.974,4.101,23.156
25270.0,2.509,0.621,-35.18,1.778,9.514,5.056,37.058,4.781,-2.387,-2.63,0.0,38.768,39.728,9.47,1.72,5.718,1.987,5.882,2.89,-3.024,26.418,0.0,269.74,,280.0,280.0,4.422,2.966,4.138,23.156
25270.5,2.509,0.621,-35.18,1.778,9.514,5.056,37.058,4.781,-2.387,-2.63,0.0,38.8,39.7,9.47,1.72,5.658,1.725,5.842,2.551,-3.024,26.418,0.0,269.74,,280.0,280.0,4.119,2.959,4.103,23.173
25271.0,2.509,0.621,-35.18,1.778,9.514,5.056,37.058,4.781,-2.387,-2.63,0.0,38.8,39.7,9.47,1.72,5.587,2.059,5.793,2.839,-3.024,26.418,0.0,269.74,,280.0,280.0,3.944,2.951,4.036,23.211
25271.5,3.046,0.693,-35.209,1.764,9.484,5.056,37.058,4.781,-2.387,-2.63,0.0,38.8,39.7,9.46,1.676,5.598,2.4,5.824,3.283,-3.024,26.418,0.0,269.74,,280.0,280.0,4.07,2.944,4.033,23.285
25272.0,3.046,0.693,-35.209,1.764,9.484,5.056,37.058,4.781,-2.387,-2.63,0.0,38.8,39.7,9.46,1.676,5.67,2.841,5.892,3.414,-3.024,26.418,0.0,269.84,,280.0,280.0,4.276,2.946,4.126,23.418
25272.5,3.046,0.693,-35.209,1.764,9.484,5.056,37.058,4.781,-2.387,-2.63,0.0,38.8,39.7,9.46,1.676,5.774,2.717,5.969,3.385,-3.024,26.418,0.0,269.84,,280.0,280.0,4.454,2.947,4.142,23.448
25273.0,3.046,0.693,-35.209,1.764,9.484,5.056,37.058,4.781,-2.387,-2.63,0.0,38.8,39.7,9.46,1.676,5.773,2.369,5.947,3.06,-3.024,26.418,0.0,269.84,,280.0,280.0,4.461,2.949,4.121,23.442
25273.5,3.046,0.693,-35.209,1.764,9.484,5.051,37.075,4.781,-2.376,-2.632,0.0,38.776,39.691,9.46,1.676,5.606,2.152,5.841,2.877,-3.019,26.412,0.0,269.84,,280.0,280.0,4.287,2.95,4.069,23.44
25274.0,3.046,0.693,-35.209,1.764,9.484,5.051,37.075,4.781,-2.376,-2.632,0.0,38.8,39.7,9.46,1.676,5.629,2.724,5.886,3.527,-3.019,26.412,0.0,269.44,,280.0,280.0,4.119,2.952,4.078,23.483
25274.5,3.064,0.817,-33.303,1.766,9.373,5.051,37.075,4.781,-2.376,-2.632,0.0,38.8,39.7,9.707,1.638,5.847,2.988,6.031,3.869,-3.019,26.412,0.0,269.44,,280.0,280.0,4.441,2.954,4.133,23.483
25275.0,3.064,0.817,-33.303,1.766,9.373,5.051,37.075,4.781,-2.376,-2.632,0.0,38.8,39.7,9.707,1.638,5.9,2.455,6.034,3.267,-3.019,26.412,0.0,269.84,,280.0,280.0,4.684,2.955,4.221,23.516
25275.5,3.064,0.817,-33.303,1.766,9.373,5.051,37.075,4.781,-2.376,-2.632,0.0,38.8,39.7,9.707,1.638,5.882,2.108,6.015,2.926,-3.019,26.412,0.0,269.84,,280.0,280.0,4.414,2.957,4.219,23.5
25276.0,3.064,0.817,-33.303,1.766,9.373,5.051,37.075,4.781,-2.376,-2.632,0.0,38.8,39.7,9.707,1.638,5.751,1.915,5.938,2.69,-3.019,26.412,0.0,269.64,,280.0,280.0,4.233,2.959,4.113,23.493
25276.5,3.064,0.817,-33.303,1.766,9.373,5.043,37.129,4.836,-2.347,-2.639,0.0,38.777,39.702,9.707,1.638,5.634,2.103,5.88,2.76,-3.028,26.418,0.0,269.64,,280.0,280.0,4.073,2.961,4.149,23.5
25277.0,3.064,0.817,-33.303,1.766,9.373,5.043,37.129,4.836,-2.347,-2.639,0.0,38.8,39.7,9.707,1.638,5.698,2.497,5.927,3.358,-3.028,26.418,0.0,269.44,,280.0,280.0,4.094,2.962,4.168,23.507
25277.5,3.064,0.817,-33.303,1.766,9.373,5.043,37.129,4.836,-2.347,-2.639,0.0,38.8,39.7,9.707,1.638,5.773,2.215,5.944,3.128,-3.028,26.418,0.0,269.44,,280.0,280.0,4.37,2.964,4.192,23.452
25278.0,3.028,0.756,-35.209,1.712,9.453,5.043,37.129,4.836,-2.347,-2.639,0.0,38.8,39.7,9.457,1.81,5.736,1.976,5.914,2.751,-3.028,26.418,0.0,269.44,,280.0,280.0,4.265,2.966,4.168,23.357
25278.5,3.028,0.756,-35.209,1.712,9.453,5.043,37.129,4.836,-2.347,-2.639,0.0,38.8,39.7,9.457,1.81,5.656,1.853,5.869,2.611,-3.028,26.418,0.0,269.44,,280.0,280.0,4.094,2.967,4.124,23.349
25279.0,3.028,0.756,-35.209,1.712,9.453,5.043,37.129,4.836,-2.347,-2.639,0.0,38.8,39.7,9.457,1.81,5.585,1.853,5.79,2.651,-3.028,26.418,0.0,269.14,,280.0,280.0,3.997,2.968,4.077,23.281
25279.5,3.028,0.756,-35.209,1.712,9.453,5.043,37.129,4.836,-2.347,-2.639,0.0,38.8,39.7,9.457,1.81,5.543,2.101,5.792,2.956,-3.028,26.418,0.0,269.14,,280.0,280.0,3.97,2.969,4.077,23.121
25280.0,3.028,0.756,-35.209,1.712,9.453,5.078,37.119,4.789,-2.37,-2.652,0.0,38.773,39.699,9.457,1.81,5.605,2.603,5.842,3.155,-3.035,26.415,0.0,269.34,,280.0,280.0,4.098,2.97,4.085,23.059
25280.5,3.028,0.756,-35.209,1.712,9.453,5.078,37.119,4.789,-2.37,-2.652,0.0,38.8,39.7,9.457,1.81,5.631,2.206,5.832,2.891,-3.035,26.415,0.0,269.34,,280.0,280.0,4.301,2.971,4.082,23.013
25281.0,2.651,0.727,-33.959,1.814,9.416,5.078,37.119,4.789,-2.37,-2.652,0.0,38.8,39.7,9.549,1.648,5.566,1.737,5.763,2.567,-3.035,26.415,0.0,269.94,,280.0,280.0,4.14,2.972,4.061,22.989
25281.5,2.651,0.727,-33.959,1.814,9.416,5.078,37.119,4.789,-2.37,-2.652,0.0,38.8,39.7,9.549,1.648,5.453,1.818,5.711,2.512,-3.035,26.415,0.0,269.94,,280.0,280.0,3.908,2.966,3.999,22.962
25282.0,2.651,0.727,-33.959,1.814,9.416,5.078,37.119,4.789,-2.37,-2.652,0.0,38.8,39.7,9.549,1.648,5.455,2.059,5.688,2.741,-3.035,26.415,0.0,269.64,,280.0,280.0,3.873,2.961,3.986,22.958
25282.5,2.651,0.727,-33.959,1.814,9.416,5.078,37.119,4.789,-2.37,-2.652,0.0,38.8,39.7,9.549,1.648,5.502,2.315,5.728,3.129,-3.035,26.415,0.0,269.64,,280.0,280.0,3.986,2.956,3.992,22.91
25283.0,2.651,0.727,-33.959,1.814,9.416,5.062,37.071,4.797,-2.397,-2.635,0.0,38.768,39.727,9.549,1.648,5.562,2.181,5.776,3.027,-3.042,26.411,0.0,269.44,,280.0,280.0,4.169,2.951,4.003,22.987
25283.5,2.651,0.727,-33.959,1.814,9.416,5.062,37.071,4.797,-2.397,-2.635,0.0,38.8,39.7,9.549,1.648,5.553,1.937,5.771,2.784,-3.042,26.411,0.0,269.44,,280.0,280.0,4.136,2.946,3.974,23.097
25284.0,2.651,0.727,-33.959,1.814,9.416,5.062,37.071,4.797,-2.397,-2.635,0.0,38.8,39.7,9.549,1.648,5.404,1.68,5.632,2.498,-3.042,26.411,0.0,269.64,,280.0,280.0,4.011,2.941,3.923,23.085
25284.5,2.863,0.77,-33.716,1.762,9.443,5.062,37.071,4.797,-2.397,-2.635,0.0,38.8,39.7,9.616,1.765,5.355,2.046,5.62,2.601,-3.042,26.411,0.0,269.64,,280.0,280.0,3.804,2.937,3.889,23.092
25285.0,2.863,0.77,-33.716,1.762,9.443,5.062,37.071,4.797,-2.397,-2.635,0.0,38.8,39.7,9.616,1.765,5.4,2.18,5.645,2.881,-3.042,26.411,0.0,269.54,,280.0,280.0,3.905,2.935,3.912,23.119
25285.5,2.863,0.77,-33.716,1.762,9.443,5.062,37.071,4.797,-2.397,-2.635,0.0,38.8,39.7,9.616,1.765,5.49,2.195,5.692,3.08,-3.042,26.411,0.0,269.54,,280.0,280.0,4.026,2.934,3.93,23.141
25286.0,2.863,0.77,-33.716,1.762,9.443,5.062,37.071,4.797,-2.397,-2.635,0.0,38.8,39.7,9.616,1.765,5.525,1.913,5.715,2.787,-3.042,26.411,0.0,269.34,,280.0,280.0,4.114,2.933,3.937,23.113
25286.5,2.863,0.77,-33.716,1.762,9.443,5.063,37.065,4.81,-2.402,-2.643,0.0,38.766,39.765,9.616,1.765,5.502,1.775,5.683,2.588,-3.034,26.409,0.0,269.34,,280.0,280.0,3.985,2.932,3.917,22.998
25287.0,2.863,0.77,-33.716,1.762,9.443,5.063,37.065,4.81,-2.402,-2.643,0.0,38.8,39.8,9.616,1.765,5.425,1.609,5.627,2.481,-3.034,26.409,0.0,269.54,,280.0,280.0,3.887,2.931,3.868,22.926
25287.5,3.015,0.693,-35.209,1.783,9.514,5.063,37.065,4.81,-2.402,-2.643,0.0,38.8,39.8,9.457,1.758,5.404,2.403,5.642,3.047,-3.034,26.409,0.0,269.54,,280.0,280.0,3.785,2.93,3.844,22.967
25288.0,3.015,0.693,-35.209,1.783,9.514,5.063,37.065,4.81,-2.402,-2.643,0.0,38.8,39.8,9.457,1.758,5.518,2.347,5.703,3.086,-3.034,26.409,0.0,269.34,,280.0,280.0,4.124,2.931,3.887,22.931
25288.5,3.015,0.693,-35.209,1.783,9.514,5.063,37.065,4.81,-2.402,-2.643,0.0,38.8,39.8,9.457,1.758,5.53,2.043,5.735,2.83,-3.034,26.409,0.0,269.34,,280.0,280.0,4.164,2.932,3.927,22.895
25289.0,3.015,0.693,-35.209,1.783,9.514,5.063,37.065,4.81,-2.402,-2.643,0.0,38.8,39.8,9.457,1.758,5.484,1.865,5.7,2.578,-3.034,26.409,0.0,269.34,,280.0,280.0,4.034,2.934,3.92,22.864
25289.5,3.015,0.693,-35.209,1.783,9.514,5.048,37.097,4.814,-2.391,-2.63,0.0,38.765,39.724,9.457,1.758,5.385,1.575,5.625,2.378,-3.034,26.419,0.0,269.34,,280.0,280.0,3.907,2.935,3.878,22.864
25290.0,3.015,0.693,-35.209,1.783,9.514,5.048,37.097,4.814,-2.391,-2.63,0.0,38.8,39.7,9.457,1.758,5.317,1.787,5.592,2.604,-3.034,26.419,0.0,269.04,,280.0,280.0,3.74,2.936,3.84,22.827
25290.5,3.015,0.693,-35.209,1.783,9.514,5.048,37.097,4.814,-2.391,-2.63,0.0,38.8,39.7,9.457,1.758,5.377,2.43,5.652,3.182,-3.034,26.419,0.0,269.04,,280.0,280.0,3.825,2.938,3.894,22.809
25291.0,3.195,0.763,-35.209,1.744,9.451,5.048,37.097,4.814,-2.391,-2.63,0.0,38.8,39.7,9.53,1.783,5.486,2.241,5.722,2.88,-3.034,26.419,0.0,269.14,,280.0,280.0,4.16,2.939,3.924,22.762
25291.5,3.195,0.763,-35.209,1.744,9.451,5.048,37.097,4.814,-2.391,-2.63,0.0,38.8,39.7,9.53,1.783,5.466,1.77,5.71,2.63,-3.034,26.419,0.0,269.14,,280.0,280.0,4.082,2.943,3.911,22.754
25292.0,3.195,0.763,-35.209,1.744,9.451,5.048,37.097,4.814,-2.391,-2.63,0.0,38.8,39.7,9.53,1.783,5.386,1.469,5.629,2.425,-3.034,26.419,0.0,269.44,,280.0,280.0,3.894,2.947,3.914,22.756
25292.5,3.195,0.763,-35.209,1.744,9.451,5.048,37.097,4.814,-2.391,-2.63,0.0,38.8,39.7,9.53,1.783,5.284,1.74,5.586,2.569,-3.034,26.419,0.0,269.44,,280.0,280.0,3.727,2.951,3.83,22.753
25293.0,3.195,0.763,-35.209,1.744,9.451,5.059,37.107,4.796,-2.398,-2.629,0.0,38.756,39.692,9.53,1.783,5.298,2.085,5.584,2.691,-3.034,26.416,0.0,269.94,,280.0,280.0,3.795,2.955,3.8,22.817
25293.5,3.195,0.763,-35.209,1.744,9.451,5.059,37.107,4.796,-2.398,-2.629,0.0,38.8,39.7,9.53,1.783,5.381,2.099,5.587,2.756,-3.034,26.416,0.0,269.94,,280.0,280.0,3.915,2.959,3.872,22.833
25294.0,3.464,0.817,-35.209,1.722,9.484,5.059,37.107,4.796,-2.398,-2.629,0.0,38.8,39.7,9.492,1.608,5.405,1.995,5.632,2.753,-3.034,26.416,0.0,269.24,,280.0,280.0,3.956,2.963,3.867,22.812
25294.5,3.464,0.817,-35.209,1.722,9.484,5.059,37.107,4.796,-2.398,-2.629,0.0,38.8,39.7,9.492,1.608,5.394,1.725,5.613,2.55,-3.034,26.416,0.0,269.24,,280.0,280.0,3.946,2.971,3.867,22.809
25295.0,3.464,0.817,-35.209,1.722,9.484,5.059,37.107,4.796,-2.398,-2.629,0.0,38.8,39.7,9.492,1.608,5.332,1.485,5.563,2.42,-3.034,26.416,0.0,269.34,,280.0,280.0,3.82,2.979,3.843,22.786
25295.5,3.464,0.817,-35.209,1.722,9.484,5.059,37.107,4.796,-2.398,-2.629,0.0,38.8,39.7,9.492,1.608,5.268,1.641,5.512,2.539,-3.034,26.416,0.0,269.34,,280.0,280.0,3.7,2.987,3.796,22.792
25296.0,3.464,0.817,-35.209,1.722,9.484,5.075,37.113,4.808,-2.398,-2.646,0.0,38.763,39.737,9.492,1.608,5.264,2.101,5.545,2.687,-3.032,26.414,0.0,269.84,,280.0,280.0,3.74,2.995,3.756,22.863
25296.5,3.464,0.817,-35.209,1.722,9.484,5.075,37.113,4.808,-2.398,-2.646,0.0,38.8,39.7,9.492,1.608,5.332,2.034,5.56,2.77,-3.032,26.414,0.0,269.84,,280.0,280.0,3.899,3.003,3.791,22.836
25297.0,3.103,0.807,-33.761,1.756,9.459,5.075,37.113,4.808,-2.398,-2.646,0.0,38.8,39.7,9.696,1.637,5.39,1.92,5.6,2.82,-3.032,26.414,0.0,269.24,,280.0,280.0,3.924,3.01,3.822,22.816
25297.5,3.103,0.807,-33.761,1.756,9.459,5.075,37.113,4.808,-2.398,-2.646,0.0,38.8,39.7,9.696,1.637,5.365,1.787,5.617,2.646,-3.032,26.414,0.0,269.24,,280.0,280.0,3.932,3.012,3.799,22.863
25298.0,3.103,0.807,-33.761,1.756,9.459,5.075,37.113,4.808,-2.398,-2.646,0.0,38.8,39.7,9.696,1.637,5.278,1.679,5.533,2.527,-3.032,26.414,0.0,269.64,,280.0,280.0,3.854,3.013,3.775,22.902
25298.5,3.103,0.807,-33.761,1.756,9.459,5.075,37.113,4.808,-2.398,-2.646,0.0,38.8,39.7,9.696,1.637,5.272,2.216,5.566,2.821,-3.032,26.414,0.0,269.64,,280.0,280.0,3.754,3.015,3.756,22.986
25299.0,3.103,0.807,-33.761,1.756,9.459,5.075,37.113,4.808,-2.398,-2.646,0.0,38.8,39.7,9.696,1.637,5.37,2.198,5.602,2.863,-3.032,26.414,0.0,269.34,,280.0,280.0,3.969,3.016,3.805,23.003
25299.5,3.103,0.807,-33.761,1.756,9.459,5.057,37.067,4.787,-2.424,-2.642,0.0,38.748,39.667,9.696,1.637,5.418,1.968,5.624,2.694,-3.039,26.41,0.0,269.34,,280.0,280.0,4.008,3.018,3.825,23.003
25300.0,3.103,0.807,-33.761,1.756,9.459,5.057,37.067,4.787,-2.424,-2.642,0.0,38.7,39.7,9.696,1.637,5.393,1.762,5.62,2.519,-3.039,26.41,0.0,269.74,,280.0,280.0,3.926,3.019,3.846,23.0
25300.5,2.597,0.674,-35.033,1.764,9.456,5.057,37.067,4.787,-2.424,-2.642,0.0,38.7,39.7,9.535,1.924,5.358,1.676,5.6,2.474,-3.039,26.41,0.0,269.74,,280.0,280.0,3.823,3.02,3.794,22.979
25301.0,2.597,0.674,-35.033,1.764,9.456,5.057,37.067,4.787,-2.424,-2.642,0.0,38.7,39.7,9.535,1.924,5.284,1.568,5.54,2.489,-3.039,26.41,0.0,270.14,,280.0,280.0,3.777,3.014,3.764,22.986
25301.5,2.597,0.674,-35.033,1.764,9.456,5.057,37.067,4.787,-2.424,-2.642,0.0,38.7,39.7,9.535,1.924,5.32,2.3,5.565,2.957,-3.039,26.41,0.0,270.14,,280.0,280.0,3.72,3.007,3.77,23.033
25302.0,2.597,0.674,-35.033,1.764,9.456,5.057,37.067,4.787,-2.424,-2.642,0.0,38.7,39.7,9.535,1.924,5.436,2.176,5.616,2.909,-3.039,26.41,0.0,270.24,,280.0,280.0,4.035,3.0,3.796,23.104
25302.5,2.597,0.674,-35.033,1.764,9.456,5.037,37.043,4.791,-2.429,-2.648,0.0,38.748,39.697,9.535,1.924,5.452,1.926,5.631,2.699,-3.033,26.417,0.0,270.24,,280.0,280.0,4.034,2.993,3.816,23.08
25303.0,2.597,0.674,-35.033,1.764,9.456,5.037,37.043,4.791,-2.429,-2.648,0.0,38.7,39.7,9.535,1.924,5.385,1.666,5.572,2.492,-3.033,26.417,0.0,270.04,,280.0,280.0,3.927,2.987,3.816,23.117
25303.5,2.778,0.66,-35.209,1.775,9.588,5.037,37.043,4.791,-2.429,-2.648,0.0,38.7,39.7,9.453,1.696,5.3,1.736,5.556,2.624,-3.033,26.417,0.0,270.04,,280.0,280.0,3.779,2.98,3.802,23.119
25304.0,2.778,0.66,-35.209,1.775,9.588,5.037,37.043,4.791,-2.429,-2.648,0.0,38.7,39.7,9.453,1.696,5.28,2.114,5.527,2.776,-3.033,26.417,0.0,270.04,,280.0,280.0,3.804,2.977,3.844,23.138
25304.5,2.778,0.66,-35.209,1.775,9.588,5.037,37.043,4.791,-2.429,-2.648,0.0,38.7,39.7,9.453,1.696,5.372,2.357,5.594,2.977,-3.033,26.417,0.0,270.04,,280.0,280.0,3.924,2.974,3.892,23.162
25305.0,2.778,0.66,-35.209,1.775,9.588,5.037,37.043,4.791,-2.429,-2.648,0.0,38.7,39.7,9.453,1.696,5.468,1.907,5.65,2.629,-3.033,26.417,0.0,270.14,,280.0,280.0,4.075,2.971,3.9,23.283
25305.5,2.778,0.66,-35.209,1.775,9.588,5.037,37.043,4.791,-2.429,-2.648,0.0,38.7,39.7,9.453,1.696,5.355,1.665,5.59,2.391,-3.033,26.417,0.0,270.14,,280.0,280.0,3.913,2.968,3.861,23.289
25306.0,2.778,0.66,-35.209,1.775,9.588,5.035,37.066,4.792,-2.417,-2.638,0.0,38.75,39.665,9.453,1.696,5.291,1.758,5.542,2.484,-3.03,26.423,0.0,270.24,,280.0,280.0,3.75,2.964,3.832,23.331
25306.5,2.778,0.66,-35.209,1.775,9.588,5.035,37.066,4.792,-2.417,-2.638,0.0,38.8,39.7,9.453,1.696,5.249,2.186,5.566,2.941,-3.03,26.423,0.0,270.24,,280.0,280.0,3.769,2.961,3.804,23.342
25307.0,2.781,0.71,-34.291,1.803,9.453,5.035,37.066,4.792,-2.417,-2.638,0.0,38.8,39.7,9.516,1.525,5.365,2.447,5.612,2.958,-3.03,26.423,0.0,270.04,,280.0,280.0,3.985,2.958,3.845,23.377
25307.5,2.781,0.71,-34.291,1.803,9.453,5.035,37.066,4.792,-2.417,-2.638,0.0,38.8,39.7,9.516,1.525,5.449,2.252,5.655,2.862,-3.03,26.423,0.0,270.04,,280.0,280.0,4.096,2.955,3.884,23.451
25308.0,2.781,0.71,-34.291,1.803,9.453,5.035,37.066,4.792,-2.417,-2.638,0.0,38.8,39.7,9.516,1.525,5.434,1.961,5.632,2.702,-3.03,26.423,0.0,269.94,,280.0,280.0,4.054,2.953,3.864,23.431
25308.5,2.781,0.71,-34.291,1.803,9.453,5.035,37.066,4.792,-2.417,-2.638,0.0,38.8,39.7,9.516,1.525,5.287,1.652,5.54,2.338,-3.03,26.423,0.0,269.94,,280.0,280.0,3.932,2.95,3.816,23.42
25309.0,2.781,0.71,-34.291,1.803,9.453,5.021,37.105,4.807,-2.406,-2.637,0.0,38.749,39.625,9.516,1.525,5.258,1.934,5.528,2.759,-3.031,26.429,0.0,270.24,,280.0,280.0,3.704,2.947,3.815,23.391
25309.5,2.781,0.71,-34.291,1.803,9.453,5.021,37.105,4.807,-2.406,-2.637,0.0,38.7,39.6,9.516,1.525,5.348,2.632,5.615,3.198,-3.031,26.429,0.0,270.24,,280.0,280.0,3.87,2.944,3.863,23.378
25310.0,3.519,0.827,-35.209,1.713,9.53,5.021,37.105,4.807,-2.406,-2.637,0.0,38.7,39.6,9.478,1.621,5.511,2.472,5.693,3.126,-3.031,26.429,0.0,270.14,,280.0,280.0,4.198,2.942,3.88,23.418
25310.5,3.519,0.827,-35.209,1.713,9.53,5.021,37.105,4.807,-2.406,-2.637,0.0,38.7,39.6,9.478,1.621,5.469,1.889,5.67,2.619,-3.031,26.429,0.0,270.14,,280.0,280.0,4.201,2.951,3.903,23.399
25311.0,3.519,0.827,-35.209,1.713,9.53,5.021,37.105,4.807,-2.406,-2.637,0.0,38.7,39.6,9.478,1.621,5.36,1.355,5.59,2.238,-3.031,26.429,0.0,270.04,,280.0,280.0,3.912,2.97,3.818,23.367
25311.5,3.519,0.827,-35.209,1.713,9.53,5.021,37.105,4.807,-2.406,-2.637,0.0,38.7,39.6,9.478,1.621,5.266,1.559,5.532,2.374,-3.031,26.429,0.0,270.04,,280.0,280.0,3.636,2.979,3.775,23.365
25312.0,3.519,0.827,-35.209,1.713,9.53,5.021,37.105,4.807,-2.406,-2.637,0.0,38.7,39.6,9.478,1.621,5.446,2.804,5.642,3.316,-3.031,26.429,0.0,269.64,,280.0,280.0,4.302,2.987,3.85,23.347
25312.5,3.519,0.827,-35.209,1.713,9.53,5.021,37.072,4.794,-2.443,-2.649,0.0,38.731,39.592,9.478,1.621,5.551,2.379,5.71,3.06,-3.04,26.417,0.0,269.64,,280.0,280.0,4.302,2.987,3.898,23.357
25313.0,3.519,0.827,-35.209,1.713,9.53,5.021,37.072,4.794,-2.443,-2.649,0.0,38.7,39.6,9.478,1.621,5.49,2.046,5.714,2.713,-3.04,26.417,0.0,269.94,,280.0,280.0,4.175,2.996,3.914,23.331
25313.5,2.726,0.694,-34.766,1.718,9.457,5.021,37.072,4.794,-2.443,-2.649,0.0,38.7,39.6,9.597,1.816,5.401,1.497,5.631,2.379,-3.04,26.417,0.0,269.94,,280.0,280.0,3.991,3.005,3.925,23.384
25314.0,2.726,0.694,-34.766,1.718,9.457,5.021,37.072,4.794,-2.443,-2.649,0.0,38.7,39.6,9.597,1.816,5.307,1.422,5.565,2.35,-3.04,26.417,0.0,269.84,,280.0,280.0,3.727,3.0,3.861,23.357
25314.5,2.726,0.694,-34.766,1.718,9.457,5.021,37.072,4.794,-2.443,-2.649,0.0,38.7,39.6,9.597,1.816,5.256,2.141,5.566,2.786,-3.04,26.417,0.0,269.84,,280.0,280.0,3.661,2.996,3.894,23.314
25315.0,2.726,0.694,-34.766,1.718,9.457,5.021,37.072,4.794,-2.443,-2.649,0.0,38.7,39.6,9.597,1.816,5.429,2.585,5.638,3.224,-3.04,26.417,0.0,270.14,,280.0,280.0,3.937,2.991,3.947,23.293
25315.5,2.726,0.694,-34.766,1.718,9.457,5.019,37.027,4.768,-2.453,-2.654,0.0,38.728,39.6,9.597,1.816,5.526,2.093,5.723,2.781,-3.022,26.429,0.0,270.14,,280.0,280.0,4.219,2.987,3.958,23.335
25316.0,2.726,0.694,-34.766,1.718,9.457,5.019,37.027,4.768,-2.453,-2.654,0.0,38.7,39.6,9.597,1.816,5.468,1.872,5.68,2.537,-3.022,26.429,0.0,269.44,,280.0,280.0,4.031,2.983,3.953,23.323
25316.5,2.192,0.59,-34.176,1.763,9.363,5.019,37.027,4.768,-2.453,-2.654,0.0,38.7,39.6,9.6,1.713,5.355,1.925,5.635,2.682,-3.022,26.429,0.0,269.44,,280.0,280.0,3.889,2.978,3.891,23.354
25317.0,2.192,0.59,-34.176,1.763,9.363,5.019,37.027,4.768,-2.453,-2.654,0.0,38.7,39.6,9.6,1.713,5.394,2.29,5.642,2.987,-3.022,26.429,0.0,269.44,,280.0,280.0,3.899,2.965,3.909,23.297
25317.5,2.192,0.59,-34.176,1.763,9.363,5.019,37.027,4.768,-2.453,-2.654,0.0,38.7,39.6,9.6,1.713,5.555,2.864,5.75,3.611,-3.022,26.429,0.0,269.44,,280.0,280.0,4.078,2.953,3.971,23.344
25318.0,2.192,0.59,-34.176,1.763,9.363,5.019,37.027,4.768,-2.453,-2.654,0.0,38.7,39.6,9.6,1.713,5.668,2.572,5.821,3.397,-3.022,26.429,0.0,270.14,,280.0,280.0,4.445,2.94,4.083,23.44
25318.5,2.192,0.59,-34.176,1.763,9.363,4.994,37.019,4.783,-2.442,-2.624,0.0,38.725,39.595,9.6,1.713,5.681,2.114,5.829,2.905,-3.012,26.435,0.0,270.14,,280.0,280.0,4.365,2.928,4.05,23.508
25319.0,2.192,0.59,-34.176,1.763,9.363,4.994,37.019,4.783,-2.442,-2.624,0.0,38.7,39.6,9.6,1.713,5.451,1.691,5.711,2.562,-3.012,26.435,0.0,269.94,,280.0,280.0,4.132,2.916,4.007,23.622
25319.5,2.192,0.59,-34.176,1.763,9.363,4.994,37.019,4.783,-2.442,-2.624,0.0,38.7,39.6,9.6,1.713,5.43,2.462,5.723,3.312,-3.012,26.435,0.0,269.94,,280.0,280.0,3.854,2.904,3.953,23.712
25320.0,2.941,0.695,-35.149,1.767,9.512,4.994,37.019,4.783,-2.442,-2.624,0.0,38.7,39.6,9.469,1.562,5.674,3.151,5.844,3.652,-3.012,26.435,0.0,269.34,,280.0,280.0,4.232,2.892,4.044,23.757
25320.5,2.941,0.695,-35.149,1.767,9.512,4.994,37.019,4.783,-2.442,-2.624,0.0,38.7,39.6,9.469,1.562,5.775,2.733,5.908,3.312,-3.012,26.435,0.0,269.34,,280.0,280.0,4.58,2.893,4.148,23.868
25321.0,2.941,0.695,-35.149,1.767,9.512,4.994,37.019,4.783,-2.442,-2.624,0.0,38.7,39.6,9.469,1.562,5.741,2.369,5.93,3.013,-3.012,26.435,0.0,269.84,,280.0,280.0,4.432,2.894,4.165,23.946
25321.5,2.941,0.695,-35.149,1.767,9.512,4.994,37.019,4.783,-2.442,-2.624,0.0,38.7,39.6,9.469,1.562,5.643,2.078,5.862,2.743,-3.012,26.435,0.0,269.84,,280.0,280.0,4.263,2.895,4.11,24.132
25322.0,2.941,0.695,-35.149,1.767,9.512,4.997,37.07,4.781,-2.446,-2.638,0.0,38.719,39.578,9.469,1.562,5.525,1.954,5.791,2.707,-3.021,26.425,0.0,269.04,,280.0,280.0,4.081,2.896,4.09,24.165
25322.5,2.941,0.695,-35.149,1.767,9.512,4.997,37.07,4.781,-2.446,-2.638,0.0,38.7,39.6,9.469,1.562,5.726,3.052,5.92,3.811,-3.021,26.425,0.0,269.04,,280.0,280.0,3.994,2.896,4.149,24.154
25323.0,3.658,0.874,-35.209,1.66,9.551,4.997,37.07,4.781,-2.446,-2.638,0.0,38.7,39.6,9.333,1.699,5.783,2.796,5.986,3.572,-3.021,26.425,0.0,269.34,,280.0,280.0,4.627,2.897,4.23,24.141
25323.5,3.658,0.874,-35.209,1.66,9.551,4.997,37.07,4.781,-2.446,-2.638,0.0,38.7,39.6,9.333,1.699,5.804,2.223,5.96,3.078,-3.021,26.425,0.0,269.34,,280.0,280.0,4.534,2.91,4.269,24.127
25324.0,3.658,0.874,-35.209,1.66,9.551,4.997,37.07,4.781,-2.446,-2.638,0.0,38.7,39.6,9.333,1.699,5.738,1.976,5.899,2.695,-3.021,26.425,0.0,269.24,,280.0,280.0,4.267,2.922,4.238,24.133
25324.5,3.658,0.874,-35.209,1.66,9.551,4.997,37.07,4.781,-2.446,-2.638,0.0,38.7,39.6,9.333,1.699,5.649,2.396,5.876,3.061,-3.021,26.425,0.0,269.24,,280.0,280.0,4.077,2.934,4.183,24.073
25325.0,3.658,0.874,-35.209,1.66,9.551,5.042,37.069,4.777,-2.445,-2.65,0.0,38.7,39.504,9.333,1.699,5.676,2.588,5.879,3.302,-3.025,26.424,0.0,269.54,,280.0,280.0,4.245,2.946,4.288,23.954
25325.5,3.658,0.874,-35.209,1.66,9.551,5.042,37.069,4.777,-2.445,-2.65,0.0,38.7,39.5,9.333,1.699,5.753,3.154,5.968,3.795,-3.025,26.424,0.0,269.54,,280.0,280.0,4.361,2.957,4.323,23.925
25326.0,3.658,0.874,-35.209,1.66,9.551,5.042,37.069,4.777,-2.445,-2.65,0.0,38.7,39.5,9.333,1.699,5.83,2.308,5.963,2.968,-3.025,26.424,0.0,269.64,,280.0,280.0,4.668,2.969,4.333,23.911
25326.5,2.639,0.708,-33.262,1.733,9.42,5.042,37.069,4.777,-2.445,-2.65,0.0,38.7,39.5,9.715,1.654,5.737,2.029,5.902,2.71,-3.025,26.424,0.0,269.64,,280.0,280.0,4.267,2.98,4.292,23.935
25327.0,2.639,0.708,-33.262,1.733,9.42,5.042,37.069,4.777,-2.445,-2.65,0.0,38.7,39.5,9.715,1.654,5.631,2.131,5.851,2.992,-3.025,26.424,0.0,269.84,,280.0,280.0,4.095,2.975,4.255,23.931
25327.5,2.639,0.708,-33.262,1.733,9.42,5.042,37.069,4.777,-2.445,-2.65,0.0,38.7,39.5,9.715,1.654,5.673,3.033,5.909,3.514,-3.025,26.424,0.0,269.84,,280.0,280.0,4.151,2.969,4.242,23.939
25328.0,2.639,0.708,-33.262,1.733,9.42,5.042,37.069,4.777,-2.445,-2.65,0.0,38.7,39.5,9.715,1.654,5.839,3.017,6.022,3.598,-3.025,26.424,0.0,269.34,,280.0,280.0,4.532,2.964,4.345,23.989
25328.5,2.639,0.708,-33.262,1.733,9.42,5.031,37.007,4.76,-2.472,-2.652,0.0,38.683,39.515,9.715,1.654,5.901,2.703,6.065,3.344,-3.036,26.421,0.0,269.34,,280.0,280.0,4.619,2.958,4.362,23.992
25329.0,2.639,0.708,-33.262,1.733,9.42,5.031,37.007,4.76,-2.472,-2.652,0.0,38.7,39.5,9.715,1.654,5.851,2.41,6.026,3.033,-3.036,26.421,0.0,269.74,,280.0,280.0,4.503,2.953,4.334,24.012
25329.5,2.884,0.689,-35.209,1.628,9.522,5.031,37.007,4.76,-2.472,-2.652,0.0,38.7,39.5,9.368,1.796,5.717,1.968,5.924,2.705,-3.036,26.421,0.0,269.74,,280.0,280.0,4.33,2.948,4.256,23.972
25330.0,2.884,0.689,-35.209,1.628,9.522,5.031,37.007,4.76,-2.472,-2.652,0.0,38.7,39.5,9.368,1.796,5.68,2.799,5.931,3.51,-3.036,26.421,0.0,269.34,,280.0,280.0,4.079,2.947,4.274,23.978
25330.5,2.884,0.689,-35.209,1.628,9.522,5.031,37.007,4.76,-2.472,-2.652,0.0,38.7,39.5,9.368,1.796,5.769,3.115,6.004,3.568,-3.036,26.421,0.0,269.34,,280.0,280.0,4.48,2.946,4.35,24.014
25331.0,2.884,0.689,-35.209,1.628,9.522,5.031,37.007,4.76,-2.472,-2.652,0.0,38.7,39.5,9.368,1.796,5.842,2.865,6.015,3.414,-3.036,26.421,0.0,270.04,,280.0,280.0,4.614,2.945,4.385,23.975
25331.5,2.884,0.689,-35.209,1.628,9.522,5.012,37.02,4.765,-2.466,-2.648,0.0,38.682,39.487,9.368,1.796,5.816,2.537,5.992,3.198,-3.022,26.425,0.0,270.04,,280.0,280.0,4.534,2.944,4.369,23.957
25332.0,2.884,0.689,-35.209,1.628,9.522,5.012,37.02,4.765,-2.466,-2.648,0.0,38.7,39.5,9.368,1.796,5.723,2.001,5.91,2.743,-3.022,26.425,0.0,269.74,,280.0,280.0,4.386,2.943,4.299,23.792
25332.5,2.884,0.689,-35.209,1.628,9.522,5.012,37.02,4.765,-2.466,-2.648,0.0,38.7,39.5,9.368,1.796,5.615,2.367,5.876,2.95,-3.022,26.425,0.0,269.74,,280.0,280.0,4.094,2.942,4.284,23.728
25333.0,2.909,0.689,-35.209,1.759,9.528,5.012,37.02,4.765,-2.466,-2.648,0.0,38.7,39.5,9.414,1.657,5.69,2.786,5.913,3.455,-3.022,26.425,0.0,269.64,,280.0,280.0,4.202,2.941,4.336,23.707
25333.5,2.909,0.689,-35.209,1.759,9.528,5.012,37.02,4.765,-2.466,-2.648,0.0,38.7,39.5,9.414,1.657,5.831,2.809,6.025,3.431,-3.022,26.425,0.0,269.64,,280.0,280.0,4.461,2.94,4.407,23.705
25334.0,2.909,0.689,-35.209,1.759,9.528,5.012,37.02,4.765,-2.466,-2.648,0.0,38.7,39.5,9.414,1.657,5.822,2.249,5.995,3.04,-3.022,26.425,0.0,269.24,,280.0,280.0,4.524,2.94,4.397,23.736
25334.5,2.909,0.689,-35.209,1.759,9.528,5.012,37.02,4.765,-2.466,-2.648,0.0,38.7,39.5,9.414,1.657,5.74,1.982,5.937,2.72,-3.022,26.425,0.0,269.24,,280.0,280.0,4.277,2.939,4.362,23.768
25335.0,2.909,0.689,-35.209,1.759,9.528,4.996,37.045,4.775,-2.455,-2.638,0.0,38.679,39.5,9.414,1.657,5.639,2.232,5.901,2.918,-3.016,26.426,0.0,269.54,,280.0,280.0,4.095,2.939,4.292,23.805
25335.5,2.909,0.689,-35.209,1.759,9.528,4.996,37.045,4.775,-2.455,-2.638,0.0,38.7,39.5,9.414,1.657,5.658,2.94,5.933,3.57,-3.016,26.426,0.0,269.54,,280.0,280.0,4.172,2.938,4.339,23.832
25336.0,3.328,0.865,-34.696,1.714,9.463,4.996,37.045,4.775,-2.455,-2.638,0.0,38.7,39.5,9.551,1.8,5.868,3.117,6.024,3.563,-3.016,26.426,0.0,269.74,,280.0,280.0,4.525,2.938,4.4,23.838
25336.5,3.328,0.865,-34.696,1.714,9.463,4.996,37.045,4.775,-2.455,-2.638,0.0,38.7,39.5,9.551,1.8,5.89,2.766,6.047,3.351,-3.016,26.426,0.0,269.74,,280.0,280.0,4.643,2.944,4.402,23.85
25337.0,3.328,0.865,-34.696,1.714,9.463,4.996,37.045,4.775,-2.455,-2.638,0.0,38.7,39.5,9.551,1.8,5.727,1.869,5.94,2.697,-3.016,26.426,0.0,269.74,,280.0,280.0,4.513,2.951,4.37,23.855
25337.5,3.328,0.865,-34.696,1.714,9.463,4.996,37.045,4.775,-2.455,-2.638,0.0,38.7,39.5,9.551,1.8,5.615,2.167,5.887,2.973,-3.016,26.426,0.0,269.74,,280.0,280.0,4.058,2.957,4.295,23.864
25338.0,3.328,0.865,-34.696,1.714,9.463,5.008,37.087,4.758,-2.469,-2.644,0.0,38.653,39.443,9.551,1.8,5.651,2.686,5.911,3.193,-3.03,26.424,0.0,269.94,,280.0,280.0,4.161,2.963,4.258,23.899
25338.5,3.328,0.865,-34.696,1.714,9.463,5.008,37.087,4.758,-2.469,-2.644,0.0,38.7,39.4,9.551,1.8,5.75,2.827,5.962,3.407,-3.03,26.424,0.0,269.94,,280.0,280.0,4.36,2.969,4.328,23.93
25339.0,2.514,0.628,-34.12,1.766,9.467,5.008,37.087,4.758,-2.469,-2.644,0.0,38.7,39.4,9.555,1.55,5.828,2.567,6.013,3.248,-3.03,26.424,0.0,269.84,,280.0,280.0,4.487,2.975,4.37,23.917
25339.5,2.514,0.628,-34.12,1.766,9.467,5.008,37.087,4.758,-2.469,-2.644,0.0,38.7,39.4,9.555,1.55,5.816,2.412,6.0,3.023,-3.03,26.424,0.0,269.84,,280.0,280.0,4.414,2.967,4.344,23.883
25340.0,2.514,0.628,-34.12,1.766,9.467,5.008,37.087,4.758,-2.469,-2.644,0.0,38.7,39.4,9.555,1.55,5.762,2.239,5.959,2.82,-3.03,26.424,0.0,269.84,,280.0,280.0,4.313,2.953,4.292,23.822
25340.5,2.514,0.628,-34.12,1.766,9.467,5.008,37.087,4.758,-2.469,-2.644,0.0,38.7,39.4,9.555,1.55,5.633,2.301,5.889,3.068,-3.03,26.424,0.0,269.84,,280.0,280.0,4.195,2.953,4.281,23.778
25341.0,2.514,0.628,-34.12,1.766,9.467,5.008,37.087,4.758,-2.469,-2.644,0.0,38.7,39.4,9.555,1.55,5.683,2.782,5.923,3.229,-3.03,26.424,0.0,269.44,,280.0,280.0,4.223,2.945,4.289,23.837
25341.5,2.514,0.628,-34.12,1.766,9.467,5.04,37.051,4.757,-2.482,-2.63,0.0,38.656,39.419,9.555,1.55,5.779,2.668,5.95,3.253,-3.028,26.433,0.0,269.44,,280.0,280.0,4.404,2.938,4.336,23.828
25342.0,2.514,0.628,-34.12,1.766,9.467,5.04,37.051,4.757,-2.482,-2.63,0.0,38.7,39.4,9.555,1.55,5.788,2.466,5.959,3.064,-3.028,26.433,0.0,269.64,,280.0,280.0,4.412,2.931,4.341,23.784
25342.5,2.818,0.788,-34.059,1.786,9.435,5.04,37.051,4.757,-2.482,-2.63,0.0,38.7,39.4,9.573,1.702,5.777,2.309,5.961,2.932,-3.028,26.433,0.0,269.64,,280.0,280.0,4.319,2.924,4.321,23.718
25343.0,2.818,0.788,-34.059,1.786,9.435,5.04,37.051,4.757,-2.482,-2.63,0.0,38.7,39.4,9.573,1.702,5.687,2.139,5.903,2.882,-3.028,26.433,0.0,269.94,,280.0,280.0,4.244,2.923,4.26,23.661
25343.5,2.818,0.788,-34.059,1.786,9.435,5.04,37.051,4.757,-2.482,-2.63,0.0,38.7,39.4,9.573,1.702,5.634,2.442,5.903,3.193,-3.028,26.433,0.0,269.94,,280.0,280.0,4.153,2.921,4.257,23.63
25344.0,2.818,0.788,-34.059,1.786,9.435,5.04,37.051,4.757,-2.482,-2.63,0.0,38.7,39.4,9.573,1.702,5.83,2.715,6.01,3.372,-3.028,26.433,0.0,270.04,,280.0,280.0,4.293,2.919,4.316,23.611
25344.5,2.818,0.788,-34.059,1.786,9.435,5.025,36.993,4.771,-2.492,-2.634,0.0,38.647,39.433,9.573,1.702,5.856,2.489,6.016,3.188,-3.015,26.433,0.0,270.04,,280.0,280.0,4.482,2.918,4.326,23.558
25345.0,2.818,0.788,-34.059,1.786,9.435,5.025,36.993,4.771,-2.492,-2.634,0.0,38.6,39.4,9.573,1.702,5.808,2.202,5.994,2.889,-3.015,26.433,0.0,269.94,,280.0,280.0,4.387,2.916,4.324,23.573
25345.5,2.68,0.726,-33.144,1.773,9.45,5.025,36.993,4.771,-2.492,-2.634,0.0,38.6,39.4,9.605,1.671,5.713,2.039,5.934,2.808,-3.015,26.433,0.0,269.94,,280.0,280.0,4.223,2.914,4.278,23.603
25346.0,2.68,0.726,-33.144,1.773,9.45,5.025,36.993,4.771,-2.492,-2.634,0.0,38.6,39.4,9.605,1.671,5.671,2.211,5.886,2.993,-3.015,26.433,0.0,269.04,,280.0,280.0,4.123,2.911,4.253,23.712
25346.5,2.68,0.726,-33.144,1.773,9.45,5.025,36.993,4.771,-2.492,-2.634,0.0,38.6,39.4,9.605,1.671,5.677,2.784,5.936,3.265,-3.015,26.433,0.0,269.04,,280.0,280.0,4.19,2.907,4.297,23.793
25347.0,2.68,0.726,-33.144,1.773,9.45,5.025,36.993,4.771,-2.492,-2.634,0.0,38.6,39.4,9.605,1.671,5.781,2.8,5.958,3.388,-3.015,26.433,0.0,269.74,,280.0,280.0,4.415,2.903,4.316,23.761
25347.5,2.68,0.726,-33.144,1.773,9.45,5.025,36.993,4.771,-2.492,-2.634,0.0,38.6,39.4,9.605,1.671,5.817,2.273,5.87,2.943,-3.015,26.433,0.0,269.74,,280.0,280.0,4.482,2.899,4.349,23.746
25348.0,2.68,0.726,-33.144,1.773,9.45,5.028,37.0,4.777,-2.49,-2.635,0.0,38.644,39.424,9.605,1.671,5.399,2.411,5.575,3.023,-3.012,26.436,0.0,270.04,,280.0,280.0,4.226,2.896,4.354,23.739
25348.5,2.68,0.726,-33.144,1.773,9.45,5.028,37.0,4.777,-2.49,-2.635,0.0,38.6,39.4,9.605,1.671,5.476,2.648,5.663,3.109,-3.012,26.436,0.0,270.04,,280.0,280.0,4.102,2.892,4.347,23.777
25349.0,3.002,0.794,-33.622,1.75,9.404,5.028,37.0,4.777,-2.49,-2.635,0.0,38.6,39.4,9.693,1.651,5.584,2.593,5.736,3.195,-3.012,26.436,0.0,269.74,,280.0,280.0,4.224,2.889,4.373,23.819
25349.5,3.002,0.794,-33.622,1.75,9.404,5.028,37.0,4.777,-2.49,-2.635,0.0,38.6,39.4,9.693,1.651,5.663,2.534,5.812,3.317,-3.012,26.436,0.0,269.74,,280.0,280.0,4.277,2.891,4.404,23.895
25350.0,3.002,0.794,-33.622,1.75,9.404,5.028,37.0,4.777,-2.49,-2.635,0.0,38.6,39.4,9.693,1.651,5.732,2.347,5.843,3.143,-3.012,26.436,0.0,269.44,,280.0,280.0,4.332,2.893,4.379,23.918
25350.5,3.002,0.794,-33.622,1.75,9.404,5.028,37.0,4.777,-2.49,-2.635,0.0,38.6,39.4,9.693,1.651,5.665,2.199,5.828,2.996,-3.012,26.436,0.0,269.44,,280.0,280.0,4.266,2.894,4.344,23.962
25351.0,3.002,0.794,-33.622,1.75,9.404,4.989,37.029,4.762,-2.504,-2.64,0.0,38.624,39.376,9.693,1.651,5.607,2.565,5.797,3.054,-3.018,26.443,0.0,269.24,,280.0,280.0,4.172,2.896,4.325,24.065
25351.5,3.002,0.794,-33.622,1.75,9.404,4.989,37.029,4.762,-2.504,-2.64,0.0,38.6,39.4,9.693,1.651,5.693,2.641,5.858,3.249,-3.018,26.443,0.0,269.24,,280.0,280.0,4.256,2.898,4.362,24.14
25352.0,2.717,0.74,-33.88,1.75,9.449,4.989,37.029,4.762,-2.504,-2.64,0.0,38.6,39.4,9.541,1.625,5.77,2.602,5.895,3.312,-3.018,26.443,0.0,269.44,,280.0,280.0,4.36,2.9,4.368,24.191
25352.5,2.717,0.74,-33.88,1.75,9.449,4.989,37.029,4.762,-2.504,-2.64,0.0,38.6,39.4,9.541,1.625,5.784,2.541,5.923,3.144,-3.018,26.443,0.0,269.44,,280.0,280.0,4.395,2.897,4.365,24.145
25353.0,2.717,0.74,-33.88,1.75,9.449,4.989,37.029,4.762,-2.504,-2.64,0.0,38.6,39.4,9.541,1.625,5.734,2.087,5.878,2.914,-3.018,26.443,0.0,269.54,,280.0,280.0,4.348,2.894,4.352,24.152
25353.5,2.717,0.74,-33.88,1.75,9.449,4.989,37.029,4.762,-2.504,-2.64,0.0,38.6,39.4,9.541,1.625,5.668,2.219,5.848,2.956,-3.018,26.443,0.0,269.54,,280.0,280.0,4.153,2.891,4.291,24.001
25354.0,2.717,0.74,-33.88,1.75,9.449,4.989,37.029,4.762,-2.504,-2.64,0.0,38.6,39.4,9.541,1.625,5.649,2.712,5.844,3.216,-3.018,26.443,0.0,269.64,,280.0,280.0,4.173,2.888,4.367,23.938
25354.5,2.717,0.74,-33.88,1.75,9.449,4.984,37.035,4.736,-2.494,-2.644,0.0,38.617,39.384,9.541,1.625,5.801,2.443,5.937,3.276,-3.014,26.448,0.0,269.64,,280.0,280.0,4.355,2.885,4.395,23.901
25355.0,2.717,0.74,-33.88,1.75,9.449,4.984,37.035,4.736,-2.494,-2.644,0.0,38.6,39.4,9.541,1.625,5.801,2.319,5.936,3.062,-3.014,26.448,0.0,269.84,,280.0,280.0,4.364,2.882,4.39,23.893
25355.5,2.235,0.626,-33.636,1.74,9.404,4.984,37.035,4.736,-2.494,-2.644,0.0,38.6,39.4,9.605,1.711,5.77,2.183,5.896,2.86,-3.014,26.448,0.0,269.84,,280.0,280.0,4.28,2.88,4.354,23.829
25356.0,2.235,0.626,-33.636,1.74,9.404,4.984,37.035,4.736,-2.494,-2.644,0.0,38.6,39.4,9.605,1.711,5.669,1.957,5.816,2.804,-3.014,26.448,0.0,269.64,,280.0,280.0,4.177,2.869,4.305,23.879
25356.5,2.235,0.626,-33.636,1.74,9.404,4.984,37.035,4.736,-2.494,-2.644,0.0,38.6,39.4,9.605,1.711,5.606,2.297,5.832,3.087,-3.014,26.448,0.0,269.64,,280.0,280.0,4.062,2.859,4.266,23.906
25357.0,2.235,0.626,-33.636,1.74,9.404,4.984,37.035,4.736,-2.494,-2.644,0.0,38.6,39.4,9.605,1.711,5.616,2.716,5.855,3.25,-3.014,26.448,0.0,269.84,,280.0,280.0,4.206,2.848,4.315,23.976
25357.5,2.235,0.626,-33.636,1.74,9.404,5.011,37.007,4.74,-2.517,-2.64,0.0,38.611,39.339,9.605,1.711,5.758,2.754,5.927,3.411,-3.023,26.439,0.0,269.84,,280.0,280.0,4.36,2.838,4.333,24.016
25358.0,2.235,0.626,-33.636,1.74,9.404,5.011,37.007,4.74,-2.517,-2.64,0.0,38.6,39.3,9.605,1.711,5.747,2.226,5.895,2.924,-3.023,26.439,0.0,269.54,,280.0,280.0,4.462,2.819,4.326,24.014
25358.5,2.649,0.686,-34.22,1.768,9.472,5.011,37.007,4.74,-2.517,-2.64,0.0,38.6,39.3,9.564,1.674,5.637,2.013,5.84,2.726,-3.023,26.439,0.0,269.54,,280.0,280.0,4.198,2.819,4.284,23.96
25359.0,2.649,0.686,-34.22,1.768,9.472,5.011,37.007,4.74,-2.517,-2.64,0.0,38.6,39.3,9.564,1.674,5.585,2.047,5.779,2.861,-3.023,26.439,0.0,269.44,,280.0,280.0,4.054,2.816,4.256,23.973
25359.5,2.649,0.686,-34.22,1.768,9.472,5.011,37.007,4.74,-2.517,-2.64,0.0,38.6,39.3,9.564,1.674,5.576,2.73,5.828,3.355,-3.023,26.439,0.0,269.44,,280.0,280.0,4.068,2.813,4.27,23.963
25360.0,2.649,0.686,-34.22,1.768,9.472,5.011,37.007,4.74,-2.517,-2.64,0.0,38.6,39.3,9.564,1.674,5.703,2.909,5.905,3.436,-3.023,26.439,0.0,269.84,,280.0,280.0,4.373,2.811,4.296,23.949
25360.5,2.649,0.686,-34.22,1.768,9.472,5.011,37.007,4.74,-2.517,-2.64,0.0,38.6,39.3,9.564,1.674,5.731,2.546,5.912,3.121,-3.023,26.439,0.0,269.84,,280.0,280.0,4.488,2.808,4.32,24.0
25361.0,2.649,0.686,-34.22,1.768,9.472,5.026,37.003,4.769,-2.503,-2.62,0.0,38.603,39.359,9.564,1.674,5.66,2.083,5.826,2.768,-3.015,26.454,0.0,270.04,,280.0,280.0,4.327,2.805,4.284,24.001
25361.5,2.649,0.686,-34.22,1.768,9.472,5.026,37.003,4.769,-2.503,-2.62,0.0,38.6,39.4,9.564,1.674,5.481,2.492,5.758,3.027,-3.015,26.454,0.0,270.04,,280.0,280.0,4.084,2.803,4.231,24.033
25362.0,3.443,0.874,-34.088,1.732,9.423,5.026,37.003,4.769,-2.503,-2.62,0.0,38.6,39.4,9.659,1.751,5.613,2.65,5.818,3.357,-3.015,26.454,0.0,270.14,,280.0,280.0,4.189,2.8,4.239,24.054
25362.5,3.443,0.874,-34.088,1.732,9.423,5.026,37.003,4.769,-2.503,-2.62,0.0,38.6,39.4,9.659,1.751,5.685,2.442,5.842,3.255,-3.015,26.454,0.0,270.14,,280.0,280.0,4.359,2.811,4.291,24.048
25363.0,3.443,0.874,-34.088,1.732,9.423,5.026,37.003,4.769,-2.503,-2.62,0.0,38.6,39.4,9.659,1.751,5.693,2.16,5.851,2.957,-3.015,26.454,0.0,270.04,,280.0,280.0,4.306,2.821,4.308,24.002
25363.5,3.443,0.874,-34.088,1.732,9.423,5.026,37.003,4.769,-2.503,-2.62,0.0,38.6,39.4,9.659,1.751,5.639,2.031,5.805,2.724,-3.015,26.454,0.0,270.04,,280.0,280.0,4.165,2.831,4.305,23.928
25364.0,3.443,0.874,-34.088,1.732,9.423,5.012,37.011,4.759,-2.518,-2.636,0.0,38.594,39.346,9.659,1.751,5.586,1.985,5.762,2.873,-3.027,26.446,0.0,269.94,,280.0,280.0,4.05,2.841,4.236,23.905
25364.5,3.443,0.874,-34.088,1.732,9.423,5.012,37.011,4.759,-2.518,-2.636,0.0,38.6,39.3,9.659,1.751,5.562,2.671,5.797,3.192,-3.027,26.446,0.0,269.94,,280.0,280.0,4.052,2.851,4.272,23.949
25365.0,3.466,0.799,-35.209,1.651,9.496,5.012,37.011,4.759,-2.518,-2.636,0.0,38.6,39.3,9.447,1.758,5.817,2.73,5.976,3.584,-3.027,26.446,0.0,269.94,,280.0,280.0,4.306,2.861,4.319,23.984
25365.5,3.466,0.799,-35.209,1.651,9.496,5.012,37.011,4.759,-2.518,-2.636,0.0,38.6,39.3,9.447,1.758,5.813,2.293,5.948,3.07,-3.027,26.446,0.0,269.94,,280.0,280.0,4.527,2.871,4.356,23.93
25366.0,3.466,0.799,-35.209,1.651,9.496,5.012,37.011,4.759,-2.518,-2.636,0.0,38.6,39.3,9.447,1.758,5.717,2.078,5.9,2.745,-3.027,26.446,0.0,269.84,,280.0,280.0,4.281,2.88,4.347,23.925
25366.5,3.466,0.799,-35.209,1.651,9.496,5.012,37.011,4.759,-2.518,-2.636,0.0,38.6,39.3,9.447,1.758,5.6,2.109,5.825,2.772,-3.027,26.446,0.0,269.84,,280.0,280.0,4.11,2.89,4.297,23.955
25367.0,3.466,0.799,-35.209,1.651,9.496,4.987,37.034,4.755,-2.515,-2.651,0.0,38.59,39.34,9.447,1.758,5.641,2.906,5.88,3.477,-3.026,26.447,0.0,269.14,,280.0,280.0,4.076,2.9,4.253,23.949
25367.5,3.466,0.799,-35.209,1.651,9.496,4.987,37.034,4.755,-2.515,-2.651,0.0,38.6,39.3,9.447,1.758,5.798,2.878,5.938,3.634,-3.026,26.447,0.0,269.14,,280.0,280.0,4.476,2.909,4.4,23.869
25368.0,3.466,0.799,-35.209,1.651,9.496,4.987,37.034,4.755,-2.515,-2.651,0.0,38.6,39.3,9.447,1.758,5.823,2.559,5.984,3.341,-3.026,26.447,0.0,269.64,,280.0,280.0,4.562,2.918,4.396,23.855
25368.5,2.089,0.546,-34.531,1.753,9.392,4.987,37.034,4.755,-2.515,-2.651,0.0,38.6,39.3,9.629,1.764,5.814,2.277,5.973,2.952,-3.026,26.447,0.0,269.64,,280.0,280.0,4.427,2.927,4.366,23.807
25369.0,2.089,0.546,-34.531,1.753,9.392,4.987,37.034,4.755,-2.515,-2.651,0.0,38.6,39.3,9.629,1.764,5.155,2.649,5.352,3.215,-3.026,26.447,0.0,269.84,,280.0,280.0,4.254,2.913,4.403,23.869
25369.5,2.089,0.546,-34.531,1.753,9.392,4.987,37.034,4.755,-2.515,-2.651,0.0,38.6,39.3,9.629,1.764,5.438,3.089,5.588,3.542,-3.026,26.447,0.0,269.84,,280.0,280.0,4.093,2.9,4.431,23.841
25370.0,2.089,0.546,-34.531,1.753,9.392,4.987,37.034,4.755,-2.515,-2.651,0.0,38.6,39.3,9.629,1.764,5.593,2.957,5.72,3.348,-3.026,26.447,0.0,269.54,,280.0,280.0,4.414,2.886,4.496,23.8
25370.5,2.089,0.546,-34.531,1.753,9.392,5.018,37.005,4.731,-2.528,-2.644,0.0,38.587,39.341,9.629,1.764,5.618,2.477,5.729,3.032,-3.027,26.452,0.0,269.54,,280.0,280.0,4.405,2.873,4.511,23.804
25371.0,2.089,0.546,-34.531,1.753,9.392,5.018,37.005,4.731,-2.528,-2.644,0.0,38.6,39.3,9.629,1.764,5.595,1.933,5.677,2.664,-3.027,26.452,0.0,269.84,,280.0,280.0,4.214,2.86,4.409,23.759
25371.5,3.525,0.84,-35.209,1.708,9.488,5.018,37.005,4.731,-2.528,-2.644,0.0,38.6,39.3,9.559,1.866,5.489,1.942,5.651,2.746,-3.027,26.452,0.0,269.84,,280.0,280.0,3.967,2.848,4.34,23.731
25372.0,3.525,0.84,-35.209,1.708,9.488,5.018,37.005,4.731,-2.528,-2.644,0.0,38.6,39.3,9.559,1.866,5.466,2.55,5.659,3.036,-3.027,26.452,0.0,270.14,,280.0,280.0,3.957,2.859,4.379,23.755
25372.5,3.525,0.84,-35.209,1.708,9.488,5.018,37.005,4.731,-2.528,-2.644,0.0,38.6,39.3,9.559,1.866,5.712,2.646,5.804,3.299,-3.027,26.452,0.0,270.14,,280.0,280.0,4.178,2.87,4.411,23.755
25373.0,3.525,0.84,-35.209,1.708,9.488,5.018,37.005,4.731,-2.528,-2.644,0.0,38.6,39.3,9.559,1.866,5.759,2.439,5.808,3.053,-3.027,26.452,0.0,270.14,,280.0,280.0,4.365,2.881,4.403,23.813
25373.5,3.525,0.84,-35.209,1.708,9.488,5.038,36.992,4.765,-2.535,-2.64,0.0,38.58,39.322,9.559,1.866,5.64,2.216,5.759,2.798,-3.03,26.459,0.0,270.14,,280.0,280.0,4.265,2.891,4.375,23.87
25374.0,3.525,0.84,-35.209,1.708,9.488,5.038,36.992,4.765,-2.535,-2.64,0.0,38.6,39.3,9.559,1.866,5.525,1.904,5.677,2.612,-3.03,26.459,0.0,270.14,,280.0,280.0,4.103,2.902,4.334,23.932
25374.5,3.525,0.84,-35.209,1.708,9.488,5.038,36.992,4.765,-2.535,-2.64,0.0,38.6,39.3,9.559,1.866,5.503,2.494,5.712,3.237,-3.03,26.459,0.0,270.14,,280.0,280.0,3.929,2.912,4.276,24.046
25375.0,2.926,0.776,-34.197,1.763,9.491,5.038,36.992,4.765,-2.535,-2.64,0.0,38.6,39.3,9.526,1.633,5.593,2.901,5.753,3.358,-3.03,26.459,0.0,270.14,,280.0,280.0,4.236,2.922,4.331,24.087
25375.5,2.926,0.776,-34.197,1.763,9.491,5.038,36.992,4.765,-2.535,-2.64,0.0,38.6,39.3,9.526,1.633,5.718,2.795,5.808,3.273,-3.03,26.459,0.0,270.14,,280.0,280.0,4.401,2.922,4.352,24.089
25376.0,2.926,0.776,-34.197,1.763,9.491,5.038,36.992,4.765,-2.535,-2.64,0.0,38.6,39.3,9.526,1.633,5.626,2.303,5.764,2.937,-3.03,26.459,0.0,269.74,,280.0,280.0,4.399,2.922,4.332,24.082
25376.5,2.926,0.776,-34.197,1.763,9.491,5.038,36.992,4.765,-2.535,-2.64,0.0,38.6,39.3,9.526,1.633,5.517,2.053,5.689,2.787,-3.03,26.459,0.0,269.74,,280.0,280.0,4.157,2.922,4.315,24.072
25377.0,2.926,0.776,-34.197,1.763,9.491,5.027,37.034,4.791,-2.53,-2.664,0.0,38.575,39.348,9.526,1.633,5.53,2.4,5.662,2.958,-3.034,26.457,0.0,269.94,,280.0,280.0,4.011,2.922,4.261,24.111
25377.5,2.926,0.776,-34.197,1.763,9.491,5.027,37.034,4.791,-2.53,-2.664,0.0,38.6,39.3,9.526,1.633,5.568,2.484,5.68,3.214,-3.034,26.457,0.0,269.94,,280.0,280.0,4.137,2.922,4.261,24.012
25378.0,3.604,0.854,-35.209,1.733,9.576,5.027,37.034,4.791,-2.53,-2.664,0.0,38.6,39.3,9.41,1.82,5.582,2.775,5.763,3.298,-3.034,26.457,0.0,270.04,,280.0,280.0,4.237,2.922,4.306,24.022
25378.5,3.604,0.854,-35.209,1.733,9.576,5.027,37.034,4.791,-2.53,-2.664,0.0,38.6,39.3,9.41,1.82,5.638,2.533,5.751,3.049,-3.034,26.457,0.0,270.04,,280.0,280.0,4.355,2.933,4.31,24.056
25379.0,3.604,0.854,-35.209,1.733,9.576,5.027,37.034,4.791,-2.53,-2.664,0.0,38.6,39.3,9.41,1.82,5.554,2.222,5.697,2.805,-3.034,26.457,0.0,268.84,,280.0,280.0,4.243,2.944,4.265,24.095
25379.5,3.604,0.854,-35.209,1.733,9.576,5.027,37.034,4.791,-2.53,-2.664,0.0,38.6,39.3,9.41,1.82,5.479,2.254,5.608,2.834,-3.034,26.457,0.0,268.84,,280.0,280.0,4.07,2.955,4.244,24.051
25380.0,3.604,0.854,-35.209,1.733,9.576,5.029,37.024,4.751,-2.551,-2.663,0.0,38.566,39.329,9.41,1.82,5.521,2.496,5.672,3.241,-3.054,26.457,0.0,270.34,,280.0,280.0,4.044,2.966,4.245,24.027
25380.5,3.604,0.854,-35.209,1.733,9.576,5.029,37.024,4.751,-2.551,-2.663,0.0,38.6,39.3,9.41,1.82,5.529,2.536,5.699,3.211,-3.054,26.457,0.0,270.34,,280.0,280.0,4.233,2.976,4.279,24.038
25381.0,3.604,0.854,-35.209,1.733,9.576,5.029,37.024,4.751,-2.551,-2.663,0.0,38.6,39.3,9.41,1.82,5.551,2.386,5.694,3.002,-3.054,26.457,0.0,268.94,,280.0,280.0,4.244,2.987,4.29,24.049
