t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
25381.5,2.475,0.677,-33.745,1.766,9.358,5.029,37.024,4.751,-2.551,-2.663,0.0,38.6,39.3,9.647,1.648,5.541,2.28,5.669,2.851,-3.054,26.457,0.0,268.94,,280.0,280.0,4.158,2.997,4.267,24.083
25382.0,2.475,0.677,-33.745,1.766,9.358,5.029,37.024,4.751,-2.551,-2.663,0.0,38.6,39.3,9.647,1.648,5.426,2.08,5.606,2.667,-3.054,26.457,0.0,269.64,,280.0,280.0,4.085,2.988,4.219,24.107
25382.5,2.475,0.677,-33.745,1.766,9.358,5.029,37.024,4.751,-2.551,-2.663,0.0,38.6,39.3,9.647,1.648,5.448,2.424,5.628,2.946,-3.054,26.457,0.0,269.64,,280.0,280.0,3.945,2.98,4.219,24.164
25383.0,2.475,0.677,-33.745,1.766,9.358,5.029,37.024,4.751,-2.551,-2.663,0.0,38.6,39.3,9.647,1.648,5.546,2.54,5.701,3.312,-3.054,26.457,0.0,269.64,,280.0,280.0,4.111,2.971,4.266,24.167
25383.5,2.475,0.677,-33.745,1.766,9.358,5.008,37.002,4.729,-2.558,-2.658,0.0,38.56,39.34,9.647,1.648,5.559,2.144,5.669,2.967,-3.054,26.455,0.0,269.64,,280.0,280.0,4.275,2.963,4.274,24.148
25384.0,2.475,0.677,-33.745,1.766,9.358,5.008,37.002,4.729,-2.558,-2.658,0.0,38.6,39.3,9.647,1.648,5.508,1.885,5.644,2.679,-3.054,26.455,0.0,270.04,,280.0,280.0,4.085,2.955,4.292,24.16
25384.5,3.069,0.72,-35.209,1.705,9.553,5.008,37.002,4.729,-2.558,-2.658,0.0,38.6,39.3,9.446,1.799,5.411,1.984,5.586,2.734,-3.054,26.455,0.0,270.04,,280.0,280.0,3.929,2.947,4.249,24.153
25385.0,3.069,0.72,-35.209,1.705,9.553,5.008,37.002,4.729,-2.558,-2.658,0.0,38.6,39.3,9.446,1.799,5.392,2.376,5.598,2.829,-3.054,26.455,0.0,269.54,,280.0,280.0,3.929,2.949,4.232,24.13
25385.5,3.069,0.72,-35.209,1.705,9.553,5.008,37.002,4.729,-2.558,-2.658,0.0,38.6,39.3,9.446,1.799,5.472,2.474,5.602,3.145,-3.054,26.455,0.0,269.54,,280.0,280.0,4.049,2.951,4.277,24.218
25386.0,3.069,0.72,-35.209,1.705,9.553,5.008,37.002,4.729,-2.558,-2.658,0.0,38.6,39.3,9.446,1.799,5.548,2.338,5.653,3.127,-3.054,26.455,0.0,269.94,,280.0,280.0,4.173,2.953,4.297,24.187
25386.5,3.069,0.72,-35.209,1.705,9.553,5.028,36.997,4.782,-2.554,-2.654,0.0,38.563,39.344,9.446,1.799,5.474,1.911,5.573,2.611,-3.052,26.469,0.0,269.94,,280.0,280.0,4.167,2.955,4.277,24.155
25387.0,3.069,0.72,-35.209,1.705,9.553,5.028,36.997,4.782,-2.554,-2.654,0.0,38.6,39.3,9.446,1.799,5.386,1.679,5.5,2.455,-3.052,26.469,0.0,269.24,,280.0,280.0,3.892,2.957,4.257,24.134
25387.5,3.027,0.812,-33.89,1.822,9.388,5.028,36.997,4.782,-2.554,-2.654,0.0,38.6,39.3,9.556,1.617,5.342,1.954,5.501,2.765,-3.052,26.469,0.0,269.24,,280.0,280.0,3.755,2.959,4.191,24.115
25388.0,3.027,0.812,-33.89,1.822,9.388,5.028,36.997,4.782,-2.554,-2.654,0.0,38.6,39.3,9.556,1.617,5.331,2.558,5.549,3.062,-3.052,26.469,0.0,270.54,,280.0,280.0,3.89,2.96,4.183,24.091
25388.5,3.027,0.812,-33.89,1.822,9.388,5.028,36.997,4.782,-2.554,-2.654,0.0,38.6,39.3,9.556,1.617,5.491,2.539,5.636,3.26,-3.052,26.469,0.0,270.54,,280.0,280.0,4.125,2.961,4.212,24.058
25389.0,3.027,0.812,-33.89,1.822,9.388,5.028,36.997,4.782,-2.554,-2.654,0.0,38.6,39.3,9.556,1.617,5.566,2.208,5.634,2.88,-3.052,26.469,0.0,268.84,,280.0,280.0,4.231,2.962,4.209,23.934
25389.5,3.027,0.812,-33.89,1.822,9.388,5.028,36.997,4.782,-2.554,-2.654,0.0,38.6,39.3,9.556,1.617,5.486,1.94,5.593,2.573,-3.052,26.469,0.0,268.84,,280.0,280.0,4.072,2.963,4.197,23.889
25390.0,3.027,0.812,-33.89,1.822,9.388,5.041,37.013,4.781,-2.545,-2.66,0.0,38.561,39.392,9.556,1.617,5.228,1.877,5.422,2.407,-3.042,26.477,0.0,269.84,,280.0,280.0,3.898,2.964,4.161,23.951
25390.5,3.027,0.812,-33.89,1.822,9.388,5.041,37.013,4.781,-2.545,-2.66,0.0,38.6,39.4,9.556,1.617,5.259,2.073,5.43,2.866,-3.042,26.477,0.0,269.84,,280.0,280.0,3.733,2.965,4.143,24.01
25391.0,3.136,0.831,-33.908,1.751,9.407,5.041,37.013,4.781,-2.545,-2.66,0.0,38.6,39.4,9.637,1.711,5.349,2.632,5.553,3.215,-3.042,26.477,0.0,269.44,,280.0,280.0,3.907,2.966,4.149,24.04
25391.5,3.136,0.831,-33.908,1.751,9.407,5.041,37.013,4.781,-2.545,-2.66,0.0,38.6,39.4,9.637,1.711,5.452,2.541,5.59,3.149,-3.042,26.477,0.0,269.44,,280.0,280.0,4.187,2.969,4.177,24.041
25392.0,3.136,0.831,-33.908,1.751,9.407,5.041,37.013,4.781,-2.545,-2.66,0.0,38.6,39.4,9.637,1.711,5.416,1.822,5.486,2.585,-3.042,26.477,0.0,269.84,,280.0,280.0,4.183,2.972,4.188,24.025
25392.5,3.136,0.831,-33.908,1.751,9.407,5.041,37.013,4.781,-2.545,-2.66,0.0,38.6,39.4,9.637,1.711,5.307,1.552,5.414,2.226,-3.042,26.477,0.0,269.84,,280.0,280.0,3.827,2.975,4.1,24.011
25393.0,3.136,0.831,-33.908,1.751,9.407,5.044,37.05,4.797,-2.552,-2.659,0.0,38.559,39.313,9.637,1.711,5.175,1.647,5.337,2.353,-3.049,26.474,0.0,269.64,,280.0,280.0,3.625,2.977,4.055,23.97
25393.5,3.136,0.831,-33.908,1.751,9.407,5.044,37.05,4.797,-2.552,-2.659,0.0,38.6,39.3,9.637,1.711,5.392,2.655,5.521,3.295,-3.049,26.474,0.0,269.64,,280.0,280.0,3.628,2.98,4.097,24.004
25394.0,3.836,0.921,-35.209,1.686,9.559,5.044,37.05,4.797,-2.552,-2.659,0.0,38.6,39.3,9.441,1.795,5.411,2.619,5.574,3.169,-3.049,26.474,0.0,269.94,,280.0,280.0,4.216,2.982,4.174,23.998
25394.5,3.836,0.921,-35.209,1.686,9.559,5.044,37.05,4.797,-2.552,-2.659,0.0,38.6,39.3,9.441,1.795,5.441,2.19,5.55,2.812,-3.049,26.474,0.0,269.94,,280.0,280.0,4.193,2.996,4.183,23.965
25395.0,3.836,0.921,-35.209,1.686,9.559,5.044,37.05,4.797,-2.552,-2.659,0.0,38.6,39.3,9.441,1.795,5.363,1.674,5.468,2.431,-3.049,26.474,0.0,270.14,,280.0,280.0,3.998,3.01,4.181,23.865
25395.5,3.836,0.921,-35.209,1.686,9.559,5.044,37.05,4.797,-2.552,-2.659,0.0,38.6,39.3,9.441,1.795,5.214,1.684,5.394,2.451,-3.049,26.474,0.0,270.14,,280.0,280.0,3.734,3.024,4.131,23.796
25396.0,3.836,0.921,-35.209,1.686,9.559,5.044,37.05,4.797,-2.552,-2.659,0.0,38.6,39.3,9.441,1.795,5.165,2.192,5.397,2.693,-3.049,26.474,0.0,270.04,,280.0,280.0,3.686,3.037,4.148,23.671
25396.5,3.836,0.921,-35.209,1.686,9.559,5.016,37.045,4.752,-2.558,-2.663,0.0,38.548,39.298,9.441,1.795,5.293,2.578,5.48,3.293,-3.049,26.47,0.0,270.04,,280.0,280.0,3.862,3.05,4.196,23.701
25397.0,3.836,0.921,-35.209,1.686,9.559,5.016,37.045,4.752,-2.558,-2.663,0.0,38.5,39.3,9.441,1.795,5.45,2.052,5.551,2.792,-3.049,26.47,0.0,269.94,,280.0,280.0,4.161,3.063,4.222,23.701
25397.5,2.828,0.675,-35.209,1.707,9.482,5.016,37.045,4.752,-2.558,-2.663,0.0,38.5,39.3,9.505,1.895,5.369,1.759,5.46,2.392,-3.049,26.47,0.0,269.94,,280.0,280.0,3.961,3.076,4.212,23.715
25398.0,2.828,0.675,-35.209,1.707,9.482,5.016,37.045,4.752,-2.558,-2.663,0.0,38.5,39.3,9.505,1.895,5.167,1.651,5.35,2.302,-3.049,26.47,0.0,270.14,,280.0,280.0,3.745,3.072,4.206,23.764
25398.5,2.828,0.675,-35.209,1.707,9.482,5.016,37.045,4.752,-2.558,-2.663,0.0,38.5,39.3,9.505,1.895,5.184,2.19,5.381,2.798,-3.049,26.47,0.0,270.14,,280.0,280.0,3.617,3.068,4.131,23.781
25399.0,2.828,0.675,-35.209,1.707,9.482,5.016,37.045,4.752,-2.558,-2.663,0.0,38.5,39.3,9.505,1.895,5.381,2.972,5.552,3.676,-3.049,26.47,0.0,270.24,,280.0,280.0,3.888,3.064,4.164,23.711
25399.5,2.828,0.675,-35.209,1.707,9.482,5.017,36.973,4.739,-2.579,-2.659,0.0,38.554,39.337,9.505,1.895,5.588,2.636,5.629,3.499,-3.057,26.479,0.0,270.24,,280.0,280.0,4.395,3.06,4.291,23.605
25400.0,2.828,0.675,-35.209,1.707,9.482,5.017,36.973,4.739,-2.579,-2.659,0.0,38.6,39.3,9.505,1.895,5.582,2.282,5.597,2.915,-3.057,26.479,0.0,270.44,,280.0,280.0,4.338,3.056,4.297,23.609
25400.5,1.721,0.503,-34.054,1.75,9.437,5.017,36.973,4.739,-2.579,-2.659,0.0,38.6,39.3,9.569,1.784,5.305,1.605,5.418,2.369,-3.057,26.479,0.0,270.44,,280.0,280.0,4.094,3.052,4.267,23.592
25401.0,1.721,0.503,-34.054,1.75,9.437,5.017,36.973,4.739,-2.579,-2.659,0.0,38.6,39.3,9.569,1.784,5.269,2.262,5.476,3.02,-3.057,26.479,0.0,269.84,,280.0,280.0,3.674,3.03,4.204,23.609
25401.5,1.721,0.503,-34.054,1.75,9.437,5.017,36.973,4.739,-2.579,-2.659,0.0,38.6,39.3,9.569,1.784,5.383,3.007,5.593,3.445,-3.057,26.479,0.0,269.84,,280.0,280.0,4.007,3.009,4.25,23.595
25402.0,1.721,0.503,-34.054,1.75,9.437,5.017,36.973,4.739,-2.579,-2.659,0.0,38.6,39.3,9.569,1.784,5.572,2.922,5.699,3.379,-3.057,26.479,0.0,270.14,,280.0,280.0,4.357,2.988,4.332,23.585
25402.5,1.721,0.503,-34.054,1.75,9.437,5.017,36.973,4.739,-2.579,-2.659,0.0,38.6,39.3,9.569,1.784,5.575,2.409,5.694,3.033,-3.057,26.479,0.0,270.14,,280.0,280.0,4.393,2.967,4.324,23.644
25403.0,1.721,0.503,-34.054,1.75,9.437,5.018,36.977,4.755,-2.556,-2.66,0.0,38.562,39.311,9.569,1.784,5.536,1.88,5.636,2.681,-3.063,26.486,0.0,269.54,,280.0,280.0,4.178,2.947,4.296,23.788
25403.5,1.721,0.503,-34.054,1.75,9.437,5.018,36.977,4.755,-2.556,-2.66,0.0,38.6,39.3,9.569,1.784,5.414,1.62,5.517,2.304,-3.063,26.486,0.0,269.54,,280.0,280.0,3.933,2.927,4.217,23.742
25404.0,3.038,0.722,-35.209,1.729,9.515,5.018,36.977,4.755,-2.556,-2.66,0.0,38.6,39.3,9.444,1.829,5.417,2.529,5.578,3.307,-3.063,26.486,0.0,269.94,,280.0,280.0,3.714,2.907,4.186,23.735
25404.5,3.038,0.722,-35.209,1.729,9.515,5.018,36.977,4.755,-2.556,-2.66,0.0,38.6,39.3,9.444,1.829,5.532,2.558,5.637,3.288,-3.063,26.486,0.0,269.94,,280.0,280.0,4.208,2.909,4.244,23.738
25405.0,3.038,0.722,-35.209,1.729,9.515,5.018,36.977,4.755,-2.556,-2.66,0.0,38.6,39.3,9.444,1.829,5.51,2.411,5.654,3.121,-3.063,26.486,0.0,269.94,,280.0,280.0,4.254,2.911,4.282,23.716
25405.5,3.038,0.722,-35.209,1.729,9.515,5.018,36.977,4.755,-2.556,-2.66,0.0,38.6,39.3,9.444,1.829,5.522,2.164,5.611,2.876,-3.063,26.486,0.0,269.94,,280.0,280.0,4.174,2.913,4.285,23.72
25406.0,3.038,0.722,-35.209,1.729,9.515,5.027,37.012,4.773,-2.556,-2.676,0.0,38.555,39.328,9.444,1.829,5.43,1.991,5.531,2.704,-3.064,26.488,0.0,270.04,,280.0,280.0,4.043,2.915,4.258,23.7
25406.5,3.038,0.722,-35.209,1.729,9.515,5.027,37.012,4.773,-2.556,-2.676,0.0,38.6,39.3,9.444,1.829,5.371,2.311,5.564,2.878,-3.064,26.488,0.0,270.04,,280.0,280.0,3.914,2.917,4.226,23.743
25407.0,3.329,0.805,-35.209,1.707,9.529,5.027,37.012,4.773,-2.556,-2.676,0.0,38.6,39.3,9.406,1.596,5.435,2.497,5.595,3.277,-3.064,26.488,0.0,270.04,,280.0,280.0,4.031,2.919,4.274,23.812
25407.5,3.329,0.805,-35.209,1.707,9.529,5.027,37.012,4.773,-2.556,-2.676,0.0,38.6,39.3,9.406,1.596,5.677,2.645,5.738,3.344,-3.064,26.488,0.0,270.04,,280.0,280.0,4.201,2.926,4.299,23.789
25408.0,3.329,0.805,-35.209,1.707,9.529,5.027,37.012,4.773,-2.556,-2.676,0.0,38.6,39.3,9.406,1.596,5.617,2.18,5.679,2.867,-3.064,26.488,0.0,269.84,,280.0,280.0,4.351,2.932,4.31,23.798
25408.5,3.329,0.805,-35.209,1.707,9.529,5.027,37.012,4.773,-2.556,-2.676,0.0,38.6,39.3,9.406,1.596,5.519,1.802,5.585,2.646,-3.064,26.488,0.0,269.84,,280.0,280.0,4.086,2.939,4.31,23.798
25409.0,3.329,0.805,-35.209,1.707,9.529,5.027,37.012,4.773,-2.556,-2.676,0.0,38.6,39.3,9.406,1.596,5.475,2.176,5.599,3.032,-3.064,26.488,0.0,270.14,,280.0,280.0,3.888,2.945,4.256,23.768
25409.5,3.329,0.805,-35.209,1.707,9.529,5.033,37.045,4.755,-2.53,-2.671,0.0,38.551,39.338,9.406,1.596,5.52,2.803,5.675,3.295,-3.07,26.497,0.0,270.14,,280.0,280.0,4.071,2.952,4.277,23.744
25410.0,3.329,0.805,-35.209,1.707,9.529,5.033,37.045,4.755,-2.53,-2.671,0.0,38.6,39.3,9.406,1.596,5.667,2.739,5.764,3.473,-3.07,26.497,0.0,270.14,,280.0,280.0,4.324,2.958,4.367,23.66
25410.5,3.445,0.807,-35.209,1.644,9.528,5.033,37.045,4.755,-2.53,-2.671,0.0,38.6,39.3,9.521,1.748,5.696,2.472,5.762,3.13,-3.07,26.497,0.0,270.14,,280.0,280.0,4.41,2.964,4.37,23.773
25411.0,3.445,0.807,-35.209,1.644,9.528,5.033,37.045,4.755,-2.53,-2.671,0.0,38.6,39.3,9.521,1.748,4.678,1.976,4.752,2.592,-3.07,26.497,0.0,270.04,,280.0,280.0,4.265,2.972,4.446,23.83
25411.5,3.445,0.807,-35.209,1.644,9.528,5.033,37.045,4.755,-2.53,-2.671,0.0,38.6,39.3,9.521,1.748,4.949,2.25,5.017,2.819,-3.07,26.497,0.0,270.04,,280.0,280.0,3.5,2.98,4.384,23.836
25412.0,3.445,0.807,-35.209,1.644,9.528,5.033,37.045,4.755,-2.53,-2.671,0.0,38.6,39.3,9.521,1.748,5.094,2.491,5.193,2.941,-3.07,26.497,0.0,270.04,,280.0,280.0,3.759,2.987,4.334,23.867
25412.5,3.445,0.807,-35.209,1.644,9.528,5.019,37.066,4.768,-2.679,-2.683,0.0,38.553,39.337,9.521,1.748,5.251,2.38,5.295,3.031,-3.07,26.494,0.0,270.04,,280.0,280.0,3.93,2.995,4.364,24.035
25413.0,3.445,0.807,-35.209,1.644,9.528,5.019,37.066,4.768,-2.679,-2.683,0.0,38.6,39.3,9.521,1.748,5.303,2.158,5.36,2.901,-3.07,26.494,0.0,269.94,,280.0,280.0,3.989,3.002,4.359,24.1
25413.5,2.765,0.693,-34.91,1.735,9.464,5.019,37.066,4.768,-2.679,-2.683,0.0,38.6,39.3,9.556,1.85,5.293,2.052,5.373,2.739,-3.07,26.494,0.0,269.94,,280.0,280.0,3.931,3.009,4.311,24.193
25414.0,2.765,0.693,-34.91,1.735,9.464,5.019,37.066,4.768,-2.679,-2.683,0.0,38.6,39.3,9.556,1.85,5.221,1.95,5.339,2.657,-3.07,26.494,0.0,269.94,,280.0,280.0,3.864,3.005,4.286,24.251
25414.5,2.765,0.693,-34.91,1.735,9.464,5.019,37.066,4.768,-2.679,-2.683,0.0,38.6,39.3,9.556,1.85,5.257,2.27,5.382,2.804,-3.07,26.494,0.0,269.94,,280.0,280.0,3.792,3.001,4.265,24.294
25415.0,2.765,0.693,-34.91,1.735,9.464,5.019,37.066,4.768,-2.679,-2.683,0.0,38.6,39.3,9.556,1.85,5.331,2.481,5.447,3.176,-3.07,26.494,0.0,269.94,,280.0,280.0,3.928,2.998,4.275,24.378
25415.5,2.765,0.693,-34.91,1.735,9.464,5.024,37.017,4.743,-2.634,-2.666,0.0,38.553,39.356,9.556,1.85,5.415,2.49,5.496,3.08,-3.063,26.499,0.0,269.94,,280.0,280.0,4.109,2.994,4.289,24.377
25416.0,2.765,0.693,-34.91,1.735,9.464,5.024,37.017,4.743,-2.634,-2.666,0.0,38.6,39.4,9.556,1.85,5.382,1.955,5.461,2.707,-3.063,26.499,0.0,269.94,,280.0,280.0,4.12,2.99,4.292,24.388
25416.5,2.765,0.693,-34.91,1.735,9.464,5.024,37.017,4.743,-2.634,-2.666,0.0,38.6,39.4,9.556,1.85,5.295,1.802,5.386,2.597,-3.063,26.499,0.0,269.94,,280.0,280.0,3.877,2.986,4.27,24.409
25417.0,3.385,0.827,-35.007,1.733,9.471,5.024,37.017,4.743,-2.634,-2.666,0.0,38.6,39.4,9.551,1.851,5.239,2.197,5.37,2.602,-3.063,26.499,0.0,270.14,,280.0,280.0,3.77,2.983,4.239,24.425
25417.5,3.385,0.827,-35.007,1.733,9.471,5.024,37.017,4.743,-2.634,-2.666,0.0,38.6,39.4,9.551,1.851,5.249,2.354,5.388,2.86,-3.063,26.499,0.0,270.14,,280.0,280.0,3.852,2.989,4.277,24.404
25418.0,3.385,0.827,-35.007,1.733,9.471,5.024,37.017,4.743,-2.634,-2.666,0.0,38.6,39.4,9.551,1.851,5.416,2.189,5.489,2.97,-3.063,26.499,0.0,269.44,,280.0,280.0,3.963,2.996,4.254,24.409
25418.5,3.385,0.827,-35.007,1.733,9.471,5.024,37.017,4.743,-2.634,-2.666,0.0,38.6,39.4,9.551,1.851,5.373,1.914,5.459,2.651,-3.063,26.499,0.0,269.44,,280.0,280.0,4.016,3.008,4.272,24.405
25419.0,3.385,0.827,-35.007,1.733,9.471,5.044,37.008,4.789,-2.583,-2.659,0.0,38.564,39.358,9.551,1.851,5.316,1.847,5.413,2.626,-3.064,26.505,0.0,269.34,,280.0,280.0,3.849,3.008,4.218,24.455
25419.5,3.385,0.827,-35.007,1.733,9.471,5.044,37.008,4.789,-2.583,-2.659,0.0,38.6,39.4,9.551,1.851,5.278,2.464,5.461,2.917,-3.064,26.505,0.0,269.34,,280.0,280.0,3.801,3.015,4.213,24.491
25420.0,3.181,0.858,-33.864,1.708,9.437,5.044,37.008,4.789,-2.583,-2.659,0.0,38.6,39.4,9.601,1.707,5.375,2.475,5.487,3.021,-3.064,26.505,0.0,269.94,,280.0,280.0,4.03,3.021,4.242,24.585
25420.5,3.181,0.858,-33.864,1.708,9.437,5.044,37.008,4.789,-2.583,-2.659,0.0,38.6,39.4,9.601,1.707,5.448,2.351,5.545,3.093,-3.064,26.505,0.0,269.94,,280.0,280.0,4.09,3.023,4.301,24.693
25421.0,3.181,0.858,-33.864,1.708,9.437,5.044,37.008,4.789,-2.583,-2.659,0.0,38.6,39.4,9.601,1.707,5.46,2.119,5.559,2.868,-3.064,26.505,0.0,270.04,,280.0,280.0,4.109,3.026,4.288,24.603
25421.5,3.181,0.858,-33.864,1.708,9.437,5.044,37.008,4.789,-2.583,-2.659,0.0,38.6,39.4,9.601,1.707,5.284,1.754,5.4,2.495,-3.064,26.505,0.0,270.04,,280.0,280.0,4.001,3.028,4.249,24.65
25422.0,3.181,0.858,-33.864,1.708,9.437,5.04,37.048,4.8,-2.541,-2.68,0.0,38.562,39.363,9.601,1.707,5.2,2.294,5.405,2.713,-3.057,26.504,0.0,270.04,,280.0,280.0,3.733,3.031,4.254,24.721
25422.5,3.181,0.858,-33.864,1.708,9.437,5.04,37.048,4.8,-2.541,-2.68,0.0,38.6,39.4,9.601,1.707,5.317,2.351,5.443,2.892,-3.057,26.504,0.0,270.04,,280.0,280.0,3.903,3.033,4.254,24.683
25423.0,3.181,0.858,-33.864,1.708,9.437,5.04,37.048,4.8,-2.541,-2.68,0.0,38.6,39.4,9.601,1.707,5.381,2.165,5.47,2.848,-3.057,26.504,0.0,270.34,,280.0,280.0,4.001,3.036,4.272,24.645
25423.5,3.48,0.816,-35.209,1.703,9.529,5.04,37.048,4.8,-2.541,-2.68,0.0,38.6,39.4,9.371,1.763,5.357,2.024,5.471,2.785,-3.057,26.504,0.0,270.34,,280.0,280.0,3.966,3.038,4.272,24.614
25424.0,3.48,0.816,-35.209,1.703,9.529,5.04,37.048,4.8,-2.541,-2.68,0.0,38.6,39.4,9.371,1.763,5.348,1.896,5.47,2.618,-3.057,26.504,0.0,269.84,,280.0,280.0,3.909,3.045,4.206,24.554
25424.5,3.48,0.816,-35.209,1.703,9.529,5.04,37.048,4.8,-2.541,-2.68,0.0,38.6,39.4,9.371,1.763,5.288,1.724,5.379,2.545,-3.057,26.504,0.0,269.84,,280.0,280.0,3.833,3.052,4.185,24.447
25425.0,3.48,0.816,-35.209,1.703,9.529,5.04,37.048,4.8,-2.541,-2.68,0.0,38.6,39.4,9.371,1.763,5.203,2.376,5.42,2.773,-3.057,26.504,0.0,270.44,,280.0,280.0,3.734,3.06,4.186,24.377
25425.5,3.48,0.816,-35.209,1.703,9.529,5.036,37.037,4.771,-2.542,-2.666,0.0,38.566,39.376,9.371,1.763,5.303,2.301,5.434,2.939,-3.063,26.502,0.0,270.44,,280.0,280.0,3.943,3.066,4.215,24.294
25426.0,3.48,0.816,-35.209,1.703,9.529,5.036,37.037,4.771,-2.542,-2.666,0.0,38.6,39.4,9.371,1.763,5.351,2.177,5.446,2.936,-3.063,26.502,0.0,270.34,,280.0,280.0,3.994,3.08,4.221,24.269
25426.5,2.859,0.698,-35.014,1.743,9.526,5.036,37.037,4.771,-2.542,-2.666,0.0,38.6,39.4,9.551,1.671,5.297,1.904,5.423,2.679,-3.063,26.502,0.0,270.34,,280.0,280.0,3.977,3.08,4.241,24.229
25427.0,2.859,0.698,-35.014,1.743,9.526,5.036,37.037,4.771,-2.542,-2.666,0.0,38.6,39.4,9.551,1.671,5.239,1.737,5.334,2.486,-3.063,26.502,0.0,270.24,,280.0,280.0,3.826,3.076,4.218,24.22
25427.5,2.859,0.698,-35.014,1.743,9.526,5.036,37.037,4.771,-2.542,-2.666,0.0,38.6,39.4,9.551,1.671,5.121,2.064,5.323,2.671,-3.063,26.502,0.0,270.24,,280.0,280.0,3.699,3.073,4.183,24.255
25428.0,2.859,0.698,-35.014,1.743,9.526,5.036,37.037,4.771,-2.542,-2.666,0.0,38.6,39.4,9.551,1.671,5.148,2.488,5.361,2.942,-3.063,26.502,0.0,270.24,,280.0,280.0,3.795,3.069,4.21,24.259
25428.5,2.859,0.698,-35.014,1.743,9.526,5.037,37.008,4.741,-2.558,-2.674,0.0,38.562,39.411,9.551,1.671,5.371,2.202,5.465,2.967,-3.069,26.495,0.0,270.24,,280.0,280.0,3.985,3.066,4.285,24.213
25429.0,2.859,0.698,-35.014,1.743,9.526,5.037,37.008,4.741,-2.558,-2.674,0.0,38.6,39.4,9.551,1.671,5.348,1.955,5.425,2.668,-3.069,26.495,0.0,270.24,,280.0,280.0,4.001,3.062,4.265,24.203
25429.5,2.859,0.698,-35.014,1.743,9.526,5.037,37.008,4.741,-2.558,-2.674,0.0,38.6,39.4,9.551,1.671,5.264,1.714,5.335,2.443,-3.069,26.495,0.0,270.24,,280.0,280.0,3.849,3.059,4.239,24.213
25430.0,2.525,0.585,-35.209,1.699,9.493,5.037,37.008,4.741,-2.558,-2.674,0.0,38.6,39.4,9.504,1.876,5.152,1.88,5.315,2.66,-3.069,26.495,0.0,270.24,,280.0,280.0,3.689,3.056,4.22,24.168
25430.5,2.525,0.585,-35.209,1.699,9.493,5.037,37.008,4.741,-2.558,-2.674,0.0,38.6,39.4,9.504,1.876,5.199,2.656,5.403,3.097,-3.069,26.495,0.0,270.24,,280.0,280.0,3.752,3.047,4.201,24.116
25431.0,2.525,0.585,-35.209,1.699,9.493,5.037,37.008,4.741,-2.558,-2.674,0.0,38.6,39.4,9.504,1.876,5.383,2.529,5.487,3.126,-3.069,26.495,0.0,269.94,,280.0,280.0,4.089,3.038,4.319,24.009
25431.5,2.525,0.585,-35.209,1.699,9.493,5.037,37.008,4.741,-2.558,-2.674,0.0,38.6,39.4,9.504,1.876,5.413,2.224,5.459,2.797,-3.069,26.495,0.0,269.94,,280.0,280.0,4.131,3.03,4.326,23.986
25432.0,2.525,0.585,-35.209,1.699,9.493,5.05,37.003,4.775,-2.527,-2.661,0.0,38.572,39.36,9.504,1.876,5.229,1.869,5.354,2.432,-3.065,26.504,0.0,270.34,,280.0,280.0,3.973,3.022,4.291,23.985
25432.5,2.525,0.585,-35.209,1.699,9.493,5.05,37.003,4.775,-2.527,-2.661,0.0,38.6,39.4,9.504,1.876,5.161,1.832,5.298,2.466,-3.065,26.504,0.0,270.34,,280.0,280.0,3.721,3.014,4.267,23.941
25433.0,3.279,0.798,-34.945,1.783,9.495,5.05,37.003,4.775,-2.527,-2.661,0.0,38.6,39.4,9.57,1.654,5.138,2.015,5.283,2.712,-3.065,26.504,0.0,270.24,,280.0,280.0,3.689,3.006,4.264,23.949
25433.5,3.279,0.798,-34.945,1.783,9.495,5.05,37.003,4.775,-2.527,-2.661,0.0,38.6,39.4,9.57,1.654,5.143,2.449,5.329,2.841,-3.065,26.504,0.0,270.24,,280.0,280.0,3.787,3.01,4.258,23.937
25434.0,3.279,0.798,-34.945,1.783,9.495,5.05,37.003,4.775,-2.527,-2.661,0.0,38.6,39.4,9.57,1.654,5.182,2.471,5.377,2.87,-3.065,26.504,0.0,270.24,,280.0,280.0,3.941,3.015,4.282,23.951
25434.5,3.279,0.798,-34.945,1.783,9.495,5.05,37.003,4.775,-2.527,-2.661,0.0,38.6,39.4,9.57,1.654,5.192,2.28,5.349,2.707,-3.065,26.504,0.0,270.24,,280.0,280.0,3.975,3.019,4.282,23.911
25435.0,3.279,0.798,-34.945,1.783,9.495,5.025,37.018,4.774,-2.545,-2.684,0.0,38.564,39.4,9.57,1.654,5.156,2.003,5.312,2.498,-3.083,26.5,0.0,269.94,,280.0,280.0,3.882,3.023,4.261,23.946
25435.5,3.279,0.798,-34.945,1.783,9.495,5.025,37.018,4.774,-2.545,-2.684,0.0,38.6,39.4,9.57,1.654,5.069,2.023,5.275,2.667,-3.083,26.5,0.0,269.94,,280.0,280.0,3.742,3.027,4.235,24.011
25436.0,3.192,0.762,-35.209,1.749,9.435,5.025,37.018,4.774,-2.545,-2.684,0.0,38.6,39.4,9.517,1.762,5.165,2.562,5.379,3.145,-3.083,26.5,0.0,270.14,,280.0,280.0,3.758,3.031,4.216,24.025
25436.5,3.192,0.762,-35.209,1.749,9.435,5.025,37.018,4.774,-2.545,-2.684,0.0,38.6,39.4,9.517,1.762,5.247,2.561,5.42,3.067,-3.083,26.5,0.0,270.14,,280.0,280.0,4.063,3.034,4.252,23.999
25437.0,3.192,0.762,-35.209,1.749,9.435,5.025,37.018,4.774,-2.545,-2.684,0.0,38.6,39.4,9.517,1.762,5.261,2.329,5.446,2.867,-3.083,26.5,0.0,270.44,,280.0,280.0,4.074,3.037,4.243,23.998
25437.5,3.192,0.762,-35.209,1.749,9.435,5.025,37.018,4.774,-2.545,-2.684,0.0,38.6,39.4,9.517,1.762,5.197,2.008,5.366,2.6,-3.083,26.5,0.0,270.44,,280.0,280.0,3.976,3.039,4.261,23.987
25438.0,3.192,0.762,-35.209,1.749,9.435,5.025,37.018,4.774,-2.545,-2.684,0.0,38.6,39.4,9.517,1.762,5.171,2.076,5.342,2.667,-3.083,26.5,0.0,270.54,,280.0,280.0,3.792,3.042,4.233,23.937
25438.5,3.192,0.762,-35.209,1.749,9.435,5.048,37.039,4.77,-2.537,-2.688,0.0,38.563,39.39,9.517,1.762,5.208,2.313,5.369,2.983,-3.086,26.503,0.0,270.54,,280.0,280.0,3.814,3.044,4.216,23.949
25439.0,3.192,0.762,-35.209,1.749,9.435,5.048,37.039,4.77,-2.537,-2.688,0.0,38.6,39.4,9.517,1.762,5.41,2.636,5.495,3.127,-3.086,26.503,0.0,270.34,,280.0,280.0,3.968,3.047,4.226,23.985
25439.5,3.191,0.73,-35.209,1.722,9.511,5.048,37.039,4.77,-2.537,-2.688,0.0,38.6,39.4,9.435,1.701,5.298,2.34,5.421,2.857,-3.086,26.503,0.0,270.34,,280.0,280.0,4.167,3.049,4.266,24.015
25440.0,3.191,0.73,-35.209,1.722,9.511,5.048,37.039,4.77,-2.537,-2.688,0.0,38.6,39.4,9.435,1.701,5.209,2.177,5.333,2.71,-3.086,26.503,0.0,270.44,,280.0,280.0,3.979,3.051,4.283,24.002
25440.5,3.191,0.73,-35.209,1.722,9.511,5.048,37.039,4.77,-2.537,-2.688,0.0,38.6,39.4,9.435,1.701,5.226,2.191,5.32,2.92,-3.086,26.503,0.0,270.44,,280.0,280.0,3.857,3.054,4.279,23.94
25441.0,3.191,0.73,-35.209,1.722,9.511,5.048,37.039,4.77,-2.537,-2.688,0.0,38.6,39.4,9.435,1.701,5.281,2.771,5.424,3.273,-3.086,26.503,0.0,270.84,,280.0,280.0,3.914,3.056,4.309,23.917
25441.5,3.191,0.73,-35.209,1.722,9.511,5.032,36.999,4.738,-2.558,-2.671,0.0,38.573,39.411,9.435,1.701,5.398,2.822,5.481,3.232,-3.07,26.5,0.0,270.84,,280.0,280.0,4.187,3.058,4.354,23.899
25442.0,3.191,0.73,-35.209,1.722,9.511,5.032,36.999,4.738,-2.558,-2.671,0.0,38.6,39.4,9.435,1.701,5.386,2.472,5.462,2.966,-3.07,26.5,0.0,270.74,,280.0,280.0,4.233,3.06,4.383,23.891
25442.5,2.715,0.596,-35.209,1.671,9.519,5.032,36.999,4.738,-2.558,-2.671,0.0,38.6,39.4,9.472,1.72,5.281,2.187,5.382,2.684,-3.07,26.5,0.0,270.74,,280.0,280.0,4.071,3.062,4.36,23.95
25443.0,2.715,0.596,-35.209,1.671,9.519,5.032,36.999,4.738,-2.558,-2.671,0.0,38.6,39.4,9.472,1.72,5.189,2.169,5.284,2.828,-3.07,26.5,0.0,271.24,,280.0,280.0,3.884,3.057,4.36,23.933
25443.5,2.715,0.596,-35.209,1.671,9.519,5.032,36.999,4.738,-2.558,-2.671,0.0,38.6,39.4,9.472,1.72,5.24,2.772,5.38,3.172,-3.07,26.5,0.0,271.24,,280.0,280.0,3.867,3.051,4.366,23.966
25444.0,2.715,0.596,-35.209,1.671,9.519,5.032,36.999,4.738,-2.558,-2.671,0.0,38.6,39.4,9.472,1.72,5.316,2.719,5.457,3.102,-3.07,26.5,0.0,270.54,,280.0,280.0,4.141,3.046,4.42,23.933
25444.5,2.715,0.596,-35.209,1.671,9.519,5.032,36.999,4.738,-2.558,-2.671,0.0,38.6,39.4,9.472,1.72,5.308,2.4,5.416,2.817,-3.07,26.5,0.0,270.54,,280.0,280.0,4.149,3.04,4.437,23.859
25445.0,2.715,0.596,-35.209,1.671,9.519,5.024,37.001,4.781,-2.548,-2.679,0.0,38.578,39.403,9.472,1.72,5.2,2.187,5.376,2.645,-3.078,26.508,0.0,270.84,,280.0,280.0,3.985,3.035,4.419,23.784
25445.5,2.715,0.596,-35.209,1.671,9.519,5.024,37.001,4.781,-2.548,-2.679,0.0,38.6,39.4,9.472,1.72,5.118,2.036,5.293,2.489,-3.078,26.508,0.0,270.84,,280.0,280.0,3.852,3.03,4.38,23.792
25446.0,2.819,0.674,-35.209,1.726,9.396,5.024,37.001,4.781,-2.548,-2.679,0.0,38.6,39.4,9.533,1.779,5.142,2.307,5.294,2.992,-3.078,26.508,0.0,270.44,,280.0,280.0,3.734,3.024,4.387,23.784
25446.5,2.819,0.674,-35.209,1.726,9.396,5.024,37.001,4.781,-2.548,-2.679,0.0,38.6,39.4,9.533,1.779,5.334,2.782,5.457,3.164,-3.078,26.508,0.0,270.44,,280.0,280.0,3.934,3.021,4.431,23.753
25447.0,2.819,0.674,-35.209,1.726,9.396,5.024,37.001,4.781,-2.548,-2.679,0.0,38.6,39.4,9.533,1.779,5.38,2.429,5.476,2.918,-3.078,26.508,0.0,270.34,,280.0,280.0,4.184,3.018,4.47,23.76
25447.5,2.819,0.674,-35.209,1.726,9.396,5.024,37.001,4.781,-2.548,-2.679,0.0,38.6,39.4,9.533,1.779,5.273,2.154,5.394,2.615,-3.078,26.508,0.0,270.34,,280.0,280.0,4.051,3.015,4.458,23.763
25448.0,2.819,0.674,-35.209,1.726,9.396,5.027,37.013,4.753,-2.53,-2.681,0.0,38.589,39.414,9.533,1.779,5.124,1.982,5.269,2.477,-3.084,26.501,0.0,269.94,,280.0,280.0,3.859,3.011,4.447,23.761
25448.5,2.819,0.674,-35.209,1.726,9.396,5.027,37.013,4.753,-2.53,-2.681,0.0,38.6,39.4,9.533,1.779,5.158,2.345,5.315,2.837,-3.084,26.501,0.0,269.94,,280.0,280.0,3.713,3.008,4.388,23.721
25449.0,3.698,0.882,-35.209,1.706,9.549,5.027,37.013,4.753,-2.53,-2.681,0.0,38.6,39.4,9.474,1.772,5.274,2.63,5.394,3.294,-3.084,26.501,0.0,270.34,,280.0,280.0,3.914,3.005,4.441,23.714
25449.5,3.698,0.882,-35.209,1.706,9.549,5.027,37.013,4.753,-2.53,-2.681,0.0,38.6,39.4,9.474,1.772,5.315,2.781,5.447,3.248,-3.084,26.501,0.0,270.34,,280.0,280.0,4.148,3.016,4.469,23.683
25450.0,3.698,0.882,-35.209,1.706,9.549,5.027,37.013,4.753,-2.53,-2.681,0.0,38.6,39.4,9.474,1.772,5.266,2.094,5.372,2.666,-3.084,26.501,0.0,270.54,,280.0,280.0,4.198,3.028,4.463,23.715
25450.5,3.698,0.882,-35.209,1.706,9.549,5.027,37.013,4.753,-2.53,-2.681,0.0,38.6,39.4,9.474,1.772,5.09,1.978,5.257,2.526,-3.084,26.501,0.0,270.54,,280.0,280.0,3.85,3.039,4.45,23.722
25451.0,3.698,0.882,-35.209,1.706,9.549,5.027,37.013,4.753,-2.53,-2.681,0.0,38.6,39.4,9.474,1.772,5.025,2.313,5.237,2.657,-3.084,26.501,0.0,270.44,,280.0,280.0,3.713,3.049,4.419,23.734
25451.5,3.698,0.882,-35.209,1.706,9.549,5.043,37.051,4.79,-2.52,-2.68,0.0,38.581,39.445,9.474,1.772,5.129,2.595,5.311,3.014,-3.079,26.502,0.0,270.44,,280.0,280.0,3.808,3.06,4.453,23.738
25452.0,3.698,0.882,-35.209,1.706,9.549,5.043,37.051,4.79,-2.52,-2.68,0.0,38.6,39.4,9.474,1.772,5.307,2.422,5.369,3.085,-3.079,26.502,0.0,270.04,,280.0,280.0,4.012,3.07,4.468,23.749
25452.5,3.429,0.817,-35.209,1.721,9.522,5.043,37.051,4.79,-2.52,-2.68,0.0,38.6,39.4,9.465,1.637,5.279,2.242,5.352,2.902,-3.079,26.502,0.0,270.04,,280.0,280.0,4.046,3.081,4.48,23.833
25453.0,3.429,0.817,-35.209,1.721,9.522,5.043,37.051,4.79,-2.52,-2.68,0.0,38.6,39.4,9.465,1.637,5.206,2.147,5.329,2.701,-3.079,26.502,0.0,270.14,,280.0,280.0,3.944,3.086,4.462,23.82
25453.5,3.429,0.817,-35.209,1.721,9.522,5.043,37.051,4.79,-2.52,-2.68,0.0,38.6,39.4,9.465,1.637,5.105,2.335,5.291,2.879,-3.079,26.502,0.0,270.14,,280.0,280.0,3.846,3.092,4.413,23.817
25454.0,3.429,0.817,-35.209,1.721,9.522,5.043,37.051,4.79,-2.52,-2.68,0.0,38.6,39.4,9.465,1.637,5.255,2.837,5.399,3.204,-3.079,26.502,0.0,270.44,,280.0,280.0,3.902,3.098,4.403,23.886
25454.5,3.429,0.817,-35.209,1.721,9.522,5.027,37.025,4.742,-2.531,-2.677,0.0,38.589,39.423,9.465,1.637,5.389,2.82,5.452,3.414,-3.081,26.505,0.0,270.44,,280.0,280.0,4.174,3.103,4.46,23.926
25455.0,3.429,0.817,-35.209,1.721,9.522,5.027,37.025,4.742,-2.531,-2.677,0.0,38.6,39.4,9.465,1.637,5.471,2.53,5.474,3.063,-3.081,26.505,0.0,270.24,,280.0,280.0,4.269,3.108,4.496,23.983
25455.5,2.433,0.623,-34.654,1.806,9.463,5.027,37.025,4.742,-2.531,-2.677,0.0,38.6,39.4,9.492,1.642,5.309,2.146,5.348,2.629,-3.081,26.505,0.0,270.24,,280.0,280.0,4.135,3.114,4.532,24.056
25456.0,2.433,0.623,-34.654,1.806,9.463,5.027,37.025,4.742,-2.531,-2.677,0.0,38.6,39.4,9.492,1.642,5.027,1.826,5.206,2.36,-3.081,26.505,0.0,270.14,,280.0,280.0,3.858,3.103,4.474,24.123
25456.5,2.433,0.623,-34.654,1.806,9.463,5.027,37.025,4.742,-2.531,-2.677,0.0,38.6,39.4,9.492,1.642,5.061,2.156,5.211,2.763,-3.081,26.505,0.0,270.14,,280.0,280.0,3.605,3.092,4.473,24.141
25457.0,2.433,0.623,-34.654,1.806,9.463,5.027,37.025,4.742,-2.531,-2.677,0.0,38.6,39.4,9.492,1.642,5.231,2.917,5.383,3.294,-3.081,26.505,0.0,270.24,,280.0,280.0,3.798,3.081,4.504,24.127
25457.5,2.433,0.623,-34.654,1.806,9.463,5.028,36.994,4.764,-2.548,-2.689,0.0,38.595,39.404,9.492,1.642,5.269,2.622,5.411,3.034,-3.079,26.507,0.0,270.24,,280.0,280.0,4.206,3.07,4.536,24.077
25458.0,2.433,0.623,-34.654,1.806,9.463,5.028,36.994,4.764,-2.548,-2.689,0.0,38.6,39.4,9.492,1.642,5.112,2.115,5.271,2.635,-3.079,26.507,0.0,270.54,,280.0,280.0,4.084,3.06,4.566,24.075
25458.5,2.433,0.623,-34.654,1.806,9.463,5.028,36.994,4.764,-2.548,-2.689,0.0,38.6,39.4,9.492,1.642,5.04,1.877,5.189,2.498,-3.079,26.507,0.0,270.54,,280.0,280.0,3.784,3.049,4.531,24.087
25459.0,1.952,0.539,-33.821,1.775,9.437,5.028,36.994,4.764,-2.548,-2.689,0.0,38.6,39.4,9.61,1.622,5.078,2.352,5.238,2.937,-3.079,26.507,0.0,270.64,,280.0,280.0,3.651,3.039,4.495,24.088
25459.5,1.952,0.539,-33.821,1.775,9.437,5.028,36.994,4.764,-2.548,-2.689,0.0,38.6,39.4,9.61,1.622,5.335,3.421,5.484,3.797,-3.079,26.507,0.0,270.64,,280.0,280.0,3.901,3.022,4.631,24.114
25460.0,1.952,0.539,-33.821,1.775,9.437,5.028,36.994,4.764,-2.548,-2.689,0.0,38.6,39.4,9.61,1.622,5.561,2.888,5.533,3.401,-3.079,26.507,0.0,270.34,,280.0,280.0,4.509,3.004,4.66,24.116
25460.5,1.952,0.539,-33.821,1.775,9.437,5.028,36.994,4.764,-2.548,-2.689,0.0,38.6,39.4,9.61,1.622,5.342,2.431,5.452,2.875,-3.079,26.507,0.0,270.34,,280.0,280.0,4.346,2.987,4.663,24.106
25461.0,1.952,0.539,-33.821,1.775,9.437,4.993,36.996,4.749,-2.536,-2.684,0.0,38.599,39.397,9.61,1.622,5.121,1.966,5.259,2.491,-3.091,26.499,0.0,270.14,,280.0,280.0,4.025,2.97,4.672,24.065
25461.5,1.952,0.539,-33.821,1.775,9.437,4.993,36.996,4.749,-2.536,-2.684,0.0,38.6,39.4,9.61,1.622,5.099,2.201,5.257,2.844,-3.091,26.499,0.0,270.14,,280.0,280.0,3.709,2.953,4.598,24.03
25462.0,2.839,0.752,-33.333,1.758,9.367,4.993,36.996,4.749,-2.536,-2.684,0.0,38.6,39.4,9.71,1.637,5.278,2.991,5.41,3.541,-3.091,26.499,0.0,270.04,,280.0,280.0,3.85,2.937,4.582,23.993
25462.5,2.839,0.752,-33.333,1.758,9.367,4.993,36.996,4.749,-2.536,-2.684,0.0,38.6,39.4,9.71,1.637,5.503,3.282,5.6,3.678,-3.091,26.499,0.0,270.04,,280.0,280.0,4.305,2.935,4.635,23.924
25463.0,2.839,0.752,-33.333,1.758,9.367,4.993,36.996,4.749,-2.536,-2.684,0.0,38.6,39.4,9.71,1.637,5.409,2.773,5.553,3.178,-3.091,26.499,0.0,270.44,,280.0,280.0,4.516,2.933,4.714,23.882
25463.5,2.839,0.752,-33.333,1.758,9.367,4.993,36.996,4.749,-2.536,-2.684,0.0,38.6,39.4,9.71,1.637,5.288,2.176,5.41,2.806,-3.091,26.499,0.0,270.44,,280.0,280.0,4.228,2.932,4.725,23.87
25464.0,2.839,0.752,-33.333,1.758,9.367,5.005,37.049,4.768,-2.509,-2.69,0.0,38.6,39.424,9.71,1.637,5.164,2.698,5.354,3.115,-3.089,26.498,0.0,270.14,,280.0,280.0,3.92,2.93,4.681,23.855
25464.5,2.839,0.752,-33.333,1.758,9.367,5.005,37.049,4.768,-2.509,-2.69,0.0,38.6,39.4,9.71,1.637,5.416,3.061,5.516,3.644,-3.089,26.498,0.0,270.14,,280.0,280.0,4.083,2.929,4.679,23.835
25465.0,2.839,0.752,-33.333,1.758,9.367,5.005,37.049,4.768,-2.509,-2.69,0.0,38.6,39.4,9.71,1.637,5.507,3.125,5.606,3.709,-3.089,26.498,0.0,270.34,,280.0,280.0,4.41,2.927,4.76,23.85
25465.5,3.067,0.727,-35.209,1.663,9.467,5.005,37.049,4.768,-2.509,-2.69,0.0,38.6,39.4,9.484,1.597,5.463,2.53,5.529,3.228,-3.089,26.498,0.0,270.34,,280.0,280.0,4.487,2.926,4.8,23.879
25466.0,3.067,0.727,-35.209,1.663,9.467,5.005,37.049,4.768,-2.509,-2.69,0.0,38.6,39.4,9.484,1.597,5.379,2.26,5.423,2.764,-3.089,26.498,0.0,270.24,,280.0,280.0,4.188,2.928,4.808,23.882
25466.5,3.067,0.727,-35.209,1.663,9.467,5.005,37.049,4.768,-2.509,-2.69,0.0,38.6,39.4,9.484,1.597,5.152,2.188,5.339,2.836,-3.089,26.498,0.0,270.24,,280.0,280.0,3.956,2.931,4.756,23.891
25467.0,3.067,0.727,-35.209,1.663,9.467,5.005,37.049,4.768,-2.509,-2.69,0.0,38.6,39.4,9.484,1.597,5.314,2.898,5.471,3.327,-3.089,26.498,0.0,270.44,,280.0,280.0,3.878,2.933,4.805,23.925
25467.5,3.067,0.727,-35.209,1.663,9.467,5.022,37.028,4.739,-2.516,-2.691,0.0,38.61,39.465,9.484,1.597,5.614,2.917,5.633,3.55,-3.093,26.5,0.0,270.44,,280.0,280.0,4.253,2.935,4.853,23.986
25468.0,3.067,0.727,-35.209,1.663,9.467,5.022,37.028,4.739,-2.516,-2.691,0.0,38.6,39.5,9.484,1.597,5.547,2.556,5.549,3.067,-3.093,26.5,0.0,270.44,,280.0,280.0,4.428,2.937,4.873,24.065
25468.5,2.751,0.718,-33.922,1.752,9.376,5.022,37.028,4.739,-2.516,-2.691,0.0,38.6,39.5,9.699,1.737,5.278,2.325,5.441,2.791,-3.093,26.5,0.0,270.44,,280.0,280.0,4.18,2.939,4.889,24.086
25469.0,2.751,0.718,-33.922,1.752,9.376,5.022,37.028,4.739,-2.516,-2.691,0.0,38.6,39.5,9.699,1.737,5.101,2.114,5.28,2.681,-3.093,26.5,0.0,270.14,,280.0,280.0,3.959,2.936,4.859,24.089
25469.5,2.751,0.718,-33.922,1.752,9.376,5.022,37.028,4.739,-2.516,-2.691,0.0,38.6,39.5,9.699,1.737,5.19,2.952,5.405,3.347,-3.093,26.5,0.0,270.14,,280.0,280.0,3.794,2.933,4.789,24.1
25470.0,2.751,0.718,-33.922,1.752,9.376,5.022,37.028,4.739,-2.516,-2.691,0.0,38.6,39.5,9.699,1.737,5.475,3.029,5.514,3.614,-3.093,26.5,0.0,269.94,,280.0,280.0,4.224,2.93,4.878,24.158
25470.5,2.751,0.718,-33.922,1.752,9.376,5.026,36.997,4.736,-2.516,-2.699,0.0,38.611,39.475,9.699,1.737,5.504,2.762,5.511,3.401,-3.096,26.502,0.0,269.94,,280.0,280.0,4.408,2.927,4.914,24.15
25471.0,2.751,0.718,-33.922,1.752,9.376,5.026,36.997,4.736,-2.516,-2.699,0.0,38.6,39.5,9.699,1.737,5.399,2.424,5.406,2.864,-3.096,26.502,0.0,270.24,,280.0,280.0,4.295,2.924,4.886,24.18
25471.5,2.751,0.718,-33.922,1.752,9.376,5.026,36.997,4.736,-2.516,-2.699,0.0,38.6,39.5,9.699,1.737,5.154,2.266,5.301,2.921,-3.096,26.502,0.0,270.24,,280.0,280.0,4.023,2.922,4.888,24.236
25472.0,3.228,0.843,-33.964,1.735,9.376,5.026,36.997,4.736,-2.516,-2.699,0.0,38.6,39.5,9.628,1.669,5.249,2.911,5.403,3.383,-3.096,26.502,0.0,270.04,,280.0,280.0,3.91,2.919,4.845,24.274
25472.5,3.228,0.843,-33.964,1.735,9.376,5.026,36.997,4.736,-2.516,-2.699,0.0,38.6,39.5,9.628,1.669,5.442,3.037,5.502,3.468,-3.096,26.502,0.0,270.04,,280.0,280.0,4.237,2.924,4.883,24.297
25473.0,3.228,0.843,-33.964,1.735,9.376,5.026,36.997,4.736,-2.516,-2.699,0.0,38.6,39.5,9.628,1.669,5.505,2.824,5.498,3.311,-3.096,26.502,0.0,270.14,,280.0,280.0,4.362,2.929,4.922,24.362
25473.5,3.228,0.843,-33.964,1.735,9.376,5.026,36.997,4.736,-2.516,-2.699,0.0,38.6,39.5,9.628,1.669,5.457,2.621,5.485,3.099,-3.096,26.502,0.0,270.14,,280.0,280.0,4.284,2.934,4.925,24.323
25474.0,3.228,0.843,-33.964,1.735,9.376,5.006,37.017,4.768,-2.498,-2.689,0.0,38.61,39.454,9.628,1.669,5.381,2.411,5.424,3.036,-3.108,26.505,0.0,270.24,,280.0,280.0,4.165,2.938,4.939,24.283
25474.5,3.228,0.843,-33.964,1.735,9.376,5.006,37.017,4.768,-2.498,-2.689,0.0,38.6,39.5,9.628,1.669,5.232,2.965,5.415,3.269,-3.108,26.505,0.0,270.24,,280.0,280.0,4.063,2.943,4.934,24.28
25475.0,3.012,0.796,-34.171,1.738,9.357,5.006,37.017,4.768,-2.498,-2.689,0.0,38.6,39.5,9.581,1.672,5.347,2.9,5.455,3.37,-3.108,26.505,0.0,270.34,,280.0,280.0,4.22,2.948,4.961,24.261
25475.5,3.012,0.796,-34.171,1.738,9.357,5.006,37.017,4.768,-2.498,-2.689,0.0,38.6,39.5,9.581,1.672,5.445,2.738,5.437,3.346,-3.108,26.505,0.0,270.34,,280.0,280.0,4.268,2.949,4.979,24.264
25476.0,3.012,0.796,-34.171,1.738,9.357,5.006,37.017,4.768,-2.498,-2.689,0.0,38.6,39.5,9.581,1.672,5.34,2.522,5.382,3.091,-3.108,26.505,0.0,270.14,,280.0,280.0,4.241,2.95,4.991,24.326
25476.5,3.012,0.796,-34.171,1.738,9.357,5.006,37.017,4.768,-2.498,-2.689,0.0,38.6,39.5,9.581,1.672,5.29,2.367,5.308,2.98,-3.108,26.505,0.0,270.14,,280.0,280.0,4.084,2.951,4.993,24.358
25477.0,3.012,0.796,-34.171,1.738,9.357,5.018,37.054,4.758,-2.478,-2.711,0.0,38.615,39.429,9.581,1.672,5.16,2.658,5.322,3.139,-3.1,26.512,0.0,270.34,,280.0,280.0,3.986,2.952,4.952,24.43
25477.5,3.012,0.796,-34.171,1.738,9.357,5.018,37.054,4.758,-2.478,-2.711,0.0,38.6,39.4,9.581,1.672,5.235,2.92,5.373,3.237,-3.1,26.512,0.0,270.34,,280.0,280.0,4.07,2.953,4.959,24.435
25478.0,3.419,0.814,-35.209,1.682,9.527,5.018,37.054,4.758,-2.478,-2.711,0.0,38.6,39.4,9.423,1.824,5.407,2.606,5.379,3.155,-3.1,26.512,0.0,270.14,,280.0,280.0,4.191,2.954,4.999,24.372
25478.5,3.419,0.814,-35.209,1.682,9.527,5.018,37.054,4.758,-2.478,-2.711,0.0,38.6,39.4,9.423,1.824,5.248,2.399,5.249,2.905,-3.1,26.512,0.0,270.14,,280.0,280.0,4.137,2.962,5.022,24.339
25479.0,3.419,0.814,-35.209,1.682,9.527,5.018,37.054,4.758,-2.478,-2.711,0.0,38.6,39.4,9.423,1.824,5.087,2.374,5.214,2.927,-3.1,26.512,0.0,270.24,,280.0,280.0,3.95,2.969,5.007,24.314
25479.5,3.419,0.814,-35.209,1.682,9.527,5.018,37.054,4.758,-2.478,-2.711,0.0,38.6,39.4,9.423,1.824,5.059,2.744,5.225,3.071,-3.1,26.512,0.0,270.24,,280.0,280.0,3.901,2.976,4.972,24.298
25480.0,3.419,0.814,-35.209,1.682,9.527,5.018,37.054,4.758,-2.478,-2.711,0.0,38.6,39.4,9.423,1.824,5.179,2.816,5.288,3.216,-3.1,26.512,0.0,270.04,,280.0,280.0,4.025,2.984,4.943,24.188
25480.5,3.419,0.814,-35.209,1.682,9.527,5.035,37.055,4.743,-2.462,-2.695,0.0,38.625,39.435,9.423,1.824,5.287,2.713,5.322,3.297,-3.097,26.511,0.0,270.04,,280.0,280.0,4.125,2.991,4.993,23.996
25481.0,3.419,0.814,-35.209,1.682,9.527,5.035,37.055,4.743,-2.462,-2.695,0.0,38.6,39.4,9.423,1.824,5.248,2.542,5.305,3.187,-3.097,26.511,0.0,269.94,,280.0,280.0,4.155,2.998,4.985,24.024
25481.5,3.204,0.746,-35.209,1.727,9.508,5.035,37.055,4.743,-2.462,-2.695,0.0,38.6,39.4,9.442,1.74,5.1,2.584,5.208,3.038,-3.097,26.511,0.0,269.94,,280.0,280.0,4.071,3.005,4.96,23.994
25482.0,3.204,0.746,-35.209,1.727,9.508,5.035,37.055,4.743,-2.462,-2.695,0.0,38.6,39.4,9.442,1.74,5.048,2.747,5.213,3.006,-3.097,26.511,0.0,269.94,,280.0,280.0,3.982,3.008,4.949,23.939
25482.5,3.204,0.746,-35.209,1.727,9.508,5.035,37.055,4.743,-2.462,-2.695,0.0,38.6,39.4,9.442,1.74,5.145,2.732,5.215,3.081,-3.097,26.511,0.0,269.94,,280.0,280.0,4.004,3.011,4.975,23.887
25483.0,3.204,0.746,-35.209,1.727,9.508,5.035,37.055,4.743,-2.462,-2.695,0.0,38.6,39.4,9.442,1.74,5.18,2.588,5.204,3.12,-3.097,26.511,0.0,269.94,,280.0,280.0,4.043,3.014,4.978,23.84
25483.5,3.204,0.746,-35.209,1.727,9.508,5.036,37.04,4.78,-2.45,-2.695,0.0,38.629,39.471,9.442,1.74,5.174,2.438,5.179,2.956,-3.104,26.503,0.0,269.94,,280.0,280.0,4.023,3.018,4.968,23.723
25484.0,3.204,0.746,-35.209,1.727,9.508,5.036,37.04,4.78,-2.45,-2.695,0.0,38.6,39.5,9.442,1.74,5.09,2.33,5.142,2.802,-3.104,26.503,0.0,269.94,,280.0,280.0,3.937,3.021,4.951,23.573
25484.5,2.745,0.667,-35.209,1.766,9.501,5.036,37.04,4.78,-2.45,-2.695,0.0,38.6,39.5,9.38,1.678,5.007,2.304,5.086,2.859,-3.104,26.503,0.0,269.94,,280.0,280.0,3.841,3.024,4.926,23.439
25485.0,2.745,0.667,-35.209,1.766,9.501,5.036,37.04,4.78,-2.45,-2.695,0.0,38.6,39.5,9.38,1.678,4.991,2.91,5.158,3.206,-3.104,26.503,0.0,270.24,,280.0,280.0,3.814,3.019,4.94,23.304
25485.5,2.745,0.667,-35.209,1.766,9.501,5.036,37.04,4.78,-2.45,-2.695,0.0,38.6,39.5,9.38,1.678,5.185,2.717,5.153,3.155,-3.104,26.503,0.0,270.24,,280.0,280.0,4.066,3.015,4.942,23.218
25486.0,2.745,0.667,-35.209,1.766,9.501,5.036,37.04,4.78,-2.45,-2.695,0.0,38.6,39.5,9.38,1.678,5.142,2.547,5.111,2.904,-3.104,26.503,0.0,270.14,,280.0,280.0,4.053,3.01,4.963,23.246
25486.5,2.745,0.667,-35.209,1.766,9.501,5.036,37.04,4.78,-2.45,-2.695,0.0,38.6,39.5,9.38,1.678,4.881,2.351,4.825,2.708,-3.104,26.503,0.0,270.14,,280.0,280.0,3.926,3.006,4.98,23.201
25487.0,2.745,0.667,-35.209,1.766,9.501,5.043,37.056,4.764,-2.438,-2.693,0.0,38.635,39.462,9.38,1.678,4.725,2.244,4.788,2.603,-3.096,26.512,0.0,270.34,,280.0,280.0,3.691,3.002,4.995,23.19
25487.5,2.745,0.667,-35.209,1.766,9.501,5.043,37.056,4.764,-2.438,-2.693,0.0,38.6,39.5,9.38,1.678,4.836,2.567,4.915,3.063,-3.096,26.512,0.0,270.34,,280.0,280.0,3.59,2.997,4.918,23.214
25488.0,3.684,0.877,-35.209,1.728,9.559,5.043,37.056,4.764,-2.438,-2.693,0.0,38.6,39.5,9.36,1.746,4.991,3.011,5.086,3.284,-3.096,26.512,0.0,269.94,,280.0,280.0,3.845,2.993,4.949,23.215
25488.5,3.684,0.877,-35.209,1.728,9.559,5.043,37.056,4.764,-2.438,-2.693,0.0,38.6,39.5,9.36,1.746,4.964,2.604,4.962,2.943,-3.096,26.512,0.0,269.94,,280.0,280.0,4.093,3.004,4.968,23.201
25489.0,3.684,0.877,-35.209,1.728,9.559,5.043,37.056,4.764,-2.438,-2.693,0.0,38.6,39.5,9.36,1.746,4.846,2.289,4.866,2.602,-3.096,26.512,0.0,270.24,,280.0,280.0,3.868,3.016,4.995,23.195
25489.5,3.684,0.877,-35.209,1.728,9.559,5.043,37.056,4.764,-2.438,-2.693,0.0,38.6,39.5,9.36,1.746,4.527,2.179,4.553,2.545,-3.096,26.512,0.0,270.24,,280.0,280.0,3.65,3.027,4.993,23.226
25490.0,3.684,0.877,-35.209,1.728,9.559,5.088,37.093,4.782,-2.44,-2.699,0.0,38.629,39.462,9.36,1.746,4.602,2.4,4.645,2.865,-3.103,26.507,0.0,269.84,,280.0,280.0,3.451,3.048,4.975,23.244
25490.5,3.684,0.877,-35.209,1.728,9.559,5.088,37.093,4.782,-2.44,-2.699,0.0,38.6,39.5,9.36,1.746,4.748,2.879,4.842,3.078,-3.103,26.507,0.0,269.84,,280.0,280.0,3.628,3.048,4.91,23.275
25491.0,3.406,0.793,-35.209,1.743,9.499,5.088,37.093,4.782,-2.44,-2.699,0.0,38.6,39.5,9.501,1.795,4.809,2.753,4.849,3.072,-3.103,26.507,0.0,269.84,,280.0,280.0,3.887,3.058,4.957,23.287
25491.5,3.406,0.793,-35.209,1.743,9.499,5.088,37.093,4.782,-2.44,-2.699,0.0,38.6,39.5,9.501,1.795,4.937,2.532,4.875,2.964,-3.103,26.507,0.0,269.84,,280.0,280.0,3.871,3.064,4.969,23.3
25492.0,3.406,0.793,-35.209,1.743,9.499,5.088,37.093,4.782,-2.44,-2.699,0.0,38.6,39.5,9.501,1.795,4.546,2.178,4.597,2.519,-3.103,26.507,0.0,270.04,,280.0,280.0,3.827,3.07,4.965,23.379
25492.5,3.406,0.793,-35.209,1.743,9.499,5.088,37.093,4.782,-2.44,-2.699,0.0,38.6,39.5,9.501,1.795,4.558,2.271,4.604,2.775,-3.103,26.507,0.0,270.04,,280.0,280.0,3.46,3.075,4.948,23.438
25493.0,3.406,0.793,-35.209,1.743,9.499,5.088,37.093,4.782,-2.44,-2.699,0.0,38.6,39.5,9.501,1.795,4.737,2.898,4.826,3.251,-3.103,26.507,0.0,269.94,,280.0,280.0,3.552,3.081,4.901,23.53
25493.5,3.406,0.793,-35.209,1.743,9.499,5.071,37.071,4.773,-2.463,-2.701,0.0,38.631,39.444,9.501,1.795,4.875,2.939,4.918,3.192,-3.101,26.507,0.0,269.94,,280.0,280.0,3.928,3.086,4.917,23.673
25494.0,3.406,0.793,-35.209,1.743,9.499,5.071,37.071,4.773,-2.463,-2.701,0.0,38.6,39.4,9.501,1.795,4.763,2.634,4.807,2.928,-3.101,26.507,0.0,269.74,,280.0,280.0,3.981,3.091,4.938,23.793
25494.5,3.243,0.777,-35.209,1.756,9.503,5.071,37.071,4.773,-2.463,-2.701,0.0,38.6,39.4,9.497,1.825,4.599,2.344,4.686,2.62,-3.101,26.507,0.0,269.74,,280.0,280.0,3.783,3.096,5.018,23.937
25495.0,3.243,0.777,-35.209,1.756,9.503,5.071,37.071,4.773,-2.463,-2.701,0.0,38.6,39.4,9.497,1.825,4.339,2.201,4.464,2.494,-3.101,26.507,0.0,269.54,,280.0,280.0,3.562,3.099,4.965,24.0
25495.5,3.243,0.777,-35.209,1.756,9.503,5.071,37.071,4.773,-2.463,-2.701,0.0,38.6,39.4,9.497,1.825,4.585,2.545,4.591,2.981,-3.101,26.507,0.0,269.54,,280.0,280.0,3.375,3.101,4.959,24.075
25496.0,3.243,0.777,-35.209,1.756,9.503,5.071,37.071,4.773,-2.463,-2.701,0.0,38.6,39.4,9.497,1.825,4.62,2.765,4.666,3.095,-3.101,26.507,0.0,270.14,,280.0,280.0,3.676,3.103,4.994,24.146
25496.5,3.243,0.777,-35.209,1.756,9.503,5.062,37.027,4.768,-2.459,-2.705,0.0,38.64,39.511,9.497,1.825,4.592,2.6,4.667,2.946,-3.103,26.512,0.0,270.14,,280.0,280.0,3.786,3.106,4.988,24.187
25497.0,3.243,0.777,-35.209,1.756,9.503,5.062,37.027,4.768,-2.459,-2.705,0.0,38.6,39.5,9.497,1.825,4.555,2.343,4.572,2.727,-3.103,26.512,0.0,270.04,,280.0,280.0,3.702,3.108,5.028,24.237
25497.5,2.336,0.566,-35.027,1.758,9.445,5.062,37.027,4.768,-2.459,-2.705,0.0,38.6,39.5,9.559,1.823,4.402,2.115,4.327,2.473,-3.103,26.512,0.0,270.04,,280.0,280.0,3.549,3.11,5.027,24.265
25498.0,2.336,0.566,-35.027,1.758,9.445,5.062,37.027,4.768,-2.459,-2.705,0.0,38.6,39.5,9.559,1.823,4.227,2.41,4.301,2.607,-3.103,26.512,0.0,270.14,,280.0,280.0,3.329,3.098,4.998,24.253
25498.5,2.336,0.566,-35.027,1.758,9.445,5.062,37.027,4.768,-2.459,-2.705,0.0,38.6,39.5,9.559,1.823,4.397,2.73,4.473,2.926,-3.103,26.512,0.0,270.14,,280.0,280.0,3.387,3.085,4.984,24.176
25499.0,2.336,0.566,-35.027,1.758,9.445,5.062,37.027,4.768,-2.459,-2.705,0.0,38.6,39.5,9.559,1.823,4.628,2.772,4.623,3.011,-3.103,26.512,0.0,270.34,,280.0,280.0,3.632,3.073,5.045,24.14
25499.5,2.336,0.566,-35.027,1.758,9.445,5.062,37.027,4.768,-2.459,-2.705,0.0,38.6,39.5,9.559,1.823,4.488,2.329,4.425,2.675,-3.103,26.512,0.0,270.34,,280.0,280.0,3.759,3.061,5.093,24.099
25500.0,2.336,0.566,-35.027,1.758,9.445,5.052,37.007,4.751,-2.45,-2.692,0.0,38.645,39.458,9.559,1.823,4.305,2.109,4.218,2.329,-3.102,26.515,0.0,270.64,,280.0,280.0,3.479,3.049,5.096,24.067
25500.5,2.336,0.566,-35.027,1.758,9.445,5.052,37.007,4.751,-2.45,-2.692,0.0,38.6,39.5,9.559,1.823,4.166,2.221,4.2,2.488,-3.102,26.515,0.0,270.64,,280.0,280.0,3.24,3.037,5.073,24.106
25501.0,2.708,0.725,-34.606,1.788,9.448,5.052,37.007,4.751,-2.45,-2.692,0.0,38.6,39.5,9.565,1.837,4.418,2.601,4.442,2.986,-3.102,26.515,0.0,270.64,,280.0,280.0,3.269,3.026,5.024,24.176
25501.5,2.708,0.725,-34.606,1.788,9.448,5.052,37.007,4.751,-2.45,-2.692,0.0,38.6,39.5,9.565,1.837,4.62,2.705,4.63,3.12,-3.102,26.515,0.0,270.64,,280.0,280.0,3.611,3.02,5.066,24.23
25502.0,2.708,0.725,-34.606,1.788,9.448,5.052,37.007,4.751,-2.45,-2.692,0.0,38.6,39.5,9.565,1.837,4.589,2.65,4.559,2.957,-3.102,26.515,0.0,270.64,,280.0,280.0,3.769,3.015,5.095,24.219
25502.5,2.708,0.725,-34.606,1.788,9.448,5.052,37.007,4.751,-2.45,-2.692,0.0,38.6,39.5,9.565,1.837,4.387,2.215,4.281,2.42,-3.102,26.515,0.0,270.64,,280.0,280.0,3.689,3.01,5.111,24.196
25503.0,2.708,0.725,-34.606,1.788,9.448,5.045,37.055,4.768,-2.405,-2.694,0.0,38.656,39.494,9.565,1.837,4.114,2.266,4.112,2.449,-3.09,26.52,0.0,270.44,,280.0,280.0,3.326,3.005,5.122,24.166
25503.5,2.708,0.725,-34.606,1.788,9.448,5.045,37.055,4.768,-2.405,-2.694,0.0,38.7,39.5,9.565,1.837,4.315,2.522,4.355,2.874,-3.09,26.52,0.0,270.44,,280.0,280.0,3.236,3.0,5.08,24.176
25504.0,3.232,0.726,-35.209,1.735,9.418,5.045,37.055,4.768,-2.405,-2.694,0.0,38.7,39.5,9.289,2.24,4.512,2.781,4.46,3.086,-3.09,26.52,0.0,270.44,,280.0,280.0,3.517,2.996,5.079,24.202
25504.5,3.232,0.726,-35.209,1.735,9.418,5.045,37.055,4.768,-2.405,-2.694,0.0,38.7,39.5,9.289,2.24,4.431,2.875,4.51,3.041,-3.09,26.52,0.0,270.44,,280.0,280.0,3.71,2.999,5.087,24.161
25505.0,3.232,0.726,-35.209,1.735,9.418,5.045,37.055,4.768,-2.405,-2.694,0.0,38.7,39.5,9.289,2.24,4.465,2.599,4.492,2.835,-3.09,26.52,0.0,270.54,,280.0,280.0,3.714,3.003,5.128,24.004
25505.5,3.232,0.726,-35.209,1.735,9.418,5.045,37.055,4.768,-2.405,-2.694,0.0,38.7,39.5,9.289,2.24,4.408,2.357,4.4,2.577,-3.09,26.52,0.0,270.54,,280.0,280.0,3.598,3.007,5.143,23.933
25506.0,3.232,0.726,-35.209,1.735,9.418,5.061,37.057,4.776,-2.398,-2.704,0.0,38.649,39.514,9.289,2.24,4.101,2.467,4.161,2.574,-3.102,26.511,0.0,270.64,,280.0,280.0,3.436,3.011,5.108,23.87
25506.5,3.232,0.726,-35.209,1.735,9.418,5.061,37.057,4.776,-2.398,-2.704,0.0,38.6,39.5,9.289,2.24,4.218,2.525,4.215,2.835,-3.102,26.511,0.0,270.64,,280.0,280.0,3.326,3.014,5.125,23.829
25507.0,3.232,0.726,-35.209,1.735,9.418,5.061,37.057,4.776,-2.398,-2.704,0.0,38.6,39.5,9.289,2.24,4.414,2.985,4.478,3.23,-3.102,26.511,0.0,270.14,,280.0,280.0,3.448,3.018,5.093,23.826
25507.5,3.101,0.841,-34.2,1.755,9.46,5.061,37.057,4.776,-2.398,-2.704,0.0,38.6,39.5,9.589,1.726,4.591,2.879,4.572,3.152,-3.102,26.511,0.0,270.14,,280.0,280.0,3.777,3.021,5.112,23.764
25508.0,3.101,0.841,-34.2,1.755,9.46,5.061,37.057,4.776,-2.398,-2.704,0.0,38.6,39.5,9.589,1.726,4.355,2.471,4.216,2.751,-3.102,26.511,0.0,270.04,,280.0,280.0,3.799,3.023,5.159,23.719
25508.5,3.101,0.841,-34.2,1.755,9.46,5.061,37.057,4.776,-2.398,-2.704,0.0,38.6,39.5,9.589,1.726,4.124,2.199,3.908,2.525,-3.102,26.511,0.0,270.04,,280.0,280.0,3.448,3.024,5.167,23.702
25509.0,3.101,0.841,-34.2,1.755,9.46,5.061,37.057,4.776,-2.398,-2.704,0.0,38.6,39.5,9.589,1.726,4.096,2.451,3.989,2.818,-3.102,26.511,0.0,270.24,,280.0,280.0,3.189,3.025,5.168,23.696
25509.5,3.101,0.841,-34.2,1.755,9.46,5.086,37.066,4.777,-2.388,-2.71,0.0,38.65,39.549,9.589,1.726,4.587,2.95,4.494,3.357,-3.106,26.516,0.0,270.24,,280.0,280.0,3.338,3.027,5.168,23.724
25510.0,3.101,0.841,-34.2,1.755,9.46,5.086,37.066,4.777,-2.388,-2.71,0.0,38.7,39.5,9.589,1.726,4.666,2.66,4.398,3.018,-3.106,26.516,0.0,270.44,,280.0,280.0,3.847,3.028,5.199,23.721
25510.5,2.894,0.787,-34.223,1.777,9.426,5.086,37.066,4.777,-2.388,-2.71,0.0,38.7,39.5,9.552,1.72,4.394,2.432,4.197,2.685,-3.106,26.516,0.0,270.44,,280.0,280.0,3.686,3.029,5.251,23.695
25511.0,2.894,0.787,-34.223,1.777,9.426,5.086,37.066,4.777,-2.388,-2.71,0.0,38.7,39.5,9.552,1.72,4.037,2.314,3.873,2.479,-3.106,26.516,0.0,270.24,,280.0,280.0,3.427,3.027,5.317,23.679
