t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
25511.5,2.894,0.787,-34.223,1.777,9.426,5.086,37.066,4.777,-2.388,-2.71,0.0,38.7,39.5,9.552,1.72,4.082,2.507,3.981,2.874,-3.106,26.516,0.0,270.24,,280.0,280.0,3.176,3.025,5.289,23.674
25512.0,2.894,0.787,-34.223,1.777,9.426,5.086,37.066,4.777,-2.388,-2.71,0.0,38.7,39.5,9.552,1.72,4.256,3.084,4.294,3.262,-3.106,26.516,0.0,269.94,,280.0,280.0,3.361,3.022,5.284,23.741
25512.5,2.894,0.787,-34.223,1.777,9.426,5.067,37.009,4.744,-2.388,-2.712,0.0,38.659,39.56,9.552,1.72,4.63,3.16,4.561,3.345,-3.107,26.509,0.0,269.94,,280.0,280.0,3.724,3.02,5.324,23.813
25513.0,2.894,0.787,-34.223,1.777,9.426,5.067,37.009,4.744,-2.388,-2.712,0.0,38.7,39.6,9.552,1.72,4.263,2.624,4.185,2.819,-3.107,26.509,0.0,269.94,,280.0,280.0,3.924,3.018,5.41,23.826
25513.5,2.894,0.787,-34.223,1.777,9.426,5.067,37.009,4.744,-2.388,-2.712,0.0,38.7,39.6,9.552,1.72,4.072,2.474,3.84,2.631,-3.107,26.509,0.0,269.94,,280.0,280.0,3.473,3.016,5.457,23.811
25514.0,2.622,0.61,-35.209,1.752,9.514,5.067,37.009,4.744,-2.388,-2.712,0.0,38.7,39.6,9.499,1.584,4.011,2.565,3.932,2.843,-3.107,26.509,0.0,270.04,,280.0,280.0,3.254,3.014,5.457,23.849
25514.5,2.622,0.61,-35.209,1.752,9.514,5.067,37.009,4.744,-2.388,-2.712,0.0,38.7,39.6,9.499,1.584,4.21,3.101,4.171,3.301,-3.107,26.509,0.0,270.04,,280.0,280.0,3.338,3.008,5.444,23.855
25515.0,2.622,0.61,-35.209,1.752,9.514,5.067,37.009,4.744,-2.388,-2.712,0.0,38.7,39.6,9.499,1.584,4.494,3.269,4.433,3.404,-3.107,26.509,0.0,269.74,,280.0,280.0,3.696,3.001,5.453,23.827
25515.5,2.622,0.61,-35.209,1.752,9.514,5.067,37.009,4.744,-2.388,-2.712,0.0,38.7,39.6,9.499,1.584,4.637,3.003,4.409,3.227,-3.107,26.509,0.0,269.74,,280.0,280.0,3.9,2.995,5.569,23.923
25516.0,2.622,0.61,-35.209,1.752,9.514,5.045,36.997,4.777,-2.369,-2.704,0.0,38.674,39.529,9.499,1.584,4.222,2.724,4.06,2.876,-3.095,26.517,0.0,270.04,,280.0,280.0,3.819,2.989,5.617,23.911
25516.5,2.622,0.61,-35.209,1.752,9.514,5.045,36.997,4.777,-2.369,-2.704,0.0,38.7,39.5,9.499,1.584,3.637,2.712,3.549,2.763,-3.095,26.517,0.0,270.04,,280.0,280.0,3.47,2.983,5.629,23.936
25517.0,3.026,0.671,-35.209,1.734,9.497,5.045,36.997,4.777,-2.369,-2.704,0.0,38.7,39.5,9.461,1.743,3.862,2.958,3.767,3.083,-3.095,26.517,0.0,270.34,,280.0,280.0,3.165,2.977,5.609,23.973
25517.5,3.026,0.671,-35.209,1.734,9.497,5.045,36.997,4.777,-2.369,-2.704,0.0,38.7,39.5,9.461,1.743,4.28,3.485,4.234,3.653,-3.095,26.517,0.0,270.34,,280.0,280.0,3.417,2.978,5.608,23.984
25518.0,3.026,0.671,-35.209,1.734,9.497,5.045,36.997,4.777,-2.369,-2.704,0.0,38.7,39.5,9.461,1.743,4.41,3.212,4.251,3.392,-3.095,26.517,0.0,270.34,,280.0,280.0,3.913,2.979,5.617,24.015
25518.5,3.026,0.671,-35.209,1.734,9.497,5.045,36.997,4.777,-2.369,-2.704,0.0,38.7,39.5,9.461,1.743,4.229,2.856,3.912,3.094,-3.095,26.517,0.0,270.34,,280.0,280.0,3.816,2.98,5.694,24.006
25519.0,3.026,0.671,-35.209,1.734,9.497,5.011,37.035,4.75,-2.351,-2.702,0.0,38.673,39.561,9.461,1.743,4.02,2.821,3.658,2.921,-3.108,26.503,0.0,270.14,,280.0,280.0,3.523,2.98,5.814,24.025
25519.5,3.026,0.671,-35.209,1.734,9.497,5.011,37.035,4.75,-2.351,-2.702,0.0,38.7,39.6,9.461,1.743,3.809,2.822,3.48,2.837,-3.108,26.503,0.0,270.14,,280.0,280.0,3.355,2.981,5.846,24.029
25520.0,2.544,0.678,-33.909,1.791,9.404,5.011,37.035,4.75,-2.351,-2.702,0.0,38.7,39.6,9.594,1.667,3.928,3.063,3.819,3.254,-3.108,26.503,0.0,270.04,,280.0,280.0,3.237,2.982,5.808,24.005
25520.5,2.544,0.678,-33.909,1.791,9.404,5.011,37.035,4.75,-2.351,-2.702,0.0,38.7,39.6,9.594,1.667,4.225,3.343,4.184,3.393,-3.108,26.503,0.0,270.04,,280.0,280.0,3.516,2.975,5.771,24.004
25521.0,2.544,0.678,-33.909,1.791,9.404,5.011,37.035,4.75,-2.351,-2.702,0.0,38.7,39.6,9.594,1.667,4.288,3.189,4.153,3.273,-3.108,26.503,0.0,269.94,,280.0,280.0,3.786,2.968,5.797,24.019
25521.5,2.544,0.678,-33.909,1.791,9.404,5.011,37.035,4.75,-2.351,-2.702,0.0,38.7,39.6,9.594,1.667,4.001,3.046,3.872,3.122,-3.108,26.503,0.0,269.94,,280.0,280.0,3.726,2.961,5.882,23.981
25522.0,2.544,0.678,-33.909,1.791,9.404,5.011,37.035,4.75,-2.351,-2.702,0.0,38.7,39.6,9.594,1.667,3.897,2.975,3.627,2.99,-3.108,26.503,0.0,270.34,,280.0,280.0,3.511,2.954,5.916,23.948
25522.5,2.544,0.678,-33.909,1.791,9.404,5.035,37.051,4.779,-2.33,-2.693,0.0,38.679,39.546,9.594,1.667,3.665,2.993,3.55,2.98,-3.099,26.505,0.0,270.34,,280.0,280.0,3.372,2.947,5.913,23.852
25523.0,2.544,0.678,-33.909,1.791,9.404,5.035,37.051,4.779,-2.33,-2.693,0.0,38.7,39.5,9.594,1.667,4.096,3.365,3.965,3.437,-3.099,26.505,0.0,270.14,,280.0,280.0,3.297,2.94,5.936,23.838
25523.5,2.928,0.778,-34.69,1.734,9.41,5.035,37.051,4.779,-2.33,-2.693,0.0,38.7,39.5,9.524,1.794,4.241,3.349,4.005,3.456,-3.099,26.505,0.0,270.14,,280.0,280.0,3.716,2.934,6.004,23.812
25524.0,2.928,0.778,-34.69,1.734,9.41,5.035,37.051,4.779,-2.33,-2.693,0.0,38.7,39.5,9.524,1.794,4.165,3.202,3.896,3.285,-3.099,26.505,0.0,270.44,,280.0,280.0,3.763,2.934,6.066,23.801
25524.5,2.928,0.778,-34.69,1.734,9.41,5.035,37.051,4.779,-2.33,-2.693,0.0,38.7,39.5,9.524,1.794,4.047,3.256,3.748,3.264,-3.099,26.505,0.0,270.44,,280.0,280.0,3.637,2.934,6.13,23.762
25525.0,2.928,0.778,-34.69,1.734,9.41,5.035,37.051,4.779,-2.33,-2.693,0.0,38.7,39.5,9.524,1.794,3.772,3.261,3.495,3.234,-3.099,26.505,0.0,270.64,,280.0,280.0,3.579,2.934,6.211,23.732
25525.5,2.928,0.778,-34.69,1.734,9.41,5.046,37.066,4.785,-2.308,-2.703,0.0,38.691,39.603,9.524,1.794,3.812,3.381,3.633,3.417,-3.092,26.51,0.0,270.64,,280.0,280.0,3.441,2.934,6.262,23.704
25526.0,2.928,0.778,-34.69,1.734,9.41,5.046,37.066,4.785,-2.308,-2.703,0.0,38.7,39.6,9.524,1.794,4.129,3.789,3.997,3.73,-3.092,26.51,0.0,270.44,,280.0,280.0,3.561,2.933,6.254,23.699
25526.5,3.604,0.859,-35.209,1.703,9.479,5.046,37.066,4.785,-2.308,-2.703,0.0,38.7,39.6,9.476,1.748,4.386,3.652,4.017,3.675,-3.092,26.51,0.0,270.44,,280.0,280.0,3.911,2.933,6.316,23.675
25527.0,3.604,0.859,-35.209,1.703,9.479,5.046,37.066,4.785,-2.308,-2.703,0.0,38.7,39.6,9.476,1.748,3.935,3.42,3.641,3.339,-3.092,26.51,0.0,270.34,,280.0,280.0,3.933,2.944,6.437,23.657
25527.5,3.604,0.859,-35.209,1.703,9.479,5.046,37.066,4.785,-2.308,-2.703,0.0,38.7,39.6,9.476,1.748,3.697,3.562,3.484,3.34,-3.092,26.51,0.0,270.34,,280.0,280.0,3.584,2.955,6.472,23.653
25528.0,3.604,0.859,-35.209,1.703,9.479,5.046,37.066,4.785,-2.308,-2.703,0.0,38.7,39.6,9.476,1.748,4.028,3.772,3.834,3.711,-3.092,26.51,0.0,270.44,,280.0,280.0,3.521,2.966,6.448,23.657
25528.5,3.604,0.859,-35.209,1.703,9.479,5.046,37.066,4.785,-2.308,-2.703,0.0,38.7,39.6,9.476,1.748,4.497,4.021,4.35,4.152,-3.092,26.51,0.0,270.44,,280.0,280.0,3.836,2.976,6.409,23.672
25529.0,3.604,0.859,-35.209,1.703,9.479,5.037,37.037,4.729,-2.31,-2.712,0.0,38.698,39.586,9.476,1.748,4.611,3.887,4.34,3.939,-3.096,26.497,0.0,270.54,,280.0,280.0,4.255,2.987,6.433,23.725
25529.5,3.604,0.859,-35.209,1.703,9.479,5.037,37.037,4.729,-2.31,-2.712,0.0,38.7,39.6,9.476,1.748,4.383,3.761,3.971,3.741,-3.096,26.497,0.0,270.54,,280.0,280.0,4.194,2.997,6.633,23.786
25530.0,2.618,0.72,-34.146,1.774,9.479,5.037,37.037,4.729,-2.31,-2.712,0.0,38.7,39.6,9.56,1.635,4.12,3.817,3.672,3.702,-3.096,26.497,0.0,270.54,,280.0,280.0,3.964,3.007,6.745,23.871
25530.5,2.618,0.72,-34.146,1.774,9.479,5.037,37.037,4.729,-2.31,-2.712,0.0,38.7,39.6,9.56,1.635,4.097,4.131,3.681,3.98,-3.096,26.497,0.0,270.54,,280.0,280.0,3.828,3.0,6.77,23.906
25531.0,2.618,0.72,-34.146,1.774,9.479,5.037,37.037,4.729,-2.31,-2.712,0.0,38.7,39.6,9.56,1.635,4.313,4.285,3.969,4.253,-3.096,26.497,0.0,270.64,,280.0,280.0,3.972,2.994,6.806,23.958
25531.5,2.618,0.72,-34.146,1.774,9.479,5.037,37.037,4.729,-2.31,-2.712,0.0,38.7,39.6,9.56,1.635,4.41,4.307,4.083,4.205,-3.096,26.497,0.0,270.64,,280.0,280.0,4.205,2.988,6.854,23.891
25532.0,2.618,0.72,-34.146,1.774,9.479,5.007,37.006,4.753,-2.317,-2.708,0.0,38.707,39.57,9.56,1.635,4.297,4.265,3.803,4.136,-3.1,26.499,0.0,270.24,,280.0,280.0,4.251,2.982,6.952,23.82
25532.5,2.618,0.72,-34.146,1.774,9.479,5.007,37.006,4.753,-2.317,-2.708,0.0,38.7,39.6,9.56,1.635,4.144,4.294,3.538,4.121,-3.1,26.499,0.0,270.24,,280.0,280.0,4.125,2.976,7.076,23.763
25533.0,2.71,0.651,-35.209,1.725,9.509,5.007,37.006,4.753,-2.317,-2.708,0.0,38.7,39.6,9.423,1.584,4.022,4.44,3.502,4.185,-3.1,26.499,0.0,270.24,,280.0,280.0,4.024,2.97,7.221,23.788
25533.5,2.71,0.651,-35.209,1.725,9.509,5.007,37.006,4.753,-2.317,-2.708,0.0,38.7,39.6,9.423,1.584,4.217,4.61,3.758,4.381,-3.1,26.499,0.0,270.24,,280.0,280.0,4.037,2.966,7.245,23.799
25534.0,2.71,0.651,-35.209,1.725,9.509,5.007,37.006,4.753,-2.317,-2.708,0.0,38.7,39.6,9.423,1.584,4.708,4.625,4.108,4.473,-3.1,26.499,0.0,270.34,,280.0,280.0,4.241,2.962,7.298,23.754
25534.5,2.71,0.651,-35.209,1.725,9.509,5.007,37.006,4.753,-2.317,-2.708,0.0,38.7,39.6,9.423,1.584,4.452,4.684,3.816,4.45,-3.1,26.499,0.0,270.34,,280.0,280.0,4.478,2.957,7.437,23.769
25535.0,2.71,0.651,-35.209,1.725,9.509,5.007,37.006,4.753,-2.317,-2.708,0.0,38.7,39.6,9.423,1.584,4.276,4.881,3.489,4.546,-3.1,26.499,0.0,270.04,,280.0,280.0,4.351,2.949,7.58,23.791
25535.5,2.71,0.651,-35.209,1.725,9.509,5.001,37.019,4.772,-2.286,-2.71,0.0,38.726,39.596,9.423,1.584,4.23,4.943,3.351,4.667,-3.091,26.507,0.0,270.04,,280.0,280.0,4.298,2.949,7.713,23.838
25536.0,2.71,0.651,-35.209,1.725,9.509,5.001,37.019,4.772,-2.286,-2.71,0.0,38.7,39.6,9.423,1.584,4.309,5.173,3.618,4.916,-3.091,26.507,0.0,270.14,,280.0,280.0,4.298,2.945,7.811,23.906
25536.5,3.312,0.821,-35.209,1.703,9.459,5.001,37.019,4.772,-2.286,-2.71,0.0,38.7,39.6,9.446,1.741,4.712,5.145,4.026,4.944,-3.091,26.507,0.0,270.14,,280.0,280.0,4.504,2.942,7.878,24.037
25537.0,3.312,0.821,-35.209,1.703,9.459,5.001,37.019,4.772,-2.286,-2.71,0.0,38.7,39.6,9.446,1.741,4.768,5.057,4.0,4.864,-3.091,26.507,0.0,270.34,,280.0,280.0,4.707,2.948,7.994,24.069
25537.5,3.312,0.821,-35.209,1.703,9.459,5.001,37.019,4.772,-2.286,-2.71,0.0,38.7,39.6,9.446,1.741,4.449,5.367,3.505,4.965,-3.091,26.507,0.0,270.34,,280.0,280.0,4.672,2.954,8.153,24.049
25538.0,3.312,0.821,-35.209,1.703,9.459,5.001,37.019,4.772,-2.286,-2.71,0.0,38.7,39.6,9.446,1.741,4.384,5.476,3.406,5.066,-3.091,26.507,0.0,270.04,,280.0,280.0,4.571,2.96,8.296,24.014
25538.5,3.312,0.821,-35.209,1.703,9.459,5.036,37.07,4.766,-2.31,-2.703,0.0,38.731,39.628,9.446,1.741,4.535,5.566,3.631,5.266,-3.087,26.503,0.0,270.04,,280.0,280.0,4.583,2.965,8.394,23.965
25539.0,3.312,0.821,-35.209,1.703,9.459,5.036,37.07,4.766,-2.31,-2.703,0.0,38.7,39.6,9.446,1.741,4.788,5.707,3.93,5.36,-3.087,26.503,0.0,270.34,,280.0,280.0,4.75,2.971,8.433,23.912
25539.5,2.995,0.74,-34.723,1.676,9.499,5.036,37.07,4.766,-2.31,-2.703,0.0,38.7,39.6,9.552,1.469,4.868,5.746,4.011,5.407,-3.087,26.503,0.0,270.34,,280.0,280.0,4.946,2.977,8.531,23.864
25540.0,2.995,0.74,-34.723,1.676,9.499,5.036,37.07,4.766,-2.31,-2.703,0.0,38.7,39.6,9.552,1.469,4.845,5.685,3.851,5.285,-3.087,26.503,0.0,270.24,,280.0,280.0,5.008,2.977,8.719,23.773
25540.5,2.995,0.74,-34.723,1.676,9.499,5.036,37.07,4.766,-2.31,-2.703,0.0,38.7,39.6,9.552,1.469,4.629,5.663,3.573,5.158,-3.087,26.503,0.0,270.24,,280.0,280.0,4.916,2.977,8.795,23.798
25541.0,2.995,0.74,-34.723,1.676,9.499,5.036,37.07,4.766,-2.31,-2.703,0.0,38.7,39.6,9.552,1.469,4.698,5.874,3.784,5.444,-3.087,26.503,0.0,270.04,,280.0,280.0,4.756,2.977,8.813,23.814
25541.5,2.995,0.74,-34.723,1.676,9.499,5.03,37.055,4.739,-2.346,-2.701,0.0,38.743,39.666,9.552,1.469,4.896,5.889,4.067,5.496,-3.101,26.498,0.0,270.04,,280.0,280.0,4.95,2.978,8.819,23.787
25542.0,2.995,0.74,-34.723,1.676,9.499,5.03,37.055,4.739,-2.346,-2.701,0.0,38.7,39.7,9.552,1.469,5.154,5.851,4.19,5.492,-3.101,26.498,0.0,270.44,,280.0,280.0,5.087,2.978,8.861,23.742
25542.5,2.995,0.74,-34.723,1.676,9.499,5.03,37.055,4.739,-2.346,-2.701,0.0,38.7,39.7,9.552,1.469,5.044,5.82,4.061,5.399,-3.101,26.498,0.0,270.44,,280.0,280.0,5.172,2.978,8.935,23.773
25543.0,1.969,0.546,-33.199,1.715,9.266,5.03,37.055,4.739,-2.346,-2.701,0.0,38.7,39.7,9.744,1.64,4.878,5.974,3.841,5.444,-3.101,26.498,0.0,270.54,,280.0,280.0,5.081,2.979,9.039,23.794
25543.5,1.969,0.546,-33.199,1.715,9.266,5.03,37.055,4.739,-2.346,-2.701,0.0,38.7,39.7,9.744,1.64,4.763,6.119,3.767,5.584,-3.101,26.498,0.0,270.54,,280.0,280.0,5.034,2.962,9.189,23.746
25544.0,1.969,0.546,-33.199,1.715,9.266,5.03,37.055,4.739,-2.346,-2.701,0.0,38.7,39.7,9.744,1.64,4.961,6.252,3.984,5.818,-3.101,26.498,0.0,270.34,,280.0,280.0,5.058,2.946,9.24,23.783
25544.5,1.969,0.546,-33.199,1.715,9.266,5.03,37.055,4.739,-2.346,-2.701,0.0,38.7,39.7,9.744,1.64,5.371,6.485,4.381,6.034,-3.101,26.498,0.0,270.34,,280.0,280.0,5.254,2.93,9.316,23.81
25545.0,1.969,0.546,-33.199,1.715,9.266,5.039,37.012,4.758,-2.367,-2.697,0.0,38.745,39.676,9.744,1.64,5.332,6.606,4.322,6.114,-3.098,26.495,0.0,270.04,,280.0,280.0,5.568,2.914,9.451,23.842
25545.5,1.969,0.546,-33.199,1.715,9.266,5.039,37.012,4.758,-2.367,-2.697,0.0,38.7,39.7,9.744,1.64,5.308,6.786,4.277,6.283,-3.098,26.495,0.0,270.04,,280.0,280.0,5.593,2.898,9.591,23.844
25546.0,3.24,0.746,-35.209,1.638,9.481,5.039,37.012,4.758,-2.367,-2.697,0.0,38.7,39.7,9.471,1.758,5.407,7.055,4.304,6.517,-3.098,26.495,0.0,270.14,,280.0,280.0,5.664,2.883,9.734,23.881
25546.5,3.24,0.746,-35.209,1.638,9.481,5.039,37.012,4.758,-2.367,-2.697,0.0,38.7,39.7,9.471,1.758,5.57,7.259,4.503,6.749,-3.098,26.495,0.0,270.14,,280.0,280.0,5.821,2.889,9.904,23.935
25547.0,3.24,0.746,-35.209,1.638,9.481,5.039,37.012,4.758,-2.367,-2.697,0.0,38.7,39.7,9.471,1.758,5.799,7.384,4.755,6.86,-3.098,26.495,0.0,270.14,,280.0,280.0,6.02,2.895,10.161,23.976
25547.5,3.24,0.746,-35.209,1.638,9.481,5.039,37.012,4.758,-2.367,-2.697,0.0,38.7,39.7,9.471,1.758,5.985,7.358,4.884,6.856,-3.098,26.495,0.0,270.14,,280.0,280.0,6.2,2.9,10.275,23.95
25548.0,3.24,0.746,-35.209,1.638,9.481,5.052,36.971,4.772,-2.429,-2.713,0.0,38.745,39.647,9.471,1.758,5.973,7.633,4.843,7.028,-3.111,26.48,0.0,270.34,,280.0,280.0,6.271,2.906,10.41,23.984
25548.5,3.24,0.746,-35.209,1.638,9.481,5.052,36.971,4.772,-2.429,-2.713,0.0,38.7,39.6,9.471,1.758,6.004,7.787,4.917,7.152,-3.111,26.48,0.0,270.34,,280.0,280.0,6.369,2.912,10.561,23.981
25549.0,3.24,0.746,-35.209,1.638,9.481,5.052,36.971,4.772,-2.429,-2.713,0.0,38.7,39.6,9.471,1.758,6.13,7.918,5.05,7.333,-3.111,26.48,0.0,270.24,,280.0,280.0,6.465,2.917,10.676,23.964
25549.5,2.425,0.593,-35.169,1.599,9.464,5.052,36.971,4.772,-2.429,-2.713,0.0,38.7,39.6,9.559,1.734,6.358,8.061,5.279,7.511,-3.111,26.48,0.0,270.24,,280.0,280.0,6.608,2.922,10.811,24.028
25550.0,2.425,0.593,-35.169,1.599,9.464,5.052,36.971,4.772,-2.429,-2.713,0.0,38.7,39.6,9.559,1.734,6.537,8.241,5.439,7.693,-3.111,26.48,0.0,270.44,,280.0,280.0,6.802,2.906,10.949,24.05
25550.5,2.425,0.593,-35.169,1.599,9.464,5.052,36.971,4.772,-2.429,-2.713,0.0,38.7,39.6,9.559,1.734,6.622,8.431,5.512,7.835,-3.111,26.48,0.0,270.44,,280.0,280.0,6.977,2.906,11.254,24.124
25551.0,2.425,0.593,-35.169,1.599,9.464,5.052,36.971,4.772,-2.429,-2.713,0.0,38.7,39.6,9.559,1.734,6.744,8.605,5.61,7.994,-3.111,26.48,0.0,270.54,,280.0,280.0,7.1,2.898,11.424,24.219
25551.5,2.425,0.593,-35.169,1.599,9.464,5.066,36.993,4.778,-2.441,-2.726,0.0,38.754,39.674,9.559,1.734,6.939,8.805,5.848,8.163,-3.105,26.485,0.0,270.54,,280.0,280.0,7.238,2.89,11.534,24.299
25552.0,2.425,0.593,-35.169,1.599,9.464,5.066,36.993,4.778,-2.441,-2.726,0.0,38.8,39.7,9.559,1.734,7.118,8.899,6.062,8.303,-3.105,26.485,0.0,270.24,,280.0,280.0,7.439,2.875,11.665,24.324
25552.5,2.809,0.684,-35.209,1.569,9.477,5.066,36.993,4.778,-2.441,-2.726,0.0,38.8,39.7,9.402,1.63,7.26,9.027,6.116,8.41,-3.105,26.485,0.0,270.24,,280.0,280.0,7.595,2.875,11.78,24.354
25553.0,2.809,0.684,-35.209,1.569,9.477,5.066,36.993,4.778,-2.441,-2.726,0.0,38.8,39.7,9.402,1.63,7.329,9.182,6.177,8.563,-3.105,26.485,0.0,270.04,,280.0,280.0,7.703,2.874,11.923,24.368
25553.5,2.809,0.684,-35.209,1.569,9.477,5.066,36.993,4.778,-2.441,-2.726,0.0,38.8,39.7,9.402,1.63,7.358,9.226,6.156,8.552,-3.105,26.485,0.0,270.04,,280.0,280.0,7.813,2.873,12.074,24.394
25554.0,2.809,0.684,-35.209,1.569,9.477,5.066,36.993,4.778,-2.441,-2.726,0.0,38.8,39.7,9.402,1.63,7.376,9.207,6.187,8.575,-3.105,26.485,0.0,270.14,,280.0,280.0,7.823,2.872,12.262,24.33
25554.5,2.809,0.684,-35.209,1.569,9.477,5.037,36.987,4.787,-2.464,-2.751,0.0,38.753,39.67,9.402,1.63,7.506,9.311,6.377,8.704,-3.124,26.476,0.0,270.14,,280.0,280.0,7.836,2.87,12.341,24.285
25555.0,2.809,0.684,-35.209,1.569,9.477,5.037,36.987,4.787,-2.464,-2.751,0.0,38.8,39.7,9.402,1.63,7.725,9.505,6.643,8.858,-3.124,26.476,0.0,270.14,,280.0,280.0,8.183,2.869,12.434,24.238
25555.5,2.809,0.684,-35.209,1.569,9.477,5.037,36.987,4.787,-2.464,-2.751,0.0,38.8,39.7,9.402,1.63,7.821,9.663,6.712,9.023,-3.124,26.476,0.0,270.14,,280.0,280.0,8.183,2.869,12.566,24.184
25556.0,2.176,0.518,-34.929,1.561,9.49,5.037,36.987,4.787,-2.464,-2.751,0.0,38.8,39.7,9.565,1.459,7.923,9.838,6.82,9.152,-3.124,26.476,0.0,270.44,,280.0,280.0,8.305,2.868,12.671,24.188
25556.5,2.176,0.518,-34.929,1.561,9.49,5.037,36.987,4.787,-2.464,-2.751,0.0,38.8,39.7,9.565,1.459,8.07,9.946,6.964,9.315,-3.124,26.476,0.0,270.44,,280.0,280.0,8.433,2.857,12.793,24.258
25557.0,2.176,0.518,-34.929,1.561,9.49,5.037,36.987,4.787,-2.464,-2.751,0.0,38.8,39.7,9.565,1.459,8.213,10.084,7.113,9.456,-3.124,26.476,0.0,269.74,,280.0,280.0,8.574,2.846,12.883,24.255
25557.5,2.176,0.518,-34.929,1.561,9.49,5.037,36.987,4.787,-2.464,-2.751,0.0,38.8,39.7,9.565,1.459,8.391,10.179,7.281,9.558,-3.124,26.476,0.0,269.74,,280.0,280.0,8.716,2.835,13.141,24.217
25558.0,2.176,0.518,-34.929,1.561,9.49,5.041,36.972,4.778,-2.447,-2.726,0.0,38.768,39.734,9.565,1.459,8.57,10.325,7.495,9.742,-3.112,26.48,0.0,270.04,,280.0,280.0,8.852,2.824,13.281,24.229
25558.5,2.176,0.518,-34.929,1.561,9.49,5.041,36.972,4.778,-2.447,-2.726,0.0,38.8,39.7,9.565,1.459,8.74,10.544,7.735,9.966,-3.112,26.48,0.0,270.04,,280.0,280.0,9.033,2.813,13.435,24.258
25559.0,2.512,0.573,-35.209,1.527,9.498,5.041,36.972,4.778,-2.447,-2.726,0.0,38.8,39.7,9.503,1.308,9.23,10.998,8.168,10.37,-3.112,26.48,0.0,270.14,,280.0,280.0,9.246,2.803,13.574,24.296
25559.5,2.512,0.573,-35.209,1.527,9.498,5.041,36.972,4.778,-2.447,-2.726,0.0,38.8,39.7,9.503,1.308,9.377,10.915,8.255,10.365,-3.112,26.48,0.0,270.14,,280.0,280.0,9.691,2.798,13.698,24.375
25560.0,2.512,0.573,-35.209,1.527,9.498,5.041,36.972,4.778,-2.447,-2.726,0.0,38.8,39.7,9.503,1.308,9.519,10.971,8.407,10.47,-3.112,26.48,0.0,270.14,,280.0,280.0,9.728,2.793,13.776,24.443
25560.5,2.512,0.573,-35.209,1.527,9.498,5.041,36.972,4.778,-2.447,-2.726,0.0,38.8,39.7,9.503,1.308,9.596,11.115,8.522,10.589,-3.112,26.48,0.0,270.14,,280.0,280.0,9.842,2.789,13.884,24.421
25561.0,2.512,0.573,-35.209,1.527,9.498,5.051,36.905,4.766,-2.419,-2.729,0.0,38.776,39.69,9.503,1.308,9.7,11.289,8.643,10.733,-3.105,26.482,0.0,270.14,,280.0,280.0,9.956,2.784,14.166,24.347
25561.5,2.512,0.573,-35.209,1.527,9.498,5.051,36.905,4.766,-2.419,-2.729,0.0,38.8,39.7,9.503,1.308,9.866,11.443,8.846,10.884,-3.105,26.482,0.0,270.14,,280.0,280.0,10.091,2.78,14.291,24.36
25562.0,2.929,0.67,-35.209,1.414,9.484,5.051,36.905,4.766,-2.419,-2.729,0.0,38.8,39.7,9.461,1.517,10.035,11.574,8.947,10.972,-3.105,26.482,0.0,270.24,,280.0,280.0,10.26,2.775,14.092,24.294
25562.5,2.929,0.67,-35.209,1.414,9.484,5.051,36.905,4.766,-2.419,-2.729,0.0,38.8,39.7,9.461,1.517,10.002,11.081,8.935,10.689,-3.105,26.482,0.0,270.24,,280.0,280.0,10.382,2.778,13.832,24.277
25563.0,2.929,0.67,-35.209,1.414,9.484,5.051,36.905,4.766,-2.419,-2.729,0.0,38.8,39.7,9.461,1.517,10.125,10.756,9.006,10.426,-3.105,26.482,0.0,270.34,,280.0,280.0,10.177,2.78,13.608,24.276
25563.5,2.929,0.67,-35.209,1.414,9.484,5.051,36.905,4.766,-2.419,-2.729,0.0,38.8,39.7,9.461,1.517,10.02,10.326,8.94,10.003,-3.105,26.482,0.0,270.34,,280.0,280.0,10.078,2.783,13.425,24.328
25564.0,2.929,0.67,-35.209,1.414,9.484,5.051,36.905,4.766,-2.419,-2.729,0.0,38.8,39.7,9.461,1.517,9.793,9.924,8.852,9.582,-3.105,26.482,0.0,270.34,,280.0,280.0,9.822,2.785,13.188,24.316
25564.5,2.929,0.67,-35.209,1.414,9.484,5.063,37.088,4.829,-2.483,-2.741,0.0,38.78,39.719,9.461,1.517,9.695,9.529,8.809,9.271,-3.111,26.477,0.0,270.34,,280.0,280.0,9.538,2.787,12.693,24.248
25565.0,2.929,0.67,-35.209,1.414,9.484,5.063,37.088,4.829,-2.483,-2.741,0.0,38.8,39.7,9.461,1.517,9.68,9.416,8.864,9.415,-3.111,26.477,0.0,270.14,,280.0,280.0,9.326,2.79,12.508,24.289
25565.5,3.869,0.9,-35.209,1.587,9.485,5.063,37.088,4.829,-2.483,-2.741,0.0,38.8,39.7,9.528,1.751,9.682,9.648,8.943,9.448,-3.111,26.477,0.0,270.14,,280.0,280.0,9.344,2.792,12.365,24.251
25566.0,3.869,0.9,-35.209,1.587,9.485,5.063,37.088,4.829,-2.483,-2.741,0.0,38.8,39.7,9.528,1.751,9.782,9.18,8.983,8.984,-3.111,26.477,0.0,270.14,,280.0,280.0,9.43,2.81,12.21,24.19
25566.5,3.869,0.9,-35.209,1.587,9.485,5.063,37.088,4.829,-2.483,-2.741,0.0,38.8,39.7,9.528,1.751,9.664,8.815,8.958,8.614,-3.111,26.477,0.0,270.14,,280.0,280.0,9.232,2.827,11.985,24.147
25567.0,3.869,0.9,-35.209,1.587,9.485,5.063,37.088,4.829,-2.483,-2.741,0.0,38.8,39.7,9.528,1.751,9.539,8.575,8.897,8.374,-3.111,26.477,0.0,270.34,,280.0,280.0,9.013,2.844,11.78,24.185
25567.5,3.869,0.9,-35.209,1.587,9.485,5.067,37.149,4.818,-2.547,-2.733,0.0,38.78,39.686,9.528,1.751,9.514,8.472,8.897,8.458,-3.13,26.465,0.0,270.34,,280.0,280.0,8.846,2.861,11.543,24.134
25568.0,3.869,0.9,-35.209,1.587,9.485,5.067,37.149,4.818,-2.547,-2.733,0.0,38.8,39.7,9.528,1.751,9.523,8.423,8.927,8.586,-3.13,26.465,0.0,270.74,,280.0,280.0,8.835,2.894,11.249,24.158
25568.5,3.352,0.84,-34.599,1.764,9.493,5.067,37.149,4.818,-2.547,-2.733,0.0,38.8,39.7,9.485,1.498,9.563,8.859,9.065,8.867,-3.13,26.465,0.0,270.74,,280.0,280.0,8.865,2.894,11.122,24.175
25569.0,3.352,0.84,-34.599,1.764,9.493,5.067,37.149,4.818,-2.547,-2.733,0.0,38.8,39.7,9.485,1.498,9.647,8.667,9.084,8.682,-3.13,26.465,0.0,270.54,,280.0,280.0,9.088,2.901,10.985,24.209
25569.5,3.352,0.84,-34.599,1.764,9.493,5.067,37.149,4.818,-2.547,-2.733,0.0,38.8,39.7,9.485,1.498,9.484,7.874,8.932,7.886,-3.13,26.465,0.0,270.54,,280.0,280.0,9.02,2.909,10.802,24.152
25570.0,3.352,0.84,-34.599,1.764,9.493,5.067,37.149,4.818,-2.547,-2.733,0.0,38.8,39.7,9.485,1.498,9.367,7.995,8.92,8.014,-3.13,26.465,0.0,270.04,,280.0,280.0,8.544,2.916,10.639,24.146
25570.5,3.352,0.84,-34.599,1.764,9.493,5.067,37.149,4.818,-2.547,-2.733,0.0,38.8,39.7,9.485,1.498,9.435,8.17,8.981,8.478,-3.13,26.465,0.0,270.04,,280.0,280.0,8.574,2.923,10.498,24.18
25571.0,3.352,0.84,-34.599,1.764,9.493,5.07,37.118,4.814,-2.589,-2.736,0.0,38.787,39.724,9.485,1.498,9.495,8.427,9.085,8.506,-3.132,26.453,0.0,270.14,,280.0,280.0,8.766,2.93,10.439,24.145
25571.5,3.352,0.84,-34.599,1.764,9.493,5.07,37.118,4.814,-2.589,-2.736,0.0,38.8,39.7,9.485,1.498,9.48,8.045,9.038,8.125,-3.132,26.453,0.0,270.14,,280.0,280.0,8.878,2.937,10.361,24.234
25572.0,2.733,0.682,-34.811,1.724,9.549,5.07,37.118,4.814,-2.589,-2.736,0.0,38.8,39.7,9.544,1.675,9.43,7.768,8.992,7.922,-3.132,26.453,0.0,270.44,,280.0,280.0,8.672,2.94,10.091,24.315
25572.5,2.733,0.682,-34.811,1.724,9.549,5.07,37.118,4.814,-2.589,-2.736,0.0,38.8,39.7,9.544,1.675,9.327,7.281,8.806,7.39,-3.132,26.453,0.0,270.44,,280.0,280.0,8.528,2.94,9.956,24.28
25573.0,2.733,0.682,-34.811,1.724,9.549,5.07,37.118,4.814,-2.589,-2.736,0.0,38.8,39.7,9.544,1.675,9.158,7.596,8.8,7.906,-3.132,26.453,0.0,270.44,,280.0,280.0,8.201,2.937,9.855,24.279
25573.5,2.733,0.682,-34.811,1.724,9.549,5.07,37.118,4.814,-2.589,-2.736,0.0,38.8,39.7,9.544,1.675,9.196,7.794,8.858,7.985,-3.132,26.453,0.0,270.44,,280.0,280.0,8.365,2.934,9.783,24.374
25574.0,2.733,0.682,-34.811,1.724,9.549,5.13,37.087,4.807,-2.597,-2.735,0.0,38.789,39.749,9.544,1.675,9.263,7.583,8.87,7.744,-3.136,26.457,0.0,270.34,,280.0,280.0,8.458,2.93,9.705,24.352
25574.5,2.733,0.682,-34.811,1.724,9.549,5.13,37.087,4.807,-2.597,-2.735,0.0,38.8,39.7,9.544,1.675,9.179,7.256,8.799,7.414,-3.136,26.457,0.0,270.34,,280.0,280.0,8.162,2.924,9.596,24.378
25575.0,3.57,0.828,-35.209,1.755,9.507,5.13,37.087,4.807,-2.597,-2.735,0.0,38.8,39.7,9.418,1.793,9.06,6.91,8.707,7.16,-3.136,26.457,0.0,270.24,,280.0,280.0,8.162,2.924,9.457,24.34
25575.5,3.57,0.828,-35.209,1.755,9.507,5.13,37.087,4.807,-2.597,-2.735,0.0,38.8,39.7,9.418,1.793,8.999,7.114,8.689,7.278,-3.136,26.457,0.0,270.24,,280.0,280.0,7.959,2.935,9.276,24.352
25576.0,3.57,0.828,-35.209,1.755,9.507,5.13,37.087,4.807,-2.597,-2.735,0.0,38.8,39.7,9.418,1.793,9.026,7.238,8.719,7.587,-3.136,26.457,0.0,270.14,,280.0,280.0,8.02,2.945,9.227,24.399
25576.5,3.57,0.828,-35.209,1.755,9.507,5.13,37.087,4.807,-2.597,-2.735,0.0,38.8,39.7,9.418,1.793,9.065,6.943,8.716,7.33,-3.136,26.457,0.0,270.14,,280.0,280.0,8.142,2.955,9.16,24.357
25577.0,3.57,0.828,-35.209,1.755,9.507,5.13,37.087,4.807,-2.597,-2.735,0.0,38.8,39.7,9.418,1.793,8.963,6.55,8.646,6.911,-3.136,26.457,0.0,270.04,,280.0,280.0,8.013,2.965,9.026,24.353
25577.5,3.57,0.828,-35.209,1.755,9.507,5.128,37.077,4.821,-2.627,-2.739,0.0,38.788,39.732,9.418,1.793,8.832,6.404,8.576,6.793,-3.136,26.449,0.0,270.04,,280.0,280.0,7.768,2.975,8.918,24.395
25578.0,3.57,0.828,-35.209,1.755,9.507,5.128,37.077,4.821,-2.627,-2.739,0.0,38.8,39.7,9.418,1.793,8.773,6.808,8.584,7.16,-3.136,26.449,0.0,270.34,,280.0,280.0,7.651,2.985,8.8,24.427
25578.5,3.574,0.867,-35.209,1.762,9.482,5.128,37.077,4.821,-2.627,-2.739,0.0,38.8,39.7,9.388,1.795,8.805,6.864,8.585,7.107,-3.136,26.449,0.0,270.34,,280.0,280.0,7.831,2.995,8.76,24.458
25579.0,3.574,0.867,-35.209,1.762,9.482,5.128,37.077,4.821,-2.627,-2.739,0.0,38.8,39.7,9.388,1.795,8.852,6.677,8.574,6.995,-3.136,26.449,0.0,270.64,,280.0,280.0,7.84,3.004,8.667,24.372
25579.5,3.574,0.867,-35.209,1.762,9.482,5.128,37.077,4.821,-2.627,-2.739,0.0,38.8,39.7,9.388,1.795,8.808,6.462,8.548,6.781,-3.136,26.449,0.0,270.64,,280.0,280.0,7.775,3.013,8.56,24.327
25580.0,3.574,0.867,-35.209,1.762,9.482,5.128,37.077,4.821,-2.627,-2.739,0.0,38.8,39.7,9.388,1.795,8.646,6.064,8.447,6.386,-3.136,26.449,0.0,270.34,,280.0,280.0,7.65,3.023,8.444,24.27
25580.5,3.574,0.867,-35.209,1.762,9.482,5.133,37.117,4.845,-2.623,-2.725,0.0,38.795,39.701,9.388,1.795,8.554,5.911,8.346,6.355,-3.144,26.449,0.0,270.34,,280.0,280.0,7.386,3.032,8.348,24.216
25581.0,3.574,0.867,-35.209,1.762,9.482,5.133,37.117,4.845,-2.623,-2.725,0.0,38.8,39.7,9.388,1.795,8.507,6.106,8.341,6.651,-3.144,26.449,0.0,270.34,,280.0,280.0,7.291,3.041,8.256,24.185
25581.5,3.054,0.771,-34.424,1.825,9.496,5.133,37.117,4.845,-2.623,-2.725,0.0,38.8,39.7,9.519,1.571,8.522,6.425,8.402,6.831,-3.144,26.449,0.0,270.34,,280.0,280.0,7.401,3.049,8.202,24.126
25582.0,3.054,0.771,-34.424,1.825,9.496,5.133,37.117,4.845,-2.623,-2.725,0.0,38.8,39.7,9.519,1.571,8.556,6.291,8.386,6.569,-3.144,26.449,0.0,270.24,,280.0,280.0,7.545,3.049,8.172,24.171
25582.5,3.054,0.771,-34.424,1.825,9.496,5.133,37.117,4.845,-2.623,-2.725,0.0,38.8,39.7,9.519,1.571,8.493,5.998,8.329,6.307,-3.144,26.449,0.0,270.24,,280.0,280.0,7.451,3.049,8.079,24.343
25583.0,3.054,0.771,-34.424,1.825,9.496,5.133,37.117,4.845,-2.623,-2.725,0.0,38.8,39.7,9.519,1.571,7.908,5.601,7.834,5.712,-3.144,26.449,0.0,269.94,,280.0,280.0,7.282,3.049,7.961,24.412
25583.5,3.054,0.771,-34.424,1.825,9.496,5.172,37.143,4.861,-2.628,-2.715,0.0,38.803,39.744,9.519,1.571,8.084,5.534,7.947,6.062,-3.134,26.458,0.0,269.94,,280.0,280.0,6.764,3.05,7.89,24.46
25584.0,3.054,0.771,-34.424,1.825,9.496,5.172,37.143,4.861,-2.628,-2.715,0.0,38.8,39.7,9.519,1.571,8.092,5.571,7.96,6.19,-3.134,26.458,0.0,269.94,,280.0,280.0,6.907,3.05,7.794,24.493
25584.5,3.054,0.771,-34.424,1.825,9.496,5.172,37.143,4.861,-2.628,-2.715,0.0,38.8,39.7,9.519,1.571,8.13,5.681,7.987,6.128,-3.134,26.458,0.0,269.94,,280.0,280.0,6.953,3.05,7.717,24.516
25585.0,3.259,0.741,-35.209,1.73,9.559,5.172,37.143,4.861,-2.628,-2.715,0.0,38.8,39.7,9.532,1.793,8.122,5.622,7.984,5.997,-3.134,26.458,0.0,270.24,,280.0,280.0,6.981,3.05,7.646,24.508
25585.5,3.259,0.741,-35.209,1.73,9.559,5.172,37.143,4.861,-2.628,-2.715,0.0,38.8,39.7,9.532,1.793,8.106,5.554,7.993,5.929,-3.134,26.458,0.0,270.24,,280.0,280.0,6.931,3.053,7.599,24.429
25586.0,3.259,0.741,-35.209,1.73,9.559,5.172,37.143,4.861,-2.628,-2.715,0.0,38.8,39.7,9.532,1.793,8.108,5.416,7.957,5.972,-3.134,26.458,0.0,270.04,,280.0,280.0,6.895,3.057,7.494,24.428
25586.5,3.259,0.741,-35.209,1.73,9.559,5.172,37.143,4.861,-2.628,-2.715,0.0,38.8,39.7,9.532,1.793,8.093,5.325,7.927,5.974,-3.134,26.458,0.0,270.04,,280.0,280.0,6.83,3.063,7.445,24.458
25587.0,3.259,0.741,-35.209,1.73,9.559,5.149,37.099,4.847,-2.645,-2.725,0.0,38.796,39.7,9.532,1.793,7.996,5.089,7.873,5.723,-3.142,26.439,0.0,269.94,,280.0,280.0,6.83,3.063,7.374,24.463
25587.5,3.259,0.741,-35.209,1.73,9.559,5.149,37.099,4.847,-2.645,-2.725,0.0,38.8,39.7,9.532,1.793,7.912,5.155,7.837,5.665,-3.142,26.439,0.0,269.94,,280.0,280.0,6.67,3.066,7.31,24.48
25588.0,2.863,0.758,-33.37,1.778,9.461,5.149,37.099,4.847,-2.645,-2.725,0.0,38.8,39.7,9.707,1.776,7.876,5.28,7.825,5.674,-3.142,26.439,0.0,269.94,,280.0,280.0,6.642,3.07,7.255,24.4
25588.5,2.863,0.758,-33.37,1.778,9.461,5.149,37.099,4.847,-2.645,-2.725,0.0,38.8,39.7,9.707,1.776,7.916,5.347,7.811,5.794,-3.142,26.439,0.0,269.94,,280.0,280.0,6.664,3.066,7.219,24.376
25589.0,2.863,0.758,-33.37,1.778,9.461,5.149,37.099,4.847,-2.645,-2.725,0.0,38.8,39.7,9.707,1.776,7.962,5.209,7.809,5.758,-3.142,26.439,0.0,269.54,,280.0,280.0,6.717,3.063,7.212,24.33
25589.5,2.863,0.758,-33.37,1.778,9.461,5.149,37.099,4.847,-2.645,-2.725,0.0,38.8,39.7,9.707,1.776,7.935,5.108,7.818,5.608,-3.142,26.439,0.0,269.54,,280.0,280.0,6.684,3.06,7.116,24.278
25590.0,2.863,0.758,-33.37,1.778,9.461,5.13,37.095,4.863,-2.642,-2.743,0.0,38.807,39.694,9.707,1.776,7.859,4.951,7.756,5.449,-3.144,26.432,0.0,269.34,,280.0,280.0,6.617,3.056,7.037,24.264
25590.5,2.863,0.758,-33.37,1.778,9.461,5.13,37.095,4.863,-2.642,-2.743,0.0,38.8,39.7,9.707,1.776,7.739,5.067,7.674,5.705,-3.144,26.432,0.0,269.34,,280.0,280.0,6.504,3.05,6.991,24.238
25591.0,2.863,0.758,-33.37,1.778,9.461,5.13,37.095,4.863,-2.642,-2.743,0.0,38.8,39.7,9.707,1.776,7.795,5.189,7.723,5.823,-3.144,26.432,0.0,269.34,,280.0,280.0,6.546,3.05,6.988,24.221
25591.5,3.303,0.755,-35.209,1.764,9.506,5.13,37.095,4.863,-2.642,-2.743,0.0,38.8,39.7,9.482,1.795,7.786,5.094,7.697,5.733,-3.144,26.432,0.0,269.34,,280.0,280.0,6.632,3.047,6.992,24.2
25592.0,3.303,0.755,-35.209,1.764,9.506,5.13,37.095,4.863,-2.642,-2.743,0.0,38.8,39.7,9.482,1.795,7.78,4.776,7.682,5.452,-3.144,26.432,0.0,269.64,,280.0,280.0,6.578,3.051,6.971,24.181
25592.5,3.303,0.755,-35.209,1.764,9.506,5.13,37.095,4.863,-2.642,-2.743,0.0,38.8,39.7,9.482,1.795,7.699,4.472,7.626,5.179,-3.144,26.432,0.0,269.64,,280.0,280.0,6.423,3.055,6.921,24.166
25593.0,3.303,0.755,-35.209,1.764,9.506,5.13,37.095,4.863,-2.642,-2.743,0.0,38.8,39.7,9.482,1.795,7.619,4.363,7.549,5.092,-3.144,26.432,0.0,270.04,,280.0,280.0,6.156,3.063,6.77,24.209
25593.5,3.303,0.755,-35.209,1.764,9.506,5.128,37.124,4.861,-2.627,-2.744,0.0,38.8,39.688,9.482,1.795,7.564,4.521,7.5,5.343,-3.146,26.432,0.0,270.04,,280.0,280.0,6.156,3.063,6.735,24.139
25594.0,3.303,0.755,-35.209,1.764,9.506,5.128,37.124,4.861,-2.627,-2.744,0.0,38.8,39.7,9.482,1.795,7.706,5.081,7.596,5.668,-3.146,26.432,0.0,269.64,,280.0,280.0,6.232,3.067,6.761,24.14
25594.5,3.166,0.742,-35.209,1.743,9.502,5.128,37.124,4.861,-2.627,-2.744,0.0,38.8,39.7,9.506,1.805,7.734,4.796,7.607,5.374,-3.146,26.432,0.0,269.64,,280.0,280.0,6.513,3.071,6.772,24.149
25595.0,3.166,0.742,-35.209,1.743,9.502,5.128,37.124,4.861,-2.627,-2.744,0.0,38.8,39.7,9.506,1.805,7.673,4.468,7.546,5.097,-3.146,26.432,0.0,269.74,,280.0,280.0,6.378,3.073,6.752,24.066
25595.5,3.166,0.742,-35.209,1.743,9.502,5.128,37.124,4.861,-2.627,-2.744,0.0,38.8,39.7,9.506,1.805,7.539,4.13,7.459,4.904,-3.146,26.432,0.0,269.74,,280.0,280.0,6.196,3.074,6.657,24.036
25596.0,3.166,0.742,-35.209,1.743,9.502,5.128,37.124,4.861,-2.627,-2.744,0.0,38.8,39.7,9.506,1.805,7.453,4.428,7.455,5.307,-3.146,26.432,0.0,269.64,,280.0,280.0,6.008,3.076,6.602,24.164
25596.5,3.166,0.742,-35.209,1.743,9.502,5.125,37.096,4.826,-2.651,-2.737,0.0,38.796,39.654,9.506,1.805,7.496,4.874,7.47,5.581,-3.14,26.418,0.0,269.64,,280.0,280.0,6.161,3.077,6.627,24.198
25597.0,3.166,0.742,-35.209,1.743,9.502,5.125,37.096,4.826,-2.651,-2.737,0.0,38.8,39.7,9.506,1.805,7.604,5.111,7.509,5.679,-3.14,26.418,0.0,269.94,,280.0,280.0,6.355,3.079,6.663,24.21
25597.5,3.166,0.742,-35.209,1.743,9.502,5.125,37.096,4.826,-2.651,-2.737,0.0,38.8,39.7,9.506,1.805,7.605,4.339,7.491,5.037,-3.14,26.418,0.0,269.94,,280.0,280.0,6.476,3.08,6.643,24.217
25598.0,2.749,0.702,-34.934,1.779,9.523,5.125,37.096,4.826,-2.651,-2.737,0.0,38.8,39.7,9.514,1.678,7.492,3.998,7.396,4.726,-3.14,26.418,0.0,269.74,,280.0,280.0,6.118,3.082,6.606,24.184
25598.5,2.749,0.702,-34.934,1.779,9.523,5.125,37.096,4.826,-2.651,-2.737,0.0,38.8,39.7,9.514,1.678,7.362,4.121,7.318,4.855,-3.14,26.418,0.0,269.74,,280.0,280.0,5.903,3.076,6.491,24.114
25599.0,2.749,0.702,-34.934,1.779,9.523,5.125,37.096,4.826,-2.651,-2.737,0.0,38.8,39.7,9.514,1.678,7.339,4.4,7.347,5.259,-3.14,26.418,0.0,270.34,,280.0,280.0,5.914,3.071,6.467,24.199
25599.5,2.749,0.702,-34.934,1.779,9.523,5.125,37.096,4.826,-2.651,-2.737,0.0,38.8,39.7,9.514,1.678,7.424,5.115,7.422,5.552,-3.14,26.418,0.0,270.34,,280.0,280.0,6.086,3.065,6.483,24.228
25600.0,2.749,0.702,-34.934,1.779,9.523,5.111,37.07,4.811,-2.64,-2.729,0.0,38.791,39.688,9.514,1.678,7.509,4.821,7.42,5.294,-3.139,26.416,0.0,269.84,,280.0,280.0,6.378,3.06,6.53,24.116
25600.5,2.749,0.702,-34.934,1.779,9.523,5.111,37.07,4.811,-2.64,-2.729,0.0,38.8,39.7,9.514,1.678,7.471,4.42,7.413,5.055,-3.139,26.416,0.0,269.84,,280.0,280.0,6.261,3.055,6.499,24.023
25601.0,2.173,0.621,-34.263,1.777,9.488,5.111,37.07,4.811,-2.64,-2.729,0.0,38.8,39.7,9.58,1.849,7.319,3.782,7.264,4.713,-3.139,26.416,0.0,270.34,,280.0,280.0,6.09,3.05,6.427,24.02
25601.5,2.173,0.621,-34.263,1.777,9.488,5.111,37.07,4.811,-2.64,-2.729,0.0,38.8,39.7,9.58,1.849,7.236,4.325,7.254,4.918,-3.139,26.416,0.0,270.34,,280.0,280.0,5.77,3.036,6.377,24.009
25602.0,2.173,0.621,-34.263,1.777,9.488,5.111,37.07,4.811,-2.64,-2.729,0.0,38.8,39.7,9.58,1.849,7.257,4.549,7.247,5.204,-3.139,26.416,0.0,270.24,,280.0,280.0,5.933,3.022,6.371,23.958
25602.5,2.173,0.621,-34.263,1.777,9.488,5.111,37.07,4.811,-2.64,-2.729,0.0,38.8,39.7,9.58,1.849,7.383,4.712,7.33,5.488,-3.139,26.416,0.0,270.24,,280.0,280.0,6.064,3.008,6.415,23.889
25603.0,2.173,0.621,-34.263,1.777,9.488,5.112,37.053,4.819,-2.638,-2.742,0.0,38.794,39.615,9.58,1.849,7.418,4.231,7.303,5.091,-3.135,26.414,0.0,270.34,,280.0,280.0,6.228,2.994,6.424,23.946
25603.5,2.173,0.621,-34.263,1.777,9.488,5.112,37.053,4.819,-2.638,-2.742,0.0,38.8,39.6,9.58,1.849,7.395,4.0,7.289,4.739,-3.135,26.414,0.0,270.34,,280.0,280.0,6.011,2.981,6.341,23.848
25604.0,2.173,0.621,-34.263,1.777,9.488,5.112,37.053,4.819,-2.638,-2.742,0.0,38.8,39.6,9.58,1.849,7.28,3.773,7.205,4.63,-3.135,26.414,0.0,269.84,,280.0,280.0,5.856,2.967,6.317,23.837
25604.5,2.808,0.671,-34.897,1.771,9.52,5.112,37.053,4.819,-2.638,-2.742,0.0,38.8,39.6,9.509,1.568,7.218,4.81,7.223,5.314,-3.135,26.414,0.0,269.84,,280.0,280.0,5.722,2.954,6.331,23.788
25605.0,2.808,0.671,-34.897,1.771,9.52,5.112,37.053,4.819,-2.638,-2.742,0.0,38.8,39.6,9.509,1.568,7.397,4.849,7.301,5.361,-3.135,26.414,0.0,270.04,,280.0,280.0,6.141,2.952,6.364,23.824
25605.5,2.808,0.671,-34.897,1.771,9.52,5.112,37.053,4.819,-2.638,-2.742,0.0,38.8,39.6,9.509,1.568,7.441,4.53,7.311,5.152,-3.135,26.414,0.0,270.04,,280.0,280.0,6.227,2.949,6.411,23.821
25606.0,2.808,0.671,-34.897,1.771,9.52,5.112,37.053,4.819,-2.638,-2.742,0.0,38.8,39.6,9.509,1.568,7.356,4.108,7.228,4.795,-3.135,26.414,0.0,269.94,,280.0,280.0,6.108,2.947,6.377,23.833
25606.5,2.808,0.671,-34.897,1.771,9.52,5.113,37.068,4.841,-2.626,-2.73,0.0,38.788,39.62,9.509,1.568,7.275,3.932,7.182,4.71,-3.123,26.417,0.0,269.94,,280.0,280.0,5.872,2.945,6.349,23.811
25607.0,2.808,0.671,-34.897,1.771,9.52,5.113,37.068,4.841,-2.626,-2.73,0.0,38.8,39.6,9.509,1.568,7.288,4.546,7.211,5.309,-3.123,26.417,0.0,270.14,,280.0,280.0,5.775,2.943,6.391,23.792
25607.5,3.212,0.809,-34.435,1.674,9.459,5.113,37.068,4.841,-2.626,-2.73,0.0,38.8,39.6,9.57,1.723,7.376,5.268,7.343,5.743,-3.123,26.417,0.0,270.14,,280.0,280.0,6.088,2.94,6.459,23.763
25608.0,3.212,0.809,-34.435,1.674,9.459,5.113,37.068,4.841,-2.626,-2.73,0.0,38.8,39.6,9.57,1.723,7.479,4.49,7.366,5.118,-3.123,26.417,0.0,269.94,,280.0,280.0,6.432,2.945,6.512,23.764
25608.5,3.212,0.809,-34.435,1.674,9.459,5.113,37.068,4.841,-2.626,-2.73,0.0,38.8,39.6,9.57,1.723,7.402,3.975,7.308,4.804,-3.123,26.417,0.0,269.94,,280.0,280.0,6.113,2.949,6.496,23.747
25609.0,3.212,0.809,-34.435,1.674,9.459,5.113,37.068,4.841,-2.626,-2.73,0.0,38.8,39.6,9.57,1.723,7.302,3.853,7.237,4.757,-3.123,26.417,0.0,269.84,,280.0,280.0,5.872,2.954,6.491,23.685
25609.5,3.212,0.809,-34.435,1.674,9.459,5.122,37.107,4.834,-2.595,-2.717,0.0,38.776,39.609,9.57,1.723,7.262,4.523,7.256,5.018,-3.128,26.413,0.0,269.84,,280.0,280.0,5.788,2.958,6.437,23.651
25610.0,3.212,0.809,-34.435,1.674,9.459,5.122,37.107,4.834,-2.595,-2.717,0.0,38.8,39.6,9.57,1.723,7.338,4.864,7.31,5.402,-3.128,26.413,0.0,269.94,,280.0,280.0,6.015,2.962,6.45,23.646
25610.5,2.78,0.755,-33.145,1.748,9.429,5.122,37.107,4.834,-2.595,-2.717,0.0,38.8,39.6,9.632,1.682,7.442,4.77,7.362,5.466,-3.128,26.413,0.0,269.94,,280.0,280.0,6.228,2.966,6.526,23.566
25611.0,2.78,0.755,-33.145,1.748,9.429,5.122,37.107,4.834,-2.595,-2.717,0.0,38.8,39.6,9.632,1.682,7.46,4.545,7.358,5.172,-3.128,26.413,0.0,269.84,,280.0,280.0,6.26,2.963,6.533,23.574
25611.5,2.78,0.755,-33.145,1.748,9.429,5.122,37.107,4.834,-2.595,-2.717,0.0,38.8,39.6,9.632,1.682,7.3,4.176,7.249,4.884,-3.128,26.413,0.0,269.84,,280.0,280.0,6.134,2.96,6.46,23.556
25612.0,2.78,0.755,-33.145,1.748,9.429,5.122,37.107,4.834,-2.595,-2.717,0.0,38.8,39.6,9.632,1.682,7.3,4.916,7.304,5.459,-3.128,26.413,0.0,269.64,,280.0,280.0,5.902,2.957,6.449,23.618
25612.5,2.78,0.755,-33.145,1.748,9.429,5.122,37.107,4.834,-2.595,-2.717,0.0,38.8,39.6,9.632,1.682,7.48,5.263,7.398,5.813,-3.128,26.413,0.0,269.64,,280.0,280.0,6.245,2.954,6.519,23.658
25613.0,2.78,0.755,-33.145,1.748,9.429,5.119,37.05,4.822,-2.612,-2.725,0.0,38.772,39.586,9.632,1.682,7.588,4.856,7.406,5.42,-3.13,26.402,0.0,270.04,,280.0,280.0,6.488,2.951,6.613,23.727
25613.5,2.78,0.755,-33.145,1.748,9.429,5.119,37.05,4.822,-2.612,-2.725,0.0,38.8,39.6,9.632,1.682,7.542,4.498,7.415,5.087,-3.13,26.402,0.0,270.04,,280.0,280.0,6.318,2.948,6.618,23.767
25614.0,2.573,0.684,-34.083,1.792,9.471,5.119,37.05,4.822,-2.612,-2.725,0.0,38.8,39.6,9.546,1.582,7.445,4.112,7.303,4.76,-3.13,26.402,0.0,270.04,,280.0,280.0,6.136,2.946,6.532,23.864
25614.5,2.573,0.684,-34.083,1.792,9.471,5.119,37.05,4.822,-2.612,-2.725,0.0,38.8,39.6,9.546,1.582,7.307,4.32,7.267,4.93,-3.13,26.402,0.0,270.04,,280.0,280.0,5.905,2.934,6.538,23.836
25615.0,2.573,0.684,-34.083,1.792,9.471,5.119,37.05,4.822,-2.612,-2.725,0.0,38.8,39.6,9.546,1.582,7.484,4.939,7.354,5.564,-3.13,26.402,0.0,269.74,,280.0,280.0,6.335,2.928,6.608,23.819
25615.5,2.573,0.684,-34.083,1.792,9.471,5.119,37.05,4.822,-2.612,-2.725,0.0,38.8,39.6,9.546,1.582,7.549,4.718,7.408,5.259,-3.13,26.402,0.0,269.74,,280.0,280.0,6.335,2.928,6.663,23.824
25616.0,2.573,0.684,-34.083,1.792,9.471,5.094,37.032,4.837,-2.59,-2.728,0.0,38.76,39.562,9.546,1.582,7.52,4.515,7.365,5.07,-3.13,26.395,0.0,269.64,,280.0,280.0,6.233,2.922,6.617,23.844
25616.5,2.573,0.684,-34.083,1.792,9.471,5.094,37.032,4.837,-2.59,-2.728,0.0,38.8,39.6,9.546,1.582,7.388,4.037,7.235,4.62,-3.13,26.395,0.0,269.64,,280.0,280.0,6.118,2.916,6.626,23.839
25617.0,3.383,0.874,-34.659,1.714,9.46,5.094,37.032,4.837,-2.59,-2.728,0.0,38.8,39.6,9.548,1.874,7.261,4.244,7.189,4.922,-3.13,26.395,0.0,269.94,,280.0,280.0,5.82,2.91,6.577,23.84
25617.5,3.383,0.874,-34.659,1.714,9.46,5.094,37.032,4.837,-2.59,-2.728,0.0,38.8,39.6,9.548,1.874,7.283,4.9,7.273,5.499,-3.13,26.395,0.0,269.94,,280.0,280.0,5.904,2.918,6.627,23.861
25618.0,3.383,0.874,-34.659,1.714,9.46,5.094,37.032,4.837,-2.59,-2.728,0.0,38.8,39.6,9.548,1.874,7.465,5.265,7.363,5.601,-3.13,26.395,0.0,269.94,,280.0,280.0,6.239,2.926,6.671,23.858
25618.5,3.383,0.874,-34.659,1.714,9.46,5.094,37.032,4.837,-2.59,-2.728,0.0,38.8,39.6,9.548,1.874,7.436,4.117,7.286,4.843,-3.13,26.395,0.0,269.94,,280.0,280.0,6.424,2.933,6.666,23.882
25619.0,3.383,0.874,-34.659,1.714,9.46,5.094,37.032,4.837,-2.59,-2.728,0.0,38.8,39.6,9.548,1.874,7.344,3.967,7.219,4.62,-3.13,26.395,0.0,269.94,,280.0,280.0,5.92,2.941,6.646,23.887
25619.5,3.383,0.874,-34.659,1.714,9.46,5.101,37.095,4.828,-2.559,-2.722,0.0,38.756,39.584,9.548,1.874,7.242,4.412,7.204,4.935,-3.118,26.393,0.0,269.94,,280.0,280.0,5.787,2.948,6.566,23.924
25620.0,3.383,0.874,-34.659,1.714,9.46,5.101,37.095,4.828,-2.559,-2.722,0.0,38.8,39.6,9.548,1.874,7.332,5.066,7.287,5.67,-3.118,26.393,0.0,269.84,,280.0,280.0,5.948,2.955,6.568,23.887
25620.5,3.349,0.861,-33.979,1.735,9.321,5.101,37.095,4.828,-2.559,-2.722,0.0,38.8,39.6,9.658,1.672,7.46,5.046,7.361,5.654,-3.118,26.393,0.0,269.84,,280.0,280.0,6.339,2.962,6.654,23.915
25621.0,3.349,0.861,-33.979,1.735,9.321,5.101,37.095,4.828,-2.559,-2.722,0.0,38.8,39.6,9.658,1.672,7.496,4.401,7.33,5.147,-3.118,26.393,0.0,269.94,,280.0,280.0,6.38,2.969,6.696,23.781
25621.5,3.349,0.861,-33.979,1.735,9.321,5.101,37.095,4.828,-2.559,-2.722,0.0,38.8,39.6,9.658,1.672,7.427,4.155,7.273,4.778,-3.118,26.393,0.0,269.94,,280.0,280.0,6.093,2.975,6.651,23.78
25622.0,3.349,0.861,-33.979,1.735,9.321,5.101,37.095,4.828,-2.559,-2.722,0.0,38.8,39.6,9.658,1.672,7.263,4.294,7.184,4.965,-3.118,26.393,0.0,270.04,,280.0,280.0,5.908,2.981,6.586,23.838
25622.5,3.349,0.861,-33.979,1.735,9.321,5.094,37.124,4.841,-2.549,-2.728,0.0,38.748,39.542,9.658,1.672,7.238,4.616,7.187,5.212,-3.123,26.384,0.0,270.04,,280.0,280.0,5.926,2.987,6.599,23.838
25623.0,3.349,0.861,-33.979,1.735,9.321,5.094,37.124,4.841,-2.549,-2.728,0.0,38.7,39.5,9.658,1.672,7.366,5.037,7.297,5.52,-3.123,26.384,0.0,270.24,,280.0,280.0,6.063,2.993,6.606,23.826
25623.5,3.354,0.867,-34.763,1.674,9.399,5.094,37.124,4.841,-2.549,-2.728,0.0,38.7,39.5,9.524,1.721,7.478,4.735,7.315,5.256,-3.123,26.384,0.0,270.24,,280.0,280.0,6.305,2.999,6.643,23.824
25624.0,3.354,0.867,-34.763,1.674,9.399,5.094,37.124,4.841,-2.549,-2.728,0.0,38.7,39.5,9.524,1.721,7.42,4.374,7.275,4.912,-3.123,26.384,0.0,270.44,,280.0,280.0,6.196,3.004,6.642,23.772
25624.5,3.354,0.867,-34.763,1.674,9.399,5.094,37.124,4.841,-2.549,-2.728,0.0,38.7,39.5,9.524,1.721,7.317,4.034,7.164,4.628,-3.123,26.384,0.0,270.44,,280.0,280.0,5.995,3.01,6.564,23.763
25625.0,3.354,0.867,-34.763,1.674,9.399,5.094,37.124,4.841,-2.549,-2.728,0.0,38.7,39.5,9.524,1.721,7.187,4.173,7.135,4.749,-3.123,26.384,0.0,270.24,,280.0,280.0,5.786,3.016,6.514,23.806
25625.5,3.354,0.867,-34.763,1.674,9.399,5.094,37.124,4.841,-2.549,-2.728,0.0,38.7,39.5,9.524,1.721,7.244,4.605,7.155,5.619,-3.123,26.384,0.0,270.24,,280.0,280.0,5.811,3.021,6.548,23.843
25626.0,3.354,0.867,-34.763,1.674,9.399,5.105,37.081,4.838,-2.558,-2.718,0.0,38.738,39.559,9.524,1.721,7.365,4.729,7.269,5.297,-3.112,26.382,0.0,270.04,,280.0,280.0,6.312,3.027,6.631,23.871
25626.5,3.354,0.867,-34.763,1.674,9.399,5.105,37.081,4.838,-2.558,-2.718,0.0,38.7,39.6,9.524,1.721,7.362,4.081,7.185,4.808,-3.112,26.382,0.0,270.04,,280.0,280.0,6.165,3.032,6.636,23.875
25627.0,2.733,0.624,-35.209,1.649,9.534,5.105,37.081,4.838,-2.558,-2.718,0.0,38.7,39.6,9.524,1.876,7.289,3.94,7.128,4.503,-3.112,26.382,0.0,270.24,,280.0,280.0,5.859,3.037,6.624,23.882
25627.5,2.733,0.624,-35.209,1.649,9.534,5.105,37.081,4.838,-2.558,-2.718,0.0,38.7,39.6,9.524,1.876,7.129,3.837,7.035,4.46,-3.112,26.382,0.0,270.24,,280.0,280.0,5.715,3.032,6.562,23.903
25628.0,2.733,0.624,-35.209,1.649,9.534,5.105,37.081,4.838,-2.558,-2.718,0.0,38.7,39.6,9.524,1.876,7.117,4.418,7.059,5.064,-3.112,26.382,0.0,269.94,,280.0,280.0,5.615,3.028,6.516,24.002
25628.5,2.733,0.624,-35.209,1.649,9.534,5.105,37.081,4.838,-2.558,-2.718,0.0,38.7,39.6,9.524,1.876,7.184,4.8,7.089,5.158,-3.112,26.382,0.0,269.94,,280.0,280.0,5.914,3.023,6.559,23.992
25629.0,2.733,0.624,-35.209,1.649,9.534,5.123,37.059,4.839,-2.571,-2.726,0.0,38.727,39.504,9.524,1.876,7.225,4.388,7.106,4.84,-3.117,26.382,0.0,269.84,,280.0,280.0,6.058,3.018,6.571,24.077
25629.5,2.733,0.624,-35.209,1.649,9.534,5.123,37.059,4.839,-2.571,-2.726,0.0,38.7,39.5,9.524,1.876,7.155,4.209,7.041,4.641,-3.117,26.382,0.0,269.84,,280.0,280.0,5.89,3.013,6.568,24.047
25630.0,3.228,0.843,-33.922,1.745,9.467,5.123,37.059,4.839,-2.571,-2.726,0.0,38.7,39.5,9.685,1.797,7.081,4.065,6.965,4.536,-3.117,26.382,0.0,270.04,,280.0,280.0,5.762,3.009,6.542,24.069
25630.5,3.228,0.843,-33.922,1.745,9.467,5.123,37.059,4.839,-2.571,-2.726,0.0,38.7,39.5,9.685,1.797,7.079,4.195,6.939,4.779,-3.117,26.382,0.0,270.04,,280.0,280.0,5.662,3.012,6.526,24.082
25631.0,3.228,0.843,-33.922,1.745,9.467,5.123,37.059,4.839,-2.571,-2.726,0.0,38.7,39.5,9.685,1.797,7.083,4.442,6.952,5.099,-3.117,26.382,0.0,269.94,,280.0,280.0,5.748,3.016,6.502,24.071
25631.5,3.228,0.843,-33.922,1.745,9.467,5.123,37.059,4.839,-2.571,-2.726,0.0,38.7,39.5,9.685,1.797,7.143,4.761,7.05,5.159,-3.117,26.382,0.0,269.94,,280.0,280.0,5.894,3.019,6.532,24.142
25632.0,3.228,0.843,-33.922,1.745,9.467,5.123,37.059,4.839,-2.571,-2.726,0.0,38.7,39.5,9.685,1.797,7.17,4.504,7.05,4.955,-3.117,26.382,0.0,270.44,,280.0,280.0,6.028,3.023,6.533,24.134
25632.5,3.228,0.843,-33.922,1.745,9.467,5.122,37.059,4.825,-2.561,-2.715,0.0,38.715,39.499,9.685,1.797,7.143,4.32,7.031,4.792,-3.115,26.383,0.0,270.44,,280.0,280.0,5.92,3.026,6.55,24.144
25633.0,3.228,0.843,-33.922,1.745,9.467,5.122,37.059,4.825,-2.561,-2.715,0.0,38.7,39.5,9.685,1.797,6.984,4.155,6.872,4.751,-3.115,26.383,0.0,270.24,,280.0,280.0,5.821,3.029,6.516,24.12
25633.5,2.212,0.603,-33.663,1.735,9.427,5.122,37.059,4.825,-2.561,-2.715,0.0,38.7,39.5,9.63,1.703,7.077,4.556,6.951,5.209,-3.115,26.383,0.0,270.24,,280.0,280.0,5.691,3.033,6.488,24.108
25634.0,2.212,0.603,-33.663,1.735,9.427,5.122,37.059,4.825,-2.561,-2.715,0.0,38.7,39.5,9.63,1.703,7.168,4.939,7.068,5.382,-3.115,26.383,0.0,270.14,,280.0,280.0,5.948,3.019,6.498,24.138
25634.5,2.212,0.603,-33.663,1.735,9.427,5.122,37.059,4.825,-2.561,-2.715,0.0,38.7,39.5,9.63,1.703,7.216,4.64,7.075,5.102,-3.115,26.383,0.0,270.14,,280.0,280.0,6.139,3.006,6.539,24.152
25635.0,2.212,0.603,-33.663,1.735,9.427,5.122,37.059,4.825,-2.561,-2.715,0.0,38.7,39.5,9.63,1.703,7.125,4.222,6.95,4.731,-3.115,26.383,0.0,270.54,,280.0,280.0,6.008,2.993,6.6,24.244
25635.5,2.212,0.603,-33.663,1.735,9.427,5.127,37.072,4.837,-2.542,-2.709,0.0,38.708,39.467,9.63,1.703,6.99,4.006,6.811,4.517,-3.108,26.38,0.0,270.54,,280.0,280.0,5.757,2.98,6.553,24.317
25636.0,2.212,0.603,-33.663,1.735,9.427,5.127,37.072,4.837,-2.542,-2.709,0.0,38.7,39.5,9.63,1.703,6.934,4.309,6.802,4.658,-3.108,26.38,0.0,270.64,,280.0,280.0,5.581,2.968,6.581,24.387
25636.5,3.362,0.795,-35.209,1.73,9.538,5.127,37.072,4.837,-2.542,-2.709,0.0,38.7,39.5,9.333,1.758,7.023,4.699,6.93,5.278,-3.108,26.38,0.0,270.64,,280.0,280.0,5.676,2.955,6.584,24.361
25637.0,3.362,0.795,-35.209,1.73,9.538,5.127,37.072,4.837,-2.542,-2.709,0.0,38.7,39.5,9.333,1.758,7.085,4.509,6.907,4.962,-3.108,26.38,0.0,270.54,,280.0,280.0,5.983,2.962,6.615,24.366
25637.5,3.362,0.795,-35.209,1.73,9.538,5.127,37.072,4.837,-2.542,-2.709,0.0,38.7,39.5,9.333,1.758,7.0,4.182,6.82,4.726,-3.108,26.38,0.0,270.54,,280.0,280.0,5.866,2.968,6.622,24.365
25638.0,3.362,0.795,-35.209,1.73,9.538,5.127,37.072,4.837,-2.542,-2.709,0.0,38.7,39.5,9.333,1.758,6.897,4.288,6.764,4.697,-3.108,26.38,0.0,270.54,,280.0,280.0,5.682,2.975,6.613,24.386
25638.5,3.362,0.795,-35.209,1.73,9.538,5.123,37.091,4.833,-2.53,-2.714,0.0,38.715,39.49,9.333,1.758,6.924,4.509,6.783,4.899,-3.108,26.387,0.0,270.54,,280.0,280.0,5.662,2.981,6.64,24.349
25639.0,3.362,0.795,-35.209,1.73,9.538,5.123,37.091,4.833,-2.53,-2.714,0.0,38.7,39.5,9.333,1.758,6.988,4.551,6.828,5.151,-3.108,26.387,0.0,270.54,,280.0,280.0,5.779,2.987,6.648,24.361
25639.5,3.362,0.795,-35.209,1.73,9.538,5.123,37.091,4.833,-2.53,-2.714,0.0,38.7,39.5,9.333,1.758,7.022,4.787,6.92,5.239,-3.108,26.387,0.0,270.54,,280.0,280.0,5.88,2.994,6.673,24.392
25640.0,3.106,0.722,-35.209,1.701,9.607,5.123,37.091,4.833,-2.53,-2.714,0.0,38.7,39.5,9.382,1.704,7.001,4.289,6.793,4.721,-3.108,26.387,0.0,270.74,,280.0,280.0,5.992,3.0,6.706,24.333
25640.5,3.106,0.722,-35.209,1.701,9.607,5.123,37.091,4.833,-2.53,-2.714,0.0,38.7,39.5,9.382,1.704,6.859,4.249,6.7,4.584,-3.108,26.387,0.0,270.74,,280.0,280.0,5.701,3.001,6.705,24.301
