t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
25641.0,3.106,0.722,-35.209,1.701,9.607,5.123,37.091,4.833,-2.53,-2.714,0.0,38.7,39.5,9.382,1.704,6.884,4.462,6.738,4.93,-3.108,26.387,0.0,270.84,,280.0,280.0,5.598,3.003,6.678,24.294
25641.5,3.106,0.722,-35.209,1.701,9.607,5.123,37.091,4.833,-2.53,-2.714,0.0,38.7,39.5,9.382,1.704,6.935,4.46,6.748,5.061,-3.108,26.387,0.0,270.84,,280.0,280.0,5.754,3.005,6.723,24.317
25642.0,3.106,0.722,-35.209,1.701,9.607,5.099,37.057,4.818,-2.549,-2.716,0.0,38.696,39.471,9.382,1.704,6.935,4.566,6.754,5.007,-3.103,26.38,0.0,270.14,,280.0,280.0,5.801,3.006,6.761,24.288
25642.5,3.106,0.722,-35.209,1.701,9.607,5.099,37.057,4.818,-2.549,-2.716,0.0,38.7,39.5,9.382,1.704,6.939,4.305,6.743,4.796,-3.103,26.38,0.0,270.14,,280.0,280.0,5.815,3.008,6.763,24.263
25643.0,2.569,0.66,-35.043,1.722,9.427,5.099,37.057,4.818,-2.549,-2.716,0.0,38.7,39.5,9.533,1.913,6.874,4.096,6.696,4.676,-3.103,26.38,0.0,270.34,,280.0,280.0,5.696,3.01,6.762,24.271
25643.5,2.569,0.66,-35.043,1.722,9.427,5.099,37.057,4.818,-2.549,-2.716,0.0,38.7,39.5,9.533,1.913,6.74,4.438,6.617,4.795,-3.103,26.38,0.0,270.34,,280.0,280.0,5.586,3.002,6.722,24.216
25644.0,2.569,0.66,-35.043,1.722,9.427,5.099,37.057,4.818,-2.549,-2.716,0.0,38.7,39.5,9.533,1.913,6.853,4.575,6.696,5.131,-3.103,26.38,0.0,270.34,,280.0,280.0,5.647,2.995,6.733,24.161
25644.5,2.569,0.66,-35.043,1.722,9.427,5.099,37.057,4.818,-2.549,-2.716,0.0,38.7,39.5,9.533,1.913,6.875,4.621,6.709,5.107,-3.103,26.38,0.0,270.34,,280.0,280.0,5.814,2.988,6.774,24.128
25645.0,2.569,0.66,-35.043,1.722,9.427,5.115,37.046,4.821,-2.53,-2.718,0.0,38.688,39.454,9.533,1.913,6.859,4.402,6.655,4.86,-3.103,26.386,0.0,270.14,,280.0,280.0,5.828,2.982,6.841,24.125
25645.5,2.569,0.66,-35.043,1.722,9.427,5.115,37.046,4.821,-2.53,-2.718,0.0,38.7,39.5,9.533,1.913,6.788,4.131,6.583,4.621,-3.103,26.386,0.0,270.14,,280.0,280.0,5.694,2.975,6.864,24.102
25646.0,2.569,0.66,-35.043,1.722,9.427,5.115,37.046,4.821,-2.53,-2.718,0.0,38.7,39.5,9.533,1.913,6.688,4.092,6.496,4.514,-3.103,26.386,0.0,269.64,,280.0,280.0,5.531,2.968,6.849,24.034
25646.5,2.479,0.611,-34.477,1.754,9.581,5.115,37.046,4.821,-2.53,-2.718,0.0,38.7,39.5,9.622,1.67,6.557,4.459,6.468,4.7,-3.103,26.386,0.0,269.64,,280.0,280.0,5.448,2.962,6.827,24.127
25647.0,2.479,0.611,-34.477,1.754,9.581,5.115,37.046,4.821,-2.53,-2.718,0.0,38.7,39.5,9.622,1.67,6.948,4.873,6.798,5.482,-3.103,26.386,0.0,270.04,,280.0,280.0,5.546,2.954,6.816,24.25
25647.5,2.479,0.611,-34.477,1.754,9.581,5.115,37.046,4.821,-2.53,-2.718,0.0,38.7,39.5,9.622,1.67,7.014,4.575,6.784,5.169,-3.103,26.386,0.0,270.04,,280.0,280.0,6.025,2.946,6.865,24.246
25648.0,2.479,0.611,-34.477,1.754,9.581,5.115,37.046,4.821,-2.53,-2.718,0.0,38.7,39.5,9.622,1.67,6.918,4.173,6.649,4.615,-3.103,26.386,0.0,270.54,,280.0,280.0,5.885,2.938,6.874,24.299
25648.5,2.479,0.611,-34.477,1.754,9.581,5.088,37.047,4.818,-2.526,-2.712,0.0,38.681,39.425,9.622,1.67,6.775,4.092,6.546,4.645,-3.107,26.381,0.0,270.54,,280.0,280.0,5.589,2.931,6.887,24.288
25649.0,2.479,0.611,-34.477,1.754,9.581,5.088,37.047,4.818,-2.526,-2.712,0.0,38.7,39.4,9.622,1.67,6.765,4.598,6.643,5.061,-3.107,26.381,0.0,270.14,,280.0,280.0,5.514,2.923,6.867,24.296
25649.5,2.778,0.73,-33.38,1.692,9.456,5.088,37.047,4.818,-2.526,-2.712,0.0,38.7,39.4,9.645,1.587,6.993,4.991,6.839,5.298,-3.107,26.381,0.0,270.14,,280.0,280.0,5.767,2.916,6.938,24.23
25650.0,2.778,0.73,-33.38,1.692,9.456,5.088,37.047,4.818,-2.526,-2.712,0.0,38.7,39.4,9.645,1.587,7.041,4.688,6.83,5.176,-3.107,26.381,0.0,270.24,,280.0,280.0,6.03,2.914,7.006,24.241
25650.5,2.778,0.73,-33.38,1.692,9.456,5.088,37.047,4.818,-2.526,-2.712,0.0,38.7,39.4,9.645,1.587,6.947,4.318,6.764,4.628,-3.107,26.381,0.0,270.24,,280.0,280.0,5.934,2.911,6.991,24.265
25651.0,2.778,0.73,-33.38,1.692,9.456,5.088,37.047,4.818,-2.526,-2.712,0.0,38.7,39.4,9.645,1.587,6.725,4.151,6.583,4.437,-3.107,26.381,0.0,270.24,,280.0,280.0,5.664,2.909,7.006,24.324
25651.5,2.778,0.73,-33.38,1.692,9.456,5.093,37.079,4.835,-2.525,-2.718,0.0,38.667,39.453,9.645,1.587,6.729,4.339,6.557,4.738,-3.118,26.383,0.0,270.24,,280.0,280.0,5.474,2.907,6.986,24.439
25652.0,2.778,0.73,-33.38,1.692,9.456,5.093,37.079,4.835,-2.525,-2.718,0.0,38.7,39.5,9.645,1.587,6.795,5.091,6.76,5.418,-3.118,26.383,0.0,270.74,,280.0,280.0,5.591,2.905,6.985,24.511
25652.5,2.778,0.73,-33.38,1.692,9.456,5.093,37.079,4.835,-2.525,-2.718,0.0,38.7,39.5,9.645,1.587,7.061,5.201,6.936,5.569,-3.118,26.383,0.0,270.74,,280.0,280.0,6.016,2.903,6.999,24.552
25653.0,3.385,0.771,-35.209,1.67,9.533,5.093,37.079,4.835,-2.525,-2.718,0.0,38.7,39.5,9.479,1.706,7.101,4.774,6.927,5.13,-3.118,26.383,0.0,270.04,,280.0,280.0,6.192,2.901,7.085,24.487
25653.5,3.385,0.771,-35.209,1.67,9.533,5.093,37.079,4.835,-2.525,-2.718,0.0,38.7,39.5,9.479,1.706,6.872,4.224,6.654,4.512,-3.118,26.383,0.0,270.04,,280.0,280.0,5.983,2.909,7.118,24.443
25654.0,3.385,0.771,-35.209,1.67,9.533,5.093,37.079,4.835,-2.525,-2.718,0.0,38.7,39.5,9.479,1.706,6.533,4.503,6.502,4.951,-3.118,26.383,0.0,270.34,,280.0,285.0,5.565,2.917,7.087,24.447
25654.5,3.385,0.771,-35.209,1.67,9.533,5.093,37.079,4.835,-2.525,-2.718,0.0,38.7,39.5,9.479,1.706,6.78,5.192,6.748,5.452,-3.118,26.383,0.0,270.34,,285.0,285.0,5.623,2.924,7.025,24.365
25655.0,3.385,0.771,-35.209,1.67,9.533,5.091,37.08,4.803,-2.515,-2.707,0.0,38.661,39.404,9.479,1.706,7.079,5.155,6.895,5.474,-3.101,26.383,0.0,269.84,,285.0,285.0,6.043,2.932,7.053,24.293
25655.5,3.385,0.771,-35.209,1.67,9.533,5.091,37.08,4.803,-2.515,-2.707,0.0,38.7,39.4,9.479,1.706,7.108,4.789,6.877,5.016,-3.101,26.383,0.0,269.84,,285.0,285.0,6.151,2.939,7.092,24.242
25656.0,2.652,0.727,-34.136,1.718,9.428,5.091,37.08,4.803,-2.515,-2.707,0.0,38.7,39.4,9.616,1.771,6.654,4.477,6.431,4.572,-3.101,26.383,0.0,270.24,,285.0,285.0,5.948,2.947,7.209,24.21
25656.5,2.652,0.727,-34.136,1.718,9.428,5.091,37.08,4.803,-2.515,-2.707,0.0,38.7,39.4,9.616,1.771,6.491,4.124,6.303,4.2,-3.101,26.383,0.0,270.24,,285.0,285.0,5.533,2.942,7.176,24.089
25657.0,2.652,0.727,-34.136,1.718,9.428,5.091,37.08,4.803,-2.515,-2.707,0.0,38.7,39.4,9.616,1.771,6.467,4.303,6.337,4.644,-3.101,26.383,0.0,275.44,,285.0,285.0,5.28,2.937,7.134,24.025
25657.5,2.652,0.727,-34.136,1.718,9.428,5.091,37.08,4.803,-2.515,-2.707,0.0,38.7,39.4,9.616,1.771,6.897,5.173,6.735,5.407,-3.101,26.383,0.0,275.44,,285.0,285.0,5.438,2.932,7.148,23.963
25658.0,2.652,0.727,-34.136,1.718,9.428,5.074,37.012,4.809,-2.539,-2.712,0.0,38.649,39.408,9.616,1.771,6.965,4.858,6.711,5.004,-3.108,26.374,0.0,275.14,,285.0,285.0,6.053,2.928,7.203,23.923
25658.5,2.652,0.727,-34.136,1.718,9.428,5.074,37.012,4.809,-2.539,-2.712,0.0,38.6,39.4,9.616,1.771,6.672,4.621,6.559,4.64,-3.108,26.374,0.0,275.14,,285.0,285.0,5.885,2.923,7.273,23.909
25659.0,2.398,0.647,-34.138,1.759,9.405,5.074,37.012,4.809,-2.539,-2.712,0.0,38.6,39.4,9.621,1.697,6.342,4.326,6.294,4.307,-3.108,26.374,0.0,275.04,,285.0,285.0,5.623,2.919,7.312,23.914
25659.5,2.398,0.647,-34.138,1.759,9.405,5.074,37.012,4.809,-2.539,-2.712,0.0,38.6,39.4,9.621,1.697,6.267,4.52,6.302,4.6,-3.108,26.374,0.0,275.04,,285.0,285.0,5.317,2.91,7.308,23.912
25660.0,2.398,0.647,-34.138,1.759,9.405,5.074,37.012,4.809,-2.539,-2.712,0.0,38.6,39.4,9.621,1.697,6.623,5.028,6.518,5.394,-3.108,26.374,0.0,275.14,,285.0,285.0,5.422,2.902,7.326,24.003
25660.5,2.398,0.647,-34.138,1.759,9.405,5.074,37.012,4.809,-2.539,-2.712,0.0,38.6,39.4,9.621,1.697,6.741,5.307,6.651,5.446,-3.108,26.374,0.0,275.14,,285.0,285.0,5.891,2.894,7.39,24.033
25661.0,2.398,0.647,-34.138,1.759,9.405,5.074,37.012,4.809,-2.539,-2.712,0.0,38.6,39.4,9.621,1.697,6.607,4.657,6.443,4.834,-3.108,26.374,0.0,275.14,,285.0,285.0,6.036,2.885,7.436,24.086
25661.5,2.398,0.647,-34.138,1.759,9.405,5.079,37.01,4.81,-2.508,-2.721,0.0,38.64,39.355,9.621,1.697,6.253,4.779,5.684,4.879,-3.118,26.386,0.0,275.14,,285.0,285.0,5.635,2.877,7.519,24.045
25662.0,2.398,0.647,-34.138,1.759,9.405,5.079,37.01,4.81,-2.508,-2.721,0.0,38.6,39.4,9.621,1.697,6.195,5.159,5.905,5.241,-3.118,26.386,0.0,275.34,,285.0,285.0,5.399,2.87,7.505,24.012
25662.5,3.237,0.784,-35.209,1.734,9.475,5.079,37.01,4.81,-2.508,-2.721,0.0,38.6,39.4,9.429,1.86,6.551,4.959,6.172,5.205,-3.118,26.386,0.0,275.34,,285.0,285.0,5.625,2.862,7.486,24.007
25663.0,3.237,0.784,-35.209,1.734,9.475,5.079,37.01,4.81,-2.508,-2.721,0.0,38.6,39.4,9.429,1.86,6.537,5.082,6.324,5.319,-3.118,26.386,0.0,275.04,,285.0,285.0,5.722,2.868,7.487,23.984
25663.5,3.237,0.784,-35.209,1.734,9.475,5.079,37.01,4.81,-2.508,-2.721,0.0,38.6,39.4,9.429,1.86,6.544,4.673,6.306,4.864,-3.118,26.386,0.0,275.04,,285.0,285.0,5.816,2.874,7.504,23.928
25664.0,3.237,0.784,-35.209,1.734,9.475,5.079,37.01,4.81,-2.508,-2.721,0.0,38.6,39.4,9.429,1.86,6.431,4.557,6.252,4.618,-3.118,26.386,0.0,275.24,,285.0,285.0,5.597,2.88,7.436,23.975
25664.5,3.237,0.784,-35.209,1.734,9.475,5.091,37.072,4.851,-2.521,-2.711,0.0,38.631,39.368,9.429,1.86,6.601,4.973,6.439,5.135,-3.101,26.394,0.0,275.24,,285.0,285.0,5.787,2.892,7.448,23.965
25665.0,3.237,0.784,-35.209,1.734,9.475,5.091,37.072,4.851,-2.521,-2.711,0.0,38.6,39.4,9.429,1.86,6.751,4.957,6.507,5.294,-3.101,26.394,0.0,274.64,,285.0,285.0,5.787,2.892,7.453,23.891
25665.5,3.433,0.809,-35.209,1.703,9.467,5.091,37.072,4.851,-2.521,-2.711,0.0,38.6,39.4,9.478,1.789,6.724,4.844,6.502,5.05,-3.101,26.394,0.0,274.64,,285.0,285.0,5.877,2.897,7.473,23.866
25666.0,3.433,0.809,-35.209,1.703,9.467,5.091,37.072,4.851,-2.521,-2.711,0.0,38.6,39.4,9.478,1.789,6.57,4.492,6.358,4.672,-3.101,26.394,0.0,274.84,,285.0,285.0,5.78,2.915,7.503,23.966
25666.5,3.433,0.809,-35.209,1.703,9.467,5.091,37.072,4.851,-2.521,-2.711,0.0,38.6,39.4,9.478,1.789,6.509,4.428,6.261,4.636,-3.101,26.394,0.0,274.84,,285.0,285.0,5.523,2.915,7.511,24.001
25667.0,3.433,0.809,-35.209,1.703,9.467,5.091,37.072,4.851,-2.521,-2.711,0.0,38.6,39.4,9.478,1.789,6.354,4.731,6.261,4.858,-3.101,26.394,0.0,274.24,,285.0,285.0,5.458,2.923,7.475,24.147
25667.5,3.433,0.809,-35.209,1.703,9.467,5.091,37.072,4.851,-2.521,-2.711,0.0,38.6,39.4,9.478,1.789,6.421,5.15,6.352,5.298,-3.101,26.394,0.0,274.24,,285.0,285.0,5.551,2.932,7.47,24.205
25668.0,3.433,0.809,-35.209,1.703,9.467,5.092,37.048,4.786,-2.486,-2.713,0.0,38.616,39.379,9.478,1.789,6.792,4.85,6.492,4.96,-3.093,26.39,0.0,274.54,,285.0,285.0,5.805,2.94,7.537,24.233
25668.5,3.433,0.809,-35.209,1.703,9.467,5.092,37.048,4.786,-2.486,-2.713,0.0,38.6,39.4,9.478,1.789,6.48,4.722,6.283,4.704,-3.093,26.39,0.0,274.54,,285.0,285.0,5.773,2.948,7.579,24.194
25669.0,2.63,0.603,-35.209,1.75,9.552,5.092,37.048,4.786,-2.486,-2.713,0.0,38.6,39.4,9.46,1.731,6.072,4.508,5.968,4.39,-3.093,26.39,0.0,274.44,,285.0,285.0,5.547,2.956,7.629,24.208
25669.5,2.63,0.603,-35.209,1.75,9.552,5.092,37.048,4.786,-2.486,-2.713,0.0,38.6,39.4,9.46,1.731,6.169,4.644,6.065,4.91,-3.093,26.39,0.0,274.44,,285.0,285.0,5.234,2.95,7.613,24.219
25670.0,2.63,0.603,-35.209,1.75,9.552,5.092,37.048,4.786,-2.486,-2.713,0.0,38.6,39.4,9.46,1.731,6.475,5.231,6.316,5.438,-3.093,26.39,0.0,274.74,,285.0,285.0,5.447,2.945,7.552,24.222
25670.5,2.63,0.603,-35.209,1.75,9.552,5.092,37.048,4.786,-2.486,-2.713,0.0,38.6,39.4,9.46,1.731,6.767,5.388,6.531,5.467,-3.093,26.39,0.0,274.74,,285.0,285.0,5.865,2.94,7.618,24.196
25671.0,2.63,0.603,-35.209,1.75,9.552,5.075,36.996,4.833,-2.46,-2.704,0.0,38.615,39.351,9.46,1.731,6.652,5.121,6.392,5.211,-3.095,26.398,0.0,274.24,,285.0,285.0,6.038,2.935,7.709,24.202
25671.5,2.63,0.603,-35.209,1.75,9.552,5.075,36.996,4.833,-2.46,-2.704,0.0,38.6,39.4,9.46,1.731,6.106,4.777,5.755,4.67,-3.095,26.398,0.0,274.24,,285.0,285.0,5.844,2.93,7.775,24.115
25672.0,2.639,0.658,-35.209,1.73,9.559,5.075,36.996,4.833,-2.46,-2.704,0.0,38.6,39.4,9.434,1.66,5.886,4.753,5.682,4.778,-3.095,26.398,0.0,274.54,,285.0,285.0,5.327,2.925,7.841,24.081
25672.5,2.639,0.658,-35.209,1.73,9.559,5.075,36.996,4.833,-2.46,-2.704,0.0,38.6,39.4,9.434,1.66,6.257,5.044,5.907,5.233,-3.095,26.398,0.0,274.54,,285.0,285.0,5.275,2.92,7.801,24.03
25673.0,2.639,0.658,-35.209,1.73,9.559,5.075,36.996,4.833,-2.46,-2.704,0.0,38.6,39.4,9.434,1.66,6.343,5.389,6.146,5.352,-3.095,26.398,0.0,274.44,,285.0,285.0,5.61,2.916,7.762,24.03
25673.5,2.639,0.658,-35.209,1.73,9.559,5.075,36.996,4.833,-2.46,-2.704,0.0,38.6,39.4,9.434,1.66,6.521,5.295,6.305,5.264,-3.095,26.398,0.0,274.44,,285.0,285.0,5.807,2.911,7.807,24.011
25674.0,2.639,0.658,-35.209,1.73,9.559,5.075,36.996,4.833,-2.46,-2.704,0.0,38.6,39.4,9.434,1.66,6.349,5.054,6.168,4.976,-3.095,26.398,0.0,274.84,,285.0,285.0,5.846,2.907,7.852,24.006
25674.5,2.639,0.658,-35.209,1.73,9.559,5.091,37.024,4.821,-2.437,-2.712,0.0,38.595,39.313,9.434,1.66,6.201,4.814,6.023,4.692,-3.11,26.386,0.0,274.84,,285.0,285.0,5.637,2.902,7.899,23.99
25675.0,2.639,0.658,-35.209,1.73,9.559,5.091,37.024,4.821,-2.437,-2.712,0.0,38.6,39.3,9.434,1.66,6.155,5.089,6.003,5.188,-3.11,26.386,0.0,274.34,,285.0,285.0,5.432,2.898,7.841,24.002
25675.5,3.13,0.728,-35.209,1.735,9.57,5.091,37.024,4.821,-2.437,-2.712,0.0,38.6,39.3,9.414,1.667,6.557,5.448,6.319,5.737,-3.11,26.386,0.0,274.34,,285.0,285.0,5.609,2.894,7.814,23.962
25676.0,3.13,0.728,-35.209,1.735,9.57,5.091,37.024,4.821,-2.437,-2.712,0.0,38.6,39.3,9.414,1.667,6.72,5.54,6.517,5.677,-3.11,26.386,0.0,275.14,,285.0,285.0,6.015,2.898,7.812,23.955
25676.5,3.13,0.728,-35.209,1.735,9.57,5.091,37.024,4.821,-2.437,-2.712,0.0,38.6,39.3,9.414,1.667,6.574,5.175,6.286,5.241,-3.11,26.386,0.0,275.14,,285.0,285.0,6.114,2.901,7.915,24.021
25677.0,3.13,0.728,-35.209,1.735,9.57,5.091,37.024,4.821,-2.437,-2.712,0.0,38.6,39.3,9.414,1.667,6.405,5.016,5.995,4.893,-3.11,26.386,0.0,274.84,,285.0,285.0,5.819,2.905,7.981,23.939
25677.5,3.13,0.728,-35.209,1.735,9.57,5.066,37.03,4.828,-2.392,-2.703,0.0,38.585,39.303,9.414,1.667,6.095,5.019,5.798,5.035,-3.098,26.396,0.0,274.84,,285.0,285.0,5.577,2.909,8.048,23.866
25678.0,3.13,0.728,-35.209,1.735,9.57,5.066,37.03,4.828,-2.392,-2.703,0.0,38.6,39.3,9.414,1.667,6.248,5.384,5.947,5.344,-3.098,26.396,0.0,274.84,,285.0,285.0,5.486,2.912,8.064,23.83
25678.5,3.771,0.869,-35.209,1.641,9.497,5.066,37.03,4.828,-2.392,-2.703,0.0,38.6,39.3,9.514,1.72,6.884,5.685,6.411,5.817,-3.098,26.396,0.0,274.84,,285.0,285.0,5.731,2.916,8.075,23.807
25679.0,3.771,0.869,-35.209,1.641,9.497,5.066,37.03,4.828,-2.392,-2.703,0.0,38.6,39.3,9.514,1.72,6.832,5.437,6.317,5.473,-3.098,26.396,0.0,274.74,,285.0,285.0,6.199,2.93,8.153,23.792
25679.5,3.771,0.869,-35.209,1.641,9.497,5.066,37.03,4.828,-2.392,-2.703,0.0,38.6,39.3,9.514,1.72,6.35,5.482,5.959,5.313,-3.098,26.396,0.0,274.74,,285.0,285.0,6.015,2.944,8.287,23.78
25680.0,3.771,0.869,-35.209,1.641,9.497,5.066,37.03,4.828,-2.392,-2.703,0.0,38.6,39.3,9.514,1.72,6.09,5.53,5.629,5.435,-3.098,26.396,0.0,275.24,,285.0,285.0,5.776,2.957,8.395,23.796
25680.5,3.771,0.869,-35.209,1.641,9.497,5.076,37.047,4.804,-2.383,-2.719,0.0,38.58,39.335,9.514,1.72,6.299,5.821,5.921,5.843,-3.106,26.385,0.0,275.24,,285.0,285.0,5.671,2.971,8.428,23.796
25681.0,3.771,0.869,-35.209,1.641,9.497,5.076,37.047,4.804,-2.383,-2.719,0.0,38.6,39.3,9.514,1.72,6.599,6.091,6.212,6.012,-3.106,26.385,0.0,275.44,,285.0,285.0,5.971,2.984,8.519,23.766
25681.5,3.771,0.869,-35.209,1.641,9.497,5.076,37.047,4.804,-2.383,-2.719,0.0,38.6,39.3,9.514,1.72,6.819,6.016,6.323,6.015,-3.106,26.385,0.0,275.44,,285.0,285.0,6.229,2.997,8.6,23.743
25682.0,2.918,0.696,-35.209,1.66,9.502,5.076,37.047,4.804,-2.383,-2.719,0.0,38.6,39.3,9.339,1.665,6.535,5.652,6.083,5.453,-3.106,26.385,0.0,275.04,,285.0,285.0,6.293,3.009,8.669,23.738
25682.5,2.918,0.696,-35.209,1.66,9.502,5.076,37.047,4.804,-2.383,-2.719,0.0,38.6,39.3,9.339,1.665,6.201,5.671,5.673,5.428,-3.106,26.385,0.0,275.04,,285.0,285.0,5.931,3.008,8.76,23.705
25683.0,2.918,0.696,-35.209,1.66,9.502,5.076,37.047,4.804,-2.383,-2.719,0.0,38.6,39.3,9.339,1.665,6.268,5.851,5.736,5.819,-3.106,26.385,0.0,274.74,,285.0,285.0,5.743,3.006,8.775,23.702
25683.5,2.918,0.696,-35.209,1.66,9.502,5.076,37.047,4.804,-2.383,-2.719,0.0,38.6,39.3,9.339,1.665,6.48,6.25,6.07,6.099,-3.106,26.385,0.0,274.74,,285.0,285.0,5.918,3.005,8.745,23.642
25684.0,2.918,0.696,-35.209,1.66,9.502,5.063,37.031,4.798,-2.375,-2.718,0.0,38.566,39.296,9.339,1.665,6.623,6.233,6.218,6.088,-3.102,26.391,0.0,274.84,,285.0,285.0,6.225,3.004,8.804,23.589
25684.5,2.918,0.696,-35.209,1.66,9.502,5.063,37.031,4.798,-2.375,-2.718,0.0,38.6,39.3,9.339,1.665,6.638,6.112,6.226,5.981,-3.102,26.391,0.0,274.84,,285.0,285.0,6.291,3.002,8.978,23.572
25685.0,2.77,0.735,-34.018,1.716,9.408,5.063,37.031,4.798,-2.375,-2.718,0.0,38.6,39.3,9.573,1.588,6.461,6.147,5.997,5.897,-3.102,26.391,0.0,275.14,,285.0,285.0,6.239,3.001,9.075,23.577
25685.5,2.77,0.735,-34.018,1.716,9.408,5.063,37.031,4.798,-2.375,-2.718,0.0,38.6,39.3,9.573,1.588,6.334,6.188,5.826,5.871,-3.102,26.391,0.0,275.14,,285.0,285.0,6.126,2.997,9.116,23.587
25686.0,2.77,0.735,-34.018,1.716,9.408,5.063,37.031,4.798,-2.375,-2.718,0.0,38.6,39.3,9.573,1.588,6.8,6.606,6.278,6.651,-3.102,26.391,0.0,275.04,,285.0,285.0,6.054,2.993,9.104,23.656
25686.5,2.77,0.735,-34.018,1.716,9.408,5.063,37.031,4.798,-2.375,-2.718,0.0,38.6,39.3,9.573,1.588,6.973,6.605,6.435,6.582,-3.102,26.391,0.0,275.04,,285.0,285.0,6.584,2.99,9.176,23.65
25687.0,2.77,0.735,-34.018,1.716,9.408,5.051,36.964,4.795,-2.385,-2.713,0.0,38.56,39.293,9.573,1.588,6.926,6.642,6.274,6.429,-3.094,26.395,0.0,274.64,,285.0,285.0,6.649,2.986,9.277,23.675
25687.5,2.77,0.735,-34.018,1.716,9.408,5.051,36.964,4.795,-2.385,-2.713,0.0,38.6,39.3,9.573,1.588,6.651,6.63,5.979,6.328,-3.094,26.395,0.0,274.64,,285.0,285.0,6.568,2.983,9.434,23.635
25688.0,2.77,0.735,-34.018,1.716,9.408,5.051,36.964,4.795,-2.385,-2.713,0.0,38.6,39.3,9.573,1.588,6.545,6.796,5.936,6.427,-3.094,26.395,0.0,274.44,,285.0,285.0,6.397,2.979,9.583,23.608
25688.5,2.111,0.577,-33.263,1.699,9.41,5.051,36.964,4.795,-2.385,-2.713,0.0,38.6,39.3,9.722,1.623,6.662,6.953,6.146,6.726,-3.094,26.395,0.0,274.44,,285.0,285.0,6.426,2.976,9.543,23.589
25689.0,2.111,0.577,-33.263,1.699,9.41,5.051,36.964,4.795,-2.385,-2.713,0.0,38.6,39.3,9.722,1.623,7.085,6.836,6.434,6.815,-3.094,26.395,0.0,274.74,,285.0,285.0,6.622,2.961,9.558,23.563
25689.5,2.111,0.577,-33.263,1.699,9.41,5.051,36.964,4.795,-2.385,-2.713,0.0,38.6,39.3,9.722,1.623,6.956,6.593,6.293,6.321,-3.094,26.395,0.0,274.74,,285.0,285.0,6.793,2.948,9.623,23.598
25690.0,2.111,0.577,-33.263,1.699,9.41,5.051,36.964,4.795,-2.385,-2.713,0.0,38.6,39.3,9.722,1.623,6.736,6.631,6.106,6.295,-3.094,26.395,0.0,274.34,,285.0,285.0,6.541,2.934,9.723,23.641
25690.5,2.111,0.577,-33.263,1.699,9.41,5.061,37.013,4.814,-2.367,-2.701,0.0,38.56,39.291,9.722,1.623,6.626,6.84,6.064,6.482,-3.081,26.408,0.0,274.34,,285.0,285.0,6.442,2.92,9.772,23.675
25691.0,2.111,0.577,-33.263,1.699,9.41,5.061,37.013,4.814,-2.367,-2.701,0.0,38.6,39.3,9.722,1.623,6.697,7.057,6.195,6.719,-3.081,26.408,0.0,274.64,,285.0,285.0,6.503,2.907,9.791,23.676
25691.5,3.154,0.822,-33.489,1.687,9.465,5.061,37.013,4.814,-2.367,-2.701,0.0,38.6,39.3,9.643,1.646,6.951,7.037,6.364,6.754,-3.081,26.408,0.0,274.64,,285.0,285.0,6.667,2.894,9.855,23.729
25692.0,3.154,0.822,-33.489,1.687,9.465,5.061,37.013,4.814,-2.367,-2.701,0.0,38.6,39.3,9.643,1.646,7.119,6.954,6.447,6.715,-3.081,26.408,0.0,274.44,,285.0,285.0,6.777,2.898,9.956,23.684
25692.5,3.154,0.822,-33.489,1.687,9.465,5.061,37.013,4.814,-2.367,-2.701,0.0,38.6,39.3,9.643,1.646,6.942,6.986,6.292,6.637,-3.081,26.408,0.0,274.44,,285.0,285.0,6.809,2.902,10.098,23.642
25693.0,3.154,0.822,-33.489,1.687,9.465,5.061,37.013,4.814,-2.367,-2.701,0.0,38.6,39.3,9.643,1.646,6.857,7.353,6.11,7.056,-3.081,26.408,0.0,274.74,,285.0,285.0,6.714,2.907,10.17,23.664
25693.5,3.154,0.822,-33.489,1.687,9.465,5.049,37.022,4.784,-2.381,-2.686,0.0,38.547,39.341,9.643,1.646,7.037,7.519,6.379,7.154,-3.068,26.411,0.0,274.74,,285.0,285.0,6.844,2.911,10.228,23.66
25694.0,3.154,0.822,-33.489,1.687,9.465,5.049,37.022,4.784,-2.381,-2.686,0.0,38.5,39.3,9.643,1.646,7.26,7.536,6.587,7.229,-3.068,26.411,0.0,274.64,,285.0,285.0,7.022,2.915,10.296,23.677
25694.5,3.154,0.822,-33.489,1.687,9.465,5.049,37.022,4.784,-2.381,-2.686,0.0,38.5,39.3,9.643,1.646,7.316,7.49,6.548,7.137,-3.068,26.411,0.0,274.64,,285.0,285.0,7.153,2.919,10.369,23.642
25695.0,2.278,0.589,-34.93,1.667,9.403,5.049,37.022,4.784,-2.381,-2.686,0.0,38.5,39.3,9.495,1.715,7.165,7.515,6.293,7.064,-3.068,26.411,0.0,275.04,,285.0,285.0,7.123,2.922,10.574,23.653
25695.5,2.278,0.589,-34.93,1.667,9.403,5.049,37.022,4.784,-2.381,-2.686,0.0,38.5,39.3,9.495,1.715,7.075,7.53,6.211,7.104,-3.068,26.411,0.0,275.04,,285.0,285.0,7.009,2.912,10.625,23.675
25696.0,2.278,0.589,-34.93,1.667,9.403,5.049,37.022,4.784,-2.381,-2.686,0.0,38.5,39.3,9.495,1.715,7.143,7.754,6.429,7.418,-3.068,26.411,0.0,274.34,,285.0,285.0,6.98,2.901,10.654,23.685
25696.5,2.278,0.589,-34.93,1.667,9.403,5.049,37.022,4.784,-2.381,-2.686,0.0,38.5,39.3,9.495,1.715,7.46,7.806,6.727,7.418,-3.068,26.411,0.0,274.34,,285.0,285.0,7.186,2.891,10.728,23.7
25697.0,2.278,0.589,-34.93,1.667,9.403,5.07,36.961,4.794,-2.382,-2.684,0.0,38.55,39.383,9.495,1.715,7.372,7.916,6.596,7.426,-3.077,26.406,0.0,275.04,,285.0,285.0,7.353,2.881,10.828,23.704
25697.5,2.278,0.589,-34.93,1.667,9.403,5.07,36.961,4.794,-2.382,-2.684,0.0,38.5,39.4,9.495,1.715,7.325,8.041,6.533,7.526,-3.077,26.406,0.0,275.04,,285.0,285.0,7.328,2.871,10.951,23.663
25698.0,3.102,0.749,-34.919,1.664,9.544,5.07,36.961,4.794,-2.382,-2.684,0.0,38.5,39.4,9.553,1.593,7.432,8.179,6.583,7.758,-3.077,26.406,0.0,274.84,,285.0,285.0,7.356,2.862,11.064,23.709
25698.5,3.102,0.749,-34.919,1.664,9.544,5.07,36.961,4.794,-2.382,-2.684,0.0,38.5,39.4,9.553,1.593,7.549,8.374,6.731,7.956,-3.077,26.406,0.0,274.84,,285.0,285.0,7.488,2.865,11.223,23.725
25699.0,3.102,0.749,-34.919,1.664,9.544,5.07,36.961,4.794,-2.382,-2.684,0.0,38.5,39.4,9.553,1.593,7.697,8.419,6.908,7.978,-3.077,26.406,0.0,274.74,,285.0,285.0,7.653,2.869,11.327,23.729
25699.5,3.102,0.749,-34.919,1.664,9.544,5.07,36.961,4.794,-2.382,-2.684,0.0,38.5,39.4,9.553,1.593,7.751,8.503,6.93,7.999,-3.077,26.406,0.0,274.74,,285.0,285.0,7.751,2.873,11.47,23.723
25700.0,3.102,0.749,-34.919,1.664,9.544,5.099,36.968,4.8,-2.377,-2.702,0.0,38.543,39.297,9.553,1.593,7.614,8.77,6.793,8.136,-3.073,26.408,0.0,274.94,,285.0,285.0,7.796,2.877,11.605,23.732
25700.5,3.102,0.749,-34.919,1.664,9.544,5.099,36.968,4.8,-2.377,-2.702,0.0,38.5,39.3,9.553,1.593,7.759,8.83,6.911,8.305,-3.073,26.408,0.0,274.94,,285.0,285.0,7.828,2.881,11.679,23.72
25701.0,3.102,0.749,-34.919,1.664,9.544,5.099,36.968,4.8,-2.377,-2.702,0.0,38.5,39.3,9.553,1.593,8.112,8.875,7.228,8.538,-3.073,26.408,0.0,274.94,,285.0,285.0,7.951,2.884,11.721,23.73
25701.5,3.596,0.862,-35.209,1.62,9.592,5.099,36.968,4.8,-2.377,-2.702,0.0,38.5,39.3,9.471,1.683,8.255,8.87,7.346,8.445,-3.073,26.408,0.0,274.94,,285.0,285.0,8.188,2.888,11.763,23.749
25702.0,3.596,0.862,-35.209,1.62,9.592,5.099,36.968,4.8,-2.377,-2.702,0.0,38.5,39.3,9.471,1.683,8.16,8.949,7.253,8.384,-3.073,26.408,0.0,274.94,,285.0,285.0,8.229,2.899,11.998,23.779
25702.5,3.596,0.862,-35.209,1.62,9.592,5.099,36.968,4.8,-2.377,-2.702,0.0,38.5,39.3,9.471,1.683,8.062,9.074,7.129,8.49,-3.073,26.408,0.0,274.94,,285.0,285.0,8.187,2.911,12.053,23.81
25703.0,3.596,0.862,-35.209,1.62,9.592,5.099,36.968,4.8,-2.377,-2.702,0.0,38.5,39.3,9.471,1.683,8.065,9.085,7.144,8.478,-3.073,26.408,0.0,274.94,,285.0,285.0,8.189,2.922,11.989,23.825
25703.5,3.596,0.862,-35.209,1.62,9.592,5.098,37.024,4.827,-2.41,-2.69,0.0,38.541,39.325,9.471,1.683,8.475,8.892,7.559,8.548,-3.057,26.412,0.0,274.94,,285.0,285.0,8.193,2.933,11.968,23.862
25704.0,3.596,0.862,-35.209,1.62,9.592,5.098,37.024,4.827,-2.41,-2.69,0.0,38.5,39.3,9.471,1.683,8.453,8.747,7.53,8.258,-3.057,26.412,0.0,275.44,,285.0,285.0,8.369,2.944,11.974,23.893
25704.5,2.89,0.684,-35.209,1.615,9.543,5.098,37.024,4.827,-2.41,-2.69,0.0,38.5,39.3,9.364,1.693,8.298,8.734,7.375,8.133,-3.057,26.412,0.0,275.44,,285.0,285.0,8.247,2.955,12.025,23.908
25705.0,2.89,0.684,-35.209,1.615,9.543,5.098,37.024,4.827,-2.41,-2.69,0.0,38.5,39.3,9.364,1.693,8.124,8.778,7.289,8.245,-3.057,26.412,0.0,275.34,,285.0,285.0,8.135,2.954,12.073,23.938
25705.5,2.89,0.684,-35.209,1.615,9.543,5.098,37.024,4.827,-2.41,-2.69,0.0,38.5,39.3,9.364,1.693,8.254,8.921,7.418,8.509,-3.057,26.412,0.0,275.34,,285.0,285.0,8.109,2.953,12.069,24.015
25706.0,2.89,0.684,-35.209,1.615,9.543,5.098,37.024,4.827,-2.41,-2.69,0.0,38.5,39.3,9.364,1.693,8.396,9.128,7.684,8.627,-3.057,26.412,0.0,275.34,,285.0,285.0,8.276,2.95,12.088,24.059
25706.5,2.89,0.684,-35.209,1.615,9.543,5.061,36.956,4.792,-2.415,-2.693,0.0,38.541,39.295,9.364,1.693,8.573,9.048,7.837,8.619,-3.058,26.413,0.0,275.34,,285.0,285.0,8.459,2.95,12.109,24.031
25707.0,2.89,0.684,-35.209,1.615,9.543,5.061,36.956,4.792,-2.415,-2.693,0.0,38.5,39.3,9.364,1.693,8.574,8.975,7.711,8.512,-3.058,26.413,0.0,275.34,,285.0,285.0,8.519,2.949,12.168,24.069
25707.5,2.569,0.617,-35.209,1.668,9.552,5.061,36.956,4.792,-2.415,-2.693,0.0,38.5,39.3,9.515,1.514,8.523,9.079,7.657,8.651,-3.058,26.413,0.0,275.34,,285.0,285.0,8.443,2.948,12.185,24.065
25708.0,2.569,0.617,-35.209,1.668,9.552,5.061,36.956,4.792,-2.415,-2.693,0.0,38.5,39.3,9.515,1.514,8.588,9.222,7.857,8.803,-3.058,26.413,0.0,275.64,,285.0,285.0,8.477,2.942,12.189,24.064
25708.5,2.569,0.617,-35.209,1.668,9.552,5.061,36.956,4.792,-2.415,-2.693,0.0,38.5,39.3,9.515,1.514,8.924,9.114,8.123,8.914,-3.058,26.413,0.0,275.64,,285.0,285.0,8.617,2.936,12.119,24.079
25709.0,2.569,0.617,-35.209,1.668,9.552,5.061,36.956,4.792,-2.415,-2.693,0.0,38.5,39.3,9.515,1.514,8.999,9.021,8.111,8.69,-3.058,26.413,0.0,275.54,,285.0,285.0,8.769,2.93,12.174,24.016
25709.5,2.569,0.617,-35.209,1.668,9.552,5.061,36.956,4.792,-2.415,-2.693,0.0,38.5,39.3,9.515,1.514,8.812,8.99,7.972,8.506,-3.058,26.413,0.0,275.54,,285.0,285.0,8.705,2.924,12.232,23.974
25710.0,2.569,0.617,-35.209,1.668,9.552,5.063,36.988,4.835,-2.402,-2.684,0.0,38.542,39.323,9.515,1.514,8.655,9.021,7.849,8.511,-3.061,26.407,0.0,275.54,,285.0,285.0,8.57,2.918,12.278,24.011
25710.5,2.569,0.617,-35.209,1.668,9.552,5.063,36.988,4.835,-2.402,-2.684,0.0,38.5,39.3,9.515,1.514,8.753,9.224,8.121,8.767,-3.061,26.407,0.0,275.54,,285.0,285.0,8.509,2.913,12.244,24.04
25711.0,3.053,0.726,-35.209,1.661,9.583,5.063,36.988,4.835,-2.402,-2.684,0.0,38.5,39.3,9.408,1.598,9.036,9.191,8.372,9.002,-3.061,26.407,0.0,275.54,,285.0,285.0,8.716,2.907,12.213,24.036
25711.5,3.053,0.726,-35.209,1.661,9.583,5.063,36.988,4.835,-2.402,-2.684,0.0,38.5,39.3,9.408,1.598,9.156,9.08,8.368,8.741,-3.061,26.407,0.0,275.54,,285.0,285.0,8.9,2.909,12.199,24.041
25712.0,3.053,0.726,-35.209,1.661,9.583,5.063,36.988,4.835,-2.402,-2.684,0.0,38.5,39.3,9.408,1.598,8.976,9.055,8.19,8.583,-3.061,26.407,0.0,275.74,,285.0,285.0,8.836,2.914,12.243,24.06
25712.5,3.053,0.726,-35.209,1.661,9.583,5.063,36.988,4.835,-2.402,-2.684,0.0,38.5,39.3,9.408,1.598,8.76,9.048,8.045,8.549,-3.061,26.407,0.0,275.74,,285.0,285.0,8.701,2.916,12.325,24.067
25713.0,3.053,0.726,-35.209,1.661,9.583,5.071,37.0,4.836,-2.385,-2.681,0.0,38.54,39.357,9.408,1.598,8.791,9.173,8.169,8.723,-3.054,26.405,0.0,275.54,,285.0,285.0,8.6,2.919,12.301,23.919
25713.5,3.053,0.726,-35.209,1.661,9.583,5.071,37.0,4.836,-2.385,-2.681,0.0,38.5,39.4,9.408,1.598,9.07,9.287,8.479,8.954,-3.054,26.405,0.0,275.54,,285.0,285.0,8.714,2.919,12.237,23.92
25714.0,2.414,0.57,-35.209,1.663,9.537,5.071,37.0,4.836,-2.385,-2.681,0.0,38.5,39.4,9.449,1.563,9.451,9.132,8.733,8.855,-3.054,26.405,0.0,275.24,,285.0,285.0,8.947,2.921,12.253,23.945
25714.5,2.414,0.57,-35.209,1.663,9.537,5.071,37.0,4.836,-2.385,-2.681,0.0,38.5,39.4,9.449,1.563,9.252,9.107,8.526,8.686,-3.054,26.405,0.0,275.24,,285.0,285.0,9.043,2.912,12.302,23.989
25715.0,2.414,0.57,-35.209,1.663,9.537,5.071,37.0,4.836,-2.385,-2.681,0.0,38.5,39.4,9.449,1.563,9.04,9.176,8.349,8.794,-3.054,26.405,0.0,274.94,,285.0,285.0,8.893,2.904,12.375,23.935
25715.5,2.414,0.57,-35.209,1.663,9.537,5.071,37.0,4.836,-2.385,-2.681,0.0,38.5,39.4,9.449,1.563,9.08,9.453,8.479,9.044,-3.054,26.405,0.0,274.94,,285.0,285.0,8.84,2.896,12.374,23.958
25716.0,2.414,0.57,-35.209,1.663,9.537,5.071,37.0,4.836,-2.385,-2.681,0.0,38.5,39.4,9.449,1.563,9.346,9.401,8.718,9.058,-3.054,26.405,0.0,274.94,,285.0,285.0,9.014,2.888,12.317,23.975
25716.5,2.414,0.57,-35.209,1.663,9.537,5.077,36.981,4.783,-2.381,-2.7,0.0,38.526,39.305,9.449,1.563,9.486,9.277,8.809,9.002,-3.072,26.402,0.0,274.94,,285.0,285.0,9.131,2.881,12.291,23.992
25717.0,2.414,0.57,-35.209,1.663,9.537,5.077,36.981,4.783,-2.381,-2.7,0.0,38.5,39.3,9.449,1.563,9.5,9.149,8.731,8.859,-3.072,26.402,0.0,275.04,,285.0,285.0,9.143,2.873,12.301,24.033
25717.5,3.106,0.762,-35.209,1.673,9.525,5.077,36.981,4.783,-2.381,-2.7,0.0,38.5,39.3,9.423,1.614,9.28,8.927,8.702,8.773,-3.072,26.402,0.0,275.04,,285.0,285.0,9.06,2.865,12.205,24.032
25718.0,3.106,0.762,-35.209,1.673,9.525,5.077,36.981,4.783,-2.381,-2.7,0.0,38.5,39.3,9.423,1.614,9.377,8.964,8.88,8.686,-3.072,26.402,0.0,274.74,,285.0,285.0,8.921,2.869,12.084,24.04
25718.5,3.106,0.762,-35.209,1.673,9.525,5.077,36.981,4.783,-2.381,-2.7,0.0,38.5,39.3,9.423,1.614,9.458,8.835,8.954,8.605,-3.072,26.402,0.0,274.74,,285.0,285.0,8.977,2.873,12.004,24.012
25719.0,3.106,0.762,-35.209,1.673,9.525,5.077,36.981,4.783,-2.381,-2.7,0.0,38.5,39.3,9.423,1.614,9.562,8.587,9.002,8.438,-3.072,26.402,0.0,274.44,,285.0,285.0,8.963,2.877,11.94,23.997
25719.5,3.106,0.762,-35.209,1.673,9.525,5.081,36.993,4.848,-2.39,-2.693,0.0,38.523,39.362,9.423,1.614,9.533,8.444,8.931,8.279,-3.081,26.398,0.0,274.44,,285.0,285.0,8.897,2.881,11.849,23.984
25720.0,3.106,0.762,-35.209,1.673,9.525,5.081,36.993,4.848,-2.39,-2.693,0.0,38.5,39.4,9.423,1.614,9.287,8.365,8.79,8.35,-3.081,26.398,0.0,274.74,,285.0,285.0,8.797,2.884,11.747,23.94
25720.5,3.089,0.727,-34.988,1.737,9.495,5.081,36.993,4.848,-2.39,-2.693,0.0,38.5,39.4,9.51,1.514,9.375,8.609,8.889,8.444,-3.081,26.398,0.0,274.74,,285.0,285.0,8.698,2.888,11.671,23.922
25721.0,3.089,0.727,-34.988,1.737,9.495,5.081,36.993,4.848,-2.39,-2.693,0.0,38.5,39.4,9.51,1.514,9.619,8.673,9.118,8.631,-3.081,26.398,0.0,274.94,,285.0,285.0,8.829,2.891,11.605,23.904
25721.5,3.089,0.727,-34.988,1.737,9.495,5.081,36.993,4.848,-2.39,-2.693,0.0,38.5,39.4,9.51,1.514,9.609,8.426,9.1,8.388,-3.081,26.398,0.0,274.94,,285.0,285.0,9.01,2.895,11.583,23.846
25722.0,3.089,0.727,-34.988,1.737,9.495,5.081,36.993,4.848,-2.39,-2.693,0.0,38.5,39.4,9.51,1.514,9.53,8.213,9.057,8.203,-3.081,26.398,0.0,274.84,,285.0,285.0,8.881,2.898,11.555,23.79
25722.5,3.089,0.727,-34.988,1.737,9.495,5.081,36.993,4.848,-2.39,-2.693,0.0,38.5,39.4,9.51,1.514,9.518,8.13,9.009,8.156,-3.081,26.398,0.0,274.84,,285.0,285.0,8.751,2.901,11.496,23.783
25723.0,3.089,0.727,-34.988,1.737,9.495,5.064,37.013,4.839,-2.375,-2.694,0.0,38.531,39.319,9.51,1.514,9.416,8.344,9.02,8.271,-3.081,26.397,0.0,274.94,,285.0,285.0,8.703,2.904,11.461,23.765
25723.5,3.089,0.727,-34.988,1.737,9.495,5.064,37.013,4.839,-2.375,-2.694,0.0,38.5,39.3,9.51,1.514,9.397,8.603,9.126,8.394,-3.081,26.397,0.0,274.94,,285.0,285.0,8.763,2.907,11.39,23.778
25724.0,2.752,0.722,-33.769,1.695,9.467,5.064,37.013,4.839,-2.375,-2.694,0.0,38.5,39.3,9.666,1.613,9.509,8.544,9.146,8.394,-3.081,26.397,0.0,274.94,,285.0,285.0,8.88,2.91,11.383,23.767
25724.5,2.752,0.722,-33.769,1.695,9.467,5.064,37.013,4.839,-2.375,-2.694,0.0,38.5,39.3,9.666,1.613,9.447,8.178,9.025,8.026,-3.081,26.397,0.0,274.94,,285.0,285.0,8.898,2.907,11.393,23.749
25725.0,2.752,0.722,-33.769,1.695,9.467,5.064,37.013,4.839,-2.375,-2.694,0.0,38.5,39.3,9.666,1.613,9.288,8.143,8.903,8.126,-3.081,26.397,0.0,275.04,,285.0,285.0,8.669,2.905,11.359,23.683
25725.5,2.752,0.722,-33.769,1.695,9.467,5.064,37.013,4.839,-2.375,-2.694,0.0,38.5,39.3,9.666,1.613,9.432,8.475,9.057,8.59,-3.081,26.397,0.0,275.04,,285.0,285.0,8.615,2.902,11.316,23.662
25726.0,2.752,0.722,-33.769,1.695,9.467,5.07,36.998,4.828,-2.367,-2.696,0.0,38.532,39.346,9.666,1.613,9.64,8.593,9.253,8.485,-3.079,26.396,0.0,274.94,,285.0,285.0,8.889,2.9,11.256,23.641
25726.5,2.752,0.722,-33.769,1.695,9.467,5.07,36.998,4.828,-2.367,-2.696,0.0,38.5,39.3,9.666,1.613,9.774,8.37,9.406,8.347,-3.079,26.396,0.0,274.94,,285.0,285.0,8.993,2.898,11.14,23.632
25727.0,2.181,0.631,-33.958,1.732,9.432,5.07,36.998,4.828,-2.367,-2.696,0.0,38.5,39.3,9.56,1.637,9.848,8.238,9.494,8.332,-3.079,26.396,0.0,274.84,,285.0,285.0,8.974,2.895,10.833,23.657
25727.5,2.181,0.631,-33.958,1.732,9.432,5.07,36.998,4.828,-2.367,-2.696,0.0,38.5,39.3,9.56,1.637,9.839,7.928,9.504,8.055,-3.079,26.396,0.0,274.84,,285.0,285.0,8.978,2.883,10.671,23.663
25728.0,2.181,0.631,-33.958,1.732,9.432,5.07,36.998,4.828,-2.367,-2.696,0.0,38.5,39.3,9.56,1.637,9.779,7.731,9.522,8.059,-3.079,26.396,0.0,274.74,,285.0,285.0,8.831,2.872,10.575,23.664
25728.5,2.181,0.631,-33.958,1.732,9.432,5.07,36.998,4.828,-2.367,-2.696,0.0,38.5,39.3,9.56,1.637,9.811,8.165,9.609,8.372,-3.079,26.396,0.0,274.74,,285.0,285.0,8.773,2.861,10.472,23.659
25729.0,2.181,0.631,-33.958,1.732,9.432,5.06,36.999,4.818,-2.356,-2.702,0.0,38.526,39.373,9.56,1.637,9.934,8.373,9.687,8.509,-3.08,26.398,0.0,274.94,,285.0,285.0,8.989,2.849,10.435,23.624
25729.5,2.181,0.631,-33.958,1.732,9.432,5.06,36.999,4.818,-2.356,-2.702,0.0,38.5,39.4,9.56,1.637,9.981,8.093,9.689,8.355,-3.08,26.398,0.0,274.94,,285.0,285.0,9.126,2.838,10.375,23.592
25730.0,2.181,0.631,-33.958,1.732,9.432,5.06,36.999,4.818,-2.356,-2.702,0.0,38.5,39.4,9.56,1.637,9.9,7.603,9.637,7.975,-3.08,26.398,0.0,275.14,,285.0,285.0,9.029,2.828,10.314,23.557
25730.5,2.112,0.566,-34.734,1.733,9.421,5.06,36.999,4.818,-2.356,-2.702,0.0,38.5,39.4,9.538,1.877,9.801,7.21,9.575,7.708,-3.08,26.398,0.0,275.14,,285.0,285.0,8.779,2.817,10.058,23.578
25731.0,2.112,0.566,-34.734,1.733,9.421,5.06,36.999,4.818,-2.356,-2.702,0.0,38.5,39.4,9.538,1.877,9.784,7.667,9.548,8.106,-3.08,26.398,0.0,275.14,,285.0,285.0,8.574,2.806,9.997,23.62
25731.5,2.112,0.566,-34.734,1.733,9.421,5.06,36.999,4.818,-2.356,-2.702,0.0,38.5,39.4,9.538,1.877,9.927,7.959,9.691,8.323,-3.08,26.398,0.0,275.14,,285.0,285.0,8.776,2.794,10.017,23.693
25732.0,2.112,0.566,-34.734,1.733,9.421,5.06,36.999,4.818,-2.356,-2.702,0.0,38.5,39.4,9.538,1.877,9.942,7.763,9.674,8.066,-3.08,26.398,0.0,275.04,,285.0,285.0,8.975,2.783,9.986,23.713
25732.5,2.112,0.566,-34.734,1.733,9.421,5.075,36.977,4.82,-2.347,-2.706,0.0,38.539,39.319,9.538,1.877,9.877,7.519,9.633,7.746,-3.083,26.383,0.0,275.04,,285.0,285.0,8.861,2.772,9.933,23.685
25733.0,2.112,0.566,-34.734,1.733,9.421,5.075,36.977,4.82,-2.347,-2.706,0.0,38.5,39.3,9.538,1.877,9.773,7.235,9.569,7.486,-3.083,26.383,0.0,275.04,,285.0,285.0,8.694,2.761,9.848,23.656
25733.5,3.178,0.767,-35.209,1.758,9.588,5.075,36.977,4.82,-2.347,-2.706,0.0,38.5,39.3,9.563,1.674,9.69,7.203,9.519,7.613,-3.083,26.383,0.0,275.04,,285.0,285.0,8.516,2.751,9.733,23.623
25734.0,3.178,0.767,-35.209,1.758,9.588,5.075,36.977,4.82,-2.347,-2.706,0.0,38.5,39.3,9.563,1.674,9.717,7.742,9.572,8.271,-3.083,26.383,0.0,274.74,,285.0,285.0,8.506,2.758,9.692,23.609
25734.5,3.178,0.767,-35.209,1.758,9.588,5.075,36.977,4.82,-2.347,-2.706,0.0,38.5,39.3,9.563,1.674,9.855,8.056,9.692,8.402,-3.083,26.383,0.0,274.74,,285.0,285.0,8.826,2.764,9.708,23.597
25735.0,3.178,0.767,-35.209,1.758,9.588,5.075,36.977,4.82,-2.347,-2.706,0.0,38.5,39.3,9.563,1.674,9.842,7.37,9.623,7.672,-3.083,26.383,0.0,274.94,,285.0,285.0,9.001,2.778,9.688,23.587
25735.5,3.178,0.767,-35.209,1.758,9.588,5.108,36.989,4.847,-2.324,-2.695,0.0,38.536,39.357,9.563,1.674,9.724,6.948,9.545,7.278,-3.081,26.392,0.0,274.94,,285.0,285.0,8.627,2.778,9.605,23.582
25736.0,3.178,0.767,-35.209,1.758,9.588,5.108,36.989,4.847,-2.324,-2.695,0.0,38.5,39.4,9.563,1.674,9.674,7.121,9.511,7.628,-3.081,26.392,0.0,274.84,,285.0,285.0,8.374,2.784,9.503,23.591
25736.5,3.178,0.767,-35.209,1.758,9.588,5.108,36.989,4.847,-2.324,-2.695,0.0,38.5,39.4,9.563,1.674,9.67,7.672,9.556,8.133,-3.081,26.392,0.0,274.84,,285.0,285.0,8.483,2.791,9.458,23.588
25737.0,3.851,0.907,-35.209,1.719,9.541,5.108,36.989,4.847,-2.324,-2.695,0.0,38.5,39.4,9.474,1.595,9.784,7.947,9.647,8.202,-3.081,26.392,0.0,274.94,,285.0,285.0,8.758,2.797,9.484,23.603
25737.5,3.851,0.907,-35.209,1.719,9.541,5.108,36.989,4.847,-2.324,-2.695,0.0,38.5,39.4,9.474,1.595,9.836,7.507,9.628,7.79,-3.081,26.392,0.0,274.94,,285.0,285.0,8.895,2.815,9.502,23.607
25738.0,3.851,0.907,-35.209,1.719,9.541,5.108,36.989,4.847,-2.324,-2.695,0.0,38.5,39.4,9.474,1.595,9.723,7.081,9.587,7.43,-3.081,26.392,0.0,274.74,,285.0,285.0,8.69,2.832,9.403,23.611
25738.5,3.851,0.907,-35.209,1.719,9.541,5.108,36.989,4.847,-2.324,-2.695,0.0,38.5,39.4,9.474,1.595,9.553,6.921,9.433,7.561,-3.081,26.392,0.0,274.74,,285.0,285.0,8.455,2.848,9.277,23.589
25739.0,3.851,0.907,-35.209,1.719,9.541,5.026,37.045,4.86,-2.303,-2.698,0.0,38.532,39.336,9.474,1.595,9.552,7.482,9.484,7.719,-3.076,26.39,0.0,274.54,,285.0,285.0,8.367,2.865,9.284,23.616
25739.5,3.851,0.907,-35.209,1.719,9.541,5.026,37.045,4.86,-2.303,-2.698,0.0,38.5,39.3,9.474,1.595,9.643,7.398,9.513,7.813,-3.076,26.39,0.0,274.54,,285.0,285.0,8.559,2.881,9.302,23.623
25740.0,2.988,0.803,-33.351,1.77,9.506,5.026,37.045,4.86,-2.303,-2.698,0.0,38.5,39.3,9.576,1.632,9.665,7.141,9.545,7.644,-3.076,26.39,0.0,273.94,,285.0,285.0,8.592,2.897,9.312,23.622
25740.5,2.988,0.803,-33.351,1.77,9.506,5.026,37.045,4.86,-2.303,-2.698,0.0,38.5,39.3,9.576,1.632,9.647,6.929,9.492,7.305,-3.076,26.39,0.0,273.94,,285.0,285.0,8.499,2.898,9.283,23.65
25741.0,2.988,0.803,-33.351,1.77,9.506,5.026,37.045,4.86,-2.303,-2.698,0.0,38.5,39.3,9.576,1.632,9.534,6.574,9.421,7.019,-3.076,26.39,0.0,274.44,,285.0,285.0,8.343,2.9,9.135,23.68
25741.5,2.988,0.803,-33.351,1.77,9.506,5.026,37.045,4.86,-2.303,-2.698,0.0,38.5,39.3,9.576,1.632,9.457,6.743,9.399,7.424,-3.076,26.39,0.0,274.44,,285.0,285.0,8.137,2.901,9.083,23.689
25742.0,2.988,0.803,-33.351,1.77,9.506,5.082,37.006,4.817,-2.369,-2.679,0.0,38.532,39.3,9.576,1.632,9.613,7.38,9.501,7.711,-3.07,26.392,0.0,274.64,,285.0,285.0,8.551,2.904,9.138,23.712
25742.5,2.988,0.803,-33.351,1.77,9.506,5.082,37.006,4.817,-2.369,-2.679,0.0,38.5,39.3,9.576,1.632,9.675,7.155,9.523,7.509,-3.07,26.392,0.0,274.64,,285.0,285.0,8.551,2.904,9.146,23.766
25743.0,2.988,0.803,-33.351,1.77,9.506,5.082,37.006,4.817,-2.369,-2.679,0.0,38.5,39.3,9.576,1.632,9.619,6.983,9.479,7.326,-3.07,26.392,0.0,274.64,,285.0,285.0,8.466,2.907,9.11,23.755
25743.5,2.311,0.628,-34.063,1.791,9.495,5.082,37.006,4.817,-2.369,-2.679,0.0,38.5,39.3,9.536,1.667,9.53,6.637,9.386,7.033,-3.07,26.392,0.0,274.64,,285.0,285.0,8.352,2.907,9.075,23.775
25744.0,2.311,0.628,-34.063,1.791,9.495,5.082,37.006,4.817,-2.369,-2.679,0.0,38.5,39.3,9.536,1.667,9.419,6.61,9.341,6.999,-3.07,26.392,0.0,274.34,,285.0,285.0,8.147,2.897,9.018,23.764
25744.5,2.311,0.628,-34.063,1.791,9.495,5.082,37.006,4.817,-2.369,-2.679,0.0,38.5,39.3,9.536,1.667,9.42,6.838,9.345,7.469,-3.07,26.392,0.0,274.34,,285.0,285.0,8.092,2.887,8.981,23.806
25745.0,2.311,0.628,-34.063,1.791,9.495,5.082,37.006,4.817,-2.369,-2.679,0.0,38.5,39.3,9.536,1.667,9.471,7.309,9.417,7.8,-3.07,26.392,0.0,274.44,,285.0,285.0,8.268,2.878,8.995,23.831
25745.5,2.311,0.628,-34.063,1.791,9.495,5.056,36.97,4.806,-2.368,-2.687,0.0,38.536,39.363,9.536,1.667,9.487,6.739,9.368,7.251,-3.071,26.392,0.0,274.44,,285.0,285.0,8.499,2.869,8.988,23.898
25746.0,2.311,0.628,-34.063,1.791,9.495,5.056,36.97,4.806,-2.368,-2.687,0.0,38.5,39.4,9.536,1.667,9.415,6.377,9.306,6.892,-3.071,26.392,0.0,274.44,,285.0,285.0,8.211,2.859,8.973,23.881
25746.5,2.664,0.636,-35.209,1.735,9.472,5.056,36.97,4.806,-2.368,-2.687,0.0,38.5,39.4,9.418,1.794,9.343,6.66,9.273,7.257,-3.071,26.392,0.0,274.44,,285.0,285.0,7.997,2.85,8.908,23.886
25747.0,2.664,0.636,-35.209,1.735,9.472,5.056,36.97,4.806,-2.368,-2.687,0.0,38.5,39.4,9.418,1.794,9.379,7.262,9.324,7.681,-3.071,26.392,0.0,274.34,,285.0,285.0,8.133,2.844,8.878,23.871
25747.5,2.664,0.636,-35.209,1.735,9.472,5.056,36.97,4.806,-2.368,-2.687,0.0,38.5,39.4,9.418,1.794,9.477,7.334,9.387,7.7,-3.071,26.392,0.0,274.34,,285.0,285.0,8.411,2.844,8.908,23.843
25748.0,2.664,0.636,-35.209,1.735,9.472,5.056,36.97,4.806,-2.368,-2.687,0.0,38.5,39.4,9.418,1.794,9.544,7.111,9.402,7.497,-3.071,26.392,0.0,274.44,,285.0,285.0,8.475,2.841,8.968,23.677
25748.5,2.664,0.636,-35.209,1.735,9.472,5.065,36.968,4.839,-2.337,-2.695,0.0,38.53,39.374,9.418,1.794,9.509,6.685,9.345,7.204,-3.07,26.384,0.0,274.44,,285.0,285.0,8.388,2.839,8.919,23.563
25749.0,2.664,0.636,-35.209,1.735,9.472,5.065,36.968,4.839,-2.337,-2.695,0.0,38.5,39.4,9.418,1.794,9.388,6.287,9.27,6.833,-3.07,26.384,0.0,274.94,,285.0,285.0,8.186,2.836,8.854,23.56
25749.5,2.664,0.636,-35.209,1.735,9.472,5.065,36.968,4.839,-2.337,-2.695,0.0,38.5,39.4,9.418,1.794,9.35,6.788,9.255,7.508,-3.07,26.384,0.0,274.94,,285.0,285.0,7.944,2.833,8.832,23.532
25750.0,2.389,0.633,-33.375,1.778,9.462,5.065,36.968,4.839,-2.337,-2.695,0.0,38.5,39.4,9.661,1.7,9.38,7.162,9.317,7.584,-3.07,26.384,0.0,274.44,,285.0,285.0,8.225,2.83,8.873,23.504
25750.5,2.389,0.633,-33.375,1.778,9.462,5.065,36.968,4.839,-2.337,-2.695,0.0,38.5,39.4,9.661,1.7,9.391,6.941,9.318,7.382,-3.07,26.384,0.0,274.44,,285.0,285.0,8.361,2.823,8.894,23.459
25751.0,2.389,0.633,-33.375,1.778,9.462,5.065,36.968,4.839,-2.337,-2.695,0.0,38.5,39.4,9.661,1.7,9.388,6.609,9.299,7.187,-3.07,26.384,0.0,274.04,,285.0,285.0,8.258,2.816,8.906,23.502
25751.5,2.389,0.633,-33.375,1.778,9.462,5.065,36.968,4.839,-2.337,-2.695,0.0,38.5,39.4,9.661,1.7,9.286,6.561,8.979,6.894,-3.07,26.384,0.0,274.04,,285.0,285.0,8.121,2.809,8.857,23.529
25752.0,2.389,0.633,-33.375,1.778,9.462,5.096,37.004,4.85,-2.303,-2.679,0.0,38.547,39.38,9.661,1.7,8.987,6.661,8.961,6.953,-3.052,26.39,0.0,273.84,,285.0,285.0,7.93,2.802,8.817,23.533
25752.5,2.389,0.633,-33.375,1.778,9.462,5.096,37.004,4.85,-2.303,-2.679,0.0,38.5,39.4,9.661,1.7,9.143,6.78,9.047,7.112,-3.052,26.39,0.0,273.84,,285.0,285.0,7.89,2.795,8.824,23.602
25753.0,2.894,0.796,-34.104,1.793,9.484,5.096,37.004,4.85,-2.303,-2.679,0.0,38.5,39.4,9.546,1.643,9.259,6.85,9.183,7.383,-3.052,26.39,0.0,273.64,,285.0,285.0,8.021,2.788,8.817,23.645
25753.5,2.894,0.796,-34.104,1.793,9.484,5.096,37.004,4.85,-2.303,-2.679,0.0,38.5,39.4,9.546,1.643,9.285,6.617,9.195,7.172,-3.052,26.39,0.0,273.64,,285.0,285.0,8.169,2.79,8.812,23.654
25754.0,2.894,0.796,-34.104,1.793,9.484,5.096,37.004,4.85,-2.303,-2.679,0.0,38.5,39.4,9.546,1.643,9.23,6.536,9.154,6.94,-3.052,26.39,0.0,273.74,,285.0,285.0,8.067,2.792,8.764,23.662
25754.5,2.894,0.796,-34.104,1.793,9.484,5.096,37.004,4.85,-2.303,-2.679,0.0,38.5,39.4,9.546,1.643,9.183,6.622,9.122,7.001,-3.052,26.39,0.0,273.74,,285.0,285.0,7.965,2.794,8.737,23.675
25755.0,2.894,0.796,-34.104,1.793,9.484,5.107,37.01,4.871,-2.295,-2.669,0.0,38.543,39.398,9.546,1.643,9.226,6.814,9.163,7.357,-3.049,26.392,0.0,274.14,,285.0,285.0,7.982,2.795,8.725,23.687
25755.5,2.894,0.796,-34.104,1.793,9.484,5.107,37.01,4.871,-2.295,-2.669,0.0,38.5,39.4,9.546,1.643,9.3,7.052,9.213,7.637,-3.049,26.392,0.0,274.14,,285.0,285.0,8.14,2.797,8.757,23.751
25756.0,2.978,0.747,-35.156,1.742,9.409,5.107,37.01,4.871,-2.295,-2.669,0.0,38.5,39.4,9.521,1.782,9.332,6.792,9.205,7.275,-3.049,26.392,0.0,273.74,,285.0,285.0,8.3,2.798,8.761,23.728
25756.5,2.978,0.747,-35.156,1.742,9.409,5.107,37.01,4.871,-2.295,-2.669,0.0,38.5,39.4,9.521,1.782,9.246,6.296,9.16,6.955,-3.049,26.392,0.0,273.74,,285.0,285.0,8.151,2.801,8.74,23.732
25757.0,2.978,0.747,-35.156,1.742,9.409,5.107,37.01,4.871,-2.295,-2.669,0.0,38.5,39.4,9.521,1.782,9.189,6.573,9.148,7.131,-3.049,26.392,0.0,274.04,,285.0,285.0,7.914,2.804,8.734,23.73
25757.5,2.978,0.747,-35.156,1.742,9.409,5.107,37.01,4.871,-2.295,-2.669,0.0,38.5,39.4,9.521,1.782,9.225,7.011,9.202,7.357,-3.049,26.392,0.0,274.04,,285.0,285.0,8.01,2.807,8.726,23.681
25758.0,2.978,0.747,-35.156,1.742,9.409,5.107,37.01,4.871,-2.295,-2.669,0.0,38.5,39.4,9.521,1.782,9.322,6.793,9.212,7.272,-3.049,26.392,0.0,273.74,,285.0,285.0,8.199,2.81,8.755,23.666
25758.5,2.978,0.747,-35.156,1.742,9.409,5.063,36.981,4.817,-2.296,-2.674,0.0,38.544,39.429,9.521,1.782,9.324,6.602,9.224,7.093,-3.056,26.385,0.0,273.74,,285.0,285.0,8.15,2.813,8.739,23.522
25759.0,2.978,0.747,-35.156,1.742,9.409,5.063,36.981,4.817,-2.296,-2.674,0.0,38.5,39.4,9.521,1.782,9.289,6.458,9.186,6.896,-3.056,26.385,0.0,273.84,,285.0,285.0,8.061,2.815,8.698,23.502
25759.5,2.486,0.586,-35.209,1.705,9.535,5.063,36.981,4.817,-2.296,-2.674,0.0,38.5,39.4,9.445,1.819,9.175,6.247,9.112,6.795,-3.056,26.385,0.0,273.84,,285.0,285.0,7.957,2.818,8.661,23.424
25760.0,2.486,0.586,-35.209,1.705,9.535,5.063,36.981,4.817,-2.296,-2.674,0.0,38.5,39.4,9.445,1.819,9.213,6.806,9.16,7.454,-3.056,26.385,0.0,274.14,,285.0,285.0,7.832,2.813,8.69,23.341
25760.5,2.486,0.586,-35.209,1.705,9.535,5.063,36.981,4.817,-2.296,-2.674,0.0,38.5,39.4,9.445,1.819,9.272,7.09,9.248,7.6,-3.056,26.385,0.0,274.14,,285.0,285.0,8.158,2.807,8.726,23.311
25761.0,2.486,0.586,-35.209,1.705,9.535,5.063,36.981,4.817,-2.296,-2.674,0.0,38.5,39.4,9.445,1.819,9.325,6.668,9.245,7.211,-3.056,26.385,0.0,274.14,,285.0,285.0,8.302,2.802,8.762,23.294
25761.5,2.486,0.586,-35.209,1.705,9.535,5.039,36.969,4.813,-2.278,-2.684,0.0,38.537,39.403,9.445,1.819,9.294,6.183,9.185,6.806,-3.055,26.383,0.0,274.14,,285.0,285.0,8.112,2.797,8.782,23.293
25762.0,2.486,0.586,-35.209,1.705,9.535,5.039,36.969,4.813,-2.278,-2.684,0.0,38.5,39.4,9.445,1.819,9.173,6.15,9.081,6.801,-3.055,26.383,0.0,273.84,,285.0,285.0,7.801,2.787,8.657,23.304
25762.5,2.917,0.679,-35.209,1.673,9.48,5.039,36.969,4.813,-2.278,-2.684,0.0,38.5,39.4,9.453,1.776,9.12,6.611,9.105,7.015,-3.055,26.383,0.0,273.84,,285.0,285.0,7.801,2.787,8.685,23.272
25763.0,2.917,0.679,-35.209,1.673,9.48,5.039,36.969,4.813,-2.278,-2.684,0.0,38.5,39.4,9.453,1.776,9.195,6.903,9.122,7.459,-3.055,26.383,0.0,274.24,,285.0,285.0,7.963,2.789,8.752,23.264
25763.5,2.917,0.679,-35.209,1.673,9.48,5.039,36.969,4.813,-2.278,-2.684,0.0,38.5,39.4,9.453,1.776,9.307,6.433,9.197,7.057,-3.055,26.383,0.0,274.24,,285.0,285.0,8.17,2.791,8.778,23.235
25764.0,2.917,0.679,-35.209,1.673,9.48,5.039,36.969,4.813,-2.278,-2.684,0.0,38.5,39.4,9.453,1.776,9.252,6.356,9.135,6.743,-3.055,26.383,0.0,274.34,,285.0,285.0,7.998,2.793,8.775,23.208
25764.5,2.917,0.679,-35.209,1.673,9.48,5.039,36.969,4.813,-2.278,-2.684,0.0,38.5,39.4,9.453,1.776,9.168,6.185,9.053,6.562,-3.055,26.383,0.0,274.34,,285.0,285.0,7.871,2.795,8.773,23.139
25765.0,2.917,0.679,-35.209,1.673,9.48,5.066,37.01,4.828,-2.264,-2.667,0.0,38.542,39.38,9.453,1.776,9.113,6.359,9.021,6.936,-3.066,26.372,0.0,274.04,,285.0,285.0,7.742,2.797,8.728,23.139
25765.5,2.917,0.679,-35.209,1.673,9.48,5.066,37.01,4.828,-2.264,-2.667,0.0,38.5,39.4,9.453,1.776,9.075,6.761,9.042,7.137,-3.066,26.372,0.0,274.04,,285.0,285.0,7.857,2.799,8.777,23.185
25766.0,2.836,0.75,-33.909,1.756,9.426,5.066,37.01,4.828,-2.264,-2.667,0.0,38.5,39.4,9.562,1.544,9.149,6.906,9.093,7.15,-3.066,26.372,0.0,274.34,,285.0,285.0,8.004,2.801,8.82,23.153
25766.5,2.836,0.75,-33.909,1.756,9.426,5.066,37.01,4.828,-2.264,-2.667,0.0,38.5,39.4,9.562,1.544,9.227,6.753,9.14,7.101,-3.066,26.372,0.0,274.34,,285.0,285.0,8.075,2.802,8.798,23.125
25767.0,2.836,0.75,-33.909,1.756,9.426,5.066,37.01,4.828,-2.264,-2.667,0.0,38.5,39.4,9.562,1.544,9.094,6.314,9.025,6.703,-3.066,26.372,0.0,274.04,,285.0,285.0,8.055,2.802,8.82,23.089
25767.5,2.836,0.75,-33.909,1.756,9.426,5.066,37.01,4.828,-2.264,-2.667,0.0,38.5,39.4,9.562,1.544,9.073,6.348,8.958,6.907,-3.066,26.372,0.0,274.04,,285.0,285.0,7.784,2.803,8.803,23.094
25768.0,2.836,0.75,-33.909,1.756,9.426,5.063,37.01,4.844,-2.258,-2.679,0.0,38.539,39.455,9.562,1.544,9.05,6.732,8.993,7.135,-3.054,26.373,0.0,274.34,,285.0,285.0,7.821,2.803,8.832,23.139
25768.5,2.836,0.75,-33.909,1.756,9.426,5.063,37.01,4.844,-2.258,-2.679,0.0,38.5,39.5,9.562,1.544,9.14,7.033,9.064,7.268,-3.054,26.373,0.0,274.34,,285.0,285.0,7.978,2.804,8.831,23.173
25769.0,3.088,0.767,-35.209,1.635,9.445,5.063,37.01,4.844,-2.258,-2.679,0.0,38.5,39.5,9.474,1.791,9.197,6.745,9.105,7.039,-3.054,26.373,0.0,274.14,,285.0,285.0,8.126,2.804,8.867,23.321
25769.5,3.088,0.767,-35.209,1.635,9.445,5.063,37.01,4.844,-2.258,-2.679,0.0,38.5,39.5,9.474,1.791,9.173,6.471,9.054,6.818,-3.054,26.373,0.0,274.14,,285.0,285.0,8.022,2.809,8.849,23.384
25770.0,3.088,0.767,-35.209,1.635,9.445,5.063,37.01,4.844,-2.258,-2.679,0.0,38.5,39.5,9.474,1.791,9.104,6.375,9.006,6.932,-3.054,26.373,0.0,274.34,,285.0,285.0,7.879,2.814,8.835,23.432
25770.5,3.088,0.767,-35.209,1.635,9.445,5.063,37.01,4.844,-2.258,-2.679,0.0,38.5,39.5,9.474,1.791,9.29,7.269,9.172,7.615,-3.054,26.373,0.0,274.34,,285.0,285.0,7.854,2.818,8.841,23.493
