t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
25771.0,3.088,0.767,-35.209,1.635,9.445,5.082,36.959,4.828,-2.262,-2.679,0.0,38.558,39.443,9.474,1.791,9.388,7.016,9.242,7.375,-3.053,26.387,0.0,274.44,,285.0,285.0,8.336,2.822,8.912,23.539
25771.5,3.088,0.767,-35.209,1.635,9.445,5.082,36.959,4.828,-2.262,-2.679,0.0,38.6,39.4,9.474,1.791,9.346,6.586,9.224,7.012,-3.053,26.387,0.0,274.44,,285.0,285.0,8.255,2.827,8.91,23.521
25772.0,3.088,0.767,-35.209,1.635,9.445,5.082,36.959,4.828,-2.262,-2.679,0.0,38.6,39.4,9.474,1.791,9.269,6.426,9.16,6.834,-3.053,26.387,0.0,274.34,,285.0,285.0,8.042,2.831,8.9,23.555
25772.5,3.095,0.788,-34.428,1.79,9.472,5.082,36.959,4.828,-2.262,-2.679,0.0,38.6,39.4,9.536,1.556,9.2,6.388,9.104,6.927,-3.053,26.387,0.0,274.34,,285.0,285.0,7.922,2.835,8.901,23.559
25773.0,3.095,0.788,-34.428,1.79,9.472,5.082,36.959,4.828,-2.262,-2.679,0.0,38.6,39.4,9.536,1.556,9.218,7.126,9.19,7.594,-3.053,26.387,0.0,273.84,,285.0,285.0,7.905,2.84,8.927,23.599
25773.5,3.095,0.788,-34.428,1.79,9.472,5.082,36.959,4.828,-2.262,-2.679,0.0,38.6,39.4,9.536,1.556,9.39,7.35,9.284,7.646,-3.053,26.387,0.0,273.84,,285.0,285.0,8.282,2.844,8.967,23.611
25774.0,3.095,0.788,-34.428,1.79,9.472,5.082,36.959,4.828,-2.262,-2.679,0.0,38.6,39.4,9.536,1.556,9.376,6.528,9.238,6.922,-3.053,26.387,0.0,273.74,,285.0,285.0,8.417,2.848,8.996,23.663
25774.5,3.095,0.788,-34.428,1.79,9.472,5.025,36.975,4.841,-2.228,-2.672,0.0,38.549,39.481,9.536,1.556,9.086,6.401,8.94,6.734,-3.055,26.374,0.0,273.74,,285.0,285.0,8.016,2.852,8.991,23.694
25775.0,3.095,0.788,-34.428,1.79,9.472,5.025,36.975,4.841,-2.228,-2.672,0.0,38.5,39.5,9.536,1.556,9.092,6.977,9.027,7.43,-3.055,26.374,0.0,274.04,,285.0,285.0,7.79,2.856,8.95,23.689
25775.5,3.201,0.784,-34.8,1.695,9.471,5.025,36.975,4.841,-2.228,-2.672,0.0,38.5,39.5,9.564,1.731,9.333,7.592,9.235,7.951,-3.055,26.374,0.0,274.04,,285.0,285.0,8.131,2.86,8.955,23.662
25776.0,3.201,0.784,-34.8,1.695,9.471,5.025,36.975,4.841,-2.228,-2.672,0.0,38.5,39.5,9.564,1.731,9.503,7.22,9.296,7.606,-3.055,26.374,0.0,273.84,,285.0,285.0,8.528,2.865,9.022,23.615
25776.5,3.201,0.784,-34.8,1.695,9.471,5.025,36.975,4.841,-2.228,-2.672,0.0,38.5,39.5,9.564,1.731,9.474,6.756,9.271,7.111,-3.055,26.374,0.0,273.84,,285.0,285.0,8.406,2.871,9.092,23.49
25777.0,3.201,0.784,-34.8,1.695,9.471,5.025,36.975,4.841,-2.228,-2.672,0.0,38.5,39.5,9.564,1.731,9.289,6.281,9.183,6.657,-3.055,26.374,0.0,273.84,,285.0,285.0,8.153,2.876,9.023,23.45
25777.5,3.201,0.784,-34.8,1.695,9.471,5.03,37.048,4.844,-2.262,-2.675,0.0,38.555,39.439,9.564,1.731,9.243,7.036,9.171,7.516,-3.059,26.373,0.0,273.84,,285.0,285.0,7.852,2.882,9.013,23.368
25778.0,3.201,0.784,-34.8,1.695,9.471,5.03,37.048,4.844,-2.262,-2.675,0.0,38.6,39.4,9.564,1.731,9.373,7.333,9.28,7.894,-3.059,26.373,0.0,273.94,,285.0,285.0,8.241,2.887,9.079,23.331
25778.5,3.201,0.784,-34.8,1.695,9.471,5.03,37.048,4.844,-2.262,-2.675,0.0,38.6,39.4,9.564,1.731,9.446,6.796,9.298,7.393,-3.059,26.373,0.0,273.94,,285.0,285.0,8.47,2.892,9.136,23.301
25779.0,2.766,0.713,-33.871,1.752,9.504,5.03,37.048,4.844,-2.262,-2.675,0.0,38.6,39.4,9.641,1.63,9.386,6.628,9.252,7.089,-3.059,26.373,0.0,274.04,,285.0,285.0,8.233,2.897,9.157,23.262
25779.5,2.766,0.713,-33.871,1.752,9.504,5.03,37.048,4.844,-2.262,-2.675,0.0,38.6,39.4,9.641,1.63,9.32,6.477,9.178,6.764,-3.059,26.373,0.0,274.04,,285.0,285.0,8.089,2.895,9.143,23.187
25780.0,2.766,0.713,-33.871,1.752,9.504,5.03,37.048,4.844,-2.262,-2.675,0.0,38.6,39.4,9.641,1.63,9.127,6.245,9.054,6.486,-3.059,26.373,0.0,274.14,,285.0,285.0,7.935,2.893,9.103,23.103
25780.5,2.766,0.713,-33.871,1.752,9.504,5.03,37.048,4.844,-2.262,-2.675,0.0,38.6,39.4,9.641,1.63,9.002,6.281,8.929,6.58,-3.059,26.373,0.0,274.14,,285.0,285.0,7.728,2.891,9.088,23.085
25781.0,2.766,0.713,-33.871,1.752,9.504,5.051,37.044,4.837,-2.238,-2.665,0.0,38.56,39.459,9.641,1.63,9.151,7.266,9.112,7.471,-3.049,26.372,0.0,274.34,,285.0,285.0,7.698,2.889,9.11,23.036
25781.5,2.766,0.713,-33.871,1.752,9.504,5.051,37.044,4.837,-2.238,-2.665,0.0,38.6,39.5,9.641,1.63,9.23,7.111,9.149,7.316,-3.049,26.372,0.0,274.34,,285.0,285.0,8.25,2.887,9.137,23.02
25782.0,2.803,0.741,-34.449,1.793,9.427,5.051,37.044,4.837,-2.238,-2.665,0.0,38.6,39.5,9.51,1.614,9.111,6.77,9.102,6.969,-3.049,26.372,0.0,273.94,,285.0,285.0,8.202,2.885,9.167,23.011
25782.5,2.803,0.741,-34.449,1.793,9.427,5.051,37.044,4.837,-2.238,-2.665,0.0,38.6,39.5,9.51,1.614,9.038,6.329,8.97,6.77,-3.049,26.372,0.0,273.94,,285.0,285.0,7.988,2.883,9.184,23.037
25783.0,2.803,0.741,-34.449,1.793,9.427,5.051,37.044,4.837,-2.238,-2.665,0.0,38.6,39.5,9.51,1.614,8.887,6.566,8.916,6.953,-3.049,26.372,0.0,273.84,,285.0,285.0,7.777,2.882,9.158,23.026
25783.5,2.803,0.741,-34.449,1.793,9.427,5.051,37.044,4.837,-2.238,-2.665,0.0,38.6,39.5,9.51,1.614,8.974,7.024,8.953,7.255,-3.049,26.372,0.0,273.84,,285.0,285.0,7.83,2.881,9.169,23.071
25784.0,2.803,0.741,-34.449,1.793,9.427,5.059,36.992,4.791,-2.219,-2.667,0.0,38.558,39.449,9.51,1.614,9.103,6.961,9.006,7.479,-3.045,26.368,0.0,273.74,,285.0,285.0,8.052,2.879,9.211,23.097
25784.5,2.803,0.741,-34.449,1.793,9.427,5.059,36.992,4.791,-2.219,-2.667,0.0,38.6,39.4,9.51,1.614,9.187,6.743,9.098,7.243,-3.045,26.368,0.0,273.74,,285.0,285.0,8.137,2.878,9.232,23.087
25785.0,2.803,0.741,-34.449,1.793,9.427,5.059,36.992,4.791,-2.219,-2.667,0.0,38.6,39.4,9.51,1.614,9.122,6.518,9.032,6.955,-3.045,26.368,0.0,274.04,,285.0,285.0,8.067,2.877,9.26,23.08
25785.5,2.473,0.613,-34.578,1.727,9.578,5.059,36.992,4.791,-2.219,-2.667,0.0,38.6,39.4,9.568,1.657,9.006,6.635,8.898,6.987,-3.045,26.368,0.0,274.04,,285.0,285.0,7.906,2.876,9.231,23.102
25786.0,2.473,0.613,-34.578,1.727,9.578,5.059,36.992,4.791,-2.219,-2.667,0.0,38.6,39.4,9.568,1.657,9.008,7.208,8.988,7.458,-3.045,26.368,0.0,274.24,,285.0,285.0,7.881,2.869,9.206,23.1
25786.5,2.473,0.613,-34.578,1.727,9.578,5.059,36.992,4.791,-2.219,-2.667,0.0,38.6,39.4,9.568,1.657,9.263,7.462,9.164,8.024,-3.045,26.368,0.0,274.24,,285.0,285.0,8.166,2.863,9.229,23.162
25787.0,2.473,0.613,-34.578,1.727,9.578,5.059,36.992,4.791,-2.219,-2.667,0.0,38.6,39.4,9.568,1.657,9.343,7.37,9.249,7.84,-3.045,26.368,0.0,273.94,,285.0,285.0,8.478,2.856,9.315,23.117
25787.5,2.473,0.613,-34.578,1.727,9.578,5.069,36.948,4.811,-2.18,-2.66,0.0,38.569,39.453,9.568,1.657,9.354,6.815,9.192,7.31,-3.043,26.369,0.0,273.94,,285.0,285.0,8.451,2.85,9.366,23.156
25788.0,2.473,0.613,-34.578,1.727,9.578,5.069,36.948,4.811,-2.18,-2.66,0.0,38.6,39.5,9.568,1.657,9.065,6.685,8.989,7.138,-3.043,26.369,0.0,274.04,,285.0,285.0,8.168,2.844,9.355,23.181
25788.5,3.262,0.848,-33.385,1.734,9.457,5.069,36.948,4.811,-2.18,-2.66,0.0,38.6,39.5,9.666,1.653,9.108,7.5,9.129,7.825,-3.043,26.369,0.0,274.04,,285.0,285.0,7.969,2.838,9.372,23.201
25789.0,3.262,0.848,-33.385,1.734,9.457,5.069,36.948,4.811,-2.18,-2.66,0.0,38.6,39.5,9.666,1.653,9.454,7.868,9.286,8.278,-3.043,26.369,0.0,274.14,,285.0,285.0,8.391,2.845,9.366,23.3
25789.5,3.262,0.848,-33.385,1.734,9.457,5.069,36.948,4.811,-2.18,-2.66,0.0,38.6,39.5,9.666,1.653,9.613,7.524,9.395,7.921,-3.043,26.369,0.0,274.14,,285.0,285.0,8.722,2.851,9.391,23.368
25790.0,3.262,0.848,-33.385,1.734,9.457,5.069,36.948,4.811,-2.18,-2.66,0.0,38.6,39.5,9.666,1.653,9.622,7.128,9.435,7.528,-3.043,26.369,0.0,273.84,,285.0,285.0,8.613,2.858,9.341,23.452
25790.5,3.262,0.848,-33.385,1.734,9.457,4.988,36.994,4.83,-2.15,-2.672,0.0,38.565,39.444,9.666,1.653,9.532,6.736,9.396,7.161,-3.05,26.354,0.0,273.84,,285.0,285.0,8.428,2.865,9.163,23.487
25791.0,3.262,0.848,-33.385,1.734,9.457,4.988,36.994,4.83,-2.15,-2.672,0.0,38.6,39.4,9.666,1.653,9.441,6.762,9.347,7.116,-3.05,26.354,0.0,273.84,,285.0,285.0,8.206,2.871,9.132,23.525
25791.5,3.262,0.848,-33.385,1.734,9.457,4.988,36.994,4.83,-2.15,-2.672,0.0,38.6,39.4,9.666,1.653,9.661,7.972,9.573,8.24,-3.05,26.354,0.0,273.84,,285.0,285.0,8.166,2.878,9.172,23.533
25792.0,3.202,0.854,-33.355,1.728,9.447,4.988,36.994,4.83,-2.15,-2.672,0.0,38.6,39.4,9.571,1.598,9.774,7.558,9.618,7.899,-3.05,26.354,0.0,273.84,,285.0,285.0,8.861,2.884,9.217,23.523
25792.5,3.202,0.854,-33.355,1.728,9.447,4.988,36.994,4.83,-2.15,-2.672,0.0,38.6,39.4,9.571,1.598,9.727,7.113,9.576,7.476,-3.05,26.354,0.0,273.84,,285.0,285.0,8.712,2.889,9.2,23.554
25793.0,3.202,0.854,-33.355,1.728,9.447,4.988,36.994,4.83,-2.15,-2.672,0.0,38.6,39.4,9.571,1.598,9.585,6.787,9.379,7.386,-3.05,26.354,0.0,274.14,,285.0,285.0,8.473,2.894,9.098,23.581
25793.5,3.202,0.854,-33.355,1.728,9.447,4.988,36.994,4.83,-2.15,-2.672,0.0,38.6,39.4,9.571,1.598,9.363,6.963,9.217,7.531,-3.05,26.354,0.0,274.14,,285.0,285.0,8.284,2.899,8.988,23.617
25794.0,3.202,0.854,-33.355,1.728,9.447,5.046,37.072,4.835,-2.152,-2.669,0.0,38.577,39.559,9.571,1.598,9.476,7.596,9.299,8.174,-3.042,26.361,0.0,273.54,,285.0,285.0,8.268,2.904,9.113,23.664
25794.5,3.202,0.854,-33.355,1.728,9.447,5.046,37.072,4.835,-2.152,-2.669,0.0,38.6,39.6,9.571,1.598,9.714,8.105,9.529,8.816,-3.042,26.361,0.0,273.54,,285.0,285.0,8.636,2.909,9.148,23.613
25795.0,3.13,0.78,-35.075,1.649,9.483,5.046,37.072,4.835,-2.152,-2.669,0.0,38.6,39.6,9.546,1.844,9.764,7.234,9.466,7.89,-3.042,26.361,0.0,273.64,,285.0,285.0,9.041,2.914,9.133,23.519
25795.5,3.13,0.78,-35.075,1.649,9.483,5.046,37.072,4.835,-2.152,-2.669,0.0,38.6,39.6,9.546,1.844,9.605,7.025,9.343,7.649,-3.042,26.361,0.0,273.64,,285.0,285.0,8.588,2.918,9.057,23.451
25796.0,3.13,0.78,-35.075,1.649,9.483,5.046,37.072,4.835,-2.152,-2.669,0.0,38.6,39.6,9.546,1.844,9.5,6.792,9.26,7.634,-3.042,26.361,0.0,273.44,,285.0,285.0,8.406,2.921,8.975,23.417
25796.5,3.13,0.78,-35.075,1.649,9.483,5.046,37.072,4.835,-2.152,-2.669,0.0,38.6,39.6,9.546,1.844,9.485,7.539,9.353,8.141,-3.042,26.361,0.0,273.44,,285.0,285.0,8.297,2.925,8.956,23.396
25797.0,3.13,0.78,-35.075,1.649,9.483,5.044,37.017,4.791,-2.207,-2.666,0.0,38.576,39.5,9.546,1.844,9.755,7.987,9.548,8.54,-3.053,26.352,0.0,274.04,,285.0,285.0,8.629,2.928,9.026,23.371
25797.5,3.13,0.78,-35.075,1.649,9.483,5.044,37.017,4.791,-2.207,-2.666,0.0,38.6,39.5,9.546,1.844,9.9,7.613,9.627,8.297,-3.053,26.352,0.0,274.04,,285.0,285.0,8.957,2.931,9.043,23.319
25798.0,2.781,0.741,-34.462,1.757,9.412,5.044,37.017,4.791,-2.207,-2.666,0.0,38.6,39.5,9.554,1.79,9.882,7.284,9.594,7.992,-3.053,26.352,0.0,273.74,,285.0,285.0,8.859,2.935,8.992,23.307
25798.5,2.781,0.741,-34.462,1.757,9.412,5.044,37.017,4.791,-2.207,-2.666,0.0,38.6,39.5,9.554,1.79,9.657,6.918,9.455,7.775,-3.053,26.352,0.0,273.74,,285.0,285.0,8.688,2.932,8.896,23.295
25799.0,2.781,0.741,-34.462,1.757,9.412,5.044,37.017,4.791,-2.207,-2.666,0.0,38.6,39.5,9.554,1.79,9.656,7.355,9.494,7.942,-3.053,26.352,0.0,274.04,,285.0,285.0,8.451,2.93,8.87,23.309
25799.5,2.781,0.741,-34.462,1.757,9.412,5.044,37.017,4.791,-2.207,-2.666,0.0,38.6,39.5,9.554,1.79,9.75,7.517,9.558,8.294,-3.053,26.352,0.0,274.04,,285.0,285.0,8.612,2.927,8.914,23.319
25800.0,2.781,0.741,-34.462,1.757,9.412,5.044,37.017,4.791,-2.207,-2.666,0.0,38.6,39.5,9.554,1.79,9.847,7.516,9.638,8.323,-3.053,26.352,0.0,273.84,,285.0,285.0,8.78,2.925,8.936,23.384
25800.5,2.781,0.741,-34.462,1.757,9.412,5.05,36.974,4.795,-2.21,-2.659,0.0,38.584,39.525,9.554,1.79,9.884,7.114,9.612,7.936,-3.049,26.359,0.0,273.84,,285.0,285.0,8.831,2.922,8.929,23.378
25801.0,2.781,0.741,-34.462,1.757,9.412,5.05,36.974,4.795,-2.21,-2.659,0.0,38.6,39.5,9.554,1.79,9.75,6.974,9.527,7.729,-3.049,26.359,0.0,273.84,,285.0,285.0,8.636,2.92,8.805,23.36
25801.5,3.065,0.72,-35.209,1.745,9.471,5.05,36.974,4.795,-2.21,-2.659,0.0,38.6,39.5,9.514,1.801,9.713,7.165,9.532,7.922,-3.049,26.359,0.0,273.84,,285.0,285.0,8.495,2.918,8.799,23.304
25802.0,3.065,0.72,-35.209,1.745,9.471,5.05,36.974,4.795,-2.21,-2.659,0.0,38.6,39.5,9.514,1.801,9.889,7.416,9.669,8.26,-3.049,26.359,0.0,274.14,,285.0,285.0,8.583,2.922,8.868,23.237
25802.5,3.065,0.72,-35.209,1.745,9.471,5.05,36.974,4.795,-2.21,-2.659,0.0,38.6,39.5,9.514,1.801,9.917,7.284,9.694,8.117,-3.049,26.359,0.0,274.14,,285.0,285.0,8.809,2.922,8.846,23.195
25803.0,3.065,0.72,-35.209,1.745,9.471,5.05,36.974,4.795,-2.21,-2.659,0.0,38.6,39.5,9.514,1.801,9.887,7.168,9.669,7.897,-3.049,26.359,0.0,273.84,,285.0,285.0,8.753,2.925,8.822,23.241
25803.5,3.065,0.72,-35.209,1.745,9.471,5.034,37.005,4.838,-2.199,-2.656,0.0,38.588,39.502,9.514,1.801,9.845,6.963,9.621,7.829,-3.048,26.361,0.0,273.84,,285.0,285.0,8.655,2.927,8.787,23.27
25804.0,3.065,0.72,-35.209,1.745,9.471,5.034,37.005,4.838,-2.199,-2.656,0.0,38.6,39.5,9.514,1.801,9.791,7.167,9.605,8.024,-3.048,26.361,0.0,273.94,,285.0,285.0,8.565,2.929,8.722,23.246
25804.5,2.922,0.74,-34.932,1.705,9.493,5.034,37.005,4.838,-2.199,-2.656,0.0,38.6,39.5,9.456,1.602,9.863,7.718,9.719,8.455,-3.048,26.361,0.0,273.94,,285.0,285.0,8.647,2.932,8.82,23.243
25805.0,2.922,0.74,-34.932,1.705,9.493,5.034,37.005,4.838,-2.199,-2.656,0.0,38.6,39.5,9.456,1.602,10.043,7.761,9.849,8.534,-3.048,26.361,0.0,273.94,,285.0,285.0,8.939,2.931,8.848,23.215
25805.5,2.922,0.74,-34.932,1.705,9.493,5.034,37.005,4.838,-2.199,-2.656,0.0,38.6,39.5,9.456,1.602,9.969,7.095,9.76,7.84,-3.048,26.361,0.0,273.94,,285.0,285.0,9.047,2.931,8.826,23.197
25806.0,2.922,0.74,-34.932,1.705,9.493,5.034,37.005,4.838,-2.199,-2.656,0.0,38.6,39.5,9.456,1.602,9.889,7.008,9.695,7.791,-3.048,26.361,0.0,274.44,,285.0,285.0,8.666,2.931,8.732,23.262
25806.5,2.922,0.74,-34.932,1.705,9.493,5.034,37.005,4.838,-2.199,-2.656,0.0,38.6,39.5,9.456,1.602,9.839,7.257,9.698,8.123,-3.048,26.361,0.0,274.44,,285.0,285.0,8.596,2.931,8.707,23.274
25807.0,2.922,0.74,-34.932,1.705,9.493,5.031,37.024,4.832,-2.176,-2.659,0.0,38.591,39.564,9.456,1.602,9.949,7.8,9.808,8.438,-3.044,26.36,0.0,273.54,,285.0,285.0,8.729,2.931,8.789,23.281
25807.5,2.922,0.74,-34.932,1.705,9.493,5.031,37.024,4.832,-2.176,-2.659,0.0,38.6,39.6,9.456,1.602,10.056,7.692,9.882,8.393,-3.044,26.36,0.0,273.54,,285.0,285.0,8.999,2.931,8.825,23.274
25808.0,2.453,0.667,-34.167,1.79,9.425,5.031,37.024,4.832,-2.176,-2.659,0.0,38.6,39.6,9.527,1.616,10.053,7.277,9.841,8.063,-3.044,26.36,0.0,273.64,,285.0,285.0,9.006,2.923,8.737,23.318
25808.5,2.453,0.667,-34.167,1.79,9.425,5.031,37.024,4.832,-2.176,-2.659,0.0,38.6,39.6,9.527,1.616,9.974,6.778,9.774,7.717,-3.044,26.36,0.0,273.64,,285.0,285.0,8.809,2.923,8.65,23.363
25809.0,2.453,0.667,-34.167,1.79,9.425,5.031,37.024,4.832,-2.176,-2.659,0.0,38.6,39.6,9.527,1.616,9.806,7.217,9.686,7.872,-3.044,26.36,0.0,273.44,,285.0,285.0,8.561,2.915,8.63,23.416
25809.5,2.453,0.667,-34.167,1.79,9.425,5.031,37.024,4.832,-2.176,-2.659,0.0,38.6,39.6,9.527,1.616,9.914,7.621,9.795,8.436,-3.044,26.36,0.0,273.44,,285.0,285.0,8.645,2.907,8.708,23.472
25810.0,2.453,0.667,-34.167,1.79,9.425,5.056,37.007,4.788,-2.209,-2.665,0.0,38.592,39.549,9.527,1.616,10.016,7.49,9.842,8.365,-3.043,26.356,0.0,273.84,,285.0,285.0,8.942,2.9,8.736,23.494
25810.5,2.453,0.667,-34.167,1.79,9.425,5.056,37.007,4.788,-2.209,-2.665,0.0,38.6,39.5,9.527,1.616,10.06,7.004,9.839,7.969,-3.043,26.356,0.0,273.84,,285.0,285.0,8.928,2.893,8.751,23.546
25811.0,2.951,0.709,-35.209,1.71,9.483,5.056,37.007,4.788,-2.209,-2.665,0.0,38.6,39.5,9.432,1.816,9.987,6.813,9.795,7.675,-3.043,26.356,0.0,273.94,,285.0,285.0,8.718,2.885,8.65,23.559
25811.5,2.951,0.709,-35.209,1.71,9.483,5.056,37.007,4.788,-2.209,-2.665,0.0,38.6,39.5,9.432,1.816,9.821,6.648,9.636,7.413,-3.043,26.356,0.0,273.94,,285.0,285.0,8.568,2.887,8.533,23.599
25812.0,2.951,0.709,-35.209,1.71,9.483,5.056,37.007,4.788,-2.209,-2.665,0.0,38.6,39.5,9.432,1.816,9.741,6.912,9.626,7.813,-3.043,26.356,0.0,273.84,,285.0,285.0,8.38,2.888,8.576,23.585
25812.5,2.951,0.709,-35.209,1.71,9.483,5.056,37.007,4.788,-2.209,-2.665,0.0,38.6,39.5,9.432,1.816,9.938,7.524,9.787,8.232,-3.043,26.356,0.0,273.84,,285.0,285.0,8.523,2.889,8.615,23.588
25813.0,2.951,0.709,-35.209,1.71,9.483,5.056,37.007,4.788,-2.209,-2.665,0.0,38.6,39.5,9.432,1.816,9.94,7.128,9.786,7.928,-3.043,26.356,0.0,274.04,,285.0,285.0,8.871,2.89,8.604,23.634
25813.5,2.951,0.709,-35.209,1.71,9.483,5.033,36.981,4.814,-2.22,-2.667,0.0,38.606,39.544,9.432,1.816,9.892,6.766,9.71,7.661,-3.031,26.353,0.0,274.04,,285.0,285.0,8.695,2.891,8.552,23.636
25814.0,2.951,0.709,-35.209,1.71,9.483,5.033,36.981,4.814,-2.22,-2.667,0.0,38.6,39.5,9.432,1.816,9.794,6.592,9.637,7.474,-3.031,26.353,0.0,273.94,,285.0,285.0,8.507,2.892,8.519,23.658
25814.5,2.737,0.692,-33.88,1.724,9.526,5.033,36.981,4.814,-2.22,-2.667,0.0,38.6,39.5,9.647,1.675,9.713,7.06,9.65,7.816,-3.031,26.353,0.0,273.94,,285.0,285.0,8.374,2.893,8.465,23.644
25815.0,2.737,0.692,-33.88,1.724,9.526,5.033,36.981,4.814,-2.22,-2.667,0.0,38.6,39.5,9.647,1.675,9.782,7.36,9.683,7.955,-3.031,26.353,0.0,273.84,,285.0,285.0,8.56,2.89,8.538,23.59
25815.5,2.737,0.692,-33.88,1.724,9.526,5.033,36.981,4.814,-2.22,-2.667,0.0,38.6,39.5,9.647,1.675,9.862,7.185,9.731,7.897,-3.031,26.353,0.0,273.84,,285.0,285.0,8.695,2.888,8.518,23.547
25816.0,2.737,0.692,-33.88,1.724,9.526,5.033,36.981,4.814,-2.22,-2.667,0.0,38.6,39.5,9.647,1.675,9.868,6.966,9.716,7.718,-3.031,26.353,0.0,273.94,,285.0,285.0,8.567,2.883,8.485,23.534
25816.5,2.737,0.692,-33.88,1.724,9.526,5.054,37.023,4.837,-2.204,-2.657,0.0,38.618,39.556,9.647,1.675,9.815,6.8,9.654,7.624,-3.03,26.359,0.0,273.94,,285.0,285.0,8.567,2.883,8.442,23.473
25817.0,2.737,0.692,-33.88,1.724,9.526,5.054,37.023,4.837,-2.204,-2.657,0.0,38.6,39.6,9.647,1.675,9.77,6.788,9.63,7.702,-3.03,26.359,0.0,273.94,,285.0,285.0,8.473,2.88,8.417,23.447
25817.5,3.103,0.714,-35.209,1.706,9.517,5.054,37.023,4.837,-2.204,-2.657,0.0,38.6,39.6,9.505,1.779,9.754,7.123,9.654,7.902,-3.03,26.359,0.0,273.94,,285.0,285.0,8.473,2.878,8.416,23.369
25818.0,3.103,0.714,-35.209,1.706,9.517,5.054,37.023,4.837,-2.204,-2.657,0.0,38.6,39.6,9.505,1.779,9.858,7.308,9.729,8.014,-3.03,26.359,0.0,274.24,,285.0,285.0,8.608,2.882,8.448,23.299
25818.5,3.103,0.714,-35.209,1.706,9.517,5.054,37.023,4.837,-2.204,-2.657,0.0,38.6,39.6,9.505,1.779,9.898,7.079,9.739,7.833,-3.03,26.359,0.0,274.24,,285.0,285.0,8.727,2.885,8.443,23.147
25819.0,3.103,0.714,-35.209,1.706,9.517,5.054,37.023,4.837,-2.204,-2.657,0.0,38.6,39.6,9.505,1.779,9.873,6.925,9.703,7.648,-3.03,26.359,0.0,274.24,,285.0,285.0,8.637,2.889,8.395,23.154
25819.5,3.103,0.714,-35.209,1.706,9.517,5.054,37.023,4.837,-2.204,-2.657,0.0,38.6,39.6,9.505,1.779,9.77,6.84,9.643,7.725,-3.03,26.359,0.0,274.24,,285.0,285.0,8.537,2.892,8.372,23.128
25820.0,3.103,0.714,-35.209,1.706,9.517,5.045,37.033,4.839,-2.207,-2.645,0.0,38.63,39.605,9.505,1.779,9.772,7.25,9.691,8.005,-3.018,26.369,0.0,273.94,,285.0,285.0,8.495,2.896,8.379,23.059
25820.5,3.103,0.714,-35.209,1.706,9.517,5.045,37.033,4.839,-2.207,-2.645,0.0,38.6,39.6,9.505,1.779,9.875,7.454,9.754,8.087,-3.018,26.369,0.0,273.94,,285.0,285.0,8.68,2.899,8.443,23.029
25821.0,2.979,0.748,-34.823,1.678,9.498,5.045,37.033,4.839,-2.207,-2.645,0.0,38.6,39.6,9.566,1.78,9.905,7.173,9.767,7.896,-3.018,26.369,0.0,273.44,,285.0,285.0,8.792,2.903,8.465,22.99
25821.5,2.979,0.748,-34.823,1.678,9.498,5.045,37.033,4.839,-2.207,-2.645,0.0,38.6,39.6,9.566,1.78,9.858,6.85,9.71,7.615,-3.018,26.369,0.0,273.44,,285.0,285.0,8.685,2.904,8.417,22.986
25822.0,2.979,0.748,-34.823,1.678,9.498,5.045,37.033,4.839,-2.207,-2.645,0.0,38.6,39.6,9.566,1.78,9.761,6.874,9.683,7.616,-3.018,26.369,0.0,273.84,,285.0,285.0,8.508,2.905,8.384,22.936
25822.5,2.979,0.748,-34.823,1.678,9.498,5.045,37.033,4.839,-2.207,-2.645,0.0,38.6,39.6,9.566,1.78,9.781,6.9,9.662,7.709,-3.018,26.369,0.0,273.84,,285.0,285.0,8.483,2.906,8.424,22.962
25823.0,2.979,0.748,-34.823,1.678,9.498,5.063,37.037,4.799,-2.206,-2.641,0.0,38.628,39.605,9.566,1.78,9.946,7.499,9.848,8.184,-3.02,26.362,0.0,273.64,,285.0,285.0,8.513,2.907,8.476,22.943
25823.5,2.979,0.748,-34.823,1.678,9.498,5.063,37.037,4.799,-2.206,-2.641,0.0,38.6,39.6,9.566,1.78,9.967,7.044,9.809,7.856,-3.02,26.362,0.0,273.64,,285.0,285.0,8.869,2.909,8.469,22.964
25824.0,2.101,0.528,-35.046,1.754,9.505,5.063,37.037,4.799,-2.206,-2.641,0.0,38.6,39.6,9.469,1.66,9.914,6.541,9.726,7.501,-3.02,26.362,0.0,273.64,,285.0,285.0,8.669,2.91,8.404,22.976
25824.5,2.101,0.528,-35.046,1.754,9.505,5.063,37.037,4.799,-2.206,-2.641,0.0,38.6,39.6,9.469,1.66,9.779,6.651,9.693,7.618,-3.02,26.362,0.0,273.64,,285.0,285.0,8.42,2.896,8.334,22.973
25825.0,2.101,0.528,-35.046,1.754,9.505,5.063,37.037,4.799,-2.206,-2.641,0.0,38.6,39.6,9.469,1.66,9.776,7.222,9.71,7.911,-3.02,26.362,0.0,273.74,,285.0,285.0,8.435,2.883,8.335,22.967
25825.5,2.101,0.528,-35.046,1.754,9.505,5.063,37.037,4.799,-2.206,-2.641,0.0,38.6,39.6,9.469,1.66,9.924,7.359,9.799,8.233,-3.02,26.362,0.0,273.74,,285.0,285.0,8.655,2.871,8.48,22.949
25826.0,2.101,0.528,-35.046,1.754,9.505,5.076,36.972,4.817,-2.21,-2.625,0.0,38.648,39.597,9.469,1.66,10.008,7.176,9.847,8.039,-3.006,26.372,0.0,274.14,,285.0,285.0,8.829,2.858,8.466,23.016
25826.5,2.101,0.528,-35.046,1.754,9.505,5.076,36.972,4.817,-2.21,-2.625,0.0,38.6,39.6,9.469,1.66,9.999,6.971,9.841,7.782,-3.006,26.372,0.0,274.14,,285.0,285.0,8.767,2.846,8.4,23.03
25827.0,2.101,0.528,-35.046,1.754,9.505,5.076,36.972,4.817,-2.21,-2.625,0.0,38.6,39.6,9.469,1.66,9.799,6.61,9.696,7.618,-3.006,26.372,0.0,273.84,,285.0,285.0,8.648,2.833,8.32,23.048
25827.5,3.032,0.825,-33.612,1.748,9.466,5.076,36.972,4.817,-2.21,-2.625,0.0,38.6,39.6,9.606,1.697,9.778,7.066,9.717,7.79,-3.006,26.372,0.0,273.84,,285.0,285.0,8.431,2.821,8.338,23.108
25828.0,3.032,0.825,-33.612,1.748,9.466,5.076,36.972,4.817,-2.21,-2.625,0.0,38.6,39.6,9.606,1.697,9.863,7.188,9.754,8.038,-3.006,26.372,0.0,274.14,,285.0,285.0,8.588,2.825,8.357,23.147
25828.5,3.032,0.825,-33.612,1.748,9.466,5.076,36.972,4.817,-2.21,-2.625,0.0,38.6,39.6,9.606,1.697,9.931,7.006,9.797,7.937,-3.006,26.372,0.0,274.14,,285.0,285.0,8.711,2.828,8.424,23.133
25829.0,3.032,0.825,-33.612,1.748,9.466,5.076,36.972,4.817,-2.21,-2.625,0.0,38.6,39.6,9.606,1.697,9.924,6.864,9.788,7.721,-3.006,26.372,0.0,274.04,,285.0,285.0,8.668,2.832,8.394,23.167
25829.5,3.032,0.825,-33.612,1.748,9.466,5.069,37.02,4.844,-2.196,-2.633,0.0,38.649,39.634,9.606,1.697,9.868,6.713,9.753,7.483,-3.008,26.382,0.0,274.04,,285.0,285.0,8.574,2.835,8.323,23.16
25830.0,3.032,0.825,-33.612,1.748,9.466,5.069,37.02,4.844,-2.196,-2.633,0.0,38.6,39.6,9.606,1.697,9.789,6.595,9.673,7.415,-3.008,26.382,0.0,274.14,,285.0,285.0,8.454,2.838,8.305,23.212
25830.5,3.159,0.809,-34.608,1.741,9.403,5.069,37.02,4.844,-2.196,-2.633,0.0,38.6,39.6,9.641,1.766,9.766,7.028,9.712,7.884,-3.008,26.382,0.0,274.14,,285.0,285.0,8.368,2.841,8.318,23.212
25831.0,3.159,0.809,-34.608,1.741,9.403,5.069,37.02,4.844,-2.196,-2.633,0.0,38.6,39.6,9.641,1.766,9.822,7.278,9.795,7.954,-3.008,26.382,0.0,273.64,,285.0,285.0,8.598,2.846,8.354,23.216
25831.5,3.159,0.809,-34.608,1.741,9.403,5.069,37.02,4.844,-2.196,-2.633,0.0,38.6,39.6,9.641,1.766,9.902,7.078,9.796,7.812,-3.008,26.382,0.0,273.64,,285.0,285.0,8.712,2.852,8.366,23.198
25832.0,3.159,0.809,-34.608,1.741,9.403,5.069,37.02,4.844,-2.196,-2.633,0.0,38.6,39.6,9.641,1.766,9.776,6.587,9.714,7.393,-3.008,26.382,0.0,273.64,,285.0,285.0,8.647,2.857,8.355,23.175
25832.5,3.159,0.809,-34.608,1.741,9.403,5.078,37.048,4.851,-2.182,-2.628,0.0,38.666,39.624,9.641,1.766,9.73,6.502,9.66,7.36,-2.995,26.392,0.0,273.64,,285.0,285.0,8.368,2.862,8.246,23.283
25833.0,3.159,0.809,-34.608,1.741,9.403,5.078,37.048,4.851,-2.182,-2.628,0.0,38.7,39.6,9.641,1.766,9.691,6.744,9.643,7.483,-2.995,26.392,0.0,273.44,,285.0,285.0,8.313,2.866,8.249,23.301
25833.5,3.159,0.809,-34.608,1.741,9.403,5.078,37.048,4.851,-2.182,-2.628,0.0,38.7,39.6,9.641,1.766,9.725,7.121,9.678,7.888,-2.995,26.392,0.0,273.44,,285.0,285.0,8.39,2.871,8.301,23.304
25834.0,2.806,0.776,-33.99,1.816,9.427,5.078,37.048,4.851,-2.182,-2.628,0.0,38.7,39.6,9.552,1.626,9.907,7.027,9.791,7.963,-2.995,26.392,0.0,273.64,,285.0,285.0,8.603,2.876,8.314,23.282
25834.5,2.806,0.776,-33.99,1.816,9.427,5.078,37.048,4.851,-2.182,-2.628,0.0,38.7,39.6,9.552,1.626,9.903,6.709,9.776,7.718,-2.995,26.392,0.0,273.64,,285.0,285.0,8.672,2.875,8.316,23.237
25835.0,2.806,0.776,-33.99,1.816,9.427,5.078,37.048,4.851,-2.182,-2.628,0.0,38.7,39.6,9.552,1.626,9.84,6.501,9.709,7.528,-2.995,26.392,0.0,273.54,,285.0,285.0,8.527,2.874,8.274,23.298
25835.5,2.806,0.776,-33.99,1.816,9.427,5.078,37.048,4.851,-2.182,-2.628,0.0,38.7,39.6,9.552,1.626,9.777,6.698,9.692,7.516,-2.995,26.392,0.0,273.54,,285.0,285.0,8.394,2.873,8.233,23.354
25836.0,2.806,0.776,-33.99,1.816,9.427,5.051,37.048,4.834,-2.18,-2.618,0.0,38.678,39.636,9.552,1.626,9.782,7.075,9.756,7.826,-3.003,26.384,0.0,273.44,,285.0,285.0,8.421,2.872,8.328,23.383
25836.5,2.806,0.776,-33.99,1.816,9.427,5.051,37.048,4.834,-2.18,-2.618,0.0,38.7,39.6,9.552,1.626,9.891,7.14,9.798,8.104,-3.003,26.384,0.0,273.44,,285.0,285.0,8.61,2.87,8.353,23.461
25837.0,2.76,0.698,-34.871,1.686,9.434,5.051,37.048,4.834,-2.18,-2.618,0.0,38.7,39.6,9.612,1.803,9.947,6.857,9.825,7.893,-3.003,26.384,0.0,273.54,,285.0,285.0,8.733,2.869,8.309,23.487
25837.5,2.76,0.698,-34.871,1.686,9.434,5.051,37.048,4.834,-2.18,-2.618,0.0,38.7,39.6,9.612,1.803,9.824,6.454,9.72,7.403,-3.003,26.384,0.0,273.54,,285.0,285.0,8.631,2.868,8.255,23.551
25838.0,2.76,0.698,-34.871,1.686,9.434,5.051,37.048,4.834,-2.18,-2.618,0.0,38.7,39.6,9.612,1.803,9.766,6.964,9.726,7.775,-3.003,26.384,0.0,273.74,,285.0,285.0,8.35,2.866,8.22,23.532
25838.5,2.76,0.698,-34.871,1.686,9.434,5.051,37.048,4.834,-2.18,-2.618,0.0,38.7,39.6,9.612,1.803,9.833,7.365,9.805,8.061,-3.003,26.384,0.0,273.74,,285.0,285.0,8.558,2.864,8.283,23.508
25839.0,2.76,0.698,-34.871,1.686,9.434,5.081,37.007,4.822,-2.193,-2.626,0.0,38.687,39.656,9.612,1.803,9.981,7.199,9.882,8.082,-3.002,26.385,0.0,273.64,,285.0,285.0,8.766,2.862,8.355,23.517
25839.5,2.76,0.698,-34.871,1.686,9.434,5.081,37.007,4.822,-2.193,-2.626,0.0,38.7,39.7,9.612,1.803,10.032,6.964,9.878,7.822,-3.002,26.385,0.0,273.64,,285.0,285.0,8.786,2.861,8.375,23.509
25840.0,2.76,0.698,-34.871,1.686,9.434,5.081,37.007,4.822,-2.193,-2.626,0.0,38.7,39.7,9.612,1.803,9.952,6.7,9.827,7.556,-3.002,26.385,0.0,273.44,,285.0,285.0,8.674,2.859,8.255,23.542
25840.5,2.16,0.586,-33.227,1.782,9.274,5.081,37.007,4.822,-2.193,-2.626,0.0,38.7,39.7,9.763,1.692,9.869,6.7,9.767,7.544,-3.002,26.385,0.0,273.44,,285.0,285.0,8.509,2.857,8.283,23.563
25841.0,2.16,0.586,-33.227,1.782,9.274,5.081,37.007,4.822,-2.193,-2.626,0.0,38.7,39.7,9.763,1.692,9.978,7.555,9.908,8.253,-3.002,26.385,0.0,273.84,,285.0,285.0,8.47,2.846,8.361,23.576
25841.5,2.16,0.586,-33.227,1.782,9.274,5.081,37.007,4.822,-2.193,-2.626,0.0,38.7,39.7,9.763,1.692,10.054,7.327,9.963,8.105,-3.002,26.385,0.0,273.84,,285.0,285.0,8.923,2.835,8.405,23.561
25842.0,2.16,0.586,-33.227,1.782,9.274,5.081,37.007,4.822,-2.193,-2.626,0.0,38.7,39.7,9.763,1.692,10.033,6.826,9.902,7.764,-3.002,26.385,0.0,273.64,,285.0,285.0,8.862,2.824,8.382,23.525
25842.5,2.16,0.586,-33.227,1.782,9.274,5.076,36.995,4.831,-2.175,-2.639,0.0,38.693,39.714,9.763,1.692,9.938,6.5,9.829,7.391,-3.016,26.375,0.0,273.64,,285.0,285.0,8.631,2.813,8.316,23.53
25843.0,2.16,0.586,-33.227,1.782,9.274,5.076,36.995,4.831,-2.175,-2.639,0.0,38.7,39.7,9.763,1.692,9.816,6.67,9.788,7.485,-3.016,26.375,0.0,273.64,,285.0,285.0,8.415,2.802,8.241,23.538
25843.5,3.768,0.895,-35.209,1.709,9.478,5.076,36.995,4.831,-2.175,-2.639,0.0,38.7,39.7,9.546,1.874,9.839,7.029,9.816,7.835,-3.016,26.375,0.0,273.64,,285.0,285.0,8.44,2.792,8.369,23.494
25844.0,3.768,0.895,-35.209,1.709,9.478,5.076,36.995,4.831,-2.175,-2.639,0.0,38.7,39.7,9.546,1.874,9.918,7.359,9.887,8.202,-3.016,26.375,0.0,273.94,,285.0,285.0,8.63,2.808,8.387,23.481
25844.5,3.768,0.895,-35.209,1.709,9.478,5.076,36.995,4.831,-2.175,-2.639,0.0,38.7,39.7,9.546,1.874,10.009,6.699,9.91,7.703,-3.016,26.375,0.0,273.94,,285.0,285.0,8.842,2.823,8.373,23.495
25845.0,3.768,0.895,-35.209,1.709,9.478,5.076,36.995,4.831,-2.175,-2.639,0.0,38.7,39.7,9.546,1.874,9.925,6.485,9.844,7.377,-3.016,26.375,0.0,273.74,,285.0,285.0,8.58,2.839,8.321,23.542
25845.5,3.768,0.895,-35.209,1.709,9.478,4.986,37.041,4.857,-2.16,-2.644,0.0,38.7,39.718,9.546,1.874,9.818,6.302,9.74,7.236,-3.022,26.377,0.0,273.74,,285.0,285.0,8.408,2.854,8.22,23.575
25846.0,3.768,0.895,-35.209,1.709,9.478,4.986,37.041,4.857,-2.16,-2.644,0.0,38.7,39.7,9.546,1.874,9.751,6.954,9.755,7.763,-3.022,26.377,0.0,273.64,,285.0,285.0,8.274,2.869,8.197,23.661
25846.5,3.313,0.882,-33.567,1.745,9.431,4.986,37.041,4.857,-2.16,-2.644,0.0,38.7,39.7,9.732,1.689,9.875,7.179,9.838,8.058,-3.022,26.377,0.0,273.64,,285.0,285.0,8.556,2.884,8.294,23.647
25847.0,3.313,0.882,-33.567,1.745,9.431,4.986,37.041,4.857,-2.16,-2.644,0.0,38.7,39.7,9.732,1.689,9.953,7.141,9.88,8.067,-3.022,26.377,0.0,273.84,,285.0,285.0,8.737,2.891,8.361,23.767
25847.5,3.313,0.882,-33.567,1.745,9.431,4.986,37.041,4.857,-2.16,-2.644,0.0,38.7,39.7,9.732,1.689,9.996,6.828,9.901,7.731,-3.022,26.377,0.0,273.84,,285.0,285.0,8.76,2.898,8.326,23.775
25848.0,3.313,0.882,-33.567,1.745,9.431,4.986,37.041,4.857,-2.16,-2.644,0.0,38.7,39.7,9.732,1.689,9.834,6.397,9.764,7.384,-3.022,26.377,0.0,273.74,,285.0,285.0,8.614,2.904,8.251,23.735
25848.5,3.313,0.882,-33.567,1.745,9.431,4.986,37.041,4.857,-2.16,-2.644,0.0,38.7,39.7,9.732,1.689,9.784,7.121,9.778,7.917,-3.022,26.377,0.0,273.74,,285.0,285.0,8.345,2.911,8.219,23.733
25849.0,3.313,0.882,-33.567,1.745,9.431,5.051,37.075,4.845,-2.171,-2.637,0.0,38.711,39.731,9.732,1.689,9.916,7.227,9.858,8.185,-3.023,26.386,0.0,273.74,,285.0,285.0,8.65,2.918,8.328,23.718
25849.5,3.313,0.882,-33.567,1.745,9.431,5.051,37.075,4.845,-2.171,-2.637,0.0,38.7,39.7,9.732,1.689,10.02,7.242,9.967,8.149,-3.023,26.386,0.0,273.74,,285.0,285.0,8.796,2.924,8.363,23.722
25850.0,3.074,0.729,-35.209,1.66,9.502,5.051,37.075,4.845,-2.171,-2.637,0.0,38.7,39.7,9.521,1.875,10.034,6.716,9.919,7.749,-3.023,26.386,0.0,273.64,,285.0,285.0,8.844,2.931,8.364,23.767
25850.5,3.074,0.729,-35.209,1.66,9.502,5.051,37.075,4.845,-2.171,-2.637,0.0,38.7,39.7,9.521,1.875,9.97,6.528,9.876,7.421,-3.023,26.386,0.0,273.64,,285.0,285.0,8.605,2.933,8.237,23.707
25851.0,3.074,0.729,-35.209,1.66,9.502,5.051,37.075,4.845,-2.171,-2.637,0.0,38.7,39.7,9.521,1.875,9.845,6.365,9.786,7.403,-3.023,26.386,0.0,273.94,,285.0,285.0,8.449,2.935,8.21,23.812
25851.5,3.074,0.729,-35.209,1.66,9.502,5.051,37.075,4.845,-2.171,-2.637,0.0,38.7,39.7,9.521,1.875,9.871,7.276,9.862,7.967,-3.023,26.386,0.0,273.94,,285.0,285.0,8.35,2.938,8.279,23.761
25852.0,3.074,0.729,-35.209,1.66,9.502,5.062,37.046,4.799,-2.183,-2.638,0.0,38.72,39.733,9.521,1.875,9.981,7.104,9.92,7.932,-3.022,26.376,0.0,273.54,,285.0,285.0,8.744,2.94,8.356,23.731
25852.5,3.074,0.729,-35.209,1.66,9.502,5.062,37.046,4.799,-2.183,-2.638,0.0,38.7,39.7,9.521,1.875,9.993,6.836,9.914,7.699,-3.022,26.376,0.0,273.54,,285.0,285.0,8.734,2.942,8.321,23.732
25853.0,2.715,0.633,-35.209,1.668,9.546,5.062,37.046,4.799,-2.183,-2.638,0.0,38.7,39.7,9.554,1.882,9.938,6.565,9.858,7.435,-3.022,26.376,0.0,273.44,,285.0,285.0,8.611,2.944,8.286,23.782
25853.5,2.715,0.633,-35.209,1.668,9.546,5.062,37.046,4.799,-2.183,-2.638,0.0,38.7,39.7,9.554,1.882,9.816,6.464,9.781,7.341,-3.022,26.376,0.0,273.44,,285.0,285.0,8.449,2.94,8.214,23.759
25854.0,2.715,0.633,-35.209,1.668,9.546,5.062,37.046,4.799,-2.183,-2.638,0.0,38.7,39.7,9.554,1.882,9.796,6.715,9.779,7.708,-3.022,26.376,0.0,273.54,,285.0,285.0,8.35,2.937,8.23,23.703
25854.5,2.715,0.633,-35.209,1.668,9.546,5.062,37.046,4.799,-2.183,-2.638,0.0,38.7,39.7,9.554,1.882,9.886,7.211,9.887,8.075,-3.022,26.376,0.0,273.54,,285.0,285.0,8.5,2.933,8.301,23.681
25855.0,2.715,0.633,-35.209,1.668,9.546,5.062,37.046,4.799,-2.183,-2.638,0.0,38.7,39.7,9.554,1.882,9.985,6.915,9.933,7.829,-3.022,26.376,0.0,273.74,,285.0,285.0,8.765,2.929,8.305,23.592
25855.5,2.715,0.633,-35.209,1.668,9.546,5.05,36.999,4.809,-2.211,-2.638,0.0,38.73,39.785,9.554,1.882,9.953,6.491,9.872,7.55,-3.021,26.384,0.0,273.74,,285.0,285.0,8.666,2.926,8.283,23.569
25856.0,2.715,0.633,-35.209,1.668,9.546,5.05,36.999,4.809,-2.211,-2.638,0.0,38.7,39.8,9.554,1.882,9.869,6.374,9.789,7.334,-3.021,26.384,0.0,273.84,,285.0,285.0,8.466,2.922,8.244,23.508
25856.5,1.886,0.514,-33.951,1.778,9.427,5.05,36.999,4.809,-2.211,-2.638,0.0,38.7,39.8,9.573,1.624,9.804,6.688,9.784,7.657,-3.021,26.384,0.0,273.84,,285.0,285.0,8.342,2.919,8.16,23.436
25857.0,1.886,0.514,-33.951,1.778,9.427,5.05,36.999,4.809,-2.211,-2.638,0.0,38.7,39.8,9.573,1.624,9.83,7.127,9.829,7.885,-3.021,26.384,0.0,273.54,,285.0,285.0,8.483,2.902,8.219,23.4
25857.5,1.886,0.514,-33.951,1.778,9.427,5.05,36.999,4.809,-2.211,-2.638,0.0,38.7,39.8,9.573,1.624,9.918,7.008,9.886,7.961,-3.021,26.384,0.0,273.54,,285.0,285.0,8.668,2.885,8.3,23.373
25858.0,1.886,0.514,-33.951,1.778,9.427,5.05,36.999,4.809,-2.211,-2.638,0.0,38.7,39.8,9.573,1.624,9.979,6.782,9.901,7.763,-3.021,26.384,0.0,273.94,,285.0,285.0,8.693,2.869,8.279,23.369
25858.5,1.886,0.514,-33.951,1.778,9.427,5.055,37.035,4.81,-2.198,-2.638,0.0,38.743,39.717,9.573,1.624,9.87,6.394,9.803,7.356,-3.014,26.389,0.0,273.94,,285.0,285.0,8.606,2.853,8.214,23.436
25859.0,1.886,0.514,-33.951,1.778,9.427,5.055,37.035,4.81,-2.198,-2.638,0.0,38.7,39.7,9.573,1.624,9.788,6.545,9.781,7.541,-3.014,26.389,0.0,274.04,,285.0,285.0,8.356,2.837,8.164,23.53
25859.5,3.268,0.889,-34.145,1.766,9.44,5.055,37.035,4.81,-2.198,-2.638,0.0,38.7,39.7,9.612,1.715,9.805,7.154,9.837,7.84,-3.014,26.389,0.0,274.04,,285.0,285.0,8.414,2.821,8.22,23.535
25860.0,3.268,0.889,-34.145,1.766,9.44,5.055,37.035,4.81,-2.198,-2.638,0.0,38.7,39.7,9.612,1.715,9.92,7.021,9.883,7.781,-3.014,26.389,0.0,274.04,,285.0,285.0,8.659,2.829,8.279,23.529
25860.5,3.268,0.889,-34.145,1.766,9.44,5.055,37.035,4.81,-2.198,-2.638,0.0,38.7,39.7,9.612,1.715,9.966,6.839,9.887,7.674,-3.014,26.389,0.0,274.04,,285.0,285.0,8.651,2.836,8.278,23.526
25861.0,3.268,0.889,-34.145,1.766,9.44,5.055,37.035,4.81,-2.198,-2.638,0.0,38.7,39.7,9.612,1.715,9.926,6.705,9.886,7.561,-3.014,26.389,0.0,274.24,,285.0,285.0,8.592,2.843,8.201,23.623
25861.5,3.268,0.889,-34.145,1.766,9.44,5.055,37.035,4.81,-2.198,-2.638,0.0,38.7,39.7,9.612,1.715,9.864,6.489,9.822,7.426,-3.014,26.389,0.0,274.24,,285.0,285.0,8.52,2.85,8.185,23.638
25862.0,3.268,0.889,-34.145,1.766,9.44,5.078,37.067,4.842,-2.196,-2.636,0.0,38.749,39.806,9.612,1.715,9.883,7.138,9.893,7.966,-3.019,26.385,0.0,274.04,,285.0,285.0,8.4,2.857,8.203,23.636
25862.5,3.268,0.889,-34.145,1.766,9.44,5.078,37.067,4.842,-2.196,-2.636,0.0,38.7,39.8,9.612,1.715,9.994,7.195,9.943,7.963,-3.019,26.385,0.0,274.04,,285.0,285.0,8.72,2.864,8.28,23.667
25863.0,3.031,0.731,-35.209,1.728,9.568,5.078,37.067,4.842,-2.196,-2.636,0.0,38.7,39.8,9.383,1.635,10.033,6.932,9.968,7.818,-3.019,26.385,0.0,274.04,,285.0,285.0,8.774,2.87,8.288,23.686
25863.5,3.031,0.731,-35.209,1.728,9.568,5.078,37.067,4.842,-2.196,-2.636,0.0,38.7,39.8,9.383,1.635,9.985,6.67,9.933,7.543,-3.019,26.385,0.0,274.04,,285.0,285.0,8.688,2.873,8.263,23.669
25864.0,3.031,0.731,-35.209,1.728,9.568,5.078,37.067,4.842,-2.196,-2.636,0.0,38.7,39.8,9.383,1.635,9.907,6.645,9.872,7.476,-3.019,26.385,0.0,273.74,,285.0,285.0,8.533,2.876,8.209,23.635
25864.5,3.031,0.731,-35.209,1.728,9.568,5.078,37.067,4.842,-2.196,-2.636,0.0,38.7,39.8,9.383,1.635,9.897,6.667,9.856,7.664,-3.019,26.385,0.0,273.74,,285.0,285.0,8.475,2.878,8.227,23.7
25865.0,3.031,0.731,-35.209,1.728,9.568,5.07,37.058,4.819,-2.19,-2.649,0.0,38.755,39.739,9.383,1.635,9.925,7.007,9.882,7.933,-3.016,26.394,0.0,273.64,,285.0,285.0,8.521,2.881,8.271,23.754
25865.5,3.031,0.731,-35.209,1.728,9.568,5.07,37.058,4.819,-2.19,-2.649,0.0,38.8,39.7,9.383,1.635,9.981,6.874,9.938,7.696,-3.016,26.394,0.0,273.64,,285.0,285.0,8.687,2.883,8.277,23.835
25866.0,3.092,0.768,-34.801,1.689,9.498,5.07,37.058,4.819,-2.19,-2.649,0.0,38.8,39.7,9.589,1.798,9.952,6.626,9.905,7.489,-3.016,26.394,0.0,273.64,,285.0,285.0,8.622,2.885,8.22,23.884
25866.5,3.092,0.768,-34.801,1.689,9.498,5.07,37.058,4.819,-2.19,-2.649,0.0,38.8,39.7,9.589,1.798,9.9,6.604,9.875,7.5,-3.016,26.394,0.0,273.64,,285.0,285.0,8.493,2.889,8.199,23.937
25867.0,3.092,0.768,-34.801,1.689,9.498,5.07,37.058,4.819,-2.19,-2.649,0.0,38.8,39.7,9.589,1.798,9.911,6.89,9.893,7.906,-3.016,26.394,0.0,273.54,,285.0,285.0,8.47,2.892,8.22,23.994
25867.5,3.092,0.768,-34.801,1.689,9.498,5.07,37.058,4.819,-2.19,-2.649,0.0,38.8,39.7,9.589,1.798,9.961,7.005,9.934,7.908,-3.016,26.394,0.0,273.54,,285.0,285.0,8.65,2.895,8.244,24.037
25868.0,3.092,0.768,-34.801,1.689,9.498,5.049,37.033,4.831,-2.201,-2.629,0.0,38.766,39.777,9.589,1.798,9.969,6.947,9.955,7.815,-3.018,26.389,0.0,274.34,,285.0,285.0,8.702,2.899,8.253,24.065
25868.5,3.092,0.768,-34.801,1.689,9.498,5.049,37.033,4.831,-2.201,-2.629,0.0,38.8,39.8,9.589,1.798,9.982,6.793,9.942,7.634,-3.018,26.389,0.0,274.34,,285.0,285.0,8.672,2.902,8.196,24.139
25869.0,3.092,0.768,-34.801,1.689,9.498,5.049,37.033,4.831,-2.201,-2.629,0.0,38.8,39.8,9.589,1.798,9.883,6.669,9.855,7.515,-3.018,26.389,0.0,274.04,,285.0,285.0,8.588,2.908,8.18,24.095
25869.5,2.715,0.597,-35.209,1.682,9.501,5.049,37.033,4.831,-2.201,-2.629,0.0,38.8,39.8,9.502,1.759,9.903,6.941,9.885,7.963,-3.018,26.389,0.0,274.04,,285.0,285.0,8.481,2.908,8.206,24.114
25870.0,2.715,0.597,-35.209,1.682,9.501,5.049,37.033,4.831,-2.201,-2.629,0.0,38.8,39.8,9.502,1.759,9.999,7.366,9.981,8.212,-3.018,26.389,0.0,273.74,,285.0,285.0,8.673,2.905,8.246,24.162
25870.5,2.715,0.597,-35.209,1.682,9.501,5.049,37.033,4.831,-2.201,-2.629,0.0,38.8,39.8,9.502,1.759,10.063,7.102,10.026,7.985,-3.018,26.389,0.0,273.74,,285.0,285.0,8.89,2.902,8.299,24.189
25871.0,2.715,0.597,-35.209,1.682,9.501,5.049,37.033,4.831,-2.201,-2.629,0.0,38.8,39.8,9.502,1.759,10.075,6.566,9.967,7.661,-3.018,26.389,0.0,273.54,,285.0,285.0,8.794,2.899,8.281,24.191
25871.5,2.715,0.597,-35.209,1.682,9.501,5.037,37.042,4.818,-2.182,-2.64,0.0,38.762,39.766,9.502,1.759,9.951,6.319,9.903,7.402,-3.025,26.393,0.0,273.54,,285.0,285.0,8.567,2.896,8.165,24.232
25872.0,2.715,0.597,-35.209,1.682,9.501,5.037,37.042,4.818,-2.182,-2.64,0.0,38.8,39.8,9.502,1.759,9.874,6.709,9.899,7.721,-3.025,26.393,0.0,273.74,,285.0,285.0,8.394,2.893,8.215,24.245
25872.5,3.379,0.83,-34.609,1.719,9.509,5.037,37.042,4.818,-2.182,-2.64,0.0,38.8,39.8,9.546,1.568,10.064,7.191,10.025,8.204,-3.025,26.393,0.0,273.74,,285.0,285.0,8.551,2.89,8.307,24.268
25873.0,3.379,0.83,-34.609,1.719,9.509,5.037,37.042,4.818,-2.182,-2.64,0.0,38.8,39.8,9.546,1.568,10.14,6.898,10.069,7.882,-3.025,26.393,0.0,274.04,,285.0,285.0,8.871,2.898,8.348,24.177
25873.5,3.379,0.83,-34.609,1.719,9.509,5.037,37.042,4.818,-2.182,-2.64,0.0,38.8,39.8,9.546,1.568,10.117,6.652,10.042,7.614,-3.025,26.393,0.0,274.04,,285.0,285.0,8.747,2.906,8.305,24.131
25874.0,3.379,0.83,-34.609,1.719,9.509,5.037,37.042,4.818,-2.182,-2.64,0.0,38.8,39.8,9.546,1.568,10.002,6.295,9.945,7.289,-3.025,26.393,0.0,274.04,,285.0,285.0,8.606,2.913,8.238,24.032
25874.5,3.379,0.83,-34.609,1.719,9.509,5.035,37.094,4.82,-2.165,-2.636,0.0,38.781,39.813,9.546,1.568,9.896,6.474,9.898,7.616,-3.032,26.393,0.0,274.04,,285.0,285.0,8.383,2.921,8.156,23.926
25875.0,3.379,0.83,-34.609,1.719,9.509,5.035,37.094,4.82,-2.165,-2.636,0.0,38.8,39.8,9.546,1.568,9.916,7.211,9.948,8.066,-3.032,26.393,0.0,274.34,,285.0,285.0,8.471,2.929,8.32,23.92
25875.5,3.379,0.83,-34.609,1.719,9.509,5.035,37.094,4.82,-2.165,-2.636,0.0,38.8,39.8,9.546,1.568,10.063,7.399,10.036,8.184,-3.032,26.393,0.0,274.34,,285.0,285.0,8.785,2.936,8.362,23.916
25876.0,2.923,0.703,-35.209,1.677,9.453,5.035,37.094,4.82,-2.165,-2.636,0.0,38.8,39.8,9.343,1.777,10.108,6.77,10.059,7.652,-3.032,26.393,0.0,274.14,,285.0,285.0,8.921,2.943,8.316,23.915
25876.5,2.923,0.703,-35.209,1.677,9.453,5.035,37.094,4.82,-2.165,-2.636,0.0,38.8,39.8,9.343,1.777,10.012,6.523,9.994,7.451,-3.032,26.393,0.0,274.14,,285.0,285.0,8.647,2.943,8.259,23.89
25877.0,2.923,0.703,-35.209,1.677,9.453,5.035,37.094,4.82,-2.165,-2.636,0.0,38.8,39.8,9.343,1.777,9.913,6.721,9.95,7.581,-3.032,26.393,0.0,274.24,,285.0,285.0,8.495,2.943,8.212,23.863
25877.5,2.923,0.703,-35.209,1.677,9.453,5.035,37.094,4.82,-2.165,-2.636,0.0,38.8,39.8,9.343,1.777,9.948,6.899,9.965,7.826,-3.032,26.393,0.0,274.24,,285.0,285.0,8.541,2.942,8.242,23.841
25878.0,2.923,0.703,-35.209,1.677,9.453,5.07,37.059,4.819,-2.196,-2.643,0.0,38.78,39.85,9.343,1.777,10.03,6.911,10.019,7.97,-3.037,26.385,0.0,273.74,,285.0,285.0,8.659,2.942,8.299,23.853
25878.5,2.923,0.703,-35.209,1.677,9.453,5.07,37.059,4.819,-2.196,-2.643,0.0,38.8,39.8,9.343,1.777,10.052,6.687,10.014,7.785,-3.037,26.385,0.0,273.74,,285.0,285.0,8.733,2.942,8.288,23.792
25879.0,2.757,0.689,-34.857,1.743,9.4,5.07,37.059,4.819,-2.196,-2.643,0.0,38.8,39.8,9.615,1.791,10.048,6.615,10.035,7.667,-3.037,26.385,0.0,273.64,,285.0,285.0,8.634,2.941,8.249,23.788
25879.5,2.757,0.689,-34.857,1.743,9.4,5.07,37.059,4.819,-2.196,-2.643,0.0,38.8,39.8,9.615,1.791,9.957,6.911,9.981,7.717,-3.037,26.385,0.0,273.64,,285.0,285.0,8.591,2.938,8.217,23.774
25880.0,2.757,0.689,-34.857,1.743,9.4,5.07,37.059,4.819,-2.196,-2.643,0.0,38.8,39.8,9.615,1.791,10.012,6.955,9.996,7.829,-3.037,26.385,0.0,273.74,,285.0,285.0,8.642,2.935,8.268,23.768
25880.5,2.757,0.689,-34.857,1.743,9.4,5.07,37.059,4.819,-2.196,-2.643,0.0,38.8,39.8,9.615,1.791,10.056,6.958,10.029,7.983,-3.037,26.385,0.0,273.74,,285.0,285.0,8.698,2.932,8.319,23.832
25881.0,2.757,0.689,-34.857,1.743,9.4,5.107,37.037,4.807,-2.201,-2.641,0.0,38.789,39.817,9.615,1.791,10.068,6.932,10.07,7.89,-3.03,26.397,0.0,273.94,,285.0,285.0,8.757,2.929,8.328,23.842
25881.5,2.757,0.689,-34.857,1.743,9.4,5.107,37.037,4.807,-2.201,-2.641,0.0,38.8,39.8,9.615,1.791,10.068,6.625,10.041,7.685,-3.03,26.397,0.0,273.94,,285.0,285.0,8.74,2.927,8.329,23.893
25882.0,2.757,0.689,-34.857,1.743,9.4,5.107,37.037,4.807,-2.201,-2.641,0.0,38.8,39.8,9.615,1.791,10.021,6.447,9.977,7.569,-3.03,26.397,0.0,273.74,,285.0,285.0,8.605,2.924,8.247,23.93
25882.5,3.23,0.825,-34.731,1.762,9.39,5.107,37.037,4.807,-2.201,-2.641,0.0,38.8,39.8,9.56,1.728,9.957,6.921,9.974,7.782,-3.03,26.397,0.0,273.74,,285.0,285.0,8.659,2.926,8.302,23.905
25883.0,3.23,0.825,-34.731,1.762,9.39,5.107,37.037,4.807,-2.201,-2.641,0.0,38.8,39.8,9.56,1.728,10.132,7.055,10.104,8.148,-3.03,26.397,0.0,273.84,,285.0,285.0,8.659,2.931,8.373,23.898
25883.5,3.23,0.825,-34.731,1.762,9.39,5.107,37.037,4.807,-2.201,-2.641,0.0,38.8,39.8,9.56,1.728,10.178,6.74,10.128,7.757,-3.03,26.397,0.0,273.84,,285.0,285.0,8.86,2.931,8.376,23.914
25884.0,3.23,0.825,-34.731,1.762,9.39,5.107,37.037,4.807,-2.201,-2.641,0.0,38.8,39.8,9.56,1.728,10.129,6.589,10.085,7.597,-3.03,26.397,0.0,273.74,,285.0,285.0,8.701,2.936,8.316,23.91
25884.5,3.23,0.825,-34.731,1.762,9.39,5.058,37.059,4.815,-2.176,-2.654,0.0,38.796,39.828,9.56,1.728,10.015,6.436,10.013,7.522,-3.029,26.394,0.0,273.74,,285.0,285.0,8.6,2.941,8.271,23.894
25885.0,3.23,0.825,-34.731,1.762,9.39,5.058,37.059,4.815,-2.176,-2.654,0.0,38.8,39.8,9.56,1.728,9.982,6.586,10.0,7.709,-3.029,26.394,0.0,273.84,,285.0,285.0,8.496,2.946,8.214,23.916
25885.5,3.389,0.879,-33.969,1.742,9.452,5.058,37.059,4.815,-2.176,-2.654,0.0,38.8,39.8,9.613,1.702,10.014,7.349,10.03,8.159,-3.029,26.394,0.0,273.84,,285.0,285.0,8.569,2.95,8.369,23.913
25886.0,3.389,0.879,-33.969,1.742,9.452,5.058,37.059,4.815,-2.176,-2.654,0.0,38.8,39.8,9.613,1.702,10.15,7.254,10.143,8.162,-3.029,26.394,0.0,273.84,,285.0,285.0,8.888,2.957,8.381,23.825
25886.5,3.389,0.879,-33.969,1.742,9.452,5.058,37.059,4.815,-2.176,-2.654,0.0,38.8,39.8,9.613,1.702,10.16,6.695,10.108,7.669,-3.029,26.394,0.0,273.84,,285.0,285.0,8.927,2.964,8.344,23.783
25887.0,3.389,0.879,-33.969,1.742,9.452,5.058,37.059,4.815,-2.176,-2.654,0.0,38.8,39.8,9.613,1.702,10.06,6.322,10.032,7.49,-3.029,26.394,0.0,273.64,,285.0,285.0,8.658,2.971,8.264,23.794
25887.5,3.389,0.879,-33.969,1.742,9.452,5.048,37.092,4.838,-2.156,-2.64,0.0,38.805,39.789,9.613,1.702,10.004,6.926,10.032,7.899,-3.035,26.402,0.0,273.64,,285.0,285.0,8.476,2.978,8.243,23.759
25888.0,3.389,0.879,-33.969,1.742,9.452,5.048,37.092,4.838,-2.156,-2.64,0.0,38.8,39.8,9.613,1.702,10.086,7.242,10.091,8.044,-3.035,26.402,0.0,273.74,,285.0,285.0,8.715,2.985,8.353,23.746
25888.5,3.389,0.879,-33.969,1.742,9.452,5.048,37.092,4.838,-2.156,-2.64,0.0,38.8,39.8,9.613,1.702,10.156,7.039,10.14,8.065,-3.035,26.402,0.0,273.74,,285.0,285.0,8.866,2.992,8.424,23.759
25889.0,3.329,0.791,-35.209,1.692,9.479,5.048,37.092,4.838,-2.156,-2.64,0.0,38.8,39.8,9.402,1.762,10.189,6.851,10.142,7.905,-3.035,26.402,0.0,274.04,,285.0,285.0,8.85,2.998,8.382,23.693
25889.5,3.329,0.791,-35.209,1.692,9.479,5.048,37.092,4.838,-2.156,-2.64,0.0,38.8,39.8,9.402,1.762,10.154,6.687,10.126,7.625,-3.035,26.402,0.0,274.04,,285.0,285.0,8.771,3.004,8.332,23.645
25890.0,3.329,0.791,-35.209,1.692,9.479,5.048,37.092,4.838,-2.156,-2.64,0.0,38.8,39.8,9.402,1.762,10.009,6.464,9.987,7.535,-3.035,26.402,0.0,274.04,,285.0,285.0,8.648,3.009,8.276,23.655
25890.5,3.329,0.791,-35.209,1.692,9.479,5.048,37.092,4.838,-2.156,-2.64,0.0,38.8,39.8,9.402,1.762,9.992,7.156,10.068,8.085,-3.035,26.402,0.0,274.04,,285.0,285.0,8.499,3.014,8.305,23.6
25891.0,3.329,0.791,-35.209,1.692,9.479,5.055,37.098,4.765,-2.17,-2.655,0.0,38.81,39.766,9.402,1.762,10.137,7.298,10.126,8.15,-3.039,26.394,0.0,274.64,,285.0,285.0,8.825,3.019,8.382,23.601
25891.5,3.329,0.791,-35.209,1.692,9.479,5.055,37.098,4.765,-2.17,-2.655,0.0,38.8,39.8,9.402,1.762,10.182,6.953,10.154,7.863,-3.039,26.394,0.0,274.64,,285.0,285.0,8.928,3.024,8.423,23.62
25892.0,2.826,0.655,-35.209,1.687,9.523,5.055,37.098,4.765,-2.17,-2.655,0.0,38.8,39.8,9.469,1.819,10.106,6.648,10.137,7.577,-3.039,26.394,0.0,274.34,,285.0,285.0,8.788,3.029,8.345,23.766
25892.5,2.826,0.655,-35.209,1.687,9.523,5.055,37.098,4.765,-2.17,-2.655,0.0,38.8,39.8,9.469,1.819,10.034,6.21,10.02,7.311,-3.039,26.394,0.0,274.34,,285.0,285.0,8.617,3.026,8.207,23.723
25893.0,2.826,0.655,-35.209,1.687,9.523,5.055,37.098,4.765,-2.17,-2.655,0.0,38.8,39.8,9.469,1.819,9.915,6.613,9.981,7.531,-3.039,26.394,0.0,274.44,,285.0,285.0,8.51,3.02,8.231,23.684
25893.5,2.826,0.655,-35.209,1.687,9.523,5.055,37.098,4.765,-2.17,-2.655,0.0,38.8,39.8,9.469,1.819,10.04,7.028,10.06,7.992,-3.039,26.394,0.0,274.44,,285.0,285.0,8.78,3.016,8.325,23.672
25894.0,2.826,0.655,-35.209,1.687,9.523,5.054,37.029,4.799,-2.184,-2.652,0.0,38.817,39.844,9.469,1.819,10.123,6.834,10.084,7.842,-3.042,26.397,0.0,273.94,,285.0,285.0,8.78,3.016,8.356,23.705
25894.5,2.826,0.655,-35.209,1.687,9.523,5.054,37.029,4.799,-2.184,-2.652,0.0,38.8,39.8,9.469,1.819,10.108,6.66,10.089,7.603,-3.042,26.397,0.0,273.94,,285.0,285.0,8.721,3.013,8.342,23.759
25895.0,1.952,0.531,-34.273,1.761,9.364,5.054,37.029,4.799,-2.184,-2.652,0.0,38.8,39.8,9.588,1.747,10.01,6.36,10.02,7.296,-3.042,26.397,0.0,274.44,,285.0,285.0,8.615,3.01,8.256,23.755
25895.5,1.952,0.531,-34.273,1.761,9.364,5.054,37.029,4.799,-2.184,-2.652,0.0,38.8,39.8,9.588,1.747,9.902,6.38,9.946,7.326,-3.042,26.397,0.0,274.44,,285.0,285.0,8.421,2.993,8.196,23.773
25896.0,1.952,0.531,-34.273,1.761,9.364,5.054,37.029,4.799,-2.184,-2.652,0.0,38.8,39.8,9.588,1.747,9.906,6.894,9.961,7.892,-3.042,26.397,0.0,274.04,,285.0,285.0,8.663,2.959,8.323,23.801
25896.5,1.952,0.531,-34.273,1.761,9.364,5.054,37.029,4.799,-2.184,-2.652,0.0,38.8,39.8,9.588,1.747,10.033,7.448,10.05,8.08,-3.042,26.397,0.0,274.04,,285.0,285.0,8.663,2.959,8.354,23.788
25897.0,1.952,0.531,-34.273,1.761,9.364,5.054,37.029,4.799,-2.184,-2.652,0.0,38.8,39.8,9.588,1.747,10.136,7.105,10.118,7.928,-3.042,26.397,0.0,274.34,,285.0,285.0,8.903,2.943,8.329,23.783
25897.5,1.952,0.531,-34.273,1.761,9.364,5.065,37.01,4.793,-2.192,-2.655,0.0,38.82,39.784,9.588,1.747,10.054,6.415,10.063,7.417,-3.048,26.409,0.0,274.34,,285.0,285.0,8.822,2.926,8.278,23.788
25898.0,1.952,0.531,-34.273,1.761,9.364,5.065,37.01,4.793,-2.192,-2.655,0.0,38.8,39.8,9.588,1.747,9.953,6.276,9.997,7.354,-3.048,26.409,0.0,274.04,,285.0,285.0,8.487,2.91,8.215,23.771
25898.5,3.215,0.744,-35.209,1.74,9.522,5.065,37.01,4.793,-2.192,-2.655,0.0,38.8,39.8,9.524,1.79,9.903,6.852,9.979,7.57,-3.048,26.409,0.0,274.04,,285.0,285.0,8.395,2.895,8.194,23.786
25899.0,3.215,0.744,-35.209,1.74,9.522,5.065,37.01,4.793,-2.192,-2.655,0.0,38.8,39.8,9.524,1.79,9.956,7.108,10.034,8.018,-3.048,26.409,0.0,274.54,,285.0,285.0,8.576,2.9,8.252,23.819
25899.5,3.215,0.744,-35.209,1.74,9.522,5.065,37.01,4.793,-2.192,-2.655,0.0,38.8,39.8,9.524,1.79,10.078,6.976,10.099,8.052,-3.048,26.409,0.0,274.54,,285.0,285.0,8.779,2.905,8.324,23.879
25900.0,3.215,0.744,-35.209,1.74,9.522,5.065,37.01,4.793,-2.192,-2.655,0.0,38.8,39.8,9.524,1.79,10.124,6.692,10.11,7.775,-3.048,26.409,0.0,274.14,,285.0,285.0,8.801,2.91,8.293,23.866
