t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
25900.5,3.215,0.744,-35.209,1.74,9.522,5.096,37.059,4.825,-2.17,-2.651,0.0,38.83,39.783,9.524,1.79,10.065,6.596,10.072,7.549,-3.047,26.415,0.0,274.14,,285.0,285.0,8.675,2.915,8.239,23.819
25901.0,3.215,0.744,-35.209,1.74,9.522,5.096,37.059,4.825,-2.17,-2.651,0.0,38.8,39.8,9.524,1.79,9.976,7.099,10.034,7.794,-3.047,26.415,0.0,274.74,,285.0,285.0,8.57,2.92,8.273,23.788
25901.5,3.744,0.932,-35.123,1.7,9.428,5.096,37.059,4.825,-2.17,-2.651,0.0,38.8,39.8,9.617,1.752,10.043,7.048,10.084,7.967,-3.047,26.415,0.0,274.74,,285.0,285.0,8.726,2.925,8.331,23.804
25902.0,3.744,0.932,-35.123,1.7,9.428,5.096,37.059,4.825,-2.17,-2.651,0.0,38.8,39.8,9.617,1.752,10.097,7.086,10.119,8.025,-3.047,26.415,0.0,274.34,,285.0,285.0,8.785,2.938,8.372,23.772
25902.5,3.744,0.932,-35.123,1.7,9.428,5.096,37.059,4.825,-2.17,-2.651,0.0,38.8,39.8,9.617,1.752,10.137,6.649,10.119,7.684,-3.047,26.415,0.0,274.34,,285.0,285.0,8.832,2.951,8.373,23.777
25903.0,3.744,0.932,-35.123,1.7,9.428,5.096,37.059,4.825,-2.17,-2.651,0.0,38.8,39.8,9.617,1.752,10.061,6.438,10.056,7.404,-3.047,26.415,0.0,274.64,,285.0,285.0,8.647,2.964,8.309,23.8
25903.5,3.744,0.932,-35.123,1.7,9.428,5.096,37.059,4.825,-2.17,-2.651,0.0,38.8,39.8,9.617,1.752,9.978,6.482,10.013,7.522,-3.047,26.415,0.0,274.64,,285.0,285.0,8.49,2.977,8.24,23.794
25904.0,3.744,0.932,-35.123,1.7,9.428,5.066,37.107,4.843,-2.15,-2.662,0.0,38.828,39.802,9.617,1.752,9.992,6.906,10.028,7.99,-3.054,26.417,0.0,274.34,,285.0,285.0,8.499,2.99,8.315,23.736
25904.5,3.744,0.932,-35.123,1.7,9.428,5.066,37.107,4.843,-2.15,-2.662,0.0,38.8,39.8,9.617,1.752,10.177,7.165,10.165,8.041,-3.054,26.417,0.0,274.34,,285.0,285.0,8.729,3.002,8.388,23.716
25905.0,3.095,0.786,-34.886,1.676,9.457,5.066,37.107,4.843,-2.15,-2.662,0.0,38.8,39.8,9.548,1.863,10.191,6.868,10.172,7.791,-3.054,26.417,0.0,274.34,,285.0,285.0,8.887,3.014,8.37,23.762
25905.5,3.095,0.786,-34.886,1.676,9.457,5.066,37.107,4.843,-2.15,-2.662,0.0,38.8,39.8,9.548,1.863,10.109,6.523,10.095,7.473,-3.054,26.417,0.0,274.34,,285.0,285.0,8.755,3.016,8.309,23.838
25906.0,3.095,0.786,-34.886,1.676,9.457,5.066,37.107,4.843,-2.15,-2.662,0.0,38.8,39.8,9.548,1.863,10.03,6.738,10.057,7.631,-3.054,26.417,0.0,273.84,,285.0,285.0,8.55,3.017,8.266,23.891
25906.5,3.095,0.786,-34.886,1.676,9.457,5.066,37.107,4.843,-2.15,-2.662,0.0,38.8,39.8,9.548,1.863,10.017,6.913,10.065,7.92,-3.054,26.417,0.0,273.84,,285.0,285.0,8.614,3.018,8.283,23.922
25907.0,3.095,0.786,-34.886,1.676,9.457,5.072,37.053,4.799,-2.151,-2.663,0.0,38.828,39.822,9.548,1.863,10.096,7.387,10.149,8.152,-3.058,26.413,0.0,273.94,,285.0,285.0,8.729,3.019,8.422,23.967
25907.5,3.095,0.786,-34.886,1.676,9.457,5.072,37.053,4.799,-2.151,-2.663,0.0,38.8,39.8,9.548,1.863,10.168,7.248,10.181,8.061,-3.058,26.413,0.0,273.94,,285.0,285.0,8.946,3.021,8.403,23.99
25908.0,2.952,0.755,-34.87,1.719,9.424,5.072,37.053,4.799,-2.151,-2.663,0.0,38.8,39.8,9.575,1.782,10.14,6.529,10.12,7.495,-3.058,26.413,0.0,273.94,,285.0,285.0,8.915,3.022,8.365,23.96
25908.5,2.952,0.755,-34.87,1.719,9.424,5.072,37.053,4.799,-2.151,-2.663,0.0,38.8,39.8,9.575,1.782,10.025,6.596,10.052,7.558,-3.058,26.413,0.0,273.94,,285.0,285.0,8.571,3.021,8.288,23.886
25909.0,2.952,0.755,-34.87,1.719,9.424,5.072,37.053,4.799,-2.151,-2.663,0.0,38.8,39.8,9.575,1.782,9.989,6.98,10.026,7.729,-3.058,26.413,0.0,274.54,,285.0,285.0,8.558,3.02,8.278,23.846
25909.5,2.952,0.755,-34.87,1.719,9.424,5.072,37.053,4.799,-2.151,-2.663,0.0,38.8,39.8,9.575,1.782,10.068,7.13,10.093,8.046,-3.058,26.413,0.0,274.54,,285.0,285.0,8.681,3.019,8.341,23.748
25910.0,2.952,0.755,-34.87,1.719,9.424,5.072,37.053,4.799,-2.151,-2.663,0.0,38.8,39.8,9.575,1.782,10.148,7.065,10.165,8.07,-3.058,26.413,0.0,274.54,,285.0,285.0,8.834,3.017,8.392,23.787
25910.5,2.952,0.755,-34.87,1.719,9.424,5.062,37.04,4.8,-2.162,-2.667,0.0,38.83,39.795,9.575,1.782,10.172,6.701,10.162,7.758,-3.053,26.416,0.0,274.54,,285.0,285.0,8.862,3.016,8.36,23.941
25911.0,2.952,0.755,-34.87,1.719,9.424,5.062,37.04,4.8,-2.162,-2.667,0.0,38.8,39.8,9.575,1.782,10.121,6.505,10.114,7.468,-3.053,26.416,0.0,274.44,,285.0,285.0,8.698,3.015,8.251,23.962
25911.5,2.42,0.638,-34.625,1.777,9.461,5.062,37.04,4.8,-2.162,-2.667,0.0,38.8,39.8,9.532,1.849,10.018,7.049,10.084,7.937,-3.053,26.416,0.0,274.44,,285.0,285.0,8.552,3.014,8.253,23.939
25912.0,2.42,0.638,-34.625,1.777,9.461,5.062,37.04,4.8,-2.162,-2.667,0.0,38.8,39.8,9.532,1.849,10.115,7.174,10.122,7.963,-3.053,26.416,0.0,274.14,,285.0,285.0,8.772,3.005,8.332,23.939
25912.5,2.42,0.638,-34.625,1.777,9.461,5.062,37.04,4.8,-2.162,-2.667,0.0,38.8,39.8,9.532,1.849,10.169,7.015,10.159,7.995,-3.053,26.416,0.0,274.14,,285.0,285.0,8.844,2.995,8.389,23.939
25913.0,2.42,0.638,-34.625,1.777,9.461,5.062,37.04,4.8,-2.162,-2.667,0.0,38.8,39.8,9.532,1.849,10.21,6.772,10.171,7.819,-3.053,26.416,0.0,274.34,,285.0,285.0,8.834,2.986,8.393,23.9
25913.5,2.42,0.638,-34.625,1.777,9.461,5.066,37.044,4.82,-2.14,-2.673,0.0,38.833,39.769,9.532,1.849,10.16,6.63,10.139,7.545,-3.057,26.415,0.0,274.34,,285.0,285.0,8.743,2.976,8.338,24.028
25914.0,2.42,0.638,-34.625,1.777,9.461,5.066,37.044,4.82,-2.14,-2.673,0.0,38.8,39.8,9.532,1.849,10.062,6.554,10.062,7.531,-3.057,26.415,0.0,274.14,,285.0,285.0,8.619,2.967,8.273,24.188
25914.5,3.052,0.815,-33.871,1.783,9.434,5.066,37.044,4.82,-2.14,-2.673,0.0,38.8,39.8,9.575,1.54,10.015,6.983,10.066,7.926,-3.057,26.415,0.0,274.14,,285.0,285.0,8.552,2.958,8.344,24.24
25915.0,3.052,0.815,-33.871,1.783,9.434,5.066,37.044,4.82,-2.14,-2.673,0.0,38.8,39.8,9.575,1.54,10.238,7.375,10.221,8.167,-3.057,26.415,0.0,273.94,,285.0,285.0,8.748,2.96,8.433,24.219
25915.5,3.052,0.815,-33.871,1.783,9.434,5.066,37.044,4.82,-2.14,-2.673,0.0,38.8,39.8,9.575,1.54,10.219,6.943,10.203,7.792,-3.057,26.415,0.0,273.94,,285.0,285.0,9.0,2.961,8.447,24.149
25916.0,3.052,0.815,-33.871,1.783,9.434,5.066,37.044,4.82,-2.14,-2.673,0.0,38.8,39.8,9.575,1.54,10.158,6.388,10.145,7.463,-3.057,26.415,0.0,273.94,,285.0,285.0,8.789,2.963,8.383,24.089
25916.5,3.052,0.815,-33.871,1.783,9.434,5.055,37.099,4.813,-2.112,-2.665,0.0,38.829,39.794,9.575,1.54,10.056,6.673,10.105,7.666,-3.057,26.415,0.0,273.94,,285.0,285.0,8.538,2.964,8.32,24.153
25917.0,3.052,0.815,-33.871,1.783,9.434,5.055,37.099,4.813,-2.112,-2.665,0.0,38.8,39.8,9.575,1.54,10.07,7.259,10.122,8.077,-3.057,26.415,0.0,274.24,,285.0,285.0,8.625,2.966,8.369,24.17
25917.5,3.052,0.815,-33.871,1.783,9.434,5.055,37.099,4.813,-2.112,-2.665,0.0,38.8,39.8,9.575,1.54,10.215,7.578,10.25,8.523,-3.057,26.415,0.0,274.24,,285.0,285.0,8.882,2.967,8.541,24.1
25918.0,3.262,0.831,-35.209,1.718,9.483,5.055,37.099,4.813,-2.112,-2.665,0.0,38.8,39.8,9.462,1.785,10.326,7.055,10.309,8.145,-3.057,26.415,0.0,274.34,,285.0,285.0,9.142,2.968,8.503,24.048
25918.5,3.262,0.831,-35.209,1.718,9.483,5.055,37.099,4.813,-2.112,-2.665,0.0,38.8,39.8,9.462,1.785,10.24,6.674,10.207,7.594,-3.057,26.415,0.0,274.34,,285.0,285.0,8.959,2.973,8.442,24.013
25919.0,3.262,0.831,-35.209,1.718,9.483,5.055,37.099,4.813,-2.112,-2.665,0.0,38.8,39.8,9.462,1.785,10.11,6.554,10.15,7.503,-3.057,26.415,0.0,274.14,,285.0,285.0,8.679,2.978,8.353,24.02
25919.5,3.262,0.831,-35.209,1.718,9.483,5.055,37.099,4.813,-2.112,-2.665,0.0,38.8,39.8,9.462,1.785,10.081,7.051,10.153,7.827,-3.057,26.415,0.0,274.14,,285.0,285.0,8.579,2.983,8.363,24.053
25920.0,3.262,0.831,-35.209,1.718,9.483,5.083,37.112,4.827,-2.111,-2.674,0.0,38.835,39.782,9.462,1.785,10.165,7.431,10.231,8.357,-3.06,26.418,0.0,273.94,,285.0,285.0,8.778,2.987,8.44,24.009
25920.5,3.262,0.831,-35.209,1.718,9.483,5.083,37.112,4.827,-2.111,-2.674,0.0,38.8,39.8,9.462,1.785,10.258,7.036,10.285,8.097,-3.06,26.418,0.0,273.94,,285.0,285.0,9.046,2.992,8.5,23.953
25921.0,3.166,0.768,-35.186,1.696,9.483,5.083,37.112,4.827,-2.111,-2.674,0.0,38.8,39.8,9.567,1.844,10.293,6.768,10.264,7.756,-3.06,26.418,0.0,274.14,,285.0,285.0,8.919,2.999,8.447,24.007
25921.5,3.166,0.768,-35.186,1.696,9.483,5.083,37.112,4.827,-2.111,-2.674,0.0,38.8,39.8,9.567,1.844,10.222,6.553,10.235,7.513,-3.06,26.418,0.0,274.14,,285.0,285.0,8.77,2.999,8.365,24.015
25922.0,3.166,0.768,-35.186,1.696,9.483,5.083,37.112,4.827,-2.111,-2.674,0.0,38.8,39.8,9.567,1.844,10.098,6.971,10.148,7.917,-3.06,26.418,0.0,274.44,,285.0,285.0,8.631,3.002,8.345,24.037
25922.5,3.166,0.768,-35.186,1.696,9.483,5.083,37.112,4.827,-2.111,-2.674,0.0,38.8,39.8,9.567,1.844,10.174,7.408,10.223,8.286,-3.06,26.418,0.0,274.44,,285.0,285.0,8.784,3.004,8.422,24.038
25923.0,3.166,0.768,-35.186,1.696,9.483,5.086,37.052,4.787,-2.116,-2.672,0.0,38.84,39.791,9.567,1.844,10.281,7.424,10.283,8.214,-3.063,26.416,0.0,274.14,,285.0,285.0,9.023,3.007,8.489,24.018
25923.5,3.166,0.768,-35.186,1.696,9.483,5.086,37.052,4.787,-2.116,-2.672,0.0,38.8,39.8,9.567,1.844,10.292,6.824,10.322,7.846,-3.063,26.416,0.0,274.14,,285.0,285.0,9.05,3.01,8.474,23.976
25924.0,3.166,0.768,-35.186,1.696,9.483,5.086,37.052,4.787,-2.116,-2.672,0.0,38.8,39.8,9.567,1.844,10.24,6.543,10.239,7.519,-3.063,26.416,0.0,274.04,,285.0,285.0,8.821,3.012,8.435,23.954
25924.5,2.788,0.655,-35.209,1.738,9.494,5.086,37.052,4.787,-2.116,-2.672,0.0,38.8,39.8,9.533,1.801,10.148,6.587,10.164,7.616,-3.063,26.416,0.0,274.04,,285.0,285.0,8.635,3.015,8.367,23.959
25925.0,2.788,0.655,-35.209,1.738,9.494,5.086,37.052,4.787,-2.116,-2.672,0.0,38.8,39.8,9.533,1.801,10.126,7.011,10.197,8.034,-3.063,26.416,0.0,273.54,,285.0,285.0,8.629,3.011,8.441,24.011
25925.5,2.788,0.655,-35.209,1.738,9.494,5.086,37.052,4.787,-2.116,-2.672,0.0,38.8,39.8,9.533,1.801,10.312,7.238,10.308,8.069,-3.063,26.416,0.0,273.54,,285.0,285.0,8.842,3.007,8.493,23.999
25926.0,2.788,0.655,-35.209,1.738,9.494,5.086,37.052,4.787,-2.116,-2.672,0.0,38.8,39.8,9.533,1.801,10.285,6.909,10.311,7.795,-3.063,26.416,0.0,274.24,,285.0,285.0,8.982,3.004,8.471,24.003
25926.5,2.788,0.655,-35.209,1.738,9.494,5.04,37.044,4.822,-2.102,-2.672,0.0,38.838,39.801,9.533,1.801,10.225,6.611,10.254,7.605,-3.074,26.419,0.0,274.24,,285.0,285.0,8.825,3.0,8.434,24.046
25927.0,2.788,0.655,-35.209,1.738,9.494,5.04,37.044,4.822,-2.102,-2.672,0.0,38.8,39.8,9.533,1.801,10.149,6.656,10.184,7.549,-3.074,26.419,0.0,273.44,,285.0,285.0,8.674,2.997,8.349,24.117
25927.5,2.696,0.736,-33.691,1.736,9.402,5.04,37.044,4.822,-2.102,-2.672,0.0,38.8,39.8,9.621,1.728,10.123,6.714,10.161,7.623,-3.074,26.419,0.0,273.44,,285.0,285.0,8.635,2.993,8.368,24.207
25928.0,2.696,0.736,-33.691,1.736,9.402,5.04,37.044,4.822,-2.102,-2.672,0.0,38.8,39.8,9.621,1.728,10.133,7.106,10.213,8.055,-3.074,26.419,0.0,274.14,,285.0,285.0,8.655,2.988,8.41,24.254
25928.5,2.696,0.736,-33.691,1.736,9.402,5.04,37.044,4.822,-2.102,-2.672,0.0,38.8,39.8,9.621,1.728,10.201,7.107,10.246,8.032,-3.074,26.419,0.0,274.14,,285.0,285.0,8.877,2.984,8.409,24.258
25929.0,2.696,0.736,-33.691,1.736,9.402,5.04,37.044,4.822,-2.102,-2.672,0.0,38.8,39.8,9.621,1.728,10.163,6.447,10.193,7.532,-3.074,26.419,0.0,273.84,,285.0,285.0,8.896,2.979,8.359,24.267
25929.5,2.696,0.736,-33.691,1.736,9.402,5.053,37.09,4.837,-2.089,-2.69,0.0,38.842,39.717,9.621,1.728,10.104,6.376,10.148,7.544,-3.067,26.416,0.0,273.84,,285.0,285.0,8.584,2.974,8.281,24.208
25930.0,2.696,0.736,-33.691,1.736,9.402,5.053,37.09,4.837,-2.089,-2.69,0.0,38.8,39.7,9.621,1.728,10.061,6.662,10.131,7.725,-3.067,26.416,0.0,274.54,,285.0,285.0,8.543,2.97,8.26,24.207
25930.5,2.696,0.736,-33.691,1.736,9.402,5.053,37.09,4.837,-2.089,-2.69,0.0,38.8,39.7,9.621,1.728,10.105,7.144,10.15,7.925,-3.067,26.416,0.0,274.54,,285.0,285.0,8.645,2.965,8.269,24.188
25931.0,3.319,0.753,-35.209,1.727,9.549,5.053,37.09,4.837,-2.089,-2.69,0.0,38.8,39.7,9.493,1.678,10.191,6.954,10.185,8.001,-3.067,26.416,0.0,273.54,,285.0,285.0,8.831,2.961,8.341,24.116
25931.5,3.319,0.753,-35.209,1.727,9.549,5.053,37.09,4.837,-2.089,-2.69,0.0,38.8,39.7,9.493,1.678,10.203,6.766,10.218,7.862,-3.067,26.416,0.0,273.54,,285.0,285.0,8.833,2.967,8.317,24.074
25932.0,3.319,0.753,-35.209,1.727,9.549,5.053,37.09,4.837,-2.089,-2.69,0.0,38.8,39.7,9.493,1.678,10.18,6.476,10.196,7.512,-3.067,26.416,0.0,274.04,,285.0,285.0,8.762,2.972,8.252,24.069
25932.5,3.319,0.753,-35.209,1.727,9.549,5.053,37.09,4.837,-2.089,-2.69,0.0,38.8,39.7,9.493,1.678,10.026,6.393,10.081,7.502,-3.067,26.416,0.0,274.04,,285.0,285.0,8.591,2.978,8.191,24.113
25933.0,3.319,0.753,-35.209,1.727,9.549,5.106,37.111,4.823,-2.094,-2.68,0.0,38.834,39.773,9.493,1.678,10.04,6.926,10.103,7.936,-3.077,26.425,0.0,273.64,,285.0,285.0,8.501,2.984,8.17,24.107
25933.5,3.319,0.753,-35.209,1.727,9.549,5.106,37.111,4.823,-2.094,-2.68,0.0,38.8,39.8,9.493,1.678,10.143,7.251,10.173,8.041,-3.077,26.425,0.0,273.64,,285.0,285.0,8.751,2.989,8.251,24.079
25934.0,2.85,0.691,-35.209,1.748,9.496,5.106,37.111,4.823,-2.094,-2.68,0.0,38.8,39.8,9.573,1.807,10.194,6.87,10.208,7.857,-3.077,26.425,0.0,274.44,,285.0,285.0,8.902,2.995,8.261,24.021
25934.5,2.85,0.691,-35.209,1.748,9.496,5.106,37.111,4.823,-2.094,-2.68,0.0,38.8,39.8,9.573,1.807,10.134,6.482,10.192,7.532,-3.077,26.425,0.0,274.44,,285.0,285.0,8.782,2.992,8.227,23.989
25935.0,2.85,0.691,-35.209,1.748,9.496,5.106,37.111,4.823,-2.094,-2.68,0.0,38.8,39.8,9.573,1.807,10.086,6.239,10.086,7.291,-3.077,26.425,0.0,273.24,,285.0,285.0,8.585,2.99,8.124,23.98
25935.5,2.85,0.691,-35.209,1.748,9.496,5.106,37.111,4.823,-2.094,-2.68,0.0,38.8,39.8,9.573,1.807,9.98,6.678,10.06,7.698,-3.077,26.425,0.0,273.24,,285.0,285.0,8.425,2.988,8.18,23.941
25936.0,2.85,0.691,-35.209,1.748,9.496,5.131,37.078,4.836,-2.103,-2.678,0.0,38.8,39.7,9.573,1.807,10.131,6.907,10.145,7.879,-3.076,26.423,0.0,274.54,,285.0,285.0,8.765,2.983,8.239,23.916
25936.5,2.85,0.691,-35.209,1.748,9.496,5.131,37.078,4.836,-2.103,-2.678,0.0,38.8,39.7,9.573,1.807,10.16,6.681,10.161,7.663,-3.076,26.423,0.0,274.54,,285.0,285.0,8.765,2.983,8.226,23.911
25937.0,3.199,0.817,-34.295,1.719,9.458,5.131,37.078,4.836,-2.103,-2.678,0.0,38.8,39.7,9.626,1.798,10.124,6.491,10.154,7.468,-3.076,26.423,0.0,273.54,,285.0,285.0,8.666,2.981,8.202,23.924
25937.5,3.199,0.817,-34.295,1.719,9.458,5.131,37.078,4.836,-2.103,-2.678,0.0,38.8,39.7,9.626,1.798,10.009,6.289,10.083,7.352,-3.076,26.423,0.0,273.54,,285.0,285.0,8.559,2.985,8.132,23.916
25938.0,3.199,0.817,-34.295,1.719,9.458,5.131,37.078,4.836,-2.103,-2.678,0.0,38.8,39.7,9.626,1.798,10.004,6.631,10.049,7.679,-3.076,26.423,0.0,273.94,,285.0,285.0,8.433,2.988,8.094,23.899
25938.5,3.199,0.817,-34.295,1.719,9.458,5.131,37.078,4.836,-2.103,-2.678,0.0,38.8,39.7,9.626,1.798,10.028,7.075,10.101,7.974,-3.076,26.423,0.0,273.94,,285.0,285.0,8.591,2.992,8.237,23.997
25939.0,3.199,0.817,-34.295,1.719,9.458,5.131,37.078,4.836,-2.103,-2.678,0.0,38.8,39.7,9.626,1.798,10.138,7.159,10.177,8.028,-3.076,26.423,0.0,274.44,,285.0,285.0,8.794,2.995,8.26,24.084
25939.5,3.199,0.817,-34.295,1.719,9.458,5.13,37.028,4.824,-2.106,-2.677,0.0,38.835,39.721,9.626,1.798,10.142,6.376,10.159,7.394,-3.084,26.43,0.0,274.44,,285.0,285.0,8.875,2.998,8.194,24.066
25940.0,3.199,0.817,-34.295,1.719,9.458,5.13,37.028,4.824,-2.106,-2.677,0.0,38.8,39.7,9.626,1.798,10.022,6.278,10.086,7.364,-3.084,26.43,0.0,274.44,,285.0,285.0,8.518,3.002,8.121,24.049
25940.5,2.786,0.677,-34.828,1.776,9.589,5.13,37.028,4.824,-2.106,-2.677,0.0,38.8,39.7,9.589,1.678,9.981,6.616,10.036,7.645,-3.084,26.43,0.0,274.44,,285.0,285.0,8.438,3.005,8.115,24.091
25941.0,2.786,0.677,-34.828,1.776,9.589,5.13,37.028,4.824,-2.106,-2.677,0.0,38.8,39.7,9.589,1.678,10.039,7.051,10.134,8.065,-3.084,26.43,0.0,274.24,,285.0,285.0,8.569,3.001,8.135,24.05
25941.5,2.786,0.677,-34.828,1.776,9.589,5.13,37.028,4.824,-2.106,-2.677,0.0,38.8,39.7,9.589,1.678,10.124,7.013,10.185,7.997,-3.084,26.43,0.0,274.24,,285.0,285.0,8.822,2.998,8.197,24.079
25942.0,2.786,0.677,-34.828,1.776,9.589,5.13,37.028,4.824,-2.106,-2.677,0.0,38.8,39.7,9.589,1.678,10.161,6.451,10.175,7.675,-3.084,26.43,0.0,274.54,,285.0,285.0,8.83,2.994,8.159,23.998
25942.5,2.786,0.677,-34.828,1.776,9.589,5.125,37.084,4.831,-2.074,-2.686,0.0,38.841,39.74,9.589,1.678,10.128,6.367,10.161,7.451,-3.08,26.436,0.0,274.54,,285.0,285.0,8.615,2.991,8.109,23.931
25943.0,2.786,0.677,-34.828,1.776,9.589,5.125,37.084,4.831,-2.074,-2.686,0.0,38.8,39.7,9.589,1.678,9.997,6.321,10.069,7.467,-3.08,26.436,0.0,274.64,,285.0,285.0,8.527,2.984,8.05,23.852
25943.5,3.083,0.773,-34.56,1.742,9.397,5.125,37.084,4.831,-2.074,-2.686,0.0,38.8,39.7,9.631,1.766,9.98,6.953,10.069,7.841,-3.08,26.436,0.0,274.64,,285.0,285.0,8.463,2.984,8.087,23.815
25944.0,3.083,0.773,-34.56,1.742,9.397,5.125,37.084,4.831,-2.074,-2.686,0.0,38.8,39.7,9.631,1.766,10.071,7.037,10.119,7.871,-3.08,26.436,0.0,274.34,,285.0,285.0,8.711,2.986,8.145,23.727
25944.5,3.083,0.773,-34.56,1.742,9.397,5.125,37.084,4.831,-2.074,-2.686,0.0,38.8,39.7,9.631,1.766,10.125,6.782,10.145,7.683,-3.08,26.436,0.0,274.34,,285.0,285.0,8.775,2.987,8.178,23.718
25945.0,3.083,0.773,-34.56,1.742,9.397,5.125,37.084,4.831,-2.074,-2.686,0.0,38.8,39.7,9.631,1.766,10.1,6.572,10.138,7.507,-3.08,26.436,0.0,274.04,,285.0,285.0,8.684,2.989,8.145,23.81
25945.5,3.083,0.773,-34.56,1.742,9.397,5.125,37.084,4.831,-2.074,-2.686,0.0,38.8,39.7,9.631,1.766,10.03,6.399,10.089,7.364,-3.08,26.436,0.0,274.04,,285.0,285.0,8.579,2.991,8.055,23.817
25946.0,3.083,0.773,-34.56,1.742,9.397,5.101,37.106,4.815,-2.069,-2.691,0.0,38.837,39.757,9.631,1.766,10.004,6.515,10.058,7.57,-3.081,26.429,0.0,274.04,,285.0,285.0,8.47,2.992,8.098,23.792
25946.5,3.083,0.773,-34.56,1.742,9.397,5.101,37.106,4.815,-2.069,-2.691,0.0,38.8,39.8,9.631,1.766,10.096,7.267,10.166,8.066,-3.081,26.429,0.0,274.04,,285.0,285.0,8.537,2.994,8.179,23.828
25947.0,3.329,0.797,-35.209,1.719,9.599,5.101,37.106,4.815,-2.069,-2.691,0.0,38.8,39.8,9.33,1.715,10.2,6.907,10.221,7.868,-3.081,26.429,0.0,274.04,,285.0,285.0,8.899,2.995,8.195,23.874
25947.5,3.329,0.797,-35.209,1.719,9.599,5.101,37.106,4.815,-2.069,-2.691,0.0,38.8,39.8,9.33,1.715,10.193,6.547,10.227,7.585,-3.081,26.429,0.0,274.04,,285.0,285.0,8.799,3.0,8.159,23.929
25948.0,3.329,0.797,-35.209,1.719,9.599,5.101,37.106,4.815,-2.069,-2.691,0.0,38.8,39.8,9.33,1.715,10.085,6.091,10.144,7.34,-3.081,26.429,0.0,274.34,,285.0,285.0,8.638,3.006,8.088,23.93
25948.5,3.329,0.797,-35.209,1.719,9.599,5.101,37.106,4.815,-2.069,-2.691,0.0,38.8,39.8,9.33,1.715,10.004,6.558,10.103,7.516,-3.081,26.429,0.0,274.34,,285.0,285.0,8.415,3.011,8.017,23.939
25949.0,3.329,0.797,-35.209,1.719,9.599,5.095,37.118,4.826,-2.073,-2.685,0.0,38.833,39.72,9.33,1.715,10.012,6.846,10.105,7.762,-3.078,26.43,0.0,274.04,,285.0,285.0,8.545,3.016,8.132,23.913
25949.5,3.329,0.797,-35.209,1.719,9.599,5.095,37.118,4.826,-2.073,-2.685,0.0,38.8,39.7,9.33,1.715,10.085,6.769,10.169,7.909,-3.078,26.43,0.0,274.04,,285.0,285.0,8.681,3.022,8.137,23.933
25950.0,2.616,0.72,-34.22,1.739,9.456,5.095,37.118,4.826,-2.073,-2.685,0.0,38.8,39.7,9.622,1.77,10.139,6.567,10.18,7.698,-3.078,26.43,0.0,274.34,,285.0,285.0,8.733,3.027,8.099,23.931
25950.5,2.616,0.72,-34.22,1.739,9.456,5.095,37.118,4.826,-2.073,-2.685,0.0,38.8,39.7,9.622,1.77,10.065,6.235,10.108,7.356,-3.078,26.43,0.0,274.34,,285.0,285.0,8.646,3.02,8.035,23.925
25951.0,2.616,0.72,-34.22,1.739,9.456,5.095,37.118,4.826,-2.073,-2.685,0.0,38.8,39.7,9.622,1.77,9.988,6.412,10.06,7.644,-3.078,26.43,0.0,274.14,,285.0,285.0,8.441,3.013,8.002,23.899
25951.5,2.616,0.72,-34.22,1.739,9.456,5.095,37.118,4.826,-2.073,-2.685,0.0,38.8,39.7,9.622,1.77,10.022,7.132,10.143,7.985,-3.078,26.43,0.0,274.14,,285.0,285.0,8.526,3.007,8.038,23.887
25952.0,2.616,0.72,-34.22,1.739,9.456,5.095,37.118,4.826,-2.073,-2.685,0.0,38.8,39.7,9.622,1.77,10.146,7.113,10.204,8.009,-3.078,26.43,0.0,274.54,,285.0,285.0,8.821,3.0,8.138,23.892
25952.5,2.616,0.72,-34.22,1.739,9.456,5.086,37.055,4.792,-2.105,-2.678,0.0,38.833,39.687,9.622,1.77,10.197,6.795,10.234,7.8,-3.085,26.437,0.0,274.54,,285.0,285.0,8.868,2.994,8.113,23.882
25953.0,2.616,0.72,-34.22,1.739,9.456,5.086,37.055,4.792,-2.105,-2.678,0.0,38.8,39.7,9.622,1.77,10.156,6.559,10.206,7.526,-3.085,26.437,0.0,273.94,,285.0,285.0,8.757,2.988,8.044,23.893
25953.5,2.738,0.661,-35.209,1.746,9.391,5.086,37.055,4.792,-2.105,-2.678,0.0,38.8,39.7,9.409,1.818,10.06,6.166,10.145,7.443,-3.085,26.437,0.0,273.94,,285.0,285.0,8.612,2.982,8.002,23.863
25954.0,2.738,0.661,-35.209,1.746,9.391,5.086,37.055,4.792,-2.105,-2.678,0.0,38.8,39.7,9.409,1.818,9.974,6.739,10.088,7.616,-3.085,26.437,0.0,274.54,,285.0,285.0,8.454,2.978,8.027,23.833
25954.5,2.738,0.661,-35.209,1.746,9.391,5.086,37.055,4.792,-2.105,-2.678,0.0,38.8,39.7,9.409,1.818,10.06,6.811,10.131,7.892,-3.085,26.437,0.0,274.54,,285.0,285.0,8.604,2.974,8.078,23.756
25955.0,2.738,0.661,-35.209,1.746,9.391,5.086,37.055,4.792,-2.105,-2.678,0.0,38.8,39.7,9.409,1.818,10.121,6.62,10.165,7.777,-3.085,26.437,0.0,274.34,,285.0,285.0,8.724,2.97,8.083,23.77
25955.5,2.738,0.661,-35.209,1.746,9.391,5.113,37.068,4.839,-2.087,-2.676,0.0,38.846,39.746,9.409,1.818,10.115,6.409,10.152,7.494,-3.075,26.442,0.0,274.34,,285.0,285.0,8.671,2.966,8.096,23.74
25956.0,2.738,0.661,-35.209,1.746,9.391,5.113,37.068,4.839,-2.087,-2.676,0.0,38.8,39.7,9.409,1.818,10.061,6.2,10.117,7.341,-3.075,26.442,0.0,274.54,,285.0,285.0,8.543,2.962,7.991,23.848
25956.5,3.163,0.745,-35.209,1.755,9.597,5.113,37.068,4.839,-2.087,-2.676,0.0,38.8,39.7,9.467,1.696,9.988,6.287,10.062,7.483,-3.075,26.442,0.0,274.54,,285.0,285.0,8.43,2.959,8.02,23.899
25957.0,3.163,0.745,-35.209,1.755,9.597,5.113,37.068,4.839,-2.087,-2.676,0.0,38.8,39.7,9.467,1.696,9.982,6.921,10.102,7.896,-3.075,26.442,0.0,273.94,,285.0,285.0,8.455,2.962,8.131,23.941
25957.5,3.163,0.745,-35.209,1.755,9.597,5.113,37.068,4.839,-2.087,-2.676,0.0,38.8,39.7,9.467,1.696,10.182,6.851,10.212,7.813,-3.075,26.442,0.0,273.94,,285.0,285.0,8.725,2.965,8.176,23.971
25958.0,3.163,0.745,-35.209,1.755,9.597,5.113,37.068,4.839,-2.087,-2.676,0.0,38.8,39.7,9.467,1.696,10.171,6.622,10.208,7.576,-3.075,26.442,0.0,274.24,,285.0,285.0,8.764,2.969,8.145,24.0
25958.5,3.163,0.745,-35.209,1.755,9.597,5.113,37.068,4.839,-2.087,-2.676,0.0,38.8,39.7,9.467,1.696,10.097,6.351,10.155,7.358,-3.075,26.442,0.0,274.24,,285.0,285.0,8.644,2.972,8.081,24.043
25959.0,3.163,0.745,-35.209,1.755,9.597,5.084,37.076,4.841,-2.077,-2.686,0.0,38.831,39.716,9.467,1.696,10.014,6.369,10.083,7.306,-3.088,26.443,0.0,273.64,,285.0,285.0,8.49,2.975,8.031,24.05
25959.5,3.163,0.745,-35.209,1.755,9.597,5.084,37.076,4.841,-2.077,-2.686,0.0,38.8,39.7,9.467,1.696,9.987,6.602,10.079,7.703,-3.088,26.443,0.0,273.64,,285.0,285.0,8.443,2.978,8.089,24.1
25960.0,3.538,0.829,-35.209,1.735,9.57,5.084,37.076,4.841,-2.077,-2.686,0.0,38.8,39.7,9.455,1.766,10.045,7.179,10.156,8.037,-3.088,26.443,0.0,274.74,,285.0,285.0,8.593,2.981,8.146,24.13
25960.5,3.538,0.829,-35.209,1.735,9.57,5.084,37.076,4.841,-2.077,-2.686,0.0,38.8,39.7,9.455,1.766,10.126,7.035,10.197,7.946,-3.088,26.443,0.0,274.74,,285.0,285.0,8.854,2.99,8.148,24.15
25961.0,3.538,0.829,-35.209,1.735,9.57,5.084,37.076,4.841,-2.077,-2.686,0.0,38.8,39.7,9.455,1.766,10.104,6.461,10.167,7.495,-3.088,26.443,0.0,273.64,,285.0,285.0,8.826,2.999,8.095,24.167
25961.5,3.538,0.829,-35.209,1.735,9.57,5.084,37.076,4.841,-2.077,-2.686,0.0,38.8,39.7,9.455,1.766,10.047,6.546,10.124,7.496,-3.088,26.443,0.0,273.64,,285.0,285.0,8.557,3.008,8.047,24.216
25962.0,3.538,0.829,-35.209,1.735,9.57,5.103,37.118,4.825,-2.059,-2.683,0.0,38.839,39.726,9.455,1.766,10.032,6.712,10.113,7.789,-3.073,26.453,0.0,274.34,,285.0,285.0,8.553,3.017,8.067,24.211
25962.5,3.538,0.829,-35.209,1.735,9.57,5.103,37.118,4.825,-2.059,-2.683,0.0,38.8,39.7,9.455,1.766,10.09,7.286,10.21,8.125,-3.073,26.453,0.0,274.34,,285.0,285.0,8.662,3.025,8.14,24.23
25963.0,2.909,0.735,-35.209,1.728,9.496,5.103,37.118,4.825,-2.059,-2.683,0.0,38.8,39.7,9.449,1.627,10.207,7.175,10.249,8.059,-3.073,26.453,0.0,273.74,,285.0,285.0,8.928,3.034,8.21,24.212
25963.5,2.909,0.735,-35.209,1.728,9.496,5.103,37.118,4.825,-2.059,-2.683,0.0,38.8,39.7,9.449,1.627,10.22,6.801,10.262,7.818,-3.073,26.453,0.0,273.74,,285.0,285.0,8.922,3.032,8.138,24.123
25964.0,2.909,0.735,-35.209,1.728,9.496,5.103,37.118,4.825,-2.059,-2.683,0.0,38.8,39.7,9.449,1.627,10.191,6.313,10.226,7.442,-3.073,26.453,0.0,274.84,,285.0,285.0,8.775,3.03,8.068,24.107
25964.5,2.909,0.735,-35.209,1.728,9.496,5.103,37.118,4.825,-2.059,-2.683,0.0,38.8,39.7,9.449,1.627,9.98,6.879,10.113,7.709,-3.073,26.453,0.0,274.84,,285.0,285.0,8.543,3.028,8.078,24.09
25965.0,2.909,0.735,-35.209,1.728,9.496,5.077,37.108,4.802,-2.062,-2.677,0.0,38.83,39.733,9.449,1.627,10.1,7.25,10.191,8.229,-3.068,26.456,0.0,273.94,,285.0,285.0,8.67,3.026,8.161,24.057
25965.5,2.909,0.735,-35.209,1.728,9.496,5.077,37.108,4.802,-2.062,-2.677,0.0,38.8,39.7,9.449,1.627,10.227,6.873,10.241,8.047,-3.068,26.456,0.0,273.94,,285.0,285.0,8.942,3.024,8.228,24.056
25966.0,2.909,0.735,-35.209,1.728,9.496,5.077,37.108,4.802,-2.062,-2.677,0.0,38.8,39.7,9.449,1.627,10.234,6.541,10.263,7.621,-3.068,26.456,0.0,274.84,,285.0,285.0,8.847,3.022,8.212,24.011
25966.5,2.646,0.651,-35.209,1.686,9.459,5.077,37.108,4.802,-2.062,-2.677,0.0,38.8,39.7,9.576,1.839,10.196,6.439,10.225,7.449,-3.068,26.456,0.0,274.84,,285.0,285.0,8.664,3.02,8.187,24.029
25967.0,2.646,0.651,-35.209,1.686,9.459,5.077,37.108,4.802,-2.062,-2.677,0.0,38.8,39.7,9.576,1.839,10.08,6.344,10.15,7.45,-3.068,26.456,0.0,274.84,,285.0,285.0,8.577,3.014,8.113,24.082
25967.5,2.646,0.651,-35.209,1.686,9.459,5.077,37.108,4.802,-2.062,-2.677,0.0,38.8,39.7,9.576,1.839,10.06,6.945,10.162,7.933,-3.068,26.456,0.0,274.84,,285.0,285.0,8.506,3.008,8.206,24.13
25968.0,2.646,0.651,-35.209,1.686,9.459,5.077,37.108,4.802,-2.062,-2.677,0.0,38.8,39.7,9.576,1.839,10.282,7.007,10.311,8.115,-3.068,26.456,0.0,274.64,,285.0,285.0,8.775,3.002,8.293,24.196
25968.5,2.646,0.651,-35.209,1.686,9.459,5.075,37.055,4.783,-2.058,-2.669,0.0,38.836,39.7,9.576,1.839,10.302,6.795,10.308,7.821,-3.059,26.473,0.0,274.64,,285.0,285.0,8.929,2.996,8.284,24.23
25969.0,2.646,0.651,-35.209,1.686,9.459,5.075,37.055,4.783,-2.058,-2.669,0.0,38.8,39.7,9.576,1.839,10.241,6.56,10.271,7.554,-3.059,26.473,0.0,274.74,,285.0,285.0,8.806,2.99,8.23,24.282
25969.5,2.213,0.589,-33.657,1.699,9.364,5.075,37.055,4.783,-2.058,-2.669,0.0,38.8,39.7,9.727,1.724,10.133,6.547,10.213,7.591,-3.059,26.473,0.0,274.74,,285.0,285.0,8.657,2.985,8.171,24.296
25970.0,2.213,0.589,-33.657,1.699,9.364,5.075,37.055,4.783,-2.058,-2.669,0.0,38.8,39.7,9.727,1.724,10.11,6.948,10.202,7.779,-3.059,26.473,0.0,274.84,,285.0,285.0,8.621,2.972,8.145,24.298
25970.5,2.213,0.589,-33.657,1.699,9.364,5.075,37.055,4.783,-2.058,-2.669,0.0,38.8,39.7,9.727,1.724,10.169,7.084,10.249,8.096,-3.059,26.473,0.0,274.84,,285.0,285.0,8.76,2.96,8.31,24.22
25971.0,2.213,0.589,-33.657,1.699,9.364,5.075,37.055,4.783,-2.058,-2.669,0.0,38.8,39.7,9.727,1.724,10.256,6.921,10.247,7.912,-3.059,26.473,0.0,273.34,,285.0,285.0,8.899,2.947,8.307,24.169
25971.5,2.213,0.589,-33.657,1.699,9.364,5.071,37.079,4.822,-2.045,-2.662,0.0,38.837,39.677,9.727,1.724,10.195,6.519,10.246,7.536,-3.055,26.473,0.0,273.34,,285.0,285.0,8.834,2.935,8.253,24.136
25972.0,2.213,0.589,-33.657,1.699,9.364,5.071,37.079,4.822,-2.045,-2.662,0.0,38.8,39.7,9.727,1.724,10.142,6.454,10.202,7.631,-3.055,26.473,0.0,275.04,,285.0,285.0,8.624,2.923,8.191,24.096
25972.5,2.213,0.589,-33.657,1.699,9.364,5.071,37.079,4.822,-2.045,-2.662,0.0,38.8,39.7,9.727,1.724,10.13,7.064,10.218,7.996,-3.055,26.473,0.0,275.04,,285.0,285.0,8.607,2.912,8.213,24.066
25973.0,2.934,0.761,-33.783,1.778,9.477,5.071,37.079,4.822,-2.045,-2.662,0.0,38.8,39.7,9.613,1.605,10.236,7.217,10.292,8.082,-3.055,26.473,0.0,273.74,,285.0,285.0,8.852,2.9,8.312,24.04
25973.5,2.934,0.761,-33.783,1.778,9.477,5.071,37.079,4.822,-2.045,-2.662,0.0,38.8,39.7,9.613,1.605,10.302,7.005,10.351,8.021,-3.055,26.473,0.0,273.74,,285.0,285.0,8.957,2.901,8.367,24.031
25974.0,2.934,0.761,-33.783,1.778,9.477,5.071,37.079,4.822,-2.045,-2.662,0.0,38.8,39.7,9.613,1.605,10.334,6.852,10.36,7.863,-3.055,26.473,0.0,274.84,,285.0,285.0,8.92,2.901,8.319,23.986
25974.5,2.934,0.761,-33.783,1.778,9.477,5.071,37.079,4.822,-2.045,-2.662,0.0,38.8,39.7,9.613,1.605,10.28,6.641,10.314,7.63,-3.055,26.473,0.0,274.84,,285.0,285.0,8.852,2.902,8.247,23.962
25975.0,2.934,0.761,-33.783,1.778,9.477,5.079,37.092,4.845,-2.018,-2.666,0.0,38.831,39.679,9.613,1.605,10.207,6.912,10.282,8.018,-3.053,26.477,0.0,273.74,,285.0,285.0,8.716,2.902,8.259,23.88
25975.5,2.934,0.761,-33.783,1.778,9.477,5.079,37.092,4.845,-2.018,-2.666,0.0,38.8,39.7,9.613,1.605,10.279,7.476,10.357,8.295,-3.053,26.477,0.0,273.74,,285.0,285.0,8.855,2.903,8.351,23.811
25976.0,3.221,0.843,-33.632,1.683,9.467,5.079,37.092,4.845,-2.018,-2.666,0.0,38.8,39.7,9.674,1.601,10.368,7.279,10.417,8.192,-3.053,26.477,0.0,275.54,,285.0,285.0,9.102,2.903,8.404,23.739
25976.5,3.221,0.843,-33.632,1.683,9.467,5.079,37.092,4.845,-2.018,-2.666,0.0,38.8,39.7,9.674,1.601,10.372,6.914,10.402,7.892,-3.053,26.477,0.0,275.54,,285.0,285.0,9.064,2.909,8.395,23.679
25977.0,3.221,0.843,-33.632,1.683,9.467,5.079,37.092,4.845,-2.018,-2.666,0.0,38.8,39.7,9.674,1.601,10.298,6.56,10.355,7.626,-3.053,26.477,0.0,274.24,,285.0,285.0,8.895,2.914,8.353,23.622
25977.5,3.221,0.843,-33.632,1.683,9.467,5.079,37.092,4.845,-2.018,-2.666,0.0,38.8,39.7,9.674,1.601,10.234,6.708,10.29,7.755,-3.053,26.477,0.0,274.24,,285.0,285.0,8.71,2.919,8.323,23.537
25978.0,3.221,0.843,-33.632,1.683,9.467,5.071,37.107,4.797,-2.021,-2.653,0.0,38.83,39.678,9.674,1.601,10.243,6.974,10.327,8.125,-3.051,26.484,0.0,274.84,,285.0,285.0,8.747,2.924,8.4,23.53
25978.5,3.221,0.843,-33.632,1.683,9.467,5.071,37.107,4.797,-2.021,-2.653,0.0,38.8,39.7,9.674,1.601,10.383,7.254,10.437,8.147,-3.051,26.484,0.0,274.84,,285.0,285.0,8.917,2.929,8.445,23.554
25979.0,3.221,0.843,-33.632,1.683,9.467,5.071,37.107,4.797,-2.021,-2.653,0.0,38.8,39.7,9.674,1.601,10.389,6.94,10.43,7.936,-3.051,26.484,0.0,275.14,,285.0,285.0,9.055,2.933,8.421,23.512
25979.5,3.016,0.7,-35.209,1.694,9.522,5.071,37.107,4.797,-2.021,-2.653,0.0,38.8,39.7,9.468,1.753,10.344,6.698,10.384,7.725,-3.051,26.484,0.0,275.14,,285.0,285.0,8.923,2.938,8.359,23.465
25980.0,3.016,0.7,-35.209,1.694,9.522,5.071,37.107,4.797,-2.021,-2.653,0.0,38.8,39.7,9.468,1.753,10.223,6.701,10.27,7.52,-3.051,26.484,0.0,275.24,,285.0,285.0,8.788,2.939,8.348,23.449
25980.5,3.016,0.7,-35.209,1.694,9.522,5.071,37.107,4.797,-2.021,-2.653,0.0,38.8,39.7,9.468,1.753,10.205,6.983,10.299,7.967,-3.051,26.484,0.0,275.24,,285.0,285.0,8.679,2.941,8.35,23.445
25981.0,3.016,0.7,-35.209,1.694,9.522,5.071,37.107,4.797,-2.021,-2.653,0.0,38.8,39.7,9.468,1.753,10.276,7.267,10.37,8.133,-3.051,26.484,0.0,273.74,,285.0,285.0,8.864,2.942,8.437,23.474
25981.5,3.016,0.7,-35.209,1.694,9.522,5.074,37.079,4.795,-2.033,-2.653,0.0,38.824,39.663,9.468,1.753,10.338,7.151,10.409,8.016,-3.043,26.493,0.0,273.74,,285.0,285.0,9.012,2.943,8.433,23.489
25982.0,3.016,0.7,-35.209,1.694,9.522,5.074,37.079,4.795,-2.033,-2.653,0.0,38.8,39.7,9.468,1.753,10.302,6.667,10.361,7.631,-3.043,26.493,0.0,275.14,,285.0,285.0,8.978,2.944,8.383,23.483
25982.5,3.027,0.712,-35.209,1.689,9.556,5.074,37.079,4.795,-2.033,-2.653,0.0,38.8,39.7,9.455,1.817,10.245,6.746,10.307,7.626,-3.043,26.493,0.0,275.14,,285.0,285.0,8.74,2.946,8.327,23.525
25983.0,3.027,0.712,-35.209,1.689,9.556,5.074,37.079,4.795,-2.033,-2.653,0.0,38.8,39.7,9.455,1.817,10.233,7.025,10.329,8.03,-3.043,26.493,0.0,273.94,,285.0,285.0,8.731,2.947,8.367,23.587
25983.5,3.027,0.712,-35.209,1.689,9.556,5.074,37.079,4.795,-2.033,-2.653,0.0,38.8,39.7,9.455,1.817,10.317,7.549,10.403,8.337,-3.043,26.493,0.0,273.94,,285.0,285.0,8.904,2.948,8.456,23.62
25984.0,3.027,0.712,-35.209,1.689,9.556,5.074,37.079,4.795,-2.033,-2.653,0.0,38.8,39.7,9.455,1.817,10.398,7.14,10.44,8.076,-3.043,26.493,0.0,275.44,,285.0,285.0,9.152,2.949,8.469,23.656
25984.5,3.027,0.712,-35.209,1.689,9.556,5.064,37.054,4.823,-2.026,-2.648,0.0,38.825,39.679,9.455,1.817,10.385,6.619,10.439,7.792,-3.044,26.494,0.0,275.44,,285.0,285.0,9.013,2.951,8.367,23.74
25985.0,3.027,0.712,-35.209,1.689,9.556,5.064,37.054,4.823,-2.026,-2.648,0.0,38.8,39.7,9.455,1.817,10.305,6.357,10.341,7.56,-3.044,26.494,0.0,274.04,,285.0,285.0,8.809,2.952,8.307,23.76
25985.5,3.475,0.813,-35.209,1.731,9.545,5.064,37.054,4.823,-2.026,-2.648,0.0,38.8,39.7,9.463,1.688,10.277,7.243,10.354,8.203,-3.044,26.494,0.0,274.04,,285.0,285.0,8.641,2.953,8.35,23.789
25986.0,3.475,0.813,-35.209,1.731,9.545,5.064,37.054,4.823,-2.026,-2.648,0.0,38.8,39.7,9.463,1.688,10.361,7.294,10.413,8.31,-3.044,26.494,0.0,275.34,,285.0,285.0,9.019,2.962,8.451,23.85
25986.5,3.475,0.813,-35.209,1.731,9.545,5.064,37.054,4.823,-2.026,-2.648,0.0,38.8,39.7,9.463,1.688,10.42,6.704,10.384,7.629,-3.044,26.494,0.0,275.34,,285.0,285.0,9.095,2.97,8.468,23.851
25987.0,3.475,0.813,-35.209,1.731,9.545,5.064,37.054,4.823,-2.026,-2.648,0.0,38.8,39.7,9.463,1.688,10.284,6.497,10.339,7.493,-3.044,26.494,0.0,274.64,,285.0,285.0,8.784,2.978,8.428,23.882
25987.5,3.475,0.813,-35.209,1.731,9.545,5.064,37.054,4.823,-2.026,-2.648,0.0,38.8,39.7,9.463,1.688,10.237,6.271,10.294,7.343,-3.044,26.494,0.0,274.64,,285.0,285.0,8.653,2.987,8.332,23.882
25988.0,3.475,0.813,-35.209,1.731,9.545,5.055,37.125,4.83,-2.015,-2.648,0.0,38.807,39.634,9.463,1.688,10.168,6.498,10.247,7.694,-3.054,26.491,0.0,275.24,,285.0,285.0,8.536,2.995,8.314,23.848
25988.5,3.475,0.813,-35.209,1.731,9.545,5.055,37.125,4.83,-2.015,-2.648,0.0,38.8,39.6,9.463,1.688,10.216,7.342,10.302,8.105,-3.054,26.491,0.0,275.24,,285.0,285.0,8.651,3.002,8.429,23.855
25989.0,3.442,0.848,-35.209,1.61,9.472,5.055,37.125,4.83,-2.015,-2.648,0.0,38.8,39.6,9.563,1.744,10.407,7.073,10.426,8.047,-3.054,26.491,0.0,274.24,,285.0,285.0,8.991,3.01,8.486,23.818
25989.5,3.442,0.848,-35.209,1.61,9.472,5.055,37.125,4.83,-2.015,-2.648,0.0,38.8,39.6,9.563,1.744,10.396,6.848,10.425,7.813,-3.054,26.491,0.0,274.24,,285.0,285.0,8.988,3.017,8.437,23.787
25990.0,3.442,0.848,-35.209,1.61,9.472,5.055,37.125,4.83,-2.015,-2.648,0.0,38.8,39.6,9.563,1.744,10.322,6.306,10.366,7.444,-3.054,26.491,0.0,275.04,,285.0,285.0,8.871,3.024,8.358,23.779
25990.5,3.442,0.848,-35.209,1.61,9.472,5.055,37.125,4.83,-2.015,-2.648,0.0,38.8,39.6,9.563,1.744,10.222,6.453,10.297,7.509,-3.054,26.491,0.0,275.04,,285.0,285.0,8.609,3.031,8.283,23.747
25991.0,3.442,0.848,-35.209,1.61,9.472,5.044,37.132,4.819,-2.027,-2.659,0.0,38.809,39.675,9.563,1.744,10.198,7.043,10.288,7.982,-3.048,26.498,0.0,275.64,,285.0,285.0,8.62,3.038,8.321,23.716
25991.5,3.442,0.848,-35.209,1.61,9.472,5.044,37.132,4.819,-2.027,-2.659,0.0,38.8,39.7,9.563,1.744,10.311,7.451,10.376,8.359,-3.048,26.498,0.0,275.64,,285.0,285.0,8.878,3.044,8.496,23.739
25992.0,2.902,0.79,-34.118,1.751,9.414,5.044,37.132,4.819,-2.027,-2.659,0.0,38.8,39.7,9.551,1.71,10.394,7.186,10.441,8.198,-3.048,26.498,0.0,275.74,,285.0,285.0,9.124,3.051,8.47,23.754
25992.5,2.902,0.79,-34.118,1.751,9.414,5.044,37.132,4.819,-2.027,-2.659,0.0,38.8,39.7,9.551,1.71,10.368,6.579,10.369,7.595,-3.048,26.498,0.0,275.74,,285.0,285.0,8.728,3.046,8.419,23.748
25993.0,2.902,0.79,-34.118,1.751,9.414,5.044,37.132,4.819,-2.027,-2.659,0.0,38.8,39.7,9.551,1.71,10.256,6.232,10.303,7.41,-3.048,26.498,0.0,275.34,,285.0,285.0,8.728,3.046,8.305,23.731
25993.5,2.902,0.79,-34.118,1.751,9.414,5.044,37.132,4.819,-2.027,-2.659,0.0,38.8,39.7,9.551,1.71,10.167,6.776,10.265,7.727,-3.048,26.498,0.0,275.34,,285.0,285.0,8.55,3.044,8.252,23.717
25994.0,2.902,0.79,-34.118,1.751,9.414,5.044,37.132,4.819,-2.027,-2.659,0.0,38.8,39.7,9.551,1.71,10.249,7.566,10.344,8.488,-3.048,26.498,0.0,275.24,,285.0,285.0,8.734,3.041,8.353,23.689
25994.5,2.902,0.79,-34.118,1.751,9.414,5.049,37.1,4.767,-2.031,-2.666,0.0,38.808,39.635,9.551,1.71,10.408,7.396,10.448,8.419,-3.05,26.503,0.0,275.24,,285.0,285.0,9.162,3.039,8.488,23.686
25995.0,2.902,0.79,-34.118,1.751,9.414,5.049,37.1,4.767,-2.031,-2.666,0.0,38.8,39.6,9.551,1.71,10.485,6.87,10.49,8.034,-3.05,26.503,0.0,275.04,,285.0,285.0,9.168,3.037,8.463,23.678
25995.5,2.087,0.581,-33.857,1.774,9.403,5.049,37.1,4.767,-2.031,-2.666,0.0,38.8,39.6,9.603,1.665,10.472,6.692,10.468,7.761,-3.05,26.503,0.0,275.04,,285.0,285.0,8.97,3.035,8.413,23.686
25996.0,2.087,0.581,-33.857,1.774,9.403,5.049,37.1,4.767,-2.031,-2.666,0.0,38.8,39.6,9.603,1.665,10.371,6.582,10.402,7.577,-3.05,26.503,0.0,274.94,,285.0,285.0,8.848,3.019,8.358,23.711
25996.5,2.087,0.581,-33.857,1.774,9.403,5.049,37.1,4.767,-2.031,-2.666,0.0,38.8,39.6,9.603,1.665,10.297,6.918,10.362,8.007,-3.05,26.503,0.0,274.94,,285.0,285.0,8.733,3.004,8.381,23.706
25997.0,2.087,0.581,-33.857,1.774,9.403,5.049,37.1,4.767,-2.031,-2.666,0.0,38.8,39.6,9.603,1.665,10.377,7.623,10.445,8.479,-3.05,26.503,0.0,274.64,,285.0,285.0,8.896,2.989,8.456,23.731
25997.5,2.087,0.581,-33.857,1.774,9.403,5.062,37.053,4.762,-2.042,-2.658,0.0,38.797,39.616,9.603,1.665,10.479,7.428,10.513,8.347,-3.05,26.489,0.0,274.64,,285.0,285.0,9.231,2.974,8.519,23.723
25998.0,2.087,0.581,-33.857,1.774,9.403,5.062,37.053,4.762,-2.042,-2.658,0.0,38.8,39.6,9.603,1.665,10.498,6.811,10.514,7.972,-3.05,26.489,0.0,275.34,,285.0,285.0,9.192,2.96,8.489,23.714
25998.5,2.962,0.727,-35.209,1.694,9.536,5.062,37.053,4.762,-2.042,-2.658,0.0,38.8,39.6,9.464,1.672,10.433,6.492,10.454,7.705,-3.05,26.489,0.0,275.34,,285.0,285.0,8.949,2.945,8.4,23.791
25999.0,2.962,0.727,-35.209,1.694,9.536,5.062,37.053,4.762,-2.042,-2.658,0.0,38.8,39.6,9.464,1.672,10.352,6.944,10.407,7.973,-3.05,26.489,0.0,275.04,,285.0,285.0,8.771,2.945,8.519,23.85
25999.5,2.962,0.727,-35.209,1.694,9.536,5.062,37.053,4.762,-2.042,-2.658,0.0,38.8,39.6,9.464,1.672,10.399,7.623,10.471,8.443,-3.05,26.489,0.0,275.04,,285.0,285.0,8.919,2.946,8.635,23.866
26000.0,2.962,0.727,-35.209,1.694,9.536,5.062,37.053,4.762,-2.042,-2.658,0.0,38.8,39.6,9.464,1.672,10.609,7.183,10.611,8.203,-3.05,26.489,0.0,275.14,,285.0,285.0,9.234,2.946,8.636,23.879
26000.5,2.962,0.727,-35.209,1.694,9.536,5.062,37.053,4.762,-2.042,-2.658,0.0,38.8,39.6,9.464,1.672,10.572,6.927,10.577,7.936,-3.05,26.489,0.0,275.14,,285.0,285.0,9.152,2.946,8.59,23.899
26001.0,2.962,0.727,-35.209,1.694,9.536,5.044,37.043,4.799,-2.02,-2.672,0.0,38.791,39.617,9.464,1.672,10.462,6.398,10.472,7.46,-3.058,26.495,0.0,274.84,,285.0,285.0,9.003,2.947,8.518,23.856
26001.5,2.962,0.727,-35.209,1.694,9.536,5.044,37.043,4.799,-2.02,-2.672,0.0,38.8,39.6,9.464,1.672,10.325,6.928,10.451,7.991,-3.058,26.495,0.0,274.84,,285.0,285.0,8.698,2.947,8.466,23.937
26002.0,3.147,0.858,-33.629,1.722,9.439,5.044,37.043,4.799,-2.02,-2.672,0.0,38.8,39.6,9.61,1.635,10.449,7.814,10.523,8.637,-3.058,26.495,0.0,274.94,,285.0,285.0,8.924,2.947,8.67,24.0
26002.5,3.147,0.858,-33.629,1.722,9.439,5.044,37.043,4.799,-2.02,-2.672,0.0,38.8,39.6,9.61,1.635,10.639,7.639,10.623,8.581,-3.058,26.495,0.0,274.94,,285.0,285.0,9.356,2.95,8.682,24.033
26003.0,3.147,0.858,-33.629,1.722,9.439,5.044,37.043,4.799,-2.02,-2.672,0.0,38.8,39.6,9.61,1.635,10.669,7.19,10.659,8.205,-3.058,26.495,0.0,274.84,,285.0,285.0,9.37,2.954,8.621,24.05
26003.5,3.147,0.858,-33.629,1.722,9.439,5.044,37.043,4.799,-2.02,-2.672,0.0,38.8,39.6,9.61,1.635,10.5,6.669,10.55,7.904,-3.058,26.495,0.0,274.84,,285.0,285.0,9.181,2.957,8.551,24.029
26004.0,3.147,0.858,-33.629,1.722,9.439,5.013,37.105,4.813,-1.988,-2.663,0.0,38.785,39.603,9.61,1.635,10.46,7.297,10.556,8.157,-3.057,26.494,0.0,275.14,,285.0,285.0,8.906,2.96,8.531,23.977
26004.5,3.147,0.858,-33.629,1.722,9.439,5.013,37.105,4.813,-1.988,-2.663,0.0,38.8,39.6,9.61,1.635,10.552,7.835,10.64,8.786,-3.057,26.494,0.0,275.14,,285.0,285.0,9.117,2.963,8.689,23.985
26005.0,3.458,0.893,-34.44,1.703,9.384,5.013,37.105,4.813,-1.988,-2.663,0.0,38.8,39.6,9.632,1.705,10.708,7.577,10.708,8.621,-3.057,26.494,0.0,275.24,,285.0,285.0,9.453,2.966,8.768,23.978
26005.5,3.458,0.893,-34.44,1.703,9.384,5.013,37.105,4.813,-1.988,-2.663,0.0,38.8,39.6,9.632,1.705,10.734,7.131,10.718,8.194,-3.057,26.494,0.0,275.24,,285.0,285.0,9.403,2.974,8.701,23.932
26006.0,3.458,0.893,-34.44,1.703,9.384,5.013,37.105,4.813,-1.988,-2.663,0.0,38.8,39.6,9.632,1.705,10.687,6.883,10.667,7.918,-3.057,26.494,0.0,275.24,,285.0,285.0,9.194,2.982,8.618,23.977
26006.5,3.458,0.893,-34.44,1.703,9.384,5.013,37.105,4.813,-1.988,-2.663,0.0,38.8,39.6,9.632,1.705,10.562,6.536,10.589,7.749,-3.057,26.494,0.0,275.24,,285.0,285.0,9.038,2.99,8.553,23.986
26007.0,3.458,0.893,-34.44,1.703,9.384,5.013,37.105,4.813,-1.988,-2.663,0.0,38.8,39.6,9.632,1.705,10.546,7.717,10.621,8.444,-3.057,26.494,0.0,275.04,,285.0,285.0,8.859,2.997,8.667,23.963
26007.5,3.458,0.893,-34.44,1.703,9.384,5.049,37.124,4.777,-1.987,-2.663,0.0,38.789,39.587,9.632,1.705,10.661,7.518,10.678,8.521,-3.058,26.493,0.0,275.04,,285.0,285.0,9.332,3.005,8.786,23.957
26008.0,3.458,0.893,-34.44,1.703,9.384,5.049,37.124,4.777,-1.987,-2.663,0.0,38.8,39.6,9.632,1.705,10.709,7.217,10.727,8.341,-3.058,26.493,0.0,274.94,,285.0,285.0,9.344,3.012,8.784,23.943
26008.5,2.767,0.709,-35.039,1.731,9.432,5.049,37.124,4.777,-1.987,-2.663,0.0,38.8,39.6,9.503,1.876,10.708,6.985,10.685,8.032,-3.058,26.493,0.0,274.94,,285.0,285.0,9.248,3.02,8.734,23.912
26009.0,2.767,0.709,-35.039,1.731,9.432,5.049,37.124,4.777,-1.987,-2.663,0.0,38.8,39.6,9.503,1.876,10.587,6.655,10.637,7.794,-3.058,26.493,0.0,274.94,,285.0,285.0,9.103,3.016,8.615,23.931
26009.5,2.767,0.709,-35.039,1.731,9.432,5.049,37.124,4.777,-1.987,-2.663,0.0,38.8,39.6,9.503,1.876,10.513,7.017,10.566,8.06,-3.058,26.493,0.0,274.94,,285.0,285.0,8.918,3.012,8.74,23.919
26010.0,2.767,0.709,-35.039,1.731,9.432,5.049,37.124,4.777,-1.987,-2.663,0.0,38.8,39.6,9.503,1.876,10.551,7.828,10.647,8.526,-3.058,26.493,0.0,274.84,,285.0,285.0,9.039,3.008,8.869,23.906
26010.5,2.767,0.709,-35.039,1.731,9.432,5.036,37.04,4.774,-2.017,-2.674,0.0,38.778,39.576,9.503,1.876,10.782,7.339,10.768,8.344,-3.066,26.491,0.0,274.84,,285.0,285.0,9.388,3.004,8.857,23.827
26011.0,2.767,0.709,-35.039,1.731,9.432,5.036,37.04,4.774,-2.017,-2.674,0.0,38.8,39.6,9.503,1.876,10.759,7.01,10.736,8.063,-3.066,26.491,0.0,275.14,,285.0,285.0,9.308,3.0,8.798,23.754
26011.5,2.653,0.707,-34.133,1.742,9.385,5.036,37.04,4.774,-2.017,-2.674,0.0,38.8,39.6,9.609,1.722,10.649,6.656,10.686,7.786,-3.066,26.491,0.0,275.14,,285.0,285.0,9.142,2.996,8.701,23.737
26012.0,2.653,0.707,-34.133,1.742,9.385,5.036,37.04,4.774,-2.017,-2.674,0.0,38.8,39.6,9.609,1.722,10.547,6.738,10.596,7.853,-3.066,26.491,0.0,275.44,,285.0,285.0,8.944,2.99,8.637,23.689
26012.5,2.653,0.707,-34.133,1.742,9.385,5.036,37.04,4.774,-2.017,-2.674,0.0,38.8,39.6,9.609,1.722,10.533,7.372,10.62,8.422,-3.066,26.491,0.0,275.44,,285.0,285.0,8.934,2.985,8.665,23.695
26013.0,2.653,0.707,-34.133,1.742,9.385,5.036,37.04,4.774,-2.017,-2.674,0.0,38.8,39.6,9.609,1.722,10.68,7.883,10.729,8.742,-3.066,26.491,0.0,275.04,,285.0,285.0,9.237,2.979,8.831,23.64
26013.5,2.653,0.707,-34.133,1.742,9.385,5.067,37.038,4.791,-2.017,-2.671,0.0,38.772,39.596,9.609,1.722,10.761,7.534,10.786,8.491,-3.074,26.492,0.0,275.04,,285.0,285.0,9.509,2.974,8.791,23.717
26014.0,2.653,0.707,-34.133,1.742,9.385,5.067,37.038,4.791,-2.017,-2.671,0.0,38.8,39.6,9.609,1.722,10.679,6.769,10.676,7.888,-3.074,26.492,0.0,275.14,,285.0,285.0,9.393,2.969,8.719,23.761
26014.5,2.653,0.707,-34.133,1.742,9.385,5.067,37.038,4.791,-2.017,-2.671,0.0,38.8,39.6,9.609,1.722,10.569,6.759,10.609,7.887,-3.074,26.492,0.0,275.14,,285.0,285.0,9.003,2.963,8.631,23.79
26015.0,2.849,0.67,-35.209,1.741,9.536,5.067,37.038,4.791,-2.017,-2.671,0.0,38.8,39.6,9.481,1.67,10.507,7.519,10.626,8.395,-3.074,26.492,0.0,275.24,,285.0,285.0,8.956,2.958,8.652,23.802
26015.5,2.849,0.67,-35.209,1.741,9.536,5.067,37.038,4.791,-2.017,-2.671,0.0,38.8,39.6,9.481,1.67,10.676,7.862,10.708,8.806,-3.074,26.492,0.0,275.24,,285.0,285.0,9.262,2.957,8.779,23.791
26016.0,2.849,0.67,-35.209,1.741,9.536,5.067,37.038,4.791,-2.017,-2.671,0.0,38.8,39.6,9.481,1.67,10.778,7.443,10.786,8.493,-3.074,26.492,0.0,275.14,,285.0,285.0,9.513,2.955,8.844,23.822
26016.5,2.849,0.67,-35.209,1.741,9.536,5.067,37.038,4.791,-2.017,-2.671,0.0,38.8,39.6,9.481,1.67,10.784,7.067,10.778,8.152,-3.074,26.492,0.0,275.14,,285.0,285.0,9.375,2.953,8.741,23.823
26017.0,2.849,0.67,-35.209,1.741,9.536,5.073,37.072,4.817,-1.985,-2.675,0.0,38.779,39.573,9.481,1.67,10.715,6.922,10.728,7.955,-3.064,26.501,0.0,275.04,,285.0,285.0,9.195,2.951,8.659,23.837
26017.5,2.849,0.67,-35.209,1.741,9.536,5.073,37.072,4.817,-1.985,-2.675,0.0,38.8,39.6,9.481,1.67,10.536,7.067,10.591,8.12,-3.064,26.501,0.0,275.04,,285.0,285.0,9.08,2.95,8.62,23.817
26018.0,3.119,0.827,-34.064,1.787,9.435,5.073,37.072,4.817,-1.985,-2.675,0.0,38.8,39.6,9.547,1.555,10.583,7.598,10.651,8.573,-3.064,26.501,0.0,274.54,,285.0,285.0,9.078,2.948,8.65,23.8
26018.5,3.119,0.827,-34.064,1.787,9.435,5.073,37.072,4.817,-1.985,-2.675,0.0,38.8,39.6,9.547,1.555,10.669,7.709,10.724,8.587,-3.064,26.501,0.0,274.54,,285.0,285.0,9.351,2.951,8.712,23.842
26019.0,3.119,0.827,-34.064,1.787,9.435,5.073,37.072,4.817,-1.985,-2.675,0.0,38.8,39.6,9.547,1.555,10.726,7.207,10.728,8.259,-3.064,26.501,0.0,275.14,,285.0,285.0,9.422,2.954,8.72,23.811
26019.5,3.119,0.827,-34.064,1.787,9.435,5.073,37.072,4.817,-1.985,-2.675,0.0,38.8,39.6,9.547,1.555,10.67,6.746,10.691,7.912,-3.064,26.501,0.0,275.14,,285.0,285.0,9.23,2.956,8.697,23.799
26020.0,3.119,0.827,-34.064,1.787,9.435,5.061,37.106,4.815,-1.985,-2.681,0.0,38.764,39.533,9.547,1.555,10.564,6.779,10.634,7.936,-3.075,26.495,0.0,275.14,,285.0,285.0,9.005,2.959,8.59,23.77
26020.5,3.119,0.827,-34.064,1.787,9.435,5.061,37.106,4.815,-1.985,-2.681,0.0,38.8,39.5,9.547,1.555,10.532,7.382,10.626,8.24,-3.075,26.495,0.0,275.14,,285.0,285.0,8.978,2.962,8.71,23.772
26021.0,3.119,0.827,-34.064,1.787,9.435,5.061,37.106,4.815,-1.985,-2.681,0.0,38.8,39.5,9.547,1.555,10.732,7.567,10.768,8.663,-3.075,26.495,0.0,275.04,,285.0,285.0,9.195,2.964,8.779,23.735
26021.5,3.51,0.848,-35.209,1.691,9.555,5.061,37.106,4.815,-1.985,-2.681,0.0,38.8,39.5,9.337,1.667,10.766,7.08,10.782,8.281,-3.075,26.495,0.0,275.04,,285.0,285.0,9.432,2.967,8.776,23.709
26022.0,3.51,0.848,-35.209,1.691,9.555,5.061,37.106,4.815,-1.985,-2.681,0.0,38.8,39.5,9.337,1.667,10.724,6.853,10.73,7.95,-3.075,26.495,0.0,274.74,,285.0,285.0,9.227,2.976,8.722,23.707
26022.5,3.51,0.848,-35.209,1.691,9.555,5.061,37.106,4.815,-1.985,-2.681,0.0,38.8,39.5,9.337,1.667,10.604,6.722,10.653,7.867,-3.075,26.495,0.0,274.74,,285.0,285.0,9.064,2.984,8.646,23.68
26023.0,3.51,0.848,-35.209,1.691,9.555,5.061,37.106,4.815,-1.985,-2.681,0.0,38.8,39.5,9.337,1.667,10.543,7.106,10.6,8.13,-3.075,26.495,0.0,274.94,,285.0,285.0,8.962,2.993,8.631,23.737
26023.5,3.51,0.848,-35.209,1.691,9.555,5.066,37.09,4.79,-1.989,-2.679,0.0,38.742,39.517,9.337,1.667,10.604,7.73,10.691,8.583,-3.076,26.487,0.0,274.94,,285.0,285.0,9.095,3.001,8.769,23.773
26024.0,3.51,0.848,-35.209,1.691,9.555,5.066,37.09,4.79,-1.989,-2.679,0.0,38.7,39.5,9.337,1.667,10.696,7.641,10.742,8.529,-3.076,26.487,0.0,275.04,,285.0,285.0,9.402,3.01,8.772,23.768
26024.5,2.839,0.741,-33.964,1.729,9.416,5.066,37.09,4.79,-1.989,-2.679,0.0,38.7,39.5,9.601,1.744,10.694,6.831,10.718,7.983,-3.076,26.487,0.0,275.04,,285.0,285.0,9.402,3.018,8.736,23.78
26025.0,2.839,0.741,-33.964,1.729,9.416,5.066,37.09,4.79,-1.989,-2.679,0.0,38.7,39.5,9.601,1.744,10.617,6.682,10.645,7.779,-3.076,26.487,0.0,274.94,,285.0,285.0,9.056,3.015,8.674,23.795
26025.5,2.839,0.741,-33.964,1.729,9.416,5.066,37.09,4.79,-1.989,-2.679,0.0,38.7,39.5,9.601,1.744,10.547,6.839,10.601,8.035,-3.076,26.487,0.0,274.94,,285.0,285.0,8.931,3.012,8.602,23.755
26026.0,2.839,0.741,-33.964,1.729,9.416,5.066,37.09,4.79,-1.989,-2.679,0.0,38.7,39.5,9.601,1.744,10.554,7.251,10.618,8.273,-3.076,26.487,0.0,274.94,,285.0,285.0,9.005,3.009,8.611,23.774
26026.5,2.839,0.741,-33.964,1.729,9.416,5.057,37.077,4.791,-2.004,-2.685,0.0,38.741,39.518,9.601,1.744,10.602,7.6,10.682,8.433,-3.072,26.489,0.0,274.94,,285.0,285.0,9.174,3.006,8.704,23.765
26027.0,2.839,0.741,-33.964,1.729,9.416,5.057,37.077,4.791,-2.004,-2.685,0.0,38.7,39.5,9.601,1.744,10.708,7.377,10.725,8.332,-3.072,26.489,0.0,274.64,,285.0,285.0,9.329,3.004,8.716,23.697
26027.5,2.839,0.741,-33.964,1.729,9.416,5.057,37.077,4.791,-2.004,-2.685,0.0,38.7,39.5,9.601,1.744,10.717,7.068,10.714,8.16,-3.072,26.489,0.0,274.64,,285.0,285.0,9.285,3.001,8.656,23.718
26028.0,2.682,0.624,-35.209,1.746,9.515,5.057,37.077,4.791,-2.004,-2.685,0.0,38.7,39.5,9.348,1.75,10.55,6.781,10.588,7.821,-3.072,26.489,0.0,274.94,,285.0,285.0,9.165,2.998,8.589,23.747
26028.5,2.682,0.624,-35.209,1.746,9.515,5.057,37.077,4.791,-2.004,-2.685,0.0,38.7,39.5,9.348,1.75,10.552,7.257,10.606,8.278,-3.072,26.489,0.0,274.94,,285.0,285.0,8.935,2.993,8.584,23.756
