t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
26029.0,2.682,0.624,-35.209,1.746,9.515,5.057,37.077,4.791,-2.004,-2.685,0.0,38.7,39.5,9.348,1.75,10.629,7.56,10.701,8.577,-3.072,26.489,0.0,275.04,,285.0,285.0,9.173,2.988,8.675,23.755
26029.5,2.682,0.624,-35.209,1.746,9.515,5.057,37.077,4.791,-2.004,-2.685,0.0,38.7,39.5,9.348,1.75,10.702,7.458,10.735,8.426,-3.072,26.489,0.0,275.04,,285.0,285.0,9.367,2.983,8.714,23.763
26030.0,2.682,0.624,-35.209,1.746,9.515,5.055,37.037,4.796,-1.997,-2.688,0.0,38.73,39.538,9.348,1.75,10.702,6.905,10.722,8.13,-3.074,26.48,0.0,274.74,,285.0,285.0,9.33,2.978,8.703,23.806
26030.5,2.682,0.624,-35.209,1.746,9.515,5.055,37.037,4.796,-1.997,-2.688,0.0,38.7,39.5,9.348,1.75,10.643,6.622,10.667,7.817,-3.074,26.48,0.0,274.74,,285.0,285.0,9.115,2.973,8.55,23.89
26031.0,2.818,0.745,-33.227,1.771,9.459,5.055,37.037,4.796,-1.997,-2.688,0.0,38.7,39.5,9.746,1.689,10.55,6.508,10.585,7.69,-3.074,26.48,0.0,274.94,,285.0,285.0,8.937,2.969,8.531,23.926
26031.5,2.818,0.745,-33.227,1.771,9.459,5.055,37.037,4.796,-1.997,-2.688,0.0,38.7,39.5,9.746,1.689,10.543,7.574,10.617,8.408,-3.074,26.48,0.0,274.94,,285.0,285.0,8.833,2.966,8.603,23.998
26032.0,2.818,0.745,-33.227,1.771,9.459,5.055,37.037,4.796,-1.997,-2.688,0.0,38.7,39.5,9.746,1.689,10.616,7.488,10.678,8.335,-3.074,26.48,0.0,275.14,,285.0,285.0,9.285,2.964,8.673,24.027
26032.5,2.818,0.745,-33.227,1.771,9.459,5.055,37.037,4.796,-1.997,-2.688,0.0,38.7,39.5,9.746,1.689,10.633,7.034,10.674,8.101,-3.074,26.48,0.0,275.14,,285.0,285.0,9.279,2.961,8.661,24.081
26033.0,2.818,0.745,-33.227,1.771,9.459,5.1,37.069,4.797,-1.981,-2.682,0.0,38.719,39.48,9.746,1.689,10.598,6.682,10.629,7.874,-3.075,26.48,0.0,275.04,,285.0,285.0,9.11,2.959,8.629,24.109
26033.5,2.818,0.745,-33.227,1.771,9.459,5.1,37.069,4.797,-1.981,-2.682,0.0,38.7,39.5,9.746,1.689,10.533,6.532,10.578,7.684,-3.075,26.48,0.0,275.04,,285.0,285.0,8.945,2.957,8.573,24.152
26034.0,2.818,0.745,-33.227,1.771,9.459,5.1,37.069,4.797,-1.981,-2.682,0.0,38.7,39.5,9.746,1.689,10.466,6.638,10.522,7.858,-3.075,26.48,0.0,274.84,,285.0,285.0,8.832,2.954,8.494,24.224
26034.5,3.041,0.765,-34.242,1.798,9.493,5.1,37.069,4.797,-1.981,-2.682,0.0,38.7,39.5,9.556,1.544,10.466,7.163,10.554,8.101,-3.075,26.48,0.0,274.84,,285.0,285.0,8.871,2.952,8.553,24.226
26035.0,3.041,0.765,-34.242,1.798,9.493,5.1,37.069,4.797,-1.981,-2.682,0.0,38.7,39.5,9.556,1.544,10.602,7.123,10.624,8.126,-3.075,26.48,0.0,274.84,,285.0,285.0,9.071,2.954,8.573,24.251
26035.5,3.041,0.765,-34.242,1.798,9.493,5.1,37.069,4.797,-1.981,-2.682,0.0,38.7,39.5,9.556,1.544,10.609,6.853,10.613,7.954,-3.075,26.48,0.0,274.84,,285.0,285.0,9.119,2.955,8.547,24.272
26036.0,3.041,0.765,-34.242,1.798,9.493,5.1,37.069,4.797,-1.981,-2.682,0.0,38.7,39.5,9.556,1.544,10.562,6.676,10.589,7.763,-3.075,26.48,0.0,274.94,,285.0,285.0,9.007,2.956,8.505,24.24
26036.5,3.041,0.765,-34.242,1.798,9.493,5.111,37.074,4.831,-1.981,-2.689,0.0,38.701,39.447,9.556,1.544,10.473,6.607,10.531,7.741,-3.08,26.47,0.0,274.94,,285.0,285.0,8.897,2.958,8.438,24.145
26037.0,3.041,0.765,-34.242,1.798,9.493,5.111,37.074,4.831,-1.981,-2.689,0.0,38.7,39.4,9.556,1.544,10.447,6.832,10.529,8.016,-3.08,26.47,0.0,274.84,,285.0,285.0,8.838,2.959,8.462,24.108
26037.5,3.121,0.831,-33.893,1.802,9.441,5.111,37.074,4.831,-1.981,-2.689,0.0,38.7,39.4,9.578,1.573,10.478,7.38,10.566,8.24,-3.08,26.47,0.0,274.84,,285.0,285.0,8.956,2.961,8.508,24.151
26038.0,3.121,0.831,-33.893,1.802,9.441,5.111,37.074,4.831,-1.981,-2.689,0.0,38.7,39.4,9.578,1.573,10.548,7.207,10.604,8.157,-3.08,26.47,0.0,275.04,,285.0,285.0,9.166,2.963,8.51,24.164
26038.5,3.121,0.831,-33.893,1.802,9.441,5.111,37.074,4.831,-1.981,-2.689,0.0,38.7,39.4,9.578,1.573,10.508,6.515,10.537,7.723,-3.08,26.47,0.0,275.04,,285.0,285.0,9.129,2.966,8.447,24.202
26039.0,3.121,0.831,-33.893,1.802,9.441,5.111,37.074,4.831,-1.981,-2.689,0.0,38.7,39.4,9.578,1.573,10.436,6.906,10.521,7.897,-3.08,26.47,0.0,274.84,,285.0,285.0,8.821,2.968,8.395,24.192
26039.5,3.121,0.831,-33.893,1.802,9.441,5.087,37.089,4.796,-1.967,-2.688,0.0,38.7,39.462,9.578,1.573,10.449,7.289,10.547,8.076,-3.078,26.465,0.0,274.84,,285.0,285.0,8.94,2.971,8.461,24.185
26040.0,3.121,0.831,-33.893,1.802,9.441,5.087,37.089,4.796,-1.967,-2.688,0.0,38.7,39.5,9.578,1.573,10.537,7.164,10.588,8.159,-3.078,26.465,0.0,274.74,,285.0,285.0,9.09,2.973,8.522,24.181
26040.5,2.593,0.71,-33.412,1.725,9.448,5.087,37.089,4.796,-1.967,-2.688,0.0,38.7,39.5,9.672,1.714,10.591,7.064,10.61,8.217,-3.078,26.465,0.0,274.74,,285.0,285.0,9.112,2.976,8.551,24.133
26041.0,2.593,0.71,-33.412,1.725,9.448,5.087,37.089,4.796,-1.967,-2.688,0.0,38.7,39.5,9.672,1.714,10.604,6.702,10.623,7.961,-3.078,26.465,0.0,274.94,,285.0,285.0,9.121,2.969,8.473,24.097
26041.5,2.593,0.71,-33.412,1.725,9.448,5.087,37.089,4.796,-1.967,-2.688,0.0,38.7,39.5,9.672,1.714,10.55,6.438,10.587,7.656,-3.078,26.465,0.0,274.94,,285.0,285.0,8.972,2.963,8.408,24.111
26042.0,2.593,0.71,-33.412,1.725,9.448,5.087,37.089,4.796,-1.967,-2.688,0.0,38.7,39.5,9.672,1.714,10.44,7.228,10.544,8.165,-3.078,26.465,0.0,275.04,,285.0,285.0,8.808,2.957,8.403,24.046
26042.5,2.593,0.71,-33.412,1.725,9.448,5.087,37.089,4.796,-1.967,-2.688,0.0,38.7,39.5,9.672,1.714,10.514,7.41,10.589,8.445,-3.078,26.465,0.0,275.04,,285.0,285.0,9.094,2.951,8.493,24.098
26043.0,2.593,0.71,-33.412,1.725,9.448,5.079,37.063,4.8,-1.972,-2.683,0.0,38.69,39.438,9.672,1.714,10.594,7.256,10.64,8.278,-3.078,26.468,0.0,274.64,,285.0,285.0,9.24,2.945,8.528,24.076
26043.5,2.593,0.71,-33.412,1.725,9.448,5.079,37.063,4.8,-1.972,-2.683,0.0,38.7,39.4,9.672,1.714,10.609,6.676,10.63,7.95,-3.078,26.468,0.0,274.64,,285.0,285.0,9.192,2.939,8.548,24.126
26044.0,2.401,0.639,-34.595,1.726,9.474,5.079,37.063,4.8,-1.972,-2.683,0.0,38.7,39.4,9.573,1.878,10.547,6.502,10.596,7.662,-3.078,26.468,0.0,274.74,,285.0,285.0,8.966,2.934,8.48,24.128
26044.5,2.401,0.639,-34.595,1.726,9.474,5.079,37.063,4.8,-1.972,-2.683,0.0,38.7,39.4,9.573,1.878,10.462,6.589,10.527,7.71,-3.078,26.468,0.0,274.74,,285.0,285.0,8.827,2.925,8.469,24.149
26045.0,2.401,0.639,-34.595,1.726,9.474,5.079,37.063,4.8,-1.972,-2.683,0.0,38.7,39.4,9.573,1.878,10.439,7.33,10.543,8.104,-3.078,26.468,0.0,274.74,,285.0,285.0,8.822,2.916,8.576,24.168
26045.5,2.401,0.639,-34.595,1.726,9.474,5.079,37.063,4.8,-1.972,-2.683,0.0,38.7,39.4,9.573,1.878,10.635,7.212,10.655,8.211,-3.078,26.468,0.0,274.74,,285.0,285.0,9.104,2.908,8.613,24.16
26046.0,2.401,0.639,-34.595,1.726,9.474,5.068,37.028,4.783,-1.975,-2.681,0.0,38.679,39.409,9.573,1.878,10.657,6.907,10.673,7.987,-3.079,26.459,0.0,274.34,,285.0,285.0,9.178,2.9,8.625,24.187
26046.5,2.401,0.639,-34.595,1.726,9.474,5.068,37.028,4.783,-1.975,-2.681,0.0,38.7,39.4,9.573,1.878,10.574,6.713,10.642,7.765,-3.079,26.459,0.0,274.34,,285.0,285.0,9.056,2.892,8.543,24.17
26047.0,2.366,0.535,-35.209,1.744,9.515,5.068,37.028,4.783,-1.975,-2.681,0.0,38.7,39.4,9.47,1.776,10.521,6.517,10.583,7.651,-3.079,26.459,0.0,274.54,,285.0,285.0,8.923,2.884,8.466,24.181
26047.5,2.366,0.535,-35.209,1.744,9.515,5.068,37.028,4.783,-1.975,-2.681,0.0,38.7,39.4,9.47,1.776,10.438,6.866,10.53,7.964,-3.079,26.459,0.0,274.54,,285.0,285.0,8.818,2.875,8.474,24.194
26048.0,2.366,0.535,-35.209,1.744,9.515,5.068,37.028,4.783,-1.975,-2.681,0.0,38.7,39.4,9.47,1.776,10.496,7.327,10.591,8.282,-3.079,26.459,0.0,274.54,,285.0,285.0,8.95,2.867,8.567,24.265
26048.5,2.366,0.535,-35.209,1.744,9.515,5.068,37.028,4.783,-1.975,-2.681,0.0,38.7,39.4,9.47,1.776,10.515,7.33,10.575,8.127,-3.079,26.459,0.0,274.54,,285.0,285.0,9.174,2.859,8.565,24.299
26049.0,2.366,0.535,-35.209,1.744,9.515,5.068,37.028,4.783,-1.975,-2.681,0.0,38.7,39.4,9.47,1.776,10.515,6.318,10.527,7.472,-3.079,26.459,0.0,274.64,,285.0,285.0,9.137,2.85,8.518,24.312
26049.5,2.366,0.535,-35.209,1.744,9.515,5.08,37.063,4.797,-1.949,-2.681,0.0,38.67,39.408,9.47,1.776,10.398,6.572,10.486,7.728,-3.084,26.445,0.0,274.64,,285.0,285.0,8.708,2.842,8.452,24.333
26050.0,2.366,0.535,-35.209,1.744,9.515,5.08,37.063,4.797,-1.949,-2.681,0.0,38.7,39.4,9.47,1.776,10.389,7.077,10.523,8.034,-3.084,26.445,0.0,274.44,,285.0,285.0,8.796,2.835,8.44,24.34
26050.5,2.876,0.709,-34.977,1.741,9.598,5.08,37.063,4.797,-1.949,-2.681,0.0,38.7,39.4,9.533,1.669,10.508,7.242,10.58,8.341,-3.084,26.445,0.0,274.44,,285.0,285.0,9.006,2.827,8.495,24.316
26051.0,2.876,0.709,-34.977,1.741,9.598,5.08,37.063,4.797,-1.949,-2.681,0.0,38.7,39.4,9.533,1.669,10.598,7.258,10.639,8.383,-3.084,26.445,0.0,274.44,,285.0,285.0,9.168,2.828,8.528,24.337
26051.5,2.876,0.709,-34.977,1.741,9.598,5.08,37.063,4.797,-1.949,-2.681,0.0,38.7,39.4,9.533,1.669,10.637,6.886,10.658,8.117,-3.084,26.445,0.0,274.44,,285.0,285.0,9.219,2.829,8.52,24.323
26052.0,2.876,0.709,-34.977,1.741,9.598,5.08,37.063,4.797,-1.949,-2.681,0.0,38.7,39.4,9.533,1.669,10.615,6.557,10.632,7.854,-3.084,26.445,0.0,274.74,,285.0,285.0,9.074,2.829,8.466,24.315
26052.5,2.876,0.709,-34.977,1.741,9.598,5.093,37.075,4.816,-1.927,-2.687,0.0,38.662,39.37,9.533,1.669,10.557,7.381,10.634,8.286,-3.092,26.44,0.0,274.74,,285.0,285.0,8.915,2.83,8.496,24.351
26053.0,2.876,0.709,-34.977,1.741,9.598,5.093,37.075,4.816,-1.927,-2.687,0.0,38.7,39.4,9.533,1.669,10.637,7.305,10.682,8.356,-3.092,26.44,0.0,274.44,,285.0,285.0,9.215,2.831,8.598,24.4
26053.5,3.464,0.833,-35.209,1.686,9.519,5.093,37.075,4.816,-1.927,-2.687,0.0,38.7,39.4,9.421,1.801,10.688,7.034,10.716,8.231,-3.092,26.44,0.0,274.44,,285.0,285.0,9.245,2.832,8.599,24.423
26054.0,3.464,0.833,-35.209,1.686,9.519,5.093,37.075,4.816,-1.927,-2.687,0.0,38.7,39.4,9.421,1.801,10.696,6.783,10.714,8.061,-3.092,26.44,0.0,274.24,,285.0,285.0,9.167,2.842,8.599,24.385
26054.5,3.464,0.833,-35.209,1.686,9.519,5.093,37.075,4.816,-1.927,-2.687,0.0,38.7,39.4,9.421,1.801,10.648,6.563,10.691,7.902,-3.092,26.44,0.0,274.24,,285.0,285.0,9.064,2.852,8.542,24.299
26055.0,3.464,0.833,-35.209,1.686,9.519,5.093,37.075,4.816,-1.927,-2.687,0.0,38.7,39.4,9.421,1.801,10.575,6.867,10.663,7.986,-3.092,26.44,0.0,274.24,,285.0,285.0,8.951,2.862,8.532,24.314
26055.5,3.464,0.833,-35.209,1.686,9.519,5.093,37.075,4.816,-1.927,-2.687,0.0,38.7,39.4,9.421,1.801,10.568,7.174,10.666,8.086,-3.092,26.44,0.0,274.24,,285.0,285.0,9.023,2.872,8.587,24.338
26056.0,3.464,0.833,-35.209,1.686,9.519,5.099,37.073,4.759,-1.917,-2.694,0.0,38.657,39.389,9.421,1.801,10.665,6.945,10.716,8.219,-3.085,26.439,0.0,274.44,,285.0,285.0,9.124,2.882,8.612,24.348
26056.5,3.464,0.833,-35.209,1.686,9.519,5.099,37.073,4.759,-1.917,-2.694,0.0,38.7,39.4,9.421,1.801,10.67,6.844,10.704,8.088,-3.085,26.439,0.0,274.44,,285.0,285.0,9.136,2.891,8.601,24.341
26057.0,2.666,0.613,-35.209,1.711,9.503,5.099,37.073,4.759,-1.917,-2.694,0.0,38.7,39.4,9.449,1.731,10.658,6.686,10.71,7.957,-3.085,26.439,0.0,274.14,,285.0,285.0,9.077,2.901,8.565,24.295
26057.5,2.666,0.613,-35.209,1.711,9.503,5.099,37.073,4.759,-1.917,-2.694,0.0,38.7,39.4,9.449,1.731,10.61,6.671,10.661,7.987,-3.085,26.439,0.0,274.14,,285.0,285.0,9.003,2.897,8.525,24.28
26058.0,2.666,0.613,-35.209,1.711,9.503,5.099,37.073,4.759,-1.917,-2.694,0.0,38.7,39.4,9.449,1.731,10.591,6.939,10.635,8.076,-3.085,26.439,0.0,274.14,,285.0,285.0,8.982,2.893,8.52,24.248
26058.5,2.666,0.613,-35.209,1.711,9.503,5.099,37.073,4.759,-1.917,-2.694,0.0,38.7,39.4,9.449,1.731,10.568,7.377,10.673,8.325,-3.085,26.439,0.0,274.14,,285.0,285.0,9.06,2.889,8.619,24.206
26059.0,2.666,0.613,-35.209,1.711,9.503,5.076,37.042,4.784,-1.925,-2.677,0.0,38.655,39.401,9.449,1.731,10.685,7.413,10.719,8.436,-3.08,26.445,0.0,274.24,,285.0,285.0,9.236,2.886,8.617,24.138
26059.5,2.666,0.613,-35.209,1.711,9.503,5.076,37.042,4.784,-1.925,-2.677,0.0,38.7,39.4,9.449,1.731,10.658,6.644,10.689,7.883,-3.08,26.445,0.0,274.24,,285.0,285.0,9.313,2.882,8.582,24.092
26060.0,2.21,0.599,-33.855,1.788,9.429,5.076,37.042,4.784,-1.925,-2.677,0.0,38.7,39.4,9.564,1.633,10.577,6.506,10.641,7.782,-3.08,26.445,0.0,274.64,,285.0,285.0,8.969,2.879,8.528,24.085
26060.5,2.21,0.599,-33.855,1.788,9.429,5.076,37.042,4.784,-1.925,-2.677,0.0,38.7,39.4,9.564,1.633,10.516,6.999,10.608,8.022,-3.08,26.445,0.0,274.64,,285.0,285.0,8.876,2.868,8.498,24.114
26061.0,2.21,0.599,-33.855,1.788,9.429,5.076,37.042,4.784,-1.925,-2.677,0.0,38.7,39.4,9.564,1.633,10.542,7.112,10.629,8.214,-3.08,26.445,0.0,274.64,,285.0,285.0,9.036,2.857,8.579,24.162
26061.5,2.21,0.599,-33.855,1.788,9.429,5.076,37.042,4.784,-1.925,-2.677,0.0,38.7,39.4,9.564,1.633,10.627,7.367,10.683,8.402,-3.08,26.445,0.0,274.64,,285.0,285.0,9.124,2.846,8.616,24.178
26062.0,2.21,0.599,-33.855,1.788,9.429,5.074,37.034,4.812,-1.916,-2.691,0.0,38.637,39.372,9.564,1.633,10.672,7.091,10.701,8.19,-3.088,26.437,0.0,274.44,,285.0,285.0,9.27,2.836,8.614,24.171
26062.5,2.21,0.599,-33.855,1.788,9.429,5.074,37.034,4.812,-1.916,-2.691,0.0,38.6,39.4,9.564,1.633,10.654,6.599,10.66,7.895,-3.088,26.437,0.0,274.44,,285.0,285.0,9.163,2.826,8.541,24.166
26063.0,2.21,0.599,-33.855,1.788,9.429,5.074,37.034,4.812,-1.916,-2.691,0.0,38.6,39.4,9.564,1.633,10.499,6.553,10.573,7.891,-3.088,26.437,0.0,274.34,,285.0,285.0,8.952,2.815,8.446,24.188
26063.5,2.306,0.626,-33.99,1.807,9.378,5.074,37.034,4.812,-1.916,-2.691,0.0,38.6,39.4,9.542,1.709,10.486,7.353,10.593,8.35,-3.088,26.437,0.0,274.34,,285.0,285.0,8.879,2.805,8.494,24.207
26064.0,2.306,0.626,-33.99,1.807,9.378,5.074,37.034,4.812,-1.916,-2.691,0.0,38.6,39.4,9.542,1.709,10.62,7.643,10.686,8.511,-3.088,26.437,0.0,274.34,,285.0,285.0,9.195,2.797,8.613,24.207
26064.5,2.306,0.626,-33.99,1.807,9.378,5.074,37.034,4.812,-1.916,-2.691,0.0,38.6,39.4,9.542,1.709,10.722,7.207,10.734,8.322,-3.088,26.437,0.0,274.34,,285.0,285.0,9.365,2.789,8.669,24.154
26065.0,2.306,0.626,-33.99,1.807,9.378,5.074,37.034,4.812,-1.916,-2.691,0.0,38.6,39.4,9.542,1.709,10.709,6.874,10.709,8.055,-3.088,26.437,0.0,274.34,,285.0,285.0,9.246,2.781,8.632,24.091
26065.5,2.306,0.626,-33.99,1.807,9.378,5.033,37.044,4.796,-1.896,-2.691,0.0,38.632,39.371,9.542,1.709,10.635,6.42,10.663,7.723,-3.093,26.428,0.0,274.34,,285.0,285.0,9.087,2.774,8.484,24.065
26066.0,2.306,0.626,-33.99,1.807,9.378,5.033,37.044,4.796,-1.896,-2.691,0.0,38.6,39.4,9.542,1.709,10.535,6.636,10.617,7.927,-3.093,26.428,0.0,274.44,,285.0,285.0,8.86,2.766,8.534,24.06
26066.5,3.595,0.826,-35.209,1.745,9.496,5.033,37.044,4.796,-1.896,-2.691,0.0,38.6,39.4,9.468,1.718,10.562,7.237,10.644,8.36,-3.093,26.428,0.0,274.44,,285.0,285.0,8.929,2.758,8.627,24.049
26067.0,3.595,0.826,-35.209,1.745,9.496,5.033,37.044,4.796,-1.896,-2.691,0.0,38.6,39.4,9.468,1.718,10.721,7.288,10.767,8.334,-3.093,26.428,0.0,274.44,,285.0,285.0,9.201,2.772,8.672,24.038
26067.5,3.595,0.826,-35.209,1.745,9.496,5.033,37.044,4.796,-1.896,-2.691,0.0,38.6,39.4,9.468,1.718,10.709,6.956,10.772,8.172,-3.093,26.428,0.0,274.44,,285.0,285.0,9.277,2.786,8.658,24.031
26068.0,3.595,0.826,-35.209,1.745,9.496,5.033,37.044,4.796,-1.896,-2.691,0.0,38.6,39.4,9.468,1.718,10.684,6.578,10.715,7.936,-3.093,26.428,0.0,274.04,,285.0,285.0,9.152,2.799,8.594,24.026
26068.5,3.595,0.826,-35.209,1.745,9.496,5.085,37.083,4.827,-1.866,-2.689,0.0,38.634,39.351,9.468,1.718,10.615,6.872,10.673,7.909,-3.099,26.439,0.0,274.04,,285.0,285.0,8.979,2.812,8.562,24.001
26069.0,3.595,0.826,-35.209,1.745,9.496,5.085,37.083,4.827,-1.866,-2.689,0.0,38.6,39.4,9.468,1.718,10.583,7.175,10.676,8.187,-3.099,26.439,0.0,274.14,,285.0,285.0,9.017,2.825,8.704,23.968
26069.5,3.595,0.826,-35.209,1.745,9.496,5.085,37.083,4.827,-1.866,-2.689,0.0,38.6,39.4,9.468,1.718,10.677,7.615,10.721,8.596,-3.099,26.439,0.0,274.14,,285.0,285.0,9.155,2.837,8.756,23.939
26070.0,2.943,0.767,-33.644,1.764,9.419,5.085,37.083,4.827,-1.866,-2.689,0.0,38.6,39.4,9.674,1.637,10.784,7.22,10.77,8.444,-3.099,26.439,0.0,274.04,,285.0,285.0,9.402,2.85,8.742,23.97
26070.5,2.943,0.767,-33.644,1.764,9.419,5.085,37.083,4.827,-1.866,-2.689,0.0,38.6,39.4,9.674,1.637,10.731,6.749,10.767,7.946,-3.099,26.439,0.0,274.04,,285.0,285.0,9.304,2.851,8.648,24.052
26071.0,2.943,0.767,-33.644,1.764,9.419,5.085,37.083,4.827,-1.866,-2.689,0.0,38.6,39.4,9.674,1.637,10.648,6.795,10.705,7.898,-3.099,26.439,0.0,274.14,,285.0,285.0,9.048,2.853,8.62,24.081
26071.5,2.943,0.767,-33.644,1.764,9.419,5.085,37.083,4.827,-1.866,-2.689,0.0,38.6,39.4,9.674,1.637,10.643,7.216,10.714,8.326,-3.099,26.439,0.0,274.14,,285.0,285.0,9.012,2.854,8.614,24.139
26072.0,2.943,0.767,-33.644,1.764,9.419,5.1,37.084,4.796,-1.873,-2.708,0.0,38.617,39.311,9.674,1.637,10.718,7.746,10.787,8.677,-3.1,26.436,0.0,274.14,,285.0,285.0,9.225,2.856,8.71,24.177
26072.5,2.943,0.767,-33.644,1.764,9.419,5.1,37.084,4.796,-1.873,-2.708,0.0,38.6,39.3,9.674,1.637,10.789,7.485,10.806,8.561,-3.1,26.436,0.0,274.14,,285.0,285.0,9.482,2.857,8.762,24.186
26073.0,2.975,0.788,-33.588,1.722,9.439,5.1,37.084,4.796,-1.873,-2.708,0.0,38.6,39.3,9.701,1.629,10.816,6.94,10.812,8.211,-3.1,26.436,0.0,274.24,,285.0,285.0,9.41,2.858,8.705,24.151
26073.5,2.975,0.788,-33.588,1.722,9.439,5.1,37.084,4.796,-1.873,-2.708,0.0,38.6,39.3,9.701,1.629,10.751,6.536,10.759,7.869,-3.1,26.436,0.0,274.24,,285.0,285.0,9.195,2.86,8.624,24.171
26074.0,2.975,0.788,-33.588,1.722,9.439,5.1,37.084,4.796,-1.873,-2.708,0.0,38.6,39.3,9.701,1.629,10.666,7.538,10.746,8.411,-3.1,26.436,0.0,274.14,,285.0,285.0,8.979,2.862,8.682,24.06
26074.5,2.975,0.788,-33.588,1.722,9.439,5.1,37.084,4.796,-1.873,-2.708,0.0,38.6,39.3,9.701,1.629,10.756,7.557,10.799,8.604,-3.1,26.436,0.0,274.14,,285.0,285.0,9.34,2.864,8.794,23.978
26075.0,2.975,0.788,-33.588,1.722,9.439,5.09,37.023,4.798,-1.861,-2.702,0.0,38.602,39.346,9.701,1.629,10.838,7.215,10.845,8.363,-3.095,26.433,0.0,274.14,,285.0,285.0,9.429,2.866,8.84,23.992
26075.5,2.975,0.788,-33.588,1.722,9.439,5.09,37.023,4.798,-1.861,-2.702,0.0,38.6,39.3,9.701,1.629,10.818,6.906,10.835,8.053,-3.095,26.433,0.0,274.14,,285.0,285.0,9.315,2.868,8.816,24.031
26076.0,2.975,0.788,-33.588,1.722,9.439,5.09,37.023,4.798,-1.861,-2.702,0.0,38.6,39.3,9.701,1.629,10.76,6.819,10.794,7.912,-3.095,26.433,0.0,274.14,,285.0,285.0,9.153,2.869,8.775,24.076
26076.5,2.655,0.705,-34.397,1.765,9.408,5.09,37.023,4.798,-1.861,-2.702,0.0,38.6,39.3,9.564,1.717,10.669,6.81,10.75,7.956,-3.095,26.433,0.0,274.14,,285.0,285.0,9.071,2.871,8.688,24.103
26077.0,2.655,0.705,-34.397,1.765,9.408,5.09,37.023,4.798,-1.861,-2.702,0.0,38.6,39.3,9.564,1.717,10.655,7.254,10.751,8.361,-3.095,26.433,0.0,274.34,,285.0,285.0,9.046,2.868,8.794,24.138
26077.5,2.655,0.705,-34.397,1.765,9.408,5.09,37.023,4.798,-1.861,-2.702,0.0,38.6,39.3,9.564,1.717,10.85,7.37,10.862,8.425,-3.095,26.433,0.0,274.34,,285.0,285.0,9.255,2.864,8.84,24.16
26078.0,2.655,0.705,-34.397,1.765,9.408,5.09,37.023,4.798,-1.861,-2.702,0.0,38.6,39.3,9.564,1.717,10.841,7.147,10.863,8.241,-3.095,26.433,0.0,274.24,,285.0,285.0,9.377,2.861,8.83,24.177
26078.5,2.655,0.705,-34.397,1.765,9.408,5.095,37.036,4.785,-1.852,-2.693,0.0,38.603,39.329,9.564,1.717,10.797,6.812,10.813,7.982,-3.096,26.439,0.0,274.24,,285.0,285.0,9.273,2.857,8.789,24.147
26079.0,2.655,0.705,-34.397,1.765,9.408,5.095,37.036,4.785,-1.852,-2.693,0.0,38.6,39.3,9.564,1.717,10.699,6.9,10.759,8.001,-3.096,26.439,0.0,274.34,,285.0,285.0,9.101,2.854,8.723,24.154
26079.5,2.874,0.676,-35.016,1.721,9.469,5.095,37.036,4.785,-1.852,-2.693,0.0,38.6,39.3,9.497,1.56,10.67,7.14,10.761,8.162,-3.096,26.439,0.0,274.34,,285.0,285.0,9.09,2.851,8.775,24.041
26080.0,2.874,0.676,-35.016,1.721,9.469,5.095,37.036,4.785,-1.852,-2.693,0.0,38.6,39.3,9.497,1.56,10.745,7.625,10.807,8.673,-3.096,26.439,0.0,274.44,,285.0,285.0,9.183,2.851,8.832,24.014
26080.5,2.874,0.676,-35.016,1.721,9.469,5.095,37.036,4.785,-1.852,-2.693,0.0,38.6,39.3,9.497,1.56,10.829,7.657,10.883,8.65,-3.096,26.439,0.0,274.44,,285.0,285.0,9.463,2.852,8.818,23.997
26081.0,2.874,0.676,-35.016,1.721,9.469,5.095,37.036,4.785,-1.852,-2.693,0.0,38.6,39.3,9.497,1.56,10.812,6.607,10.827,7.914,-3.096,26.439,0.0,274.44,,285.0,285.0,9.505,2.852,8.777,24.018
26081.5,2.874,0.676,-35.016,1.721,9.469,5.093,37.073,4.824,-1.827,-2.699,0.0,38.607,39.292,9.497,1.56,10.694,6.46,10.765,7.843,-3.094,26.439,0.0,274.44,,285.0,285.0,9.04,2.852,8.69,24.113
26082.0,2.874,0.676,-35.016,1.721,9.469,5.093,37.073,4.824,-1.827,-2.699,0.0,38.6,39.3,9.497,1.56,10.633,6.947,10.721,8.088,-3.094,26.439,0.0,274.64,,285.0,285.0,8.941,2.853,8.645,24.18
26082.5,2.874,0.676,-35.016,1.721,9.469,5.093,37.073,4.824,-1.827,-2.699,0.0,38.6,39.3,9.497,1.56,10.634,7.45,10.76,8.429,-3.094,26.439,0.0,274.64,,285.0,285.0,9.097,2.853,8.721,24.269
26083.0,3.213,0.857,-34.171,1.743,9.383,5.093,37.073,4.824,-1.827,-2.699,0.0,38.6,39.3,9.587,1.742,10.764,7.454,10.808,8.562,-3.094,26.439,0.0,274.24,,285.0,285.0,9.318,2.853,8.824,24.317
26083.5,3.213,0.857,-34.171,1.743,9.383,5.093,37.073,4.824,-1.827,-2.699,0.0,38.6,39.3,9.587,1.742,10.817,7.043,10.839,8.292,-3.094,26.439,0.0,274.24,,285.0,285.0,9.397,2.859,8.788,24.328
26084.0,3.213,0.857,-34.171,1.743,9.383,5.093,37.073,4.824,-1.827,-2.699,0.0,38.6,39.3,9.587,1.742,10.805,6.81,10.831,8.005,-3.094,26.439,0.0,274.74,,285.0,285.0,9.248,2.865,8.693,24.317
26084.5,3.213,0.857,-34.171,1.743,9.383,5.093,37.073,4.824,-1.827,-2.699,0.0,38.6,39.3,9.587,1.742,10.659,6.806,10.703,8.083,-3.094,26.439,0.0,274.74,,285.0,285.0,9.113,2.871,8.622,24.283
26085.0,3.213,0.857,-34.171,1.743,9.383,5.086,37.091,4.846,-1.826,-2.696,0.0,38.587,39.342,9.587,1.742,10.655,7.589,10.755,8.434,-3.108,26.435,0.0,274.54,,285.0,285.0,9.063,2.876,8.668,24.223
26085.5,3.213,0.857,-34.171,1.743,9.383,5.086,37.091,4.846,-1.826,-2.696,0.0,38.6,39.3,9.587,1.742,10.758,7.584,10.803,8.479,-3.108,26.435,0.0,274.54,,285.0,285.0,9.358,2.882,8.776,24.186
26086.0,2.973,0.788,-33.429,1.726,9.453,5.086,37.091,4.846,-1.826,-2.696,0.0,38.6,39.3,9.675,1.64,10.849,7.345,10.862,8.353,-3.108,26.435,0.0,274.34,,285.0,285.0,9.406,2.887,8.833,24.215
26086.5,2.973,0.788,-33.429,1.726,9.453,5.086,37.091,4.846,-1.826,-2.696,0.0,38.6,39.3,9.675,1.64,10.804,6.938,10.839,8.114,-3.108,26.435,0.0,274.34,,285.0,285.0,9.352,2.889,8.77,24.213
26087.0,2.973,0.788,-33.429,1.726,9.453,5.086,37.091,4.846,-1.826,-2.696,0.0,38.6,39.3,9.675,1.64,10.751,6.628,10.776,7.853,-3.108,26.435,0.0,274.44,,285.0,285.0,9.174,2.89,8.638,24.257
26087.5,2.973,0.788,-33.429,1.726,9.453,5.086,37.091,4.846,-1.826,-2.696,0.0,38.6,39.3,9.675,1.64,10.672,6.733,10.735,7.839,-3.108,26.435,0.0,274.44,,285.0,285.0,9.002,2.891,8.647,24.287
26088.0,2.973,0.788,-33.429,1.726,9.453,5.122,37.1,4.795,-1.823,-2.696,0.0,38.587,39.275,9.675,1.64,10.666,7.481,10.737,8.362,-3.102,26.439,0.0,274.54,,285.0,285.0,8.995,2.893,8.697,24.283
26088.5,2.973,0.788,-33.429,1.726,9.453,5.122,37.1,4.795,-1.823,-2.696,0.0,38.6,39.3,9.675,1.64,10.73,7.488,10.797,8.416,-3.102,26.439,0.0,274.54,,285.0,285.0,9.311,2.894,8.728,24.294
26089.0,2.781,0.754,-33.221,1.785,9.467,5.122,37.1,4.795,-1.823,-2.696,0.0,38.6,39.3,9.66,1.723,10.745,7.093,10.797,8.204,-3.102,26.439,0.0,274.64,,285.0,285.0,9.358,2.895,8.733,24.296
26089.5,2.781,0.754,-33.221,1.785,9.467,5.122,37.1,4.795,-1.823,-2.696,0.0,38.6,39.3,9.66,1.723,10.723,6.538,10.758,7.88,-3.102,26.439,0.0,274.64,,285.0,285.0,9.21,2.894,8.667,24.225
26090.0,2.781,0.754,-33.221,1.785,9.467,5.122,37.1,4.795,-1.823,-2.696,0.0,38.6,39.3,9.66,1.723,10.649,6.747,10.718,7.954,-3.102,26.439,0.0,274.54,,285.0,285.0,8.975,2.892,8.622,24.218
26090.5,2.781,0.754,-33.221,1.785,9.467,5.122,37.1,4.795,-1.823,-2.696,0.0,38.6,39.3,9.66,1.723,10.66,7.376,10.731,8.428,-3.102,26.439,0.0,274.54,,285.0,285.0,9.017,2.89,8.747,24.324
26091.0,2.781,0.754,-33.221,1.785,9.467,5.122,37.1,4.795,-1.823,-2.696,0.0,38.6,39.3,9.66,1.723,10.738,7.69,10.789,8.515,-3.102,26.439,0.0,274.34,,285.0,285.0,9.299,2.888,8.795,24.302
26091.5,2.781,0.754,-33.221,1.785,9.467,5.113,37.025,4.779,-1.843,-2.703,0.0,38.583,39.334,9.66,1.723,10.8,7.106,10.835,8.148,-3.108,26.431,0.0,274.34,,285.0,285.0,9.433,2.886,8.761,24.26
26092.0,2.781,0.754,-33.221,1.785,9.467,5.113,37.025,4.779,-1.843,-2.703,0.0,38.6,39.3,9.66,1.723,10.76,6.787,10.801,7.907,-3.108,26.431,0.0,274.74,,285.0,285.0,9.222,2.885,8.722,24.235
26092.5,3.061,0.694,-35.209,1.721,9.518,5.113,37.025,4.779,-1.843,-2.703,0.0,38.6,39.3,9.568,1.389,10.667,6.672,10.751,7.822,-3.108,26.431,0.0,274.74,,285.0,285.0,9.064,2.883,8.652,24.165
26093.0,3.061,0.694,-35.209,1.721,9.518,5.113,37.025,4.779,-1.843,-2.703,0.0,38.6,39.3,9.568,1.389,10.649,6.969,10.74,8.147,-3.108,26.431,0.0,274.44,,285.0,285.0,8.978,2.886,8.638,24.202
26093.5,3.061,0.694,-35.209,1.721,9.518,5.113,37.025,4.779,-1.843,-2.703,0.0,38.6,39.3,9.568,1.389,10.685,7.691,10.777,8.513,-3.108,26.431,0.0,274.44,,285.0,285.0,9.126,2.889,8.701,24.189
26094.0,3.061,0.694,-35.209,1.721,9.518,5.113,37.025,4.779,-1.843,-2.703,0.0,38.6,39.3,9.568,1.389,10.774,7.534,10.838,8.448,-3.108,26.431,0.0,274.44,,285.0,285.0,9.416,2.892,8.756,24.171
26094.5,3.061,0.694,-35.209,1.721,9.518,5.103,37.017,4.815,-1.832,-2.717,0.0,38.563,39.316,9.568,1.389,10.788,7.073,10.83,8.249,-3.117,26.424,0.0,274.44,,285.0,285.0,9.399,2.894,8.728,24.17
26095.0,3.061,0.694,-35.209,1.721,9.518,5.103,37.017,4.815,-1.832,-2.717,0.0,38.6,39.3,9.568,1.389,10.696,6.452,10.744,7.834,-3.117,26.424,0.0,274.14,,285.0,285.0,9.235,2.897,8.644,24.221
26095.5,2.507,0.626,-34.685,1.734,9.493,5.103,37.017,4.815,-1.832,-2.717,0.0,38.6,39.3,9.484,1.651,10.614,7.063,10.717,8.084,-3.117,26.424,0.0,274.14,,285.0,285.0,8.931,2.9,8.587,24.275
26096.0,2.507,0.626,-34.685,1.734,9.493,5.103,37.017,4.815,-1.832,-2.717,0.0,38.6,39.3,9.484,1.651,10.676,7.496,10.775,8.465,-3.117,26.424,0.0,274.44,,285.0,285.0,9.119,2.893,8.649,24.269
26096.5,2.507,0.626,-34.685,1.734,9.493,5.103,37.017,4.815,-1.832,-2.717,0.0,38.6,39.3,9.484,1.651,10.779,7.284,10.805,8.459,-3.117,26.424,0.0,274.44,,285.0,285.0,9.353,2.887,8.729,24.284
26097.0,2.507,0.626,-34.685,1.734,9.493,5.103,37.017,4.815,-1.832,-2.717,0.0,38.6,39.3,9.484,1.651,10.825,7.02,10.845,8.196,-3.117,26.424,0.0,274.14,,285.0,285.0,9.332,2.881,8.748,24.288
26097.5,2.507,0.626,-34.685,1.734,9.493,5.103,37.017,4.815,-1.832,-2.717,0.0,38.6,39.3,9.484,1.651,10.776,6.827,10.817,7.979,-3.117,26.424,0.0,274.14,,285.0,285.0,9.221,2.875,8.627,24.273
26098.0,2.507,0.626,-34.685,1.734,9.493,5.099,37.06,4.797,-1.809,-2.701,0.0,38.572,39.301,9.484,1.651,10.688,6.54,10.738,7.824,-3.105,26.434,0.0,274.54,,285.0,285.0,9.1,2.869,8.578,24.306
26098.5,2.507,0.626,-34.685,1.734,9.493,5.099,37.06,4.797,-1.809,-2.701,0.0,38.6,39.3,9.484,1.651,10.659,7.344,10.746,8.345,-3.105,26.434,0.0,274.54,,285.0,285.0,8.947,2.863,8.648,24.338
26099.0,3.485,0.914,-33.157,1.726,9.404,5.099,37.06,4.797,-1.809,-2.701,0.0,38.6,39.3,9.739,1.643,10.715,7.263,10.765,8.402,-3.105,26.434,0.0,274.34,,285.0,285.0,9.274,2.857,8.713,24.342
26099.5,3.485,0.914,-33.157,1.726,9.404,5.099,37.06,4.797,-1.809,-2.701,0.0,38.6,39.3,9.739,1.643,10.75,7.004,10.778,8.202,-3.105,26.434,0.0,274.34,,285.0,285.0,9.286,2.867,8.736,24.364
26100.0,3.485,0.914,-33.157,1.726,9.404,5.099,37.06,4.797,-1.809,-2.701,0.0,38.6,39.3,9.739,1.643,10.738,6.739,10.752,7.937,-3.105,26.434,0.0,274.44,,285.0,285.0,9.183,2.877,8.708,24.334
26100.5,3.485,0.914,-33.157,1.726,9.404,5.099,37.06,4.797,-1.809,-2.701,0.0,38.6,39.3,9.739,1.643,10.662,6.485,10.7,7.813,-3.105,26.434,0.0,274.44,,285.0,285.0,9.042,2.887,8.622,24.317
26101.0,3.485,0.914,-33.157,1.726,9.404,5.115,37.086,4.842,-1.792,-2.706,0.0,38.562,39.298,9.739,1.643,10.624,6.933,10.667,8.168,-3.099,26.438,0.0,274.74,,285.0,285.0,8.915,2.897,8.673,24.432
26101.5,3.485,0.914,-33.157,1.726,9.404,5.115,37.086,4.842,-1.792,-2.706,0.0,38.6,39.3,9.739,1.643,10.636,7.552,10.733,8.378,-3.099,26.438,0.0,274.74,,285.0,285.0,9.098,2.907,8.742,24.453
26102.0,3.542,0.81,-35.209,1.739,9.525,5.115,37.086,4.842,-1.792,-2.706,0.0,38.6,39.3,9.452,1.731,10.777,7.101,10.796,8.181,-3.099,26.438,0.0,274.64,,285.0,285.0,9.325,2.916,8.758,24.49
26102.5,3.542,0.81,-35.209,1.739,9.525,5.115,37.086,4.842,-1.792,-2.706,0.0,38.6,39.3,9.452,1.731,10.749,6.755,10.754,7.911,-3.099,26.438,0.0,274.64,,285.0,285.0,9.214,2.926,8.729,24.49
26103.0,3.542,0.81,-35.209,1.739,9.525,5.115,37.086,4.842,-1.792,-2.706,0.0,38.6,39.3,9.452,1.731,10.644,6.407,10.703,7.677,-3.099,26.438,0.0,274.74,,285.0,285.0,9.042,2.936,8.648,24.5
26103.5,3.542,0.81,-35.209,1.739,9.525,5.115,37.086,4.842,-1.792,-2.706,0.0,38.6,39.3,9.452,1.731,10.58,6.901,10.663,7.955,-3.099,26.438,0.0,274.74,,285.0,285.0,8.858,2.946,8.588,24.546
26104.0,3.542,0.81,-35.209,1.739,9.525,5.14,37.082,4.797,-1.793,-2.699,0.0,38.564,39.264,9.452,1.731,10.576,7.086,10.67,8.225,-3.103,26.429,0.0,274.44,,285.0,285.0,9.025,2.956,8.63,24.577
26104.5,3.542,0.81,-35.209,1.739,9.525,5.14,37.082,4.797,-1.793,-2.699,0.0,38.6,39.3,9.452,1.731,10.659,7.648,10.752,8.493,-3.103,26.429,0.0,274.44,,285.0,285.0,9.139,2.966,8.735,24.521
26105.0,3.542,0.81,-35.209,1.739,9.525,5.14,37.082,4.797,-1.793,-2.699,0.0,38.6,39.3,9.452,1.731,10.725,7.269,10.769,8.281,-3.103,26.429,0.0,274.84,,285.0,285.0,9.388,2.975,8.704,24.481
26105.5,2.755,0.743,-34.005,1.756,9.464,5.14,37.082,4.797,-1.793,-2.699,0.0,38.6,39.3,9.552,1.659,10.631,6.39,10.678,7.642,-3.103,26.429,0.0,274.84,,285.0,285.0,9.261,2.984,8.607,24.538
26106.0,2.755,0.743,-34.005,1.756,9.464,5.14,37.082,4.797,-1.793,-2.699,0.0,38.6,39.3,9.552,1.659,10.539,6.561,10.627,7.758,-3.103,26.429,0.0,274.94,,285.0,285.0,8.835,2.981,8.548,24.474
26106.5,2.755,0.743,-34.005,1.756,9.464,5.14,37.082,4.797,-1.793,-2.699,0.0,38.6,39.3,9.552,1.659,10.533,7.141,10.615,8.112,-3.103,26.429,0.0,274.94,,285.0,285.0,8.871,2.977,8.546,24.385
26107.0,2.755,0.743,-34.005,1.756,9.464,5.14,37.082,4.797,-1.793,-2.699,0.0,38.6,39.3,9.552,1.659,10.594,7.462,10.713,8.536,-3.103,26.429,0.0,274.54,,285.0,285.0,9.1,2.973,8.647,24.337
26107.5,2.755,0.743,-34.005,1.756,9.464,5.105,37.033,4.809,-1.809,-2.703,0.0,38.56,39.311,9.552,1.659,10.719,7.374,10.779,8.521,-3.104,26.432,0.0,274.54,,285.0,285.0,9.326,2.97,8.686,24.243
26108.0,2.755,0.743,-34.005,1.756,9.464,5.105,37.033,4.809,-1.809,-2.703,0.0,38.6,39.3,9.552,1.659,10.731,6.807,10.76,8.101,-3.104,26.432,0.0,274.44,,285.0,285.0,9.348,2.966,8.642,24.126
26108.5,2.655,0.643,-35.113,1.71,9.428,5.105,37.033,4.809,-1.809,-2.703,0.0,38.6,39.3,9.56,1.83,10.683,6.566,10.727,7.813,-3.104,26.432,0.0,274.44,,285.0,285.0,9.1,2.963,8.554,24.056
26109.0,2.655,0.643,-35.113,1.71,9.428,5.105,37.033,4.809,-1.809,-2.703,0.0,38.6,39.3,9.56,1.83,10.498,6.957,10.617,8.047,-3.104,26.432,0.0,274.84,,285.0,285.0,8.947,2.958,8.531,24.015
26109.5,2.655,0.643,-35.113,1.71,9.428,5.105,37.033,4.809,-1.809,-2.703,0.0,38.6,39.3,9.56,1.83,10.557,7.38,10.663,8.402,-3.104,26.432,0.0,274.84,,285.0,285.0,9.03,2.953,8.602,24.003
26110.0,2.655,0.643,-35.113,1.71,9.428,5.105,37.033,4.809,-1.809,-2.703,0.0,38.6,39.3,9.56,1.83,10.67,7.615,10.747,8.536,-3.104,26.432,0.0,274.84,,285.0,285.0,9.25,2.948,8.687,23.987
26110.5,2.655,0.643,-35.113,1.71,9.428,5.106,37.015,4.813,-1.79,-2.702,0.0,38.56,39.29,9.56,1.83,10.729,7.017,10.764,8.201,-3.09,26.438,0.0,274.84,,285.0,285.0,9.392,2.943,8.704,23.948
26111.0,2.655,0.643,-35.113,1.71,9.428,5.106,37.015,4.813,-1.79,-2.702,0.0,38.6,39.3,9.56,1.83,10.708,6.613,10.732,7.866,-3.09,26.438,0.0,274.84,,285.0,285.0,9.178,2.938,8.64,23.871
26111.5,2.655,0.643,-35.113,1.71,9.428,5.106,37.015,4.813,-1.79,-2.702,0.0,38.6,39.3,9.56,1.83,10.607,6.523,10.683,7.742,-3.09,26.438,0.0,274.84,,285.0,285.0,8.98,2.934,8.519,23.883
26112.0,2.376,0.585,-35.209,1.761,9.504,5.106,37.015,4.813,-1.79,-2.702,0.0,38.6,39.3,9.439,1.698,10.519,6.468,10.636,7.657,-3.09,26.438,0.0,274.64,,285.0,285.0,8.889,2.929,8.513,23.921
26112.5,2.376,0.585,-35.209,1.761,9.504,5.106,37.015,4.813,-1.79,-2.702,0.0,38.6,39.3,9.439,1.698,10.559,7.426,10.67,8.379,-3.09,26.438,0.0,274.64,,285.0,285.0,8.82,2.92,8.585,23.925
26113.0,2.376,0.585,-35.209,1.761,9.504,5.106,37.015,4.813,-1.79,-2.702,0.0,38.6,39.3,9.439,1.698,10.645,7.341,10.706,8.282,-3.09,26.438,0.0,274.84,,285.0,285.0,9.258,2.911,8.653,23.888
26113.5,2.376,0.585,-35.209,1.761,9.504,5.106,37.015,4.813,-1.79,-2.702,0.0,38.6,39.3,9.439,1.698,10.672,6.72,10.708,7.97,-3.09,26.438,0.0,274.84,,285.0,285.0,9.243,2.902,8.644,23.93
26114.0,2.376,0.585,-35.209,1.761,9.504,5.111,37.036,4.837,-1.779,-2.689,0.0,38.553,39.321,9.439,1.698,10.621,6.365,10.649,7.688,-3.096,26.439,0.0,274.74,,285.0,285.0,9.017,2.894,8.575,23.904
26114.5,2.376,0.585,-35.209,1.761,9.504,5.111,37.036,4.837,-1.779,-2.689,0.0,38.6,39.3,9.439,1.698,10.503,6.221,10.602,7.602,-3.096,26.439,0.0,274.74,,285.0,285.0,8.831,2.885,8.484,23.975
26115.0,3.554,0.839,-35.209,1.724,9.343,5.111,37.036,4.837,-1.779,-2.689,0.0,38.6,39.3,9.538,1.796,10.444,6.9,10.545,7.9,-3.096,26.439,0.0,274.44,,285.0,285.0,8.732,2.877,8.525,23.971
26115.5,3.554,0.839,-35.209,1.724,9.343,5.111,37.036,4.837,-1.779,-2.689,0.0,38.6,39.3,9.538,1.796,10.495,7.519,10.628,8.522,-3.096,26.439,0.0,274.44,,285.0,285.0,8.947,2.888,8.643,23.962
26116.0,3.554,0.839,-35.209,1.724,9.343,5.111,37.036,4.837,-1.779,-2.689,0.0,38.6,39.3,9.538,1.796,10.718,6.968,10.725,8.153,-3.096,26.439,0.0,274.34,,285.0,285.0,9.291,2.899,8.653,23.946
26116.5,3.554,0.839,-35.209,1.724,9.343,5.111,37.036,4.837,-1.779,-2.689,0.0,38.6,39.3,9.538,1.796,10.69,6.648,10.726,7.856,-3.096,26.439,0.0,274.34,,285.0,285.0,9.141,2.91,8.617,23.91
26117.0,3.554,0.839,-35.209,1.724,9.343,5.072,37.038,4.815,-1.771,-2.704,0.0,38.541,39.266,9.538,1.796,10.598,6.137,10.654,7.585,-3.106,26.429,0.0,274.44,,285.0,285.0,8.98,2.92,8.533,23.856
26117.5,3.554,0.839,-35.209,1.724,9.343,5.072,37.038,4.815,-1.771,-2.704,0.0,38.5,39.3,9.538,1.796,10.487,6.422,10.598,7.741,-3.106,26.429,0.0,274.44,,285.0,285.0,8.744,2.931,8.443,23.809
26118.0,3.554,0.839,-35.209,1.724,9.343,5.072,37.038,4.815,-1.771,-2.704,0.0,38.5,39.3,9.538,1.796,10.496,6.979,10.619,8.17,-3.106,26.429,0.0,274.94,,285.0,285.0,8.812,2.941,8.464,23.78
26118.5,3.287,0.788,-35.177,1.735,9.493,5.072,37.038,4.815,-1.771,-2.704,0.0,38.5,39.3,9.547,1.773,10.547,7.352,10.659,8.226,-3.106,26.429,0.0,274.94,,285.0,285.0,9.066,2.951,8.582,23.762
26119.0,3.287,0.788,-35.177,1.735,9.493,5.072,37.038,4.815,-1.771,-2.704,0.0,38.5,39.3,9.547,1.773,10.624,7.072,10.693,8.139,-3.106,26.429,0.0,274.54,,285.0,285.0,9.196,2.956,8.538,23.712
26119.5,3.287,0.788,-35.177,1.735,9.493,5.072,37.038,4.815,-1.771,-2.704,0.0,38.5,39.3,9.547,1.773,10.585,6.373,10.649,7.778,-3.106,26.429,0.0,274.54,,285.0,285.0,9.132,2.962,8.494,23.687
26120.0,3.287,0.788,-35.177,1.735,9.493,5.072,37.038,4.815,-1.771,-2.704,0.0,38.5,39.3,9.547,1.773,10.522,6.214,10.609,7.64,-3.106,26.429,0.0,274.54,,285.0,285.0,8.846,2.967,8.454,23.694
26120.5,3.287,0.788,-35.177,1.735,9.493,5.136,37.072,4.838,-1.752,-2.708,0.0,38.55,39.316,9.547,1.773,10.453,6.573,10.581,7.798,-3.104,26.436,0.0,274.54,,285.0,285.0,8.746,2.972,8.381,23.773
26121.0,3.287,0.788,-35.177,1.735,9.493,5.136,37.072,4.838,-1.752,-2.708,0.0,38.5,39.3,9.547,1.773,10.471,7.004,10.585,8.088,-3.104,26.436,0.0,274.74,,285.0,285.0,8.851,2.978,8.393,23.696
26121.5,3.072,0.794,-33.957,1.809,9.482,5.136,37.072,4.838,-1.752,-2.708,0.0,38.5,39.3,9.621,1.501,10.573,7.05,10.634,8.267,-3.104,26.436,0.0,274.74,,285.0,285.0,9.037,2.983,8.468,23.678
26122.0,3.072,0.794,-33.957,1.809,9.482,5.136,37.072,4.838,-1.752,-2.708,0.0,38.5,39.3,9.621,1.501,10.592,6.621,10.646,7.979,-3.104,26.436,0.0,274.74,,285.0,285.0,9.131,2.984,8.452,23.658
26122.5,3.072,0.794,-33.957,1.809,9.482,5.136,37.072,4.838,-1.752,-2.708,0.0,38.5,39.3,9.621,1.501,10.595,6.394,10.637,7.691,-3.104,26.436,0.0,274.74,,285.0,285.0,8.96,2.986,8.379,23.674
26123.0,3.072,0.794,-33.957,1.809,9.482,5.136,37.072,4.838,-1.752,-2.708,0.0,38.5,39.3,9.621,1.501,10.425,6.274,10.527,7.544,-3.104,26.436,0.0,274.44,,285.0,285.0,8.829,2.987,8.303,23.687
26123.5,3.072,0.794,-33.957,1.809,9.482,5.146,37.105,4.848,-1.734,-2.7,0.0,38.551,39.332,9.621,1.501,10.401,6.744,10.513,7.93,-3.096,26.438,0.0,274.44,,285.0,285.0,8.692,2.988,8.31,23.685
26124.0,3.072,0.794,-33.957,1.809,9.482,5.146,37.105,4.848,-1.734,-2.7,0.0,38.6,39.3,9.621,1.501,10.45,7.167,10.558,8.094,-3.096,26.438,0.0,274.64,,285.0,285.0,8.897,2.99,8.358,23.664
26124.5,3.16,0.823,-34.103,1.763,9.415,5.146,37.105,4.848,-1.734,-2.7,0.0,38.6,39.3,9.704,1.753,10.549,6.95,10.592,8.015,-3.096,26.438,0.0,274.64,,285.0,285.0,9.067,2.991,8.391,23.631
26125.0,3.16,0.823,-34.103,1.763,9.415,5.146,37.105,4.848,-1.734,-2.7,0.0,38.6,39.3,9.704,1.753,10.527,6.599,10.608,7.793,-3.096,26.438,0.0,274.74,,285.0,285.0,9.026,2.994,8.373,23.619
26125.5,3.16,0.823,-34.103,1.763,9.415,5.146,37.105,4.848,-1.734,-2.7,0.0,38.6,39.3,9.704,1.753,10.484,6.009,10.56,7.5,-3.096,26.438,0.0,274.74,,285.0,285.0,8.882,2.997,8.277,23.663
26126.0,3.16,0.823,-34.103,1.763,9.415,5.146,37.105,4.848,-1.734,-2.7,0.0,38.6,39.3,9.704,1.753,10.417,6.274,10.502,7.599,-3.096,26.438,0.0,274.94,,285.0,285.0,8.638,2.999,8.264,23.738
26126.5,3.16,0.823,-34.103,1.763,9.415,5.146,37.105,4.848,-1.734,-2.7,0.0,38.6,39.3,9.704,1.753,10.462,7.23,10.592,8.232,-3.096,26.438,0.0,274.94,,285.0,285.0,8.698,3.002,8.348,23.752
26127.0,3.16,0.823,-34.103,1.763,9.415,5.129,37.051,4.804,-1.768,-2.708,0.0,38.542,39.301,9.704,1.753,10.578,6.9,10.629,8.106,-3.108,26.434,0.0,274.74,,285.0,285.0,9.129,3.004,8.409,23.739
26127.5,3.16,0.823,-34.103,1.763,9.415,5.129,37.051,4.804,-1.768,-2.708,0.0,38.5,39.3,9.704,1.753,10.567,6.592,10.634,7.867,-3.108,26.434,0.0,274.74,,285.0,285.0,9.053,3.007,8.392,23.767
26128.0,2.543,0.606,-35.038,1.691,9.474,5.129,37.051,4.804,-1.768,-2.708,0.0,38.5,39.3,9.562,1.824,10.493,6.221,10.592,7.598,-3.108,26.434,0.0,275.24,,285.0,285.0,8.915,3.01,8.332,23.851
26128.5,2.543,0.606,-35.038,1.691,9.474,5.129,37.051,4.804,-1.768,-2.708,0.0,38.5,39.3,9.562,1.824,10.421,6.415,10.528,7.58,-3.108,26.434,0.0,275.24,,285.0,285.0,8.726,3.002,8.28,23.831
26129.0,2.543,0.606,-35.038,1.691,9.474,5.129,37.051,4.804,-1.768,-2.708,0.0,38.5,39.3,9.562,1.824,10.404,6.951,10.549,8.086,-3.108,26.434,0.0,274.84,,285.0,285.0,8.736,2.994,8.396,23.831
26129.5,2.543,0.606,-35.038,1.691,9.474,5.129,37.051,4.804,-1.768,-2.708,0.0,38.5,39.3,9.562,1.824,10.496,7.399,10.621,8.418,-3.108,26.434,0.0,274.84,,285.0,285.0,8.998,2.987,8.445,23.846
26130.0,2.543,0.606,-35.038,1.691,9.474,5.131,37.009,4.816,-1.768,-2.708,0.0,38.55,39.341,9.562,1.824,10.626,6.518,10.661,7.945,-3.11,26.446,0.0,275.44,,285.0,285.0,9.234,2.98,8.463,23.927
26130.5,2.543,0.606,-35.038,1.691,9.474,5.131,37.009,4.816,-1.768,-2.708,0.0,38.5,39.3,9.562,1.824,10.575,6.259,10.625,7.612,-3.11,26.446,0.0,275.44,,285.0,285.0,8.938,2.973,8.383,24.046
26131.0,2.661,0.656,-35.059,1.713,9.483,5.131,37.009,4.816,-1.768,-2.708,0.0,38.5,39.3,9.557,1.884,10.48,6.491,10.576,7.698,-3.11,26.446,0.0,275.04,,285.0,285.0,8.768,2.966,8.317,24.005
26131.5,2.661,0.656,-35.059,1.713,9.483,5.131,37.009,4.816,-1.768,-2.708,0.0,38.5,39.3,9.557,1.884,10.458,7.002,10.582,8.159,-3.11,26.446,0.0,275.04,,285.0,285.0,8.811,2.961,8.357,24.026
26132.0,2.661,0.656,-35.059,1.713,9.483,5.131,37.009,4.816,-1.768,-2.708,0.0,38.5,39.3,9.557,1.884,10.524,7.534,10.648,8.365,-3.11,26.446,0.0,275.54,,285.0,285.0,9.05,2.956,8.497,24.055
26132.5,2.661,0.656,-35.059,1.713,9.483,5.131,37.009,4.816,-1.768,-2.708,0.0,38.5,39.3,9.557,1.884,10.658,7.31,10.712,8.304,-3.11,26.446,0.0,275.54,,285.0,285.0,9.268,2.951,8.533,24.129
26133.0,2.661,0.656,-35.059,1.713,9.483,5.131,37.009,4.816,-1.768,-2.708,0.0,38.5,39.3,9.557,1.884,10.68,6.675,10.743,7.951,-3.11,26.446,0.0,274.64,,285.0,285.0,9.246,2.946,8.484,24.123
26133.5,2.661,0.656,-35.059,1.713,9.483,5.116,37.041,4.83,-1.731,-2.71,0.0,38.547,39.329,9.557,1.884,10.517,6.1,10.599,7.502,-3.115,26.44,0.0,274.64,,285.0,285.0,9.012,2.941,8.399,24.136
26134.0,2.661,0.656,-35.059,1.713,9.483,5.116,37.041,4.83,-1.731,-2.71,0.0,38.5,39.3,9.557,1.884,10.425,6.341,10.552,7.708,-3.115,26.44,0.0,274.94,,285.0,285.0,8.679,2.937,8.344,24.105
26134.5,3.337,0.776,-35.209,1.694,9.511,5.116,37.041,4.83,-1.731,-2.71,0.0,38.5,39.3,9.514,1.673,10.426,6.975,10.566,7.917,-3.115,26.44,0.0,274.94,,285.0,285.0,8.757,2.932,8.375,24.056
26135.0,3.337,0.776,-35.209,1.694,9.511,5.116,37.041,4.83,-1.731,-2.71,0.0,38.5,39.3,9.514,1.673,10.48,7.051,10.6,7.977,-3.115,26.44,0.0,274.64,,285.0,285.0,8.971,2.939,8.433,24.054
26135.5,3.337,0.776,-35.209,1.694,9.511,5.116,37.041,4.83,-1.731,-2.71,0.0,38.5,39.3,9.514,1.673,10.524,6.789,10.622,7.887,-3.115,26.44,0.0,274.64,,285.0,285.0,9.027,2.945,8.436,24.005
26136.0,3.337,0.776,-35.209,1.694,9.511,5.116,37.041,4.83,-1.731,-2.71,0.0,38.5,39.3,9.514,1.673,10.521,6.671,10.594,7.783,-3.115,26.44,0.0,275.04,,285.0,285.0,8.956,2.952,8.357,24.021
26136.5,3.337,0.776,-35.209,1.694,9.511,5.141,37.058,4.864,-1.743,-2.708,0.0,38.544,39.325,9.514,1.673,10.477,6.333,10.571,7.564,-3.125,26.439,0.0,275.04,,285.0,285.0,8.892,2.958,8.291,24.024
26137.0,3.337,0.776,-35.209,1.694,9.511,5.141,37.058,4.864,-1.743,-2.708,0.0,38.5,39.3,9.514,1.673,10.419,6.684,10.522,7.88,-3.125,26.439,0.0,274.84,,285.0,285.0,8.736,2.964,8.274,24.016
26137.5,2.708,0.745,-34.102,1.803,9.492,5.141,37.058,4.864,-1.743,-2.708,0.0,38.5,39.3,9.564,1.644,10.443,7.178,10.596,8.212,-3.125,26.439,0.0,274.84,,285.0,285.0,8.876,2.97,8.355,24.006
26138.0,2.708,0.745,-34.102,1.803,9.492,5.141,37.058,4.864,-1.743,-2.708,0.0,38.5,39.3,9.564,1.644,10.523,7.229,10.62,8.185,-3.125,26.439,0.0,275.04,,285.0,285.0,9.107,2.966,8.411,24.036
26138.5,2.708,0.745,-34.102,1.803,9.492,5.141,37.058,4.864,-1.743,-2.708,0.0,38.5,39.3,9.564,1.644,10.564,6.735,10.634,7.893,-3.125,26.439,0.0,275.04,,285.0,285.0,9.139,2.962,8.409,24.034
26139.0,2.708,0.745,-34.102,1.803,9.492,5.141,37.058,4.864,-1.743,-2.708,0.0,38.5,39.3,9.564,1.644,10.519,6.297,10.6,7.646,-3.125,26.439,0.0,275.04,,285.0,285.0,8.957,2.958,8.398,24.117
26139.5,2.708,0.745,-34.102,1.803,9.492,5.141,37.058,4.864,-1.743,-2.708,0.0,38.5,39.3,9.564,1.644,10.447,6.386,10.555,7.619,-3.125,26.439,0.0,275.04,,285.0,285.0,8.766,2.954,8.283,24.114
26140.0,2.708,0.745,-34.102,1.803,9.492,5.13,37.08,4.867,-1.728,-2.694,0.0,38.535,39.361,9.564,1.644,10.394,6.561,10.518,7.609,-3.125,26.438,0.0,274.84,,285.0,285.0,8.752,2.95,8.334,24.121
26140.5,2.708,0.745,-34.102,1.803,9.492,5.13,37.08,4.867,-1.728,-2.694,0.0,38.5,39.4,9.564,1.644,10.512,6.913,10.576,8.165,-3.125,26.438,0.0,274.84,,285.0,285.0,8.771,2.946,8.384,24.146
26141.0,3.894,0.903,-35.209,1.678,9.501,5.13,37.08,4.867,-1.728,-2.694,0.0,38.5,39.4,9.51,1.746,10.533,6.604,10.609,7.84,-3.125,26.438,0.0,274.84,,285.0,285.0,9.041,2.942,8.427,24.174
26141.5,3.894,0.903,-35.209,1.678,9.501,5.13,37.08,4.867,-1.728,-2.694,0.0,38.5,39.4,9.51,1.746,10.525,6.36,10.592,7.651,-3.125,26.438,0.0,274.84,,285.0,285.0,8.896,2.957,8.359,24.184
26142.0,3.894,0.903,-35.209,1.678,9.501,5.13,37.08,4.867,-1.728,-2.694,0.0,38.5,39.4,9.51,1.746,10.454,6.209,10.549,7.565,-3.125,26.438,0.0,274.94,,285.0,285.0,8.782,2.973,8.296,24.223
26142.5,3.894,0.903,-35.209,1.678,9.501,5.13,37.08,4.867,-1.728,-2.694,0.0,38.5,39.4,9.51,1.746,10.415,6.711,10.531,7.929,-3.125,26.438,0.0,274.94,,285.0,285.0,8.694,2.988,8.26,24.23
26143.0,3.894,0.903,-35.209,1.678,9.501,5.118,37.072,4.832,-1.723,-2.725,0.0,38.54,39.377,9.51,1.746,10.437,7.33,10.567,8.15,-3.125,26.43,0.0,274.84,,285.0,285.0,8.897,3.003,8.443,24.259
26143.5,3.894,0.903,-35.209,1.678,9.501,5.118,37.072,4.832,-1.723,-2.725,0.0,38.5,39.4,9.51,1.746,10.533,7.195,10.62,8.095,-3.125,26.43,0.0,274.84,,285.0,285.0,9.121,3.017,8.474,24.269
26144.0,2.712,0.664,-35.166,1.712,9.57,5.118,37.072,4.832,-1.723,-2.725,0.0,38.5,39.4,9.503,1.682,10.576,6.499,10.623,7.712,-3.125,26.43,0.0,274.94,,285.0,285.0,9.111,3.032,8.423,24.299
26144.5,2.712,0.664,-35.166,1.712,9.57,5.118,37.072,4.832,-1.723,-2.725,0.0,38.5,39.4,9.503,1.682,10.485,6.087,10.561,7.49,-3.125,26.43,0.0,274.94,,285.0,285.0,8.852,3.026,8.358,24.321
26145.0,2.712,0.664,-35.166,1.712,9.57,5.118,37.072,4.832,-1.723,-2.725,0.0,38.5,39.4,9.503,1.682,10.379,6.366,10.502,7.538,-3.125,26.43,0.0,274.84,,285.0,285.0,8.656,3.021,8.264,24.296
26145.5,2.712,0.664,-35.166,1.712,9.57,5.118,37.072,4.832,-1.723,-2.725,0.0,38.5,39.4,9.503,1.682,10.358,6.758,10.501,7.796,-3.125,26.43,0.0,274.84,,285.0,285.0,8.696,3.016,8.278,24.321
26146.0,2.712,0.664,-35.166,1.712,9.57,5.118,37.072,4.832,-1.723,-2.725,0.0,38.5,39.4,9.503,1.682,10.422,7.001,10.556,8.13,-3.125,26.43,0.0,275.04,,285.0,285.0,8.853,3.011,8.357,24.377
26146.5,2.712,0.664,-35.166,1.712,9.57,5.105,37.056,4.786,-1.729,-2.727,0.0,38.533,39.397,9.503,1.682,10.489,6.848,10.566,8.075,-3.127,26.421,0.0,275.04,,285.0,285.0,9.027,3.006,8.391,24.429
26147.0,2.712,0.664,-35.166,1.712,9.57,5.105,37.056,4.786,-1.729,-2.727,0.0,38.5,39.4,9.503,1.682,10.515,6.472,10.568,7.836,-3.127,26.421,0.0,275.14,,285.0,285.0,8.994,3.001,8.35,24.397
26147.5,2.365,0.605,-34.029,1.751,9.493,5.105,37.056,4.786,-1.729,-2.727,0.0,38.5,39.4,9.657,1.686,10.477,6.317,10.544,7.595,-3.127,26.421,0.0,275.14,,285.0,285.0,8.848,2.997,8.275,24.286
26148.0,2.365,0.605,-34.029,1.751,9.493,5.105,37.056,4.786,-1.729,-2.727,0.0,38.5,39.4,9.657,1.686,10.315,6.419,10.438,7.646,-3.127,26.421,0.0,275.14,,285.0,285.0,8.733,2.986,8.203,24.287
26148.5,2.365,0.605,-34.029,1.751,9.493,5.105,37.056,4.786,-1.729,-2.727,0.0,38.5,39.4,9.657,1.686,10.303,6.936,10.453,7.93,-3.127,26.421,0.0,275.14,,285.0,285.0,8.704,2.976,8.256,24.249
26149.0,2.365,0.605,-34.029,1.751,9.493,5.105,37.056,4.786,-1.729,-2.727,0.0,38.5,39.4,9.657,1.686,10.427,7.03,10.519,8.111,-3.127,26.421,0.0,275.34,,285.0,285.0,8.905,2.966,8.368,24.255
26149.5,2.365,0.605,-34.029,1.751,9.493,5.121,37.019,4.819,-1.737,-2.726,0.0,38.545,39.377,9.657,1.686,10.469,6.707,10.528,7.905,-3.131,26.423,0.0,275.34,,285.0,285.0,9.022,2.956,8.396,24.32
26150.0,2.365,0.605,-34.029,1.751,9.493,5.121,37.019,4.819,-1.737,-2.726,0.0,38.5,39.4,9.657,1.686,10.476,6.39,10.536,7.671,-3.131,26.423,0.0,275.04,,285.0,285.0,8.902,2.937,8.287,24.384
26150.5,2.455,0.654,-33.841,1.769,9.402,5.121,37.019,4.819,-1.737,-2.726,0.0,38.5,39.4,9.572,1.691,10.374,6.238,10.483,7.495,-3.131,26.423,0.0,275.04,,285.0,285.0,8.768,2.937,8.214,24.41
26151.0,2.455,0.654,-33.841,1.769,9.402,5.121,37.019,4.819,-1.737,-2.726,0.0,38.5,39.4,9.572,1.691,10.288,6.154,10.407,7.47,-3.131,26.423,0.0,275.34,,285.0,285.0,8.647,2.929,8.208,24.397
26151.5,2.455,0.654,-33.841,1.769,9.402,5.121,37.019,4.819,-1.737,-2.726,0.0,38.5,39.4,9.572,1.691,10.298,6.954,10.442,8.044,-3.131,26.423,0.0,275.34,,285.0,285.0,8.58,2.921,8.263,24.395
26152.0,2.455,0.654,-33.841,1.769,9.402,5.121,37.019,4.819,-1.737,-2.726,0.0,38.5,39.4,9.572,1.691,10.416,7.051,10.52,8.201,-3.131,26.423,0.0,274.94,,285.0,285.0,8.934,2.914,8.333,24.343
26152.5,2.455,0.654,-33.841,1.769,9.402,5.064,37.024,4.827,-1.734,-2.712,0.0,38.545,39.36,9.572,1.691,10.449,6.456,10.502,7.818,-3.134,26.418,0.0,274.94,,285.0,285.0,9.047,2.906,8.343,24.346
26153.0,2.455,0.654,-33.841,1.769,9.402,5.064,37.024,4.827,-1.734,-2.712,0.0,38.5,39.4,9.572,1.691,10.41,6.174,10.468,7.512,-3.134,26.418,0.0,275.24,,285.0,285.0,8.806,2.899,8.284,24.352
26153.5,2.455,0.654,-33.841,1.769,9.402,5.064,37.024,4.827,-1.734,-2.712,0.0,38.5,39.4,9.572,1.691,10.321,6.187,10.426,7.481,-3.134,26.418,0.0,275.24,,285.0,285.0,8.641,2.892,8.211,24.314
26154.0,2.241,0.607,-33.616,1.803,9.464,5.064,37.024,4.827,-1.734,-2.712,0.0,38.5,39.4,9.712,1.619,10.281,6.907,10.436,7.962,-3.134,26.418,0.0,275.44,,285.0,285.0,8.604,2.884,8.356,24.353
26154.5,2.241,0.607,-33.616,1.803,9.464,5.064,37.024,4.827,-1.734,-2.712,0.0,38.5,39.4,9.712,1.619,10.375,7.041,10.499,8.181,-3.134,26.418,0.0,275.44,,285.0,285.0,8.896,2.874,8.42,24.38
26155.0,2.241,0.607,-33.616,1.803,9.464,5.064,37.024,4.827,-1.734,-2.712,0.0,38.5,39.4,9.712,1.619,10.491,6.715,10.574,8.003,-3.134,26.418,0.0,275.64,,285.0,285.0,9.024,2.863,8.413,24.38
26155.5,2.241,0.607,-33.616,1.803,9.464,5.064,37.024,4.827,-1.734,-2.712,0.0,38.5,39.4,9.712,1.619,10.488,6.284,10.549,7.696,-3.134,26.418,0.0,275.64,,285.0,285.0,8.946,2.853,8.397,24.363
26156.0,2.241,0.607,-33.616,1.803,9.464,5.09,37.031,4.824,-1.717,-2.72,0.0,38.552,39.429,9.712,1.619,10.425,6.062,10.512,7.573,-3.115,26.416,0.0,275.44,,285.0,285.0,8.754,2.843,8.322,24.323
26156.5,2.241,0.607,-33.616,1.803,9.464,5.09,37.031,4.824,-1.717,-2.72,0.0,38.6,39.4,9.712,1.619,10.338,6.644,10.489,7.77,-3.115,26.416,0.0,275.44,,285.0,285.0,8.643,2.833,8.277,24.242
26157.0,3.38,0.796,-35.209,1.703,9.482,5.09,37.031,4.824,-1.717,-2.72,0.0,38.6,39.4,9.431,1.66,10.382,7.206,10.527,8.197,-3.115,26.416,0.0,275.64,,285.0,285.0,8.81,2.824,8.471,24.157
