t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
26157.5,3.38,0.796,-35.209,1.703,9.482,5.09,37.031,4.824,-1.717,-2.72,0.0,38.6,39.4,9.431,1.66,10.513,7.141,10.598,8.274,-3.115,26.416,0.0,275.64,,285.0,285.0,9.078,2.833,8.494,24.111
26158.0,3.38,0.796,-35.209,1.703,9.482,5.09,37.031,4.824,-1.717,-2.72,0.0,38.6,39.4,9.431,1.66,10.561,6.74,10.604,7.979,-3.115,26.416,0.0,275.64,,285.0,285.0,9.132,2.842,8.484,24.091
26158.5,3.38,0.796,-35.209,1.703,9.482,5.09,37.031,4.824,-1.717,-2.72,0.0,38.6,39.4,9.431,1.66,10.445,6.267,10.524,7.635,-3.115,26.416,0.0,275.64,,285.0,285.0,8.971,2.851,8.376,24.073
26159.0,3.38,0.796,-35.209,1.703,9.482,5.104,37.083,4.829,-1.686,-2.721,0.0,38.556,39.386,9.431,1.66,10.4,6.927,10.552,8.146,-3.118,26.417,0.0,275.64,,285.0,285.0,8.718,2.859,8.372,24.053
26159.5,3.38,0.796,-35.209,1.703,9.482,5.104,37.083,4.829,-1.686,-2.721,0.0,38.6,39.4,9.431,1.66,10.517,7.668,10.631,8.559,-3.118,26.417,0.0,275.64,,285.0,285.0,9.006,2.868,8.493,23.99
26160.0,3.38,0.796,-35.209,1.703,9.482,5.104,37.083,4.829,-1.686,-2.721,0.0,38.6,39.4,9.431,1.66,10.668,7.215,10.684,8.402,-3.118,26.417,0.0,275.24,,285.0,285.0,9.344,2.876,8.621,23.91
26160.5,2.998,0.704,-35.209,1.677,9.581,5.104,37.083,4.829,-1.686,-2.721,0.0,38.6,39.4,9.33,1.714,10.688,6.861,10.693,8.08,-3.118,26.417,0.0,275.24,,285.0,285.0,9.242,2.884,8.587,24.005
26161.0,2.998,0.704,-35.209,1.677,9.581,5.104,37.083,4.829,-1.686,-2.721,0.0,38.6,39.4,9.33,1.714,10.615,6.668,10.655,7.867,-3.118,26.417,0.0,275.64,,285.0,285.0,9.081,2.886,8.524,24.082
26161.5,2.998,0.704,-35.209,1.677,9.581,5.104,37.083,4.829,-1.686,-2.721,0.0,38.6,39.4,9.33,1.714,10.541,6.533,10.628,7.804,-3.118,26.417,0.0,275.64,,285.0,285.0,8.951,2.888,8.516,24.123
26162.0,2.998,0.704,-35.209,1.677,9.581,5.104,37.083,4.829,-1.686,-2.721,0.0,38.6,39.4,9.33,1.714,10.656,7.866,10.765,8.781,-3.118,26.417,0.0,274.74,,285.0,285.0,8.877,2.89,8.646,24.117
26162.5,2.998,0.704,-35.209,1.677,9.581,5.103,37.042,4.779,-1.676,-2.71,0.0,38.558,39.397,9.33,1.714,10.757,7.54,10.815,8.591,-3.113,26.421,0.0,274.74,,285.0,285.0,9.517,2.892,8.761,24.105
26163.0,2.998,0.704,-35.209,1.677,9.581,5.103,37.042,4.779,-1.676,-2.71,0.0,38.6,39.4,9.33,1.714,10.785,6.83,10.788,8.231,-3.113,26.421,0.0,275.44,,285.0,285.0,9.426,2.893,8.734,24.029
26163.5,3.074,0.721,-35.209,1.703,9.557,5.103,37.042,4.779,-1.676,-2.71,0.0,38.6,39.4,9.508,1.761,10.707,6.584,10.738,7.89,-3.113,26.421,0.0,275.44,,285.0,285.0,9.158,2.895,8.724,23.957
26164.0,3.074,0.721,-35.209,1.703,9.557,5.103,37.042,4.779,-1.676,-2.71,0.0,38.6,39.4,9.508,1.761,10.622,6.528,10.695,7.816,-3.113,26.421,0.0,274.24,,285.0,285.0,8.98,2.898,8.624,23.918
26164.5,3.074,0.721,-35.209,1.703,9.557,5.103,37.042,4.779,-1.676,-2.71,0.0,38.6,39.4,9.508,1.761,10.537,7.127,10.681,8.1,-3.113,26.421,0.0,274.24,,285.0,285.0,8.915,2.901,8.706,23.986
26165.0,3.074,0.721,-35.209,1.703,9.557,5.103,37.042,4.779,-1.676,-2.71,0.0,38.6,39.4,9.508,1.761,10.638,7.573,10.741,8.484,-3.113,26.421,0.0,275.04,,285.0,285.0,9.112,2.904,8.771,24.086
26165.5,3.074,0.721,-35.209,1.703,9.557,5.122,37.022,4.783,-1.672,-2.713,0.0,38.569,39.41,9.508,1.761,10.765,7.077,10.803,8.231,-3.113,26.421,0.0,275.04,,285.0,285.0,9.359,2.907,8.787,24.1
26166.0,3.074,0.721,-35.209,1.703,9.557,5.122,37.022,4.783,-1.672,-2.713,0.0,38.6,39.4,9.508,1.761,10.728,6.88,10.77,8.047,-3.113,26.421,0.0,273.84,,285.0,285.0,9.219,2.909,8.735,24.169
26166.5,3.074,0.721,-35.209,1.703,9.557,5.122,37.022,4.783,-1.672,-2.713,0.0,38.6,39.4,9.508,1.761,10.644,6.603,10.684,7.924,-3.113,26.421,0.0,273.84,,285.0,285.0,9.106,2.912,8.677,24.153
26167.0,3.349,0.78,-35.209,1.633,9.528,5.122,37.022,4.783,-1.672,-2.713,0.0,38.6,39.4,9.532,1.782,10.611,7.391,10.723,8.43,-3.113,26.421,0.0,275.24,,285.0,285.0,8.964,2.915,8.656,24.174
26167.5,3.349,0.78,-35.209,1.633,9.528,5.122,37.022,4.783,-1.672,-2.713,0.0,38.6,39.4,9.532,1.782,10.684,7.479,10.755,8.523,-3.113,26.421,0.0,275.24,,285.0,285.0,9.289,2.922,8.742,24.189
26168.0,3.349,0.78,-35.209,1.633,9.528,5.122,37.022,4.783,-1.672,-2.713,0.0,38.6,39.4,9.532,1.782,10.795,7.259,10.823,8.472,-3.113,26.421,0.0,274.44,,285.0,285.0,9.36,2.929,8.822,24.235
26168.5,3.349,0.78,-35.209,1.633,9.528,5.122,37.022,4.783,-1.672,-2.713,0.0,38.6,39.4,9.532,1.782,10.814,6.911,10.802,8.167,-3.113,26.421,0.0,274.44,,285.0,285.0,9.337,2.936,8.757,24.25
26169.0,3.349,0.78,-35.209,1.633,9.528,5.103,37.058,4.84,-1.653,-2.721,0.0,38.565,39.421,9.532,1.782,10.654,6.543,10.693,7.918,-3.115,26.423,0.0,275.34,,285.0,285.0,9.174,2.943,8.675,24.285
26169.5,3.349,0.78,-35.209,1.633,9.528,5.103,37.058,4.84,-1.653,-2.721,0.0,38.6,39.4,9.532,1.782,10.629,6.899,10.722,8.199,-3.115,26.423,0.0,275.34,,285.0,285.0,8.952,2.949,8.638,24.27
26170.0,2.91,0.753,-33.482,1.766,9.451,5.103,37.058,4.84,-1.653,-2.721,0.0,38.6,39.4,9.658,1.605,10.667,7.494,10.757,8.447,-3.115,26.423,0.0,274.54,,285.0,285.0,9.112,2.956,8.687,24.231
26170.5,2.91,0.753,-33.482,1.766,9.451,5.103,37.058,4.84,-1.653,-2.721,0.0,38.6,39.4,9.658,1.605,10.782,7.418,10.828,8.554,-3.115,26.423,0.0,274.54,,285.0,285.0,9.341,2.955,8.774,24.27
26171.0,2.91,0.753,-33.482,1.766,9.451,5.103,37.058,4.84,-1.653,-2.721,0.0,38.6,39.4,9.658,1.605,10.828,7.097,10.844,8.324,-3.115,26.423,0.0,275.14,,285.0,285.0,9.396,2.954,8.772,24.301
26171.5,2.91,0.753,-33.482,1.766,9.451,5.103,37.058,4.84,-1.653,-2.721,0.0,38.6,39.4,9.658,1.605,10.796,6.825,10.784,8.076,-3.115,26.423,0.0,275.14,,285.0,285.0,9.273,2.954,8.653,24.364
26172.0,2.91,0.753,-33.482,1.766,9.451,5.09,37.089,4.824,-1.647,-2.7,0.0,38.571,39.398,9.658,1.605,10.699,6.566,10.723,7.868,-3.112,26.414,0.0,274.24,,285.0,285.0,9.12,2.953,8.615,24.341
26172.5,2.91,0.753,-33.482,1.766,9.451,5.09,37.089,4.824,-1.647,-2.7,0.0,38.6,39.4,9.658,1.605,10.702,7.531,10.799,8.454,-3.112,26.414,0.0,274.24,,285.0,285.0,8.964,2.952,8.703,24.31
26173.0,2.91,0.753,-33.482,1.766,9.451,5.09,37.089,4.824,-1.647,-2.7,0.0,38.6,39.4,9.658,1.605,10.767,7.506,10.857,8.463,-3.112,26.414,0.0,275.14,,285.0,285.0,9.372,2.951,8.787,24.303
26173.5,3.21,0.83,-34.191,1.73,9.407,5.09,37.089,4.824,-1.647,-2.7,0.0,38.6,39.4,9.584,1.742,10.826,7.199,10.848,8.349,-3.112,26.414,0.0,275.14,,285.0,285.0,9.398,2.951,8.767,24.252
26174.0,3.21,0.83,-34.191,1.73,9.407,5.09,37.089,4.824,-1.647,-2.7,0.0,38.6,39.4,9.584,1.742,10.767,6.839,10.799,8.133,-3.112,26.414,0.0,274.24,,285.0,285.0,9.305,2.955,8.748,24.235
26174.5,3.21,0.83,-34.191,1.73,9.407,5.09,37.089,4.824,-1.647,-2.7,0.0,38.6,39.4,9.584,1.742,10.695,6.462,10.735,7.833,-3.112,26.414,0.0,274.24,,285.0,285.0,9.135,2.959,8.696,24.256
26175.0,3.21,0.83,-34.191,1.73,9.407,5.09,37.089,4.824,-1.647,-2.7,0.0,38.6,39.4,9.584,1.742,10.643,6.916,10.721,8.22,-3.112,26.414,0.0,275.24,,285.0,285.0,8.931,2.963,8.669,24.273
26175.5,3.21,0.83,-34.191,1.73,9.407,5.075,37.1,4.805,-1.646,-2.709,0.0,38.572,39.41,9.584,1.742,10.671,7.517,10.767,8.434,-3.117,26.412,0.0,275.24,,285.0,285.0,9.125,2.967,8.768,24.241
26176.0,3.21,0.83,-34.191,1.73,9.407,5.075,37.1,4.805,-1.646,-2.709,0.0,38.6,39.4,9.584,1.742,10.848,7.18,10.847,8.403,-3.117,26.412,0.0,274.04,,285.0,285.0,9.347,2.971,8.805,24.228
26176.5,2.773,0.742,-33.735,1.743,9.375,5.075,37.1,4.805,-1.646,-2.709,0.0,38.6,39.4,9.668,1.656,10.83,6.995,10.834,8.181,-3.117,26.412,0.0,274.04,,285.0,285.0,9.32,2.975,8.782,24.217
26177.0,2.773,0.742,-33.735,1.743,9.375,5.075,37.1,4.805,-1.646,-2.709,0.0,38.6,39.4,9.668,1.656,10.76,6.606,10.754,7.911,-3.117,26.412,0.0,275.24,,285.0,285.0,9.21,2.972,8.726,24.214
26177.5,2.773,0.742,-33.735,1.743,9.375,5.075,37.1,4.805,-1.646,-2.709,0.0,38.6,39.4,9.668,1.656,10.681,6.771,10.739,8.011,-3.117,26.412,0.0,275.24,,285.0,285.0,9.008,2.969,8.638,24.21
26178.0,2.773,0.742,-33.735,1.743,9.375,5.075,37.1,4.805,-1.646,-2.709,0.0,38.6,39.4,9.668,1.656,10.685,6.999,10.743,8.288,-3.117,26.412,0.0,272.74,,285.0,285.0,9.051,2.965,8.64,24.246
26178.5,2.773,0.742,-33.735,1.743,9.375,5.118,37.07,4.787,-1.659,-2.717,0.0,38.574,39.415,9.668,1.656,10.732,7.49,10.796,8.475,-3.109,26.417,0.0,272.74,,285.0,285.0,9.179,2.962,8.767,24.337
26179.0,2.773,0.742,-33.735,1.743,9.375,5.118,37.07,4.787,-1.659,-2.717,0.0,38.6,39.4,9.668,1.656,10.773,7.521,10.847,8.469,-3.109,26.417,0.0,275.04,,285.0,285.0,9.373,2.959,8.772,24.336
26179.5,3.265,0.801,-35.209,1.706,9.464,5.118,37.07,4.787,-1.659,-2.717,0.0,38.6,39.4,9.527,1.928,10.772,6.762,10.813,8.089,-3.109,26.417,0.0,275.04,,285.0,285.0,9.402,2.956,8.728,24.325
26180.0,3.265,0.801,-35.209,1.706,9.464,5.118,37.07,4.787,-1.659,-2.717,0.0,38.6,39.4,9.527,1.928,10.691,6.657,10.77,8.09,-3.109,26.417,0.0,274.94,,285.0,285.0,9.109,2.961,8.662,24.306
26180.5,3.265,0.801,-35.209,1.706,9.464,5.118,37.07,4.787,-1.659,-2.717,0.0,38.6,39.4,9.527,1.928,10.679,7.211,10.789,8.257,-3.109,26.417,0.0,274.94,,285.0,285.0,9.052,2.966,8.634,24.298
26181.0,3.265,0.801,-35.209,1.706,9.464,5.118,37.07,4.787,-1.659,-2.717,0.0,38.6,39.4,9.527,1.928,10.748,7.415,10.822,8.584,-3.109,26.417,0.0,274.74,,285.0,285.0,9.234,2.971,8.685,24.304
26181.5,3.265,0.801,-35.209,1.706,9.464,5.118,37.07,4.787,-1.659,-2.717,0.0,38.6,39.4,9.527,1.928,10.831,7.345,10.866,8.598,-3.109,26.417,0.0,274.74,,285.0,285.0,9.392,2.976,8.744,24.316
26182.0,3.265,0.801,-35.209,1.706,9.464,5.12,37.013,4.816,-1.67,-2.709,0.0,38.579,39.444,9.527,1.928,10.845,6.923,10.858,8.311,-3.103,26.412,0.0,274.44,,285.0,285.0,9.41,2.981,8.73,24.357
26182.5,3.265,0.801,-35.209,1.706,9.464,5.12,37.013,4.816,-1.67,-2.709,0.0,38.6,39.4,9.527,1.928,10.808,6.661,10.832,8.048,-3.103,26.412,0.0,274.44,,285.0,285.0,9.234,2.985,8.649,24.416
26183.0,3.386,0.805,-35.209,1.717,9.469,5.12,37.013,4.816,-1.67,-2.709,0.0,38.6,39.4,9.536,1.838,10.716,7.249,10.778,8.243,-3.103,26.412,0.0,274.84,,285.0,285.0,9.087,2.99,8.634,24.458
26183.5,3.386,0.805,-35.209,1.717,9.469,5.12,37.013,4.816,-1.67,-2.709,0.0,38.6,39.4,9.536,1.838,10.754,7.606,10.86,8.615,-3.103,26.412,0.0,274.84,,285.0,285.0,9.246,2.996,8.704,24.463
26184.0,3.386,0.805,-35.209,1.717,9.469,5.12,37.013,4.816,-1.67,-2.709,0.0,38.6,39.4,9.536,1.838,10.892,7.435,10.868,8.529,-3.103,26.412,0.0,274.54,,285.0,285.0,9.458,3.003,8.79,24.462
26184.5,3.386,0.805,-35.209,1.717,9.469,5.12,37.013,4.816,-1.67,-2.709,0.0,38.6,39.4,9.536,1.838,10.881,7.109,10.862,8.283,-3.103,26.412,0.0,274.54,,285.0,285.0,9.431,3.009,8.768,24.459
26185.0,3.386,0.805,-35.209,1.717,9.469,5.102,37.031,4.818,-1.648,-2.711,0.0,38.582,39.505,9.536,1.838,10.787,6.76,10.794,7.983,-3.101,26.409,0.0,274.44,,285.0,285.0,9.284,3.015,8.71,24.495
26185.5,3.386,0.805,-35.209,1.717,9.469,5.102,37.031,4.818,-1.648,-2.711,0.0,38.6,39.5,9.536,1.838,10.682,6.67,10.727,7.869,-3.101,26.409,0.0,274.44,,285.0,285.0,9.081,3.021,8.649,24.489
26186.0,2.906,0.812,-34.012,1.741,9.442,5.102,37.031,4.818,-1.648,-2.711,0.0,38.6,39.5,9.596,1.699,10.685,7.066,10.735,8.136,-3.101,26.409,0.0,274.44,,285.0,285.0,8.987,3.027,8.688,24.472
26186.5,2.906,0.812,-34.012,1.741,9.442,5.102,37.031,4.818,-1.648,-2.711,0.0,38.6,39.5,9.596,1.699,10.785,7.293,10.851,8.499,-3.101,26.409,0.0,274.44,,285.0,285.0,9.155,3.025,8.739,24.478
26187.0,2.906,0.812,-34.012,1.741,9.442,5.102,37.031,4.818,-1.648,-2.711,0.0,38.6,39.5,9.596,1.699,10.796,6.888,10.811,8.248,-3.101,26.409,0.0,274.84,,285.0,285.0,9.357,3.021,8.729,24.491
26187.5,2.906,0.812,-34.012,1.741,9.442,5.102,37.031,4.818,-1.648,-2.711,0.0,38.6,39.5,9.596,1.699,10.768,6.698,10.757,7.999,-3.101,26.409,0.0,274.84,,285.0,285.0,9.186,3.021,8.71,24.518
26188.0,2.906,0.812,-34.012,1.741,9.442,5.102,37.031,4.818,-1.648,-2.711,0.0,38.6,39.5,9.596,1.699,10.704,6.732,10.753,8.026,-3.101,26.409,0.0,273.74,,285.0,285.0,9.056,3.019,8.636,24.558
26188.5,2.906,0.812,-34.012,1.741,9.442,5.115,37.082,4.834,-1.63,-2.708,0.0,38.591,39.441,9.596,1.699,10.641,7.269,10.752,8.284,-3.096,26.405,0.0,273.74,,285.0,285.0,9.054,3.018,8.635,24.491
26189.0,2.906,0.812,-34.012,1.741,9.442,5.115,37.082,4.834,-1.63,-2.708,0.0,38.6,39.4,9.596,1.699,10.72,7.522,10.808,8.591,-3.096,26.405,0.0,274.74,,285.0,285.0,9.237,3.016,8.751,24.421
26189.5,3.117,0.798,-34.339,1.707,9.44,5.115,37.082,4.834,-1.63,-2.708,0.0,38.6,39.4,9.602,1.768,10.829,7.189,10.855,8.44,-3.096,26.405,0.0,274.74,,285.0,285.0,9.41,3.014,8.756,24.368
26190.0,3.117,0.798,-34.339,1.707,9.44,5.115,37.082,4.834,-1.63,-2.708,0.0,38.6,39.4,9.602,1.768,10.82,6.814,10.821,7.996,-3.096,26.405,0.0,274.04,,285.0,285.0,9.328,3.016,8.682,24.334
26190.5,3.117,0.798,-34.339,1.707,9.44,5.115,37.082,4.834,-1.63,-2.708,0.0,38.6,39.4,9.602,1.768,10.61,6.599,10.705,7.795,-3.096,26.405,0.0,274.04,,285.0,285.0,9.113,3.017,8.622,24.293
26191.0,3.117,0.798,-34.339,1.707,9.44,5.115,37.082,4.834,-1.63,-2.708,0.0,38.6,39.4,9.602,1.768,10.61,7.193,10.755,8.399,-3.096,26.405,0.0,274.74,,285.0,285.0,8.927,3.019,8.59,24.289
26191.5,3.117,0.798,-34.339,1.707,9.44,5.103,37.078,4.806,-1.63,-2.698,0.0,38.598,39.463,9.602,1.768,10.71,7.566,10.83,8.535,-3.088,26.411,0.0,274.74,,285.0,285.0,9.239,3.021,8.677,24.302
26192.0,3.117,0.798,-34.339,1.707,9.44,5.103,37.078,4.806,-1.63,-2.698,0.0,38.6,39.5,9.602,1.768,10.825,7.343,10.869,8.408,-3.088,26.411,0.0,273.94,,285.0,285.0,9.41,3.022,8.726,24.274
26192.5,2.607,0.613,-35.209,1.75,9.504,5.103,37.078,4.806,-1.63,-2.698,0.0,38.6,39.5,9.364,1.759,10.838,6.961,10.845,8.188,-3.088,26.411,0.0,273.94,,285.0,285.0,9.361,3.024,8.65,24.21
26193.0,2.607,0.613,-35.209,1.75,9.504,5.103,37.078,4.806,-1.63,-2.698,0.0,38.6,39.5,9.364,1.759,10.736,6.64,10.788,7.894,-3.088,26.411,0.0,274.94,,285.0,285.0,9.208,3.017,8.554,24.174
26193.5,2.607,0.613,-35.209,1.75,9.504,5.103,37.078,4.806,-1.63,-2.698,0.0,38.6,39.5,9.364,1.759,10.626,7.191,10.756,8.227,-3.088,26.411,0.0,274.94,,285.0,285.0,9.015,3.01,8.555,24.173
26194.0,2.607,0.613,-35.209,1.75,9.504,5.103,37.078,4.806,-1.63,-2.698,0.0,38.6,39.5,9.364,1.759,10.709,7.408,10.809,8.494,-3.088,26.411,0.0,274.44,,285.0,285.0,9.2,3.004,8.665,24.172
26194.5,2.607,0.613,-35.209,1.75,9.504,5.103,37.078,4.806,-1.63,-2.698,0.0,38.6,39.5,9.364,1.759,10.786,7.318,10.884,8.449,-3.088,26.411,0.0,274.44,,285.0,285.0,9.355,2.997,8.688,24.151
26195.0,2.607,0.613,-35.209,1.75,9.504,5.092,37.041,4.78,-1.634,-2.686,0.0,38.605,39.519,9.364,1.759,10.807,6.855,10.834,8.205,-3.077,26.416,0.0,275.34,,285.0,285.0,9.359,2.991,8.678,24.055
26195.5,2.607,0.613,-35.209,1.75,9.504,5.092,37.041,4.78,-1.634,-2.686,0.0,38.6,39.5,9.364,1.759,10.752,6.563,10.772,7.92,-3.077,26.416,0.0,275.34,,285.0,285.0,9.175,2.984,8.629,24.002
26196.0,2.826,0.64,-35.209,1.71,9.493,5.092,37.041,4.78,-1.634,-2.686,0.0,38.6,39.5,9.527,1.833,10.657,6.297,10.68,7.78,-3.077,26.416,0.0,274.74,,285.0,285.0,9.002,2.978,8.495,24.094
26196.5,2.826,0.64,-35.209,1.71,9.493,5.092,37.041,4.78,-1.634,-2.686,0.0,38.6,39.5,9.527,1.833,10.594,6.822,10.712,7.978,-3.077,26.416,0.0,274.74,,285.0,285.0,8.853,2.976,8.548,24.098
26197.0,2.826,0.64,-35.209,1.71,9.493,5.092,37.041,4.78,-1.634,-2.686,0.0,38.6,39.5,9.527,1.833,10.732,7.232,10.807,8.432,-3.077,26.416,0.0,275.44,,285.0,285.0,9.301,2.971,8.613,24.131
26197.5,2.826,0.64,-35.209,1.71,9.493,5.092,37.041,4.78,-1.634,-2.686,0.0,38.6,39.5,9.527,1.833,10.789,6.893,10.839,8.259,-3.077,26.416,0.0,275.44,,285.0,285.0,9.301,2.971,8.653,23.996
26198.0,2.826,0.64,-35.209,1.71,9.493,5.135,37.025,4.811,-1.628,-2.681,0.0,38.613,39.487,9.527,1.833,10.757,6.648,10.791,7.925,-3.072,26.417,0.0,274.34,,285.0,285.0,9.195,2.969,8.604,23.915
26198.5,2.826,0.64,-35.209,1.71,9.493,5.135,37.025,4.811,-1.628,-2.681,0.0,38.6,39.5,9.527,1.833,10.67,6.327,10.706,7.692,-3.072,26.417,0.0,274.34,,285.0,285.0,9.03,2.966,8.53,23.909
26199.0,3.235,0.733,-35.209,1.751,9.494,5.135,37.025,4.811,-1.628,-2.681,0.0,38.6,39.5,9.511,1.793,10.57,6.401,10.654,7.703,-3.072,26.417,0.0,275.34,,285.0,285.0,8.849,2.964,8.434,23.866
26199.5,3.235,0.733,-35.209,1.751,9.494,5.135,37.025,4.811,-1.628,-2.681,0.0,38.6,39.5,9.511,1.793,10.537,6.595,10.648,7.926,-3.072,26.417,0.0,275.34,,285.0,285.0,8.832,2.968,8.47,23.66
26200.0,3.235,0.733,-35.209,1.751,9.494,5.135,37.025,4.811,-1.628,-2.681,0.0,38.6,39.5,9.511,1.793,10.558,7.304,10.731,8.286,-3.072,26.417,0.0,273.34,,285.0,285.0,8.926,2.973,8.519,23.572
26200.5,3.235,0.733,-35.209,1.751,9.494,5.135,37.025,4.811,-1.628,-2.681,0.0,38.6,39.5,9.511,1.793,10.682,6.952,10.77,8.11,-3.072,26.417,0.0,273.34,,285.0,285.0,9.22,2.981,8.514,23.547
26201.0,3.235,0.733,-35.209,1.751,9.494,5.127,37.051,4.828,-1.617,-2.701,0.0,38.612,39.49,9.511,1.793,10.63,6.281,10.652,7.631,-3.074,26.409,0.0,275.34,,285.0,285.0,9.129,2.981,8.481,23.513
26201.5,3.235,0.733,-35.209,1.751,9.494,5.127,37.051,4.828,-1.617,-2.701,0.0,38.6,39.5,9.511,1.793,10.478,6.431,10.608,7.718,-3.074,26.409,0.0,275.34,,285.0,285.0,8.799,2.985,8.396,23.495
26202.0,3.235,0.733,-35.209,1.751,9.494,5.127,37.051,4.828,-1.617,-2.701,0.0,38.6,39.5,9.511,1.793,10.477,6.785,10.64,7.884,-3.074,26.409,0.0,272.94,,285.0,285.0,8.809,2.99,8.345,23.414
26202.5,3.565,0.834,-35.209,1.723,9.504,5.127,37.051,4.828,-1.617,-2.701,0.0,38.6,39.5,9.535,1.622,10.567,7.17,10.697,8.297,-3.074,26.409,0.0,272.94,,285.0,285.0,8.947,2.994,8.413,23.358
26203.0,3.565,0.834,-35.209,1.723,9.504,5.127,37.051,4.828,-1.617,-2.701,0.0,38.6,39.5,9.535,1.622,10.657,7.178,10.762,8.398,-3.074,26.409,0.0,275.44,,285.0,285.0,9.183,3.003,8.492,23.303
26203.5,3.565,0.834,-35.209,1.723,9.504,5.127,37.051,4.828,-1.617,-2.701,0.0,38.6,39.5,9.535,1.622,10.684,6.657,10.727,8.115,-3.074,26.409,0.0,275.44,,285.0,285.0,9.249,3.012,8.443,23.285
26204.0,3.565,0.834,-35.209,1.723,9.504,5.127,37.051,4.828,-1.617,-2.701,0.0,38.6,39.5,9.535,1.622,10.553,6.312,10.633,7.681,-3.074,26.409,0.0,274.44,,285.0,285.0,9.046,3.021,8.366,23.255
26204.5,3.565,0.834,-35.209,1.723,9.504,5.131,37.082,4.853,-1.592,-2.68,0.0,38.623,39.547,9.535,1.622,10.526,6.577,10.63,7.958,-3.066,26.423,0.0,274.44,,285.0,285.0,8.795,3.03,8.339,23.198
26205.0,3.565,0.834,-35.209,1.723,9.504,5.131,37.082,4.853,-1.592,-2.68,0.0,38.6,39.5,9.535,1.622,10.539,7.195,10.697,8.143,-3.066,26.423,0.0,275.24,,285.0,285.0,8.923,3.039,8.407,23.179
26205.5,3.28,0.788,-35.209,1.785,9.48,5.131,37.082,4.853,-1.592,-2.68,0.0,38.6,39.5,9.451,1.68,10.632,7.236,10.732,8.276,-3.066,26.423,0.0,275.24,,285.0,285.0,9.144,3.048,8.474,23.173
26206.0,3.28,0.788,-35.209,1.785,9.48,5.131,37.082,4.853,-1.592,-2.68,0.0,38.6,39.5,9.451,1.68,10.711,6.943,10.767,8.168,-3.066,26.423,0.0,273.84,,285.0,285.0,9.219,3.051,8.482,23.249
26206.5,3.28,0.788,-35.209,1.785,9.48,5.131,37.082,4.853,-1.592,-2.68,0.0,38.6,39.5,9.451,1.68,10.638,6.531,10.72,7.845,-3.066,26.423,0.0,273.84,,285.0,285.0,9.147,3.055,8.37,23.427
26207.0,3.28,0.788,-35.209,1.785,9.48,5.131,37.082,4.853,-1.592,-2.68,0.0,38.6,39.5,9.451,1.68,10.564,6.198,10.649,7.646,-3.066,26.423,0.0,275.34,,285.0,285.0,8.933,3.059,8.327,23.444
26207.5,3.28,0.788,-35.209,1.785,9.48,5.105,37.096,4.824,-1.575,-2.68,0.0,38.629,39.492,9.451,1.68,10.513,7.044,10.652,8.09,-3.059,26.421,0.0,275.34,,285.0,285.0,8.764,3.062,8.409,23.418
26208.0,3.28,0.788,-35.209,1.785,9.48,5.105,37.096,4.824,-1.575,-2.68,0.0,38.6,39.5,9.451,1.68,10.625,7.029,10.715,8.269,-3.059,26.421,0.0,273.94,,285.0,285.0,9.075,3.066,8.477,23.327
26208.5,3.28,0.788,-35.209,1.785,9.48,5.105,37.096,4.824,-1.575,-2.68,0.0,38.6,39.5,9.451,1.68,10.689,6.768,10.753,8.135,-3.059,26.421,0.0,273.94,,285.0,285.0,9.16,3.069,8.502,23.341
26209.0,2.471,0.695,-34.141,1.782,9.496,5.105,37.096,4.824,-1.575,-2.68,0.0,38.6,39.5,9.538,1.656,10.669,6.588,10.747,7.897,-3.059,26.421,0.0,275.34,,285.0,285.0,9.086,3.073,8.463,23.369
26209.5,2.471,0.695,-34.141,1.782,9.496,5.105,37.096,4.824,-1.575,-2.68,0.0,38.6,39.5,9.538,1.656,10.62,6.484,10.702,7.734,-3.059,26.421,0.0,275.34,,285.0,285.0,8.975,3.063,8.434,23.405
26210.0,2.471,0.695,-34.141,1.782,9.496,5.105,37.096,4.824,-1.575,-2.68,0.0,38.6,39.5,9.538,1.656,10.513,6.379,10.639,7.715,-3.059,26.421,0.0,273.84,,285.0,285.0,8.885,3.053,8.334,23.254
26210.5,2.471,0.695,-34.141,1.782,9.496,5.105,37.096,4.824,-1.575,-2.68,0.0,38.6,39.5,9.538,1.656,10.516,6.858,10.67,8.098,-3.059,26.421,0.0,273.84,,285.0,285.0,8.812,3.044,8.432,23.155
26211.0,2.471,0.695,-34.141,1.782,9.496,5.084,37.075,4.806,-1.582,-2.661,0.0,38.627,39.524,9.538,1.656,10.706,7.435,10.785,8.398,-3.059,26.425,0.0,275.54,,285.0,285.0,9.036,3.034,8.497,23.142
26211.5,2.471,0.695,-34.141,1.782,9.496,5.084,37.075,4.806,-1.582,-2.661,0.0,38.6,39.5,9.538,1.656,10.705,6.869,10.76,8.081,-3.059,26.425,0.0,275.54,,285.0,285.0,9.331,3.025,8.518,23.112
26212.0,2.411,0.568,-35.209,1.737,9.46,5.084,37.075,4.806,-1.582,-2.661,0.0,38.6,39.5,9.519,1.814,10.64,6.3,10.716,7.767,-3.059,26.425,0.0,274.04,,285.0,285.0,9.104,3.016,8.467,23.042
26212.5,2.411,0.568,-35.209,1.737,9.46,5.084,37.075,4.806,-1.582,-2.661,0.0,38.6,39.5,9.519,1.814,10.553,5.999,10.625,7.598,-3.059,26.425,0.0,274.04,,285.0,285.0,8.856,3.006,8.371,23.006
26213.0,2.411,0.568,-35.209,1.737,9.46,5.084,37.075,4.806,-1.582,-2.661,0.0,38.6,39.5,9.519,1.814,10.436,6.6,10.627,7.843,-3.059,26.425,0.0,275.14,,285.0,285.0,8.694,2.996,8.304,22.994
26213.5,2.411,0.568,-35.209,1.737,9.46,5.084,37.075,4.806,-1.582,-2.661,0.0,38.6,39.5,9.519,1.814,10.508,7.052,10.654,8.085,-3.059,26.425,0.0,275.14,,285.0,285.0,8.876,2.987,8.444,22.981
26214.0,2.411,0.568,-35.209,1.737,9.46,5.098,37.048,4.795,-1.583,-2.673,0.0,38.639,39.513,9.519,1.814,10.614,7.089,10.707,8.315,-3.055,26.433,0.0,273.74,,285.0,285.0,9.075,2.977,8.463,22.949
26214.5,2.411,0.568,-35.209,1.737,9.46,5.098,37.048,4.795,-1.583,-2.673,0.0,38.6,39.5,9.519,1.814,10.665,6.82,10.719,8.146,-3.055,26.433,0.0,273.74,,285.0,285.0,9.181,2.968,8.414,22.949
26215.0,2.411,0.568,-35.209,1.737,9.46,5.098,37.048,4.795,-1.583,-2.673,0.0,38.6,39.5,9.519,1.814,10.54,6.067,10.608,7.553,-3.055,26.433,0.0,274.94,,285.0,285.0,9.088,2.959,8.353,22.909
26215.5,2.84,0.77,-34.293,1.769,9.408,5.098,37.048,4.795,-1.583,-2.673,0.0,38.6,39.5,9.623,1.799,10.428,6.292,10.571,7.693,-3.055,26.433,0.0,274.94,,285.0,285.0,8.692,2.95,8.264,22.911
26216.0,2.84,0.77,-34.293,1.769,9.408,5.098,37.048,4.795,-1.583,-2.673,0.0,38.6,39.5,9.623,1.799,10.443,7.239,10.638,8.228,-3.055,26.433,0.0,273.04,,285.0,285.0,8.746,2.948,8.304,22.911
26216.5,2.84,0.77,-34.293,1.769,9.408,5.098,37.048,4.795,-1.583,-2.673,0.0,38.6,39.5,9.623,1.799,10.606,7.428,10.751,8.415,-3.055,26.433,0.0,273.04,,285.0,285.0,9.137,2.946,8.439,22.923
26217.0,2.84,0.77,-34.293,1.769,9.408,5.098,37.048,4.795,-1.583,-2.673,0.0,38.6,39.5,9.623,1.799,10.708,7.031,10.767,8.236,-3.055,26.433,0.0,274.94,,285.0,285.0,9.3,2.945,8.474,22.943
26217.5,2.84,0.77,-34.293,1.769,9.408,5.094,37.01,4.816,-1.582,-2.666,0.0,38.636,39.554,9.623,1.799,10.695,6.769,10.754,8.013,-3.068,26.423,0.0,274.94,,285.0,285.0,9.186,2.943,8.412,22.918
26218.0,2.84,0.77,-34.293,1.769,9.408,5.094,37.01,4.816,-1.582,-2.666,0.0,38.6,39.6,9.623,1.799,10.597,6.223,10.671,7.736,-3.068,26.423,0.0,274.14,,285.0,285.0,9.058,2.941,8.324,22.915
26218.5,3.277,0.806,-35.209,1.736,9.439,5.094,37.01,4.816,-1.582,-2.666,0.0,38.6,39.6,9.45,1.816,10.553,7.139,10.708,8.276,-3.068,26.423,0.0,274.14,,285.0,285.0,8.807,2.94,8.39,22.996
26219.0,3.277,0.806,-35.209,1.736,9.439,5.094,37.01,4.816,-1.582,-2.666,0.0,38.6,39.6,9.45,1.816,10.673,7.313,10.786,8.509,-3.068,26.423,0.0,274.84,,285.0,285.0,9.169,2.945,8.508,23.074
26219.5,3.277,0.806,-35.209,1.736,9.439,5.094,37.01,4.816,-1.582,-2.666,0.0,38.6,39.6,9.45,1.816,10.732,6.971,10.811,8.306,-3.068,26.423,0.0,274.84,,285.0,285.0,9.32,2.951,8.556,23.075
26220.0,3.277,0.806,-35.209,1.736,9.439,5.094,37.01,4.816,-1.582,-2.666,0.0,38.6,39.6,9.45,1.816,10.721,6.699,10.784,8.012,-3.068,26.423,0.0,274.24,,285.0,285.0,9.205,2.956,8.541,23.021
26220.5,3.277,0.806,-35.209,1.736,9.439,5.077,37.056,4.843,-1.54,-2.666,0.0,38.642,39.538,9.45,1.816,10.659,6.587,10.763,7.874,-3.053,26.418,0.0,274.24,,285.0,285.0,9.054,2.961,8.482,22.956
26221.0,3.277,0.806,-35.209,1.736,9.439,5.077,37.056,4.843,-1.54,-2.666,0.0,38.6,39.5,9.45,1.816,10.577,6.61,10.711,7.841,-3.053,26.418,0.0,274.54,,285.0,285.0,8.971,2.966,8.449,22.906
26221.5,3.277,0.806,-35.209,1.736,9.439,5.077,37.056,4.843,-1.54,-2.666,0.0,38.6,39.5,9.45,1.816,10.596,6.831,10.711,8.124,-3.053,26.418,0.0,274.54,,285.0,285.0,8.935,2.971,8.54,22.926
26222.0,3.227,0.858,-34.168,1.782,9.458,5.077,37.056,4.843,-1.54,-2.666,0.0,38.6,39.5,9.528,1.601,10.777,7.522,10.88,8.525,-3.053,26.418,0.0,273.94,,285.0,285.0,9.065,2.976,8.594,22.977
26222.5,3.227,0.858,-34.168,1.782,9.458,5.077,37.056,4.843,-1.54,-2.666,0.0,38.6,39.5,9.528,1.601,10.813,7.014,10.863,8.258,-3.053,26.418,0.0,273.94,,285.0,285.0,9.426,2.981,8.577,23.044
26223.0,3.227,0.858,-34.168,1.782,9.458,5.077,37.056,4.843,-1.54,-2.666,0.0,38.6,39.5,9.528,1.601,10.727,6.58,10.816,7.968,-3.053,26.418,0.0,274.84,,285.0,285.0,9.237,2.985,8.546,23.087
26223.5,3.227,0.858,-34.168,1.782,9.458,5.077,37.056,4.843,-1.54,-2.666,0.0,38.6,39.5,9.528,1.601,10.64,6.487,10.779,7.881,-3.053,26.418,0.0,274.84,,285.0,285.0,9.023,2.989,8.475,23.093
26224.0,3.227,0.858,-34.168,1.782,9.458,5.082,37.085,4.842,-1.508,-2.67,0.0,38.651,39.617,9.528,1.601,10.62,7.325,10.794,8.379,-3.059,26.422,0.0,274.14,,285.0,285.0,8.947,2.993,8.467,23.146
26224.5,3.227,0.858,-34.168,1.782,9.458,5.082,37.085,4.842,-1.508,-2.67,0.0,38.7,39.6,9.528,1.601,10.759,7.493,10.877,8.66,-3.059,26.422,0.0,274.14,,285.0,285.0,9.28,2.996,8.645,23.282
26225.0,2.989,0.718,-35.209,1.689,9.517,5.082,37.085,4.842,-1.508,-2.67,0.0,38.7,39.6,9.3,1.74,10.834,7.394,10.932,8.518,-3.059,26.422,0.0,274.64,,285.0,285.0,9.447,3.0,8.661,23.347
26225.5,2.989,0.718,-35.209,1.689,9.517,5.082,37.085,4.842,-1.508,-2.67,0.0,38.7,39.6,9.3,1.74,10.759,6.507,10.842,7.955,-3.059,26.422,0.0,274.64,,285.0,285.0,9.42,3.0,8.601,23.347
26226.0,2.989,0.718,-35.209,1.689,9.517,5.082,37.085,4.842,-1.508,-2.67,0.0,38.7,39.6,9.3,1.74,10.666,6.28,10.783,7.85,-3.059,26.422,0.0,273.44,,285.0,285.0,9.016,3.0,8.542,23.34
26226.5,2.989,0.718,-35.209,1.689,9.517,5.082,37.085,4.842,-1.508,-2.67,0.0,38.7,39.6,9.3,1.74,10.583,6.668,10.762,8.015,-3.059,26.422,0.0,273.44,,285.0,285.0,8.895,3.0,8.46,23.365
26227.0,2.989,0.718,-35.209,1.689,9.517,5.076,37.105,4.783,-1.49,-2.653,0.0,38.663,39.6,9.3,1.74,10.607,7.246,10.785,8.275,-3.047,26.434,0.0,274.44,,285.0,285.0,9.007,2.999,8.518,23.374
26227.5,2.989,0.718,-35.209,1.689,9.517,5.076,37.105,4.783,-1.49,-2.653,0.0,38.7,39.6,9.3,1.74,10.747,7.411,10.86,8.578,-3.047,26.434,0.0,274.44,,285.0,285.0,9.228,2.999,8.599,23.355
26228.0,2.748,0.647,-35.209,1.714,9.559,5.076,37.105,4.783,-1.49,-2.653,0.0,38.7,39.6,9.487,1.738,10.81,6.973,10.863,8.382,-3.047,26.434,0.0,273.74,,285.0,285.0,9.399,2.999,8.612,23.302
26228.5,2.748,0.647,-35.209,1.714,9.559,5.076,37.105,4.783,-1.49,-2.653,0.0,38.7,39.6,9.487,1.738,10.785,6.622,10.853,7.92,-3.047,26.434,0.0,273.74,,285.0,285.0,9.257,2.995,8.546,23.326
26229.0,2.748,0.647,-35.209,1.714,9.559,5.076,37.105,4.783,-1.49,-2.653,0.0,38.7,39.6,9.487,1.738,10.563,6.861,10.734,7.985,-3.047,26.434,0.0,274.94,,285.0,285.0,9.045,2.991,8.476,23.325
26229.5,2.748,0.647,-35.209,1.714,9.559,5.076,37.105,4.783,-1.49,-2.653,0.0,38.7,39.6,9.487,1.738,10.642,7.621,10.808,8.508,-3.047,26.434,0.0,274.94,,285.0,285.0,9.036,2.987,8.593,23.395
26230.0,2.748,0.647,-35.209,1.714,9.559,5.076,37.105,4.783,-1.49,-2.653,0.0,38.7,39.6,9.487,1.738,10.811,7.419,10.878,8.581,-3.047,26.434,0.0,274.24,,285.0,285.0,9.395,2.983,8.689,23.42
26230.5,2.748,0.647,-35.209,1.714,9.559,5.084,37.029,4.781,-1.521,-2.659,0.0,38.665,39.557,9.487,1.738,10.867,6.991,10.912,8.329,-3.047,26.415,0.0,274.24,,285.0,285.0,9.422,2.979,8.709,23.482
26231.0,2.748,0.647,-35.209,1.714,9.559,5.084,37.029,4.781,-1.521,-2.659,0.0,38.7,39.6,9.487,1.738,10.803,6.787,10.882,8.103,-3.047,26.415,0.0,274.54,,285.0,285.0,9.275,2.975,8.626,23.572
26231.5,2.724,0.731,-33.254,1.765,9.415,5.084,37.029,4.781,-1.521,-2.659,0.0,38.7,39.6,9.782,1.704,10.7,6.324,10.813,7.878,-3.047,26.415,0.0,274.54,,285.0,285.0,9.144,2.972,8.496,23.651
26232.0,2.724,0.731,-33.254,1.765,9.415,5.084,37.029,4.781,-1.521,-2.659,0.0,38.7,39.6,9.782,1.704,10.632,6.856,10.798,8.025,-3.047,26.415,0.0,274.64,,285.0,285.0,8.929,2.968,8.551,23.713
26232.5,2.724,0.731,-33.254,1.765,9.415,5.084,37.029,4.781,-1.521,-2.659,0.0,38.7,39.6,9.782,1.704,10.742,7.581,10.892,8.561,-3.047,26.415,0.0,274.64,,285.0,285.0,9.078,2.964,8.606,23.746
26233.0,2.724,0.731,-33.254,1.765,9.415,5.084,37.029,4.781,-1.521,-2.659,0.0,38.7,39.6,9.782,1.704,10.822,7.322,10.918,8.434,-3.047,26.415,0.0,274.64,,285.0,285.0,9.444,2.96,8.63,23.758
26233.5,2.724,0.731,-33.254,1.765,9.415,5.091,37.033,4.821,-1.486,-2.665,0.0,38.663,39.587,9.782,1.704,10.768,6.644,10.858,8.091,-3.05,26.415,0.0,274.64,,285.0,285.0,9.374,2.956,8.619,23.783
26234.0,2.724,0.731,-33.254,1.765,9.415,5.091,37.033,4.821,-1.486,-2.665,0.0,38.7,39.6,9.782,1.704,10.7,6.316,10.8,7.927,-3.05,26.415,0.0,274.64,,285.0,285.0,9.09,2.952,8.543,23.809
26234.5,3.211,0.849,-34.352,1.761,9.45,5.091,37.033,4.821,-1.486,-2.665,0.0,38.7,39.6,9.56,1.74,10.613,6.883,10.805,8.07,-3.05,26.415,0.0,274.64,,285.0,285.0,8.936,2.948,8.495,23.837
26235.0,3.211,0.849,-34.352,1.761,9.45,5.091,37.033,4.821,-1.486,-2.665,0.0,38.7,39.6,9.56,1.74,10.646,7.487,10.858,8.617,-3.05,26.415,0.0,274.54,,285.0,285.0,9.093,2.953,8.669,23.849
26235.5,3.211,0.849,-34.352,1.761,9.45,5.091,37.033,4.821,-1.486,-2.665,0.0,38.7,39.6,9.56,1.74,10.843,7.418,10.937,8.709,-3.05,26.415,0.0,274.54,,285.0,285.0,9.402,2.957,8.697,23.823
26236.0,3.211,0.849,-34.352,1.761,9.45,5.091,37.033,4.821,-1.486,-2.665,0.0,38.7,39.6,9.56,1.74,10.836,6.712,10.922,8.058,-3.05,26.415,0.0,274.64,,285.0,285.0,9.477,2.961,8.68,23.804
26236.5,3.211,0.849,-34.352,1.761,9.45,5.091,37.033,4.821,-1.486,-2.665,0.0,38.7,39.6,9.56,1.74,10.753,6.62,10.882,7.913,-3.05,26.415,0.0,274.64,,285.0,285.0,9.132,2.965,8.599,23.859
26237.0,3.211,0.849,-34.352,1.761,9.45,5.082,37.064,4.841,-1.462,-2.649,0.0,38.675,39.603,9.56,1.74,10.657,6.518,10.794,7.847,-3.039,26.415,0.0,274.74,,285.0,285.0,9.042,2.969,8.538,23.865
26237.5,3.211,0.849,-34.352,1.761,9.45,5.082,37.064,4.841,-1.462,-2.649,0.0,38.7,39.6,9.56,1.74,10.624,6.723,10.779,8.103,-3.039,26.415,0.0,274.74,,285.0,285.0,8.954,2.973,8.53,23.92
26238.0,2.852,0.758,-34.102,1.79,9.477,5.082,37.064,4.841,-1.462,-2.649,0.0,38.7,39.6,9.552,1.575,10.662,7.401,10.859,8.366,-3.039,26.415,0.0,274.54,,285.0,285.0,9.057,2.977,8.571,23.866
26238.5,2.852,0.758,-34.102,1.79,9.477,5.082,37.064,4.841,-1.462,-2.649,0.0,38.7,39.6,9.552,1.575,10.728,7.376,10.879,8.362,-3.039,26.415,0.0,274.54,,285.0,285.0,9.322,2.975,8.646,23.876
26239.0,2.852,0.758,-34.102,1.79,9.477,5.082,37.064,4.841,-1.462,-2.649,0.0,38.7,39.6,9.552,1.575,10.756,7.077,10.862,8.199,-3.039,26.415,0.0,274.24,,285.0,285.0,9.336,2.973,8.579,23.914
26239.5,2.852,0.758,-34.102,1.79,9.477,5.082,37.064,4.841,-1.462,-2.649,0.0,38.7,39.6,9.552,1.575,10.577,6.611,10.68,7.864,-3.039,26.415,0.0,274.24,,285.0,285.0,9.223,2.971,8.524,23.911
26240.0,2.852,0.758,-34.102,1.79,9.477,5.062,37.081,4.828,-1.442,-2.655,0.0,38.686,39.638,9.552,1.575,10.559,7.121,10.722,8.161,-3.044,26.419,0.0,274.54,,285.0,285.0,8.933,2.969,8.5,23.915
26240.5,2.852,0.758,-34.102,1.79,9.477,5.062,37.081,4.828,-1.442,-2.655,0.0,38.7,39.6,9.552,1.575,10.631,7.352,10.777,8.444,-3.044,26.419,0.0,274.54,,285.0,285.0,9.141,2.967,8.558,23.964
26241.0,3.307,0.766,-35.209,1.726,9.467,5.062,37.081,4.828,-1.442,-2.655,0.0,38.7,39.6,9.492,1.748,10.69,7.467,10.82,8.463,-3.044,26.419,0.0,274.74,,285.0,285.0,9.301,2.965,8.624,23.972
26241.5,3.307,0.766,-35.209,1.726,9.467,5.062,37.081,4.828,-1.442,-2.655,0.0,38.7,39.6,9.492,1.748,10.717,7.103,10.783,8.158,-3.044,26.419,0.0,274.74,,285.0,285.0,9.36,2.971,8.633,24.026
26242.0,3.307,0.766,-35.209,1.726,9.467,5.062,37.081,4.828,-1.442,-2.655,0.0,38.7,39.6,9.492,1.748,10.664,6.852,10.739,7.945,-3.044,26.419,0.0,274.64,,285.0,285.0,9.19,2.976,8.55,24.041
26242.5,3.307,0.766,-35.209,1.726,9.467,5.062,37.081,4.828,-1.442,-2.655,0.0,38.7,39.6,9.492,1.748,10.56,6.793,10.689,7.91,-3.044,26.419,0.0,274.64,,285.0,285.0,9.05,2.987,8.514,24.055
26243.0,3.307,0.766,-35.209,1.726,9.467,5.062,37.081,4.828,-1.442,-2.655,0.0,38.7,39.6,9.492,1.748,10.551,7.301,10.723,8.127,-3.044,26.419,0.0,274.44,,285.0,285.0,8.988,2.987,8.55,24.086
26243.5,3.307,0.766,-35.209,1.726,9.467,5.06,37.088,4.789,-1.427,-2.659,0.0,38.683,39.596,9.492,1.748,10.664,7.371,10.788,8.385,-3.048,26.419,0.0,274.44,,285.0,285.0,9.175,2.992,8.603,24.013
26244.0,3.307,0.766,-35.209,1.726,9.467,5.06,37.088,4.789,-1.427,-2.659,0.0,38.7,39.6,9.492,1.748,10.706,7.405,10.821,8.313,-3.048,26.419,0.0,274.64,,285.0,285.0,9.302,2.997,8.64,23.981
26244.5,3.434,0.799,-35.209,1.72,9.526,5.06,37.088,4.789,-1.427,-2.659,0.0,38.7,39.6,9.464,1.706,10.688,6.941,10.755,8.049,-3.048,26.419,0.0,274.64,,285.0,285.0,9.311,3.003,8.623,23.928
26245.0,3.434,0.799,-35.209,1.72,9.526,5.06,37.088,4.789,-1.427,-2.659,0.0,38.7,39.6,9.464,1.706,10.613,6.724,10.674,7.788,-3.048,26.419,0.0,274.54,,285.0,285.0,9.108,3.01,8.573,23.894
26245.5,3.434,0.799,-35.209,1.72,9.526,5.06,37.088,4.789,-1.427,-2.659,0.0,38.7,39.6,9.464,1.706,10.508,6.933,10.658,8.059,-3.048,26.419,0.0,274.54,,285.0,285.0,8.95,3.017,8.565,23.844
26246.0,3.434,0.799,-35.209,1.72,9.526,5.06,37.088,4.789,-1.427,-2.659,0.0,38.7,39.6,9.464,1.706,10.601,7.327,10.783,8.31,-3.048,26.419,0.0,274.74,,285.0,285.0,9.039,3.023,8.661,23.842
26246.5,3.434,0.799,-35.209,1.72,9.526,5.098,37.038,4.799,-1.439,-2.67,0.0,38.685,39.611,9.464,1.706,10.745,7.387,10.861,8.216,-3.062,26.409,0.0,274.74,,285.0,285.0,9.255,3.03,8.698,23.839
26247.0,3.434,0.799,-35.209,1.72,9.526,5.098,37.038,4.799,-1.439,-2.67,0.0,38.7,39.6,9.464,1.706,10.708,7.161,10.797,8.055,-3.062,26.409,0.0,274.44,,285.0,285.0,9.302,3.037,8.675,23.811
26247.5,2.367,0.647,-33.013,1.732,9.446,5.098,37.038,4.799,-1.439,-2.67,0.0,38.7,39.6,9.638,1.689,10.623,6.841,10.716,7.797,-3.062,26.409,0.0,274.44,,285.0,285.0,9.18,3.043,8.607,23.797
26248.0,2.367,0.647,-33.013,1.732,9.446,5.098,37.038,4.799,-1.439,-2.67,0.0,38.7,39.6,9.638,1.689,10.539,6.941,10.678,7.842,-3.062,26.409,0.0,274.64,,285.0,285.0,8.994,3.032,8.534,23.73
26248.5,2.367,0.647,-33.013,1.732,9.446,5.098,37.038,4.799,-1.439,-2.67,0.0,38.7,39.6,9.638,1.689,10.545,7.1,10.704,8.06,-3.062,26.409,0.0,274.64,,285.0,285.0,9.0,3.021,8.555,23.716
26249.0,2.367,0.647,-33.013,1.732,9.446,5.098,37.038,4.799,-1.439,-2.67,0.0,38.7,39.6,9.638,1.689,10.639,7.704,10.804,8.476,-3.062,26.409,0.0,274.44,,285.0,285.0,9.102,3.011,8.682,23.607
26249.5,2.367,0.647,-33.013,1.732,9.446,5.098,37.038,4.799,-1.439,-2.67,0.0,38.7,39.6,9.638,1.689,10.75,7.498,10.828,8.339,-3.062,26.409,0.0,274.44,,285.0,285.0,9.406,3.0,8.679,23.571
26250.0,2.367,0.647,-33.013,1.732,9.446,5.058,37.015,4.812,-1.419,-2.67,0.0,38.689,39.67,9.638,1.689,10.574,6.646,10.64,7.631,-3.059,26.408,0.0,274.74,,285.0,285.0,9.353,2.99,8.589,23.566
26250.5,2.367,0.647,-33.013,1.732,9.446,5.058,37.015,4.812,-1.419,-2.67,0.0,38.7,39.7,9.638,1.689,10.463,6.917,10.634,8.006,-3.059,26.408,0.0,274.74,,285.0,285.0,8.873,2.979,8.528,23.492
26251.0,2.802,0.71,-34.273,1.729,9.444,5.058,37.015,4.812,-1.419,-2.67,0.0,38.7,39.7,9.605,1.764,10.542,7.597,10.747,8.547,-3.059,26.408,0.0,274.54,,285.0,285.0,9.005,2.969,8.549,23.377
26251.5,2.802,0.71,-34.273,1.729,9.444,5.058,37.015,4.812,-1.419,-2.67,0.0,38.7,39.7,9.605,1.764,10.779,7.999,10.908,8.755,-3.059,26.408,0.0,274.54,,285.0,285.0,9.358,2.967,8.704,23.276
26252.0,2.802,0.71,-34.273,1.729,9.444,5.058,37.015,4.812,-1.419,-2.67,0.0,38.7,39.7,9.605,1.764,10.849,7.506,10.892,8.385,-3.059,26.408,0.0,274.64,,285.0,285.0,9.61,2.964,8.76,23.211
26252.5,2.802,0.71,-34.273,1.729,9.444,5.058,37.015,4.812,-1.419,-2.67,0.0,38.7,39.7,9.605,1.764,10.75,7.068,10.797,7.955,-3.059,26.408,0.0,274.64,,285.0,285.0,9.408,2.961,8.652,23.218
26253.0,2.802,0.71,-34.273,1.729,9.444,5.066,37.057,4.817,-1.376,-2.669,0.0,38.69,39.613,9.605,1.764,10.611,6.592,10.675,7.606,-3.058,26.422,0.0,274.54,,285.0,285.0,9.142,2.959,8.536,23.253
26253.5,2.802,0.71,-34.273,1.729,9.444,5.066,37.057,4.817,-1.376,-2.669,0.0,38.7,39.6,9.605,1.764,10.491,7.464,10.704,8.299,-3.058,26.422,0.0,274.54,,285.0,285.0,8.871,2.956,8.552,23.237
26254.0,2.969,0.796,-34.032,1.773,9.424,5.066,37.057,4.817,-1.376,-2.669,0.0,38.7,39.6,9.562,1.608,10.705,7.749,10.835,8.639,-3.058,26.422,0.0,274.94,,285.0,285.0,9.24,2.954,8.652,23.208
26254.5,2.969,0.796,-34.032,1.773,9.424,5.066,37.057,4.817,-1.376,-2.669,0.0,38.7,39.6,9.562,1.608,10.764,7.531,10.884,8.445,-3.058,26.422,0.0,274.94,,285.0,285.0,9.482,2.954,8.722,23.204
26255.0,2.969,0.796,-34.032,1.773,9.424,5.066,37.057,4.817,-1.376,-2.669,0.0,38.7,39.6,9.562,1.608,10.735,7.035,10.799,8.042,-3.058,26.422,0.0,274.84,,285.0,285.0,9.406,2.954,8.732,23.128
26255.5,2.969,0.796,-34.032,1.773,9.424,5.066,37.057,4.817,-1.376,-2.669,0.0,38.7,39.6,9.562,1.608,10.625,6.825,10.712,7.735,-3.058,26.422,0.0,274.84,,285.0,285.0,9.153,2.954,8.677,23.087
26256.0,2.969,0.796,-34.032,1.773,9.424,5.041,37.092,4.82,-1.341,-2.672,0.0,38.694,39.616,9.562,1.608,10.497,6.583,10.619,7.635,-3.064,26.41,0.0,274.64,,285.0,285.0,8.974,2.955,8.568,23.048
26256.5,2.969,0.796,-34.032,1.773,9.424,5.041,37.092,4.82,-1.341,-2.672,0.0,38.7,39.6,9.562,1.608,10.47,7.39,10.689,8.333,-3.064,26.41,0.0,274.64,,285.0,285.0,8.833,2.955,8.701,22.986
26257.0,2.969,0.796,-34.032,1.773,9.424,5.041,37.092,4.82,-1.341,-2.672,0.0,38.7,39.6,9.562,1.608,10.877,7.832,10.941,8.596,-3.064,26.41,0.0,274.64,,285.0,285.0,9.22,2.955,8.796,22.923
26257.5,3.044,0.788,-34.594,1.734,9.501,5.041,37.092,4.82,-1.341,-2.672,0.0,38.7,39.6,9.457,1.605,10.776,7.15,10.857,8.123,-3.064,26.41,0.0,274.64,,285.0,285.0,9.561,2.955,8.764,22.931
26258.0,3.044,0.788,-34.594,1.734,9.501,5.041,37.092,4.82,-1.341,-2.672,0.0,38.7,39.6,9.457,1.605,10.689,6.887,10.781,7.897,-3.064,26.41,0.0,274.84,,285.0,285.0,9.227,2.957,8.722,22.934
26258.5,3.044,0.788,-34.594,1.734,9.501,5.041,37.092,4.82,-1.341,-2.672,0.0,38.7,39.6,9.457,1.605,10.591,6.669,10.703,7.807,-3.064,26.41,0.0,274.84,,285.0,285.0,9.064,2.958,8.654,22.937
26259.0,3.044,0.788,-34.594,1.734,9.501,5.041,37.092,4.82,-1.341,-2.672,0.0,38.7,39.6,9.457,1.605,10.555,7.228,10.75,8.088,-3.064,26.41,0.0,274.94,,285.0,285.0,8.942,2.96,8.667,23.001
26259.5,3.044,0.788,-34.594,1.734,9.501,5.05,37.078,4.796,-1.328,-2.669,0.0,38.69,39.578,9.457,1.605,10.597,7.616,10.81,8.251,-3.062,26.411,0.0,274.94,,285.0,285.0,9.155,2.961,8.774,23.059
26260.0,3.044,0.788,-34.594,1.734,9.501,5.05,37.078,4.796,-1.328,-2.669,0.0,38.7,39.6,9.457,1.605,10.707,7.546,10.832,8.294,-3.062,26.411,0.0,274.84,,285.0,285.0,9.318,2.962,8.782,23.076
26260.5,2.53,0.682,-33.708,1.812,9.421,5.05,37.078,4.796,-1.328,-2.669,0.0,38.7,39.6,9.61,1.545,10.738,7.322,10.862,8.162,-3.062,26.411,0.0,274.84,,285.0,285.0,9.345,2.964,8.714,23.139
26261.0,2.53,0.682,-33.708,1.812,9.421,5.05,37.078,4.796,-1.328,-2.669,0.0,38.7,39.6,9.61,1.545,10.587,6.886,10.716,7.938,-3.062,26.411,0.0,274.54,,285.0,285.0,9.271,2.957,8.659,23.112
26261.5,2.53,0.682,-33.708,1.812,9.421,5.05,37.078,4.796,-1.328,-2.669,0.0,38.7,39.6,9.61,1.545,10.549,7.147,10.723,7.957,-3.062,26.411,0.0,274.54,,285.0,285.0,9.032,2.95,8.639,23.153
26262.0,2.53,0.682,-33.708,1.812,9.421,5.05,37.078,4.796,-1.328,-2.669,0.0,38.7,39.6,9.61,1.545,10.626,7.442,10.799,8.385,-3.062,26.411,0.0,274.44,,285.0,285.0,9.094,2.943,8.681,23.153
26262.5,2.53,0.682,-33.708,1.812,9.421,5.07,37.054,4.778,-1.331,-2.675,0.0,38.685,39.637,9.61,1.545,10.745,7.642,10.895,8.574,-3.062,26.414,0.0,274.44,,285.0,285.0,9.313,2.936,8.747,23.159
26263.0,2.53,0.682,-33.708,1.812,9.421,5.07,37.054,4.778,-1.331,-2.675,0.0,38.7,39.6,9.61,1.545,10.79,7.262,10.878,8.347,-3.062,26.414,0.0,274.84,,285.0,285.0,9.464,2.929,8.744,23.125
26263.5,2.53,0.682,-33.708,1.812,9.421,5.07,37.054,4.778,-1.331,-2.675,0.0,38.7,39.6,9.61,1.545,10.751,7.014,10.806,7.999,-3.062,26.414,0.0,274.84,,285.0,285.0,9.319,2.923,8.674,23.099
26264.0,2.694,0.665,-35.145,1.685,9.51,5.07,37.054,4.778,-1.331,-2.675,0.0,38.7,39.6,9.583,1.863,10.607,6.754,10.726,7.746,-3.062,26.414,0.0,275.04,,285.0,285.0,9.143,2.916,8.638,23.256
26264.5,2.694,0.665,-35.145,1.685,9.51,5.07,37.054,4.778,-1.331,-2.675,0.0,38.7,39.6,9.583,1.863,10.619,7.676,10.843,8.444,-3.062,26.414,0.0,275.04,,285.0,285.0,8.958,2.913,8.683,23.332
26265.0,2.694,0.665,-35.145,1.685,9.51,5.07,37.054,4.778,-1.331,-2.675,0.0,38.7,39.6,9.583,1.863,10.723,7.695,10.884,8.381,-3.062,26.414,0.0,275.04,,285.0,285.0,9.396,2.909,8.775,23.446
26265.5,2.694,0.665,-35.145,1.685,9.51,5.07,37.054,4.778,-1.331,-2.675,0.0,38.7,39.6,9.583,1.863,10.77,7.448,10.898,8.28,-3.062,26.414,0.0,275.04,,285.0,285.0,9.421,2.906,8.786,23.448
26266.0,2.694,0.665,-35.145,1.685,9.51,5.067,37.042,4.807,-1.295,-2.679,0.0,38.698,39.667,9.583,1.863,10.721,7.157,10.861,8.05,-3.055,26.416,0.0,274.94,,285.0,285.0,9.349,2.902,8.755,23.464
26266.5,2.694,0.665,-35.145,1.685,9.51,5.067,37.042,4.807,-1.295,-2.679,0.0,38.7,39.7,9.583,1.863,10.593,6.99,10.799,7.93,-3.055,26.416,0.0,274.94,,285.0,285.0,9.197,2.899,8.693,23.508
26267.0,3.428,0.812,-35.209,1.703,9.589,5.067,37.042,4.807,-1.295,-2.679,0.0,38.7,39.7,9.394,1.708,10.599,7.072,10.78,8.063,-3.055,26.416,0.0,274.94,,285.0,285.0,9.078,2.895,8.702,23.527
26267.5,3.428,0.812,-35.209,1.703,9.589,5.067,37.042,4.807,-1.295,-2.679,0.0,38.7,39.7,9.394,1.708,10.675,7.597,10.863,8.56,-3.055,26.416,0.0,274.94,,285.0,285.0,9.128,2.904,8.806,23.527
26268.0,3.428,0.812,-35.209,1.703,9.589,5.067,37.042,4.807,-1.295,-2.679,0.0,38.7,39.7,9.394,1.708,10.849,7.478,10.962,8.416,-3.055,26.416,0.0,275.34,,285.0,285.0,9.424,2.913,8.838,23.529
26268.5,3.428,0.812,-35.209,1.703,9.589,5.067,37.042,4.807,-1.295,-2.679,0.0,38.7,39.7,9.394,1.708,10.753,6.999,10.861,8.096,-3.055,26.416,0.0,275.34,,285.0,285.0,9.426,2.921,8.827,23.504
26269.0,3.428,0.812,-35.209,1.703,9.589,5.066,37.059,4.819,-1.263,-2.67,0.0,38.69,39.695,9.394,1.708,10.654,6.869,10.785,7.871,-3.053,26.414,0.0,274.94,,285.0,285.0,9.177,2.929,8.786,23.448
26269.5,3.428,0.812,-35.209,1.703,9.589,5.066,37.059,4.819,-1.263,-2.67,0.0,38.7,39.7,9.394,1.708,10.64,7.106,10.781,8.18,-3.053,26.414,0.0,274.94,,285.0,285.0,9.045,2.938,8.716,23.397
26270.0,3.428,0.812,-35.209,1.703,9.589,5.066,37.059,4.819,-1.263,-2.67,0.0,38.7,39.7,9.394,1.708,10.637,7.527,10.86,8.374,-3.053,26.414,0.0,274.84,,285.0,285.0,9.177,2.946,8.727,23.355
26270.5,2.988,0.794,-34.352,1.763,9.396,5.066,37.059,4.819,-1.263,-2.67,0.0,38.7,39.7,9.583,1.769,10.693,7.627,10.898,8.337,-3.053,26.414,0.0,274.84,,285.0,285.0,9.35,2.954,8.817,23.307
26271.0,2.988,0.794,-34.352,1.763,9.396,5.066,37.059,4.819,-1.263,-2.67,0.0,38.7,39.7,9.583,1.769,10.782,7.465,10.908,8.257,-3.053,26.414,0.0,275.04,,285.0,285.0,9.389,2.954,8.795,23.281
26271.5,2.988,0.794,-34.352,1.763,9.396,5.066,37.059,4.819,-1.263,-2.67,0.0,38.7,39.7,9.583,1.769,10.696,7.113,10.828,7.993,-3.053,26.414,0.0,275.04,,285.0,285.0,9.353,2.955,8.771,23.342
26272.0,2.988,0.794,-34.352,1.763,9.396,5.066,37.059,4.819,-1.263,-2.67,0.0,38.7,39.7,9.583,1.769,10.665,7.059,10.79,8.1,-3.053,26.414,0.0,274.54,,285.0,285.0,9.158,2.955,8.732,23.343
26272.5,2.988,0.794,-34.352,1.763,9.396,5.048,37.083,4.823,-1.234,-2.668,0.0,38.696,39.647,9.583,1.769,10.673,7.574,10.857,8.386,-3.04,26.42,0.0,274.54,,285.0,285.0,9.154,2.956,8.746,23.416
26273.0,2.988,0.794,-34.352,1.763,9.396,5.048,37.083,4.823,-1.234,-2.668,0.0,38.7,39.6,9.583,1.769,10.741,7.685,10.918,8.413,-3.04,26.42,0.0,274.64,,285.0,285.0,9.372,2.956,8.823,23.527
26273.5,3.038,0.801,-33.498,1.724,9.413,5.048,37.083,4.823,-1.234,-2.668,0.0,38.7,39.6,9.661,1.718,10.796,7.522,10.933,8.31,-3.04,26.42,0.0,274.64,,285.0,285.0,9.439,2.957,8.836,23.544
26274.0,3.038,0.801,-33.498,1.724,9.413,5.048,37.083,4.823,-1.234,-2.668,0.0,38.7,39.6,9.661,1.718,10.747,7.209,10.879,8.115,-3.04,26.42,0.0,274.54,,285.0,285.0,9.391,2.958,8.761,23.551
26274.5,3.038,0.801,-33.498,1.724,9.413,5.048,37.083,4.823,-1.234,-2.668,0.0,38.7,39.6,9.661,1.718,10.622,7.093,10.806,7.968,-3.04,26.42,0.0,274.54,,285.0,285.0,9.238,2.959,8.724,23.569
26275.0,3.038,0.801,-33.498,1.724,9.413,5.048,37.083,4.823,-1.234,-2.668,0.0,38.7,39.6,9.661,1.718,10.628,7.227,10.785,8.206,-3.04,26.42,0.0,274.94,,285.0,285.0,9.122,2.961,8.749,23.527
26275.5,3.038,0.801,-33.498,1.724,9.413,5.033,37.064,4.794,-1.228,-2.665,0.0,38.676,39.593,9.661,1.718,10.695,7.738,10.923,8.599,-3.043,26.415,0.0,274.94,,285.0,285.0,9.212,2.962,8.815,23.524
26276.0,3.038,0.801,-33.498,1.724,9.413,5.033,37.064,4.794,-1.228,-2.665,0.0,38.7,39.6,9.661,1.718,10.764,7.547,10.934,8.366,-3.043,26.415,0.0,275.14,,285.0,285.0,9.489,2.963,8.819,23.553
26276.5,2.833,0.655,-35.209,1.699,9.509,5.033,37.064,4.794,-1.228,-2.665,0.0,38.7,39.6,9.475,1.793,10.725,7.145,10.868,8.142,-3.043,26.415,0.0,275.14,,285.0,285.0,9.403,2.965,8.802,23.56
26277.0,2.833,0.655,-35.209,1.699,9.509,5.033,37.064,4.794,-1.228,-2.665,0.0,38.7,39.6,9.475,1.793,10.619,6.854,10.772,7.888,-3.043,26.415,0.0,275.24,,285.0,285.0,9.22,2.962,8.732,23.543
26277.5,2.833,0.655,-35.209,1.699,9.509,5.033,37.064,4.794,-1.228,-2.665,0.0,38.7,39.6,9.475,1.793,10.586,7.148,10.803,8.086,-3.043,26.415,0.0,275.24,,285.0,285.0,9.033,2.96,8.702,23.594
26278.0,2.833,0.655,-35.209,1.699,9.509,5.033,37.064,4.794,-1.228,-2.665,0.0,38.7,39.6,9.475,1.793,10.676,7.44,10.833,8.41,-3.043,26.415,0.0,274.84,,285.0,285.0,9.156,2.958,8.771,23.61
26278.5,2.833,0.655,-35.209,1.699,9.509,5.033,37.064,4.794,-1.228,-2.665,0.0,38.7,39.6,9.475,1.793,10.818,7.524,10.974,8.448,-3.043,26.415,0.0,274.84,,285.0,285.0,9.34,2.956,8.809,23.602
26279.0,2.833,0.655,-35.209,1.699,9.509,5.042,37.017,4.778,-1.212,-2.658,0.0,38.686,39.645,9.475,1.793,10.752,6.906,10.864,8.116,-3.04,26.415,0.0,274.84,,285.0,285.0,9.441,2.954,8.788,23.605
26279.5,2.833,0.655,-35.209,1.699,9.509,5.042,37.017,4.778,-1.212,-2.658,0.0,38.7,39.6,9.475,1.793,10.688,6.765,10.8,7.93,-3.04,26.415,0.0,274.84,,285.0,285.0,9.16,2.952,8.711,23.623
26280.0,2.296,0.614,-33.84,1.743,9.388,5.042,37.017,4.778,-1.212,-2.658,0.0,38.7,39.6,9.629,1.732,10.587,7.054,10.791,8.143,-3.04,26.415,0.0,275.04,,285.0,285.0,9.046,2.95,8.66,23.61
26280.5,2.296,0.614,-33.84,1.743,9.388,5.042,37.017,4.778,-1.212,-2.658,0.0,38.7,39.6,9.629,1.732,10.677,7.668,10.888,8.419,-3.04,26.415,0.0,275.04,,285.0,285.0,9.144,2.939,8.73,23.614
26281.0,2.296,0.614,-33.84,1.743,9.388,5.042,37.017,4.778,-1.212,-2.658,0.0,38.7,39.6,9.629,1.732,10.838,7.644,10.965,8.606,-3.04,26.415,0.0,275.04,,285.0,285.0,9.413,2.929,8.86,23.662
26281.5,2.296,0.614,-33.84,1.743,9.388,5.042,37.017,4.778,-1.212,-2.658,0.0,38.7,39.6,9.629,1.732,10.876,7.362,10.952,8.37,-3.04,26.415,0.0,275.04,,285.0,285.0,9.513,2.918,8.827,23.697
26282.0,2.296,0.614,-33.84,1.743,9.388,5.046,37.048,4.828,-1.165,-2.634,0.0,38.699,39.633,9.629,1.732,10.669,6.714,10.765,7.706,-3.016,26.426,0.0,275.14,,285.0,285.0,9.39,2.908,8.724,23.713
26282.5,2.296,0.614,-33.84,1.743,9.388,5.046,37.048,4.828,-1.165,-2.634,0.0,38.7,39.6,9.629,1.732,10.471,6.694,10.643,7.683,-3.016,26.426,0.0,275.14,,285.0,285.0,8.963,2.898,8.639,23.675
26283.0,3.084,0.741,-35.209,1.742,9.549,5.046,37.048,4.828,-1.165,-2.634,0.0,38.7,39.6,9.485,1.696,10.561,7.299,10.767,8.237,-3.016,26.426,0.0,275.54,,285.0,285.0,8.873,2.888,8.626,23.687
26283.5,3.084,0.741,-35.209,1.742,9.549,5.046,37.048,4.828,-1.165,-2.634,0.0,38.7,39.6,9.485,1.696,10.644,7.65,10.829,8.323,-3.016,26.426,0.0,275.54,,285.0,285.0,9.216,2.892,8.724,23.656
26284.0,3.084,0.741,-35.209,1.742,9.549,5.046,37.048,4.828,-1.165,-2.634,0.0,38.7,39.6,9.485,1.696,10.736,7.489,10.859,8.262,-3.016,26.426,0.0,275.34,,285.0,285.0,9.362,2.895,8.759,23.579
26284.5,3.084,0.741,-35.209,1.742,9.549,5.046,37.048,4.828,-1.165,-2.634,0.0,38.7,39.6,9.485,1.696,10.736,7.161,10.823,8.057,-3.016,26.426,0.0,275.34,,285.0,285.0,9.337,2.898,8.671,23.514
26285.0,3.084,0.741,-35.209,1.742,9.549,5.046,37.048,4.828,-1.165,-2.634,0.0,38.7,39.6,9.485,1.696,10.663,6.863,10.73,7.818,-3.016,26.426,0.0,275.54,,285.0,285.0,9.194,2.901,8.592,23.508
26285.5,3.084,0.741,-35.209,1.742,9.549,5.041,37.079,4.813,-1.147,-2.627,0.0,38.693,39.572,9.485,1.696,10.488,7.084,10.671,7.93,-3.031,26.427,0.0,275.54,,285.0,285.0,9.018,2.904,8.6,23.518
