t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
26286.0,3.084,0.741,-35.209,1.742,9.549,5.041,37.079,4.813,-1.147,-2.627,0.0,38.7,39.6,9.485,1.696,10.644,7.578,10.789,8.53,-3.031,26.427,0.0,275.44,,285.0,285.0,9.043,2.907,8.678,23.49
26286.5,3.452,0.816,-35.209,1.65,9.524,5.041,37.079,4.813,-1.147,-2.627,0.0,38.7,39.6,9.498,1.804,10.704,7.404,10.812,8.381,-3.031,26.427,0.0,275.44,,285.0,285.0,9.385,2.91,8.73,23.494
26287.0,3.452,0.816,-35.209,1.65,9.524,5.041,37.079,4.813,-1.147,-2.627,0.0,38.7,39.6,9.498,1.804,10.734,7.026,10.777,8.085,-3.031,26.427,0.0,275.44,,285.0,285.0,9.325,2.919,8.732,23.497
26287.5,3.452,0.816,-35.209,1.65,9.524,5.041,37.079,4.813,-1.147,-2.627,0.0,38.7,39.6,9.498,1.804,10.65,6.83,10.739,7.806,-3.031,26.427,0.0,275.44,,285.0,285.0,9.156,2.927,8.701,23.519
26288.0,3.452,0.816,-35.209,1.65,9.524,5.041,37.079,4.813,-1.147,-2.627,0.0,38.7,39.6,9.498,1.804,10.558,6.705,10.654,7.738,-3.031,26.427,0.0,275.64,,285.0,285.0,9.006,2.936,8.564,23.493
26288.5,3.452,0.816,-35.209,1.65,9.524,5.041,37.102,4.824,-1.135,-2.645,0.0,38.68,39.544,9.498,1.804,10.564,6.968,10.694,8.038,-3.026,26.423,0.0,275.64,,285.0,285.0,8.914,2.944,8.613,23.521
26289.0,3.452,0.816,-35.209,1.65,9.524,5.041,37.102,4.824,-1.135,-2.645,0.0,38.7,39.5,9.498,1.804,10.773,7.666,10.876,8.488,-3.026,26.423,0.0,275.44,,285.0,285.0,9.066,2.953,8.701,23.46
26289.5,3.447,0.801,-35.209,1.657,9.479,5.041,37.102,4.824,-1.135,-2.645,0.0,38.7,39.5,9.499,1.795,10.819,7.272,10.882,8.231,-3.026,26.423,0.0,275.44,,285.0,285.0,9.451,2.961,8.76,23.371
26290.0,3.447,0.801,-35.209,1.657,9.479,5.041,37.102,4.824,-1.135,-2.645,0.0,38.7,39.5,9.499,1.795,10.742,7.054,10.806,7.998,-3.026,26.423,0.0,275.24,,285.0,285.0,9.301,2.969,8.702,23.42
26290.5,3.447,0.801,-35.209,1.657,9.479,5.041,37.102,4.824,-1.135,-2.645,0.0,38.7,39.5,9.499,1.795,10.596,6.927,10.725,7.958,-3.026,26.423,0.0,275.24,,285.0,285.0,9.15,2.977,8.614,23.558
26291.0,3.447,0.801,-35.209,1.657,9.479,5.041,37.102,4.824,-1.135,-2.645,0.0,38.7,39.5,9.499,1.795,10.578,7.356,10.765,8.163,-3.026,26.423,0.0,275.04,,285.0,285.0,9.051,2.984,8.6,23.651
26291.5,3.447,0.801,-35.209,1.657,9.479,5.041,37.102,4.824,-1.135,-2.645,0.0,38.7,39.5,9.499,1.795,10.692,7.665,10.865,8.603,-3.026,26.423,0.0,275.04,,285.0,285.0,9.216,2.992,8.791,23.71
26292.0,3.447,0.801,-35.209,1.657,9.479,5.049,37.044,4.78,-1.137,-2.643,0.0,38.682,39.543,9.499,1.795,10.862,7.822,10.968,8.755,-3.029,26.417,0.0,275.24,,285.0,285.0,9.456,3.0,8.826,23.626
26292.5,3.447,0.801,-35.209,1.657,9.479,5.049,37.044,4.78,-1.137,-2.643,0.0,38.7,39.5,9.499,1.795,10.845,7.178,10.868,8.069,-3.029,26.417,0.0,275.24,,285.0,285.0,9.602,3.007,8.796,23.582
26293.0,2.45,0.542,-35.209,1.651,9.485,5.049,37.044,4.78,-1.137,-2.643,0.0,38.7,39.5,9.469,1.787,10.664,6.825,10.729,7.845,-3.029,26.417,0.0,275.24,,285.0,285.0,9.24,3.014,8.701,23.528
26293.5,2.45,0.542,-35.209,1.651,9.485,5.049,37.044,4.78,-1.137,-2.643,0.0,38.7,39.5,9.469,1.787,10.597,7.222,10.768,8.191,-3.029,26.417,0.0,275.24,,285.0,285.0,9.016,3.005,8.686,23.52
26294.0,2.45,0.542,-35.209,1.651,9.485,5.049,37.044,4.78,-1.137,-2.643,0.0,38.7,39.5,9.469,1.787,10.726,7.92,10.908,8.655,-3.029,26.417,0.0,275.04,,285.0,285.0,9.195,2.996,8.754,23.435
26294.5,2.45,0.542,-35.209,1.651,9.485,5.049,37.044,4.78,-1.137,-2.643,0.0,38.7,39.5,9.469,1.787,10.919,7.856,11.011,8.66,-3.029,26.417,0.0,275.04,,285.0,285.0,9.552,2.987,8.867,23.376
26295.0,2.45,0.542,-35.209,1.651,9.485,5.07,37.005,4.822,-1.11,-2.643,0.0,38.678,39.581,9.469,1.787,10.948,7.525,10.966,8.411,-3.024,26.43,0.0,274.84,,285.0,285.0,9.611,2.978,8.83,23.326
26295.5,2.45,0.542,-35.209,1.651,9.485,5.07,37.005,4.822,-1.11,-2.643,0.0,38.7,39.6,9.469,1.787,10.828,7.078,10.862,8.041,-3.024,26.43,0.0,274.84,,285.0,285.0,9.463,2.969,8.748,23.227
26296.0,2.858,0.771,-33.156,1.72,9.456,5.07,37.005,4.822,-1.11,-2.643,0.0,38.7,39.6,9.637,1.704,10.612,6.904,10.699,7.907,-3.024,26.43,0.0,275.04,,285.0,285.0,9.202,2.961,8.688,23.146
26296.5,2.858,0.771,-33.156,1.72,9.456,5.07,37.005,4.822,-1.11,-2.643,0.0,38.7,39.6,9.637,1.704,10.628,7.664,10.794,8.396,-3.024,26.43,0.0,275.04,,285.0,285.0,9.03,2.959,8.756,23.047
26297.0,2.858,0.771,-33.156,1.72,9.456,5.07,37.005,4.822,-1.11,-2.643,0.0,38.7,39.6,9.637,1.704,10.828,7.877,10.924,8.654,-3.024,26.43,0.0,274.94,,285.0,285.0,9.371,2.957,8.846,23.044
26297.5,2.858,0.771,-33.156,1.72,9.456,5.07,37.005,4.822,-1.11,-2.643,0.0,38.7,39.6,9.637,1.704,10.924,7.513,10.932,8.336,-3.024,26.43,0.0,274.94,,285.0,285.0,9.571,2.956,8.9,23.041
26298.0,2.858,0.771,-33.156,1.72,9.456,5.07,37.005,4.822,-1.11,-2.643,0.0,38.7,39.6,9.637,1.704,10.782,7.108,10.839,8.006,-3.024,26.43,0.0,275.04,,285.0,285.0,9.426,2.954,8.828,22.983
26298.5,2.858,0.771,-33.156,1.72,9.456,5.061,37.035,4.831,-1.085,-2.651,0.0,38.665,39.594,9.637,1.704,10.656,6.697,10.681,7.636,-3.031,26.418,0.0,275.04,,285.0,285.0,9.184,2.953,8.637,22.988
26299.0,2.858,0.771,-33.156,1.72,9.456,5.061,37.035,4.831,-1.085,-2.651,0.0,38.7,39.6,9.637,1.704,10.548,6.911,10.671,7.74,-3.031,26.418,0.0,275.04,,285.0,285.0,8.917,2.951,8.663,23.006
26299.5,3.315,0.847,-33.837,1.753,9.468,5.061,37.035,4.831,-1.085,-2.651,0.0,38.7,39.6,9.679,1.617,10.679,7.895,10.893,8.559,-3.031,26.418,0.0,275.04,,285.0,285.0,8.967,2.95,8.753,23.065
26300.0,3.315,0.847,-33.837,1.753,9.468,5.061,37.035,4.831,-1.085,-2.651,0.0,38.7,39.6,9.679,1.617,10.861,7.724,10.942,8.496,-3.031,26.418,0.0,275.04,,285.0,285.0,9.506,2.956,8.788,23.061
26300.5,3.315,0.847,-33.837,1.753,9.468,5.061,37.035,4.831,-1.085,-2.651,0.0,38.7,39.6,9.679,1.617,10.757,7.198,10.833,8.066,-3.031,26.418,0.0,275.04,,285.0,285.0,9.506,2.961,8.75,23.077
26301.0,3.315,0.847,-33.837,1.753,9.468,5.061,37.035,4.831,-1.085,-2.651,0.0,38.7,39.6,9.679,1.617,10.648,6.718,10.686,7.726,-3.031,26.418,0.0,275.24,,285.0,285.0,9.214,2.967,8.675,23.085
26301.5,3.315,0.847,-33.837,1.753,9.468,5.06,37.073,4.846,-1.066,-2.633,0.0,38.665,39.561,9.679,1.617,10.545,7.027,10.683,7.845,-3.022,26.425,0.0,275.24,,285.0,285.0,8.944,2.973,8.631,23.09
26302.0,3.315,0.847,-33.837,1.753,9.468,5.06,37.073,4.846,-1.066,-2.633,0.0,38.7,39.6,9.679,1.617,10.593,7.451,10.745,8.307,-3.022,26.425,0.0,275.04,,285.0,285.0,9.025,2.979,8.764,23.063
26302.5,3.052,0.822,-34.102,1.766,9.426,5.06,37.073,4.846,-1.066,-2.633,0.0,38.7,39.6,9.54,1.665,10.736,7.929,10.908,8.721,-3.022,26.425,0.0,275.04,,285.0,285.0,9.274,2.984,8.8,23.042
26303.0,3.052,0.822,-34.102,1.766,9.426,5.06,37.073,4.846,-1.066,-2.633,0.0,38.7,39.6,9.54,1.665,10.798,7.098,10.825,8.057,-3.022,26.425,0.0,275.24,,285.0,285.0,9.573,2.985,8.781,23.113
26303.5,3.052,0.822,-34.102,1.766,9.426,5.06,37.073,4.846,-1.066,-2.633,0.0,38.7,39.6,9.54,1.665,10.705,6.737,10.707,7.715,-3.022,26.425,0.0,275.24,,285.0,285.0,9.195,2.986,8.711,23.109
26304.0,3.052,0.822,-34.102,1.766,9.426,5.06,37.073,4.846,-1.066,-2.633,0.0,38.7,39.6,9.54,1.665,10.604,6.972,10.733,8.057,-3.022,26.425,0.0,275.14,,285.0,285.0,8.966,2.987,8.639,23.145
26304.5,3.052,0.822,-34.102,1.766,9.426,5.079,37.085,4.834,-1.044,-2.639,0.0,38.658,39.541,9.54,1.665,10.657,7.551,10.83,8.295,-3.019,26.432,0.0,275.14,,285.0,285.0,9.091,2.988,8.653,23.218
26305.0,3.052,0.822,-34.102,1.766,9.426,5.079,37.085,4.834,-1.044,-2.639,0.0,38.7,39.5,9.54,1.665,10.754,7.666,10.894,8.357,-3.019,26.432,0.0,275.24,,285.0,285.0,9.333,2.989,8.745,23.265
26305.5,3.052,0.822,-34.102,1.766,9.426,5.079,37.085,4.834,-1.044,-2.639,0.0,38.7,39.5,9.54,1.665,10.823,7.413,10.909,8.257,-3.019,26.432,0.0,275.24,,285.0,285.0,9.418,2.991,8.719,23.364
26306.0,2.607,0.712,-33.884,1.764,9.464,5.079,37.085,4.834,-1.044,-2.639,0.0,38.7,39.5,9.613,1.763,10.782,7.108,10.825,7.992,-3.019,26.432,0.0,275.34,,285.0,285.0,9.351,2.992,8.653,23.367
26306.5,2.607,0.712,-33.884,1.764,9.464,5.079,37.085,4.834,-1.044,-2.639,0.0,38.7,39.5,9.613,1.763,10.549,6.923,10.703,7.949,-3.019,26.432,0.0,275.34,,285.0,285.0,9.177,2.985,8.579,23.347
26307.0,2.607,0.712,-33.884,1.764,9.464,5.079,37.085,4.834,-1.044,-2.639,0.0,38.7,39.5,9.613,1.763,10.676,7.558,10.832,8.467,-3.019,26.432,0.0,275.34,,285.0,285.0,9.031,2.979,8.608,23.332
26307.5,2.607,0.712,-33.884,1.764,9.464,5.079,37.085,4.834,-1.044,-2.639,0.0,38.7,39.5,9.613,1.763,10.778,7.778,10.94,8.483,-3.019,26.432,0.0,275.34,,285.0,285.0,9.383,2.973,8.697,23.303
26308.0,2.607,0.712,-33.884,1.764,9.464,5.1,37.026,4.836,-1.051,-2.63,0.0,38.654,39.489,9.613,1.763,10.805,7.428,10.916,8.227,-3.014,26.432,0.0,275.44,,285.0,285.0,9.495,2.967,8.715,23.268
26308.5,2.607,0.712,-33.884,1.764,9.464,5.1,37.026,4.836,-1.051,-2.63,0.0,38.7,39.5,9.613,1.763,10.699,6.92,10.787,7.853,-3.014,26.432,0.0,275.44,,285.0,285.0,9.344,2.961,8.676,23.26
26309.0,2.417,0.643,-34.079,1.81,9.429,5.1,37.026,4.836,-1.051,-2.63,0.0,38.7,39.5,9.533,1.608,10.566,6.633,10.654,7.561,-3.014,26.432,0.0,275.84,,285.0,285.0,9.065,2.955,8.516,23.218
26309.5,2.417,0.643,-34.079,1.81,9.429,5.1,37.026,4.836,-1.051,-2.63,0.0,38.7,39.5,9.533,1.608,10.449,6.727,10.618,7.612,-3.014,26.432,0.0,275.84,,285.0,285.0,8.853,2.946,8.535,23.219
26310.0,2.417,0.643,-34.079,1.81,9.429,5.1,37.026,4.836,-1.051,-2.63,0.0,38.7,39.5,9.533,1.608,10.6,7.545,10.78,8.289,-3.014,26.432,0.0,275.74,,285.0,285.0,8.851,2.938,8.605,23.263
26310.5,2.417,0.643,-34.079,1.81,9.429,5.1,37.026,4.836,-1.051,-2.63,0.0,38.7,39.5,9.533,1.608,10.654,7.201,10.796,8.14,-3.014,26.432,0.0,275.74,,285.0,285.0,9.304,2.929,8.618,23.324
26311.0,2.417,0.643,-34.079,1.81,9.429,5.077,37.041,4.825,-1.03,-2.64,0.0,38.641,39.508,9.533,1.608,10.61,6.82,10.712,7.806,-3.017,26.427,0.0,275.84,,285.0,285.0,9.198,2.921,8.589,23.322
26311.5,2.417,0.643,-34.079,1.81,9.429,5.077,37.041,4.825,-1.03,-2.64,0.0,38.6,39.5,9.533,1.608,10.53,6.663,10.644,7.521,-3.017,26.427,0.0,275.84,,285.0,285.0,8.987,2.913,8.551,23.261
26312.0,2.417,0.643,-34.079,1.81,9.429,5.077,37.041,4.825,-1.03,-2.64,0.0,38.6,39.5,9.533,1.608,10.411,6.488,10.554,7.387,-3.017,26.427,0.0,275.94,,285.0,285.0,8.839,2.904,8.442,23.277
26312.5,2.657,0.73,-33.791,1.756,9.449,5.077,37.041,4.825,-1.03,-2.64,0.0,38.6,39.5,9.632,1.774,10.373,6.658,10.525,7.668,-3.017,26.427,0.0,275.94,,285.0,285.0,8.71,2.896,8.391,23.351
26313.0,2.657,0.73,-33.791,1.756,9.449,5.077,37.041,4.825,-1.03,-2.64,0.0,38.6,39.5,9.632,1.774,10.357,7.173,10.601,7.885,-3.017,26.427,0.0,275.84,,285.0,285.0,8.806,2.893,8.474,23.367
26313.5,2.657,0.73,-33.791,1.756,9.449,5.077,37.041,4.825,-1.03,-2.64,0.0,38.6,39.5,9.632,1.774,10.529,7.086,10.669,7.824,-3.017,26.427,0.0,275.84,,285.0,285.0,9.004,2.889,8.49,23.378
26314.0,2.657,0.73,-33.791,1.756,9.449,5.077,37.041,4.825,-1.03,-2.64,0.0,38.6,39.5,9.632,1.774,10.464,6.937,10.637,7.735,-3.017,26.427,0.0,275.94,,285.0,285.0,9.027,2.885,8.442,23.362
26314.5,2.657,0.73,-33.791,1.756,9.449,5.078,37.039,4.851,-1.016,-2.635,0.0,38.633,39.446,9.632,1.774,10.374,6.616,10.554,7.469,-3.019,26.425,0.0,275.94,,285.0,285.0,8.943,2.881,8.38,23.422
26315.0,2.657,0.73,-33.791,1.756,9.449,5.078,37.039,4.851,-1.016,-2.635,0.0,38.6,39.4,9.632,1.774,10.293,6.752,10.514,7.495,-3.019,26.425,0.0,275.54,,285.0,285.0,8.753,2.877,8.306,23.437
26315.5,2.596,0.674,-34.434,1.839,9.504,5.078,37.039,4.851,-1.016,-2.635,0.0,38.6,39.4,9.51,1.625,10.356,6.813,10.544,7.722,-3.019,26.425,0.0,275.54,,285.0,285.0,8.763,2.874,8.307,23.448
26316.0,2.596,0.674,-34.434,1.839,9.504,5.078,37.039,4.851,-1.016,-2.635,0.0,38.6,39.4,9.51,1.625,10.4,7.383,10.651,8.115,-3.019,26.425,0.0,275.84,,285.0,285.0,8.859,2.869,8.387,23.23
26316.5,2.596,0.674,-34.434,1.839,9.504,5.078,37.039,4.851,-1.016,-2.635,0.0,38.6,39.4,9.51,1.625,10.466,7.225,10.68,7.964,-3.019,26.425,0.0,275.84,,285.0,285.0,9.137,2.865,8.384,23.166
26317.0,2.596,0.674,-34.434,1.839,9.504,5.078,37.039,4.851,-1.016,-2.635,0.0,38.6,39.4,9.51,1.625,10.222,6.348,10.476,7.127,-3.019,26.425,0.0,275.94,,285.0,285.0,9.084,2.86,8.32,23.126
26317.5,2.596,0.674,-34.434,1.839,9.504,5.094,37.057,4.85,-0.982,-2.638,0.0,38.629,39.491,9.51,1.625,10.175,6.587,10.44,7.292,-3.013,26.426,0.0,275.94,,285.0,285.0,8.543,2.856,8.262,23.115
26318.0,2.596,0.674,-34.434,1.839,9.504,5.094,37.057,4.85,-0.982,-2.638,0.0,38.6,39.5,9.51,1.625,10.199,6.889,10.48,7.653,-3.013,26.426,0.0,275.74,,285.0,285.0,8.623,2.852,8.227,23.116
26318.5,2.596,0.674,-34.434,1.839,9.504,5.094,37.057,4.85,-0.982,-2.638,0.0,38.6,39.5,9.51,1.625,10.38,7.234,10.57,8.101,-3.013,26.426,0.0,275.74,,285.0,285.0,8.806,2.848,8.292,23.13
26319.0,2.915,0.758,-34.708,1.806,9.529,5.094,37.057,4.85,-0.982,-2.638,0.0,38.6,39.5,9.497,1.646,10.449,7.198,10.649,8.025,-3.013,26.426,0.0,275.64,,285.0,285.0,9.071,2.844,8.321,23.132
26319.5,2.915,0.758,-34.708,1.806,9.529,5.094,37.057,4.85,-0.982,-2.638,0.0,38.6,39.5,9.497,1.646,10.431,6.809,10.588,7.685,-3.013,26.426,0.0,275.64,,285.0,285.0,9.08,2.845,8.289,23.196
26320.0,2.915,0.758,-34.708,1.806,9.529,5.094,37.057,4.85,-0.982,-2.638,0.0,38.6,39.5,9.497,1.646,10.332,6.424,10.508,7.274,-3.013,26.426,0.0,275.34,,285.0,285.0,8.878,2.846,8.213,23.204
26320.5,2.915,0.758,-34.708,1.806,9.529,5.094,37.057,4.85,-0.982,-2.638,0.0,38.6,39.5,9.497,1.646,10.229,6.561,10.471,7.569,-3.013,26.426,0.0,275.34,,285.0,285.0,8.635,2.847,8.219,23.201
26321.0,2.915,0.758,-34.708,1.806,9.529,5.077,37.067,4.831,-0.976,-2.635,0.0,38.617,39.407,9.497,1.646,10.457,7.311,10.635,7.986,-3.017,26.43,0.0,275.24,,285.0,285.0,8.707,2.848,8.333,23.141
26321.5,2.915,0.758,-34.708,1.806,9.529,5.077,37.067,4.831,-0.976,-2.635,0.0,38.6,39.4,9.497,1.646,10.511,7.078,10.663,7.811,-3.017,26.43,0.0,275.24,,285.0,285.0,9.097,2.849,8.385,23.12
26322.0,2.638,0.701,-33.893,1.758,9.499,5.077,37.067,4.831,-0.976,-2.635,0.0,38.6,39.4,9.555,1.619,10.438,6.825,10.609,7.546,-3.017,26.43,0.0,275.54,,285.0,285.0,9.016,2.85,8.361,23.112
26322.5,2.638,0.701,-33.893,1.758,9.499,5.077,37.067,4.831,-0.976,-2.635,0.0,38.6,39.4,9.555,1.619,10.321,6.657,10.544,7.391,-3.017,26.43,0.0,275.54,,285.0,285.0,8.854,2.847,8.306,23.125
26323.0,2.638,0.701,-33.893,1.758,9.499,5.077,37.067,4.831,-0.976,-2.635,0.0,38.6,39.4,9.555,1.619,10.214,6.528,10.475,7.307,-3.017,26.43,0.0,275.44,,285.0,285.0,8.728,2.843,8.247,23.287
26323.5,2.638,0.701,-33.893,1.758,9.499,5.077,37.067,4.831,-0.976,-2.635,0.0,38.6,39.4,9.555,1.619,10.242,6.883,10.525,7.659,-3.017,26.43,0.0,275.44,,285.0,285.0,8.631,2.84,8.282,23.422
26324.0,2.638,0.701,-33.893,1.758,9.499,5.121,37.035,4.814,-0.971,-2.636,0.0,38.605,39.423,9.555,1.619,10.347,7.226,10.582,8.057,-3.012,26.429,0.0,275.24,,285.0,285.0,8.827,2.837,8.351,23.444
26324.5,2.638,0.701,-33.893,1.758,9.499,5.121,37.035,4.814,-0.971,-2.636,0.0,38.6,39.4,9.555,1.619,10.43,6.874,10.63,7.675,-3.012,26.429,0.0,275.24,,285.0,285.0,9.053,2.833,8.326,23.395
26325.0,2.638,0.701,-33.893,1.758,9.499,5.121,37.035,4.814,-0.971,-2.636,0.0,38.6,39.4,9.555,1.619,10.322,6.342,10.503,7.297,-3.012,26.429,0.0,275.44,,285.0,285.0,8.902,2.83,8.28,23.401
26325.5,2.704,0.646,-35.209,1.761,9.616,5.121,37.035,4.814,-0.971,-2.636,0.0,38.6,39.4,9.479,1.723,10.222,6.429,10.457,7.359,-3.012,26.429,0.0,275.44,,285.0,285.0,8.616,2.827,8.222,23.399
26326.0,2.704,0.646,-35.209,1.761,9.616,5.121,37.035,4.814,-0.971,-2.636,0.0,38.6,39.4,9.479,1.723,10.24,6.893,10.484,7.755,-3.012,26.429,0.0,275.34,,285.0,285.0,8.617,2.825,8.2,23.45
26326.5,2.704,0.646,-35.209,1.761,9.616,5.121,37.035,4.814,-0.971,-2.636,0.0,38.6,39.4,9.479,1.723,10.311,7.201,10.546,7.823,-3.012,26.429,0.0,275.34,,285.0,285.0,8.843,2.823,8.301,23.366
26327.0,2.704,0.646,-35.209,1.761,9.616,5.121,37.035,4.814,-0.971,-2.636,0.0,38.6,39.4,9.479,1.723,10.393,7.155,10.607,7.85,-3.012,26.429,0.0,275.24,,285.0,285.0,8.97,2.821,8.291,23.386
26327.5,2.704,0.646,-35.209,1.761,9.616,5.109,37.014,4.829,-0.951,-2.633,0.0,38.6,39.455,9.479,1.723,10.408,6.934,10.608,7.676,-3.014,26.434,0.0,275.24,,285.0,285.0,9.001,2.819,8.241,23.391
26328.0,2.704,0.646,-35.209,1.761,9.616,5.109,37.014,4.829,-0.951,-2.633,0.0,38.6,39.5,9.479,1.723,10.178,6.555,10.451,7.328,-3.014,26.434,0.0,274.94,,285.0,285.0,8.906,2.817,8.175,23.421
26328.5,3.116,0.728,-35.209,1.768,9.54,5.109,37.014,4.829,-0.951,-2.633,0.0,38.6,39.5,9.483,1.673,10.176,6.701,10.453,7.39,-3.014,26.434,0.0,274.94,,285.0,285.0,8.628,2.815,8.174,23.432
26329.0,3.116,0.728,-35.209,1.768,9.54,5.109,37.014,4.829,-0.951,-2.633,0.0,38.6,39.5,9.483,1.673,10.245,6.864,10.473,7.7,-3.014,26.434,0.0,275.04,,285.0,285.0,8.68,2.82,8.23,23.387
26329.5,3.116,0.728,-35.209,1.768,9.54,5.109,37.014,4.829,-0.951,-2.633,0.0,38.6,39.5,9.483,1.673,10.293,7.0,10.549,7.899,-3.014,26.434,0.0,275.04,,285.0,285.0,8.82,2.825,8.246,23.378
26330.0,3.116,0.728,-35.209,1.768,9.54,5.109,37.014,4.829,-0.951,-2.633,0.0,38.6,39.5,9.483,1.673,10.321,6.731,10.54,7.674,-3.014,26.434,0.0,275.34,,285.0,285.0,8.935,2.83,8.253,23.339
26330.5,3.116,0.728,-35.209,1.768,9.54,5.085,37.025,4.841,-0.934,-2.638,0.0,38.59,39.375,9.483,1.673,10.259,6.374,10.443,7.271,-3.014,26.433,0.0,275.34,,285.0,285.0,8.817,2.835,8.146,23.325
26331.0,3.116,0.728,-35.209,1.768,9.54,5.085,37.025,4.841,-0.934,-2.638,0.0,38.6,39.4,9.483,1.673,10.183,6.315,10.416,7.182,-3.014,26.433,0.0,275.44,,285.0,285.0,8.587,2.839,8.098,23.274
26331.5,2.992,0.76,-34.861,1.745,9.506,5.085,37.025,4.841,-0.934,-2.638,0.0,38.6,39.4,9.466,1.644,10.226,7.176,10.524,7.816,-3.014,26.433,0.0,275.44,,285.0,285.0,8.524,2.844,8.149,23.274
26332.0,2.992,0.76,-34.861,1.745,9.506,5.085,37.025,4.841,-0.934,-2.638,0.0,38.6,39.4,9.466,1.644,10.332,7.094,10.555,7.766,-3.014,26.433,0.0,275.34,,285.0,285.0,8.936,2.846,8.242,23.318
26332.5,2.992,0.76,-34.861,1.745,9.506,5.085,37.025,4.841,-0.934,-2.638,0.0,38.6,39.4,9.466,1.644,10.353,6.828,10.565,7.571,-3.014,26.433,0.0,275.34,,285.0,285.0,8.937,2.849,8.241,23.265
26333.0,2.992,0.76,-34.861,1.745,9.506,5.085,37.025,4.841,-0.934,-2.638,0.0,38.6,39.4,9.466,1.644,10.235,6.556,10.499,7.352,-3.014,26.433,0.0,275.44,,285.0,285.0,8.829,2.851,8.207,23.288
26333.5,2.992,0.76,-34.861,1.745,9.506,5.085,37.025,4.841,-0.934,-2.638,0.0,38.6,39.4,9.466,1.644,10.147,6.224,10.403,7.171,-3.014,26.433,0.0,275.44,,285.0,285.0,8.661,2.853,8.145,23.359
26334.0,2.992,0.76,-34.861,1.745,9.506,5.123,37.05,4.858,-0.896,-2.636,0.0,38.583,39.417,9.466,1.644,10.122,6.531,10.41,7.504,-3.016,26.432,0.0,275.64,,285.0,285.0,8.486,2.856,8.134,23.267
26334.5,2.992,0.76,-34.861,1.745,9.506,5.123,37.05,4.858,-0.896,-2.636,0.0,38.6,39.4,9.466,1.644,10.247,6.801,10.489,7.745,-3.016,26.432,0.0,275.64,,285.0,285.0,8.642,2.858,8.182,23.289
26335.0,2.856,0.786,-33.901,1.813,9.463,5.123,37.05,4.858,-0.896,-2.636,0.0,38.6,39.4,9.564,1.622,10.316,6.938,10.566,7.727,-3.016,26.432,0.0,275.34,,285.0,285.0,8.821,2.86,8.202,23.306
26335.5,2.856,0.786,-33.901,1.813,9.463,5.123,37.05,4.858,-0.896,-2.636,0.0,38.6,39.4,9.564,1.622,10.269,6.631,10.486,7.432,-3.016,26.432,0.0,275.34,,285.0,285.0,8.886,2.86,8.182,23.327
26336.0,2.856,0.786,-33.901,1.813,9.463,5.123,37.05,4.858,-0.896,-2.636,0.0,38.6,39.4,9.564,1.622,10.183,6.259,10.416,7.196,-3.016,26.432,0.0,275.34,,285.0,285.0,8.705,2.86,8.144,23.345
26336.5,2.856,0.786,-33.901,1.813,9.463,5.123,37.05,4.858,-0.896,-2.636,0.0,38.6,39.4,9.564,1.622,10.129,6.64,10.432,7.466,-3.016,26.432,0.0,275.34,,285.0,285.0,8.514,2.86,8.093,23.357
26337.0,2.856,0.786,-33.901,1.813,9.463,5.101,37.049,4.829,-0.882,-2.629,0.0,38.578,39.382,9.564,1.622,10.037,7.087,10.353,7.629,-3.022,26.434,0.0,275.34,,285.0,285.0,8.667,2.86,8.155,23.448
26337.5,2.856,0.786,-33.901,1.813,9.463,5.101,37.049,4.829,-0.882,-2.629,0.0,38.6,39.4,9.564,1.622,10.26,6.933,10.443,7.678,-3.022,26.434,0.0,275.34,,285.0,285.0,8.776,2.86,8.239,23.513
26338.0,2.381,0.651,-33.173,1.785,9.464,5.101,37.049,4.829,-0.882,-2.629,0.0,38.6,39.4,9.71,1.662,10.344,6.843,10.471,7.614,-3.022,26.434,0.0,275.44,,285.0,285.0,8.828,2.86,8.205,23.576
26338.5,2.381,0.651,-33.173,1.785,9.464,5.101,37.049,4.829,-0.882,-2.629,0.0,38.6,39.4,9.71,1.662,10.294,6.592,10.377,7.287,-3.022,26.434,0.0,275.44,,285.0,285.0,8.818,2.852,8.159,23.567
26339.0,2.381,0.651,-33.173,1.785,9.464,5.101,37.049,4.829,-0.882,-2.629,0.0,38.6,39.4,9.71,1.662,10.195,6.444,10.305,7.182,-3.022,26.434,0.0,275.54,,285.0,285.0,8.637,2.844,8.105,23.537
26339.5,2.381,0.651,-33.173,1.785,9.464,5.101,37.049,4.829,-0.882,-2.629,0.0,38.6,39.4,9.71,1.662,10.219,6.763,10.363,7.55,-3.022,26.434,0.0,275.54,,285.0,285.0,8.531,2.837,8.08,23.529
26340.0,2.381,0.651,-33.173,1.785,9.464,5.101,37.049,4.829,-0.882,-2.629,0.0,38.6,39.4,9.71,1.662,10.315,7.15,10.507,8.005,-3.022,26.434,0.0,275.64,,285.0,285.0,8.724,2.829,8.15,23.573
26340.5,2.381,0.651,-33.173,1.785,9.464,5.102,37.028,4.807,-0.885,-2.653,0.0,38.567,39.382,9.71,1.662,10.381,7.18,10.543,7.939,-3.025,26.423,0.0,275.64,,285.0,290.0,8.994,2.822,8.221,23.604
26341.0,2.381,0.651,-33.173,1.785,9.464,5.102,37.028,4.807,-0.885,-2.653,0.0,38.6,39.4,9.71,1.662,10.399,6.843,10.529,7.686,-3.025,26.423,0.0,275.74,,285.0,290.0,9.011,2.815,8.157,23.613
26341.5,2.826,0.715,-34.888,1.714,9.424,5.102,37.028,4.807,-0.885,-2.653,0.0,38.6,39.4,9.58,1.806,10.35,6.441,10.405,7.326,-3.025,26.423,0.0,275.74,,290.0,290.0,8.864,2.807,8.111,23.676
26342.0,2.826,0.715,-34.888,1.714,9.424,5.102,37.028,4.807,-0.885,-2.653,0.0,38.6,39.4,9.58,1.806,10.3,7.126,10.475,7.757,-3.025,26.423,0.0,275.34,,290.0,290.0,8.63,2.808,8.146,23.678
26342.5,2.826,0.715,-34.888,1.714,9.424,5.102,37.028,4.807,-0.885,-2.653,0.0,38.6,39.4,9.58,1.806,10.413,7.141,10.544,7.864,-3.025,26.423,0.0,275.34,,290.0,290.0,8.914,2.808,8.235,23.694
26343.0,2.826,0.715,-34.888,1.714,9.424,5.102,37.028,4.807,-0.885,-2.653,0.0,38.6,39.4,9.58,1.806,10.486,6.961,10.568,7.703,-3.025,26.423,0.0,275.34,,290.0,290.0,8.991,2.808,8.288,23.684
26343.5,2.826,0.715,-34.888,1.714,9.424,5.06,36.98,4.856,-0.889,-2.646,0.0,38.56,39.363,9.58,1.806,10.468,6.842,10.568,7.503,-3.024,26.43,0.0,275.34,,290.0,290.0,8.929,2.809,8.266,23.709
26344.0,2.826,0.715,-34.888,1.714,9.424,5.06,36.98,4.856,-0.889,-2.646,0.0,38.6,39.4,9.58,1.806,10.355,6.675,10.496,7.317,-3.024,26.43,0.0,275.54,,290.0,290.0,8.845,2.809,8.221,23.76
26344.5,1.802,0.502,-34.166,1.807,9.444,5.06,36.98,4.856,-0.889,-2.646,0.0,38.6,39.4,9.556,1.726,10.284,6.549,10.449,7.444,-3.024,26.43,0.0,275.54,,290.0,290.0,8.711,2.809,8.132,23.724
26345.0,1.802,0.502,-34.166,1.807,9.444,5.06,36.98,4.856,-0.889,-2.646,0.0,38.6,39.4,9.556,1.726,10.305,6.846,10.465,7.48,-3.024,26.43,0.0,275.54,,290.0,290.0,8.681,2.793,8.178,23.756
26345.5,1.802,0.502,-34.166,1.807,9.444,5.06,36.98,4.856,-0.889,-2.646,0.0,38.6,39.4,9.556,1.726,10.467,7.45,10.646,8.244,-3.024,26.43,0.0,275.54,,290.0,290.0,8.774,2.776,8.254,23.768
26346.0,1.802,0.502,-34.166,1.807,9.444,5.06,36.98,4.856,-0.889,-2.646,0.0,38.6,39.4,9.556,1.726,10.525,7.093,10.679,7.958,-3.024,26.43,0.0,280.74,,290.0,290.0,9.202,2.761,8.31,23.798
26346.5,1.802,0.502,-34.166,1.807,9.444,5.06,36.98,4.856,-0.889,-2.646,0.0,38.6,39.4,9.556,1.726,10.476,6.662,10.631,7.606,-3.024,26.43,0.0,280.74,,290.0,290.0,9.064,2.745,8.308,23.805
26347.0,1.802,0.502,-34.166,1.807,9.444,5.08,36.994,4.829,-0.866,-2.643,0.0,38.56,39.403,9.556,1.726,10.399,6.45,10.558,7.518,-3.025,26.433,0.0,280.24,,290.0,290.0,8.844,2.729,8.223,23.85
26347.5,1.802,0.502,-34.166,1.807,9.444,5.08,36.994,4.829,-0.866,-2.643,0.0,38.6,39.4,9.556,1.726,10.366,6.978,10.609,7.945,-3.025,26.433,0.0,280.24,,290.0,290.0,8.731,2.714,8.193,23.836
26348.0,3.175,0.8,-34.782,1.682,9.463,5.08,36.994,4.829,-0.866,-2.643,0.0,38.6,39.4,9.604,1.748,10.491,7.41,10.688,8.128,-3.025,26.433,0.0,280.34,,290.0,290.0,8.975,2.699,8.398,23.868
26348.5,3.175,0.8,-34.782,1.682,9.463,5.08,36.994,4.829,-0.866,-2.643,0.0,38.6,39.4,9.604,1.748,10.59,7.204,10.743,8.121,-3.025,26.433,0.0,280.34,,290.0,290.0,9.179,2.707,8.39,23.874
26349.0,3.175,0.8,-34.782,1.682,9.463,5.08,36.994,4.829,-0.866,-2.643,0.0,38.6,39.4,9.604,1.748,10.605,6.832,10.714,7.701,-3.025,26.433,0.0,280.64,,290.0,290.0,9.164,2.715,8.374,23.95
26349.5,3.175,0.8,-34.782,1.682,9.463,5.08,36.994,4.829,-0.866,-2.643,0.0,38.6,39.4,9.604,1.748,10.507,6.671,10.67,7.697,-3.025,26.433,0.0,280.64,,290.0,290.0,8.963,2.722,8.335,24.024
26350.0,3.175,0.8,-34.782,1.682,9.463,5.077,37.03,4.829,-0.847,-2.638,0.0,38.553,39.358,9.604,1.748,10.486,7.002,10.704,7.924,-3.033,26.429,0.0,280.24,,290.0,290.0,8.886,2.73,8.323,24.032
26350.5,3.175,0.8,-34.782,1.682,9.463,5.077,37.03,4.829,-0.847,-2.638,0.0,38.6,39.4,9.604,1.748,10.567,7.516,10.784,8.255,-3.033,26.429,0.0,280.24,,290.0,290.0,9.029,2.737,8.407,24.054
26351.0,2.692,0.731,-33.905,1.761,9.431,5.077,37.03,4.829,-0.847,-2.638,0.0,38.6,39.4,9.576,1.533,10.722,7.438,10.849,8.265,-3.033,26.429,0.0,280.44,,290.0,290.0,9.281,2.744,8.494,24.027
26351.5,2.692,0.731,-33.905,1.761,9.431,5.077,37.03,4.829,-0.847,-2.638,0.0,38.6,39.4,9.576,1.533,10.732,7.178,10.845,8.041,-3.033,26.429,0.0,280.44,,290.0,290.0,9.319,2.743,8.473,23.867
26352.0,2.692,0.731,-33.905,1.761,9.431,5.077,37.03,4.829,-0.847,-2.638,0.0,38.6,39.4,9.576,1.533,10.706,7.08,10.828,7.894,-3.033,26.429,0.0,280.24,,290.0,290.0,9.199,2.742,8.426,23.827
26352.5,2.692,0.731,-33.905,1.761,9.431,5.077,37.03,4.829,-0.847,-2.638,0.0,38.6,39.4,9.576,1.533,10.603,7.01,10.771,8.011,-3.033,26.429,0.0,280.24,,290.0,290.0,9.127,2.742,8.405,23.816
26353.0,2.692,0.731,-33.905,1.761,9.431,5.078,37.032,4.838,-0.816,-2.645,0.0,38.555,39.335,9.576,1.533,10.665,7.698,10.866,8.414,-3.023,26.438,0.0,280.24,,290.0,290.0,9.099,2.741,8.463,23.788
26353.5,2.692,0.731,-33.905,1.761,9.431,5.078,37.032,4.838,-0.816,-2.645,0.0,38.6,39.3,9.576,1.533,10.757,7.73,10.938,8.386,-3.023,26.438,0.0,280.24,,290.0,290.0,9.411,2.74,8.577,23.679
26354.0,2.692,0.731,-33.905,1.761,9.431,5.078,37.032,4.838,-0.816,-2.645,0.0,38.6,39.3,9.576,1.533,10.818,7.438,10.961,8.231,-3.023,26.438,0.0,280.34,,290.0,290.0,9.453,2.739,8.595,23.705
26354.5,2.411,0.642,-34.172,1.715,9.453,5.078,37.032,4.838,-0.816,-2.645,0.0,38.6,39.3,9.544,1.616,10.756,7.225,10.937,8.089,-3.023,26.438,0.0,280.34,,290.0,290.0,9.362,2.738,8.574,23.808
26355.0,2.411,0.642,-34.172,1.715,9.453,5.078,37.032,4.838,-0.816,-2.645,0.0,38.6,39.3,9.544,1.616,10.674,6.947,10.868,7.883,-3.023,26.438,0.0,280.24,,290.0,290.0,9.252,2.733,8.497,23.799
26355.5,2.411,0.642,-34.172,1.715,9.453,5.078,37.032,4.838,-0.816,-2.645,0.0,38.6,39.3,9.544,1.616,10.654,7.187,10.856,8.006,-3.023,26.438,0.0,280.24,,290.0,290.0,9.093,2.728,8.56,23.807
26356.0,2.411,0.642,-34.172,1.715,9.453,5.078,37.032,4.838,-0.816,-2.645,0.0,38.6,39.3,9.544,1.616,10.878,7.727,11.037,8.619,-3.023,26.438,0.0,280.24,,290.0,290.0,9.176,2.723,8.635,23.854
26356.5,2.411,0.642,-34.172,1.715,9.453,5.088,36.987,4.819,-0.84,-2.653,0.0,38.548,39.391,9.544,1.616,10.896,7.211,11.005,8.206,-3.032,26.438,0.0,280.24,,290.0,290.0,9.565,2.717,8.679,23.858
26357.0,2.411,0.642,-34.172,1.715,9.453,5.088,36.987,4.819,-0.84,-2.653,0.0,38.5,39.4,9.544,1.616,10.853,7.03,10.948,7.86,-3.032,26.438,0.0,280.64,,290.0,290.0,9.33,2.712,8.633,23.839
26357.5,2.913,0.746,-34.733,1.711,9.421,5.088,36.987,4.819,-0.84,-2.653,0.0,38.5,39.4,9.559,1.775,10.717,6.954,10.903,7.942,-3.032,26.438,0.0,280.64,,290.0,290.0,9.173,2.707,8.56,23.774
26358.0,2.913,0.746,-34.733,1.711,9.421,5.088,36.987,4.819,-0.84,-2.653,0.0,38.5,39.4,9.559,1.775,10.747,7.449,10.962,8.399,-3.032,26.438,0.0,280.14,,290.0,290.0,9.129,2.711,8.571,23.748
26358.5,2.913,0.746,-34.733,1.711,9.421,5.088,36.987,4.819,-0.84,-2.653,0.0,38.5,39.4,9.559,1.775,10.849,7.935,11.059,8.698,-3.032,26.438,0.0,280.14,,290.0,290.0,9.389,2.714,8.752,23.662
26359.0,2.913,0.746,-34.733,1.711,9.421,5.088,36.987,4.819,-0.84,-2.653,0.0,38.5,39.4,9.559,1.775,11.014,7.725,11.121,8.54,-3.032,26.438,0.0,280.84,,290.0,290.0,9.635,2.717,8.761,23.652
26359.5,2.913,0.746,-34.733,1.711,9.421,5.055,36.984,4.818,-0.824,-2.65,0.0,38.533,39.36,9.559,1.775,10.875,7.084,11.04,8.01,-3.044,26.431,0.0,280.84,,290.0,290.0,9.6,2.721,8.681,23.645
26360.0,2.913,0.746,-34.733,1.711,9.421,5.055,36.984,4.818,-0.824,-2.65,0.0,38.5,39.4,9.559,1.775,10.79,7.108,10.982,7.973,-3.044,26.431,0.0,280.54,,290.0,290.0,9.252,2.724,8.618,23.634
26360.5,2.913,0.746,-34.733,1.711,9.421,5.055,36.984,4.818,-0.824,-2.65,0.0,38.5,39.4,9.559,1.775,10.816,7.342,10.981,8.303,-3.044,26.431,0.0,280.54,,290.0,290.0,9.213,2.727,8.645,23.648
26361.0,2.532,0.705,-34.242,1.708,9.43,5.055,36.984,4.818,-0.824,-2.65,0.0,38.5,39.4,9.562,1.716,10.906,7.972,11.125,8.736,-3.044,26.431,0.0,280.74,,290.0,290.0,9.36,2.73,8.727,23.625
26361.5,2.532,0.705,-34.242,1.708,9.43,5.055,36.984,4.818,-0.824,-2.65,0.0,38.5,39.4,9.562,1.716,11.0,7.871,11.165,8.625,-3.044,26.431,0.0,280.74,,290.0,290.0,9.685,2.727,8.81,23.6
26362.0,2.532,0.705,-34.242,1.708,9.43,5.055,36.984,4.818,-0.824,-2.65,0.0,38.5,39.4,9.562,1.716,10.993,7.473,11.137,8.32,-3.044,26.431,0.0,280.14,,290.0,290.0,9.665,2.724,8.743,23.521
26362.5,2.532,0.705,-34.242,1.708,9.43,5.055,36.984,4.818,-0.824,-2.65,0.0,38.5,39.4,9.562,1.716,10.928,7.13,11.065,8.052,-3.044,26.431,0.0,280.14,,290.0,290.0,9.481,2.72,8.719,23.45
26363.0,2.532,0.705,-34.242,1.708,9.43,5.08,37.033,4.828,-0.798,-2.655,0.0,38.527,39.339,9.562,1.716,10.864,7.741,11.089,8.599,-3.052,26.424,0.0,280.54,,290.0,290.0,9.294,2.717,8.739,23.408
26363.5,2.532,0.705,-34.242,1.708,9.43,5.08,37.033,4.828,-0.798,-2.655,0.0,38.5,39.3,9.562,1.716,11.062,8.152,11.235,9.08,-3.052,26.424,0.0,280.54,,290.0,290.0,9.573,2.714,8.852,23.338
26364.0,2.756,0.727,-33.691,1.694,9.455,5.08,37.033,4.828,-0.798,-2.655,0.0,38.5,39.3,9.605,1.472,11.147,7.877,11.304,8.809,-3.052,26.424,0.0,280.74,,290.0,290.0,9.882,2.711,8.927,23.404
26364.5,2.756,0.727,-33.691,1.694,9.455,5.08,37.033,4.828,-0.798,-2.655,0.0,38.5,39.3,9.605,1.472,11.106,7.394,11.239,8.34,-3.052,26.424,0.0,280.74,,290.0,290.0,9.784,2.712,8.924,23.413
26365.0,2.756,0.727,-33.691,1.694,9.455,5.08,37.033,4.828,-0.798,-2.655,0.0,38.5,39.3,9.605,1.472,11.006,7.141,11.133,8.025,-3.052,26.424,0.0,280.94,,290.0,290.0,9.52,2.713,8.857,23.408
26365.5,2.756,0.727,-33.691,1.694,9.455,5.08,37.033,4.828,-0.798,-2.655,0.0,38.5,39.3,9.605,1.472,10.896,7.331,11.122,8.196,-3.052,26.424,0.0,280.94,,290.0,290.0,9.326,2.713,8.821,23.5
26366.0,2.756,0.727,-33.691,1.694,9.455,5.049,37.039,4.79,-0.782,-2.659,0.0,38.53,39.32,9.605,1.472,10.951,7.838,11.169,8.727,-3.059,26.43,0.0,280.24,,290.0,290.0,9.386,2.714,8.959,23.458
26366.5,2.756,0.727,-33.691,1.694,9.455,5.049,37.039,4.79,-0.782,-2.659,0.0,38.5,39.3,9.605,1.472,11.153,7.972,11.331,8.733,-3.059,26.43,0.0,280.24,,290.0,290.0,9.671,2.715,9.029,23.526
26367.0,2.756,0.727,-33.691,1.694,9.455,5.049,37.039,4.79,-0.782,-2.659,0.0,38.5,39.3,9.605,1.472,11.133,7.332,11.251,8.296,-3.059,26.43,0.0,280.54,,290.0,290.0,9.797,2.716,8.992,23.534
26367.5,2.801,0.691,-35.209,1.633,9.448,5.049,37.039,4.79,-0.782,-2.659,0.0,38.5,39.3,9.485,1.912,11.026,7.177,11.171,8.032,-3.059,26.43,0.0,280.54,,290.0,290.0,9.503,2.716,8.926,23.559
26368.0,2.801,0.691,-35.209,1.633,9.448,5.049,37.039,4.79,-0.782,-2.659,0.0,38.5,39.3,9.485,1.912,10.867,7.294,11.108,8.143,-3.059,26.43,0.0,280.44,,290.0,290.0,9.351,2.717,8.867,23.63
26368.5,2.801,0.691,-35.209,1.633,9.448,5.049,37.039,4.79,-0.782,-2.659,0.0,38.5,39.3,9.485,1.912,10.885,7.664,11.121,8.46,-3.059,26.43,0.0,280.44,,290.0,290.0,9.353,2.719,8.852,23.625
26369.0,2.801,0.691,-35.209,1.633,9.448,5.049,37.039,4.79,-0.782,-2.659,0.0,38.5,39.3,9.485,1.912,11.026,8.014,11.234,8.909,-3.059,26.43,0.0,280.94,,290.0,290.0,9.533,2.72,9.029,23.658
26369.5,2.801,0.691,-35.209,1.633,9.448,5.065,36.989,4.805,-0.794,-2.663,0.0,38.527,39.363,9.485,1.912,11.125,8.069,11.321,8.935,-3.057,26.431,0.0,280.94,,290.0,290.0,9.796,2.722,9.06,23.625
26370.0,2.801,0.691,-35.209,1.633,9.448,5.065,36.989,4.805,-0.794,-2.663,0.0,38.5,39.4,9.485,1.912,11.073,7.3,11.198,8.204,-3.057,26.431,0.0,280.64,,290.0,290.0,9.444,2.724,9.024,23.645
26370.5,2.292,0.585,-34.063,1.757,9.511,5.065,36.989,4.805,-0.794,-2.663,0.0,38.5,39.4,9.67,1.653,10.923,6.933,11.084,7.982,-3.057,26.431,0.0,280.64,,290.0,290.0,9.444,2.724,8.911,23.645
26371.0,2.292,0.585,-34.063,1.757,9.511,5.065,36.989,4.805,-0.794,-2.663,0.0,38.5,39.4,9.67,1.653,10.851,7.37,11.09,8.216,-3.057,26.431,0.0,281.04,,290.0,290.0,9.231,2.717,8.842,23.725
26371.5,2.292,0.585,-34.063,1.757,9.511,5.065,36.989,4.805,-0.794,-2.663,0.0,38.5,39.4,9.67,1.653,10.892,8.079,11.18,8.81,-3.057,26.431,0.0,281.04,,290.0,290.0,9.382,2.71,8.935,23.769
26372.0,2.292,0.585,-34.063,1.757,9.511,5.065,36.989,4.805,-0.794,-2.663,0.0,38.5,39.4,9.67,1.653,11.158,8.027,11.291,9.015,-3.057,26.431,0.0,280.94,,290.0,290.0,9.74,2.703,9.072,23.807
26372.5,2.292,0.585,-34.063,1.757,9.511,5.079,36.976,4.808,-0.8,-2.663,0.0,38.537,39.354,9.67,1.653,11.208,7.678,11.325,8.663,-3.065,26.443,0.0,280.94,,290.0,290.0,9.873,2.697,9.06,23.791
26373.0,2.292,0.585,-34.063,1.757,9.511,5.079,36.976,4.808,-0.8,-2.663,0.0,38.5,39.4,9.67,1.653,11.143,7.399,11.286,8.33,-3.065,26.443,0.0,281.34,,290.0,290.0,9.539,2.683,8.96,23.69
26373.5,2.292,0.585,-34.063,1.757,9.511,5.079,36.976,4.808,-0.8,-2.663,0.0,38.5,39.4,9.67,1.653,10.887,7.252,11.136,8.134,-3.065,26.443,0.0,281.34,,290.0,290.0,9.539,2.683,8.905,23.661
26374.0,3.63,0.842,-35.209,1.707,9.567,5.079,36.976,4.808,-0.8,-2.663,0.0,38.5,39.4,9.517,1.822,10.954,8.063,11.239,8.962,-3.065,26.443,0.0,280.84,,290.0,290.0,9.352,2.677,8.958,23.654
26374.5,3.63,0.842,-35.209,1.707,9.567,5.079,36.976,4.808,-0.8,-2.663,0.0,38.5,39.4,9.517,1.822,11.242,8.331,11.395,9.234,-3.065,26.443,0.0,280.84,,290.0,290.0,9.805,2.693,9.094,23.667
26375.0,3.63,0.842,-35.209,1.707,9.567,5.079,36.976,4.808,-0.8,-2.663,0.0,38.5,39.4,9.517,1.822,11.298,7.855,11.414,8.838,-3.065,26.443,0.0,280.84,,290.0,290.0,10.05,2.708,9.141,23.678
26375.5,3.63,0.842,-35.209,1.707,9.567,5.079,36.976,4.808,-0.8,-2.663,0.0,38.5,39.4,9.517,1.822,11.208,7.473,11.362,8.415,-3.065,26.443,0.0,280.84,,290.0,290.0,9.851,2.723,9.112,23.648
26376.0,3.63,0.842,-35.209,1.707,9.567,5.041,37.001,4.825,-0.784,-2.666,0.0,38.518,39.376,9.517,1.822,11.061,6.987,11.246,8.057,-3.062,26.441,0.0,280.84,,290.0,290.0,9.615,2.738,8.951,23.771
26376.5,3.63,0.842,-35.209,1.707,9.567,5.041,37.001,4.825,-0.784,-2.666,0.0,38.5,39.4,9.517,1.822,10.986,7.268,11.225,8.421,-3.062,26.441,0.0,280.84,,290.0,290.0,9.338,2.753,9.035,23.877
26377.0,3.312,0.855,-34.534,1.689,9.407,5.041,37.001,4.825,-0.784,-2.666,0.0,38.5,39.4,9.585,1.726,11.201,8.178,11.4,8.892,-3.062,26.441,0.0,280.94,,290.0,290.0,9.475,2.767,9.158,23.938
26377.5,3.312,0.855,-34.534,1.689,9.407,5.041,37.001,4.825,-0.784,-2.666,0.0,38.5,39.4,9.585,1.726,11.256,7.857,11.415,8.783,-3.062,26.441,0.0,280.94,,290.0,290.0,9.918,2.776,9.175,23.875
26378.0,3.312,0.855,-34.534,1.689,9.407,5.041,37.001,4.825,-0.784,-2.666,0.0,38.5,39.4,9.585,1.726,11.19,7.552,11.367,8.529,-3.062,26.441,0.0,281.24,,290.0,290.0,9.828,2.785,9.14,23.889
26378.5,3.312,0.855,-34.534,1.689,9.407,5.041,37.001,4.825,-0.784,-2.666,0.0,38.5,39.4,9.585,1.726,11.059,7.138,11.278,8.182,-3.062,26.441,0.0,281.24,,290.0,290.0,9.66,2.793,9.094,23.894
26379.0,3.312,0.855,-34.534,1.689,9.407,5.043,37.049,4.857,-0.741,-2.668,0.0,38.52,39.366,9.585,1.726,10.994,7.653,11.276,8.53,-3.055,26.438,0.0,281.34,,290.0,290.0,9.414,2.802,9.006,23.876
26379.5,3.312,0.855,-34.534,1.689,9.407,5.043,37.049,4.857,-0.741,-2.668,0.0,38.5,39.4,9.585,1.726,11.119,8.022,11.349,8.927,-3.055,26.438,0.0,281.34,,290.0,290.0,9.613,2.81,9.177,23.831
26380.0,3.303,0.784,-35.209,1.617,9.505,5.043,37.049,4.857,-0.741,-2.668,0.0,38.5,39.4,9.522,1.813,11.268,8.231,11.481,9.261,-3.055,26.438,0.0,281.24,,290.0,290.0,9.854,2.818,9.216,23.805
26380.5,3.303,0.784,-35.209,1.617,9.505,5.043,37.049,4.857,-0.741,-2.668,0.0,38.5,39.4,9.522,1.813,11.285,7.5,11.445,8.519,-3.055,26.438,0.0,281.24,,290.0,290.0,9.687,2.834,9.2,23.828
26381.0,3.303,0.784,-35.209,1.617,9.505,5.043,37.049,4.857,-0.741,-2.668,0.0,38.5,39.4,9.522,1.813,11.181,7.265,11.362,8.291,-3.055,26.438,0.0,281.54,,290.0,290.0,9.687,2.834,9.114,23.787
26381.5,3.303,0.784,-35.209,1.617,9.505,5.043,37.049,4.857,-0.741,-2.668,0.0,38.5,39.4,9.522,1.813,11.091,7.441,11.346,8.572,-3.055,26.438,0.0,281.54,,290.0,290.0,9.525,2.842,9.076,23.749
26382.0,3.303,0.784,-35.209,1.617,9.505,5.043,37.049,4.857,-0.741,-2.668,0.0,38.5,39.4,9.522,1.813,11.133,8.16,11.419,8.937,-3.055,26.438,0.0,281.44,,290.0,290.0,9.613,2.849,9.138,23.814
26382.5,3.303,0.784,-35.209,1.617,9.505,5.07,37.003,4.811,-0.764,-2.674,0.0,38.517,39.327,9.522,1.813,11.298,8.256,11.497,9.014,-3.071,26.434,0.0,281.44,,290.0,290.0,9.912,2.857,9.26,23.879
26383.0,3.303,0.784,-35.209,1.617,9.505,5.07,37.003,4.811,-0.764,-2.674,0.0,38.5,39.3,9.522,1.813,11.4,7.966,11.531,8.875,-3.071,26.434,0.0,281.54,,290.0,290.0,10.016,2.864,9.235,23.914
26383.5,2.618,0.681,-34.467,1.746,9.493,5.07,37.003,4.811,-0.764,-2.674,0.0,38.5,39.3,9.478,1.64,11.271,7.6,11.476,8.567,-3.071,26.434,0.0,281.54,,290.0,290.0,9.943,2.871,9.172,23.973
26384.0,2.618,0.681,-34.467,1.746,9.493,5.07,37.003,4.811,-0.764,-2.674,0.0,38.5,39.3,9.478,1.64,11.048,7.256,11.322,8.282,-3.071,26.434,0.0,281.74,,290.0,290.0,9.728,2.867,9.074,24.003
26384.5,2.618,0.681,-34.467,1.746,9.493,5.07,37.003,4.811,-0.764,-2.674,0.0,38.5,39.3,9.478,1.64,11.115,7.72,11.347,8.767,-3.071,26.434,0.0,281.74,,290.0,290.0,9.477,2.863,9.088,23.962
26385.0,2.618,0.681,-34.467,1.746,9.493,5.07,37.003,4.811,-0.764,-2.674,0.0,38.5,39.3,9.478,1.64,11.235,8.316,11.473,8.975,-3.071,26.434,0.0,281.44,,290.0,290.0,9.737,2.859,9.167,23.907
26385.5,2.618,0.681,-34.467,1.746,9.493,5.073,36.993,4.787,-0.754,-2.671,0.0,38.523,39.331,9.478,1.64,11.263,8.005,11.484,8.81,-3.075,26.438,0.0,281.44,,290.0,290.0,10.0,2.855,9.241,23.857
26386.0,2.618,0.681,-34.467,1.746,9.493,5.073,36.993,4.787,-0.754,-2.671,0.0,38.5,39.3,9.478,1.64,11.211,7.693,11.441,8.587,-3.075,26.438,0.0,281.44,,290.0,290.0,9.891,2.851,9.204,23.796
26386.5,2.74,0.642,-35.209,1.735,9.485,5.073,36.993,4.787,-0.754,-2.671,0.0,38.5,39.3,9.539,1.829,11.135,7.221,11.359,8.306,-3.075,26.438,0.0,281.44,,290.0,290.0,9.733,2.847,9.067,23.772
26387.0,2.74,0.642,-35.209,1.735,9.485,5.073,36.993,4.787,-0.754,-2.671,0.0,38.5,39.3,9.539,1.829,11.047,7.245,11.299,8.325,-3.075,26.438,0.0,281.14,,290.0,290.0,9.479,2.844,9.054,23.775
26387.5,2.74,0.642,-35.209,1.735,9.485,5.073,36.993,4.787,-0.754,-2.671,0.0,38.5,39.3,9.539,1.829,11.094,7.901,11.355,8.783,-3.075,26.438,0.0,281.14,,290.0,290.0,9.479,2.844,9.119,23.763
26388.0,2.74,0.642,-35.209,1.735,9.485,5.073,36.993,4.787,-0.754,-2.671,0.0,38.5,39.3,9.539,1.829,11.196,8.008,11.415,8.933,-3.075,26.438,0.0,281.34,,290.0,290.0,9.783,2.842,9.19,23.793
26388.5,2.74,0.642,-35.209,1.735,9.485,5.073,36.993,4.787,-0.754,-2.671,0.0,38.5,39.3,9.539,1.829,11.23,7.644,11.43,8.706,-3.075,26.438,0.0,281.34,,290.0,290.0,9.888,2.841,9.197,23.778
26389.0,2.74,0.642,-35.209,1.735,9.485,5.103,36.984,4.819,-0.756,-2.684,0.0,38.523,39.323,9.539,1.829,11.161,7.325,11.363,8.317,-3.072,26.445,0.0,281.14,,290.0,290.0,9.753,2.839,9.138,23.731
26389.5,2.74,0.642,-35.209,1.735,9.485,5.103,36.984,4.819,-0.756,-2.684,0.0,38.5,39.3,9.539,1.829,11.047,7.191,11.289,8.276,-3.072,26.445,0.0,281.14,,290.0,290.0,9.542,2.837,9.063,23.718
26390.0,2.996,0.796,-33.036,1.77,9.445,5.103,36.984,4.819,-0.756,-2.684,0.0,38.5,39.3,9.647,1.658,11.02,7.822,11.343,8.662,-3.072,26.445,0.0,281.44,,290.0,290.0,9.451,2.836,9.167,23.767
26390.5,2.996,0.796,-33.036,1.77,9.445,5.103,36.984,4.819,-0.756,-2.684,0.0,38.5,39.3,9.647,1.658,11.185,8.104,11.402,8.895,-3.072,26.445,0.0,281.44,,290.0,290.0,9.712,2.838,9.238,23.756
26391.0,2.996,0.796,-33.036,1.77,9.445,5.103,36.984,4.819,-0.756,-2.684,0.0,38.5,39.3,9.647,1.658,11.283,7.71,11.445,8.609,-3.072,26.445,0.0,280.84,,290.0,290.0,9.896,2.841,9.231,23.815
26391.5,2.996,0.796,-33.036,1.77,9.445,5.103,36.984,4.819,-0.756,-2.684,0.0,38.5,39.3,9.647,1.658,11.203,7.517,11.407,8.4,-3.072,26.445,0.0,280.84,,290.0,290.0,9.762,2.843,9.207,23.839
26392.0,2.996,0.796,-33.036,1.77,9.445,5.096,37.008,4.834,-0.721,-2.673,0.0,38.52,39.366,9.647,1.658,11.04,7.111,11.339,8.203,-3.074,26.438,0.0,281.24,,290.0,290.0,9.632,2.846,9.123,23.885
26392.5,2.996,0.796,-33.036,1.77,9.445,5.096,37.008,4.834,-0.721,-2.673,0.0,38.5,39.4,9.647,1.658,11.039,7.514,11.327,8.452,-3.074,26.438,0.0,281.24,,290.0,290.0,9.423,2.848,9.045,23.977
26393.0,3.696,0.858,-35.209,1.756,9.495,5.096,37.008,4.834,-0.721,-2.673,0.0,38.5,39.4,9.49,1.633,11.14,8.269,11.413,8.888,-3.074,26.438,0.0,280.44,,290.0,290.0,9.583,2.851,9.115,24.028
26393.5,3.696,0.858,-35.209,1.756,9.495,5.096,37.008,4.834,-0.721,-2.673,0.0,38.5,39.4,9.49,1.633,11.221,8.115,11.464,8.854,-3.074,26.438,0.0,280.44,,290.0,290.0,9.927,2.865,9.244,24.027
26394.0,3.696,0.858,-35.209,1.756,9.495,5.096,37.008,4.834,-0.721,-2.673,0.0,38.5,39.4,9.49,1.633,11.29,7.983,11.498,8.808,-3.074,26.438,0.0,280.94,,290.0,290.0,9.913,2.878,9.229,24.051
26394.5,3.696,0.858,-35.209,1.756,9.495,5.096,37.008,4.834,-0.721,-2.673,0.0,38.5,39.4,9.49,1.633,11.157,7.444,11.421,8.449,-3.074,26.438,0.0,280.94,,290.0,290.0,9.895,2.892,9.168,23.991
26395.0,3.696,0.858,-35.209,1.756,9.495,5.096,37.008,4.834,-0.721,-2.673,0.0,38.5,39.4,9.49,1.633,11.087,7.193,11.361,8.391,-3.074,26.438,0.0,279.74,,290.0,290.0,9.618,2.905,9.126,23.953
26395.5,3.696,0.858,-35.209,1.756,9.495,5.091,37.031,4.824,-0.699,-2.685,0.0,38.524,39.392,9.49,1.633,11.081,7.899,11.411,8.734,-3.071,26.444,0.0,279.74,,290.0,290.0,9.508,2.918,9.084,23.919
26396.0,3.696,0.858,-35.209,1.756,9.495,5.091,37.031,4.824,-0.699,-2.685,0.0,38.5,39.4,9.49,1.633,11.254,8.277,11.512,9.167,-3.071,26.444,0.0,280.84,,290.0,290.0,9.781,2.931,9.189,23.86
26396.5,3.292,0.8,-35.209,1.689,9.461,5.091,37.031,4.824,-0.699,-2.685,0.0,38.5,39.4,9.514,1.862,11.394,8.198,11.586,9.155,-3.071,26.444,0.0,280.84,,290.0,290.0,10.053,2.943,9.257,23.803
26397.0,3.292,0.8,-35.209,1.689,9.461,5.091,37.031,4.824,-0.699,-2.685,0.0,38.5,39.4,9.514,1.862,11.388,7.77,11.576,8.755,-3.071,26.444,0.0,280.04,,290.0,290.0,10.083,2.949,9.237,23.788
26397.5,3.292,0.8,-35.209,1.689,9.461,5.091,37.031,4.824,-0.699,-2.685,0.0,38.5,39.4,9.514,1.862,11.276,7.516,11.497,8.427,-3.071,26.444,0.0,280.04,,290.0,290.0,9.872,2.955,9.177,23.824
26398.0,3.292,0.8,-35.209,1.689,9.461,5.091,37.031,4.824,-0.699,-2.685,0.0,38.5,39.4,9.514,1.862,11.032,7.64,11.368,8.532,-3.071,26.444,0.0,280.74,,290.0,290.0,9.679,2.96,9.127,23.841
26398.5,3.292,0.8,-35.209,1.689,9.461,5.071,37.066,4.816,-0.686,-2.67,0.0,38.531,39.417,9.514,1.862,11.162,8.309,11.458,8.946,-3.067,26.439,0.0,280.74,,290.0,290.0,9.643,2.966,9.228,23.811
26399.0,3.292,0.8,-35.209,1.689,9.461,5.071,37.066,4.816,-0.686,-2.67,0.0,38.5,39.4,9.514,1.862,11.335,8.072,11.523,8.933,-3.067,26.439,0.0,280.54,,290.0,290.0,9.969,2.971,9.307,23.835
26399.5,2.334,0.679,-34.069,1.787,9.433,5.071,37.066,4.816,-0.686,-2.67,0.0,38.5,39.4,9.56,1.732,11.352,7.817,11.512,8.723,-3.067,26.439,0.0,280.54,,290.0,290.0,9.966,2.976,9.288,23.873
26400.0,2.334,0.679,-34.069,1.787,9.433,5.071,37.066,4.816,-0.686,-2.67,0.0,38.5,39.4,9.56,1.732,11.248,7.469,11.469,8.417,-3.067,26.439,0.0,281.14,,290.0,290.0,9.851,2.966,9.222,23.816
26400.5,2.334,0.679,-34.069,1.787,9.433,5.071,37.066,4.816,-0.686,-2.67,0.0,38.5,39.4,9.56,1.732,11.123,7.21,11.384,8.289,-3.067,26.439,0.0,281.14,,290.0,290.0,9.651,2.955,9.128,23.829
26401.0,2.334,0.679,-34.069,1.787,9.433,5.071,37.066,4.816,-0.686,-2.67,0.0,38.5,39.4,9.56,1.732,11.118,7.901,11.429,8.851,-3.067,26.439,0.0,280.84,,290.0,290.0,9.502,2.945,9.259,23.819
26401.5,2.334,0.679,-34.069,1.787,9.433,5.072,36.98,4.771,-0.709,-2.677,0.0,38.513,39.408,9.56,1.732,11.328,8.46,11.553,9.107,-3.077,26.436,0.0,280.84,,290.0,290.0,9.825,2.935,9.353,23.834
26402.0,2.334,0.679,-34.069,1.787,9.433,5.072,36.98,4.771,-0.709,-2.677,0.0,38.5,39.4,9.56,1.732,11.469,7.987,11.637,8.854,-3.077,26.436,0.0,281.04,,290.0,290.0,10.112,2.925,9.354,23.923
26402.5,2.334,0.679,-34.069,1.787,9.433,5.072,36.98,4.771,-0.709,-2.677,0.0,38.5,39.4,9.56,1.732,11.39,7.823,11.602,8.71,-3.077,26.436,0.0,281.04,,290.0,290.0,9.987,2.916,9.322,23.994
26403.0,2.057,0.547,-34.589,1.737,9.506,5.072,36.98,4.771,-0.709,-2.677,0.0,38.5,39.4,9.511,1.659,11.256,7.424,11.519,8.421,-3.077,26.436,0.0,280.14,,290.0,290.0,9.881,2.906,9.273,24.014
26403.5,2.057,0.547,-34.589,1.737,9.506,5.072,36.98,4.771,-0.709,-2.677,0.0,38.5,39.4,9.511,1.659,11.167,7.529,11.447,8.458,-3.077,26.436,0.0,280.14,,290.0,290.0,9.655,2.892,9.199,24.031
26404.0,2.057,0.547,-34.589,1.737,9.506,5.072,36.98,4.771,-0.709,-2.677,0.0,38.5,39.4,9.511,1.659,11.302,8.168,11.546,9.101,-3.077,26.436,0.0,281.14,,290.0,290.0,9.65,2.865,9.341,23.973
26404.5,2.057,0.547,-34.589,1.737,9.506,5.072,36.98,4.771,-0.709,-2.677,0.0,38.5,39.4,9.511,1.659,11.394,8.523,11.638,9.237,-3.077,26.436,0.0,281.14,,290.0,290.0,10.029,2.865,9.39,23.892
26405.0,2.057,0.547,-34.589,1.737,9.506,5.082,36.954,4.791,-0.697,-2.68,0.0,38.518,39.341,9.511,1.659,11.422,8.132,11.648,8.969,-3.093,26.436,0.0,279.14,,290.0,290.0,10.198,2.852,9.384,23.917
26405.5,2.057,0.547,-34.589,1.737,9.506,5.082,36.954,4.791,-0.697,-2.68,0.0,38.5,39.3,9.511,1.659,11.322,7.43,11.544,8.506,-3.093,26.436,0.0,279.14,,290.0,290.0,10.043,2.839,9.339,23.91
26406.0,2.934,0.771,-33.536,1.745,9.506,5.082,36.954,4.791,-0.697,-2.68,0.0,38.5,39.3,9.56,1.635,11.249,7.858,11.549,8.786,-3.093,26.436,0.0,280.84,,290.0,290.0,9.7,2.826,9.262,23.915
26406.5,2.934,0.771,-33.536,1.745,9.506,5.082,36.954,4.791,-0.697,-2.68,0.0,38.5,39.3,9.56,1.635,11.365,8.38,11.635,9.138,-3.093,26.436,0.0,280.84,,290.0,290.0,9.86,2.828,9.307,23.902
26407.0,2.934,0.771,-33.536,1.745,9.506,5.082,36.954,4.791,-0.697,-2.68,0.0,38.5,39.3,9.56,1.635,11.533,8.235,11.697,9.206,-3.093,26.436,0.0,278.34,,290.0,290.0,10.129,2.829,9.399,23.907
26407.5,2.934,0.771,-33.536,1.745,9.506,5.082,36.954,4.791,-0.697,-2.68,0.0,38.5,39.3,9.56,1.635,11.535,7.997,11.706,8.925,-3.093,26.436,0.0,278.34,,290.0,290.0,10.168,2.831,9.4,23.909
26408.0,2.934,0.771,-33.536,1.745,9.506,5.089,36.997,4.81,-0.657,-2.687,0.0,38.523,39.399,9.56,1.635,11.49,7.804,11.684,8.72,-3.084,26.434,0.0,280.44,,290.0,290.0,10.041,2.833,9.327,23.894
26408.5,2.934,0.771,-33.536,1.745,9.506,5.089,36.997,4.81,-0.657,-2.687,0.0,38.5,39.4,9.56,1.635,11.349,7.601,11.612,8.607,-3.084,26.434,0.0,280.44,,290.0,290.0,9.924,2.834,9.329,23.909
26409.0,2.934,0.771,-33.536,1.745,9.506,5.089,36.997,4.81,-0.657,-2.687,0.0,38.5,39.4,9.56,1.635,11.458,8.551,11.715,9.284,-3.084,26.434,0.0,278.64,,290.0,290.0,9.792,2.836,9.376,23.889
26409.5,3.066,0.824,-33.26,1.713,9.488,5.089,36.997,4.81,-0.657,-2.687,0.0,38.5,39.4,9.583,1.615,11.579,8.497,11.783,9.232,-3.084,26.434,0.0,278.64,,290.0,290.0,10.252,2.838,9.5,23.868
26410.0,3.066,0.824,-33.26,1.713,9.488,5.089,36.997,4.81,-0.657,-2.687,0.0,38.5,39.4,9.583,1.615,11.559,8.131,11.772,9.026,-3.084,26.434,0.0,280.94,,290.0,290.0,10.273,2.841,9.496,23.891
26410.5,3.066,0.824,-33.26,1.713,9.488,5.089,36.997,4.81,-0.657,-2.687,0.0,38.5,39.4,9.583,1.615,11.477,7.83,11.737,8.825,-3.084,26.434,0.0,280.94,,290.0,290.0,10.122,2.845,9.454,23.999
26411.0,3.066,0.824,-33.26,1.713,9.488,5.089,36.997,4.81,-0.657,-2.687,0.0,38.5,39.4,9.583,1.615,11.379,7.871,11.674,8.753,-3.084,26.434,0.0,279.74,,290.0,290.0,9.967,2.849,9.41,24.01
26411.5,3.066,0.824,-33.26,1.713,9.488,5.086,37.038,4.826,-0.63,-2.696,0.0,38.527,39.385,9.583,1.615,11.372,7.999,11.651,8.838,-3.074,26.445,0.0,279.74,,290.0,290.0,9.919,2.852,9.472,24.115
26412.0,3.066,0.824,-33.26,1.713,9.488,5.086,37.038,4.826,-0.63,-2.696,0.0,38.5,39.4,9.583,1.615,11.492,8.34,11.723,9.276,-3.074,26.445,0.0,280.84,,290.0,290.0,9.965,2.856,9.551,24.178
26412.5,2.628,0.705,-33.835,1.774,9.438,5.086,37.038,4.826,-0.63,-2.696,0.0,38.5,39.4,9.597,1.506,11.643,8.282,11.823,9.18,-3.074,26.445,0.0,280.84,,290.0,290.0,10.208,2.859,9.564,24.181
26413.0,2.628,0.705,-33.835,1.774,9.438,5.086,37.038,4.826,-0.63,-2.696,0.0,38.5,39.4,9.597,1.506,11.537,7.846,11.772,8.811,-3.074,26.445,0.0,279.94,,290.0,290.0,10.232,2.855,9.553,24.268
26413.5,2.628,0.705,-33.835,1.774,9.438,5.086,37.038,4.826,-0.63,-2.696,0.0,38.5,39.4,9.597,1.506,11.405,7.723,11.705,8.673,-3.074,26.445,0.0,279.94,,290.0,290.0,9.992,2.852,9.477,24.277
26414.0,2.628,0.705,-33.835,1.774,9.438,5.086,37.038,4.826,-0.63,-2.696,0.0,38.5,39.4,9.597,1.506,11.392,8.045,11.684,8.793,-3.074,26.445,0.0,281.04,,290.0,290.0,9.877,2.848,9.452,24.278
