t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
26414.5,2.628,0.705,-33.835,1.774,9.438,5.08,37.035,4.841,-0.606,-2.694,0.0,38.532,39.411,9.597,1.506,11.475,8.355,11.735,9.182,-3.079,26.45,0.0,281.04,,290.0,290.0,9.978,2.844,9.584,24.377
26415.0,2.628,0.705,-33.835,1.774,9.438,5.08,37.035,4.841,-0.606,-2.694,0.0,38.5,39.4,9.597,1.506,11.58,8.319,11.755,9.296,-3.079,26.45,0.0,279.74,,290.0,290.0,10.187,2.841,9.577,24.428
26415.5,2.628,0.705,-33.835,1.774,9.438,5.08,37.035,4.841,-0.606,-2.694,0.0,38.5,39.4,9.597,1.506,11.559,8.037,11.769,9.093,-3.079,26.45,0.0,279.74,,290.0,290.0,10.237,2.837,9.548,24.465
26416.0,2.964,0.714,-35.209,1.723,9.476,5.08,37.035,4.841,-0.606,-2.694,0.0,38.5,39.4,9.425,1.875,11.294,7.455,11.597,8.426,-3.079,26.45,0.0,280.74,,290.0,290.0,10.115,2.834,9.469,24.495
26416.5,2.964,0.714,-35.209,1.723,9.476,5.08,37.035,4.841,-0.606,-2.694,0.0,38.5,39.4,9.425,1.875,11.306,7.84,11.608,8.747,-3.079,26.45,0.0,280.74,,290.0,290.0,9.693,2.836,9.424,24.53
26417.0,2.964,0.714,-35.209,1.723,9.476,5.08,37.035,4.841,-0.606,-2.694,0.0,38.5,39.4,9.425,1.875,11.384,8.358,11.672,9.035,-3.079,26.45,0.0,279.74,,290.0,290.0,9.875,2.838,9.47,24.556
26417.5,2.964,0.714,-35.209,1.723,9.476,5.08,37.035,4.841,-0.606,-2.694,0.0,38.5,39.4,9.425,1.875,11.508,8.295,11.731,9.054,-3.079,26.45,0.0,279.74,,290.0,290.0,10.112,2.84,9.531,24.584
26418.0,2.964,0.714,-35.209,1.723,9.476,5.09,36.997,4.811,-0.634,-2.699,0.0,38.542,39.391,9.425,1.875,11.524,8.062,11.726,8.897,-3.084,26.431,0.0,280.94,,290.0,290.0,10.147,2.842,9.474,24.574
26418.5,2.964,0.714,-35.209,1.723,9.476,5.09,36.997,4.811,-0.634,-2.699,0.0,38.5,39.4,9.425,1.875,11.484,7.807,11.678,8.675,-3.084,26.431,0.0,280.94,,290.0,290.0,10.052,2.844,9.387,24.554
26419.0,2.237,0.579,-34.449,1.789,9.513,5.09,36.997,4.811,-0.634,-2.699,0.0,38.5,39.4,9.503,1.665,11.312,7.544,11.601,8.477,-3.084,26.431,0.0,280.84,,290.0,290.0,9.911,2.846,9.334,24.481
26419.5,2.237,0.579,-34.449,1.789,9.513,5.09,36.997,4.811,-0.634,-2.699,0.0,38.5,39.4,9.503,1.665,11.345,7.901,11.583,8.766,-3.084,26.431,0.0,280.84,,290.0,290.0,9.733,2.836,9.378,24.583
26420.0,2.237,0.579,-34.449,1.789,9.513,5.09,36.997,4.811,-0.634,-2.699,0.0,38.5,39.4,9.503,1.665,11.386,8.118,11.646,9.057,-3.084,26.431,0.0,281.14,,290.0,290.0,9.899,2.826,9.44,24.588
26420.5,2.237,0.579,-34.449,1.789,9.513,5.09,36.997,4.811,-0.634,-2.699,0.0,38.5,39.4,9.503,1.665,11.467,8.289,11.718,9.144,-3.084,26.431,0.0,281.14,,290.0,290.0,10.052,2.817,9.453,24.571
26421.0,2.237,0.579,-34.449,1.789,9.513,5.084,36.996,4.803,-0.624,-2.687,0.0,38.548,39.4,9.503,1.665,11.445,7.915,11.686,8.859,-3.087,26.453,0.0,280.44,,290.0,290.0,10.154,2.807,9.472,24.379
26421.5,2.237,0.579,-34.449,1.789,9.513,5.084,36.996,4.803,-0.624,-2.687,0.0,38.5,39.4,9.503,1.665,11.356,7.543,11.605,8.558,-3.087,26.453,0.0,280.44,,290.0,290.0,9.976,2.798,9.342,24.288
26422.0,2.237,0.579,-34.449,1.789,9.513,5.084,36.996,4.803,-0.624,-2.687,0.0,38.5,39.4,9.503,1.665,11.234,7.359,11.526,8.477,-3.087,26.453,0.0,281.24,,290.0,290.0,9.766,2.789,9.294,24.212
26422.5,3.121,0.735,-35.209,1.761,9.553,5.084,36.996,4.803,-0.624,-2.687,0.0,38.5,39.4,9.508,1.762,11.201,7.766,11.52,8.599,-3.087,26.453,0.0,281.24,,290.0,290.0,9.649,2.78,9.359,24.122
26423.0,3.121,0.735,-35.209,1.761,9.553,5.084,36.996,4.803,-0.624,-2.687,0.0,38.5,39.4,9.508,1.762,11.397,8.157,11.629,9.071,-3.087,26.453,0.0,280.34,,290.0,290.0,9.771,2.785,9.412,24.098
26423.5,3.121,0.735,-35.209,1.761,9.553,5.084,36.996,4.803,-0.624,-2.687,0.0,38.5,39.4,9.508,1.762,11.476,7.962,11.656,8.946,-3.087,26.453,0.0,280.34,,290.0,290.0,10.063,2.791,9.447,24.163
26424.0,3.121,0.735,-35.209,1.761,9.553,5.084,36.996,4.803,-0.624,-2.687,0.0,38.5,39.4,9.508,1.762,11.411,7.715,11.611,8.633,-3.087,26.453,0.0,280.94,,290.0,290.0,10.01,2.796,9.416,24.214
26424.5,3.121,0.735,-35.209,1.761,9.553,5.093,36.999,4.833,-0.615,-2.689,0.0,38.541,39.366,9.508,1.762,11.283,7.399,11.523,8.396,-3.091,26.439,0.0,280.94,,290.0,290.0,9.843,2.801,9.353,24.127
26425.0,3.121,0.735,-35.209,1.761,9.553,5.093,36.999,4.833,-0.615,-2.689,0.0,38.5,39.4,9.508,1.762,11.245,7.515,11.491,8.598,-3.091,26.439,0.0,280.04,,290.0,290.0,9.65,2.807,9.302,23.973
26425.5,3.259,0.745,-35.209,1.675,9.536,5.093,36.999,4.833,-0.615,-2.689,0.0,38.5,39.4,9.478,1.747,11.309,8.069,11.591,8.978,-3.091,26.439,0.0,280.04,,290.0,290.0,9.712,2.812,9.39,23.9
26426.0,3.259,0.745,-35.209,1.675,9.536,5.093,36.999,4.833,-0.615,-2.689,0.0,38.5,39.4,9.478,1.747,11.414,8.38,11.68,9.126,-3.091,26.439,0.0,280.84,,290.0,290.0,9.987,2.819,9.41,23.809
26426.5,3.259,0.745,-35.209,1.675,9.536,5.093,36.999,4.833,-0.615,-2.689,0.0,38.5,39.4,9.478,1.747,11.432,7.82,11.646,8.777,-3.091,26.439,0.0,280.84,,290.0,290.0,10.15,2.826,9.392,23.726
26427.0,3.259,0.745,-35.209,1.675,9.536,5.093,36.999,4.833,-0.615,-2.689,0.0,38.5,39.4,9.478,1.747,11.301,7.504,11.583,8.491,-3.091,26.439,0.0,280.74,,290.0,290.0,9.919,2.833,9.343,23.646
26427.5,3.259,0.745,-35.209,1.675,9.536,5.121,37.037,4.84,-0.578,-2.695,0.0,38.545,39.458,9.478,1.747,11.286,7.82,11.582,8.836,-3.098,26.443,0.0,280.74,,290.0,290.0,9.72,2.84,9.297,23.633
26428.0,3.259,0.745,-35.209,1.675,9.536,5.121,37.037,4.84,-0.578,-2.695,0.0,38.5,39.5,9.478,1.747,11.358,8.328,11.678,9.033,-3.098,26.443,0.0,280.74,,290.0,290.0,9.881,2.847,9.335,23.64
26428.5,3.45,0.864,-35.036,1.775,9.507,5.121,37.037,4.84,-0.578,-2.695,0.0,38.5,39.5,9.494,1.645,11.473,8.286,11.708,9.026,-3.098,26.443,0.0,280.74,,290.0,290.0,10.099,2.854,9.441,23.652
26429.0,3.45,0.864,-35.036,1.775,9.507,5.121,37.037,4.84,-0.578,-2.695,0.0,38.5,39.5,9.494,1.645,11.541,8.07,11.711,8.965,-3.098,26.443,0.0,279.64,,290.0,290.0,10.123,2.864,9.469,23.746
26429.5,3.45,0.864,-35.036,1.775,9.507,5.121,37.037,4.84,-0.578,-2.695,0.0,38.5,39.5,9.494,1.645,11.494,7.857,11.716,8.82,-3.098,26.443,0.0,279.64,,290.0,290.0,10.072,2.873,9.426,23.748
26430.0,3.45,0.864,-35.036,1.775,9.507,5.121,37.037,4.84,-0.578,-2.695,0.0,38.5,39.5,9.494,1.645,11.371,7.545,11.609,8.647,-3.098,26.443,0.0,280.54,,290.0,290.0,9.972,2.883,9.362,23.778
26430.5,3.45,0.864,-35.036,1.775,9.507,5.121,37.037,4.84,-0.578,-2.695,0.0,38.5,39.5,9.494,1.645,11.355,7.882,11.626,8.826,-3.098,26.443,0.0,280.54,,290.0,290.0,9.793,2.892,9.344,23.757
26431.0,3.45,0.864,-35.036,1.775,9.507,5.132,37.05,4.842,-0.559,-2.7,0.0,38.553,39.413,9.494,1.645,11.387,8.322,11.697,9.044,-3.082,26.455,0.0,279.34,,290.0,290.0,9.922,2.901,9.418,23.761
26431.5,3.45,0.864,-35.036,1.775,9.507,5.132,37.05,4.842,-0.559,-2.7,0.0,38.6,39.4,9.494,1.645,11.561,8.193,11.743,9.087,-3.082,26.455,0.0,279.34,,290.0,290.0,10.112,2.91,9.487,23.726
26432.0,2.989,0.793,-33.756,1.634,9.457,5.132,37.05,4.842,-0.559,-2.7,0.0,38.6,39.4,9.667,1.759,11.531,7.935,11.746,8.844,-3.082,26.455,0.0,280.84,,290.0,290.0,10.146,2.919,9.5,23.688
26432.5,2.989,0.793,-33.756,1.634,9.457,5.132,37.05,4.842,-0.559,-2.7,0.0,38.6,39.4,9.667,1.759,11.463,7.702,11.688,8.648,-3.082,26.455,0.0,280.84,,290.0,290.0,10.014,2.92,9.366,23.666
26433.0,2.989,0.793,-33.756,1.634,9.457,5.132,37.05,4.842,-0.559,-2.7,0.0,38.6,39.4,9.667,1.759,11.313,7.613,11.609,8.605,-3.082,26.455,0.0,279.54,,290.0,290.0,9.875,2.922,9.37,23.665
26433.5,2.989,0.793,-33.756,1.634,9.457,5.132,37.05,4.842,-0.559,-2.7,0.0,38.6,39.4,9.667,1.759,11.459,8.415,11.705,9.278,-3.082,26.455,0.0,279.54,,290.0,290.0,9.785,2.923,9.461,23.654
26434.0,2.989,0.793,-33.756,1.634,9.457,5.103,37.021,4.809,-0.567,-2.694,0.0,38.553,39.417,9.667,1.759,11.529,8.284,11.782,9.211,-3.087,26.46,0.0,280.74,,290.0,290.0,10.214,2.924,9.558,23.654
26434.5,2.989,0.793,-33.756,1.634,9.457,5.103,37.021,4.809,-0.567,-2.694,0.0,38.6,39.4,9.667,1.759,11.537,7.878,11.754,8.932,-3.087,26.46,0.0,280.74,,290.0,290.0,10.202,2.925,9.528,23.684
26435.0,2.168,0.587,-33.671,1.725,9.436,5.103,37.021,4.809,-0.567,-2.694,0.0,38.6,39.4,9.748,1.737,11.49,7.673,11.705,8.647,-3.087,26.46,0.0,279.54,,290.0,290.0,10.025,2.926,9.527,23.732
26435.5,2.168,0.587,-33.671,1.725,9.436,5.103,37.021,4.809,-0.567,-2.694,0.0,38.6,39.4,9.748,1.737,11.408,7.565,11.636,8.495,-3.087,26.46,0.0,279.54,,290.0,290.0,9.879,2.913,9.473,23.78
26436.0,2.168,0.587,-33.671,1.725,9.436,5.103,37.021,4.809,-0.567,-2.694,0.0,38.6,39.4,9.748,1.737,11.347,7.654,11.619,8.716,-3.087,26.46,0.0,280.84,,290.0,290.0,9.776,2.901,9.408,23.851
26436.5,2.168,0.587,-33.671,1.725,9.436,5.103,37.021,4.809,-0.567,-2.694,0.0,38.6,39.4,9.748,1.737,11.376,8.358,11.717,9.166,-3.087,26.46,0.0,280.84,,290.0,290.0,9.834,2.889,9.49,23.878
26437.0,2.168,0.587,-33.671,1.725,9.436,5.103,37.021,4.809,-0.567,-2.694,0.0,38.6,39.4,9.748,1.737,11.582,8.255,11.797,9.089,-3.087,26.46,0.0,279.34,,290.0,290.0,10.154,2.877,9.537,23.855
26437.5,2.168,0.587,-33.671,1.725,9.436,5.097,36.997,4.827,-0.552,-2.693,0.0,38.559,39.422,9.748,1.737,11.605,8.013,11.816,8.941,-3.082,26.461,0.0,279.34,,290.0,290.0,10.181,2.866,9.563,23.821
26438.0,2.168,0.587,-33.671,1.725,9.436,5.097,36.997,4.827,-0.552,-2.693,0.0,38.6,39.4,9.748,1.737,11.532,7.796,11.727,8.747,-3.082,26.461,0.0,280.74,,290.0,290.0,10.094,2.854,9.526,23.778
26438.5,2.655,0.603,-35.209,1.678,9.536,5.097,36.997,4.827,-0.552,-2.693,0.0,38.6,39.4,9.434,1.707,11.477,7.766,11.72,8.865,-3.082,26.461,0.0,280.74,,290.0,290.0,9.951,2.843,9.482,23.756
26439.0,2.655,0.603,-35.209,1.678,9.536,5.097,36.997,4.827,-0.552,-2.693,0.0,38.6,39.4,9.434,1.707,11.473,8.189,11.765,9.065,-3.082,26.461,0.0,280.94,,290.0,290.0,9.957,2.84,9.493,23.772
26439.5,2.655,0.603,-35.209,1.678,9.536,5.097,36.997,4.827,-0.552,-2.693,0.0,38.6,39.4,9.434,1.707,11.515,8.518,11.806,9.192,-3.082,26.461,0.0,280.94,,290.0,290.0,10.123,2.837,9.631,23.859
26440.0,2.655,0.603,-35.209,1.678,9.536,5.097,36.997,4.827,-0.552,-2.693,0.0,38.6,39.4,9.434,1.707,11.671,8.408,11.892,9.244,-3.082,26.461,0.0,280.84,,290.0,290.0,10.257,2.834,9.65,23.835
26440.5,2.655,0.603,-35.209,1.678,9.536,5.087,37.003,4.815,-0.531,-2.699,0.0,38.563,39.41,9.434,1.707,11.574,7.904,11.811,8.848,-3.093,26.453,0.0,280.84,,290.0,290.0,10.304,2.831,9.613,23.841
26441.0,2.655,0.603,-35.209,1.678,9.536,5.087,37.003,4.815,-0.531,-2.699,0.0,38.6,39.4,9.434,1.707,11.454,7.716,11.756,8.687,-3.093,26.453,0.0,279.54,,290.0,290.0,10.034,2.828,9.552,23.823
26441.5,2.292,0.621,-33.943,1.774,9.485,5.087,37.003,4.815,-0.531,-2.699,0.0,38.6,39.4,9.573,1.624,11.466,8.228,11.78,9.014,-3.093,26.453,0.0,279.54,,290.0,290.0,9.903,2.825,9.516,23.812
26442.0,2.292,0.621,-33.943,1.774,9.485,5.087,37.003,4.815,-0.531,-2.699,0.0,38.6,39.4,9.573,1.624,11.592,8.37,11.824,9.298,-3.093,26.453,0.0,280.94,,290.0,290.0,10.122,2.816,9.591,23.845
26442.5,2.292,0.621,-33.943,1.774,9.485,5.087,37.003,4.815,-0.531,-2.699,0.0,38.6,39.4,9.573,1.624,11.659,8.436,11.902,9.36,-3.093,26.453,0.0,280.94,,290.0,290.0,10.271,2.808,9.653,23.869
26443.0,2.292,0.621,-33.943,1.774,9.485,5.087,37.003,4.815,-0.531,-2.699,0.0,38.6,39.4,9.573,1.624,11.668,8.18,11.917,9.205,-3.093,26.453,0.0,278.14,,290.0,290.0,10.339,2.791,9.647,23.94
26443.5,2.292,0.621,-33.943,1.774,9.485,5.087,37.003,4.815,-0.531,-2.699,0.0,38.6,39.4,9.573,1.624,11.607,7.873,11.856,8.947,-3.093,26.453,0.0,278.14,,290.0,290.0,10.243,2.791,9.59,24.004
26444.0,2.292,0.621,-33.943,1.774,9.485,5.075,37.016,4.838,-0.507,-2.694,0.0,38.561,39.431,9.573,1.624,11.543,8.37,11.85,9.065,-3.095,26.458,0.0,280.54,,290.0,290.0,10.071,2.783,9.622,24.002
26444.5,2.292,0.621,-33.943,1.774,9.485,5.075,37.016,4.838,-0.507,-2.694,0.0,38.6,39.4,9.573,1.624,11.653,8.676,11.915,9.518,-3.095,26.458,0.0,280.54,,290.0,290.0,10.207,2.775,9.703,23.993
26445.0,3.196,0.81,-33.963,1.711,9.51,5.075,37.016,4.838,-0.507,-2.694,0.0,38.6,39.4,9.638,1.606,11.783,8.447,11.973,9.391,-3.095,26.458,0.0,278.24,,290.0,290.0,10.441,2.767,9.773,23.974
26445.5,3.196,0.81,-33.963,1.711,9.51,5.075,37.016,4.838,-0.507,-2.694,0.0,38.6,39.4,9.638,1.606,11.718,8.176,11.956,9.059,-3.095,26.458,0.0,278.24,,290.0,290.0,10.398,2.774,9.775,23.961
26446.0,3.196,0.81,-33.963,1.711,9.51,5.075,37.016,4.838,-0.507,-2.694,0.0,38.6,39.4,9.638,1.606,11.622,7.998,11.897,8.858,-3.095,26.458,0.0,280.84,,290.0,290.0,10.227,2.781,9.715,23.96
26446.5,3.196,0.81,-33.963,1.711,9.51,5.075,37.016,4.838,-0.507,-2.694,0.0,38.6,39.4,9.638,1.606,11.516,7.947,11.824,8.855,-3.095,26.458,0.0,280.84,,290.0,290.0,10.094,2.788,9.691,23.957
26447.0,3.196,0.81,-33.963,1.711,9.51,5.114,37.042,4.862,-0.481,-2.7,0.0,38.565,39.423,9.638,1.606,11.633,8.374,11.899,9.338,-3.082,26.459,0.0,280.04,,290.0,290.0,10.036,2.794,9.786,23.908
26447.5,3.196,0.81,-33.963,1.711,9.51,5.114,37.042,4.862,-0.481,-2.7,0.0,38.6,39.4,9.638,1.606,11.794,8.646,12.051,9.426,-3.082,26.459,0.0,280.04,,290.0,290.0,10.311,2.801,9.839,23.917
26448.0,3.301,0.769,-35.209,1.726,9.49,5.114,37.042,4.862,-0.481,-2.7,0.0,38.6,39.4,9.484,1.739,11.741,8.221,12.009,9.129,-3.082,26.459,0.0,281.14,,290.0,290.0,10.479,2.807,9.813,23.926
26448.5,3.301,0.769,-35.209,1.726,9.49,5.114,37.042,4.862,-0.481,-2.7,0.0,38.6,39.4,9.484,1.739,11.618,7.688,11.921,8.843,-3.082,26.459,0.0,281.14,,290.0,290.0,10.275,2.815,9.754,23.94
26449.0,3.301,0.769,-35.209,1.726,9.49,5.114,37.042,4.862,-0.481,-2.7,0.0,38.6,39.4,9.484,1.739,11.623,8.057,11.908,9.102,-3.082,26.459,0.0,280.14,,290.0,290.0,10.017,2.823,9.707,23.955
26449.5,3.301,0.769,-35.209,1.726,9.49,5.114,37.042,4.862,-0.481,-2.7,0.0,38.6,39.4,9.484,1.739,11.652,8.723,11.981,9.492,-3.082,26.459,0.0,280.14,,290.0,290.0,10.172,2.831,9.77,23.987
26450.0,3.301,0.769,-35.209,1.726,9.49,5.101,36.988,4.807,-0.482,-2.695,0.0,38.573,39.43,9.484,1.739,11.835,8.94,12.055,9.583,-3.085,26.467,0.0,281.04,,290.0,290.0,10.462,2.839,9.926,23.976
26450.5,3.301,0.769,-35.209,1.726,9.49,5.101,36.988,4.807,-0.482,-2.695,0.0,38.6,39.4,9.484,1.739,11.828,8.636,12.055,9.403,-3.085,26.467,0.0,281.04,,290.0,290.0,10.603,2.847,9.886,23.958
26451.0,3.301,0.769,-35.209,1.726,9.49,5.101,36.988,4.807,-0.482,-2.695,0.0,38.6,39.4,9.484,1.739,11.621,7.806,11.968,8.811,-3.085,26.467,0.0,280.64,,290.0,290.0,10.481,2.854,9.835,23.935
26451.5,1.761,0.513,-33.595,1.719,9.399,5.101,36.988,4.807,-0.482,-2.695,0.0,38.6,39.4,9.572,1.662,11.621,7.981,11.969,9.03,-3.085,26.467,0.0,280.64,,290.0,290.0,10.051,2.861,9.771,23.973
26452.0,1.761,0.513,-33.595,1.719,9.399,5.101,36.988,4.807,-0.482,-2.695,0.0,38.6,39.4,9.572,1.662,11.607,8.57,11.99,9.341,-3.085,26.467,0.0,280.84,,290.0,290.0,10.15,2.843,9.801,23.948
26452.5,1.761,0.513,-33.595,1.719,9.399,5.101,36.988,4.807,-0.482,-2.695,0.0,38.6,39.4,9.572,1.662,11.857,9.071,12.107,9.733,-3.085,26.467,0.0,280.84,,290.0,290.0,10.377,2.826,9.913,23.949
26453.0,1.761,0.513,-33.595,1.719,9.399,5.101,36.988,4.807,-0.482,-2.695,0.0,38.6,39.4,9.572,1.662,11.958,8.704,12.166,9.501,-3.085,26.467,0.0,280.84,,290.0,290.0,10.692,2.808,9.973,23.947
26453.5,1.761,0.513,-33.595,1.719,9.399,5.079,36.978,4.814,-0.481,-2.698,0.0,38.564,39.448,9.572,1.662,11.791,8.353,12.152,9.213,-3.094,26.461,0.0,280.84,,290.0,290.0,10.582,2.791,9.863,24.04
26454.0,1.761,0.513,-33.595,1.719,9.399,5.079,36.978,4.814,-0.481,-2.698,0.0,38.6,39.4,9.572,1.662,11.698,7.892,12.061,8.953,-3.094,26.461,0.0,280.94,,290.0,290.0,10.377,2.774,9.802,24.162
26454.5,2.959,0.683,-35.209,1.655,9.519,5.079,36.978,4.814,-0.481,-2.698,0.0,38.6,39.4,9.513,1.832,11.639,8.595,12.045,9.297,-3.094,26.461,0.0,280.94,,290.0,290.0,10.151,2.757,9.836,24.149
26455.0,2.959,0.683,-35.209,1.655,9.519,5.079,36.978,4.814,-0.481,-2.698,0.0,38.6,39.4,9.513,1.832,11.877,8.88,12.113,9.775,-3.094,26.461,0.0,280.14,,290.0,290.0,10.394,2.761,9.92,24.18
26455.5,2.959,0.683,-35.209,1.655,9.519,5.079,36.978,4.814,-0.481,-2.698,0.0,38.6,39.4,9.513,1.832,11.963,8.767,12.199,9.724,-3.094,26.461,0.0,280.14,,290.0,290.0,10.661,2.764,9.986,24.079
26456.0,2.959,0.683,-35.209,1.655,9.519,5.079,36.978,4.814,-0.481,-2.698,0.0,38.6,39.4,9.513,1.832,11.898,8.198,12.17,9.222,-3.094,26.461,0.0,281.24,,290.0,290.0,10.663,2.767,9.977,24.125
26456.5,2.959,0.683,-35.209,1.655,9.519,5.086,37.028,4.813,-0.431,-2.694,0.0,38.577,39.467,9.513,1.832,11.797,7.987,12.111,8.926,-3.089,26.471,0.0,281.24,,290.0,290.0,10.372,2.77,9.911,24.22
26457.0,2.959,0.683,-35.209,1.655,9.519,5.086,37.028,4.813,-0.431,-2.694,0.0,38.6,39.5,9.513,1.832,11.637,7.935,12.042,8.937,-3.089,26.471,0.0,280.44,,290.0,290.0,10.205,2.773,9.836,24.296
26457.5,2.959,0.683,-35.209,1.655,9.519,5.086,37.028,4.813,-0.431,-2.694,0.0,38.6,39.5,9.513,1.832,11.704,8.65,12.069,9.536,-3.089,26.471,0.0,280.44,,290.0,290.0,10.138,2.776,9.991,24.298
26458.0,3.255,0.859,-33.94,1.734,9.407,5.086,37.028,4.813,-0.431,-2.694,0.0,38.6,39.5,9.543,1.539,12.045,8.943,12.303,9.832,-3.089,26.471,0.0,281.14,,290.0,290.0,10.49,2.779,10.052,24.29
26458.5,3.255,0.859,-33.94,1.734,9.407,5.086,37.028,4.813,-0.431,-2.694,0.0,38.6,39.5,9.543,1.539,12.016,8.228,12.27,9.37,-3.089,26.471,0.0,281.14,,290.0,290.0,10.781,2.787,10.056,24.307
26459.0,3.255,0.859,-33.94,1.734,9.407,5.086,37.028,4.813,-0.431,-2.694,0.0,38.6,39.5,9.543,1.539,11.916,8.042,12.21,9.047,-3.089,26.471,0.0,280.34,,290.0,290.0,10.471,2.795,9.988,24.293
26459.5,3.255,0.859,-33.94,1.734,9.407,5.086,37.028,4.813,-0.431,-2.694,0.0,38.6,39.5,9.543,1.539,11.676,7.467,12.056,8.543,-3.089,26.471,0.0,280.34,,290.0,290.0,10.304,2.802,9.883,24.281
26460.0,3.255,0.859,-33.94,1.734,9.407,5.119,37.059,4.844,-0.418,-2.697,0.0,38.575,39.479,9.543,1.539,11.668,7.908,12.018,8.961,-3.085,26.464,0.0,281.04,,290.0,290.0,9.935,2.81,9.821,24.289
26460.5,3.255,0.859,-33.94,1.734,9.407,5.119,37.059,4.844,-0.418,-2.697,0.0,38.6,39.5,9.543,1.539,11.716,8.77,12.108,9.446,-3.085,26.464,0.0,281.04,,290.0,290.0,10.139,2.817,9.957,24.272
26461.0,3.182,0.807,-34.048,1.648,9.517,5.119,37.059,4.844,-0.418,-2.697,0.0,38.6,39.5,9.633,1.613,11.933,8.871,12.194,9.677,-3.085,26.464,0.0,280.64,,290.0,290.0,10.51,2.824,9.986,24.244
26461.5,3.182,0.807,-34.048,1.648,9.517,5.119,37.059,4.844,-0.418,-2.697,0.0,38.6,39.5,9.633,1.613,11.825,8.148,12.136,9.112,-3.085,26.464,0.0,280.64,,290.0,290.0,10.669,2.83,9.938,24.222
26462.0,3.182,0.807,-34.048,1.648,9.517,5.119,37.059,4.844,-0.418,-2.697,0.0,38.6,39.5,9.633,1.613,11.703,7.764,12.057,8.834,-3.085,26.464,0.0,280.94,,290.0,290.0,10.305,2.836,9.873,24.152
26462.5,3.182,0.807,-34.048,1.648,9.517,5.119,37.059,4.844,-0.418,-2.697,0.0,38.6,39.5,9.633,1.613,11.739,8.108,12.049,9.183,-3.085,26.464,0.0,280.94,,290.0,290.0,10.089,2.842,9.827,24.106
26463.0,3.182,0.807,-34.048,1.648,9.517,5.131,37.059,4.859,-0.408,-2.702,0.0,38.589,39.443,9.633,1.613,11.728,8.67,12.099,9.409,-3.083,26.481,0.0,280.94,,290.0,290.0,10.27,2.847,9.856,24.089
26463.5,3.182,0.807,-34.048,1.648,9.517,5.131,37.059,4.859,-0.408,-2.702,0.0,38.6,39.4,9.633,1.613,11.915,8.82,12.169,9.547,-3.083,26.481,0.0,280.94,,290.0,290.0,10.476,2.853,9.94,24.093
26464.0,3.182,0.807,-34.048,1.648,9.517,5.131,37.059,4.859,-0.408,-2.702,0.0,38.6,39.4,9.633,1.613,11.989,8.602,12.197,9.424,-3.083,26.481,0.0,281.04,,290.0,290.0,10.613,2.858,9.945,24.032
26464.5,3.229,0.807,-35.209,1.73,9.523,5.131,37.059,4.859,-0.408,-2.702,0.0,38.6,39.4,9.458,1.65,11.882,8.287,12.169,9.198,-3.083,26.481,0.0,281.04,,290.0,290.0,10.553,2.863,9.889,23.964
26465.0,3.229,0.807,-35.209,1.73,9.523,5.131,37.059,4.859,-0.408,-2.702,0.0,38.6,39.4,9.458,1.65,11.743,8.485,12.124,9.34,-3.083,26.481,0.0,281.04,,290.0,290.0,10.384,2.869,9.847,23.924
26465.5,3.229,0.807,-35.209,1.73,9.523,5.131,37.059,4.859,-0.408,-2.702,0.0,38.6,39.4,9.458,1.65,11.919,8.788,12.184,9.597,-3.083,26.481,0.0,281.04,,290.0,290.0,10.423,2.875,9.954,23.95
26466.0,3.229,0.807,-35.209,1.73,9.523,5.131,37.059,4.859,-0.408,-2.702,0.0,38.6,39.4,9.458,1.65,11.974,8.711,12.225,9.702,-3.083,26.481,0.0,281.24,,290.0,290.0,10.622,2.881,10.016,23.977
26466.5,3.229,0.807,-35.209,1.73,9.523,5.097,36.993,4.794,-0.422,-2.693,0.0,38.586,39.441,9.458,1.65,11.995,8.549,12.27,9.542,-3.095,26.475,0.0,281.24,,290.0,290.0,10.653,2.887,10.045,24.059
26467.0,3.229,0.807,-35.209,1.73,9.523,5.097,36.993,4.794,-0.422,-2.693,0.0,38.6,39.4,9.458,1.65,11.951,8.295,12.228,9.295,-3.095,26.475,0.0,280.64,,290.0,290.0,10.589,2.892,10.031,24.075
26467.5,2.24,0.593,-33.623,1.748,9.466,5.097,36.993,4.794,-0.422,-2.693,0.0,38.6,39.4,9.675,1.667,11.84,8.065,12.171,9.113,-3.095,26.475,0.0,280.64,,290.0,290.0,10.442,2.898,9.944,24.062
26468.0,2.24,0.593,-33.623,1.748,9.466,5.097,36.993,4.794,-0.422,-2.693,0.0,38.6,39.4,9.675,1.667,11.816,8.457,12.165,9.398,-3.095,26.475,0.0,280.64,,290.0,290.0,10.297,2.887,9.997,24.015
26468.5,2.24,0.593,-33.623,1.748,9.466,5.097,36.993,4.794,-0.422,-2.693,0.0,38.6,39.4,9.675,1.667,12.06,8.8,12.289,9.743,-3.095,26.475,0.0,280.64,,290.0,290.0,10.459,2.876,10.083,23.958
26469.0,2.24,0.593,-33.623,1.748,9.466,5.097,36.993,4.794,-0.422,-2.693,0.0,38.6,39.4,9.675,1.667,12.099,8.559,12.309,9.513,-3.095,26.475,0.0,280.84,,290.0,290.0,10.723,2.866,10.11,23.945
26469.5,2.24,0.593,-33.623,1.748,9.466,5.096,36.992,4.82,-0.411,-2.693,0.0,38.586,39.439,9.675,1.667,12.017,8.259,12.274,9.212,-3.102,26.466,0.0,280.84,,290.0,290.0,10.62,2.856,10.078,23.85
26470.0,2.24,0.593,-33.623,1.748,9.466,5.096,36.992,4.82,-0.411,-2.693,0.0,38.6,39.4,9.675,1.667,11.831,8.145,12.209,9.098,-3.102,26.466,0.0,281.14,,290.0,290.0,10.441,2.846,9.985,23.786
26470.5,2.979,0.78,-34.081,1.739,9.41,5.096,36.992,4.82,-0.411,-2.693,0.0,38.6,39.4,9.617,1.642,11.929,8.406,12.233,9.391,-3.102,26.466,0.0,281.14,,290.0,290.0,10.321,2.836,9.992,23.722
26471.0,2.979,0.78,-34.081,1.739,9.41,5.096,36.992,4.82,-0.411,-2.693,0.0,38.6,39.4,9.617,1.642,12.012,9.096,12.309,9.847,-3.102,26.466,0.0,280.64,,290.0,290.0,10.49,2.838,10.132,23.649
26471.5,2.979,0.78,-34.081,1.739,9.41,5.096,36.992,4.82,-0.411,-2.693,0.0,38.6,39.4,9.617,1.642,12.122,9.128,12.387,9.858,-3.102,26.466,0.0,280.64,,290.0,290.0,10.816,2.84,10.155,23.648
26472.0,2.979,0.78,-34.081,1.739,9.41,5.096,36.992,4.82,-0.411,-2.693,0.0,38.6,39.4,9.617,1.642,12.119,8.732,12.389,9.613,-3.102,26.466,0.0,281.34,,290.0,290.0,10.874,2.843,10.106,23.667
26472.5,2.979,0.78,-34.081,1.739,9.41,5.096,36.992,4.82,-0.411,-2.693,0.0,38.6,39.4,9.617,1.642,11.883,7.95,12.236,9.034,-3.102,26.466,0.0,281.34,,290.0,290.0,10.713,2.845,10.04,23.742
26473.0,2.979,0.78,-34.081,1.739,9.41,5.11,37.045,4.846,-0.369,-2.706,0.0,38.599,39.463,9.617,1.642,11.829,8.384,12.229,9.321,-3.096,26.477,0.0,281.44,,290.0,290.0,10.275,2.847,9.999,23.827
26473.5,2.979,0.78,-34.081,1.739,9.41,5.11,37.045,4.846,-0.369,-2.706,0.0,38.6,39.5,9.617,1.642,11.966,9.21,12.31,10.003,-3.096,26.477,0.0,281.44,,290.0,290.0,10.44,2.849,10.065,23.913
26474.0,3.729,0.893,-35.209,1.668,9.501,5.11,37.045,4.846,-0.369,-2.706,0.0,38.6,39.5,9.52,1.767,12.293,9.218,12.434,10.038,-3.096,26.477,0.0,281.34,,290.0,290.0,10.872,2.851,10.178,23.958
26474.5,3.729,0.893,-35.209,1.668,9.501,5.11,37.045,4.846,-0.369,-2.706,0.0,38.6,39.5,9.52,1.767,12.252,8.767,12.446,9.728,-3.096,26.477,0.0,281.34,,290.0,290.0,10.996,2.88,10.163,23.987
26475.0,3.729,0.893,-35.209,1.668,9.501,5.11,37.045,4.846,-0.369,-2.706,0.0,38.6,39.5,9.52,1.767,12.062,8.255,12.384,9.314,-3.096,26.477,0.0,281.14,,290.0,290.0,10.798,2.894,10.091,24.03
26475.5,3.729,0.893,-35.209,1.668,9.501,5.11,37.045,4.846,-0.369,-2.706,0.0,38.6,39.5,9.52,1.767,11.943,7.943,12.294,8.996,-3.096,26.477,0.0,281.14,,290.0,290.0,10.504,2.894,10.005,24.017
26476.0,3.729,0.893,-35.209,1.668,9.501,5.105,37.08,4.831,-0.346,-2.695,0.0,38.601,39.445,9.52,1.767,11.992,8.868,12.302,9.81,-3.084,26.472,0.0,281.14,,290.0,290.0,10.294,2.907,10.059,23.997
26476.5,3.729,0.893,-35.209,1.668,9.501,5.105,37.08,4.831,-0.346,-2.695,0.0,38.6,39.4,9.52,1.767,12.186,9.257,12.457,9.972,-3.084,26.472,0.0,281.14,,290.0,290.0,10.743,2.921,10.169,24.06
26477.0,2.773,0.733,-34.604,1.716,9.507,5.105,37.08,4.831,-0.346,-2.695,0.0,38.6,39.4,9.511,1.629,12.233,8.938,12.466,9.786,-3.084,26.472,0.0,281.04,,290.0,290.0,10.968,2.934,10.2,24.065
26477.5,2.773,0.733,-34.604,1.716,9.507,5.105,37.08,4.831,-0.346,-2.695,0.0,38.6,39.4,9.511,1.629,12.06,8.465,12.402,9.412,-3.084,26.472,0.0,281.04,,290.0,290.0,10.856,2.932,10.192,24.057
26478.0,2.773,0.733,-34.604,1.716,9.507,5.105,37.08,4.831,-0.346,-2.695,0.0,38.6,39.4,9.511,1.629,11.951,7.954,12.32,9.069,-3.084,26.472,0.0,280.94,,290.0,290.0,10.585,2.929,10.02,24.1
26478.5,2.773,0.733,-34.604,1.716,9.507,5.105,37.08,4.831,-0.346,-2.695,0.0,38.6,39.4,9.511,1.629,11.865,8.215,12.261,9.186,-3.084,26.472,0.0,280.94,,290.0,290.0,10.323,2.926,10.041,24.105
26479.0,2.773,0.733,-34.604,1.716,9.507,5.105,37.08,4.831,-0.346,-2.695,0.0,38.6,39.4,9.511,1.629,12.015,8.752,12.321,9.76,-3.084,26.472,0.0,280.94,,290.0,290.0,10.382,2.924,10.158,24.102
26479.5,2.773,0.733,-34.604,1.716,9.507,5.116,37.045,4.818,-0.394,-2.698,0.0,38.595,39.438,9.511,1.629,12.17,9.054,12.476,9.801,-3.101,26.474,0.0,280.94,,290.0,290.0,10.712,2.921,10.232,24.037
26480.0,2.773,0.733,-34.604,1.716,9.507,5.116,37.045,4.818,-0.394,-2.698,0.0,38.6,39.4,9.511,1.629,12.089,8.543,12.424,9.562,-3.101,26.474,0.0,280.84,,290.0,290.0,10.875,2.919,10.204,24.009
26480.5,2.906,0.748,-34.553,1.742,9.417,5.116,37.045,4.818,-0.394,-2.698,0.0,38.6,39.4,9.635,1.778,12.017,8.056,12.358,9.197,-3.101,26.474,0.0,280.84,,290.0,290.0,10.655,2.917,10.14,24.03
26481.0,2.906,0.748,-34.553,1.742,9.417,5.116,37.045,4.818,-0.394,-2.698,0.0,38.6,39.4,9.635,1.778,11.904,8.198,12.316,9.196,-3.101,26.474,0.0,281.04,,290.0,290.0,10.407,2.916,10.064,24.089
26481.5,2.906,0.748,-34.553,1.742,9.417,5.116,37.045,4.818,-0.394,-2.698,0.0,38.6,39.4,9.635,1.778,11.978,8.789,12.339,9.494,-3.101,26.474,0.0,281.04,,290.0,290.0,10.403,2.916,10.197,24.181
26482.0,2.906,0.748,-34.553,1.742,9.417,5.116,37.045,4.818,-0.394,-2.698,0.0,38.6,39.4,9.635,1.778,12.1,8.921,12.374,9.848,-3.101,26.474,0.0,280.64,,290.0,290.0,10.65,2.916,10.246,24.091
26482.5,2.906,0.748,-34.553,1.742,9.417,5.097,37.002,4.785,-0.411,-2.713,0.0,38.597,39.462,9.635,1.778,12.188,8.788,12.451,9.842,-3.101,26.466,0.0,280.64,,290.0,290.0,10.811,2.916,10.244,24.055
26483.0,2.906,0.748,-34.553,1.742,9.417,5.097,37.002,4.785,-0.411,-2.713,0.0,38.6,39.5,9.635,1.778,12.108,8.3,12.421,9.322,-3.101,26.466,0.0,280.64,,290.0,290.0,10.817,2.916,10.214,24.041
26483.5,2.196,0.593,-33.567,1.737,9.453,5.097,37.002,4.785,-0.411,-2.713,0.0,38.6,39.5,9.69,1.654,11.983,8.079,12.333,9.259,-3.101,26.466,0.0,280.64,,290.0,290.0,10.538,2.916,10.132,23.978
26484.0,2.196,0.593,-33.567,1.737,9.453,5.097,37.002,4.785,-0.411,-2.713,0.0,38.6,39.5,9.69,1.654,11.962,8.475,12.335,9.606,-3.101,26.466,0.0,280.84,,290.0,290.0,10.413,2.904,10.08,23.926
26484.5,2.196,0.593,-33.567,1.737,9.453,5.097,37.002,4.785,-0.411,-2.713,0.0,38.6,39.5,9.69,1.654,12.087,9.007,12.43,9.787,-3.101,26.466,0.0,280.84,,290.0,290.0,10.594,2.892,10.165,23.949
26485.0,2.196,0.593,-33.567,1.737,9.453,5.097,37.002,4.785,-0.411,-2.713,0.0,38.6,39.5,9.69,1.654,12.218,8.998,12.48,9.798,-3.101,26.466,0.0,281.44,,290.0,290.0,10.828,2.881,10.246,23.873
26485.5,2.196,0.593,-33.567,1.737,9.453,5.097,37.002,4.785,-0.411,-2.713,0.0,38.6,39.5,9.69,1.654,12.257,8.772,12.489,9.677,-3.101,26.466,0.0,281.44,,290.0,290.0,10.873,2.87,10.234,23.893
26486.0,2.196,0.593,-33.567,1.737,9.453,5.111,37.016,4.813,-0.402,-2.7,0.0,38.61,39.468,9.69,1.654,12.144,8.589,12.478,9.548,-3.105,26.471,0.0,281.34,,290.0,290.0,10.799,2.859,10.191,23.908
26486.5,2.196,0.593,-33.567,1.737,9.453,5.111,37.016,4.813,-0.402,-2.7,0.0,38.6,39.5,9.69,1.654,12.007,8.332,12.389,9.298,-3.105,26.471,0.0,281.34,,290.0,290.0,10.69,2.848,10.138,23.862
26487.0,2.679,0.65,-35.161,1.717,9.48,5.111,37.016,4.813,-0.402,-2.7,0.0,38.6,39.5,9.567,1.809,12.078,8.711,12.413,9.725,-3.105,26.471,0.0,281.04,,290.0,290.0,10.506,2.837,10.163,23.816
26487.5,2.679,0.65,-35.161,1.717,9.48,5.111,37.016,4.813,-0.402,-2.7,0.0,38.6,39.5,9.567,1.809,12.163,9.185,12.487,9.936,-3.105,26.471,0.0,281.04,,290.0,290.0,10.732,2.834,10.216,23.808
26488.0,2.679,0.65,-35.161,1.717,9.48,5.111,37.016,4.813,-0.402,-2.7,0.0,38.6,39.5,9.567,1.809,12.237,8.948,12.539,9.808,-3.105,26.471,0.0,281.14,,290.0,290.0,10.943,2.832,10.261,23.815
26488.5,2.679,0.65,-35.161,1.717,9.48,5.111,37.016,4.813,-0.402,-2.7,0.0,38.6,39.5,9.567,1.809,12.159,8.6,12.509,9.555,-3.105,26.471,0.0,281.14,,290.0,290.0,10.883,2.829,10.276,23.775
26489.0,2.679,0.65,-35.161,1.717,9.48,5.093,37.027,4.827,-0.37,-2.704,0.0,38.601,39.525,9.567,1.809,12.047,8.199,12.454,9.339,-3.096,26.47,0.0,280.94,,290.0,290.0,10.706,2.827,10.148,23.748
26489.5,2.679,0.65,-35.161,1.717,9.48,5.093,37.027,4.827,-0.37,-2.704,0.0,38.6,39.5,9.567,1.809,12.028,8.542,12.423,9.497,-3.096,26.47,0.0,280.94,,290.0,290.0,10.51,2.824,10.192,23.729
26490.0,3.61,0.851,-35.209,1.704,9.557,5.093,37.027,4.827,-0.37,-2.704,0.0,38.6,39.5,9.442,1.683,12.246,9.158,12.542,10.124,-3.096,26.47,0.0,280.54,,290.0,290.0,10.622,2.822,10.312,23.689
26490.5,3.61,0.851,-35.209,1.704,9.557,5.093,37.027,4.827,-0.37,-2.704,0.0,38.6,39.5,9.442,1.683,12.25,8.828,12.58,9.95,-3.096,26.47,0.0,280.54,,290.0,290.0,11.017,2.835,10.331,23.677
26491.0,3.61,0.851,-35.209,1.704,9.557,5.093,37.027,4.827,-0.37,-2.704,0.0,38.6,39.5,9.442,1.683,12.232,8.386,12.521,9.521,-3.096,26.47,0.0,280.64,,290.0,290.0,10.902,2.848,10.315,23.7
26491.5,3.61,0.851,-35.209,1.704,9.557,5.093,37.027,4.827,-0.37,-2.704,0.0,38.6,39.5,9.442,1.683,12.127,8.212,12.477,9.286,-3.096,26.47,0.0,280.64,,290.0,290.0,10.665,2.86,10.262,23.676
26492.0,3.61,0.851,-35.209,1.704,9.557,5.044,37.066,4.856,-0.336,-2.71,0.0,38.598,39.494,9.442,1.683,12.036,8.422,12.434,9.401,-3.103,26.467,0.0,280.94,,290.0,290.0,10.526,2.872,10.19,23.676
26492.5,3.61,0.851,-35.209,1.704,9.557,5.044,37.066,4.856,-0.336,-2.71,0.0,38.6,39.5,9.442,1.683,12.198,8.944,12.505,9.96,-3.103,26.467,0.0,280.94,,290.0,290.0,10.573,2.885,10.312,23.843
26493.0,3.61,0.851,-35.209,1.704,9.557,5.044,37.066,4.856,-0.336,-2.71,0.0,38.6,39.5,9.442,1.683,12.347,9.465,12.622,10.253,-3.103,26.467,0.0,281.04,,290.0,290.0,10.902,2.896,10.337,23.862
26493.5,2.943,0.682,-35.209,1.695,9.535,5.044,37.066,4.856,-0.336,-2.71,0.0,38.6,39.5,9.348,1.732,12.273,8.461,12.592,9.68,-3.103,26.467,0.0,281.04,,290.0,290.0,11.172,2.908,10.34,23.861
26494.0,2.943,0.682,-35.209,1.695,9.535,5.044,37.066,4.856,-0.336,-2.71,0.0,38.6,39.5,9.348,1.732,12.21,8.306,12.534,9.436,-3.103,26.467,0.0,280.74,,290.0,290.0,10.752,2.909,10.289,23.837
26494.5,2.943,0.682,-35.209,1.695,9.535,5.044,37.066,4.856,-0.336,-2.71,0.0,38.6,39.5,9.348,1.732,12.117,8.47,12.49,9.567,-3.103,26.467,0.0,280.74,,290.0,290.0,10.621,2.909,10.243,23.869
26495.0,2.943,0.682,-35.209,1.695,9.535,5.044,37.066,4.856,-0.336,-2.71,0.0,38.6,39.5,9.348,1.732,12.144,9.049,12.514,9.783,-3.103,26.467,0.0,280.44,,290.0,290.0,10.661,2.91,10.279,23.823
26495.5,2.943,0.682,-35.209,1.695,9.535,5.138,37.051,4.815,-0.328,-2.702,0.0,38.607,39.484,9.348,1.732,12.301,8.973,12.571,9.845,-3.101,26.47,0.0,280.44,,290.0,290.0,10.872,2.91,10.348,23.843
26496.0,2.943,0.682,-35.209,1.695,9.535,5.138,37.051,4.815,-0.328,-2.702,0.0,38.6,39.5,9.348,1.732,12.33,8.753,12.571,9.716,-3.101,26.47,0.0,281.04,,290.0,290.0,10.923,2.911,10.328,23.853
26496.5,2.848,0.662,-35.209,1.749,9.548,5.138,37.051,4.815,-0.328,-2.702,0.0,38.6,39.5,9.456,1.702,12.242,8.575,12.548,9.551,-3.101,26.47,0.0,281.04,,290.0,290.0,10.842,2.911,10.263,23.838
26497.0,2.848,0.662,-35.209,1.749,9.548,5.138,37.051,4.815,-0.328,-2.702,0.0,38.6,39.5,9.456,1.702,12.17,8.529,12.481,9.53,-3.101,26.47,0.0,280.74,,290.0,290.0,10.729,2.91,10.238,23.838
26497.5,2.848,0.662,-35.209,1.749,9.548,5.138,37.051,4.815,-0.328,-2.702,0.0,38.6,39.5,9.456,1.702,12.216,8.741,12.507,9.793,-3.101,26.47,0.0,280.74,,290.0,290.0,10.678,2.909,10.262,23.835
26498.0,2.848,0.662,-35.209,1.749,9.548,5.138,37.051,4.815,-0.328,-2.702,0.0,38.6,39.5,9.456,1.702,12.213,9.039,12.532,9.893,-3.101,26.47,0.0,280.74,,290.0,290.0,10.814,2.908,10.323,23.854
26498.5,2.848,0.662,-35.209,1.749,9.548,5.126,37.014,4.824,-0.327,-2.713,0.0,38.603,39.501,9.456,1.702,12.276,8.964,12.595,9.83,-3.099,26.463,0.0,280.74,,290.0,290.0,10.919,2.907,10.344,23.882
26499.0,2.848,0.662,-35.209,1.749,9.548,5.126,37.014,4.824,-0.327,-2.713,0.0,38.6,39.5,9.456,1.702,12.237,8.707,12.553,9.63,-3.099,26.463,0.0,280.34,,290.0,290.0,10.916,2.906,10.314,23.866
26499.5,2.848,0.662,-35.209,1.749,9.548,5.126,37.014,4.824,-0.327,-2.713,0.0,38.6,39.5,9.456,1.702,12.098,8.259,12.489,9.452,-3.099,26.463,0.0,280.34,,290.0,290.0,10.782,2.905,10.238,23.862
26500.0,2.98,0.747,-34.203,1.747,9.517,5.126,37.014,4.824,-0.327,-2.713,0.0,38.6,39.5,9.634,1.673,12.081,8.55,12.479,9.481,-3.099,26.463,0.0,280.24,,290.0,290.0,10.575,2.905,10.23,23.903
26500.5,2.98,0.747,-34.203,1.747,9.517,5.126,37.014,4.824,-0.327,-2.713,0.0,38.6,39.5,9.634,1.673,12.229,8.721,12.506,9.725,-3.099,26.463,0.0,280.24,,290.0,290.0,10.648,2.906,10.287,23.891
26501.0,2.98,0.747,-34.203,1.747,9.517,5.126,37.014,4.824,-0.327,-2.713,0.0,38.6,39.5,9.634,1.673,12.252,8.598,12.524,9.71,-3.099,26.463,0.0,280.44,,290.0,290.0,10.795,2.907,10.32,23.912
26501.5,2.98,0.747,-34.203,1.747,9.517,5.126,37.014,4.824,-0.327,-2.713,0.0,38.6,39.5,9.634,1.673,12.243,8.516,12.507,9.622,-3.099,26.463,0.0,280.44,,290.0,290.0,10.771,2.908,10.313,23.921
26502.0,2.98,0.747,-34.203,1.747,9.517,5.126,37.027,4.847,-0.298,-2.702,0.0,38.604,39.51,9.634,1.673,12.225,8.492,12.498,9.45,-3.111,26.462,0.0,280.24,,290.0,290.0,10.722,2.909,10.28,23.939
26502.5,2.98,0.747,-34.203,1.747,9.517,5.126,37.027,4.847,-0.298,-2.702,0.0,38.6,39.5,9.634,1.673,12.137,8.384,12.436,9.478,-3.111,26.462,0.0,280.24,,290.0,290.0,10.666,2.911,10.239,23.95
26503.0,2.56,0.683,-34.456,1.804,9.417,5.126,37.027,4.847,-0.298,-2.702,0.0,38.6,39.5,9.563,1.769,12.091,8.577,12.442,9.655,-3.111,26.462,0.0,280.44,,290.0,290.0,10.609,2.912,10.252,23.883
26503.5,2.56,0.683,-34.456,1.804,9.417,5.126,37.027,4.847,-0.298,-2.702,0.0,38.6,39.5,9.563,1.769,12.155,9.014,12.519,9.799,-3.111,26.462,0.0,280.44,,290.0,290.0,10.691,2.906,10.348,23.898
26504.0,2.56,0.683,-34.456,1.804,9.417,5.126,37.027,4.847,-0.298,-2.702,0.0,38.6,39.5,9.563,1.769,12.349,8.729,12.579,9.796,-3.111,26.462,0.0,280.74,,290.0,290.0,10.872,2.9,10.367,23.93
26504.5,2.56,0.683,-34.456,1.804,9.417,5.126,37.027,4.847,-0.298,-2.702,0.0,38.6,39.5,9.563,1.769,12.302,8.522,12.556,9.571,-3.111,26.462,0.0,280.74,,290.0,290.0,10.863,2.895,10.349,23.895
26505.0,2.56,0.683,-34.456,1.804,9.417,5.131,37.034,4.852,-0.255,-2.704,0.0,38.618,39.52,9.563,1.769,12.183,8.385,12.506,9.388,-3.096,26.466,0.0,280.64,,290.0,290.0,10.738,2.889,10.276,23.832
26505.5,2.56,0.683,-34.456,1.804,9.417,5.131,37.034,4.852,-0.255,-2.704,0.0,38.6,39.5,9.563,1.769,12.133,8.56,12.481,9.575,-3.096,26.466,0.0,280.64,,290.0,290.0,10.616,2.884,10.248,23.763
26506.0,2.56,0.683,-34.456,1.804,9.417,5.131,37.034,4.852,-0.255,-2.704,0.0,38.6,39.5,9.563,1.769,12.172,9.274,12.539,9.976,-3.096,26.466,0.0,280.84,,290.0,290.0,10.687,2.878,10.308,23.761
26506.5,3.18,0.828,-33.57,1.758,9.47,5.131,37.034,4.852,-0.255,-2.704,0.0,38.6,39.5,9.703,1.607,12.33,9.29,12.608,9.967,-3.096,26.466,0.0,280.84,,290.0,290.0,10.99,2.873,10.392,23.751
26507.0,3.18,0.828,-33.57,1.758,9.47,5.131,37.034,4.852,-0.255,-2.704,0.0,38.6,39.5,9.703,1.607,12.385,9.003,12.624,9.834,-3.096,26.466,0.0,280.64,,290.0,290.0,11.049,2.878,10.375,23.764
26507.5,3.18,0.828,-33.57,1.758,9.47,5.131,37.034,4.852,-0.255,-2.704,0.0,38.6,39.5,9.703,1.607,12.128,8.359,12.483,9.241,-3.096,26.466,0.0,280.64,,290.0,290.0,10.961,2.883,10.337,23.776
26508.0,3.18,0.828,-33.57,1.758,9.47,5.131,37.034,4.852,-0.255,-2.704,0.0,38.6,39.5,9.703,1.607,12.012,8.417,12.439,9.322,-3.096,26.466,0.0,280.74,,290.0,290.0,10.553,2.888,10.253,23.772
26508.5,3.18,0.828,-33.57,1.758,9.47,5.123,37.083,4.861,-0.209,-2.709,0.0,38.616,39.514,9.703,1.607,12.12,8.864,12.463,9.788,-3.101,26.459,0.0,280.74,,290.0,290.0,10.548,2.893,10.253,23.773
26509.0,3.18,0.828,-33.57,1.758,9.47,5.123,37.083,4.861,-0.209,-2.709,0.0,38.6,39.5,9.703,1.607,12.189,9.129,12.505,9.949,-3.101,26.459,0.0,280.54,,290.0,290.0,10.809,2.898,10.339,23.766
26509.5,2.299,0.646,-33.926,1.779,9.435,5.123,37.083,4.861,-0.209,-2.709,0.0,38.6,39.5,9.541,1.586,12.269,9.203,12.577,9.975,-3.101,26.459,0.0,280.54,,290.0,290.0,10.943,2.902,10.389,23.74
26510.0,2.299,0.646,-33.926,1.779,9.435,5.123,37.083,4.861,-0.209,-2.709,0.0,38.6,39.5,9.541,1.586,12.227,8.918,12.573,9.804,-3.101,26.459,0.0,280.64,,290.0,290.0,11.006,2.892,10.347,23.755
26510.5,2.299,0.646,-33.926,1.779,9.435,5.123,37.083,4.861,-0.209,-2.709,0.0,38.6,39.5,9.541,1.586,12.172,8.419,12.49,9.374,-3.101,26.459,0.0,280.64,,290.0,290.0,10.881,2.883,10.296,23.758
26511.0,2.299,0.646,-33.926,1.779,9.435,5.123,37.083,4.861,-0.209,-2.709,0.0,38.6,39.5,9.541,1.586,12.027,8.385,12.38,9.322,-3.101,26.459,0.0,280.74,,290.0,290.0,10.614,2.873,10.253,23.783
26511.5,2.299,0.646,-33.926,1.779,9.435,5.127,37.087,4.859,-0.198,-2.706,0.0,38.629,39.468,9.541,1.586,12.055,8.647,12.403,9.583,-3.084,26.458,0.0,280.74,,290.0,290.0,10.529,2.864,10.264,23.746
26512.0,2.299,0.646,-33.926,1.779,9.435,5.127,37.087,4.859,-0.198,-2.706,0.0,38.6,39.5,9.541,1.586,12.085,9.161,12.472,9.822,-3.084,26.458,0.0,280.54,,290.0,290.0,10.672,2.854,10.298,23.791
26512.5,2.299,0.646,-33.926,1.779,9.435,5.127,37.087,4.859,-0.198,-2.706,0.0,38.6,39.5,9.541,1.586,12.216,8.989,12.513,9.733,-3.084,26.458,0.0,280.54,,290.0,290.0,10.885,2.845,10.357,23.748
26513.0,3.47,0.874,-34.421,1.746,9.432,5.127,37.087,4.859,-0.198,-2.706,0.0,38.6,39.5,9.657,1.774,12.025,8.61,12.421,9.382,-3.084,26.458,0.0,280.54,,290.0,290.0,10.863,2.836,10.35,23.73
26513.5,3.47,0.874,-34.421,1.746,9.432,5.127,37.087,4.859,-0.198,-2.706,0.0,38.6,39.5,9.657,1.774,11.948,8.422,12.379,9.288,-3.084,26.458,0.0,280.54,,290.0,290.0,10.61,2.847,10.209,23.708
26514.0,3.47,0.874,-34.421,1.746,9.432,5.127,37.087,4.859,-0.198,-2.706,0.0,38.6,39.5,9.657,1.774,11.925,8.366,12.333,9.253,-3.084,26.458,0.0,280.24,,290.0,290.0,10.509,2.857,10.21,23.821
26514.5,3.47,0.874,-34.421,1.746,9.432,5.127,37.087,4.859,-0.198,-2.706,0.0,38.6,39.5,9.657,1.774,12.09,9.164,12.417,9.909,-3.084,26.458,0.0,280.24,,290.0,290.0,10.469,2.867,10.287,23.893
26515.0,3.47,0.874,-34.421,1.746,9.432,5.134,37.069,4.841,-0.203,-2.683,0.0,38.635,39.504,9.657,1.774,12.216,9.273,12.486,9.93,-3.096,26.451,0.0,280.54,,290.0,290.0,10.895,2.877,10.341,23.979
26515.5,3.47,0.874,-34.421,1.746,9.432,5.134,37.069,4.841,-0.203,-2.683,0.0,38.6,39.5,9.657,1.774,12.18,8.908,12.489,9.653,-3.096,26.451,0.0,280.54,,290.0,290.0,10.976,2.887,10.36,24.011
26516.0,2.789,0.631,-35.209,1.689,9.546,5.134,37.069,4.841,-0.203,-2.683,0.0,38.6,39.5,9.514,1.734,12.05,8.532,12.426,9.398,-3.096,26.451,0.0,280.24,,290.0,290.0,10.808,2.896,10.306,24.077
26516.5,2.789,0.631,-35.209,1.689,9.546,5.134,37.069,4.841,-0.203,-2.683,0.0,38.6,39.5,9.514,1.734,11.983,8.465,12.371,9.31,-3.096,26.451,0.0,280.24,,290.0,290.0,10.602,2.894,10.237,24.131
26517.0,2.789,0.631,-35.209,1.689,9.546,5.134,37.069,4.841,-0.203,-2.683,0.0,38.6,39.5,9.514,1.734,11.955,8.672,12.352,9.376,-3.096,26.451,0.0,280.34,,290.0,290.0,10.532,2.893,10.286,24.236
26517.5,2.789,0.631,-35.209,1.689,9.546,5.134,37.069,4.841,-0.203,-2.683,0.0,38.6,39.5,9.514,1.734,12.056,8.908,12.381,9.723,-3.096,26.451,0.0,280.34,,290.0,290.0,10.589,2.891,10.367,24.286
26518.0,2.789,0.631,-35.209,1.689,9.546,5.108,37.016,4.813,-0.216,-2.701,0.0,38.633,39.507,9.514,1.734,12.248,9.095,12.546,9.924,-3.103,26.448,0.0,280.34,,290.0,290.0,10.767,2.889,10.415,24.307
26518.5,2.789,0.631,-35.209,1.689,9.546,5.108,37.016,4.813,-0.216,-2.701,0.0,38.6,39.5,9.514,1.734,12.196,8.514,12.476,9.504,-3.103,26.448,0.0,280.34,,290.0,290.0,10.953,2.888,10.366,24.347
26519.0,2.379,0.546,-35.209,1.734,9.519,5.108,37.016,4.813,-0.216,-2.701,0.0,38.6,39.5,9.322,1.705,12.083,8.316,12.405,9.271,-3.103,26.448,0.0,280.54,,290.0,290.0,10.672,2.886,10.327,24.379
26519.5,2.379,0.546,-35.209,1.734,9.519,5.108,37.016,4.813,-0.216,-2.701,0.0,38.6,39.5,9.322,1.705,12.026,8.615,12.391,9.558,-3.103,26.448,0.0,280.54,,290.0,290.0,10.519,2.878,10.264,24.404
26520.0,2.379,0.546,-35.209,1.734,9.519,5.108,37.016,4.813,-0.216,-2.701,0.0,38.6,39.5,9.322,1.705,12.135,9.31,12.484,9.988,-3.103,26.448,0.0,280.24,,290.0,290.0,10.647,2.87,10.305,24.454
26520.5,2.379,0.546,-35.209,1.734,9.519,5.108,37.016,4.813,-0.216,-2.701,0.0,38.6,39.5,9.322,1.705,12.374,9.498,12.62,10.362,-3.103,26.448,0.0,280.24,,290.0,290.0,10.979,2.861,10.498,24.438
26521.0,2.379,0.546,-35.209,1.734,9.519,5.108,37.016,4.813,-0.216,-2.701,0.0,38.6,39.5,9.322,1.705,12.431,9.073,12.626,9.992,-3.103,26.448,0.0,280.54,,290.0,290.0,11.214,2.854,10.485,24.399
26521.5,2.379,0.546,-35.209,1.734,9.519,5.094,36.999,4.825,-0.191,-2.693,0.0,38.633,39.513,9.322,1.705,12.176,8.428,12.496,9.311,-3.089,26.446,0.0,280.54,,290.0,290.0,11.03,2.846,10.412,24.381
26522.0,2.379,0.546,-35.209,1.734,9.519,5.094,36.999,4.825,-0.191,-2.693,0.0,38.6,39.5,9.322,1.705,12.105,8.551,12.451,9.411,-3.089,26.446,0.0,280.64,,290.0,290.0,10.603,2.838,10.356,24.382
26522.5,2.997,0.693,-35.209,1.699,9.494,5.094,36.999,4.825,-0.191,-2.693,0.0,38.6,39.5,9.51,1.847,12.152,9.123,12.494,9.913,-3.089,26.446,0.0,280.64,,290.0,290.0,10.63,2.831,10.397,24.415
26523.0,2.997,0.693,-35.209,1.699,9.494,5.094,36.999,4.825,-0.191,-2.693,0.0,38.6,39.5,9.51,1.847,12.346,9.696,12.626,10.207,-3.089,26.446,0.0,280.44,,290.0,290.0,10.92,2.833,10.531,24.388
26523.5,2.997,0.693,-35.209,1.699,9.494,5.094,36.999,4.825,-0.191,-2.693,0.0,38.6,39.5,9.51,1.847,12.451,9.357,12.643,10.032,-3.089,26.446,0.0,280.44,,290.0,290.0,11.219,2.836,10.601,24.421
26524.0,2.997,0.693,-35.209,1.699,9.494,5.094,36.999,4.825,-0.191,-2.693,0.0,38.6,39.5,9.51,1.847,12.287,9.01,12.62,9.789,-3.089,26.446,0.0,280.64,,290.0,290.0,11.121,2.839,10.507,24.416
26524.5,2.997,0.693,-35.209,1.699,9.494,5.081,37.044,4.837,-0.151,-2.695,0.0,38.628,39.516,9.51,1.847,12.221,8.56,12.532,9.527,-3.096,26.449,0.0,280.64,,290.0,290.0,10.926,2.841,10.434,24.38
26525.0,2.997,0.693,-35.209,1.699,9.494,5.081,37.044,4.837,-0.151,-2.695,0.0,38.6,39.5,9.51,1.847,12.045,8.982,12.459,9.635,-3.096,26.449,0.0,280.64,,290.0,290.0,10.71,2.844,10.419,24.348
26525.5,2.875,0.749,-33.696,1.766,9.458,5.081,37.044,4.837,-0.151,-2.695,0.0,38.6,39.5,9.655,1.587,12.25,9.518,12.579,10.278,-3.096,26.449,0.0,280.64,,290.0,290.0,10.78,2.846,10.503,24.321
26526.0,2.875,0.749,-33.696,1.766,9.458,5.081,37.044,4.837,-0.151,-2.695,0.0,38.6,39.5,9.655,1.587,12.502,9.5,12.7,10.416,-3.096,26.449,0.0,280.64,,290.0,290.0,11.156,2.847,10.608,24.254
26526.5,2.875,0.749,-33.696,1.766,9.458,5.081,37.044,4.837,-0.151,-2.695,0.0,38.6,39.5,9.655,1.587,12.507,9.081,12.673,9.95,-3.096,26.449,0.0,280.64,,290.0,290.0,11.28,2.847,10.643,24.244
26527.0,2.875,0.749,-33.696,1.766,9.458,5.081,37.044,4.837,-0.151,-2.695,0.0,38.6,39.5,9.655,1.587,12.377,8.83,12.621,9.658,-3.096,26.449,0.0,280.34,,290.0,290.0,11.053,2.848,10.588,24.224
26527.5,2.875,0.749,-33.696,1.766,9.458,5.081,37.044,4.837,-0.151,-2.695,0.0,38.6,39.5,9.655,1.587,12.182,8.53,12.529,9.506,-3.096,26.449,0.0,280.34,,290.0,290.0,10.872,2.848,10.499,24.159
26528.0,2.875,0.749,-33.696,1.766,9.458,5.079,37.067,4.848,-0.122,-2.708,0.0,38.641,39.492,9.655,1.587,12.205,9.15,12.574,9.916,-3.109,26.446,0.0,280.74,,290.0,290.0,10.687,2.849,10.606,24.135
26528.5,2.875,0.749,-33.696,1.766,9.458,5.079,37.067,4.848,-0.122,-2.708,0.0,38.6,39.5,9.655,1.587,12.587,9.472,12.76,10.321,-3.109,26.446,0.0,280.74,,290.0,290.0,10.961,2.849,10.702,24.116
26529.0,3.381,0.816,-35.209,1.714,9.533,5.079,37.067,4.848,-0.122,-2.708,0.0,38.6,39.5,9.34,1.745,12.545,9.155,12.749,9.99,-3.109,26.446,0.0,280.54,,290.0,290.0,11.285,2.849,10.717,24.077
26529.5,3.381,0.816,-35.209,1.714,9.533,5.079,37.067,4.848,-0.122,-2.708,0.0,38.6,39.5,9.34,1.745,12.421,8.998,12.701,9.767,-3.109,26.446,0.0,280.54,,290.0,290.0,11.11,2.858,10.688,24.036
26530.0,3.381,0.816,-35.209,1.714,9.533,5.079,37.067,4.848,-0.122,-2.708,0.0,38.6,39.5,9.34,1.745,12.253,8.822,12.648,9.888,-3.109,26.446,0.0,280.14,,290.0,290.0,10.972,2.867,10.624,23.993
26530.5,3.381,0.816,-35.209,1.714,9.533,5.079,37.067,4.848,-0.122,-2.708,0.0,38.6,39.5,9.34,1.745,12.391,9.499,12.731,10.36,-3.109,26.446,0.0,280.14,,290.0,290.0,10.903,2.875,10.626,24.022
26531.0,3.381,0.816,-35.209,1.714,9.533,5.122,37.045,4.802,-0.126,-2.708,0.0,38.64,39.567,9.34,1.745,12.566,9.779,12.832,10.39,-3.106,26.448,0.0,280.14,,290.0,290.0,11.245,2.883,10.846,24.012
26531.5,3.381,0.816,-35.209,1.714,9.533,5.122,37.045,4.802,-0.126,-2.708,0.0,38.6,39.6,9.34,1.745,12.67,9.562,12.868,10.243,-3.106,26.448,0.0,280.14,,290.0,290.0,11.392,2.892,10.855,24.048
26532.0,2.534,0.709,-33.6,1.746,9.467,5.122,37.045,4.802,-0.126,-2.708,0.0,38.6,39.6,9.608,1.638,12.493,9.069,12.796,9.869,-3.106,26.448,0.0,280.24,,290.0,290.0,11.336,2.9,10.79,24.045
26532.5,2.534,0.709,-33.6,1.746,9.467,5.122,37.045,4.802,-0.126,-2.708,0.0,38.6,39.6,9.608,1.638,12.435,8.963,12.739,9.848,-3.106,26.448,0.0,280.24,,290.0,290.0,11.057,2.894,10.756,24.034
26533.0,2.534,0.709,-33.6,1.746,9.467,5.122,37.045,4.802,-0.126,-2.708,0.0,38.6,39.6,9.608,1.638,12.494,9.567,12.807,10.418,-3.106,26.448,0.0,280.04,,290.0,290.0,10.996,2.888,10.802,24.042
26533.5,2.534,0.709,-33.6,1.746,9.467,5.122,37.045,4.802,-0.126,-2.708,0.0,38.6,39.6,9.608,1.638,12.704,9.972,12.937,10.541,-3.106,26.448,0.0,280.04,,290.0,290.0,11.321,2.882,10.896,24.046
26534.0,2.534,0.709,-33.6,1.746,9.467,5.122,37.045,4.802,-0.126,-2.708,0.0,38.6,39.6,9.608,1.638,12.788,9.686,12.967,10.397,-3.106,26.448,0.0,280.24,,290.0,290.0,11.539,2.876,10.963,24.029
26534.5,2.534,0.709,-33.6,1.746,9.467,5.115,37.011,4.821,-0.097,-2.714,0.0,38.645,39.496,9.608,1.638,12.617,9.39,12.93,10.109,-3.099,26.45,0.0,280.24,,290.0,290.0,11.459,2.871,10.894,24.098
26535.0,2.534,0.709,-33.6,1.746,9.467,5.115,37.011,4.821,-0.097,-2.714,0.0,38.6,39.5,9.608,1.638,12.524,8.935,12.831,9.829,-3.099,26.45,0.0,280.44,,290.0,290.0,11.261,2.865,10.822,24.057
26535.5,2.655,0.7,-33.274,1.759,9.463,5.115,37.011,4.821,-0.097,-2.714,0.0,38.6,39.5,9.719,1.646,12.458,9.091,12.794,9.986,-3.099,26.45,0.0,280.44,,290.0,290.0,11.03,2.856,10.894,24.063
26536.0,2.655,0.7,-33.274,1.759,9.463,5.115,37.011,4.821,-0.097,-2.714,0.0,38.6,39.5,9.719,1.646,12.808,10.048,13.054,10.628,-3.099,26.45,0.0,280.64,,290.0,290.0,11.082,2.856,10.998,24.013
26536.5,2.655,0.7,-33.274,1.759,9.463,5.115,37.011,4.821,-0.097,-2.714,0.0,38.6,39.5,9.719,1.646,12.796,9.675,13.022,10.413,-3.099,26.45,0.0,280.64,,290.0,290.0,11.634,2.853,11.042,23.951
26537.0,2.655,0.7,-33.274,1.759,9.463,5.115,37.011,4.821,-0.097,-2.714,0.0,38.6,39.5,9.719,1.646,12.659,9.501,12.984,10.253,-3.099,26.45,0.0,280.74,,290.0,290.0,11.476,2.85,11.031,23.914
26537.5,2.655,0.7,-33.274,1.759,9.463,5.084,37.044,4.832,-0.071,-2.713,0.0,38.638,39.544,9.719,1.646,12.578,8.926,12.896,9.9,-3.104,26.433,0.0,280.74,,290.0,290.0,11.349,2.847,10.993,23.924
26538.0,2.655,0.7,-33.274,1.759,9.463,5.084,37.044,4.832,-0.071,-2.713,0.0,38.6,39.5,9.719,1.646,12.49,9.228,12.857,10.071,-3.104,26.433,0.0,280.34,,290.0,290.0,11.075,2.843,10.91,24.247
26538.5,3.054,0.764,-35.087,1.729,9.487,5.084,37.044,4.832,-0.071,-2.713,0.0,38.6,39.5,9.514,1.857,12.579,9.595,12.892,10.329,-3.104,26.433,0.0,280.34,,290.0,290.0,11.162,2.84,11.017,24.235
26539.0,3.054,0.764,-35.087,1.729,9.487,5.084,37.044,4.832,-0.071,-2.713,0.0,38.6,39.5,9.514,1.857,12.77,10.006,13.0,10.814,-3.104,26.433,0.0,280.14,,290.0,290.0,11.349,2.844,11.071,24.177
26539.5,3.054,0.764,-35.087,1.729,9.487,5.084,37.044,4.832,-0.071,-2.713,0.0,38.6,39.5,9.514,1.857,12.743,9.243,12.991,10.172,-3.104,26.433,0.0,280.14,,290.0,290.0,11.648,2.847,11.074,24.097
26540.0,3.054,0.764,-35.087,1.729,9.487,5.084,37.044,4.832,-0.071,-2.713,0.0,38.6,39.5,9.514,1.857,12.671,9.121,12.924,9.926,-3.104,26.433,0.0,280.34,,290.0,290.0,11.287,2.851,11.043,24.028
26540.5,3.054,0.764,-35.087,1.729,9.487,5.105,37.065,4.855,-0.048,-2.708,0.0,38.645,39.541,9.514,1.857,12.478,9.043,12.857,9.876,-3.103,26.439,0.0,280.34,,290.0,290.0,11.161,2.854,10.956,24.025
26541.0,3.054,0.764,-35.087,1.729,9.487,5.105,37.065,4.855,-0.048,-2.708,0.0,38.6,39.5,9.514,1.857,12.614,9.769,12.95,10.544,-3.103,26.439,0.0,280.44,,290.0,290.0,11.064,2.857,10.942,23.963
26541.5,3.054,0.764,-35.087,1.729,9.487,5.105,37.065,4.855,-0.048,-2.708,0.0,38.6,39.5,9.514,1.857,12.831,9.808,12.998,10.695,-3.103,26.439,0.0,280.44,,290.0,290.0,11.469,2.861,11.106,24.005
