t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
26542.0,3.437,0.816,-35.209,1.71,9.517,5.105,37.065,4.855,-0.048,-2.708,0.0,38.6,39.5,9.469,1.75,12.809,9.688,13.039,10.604,-3.103,26.439,0.0,280.54,,290.0,290.0,11.583,2.873,11.115,24.025
26542.5,3.437,0.816,-35.209,1.71,9.517,5.105,37.065,4.855,-0.048,-2.708,0.0,38.6,39.5,9.469,1.75,12.774,9.315,13.014,10.248,-3.103,26.439,0.0,280.54,,290.0,290.0,11.535,2.873,11.063,24.066
26543.0,3.437,0.816,-35.209,1.71,9.517,5.105,37.065,4.855,-0.048,-2.708,0.0,38.6,39.5,9.469,1.75,12.544,9.032,12.887,9.876,-3.103,26.439,0.0,280.44,,290.0,290.0,11.337,2.882,10.991,24.09
26543.5,3.437,0.816,-35.209,1.71,9.517,5.105,37.065,4.855,-0.048,-2.708,0.0,38.6,39.5,9.469,1.75,12.586,9.437,12.898,10.355,-3.103,26.439,0.0,280.44,,290.0,290.0,11.085,2.891,10.946,24.069
26544.0,3.437,0.816,-35.209,1.71,9.517,5.103,37.093,4.833,-0.021,-2.699,0.0,38.659,39.525,9.469,1.75,12.7,9.961,12.999,10.524,-3.082,26.453,0.0,280.54,,290.0,290.0,11.319,2.9,11.026,24.122
26544.5,3.437,0.816,-35.209,1.71,9.517,5.103,37.093,4.833,-0.021,-2.699,0.0,38.7,39.5,9.469,1.75,12.749,9.865,13.044,10.395,-3.082,26.453,0.0,280.54,,290.0,290.0,11.546,2.909,11.112,24.133
26545.0,3.017,0.752,-34.991,1.714,9.495,5.103,37.093,4.833,-0.021,-2.699,0.0,38.7,39.5,9.454,1.648,12.817,9.642,13.072,10.212,-3.082,26.453,0.0,280.64,,290.0,290.0,11.513,2.918,11.132,24.164
26545.5,3.017,0.752,-34.991,1.714,9.495,5.103,37.093,4.833,-0.021,-2.699,0.0,38.7,39.5,9.454,1.648,12.694,9.338,13.023,9.993,-3.082,26.453,0.0,280.64,,290.0,290.0,11.436,2.919,11.03,24.164
26546.0,3.017,0.752,-34.991,1.714,9.495,5.103,37.093,4.833,-0.021,-2.699,0.0,38.7,39.5,9.454,1.648,12.614,8.957,12.935,9.655,-3.082,26.453,0.0,280.34,,290.0,290.0,11.262,2.921,10.954,24.269
26546.5,3.017,0.752,-34.991,1.714,9.495,5.103,37.093,4.833,-0.021,-2.699,0.0,38.7,39.5,9.454,1.648,12.587,9.633,12.964,10.2,-3.082,26.453,0.0,280.34,,290.0,290.0,11.04,2.923,10.964,24.342
26547.0,3.017,0.752,-34.991,1.714,9.495,5.12,37.079,4.819,-0.019,-2.695,0.0,38.655,39.553,9.454,1.648,12.794,9.873,13.056,10.652,-3.081,26.442,0.0,280.24,,290.0,290.0,11.346,2.924,11.04,24.414
26547.5,3.017,0.752,-34.991,1.714,9.495,5.12,37.079,4.819,-0.019,-2.695,0.0,38.7,39.6,9.454,1.648,12.893,9.896,13.116,10.537,-3.081,26.442,0.0,280.24,,290.0,290.0,11.594,2.926,11.091,24.456
26548.0,3.017,0.752,-34.991,1.714,9.495,5.12,37.079,4.819,-0.019,-2.695,0.0,38.7,39.6,9.454,1.648,12.803,9.361,13.073,10.064,-3.081,26.442,0.0,280.54,,290.0,290.0,11.61,2.927,11.104,24.478
26548.5,2.771,0.642,-35.209,1.646,9.484,5.12,37.079,4.819,-0.019,-2.695,0.0,38.7,39.6,9.469,1.83,12.705,9.042,12.986,9.71,-3.081,26.442,0.0,280.54,,290.0,290.0,11.325,2.929,11.047,24.406
26549.0,2.771,0.642,-35.209,1.646,9.484,5.12,37.079,4.819,-0.019,-2.695,0.0,38.7,39.6,9.469,1.83,12.56,9.134,12.958,9.898,-3.081,26.442,0.0,280.54,,290.0,290.0,11.111,2.926,10.989,24.285
26549.5,2.771,0.642,-35.209,1.646,9.484,5.12,37.079,4.819,-0.019,-2.695,0.0,38.7,39.6,9.469,1.83,12.688,9.99,13.038,10.665,-3.081,26.442,0.0,280.54,,290.0,290.0,11.138,2.924,11.128,24.199
26550.0,2.771,0.642,-35.209,1.646,9.484,5.12,37.079,4.819,-0.019,-2.695,0.0,38.7,39.6,9.469,1.83,13.044,9.973,13.247,10.594,-3.081,26.442,0.0,280.24,,290.0,290.0,11.595,2.921,11.214,24.136
26550.5,2.771,0.642,-35.209,1.646,9.484,5.141,37.004,4.836,-0.027,-2.69,0.0,38.665,39.531,9.469,1.83,12.871,9.549,13.183,10.198,-3.075,26.45,0.0,280.24,,290.0,290.0,11.715,2.919,11.199,24.08
26551.0,2.771,0.642,-35.209,1.646,9.484,5.141,37.004,4.836,-0.027,-2.69,0.0,38.7,39.5,9.469,1.83,12.78,9.049,13.087,9.754,-3.075,26.45,0.0,280.34,,290.0,290.0,11.45,2.916,11.146,24.081
26551.5,3.051,0.797,-34.702,1.785,9.465,5.141,37.004,4.836,-0.027,-2.69,0.0,38.7,39.5,9.56,1.855,12.67,9.181,13.026,9.866,-3.075,26.45,0.0,280.34,,290.0,290.0,11.167,2.914,11.053,24.057
26552.0,3.051,0.797,-34.702,1.785,9.465,5.141,37.004,4.836,-0.027,-2.69,0.0,38.7,39.5,9.56,1.855,12.794,9.807,13.118,10.556,-3.075,26.45,0.0,280.74,,290.0,290.0,11.186,2.916,11.092,24.028
26552.5,3.051,0.797,-34.702,1.785,9.465,5.141,37.004,4.836,-0.027,-2.69,0.0,38.7,39.5,9.56,1.855,12.894,10.106,13.206,10.733,-3.075,26.45,0.0,280.74,,290.0,290.0,11.569,2.918,11.249,24.071
26553.0,3.051,0.797,-34.702,1.785,9.465,5.141,37.004,4.836,-0.027,-2.69,0.0,38.7,39.5,9.56,1.855,12.915,9.769,13.206,10.548,-3.075,26.45,0.0,280.74,,290.0,290.0,11.735,2.92,11.241,24.093
26553.5,3.051,0.797,-34.702,1.785,9.465,5.04,37.03,4.839,0.004,-2.695,0.0,38.663,39.595,9.56,1.855,12.821,9.227,13.117,9.881,-3.084,26.442,0.0,280.74,,290.0,290.0,11.609,2.923,11.188,24.067
26554.0,3.051,0.797,-34.702,1.785,9.465,5.04,37.03,4.839,0.004,-2.695,0.0,38.7,39.6,9.56,1.855,12.654,9.445,13.06,10.106,-3.084,26.442,0.0,280.84,,290.0,290.0,11.261,2.925,11.133,24.086
26554.5,3.051,0.797,-34.702,1.785,9.465,5.04,37.03,4.839,0.004,-2.695,0.0,38.7,39.6,9.56,1.855,12.837,9.962,13.158,10.612,-3.084,26.442,0.0,280.84,,290.0,290.0,11.316,2.927,11.163,24.041
26555.0,3.318,0.797,-35.209,1.692,9.336,5.04,37.03,4.839,0.004,-2.695,0.0,38.7,39.6,9.528,1.762,13.025,9.925,13.229,10.75,-3.084,26.442,0.0,281.04,,290.0,290.0,11.642,2.929,11.262,24.064
26555.5,3.318,0.797,-35.209,1.692,9.336,5.04,37.03,4.839,0.004,-2.695,0.0,38.7,39.6,9.528,1.762,13.026,9.664,13.256,10.474,-3.084,26.442,0.0,281.04,,290.0,290.0,11.732,2.935,11.284,24.069
26556.0,3.318,0.797,-35.209,1.692,9.336,5.04,37.03,4.839,0.004,-2.695,0.0,38.7,39.6,9.528,1.762,12.983,9.471,13.218,10.212,-3.084,26.442,0.0,280.84,,290.0,290.0,11.605,2.941,11.217,24.079
26556.5,3.318,0.797,-35.209,1.692,9.336,5.04,37.03,4.839,0.004,-2.695,0.0,38.7,39.6,9.528,1.762,12.886,9.277,13.162,10.105,-3.084,26.442,0.0,280.84,,290.0,290.0,11.471,2.948,11.165,24.094
26557.0,3.318,0.797,-35.209,1.692,9.336,5.062,37.062,4.844,0.031,-2.701,0.0,38.663,39.535,9.528,1.762,12.825,9.946,13.181,10.595,-3.093,26.436,0.0,280.34,,290.0,290.0,11.358,2.954,11.183,24.163
26557.5,3.318,0.797,-35.209,1.692,9.336,5.062,37.062,4.844,0.031,-2.701,0.0,38.7,39.5,9.528,1.762,13.062,10.101,13.28,10.923,-3.093,26.436,0.0,280.34,,290.0,290.0,11.637,2.96,11.258,24.156
26558.0,2.896,0.756,-34.382,1.745,9.416,5.062,37.062,4.844,0.031,-2.701,0.0,38.7,39.5,9.57,1.68,13.102,9.776,13.307,10.614,-3.093,26.436,0.0,280.54,,290.0,290.0,11.842,2.966,11.316,24.22
26558.5,2.896,0.756,-34.382,1.745,9.416,5.062,37.062,4.844,0.031,-2.701,0.0,38.7,39.5,9.57,1.68,13.002,9.487,13.259,10.199,-3.093,26.436,0.0,280.54,,290.0,290.0,11.7,2.964,11.299,24.241
26559.0,2.896,0.756,-34.382,1.745,9.416,5.062,37.062,4.844,0.031,-2.701,0.0,38.7,39.5,9.57,1.68,12.851,9.26,13.166,9.961,-3.093,26.436,0.0,280.04,,290.0,290.0,11.487,2.963,11.263,24.238
26559.5,2.896,0.756,-34.382,1.745,9.416,5.062,37.062,4.844,0.031,-2.701,0.0,38.7,39.5,9.57,1.68,12.84,9.329,13.141,10.135,-3.093,26.436,0.0,280.04,,290.0,290.0,11.309,2.962,11.215,24.208
26560.0,2.896,0.756,-34.382,1.745,9.416,5.115,37.076,4.811,0.05,-2.687,0.0,38.674,39.539,9.57,1.68,12.901,9.727,13.192,10.552,-3.093,26.45,0.0,280.64,,290.0,290.0,11.362,2.961,11.286,24.154
26560.5,2.896,0.756,-34.382,1.745,9.416,5.115,37.076,4.811,0.05,-2.687,0.0,38.7,39.5,9.57,1.68,12.981,9.982,13.291,10.544,-3.093,26.45,0.0,280.64,,290.0,290.0,11.593,2.96,11.344,24.109
26561.0,3.042,0.726,-35.209,1.724,9.538,5.115,37.076,4.811,0.05,-2.687,0.0,38.7,39.5,9.326,1.758,13.017,9.7,13.28,10.401,-3.093,26.45,0.0,280.84,,290.0,290.0,11.7,2.959,11.321,24.118
26561.5,3.042,0.726,-35.209,1.724,9.538,5.115,37.076,4.811,0.05,-2.687,0.0,38.7,39.5,9.326,1.758,12.893,9.339,13.197,10.057,-3.093,26.45,0.0,280.84,,290.0,290.0,11.6,2.96,11.29,24.141
26562.0,3.042,0.726,-35.209,1.724,9.538,5.115,37.076,4.811,0.05,-2.687,0.0,38.7,39.5,9.326,1.758,12.778,9.087,13.101,9.945,-3.093,26.45,0.0,280.64,,290.0,290.0,11.371,2.962,11.198,24.221
26562.5,3.042,0.726,-35.209,1.724,9.538,5.115,37.076,4.811,0.05,-2.687,0.0,38.7,39.5,9.326,1.758,12.763,9.654,13.131,10.282,-3.093,26.45,0.0,280.64,,290.0,290.0,11.228,2.963,11.142,24.275
26563.0,3.042,0.726,-35.209,1.724,9.538,5.115,37.076,4.811,0.05,-2.687,0.0,38.7,39.5,9.326,1.758,12.87,9.784,13.177,10.466,-3.093,26.45,0.0,280.44,,290.0,290.0,11.458,2.964,11.271,24.371
26563.5,3.042,0.726,-35.209,1.724,9.538,5.107,37.053,4.822,0.056,-2.709,0.0,38.664,39.546,9.326,1.758,12.964,9.831,13.231,10.631,-3.098,26.441,0.0,280.44,,290.0,290.0,11.574,2.966,11.306,24.411
26564.0,3.042,0.726,-35.209,1.724,9.538,5.107,37.053,4.822,0.056,-2.709,0.0,38.7,39.5,9.326,1.758,12.968,9.423,13.212,10.092,-3.098,26.441,0.0,280.64,,290.0,290.0,11.664,2.967,11.276,24.486
26564.5,2.66,0.621,-35.209,1.717,9.46,5.107,37.053,4.822,0.056,-2.709,0.0,38.7,39.5,9.53,1.798,12.833,9.308,13.153,9.907,-3.098,26.441,0.0,280.64,,290.0,290.0,11.424,2.968,11.238,24.486
26565.0,2.66,0.621,-35.209,1.717,9.46,5.107,37.053,4.822,0.056,-2.709,0.0,38.7,39.5,9.53,1.798,12.712,9.188,13.091,9.906,-3.098,26.441,0.0,280.64,,290.0,290.0,11.3,2.963,11.147,24.53
26565.5,2.66,0.621,-35.209,1.717,9.46,5.107,37.053,4.822,0.056,-2.709,0.0,38.7,39.5,9.53,1.798,12.778,9.509,13.1,10.293,-3.098,26.441,0.0,280.64,,290.0,290.0,11.224,2.958,11.14,24.514
26566.0,2.66,0.621,-35.209,1.717,9.46,5.107,37.053,4.822,0.056,-2.709,0.0,38.7,39.5,9.53,1.798,12.884,9.996,13.214,10.723,-3.098,26.441,0.0,280.74,,290.0,290.0,11.42,2.953,11.177,24.511
26566.5,2.66,0.621,-35.209,1.717,9.46,5.118,37.034,4.823,0.067,-2.696,0.0,38.68,39.583,9.53,1.798,13.058,9.898,13.27,10.7,-3.098,26.448,0.0,280.74,,290.0,290.0,11.704,2.948,11.282,24.448
26567.0,2.66,0.621,-35.209,1.717,9.46,5.118,37.034,4.823,0.067,-2.696,0.0,38.7,39.6,9.53,1.798,13.014,9.579,13.266,10.297,-3.098,26.448,0.0,280.44,,290.0,290.0,11.731,2.939,11.222,24.462
26567.5,3.311,0.794,-35.209,1.708,9.533,5.118,37.034,4.823,0.067,-2.696,0.0,38.7,39.6,9.368,1.802,12.826,9.359,13.169,10.042,-3.098,26.448,0.0,280.44,,290.0,290.0,11.539,2.939,11.169,24.462
26568.0,3.311,0.794,-35.209,1.708,9.533,5.118,37.034,4.823,0.067,-2.696,0.0,38.7,39.6,9.368,1.802,12.872,9.379,13.148,10.17,-3.098,26.448,0.0,280.54,,290.0,290.0,11.349,2.945,11.178,24.348
26568.5,3.311,0.794,-35.209,1.708,9.533,5.118,37.034,4.823,0.067,-2.696,0.0,38.7,39.6,9.368,1.802,12.902,9.969,13.202,10.562,-3.098,26.448,0.0,280.54,,290.0,290.0,11.392,2.951,11.245,24.264
26569.0,3.311,0.794,-35.209,1.708,9.533,5.118,37.034,4.823,0.067,-2.696,0.0,38.7,39.6,9.368,1.802,12.985,10.075,13.285,10.601,-3.098,26.448,0.0,280.44,,290.0,290.0,11.659,2.957,11.31,24.181
26569.5,3.311,0.794,-35.209,1.708,9.533,5.118,37.034,4.823,0.067,-2.696,0.0,38.7,39.6,9.368,1.802,12.998,9.768,13.265,10.379,-3.098,26.448,0.0,280.44,,290.0,290.0,11.737,2.963,11.311,24.114
26570.0,3.311,0.794,-35.209,1.708,9.533,5.126,37.042,4.838,0.103,-2.709,0.0,38.679,39.581,9.368,1.802,12.934,9.282,13.208,10.067,-3.104,26.449,0.0,280.24,,290.0,290.0,11.602,2.968,11.181,24.147
26570.5,3.311,0.794,-35.209,1.708,9.533,5.126,37.042,4.838,0.103,-2.709,0.0,38.7,39.6,9.368,1.802,12.819,9.206,13.11,9.933,-3.104,26.449,0.0,280.24,,290.0,290.0,11.373,2.974,11.198,24.184
26571.0,3.752,0.879,-35.209,1.749,9.525,5.126,37.042,4.838,0.103,-2.709,0.0,38.7,39.6,9.513,1.763,12.944,9.862,13.212,10.526,-3.104,26.449,0.0,280.14,,290.0,290.0,11.267,2.98,11.265,24.164
26571.5,3.752,0.879,-35.209,1.749,9.525,5.126,37.042,4.838,0.103,-2.709,0.0,38.7,39.6,9.513,1.763,13.037,9.686,13.267,10.39,-3.104,26.449,0.0,280.14,,290.0,290.0,11.636,2.992,11.29,24.093
26572.0,3.752,0.879,-35.209,1.749,9.525,5.126,37.042,4.838,0.103,-2.709,0.0,38.7,39.6,9.513,1.763,13.015,9.564,13.239,10.156,-3.104,26.449,0.0,280.24,,290.0,290.0,11.595,3.005,11.291,24.074
26572.5,3.752,0.879,-35.209,1.749,9.525,5.126,37.042,4.838,0.103,-2.709,0.0,38.7,39.6,9.513,1.763,12.919,9.277,13.167,9.874,-3.104,26.449,0.0,280.24,,290.0,290.0,11.494,3.017,11.244,24.075
26573.0,3.752,0.879,-35.209,1.749,9.525,5.153,37.071,4.871,0.117,-2.711,0.0,38.678,39.55,9.513,1.763,12.778,9.225,13.115,10.011,-3.098,26.443,0.0,280.04,,290.0,290.0,11.309,3.029,11.204,24.009
26573.5,3.752,0.879,-35.209,1.749,9.525,5.153,37.071,4.871,0.117,-2.711,0.0,38.7,39.6,9.513,1.763,12.819,9.688,13.166,10.352,-3.098,26.443,0.0,280.04,,290.0,290.0,11.282,3.041,11.278,23.933
26574.0,3.351,0.791,-35.209,1.708,9.574,5.153,37.071,4.871,0.117,-2.711,0.0,38.7,39.6,9.322,1.74,12.943,10.006,13.229,10.447,-3.098,26.443,0.0,280.24,,290.0,290.0,11.506,3.053,11.322,23.87
26574.5,3.351,0.791,-35.209,1.708,9.574,5.153,37.071,4.871,0.117,-2.711,0.0,38.7,39.6,9.322,1.74,13.013,9.631,13.25,10.181,-3.098,26.443,0.0,280.24,,290.0,290.0,11.656,3.057,11.3,23.888
26575.0,3.351,0.791,-35.209,1.708,9.574,5.153,37.071,4.871,0.117,-2.711,0.0,38.7,39.6,9.322,1.74,12.885,9.423,13.218,10.008,-3.098,26.443,0.0,280.34,,290.0,290.0,11.519,3.062,11.241,23.979
26575.5,3.351,0.791,-35.209,1.708,9.574,5.153,37.071,4.871,0.117,-2.711,0.0,38.7,39.6,9.322,1.74,12.847,9.365,13.155,10.021,-3.098,26.443,0.0,280.34,,290.0,290.0,11.384,3.067,11.196,24.031
26576.0,3.351,0.791,-35.209,1.708,9.574,5.153,37.071,4.871,0.117,-2.711,0.0,38.7,39.6,9.322,1.74,12.897,9.682,13.202,10.508,-3.098,26.443,0.0,280.54,,290.0,290.0,11.347,3.072,11.205,23.998
26576.5,3.351,0.791,-35.209,1.708,9.574,5.145,37.082,4.835,0.13,-2.707,0.0,38.672,39.548,9.322,1.74,13.007,10.138,13.306,10.755,-3.11,26.442,0.0,280.54,,290.0,290.0,11.572,3.076,11.25,23.954
26577.0,3.351,0.791,-35.209,1.708,9.574,5.145,37.082,4.835,0.13,-2.707,0.0,38.7,39.5,9.322,1.74,13.123,10.023,13.37,10.647,-3.11,26.442,0.0,280.54,,290.0,290.0,11.801,3.081,11.309,24.002
26577.5,2.954,0.776,-34.257,1.713,9.429,5.145,37.082,4.835,0.13,-2.707,0.0,38.7,39.5,9.526,1.539,13.038,9.716,13.333,10.368,-3.11,26.442,0.0,280.54,,290.0,290.0,11.791,3.085,11.277,24.04
26578.0,2.954,0.776,-34.257,1.713,9.429,5.145,37.082,4.835,0.13,-2.707,0.0,38.7,39.5,9.526,1.539,12.875,9.456,13.221,10.136,-3.11,26.442,0.0,280.54,,290.0,290.0,11.614,3.083,11.219,24.053
26578.5,2.954,0.776,-34.257,1.713,9.429,5.145,37.082,4.835,0.13,-2.707,0.0,38.7,39.5,9.526,1.539,12.964,10.106,13.285,10.605,-3.11,26.442,0.0,280.54,,290.0,290.0,11.422,3.081,11.238,24.085
26579.0,2.954,0.776,-34.257,1.713,9.429,5.145,37.082,4.835,0.13,-2.707,0.0,38.7,39.5,9.526,1.539,13.128,10.039,13.383,10.786,-3.11,26.442,0.0,280.24,,290.0,290.0,11.74,3.079,11.36,24.079
26579.5,2.954,0.776,-34.257,1.713,9.429,5.123,37.018,4.822,0.12,-2.705,0.0,38.675,39.575,9.526,1.539,13.163,9.799,13.406,10.427,-3.106,26.438,0.0,280.24,,290.0,290.0,11.834,3.077,11.388,24.042
26580.0,2.954,0.776,-34.257,1.713,9.429,5.123,37.018,4.822,0.12,-2.705,0.0,38.7,39.6,9.526,1.539,13.132,9.613,13.382,10.212,-3.106,26.438,0.0,280.64,,290.0,290.0,11.699,3.075,11.39,23.989
26580.5,2.108,0.586,-33.953,1.806,9.434,5.123,37.018,4.822,0.12,-2.705,0.0,38.7,39.6,9.613,1.721,12.994,9.481,13.311,10.023,-3.106,26.438,0.0,280.64,,290.0,290.0,11.585,3.073,11.272,23.926
26581.0,2.108,0.586,-33.953,1.806,9.434,5.123,37.018,4.822,0.12,-2.705,0.0,38.7,39.6,9.613,1.721,12.876,9.519,13.233,10.202,-3.106,26.438,0.0,280.44,,290.0,290.0,11.452,3.057,11.265,24.028
26581.5,2.108,0.586,-33.953,1.806,9.434,5.123,37.018,4.822,0.12,-2.705,0.0,38.7,39.6,9.613,1.721,13.027,9.854,13.309,10.584,-3.106,26.438,0.0,280.44,,290.0,290.0,11.457,3.041,11.321,24.035
26582.0,2.108,0.586,-33.953,1.806,9.434,5.123,37.018,4.822,0.12,-2.705,0.0,38.7,39.6,9.613,1.721,13.072,9.818,13.349,10.622,-3.106,26.438,0.0,280.64,,290.0,290.0,11.693,3.026,11.355,24.047
26582.5,2.108,0.586,-33.953,1.806,9.434,5.123,37.018,4.822,0.12,-2.705,0.0,38.7,39.6,9.613,1.721,13.039,9.585,13.338,10.436,-3.106,26.438,0.0,280.64,,290.0,290.0,11.715,3.011,11.368,24.047
26583.0,2.108,0.586,-33.953,1.806,9.434,5.14,37.043,4.813,0.152,-2.703,0.0,38.672,39.574,9.613,1.721,13.002,9.436,13.309,10.258,-3.092,26.434,0.0,280.24,,290.0,290.0,11.599,2.996,11.354,24.067
26583.5,2.108,0.586,-33.953,1.806,9.434,5.14,37.043,4.813,0.152,-2.703,0.0,38.7,39.6,9.613,1.721,12.941,9.727,13.313,10.445,-3.092,26.434,0.0,280.24,,290.0,290.0,11.501,2.982,11.303,24.204
26584.0,2.93,0.749,-34.562,1.694,9.431,5.14,37.043,4.813,0.152,-2.703,0.0,38.7,39.6,9.634,1.753,13.006,9.901,13.347,10.488,-3.092,26.434,0.0,280.14,,290.0,290.0,11.607,2.967,11.4,24.11
26584.5,2.93,0.749,-34.562,1.694,9.431,5.14,37.043,4.813,0.152,-2.703,0.0,38.7,39.6,9.634,1.753,13.121,9.981,13.404,10.845,-3.092,26.434,0.0,280.14,,290.0,290.0,11.686,2.967,11.428,24.087
26585.0,2.93,0.749,-34.562,1.694,9.431,5.14,37.043,4.813,0.152,-2.703,0.0,38.7,39.6,9.634,1.753,13.113,9.563,13.42,10.47,-3.092,26.434,0.0,280.44,,290.0,290.0,11.838,2.966,11.431,24.047
26585.5,2.93,0.749,-34.562,1.694,9.431,5.14,37.043,4.813,0.152,-2.703,0.0,38.7,39.6,9.634,1.753,13.07,9.416,13.402,10.204,-3.092,26.434,0.0,280.44,,290.0,290.0,11.642,2.965,11.39,24.029
26586.0,2.93,0.749,-34.562,1.694,9.431,5.127,37.048,4.855,0.183,-2.699,0.0,38.677,39.563,9.634,1.753,12.969,9.443,13.332,10.218,-3.084,26.437,0.0,280.64,,290.0,290.0,11.523,2.965,11.355,24.006
26586.5,2.93,0.749,-34.562,1.694,9.431,5.127,37.048,4.855,0.183,-2.699,0.0,38.7,39.6,9.634,1.753,12.886,9.8,13.311,10.4,-3.084,26.437,0.0,280.64,,290.0,290.0,11.491,2.964,11.351,23.994
26587.0,3.118,0.812,-33.681,1.736,9.391,5.127,37.048,4.855,0.183,-2.699,0.0,38.7,39.6,9.719,1.629,13.043,10.016,13.391,10.722,-3.084,26.437,0.0,280.34,,290.0,290.0,11.599,2.964,11.405,24.063
26587.5,3.118,0.812,-33.681,1.736,9.391,5.127,37.048,4.855,0.183,-2.699,0.0,38.7,39.6,9.719,1.629,13.149,9.854,13.424,10.68,-3.084,26.437,0.0,280.34,,290.0,290.0,11.793,2.966,11.437,24.085
26588.0,3.118,0.812,-33.681,1.736,9.391,5.127,37.048,4.855,0.183,-2.699,0.0,38.7,39.6,9.719,1.629,13.115,9.693,13.42,10.472,-3.084,26.437,0.0,280.24,,290.0,290.0,11.777,2.969,11.406,24.02
26588.5,3.118,0.812,-33.681,1.736,9.391,5.127,37.048,4.855,0.183,-2.699,0.0,38.7,39.6,9.719,1.629,12.947,9.418,13.358,10.281,-3.084,26.437,0.0,280.24,,290.0,290.0,11.675,2.971,11.352,24.037
26589.0,3.118,0.812,-33.681,1.736,9.391,5.128,37.081,4.854,0.225,-2.68,0.0,38.679,39.565,9.719,1.629,12.968,9.818,13.372,10.546,-3.087,26.444,0.0,280.14,,290.0,290.0,11.501,2.974,11.347,24.065
26589.5,3.118,0.812,-33.681,1.736,9.391,5.128,37.081,4.854,0.225,-2.68,0.0,38.7,39.6,9.719,1.629,13.08,10.137,13.435,10.656,-3.087,26.444,0.0,280.14,,290.0,290.0,11.676,2.976,11.398,24.076
26590.0,3.118,0.812,-33.681,1.736,9.391,5.128,37.081,4.854,0.225,-2.68,0.0,38.7,39.6,9.719,1.629,13.119,9.957,13.454,10.525,-3.087,26.444,0.0,280.54,,290.0,290.0,11.827,2.978,11.45,24.059
26590.5,3.024,0.738,-35.124,1.711,9.455,5.128,37.081,4.854,0.225,-2.68,0.0,38.7,39.6,9.56,1.779,13.113,9.813,13.453,10.456,-3.087,26.444,0.0,280.54,,290.0,290.0,11.764,2.981,11.454,24.051
26591.0,3.024,0.738,-35.124,1.711,9.455,5.128,37.081,4.854,0.225,-2.68,0.0,38.7,39.6,9.56,1.779,13.056,9.733,13.437,10.398,-3.087,26.444,0.0,280.34,,290.0,290.0,11.709,2.981,11.387,24.068
26591.5,3.024,0.738,-35.124,1.711,9.455,5.128,37.081,4.854,0.225,-2.68,0.0,38.7,39.6,9.56,1.779,12.943,9.502,13.389,10.169,-3.087,26.444,0.0,280.34,,290.0,290.0,11.656,2.982,11.359,24.168
26592.0,3.024,0.738,-35.124,1.711,9.455,5.128,37.081,4.854,0.225,-2.68,0.0,38.7,39.6,9.56,1.779,13.004,9.977,13.395,10.736,-3.087,26.444,0.0,280.24,,290.0,290.0,11.501,2.983,11.373,24.121
26592.5,3.024,0.738,-35.124,1.711,9.455,5.126,37.074,4.837,0.228,-2.708,0.0,38.684,39.531,9.56,1.779,13.104,10.19,13.481,10.721,-3.098,26.444,0.0,280.24,,290.0,290.0,11.778,2.983,11.438,24.115
26593.0,3.024,0.738,-35.124,1.711,9.455,5.126,37.074,4.837,0.228,-2.708,0.0,38.7,39.5,9.56,1.779,13.085,9.959,13.469,10.521,-3.098,26.444,0.0,280.54,,290.0,290.0,11.874,2.984,11.447,24.096
26593.5,3.031,0.702,-35.209,1.767,9.519,5.126,37.074,4.837,0.228,-2.708,0.0,38.7,39.5,9.459,1.742,13.037,9.655,13.462,10.307,-3.098,26.444,0.0,280.54,,290.0,290.0,11.759,2.985,11.432,24.111
26594.0,3.031,0.702,-35.209,1.767,9.519,5.126,37.074,4.837,0.228,-2.708,0.0,38.7,39.5,9.459,1.742,12.953,9.562,13.403,10.193,-3.098,26.444,0.0,280.84,,290.0,290.0,11.615,2.985,11.392,24.15
26594.5,3.031,0.702,-35.209,1.767,9.519,5.126,37.074,4.837,0.228,-2.708,0.0,38.7,39.5,9.459,1.742,13.009,9.731,13.393,10.494,-3.098,26.444,0.0,280.84,,290.0,290.0,11.528,2.986,11.49,24.229
26595.0,3.031,0.702,-35.209,1.767,9.519,5.126,37.074,4.837,0.228,-2.708,0.0,38.7,39.5,9.459,1.742,13.083,10.391,13.496,10.879,-3.098,26.444,0.0,280.24,,290.0,290.0,11.657,2.987,11.538,24.315
26595.5,3.031,0.702,-35.209,1.767,9.519,5.107,37.017,4.811,0.231,-2.715,0.0,38.676,39.585,9.459,1.742,13.007,9.803,13.464,10.35,-3.109,26.437,0.0,280.24,,290.0,290.0,11.962,2.988,11.538,24.329
26596.0,3.031,0.702,-35.209,1.767,9.519,5.107,37.017,4.811,0.231,-2.715,0.0,38.7,39.6,9.459,1.742,12.942,9.521,13.416,10.175,-3.109,26.437,0.0,279.94,,290.0,290.0,11.656,2.988,11.492,24.317
26596.5,3.031,0.702,-35.209,1.767,9.519,5.107,37.017,4.811,0.231,-2.715,0.0,38.7,39.6,9.459,1.742,12.906,9.639,13.392,10.209,-3.109,26.437,0.0,279.94,,290.0,290.0,11.514,2.989,11.434,24.302
26597.0,2.153,0.556,-34.708,1.695,9.455,5.107,37.017,4.811,0.231,-2.715,0.0,38.7,39.6,9.579,1.826,12.914,9.833,13.403,10.372,-3.109,26.437,0.0,280.64,,290.0,290.0,11.536,2.99,11.409,24.275
26597.5,2.153,0.556,-34.708,1.695,9.455,5.107,37.017,4.811,0.231,-2.715,0.0,38.7,39.6,9.579,1.826,13.062,10.04,13.411,10.801,-3.109,26.437,0.0,280.64,,290.0,290.0,11.631,2.976,11.448,24.209
26598.0,2.153,0.556,-34.708,1.695,9.455,5.107,37.017,4.811,0.231,-2.715,0.0,38.7,39.6,9.579,1.826,13.143,10.069,13.505,10.892,-3.109,26.437,0.0,280.54,,290.0,290.0,11.828,2.963,11.516,24.176
26598.5,2.153,0.556,-34.708,1.695,9.455,5.107,37.017,4.811,0.231,-2.715,0.0,38.7,39.6,9.579,1.826,13.127,9.78,13.497,10.634,-3.109,26.437,0.0,280.54,,290.0,290.0,11.903,2.949,11.493,24.152
26599.0,2.153,0.556,-34.708,1.695,9.455,5.095,37.037,4.828,0.256,-2.713,0.0,38.665,39.54,9.579,1.826,13.013,9.475,13.424,10.224,-3.122,26.427,0.0,280.54,,290.0,290.0,11.76,2.936,11.43,24.129
26599.5,2.153,0.556,-34.708,1.695,9.455,5.095,37.037,4.828,0.256,-2.713,0.0,38.7,39.5,9.579,1.826,12.984,9.746,13.407,10.566,-3.122,26.427,0.0,280.54,,290.0,290.0,11.534,2.923,11.419,24.15
26600.0,2.58,0.709,-33.62,1.714,9.447,5.095,37.037,4.828,0.256,-2.713,0.0,38.7,39.5,9.595,1.638,13.092,10.335,13.502,10.907,-3.122,26.427,0.0,280.74,,290.0,290.0,11.675,2.911,11.449,24.113
26600.5,2.58,0.709,-33.62,1.714,9.447,5.095,37.037,4.828,0.256,-2.713,0.0,38.7,39.5,9.595,1.638,13.283,10.246,13.597,10.847,-3.122,26.427,0.0,280.74,,290.0,290.0,11.959,2.905,11.553,24.092
26601.0,2.58,0.709,-33.62,1.714,9.447,5.095,37.037,4.828,0.256,-2.713,0.0,38.7,39.5,9.595,1.638,13.234,9.939,13.608,10.654,-3.122,26.427,0.0,280.74,,290.0,290.0,11.993,2.9,11.563,24.105
26601.5,2.58,0.709,-33.62,1.714,9.447,5.095,37.037,4.828,0.256,-2.713,0.0,38.7,39.5,9.595,1.638,13.126,9.787,13.568,10.447,-3.122,26.427,0.0,280.74,,290.0,290.0,11.858,2.895,11.478,24.088
26602.0,2.58,0.709,-33.62,1.714,9.447,5.102,37.064,4.854,0.283,-2.709,0.0,38.667,39.565,9.595,1.638,13.036,9.76,13.505,10.419,-3.114,26.436,0.0,281.04,,290.0,290.0,11.732,2.89,11.499,24.042
26602.5,2.58,0.709,-33.62,1.714,9.447,5.102,37.064,4.854,0.283,-2.709,0.0,38.7,39.6,9.595,1.638,13.22,10.247,13.581,10.993,-3.114,26.436,0.0,281.04,,290.0,290.0,11.68,2.885,11.577,24.046
26603.0,2.58,0.709,-33.62,1.714,9.447,5.102,37.064,4.854,0.283,-2.709,0.0,38.7,39.6,9.595,1.638,13.268,10.346,13.622,11.086,-3.114,26.436,0.0,280.94,,290.0,290.0,12.01,2.88,11.634,24.035
26603.5,3.276,0.784,-35.209,1.701,9.563,5.102,37.064,4.854,0.283,-2.709,0.0,38.7,39.6,9.358,1.638,13.266,10.141,13.692,10.873,-3.114,26.436,0.0,280.94,,290.0,290.0,12.081,2.875,11.659,24.053
26604.0,3.276,0.784,-35.209,1.701,9.563,5.102,37.064,4.854,0.283,-2.709,0.0,38.7,39.6,9.358,1.638,13.217,9.644,13.621,10.434,-3.114,26.436,0.0,280.74,,290.0,290.0,11.993,2.881,11.634,24.159
26604.5,3.276,0.784,-35.209,1.701,9.563,5.102,37.064,4.854,0.283,-2.709,0.0,38.7,39.6,9.358,1.638,13.121,9.566,13.56,10.458,-3.114,26.436,0.0,280.74,,290.0,290.0,11.729,2.888,11.559,24.15
26605.0,3.276,0.784,-35.209,1.701,9.563,5.102,37.064,4.854,0.283,-2.709,0.0,38.7,39.6,9.358,1.638,13.126,10.294,13.593,10.955,-3.114,26.436,0.0,280.84,,290.0,290.0,11.676,2.894,11.743,24.186
26605.5,3.276,0.784,-35.209,1.701,9.563,5.094,37.062,4.813,0.3,-2.737,0.0,38.663,39.557,9.358,1.638,13.381,10.724,13.701,11.306,-3.122,26.436,0.0,280.84,,290.0,290.0,11.992,2.9,11.817,24.131
26606.0,3.276,0.784,-35.209,1.701,9.563,5.094,37.062,4.813,0.3,-2.737,0.0,38.7,39.6,9.358,1.638,13.427,10.15,13.791,10.826,-3.122,26.436,0.0,281.04,,290.0,290.0,12.278,2.906,11.806,24.142
26606.5,2.635,0.608,-35.209,1.695,9.456,5.094,37.062,4.813,0.3,-2.737,0.0,38.7,39.6,9.503,1.774,13.288,9.932,13.742,10.552,-3.122,26.436,0.0,281.04,,290.0,290.0,12.049,2.913,11.763,24.161
26607.0,2.635,0.608,-35.209,1.695,9.456,5.094,37.062,4.813,0.3,-2.737,0.0,38.7,39.6,9.503,1.774,13.163,9.874,13.636,10.548,-3.122,26.436,0.0,281.04,,290.0,290.0,11.879,2.908,11.722,24.208
26607.5,2.635,0.608,-35.209,1.695,9.456,5.094,37.062,4.813,0.3,-2.737,0.0,38.7,39.6,9.503,1.774,13.227,10.35,13.677,10.916,-3.122,26.436,0.0,281.04,,290.0,290.0,11.805,2.904,11.749,24.236
26608.0,2.635,0.608,-35.209,1.695,9.456,5.094,37.062,4.813,0.3,-2.737,0.0,38.7,39.6,9.503,1.774,13.441,10.824,13.766,11.526,-3.122,26.436,0.0,280.84,,290.0,290.0,12.043,2.899,11.85,24.269
26608.5,2.635,0.608,-35.209,1.695,9.456,5.086,37.008,4.787,0.305,-2.718,0.0,38.671,39.556,9.503,1.774,13.533,10.513,13.85,11.288,-3.124,26.44,0.0,280.84,,290.0,290.0,12.389,2.895,11.914,24.277
26609.0,2.635,0.608,-35.209,1.695,9.456,5.086,37.008,4.787,0.305,-2.718,0.0,38.7,39.6,9.503,1.774,13.481,10.078,13.825,10.769,-3.124,26.44,0.0,280.84,,290.0,290.0,12.296,2.891,11.864,24.233
26609.5,2.633,0.602,-35.209,1.721,9.527,5.086,37.008,4.787,0.305,-2.718,0.0,38.7,39.6,9.322,1.688,13.351,9.687,13.76,10.414,-3.124,26.44,0.0,280.84,,290.0,290.0,12.038,2.886,11.787,24.249
26610.0,2.633,0.602,-35.209,1.721,9.527,5.086,37.008,4.787,0.305,-2.718,0.0,38.7,39.6,9.322,1.688,13.413,10.792,13.82,11.365,-3.124,26.44,0.0,281.54,,290.0,290.0,11.803,2.882,11.848,24.249
26610.5,2.633,0.602,-35.209,1.721,9.527,5.086,37.008,4.787,0.305,-2.718,0.0,38.7,39.6,9.322,1.688,13.657,10.952,13.933,11.608,-3.124,26.44,0.0,281.54,,290.0,290.0,12.348,2.878,11.983,24.274
26611.0,2.633,0.602,-35.209,1.721,9.527,5.086,37.008,4.787,0.305,-2.718,0.0,38.7,39.6,9.322,1.688,13.716,10.566,13.982,11.217,-3.124,26.44,0.0,280.84,,290.0,290.0,12.537,2.874,12.072,24.296
26611.5,2.633,0.602,-35.209,1.721,9.527,5.086,37.008,4.787,0.305,-2.718,0.0,38.7,39.6,9.322,1.688,13.559,10.185,13.953,10.898,-3.124,26.44,0.0,280.84,,290.0,290.0,12.37,2.87,12.023,24.287
26612.0,2.633,0.602,-35.209,1.721,9.527,5.075,37.031,4.802,0.363,-2.723,0.0,38.666,39.531,9.322,1.688,13.422,9.858,13.851,10.633,-3.126,26.435,0.0,280.54,,290.0,290.0,12.149,2.866,11.872,24.345
26612.5,2.633,0.602,-35.209,1.721,9.527,5.075,37.031,4.802,0.363,-2.723,0.0,38.7,39.5,9.322,1.688,13.332,10.126,13.805,10.838,-3.126,26.435,0.0,280.54,,290.0,290.0,11.941,2.862,11.928,24.333
26613.0,3.282,0.764,-35.209,1.686,9.495,5.075,37.031,4.802,0.363,-2.723,0.0,38.7,39.5,9.439,1.621,13.463,10.551,13.852,11.158,-3.126,26.435,0.0,281.14,,290.0,290.0,12.025,2.859,12.012,24.265
26613.5,3.282,0.764,-35.209,1.686,9.495,5.075,37.031,4.802,0.363,-2.723,0.0,38.7,39.5,9.439,1.621,13.618,10.578,13.983,11.346,-3.126,26.435,0.0,281.14,,290.0,290.0,12.256,2.866,12.051,24.219
26614.0,3.282,0.764,-35.209,1.686,9.495,5.075,37.031,4.802,0.363,-2.723,0.0,38.7,39.5,9.439,1.621,13.576,10.113,13.963,10.846,-3.126,26.435,0.0,281.34,,290.0,290.0,12.381,2.872,12.068,24.151
26614.5,3.282,0.764,-35.209,1.686,9.495,5.075,37.031,4.802,0.363,-2.723,0.0,38.7,39.5,9.439,1.621,13.477,9.87,13.899,10.685,-3.126,26.435,0.0,281.34,,290.0,290.0,12.125,2.879,12.002,24.152
26615.0,3.282,0.764,-35.209,1.686,9.495,5.086,37.066,4.841,0.398,-2.736,0.0,38.653,39.559,9.439,1.621,13.416,10.106,13.879,10.961,-3.131,26.429,0.0,281.14,,290.0,290.0,11.983,2.886,11.938,24.12
26615.5,3.282,0.764,-35.209,1.686,9.495,5.086,37.066,4.841,0.398,-2.736,0.0,38.7,39.6,9.439,1.621,13.494,10.923,13.94,11.578,-3.131,26.429,0.0,281.14,,290.0,290.0,12.09,2.892,12.165,24.162
26616.0,3.74,0.872,-35.209,1.651,9.522,5.086,37.066,4.841,0.398,-2.736,0.0,38.7,39.6,9.456,1.713,13.81,11.122,14.078,11.819,-3.131,26.429,0.0,280.64,,290.0,290.0,12.484,2.899,12.233,24.22
26616.5,3.74,0.872,-35.209,1.651,9.522,5.086,37.066,4.841,0.398,-2.736,0.0,38.7,39.6,9.456,1.713,13.864,10.701,14.127,11.406,-3.131,26.429,0.0,280.64,,290.0,290.0,12.707,2.912,12.184,24.289
26617.0,3.74,0.872,-35.209,1.651,9.522,5.086,37.066,4.841,0.398,-2.736,0.0,38.7,39.6,9.456,1.713,13.56,9.819,13.991,10.721,-3.131,26.429,0.0,280.94,,290.0,290.0,12.524,2.926,12.12,24.316
26617.5,3.74,0.872,-35.209,1.651,9.522,5.086,37.066,4.841,0.398,-2.736,0.0,38.7,39.6,9.456,1.713,13.509,10.596,13.992,11.272,-3.131,26.429,0.0,280.94,,290.0,290.0,12.023,2.939,12.052,24.411
26618.0,3.74,0.872,-35.209,1.651,9.522,5.086,37.066,4.841,0.398,-2.736,0.0,38.7,39.6,9.456,1.713,13.735,11.26,14.09,11.974,-3.131,26.429,0.0,280.94,,290.0,290.0,12.342,2.952,12.19,24.421
26618.5,3.74,0.872,-35.209,1.651,9.522,5.087,37.06,4.827,0.407,-2.718,0.0,38.655,39.556,9.456,1.713,13.988,11.022,14.226,11.882,-3.122,26.44,0.0,280.94,,290.0,290.0,12.765,2.965,12.312,24.358
26619.0,3.74,0.872,-35.209,1.651,9.522,5.087,37.06,4.827,0.407,-2.718,0.0,38.7,39.6,9.456,1.713,13.944,10.621,14.251,11.355,-3.122,26.44,0.0,280.74,,290.0,290.0,12.779,2.978,12.291,24.312
26619.5,2.388,0.58,-35.209,1.743,9.515,5.087,37.06,4.827,0.407,-2.718,0.0,38.7,39.6,9.479,1.606,13.851,10.429,14.23,11.126,-3.122,26.44,0.0,280.74,,290.0,290.0,12.542,2.991,12.221,24.302
26620.0,2.388,0.58,-35.209,1.743,9.515,5.087,37.06,4.827,0.407,-2.718,0.0,38.7,39.6,9.479,1.606,13.657,9.916,14.1,10.687,-3.122,26.44,0.0,280.94,,290.0,290.0,12.409,2.981,12.151,24.274
26620.5,2.388,0.58,-35.209,1.743,9.515,5.087,37.06,4.827,0.407,-2.718,0.0,38.7,39.6,9.479,1.606,13.764,11.403,14.143,12.196,-3.122,26.44,0.0,280.94,,290.0,290.0,12.09,2.971,12.21,24.271
26621.0,2.388,0.58,-35.209,1.743,9.515,5.087,37.06,4.827,0.407,-2.718,0.0,38.7,39.6,9.479,1.606,14.095,11.726,14.329,12.241,-3.122,26.44,0.0,281.04,,290.0,290.0,12.877,2.961,12.386,24.264
26621.5,2.388,0.58,-35.209,1.743,9.515,5.085,36.972,4.77,0.392,-2.715,0.0,38.647,39.505,9.479,1.606,14.034,10.837,14.379,11.585,-3.107,26.436,0.0,281.04,,290.0,290.0,13.098,2.952,12.447,24.263
26622.0,2.388,0.58,-35.209,1.743,9.515,5.085,36.972,4.77,0.392,-2.715,0.0,38.6,39.5,9.479,1.606,13.894,10.333,14.328,11.056,-3.107,26.436,0.0,280.84,,290.0,290.0,12.709,2.943,12.411,24.226
26622.5,3.076,0.758,-35.209,1.711,9.522,5.085,36.972,4.77,0.392,-2.715,0.0,38.6,39.5,9.425,1.688,13.761,10.069,14.219,10.779,-3.107,26.436,0.0,280.84,,290.0,290.0,12.403,2.934,12.191,24.082
26623.0,3.076,0.758,-35.209,1.711,9.522,5.085,36.972,4.77,0.392,-2.715,0.0,38.6,39.5,9.425,1.688,13.58,9.906,14.08,10.833,-3.107,26.436,0.0,280.74,,290.0,290.0,12.207,2.936,12.201,24.041
26623.5,3.076,0.758,-35.209,1.711,9.522,5.085,36.972,4.77,0.392,-2.715,0.0,38.6,39.5,9.425,1.688,13.61,10.828,14.118,11.613,-3.107,26.436,0.0,280.74,,290.0,290.0,12.1,2.938,12.381,23.971
26624.0,3.076,0.758,-35.209,1.711,9.522,5.085,36.972,4.77,0.392,-2.715,0.0,38.6,39.5,9.425,1.688,14.071,11.026,14.327,11.685,-3.107,26.436,0.0,280.74,,290.0,290.0,12.542,2.941,12.446,23.967
26624.5,3.076,0.758,-35.209,1.711,9.522,5.085,36.972,4.77,0.392,-2.715,0.0,38.6,39.5,9.425,1.688,13.874,10.433,14.295,11.247,-3.107,26.436,0.0,280.74,,290.0,290.0,12.777,2.943,12.402,23.938
26625.0,3.076,0.758,-35.209,1.711,9.522,5.095,36.989,4.824,0.449,-2.731,0.0,38.646,39.503,9.425,1.688,13.705,9.866,14.151,10.719,-3.109,26.441,0.0,280.74,,290.0,290.0,12.462,2.945,12.326,23.971
26625.5,3.076,0.758,-35.209,1.711,9.522,5.095,36.989,4.824,0.449,-2.731,0.0,38.6,39.5,9.425,1.688,13.56,9.962,14.061,10.864,-3.109,26.441,0.0,280.74,,290.0,290.0,12.11,2.947,12.253,24.013
26626.0,3.323,0.863,-34.466,1.734,9.381,5.095,36.989,4.824,0.449,-2.731,0.0,38.6,39.5,9.56,1.714,13.574,10.395,14.064,11.178,-3.109,26.441,0.0,280.74,,290.0,290.0,12.112,2.949,12.278,24.081
26626.5,3.323,0.863,-34.466,1.734,9.381,5.095,36.989,4.824,0.449,-2.731,0.0,38.6,39.5,9.56,1.714,13.703,10.886,14.139,11.518,-3.109,26.441,0.0,280.74,,290.0,290.0,12.303,2.955,12.309,24.055
26627.0,3.323,0.863,-34.466,1.734,9.381,5.095,36.989,4.824,0.449,-2.731,0.0,38.6,39.5,9.56,1.714,13.882,10.842,14.196,11.592,-3.109,26.441,0.0,280.44,,290.0,290.0,12.561,2.961,12.317,24.014
26627.5,3.323,0.863,-34.466,1.734,9.381,5.095,36.989,4.824,0.449,-2.731,0.0,38.6,39.5,9.56,1.714,13.74,10.155,14.177,10.916,-3.109,26.441,0.0,280.44,,290.0,290.0,12.628,2.967,12.26,23.968
26628.0,3.323,0.863,-34.466,1.734,9.381,5.11,37.055,4.841,0.493,-2.714,0.0,38.644,39.521,9.56,1.714,13.612,10.091,14.09,10.876,-3.108,26.436,0.0,280.64,,290.0,290.0,12.247,2.973,12.17,23.909
26628.5,3.323,0.863,-34.466,1.734,9.381,5.11,37.055,4.841,0.493,-2.714,0.0,38.6,39.5,9.56,1.714,13.693,10.445,14.093,11.135,-3.108,26.436,0.0,280.64,,290.0,290.0,12.167,2.979,12.171,23.906
26629.0,3.465,0.804,-35.209,1.71,9.516,5.11,37.055,4.841,0.493,-2.714,0.0,38.6,39.5,9.48,1.635,13.747,10.791,14.147,11.641,-3.108,26.436,0.0,280.64,,290.0,290.0,12.341,2.985,12.223,23.902
26629.5,3.465,0.804,-35.209,1.71,9.516,5.11,37.055,4.841,0.493,-2.714,0.0,38.6,39.5,9.48,1.635,13.826,11.008,14.233,11.772,-3.108,26.436,0.0,280.64,,290.0,290.0,12.582,2.992,12.294,23.825
26630.0,3.465,0.804,-35.209,1.71,9.516,5.11,37.055,4.841,0.493,-2.714,0.0,38.6,39.5,9.48,1.635,13.863,10.606,14.25,11.504,-3.108,26.436,0.0,280.64,,290.0,290.0,12.71,3.0,12.278,23.769
26630.5,3.465,0.804,-35.209,1.71,9.516,5.11,37.055,4.841,0.493,-2.714,0.0,38.6,39.5,9.48,1.635,13.792,10.132,14.195,11.0,-3.108,26.436,0.0,280.64,,290.0,290.0,12.556,3.008,12.182,23.733
26631.0,3.465,0.804,-35.209,1.71,9.516,5.091,37.068,4.831,0.504,-2.729,0.0,38.625,39.43,9.48,1.635,13.619,10.336,14.104,11.163,-3.116,26.427,0.0,280.64,,290.0,290.0,12.28,3.015,12.119,23.694
26631.5,3.465,0.804,-35.209,1.71,9.516,5.091,37.068,4.831,0.504,-2.729,0.0,38.6,39.4,9.48,1.635,13.702,10.907,14.138,11.52,-3.116,26.427,0.0,280.64,,290.0,290.0,12.306,3.023,12.171,23.641
26632.0,3.465,0.804,-35.209,1.71,9.516,5.091,37.068,4.831,0.504,-2.729,0.0,38.6,39.4,9.48,1.635,13.911,10.846,14.241,11.642,-3.116,26.427,0.0,280.54,,290.0,290.0,12.567,3.03,12.279,23.586
26632.5,3.333,0.758,-35.209,1.694,9.534,5.091,37.068,4.831,0.504,-2.729,0.0,38.6,39.4,9.466,1.637,13.911,10.554,14.258,11.277,-3.116,26.427,0.0,280.54,,290.0,290.0,12.66,3.037,12.274,23.554
26633.0,3.333,0.758,-35.209,1.694,9.534,5.091,37.068,4.831,0.504,-2.729,0.0,38.6,39.4,9.466,1.637,13.8,10.279,14.205,11.011,-3.116,26.427,0.0,280.64,,290.0,290.0,12.5,3.042,12.248,23.504
26633.5,3.333,0.758,-35.209,1.694,9.534,5.091,37.068,4.831,0.504,-2.729,0.0,38.6,39.4,9.466,1.637,13.602,10.037,14.106,10.728,-3.116,26.427,0.0,280.64,,290.0,290.0,12.324,3.047,12.126,23.436
26634.0,3.333,0.758,-35.209,1.694,9.534,5.091,37.068,4.831,0.504,-2.729,0.0,38.6,39.4,9.466,1.637,13.614,10.166,14.073,11.009,-3.116,26.427,0.0,280.64,,290.0,290.0,12.118,3.051,12.156,23.385
26634.5,3.333,0.758,-35.209,1.694,9.534,5.11,37.071,4.826,0.526,-2.707,0.0,38.62,39.426,9.466,1.637,13.755,10.913,14.178,11.414,-3.103,26.438,0.0,280.64,,290.0,290.0,12.215,3.056,12.249,23.263
26635.0,3.333,0.758,-35.209,1.694,9.534,5.11,37.071,4.826,0.526,-2.707,0.0,38.6,39.4,9.466,1.637,13.754,10.652,14.205,11.249,-3.103,26.438,0.0,280.74,,290.0,290.0,12.565,3.061,12.263,23.243
26635.5,3.578,0.861,-35.209,1.721,9.608,5.11,37.071,4.826,0.526,-2.707,0.0,38.6,39.4,9.377,1.726,13.757,10.543,14.199,11.156,-3.103,26.438,0.0,280.74,,290.0,290.0,12.465,3.065,12.247,23.172
26636.0,3.578,0.861,-35.209,1.721,9.608,5.11,37.071,4.826,0.526,-2.707,0.0,38.6,39.4,9.377,1.726,13.534,10.149,14.069,10.77,-3.103,26.438,0.0,280.34,,290.0,290.0,12.414,3.073,12.211,23.12
26636.5,3.578,0.861,-35.209,1.721,9.608,5.11,37.071,4.826,0.526,-2.707,0.0,38.6,39.4,9.377,1.726,13.498,10.144,14.031,10.774,-3.103,26.438,0.0,280.34,,290.0,290.0,12.13,3.082,12.154,23.109
26637.0,3.578,0.861,-35.209,1.721,9.608,5.11,37.071,4.826,0.526,-2.707,0.0,38.6,39.4,9.377,1.726,13.563,10.373,14.032,10.959,-3.103,26.438,0.0,280.34,,290.0,290.0,12.112,3.09,12.151,23.018
26637.5,3.578,0.861,-35.209,1.721,9.608,5.101,37.047,4.803,0.526,-2.714,0.0,38.608,39.41,9.377,1.726,13.641,10.573,14.058,11.336,-3.119,26.422,0.0,280.34,,290.0,290.0,12.232,3.098,12.193,22.959
26638.0,3.578,0.861,-35.209,1.721,9.608,5.101,37.047,4.803,0.526,-2.714,0.0,38.6,39.4,9.377,1.726,13.71,10.496,14.151,11.212,-3.119,26.422,0.0,280.64,,290.0,290.0,12.402,3.106,12.197,22.939
26638.5,3.578,0.861,-35.209,1.721,9.608,5.101,37.047,4.803,0.526,-2.714,0.0,38.6,39.4,9.377,1.726,13.7,10.169,14.099,10.876,-3.119,26.422,0.0,280.64,,290.0,290.0,12.392,3.113,12.172,22.956
26639.0,2.493,0.58,-35.209,1.708,9.485,5.101,37.047,4.803,0.526,-2.714,0.0,38.6,39.4,9.541,1.805,13.624,10.014,14.05,10.707,-3.119,26.422,0.0,280.24,,290.0,290.0,12.211,3.121,12.124,22.915
26639.5,2.493,0.58,-35.209,1.708,9.485,5.101,37.047,4.803,0.526,-2.714,0.0,38.6,39.4,9.541,1.805,13.562,10.084,14.029,10.939,-3.119,26.422,0.0,280.24,,290.0,290.0,12.099,3.111,12.071,22.844
26640.0,2.493,0.58,-35.209,1.708,9.485,5.101,37.047,4.803,0.526,-2.714,0.0,38.6,39.4,9.541,1.805,13.557,10.509,14.029,11.26,-3.119,26.422,0.0,280.44,,290.0,290.0,12.154,3.101,12.076,22.805
26640.5,2.493,0.58,-35.209,1.708,9.485,5.101,37.047,4.803,0.526,-2.714,0.0,38.6,39.4,9.541,1.805,13.761,10.833,14.113,11.454,-3.119,26.422,0.0,280.44,,290.0,290.0,12.339,3.091,12.138,22.926
26641.0,2.493,0.58,-35.209,1.708,9.485,5.119,36.992,4.838,0.529,-2.701,0.0,38.588,39.397,9.541,1.805,13.802,10.573,14.168,11.248,-3.112,26.426,0.0,280.24,,290.0,290.0,12.54,3.081,12.131,22.905
26641.5,2.493,0.58,-35.209,1.708,9.485,5.119,36.992,4.838,0.529,-2.701,0.0,38.6,39.4,9.541,1.805,13.608,10.091,14.094,10.712,-3.112,26.426,0.0,280.24,,290.0,290.0,12.448,3.071,12.078,22.9
26642.0,3.195,0.757,-35.209,1.763,9.463,5.119,36.992,4.838,0.529,-2.701,0.0,38.6,39.4,9.494,1.795,13.63,10.244,14.05,11.021,-3.112,26.426,0.0,280.34,,290.0,290.0,12.126,3.062,12.048,22.932
26642.5,3.195,0.757,-35.209,1.763,9.463,5.119,36.992,4.838,0.529,-2.701,0.0,38.6,39.4,9.494,1.795,13.634,10.65,14.074,11.332,-3.112,26.426,0.0,280.34,,290.0,290.0,12.236,3.064,12.077,22.908
26643.0,3.195,0.757,-35.209,1.763,9.463,5.119,36.992,4.838,0.529,-2.701,0.0,38.6,39.4,9.494,1.795,13.74,10.895,14.136,11.415,-3.112,26.426,0.0,280.24,,290.0,290.0,12.423,3.066,12.129,22.914
26643.5,3.195,0.757,-35.209,1.763,9.463,5.119,36.992,4.838,0.529,-2.701,0.0,38.6,39.4,9.494,1.795,13.74,10.57,14.149,11.198,-3.112,26.426,0.0,280.24,,290.0,290.0,12.546,3.068,12.169,22.961
26644.0,3.195,0.757,-35.209,1.763,9.463,5.101,37.018,4.842,0.57,-2.703,0.0,38.59,39.39,9.494,1.795,13.649,10.352,14.148,11.068,-3.096,26.432,0.0,280.34,,290.0,290.0,12.414,3.07,12.079,23.051
26644.5,3.195,0.757,-35.209,1.763,9.463,5.101,37.018,4.842,0.57,-2.703,0.0,38.6,39.4,9.494,1.795,13.6,10.149,14.093,10.902,-3.096,26.432,0.0,280.34,,290.0,290.0,12.304,3.072,12.076,23.12
26645.0,3.195,0.757,-35.209,1.763,9.463,5.101,37.018,4.842,0.57,-2.703,0.0,38.6,39.4,9.494,1.795,13.667,10.577,14.094,11.337,-3.096,26.432,0.0,280.24,,290.0,290.0,12.186,3.074,12.093,23.143
26645.5,2.87,0.749,-34.304,1.739,9.424,5.101,37.018,4.842,0.57,-2.703,0.0,38.6,39.4,9.628,1.751,13.723,10.696,14.136,11.422,-3.096,26.432,0.0,280.24,,290.0,290.0,12.419,3.076,12.147,23.174
26646.0,2.87,0.749,-34.304,1.739,9.424,5.101,37.018,4.842,0.57,-2.703,0.0,38.6,39.4,9.628,1.751,13.742,10.399,14.145,11.166,-3.096,26.432,0.0,280.24,,290.0,290.0,12.494,3.073,12.162,23.214
26646.5,2.87,0.749,-34.304,1.739,9.424,5.101,37.018,4.842,0.57,-2.703,0.0,38.6,39.4,9.628,1.751,13.675,10.18,14.136,10.981,-3.096,26.432,0.0,280.24,,290.0,290.0,12.363,3.07,12.147,23.274
26647.0,2.87,0.749,-34.304,1.739,9.424,5.101,37.018,4.842,0.57,-2.703,0.0,38.6,39.4,9.628,1.751,13.617,10.052,14.1,10.853,-3.096,26.432,0.0,280.14,,290.0,290.0,12.243,3.066,12.103,23.287
26647.5,2.87,0.749,-34.304,1.739,9.424,5.106,37.047,4.832,0.617,-2.703,0.0,38.579,39.384,9.628,1.751,13.553,10.365,14.084,11.088,-3.09,26.437,0.0,280.14,,290.0,290.0,12.156,3.063,12.071,23.361
26648.0,2.87,0.749,-34.304,1.739,9.424,5.106,37.047,4.832,0.617,-2.703,0.0,38.6,39.4,9.628,1.751,13.704,10.728,14.136,11.502,-3.09,26.437,0.0,280.04,,290.0,290.0,12.273,3.06,12.144,23.359
26648.5,3.476,0.824,-35.209,1.671,9.556,5.106,37.047,4.832,0.617,-2.703,0.0,38.6,39.4,9.423,1.793,13.797,10.454,14.21,11.312,-3.09,26.437,0.0,280.04,,290.0,290.0,12.517,3.057,12.197,23.362
26649.0,3.476,0.824,-35.209,1.671,9.556,5.106,37.047,4.832,0.617,-2.703,0.0,38.6,39.4,9.423,1.793,13.769,10.229,14.194,11.023,-3.09,26.437,0.0,280.24,,290.0,290.0,12.443,3.064,12.181,23.359
26649.5,3.476,0.824,-35.209,1.671,9.556,5.106,37.047,4.832,0.617,-2.703,0.0,38.6,39.4,9.423,1.793,13.715,10.124,14.157,10.782,-3.09,26.437,0.0,280.24,,290.0,290.0,12.304,3.07,12.151,23.36
26650.0,3.476,0.824,-35.209,1.671,9.556,5.106,37.047,4.832,0.617,-2.703,0.0,38.6,39.4,9.423,1.793,13.624,10.003,14.088,10.81,-3.09,26.437,0.0,280.64,,290.0,290.0,12.195,3.077,12.066,23.35
26650.5,3.476,0.824,-35.209,1.671,9.556,5.074,37.049,4.827,0.624,-2.708,0.0,38.563,39.354,9.423,1.793,13.665,10.386,14.102,11.231,-3.107,26.42,0.0,280.64,,290.0,290.0,12.131,3.084,12.051,23.366
26651.0,3.476,0.824,-35.209,1.671,9.556,5.074,37.049,4.827,0.624,-2.708,0.0,38.6,39.4,9.423,1.793,13.719,10.856,14.173,11.382,-3.107,26.42,0.0,280.54,,290.0,290.0,12.346,3.09,12.17,23.441
26651.5,2.889,0.693,-35.209,1.677,9.573,5.074,37.049,4.827,0.624,-2.708,0.0,38.6,39.4,9.454,1.829,13.817,10.689,14.218,11.245,-3.107,26.42,0.0,280.54,,290.0,290.0,12.532,3.096,12.131,23.462
26652.0,2.889,0.693,-35.209,1.677,9.573,5.074,37.049,4.827,0.624,-2.708,0.0,38.6,39.4,9.454,1.829,13.708,10.193,14.141,10.864,-3.107,26.42,0.0,280.64,,290.0,290.0,12.492,3.093,12.108,23.463
26652.5,2.889,0.693,-35.209,1.677,9.573,5.074,37.049,4.827,0.624,-2.708,0.0,38.6,39.4,9.454,1.829,13.631,10.107,14.123,10.847,-3.107,26.42,0.0,280.64,,290.0,290.0,12.226,3.09,12.068,23.488
26653.0,2.889,0.693,-35.209,1.677,9.573,5.074,37.049,4.827,0.624,-2.708,0.0,38.6,39.4,9.454,1.829,13.651,10.431,14.122,11.302,-3.107,26.42,0.0,280.64,,290.0,290.0,12.177,3.086,12.062,23.548
26653.5,2.889,0.693,-35.209,1.677,9.573,5.074,37.049,4.827,0.624,-2.708,0.0,38.6,39.4,9.454,1.829,13.761,10.974,14.206,11.561,-3.107,26.42,0.0,280.64,,290.0,290.0,12.376,3.083,12.133,23.608
26654.0,2.889,0.693,-35.209,1.677,9.573,5.095,36.994,4.804,0.62,-2.706,0.0,38.549,39.378,9.454,1.829,13.845,10.863,14.252,11.407,-3.088,26.428,0.0,280.44,,290.0,290.0,12.626,3.08,12.198,23.69
26654.5,2.889,0.693,-35.209,1.677,9.573,5.095,36.994,4.804,0.62,-2.706,0.0,38.5,39.4,9.454,1.829,13.785,10.533,14.249,11.157,-3.088,26.428,0.0,280.44,,290.0,290.0,12.592,3.077,12.166,23.782
26655.0,2.663,0.7,-34.833,1.749,9.451,5.095,36.994,4.804,0.62,-2.706,0.0,38.5,39.4,9.527,1.857,13.707,10.273,14.186,10.909,-3.088,26.428,0.0,280.54,,290.0,290.0,12.431,3.074,12.132,23.81
26655.5,2.663,0.7,-34.833,1.749,9.451,5.095,36.994,4.804,0.62,-2.706,0.0,38.5,39.4,9.527,1.857,13.72,10.341,14.156,11.122,-3.088,26.428,0.0,280.54,,290.0,290.0,12.269,3.067,12.108,23.83
26656.0,2.663,0.7,-34.833,1.749,9.451,5.095,36.994,4.804,0.62,-2.706,0.0,38.5,39.4,9.527,1.857,13.741,10.852,14.184,11.47,-3.088,26.428,0.0,280.44,,290.0,290.0,12.335,3.06,12.168,23.864
26656.5,2.663,0.7,-34.833,1.749,9.451,5.095,36.994,4.804,0.62,-2.706,0.0,38.5,39.4,9.527,1.857,13.858,10.973,14.279,11.551,-3.088,26.428,0.0,280.44,,290.0,290.0,12.562,3.054,12.218,23.844
26657.0,2.663,0.7,-34.833,1.749,9.451,5.09,36.98,4.814,0.644,-2.687,0.0,38.548,39.342,9.527,1.857,13.889,10.687,14.299,11.34,-3.073,26.429,0.0,280.24,,290.0,290.0,12.665,3.047,12.233,23.842
26657.5,2.663,0.7,-34.833,1.749,9.451,5.09,36.98,4.814,0.644,-2.687,0.0,38.5,39.3,9.527,1.857,13.774,10.324,14.247,11.018,-3.073,26.429,0.0,280.24,,290.0,290.0,12.554,3.041,12.222,23.915
26658.0,2.514,0.712,-34.023,1.737,9.477,5.09,36.98,4.814,0.644,-2.687,0.0,38.5,39.3,9.581,1.683,13.683,10.337,14.207,10.963,-3.073,26.429,0.0,280.24,,290.0,290.0,12.341,3.035,12.167,23.87
26658.5,2.514,0.712,-34.023,1.737,9.477,5.09,36.98,4.814,0.644,-2.687,0.0,38.5,39.3,9.581,1.683,13.784,10.622,14.25,11.31,-3.073,26.429,0.0,280.24,,290.0,290.0,12.297,3.026,12.221,23.817
26659.0,2.514,0.712,-34.023,1.737,9.477,5.09,36.98,4.814,0.644,-2.687,0.0,38.5,39.3,9.581,1.683,13.852,10.607,14.291,11.417,-3.073,26.429,0.0,280.04,,290.0,290.0,12.491,3.018,12.271,23.849
26659.5,2.514,0.712,-34.023,1.737,9.477,5.09,36.98,4.814,0.644,-2.687,0.0,38.5,39.3,9.581,1.683,13.822,10.417,14.272,11.17,-3.073,26.429,0.0,280.04,,290.0,290.0,12.542,3.01,12.295,23.845
26660.0,2.514,0.712,-34.023,1.737,9.477,5.09,36.98,4.814,0.644,-2.687,0.0,38.5,39.3,9.581,1.683,13.769,10.29,14.252,11.067,-3.073,26.429,0.0,280.44,,290.0,290.0,12.42,3.002,12.277,23.854
26660.5,2.514,0.712,-34.023,1.737,9.477,5.071,37.005,4.829,0.688,-2.683,0.0,38.542,39.3,9.581,1.683,13.716,10.279,14.23,11.094,-3.073,26.433,0.0,280.44,,290.0,290.0,12.344,2.994,12.215,23.905
26661.0,2.514,0.712,-34.023,1.737,9.477,5.071,37.005,4.829,0.688,-2.683,0.0,38.5,39.3,9.581,1.683,13.742,10.759,14.244,11.455,-3.073,26.433,0.0,280.84,,290.0,290.0,12.33,2.986,12.215,23.924
26661.5,3.123,0.709,-35.209,1.692,9.494,5.071,37.005,4.829,0.688,-2.683,0.0,38.5,39.3,9.456,1.691,13.896,11.1,14.315,11.7,-3.073,26.433,0.0,280.84,,290.0,290.0,12.55,2.978,12.404,23.844
26662.0,3.123,0.709,-35.209,1.692,9.494,5.071,37.005,4.829,0.688,-2.683,0.0,38.5,39.3,9.456,1.691,14.013,10.882,14.359,11.513,-3.073,26.433,0.0,280.64,,290.0,290.0,12.753,2.98,12.382,23.785
26662.5,3.123,0.709,-35.209,1.692,9.494,5.071,37.005,4.829,0.688,-2.683,0.0,38.5,39.3,9.456,1.691,13.881,10.387,14.339,11.034,-3.073,26.433,0.0,280.64,,290.0,290.0,12.692,2.983,12.346,23.809
26663.0,3.123,0.709,-35.209,1.692,9.494,5.071,37.005,4.829,0.688,-2.683,0.0,38.5,39.3,9.456,1.691,13.847,10.32,14.307,11.058,-3.073,26.433,0.0,280.44,,290.0,290.0,12.41,2.985,12.309,23.785
26663.5,3.123,0.709,-35.209,1.692,9.494,5.087,37.031,4.818,0.73,-2.675,0.0,38.541,39.351,9.456,1.691,13.857,10.604,14.29,11.425,-3.062,26.439,0.0,280.44,,290.0,290.0,12.383,2.987,12.302,23.744
26664.0,3.123,0.709,-35.209,1.692,9.494,5.087,37.031,4.818,0.73,-2.675,0.0,38.5,39.4,9.456,1.691,13.899,11.099,14.36,11.609,-3.062,26.439,0.0,280.94,,290.0,290.0,12.544,2.99,12.358,23.684
26664.5,3.547,0.828,-35.209,1.639,9.538,5.087,37.031,4.818,0.73,-2.675,0.0,38.5,39.4,9.485,1.651,13.947,11.031,14.389,11.551,-3.062,26.439,0.0,280.94,,290.0,290.0,12.742,2.992,12.411,23.651
26665.0,3.547,0.828,-35.209,1.639,9.538,5.087,37.031,4.818,0.73,-2.675,0.0,38.5,39.4,9.485,1.651,13.943,10.71,14.411,11.417,-3.062,26.439,0.0,280.34,,290.0,290.0,12.729,3.001,12.382,23.652
26665.5,3.547,0.828,-35.209,1.639,9.538,5.087,37.031,4.818,0.73,-2.675,0.0,38.5,39.4,9.485,1.651,13.917,10.541,14.392,11.254,-3.062,26.439,0.0,280.34,,290.0,290.0,12.62,3.01,12.35,23.659
26666.0,3.547,0.828,-35.209,1.639,9.538,5.087,37.031,4.818,0.73,-2.675,0.0,38.5,39.4,9.485,1.651,13.811,10.667,14.312,11.234,-3.062,26.439,0.0,280.24,,290.0,290.0,12.526,3.019,12.357,23.609
26666.5,3.547,0.828,-35.209,1.639,9.538,5.087,37.031,4.818,0.73,-2.675,0.0,38.5,39.4,9.485,1.651,13.797,10.914,14.301,11.662,-3.062,26.439,0.0,280.24,,290.0,290.0,12.506,3.027,12.4,23.642
26667.0,3.547,0.828,-35.209,1.639,9.538,5.099,37.023,4.847,0.745,-2.657,0.0,38.538,39.387,9.485,1.651,13.915,11.097,14.37,11.806,-3.043,26.444,0.0,280.04,,290.0,290.0,12.669,3.036,12.432,23.633
26667.5,3.547,0.828,-35.209,1.639,9.538,5.099,37.023,4.847,0.745,-2.657,0.0,38.5,39.4,9.485,1.651,13.951,10.746,14.401,11.542,-3.043,26.444,0.0,280.04,,290.0,290.0,12.797,3.044,12.458,23.613
26668.0,2.687,0.61,-35.209,1.726,9.486,5.099,37.023,4.847,0.745,-2.657,0.0,38.5,39.4,9.458,1.758,13.916,10.455,14.367,11.264,-3.043,26.444,0.0,280.44,,290.0,290.0,12.66,3.052,12.43,23.607
