t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
26668.5,2.687,0.61,-35.209,1.726,9.486,5.099,37.023,4.847,0.745,-2.657,0.0,38.5,39.4,9.458,1.758,13.826,10.482,14.343,11.195,-3.043,26.444,0.0,280.44,,290.0,290.0,12.501,3.041,12.369,23.612
26669.0,2.687,0.61,-35.209,1.726,9.486,5.099,37.023,4.847,0.745,-2.657,0.0,38.5,39.4,9.458,1.758,13.918,10.86,14.377,11.617,-3.043,26.444,0.0,280.14,,290.0,290.0,12.462,3.035,12.434,23.596
26669.5,2.687,0.61,-35.209,1.726,9.486,5.099,37.023,4.847,0.745,-2.657,0.0,38.5,39.4,9.458,1.758,14.091,11.183,14.505,11.918,-3.043,26.444,0.0,280.14,,290.0,290.0,12.693,3.035,12.498,23.567
26670.0,2.687,0.61,-35.209,1.726,9.486,5.05,36.95,4.801,0.732,-2.665,0.0,38.526,39.315,9.458,1.758,14.059,10.653,14.5,11.583,-3.049,26.432,0.0,280.34,,290.0,290.0,12.924,3.029,12.521,23.56
26670.5,2.687,0.61,-35.209,1.726,9.486,5.05,36.95,4.801,0.732,-2.665,0.0,38.5,39.3,9.458,1.758,14.027,10.411,14.468,11.169,-3.049,26.432,0.0,280.34,,290.0,290.0,12.699,3.023,12.517,23.563
26671.0,2.45,0.595,-35.209,1.77,9.496,5.05,36.95,4.801,0.732,-2.665,0.0,38.5,39.3,9.501,1.622,13.92,10.368,14.41,11.101,-3.049,26.432,0.0,280.14,,290.0,290.0,12.519,3.018,12.439,23.542
26671.5,2.45,0.595,-35.209,1.77,9.496,5.05,36.95,4.801,0.732,-2.665,0.0,38.5,39.3,9.501,1.622,13.924,10.847,14.419,11.632,-3.049,26.432,0.0,280.14,,290.0,290.0,12.45,3.009,12.408,23.517
26672.0,2.45,0.595,-35.209,1.77,9.496,5.05,36.95,4.801,0.732,-2.665,0.0,38.5,39.3,9.501,1.622,14.089,11.408,14.509,12.162,-3.049,26.432,0.0,279.94,,290.0,290.0,12.705,2.999,12.597,23.501
26672.5,2.45,0.595,-35.209,1.77,9.496,5.05,36.95,4.801,0.732,-2.665,0.0,38.5,39.3,9.501,1.622,14.266,11.148,14.58,12.02,-3.049,26.432,0.0,279.94,,290.0,290.0,13.042,2.99,12.608,23.444
26673.0,2.45,0.595,-35.209,1.77,9.496,5.05,36.95,4.801,0.732,-2.665,0.0,38.5,39.3,9.501,1.622,14.029,10.326,14.52,11.072,-3.049,26.432,0.0,279.94,,290.0,290.0,13.004,2.982,12.548,23.419
26673.5,2.45,0.595,-35.209,1.77,9.496,5.05,36.964,4.821,0.783,-2.663,0.0,38.524,39.347,9.501,1.622,13.887,10.37,14.436,11.079,-3.049,26.425,0.0,279.94,,290.0,290.0,12.487,2.973,12.469,23.405
26674.0,2.45,0.595,-35.209,1.77,9.496,5.05,36.964,4.821,0.783,-2.663,0.0,38.5,39.3,9.501,1.622,13.877,10.936,14.418,11.551,-3.049,26.425,0.0,280.04,,290.0,290.0,12.443,2.964,12.448,23.397
26674.5,3.064,0.777,-33.807,1.725,9.42,5.05,36.964,4.821,0.783,-2.663,0.0,38.5,39.3,9.651,1.677,14.133,11.636,14.54,12.331,-3.049,26.425,0.0,280.04,,290.0,290.0,12.696,2.956,12.579,23.389
26675.0,3.064,0.777,-33.807,1.725,9.42,5.05,36.964,4.821,0.783,-2.663,0.0,38.5,39.3,9.651,1.677,14.234,11.314,14.635,12.107,-3.049,26.425,0.0,279.64,,290.0,290.0,13.16,2.958,12.694,23.395
26675.5,3.064,0.777,-33.807,1.725,9.42,5.05,36.964,4.821,0.783,-2.663,0.0,38.5,39.3,9.651,1.677,14.227,10.796,14.64,11.625,-3.049,26.425,0.0,279.64,,290.0,290.0,13.072,2.959,12.667,23.379
26676.0,3.064,0.777,-33.807,1.725,9.42,5.05,36.964,4.821,0.783,-2.663,0.0,38.5,39.3,9.651,1.677,14.145,10.611,14.58,11.293,-3.049,26.425,0.0,279.74,,290.0,290.0,12.822,2.961,12.573,23.426
26676.5,3.064,0.777,-33.807,1.725,9.42,5.059,37.015,4.838,0.817,-2.656,0.0,38.52,39.309,9.651,1.677,13.915,10.557,14.45,11.402,-3.045,26.439,0.0,279.74,,290.0,290.0,12.657,2.963,12.486,23.486
26677.0,3.064,0.777,-33.807,1.725,9.42,5.059,37.015,4.838,0.817,-2.656,0.0,38.5,39.3,9.651,1.677,14.073,11.364,14.531,11.936,-3.045,26.439,0.0,280.04,,290.0,290.0,12.581,2.964,12.519,23.549
26677.5,3.453,0.851,-35.209,1.661,9.488,5.059,37.015,4.838,0.817,-2.656,0.0,38.5,39.3,9.501,1.842,14.247,11.511,14.617,12.086,-3.045,26.439,0.0,280.04,,290.0,290.0,12.976,2.966,12.674,23.546
26678.0,3.453,0.851,-35.209,1.661,9.488,5.059,37.015,4.838,0.817,-2.656,0.0,38.5,39.3,9.501,1.842,14.325,11.188,14.658,11.848,-3.045,26.439,0.0,280.44,,290.0,290.0,13.115,2.974,12.701,23.538
26678.5,3.453,0.851,-35.209,1.661,9.488,5.059,37.015,4.838,0.817,-2.656,0.0,38.5,39.3,9.501,1.842,14.219,10.902,14.646,11.634,-3.045,26.439,0.0,280.44,,290.0,290.0,13.005,2.982,12.683,23.501
26679.0,3.453,0.851,-35.209,1.661,9.488,5.059,37.015,4.838,0.817,-2.656,0.0,38.5,39.3,9.501,1.842,14.112,10.353,14.592,11.177,-3.045,26.439,0.0,280.44,,290.0,290.0,12.85,2.997,12.557,23.468
26679.5,3.453,0.851,-35.209,1.661,9.488,5.045,37.025,4.831,0.85,-2.661,0.0,38.511,39.32,9.501,1.842,14.044,10.623,14.557,11.406,-3.033,26.434,0.0,280.44,,290.0,290.0,12.558,2.997,12.597,23.494
26680.0,3.453,0.851,-35.209,1.661,9.488,5.045,37.025,4.831,0.85,-2.661,0.0,38.5,39.3,9.501,1.842,14.344,11.744,14.725,12.289,-3.033,26.434,0.0,279.94,,290.0,290.0,12.657,3.005,12.711,23.479
26680.5,3.453,0.851,-35.209,1.661,9.488,5.045,37.025,4.831,0.85,-2.661,0.0,38.5,39.3,9.501,1.842,14.398,11.352,14.782,11.998,-3.033,26.434,0.0,279.94,,290.0,290.0,13.276,3.012,12.751,23.432
26681.0,2.965,0.779,-34.088,1.697,9.386,5.045,37.025,4.831,0.85,-2.661,0.0,38.5,39.3,9.664,1.72,14.304,10.833,14.733,11.546,-3.033,26.434,0.0,280.34,,290.0,290.0,13.132,3.019,12.747,23.45
26681.5,2.965,0.779,-34.088,1.697,9.386,5.045,37.025,4.831,0.85,-2.661,0.0,38.5,39.3,9.664,1.72,14.154,10.523,14.655,11.24,-3.033,26.434,0.0,280.34,,290.0,290.0,12.854,3.018,12.706,23.41
26682.0,2.965,0.779,-34.088,1.697,9.386,5.045,37.025,4.831,0.85,-2.661,0.0,38.5,39.3,9.664,1.72,14.105,10.704,14.635,11.446,-3.033,26.434,0.0,280.54,,290.0,290.0,12.643,3.017,12.651,23.391
26682.5,2.965,0.779,-34.088,1.697,9.386,5.045,37.025,4.831,0.85,-2.661,0.0,38.5,39.3,9.664,1.72,14.238,11.528,14.685,12.306,-3.033,26.434,0.0,280.54,,290.0,290.0,12.723,3.017,12.842,23.367
26683.0,2.965,0.779,-34.088,1.697,9.386,5.073,36.975,4.771,0.839,-2.652,0.0,38.505,39.375,9.664,1.72,14.458,12.019,14.808,12.569,-3.028,26.434,0.0,280.54,,290.0,290.0,13.189,3.016,12.898,23.373
26683.5,2.965,0.779,-34.088,1.697,9.386,5.073,36.975,4.771,0.839,-2.652,0.0,38.5,39.4,9.664,1.72,14.34,10.766,14.808,11.474,-3.028,26.434,0.0,280.54,,290.0,290.0,13.464,3.015,12.869,23.362
26684.0,2.283,0.614,-34.173,1.718,9.493,5.073,36.975,4.771,0.839,-2.652,0.0,38.5,39.4,9.531,1.657,14.263,10.542,14.721,11.117,-3.028,26.434,0.0,280.74,,290.0,290.0,12.847,3.014,12.782,23.391
26684.5,2.283,0.614,-34.173,1.718,9.493,5.073,36.975,4.771,0.839,-2.652,0.0,38.5,39.4,9.531,1.657,13.835,10.452,14.528,11.042,-3.028,26.434,0.0,280.74,,290.0,290.0,12.661,3.002,12.706,23.43
26685.0,2.283,0.614,-34.173,1.718,9.493,5.073,36.975,4.771,0.839,-2.652,0.0,38.5,39.4,9.531,1.657,14.08,11.11,14.568,11.862,-3.028,26.434,0.0,281.14,,290.0,290.0,12.464,2.99,12.697,23.456
26685.5,2.283,0.614,-34.173,1.718,9.493,5.073,36.975,4.771,0.839,-2.652,0.0,38.5,39.4,9.531,1.657,14.235,11.575,14.673,12.249,-3.028,26.434,0.0,281.14,,290.0,290.0,12.905,2.979,12.763,23.474
26686.0,2.283,0.614,-34.173,1.718,9.493,5.081,36.953,4.811,0.863,-2.647,0.0,38.504,39.329,9.531,1.657,14.267,11.268,14.726,11.987,-3.03,26.429,0.0,281.34,,290.0,290.0,13.183,2.967,12.784,23.514
26686.5,2.283,0.614,-34.173,1.718,9.493,5.081,36.953,4.811,0.863,-2.647,0.0,38.5,39.3,9.531,1.657,14.259,10.815,14.715,11.56,-3.03,26.429,0.0,281.34,,290.0,290.0,13.062,2.956,12.737,23.477
26687.0,2.283,0.614,-34.173,1.718,9.493,5.081,36.953,4.811,0.863,-2.647,0.0,38.5,39.3,9.531,1.657,14.175,10.599,14.669,11.311,-3.03,26.429,0.0,280.94,,290.0,290.0,12.837,2.945,12.665,23.503
26687.5,2.887,0.776,-33.092,1.77,9.429,5.081,36.953,4.811,0.863,-2.647,0.0,38.5,39.3,9.613,1.647,14.246,11.513,14.703,12.14,-3.03,26.429,0.0,280.94,,290.0,290.0,12.689,2.934,12.711,23.507
26688.0,2.887,0.776,-33.092,1.77,9.429,5.081,36.953,4.811,0.863,-2.647,0.0,38.5,39.3,9.613,1.647,14.427,11.648,14.802,12.375,-3.03,26.429,0.0,280.74,,290.0,290.0,13.15,2.933,12.794,23.514
26688.5,2.887,0.776,-33.092,1.77,9.429,5.081,36.953,4.811,0.863,-2.647,0.0,38.5,39.3,9.613,1.647,14.453,11.234,14.851,11.954,-3.03,26.429,0.0,280.74,,290.0,290.0,13.313,2.933,12.85,23.56
26689.0,2.887,0.776,-33.092,1.77,9.429,5.081,36.953,4.811,0.863,-2.647,0.0,38.5,39.3,9.613,1.647,14.364,10.881,14.796,11.542,-3.03,26.429,0.0,280.54,,290.0,290.0,13.123,2.932,12.858,23.663
26689.5,2.887,0.776,-33.092,1.77,9.429,5.049,36.973,4.833,0.913,-2.648,0.0,38.508,39.326,9.613,1.647,14.194,10.554,14.741,11.32,-3.023,26.434,0.0,280.54,,290.0,290.0,12.896,2.931,12.718,23.644
26690.0,2.887,0.776,-33.092,1.77,9.429,5.049,36.973,4.833,0.913,-2.648,0.0,38.5,39.3,9.613,1.647,14.205,11.212,14.73,11.804,-3.023,26.434,0.0,280.84,,290.0,290.0,12.702,2.93,12.794,23.648
26690.5,2.872,0.744,-33.663,1.732,9.45,5.049,36.973,4.833,0.913,-2.648,0.0,38.5,39.3,9.658,1.598,14.279,11.47,14.743,12.142,-3.023,26.434,0.0,280.84,,290.0,290.0,12.988,2.93,12.87,23.648
26691.0,2.872,0.744,-33.663,1.732,9.45,5.049,36.973,4.833,0.913,-2.648,0.0,38.5,39.3,9.658,1.598,14.442,11.138,14.855,11.839,-3.023,26.434,0.0,281.04,,290.0,290.0,13.159,2.929,12.913,23.679
26691.5,2.872,0.744,-33.663,1.732,9.45,5.049,36.973,4.833,0.913,-2.648,0.0,38.5,39.3,9.658,1.598,14.377,10.85,14.835,11.524,-3.023,26.434,0.0,281.04,,290.0,290.0,13.068,2.928,12.876,23.653
26692.0,2.872,0.744,-33.663,1.732,9.45,5.049,36.973,4.833,0.913,-2.648,0.0,38.5,39.3,9.658,1.598,14.207,10.632,14.751,11.269,-3.023,26.434,0.0,280.84,,290.0,290.0,12.896,2.927,12.803,23.678
26692.5,2.872,0.744,-33.663,1.732,9.45,5.062,37.038,4.847,0.952,-2.642,0.0,38.513,39.37,9.658,1.598,14.111,10.807,14.69,11.563,-3.022,26.434,0.0,280.84,,290.0,290.0,12.715,2.926,12.727,23.64
26693.0,2.872,0.744,-33.663,1.732,9.45,5.062,37.038,4.847,0.952,-2.642,0.0,38.5,39.4,9.658,1.598,14.208,11.615,14.719,12.268,-3.022,26.434,0.0,280.64,,290.0,290.0,12.793,2.925,12.851,23.626
26693.5,2.872,0.744,-33.663,1.732,9.45,5.062,37.038,4.847,0.952,-2.642,0.0,38.5,39.4,9.658,1.598,14.442,11.791,14.85,12.356,-3.022,26.434,0.0,280.64,,290.0,290.0,13.202,2.924,12.895,23.609
26694.0,2.546,0.702,-34.0,1.79,9.391,5.062,37.038,4.847,0.952,-2.642,0.0,38.5,39.4,9.55,1.605,14.466,11.379,14.869,12.074,-3.022,26.434,0.0,280.54,,290.0,290.0,13.36,2.923,12.87,23.656
26694.5,2.546,0.702,-34.0,1.79,9.391,5.062,37.038,4.847,0.952,-2.642,0.0,38.5,39.4,9.55,1.605,14.234,10.508,14.773,11.22,-3.022,26.434,0.0,280.54,,290.0,290.0,13.197,2.917,12.77,23.679
26695.0,2.546,0.702,-34.0,1.79,9.391,5.062,37.038,4.847,0.952,-2.642,0.0,38.5,39.4,9.55,1.605,14.145,10.715,14.697,11.352,-3.022,26.434,0.0,280.54,,290.0,290.0,12.684,2.911,12.712,23.671
26695.5,2.546,0.702,-34.0,1.79,9.391,5.062,37.038,4.847,0.952,-2.642,0.0,38.5,39.4,9.55,1.605,14.229,11.258,14.716,12.006,-3.022,26.434,0.0,280.54,,290.0,290.0,12.727,2.905,12.736,23.688
26696.0,2.546,0.702,-34.0,1.79,9.391,5.066,37.013,4.795,0.958,-2.652,0.0,38.498,39.349,9.55,1.605,14.335,11.576,14.784,12.26,-3.029,26.424,0.0,280.64,,290.0,290.0,13.052,2.899,12.824,23.677
26696.5,2.546,0.702,-34.0,1.79,9.391,5.066,37.013,4.795,0.958,-2.652,0.0,38.5,39.3,9.55,1.605,14.364,11.294,14.837,12.091,-3.029,26.424,0.0,280.64,,290.0,290.0,13.239,2.894,12.877,23.696
26697.0,2.578,0.732,-34.077,1.722,9.451,5.066,37.013,4.795,0.958,-2.652,0.0,38.5,39.3,9.594,1.702,14.365,10.85,14.82,11.733,-3.029,26.424,0.0,280.44,,290.0,290.0,13.147,2.888,12.83,23.697
26697.5,2.578,0.732,-34.077,1.722,9.451,5.066,37.013,4.795,0.958,-2.652,0.0,38.5,39.3,9.594,1.702,14.29,10.664,14.767,11.345,-3.029,26.424,0.0,280.44,,290.0,290.0,12.942,2.883,12.747,23.683
26698.0,2.578,0.732,-34.077,1.722,9.451,5.066,37.013,4.795,0.958,-2.652,0.0,38.5,39.3,9.594,1.702,14.06,10.686,14.642,11.594,-3.029,26.424,0.0,280.74,,290.0,290.0,12.767,2.878,12.658,23.69
26698.5,2.578,0.732,-34.077,1.722,9.451,5.066,37.013,4.795,0.958,-2.652,0.0,38.5,39.3,9.594,1.702,14.157,11.442,14.689,12.036,-3.029,26.424,0.0,280.74,,290.0,290.0,12.745,2.873,12.692,23.643
26699.0,2.578,0.732,-34.077,1.722,9.451,5.081,36.994,4.816,0.949,-2.644,0.0,38.5,39.321,9.594,1.702,14.345,11.434,14.755,12.039,-3.029,26.416,0.0,280.14,,290.0,290.0,13.081,2.868,12.769,23.598
26699.5,2.578,0.732,-34.077,1.722,9.451,5.081,36.994,4.816,0.949,-2.644,0.0,38.5,39.3,9.594,1.702,14.392,11.088,14.784,11.756,-3.029,26.416,0.0,280.14,,290.0,290.0,13.143,2.863,12.775,23.644
26700.0,2.578,0.732,-34.077,1.722,9.451,5.081,36.994,4.816,0.949,-2.644,0.0,38.5,39.3,9.594,1.702,14.2,10.736,14.719,11.45,-3.029,26.416,0.0,280.04,,290.0,290.0,13.005,2.859,12.68,23.718
26700.5,3.134,0.759,-35.209,1.738,9.507,5.081,36.994,4.816,0.949,-2.644,0.0,38.5,39.3,9.389,1.842,14.107,10.274,14.678,11.198,-3.029,26.416,0.0,280.04,,290.0,290.0,12.776,2.854,12.597,23.693
26701.0,3.134,0.759,-35.209,1.738,9.507,5.081,36.994,4.816,0.949,-2.644,0.0,38.5,39.3,9.389,1.842,14.075,10.775,14.651,11.652,-3.029,26.416,0.0,279.84,,290.0,290.0,12.564,2.859,12.621,23.666
26701.5,3.134,0.759,-35.209,1.738,9.507,5.081,36.994,4.816,0.949,-2.644,0.0,38.5,39.3,9.389,1.842,14.395,11.438,14.772,12.217,-3.029,26.416,0.0,279.84,,290.0,290.0,12.788,2.863,12.724,23.69
26702.0,3.134,0.759,-35.209,1.738,9.507,5.081,36.994,4.816,0.949,-2.644,0.0,38.5,39.3,9.389,1.842,14.412,11.117,14.802,11.854,-3.029,26.416,0.0,280.64,,290.0,290.0,13.206,2.868,12.77,23.706
26702.5,3.134,0.759,-35.209,1.738,9.507,5.096,36.945,4.807,0.97,-2.647,0.0,38.502,39.318,9.389,1.842,14.319,10.815,14.774,11.521,-3.02,26.429,0.0,280.64,,290.0,290.0,13.046,2.872,12.743,23.709
26703.0,3.134,0.759,-35.209,1.738,9.507,5.096,36.945,4.807,0.97,-2.647,0.0,38.5,39.3,9.389,1.842,14.157,10.414,14.694,11.248,-3.02,26.429,0.0,280.04,,290.0,290.0,12.857,2.876,12.666,23.701
26703.5,3.312,0.839,-34.887,1.73,9.517,5.096,36.945,4.807,0.97,-2.647,0.0,38.5,39.3,9.523,1.652,14.12,10.85,14.663,11.691,-3.02,26.429,0.0,280.04,,290.0,290.0,12.628,2.88,12.598,23.665
26704.0,3.312,0.839,-34.887,1.73,9.517,5.096,36.945,4.807,0.97,-2.647,0.0,38.5,39.3,9.523,1.652,14.196,11.343,14.704,11.937,-3.02,26.429,0.0,280.74,,290.0,290.0,12.831,2.887,12.723,23.634
26704.5,3.312,0.839,-34.887,1.73,9.517,5.096,36.945,4.807,0.97,-2.647,0.0,38.5,39.3,9.523,1.652,14.304,11.376,14.752,11.961,-3.02,26.429,0.0,280.74,,290.0,290.0,13.045,2.894,12.749,23.603
26705.0,3.312,0.839,-34.887,1.73,9.517,5.096,36.945,4.807,0.97,-2.647,0.0,38.5,39.3,9.523,1.652,14.233,10.998,14.745,11.672,-3.02,26.429,0.0,280.74,,290.0,290.0,13.098,2.901,12.734,23.62
26705.5,3.312,0.839,-34.887,1.73,9.517,5.086,36.989,4.826,1.012,-2.644,0.0,38.504,39.341,9.523,1.652,14.141,10.62,14.673,11.365,-3.02,26.429,0.0,280.74,,290.0,290.0,12.912,2.908,12.676,23.694
26706.0,3.312,0.839,-34.887,1.73,9.517,5.086,36.989,4.826,1.012,-2.644,0.0,38.5,39.3,9.523,1.652,14.133,10.811,14.67,11.524,-3.02,26.429,0.0,281.04,,290.0,290.0,12.7,2.915,12.631,23.693
26706.5,3.07,0.719,-35.209,1.73,9.559,5.086,36.989,4.826,1.012,-2.644,0.0,38.5,39.3,9.327,1.713,14.21,11.081,14.682,11.897,-3.02,26.429,0.0,281.04,,290.0,290.0,12.785,2.921,12.651,23.692
26707.0,3.07,0.719,-35.209,1.73,9.559,5.086,36.989,4.826,1.012,-2.644,0.0,38.5,39.3,9.327,1.713,14.29,11.53,14.744,12.262,-3.02,26.429,0.0,280.64,,290.0,290.0,12.967,2.924,12.745,23.736
26707.5,3.07,0.719,-35.209,1.73,9.559,5.086,36.989,4.826,1.012,-2.644,0.0,38.5,39.3,9.327,1.713,14.339,11.233,14.791,12.056,-3.02,26.429,0.0,280.64,,290.0,290.0,13.207,2.926,12.754,23.731
26708.0,3.07,0.719,-35.209,1.73,9.559,5.086,36.989,4.826,1.012,-2.644,0.0,38.5,39.3,9.327,1.713,14.269,10.772,14.755,11.559,-3.02,26.429,0.0,280.34,,290.0,290.0,13.105,2.928,12.705,23.724
26708.5,3.07,0.719,-35.209,1.73,9.559,5.086,36.989,4.826,1.012,-2.644,0.0,38.5,39.3,9.327,1.713,14.096,10.762,14.651,11.713,-3.02,26.429,0.0,280.34,,290.0,290.0,12.839,2.931,12.621,23.736
26709.0,3.07,0.719,-35.209,1.73,9.559,5.079,37.021,4.845,1.046,-2.65,0.0,38.495,39.324,9.327,1.713,14.202,11.324,14.702,11.926,-3.037,26.425,0.0,280.54,,290.0,290.0,12.805,2.933,12.662,23.718
26709.5,3.07,0.719,-35.209,1.73,9.559,5.079,37.021,4.845,1.046,-2.65,0.0,38.5,39.3,9.327,1.713,14.306,11.32,14.739,11.973,-3.037,26.425,0.0,280.54,,290.0,290.0,13.038,2.935,12.712,23.688
26710.0,3.037,0.786,-34.236,1.684,9.443,5.079,37.021,4.845,1.046,-2.65,0.0,38.5,39.3,9.596,1.734,14.344,11.127,14.759,11.924,-3.037,26.425,0.0,280.54,,290.0,290.0,13.084,2.937,12.774,23.665
26710.5,3.037,0.786,-34.236,1.684,9.443,5.079,37.021,4.845,1.046,-2.65,0.0,38.5,39.3,9.596,1.734,14.276,10.864,14.768,11.572,-3.037,26.425,0.0,280.54,,290.0,290.0,13.039,2.939,12.75,23.611
26711.0,3.037,0.786,-34.236,1.684,9.443,5.079,37.021,4.845,1.046,-2.65,0.0,38.5,39.3,9.596,1.734,14.21,10.629,14.704,11.361,-3.037,26.425,0.0,280.34,,290.0,290.0,12.87,2.941,12.648,23.544
26711.5,3.037,0.786,-34.236,1.684,9.443,5.079,37.021,4.845,1.046,-2.65,0.0,38.5,39.3,9.596,1.734,14.027,10.466,14.639,11.269,-3.037,26.425,0.0,280.34,,290.0,290.0,12.726,2.942,12.586,23.541
26712.0,3.037,0.786,-34.236,1.684,9.443,5.077,37.026,4.827,1.057,-2.654,0.0,38.506,39.415,9.596,1.734,14.22,11.481,14.7,12.171,-3.034,26.437,0.0,280.84,,290.0,290.0,12.6,2.944,12.629,23.607
26712.5,3.037,0.786,-34.236,1.684,9.443,5.077,37.026,4.827,1.057,-2.654,0.0,38.5,39.4,9.596,1.734,14.376,11.326,14.781,11.977,-3.034,26.437,0.0,280.84,,290.0,290.0,13.143,2.945,12.717,23.583
26713.0,2.303,0.648,-33.676,1.719,9.46,5.077,37.026,4.827,1.057,-2.654,0.0,38.5,39.4,9.622,1.715,14.317,11.008,14.772,11.713,-3.034,26.437,0.0,280.44,,290.0,290.0,13.115,2.947,12.721,23.604
26713.5,2.303,0.648,-33.676,1.719,9.46,5.077,37.026,4.827,1.057,-2.654,0.0,38.5,39.4,9.622,1.715,14.18,10.85,14.728,11.485,-3.034,26.437,0.0,280.44,,290.0,290.0,12.953,2.936,12.711,23.657
26714.0,2.303,0.648,-33.676,1.719,9.46,5.077,37.026,4.827,1.057,-2.654,0.0,38.5,39.4,9.622,1.715,14.069,10.448,14.655,11.419,-3.034,26.437,0.0,280.64,,290.0,290.0,12.811,2.926,12.642,23.647
26714.5,2.303,0.648,-33.676,1.719,9.46,5.077,37.026,4.827,1.057,-2.654,0.0,38.5,39.4,9.622,1.715,14.093,10.909,14.653,11.609,-3.034,26.437,0.0,280.64,,290.0,290.0,12.648,2.916,12.675,23.66
26715.0,2.303,0.648,-33.676,1.719,9.46,5.077,37.026,4.827,1.057,-2.654,0.0,38.5,39.4,9.622,1.715,14.121,11.313,14.67,11.948,-3.034,26.437,0.0,280.14,,290.0,290.0,12.816,2.906,12.751,23.654
26715.5,2.303,0.648,-33.676,1.719,9.46,5.09,36.972,4.797,1.049,-2.658,0.0,38.496,39.366,9.622,1.715,14.315,11.175,14.772,11.9,-3.032,26.427,0.0,280.14,,290.0,290.0,13.013,2.896,12.742,23.663
26716.0,2.303,0.648,-33.676,1.719,9.46,5.09,36.972,4.797,1.049,-2.658,0.0,38.5,39.4,9.622,1.715,14.233,10.682,14.745,11.408,-3.032,26.427,0.0,280.44,,290.0,290.0,13.04,2.886,12.749,23.659
26716.5,2.491,0.619,-35.143,1.713,9.473,5.09,36.972,4.797,1.049,-2.658,0.0,38.5,39.4,9.484,1.847,14.118,10.443,14.664,11.226,-3.032,26.427,0.0,280.44,,290.0,290.0,12.767,2.877,12.675,23.643
26717.0,2.491,0.619,-35.143,1.713,9.473,5.09,36.972,4.797,1.049,-2.658,0.0,38.5,39.4,9.484,1.847,14.071,10.674,14.657,11.593,-3.032,26.427,0.0,280.54,,290.0,290.0,12.613,2.87,12.64,23.6
26717.5,2.491,0.619,-35.143,1.713,9.473,5.09,36.972,4.797,1.049,-2.658,0.0,38.5,39.4,9.484,1.847,14.143,11.329,14.686,11.961,-3.032,26.427,0.0,280.54,,290.0,290.0,12.749,2.864,12.7,23.531
26718.0,2.491,0.619,-35.143,1.713,9.473,5.09,36.972,4.797,1.049,-2.658,0.0,38.5,39.4,9.484,1.847,14.322,11.574,14.778,12.21,-3.032,26.427,0.0,280.44,,290.0,290.0,13.03,2.858,12.842,23.503
26718.5,2.491,0.619,-35.143,1.713,9.473,5.073,36.942,4.826,1.067,-2.652,0.0,38.507,39.387,9.484,1.847,14.395,11.221,14.808,11.916,-3.026,26.432,0.0,280.44,,290.0,290.0,13.221,2.852,12.799,23.523
26719.0,2.491,0.619,-35.143,1.713,9.473,5.073,36.942,4.826,1.067,-2.652,0.0,38.5,39.4,9.484,1.847,14.125,10.354,14.677,11.08,-3.026,26.432,0.0,280.34,,290.0,290.0,13.085,2.846,12.759,23.457
26719.5,3.0,0.785,-34.485,1.709,9.481,5.073,36.942,4.826,1.067,-2.652,0.0,38.5,39.4,9.634,1.788,14.056,10.581,14.636,11.394,-3.026,26.432,0.0,280.34,,290.0,290.0,12.559,2.84,12.644,23.342
26720.0,3.0,0.785,-34.485,1.709,9.481,5.073,36.942,4.826,1.067,-2.652,0.0,38.5,39.4,9.634,1.788,14.179,11.156,14.672,12.046,-3.026,26.432,0.0,280.04,,290.0,290.0,12.667,2.843,12.648,23.295
26720.5,3.0,0.785,-34.485,1.709,9.481,5.073,36.942,4.826,1.067,-2.652,0.0,38.5,39.4,9.634,1.788,14.375,11.883,14.793,12.512,-3.026,26.432,0.0,280.04,,290.0,290.0,13.013,2.845,12.747,23.234
26721.0,3.0,0.785,-34.485,1.709,9.481,5.073,36.942,4.826,1.067,-2.652,0.0,38.5,39.4,9.634,1.788,14.404,11.428,14.844,12.074,-3.026,26.432,0.0,280.14,,290.0,290.0,13.391,2.848,12.828,23.227
26721.5,3.0,0.785,-34.485,1.709,9.481,5.073,36.942,4.826,1.067,-2.652,0.0,38.5,39.4,9.634,1.788,14.312,10.708,14.799,11.592,-3.026,26.432,0.0,280.14,,290.0,290.0,13.188,2.85,12.765,23.19
26722.0,3.0,0.785,-34.485,1.709,9.481,5.092,36.969,4.858,1.108,-2.643,0.0,38.524,39.361,9.634,1.788,14.198,10.482,14.752,11.231,-3.025,26.442,0.0,279.94,,290.0,290.0,12.853,2.853,12.689,23.215
26722.5,3.0,0.785,-34.485,1.709,9.481,5.092,36.969,4.858,1.108,-2.643,0.0,38.5,39.4,9.634,1.788,14.13,11.204,14.682,11.898,-3.025,26.442,0.0,279.94,,290.0,290.0,12.666,2.855,12.662,23.141
26723.0,3.169,0.727,-35.209,1.73,9.492,5.092,36.969,4.858,1.108,-2.643,0.0,38.5,39.4,9.468,1.714,14.321,11.569,14.752,12.355,-3.025,26.442,0.0,279.94,,290.0,290.0,12.979,2.858,12.758,23.135
26723.5,3.169,0.727,-35.209,1.73,9.492,5.092,36.969,4.858,1.108,-2.643,0.0,38.5,39.4,9.468,1.714,14.354,11.455,14.833,12.134,-3.025,26.442,0.0,279.94,,290.0,290.0,13.25,2.863,12.851,23.158
26724.0,3.169,0.727,-35.209,1.73,9.492,5.092,36.969,4.858,1.108,-2.643,0.0,38.5,39.4,9.468,1.714,14.293,10.893,14.794,11.623,-3.025,26.442,0.0,280.24,,290.0,290.0,13.194,2.868,12.867,23.142
26724.5,3.169,0.727,-35.209,1.73,9.492,5.092,36.969,4.858,1.108,-2.643,0.0,38.5,39.4,9.468,1.714,14.216,10.71,14.755,11.375,-3.025,26.442,0.0,280.24,,290.0,290.0,12.901,2.873,12.815,23.082
26725.0,3.169,0.727,-35.209,1.73,9.492,5.075,37.004,4.85,1.145,-2.638,0.0,38.516,39.405,9.468,1.714,14.074,10.514,14.677,11.312,-3.016,26.435,0.0,280.04,,290.0,290.0,12.764,2.878,12.703,23.084
26725.5,3.169,0.727,-35.209,1.73,9.492,5.075,37.004,4.85,1.145,-2.638,0.0,38.5,39.4,9.468,1.714,14.117,11.262,14.714,11.901,-3.016,26.435,0.0,280.04,,290.0,290.0,12.644,2.882,12.765,23.106
26726.0,3.18,0.871,-33.556,1.719,9.421,5.075,37.004,4.85,1.145,-2.638,0.0,38.5,39.4,9.619,1.651,14.401,11.293,14.819,12.021,-3.016,26.435,0.0,280.14,,290.0,290.0,12.999,2.887,12.865,23.137
26726.5,3.18,0.871,-33.556,1.719,9.421,5.075,37.004,4.85,1.145,-2.638,0.0,38.5,39.4,9.619,1.651,14.381,11.093,14.834,11.788,-3.016,26.435,0.0,280.14,,290.0,290.0,13.134,2.892,12.873,23.221
26727.0,3.18,0.871,-33.556,1.719,9.421,5.075,37.004,4.85,1.145,-2.638,0.0,38.5,39.4,9.619,1.651,14.302,10.953,14.802,11.598,-3.016,26.435,0.0,280.04,,290.0,290.0,13.024,2.897,12.826,23.221
26727.5,3.18,0.871,-33.556,1.719,9.421,5.075,37.004,4.85,1.145,-2.638,0.0,38.5,39.4,9.619,1.651,14.173,10.65,14.735,11.422,-3.016,26.435,0.0,280.04,,290.0,290.0,12.914,2.901,12.797,23.208
26728.0,3.18,0.871,-33.556,1.719,9.421,5.075,37.004,4.85,1.145,-2.638,0.0,38.5,39.4,9.619,1.651,14.193,11.031,14.706,11.893,-3.016,26.435,0.0,279.74,,290.0,290.0,12.745,2.906,12.742,23.169
26728.5,3.18,0.871,-33.556,1.719,9.421,5.075,37.013,4.847,1.162,-2.645,0.0,38.527,39.382,9.619,1.651,14.253,11.687,14.795,12.203,-3.023,26.435,0.0,279.74,,290.0,290.0,12.956,2.91,12.954,23.183
26729.0,3.18,0.871,-33.556,1.719,9.421,5.075,37.013,4.847,1.162,-2.645,0.0,38.5,39.4,9.619,1.651,14.44,11.564,14.84,12.245,-3.023,26.435,0.0,280.14,,290.0,290.0,13.235,2.915,12.98,23.219
26729.5,3.22,0.797,-35.209,1.72,9.467,5.075,37.013,4.847,1.162,-2.645,0.0,38.5,39.4,9.495,1.759,14.344,10.791,14.841,11.531,-3.023,26.435,0.0,280.14,,290.0,290.0,13.272,2.919,12.952,23.291
26730.0,3.22,0.797,-35.209,1.72,9.467,5.075,37.013,4.847,1.162,-2.645,0.0,38.5,39.4,9.495,1.759,14.2,10.663,14.784,11.392,-3.023,26.435,0.0,280.04,,290.0,290.0,12.877,2.924,12.858,23.334
26730.5,3.22,0.797,-35.209,1.72,9.467,5.075,37.013,4.847,1.162,-2.645,0.0,38.5,39.4,9.495,1.759,14.136,10.851,14.733,11.602,-3.023,26.435,0.0,280.04,,290.0,290.0,12.76,2.929,12.789,23.33
26731.0,3.22,0.797,-35.209,1.72,9.467,5.075,37.013,4.847,1.162,-2.645,0.0,38.5,39.4,9.495,1.759,14.233,10.99,14.737,11.84,-3.023,26.435,0.0,280.34,,290.0,290.0,12.831,2.934,12.784,23.319
26731.5,3.22,0.797,-35.209,1.72,9.467,5.063,36.989,4.843,1.163,-2.668,0.0,38.517,39.405,9.495,1.759,14.277,11.498,14.79,12.253,-3.036,26.426,0.0,280.34,,290.0,290.0,12.95,2.938,12.864,23.344
26732.0,3.22,0.797,-35.209,1.72,9.467,5.063,36.989,4.843,1.163,-2.668,0.0,38.5,39.4,9.495,1.759,14.324,11.462,14.841,12.166,-3.036,26.426,0.0,279.44,,290.0,290.0,13.205,2.943,12.9,23.317
26732.5,2.813,0.679,-35.209,1.742,9.488,5.063,36.989,4.843,1.163,-2.668,0.0,38.5,39.4,9.477,1.64,14.319,10.884,14.822,11.835,-3.036,26.426,0.0,279.44,,290.0,290.0,13.198,2.947,12.841,23.39
26733.0,2.813,0.679,-35.209,1.742,9.488,5.063,36.989,4.843,1.163,-2.668,0.0,38.5,39.4,9.477,1.64,14.185,10.7,14.739,11.577,-3.036,26.426,0.0,280.64,,290.0,290.0,12.965,2.945,12.778,23.371
26733.5,2.813,0.679,-35.209,1.742,9.488,5.063,36.989,4.843,1.163,-2.668,0.0,38.5,39.4,9.477,1.64,14.272,11.066,14.752,11.984,-3.036,26.426,0.0,280.64,,290.0,290.0,12.8,2.943,12.786,23.441
26734.0,2.813,0.679,-35.209,1.742,9.488,5.063,36.989,4.843,1.163,-2.668,0.0,38.5,39.4,9.477,1.64,14.34,11.705,14.818,12.285,-3.036,26.426,0.0,279.04,,290.0,290.0,13.019,2.941,12.874,23.46
26734.5,2.813,0.679,-35.209,1.742,9.488,5.087,36.951,4.836,1.176,-2.655,0.0,38.535,39.448,9.477,1.64,14.387,11.52,14.874,12.178,-3.027,26.433,0.0,279.04,,290.0,290.0,13.287,2.939,12.935,23.45
26735.0,2.813,0.679,-35.209,1.742,9.488,5.087,36.951,4.836,1.176,-2.655,0.0,38.5,39.4,9.477,1.64,14.331,11.103,14.856,11.967,-3.027,26.433,0.0,280.24,,290.0,290.0,13.24,2.937,12.913,23.527
26735.5,2.813,0.679,-35.209,1.742,9.488,5.087,36.951,4.836,1.176,-2.655,0.0,38.5,39.4,9.477,1.64,14.297,10.637,14.811,11.688,-3.027,26.433,0.0,280.24,,290.0,290.0,13.064,2.935,12.808,23.473
26736.0,3.14,0.728,-35.209,1.662,9.515,5.087,36.951,4.836,1.176,-2.655,0.0,38.5,39.4,9.418,1.756,14.211,10.853,14.778,11.869,-3.027,26.433,0.0,279.54,,290.0,290.0,12.858,2.933,12.837,23.46
26736.5,3.14,0.728,-35.209,1.662,9.515,5.087,36.951,4.836,1.176,-2.655,0.0,38.5,39.4,9.418,1.756,14.454,11.604,14.861,12.431,-3.027,26.433,0.0,279.54,,290.0,290.0,12.928,2.936,12.921,23.429
26737.0,3.14,0.728,-35.209,1.662,9.515,5.087,36.951,4.836,1.176,-2.655,0.0,38.5,39.4,9.418,1.756,14.536,11.308,14.896,12.262,-3.027,26.433,0.0,280.54,,290.0,290.0,13.337,2.94,12.962,23.422
26737.5,3.14,0.728,-35.209,1.662,9.515,5.087,36.951,4.836,1.176,-2.655,0.0,38.5,39.4,9.418,1.756,14.469,11.078,14.895,11.943,-3.027,26.433,0.0,280.54,,290.0,290.0,13.251,2.943,12.971,23.424
26738.0,3.14,0.728,-35.209,1.662,9.515,5.088,36.963,4.858,1.206,-2.624,0.0,38.537,39.429,9.418,1.756,14.3,10.871,14.84,11.708,-3.01,26.441,0.0,279.44,,290.0,290.0,13.096,2.946,12.939,23.429
26738.5,3.14,0.728,-35.209,1.662,9.515,5.088,36.963,4.858,1.206,-2.624,0.0,38.5,39.4,9.418,1.756,14.24,10.972,14.79,11.754,-3.01,26.441,0.0,279.44,,290.0,290.0,12.93,2.949,12.864,23.41
26739.0,3.654,0.883,-35.209,1.709,9.521,5.088,36.963,4.858,1.206,-2.624,0.0,38.5,39.4,9.466,1.614,14.337,11.358,14.828,12.273,-3.01,26.441,0.0,281.14,,290.0,290.0,12.939,2.952,12.974,23.386
26739.5,3.654,0.883,-35.209,1.709,9.521,5.088,36.963,4.858,1.206,-2.624,0.0,38.5,39.4,9.466,1.614,14.462,11.652,14.897,12.498,-3.01,26.441,0.0,281.14,,290.0,290.0,13.199,2.964,13.021,23.413
26740.0,3.654,0.883,-35.209,1.709,9.521,5.088,36.963,4.858,1.206,-2.624,0.0,38.5,39.4,9.466,1.614,14.373,10.957,14.889,11.959,-3.01,26.441,0.0,280.44,,290.0,290.0,13.377,2.986,13.025,23.423
26740.5,3.654,0.883,-35.209,1.709,9.521,5.088,36.963,4.858,1.206,-2.624,0.0,38.5,39.4,9.466,1.614,14.296,10.638,14.806,11.714,-3.01,26.441,0.0,280.44,,290.0,290.0,13.044,2.986,12.955,23.343
26741.0,3.654,0.883,-35.209,1.709,9.521,5.051,37.017,4.881,1.25,-2.644,0.0,38.532,39.465,9.466,1.614,14.215,10.97,14.803,11.946,-3.011,26.433,0.0,280.64,,290.0,290.0,12.864,2.997,12.898,23.299
26741.5,3.654,0.883,-35.209,1.709,9.521,5.051,37.017,4.881,1.25,-2.644,0.0,38.5,39.5,9.466,1.614,14.308,11.404,14.819,12.186,-3.011,26.433,0.0,280.64,,290.0,290.0,12.983,3.008,12.922,23.258
26742.0,3.654,0.883,-35.209,1.709,9.521,5.051,37.017,4.881,1.25,-2.644,0.0,38.5,39.5,9.466,1.614,14.505,11.565,14.891,12.479,-3.011,26.433,0.0,280.74,,290.0,290.0,13.179,3.019,12.994,23.239
26742.5,3.324,0.81,-35.209,1.643,9.489,5.051,37.017,4.881,1.25,-2.644,0.0,38.5,39.5,9.48,1.884,14.501,11.477,14.929,12.39,-3.011,26.433,0.0,280.74,,290.0,290.0,13.36,3.029,13.029,23.114
26743.0,3.324,0.81,-35.209,1.643,9.489,5.051,37.017,4.881,1.25,-2.644,0.0,38.5,39.5,9.48,1.884,14.466,11.003,14.905,11.933,-3.011,26.433,0.0,280.44,,290.0,290.0,13.324,3.034,12.98,23.113
26743.5,3.324,0.81,-35.209,1.643,9.489,5.051,37.017,4.881,1.25,-2.644,0.0,38.5,39.5,9.48,1.884,14.28,10.977,14.809,11.998,-3.011,26.433,0.0,280.44,,290.0,290.0,13.077,3.039,12.924,23.022
26744.0,3.324,0.81,-35.209,1.643,9.489,5.051,37.017,4.881,1.25,-2.644,0.0,38.5,39.5,9.48,1.884,14.394,11.701,14.871,12.392,-3.011,26.433,0.0,280.54,,290.0,290.0,13.016,3.043,12.964,22.928
26744.5,3.324,0.81,-35.209,1.643,9.489,5.091,37.004,4.839,1.249,-2.629,0.0,38.548,39.486,9.48,1.884,14.457,11.668,14.911,12.327,-3.002,26.438,0.0,280.54,,290.0,290.0,13.34,3.048,13.039,22.989
26745.0,3.324,0.81,-35.209,1.643,9.489,5.091,37.004,4.839,1.249,-2.629,0.0,38.5,39.5,9.48,1.884,14.536,11.482,14.939,12.257,-3.002,26.438,0.0,280.84,,290.0,290.0,13.341,3.052,13.06,23.131
26745.5,2.608,0.622,-35.069,1.749,9.526,5.091,37.004,4.839,1.249,-2.629,0.0,38.5,39.5,9.513,1.543,14.431,11.222,14.915,12.013,-3.002,26.438,0.0,280.84,,290.0,290.0,13.304,3.057,13.057,23.166
26746.0,2.608,0.622,-35.069,1.749,9.526,5.091,37.004,4.839,1.249,-2.629,0.0,38.5,39.5,9.513,1.543,14.284,10.822,14.851,11.729,-3.002,26.438,0.0,280.64,,290.0,290.0,13.145,3.05,12.958,23.304
26746.5,2.608,0.622,-35.069,1.749,9.526,5.091,37.004,4.839,1.249,-2.629,0.0,38.5,39.5,9.513,1.543,14.254,11.101,14.812,11.902,-3.002,26.438,0.0,280.64,,290.0,290.0,12.922,3.042,12.971,23.344
26747.0,2.608,0.622,-35.069,1.749,9.526,5.091,37.004,4.839,1.249,-2.629,0.0,38.5,39.5,9.513,1.543,14.489,11.801,14.921,12.539,-3.002,26.438,0.0,280.54,,290.0,290.0,13.017,3.035,13.058,23.44
26747.5,2.608,0.622,-35.069,1.749,9.526,5.062,36.949,4.833,1.262,-2.635,0.0,38.546,39.463,9.513,1.543,14.508,11.507,14.958,12.36,-3.004,26.434,0.0,280.54,,290.0,290.0,13.437,3.028,13.103,23.497
26748.0,2.608,0.622,-35.069,1.749,9.526,5.062,36.949,4.833,1.262,-2.635,0.0,38.5,39.5,9.513,1.543,14.468,11.096,14.922,12.057,-3.004,26.434,0.0,280.34,,290.0,290.0,13.333,3.021,13.115,23.507
26748.5,2.608,0.622,-35.069,1.749,9.526,5.062,36.949,4.833,1.262,-2.635,0.0,38.5,39.5,9.513,1.543,14.393,10.857,14.884,11.724,-3.004,26.434,0.0,280.34,,290.0,290.0,13.136,3.015,13.082,23.514
26749.0,2.279,0.561,-35.209,1.74,9.503,5.062,36.949,4.833,1.262,-2.635,0.0,38.5,39.5,9.465,1.67,14.164,10.815,14.776,11.719,-3.004,26.434,0.0,280.74,,290.0,290.0,12.964,3.008,13.01,23.561
26749.5,2.279,0.561,-35.209,1.74,9.503,5.062,36.949,4.833,1.262,-2.635,0.0,38.5,39.5,9.465,1.67,14.196,11.257,14.777,11.978,-3.004,26.434,0.0,280.74,,290.0,290.0,12.868,2.996,13.022,23.618
26750.0,2.279,0.561,-35.209,1.74,9.503,5.062,36.949,4.833,1.262,-2.635,0.0,38.5,39.5,9.465,1.67,14.395,11.604,14.844,12.411,-3.004,26.434,0.0,280.84,,290.0,290.0,13.052,2.984,13.059,23.645
26750.5,2.279,0.561,-35.209,1.74,9.503,5.062,36.949,4.833,1.262,-2.635,0.0,38.5,39.5,9.465,1.67,14.495,11.162,14.934,12.141,-3.004,26.434,0.0,280.84,,290.0,290.0,13.313,2.973,13.086,23.697
26751.0,2.279,0.561,-35.209,1.74,9.503,5.067,36.96,4.828,1.272,-2.634,0.0,38.544,39.484,9.465,1.67,14.428,11.04,14.896,11.866,-3.004,26.425,0.0,280.54,,290.0,290.0,13.183,2.961,13.042,23.737
26751.5,2.279,0.561,-35.209,1.74,9.503,5.067,36.96,4.828,1.272,-2.634,0.0,38.5,39.5,9.465,1.67,14.308,10.753,14.822,11.642,-3.004,26.425,0.0,280.54,,290.0,290.0,13.057,2.95,12.986,23.772
26752.0,2.327,0.601,-33.976,1.758,9.466,5.067,36.96,4.828,1.272,-2.634,0.0,38.5,39.5,9.619,1.521,14.266,11.068,14.787,11.986,-3.004,26.425,0.0,280.34,,290.0,290.0,12.881,2.939,12.921,23.783
26752.5,2.327,0.601,-33.976,1.758,9.466,5.067,36.96,4.828,1.272,-2.634,0.0,38.5,39.5,9.619,1.521,14.39,11.704,14.857,12.47,-3.004,26.425,0.0,280.34,,290.0,290.0,13.027,2.929,12.938,23.819
26753.0,2.327,0.601,-33.976,1.758,9.466,5.067,36.96,4.828,1.272,-2.634,0.0,38.5,39.5,9.619,1.521,14.588,11.802,14.952,12.511,-3.004,26.425,0.0,280.64,,290.0,290.0,13.355,2.919,13.108,23.837
26753.5,2.327,0.601,-33.976,1.758,9.466,5.067,36.96,4.828,1.272,-2.634,0.0,38.5,39.5,9.619,1.521,14.596,11.471,14.956,12.15,-3.004,26.425,0.0,280.64,,290.0,290.0,13.463,2.909,13.108,23.868
26754.0,2.327,0.601,-33.976,1.758,9.466,5.081,36.974,4.831,1.301,-2.639,0.0,38.543,39.515,9.619,1.521,14.259,10.815,14.807,11.612,-3.011,26.416,0.0,280.94,,290.0,290.0,13.293,2.9,13.052,23.893
26754.5,2.327,0.601,-33.976,1.758,9.466,5.081,36.974,4.831,1.301,-2.639,0.0,38.5,39.5,9.619,1.521,14.175,10.763,14.755,11.586,-3.011,26.416,0.0,280.94,,290.0,290.0,12.873,2.891,12.947,23.823
26755.0,3.517,0.877,-34.98,1.681,9.497,5.081,36.974,4.831,1.301,-2.639,0.0,38.5,39.5,9.586,1.828,14.252,11.165,14.768,11.868,-3.011,26.416,0.0,280.74,,290.0,290.0,12.82,2.881,12.921,23.765
26755.5,3.517,0.877,-34.98,1.681,9.497,5.081,36.974,4.831,1.301,-2.639,0.0,38.5,39.5,9.586,1.828,14.37,11.599,14.84,12.433,-3.011,26.416,0.0,280.74,,290.0,290.0,13.013,2.892,12.951,23.722
26756.0,3.517,0.877,-34.98,1.681,9.497,5.081,36.974,4.831,1.301,-2.639,0.0,38.5,39.5,9.586,1.828,14.517,11.828,14.908,12.569,-3.011,26.416,0.0,280.84,,290.0,290.0,13.31,2.902,13.032,23.716
26756.5,3.517,0.877,-34.98,1.681,9.497,5.081,36.974,4.831,1.301,-2.639,0.0,38.5,39.5,9.586,1.828,14.385,11.388,14.906,12.119,-3.011,26.416,0.0,280.84,,290.0,290.0,13.456,2.912,13.028,23.606
26757.0,3.517,0.877,-34.98,1.681,9.497,5.081,36.974,4.831,1.301,-2.639,0.0,38.5,39.5,9.586,1.828,14.337,10.756,14.84,11.652,-3.011,26.416,0.0,280.74,,290.0,290.0,13.2,2.922,12.954,23.549
26757.5,3.517,0.877,-34.98,1.681,9.497,5.084,37.001,4.886,1.329,-2.631,0.0,38.551,39.48,9.586,1.828,14.455,11.548,14.86,12.43,-3.004,26.417,0.0,280.74,,290.0,290.0,12.896,2.932,12.981,23.511
26758.0,3.517,0.877,-34.98,1.681,9.497,5.084,37.001,4.886,1.329,-2.631,0.0,38.6,39.5,9.586,1.828,14.572,12.026,14.97,12.724,-3.004,26.417,0.0,281.14,,290.0,290.0,13.323,2.951,13.054,23.52
26758.5,3.027,0.831,-34.047,1.724,9.467,5.084,37.001,4.886,1.329,-2.631,0.0,38.6,39.5,9.594,1.662,14.646,11.86,15.033,12.571,-3.004,26.417,0.0,281.14,,290.0,290.0,13.573,2.951,13.128,23.461
26759.0,3.027,0.831,-34.047,1.724,9.467,5.084,37.001,4.886,1.329,-2.631,0.0,38.6,39.5,9.594,1.662,14.492,11.261,14.979,12.03,-3.004,26.417,0.0,281.34,,290.0,290.0,13.528,2.952,13.18,23.424
26759.5,3.027,0.831,-34.047,1.724,9.467,5.084,37.001,4.886,1.329,-2.631,0.0,38.6,39.5,9.594,1.662,14.383,10.858,14.919,11.682,-3.004,26.417,0.0,281.34,,290.0,290.0,13.19,2.953,13.118,23.3
26760.0,3.027,0.831,-34.047,1.724,9.467,5.084,37.001,4.886,1.329,-2.631,0.0,38.6,39.5,9.594,1.662,14.344,11.03,14.888,11.91,-3.004,26.417,0.0,281.44,,290.0,290.0,12.96,2.954,13.066,23.342
26760.5,3.027,0.831,-34.047,1.724,9.467,5.073,37.003,4.824,1.344,-2.625,0.0,38.565,39.542,9.594,1.662,14.455,11.666,14.908,12.276,-3.008,26.415,0.0,281.44,,290.0,290.0,13.043,2.956,13.188,23.333
26761.0,3.027,0.831,-34.047,1.724,9.467,5.073,37.003,4.824,1.344,-2.625,0.0,38.6,39.5,9.594,1.662,14.637,11.846,15.041,12.604,-3.008,26.415,0.0,281.14,,290.0,290.0,13.326,2.957,13.215,23.313
26761.5,2.791,0.667,-35.209,1.752,9.54,5.073,37.003,4.824,1.344,-2.625,0.0,38.6,39.5,9.479,1.654,14.621,11.274,15.038,12.189,-3.008,26.415,0.0,281.14,,290.0,290.0,13.532,2.958,13.227,23.267
26762.0,2.791,0.667,-35.209,1.752,9.54,5.073,37.003,4.824,1.344,-2.625,0.0,38.6,39.5,9.479,1.654,14.518,10.915,15.009,11.762,-3.008,26.415,0.0,281.14,,290.0,290.0,13.281,2.955,13.189,23.251
26762.5,2.791,0.667,-35.209,1.752,9.54,5.073,37.003,4.824,1.344,-2.625,0.0,38.6,39.5,9.479,1.654,14.404,10.766,14.914,11.743,-3.008,26.415,0.0,281.14,,290.0,290.0,13.051,2.952,13.103,23.324
26763.0,2.791,0.667,-35.209,1.752,9.54,5.073,37.003,4.824,1.344,-2.625,0.0,38.6,39.5,9.479,1.654,14.436,11.324,14.915,12.153,-3.008,26.415,0.0,280.44,,290.0,290.0,12.957,2.95,13.068,23.374
26763.5,2.791,0.667,-35.209,1.752,9.54,5.073,37.003,4.824,1.344,-2.625,0.0,38.6,39.5,9.479,1.654,14.542,12.147,14.988,12.776,-3.008,26.415,0.0,280.44,,290.0,290.0,13.207,2.947,13.255,23.345
26764.0,2.791,0.667,-35.209,1.752,9.54,5.068,36.975,4.793,1.341,-2.638,0.0,38.558,39.496,9.479,1.654,14.807,12.013,15.111,12.706,-3.016,26.412,0.0,280.64,,290.0,290.0,13.613,2.945,13.269,23.348
26764.5,2.791,0.667,-35.209,1.752,9.54,5.068,36.975,4.793,1.341,-2.638,0.0,38.6,39.5,9.479,1.654,14.494,11.177,15.028,11.914,-3.016,26.412,0.0,280.64,,290.0,290.0,13.659,2.942,13.234,23.331
26765.0,2.344,0.605,-34.55,1.673,9.427,5.068,36.975,4.793,1.341,-2.638,0.0,38.6,39.5,9.586,1.83,14.362,10.855,14.932,11.871,-3.016,26.412,0.0,280.84,,290.0,290.0,13.154,2.94,13.187,23.358
26765.5,2.344,0.605,-34.55,1.673,9.427,5.068,36.975,4.793,1.341,-2.638,0.0,38.6,39.5,9.586,1.83,14.453,11.554,14.949,12.268,-3.016,26.412,0.0,280.84,,290.0,290.0,13.005,2.93,13.163,23.327
26766.0,2.344,0.605,-34.55,1.673,9.427,5.068,36.975,4.793,1.341,-2.638,0.0,38.6,39.5,9.586,1.83,14.609,11.919,15.036,12.547,-3.016,26.412,0.0,281.04,,290.0,290.0,13.306,2.92,13.24,23.304
26766.5,2.344,0.605,-34.55,1.673,9.427,5.068,36.975,4.793,1.341,-2.638,0.0,38.6,39.5,9.586,1.83,14.734,11.777,15.089,12.496,-3.016,26.412,0.0,281.04,,290.0,290.0,13.528,2.911,13.32,23.259
26767.0,2.344,0.605,-34.55,1.673,9.427,5.035,36.945,4.826,1.351,-2.629,0.0,38.573,39.584,9.586,1.83,14.71,11.554,15.103,12.236,-3.018,26.416,0.0,280.84,,290.0,290.0,13.524,2.902,13.268,23.283
26767.5,2.344,0.605,-34.55,1.673,9.427,5.035,36.945,4.826,1.351,-2.629,0.0,38.6,39.6,9.586,1.83,14.559,11.329,15.075,12.042,-3.018,26.416,0.0,280.84,,290.0,290.0,13.401,2.892,13.215,23.272
26768.0,2.342,0.624,-33.203,1.755,9.451,5.035,36.945,4.826,1.351,-2.629,0.0,38.6,39.6,9.708,1.641,14.533,11.592,15.019,12.315,-3.018,26.416,0.0,280.94,,290.0,290.0,13.365,2.875,13.185,23.241
26768.5,2.342,0.624,-33.203,1.755,9.451,5.035,36.945,4.826,1.351,-2.629,0.0,38.6,39.6,9.708,1.641,14.68,11.942,15.086,12.729,-3.018,26.416,0.0,280.94,,290.0,290.0,13.365,2.875,13.262,23.208
26769.0,2.342,0.624,-33.203,1.755,9.451,5.035,36.945,4.826,1.351,-2.629,0.0,38.6,39.6,9.708,1.641,14.809,12.105,15.155,12.775,-3.018,26.416,0.0,280.94,,290.0,290.0,13.609,2.866,13.348,23.218
26769.5,2.342,0.624,-33.203,1.755,9.451,5.035,36.945,4.826,1.351,-2.629,0.0,38.6,39.6,9.708,1.641,14.82,11.791,15.19,12.421,-3.018,26.416,0.0,280.94,,290.0,290.0,13.711,2.857,13.379,23.255
26770.0,2.342,0.624,-33.203,1.755,9.451,5.035,36.945,4.826,1.351,-2.629,0.0,38.6,39.6,9.708,1.641,14.641,11.186,15.116,12.045,-3.018,26.416,0.0,280.94,,290.0,290.0,13.555,2.84,13.356,23.239
26770.5,2.342,0.624,-33.203,1.755,9.451,5.04,36.961,4.814,1.391,-2.645,0.0,38.573,39.532,9.708,1.641,14.551,11.105,15.075,11.969,-3.025,26.406,0.0,280.94,,290.0,290.0,13.247,2.84,13.255,23.199
26771.0,2.342,0.624,-33.203,1.755,9.451,5.04,36.961,4.814,1.391,-2.645,0.0,38.6,39.5,9.708,1.641,14.63,11.855,15.097,12.593,-3.025,26.406,0.0,280.94,,290.0,290.0,13.175,2.832,13.396,23.176
26771.5,3.693,0.906,-35.209,1.696,9.539,5.04,36.961,4.814,1.391,-2.645,0.0,38.6,39.5,9.374,1.565,14.9,12.543,15.247,13.298,-3.025,26.406,0.0,280.94,,290.0,290.0,13.544,2.824,13.464,23.155
26772.0,3.693,0.906,-35.209,1.696,9.539,5.04,36.961,4.814,1.391,-2.645,0.0,38.6,39.5,9.374,1.565,14.932,11.634,15.312,12.513,-3.025,26.406,0.0,280.94,,290.0,290.0,13.997,2.839,13.508,23.177
26772.5,3.693,0.906,-35.209,1.696,9.539,5.04,36.961,4.814,1.391,-2.645,0.0,38.6,39.5,9.374,1.565,14.833,11.386,15.267,12.107,-3.025,26.406,0.0,280.94,,290.0,290.0,13.598,2.853,13.474,23.165
26773.0,3.693,0.906,-35.209,1.696,9.539,5.04,36.961,4.814,1.391,-2.645,0.0,38.6,39.5,9.374,1.565,14.636,10.963,15.183,11.869,-3.025,26.406,0.0,281.14,,290.0,290.0,13.398,2.866,13.391,23.197
26773.5,3.693,0.906,-35.209,1.696,9.539,5.047,37.02,4.844,1.441,-2.641,0.0,38.589,39.548,9.374,1.565,14.591,11.44,15.123,12.305,-3.006,26.413,0.0,281.14,,290.0,290.0,13.162,2.88,13.315,23.191
26774.0,3.693,0.906,-35.209,1.696,9.539,5.047,37.02,4.844,1.441,-2.641,0.0,38.6,39.5,9.374,1.565,14.766,12.43,15.21,13.057,-3.006,26.413,0.0,281.34,,290.0,290.0,13.365,2.893,13.531,23.069
26774.5,3.406,0.82,-35.209,1.649,9.474,5.047,37.02,4.844,1.441,-2.641,0.0,38.6,39.5,9.514,1.748,15.069,12.23,15.322,13.033,-3.006,26.413,0.0,281.34,,290.0,290.0,13.866,2.906,13.561,23.045
26775.0,3.406,0.82,-35.209,1.649,9.474,5.047,37.02,4.844,1.441,-2.641,0.0,38.6,39.5,9.514,1.748,15.046,11.889,15.387,12.601,-3.006,26.413,0.0,281.34,,290.0,290.0,13.914,2.914,13.529,23.008
26775.5,3.406,0.82,-35.209,1.649,9.474,5.047,37.02,4.844,1.441,-2.641,0.0,38.6,39.5,9.514,1.748,14.741,11.022,15.244,11.874,-3.006,26.413,0.0,281.34,,290.0,290.0,13.731,2.923,13.46,23.012
26776.0,3.406,0.82,-35.209,1.649,9.474,5.047,37.02,4.844,1.441,-2.641,0.0,38.6,39.5,9.514,1.748,14.685,11.418,15.191,12.212,-3.006,26.413,0.0,281.34,,290.0,290.0,13.22,2.93,13.376,22.979
26776.5,3.406,0.82,-35.209,1.649,9.474,5.047,37.02,4.844,1.441,-2.641,0.0,38.6,39.5,9.514,1.748,14.877,12.402,15.276,13.224,-3.006,26.413,0.0,281.34,,290.0,290.0,13.377,2.938,13.435,22.965
26777.0,3.406,0.82,-35.209,1.649,9.474,5.03,37.016,4.798,1.442,-2.642,0.0,38.588,39.561,9.514,1.748,15.171,12.639,15.438,13.48,-3.012,26.411,0.0,281.54,,290.0,290.0,13.945,2.946,13.581,22.954
26777.5,3.406,0.82,-35.209,1.649,9.474,5.03,37.016,4.798,1.442,-2.642,0.0,38.6,39.6,9.514,1.748,15.175,11.943,15.492,12.795,-3.012,26.411,0.0,281.54,,290.0,290.0,14.182,2.953,13.661,22.926
26778.0,2.245,0.653,-33.938,1.733,9.459,5.03,37.016,4.798,1.442,-2.642,0.0,38.6,39.6,9.58,1.646,15.05,11.655,15.463,12.326,-3.012,26.411,0.0,281.44,,290.0,290.0,13.851,2.961,13.587,22.882
26778.5,2.245,0.653,-33.938,1.733,9.459,5.03,37.016,4.798,1.442,-2.642,0.0,38.6,39.6,9.58,1.646,14.62,11.341,15.261,11.989,-3.012,26.411,0.0,281.44,,290.0,290.0,13.624,2.949,13.504,22.868
26779.0,2.245,0.653,-33.938,1.733,9.459,5.03,37.016,4.798,1.442,-2.642,0.0,38.6,39.6,9.58,1.646,14.644,11.898,15.186,12.594,-3.012,26.411,0.0,281.74,,290.0,290.0,13.303,2.938,13.436,22.839
26779.5,2.245,0.653,-33.938,1.733,9.459,5.03,37.016,4.798,1.442,-2.642,0.0,38.6,39.6,9.58,1.646,14.867,12.348,15.285,12.967,-3.012,26.411,0.0,281.74,,290.0,290.0,13.581,2.926,13.543,22.826
26780.0,2.245,0.653,-33.938,1.733,9.459,5.037,36.971,4.748,1.438,-2.635,0.0,38.597,39.513,9.58,1.646,15.002,12.188,15.359,12.993,-3.014,26.405,0.0,281.54,,290.0,290.0,13.867,2.915,13.635,22.749
26780.5,2.245,0.653,-33.938,1.733,9.459,5.037,36.971,4.748,1.438,-2.635,0.0,38.6,39.5,9.58,1.646,14.974,11.881,15.378,12.65,-3.014,26.405,0.0,281.54,,290.0,290.0,13.886,2.904,13.646,22.705
26781.0,2.509,0.652,-34.416,1.697,9.442,5.037,36.971,4.748,1.438,-2.635,0.0,38.6,39.5,9.648,1.801,14.872,11.536,15.334,12.288,-3.014,26.405,0.0,281.34,,290.0,290.0,13.721,2.893,13.611,22.7
26781.5,2.509,0.652,-34.416,1.697,9.442,5.037,36.971,4.748,1.438,-2.635,0.0,38.6,39.5,9.648,1.801,14.708,11.301,15.248,12.182,-3.014,26.405,0.0,281.34,,290.0,290.0,13.507,2.887,13.549,22.78
26782.0,2.509,0.652,-34.416,1.697,9.442,5.037,36.971,4.748,1.438,-2.635,0.0,38.6,39.5,9.648,1.801,14.776,12.094,15.295,12.846,-3.014,26.405,0.0,281.14,,290.0,290.0,13.36,2.881,13.674,22.795
26782.5,2.509,0.652,-34.416,1.697,9.442,5.037,36.971,4.748,1.438,-2.635,0.0,38.6,39.5,9.648,1.801,15.199,12.433,15.518,13.197,-3.014,26.405,0.0,281.14,,290.0,290.0,13.753,2.875,13.797,22.798
26783.0,2.509,0.652,-34.416,1.697,9.442,5.03,36.916,4.789,1.445,-2.638,0.0,38.601,39.595,9.648,1.801,15.104,12.012,15.531,12.833,-3.0,26.41,0.0,280.94,,290.0,290.0,14.087,2.869,13.83,22.892
26783.5,2.509,0.652,-34.416,1.697,9.442,5.03,36.916,4.789,1.445,-2.638,0.0,38.6,39.6,9.648,1.801,15.01,11.586,15.461,12.338,-3.0,26.41,0.0,280.94,,290.0,290.0,13.87,2.863,13.79,22.959
26784.0,2.509,0.652,-34.416,1.697,9.442,5.03,36.916,4.789,1.445,-2.638,0.0,38.6,39.6,9.648,1.801,14.73,11.261,15.326,12.011,-3.0,26.41,0.0,281.34,,290.0,290.0,13.599,2.857,13.709,23.051
26784.5,1.984,0.541,-33.302,1.767,9.459,5.03,36.916,4.789,1.445,-2.638,0.0,38.6,39.6,9.676,1.661,14.696,11.349,15.268,12.207,-3.0,26.41,0.0,281.34,,290.0,290.0,13.332,2.851,13.617,23.114
26785.0,1.984,0.541,-33.302,1.767,9.459,5.03,36.916,4.789,1.445,-2.638,0.0,38.6,39.6,9.676,1.661,14.855,12.142,15.322,12.973,-3.0,26.41,0.0,281.54,,290.0,290.0,13.38,2.837,13.685,23.215
26785.5,1.984,0.541,-33.302,1.767,9.459,5.03,36.916,4.789,1.445,-2.638,0.0,38.6,39.6,9.676,1.661,15.141,12.807,15.483,13.406,-3.0,26.41,0.0,281.54,,290.0,290.0,13.823,2.823,13.757,23.197
26786.0,1.984,0.541,-33.302,1.767,9.459,5.03,36.916,4.789,1.445,-2.638,0.0,38.6,39.6,9.676,1.661,15.041,11.886,15.501,12.627,-3.0,26.41,0.0,281.64,,290.0,290.0,14.209,2.809,13.768,23.165
26786.5,1.984,0.541,-33.302,1.767,9.459,5.015,36.948,4.814,1.484,-2.616,0.0,38.611,39.598,9.676,1.661,14.92,11.398,15.419,12.201,-2.999,26.418,0.0,281.64,,290.0,290.0,13.764,2.796,13.722,23.133
26787.0,1.984,0.541,-33.302,1.767,9.459,5.015,36.948,4.814,1.484,-2.616,0.0,38.6,39.6,9.676,1.661,14.801,11.554,15.363,12.233,-2.999,26.418,0.0,281.64,,290.0,290.0,13.485,2.783,13.635,23.073
26787.5,3.093,0.747,-35.209,1.713,9.436,5.015,36.948,4.814,1.484,-2.616,0.0,38.6,39.6,9.482,1.724,14.908,12.153,15.391,12.939,-2.999,26.418,0.0,281.64,,290.0,290.0,13.488,2.77,13.655,23.046
26788.0,3.093,0.747,-35.209,1.713,9.436,5.015,36.948,4.814,1.484,-2.616,0.0,38.6,39.6,9.482,1.724,15.124,12.866,15.51,13.49,-2.999,26.418,0.0,281.44,,290.0,290.0,13.848,2.775,13.758,23.122
26788.5,3.093,0.747,-35.209,1.713,9.436,5.015,36.948,4.814,1.484,-2.616,0.0,38.6,39.6,9.482,1.724,15.176,12.585,15.577,13.185,-2.999,26.418,0.0,281.44,,290.0,290.0,14.248,2.78,13.86,23.283
26789.0,3.093,0.747,-35.209,1.713,9.436,5.015,36.948,4.814,1.484,-2.616,0.0,38.6,39.6,9.482,1.724,15.095,11.951,15.562,12.699,-2.999,26.418,0.0,281.44,,290.0,290.0,14.131,2.785,13.824,23.285
26789.5,3.093,0.747,-35.209,1.713,9.436,5.034,36.981,4.797,1.519,-2.621,0.0,38.625,39.609,9.482,1.724,14.832,11.574,15.413,12.337,-3.003,26.415,0.0,281.44,,290.0,290.0,13.827,2.79,13.719,23.31
26790.0,3.093,0.747,-35.209,1.713,9.436,5.034,36.981,4.797,1.519,-2.621,0.0,38.6,39.6,9.482,1.724,14.831,12.264,15.422,12.953,-3.003,26.415,0.0,281.24,,290.0,290.0,13.539,2.795,13.722,23.302
26790.5,3.093,0.747,-35.209,1.713,9.436,5.034,36.981,4.797,1.519,-2.621,0.0,38.6,39.6,9.482,1.724,15.209,12.806,15.556,13.369,-3.003,26.415,0.0,281.24,,290.0,290.0,13.868,2.8,13.861,23.29
26791.0,3.816,0.963,-34.966,1.7,9.405,5.034,36.981,4.797,1.519,-2.621,0.0,38.6,39.6,9.497,1.684,15.294,12.503,15.624,13.119,-3.003,26.415,0.0,281.24,,290.0,290.0,14.235,2.805,13.948,23.295
26791.5,3.816,0.963,-34.966,1.7,9.405,5.034,36.981,4.797,1.519,-2.621,0.0,38.6,39.6,9.497,1.684,15.22,12.198,15.634,12.835,-3.003,26.415,0.0,281.24,,290.0,290.0,14.135,2.821,13.968,23.346
26792.0,3.816,0.963,-34.966,1.7,9.405,5.034,36.981,4.797,1.519,-2.621,0.0,38.6,39.6,9.497,1.684,14.745,11.735,15.406,12.343,-3.003,26.415,0.0,281.54,,290.0,290.0,13.972,2.838,13.867,23.506
26792.5,3.816,0.963,-34.966,1.7,9.405,5.034,36.981,4.797,1.519,-2.621,0.0,38.6,39.6,9.497,1.684,14.716,11.385,15.343,12.227,-3.003,26.415,0.0,281.54,,290.0,290.0,13.557,2.854,13.805,23.513
26793.0,3.816,0.963,-34.966,1.7,9.405,5.036,37.053,4.822,1.554,-2.623,0.0,38.627,39.63,9.497,1.684,15.017,12.888,15.474,13.396,-3.003,26.421,0.0,281.44,,290.0,290.0,13.418,2.87,13.912,23.535
26793.5,3.816,0.963,-34.966,1.7,9.405,5.036,37.053,4.822,1.554,-2.623,0.0,38.6,39.6,9.497,1.684,15.293,12.723,15.614,13.325,-3.003,26.421,0.0,281.44,,290.0,290.0,14.194,2.885,14.0,23.511
26794.0,3.194,0.771,-35.209,1.653,9.498,5.036,37.053,4.822,1.554,-2.623,0.0,38.6,39.6,9.439,1.625,15.253,12.269,15.611,13.006,-3.003,26.421,0.0,281.44,,290.0,290.0,14.239,2.9,14.0,23.538
26794.5,3.194,0.771,-35.209,1.653,9.498,5.036,37.053,4.822,1.554,-2.623,0.0,38.6,39.6,9.439,1.625,15.059,11.826,15.562,12.66,-3.003,26.421,0.0,281.44,,290.0,290.0,14.035,2.905,13.955,23.558
