t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
26795.0,3.194,0.771,-35.209,1.653,9.498,5.036,37.053,4.822,1.554,-2.623,0.0,38.6,39.6,9.439,1.625,14.976,11.4,15.499,12.343,-3.003,26.421,0.0,281.14,,290.0,290.0,13.777,2.91,13.888,23.595
26795.5,3.194,0.771,-35.209,1.653,9.498,5.036,37.053,4.822,1.554,-2.623,0.0,38.6,39.6,9.439,1.625,15.013,11.888,15.473,12.823,-3.003,26.421,0.0,281.14,,290.0,290.0,13.555,2.915,13.872,23.731
26796.0,3.194,0.771,-35.209,1.653,9.498,5.04,36.984,4.807,1.534,-2.625,0.0,38.627,39.595,9.439,1.625,15.088,12.553,15.543,13.239,-3.02,26.411,0.0,281.24,,290.0,290.0,13.8,2.919,13.95,23.736
26796.5,3.194,0.771,-35.209,1.653,9.498,5.04,36.984,4.807,1.534,-2.625,0.0,38.6,39.6,9.439,1.625,15.247,12.464,15.662,13.112,-3.02,26.411,0.0,281.24,,290.0,290.0,14.106,2.924,13.988,23.746
26797.0,3.194,0.771,-35.209,1.653,9.498,5.04,36.984,4.807,1.534,-2.625,0.0,38.6,39.6,9.439,1.625,15.135,11.985,15.634,12.793,-3.02,26.411,0.0,281.44,,290.0,290.0,14.121,2.928,13.971,23.704
26797.5,2.753,0.699,-34.338,1.769,9.49,5.04,36.984,4.807,1.534,-2.625,0.0,38.6,39.6,9.55,1.518,15.028,11.592,15.543,12.581,-3.02,26.411,0.0,281.44,,290.0,290.0,13.887,2.932,13.913,23.684
26798.0,2.753,0.699,-34.338,1.769,9.49,5.04,36.984,4.807,1.534,-2.625,0.0,38.6,39.6,9.55,1.518,15.012,12.05,15.528,12.855,-3.02,26.411,0.0,281.14,,290.0,290.0,13.686,2.929,13.871,23.719
26798.5,2.753,0.699,-34.338,1.769,9.49,5.04,36.984,4.807,1.534,-2.625,0.0,38.6,39.6,9.55,1.518,15.119,12.58,15.585,13.268,-3.02,26.411,0.0,281.14,,290.0,290.0,13.861,2.927,13.937,23.759
26799.0,2.753,0.699,-34.338,1.769,9.49,5.04,36.984,4.807,1.534,-2.625,0.0,38.6,39.6,9.55,1.518,15.338,12.67,15.668,13.465,-3.02,26.411,0.0,281.24,,290.0,290.0,14.138,2.924,14.039,23.82
26799.5,2.753,0.699,-34.338,1.769,9.49,5.025,36.938,4.8,1.548,-2.643,0.0,38.634,39.631,9.55,1.518,15.332,12.249,15.679,12.937,-3.024,26.411,0.0,281.24,,290.0,290.0,14.285,2.921,14.039,23.876
26800.0,2.753,0.699,-34.338,1.769,9.49,5.025,36.938,4.8,1.548,-2.643,0.0,38.6,39.6,9.55,1.518,14.615,11.548,15.343,12.351,-3.024,26.411,0.0,281.54,,290.0,290.0,14.049,2.918,13.974,23.895
26800.5,2.873,0.677,-35.209,1.725,9.494,5.025,36.938,4.8,1.548,-2.643,0.0,38.6,39.6,9.465,1.664,14.773,12.079,15.375,12.796,-3.024,26.411,0.0,281.54,,290.0,290.0,13.464,2.915,13.909,23.906
26801.0,2.873,0.677,-35.209,1.725,9.494,5.025,36.938,4.8,1.548,-2.643,0.0,38.6,39.6,9.465,1.664,14.986,12.521,15.465,13.195,-3.024,26.411,0.0,281.24,,290.0,290.0,13.756,2.915,13.928,23.893
26801.5,2.873,0.677,-35.209,1.725,9.494,5.025,36.938,4.8,1.548,-2.643,0.0,38.6,39.6,9.465,1.664,15.228,12.551,15.595,13.416,-3.024,26.411,0.0,281.24,,290.0,290.0,14.042,2.914,13.974,23.924
26802.0,2.873,0.677,-35.209,1.725,9.494,5.025,36.938,4.8,1.548,-2.643,0.0,38.6,39.6,9.465,1.664,15.212,12.207,15.599,13.133,-3.024,26.411,0.0,281.44,,290.0,290.0,14.197,2.913,14.005,23.926
26802.5,2.873,0.677,-35.209,1.725,9.494,5.048,36.978,4.819,1.575,-2.636,0.0,38.642,39.644,9.465,1.664,15.103,11.836,15.58,12.656,-3.014,26.412,0.0,281.44,,290.0,290.0,14.038,2.913,13.924,23.979
26803.0,2.873,0.677,-35.209,1.725,9.494,5.048,36.978,4.819,1.575,-2.636,0.0,38.6,39.6,9.465,1.664,14.956,11.627,15.494,12.522,-3.014,26.412,0.0,280.94,,290.0,290.0,13.794,2.912,13.879,23.98
26803.5,2.873,0.677,-35.209,1.725,9.494,5.048,36.978,4.819,1.575,-2.636,0.0,38.6,39.6,9.465,1.664,14.907,12.567,15.483,13.097,-3.014,26.412,0.0,280.94,,290.0,290.0,13.65,2.911,13.907,23.992
26804.0,2.908,0.756,-33.952,1.79,9.433,5.048,36.978,4.819,1.575,-2.636,0.0,38.6,39.6,9.577,1.528,15.141,12.368,15.539,13.061,-3.014,26.412,0.0,280.94,,290.0,290.0,14.013,2.911,13.989,24.023
26804.5,2.908,0.756,-33.952,1.79,9.433,5.048,36.978,4.819,1.575,-2.636,0.0,38.6,39.6,9.577,1.528,15.171,12.174,15.594,12.844,-3.014,26.412,0.0,280.94,,290.0,290.0,14.027,2.911,13.997,24.032
26805.0,2.908,0.756,-33.952,1.79,9.433,5.048,36.978,4.819,1.575,-2.636,0.0,38.6,39.6,9.577,1.528,15.109,11.923,15.573,12.625,-3.014,26.412,0.0,280.94,,290.0,290.0,13.946,2.911,13.971,24.013
26805.5,2.908,0.756,-33.952,1.79,9.433,5.048,36.978,4.819,1.575,-2.636,0.0,38.6,39.6,9.577,1.528,14.855,11.684,15.436,12.389,-3.014,26.412,0.0,280.94,,290.0,290.0,13.808,2.911,13.92,23.987
26806.0,2.908,0.756,-33.952,1.79,9.433,5.029,37.023,4.817,1.603,-2.641,0.0,38.645,39.668,9.577,1.528,14.864,11.682,15.428,12.594,-3.011,26.407,0.0,281.04,,290.0,290.0,13.591,2.911,13.848,23.949
26806.5,2.908,0.756,-33.952,1.79,9.433,5.029,37.023,4.817,1.603,-2.641,0.0,38.6,39.7,9.577,1.528,14.983,12.314,15.48,13.056,-3.011,26.407,0.0,281.04,,290.0,290.0,13.642,2.911,13.898,23.879
26807.0,3.325,0.782,-35.209,1.721,9.581,5.029,37.023,4.817,1.603,-2.641,0.0,38.6,39.7,9.457,1.755,15.192,12.306,15.58,12.991,-3.011,26.407,0.0,280.84,,290.0,290.0,13.958,2.911,13.956,23.868
26807.5,3.325,0.782,-35.209,1.721,9.581,5.029,37.023,4.817,1.603,-2.641,0.0,38.6,39.7,9.457,1.755,15.093,12.054,15.575,12.745,-3.011,26.407,0.0,280.84,,290.0,290.0,14.017,2.917,13.917,23.8
26808.0,3.325,0.782,-35.209,1.721,9.581,5.029,37.023,4.817,1.603,-2.641,0.0,38.6,39.7,9.457,1.755,14.912,11.575,15.472,12.318,-3.011,26.407,0.0,280.84,,290.0,290.0,13.867,2.924,13.898,23.77
26808.5,3.325,0.782,-35.209,1.721,9.581,5.029,37.023,4.817,1.603,-2.641,0.0,38.6,39.7,9.457,1.755,14.813,11.787,15.406,12.612,-3.011,26.407,0.0,280.84,,290.0,290.0,13.569,2.931,13.842,23.77
26809.0,3.325,0.782,-35.209,1.721,9.581,5.037,37.027,4.803,1.622,-2.623,0.0,38.655,39.655,9.457,1.755,14.979,12.257,15.46,13.055,-3.009,26.418,0.0,280.94,,290.0,290.0,13.655,2.937,13.84,23.797
26809.5,3.325,0.782,-35.209,1.721,9.581,5.037,37.027,4.803,1.622,-2.623,0.0,38.7,39.7,9.457,1.755,15.102,12.535,15.563,13.159,-3.009,26.418,0.0,280.94,,290.0,290.0,13.938,2.943,13.911,23.698
26810.0,2.837,0.659,-35.209,1.699,9.484,5.037,37.027,4.803,1.622,-2.623,0.0,38.7,39.7,9.54,1.793,15.123,12.288,15.568,12.967,-3.009,26.418,0.0,280.84,,290.0,290.0,14.09,2.95,13.913,23.656
26810.5,2.837,0.659,-35.209,1.699,9.484,5.037,37.027,4.803,1.622,-2.623,0.0,38.7,39.7,9.54,1.793,14.819,11.454,15.395,12.327,-3.009,26.418,0.0,280.84,,290.0,290.0,13.986,2.948,13.857,23.519
26811.0,2.837,0.659,-35.209,1.699,9.484,5.037,37.027,4.803,1.622,-2.623,0.0,38.7,39.7,9.54,1.793,14.856,11.909,15.401,12.683,-3.009,26.418,0.0,280.64,,290.0,290.0,13.499,2.946,13.787,23.5
26811.5,2.837,0.659,-35.209,1.699,9.484,5.037,37.027,4.803,1.622,-2.623,0.0,38.7,39.7,9.54,1.793,14.998,12.6,15.473,13.2,-3.009,26.418,0.0,280.64,,290.0,290.0,13.712,2.944,13.806,23.459
26812.0,2.837,0.659,-35.209,1.699,9.484,5.037,37.027,4.803,1.622,-2.623,0.0,38.7,39.7,9.54,1.793,15.108,12.491,15.546,13.104,-3.009,26.418,0.0,280.64,,290.0,290.0,14.068,2.942,13.902,23.467
26812.5,2.837,0.659,-35.209,1.699,9.484,5.053,36.958,4.809,1.615,-2.631,0.0,38.663,39.696,9.54,1.793,15.101,12.194,15.558,12.932,-3.001,26.419,0.0,280.64,,290.0,290.0,14.062,2.941,13.912,23.381
26813.0,2.837,0.659,-35.209,1.699,9.484,5.053,36.958,4.809,1.615,-2.631,0.0,38.7,39.7,9.54,1.793,15.025,11.922,15.504,12.676,-3.001,26.419,0.0,280.64,,290.0,290.0,13.946,2.939,13.849,23.308
26813.5,2.566,0.688,-34.038,1.76,9.46,5.053,36.958,4.809,1.615,-2.631,0.0,38.7,39.7,9.559,1.663,14.895,11.448,15.449,12.364,-3.001,26.419,0.0,280.64,,290.0,290.0,13.782,2.937,13.773,23.276
26814.0,2.566,0.688,-34.038,1.76,9.46,5.053,36.958,4.809,1.615,-2.631,0.0,38.7,39.7,9.559,1.663,14.964,12.354,15.484,13.143,-3.001,26.419,0.0,280.54,,290.0,290.0,13.539,2.931,13.783,23.264
26814.5,2.566,0.688,-34.038,1.76,9.46,5.053,36.958,4.809,1.615,-2.631,0.0,38.7,39.7,9.559,1.663,15.2,12.601,15.589,13.439,-3.001,26.419,0.0,280.54,,290.0,290.0,13.986,2.925,13.867,23.197
26815.0,2.566,0.688,-34.038,1.76,9.46,5.053,36.958,4.809,1.615,-2.631,0.0,38.7,39.7,9.559,1.663,15.206,12.291,15.627,13.102,-3.001,26.419,0.0,280.54,,290.0,290.0,14.207,2.919,13.919,23.152
26815.5,2.566,0.688,-34.038,1.76,9.46,5.039,36.956,4.823,1.636,-2.627,0.0,38.672,39.704,9.559,1.663,15.137,11.976,15.607,12.719,-3.001,26.422,0.0,280.54,,290.0,290.0,14.056,2.914,13.926,23.177
26816.0,2.566,0.688,-34.038,1.76,9.46,5.039,36.956,4.823,1.636,-2.627,0.0,38.7,39.7,9.559,1.663,14.952,11.437,15.508,12.31,-3.001,26.422,0.0,280.74,,290.0,290.0,13.86,2.908,13.888,23.187
26816.5,2.148,0.562,-34.678,1.761,9.466,5.039,36.956,4.823,1.636,-2.627,0.0,38.7,39.7,9.565,1.852,14.863,11.624,15.455,12.564,-3.001,26.422,0.0,280.74,,290.0,290.0,13.552,2.902,13.764,23.184
26817.0,2.148,0.562,-34.678,1.761,9.466,5.039,36.956,4.823,1.636,-2.627,0.0,38.7,39.7,9.565,1.852,14.985,12.515,15.517,13.196,-3.001,26.422,0.0,280.44,,290.0,290.0,13.627,2.89,13.878,23.176
26817.5,2.148,0.562,-34.678,1.761,9.466,5.039,36.956,4.823,1.636,-2.627,0.0,38.7,39.7,9.565,1.852,15.253,12.363,15.643,13.109,-3.001,26.422,0.0,280.44,,290.0,290.0,14.053,2.878,13.95,23.194
26818.0,2.148,0.562,-34.678,1.761,9.466,5.039,36.956,4.823,1.636,-2.627,0.0,38.7,39.7,9.565,1.852,15.134,12.146,15.623,12.861,-3.001,26.422,0.0,281.04,,290.0,290.0,14.092,2.866,13.956,23.214
26818.5,2.148,0.562,-34.678,1.761,9.466,5.039,36.956,4.823,1.636,-2.627,0.0,38.7,39.7,9.565,1.852,15.008,11.873,15.575,12.605,-3.001,26.422,0.0,281.04,,290.0,290.0,13.941,2.854,13.932,23.12
26819.0,2.148,0.562,-34.678,1.761,9.466,5.052,36.982,4.821,1.658,-2.633,0.0,38.678,39.701,9.565,1.852,14.847,11.44,15.436,12.321,-2.998,26.434,0.0,280.84,,290.0,290.0,13.765,2.843,13.892,23.151
26819.5,2.148,0.562,-34.678,1.761,9.466,5.052,36.982,4.821,1.658,-2.633,0.0,38.7,39.7,9.565,1.852,14.69,11.997,15.372,12.711,-2.998,26.434,0.0,280.84,,290.0,290.0,13.511,2.831,13.82,23.185
26820.0,2.751,0.715,-34.51,1.729,9.392,5.052,36.982,4.821,1.658,-2.633,0.0,38.7,39.7,9.568,1.718,14.922,12.229,15.423,12.943,-2.998,26.434,0.0,280.54,,290.0,290.0,13.693,2.82,13.89,23.153
26820.5,2.751,0.715,-34.51,1.729,9.392,5.052,36.982,4.821,1.658,-2.633,0.0,38.7,39.7,9.568,1.718,15.087,12.368,15.508,13.272,-2.998,26.434,0.0,280.54,,290.0,290.0,13.879,2.819,13.914,23.134
26821.0,2.751,0.715,-34.51,1.729,9.392,5.052,36.982,4.821,1.658,-2.633,0.0,38.7,39.7,9.568,1.718,15.077,11.885,15.546,12.85,-2.998,26.434,0.0,280.64,,290.0,290.0,14.059,2.818,13.922,23.099
26821.5,2.751,0.715,-34.51,1.729,9.392,5.052,36.982,4.821,1.658,-2.633,0.0,38.7,39.7,9.568,1.718,15.02,11.803,15.526,12.697,-2.998,26.434,0.0,280.64,,290.0,290.0,13.839,2.817,13.897,23.105
26822.0,2.751,0.715,-34.51,1.729,9.392,5.039,36.995,4.821,1.677,-2.63,0.0,38.69,39.719,9.568,1.718,14.989,12.232,15.517,12.93,-3.002,26.432,0.0,280.94,,290.0,290.0,13.762,2.816,13.859,23.15
26822.5,2.751,0.715,-34.51,1.729,9.392,5.039,36.995,4.821,1.677,-2.63,0.0,38.7,39.7,9.568,1.718,15.144,12.502,15.601,13.304,-3.002,26.432,0.0,280.94,,290.0,290.0,13.917,2.814,13.9,23.186
26823.0,2.939,0.684,-35.209,1.719,9.501,5.039,36.995,4.821,1.677,-2.63,0.0,38.7,39.7,9.433,1.657,15.228,12.4,15.641,13.273,-3.002,26.432,0.0,280.74,,290.0,290.0,14.138,2.813,14.005,23.242
26823.5,2.939,0.684,-35.209,1.719,9.501,5.039,36.995,4.821,1.677,-2.63,0.0,38.7,39.7,9.433,1.657,15.218,12.033,15.644,12.984,-3.002,26.432,0.0,280.74,,290.0,290.0,14.136,2.815,14.027,23.388
26824.0,2.939,0.684,-35.209,1.719,9.501,5.039,36.995,4.821,1.677,-2.63,0.0,38.7,39.7,9.433,1.657,15.174,11.925,15.654,12.75,-3.002,26.432,0.0,280.44,,290.0,290.0,13.97,2.818,13.975,23.393
26824.5,2.939,0.684,-35.209,1.719,9.501,5.039,36.995,4.821,1.677,-2.63,0.0,38.7,39.7,9.433,1.657,15.044,12.057,15.572,12.914,-3.002,26.432,0.0,280.44,,290.0,290.0,13.876,2.82,13.946,23.443
26825.0,2.939,0.684,-35.209,1.719,9.501,5.039,36.995,4.821,1.677,-2.63,0.0,38.7,39.7,9.433,1.657,15.07,12.435,15.599,13.071,-3.002,26.432,0.0,280.94,,290.0,290.0,13.897,2.821,13.973,23.497
26825.5,2.939,0.684,-35.209,1.719,9.501,5.039,37.015,4.777,1.713,-2.622,0.0,38.691,39.717,9.433,1.657,15.254,12.576,15.694,13.266,-3.003,26.436,0.0,280.94,,290.0,290.0,14.044,2.823,14.053,23.539
26826.0,2.939,0.684,-35.209,1.719,9.501,5.039,37.015,4.777,1.713,-2.622,0.0,38.7,39.7,9.433,1.657,15.27,12.32,15.676,13.089,-3.003,26.436,0.0,280.94,,290.0,290.0,14.198,2.825,14.072,23.565
26826.5,2.674,0.612,-35.209,1.611,9.545,5.039,37.015,4.777,1.713,-2.622,0.0,38.7,39.7,9.511,1.72,15.199,12.077,15.671,12.845,-3.003,26.436,0.0,280.94,,290.0,290.0,14.089,2.827,14.058,23.56
26827.0,2.674,0.612,-35.209,1.611,9.545,5.039,37.015,4.777,1.713,-2.622,0.0,38.7,39.7,9.511,1.72,15.089,11.871,15.633,12.696,-3.003,26.436,0.0,281.04,,290.0,290.0,13.948,2.825,13.987,23.564
26827.5,2.674,0.612,-35.209,1.611,9.545,5.039,37.015,4.777,1.713,-2.622,0.0,38.7,39.7,9.511,1.72,15.065,12.181,15.62,13.075,-3.003,26.436,0.0,281.04,,290.0,290.0,13.822,2.822,14.064,23.594
26828.0,2.674,0.612,-35.209,1.611,9.545,5.039,37.015,4.777,1.713,-2.622,0.0,38.7,39.7,9.511,1.72,15.406,12.748,15.774,13.505,-3.003,26.436,0.0,280.94,,290.0,290.0,13.986,2.82,14.174,23.577
26828.5,2.674,0.612,-35.209,1.611,9.545,5.057,36.947,4.767,1.697,-2.63,0.0,38.706,39.709,9.511,1.72,15.379,12.374,15.802,13.069,-3.005,26.432,0.0,280.94,,290.0,290.0,14.358,2.817,14.204,23.588
26829.0,2.674,0.612,-35.209,1.611,9.545,5.057,36.947,4.767,1.697,-2.63,0.0,38.7,39.7,9.511,1.72,15.263,12.082,15.748,12.77,-3.005,26.432,0.0,281.14,,290.0,290.0,14.156,2.815,14.181,23.579
26829.5,2.797,0.719,-34.925,1.712,9.352,5.057,36.947,4.767,1.697,-2.63,0.0,38.7,39.7,9.547,1.761,14.794,11.68,15.545,12.411,-3.005,26.432,0.0,281.14,,290.0,290.0,13.966,2.813,14.121,23.574
26830.0,2.797,0.719,-34.925,1.712,9.352,5.057,36.947,4.767,1.697,-2.63,0.0,38.7,39.7,9.547,1.761,14.908,12.249,15.524,12.995,-3.005,26.432,0.0,281.04,,290.0,290.0,13.607,2.812,14.063,23.552
26830.5,2.797,0.719,-34.925,1.712,9.352,5.057,36.947,4.767,1.697,-2.63,0.0,38.7,39.7,9.547,1.761,15.229,12.871,15.663,13.597,-3.005,26.432,0.0,281.04,,290.0,290.0,13.919,2.812,14.186,23.633
26831.0,2.797,0.719,-34.925,1.712,9.352,5.057,36.947,4.767,1.697,-2.63,0.0,38.7,39.7,9.547,1.761,15.361,12.937,15.784,13.559,-3.005,26.432,0.0,280.84,,290.0,290.0,14.34,2.812,14.198,23.612
26831.5,2.797,0.719,-34.925,1.712,9.352,5.029,36.978,4.813,1.731,-2.642,0.0,38.709,39.744,9.547,1.761,15.173,11.803,15.718,12.704,-3.02,26.438,0.0,280.84,,290.0,290.0,14.41,2.812,14.185,23.588
26832.0,2.797,0.719,-34.925,1.712,9.352,5.029,36.978,4.813,1.731,-2.642,0.0,38.7,39.7,9.547,1.761,15.065,12.026,15.657,12.916,-3.02,26.438,0.0,280.94,,290.0,290.0,13.849,2.811,14.103,23.493
26832.5,2.797,0.719,-34.925,1.712,9.352,5.029,36.978,4.813,1.731,-2.642,0.0,38.7,39.7,9.547,1.761,15.179,12.67,15.701,13.302,-3.02,26.438,0.0,280.94,,290.0,290.0,13.916,2.811,14.138,23.505
26833.0,3.478,0.916,-33.728,1.705,9.466,5.029,36.978,4.813,1.731,-2.642,0.0,38.7,39.7,9.679,1.68,15.367,12.866,15.782,13.644,-3.02,26.438,0.0,280.84,,290.0,290.0,14.213,2.811,14.248,23.451
26833.5,3.478,0.916,-33.728,1.705,9.466,5.029,36.978,4.813,1.731,-2.642,0.0,38.7,39.7,9.679,1.68,15.39,12.575,15.814,13.422,-3.02,26.438,0.0,280.84,,290.0,290.0,14.415,2.822,14.316,23.41
26834.0,3.478,0.916,-33.728,1.705,9.466,5.029,36.978,4.813,1.731,-2.642,0.0,38.7,39.7,9.679,1.68,15.337,12.219,15.764,12.86,-3.02,26.438,0.0,280.94,,290.0,290.0,14.3,2.833,14.275,23.393
26834.5,3.478,0.916,-33.728,1.705,9.466,5.029,36.978,4.813,1.731,-2.642,0.0,38.7,39.7,9.679,1.68,14.883,11.962,15.565,12.557,-3.02,26.438,0.0,280.94,,290.0,290.0,14.045,2.843,14.17,23.354
26835.0,3.478,0.916,-33.728,1.705,9.466,5.031,37.038,4.845,1.786,-2.649,0.0,38.715,39.746,9.679,1.68,15.057,12.469,15.562,13.121,-3.031,26.437,0.0,280.84,,290.0,290.0,13.742,2.854,14.136,23.348
26835.5,3.478,0.916,-33.728,1.705,9.466,5.031,37.038,4.845,1.786,-2.649,0.0,38.7,39.7,9.679,1.68,15.244,12.74,15.665,13.526,-3.031,26.437,0.0,280.84,,290.0,290.0,14.053,2.864,14.209,23.317
26836.0,3.13,0.791,-34.685,1.775,9.465,5.031,37.038,4.845,1.786,-2.649,0.0,38.7,39.7,9.49,1.582,15.297,12.822,15.746,13.522,-3.031,26.437,0.0,280.54,,290.0,290.0,14.294,2.874,14.258,23.288
26836.5,3.13,0.791,-34.685,1.775,9.465,5.031,37.038,4.845,1.786,-2.649,0.0,38.7,39.7,9.49,1.582,15.304,12.478,15.774,13.242,-3.031,26.437,0.0,280.54,,290.0,290.0,14.347,2.878,14.261,23.313
26837.0,3.13,0.791,-34.685,1.775,9.465,5.031,37.038,4.845,1.786,-2.649,0.0,38.7,39.7,9.49,1.582,15.238,12.135,15.73,12.963,-3.031,26.437,0.0,280.74,,290.0,290.0,14.199,2.882,14.243,23.343
26837.5,3.13,0.791,-34.685,1.775,9.465,5.031,37.038,4.845,1.786,-2.649,0.0,38.7,39.7,9.49,1.582,15.187,12.39,15.714,13.06,-3.031,26.437,0.0,280.74,,290.0,290.0,14.016,2.886,14.27,23.473
26838.0,3.13,0.791,-34.685,1.775,9.465,5.06,37.01,4.773,1.764,-2.645,0.0,38.725,39.759,9.49,1.582,15.349,12.615,15.766,13.356,-3.025,26.439,0.0,280.64,,290.0,290.0,14.088,2.89,14.344,23.447
26838.5,3.13,0.791,-34.685,1.775,9.465,5.06,37.01,4.773,1.764,-2.645,0.0,38.7,39.8,9.49,1.582,15.524,12.869,15.909,13.527,-3.025,26.439,0.0,280.64,,290.0,290.0,14.272,2.894,14.4,23.456
26839.0,3.13,0.791,-34.685,1.775,9.465,5.06,37.01,4.773,1.764,-2.645,0.0,38.7,39.8,9.49,1.582,15.421,12.467,15.89,13.075,-3.025,26.439,0.0,280.64,,290.0,290.0,14.458,2.898,14.389,23.451
26839.5,2.376,0.572,-35.209,1.681,9.444,5.06,37.01,4.773,1.764,-2.645,0.0,38.7,39.8,9.426,1.758,15.275,12.062,15.821,12.743,-3.025,26.439,0.0,280.64,,290.0,290.0,14.213,2.902,14.342,23.512
26840.0,2.376,0.572,-35.209,1.681,9.444,5.06,37.01,4.773,1.764,-2.645,0.0,38.7,39.8,9.426,1.758,15.225,12.268,15.779,13.04,-3.025,26.439,0.0,280.54,,290.0,290.0,13.975,2.893,14.28,23.549
26840.5,2.376,0.572,-35.209,1.681,9.444,5.06,37.01,4.773,1.764,-2.645,0.0,38.7,39.8,9.426,1.758,15.374,12.893,15.847,13.683,-3.025,26.439,0.0,280.54,,290.0,290.0,14.078,2.885,14.304,23.612
26841.0,2.376,0.572,-35.209,1.681,9.444,5.06,37.01,4.773,1.764,-2.645,0.0,38.7,39.8,9.426,1.758,15.596,13.218,15.948,13.723,-3.025,26.439,0.0,280.64,,290.0,290.0,14.449,2.876,14.462,23.629
26841.5,2.376,0.572,-35.209,1.681,9.444,5.04,36.944,4.786,1.76,-2.661,0.0,38.731,39.778,9.426,1.758,15.543,12.838,15.98,13.406,-3.045,26.435,0.0,280.64,,290.0,290.0,14.621,2.868,14.441,23.657
26842.0,2.376,0.572,-35.209,1.681,9.444,5.04,36.944,4.786,1.76,-2.661,0.0,38.7,39.8,9.426,1.758,15.423,12.506,15.922,13.126,-3.045,26.435,0.0,280.74,,290.0,290.0,14.442,2.86,14.396,23.707
26842.5,2.022,0.533,-33.988,1.735,9.474,5.04,36.944,4.786,1.76,-2.661,0.0,38.7,39.8,9.51,1.6,15.222,12.259,15.82,12.98,-3.045,26.435,0.0,280.74,,290.0,290.0,14.244,2.852,14.328,23.694
26843.0,2.022,0.533,-33.988,1.735,9.474,5.04,36.944,4.786,1.76,-2.661,0.0,38.7,39.8,9.51,1.6,15.28,12.753,15.846,13.319,-3.045,26.435,0.0,280.74,,290.0,290.0,14.07,2.839,14.304,23.742
26843.5,2.022,0.533,-33.988,1.735,9.474,5.04,36.944,4.786,1.76,-2.661,0.0,38.7,39.8,9.51,1.6,15.496,13.218,15.907,13.863,-3.045,26.435,0.0,280.74,,290.0,290.0,14.3,2.825,14.395,23.732
26844.0,2.022,0.533,-33.988,1.735,9.474,5.04,36.944,4.786,1.76,-2.661,0.0,38.7,39.8,9.51,1.6,15.601,13.083,16.012,13.803,-3.045,26.435,0.0,280.74,,290.0,290.0,14.621,2.812,14.469,23.775
26844.5,2.022,0.533,-33.988,1.735,9.474,5.054,36.966,4.81,1.796,-2.664,0.0,38.743,39.742,9.51,1.6,15.536,12.482,15.991,13.247,-3.041,26.444,0.0,280.74,,290.0,290.0,14.625,2.799,14.47,23.875
26845.0,2.022,0.533,-33.988,1.735,9.474,5.054,36.966,4.81,1.796,-2.664,0.0,38.7,39.7,9.51,1.6,15.376,12.277,15.915,12.89,-3.041,26.444,0.0,280.84,,290.0,290.0,14.314,2.786,14.381,23.883
26845.5,2.022,0.533,-33.988,1.735,9.474,5.054,36.966,4.81,1.796,-2.664,0.0,38.7,39.7,9.51,1.6,15.268,12.167,15.842,12.92,-3.041,26.444,0.0,280.84,,290.0,290.0,14.114,2.774,14.366,23.876
26846.0,3.815,0.909,-35.209,1.689,9.528,5.054,36.966,4.81,1.796,-2.664,0.0,38.7,39.7,9.48,1.757,15.554,13.276,15.95,13.722,-3.041,26.444,0.0,281.14,,290.0,290.0,14.049,2.762,14.472,23.923
26846.5,3.815,0.909,-35.209,1.689,9.528,5.054,36.966,4.81,1.796,-2.664,0.0,38.7,39.7,9.48,1.757,15.636,13.015,16.011,13.527,-3.041,26.444,0.0,281.14,,290.0,290.0,14.625,2.779,14.54,23.916
26847.0,3.815,0.909,-35.209,1.689,9.528,5.054,36.966,4.81,1.796,-2.664,0.0,38.7,39.7,9.48,1.757,15.545,12.745,16.023,13.342,-3.041,26.444,0.0,280.84,,290.0,290.0,14.547,2.796,14.546,23.943
26847.5,3.815,0.909,-35.209,1.689,9.528,5.054,36.966,4.81,1.796,-2.664,0.0,38.7,39.7,9.48,1.757,15.409,12.402,15.937,13.052,-3.041,26.444,0.0,280.84,,290.0,290.0,14.414,2.813,14.511,23.9
26848.0,3.815,0.909,-35.209,1.689,9.528,5.066,37.027,4.835,1.857,-2.659,0.0,38.747,39.8,9.48,1.757,15.31,11.939,15.858,12.768,-3.043,26.442,0.0,280.54,,290.0,290.0,14.2,2.829,14.386,23.872
26848.5,3.815,0.909,-35.209,1.689,9.528,5.066,37.027,4.835,1.857,-2.659,0.0,38.7,39.8,9.48,1.757,15.345,12.328,15.859,13.21,-3.043,26.442,0.0,280.54,,290.0,290.0,13.969,2.845,14.379,23.873
26849.0,3.074,0.802,-34.595,1.714,9.362,5.066,37.027,4.835,1.857,-2.659,0.0,38.7,39.8,9.565,1.679,15.402,12.815,15.905,13.453,-3.043,26.442,0.0,280.84,,290.0,290.0,14.186,2.861,14.452,23.934
26849.5,3.074,0.802,-34.595,1.714,9.362,5.066,37.027,4.835,1.857,-2.659,0.0,38.7,39.8,9.565,1.679,15.569,12.773,15.973,13.384,-3.043,26.442,0.0,280.84,,290.0,290.0,14.394,2.864,14.481,23.906
26850.0,3.074,0.802,-34.595,1.714,9.362,5.066,37.027,4.835,1.857,-2.659,0.0,38.7,39.8,9.565,1.679,15.54,12.547,15.968,13.193,-3.043,26.442,0.0,281.04,,290.0,290.0,14.425,2.868,14.5,23.849
26850.5,3.074,0.802,-34.595,1.714,9.362,5.066,37.027,4.835,1.857,-2.659,0.0,38.7,39.8,9.565,1.679,15.419,12.373,15.916,12.953,-3.043,26.442,0.0,281.04,,290.0,290.0,14.312,2.871,14.455,23.819
26851.0,3.074,0.802,-34.595,1.714,9.362,5.087,37.032,4.849,1.874,-2.667,0.0,38.758,39.807,9.565,1.679,15.392,12.359,15.892,13.083,-3.048,26.432,0.0,280.44,,290.0,290.0,14.165,2.875,14.406,23.894
26851.5,3.074,0.802,-34.595,1.714,9.362,5.087,37.032,4.849,1.874,-2.667,0.0,38.8,39.8,9.565,1.679,15.439,12.601,15.909,13.397,-3.048,26.432,0.0,280.44,,290.0,290.0,14.182,2.878,14.451,23.885
26852.0,3.074,0.802,-34.595,1.714,9.362,5.087,37.032,4.849,1.874,-2.667,0.0,38.8,39.8,9.565,1.679,15.496,13.072,15.981,13.544,-3.048,26.432,0.0,280.84,,290.0,290.0,14.337,2.881,14.493,23.875
26852.5,3.399,0.795,-35.209,1.706,9.544,5.087,37.032,4.849,1.874,-2.667,0.0,38.8,39.8,9.461,1.696,15.571,12.974,15.995,13.504,-3.048,26.432,0.0,280.84,,290.0,290.0,14.523,2.884,14.501,23.925
26853.0,3.399,0.795,-35.209,1.706,9.544,5.087,37.032,4.849,1.874,-2.667,0.0,38.8,39.8,9.461,1.696,15.422,12.406,15.942,13.044,-3.048,26.432,0.0,280.84,,290.0,290.0,14.511,2.893,14.465,23.958
26853.5,3.399,0.795,-35.209,1.706,9.544,5.087,37.032,4.849,1.874,-2.667,0.0,38.8,39.8,9.461,1.696,15.382,12.337,15.899,13.036,-3.048,26.432,0.0,280.84,,290.0,290.0,14.203,2.901,14.428,23.921
26854.0,3.399,0.795,-35.209,1.706,9.544,5.087,37.032,4.849,1.874,-2.667,0.0,38.8,39.8,9.461,1.696,15.47,12.797,15.948,13.599,-3.048,26.432,0.0,280.84,,290.0,290.0,14.163,2.909,14.413,23.872
26854.5,3.399,0.795,-35.209,1.706,9.544,5.062,37.039,4.804,1.878,-2.673,0.0,38.762,39.828,9.461,1.696,15.574,13.27,16.035,13.82,-3.058,26.433,0.0,280.84,,290.0,290.0,14.453,2.917,14.468,23.903
26855.0,3.399,0.795,-35.209,1.706,9.544,5.062,37.039,4.804,1.878,-2.673,0.0,38.8,39.8,9.461,1.696,15.641,13.11,16.066,13.626,-3.058,26.433,0.0,280.64,,290.0,290.0,14.675,2.925,14.549,23.99
26855.5,2.975,0.687,-35.209,1.624,9.517,5.062,37.039,4.804,1.878,-2.673,0.0,38.8,39.8,9.474,1.797,15.568,12.737,16.054,13.359,-3.058,26.433,0.0,280.64,,290.0,290.0,14.611,2.933,14.521,24.036
26856.0,2.975,0.687,-35.209,1.624,9.517,5.062,37.039,4.804,1.878,-2.673,0.0,38.8,39.8,9.474,1.797,15.47,12.555,16.001,13.167,-3.058,26.433,0.0,280.44,,290.0,290.0,14.429,2.934,14.476,24.006
26856.5,2.975,0.687,-35.209,1.624,9.517,5.062,37.039,4.804,1.878,-2.673,0.0,38.8,39.8,9.474,1.797,15.588,13.028,16.038,13.794,-3.058,26.433,0.0,280.44,,290.0,290.0,14.298,2.934,14.52,23.972
26857.0,2.975,0.687,-35.209,1.624,9.517,5.062,37.039,4.804,1.878,-2.673,0.0,38.8,39.8,9.474,1.797,15.641,13.193,16.098,13.754,-3.058,26.433,0.0,280.64,,290.0,290.0,14.612,2.935,14.577,23.964
26857.5,2.975,0.687,-35.209,1.624,9.517,5.048,36.982,4.779,1.896,-2.683,0.0,38.768,39.854,9.474,1.797,15.674,13.164,16.134,13.695,-3.066,26.421,0.0,280.64,,290.0,290.0,14.671,2.936,14.628,23.966
26858.0,2.975,0.687,-35.209,1.624,9.517,5.048,36.982,4.779,1.896,-2.683,0.0,38.8,39.9,9.474,1.797,15.622,12.78,16.114,13.388,-3.066,26.421,0.0,280.94,,290.0,290.0,14.667,2.936,14.648,23.965
26858.5,2.092,0.577,-34.312,1.725,9.442,5.048,36.982,4.779,1.896,-2.683,0.0,38.8,39.9,9.594,1.758,15.529,12.566,16.079,13.152,-3.066,26.421,0.0,280.94,,290.0,290.0,14.476,2.937,14.61,23.916
26859.0,2.092,0.577,-34.312,1.725,9.442,5.048,36.982,4.779,1.896,-2.683,0.0,38.8,39.9,9.594,1.758,15.524,12.657,16.012,13.326,-3.066,26.421,0.0,280.84,,290.0,290.0,14.332,2.923,14.606,23.842
26859.5,2.092,0.577,-34.312,1.725,9.442,5.048,36.982,4.779,1.896,-2.683,0.0,38.8,39.9,9.594,1.758,15.646,13.1,16.064,13.804,-3.066,26.421,0.0,280.84,,290.0,290.0,14.38,2.909,14.677,23.835
26860.0,2.092,0.577,-34.312,1.725,9.442,5.048,36.982,4.779,1.896,-2.683,0.0,38.8,39.9,9.594,1.758,15.65,13.054,16.158,13.62,-3.066,26.421,0.0,280.84,,290.0,290.0,14.653,2.896,14.72,23.859
26860.5,2.092,0.577,-34.312,1.725,9.442,5.048,36.982,4.779,1.896,-2.683,0.0,38.8,39.9,9.594,1.758,15.632,12.871,16.149,13.518,-3.066,26.421,0.0,280.84,,290.0,290.0,14.62,2.883,14.716,23.866
26861.0,2.092,0.577,-34.312,1.725,9.442,5.07,37.007,4.817,1.935,-2.679,0.0,38.796,39.814,9.594,1.758,15.58,12.725,16.114,13.315,-3.054,26.44,0.0,280.54,,290.0,290.0,14.542,2.87,14.705,23.807
26861.5,2.092,0.577,-34.312,1.725,9.442,5.07,37.007,4.817,1.935,-2.679,0.0,38.8,39.8,9.594,1.758,15.519,12.707,16.076,13.261,-3.054,26.44,0.0,280.54,,290.0,290.0,14.434,2.857,14.666,23.78
26862.0,3.394,0.811,-35.209,1.668,9.543,5.07,37.007,4.817,1.935,-2.679,0.0,38.8,39.8,9.346,1.75,15.557,12.814,16.057,13.368,-3.054,26.44,0.0,280.44,,290.0,290.0,14.391,2.845,14.659,23.763
26862.5,3.394,0.811,-35.209,1.668,9.543,5.07,37.007,4.817,1.935,-2.679,0.0,38.8,39.8,9.346,1.75,15.614,12.889,16.075,13.615,-3.054,26.44,0.0,280.44,,290.0,290.0,14.449,2.854,14.717,23.811
26863.0,3.394,0.811,-35.209,1.668,9.543,5.07,37.007,4.817,1.935,-2.679,0.0,38.8,39.8,9.346,1.75,15.665,12.988,16.117,13.716,-3.054,26.44,0.0,280.54,,290.0,290.0,14.548,2.862,14.723,23.905
26863.5,3.394,0.811,-35.209,1.668,9.543,5.07,37.007,4.817,1.935,-2.679,0.0,38.8,39.8,9.346,1.75,15.591,12.63,16.092,13.313,-3.054,26.44,0.0,280.54,,290.0,290.0,14.622,2.871,14.711,23.981
26864.0,3.394,0.811,-35.209,1.668,9.543,5.097,37.03,4.86,1.965,-2.655,0.0,38.797,39.769,9.346,1.75,15.544,12.636,16.058,13.247,-3.065,26.435,0.0,280.94,,290.0,290.0,14.407,2.88,14.679,23.978
26864.5,3.394,0.811,-35.209,1.668,9.543,5.097,37.03,4.86,1.965,-2.655,0.0,38.8,39.8,9.346,1.75,15.493,12.83,16.052,13.398,-3.065,26.435,0.0,280.94,,290.0,290.0,14.371,2.888,14.635,24.008
26865.0,2.842,0.754,-34.654,1.751,9.421,5.097,37.03,4.86,1.965,-2.655,0.0,38.8,39.8,9.524,1.797,15.658,12.935,16.073,13.666,-3.065,26.435,0.0,280.84,,290.0,290.0,14.443,2.896,14.66,24.067
26865.5,2.842,0.754,-34.654,1.751,9.421,5.097,37.03,4.86,1.965,-2.655,0.0,38.8,39.8,9.524,1.797,15.669,12.814,16.118,13.565,-3.065,26.435,0.0,280.84,,290.0,290.0,14.583,2.896,14.717,24.134
26866.0,2.842,0.754,-34.654,1.751,9.421,5.097,37.03,4.86,1.965,-2.655,0.0,38.8,39.8,9.524,1.797,15.628,12.68,16.091,13.396,-3.065,26.435,0.0,280.94,,290.0,290.0,14.541,2.895,14.684,24.195
26866.5,2.842,0.754,-34.654,1.751,9.421,5.097,37.03,4.86,1.965,-2.655,0.0,38.8,39.8,9.524,1.797,15.567,12.445,16.067,13.196,-3.065,26.435,0.0,280.94,,290.0,290.0,14.449,2.894,14.657,24.22
26867.0,2.842,0.754,-34.654,1.751,9.421,5.097,37.03,4.86,1.965,-2.655,0.0,38.8,39.8,9.524,1.797,15.545,13.096,16.075,13.59,-3.065,26.435,0.0,281.34,,290.0,290.0,14.319,2.893,14.639,24.212
26867.5,2.842,0.754,-34.654,1.751,9.421,5.102,37.056,4.828,1.981,-2.683,0.0,38.801,39.797,9.524,1.797,15.702,13.095,16.122,13.715,-3.071,26.434,0.0,281.34,,290.0,290.0,14.577,2.892,14.701,24.204
26868.0,2.842,0.754,-34.654,1.751,9.421,5.102,37.056,4.828,1.981,-2.683,0.0,38.8,39.8,9.524,1.797,15.72,12.855,16.135,13.484,-3.071,26.434,0.0,281.14,,290.0,290.0,14.658,2.891,14.719,24.238
26868.5,3.058,0.776,-34.561,1.718,9.424,5.102,37.056,4.828,1.981,-2.683,0.0,38.8,39.8,9.616,1.772,15.674,12.648,16.13,13.239,-3.071,26.434,0.0,281.14,,290.0,290.0,14.548,2.891,14.706,24.261
26869.0,3.058,0.776,-34.561,1.718,9.424,5.102,37.056,4.828,1.981,-2.683,0.0,38.8,39.8,9.616,1.772,15.574,12.431,16.066,13.084,-3.071,26.434,0.0,281.04,,290.0,290.0,14.422,2.893,14.674,24.231
26869.5,3.058,0.776,-34.561,1.718,9.424,5.102,37.056,4.828,1.981,-2.683,0.0,38.8,39.8,9.616,1.772,15.521,12.593,16.038,13.319,-3.071,26.434,0.0,281.04,,290.0,290.0,14.289,2.896,14.621,24.178
26870.0,3.058,0.776,-34.561,1.718,9.424,5.102,37.056,4.828,1.981,-2.683,0.0,38.8,39.8,9.616,1.772,15.566,13.05,16.078,13.682,-3.071,26.434,0.0,280.94,,290.0,290.0,14.368,2.899,14.689,24.138
26870.5,3.058,0.776,-34.561,1.718,9.424,5.097,37.01,4.81,1.976,-2.689,0.0,38.809,39.829,9.616,1.772,15.804,13.04,16.184,13.613,-3.071,26.429,0.0,280.94,,290.0,290.0,14.594,2.901,14.731,24.09
26871.0,3.058,0.776,-34.561,1.718,9.424,5.097,37.01,4.81,1.976,-2.689,0.0,38.8,39.8,9.616,1.772,15.679,12.676,16.151,13.278,-3.071,26.429,0.0,281.04,,290.0,290.0,14.66,2.904,14.747,24.068
26871.5,2.454,0.624,-35.058,1.715,9.525,5.097,37.01,4.81,1.976,-2.689,0.0,38.8,39.8,9.492,1.643,15.513,12.362,16.067,13.04,-3.071,26.429,0.0,281.04,,290.0,290.0,14.446,2.906,14.708,24.052
26872.0,2.454,0.624,-35.058,1.715,9.525,5.097,37.01,4.81,1.976,-2.689,0.0,38.8,39.8,9.492,1.643,15.53,12.819,16.059,13.341,-3.071,26.429,0.0,280.94,,290.0,290.0,14.246,2.899,14.641,24.09
26872.5,2.454,0.624,-35.058,1.715,9.525,5.097,37.01,4.81,1.976,-2.689,0.0,38.8,39.8,9.492,1.643,15.66,13.159,16.113,13.844,-3.071,26.429,0.0,280.94,,290.0,290.0,14.437,2.892,14.68,24.114
26873.0,2.454,0.624,-35.058,1.715,9.525,5.097,37.01,4.81,1.976,-2.689,0.0,38.8,39.8,9.492,1.643,15.759,13.472,16.193,14.023,-3.071,26.429,0.0,281.14,,290.0,290.0,14.694,2.884,14.798,24.149
26873.5,2.454,0.624,-35.058,1.715,9.525,5.097,37.01,4.81,1.976,-2.689,0.0,38.8,39.8,9.492,1.643,15.76,13.125,16.218,13.711,-3.071,26.429,0.0,281.14,,290.0,290.0,14.862,2.877,14.808,24.116
26874.0,2.454,0.624,-35.058,1.715,9.525,5.096,37.009,4.834,2.01,-2.678,0.0,38.826,39.832,9.492,1.643,15.547,12.271,16.07,12.978,-3.061,26.434,0.0,281.24,,290.0,290.0,14.704,2.87,14.742,24.062
26874.5,2.454,0.624,-35.058,1.715,9.525,5.096,37.009,4.834,2.01,-2.678,0.0,38.8,39.8,9.492,1.643,15.504,12.678,16.062,13.381,-3.061,26.434,0.0,281.24,,290.0,290.0,14.217,2.864,14.674,23.98
26875.0,2.5,0.694,-33.857,1.792,9.414,5.096,37.009,4.834,2.01,-2.678,0.0,38.8,39.8,9.611,1.62,15.538,13.118,16.093,13.625,-3.061,26.434,0.0,281.04,,290.0,290.0,14.406,2.857,14.736,23.967
26875.5,2.5,0.694,-33.857,1.792,9.414,5.096,37.009,4.834,2.01,-2.678,0.0,38.8,39.8,9.611,1.62,15.735,13.285,16.157,13.826,-3.061,26.434,0.0,281.04,,290.0,290.0,14.594,2.851,14.809,23.967
26876.0,2.5,0.694,-33.857,1.792,9.414,5.096,37.009,4.834,2.01,-2.678,0.0,38.8,39.8,9.611,1.62,15.794,13.046,16.197,13.586,-3.061,26.434,0.0,281.14,,290.0,290.0,14.751,2.845,14.856,24.038
26876.5,2.5,0.694,-33.857,1.792,9.414,5.096,37.009,4.834,2.01,-2.678,0.0,38.8,39.8,9.611,1.62,15.689,12.753,16.151,13.262,-3.061,26.434,0.0,281.14,,290.0,290.0,14.656,2.84,14.788,24.083
26877.0,2.5,0.694,-33.857,1.792,9.414,5.074,37.036,4.842,2.041,-2.681,0.0,38.822,39.867,9.611,1.62,15.539,12.486,16.065,13.042,-3.074,26.437,0.0,281.24,,290.0,290.0,14.464,2.834,14.741,24.05
26877.5,2.5,0.694,-33.857,1.792,9.414,5.074,37.036,4.842,2.041,-2.681,0.0,38.8,39.9,9.611,1.62,15.599,12.971,16.075,13.617,-3.074,26.437,0.0,281.24,,290.0,290.0,14.283,2.829,14.754,24.035
26878.0,3.53,0.851,-35.209,1.657,9.479,5.074,37.036,4.842,2.041,-2.681,0.0,38.8,39.9,9.527,1.831,15.682,13.322,16.149,13.874,-3.074,26.437,0.0,281.34,,290.0,290.0,14.565,2.823,14.81,24.039
26878.5,3.53,0.851,-35.209,1.657,9.479,5.074,37.036,4.842,2.041,-2.681,0.0,38.8,39.9,9.527,1.831,15.702,13.185,16.172,13.746,-3.074,26.437,0.0,281.34,,290.0,290.0,14.757,2.835,14.871,24.077
26879.0,3.53,0.851,-35.209,1.657,9.479,5.074,37.036,4.842,2.041,-2.681,0.0,38.8,39.9,9.527,1.831,15.692,12.883,16.176,13.563,-3.074,26.437,0.0,280.84,,290.0,290.0,14.701,2.846,14.847,24.125
26879.5,3.53,0.851,-35.209,1.657,9.479,5.074,37.036,4.842,2.041,-2.681,0.0,38.8,39.9,9.527,1.831,15.637,12.465,16.122,13.155,-3.074,26.437,0.0,280.84,,290.0,290.0,14.579,2.857,14.766,24.097
26880.0,3.53,0.851,-35.209,1.657,9.479,5.074,37.036,4.842,2.041,-2.681,0.0,38.8,39.9,9.527,1.831,15.53,12.347,16.07,13.084,-3.074,26.437,0.0,280.84,,290.0,290.0,14.345,2.868,14.721,24.154
26880.5,3.53,0.851,-35.209,1.657,9.479,5.077,37.062,4.84,2.065,-2.683,0.0,38.838,39.849,9.527,1.831,15.499,12.845,16.056,13.391,-3.082,26.438,0.0,280.84,,290.0,290.0,14.258,2.879,14.759,24.204
26881.0,3.53,0.851,-35.209,1.657,9.479,5.077,37.062,4.84,2.065,-2.683,0.0,38.8,39.8,9.527,1.831,15.766,13.147,16.175,13.876,-3.082,26.438,0.0,280.94,,290.0,290.0,14.448,2.89,14.854,24.165
26881.5,2.924,0.795,-33.996,1.752,9.483,5.077,37.062,4.84,2.065,-2.683,0.0,38.8,39.8,9.592,1.55,15.758,12.844,16.187,13.486,-3.082,26.438,0.0,280.94,,290.0,290.0,14.741,2.9,14.869,24.132
26882.0,2.924,0.795,-33.996,1.752,9.483,5.077,37.062,4.84,2.065,-2.683,0.0,38.8,39.8,9.592,1.55,15.71,12.634,16.155,13.203,-3.082,26.438,0.0,280.74,,290.0,290.0,14.569,2.901,14.856,24.177
26882.5,2.924,0.795,-33.996,1.752,9.483,5.077,37.062,4.84,2.065,-2.683,0.0,38.8,39.8,9.592,1.55,15.579,12.517,16.099,13.071,-3.082,26.438,0.0,280.74,,290.0,290.0,14.425,2.901,14.835,24.166
26883.0,2.924,0.795,-33.996,1.752,9.483,5.077,37.062,4.84,2.065,-2.683,0.0,38.8,39.8,9.592,1.55,15.404,12.548,16.012,13.113,-3.082,26.438,0.0,280.74,,290.0,290.0,14.316,2.902,14.769,24.086
26883.5,2.924,0.795,-33.996,1.752,9.483,5.065,37.076,4.846,2.089,-2.681,0.0,38.848,39.838,9.592,1.55,15.552,12.868,16.063,13.617,-3.064,26.44,0.0,280.74,,290.0,290.0,14.269,2.902,14.78,24.001
26884.0,2.924,0.795,-33.996,1.752,9.483,5.065,37.076,4.846,2.089,-2.681,0.0,38.8,39.8,9.592,1.55,15.67,13.284,16.119,13.803,-3.064,26.44,0.0,281.04,,290.0,290.0,14.525,2.902,14.833,24.041
26884.5,2.531,0.71,-34.026,1.745,9.455,5.065,37.076,4.846,2.089,-2.681,0.0,38.8,39.8,9.607,1.695,15.645,12.867,16.142,13.424,-3.064,26.44,0.0,281.04,,290.0,290.0,14.719,2.903,14.847,23.933
26885.0,2.531,0.71,-34.026,1.745,9.455,5.065,37.076,4.846,2.089,-2.681,0.0,38.8,39.8,9.607,1.695,15.563,12.568,16.102,13.256,-3.064,26.44,0.0,281.14,,290.0,290.0,14.519,2.897,14.8,23.906
26885.5,2.531,0.71,-34.026,1.745,9.455,5.065,37.076,4.846,2.089,-2.681,0.0,38.8,39.8,9.607,1.695,15.415,12.783,16.043,13.289,-3.064,26.44,0.0,281.14,,290.0,290.0,14.372,2.891,14.767,23.931
26886.0,2.531,0.71,-34.026,1.745,9.455,5.065,37.076,4.846,2.089,-2.681,0.0,38.8,39.8,9.607,1.695,15.533,12.965,16.051,13.594,-3.064,26.44,0.0,280.94,,290.0,290.0,14.383,2.885,14.78,23.949
26886.5,2.531,0.71,-34.026,1.745,9.455,5.066,37.034,4.781,2.084,-2.668,0.0,38.86,39.863,9.607,1.695,15.708,13.265,16.138,13.924,-3.057,26.45,0.0,280.94,,290.0,290.0,14.536,2.879,14.842,23.93
26887.0,2.531,0.71,-34.026,1.745,9.455,5.066,37.034,4.781,2.084,-2.668,0.0,38.9,39.9,9.607,1.695,15.762,13.346,16.217,13.926,-3.057,26.45,0.0,280.94,,290.0,290.0,14.759,2.873,14.92,24.018
26887.5,2.531,0.71,-34.026,1.745,9.455,5.066,37.034,4.781,2.084,-2.668,0.0,38.9,39.9,9.607,1.695,15.732,12.918,16.207,13.552,-3.057,26.45,0.0,280.94,,290.0,290.0,14.813,2.868,14.895,24.06
26888.0,2.655,0.629,-35.209,1.701,9.442,5.066,37.034,4.781,2.084,-2.668,0.0,38.9,39.9,9.538,1.798,15.573,12.593,16.113,13.256,-3.057,26.45,0.0,280.74,,290.0,290.0,14.602,2.862,14.83,24.122
26888.5,2.655,0.629,-35.209,1.701,9.442,5.066,37.034,4.781,2.084,-2.668,0.0,38.9,39.9,9.538,1.798,15.609,13.108,16.133,13.672,-3.057,26.45,0.0,280.74,,290.0,290.0,14.384,2.859,14.831,24.121
26889.0,2.655,0.629,-35.209,1.701,9.442,5.066,37.034,4.781,2.084,-2.668,0.0,38.9,39.9,9.538,1.798,15.841,13.613,16.249,14.252,-3.057,26.45,0.0,280.54,,290.0,290.0,14.631,2.855,14.918,24.17
26889.5,2.655,0.629,-35.209,1.701,9.442,5.066,37.034,4.781,2.084,-2.668,0.0,38.9,39.9,9.538,1.798,15.929,13.418,16.316,14.102,-3.057,26.45,0.0,280.54,,290.0,290.0,14.989,2.852,14.999,24.258
26890.0,2.655,0.629,-35.209,1.701,9.442,5.048,36.988,4.82,2.096,-2.674,0.0,38.873,39.903,9.538,1.798,15.868,12.869,16.303,13.511,-3.063,26.449,0.0,280.24,,290.0,290.0,14.941,2.849,15.019,24.345
26890.5,2.655,0.629,-35.209,1.701,9.442,5.048,36.988,4.82,2.096,-2.674,0.0,38.9,39.9,9.538,1.798,15.546,12.509,16.144,13.062,-3.063,26.449,0.0,280.24,,290.0,290.0,14.638,2.846,14.952,24.48
26891.0,3.275,0.766,-35.209,1.723,9.553,5.048,36.988,4.82,2.096,-2.674,0.0,38.9,39.9,9.319,1.723,15.28,12.904,16.001,13.392,-3.063,26.449,0.0,280.84,,290.0,290.0,14.315,2.842,14.992,24.466
26891.5,3.275,0.766,-35.209,1.723,9.553,5.048,36.988,4.82,2.096,-2.674,0.0,38.9,39.9,9.319,1.723,15.917,13.775,16.302,14.317,-3.063,26.449,0.0,280.84,,290.0,290.0,14.394,2.85,15.091,24.388
26892.0,3.275,0.766,-35.209,1.723,9.553,5.048,36.988,4.82,2.096,-2.674,0.0,38.9,39.9,9.319,1.723,15.955,13.332,16.35,13.945,-3.063,26.449,0.0,280.64,,290.0,290.0,15.078,2.857,15.144,24.348
26892.5,3.275,0.766,-35.209,1.723,9.553,5.048,36.988,4.82,2.096,-2.674,0.0,38.9,39.9,9.319,1.723,15.877,12.951,16.34,13.495,-3.063,26.449,0.0,280.64,,290.0,290.0,14.896,2.863,15.128,24.356
26893.0,3.275,0.766,-35.209,1.723,9.553,5.061,37.043,4.829,2.144,-2.675,0.0,38.877,39.896,9.319,1.723,15.772,12.789,16.283,13.289,-3.063,26.446,0.0,281.14,,290.0,290.0,14.666,2.87,15.084,24.384
26893.5,3.275,0.766,-35.209,1.723,9.553,5.061,37.043,4.829,2.144,-2.675,0.0,38.9,39.9,9.319,1.723,15.741,13.031,16.24,13.661,-3.063,26.446,0.0,281.14,,290.0,290.0,14.533,2.877,15.03,24.4
26894.0,3.275,0.766,-35.209,1.723,9.553,5.061,37.043,4.829,2.144,-2.675,0.0,38.9,39.9,9.319,1.723,15.891,13.607,16.315,14.25,-3.063,26.446,0.0,280.84,,290.0,290.0,14.668,2.883,15.156,24.342
26894.5,2.8,0.764,-34.015,1.744,9.451,5.061,37.043,4.829,2.144,-2.675,0.0,38.9,39.9,9.532,1.557,16.13,13.901,16.443,14.301,-3.063,26.446,0.0,280.84,,290.0,290.0,15.016,2.89,15.231,24.319
26895.0,2.8,0.764,-34.015,1.744,9.451,5.061,37.043,4.829,2.144,-2.675,0.0,38.9,39.9,9.532,1.557,15.893,13.161,16.406,13.605,-3.063,26.446,0.0,280.84,,290.0,290.0,15.194,2.888,15.239,24.349
26895.5,2.8,0.764,-34.015,1.744,9.451,5.061,37.043,4.829,2.144,-2.675,0.0,38.9,39.9,9.532,1.557,15.754,12.649,16.295,13.296,-3.063,26.446,0.0,280.84,,290.0,290.0,14.766,2.887,15.208,24.337
26896.0,2.8,0.764,-34.015,1.744,9.451,5.061,37.043,4.829,2.144,-2.675,0.0,38.9,39.9,9.532,1.557,15.678,13.364,16.287,13.828,-3.063,26.446,0.0,280.84,,290.0,290.0,14.499,2.885,15.121,24.353
26896.5,2.8,0.764,-34.015,1.744,9.451,5.069,37.075,4.834,2.186,-2.671,0.0,38.885,39.862,9.532,1.557,15.978,13.853,16.397,14.384,-3.06,26.454,0.0,280.84,,290.0,290.0,14.789,2.884,15.217,24.373
26897.0,2.8,0.764,-34.015,1.744,9.451,5.069,37.075,4.834,2.186,-2.671,0.0,38.9,39.9,9.532,1.557,16.162,13.961,16.519,14.566,-3.06,26.454,0.0,280.64,,290.0,290.0,15.153,2.883,15.337,24.411
26897.5,3.156,0.76,-35.209,1.661,9.536,5.069,37.075,4.834,2.186,-2.671,0.0,38.9,39.9,9.406,1.605,16.167,13.547,16.563,14.181,-3.06,26.454,0.0,280.64,,290.0,290.0,15.302,2.881,15.398,24.451
26898.0,3.156,0.76,-35.209,1.661,9.536,5.069,37.075,4.834,2.186,-2.671,0.0,38.9,39.9,9.406,1.605,16.092,13.139,16.509,13.673,-3.06,26.454,0.0,280.54,,290.0,290.0,15.115,2.886,15.315,24.509
26898.5,3.156,0.76,-35.209,1.661,9.536,5.069,37.075,4.834,2.186,-2.671,0.0,38.9,39.9,9.406,1.605,15.859,13.141,16.382,13.584,-3.06,26.454,0.0,280.54,,290.0,290.0,14.853,2.89,15.22,24.551
26899.0,3.156,0.76,-35.209,1.661,9.536,5.069,37.075,4.834,2.186,-2.671,0.0,38.9,39.9,9.406,1.605,16.003,13.707,16.445,14.307,-3.06,26.454,0.0,280.44,,290.0,290.0,14.742,2.895,15.252,24.584
26899.5,3.156,0.76,-35.209,1.661,9.536,5.052,37.045,4.79,2.176,-2.686,0.0,38.894,39.964,9.406,1.605,16.173,14.106,16.563,14.588,-3.077,26.447,0.0,280.44,,290.0,290.0,15.115,2.899,15.382,24.584
26900.0,3.156,0.76,-35.209,1.661,9.536,5.052,37.045,4.79,2.176,-2.686,0.0,38.9,40.0,9.406,1.605,16.185,13.479,16.586,14.152,-3.077,26.447,0.0,281.04,,290.0,290.0,15.358,2.903,15.425,24.567
26900.5,3.156,0.76,-35.209,1.661,9.536,5.052,37.045,4.79,2.176,-2.686,0.0,38.9,40.0,9.406,1.605,16.141,13.217,16.554,13.741,-3.077,26.447,0.0,281.04,,290.0,290.0,15.101,2.907,15.435,24.556
26901.0,2.585,0.598,-35.209,1.659,9.529,5.052,37.045,4.79,2.176,-2.686,0.0,38.9,40.0,9.497,1.571,16.054,13.023,16.508,13.467,-3.077,26.447,0.0,280.84,,290.0,290.0,14.913,2.911,15.347,24.464
26901.5,2.585,0.598,-35.209,1.659,9.529,5.052,37.045,4.79,2.176,-2.686,0.0,38.9,40.0,9.497,1.571,15.623,13.477,16.361,13.822,-3.077,26.447,0.0,280.84,,290.0,290.0,14.763,2.906,15.354,24.39
26902.0,2.585,0.598,-35.209,1.659,9.529,5.052,37.045,4.79,2.176,-2.686,0.0,38.9,40.0,9.497,1.571,16.232,13.812,16.555,14.426,-3.077,26.447,0.0,280.74,,290.0,290.0,14.821,2.901,15.476,24.359
26902.5,2.585,0.598,-35.209,1.659,9.529,5.052,37.045,4.79,2.176,-2.686,0.0,38.9,40.0,9.497,1.571,16.238,13.554,16.609,14.18,-3.077,26.447,0.0,280.74,,290.0,290.0,15.256,2.896,15.51,24.379
26903.0,2.585,0.598,-35.209,1.659,9.529,5.065,37.023,4.798,2.188,-2.676,0.0,38.912,39.93,9.497,1.571,16.188,13.385,16.598,13.862,-3.083,26.449,0.0,280.94,,290.0,290.0,15.145,2.89,15.498,24.337
26903.5,2.585,0.598,-35.209,1.659,9.529,5.065,37.023,4.798,2.188,-2.676,0.0,38.9,39.9,9.497,1.571,16.028,13.196,16.508,13.595,-3.083,26.449,0.0,280.94,,290.0,290.0,15.008,2.885,15.474,24.307
26904.0,3.132,0.819,-33.535,1.727,9.37,5.065,37.023,4.798,2.188,-2.676,0.0,38.9,39.9,9.72,1.641,15.738,13.444,16.394,13.835,-3.083,26.449,0.0,281.04,,290.0,290.0,14.832,2.88,15.429,24.329
26904.5,3.132,0.819,-33.535,1.727,9.37,5.065,37.023,4.798,2.188,-2.676,0.0,38.9,39.9,9.72,1.641,15.999,13.48,16.43,13.963,-3.083,26.449,0.0,281.04,,290.0,290.0,14.853,2.885,15.504,24.333
26905.0,3.132,0.819,-33.535,1.727,9.37,5.065,37.023,4.798,2.188,-2.676,0.0,38.9,39.9,9.72,1.641,16.08,13.655,16.5,14.228,-3.083,26.449,0.0,281.04,,290.0,290.0,14.968,2.889,15.519,24.323
26905.5,3.132,0.819,-33.535,1.727,9.37,5.065,37.023,4.798,2.188,-2.676,0.0,38.9,39.9,9.72,1.641,16.024,13.18,16.486,13.794,-3.083,26.449,0.0,281.04,,290.0,290.0,15.116,2.893,15.493,24.272
26906.0,3.132,0.819,-33.535,1.727,9.37,5.052,37.064,4.844,2.244,-2.693,0.0,38.925,39.951,9.72,1.641,15.967,13.214,16.464,13.785,-3.086,26.449,0.0,280.94,,290.0,290.0,14.871,2.897,15.457,24.254
26906.5,3.132,0.819,-33.535,1.727,9.37,5.052,37.064,4.844,2.244,-2.693,0.0,38.9,40.0,9.72,1.641,15.958,13.654,16.491,14.072,-3.086,26.449,0.0,280.94,,290.0,290.0,14.857,2.9,15.44,24.278
26907.0,3.132,0.819,-33.535,1.727,9.37,5.052,37.064,4.844,2.244,-2.693,0.0,38.9,40.0,9.72,1.641,16.208,13.924,16.567,14.478,-3.086,26.449,0.0,280.94,,290.0,290.0,15.044,2.904,15.468,24.363
26907.5,3.429,0.9,-33.796,1.724,9.457,5.052,37.064,4.844,2.244,-2.693,0.0,38.9,40.0,9.576,1.501,16.321,13.675,16.654,14.246,-3.086,26.449,0.0,280.94,,290.0,290.0,15.294,2.908,15.516,24.386
26908.0,3.429,0.9,-33.796,1.724,9.457,5.052,37.064,4.844,2.244,-2.693,0.0,38.9,40.0,9.576,1.501,16.261,13.458,16.64,13.921,-3.086,26.449,0.0,281.04,,290.0,290.0,15.224,2.916,15.483,24.22
26908.5,3.429,0.9,-33.796,1.724,9.457,5.052,37.064,4.844,2.244,-2.693,0.0,38.9,40.0,9.576,1.501,16.133,13.288,16.614,13.742,-3.086,26.449,0.0,281.04,,290.0,290.0,15.07,2.925,15.459,24.198
26909.0,3.429,0.9,-33.796,1.724,9.457,5.052,37.064,4.844,2.244,-2.693,0.0,38.9,40.0,9.576,1.501,16.06,13.638,16.52,14.326,-3.086,26.449,0.0,281.24,,290.0,290.0,14.944,2.933,15.447,24.211
26909.5,3.429,0.9,-33.796,1.724,9.457,5.072,37.091,4.84,2.273,-2.687,0.0,38.931,39.93,9.576,1.501,16.238,14.031,16.631,14.452,-3.086,26.444,0.0,281.24,,290.0,290.0,15.136,2.941,15.5,24.188
26910.0,3.429,0.9,-33.796,1.724,9.457,5.072,37.091,4.84,2.273,-2.687,0.0,38.9,39.9,9.576,1.501,16.281,13.869,16.677,14.295,-3.086,26.444,0.0,281.14,,290.0,290.0,15.338,2.949,15.543,24.156
26910.5,3.135,0.71,-35.209,1.669,9.543,5.072,37.091,4.84,2.273,-2.687,0.0,38.9,39.9,9.46,1.71,16.194,13.463,16.658,13.973,-3.086,26.444,0.0,281.14,,290.0,290.0,15.28,2.957,15.544,24.124
26911.0,3.135,0.71,-35.209,1.669,9.543,5.072,37.091,4.84,2.273,-2.687,0.0,38.9,39.9,9.46,1.71,16.067,13.015,16.585,13.619,-3.086,26.444,0.0,281.04,,290.0,290.0,15.072,2.96,15.539,24.095
26911.5,3.135,0.71,-35.209,1.669,9.543,5.072,37.091,4.84,2.273,-2.687,0.0,38.9,39.9,9.46,1.71,15.969,13.1,16.51,13.67,-3.086,26.444,0.0,281.04,,290.0,290.0,14.821,2.963,15.427,24.141
26912.0,3.135,0.71,-35.209,1.669,9.543,5.072,37.091,4.84,2.273,-2.687,0.0,38.9,39.9,9.46,1.71,16.027,13.706,16.533,14.185,-3.086,26.444,0.0,280.94,,290.0,290.0,14.812,2.966,15.488,24.174
26912.5,3.135,0.71,-35.209,1.669,9.543,5.083,37.075,4.794,2.286,-2.687,0.0,38.953,39.983,9.46,1.71,16.316,13.736,16.7,14.382,-3.077,26.46,0.0,280.94,,290.0,290.0,15.113,2.968,15.541,24.161
26913.0,3.135,0.71,-35.209,1.669,9.543,5.083,37.075,4.794,2.286,-2.687,0.0,39.0,40.0,9.46,1.71,16.145,13.422,16.63,13.906,-3.077,26.46,0.0,280.64,,290.0,290.0,15.283,2.971,15.59,24.181
26913.5,2.712,0.655,-35.134,1.706,9.452,5.083,37.075,4.794,2.286,-2.687,0.0,39.0,40.0,9.57,1.812,16.009,13.108,16.553,13.56,-3.077,26.46,0.0,280.64,,290.0,290.0,15.026,2.974,15.534,24.248
26914.0,2.712,0.655,-35.134,1.706,9.452,5.083,37.075,4.794,2.286,-2.687,0.0,39.0,40.0,9.57,1.812,15.905,13.049,16.467,13.562,-3.077,26.46,0.0,280.74,,290.0,290.0,14.807,2.97,15.448,24.339
26914.5,2.712,0.655,-35.134,1.706,9.452,5.083,37.075,4.794,2.286,-2.687,0.0,39.0,40.0,9.57,1.812,16.066,13.566,16.529,14.103,-3.077,26.46,0.0,280.74,,290.0,290.0,14.746,2.965,15.433,24.291
26915.0,2.712,0.655,-35.134,1.706,9.452,5.083,37.075,4.794,2.286,-2.687,0.0,39.0,40.0,9.57,1.812,16.269,14.098,16.618,14.68,-3.077,26.46,0.0,280.94,,290.0,290.0,15.066,2.961,15.551,24.22
26915.5,2.712,0.655,-35.134,1.706,9.452,5.083,37.075,4.794,2.286,-2.687,0.0,39.0,40.0,9.57,1.812,16.356,13.906,16.705,14.494,-3.077,26.46,0.0,280.94,,290.0,290.0,15.416,2.957,15.593,24.155
26916.0,2.712,0.655,-35.134,1.706,9.452,5.07,37.027,4.842,2.291,-2.7,0.0,38.95,39.924,9.57,1.812,16.091,13.094,16.521,13.531,-3.086,26.449,0.0,280.84,,290.0,290.0,15.365,2.953,15.574,24.155
26916.5,2.712,0.655,-35.134,1.706,9.452,5.07,37.027,4.842,2.291,-2.7,0.0,38.9,39.9,9.57,1.812,15.503,12.816,16.244,13.356,-3.086,26.449,0.0,280.84,,290.0,290.0,14.809,2.949,15.532,24.115
26917.0,2.822,0.646,-35.209,1.7,9.528,5.07,37.027,4.842,2.291,-2.7,0.0,38.9,39.9,9.429,1.8,15.693,13.147,16.285,13.689,-3.086,26.449,0.0,280.84,,290.0,290.0,14.48,2.945,15.455,24.12
26917.5,2.822,0.646,-35.209,1.7,9.528,5.07,37.027,4.842,2.291,-2.7,0.0,38.9,39.9,9.429,1.8,15.9,13.696,16.387,14.048,-3.086,26.449,0.0,280.84,,290.0,290.0,14.703,2.943,15.479,24.182
26918.0,2.822,0.646,-35.209,1.7,9.528,5.07,37.027,4.842,2.291,-2.7,0.0,38.9,39.9,9.429,1.8,16.132,13.715,16.508,14.241,-3.086,26.449,0.0,280.94,,290.0,290.0,15.008,2.941,15.509,24.174
26918.5,2.822,0.646,-35.209,1.7,9.528,5.07,37.027,4.842,2.291,-2.7,0.0,38.9,39.9,9.429,1.8,16.166,13.533,16.525,14.041,-3.086,26.449,0.0,280.94,,290.0,290.0,15.149,2.939,15.502,24.212
26919.0,2.822,0.646,-35.209,1.7,9.528,5.082,37.078,4.841,2.321,-2.699,0.0,38.963,40.02,9.429,1.8,16.105,13.403,16.53,13.835,-3.088,26.458,0.0,280.94,,290.0,290.0,15.066,2.937,15.465,24.136
26919.5,2.822,0.646,-35.209,1.7,9.528,5.082,37.078,4.841,2.321,-2.699,0.0,39.0,40.0,9.429,1.8,15.789,13.013,16.348,13.528,-3.088,26.458,0.0,280.94,,290.0,290.0,14.968,2.936,15.408,24.057
26920.0,2.407,0.624,-34.418,1.781,9.495,5.082,37.078,4.841,2.321,-2.699,0.0,39.0,40.0,9.499,1.645,15.867,13.4,16.384,13.815,-3.088,26.458,0.0,280.74,,290.0,290.0,14.67,2.934,15.383,23.974
26920.5,2.407,0.624,-34.418,1.781,9.495,5.082,37.078,4.841,2.321,-2.699,0.0,39.0,40.0,9.499,1.645,16.087,13.715,16.483,14.277,-3.088,26.458,0.0,280.74,,290.0,290.0,14.866,2.925,15.424,23.989
26921.0,2.407,0.624,-34.418,1.781,9.495,5.082,37.078,4.841,2.321,-2.699,0.0,39.0,40.0,9.499,1.645,16.198,13.62,16.568,14.296,-3.088,26.458,0.0,280.74,,290.0,290.0,15.14,2.917,15.477,23.985
