t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
26921.5,2.407,0.624,-34.418,1.781,9.495,5.082,37.078,4.841,2.321,-2.699,0.0,39.0,40.0,9.499,1.645,16.184,13.375,16.564,13.925,-3.088,26.458,0.0,280.74,,290.0,290.0,15.171,2.908,15.491,23.942
26922.0,2.407,0.624,-34.418,1.781,9.495,5.082,37.078,4.841,2.321,-2.699,0.0,39.0,40.0,9.499,1.645,16.115,13.126,16.524,13.595,-3.088,26.458,0.0,280.74,,290.0,290.0,15.012,2.9,15.432,23.947
26922.5,2.407,0.624,-34.418,1.781,9.495,5.058,37.084,4.83,2.346,-2.687,0.0,38.986,39.997,9.499,1.645,15.906,12.975,16.454,13.515,-3.073,26.469,0.0,280.74,,290.0,290.0,14.84,2.892,15.355,23.904
26923.0,2.407,0.624,-34.418,1.781,9.495,5.058,37.084,4.83,2.346,-2.687,0.0,39.0,40.0,9.499,1.645,15.934,13.385,16.446,14.029,-3.073,26.469,0.0,281.14,,290.0,290.0,14.713,2.884,15.393,23.895
26923.5,3.258,0.77,-35.209,1.736,9.564,5.058,37.084,4.83,2.346,-2.687,0.0,39.0,40.0,9.421,1.624,16.211,13.808,16.582,14.205,-3.073,26.469,0.0,281.14,,290.0,290.0,14.948,2.876,15.492,23.857
26924.0,3.258,0.77,-35.209,1.736,9.564,5.058,37.084,4.83,2.346,-2.687,0.0,39.0,40.0,9.421,1.624,16.13,13.631,16.554,14.036,-3.073,26.469,0.0,280.84,,290.0,290.0,15.202,2.882,15.533,23.804
26924.5,3.258,0.77,-35.209,1.736,9.564,5.058,37.084,4.83,2.346,-2.687,0.0,39.0,40.0,9.421,1.624,16.08,13.497,16.53,13.894,-3.073,26.469,0.0,280.84,,290.0,290.0,15.088,2.888,15.495,23.796
26925.0,3.258,0.77,-35.209,1.736,9.564,5.058,37.084,4.83,2.346,-2.687,0.0,39.0,40.0,9.421,1.624,15.768,13.13,16.36,13.57,-3.073,26.469,0.0,280.84,,290.0,290.0,15.0,2.895,15.497,23.802
26925.5,3.258,0.77,-35.209,1.736,9.564,5.089,37.115,4.848,2.386,-2.695,0.0,38.984,40.059,9.421,1.624,15.884,13.349,16.391,13.947,-3.077,26.464,0.0,280.84,,290.0,290.0,14.707,2.901,15.476,23.78
26926.0,3.258,0.77,-35.209,1.736,9.564,5.089,37.115,4.848,2.386,-2.695,0.0,39.0,40.1,9.421,1.624,16.074,13.92,16.514,14.371,-3.077,26.464,0.0,280.54,,290.0,290.0,14.893,2.906,15.508,23.777
26926.5,2.477,0.649,-33.712,1.753,9.474,5.089,37.115,4.848,2.386,-2.695,0.0,39.0,40.1,9.661,1.614,16.221,13.984,16.601,14.351,-3.077,26.464,0.0,280.54,,290.0,290.0,15.22,2.912,15.552,23.774
26927.0,2.477,0.649,-33.712,1.753,9.474,5.089,37.115,4.848,2.386,-2.695,0.0,39.0,40.1,9.661,1.614,16.174,13.398,16.606,13.852,-3.077,26.464,0.0,281.04,,290.0,290.0,15.289,2.905,15.556,23.803
26927.5,2.477,0.649,-33.712,1.753,9.474,5.089,37.115,4.848,2.386,-2.695,0.0,39.0,40.1,9.661,1.614,16.071,13.494,16.571,13.992,-3.077,26.464,0.0,281.04,,290.0,290.0,15.007,2.898,15.507,23.813
26928.0,2.477,0.649,-33.712,1.753,9.474,5.089,37.115,4.848,2.386,-2.695,0.0,39.0,40.1,9.661,1.614,16.144,13.605,16.583,14.015,-3.077,26.464,0.0,280.94,,290.0,290.0,15.032,2.891,15.519,23.745
26928.5,2.477,0.649,-33.712,1.753,9.474,5.089,37.115,4.848,2.386,-2.695,0.0,39.0,40.1,9.661,1.614,16.236,13.618,16.616,14.205,-3.077,26.464,0.0,280.94,,290.0,290.0,15.087,2.884,15.559,23.717
26929.0,2.477,0.649,-33.712,1.753,9.474,5.117,37.098,4.81,2.394,-2.682,0.0,39.002,40.116,9.661,1.614,16.312,13.712,16.665,14.29,-3.082,26.473,0.0,281.54,,290.0,290.0,15.169,2.878,15.573,23.652
26929.5,2.477,0.649,-33.712,1.753,9.474,5.117,37.098,4.81,2.394,-2.682,0.0,39.0,40.1,9.661,1.614,16.284,13.536,16.673,14.125,-3.082,26.473,0.0,281.54,,290.0,290.0,15.245,2.871,15.561,23.662
26930.0,2.373,0.666,-33.617,1.719,9.448,5.117,37.098,4.81,2.394,-2.682,0.0,39.0,40.1,9.597,1.635,16.246,13.207,16.63,13.789,-3.082,26.473,0.0,280.94,,290.0,290.0,15.154,2.865,15.5,23.665
26930.5,2.373,0.666,-33.617,1.719,9.448,5.117,37.098,4.81,2.394,-2.682,0.0,39.0,40.1,9.597,1.635,16.171,13.762,16.629,14.169,-3.082,26.473,0.0,280.94,,290.0,290.0,14.968,2.857,15.49,23.66
26931.0,2.373,0.666,-33.617,1.719,9.448,5.117,37.098,4.81,2.394,-2.682,0.0,39.0,40.1,9.597,1.635,16.311,13.798,16.672,14.255,-3.082,26.473,0.0,281.14,,290.0,290.0,15.183,2.849,15.548,23.638
26931.5,2.373,0.666,-33.617,1.719,9.448,5.117,37.098,4.81,2.394,-2.682,0.0,39.0,40.1,9.597,1.635,16.366,13.639,16.699,14.194,-3.082,26.473,0.0,281.14,,290.0,290.0,15.259,2.841,15.585,23.642
26932.0,2.373,0.666,-33.617,1.719,9.448,5.117,37.07,4.836,2.407,-2.693,0.0,39.003,40.05,9.597,1.635,16.313,13.47,16.698,13.918,-3.076,26.467,0.0,280.84,,290.0,290.0,15.224,2.833,15.593,23.629
26932.5,2.373,0.666,-33.617,1.719,9.448,5.117,37.07,4.836,2.407,-2.693,0.0,39.0,40.1,9.597,1.635,16.223,13.175,16.642,13.596,-3.076,26.467,0.0,280.84,,290.0,290.0,15.1,2.826,15.484,23.677
26933.0,3.13,0.728,-35.209,1.684,9.521,5.117,37.07,4.836,2.407,-2.693,0.0,39.0,40.1,9.52,1.795,15.951,13.063,16.479,13.536,-3.076,26.467,0.0,280.64,,290.0,290.0,14.909,2.818,15.484,23.684
26933.5,3.13,0.728,-35.209,1.684,9.521,5.117,37.07,4.836,2.407,-2.693,0.0,39.0,40.1,9.52,1.795,16.033,13.265,16.473,13.902,-3.076,26.467,0.0,280.64,,290.0,290.0,14.757,2.823,15.494,23.711
26934.0,3.13,0.728,-35.209,1.684,9.521,5.117,37.07,4.836,2.407,-2.693,0.0,39.0,40.1,9.52,1.795,16.323,13.85,16.665,14.232,-3.076,26.467,0.0,280.54,,290.0,290.0,14.918,2.828,15.544,23.762
26934.5,3.13,0.728,-35.209,1.684,9.521,5.117,37.07,4.836,2.407,-2.693,0.0,39.0,40.1,9.52,1.795,16.242,13.451,16.652,13.929,-3.076,26.467,0.0,280.54,,290.0,290.0,15.268,2.833,15.54,23.783
26935.0,3.13,0.728,-35.209,1.684,9.521,5.087,37.108,4.844,2.433,-2.687,0.0,39.028,40.035,9.52,1.795,16.139,13.037,16.575,13.538,-3.079,26.47,0.0,280.44,,290.0,290.0,15.068,2.838,15.527,23.763
26935.5,3.13,0.728,-35.209,1.684,9.521,5.087,37.108,4.844,2.433,-2.687,0.0,39.0,40.0,9.52,1.795,15.954,13.02,16.474,13.517,-3.079,26.47,0.0,280.44,,290.0,290.0,14.822,2.843,15.453,23.765
26936.0,3.13,0.728,-35.209,1.684,9.521,5.087,37.108,4.844,2.433,-2.687,0.0,39.0,40.0,9.52,1.795,16.03,13.572,16.495,14.053,-3.079,26.47,0.0,280.84,,290.0,290.0,14.741,2.848,15.466,23.702
26936.5,3.154,0.77,-35.161,1.68,9.496,5.087,37.108,4.844,2.433,-2.687,0.0,39.0,40.0,9.537,1.827,16.248,14.059,16.614,14.537,-3.079,26.47,0.0,280.84,,290.0,290.0,15.037,2.852,15.552,23.697
26937.0,3.154,0.77,-35.161,1.68,9.496,5.087,37.108,4.844,2.433,-2.687,0.0,39.0,40.0,9.537,1.827,16.27,13.866,16.668,14.27,-3.079,26.47,0.0,280.64,,290.0,290.0,15.365,2.857,15.554,23.714
26937.5,3.154,0.77,-35.161,1.68,9.496,5.087,37.108,4.844,2.433,-2.687,0.0,39.0,40.0,9.537,1.827,16.071,13.112,16.534,13.553,-3.079,26.47,0.0,280.64,,290.0,290.0,15.268,2.862,15.573,23.74
26938.0,3.154,0.77,-35.161,1.68,9.496,5.087,37.108,4.844,2.433,-2.687,0.0,39.0,40.0,9.537,1.827,15.858,13.067,16.395,13.518,-3.079,26.47,0.0,280.74,,290.0,290.0,14.817,2.867,15.523,23.768
26938.5,3.154,0.77,-35.161,1.68,9.496,5.104,37.148,4.861,2.473,-2.7,0.0,39.019,40.055,9.537,1.827,15.975,13.634,16.436,14.042,-3.089,26.475,0.0,280.74,,290.0,290.0,14.709,2.872,15.46,23.809
26939.0,3.154,0.77,-35.161,1.68,9.496,5.104,37.148,4.861,2.473,-2.7,0.0,39.0,40.1,9.537,1.827,16.219,13.93,16.571,14.517,-3.089,26.475,0.0,280.84,,290.0,290.0,15.022,2.876,15.504,23.793
26939.5,3.139,0.834,-33.815,1.8,9.443,5.104,37.148,4.861,2.473,-2.7,0.0,39.0,40.1,9.567,1.538,16.339,13.735,16.65,14.347,-3.089,26.475,0.0,280.84,,290.0,290.0,15.309,2.881,15.561,23.787
26940.0,3.139,0.834,-33.815,1.8,9.443,5.104,37.148,4.861,2.473,-2.7,0.0,39.0,40.1,9.567,1.538,16.298,13.375,16.649,13.901,-3.089,26.475,0.0,280.44,,290.0,290.0,15.268,2.885,15.552,23.83
26940.5,3.139,0.834,-33.815,1.8,9.443,5.104,37.148,4.861,2.473,-2.7,0.0,39.0,40.1,9.567,1.538,16.252,13.183,16.589,13.575,-3.089,26.475,0.0,280.44,,290.0,290.0,15.056,2.889,15.524,23.839
26941.0,3.139,0.834,-33.815,1.8,9.443,5.104,37.148,4.861,2.473,-2.7,0.0,39.0,40.1,9.567,1.538,16.014,13.648,16.467,14.041,-3.089,26.475,0.0,280.54,,290.0,290.0,14.9,2.893,15.488,23.927
26941.5,3.139,0.834,-33.815,1.8,9.443,5.1,37.14,4.814,2.476,-2.686,0.0,39.042,40.116,9.567,1.538,16.189,13.68,16.561,14.228,-3.082,26.474,0.0,280.54,,290.0,290.0,15.042,2.897,15.524,23.953
26942.0,3.139,0.834,-33.815,1.8,9.443,5.1,37.14,4.814,2.476,-2.686,0.0,39.0,40.1,9.567,1.538,16.341,13.617,16.626,14.262,-3.082,26.474,0.0,279.94,,290.0,290.0,15.165,2.901,15.537,23.937
26942.5,3.139,0.834,-33.815,1.8,9.443,5.1,37.14,4.814,2.476,-2.686,0.0,39.0,40.1,9.567,1.538,16.291,13.392,16.618,13.896,-3.082,26.474,0.0,279.94,,290.0,290.0,15.212,2.905,15.554,23.931
26943.0,2.394,0.594,-34.697,1.712,9.487,5.1,37.14,4.814,2.476,-2.686,0.0,39.0,40.1,9.575,1.77,16.235,13.185,16.586,13.656,-3.082,26.474,0.0,280.34,,290.0,290.0,15.049,2.909,15.528,23.994
26943.5,2.394,0.594,-34.697,1.712,9.487,5.1,37.14,4.814,2.476,-2.686,0.0,39.0,40.1,9.575,1.77,16.127,13.031,16.513,13.578,-3.082,26.474,0.0,280.34,,290.0,290.0,14.915,2.9,15.462,24.061
26944.0,2.394,0.594,-34.697,1.712,9.487,5.1,37.14,4.814,2.476,-2.686,0.0,39.0,40.1,9.575,1.77,16.105,13.122,16.496,13.796,-3.082,26.474,0.0,280.04,,290.0,290.0,14.812,2.892,15.463,24.063
26944.5,2.394,0.594,-34.697,1.712,9.487,5.1,37.14,4.814,2.476,-2.686,0.0,39.0,40.1,9.575,1.77,16.277,13.816,16.621,14.219,-3.082,26.474,0.0,280.04,,290.0,290.0,14.88,2.884,15.501,24.059
26945.0,2.394,0.594,-34.697,1.712,9.487,5.107,37.094,4.853,2.477,-2.696,0.0,39.037,40.043,9.575,1.77,16.286,13.511,16.635,13.957,-3.084,26.459,0.0,280.34,,290.0,290.0,15.233,2.876,15.521,24.09
26945.5,2.394,0.594,-34.697,1.712,9.487,5.107,37.094,4.853,2.477,-2.696,0.0,39.0,40.0,9.575,1.77,16.198,13.236,16.57,13.645,-3.084,26.459,0.0,280.34,,290.0,290.0,15.097,2.868,15.515,24.135
26946.0,3.114,0.743,-35.209,1.695,10.375,5.107,37.094,4.853,2.477,-2.696,0.0,39.0,40.0,9.52,1.828,15.78,12.885,16.26,13.386,-3.084,26.459,0.0,280.44,,290.0,290.0,14.912,2.86,15.505,24.132
26946.5,3.114,0.743,-35.209,1.695,10.375,5.107,37.094,4.853,2.477,-2.696,0.0,39.0,40.0,9.52,1.828,15.819,13.344,16.281,13.838,-3.084,26.459,0.0,280.44,,290.0,290.0,14.577,2.864,15.431,24.114
26947.0,3.114,0.743,-35.209,1.695,10.375,5.107,37.094,4.853,2.477,-2.696,0.0,39.0,40.0,9.52,1.828,16.133,13.741,16.448,14.322,-3.084,26.459,0.0,280.84,,290.0,290.0,14.821,2.869,15.53,24.206
26947.5,3.114,0.743,-35.209,1.695,10.375,5.107,37.094,4.853,2.477,-2.696,0.0,39.0,40.0,9.52,1.828,16.226,13.777,16.547,14.33,-3.084,26.459,0.0,280.84,,290.0,290.0,15.161,2.873,15.558,24.282
26948.0,3.114,0.743,-35.209,1.695,10.375,5.089,37.103,4.86,2.512,-2.692,0.0,39.051,40.136,9.52,1.828,16.07,13.113,16.425,13.609,-3.079,26.47,0.0,280.74,,290.0,290.0,15.22,2.876,15.541,24.274
26948.5,3.114,0.743,-35.209,1.695,10.375,5.089,37.103,4.86,2.512,-2.692,0.0,39.1,40.1,9.52,1.828,15.812,12.901,16.171,13.443,-3.079,26.47,0.0,280.74,,290.0,290.0,14.804,2.88,15.531,24.211
26949.0,3.114,0.743,-35.209,1.695,10.375,5.089,37.103,4.86,2.512,-2.692,0.0,39.1,40.1,9.52,1.828,15.667,13.165,16.081,13.631,-3.079,26.47,0.0,280.84,,290.0,290.0,14.582,2.884,15.495,24.13
26949.5,3.353,0.838,-35.105,1.678,9.482,5.089,37.103,4.86,2.512,-2.692,0.0,39.1,40.1,9.562,1.878,15.857,13.657,16.25,14.001,-3.079,26.47,0.0,280.84,,290.0,290.0,14.636,2.888,15.484,24.027
26950.0,3.353,0.838,-35.105,1.678,9.482,5.089,37.103,4.86,2.512,-2.692,0.0,39.1,40.1,9.562,1.878,16.086,13.517,16.372,13.977,-3.079,26.47,0.0,280.84,,290.0,290.0,14.941,2.896,15.481,23.996
26950.5,3.353,0.838,-35.105,1.678,9.482,5.089,37.103,4.86,2.512,-2.692,0.0,39.1,40.1,9.562,1.878,16.101,13.32,16.401,13.753,-3.079,26.47,0.0,280.84,,290.0,290.0,14.988,2.903,15.472,23.894
26951.0,3.353,0.838,-35.105,1.678,9.482,5.089,37.103,4.86,2.512,-2.692,0.0,39.1,40.1,9.562,1.878,16.024,13.142,16.386,13.537,-3.079,26.47,0.0,281.04,,290.0,290.0,14.894,2.91,15.42,23.846
26951.5,3.353,0.838,-35.105,1.678,9.482,5.05,37.133,4.877,2.541,-2.678,0.0,39.051,40.122,9.562,1.878,16.024,13.288,16.364,13.913,-3.095,26.462,0.0,281.04,,290.0,290.0,14.772,2.918,15.388,23.789
26952.0,3.353,0.838,-35.105,1.678,9.482,5.05,37.133,4.877,2.541,-2.678,0.0,39.1,40.1,9.562,1.878,16.044,13.541,16.37,14.029,-3.095,26.462,0.0,280.64,,290.0,290.0,14.897,2.925,15.401,23.765
26952.5,2.876,0.707,-35.209,1.729,9.479,5.05,37.133,4.877,2.541,-2.678,0.0,39.1,40.1,9.431,1.82,16.016,13.645,16.391,14.037,-3.095,26.462,0.0,280.64,,290.0,290.0,14.996,2.932,15.434,23.724
26953.0,2.876,0.707,-35.209,1.729,9.479,5.05,37.133,4.877,2.541,-2.678,0.0,39.1,40.1,9.431,1.82,16.047,13.254,16.399,13.8,-3.095,26.462,0.0,280.84,,290.0,290.0,15.022,2.931,15.445,23.665
26953.5,2.876,0.707,-35.209,1.729,9.479,5.05,37.133,4.877,2.541,-2.678,0.0,39.1,40.1,9.431,1.82,15.946,12.987,16.189,13.523,-3.095,26.462,0.0,280.84,,290.0,290.0,14.875,2.93,15.458,23.573
26954.0,2.876,0.707,-35.209,1.729,9.479,5.05,37.133,4.877,2.541,-2.678,0.0,39.1,40.1,9.431,1.82,15.648,13.142,15.96,13.448,-3.095,26.462,0.0,280.44,,290.0,290.0,14.661,2.929,15.416,23.458
26954.5,2.876,0.707,-35.209,1.729,9.479,5.13,37.154,4.864,2.562,-2.706,0.0,39.052,40.07,9.431,1.82,15.739,13.516,16.104,13.88,-3.092,26.46,0.0,280.44,,290.0,290.0,14.55,2.928,15.43,23.432
26955.0,2.876,0.707,-35.209,1.729,9.479,5.13,37.154,4.864,2.562,-2.706,0.0,39.1,40.1,9.431,1.82,16.049,13.302,16.332,13.751,-3.092,26.46,0.0,280.84,,290.0,290.0,14.81,2.927,15.447,23.426
26955.5,2.876,0.707,-35.209,1.729,9.479,5.13,37.154,4.864,2.562,-2.706,0.0,39.1,40.1,9.431,1.82,16.009,13.061,16.313,13.462,-3.092,26.46,0.0,280.84,,290.0,290.0,14.858,2.927,15.432,23.423
26956.0,2.562,0.657,-34.678,1.684,9.472,5.13,37.154,4.864,2.562,-2.706,0.0,39.1,40.1,9.593,1.795,15.882,12.847,16.248,13.306,-3.092,26.46,0.0,280.84,,290.0,290.0,14.711,2.926,15.389,23.438
26956.5,2.562,0.657,-34.678,1.684,9.472,5.13,37.154,4.864,2.562,-2.706,0.0,39.1,40.1,9.593,1.795,15.84,13.293,16.248,13.714,-3.092,26.46,0.0,280.84,,290.0,290.0,14.571,2.92,15.335,23.477
26957.0,2.562,0.657,-34.678,1.684,9.472,5.13,37.154,4.864,2.562,-2.706,0.0,39.1,40.1,9.593,1.795,16.037,13.585,16.338,14.062,-3.092,26.46,0.0,280.74,,290.0,290.0,14.774,2.914,15.364,23.475
26957.5,2.562,0.657,-34.678,1.684,9.472,5.13,37.154,4.864,2.562,-2.706,0.0,39.1,40.1,9.593,1.795,16.136,13.478,16.391,14.026,-3.092,26.46,0.0,280.74,,290.0,290.0,15.006,2.908,15.435,23.532
26958.0,2.562,0.657,-34.678,1.684,9.472,5.121,37.094,4.838,2.552,-2.69,0.0,39.065,40.099,9.593,1.795,16.123,13.282,16.395,13.676,-3.086,26.459,0.0,280.44,,290.0,290.0,15.008,2.902,15.422,23.536
26958.5,2.562,0.657,-34.678,1.684,9.472,5.121,37.094,4.838,2.552,-2.69,0.0,39.1,40.1,9.593,1.795,15.768,12.898,16.063,13.261,-3.086,26.459,0.0,280.44,,290.0,290.0,14.869,2.897,15.392,23.539
26959.0,2.206,0.62,-33.584,1.787,9.46,5.121,37.094,4.838,2.552,-2.69,0.0,39.1,40.1,9.619,1.697,15.82,12.951,16.097,13.494,-3.086,26.459,0.0,280.54,,290.0,290.0,14.497,2.891,15.368,23.563
26959.5,2.206,0.62,-33.584,1.787,9.46,5.121,37.094,4.838,2.552,-2.69,0.0,39.1,40.1,9.619,1.697,15.863,13.326,16.198,13.762,-3.086,26.459,0.0,280.54,,290.0,290.0,14.591,2.88,15.359,23.597
26960.0,2.206,0.62,-33.584,1.787,9.46,5.121,37.094,4.838,2.552,-2.69,0.0,39.1,40.1,9.619,1.697,15.906,13.587,16.214,13.88,-3.086,26.459,0.0,280.64,,290.0,290.0,14.787,2.869,15.376,23.618
26960.5,2.206,0.62,-33.584,1.787,9.46,5.121,37.094,4.838,2.552,-2.69,0.0,39.1,40.1,9.619,1.697,15.894,13.448,16.204,13.745,-3.086,26.459,0.0,280.64,,290.0,290.0,14.897,2.858,15.39,23.636
26961.0,2.206,0.62,-33.584,1.787,9.46,5.113,37.115,4.862,2.581,-2.685,0.0,39.063,40.038,9.619,1.697,15.913,13.368,16.233,13.731,-3.094,26.465,0.0,279.94,,290.0,290.0,14.823,2.848,15.376,23.639
26961.5,2.206,0.62,-33.584,1.787,9.46,5.113,37.115,4.862,2.581,-2.685,0.0,39.1,40.0,9.619,1.697,15.888,13.201,16.211,13.581,-3.094,26.465,0.0,279.94,,290.0,290.0,14.811,2.837,15.347,23.617
26962.0,2.21,0.592,-33.836,1.743,9.468,5.113,37.115,4.862,2.581,-2.685,0.0,39.1,40.0,9.681,1.747,15.948,13.392,16.244,13.915,-3.094,26.465,0.0,279.94,,290.0,290.0,14.72,2.827,15.326,23.633
26962.5,2.21,0.592,-33.836,1.743,9.468,5.113,37.115,4.862,2.581,-2.685,0.0,39.1,40.0,9.681,1.747,16.088,13.768,16.341,14.115,-3.094,26.465,0.0,279.94,,290.0,290.0,14.875,2.817,15.349,23.625
26963.0,2.21,0.592,-33.836,1.743,9.468,5.113,37.115,4.862,2.581,-2.685,0.0,39.1,40.0,9.681,1.747,16.135,13.554,16.336,14.046,-3.094,26.465,0.0,279.84,,290.0,290.0,15.078,2.807,15.405,23.598
26963.5,2.21,0.592,-33.836,1.743,9.468,5.113,37.115,4.862,2.581,-2.685,0.0,39.1,40.0,9.681,1.747,16.116,13.374,16.345,13.752,-3.094,26.465,0.0,279.84,,290.0,290.0,15.018,2.797,15.447,23.577
26964.0,2.21,0.592,-33.836,1.743,9.468,5.113,37.115,4.862,2.581,-2.685,0.0,39.1,40.0,9.681,1.747,16.04,13.195,16.305,13.571,-3.094,26.465,0.0,280.44,,290.0,290.0,14.897,2.787,15.435,23.592
26964.5,2.21,0.592,-33.836,1.743,9.468,5.123,37.133,4.851,2.613,-2.699,0.0,39.068,40.124,9.681,1.747,15.819,13.134,16.013,13.609,-3.103,26.457,0.0,280.44,,290.0,290.0,14.777,2.778,15.41,23.668
26965.0,2.21,0.592,-33.836,1.743,9.468,5.123,37.133,4.851,2.613,-2.699,0.0,39.1,40.1,9.681,1.747,15.924,13.23,16.133,13.868,-3.103,26.457,0.0,279.84,,290.0,290.0,14.644,2.769,15.427,23.67
26965.5,2.898,0.746,-33.912,1.776,9.463,5.123,37.133,4.851,2.613,-2.699,0.0,39.1,40.1,9.599,1.507,16.165,13.787,16.38,14.127,-3.103,26.457,0.0,279.84,,290.0,290.0,14.789,2.759,15.442,23.659
26966.0,2.898,0.746,-33.912,1.776,9.463,5.123,37.133,4.851,2.613,-2.699,0.0,39.1,40.1,9.599,1.507,16.098,13.472,16.339,13.835,-3.103,26.457,0.0,280.54,,290.0,290.0,15.115,2.762,15.5,23.676
26966.5,2.898,0.746,-33.912,1.776,9.463,5.123,37.133,4.851,2.613,-2.699,0.0,39.1,40.1,9.599,1.507,16.01,13.19,16.269,13.545,-3.103,26.457,0.0,280.54,,290.0,290.0,14.936,2.764,15.499,23.687
26967.0,2.898,0.746,-33.912,1.776,9.463,5.123,37.133,4.851,2.613,-2.699,0.0,39.1,40.1,9.599,1.507,15.963,13.182,16.206,13.524,-3.103,26.457,0.0,280.04,,290.0,290.0,14.754,2.766,15.463,23.7
26967.5,2.898,0.746,-33.912,1.776,9.463,5.139,37.145,4.88,2.644,-2.702,0.0,39.063,40.109,9.599,1.507,16.021,13.42,16.236,13.919,-3.096,26.458,0.0,280.04,,290.0,290.0,14.719,2.768,15.435,23.722
26968.0,2.898,0.746,-33.912,1.776,9.463,5.139,37.145,4.88,2.644,-2.702,0.0,39.1,40.1,9.599,1.507,16.147,13.825,16.35,14.37,-3.096,26.458,0.0,280.64,,290.0,290.0,14.899,2.77,15.511,23.747
26968.5,2.514,0.717,-33.989,1.702,9.451,5.139,37.145,4.88,2.644,-2.702,0.0,39.1,40.1,9.599,1.641,16.249,13.999,16.472,14.433,-3.096,26.458,0.0,280.64,,290.0,290.0,15.173,2.772,15.57,23.73
26969.0,2.514,0.717,-33.989,1.702,9.451,5.139,37.145,4.88,2.644,-2.702,0.0,39.1,40.1,9.599,1.641,16.127,13.051,16.134,13.571,-3.096,26.458,0.0,280.14,,290.0,290.0,15.288,2.768,15.589,23.708
26969.5,2.514,0.717,-33.989,1.702,9.451,5.139,37.145,4.88,2.644,-2.702,0.0,39.1,40.1,9.599,1.641,15.913,13.395,16.085,13.813,-3.096,26.458,0.0,280.14,,290.0,290.0,14.721,2.764,15.547,23.702
26970.0,2.514,0.717,-33.989,1.702,9.451,5.139,37.145,4.88,2.644,-2.702,0.0,39.1,40.1,9.599,1.641,16.129,13.826,16.281,14.274,-3.096,26.458,0.0,280.44,,290.0,290.0,14.801,2.76,15.557,23.681
26970.5,2.514,0.717,-33.989,1.702,9.451,5.139,37.145,4.88,2.644,-2.702,0.0,39.1,40.1,9.599,1.641,16.285,14.115,16.436,14.481,-3.096,26.458,0.0,280.44,,290.0,290.0,15.127,2.756,15.595,23.615
26971.0,2.514,0.717,-33.989,1.702,9.451,5.121,37.106,4.858,2.643,-2.693,0.0,39.059,40.072,9.599,1.641,16.327,13.859,16.473,14.221,-3.11,26.455,0.0,279.84,,290.0,290.0,15.329,2.752,15.658,23.605
26971.5,2.514,0.717,-33.989,1.702,9.451,5.121,37.106,4.858,2.643,-2.693,0.0,39.1,40.1,9.599,1.641,16.217,13.482,16.39,13.871,-3.11,26.455,0.0,279.84,,290.0,290.0,15.22,2.748,15.655,23.574
26972.0,2.517,0.638,-34.384,1.77,9.519,5.121,37.106,4.858,2.643,-2.693,0.0,39.1,40.1,9.553,1.532,16.037,13.105,15.987,13.569,-3.11,26.455,0.0,281.14,,290.0,290.0,14.99,2.744,15.63,23.565
26972.5,2.517,0.638,-34.384,1.77,9.519,5.121,37.106,4.858,2.643,-2.693,0.0,39.1,40.1,9.553,1.532,16.182,14.115,16.365,14.412,-3.11,26.455,0.0,281.14,,290.0,290.0,14.675,2.741,15.652,23.571
26973.0,2.517,0.638,-34.384,1.77,9.519,5.121,37.106,4.858,2.643,-2.693,0.0,39.1,40.1,9.553,1.532,16.323,14.076,16.456,14.338,-3.11,26.455,0.0,279.24,,290.0,290.0,15.268,2.737,15.727,23.601
26973.5,2.517,0.638,-34.384,1.77,9.519,5.121,37.106,4.858,2.643,-2.693,0.0,39.1,40.1,9.553,1.532,16.23,13.971,16.286,14.236,-3.11,26.455,0.0,279.24,,290.0,290.0,15.298,2.733,15.794,23.638
26974.0,2.517,0.638,-34.384,1.77,9.519,5.117,37.113,4.844,2.674,-2.691,0.0,39.059,40.036,9.553,1.532,16.11,13.616,16.124,13.956,-3.096,26.452,0.0,280.84,,290.0,290.0,15.181,2.73,15.777,23.721
26974.5,2.517,0.638,-34.384,1.77,9.519,5.117,37.113,4.844,2.674,-2.691,0.0,39.1,40.0,9.553,1.532,16.082,13.176,16.169,13.631,-3.096,26.452,0.0,280.84,,290.0,290.0,14.951,2.726,15.79,23.765
26975.0,2.526,0.581,-35.209,1.704,9.534,5.117,37.113,4.844,2.674,-2.691,0.0,39.1,40.0,9.492,1.75,16.081,13.449,16.258,13.812,-3.096,26.452,0.0,278.94,,290.0,290.0,14.764,2.723,15.692,23.819
26975.5,2.526,0.581,-35.209,1.704,9.534,5.117,37.113,4.844,2.674,-2.691,0.0,39.1,40.0,9.492,1.75,16.216,14.001,16.383,14.382,-3.096,26.452,0.0,278.94,,290.0,290.0,14.9,2.72,15.758,23.866
26976.0,2.526,0.581,-35.209,1.704,9.534,5.117,37.113,4.844,2.674,-2.691,0.0,39.1,40.0,9.492,1.75,16.388,13.888,16.527,14.375,-3.096,26.452,0.0,280.64,,290.0,290.0,15.246,2.716,15.829,23.897
26976.5,2.526,0.581,-35.209,1.704,9.534,5.117,37.113,4.844,2.674,-2.691,0.0,39.1,40.0,9.492,1.75,16.346,13.566,16.41,14.053,-3.096,26.452,0.0,280.64,,290.0,290.0,15.295,2.713,15.843,23.938
26977.0,2.526,0.581,-35.209,1.704,9.534,5.117,37.113,4.844,2.674,-2.691,0.0,39.1,40.0,9.492,1.75,16.271,13.405,16.366,13.769,-3.096,26.452,0.0,278.54,,290.0,290.0,15.094,2.71,15.823,23.971
26977.5,2.526,0.581,-35.209,1.704,9.534,5.124,37.129,4.845,2.71,-2.709,0.0,39.057,40.038,9.492,1.75,16.215,13.577,16.383,14.042,-3.095,26.45,0.0,278.54,,290.0,290.0,14.953,2.707,15.787,23.988
26978.0,2.526,0.581,-35.209,1.704,9.534,5.124,37.129,4.845,2.71,-2.709,0.0,39.1,40.0,9.492,1.75,16.271,13.99,16.452,14.322,-3.095,26.45,0.0,280.24,,290.0,290.0,15.054,2.704,15.8,24.056
26978.5,2.623,0.74,-33.973,1.746,9.492,5.124,37.129,4.845,2.71,-2.709,0.0,39.1,40.0,9.58,1.622,16.483,14.0,16.484,14.463,-3.095,26.45,0.0,280.24,,290.0,290.0,15.259,2.701,15.914,24.019
26979.0,2.623,0.74,-33.973,1.746,9.492,5.124,37.129,4.845,2.71,-2.709,0.0,39.1,40.0,9.58,1.622,16.476,13.863,16.461,14.224,-3.095,26.45,0.0,279.74,,290.0,290.0,15.358,2.7,15.929,23.953
26979.5,2.623,0.74,-33.973,1.746,9.492,5.124,37.129,4.845,2.71,-2.709,0.0,39.1,40.0,9.58,1.622,16.373,13.469,16.407,13.822,-3.095,26.45,0.0,279.74,,290.0,290.0,15.256,2.699,15.91,23.969
26980.0,2.623,0.74,-33.973,1.746,9.492,5.124,37.129,4.845,2.71,-2.709,0.0,39.1,40.0,9.58,1.622,16.282,13.545,16.304,14.048,-3.095,26.45,0.0,280.84,,290.0,290.0,15.018,2.698,15.908,23.936
26980.5,2.623,0.74,-33.973,1.746,9.492,5.113,37.151,4.848,2.738,-2.706,0.0,39.047,40.034,9.58,1.622,16.301,14.074,16.41,14.424,-3.098,26.442,0.0,280.84,,290.0,290.0,15.045,2.696,15.904,23.898
26981.0,2.623,0.74,-33.973,1.746,9.492,5.113,37.151,4.848,2.738,-2.706,0.0,39.0,40.0,9.58,1.622,16.519,14.357,16.594,14.787,-3.098,26.442,0.0,280.94,,290.0,290.0,15.302,2.695,15.945,23.919
26981.5,3.209,0.743,-35.209,1.6,9.473,5.113,37.151,4.848,2.738,-2.706,0.0,39.0,40.0,9.466,1.736,16.599,14.269,16.673,14.634,-3.098,26.442,0.0,280.94,,290.0,290.0,15.564,2.694,15.988,23.903
26982.0,3.209,0.743,-35.209,1.6,9.473,5.113,37.151,4.848,2.738,-2.706,0.0,39.0,40.0,9.466,1.736,16.573,13.841,16.607,14.237,-3.098,26.442,0.0,280.24,,290.0,290.0,15.544,2.702,15.996,23.851
26982.5,3.209,0.743,-35.209,1.6,9.473,5.113,37.151,4.848,2.738,-2.706,0.0,39.0,40.0,9.466,1.736,16.472,13.76,16.551,14.135,-3.098,26.442,0.0,280.24,,290.0,290.0,15.315,2.711,15.983,23.919
26983.0,3.209,0.743,-35.209,1.6,9.473,5.113,37.151,4.848,2.738,-2.706,0.0,39.0,40.0,9.466,1.736,16.632,14.455,16.701,14.892,-3.098,26.442,0.0,280.44,,290.0,290.0,15.229,2.719,16.039,23.997
26983.5,3.209,0.743,-35.209,1.6,9.473,5.107,37.094,4.801,2.738,-2.709,0.0,39.044,40.027,9.466,1.736,16.671,14.49,16.76,14.789,-3.097,26.438,0.0,280.44,,290.0,290.0,15.67,2.727,16.121,24.033
26984.0,3.209,0.743,-35.209,1.6,9.473,5.107,37.094,4.801,2.738,-2.709,0.0,39.0,40.0,9.466,1.736,16.642,14.25,16.673,14.624,-3.097,26.438,0.0,280.44,,290.0,290.0,15.678,2.735,16.176,24.032
26984.5,3.209,0.743,-35.209,1.6,9.473,5.107,37.094,4.801,2.738,-2.709,0.0,39.0,40.0,9.466,1.736,16.619,13.804,16.642,14.324,-3.097,26.438,0.0,280.44,,290.0,290.0,15.547,2.743,16.2,24.021
26985.0,2.34,0.645,-34.286,1.737,9.461,5.107,37.094,4.801,2.738,-2.709,0.0,39.0,40.0,9.565,1.712,16.574,13.738,16.503,14.22,-3.097,26.438,0.0,280.64,,290.0,290.0,15.347,2.75,16.156,24.05
26985.5,2.34,0.645,-34.286,1.737,9.461,5.107,37.094,4.801,2.738,-2.709,0.0,39.0,40.0,9.565,1.712,16.452,14.099,16.533,14.378,-3.097,26.438,0.0,280.64,,290.0,290.0,15.259,2.743,16.147,24.085
26986.0,2.34,0.645,-34.286,1.737,9.461,5.107,37.094,4.801,2.738,-2.709,0.0,39.0,40.0,9.565,1.712,16.563,14.192,16.639,14.529,-3.097,26.438,0.0,280.54,,290.0,290.0,15.366,2.737,16.207,24.128
26986.5,2.34,0.645,-34.286,1.737,9.461,5.107,37.094,4.801,2.738,-2.709,0.0,39.0,40.0,9.565,1.712,16.779,14.285,16.774,14.75,-3.097,26.438,0.0,280.54,,290.0,290.0,15.481,2.73,16.252,24.127
26987.0,2.34,0.645,-34.286,1.737,9.461,5.091,37.084,4.849,2.746,-2.716,0.0,39.031,39.98,9.565,1.712,16.723,14.022,16.754,14.459,-3.101,26.439,0.0,280.04,,290.0,290.0,15.647,2.724,16.274,24.104
26987.5,2.34,0.645,-34.286,1.737,9.461,5.091,37.084,4.849,2.746,-2.716,0.0,39.0,40.0,9.565,1.712,16.639,13.858,16.545,14.268,-3.101,26.439,0.0,280.04,,290.0,290.0,15.49,2.718,16.244,24.116
26988.0,2.384,0.611,-35.015,1.695,9.401,5.091,37.084,4.849,2.746,-2.716,0.0,39.0,40.0,9.494,1.716,16.559,14.274,16.635,14.57,-3.101,26.439,0.0,280.54,,290.0,290.0,15.328,2.711,16.222,24.103
26988.5,2.384,0.611,-35.015,1.695,9.401,5.091,37.084,4.849,2.746,-2.716,0.0,39.0,40.0,9.494,1.716,16.756,14.385,16.767,14.826,-3.101,26.439,0.0,280.54,,290.0,290.0,15.509,2.706,16.278,24.07
26989.0,2.384,0.611,-35.015,1.695,9.401,5.091,37.084,4.849,2.746,-2.716,0.0,39.0,40.0,9.494,1.716,16.857,14.444,16.863,14.991,-3.101,26.439,0.0,280.24,,290.0,290.0,15.683,2.701,16.382,24.201
26989.5,2.384,0.611,-35.015,1.695,9.401,5.091,37.084,4.849,2.746,-2.716,0.0,39.0,40.0,9.494,1.716,16.88,14.26,16.868,14.732,-3.101,26.439,0.0,280.24,,290.0,290.0,15.789,2.696,16.39,24.226
26990.0,2.384,0.611,-35.015,1.695,9.401,5.095,37.102,4.848,2.797,-2.702,0.0,39.021,39.941,9.494,1.716,16.84,14.042,16.861,14.4,-3.091,26.437,0.0,280.44,,290.0,290.0,15.685,2.69,16.338,24.262
26990.5,2.384,0.611,-35.015,1.695,9.401,5.095,37.102,4.848,2.797,-2.702,0.0,39.0,39.9,9.494,1.716,16.603,13.992,16.628,14.357,-3.091,26.437,0.0,280.44,,290.0,290.0,15.395,2.68,16.317,24.267
26991.0,2.384,0.611,-35.015,1.695,9.401,5.095,37.102,4.848,2.797,-2.702,0.0,39.0,39.9,9.494,1.716,16.674,14.572,16.763,14.831,-3.091,26.437,0.0,280.44,,290.0,290.0,15.395,2.68,16.278,24.277
26991.5,3.372,0.786,-35.209,1.7,9.538,5.095,37.102,4.848,2.797,-2.702,0.0,39.0,39.9,9.477,1.678,16.893,14.626,16.919,15.044,-3.091,26.437,0.0,280.44,,290.0,290.0,15.71,2.676,16.364,24.324
26992.0,3.372,0.786,-35.209,1.7,9.538,5.095,37.102,4.848,2.797,-2.702,0.0,39.0,39.9,9.477,1.678,16.97,14.432,16.946,14.718,-3.091,26.437,0.0,280.44,,290.0,290.0,15.871,2.687,16.439,24.369
26992.5,3.372,0.786,-35.209,1.7,9.538,5.095,37.102,4.848,2.797,-2.702,0.0,39.0,39.9,9.477,1.678,16.903,14.202,16.915,14.42,-3.091,26.437,0.0,280.44,,290.0,290.0,15.766,2.698,16.392,24.441
26993.0,3.372,0.786,-35.209,1.7,9.538,5.095,37.102,4.848,2.797,-2.702,0.0,39.0,39.9,9.477,1.678,16.736,13.974,16.825,14.216,-3.091,26.437,0.0,280.04,,290.0,290.0,15.61,2.709,16.371,24.486
26993.5,3.372,0.786,-35.209,1.7,9.538,5.096,37.131,4.846,2.835,-2.694,0.0,39.008,39.92,9.477,1.678,16.773,14.246,16.837,14.655,-3.098,26.428,0.0,280.04,,290.0,290.0,15.438,2.72,16.4,24.526
26994.0,3.372,0.786,-35.209,1.7,9.538,5.096,37.131,4.846,2.835,-2.694,0.0,39.0,39.9,9.477,1.678,17.074,14.924,17.085,15.271,-3.098,26.428,0.0,280.24,,290.0,290.0,15.628,2.731,16.482,24.529
26994.5,2.829,0.771,-33.677,1.71,9.448,5.096,37.131,4.846,2.835,-2.694,0.0,39.0,39.9,9.612,1.644,17.109,14.657,17.107,14.901,-3.098,26.428,0.0,280.24,,290.0,290.0,16.088,2.741,16.527,24.51
26995.0,2.829,0.771,-33.677,1.71,9.448,5.096,37.131,4.846,2.835,-2.694,0.0,39.0,39.9,9.612,1.644,16.838,14.143,16.737,14.402,-3.098,26.428,0.0,280.04,,290.0,290.0,15.943,2.743,16.549,24.527
26995.5,2.829,0.771,-33.677,1.71,9.448,5.096,37.131,4.846,2.835,-2.694,0.0,39.0,39.9,9.612,1.644,16.737,13.849,16.721,14.038,-3.098,26.428,0.0,280.04,,290.0,290.0,15.53,2.744,16.532,24.497
26996.0,2.829,0.771,-33.677,1.71,9.448,5.096,37.131,4.846,2.835,-2.694,0.0,39.0,39.9,9.612,1.644,16.706,14.041,16.696,14.371,-3.098,26.428,0.0,280.34,,290.0,290.0,15.336,2.746,16.507,24.415
26996.5,2.829,0.771,-33.677,1.71,9.448,5.112,37.147,4.819,2.853,-2.698,0.0,39.002,39.893,9.612,1.644,16.815,14.686,16.905,15.155,-3.085,26.432,0.0,280.34,,290.0,290.0,15.454,2.747,16.576,24.452
26997.0,2.829,0.771,-33.677,1.71,9.448,5.112,37.147,4.819,2.853,-2.698,0.0,39.0,39.9,9.612,1.644,17.045,15.209,17.105,15.513,-3.085,26.432,0.0,279.84,,290.0,290.0,15.89,2.748,16.623,24.481
26997.5,2.829,0.771,-33.677,1.71,9.448,5.112,37.147,4.819,2.853,-2.698,0.0,39.0,39.9,9.612,1.644,16.994,14.297,16.961,14.589,-3.085,26.432,0.0,279.84,,290.0,290.0,16.218,2.75,16.644,24.359
26998.0,2.249,0.608,-34.214,1.718,9.468,5.112,37.147,4.819,2.853,-2.698,0.0,39.0,39.9,9.537,1.572,16.898,14.065,16.886,14.255,-3.085,26.432,0.0,280.04,,290.0,290.0,15.71,2.751,16.632,24.366
26998.5,2.249,0.608,-34.214,1.718,9.468,5.112,37.147,4.819,2.853,-2.698,0.0,39.0,39.9,9.537,1.572,16.829,14.197,16.844,14.527,-3.085,26.432,0.0,280.04,,290.0,290.0,15.526,2.743,16.598,24.313
26999.0,2.249,0.608,-34.214,1.718,9.468,5.112,37.147,4.819,2.853,-2.698,0.0,39.0,39.9,9.537,1.572,16.917,14.944,17.021,15.355,-3.085,26.432,0.0,279.44,,290.0,290.0,15.599,2.735,16.631,24.252
26999.5,2.249,0.608,-34.214,1.718,9.468,5.112,37.147,4.819,2.853,-2.698,0.0,39.0,39.9,9.537,1.572,17.214,15.509,17.279,15.702,-3.085,26.432,0.0,279.44,,290.0,290.0,16.059,2.727,16.77,24.254
27000.0,2.249,0.608,-34.214,1.718,9.468,5.107,37.051,4.805,2.822,-2.693,0.0,38.999,39.837,9.537,1.572,17.237,15.024,17.283,15.269,-3.092,26.43,0.0,280.24,,290.0,290.0,16.426,2.719,16.848,24.3
27000.5,2.249,0.608,-34.214,1.718,9.468,5.107,37.051,4.805,2.822,-2.693,0.0,39.0,39.8,9.537,1.572,17.156,14.514,17.214,14.817,-3.092,26.43,0.0,280.24,,290.0,290.0,16.203,2.711,16.84,24.231
27001.0,2.66,0.622,-35.209,1.676,9.503,5.107,37.051,4.805,2.822,-2.693,0.0,39.0,39.8,9.554,1.777,16.654,14.373,16.717,14.433,-3.092,26.43,0.0,279.44,,290.0,290.0,15.925,2.704,16.794,24.181
27001.5,2.66,0.622,-35.209,1.676,9.503,5.107,37.051,4.805,2.822,-2.693,0.0,39.0,39.8,9.554,1.777,16.851,14.913,16.949,15.182,-3.092,26.43,0.0,279.44,,290.0,290.0,15.544,2.703,16.803,24.167
27002.0,2.66,0.622,-35.209,1.676,9.503,5.107,37.051,4.805,2.822,-2.693,0.0,39.0,39.8,9.554,1.777,17.209,15.612,17.266,15.917,-3.092,26.43,0.0,280.24,,290.0,290.0,15.974,2.702,16.895,24.159
27002.5,2.66,0.622,-35.209,1.676,9.503,5.107,37.051,4.805,2.822,-2.693,0.0,39.0,39.8,9.554,1.777,17.28,15.039,17.254,15.393,-3.092,26.43,0.0,280.24,,290.0,290.0,16.501,2.701,16.96,24.207
27003.0,2.66,0.622,-35.209,1.676,9.503,5.083,37.06,4.833,2.871,-2.703,0.0,38.984,39.847,9.554,1.777,17.149,14.443,16.953,14.658,-3.093,26.429,0.0,279.94,,290.0,290.0,16.241,2.701,16.971,24.222
27003.5,2.66,0.622,-35.209,1.676,9.503,5.083,37.06,4.833,2.871,-2.703,0.0,39.0,39.8,9.554,1.777,16.851,14.252,16.715,14.307,-3.093,26.429,0.0,279.94,,290.0,290.0,15.801,2.7,16.941,24.215
27004.0,2.66,0.622,-35.209,1.676,9.503,5.083,37.06,4.833,2.871,-2.703,0.0,39.0,39.8,9.554,1.777,16.505,14.047,16.407,14.267,-3.093,26.429,0.0,280.54,,290.0,290.0,15.531,2.699,16.876,24.146
27004.5,2.642,0.699,-34.573,1.713,9.466,5.083,37.06,4.833,2.871,-2.703,0.0,39.0,39.8,9.579,1.808,17.004,15.317,17.068,15.751,-3.093,26.429,0.0,280.54,,290.0,290.0,15.306,2.699,16.886,24.205
27005.0,2.642,0.699,-34.573,1.713,9.466,5.083,37.06,4.833,2.871,-2.703,0.0,39.0,39.8,9.579,1.808,17.257,15.129,17.251,15.51,-3.093,26.429,0.0,279.54,,290.0,290.0,16.285,2.698,16.968,24.214
27005.5,2.642,0.699,-34.573,1.713,9.466,5.083,37.06,4.833,2.871,-2.703,0.0,39.0,39.8,9.579,1.808,17.227,14.626,17.196,14.818,-3.093,26.429,0.0,279.54,,290.0,290.0,16.287,2.697,17.006,24.175
27006.0,2.642,0.699,-34.573,1.713,9.466,5.083,37.06,4.833,2.871,-2.703,0.0,39.0,39.8,9.579,1.808,17.059,14.411,16.975,14.49,-3.093,26.429,0.0,280.64,,290.0,290.0,15.967,2.696,16.99,24.223
27006.5,2.642,0.699,-34.573,1.713,9.466,5.077,37.095,4.818,2.904,-2.712,0.0,38.966,39.771,9.579,1.808,16.658,14.126,16.595,14.372,-3.115,26.417,0.0,280.64,,290.0,290.0,15.734,2.695,16.959,24.241
27007.0,2.642,0.699,-34.573,1.713,9.466,5.077,37.095,4.818,2.904,-2.712,0.0,39.0,39.8,9.579,1.808,16.762,14.632,16.833,14.896,-3.115,26.417,0.0,279.44,,290.0,290.0,15.437,2.694,16.931,24.15
27007.5,3.733,0.894,-35.209,1.691,9.571,5.077,37.095,4.818,2.904,-2.712,0.0,39.0,39.8,9.326,1.683,17.063,15.329,17.138,15.622,-3.115,26.417,0.0,279.44,,290.0,290.0,15.781,2.693,17.017,24.184
27008.0,3.733,0.894,-35.209,1.691,9.571,5.077,37.095,4.818,2.904,-2.712,0.0,39.0,39.8,9.326,1.683,17.29,14.866,17.292,15.08,-3.115,26.417,0.0,280.84,,290.0,290.0,16.288,2.71,17.027,24.125
27008.5,3.733,0.894,-35.209,1.691,9.571,5.077,37.095,4.818,2.904,-2.712,0.0,39.0,39.8,9.326,1.683,17.021,14.427,16.836,14.623,-3.115,26.417,0.0,280.84,,290.0,290.0,16.132,2.727,17.025,24.11
27009.0,3.733,0.894,-35.209,1.691,9.571,5.077,37.095,4.818,2.904,-2.712,0.0,39.0,39.8,9.326,1.683,16.866,14.345,16.778,14.618,-3.115,26.417,0.0,279.34,,290.0,290.0,15.727,2.744,16.998,24.107
27009.5,3.733,0.894,-35.209,1.691,9.571,5.088,37.146,4.825,2.952,-2.712,0.0,38.955,39.754,9.326,1.683,16.918,15.028,17.002,15.213,-3.111,26.414,0.0,279.34,,290.0,290.0,15.652,2.76,16.962,24.124
27010.0,3.733,0.894,-35.209,1.691,9.571,5.088,37.146,4.825,2.952,-2.712,0.0,39.0,39.8,9.326,1.683,17.267,15.932,17.365,16.243,-3.111,26.414,0.0,280.34,,290.0,290.0,16.04,2.776,17.055,24.122
27010.5,2.102,0.612,-33.617,1.708,9.464,5.088,37.146,4.825,2.952,-2.712,0.0,39.0,39.8,9.573,1.592,17.589,15.591,17.521,15.916,-3.111,26.414,0.0,280.34,,290.0,290.0,16.702,2.792,17.192,24.255
27011.0,2.102,0.612,-33.617,1.708,9.464,5.088,37.146,4.825,2.952,-2.712,0.0,39.0,39.8,9.573,1.592,17.463,14.934,17.468,15.166,-3.111,26.414,0.0,278.14,,290.0,290.0,16.654,2.78,17.172,24.258
27011.5,2.102,0.612,-33.617,1.708,9.464,5.088,37.146,4.825,2.952,-2.712,0.0,39.0,39.8,9.573,1.592,16.889,14.097,16.605,14.184,-3.111,26.414,0.0,278.14,,290.0,290.0,16.258,2.769,17.149,24.284
27012.0,2.102,0.612,-33.617,1.708,9.464,5.088,37.146,4.825,2.952,-2.712,0.0,39.0,39.8,9.573,1.592,16.754,14.546,16.662,14.806,-3.111,26.414,0.0,280.54,,290.0,290.0,15.444,2.758,17.105,24.281
27012.5,2.102,0.612,-33.617,1.708,9.464,5.088,37.146,4.825,2.952,-2.712,0.0,39.0,39.8,9.573,1.592,17.078,15.529,17.113,15.657,-3.111,26.414,0.0,280.54,,290.0,290.0,15.692,2.747,17.17,24.268
27013.0,2.102,0.612,-33.617,1.708,9.464,5.11,37.162,4.795,2.966,-2.706,0.0,38.957,39.757,9.573,1.592,17.306,15.542,17.32,15.721,-3.102,26.419,0.0,277.54,,290.0,290.0,16.344,2.737,17.216,24.246
27013.5,2.102,0.612,-33.617,1.708,9.464,5.11,37.162,4.795,2.966,-2.706,0.0,39.0,39.8,9.573,1.592,17.275,14.794,17.072,15.101,-3.102,26.419,0.0,277.54,,290.0,290.0,16.472,2.726,17.247,24.263
27014.0,3.24,0.773,-35.209,1.654,9.556,5.11,37.162,4.795,2.966,-2.706,0.0,39.0,39.8,9.346,1.753,17.095,14.484,16.768,14.542,-3.102,26.419,0.0,280.34,,290.0,290.0,16.061,2.716,17.206,24.351
27014.5,3.24,0.773,-35.209,1.654,9.556,5.11,37.162,4.795,2.966,-2.706,0.0,39.0,39.8,9.346,1.753,16.784,14.254,16.545,14.255,-3.102,26.419,0.0,280.34,,290.0,290.0,15.722,2.725,17.125,24.392
27015.0,3.24,0.773,-35.209,1.654,9.556,5.11,37.162,4.795,2.966,-2.706,0.0,39.0,39.8,9.346,1.753,16.961,15.282,17.002,15.619,-3.102,26.419,0.0,279.24,,290.0,290.0,15.46,2.733,17.1,24.352
27015.5,3.24,0.773,-35.209,1.654,9.556,5.11,37.162,4.795,2.966,-2.706,0.0,39.0,39.8,9.346,1.753,17.27,15.477,17.28,15.661,-3.102,26.419,0.0,279.24,,290.0,290.0,16.216,2.742,17.164,24.37
27016.0,3.24,0.773,-35.209,1.654,9.556,5.118,37.073,4.81,2.939,-2.715,0.0,38.937,39.781,9.346,1.753,17.296,15.08,17.314,15.255,-3.109,26.414,0.0,280.54,,290.0,290.0,16.422,2.75,17.197,24.419
27016.5,3.24,0.773,-35.209,1.654,9.556,5.118,37.073,4.81,2.939,-2.715,0.0,38.9,39.8,9.346,1.753,17.199,14.637,17.075,14.902,-3.109,26.414,0.0,280.54,,290.0,290.0,16.236,2.758,17.21,24.415
27017.0,2.199,0.612,-33.121,1.69,9.489,5.118,37.073,4.81,2.939,-2.715,0.0,38.9,39.8,9.614,1.687,17.05,14.305,16.831,14.419,-3.109,26.414,0.0,279.04,,290.0,290.0,15.953,2.766,17.181,24.371
27017.5,2.199,0.612,-33.121,1.69,9.489,5.118,37.073,4.81,2.939,-2.715,0.0,38.9,39.8,9.614,1.687,16.791,14.406,16.688,14.582,-3.109,26.414,0.0,279.04,,290.0,290.0,15.651,2.756,17.076,24.261
27018.0,2.199,0.612,-33.121,1.69,9.489,5.118,37.073,4.81,2.939,-2.715,0.0,38.9,39.8,9.614,1.687,16.971,14.79,16.944,15.197,-3.109,26.414,0.0,280.24,,290.0,290.0,15.616,2.747,17.094,24.239
27018.5,2.199,0.612,-33.121,1.69,9.489,5.118,37.073,4.81,2.939,-2.715,0.0,38.9,39.8,9.614,1.687,17.376,15.334,17.305,15.546,-3.109,26.414,0.0,280.24,,290.0,290.0,15.976,2.738,17.114,24.247
27019.0,2.199,0.612,-33.121,1.69,9.489,5.118,37.073,4.81,2.939,-2.715,0.0,38.9,39.8,9.614,1.687,17.32,14.902,17.165,15.123,-3.109,26.414,0.0,280.14,,290.0,290.0,16.39,2.729,17.159,24.292
27019.5,2.199,0.612,-33.121,1.69,9.489,5.107,37.064,4.847,2.981,-2.707,0.0,38.92,39.755,9.614,1.687,17.208,14.498,17.012,14.805,-3.104,26.407,0.0,280.14,,290.0,290.0,16.128,2.721,17.145,24.309
27020.0,2.199,0.612,-33.121,1.69,9.489,5.107,37.064,4.847,2.981,-2.707,0.0,38.9,39.8,9.614,1.687,17.083,14.387,16.929,14.551,-3.104,26.407,0.0,280.54,,290.0,290.0,15.881,2.712,17.125,24.388
27020.5,2.604,0.655,-34.876,1.647,9.433,5.107,37.064,4.847,2.981,-2.707,0.0,38.9,39.8,9.562,1.835,17.02,14.592,16.892,14.89,-3.104,26.407,0.0,280.54,,290.0,290.0,15.737,2.704,17.064,24.457
27021.0,2.604,0.655,-34.876,1.647,9.433,5.107,37.064,4.847,2.981,-2.707,0.0,38.9,39.8,9.562,1.835,17.147,14.916,17.034,15.323,-3.104,26.407,0.0,278.54,,290.0,290.0,15.848,2.702,17.124,24.482
27021.5,2.604,0.655,-34.876,1.647,9.433,5.107,37.064,4.847,2.981,-2.707,0.0,38.9,39.8,9.562,1.835,17.213,15.281,17.165,15.517,-3.104,26.407,0.0,278.54,,290.0,290.0,16.105,2.701,17.141,24.421
27022.0,2.604,0.655,-34.876,1.647,9.433,5.107,37.064,4.847,2.981,-2.707,0.0,38.9,39.8,9.562,1.835,17.19,14.693,16.86,15.067,-3.104,26.407,0.0,279.84,,290.0,290.0,16.294,2.699,17.19,24.367
27022.5,2.604,0.655,-34.876,1.647,9.433,5.108,37.088,4.86,3.024,-2.714,0.0,38.907,39.694,9.562,1.835,17.073,14.45,16.597,14.699,-3.104,26.404,0.0,279.84,,290.0,290.0,15.953,2.697,17.175,24.34
27023.0,2.604,0.655,-34.876,1.647,9.433,5.108,37.088,4.86,3.024,-2.714,0.0,38.9,39.7,9.562,1.835,16.866,14.633,16.584,14.983,-3.104,26.404,0.0,279.24,,290.0,290.0,15.705,2.696,17.139,24.326
27023.5,2.923,0.809,-34.165,1.751,9.461,5.108,37.088,4.86,3.024,-2.714,0.0,38.9,39.7,9.581,1.737,17.005,15.077,16.907,15.266,-3.104,26.404,0.0,279.24,,290.0,290.0,15.767,2.694,17.112,24.316
27024.0,2.923,0.809,-34.165,1.751,9.461,5.108,37.088,4.86,3.024,-2.714,0.0,38.9,39.7,9.581,1.737,17.124,15.123,17.047,15.268,-3.104,26.404,0.0,280.74,,290.0,290.0,16.064,2.698,17.145,24.271
27024.5,2.923,0.809,-34.165,1.751,9.461,5.108,37.088,4.86,3.024,-2.714,0.0,38.9,39.7,9.581,1.737,17.259,15.068,17.145,15.359,-3.104,26.404,0.0,280.74,,290.0,290.0,16.14,2.702,17.201,24.193
27025.0,2.923,0.809,-34.165,1.751,9.461,5.108,37.088,4.86,3.024,-2.714,0.0,38.9,39.7,9.581,1.737,17.297,14.967,17.122,15.225,-3.104,26.404,0.0,279.34,,290.0,290.0,16.208,2.705,17.191,24.194
27025.5,2.923,0.809,-34.165,1.751,9.461,5.108,37.088,4.86,3.024,-2.714,0.0,38.9,39.7,9.581,1.737,17.168,14.693,16.936,14.969,-3.104,26.404,0.0,279.34,,290.0,290.0,16.152,2.709,17.192,24.208
27026.0,2.923,0.809,-34.165,1.751,9.461,5.148,37.098,4.872,3.045,-2.704,0.0,38.9,39.677,9.581,1.737,17.187,14.742,16.923,15.152,-3.108,26.403,0.0,280.34,,290.0,290.0,15.942,2.713,17.195,24.184
27026.5,2.923,0.809,-34.165,1.751,9.461,5.148,37.098,4.872,3.045,-2.704,0.0,38.9,39.7,9.581,1.737,17.201,15.251,17.064,15.483,-3.108,26.403,0.0,280.34,,290.0,290.0,16.001,2.716,17.209,24.17
27027.0,3.487,0.791,-35.209,1.655,9.498,5.148,37.098,4.872,3.045,-2.704,0.0,38.9,39.7,9.501,1.676,17.302,15.33,17.168,15.467,-3.108,26.403,0.0,279.74,,290.0,290.0,16.25,2.719,17.248,24.12
27027.5,3.487,0.791,-35.209,1.655,9.498,5.148,37.098,4.872,3.045,-2.704,0.0,38.9,39.7,9.501,1.676,17.325,15.213,17.072,15.336,-3.108,26.403,0.0,279.74,,290.0,290.0,16.317,2.732,17.284,24.18
27028.0,3.487,0.791,-35.209,1.655,9.498,5.148,37.098,4.872,3.045,-2.704,0.0,38.9,39.7,9.501,1.676,17.227,15.033,16.896,15.198,-3.108,26.403,0.0,280.84,,290.0,290.0,16.236,2.744,17.314,24.354
27028.5,3.487,0.791,-35.209,1.655,9.498,5.148,37.098,4.872,3.045,-2.704,0.0,38.9,39.7,9.501,1.676,17.127,14.885,16.713,14.971,-3.108,26.403,0.0,280.84,,290.0,290.0,16.089,2.756,17.296,24.375
27029.0,3.487,0.791,-35.209,1.655,9.498,5.148,37.128,4.885,3.092,-2.723,0.0,38.881,39.672,9.501,1.676,17.175,15.08,16.953,15.497,-3.118,26.39,0.0,279.74,,290.0,290.0,15.924,2.768,17.29,24.331
27029.5,3.487,0.791,-35.209,1.655,9.498,5.148,37.128,4.885,3.092,-2.723,0.0,38.9,39.7,9.501,1.676,17.337,15.52,17.227,15.819,-3.118,26.39,0.0,279.74,,290.0,290.0,16.176,2.78,17.3,24.297
27030.0,3.261,0.785,-35.209,1.7,9.635,5.148,37.128,4.885,3.092,-2.723,0.0,38.9,39.7,9.49,1.627,17.433,15.423,17.281,15.629,-3.118,26.39,0.0,280.24,,290.0,290.0,16.475,2.792,17.332,24.267
27030.5,3.261,0.785,-35.209,1.7,9.635,5.148,37.128,4.885,3.092,-2.723,0.0,38.9,39.7,9.49,1.627,17.386,14.963,16.982,15.277,-3.118,26.39,0.0,280.24,,290.0,290.0,16.442,2.8,17.386,24.195
27031.0,3.261,0.785,-35.209,1.7,9.635,5.148,37.128,4.885,3.092,-2.723,0.0,38.9,39.7,9.49,1.627,17.211,14.745,16.628,15.012,-3.118,26.39,0.0,279.74,,290.0,290.0,16.152,2.807,17.39,24.091
27031.5,3.261,0.785,-35.209,1.7,9.635,5.148,37.128,4.885,3.092,-2.723,0.0,38.9,39.7,9.49,1.627,17.06,15.234,16.843,15.356,-3.118,26.39,0.0,279.74,,290.0,290.0,15.899,2.815,17.385,24.052
27032.0,3.261,0.785,-35.209,1.7,9.635,5.148,37.128,4.885,3.092,-2.723,0.0,38.9,39.7,9.49,1.627,17.247,15.378,17.07,15.509,-3.118,26.39,0.0,280.34,,290.0,290.0,16.123,2.822,17.422,24.088
27032.5,3.261,0.785,-35.209,1.7,9.635,5.141,37.097,4.824,3.09,-2.732,0.0,38.856,39.624,9.49,1.627,17.447,15.157,17.08,15.426,-3.124,26.379,0.0,280.34,,290.0,290.0,16.301,2.829,17.475,24.08
27033.0,3.261,0.785,-35.209,1.7,9.635,5.141,37.097,4.824,3.09,-2.732,0.0,38.9,39.6,9.49,1.627,17.291,15.101,16.962,15.32,-3.124,26.379,0.0,280.04,,290.0,290.0,16.277,2.836,17.495,24.084
27033.5,3.094,0.761,-35.209,1.596,9.497,5.141,37.097,4.824,3.09,-2.732,0.0,38.9,39.6,9.55,1.864,17.295,14.89,16.904,15.145,-3.124,26.379,0.0,280.04,,290.0,290.0,16.168,2.843,17.498,24.095
27034.0,3.094,0.761,-35.209,1.596,9.497,5.141,37.097,4.824,3.09,-2.732,0.0,38.9,39.6,9.55,1.864,17.211,14.88,16.704,15.236,-3.124,26.379,0.0,280.84,,290.0,290.0,16.058,2.847,17.521,24.122
27034.5,3.094,0.761,-35.209,1.596,9.497,5.141,37.097,4.824,3.09,-2.732,0.0,38.9,39.6,9.55,1.864,17.187,15.272,16.805,15.513,-3.124,26.379,0.0,280.84,,290.0,290.0,16.008,2.851,17.499,24.068
27035.0,3.094,0.761,-35.209,1.596,9.497,5.141,37.097,4.824,3.09,-2.732,0.0,38.9,39.6,9.55,1.864,17.34,15.558,17.121,15.748,-3.124,26.379,0.0,279.84,,290.0,290.0,16.195,2.855,17.533,23.984
27035.5,3.094,0.761,-35.209,1.596,9.497,5.122,37.073,4.86,3.105,-2.716,0.0,38.847,39.622,9.55,1.864,17.493,15.406,17.162,15.633,-3.127,26.378,0.0,279.84,,290.0,290.0,16.442,2.859,17.585,23.986
27036.0,3.094,0.761,-35.209,1.596,9.497,5.122,37.073,4.86,3.105,-2.716,0.0,38.8,39.6,9.55,1.864,17.391,15.276,16.95,15.472,-3.127,26.378,0.0,280.44,,290.0,290.0,16.423,2.863,17.613,23.951
27036.5,2.069,0.599,-34.138,1.732,9.446,5.122,37.073,4.86,3.105,-2.716,0.0,38.8,39.6,9.581,1.72,17.164,15.046,16.648,15.18,-3.127,26.378,0.0,280.44,,290.0,290.0,16.272,2.867,17.627,23.919
27037.0,2.069,0.599,-34.138,1.732,9.446,5.122,37.073,4.86,3.105,-2.716,0.0,38.8,39.6,9.581,1.72,17.245,15.253,16.944,15.457,-3.127,26.378,0.0,279.74,,290.0,290.0,16.01,2.854,17.61,23.882
27037.5,2.069,0.599,-34.138,1.732,9.446,5.122,37.073,4.86,3.105,-2.716,0.0,38.8,39.6,9.581,1.72,17.429,15.269,17.11,15.674,-3.127,26.378,0.0,279.74,,290.0,290.0,16.225,2.841,17.62,23.881
27038.0,2.069,0.599,-34.138,1.732,9.446,5.122,37.073,4.86,3.105,-2.716,0.0,38.8,39.6,9.581,1.72,17.453,15.57,17.162,15.902,-3.127,26.378,0.0,279.94,,290.0,290.0,16.37,2.828,17.683,23.849
27038.5,2.069,0.599,-34.138,1.732,9.446,5.123,37.064,4.879,3.123,-2.734,0.0,38.832,39.578,9.581,1.72,17.5,15.497,17.063,15.794,-3.138,26.366,0.0,279.94,,290.0,290.0,16.522,2.816,17.733,23.817
27039.0,2.069,0.599,-34.138,1.732,9.446,5.123,37.064,4.879,3.123,-2.734,0.0,38.8,39.6,9.581,1.72,17.428,15.19,16.85,15.489,-3.138,26.366,0.0,280.24,,290.0,290.0,16.464,2.804,17.768,23.778
27039.5,2.069,0.599,-34.138,1.732,9.446,5.123,37.064,4.879,3.123,-2.734,0.0,38.8,39.6,9.581,1.72,17.354,15.066,16.556,15.384,-3.138,26.366,0.0,280.24,,290.0,290.0,16.239,2.791,17.779,23.741
27040.0,2.615,0.663,-35.209,1.677,9.469,5.123,37.064,4.879,3.123,-2.734,0.0,38.8,39.6,9.54,1.854,17.302,15.659,16.876,15.787,-3.138,26.366,0.0,280.44,,290.0,290.0,16.09,2.78,17.796,23.764
27040.5,2.615,0.663,-35.209,1.677,9.469,5.123,37.064,4.879,3.123,-2.734,0.0,38.8,39.6,9.54,1.854,17.529,15.822,17.185,16.053,-3.138,26.366,0.0,280.44,,290.0,290.0,16.406,2.777,17.828,23.782
27041.0,2.615,0.663,-35.209,1.677,9.469,5.123,37.064,4.879,3.123,-2.734,0.0,38.8,39.6,9.54,1.854,17.697,15.674,17.145,15.891,-3.138,26.366,0.0,280.04,,290.0,290.0,16.647,2.774,17.891,23.826
27041.5,2.615,0.663,-35.209,1.677,9.469,5.123,37.064,4.879,3.123,-2.734,0.0,38.8,39.6,9.54,1.854,17.492,15.556,16.701,15.703,-3.138,26.366,0.0,280.04,,290.0,290.0,16.602,2.772,17.958,23.858
27042.0,2.615,0.663,-35.209,1.677,9.469,5.115,37.07,4.87,3.155,-2.747,0.0,38.825,39.586,9.54,1.854,17.284,15.436,16.455,15.515,-3.136,26.364,0.0,280.64,,290.0,290.0,16.363,2.769,18.002,23.896
27042.5,2.615,0.663,-35.209,1.677,9.469,5.115,37.07,4.87,3.155,-2.747,0.0,38.8,39.6,9.54,1.854,17.188,15.44,16.492,15.467,-3.136,26.364,0.0,280.64,,290.0,290.0,16.173,2.767,17.987,23.877
27043.0,2.561,0.626,-34.889,1.666,9.471,5.115,37.07,4.87,3.155,-2.747,0.0,38.8,39.6,9.629,1.696,17.273,15.642,16.802,15.736,-3.136,26.364,0.0,280.94,,290.0,290.0,16.147,2.764,17.988,23.895
27043.5,2.561,0.626,-34.889,1.666,9.471,5.115,37.07,4.87,3.155,-2.747,0.0,38.8,39.6,9.629,1.696,17.79,15.799,17.376,16.189,-3.136,26.364,0.0,280.94,,290.0,290.0,16.363,2.761,18.031,23.909
27044.0,2.561,0.626,-34.889,1.666,9.471,5.115,37.07,4.87,3.155,-2.747,0.0,38.8,39.6,9.629,1.696,17.778,15.628,17.343,15.808,-3.136,26.364,0.0,280.74,,290.0,290.0,16.789,2.758,18.051,23.909
27044.5,2.561,0.626,-34.889,1.666,9.471,5.115,37.07,4.87,3.155,-2.747,0.0,38.8,39.6,9.629,1.696,17.597,15.53,17.11,15.654,-3.136,26.364,0.0,280.74,,290.0,290.0,16.639,2.754,18.075,23.921
27045.0,2.561,0.626,-34.889,1.666,9.471,5.126,37.093,4.877,3.205,-2.725,0.0,38.812,39.574,9.629,1.696,17.391,15.514,16.844,15.675,-3.131,26.36,0.0,280.64,,290.0,290.0,16.473,2.751,18.086,23.912
27045.5,2.561,0.626,-34.889,1.666,9.471,5.126,37.093,4.877,3.205,-2.725,0.0,38.8,39.6,9.629,1.696,17.571,16.067,17.313,16.202,-3.131,26.36,0.0,280.64,,290.0,290.0,16.356,2.748,18.105,23.896
27046.0,2.561,0.626,-34.889,1.666,9.471,5.126,37.093,4.877,3.205,-2.725,0.0,38.8,39.6,9.629,1.696,17.889,16.215,17.638,16.493,-3.131,26.36,0.0,280.34,,290.0,290.0,16.788,2.745,18.177,23.864
27046.5,2.654,0.723,-34.316,1.613,9.436,5.126,37.093,4.877,3.205,-2.725,0.0,38.8,39.6,9.616,1.655,18.068,16.073,17.639,16.337,-3.131,26.36,0.0,280.34,,290.0,290.0,17.059,2.742,18.243,23.895
27047.0,2.654,0.723,-34.316,1.613,9.436,5.126,37.093,4.877,3.205,-2.725,0.0,38.8,39.6,9.616,1.655,17.848,15.781,17.201,15.914,-3.131,26.36,0.0,280.64,,290.0,290.0,17.029,2.74,18.29,23.914
27047.5,2.654,0.723,-34.316,1.613,9.436,5.126,37.093,4.877,3.205,-2.725,0.0,38.8,39.6,9.616,1.655,17.76,15.76,17.168,16.044,-3.131,26.36,0.0,280.64,,290.0,290.0,16.686,2.739,18.299,23.907
