t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
27048.0,2.654,0.723,-34.316,1.613,9.436,5.126,37.093,4.877,3.205,-2.725,0.0,38.8,39.6,9.616,1.655,17.875,16.228,17.509,16.551,-3.131,26.36,0.0,281.14,,290.0,290.0,16.683,2.738,18.299,23.835
27048.5,2.654,0.723,-34.316,1.613,9.436,5.137,37.087,4.866,3.216,-2.734,0.0,38.802,39.573,9.616,1.655,18.068,16.583,17.804,16.779,-3.129,26.363,0.0,281.14,,290.0,290.0,17.041,2.736,18.357,23.846
27049.0,2.654,0.723,-34.316,1.613,9.436,5.137,37.087,4.866,3.216,-2.734,0.0,38.8,39.6,9.616,1.655,18.218,16.669,17.914,16.83,-3.129,26.363,0.0,280.64,,290.0,290.0,17.309,2.735,18.438,23.86
27049.5,3.063,0.717,-35.209,1.597,9.586,5.137,37.087,4.866,3.216,-2.734,0.0,38.8,39.6,9.482,1.675,18.194,16.424,17.653,16.567,-3.129,26.363,0.0,280.64,,290.0,290.0,17.408,2.734,18.625,23.969
27050.0,3.063,0.717,-35.209,1.597,9.586,5.137,37.087,4.866,3.216,-2.734,0.0,38.8,39.6,9.482,1.675,18.111,16.171,17.29,16.366,-3.129,26.363,0.0,280.34,,290.0,290.0,17.209,2.739,18.616,24.036
27050.5,3.063,0.717,-35.209,1.597,9.586,5.137,37.087,4.866,3.216,-2.734,0.0,38.8,39.6,9.482,1.675,18.014,16.528,17.631,16.593,-3.129,26.363,0.0,280.34,,290.0,290.0,16.984,2.744,18.603,24.045
27051.0,3.063,0.717,-35.209,1.597,9.586,5.137,37.087,4.866,3.216,-2.734,0.0,38.8,39.6,9.482,1.675,18.266,16.652,17.937,16.907,-3.129,26.363,0.0,280.74,,290.0,290.0,17.191,2.75,18.644,24.142
27051.5,3.063,0.717,-35.209,1.597,9.586,5.137,37.044,4.871,3.223,-2.747,0.0,38.783,39.501,9.482,1.675,18.456,16.709,18.086,17.08,-3.126,26.349,0.0,280.74,,290.0,290.0,17.44,2.755,18.706,24.167
27052.0,3.063,0.717,-35.209,1.597,9.586,5.137,37.044,4.871,3.223,-2.747,0.0,38.8,39.5,9.482,1.675,18.549,16.534,17.977,16.757,-3.126,26.349,0.0,280.84,,290.0,290.0,17.583,2.76,18.77,24.172
27052.5,3.063,0.717,-35.209,1.597,9.586,5.137,37.044,4.871,3.223,-2.747,0.0,38.8,39.5,9.482,1.675,18.419,16.424,17.861,16.537,-3.126,26.349,0.0,280.84,,290.0,290.0,17.454,2.765,18.82,24.111
27053.0,2.2,0.583,-34.267,1.622,9.394,5.137,37.044,4.871,3.223,-2.747,0.0,38.8,39.5,9.611,1.613,18.217,16.246,17.603,16.342,-3.126,26.349,0.0,280.64,,290.0,290.0,17.31,2.77,18.857,24.035
27053.5,2.2,0.583,-34.267,1.622,9.394,5.137,37.044,4.871,3.223,-2.747,0.0,38.8,39.5,9.611,1.613,18.234,16.701,17.9,16.853,-3.126,26.349,0.0,280.64,,290.0,290.0,17.102,2.76,18.908,24.009
27054.0,2.2,0.583,-34.267,1.622,9.394,5.137,37.044,4.871,3.223,-2.747,0.0,38.8,39.5,9.611,1.613,18.637,17.024,18.308,17.249,-3.126,26.349,0.0,280.64,,290.0,290.0,17.422,2.751,18.941,23.994
27054.5,2.2,0.583,-34.267,1.622,9.394,5.137,37.044,4.871,3.223,-2.747,0.0,38.8,39.5,9.611,1.613,18.724,16.886,18.427,16.945,-3.126,26.349,0.0,280.64,,290.0,290.0,17.805,2.742,18.917,24.072
27055.0,2.2,0.583,-34.267,1.622,9.394,5.118,37.029,4.86,3.265,-2.73,0.0,38.771,39.638,9.611,1.613,18.667,16.385,18.324,16.388,-3.134,26.34,0.0,280.64,,290.0,290.0,17.745,2.733,18.918,24.133
27055.5,2.2,0.583,-34.267,1.622,9.394,5.118,37.029,4.86,3.265,-2.73,0.0,38.8,39.6,9.611,1.613,18.571,16.082,18.177,16.274,-3.134,26.34,0.0,280.64,,290.0,290.0,17.441,2.724,18.874,24.206
27056.0,2.698,0.672,-34.955,1.655,9.455,5.118,37.029,4.86,3.265,-2.73,0.0,38.8,39.6,9.631,1.696,18.557,16.52,18.273,16.708,-3.134,26.34,0.0,280.94,,290.0,290.0,17.276,2.716,18.799,24.289
27056.5,2.698,0.672,-34.955,1.655,9.455,5.118,37.029,4.86,3.265,-2.73,0.0,38.8,39.6,9.631,1.696,18.694,17.101,18.503,17.113,-3.134,26.34,0.0,280.94,,290.0,290.0,17.514,2.716,18.891,24.43
27057.0,2.698,0.672,-34.955,1.655,9.455,5.118,37.029,4.86,3.265,-2.73,0.0,38.8,39.6,9.631,1.696,18.901,16.943,18.616,17.084,-3.134,26.34,0.0,280.34,,290.0,290.0,17.853,2.715,18.929,24.465
27057.5,2.698,0.672,-34.955,1.655,9.455,5.118,37.029,4.86,3.265,-2.73,0.0,38.8,39.6,9.631,1.696,18.818,16.536,18.452,16.499,-3.134,26.34,0.0,280.34,,290.0,290.0,17.886,2.715,18.883,24.502
27058.0,2.698,0.672,-34.955,1.655,9.455,5.117,37.074,4.868,3.311,-2.743,0.0,38.761,39.522,9.631,1.696,18.621,16.144,18.248,16.25,-3.141,26.345,0.0,280.44,,290.0,290.0,17.576,2.715,18.841,24.494
27058.5,2.698,0.672,-34.955,1.655,9.455,5.117,37.074,4.868,3.311,-2.743,0.0,38.8,39.5,9.631,1.696,18.632,16.493,18.374,16.849,-3.141,26.345,0.0,280.44,,290.0,290.0,17.316,2.714,18.775,24.494
27059.0,2.938,0.798,-33.659,1.647,9.434,5.117,37.074,4.868,3.311,-2.743,0.0,38.8,39.5,9.593,1.573,18.814,17.128,18.617,17.198,-3.141,26.345,0.0,280.84,,290.0,290.0,17.587,2.714,18.792,24.489
27059.5,2.938,0.798,-33.659,1.647,9.434,5.117,37.074,4.868,3.311,-2.743,0.0,38.8,39.5,9.593,1.573,18.963,16.977,18.716,17.008,-3.141,26.345,0.0,280.84,,290.0,290.0,17.939,2.718,18.87,24.431
27060.0,2.938,0.798,-33.659,1.647,9.434,5.117,37.074,4.868,3.311,-2.743,0.0,38.8,39.5,9.593,1.573,18.983,16.732,18.645,16.82,-3.141,26.345,0.0,280.74,,290.0,290.0,17.916,2.721,18.86,24.352
27060.5,2.938,0.798,-33.659,1.647,9.434,5.117,37.074,4.868,3.311,-2.743,0.0,38.8,39.5,9.593,1.573,18.891,16.711,18.547,16.776,-3.141,26.345,0.0,280.74,,290.0,290.0,17.795,2.725,18.834,24.239
27061.0,2.938,0.798,-33.659,1.647,9.434,5.117,37.074,4.868,3.311,-2.743,0.0,38.8,39.5,9.593,1.573,18.739,16.526,18.396,16.871,-3.141,26.345,0.0,280.64,,290.0,290.0,17.731,2.728,18.792,24.161
27061.5,2.938,0.798,-33.659,1.647,9.434,5.107,37.113,4.871,3.304,-2.743,0.0,38.749,39.497,9.593,1.573,18.912,17.08,18.648,17.347,-3.139,26.336,0.0,280.64,,290.0,290.0,17.633,2.732,18.796,24.151
27062.0,2.938,0.798,-33.659,1.647,9.434,5.107,37.113,4.871,3.304,-2.743,0.0,38.7,39.5,9.593,1.573,19.036,17.203,18.794,17.283,-3.139,26.336,0.0,280.64,,290.0,290.0,17.997,2.735,18.894,24.129
27062.5,2.29,0.635,-33.895,1.706,9.333,5.107,37.113,4.871,3.304,-2.743,0.0,38.7,39.5,9.521,1.498,19.125,16.964,18.771,17.096,-3.139,26.336,0.0,280.64,,290.0,290.0,18.079,2.739,18.933,24.064
27063.0,2.29,0.635,-33.895,1.706,9.333,5.107,37.113,4.871,3.304,-2.743,0.0,38.7,39.5,9.521,1.498,19.045,16.719,18.693,16.908,-3.139,26.336,0.0,281.04,,290.0,290.0,17.989,2.731,18.891,24.038
27063.5,2.29,0.635,-33.895,1.706,9.333,5.107,37.113,4.871,3.304,-2.743,0.0,38.7,39.5,9.521,1.498,18.957,16.141,18.42,16.336,-3.139,26.336,0.0,281.04,,290.0,290.0,17.841,2.724,18.81,24.081
27064.0,2.29,0.635,-33.895,1.706,9.333,5.107,37.113,4.871,3.304,-2.743,0.0,38.7,39.5,9.521,1.498,18.841,16.511,18.446,16.92,-3.139,26.336,0.0,281.04,,290.0,290.0,17.464,2.717,18.829,24.027
27064.5,2.29,0.635,-33.895,1.706,9.333,5.147,37.097,4.869,3.24,-2.728,0.0,38.752,39.486,9.521,1.498,19.23,17.357,18.886,17.583,-3.128,26.344,0.0,281.04,,290.0,290.0,17.679,2.71,18.924,23.967
27065.0,2.29,0.635,-33.895,1.706,9.333,5.147,37.097,4.869,3.24,-2.728,0.0,38.8,39.5,9.521,1.498,19.274,16.975,18.866,17.102,-3.128,26.344,0.0,281.14,,290.0,290.0,18.264,2.703,18.983,23.901
27065.5,2.776,0.743,-33.957,1.694,9.404,5.147,37.097,4.869,3.24,-2.728,0.0,38.8,39.5,9.57,1.554,19.112,16.738,18.662,16.828,-3.128,26.344,0.0,281.14,,290.0,290.0,18.054,2.696,18.968,23.868
27066.0,2.776,0.743,-33.957,1.694,9.404,5.147,37.097,4.869,3.24,-2.728,0.0,38.8,39.5,9.57,1.554,18.921,16.011,18.295,16.143,-3.128,26.344,0.0,280.94,,290.0,290.0,17.835,2.698,18.948,23.869
27066.5,2.776,0.743,-33.957,1.694,9.404,5.147,37.097,4.869,3.24,-2.728,0.0,38.8,39.5,9.57,1.554,18.791,16.627,18.455,17.015,-3.128,26.344,0.0,280.94,,290.0,290.0,17.343,2.699,18.883,23.889
27067.0,2.776,0.743,-33.957,1.694,9.404,5.147,37.097,4.869,3.24,-2.728,0.0,38.8,39.5,9.57,1.554,18.998,17.188,18.748,17.345,-3.128,26.344,0.0,280.74,,290.0,290.0,17.722,2.7,19.001,23.875
27067.5,2.776,0.743,-33.957,1.694,9.404,5.147,37.097,4.869,3.24,-2.728,0.0,38.8,39.5,9.57,1.554,19.181,17.08,18.854,17.221,-3.128,26.344,0.0,280.74,,290.0,290.0,18.07,2.701,18.977,23.857
27068.0,2.776,0.743,-33.957,1.694,9.404,5.161,37.045,4.871,3.241,-2.731,0.0,38.739,39.503,9.57,1.554,19.024,16.626,18.599,16.717,-3.136,26.338,0.0,280.74,,290.0,290.0,18.084,2.703,18.991,23.86
27068.5,2.776,0.743,-33.957,1.694,9.404,5.161,37.045,4.871,3.241,-2.731,0.0,38.7,39.5,9.57,1.554,18.893,16.117,18.349,16.343,-3.136,26.338,0.0,280.74,,290.0,290.0,17.741,2.704,18.956,23.945
27069.0,2.858,0.768,-33.605,1.69,9.471,5.161,37.045,4.871,3.241,-2.731,0.0,38.7,39.5,9.57,1.607,18.821,16.439,18.438,16.813,-3.136,26.338,0.0,280.64,,290.0,290.0,17.426,2.705,18.853,23.959
27069.5,2.858,0.768,-33.605,1.69,9.471,5.161,37.045,4.871,3.241,-2.731,0.0,38.7,39.5,9.57,1.607,18.986,16.896,18.648,17.326,-3.136,26.338,0.0,280.64,,290.0,290.0,17.628,2.707,18.858,24.046
27070.0,2.858,0.768,-33.605,1.69,9.471,5.161,37.045,4.871,3.241,-2.731,0.0,38.7,39.5,9.57,1.607,19.133,17.188,18.814,17.622,-3.136,26.338,0.0,280.54,,290.0,290.0,17.964,2.71,18.884,24.034
27070.5,2.858,0.768,-33.605,1.69,9.471,5.161,37.045,4.871,3.241,-2.731,0.0,38.7,39.5,9.57,1.607,19.182,16.88,18.731,17.223,-3.136,26.338,0.0,280.54,,290.0,290.0,18.189,2.712,18.93,24.11
27071.0,2.858,0.768,-33.605,1.69,9.471,5.166,37.06,4.904,3.293,-2.734,0.0,38.723,39.501,9.57,1.607,19.102,16.419,18.576,16.602,-3.147,26.335,0.0,280.34,,290.0,290.0,18.004,2.715,18.872,24.117
27071.5,2.858,0.768,-33.605,1.69,9.471,5.166,37.06,4.904,3.293,-2.734,0.0,38.7,39.5,9.57,1.607,18.926,16.467,18.514,16.903,-3.147,26.335,0.0,280.34,,290.0,290.0,17.675,2.719,18.828,24.099
27072.0,3.334,0.876,-33.572,1.714,9.464,5.166,37.06,4.904,3.293,-2.734,0.0,38.7,39.5,9.69,1.586,18.979,17.055,18.745,17.221,-3.147,26.335,0.0,280.84,,290.0,290.0,17.702,2.719,18.839,24.125
27072.5,3.334,0.876,-33.572,1.714,9.464,5.166,37.06,4.904,3.293,-2.734,0.0,38.7,39.5,9.69,1.586,19.148,17.075,18.875,17.218,-3.147,26.335,0.0,280.84,,290.0,290.0,18.0,2.729,18.908,24.117
27073.0,3.334,0.876,-33.572,1.714,9.464,5.166,37.06,4.904,3.293,-2.734,0.0,38.7,39.5,9.69,1.586,19.138,16.791,18.74,17.031,-3.147,26.335,0.0,280.84,,290.0,290.0,18.079,2.739,18.93,24.102
27073.5,3.334,0.876,-33.572,1.714,9.464,5.166,37.06,4.904,3.293,-2.734,0.0,38.7,39.5,9.69,1.586,19.064,16.637,18.665,16.76,-3.147,26.335,0.0,280.84,,290.0,290.0,17.925,2.749,18.907,24.072
27074.0,3.334,0.876,-33.572,1.714,9.464,5.166,37.06,4.904,3.293,-2.734,0.0,38.7,39.5,9.69,1.586,18.942,16.175,18.452,16.586,-3.147,26.335,0.0,280.54,,290.0,290.0,17.781,2.759,18.837,24.084
27074.5,3.334,0.876,-33.572,1.714,9.464,5.137,37.096,4.907,3.345,-2.751,0.0,38.71,39.481,9.69,1.586,18.912,16.545,18.468,16.931,-3.15,26.329,0.0,280.54,,290.0,290.0,17.539,2.768,18.849,24.077
27075.0,3.334,0.876,-33.572,1.714,9.464,5.137,37.096,4.907,3.345,-2.751,0.0,38.7,39.5,9.69,1.586,19.122,17.008,18.816,17.227,-3.15,26.329,0.0,280.54,,290.0,290.0,17.714,2.777,18.869,24.087
27075.5,3.109,0.76,-35.209,1.643,9.471,5.137,37.096,4.907,3.345,-2.751,0.0,38.7,39.5,9.524,1.842,19.146,16.796,18.766,16.945,-3.15,26.329,0.0,280.54,,290.0,290.0,18.043,2.787,18.902,24.102
27076.0,3.109,0.76,-35.209,1.643,9.471,5.137,37.096,4.907,3.345,-2.751,0.0,38.7,39.5,9.524,1.842,19.02,16.551,18.606,16.623,-3.15,26.329,0.0,280.64,,290.0,290.0,17.913,2.792,18.903,24.122
27076.5,3.109,0.76,-35.209,1.643,9.471,5.137,37.096,4.907,3.345,-2.751,0.0,38.7,39.5,9.524,1.842,18.913,16.429,18.493,16.621,-3.15,26.329,0.0,280.64,,290.0,290.0,17.7,2.797,18.886,24.108
27077.0,3.109,0.76,-35.209,1.643,9.471,5.137,37.096,4.907,3.345,-2.751,0.0,38.7,39.5,9.524,1.842,18.962,16.489,18.642,16.903,-3.15,26.329,0.0,280.24,,290.0,290.0,17.614,2.802,18.877,24.12
27077.5,3.109,0.76,-35.209,1.643,9.471,5.179,37.096,4.911,3.375,-2.748,0.0,38.705,39.473,9.524,1.842,19.033,17.062,18.83,17.337,-3.147,26.331,0.0,280.24,,290.0,290.0,17.749,2.807,18.878,24.101
27078.0,3.109,0.76,-35.209,1.643,9.471,5.179,37.096,4.911,3.375,-2.748,0.0,38.7,39.5,9.524,1.842,19.116,17.035,18.858,17.2,-3.147,26.331,0.0,280.24,,290.0,290.0,18.065,2.812,18.902,24.151
27078.5,3.02,0.733,-35.209,1.697,9.472,5.179,37.096,4.911,3.375,-2.748,0.0,38.7,39.5,9.431,1.748,19.028,16.622,18.707,16.876,-3.147,26.331,0.0,280.24,,290.0,290.0,17.808,2.82,18.87,24.179
27079.0,3.02,0.733,-35.209,1.697,9.472,5.179,37.096,4.911,3.375,-2.748,0.0,38.7,39.5,9.431,1.748,18.935,16.536,18.625,16.716,-3.147,26.331,0.0,280.54,,290.0,290.0,17.808,2.82,18.865,24.236
27079.5,3.02,0.733,-35.209,1.697,9.472,5.179,37.096,4.911,3.375,-2.748,0.0,38.7,39.5,9.431,1.748,18.883,16.617,18.647,16.772,-3.147,26.331,0.0,280.54,,290.0,290.0,17.703,2.824,18.834,24.254
27080.0,3.02,0.733,-35.209,1.697,9.472,5.179,37.096,4.911,3.375,-2.748,0.0,38.7,39.5,9.431,1.748,18.998,16.802,18.781,17.145,-3.147,26.331,0.0,280.94,,290.0,290.0,17.73,2.827,18.81,24.277
27080.5,3.02,0.733,-35.209,1.697,9.472,5.179,37.096,4.911,3.375,-2.748,0.0,38.7,39.5,9.431,1.748,19.078,16.765,18.808,17.165,-3.147,26.331,0.0,280.94,,290.0,290.0,17.931,2.83,18.843,24.298
27081.0,3.02,0.733,-35.209,1.697,9.472,5.156,37.058,4.866,3.366,-2.748,0.0,38.679,39.432,9.431,1.748,19.08,16.502,18.698,16.88,-3.151,26.318,0.0,280.84,,290.0,290.0,17.954,2.833,18.872,24.177
27081.5,3.02,0.733,-35.209,1.697,9.472,5.156,37.058,4.866,3.366,-2.748,0.0,38.7,39.4,9.431,1.748,18.942,16.356,18.612,16.622,-3.151,26.318,0.0,280.84,,290.0,290.0,17.79,2.836,18.826,24.067
27082.0,2.813,0.692,-34.517,1.707,9.475,5.156,37.058,4.866,3.366,-2.748,0.0,38.7,39.4,9.605,1.75,18.762,16.271,18.535,16.574,-3.151,26.318,0.0,280.74,,290.0,290.0,17.633,2.839,18.789,23.973
27082.5,2.813,0.692,-34.517,1.707,9.475,5.156,37.058,4.866,3.366,-2.748,0.0,38.7,39.4,9.605,1.75,18.696,16.771,18.712,16.954,-3.151,26.318,0.0,280.74,,290.0,290.0,17.536,2.839,18.759,23.856
27083.0,2.813,0.692,-34.517,1.707,9.475,5.156,37.058,4.866,3.366,-2.748,0.0,38.7,39.4,9.605,1.75,18.879,16.799,18.836,17.015,-3.151,26.318,0.0,280.74,,290.0,290.0,17.783,2.838,18.802,23.891
27083.5,2.813,0.692,-34.517,1.707,9.475,5.156,37.058,4.866,3.366,-2.748,0.0,38.7,39.4,9.605,1.75,18.913,16.673,18.889,16.871,-3.151,26.318,0.0,280.74,,290.0,290.0,17.882,2.838,18.783,23.889
27084.0,2.813,0.692,-34.517,1.707,9.475,5.153,37.056,4.894,3.401,-2.756,0.0,38.679,39.447,9.605,1.75,18.841,16.473,18.812,16.617,-3.159,26.316,0.0,280.24,,290.0,290.0,17.837,2.838,18.78,23.814
27084.5,2.813,0.692,-34.517,1.707,9.475,5.153,37.056,4.894,3.401,-2.756,0.0,38.7,39.4,9.605,1.75,18.649,16.315,18.705,16.472,-3.159,26.316,0.0,280.24,,290.0,290.0,17.686,2.837,18.681,23.698
27085.0,2.528,0.648,-34.285,1.69,9.484,5.153,37.056,4.894,3.401,-2.756,0.0,38.7,39.4,9.627,1.718,18.698,16.405,18.729,16.759,-3.159,26.316,0.0,280.84,,290.0,290.0,17.535,2.837,18.682,23.678
27085.5,2.528,0.648,-34.285,1.69,9.484,5.153,37.056,4.894,3.401,-2.756,0.0,38.7,39.4,9.627,1.718,18.836,16.66,18.838,17.133,-3.159,26.316,0.0,280.84,,290.0,290.0,17.648,2.832,18.751,23.688
27086.0,2.528,0.648,-34.285,1.69,9.484,5.153,37.056,4.894,3.401,-2.756,0.0,38.7,39.4,9.627,1.718,18.918,16.897,18.933,17.119,-3.159,26.316,0.0,280.74,,290.0,290.0,17.867,2.827,18.756,23.731
27086.5,2.528,0.648,-34.285,1.69,9.484,5.153,37.056,4.894,3.401,-2.756,0.0,38.7,39.4,9.627,1.718,18.812,16.598,18.866,16.854,-3.159,26.316,0.0,280.74,,290.0,290.0,17.967,2.822,18.763,23.791
27087.0,2.528,0.648,-34.285,1.69,9.484,5.157,37.057,4.892,3.42,-2.761,0.0,38.661,39.432,9.627,1.718,18.698,16.119,18.662,16.39,-3.149,26.316,0.0,280.94,,290.0,290.0,17.782,2.817,18.767,23.811
27087.5,2.528,0.648,-34.285,1.69,9.484,5.157,37.057,4.892,3.42,-2.761,0.0,38.7,39.4,9.627,1.718,18.6,16.369,18.666,16.567,-3.149,26.316,0.0,280.94,,290.0,290.0,17.467,2.812,18.73,23.832
27088.0,2.528,0.648,-34.285,1.69,9.484,5.157,37.057,4.892,3.42,-2.761,0.0,38.7,39.4,9.627,1.718,18.804,16.604,18.755,16.887,-3.149,26.316,0.0,280.34,,290.0,290.0,17.551,2.808,18.751,23.835
27088.5,3.379,0.811,-35.209,1.677,9.555,5.157,37.057,4.892,3.42,-2.761,0.0,38.7,39.4,9.367,1.651,18.938,16.705,18.889,17.171,-3.149,26.316,0.0,280.34,,290.0,290.0,17.763,2.803,18.806,23.806
27089.0,3.379,0.811,-35.209,1.677,9.555,5.157,37.057,4.892,3.42,-2.761,0.0,38.7,39.4,9.367,1.651,18.889,16.471,18.801,16.853,-3.149,26.316,0.0,280.74,,290.0,290.0,17.926,2.813,18.804,23.729
27089.5,3.379,0.811,-35.209,1.677,9.555,5.157,37.057,4.892,3.42,-2.761,0.0,38.7,39.4,9.367,1.651,18.853,16.385,18.748,16.743,-3.149,26.316,0.0,280.74,,290.0,290.0,17.754,2.822,18.792,23.697
27090.0,3.379,0.811,-35.209,1.677,9.555,5.157,37.057,4.892,3.42,-2.761,0.0,38.7,39.4,9.367,1.651,18.786,16.655,18.781,16.942,-3.149,26.316,0.0,280.44,,290.0,290.0,17.682,2.831,18.742,23.674
27090.5,3.379,0.811,-35.209,1.677,9.555,5.114,37.077,4.928,3.463,-2.736,0.0,38.657,39.429,9.367,1.651,18.914,16.974,18.859,17.228,-3.143,26.326,0.0,280.44,,290.0,290.0,17.791,2.84,18.74,23.638
27091.0,3.379,0.811,-35.209,1.677,9.555,5.114,37.077,4.928,3.463,-2.736,0.0,38.7,39.4,9.367,1.651,19.076,16.983,18.915,17.281,-3.143,26.326,0.0,280.64,,290.0,290.0,17.994,2.849,18.818,23.63
27091.5,2.172,0.601,-34.545,1.697,9.486,5.114,37.077,4.928,3.463,-2.736,0.0,38.7,39.4,9.595,1.757,19.095,16.787,18.907,17.099,-3.143,26.326,0.0,280.64,,290.0,290.0,18.064,2.857,18.887,23.601
27092.0,2.172,0.601,-34.545,1.697,9.486,5.114,37.077,4.928,3.463,-2.736,0.0,38.7,39.4,9.595,1.757,19.053,16.632,18.768,16.817,-3.143,26.326,0.0,280.84,,290.0,290.0,17.972,2.846,18.904,23.622
27092.5,2.172,0.601,-34.545,1.697,9.486,5.114,37.077,4.928,3.463,-2.736,0.0,38.7,39.4,9.595,1.757,18.932,16.564,18.706,16.99,-3.143,26.326,0.0,280.84,,290.0,290.0,17.817,2.835,18.889,23.635
27093.0,2.172,0.601,-34.545,1.697,9.486,5.114,37.077,4.928,3.463,-2.736,0.0,38.7,39.4,9.595,1.757,19.029,17.036,18.834,17.37,-3.143,26.326,0.0,280.84,,290.0,290.0,17.798,2.824,18.899,23.665
27093.5,2.172,0.601,-34.545,1.697,9.486,5.177,37.047,4.882,3.463,-2.754,0.0,38.637,39.421,9.595,1.757,19.15,17.282,18.924,17.479,-3.146,26.304,0.0,280.84,,290.0,290.0,18.067,2.814,18.939,23.697
27094.0,2.172,0.601,-34.545,1.697,9.486,5.177,37.047,4.882,3.463,-2.754,0.0,38.6,39.4,9.595,1.757,19.139,16.957,18.886,17.148,-3.146,26.304,0.0,280.64,,290.0,290.0,18.209,2.803,18.965,23.67
27094.5,2.172,0.601,-34.545,1.697,9.486,5.177,37.047,4.882,3.463,-2.754,0.0,38.6,39.4,9.595,1.757,19.079,16.494,18.704,16.792,-3.146,26.304,0.0,280.64,,290.0,290.0,18.033,2.793,19.0,23.604
27095.0,2.155,0.527,-34.71,1.708,9.553,5.177,37.047,4.882,3.463,-2.754,0.0,38.6,39.4,9.593,1.571,18.884,16.285,18.434,16.561,-3.146,26.304,0.0,280.44,,290.0,290.0,17.767,2.783,18.929,23.562
27095.5,2.155,0.527,-34.71,1.708,9.553,5.177,37.047,4.882,3.463,-2.754,0.0,38.6,39.4,9.593,1.571,18.844,17.025,18.659,17.185,-3.146,26.304,0.0,280.44,,290.0,290.0,17.541,2.772,18.982,23.632
27096.0,2.155,0.527,-34.71,1.708,9.553,5.177,37.047,4.882,3.463,-2.754,0.0,38.6,39.4,9.593,1.571,19.261,17.194,18.953,17.581,-3.146,26.304,0.0,280.24,,290.0,290.0,17.928,2.762,19.027,23.66
27096.5,2.155,0.527,-34.71,1.708,9.553,5.177,37.047,4.882,3.463,-2.754,0.0,38.6,39.4,9.593,1.571,19.242,16.912,18.836,17.067,-3.146,26.304,0.0,280.24,,290.0,290.0,18.247,2.752,19.076,23.693
27097.0,2.155,0.527,-34.71,1.708,9.553,5.175,37.027,4.885,3.497,-2.732,0.0,38.644,39.408,9.593,1.571,18.896,16.584,18.603,16.709,-3.131,26.316,0.0,280.54,,290.0,290.0,18.014,2.742,19.095,23.705
27097.5,2.155,0.527,-34.71,1.708,9.553,5.175,37.027,4.885,3.497,-2.732,0.0,38.6,39.4,9.593,1.571,18.753,16.46,18.485,16.647,-3.131,26.316,0.0,280.54,,290.0,290.0,17.698,2.733,19.066,23.659
27098.0,3.123,0.735,-35.209,1.699,9.499,5.175,37.027,4.885,3.497,-2.732,0.0,38.6,39.4,9.519,1.75,18.845,16.843,18.695,16.991,-3.131,26.316,0.0,280.14,,290.0,290.0,17.586,2.723,19.013,23.671
27098.5,3.123,0.735,-35.209,1.699,9.499,5.175,37.027,4.885,3.497,-2.732,0.0,38.6,39.4,9.519,1.75,19.043,17.238,18.936,17.621,-3.131,26.316,0.0,280.14,,290.0,290.0,17.843,2.73,19.077,23.693
27099.0,3.123,0.735,-35.209,1.699,9.499,5.175,37.027,4.885,3.497,-2.732,0.0,38.6,39.4,9.519,1.75,19.241,17.543,19.067,17.978,-3.131,26.316,0.0,280.34,,290.0,290.0,18.21,2.736,19.162,23.745
27099.5,3.123,0.735,-35.209,1.699,9.499,5.175,37.027,4.885,3.497,-2.732,0.0,38.6,39.4,9.519,1.75,19.053,16.657,18.695,16.717,-3.131,26.316,0.0,280.34,,290.0,290.0,18.457,2.743,19.187,23.775
27100.0,3.123,0.735,-35.209,1.699,9.499,5.143,37.027,4.898,3.54,-2.744,0.0,38.626,39.383,9.519,1.75,18.735,16.447,18.454,16.533,-3.129,26.312,0.0,280.04,,290.0,290.0,17.78,2.749,19.192,23.767
27100.5,3.123,0.735,-35.209,1.699,9.499,5.143,37.027,4.898,3.54,-2.744,0.0,38.6,39.4,9.519,1.75,18.792,16.732,18.593,17.067,-3.129,26.312,0.0,280.04,,290.0,290.0,17.542,2.755,19.121,23.801
27101.0,3.123,0.735,-35.209,1.699,9.499,5.143,37.027,4.898,3.54,-2.744,0.0,38.6,39.4,9.519,1.75,19.003,17.309,18.882,17.711,-3.129,26.312,0.0,280.64,,290.0,290.0,17.796,2.761,19.119,23.792
27101.5,2.626,0.716,-33.954,1.628,9.498,5.143,37.027,4.898,3.54,-2.744,0.0,38.6,39.4,9.581,1.503,19.129,17.565,19.07,17.727,-3.129,26.312,0.0,280.64,,290.0,290.0,18.226,2.767,19.186,23.835
27102.0,2.626,0.716,-33.954,1.628,9.498,5.143,37.027,4.898,3.54,-2.744,0.0,38.6,39.4,9.581,1.503,19.216,17.329,19.114,17.424,-3.129,26.312,0.0,279.84,,290.0,290.0,18.373,2.765,19.305,23.807
27102.5,2.626,0.716,-33.954,1.628,9.498,5.143,37.027,4.898,3.54,-2.744,0.0,38.6,39.4,9.581,1.503,18.969,16.681,18.782,16.93,-3.129,26.312,0.0,279.84,,290.0,290.0,18.271,2.762,19.288,23.726
27103.0,2.626,0.716,-33.954,1.628,9.498,5.143,37.027,4.898,3.54,-2.744,0.0,38.6,39.4,9.581,1.503,18.808,16.431,18.526,16.645,-3.129,26.312,0.0,279.84,,290.0,290.0,17.84,2.76,19.241,23.632
27103.5,2.626,0.716,-33.954,1.628,9.498,5.159,37.101,4.905,3.611,-2.741,0.0,38.622,39.4,9.581,1.503,19.095,17.476,18.918,17.623,-3.122,26.313,0.0,279.84,,290.0,290.0,17.602,2.758,19.228,23.561
27104.0,2.626,0.716,-33.954,1.628,9.498,5.159,37.101,4.905,3.611,-2.741,0.0,38.6,39.4,9.581,1.503,19.351,17.323,19.011,17.58,-3.122,26.313,0.0,279.64,,290.0,290.0,18.278,2.756,19.329,23.55
27104.5,2.956,0.76,-34.936,1.684,9.458,5.159,37.101,4.905,3.611,-2.741,0.0,38.6,39.4,9.538,1.799,19.317,17.225,18.971,17.339,-3.122,26.313,0.0,279.64,,290.0,290.0,18.316,2.754,19.357,23.471
27105.0,2.956,0.76,-34.936,1.684,9.458,5.159,37.101,4.905,3.611,-2.741,0.0,38.6,39.4,9.538,1.799,19.249,17.184,18.804,17.211,-3.122,26.313,0.0,280.04,,290.0,290.0,18.213,2.757,19.384,23.502
27105.5,2.956,0.76,-34.936,1.684,9.458,5.159,37.101,4.905,3.611,-2.741,0.0,38.6,39.4,9.538,1.799,18.982,16.831,18.517,16.895,-3.122,26.313,0.0,280.04,,290.0,290.0,18.112,2.76,19.362,23.398
27106.0,2.956,0.76,-34.936,1.684,9.458,5.159,37.101,4.905,3.611,-2.741,0.0,38.6,39.4,9.538,1.799,19.038,16.924,18.595,17.063,-3.122,26.313,0.0,279.94,,290.0,290.0,17.806,2.764,19.407,23.415
27106.5,2.956,0.76,-34.936,1.684,9.458,5.174,37.061,4.898,3.6,-2.752,0.0,38.607,39.426,9.538,1.799,19.05,17.29,18.806,17.627,-3.139,26.304,0.0,279.94,,290.0,290.0,17.905,2.767,19.419,23.482
27107.0,2.956,0.76,-34.936,1.684,9.458,5.174,37.061,4.898,3.6,-2.752,0.0,38.6,39.4,9.538,1.799,19.247,17.441,18.972,17.58,-3.139,26.304,0.0,280.04,,290.0,290.0,18.193,2.77,19.48,23.526
27107.5,2.756,0.643,-35.209,1.638,9.56,5.174,37.061,4.898,3.6,-2.752,0.0,38.6,39.4,9.538,1.694,19.19,16.904,18.718,17.178,-3.139,26.304,0.0,280.04,,290.0,290.0,18.31,2.773,19.531,23.518
27108.0,2.756,0.643,-35.209,1.638,9.56,5.174,37.061,4.898,3.6,-2.752,0.0,38.6,39.4,9.538,1.694,19.076,16.63,18.607,16.613,-3.139,26.304,0.0,280.24,,290.0,290.0,17.998,2.773,19.49,23.538
27108.5,2.756,0.643,-35.209,1.638,9.56,5.174,37.061,4.898,3.6,-2.752,0.0,38.6,39.4,9.538,1.694,19.1,16.985,18.81,16.947,-3.139,26.304,0.0,280.24,,290.0,290.0,17.732,2.772,19.362,23.606
27109.0,2.756,0.643,-35.209,1.638,9.56,5.174,37.061,4.898,3.6,-2.752,0.0,38.6,39.4,9.538,1.694,19.214,17.181,18.973,17.26,-3.139,26.304,0.0,280.04,,290.0,290.0,17.96,2.772,19.335,23.557
27109.5,2.756,0.643,-35.209,1.638,9.56,5.174,37.061,4.898,3.6,-2.752,0.0,38.6,39.4,9.538,1.694,19.332,17.154,19.075,17.493,-3.139,26.304,0.0,280.04,,290.0,290.0,18.157,2.772,19.326,23.556
27110.0,2.756,0.643,-35.209,1.638,9.56,5.19,37.045,4.898,3.618,-2.75,0.0,38.608,39.371,9.538,1.694,19.418,17.191,19.124,17.438,-3.132,26.309,0.0,280.04,,290.0,290.0,18.263,2.771,19.305,23.566
27110.5,2.756,0.643,-35.209,1.638,9.56,5.19,37.045,4.898,3.618,-2.75,0.0,38.6,39.4,9.538,1.694,19.3,16.547,18.921,16.727,-3.132,26.309,0.0,280.04,,290.0,290.0,18.293,2.771,19.245,23.576
27111.0,2.909,0.709,-34.942,1.723,9.443,5.19,37.045,4.898,3.618,-2.75,0.0,38.6,39.4,9.654,1.766,19.204,16.83,18.996,16.98,-3.132,26.309,0.0,279.94,,290.0,290.0,17.874,2.771,19.16,23.564
27111.5,2.909,0.709,-34.942,1.723,9.443,5.19,37.045,4.898,3.618,-2.75,0.0,38.6,39.4,9.654,1.766,19.264,17.185,19.094,17.36,-3.132,26.309,0.0,279.94,,290.0,290.0,18.002,2.773,19.127,23.554
27112.0,2.909,0.709,-34.942,1.723,9.443,5.19,37.045,4.898,3.618,-2.75,0.0,38.6,39.4,9.654,1.766,19.441,17.239,19.172,17.54,-3.132,26.309,0.0,279.74,,290.0,290.0,18.226,2.775,19.165,23.487
27112.5,2.909,0.709,-34.942,1.723,9.443,5.19,37.045,4.898,3.618,-2.75,0.0,38.6,39.4,9.654,1.766,19.482,16.992,19.143,17.201,-3.132,26.309,0.0,279.74,,290.0,290.0,18.348,2.778,19.153,23.476
27113.0,2.909,0.709,-34.942,1.723,9.443,5.202,37.056,4.904,3.644,-2.73,0.0,38.61,39.419,9.654,1.766,19.415,16.88,19.064,16.972,-3.109,26.315,0.0,280.34,,290.0,290.0,18.205,2.78,19.082,23.505
27113.5,2.909,0.709,-34.942,1.723,9.443,5.202,37.056,4.904,3.644,-2.73,0.0,38.6,39.4,9.654,1.766,19.368,16.72,18.951,16.757,-3.109,26.315,0.0,280.34,,290.0,290.0,18.083,2.782,19.029,23.473
27114.0,3.475,0.904,-34.397,1.715,9.477,5.202,37.056,4.904,3.644,-2.73,0.0,38.6,39.4,9.64,1.708,19.386,17.216,19.146,17.579,-3.109,26.315,0.0,279.84,,290.0,290.0,17.949,2.784,19.021,23.466
27114.5,3.475,0.904,-34.397,1.715,9.477,5.202,37.056,4.904,3.644,-2.73,0.0,38.6,39.4,9.64,1.708,19.55,17.483,19.268,17.653,-3.109,26.315,0.0,279.84,,290.0,290.0,18.332,2.795,19.085,23.505
27115.0,3.475,0.904,-34.397,1.715,9.477,5.202,37.056,4.904,3.644,-2.73,0.0,38.6,39.4,9.64,1.708,19.549,17.203,19.22,17.401,-3.109,26.315,0.0,279.64,,290.0,290.0,18.488,2.806,19.129,23.527
27115.5,3.475,0.904,-34.397,1.715,9.477,5.202,37.056,4.904,3.644,-2.73,0.0,38.6,39.4,9.64,1.708,19.494,16.981,19.129,17.095,-3.109,26.315,0.0,279.64,,290.0,290.0,18.343,2.817,19.102,23.519
27116.0,3.475,0.904,-34.397,1.715,9.477,5.202,37.056,4.904,3.644,-2.73,0.0,38.6,39.4,9.64,1.708,19.431,16.49,18.961,16.671,-3.109,26.315,0.0,279.94,,290.0,290.0,18.175,2.828,19.079,23.495
27116.5,3.475,0.904,-34.397,1.715,9.477,5.188,37.068,4.946,3.369,-2.718,0.0,38.608,39.393,9.64,1.708,19.329,16.662,18.954,16.999,-3.106,26.315,0.0,279.94,,290.0,290.0,17.888,2.839,18.965,23.577
27117.0,3.475,0.904,-34.397,1.715,9.477,5.188,37.068,4.946,3.369,-2.718,0.0,38.6,39.4,9.64,1.708,19.315,17.13,19.122,17.391,-3.106,26.315,0.0,279.74,,290.0,290.0,17.986,2.849,19.002,23.605
27117.5,3.512,0.817,-35.209,1.626,9.532,5.188,37.068,4.946,3.369,-2.718,0.0,38.6,39.4,9.515,1.731,19.538,17.241,19.205,17.594,-3.106,26.315,0.0,279.74,,290.0,290.0,18.24,2.859,19.048,23.664
27118.0,3.512,0.817,-35.209,1.626,9.532,5.188,37.068,4.946,3.369,-2.718,0.0,38.6,39.4,9.515,1.731,19.499,16.787,19.121,16.839,-3.106,26.315,0.0,279.64,,290.0,290.0,18.394,2.87,19.085,23.672
27118.5,3.512,0.817,-35.209,1.626,9.532,5.188,37.068,4.946,3.369,-2.718,0.0,38.6,39.4,9.515,1.731,19.353,16.458,18.965,16.551,-3.106,26.315,0.0,279.64,,290.0,290.0,18.061,2.881,19.023,23.693
27119.0,3.512,0.817,-35.209,1.626,9.532,5.188,37.068,4.946,3.369,-2.718,0.0,38.6,39.4,9.515,1.731,19.265,16.655,18.923,16.882,-3.106,26.315,0.0,279.14,,290.0,290.0,17.832,2.891,18.914,23.663
27119.5,3.512,0.817,-35.209,1.626,9.532,5.182,37.102,4.946,3.479,-2.726,0.0,38.603,39.433,9.515,1.731,19.342,17.064,19.088,17.544,-3.109,26.316,0.0,279.14,,290.0,290.0,17.931,2.901,18.92,23.582
27120.0,3.512,0.817,-35.209,1.626,9.532,5.182,37.102,4.946,3.479,-2.726,0.0,38.6,39.4,9.515,1.731,19.527,17.5,19.295,17.695,-3.109,26.316,0.0,279.04,,290.0,290.0,18.26,2.911,19.014,23.521
27120.5,2.361,0.643,-33.725,1.703,9.429,5.182,37.102,4.946,3.479,-2.726,0.0,38.6,39.4,9.703,1.623,19.582,17.261,19.271,17.439,-3.109,26.316,0.0,279.04,,290.0,290.0,18.504,2.921,19.004,23.479
27121.0,2.361,0.643,-33.725,1.703,9.429,5.182,37.102,4.946,3.479,-2.726,0.0,38.6,39.4,9.703,1.623,19.452,16.383,18.885,16.47,-3.109,26.316,0.0,279.34,,290.0,290.0,18.388,2.912,18.973,23.519
27121.5,2.361,0.643,-33.725,1.703,9.429,5.182,37.102,4.946,3.479,-2.726,0.0,38.6,39.4,9.703,1.623,19.259,16.523,18.828,16.635,-3.109,26.316,0.0,279.34,,290.0,290.0,17.797,2.903,18.895,23.524
27122.0,2.361,0.643,-33.725,1.703,9.429,5.182,37.102,4.946,3.479,-2.726,0.0,38.6,39.4,9.703,1.623,19.317,16.822,18.992,17.246,-3.109,26.316,0.0,279.44,,290.0,290.0,17.811,2.894,18.86,23.545
27122.5,2.361,0.643,-33.725,1.703,9.429,5.182,37.102,4.946,3.479,-2.726,0.0,38.6,39.4,9.703,1.623,19.477,17.446,19.23,17.838,-3.109,26.316,0.0,279.44,,290.0,290.0,18.094,2.885,18.887,23.596
27123.0,2.361,0.643,-33.725,1.703,9.429,5.182,37.053,4.895,3.544,-2.716,0.0,38.599,39.416,9.703,1.623,19.587,17.164,19.18,17.599,-3.104,26.313,0.0,279.24,,290.0,290.0,18.497,2.877,18.968,23.602
27123.5,2.361,0.643,-33.725,1.703,9.429,5.182,37.053,4.895,3.544,-2.716,0.0,38.6,39.4,9.703,1.623,19.557,16.835,19.024,16.987,-3.104,26.313,0.0,279.24,,290.0,290.0,18.383,2.868,18.943,23.605
27124.0,2.936,0.692,-35.209,1.627,9.571,5.182,37.053,4.895,3.544,-2.716,0.0,38.6,39.4,9.552,1.88,19.45,16.519,18.902,16.557,-3.104,26.313,0.0,279.64,,290.0,290.0,18.101,2.86,18.854,23.602
27124.5,2.936,0.692,-35.209,1.627,9.571,5.182,37.053,4.895,3.544,-2.716,0.0,38.6,39.4,9.552,1.88,19.207,16.632,18.861,16.774,-3.104,26.313,0.0,279.64,,290.0,290.0,17.857,2.861,18.824,23.607
27125.0,2.936,0.692,-35.209,1.627,9.571,5.182,37.053,4.895,3.544,-2.716,0.0,38.6,39.4,9.552,1.88,19.318,16.866,19.004,17.262,-3.104,26.313,0.0,279.64,,290.0,290.0,17.868,2.862,18.846,23.646
27125.5,2.936,0.692,-35.209,1.627,9.571,5.182,37.053,4.895,3.544,-2.716,0.0,38.6,39.4,9.552,1.88,19.424,17.164,19.128,17.554,-3.104,26.313,0.0,279.64,,290.0,290.0,18.112,2.864,18.862,23.652
27126.0,2.936,0.692,-35.209,1.627,9.571,5.184,37.025,4.91,3.606,-2.71,0.0,38.59,39.362,9.552,1.88,19.464,16.93,19.013,17.248,-3.098,26.31,0.0,279.74,,290.0,290.0,18.318,2.865,18.898,23.66
27126.5,2.936,0.692,-35.209,1.627,9.571,5.184,37.025,4.91,3.606,-2.71,0.0,38.6,39.4,9.552,1.88,19.434,16.591,18.915,16.795,-3.098,26.31,0.0,279.74,,290.0,290.0,18.164,2.866,18.902,23.656
27127.0,2.633,0.661,-35.138,1.724,9.399,5.184,37.025,4.91,3.606,-2.71,0.0,38.6,39.4,9.539,1.938,19.339,16.283,18.808,16.491,-3.098,26.31,0.0,279.14,,290.0,290.0,17.934,2.867,18.759,23.647
27127.5,2.633,0.661,-35.138,1.724,9.399,5.184,37.025,4.91,3.606,-2.71,0.0,38.6,39.4,9.539,1.938,19.219,16.589,18.825,16.973,-3.098,26.31,0.0,279.14,,290.0,290.0,17.73,2.863,18.777,23.553
27128.0,2.633,0.661,-35.138,1.724,9.399,5.184,37.025,4.91,3.606,-2.71,0.0,38.6,39.4,9.539,1.938,19.408,17.128,19.103,17.357,-3.098,26.31,0.0,279.74,,290.0,290.0,17.902,2.859,18.848,23.492
27128.5,2.633,0.661,-35.138,1.724,9.399,5.184,37.025,4.91,3.606,-2.71,0.0,38.6,39.4,9.539,1.938,19.449,17.043,19.134,17.186,-3.098,26.31,0.0,279.74,,290.0,290.0,18.249,2.856,18.872,23.477
27129.0,2.633,0.661,-35.138,1.724,9.399,5.184,37.025,4.91,3.606,-2.71,0.0,38.6,39.4,9.539,1.938,19.369,16.82,19.096,16.93,-3.098,26.31,0.0,279.44,,290.0,290.0,18.203,2.852,18.885,23.527
27129.5,2.633,0.661,-35.138,1.724,9.399,5.177,37.018,4.933,3.642,-2.702,0.0,38.588,39.478,9.539,1.938,19.297,16.541,18.917,16.649,-3.09,26.313,0.0,279.44,,290.0,290.0,18.054,2.848,18.862,23.532
27130.0,2.633,0.661,-35.138,1.724,9.399,5.177,37.018,4.933,3.642,-2.702,0.0,38.6,39.5,9.539,1.938,19.219,16.433,18.754,16.618,-3.09,26.313,0.0,279.84,,290.0,290.0,17.851,2.845,18.813,23.478
27130.5,2.685,0.629,-35.209,1.697,9.557,5.177,37.018,4.933,3.642,-2.702,0.0,38.6,39.5,9.49,1.66,19.252,16.73,18.825,16.975,-3.09,26.313,0.0,279.84,,290.0,290.0,17.756,2.841,18.803,23.565
27131.0,2.685,0.629,-35.209,1.697,9.557,5.177,37.018,4.933,3.642,-2.702,0.0,38.6,39.5,9.49,1.66,19.337,16.9,18.937,17.327,-3.09,26.313,0.0,279.44,,290.0,290.0,17.945,2.839,18.853,23.699
27131.5,2.685,0.629,-35.209,1.697,9.557,5.177,37.018,4.933,3.642,-2.702,0.0,38.6,39.5,9.49,1.66,19.443,16.779,18.901,17.141,-3.09,26.313,0.0,279.44,,290.0,290.0,18.125,2.836,18.853,23.807
27132.0,2.685,0.629,-35.209,1.697,9.557,5.177,37.018,4.933,3.642,-2.702,0.0,38.6,39.5,9.49,1.66,19.395,16.476,18.821,16.736,-3.09,26.313,0.0,279.94,,290.0,290.0,18.066,2.834,18.862,23.778
27132.5,2.685,0.629,-35.209,1.697,9.557,5.178,37.029,4.947,3.692,-2.702,0.0,38.587,39.444,9.49,1.66,19.3,16.362,18.699,16.725,-3.093,26.312,0.0,279.94,,290.0,290.0,17.857,2.831,18.824,23.823
27133.0,2.685,0.629,-35.209,1.697,9.557,5.178,37.029,4.947,3.692,-2.702,0.0,38.6,39.4,9.49,1.66,19.264,16.77,18.784,17.137,-3.093,26.312,0.0,279.24,,290.0,290.0,17.771,2.829,18.782,23.827
27133.5,3.006,0.766,-34.175,1.695,9.453,5.178,37.029,4.947,3.692,-2.702,0.0,38.6,39.4,9.67,1.697,19.314,17.078,18.965,17.383,-3.093,26.312,0.0,279.24,,290.0,290.0,17.989,2.827,18.783,23.838
27134.0,3.006,0.766,-34.175,1.695,9.453,5.178,37.029,4.947,3.692,-2.702,0.0,38.6,39.4,9.67,1.697,19.476,17.127,19.027,17.485,-3.093,26.312,0.0,279.94,,290.0,290.0,18.185,2.83,18.892,23.769
27134.5,3.006,0.766,-34.175,1.695,9.453,5.178,37.029,4.947,3.692,-2.702,0.0,38.6,39.4,9.67,1.697,19.512,16.884,18.956,17.041,-3.093,26.312,0.0,279.94,,290.0,290.0,18.278,2.833,18.902,23.777
27135.0,3.006,0.766,-34.175,1.695,9.453,5.178,37.029,4.947,3.692,-2.702,0.0,38.6,39.4,9.67,1.697,19.259,16.477,18.668,16.662,-3.093,26.312,0.0,279.84,,290.0,290.0,18.098,2.835,18.863,23.806
27135.5,3.006,0.766,-34.175,1.695,9.453,5.193,37.066,4.943,3.753,-2.699,0.0,38.584,39.393,9.67,1.697,19.27,16.632,18.768,17.001,-3.087,26.32,0.0,279.84,,290.0,290.0,17.767,2.838,18.848,23.766
27136.0,3.006,0.766,-34.175,1.695,9.453,5.193,37.066,4.943,3.753,-2.699,0.0,38.6,39.4,9.67,1.697,19.334,17.029,18.969,17.319,-3.087,26.32,0.0,280.04,,290.0,290.0,17.918,2.841,18.886,23.729
27136.5,3.006,0.766,-34.175,1.695,9.453,5.193,37.066,4.943,3.753,-2.699,0.0,38.6,39.4,9.67,1.697,19.444,17.302,19.047,17.446,-3.087,26.32,0.0,280.04,,290.0,290.0,18.163,2.844,18.926,23.733
27137.0,2.731,0.667,-35.209,1.727,9.512,5.193,37.066,4.943,3.753,-2.699,0.0,38.6,39.4,9.501,1.553,19.502,17.023,18.984,17.146,-3.087,26.32,0.0,279.34,,290.0,290.0,18.31,2.846,18.952,23.723
27137.5,2.731,0.667,-35.209,1.727,9.512,5.193,37.066,4.943,3.753,-2.699,0.0,38.6,39.4,9.501,1.553,19.387,16.755,18.766,16.873,-3.087,26.32,0.0,279.34,,290.0,290.0,18.164,2.844,18.968,23.733
27138.0,2.731,0.667,-35.209,1.727,9.512,5.193,37.066,4.943,3.753,-2.699,0.0,38.6,39.4,9.501,1.553,19.277,16.569,18.624,16.706,-3.087,26.32,0.0,279.44,,290.0,290.0,17.946,2.843,18.935,23.76
27138.5,2.731,0.667,-35.209,1.727,9.512,5.193,37.066,4.943,3.753,-2.699,0.0,38.6,39.4,9.501,1.553,19.379,17.046,18.908,17.409,-3.087,26.32,0.0,279.44,,290.0,290.0,17.794,2.841,18.971,23.751
27139.0,2.731,0.667,-35.209,1.727,9.512,5.186,37.048,4.911,3.766,-2.698,0.0,38.583,39.431,9.501,1.553,19.468,17.29,19.03,17.505,-3.077,26.32,0.0,279.44,,290.0,290.0,18.185,2.839,19.024,23.746
27139.5,2.731,0.667,-35.209,1.727,9.512,5.186,37.048,4.911,3.766,-2.698,0.0,38.6,39.4,9.501,1.553,19.456,17.04,18.933,17.244,-3.077,26.32,0.0,279.44,,290.0,290.0,18.323,2.837,19.073,23.746
27140.0,2.754,0.675,-35.209,1.694,9.538,5.186,37.048,4.911,3.766,-2.698,0.0,38.6,39.4,9.487,1.59,19.432,16.574,18.739,16.82,-3.077,26.32,0.0,279.24,,290.0,290.0,18.169,2.835,19.092,23.775
27140.5,2.754,0.675,-35.209,1.694,9.538,5.186,37.048,4.911,3.766,-2.698,0.0,38.6,39.4,9.487,1.59,19.294,16.638,18.579,16.936,-3.077,26.32,0.0,279.24,,290.0,290.0,17.891,2.834,19.067,23.741
27141.0,2.754,0.675,-35.209,1.694,9.538,5.186,37.048,4.911,3.766,-2.698,0.0,38.6,39.4,9.487,1.59,19.282,17.207,18.78,17.349,-3.077,26.32,0.0,279.34,,290.0,290.0,17.862,2.833,19.1,23.741
27141.5,2.754,0.675,-35.209,1.694,9.538,5.186,37.048,4.911,3.766,-2.698,0.0,38.6,39.4,9.487,1.59,19.444,17.279,18.974,17.579,-3.077,26.32,0.0,279.34,,290.0,290.0,18.155,2.832,19.188,23.78
27142.0,2.754,0.675,-35.209,1.694,9.538,5.171,36.993,4.92,3.765,-2.688,0.0,38.587,39.495,9.487,1.59,19.577,16.975,18.929,17.143,-3.062,26.32,0.0,279.14,,290.0,290.0,18.319,2.83,19.218,23.796
27142.5,2.754,0.675,-35.209,1.694,9.538,5.171,36.993,4.92,3.765,-2.688,0.0,38.6,39.5,9.487,1.59,19.479,16.787,18.703,16.842,-3.062,26.32,0.0,279.14,,290.0,290.0,18.156,2.829,19.25,23.731
27143.0,2.754,0.675,-35.209,1.694,9.538,5.171,36.993,4.92,3.765,-2.688,0.0,38.6,39.5,9.487,1.59,19.272,16.741,18.479,16.869,-3.062,26.32,0.0,278.74,,290.0,290.0,17.953,2.828,19.247,23.726
27143.5,2.344,0.626,-33.695,1.712,9.493,5.171,36.993,4.92,3.765,-2.688,0.0,38.6,39.5,9.645,1.579,19.317,16.96,18.63,17.162,-3.062,26.32,0.0,278.74,,290.0,290.0,17.84,2.827,19.245,23.729
27144.0,2.344,0.626,-33.695,1.712,9.493,5.171,36.993,4.92,3.765,-2.688,0.0,38.6,39.5,9.645,1.579,19.373,17.232,18.738,17.641,-3.062,26.32,0.0,278.84,,290.0,290.0,18.017,2.819,19.333,23.687
27144.5,2.344,0.626,-33.695,1.712,9.493,5.171,36.993,4.92,3.765,-2.688,0.0,38.6,39.5,9.645,1.579,19.494,17.709,19.056,18.009,-3.062,26.32,0.0,278.84,,290.0,290.0,18.246,2.811,19.441,23.658
27145.0,2.344,0.626,-33.695,1.712,9.493,5.171,36.993,4.92,3.765,-2.688,0.0,38.6,39.5,9.645,1.579,19.543,17.366,18.951,17.602,-3.062,26.32,0.0,278.84,,290.0,290.0,18.567,2.803,19.425,23.689
27145.5,2.344,0.626,-33.695,1.712,9.493,5.162,36.997,4.912,3.803,-2.684,0.0,38.6,39.4,9.645,1.579,19.317,16.88,19.096,16.993,-3.057,26.307,0.0,279.14,,290.0,290.0,18.072,2.788,19.356,23.723
27146.0,2.344,0.626,-33.695,1.712,9.493,5.162,36.997,4.912,3.803,-2.684,0.0,38.6,39.4,9.645,1.579,19.346,17.331,19.205,17.442,-3.057,26.307,0.0,279.14,,290.0,290.0,18.072,2.781,19.297,23.705
27146.5,2.646,0.71,-33.9,1.676,9.447,5.162,36.997,4.912,3.803,-2.684,0.0,38.6,39.4,9.674,1.581,19.499,17.601,19.373,17.748,-3.057,26.307,0.0,279.14,,290.0,290.0,18.331,2.781,19.298,23.69
27147.0,2.646,0.71,-33.9,1.676,9.447,5.162,36.997,4.912,3.803,-2.684,0.0,38.6,39.4,9.674,1.581,19.63,17.378,19.416,17.664,-3.057,26.307,0.0,278.74,,290.0,290.0,18.555,2.779,19.35,23.647
27147.5,2.646,0.71,-33.9,1.676,9.447,5.162,36.997,4.912,3.803,-2.684,0.0,38.6,39.4,9.674,1.581,19.643,17.289,19.387,17.533,-3.057,26.307,0.0,278.74,,290.0,290.0,18.522,2.777,19.355,23.622
27148.0,2.646,0.71,-33.9,1.676,9.447,5.162,36.997,4.912,3.803,-2.684,0.0,38.6,39.4,9.674,1.581,19.585,17.052,19.309,17.117,-3.057,26.307,0.0,278.84,,290.0,290.0,18.463,2.774,19.335,23.621
27148.5,2.646,0.71,-33.9,1.676,9.447,5.132,37.043,4.929,3.858,-2.68,0.0,38.584,39.477,9.674,1.581,19.478,16.985,19.213,17.308,-3.062,26.311,0.0,278.84,,290.0,290.0,18.266,2.772,19.294,23.651
27149.0,2.646,0.71,-33.9,1.676,9.447,5.132,37.043,4.929,3.858,-2.68,0.0,38.6,39.5,9.674,1.581,19.64,17.584,19.448,17.652,-3.062,26.311,0.0,279.14,,290.0,290.0,18.581,2.768,19.36,23.621
27149.5,2.646,0.71,-33.9,1.676,9.447,5.132,37.043,4.929,3.858,-2.68,0.0,38.6,39.5,9.674,1.581,19.686,17.506,19.456,17.554,-3.062,26.311,0.0,279.14,,290.0,290.0,18.581,2.768,19.404,23.628
27150.0,3.298,0.771,-35.209,1.646,9.527,5.132,37.043,4.929,3.858,-2.68,0.0,38.6,39.5,9.506,1.747,19.633,17.336,19.325,17.477,-3.062,26.311,0.0,279.04,,290.0,290.0,18.55,2.766,19.417,23.597
27150.5,3.298,0.771,-35.209,1.646,9.527,5.132,37.043,4.929,3.858,-2.68,0.0,38.6,39.5,9.506,1.747,19.603,17.198,19.287,17.242,-3.062,26.311,0.0,279.04,,290.0,290.0,18.443,2.775,19.391,23.559
27151.0,3.298,0.771,-35.209,1.646,9.527,5.132,37.043,4.929,3.858,-2.68,0.0,38.6,39.5,9.506,1.747,19.468,17.07,19.175,17.161,-3.062,26.311,0.0,279.24,,290.0,290.0,18.333,2.784,19.361,23.565
27151.5,3.298,0.771,-35.209,1.646,9.527,5.132,37.043,4.929,3.858,-2.68,0.0,38.6,39.5,9.506,1.747,19.485,17.342,19.209,17.557,-3.062,26.311,0.0,279.24,,290.0,290.0,18.218,2.792,19.389,23.553
27152.0,3.298,0.771,-35.209,1.646,9.527,5.167,37.066,4.915,3.877,-2.679,0.0,38.579,39.496,9.506,1.747,19.674,17.505,19.408,17.905,-3.051,26.318,0.0,279.04,,290.0,290.0,18.398,2.8,19.422,23.542
27152.5,3.298,0.771,-35.209,1.646,9.527,5.167,37.066,4.915,3.877,-2.679,0.0,38.6,39.5,9.506,1.747,19.776,17.621,19.496,17.951,-3.051,26.318,0.0,279.04,,290.0,290.0,18.623,2.808,19.457,23.529
27153.0,2.679,0.681,-35.105,1.661,9.48,5.167,37.066,4.915,3.877,-2.679,0.0,38.6,39.5,9.546,1.844,19.684,17.033,19.238,17.148,-3.051,26.318,0.0,279.24,,290.0,290.0,18.711,2.816,19.446,23.567
27153.5,2.679,0.681,-35.105,1.661,9.48,5.167,37.066,4.915,3.877,-2.679,0.0,38.6,39.5,9.546,1.844,19.612,16.981,19.131,17.319,-3.051,26.318,0.0,279.24,,290.0,290.0,18.276,2.814,19.387,23.523
27154.0,2.679,0.681,-35.105,1.661,9.48,5.167,37.066,4.915,3.877,-2.679,0.0,38.6,39.5,9.546,1.844,19.602,17.297,19.248,17.569,-3.051,26.318,0.0,279.14,,290.0,290.0,18.261,2.812,19.388,23.504
27154.5,2.679,0.681,-35.105,1.661,9.48,5.167,37.066,4.915,3.877,-2.679,0.0,38.6,39.5,9.546,1.844,19.694,17.79,19.483,17.928,-3.051,26.318,0.0,279.14,,290.0,290.0,18.429,2.81,19.413,23.474
27155.0,2.679,0.681,-35.105,1.661,9.48,5.147,36.999,4.925,3.883,-2.677,0.0,38.592,39.489,9.546,1.844,19.859,17.786,19.512,17.907,-3.057,26.32,0.0,279.14,,290.0,290.0,18.724,2.808,19.519,23.431
27155.5,2.679,0.681,-35.105,1.661,9.48,5.147,36.999,4.925,3.883,-2.677,0.0,38.6,39.5,9.546,1.844,19.882,17.461,19.453,17.577,-3.057,26.32,0.0,279.14,,290.0,290.0,18.766,2.806,19.512,23.414
27156.0,3.099,0.766,-35.209,1.667,9.468,5.147,36.999,4.925,3.883,-2.677,0.0,38.6,39.5,9.544,1.758,19.757,17.186,19.312,17.204,-3.057,26.32,0.0,279.14,,290.0,290.0,18.593,2.803,19.475,23.42
27156.5,3.099,0.766,-35.209,1.667,9.468,5.147,36.999,4.925,3.883,-2.677,0.0,38.6,39.5,9.544,1.758,19.645,17.235,19.242,17.509,-3.057,26.32,0.0,279.14,,290.0,290.0,18.365,2.808,19.461,23.421
27157.0,3.099,0.766,-35.209,1.667,9.468,5.147,36.999,4.925,3.883,-2.677,0.0,38.6,39.5,9.544,1.758,19.748,17.565,19.415,17.823,-3.057,26.32,0.0,278.84,,290.0,290.0,18.408,2.813,19.494,23.392
27157.5,3.099,0.766,-35.209,1.667,9.468,5.147,36.999,4.925,3.883,-2.677,0.0,38.6,39.5,9.544,1.758,19.787,17.658,19.486,17.816,-3.057,26.32,0.0,278.84,,290.0,290.0,18.638,2.818,19.514,23.369
27158.0,3.099,0.766,-35.209,1.667,9.468,5.147,36.999,4.925,3.883,-2.677,0.0,38.6,39.5,9.544,1.758,19.748,17.373,19.423,17.571,-3.057,26.32,0.0,279.44,,290.0,290.0,18.687,2.822,19.523,23.425
27158.5,3.099,0.766,-35.209,1.667,9.468,5.166,37.012,4.932,3.924,-2.682,0.0,38.588,39.488,9.544,1.758,19.679,17.184,19.322,17.284,-3.056,26.316,0.0,279.44,,290.0,290.0,18.529,2.827,19.502,23.481
27159.0,3.099,0.766,-35.209,1.667,9.468,5.166,37.012,4.932,3.924,-2.682,0.0,38.6,39.5,9.544,1.758,19.571,17.285,19.33,17.321,-3.056,26.316,0.0,279.74,,290.0,290.0,18.367,2.831,19.496,23.505
27159.5,2.906,0.74,-34.685,1.651,9.47,5.166,37.012,4.932,3.924,-2.682,0.0,38.6,39.5,9.604,1.76,19.6,17.426,19.375,17.529,-3.056,26.316,0.0,279.74,,290.0,290.0,18.377,2.836,19.501,23.55
27160.0,2.906,0.74,-34.685,1.651,9.47,5.166,37.012,4.932,3.924,-2.682,0.0,38.6,39.5,9.604,1.76,19.844,17.739,19.609,18.045,-3.056,26.316,0.0,279.34,,290.0,290.0,18.482,2.837,19.546,23.606
27160.5,2.906,0.74,-34.685,1.651,9.47,5.166,37.012,4.932,3.924,-2.682,0.0,38.6,39.5,9.604,1.76,19.842,17.493,19.499,17.686,-3.056,26.316,0.0,279.34,,290.0,290.0,18.809,2.838,19.6,23.637
27161.0,2.906,0.74,-34.685,1.651,9.47,5.166,37.012,4.932,3.924,-2.682,0.0,38.6,39.5,9.604,1.76,19.77,17.066,19.348,17.274,-3.056,26.316,0.0,279.44,,290.0,290.0,18.63,2.84,19.58,23.643
27161.5,2.906,0.74,-34.685,1.651,9.47,5.192,37.044,4.96,3.969,-2.683,0.0,38.6,39.478,9.604,1.76,19.658,17.083,19.291,17.237,-3.059,26.324,0.0,279.44,,290.0,290.0,18.364,2.84,19.581,23.625
27162.0,2.906,0.74,-34.685,1.651,9.47,5.192,37.044,4.96,3.969,-2.683,0.0,38.6,39.5,9.604,1.76,19.645,17.603,19.428,17.73,-3.059,26.324,0.0,279.74,,290.0,290.0,18.317,2.841,19.547,23.595
27162.5,2.582,0.73,-34.189,1.734,9.461,5.192,37.044,4.96,3.969,-2.683,0.0,38.6,39.5,9.593,1.681,19.798,17.743,19.591,18.157,-3.059,26.324,0.0,279.74,,290.0,290.0,18.602,2.842,19.594,23.601
27163.0,2.582,0.73,-34.189,1.734,9.461,5.192,37.044,4.96,3.969,-2.683,0.0,38.6,39.5,9.593,1.681,19.899,17.673,19.675,18.046,-3.059,26.324,0.0,279.44,,290.0,290.0,18.822,2.838,19.631,23.557
27163.5,2.582,0.73,-34.189,1.734,9.461,5.192,37.044,4.96,3.969,-2.683,0.0,38.6,39.5,9.593,1.681,19.797,17.162,19.49,17.325,-3.059,26.324,0.0,279.44,,290.0,290.0,18.823,2.834,19.63,23.585
27164.0,2.582,0.73,-34.189,1.734,9.461,5.192,37.044,4.96,3.969,-2.683,0.0,38.6,39.5,9.593,1.681,19.707,17.202,19.425,17.492,-3.059,26.324,0.0,279.44,,290.0,290.0,18.444,2.83,19.601,23.615
27164.5,2.582,0.73,-34.189,1.734,9.461,5.192,37.044,4.96,3.969,-2.683,0.0,38.6,39.5,9.593,1.681,19.714,17.658,19.565,17.803,-3.059,26.324,0.0,279.44,,290.0,290.0,18.457,2.826,19.574,23.649
27165.0,2.582,0.73,-34.189,1.734,9.461,5.17,37.044,4.928,3.964,-2.685,0.0,38.588,39.485,9.593,1.681,19.846,17.817,19.72,17.842,-3.074,26.317,0.0,279.44,,290.0,290.0,18.685,2.822,19.605,23.645
27165.5,2.582,0.73,-34.189,1.734,9.461,5.17,37.044,4.928,3.964,-2.685,0.0,38.6,39.5,9.593,1.681,19.878,17.683,19.656,17.739,-3.074,26.317,0.0,279.44,,290.0,290.0,18.806,2.818,19.665,23.725
27166.0,2.842,0.694,-34.898,1.667,9.623,5.17,37.044,4.928,3.964,-2.685,0.0,38.6,39.5,9.568,1.607,19.873,17.571,19.579,17.562,-3.074,26.317,0.0,279.54,,290.0,290.0,18.739,2.814,19.666,23.778
27166.5,2.842,0.694,-34.898,1.667,9.623,5.17,37.044,4.928,3.964,-2.685,0.0,38.6,39.5,9.568,1.607,19.761,17.248,19.448,17.197,-3.074,26.317,0.0,279.54,,290.0,290.0,18.646,2.814,19.624,23.812
27167.0,2.842,0.694,-34.898,1.667,9.623,5.17,37.044,4.928,3.964,-2.685,0.0,38.6,39.5,9.568,1.607,19.696,17.475,19.478,17.82,-3.074,26.317,0.0,279.34,,290.0,290.0,18.414,2.815,19.583,23.884
27167.5,2.842,0.694,-34.898,1.667,9.623,5.17,37.044,4.928,3.964,-2.685,0.0,38.6,39.5,9.568,1.607,19.855,17.996,19.657,18.206,-3.074,26.317,0.0,279.34,,290.0,290.0,18.617,2.815,19.588,23.949
27168.0,2.842,0.694,-34.898,1.667,9.623,5.162,37.011,4.904,4.001,-2.694,0.0,38.596,39.515,9.568,1.607,19.931,17.915,19.753,17.99,-3.082,26.312,0.0,279.24,,290.0,290.0,18.928,2.816,19.654,23.989
27168.5,2.842,0.694,-34.898,1.667,9.623,5.162,37.011,4.904,4.001,-2.694,0.0,38.6,39.5,9.568,1.607,19.921,17.514,19.647,17.595,-3.082,26.312,0.0,279.24,,290.0,290.0,18.897,2.816,19.689,24.046
27169.0,2.537,0.568,-35.209,1.641,9.503,5.162,37.011,4.904,4.001,-2.694,0.0,38.6,39.5,9.54,1.75,19.85,17.25,19.515,17.324,-3.082,26.312,0.0,278.94,,290.0,290.0,18.669,2.817,19.645,24.173
27169.5,2.537,0.568,-35.209,1.641,9.503,5.162,37.011,4.904,4.001,-2.694,0.0,38.6,39.5,9.54,1.75,19.735,17.169,19.41,17.204,-3.082,26.312,0.0,278.94,,290.0,290.0,18.485,2.812,19.609,24.156
27170.0,2.537,0.568,-35.209,1.641,9.503,5.162,37.011,4.904,4.001,-2.694,0.0,38.6,39.5,9.54,1.75,19.69,17.515,19.51,17.519,-3.082,26.312,0.0,279.84,,290.0,290.0,18.379,2.807,19.62,24.123
27170.5,2.537,0.568,-35.209,1.641,9.503,5.162,37.011,4.904,4.001,-2.694,0.0,38.6,39.5,9.54,1.75,19.921,17.615,19.747,17.899,-3.082,26.312,0.0,279.84,,290.0,290.0,18.558,2.803,19.671,24.082
27171.0,2.537,0.568,-35.209,1.641,9.503,5.162,37.011,4.904,4.001,-2.694,0.0,38.6,39.5,9.54,1.75,19.94,17.5,19.724,17.677,-3.082,26.312,0.0,279.44,,290.0,290.0,18.796,2.799,19.706,24.027
27171.5,2.537,0.568,-35.209,1.641,9.503,5.163,37.006,4.902,4.024,-2.689,0.0,38.592,39.533,9.54,1.75,19.863,17.268,19.661,17.203,-3.079,26.303,0.0,279.44,,290.0,290.0,18.71,2.794,19.684,23.949
27172.0,2.537,0.568,-35.209,1.641,9.503,5.163,37.006,4.902,4.024,-2.689,0.0,38.6,39.5,9.54,1.75,19.683,17.123,19.487,16.994,-3.079,26.303,0.0,279.04,,290.0,290.0,18.499,2.79,19.658,23.9
27172.5,2.759,0.676,-35.209,1.639,9.525,5.163,37.006,4.902,4.024,-2.689,0.0,38.6,39.5,9.541,1.89,19.522,17.088,19.453,17.1,-3.079,26.303,0.0,279.04,,290.0,290.0,18.322,2.786,19.612,23.857
27173.0,2.759,0.676,-35.209,1.639,9.525,5.163,37.006,4.902,4.024,-2.689,0.0,38.6,39.5,9.541,1.89,19.599,17.371,19.601,17.675,-3.079,26.303,0.0,278.84,,290.0,290.0,18.291,2.786,19.604,23.829
27173.5,2.759,0.676,-35.209,1.639,9.525,5.163,37.006,4.902,4.024,-2.689,0.0,38.6,39.5,9.541,1.89,19.7,17.95,19.819,18.019,-3.079,26.303,0.0,278.84,,290.0,290.0,18.562,2.785,19.635,23.805
27174.0,2.759,0.676,-35.209,1.639,9.525,5.163,37.006,4.902,4.024,-2.689,0.0,38.6,39.5,9.541,1.89,19.68,17.463,19.756,17.458,-3.079,26.303,0.0,279.04,,290.0,290.0,18.872,2.785,19.671,23.816
