t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
27174.5,2.759,0.676,-35.209,1.639,9.525,5.124,37.001,4.92,4.062,-2.692,0.0,38.592,39.492,9.541,1.89,19.582,16.847,19.537,16.816,-3.066,26.296,0.0,279.04,,290.0,290.0,18.589,2.784,19.645,23.771
27175.0,2.759,0.676,-35.209,1.639,9.525,5.124,37.001,4.92,4.062,-2.692,0.0,38.6,39.5,9.541,1.89,19.485,17.328,19.56,17.353,-3.066,26.296,0.0,278.74,,290.0,290.0,18.196,2.784,19.59,23.825
27175.5,2.599,0.606,-35.035,1.708,9.534,5.124,37.001,4.92,4.062,-2.692,0.0,38.6,39.5,9.56,1.574,19.637,17.728,19.718,17.882,-3.066,26.296,0.0,278.74,,290.0,290.0,18.431,2.783,19.55,23.79
27176.0,2.599,0.606,-35.035,1.708,9.534,5.124,37.001,4.92,4.062,-2.692,0.0,38.6,39.5,9.56,1.574,19.791,17.638,19.873,17.965,-3.066,26.296,0.0,278.74,,290.0,290.0,18.741,2.78,19.654,23.728
27176.5,2.599,0.606,-35.035,1.708,9.534,5.124,37.001,4.92,4.062,-2.692,0.0,38.6,39.5,9.56,1.574,19.749,17.621,19.937,17.901,-3.066,26.296,0.0,278.74,,290.0,290.0,18.817,2.777,19.708,23.636
27177.0,2.599,0.606,-35.035,1.708,9.534,5.124,37.001,4.92,4.062,-2.692,0.0,38.6,39.5,9.56,1.574,19.737,17.285,19.905,17.428,-3.066,26.296,0.0,278.64,,290.0,290.0,18.802,2.775,19.701,23.62
27177.5,2.599,0.606,-35.035,1.708,9.534,5.131,37.02,4.9,4.1,-2.677,0.0,38.605,39.518,9.56,1.574,19.612,17.178,19.844,17.317,-3.063,26.301,0.0,278.64,,290.0,290.0,18.589,2.772,19.662,23.653
27178.0,2.599,0.606,-35.035,1.708,9.534,5.131,37.02,4.9,4.1,-2.677,0.0,38.6,39.5,9.56,1.574,19.59,17.746,19.917,17.93,-3.063,26.301,0.0,279.04,,290.0,290.0,18.488,2.769,19.629,23.689
27178.5,2.599,0.606,-35.035,1.708,9.534,5.131,37.02,4.9,4.1,-2.677,0.0,38.6,39.5,9.56,1.574,19.815,18.095,20.03,18.305,-3.063,26.301,0.0,279.04,,290.0,290.0,18.796,2.766,19.658,23.697
27179.0,2.777,0.74,-34.215,1.688,9.475,5.131,37.02,4.9,4.1,-2.677,0.0,38.6,39.5,9.548,1.55,19.958,17.679,20.04,17.887,-3.063,26.301,0.0,278.84,,290.0,290.0,19.062,2.763,19.745,23.693
27179.5,2.777,0.74,-34.215,1.688,9.475,5.131,37.02,4.9,4.1,-2.677,0.0,38.6,39.5,9.548,1.55,19.87,17.581,20.003,17.666,-3.063,26.301,0.0,278.84,,290.0,290.0,18.891,2.764,19.771,23.71
27180.0,2.777,0.74,-34.215,1.688,9.475,5.131,37.02,4.9,4.1,-2.677,0.0,38.6,39.5,9.548,1.55,19.768,17.582,19.946,17.557,-3.063,26.301,0.0,278.94,,290.0,290.0,18.78,2.764,19.752,23.704
27180.5,2.777,0.74,-34.215,1.688,9.475,5.131,37.02,4.9,4.1,-2.677,0.0,38.6,39.5,9.548,1.55,19.632,17.363,19.835,17.486,-3.063,26.301,0.0,278.94,,290.0,290.0,18.713,2.764,19.727,23.661
27181.0,2.777,0.74,-34.215,1.688,9.475,5.126,37.042,4.911,4.147,-2.683,0.0,38.606,39.54,9.548,1.55,19.997,18.018,20.105,18.366,-3.06,26.302,0.0,278.44,,290.0,290.0,18.579,2.764,19.795,23.643
27181.5,2.777,0.74,-34.215,1.688,9.475,5.126,37.042,4.911,4.147,-2.683,0.0,38.6,39.5,9.548,1.55,20.049,17.944,20.187,18.24,-3.06,26.302,0.0,278.44,,290.0,290.0,19.121,2.764,19.869,23.614
27182.0,2.291,0.628,-34.482,1.687,9.412,5.126,37.042,4.911,4.147,-2.683,0.0,38.6,39.5,9.568,1.783,20.019,17.683,20.143,17.837,-3.06,26.302,0.0,278.64,,290.0,290.0,19.105,2.765,19.897,23.643
27182.5,2.291,0.628,-34.482,1.687,9.412,5.126,37.042,4.911,4.147,-2.683,0.0,38.6,39.5,9.568,1.783,19.967,17.596,20.081,17.529,-3.06,26.302,0.0,278.64,,290.0,290.0,18.921,2.757,19.895,23.656
27183.0,2.291,0.628,-34.482,1.687,9.412,5.126,37.042,4.911,4.147,-2.683,0.0,38.6,39.5,9.568,1.783,19.859,17.539,19.982,17.79,-3.06,26.302,0.0,278.34,,290.0,290.0,18.793,2.749,19.864,23.699
27183.5,2.291,0.628,-34.482,1.687,9.412,5.126,37.042,4.911,4.147,-2.683,0.0,38.6,39.5,9.568,1.783,19.925,17.9,20.066,18.184,-3.06,26.302,0.0,278.34,,290.0,290.0,18.793,2.742,19.925,23.691
27184.0,2.291,0.628,-34.482,1.687,9.412,5.128,36.987,4.874,4.167,-2.678,0.0,38.605,39.526,9.568,1.783,20.074,18.414,20.275,18.612,-3.061,26.3,0.0,278.54,,290.0,290.0,19.019,2.734,19.996,23.684
27184.5,2.291,0.628,-34.482,1.687,9.412,5.128,36.987,4.874,4.167,-2.678,0.0,38.6,39.5,9.568,1.783,20.14,17.938,20.284,17.971,-3.061,26.3,0.0,278.54,,290.0,290.0,19.344,2.727,20.011,23.695
27185.0,2.291,0.628,-34.482,1.687,9.412,5.128,36.987,4.874,4.167,-2.678,0.0,38.6,39.5,9.568,1.783,19.992,17.471,20.127,17.427,-3.061,26.3,0.0,278.24,,290.0,290.0,19.083,2.72,20.005,23.668
27185.5,2.065,0.557,-33.498,1.694,9.383,5.128,36.987,4.874,4.167,-2.678,0.0,38.6,39.5,9.774,1.659,19.939,17.75,20.11,18.026,-3.061,26.3,0.0,278.24,,290.0,290.0,18.754,2.713,19.982,23.703
27186.0,2.065,0.557,-33.498,1.694,9.383,5.128,36.987,4.874,4.167,-2.678,0.0,38.6,39.5,9.774,1.659,20.09,18.313,20.242,18.655,-3.061,26.3,0.0,278.54,,290.0,290.0,18.956,2.702,19.977,23.681
27186.5,2.065,0.557,-33.498,1.694,9.383,5.128,36.987,4.874,4.167,-2.678,0.0,38.6,39.5,9.774,1.659,20.38,18.461,20.382,18.722,-3.061,26.3,0.0,278.54,,290.0,290.0,19.325,2.692,20.071,23.65
27187.0,2.065,0.557,-33.498,1.694,9.383,5.128,36.987,4.874,4.167,-2.678,0.0,38.6,39.5,9.774,1.659,20.364,18.115,20.346,18.062,-3.061,26.3,0.0,278.54,,290.0,290.0,19.486,2.681,20.165,23.681
27187.5,2.065,0.557,-33.498,1.694,9.383,5.127,36.967,4.907,4.193,-2.691,0.0,38.61,39.536,9.774,1.659,20.203,17.847,20.235,17.787,-3.06,26.293,0.0,278.54,,290.0,290.0,19.222,2.671,20.135,23.694
27188.0,2.065,0.557,-33.498,1.694,9.383,5.127,36.967,4.907,4.193,-2.691,0.0,38.6,39.5,9.774,1.659,20.053,17.611,20.076,17.826,-3.06,26.293,0.0,278.54,,290.0,290.0,19.018,2.661,20.092,23.681
27188.5,2.939,0.745,-33.988,1.67,9.5,5.127,36.967,4.907,4.193,-2.691,0.0,38.6,39.5,9.622,1.408,20.25,18.608,20.346,18.888,-3.06,26.293,0.0,278.54,,290.0,290.0,18.891,2.652,20.101,23.666
27189.0,2.939,0.745,-33.988,1.67,9.5,5.127,36.967,4.907,4.193,-2.691,0.0,38.6,39.5,9.622,1.408,20.505,18.84,20.506,18.853,-3.06,26.293,0.0,278.14,,290.0,290.0,19.523,2.656,20.199,23.66
27189.5,2.939,0.745,-33.988,1.67,9.5,5.127,36.967,4.907,4.193,-2.691,0.0,38.6,39.5,9.622,1.408,20.466,18.362,20.451,18.406,-3.06,26.293,0.0,278.14,,290.0,290.0,19.676,2.661,20.273,23.649
27190.0,2.939,0.745,-33.988,1.67,9.5,5.127,36.967,4.907,4.193,-2.691,0.0,38.6,39.5,9.622,1.408,20.419,17.7,20.317,17.599,-3.06,26.293,0.0,278.24,,290.0,290.0,19.421,2.666,20.284,23.726
27190.5,2.939,0.745,-33.988,1.67,9.5,5.126,37.045,4.907,4.252,-2.679,0.0,38.613,39.537,9.622,1.408,20.204,17.481,20.167,17.247,-3.051,26.293,0.0,278.24,,290.0,290.0,19.009,2.67,20.194,23.757
27191.0,2.939,0.745,-33.988,1.67,9.5,5.126,37.045,4.907,4.252,-2.679,0.0,38.6,39.5,9.622,1.408,20.058,17.669,20.068,17.608,-3.051,26.293,0.0,278.44,,290.0,290.0,18.775,2.674,20.2,23.762
27191.5,2.939,0.745,-33.988,1.67,9.5,5.126,37.045,4.907,4.252,-2.679,0.0,38.6,39.5,9.622,1.408,20.534,18.917,20.567,19.016,-3.051,26.293,0.0,278.44,,290.0,290.0,18.851,2.679,20.314,23.74
27192.0,3.38,0.862,-34.957,1.681,9.536,5.126,37.045,4.907,4.252,-2.679,0.0,38.6,39.5,9.485,1.53,20.524,17.987,20.469,18.111,-3.051,26.293,0.0,278.04,,290.0,290.0,19.759,2.683,20.365,23.752
27192.5,3.38,0.862,-34.957,1.681,9.536,5.126,37.045,4.907,4.252,-2.679,0.0,38.6,39.5,9.485,1.53,20.415,17.839,20.353,17.62,-3.051,26.293,0.0,278.04,,290.0,290.0,19.273,2.694,20.356,23.726
27193.0,3.38,0.862,-34.957,1.681,9.536,5.126,37.045,4.907,4.252,-2.679,0.0,38.6,39.5,9.485,1.53,20.241,17.697,20.187,17.518,-3.051,26.293,0.0,278.04,,290.0,290.0,19.057,2.706,20.335,23.732
27193.5,3.38,0.862,-34.957,1.681,9.536,5.126,37.045,4.907,4.252,-2.679,0.0,38.6,39.5,9.485,1.53,20.121,17.78,20.126,17.683,-3.051,26.293,0.0,278.04,,290.0,290.0,18.911,2.717,20.246,23.723
27194.0,3.38,0.862,-34.957,1.681,9.536,5.115,37.081,4.891,4.328,-2.668,0.0,38.626,39.561,9.485,1.53,20.199,18.405,20.296,18.416,-3.042,26.305,0.0,277.64,,290.0,290.0,18.927,2.728,20.322,23.793
27194.5,3.38,0.862,-34.957,1.681,9.536,5.115,37.081,4.891,4.328,-2.668,0.0,38.6,39.6,9.485,1.53,20.478,18.643,20.485,18.76,-3.042,26.305,0.0,277.64,,290.0,290.0,19.329,2.738,20.403,23.821
27195.0,3.111,0.805,-33.839,1.655,9.477,5.115,37.081,4.891,4.328,-2.668,0.0,38.6,39.6,9.675,1.552,20.497,18.173,20.439,18.063,-3.042,26.305,0.0,278.14,,290.0,290.0,19.591,2.749,20.419,23.83
27195.5,3.111,0.805,-33.839,1.655,9.477,5.115,37.081,4.891,4.328,-2.668,0.0,38.6,39.6,9.675,1.552,20.333,17.789,20.276,17.768,-3.042,26.305,0.0,278.14,,290.0,290.0,19.293,2.755,20.391,23.827
27196.0,3.111,0.805,-33.839,1.655,9.477,5.115,37.081,4.891,4.328,-2.668,0.0,38.6,39.6,9.675,1.552,20.245,17.638,20.156,17.771,-3.042,26.305,0.0,277.24,,290.0,290.0,19.041,2.761,20.331,23.843
27196.5,3.111,0.805,-33.839,1.655,9.477,5.115,37.081,4.891,4.328,-2.668,0.0,38.6,39.6,9.675,1.552,20.275,18.079,20.272,18.283,-3.042,26.305,0.0,277.24,,290.0,290.0,18.952,2.766,20.322,23.855
27197.0,3.111,0.805,-33.839,1.655,9.477,5.14,37.039,4.866,4.33,-2.67,0.0,38.628,39.585,9.675,1.552,20.434,18.992,20.558,18.974,-3.032,26.3,0.0,277.94,,290.0,290.0,19.227,2.772,20.393,23.822
27197.5,3.111,0.805,-33.839,1.655,9.477,5.14,37.039,4.866,4.33,-2.67,0.0,38.6,39.6,9.675,1.552,20.579,18.822,20.632,18.749,-3.032,26.3,0.0,277.94,,290.0,290.0,19.74,2.778,20.511,23.812
27198.0,3.111,0.805,-33.839,1.655,9.477,5.14,37.039,4.866,4.33,-2.67,0.0,38.6,39.6,9.675,1.552,20.531,18.247,20.502,18.186,-3.032,26.3,0.0,277.54,,290.0,290.0,19.695,2.783,20.506,23.754
27198.5,2.923,0.747,-34.974,1.635,9.433,5.14,37.039,4.866,4.33,-2.67,0.0,38.6,39.6,9.601,1.716,20.287,17.598,20.26,17.488,-3.032,26.3,0.0,277.54,,290.0,290.0,19.367,2.788,20.483,23.705
27199.0,2.923,0.747,-34.974,1.635,9.433,5.14,37.039,4.866,4.33,-2.67,0.0,38.6,39.6,9.601,1.716,20.247,17.949,20.283,18.061,-3.032,26.3,0.0,278.44,,290.0,290.0,18.908,2.791,20.405,23.744
27199.5,2.923,0.747,-34.974,1.635,9.433,5.14,37.039,4.866,4.33,-2.67,0.0,38.6,39.6,9.601,1.716,20.334,18.547,20.434,18.491,-3.032,26.3,0.0,278.44,,290.0,290.0,19.135,2.793,20.398,23.793
27200.0,2.923,0.747,-34.974,1.635,9.433,5.14,37.039,4.866,4.33,-2.67,0.0,38.6,39.6,9.601,1.716,20.523,18.681,20.566,18.675,-3.032,26.3,0.0,277.64,,290.0,290.0,19.452,2.795,20.449,23.845
27200.5,2.923,0.747,-34.974,1.635,9.433,5.114,37.003,4.873,4.346,-2.671,0.0,38.629,39.587,9.601,1.716,20.602,18.55,20.589,18.418,-3.029,26.299,0.0,277.64,,290.0,290.0,19.611,2.797,20.501,23.882
27201.0,2.923,0.747,-34.974,1.635,9.433,5.114,37.003,4.873,4.346,-2.671,0.0,38.6,39.6,9.601,1.716,20.539,18.275,20.506,18.135,-3.029,26.299,0.0,278.34,,290.0,290.0,19.54,2.799,20.492,23.857
27201.5,2.342,0.626,-33.846,1.707,9.493,5.114,37.003,4.873,4.346,-2.671,0.0,38.6,39.6,9.56,1.54,20.442,18.064,20.409,17.982,-3.029,26.299,0.0,278.34,,290.0,290.0,19.363,2.801,20.499,23.838
27202.0,2.342,0.626,-33.846,1.707,9.493,5.114,37.003,4.873,4.346,-2.671,0.0,38.6,39.6,9.56,1.54,20.606,19.004,20.677,19.028,-3.029,26.299,0.0,277.34,,290.0,290.0,19.224,2.794,20.503,23.863
27202.5,2.342,0.626,-33.846,1.707,9.493,5.114,37.003,4.873,4.346,-2.671,0.0,38.6,39.6,9.56,1.54,20.72,19.001,20.764,18.988,-3.029,26.299,0.0,277.34,,290.0,290.0,19.829,2.786,20.588,23.91
27203.0,2.342,0.626,-33.846,1.707,9.493,5.114,37.003,4.873,4.346,-2.671,0.0,38.6,39.6,9.56,1.54,20.729,18.754,20.793,18.704,-3.029,26.299,0.0,278.64,,290.0,290.0,19.868,2.779,20.642,23.871
27203.5,2.342,0.626,-33.846,1.707,9.493,5.102,36.974,4.889,4.375,-2.672,0.0,38.639,39.562,9.56,1.54,20.71,18.221,20.589,18.226,-3.041,26.294,0.0,278.64,,290.0,290.0,19.745,2.772,20.676,23.841
27204.0,2.342,0.626,-33.846,1.707,9.493,5.102,36.974,4.889,4.375,-2.672,0.0,38.6,39.6,9.56,1.54,20.585,18.127,20.475,18.231,-3.041,26.294,0.0,277.64,,290.0,290.0,19.436,2.765,20.638,23.846
27204.5,3.326,0.756,-35.209,1.639,9.557,5.102,36.974,4.889,4.375,-2.672,0.0,38.6,39.6,9.485,1.609,20.557,18.725,20.605,18.742,-3.041,26.294,0.0,277.64,,290.0,290.0,19.355,2.758,20.658,23.761
27205.0,3.326,0.756,-35.209,1.639,9.557,5.102,36.974,4.889,4.375,-2.672,0.0,38.6,39.6,9.485,1.609,20.787,18.961,20.783,19.05,-3.041,26.294,0.0,278.64,,290.0,290.0,19.657,2.767,20.758,23.748
27205.5,3.326,0.756,-35.209,1.639,9.557,5.102,36.974,4.889,4.375,-2.672,0.0,38.6,39.6,9.485,1.609,20.896,18.773,20.819,18.847,-3.041,26.294,0.0,278.64,,290.0,290.0,19.896,2.776,20.76,23.744
27206.0,3.326,0.756,-35.209,1.639,9.557,5.102,36.974,4.889,4.375,-2.672,0.0,38.6,39.6,9.485,1.609,20.809,18.296,20.642,18.194,-3.041,26.294,0.0,276.64,,290.0,290.0,19.834,2.785,20.841,23.774
27206.5,3.326,0.756,-35.209,1.639,9.557,5.102,36.974,4.889,4.375,-2.672,0.0,38.6,39.6,9.485,1.609,20.67,18.117,20.541,17.948,-3.041,26.294,0.0,276.64,,290.0,290.0,19.485,2.794,20.786,23.788
27207.0,3.326,0.756,-35.209,1.639,9.557,5.112,37.027,4.906,4.457,-2.67,0.0,38.635,39.616,9.485,1.609,20.622,18.496,20.552,18.549,-3.053,26.285,0.0,278.64,,290.0,290.0,19.319,2.803,20.733,23.848
27207.5,3.326,0.756,-35.209,1.639,9.557,5.112,37.027,4.906,4.457,-2.67,0.0,38.6,39.6,9.485,1.609,20.667,18.812,20.723,18.963,-3.053,26.285,0.0,278.64,,290.0,290.0,19.555,2.811,20.778,23.916
27208.0,3.331,0.799,-35.209,1.646,9.561,5.112,37.027,4.906,4.457,-2.67,0.0,38.6,39.6,9.467,1.576,20.77,19.11,20.844,19.116,-3.053,26.285,0.0,276.64,,290.0,290.0,19.791,2.82,20.888,23.81
27208.5,3.331,0.799,-35.209,1.646,9.561,5.112,37.027,4.906,4.457,-2.67,0.0,38.6,39.6,9.467,1.576,20.83,18.944,20.834,18.952,-3.053,26.285,0.0,276.64,,290.0,290.0,19.96,2.828,20.915,23.705
27209.0,3.331,0.799,-35.209,1.646,9.561,5.112,37.027,4.906,4.457,-2.67,0.0,38.6,39.6,9.467,1.576,20.711,18.193,20.562,17.956,-3.053,26.285,0.0,278.54,,290.0,290.0,19.89,2.836,20.902,23.648
27209.5,3.331,0.799,-35.209,1.646,9.561,5.112,37.027,4.906,4.457,-2.67,0.0,38.6,39.6,9.467,1.576,20.553,18.385,20.521,18.279,-3.053,26.285,0.0,278.54,,290.0,290.0,19.355,2.845,20.851,23.58
27210.0,3.331,0.799,-35.209,1.646,9.561,5.113,37.057,4.89,4.504,-2.682,0.0,38.645,39.596,9.467,1.576,20.663,18.551,20.614,18.769,-3.05,26.286,0.0,276.54,,290.0,290.0,19.435,2.853,20.819,23.489
27210.5,3.331,0.799,-35.209,1.646,9.561,5.113,37.057,4.89,4.504,-2.682,0.0,38.6,39.6,9.467,1.576,20.767,19.191,20.833,19.225,-3.05,26.286,0.0,276.54,,290.0,290.0,19.649,2.86,20.853,23.437
27211.0,3.09,0.742,-35.132,1.644,9.536,5.113,37.057,4.89,4.504,-2.682,0.0,38.6,39.6,9.552,1.48,20.853,19.17,20.941,19.139,-3.05,26.286,0.0,278.04,,290.0,290.0,20.004,2.868,20.898,23.402
27211.5,3.09,0.742,-35.132,1.644,9.536,5.113,37.057,4.89,4.504,-2.682,0.0,38.6,39.6,9.552,1.48,20.825,18.687,20.789,18.686,-3.05,26.286,0.0,278.04,,290.0,290.0,20.026,2.872,20.952,23.344
27212.0,3.09,0.742,-35.132,1.644,9.536,5.113,37.057,4.89,4.504,-2.682,0.0,38.6,39.6,9.552,1.48,20.75,18.318,20.668,18.104,-3.05,26.286,0.0,277.64,,290.0,290.0,19.747,2.875,20.933,23.33
27212.5,3.09,0.742,-35.132,1.644,9.536,5.113,37.057,4.89,4.504,-2.682,0.0,38.6,39.6,9.552,1.48,20.609,18.452,20.623,18.503,-3.05,26.286,0.0,277.64,,290.0,290.0,19.46,2.879,20.892,23.371
27213.0,3.09,0.742,-35.132,1.644,9.536,5.113,37.057,4.89,4.504,-2.682,0.0,38.6,39.6,9.552,1.48,20.976,19.31,20.978,19.574,-3.05,26.286,0.0,278.54,,290.0,290.0,19.547,2.882,20.927,23.317
27213.5,3.09,0.742,-35.132,1.644,9.536,5.108,37.011,4.892,4.532,-2.684,0.0,38.636,39.591,9.552,1.48,21.093,19.451,21.068,19.449,-3.063,26.281,0.0,278.54,,290.0,290.0,20.21,2.886,21.008,23.311
27214.0,3.09,0.742,-35.132,1.644,9.536,5.108,37.011,4.892,4.532,-2.684,0.0,38.6,39.6,9.552,1.48,21.095,18.787,20.952,18.851,-3.063,26.281,0.0,277.44,,290.0,290.0,20.265,2.889,21.087,23.383
27214.5,2.565,0.658,-34.333,1.648,9.461,5.108,37.011,4.892,4.532,-2.684,0.0,38.6,39.6,9.669,1.689,20.939,18.43,20.749,18.286,-3.063,26.281,0.0,277.44,,290.0,290.0,19.921,2.892,21.114,23.308
27215.0,2.565,0.658,-34.333,1.648,9.461,5.108,37.011,4.892,4.532,-2.684,0.0,38.6,39.6,9.669,1.689,20.788,18.596,20.726,18.739,-3.063,26.281,0.0,278.34,,290.0,290.0,19.601,2.887,21.076,23.292
27215.5,2.565,0.658,-34.333,1.648,9.461,5.108,37.011,4.892,4.532,-2.684,0.0,38.6,39.6,9.669,1.689,20.915,19.144,20.924,19.36,-3.063,26.281,0.0,278.34,,290.0,290.0,19.712,2.882,21.134,23.209
27216.0,2.565,0.658,-34.333,1.648,9.461,5.108,37.011,4.892,4.532,-2.684,0.0,38.6,39.6,9.669,1.689,21.114,19.772,21.203,19.737,-3.063,26.281,0.0,276.94,,290.0,290.0,20.086,2.876,21.249,23.234
27216.5,2.565,0.658,-34.333,1.648,9.461,5.103,36.94,4.878,4.541,-2.668,0.0,38.649,39.636,9.669,1.689,21.124,19.212,21.044,19.169,-3.049,26.281,0.0,276.94,,290.0,290.0,20.456,2.871,21.335,23.144
27217.0,2.565,0.658,-34.333,1.648,9.461,5.103,36.94,4.878,4.541,-2.668,0.0,38.6,39.6,9.669,1.689,21.014,18.713,20.884,18.591,-3.049,26.281,0.0,278.14,,290.0,290.0,20.137,2.866,21.4,23.092
27217.5,2.547,0.617,-35.209,1.614,9.5,5.103,36.94,4.878,4.541,-2.668,0.0,38.6,39.6,9.624,1.69,20.914,18.818,20.812,18.671,-3.049,26.281,0.0,278.14,,290.0,290.0,19.801,2.861,21.382,23.064
27218.0,2.547,0.617,-35.209,1.614,9.5,5.103,36.94,4.878,4.541,-2.668,0.0,38.6,39.6,9.624,1.69,20.937,19.329,20.992,19.24,-3.049,26.281,0.0,275.64,,290.0,290.0,19.804,2.856,21.364,23.018
27218.5,2.547,0.617,-35.209,1.614,9.5,5.103,36.94,4.878,4.541,-2.668,0.0,38.6,39.6,9.624,1.69,21.137,19.532,21.222,19.644,-3.049,26.281,0.0,275.64,,290.0,290.0,20.125,2.851,21.428,23.003
27219.0,2.547,0.617,-35.209,1.614,9.5,5.103,36.94,4.878,4.541,-2.668,0.0,38.6,39.6,9.624,1.69,21.271,19.403,21.315,19.632,-3.049,26.281,0.0,278.44,,290.0,290.0,20.384,2.846,21.349,23.023
27219.5,2.547,0.617,-35.209,1.614,9.5,5.103,36.94,4.878,4.541,-2.668,0.0,38.6,39.6,9.624,1.69,21.184,19.194,21.36,19.436,-3.049,26.281,0.0,278.44,,290.0,290.0,20.405,2.841,21.275,23.13
27220.0,2.547,0.617,-35.209,1.614,9.5,5.089,36.997,4.904,4.529,-2.675,0.0,38.655,39.579,9.624,1.69,20.906,18.768,21.24,19.241,-3.044,26.291,0.0,278.44,,290.0,290.0,20.294,2.836,21.161,23.137
27220.5,2.547,0.617,-35.209,1.614,9.5,5.089,36.997,4.904,4.529,-2.675,0.0,38.7,39.6,9.624,1.69,20.979,19.193,21.29,19.654,-3.044,26.291,0.0,278.44,,290.0,290.0,20.039,2.832,21.096,23.187
27221.0,2.91,0.757,-34.798,1.564,9.491,5.089,36.997,4.904,4.529,-2.675,0.0,38.7,39.6,9.543,1.755,21.157,19.475,21.407,19.846,-3.044,26.291,0.0,278.84,,290.0,290.0,20.279,2.827,21.092,23.25
27221.5,2.91,0.757,-34.798,1.564,9.491,5.089,36.997,4.904,4.529,-2.675,0.0,38.7,39.6,9.543,1.755,21.391,19.345,21.514,19.748,-3.044,26.291,0.0,278.84,,290.0,290.0,20.471,2.828,21.106,23.242
27222.0,2.91,0.757,-34.798,1.564,9.491,5.089,36.997,4.904,4.529,-2.675,0.0,38.7,39.6,9.543,1.755,21.347,19.1,21.52,19.508,-3.044,26.291,0.0,278.64,,290.0,290.0,20.499,2.83,21.066,23.297
27222.5,2.91,0.757,-34.798,1.564,9.491,5.089,36.997,4.904,4.529,-2.675,0.0,38.7,39.6,9.543,1.755,21.199,18.915,21.467,19.324,-3.044,26.291,0.0,278.64,,290.0,290.0,20.369,2.831,20.872,23.338
27223.0,2.91,0.757,-34.798,1.564,9.491,5.134,37.052,4.918,4.099,-2.669,0.0,38.656,39.614,9.543,1.755,21.034,18.657,21.396,19.089,-3.036,26.287,0.0,278.84,,290.0,290.0,20.226,2.832,20.811,23.355
27223.5,2.91,0.757,-34.798,1.564,9.491,5.134,37.052,4.918,4.099,-2.669,0.0,38.7,39.6,9.543,1.755,21.258,19.393,21.512,19.901,-3.036,26.287,0.0,278.84,,290.0,290.0,20.044,2.834,20.85,23.447
27224.0,3.082,0.794,-34.999,1.676,9.447,5.134,37.052,4.918,4.099,-2.669,0.0,38.7,39.6,9.55,1.799,21.453,19.614,21.621,20.0,-3.036,26.287,0.0,278.54,,290.0,290.0,20.516,2.835,20.84,23.431
27224.5,3.082,0.794,-34.999,1.676,9.447,5.134,37.052,4.918,4.099,-2.669,0.0,38.7,39.6,9.55,1.799,21.383,19.071,21.624,19.549,-3.036,26.287,0.0,278.54,,290.0,290.0,20.672,2.839,20.811,23.449
27225.0,3.082,0.794,-34.999,1.676,9.447,5.134,37.052,4.918,4.099,-2.669,0.0,38.7,39.6,9.55,1.799,21.276,18.598,21.535,19.192,-3.036,26.287,0.0,278.64,,290.0,290.0,20.407,2.843,20.75,23.459
27225.5,3.082,0.794,-34.999,1.676,9.447,5.134,37.052,4.918,4.099,-2.669,0.0,38.7,39.6,9.55,1.799,21.116,18.668,21.448,19.28,-3.036,26.287,0.0,278.64,,290.0,290.0,20.15,2.847,20.653,23.504
27226.0,3.082,0.794,-34.999,1.676,9.447,5.134,37.052,4.918,4.099,-2.669,0.0,38.7,39.6,9.55,1.799,21.186,19.061,21.49,19.472,-3.036,26.287,0.0,278.34,,290.0,290.0,20.128,2.851,20.643,23.536
27226.5,3.082,0.794,-34.999,1.676,9.447,5.12,37.062,4.908,4.183,-2.663,0.0,38.662,39.656,9.55,1.799,21.367,19.347,21.601,19.904,-3.034,26.283,0.0,278.34,,290.0,290.0,20.302,2.855,20.661,23.575
27227.0,3.082,0.794,-34.999,1.676,9.447,5.12,37.062,4.908,4.183,-2.663,0.0,38.7,39.7,9.55,1.799,21.449,18.838,21.652,19.388,-3.034,26.283,0.0,278.34,,290.0,290.0,20.555,2.858,20.637,23.575
27227.5,2.606,0.72,-33.698,1.675,9.474,5.12,37.062,4.908,4.183,-2.663,0.0,38.7,39.7,9.623,1.662,21.272,18.602,21.584,19.06,-3.034,26.283,0.0,278.34,,290.0,290.0,20.332,2.862,20.558,23.61
27228.0,2.606,0.72,-33.698,1.675,9.474,5.12,37.062,4.908,4.183,-2.663,0.0,38.7,39.7,9.623,1.662,21.086,18.548,21.491,19.141,-3.034,26.283,0.0,277.64,,290.0,290.0,20.129,2.858,20.478,23.663
27228.5,2.606,0.72,-33.698,1.675,9.474,5.12,37.062,4.908,4.183,-2.663,0.0,38.7,39.7,9.623,1.662,21.237,18.98,21.547,19.665,-3.034,26.283,0.0,277.64,,290.0,290.0,20.067,2.854,20.45,23.656
27229.0,2.606,0.72,-33.698,1.675,9.474,5.12,37.062,4.908,4.183,-2.663,0.0,38.7,39.7,9.623,1.662,21.391,19.31,21.659,19.741,-3.034,26.283,0.0,278.44,,290.0,290.0,20.357,2.85,20.504,23.676
27229.5,2.606,0.72,-33.698,1.675,9.474,5.132,37.004,4.881,4.204,-2.669,0.0,38.668,39.659,9.623,1.662,21.455,19.265,21.713,19.719,-3.038,26.288,0.0,278.44,,290.0,290.0,20.525,2.846,20.502,23.722
27230.0,2.606,0.72,-33.698,1.675,9.474,5.132,37.004,4.881,4.204,-2.669,0.0,38.7,39.7,9.623,1.662,21.366,18.896,21.685,19.386,-3.038,26.288,0.0,277.54,,290.0,290.0,20.538,2.842,20.391,23.777
27230.5,2.781,0.662,-35.209,1.607,9.522,5.132,37.004,4.881,4.204,-2.669,0.0,38.7,39.7,9.441,1.843,21.055,18.494,21.51,19.006,-3.038,26.288,0.0,277.54,,290.0,290.0,20.333,2.838,20.296,23.802
27231.0,2.781,0.662,-35.209,1.607,9.522,5.132,37.004,4.881,4.204,-2.669,0.0,38.7,39.7,9.441,1.843,21.121,18.758,21.503,19.218,-3.038,26.288,0.0,277.94,,290.0,290.0,20.017,2.837,20.259,23.826
27231.5,2.781,0.662,-35.209,1.607,9.522,5.132,37.004,4.881,4.204,-2.669,0.0,38.7,39.7,9.441,1.843,21.3,19.05,21.597,19.702,-3.038,26.288,0.0,277.94,,290.0,290.0,20.15,2.836,20.348,23.847
27232.0,2.781,0.662,-35.209,1.607,9.522,5.132,37.004,4.881,4.204,-2.669,0.0,38.7,39.7,9.441,1.843,21.381,18.81,21.616,19.5,-3.038,26.288,0.0,276.94,,290.0,290.0,20.412,2.835,20.354,23.861
27232.5,2.781,0.662,-35.209,1.607,9.522,5.135,37.003,4.9,4.299,-2.682,0.0,38.661,39.634,9.441,1.843,21.298,18.614,21.607,19.145,-3.05,26.26,0.0,276.94,,290.0,290.0,20.327,2.834,20.309,23.853
27233.0,2.781,0.662,-35.209,1.607,9.522,5.135,37.003,4.9,4.299,-2.682,0.0,38.7,39.6,9.441,1.843,21.164,18.425,21.527,18.895,-3.05,26.26,0.0,278.44,,290.0,290.0,20.166,2.833,20.16,23.854
27233.5,2.781,0.662,-35.209,1.607,9.522,5.135,37.003,4.9,4.299,-2.682,0.0,38.7,39.6,9.441,1.843,21.018,18.321,21.448,18.91,-3.05,26.26,0.0,278.44,,290.0,290.0,20.003,2.832,20.133,23.886
27234.0,3.552,0.846,-35.209,1.719,9.613,5.135,37.003,4.9,4.299,-2.682,0.0,38.7,39.6,9.438,1.673,21.213,19.028,21.568,19.538,-3.05,26.26,0.0,276.64,,290.0,290.0,19.924,2.832,20.174,23.897
27234.5,3.552,0.846,-35.209,1.719,9.613,5.135,37.003,4.9,4.299,-2.682,0.0,38.7,39.6,9.438,1.673,21.379,18.89,21.636,19.356,-3.05,26.26,0.0,276.64,,290.0,290.0,20.336,2.843,20.176,23.928
27235.0,3.552,0.846,-35.209,1.719,9.613,5.135,37.003,4.9,4.299,-2.682,0.0,38.7,39.6,9.438,1.673,21.309,18.527,21.596,19.017,-3.05,26.26,0.0,278.24,,290.0,290.0,20.315,2.855,20.135,23.959
27235.5,3.552,0.846,-35.209,1.719,9.613,5.135,37.003,4.9,4.299,-2.682,0.0,38.7,39.6,9.438,1.673,21.087,18.24,21.502,18.738,-3.05,26.26,0.0,278.24,,290.0,290.0,20.112,2.867,20.07,23.944
27236.0,3.552,0.846,-35.209,1.719,9.613,5.128,37.057,4.912,4.404,-2.668,0.0,38.674,39.676,9.438,1.673,20.974,18.187,21.436,18.612,-3.046,26.265,0.0,277.74,,290.0,290.0,19.892,2.878,19.974,23.985
27236.5,3.552,0.846,-35.209,1.719,9.613,5.128,37.057,4.912,4.404,-2.668,0.0,38.7,39.7,9.438,1.673,21.026,18.34,21.429,18.815,-3.046,26.265,0.0,277.74,,290.0,290.0,19.802,2.889,19.988,23.904
27237.0,3.628,0.848,-35.209,1.674,9.509,5.128,37.057,4.912,4.404,-2.668,0.0,38.7,39.7,9.535,1.734,21.118,18.645,21.457,19.282,-3.046,26.265,0.0,278.54,,290.0,290.0,19.902,2.9,19.996,23.871
27237.5,3.628,0.848,-35.209,1.674,9.509,5.128,37.057,4.912,4.404,-2.668,0.0,38.7,39.7,9.535,1.734,21.15,18.322,21.493,18.978,-3.046,26.265,0.0,278.54,,290.0,290.0,20.125,2.912,19.976,23.899
27238.0,3.628,0.848,-35.209,1.674,9.509,5.128,37.057,4.912,4.404,-2.668,0.0,38.7,39.7,9.535,1.734,21.044,18.054,21.403,18.571,-3.046,26.265,0.0,277.54,,290.0,290.0,19.986,2.923,19.896,23.897
27238.5,3.628,0.848,-35.209,1.674,9.509,5.128,37.057,4.912,4.404,-2.668,0.0,38.7,39.7,9.535,1.734,20.877,17.999,21.333,18.494,-3.046,26.265,0.0,277.54,,290.0,290.0,19.768,2.935,19.819,23.886
27239.0,3.628,0.848,-35.209,1.674,9.509,5.145,37.054,4.933,4.456,-2.656,0.0,38.678,39.71,9.535,1.734,20.944,18.209,21.33,18.791,-3.047,26.266,0.0,278.34,,290.0,290.0,19.676,2.946,19.808,23.88
27239.5,3.628,0.848,-35.209,1.674,9.509,5.145,37.054,4.933,4.456,-2.656,0.0,38.7,39.7,9.535,1.734,21.078,18.566,21.383,19.212,-3.047,26.266,0.0,278.34,,290.0,290.0,19.819,2.957,19.831,23.898
27240.0,3.628,0.848,-35.209,1.674,9.509,5.145,37.054,4.933,4.456,-2.656,0.0,38.7,39.7,9.535,1.734,21.095,18.678,21.446,19.236,-3.047,26.266,0.0,277.44,,290.0,290.0,20.06,2.968,19.837,23.867
27240.5,3.04,0.691,-35.209,1.635,9.53,5.145,37.054,4.933,4.456,-2.656,0.0,38.7,39.7,9.563,1.748,21.088,18.332,21.436,18.901,-3.047,26.266,0.0,277.44,,290.0,290.0,20.114,2.979,19.792,23.856
27241.0,3.04,0.691,-35.209,1.635,9.53,5.145,37.054,4.933,4.456,-2.656,0.0,38.7,39.7,9.563,1.748,20.85,17.826,21.269,18.384,-3.047,26.266,0.0,278.94,,290.0,290.0,19.939,2.98,19.692,23.821
27241.5,3.04,0.691,-35.209,1.635,9.53,5.145,37.054,4.933,4.456,-2.656,0.0,38.7,39.7,9.563,1.748,20.825,17.908,21.24,18.601,-3.047,26.266,0.0,278.94,,290.0,290.0,19.582,2.981,19.648,23.765
27242.0,3.04,0.691,-35.209,1.635,9.53,5.145,37.054,4.933,4.456,-2.656,0.0,38.7,39.7,9.563,1.748,20.871,18.578,21.283,19.15,-3.047,26.266,0.0,277.44,,290.0,290.0,19.643,2.982,19.664,23.788
27242.5,3.04,0.691,-35.209,1.635,9.53,5.153,37.045,4.909,4.476,-2.658,0.0,38.685,39.654,9.563,1.748,21.108,18.755,21.392,19.285,-3.046,26.274,0.0,277.44,,290.0,290.0,19.97,2.983,19.735,23.852
27243.0,3.04,0.691,-35.209,1.635,9.53,5.153,37.045,4.909,4.476,-2.658,0.0,38.7,39.7,9.563,1.748,21.117,18.456,21.427,19.035,-3.046,26.274,0.0,278.44,,290.0,290.0,20.135,2.984,19.721,23.849
27243.5,2.836,0.705,-35.209,1.718,9.541,5.153,37.045,4.909,4.476,-2.658,0.0,38.7,39.7,9.477,1.831,20.984,18.05,21.354,18.59,-3.046,26.274,0.0,278.44,,290.0,290.0,20.009,2.985,19.609,23.919
27244.0,2.836,0.705,-35.209,1.718,9.541,5.153,37.045,4.909,4.476,-2.658,0.0,38.7,39.7,9.477,1.831,20.797,17.614,21.245,18.183,-3.046,26.274,0.0,277.24,,290.0,290.0,19.744,2.983,19.567,23.894
27244.5,2.836,0.705,-35.209,1.718,9.541,5.153,37.045,4.909,4.476,-2.658,0.0,38.7,39.7,9.477,1.831,20.981,18.377,21.317,18.986,-3.046,26.274,0.0,277.24,,290.0,290.0,19.46,2.98,19.619,23.876
27245.0,2.836,0.705,-35.209,1.718,9.541,5.153,37.045,4.909,4.476,-2.658,0.0,38.7,39.7,9.477,1.831,21.077,18.448,21.384,19.112,-3.046,26.274,0.0,278.34,,290.0,290.0,19.915,2.978,19.682,23.85
27245.5,2.836,0.705,-35.209,1.718,9.541,5.144,37.001,4.893,4.485,-2.665,0.0,38.698,39.672,9.477,1.831,21.096,18.2,21.394,18.846,-3.039,26.263,0.0,278.34,,290.0,290.0,20.005,2.975,19.7,23.827
27246.0,2.836,0.705,-35.209,1.718,9.541,5.144,37.001,4.893,4.485,-2.665,0.0,38.7,39.7,9.477,1.831,20.961,17.968,21.324,18.42,-3.039,26.263,0.0,275.84,,290.0,290.0,19.884,2.973,19.622,23.819
27246.5,2.836,0.705,-35.209,1.718,9.541,5.144,37.001,4.893,4.485,-2.665,0.0,38.7,39.7,9.477,1.831,20.766,17.695,21.236,18.163,-3.039,26.263,0.0,275.84,,290.0,290.0,19.668,2.971,19.561,23.833
27247.0,1.926,0.525,-33.687,1.753,9.439,5.144,37.001,4.893,4.485,-2.665,0.0,38.7,39.7,9.723,1.637,20.711,17.905,21.173,18.454,-3.039,26.263,0.0,278.84,,290.0,290.0,19.465,2.969,19.522,23.826
27247.5,1.926,0.525,-33.687,1.753,9.439,5.144,37.001,4.893,4.485,-2.665,0.0,38.7,39.7,9.723,1.637,20.896,18.432,21.237,19.066,-3.039,26.263,0.0,278.84,,290.0,290.0,19.561,2.952,19.627,23.746
27248.0,1.926,0.525,-33.687,1.753,9.439,5.144,37.001,4.893,4.485,-2.665,0.0,38.7,39.7,9.723,1.637,20.99,18.179,21.323,18.83,-3.039,26.263,0.0,276.34,,290.0,290.0,19.908,2.935,19.638,23.693
27248.5,1.926,0.525,-33.687,1.753,9.439,5.144,37.001,4.893,4.485,-2.665,0.0,38.7,39.7,9.723,1.637,20.95,17.985,21.294,18.517,-3.039,26.263,0.0,276.34,,290.0,290.0,19.831,2.918,19.596,23.702
27249.0,1.926,0.525,-33.687,1.753,9.439,5.135,37.013,4.907,4.516,-2.664,0.0,38.702,39.685,9.723,1.637,20.845,17.705,21.234,18.05,-3.047,26.262,0.0,278.64,,290.0,290.0,19.687,2.902,19.574,23.736
27249.5,1.926,0.525,-33.687,1.753,9.439,5.135,37.013,4.907,4.516,-2.664,0.0,38.7,39.7,9.723,1.637,20.672,17.564,21.143,18.125,-3.047,26.262,0.0,278.64,,290.0,290.0,19.458,2.886,19.447,23.719
27250.0,3.301,0.801,-35.209,1.751,9.555,5.135,37.013,4.907,4.516,-2.664,0.0,38.7,39.7,9.345,1.622,20.694,18.076,21.151,18.604,-3.047,26.262,0.0,277.44,,290.0,290.0,19.376,2.87,19.426,23.647
27250.5,3.301,0.801,-35.209,1.751,9.555,5.135,37.013,4.907,4.516,-2.664,0.0,38.7,39.7,9.345,1.622,20.827,18.324,21.222,18.676,-3.047,26.262,0.0,277.44,,290.0,290.0,19.632,2.877,19.507,23.653
27251.0,3.301,0.801,-35.209,1.751,9.555,5.135,37.013,4.907,4.516,-2.664,0.0,38.7,39.7,9.345,1.622,20.906,18.213,21.245,18.608,-3.047,26.262,0.0,278.44,,290.0,290.0,19.762,2.884,19.49,23.624
27251.5,3.301,0.801,-35.209,1.751,9.555,5.135,37.013,4.907,4.516,-2.664,0.0,38.7,39.7,9.345,1.622,20.726,17.817,21.162,18.217,-3.047,26.262,0.0,278.44,,290.0,290.0,19.743,2.891,19.435,23.644
27252.0,3.301,0.801,-35.209,1.751,9.555,5.155,37.057,4.929,4.59,-2.649,0.0,38.714,39.712,9.345,1.622,20.661,17.868,21.106,18.271,-3.04,26.281,0.0,277.24,,290.0,290.0,19.48,2.898,19.393,23.612
27252.5,3.301,0.801,-35.209,1.751,9.555,5.155,37.057,4.929,4.59,-2.649,0.0,38.7,39.7,9.345,1.622,20.777,18.086,21.143,18.69,-3.04,26.281,0.0,277.24,,290.0,290.0,19.477,2.904,19.403,23.615
27253.0,3.22,0.792,-35.209,1.692,9.525,5.155,37.057,4.929,4.59,-2.649,0.0,38.7,39.7,9.461,1.602,20.878,18.348,21.231,18.961,-3.04,26.281,0.0,278.74,,290.0,290.0,19.674,2.911,19.465,23.65
27253.5,3.22,0.792,-35.209,1.692,9.525,5.155,37.057,4.929,4.59,-2.649,0.0,38.7,39.7,9.461,1.602,20.891,18.356,21.252,18.832,-3.04,26.281,0.0,278.74,,290.0,290.0,19.854,2.916,19.466,23.669
27254.0,3.22,0.792,-35.209,1.692,9.525,5.155,37.057,4.929,4.59,-2.649,0.0,38.7,39.7,9.461,1.602,20.867,18.089,21.252,18.579,-3.04,26.281,0.0,277.74,,290.0,290.0,19.833,2.921,19.443,23.641
27254.5,3.22,0.792,-35.209,1.692,9.525,5.155,37.057,4.929,4.59,-2.649,0.0,38.7,39.7,9.461,1.602,20.774,17.898,21.205,18.383,-3.04,26.281,0.0,277.74,,290.0,290.0,19.697,2.926,19.391,23.634
27255.0,3.22,0.792,-35.209,1.692,9.525,5.155,37.057,4.929,4.59,-2.649,0.0,38.7,39.7,9.461,1.602,20.719,18.05,21.16,18.409,-3.04,26.281,0.0,279.14,,290.0,290.0,19.565,2.931,19.409,23.659
27255.5,3.22,0.792,-35.209,1.692,9.525,5.145,37.043,4.925,4.618,-2.666,0.0,38.718,39.738,9.461,1.602,20.812,18.131,21.182,18.683,-3.042,26.288,0.0,279.14,,290.0,290.0,19.585,2.935,19.431,23.66
27256.0,3.22,0.792,-35.209,1.692,9.525,5.145,37.043,4.925,4.618,-2.666,0.0,38.7,39.7,9.461,1.602,20.859,18.1,21.199,18.661,-3.042,26.288,0.0,276.74,,290.0,290.0,19.702,2.94,19.452,23.684
27256.5,2.853,0.703,-35.209,1.731,9.537,5.145,37.043,4.925,4.618,-2.666,0.0,38.7,39.7,9.482,1.604,20.828,17.902,21.188,18.416,-3.042,26.288,0.0,276.74,,290.0,290.0,19.705,2.945,19.421,23.722
27257.0,2.853,0.703,-35.209,1.731,9.537,5.145,37.043,4.925,4.618,-2.666,0.0,38.7,39.7,9.482,1.604,20.773,17.815,21.154,18.361,-3.042,26.288,0.0,278.44,,290.0,290.0,19.584,2.943,19.422,23.718
27257.5,2.853,0.703,-35.209,1.731,9.537,5.145,37.043,4.925,4.618,-2.666,0.0,38.7,39.7,9.482,1.604,20.687,17.779,21.127,18.319,-3.042,26.288,0.0,278.44,,290.0,290.0,19.526,2.942,19.365,23.637
27258.0,2.853,0.703,-35.209,1.731,9.537,5.145,37.043,4.925,4.618,-2.666,0.0,38.7,39.7,9.482,1.604,20.667,18.113,21.123,18.427,-3.042,26.288,0.0,276.64,,290.0,290.0,19.478,2.94,19.394,23.609
27258.5,2.853,0.703,-35.209,1.731,9.537,5.103,37.045,4.89,4.636,-2.663,0.0,38.725,39.713,9.482,1.604,20.907,18.167,21.235,18.702,-3.04,26.284,0.0,276.64,,290.0,290.0,19.583,2.937,19.431,23.6
27259.0,2.853,0.703,-35.209,1.731,9.537,5.103,37.045,4.89,4.636,-2.663,0.0,38.7,39.7,9.482,1.604,20.871,18.001,21.215,18.483,-3.04,26.284,0.0,278.74,,290.0,290.0,19.753,2.937,19.436,23.583
27259.5,2.504,0.579,-35.209,1.684,9.585,5.103,37.045,4.89,4.636,-2.663,0.0,38.7,39.7,9.444,1.751,20.774,17.849,21.164,18.212,-3.04,26.284,0.0,278.74,,290.0,290.0,19.643,2.936,19.417,23.545
27260.0,2.504,0.579,-35.209,1.684,9.585,5.103,37.045,4.89,4.636,-2.663,0.0,38.7,39.7,9.444,1.751,20.678,17.755,21.113,18.267,-3.04,26.284,0.0,278.14,,290.0,290.0,19.5,2.929,19.366,23.477
27260.5,2.504,0.579,-35.209,1.684,9.585,5.103,37.045,4.89,4.636,-2.663,0.0,38.7,39.7,9.444,1.751,20.683,17.952,21.1,18.395,-3.04,26.284,0.0,278.14,,290.0,290.0,19.453,2.922,19.335,23.437
27261.0,2.504,0.579,-35.209,1.684,9.585,5.103,37.045,4.89,4.636,-2.663,0.0,38.7,39.7,9.444,1.751,20.713,18.255,21.158,18.482,-3.04,26.284,0.0,278.94,,290.0,290.0,19.533,2.915,19.445,23.457
27261.5,2.504,0.579,-35.209,1.684,9.585,5.103,37.045,4.89,4.636,-2.663,0.0,38.7,39.7,9.444,1.751,20.788,18.267,21.192,18.573,-3.04,26.284,0.0,278.94,,290.0,290.0,19.652,2.908,19.44,23.516
27262.0,2.504,0.579,-35.209,1.684,9.585,5.128,37.015,4.891,4.642,-2.659,0.0,38.733,39.707,9.444,1.751,20.72,18.06,21.162,18.435,-3.031,26.279,0.0,278.34,,290.0,290.0,19.705,2.902,19.4,23.464
27262.5,2.504,0.579,-35.209,1.684,9.585,5.128,37.015,4.891,4.642,-2.659,0.0,38.7,39.7,9.444,1.751,20.657,17.786,21.095,18.154,-3.031,26.279,0.0,278.34,,290.0,290.0,19.594,2.895,19.348,23.431
27263.0,2.035,0.567,-33.68,1.74,9.482,5.128,37.015,4.891,4.642,-2.659,0.0,38.7,39.7,9.648,1.672,20.681,18.085,21.093,18.442,-3.031,26.279,0.0,278.44,,290.0,290.0,19.423,2.889,19.335,23.424
27263.5,2.035,0.567,-33.68,1.74,9.482,5.128,37.015,4.891,4.642,-2.659,0.0,38.7,39.7,9.648,1.672,20.8,18.137,21.178,18.701,-3.031,26.279,0.0,278.44,,290.0,290.0,19.575,2.875,19.378,23.4
27264.0,2.035,0.567,-33.68,1.74,9.482,5.128,37.015,4.891,4.642,-2.659,0.0,38.7,39.7,9.648,1.672,20.892,18.522,21.25,18.929,-3.031,26.279,0.0,277.74,,290.0,290.0,19.704,2.861,19.419,23.372
27264.5,2.035,0.567,-33.68,1.74,9.482,5.128,37.015,4.891,4.642,-2.659,0.0,38.7,39.7,9.648,1.672,20.883,18.272,21.28,18.523,-3.031,26.279,0.0,277.74,,290.0,290.0,19.898,2.847,19.423,23.294
27265.0,2.035,0.567,-33.68,1.74,9.482,5.115,37.009,4.916,4.658,-2.657,0.0,38.738,39.714,9.648,1.672,20.764,17.959,21.209,18.268,-3.02,26.289,0.0,278.94,,290.0,290.0,19.739,2.834,19.345,23.281
27265.5,2.035,0.567,-33.68,1.74,9.482,5.115,37.009,4.916,4.658,-2.657,0.0,38.7,39.7,9.648,1.672,20.604,17.965,21.111,18.141,-3.02,26.289,0.0,278.94,,290.0,290.0,19.455,2.808,19.35,23.304
27266.0,2.572,0.646,-34.946,1.741,9.553,5.115,37.009,4.916,4.658,-2.657,0.0,38.7,39.7,9.505,1.584,20.679,18.255,21.114,18.662,-3.02,26.289,0.0,278.54,,290.0,290.0,19.455,2.808,19.349,23.364
27266.5,2.572,0.646,-34.946,1.741,9.553,5.115,37.009,4.916,4.658,-2.657,0.0,38.7,39.7,9.505,1.584,20.895,18.588,21.254,19.124,-3.02,26.289,0.0,278.54,,290.0,290.0,19.677,2.804,19.44,23.35
27267.0,2.572,0.646,-34.946,1.741,9.553,5.115,37.009,4.916,4.658,-2.657,0.0,38.7,39.7,9.505,1.584,20.914,18.155,21.261,18.649,-3.02,26.289,0.0,279.04,,290.0,290.0,19.965,2.8,19.463,23.373
27267.5,2.572,0.646,-34.946,1.741,9.553,5.115,37.009,4.916,4.658,-2.657,0.0,38.7,39.7,9.505,1.584,20.812,17.865,21.207,18.103,-3.02,26.289,0.0,279.04,,290.0,290.0,19.744,2.797,19.433,23.355
27268.0,2.572,0.646,-34.946,1.741,9.553,5.115,37.009,4.916,4.658,-2.657,0.0,38.7,39.7,9.505,1.584,20.643,17.649,21.099,17.762,-3.02,26.289,0.0,278.34,,290.0,290.0,19.497,2.793,19.317,23.387
27268.5,2.572,0.646,-34.946,1.741,9.553,5.121,37.06,4.907,4.715,-2.66,0.0,38.733,39.723,9.505,1.584,20.519,17.599,21.029,17.904,-3.037,26.278,0.0,278.34,,290.0,290.0,19.288,2.789,19.339,23.344
27269.0,2.572,0.646,-34.946,1.741,9.553,5.121,37.06,4.907,4.715,-2.66,0.0,38.7,39.7,9.505,1.584,20.882,18.69,21.201,19.087,-3.037,26.278,0.0,278.94,,290.0,290.0,19.263,2.786,19.452,23.314
27269.5,3.354,0.827,-35.196,1.616,9.501,5.121,37.06,4.907,4.715,-2.66,0.0,38.7,39.7,9.568,1.777,20.992,18.431,21.283,18.74,-3.037,26.278,0.0,278.94,,290.0,290.0,19.965,2.782,19.501,23.362
27270.0,3.354,0.827,-35.196,1.616,9.501,5.121,37.06,4.907,4.715,-2.66,0.0,38.7,39.7,9.568,1.777,20.799,18.0,21.208,18.223,-3.037,26.278,0.0,278.54,,290.0,290.0,19.861,2.792,19.453,23.408
27270.5,3.354,0.827,-35.196,1.616,9.501,5.121,37.06,4.907,4.715,-2.66,0.0,38.7,39.7,9.568,1.777,20.652,17.667,21.096,17.74,-3.037,26.278,0.0,278.54,,290.0,290.0,19.558,2.801,19.416,23.392
27271.0,3.354,0.827,-35.196,1.616,9.501,5.121,37.06,4.907,4.715,-2.66,0.0,38.7,39.7,9.568,1.777,20.473,17.746,21.007,17.787,-3.037,26.278,0.0,279.04,,290.0,290.0,19.289,2.81,19.349,23.369
27271.5,3.354,0.827,-35.196,1.616,9.501,5.134,37.085,4.936,4.768,-2.653,0.0,38.744,39.772,9.568,1.777,20.601,18.291,21.051,18.73,-3.033,26.285,0.0,279.04,,290.0,290.0,19.253,2.819,19.557,23.393
27272.0,3.354,0.827,-35.196,1.616,9.501,5.134,37.085,4.936,4.768,-2.653,0.0,38.7,39.8,9.568,1.777,20.86,18.763,21.204,19.22,-3.033,26.285,0.0,279.24,,290.0,290.0,19.668,2.828,19.567,23.462
27272.5,2.532,0.715,-33.876,1.701,9.427,5.134,37.085,4.936,4.768,-2.653,0.0,38.7,39.8,9.637,1.665,20.814,17.769,21.19,17.812,-3.033,26.285,0.0,279.24,,290.0,290.0,20.012,2.836,19.543,23.61
27273.0,2.532,0.715,-33.876,1.701,9.427,5.134,37.085,4.936,4.768,-2.653,0.0,38.7,39.8,9.637,1.665,20.604,17.611,21.081,17.682,-3.033,26.285,0.0,279.14,,290.0,290.0,19.396,2.831,19.45,23.683
27273.5,2.532,0.715,-33.876,1.701,9.427,5.134,37.085,4.936,4.768,-2.653,0.0,38.7,39.8,9.637,1.665,20.42,17.643,20.996,17.92,-3.033,26.285,0.0,279.14,,290.0,290.0,19.245,2.826,19.336,23.718
27274.0,2.532,0.715,-33.876,1.701,9.427,5.134,37.085,4.936,4.768,-2.653,0.0,38.7,39.8,9.637,1.665,20.512,18.159,21.006,18.474,-3.033,26.285,0.0,279.14,,290.0,290.0,19.245,2.822,19.333,23.682
27274.5,2.532,0.715,-33.876,1.701,9.427,5.134,37.085,4.936,4.768,-2.653,0.0,38.7,39.8,9.637,1.665,20.826,18.579,21.164,19.082,-3.033,26.285,0.0,279.14,,290.0,290.0,19.538,2.817,19.452,23.712
27275.0,2.532,0.715,-33.876,1.701,9.427,5.116,37.034,4.838,4.746,-2.661,0.0,38.735,39.736,9.637,1.665,20.932,18.406,21.221,18.83,-3.035,26.282,0.0,279.54,,290.0,290.0,19.913,2.812,19.509,23.744
27275.5,2.532,0.715,-33.876,1.701,9.427,5.116,37.034,4.838,4.746,-2.661,0.0,38.7,39.7,9.637,1.665,20.886,17.99,21.222,18.051,-3.035,26.282,0.0,279.54,,290.0,290.0,19.847,2.808,19.405,23.775
27276.0,2.568,0.637,-35.209,1.716,9.54,5.116,37.034,4.838,4.746,-2.661,0.0,38.7,39.7,10.112,1.654,20.633,17.662,21.102,17.716,-3.035,26.282,0.0,279.24,,290.0,290.0,19.537,2.803,19.318,23.819
27276.5,2.568,0.637,-35.209,1.716,9.54,5.116,37.034,4.838,4.746,-2.661,0.0,38.7,39.7,10.112,1.654,20.493,18.066,20.992,18.184,-3.035,26.282,0.0,279.24,,290.0,290.0,19.278,2.799,19.337,23.817
27277.0,2.568,0.637,-35.209,1.716,9.54,5.116,37.034,4.838,4.746,-2.661,0.0,38.7,39.7,10.112,1.654,20.681,18.347,21.075,18.621,-3.035,26.282,0.0,279.34,,290.0,290.0,19.434,2.795,19.412,23.875
27277.5,2.568,0.637,-35.209,1.716,9.54,5.116,37.034,4.838,4.746,-2.661,0.0,38.7,39.7,10.112,1.654,20.822,18.253,21.14,18.527,-3.035,26.282,0.0,279.34,,290.0,290.0,19.681,2.792,19.468,23.828
27278.0,2.568,0.637,-35.209,1.716,9.54,5.131,37.002,4.904,4.791,-2.663,0.0,38.755,39.775,10.112,1.654,20.768,18.095,21.134,18.268,-3.029,26.282,0.0,279.24,,290.0,290.0,19.686,2.788,19.461,23.803
27278.5,2.568,0.637,-35.209,1.716,9.54,5.131,37.002,4.904,4.791,-2.663,0.0,38.8,39.8,10.112,1.654,20.649,17.925,21.094,17.983,-3.029,26.282,0.0,279.24,,290.0,290.0,19.566,2.784,19.37,23.792
27279.0,2.459,0.599,-34.707,1.722,9.546,5.131,37.002,4.904,4.791,-2.663,0.0,38.8,39.8,9.574,1.513,20.598,17.928,21.04,18.312,-3.029,26.282,0.0,279.24,,290.0,290.0,19.413,2.781,19.407,23.793
27279.5,2.459,0.599,-34.707,1.722,9.546,5.131,37.002,4.904,4.791,-2.663,0.0,38.8,39.8,9.574,1.513,20.69,18.452,21.12,18.666,-3.029,26.282,0.0,279.24,,290.0,290.0,19.469,2.776,19.503,23.753
27280.0,2.459,0.599,-34.707,1.722,9.546,5.131,37.002,4.904,4.791,-2.663,0.0,38.8,39.8,9.574,1.513,20.947,18.428,21.269,18.675,-3.029,26.282,0.0,279.04,,290.0,290.0,19.732,2.77,19.557,23.685
27280.5,2.459,0.599,-34.707,1.722,9.546,5.131,37.002,4.904,4.791,-2.663,0.0,38.8,39.8,9.574,1.513,20.913,18.231,21.246,18.293,-3.029,26.282,0.0,279.04,,290.0,290.0,19.83,2.765,19.574,23.698
27281.0,2.459,0.599,-34.707,1.722,9.546,5.117,37.018,4.905,4.83,-2.64,0.0,38.76,39.779,9.574,1.513,20.804,18.023,21.183,18.132,-3.024,26.282,0.0,279.34,,290.0,290.0,19.671,2.76,19.524,23.679
27281.5,2.459,0.599,-34.707,1.722,9.546,5.117,37.018,4.905,4.83,-2.64,0.0,38.8,39.8,9.574,1.513,20.78,18.149,21.189,18.518,-3.024,26.282,0.0,279.34,,290.0,290.0,19.536,2.755,19.498,23.662
27282.0,2.459,0.599,-34.707,1.722,9.546,5.117,37.018,4.905,4.83,-2.64,0.0,38.8,39.8,9.574,1.513,20.845,18.646,21.239,18.824,-3.024,26.282,0.0,279.44,,290.0,290.0,19.659,2.75,19.642,23.668
27282.5,3.395,0.812,-35.209,1.684,9.536,5.117,37.018,4.905,4.83,-2.64,0.0,38.8,39.8,9.52,1.495,21.023,18.751,21.337,19.012,-3.024,26.282,0.0,279.44,,290.0,290.0,19.888,2.746,19.698,23.679
27283.0,3.395,0.812,-35.209,1.684,9.536,5.117,37.018,4.905,4.83,-2.64,0.0,38.8,39.8,9.52,1.495,21.089,18.571,21.379,18.667,-3.024,26.282,0.0,279.24,,290.0,290.0,20.031,2.756,19.687,23.753
27283.5,3.395,0.812,-35.209,1.684,9.536,5.117,37.018,4.905,4.83,-2.64,0.0,38.8,39.8,9.52,1.495,20.797,18.151,21.265,18.439,-3.024,26.282,0.0,279.24,,290.0,290.0,19.927,2.767,19.629,23.874
27284.0,3.395,0.812,-35.209,1.684,9.536,5.117,37.018,4.905,4.83,-2.64,0.0,38.8,39.8,9.52,1.495,20.821,18.453,21.276,18.531,-3.024,26.282,0.0,279.34,,290.0,290.0,19.663,2.777,19.622,23.89
27284.5,3.395,0.812,-35.209,1.684,9.536,5.114,37.041,4.887,4.86,-2.658,0.0,38.754,39.778,9.52,1.495,20.981,18.877,21.345,19.271,-3.027,26.278,0.0,279.34,,290.0,290.0,19.77,2.787,19.715,23.916
27285.0,3.395,0.812,-35.209,1.684,9.536,5.114,37.041,4.887,4.86,-2.658,0.0,38.8,39.8,9.52,1.495,21.167,18.907,21.449,19.301,-3.027,26.278,0.0,279.14,,290.0,290.0,20.119,2.797,19.812,23.944
27285.5,2.582,0.622,-35.209,1.591,9.527,5.114,37.041,4.887,4.86,-2.658,0.0,38.8,39.8,9.37,1.653,21.171,18.566,21.456,18.695,-3.027,26.278,0.0,279.14,,290.0,290.0,20.206,2.807,19.792,23.885
27286.0,2.582,0.622,-35.209,1.591,9.527,5.114,37.041,4.887,4.86,-2.658,0.0,38.8,39.8,9.37,1.653,20.991,18.182,21.39,18.159,-3.027,26.278,0.0,279.04,,290.0,290.0,19.972,2.803,19.723,23.875
27286.5,2.582,0.622,-35.209,1.591,9.527,5.114,37.041,4.887,4.86,-2.658,0.0,38.8,39.8,9.37,1.653,20.781,18.006,21.271,18.08,-3.027,26.278,0.0,279.04,,290.0,290.0,19.681,2.8,19.687,23.875
27287.0,2.582,0.622,-35.209,1.591,9.527,5.114,37.041,4.887,4.86,-2.658,0.0,38.8,39.8,9.37,1.653,21.108,18.996,21.42,19.425,-3.027,26.278,0.0,279.04,,290.0,290.0,19.535,2.796,19.808,23.871
27287.5,2.582,0.622,-35.209,1.591,9.527,5.122,36.996,4.837,4.858,-2.661,0.0,38.756,39.772,9.37,1.653,21.208,19.023,21.513,19.237,-3.029,26.275,0.0,279.04,,290.0,290.0,20.237,2.793,19.89,23.9
27288.0,2.582,0.622,-35.209,1.591,9.527,5.122,36.996,4.837,4.858,-2.661,0.0,38.8,39.8,9.37,1.653,21.147,18.42,21.479,18.488,-3.029,26.275,0.0,278.94,,290.0,290.0,20.245,2.789,19.892,23.877
27288.5,2.582,0.622,-35.209,1.591,9.527,5.122,36.996,4.837,4.858,-2.661,0.0,38.8,39.8,9.37,1.653,21.003,18.177,21.415,18.075,-3.029,26.275,0.0,278.94,,290.0,290.0,19.883,2.786,19.843,23.914
27289.0,2.846,0.741,-34.659,1.712,9.455,5.122,36.996,4.837,4.858,-2.661,0.0,38.8,39.8,9.586,1.876,20.862,18.024,21.303,17.72,-3.029,26.275,0.0,279.24,,290.0,290.0,19.667,2.783,19.748,23.953
27289.5,2.846,0.741,-34.659,1.712,9.455,5.122,36.996,4.837,4.858,-2.661,0.0,38.8,39.8,9.586,1.876,20.747,18.051,21.251,18.061,-3.029,26.275,0.0,279.24,,290.0,290.0,19.477,2.784,19.736,23.983
27290.0,2.846,0.741,-34.659,1.712,9.455,5.122,36.996,4.837,4.858,-2.661,0.0,38.8,39.8,9.586,1.876,20.883,18.533,21.302,18.828,-3.029,26.275,0.0,278.94,,290.0,290.0,19.528,2.785,19.77,24.02
27290.5,2.846,0.741,-34.659,1.712,9.455,5.122,36.996,4.837,4.858,-2.661,0.0,38.8,39.8,9.586,1.876,20.982,18.504,21.361,18.567,-3.029,26.275,0.0,278.94,,290.0,290.0,19.886,2.786,19.764,23.98
27291.0,2.846,0.741,-34.659,1.712,9.455,5.127,37.017,4.89,4.904,-2.657,0.0,38.756,39.783,9.586,1.876,20.855,17.949,21.275,18.017,-3.038,26.269,0.0,279.34,,290.0,290.0,19.853,2.787,19.752,23.975
27291.5,2.846,0.741,-34.659,1.712,9.455,5.127,37.017,4.89,4.904,-2.657,0.0,38.8,39.8,9.586,1.876,20.727,18.069,21.23,18.168,-3.038,26.269,0.0,279.34,,290.0,290.0,19.524,2.788,19.676,23.982
27292.0,3.466,0.801,-35.209,1.652,9.52,5.127,37.017,4.89,4.904,-2.657,0.0,38.8,39.8,9.557,1.748,20.767,18.462,21.258,18.568,-3.038,26.269,0.0,279.14,,290.0,290.0,19.548,2.789,19.644,23.937
27292.5,3.466,0.801,-35.209,1.652,9.52,5.127,37.017,4.89,4.904,-2.657,0.0,38.8,39.8,9.557,1.748,20.969,18.678,21.332,19.142,-3.038,26.269,0.0,279.14,,290.0,290.0,19.764,2.8,19.706,23.974
27293.0,3.466,0.801,-35.209,1.652,9.52,5.127,37.017,4.89,4.904,-2.657,0.0,38.8,39.8,9.557,1.748,21.072,18.515,21.401,18.836,-3.038,26.269,0.0,279.34,,290.0,290.0,20.031,2.811,19.716,23.984
27293.5,3.466,0.801,-35.209,1.652,9.52,5.127,37.017,4.89,4.904,-2.657,0.0,38.8,39.8,9.557,1.748,20.988,18.25,21.365,18.3,-3.038,26.269,0.0,279.34,,290.0,290.0,19.956,2.821,19.675,24.038
27294.0,3.466,0.801,-35.209,1.652,9.52,5.1,37.045,4.912,4.945,-2.649,0.0,38.761,39.789,9.557,1.748,20.759,18.126,21.261,18.293,-3.041,26.277,0.0,279.64,,290.0,290.0,19.726,2.832,19.641,24.063
27294.5,3.466,0.801,-35.209,1.652,9.52,5.1,37.045,4.912,4.945,-2.649,0.0,38.8,39.8,9.557,1.748,20.801,18.566,21.272,18.661,-3.041,26.277,0.0,279.64,,290.0,290.0,19.61,2.842,19.644,24.1
27295.0,3.466,0.801,-35.209,1.652,9.52,5.1,37.045,4.912,4.945,-2.649,0.0,38.8,39.8,9.557,1.748,21.013,18.647,21.352,18.683,-3.041,26.277,0.0,279.64,,290.0,290.0,19.825,2.853,19.716,24.126
27295.5,3.473,0.795,-35.209,1.613,9.516,5.1,37.045,4.912,4.945,-2.649,0.0,38.8,39.8,9.509,1.679,21.033,18.523,21.375,18.521,-3.041,26.277,0.0,279.64,,290.0,290.0,19.924,2.863,19.748,24.157
27296.0,3.473,0.795,-35.209,1.613,9.516,5.1,37.045,4.912,4.945,-2.649,0.0,38.8,39.8,9.509,1.679,20.922,18.355,21.347,18.283,-3.041,26.277,0.0,279.64,,290.0,290.0,19.863,2.873,19.712,24.178
27296.5,3.473,0.795,-35.209,1.613,9.516,5.1,37.045,4.912,4.945,-2.649,0.0,38.8,39.8,9.509,1.679,20.766,17.955,21.231,17.831,-3.041,26.277,0.0,279.64,,290.0,290.0,19.727,2.882,19.63,24.184
27297.0,3.473,0.795,-35.209,1.613,9.516,5.1,37.045,4.912,4.945,-2.649,0.0,38.8,39.8,9.509,1.679,20.669,17.966,21.187,18.101,-3.041,26.277,0.0,279.44,,290.0,290.0,19.446,2.892,19.618,24.183
27297.5,3.473,0.795,-35.209,1.613,9.516,5.137,37.083,4.893,4.982,-2.651,0.0,38.77,39.779,9.509,1.679,20.882,18.642,21.291,18.627,-3.035,26.276,0.0,279.44,,290.0,290.0,19.481,2.902,19.673,24.154
27298.0,3.473,0.795,-35.209,1.613,9.516,5.137,37.083,4.893,4.982,-2.651,0.0,38.8,39.8,9.509,1.679,20.902,18.456,21.299,18.519,-3.035,26.276,0.0,279.74,,290.0,290.0,19.86,2.911,19.689,24.154
27298.5,3.098,0.738,-35.209,1.721,9.632,5.137,37.083,4.893,4.982,-2.651,0.0,38.8,39.8,9.43,1.697,20.865,18.275,21.285,18.196,-3.035,26.276,0.0,279.74,,290.0,290.0,19.794,2.92,19.682,24.112
27299.0,3.098,0.738,-35.209,1.721,9.632,5.137,37.083,4.893,4.982,-2.651,0.0,38.8,39.8,9.43,1.697,20.724,17.993,21.199,17.888,-3.035,26.276,0.0,279.54,,290.0,290.0,19.655,2.923,19.635,24.095
27299.5,3.098,0.738,-35.209,1.721,9.632,5.137,37.083,4.893,4.982,-2.651,0.0,38.8,39.8,9.43,1.697,20.612,17.97,21.119,17.884,-3.035,26.276,0.0,279.54,,290.0,290.0,19.451,2.926,19.565,24.125
27300.0,3.098,0.738,-35.209,1.721,9.632,5.137,37.083,4.893,4.982,-2.651,0.0,38.8,39.8,9.43,1.697,20.653,18.337,21.14,18.262,-3.035,26.276,0.0,279.34,,290.0,290.0,19.396,2.929,19.621,24.033
27300.5,3.098,0.738,-35.209,1.721,9.632,5.115,37.04,4.86,4.977,-2.664,0.0,38.759,39.777,9.43,1.697,20.781,18.457,21.202,18.647,-3.037,26.268,0.0,279.34,,290.0,290.0,19.598,2.932,19.653,24.006
