t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
27301.0,3.098,0.738,-35.209,1.721,9.632,5.115,37.04,4.86,4.977,-2.664,0.0,38.8,39.8,9.43,1.697,20.873,18.146,21.242,18.183,-3.037,26.268,0.0,279.54,,290.0,290.0,19.772,2.934,19.656,24.008
27301.5,3.098,0.738,-35.209,1.721,9.632,5.115,37.04,4.86,4.977,-2.664,0.0,38.8,39.8,9.43,1.697,20.779,18.075,21.206,17.899,-3.037,26.268,0.0,279.54,,290.0,290.0,19.611,2.937,19.626,23.963
27302.0,2.402,0.627,-33.685,1.755,9.488,5.115,37.04,4.86,4.977,-2.664,0.0,38.8,39.8,9.703,1.659,20.591,17.766,21.106,17.71,-3.037,26.268,0.0,279.24,,290.0,290.0,19.49,2.94,19.543,24.01
27302.5,2.402,0.627,-33.685,1.755,9.488,5.115,37.04,4.86,4.977,-2.664,0.0,38.8,39.8,9.703,1.659,20.629,18.088,21.093,18.321,-3.037,26.268,0.0,279.24,,290.0,290.0,19.293,2.931,19.517,23.989
27303.0,2.402,0.627,-33.685,1.755,9.488,5.115,37.04,4.86,4.977,-2.664,0.0,38.8,39.8,9.703,1.659,20.731,18.419,21.155,18.627,-3.037,26.268,0.0,279.34,,290.0,290.0,19.533,2.922,19.54,24.079
27303.5,2.402,0.627,-33.685,1.755,9.488,5.115,37.04,4.86,4.977,-2.664,0.0,38.8,39.8,9.703,1.659,20.849,18.595,21.236,18.624,-3.037,26.268,0.0,279.34,,290.0,290.0,19.733,2.914,19.616,24.06
27304.0,2.402,0.627,-33.685,1.755,9.488,5.125,37.001,4.894,4.975,-2.653,0.0,38.767,39.756,9.703,1.659,20.825,18.344,21.227,18.269,-3.039,26.277,0.0,279.24,,290.0,290.0,19.826,2.905,19.566,24.091
27304.5,2.402,0.627,-33.685,1.755,9.488,5.125,37.001,4.894,4.975,-2.653,0.0,38.8,39.8,9.703,1.659,20.592,17.767,21.074,17.731,-3.039,26.277,0.0,279.24,,290.0,290.0,19.666,2.897,19.517,24.049
27305.0,2.591,0.663,-34.868,1.74,9.492,5.125,37.001,4.894,4.975,-2.653,0.0,38.8,39.8,9.557,1.854,20.558,18.148,21.068,17.98,-3.039,26.277,0.0,279.24,,290.0,290.0,19.291,2.889,19.474,24.059
27305.5,2.591,0.663,-34.868,1.74,9.492,5.125,37.001,4.894,4.975,-2.653,0.0,38.8,39.8,9.557,1.854,20.7,18.481,21.122,18.543,-3.039,26.277,0.0,279.24,,290.0,290.0,19.439,2.884,19.536,24.04
27306.0,2.591,0.663,-34.868,1.74,9.492,5.125,37.001,4.894,4.975,-2.653,0.0,38.8,39.8,9.557,1.854,20.88,18.382,21.199,18.571,-3.039,26.277,0.0,279.34,,290.0,290.0,19.711,2.879,19.585,24.101
27306.5,2.591,0.663,-34.868,1.74,9.492,5.125,37.001,4.894,4.975,-2.653,0.0,38.8,39.8,9.557,1.854,20.847,18.22,21.196,18.179,-3.039,26.277,0.0,279.34,,290.0,290.0,19.758,2.874,19.592,24.121
27307.0,2.591,0.663,-34.868,1.74,9.492,5.132,37.036,4.904,5.031,-2.651,0.0,38.769,39.737,9.557,1.854,20.718,18.067,21.155,17.916,-3.034,26.282,0.0,279.04,,290.0,290.0,19.61,2.87,19.499,24.001
27307.5,2.591,0.663,-34.868,1.74,9.492,5.132,37.036,4.904,5.031,-2.651,0.0,38.8,39.7,9.557,1.854,20.58,17.726,21.043,17.523,-3.034,26.282,0.0,279.04,,290.0,290.0,19.464,2.865,19.456,23.949
27308.0,2.863,0.723,-34.501,1.742,9.525,5.132,37.036,4.904,5.031,-2.651,0.0,38.8,39.7,9.532,1.614,20.638,18.372,21.051,18.533,-3.034,26.282,0.0,279.34,,290.0,290.0,19.218,2.861,19.466,23.962
27308.5,2.863,0.723,-34.501,1.742,9.525,5.132,37.036,4.904,5.031,-2.651,0.0,38.8,39.7,9.532,1.614,20.791,18.37,21.129,18.672,-3.034,26.282,0.0,279.34,,290.0,290.0,19.648,2.861,19.552,23.977
27309.0,2.863,0.723,-34.501,1.742,9.525,5.132,37.036,4.904,5.031,-2.651,0.0,38.8,39.7,9.532,1.614,20.843,18.166,21.153,18.164,-3.034,26.282,0.0,279.44,,290.0,290.0,19.74,2.861,19.568,23.957
27309.5,2.863,0.723,-34.501,1.742,9.525,5.132,37.036,4.904,5.031,-2.651,0.0,38.8,39.7,9.532,1.614,20.744,17.994,21.131,17.713,-3.034,26.282,0.0,279.44,,290.0,290.0,19.581,2.861,19.554,23.95
27310.0,2.863,0.723,-34.501,1.742,9.525,5.132,37.036,4.904,5.031,-2.651,0.0,38.8,39.7,9.532,1.614,20.563,17.793,21.033,17.464,-3.034,26.282,0.0,279.34,,290.0,290.0,19.396,2.861,19.501,23.974
27310.5,2.863,0.723,-34.501,1.742,9.525,5.161,37.064,4.883,5.058,-2.66,0.0,38.763,39.733,9.532,1.614,20.436,17.76,20.932,17.609,-3.032,26.285,0.0,279.34,,290.0,290.0,19.213,2.861,19.446,24.073
27311.0,2.863,0.723,-34.501,1.742,9.525,5.161,37.064,4.883,5.058,-2.66,0.0,38.8,39.7,9.532,1.614,20.53,18.013,20.962,18.223,-3.032,26.285,0.0,279.54,,290.0,290.0,19.184,2.861,19.479,24.138
27311.5,3.174,0.817,-34.095,1.762,9.517,5.161,37.064,4.883,5.058,-2.66,0.0,38.8,39.7,9.61,1.502,20.645,18.344,21.062,18.293,-3.032,26.285,0.0,279.54,,290.0,290.0,19.432,2.861,19.501,24.191
27312.0,3.174,0.817,-34.095,1.762,9.517,5.161,37.064,4.883,5.058,-2.66,0.0,38.8,39.7,9.61,1.502,20.666,18.145,21.063,18.037,-3.032,26.285,0.0,279.14,,290.0,290.0,19.586,2.866,19.493,24.244
27312.5,3.174,0.817,-34.095,1.762,9.517,5.161,37.064,4.883,5.058,-2.66,0.0,38.8,39.7,9.61,1.502,20.566,17.96,21.007,17.9,-3.032,26.285,0.0,279.14,,290.0,290.0,19.478,2.871,19.461,24.15
27313.0,3.174,0.817,-34.095,1.762,9.517,5.161,37.064,4.883,5.058,-2.66,0.0,38.8,39.7,9.61,1.502,20.518,17.946,20.972,17.972,-3.032,26.285,0.0,278.84,,290.0,290.0,19.358,2.876,19.413,24.25
27313.5,3.174,0.817,-34.095,1.762,9.517,5.177,37.049,4.909,5.067,-2.647,0.0,38.76,39.779,9.61,1.502,20.627,18.182,20.985,18.487,-3.041,26.285,0.0,278.84,,290.0,290.0,19.352,2.881,19.418,24.335
27314.0,3.174,0.817,-34.095,1.762,9.517,5.177,37.049,4.909,5.067,-2.647,0.0,38.8,39.8,9.61,1.502,20.765,18.654,21.123,18.789,-3.041,26.285,0.0,279.14,,290.0,290.0,19.57,2.886,19.526,24.26
27314.5,2.801,0.701,-35.209,1.671,9.507,5.177,37.049,4.909,5.067,-2.647,0.0,38.8,39.8,9.486,1.761,20.833,18.47,21.18,18.471,-3.041,26.285,0.0,279.14,,290.0,290.0,19.833,2.889,19.53,24.176
27315.0,2.801,0.701,-35.209,1.671,9.507,5.177,37.049,4.909,5.067,-2.647,0.0,38.8,39.8,9.486,1.761,20.637,17.705,21.023,17.445,-3.041,26.285,0.0,279.54,,290.0,290.0,19.738,2.889,19.478,24.108
27315.5,2.801,0.701,-35.209,1.671,9.507,5.177,37.049,4.909,5.067,-2.647,0.0,38.8,39.8,9.486,1.761,20.496,17.794,20.97,17.834,-3.041,26.285,0.0,279.54,,290.0,290.0,19.202,2.888,19.421,24.181
27316.0,2.801,0.701,-35.209,1.671,9.507,5.177,37.049,4.909,5.067,-2.647,0.0,38.8,39.8,9.486,1.761,20.589,18.253,21.002,18.611,-3.041,26.285,0.0,279.24,,290.0,290.0,19.273,2.886,19.404,24.23
27316.5,2.801,0.701,-35.209,1.671,9.507,5.177,37.049,4.909,5.067,-2.647,0.0,38.8,39.8,9.486,1.761,20.793,18.563,21.123,18.705,-3.041,26.285,0.0,279.24,,290.0,290.0,19.614,2.885,19.477,24.342
27317.0,2.801,0.701,-35.209,1.671,9.507,5.152,37.015,4.888,5.056,-2.657,0.0,38.753,39.72,9.486,1.761,20.809,18.377,21.164,18.397,-3.044,26.294,0.0,278.94,,290.0,290.0,19.796,2.883,19.521,24.282
27317.5,2.801,0.701,-35.209,1.671,9.507,5.152,37.015,4.888,5.056,-2.657,0.0,38.8,39.7,9.486,1.761,20.673,17.718,21.051,17.578,-3.044,26.294,0.0,278.94,,290.0,290.0,19.687,2.882,19.439,24.155
27318.0,2.82,0.721,-34.557,1.713,9.46,5.152,37.015,4.888,5.056,-2.657,0.0,38.8,39.7,9.659,1.755,20.481,17.548,20.966,17.44,-3.044,26.294,0.0,279.34,,290.0,290.0,19.255,2.881,19.384,24.108
27318.5,2.82,0.721,-34.557,1.713,9.46,5.152,37.015,4.888,5.056,-2.657,0.0,38.8,39.7,9.659,1.755,20.665,18.302,21.01,18.566,-3.044,26.294,0.0,279.34,,290.0,290.0,19.636,2.879,19.463,24.001
27319.0,2.82,0.721,-34.557,1.713,9.46,5.152,37.015,4.888,5.056,-2.657,0.0,38.8,39.7,9.659,1.755,20.738,18.607,21.084,18.731,-3.044,26.294,0.0,279.34,,290.0,290.0,19.636,2.879,19.537,23.925
27319.5,2.82,0.721,-34.557,1.713,9.46,5.152,37.015,4.888,5.056,-2.657,0.0,38.8,39.7,9.659,1.755,20.773,18.418,21.123,18.51,-3.044,26.294,0.0,279.34,,290.0,290.0,19.79,2.878,19.565,23.99
27320.0,2.82,0.721,-34.557,1.713,9.46,5.125,37.007,4.885,5.079,-2.659,0.0,38.751,39.711,9.659,1.755,20.689,17.795,21.042,17.708,-3.049,26.294,0.0,279.24,,290.0,290.0,19.706,2.877,19.531,24.059
27320.5,2.82,0.721,-34.557,1.713,9.46,5.125,37.007,4.885,5.079,-2.659,0.0,38.8,39.7,9.659,1.755,20.518,17.634,20.958,17.609,-3.049,26.294,0.0,279.24,,290.0,290.0,19.309,2.876,19.47,24.122
27321.0,2.621,0.659,-34.397,1.741,9.485,5.125,37.007,4.885,5.079,-2.659,0.0,38.8,39.7,9.542,1.488,20.481,17.939,20.922,18.009,-3.049,26.294,0.0,279.44,,290.0,290.0,19.18,2.875,19.522,24.283
27321.5,2.621,0.659,-34.397,1.741,9.485,5.125,37.007,4.885,5.079,-2.659,0.0,38.8,39.7,9.542,1.488,20.567,18.373,20.979,18.329,-3.049,26.294,0.0,279.44,,290.0,290.0,19.338,2.871,19.574,24.335
27322.0,2.621,0.659,-34.397,1.741,9.485,5.125,37.007,4.885,5.079,-2.659,0.0,38.8,39.7,9.542,1.488,20.77,18.111,21.063,18.029,-3.049,26.294,0.0,279.54,,290.0,290.0,19.562,2.867,19.598,24.325
27322.5,2.621,0.659,-34.397,1.741,9.485,5.125,37.007,4.885,5.079,-2.659,0.0,38.8,39.7,9.542,1.488,20.626,17.87,20.986,17.684,-3.049,26.294,0.0,279.54,,290.0,290.0,19.493,2.863,19.551,24.356
27323.0,2.621,0.659,-34.397,1.741,9.485,5.125,37.007,4.885,5.079,-2.659,0.0,38.8,39.7,9.542,1.488,20.445,17.611,20.873,17.258,-3.049,26.294,0.0,279.54,,290.0,290.0,19.292,2.859,19.482,24.33
27323.5,2.621,0.659,-34.397,1.741,9.485,5.124,37.053,4.915,5.124,-2.666,0.0,38.746,39.668,9.542,1.488,20.35,17.65,20.814,17.709,-3.047,26.303,0.0,279.54,,290.0,290.0,19.047,2.855,19.424,24.387
27324.0,2.621,0.659,-34.397,1.741,9.485,5.124,37.053,4.915,5.124,-2.666,0.0,38.7,39.7,9.542,1.488,20.443,18.179,20.856,18.314,-3.047,26.303,0.0,279.34,,290.0,290.0,19.131,2.851,19.429,24.416
27324.5,2.84,0.779,-34.028,1.738,9.461,5.124,37.053,4.915,5.124,-2.666,0.0,38.7,39.7,9.575,1.618,20.599,18.482,20.955,18.515,-3.047,26.303,0.0,279.34,,290.0,290.0,19.448,2.847,19.521,24.37
27325.0,2.84,0.779,-34.028,1.738,9.461,5.124,37.053,4.915,5.124,-2.666,0.0,38.7,39.7,9.575,1.618,20.703,18.323,21.024,18.369,-3.047,26.303,0.0,279.24,,290.0,290.0,19.638,2.847,19.509,24.364
27325.5,2.84,0.779,-34.028,1.738,9.461,5.124,37.053,4.915,5.124,-2.666,0.0,38.7,39.7,9.575,1.618,20.599,18.087,20.97,18.152,-3.047,26.303,0.0,279.24,,290.0,290.0,19.605,2.847,19.479,24.302
27326.0,2.84,0.779,-34.028,1.738,9.461,5.124,37.053,4.915,5.124,-2.666,0.0,38.7,39.7,9.575,1.618,20.386,17.664,20.83,17.487,-3.047,26.303,0.0,279.24,,290.0,290.0,19.452,2.847,19.395,24.282
27326.5,2.84,0.779,-34.028,1.738,9.461,5.145,37.087,4.927,5.157,-2.655,0.0,38.74,39.649,9.575,1.618,20.444,17.89,20.818,17.99,-3.044,26.308,0.0,279.24,,290.0,290.0,19.092,2.847,19.358,24.348
27327.0,2.84,0.779,-34.028,1.738,9.461,5.145,37.087,4.927,5.157,-2.655,0.0,38.7,39.6,9.575,1.618,20.55,18.358,20.887,18.497,-3.044,26.308,0.0,279.14,,290.0,290.0,19.285,2.847,19.403,24.374
27327.5,3.274,0.83,-35.071,1.718,9.538,5.145,37.087,4.927,5.157,-2.655,0.0,38.7,39.6,9.481,1.623,20.64,18.378,20.972,18.469,-3.044,26.308,0.0,279.14,,290.0,290.0,19.573,2.847,19.435,24.327
27328.0,3.274,0.83,-35.071,1.718,9.538,5.145,37.087,4.927,5.157,-2.655,0.0,38.7,39.6,9.481,1.623,20.633,18.054,20.984,18.177,-3.044,26.308,0.0,279.24,,290.0,290.0,19.615,2.854,19.413,24.307
27328.5,3.274,0.83,-35.071,1.718,9.538,5.145,37.087,4.927,5.157,-2.655,0.0,38.7,39.6,9.481,1.623,20.605,17.857,20.9,17.83,-3.044,26.308,0.0,279.24,,290.0,290.0,19.462,2.86,19.377,24.186
27329.0,3.274,0.83,-35.071,1.718,9.538,5.145,37.087,4.927,5.157,-2.655,0.0,38.7,39.6,9.481,1.623,20.5,17.876,20.882,17.831,-3.044,26.308,0.0,279.34,,290.0,290.0,19.298,2.867,19.36,24.162
27329.5,3.274,0.83,-35.071,1.718,9.538,5.145,37.087,4.927,5.157,-2.655,0.0,38.7,39.6,9.481,1.623,20.657,18.111,20.929,18.224,-3.044,26.308,0.0,279.34,,290.0,290.0,19.272,2.874,19.421,24.136
27330.0,3.274,0.83,-35.071,1.718,9.538,5.163,37.041,4.901,5.143,-2.675,0.0,38.73,39.647,9.481,1.623,20.706,18.279,20.965,18.602,-3.069,26.304,0.0,279.34,,290.0,290.0,19.48,2.88,19.468,24.19
27330.5,3.274,0.83,-35.071,1.718,9.538,5.163,37.041,4.901,5.143,-2.675,0.0,38.7,39.6,9.481,1.623,20.771,18.139,21.01,18.407,-3.069,26.304,0.0,279.34,,290.0,290.0,19.638,2.887,19.479,24.124
27331.0,2.661,0.684,-35.153,1.694,9.455,5.163,37.041,4.901,5.143,-2.675,0.0,38.7,39.6,9.535,1.865,20.7,17.926,20.972,17.915,-3.069,26.304,0.0,279.14,,290.0,290.0,19.582,2.893,19.482,24.155
27331.5,2.661,0.684,-35.153,1.694,9.455,5.163,37.041,4.901,5.143,-2.675,0.0,38.7,39.6,9.535,1.865,20.583,17.736,20.897,17.743,-3.069,26.304,0.0,279.14,,290.0,290.0,19.378,2.889,19.37,24.081
27332.0,2.661,0.684,-35.153,1.694,9.455,5.163,37.041,4.901,5.143,-2.675,0.0,38.7,39.6,9.535,1.865,20.56,17.827,20.888,18.067,-3.069,26.304,0.0,279.34,,290.0,290.0,19.24,2.886,19.424,24.172
27332.5,2.661,0.684,-35.153,1.694,9.455,5.163,37.041,4.901,5.143,-2.675,0.0,38.7,39.6,9.535,1.865,20.559,18.277,20.925,18.406,-3.069,26.304,0.0,279.34,,290.0,290.0,19.336,2.882,19.499,24.24
27333.0,2.661,0.684,-35.153,1.694,9.455,5.17,37.005,4.887,5.138,-2.67,0.0,38.718,39.639,9.535,1.865,20.847,18.273,21.075,18.276,-3.069,26.306,0.0,279.34,,290.0,290.0,19.542,2.878,19.506,24.184
27333.5,2.661,0.684,-35.153,1.694,9.455,5.17,37.005,4.887,5.138,-2.67,0.0,38.7,39.6,9.535,1.865,20.683,18.067,21.014,17.931,-3.069,26.306,0.0,279.34,,290.0,290.0,19.618,2.875,19.506,24.186
27334.0,2.483,0.703,-33.956,1.71,9.494,5.17,37.005,4.887,5.138,-2.67,0.0,38.7,39.6,9.634,1.694,20.557,17.63,20.885,17.474,-3.069,26.306,0.0,279.24,,290.0,290.0,19.424,2.871,19.44,24.157
27334.5,2.483,0.703,-33.956,1.71,9.494,5.17,37.005,4.887,5.138,-2.67,0.0,38.7,39.6,9.634,1.694,20.494,17.853,20.874,18.079,-3.069,26.306,0.0,279.24,,290.0,290.0,19.136,2.865,19.398,24.179
27335.0,2.483,0.703,-33.956,1.71,9.494,5.17,37.005,4.887,5.138,-2.67,0.0,38.7,39.6,9.634,1.694,20.71,18.474,20.983,18.787,-3.069,26.306,0.0,279.14,,290.0,290.0,19.325,2.859,19.516,24.225
27335.5,2.483,0.703,-33.956,1.71,9.494,5.17,37.005,4.887,5.138,-2.67,0.0,38.7,39.6,9.634,1.694,20.858,18.613,21.11,18.706,-3.069,26.306,0.0,279.14,,290.0,290.0,19.738,2.853,19.531,24.262
27336.0,2.483,0.703,-33.956,1.71,9.494,5.152,36.997,4.893,5.146,-2.667,0.0,38.704,39.587,9.634,1.694,20.82,18.196,21.093,18.228,-3.07,26.307,0.0,279.24,,290.0,290.0,19.821,2.847,19.493,24.255
27336.5,2.483,0.703,-33.956,1.71,9.494,5.152,36.997,4.893,5.146,-2.667,0.0,38.7,39.6,9.634,1.694,20.536,17.528,20.888,17.356,-3.07,26.307,0.0,279.24,,290.0,290.0,19.584,2.841,19.449,24.191
27337.0,2.483,0.703,-33.956,1.71,9.494,5.152,36.997,4.893,5.146,-2.667,0.0,38.7,39.6,9.634,1.694,20.501,17.802,20.867,18.091,-3.07,26.307,0.0,279.14,,290.0,290.0,19.077,2.835,19.379,24.15
27337.5,3.434,0.817,-35.209,1.676,9.529,5.152,36.997,4.893,5.146,-2.667,0.0,38.7,39.6,9.552,1.838,20.667,18.483,20.98,18.829,-3.07,26.307,0.0,279.14,,290.0,290.0,19.315,2.829,19.412,24.17
27338.0,3.434,0.817,-35.209,1.676,9.529,5.152,36.997,4.893,5.146,-2.667,0.0,38.7,39.6,9.552,1.838,20.878,18.682,21.103,18.94,-3.07,26.307,0.0,279.24,,290.0,290.0,19.74,2.839,19.482,24.123
27338.5,3.434,0.817,-35.209,1.676,9.529,5.152,36.997,4.893,5.146,-2.667,0.0,38.7,39.6,9.552,1.838,20.898,18.319,21.116,18.407,-3.07,26.307,0.0,279.24,,290.0,290.0,19.901,2.849,19.515,24.185
27339.0,3.434,0.817,-35.209,1.676,9.529,5.152,36.997,4.893,5.146,-2.667,0.0,38.7,39.6,9.552,1.838,20.746,17.844,21.025,17.79,-3.07,26.307,0.0,279.54,,290.0,290.0,19.685,2.858,19.456,24.212
27339.5,3.434,0.817,-35.209,1.676,9.529,5.148,37.037,4.925,5.203,-2.67,0.0,38.713,39.593,9.552,1.838,20.614,17.619,20.928,17.412,-3.057,26.312,0.0,279.54,,290.0,290.0,19.351,2.868,19.395,24.248
27340.0,3.434,0.817,-35.209,1.676,9.529,5.148,37.037,4.925,5.203,-2.67,0.0,38.7,39.6,9.552,1.838,20.669,18.455,20.987,18.844,-3.057,26.312,0.0,279.24,,290.0,290.0,19.143,2.877,19.439,24.273
27340.5,2.807,0.747,-33.236,1.726,9.485,5.148,37.037,4.925,5.203,-2.67,0.0,38.7,39.6,9.72,1.582,20.825,18.638,21.084,18.794,-3.057,26.312,0.0,279.24,,290.0,290.0,19.739,2.886,19.544,24.239
27341.0,2.807,0.747,-33.236,1.726,9.485,5.148,37.037,4.925,5.203,-2.67,0.0,38.7,39.6,9.72,1.582,20.829,18.317,21.08,18.361,-3.057,26.312,0.0,279.34,,290.0,290.0,19.835,2.885,19.559,24.21
27341.5,2.807,0.747,-33.236,1.726,9.485,5.148,37.037,4.925,5.203,-2.67,0.0,38.7,39.6,9.72,1.582,20.745,17.838,21.042,17.812,-3.057,26.312,0.0,279.34,,290.0,290.0,19.647,2.883,19.54,24.168
27342.0,2.807,0.747,-33.236,1.726,9.485,5.148,37.037,4.925,5.203,-2.67,0.0,38.7,39.6,9.72,1.582,20.604,17.662,20.936,17.597,-3.057,26.312,0.0,279.54,,290.0,290.0,19.359,2.882,19.446,24.201
27342.5,2.807,0.747,-33.236,1.726,9.485,5.147,37.056,4.911,5.209,-2.679,0.0,38.698,39.576,9.72,1.582,20.515,17.895,20.901,17.789,-3.065,26.306,0.0,279.54,,290.0,290.0,19.2,2.881,19.448,24.221
27343.0,2.807,0.747,-33.236,1.726,9.485,5.147,37.056,4.911,5.209,-2.679,0.0,38.7,39.6,9.72,1.582,20.526,18.159,20.925,18.169,-3.065,26.306,0.0,279.34,,290.0,290.0,19.275,2.88,19.5,24.233
27343.5,2.807,0.747,-33.236,1.726,9.485,5.147,37.056,4.911,5.209,-2.679,0.0,38.7,39.6,9.72,1.582,20.769,18.095,21.026,18.255,-3.065,26.306,0.0,279.34,,290.0,290.0,19.445,2.879,19.527,24.216
27344.0,2.906,0.746,-34.863,1.679,9.504,5.147,37.056,4.911,5.209,-2.679,0.0,38.7,39.6,9.579,1.799,20.725,18.013,20.998,17.989,-3.065,26.306,0.0,279.64,,290.0,290.0,19.536,2.877,19.503,24.273
27344.5,2.906,0.746,-34.863,1.679,9.504,5.147,37.056,4.911,5.209,-2.679,0.0,38.7,39.6,9.579,1.799,20.663,17.907,20.956,17.81,-3.065,26.306,0.0,279.64,,290.0,290.0,19.431,2.878,19.454,24.336
27345.0,2.906,0.746,-34.863,1.679,9.504,5.147,37.056,4.911,5.209,-2.679,0.0,38.7,39.6,9.579,1.799,20.588,17.819,20.918,17.944,-3.065,26.306,0.0,279.34,,290.0,290.0,19.334,2.878,19.422,24.321
27345.5,2.906,0.746,-34.863,1.679,9.504,5.147,37.056,4.911,5.209,-2.679,0.0,38.7,39.6,9.579,1.799,20.577,18.143,20.931,18.232,-3.065,26.306,0.0,279.34,,290.0,290.0,19.317,2.879,19.413,24.319
27346.0,2.906,0.746,-34.863,1.679,9.504,5.15,37.042,4.876,5.225,-2.664,0.0,38.701,39.573,9.579,1.799,20.7,18.326,20.972,18.482,-3.052,26.317,0.0,279.44,,290.0,290.0,19.471,2.879,19.497,24.162
27346.5,2.906,0.746,-34.863,1.679,9.504,5.15,37.042,4.876,5.225,-2.664,0.0,38.7,39.6,9.579,1.799,20.801,18.266,21.034,18.535,-3.052,26.317,0.0,279.44,,290.0,290.0,19.62,2.88,19.507,24.138
27347.0,2.662,0.67,-35.209,1.656,9.49,5.15,37.042,4.876,5.225,-2.664,0.0,38.7,39.6,9.558,1.886,20.645,17.798,20.968,17.677,-3.052,26.317,0.0,279.44,,290.0,290.0,19.659,2.88,19.458,24.09
27347.5,2.662,0.67,-35.209,1.656,9.49,5.15,37.042,4.876,5.225,-2.664,0.0,38.7,39.6,9.558,1.886,20.537,17.709,20.891,17.653,-3.052,26.317,0.0,279.44,,290.0,290.0,19.272,2.877,19.409,24.065
27348.0,2.662,0.67,-35.209,1.656,9.49,5.15,37.042,4.876,5.225,-2.664,0.0,38.7,39.6,9.558,1.886,20.538,17.873,20.882,18.09,-3.052,26.317,0.0,279.74,,290.0,290.0,19.198,2.873,19.399,24.073
27348.5,2.662,0.67,-35.209,1.656,9.49,5.15,37.042,4.876,5.225,-2.664,0.0,38.7,39.6,9.558,1.886,20.628,18.318,20.956,18.325,-3.052,26.317,0.0,279.74,,290.0,290.0,19.346,2.87,19.419,24.031
27349.0,2.662,0.67,-35.209,1.656,9.49,5.163,37.004,4.899,5.213,-2.667,0.0,38.687,39.542,9.558,1.886,20.709,18.363,21.004,18.349,-3.052,26.325,0.0,279.34,,290.0,290.0,19.557,2.866,19.481,23.995
27349.5,2.662,0.67,-35.209,1.656,9.49,5.163,37.004,4.899,5.213,-2.667,0.0,38.7,39.5,9.558,1.886,20.746,18.201,21.015,18.212,-3.052,26.325,0.0,279.34,,290.0,290.0,19.606,2.863,19.44,23.976
27350.0,2.662,0.67,-35.209,1.656,9.49,5.163,37.004,4.899,5.213,-2.667,0.0,38.7,39.5,9.558,1.886,20.634,18.004,20.966,17.967,-3.052,26.325,0.0,279.54,,290.0,290.0,19.543,2.859,19.414,23.981
27350.5,2.816,0.65,-35.209,1.692,9.539,5.163,37.004,4.899,5.213,-2.667,0.0,38.7,39.5,9.49,1.703,20.63,18.11,20.944,18.371,-3.052,26.325,0.0,279.54,,290.0,290.0,19.393,2.856,19.434,23.95
27351.0,2.816,0.65,-35.209,1.692,9.539,5.163,37.004,4.899,5.213,-2.667,0.0,38.7,39.5,9.49,1.703,20.803,18.569,21.083,18.838,-3.052,26.325,0.0,279.54,,290.0,290.0,19.514,2.856,19.491,23.926
27351.5,2.816,0.65,-35.209,1.692,9.539,5.163,37.004,4.899,5.213,-2.667,0.0,38.7,39.5,9.49,1.703,20.886,18.56,21.128,18.639,-3.052,26.325,0.0,279.54,,290.0,290.0,19.823,2.855,19.553,23.904
27352.0,2.816,0.65,-35.209,1.692,9.539,5.163,37.004,4.899,5.213,-2.667,0.0,38.7,39.5,9.49,1.703,20.808,18.202,21.087,18.228,-3.052,26.325,0.0,279.64,,290.0,290.0,19.803,2.854,19.559,23.887
27352.5,2.816,0.65,-35.209,1.692,9.539,5.17,36.978,4.911,5.23,-2.677,0.0,38.674,39.54,9.49,1.703,20.721,17.803,21.026,17.749,-3.068,26.321,0.0,279.64,,290.0,290.0,19.581,2.854,19.483,23.95
27353.0,2.816,0.65,-35.209,1.692,9.539,5.17,36.978,4.911,5.23,-2.677,0.0,38.7,39.5,9.49,1.703,20.569,17.912,20.96,17.811,-3.068,26.321,0.0,279.24,,290.0,290.0,19.325,2.853,19.489,23.999
27353.5,3.548,0.93,-34.033,1.727,9.382,5.17,36.978,4.911,5.23,-2.677,0.0,38.7,39.5,9.686,1.611,20.598,18.212,20.973,18.245,-3.068,26.321,0.0,279.24,,290.0,290.0,19.313,2.852,19.552,24.002
27354.0,3.548,0.93,-34.033,1.727,9.382,5.17,36.978,4.911,5.23,-2.677,0.0,38.7,39.5,9.686,1.611,20.835,18.28,21.09,18.477,-3.068,26.321,0.0,279.44,,290.0,290.0,19.507,2.864,19.585,23.952
27354.5,3.548,0.93,-34.033,1.727,9.382,5.17,36.978,4.911,5.23,-2.677,0.0,38.7,39.5,9.686,1.611,20.856,18.162,21.091,18.207,-3.068,26.321,0.0,279.44,,290.0,290.0,19.67,2.875,19.573,23.984
27355.0,3.548,0.93,-34.033,1.727,9.382,5.17,36.978,4.911,5.23,-2.677,0.0,38.7,39.5,9.686,1.611,20.776,17.954,21.043,17.753,-3.068,26.321,0.0,279.64,,290.0,290.0,19.579,2.886,19.547,23.97
27355.5,3.548,0.93,-34.033,1.727,9.382,5.166,37.019,4.918,5.265,-2.677,0.0,38.667,39.514,9.686,1.611,20.598,17.715,20.93,17.678,-3.057,26.311,0.0,279.64,,290.0,290.0,19.381,2.897,19.505,23.997
27356.0,3.548,0.93,-34.033,1.727,9.382,5.166,37.019,4.918,5.265,-2.677,0.0,38.7,39.5,9.686,1.611,20.608,17.898,20.926,18.004,-3.057,26.311,0.0,279.44,,290.0,290.0,19.23,2.908,19.482,24.095
27356.5,3.023,0.764,-34.993,1.683,9.496,5.166,37.019,4.918,5.265,-2.677,0.0,38.7,39.5,9.583,1.803,20.628,18.352,20.986,18.468,-3.057,26.311,0.0,279.44,,290.0,290.0,19.359,2.918,19.554,24.083
27357.0,3.023,0.764,-34.993,1.683,9.496,5.166,37.019,4.918,5.265,-2.677,0.0,38.7,39.5,9.583,1.803,20.855,18.388,21.071,18.49,-3.057,26.311,0.0,279.54,,290.0,290.0,19.608,2.92,19.583,24.088
27357.5,3.023,0.764,-34.993,1.683,9.496,5.166,37.019,4.918,5.265,-2.677,0.0,38.7,39.5,9.583,1.803,20.775,18.108,21.073,18.023,-3.057,26.311,0.0,279.54,,290.0,290.0,19.701,2.922,19.559,24.096
27358.0,3.023,0.764,-34.993,1.683,9.496,5.166,37.019,4.918,5.265,-2.677,0.0,38.7,39.5,9.583,1.803,20.681,17.953,21.007,17.826,-3.057,26.311,0.0,279.24,,290.0,290.0,19.495,2.923,19.513,24.051
27358.5,3.023,0.764,-34.993,1.683,9.496,5.166,37.019,4.918,5.265,-2.677,0.0,38.7,39.5,9.583,1.803,20.675,18.059,20.97,18.238,-3.057,26.311,0.0,279.24,,290.0,290.0,19.367,2.925,19.483,24.123
27359.0,3.023,0.764,-34.993,1.683,9.496,5.141,37.044,4.885,5.272,-2.671,0.0,38.659,39.478,9.583,1.803,20.711,18.386,21.036,18.491,-3.062,26.319,0.0,279.34,,290.0,290.0,19.485,2.926,19.531,24.165
27359.5,3.023,0.764,-34.993,1.683,9.496,5.141,37.044,4.885,5.272,-2.671,0.0,38.7,39.5,9.583,1.803,20.882,18.532,21.119,18.532,-3.062,26.319,0.0,279.34,,290.0,290.0,19.656,2.928,19.642,24.164
27360.0,2.682,0.67,-34.963,1.685,9.59,5.141,37.044,4.885,5.272,-2.671,0.0,38.7,39.5,9.567,1.6,20.895,18.383,21.133,18.338,-3.062,26.319,0.0,279.54,,290.0,290.0,19.766,2.93,19.63,24.148
27360.5,2.682,0.67,-34.963,1.685,9.59,5.141,37.044,4.885,5.272,-2.671,0.0,38.7,39.5,9.567,1.6,20.818,18.208,21.116,18.139,-3.062,26.319,0.0,279.54,,290.0,290.0,19.687,2.925,19.602,24.093
27361.0,2.682,0.67,-34.963,1.685,9.59,5.141,37.044,4.885,5.272,-2.671,0.0,38.7,39.5,9.567,1.6,20.707,18.097,21.03,18.23,-3.062,26.319,0.0,279.54,,290.0,290.0,19.57,2.921,19.569,24.052
27361.5,2.682,0.67,-34.963,1.685,9.59,5.141,37.044,4.885,5.272,-2.671,0.0,38.7,39.5,9.567,1.6,20.793,18.527,21.092,18.56,-3.062,26.319,0.0,279.54,,290.0,290.0,19.516,2.918,19.611,24.075
27362.0,2.682,0.67,-34.963,1.685,9.59,5.135,37.011,4.884,5.283,-2.663,0.0,38.645,39.477,9.567,1.6,20.88,18.566,21.135,18.421,-3.059,26.318,0.0,279.34,,290.0,290.0,19.743,2.914,19.681,24.078
27362.5,2.682,0.67,-34.963,1.685,9.59,5.135,37.011,4.884,5.283,-2.663,0.0,38.6,39.5,9.567,1.6,20.834,18.385,21.132,18.29,-3.059,26.318,0.0,279.34,,290.0,290.0,19.75,2.91,19.676,24.119
27363.0,2.917,0.687,-35.209,1.655,9.644,5.135,37.011,4.884,5.283,-2.663,0.0,38.6,39.5,9.409,1.694,20.817,18.387,21.132,18.294,-3.059,26.318,0.0,279.64,,290.0,290.0,19.66,2.906,19.691,24.139
27363.5,2.917,0.687,-35.209,1.655,9.644,5.135,37.011,4.884,5.283,-2.663,0.0,38.6,39.5,9.409,1.694,20.777,18.14,21.09,18.058,-3.059,26.318,0.0,279.64,,290.0,290.0,19.658,2.906,19.643,24.083
27364.0,2.917,0.687,-35.209,1.655,9.644,5.135,37.011,4.884,5.283,-2.663,0.0,38.6,39.5,9.409,1.694,20.761,18.138,21.071,18.145,-3.059,26.318,0.0,279.54,,290.0,290.0,19.516,2.906,19.647,24.126
27364.5,2.917,0.687,-35.209,1.655,9.644,5.135,37.011,4.884,5.283,-2.663,0.0,38.6,39.5,9.409,1.694,20.966,18.806,21.215,18.849,-3.059,26.318,0.0,279.54,,290.0,290.0,19.529,2.907,19.724,24.143
27365.0,2.917,0.687,-35.209,1.655,9.644,5.135,37.011,4.884,5.283,-2.663,0.0,38.6,39.5,9.409,1.694,20.992,18.63,21.268,18.602,-3.059,26.318,0.0,279.44,,290.0,290.0,19.959,2.907,19.741,24.154
27365.5,2.917,0.687,-35.209,1.655,9.644,5.147,36.97,4.881,5.272,-2.685,0.0,38.644,39.461,9.409,1.694,20.945,18.41,21.229,18.242,-3.067,26.314,0.0,279.44,,290.0,290.0,19.873,2.907,19.761,24.174
27366.0,2.917,0.687,-35.209,1.655,9.644,5.147,36.97,4.881,5.272,-2.685,0.0,38.6,39.5,9.409,1.694,20.838,18.24,21.175,17.955,-3.067,26.314,0.0,279.34,,290.0,290.0,19.706,2.907,19.719,24.211
27366.5,3.289,0.782,-35.209,1.669,9.551,5.147,36.97,4.881,5.272,-2.685,0.0,38.6,39.5,9.584,1.778,20.806,18.161,21.128,18.137,-3.067,26.314,0.0,279.34,,290.0,290.0,19.552,2.907,19.702,24.294
27367.0,3.289,0.782,-35.209,1.669,9.551,5.147,36.97,4.881,5.272,-2.685,0.0,38.6,39.5,9.584,1.778,20.892,18.597,21.169,18.801,-3.067,26.314,0.0,279.24,,290.0,290.0,19.558,2.914,19.774,24.391
27367.5,3.289,0.782,-35.209,1.669,9.551,5.147,36.97,4.881,5.272,-2.685,0.0,38.6,39.5,9.584,1.778,21.016,18.74,21.272,18.854,-3.067,26.314,0.0,279.24,,290.0,290.0,19.865,2.92,19.793,24.408
27368.0,3.289,0.782,-35.209,1.669,9.551,5.147,36.97,4.881,5.272,-2.685,0.0,38.6,39.5,9.584,1.778,20.912,18.172,21.203,18.013,-3.067,26.314,0.0,279.14,,290.0,290.0,19.97,2.926,19.778,24.447
27368.5,3.289,0.782,-35.209,1.669,9.551,5.15,37.016,4.913,5.318,-2.68,0.0,38.636,39.458,9.584,1.778,20.776,18.193,21.128,18.095,-3.071,26.315,0.0,279.14,,290.0,290.0,19.575,2.932,19.728,24.446
27369.0,3.289,0.782,-35.209,1.669,9.551,5.15,37.016,4.913,5.318,-2.68,0.0,38.6,39.5,9.584,1.778,20.797,18.345,21.126,18.258,-3.071,26.315,0.0,279.44,,290.0,290.0,19.548,2.938,19.718,24.489
27369.5,3.154,0.865,-34.098,1.685,9.467,5.15,37.016,4.913,5.318,-2.68,0.0,38.6,39.5,9.629,1.661,20.932,18.548,21.185,18.679,-3.071,26.315,0.0,279.44,,290.0,290.0,19.632,2.943,19.756,24.552
27370.0,3.154,0.865,-34.098,1.685,9.467,5.15,37.016,4.913,5.318,-2.68,0.0,38.6,39.5,9.629,1.661,21.033,18.533,21.236,18.671,-3.071,26.315,0.0,279.34,,290.0,290.0,19.836,2.947,19.81,24.604
27370.5,3.154,0.865,-34.098,1.685,9.467,5.15,37.016,4.913,5.318,-2.68,0.0,38.6,39.5,9.629,1.661,20.99,18.353,21.243,18.346,-3.071,26.315,0.0,279.34,,290.0,290.0,19.868,2.95,19.77,24.606
27371.0,3.154,0.865,-34.098,1.685,9.467,5.15,37.016,4.913,5.318,-2.68,0.0,38.6,39.5,9.629,1.661,20.905,18.156,21.176,17.835,-3.071,26.315,0.0,279.74,,290.0,290.0,19.733,2.954,19.739,24.628
27371.5,3.154,0.865,-34.098,1.685,9.467,5.15,37.016,4.913,5.318,-2.68,0.0,38.6,39.5,9.629,1.661,20.778,18.304,21.111,18.471,-3.071,26.315,0.0,279.74,,290.0,290.0,19.518,2.957,19.689,24.635
27372.0,3.154,0.865,-34.098,1.685,9.467,5.15,37.059,4.935,5.349,-2.695,0.0,38.625,39.462,9.629,1.661,20.857,18.668,21.168,18.608,-3.075,26.315,0.0,279.54,,290.0,290.0,19.666,2.96,19.757,24.578
27372.5,3.154,0.865,-34.098,1.685,9.467,5.15,37.059,4.935,5.349,-2.695,0.0,38.6,39.5,9.629,1.661,20.998,18.644,21.229,18.517,-3.075,26.315,0.0,279.54,,290.0,290.0,19.825,2.963,19.826,24.505
27373.0,2.792,0.725,-33.654,1.722,9.464,5.15,37.059,4.935,5.349,-2.695,0.0,38.6,39.5,9.688,1.59,20.991,18.453,21.235,18.321,-3.075,26.315,0.0,279.04,,290.0,290.0,19.847,2.966,19.825,24.431
27373.5,2.792,0.725,-33.654,1.722,9.464,5.15,37.059,4.935,5.349,-2.695,0.0,38.6,39.5,9.688,1.59,20.879,18.343,21.207,18.177,-3.075,26.315,0.0,279.04,,290.0,290.0,19.75,2.963,19.792,24.401
27374.0,2.792,0.725,-33.654,1.722,9.464,5.15,37.059,4.935,5.349,-2.695,0.0,38.6,39.5,9.688,1.59,20.754,17.983,21.124,17.862,-3.075,26.315,0.0,279.44,,290.0,290.0,19.652,2.961,19.702,24.412
27374.5,2.792,0.725,-33.654,1.722,9.464,5.15,37.059,4.935,5.349,-2.695,0.0,38.6,39.5,9.688,1.59,20.765,18.216,21.115,18.405,-3.075,26.315,0.0,279.44,,290.0,290.0,19.431,2.958,19.744,24.4
27375.0,2.792,0.725,-33.654,1.722,9.464,5.137,37.024,4.879,5.336,-2.676,0.0,38.634,39.433,9.688,1.59,20.934,18.626,21.241,18.57,-3.066,26.329,0.0,279.44,,290.0,290.0,19.625,2.955,19.783,24.386
27375.5,2.792,0.725,-33.654,1.722,9.464,5.137,37.024,4.879,5.336,-2.676,0.0,38.6,39.4,9.688,1.59,20.936,18.358,21.224,18.24,-3.066,26.329,0.0,279.44,,290.0,290.0,19.843,2.953,19.801,24.424
27376.0,2.799,0.655,-35.209,1.7,9.569,5.137,37.024,4.879,5.336,-2.676,0.0,38.6,39.4,9.347,1.726,20.852,18.286,21.173,18.135,-3.066,26.329,0.0,279.54,,290.0,290.0,19.689,2.95,19.776,24.47
27376.5,2.799,0.655,-35.209,1.7,9.569,5.137,37.024,4.879,5.336,-2.676,0.0,38.6,39.4,9.347,1.726,20.829,18.279,21.157,18.066,-3.066,26.329,0.0,279.54,,290.0,290.0,19.611,2.947,19.742,24.494
27377.0,2.799,0.655,-35.209,1.7,9.569,5.137,37.024,4.879,5.336,-2.676,0.0,38.6,39.4,9.347,1.726,20.86,18.312,21.149,18.245,-3.066,26.329,0.0,279.54,,290.0,290.0,19.583,2.945,19.75,24.53
27377.5,2.799,0.655,-35.209,1.7,9.569,5.137,37.024,4.879,5.336,-2.676,0.0,38.6,39.4,9.347,1.726,20.933,18.591,21.211,18.711,-3.066,26.329,0.0,279.54,,290.0,290.0,19.642,2.943,19.833,24.581
27378.0,2.799,0.655,-35.209,1.7,9.569,5.137,37.024,4.879,5.336,-2.676,0.0,38.6,39.4,9.347,1.726,20.994,18.709,21.251,18.687,-3.066,26.329,0.0,279.34,,290.0,290.0,19.862,2.94,19.838,24.595
27378.5,2.799,0.655,-35.209,1.7,9.569,5.121,36.98,4.886,5.342,-2.678,0.0,38.622,39.442,9.347,1.726,20.966,18.405,21.271,18.279,-3.061,26.326,0.0,279.34,,290.0,290.0,19.91,2.938,19.845,24.573
27379.0,2.799,0.655,-35.209,1.7,9.569,5.121,36.98,4.886,5.342,-2.678,0.0,38.6,39.4,9.347,1.726,20.924,18.299,21.227,18.25,-3.061,26.326,0.0,279.24,,290.0,290.0,19.73,2.936,19.819,24.573
27379.5,2.808,0.658,-35.209,1.646,9.556,5.121,36.98,4.886,5.342,-2.678,0.0,38.6,39.4,9.42,1.791,20.983,18.417,21.237,18.574,-3.061,26.326,0.0,279.24,,290.0,290.0,19.675,2.933,19.835,24.61
27380.0,2.808,0.658,-35.209,1.646,9.556,5.121,36.98,4.886,5.342,-2.678,0.0,38.6,39.4,9.42,1.791,21.014,18.777,21.28,18.8,-3.061,26.326,0.0,278.44,,290.0,290.0,19.803,2.931,19.902,24.575
27380.5,2.808,0.658,-35.209,1.646,9.556,5.121,36.98,4.886,5.342,-2.678,0.0,38.6,39.4,9.42,1.791,21.111,18.845,21.356,18.749,-3.061,26.326,0.0,278.44,,290.0,290.0,19.968,2.929,19.931,24.556
27381.0,2.808,0.658,-35.209,1.646,9.556,5.121,36.98,4.886,5.342,-2.678,0.0,38.6,39.4,9.42,1.791,21.073,18.562,21.321,18.394,-3.061,26.326,0.0,279.24,,290.0,290.0,20.015,2.927,19.911,24.549
27381.5,2.808,0.658,-35.209,1.646,9.556,5.131,36.989,4.909,5.373,-2.672,0.0,38.624,39.415,9.42,1.791,20.995,18.323,21.297,18.13,-3.053,26.331,0.0,279.24,,290.0,290.0,19.838,2.925,19.901,24.584
27382.0,2.808,0.658,-35.209,1.646,9.556,5.131,36.989,4.909,5.373,-2.672,0.0,38.6,39.4,9.42,1.791,20.985,18.543,21.297,18.795,-3.053,26.331,0.0,279.34,,290.0,290.0,19.686,2.923,19.893,24.586
27382.5,2.63,0.662,-34.715,1.676,9.461,5.131,36.989,4.909,5.373,-2.672,0.0,38.6,39.4,9.605,1.704,21.122,18.944,21.373,19.133,-3.053,26.331,0.0,279.34,,290.0,290.0,19.905,2.922,19.931,24.636
27383.0,2.63,0.662,-34.715,1.676,9.461,5.131,36.989,4.909,5.373,-2.672,0.0,38.6,39.4,9.605,1.704,21.186,18.818,21.425,18.881,-3.053,26.331,0.0,279.14,,290.0,290.0,20.143,2.917,19.968,24.669
27383.5,2.63,0.662,-34.715,1.676,9.461,5.131,36.989,4.909,5.373,-2.672,0.0,38.6,39.4,9.605,1.704,21.118,18.571,21.412,18.492,-3.053,26.331,0.0,279.14,,290.0,290.0,20.077,2.912,19.968,24.64
27384.0,2.63,0.662,-34.715,1.676,9.461,5.131,36.989,4.909,5.373,-2.672,0.0,38.6,39.4,9.605,1.704,21.026,18.4,21.343,18.247,-3.053,26.331,0.0,279.24,,290.0,290.0,19.898,2.907,19.927,24.655
27384.5,2.63,0.662,-34.715,1.676,9.461,5.174,37.02,4.903,5.405,-2.674,0.0,38.617,39.44,9.605,1.704,21.032,18.562,21.323,18.427,-3.063,26.323,0.0,279.24,,290.0,290.0,19.754,2.903,19.966,24.723
27385.0,2.63,0.662,-34.715,1.676,9.461,5.174,37.02,4.903,5.405,-2.674,0.0,38.6,39.4,9.605,1.704,21.106,18.726,21.392,18.901,-3.063,26.323,0.0,279.24,,290.0,290.0,19.836,2.898,20.019,24.651
27385.5,2.63,0.662,-34.715,1.676,9.461,5.174,37.02,4.903,5.405,-2.674,0.0,38.6,39.4,9.605,1.704,21.196,18.619,21.423,18.609,-3.063,26.323,0.0,279.24,,290.0,290.0,20.031,2.894,20.027,24.557
27386.0,2.637,0.696,-33.83,1.688,9.507,5.174,37.02,4.903,5.405,-2.674,0.0,38.6,39.4,9.656,1.584,21.102,18.328,21.38,18.075,-3.063,26.323,0.0,279.34,,290.0,290.0,19.962,2.89,20.026,24.442
27386.5,2.637,0.696,-33.83,1.688,9.507,5.174,37.02,4.903,5.405,-2.674,0.0,38.6,39.4,9.656,1.584,20.964,18.227,21.286,18.064,-3.063,26.323,0.0,279.34,,290.0,290.0,19.721,2.886,19.967,24.359
27387.0,2.637,0.696,-33.83,1.688,9.507,5.174,37.02,4.903,5.405,-2.674,0.0,38.6,39.4,9.656,1.584,20.954,18.43,21.28,18.534,-3.063,26.323,0.0,278.64,,290.0,290.0,19.635,2.882,19.931,24.3
27387.5,2.637,0.696,-33.83,1.688,9.507,5.174,37.02,4.903,5.405,-2.674,0.0,38.6,39.4,9.656,1.584,21.075,18.98,21.36,19.132,-3.063,26.323,0.0,278.64,,290.0,290.0,19.8,2.878,20.039,24.264
27388.0,2.637,0.696,-33.83,1.688,9.507,5.178,36.988,4.882,5.384,-2.686,0.0,38.607,39.485,9.656,1.584,21.264,18.791,21.422,18.774,-3.07,26.333,0.0,278.64,,290.0,290.0,20.137,2.874,20.093,24.246
27388.5,2.637,0.696,-33.83,1.688,9.507,5.178,36.988,4.882,5.384,-2.686,0.0,38.6,39.5,9.656,1.584,21.206,18.564,21.422,18.195,-3.07,26.333,0.0,278.64,,290.0,290.0,20.063,2.87,20.075,24.188
27389.0,2.549,0.681,-34.299,1.798,9.49,5.178,36.988,4.882,5.384,-2.686,0.0,38.6,39.5,9.551,1.639,20.841,18.05,21.199,17.741,-3.07,26.333,0.0,279.14,,290.0,290.0,19.847,2.866,20.003,24.145
27389.5,2.549,0.681,-34.299,1.798,9.49,5.178,36.988,4.882,5.384,-2.686,0.0,38.6,39.5,9.551,1.639,20.831,18.307,21.206,18.342,-3.07,26.333,0.0,279.14,,290.0,290.0,19.458,2.861,19.946,24.114
27390.0,2.549,0.681,-34.299,1.798,9.49,5.178,36.988,4.882,5.384,-2.686,0.0,38.6,39.5,9.551,1.639,20.985,18.546,21.254,18.727,-3.07,26.333,0.0,278.74,,290.0,290.0,19.671,2.856,19.956,24.188
27390.5,2.549,0.681,-34.299,1.798,9.49,5.178,36.988,4.882,5.384,-2.686,0.0,38.6,39.5,9.551,1.639,21.037,18.8,21.304,18.815,-3.07,26.333,0.0,278.74,,290.0,290.0,19.878,2.851,19.994,24.168
27391.0,2.549,0.681,-34.299,1.798,9.49,5.135,36.98,4.891,5.393,-2.688,0.0,38.612,39.412,9.551,1.639,21.064,18.68,21.342,18.594,-3.067,26.341,0.0,278.74,,290.0,290.0,19.989,2.846,20.018,24.182
27391.5,2.549,0.681,-34.299,1.798,9.49,5.135,36.98,4.891,5.393,-2.688,0.0,38.6,39.4,9.551,1.639,21.044,18.488,21.33,18.503,-3.067,26.341,0.0,278.74,,290.0,290.0,19.92,2.841,19.989,24.054
27392.0,2.549,0.681,-34.299,1.798,9.49,5.135,36.98,4.891,5.393,-2.688,0.0,38.6,39.4,9.551,1.639,20.998,18.322,21.3,18.15,-3.067,26.341,0.0,279.24,,290.0,290.0,19.841,2.836,19.95,24.08
27392.5,2.591,0.638,-35.181,1.714,9.475,5.135,36.98,4.891,5.393,-2.688,0.0,38.6,39.4,9.602,1.763,21.073,18.714,21.327,18.912,-3.067,26.341,0.0,279.24,,290.0,290.0,19.693,2.831,19.97,24.085
27393.0,2.591,0.638,-35.181,1.714,9.475,5.135,36.98,4.891,5.393,-2.688,0.0,38.6,39.4,9.602,1.763,21.203,19.012,21.436,19.181,-3.067,26.341,0.0,279.04,,290.0,290.0,20.007,2.827,20.028,24.113
27393.5,2.591,0.638,-35.181,1.714,9.475,5.135,36.98,4.891,5.393,-2.688,0.0,38.6,39.4,9.602,1.763,21.218,18.779,21.469,18.789,-3.067,26.341,0.0,279.04,,290.0,290.0,20.208,2.823,20.055,24.113
27394.0,2.591,0.638,-35.181,1.714,9.475,5.135,36.98,4.891,5.393,-2.688,0.0,38.6,39.4,9.602,1.763,21.135,18.468,21.419,18.377,-3.067,26.341,0.0,278.54,,290.0,290.0,20.064,2.82,20.053,24.06
27394.5,2.591,0.638,-35.181,1.714,9.475,5.144,36.995,4.903,5.436,-2.675,0.0,38.611,39.423,9.602,1.763,21.027,18.442,21.361,18.292,-3.054,26.354,0.0,278.54,,290.0,290.0,19.85,2.816,20.023,24.028
27395.0,2.591,0.638,-35.181,1.714,9.475,5.144,36.995,4.903,5.436,-2.675,0.0,38.6,39.4,9.602,1.763,20.972,18.544,21.327,18.384,-3.054,26.354,0.0,279.14,,290.0,290.0,19.78,2.812,20.058,23.97
27395.5,3.029,0.804,-33.511,1.713,9.507,5.144,36.995,4.903,5.436,-2.675,0.0,38.6,39.4,9.597,1.55,21.099,18.782,21.398,19.012,-3.054,26.354,0.0,279.14,,290.0,290.0,19.806,2.809,20.105,24.017
27396.0,3.029,0.804,-33.511,1.713,9.507,5.144,36.995,4.903,5.436,-2.675,0.0,38.6,39.4,9.597,1.55,21.251,18.774,21.484,18.776,-3.054,26.354,0.0,279.34,,290.0,290.0,20.073,2.812,20.121,24.073
27396.5,3.029,0.804,-33.511,1.713,9.507,5.144,36.995,4.903,5.436,-2.675,0.0,38.6,39.4,9.597,1.55,21.194,18.463,21.442,18.235,-3.054,26.354,0.0,279.34,,290.0,290.0,20.071,2.816,20.125,24.144
27397.0,3.029,0.804,-33.511,1.713,9.507,5.144,36.995,4.903,5.436,-2.675,0.0,38.6,39.4,9.597,1.55,21.037,18.334,21.379,18.156,-3.054,26.354,0.0,279.04,,290.0,290.0,19.833,2.819,20.064,24.238
27397.5,3.029,0.804,-33.511,1.713,9.507,5.126,37.03,4.892,5.469,-2.681,0.0,38.614,39.427,9.597,1.55,20.991,18.65,21.364,18.523,-3.073,26.337,0.0,279.04,,290.0,290.0,19.726,2.823,20.026,24.271
27398.0,3.029,0.804,-33.511,1.713,9.507,5.126,37.03,4.892,5.469,-2.681,0.0,38.6,39.4,9.597,1.55,21.173,18.998,21.432,19.164,-3.073,26.337,0.0,278.84,,290.0,290.0,19.882,2.826,20.093,24.255
27398.5,3.029,0.804,-33.511,1.713,9.507,5.126,37.03,4.892,5.469,-2.681,0.0,38.6,39.4,9.597,1.55,21.352,18.998,21.512,19.22,-3.073,26.337,0.0,278.84,,290.0,290.0,20.192,2.829,20.195,24.229
27399.0,2.213,0.602,-33.631,1.71,9.437,5.126,37.03,4.892,5.469,-2.681,0.0,38.6,39.4,9.702,1.585,21.319,18.746,21.527,18.591,-3.073,26.337,0.0,279.04,,290.0,290.0,20.27,2.833,20.174,24.239
27399.5,2.213,0.602,-33.631,1.71,9.437,5.126,37.03,4.892,5.469,-2.681,0.0,38.6,39.4,9.702,1.585,20.996,18.317,21.359,18.149,-3.073,26.337,0.0,279.04,,290.0,290.0,20.046,2.822,20.112,24.221
27400.0,2.213,0.602,-33.631,1.71,9.437,5.126,37.03,4.892,5.469,-2.681,0.0,38.6,39.4,9.702,1.585,21.075,18.669,21.378,18.831,-3.073,26.337,0.0,278.94,,290.0,290.0,19.705,2.812,20.087,24.259
27400.5,2.213,0.602,-33.631,1.71,9.437,5.126,37.03,4.892,5.469,-2.681,0.0,38.6,39.4,9.702,1.585,21.197,18.945,21.454,19.032,-3.073,26.337,0.0,278.94,,290.0,290.0,19.988,2.803,20.164,24.242
27401.0,2.213,0.602,-33.631,1.71,9.437,5.171,36.997,4.882,5.443,-2.681,0.0,38.608,39.44,9.702,1.585,21.246,19.025,21.524,18.962,-3.068,26.334,0.0,279.14,,290.0,290.0,20.157,2.793,20.214,24.203
27401.5,2.213,0.602,-33.631,1.71,9.437,5.171,36.997,4.882,5.443,-2.681,0.0,38.6,39.4,9.702,1.585,21.216,18.753,21.501,18.615,-3.068,26.334,0.0,279.14,,290.0,290.0,20.189,2.783,20.203,24.187
27402.0,2.432,0.676,-33.894,1.716,9.477,5.171,36.997,4.882,5.443,-2.681,0.0,38.6,39.4,9.624,1.638,21.146,18.347,21.419,18.19,-3.068,26.334,0.0,278.94,,290.0,290.0,20.021,2.774,20.13,24.147
27402.5,2.432,0.676,-33.894,1.716,9.477,5.171,36.997,4.882,5.443,-2.681,0.0,38.6,39.4,9.624,1.638,21.016,18.375,21.371,18.13,-3.068,26.334,0.0,278.94,,290.0,290.0,19.775,2.769,20.108,24.14
27403.0,2.432,0.676,-33.894,1.716,9.477,5.171,36.997,4.882,5.443,-2.681,0.0,38.6,39.4,9.624,1.638,21.028,18.66,21.358,18.561,-3.068,26.334,0.0,279.24,,290.0,290.0,19.723,2.763,20.145,24.194
27403.5,2.432,0.676,-33.894,1.716,9.477,5.171,36.997,4.882,5.443,-2.681,0.0,38.6,39.4,9.624,1.638,21.222,18.776,21.45,18.899,-3.068,26.334,0.0,279.24,,290.0,290.0,19.902,2.758,20.179,24.183
27404.0,2.432,0.676,-33.894,1.716,9.477,5.167,36.992,4.899,5.482,-2.682,0.0,38.607,39.457,9.624,1.638,21.208,18.556,21.451,18.499,-3.061,26.34,0.0,279.44,,290.0,290.0,20.087,2.752,20.186,24.184
27404.5,2.432,0.676,-33.894,1.716,9.477,5.167,36.992,4.899,5.482,-2.682,0.0,38.6,39.5,9.624,1.638,21.164,18.426,21.42,18.229,-3.061,26.34,0.0,279.44,,290.0,290.0,19.929,2.747,20.155,24.175
27405.0,2.965,0.746,-34.208,1.707,9.583,5.167,36.992,4.899,5.482,-2.682,0.0,38.6,39.5,9.66,1.611,21.047,18.415,21.365,18.383,-3.061,26.34,0.0,279.34,,290.0,290.0,19.81,2.742,20.126,24.193
27405.5,2.965,0.746,-34.208,1.707,9.583,5.167,36.992,4.899,5.482,-2.682,0.0,38.6,39.5,9.66,1.611,21.019,18.707,21.371,18.699,-3.061,26.34,0.0,279.34,,290.0,290.0,19.802,2.746,20.14,24.23
27406.0,2.965,0.746,-34.208,1.707,9.583,5.167,36.992,4.899,5.482,-2.682,0.0,38.6,39.5,9.66,1.611,21.2,18.954,21.464,18.965,-3.061,26.34,0.0,279.04,,290.0,290.0,19.949,2.749,20.198,24.313
27406.5,2.965,0.746,-34.208,1.707,9.583,5.167,36.992,4.899,5.482,-2.682,0.0,38.6,39.5,9.66,1.611,21.294,18.807,21.503,18.875,-3.061,26.34,0.0,279.04,,290.0,290.0,20.146,2.753,20.223,24.292
27407.0,2.965,0.746,-34.208,1.707,9.583,5.167,36.992,4.899,5.482,-2.682,0.0,38.6,39.5,9.66,1.611,21.206,18.424,21.452,18.055,-3.061,26.34,0.0,278.64,,290.0,290.0,20.12,2.756,20.198,24.274
27407.5,2.965,0.746,-34.208,1.707,9.583,5.156,37.003,4.895,5.505,-2.677,0.0,38.616,39.458,9.66,1.611,20.996,18.179,21.345,17.982,-3.058,26.342,0.0,278.64,,290.0,290.0,19.784,2.76,20.141,24.302
27408.0,2.965,0.746,-34.208,1.707,9.583,5.156,37.003,4.895,5.505,-2.677,0.0,38.6,39.5,9.66,1.611,20.998,18.446,21.328,18.434,-3.058,26.342,0.0,278.84,,290.0,290.0,19.626,2.763,20.094,24.302
27408.5,3.237,0.854,-33.273,1.73,9.458,5.156,37.003,4.895,5.505,-2.677,0.0,38.6,39.5,9.736,1.596,21.106,18.932,21.397,18.795,-3.058,26.342,0.0,278.84,,290.0,290.0,19.802,2.766,20.129,24.317
27409.0,3.237,0.854,-33.273,1.73,9.458,5.156,37.003,4.895,5.505,-2.677,0.0,38.6,39.5,9.736,1.596,21.162,18.77,21.431,18.525,-3.058,26.342,0.0,279.24,,290.0,290.0,20.057,2.774,20.157,24.287
27409.5,3.237,0.854,-33.273,1.73,9.458,5.156,37.003,4.895,5.505,-2.677,0.0,38.6,39.5,9.736,1.596,21.042,18.481,21.381,18.254,-3.058,26.342,0.0,279.24,,290.0,290.0,19.972,2.782,20.116,24.246
27410.0,3.237,0.854,-33.273,1.73,9.458,5.156,37.003,4.895,5.505,-2.677,0.0,38.6,39.5,9.736,1.596,20.987,18.376,21.315,18.074,-3.058,26.342,0.0,278.64,,290.0,290.0,19.789,2.789,20.076,24.207
27410.5,3.237,0.854,-33.273,1.73,9.458,5.135,37.052,4.909,5.537,-2.664,0.0,38.614,39.489,9.736,1.596,20.919,18.481,21.254,18.572,-3.057,26.339,0.0,278.64,,290.0,290.0,19.688,2.796,20.059,24.23
27411.0,3.237,0.854,-33.273,1.73,9.458,5.135,37.052,4.909,5.537,-2.664,0.0,38.6,39.5,9.736,1.596,21.049,18.701,21.357,18.879,-3.057,26.339,0.0,278.84,,290.0,290.0,19.807,2.804,20.075,24.328
27411.5,3.43,0.8,-35.209,1.675,9.523,5.135,37.052,4.909,5.537,-2.664,0.0,38.6,39.5,9.523,1.603,21.107,18.785,21.397,18.781,-3.057,26.339,0.0,278.84,,290.0,290.0,19.997,2.811,20.12,24.325
27412.0,3.43,0.8,-35.209,1.675,9.523,5.135,37.052,4.909,5.537,-2.664,0.0,38.6,39.5,9.523,1.603,21.082,18.522,21.374,18.397,-3.057,26.339,0.0,278.64,,290.0,290.0,20.017,2.821,20.103,24.298
27412.5,3.43,0.8,-35.209,1.675,9.523,5.135,37.052,4.909,5.537,-2.664,0.0,38.6,39.5,9.523,1.603,20.999,18.178,21.313,18.094,-3.057,26.339,0.0,278.64,,290.0,290.0,19.844,2.831,20.091,24.354
27413.0,3.43,0.8,-35.209,1.675,9.523,5.135,37.052,4.909,5.537,-2.664,0.0,38.6,39.5,9.523,1.603,20.903,18.358,21.255,18.402,-3.057,26.339,0.0,279.04,,290.0,290.0,19.646,2.841,20.031,24.347
27413.5,3.43,0.8,-35.209,1.675,9.523,5.135,37.052,4.909,5.537,-2.664,0.0,38.6,39.5,9.523,1.603,21.0,18.837,21.316,18.912,-3.057,26.339,0.0,279.04,,290.0,290.0,19.73,2.85,20.083,24.4
27414.0,3.43,0.8,-35.209,1.675,9.523,5.169,36.996,4.893,5.503,-2.684,0.0,38.611,39.481,9.523,1.603,21.234,18.636,21.452,18.664,-3.071,26.339,0.0,278.84,,290.0,290.0,20.016,2.86,20.154,24.425
27414.5,3.43,0.8,-35.209,1.675,9.523,5.169,36.996,4.893,5.503,-2.684,0.0,38.6,39.5,9.523,1.603,21.164,18.452,21.398,18.196,-3.071,26.339,0.0,278.84,,290.0,290.0,19.997,2.869,20.15,24.415
27415.0,2.93,0.64,-35.209,1.647,9.551,5.169,36.996,4.893,5.503,-2.684,0.0,38.6,39.5,9.526,1.692,21.017,18.231,21.31,17.889,-3.071,26.339,0.0,278.94,,290.0,290.0,19.802,2.878,20.09,24.431
27415.5,2.93,0.64,-35.209,1.647,9.551,5.169,36.996,4.893,5.503,-2.684,0.0,38.6,39.5,9.526,1.692,20.877,18.131,21.231,18.025,-3.071,26.339,0.0,278.94,,290.0,290.0,19.612,2.879,20.052,24.471
27416.0,2.93,0.64,-35.209,1.647,9.551,5.169,36.996,4.893,5.503,-2.684,0.0,38.6,39.5,9.526,1.692,20.955,18.558,21.275,18.79,-3.071,26.339,0.0,279.04,,290.0,290.0,19.566,2.88,20.048,24.544
27416.5,2.93,0.64,-35.209,1.647,9.551,5.169,36.996,4.893,5.503,-2.684,0.0,38.6,39.5,9.526,1.692,21.091,18.831,21.342,18.825,-3.071,26.339,0.0,279.04,,290.0,290.0,19.895,2.881,20.106,24.419
27417.0,2.93,0.64,-35.209,1.647,9.551,5.161,36.977,4.904,5.528,-2.674,0.0,38.611,39.526,9.526,1.692,21.084,18.715,21.35,18.575,-3.056,26.34,0.0,279.34,,290.0,290.0,20.022,2.882,20.109,24.386
27417.5,2.93,0.64,-35.209,1.647,9.551,5.161,36.977,4.904,5.528,-2.674,0.0,38.6,39.5,9.526,1.692,20.949,18.166,21.252,17.952,-3.056,26.34,0.0,279.34,,290.0,290.0,19.931,2.882,20.078,24.312
27418.0,2.487,0.633,-34.891,1.796,9.504,5.161,36.977,4.904,5.528,-2.674,0.0,38.6,39.5,9.506,1.596,20.835,18.338,21.204,18.151,-3.056,26.34,0.0,278.94,,290.0,290.0,19.58,2.883,20.055,24.221
27418.5,2.487,0.633,-34.891,1.796,9.504,5.161,36.977,4.904,5.528,-2.674,0.0,38.6,39.5,9.506,1.596,20.954,18.545,21.256,18.667,-3.056,26.34,0.0,278.94,,290.0,290.0,19.632,2.877,20.035,24.171
27419.0,2.487,0.633,-34.891,1.796,9.504,5.161,36.977,4.904,5.528,-2.674,0.0,38.6,39.5,9.506,1.596,21.055,18.646,21.301,18.828,-3.056,26.34,0.0,278.94,,290.0,290.0,19.856,2.87,20.088,24.122
27419.5,2.487,0.633,-34.891,1.796,9.504,5.161,36.977,4.904,5.528,-2.674,0.0,38.6,39.5,9.506,1.596,21.088,18.596,21.319,18.602,-3.056,26.34,0.0,278.94,,290.0,290.0,19.957,2.864,20.113,24.102
27420.0,2.487,0.633,-34.891,1.796,9.504,5.161,36.977,4.904,5.528,-2.674,0.0,38.6,39.5,9.506,1.596,21.086,18.434,21.328,18.391,-3.056,26.34,0.0,278.84,,290.0,290.0,19.901,2.858,20.097,24.108
27420.5,2.487,0.633,-34.891,1.796,9.504,5.165,36.994,4.897,5.545,-2.679,0.0,38.611,39.482,9.506,1.596,21.001,18.293,21.284,18.149,-3.061,26.325,0.0,278.84,,290.0,290.0,19.81,2.852,20.05,24.121
27421.0,2.487,0.633,-34.891,1.796,9.504,5.165,36.994,4.897,5.545,-2.679,0.0,38.6,39.5,9.506,1.596,20.958,18.693,21.29,18.592,-3.061,26.325,0.0,278.84,,290.0,290.0,19.682,2.846,20.046,24.112
27421.5,2.767,0.756,-34.029,1.743,9.405,5.165,36.994,4.897,5.545,-2.679,0.0,38.6,39.5,9.588,1.589,21.083,18.705,21.359,18.83,-3.061,26.325,0.0,278.84,,290.0,290.0,19.883,2.84,20.084,24.115
27422.0,2.767,0.756,-34.029,1.743,9.405,5.165,36.994,4.897,5.545,-2.679,0.0,38.6,39.5,9.588,1.589,21.103,18.51,21.345,18.429,-3.061,26.325,0.0,279.04,,290.0,290.0,19.994,2.839,20.082,24.163
27422.5,2.767,0.756,-34.029,1.743,9.405,5.165,36.994,4.897,5.545,-2.679,0.0,38.6,39.5,9.588,1.589,21.021,18.367,21.301,18.062,-3.061,26.325,0.0,279.04,,290.0,290.0,19.847,2.838,20.075,24.124
27423.0,2.767,0.756,-34.029,1.743,9.405,5.165,36.994,4.897,5.545,-2.679,0.0,38.6,39.5,9.588,1.589,20.937,18.358,21.249,18.207,-3.061,26.325,0.0,279.14,,290.0,290.0,19.688,2.836,20.05,24.127
27423.5,2.767,0.756,-34.029,1.743,9.405,5.161,37.022,4.916,5.579,-2.674,0.0,38.609,39.489,9.588,1.589,20.918,18.561,21.28,18.54,-3.076,26.328,0.0,279.14,,290.0,290.0,19.688,2.835,20.068,24.159
27424.0,2.767,0.756,-34.029,1.743,9.405,5.161,37.022,4.916,5.579,-2.674,0.0,38.6,39.5,9.588,1.589,21.021,18.776,21.309,18.641,-3.076,26.328,0.0,279.74,,290.0,290.0,19.825,2.834,20.098,24.105
27424.5,2.967,0.75,-35.209,1.656,9.469,5.161,37.022,4.916,5.579,-2.674,0.0,38.6,39.5,9.479,1.819,21.075,18.444,21.317,18.214,-3.076,26.328,0.0,279.74,,290.0,290.0,19.937,2.833,20.075,24.15
27425.0,2.967,0.75,-35.209,1.656,9.469,5.161,37.022,4.916,5.579,-2.674,0.0,38.6,39.5,9.479,1.819,20.97,18.337,21.245,18.038,-3.076,26.328,0.0,279.04,,290.0,290.0,19.762,2.835,20.03,24.062
27425.5,2.967,0.75,-35.209,1.656,9.469,5.161,37.022,4.916,5.579,-2.674,0.0,38.6,39.5,9.479,1.819,20.897,18.211,21.193,18.143,-3.076,26.328,0.0,279.04,,290.0,290.0,19.647,2.837,20.026,24.069
27426.0,2.967,0.75,-35.209,1.656,9.469,5.161,37.022,4.916,5.579,-2.674,0.0,38.6,39.5,9.479,1.819,20.905,18.356,21.192,18.335,-3.076,26.328,0.0,279.24,,290.0,290.0,19.611,2.84,20.021,24.12
27426.5,2.967,0.75,-35.209,1.656,9.469,5.161,37.022,4.916,5.579,-2.674,0.0,38.6,39.5,9.479,1.819,20.985,18.805,21.264,18.697,-3.076,26.328,0.0,279.24,,290.0,290.0,19.697,2.842,20.045,24.088
27427.0,2.967,0.75,-35.209,1.656,9.469,5.189,37.021,4.93,5.578,-2.675,0.0,38.626,39.517,9.479,1.819,21.089,18.68,21.317,18.542,-3.064,26.335,0.0,278.54,,290.0,290.0,19.938,2.844,20.017,24.07
