t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
27427.5,2.967,0.75,-35.209,1.656,9.469,5.189,37.021,4.93,5.578,-2.675,0.0,38.6,39.5,9.479,1.819,21.023,18.468,21.286,18.253,-3.064,26.335,0.0,278.54,,290.0,290.0,19.907,2.846,19.987,24.1
27428.0,1.941,0.535,-33.226,1.724,9.492,5.189,37.021,4.93,5.578,-2.675,0.0,38.6,39.5,9.739,1.659,20.768,18.199,21.096,17.979,-3.064,26.335,0.0,279.54,,290.0,290.0,19.758,2.848,19.931,24.11
27428.5,1.941,0.535,-33.226,1.724,9.492,5.189,37.021,4.93,5.578,-2.675,0.0,38.6,39.5,9.739,1.659,20.811,18.38,21.106,18.306,-3.064,26.335,0.0,279.54,,290.0,290.0,19.511,2.833,19.916,24.142
27429.0,1.941,0.535,-33.226,1.724,9.492,5.189,37.021,4.93,5.578,-2.675,0.0,38.6,39.5,9.739,1.659,20.964,18.738,21.223,18.967,-3.064,26.335,0.0,279.04,,290.0,290.0,19.651,2.818,19.972,24.198
27429.5,1.941,0.535,-33.226,1.724,9.492,5.189,37.021,4.93,5.578,-2.675,0.0,38.6,39.5,9.739,1.659,21.069,18.758,21.277,18.898,-3.064,26.335,0.0,279.04,,290.0,290.0,19.973,2.804,20.009,24.241
27430.0,1.941,0.535,-33.226,1.724,9.492,5.207,36.975,4.919,5.57,-2.678,0.0,38.623,39.562,9.739,1.659,21.056,18.155,21.219,18.044,-3.061,26.33,0.0,279.44,,290.0,290.0,20.001,2.79,20.026,24.277
27430.5,1.941,0.535,-33.226,1.724,9.492,5.207,36.975,4.919,5.57,-2.678,0.0,38.6,39.6,9.739,1.659,20.928,18.045,21.139,17.544,-3.061,26.33,0.0,279.44,,290.0,290.0,19.618,2.776,19.922,24.298
27431.0,3.021,0.798,-33.47,1.751,9.483,5.207,36.975,4.919,5.57,-2.678,0.0,38.6,39.6,9.739,1.743,20.727,17.861,21.028,17.422,-3.061,26.33,0.0,278.84,,290.0,290.0,19.414,2.762,19.851,24.231
27431.5,3.021,0.798,-33.47,1.751,9.483,5.207,36.975,4.919,5.57,-2.678,0.0,38.6,39.6,9.739,1.743,20.718,18.477,21.06,18.542,-3.061,26.33,0.0,278.84,,290.0,290.0,19.26,2.766,19.85,24.199
27432.0,3.021,0.798,-33.47,1.751,9.483,5.207,36.975,4.919,5.57,-2.678,0.0,38.6,39.6,9.739,1.743,20.932,18.612,21.178,18.54,-3.061,26.33,0.0,279.34,,290.0,290.0,19.699,2.771,19.926,24.114
27432.5,3.021,0.798,-33.47,1.751,9.483,5.207,36.975,4.919,5.57,-2.678,0.0,38.6,39.6,9.739,1.743,20.953,18.44,21.171,18.218,-3.061,26.33,0.0,279.34,,290.0,290.0,19.816,2.775,19.94,24.083
27433.0,3.021,0.798,-33.47,1.751,9.483,5.17,36.994,4.923,5.584,-2.693,0.0,38.618,39.521,9.739,1.743,20.83,18.269,21.081,17.99,-3.078,26.323,0.0,279.04,,290.0,290.0,19.696,2.779,19.903,24.112
27433.5,3.021,0.798,-33.47,1.751,9.483,5.17,36.994,4.923,5.584,-2.693,0.0,38.6,39.5,9.739,1.743,20.688,17.597,20.934,17.316,-3.078,26.323,0.0,279.04,,290.0,290.0,19.543,2.783,19.843,24.06
27434.0,3.021,0.798,-33.47,1.751,9.483,5.17,36.994,4.923,5.584,-2.693,0.0,38.6,39.5,9.739,1.743,20.609,17.964,20.912,17.882,-3.078,26.323,0.0,279.54,,290.0,290.0,19.134,2.787,19.749,23.994
27434.5,2.454,0.669,-33.538,1.768,9.466,5.17,36.994,4.923,5.584,-2.693,0.0,38.6,39.5,9.641,1.638,20.73,18.464,21.012,18.677,-3.078,26.323,0.0,279.54,,290.0,290.0,19.342,2.79,19.829,23.979
27435.0,2.454,0.669,-33.538,1.768,9.466,5.17,36.994,4.923,5.584,-2.693,0.0,38.6,39.5,9.641,1.638,20.938,18.5,21.124,18.433,-3.078,26.323,0.0,278.54,,290.0,290.0,19.721,2.785,19.852,23.963
27435.5,2.454,0.669,-33.538,1.768,9.466,5.17,36.994,4.923,5.584,-2.693,0.0,38.6,39.5,9.641,1.638,20.85,18.347,21.081,18.203,-3.078,26.323,0.0,278.54,,290.0,290.0,19.749,2.779,19.839,23.938
27436.0,2.454,0.669,-33.538,1.768,9.466,5.17,36.994,4.923,5.584,-2.693,0.0,38.6,39.5,9.641,1.638,20.759,17.802,20.975,17.655,-3.078,26.323,0.0,279.74,,290.0,290.0,19.62,2.774,19.824,23.907
27436.5,2.454,0.669,-33.538,1.768,9.466,5.196,37.02,4.921,5.599,-2.689,0.0,38.623,39.496,9.641,1.638,20.706,18.1,20.967,18.113,-3.082,26.321,0.0,279.74,,290.0,290.0,19.298,2.769,19.764,23.878
27437.0,2.454,0.669,-33.538,1.768,9.466,5.196,37.02,4.921,5.599,-2.689,0.0,38.6,39.5,9.641,1.638,20.83,18.39,21.041,18.548,-3.082,26.321,0.0,278.04,,290.0,290.0,19.472,2.764,19.801,23.888
27437.5,3.014,0.785,-33.707,1.742,9.515,5.196,37.02,4.921,5.599,-2.689,0.0,38.6,39.5,9.652,1.59,20.936,18.425,21.115,18.594,-3.082,26.321,0.0,278.04,,290.0,290.0,19.702,2.759,19.859,23.854
27438.0,3.014,0.785,-33.707,1.742,9.515,5.196,37.02,4.921,5.599,-2.689,0.0,38.6,39.5,9.652,1.59,20.942,18.331,21.117,18.36,-3.082,26.321,0.0,279.24,,290.0,290.0,19.767,2.763,19.859,23.88
27438.5,3.014,0.785,-33.707,1.742,9.515,5.196,37.02,4.921,5.599,-2.689,0.0,38.6,39.5,9.652,1.59,20.786,17.842,20.96,17.646,-3.082,26.321,0.0,279.24,,290.0,290.0,19.687,2.767,19.813,23.889
27439.0,3.014,0.785,-33.707,1.742,9.515,5.196,37.02,4.921,5.599,-2.689,0.0,38.6,39.5,9.652,1.59,20.688,17.953,20.944,17.952,-3.082,26.321,0.0,278.94,,290.0,290.0,19.309,2.771,19.756,23.877
27439.5,3.014,0.785,-33.707,1.742,9.515,5.173,37.043,4.911,5.622,-2.697,0.0,38.635,39.501,9.652,1.59,20.687,18.207,20.967,18.207,-3.075,26.326,0.0,278.94,,290.0,290.0,19.384,2.775,19.728,23.899
27440.0,3.014,0.785,-33.707,1.742,9.515,5.173,37.043,4.911,5.622,-2.697,0.0,38.6,39.5,9.652,1.59,20.77,18.455,21.037,18.438,-3.075,26.326,0.0,279.44,,290.0,290.0,19.517,2.779,19.738,23.883
27440.5,3.014,0.785,-33.707,1.742,9.515,5.173,37.043,4.911,5.622,-2.697,0.0,38.6,39.5,9.652,1.59,20.888,18.457,21.089,18.387,-3.075,26.326,0.0,279.44,,290.0,290.0,19.675,2.783,19.78,23.856
27441.0,2.893,0.696,-35.209,1.691,9.565,5.173,37.043,4.911,5.622,-2.697,0.0,38.6,39.5,9.398,1.646,20.887,18.309,21.047,18.198,-3.075,26.326,0.0,278.54,,290.0,290.0,19.706,2.787,19.764,23.828
27441.5,2.893,0.696,-35.209,1.691,9.565,5.173,37.043,4.911,5.622,-2.697,0.0,38.6,39.5,9.398,1.646,20.758,18.136,20.993,17.934,-3.075,26.326,0.0,278.54,,290.0,290.0,19.61,2.788,19.726,23.82
27442.0,2.893,0.696,-35.209,1.691,9.565,5.173,37.043,4.911,5.622,-2.697,0.0,38.6,39.5,9.398,1.646,20.728,18.075,20.943,17.991,-3.075,26.326,0.0,279.74,,290.0,290.0,19.455,2.792,19.723,23.803
27442.5,2.893,0.696,-35.209,1.691,9.565,5.173,37.043,4.911,5.622,-2.697,0.0,38.6,39.5,9.398,1.646,20.768,18.214,20.987,18.31,-3.075,26.326,0.0,279.74,,290.0,290.0,19.434,2.792,19.737,23.777
27443.0,2.893,0.696,-35.209,1.691,9.565,5.183,37.034,4.892,5.618,-2.677,0.0,38.638,39.545,9.398,1.646,20.828,18.504,21.074,18.646,-3.074,26.329,0.0,278.74,,290.0,290.0,19.57,2.793,19.797,23.767
27443.5,2.893,0.696,-35.209,1.691,9.565,5.183,37.034,4.892,5.618,-2.677,0.0,38.6,39.5,9.398,1.646,20.887,18.375,21.074,18.334,-3.074,26.329,0.0,278.74,,290.0,290.0,19.763,2.795,19.806,23.781
27444.0,2.534,0.63,-34.756,1.759,9.539,5.183,37.034,4.892,5.618,-2.677,0.0,38.6,39.5,9.56,1.554,20.822,18.099,21.015,17.999,-3.074,26.329,0.0,279.54,,290.0,290.0,19.668,2.797,19.803,23.797
27444.5,2.534,0.63,-34.756,1.759,9.539,5.183,37.034,4.892,5.618,-2.677,0.0,38.6,39.5,9.56,1.554,20.744,17.971,20.958,17.869,-3.074,26.329,0.0,279.54,,290.0,290.0,19.484,2.792,19.724,23.848
27445.0,2.534,0.63,-34.756,1.759,9.539,5.183,37.034,4.892,5.618,-2.677,0.0,38.6,39.5,9.56,1.554,20.686,18.222,20.971,18.168,-3.074,26.329,0.0,278.74,,290.0,290.0,19.386,2.788,19.726,23.892
27445.5,2.534,0.63,-34.756,1.759,9.539,5.183,37.034,4.892,5.618,-2.677,0.0,38.6,39.5,9.56,1.554,20.869,18.36,21.066,18.32,-3.074,26.329,0.0,278.74,,290.0,290.0,19.512,2.784,19.779,23.934
27446.0,2.534,0.63,-34.756,1.759,9.539,5.185,36.992,4.913,5.608,-2.693,0.0,38.642,39.544,9.56,1.554,20.894,18.241,21.039,18.121,-3.079,26.331,0.0,280.14,,290.0,290.0,19.654,2.78,19.806,23.948
27446.5,2.534,0.63,-34.756,1.759,9.539,5.185,36.992,4.913,5.608,-2.693,0.0,38.6,39.5,9.56,1.554,20.818,18.107,21.008,17.819,-3.079,26.331,0.0,280.14,,290.0,290.0,19.574,2.776,19.783,23.915
27447.0,2.534,0.63,-34.756,1.759,9.539,5.185,36.992,4.913,5.608,-2.693,0.0,38.6,39.5,9.56,1.554,20.693,17.906,20.937,17.678,-3.079,26.331,0.0,278.14,,290.0,290.0,19.438,2.772,19.753,23.964
27447.5,3.181,0.747,-35.209,1.684,9.565,5.185,36.992,4.913,5.608,-2.693,0.0,38.6,39.5,9.375,1.783,20.654,17.955,20.896,18.011,-3.079,26.331,0.0,278.14,,290.0,290.0,19.304,2.768,19.727,24.0
27448.0,3.181,0.747,-35.209,1.684,9.565,5.185,36.992,4.913,5.608,-2.693,0.0,38.6,39.5,9.375,1.783,20.681,18.263,20.93,18.227,-3.079,26.331,0.0,279.24,,290.0,290.0,19.379,2.775,19.744,24.11
27448.5,3.181,0.747,-35.209,1.684,9.565,5.185,36.992,4.913,5.608,-2.693,0.0,38.6,39.5,9.375,1.783,20.77,18.42,21.029,18.334,-3.079,26.331,0.0,279.24,,290.0,290.0,19.525,2.781,19.767,24.197
27449.0,3.181,0.747,-35.209,1.684,9.565,5.185,36.992,4.913,5.608,-2.693,0.0,38.6,39.5,9.375,1.783,20.852,18.272,21.055,18.156,-3.079,26.331,0.0,277.64,,290.0,290.0,19.638,2.788,19.774,24.204
27449.5,3.181,0.747,-35.209,1.684,9.565,5.179,37.005,4.926,5.643,-2.682,0.0,38.647,39.577,9.375,1.783,20.689,17.978,20.915,17.622,-3.083,26.333,0.0,277.64,,290.0,290.0,19.584,2.794,19.729,24.201
27450.0,3.181,0.747,-35.209,1.684,9.565,5.179,37.005,4.926,5.643,-2.682,0.0,38.6,39.6,9.375,1.783,20.586,17.892,20.858,17.577,-3.083,26.333,0.0,279.74,,290.0,290.0,19.301,2.801,19.682,24.262
27450.5,2.252,0.543,-35.101,1.665,9.618,5.179,37.005,4.926,5.643,-2.682,0.0,38.6,39.6,9.607,1.625,20.621,18.053,20.878,18.078,-3.083,26.333,0.0,279.74,,290.0,290.0,19.228,2.807,19.643,24.314
27451.0,2.252,0.543,-35.101,1.665,9.618,5.179,37.005,4.926,5.643,-2.682,0.0,38.6,39.6,9.607,1.625,20.723,18.2,20.936,18.301,-3.083,26.333,0.0,278.34,,290.0,290.0,19.408,2.798,19.682,24.203
27451.5,2.252,0.543,-35.101,1.665,9.618,5.179,37.005,4.926,5.643,-2.682,0.0,38.6,39.6,9.607,1.625,20.763,18.296,20.99,18.334,-3.083,26.333,0.0,278.34,,290.0,290.0,19.54,2.789,19.727,24.146
27452.0,2.252,0.543,-35.101,1.665,9.618,5.179,37.005,4.926,5.643,-2.682,0.0,38.6,39.6,9.607,1.625,20.786,18.246,21.001,18.209,-3.083,26.333,0.0,279.54,,290.0,290.0,19.596,2.78,19.718,24.174
27452.5,2.252,0.543,-35.101,1.665,9.618,5.151,37.004,4.909,5.639,-2.692,0.0,38.641,39.53,9.607,1.625,20.768,18.138,20.978,18.183,-3.08,26.323,0.0,279.54,,290.0,290.0,19.561,2.771,19.703,24.172
27453.0,2.252,0.543,-35.101,1.665,9.618,5.151,37.004,4.909,5.639,-2.692,0.0,38.6,39.5,9.607,1.625,20.658,18.004,20.928,17.881,-3.08,26.323,0.0,279.94,,290.0,290.0,19.517,2.763,19.659,24.169
27453.5,2.252,0.543,-35.101,1.665,9.618,5.151,37.004,4.909,5.639,-2.692,0.0,38.6,39.5,9.607,1.625,20.666,18.193,20.926,18.003,-3.08,26.323,0.0,279.94,,290.0,290.0,19.368,2.755,19.649,24.135
27454.0,3.043,0.735,-35.209,1.701,9.498,5.151,37.004,4.909,5.639,-2.692,0.0,38.6,39.5,9.434,1.755,20.744,18.305,20.986,18.427,-3.08,26.323,0.0,279.44,,290.0,290.0,19.447,2.746,19.692,24.142
27454.5,3.043,0.735,-35.209,1.701,9.498,5.151,37.004,4.909,5.639,-2.692,0.0,38.6,39.5,9.434,1.755,20.866,18.496,21.047,18.674,-3.08,26.323,0.0,279.44,,290.0,290.0,19.615,2.751,19.737,24.147
27455.0,3.043,0.735,-35.209,1.701,9.498,5.151,37.004,4.909,5.639,-2.692,0.0,38.6,39.5,9.434,1.755,20.892,18.271,21.034,18.274,-3.08,26.323,0.0,277.74,,290.0,290.0,19.771,2.756,19.756,24.131
27455.5,3.043,0.735,-35.209,1.701,9.498,5.151,37.004,4.909,5.639,-2.692,0.0,38.6,39.5,9.434,1.755,20.833,18.082,20.992,17.946,-3.08,26.323,0.0,277.74,,290.0,290.0,19.618,2.761,19.716,24.132
27456.0,3.043,0.735,-35.209,1.701,9.498,5.175,37.022,4.912,5.666,-2.689,0.0,38.651,39.578,9.434,1.755,20.744,18.15,20.965,17.967,-3.085,26.331,0.0,279.54,,290.0,290.0,19.463,2.765,19.75,24.155
27456.5,3.043,0.735,-35.209,1.701,9.498,5.175,37.022,4.912,5.666,-2.689,0.0,38.7,39.6,9.434,1.755,20.889,18.673,21.108,18.881,-3.085,26.331,0.0,279.54,,290.0,290.0,19.457,2.77,19.788,24.207
27457.0,2.938,0.762,-33.755,1.649,9.458,5.175,37.022,4.912,5.666,-2.689,0.0,38.7,39.6,9.682,1.664,20.998,18.711,21.186,18.766,-3.085,26.331,0.0,278.04,,290.0,290.0,19.888,2.774,19.841,24.251
27457.5,2.938,0.762,-33.755,1.649,9.458,5.175,37.022,4.912,5.666,-2.689,0.0,38.7,39.6,9.682,1.664,20.977,18.318,21.106,18.239,-3.085,26.331,0.0,278.04,,290.0,290.0,19.915,2.777,19.835,24.283
27458.0,2.938,0.762,-33.755,1.649,9.458,5.175,37.022,4.912,5.666,-2.689,0.0,38.7,39.6,9.682,1.664,20.881,17.91,21.022,17.566,-3.085,26.331,0.0,279.34,,290.0,290.0,19.66,2.78,19.828,24.294
27458.5,2.938,0.762,-33.755,1.649,9.458,5.175,37.022,4.912,5.666,-2.689,0.0,38.7,39.6,9.682,1.664,20.72,17.972,20.965,18.061,-3.085,26.331,0.0,279.34,,290.0,290.0,19.345,2.782,19.77,24.335
27459.0,2.938,0.762,-33.755,1.649,9.458,5.16,37.055,4.895,5.686,-2.707,0.0,38.65,39.57,9.682,1.664,20.796,18.593,21.047,18.687,-3.085,26.325,0.0,278.04,,290.0,290.0,19.429,2.785,19.838,24.359
27459.5,2.938,0.762,-33.755,1.649,9.458,5.16,37.055,4.895,5.686,-2.707,0.0,38.6,39.6,9.682,1.664,21.017,18.782,21.179,18.953,-3.085,26.325,0.0,278.04,,290.0,290.0,19.781,2.787,19.906,24.373
27460.0,2.726,0.652,-35.209,1.649,9.567,5.16,37.055,4.895,5.686,-2.707,0.0,38.6,39.6,9.37,1.755,21.014,18.19,21.15,17.9,-3.085,26.325,0.0,279.54,,290.0,290.0,19.983,2.79,19.908,24.367
27460.5,2.726,0.652,-35.209,1.649,9.567,5.16,37.055,4.895,5.686,-2.707,0.0,38.6,39.6,9.37,1.755,20.763,17.797,21.007,17.496,-3.085,26.325,0.0,279.54,,290.0,290.0,19.563,2.789,19.843,24.365
27461.0,2.726,0.652,-35.209,1.649,9.567,5.16,37.055,4.895,5.686,-2.707,0.0,38.6,39.6,9.37,1.755,20.74,18.068,20.971,18.136,-3.085,26.325,0.0,278.84,,290.0,290.0,19.266,2.788,19.782,24.348
27461.5,2.726,0.652,-35.209,1.649,9.567,5.16,37.055,4.895,5.686,-2.707,0.0,38.6,39.6,9.37,1.755,20.823,18.36,21.052,18.512,-3.085,26.325,0.0,278.84,,290.0,290.0,19.479,2.787,19.802,24.306
27462.0,2.726,0.652,-35.209,1.649,9.567,5.16,37.055,4.895,5.686,-2.707,0.0,38.6,39.6,9.37,1.755,20.936,18.774,21.178,18.787,-3.085,26.325,0.0,279.24,,290.0,290.0,19.687,2.786,19.867,24.282
27462.5,2.726,0.652,-35.209,1.649,9.567,5.169,37.01,4.895,5.675,-2.687,0.0,38.658,39.611,9.37,1.755,21.025,18.606,21.195,18.58,-3.086,26.334,0.0,279.24,,290.0,290.0,19.919,2.785,19.903,24.277
27463.0,2.726,0.652,-35.209,1.649,9.567,5.169,37.01,4.895,5.675,-2.687,0.0,38.7,39.6,9.37,1.755,20.961,18.135,21.08,18.026,-3.086,26.334,0.0,278.84,,290.0,290.0,19.852,2.784,19.847,24.269
27463.5,2.991,0.737,-35.096,1.724,9.482,5.169,37.01,4.895,5.675,-2.687,0.0,38.7,39.6,9.642,1.798,20.756,18.222,21.023,18.334,-3.086,26.334,0.0,278.84,,290.0,290.0,19.55,2.783,19.797,24.245
27464.0,2.991,0.737,-35.096,1.724,9.482,5.169,37.01,4.895,5.675,-2.687,0.0,38.7,39.6,9.642,1.798,20.902,18.711,21.13,18.923,-3.086,26.334,0.0,279.34,,290.0,290.0,19.584,2.786,19.83,24.279
27464.5,2.991,0.737,-35.096,1.724,9.482,5.169,37.01,4.895,5.675,-2.687,0.0,38.7,39.6,9.642,1.798,21.104,18.662,21.247,18.891,-3.086,26.334,0.0,279.34,,290.0,290.0,19.917,2.79,19.924,24.218
27465.0,2.991,0.737,-35.096,1.724,9.482,5.169,37.01,4.895,5.675,-2.687,0.0,38.7,39.6,9.642,1.798,21.123,18.494,21.239,18.398,-3.086,26.334,0.0,279.54,,290.0,290.0,19.976,2.793,19.955,24.067
27465.5,2.991,0.737,-35.096,1.724,9.482,5.156,36.996,4.918,5.687,-2.697,0.0,38.657,39.607,9.642,1.798,20.999,18.23,21.154,17.999,-3.084,26.323,0.0,279.54,,290.0,290.0,19.813,2.796,19.911,24.017
27466.0,2.991,0.737,-35.096,1.724,9.482,5.156,36.996,4.918,5.687,-2.697,0.0,38.7,39.6,9.642,1.798,20.857,18.08,21.057,18.001,-3.084,26.323,0.0,280.04,,290.0,290.0,19.595,2.799,19.833,23.948
27466.5,3.051,0.77,-34.879,1.627,9.529,5.156,36.996,4.918,5.687,-2.697,0.0,38.7,39.6,9.594,1.78,20.858,18.53,21.104,18.538,-3.084,26.323,0.0,280.04,,290.0,290.0,19.499,2.802,19.916,23.983
27467.0,3.051,0.77,-34.879,1.627,9.529,5.156,36.996,4.918,5.687,-2.697,0.0,38.7,39.6,9.594,1.78,21.26,18.891,21.371,19.215,-3.084,26.323,0.0,278.74,,290.0,290.0,19.757,2.807,20.002,23.971
27467.5,3.051,0.77,-34.879,1.627,9.529,5.156,36.996,4.918,5.687,-2.697,0.0,38.7,39.6,9.594,1.78,21.269,18.562,21.363,18.434,-3.084,26.323,0.0,278.74,,290.0,290.0,20.184,2.811,20.035,23.959
27468.0,3.051,0.77,-34.879,1.627,9.529,5.156,36.996,4.918,5.687,-2.697,0.0,38.7,39.6,9.594,1.78,21.115,18.342,21.308,18.044,-3.084,26.323,0.0,279.84,,290.0,290.0,19.907,2.814,20.037,23.965
27468.5,3.051,0.77,-34.879,1.627,9.529,5.156,36.996,4.918,5.687,-2.697,0.0,38.7,39.6,9.594,1.78,20.91,17.973,21.183,17.812,-3.084,26.323,0.0,279.84,,290.0,290.0,19.702,2.818,19.961,23.877
27469.0,3.051,0.77,-34.879,1.627,9.529,5.161,37.055,4.93,5.741,-2.689,0.0,38.673,39.604,9.594,1.78,20.894,18.364,21.169,18.441,-3.096,26.329,0.0,278.84,,290.0,290.0,19.469,2.822,19.923,23.969
27469.5,3.051,0.77,-34.879,1.627,9.529,5.161,37.055,4.93,5.741,-2.689,0.0,38.7,39.6,9.594,1.78,21.02,18.873,21.284,18.795,-3.096,26.329,0.0,278.84,,290.0,290.0,19.717,2.826,20.065,24.096
27470.0,3.524,0.866,-35.158,1.667,9.469,5.161,37.055,4.93,5.741,-2.689,0.0,38.7,39.6,9.567,1.708,21.187,18.722,21.356,18.618,-3.096,26.329,0.0,279.54,,290.0,290.0,19.993,2.83,20.079,24.148
27470.5,3.524,0.866,-35.158,1.667,9.469,5.161,37.055,4.93,5.741,-2.689,0.0,38.7,39.6,9.567,1.708,21.066,18.38,21.305,18.201,-3.096,26.329,0.0,279.54,,290.0,290.0,19.971,2.841,20.059,24.19
27471.0,3.524,0.866,-35.158,1.667,9.469,5.161,37.055,4.93,5.741,-2.689,0.0,38.7,39.6,9.567,1.708,20.944,17.886,21.179,17.79,-3.096,26.329,0.0,278.94,,290.0,290.0,19.738,2.852,19.983,24.21
27471.5,3.524,0.866,-35.158,1.667,9.469,5.161,37.055,4.93,5.741,-2.689,0.0,38.7,39.6,9.567,1.708,20.882,18.397,21.182,18.503,-3.096,26.329,0.0,278.94,,290.0,290.0,19.449,2.863,19.948,24.251
27472.0,3.524,0.866,-35.158,1.667,9.469,5.177,37.086,4.907,5.736,-2.694,0.0,38.68,39.598,9.567,1.708,21.006,18.704,21.246,18.762,-3.095,26.326,0.0,279.74,,290.0,290.0,19.741,2.874,19.993,24.217
27472.5,3.524,0.866,-35.158,1.667,9.469,5.177,37.086,4.907,5.736,-2.694,0.0,38.7,39.6,9.567,1.708,21.162,18.715,21.342,18.736,-3.095,26.326,0.0,279.74,,290.0,290.0,19.929,2.885,20.073,24.345
27473.0,2.77,0.698,-35.197,1.686,9.476,5.177,37.086,4.907,5.736,-2.694,0.0,38.7,39.6,9.487,1.75,21.196,18.558,21.381,18.373,-3.095,26.326,0.0,279.04,,290.0,290.0,19.989,2.895,20.044,24.26
27473.5,2.77,0.698,-35.197,1.686,9.476,5.177,37.086,4.907,5.736,-2.694,0.0,38.7,39.6,9.487,1.75,21.095,18.343,21.338,18.122,-3.095,26.326,0.0,279.04,,290.0,290.0,19.877,2.893,19.984,24.235
27474.0,2.77,0.698,-35.197,1.686,9.476,5.177,37.086,4.907,5.736,-2.694,0.0,38.7,39.6,9.487,1.75,20.888,18.118,21.206,18.033,-3.095,26.326,0.0,280.04,,290.0,290.0,19.724,2.891,19.928,24.179
27474.5,2.77,0.698,-35.197,1.686,9.476,5.177,37.086,4.907,5.736,-2.694,0.0,38.7,39.6,9.487,1.75,20.947,18.529,21.239,18.638,-3.095,26.326,0.0,280.04,,290.0,290.0,19.561,2.889,19.937,24.123
27475.0,2.77,0.698,-35.197,1.686,9.476,5.177,37.086,4.907,5.736,-2.694,0.0,38.7,39.6,9.487,1.75,21.107,18.912,21.357,18.974,-3.095,26.326,0.0,278.64,,290.0,290.0,19.838,2.887,19.996,24.151
27475.5,2.77,0.698,-35.197,1.686,9.476,5.152,37.045,4.891,5.727,-2.709,0.0,38.688,39.606,9.487,1.75,21.233,18.778,21.42,18.767,-3.089,26.335,0.0,278.64,,290.0,290.0,20.087,2.885,20.037,24.098
27476.0,2.77,0.698,-35.197,1.686,9.476,5.152,37.045,4.891,5.727,-2.709,0.0,38.7,39.6,9.487,1.75,21.15,18.414,21.376,18.318,-3.089,26.335,0.0,280.04,,290.0,290.0,20.049,2.883,20.006,24.232
27476.5,2.624,0.658,-35.172,1.66,9.547,5.152,37.045,4.891,5.727,-2.709,0.0,38.7,39.6,9.488,1.642,21.039,17.867,21.284,17.682,-3.089,26.335,0.0,280.04,,290.0,290.0,19.814,2.882,19.895,24.171
27477.0,2.624,0.658,-35.172,1.66,9.547,5.152,37.045,4.891,5.727,-2.709,0.0,38.7,39.6,9.488,1.642,20.922,18.394,21.262,18.375,-3.089,26.335,0.0,278.74,,290.0,290.0,19.468,2.877,19.968,24.127
27477.5,2.624,0.658,-35.172,1.66,9.547,5.152,37.045,4.891,5.727,-2.709,0.0,38.7,39.6,9.488,1.642,21.197,18.704,21.406,18.962,-3.089,26.335,0.0,278.74,,290.0,290.0,19.738,2.873,20.008,24.111
27478.0,2.624,0.658,-35.172,1.66,9.547,5.152,37.045,4.891,5.727,-2.709,0.0,38.7,39.6,9.488,1.642,21.248,18.446,21.425,18.594,-3.089,26.335,0.0,280.24,,290.0,290.0,20.067,2.869,20.029,24.089
27478.5,2.624,0.658,-35.172,1.66,9.547,5.191,37.006,4.885,5.735,-2.703,0.0,38.69,39.668,9.488,1.642,21.169,18.285,21.384,18.147,-3.09,26.321,0.0,280.24,,290.0,290.0,19.928,2.865,20.028,24.021
27479.0,2.624,0.658,-35.172,1.66,9.547,5.191,37.006,4.885,5.735,-2.703,0.0,38.7,39.7,9.488,1.642,21.077,18.152,21.319,18.066,-3.09,26.321,0.0,278.54,,290.0,290.0,19.746,2.861,19.965,24.044
27479.5,3.215,0.882,-34.008,1.714,9.442,5.191,37.006,4.885,5.735,-2.703,0.0,38.7,39.7,9.612,1.64,20.994,18.502,21.325,18.444,-3.09,26.321,0.0,278.54,,290.0,290.0,19.654,2.857,19.95,24.011
27480.0,3.215,0.882,-34.008,1.714,9.442,5.191,37.006,4.885,5.735,-2.703,0.0,38.7,39.7,9.612,1.64,21.104,18.679,21.381,18.87,-3.09,26.321,0.0,279.94,,290.0,290.0,19.816,2.863,20.03,24.027
27480.5,3.215,0.882,-34.008,1.714,9.442,5.191,37.006,4.885,5.735,-2.703,0.0,38.7,39.7,9.612,1.64,21.269,18.753,21.458,18.863,-3.09,26.321,0.0,279.94,,290.0,290.0,20.009,2.869,20.061,24.064
27481.0,3.215,0.882,-34.008,1.714,9.442,5.191,37.006,4.885,5.735,-2.703,0.0,38.7,39.7,9.612,1.64,21.134,18.286,21.385,18.003,-3.09,26.321,0.0,277.34,,290.0,290.0,20.085,2.875,20.018,24.077
27481.5,3.215,0.882,-34.008,1.714,9.442,5.137,37.061,4.925,5.777,-2.707,0.0,38.698,39.614,9.612,1.64,20.952,18.083,21.29,17.894,-3.096,26.327,0.0,277.34,,290.0,290.0,19.702,2.88,19.95,24.137
27482.0,3.215,0.882,-34.008,1.714,9.442,5.137,37.061,4.925,5.777,-2.707,0.0,38.7,39.6,9.612,1.64,20.971,18.283,21.282,18.15,-3.096,26.327,0.0,280.14,,290.0,290.0,19.555,2.886,19.935,24.123
27482.5,3.215,0.882,-34.008,1.714,9.442,5.137,37.061,4.925,5.777,-2.707,0.0,38.7,39.6,9.612,1.64,21.052,18.43,21.321,18.53,-3.096,26.327,0.0,280.14,,290.0,290.0,19.671,2.891,19.97,24.138
27483.0,3.577,0.865,-35.209,1.707,9.505,5.137,37.061,4.925,5.777,-2.707,0.0,38.7,39.6,9.548,1.758,21.111,18.466,21.354,18.609,-3.096,26.327,0.0,277.34,,290.0,290.0,19.833,2.896,19.994,24.122
27483.5,3.577,0.865,-35.209,1.707,9.505,5.137,37.061,4.925,5.777,-2.707,0.0,38.7,39.6,9.548,1.758,21.149,18.225,21.369,18.214,-3.096,26.327,0.0,277.34,,290.0,290.0,19.885,2.908,19.96,24.18
27484.0,3.577,0.865,-35.209,1.707,9.505,5.137,37.061,4.925,5.777,-2.707,0.0,38.7,39.6,9.548,1.758,21.056,18.146,21.325,18.025,-3.096,26.327,0.0,280.14,,290.0,290.0,19.739,2.919,19.902,24.167
27484.5,3.577,0.865,-35.209,1.707,9.505,5.137,37.061,4.925,5.777,-2.707,0.0,38.7,39.6,9.548,1.758,20.88,18.036,21.219,18.064,-3.096,26.327,0.0,280.14,,290.0,290.0,19.638,2.929,19.845,24.216
27485.0,3.577,0.865,-35.209,1.707,9.505,5.188,37.088,4.927,5.785,-2.701,0.0,38.696,39.644,9.548,1.758,20.913,18.496,21.244,18.41,-3.092,26.321,0.0,279.14,,290.0,290.0,19.55,2.94,19.847,24.258
27485.5,3.577,0.865,-35.209,1.707,9.505,5.188,37.088,4.927,5.785,-2.701,0.0,38.7,39.6,9.548,1.758,21.039,18.527,21.316,18.689,-3.092,26.321,0.0,279.14,,290.0,290.0,19.766,2.95,19.873,24.211
27486.0,3.155,0.782,-34.72,1.734,9.554,5.188,37.088,4.927,5.785,-2.701,0.0,38.7,39.6,9.564,1.471,21.135,18.45,21.346,18.52,-3.092,26.321,0.0,280.04,,290.0,290.0,19.893,2.961,19.897,24.114
27486.5,3.155,0.782,-34.72,1.734,9.554,5.188,37.088,4.927,5.785,-2.701,0.0,38.7,39.6,9.564,1.471,21.109,18.267,21.341,18.105,-3.092,26.321,0.0,280.04,,290.0,290.0,19.863,2.964,19.898,24.106
27487.0,3.155,0.782,-34.72,1.734,9.554,5.188,37.088,4.927,5.785,-2.701,0.0,38.7,39.6,9.564,1.471,20.99,18.121,21.256,17.87,-3.092,26.321,0.0,278.84,,290.0,290.0,19.706,2.967,19.791,24.037
27487.5,3.155,0.782,-34.72,1.734,9.554,5.188,37.088,4.927,5.785,-2.701,0.0,38.7,39.6,9.564,1.471,20.886,18.044,21.205,18.141,-3.092,26.321,0.0,278.84,,290.0,290.0,19.559,2.97,19.806,24.035
27488.0,3.155,0.782,-34.72,1.734,9.554,5.176,37.056,4.904,5.767,-2.695,0.0,38.704,39.614,9.564,1.471,21.092,18.768,21.342,18.768,-3.095,26.317,0.0,279.94,,290.0,290.0,19.569,2.973,19.868,24.111
27488.5,3.155,0.782,-34.72,1.734,9.554,5.176,37.056,4.904,5.767,-2.695,0.0,38.7,39.6,9.564,1.471,21.145,18.605,21.382,18.57,-3.095,26.317,0.0,279.94,,290.0,290.0,19.993,2.976,19.903,24.138
27489.0,3.155,0.782,-34.72,1.734,9.554,5.176,37.056,4.904,5.767,-2.695,0.0,38.7,39.6,9.564,1.471,21.087,18.419,21.349,18.294,-3.095,26.317,0.0,278.94,,290.0,290.0,19.926,2.979,19.901,24.127
27489.5,2.227,0.635,-34.199,1.718,9.462,5.176,37.056,4.904,5.767,-2.695,0.0,38.7,39.6,9.647,1.737,21.019,18.131,21.282,18.069,-3.095,26.317,0.0,278.94,,290.0,290.0,19.787,2.982,19.857,24.083
27490.0,2.227,0.635,-34.199,1.718,9.462,5.176,37.056,4.904,5.767,-2.695,0.0,38.7,39.6,9.647,1.737,20.95,18.211,21.249,18.13,-3.095,26.317,0.0,279.84,,290.0,290.0,19.625,2.97,19.831,24.084
27490.5,2.227,0.635,-34.199,1.718,9.462,5.176,37.056,4.904,5.767,-2.695,0.0,38.7,39.6,9.647,1.737,21.004,18.42,21.308,18.576,-3.095,26.317,0.0,279.84,,290.0,290.0,19.635,2.957,19.872,24.006
27491.0,2.227,0.635,-34.199,1.718,9.462,5.176,37.056,4.904,5.767,-2.695,0.0,38.7,39.6,9.647,1.737,21.146,18.626,21.349,18.841,-3.095,26.317,0.0,279.24,,290.0,290.0,19.827,2.945,19.917,23.997
27491.5,2.227,0.635,-34.199,1.718,9.462,5.181,37.029,4.891,5.766,-2.698,0.0,38.712,39.637,9.647,1.737,21.14,18.271,21.376,18.305,-3.092,26.315,0.0,279.24,,290.0,290.0,19.99,2.934,19.916,24.001
27492.0,2.227,0.635,-34.199,1.718,9.462,5.181,37.029,4.891,5.766,-2.698,0.0,38.7,39.6,9.647,1.737,21.035,18.081,21.3,18.076,-3.092,26.315,0.0,279.94,,290.0,290.0,19.773,2.922,19.88,24.075
27492.5,2.81,0.65,-35.209,1.75,9.578,5.181,37.029,4.891,5.766,-2.698,0.0,38.7,39.6,9.477,1.626,20.966,18.316,21.267,18.276,-3.092,26.315,0.0,279.94,,290.0,290.0,19.623,2.911,19.829,24.112
27493.0,2.81,0.65,-35.209,1.75,9.578,5.181,37.029,4.891,5.766,-2.698,0.0,38.7,39.6,9.477,1.626,21.014,18.581,21.323,18.662,-3.092,26.315,0.0,278.84,,290.0,290.0,19.706,2.909,19.891,24.046
27493.5,2.81,0.65,-35.209,1.75,9.578,5.181,37.029,4.891,5.766,-2.698,0.0,38.7,39.6,9.477,1.626,21.211,18.709,21.397,19.008,-3.092,26.315,0.0,278.84,,290.0,290.0,19.895,2.907,19.969,23.998
27494.0,2.81,0.65,-35.209,1.75,9.578,5.181,37.029,4.891,5.766,-2.698,0.0,38.7,39.6,9.477,1.626,21.264,18.503,21.451,18.555,-3.092,26.315,0.0,279.84,,290.0,290.0,20.081,2.906,19.991,23.938
27494.5,2.81,0.65,-35.209,1.75,9.578,5.196,37.04,4.911,5.787,-2.699,0.0,38.713,39.692,9.477,1.626,21.19,18.381,21.418,18.21,-3.094,26.308,0.0,279.84,,290.0,290.0,19.943,2.904,19.926,23.948
27495.0,2.81,0.65,-35.209,1.75,9.578,5.196,37.04,4.911,5.787,-2.699,0.0,38.7,39.7,9.477,1.626,20.969,18.218,21.285,18.108,-3.094,26.308,0.0,279.24,,290.0,290.0,19.8,2.903,19.889,23.925
27495.5,2.81,0.65,-35.209,1.75,9.578,5.196,37.04,4.911,5.787,-2.699,0.0,38.7,39.7,9.477,1.626,21.06,18.583,21.344,18.733,-3.094,26.308,0.0,279.24,,290.0,290.0,19.645,2.901,19.905,23.934
27496.0,2.756,0.765,-34.195,1.723,9.469,5.196,37.04,4.911,5.787,-2.699,0.0,38.7,39.7,9.581,1.675,21.23,19.02,21.458,19.352,-3.094,26.308,0.0,279.84,,290.0,290.0,19.93,2.9,19.98,23.922
27496.5,2.756,0.765,-34.195,1.723,9.469,5.196,37.04,4.911,5.787,-2.699,0.0,38.7,39.7,9.581,1.675,21.333,18.7,21.501,18.771,-3.094,26.308,0.0,279.84,,290.0,290.0,20.265,2.897,20.031,23.842
27497.0,2.756,0.765,-34.195,1.723,9.469,5.196,37.04,4.911,5.787,-2.699,0.0,38.7,39.7,9.581,1.675,21.252,18.349,21.471,18.156,-3.094,26.308,0.0,279.54,,290.0,290.0,20.076,2.895,20.046,23.788
27497.5,2.756,0.765,-34.195,1.723,9.469,5.196,37.04,4.911,5.787,-2.699,0.0,38.7,39.7,9.581,1.675,21.139,18.178,21.416,17.866,-3.094,26.308,0.0,279.54,,290.0,290.0,19.807,2.893,19.905,23.688
27498.0,2.756,0.765,-34.195,1.723,9.469,5.175,37.075,4.934,5.832,-2.692,0.0,38.724,39.665,9.581,1.675,20.973,18.239,21.305,18.109,-3.091,26.311,0.0,279.24,,290.0,290.0,19.65,2.89,19.909,23.663
27498.5,2.756,0.765,-34.195,1.723,9.469,5.175,37.075,4.934,5.832,-2.692,0.0,38.7,39.7,9.581,1.675,21.197,18.777,21.44,19.104,-3.091,26.311,0.0,279.24,,290.0,290.0,19.656,2.888,19.984,23.656
27499.0,2.954,0.814,-34.286,1.707,9.482,5.175,37.075,4.934,5.832,-2.692,0.0,38.7,39.7,9.601,1.705,21.35,18.766,21.504,19.069,-3.091,26.311,0.0,279.14,,290.0,290.0,20.13,2.886,20.034,23.566
27499.5,2.954,0.814,-34.286,1.707,9.482,5.175,37.075,4.934,5.832,-2.692,0.0,38.7,39.7,9.601,1.705,21.337,18.436,21.508,18.44,-3.091,26.311,0.0,279.14,,290.0,290.0,20.172,2.887,20.06,23.514
27500.0,2.954,0.814,-34.286,1.707,9.482,5.175,37.075,4.934,5.832,-2.692,0.0,38.7,39.7,9.601,1.705,21.2,18.279,21.461,18.084,-3.091,26.311,0.0,279.64,,290.0,290.0,19.93,2.888,20.023,23.544
27500.5,2.954,0.814,-34.286,1.707,9.482,5.175,37.075,4.934,5.832,-2.692,0.0,38.7,39.7,9.601,1.705,21.066,18.176,21.386,18.215,-3.091,26.311,0.0,279.64,,290.0,290.0,19.756,2.889,19.969,23.556
27501.0,2.954,0.814,-34.286,1.707,9.482,5.19,37.094,4.865,5.84,-2.695,0.0,38.733,39.731,9.601,1.705,21.084,18.37,21.364,18.504,-3.1,26.307,0.0,279.34,,290.0,290.0,19.711,2.89,20.029,23.629
27501.5,2.954,0.814,-34.286,1.707,9.482,5.19,37.094,4.865,5.84,-2.695,0.0,38.7,39.7,9.601,1.705,21.199,19.011,21.451,19.113,-3.1,26.307,0.0,279.34,,290.0,290.0,19.83,2.891,20.119,23.739
27502.0,2.954,0.814,-34.286,1.707,9.482,5.19,37.094,4.865,5.84,-2.695,0.0,38.7,39.7,9.601,1.705,21.386,18.91,21.566,18.991,-3.1,26.307,0.0,279.64,,290.0,290.0,20.194,2.892,20.131,23.788
27502.5,3.099,0.734,-35.209,1.662,9.594,5.19,37.094,4.865,5.84,-2.695,0.0,38.7,39.7,9.371,1.712,21.27,18.313,21.514,18.126,-3.1,26.307,0.0,279.64,,290.0,290.0,20.213,2.893,20.072,23.838
27503.0,3.099,0.734,-35.209,1.662,9.594,5.19,37.094,4.865,5.84,-2.695,0.0,38.7,39.7,9.371,1.712,21.102,18.035,21.407,17.879,-3.1,26.307,0.0,279.24,,290.0,290.0,19.806,2.897,20.019,23.898
27503.5,3.099,0.734,-35.209,1.662,9.594,5.19,37.094,4.865,5.84,-2.695,0.0,38.7,39.7,9.371,1.712,21.034,18.314,21.35,18.535,-3.1,26.307,0.0,279.24,,290.0,290.0,19.606,2.9,19.956,23.975
27504.0,3.099,0.734,-35.209,1.662,9.594,5.19,37.094,4.865,5.84,-2.695,0.0,38.7,39.7,9.371,1.712,21.182,18.91,21.436,18.987,-3.1,26.307,0.0,279.54,,290.0,290.0,19.808,2.903,20.008,23.997
27504.5,3.099,0.734,-35.209,1.662,9.594,5.182,37.057,4.904,5.835,-2.693,0.0,38.732,39.665,9.371,1.712,21.311,18.837,21.552,19.147,-3.1,26.301,0.0,279.54,,290.0,290.0,20.129,2.907,19.943,24.09
27505.0,3.099,0.734,-35.209,1.662,9.594,5.182,37.057,4.904,5.835,-2.693,0.0,38.7,39.7,9.371,1.712,21.39,18.573,21.676,19.163,-3.1,26.301,0.0,279.34,,290.0,290.0,20.212,2.91,19.816,24.141
27505.5,2.626,0.749,-33.948,1.716,9.455,5.182,37.057,4.904,5.835,-2.693,0.0,38.7,39.7,9.637,1.681,21.399,18.411,21.729,19.081,-3.1,26.301,0.0,279.34,,290.0,290.0,20.2,2.913,19.694,24.137
27506.0,2.626,0.749,-33.948,1.716,9.455,5.182,37.057,4.904,5.835,-2.693,0.0,38.7,39.7,9.637,1.681,21.441,18.323,21.762,19.093,-3.1,26.301,0.0,279.54,,290.0,290.0,20.155,2.908,19.635,24.139
27506.5,2.626,0.749,-33.948,1.716,9.455,5.182,37.057,4.904,5.835,-2.693,0.0,38.7,39.7,9.637,1.681,21.554,18.644,21.834,19.589,-3.1,26.301,0.0,279.54,,290.0,290.0,20.155,2.904,19.675,24.171
27507.0,2.626,0.749,-33.948,1.716,9.455,5.182,37.057,4.904,5.835,-2.693,0.0,38.7,39.7,9.637,1.681,21.67,19.082,21.928,19.877,-3.1,26.301,0.0,279.74,,290.0,290.0,20.405,2.899,19.76,24.207
27507.5,2.626,0.749,-33.948,1.716,9.455,5.202,37.039,4.886,5.543,-2.7,0.0,38.751,39.704,9.637,1.681,21.757,18.871,22.003,19.712,-3.099,26.304,0.0,279.74,,290.0,290.0,20.639,2.895,19.754,24.183
27508.0,2.626,0.749,-33.948,1.716,9.455,5.202,37.039,4.886,5.543,-2.7,0.0,38.8,39.7,9.637,1.681,21.763,18.389,22.016,19.343,-3.099,26.304,0.0,279.74,,290.0,290.0,20.586,2.89,19.582,24.241
27508.5,2.881,0.65,-35.209,1.737,9.563,5.202,37.039,4.886,5.543,-2.7,0.0,38.8,39.7,9.518,1.625,21.696,18.028,21.993,19.047,-3.099,26.304,0.0,279.74,,290.0,290.0,20.378,2.886,19.52,24.297
27509.0,2.881,0.65,-35.209,1.737,9.563,5.202,37.039,4.886,5.543,-2.7,0.0,38.8,39.7,9.518,1.625,21.668,18.331,21.993,19.424,-3.099,26.304,0.0,279.64,,290.0,290.0,20.191,2.886,19.646,24.334
27509.5,2.881,0.65,-35.209,1.737,9.563,5.202,37.039,4.886,5.543,-2.7,0.0,38.8,39.7,9.518,1.625,22.014,19.218,22.175,20.109,-3.099,26.304,0.0,279.64,,290.0,290.0,20.354,2.886,19.789,24.29
27510.0,2.881,0.65,-35.209,1.737,9.563,5.202,37.039,4.886,5.543,-2.7,0.0,38.8,39.7,9.518,1.625,22.047,18.848,22.237,19.781,-3.099,26.304,0.0,279.34,,290.0,290.0,20.879,2.886,19.766,24.284
27510.5,2.881,0.65,-35.209,1.737,9.563,5.202,37.039,4.886,5.543,-2.7,0.0,38.8,39.7,9.518,1.625,21.952,18.421,22.216,19.388,-3.099,26.304,0.0,279.34,,290.0,290.0,20.728,2.885,19.701,24.255
27511.0,2.881,0.65,-35.209,1.737,9.563,5.147,37.047,4.905,5.564,-2.696,0.0,38.755,39.714,9.518,1.625,21.818,17.913,22.151,18.962,-3.102,26.308,0.0,279.34,,290.0,290.0,20.495,2.885,19.571,24.225
27511.5,2.881,0.65,-35.209,1.737,9.563,5.147,37.047,4.905,5.564,-2.696,0.0,38.8,39.7,9.518,1.625,21.739,18.227,22.109,19.355,-3.102,26.308,0.0,279.34,,290.0,290.0,20.211,2.885,19.695,24.288
27512.0,3.231,0.871,-33.741,1.702,9.477,5.147,37.047,4.905,5.564,-2.696,0.0,38.8,39.7,9.574,1.563,21.902,19.116,22.173,20.095,-3.102,26.308,0.0,279.44,,290.0,290.0,20.357,2.885,19.833,24.302
27512.5,3.231,0.871,-33.741,1.702,9.477,5.147,37.047,4.905,5.564,-2.696,0.0,38.8,39.7,9.574,1.563,22.0,19.226,22.262,20.087,-3.102,26.308,0.0,279.44,,290.0,290.0,20.822,2.891,19.794,24.314
27513.0,3.231,0.871,-33.741,1.702,9.477,5.147,37.047,4.905,5.564,-2.696,0.0,38.8,39.7,9.574,1.563,21.975,18.351,22.282,19.351,-3.102,26.308,0.0,279.94,,290.0,290.0,20.894,2.896,19.719,24.304
27513.5,3.231,0.871,-33.741,1.702,9.477,5.147,37.047,4.905,5.564,-2.696,0.0,38.8,39.7,9.574,1.563,21.879,18.093,22.209,19.095,-3.102,26.308,0.0,279.94,,290.0,290.0,20.489,2.902,19.615,24.233
27514.0,3.231,0.871,-33.741,1.702,9.477,5.151,37.112,4.923,5.561,-2.711,0.0,38.753,39.745,9.574,1.563,21.856,18.401,22.183,19.441,-3.11,26.316,0.0,279.64,,290.0,290.0,20.319,2.907,19.558,24.195
27514.5,3.231,0.871,-33.741,1.702,9.477,5.151,37.112,4.923,5.561,-2.711,0.0,38.8,39.7,9.574,1.563,21.936,18.876,22.227,19.976,-3.11,26.316,0.0,279.64,,290.0,290.0,20.47,2.913,19.625,24.238
27515.0,3.077,0.807,-34.357,1.714,9.458,5.151,37.112,4.923,5.561,-2.711,0.0,38.8,39.7,9.528,1.566,22.07,19.396,22.301,20.307,-3.11,26.316,0.0,279.84,,290.0,290.0,20.754,2.918,19.742,24.222
27515.5,3.077,0.807,-34.357,1.714,9.458,5.151,37.112,4.923,5.561,-2.711,0.0,38.8,39.7,9.528,1.566,22.095,18.919,22.357,19.909,-3.11,26.316,0.0,279.84,,290.0,290.0,21.019,2.92,19.682,24.096
27516.0,3.077,0.807,-34.357,1.714,9.458,5.151,37.112,4.923,5.561,-2.711,0.0,38.8,39.7,9.528,1.566,22.066,18.405,22.347,19.486,-3.11,26.316,0.0,279.24,,290.0,290.0,20.82,2.923,19.598,24.132
27516.5,3.077,0.807,-34.357,1.714,9.458,5.151,37.112,4.923,5.561,-2.711,0.0,38.8,39.7,9.528,1.566,21.94,18.519,22.271,19.708,-3.11,26.316,0.0,279.24,,290.0,290.0,20.576,2.926,19.549,24.142
27517.0,3.077,0.807,-34.357,1.714,9.458,5.151,37.112,4.923,5.561,-2.711,0.0,38.8,39.7,9.528,1.566,22.038,19.057,22.339,19.99,-3.11,26.316,0.0,279.94,,290.0,290.0,20.609,2.928,19.651,24.1
27517.5,3.077,0.807,-34.357,1.714,9.458,5.185,37.096,4.897,5.568,-2.711,0.0,38.768,39.733,9.528,1.566,22.152,19.026,22.401,20.076,-3.098,26.319,0.0,279.94,,290.0,290.0,20.856,2.931,19.751,24.096
27518.0,3.077,0.807,-34.357,1.714,9.458,5.185,37.096,4.897,5.568,-2.711,0.0,38.8,39.7,9.528,1.566,22.164,18.76,22.419,19.859,-3.098,26.319,0.0,279.74,,290.0,290.0,20.914,2.933,19.776,24.135
27518.5,2.83,0.713,-34.569,1.713,9.464,5.185,37.096,4.897,5.568,-2.711,0.0,38.8,39.7,9.545,1.504,22.092,18.399,22.402,19.469,-3.098,26.319,0.0,279.74,,290.0,290.0,20.801,2.935,19.703,24.132
27519.0,2.83,0.713,-34.569,1.713,9.464,5.185,37.096,4.897,5.568,-2.711,0.0,38.8,39.7,9.545,1.504,21.96,18.077,22.328,19.082,-3.098,26.319,0.0,279.54,,290.0,290.0,20.59,2.934,19.528,24.109
27519.5,2.83,0.713,-34.569,1.713,9.464,5.185,37.096,4.897,5.568,-2.711,0.0,38.8,39.7,9.545,1.504,21.925,18.312,22.282,19.406,-3.098,26.319,0.0,279.54,,290.0,290.0,20.362,2.932,19.615,24.073
27520.0,2.83,0.713,-34.569,1.713,9.464,5.185,37.096,4.897,5.568,-2.711,0.0,38.8,39.7,9.545,1.504,22.122,19.068,22.379,19.987,-3.098,26.319,0.0,279.14,,290.0,290.0,20.481,2.93,19.72,23.987
27520.5,2.83,0.713,-34.569,1.713,9.464,5.187,37.049,4.864,5.639,-2.719,0.0,38.764,39.72,9.545,1.504,22.145,18.738,22.414,19.77,-3.098,26.314,0.0,279.14,,290.0,290.0,20.889,2.929,19.697,23.971
27521.0,2.83,0.713,-34.569,1.713,9.464,5.187,37.049,4.864,5.639,-2.719,0.0,38.8,39.7,9.545,1.504,22.055,18.433,22.391,19.528,-3.098,26.314,0.0,279.14,,290.0,290.0,20.767,2.927,19.633,23.91
27521.5,3.08,0.755,-35.209,1.756,9.559,5.187,37.049,4.864,5.639,-2.719,0.0,38.8,39.7,9.506,1.643,21.961,18.059,22.316,19.272,-3.098,26.314,0.0,279.14,,290.0,290.0,20.602,2.925,19.517,23.866
27522.0,3.08,0.755,-35.209,1.756,9.559,5.187,37.049,4.864,5.639,-2.719,0.0,38.8,39.7,9.506,1.643,21.931,18.506,22.322,19.557,-3.098,26.314,0.0,279.44,,290.0,290.0,20.402,2.928,19.477,23.854
27522.5,3.08,0.755,-35.209,1.756,9.559,5.187,37.049,4.864,5.639,-2.719,0.0,38.8,39.7,9.506,1.643,22.055,19.136,22.37,20.017,-3.098,26.314,0.0,279.44,,290.0,290.0,20.579,2.93,19.689,23.759
27523.0,3.08,0.755,-35.209,1.756,9.559,5.187,37.049,4.864,5.639,-2.719,0.0,38.8,39.7,9.506,1.643,22.175,19.032,22.43,20.0,-3.098,26.314,0.0,279.44,,290.0,290.0,20.895,2.933,19.672,23.725
27523.5,3.08,0.755,-35.209,1.756,9.559,5.187,37.049,4.864,5.639,-2.719,0.0,38.8,39.7,9.506,1.643,22.136,18.473,22.454,19.6,-3.098,26.314,0.0,279.44,,290.0,290.0,20.91,2.935,19.592,23.675
27524.0,3.08,0.755,-35.209,1.756,9.559,5.2,37.041,4.907,5.642,-2.705,0.0,38.772,39.711,9.506,1.643,22.011,17.936,22.367,19.15,-3.099,26.31,0.0,279.44,,290.0,290.0,20.665,2.938,19.499,23.638
27524.5,3.08,0.755,-35.209,1.756,9.559,5.2,37.041,4.907,5.642,-2.705,0.0,38.8,39.7,9.506,1.643,21.967,18.273,22.368,19.514,-3.099,26.31,0.0,279.44,,290.0,290.0,20.366,2.94,19.436,23.642
27525.0,3.531,0.912,-34.39,1.67,9.466,5.2,37.041,4.907,5.642,-2.705,0.0,38.8,39.7,9.639,1.719,22.002,18.908,22.375,19.881,-3.099,26.31,0.0,279.44,,290.0,290.0,20.53,2.942,19.51,23.634
27525.5,3.531,0.912,-34.39,1.67,9.466,5.2,37.041,4.907,5.642,-2.705,0.0,38.8,39.7,9.639,1.719,22.174,18.966,22.439,19.974,-3.099,26.31,0.0,279.44,,290.0,290.0,20.792,2.952,19.612,23.681
27526.0,3.531,0.912,-34.39,1.67,9.466,5.2,37.041,4.907,5.642,-2.705,0.0,38.8,39.7,9.639,1.719,22.175,18.682,22.445,19.737,-3.099,26.31,0.0,279.04,,290.0,290.0,20.888,2.961,19.504,23.692
27526.5,3.531,0.912,-34.39,1.67,9.466,5.2,37.041,4.907,5.642,-2.705,0.0,38.8,39.7,9.639,1.719,22.033,18.271,22.404,19.357,-3.099,26.31,0.0,279.04,,290.0,290.0,20.76,2.971,19.4,23.724
27527.0,3.531,0.912,-34.39,1.67,9.466,5.185,37.098,4.94,5.681,-2.706,0.0,38.782,39.746,9.639,1.719,21.889,18.326,22.307,19.4,-3.09,26.323,0.0,279.64,,290.0,290.0,20.516,2.98,19.348,23.746
27527.5,3.531,0.912,-34.39,1.67,9.466,5.185,37.098,4.94,5.681,-2.706,0.0,38.8,39.7,9.639,1.719,21.996,18.652,22.33,19.859,-3.09,26.323,0.0,279.64,,290.0,290.0,20.481,2.989,19.404,23.825
27528.0,3.413,0.791,-35.209,1.698,9.53,5.185,37.098,4.94,5.681,-2.706,0.0,38.8,39.7,9.489,1.71,22.073,18.846,22.379,19.993,-3.09,26.323,0.0,279.74,,290.0,290.0,20.709,2.998,19.456,23.847
27528.5,3.413,0.791,-35.209,1.698,9.53,5.185,37.098,4.94,5.681,-2.706,0.0,38.8,39.7,9.489,1.71,22.077,18.537,22.406,19.771,-3.09,26.323,0.0,279.74,,290.0,290.0,20.823,3.005,19.487,23.891
27529.0,3.413,0.791,-35.209,1.698,9.53,5.185,37.098,4.94,5.681,-2.706,0.0,38.8,39.7,9.489,1.71,22.013,18.073,22.377,19.214,-3.09,26.323,0.0,279.74,,290.0,290.0,20.698,3.011,19.418,23.947
27529.5,3.413,0.791,-35.209,1.698,9.53,5.185,37.098,4.94,5.681,-2.706,0.0,38.8,39.7,9.489,1.71,21.911,17.886,22.318,19.155,-3.09,26.323,0.0,279.74,,290.0,290.0,20.419,3.018,19.264,23.911
27530.0,3.413,0.791,-35.209,1.698,9.53,5.185,37.098,4.94,5.681,-2.706,0.0,38.8,39.7,9.489,1.71,21.891,18.178,22.277,19.405,-3.09,26.323,0.0,279.74,,290.0,290.0,20.317,3.024,19.328,23.899
27530.5,3.413,0.791,-35.209,1.698,9.53,5.196,37.123,4.958,5.638,-2.702,0.0,38.785,39.734,9.489,1.71,21.999,18.704,22.347,19.732,-3.095,26.317,0.0,279.74,,290.0,290.0,20.438,3.031,19.372,23.951
27531.0,3.413,0.791,-35.209,1.698,9.53,5.196,37.123,4.958,5.638,-2.702,0.0,38.8,39.7,9.489,1.71,22.003,18.466,22.333,19.585,-3.095,26.317,0.0,279.44,,290.0,290.0,20.695,3.037,19.372,24.011
27531.5,2.764,0.67,-35.209,1.7,9.624,5.196,37.123,4.958,5.638,-2.702,0.0,38.8,39.7,9.497,1.68,21.896,18.023,22.303,19.197,-3.095,26.317,0.0,279.44,,290.0,290.0,20.597,3.043,19.305,24.102
27532.0,2.764,0.67,-35.209,1.7,9.624,5.196,37.123,4.958,5.638,-2.702,0.0,38.8,39.7,9.497,1.68,21.825,17.771,22.243,19.01,-3.095,26.317,0.0,279.64,,290.0,290.0,20.355,3.039,19.206,24.197
27532.5,2.764,0.67,-35.209,1.7,9.624,5.196,37.123,4.958,5.638,-2.702,0.0,38.8,39.7,9.497,1.68,21.756,18.072,22.204,19.314,-3.095,26.317,0.0,279.64,,290.0,290.0,20.212,3.034,19.157,24.323
27533.0,2.764,0.67,-35.209,1.7,9.624,5.196,37.123,4.958,5.638,-2.702,0.0,38.8,39.7,9.497,1.68,21.797,18.542,22.219,19.538,-3.095,26.317,0.0,279.74,,290.0,290.0,20.337,3.03,19.275,24.349
27533.5,2.764,0.67,-35.209,1.7,9.624,5.249,37.085,4.949,5.626,-2.702,0.0,38.795,39.772,9.497,1.68,21.92,18.435,22.234,19.628,-3.089,26.323,0.0,279.74,,290.0,290.0,20.524,3.025,19.279,24.398
27534.0,2.764,0.67,-35.209,1.7,9.624,5.249,37.085,4.949,5.626,-2.702,0.0,38.8,39.8,9.497,1.68,21.897,17.942,22.266,19.118,-3.089,26.323,0.0,279.74,,290.0,290.0,20.554,3.021,19.236,24.37
27534.5,2.938,0.666,-35.209,1.674,9.526,5.249,37.085,4.949,5.626,-2.702,0.0,38.8,39.8,9.539,1.782,21.783,17.738,22.197,18.958,-3.089,26.323,0.0,279.74,,290.0,290.0,20.306,3.017,19.156,24.394
27535.0,2.938,0.666,-35.209,1.674,9.526,5.249,37.085,4.949,5.626,-2.702,0.0,38.8,39.8,9.539,1.782,21.686,17.685,22.145,18.997,-3.089,26.323,0.0,279.54,,290.0,290.0,20.169,3.015,19.062,24.403
27535.5,2.938,0.666,-35.209,1.674,9.526,5.249,37.085,4.949,5.626,-2.702,0.0,38.8,39.8,9.539,1.782,21.694,18.09,22.121,19.387,-3.089,26.323,0.0,279.54,,290.0,290.0,20.128,3.014,19.052,24.296
27536.0,2.938,0.666,-35.209,1.674,9.526,5.249,37.085,4.949,5.626,-2.702,0.0,38.8,39.8,9.539,1.782,21.805,18.509,22.152,19.541,-3.089,26.323,0.0,279.54,,290.0,290.0,20.323,3.013,19.158,24.276
27536.5,2.938,0.666,-35.209,1.674,9.526,5.241,37.068,4.938,5.626,-2.705,0.0,38.797,39.809,9.539,1.782,21.833,18.298,22.181,19.451,-3.101,26.312,0.0,279.54,,290.0,290.0,20.502,3.012,19.129,24.351
27537.0,2.938,0.666,-35.209,1.674,9.526,5.241,37.068,4.938,5.626,-2.705,0.0,38.8,39.8,9.539,1.782,21.798,18.162,22.192,19.307,-3.101,26.312,0.0,279.04,,290.0,290.0,20.441,3.01,19.057,24.3
27537.5,2.938,0.666,-35.209,1.674,9.526,5.241,37.068,4.938,5.626,-2.705,0.0,38.8,39.8,9.539,1.782,21.565,17.31,22.049,18.71,-3.101,26.312,0.0,279.04,,290.0,290.0,20.365,3.009,18.958,24.303
27538.0,3.069,0.821,-33.748,1.731,9.459,5.241,37.068,4.938,5.626,-2.705,0.0,38.8,39.8,9.654,1.751,21.565,17.782,22.024,18.966,-3.101,26.312,0.0,279.94,,290.0,290.0,19.909,3.008,18.911,24.354
27538.5,3.069,0.821,-33.748,1.731,9.459,5.241,37.068,4.938,5.626,-2.705,0.0,38.8,39.8,9.654,1.751,21.582,18.018,22.034,19.117,-3.101,26.312,0.0,279.94,,290.0,290.0,20.084,3.009,18.928,24.381
27539.0,3.069,0.821,-33.748,1.731,9.459,5.241,37.068,4.938,5.626,-2.705,0.0,38.8,39.8,9.654,1.751,21.627,18.019,22.021,19.166,-3.101,26.312,0.0,279.74,,290.0,290.0,20.188,3.01,18.935,24.408
27539.5,3.069,0.821,-33.748,1.731,9.459,5.241,37.068,4.938,5.626,-2.705,0.0,38.8,39.8,9.654,1.751,21.635,17.844,22.014,19.098,-3.101,26.312,0.0,279.74,,290.0,290.0,20.208,3.011,18.923,24.399
27540.0,3.069,0.821,-33.748,1.731,9.459,5.252,37.087,4.936,5.639,-2.71,0.0,38.805,39.773,9.654,1.751,21.598,17.672,22.007,18.856,-3.114,26.312,0.0,279.74,,290.0,290.0,20.148,3.012,18.842,24.272
27540.5,3.069,0.821,-33.748,1.731,9.459,5.252,37.087,4.936,5.639,-2.71,0.0,38.8,39.8,9.654,1.751,21.521,17.602,21.963,18.904,-3.114,26.312,0.0,279.74,,290.0,290.0,20.033,3.013,18.822,24.201
27541.0,3.335,0.829,-35.025,1.693,9.535,5.252,37.087,4.936,5.639,-2.71,0.0,38.8,39.8,9.615,1.841,21.54,18.084,21.968,19.156,-3.114,26.312,0.0,279.84,,290.0,290.0,19.997,3.014,18.864,24.131
27541.5,3.335,0.829,-35.025,1.693,9.535,5.252,37.087,4.936,5.639,-2.71,0.0,38.8,39.8,9.615,1.841,21.542,17.962,21.969,19.055,-3.114,26.312,0.0,279.84,,290.0,290.0,20.187,3.019,18.886,24.126
27542.0,3.335,0.829,-35.025,1.693,9.535,5.252,37.087,4.936,5.639,-2.71,0.0,38.8,39.8,9.615,1.841,21.525,17.859,21.97,19.032,-3.114,26.312,0.0,280.04,,290.0,290.0,20.132,3.024,18.842,24.172
27542.5,3.335,0.829,-35.025,1.693,9.535,5.252,37.087,4.936,5.639,-2.71,0.0,38.8,39.8,9.615,1.841,21.477,17.676,21.921,18.907,-3.114,26.312,0.0,280.04,,290.0,290.0,20.097,3.029,18.778,24.135
27543.0,3.335,0.829,-35.025,1.693,9.535,5.246,37.108,4.941,5.637,-2.712,0.0,38.798,39.8,9.615,1.841,21.454,17.696,21.904,18.848,-3.11,26.311,0.0,280.14,,290.0,290.0,19.995,3.034,18.767,24.097
27543.5,3.335,0.829,-35.025,1.693,9.535,5.246,37.108,4.941,5.637,-2.712,0.0,38.8,39.8,9.615,1.841,21.466,17.818,21.897,19.048,-3.11,26.311,0.0,280.14,,290.0,290.0,19.975,3.039,18.781,24.109
27544.0,3.335,0.829,-35.025,1.693,9.535,5.246,37.108,4.941,5.637,-2.712,0.0,38.8,39.8,9.615,1.841,21.554,18.062,21.914,19.302,-3.11,26.311,0.0,279.84,,290.0,290.0,20.057,3.044,18.807,24.194
27544.5,2.702,0.73,-33.371,1.759,9.487,5.246,37.108,4.941,5.637,-2.712,0.0,38.8,39.8,9.79,1.635,21.529,17.707,21.927,18.981,-3.11,26.311,0.0,279.84,,290.0,290.0,20.208,3.043,18.784,24.288
27545.0,2.702,0.73,-33.371,1.759,9.487,5.246,37.108,4.941,5.637,-2.712,0.0,38.8,39.8,9.79,1.635,21.44,17.455,21.901,18.74,-3.11,26.311,0.0,280.14,,290.0,290.0,20.036,3.043,18.731,24.231
27545.5,2.702,0.73,-33.371,1.759,9.487,5.246,37.108,4.941,5.637,-2.712,0.0,38.8,39.8,9.79,1.635,21.386,17.639,21.867,18.79,-3.11,26.311,0.0,280.14,,290.0,290.0,19.884,3.038,18.695,24.291
27546.0,2.702,0.73,-33.371,1.759,9.487,5.246,37.108,4.941,5.637,-2.712,0.0,38.8,39.8,9.79,1.635,21.4,17.775,21.845,18.934,-3.11,26.311,0.0,279.84,,290.0,290.0,19.921,3.032,18.72,24.269
27546.5,2.702,0.73,-33.371,1.759,9.487,5.271,37.121,4.951,5.657,-2.711,0.0,38.812,39.816,9.79,1.635,21.5,17.948,21.86,19.211,-3.109,26.313,0.0,279.84,,290.0,290.0,19.988,3.027,18.783,24.188
27547.0,2.702,0.73,-33.371,1.759,9.487,5.271,37.121,4.951,5.657,-2.711,0.0,38.8,39.8,9.79,1.635,21.52,17.867,21.895,19.174,-3.109,26.313,0.0,279.84,,290.0,290.0,20.13,3.021,18.768,24.051
27547.5,2.593,0.647,-34.761,1.721,9.478,5.271,37.121,4.951,5.657,-2.711,0.0,38.8,39.8,9.626,1.793,21.501,17.503,21.896,18.707,-3.109,26.313,0.0,279.84,,290.0,290.0,20.114,3.016,18.697,24.063
27548.0,2.593,0.647,-34.761,1.721,9.478,5.271,37.121,4.951,5.657,-2.711,0.0,38.8,39.8,9.626,1.793,21.34,17.326,21.768,18.665,-3.109,26.313,0.0,280.04,,290.0,290.0,19.902,3.002,18.635,24.214
27548.5,2.593,0.647,-34.761,1.721,9.478,5.271,37.121,4.951,5.657,-2.711,0.0,38.8,39.8,9.626,1.793,21.324,17.81,21.769,18.978,-3.109,26.313,0.0,280.04,,290.0,290.0,19.775,3.002,18.657,24.193
27549.0,2.593,0.647,-34.761,1.721,9.478,5.271,37.121,4.951,5.657,-2.711,0.0,38.8,39.8,9.626,1.793,21.481,18.177,21.84,19.286,-3.109,26.313,0.0,280.04,,290.0,290.0,19.97,2.996,18.763,24.255
27549.5,2.593,0.647,-34.761,1.721,9.478,5.256,37.058,4.935,5.623,-2.725,0.0,38.807,39.764,9.626,1.793,21.546,17.91,21.877,19.13,-3.117,26.3,0.0,280.04,,290.0,290.0,20.196,2.989,18.805,24.241
27550.0,2.593,0.647,-34.761,1.721,9.478,5.256,37.058,4.935,5.623,-2.725,0.0,38.8,39.8,9.626,1.793,21.493,17.669,21.868,18.888,-3.117,26.3,0.0,279.94,,290.0,290.0,20.116,2.983,18.729,24.265
27550.5,2.593,0.647,-34.761,1.721,9.478,5.256,37.058,4.935,5.623,-2.725,0.0,38.8,39.8,9.626,1.793,21.328,17.153,21.797,18.439,-3.117,26.3,0.0,279.94,,290.0,290.0,19.98,2.976,18.587,24.358
27551.0,2.164,0.614,-34.119,1.807,9.471,5.256,37.058,4.935,5.623,-2.725,0.0,38.8,39.8,9.58,1.654,21.308,17.311,21.751,18.607,-3.117,26.3,0.0,279.44,,290.0,290.0,19.679,2.97,18.617,24.379
27551.5,2.164,0.614,-34.119,1.807,9.471,5.256,37.058,4.935,5.623,-2.725,0.0,38.8,39.8,9.58,1.654,21.44,18.157,21.8,19.204,-3.117,26.3,0.0,279.44,,290.0,290.0,19.744,2.944,18.728,24.455
27552.0,2.164,0.614,-34.119,1.807,9.471,5.256,37.058,4.935,5.623,-2.725,0.0,38.8,39.8,9.58,1.654,21.485,18.008,21.831,19.149,-3.117,26.3,0.0,279.74,,290.0,290.0,20.15,2.944,18.754,24.56
27552.5,2.164,0.614,-34.119,1.807,9.471,5.256,37.058,4.935,5.623,-2.725,0.0,38.8,39.8,9.58,1.654,21.4,17.659,21.82,18.857,-3.117,26.3,0.0,279.74,,290.0,290.0,20.118,2.931,18.684,24.591
27553.0,2.164,0.614,-34.119,1.807,9.471,5.217,37.069,4.933,5.633,-2.721,0.0,38.805,39.767,9.58,1.654,21.355,17.442,21.799,18.719,-3.12,26.294,0.0,280.24,,290.0,290.0,19.934,2.918,18.626,24.596
27553.5,2.164,0.614,-34.119,1.807,9.471,5.217,37.069,4.933,5.633,-2.721,0.0,38.8,39.8,9.58,1.654,21.319,17.64,21.758,18.798,-3.12,26.294,0.0,280.24,,290.0,290.0,19.829,2.906,18.605,24.628
