t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
27554.0,2.411,0.647,-33.917,1.722,9.511,5.217,37.069,4.933,5.633,-2.721,0.0,38.8,39.8,9.575,1.598,21.405,17.907,21.797,19.13,-3.12,26.294,0.0,280.14,,290.0,290.0,19.879,2.894,18.751,24.682
27554.5,2.411,0.647,-33.917,1.722,9.511,5.217,37.069,4.933,5.633,-2.721,0.0,38.8,39.8,9.575,1.598,21.53,18.11,21.849,19.395,-3.12,26.294,0.0,280.14,,290.0,290.0,20.06,2.886,18.785,24.643
27555.0,2.411,0.647,-33.917,1.722,9.511,5.217,37.069,4.933,5.633,-2.721,0.0,38.8,39.8,9.575,1.598,21.504,17.621,21.866,18.887,-3.12,26.294,0.0,279.94,,290.0,290.0,20.221,2.878,18.773,24.645
27555.5,2.411,0.647,-33.917,1.722,9.511,5.217,37.069,4.933,5.633,-2.721,0.0,38.8,39.8,9.575,1.598,21.429,17.323,21.811,18.57,-3.12,26.294,0.0,279.94,,290.0,290.0,19.97,2.87,18.697,24.616
27556.0,2.411,0.647,-33.917,1.722,9.511,5.21,37.093,4.955,5.654,-2.728,0.0,38.81,39.81,9.575,1.598,21.322,17.316,21.768,18.611,-3.128,26.296,0.0,279.94,,290.0,290.0,19.783,2.863,18.644,24.588
27556.5,2.411,0.647,-33.917,1.722,9.511,5.21,37.093,4.955,5.654,-2.728,0.0,38.8,39.8,9.575,1.598,21.296,17.791,21.778,18.906,-3.128,26.296,0.0,279.94,,290.0,290.0,19.754,2.856,18.667,24.606
27557.0,3.264,0.755,-35.209,1.671,9.568,5.21,37.093,4.955,5.654,-2.728,0.0,38.8,39.8,9.505,1.583,21.457,18.002,21.799,19.109,-3.128,26.296,0.0,280.14,,290.0,290.0,19.943,2.848,18.763,24.644
27557.5,3.264,0.755,-35.209,1.671,9.568,5.21,37.093,4.955,5.654,-2.728,0.0,38.8,39.8,9.505,1.583,21.496,17.856,21.819,19.049,-3.128,26.296,0.0,280.14,,290.0,290.0,20.092,2.855,18.73,24.546
27558.0,3.264,0.755,-35.209,1.671,9.568,5.21,37.093,4.955,5.654,-2.728,0.0,38.8,39.8,9.505,1.583,21.473,17.674,21.818,18.867,-3.128,26.296,0.0,280.14,,290.0,290.0,20.055,2.862,18.655,24.528
27558.5,3.264,0.755,-35.209,1.671,9.568,5.21,37.093,4.955,5.654,-2.728,0.0,38.8,39.8,9.505,1.583,21.382,17.507,21.788,18.706,-3.128,26.296,0.0,280.14,,290.0,290.0,19.958,2.868,18.621,24.491
27559.0,3.264,0.755,-35.209,1.671,9.568,5.21,37.093,4.955,5.654,-2.728,0.0,38.8,39.8,9.505,1.583,21.393,17.943,21.779,19.182,-3.128,26.296,0.0,279.94,,290.0,290.0,19.845,2.875,18.649,24.45
27559.5,3.264,0.755,-35.209,1.671,9.568,5.233,37.12,4.961,5.663,-2.722,0.0,38.819,39.758,9.505,1.583,21.493,18.225,21.844,19.309,-3.111,26.303,0.0,279.94,,290.0,290.0,20.074,2.881,18.753,24.372
27560.0,3.264,0.755,-35.209,1.671,9.568,5.233,37.12,4.961,5.663,-2.722,0.0,38.8,39.8,9.505,1.583,21.573,18.09,21.859,19.216,-3.111,26.303,0.0,279.94,,290.0,290.0,20.218,2.887,18.794,24.343
27560.5,2.68,0.625,-35.209,1.703,9.62,5.233,37.12,4.961,5.663,-2.722,0.0,38.8,39.8,9.514,1.716,21.513,17.726,21.858,18.952,-3.111,26.303,0.0,279.94,,290.0,290.0,20.184,2.894,18.739,24.269
27561.0,2.68,0.625,-35.209,1.703,9.62,5.233,37.12,4.961,5.663,-2.722,0.0,38.8,39.8,9.514,1.716,21.407,17.44,21.816,18.729,-3.111,26.303,0.0,280.04,,290.0,290.0,20.012,2.89,18.652,24.265
27561.5,2.68,0.625,-35.209,1.703,9.62,5.233,37.12,4.961,5.663,-2.722,0.0,38.8,39.8,9.514,1.716,21.377,17.666,21.787,18.845,-3.111,26.303,0.0,280.04,,290.0,290.0,19.848,2.887,18.733,24.204
27562.0,2.68,0.625,-35.209,1.703,9.62,5.233,37.12,4.961,5.663,-2.722,0.0,38.8,39.8,9.514,1.716,21.439,18.048,21.826,19.173,-3.111,26.303,0.0,279.84,,290.0,290.0,19.919,2.883,18.835,24.13
27562.5,2.68,0.625,-35.209,1.703,9.62,5.239,37.076,4.906,5.639,-2.714,0.0,38.823,39.749,9.514,1.716,21.542,17.894,21.888,19.192,-3.106,26.31,0.0,279.84,,290.0,290.0,20.121,2.88,18.831,24.078
27563.0,2.68,0.625,-35.209,1.703,9.62,5.239,37.076,4.906,5.639,-2.714,0.0,38.8,39.7,9.514,1.716,21.534,17.687,21.868,18.976,-3.106,26.31,0.0,280.04,,290.0,290.0,20.129,2.877,18.797,24.049
27563.5,2.728,0.674,-35.209,1.698,9.528,5.239,37.076,4.906,5.639,-2.714,0.0,38.8,39.7,9.508,1.647,21.481,17.364,21.836,18.58,-3.106,26.31,0.0,280.04,,290.0,290.0,20.016,2.873,18.737,23.979
27564.0,2.728,0.674,-35.209,1.698,9.528,5.239,37.076,4.906,5.639,-2.714,0.0,38.8,39.7,9.508,1.647,21.373,17.449,21.789,18.796,-3.106,26.31,0.0,279.74,,290.0,290.0,19.815,2.871,18.657,23.971
27564.5,2.728,0.674,-35.209,1.698,9.528,5.239,37.076,4.906,5.639,-2.714,0.0,38.8,39.7,9.508,1.647,21.405,17.999,21.798,19.072,-3.106,26.31,0.0,279.74,,290.0,290.0,19.852,2.869,18.684,24.045
27565.0,2.728,0.674,-35.209,1.698,9.528,5.239,37.076,4.906,5.639,-2.714,0.0,38.8,39.7,9.508,1.647,21.506,18.062,21.832,19.167,-3.106,26.31,0.0,280.34,,290.0,290.0,20.069,2.866,18.822,24.006
27565.5,2.728,0.674,-35.209,1.698,9.528,5.239,37.076,4.906,5.639,-2.714,0.0,38.8,39.7,9.508,1.647,21.567,17.957,21.863,19.166,-3.106,26.31,0.0,280.34,,290.0,290.0,20.142,2.864,18.797,23.945
27566.0,2.728,0.674,-35.209,1.698,9.528,5.243,37.074,4.96,5.655,-2.717,0.0,38.816,39.748,9.508,1.647,21.47,17.605,21.817,18.787,-3.101,26.303,0.0,280.24,,290.0,290.0,20.138,2.862,18.726,23.855
27566.5,2.728,0.674,-35.209,1.698,9.528,5.243,37.074,4.96,5.655,-2.717,0.0,38.8,39.7,9.508,1.647,21.421,17.618,21.796,18.757,-3.101,26.303,0.0,280.24,,290.0,290.0,19.92,2.86,18.692,23.874
27567.0,3.162,0.764,-35.209,1.684,9.499,5.243,37.074,4.96,5.655,-2.717,0.0,38.8,39.7,9.604,1.787,21.4,17.618,21.78,18.916,-3.101,26.303,0.0,279.94,,290.0,290.0,19.898,2.858,18.718,23.849
27567.5,3.162,0.764,-35.209,1.684,9.499,5.243,37.074,4.96,5.655,-2.717,0.0,38.8,39.7,9.604,1.787,21.436,18.041,21.821,19.159,-3.101,26.303,0.0,279.94,,290.0,290.0,19.928,2.863,18.787,23.791
27568.0,3.162,0.764,-35.209,1.684,9.499,5.243,37.074,4.96,5.655,-2.717,0.0,38.8,39.7,9.604,1.787,21.49,18.136,21.857,19.202,-3.101,26.303,0.0,280.04,,290.0,290.0,20.114,2.867,18.816,23.821
27568.5,3.162,0.764,-35.209,1.684,9.499,5.243,37.074,4.96,5.655,-2.717,0.0,38.8,39.7,9.604,1.787,21.516,17.888,21.864,19.059,-3.101,26.303,0.0,280.04,,290.0,290.0,20.171,2.872,18.732,23.756
27569.0,3.162,0.764,-35.209,1.684,9.499,5.236,37.088,4.948,5.67,-2.704,0.0,38.814,39.734,9.604,1.787,21.453,17.63,21.833,18.851,-3.1,26.306,0.0,279.84,,290.0,290.0,20.082,2.877,18.684,23.765
27569.5,3.162,0.764,-35.209,1.684,9.499,5.236,37.088,4.948,5.67,-2.704,0.0,38.8,39.7,9.604,1.787,21.377,17.901,21.784,19.021,-3.1,26.306,0.0,279.84,,290.0,290.0,19.941,2.882,18.682,23.833
27570.0,3.505,0.848,-35.177,1.638,9.496,5.236,37.088,4.948,5.67,-2.704,0.0,38.8,39.7,9.595,1.731,21.524,18.154,21.846,19.401,-3.1,26.306,0.0,279.84,,290.0,290.0,20.021,2.886,18.804,23.814
27570.5,3.505,0.848,-35.177,1.638,9.496,5.236,37.088,4.948,5.67,-2.704,0.0,38.8,39.7,9.595,1.731,21.594,18.131,21.883,19.356,-3.1,26.306,0.0,279.84,,290.0,290.0,20.231,2.896,18.84,23.816
27571.0,3.505,0.848,-35.177,1.638,9.496,5.236,37.088,4.948,5.67,-2.704,0.0,38.8,39.7,9.595,1.731,21.57,17.653,21.892,18.851,-3.1,26.306,0.0,280.14,,290.0,290.0,20.241,2.906,18.837,23.838
27571.5,3.505,0.848,-35.177,1.638,9.496,5.236,37.088,4.948,5.67,-2.704,0.0,38.8,39.7,9.595,1.731,21.476,17.407,21.826,18.487,-3.1,26.306,0.0,280.14,,290.0,290.0,19.992,2.916,18.769,23.804
27572.0,3.505,0.848,-35.177,1.638,9.496,5.236,37.088,4.948,5.67,-2.704,0.0,38.8,39.7,9.595,1.731,21.329,17.442,21.765,18.623,-3.1,26.306,0.0,279.94,,290.0,290.0,19.799,2.926,18.722,23.826
27572.5,3.505,0.848,-35.177,1.638,9.496,5.223,37.142,4.968,5.688,-2.705,0.0,38.808,39.732,9.595,1.731,21.334,17.972,21.756,18.955,-3.107,26.309,0.0,279.94,,290.0,290.0,19.79,2.935,18.831,23.855
27573.0,3.505,0.848,-35.177,1.638,9.496,5.223,37.142,4.968,5.688,-2.705,0.0,38.8,39.7,9.595,1.731,21.55,18.011,21.855,19.162,-3.107,26.309,0.0,280.14,,290.0,290.0,20.004,2.945,18.865,23.872
27573.5,3.39,0.776,-35.209,1.663,9.56,5.223,37.142,4.968,5.688,-2.705,0.0,38.8,39.7,9.509,1.724,21.538,17.82,21.86,18.981,-3.107,26.309,0.0,280.14,,290.0,290.0,20.144,2.954,18.816,23.862
27574.0,3.39,0.776,-35.209,1.663,9.56,5.223,37.142,4.968,5.688,-2.705,0.0,38.8,39.7,9.509,1.724,21.432,17.556,21.81,18.717,-3.107,26.309,0.0,279.74,,290.0,290.0,20.05,2.961,18.731,23.838
27574.5,3.39,0.776,-35.209,1.663,9.56,5.223,37.142,4.968,5.688,-2.705,0.0,38.8,39.7,9.509,1.724,21.3,17.271,21.733,18.443,-3.107,26.309,0.0,279.74,,290.0,290.0,19.879,2.968,18.646,23.893
27575.0,3.39,0.776,-35.209,1.663,9.56,5.223,37.142,4.968,5.688,-2.705,0.0,38.8,39.7,9.509,1.724,21.349,17.902,21.742,19.001,-3.107,26.309,0.0,279.24,,290.0,290.0,19.687,2.975,18.695,23.968
27575.5,3.39,0.776,-35.209,1.663,9.56,5.222,37.099,4.96,5.659,-2.715,0.0,38.796,39.739,9.509,1.724,21.485,18.24,21.816,19.399,-3.111,26.304,0.0,279.24,,290.0,290.0,19.998,2.982,18.862,23.972
27576.0,3.39,0.776,-35.209,1.663,9.56,5.222,37.099,4.96,5.659,-2.715,0.0,38.8,39.7,9.509,1.724,21.539,18.119,21.868,19.272,-3.111,26.304,0.0,279.54,,290.0,290.0,20.235,2.989,18.843,23.97
27576.5,2.633,0.679,-34.194,1.782,9.459,5.222,37.099,4.96,5.659,-2.715,0.0,38.8,39.7,9.549,1.544,21.465,17.54,21.82,18.696,-3.111,26.304,0.0,279.54,,290.0,290.0,20.2,2.995,18.773,24.005
27577.0,2.633,0.679,-34.194,1.782,9.459,5.222,37.099,4.96,5.659,-2.715,0.0,38.8,39.7,9.549,1.544,21.359,17.378,21.756,18.649,-3.111,26.304,0.0,279.74,,290.0,290.0,19.88,2.989,18.673,24.034
27577.5,2.633,0.679,-34.194,1.782,9.459,5.222,37.099,4.96,5.659,-2.715,0.0,38.8,39.7,9.549,1.544,21.333,17.827,21.754,18.995,-3.111,26.304,0.0,279.74,,290.0,290.0,19.786,2.983,18.683,24.066
27578.0,2.633,0.679,-34.194,1.782,9.459,5.222,37.099,4.96,5.659,-2.715,0.0,38.8,39.7,9.549,1.544,21.447,18.308,21.797,19.329,-3.111,26.304,0.0,279.44,,290.0,290.0,19.977,2.978,18.785,24.11
27578.5,2.633,0.679,-34.194,1.782,9.459,5.253,37.061,4.922,5.652,-2.703,0.0,38.797,39.756,9.549,1.544,21.615,18.282,21.868,19.265,-3.102,26.307,0.0,279.44,,290.0,290.0,20.22,2.972,18.883,24.135
27579.0,2.633,0.679,-34.194,1.782,9.459,5.253,37.061,4.922,5.652,-2.703,0.0,38.8,39.8,9.549,1.544,21.584,17.874,21.874,18.912,-3.102,26.307,0.0,279.64,,290.0,290.0,20.258,2.966,18.764,24.205
27579.5,2.633,0.679,-34.194,1.782,9.459,5.253,37.061,4.922,5.652,-2.703,0.0,38.8,39.8,9.549,1.544,21.422,17.396,21.811,18.524,-3.102,26.307,0.0,279.64,,290.0,290.0,20.061,2.961,18.67,24.232
27580.0,3.149,0.719,-35.209,1.687,9.552,5.253,37.061,4.922,5.652,-2.703,0.0,38.8,39.8,9.544,1.785,21.302,17.672,21.705,18.716,-3.102,26.307,0.0,279.54,,290.0,290.0,19.788,2.956,18.676,24.256
27580.5,3.149,0.719,-35.209,1.687,9.552,5.253,37.061,4.922,5.652,-2.703,0.0,38.8,39.8,9.544,1.785,21.387,17.898,21.739,19.036,-3.102,26.307,0.0,279.54,,290.0,290.0,19.849,2.959,18.781,24.308
27581.0,3.149,0.719,-35.209,1.687,9.552,5.253,37.061,4.922,5.652,-2.703,0.0,38.8,39.8,9.544,1.785,21.434,17.955,21.775,19.129,-3.102,26.307,0.0,279.64,,290.0,290.0,20.015,2.962,18.815,24.336
27581.5,3.149,0.719,-35.209,1.687,9.552,5.253,37.061,4.922,5.652,-2.703,0.0,38.8,39.8,9.544,1.785,21.461,17.81,21.794,19.009,-3.102,26.307,0.0,279.64,,290.0,290.0,20.073,2.965,18.789,24.337
27582.0,3.149,0.719,-35.209,1.687,9.552,5.234,37.077,4.962,5.666,-2.689,0.0,38.799,39.762,9.544,1.785,21.436,17.581,21.763,18.71,-3.1,26.309,0.0,279.54,,290.0,290.0,20.018,2.968,18.733,24.308
27582.5,3.149,0.719,-35.209,1.687,9.552,5.234,37.077,4.962,5.666,-2.689,0.0,38.8,39.8,9.544,1.785,21.326,17.335,21.684,18.486,-3.1,26.309,0.0,279.54,,290.0,290.0,19.873,2.971,18.604,24.349
27583.0,2.628,0.684,-33.893,1.807,9.454,5.234,37.077,4.962,5.666,-2.689,0.0,38.8,39.8,9.593,1.55,21.282,17.381,21.673,18.64,-3.1,26.309,0.0,279.64,,290.0,290.0,19.708,2.974,18.675,24.322
27583.5,2.628,0.684,-33.893,1.807,9.454,5.234,37.077,4.962,5.666,-2.689,0.0,38.8,39.8,9.593,1.55,21.384,18.125,21.736,19.058,-3.1,26.309,0.0,279.64,,290.0,290.0,19.744,2.968,18.776,24.338
27584.0,2.628,0.684,-33.893,1.807,9.454,5.234,37.077,4.962,5.666,-2.689,0.0,38.8,39.8,9.593,1.55,21.472,17.989,21.766,19.051,-3.1,26.309,0.0,279.54,,290.0,290.0,20.076,2.963,18.776,24.345
27584.5,2.628,0.684,-33.893,1.807,9.454,5.234,37.077,4.962,5.666,-2.689,0.0,38.8,39.8,9.593,1.55,21.442,17.71,21.761,18.826,-3.1,26.309,0.0,279.54,,290.0,290.0,20.07,2.957,18.742,24.359
27585.0,2.628,0.684,-33.893,1.807,9.454,5.224,37.082,4.971,5.662,-2.71,0.0,38.793,39.719,9.593,1.55,21.355,17.27,21.693,18.439,-3.108,26.297,0.0,279.14,,290.0,290.0,19.935,2.952,18.65,24.366
27585.5,2.628,0.684,-33.893,1.807,9.454,5.224,37.082,4.971,5.662,-2.71,0.0,38.8,39.7,9.593,1.55,21.204,17.195,21.61,18.366,-3.108,26.297,0.0,279.14,,290.0,290.0,19.689,2.946,18.545,24.403
27586.0,2.628,0.684,-33.893,1.807,9.454,5.224,37.082,4.971,5.662,-2.71,0.0,38.8,39.7,9.593,1.55,21.18,17.711,21.613,18.712,-3.108,26.297,0.0,279.44,,290.0,290.0,19.594,2.941,18.646,24.398
27586.5,3.15,0.78,-35.209,1.661,9.504,5.224,37.082,4.971,5.662,-2.71,0.0,38.8,39.7,9.541,1.884,21.364,17.999,21.684,19.14,-3.108,26.297,0.0,279.44,,290.0,290.0,19.804,2.936,18.705,24.396
27587.0,3.15,0.78,-35.209,1.661,9.504,5.224,37.082,4.971,5.662,-2.71,0.0,38.8,39.7,9.541,1.884,21.414,17.5,21.699,18.596,-3.108,26.297,0.0,279.14,,290.0,290.0,20.047,2.94,18.678,24.356
27587.5,3.15,0.78,-35.209,1.661,9.504,5.224,37.082,4.971,5.662,-2.71,0.0,38.8,39.7,9.541,1.884,21.316,17.308,21.659,18.354,-3.108,26.297,0.0,279.14,,290.0,290.0,19.802,2.943,18.611,24.35
27588.0,3.15,0.78,-35.209,1.661,9.504,5.224,37.082,4.971,5.662,-2.71,0.0,38.8,39.7,9.541,1.884,21.226,17.278,21.613,18.526,-3.108,26.297,0.0,278.94,,290.0,290.0,19.659,2.947,18.569,24.383
27588.5,3.15,0.78,-35.209,1.661,9.504,5.247,37.116,4.957,5.664,-2.713,0.0,38.784,39.704,9.541,1.884,21.227,17.65,21.614,18.762,-3.112,26.305,0.0,278.94,,290.0,290.0,19.661,2.95,18.561,24.36
27589.0,3.15,0.78,-35.209,1.661,9.504,5.247,37.116,4.957,5.664,-2.713,0.0,38.8,39.7,9.541,1.884,21.315,18.015,21.647,18.996,-3.112,26.305,0.0,279.64,,290.0,290.0,19.813,2.953,18.632,24.405
27589.5,3.527,0.815,-35.209,1.717,9.493,5.247,37.116,4.957,5.664,-2.713,0.0,38.8,39.7,9.521,1.728,21.404,17.846,21.69,18.977,-3.112,26.305,0.0,279.64,,290.0,290.0,19.993,2.956,18.678,24.378
27590.0,3.527,0.815,-35.209,1.717,9.493,5.247,37.116,4.957,5.664,-2.713,0.0,38.8,39.7,9.521,1.728,21.394,17.68,21.7,18.902,-3.112,26.305,0.0,279.94,,290.0,290.0,19.979,2.966,18.629,24.38
27590.5,3.527,0.815,-35.209,1.717,9.493,5.247,37.116,4.957,5.664,-2.713,0.0,38.8,39.7,9.521,1.728,21.311,17.399,21.655,18.623,-3.112,26.305,0.0,279.94,,290.0,290.0,19.919,2.975,18.592,24.368
27591.0,3.527,0.815,-35.209,1.717,9.493,5.247,37.116,4.957,5.664,-2.713,0.0,38.8,39.7,9.521,1.728,21.299,17.711,21.671,18.923,-3.112,26.305,0.0,279.34,,290.0,290.0,19.747,2.984,18.582,24.399
27591.5,3.527,0.815,-35.209,1.717,9.493,5.261,37.081,4.913,5.655,-2.708,0.0,38.781,39.682,9.521,1.728,21.402,18.168,21.724,19.111,-3.101,26.307,0.0,279.34,,290.0,290.0,19.901,2.993,18.697,24.419
27592.0,3.527,0.815,-35.209,1.717,9.493,5.261,37.081,4.913,5.655,-2.708,0.0,38.8,39.7,9.521,1.728,21.508,18.061,21.78,19.075,-3.101,26.307,0.0,279.34,,290.0,290.0,20.101,3.002,18.777,24.425
27592.5,3.527,0.815,-35.209,1.717,9.493,5.261,37.081,4.913,5.655,-2.708,0.0,38.8,39.7,9.521,1.728,21.5,17.867,21.783,18.917,-3.101,26.307,0.0,279.34,,290.0,290.0,20.106,3.01,18.755,24.451
27593.0,3.15,0.747,-35.209,1.664,9.589,5.261,37.081,4.913,5.655,-2.708,0.0,38.8,39.7,9.385,1.757,21.431,17.613,21.734,18.735,-3.101,26.307,0.0,279.74,,290.0,290.0,20.017,3.019,18.616,24.46
27593.5,3.15,0.747,-35.209,1.664,9.589,5.261,37.081,4.913,5.655,-2.708,0.0,38.8,39.7,9.385,1.757,21.341,17.548,21.687,18.671,-3.101,26.307,0.0,279.74,,290.0,290.0,19.878,3.021,18.615,24.498
27594.0,3.15,0.747,-35.209,1.664,9.589,5.261,37.081,4.913,5.655,-2.708,0.0,38.8,39.7,9.385,1.757,21.431,18.129,21.73,19.201,-3.101,26.307,0.0,279.34,,290.0,290.0,19.812,3.023,18.707,24.495
27594.5,3.15,0.747,-35.209,1.664,9.589,5.261,37.081,4.913,5.655,-2.708,0.0,38.8,39.7,9.385,1.757,21.508,18.259,21.795,19.24,-3.101,26.307,0.0,279.34,,290.0,290.0,20.123,3.025,18.777,24.52
27595.0,3.15,0.747,-35.209,1.664,9.589,5.266,37.049,4.943,5.645,-2.704,0.0,38.786,39.663,9.385,1.757,21.519,17.984,21.802,19.083,-3.105,26.304,0.0,279.24,,290.0,290.0,20.201,3.027,18.775,24.509
27595.5,3.15,0.747,-35.209,1.664,9.589,5.266,37.049,4.943,5.645,-2.704,0.0,38.8,39.7,9.385,1.757,21.456,17.574,21.757,18.637,-3.105,26.304,0.0,279.24,,290.0,290.0,20.097,3.029,18.73,24.497
27596.0,3.228,0.79,-34.483,1.705,9.576,5.266,37.049,4.943,5.645,-2.704,0.0,38.8,39.7,9.628,1.587,21.348,17.573,21.718,18.65,-3.105,26.304,0.0,279.24,,290.0,290.0,19.856,3.031,18.635,24.481
27596.5,3.228,0.79,-34.483,1.705,9.576,5.266,37.049,4.943,5.645,-2.704,0.0,38.8,39.7,9.628,1.587,21.36,17.892,21.72,18.853,-3.105,26.304,0.0,279.24,,290.0,290.0,19.822,3.034,18.749,24.432
27597.0,3.228,0.79,-34.483,1.705,9.576,5.266,37.049,4.943,5.645,-2.704,0.0,38.8,39.7,9.628,1.587,21.459,18.173,21.758,19.256,-3.105,26.304,0.0,279.24,,290.0,290.0,19.956,3.038,18.857,24.402
27597.5,3.228,0.79,-34.483,1.705,9.576,5.266,37.049,4.943,5.645,-2.704,0.0,38.8,39.7,9.628,1.587,21.562,17.962,21.841,19.12,-3.105,26.304,0.0,279.24,,290.0,290.0,20.162,3.041,18.847,24.318
27598.0,3.228,0.79,-34.483,1.705,9.576,5.217,37.043,4.947,5.671,-2.694,0.0,38.774,39.739,9.628,1.587,21.532,17.722,21.812,18.714,-3.093,26.305,0.0,278.94,,290.0,290.0,20.121,3.044,18.8,24.185
27598.5,3.228,0.79,-34.483,1.705,9.576,5.217,37.043,4.947,5.671,-2.694,0.0,38.8,39.7,9.628,1.587,21.389,17.407,21.746,18.546,-3.093,26.305,0.0,278.94,,290.0,290.0,19.945,3.047,18.697,24.106
27599.0,3.228,0.79,-34.483,1.705,9.576,5.217,37.043,4.947,5.671,-2.694,0.0,38.8,39.7,9.628,1.587,21.363,17.801,21.726,18.915,-3.093,26.305,0.0,278.44,,290.0,290.0,19.772,3.05,18.693,24.019
27599.5,2.756,0.634,-35.209,1.68,9.569,5.217,37.043,4.947,5.671,-2.694,0.0,38.8,39.7,9.5,1.7,21.439,18.288,21.796,19.188,-3.093,26.305,0.0,278.44,,290.0,290.0,19.951,3.053,18.752,23.96
27600.0,2.756,0.634,-35.209,1.68,9.569,5.217,37.043,4.947,5.671,-2.694,0.0,38.8,39.7,9.5,1.7,21.556,18.215,21.825,19.173,-3.093,26.305,0.0,278.84,,290.0,290.0,20.178,3.048,18.83,23.93
27600.5,2.756,0.634,-35.209,1.68,9.569,5.217,37.043,4.947,5.671,-2.694,0.0,38.8,39.7,9.5,1.7,21.558,18.057,21.822,19.035,-3.093,26.305,0.0,278.84,,290.0,290.0,20.192,3.043,18.761,23.933
27601.0,2.756,0.634,-35.209,1.68,9.569,5.217,37.043,4.947,5.671,-2.694,0.0,38.8,39.7,9.5,1.7,21.409,17.441,21.753,18.527,-3.093,26.305,0.0,278.94,,290.0,290.0,20.118,3.038,18.692,23.917
27601.5,2.756,0.634,-35.209,1.68,9.569,5.232,37.08,4.943,5.668,-2.7,0.0,38.765,39.656,9.5,1.7,21.331,17.724,21.711,18.681,-3.09,26.305,0.0,278.94,,290.0,290.0,19.783,3.034,18.662,23.937
27602.0,2.756,0.634,-35.209,1.68,9.569,5.232,37.08,4.943,5.668,-2.7,0.0,38.8,39.7,9.5,1.7,21.374,17.841,21.703,18.937,-3.09,26.305,0.0,278.84,,290.0,290.0,19.862,3.029,18.662,23.932
27602.5,2.561,0.713,-33.551,1.739,9.45,5.232,37.08,4.943,5.668,-2.7,0.0,38.8,39.7,9.63,1.648,21.44,17.915,21.749,19.018,-3.09,26.305,0.0,278.84,,290.0,290.0,19.964,3.025,18.734,23.917
27603.0,2.561,0.713,-33.551,1.739,9.45,5.232,37.08,4.943,5.668,-2.7,0.0,38.8,39.7,9.63,1.648,21.439,17.812,21.761,18.895,-3.09,26.305,0.0,278.94,,290.0,290.0,20.031,3.017,18.75,23.967
27603.5,2.561,0.713,-33.551,1.739,9.45,5.232,37.08,4.943,5.668,-2.7,0.0,38.8,39.7,9.63,1.648,21.411,17.702,21.743,18.805,-3.09,26.305,0.0,278.94,,290.0,290.0,19.977,3.009,18.654,23.978
27604.0,2.561,0.713,-33.551,1.739,9.45,5.232,37.08,4.943,5.668,-2.7,0.0,38.8,39.7,9.63,1.648,21.358,17.482,21.696,18.63,-3.09,26.305,0.0,279.14,,290.0,290.0,19.915,3.002,18.609,23.981
27604.5,2.561,0.713,-33.551,1.739,9.45,5.217,37.095,4.958,5.682,-2.704,0.0,38.765,39.655,9.63,1.648,21.285,17.535,21.661,18.603,-3.103,26.311,0.0,279.14,,290.0,290.0,19.791,2.995,18.675,23.971
27605.0,2.561,0.713,-33.551,1.739,9.45,5.217,37.095,4.958,5.682,-2.704,0.0,38.8,39.7,9.63,1.648,21.483,18.034,21.746,19.03,-3.103,26.311,0.0,279.44,,290.0,290.0,19.771,2.988,18.768,23.986
27605.5,3.055,0.685,-35.209,1.662,9.562,5.217,37.095,4.958,5.682,-2.704,0.0,38.8,39.7,9.525,1.679,21.482,17.899,21.762,18.87,-3.103,26.311,0.0,279.44,,290.0,290.0,20.073,2.981,18.763,23.991
27606.0,3.055,0.685,-35.209,1.662,9.562,5.217,37.095,4.958,5.682,-2.704,0.0,38.8,39.7,9.525,1.679,21.435,17.655,21.722,18.541,-3.103,26.311,0.0,279.34,,290.0,290.0,20.003,2.982,18.728,23.973
27606.5,3.055,0.685,-35.209,1.662,9.562,5.217,37.095,4.958,5.682,-2.704,0.0,38.8,39.7,9.525,1.679,21.304,17.506,21.651,18.505,-3.103,26.311,0.0,279.34,,290.0,290.0,19.838,2.983,18.653,24.007
27607.0,3.055,0.685,-35.209,1.662,9.562,5.217,37.095,4.958,5.682,-2.704,0.0,38.8,39.7,9.525,1.679,21.291,17.741,21.67,18.85,-3.103,26.311,0.0,279.44,,290.0,290.0,19.742,2.984,18.731,23.976
27607.5,3.055,0.685,-35.209,1.662,9.562,5.217,37.095,4.958,5.682,-2.704,0.0,38.8,39.7,9.525,1.679,21.367,18.234,21.707,19.09,-3.103,26.311,0.0,279.44,,290.0,290.0,19.888,2.985,18.833,23.908
27608.0,3.055,0.685,-35.209,1.662,9.562,5.227,37.067,4.908,5.656,-2.702,0.0,38.765,39.68,9.525,1.679,21.478,18.187,21.763,19.113,-3.094,26.31,0.0,279.74,,290.0,290.0,20.099,2.987,18.811,23.894
27608.5,3.055,0.685,-35.209,1.662,9.562,5.227,37.067,4.908,5.656,-2.702,0.0,38.8,39.7,9.525,1.679,21.378,17.7,21.736,18.668,-3.094,26.31,0.0,279.74,,290.0,290.0,20.135,2.988,18.735,23.849
27609.0,2.48,0.579,-35.209,1.714,9.556,5.227,37.067,4.908,5.656,-2.702,0.0,38.8,39.7,9.497,1.828,21.29,17.512,21.683,18.522,-3.094,26.31,0.0,279.94,,290.0,290.0,19.871,2.989,18.673,23.787
27609.5,2.48,0.579,-35.209,1.714,9.556,5.227,37.067,4.908,5.656,-2.702,0.0,38.8,39.7,9.497,1.828,21.339,17.771,21.683,18.855,-3.094,26.31,0.0,279.94,,290.0,290.0,19.752,2.98,18.688,23.741
27610.0,2.48,0.579,-35.209,1.714,9.556,5.227,37.067,4.908,5.656,-2.702,0.0,38.8,39.7,9.497,1.828,21.439,18.06,21.742,19.135,-3.094,26.31,0.0,279.54,,290.0,290.0,19.912,2.972,18.749,23.743
27610.5,2.48,0.579,-35.209,1.714,9.556,5.227,37.067,4.908,5.656,-2.702,0.0,38.8,39.7,9.497,1.828,21.472,18.233,21.775,19.195,-3.094,26.31,0.0,279.54,,290.0,290.0,20.094,2.964,18.781,23.885
27611.0,2.48,0.579,-35.209,1.714,9.556,5.225,37.039,4.941,5.636,-2.708,0.0,38.754,39.651,9.497,1.828,21.447,17.768,21.743,18.833,-3.098,26.298,0.0,279.54,,290.0,290.0,20.169,2.956,18.724,23.996
27611.5,2.48,0.579,-35.209,1.714,9.556,5.225,37.039,4.941,5.636,-2.708,0.0,38.8,39.7,9.497,1.828,21.377,17.439,21.715,18.503,-3.098,26.298,0.0,279.54,,290.0,290.0,19.948,2.948,18.669,24.083
27612.0,3.611,0.851,-35.209,1.712,9.584,5.225,37.039,4.941,5.636,-2.708,0.0,38.8,39.7,9.559,1.573,21.257,17.785,21.641,18.669,-3.098,26.298,0.0,279.24,,290.0,290.0,19.759,2.941,18.676,23.906
27612.5,3.611,0.851,-35.209,1.712,9.584,5.225,37.039,4.941,5.636,-2.708,0.0,38.8,39.7,9.559,1.573,21.333,18.016,21.654,19.029,-3.098,26.298,0.0,279.24,,290.0,290.0,19.838,2.952,18.722,23.881
27613.0,3.611,0.851,-35.209,1.712,9.584,5.225,37.039,4.941,5.636,-2.708,0.0,38.8,39.7,9.559,1.573,21.406,18.138,21.705,19.145,-3.098,26.298,0.0,279.44,,290.0,290.0,20.008,2.963,18.769,23.781
27613.5,3.611,0.851,-35.209,1.712,9.584,5.225,37.039,4.941,5.636,-2.708,0.0,38.8,39.7,9.559,1.573,21.43,17.769,21.735,18.888,-3.098,26.298,0.0,279.44,,290.0,290.0,20.098,2.973,18.778,23.747
27614.0,3.611,0.851,-35.209,1.712,9.584,5.225,37.039,4.941,5.636,-2.708,0.0,38.8,39.7,9.559,1.573,21.374,17.341,21.673,18.358,-3.098,26.298,0.0,279.54,,290.0,290.0,19.956,2.984,18.723,23.809
27614.5,3.611,0.851,-35.209,1.712,9.584,5.19,37.071,4.966,5.667,-2.689,0.0,38.76,39.662,9.559,1.573,21.268,17.424,21.618,18.509,-3.083,26.305,0.0,279.54,,290.0,290.0,19.687,2.994,18.603,23.902
27615.0,3.611,0.851,-35.209,1.712,9.584,5.19,37.071,4.966,5.667,-2.689,0.0,38.8,39.7,9.559,1.573,21.208,17.658,21.598,18.556,-3.083,26.305,0.0,279.54,,290.0,290.0,19.705,3.004,18.673,23.879
27615.5,3.286,0.772,-35.209,1.744,9.551,5.19,37.071,4.966,5.667,-2.689,0.0,38.8,39.7,9.516,1.604,21.357,17.874,21.651,18.866,-3.083,26.305,0.0,279.54,,290.0,290.0,19.755,3.014,18.719,23.921
27616.0,3.286,0.772,-35.209,1.744,9.551,5.19,37.071,4.966,5.667,-2.689,0.0,38.8,39.7,9.516,1.604,21.397,17.758,21.666,18.794,-3.083,26.305,0.0,279.94,,290.0,290.0,19.937,3.019,18.688,23.887
27616.5,3.286,0.772,-35.209,1.744,9.551,5.19,37.071,4.966,5.667,-2.689,0.0,38.8,39.7,9.516,1.604,21.375,17.645,21.66,18.676,-3.083,26.305,0.0,279.94,,290.0,290.0,19.904,3.023,18.664,24.004
27617.0,3.286,0.772,-35.209,1.744,9.551,5.19,37.071,4.966,5.667,-2.689,0.0,38.8,39.7,9.516,1.604,21.327,17.501,21.619,18.557,-3.083,26.305,0.0,280.04,,290.0,290.0,19.839,3.027,18.621,24.087
27617.5,3.286,0.772,-35.209,1.744,9.551,5.224,37.077,4.926,5.666,-2.679,0.0,38.76,39.643,9.516,1.604,21.295,17.528,21.631,18.704,-3.071,26.312,0.0,280.04,,290.0,290.0,19.751,3.031,18.581,24.097
27618.0,3.286,0.772,-35.209,1.744,9.551,5.224,37.077,4.926,5.666,-2.679,0.0,38.8,39.6,9.516,1.604,21.334,18.063,21.67,19.027,-3.071,26.312,0.0,280.14,,290.0,290.0,19.79,3.036,18.712,24.074
27618.5,3.018,0.724,-35.209,1.708,9.578,5.224,37.077,4.926,5.666,-2.679,0.0,38.8,39.6,9.394,1.63,21.431,18.158,21.725,19.127,-3.071,26.312,0.0,280.14,,290.0,290.0,20.024,3.04,18.763,24.047
27619.0,3.018,0.724,-35.209,1.708,9.578,5.224,37.077,4.926,5.666,-2.679,0.0,38.8,39.6,9.394,1.63,21.4,17.627,21.716,18.609,-3.071,26.312,0.0,279.94,,290.0,290.0,20.11,3.039,18.701,24.012
27619.5,3.018,0.724,-35.209,1.708,9.578,5.224,37.077,4.926,5.666,-2.679,0.0,38.8,39.6,9.394,1.63,21.334,17.557,21.655,18.509,-3.071,26.312,0.0,279.94,,290.0,290.0,19.838,3.039,18.668,24.02
27620.0,3.018,0.724,-35.209,1.708,9.578,5.224,37.077,4.926,5.666,-2.679,0.0,38.8,39.6,9.394,1.63,21.299,17.623,21.638,18.74,-3.071,26.312,0.0,280.14,,290.0,290.0,19.763,3.039,18.643,23.977
27620.5,3.018,0.724,-35.209,1.708,9.578,5.224,37.077,4.926,5.666,-2.679,0.0,38.8,39.6,9.394,1.63,21.384,18.182,21.702,19.161,-3.071,26.312,0.0,280.14,,290.0,290.0,19.825,3.038,18.726,23.943
27621.0,3.018,0.724,-35.209,1.708,9.578,5.186,37.069,4.895,5.637,-2.686,0.0,38.747,39.599,9.394,1.63,21.535,18.292,21.788,19.25,-3.075,26.307,0.0,279.94,,290.0,290.0,20.107,3.038,18.817,23.968
27621.5,3.018,0.724,-35.209,1.708,9.578,5.186,37.069,4.895,5.637,-2.686,0.0,38.7,39.6,9.394,1.63,21.512,18.014,21.792,19.007,-3.075,26.307,0.0,279.94,,290.0,290.0,20.216,3.038,18.721,23.898
27622.0,2.276,0.563,-34.835,1.742,9.544,5.186,37.069,4.895,5.637,-2.686,0.0,38.7,39.6,9.522,1.602,21.422,17.577,21.737,18.699,-3.075,26.307,0.0,280.24,,290.0,290.0,20.081,3.037,18.633,23.873
27622.5,2.276,0.563,-34.835,1.742,9.544,5.186,37.069,4.895,5.637,-2.686,0.0,38.7,39.6,9.522,1.602,21.331,18.04,21.68,18.973,-3.075,26.307,0.0,280.24,,290.0,290.0,19.859,3.025,18.666,23.845
27623.0,2.276,0.563,-34.835,1.742,9.544,5.186,37.069,4.895,5.637,-2.686,0.0,38.7,39.6,9.522,1.602,21.468,18.357,21.791,19.403,-3.075,26.307,0.0,279.94,,290.0,290.0,20.006,3.013,18.81,23.791
27623.5,2.276,0.563,-34.835,1.742,9.544,5.186,37.069,4.895,5.637,-2.686,0.0,38.7,39.6,9.522,1.602,21.62,18.196,21.835,19.261,-3.075,26.307,0.0,279.94,,290.0,290.0,20.255,3.0,18.881,23.769
27624.0,2.276,0.563,-34.835,1.742,9.544,5.209,37.004,4.924,5.63,-2.681,0.0,38.744,39.652,9.522,1.602,21.579,17.952,21.841,18.993,-3.072,26.307,0.0,279.94,,290.0,290.0,20.228,2.989,18.831,23.728
27624.5,2.276,0.563,-34.835,1.742,9.544,5.209,37.004,4.924,5.63,-2.681,0.0,38.7,39.7,9.522,1.602,21.506,17.755,21.814,18.772,-3.072,26.307,0.0,279.94,,290.0,290.0,20.091,2.977,18.787,23.721
27625.0,2.964,0.781,-33.254,1.718,9.491,5.209,37.004,4.924,5.63,-2.681,0.0,38.7,39.7,9.768,1.655,21.386,17.391,21.727,18.583,-3.072,26.307,0.0,279.94,,290.0,290.0,19.962,2.965,18.686,23.626
27625.5,2.964,0.781,-33.254,1.718,9.491,5.209,37.004,4.924,5.63,-2.681,0.0,38.7,39.7,9.768,1.655,21.355,17.805,21.731,18.927,-3.072,26.307,0.0,279.94,,290.0,290.0,19.772,2.965,18.783,23.579
27626.0,2.964,0.781,-33.254,1.718,9.491,5.209,37.004,4.924,5.63,-2.681,0.0,38.7,39.7,9.768,1.655,21.515,18.272,21.821,19.206,-3.072,26.307,0.0,279.94,,290.0,290.0,19.954,2.965,18.873,23.548
27626.5,2.964,0.781,-33.254,1.718,9.491,5.209,37.004,4.924,5.63,-2.681,0.0,38.7,39.7,9.768,1.655,21.538,18.14,21.829,19.126,-3.072,26.307,0.0,279.94,,290.0,290.0,20.204,2.965,18.882,23.583
27627.0,2.964,0.781,-33.254,1.718,9.491,5.24,37.039,4.934,5.648,-2.678,0.0,38.735,39.642,9.768,1.655,21.542,17.945,21.836,18.994,-3.078,26.307,0.0,280.24,,290.0,290.0,20.158,2.965,18.829,23.569
27627.5,2.964,0.781,-33.254,1.718,9.491,5.24,37.039,4.934,5.648,-2.678,0.0,38.7,39.6,9.768,1.655,21.483,17.762,21.801,18.822,-3.078,26.307,0.0,280.24,,290.0,290.0,20.079,2.965,18.784,23.592
27628.0,2.964,0.781,-33.254,1.718,9.491,5.24,37.039,4.934,5.648,-2.678,0.0,38.7,39.6,9.768,1.655,21.477,17.873,21.792,18.981,-3.078,26.307,0.0,280.14,,290.0,290.0,19.967,2.965,18.801,23.644
27628.5,3.356,0.822,-35.209,1.691,9.514,5.24,37.039,4.934,5.648,-2.678,0.0,38.7,39.6,9.465,1.783,21.547,18.204,21.829,19.315,-3.078,26.307,0.0,280.14,,290.0,290.0,20.031,2.965,18.901,23.617
27629.0,3.356,0.822,-35.209,1.691,9.514,5.24,37.039,4.934,5.648,-2.678,0.0,38.7,39.6,9.465,1.783,21.581,18.372,21.875,19.342,-3.078,26.307,0.0,280.34,,290.0,290.0,20.224,2.972,18.92,23.622
27629.5,3.356,0.822,-35.209,1.691,9.514,5.24,37.039,4.934,5.648,-2.678,0.0,38.7,39.6,9.465,1.783,21.574,17.985,21.883,18.916,-3.078,26.307,0.0,280.34,,290.0,290.0,20.292,2.978,18.87,23.612
27630.0,3.356,0.822,-35.209,1.691,9.514,5.24,37.039,4.934,5.648,-2.678,0.0,38.7,39.6,9.465,1.783,21.501,17.778,21.833,18.776,-3.078,26.307,0.0,280.14,,290.0,290.0,20.089,2.984,18.838,23.57
27630.5,3.356,0.822,-35.209,1.691,9.514,5.255,37.083,4.967,5.694,-2.686,0.0,38.741,39.651,9.465,1.783,21.541,17.98,21.837,19.116,-3.057,26.317,0.0,280.14,,290.0,290.0,19.972,2.99,18.84,23.589
27631.0,3.356,0.822,-35.209,1.691,9.514,5.255,37.083,4.967,5.694,-2.686,0.0,38.7,39.7,9.465,1.783,21.593,18.373,21.882,19.4,-3.057,26.317,0.0,279.84,,290.0,290.0,20.119,2.996,18.9,23.587
27631.5,3.376,0.853,-35.082,1.668,9.505,5.255,37.083,4.967,5.694,-2.686,0.0,38.7,39.7,9.556,1.881,21.669,18.406,21.94,19.395,-3.057,26.317,0.0,279.84,,290.0,290.0,20.312,3.002,18.971,23.611
27632.0,3.376,0.853,-35.082,1.668,9.505,5.255,37.083,4.967,5.694,-2.686,0.0,38.7,39.7,9.556,1.881,21.627,18.062,21.932,19.073,-3.057,26.317,0.0,279.94,,290.0,290.0,20.353,3.008,18.853,23.615
27632.5,3.376,0.853,-35.082,1.668,9.505,5.255,37.083,4.967,5.694,-2.686,0.0,38.7,39.7,9.556,1.881,21.55,17.668,21.861,18.785,-3.057,26.317,0.0,279.94,,290.0,290.0,20.174,3.014,18.818,23.555
27633.0,3.376,0.853,-35.082,1.668,9.505,5.255,37.083,4.967,5.694,-2.686,0.0,38.7,39.7,9.556,1.881,21.512,18.123,21.852,19.033,-3.057,26.317,0.0,279.84,,290.0,290.0,19.966,3.02,18.896,23.518
27633.5,3.376,0.853,-35.082,1.668,9.505,5.245,37.068,4.975,5.663,-2.676,0.0,38.734,39.601,9.556,1.881,21.604,18.159,21.879,19.206,-3.066,26.312,0.0,279.84,,290.0,290.0,20.13,3.026,18.981,23.539
27634.0,3.376,0.853,-35.082,1.668,9.505,5.245,37.068,4.975,5.663,-2.676,0.0,38.7,39.6,9.556,1.881,21.657,18.241,21.916,19.349,-3.066,26.312,0.0,279.04,,290.0,290.0,20.212,3.032,18.99,23.586
27634.5,3.376,0.853,-35.082,1.668,9.505,5.245,37.068,4.975,5.663,-2.676,0.0,38.7,39.6,9.556,1.881,21.633,17.942,21.912,19.093,-3.066,26.312,0.0,279.04,,290.0,290.0,20.291,3.037,18.956,23.563
27635.0,3.146,0.757,-35.209,1.678,9.592,5.245,37.068,4.975,5.663,-2.676,0.0,38.7,39.6,9.479,1.818,21.593,17.616,21.863,18.639,-3.066,26.312,0.0,279.04,,290.0,290.0,20.145,3.043,18.896,23.583
27635.5,3.146,0.757,-35.209,1.678,9.592,5.245,37.068,4.975,5.663,-2.676,0.0,38.7,39.6,9.479,1.818,21.462,17.659,21.804,18.76,-3.066,26.312,0.0,279.04,,290.0,290.0,19.928,3.045,18.839,23.612
27636.0,3.146,0.757,-35.209,1.678,9.592,5.245,37.068,4.975,5.663,-2.676,0.0,38.7,39.6,9.479,1.818,21.515,17.947,21.831,19.078,-3.066,26.312,0.0,280.14,,290.0,290.0,19.921,3.046,18.908,23.61
27636.5,3.146,0.757,-35.209,1.678,9.592,5.245,37.068,4.975,5.663,-2.676,0.0,38.7,39.6,9.479,1.818,21.568,18.176,21.885,19.189,-3.066,26.312,0.0,280.14,,290.0,290.0,20.093,3.048,18.929,23.645
27637.0,3.146,0.757,-35.209,1.678,9.592,5.224,37.06,4.944,5.667,-2.677,0.0,38.733,39.66,9.479,1.818,21.56,17.916,21.866,18.983,-3.055,26.317,0.0,279.84,,290.0,290.0,20.205,3.05,18.914,23.716
27637.5,3.146,0.757,-35.209,1.678,9.592,5.224,37.06,4.944,5.667,-2.677,0.0,38.7,39.7,9.479,1.818,21.525,17.829,21.862,18.93,-3.055,26.317,0.0,279.84,,290.0,290.0,20.081,3.051,18.869,23.793
27638.0,2.348,0.61,-35.033,1.746,9.525,5.224,37.06,4.944,5.667,-2.677,0.0,38.7,39.7,9.536,1.651,21.46,17.53,21.807,18.618,-3.055,26.317,0.0,280.44,,290.0,290.0,20.037,3.053,18.838,23.937
27638.5,2.348,0.61,-35.033,1.746,9.525,5.224,37.06,4.944,5.667,-2.677,0.0,38.7,39.7,9.536,1.651,21.429,17.787,21.771,18.798,-3.055,26.317,0.0,280.44,,290.0,290.0,19.854,3.041,18.767,23.956
27639.0,2.348,0.61,-35.033,1.746,9.525,5.224,37.06,4.944,5.667,-2.677,0.0,38.7,39.7,9.536,1.651,21.474,18.036,21.801,19.078,-3.055,26.317,0.0,280.04,,290.0,290.0,19.946,3.03,18.865,23.919
27639.5,2.348,0.61,-35.033,1.746,9.525,5.224,37.06,4.944,5.667,-2.677,0.0,38.7,39.7,9.536,1.651,21.56,18.002,21.846,19.154,-3.055,26.317,0.0,280.04,,290.0,290.0,20.097,3.019,18.852,23.899
27640.0,2.348,0.61,-35.033,1.746,9.525,5.205,37.048,4.939,5.666,-2.676,0.0,38.721,39.628,9.536,1.651,21.525,17.773,21.837,18.915,-3.046,26.315,0.0,280.54,,290.0,290.0,20.141,3.008,18.824,23.871
27640.5,2.348,0.61,-35.033,1.746,9.525,5.205,37.048,4.939,5.666,-2.676,0.0,38.7,39.6,9.536,1.651,21.481,17.618,21.81,18.769,-3.046,26.315,0.0,280.54,,290.0,290.0,20.013,2.997,18.772,23.765
27641.0,2.348,0.61,-35.033,1.746,9.525,5.205,37.048,4.939,5.666,-2.676,0.0,38.7,39.6,9.536,1.651,21.416,17.704,21.764,18.768,-3.046,26.315,0.0,280.34,,290.0,290.0,19.92,2.986,18.731,23.835
27641.5,2.23,0.592,-34.284,1.759,9.522,5.205,37.048,4.939,5.666,-2.676,0.0,38.7,39.6,9.599,1.566,21.423,18.052,21.764,18.966,-3.046,26.315,0.0,280.34,,290.0,290.0,19.913,2.976,18.773,23.908
27642.0,2.23,0.592,-34.284,1.759,9.522,5.205,37.048,4.939,5.666,-2.676,0.0,38.7,39.6,9.599,1.566,21.515,18.048,21.81,19.017,-3.046,26.315,0.0,280.64,,290.0,290.0,20.051,2.963,18.829,23.888
27642.5,2.23,0.592,-34.284,1.759,9.522,5.205,37.048,4.939,5.666,-2.676,0.0,38.7,39.6,9.599,1.566,21.546,18.035,21.836,19.078,-3.046,26.315,0.0,280.64,,290.0,290.0,20.098,2.951,18.85,23.915
27643.0,2.23,0.592,-34.284,1.759,9.522,5.205,37.048,4.939,5.666,-2.676,0.0,38.7,39.6,9.599,1.566,21.543,17.941,21.866,19.018,-3.046,26.315,0.0,280.54,,290.0,290.0,20.124,2.94,18.82,23.893
27643.5,2.23,0.592,-34.284,1.759,9.522,5.188,37.053,4.964,5.665,-2.661,0.0,38.7,39.6,9.599,1.566,21.45,17.609,21.778,18.69,-3.037,26.318,0.0,280.54,,290.0,290.0,19.882,2.917,18.744,23.883
27644.0,2.23,0.592,-34.284,1.759,9.522,5.188,37.053,4.964,5.665,-2.661,0.0,38.7,39.6,9.599,1.566,21.424,17.735,21.773,18.897,-3.037,26.318,0.0,280.14,,290.0,290.0,19.958,2.905,18.74,23.915
27644.5,3.041,0.684,-35.209,1.714,9.559,5.188,37.053,4.964,5.665,-2.661,0.0,38.7,39.6,9.49,1.673,21.457,18.048,21.783,19.068,-3.037,26.318,0.0,280.14,,290.0,290.0,19.958,2.905,18.789,23.95
27645.0,3.041,0.684,-35.209,1.714,9.559,5.188,37.053,4.964,5.665,-2.661,0.0,38.7,39.6,9.49,1.673,21.523,18.325,21.824,19.179,-3.037,26.318,0.0,280.74,,290.0,290.0,20.089,2.908,18.865,23.963
27645.5,3.041,0.684,-35.209,1.714,9.559,5.188,37.053,4.964,5.665,-2.661,0.0,38.7,39.6,9.49,1.673,21.527,18.12,21.859,19.062,-3.037,26.318,0.0,280.74,,290.0,290.0,20.213,2.91,18.872,23.962
27646.0,3.041,0.684,-35.209,1.714,9.559,5.188,37.053,4.964,5.665,-2.661,0.0,38.7,39.6,9.49,1.673,21.494,17.903,21.835,18.978,-3.037,26.318,0.0,280.34,,290.0,290.0,20.142,2.912,18.759,23.914
27646.5,3.041,0.684,-35.209,1.714,9.559,5.198,37.062,4.957,5.667,-2.669,0.0,38.717,39.652,9.49,1.673,21.442,17.748,21.795,18.787,-3.035,26.327,0.0,280.34,,290.0,290.0,20.052,2.914,18.743,23.869
27647.0,3.041,0.684,-35.209,1.714,9.559,5.198,37.062,4.957,5.667,-2.669,0.0,38.7,39.7,9.49,1.673,21.443,18.056,21.779,19.096,-3.035,26.327,0.0,280.14,,290.0,290.0,19.943,2.916,18.783,23.85
27647.5,3.041,0.684,-35.209,1.714,9.559,5.198,37.062,4.957,5.667,-2.669,0.0,38.7,39.7,9.49,1.673,21.535,18.333,21.844,19.287,-3.035,26.327,0.0,280.14,,290.0,290.0,20.093,2.918,18.872,23.849
27648.0,3.24,0.785,-35.209,1.683,9.506,5.198,37.062,4.957,5.667,-2.669,0.0,38.7,39.7,9.586,1.755,21.604,18.324,21.894,19.268,-3.035,26.327,0.0,280.34,,290.0,290.0,20.25,2.92,18.923,23.9
27648.5,3.24,0.785,-35.209,1.683,9.506,5.198,37.062,4.957,5.667,-2.669,0.0,38.7,39.7,9.586,1.755,21.554,17.927,21.867,18.919,-3.035,26.327,0.0,280.34,,290.0,290.0,20.272,2.925,18.861,23.902
27649.0,3.24,0.785,-35.209,1.683,9.506,5.198,37.062,4.957,5.667,-2.669,0.0,38.7,39.7,9.586,1.755,21.454,17.486,21.779,18.522,-3.035,26.327,0.0,280.64,,290.0,290.0,20.067,2.93,18.789,23.904
27649.5,3.24,0.785,-35.209,1.683,9.506,5.198,37.062,4.957,5.667,-2.669,0.0,38.7,39.7,9.586,1.755,21.35,17.722,21.737,18.797,-3.035,26.327,0.0,280.64,,290.0,290.0,19.81,2.936,18.77,23.93
27650.0,3.24,0.785,-35.209,1.683,9.506,5.211,37.105,4.95,5.685,-2.669,0.0,38.718,39.6,9.586,1.755,21.408,18.121,21.772,19.018,-3.041,26.321,0.0,280.44,,290.0,290.0,19.902,2.941,18.891,23.877
27650.5,3.24,0.785,-35.209,1.683,9.506,5.211,37.105,4.95,5.685,-2.669,0.0,38.7,39.6,9.586,1.755,21.539,18.378,21.844,19.415,-3.041,26.321,0.0,280.44,,290.0,290.0,20.08,2.945,18.958,23.798
27651.0,3.043,0.719,-35.209,1.676,9.554,5.211,37.105,4.95,5.685,-2.669,0.0,38.7,39.6,9.538,1.537,21.621,17.948,21.901,18.996,-3.041,26.321,0.0,280.24,,290.0,290.0,20.294,2.95,18.932,23.767
27651.5,3.043,0.719,-35.209,1.676,9.554,5.211,37.105,4.95,5.685,-2.669,0.0,38.7,39.6,9.538,1.537,21.491,17.642,21.826,18.62,-3.041,26.321,0.0,280.24,,290.0,290.0,20.117,2.952,18.822,23.722
27652.0,3.043,0.719,-35.209,1.676,9.554,5.211,37.105,4.95,5.685,-2.669,0.0,38.7,39.6,9.538,1.537,21.399,17.688,21.771,18.717,-3.041,26.321,0.0,280.14,,290.0,290.0,19.895,2.953,18.779,23.708
27652.5,3.043,0.719,-35.209,1.676,9.554,5.211,37.105,4.95,5.685,-2.669,0.0,38.7,39.6,9.538,1.537,21.534,18.253,21.835,19.351,-3.041,26.321,0.0,280.14,,290.0,290.0,19.894,2.955,18.872,23.714
27653.0,3.043,0.719,-35.209,1.676,9.554,5.187,37.043,4.91,5.66,-2.652,0.0,38.716,39.638,9.538,1.537,21.703,18.683,21.932,19.564,-3.04,26.319,0.0,280.14,,290.0,290.0,20.243,2.956,19.055,23.749
27653.5,3.043,0.719,-35.209,1.676,9.554,5.187,37.043,4.91,5.66,-2.652,0.0,38.7,39.6,9.538,1.537,21.747,18.404,21.995,19.378,-3.04,26.319,0.0,280.14,,290.0,290.0,20.47,2.958,19.007,23.752
27654.0,1.968,0.53,-33.68,1.716,9.452,5.187,37.043,4.91,5.66,-2.652,0.0,38.7,39.6,9.733,1.629,21.691,18.136,21.967,19.131,-3.04,26.319,0.0,280.54,,290.0,290.0,20.381,2.959,18.916,23.749
27654.5,1.968,0.53,-33.68,1.716,9.452,5.187,37.043,4.91,5.66,-2.652,0.0,38.7,39.6,9.733,1.629,21.458,17.697,21.833,18.579,-3.04,26.319,0.0,280.54,,290.0,290.0,20.231,2.943,18.864,23.82
27655.0,1.968,0.53,-33.68,1.716,9.452,5.187,37.043,4.91,5.66,-2.652,0.0,38.7,39.6,9.733,1.629,21.441,18.089,21.821,18.949,-3.04,26.319,0.0,280.44,,290.0,290.0,19.892,2.927,18.892,23.874
27655.5,1.968,0.53,-33.68,1.716,9.452,5.187,37.043,4.91,5.66,-2.652,0.0,38.7,39.6,9.733,1.629,21.572,18.389,21.884,19.394,-3.04,26.319,0.0,280.44,,290.0,290.0,20.075,2.911,19.053,23.886
27656.0,1.968,0.53,-33.68,1.716,9.452,5.187,37.043,4.91,5.66,-2.652,0.0,38.7,39.6,9.733,1.629,21.674,18.26,21.932,19.365,-3.04,26.319,0.0,280.04,,290.0,290.0,20.31,2.896,19.093,23.799
27656.5,1.968,0.53,-33.68,1.716,9.452,5.162,37.008,4.924,5.65,-2.655,0.0,38.721,39.632,9.733,1.629,21.686,18.056,21.957,19.076,-3.031,26.322,0.0,280.04,,290.0,290.0,20.308,2.88,18.992,23.741
27657.0,1.968,0.53,-33.68,1.716,9.452,5.162,37.008,4.924,5.65,-2.655,0.0,38.7,39.6,9.733,1.629,21.628,17.861,21.914,18.786,-3.031,26.322,0.0,280.34,,290.0,290.0,20.193,2.865,18.882,23.762
27657.5,2.328,0.625,-33.151,1.742,9.479,5.162,37.008,4.924,5.65,-2.655,0.0,38.7,39.6,9.696,1.684,21.494,17.648,21.84,18.689,-3.031,26.322,0.0,280.34,,290.0,290.0,20.047,2.851,18.937,23.721
27658.0,2.328,0.625,-33.151,1.742,9.479,5.162,37.008,4.924,5.65,-2.655,0.0,38.7,39.6,9.696,1.684,21.658,18.556,21.955,19.497,-3.031,26.322,0.0,280.04,,290.0,290.0,19.918,2.842,19.075,23.741
27658.5,2.328,0.625,-33.151,1.742,9.479,5.162,37.008,4.924,5.65,-2.655,0.0,38.7,39.6,9.696,1.684,21.794,18.401,22.014,19.335,-3.031,26.322,0.0,280.04,,290.0,290.0,20.417,2.834,19.126,23.786
27659.0,2.328,0.625,-33.151,1.742,9.479,5.162,37.008,4.924,5.65,-2.655,0.0,38.7,39.6,9.696,1.684,21.714,18.137,22.011,19.118,-3.031,26.322,0.0,279.64,,290.0,290.0,20.386,2.825,19.088,23.781
27659.5,2.328,0.625,-33.151,1.742,9.479,5.157,37.043,4.927,5.678,-2.653,0.0,38.71,39.611,9.696,1.684,21.639,17.985,21.986,18.935,-3.04,26.321,0.0,279.64,,290.0,290.0,20.245,2.817,19.01,23.807
27660.0,2.328,0.625,-33.151,1.742,9.479,5.157,37.043,4.927,5.678,-2.653,0.0,38.7,39.6,9.696,1.684,21.572,17.947,21.946,18.944,-3.04,26.321,0.0,279.44,,290.0,290.0,20.136,2.809,18.972,23.827
27660.5,3.119,0.689,-35.209,1.639,9.574,5.157,37.043,4.927,5.678,-2.653,0.0,38.7,39.6,9.529,1.692,21.636,18.082,21.944,19.204,-3.04,26.321,0.0,279.44,,290.0,290.0,20.102,2.801,19.064,23.799
27661.0,3.119,0.689,-35.209,1.639,9.574,5.157,37.043,4.927,5.678,-2.653,0.0,38.7,39.6,9.529,1.692,21.692,18.63,22.002,19.53,-3.04,26.321,0.0,279.84,,290.0,290.0,20.216,2.807,19.148,23.785
27661.5,3.119,0.689,-35.209,1.639,9.574,5.157,37.043,4.927,5.678,-2.653,0.0,38.7,39.6,9.529,1.692,21.829,18.43,22.099,19.416,-3.04,26.321,0.0,279.84,,290.0,290.0,20.463,2.812,19.126,23.774
27662.0,3.119,0.689,-35.209,1.639,9.574,5.157,37.043,4.927,5.678,-2.653,0.0,38.7,39.6,9.529,1.692,21.748,18.059,22.057,19.089,-3.04,26.321,0.0,279.64,,290.0,290.0,20.443,2.817,19.06,23.776
27662.5,3.119,0.689,-35.209,1.639,9.574,5.157,37.043,4.927,5.678,-2.653,0.0,38.7,39.6,9.529,1.692,21.673,18.006,22.014,18.958,-3.04,26.321,0.0,279.64,,290.0,290.0,20.238,2.822,19.021,23.761
27663.0,3.119,0.689,-35.209,1.639,9.574,5.14,37.057,4.924,5.694,-2.65,0.0,38.7,39.593,9.529,1.692,21.715,18.383,22.017,19.437,-3.042,26.317,0.0,279.84,,290.0,290.0,20.163,2.827,19.07,23.749
27663.5,3.119,0.689,-35.209,1.639,9.574,5.14,37.057,4.924,5.694,-2.65,0.0,38.7,39.6,9.529,1.692,21.886,18.96,22.156,19.981,-3.042,26.317,0.0,279.84,,290.0,290.0,20.388,2.831,19.252,23.719
27664.0,3.249,0.774,-35.209,1.63,9.524,5.14,37.057,4.924,5.694,-2.65,0.0,38.7,39.6,9.449,1.68,21.963,18.762,22.212,19.855,-3.042,26.317,0.0,279.54,,290.0,290.0,20.745,2.836,19.288,23.734
27664.5,3.249,0.774,-35.209,1.63,9.524,5.14,37.057,4.924,5.694,-2.65,0.0,38.7,39.6,9.449,1.68,21.958,18.264,22.206,19.34,-3.042,26.317,0.0,279.54,,290.0,290.0,20.698,2.843,19.188,23.746
27665.0,3.249,0.774,-35.209,1.63,9.524,5.14,37.057,4.924,5.694,-2.65,0.0,38.7,39.6,9.449,1.68,21.72,17.932,22.094,18.952,-3.042,26.317,0.0,279.64,,290.0,290.0,20.442,2.849,19.105,23.752
27665.5,3.249,0.774,-35.209,1.63,9.524,5.14,37.057,4.924,5.694,-2.65,0.0,38.7,39.6,9.449,1.68,21.756,18.605,22.106,19.499,-3.042,26.317,0.0,279.64,,290.0,290.0,20.175,2.856,19.142,23.734
27666.0,3.249,0.774,-35.209,1.63,9.524,5.138,37.069,4.914,5.692,-2.658,0.0,38.695,39.648,9.449,1.68,21.926,18.737,22.184,19.744,-3.033,26.314,0.0,279.84,,290.0,290.0,20.491,2.862,19.327,23.678
27666.5,3.249,0.774,-35.209,1.63,9.524,5.138,37.069,4.914,5.692,-2.658,0.0,38.7,39.6,9.449,1.68,21.964,18.634,22.226,19.674,-3.033,26.314,0.0,279.84,,290.0,290.0,20.648,2.869,19.397,23.62
27667.0,2.653,0.683,-33.959,1.623,9.495,5.138,37.069,4.914,5.692,-2.658,0.0,38.7,39.6,9.688,1.596,21.956,18.51,22.224,19.549,-3.033,26.314,0.0,279.44,,290.0,290.0,20.625,2.875,19.376,23.592
27667.5,2.653,0.683,-33.959,1.623,9.495,5.138,37.069,4.914,5.692,-2.658,0.0,38.7,39.6,9.688,1.596,21.94,18.116,22.195,19.187,-3.033,26.314,0.0,279.44,,290.0,290.0,20.56,2.871,19.192,23.506
27668.0,2.653,0.683,-33.959,1.623,9.495,5.138,37.069,4.914,5.692,-2.658,0.0,38.7,39.6,9.688,1.596,21.818,17.901,22.143,19.036,-3.033,26.314,0.0,279.34,,290.0,290.0,20.359,2.868,19.196,23.422
27668.5,2.653,0.683,-33.959,1.623,9.495,5.138,37.069,4.914,5.692,-2.658,0.0,38.7,39.6,9.688,1.596,21.854,18.993,22.194,19.921,-3.033,26.314,0.0,279.34,,290.0,290.0,20.225,2.864,19.333,23.422
27669.0,2.653,0.683,-33.959,1.623,9.495,5.138,37.069,4.914,5.692,-2.658,0.0,38.7,39.6,9.688,1.596,22.098,19.025,22.309,19.956,-3.033,26.314,0.0,279.44,,290.0,290.0,20.741,2.861,19.47,23.373
27669.5,2.653,0.683,-33.959,1.623,9.495,5.157,37.028,4.891,5.67,-2.634,0.0,38.695,39.608,9.688,1.596,22.096,18.639,22.33,19.541,-3.023,26.319,0.0,279.44,,290.0,290.0,20.847,2.857,19.463,23.301
27670.0,2.653,0.683,-33.959,1.623,9.495,5.157,37.028,4.891,5.67,-2.634,0.0,38.7,39.6,9.688,1.596,21.938,18.151,22.257,19.114,-3.023,26.319,0.0,279.64,,290.0,290.0,20.651,2.854,19.364,23.196
27670.5,2.764,0.663,-35.139,1.673,9.541,5.157,37.028,4.891,5.67,-2.634,0.0,38.7,39.6,9.532,1.603,21.816,17.972,22.188,18.965,-3.023,26.319,0.0,279.64,,290.0,290.0,20.365,2.851,19.258,23.128
27671.0,2.764,0.663,-35.139,1.673,9.541,5.157,37.028,4.891,5.67,-2.634,0.0,38.7,39.6,9.532,1.603,21.819,18.159,22.136,19.169,-3.023,26.319,0.0,279.44,,290.0,290.0,20.235,2.849,19.337,23.043
27671.5,2.764,0.663,-35.139,1.673,9.541,5.157,37.028,4.891,5.67,-2.634,0.0,38.7,39.6,9.532,1.603,21.874,18.846,22.195,19.822,-3.023,26.319,0.0,279.44,,290.0,290.0,20.321,2.848,19.479,23.004
27672.0,2.764,0.663,-35.139,1.673,9.541,5.157,37.028,4.891,5.67,-2.634,0.0,38.7,39.6,9.532,1.603,22.074,18.703,22.344,19.694,-3.023,26.319,0.0,279.84,,290.0,290.0,20.684,2.847,19.438,22.93
27672.5,2.764,0.663,-35.139,1.673,9.541,5.143,36.996,4.929,5.678,-2.663,0.0,38.695,39.595,9.532,1.603,21.965,18.028,22.29,19.117,-3.034,26.31,0.0,279.84,,290.0,290.0,20.704,2.845,19.353,22.914
27673.0,2.764,0.663,-35.139,1.673,9.541,5.143,36.996,4.929,5.678,-2.663,0.0,38.7,39.6,9.532,1.603,21.856,17.886,22.191,18.96,-3.034,26.31,0.0,279.74,,290.0,290.0,20.35,2.844,19.269,22.892
27673.5,2.493,0.669,-33.707,1.75,9.412,5.143,36.996,4.929,5.678,-2.663,0.0,38.7,39.6,9.685,1.601,21.825,18.534,22.195,19.409,-3.034,26.31,0.0,279.74,,290.0,290.0,20.223,2.843,19.29,22.842
27674.0,2.493,0.669,-33.707,1.75,9.412,5.143,36.996,4.929,5.678,-2.663,0.0,38.7,39.6,9.685,1.601,22.015,19.23,22.285,20.196,-3.034,26.31,0.0,279.84,,290.0,290.0,20.491,2.837,19.453,22.797
27674.5,2.493,0.669,-33.707,1.75,9.412,5.143,36.996,4.929,5.678,-2.663,0.0,38.7,39.6,9.685,1.601,22.186,19.031,22.367,20.118,-3.034,26.31,0.0,279.84,,290.0,290.0,20.932,2.831,19.504,22.817
27675.0,2.493,0.669,-33.707,1.75,9.412,5.143,36.996,4.929,5.678,-2.663,0.0,38.7,39.6,9.685,1.601,22.174,18.471,22.396,19.472,-3.034,26.31,0.0,279.44,,290.0,290.0,20.925,2.826,19.383,22.938
27675.5,2.493,0.669,-33.707,1.75,9.412,5.131,37.072,4.94,5.723,-2.657,0.0,38.685,39.623,9.685,1.601,21.898,18.103,22.255,19.238,-3.036,26.311,0.0,279.44,,290.0,290.0,20.628,2.82,19.308,23.03
27676.0,2.493,0.669,-33.707,1.75,9.412,5.131,37.072,4.94,5.723,-2.657,0.0,38.7,39.6,9.685,1.601,21.982,18.663,22.268,19.778,-3.036,26.311,0.0,279.44,,290.0,290.0,20.374,2.815,19.387,23.074
27676.5,2.493,0.669,-33.707,1.75,9.412,5.131,37.072,4.94,5.723,-2.657,0.0,38.7,39.6,9.685,1.601,22.18,19.533,22.42,20.454,-3.036,26.311,0.0,279.44,,290.0,290.0,20.673,2.81,19.567,23.213
27677.0,3.222,0.812,-35.203,1.703,9.503,5.131,37.072,4.94,5.723,-2.657,0.0,38.7,39.6,9.482,1.557,22.278,19.132,22.499,20.189,-3.036,26.311,0.0,279.94,,290.0,290.0,21.147,2.804,19.653,23.34
27677.5,3.222,0.812,-35.203,1.703,9.503,5.131,37.072,4.94,5.723,-2.657,0.0,38.7,39.6,9.482,1.557,22.224,18.493,22.469,19.55,-3.036,26.311,0.0,279.94,,290.0,290.0,21.025,2.811,19.566,23.317
27678.0,3.222,0.812,-35.203,1.703,9.503,5.131,37.072,4.94,5.723,-2.657,0.0,38.7,39.6,9.482,1.557,22.098,18.171,22.407,19.205,-3.036,26.311,0.0,280.34,,290.0,290.0,20.684,2.818,19.348,23.342
27678.5,3.222,0.812,-35.203,1.703,9.503,5.131,37.072,4.94,5.723,-2.657,0.0,38.7,39.6,9.482,1.557,21.904,18.088,22.295,19.039,-3.036,26.311,0.0,280.34,,290.0,290.0,20.47,2.825,19.437,23.331
27679.0,3.222,0.812,-35.203,1.703,9.503,5.145,37.087,4.918,5.703,-2.66,0.0,38.674,39.618,9.482,1.557,22.259,19.554,22.464,20.431,-3.039,26.306,0.0,279.84,,290.0,290.0,20.331,2.831,19.724,23.361
27679.5,3.222,0.812,-35.203,1.703,9.503,5.145,37.087,4.918,5.703,-2.66,0.0,38.7,39.6,9.482,1.557,22.415,19.092,22.569,20.045,-3.039,26.306,0.0,279.84,,290.0,290.0,21.177,2.838,19.754,23.327
27680.0,2.782,0.777,-34.0,1.669,9.485,5.145,37.087,4.918,5.703,-2.66,0.0,38.7,39.6,9.622,1.7,22.284,18.476,22.534,19.535,-3.039,26.306,0.0,280.14,,290.0,290.0,21.03,2.844,19.641,23.361
