t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
27680.5,2.782,0.777,-34.0,1.669,9.485,5.145,37.087,4.918,5.703,-2.66,0.0,38.7,39.6,9.622,1.7,22.134,17.813,22.434,18.788,-3.039,26.306,0.0,280.14,,290.0,290.0,20.707,2.843,19.495,23.361
27681.0,2.782,0.777,-34.0,1.669,9.485,5.145,37.087,4.918,5.703,-2.66,0.0,38.7,39.6,9.622,1.7,21.862,17.335,22.264,18.359,-3.039,26.306,0.0,280.44,,290.0,290.0,20.292,2.842,19.302,23.333
27681.5,2.782,0.777,-34.0,1.669,9.485,5.145,37.087,4.918,5.703,-2.66,0.0,38.7,39.6,9.622,1.7,21.779,17.96,22.167,19.028,-3.039,26.306,0.0,280.44,,290.0,290.0,19.955,2.841,19.392,23.314
27682.0,2.782,0.777,-34.0,1.669,9.485,5.181,37.083,4.911,5.683,-2.652,0.0,38.672,39.598,9.622,1.7,21.92,18.965,22.251,19.774,-3.038,26.306,0.0,280.14,,290.0,290.0,20.234,2.84,19.465,23.313
27682.5,2.782,0.777,-34.0,1.669,9.485,5.181,37.083,4.911,5.683,-2.652,0.0,38.7,39.6,9.622,1.7,22.033,18.295,22.315,19.318,-3.038,26.306,0.0,280.14,,290.0,290.0,20.727,2.839,19.409,23.359
27683.0,2.782,0.777,-34.0,1.669,9.485,5.181,37.083,4.911,5.683,-2.652,0.0,38.7,39.6,9.622,1.7,21.932,17.726,22.252,18.795,-3.038,26.306,0.0,280.34,,290.0,290.0,20.49,2.838,19.304,23.376
27683.5,3.068,0.742,-35.209,1.743,9.539,5.181,37.083,4.911,5.683,-2.652,0.0,38.7,39.6,9.498,1.691,21.801,17.558,22.172,18.551,-3.038,26.306,0.0,280.34,,290.0,290.0,20.176,2.837,19.189,23.398
27684.0,3.068,0.742,-35.209,1.743,9.539,5.181,37.083,4.911,5.683,-2.652,0.0,38.7,39.6,9.498,1.691,21.722,18.01,22.115,19.085,-3.038,26.306,0.0,279.94,,290.0,290.0,20.021,2.841,19.138,23.385
27684.5,3.068,0.742,-35.209,1.743,9.539,5.181,37.083,4.911,5.683,-2.652,0.0,38.7,39.6,9.498,1.691,21.816,18.684,22.162,19.532,-3.038,26.306,0.0,279.94,,290.0,290.0,20.233,2.845,19.218,23.454
27685.0,3.068,0.742,-35.209,1.743,9.539,5.181,37.083,4.911,5.683,-2.652,0.0,38.7,39.6,9.498,1.691,21.976,18.584,22.236,19.583,-3.038,26.306,0.0,280.04,,290.0,290.0,20.548,2.848,19.274,23.526
27685.5,3.068,0.742,-35.209,1.743,9.539,5.176,37.009,4.924,5.666,-2.663,0.0,38.666,39.558,9.498,1.691,22.018,18.357,22.276,19.445,-3.04,26.3,0.0,280.04,,290.0,290.0,20.595,2.852,19.204,23.545
27686.0,3.068,0.742,-35.209,1.743,9.539,5.176,37.009,4.924,5.666,-2.663,0.0,38.7,39.6,9.498,1.691,21.799,17.863,22.172,18.914,-3.04,26.3,0.0,279.84,,290.0,290.0,20.524,2.855,19.122,23.521
27686.5,2.567,0.717,-34.022,1.786,9.493,5.176,37.009,4.924,5.666,-2.663,0.0,38.7,39.6,9.626,1.71,21.85,18.344,22.169,19.395,-3.04,26.3,0.0,279.84,,290.0,290.0,20.187,2.859,19.14,23.517
27687.0,2.567,0.717,-34.022,1.786,9.493,5.176,37.009,4.924,5.666,-2.663,0.0,38.7,39.6,9.626,1.71,21.959,18.762,22.246,19.854,-3.04,26.3,0.0,279.64,,290.0,290.0,20.44,2.854,19.223,23.494
27687.5,2.567,0.717,-34.022,1.786,9.493,5.176,37.009,4.924,5.666,-2.663,0.0,38.7,39.6,9.626,1.71,22.066,18.882,22.333,19.906,-3.04,26.3,0.0,279.64,,290.0,290.0,20.705,2.849,19.303,23.438
27688.0,2.567,0.717,-34.022,1.786,9.493,5.176,37.009,4.924,5.666,-2.663,0.0,38.7,39.6,9.626,1.71,22.043,18.44,22.333,19.559,-3.04,26.3,0.0,279.64,,290.0,290.0,20.797,2.845,19.264,23.469
27688.5,2.567,0.717,-34.022,1.786,9.493,5.163,37.013,4.908,5.687,-2.66,0.0,38.647,39.542,9.626,1.71,21.974,17.806,22.279,18.902,-3.044,26.296,0.0,279.64,,290.0,290.0,20.594,2.84,19.122,23.658
27689.0,2.567,0.717,-34.022,1.786,9.493,5.163,37.013,4.908,5.687,-2.66,0.0,38.6,39.5,9.626,1.71,21.842,17.956,22.211,18.973,-3.044,26.296,0.0,280.44,,290.0,290.0,20.24,2.836,19.16,23.661
27689.5,2.567,0.717,-34.022,1.786,9.493,5.163,37.013,4.908,5.687,-2.66,0.0,38.6,39.5,9.626,1.71,21.946,18.478,22.254,19.594,-3.044,26.296,0.0,280.44,,290.0,290.0,20.245,2.831,19.204,23.716
27690.0,2.742,0.73,-34.13,1.723,9.448,5.163,37.013,4.908,5.687,-2.66,0.0,38.6,39.5,9.63,1.648,21.961,18.294,22.275,19.476,-3.044,26.296,0.0,280.44,,290.0,290.0,20.568,2.827,19.225,23.684
27690.5,2.742,0.73,-34.13,1.723,9.448,5.163,37.013,4.908,5.687,-2.66,0.0,38.6,39.5,9.63,1.648,21.93,18.096,22.236,19.286,-3.044,26.296,0.0,280.44,,290.0,290.0,20.501,2.826,19.192,23.713
27691.0,2.742,0.73,-34.13,1.723,9.448,5.163,37.013,4.908,5.687,-2.66,0.0,38.6,39.5,9.63,1.648,21.927,17.982,22.215,19.062,-3.044,26.296,0.0,279.94,,290.0,290.0,20.387,2.824,19.15,23.578
27691.5,2.742,0.73,-34.13,1.723,9.448,5.163,37.013,4.908,5.687,-2.66,0.0,38.6,39.5,9.63,1.648,21.816,18.072,22.182,19.103,-3.044,26.296,0.0,279.94,,290.0,290.0,20.297,2.823,19.109,23.509
27692.0,2.742,0.73,-34.13,1.723,9.448,5.159,37.058,4.954,5.711,-2.651,0.0,38.649,39.5,9.63,1.648,21.802,18.279,22.192,19.219,-3.031,26.306,0.0,279.94,,290.0,290.0,20.293,2.821,19.15,23.468
27692.5,2.742,0.73,-34.13,1.723,9.448,5.159,37.058,4.954,5.711,-2.651,0.0,38.6,39.5,9.63,1.648,21.894,18.352,22.206,19.428,-3.031,26.306,0.0,279.94,,290.0,290.0,20.373,2.82,19.19,23.465
27693.0,2.818,0.662,-35.209,1.725,9.531,5.159,37.058,4.954,5.711,-2.651,0.0,38.6,39.5,9.472,1.759,21.916,18.124,22.23,19.212,-3.031,26.306,0.0,279.94,,290.0,290.0,20.47,2.819,19.144,23.475
27693.5,2.818,0.662,-35.209,1.725,9.531,5.159,37.058,4.954,5.711,-2.651,0.0,38.6,39.5,9.472,1.759,21.849,17.995,22.175,19.071,-3.031,26.306,0.0,279.94,,290.0,290.0,20.371,2.819,19.105,23.424
27694.0,2.818,0.662,-35.209,1.725,9.531,5.159,37.058,4.954,5.711,-2.651,0.0,38.6,39.5,9.472,1.759,21.827,17.947,22.143,19.073,-3.031,26.306,0.0,280.34,,290.0,290.0,20.273,2.819,19.081,23.33
27694.5,2.818,0.662,-35.209,1.725,9.531,5.159,37.058,4.954,5.711,-2.651,0.0,38.6,39.5,9.472,1.759,21.789,18.236,22.162,19.312,-3.031,26.306,0.0,280.34,,290.0,290.0,20.248,2.819,19.064,23.301
27695.0,2.818,0.662,-35.209,1.725,9.531,5.192,37.046,4.911,5.689,-2.661,0.0,38.634,39.486,9.472,1.759,21.868,18.627,22.2,19.509,-3.041,26.294,0.0,280.24,,290.0,290.0,20.375,2.819,19.145,23.245
27695.5,2.818,0.662,-35.209,1.725,9.531,5.192,37.046,4.911,5.689,-2.661,0.0,38.6,39.5,9.472,1.759,21.882,18.379,22.196,19.361,-3.041,26.294,0.0,280.24,,290.0,290.0,20.551,2.819,19.099,23.252
27696.0,2.818,0.662,-35.209,1.725,9.531,5.192,37.046,4.911,5.689,-2.661,0.0,38.6,39.5,9.472,1.759,21.863,18.149,22.194,19.162,-3.041,26.294,0.0,280.54,,290.0,290.0,20.454,2.819,19.042,23.247
27696.5,2.418,0.664,-34.525,1.671,9.514,5.192,37.046,4.911,5.689,-2.661,0.0,38.6,39.5,9.62,1.799,21.746,18.05,22.122,18.958,-3.041,26.294,0.0,280.54,,290.0,290.0,20.342,2.819,19.037,23.275
27697.0,2.418,0.664,-34.525,1.671,9.514,5.192,37.046,4.911,5.689,-2.661,0.0,38.6,39.5,9.62,1.799,21.773,18.08,22.1,19.143,-3.041,26.294,0.0,280.74,,290.0,290.0,20.219,2.812,19.075,23.296
27697.5,2.418,0.664,-34.525,1.671,9.514,5.192,37.046,4.911,5.689,-2.661,0.0,38.6,39.5,9.62,1.799,21.803,18.258,22.134,19.355,-3.041,26.294,0.0,280.74,,290.0,290.0,20.274,2.806,19.089,23.267
27698.0,2.418,0.664,-34.525,1.671,9.514,5.192,37.046,4.911,5.689,-2.661,0.0,38.6,39.5,9.62,1.799,21.84,18.24,22.15,19.29,-3.041,26.294,0.0,280.54,,290.0,290.0,20.388,2.799,19.1,23.238
27698.5,2.418,0.664,-34.525,1.671,9.514,5.203,37.01,4.926,5.689,-2.666,0.0,38.627,39.536,9.62,1.799,21.821,17.935,22.153,19.067,-3.049,26.296,0.0,280.54,,290.0,290.0,20.38,2.793,19.058,23.273
27699.0,2.418,0.664,-34.525,1.671,9.514,5.203,37.01,4.926,5.689,-2.666,0.0,38.6,39.5,9.62,1.799,21.744,17.718,22.09,18.827,-3.049,26.296,0.0,280.34,,290.0,290.0,20.244,2.787,18.942,23.404
27699.5,3.634,0.844,-35.209,1.718,9.567,5.203,37.01,4.926,5.689,-2.666,0.0,38.6,39.5,9.588,1.775,21.661,17.882,22.041,18.949,-3.049,26.296,0.0,280.34,,290.0,290.0,20.095,2.781,18.97,23.48
27700.0,3.634,0.844,-35.209,1.718,9.567,5.203,37.01,4.926,5.689,-2.666,0.0,38.6,39.5,9.588,1.775,21.768,18.344,22.084,19.258,-3.049,26.296,0.0,280.44,,290.0,290.0,20.133,2.795,19.053,23.538
27700.5,3.634,0.844,-35.209,1.718,9.567,5.203,37.01,4.926,5.689,-2.666,0.0,38.6,39.5,9.588,1.775,21.818,18.173,22.11,19.213,-3.049,26.296,0.0,280.44,,290.0,290.0,20.364,2.809,19.074,23.508
27701.0,3.634,0.844,-35.209,1.718,9.567,5.203,37.01,4.926,5.689,-2.666,0.0,38.6,39.5,9.588,1.775,21.79,18.02,22.096,18.994,-3.049,26.296,0.0,280.04,,290.0,290.0,20.329,2.822,19.009,23.471
27701.5,3.634,0.844,-35.209,1.718,9.567,5.163,37.014,4.952,5.697,-2.652,0.0,38.623,39.487,9.588,1.775,21.64,17.581,22.025,18.514,-3.032,26.292,0.0,280.04,,290.0,290.0,20.225,2.836,18.935,23.455
27702.0,3.634,0.844,-35.209,1.718,9.567,5.163,37.014,4.952,5.697,-2.652,0.0,38.6,39.5,9.588,1.775,21.574,17.707,21.979,18.704,-3.032,26.292,0.0,279.24,,290.0,290.0,19.94,2.849,18.874,23.475
27702.5,2.779,0.694,-35.209,1.73,9.581,5.163,37.014,4.952,5.697,-2.652,0.0,38.6,39.5,9.497,1.629,21.616,17.96,21.965,19.094,-3.032,26.292,0.0,279.24,,290.0,290.0,19.991,2.862,18.92,23.502
27703.0,2.779,0.694,-35.209,1.73,9.581,5.163,37.014,4.952,5.697,-2.652,0.0,38.6,39.5,9.497,1.629,21.675,18.188,22.024,19.215,-3.032,26.292,0.0,280.54,,290.0,290.0,20.159,2.86,18.946,23.489
27703.5,2.779,0.694,-35.209,1.73,9.581,5.163,37.014,4.952,5.697,-2.652,0.0,38.6,39.5,9.497,1.629,21.699,17.994,22.042,19.054,-3.032,26.292,0.0,280.54,,290.0,290.0,20.275,2.859,18.917,23.456
27704.0,2.779,0.694,-35.209,1.73,9.581,5.163,37.014,4.952,5.697,-2.652,0.0,38.6,39.5,9.497,1.629,21.656,17.818,22.015,18.873,-3.032,26.292,0.0,278.74,,290.0,290.0,20.197,2.858,18.891,23.449
27704.5,2.779,0.694,-35.209,1.73,9.581,5.163,37.014,4.952,5.697,-2.652,0.0,38.6,39.5,9.497,1.629,21.596,17.824,21.982,18.811,-3.032,26.292,0.0,278.74,,290.0,290.0,20.09,2.856,18.834,23.458
27705.0,2.779,0.694,-35.209,1.73,9.581,5.188,37.027,4.939,5.689,-2.661,0.0,38.61,39.475,9.497,1.629,21.612,17.985,21.979,18.915,-3.042,26.301,0.0,280.04,,290.0,290.0,20.053,2.855,18.876,23.461
27705.5,2.779,0.694,-35.209,1.73,9.581,5.188,37.027,4.939,5.689,-2.661,0.0,38.6,39.5,9.497,1.629,21.671,18.105,21.98,19.195,-3.042,26.301,0.0,280.04,,290.0,290.0,20.123,2.854,18.891,23.517
27706.0,2.731,0.711,-34.002,1.74,9.506,5.188,37.027,4.939,5.689,-2.661,0.0,38.6,39.5,9.633,1.504,21.708,18.014,22.019,19.136,-3.042,26.301,0.0,278.84,,290.0,290.0,20.238,2.853,18.937,23.61
27706.5,2.731,0.711,-34.002,1.74,9.506,5.188,37.027,4.939,5.689,-2.661,0.0,38.6,39.5,9.633,1.504,21.708,17.903,22.028,19.021,-3.042,26.301,0.0,278.84,,290.0,290.0,20.219,2.851,18.888,23.596
27707.0,2.731,0.711,-34.002,1.74,9.506,5.188,37.027,4.939,5.689,-2.661,0.0,38.6,39.5,9.633,1.504,21.68,17.829,21.994,18.912,-3.042,26.301,0.0,280.34,,290.0,290.0,20.165,2.849,18.855,23.545
27707.5,2.731,0.711,-34.002,1.74,9.506,5.188,37.027,4.939,5.689,-2.661,0.0,38.6,39.5,9.633,1.504,21.641,18.043,21.974,19.095,-3.042,26.301,0.0,280.34,,290.0,290.0,20.104,2.847,18.861,23.496
27708.0,2.731,0.711,-34.002,1.74,9.506,5.178,37.026,4.918,5.69,-2.649,0.0,38.6,39.467,9.633,1.504,21.714,18.276,22.032,19.384,-3.036,26.302,0.0,278.94,,290.0,290.0,20.188,2.845,18.93,23.561
27708.5,2.731,0.711,-34.002,1.74,9.506,5.178,37.026,4.918,5.69,-2.649,0.0,38.6,39.5,9.633,1.504,21.804,18.457,22.082,19.419,-3.036,26.302,0.0,278.94,,290.0,290.0,20.351,2.843,18.965,23.553
27709.0,2.717,0.619,-35.209,1.675,9.584,5.178,37.026,4.918,5.69,-2.649,0.0,38.6,39.5,9.489,1.7,21.775,18.059,22.086,19.093,-3.036,26.302,0.0,280.34,,290.0,290.0,20.441,2.841,18.941,23.523
27709.5,2.717,0.619,-35.209,1.675,9.584,5.178,37.026,4.918,5.69,-2.649,0.0,38.6,39.5,9.489,1.7,21.697,17.605,22.048,18.622,-3.036,26.302,0.0,280.34,,290.0,290.0,20.253,2.839,18.81,23.538
27710.0,2.717,0.619,-35.209,1.675,9.584,5.178,37.026,4.918,5.69,-2.649,0.0,38.6,39.5,9.489,1.7,21.576,17.713,21.978,18.785,-3.036,26.302,0.0,278.44,,290.0,290.0,19.993,2.837,18.841,23.564
27710.5,2.717,0.619,-35.209,1.675,9.584,5.178,37.026,4.918,5.69,-2.649,0.0,38.6,39.5,9.489,1.7,21.598,18.145,21.953,19.035,-3.036,26.302,0.0,278.44,,290.0,290.0,20.013,2.835,18.948,23.574
27711.0,2.717,0.619,-35.209,1.675,9.584,5.178,37.026,4.918,5.69,-2.649,0.0,38.6,39.5,9.489,1.7,21.79,18.343,22.064,19.464,-3.036,26.302,0.0,280.24,,290.0,290.0,20.183,2.833,18.997,23.609
27711.5,2.717,0.619,-35.209,1.675,9.584,5.164,36.99,4.919,5.691,-2.653,0.0,38.591,39.446,9.489,1.7,21.825,17.947,22.117,18.9,-3.041,26.308,0.0,280.24,,290.0,290.0,20.415,2.831,18.993,23.586
27712.0,2.717,0.619,-35.209,1.675,9.584,5.164,36.99,4.919,5.691,-2.653,0.0,38.6,39.4,9.489,1.7,21.71,17.601,22.035,18.431,-3.041,26.308,0.0,278.84,,290.0,290.0,20.197,2.829,18.947,23.598
27712.5,2.491,0.647,-34.849,1.745,9.49,5.164,36.99,4.919,5.691,-2.653,0.0,38.6,39.4,9.56,1.834,21.495,17.311,21.929,18.347,-3.041,26.308,0.0,278.84,,290.0,290.0,19.945,2.828,18.792,23.601
27713.0,2.491,0.647,-34.849,1.745,9.49,5.164,36.99,4.919,5.691,-2.653,0.0,38.6,39.4,9.56,1.834,21.454,17.852,21.881,18.739,-3.041,26.308,0.0,279.64,,290.0,290.0,19.771,2.822,18.837,23.733
27713.5,2.491,0.647,-34.849,1.745,9.49,5.164,36.99,4.919,5.691,-2.653,0.0,38.6,39.4,9.56,1.834,21.574,18.109,21.915,19.094,-3.041,26.308,0.0,279.64,,290.0,290.0,19.982,2.817,18.91,23.684
27714.0,2.491,0.647,-34.849,1.745,9.49,5.164,36.99,4.919,5.691,-2.653,0.0,38.6,39.4,9.56,1.834,21.674,18.309,21.961,19.342,-3.041,26.308,0.0,278.44,,290.0,290.0,20.173,2.811,18.919,23.625
27714.5,2.491,0.647,-34.849,1.745,9.49,5.176,36.974,4.92,5.678,-2.658,0.0,38.591,39.44,9.56,1.834,21.671,17.768,22.0,18.742,-3.032,26.31,0.0,278.44,,290.0,290.0,20.321,2.806,18.872,23.571
27715.0,2.491,0.647,-34.849,1.745,9.49,5.176,36.974,4.92,5.678,-2.658,0.0,38.6,39.4,9.56,1.834,21.555,17.623,21.924,18.57,-3.032,26.31,0.0,280.14,,290.0,290.0,20.045,2.801,18.795,23.557
27715.5,2.574,0.603,-35.158,1.722,9.535,5.176,36.974,4.92,5.678,-2.658,0.0,38.6,39.4,9.595,1.757,21.522,17.682,21.871,18.643,-3.032,26.31,0.0,280.14,,290.0,290.0,19.918,2.796,18.749,23.586
27716.0,2.574,0.603,-35.158,1.722,9.535,5.176,36.974,4.92,5.678,-2.658,0.0,38.6,39.4,9.595,1.757,21.54,18.116,21.897,19.161,-3.032,26.31,0.0,278.74,,290.0,290.0,19.93,2.792,18.842,23.582
27716.5,2.574,0.603,-35.158,1.722,9.535,5.176,36.974,4.92,5.678,-2.658,0.0,38.6,39.4,9.595,1.757,21.632,18.47,21.955,19.347,-3.032,26.31,0.0,278.74,,290.0,290.0,20.179,2.789,18.971,23.7
27717.0,2.574,0.603,-35.158,1.722,9.535,5.176,36.974,4.92,5.678,-2.658,0.0,38.6,39.4,9.595,1.757,21.702,18.365,22.003,19.254,-3.032,26.31,0.0,279.94,,290.0,290.0,20.351,2.785,18.949,23.741
27717.5,2.574,0.603,-35.158,1.722,9.535,5.176,36.974,4.92,5.678,-2.658,0.0,38.6,39.4,9.595,1.757,21.688,18.032,22.02,18.991,-3.032,26.31,0.0,279.94,,290.0,290.0,20.331,2.782,18.881,23.743
27718.0,2.574,0.603,-35.158,1.722,9.535,5.178,37.008,4.921,5.711,-2.645,0.0,38.598,39.449,9.595,1.757,21.554,18.014,21.93,18.911,-3.025,26.327,0.0,278.64,,290.0,290.0,20.183,2.778,18.837,23.682
27718.5,2.574,0.603,-35.158,1.722,9.535,5.178,37.008,4.921,5.711,-2.645,0.0,38.6,39.4,9.595,1.757,21.636,18.19,21.971,19.133,-3.025,26.327,0.0,278.64,,290.0,290.0,20.102,2.775,18.908,23.644
27719.0,3.601,0.857,-35.209,1.659,9.533,5.178,37.008,4.921,5.711,-2.645,0.0,38.6,39.4,9.52,1.795,21.747,18.673,22.05,19.611,-3.025,26.327,0.0,280.14,,290.0,290.0,20.233,2.772,19.032,23.631
27719.5,3.601,0.857,-35.209,1.659,9.533,5.178,37.008,4.921,5.711,-2.645,0.0,38.6,39.4,9.52,1.795,21.868,18.572,22.122,19.509,-3.025,26.327,0.0,280.14,,290.0,290.0,20.52,2.785,19.084,23.636
27720.0,3.601,0.857,-35.209,1.659,9.533,5.178,37.008,4.921,5.711,-2.645,0.0,38.6,39.4,9.52,1.795,21.816,17.936,22.102,19.012,-3.025,26.327,0.0,278.94,,290.0,290.0,20.518,2.799,19.06,23.61
27720.5,3.601,0.857,-35.209,1.659,9.533,5.178,37.008,4.921,5.711,-2.645,0.0,38.6,39.4,9.52,1.795,21.698,17.47,22.028,18.464,-3.025,26.327,0.0,278.94,,290.0,290.0,20.217,2.812,18.938,23.544
27721.0,3.601,0.857,-35.209,1.659,9.533,5.172,37.046,4.926,5.731,-2.653,0.0,38.582,39.444,9.52,1.795,21.606,18.046,21.992,18.828,-3.029,26.32,0.0,279.94,,290.0,290.0,19.915,2.825,19.061,23.583
27721.5,3.601,0.857,-35.209,1.659,9.533,5.172,37.046,4.926,5.731,-2.653,0.0,38.6,39.4,9.52,1.795,21.909,18.763,22.138,19.655,-3.029,26.32,0.0,279.94,,290.0,290.0,20.118,2.837,19.195,23.735
27722.0,2.928,0.711,-35.209,1.652,9.507,5.172,37.046,4.926,5.731,-2.653,0.0,38.6,39.4,9.413,1.74,21.947,18.417,22.182,19.371,-3.029,26.32,0.0,279.24,,290.0,290.0,20.616,2.85,19.198,23.764
27722.5,2.928,0.711,-35.209,1.652,9.507,5.172,37.046,4.926,5.731,-2.653,0.0,38.6,39.4,9.413,1.74,21.847,18.005,22.166,19.018,-3.029,26.32,0.0,279.24,,290.0,290.0,20.479,2.851,19.091,23.753
27723.0,2.928,0.711,-35.209,1.652,9.507,5.172,37.046,4.926,5.731,-2.653,0.0,38.6,39.4,9.413,1.74,21.741,17.69,22.112,18.766,-3.029,26.32,0.0,280.34,,290.0,290.0,20.259,2.852,19.019,23.732
27723.5,2.928,0.711,-35.209,1.652,9.507,5.172,37.046,4.926,5.731,-2.653,0.0,38.6,39.4,9.413,1.74,21.685,18.317,22.078,19.242,-3.029,26.32,0.0,280.34,,290.0,290.0,20.077,2.854,19.201,23.73
27724.0,2.928,0.711,-35.209,1.652,9.507,5.157,37.003,4.869,5.718,-2.637,0.0,38.583,39.471,9.413,1.74,21.858,18.832,22.142,19.688,-3.015,26.322,0.0,279.84,,290.0,290.0,20.331,2.855,19.301,23.705
27724.5,2.928,0.711,-35.209,1.652,9.507,5.157,37.003,4.869,5.718,-2.637,0.0,38.6,39.5,9.413,1.74,22.022,18.58,22.222,19.637,-3.015,26.322,0.0,279.84,,290.0,290.0,20.63,2.856,19.291,23.699
27725.0,2.928,0.711,-35.209,1.652,9.507,5.157,37.003,4.869,5.718,-2.637,0.0,38.6,39.5,9.413,1.74,21.981,18.182,22.262,19.125,-3.015,26.322,0.0,280.14,,290.0,290.0,20.615,2.857,19.234,23.666
27725.5,2.921,0.74,-35.046,1.702,9.425,5.157,37.003,4.869,5.718,-2.637,0.0,38.6,39.5,9.545,1.762,21.801,17.579,22.164,18.55,-3.015,26.322,0.0,280.14,,290.0,290.0,20.387,2.858,19.125,23.656
27726.0,2.921,0.74,-35.046,1.702,9.425,5.157,37.003,4.869,5.718,-2.637,0.0,38.6,39.5,9.545,1.762,21.709,18.087,22.096,19.14,-3.015,26.322,0.0,279.74,,290.0,290.0,20.024,2.859,19.081,23.671
27726.5,2.921,0.74,-35.046,1.702,9.425,5.157,37.003,4.869,5.718,-2.637,0.0,38.6,39.5,9.545,1.762,21.849,18.787,22.177,19.646,-3.015,26.322,0.0,279.74,,290.0,290.0,20.258,2.861,19.199,23.688
27727.0,2.921,0.74,-35.046,1.702,9.425,5.157,37.003,4.869,5.718,-2.637,0.0,38.6,39.5,9.545,1.762,22.037,18.89,22.268,19.758,-3.015,26.322,0.0,280.24,,290.0,290.0,20.615,2.861,19.317,23.725
27727.5,2.921,0.74,-35.046,1.702,9.425,5.162,36.953,4.913,5.706,-2.639,0.0,38.583,39.432,9.545,1.762,22.068,18.527,22.309,19.506,-3.023,26.331,0.0,280.24,,290.0,290.0,20.738,2.862,19.243,23.631
27728.0,2.921,0.74,-35.046,1.702,9.425,5.162,36.953,4.913,5.706,-2.639,0.0,38.6,39.4,9.545,1.762,21.974,18.071,22.277,19.144,-3.023,26.331,0.0,279.64,,290.0,290.0,20.602,2.863,19.164,23.556
27728.5,2.263,0.603,-34.413,1.781,9.52,5.162,36.953,4.913,5.706,-2.639,0.0,38.6,39.4,9.552,1.594,21.808,18.176,22.171,19.181,-3.023,26.331,0.0,279.64,,290.0,290.0,20.366,2.864,19.157,23.473
27729.0,2.263,0.603,-34.413,1.781,9.52,5.162,36.953,4.913,5.706,-2.639,0.0,38.6,39.4,9.552,1.594,21.878,18.666,22.2,19.428,-3.023,26.331,0.0,280.24,,290.0,290.0,20.334,2.855,19.252,23.483
27729.5,2.263,0.603,-34.413,1.781,9.52,5.162,36.953,4.913,5.706,-2.639,0.0,38.6,39.4,9.552,1.594,21.939,18.67,22.242,19.477,-3.023,26.331,0.0,280.24,,290.0,290.0,20.543,2.845,19.313,23.51
27730.0,2.263,0.603,-34.413,1.781,9.52,5.162,36.953,4.913,5.706,-2.639,0.0,38.6,39.4,9.552,1.594,21.965,18.473,22.252,19.348,-3.023,26.331,0.0,279.34,,290.0,290.0,20.582,2.835,19.318,23.507
27730.5,2.263,0.603,-34.413,1.781,9.52,5.152,36.999,4.923,5.732,-2.674,0.0,38.57,39.475,9.552,1.594,21.91,18.314,22.243,19.117,-3.038,26.325,0.0,279.34,,290.0,290.0,20.509,2.826,19.274,23.489
27731.0,2.263,0.603,-34.413,1.781,9.52,5.152,36.999,4.923,5.732,-2.674,0.0,38.6,39.5,9.552,1.594,21.872,18.126,22.212,18.998,-3.038,26.325,0.0,279.54,,290.0,290.0,20.396,2.817,19.197,23.514
27731.5,2.263,0.603,-34.413,1.781,9.52,5.152,36.999,4.923,5.732,-2.674,0.0,38.6,39.5,9.552,1.594,21.871,18.097,22.171,19.023,-3.038,26.325,0.0,279.54,,290.0,290.0,20.302,2.808,19.192,23.552
27732.0,2.824,0.732,-34.384,1.751,9.479,5.152,36.999,4.923,5.732,-2.674,0.0,38.6,39.5,9.573,1.564,21.932,18.695,22.235,19.613,-3.038,26.325,0.0,278.74,,290.0,290.0,20.29,2.799,19.255,23.557
27732.5,2.824,0.732,-34.384,1.751,9.479,5.152,36.999,4.923,5.732,-2.674,0.0,38.6,39.5,9.573,1.564,22.04,18.645,22.286,19.572,-3.038,26.325,0.0,278.74,,290.0,290.0,20.619,2.799,19.324,23.584
27733.0,2.824,0.732,-34.384,1.751,9.479,5.152,36.999,4.923,5.732,-2.674,0.0,38.6,39.5,9.573,1.564,22.06,18.424,22.32,19.376,-3.038,26.325,0.0,279.04,,290.0,290.0,20.636,2.799,19.312,23.588
27733.5,2.824,0.732,-34.384,1.751,9.479,5.152,36.999,4.923,5.732,-2.674,0.0,38.6,39.5,9.573,1.564,21.998,18.226,22.288,19.155,-3.038,26.325,0.0,279.04,,290.0,290.0,20.545,2.8,19.248,23.637
27734.0,2.824,0.732,-34.384,1.751,9.479,5.15,37.011,4.921,5.755,-2.654,0.0,38.576,39.458,9.573,1.564,21.961,18.371,22.292,19.41,-3.032,26.336,0.0,278.74,,290.0,290.0,20.417,2.8,19.244,23.646
27734.5,2.824,0.732,-34.384,1.751,9.479,5.15,37.011,4.921,5.755,-2.654,0.0,38.6,39.5,9.573,1.564,22.005,18.711,22.318,19.662,-3.032,26.336,0.0,278.74,,290.0,290.0,20.509,2.801,19.402,23.697
27735.0,3.125,0.783,-35.209,1.654,9.543,5.15,37.011,4.921,5.755,-2.654,0.0,38.6,39.5,9.551,1.821,22.088,18.92,22.366,19.726,-3.032,26.336,0.0,279.54,,290.0,290.0,20.674,2.801,19.411,23.739
27735.5,3.125,0.783,-35.209,1.654,9.543,5.15,37.011,4.921,5.755,-2.654,0.0,38.6,39.5,9.551,1.821,22.08,18.381,22.403,19.182,-3.032,26.336,0.0,279.54,,290.0,290.0,20.775,2.806,19.379,23.767
27736.0,3.125,0.783,-35.209,1.654,9.543,5.15,37.011,4.921,5.755,-2.654,0.0,38.6,39.5,9.551,1.821,22.016,18.311,22.343,19.16,-3.032,26.336,0.0,279.54,,290.0,290.0,20.511,2.812,19.342,23.825
27736.5,3.125,0.783,-35.209,1.654,9.543,5.15,37.011,4.921,5.755,-2.654,0.0,38.6,39.5,9.551,1.821,21.99,18.298,22.317,19.312,-3.032,26.336,0.0,279.54,,290.0,290.0,20.457,2.817,19.324,23.859
27737.0,3.125,0.783,-35.209,1.654,9.543,5.159,37.018,4.918,5.763,-2.664,0.0,38.58,39.425,9.551,1.821,22.037,18.801,22.358,19.772,-3.022,26.328,0.0,279.74,,290.0,290.0,20.479,2.822,19.364,23.903
27737.5,3.125,0.783,-35.209,1.654,9.543,5.159,37.018,4.918,5.763,-2.664,0.0,38.6,39.4,9.551,1.821,22.192,19.014,22.438,19.851,-3.022,26.328,0.0,279.74,,290.0,290.0,20.742,2.827,19.455,23.918
27738.0,3.125,0.783,-35.209,1.654,9.543,5.159,37.018,4.918,5.763,-2.664,0.0,38.6,39.4,9.551,1.821,22.183,18.683,22.453,19.566,-3.022,26.328,0.0,279.84,,290.0,290.0,20.874,2.832,19.38,24.035
27738.5,2.027,0.567,-33.35,1.719,9.457,5.159,37.018,4.918,5.763,-2.664,0.0,38.6,39.4,9.792,1.667,22.114,18.344,22.414,19.298,-3.022,26.328,0.0,279.84,,290.0,290.0,20.721,2.836,19.346,24.072
27739.0,2.027,0.567,-33.35,1.719,9.457,5.159,37.018,4.918,5.763,-2.664,0.0,38.6,39.4,9.792,1.667,22.092,18.75,22.406,19.723,-3.022,26.328,0.0,280.34,,290.0,290.0,20.542,2.823,19.407,24.046
27739.5,2.027,0.567,-33.35,1.719,9.457,5.159,37.018,4.918,5.763,-2.664,0.0,38.6,39.4,9.792,1.667,22.178,19.023,22.467,19.9,-3.022,26.328,0.0,280.34,,290.0,290.0,20.743,2.81,19.518,24.036
27740.0,2.027,0.567,-33.35,1.719,9.457,5.159,37.018,4.918,5.763,-2.664,0.0,38.6,39.4,9.792,1.667,22.241,18.975,22.501,19.836,-3.022,26.328,0.0,279.84,,290.0,290.0,20.892,2.797,19.558,24.065
27740.5,2.027,0.567,-33.35,1.719,9.457,5.136,36.957,4.908,5.751,-2.65,0.0,38.569,39.513,9.792,1.667,22.233,18.533,22.496,19.565,-3.024,26.333,0.0,279.84,,290.0,290.0,20.888,2.785,19.524,24.0
27741.0,2.027,0.567,-33.35,1.719,9.457,5.136,36.957,4.908,5.751,-2.65,0.0,38.6,39.5,9.792,1.667,22.175,18.258,22.471,19.199,-3.024,26.333,0.0,279.84,,290.0,290.0,20.707,2.772,19.461,23.971
27741.5,2.831,0.692,-35.209,1.674,9.468,5.136,36.957,4.908,5.751,-2.65,0.0,38.6,39.5,9.639,1.759,22.067,18.356,22.411,19.324,-3.024,26.333,0.0,279.84,,290.0,290.0,20.526,2.76,19.45,23.983
27742.0,2.831,0.692,-35.209,1.674,9.468,5.136,36.957,4.908,5.751,-2.65,0.0,38.6,39.5,9.639,1.759,22.088,18.796,22.428,19.567,-3.024,26.333,0.0,279.74,,290.0,290.0,20.539,2.761,19.548,24.001
27742.5,2.831,0.692,-35.209,1.674,9.468,5.136,36.957,4.908,5.751,-2.65,0.0,38.6,39.5,9.639,1.759,22.228,18.7,22.486,19.616,-3.024,26.333,0.0,279.74,,290.0,290.0,20.72,2.762,19.561,24.041
27743.0,2.831,0.692,-35.209,1.674,9.468,5.136,36.957,4.908,5.751,-2.65,0.0,38.6,39.5,9.639,1.759,22.243,18.575,22.498,19.392,-3.024,26.333,0.0,280.14,,290.0,290.0,20.758,2.763,19.541,24.039
27743.5,2.831,0.692,-35.209,1.674,9.468,5.137,36.986,4.933,5.772,-2.662,0.0,38.573,39.475,9.639,1.759,22.139,18.358,22.459,19.052,-3.021,26.333,0.0,280.14,,290.0,290.0,20.677,2.765,19.505,24.086
27744.0,2.831,0.692,-35.209,1.674,9.468,5.137,36.986,4.933,5.772,-2.662,0.0,38.6,39.5,9.639,1.759,22.048,18.106,22.39,19.012,-3.021,26.333,0.0,279.84,,290.0,290.0,20.502,2.766,19.428,24.077
27744.5,2.831,0.692,-35.209,1.674,9.468,5.137,36.986,4.933,5.772,-2.662,0.0,38.6,39.5,9.639,1.759,21.992,18.183,22.35,19.201,-3.021,26.333,0.0,279.84,,290.0,290.0,20.389,2.767,19.38,24.133
27745.0,2.598,0.638,-35.209,1.724,9.57,5.137,36.986,4.933,5.772,-2.662,0.0,38.6,39.5,9.468,1.625,22.016,18.716,22.371,19.557,-3.021,26.333,0.0,280.14,,290.0,290.0,20.432,2.768,19.473,24.19
27745.5,2.598,0.638,-35.209,1.724,9.57,5.137,36.986,4.933,5.772,-2.662,0.0,38.6,39.5,9.468,1.625,22.136,18.9,22.431,19.81,-3.021,26.333,0.0,280.14,,290.0,290.0,20.665,2.765,19.529,24.201
27746.0,2.598,0.638,-35.209,1.724,9.57,5.137,36.986,4.933,5.772,-2.662,0.0,38.6,39.5,9.468,1.625,22.145,18.41,22.445,19.311,-3.021,26.333,0.0,280.04,,290.0,290.0,20.819,2.762,19.47,24.178
27746.5,2.598,0.638,-35.209,1.724,9.57,5.137,36.986,4.933,5.772,-2.662,0.0,38.6,39.5,9.468,1.625,22.044,18.092,22.383,18.943,-3.021,26.333,0.0,280.04,,290.0,290.0,20.578,2.76,19.381,24.185
27747.0,2.598,0.638,-35.209,1.724,9.57,5.149,37.008,4.928,5.787,-2.647,0.0,38.574,39.474,9.468,1.625,21.971,18.414,22.336,19.281,-3.025,26.34,0.0,280.04,,290.0,290.0,20.365,2.757,19.363,24.19
27747.5,2.598,0.638,-35.209,1.724,9.57,5.149,37.008,4.928,5.787,-2.647,0.0,38.6,39.5,9.468,1.625,22.065,18.771,22.381,19.687,-3.025,26.34,0.0,280.04,,290.0,290.0,20.501,2.754,19.413,24.183
27748.0,3.137,0.814,-33.863,1.738,9.52,5.149,37.008,4.928,5.787,-2.647,0.0,38.6,39.5,9.67,1.583,22.124,18.942,22.441,19.71,-3.025,26.34,0.0,279.94,,290.0,290.0,20.726,2.752,19.521,24.195
27748.5,3.137,0.814,-33.863,1.738,9.52,5.149,37.008,4.928,5.787,-2.647,0.0,38.6,39.5,9.67,1.583,22.147,18.742,22.469,19.562,-3.025,26.34,0.0,279.94,,290.0,290.0,20.804,2.758,19.471,24.112
27749.0,3.137,0.814,-33.863,1.738,9.52,5.149,37.008,4.928,5.787,-2.647,0.0,38.6,39.5,9.67,1.583,22.138,18.512,22.453,19.357,-3.025,26.34,0.0,280.34,,290.0,290.0,20.73,2.764,19.406,24.122
27749.5,3.137,0.814,-33.863,1.738,9.52,5.149,37.008,4.928,5.787,-2.647,0.0,38.6,39.5,9.67,1.583,22.038,18.559,22.374,19.397,-3.025,26.34,0.0,280.34,,290.0,290.0,20.592,2.776,19.389,24.138
27750.0,3.137,0.814,-33.863,1.738,9.52,5.14,37.034,4.905,5.79,-2.647,0.0,38.571,39.486,9.67,1.583,22.152,18.971,22.429,19.88,-3.024,26.34,0.0,279.94,,290.0,290.0,20.592,2.782,19.482,24.158
27750.5,3.137,0.814,-33.863,1.738,9.52,5.14,37.034,4.905,5.79,-2.647,0.0,38.6,39.5,9.67,1.583,22.224,19.112,22.489,19.886,-3.024,26.34,0.0,279.94,,290.0,290.0,20.858,2.782,19.604,24.143
27751.0,2.877,0.746,-34.46,1.759,9.536,5.14,37.034,4.905,5.79,-2.647,0.0,38.6,39.5,9.541,1.573,22.258,18.881,22.529,19.722,-3.024,26.34,0.0,280.34,,290.0,290.0,20.928,2.788,19.625,24.15
27751.5,2.877,0.746,-34.46,1.759,9.536,5.14,37.034,4.905,5.79,-2.647,0.0,38.6,39.5,9.541,1.573,22.236,18.512,22.524,19.469,-3.024,26.34,0.0,280.34,,290.0,290.0,20.847,2.79,19.584,24.078
27752.0,2.877,0.746,-34.46,1.759,9.536,5.14,37.034,4.905,5.79,-2.647,0.0,38.6,39.5,9.541,1.573,22.173,18.341,22.481,19.302,-3.024,26.34,0.0,280.24,,290.0,290.0,20.685,2.791,19.477,24.069
27752.5,2.877,0.746,-34.46,1.759,9.536,5.14,37.034,4.905,5.79,-2.647,0.0,38.6,39.5,9.541,1.573,22.109,18.433,22.457,19.316,-3.024,26.34,0.0,280.24,,290.0,290.0,20.574,2.792,19.531,24.025
27753.0,2.877,0.746,-34.46,1.759,9.536,5.14,37.034,4.905,5.79,-2.647,0.0,38.6,39.5,9.541,1.573,22.243,18.919,22.512,19.907,-3.024,26.34,0.0,279.84,,290.0,290.0,20.579,2.794,19.636,23.956
27753.5,2.877,0.746,-34.46,1.759,9.536,5.126,36.993,4.878,5.769,-2.652,0.0,38.572,39.485,9.541,1.573,22.292,18.811,22.555,19.758,-3.03,26.345,0.0,279.84,,290.0,290.0,20.895,2.795,19.665,23.957
27754.0,2.877,0.746,-34.46,1.759,9.536,5.126,36.993,4.878,5.769,-2.652,0.0,38.6,39.5,9.541,1.573,22.294,18.615,22.567,19.574,-3.03,26.345,0.0,280.04,,290.0,290.0,20.854,2.797,19.646,23.95
27754.5,2.646,0.633,-35.209,1.668,9.529,5.126,36.993,4.878,5.769,-2.652,0.0,38.6,39.5,9.445,1.822,22.242,18.366,22.526,19.339,-3.03,26.345,0.0,280.04,,290.0,290.0,20.762,2.798,19.6,23.952
27755.0,2.646,0.633,-35.209,1.668,9.529,5.126,36.993,4.878,5.769,-2.652,0.0,38.6,39.5,9.445,1.822,22.174,18.341,22.497,19.192,-3.03,26.345,0.0,280.24,,290.0,290.0,20.618,2.795,19.534,23.978
27755.5,2.646,0.633,-35.209,1.668,9.529,5.126,36.993,4.878,5.769,-2.652,0.0,38.6,39.5,9.445,1.822,22.12,18.779,22.48,19.468,-3.03,26.345,0.0,280.24,,290.0,290.0,20.551,2.793,19.663,24.076
27756.0,2.646,0.633,-35.209,1.668,9.529,5.126,36.993,4.878,5.769,-2.652,0.0,38.6,39.5,9.445,1.822,22.216,19.042,22.519,19.931,-3.03,26.345,0.0,279.84,,290.0,290.0,20.712,2.791,19.694,24.043
27756.5,2.646,0.633,-35.209,1.668,9.529,5.13,36.97,4.888,5.778,-2.647,0.0,38.571,39.515,9.445,1.822,22.361,18.712,22.601,19.57,-3.025,26.343,0.0,279.84,,290.0,290.0,20.927,2.788,19.688,23.972
27757.0,2.646,0.633,-35.209,1.668,9.529,5.13,36.97,4.888,5.778,-2.647,0.0,38.6,39.5,9.445,1.822,22.222,18.416,22.562,19.226,-3.025,26.343,0.0,279.54,,290.0,290.0,20.811,2.786,19.627,23.969
27757.5,2.96,0.724,-35.209,1.647,9.502,5.13,36.97,4.888,5.778,-2.647,0.0,38.6,39.5,9.562,1.874,22.188,18.617,22.519,19.386,-3.025,26.343,0.0,279.54,,290.0,290.0,20.606,2.784,19.587,23.965
27758.0,2.96,0.724,-35.209,1.647,9.502,5.13,36.97,4.888,5.778,-2.647,0.0,38.6,39.5,9.562,1.874,22.23,19.019,22.561,19.929,-3.025,26.343,0.0,280.04,,290.0,290.0,20.678,2.786,19.687,23.917
27758.5,2.96,0.724,-35.209,1.647,9.502,5.13,36.97,4.888,5.778,-2.647,0.0,38.6,39.5,9.562,1.874,22.362,19.477,22.64,20.251,-3.025,26.343,0.0,280.04,,290.0,290.0,20.935,2.789,19.792,23.905
27759.0,2.96,0.724,-35.209,1.647,9.502,5.13,36.97,4.888,5.778,-2.647,0.0,38.6,39.5,9.562,1.874,22.428,19.083,22.684,19.927,-3.025,26.343,0.0,280.14,,290.0,290.0,21.183,2.792,19.739,23.925
27759.5,2.96,0.724,-35.209,1.647,9.502,5.13,36.97,4.888,5.778,-2.647,0.0,38.6,39.5,9.562,1.874,22.374,18.211,22.654,19.106,-3.025,26.343,0.0,280.14,,290.0,290.0,21.03,2.795,19.619,23.969
27760.0,2.96,0.724,-35.209,1.647,9.502,5.128,37.005,4.913,5.819,-2.652,0.0,38.587,39.524,9.562,1.874,22.154,18.544,22.528,19.505,-3.034,26.352,0.0,280.04,,290.0,290.0,20.586,2.798,19.603,23.986
27760.5,2.96,0.724,-35.209,1.647,9.502,5.128,37.005,4.913,5.819,-2.652,0.0,38.6,39.5,9.562,1.874,22.26,19.245,22.579,19.876,-3.034,26.352,0.0,280.04,,290.0,290.0,20.683,2.8,19.718,23.925
27761.0,3.172,0.778,-35.209,1.695,9.565,5.128,37.005,4.913,5.819,-2.652,0.0,38.6,39.5,9.423,1.585,22.366,19.1,22.626,19.923,-3.034,26.352,0.0,280.24,,290.0,290.0,20.99,2.803,19.82,23.851
27761.5,3.172,0.778,-35.209,1.695,9.565,5.128,37.005,4.913,5.819,-2.652,0.0,38.6,39.5,9.423,1.585,22.421,18.847,22.658,19.708,-3.034,26.352,0.0,280.24,,290.0,290.0,21.004,2.809,19.822,23.764
27762.0,3.172,0.778,-35.209,1.695,9.565,5.128,37.005,4.913,5.819,-2.652,0.0,38.6,39.5,9.423,1.585,22.385,18.689,22.669,19.448,-3.034,26.352,0.0,280.04,,290.0,290.0,20.909,2.815,19.748,23.711
27762.5,3.172,0.778,-35.209,1.695,9.565,5.128,37.005,4.913,5.819,-2.652,0.0,38.6,39.5,9.423,1.585,22.244,18.205,22.565,19.037,-3.034,26.352,0.0,280.04,,290.0,290.0,20.798,2.821,19.616,23.661
27763.0,3.172,0.778,-35.209,1.695,9.565,5.129,37.051,4.908,5.83,-2.666,0.0,38.576,39.486,9.423,1.585,22.18,18.391,22.514,19.341,-3.044,26.343,0.0,280.04,,290.0,290.0,20.513,2.826,19.681,23.743
27763.5,3.172,0.778,-35.209,1.695,9.565,5.129,37.051,4.908,5.83,-2.666,0.0,38.6,39.5,9.423,1.585,22.401,19.515,22.665,20.286,-3.044,26.343,0.0,280.04,,290.0,290.0,20.606,2.832,19.823,23.803
27764.0,2.918,0.747,-35.171,1.701,9.519,5.129,37.051,4.908,5.83,-2.666,0.0,38.6,39.5,9.554,1.838,22.473,19.091,22.716,19.952,-3.044,26.343,0.0,279.44,,290.0,290.0,21.217,2.838,19.83,23.834
27764.5,2.918,0.747,-35.171,1.701,9.519,5.129,37.051,4.908,5.83,-2.666,0.0,38.6,39.5,9.554,1.838,22.426,18.555,22.693,19.538,-3.044,26.343,0.0,279.44,,290.0,290.0,21.058,2.839,19.757,23.842
27765.0,2.918,0.747,-35.171,1.701,9.519,5.129,37.051,4.908,5.83,-2.666,0.0,38.6,39.5,9.554,1.838,22.316,18.24,22.636,19.01,-3.044,26.343,0.0,280.14,,290.0,290.0,20.803,2.84,19.716,23.838
27765.5,2.918,0.747,-35.171,1.701,9.519,5.129,37.051,4.908,5.83,-2.666,0.0,38.6,39.5,9.554,1.838,22.243,18.562,22.589,19.514,-3.044,26.343,0.0,280.14,,290.0,290.0,20.55,2.842,19.666,23.8
27766.0,2.918,0.747,-35.171,1.701,9.519,5.129,37.051,4.908,5.83,-2.666,0.0,38.6,39.5,9.554,1.838,22.288,19.046,22.619,19.855,-3.044,26.343,0.0,280.24,,290.0,290.0,20.727,2.843,19.834,23.713
27766.5,2.918,0.747,-35.171,1.701,9.519,5.119,37.003,4.897,5.807,-2.673,0.0,38.582,39.504,9.554,1.838,22.365,19.219,22.663,19.941,-3.047,26.355,0.0,280.24,,290.0,290.0,20.952,2.844,19.848,23.67
27767.0,2.918,0.747,-35.171,1.701,9.519,5.119,37.003,4.897,5.807,-2.673,0.0,38.6,39.5,9.554,1.838,22.423,18.977,22.693,19.775,-3.047,26.355,0.0,280.34,,290.0,290.0,21.047,2.845,19.782,23.705
27767.5,2.644,0.692,-34.935,1.7,9.444,5.119,37.003,4.897,5.807,-2.673,0.0,38.6,39.5,9.544,1.739,22.299,18.529,22.636,19.381,-3.047,26.355,0.0,280.34,,290.0,290.0,20.967,2.847,19.704,23.735
27768.0,2.644,0.692,-34.935,1.7,9.444,5.119,37.003,4.897,5.807,-2.673,0.0,38.6,39.5,9.544,1.739,22.277,18.706,22.616,19.609,-3.047,26.355,0.0,280.04,,290.0,290.0,20.711,2.843,19.705,23.711
27768.5,2.644,0.692,-34.935,1.7,9.444,5.119,37.003,4.897,5.807,-2.673,0.0,38.6,39.5,9.544,1.739,22.376,19.199,22.68,20.12,-3.047,26.355,0.0,280.04,,290.0,290.0,20.802,2.84,19.811,23.773
27769.0,2.644,0.692,-34.935,1.7,9.444,5.119,37.003,4.897,5.807,-2.673,0.0,38.6,39.5,9.544,1.739,22.528,19.367,22.762,20.346,-3.047,26.355,0.0,280.04,,290.0,290.0,21.094,2.837,19.905,23.744
27769.5,2.644,0.692,-34.935,1.7,9.444,5.116,36.955,4.877,5.797,-2.662,0.0,38.578,39.494,9.544,1.739,22.568,18.805,22.778,19.771,-3.047,26.351,0.0,280.04,,290.0,290.0,21.25,2.834,19.842,23.727
27770.0,2.644,0.692,-34.935,1.7,9.444,5.116,36.955,4.877,5.797,-2.662,0.0,38.6,39.5,9.544,1.739,22.481,18.419,22.737,19.155,-3.047,26.351,0.0,280.34,,290.0,290.0,20.981,2.83,19.73,23.694
27770.5,2.146,0.626,-33.975,1.751,9.491,5.116,36.955,4.877,5.797,-2.662,0.0,38.6,39.5,9.636,1.693,22.283,18.22,22.639,19.065,-3.047,26.351,0.0,280.34,,290.0,290.0,20.698,2.827,19.701,23.7
27771.0,2.146,0.626,-33.975,1.751,9.491,5.116,36.955,4.877,5.797,-2.662,0.0,38.6,39.5,9.636,1.693,22.278,19.271,22.642,19.922,-3.047,26.351,0.0,280.24,,290.0,290.0,20.552,2.816,19.779,23.709
27771.5,2.146,0.626,-33.975,1.751,9.491,5.116,36.955,4.877,5.797,-2.662,0.0,38.6,39.5,9.636,1.693,22.454,19.266,22.69,19.986,-3.047,26.351,0.0,280.24,,290.0,290.0,21.028,2.805,19.882,23.682
27772.0,2.146,0.626,-33.975,1.751,9.491,5.116,36.955,4.877,5.797,-2.662,0.0,38.6,39.5,9.636,1.693,22.485,18.988,22.738,19.762,-3.047,26.351,0.0,280.04,,290.0,290.0,21.099,2.794,19.872,23.699
27772.5,2.146,0.626,-33.975,1.751,9.491,5.147,37.003,4.911,5.831,-2.664,0.0,38.588,39.519,9.636,1.693,22.452,18.734,22.737,19.506,-3.044,26.356,0.0,280.04,,290.0,290.0,20.993,2.784,19.823,23.773
27773.0,2.146,0.626,-33.975,1.751,9.491,5.147,37.003,4.911,5.831,-2.664,0.0,38.6,39.5,9.636,1.693,22.324,18.49,22.663,19.239,-3.044,26.356,0.0,280.14,,290.0,290.0,20.857,2.773,19.734,23.818
27773.5,2.146,0.626,-33.975,1.751,9.491,5.147,37.003,4.911,5.831,-2.664,0.0,38.6,39.5,9.636,1.693,22.28,18.914,22.632,19.632,-3.044,26.356,0.0,280.14,,290.0,290.0,20.679,2.763,19.868,23.829
27774.0,3.201,0.838,-33.698,1.718,9.485,5.147,37.003,4.911,5.831,-2.664,0.0,38.6,39.5,9.695,1.675,22.375,19.307,22.671,20.077,-3.044,26.356,0.0,279.94,,290.0,290.0,20.864,2.753,19.949,23.777
27774.5,3.201,0.838,-33.698,1.718,9.485,5.147,37.003,4.911,5.831,-2.664,0.0,38.6,39.5,9.695,1.675,22.578,19.018,22.814,19.912,-3.044,26.356,0.0,279.94,,290.0,290.0,21.107,2.76,19.937,23.76
27775.0,3.201,0.838,-33.698,1.718,9.485,5.147,37.003,4.911,5.831,-2.664,0.0,38.6,39.5,9.695,1.675,22.525,18.767,22.785,19.498,-3.044,26.356,0.0,279.84,,290.0,290.0,21.08,2.768,19.901,23.767
27775.5,3.201,0.838,-33.698,1.718,9.485,5.147,37.003,4.911,5.831,-2.664,0.0,38.6,39.5,9.695,1.675,22.394,18.387,22.709,19.231,-3.044,26.356,0.0,279.84,,290.0,290.0,20.894,2.775,19.771,23.742
27776.0,3.201,0.838,-33.698,1.718,9.485,5.131,37.028,4.928,5.865,-2.671,0.0,38.594,39.519,9.695,1.675,22.309,18.709,22.663,19.494,-3.045,26.355,0.0,279.54,,290.0,290.0,20.68,2.782,19.722,23.711
27776.5,3.201,0.838,-33.698,1.718,9.485,5.131,37.028,4.928,5.865,-2.671,0.0,38.6,39.5,9.695,1.675,22.33,19.245,22.686,19.949,-3.045,26.355,0.0,279.54,,290.0,290.0,20.794,2.788,19.991,23.681
27777.0,3.308,0.889,-33.653,1.679,9.459,5.131,37.028,4.928,5.865,-2.671,0.0,38.6,39.5,9.634,1.59,22.503,19.504,22.758,20.352,-3.045,26.355,0.0,279.94,,290.0,290.0,21.053,2.795,20.017,23.746
27777.5,3.308,0.889,-33.653,1.679,9.459,5.131,37.028,4.928,5.865,-2.671,0.0,38.6,39.5,9.634,1.59,22.615,19.135,22.847,19.946,-3.045,26.355,0.0,279.94,,290.0,290.0,21.28,2.804,19.912,23.811
27778.0,3.308,0.889,-33.653,1.679,9.459,5.131,37.028,4.928,5.865,-2.671,0.0,38.6,39.5,9.634,1.59,22.411,18.188,22.73,18.81,-3.045,26.355,0.0,280.24,,290.0,290.0,21.136,2.812,19.818,23.808
27778.5,3.308,0.889,-33.653,1.679,9.459,5.131,37.028,4.928,5.865,-2.671,0.0,38.6,39.5,9.634,1.59,22.244,18.29,22.631,19.035,-3.045,26.355,0.0,280.24,,290.0,290.0,20.535,2.82,19.731,23.869
27779.0,3.308,0.889,-33.653,1.679,9.459,5.142,37.071,4.918,5.876,-2.666,0.0,38.599,39.519,9.634,1.59,22.258,19.053,22.629,19.86,-3.058,26.35,0.0,279.94,,290.0,290.0,20.55,2.828,19.799,23.871
27779.5,3.308,0.889,-33.653,1.679,9.459,5.142,37.071,4.918,5.876,-2.666,0.0,38.6,39.5,9.634,1.59,22.433,19.569,22.716,20.237,-3.058,26.35,0.0,279.94,,290.0,290.0,20.95,2.836,19.903,23.878
27780.0,3.308,0.889,-33.653,1.679,9.459,5.142,37.071,4.918,5.876,-2.666,0.0,38.6,39.5,9.634,1.59,22.496,19.216,22.762,19.986,-3.058,26.35,0.0,279.94,,290.0,290.0,21.239,2.844,19.881,23.927
27780.5,2.989,0.679,-35.209,1.66,9.546,5.142,37.071,4.918,5.876,-2.666,0.0,38.6,39.5,9.505,1.742,22.491,18.65,22.761,19.49,-3.058,26.35,0.0,279.94,,290.0,290.0,21.115,2.851,19.807,24.011
27781.0,2.989,0.679,-35.209,1.66,9.546,5.142,37.071,4.918,5.876,-2.666,0.0,38.6,39.5,9.505,1.742,22.401,18.483,22.7,19.092,-3.058,26.35,0.0,280.04,,290.0,290.0,20.848,2.853,19.771,24.045
27781.5,2.989,0.679,-35.209,1.66,9.546,5.142,37.071,4.918,5.876,-2.666,0.0,38.6,39.5,9.505,1.742,22.342,19.126,22.682,19.951,-3.058,26.35,0.0,280.04,,290.0,290.0,20.669,2.856,19.847,24.022
27782.0,2.989,0.679,-35.209,1.66,9.546,5.142,37.071,4.918,5.876,-2.666,0.0,38.6,39.5,9.505,1.742,22.502,19.666,22.747,20.292,-3.058,26.35,0.0,280.14,,290.0,290.0,21.025,2.858,20.018,23.968
27782.5,2.989,0.679,-35.209,1.66,9.546,5.13,36.969,4.887,5.817,-2.673,0.0,38.594,39.525,9.505,1.742,22.587,19.331,22.831,20.086,-3.048,26.35,0.0,280.14,,290.0,290.0,21.302,2.86,20.023,23.954
27783.0,2.989,0.679,-35.209,1.66,9.546,5.13,36.969,4.887,5.817,-2.673,0.0,38.6,39.5,9.505,1.742,22.566,18.879,22.835,19.704,-3.048,26.35,0.0,280.34,,290.0,290.0,21.209,2.862,19.988,23.916
27783.5,2.446,0.584,-35.209,1.694,9.536,5.13,36.969,4.887,5.817,-2.673,0.0,38.6,39.5,9.372,1.785,22.495,18.562,22.8,19.368,-3.048,26.35,0.0,280.34,,290.0,290.0,20.996,2.864,19.904,23.937
27784.0,2.446,0.584,-35.209,1.694,9.536,5.13,36.969,4.887,5.817,-2.673,0.0,38.6,39.5,9.372,1.785,22.409,18.755,22.744,19.59,-3.048,26.35,0.0,280.34,,290.0,290.0,20.806,2.857,19.974,23.901
27784.5,2.446,0.584,-35.209,1.694,9.536,5.13,36.969,4.887,5.817,-2.673,0.0,38.6,39.5,9.372,1.785,22.447,19.614,22.791,20.3,-3.048,26.35,0.0,280.34,,290.0,290.0,20.874,2.851,20.163,23.862
27785.0,2.446,0.584,-35.209,1.694,9.536,5.13,36.969,4.887,5.817,-2.673,0.0,38.6,39.5,9.372,1.785,22.714,19.435,22.925,20.124,-3.048,26.35,0.0,280.44,,290.0,290.0,21.288,2.844,20.165,23.857
27785.5,2.446,0.584,-35.209,1.694,9.536,5.105,36.957,4.889,5.847,-2.666,0.0,38.615,39.514,9.372,1.785,22.651,19.113,22.946,19.831,-3.05,26.354,0.0,280.44,,290.0,290.0,21.299,2.838,20.077,23.87
27786.0,2.446,0.584,-35.209,1.694,9.536,5.105,36.957,4.889,5.847,-2.666,0.0,38.6,39.5,9.372,1.785,22.548,18.471,22.832,19.13,-3.05,26.354,0.0,280.54,,290.0,290.0,21.135,2.831,20.01,23.827
27786.5,2.446,0.584,-35.209,1.694,9.536,5.105,36.957,4.889,5.847,-2.666,0.0,38.6,39.5,9.372,1.785,22.403,18.727,22.769,19.357,-3.05,26.354,0.0,280.54,,290.0,290.0,20.745,2.825,19.944,23.804
27787.0,2.66,0.639,-34.792,1.711,9.491,5.105,36.957,4.889,5.847,-2.666,0.0,38.6,39.5,9.622,1.715,22.451,19.47,22.796,20.256,-3.05,26.354,0.0,280.44,,290.0,290.0,20.814,2.819,20.028,23.798
27787.5,2.66,0.639,-34.792,1.711,9.491,5.105,36.957,4.889,5.847,-2.666,0.0,38.6,39.5,9.622,1.715,22.646,20.012,22.908,20.7,-3.05,26.354,0.0,280.44,,290.0,290.0,21.244,2.816,20.207,23.815
27788.0,2.66,0.639,-34.792,1.711,9.491,5.105,36.957,4.889,5.847,-2.666,0.0,38.6,39.5,9.622,1.715,22.75,19.304,22.973,20.218,-3.05,26.354,0.0,280.74,,290.0,290.0,21.567,2.813,20.158,23.829
27788.5,2.66,0.639,-34.792,1.711,9.491,5.105,36.957,4.889,5.847,-2.666,0.0,38.6,39.5,9.622,1.715,22.599,18.75,22.914,19.391,-3.05,26.354,0.0,280.74,,290.0,290.0,21.311,2.811,20.067,23.813
27789.0,2.66,0.639,-34.792,1.711,9.491,5.114,37.016,4.903,5.89,-2.685,0.0,38.622,39.538,9.622,1.715,22.502,18.794,22.834,19.504,-3.046,26.35,0.0,280.54,,290.0,290.0,20.913,2.808,19.985,23.747
27789.5,2.66,0.639,-34.792,1.711,9.491,5.114,37.016,4.903,5.89,-2.685,0.0,38.6,39.5,9.622,1.715,22.499,19.464,22.857,20.22,-3.046,26.35,0.0,280.54,,290.0,290.0,20.908,2.806,20.044,23.702
27790.0,3.241,0.889,-34.013,1.673,9.458,5.114,37.016,4.903,5.89,-2.685,0.0,38.6,39.5,9.602,1.633,22.675,19.63,22.921,20.393,-3.046,26.35,0.0,280.04,,290.0,290.0,21.26,2.804,20.199,23.681
27790.5,3.241,0.889,-34.013,1.673,9.458,5.114,37.016,4.903,5.89,-2.685,0.0,38.6,39.5,9.602,1.633,22.748,19.128,22.959,19.957,-3.046,26.35,0.0,280.04,,290.0,290.0,21.405,2.811,20.208,23.655
27791.0,3.241,0.889,-34.013,1.673,9.458,5.114,37.016,4.903,5.89,-2.685,0.0,38.6,39.5,9.602,1.633,22.678,18.933,22.939,19.639,-3.046,26.35,0.0,280.34,,290.0,290.0,21.198,2.818,20.085,23.626
27791.5,3.241,0.889,-34.013,1.673,9.458,5.114,37.016,4.903,5.89,-2.685,0.0,38.6,39.5,9.602,1.633,22.587,18.769,22.896,19.282,-3.046,26.35,0.0,280.34,,290.0,290.0,21.047,2.825,20.034,23.716
27792.0,3.241,0.889,-34.013,1.673,9.458,5.13,37.063,4.934,5.895,-2.671,0.0,38.62,39.536,9.602,1.633,22.51,19.409,22.842,20.005,-3.059,26.358,0.0,280.24,,290.0,290.0,20.884,2.832,20.093,23.663
27792.5,3.241,0.889,-34.013,1.673,9.458,5.13,37.063,4.934,5.895,-2.671,0.0,38.6,39.5,9.602,1.633,22.621,19.281,22.877,19.939,-3.059,26.358,0.0,280.24,,290.0,290.0,21.192,2.838,20.143,23.521
27793.0,2.911,0.703,-35.209,1.718,9.597,5.13,37.063,4.934,5.895,-2.671,0.0,38.6,39.5,9.537,1.568,22.638,19.157,22.903,19.844,-3.059,26.358,0.0,280.34,,290.0,290.0,21.179,2.845,20.125,23.508
27793.5,2.911,0.703,-35.209,1.718,9.597,5.13,37.063,4.934,5.895,-2.671,0.0,38.6,39.5,9.537,1.568,22.624,19.034,22.904,19.7,-3.059,26.358,0.0,280.34,,290.0,290.0,21.135,2.846,20.107,23.546
27794.0,2.911,0.703,-35.209,1.718,9.597,5.13,37.063,4.934,5.895,-2.671,0.0,38.6,39.5,9.537,1.568,22.558,18.851,22.861,19.533,-3.059,26.358,0.0,280.24,,290.0,290.0,21.065,2.847,20.015,23.531
27794.5,2.911,0.703,-35.209,1.718,9.597,5.13,37.063,4.934,5.895,-2.671,0.0,38.6,39.5,9.537,1.568,22.501,18.799,22.824,19.618,-3.059,26.358,0.0,280.24,,290.0,290.0,20.951,2.848,20.033,23.406
27795.0,2.911,0.703,-35.209,1.718,9.597,5.13,37.063,4.934,5.895,-2.671,0.0,38.6,39.5,9.537,1.568,22.513,19.315,22.844,20.095,-3.059,26.358,0.0,280.14,,290.0,290.0,20.936,2.849,20.125,23.318
27795.5,2.911,0.703,-35.209,1.718,9.597,5.195,37.019,4.899,5.888,-2.686,0.0,38.623,39.638,9.537,1.568,22.663,19.232,22.927,19.889,-3.055,26.353,0.0,280.14,,290.0,290.0,21.192,2.85,20.12,23.156
27796.0,2.911,0.703,-35.209,1.718,9.597,5.195,37.019,4.899,5.888,-2.686,0.0,38.6,39.6,9.537,1.568,22.591,18.881,22.9,19.507,-3.055,26.353,0.0,280.54,,290.0,290.0,21.178,2.851,20.049,23.135
27796.5,2.808,0.679,-35.209,1.702,9.477,5.195,37.019,4.899,5.888,-2.686,0.0,38.6,39.6,9.404,1.694,22.456,18.64,22.819,19.226,-3.055,26.353,0.0,280.54,,290.0,290.0,20.97,2.852,19.969,23.103
27797.0,2.808,0.679,-35.209,1.702,9.477,5.195,37.019,4.899,5.888,-2.686,0.0,38.6,39.6,9.404,1.694,22.445,18.985,22.804,19.774,-3.055,26.353,0.0,280.54,,290.0,290.0,20.785,2.851,19.938,23.065
27797.5,2.808,0.679,-35.209,1.702,9.477,5.195,37.019,4.899,5.888,-2.686,0.0,38.6,39.6,9.404,1.694,22.501,19.358,22.822,20.058,-3.055,26.353,0.0,280.54,,290.0,290.0,21.002,2.851,20.029,23.015
27798.0,2.808,0.679,-35.209,1.702,9.477,5.195,37.019,4.899,5.888,-2.686,0.0,38.6,39.6,9.404,1.694,22.578,19.52,22.902,20.142,-3.055,26.353,0.0,280.64,,290.0,290.0,21.185,2.85,20.066,22.975
27798.5,2.808,0.679,-35.209,1.702,9.477,5.191,36.989,4.933,5.891,-2.671,0.0,38.621,39.571,9.404,1.694,22.631,19.211,22.92,19.9,-3.055,26.354,0.0,280.64,,290.0,290.0,21.285,2.849,20.007,22.977
27799.0,2.808,0.679,-35.209,1.702,9.477,5.191,36.989,4.933,5.891,-2.671,0.0,38.6,39.6,9.404,1.694,22.5,18.635,22.811,19.414,-3.055,26.354,0.0,280.64,,290.0,290.0,21.166,2.849,19.931,23.022
27799.5,3.002,0.759,-34.349,1.789,9.506,5.191,36.989,4.933,5.891,-2.671,0.0,38.6,39.6,9.557,1.493,22.475,19.012,22.793,19.867,-3.055,26.354,0.0,280.64,,290.0,290.0,20.84,2.848,19.912,23.074
27800.0,3.002,0.759,-34.349,1.789,9.506,5.191,36.989,4.933,5.891,-2.671,0.0,38.6,39.6,9.557,1.493,22.544,19.421,22.851,20.082,-3.055,26.354,0.0,280.64,,290.0,290.0,21.037,2.85,19.998,23.045
27800.5,3.002,0.759,-34.349,1.789,9.506,5.191,36.989,4.933,5.891,-2.671,0.0,38.6,39.6,9.557,1.493,22.648,19.413,22.895,20.049,-3.055,26.354,0.0,280.64,,290.0,290.0,21.225,2.853,20.061,23.086
27801.0,3.002,0.759,-34.349,1.789,9.506,5.191,36.989,4.933,5.891,-2.671,0.0,38.6,39.6,9.557,1.493,22.654,19.126,22.928,19.882,-3.055,26.354,0.0,280.54,,290.0,290.0,21.251,2.855,20.088,23.09
27801.5,3.002,0.759,-34.349,1.789,9.506,5.191,36.989,4.933,5.891,-2.671,0.0,38.6,39.6,9.557,1.493,22.602,18.969,22.887,19.723,-3.055,26.354,0.0,280.54,,290.0,290.0,21.147,2.858,19.939,23.149
27802.0,3.002,0.759,-34.349,1.789,9.506,5.131,37.037,4.905,5.93,-2.669,0.0,38.63,39.573,9.557,1.493,22.504,18.498,22.811,19.264,-3.047,26.359,0.0,280.44,,290.0,290.0,21.045,2.86,19.879,23.18
27802.5,3.002,0.759,-34.349,1.789,9.506,5.131,37.037,4.905,5.93,-2.669,0.0,38.6,39.6,9.557,1.493,22.504,19.109,22.802,19.814,-3.047,26.359,0.0,280.44,,290.0,290.0,21.057,2.865,19.953,23.187
27803.0,3.424,0.852,-35.096,1.669,9.456,5.131,37.037,4.905,5.93,-2.669,0.0,38.6,39.6,9.624,1.753,22.547,19.016,22.811,19.86,-3.047,26.359,0.0,280.54,,290.0,290.0,21.057,2.865,20.0,23.166
27803.5,3.424,0.852,-35.096,1.669,9.456,5.131,37.037,4.905,5.93,-2.669,0.0,38.6,39.6,9.624,1.753,22.547,18.988,22.828,19.841,-3.047,26.359,0.0,280.54,,290.0,290.0,21.059,2.874,19.996,23.154
27804.0,3.424,0.852,-35.096,1.669,9.456,5.131,37.037,4.905,5.93,-2.669,0.0,38.6,39.6,9.624,1.753,22.534,18.655,22.808,19.414,-3.047,26.359,0.0,280.34,,290.0,290.0,21.051,2.883,19.972,23.103
27804.5,3.424,0.852,-35.096,1.669,9.456,5.131,37.037,4.905,5.93,-2.669,0.0,38.6,39.6,9.624,1.753,22.433,18.511,22.737,19.175,-3.047,26.359,0.0,280.34,,290.0,290.0,20.853,2.892,19.891,23.143
27805.0,3.424,0.852,-35.096,1.669,9.456,5.159,37.057,4.942,5.937,-2.657,0.0,38.631,39.581,9.624,1.753,22.338,18.463,22.68,19.263,-3.036,26.361,0.0,280.74,,290.0,290.0,20.714,2.901,19.811,23.149
27805.5,3.424,0.852,-35.096,1.669,9.456,5.159,37.057,4.942,5.937,-2.657,0.0,38.6,39.6,9.624,1.753,22.314,18.829,22.658,19.598,-3.036,26.361,0.0,280.74,,290.0,290.0,20.686,2.909,19.838,23.143
27806.0,3.19,0.774,-35.084,1.749,9.543,5.159,37.057,4.942,5.937,-2.657,0.0,38.6,39.6,9.536,1.502,22.43,19.048,22.722,19.702,-3.036,26.361,0.0,280.44,,290.0,290.0,20.85,2.918,19.873,23.148
27806.5,3.19,0.774,-35.084,1.749,9.543,5.159,37.057,4.942,5.937,-2.657,0.0,38.6,39.6,9.536,1.502,22.449,18.836,22.711,19.505,-3.036,26.361,0.0,280.44,,290.0,290.0,20.976,2.922,19.866,23.127
