t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
27807.0,3.19,0.774,-35.084,1.749,9.543,5.159,37.057,4.942,5.937,-2.657,0.0,38.6,39.6,9.536,1.502,22.345,18.61,22.665,19.259,-3.036,26.361,0.0,280.84,,290.0,290.0,20.875,2.926,19.806,23.162
27807.5,3.19,0.774,-35.084,1.749,9.543,5.159,37.057,4.942,5.937,-2.657,0.0,38.6,39.6,9.536,1.502,22.255,18.498,22.612,19.142,-3.036,26.361,0.0,280.84,,290.0,290.0,20.72,2.931,19.736,23.129
27808.0,3.19,0.774,-35.084,1.749,9.543,5.159,37.057,4.942,5.937,-2.657,0.0,38.6,39.6,9.536,1.502,22.233,18.653,22.594,19.339,-3.036,26.361,0.0,281.04,,290.0,290.0,20.627,2.935,19.727,23.147
27808.5,3.19,0.774,-35.084,1.749,9.543,5.194,37.077,4.929,5.94,-2.648,0.0,38.63,39.596,9.536,1.502,22.296,18.81,22.595,19.632,-3.034,26.364,0.0,281.04,,290.0,290.0,20.705,2.939,19.816,23.225
27809.0,3.19,0.774,-35.084,1.749,9.543,5.194,37.077,4.929,5.94,-2.648,0.0,38.6,39.6,9.536,1.502,22.358,19.017,22.659,19.824,-3.034,26.364,0.0,280.54,,290.0,290.0,20.834,2.943,19.81,23.207
27809.5,3.281,0.776,-35.209,1.673,9.59,5.194,37.077,4.929,5.94,-2.648,0.0,38.6,39.6,9.504,1.775,22.372,18.524,22.677,19.25,-3.034,26.364,0.0,280.54,,290.0,290.0,20.964,2.947,19.782,23.209
27810.0,3.281,0.776,-35.209,1.673,9.59,5.194,37.077,4.929,5.94,-2.648,0.0,38.6,39.6,9.504,1.775,22.257,18.268,22.583,18.928,-3.034,26.364,0.0,280.44,,290.0,290.0,20.706,2.953,19.702,23.171
27810.5,3.281,0.776,-35.209,1.673,9.59,5.194,37.077,4.929,5.94,-2.648,0.0,38.6,39.6,9.504,1.775,22.156,18.416,22.536,19.173,-3.034,26.364,0.0,280.44,,290.0,290.0,20.509,2.958,19.669,23.149
27811.0,3.281,0.776,-35.209,1.673,9.59,5.194,37.077,4.929,5.94,-2.648,0.0,38.6,39.6,9.504,1.775,22.17,19.088,22.545,19.686,-3.034,26.364,0.0,280.74,,290.0,290.0,20.57,2.963,19.704,23.107
27811.5,3.281,0.776,-35.209,1.673,9.59,5.211,37.04,4.885,5.928,-2.642,0.0,38.641,39.628,9.504,1.775,22.27,19.017,22.584,19.67,-3.026,26.373,0.0,280.74,,290.0,290.0,20.872,2.969,19.802,23.136
27812.0,3.281,0.776,-35.209,1.673,9.59,5.211,37.04,4.885,5.928,-2.642,0.0,38.6,39.6,9.504,1.775,22.359,18.884,22.624,19.676,-3.026,26.373,0.0,280.54,,290.0,290.0,20.885,2.974,19.812,23.159
27812.5,3.03,0.767,-35.13,1.724,9.504,5.211,37.04,4.885,5.928,-2.642,0.0,38.6,39.6,9.56,1.897,22.36,18.655,22.61,19.34,-3.026,26.373,0.0,280.54,,290.0,290.0,20.886,2.979,19.719,23.13
27813.0,3.03,0.767,-35.13,1.724,9.504,5.211,37.04,4.885,5.928,-2.642,0.0,38.6,39.6,9.56,1.897,22.137,18.285,22.515,18.969,-3.026,26.373,0.0,280.14,,290.0,290.0,20.741,2.98,19.644,23.186
27813.5,3.03,0.767,-35.13,1.724,9.504,5.211,37.04,4.885,5.928,-2.642,0.0,38.6,39.6,9.56,1.897,22.133,18.881,22.517,19.457,-3.026,26.373,0.0,280.14,,290.0,290.0,20.476,2.98,19.655,23.197
27814.0,3.03,0.767,-35.13,1.724,9.504,5.211,37.04,4.885,5.928,-2.642,0.0,38.6,39.6,9.56,1.897,22.25,18.862,22.548,19.617,-3.026,26.373,0.0,280.64,,290.0,290.0,20.747,2.981,19.735,23.178
27814.5,3.03,0.767,-35.13,1.724,9.504,5.211,37.04,4.885,5.928,-2.642,0.0,38.6,39.6,9.56,1.897,22.293,18.798,22.574,19.588,-3.026,26.373,0.0,280.64,,290.0,290.0,20.819,2.982,19.771,23.171
27815.0,3.03,0.767,-35.13,1.724,9.504,5.207,37.028,4.91,5.918,-2.634,0.0,38.638,39.614,9.56,1.897,22.303,18.671,22.57,19.429,-3.025,26.371,0.0,280.44,,290.0,290.0,20.813,2.983,19.735,23.155
27815.5,3.03,0.767,-35.13,1.724,9.504,5.207,37.028,4.91,5.918,-2.634,0.0,38.6,39.6,9.56,1.897,22.285,18.577,22.574,19.216,-3.025,26.371,0.0,280.44,,290.0,290.0,20.743,2.984,19.64,23.265
27816.0,2.176,0.621,-33.634,1.766,9.525,5.207,37.028,4.91,5.918,-2.634,0.0,38.6,39.6,9.653,1.66,22.195,18.435,22.522,19.133,-3.025,26.371,0.0,280.44,,290.0,290.0,20.663,2.984,19.649,23.293
27816.5,2.176,0.621,-33.634,1.766,9.525,5.207,37.028,4.91,5.918,-2.634,0.0,38.6,39.6,9.653,1.66,22.192,19.145,22.53,19.681,-3.025,26.371,0.0,280.44,,290.0,290.0,20.571,2.971,19.729,23.342
27817.0,2.176,0.621,-33.634,1.766,9.525,5.207,37.028,4.91,5.918,-2.634,0.0,38.6,39.6,9.653,1.66,22.307,19.104,22.595,19.779,-3.025,26.371,0.0,280.64,,290.0,290.0,20.887,2.958,19.776,23.389
27817.5,2.176,0.621,-33.634,1.766,9.525,5.207,37.028,4.91,5.918,-2.634,0.0,38.6,39.6,9.653,1.66,22.341,18.829,22.616,19.495,-3.025,26.371,0.0,280.64,,290.0,290.0,20.946,2.945,19.781,23.465
27818.0,2.176,0.621,-33.634,1.766,9.525,5.196,36.995,4.931,5.928,-2.651,0.0,38.643,39.627,9.653,1.66,22.288,18.53,22.585,19.153,-3.032,26.363,0.0,280.64,,290.0,290.0,20.82,2.933,19.725,23.549
27818.5,2.176,0.621,-33.634,1.766,9.525,5.196,36.995,4.931,5.928,-2.651,0.0,38.6,39.6,9.653,1.66,22.158,18.308,22.514,18.935,-3.032,26.363,0.0,280.64,,290.0,290.0,20.639,2.92,19.628,23.622
27819.0,3.243,0.775,-35.209,1.751,9.531,5.196,36.995,4.931,5.928,-2.651,0.0,38.6,39.6,9.548,1.584,22.112,18.72,22.472,19.26,-3.032,26.363,0.0,280.74,,290.0,290.0,20.479,2.908,19.695,23.675
27819.5,3.243,0.775,-35.209,1.751,9.531,5.196,36.995,4.931,5.928,-2.651,0.0,38.6,39.6,9.548,1.584,22.173,18.887,22.52,19.53,-3.032,26.363,0.0,280.74,,290.0,290.0,20.641,2.914,19.744,23.708
27820.0,3.243,0.775,-35.209,1.751,9.531,5.196,36.995,4.931,5.928,-2.651,0.0,38.6,39.6,9.548,1.584,22.267,18.926,22.544,19.675,-3.032,26.363,0.0,280.64,,290.0,290.0,20.777,2.919,19.763,23.727
27820.5,3.243,0.775,-35.209,1.751,9.531,5.196,36.995,4.931,5.928,-2.651,0.0,38.6,39.6,9.548,1.584,22.238,18.398,22.505,18.823,-3.032,26.363,0.0,280.64,,290.0,290.0,20.853,2.924,19.718,23.729
27821.0,3.243,0.775,-35.209,1.751,9.531,5.197,37.037,4.955,5.969,-2.649,0.0,38.645,39.591,9.548,1.584,22.097,18.209,22.442,18.652,-3.038,26.36,0.0,280.24,,290.0,290.0,20.491,2.93,19.635,23.744
27821.5,3.243,0.775,-35.209,1.751,9.531,5.197,37.037,4.955,5.969,-2.649,0.0,38.6,39.6,9.548,1.584,22.003,18.245,22.371,18.847,-3.038,26.36,0.0,280.24,,290.0,290.0,20.35,2.935,19.553,23.815
27822.0,3.243,0.775,-35.209,1.751,9.531,5.197,37.037,4.955,5.969,-2.649,0.0,38.6,39.6,9.548,1.584,22.017,18.512,22.373,19.315,-3.038,26.36,0.0,280.74,,290.0,290.0,20.366,2.94,19.574,23.849
27822.5,2.798,0.746,-33.548,1.745,9.46,5.197,37.037,4.955,5.969,-2.649,0.0,38.6,39.6,9.787,1.673,22.111,18.935,22.425,19.664,-3.038,26.36,0.0,280.74,,290.0,290.0,20.554,2.945,19.683,23.888
27823.0,2.798,0.746,-33.548,1.745,9.46,5.197,37.037,4.955,5.969,-2.649,0.0,38.6,39.6,9.787,1.673,22.201,19.015,22.5,19.592,-3.038,26.36,0.0,280.84,,290.0,290.0,20.784,2.942,19.697,23.818
27823.5,2.798,0.746,-33.548,1.745,9.46,5.197,37.037,4.955,5.969,-2.649,0.0,38.6,39.6,9.787,1.673,22.223,18.742,22.512,19.32,-3.038,26.36,0.0,280.84,,290.0,290.0,20.827,2.94,19.637,23.873
27824.0,2.798,0.746,-33.548,1.745,9.46,5.197,37.037,4.955,5.969,-2.649,0.0,38.6,39.6,9.787,1.673,22.027,18.158,22.387,18.715,-3.038,26.36,0.0,280.84,,290.0,290.0,20.699,2.938,19.557,23.918
27824.5,2.798,0.746,-33.548,1.745,9.46,5.192,37.055,4.938,5.97,-2.65,0.0,38.655,39.627,9.787,1.673,21.966,18.5,22.342,18.951,-3.048,26.366,0.0,280.84,,290.0,290.0,20.322,2.935,19.532,23.921
27825.0,2.798,0.746,-33.548,1.745,9.46,5.192,37.055,4.938,5.97,-2.65,0.0,38.7,39.6,9.787,1.673,22.01,18.711,22.351,19.324,-3.048,26.366,0.0,280.64,,290.0,290.0,20.44,2.933,19.564,23.957
27825.5,3.363,0.764,-35.209,1.7,9.568,5.192,37.055,4.938,5.97,-2.65,0.0,38.7,39.6,9.509,1.64,22.122,18.849,22.417,19.635,-3.048,26.366,0.0,280.64,,290.0,290.0,20.599,2.931,19.61,23.972
27826.0,3.363,0.764,-35.209,1.7,9.568,5.192,37.055,4.938,5.97,-2.65,0.0,38.7,39.6,9.509,1.64,22.178,18.73,22.465,19.496,-3.048,26.366,0.0,280.44,,290.0,290.0,20.756,2.938,19.594,23.944
27826.5,3.363,0.764,-35.209,1.7,9.568,5.192,37.055,4.938,5.97,-2.65,0.0,38.7,39.6,9.509,1.64,22.181,18.41,22.444,18.923,-3.048,26.366,0.0,280.44,,290.0,290.0,20.717,2.945,19.533,24.006
27827.0,3.363,0.764,-35.209,1.7,9.568,5.192,37.055,4.938,5.97,-2.65,0.0,38.7,39.6,9.509,1.64,22.052,18.244,22.368,18.755,-3.048,26.366,0.0,280.84,,290.0,290.0,20.49,2.952,19.508,24.013
27827.5,3.363,0.764,-35.209,1.7,9.568,5.186,37.067,4.944,5.976,-2.653,0.0,38.657,39.642,9.509,1.64,22.054,19.042,22.385,19.614,-3.054,26.364,0.0,280.84,,290.0,290.0,20.355,2.958,19.598,24.0
27828.0,3.363,0.764,-35.209,1.7,9.568,5.186,37.067,4.944,5.976,-2.653,0.0,38.7,39.6,9.509,1.64,22.183,19.22,22.475,19.725,-3.054,26.364,0.0,280.44,,290.0,290.0,20.774,2.965,19.728,23.993
27828.5,3.363,0.764,-35.209,1.7,9.568,5.186,37.067,4.944,5.976,-2.653,0.0,38.7,39.6,9.509,1.64,22.237,18.958,22.516,19.49,-3.054,26.364,0.0,280.44,,290.0,290.0,20.901,2.972,19.732,24.019
27829.0,2.274,0.579,-35.209,1.714,9.573,5.186,37.067,4.944,5.976,-2.653,0.0,38.7,39.6,9.501,1.634,22.209,18.5,22.49,19.165,-3.054,26.364,0.0,280.44,,290.0,290.0,20.8,2.978,19.675,24.038
27829.5,2.274,0.579,-35.209,1.714,9.573,5.186,37.067,4.944,5.976,-2.653,0.0,38.7,39.6,9.501,1.634,22.124,18.102,22.409,18.554,-3.054,26.364,0.0,280.44,,290.0,290.0,20.591,2.966,19.549,24.103
27830.0,2.274,0.579,-35.209,1.714,9.573,5.186,37.067,4.944,5.976,-2.653,0.0,38.7,39.6,9.501,1.634,22.002,18.256,22.348,18.923,-3.054,26.364,0.0,280.44,,290.0,290.0,20.297,2.955,19.588,24.085
27830.5,2.274,0.579,-35.209,1.714,9.573,5.186,37.067,4.944,5.976,-2.653,0.0,38.7,39.6,9.501,1.634,22.042,18.745,22.373,19.4,-3.054,26.364,0.0,280.44,,290.0,290.0,20.382,2.944,19.675,24.074
27831.0,2.274,0.579,-35.209,1.714,9.573,5.18,37.037,4.921,5.953,-2.656,0.0,38.662,39.641,9.501,1.634,22.179,18.899,22.448,19.379,-3.047,26.361,0.0,280.64,,290.0,290.0,20.64,2.933,19.724,24.038
27831.5,2.274,0.579,-35.209,1.714,9.573,5.18,37.037,4.921,5.953,-2.656,0.0,38.7,39.6,9.501,1.634,22.157,18.549,22.447,19.079,-3.047,26.361,0.0,280.64,,290.0,290.0,20.726,2.922,19.683,24.108
27832.0,2.732,0.737,-34.405,1.74,9.491,5.18,37.037,4.921,5.953,-2.656,0.0,38.7,39.6,9.611,1.787,22.088,18.349,22.413,18.876,-3.047,26.361,0.0,280.54,,290.0,290.0,20.558,2.912,19.616,24.23
27832.5,2.732,0.737,-34.405,1.74,9.491,5.18,37.037,4.921,5.953,-2.656,0.0,38.7,39.6,9.611,1.787,22.028,18.772,22.395,19.282,-3.047,26.361,0.0,280.54,,290.0,290.0,20.431,2.909,19.59,24.168
27833.0,2.732,0.737,-34.405,1.74,9.491,5.18,37.037,4.921,5.953,-2.656,0.0,38.7,39.6,9.611,1.787,22.128,19.257,22.449,19.995,-3.047,26.361,0.0,280.34,,290.0,290.0,20.619,2.906,19.847,24.15
27833.5,2.732,0.737,-34.405,1.74,9.491,5.18,37.037,4.921,5.953,-2.656,0.0,38.7,39.6,9.611,1.787,22.326,19.407,22.557,19.977,-3.047,26.361,0.0,280.34,,290.0,290.0,20.957,2.903,19.863,24.213
27834.0,2.732,0.737,-34.405,1.74,9.491,5.193,36.981,4.929,5.958,-2.672,0.0,38.666,39.63,9.611,1.787,22.378,19.145,22.602,19.701,-3.043,26.363,0.0,280.34,,290.0,290.0,21.067,2.9,19.825,24.231
27834.5,2.732,0.737,-34.405,1.74,9.491,5.193,36.981,4.929,5.958,-2.672,0.0,38.7,39.6,9.611,1.787,22.221,18.306,22.511,18.968,-3.043,26.363,0.0,280.34,,290.0,290.0,20.956,2.897,19.741,24.25
27835.0,2.732,0.737,-34.405,1.74,9.491,5.193,36.981,4.929,5.958,-2.672,0.0,38.7,39.6,9.611,1.787,22.124,18.765,22.48,19.447,-3.043,26.363,0.0,280.64,,290.0,290.0,20.501,2.895,19.721,24.218
27835.5,2.915,0.814,-33.985,1.692,9.487,5.193,36.981,4.929,5.958,-2.672,0.0,38.7,39.6,9.629,1.608,22.277,19.429,22.559,20.046,-3.043,26.363,0.0,280.64,,290.0,290.0,20.704,2.892,19.882,24.237
27836.0,2.915,0.814,-33.985,1.692,9.487,5.193,36.981,4.929,5.958,-2.672,0.0,38.7,39.6,9.629,1.608,22.438,19.304,22.652,19.982,-3.043,26.363,0.0,280.24,,290.0,290.0,21.078,2.892,19.981,24.288
27836.5,2.915,0.814,-33.985,1.692,9.487,5.193,36.981,4.929,5.958,-2.672,0.0,38.7,39.6,9.629,1.608,22.46,19.05,22.68,19.574,-3.043,26.363,0.0,280.24,,290.0,290.0,21.094,2.893,19.929,24.375
27837.0,2.915,0.814,-33.985,1.692,9.487,5.193,36.981,4.929,5.958,-2.672,0.0,38.7,39.6,9.629,1.608,22.389,18.725,22.637,19.204,-3.043,26.363,0.0,280.34,,290.0,290.0,20.941,2.893,19.839,24.391
27837.5,2.915,0.814,-33.985,1.692,9.487,5.163,37.031,4.937,5.993,-2.656,0.0,38.671,39.663,9.629,1.608,22.255,18.205,22.538,18.545,-3.049,26.363,0.0,280.34,,290.0,290.0,20.738,2.893,19.771,24.39
27838.0,2.915,0.814,-33.985,1.692,9.487,5.163,37.031,4.937,5.993,-2.656,0.0,38.7,39.7,9.629,1.608,22.128,19.131,22.46,19.621,-3.049,26.363,0.0,280.54,,290.0,290.0,20.386,2.894,19.844,24.365
27838.5,3.684,0.881,-35.209,1.679,9.444,5.163,37.031,4.937,5.993,-2.656,0.0,38.7,39.7,9.369,1.643,22.283,19.497,22.545,19.884,-3.049,26.363,0.0,280.54,,290.0,290.0,20.835,2.894,19.991,24.344
27839.0,3.684,0.881,-35.209,1.679,9.444,5.163,37.031,4.937,5.993,-2.656,0.0,38.7,39.7,9.369,1.643,22.364,19.133,22.611,19.552,-3.049,26.363,0.0,280.04,,290.0,290.0,21.052,2.907,20.009,24.319
27839.5,3.684,0.881,-35.209,1.679,9.444,5.163,37.031,4.937,5.993,-2.656,0.0,38.7,39.7,9.369,1.643,22.273,18.613,22.563,19.01,-3.049,26.363,0.0,280.04,,290.0,290.0,20.915,2.92,19.926,24.327
27840.0,3.684,0.881,-35.209,1.679,9.444,5.163,37.031,4.937,5.993,-2.656,0.0,38.7,39.7,9.369,1.643,22.177,18.231,22.483,18.562,-3.049,26.363,0.0,279.84,,290.0,290.0,20.615,2.932,19.779,24.336
27840.5,3.684,0.881,-35.209,1.679,9.444,5.183,37.092,4.936,6.009,-2.657,0.0,38.674,39.626,9.369,1.643,22.078,18.546,22.407,19.004,-3.051,26.363,0.0,279.84,,290.0,290.0,20.363,2.945,19.873,24.382
27841.0,3.684,0.881,-35.209,1.679,9.444,5.183,37.092,4.936,6.009,-2.657,0.0,38.7,39.6,9.369,1.643,22.156,19.157,22.462,19.775,-3.051,26.363,0.0,280.04,,290.0,290.0,20.509,2.957,19.995,24.432
27841.5,3.684,0.881,-35.209,1.679,9.444,5.183,37.092,4.936,6.009,-2.657,0.0,38.7,39.6,9.369,1.643,22.369,18.992,22.576,19.625,-3.051,26.363,0.0,280.04,,290.0,290.0,21.052,2.969,20.01,24.454
27842.0,3.291,0.753,-35.209,1.566,9.537,5.183,37.092,4.936,6.009,-2.657,0.0,38.7,39.6,9.557,1.713,22.323,18.661,22.567,19.202,-3.051,26.363,0.0,280.04,,290.0,290.0,20.89,2.98,19.977,24.406
27842.5,3.291,0.753,-35.209,1.566,9.537,5.183,37.092,4.936,6.009,-2.657,0.0,38.7,39.6,9.557,1.713,22.234,18.424,22.506,18.717,-3.051,26.363,0.0,280.04,,290.0,290.0,20.688,2.985,19.928,24.379
27843.0,3.291,0.753,-35.209,1.566,9.537,5.183,37.092,4.936,6.009,-2.657,0.0,38.7,39.6,9.557,1.713,22.123,18.615,22.478,19.191,-3.051,26.363,0.0,279.34,,290.0,290.0,20.47,2.99,19.862,24.348
27843.5,3.291,0.753,-35.209,1.566,9.537,5.183,37.092,4.936,6.009,-2.657,0.0,38.7,39.6,9.557,1.713,22.171,19.14,22.489,19.499,-3.051,26.363,0.0,279.34,,290.0,290.0,20.602,2.995,19.97,24.283
27844.0,3.291,0.753,-35.209,1.566,9.537,5.174,37.051,4.882,5.989,-2.664,0.0,38.683,39.666,9.557,1.713,22.244,19.097,22.54,19.472,-3.049,26.354,0.0,279.54,,290.0,290.0,20.825,3.0,20.003,24.213
27844.5,3.291,0.753,-35.209,1.566,9.537,5.174,37.051,4.882,5.989,-2.664,0.0,38.7,39.7,9.557,1.713,22.309,19.041,22.548,19.594,-3.049,26.354,0.0,279.54,,290.0,290.0,20.838,3.005,19.977,24.186
27845.0,2.519,0.664,-34.074,1.697,9.435,5.174,37.051,4.882,5.989,-2.664,0.0,38.7,39.7,9.635,1.726,22.32,18.66,22.549,19.066,-3.049,26.354,0.0,280.04,,290.0,290.0,20.873,3.01,19.946,24.219
27845.5,2.519,0.664,-34.074,1.697,9.435,5.174,37.051,4.882,5.989,-2.664,0.0,38.7,39.7,9.635,1.726,22.235,18.625,22.505,19.174,-3.049,26.354,0.0,280.04,,290.0,290.0,20.649,3.002,19.89,24.217
27846.0,2.519,0.664,-34.074,1.697,9.435,5.174,37.051,4.882,5.989,-2.664,0.0,38.7,39.7,9.635,1.726,22.234,18.977,22.521,19.614,-3.049,26.354,0.0,279.94,,290.0,290.0,20.635,2.994,19.917,24.236
27846.5,2.519,0.664,-34.074,1.697,9.435,5.174,37.051,4.882,5.989,-2.664,0.0,38.7,39.7,9.635,1.726,22.288,19.372,22.576,19.749,-3.049,26.354,0.0,279.94,,290.0,290.0,20.837,2.986,20.024,24.276
27847.0,2.519,0.664,-34.074,1.697,9.435,5.178,36.997,4.923,5.971,-2.669,0.0,38.685,39.637,9.635,1.726,22.392,19.341,22.648,19.719,-3.051,26.352,0.0,280.14,,290.0,290.0,20.996,2.978,20.068,24.383
27847.5,2.519,0.664,-34.074,1.697,9.435,5.178,36.997,4.923,5.971,-2.669,0.0,38.7,39.6,9.635,1.726,22.374,19.065,22.622,19.445,-3.051,26.352,0.0,280.14,,290.0,290.0,21.025,2.971,20.004,24.422
27848.0,2.481,0.596,-35.209,1.674,9.481,5.178,36.997,4.923,5.971,-2.669,0.0,38.7,39.6,9.541,1.919,22.334,18.852,22.615,19.194,-3.051,26.352,0.0,280.14,,290.0,290.0,20.877,2.955,19.968,24.484
27848.5,2.481,0.596,-35.209,1.674,9.481,5.178,36.997,4.923,5.971,-2.669,0.0,38.7,39.6,9.541,1.919,22.22,18.952,22.55,19.581,-3.051,26.352,0.0,280.14,,290.0,290.0,20.748,2.955,19.97,24.504
27849.0,2.481,0.596,-35.209,1.674,9.481,5.178,36.997,4.923,5.971,-2.669,0.0,38.7,39.6,9.541,1.919,22.36,19.439,22.612,20.062,-3.051,26.352,0.0,279.84,,290.0,290.0,20.826,2.948,20.035,24.457
27849.5,2.481,0.596,-35.209,1.674,9.481,5.178,36.997,4.923,5.971,-2.669,0.0,38.7,39.6,9.541,1.919,22.462,19.462,22.699,19.978,-3.051,26.352,0.0,279.84,,290.0,290.0,21.118,2.94,20.095,24.407
27850.0,2.481,0.596,-35.209,1.674,9.481,5.178,36.997,4.923,5.971,-2.669,0.0,38.7,39.6,9.541,1.919,22.465,18.966,22.68,19.554,-3.051,26.352,0.0,279.64,,290.0,290.0,21.15,2.933,20.071,24.376
27850.5,2.481,0.596,-35.209,1.674,9.481,5.167,37.007,4.941,6.005,-2.669,0.0,38.697,39.669,9.541,1.919,22.385,18.523,22.635,18.905,-3.057,26.359,0.0,279.64,,290.0,290.0,20.916,2.925,19.947,24.321
27851.0,2.481,0.596,-35.209,1.674,9.481,5.167,37.007,4.941,6.005,-2.669,0.0,38.7,39.7,9.541,1.919,22.256,18.576,22.544,19.145,-3.057,26.359,0.0,280.04,,290.0,290.0,20.612,2.918,19.973,24.301
27851.5,3.271,0.865,-34.113,1.738,9.404,5.167,37.007,4.941,6.005,-2.669,0.0,38.7,39.7,9.667,1.614,22.245,19.089,22.57,19.602,-3.057,26.359,0.0,280.04,,290.0,290.0,20.63,2.911,20.067,24.257
27852.0,3.271,0.865,-34.113,1.738,9.404,5.167,37.007,4.941,6.005,-2.669,0.0,38.7,39.7,9.667,1.614,22.494,19.217,22.699,19.606,-3.057,26.359,0.0,279.64,,290.0,290.0,20.876,2.917,20.102,24.132
27852.5,3.271,0.865,-34.113,1.738,9.404,5.167,37.007,4.941,6.005,-2.669,0.0,38.7,39.7,9.667,1.614,22.398,18.8,22.648,19.188,-3.057,26.359,0.0,279.64,,290.0,290.0,21.004,2.922,20.079,24.14
27853.0,3.271,0.865,-34.113,1.738,9.404,5.167,37.007,4.941,6.005,-2.669,0.0,38.7,39.7,9.667,1.614,22.258,18.425,22.562,18.806,-3.057,26.359,0.0,279.74,,290.0,290.0,20.759,2.928,20.008,24.138
27853.5,3.271,0.865,-34.113,1.738,9.404,5.139,37.093,4.964,6.049,-2.67,0.0,38.698,39.697,9.667,1.614,22.182,18.789,22.522,19.212,-3.055,26.361,0.0,279.74,,290.0,290.0,20.513,2.934,19.954,24.17
27854.0,3.271,0.865,-34.113,1.738,9.404,5.139,37.093,4.964,6.049,-2.67,0.0,38.7,39.7,9.667,1.614,22.225,19.294,22.557,19.741,-3.055,26.361,0.0,279.94,,290.0,290.0,20.676,2.939,20.118,24.187
27854.5,3.132,0.72,-35.209,1.706,9.569,5.139,37.093,4.964,6.049,-2.67,0.0,38.7,39.7,9.482,1.677,22.391,19.434,22.644,20.126,-3.055,26.361,0.0,279.94,,290.0,290.0,20.954,2.945,20.126,24.161
27855.0,3.132,0.72,-35.209,1.706,9.569,5.139,37.093,4.964,6.049,-2.67,0.0,38.7,39.7,9.482,1.677,22.471,18.984,22.693,19.498,-3.055,26.361,0.0,280.04,,290.0,290.0,21.149,2.948,20.09,24.144
27855.5,3.132,0.72,-35.209,1.706,9.569,5.139,37.093,4.964,6.049,-2.67,0.0,38.7,39.7,9.482,1.677,22.295,18.531,22.58,18.96,-3.055,26.361,0.0,280.04,,290.0,290.0,20.912,2.951,19.993,24.133
27856.0,3.132,0.72,-35.209,1.706,9.569,5.139,37.093,4.964,6.049,-2.67,0.0,38.7,39.7,9.482,1.677,22.227,18.861,22.538,19.396,-3.055,26.361,0.0,279.64,,290.0,290.0,20.592,2.954,19.961,24.108
27856.5,3.132,0.72,-35.209,1.706,9.569,5.139,37.093,4.964,6.049,-2.67,0.0,38.7,39.7,9.482,1.677,22.286,19.469,22.588,19.843,-3.055,26.361,0.0,279.64,,290.0,290.0,20.755,2.957,20.102,24.089
27857.0,3.132,0.72,-35.209,1.706,9.569,5.139,37.058,4.945,6.028,-2.659,0.0,38.709,39.694,9.482,1.677,22.468,19.471,22.687,19.893,-3.061,26.358,0.0,279.34,,290.0,290.0,21.047,2.96,20.193,24.042
27857.5,3.132,0.72,-35.209,1.706,9.569,5.139,37.058,4.945,6.028,-2.659,0.0,38.7,39.7,9.482,1.677,22.513,19.123,22.721,19.532,-3.061,26.358,0.0,279.34,,290.0,290.0,21.13,2.962,20.194,24.047
27858.0,1.877,0.55,-34.061,1.728,9.475,5.139,37.058,4.945,6.028,-2.659,0.0,38.7,39.7,9.598,1.709,22.404,18.667,22.644,18.97,-3.061,26.358,0.0,279.74,,290.0,290.0,20.972,2.965,20.029,24.093
27858.5,1.877,0.55,-34.061,1.728,9.475,5.139,37.058,4.945,6.028,-2.659,0.0,38.7,39.7,9.598,1.709,22.26,18.352,22.549,18.566,-3.061,26.358,0.0,279.74,,290.0,290.0,20.671,2.947,19.956,24.05
27859.0,1.877,0.55,-34.061,1.728,9.475,5.139,37.058,4.945,6.028,-2.659,0.0,38.7,39.7,9.598,1.709,22.242,19.388,22.53,19.835,-3.061,26.358,0.0,279.94,,290.0,290.0,20.432,2.93,20.02,24.053
27859.5,1.877,0.55,-34.061,1.728,9.475,5.139,37.058,4.945,6.028,-2.659,0.0,38.7,39.7,9.598,1.709,22.356,19.446,22.617,19.735,-3.061,26.358,0.0,279.94,,290.0,290.0,20.999,2.913,20.165,24.017
27860.0,1.877,0.55,-34.061,1.728,9.475,5.201,37.008,4.889,6.01,-2.682,0.0,38.705,39.682,9.598,1.709,22.405,19.15,22.631,19.456,-3.072,26.345,0.0,279.64,,290.0,290.0,21.039,2.896,20.183,24.059
27860.5,1.877,0.55,-34.061,1.728,9.475,5.201,37.008,4.889,6.01,-2.682,0.0,38.7,39.7,9.598,1.709,22.355,18.847,22.596,19.212,-3.072,26.345,0.0,279.64,,290.0,290.0,20.911,2.879,20.132,24.133
27861.0,2.838,0.684,-35.209,1.718,9.526,5.201,37.008,4.889,6.01,-2.682,0.0,38.7,39.7,9.463,1.852,22.278,18.431,22.54,18.611,-3.072,26.345,0.0,279.84,,290.0,290.0,20.752,2.862,20.093,24.131
27861.5,2.838,0.684,-35.209,1.718,9.526,5.201,37.008,4.889,6.01,-2.682,0.0,38.7,39.7,9.463,1.852,22.141,18.382,22.436,18.647,-3.072,26.345,0.0,279.84,,290.0,290.0,20.465,2.862,19.933,24.175
27862.0,2.838,0.684,-35.209,1.718,9.526,5.201,37.008,4.889,6.01,-2.682,0.0,38.7,39.7,9.463,1.852,22.07,18.798,22.41,19.067,-3.072,26.345,0.0,279.94,,290.0,290.0,20.401,2.862,20.016,24.208
27862.5,2.838,0.684,-35.209,1.718,9.526,5.201,37.008,4.889,6.01,-2.682,0.0,38.7,39.7,9.463,1.852,22.35,19.185,22.554,19.714,-3.072,26.345,0.0,279.94,,290.0,290.0,20.586,2.861,20.082,24.224
27863.0,2.838,0.684,-35.209,1.718,9.526,5.201,37.008,4.889,6.01,-2.682,0.0,38.7,39.7,9.463,1.852,22.364,18.82,22.582,19.045,-3.072,26.345,0.0,279.84,,290.0,290.0,20.951,2.861,20.089,24.245
27863.5,2.838,0.684,-35.209,1.718,9.526,5.188,37.019,4.918,6.015,-2.681,0.0,38.711,39.672,9.463,1.852,22.232,18.472,22.511,18.731,-3.07,26.347,0.0,279.84,,290.0,290.0,20.703,2.86,20.016,24.252
27864.0,2.838,0.684,-35.209,1.718,9.526,5.188,37.019,4.918,6.015,-2.681,0.0,38.7,39.7,9.463,1.852,22.1,18.256,22.413,18.551,-3.07,26.347,0.0,280.14,,290.0,290.0,20.487,2.86,19.902,24.256
27864.5,2.453,0.619,-34.844,1.753,9.501,5.188,37.019,4.918,6.015,-2.681,0.0,38.7,39.7,9.565,1.608,22.038,18.848,22.386,19.26,-3.07,26.347,0.0,280.14,,290.0,290.0,20.33,2.86,19.861,24.235
27865.0,2.453,0.619,-34.844,1.753,9.501,5.188,37.019,4.918,6.015,-2.681,0.0,38.7,39.7,9.565,1.608,22.194,19.566,22.493,20.026,-3.07,26.347,0.0,280.04,,290.0,290.0,20.633,2.853,20.086,24.256
27865.5,2.453,0.619,-34.844,1.753,9.501,5.188,37.019,4.918,6.015,-2.681,0.0,38.7,39.7,9.565,1.608,22.397,19.284,22.587,19.637,-3.07,26.347,0.0,280.04,,290.0,290.0,21.07,2.847,20.087,24.307
27866.0,2.453,0.619,-34.844,1.753,9.501,5.188,37.019,4.918,6.015,-2.681,0.0,38.7,39.7,9.565,1.608,22.332,18.861,22.596,19.07,-3.07,26.347,0.0,280.04,,290.0,290.0,20.976,2.84,20.035,24.367
27866.5,2.453,0.619,-34.844,1.753,9.501,5.206,37.037,4.928,6.042,-2.679,0.0,38.715,39.654,9.565,1.608,22.216,18.282,22.48,18.466,-3.07,26.349,0.0,280.04,,290.0,290.0,20.715,2.834,19.978,24.412
27867.0,2.453,0.619,-34.844,1.753,9.501,5.206,37.037,4.928,6.042,-2.679,0.0,38.7,39.7,9.565,1.608,22.09,18.698,22.425,18.995,-3.07,26.349,0.0,280.34,,290.0,290.0,20.361,2.827,19.921,24.45
27867.5,2.705,0.717,-33.236,1.743,9.455,5.206,37.037,4.928,6.042,-2.679,0.0,38.7,39.7,9.68,1.657,22.178,18.938,22.441,19.388,-3.07,26.349,0.0,280.34,,290.0,290.0,20.552,2.821,19.959,24.449
27868.0,2.705,0.717,-33.236,1.743,9.455,5.206,37.037,4.928,6.042,-2.679,0.0,38.7,39.7,9.68,1.657,22.241,19.034,22.492,19.521,-3.07,26.349,0.0,280.04,,290.0,290.0,20.736,2.819,20.005,24.455
27868.5,2.705,0.717,-33.236,1.743,9.455,5.206,37.037,4.928,6.042,-2.679,0.0,38.7,39.7,9.68,1.657,22.289,18.84,22.49,19.305,-3.07,26.349,0.0,280.04,,290.0,290.0,20.822,2.818,20.005,24.312
27869.0,2.705,0.717,-33.236,1.743,9.455,5.206,37.037,4.928,6.042,-2.679,0.0,38.7,39.7,9.68,1.657,22.269,18.692,22.502,19.128,-3.07,26.349,0.0,279.94,,290.0,290.0,20.731,2.816,19.957,24.237
27869.5,2.705,0.717,-33.236,1.743,9.455,5.21,37.067,4.956,6.05,-2.688,0.0,38.72,39.704,9.68,1.657,22.155,18.611,22.425,19.043,-3.076,26.346,0.0,279.94,,290.0,290.0,20.648,2.814,19.907,24.153
27870.0,2.705,0.717,-33.236,1.743,9.455,5.21,37.067,4.956,6.05,-2.688,0.0,38.7,39.7,9.68,1.657,22.151,19.092,22.437,19.368,-3.076,26.346,0.0,279.74,,290.0,290.0,20.559,2.812,19.93,24.121
27870.5,2.705,0.717,-33.236,1.743,9.455,5.21,37.067,4.956,6.05,-2.688,0.0,38.7,39.7,9.68,1.657,22.257,19.206,22.507,19.421,-3.076,26.346,0.0,279.74,,290.0,290.0,20.762,2.81,20.034,24.132
27871.0,3.286,0.87,-33.514,1.701,9.443,5.21,37.067,4.956,6.05,-2.688,0.0,38.7,39.7,9.786,1.657,22.284,18.988,22.51,19.1,-3.076,26.346,0.0,279.94,,290.0,290.0,20.847,2.809,20.054,24.222
27871.5,3.286,0.87,-33.514,1.701,9.443,5.21,37.067,4.956,6.05,-2.688,0.0,38.7,39.7,9.786,1.657,22.248,18.793,22.509,18.947,-3.076,26.346,0.0,279.94,,290.0,290.0,20.72,2.816,20.035,24.226
27872.0,3.286,0.87,-33.514,1.701,9.443,5.21,37.067,4.956,6.05,-2.688,0.0,38.7,39.7,9.786,1.657,22.208,18.622,22.449,18.706,-3.076,26.346,0.0,279.84,,290.0,290.0,20.624,2.824,19.943,24.348
27872.5,3.286,0.87,-33.514,1.701,9.443,5.21,37.067,4.956,6.05,-2.688,0.0,38.7,39.7,9.786,1.657,22.091,18.556,22.398,18.804,-3.076,26.346,0.0,279.84,,290.0,290.0,20.496,2.832,19.942,24.414
27873.0,3.286,0.87,-33.514,1.701,9.443,5.225,37.08,4.953,6.064,-2.682,0.0,38.725,39.7,9.786,1.657,22.271,19.466,22.509,19.856,-3.075,26.346,0.0,279.54,,290.0,290.0,20.462,2.839,20.026,24.53
27873.5,3.286,0.87,-33.514,1.701,9.443,5.225,37.08,4.953,6.064,-2.682,0.0,38.7,39.7,9.786,1.657,22.337,19.257,22.559,19.567,-3.075,26.346,0.0,279.54,,290.0,290.0,21.025,2.847,20.068,24.517
27874.0,2.876,0.717,-35.209,1.671,9.559,5.225,37.08,4.953,6.064,-2.682,0.0,38.7,39.7,9.494,1.618,22.329,18.772,22.574,19.097,-3.075,26.346,0.0,279.94,,290.0,290.0,20.93,2.854,20.072,24.421
27874.5,2.876,0.717,-35.209,1.671,9.559,5.225,37.08,4.953,6.064,-2.682,0.0,38.7,39.7,9.494,1.618,22.253,18.534,22.495,18.577,-3.075,26.346,0.0,279.94,,290.0,290.0,20.693,2.854,20.043,24.411
27875.0,2.876,0.717,-35.209,1.671,9.559,5.225,37.08,4.953,6.064,-2.682,0.0,38.7,39.7,9.494,1.618,22.132,18.629,22.413,18.901,-3.075,26.346,0.0,279.94,,290.0,290.0,20.465,2.854,19.956,24.326
27875.5,2.876,0.717,-35.209,1.671,9.559,5.225,37.08,4.953,6.064,-2.682,0.0,38.7,39.7,9.494,1.618,22.151,19.114,22.439,19.512,-3.075,26.346,0.0,279.94,,290.0,290.0,20.519,2.855,20.071,24.326
27876.0,2.876,0.717,-35.209,1.671,9.559,5.237,37.032,4.916,6.043,-2.682,0.0,38.732,39.676,9.494,1.618,22.275,19.297,22.523,19.575,-3.069,26.344,0.0,279.34,,290.0,290.0,20.804,2.855,20.112,24.328
27876.5,2.876,0.717,-35.209,1.671,9.559,5.237,37.032,4.916,6.043,-2.682,0.0,38.7,39.7,9.494,1.618,22.262,18.764,22.512,18.919,-3.069,26.344,0.0,279.34,,290.0,290.0,20.917,2.855,20.082,24.353
27877.0,2.876,0.717,-35.209,1.671,9.559,5.237,37.032,4.916,6.043,-2.682,0.0,38.7,39.7,9.494,1.618,22.166,18.479,22.43,18.726,-3.069,26.344,0.0,279.54,,290.0,290.0,20.614,2.856,19.982,24.335
27877.5,2.544,0.714,-34.152,1.749,9.498,5.237,37.032,4.916,6.043,-2.682,0.0,38.7,39.7,9.621,1.755,22.11,18.887,22.432,19.4,-3.069,26.344,0.0,279.54,,290.0,290.0,20.45,2.856,19.97,24.353
27878.0,2.544,0.714,-34.152,1.749,9.498,5.237,37.032,4.916,6.043,-2.682,0.0,38.7,39.7,9.621,1.755,22.239,19.355,22.499,19.718,-3.069,26.344,0.0,279.64,,290.0,290.0,20.707,2.851,20.042,24.428
27878.5,2.544,0.714,-34.152,1.749,9.498,5.237,37.032,4.916,6.043,-2.682,0.0,38.7,39.7,9.621,1.755,22.374,19.364,22.581,19.596,-3.069,26.344,0.0,279.64,,290.0,290.0,20.953,2.846,20.124,24.512
27879.0,2.544,0.714,-34.152,1.749,9.498,5.237,37.032,4.916,6.043,-2.682,0.0,38.7,39.7,9.621,1.755,22.32,18.95,22.574,19.03,-3.069,26.344,0.0,279.64,,290.0,290.0,20.979,2.841,20.037,24.579
27879.5,2.544,0.714,-34.152,1.749,9.498,5.226,37.048,4.95,6.073,-2.679,0.0,38.741,39.726,9.621,1.755,22.213,18.528,22.494,18.575,-3.066,26.347,0.0,279.64,,290.0,290.0,20.718,2.836,19.984,24.639
27880.0,2.544,0.714,-34.152,1.749,9.498,5.226,37.048,4.95,6.073,-2.679,0.0,38.7,39.7,9.621,1.755,22.015,18.803,22.345,18.945,-3.066,26.347,0.0,279.34,,290.0,290.0,20.452,2.831,19.95,24.653
27880.5,3.206,0.858,-33.898,1.769,9.5,5.226,37.048,4.95,6.073,-2.679,0.0,38.7,39.7,9.618,1.617,22.121,19.018,22.392,19.466,-3.066,26.347,0.0,279.34,,290.0,290.0,20.527,2.827,19.966,24.664
27881.0,3.206,0.858,-33.898,1.769,9.5,5.226,37.048,4.95,6.073,-2.679,0.0,38.7,39.7,9.618,1.617,22.239,18.867,22.457,19.26,-3.066,26.347,0.0,279.54,,290.0,290.0,20.749,2.833,19.999,24.654
27881.5,3.206,0.858,-33.898,1.769,9.5,5.226,37.048,4.95,6.073,-2.679,0.0,38.7,39.7,9.618,1.617,22.216,18.718,22.457,18.825,-3.066,26.347,0.0,279.54,,290.0,290.0,20.706,2.839,20.007,24.706
27882.0,3.206,0.858,-33.898,1.769,9.5,5.226,37.048,4.95,6.073,-2.679,0.0,38.7,39.7,9.618,1.617,22.149,18.585,22.396,18.53,-3.066,26.347,0.0,279.54,,290.0,290.0,20.554,2.845,19.944,24.759
27882.5,3.206,0.858,-33.898,1.769,9.5,5.191,37.095,4.975,6.101,-2.692,0.0,38.739,39.763,9.618,1.617,21.995,18.367,22.305,18.533,-3.076,26.353,0.0,279.54,,290.0,290.0,20.415,2.851,19.851,24.692
27883.0,3.206,0.858,-33.898,1.769,9.5,5.191,37.095,4.975,6.101,-2.692,0.0,38.7,39.8,9.618,1.617,22.038,18.616,22.318,19.04,-3.076,26.353,0.0,279.54,,290.0,290.0,20.3,2.857,19.895,24.633
27883.5,3.206,0.858,-33.898,1.769,9.5,5.191,37.095,4.975,6.101,-2.692,0.0,38.7,39.8,9.618,1.617,22.148,18.962,22.412,19.134,-3.076,26.353,0.0,279.54,,290.0,290.0,20.503,2.862,19.92,24.609
27884.0,3.041,0.718,-35.209,1.698,9.523,5.191,37.095,4.975,6.101,-2.692,0.0,38.7,39.8,9.428,1.763,22.127,18.727,22.387,18.81,-3.076,26.353,0.0,279.54,,290.0,290.0,20.664,2.868,19.894,24.559
27884.5,3.041,0.718,-35.209,1.698,9.523,5.191,37.095,4.975,6.101,-2.692,0.0,38.7,39.8,9.428,1.763,22.075,18.605,22.343,18.669,-3.076,26.353,0.0,279.54,,290.0,290.0,20.513,2.871,19.864,24.488
27885.0,3.041,0.718,-35.209,1.698,9.523,5.191,37.095,4.975,6.101,-2.692,0.0,38.7,39.8,9.428,1.763,22.051,18.705,22.333,18.812,-3.076,26.353,0.0,279.14,,290.0,290.0,20.423,2.874,19.851,24.394
27885.5,3.041,0.718,-35.209,1.698,9.523,5.191,37.095,4.975,6.101,-2.692,0.0,38.7,39.8,9.428,1.763,22.038,18.852,22.328,19.212,-3.076,26.353,0.0,279.14,,290.0,290.0,20.475,2.876,19.894,24.433
27886.0,3.041,0.718,-35.209,1.698,9.523,5.235,37.069,4.953,6.075,-2.688,0.0,38.748,39.751,9.428,1.763,22.114,19.0,22.379,19.264,-3.085,26.359,0.0,279.54,,290.0,290.0,20.608,2.879,19.957,24.454
27886.5,3.041,0.718,-35.209,1.698,9.523,5.235,37.069,4.953,6.075,-2.688,0.0,38.7,39.8,9.428,1.763,22.129,18.892,22.393,19.048,-3.085,26.359,0.0,279.54,,290.0,290.0,20.689,2.882,19.94,24.422
27887.0,2.141,0.62,-34.086,1.742,9.486,5.235,37.069,4.953,6.075,-2.688,0.0,38.7,39.8,9.663,1.715,22.056,18.538,22.315,18.727,-3.085,26.359,0.0,279.64,,290.0,290.0,20.615,2.872,19.905,24.461
27887.5,2.141,0.62,-34.086,1.742,9.486,5.235,37.069,4.953,6.075,-2.688,0.0,38.7,39.8,9.663,1.715,22.014,18.663,22.277,18.665,-3.085,26.359,0.0,279.64,,290.0,290.0,20.409,2.872,19.875,24.499
27888.0,2.141,0.62,-34.086,1.742,9.486,5.235,37.069,4.953,6.075,-2.688,0.0,38.7,39.8,9.663,1.715,22.011,18.85,22.304,19.141,-3.085,26.359,0.0,279.74,,290.0,290.0,20.405,2.86,19.916,24.484
27888.5,2.141,0.62,-34.086,1.742,9.486,5.235,37.069,4.953,6.075,-2.688,0.0,38.7,39.8,9.663,1.715,22.112,18.999,22.341,19.391,-3.085,26.359,0.0,279.74,,290.0,290.0,20.577,2.848,19.963,24.471
27889.0,2.141,0.62,-34.086,1.742,9.486,5.216,37.048,4.926,6.078,-2.672,0.0,38.765,39.761,9.663,1.715,22.172,18.771,22.353,19.046,-3.069,26.362,0.0,279.64,,290.0,290.0,20.711,2.837,19.975,24.458
27889.5,2.141,0.62,-34.086,1.742,9.486,5.216,37.048,4.926,6.078,-2.672,0.0,38.8,39.8,9.663,1.715,22.111,18.544,22.352,18.783,-3.069,26.362,0.0,279.64,,290.0,290.0,20.586,2.825,19.905,24.298
27890.0,2.578,0.63,-35.209,1.719,9.492,5.216,37.048,4.926,6.078,-2.672,0.0,38.8,39.8,9.484,1.788,22.043,18.211,22.281,18.312,-3.069,26.362,0.0,279.84,,290.0,290.0,20.447,2.814,19.854,24.233
27890.5,2.578,0.63,-35.209,1.719,9.492,5.216,37.048,4.926,6.078,-2.672,0.0,38.8,39.8,9.484,1.788,21.919,18.783,22.232,18.906,-3.069,26.362,0.0,279.84,,290.0,290.0,20.212,2.81,19.837,24.17
27891.0,2.578,0.63,-35.209,1.719,9.492,5.216,37.048,4.926,6.078,-2.672,0.0,38.8,39.8,9.484,1.788,22.027,18.96,22.284,19.233,-3.069,26.362,0.0,279.84,,290.0,290.0,20.46,2.807,19.91,24.124
27891.5,2.578,0.63,-35.209,1.719,9.492,5.216,37.048,4.926,6.078,-2.672,0.0,38.8,39.8,9.484,1.788,22.118,18.793,22.337,19.007,-3.069,26.362,0.0,279.84,,290.0,290.0,20.626,2.803,19.96,24.051
27892.0,2.578,0.63,-35.209,1.719,9.492,5.216,37.048,4.926,6.078,-2.672,0.0,38.8,39.8,9.484,1.788,22.109,18.625,22.311,18.555,-3.069,26.362,0.0,279.64,,290.0,290.0,20.564,2.799,19.954,24.054
27892.5,2.578,0.63,-35.209,1.719,9.492,5.239,37.068,4.944,6.083,-2.689,0.0,38.763,39.77,9.484,1.788,22.0,18.392,22.269,18.36,-3.08,26.364,0.0,279.64,,290.0,290.0,20.4,2.796,19.89,24.054
27893.0,2.578,0.63,-35.209,1.719,9.492,5.239,37.068,4.944,6.083,-2.689,0.0,38.8,39.8,9.484,1.788,21.902,18.306,22.196,18.433,-3.08,26.364,0.0,279.64,,290.0,290.0,20.255,2.792,19.809,24.059
27893.5,2.53,0.629,-34.946,1.725,9.557,5.239,37.068,4.944,6.083,-2.689,0.0,38.8,39.8,9.502,1.622,21.892,18.434,22.196,18.758,-3.08,26.364,0.0,279.64,,290.0,290.0,20.209,2.788,19.83,24.084
27894.0,2.53,0.629,-34.946,1.725,9.557,5.239,37.068,4.944,6.083,-2.689,0.0,38.8,39.8,9.502,1.622,22.07,19.041,22.3,19.211,-3.08,26.364,0.0,279.84,,290.0,290.0,20.656,2.78,19.895,24.114
27894.5,2.53,0.629,-34.946,1.725,9.557,5.239,37.068,4.944,6.083,-2.689,0.0,38.8,39.8,9.502,1.622,22.089,18.75,22.308,18.872,-3.08,26.364,0.0,279.84,,290.0,290.0,20.656,2.78,19.914,24.146
27895.0,2.53,0.629,-34.946,1.725,9.557,5.239,37.068,4.944,6.083,-2.689,0.0,38.8,39.8,9.502,1.622,22.04,18.45,22.286,18.636,-3.08,26.364,0.0,279.74,,290.0,290.0,20.505,2.776,19.865,24.209
27895.5,2.53,0.629,-34.946,1.725,9.557,5.238,37.08,4.982,6.106,-2.686,0.0,38.77,39.74,9.502,1.622,21.949,18.41,22.199,18.469,-3.085,26.366,0.0,279.74,,290.0,290.0,20.353,2.772,19.815,24.246
27896.0,2.53,0.629,-34.946,1.725,9.557,5.238,37.08,4.982,6.106,-2.686,0.0,38.8,39.7,9.502,1.622,21.926,18.734,22.221,18.926,-3.085,26.366,0.0,279.74,,290.0,290.0,20.257,2.768,19.824,24.32
27896.5,3.217,0.781,-35.209,1.735,9.527,5.238,37.08,4.982,6.106,-2.686,0.0,38.8,39.7,9.495,1.616,22.021,18.989,22.274,19.376,-3.085,26.366,0.0,279.74,,290.0,290.0,20.452,2.764,19.954,24.377
27897.0,3.217,0.781,-35.209,1.735,9.527,5.238,37.08,4.982,6.106,-2.686,0.0,38.8,39.7,9.495,1.616,22.093,19.146,22.326,19.415,-3.085,26.366,0.0,279.74,,290.0,290.0,20.665,2.771,19.949,24.393
27897.5,3.217,0.781,-35.209,1.735,9.527,5.238,37.08,4.982,6.106,-2.686,0.0,38.8,39.7,9.495,1.616,22.087,18.363,22.305,18.346,-3.085,26.366,0.0,279.74,,290.0,290.0,20.745,2.779,19.933,24.445
27898.0,3.217,0.781,-35.209,1.735,9.527,5.238,37.08,4.982,6.106,-2.686,0.0,38.8,39.7,9.495,1.616,21.932,18.298,22.213,18.354,-3.085,26.366,0.0,280.14,,290.0,290.0,20.275,2.786,19.838,24.569
27898.5,3.217,0.781,-35.209,1.735,9.527,5.238,37.08,4.982,6.106,-2.686,0.0,38.8,39.7,9.495,1.616,21.917,18.681,22.208,19.061,-3.085,26.366,0.0,280.14,,290.0,290.0,20.199,2.793,19.849,24.619
27899.0,3.217,0.781,-35.209,1.735,9.527,5.244,37.114,4.97,6.136,-2.679,0.0,38.779,39.738,9.495,1.616,22.036,19.151,22.286,19.414,-3.082,26.373,0.0,279.94,,290.0,290.0,20.467,2.8,19.916,24.663
27899.5,3.217,0.781,-35.209,1.735,9.527,5.244,37.114,4.97,6.136,-2.679,0.0,38.8,39.7,9.495,1.616,22.112,19.117,22.344,19.282,-3.082,26.373,0.0,279.94,,290.0,290.0,20.722,2.807,19.981,24.591
27900.0,2.594,0.716,-33.18,1.736,9.479,5.244,37.114,4.97,6.136,-2.679,0.0,38.8,39.7,9.736,1.681,22.095,18.673,22.313,18.75,-3.082,26.373,0.0,279.54,,290.0,290.0,20.714,2.813,19.925,24.447
27900.5,2.594,0.716,-33.18,1.736,9.479,5.244,37.114,4.97,6.136,-2.679,0.0,38.8,39.7,9.736,1.681,22.011,18.211,22.245,18.281,-3.082,26.373,0.0,279.54,,290.0,290.0,20.458,2.81,19.868,24.409
27901.0,2.594,0.716,-33.18,1.736,9.479,5.244,37.114,4.97,6.136,-2.679,0.0,38.8,39.7,9.736,1.681,21.884,18.755,22.172,18.809,-3.082,26.373,0.0,279.34,,290.0,290.0,20.187,2.806,19.87,24.348
27901.5,2.594,0.716,-33.18,1.736,9.479,5.244,37.114,4.97,6.136,-2.679,0.0,38.8,39.7,9.736,1.681,21.966,18.826,22.217,19.199,-3.082,26.373,0.0,279.34,,290.0,290.0,20.405,2.803,19.909,24.306
27902.0,2.594,0.716,-33.18,1.736,9.479,5.251,37.085,4.968,6.114,-2.69,0.0,38.783,39.803,9.736,1.681,22.046,18.809,22.261,19.131,-3.086,26.371,0.0,280.04,,290.0,290.0,20.552,2.799,19.965,24.219
27902.5,2.594,0.716,-33.18,1.736,9.479,5.251,37.085,4.968,6.114,-2.69,0.0,38.8,39.8,9.736,1.681,22.056,18.631,22.267,18.88,-3.086,26.371,0.0,280.04,,290.0,290.0,20.562,2.796,19.96,24.188
27903.0,2.992,0.755,-35.191,1.681,9.522,5.251,37.085,4.968,6.114,-2.69,0.0,38.8,39.8,9.582,1.89,22.03,18.443,22.236,18.554,-3.086,26.371,0.0,279.94,,290.0,290.0,20.458,2.793,19.939,24.181
27903.5,2.992,0.755,-35.191,1.681,9.522,5.251,37.085,4.968,6.114,-2.69,0.0,38.8,39.8,9.582,1.89,21.929,18.339,22.187,18.505,-3.086,26.371,0.0,279.94,,290.0,290.0,20.316,2.796,19.89,24.172
27904.0,2.992,0.755,-35.191,1.681,9.522,5.251,37.085,4.968,6.114,-2.69,0.0,38.8,39.8,9.582,1.89,21.903,18.663,22.162,18.757,-3.086,26.371,0.0,279.74,,290.0,290.0,20.24,2.799,19.927,24.157
27904.5,2.992,0.755,-35.191,1.681,9.522,5.251,37.085,4.968,6.114,-2.69,0.0,38.8,39.8,9.582,1.89,22.074,18.835,22.268,19.169,-3.086,26.371,0.0,279.74,,290.0,290.0,20.371,2.802,19.956,24.22
27905.0,2.992,0.755,-35.191,1.681,9.522,5.251,37.085,4.968,6.114,-2.69,0.0,38.8,39.8,9.582,1.89,22.115,18.636,22.296,18.823,-3.086,26.371,0.0,279.54,,290.0,290.0,20.586,2.806,19.985,24.244
27905.5,2.992,0.755,-35.191,1.681,9.522,5.222,37.054,4.965,6.117,-2.697,0.0,38.78,39.808,9.582,1.89,22.044,18.457,22.26,18.388,-3.084,26.365,0.0,279.54,,290.0,290.0,20.468,2.809,19.959,24.263
27906.0,2.992,0.755,-35.191,1.681,9.522,5.222,37.054,4.965,6.117,-2.697,0.0,38.8,39.8,9.582,1.89,21.918,18.274,22.194,18.48,-3.084,26.365,0.0,279.34,,290.0,290.0,20.287,2.812,19.911,24.281
27906.5,2.172,0.574,-33.572,1.753,9.497,5.222,37.054,4.965,6.117,-2.697,0.0,38.8,39.8,9.73,1.619,21.903,18.701,22.197,18.881,-3.084,26.365,0.0,279.34,,290.0,290.0,20.217,2.815,19.89,24.317
27907.0,2.172,0.574,-33.572,1.753,9.497,5.222,37.054,4.965,6.117,-2.697,0.0,38.8,39.8,9.73,1.619,21.971,19.024,22.242,19.216,-3.084,26.365,0.0,279.14,,290.0,290.0,20.42,2.804,19.998,24.39
27907.5,2.172,0.574,-33.572,1.753,9.497,5.222,37.054,4.965,6.117,-2.697,0.0,38.8,39.8,9.73,1.619,22.128,18.94,22.299,19.063,-3.084,26.365,0.0,279.14,,290.0,290.0,20.613,2.794,20.027,24.46
27908.0,2.172,0.574,-33.572,1.753,9.497,5.222,37.054,4.965,6.117,-2.697,0.0,38.8,39.8,9.73,1.619,22.133,18.793,22.313,18.867,-3.084,26.365,0.0,279.44,,290.0,290.0,20.607,2.783,20.005,24.494
27908.5,2.172,0.574,-33.572,1.753,9.497,5.213,37.067,4.94,6.14,-2.695,0.0,38.792,39.772,9.73,1.619,22.004,18.449,22.27,18.524,-3.088,26.363,0.0,279.44,,290.0,290.0,20.527,2.773,19.954,24.508
27909.0,2.172,0.574,-33.572,1.753,9.497,5.213,37.067,4.94,6.14,-2.695,0.0,38.8,39.8,9.73,1.619,21.994,18.452,22.218,18.794,-3.088,26.363,0.0,279.44,,290.0,290.0,20.312,2.764,19.951,24.52
27909.5,3.371,0.789,-35.209,1.712,9.555,5.213,37.067,4.94,6.14,-2.695,0.0,38.8,39.8,9.486,1.64,22.023,19.077,22.26,19.281,-3.088,26.363,0.0,279.44,,290.0,290.0,20.364,2.754,20.012,24.519
27910.0,3.371,0.789,-35.209,1.712,9.555,5.213,37.067,4.94,6.14,-2.695,0.0,38.8,39.8,9.486,1.64,22.108,19.108,22.325,19.22,-3.088,26.363,0.0,279.74,,290.0,290.0,20.66,2.764,20.086,24.516
27910.5,3.371,0.789,-35.209,1.712,9.555,5.213,37.067,4.94,6.14,-2.695,0.0,38.8,39.8,9.486,1.64,22.139,18.858,22.339,18.996,-3.088,26.363,0.0,279.74,,290.0,290.0,20.69,2.774,20.058,24.587
27911.0,3.371,0.789,-35.209,1.712,9.555,5.213,37.067,4.94,6.14,-2.695,0.0,38.8,39.8,9.486,1.64,22.1,18.6,22.313,18.582,-3.088,26.363,0.0,279.44,,290.0,290.0,20.583,2.784,20.03,24.59
27911.5,3.371,0.789,-35.209,1.712,9.555,5.223,37.122,4.954,6.179,-2.694,0.0,38.802,39.831,9.486,1.64,21.962,18.447,22.234,18.454,-3.084,26.361,0.0,279.44,,290.0,290.0,20.399,2.793,20.022,24.564
27912.0,3.371,0.789,-35.209,1.712,9.555,5.223,37.122,4.954,6.179,-2.694,0.0,38.8,39.8,9.486,1.64,22.022,18.857,22.255,19.299,-3.084,26.361,0.0,279.54,,290.0,290.0,20.274,2.803,20.056,24.62
27912.5,3.371,0.789,-35.209,1.712,9.555,5.223,37.122,4.954,6.179,-2.694,0.0,38.8,39.8,9.486,1.64,22.135,19.139,22.329,19.495,-3.084,26.361,0.0,279.54,,290.0,290.0,20.608,2.812,20.103,24.675
27913.0,3.108,0.739,-35.209,1.653,9.554,5.223,37.122,4.954,6.179,-2.694,0.0,38.8,39.8,9.572,1.813,22.186,18.851,22.361,19.088,-3.084,26.361,0.0,279.54,,290.0,290.0,20.775,2.821,20.13,24.608
27913.5,3.108,0.739,-35.209,1.653,9.554,5.223,37.122,4.954,6.179,-2.694,0.0,38.8,39.8,9.572,1.813,22.158,18.502,22.335,18.66,-3.084,26.361,0.0,279.54,,290.0,290.0,20.622,2.826,20.121,24.587
27914.0,3.108,0.739,-35.209,1.653,9.554,5.223,37.122,4.954,6.179,-2.694,0.0,38.8,39.8,9.572,1.813,22.069,18.383,22.278,18.613,-3.084,26.361,0.0,279.34,,290.0,290.0,20.414,2.831,20.047,24.564
27914.5,3.108,0.739,-35.209,1.653,9.554,5.223,37.122,4.954,6.179,-2.694,0.0,38.8,39.8,9.572,1.813,22.027,18.876,22.284,18.996,-3.084,26.361,0.0,279.34,,290.0,290.0,20.336,2.835,20.127,24.561
27915.0,3.108,0.739,-35.209,1.653,9.554,5.236,37.087,4.985,6.175,-2.687,0.0,38.807,39.815,9.572,1.813,22.11,19.004,22.321,19.329,-3.085,26.372,0.0,279.54,,290.0,290.0,20.546,2.84,20.162,24.55
27915.5,3.108,0.739,-35.209,1.653,9.554,5.236,37.087,4.985,6.175,-2.687,0.0,38.8,39.8,9.572,1.813,22.199,18.682,22.377,18.965,-3.085,26.372,0.0,279.54,,290.0,290.0,20.691,2.844,20.178,24.592
27916.0,3.122,0.722,-35.209,1.693,9.571,5.236,37.087,4.985,6.175,-2.687,0.0,38.8,39.8,9.501,1.664,22.15,18.493,22.328,18.484,-3.085,26.372,0.0,279.94,,290.0,290.0,20.556,2.848,20.147,24.543
27916.5,3.122,0.722,-35.209,1.693,9.571,5.236,37.087,4.985,6.175,-2.687,0.0,38.8,39.8,9.501,1.664,22.019,18.407,22.256,18.754,-3.085,26.372,0.0,279.94,,290.0,290.0,20.364,2.853,20.106,24.563
27917.0,3.122,0.722,-35.209,1.693,9.571,5.236,37.087,4.985,6.175,-2.687,0.0,38.8,39.8,9.501,1.664,22.045,18.771,22.284,19.148,-3.085,26.372,0.0,279.54,,290.0,290.0,20.359,2.857,20.089,24.614
27917.5,3.122,0.722,-35.209,1.693,9.571,5.236,37.087,4.985,6.175,-2.687,0.0,38.8,39.8,9.501,1.664,22.095,19.028,22.302,19.195,-3.085,26.372,0.0,279.54,,290.0,290.0,20.562,2.862,20.198,24.605
27918.0,3.122,0.722,-35.209,1.693,9.571,5.196,37.081,4.955,6.182,-2.693,0.0,38.817,39.873,9.501,1.664,22.138,19.036,22.357,19.146,-3.084,26.371,0.0,279.64,,290.0,290.0,20.655,2.866,20.203,24.6
27918.5,3.122,0.722,-35.209,1.693,9.571,5.196,37.081,4.955,6.182,-2.693,0.0,38.8,39.9,9.501,1.664,22.192,18.832,22.37,18.967,-3.084,26.371,0.0,279.64,,290.0,290.0,20.669,2.87,20.161,24.54
27919.0,3.122,0.722,-35.209,1.693,9.571,5.196,37.081,4.955,6.182,-2.693,0.0,38.8,39.9,9.501,1.664,22.093,18.453,22.305,18.654,-3.084,26.371,0.0,279.74,,290.0,290.0,20.59,2.874,20.122,24.492
27919.5,2.429,0.599,-35.065,1.679,9.462,5.196,37.081,4.955,6.182,-2.693,0.0,38.8,39.9,9.54,1.759,22.084,18.55,22.276,18.873,-3.084,26.371,0.0,279.74,,290.0,290.0,20.376,2.878,20.111,24.471
27920.0,2.429,0.599,-35.065,1.679,9.462,5.196,37.081,4.955,6.182,-2.693,0.0,38.8,39.9,9.54,1.759,22.082,19.095,22.317,19.263,-3.084,26.371,0.0,279.64,,290.0,290.0,20.446,2.871,20.171,24.476
27920.5,2.429,0.599,-35.065,1.679,9.462,5.196,37.081,4.955,6.182,-2.693,0.0,38.8,39.9,9.54,1.759,22.188,19.133,22.375,19.249,-3.084,26.371,0.0,279.64,,290.0,290.0,20.689,2.864,20.24,24.459
27921.0,2.429,0.599,-35.065,1.679,9.462,5.196,37.081,4.955,6.182,-2.693,0.0,38.8,39.9,9.54,1.759,22.201,18.91,22.399,19.089,-3.084,26.371,0.0,279.54,,290.0,290.0,20.736,2.857,20.21,24.339
27921.5,2.429,0.599,-35.065,1.679,9.462,5.212,37.069,4.965,6.184,-2.685,0.0,38.827,39.815,9.54,1.759,22.164,18.608,22.367,18.761,-3.088,26.372,0.0,279.54,,290.0,290.0,20.65,2.85,20.143,24.383
27922.0,2.429,0.599,-35.065,1.679,9.462,5.212,37.069,4.965,6.184,-2.685,0.0,38.8,39.8,9.54,1.759,22.094,18.391,22.295,18.605,-3.088,26.372,0.0,279.74,,290.0,290.0,20.475,2.843,20.13,24.385
27922.5,2.97,0.766,-34.328,1.692,9.463,5.212,37.069,4.965,6.184,-2.685,0.0,38.8,39.8,9.643,1.722,22.134,19.233,22.342,19.663,-3.088,26.372,0.0,279.74,,290.0,290.0,20.346,2.836,20.166,24.357
27923.0,2.97,0.766,-34.328,1.692,9.463,5.212,37.069,4.965,6.184,-2.685,0.0,38.8,39.8,9.643,1.722,22.271,19.179,22.449,19.681,-3.088,26.372,0.0,279.74,,290.0,290.0,20.843,2.838,20.235,24.332
27923.5,2.97,0.766,-34.328,1.692,9.463,5.212,37.069,4.965,6.184,-2.685,0.0,38.8,39.8,9.643,1.722,22.315,18.87,22.459,19.119,-3.088,26.372,0.0,279.74,,290.0,290.0,20.895,2.84,20.287,24.286
27924.0,2.97,0.766,-34.328,1.692,9.463,5.212,37.069,4.965,6.184,-2.685,0.0,38.8,39.8,9.643,1.722,22.248,18.563,22.439,18.655,-3.088,26.372,0.0,279.84,,290.0,290.0,20.691,2.842,20.24,24.29
27924.5,2.97,0.766,-34.328,1.692,9.463,5.206,37.117,4.98,6.23,-2.692,0.0,38.832,39.824,9.643,1.722,22.088,18.29,22.311,18.45,-3.081,26.372,0.0,279.84,,290.0,290.0,20.476,2.845,20.171,24.311
27925.0,2.97,0.766,-34.328,1.692,9.463,5.206,37.117,4.98,6.23,-2.692,0.0,38.8,39.8,9.643,1.722,22.035,18.808,22.307,19.149,-3.081,26.372,0.0,279.64,,290.0,290.0,20.285,2.847,20.247,24.321
27925.5,2.97,0.766,-34.328,1.692,9.463,5.206,37.117,4.98,6.23,-2.692,0.0,38.8,39.8,9.643,1.722,22.176,19.241,22.373,19.559,-3.081,26.372,0.0,279.64,,290.0,290.0,20.575,2.849,20.307,24.31
27926.0,3.061,0.811,-33.387,1.712,9.467,5.206,37.117,4.98,6.23,-2.692,0.0,38.8,39.8,9.689,1.66,22.247,18.819,22.437,19.114,-3.081,26.372,0.0,280.04,,290.0,290.0,20.837,2.851,20.318,24.287
27926.5,3.061,0.811,-33.387,1.712,9.467,5.206,37.117,4.98,6.23,-2.692,0.0,38.8,39.8,9.689,1.66,22.227,18.429,22.387,18.579,-3.081,26.372,0.0,280.04,,290.0,290.0,20.654,2.854,20.295,24.26
27927.0,3.061,0.811,-33.387,1.712,9.467,5.206,37.117,4.98,6.23,-2.692,0.0,38.8,39.8,9.689,1.66,22.136,18.287,22.331,18.616,-3.081,26.372,0.0,279.84,,290.0,290.0,20.405,2.857,20.193,24.274
27927.5,3.061,0.811,-33.387,1.712,9.467,5.206,37.117,4.98,6.23,-2.692,0.0,38.8,39.8,9.689,1.66,22.068,18.647,22.301,19.069,-3.081,26.372,0.0,279.84,,290.0,290.0,20.342,2.861,20.152,24.241
27928.0,3.061,0.811,-33.387,1.712,9.467,5.211,37.123,4.964,6.236,-2.691,0.0,38.837,39.806,9.689,1.66,22.115,19.153,22.348,19.429,-3.084,26.369,0.0,279.54,,290.0,290.0,20.521,2.864,20.23,24.281
27928.5,3.061,0.811,-33.387,1.712,9.467,5.211,37.123,4.964,6.236,-2.691,0.0,38.8,39.8,9.689,1.66,22.265,19.117,22.414,19.443,-3.084,26.369,0.0,279.54,,290.0,290.0,20.762,2.867,20.364,24.121
27929.0,3.038,0.719,-35.209,1.615,9.56,5.211,37.123,4.964,6.236,-2.691,0.0,38.8,39.8,9.563,1.84,22.318,18.904,22.452,19.071,-3.084,26.369,0.0,279.64,,290.0,290.0,20.81,2.87,20.34,24.044
27929.5,3.038,0.719,-35.209,1.615,9.56,5.211,37.123,4.964,6.236,-2.691,0.0,38.8,39.8,9.563,1.84,22.086,18.423,22.346,18.374,-3.084,26.369,0.0,279.64,,290.0,290.0,20.686,2.873,20.302,23.949
27930.0,3.038,0.719,-35.209,1.615,9.56,5.211,37.123,4.964,6.236,-2.691,0.0,38.8,39.8,9.563,1.84,21.986,18.479,22.251,18.541,-3.084,26.369,0.0,279.74,,290.0,290.0,20.307,2.876,20.245,23.897
27930.5,3.038,0.719,-35.209,1.615,9.56,5.211,37.123,4.964,6.236,-2.691,0.0,38.8,39.8,9.563,1.84,22.018,18.595,22.253,18.946,-3.084,26.369,0.0,279.74,,290.0,290.0,20.315,2.879,20.261,23.858
27931.0,3.038,0.719,-35.209,1.615,9.56,5.227,37.12,4.946,6.245,-2.693,0.0,38.845,39.816,9.563,1.84,22.078,19.123,22.317,19.36,-3.074,26.374,0.0,279.64,,290.0,290.0,20.453,2.881,20.286,23.861
27931.5,3.038,0.719,-35.209,1.615,9.56,5.227,37.12,4.946,6.245,-2.693,0.0,38.8,39.8,9.563,1.84,22.174,19.13,22.397,19.246,-3.074,26.374,0.0,279.64,,290.0,290.0,20.719,2.884,20.305,23.855
27932.0,3.038,0.719,-35.209,1.615,9.56,5.227,37.12,4.946,6.245,-2.693,0.0,38.8,39.8,9.563,1.84,22.165,18.794,22.381,18.852,-3.074,26.374,0.0,279.54,,290.0,290.0,20.737,2.886,20.295,23.867
27932.5,2.243,0.61,-33.398,1.651,9.405,5.227,37.12,4.946,6.245,-2.693,0.0,38.8,39.8,9.79,1.664,22.103,18.566,22.328,18.583,-3.074,26.374,0.0,279.54,,290.0,290.0,20.548,2.889,20.28,23.831
27933.0,2.243,0.61,-33.398,1.651,9.405,5.227,37.12,4.946,6.245,-2.693,0.0,38.8,39.8,9.79,1.664,22.179,19.309,22.409,19.624,-3.074,26.374,0.0,279.34,,290.0,290.0,20.395,2.878,20.338,23.833
