t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
27933.5,2.243,0.61,-33.398,1.651,9.405,5.227,37.12,4.946,6.245,-2.693,0.0,38.8,39.8,9.79,1.664,22.277,19.432,22.491,19.535,-3.074,26.374,0.0,279.34,,290.0,290.0,20.88,2.868,20.465,23.843
27934.0,2.243,0.61,-33.398,1.651,9.405,5.227,37.12,4.946,6.245,-2.693,0.0,38.8,39.8,9.79,1.664,22.311,19.052,22.531,19.22,-3.074,26.374,0.0,279.44,,290.0,290.0,20.934,2.858,20.455,23.804
27934.5,2.243,0.61,-33.398,1.651,9.405,5.158,37.038,4.946,6.225,-2.675,0.0,38.84,39.892,9.79,1.664,22.31,18.596,22.492,18.813,-3.077,26.367,0.0,279.44,,290.0,290.0,20.779,2.847,20.442,23.833
27935.0,2.243,0.61,-33.398,1.651,9.405,5.158,37.038,4.946,6.225,-2.675,0.0,38.8,39.9,9.79,1.664,22.228,18.422,22.447,18.702,-3.077,26.367,0.0,279.74,,290.0,290.0,20.553,2.838,20.393,23.879
27935.5,3.481,0.8,-35.209,1.645,9.575,5.158,37.038,4.946,6.225,-2.675,0.0,38.8,39.9,9.56,1.642,22.182,18.948,22.441,19.284,-3.077,26.367,0.0,279.74,,290.0,290.0,20.45,2.828,20.473,23.971
27936.0,3.481,0.8,-35.209,1.645,9.575,5.158,37.038,4.946,6.225,-2.675,0.0,38.8,39.9,9.56,1.642,22.293,19.623,22.53,19.937,-3.077,26.367,0.0,279.84,,290.0,290.0,20.714,2.839,20.565,24.037
27936.5,3.481,0.8,-35.209,1.645,9.575,5.158,37.038,4.946,6.225,-2.675,0.0,38.8,39.9,9.56,1.642,22.466,19.076,22.635,19.126,-3.077,26.367,0.0,279.84,,290.0,290.0,21.096,2.849,20.569,24.088
27937.0,3.481,0.8,-35.209,1.645,9.575,5.158,37.038,4.946,6.225,-2.675,0.0,38.8,39.9,9.56,1.642,22.387,18.561,22.576,18.601,-3.077,26.367,0.0,279.94,,290.0,290.0,20.826,2.859,20.544,24.108
27937.5,3.481,0.8,-35.209,1.645,9.575,5.179,37.1,4.952,6.264,-2.688,0.0,38.845,39.842,9.56,1.642,22.249,18.68,22.503,18.768,-3.073,26.366,0.0,279.94,,290.0,290.0,20.531,2.87,20.467,24.127
27938.0,3.481,0.8,-35.209,1.645,9.575,5.179,37.1,4.952,6.264,-2.688,0.0,38.8,39.8,9.56,1.642,22.243,19.031,22.521,19.251,-3.073,26.366,0.0,279.74,,290.0,290.0,20.55,2.88,20.489,24.167
27938.5,3.073,0.786,-33.857,1.707,9.534,5.179,37.1,4.952,6.264,-2.688,0.0,38.8,39.8,9.68,1.561,22.335,19.44,22.568,19.707,-3.073,26.366,0.0,279.74,,290.0,290.0,20.762,2.889,20.591,24.185
27939.0,3.073,0.786,-33.857,1.707,9.534,5.179,37.1,4.952,6.264,-2.688,0.0,38.8,39.8,9.68,1.561,22.439,19.429,22.626,19.647,-3.073,26.366,0.0,279.74,,290.0,290.0,21.013,2.892,20.649,24.171
27939.5,3.073,0.786,-33.857,1.707,9.534,5.179,37.1,4.952,6.264,-2.688,0.0,38.8,39.8,9.68,1.561,22.474,19.115,22.652,19.19,-3.073,26.366,0.0,279.74,,290.0,290.0,21.036,2.895,20.629,24.2
27940.0,3.073,0.786,-33.857,1.707,9.534,5.179,37.1,4.952,6.264,-2.688,0.0,38.8,39.8,9.68,1.561,22.279,18.303,22.528,18.502,-3.073,26.366,0.0,279.44,,290.0,290.0,20.858,2.898,20.558,24.275
27940.5,3.073,0.786,-33.857,1.707,9.534,5.179,37.1,4.952,6.264,-2.688,0.0,38.8,39.8,9.68,1.561,22.181,19.078,22.483,19.212,-3.073,26.366,0.0,279.44,,290.0,290.0,20.403,2.901,20.499,24.298
27941.0,3.073,0.786,-33.857,1.707,9.534,5.199,37.151,4.943,6.304,-2.687,0.0,38.847,39.811,9.68,1.561,22.289,19.637,22.567,20.008,-3.082,26.365,0.0,279.34,,290.0,290.0,20.738,2.904,20.582,24.355
27941.5,3.073,0.786,-33.857,1.707,9.534,5.199,37.151,4.943,6.304,-2.687,0.0,38.8,39.8,9.68,1.561,22.518,19.36,22.677,19.753,-3.082,26.365,0.0,279.34,,290.0,290.0,21.125,2.907,20.685,24.442
27942.0,2.877,0.726,-35.209,1.647,9.467,5.199,37.151,4.943,6.304,-2.687,0.0,38.8,39.8,9.482,1.747,22.546,19.094,22.697,19.185,-3.082,26.365,0.0,279.74,,290.0,290.0,21.077,2.91,20.729,24.436
27942.5,2.877,0.726,-35.209,1.647,9.467,5.199,37.151,4.943,6.304,-2.687,0.0,38.8,39.8,9.482,1.747,22.396,18.79,22.623,18.806,-3.082,26.365,0.0,279.74,,290.0,290.0,20.881,2.909,20.614,24.311
27943.0,2.877,0.726,-35.209,1.647,9.467,5.199,37.151,4.943,6.304,-2.687,0.0,38.8,39.8,9.482,1.747,22.266,18.463,22.527,18.775,-3.082,26.365,0.0,279.84,,290.0,290.0,20.654,2.908,20.584,24.27
27943.5,2.877,0.726,-35.209,1.647,9.467,5.199,37.151,4.943,6.304,-2.687,0.0,38.8,39.8,9.482,1.747,22.284,19.363,22.545,19.585,-3.082,26.365,0.0,279.84,,290.0,290.0,20.508,2.908,20.706,24.207
27944.0,2.877,0.726,-35.209,1.647,9.467,5.189,37.108,4.902,6.282,-2.691,0.0,38.844,39.857,9.482,1.747,22.418,19.106,22.594,19.288,-3.08,26.364,0.0,279.94,,290.0,290.0,20.944,2.907,20.781,24.23
27944.5,2.877,0.726,-35.209,1.647,9.467,5.189,37.108,4.902,6.282,-2.691,0.0,38.8,39.9,9.482,1.747,22.383,18.975,22.604,19.156,-3.08,26.364,0.0,279.94,,290.0,290.0,20.852,2.907,20.781,24.164
27945.0,2.516,0.69,-34.063,1.737,9.433,5.189,37.108,4.902,6.282,-2.691,0.0,38.8,39.9,9.577,1.638,22.405,18.839,22.602,18.857,-3.08,26.364,0.0,279.84,,290.0,290.0,20.779,2.907,20.76,24.158
27945.5,2.516,0.69,-34.063,1.737,9.433,5.189,37.108,4.902,6.282,-2.691,0.0,38.8,39.9,9.577,1.638,22.277,18.541,22.505,18.687,-3.08,26.364,0.0,279.84,,290.0,290.0,20.676,2.9,20.703,24.188
27946.0,2.516,0.69,-34.063,1.737,9.433,5.189,37.108,4.902,6.282,-2.691,0.0,38.8,39.9,9.577,1.638,22.23,18.638,22.479,18.922,-3.08,26.364,0.0,280.04,,290.0,290.0,20.502,2.894,20.685,24.101
27946.5,2.516,0.69,-34.063,1.737,9.433,5.189,37.108,4.902,6.282,-2.691,0.0,38.8,39.9,9.577,1.638,22.217,19.253,22.52,19.32,-3.08,26.364,0.0,280.04,,290.0,290.0,20.567,2.888,20.769,24.051
27947.0,2.516,0.69,-34.063,1.737,9.433,5.189,37.108,4.902,6.282,-2.691,0.0,38.8,39.9,9.577,1.638,22.41,19.192,22.606,19.144,-3.08,26.364,0.0,279.84,,290.0,290.0,20.828,2.882,20.8,24.034
27947.5,2.516,0.69,-34.063,1.737,9.433,5.207,37.08,4.941,6.289,-2.686,0.0,38.855,39.804,9.577,1.638,22.325,18.962,22.578,18.956,-3.075,26.367,0.0,279.84,,290.0,290.0,20.838,2.876,20.8,23.967
27948.0,2.516,0.69,-34.063,1.737,9.433,5.207,37.08,4.941,6.289,-2.686,0.0,38.9,39.8,9.577,1.638,22.286,18.785,22.526,18.813,-3.075,26.367,0.0,279.74,,290.0,290.0,20.705,2.87,20.744,23.978
27948.5,2.462,0.651,-34.112,1.756,9.423,5.207,37.08,4.941,6.289,-2.686,0.0,38.9,39.8,9.68,1.693,22.23,18.841,22.496,18.948,-3.075,26.367,0.0,279.74,,290.0,290.0,20.603,2.864,20.709,24.065
27949.0,2.462,0.651,-34.112,1.756,9.423,5.207,37.08,4.941,6.289,-2.686,0.0,38.9,39.8,9.68,1.693,22.303,19.287,22.54,19.648,-3.075,26.367,0.0,279.54,,290.0,290.0,20.629,2.857,20.736,24.001
27949.5,2.462,0.651,-34.112,1.756,9.423,5.207,37.08,4.941,6.289,-2.686,0.0,38.9,39.8,9.68,1.693,22.4,19.754,22.622,19.898,-3.075,26.367,0.0,279.54,,290.0,290.0,20.945,2.851,20.877,23.974
27950.0,2.462,0.651,-34.112,1.756,9.423,5.207,37.08,4.941,6.289,-2.686,0.0,38.9,39.8,9.68,1.693,22.47,19.363,22.662,19.46,-3.075,26.367,0.0,279.94,,290.0,290.0,21.168,2.844,20.867,23.931
27950.5,2.462,0.651,-34.112,1.756,9.423,5.197,37.069,4.946,6.311,-2.687,0.0,38.847,39.838,9.68,1.693,22.333,18.527,22.538,18.42,-3.075,26.368,0.0,279.94,,290.0,290.0,20.988,2.838,20.85,23.869
27951.0,2.462,0.651,-34.112,1.756,9.423,5.197,37.069,4.946,6.311,-2.687,0.0,38.8,39.8,9.68,1.693,22.172,18.956,22.475,19.056,-3.075,26.368,0.0,279.94,,290.0,290.0,20.454,2.832,20.792,23.961
27951.5,3.682,0.968,-33.644,1.701,9.538,5.197,37.069,4.946,6.311,-2.687,0.0,38.8,39.8,9.594,1.577,22.214,19.351,22.488,19.372,-3.075,26.368,0.0,279.94,,290.0,290.0,20.665,2.826,20.852,23.916
27952.0,3.682,0.968,-33.644,1.701,9.538,5.197,37.069,4.946,6.311,-2.687,0.0,38.8,39.8,9.594,1.577,22.363,19.429,22.588,19.549,-3.075,26.368,0.0,279.94,,290.0,290.0,20.856,2.84,20.885,23.96
27952.5,3.682,0.968,-33.644,1.701,9.538,5.197,37.069,4.946,6.311,-2.687,0.0,38.8,39.8,9.594,1.577,22.459,19.164,22.649,19.305,-3.075,26.368,0.0,279.94,,290.0,290.0,20.982,2.854,20.912,23.927
27953.0,3.682,0.968,-33.644,1.701,9.538,5.197,37.069,4.946,6.311,-2.687,0.0,38.8,39.8,9.594,1.577,22.376,18.881,22.626,18.985,-3.075,26.368,0.0,279.94,,290.0,290.0,20.894,2.867,20.814,23.915
27953.5,3.682,0.968,-33.644,1.701,9.538,5.197,37.069,4.946,6.311,-2.687,0.0,38.8,39.8,9.594,1.577,22.3,18.755,22.575,19.007,-3.075,26.368,0.0,279.94,,290.0,290.0,20.717,2.881,20.823,23.946
27954.0,3.682,0.968,-33.644,1.701,9.538,5.138,37.124,4.966,6.355,-2.691,0.0,38.84,39.779,9.594,1.577,22.445,19.572,22.669,19.915,-3.086,26.361,0.0,280.24,,290.0,290.0,20.659,2.894,20.904,23.964
27954.5,3.682,0.968,-33.644,1.701,9.538,5.138,37.124,4.966,6.355,-2.691,0.0,38.8,39.8,9.594,1.577,22.519,19.515,22.737,19.682,-3.086,26.361,0.0,280.24,,290.0,290.0,21.15,2.907,20.963,23.972
27955.0,3.298,0.743,-35.209,1.649,9.551,5.138,37.124,4.966,6.355,-2.691,0.0,38.8,39.8,9.487,1.675,22.539,19.009,22.738,19.404,-3.086,26.361,0.0,280.24,,290.0,290.0,21.114,2.919,20.986,23.934
27955.5,3.298,0.743,-35.209,1.649,9.551,5.138,37.124,4.966,6.355,-2.691,0.0,38.8,39.8,9.487,1.675,22.483,18.768,22.717,18.953,-3.086,26.361,0.0,280.24,,290.0,290.0,20.923,2.926,20.972,23.988
27956.0,3.298,0.743,-35.209,1.649,9.551,5.138,37.124,4.966,6.355,-2.691,0.0,38.8,39.8,9.487,1.675,22.375,18.904,22.635,19.128,-3.086,26.361,0.0,280.24,,290.0,290.0,20.73,2.932,20.909,24.019
27956.5,3.298,0.743,-35.209,1.649,9.551,5.138,37.124,4.966,6.355,-2.691,0.0,38.8,39.8,9.487,1.675,22.366,19.354,22.639,19.461,-3.086,26.361,0.0,280.24,,290.0,290.0,20.76,2.938,20.983,23.957
27957.0,3.298,0.743,-35.209,1.649,9.551,5.194,37.102,4.937,6.34,-2.696,0.0,38.837,39.823,9.487,1.675,22.475,19.502,22.714,19.866,-3.09,26.363,0.0,280.04,,290.0,290.0,20.955,2.944,21.048,23.925
27957.5,3.298,0.743,-35.209,1.649,9.551,5.194,37.102,4.937,6.34,-2.696,0.0,38.8,39.8,9.487,1.675,22.558,18.969,22.753,19.147,-3.09,26.363,0.0,280.04,,290.0,290.0,21.14,2.949,21.055,23.899
27958.0,2.339,0.648,-33.818,1.691,9.485,5.194,37.102,4.937,6.34,-2.696,0.0,38.8,39.8,9.615,1.646,22.394,18.671,22.642,18.639,-3.09,26.363,0.0,280.44,,290.0,290.0,20.857,2.955,21.049,23.876
27958.5,2.339,0.648,-33.818,1.691,9.485,5.194,37.102,4.937,6.34,-2.696,0.0,38.8,39.8,9.615,1.646,22.249,18.788,22.513,19.061,-3.09,26.363,0.0,280.44,,290.0,290.0,20.587,2.945,20.998,23.88
27959.0,2.339,0.648,-33.818,1.691,9.485,5.194,37.102,4.937,6.34,-2.696,0.0,38.8,39.8,9.615,1.646,22.283,19.476,22.561,19.647,-3.09,26.363,0.0,280.34,,290.0,290.0,20.653,2.935,20.979,23.901
27959.5,2.339,0.648,-33.818,1.691,9.485,5.194,37.102,4.937,6.34,-2.696,0.0,38.8,39.8,9.615,1.646,22.435,19.569,22.646,19.889,-3.09,26.363,0.0,280.34,,290.0,290.0,20.992,2.925,21.025,23.905
27960.0,2.339,0.648,-33.818,1.691,9.485,5.196,37.064,4.942,6.348,-2.693,0.0,38.828,39.756,9.615,1.646,22.561,19.309,22.695,19.548,-3.086,26.362,0.0,279.94,,290.0,290.0,21.135,2.916,21.109,23.841
27960.5,2.339,0.648,-33.818,1.691,9.485,5.196,37.064,4.942,6.348,-2.693,0.0,38.8,39.8,9.615,1.646,22.489,19.096,22.68,19.169,-3.086,26.362,0.0,279.94,,290.0,290.0,21.028,2.906,21.085,23.786
27961.0,2.339,0.648,-33.818,1.691,9.485,5.196,37.064,4.942,6.348,-2.693,0.0,38.8,39.8,9.615,1.646,22.327,18.767,22.572,18.805,-3.086,26.362,0.0,279.74,,290.0,290.0,20.859,2.897,21.033,23.783
27961.5,2.771,0.689,-34.566,1.704,9.462,5.196,37.064,4.942,6.348,-2.693,0.0,38.8,39.8,9.625,1.746,22.253,19.124,22.503,19.45,-3.086,26.362,0.0,279.74,,290.0,290.0,20.618,2.888,21.032,23.826
27962.0,2.771,0.689,-34.566,1.704,9.462,5.196,37.064,4.942,6.348,-2.693,0.0,38.8,39.8,9.625,1.746,22.329,19.58,22.569,19.727,-3.086,26.362,0.0,279.84,,290.0,290.0,20.832,2.886,21.082,23.837
27962.5,2.771,0.689,-34.566,1.704,9.462,5.196,37.064,4.942,6.348,-2.693,0.0,38.8,39.8,9.625,1.746,22.411,19.523,22.62,19.624,-3.086,26.362,0.0,279.84,,290.0,290.0,21.051,2.884,21.115,23.821
27963.0,2.771,0.689,-34.566,1.704,9.462,5.196,37.064,4.942,6.348,-2.693,0.0,38.8,39.8,9.625,1.746,22.379,19.149,22.615,19.291,-3.086,26.362,0.0,279.84,,290.0,290.0,21.045,2.882,21.131,23.839
27963.5,2.771,0.689,-34.566,1.704,9.462,5.181,37.093,4.941,6.376,-2.684,0.0,38.817,39.797,9.625,1.746,22.227,18.719,22.512,18.94,-3.085,26.361,0.0,279.84,,290.0,290.0,20.859,2.88,21.084,23.762
27964.0,2.771,0.689,-34.566,1.704,9.462,5.181,37.093,4.941,6.376,-2.684,0.0,38.8,39.8,9.625,1.746,22.131,19.104,22.455,19.226,-3.085,26.361,0.0,279.94,,290.0,290.0,20.6,2.879,21.036,23.798
27964.5,2.221,0.584,-34.13,1.748,9.499,5.181,37.093,4.941,6.376,-2.684,0.0,38.8,39.8,9.532,1.51,22.173,19.272,22.466,19.457,-3.085,26.361,0.0,279.94,,290.0,290.0,20.729,2.877,20.987,23.879
27965.0,2.221,0.584,-34.13,1.748,9.499,5.181,37.093,4.941,6.376,-2.684,0.0,38.8,39.8,9.532,1.51,22.483,19.323,22.704,20.016,-3.085,26.361,0.0,279.74,,290.0,290.0,20.842,2.866,20.938,23.9
27965.5,2.221,0.584,-34.13,1.748,9.499,5.181,37.093,4.941,6.376,-2.684,0.0,38.8,39.8,9.532,1.51,22.535,19.028,22.778,19.753,-3.085,26.361,0.0,279.74,,290.0,290.0,21.132,2.855,20.887,24.005
27966.0,2.221,0.584,-34.13,1.748,9.499,5.181,37.093,4.941,6.376,-2.684,0.0,38.8,39.8,9.532,1.51,22.514,18.833,22.793,19.554,-3.085,26.361,0.0,280.04,,290.0,290.0,21.023,2.845,20.808,23.97
27966.5,2.221,0.584,-34.13,1.748,9.499,5.245,37.119,4.967,6.384,-2.705,0.0,38.82,39.751,9.532,1.51,22.474,18.872,22.775,19.614,-3.091,26.35,0.0,280.04,,290.0,290.0,20.923,2.835,20.714,23.924
27967.0,2.221,0.584,-34.13,1.748,9.499,5.245,37.119,4.967,6.384,-2.705,0.0,38.8,39.8,9.532,1.51,22.478,19.344,22.82,19.937,-3.091,26.35,0.0,280.24,,290.0,290.0,20.934,2.825,20.744,23.982
27967.5,2.221,0.584,-34.13,1.748,9.499,5.245,37.119,4.967,6.384,-2.705,0.0,38.8,39.8,9.532,1.51,22.637,19.552,22.889,20.363,-3.091,26.35,0.0,280.24,,290.0,290.0,21.145,2.815,20.751,24.013
27968.0,3.026,0.842,-33.99,1.753,9.507,5.245,37.119,4.967,6.384,-2.705,0.0,38.8,39.8,9.607,1.629,22.753,19.379,22.955,20.167,-3.091,26.35,0.0,279.84,,290.0,290.0,21.36,2.805,20.728,23.923
27968.5,3.026,0.842,-33.99,1.753,9.507,5.245,37.119,4.967,6.384,-2.705,0.0,38.8,39.8,9.607,1.629,22.649,18.867,22.952,19.566,-3.091,26.35,0.0,279.84,,290.0,290.0,21.313,2.809,20.654,23.871
27969.0,3.026,0.842,-33.99,1.753,9.507,5.245,37.119,4.967,6.384,-2.705,0.0,38.8,39.8,9.607,1.629,22.553,18.759,22.89,19.515,-3.091,26.35,0.0,279.74,,290.0,290.0,21.008,2.812,20.58,23.795
27969.5,3.026,0.842,-33.99,1.753,9.507,5.245,37.119,4.967,6.384,-2.705,0.0,38.8,39.8,9.607,1.629,22.594,19.171,22.895,20.098,-3.091,26.35,0.0,279.74,,290.0,290.0,20.929,2.816,20.531,23.754
27970.0,3.026,0.842,-33.99,1.753,9.507,5.253,37.114,4.968,6.37,-2.714,0.0,38.804,39.736,9.607,1.629,22.699,19.609,22.967,20.345,-3.094,26.345,0.0,280.04,,290.0,290.0,21.189,2.819,20.605,23.664
27970.5,3.026,0.842,-33.99,1.753,9.507,5.253,37.114,4.968,6.37,-2.714,0.0,38.8,39.7,9.607,1.629,22.746,19.376,23.018,20.11,-3.094,26.345,0.0,280.04,,290.0,290.0,21.405,2.823,20.595,23.517
27971.0,2.874,0.744,-34.948,1.719,9.526,5.253,37.114,4.968,6.37,-2.714,0.0,38.8,39.7,9.573,1.873,22.724,18.882,23.012,19.794,-3.094,26.345,0.0,280.34,,290.0,290.0,21.312,2.826,20.522,23.428
27971.5,2.874,0.744,-34.948,1.719,9.526,5.253,37.114,4.968,6.37,-2.714,0.0,38.8,39.7,9.573,1.873,22.648,18.42,22.939,19.376,-3.094,26.345,0.0,280.34,,290.0,290.0,21.103,2.827,20.448,23.412
27972.0,2.874,0.744,-34.948,1.719,9.526,5.253,37.114,4.968,6.37,-2.714,0.0,38.8,39.7,9.573,1.873,22.531,19.213,22.901,19.882,-3.094,26.345,0.0,279.84,,290.0,290.0,20.846,2.828,20.449,23.411
27972.5,2.874,0.744,-34.948,1.719,9.526,5.253,37.114,4.968,6.37,-2.714,0.0,38.8,39.7,9.573,1.873,22.646,19.183,22.942,20.106,-3.094,26.345,0.0,279.84,,290.0,290.0,21.132,2.828,20.508,23.466
27973.0,2.874,0.744,-34.948,1.719,9.526,5.273,37.081,4.968,6.362,-2.705,0.0,38.803,39.698,9.573,1.873,22.711,19.058,22.966,19.968,-3.089,26.345,0.0,279.94,,290.0,290.0,21.22,2.829,20.508,23.497
27973.5,2.874,0.744,-34.948,1.719,9.526,5.273,37.081,4.968,6.362,-2.705,0.0,38.8,39.7,9.573,1.873,22.681,18.851,22.984,19.662,-3.089,26.345,0.0,279.94,,290.0,290.0,21.176,2.83,20.474,23.525
27974.0,2.874,0.744,-34.948,1.719,9.526,5.273,37.081,4.968,6.362,-2.705,0.0,38.8,39.7,9.573,1.873,22.582,18.564,22.941,19.446,-3.089,26.345,0.0,280.04,,290.0,290.0,21.045,2.831,20.359,23.531
27974.5,2.651,0.713,-34.024,1.766,9.485,5.273,37.081,4.968,6.362,-2.705,0.0,38.8,39.7,9.61,1.632,22.552,18.854,22.912,19.583,-3.089,26.345,0.0,280.04,,290.0,290.0,20.883,2.831,20.394,23.609
27975.0,2.651,0.713,-34.024,1.766,9.485,5.273,37.081,4.968,6.362,-2.705,0.0,38.8,39.7,9.61,1.632,22.58,19.053,22.9,19.935,-3.089,26.345,0.0,280.24,,290.0,290.0,20.975,2.828,20.407,23.719
27975.5,2.651,0.713,-34.024,1.766,9.485,5.273,37.081,4.968,6.362,-2.705,0.0,38.8,39.7,9.61,1.632,22.665,18.896,22.966,19.83,-3.089,26.345,0.0,280.24,,290.0,290.0,21.117,2.825,20.421,23.795
27976.0,2.651,0.713,-34.024,1.766,9.485,5.273,37.081,4.968,6.362,-2.705,0.0,38.8,39.7,9.61,1.632,22.62,18.502,22.946,19.381,-3.089,26.345,0.0,280.04,,290.0,290.0,21.089,2.823,20.41,23.837
27976.5,2.651,0.713,-34.024,1.766,9.485,5.261,37.089,4.966,6.37,-2.701,0.0,38.791,39.675,9.61,1.632,22.53,18.473,22.891,19.33,-3.093,26.346,0.0,280.04,,290.0,290.0,20.862,2.82,20.315,23.835
27977.0,2.651,0.713,-34.024,1.766,9.485,5.261,37.089,4.966,6.37,-2.701,0.0,38.8,39.7,9.61,1.632,22.473,18.669,22.844,19.558,-3.093,26.346,0.0,279.94,,290.0,290.0,20.806,2.817,20.26,23.865
27977.5,3.725,0.856,-35.209,1.641,9.48,5.261,37.089,4.966,6.37,-2.701,0.0,38.8,39.7,9.569,1.723,22.526,19.111,22.874,20.026,-3.093,26.346,0.0,279.94,,290.0,290.0,20.886,2.814,20.342,23.926
27978.0,3.725,0.856,-35.209,1.641,9.48,5.261,37.089,4.966,6.37,-2.701,0.0,38.8,39.7,9.569,1.723,22.615,19.379,22.903,20.144,-3.093,26.346,0.0,279.94,,290.0,290.0,21.134,2.829,20.343,23.988
27978.5,3.725,0.856,-35.209,1.641,9.48,5.261,37.089,4.966,6.37,-2.701,0.0,38.8,39.7,9.569,1.723,22.638,18.977,22.948,19.81,-3.093,26.346,0.0,279.94,,290.0,290.0,21.26,2.844,20.289,24.024
27979.0,3.725,0.856,-35.209,1.641,9.48,5.261,37.089,4.966,6.37,-2.701,0.0,38.8,39.7,9.569,1.723,22.484,18.165,22.839,19.054,-3.093,26.346,0.0,279.64,,290.0,290.0,21.093,2.858,20.206,24.071
27979.5,3.725,0.856,-35.209,1.641,9.48,5.232,37.117,4.993,6.39,-2.699,0.0,38.788,39.717,9.569,1.723,22.386,18.646,22.798,19.451,-3.096,26.345,0.0,279.64,,290.0,290.0,20.636,2.872,20.133,24.126
27980.0,3.725,0.856,-35.209,1.641,9.48,5.232,37.117,4.993,6.39,-2.699,0.0,38.8,39.7,9.569,1.723,22.445,19.113,22.811,19.876,-3.096,26.345,0.0,279.34,,290.0,290.0,20.82,2.886,20.156,24.099
27980.5,3.272,0.795,-35.149,1.682,9.525,5.232,37.117,4.993,6.39,-2.699,0.0,38.8,39.7,9.59,1.81,22.547,19.03,22.859,20.009,-3.096,26.345,0.0,279.34,,290.0,290.0,21.061,2.9,20.22,24.036
27981.0,3.272,0.795,-35.149,1.682,9.525,5.232,37.117,4.993,6.39,-2.699,0.0,38.8,39.7,9.59,1.81,22.599,18.568,22.876,19.467,-3.096,26.345,0.0,279.84,,290.0,290.0,21.111,2.906,20.242,23.974
27981.5,3.272,0.795,-35.149,1.682,9.525,5.232,37.117,4.993,6.39,-2.699,0.0,38.8,39.7,9.59,1.81,22.504,18.336,22.849,19.103,-3.096,26.345,0.0,279.84,,290.0,290.0,20.878,2.912,20.071,23.9
27982.0,3.272,0.795,-35.149,1.682,9.525,5.232,37.117,4.993,6.39,-2.699,0.0,38.8,39.7,9.59,1.81,22.352,18.084,22.744,18.959,-3.096,26.345,0.0,279.54,,290.0,290.0,20.698,2.918,20.038,23.894
27982.5,3.272,0.795,-35.149,1.682,9.525,5.232,37.117,4.993,6.39,-2.699,0.0,38.8,39.7,9.59,1.81,22.336,18.657,22.708,19.535,-3.096,26.345,0.0,279.54,,290.0,290.0,20.535,2.924,20.086,23.895
27983.0,3.272,0.795,-35.149,1.682,9.525,5.256,37.117,4.979,6.382,-2.708,0.0,38.781,39.689,9.59,1.81,22.375,18.778,22.735,19.714,-3.096,26.345,0.0,279.74,,290.0,290.0,20.809,2.93,20.1,23.965
27983.5,3.272,0.795,-35.149,1.682,9.525,5.256,37.117,4.979,6.382,-2.708,0.0,38.8,39.7,9.59,1.81,22.427,18.762,22.75,19.666,-3.096,26.345,0.0,279.74,,290.0,290.0,20.901,2.935,20.081,24.005
27984.0,2.316,0.659,-33.887,1.762,9.461,5.256,37.117,4.979,6.382,-2.708,0.0,38.8,39.7,9.615,1.627,22.441,18.398,22.757,19.41,-3.096,26.345,0.0,279.64,,290.0,290.0,20.901,2.941,20.064,24.012
27984.5,2.316,0.659,-33.887,1.762,9.461,5.256,37.117,4.979,6.382,-2.708,0.0,38.8,39.7,9.615,1.627,22.373,18.203,22.702,19.08,-3.096,26.345,0.0,279.64,,290.0,290.0,20.751,2.931,20.026,24.025
27985.0,2.316,0.659,-33.887,1.762,9.461,5.256,37.117,4.979,6.382,-2.708,0.0,38.8,39.7,9.615,1.627,22.261,18.395,22.664,19.182,-3.096,26.345,0.0,279.74,,290.0,290.0,20.589,2.921,19.991,24.068
27985.5,2.316,0.659,-33.887,1.762,9.461,5.256,37.117,4.979,6.382,-2.708,0.0,38.8,39.7,9.615,1.627,22.26,18.895,22.679,19.547,-3.096,26.345,0.0,279.74,,290.0,290.0,20.625,2.911,20.055,24.113
27986.0,2.316,0.659,-33.887,1.762,9.461,5.261,37.079,4.934,6.361,-2.705,0.0,38.772,39.625,9.615,1.627,22.418,18.634,22.731,19.482,-3.095,26.341,0.0,279.94,,290.0,290.0,20.845,2.901,20.078,24.223
27986.5,2.316,0.659,-33.887,1.762,9.461,5.261,37.079,4.934,6.361,-2.705,0.0,38.8,39.6,9.615,1.627,22.4,18.366,22.724,19.149,-3.095,26.341,0.0,279.94,,290.0,290.0,20.816,2.891,20.051,24.293
27987.0,2.734,0.679,-34.733,1.694,9.462,5.261,37.079,4.934,6.361,-2.705,0.0,38.8,39.6,9.682,1.812,22.309,18.159,22.676,19.02,-3.095,26.341,0.0,279.94,,290.0,290.0,20.66,2.882,20.011,24.375
27987.5,2.734,0.679,-34.733,1.694,9.462,5.261,37.079,4.934,6.361,-2.705,0.0,38.8,39.6,9.682,1.812,22.236,18.264,22.632,19.151,-3.095,26.341,0.0,279.94,,290.0,290.0,20.541,2.879,19.963,24.333
27988.0,2.734,0.679,-34.733,1.694,9.462,5.261,37.079,4.934,6.361,-2.705,0.0,38.8,39.6,9.682,1.812,22.221,18.706,22.623,19.345,-3.095,26.341,0.0,279.84,,290.0,290.0,20.571,2.877,19.976,24.242
27988.5,2.734,0.679,-34.733,1.694,9.462,5.261,37.079,4.934,6.361,-2.705,0.0,38.8,39.6,9.682,1.812,22.267,18.824,22.648,19.457,-3.095,26.341,0.0,279.84,,290.0,290.0,20.724,2.875,20.051,24.277
27989.0,2.734,0.679,-34.733,1.694,9.462,5.261,37.079,4.934,6.361,-2.705,0.0,38.8,39.6,9.682,1.812,22.339,18.687,22.661,19.428,-3.095,26.341,0.0,279.94,,290.0,290.0,20.799,2.872,20.017,24.375
27989.5,2.734,0.679,-34.733,1.694,9.462,5.251,37.068,4.966,6.356,-2.7,0.0,38.75,39.611,9.682,1.812,22.251,18.349,22.644,19.076,-3.102,26.337,0.0,279.94,,290.0,290.0,20.779,2.87,19.983,24.317
27990.0,2.734,0.679,-34.733,1.694,9.462,5.251,37.068,4.966,6.356,-2.7,0.0,38.7,39.6,9.682,1.812,22.239,18.355,22.602,19.221,-3.102,26.337,0.0,280.04,,290.0,290.0,20.58,2.868,19.949,24.326
27990.5,3.529,0.843,-35.209,1.7,9.6,5.251,37.068,4.966,6.356,-2.7,0.0,38.7,39.6,9.395,1.751,22.273,18.622,22.619,19.521,-3.102,26.337,0.0,280.04,,290.0,290.0,20.604,2.866,19.944,24.302
27991.0,3.529,0.843,-35.209,1.7,9.6,5.251,37.068,4.966,6.356,-2.7,0.0,38.7,39.6,9.395,1.751,22.291,18.887,22.639,19.612,-3.102,26.337,0.0,280.34,,290.0,290.0,20.759,2.877,19.994,24.27
27991.5,3.529,0.843,-35.209,1.7,9.6,5.251,37.068,4.966,6.356,-2.7,0.0,38.7,39.6,9.395,1.751,22.357,18.864,22.676,19.591,-3.102,26.337,0.0,280.34,,290.0,290.0,20.857,2.887,20.018,24.267
27992.0,3.529,0.843,-35.209,1.7,9.6,5.251,37.068,4.966,6.356,-2.7,0.0,38.7,39.6,9.395,1.751,22.332,18.574,22.673,19.343,-3.102,26.337,0.0,279.64,,290.0,290.0,20.872,2.908,19.964,24.2
