t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2328.0,1.934,0.562,-33.98,1.837,9.322,4.531,29.991,4.102,-29.691,-2.735,0.0,31.3,30.9,9.42,1.737,-23.619,-20.502,-25.554,-22.169,-3.145,27.147,0.0,256.84,,270.0,270.0,-22.927,2.993,19.43,23.645
2328.5,1.934,0.562,-33.98,1.837,9.322,4.531,29.991,4.102,-29.691,-2.735,0.0,31.3,30.9,9.42,1.737,-23.551,-20.544,-25.425,-22.02,-3.145,27.147,0.0,255.64,,270.0,270.0,-22.961,2.993,19.418,23.656
2329.0,1.934,0.562,-33.98,1.837,9.322,4.531,29.991,4.102,-29.691,-2.735,0.0,31.3,30.9,9.42,1.737,-23.349,-20.606,-25.066,-21.916,-3.145,27.147,0.0,255.64,,270.0,270.0,-22.885,2.976,19.426,23.646
2329.5,1.934,0.562,-33.98,1.837,9.322,4.531,29.991,4.102,-29.691,-2.735,0.0,31.3,30.9,9.42,1.737,-23.208,-20.604,-25.012,-21.965,-3.145,27.147,0.0,257.34,,270.0,270.0,-22.734,2.959,19.422,23.624
2330.0,1.934,0.562,-33.98,1.837,9.322,4.539,29.999,4.087,-29.609,-2.74,0.0,31.281,30.779,9.42,1.737,-23.412,-20.547,-25.225,-22.082,-3.15,27.143,0.0,257.34,,270.0,270.0,-22.697,2.942,19.412,23.605
2330.5,1.934,0.562,-33.98,1.837,9.322,4.539,29.999,4.087,-29.609,-2.74,0.0,31.3,30.8,9.42,1.737,-23.589,-20.518,-25.443,-22.157,-3.15,27.143,0.0,255.74,,270.0,270.0,-22.817,2.926,19.407,23.561
2331.0,1.934,0.562,-33.98,1.837,9.322,4.539,29.999,4.087,-29.609,-2.74,0.0,31.3,30.8,9.42,1.737,-23.634,-20.585,-25.298,-22.03,-3.15,27.143,0.0,255.74,,270.0,270.0,-22.927,2.909,19.417,23.493
2331.5,3.608,0.828,-35.209,1.823,9.389,4.539,29.999,4.087,-29.609,-2.74,0.0,31.3,30.8,9.331,1.82,-23.269,-20.589,-25.052,-21.897,-3.15,27.143,0.0,256.44,,270.0,270.0,-22.887,2.893,19.41,23.454
2332.0,3.608,0.828,-35.209,1.823,9.389,4.539,29.999,4.087,-29.609,-2.74,0.0,31.3,30.8,9.331,1.82,-23.128,-20.576,-25.012,-21.926,-3.15,27.143,0.0,256.44,,270.0,270.0,-22.702,2.905,19.408,23.445
2332.5,3.608,0.828,-35.209,1.823,9.389,4.539,29.999,4.087,-29.609,-2.74,0.0,31.3,30.8,9.331,1.82,-23.383,-20.567,-25.173,-22.051,-3.15,27.143,0.0,255.34,,270.0,270.0,-22.66,2.917,19.404,23.392
2333.0,3.608,0.828,-35.209,1.823,9.389,4.539,29.999,4.087,-29.609,-2.74,0.0,31.3,30.8,9.331,1.82,-23.544,-20.53,-25.379,-22.085,-3.15,27.143,0.0,255.34,,270.0,270.0,-22.794,2.928,19.405,23.227
2333.5,3.608,0.828,-35.209,1.823,9.389,4.555,30.036,4.088,-29.503,-2.724,0.0,31.293,30.912,9.331,1.82,-23.587,-20.514,-25.498,-22.111,-3.135,27.157,0.0,256.94,,270.0,270.0,-22.885,2.939,19.394,23.061
2334.0,3.608,0.828,-35.209,1.823,9.389,4.555,30.036,4.088,-29.503,-2.724,0.0,31.3,30.9,9.331,1.82,-23.572,-20.542,-25.341,-22.032,-3.135,27.157,0.0,256.94,,270.0,270.0,-22.928,2.95,19.398,23.056
2334.5,3.541,0.851,-35.209,1.795,9.392,4.555,30.036,4.088,-29.503,-2.724,0.0,31.3,30.9,9.289,1.868,-23.333,-20.582,-24.966,-21.908,-3.135,27.157,0.0,255.94,,270.0,270.0,-22.871,2.961,19.404,23.111
2335.0,3.541,0.851,-35.209,1.795,9.392,4.555,30.036,4.088,-29.503,-2.724,0.0,31.3,30.9,9.289,1.868,-23.255,-20.528,-25.124,-21.984,-3.135,27.157,0.0,255.94,,270.0,270.0,-22.697,2.97,19.416,23.16
2335.5,3.541,0.851,-35.209,1.795,9.392,4.555,30.036,4.088,-29.503,-2.724,0.0,31.3,30.9,9.289,1.868,-23.407,-20.51,-25.263,-22.036,-3.135,27.157,0.0,256.74,,270.0,270.0,-22.723,2.98,19.395,23.178
2336.0,3.541,0.851,-35.209,1.795,9.392,4.555,30.036,4.088,-29.503,-2.724,0.0,31.3,30.9,9.289,1.868,-23.524,-20.501,-25.338,-22.033,-3.135,27.157,0.0,256.74,,270.0,270.0,-22.804,2.989,19.395,23.234
2336.5,3.541,0.851,-35.209,1.795,9.392,4.553,30.046,4.11,-29.429,-2.737,0.0,31.286,30.768,9.289,1.868,-23.57,-20.498,-25.359,-22.023,-3.145,27.144,0.0,255.74,,270.0,270.0,-22.849,2.998,19.403,23.232
2337.0,3.541,0.851,-35.209,1.795,9.392,4.553,30.046,4.11,-29.429,-2.737,0.0,31.3,30.8,9.289,1.868,-23.389,-20.523,-25.222,-22.009,-3.145,27.144,0.0,255.74,,270.0,270.0,-22.863,3.007,19.405,23.218
2337.5,3.541,0.851,-35.209,1.795,9.392,4.553,30.046,4.11,-29.429,-2.737,0.0,31.3,30.8,9.289,1.868,-23.285,-20.525,-25.097,-21.953,-3.145,27.144,0.0,256.64,,270.0,270.0,-22.786,3.016,19.412,23.177
2338.0,3.331,0.842,-34.555,1.825,9.344,4.553,30.046,4.11,-29.429,-2.737,0.0,31.3,30.8,9.391,1.622,-23.326,-20.531,-25.087,-22.006,-3.145,27.144,0.0,256.64,,270.0,270.0,-22.715,3.024,19.396,23.193
2338.5,3.331,0.842,-34.555,1.825,9.344,4.553,30.046,4.11,-29.429,-2.737,0.0,31.3,30.8,9.391,1.622,-23.512,-20.471,-25.37,-22.078,-3.145,27.144,0.0,256.34,,270.0,270.0,-22.737,3.029,19.394,23.165
2339.0,3.331,0.842,-34.555,1.825,9.344,4.553,30.046,4.11,-29.429,-2.737,0.0,31.3,30.8,9.391,1.622,-23.554,-20.487,-25.393,-22.008,-3.145,27.144,0.0,256.34,,270.0,270.0,-22.858,3.034,19.414,23.146
2339.5,3.331,0.842,-34.555,1.825,9.344,4.553,30.046,4.11,-29.429,-2.737,0.0,31.3,30.8,9.391,1.622,-23.5,-20.519,-25.18,-21.917,-3.145,27.144,0.0,256.74,,270.0,270.0,-22.861,3.039,19.4,23.12
2340.0,3.331,0.842,-34.555,1.825,9.344,4.549,30.058,4.114,-29.359,-2.738,0.0,31.295,30.8,9.391,1.622,-23.137,-20.527,-24.933,-21.859,-3.148,27.151,0.0,256.74,,270.0,270.0,-22.779,3.044,19.401,23.154
2340.5,3.331,0.842,-34.555,1.825,9.344,4.549,30.058,4.114,-29.359,-2.738,0.0,31.3,30.8,9.391,1.622,-23.147,-20.498,-24.927,-21.963,-3.148,27.151,0.0,255.04,,270.0,270.0,-22.614,3.049,19.406,23.178
2341.0,2.505,0.704,-33.745,1.807,9.346,4.549,30.058,4.114,-29.359,-2.738,0.0,31.3,30.8,9.428,1.71,-23.347,-20.485,-25.188,-21.996,-3.148,27.151,0.0,255.04,,270.0,270.0,-22.634,3.053,19.394,23.153
2341.5,2.505,0.704,-33.745,1.807,9.346,4.549,30.058,4.114,-29.359,-2.738,0.0,31.3,30.8,9.428,1.71,-23.498,-20.437,-25.368,-22.04,-3.148,27.151,0.0,256.74,,270.0,270.0,-22.754,3.044,19.401,23.137
2342.0,2.505,0.704,-33.745,1.807,9.346,4.549,30.058,4.114,-29.359,-2.738,0.0,31.3,30.8,9.428,1.71,-23.521,-20.459,-25.32,-21.983,-3.148,27.151,0.0,256.74,,270.0,270.0,-22.836,3.035,19.386,23.148
2342.5,2.505,0.704,-33.745,1.807,9.346,4.549,30.058,4.114,-29.359,-2.738,0.0,31.3,30.8,9.428,1.71,-23.327,-20.511,-25.067,-21.905,-3.148,27.151,0.0,255.74,,270.0,270.0,-22.82,3.027,19.376,23.167
2343.0,2.505,0.704,-33.745,1.807,9.346,4.539,30.039,4.096,-29.307,-2.747,0.0,31.3,30.816,9.428,1.71,-23.178,-20.522,-25.001,-21.919,-3.153,27.146,0.0,255.74,,270.0,270.0,-22.702,3.018,19.382,23.139
2343.5,2.505,0.704,-33.745,1.807,9.346,4.539,30.039,4.096,-29.307,-2.747,0.0,31.3,30.8,9.428,1.71,-23.338,-20.487,-25.156,-21.995,-3.153,27.146,0.0,256.84,,270.0,270.0,-22.655,3.01,19.376,23.123
2344.0,2.505,0.704,-33.745,1.807,9.346,4.539,30.039,4.096,-29.307,-2.747,0.0,31.3,30.8,9.428,1.71,-23.504,-20.456,-25.356,-22.016,-3.153,27.146,0.0,256.84,,270.0,270.0,-22.744,3.001,19.363,23.119
2344.5,2.95,0.66,-35.209,1.809,9.354,4.539,30.039,4.096,-29.307,-2.747,0.0,31.3,30.8,9.36,1.784,-23.558,-20.422,-25.465,-22.032,-3.153,27.146,0.0,256.14,,270.0,270.0,-22.833,2.993,19.375,23.212
2345.0,2.95,0.66,-35.209,1.809,9.354,4.539,30.039,4.096,-29.307,-2.747,0.0,31.3,30.8,9.36,1.784,-23.506,-20.478,-25.197,-21.939,-3.153,27.146,0.0,256.14,,270.0,270.0,-22.869,2.993,19.387,23.191
2345.5,2.95,0.66,-35.209,1.809,9.354,4.539,30.039,4.096,-29.307,-2.747,0.0,31.3,30.8,9.36,1.784,-22.951,-20.534,-24.772,-21.878,-3.153,27.146,0.0,256.64,,270.0,270.0,-22.78,2.992,19.368,23.17
2346.0,2.95,0.66,-35.209,1.809,9.354,4.539,30.039,4.096,-29.307,-2.747,0.0,31.3,30.8,9.36,1.784,-23.212,-20.497,-24.998,-21.992,-3.153,27.146,0.0,256.64,,270.0,270.0,-22.534,2.991,19.381,23.12
2346.5,2.95,0.66,-35.209,1.809,9.354,4.546,30.009,4.069,-29.235,-2.75,0.0,31.312,30.943,9.36,1.784,-23.381,-20.459,-25.196,-21.985,-3.153,27.145,0.0,256.34,,270.0,270.0,-22.675,2.991,19.377,23.08
2347.0,2.95,0.66,-35.209,1.809,9.354,4.546,30.009,4.069,-29.235,-2.75,0.0,31.3,30.9,9.36,1.784,-23.475,-20.434,-25.354,-22.045,-3.153,27.145,0.0,256.34,,270.0,270.0,-22.755,2.99,19.37,23.046
2347.5,2.338,0.614,-34.934,1.828,9.293,4.546,30.009,4.069,-29.235,-2.75,0.0,31.3,30.9,9.391,1.963,-23.45,-20.417,-25.334,-21.978,-3.153,27.145,0.0,256.74,,270.0,270.0,-22.827,2.989,19.39,23.024
2348.0,2.338,0.614,-34.934,1.828,9.293,4.546,30.009,4.069,-29.235,-2.75,0.0,31.3,30.9,9.391,1.963,-23.198,-20.458,-25.041,-21.766,-3.153,27.145,0.0,256.74,,270.0,270.0,-22.795,2.979,19.374,22.951
2348.5,2.338,0.614,-34.934,1.828,9.293,4.546,30.009,4.069,-29.235,-2.75,0.0,31.3,30.9,9.391,1.963,-23.133,-20.481,-24.79,-21.733,-3.153,27.145,0.0,255.94,,270.0,270.0,-22.616,2.968,19.376,22.894
2349.0,2.338,0.614,-34.934,1.828,9.293,4.546,30.009,4.069,-29.235,-2.75,0.0,31.3,30.9,9.391,1.963,-23.344,-20.413,-25.179,-21.917,-3.153,27.145,0.0,255.94,,270.0,270.0,-22.534,2.958,19.359,22.834
2349.5,2.338,0.614,-34.934,1.828,9.293,4.546,30.027,4.091,-29.157,-2.752,0.0,31.311,30.85,9.391,1.963,-23.429,-20.39,-25.29,-21.986,-3.16,27.138,0.0,256.84,,270.0,270.0,-22.713,2.948,19.357,22.811
2350.0,2.338,0.614,-34.934,1.828,9.293,4.546,30.027,4.091,-29.157,-2.752,0.0,31.3,30.8,9.391,1.963,-23.482,-20.392,-25.377,-21.97,-3.16,27.138,0.0,256.84,,270.0,270.0,-22.774,2.938,19.373,22.768
2350.5,3.375,0.876,-33.74,1.846,9.249,4.546,30.027,4.091,-29.157,-2.752,0.0,31.3,30.8,9.553,1.699,-23.34,-20.472,-25.126,-21.929,-3.16,27.138,0.0,256.94,,270.0,270.0,-22.805,2.928,19.368,22.777
2351.0,3.375,0.876,-33.74,1.846,9.249,4.546,30.027,4.091,-29.157,-2.752,0.0,31.3,30.8,9.553,1.699,-23.162,-20.483,-24.898,-21.777,-3.16,27.138,0.0,256.94,,270.0,270.0,-22.717,2.935,19.367,22.765
2351.5,3.375,0.876,-33.74,1.846,9.249,4.546,30.027,4.091,-29.157,-2.752,0.0,31.3,30.8,9.553,1.699,-23.203,-20.465,-24.92,-21.832,-3.16,27.138,0.0,256.74,,270.0,270.0,-22.58,2.942,19.358,22.879
2352.0,3.375,0.876,-33.74,1.846,9.249,4.546,30.027,4.091,-29.157,-2.752,0.0,31.3,30.8,9.553,1.699,-23.309,-20.434,-25.125,-21.933,-3.16,27.138,0.0,256.74,,270.0,270.0,-22.605,2.949,19.355,22.872
2352.5,3.375,0.876,-33.74,1.846,9.249,4.546,30.027,4.091,-29.157,-2.752,0.0,31.3,30.8,9.553,1.699,-23.375,-20.428,-25.232,-21.977,-3.16,27.138,0.0,256.54,,270.0,270.0,-22.7,2.956,19.36,22.944
2353.0,3.375,0.876,-33.74,1.846,9.249,4.548,30.047,4.085,-29.076,-2.75,0.0,31.321,30.815,9.553,1.699,-23.458,-20.448,-25.251,-21.944,-3.161,27.148,0.0,256.54,,270.0,270.0,-22.753,2.963,19.354,22.972
2353.5,3.375,0.876,-33.74,1.846,9.249,4.548,30.047,4.085,-29.076,-2.75,0.0,31.3,30.8,9.553,1.699,-23.264,-20.533,-24.829,-21.774,-3.161,27.148,0.0,256.64,,270.0,270.0,-22.775,2.97,19.351,22.992
2354.0,3.856,0.925,-35.209,1.782,9.358,4.548,30.047,4.085,-29.076,-2.75,0.0,31.3,30.8,9.37,1.83,-23.051,-20.515,-24.766,-21.824,-3.161,27.148,0.0,256.64,,270.0,270.0,-22.6,2.977,19.362,22.948
2354.5,3.856,0.925,-35.209,1.782,9.358,4.548,30.047,4.085,-29.076,-2.75,0.0,31.3,30.8,9.37,1.83,-23.197,-20.462,-24.959,-21.895,-3.161,27.148,0.0,256.14,,270.0,270.0,-22.539,2.991,19.35,22.952
2355.0,3.856,0.925,-35.209,1.782,9.358,4.548,30.047,4.085,-29.076,-2.75,0.0,31.3,30.8,9.37,1.83,-23.38,-20.436,-25.191,-21.988,-3.161,27.148,0.0,256.14,,270.0,270.0,-22.628,3.005,19.354,22.948
2355.5,3.856,0.925,-35.209,1.782,9.358,4.548,30.047,4.085,-29.076,-2.75,0.0,31.3,30.8,9.37,1.83,-23.435,-20.418,-25.297,-22.008,-3.161,27.148,0.0,256.74,,270.0,270.0,-22.749,3.019,19.357,22.98
2356.0,3.856,0.925,-35.209,1.782,9.358,4.528,30.068,4.09,-28.989,-2.748,0.0,31.318,30.871,9.37,1.83,-23.491,-20.422,-25.331,-21.955,-3.179,27.146,0.0,256.74,,270.0,270.0,-22.79,3.033,19.342,22.998
2356.5,3.856,0.925,-35.209,1.782,9.358,4.528,30.068,4.09,-28.989,-2.748,0.0,31.3,30.9,9.37,1.83,-22.955,-20.47,-24.606,-21.81,-3.179,27.146,0.0,256.74,,270.0,270.0,-22.8,3.046,19.356,22.96
2357.0,3.35,0.839,-34.172,1.782,9.264,4.528,30.068,4.09,-28.989,-2.748,0.0,31.3,30.9,9.497,1.68,-23.066,-20.45,-24.761,-21.851,-3.179,27.146,0.0,256.74,,270.0,270.0,-22.46,3.06,19.342,23.054
2357.5,3.35,0.839,-34.172,1.782,9.264,4.528,30.068,4.09,-28.989,-2.748,0.0,31.3,30.9,9.497,1.68,-23.263,-20.415,-25.029,-21.917,-3.179,27.146,0.0,256.24,,270.0,270.0,-22.532,3.064,19.335,23.101
2358.0,3.35,0.839,-34.172,1.782,9.264,4.528,30.068,4.09,-28.989,-2.748,0.0,31.3,30.9,9.497,1.68,-23.349,-20.417,-25.21,-21.954,-3.179,27.146,0.0,256.24,,270.0,270.0,-22.656,3.069,19.349,23.12
2358.5,3.35,0.839,-34.172,1.782,9.264,4.528,30.068,4.09,-28.989,-2.748,0.0,31.3,30.9,9.497,1.68,-23.442,-20.375,-25.364,-21.963,-3.179,27.146,0.0,256.64,,270.0,270.0,-22.732,3.074,19.34,23.154
2359.0,3.35,0.839,-34.172,1.782,9.264,4.528,30.068,4.09,-28.989,-2.748,0.0,31.3,30.9,9.497,1.68,-23.443,-20.388,-25.299,-21.966,-3.179,27.146,0.0,256.64,,270.0,270.0,-22.786,3.078,19.343,23.157
2359.5,3.35,0.839,-34.172,1.782,9.264,4.543,30.089,4.082,-28.913,-2.772,0.0,31.319,30.821,9.497,1.68,-23.284,-20.444,-24.934,-21.824,-3.169,27.141,0.0,256.54,,270.0,270.0,-22.774,3.083,19.342,23.178
2360.0,3.35,0.839,-34.172,1.782,9.264,4.543,30.089,4.082,-28.913,-2.772,0.0,31.3,30.8,9.497,1.68,-23.199,-20.428,-24.89,-21.825,-3.169,27.141,0.0,256.54,,270.0,270.0,-22.622,3.087,19.358,23.176
2360.5,2.972,0.828,-34.006,1.823,9.303,4.543,30.089,4.082,-28.913,-2.772,0.0,31.3,30.8,9.436,1.726,-23.302,-20.374,-25.153,-21.902,-3.169,27.141,0.0,256.54,,270.0,270.0,-22.586,3.091,19.345,23.188
2361.0,2.972,0.828,-34.006,1.823,9.303,4.543,30.089,4.082,-28.913,-2.772,0.0,31.3,30.8,9.436,1.726,-23.364,-20.359,-25.251,-21.914,-3.169,27.141,0.0,256.54,,270.0,270.0,-22.683,3.089,19.364,23.208
2361.5,2.972,0.828,-34.006,1.823,9.303,4.543,30.089,4.082,-28.913,-2.772,0.0,31.3,30.8,9.436,1.726,-23.441,-20.313,-25.346,-21.939,-3.169,27.141,0.0,255.94,,270.0,270.0,-22.722,3.087,19.357,23.242
2362.0,2.972,0.828,-34.006,1.823,9.303,4.543,30.089,4.082,-28.913,-2.772,0.0,31.3,30.8,9.436,1.726,-23.411,-20.371,-25.139,-21.832,-3.169,27.141,0.0,255.94,,270.0,270.0,-22.76,3.086,19.345,23.26
2362.5,2.972,0.828,-34.006,1.823,9.303,4.548,30.093,4.12,-28.848,-2.764,0.0,31.334,30.869,9.436,1.726,-23.077,-20.366,-24.886,-21.728,-3.17,27.134,0.0,256.14,,270.0,270.0,-22.688,3.084,19.362,23.311
2363.0,2.972,0.828,-34.006,1.823,9.303,4.548,30.093,4.12,-28.848,-2.764,0.0,31.3,30.9,9.436,1.726,-22.978,-20.407,-24.809,-21.789,-3.17,27.134,0.0,256.14,,270.0,270.0,-22.514,3.082,19.342,23.349
2363.5,3.077,0.76,-35.209,1.803,9.388,4.548,30.093,4.12,-28.848,-2.764,0.0,31.3,30.9,9.342,1.7,-23.329,-20.377,-25.171,-21.914,-3.17,27.134,0.0,256.04,,270.0,270.0,-22.496,3.08,19.346,23.374
2364.0,3.077,0.76,-35.209,1.803,9.388,4.548,30.093,4.12,-28.848,-2.764,0.0,31.3,30.9,9.342,1.7,-23.42,-20.388,-25.243,-21.929,-3.17,27.134,0.0,256.04,,270.0,270.0,-22.697,3.08,19.358,23.396
2364.5,3.077,0.76,-35.209,1.803,9.388,4.548,30.093,4.12,-28.848,-2.764,0.0,31.3,30.9,9.342,1.7,-23.448,-20.39,-25.218,-21.895,-3.17,27.134,0.0,256.44,,270.0,270.0,-22.745,3.08,19.362,23.367
2365.0,3.077,0.76,-35.209,1.803,9.388,4.548,30.093,4.12,-28.848,-2.764,0.0,31.3,30.9,9.342,1.7,-23.294,-20.399,-25.078,-21.822,-3.17,27.134,0.0,256.44,,270.0,270.0,-22.738,3.08,19.355,23.411
2365.5,3.077,0.76,-35.209,1.803,9.388,4.548,30.093,4.12,-28.848,-2.764,0.0,31.3,30.9,9.342,1.7,-22.986,-20.428,-24.809,-21.727,-3.17,27.134,0.0,256.54,,270.0,270.0,-22.648,3.08,19.351,23.367
2366.0,3.077,0.76,-35.209,1.803,9.388,4.543,30.062,4.104,-28.802,-2.764,0.0,31.346,30.836,9.342,1.7,-23.096,-20.421,-24.886,-21.815,-3.171,27.144,0.0,256.54,,270.0,270.0,-22.487,3.08,19.365,23.419
2366.5,3.077,0.76,-35.209,1.803,9.388,4.543,30.062,4.104,-28.802,-2.764,0.0,31.3,30.8,9.342,1.7,-23.237,-20.366,-25.095,-21.883,-3.171,27.144,0.0,256.54,,270.0,270.0,-22.555,3.08,19.345,23.434
2367.0,2.95,0.667,-35.209,1.752,9.4,4.543,30.062,4.104,-28.802,-2.764,0.0,31.3,30.8,9.386,1.845,-23.299,-20.37,-25.191,-21.936,-3.171,27.144,0.0,256.54,,270.0,270.0,-22.645,3.08,19.33,23.42
2367.5,2.95,0.667,-35.209,1.752,9.4,4.543,30.062,4.104,-28.802,-2.764,0.0,31.3,30.8,9.386,1.845,-23.33,-20.438,-24.95,-21.835,-3.171,27.144,0.0,256.84,,270.0,270.0,-22.699,3.078,19.338,23.41
2368.0,2.95,0.667,-35.209,1.752,9.4,4.543,30.062,4.104,-28.802,-2.764,0.0,31.3,30.8,9.386,1.845,-22.814,-20.473,-24.566,-21.742,-3.171,27.144,0.0,256.84,,270.0,270.0,-22.638,3.076,19.338,23.441
2368.5,2.95,0.667,-35.209,1.752,9.4,4.543,30.062,4.104,-28.802,-2.764,0.0,31.3,30.8,9.386,1.845,-22.941,-20.4,-24.77,-21.762,-3.171,27.144,0.0,256.94,,270.0,270.0,-22.399,3.074,19.309,23.481
2369.0,2.95,0.667,-35.209,1.752,9.4,4.52,30.0,4.082,-28.76,-2.756,0.0,31.347,30.975,9.386,1.845,-23.181,-20.362,-25.026,-21.856,-3.178,27.147,0.0,256.94,,270.0,270.0,-22.468,3.071,19.334,23.419
2369.5,2.95,0.667,-35.209,1.752,9.4,4.52,30.0,4.082,-28.76,-2.756,0.0,31.3,31.0,9.386,1.845,-23.314,-20.362,-25.149,-21.894,-3.178,27.147,0.0,257.44,,270.0,270.0,-22.606,3.069,19.312,23.276
2370.0,2.283,0.549,-35.209,1.842,9.342,4.52,30.0,4.082,-28.76,-2.756,0.0,31.3,31.0,9.358,1.705,-23.393,-20.332,-25.277,-21.938,-3.178,27.147,0.0,257.44,,270.0,270.0,-22.68,3.068,19.307,23.277
2370.5,2.283,0.549,-35.209,1.842,9.342,4.52,30.0,4.082,-28.76,-2.756,0.0,31.3,31.0,9.358,1.705,-23.347,-20.349,-25.237,-21.871,-3.178,27.147,0.0,257.34,,270.0,270.0,-22.735,3.055,19.317,23.313
2371.0,2.283,0.549,-35.209,1.842,9.342,4.52,30.0,4.082,-28.76,-2.756,0.0,31.3,31.0,9.358,1.705,-22.945,-20.394,-24.748,-21.678,-3.178,27.147,0.0,257.34,,270.0,270.0,-22.701,3.042,19.34,23.264
2371.5,2.283,0.549,-35.209,1.842,9.342,4.52,30.0,4.082,-28.76,-2.756,0.0,31.3,31.0,9.358,1.705,-23.046,-20.361,-24.871,-21.77,-3.178,27.147,0.0,257.14,,270.0,270.0,-22.441,3.03,19.331,23.261
2372.0,2.283,0.549,-35.209,1.842,9.342,4.547,30.042,4.097,-28.671,-2.754,0.0,31.352,30.891,9.358,1.705,-23.27,-20.357,-25.076,-21.866,-3.174,27.144,0.0,257.14,,270.0,270.0,-22.512,3.017,19.318,23.284
2372.5,2.283,0.549,-35.209,1.842,9.342,4.547,30.042,4.097,-28.671,-2.754,0.0,31.4,30.9,9.358,1.705,-23.355,-20.332,-25.214,-21.925,-3.174,27.144,0.0,255.54,,270.0,270.0,-22.642,3.005,19.345,23.302
2373.0,2.283,0.549,-35.209,1.842,9.342,4.547,30.042,4.097,-28.671,-2.754,0.0,31.4,30.9,9.358,1.705,-23.416,-20.311,-25.288,-21.92,-3.174,27.144,0.0,255.54,,270.0,270.0,-22.706,2.993,19.326,23.285
2373.5,2.57,0.598,-35.209,1.826,9.314,4.547,30.042,4.097,-28.671,-2.754,0.0,31.4,30.9,9.404,1.876,-23.348,-20.363,-25.111,-21.819,-3.174,27.144,0.0,256.34,,270.0,270.0,-22.734,2.982,19.333,23.305
2374.0,2.57,0.598,-35.209,1.826,9.314,4.547,30.042,4.097,-28.671,-2.754,0.0,31.4,30.9,9.404,1.876,-23.134,-20.377,-24.779,-21.668,-3.174,27.144,0.0,256.34,,270.0,270.0,-22.66,2.975,19.337,23.287
2374.5,2.57,0.598,-35.209,1.826,9.314,4.547,30.042,4.097,-28.671,-2.754,0.0,31.4,30.9,9.404,1.876,-23.104,-20.362,-24.947,-21.807,-3.174,27.144,0.0,256.44,,270.0,270.0,-22.489,2.968,19.33,23.261
2375.0,2.57,0.598,-35.209,1.826,9.314,4.547,30.042,4.097,-28.671,-2.754,0.0,31.4,30.9,9.404,1.876,-23.298,-20.351,-25.103,-21.853,-3.174,27.144,0.0,256.44,,270.0,270.0,-22.555,2.962,19.351,23.236
2375.5,2.57,0.598,-35.209,1.826,9.314,4.561,30.066,4.109,-28.581,-2.765,0.0,31.365,30.916,9.404,1.876,-23.354,-20.313,-25.244,-21.899,-3.171,27.147,0.0,256.34,,270.0,270.0,-22.651,2.955,19.339,23.209
2376.0,2.57,0.598,-35.209,1.826,9.314,4.561,30.066,4.109,-28.581,-2.765,0.0,31.4,30.9,9.404,1.876,-23.362,-20.335,-25.225,-21.862,-3.171,27.147,0.0,256.34,,270.0,270.0,-22.702,2.949,19.346,23.195
2376.5,3.046,0.811,-33.933,1.825,9.339,4.561,30.066,4.109,-28.581,-2.765,0.0,31.4,30.9,9.441,1.7,-23.122,-20.376,-24.922,-21.798,-3.171,27.147,0.0,255.44,,270.0,270.0,-22.696,2.943,19.348,23.273
2377.0,3.046,0.811,-33.933,1.825,9.339,4.561,30.066,4.109,-28.581,-2.765,0.0,31.4,30.9,9.441,1.7,-22.923,-20.416,-24.592,-21.727,-3.171,27.147,0.0,255.44,,270.0,270.0,-22.554,2.945,19.351,23.336
2377.5,3.046,0.811,-33.933,1.825,9.339,4.561,30.066,4.109,-28.581,-2.765,0.0,31.4,30.9,9.441,1.7,-22.928,-20.39,-24.653,-21.815,-3.171,27.147,0.0,256.74,,270.0,270.0,-22.414,2.946,19.343,23.388
2378.0,3.046,0.811,-33.933,1.825,9.339,4.561,30.066,4.109,-28.581,-2.765,0.0,31.4,30.9,9.441,1.7,-23.347,-20.264,-25.192,-21.907,-3.171,27.147,0.0,256.74,,270.0,270.0,-22.446,2.948,19.347,23.396
2378.5,3.046,0.811,-33.933,1.825,9.339,4.558,30.084,4.106,-28.5,-2.782,0.0,31.37,30.957,9.441,1.7,-23.325,-20.289,-25.198,-21.866,-3.183,27.136,0.0,256.14,,270.0,270.0,-22.677,2.949,19.342,23.403
2379.0,3.046,0.811,-33.933,1.825,9.339,4.558,30.084,4.106,-28.5,-2.782,0.0,31.4,31.0,9.441,1.7,-23.036,-20.34,-24.804,-21.665,-3.183,27.136,0.0,256.14,,270.0,270.0,-22.669,2.951,19.344,23.414
2379.5,3.046,0.811,-33.933,1.825,9.339,4.558,30.084,4.106,-28.5,-2.782,0.0,31.4,31.0,9.441,1.7,-22.87,-20.378,-24.506,-21.599,-3.183,27.136,0.0,256.34,,270.0,270.0,-22.462,2.953,19.344,23.381
2380.0,4.0,0.998,-34.969,1.766,9.321,4.558,30.084,4.106,-28.5,-2.782,0.0,31.4,31.0,9.421,1.858,-22.945,-20.34,-24.672,-21.718,-3.183,27.136,0.0,256.34,,270.0,270.0,-22.338,2.954,19.353,23.4
2380.5,4.0,0.998,-34.969,1.766,9.321,4.558,30.084,4.106,-28.5,-2.782,0.0,31.4,31.0,9.421,1.858,-23.182,-20.291,-25.0,-21.806,-3.183,27.136,0.0,255.94,,270.0,270.0,-22.419,2.971,19.356,23.375
2381.0,4.0,0.998,-34.969,1.766,9.321,4.558,30.084,4.106,-28.5,-2.782,0.0,31.4,31.0,9.421,1.858,-23.301,-20.268,-25.176,-21.851,-3.183,27.136,0.0,255.94,,270.0,270.0,-22.57,2.988,19.348,23.363
2381.5,4.0,0.998,-34.969,1.766,9.321,4.558,30.084,4.106,-28.5,-2.782,0.0,31.4,31.0,9.421,1.858,-23.332,-20.287,-25.084,-21.808,-3.183,27.136,0.0,256.34,,270.0,270.0,-22.649,3.005,19.366,23.339
2382.0,4.0,0.998,-34.969,1.766,9.321,4.562,30.11,4.108,-28.431,-2.775,0.0,31.377,31.001,9.421,1.858,-22.743,-20.398,-24.449,-21.573,-3.19,27.144,0.0,256.34,,270.0,270.0,-22.628,3.021,19.351,23.318
2382.5,4.0,0.998,-34.969,1.766,9.321,4.562,30.11,4.108,-28.431,-2.775,0.0,31.4,31.0,9.421,1.858,-22.915,-20.365,-24.613,-21.727,-3.19,27.144,0.0,255.94,,270.0,270.0,-22.291,3.037,19.383,23.297
2383.0,2.941,0.788,-33.925,1.852,9.26,4.562,30.11,4.108,-28.431,-2.775,0.0,31.4,31.0,9.435,1.629,-23.089,-20.293,-24.913,-21.818,-3.19,27.144,0.0,255.94,,270.0,270.0,-22.405,3.053,19.367,23.232
2383.5,2.941,0.788,-33.925,1.852,9.26,4.562,30.11,4.108,-28.431,-2.775,0.0,31.4,31.0,9.435,1.629,-23.182,-20.291,-25.034,-21.822,-3.19,27.144,0.0,256.24,,270.0,270.0,-22.528,3.051,19.379,23.172
2384.0,2.941,0.788,-33.925,1.852,9.26,4.562,30.11,4.108,-28.431,-2.775,0.0,31.4,31.0,9.435,1.629,-23.303,-20.259,-25.161,-21.845,-3.19,27.144,0.0,256.24,,270.0,270.0,-22.582,3.049,19.378,23.164
2384.5,2.941,0.788,-33.925,1.852,9.26,4.562,30.11,4.108,-28.431,-2.775,0.0,31.4,31.0,9.435,1.629,-23.277,-20.315,-24.95,-21.765,-3.19,27.144,0.0,256.44,,270.0,270.0,-22.642,3.047,19.377,23.154
2385.0,2.941,0.788,-33.925,1.852,9.26,4.551,30.084,4.103,-28.388,-2.79,0.0,31.372,30.932,9.435,1.629,-22.893,-20.352,-24.601,-21.598,-3.197,27.133,0.0,256.44,,270.0,270.0,-22.577,3.046,19.384,23.111
2385.5,2.941,0.788,-33.925,1.852,9.26,4.551,30.084,4.103,-28.388,-2.79,0.0,31.4,30.9,9.435,1.629,-22.981,-20.301,-24.778,-21.765,-3.197,27.133,0.0,256.54,,270.0,270.0,-22.361,3.044,19.381,23.111
2386.0,2.941,0.788,-33.925,1.852,9.26,4.551,30.084,4.103,-28.388,-2.79,0.0,31.4,30.9,9.435,1.629,-23.125,-20.266,-24.968,-21.807,-3.197,27.133,0.0,256.54,,270.0,270.0,-22.456,3.042,19.392,23.16
2386.5,2.407,0.664,-34.005,1.855,9.343,4.551,30.084,4.103,-28.388,-2.79,0.0,31.4,30.9,9.418,1.711,-23.266,-20.246,-25.13,-21.847,-3.197,27.133,0.0,256.24,,270.0,270.0,-22.542,3.041,19.382,23.225
2387.0,2.407,0.664,-34.005,1.855,9.343,4.551,30.084,4.103,-28.388,-2.79,0.0,31.4,30.9,9.418,1.711,-23.289,-20.247,-25.131,-21.811,-3.197,27.133,0.0,256.24,,270.0,270.0,-22.622,3.03,19.399,23.323
2387.5,2.407,0.664,-34.005,1.855,9.343,4.551,30.084,4.103,-28.388,-2.79,0.0,31.4,30.9,9.418,1.711,-23.011,-20.284,-24.832,-21.661,-3.197,27.133,0.0,256.24,,270.0,270.0,-22.619,3.02,19.39,23.363
2388.0,2.407,0.664,-34.005,1.855,9.343,4.551,30.084,4.103,-28.388,-2.79,0.0,31.4,30.9,9.418,1.711,-22.907,-20.309,-24.564,-21.553,-3.197,27.133,0.0,256.24,,270.0,270.0,-22.447,3.01,19.391,23.446
2388.5,2.407,0.664,-34.005,1.855,9.343,4.543,30.08,4.126,-28.323,-2.771,0.0,31.389,30.963,9.418,1.711,-22.967,-20.316,-24.633,-21.693,-3.185,27.142,0.0,256.14,,270.0,270.0,-22.333,3.0,19.391,23.469
2389.0,2.407,0.664,-34.005,1.855,9.343,4.543,30.08,4.126,-28.323,-2.771,0.0,31.4,31.0,9.418,1.711,-23.233,-20.259,-25.086,-21.828,-3.185,27.142,0.0,256.14,,270.0,270.0,-22.402,2.99,19.396,23.348
2389.5,2.626,0.646,-35.209,1.775,9.334,4.543,30.08,4.126,-28.323,-2.771,0.0,31.4,31.0,9.388,2.02,-23.294,-20.258,-25.179,-21.853,-3.185,27.142,0.0,256.54,,270.0,270.0,-22.602,2.981,19.383,23.252
2390.0,2.626,0.646,-35.209,1.775,9.334,4.543,30.08,4.126,-28.323,-2.771,0.0,31.4,31.0,9.388,2.02,-23.307,-20.27,-25.14,-21.808,-3.185,27.142,0.0,256.54,,270.0,270.0,-22.646,2.975,19.378,23.275
2390.5,2.626,0.646,-35.209,1.775,9.334,4.543,30.08,4.126,-28.323,-2.771,0.0,31.4,31.0,9.388,2.02,-23.097,-20.299,-24.918,-21.703,-3.185,27.142,0.0,256.04,,270.0,270.0,-22.631,2.969,19.398,23.327
2391.0,2.626,0.646,-35.209,1.775,9.334,4.543,30.08,4.126,-28.323,-2.771,0.0,31.4,31.0,9.388,2.02,-22.904,-20.397,-24.546,-21.629,-3.185,27.142,0.0,256.04,,270.0,270.0,-22.504,2.964,19.381,23.372
2391.5,2.626,0.646,-35.209,1.775,9.334,4.547,30.043,4.123,-28.274,-2.783,0.0,31.378,30.893,9.388,2.02,-22.977,-20.362,-24.655,-21.739,-3.194,27.129,0.0,256.44,,270.0,270.0,-22.369,2.958,19.368,23.423
2392.0,2.626,0.646,-35.209,1.775,9.334,4.547,30.043,4.123,-28.274,-2.783,0.0,31.4,30.9,9.388,2.02,-23.169,-20.275,-24.965,-21.793,-3.194,27.129,0.0,256.44,,270.0,270.0,-22.433,2.953,19.37,23.411
2392.5,2.626,0.646,-35.209,1.775,9.334,4.547,30.043,4.123,-28.274,-2.783,0.0,31.4,30.9,9.388,2.02,-23.306,-20.236,-25.128,-21.79,-3.194,27.129,0.0,256.34,,270.0,270.0,-22.55,2.947,19.381,23.422
2393.0,3.052,0.686,-35.209,1.773,9.386,4.547,30.043,4.123,-28.274,-2.783,0.0,31.4,30.9,9.401,1.912,-23.266,-20.249,-24.974,-21.681,-3.194,27.129,0.0,256.34,,270.0,270.0,-22.615,2.942,19.393,23.463
2393.5,3.052,0.686,-35.209,1.773,9.386,4.547,30.043,4.123,-28.274,-2.783,0.0,31.4,30.9,9.401,1.912,-22.837,-20.272,-24.702,-21.566,-3.194,27.129,0.0,256.54,,270.0,270.0,-22.543,2.944,19.38,23.504
2394.0,3.052,0.686,-35.209,1.773,9.386,4.547,30.043,4.123,-28.274,-2.783,0.0,31.4,30.9,9.401,1.912,-22.888,-20.26,-24.649,-21.645,-3.194,27.129,0.0,256.54,,270.0,270.0,-22.344,2.946,19.372,23.511
2394.5,3.052,0.686,-35.209,1.773,9.386,4.547,30.043,4.123,-28.274,-2.783,0.0,31.4,30.9,9.401,1.912,-23.052,-20.245,-24.864,-21.758,-3.194,27.129,0.0,256.64,,270.0,270.0,-22.361,2.947,19.381,23.514
2395.0,3.052,0.686,-35.209,1.773,9.386,4.551,30.065,4.121,-28.197,-2.774,0.0,31.384,30.87,9.401,1.912,-23.201,-20.234,-25.014,-21.795,-3.196,27.128,0.0,256.64,,270.0,270.0,-22.48,2.949,19.366,23.328
2395.5,3.052,0.686,-35.209,1.773,9.386,4.551,30.065,4.121,-28.197,-2.774,0.0,31.4,30.9,9.401,1.912,-23.289,-20.226,-25.142,-21.818,-3.196,27.128,0.0,256.44,,270.0,270.0,-22.561,2.951,19.363,23.24
2396.0,3.968,0.983,-34.777,1.864,9.37,4.551,30.065,4.121,-28.197,-2.774,0.0,31.4,30.9,9.378,1.655,-23.212,-20.315,-24.799,-21.693,-3.196,27.128,0.0,256.44,,270.0,270.0,-22.619,2.952,19.374,23.188
2396.5,3.968,0.983,-34.777,1.864,9.37,4.551,30.065,4.121,-28.197,-2.774,0.0,31.4,30.9,9.378,1.655,-22.703,-20.292,-24.58,-21.614,-3.196,27.128,0.0,256.74,,270.0,270.0,-22.505,2.969,19.392,23.148
2397.0,3.968,0.983,-34.777,1.864,9.37,4.551,30.065,4.121,-28.197,-2.774,0.0,31.4,30.9,9.378,1.655,-23.033,-20.271,-24.827,-21.734,-3.196,27.128,0.0,256.74,,270.0,270.0,-22.297,2.985,19.386,23.087
2397.5,3.968,0.983,-34.777,1.864,9.37,4.551,30.065,4.121,-28.197,-2.774,0.0,31.4,30.9,9.378,1.655,-23.197,-20.247,-24.984,-21.739,-3.196,27.128,0.0,256.64,,270.0,270.0,-22.466,3.002,19.386,23.046
2398.0,3.968,0.983,-34.777,1.864,9.37,4.549,30.102,4.104,-28.116,-2.791,0.0,31.385,30.972,9.378,1.655,-23.248,-20.238,-25.11,-21.809,-3.208,27.132,0.0,256.64,,270.0,270.0,-22.542,3.017,19.382,23.044
2398.5,3.968,0.983,-34.777,1.864,9.37,4.549,30.102,4.104,-28.116,-2.791,0.0,31.4,31.0,9.378,1.655,-23.179,-20.297,-24.889,-21.738,-3.208,27.132,0.0,256.74,,270.0,270.0,-22.601,3.033,19.382,23.02
2399.0,3.599,0.864,-35.209,1.79,9.429,4.549,30.102,4.104,-28.116,-2.791,0.0,31.4,31.0,9.393,1.758,-22.993,-20.308,-24.609,-21.595,-3.208,27.132,0.0,256.74,,270.0,270.0,-22.526,3.048,19.395,23.088
2399.5,3.599,0.864,-35.209,1.79,9.429,4.549,30.102,4.104,-28.116,-2.791,0.0,31.4,31.0,9.393,1.758,-22.788,-20.314,-24.568,-21.608,-3.208,27.132,0.0,256.84,,270.0,270.0,-22.376,3.057,19.396,23.142
2400.0,3.599,0.864,-35.209,1.79,9.429,4.549,30.102,4.104,-28.116,-2.791,0.0,31.4,31.0,9.393,1.758,-23.15,-20.255,-24.904,-21.73,-3.208,27.132,0.0,256.84,,270.0,270.0,-22.319,3.066,19.376,23.157
2400.5,3.599,0.864,-35.209,1.79,9.429,4.549,30.102,4.104,-28.116,-2.791,0.0,31.4,31.0,9.393,1.758,-23.185,-20.237,-25.064,-21.757,-3.208,27.132,0.0,256.44,,270.0,270.0,-22.51,3.075,19.389,23.2
2401.0,3.599,0.864,-35.209,1.79,9.429,4.549,30.102,4.104,-28.116,-2.791,0.0,31.4,31.0,9.393,1.758,-23.24,-20.252,-25.05,-21.784,-3.208,27.132,0.0,256.44,,270.0,270.0,-22.561,3.084,19.379,23.249
2401.5,3.599,0.864,-35.209,1.79,9.429,4.558,30.126,4.12,-28.029,-2.791,0.0,31.396,30.917,9.393,1.758,-23.132,-20.304,-24.824,-21.673,-3.205,27.132,0.0,256.24,,270.0,270.0,-22.582,3.092,19.38,23.252
2402.0,3.599,0.864,-35.209,1.79,9.429,4.558,30.126,4.12,-28.029,-2.791,0.0,31.4,30.9,9.393,1.758,-22.889,-20.38,-24.491,-21.629,-3.205,27.132,0.0,256.24,,270.0,270.0,-22.483,3.1,19.393,23.227
2402.5,3.299,0.788,-35.209,1.675,9.447,4.558,30.126,4.12,-28.029,-2.791,0.0,31.4,30.9,9.364,1.782,-22.779,-20.333,-24.557,-21.686,-3.205,27.132,0.0,256.44,,270.0,270.0,-22.347,3.109,19.387,23.221
2403.0,3.299,0.788,-35.209,1.675,9.447,4.558,30.126,4.12,-28.029,-2.791,0.0,31.4,30.9,9.364,1.782,-23.021,-20.277,-24.825,-21.759,-3.205,27.132,0.0,256.44,,270.0,270.0,-22.339,3.112,19.387,23.234
2403.5,3.299,0.788,-35.209,1.675,9.447,4.558,30.126,4.12,-28.029,-2.791,0.0,31.4,30.9,9.364,1.782,-23.211,-20.22,-25.078,-21.772,-3.205,27.132,0.0,256.64,,270.0,270.0,-22.471,3.115,19.385,23.215
2404.0,3.299,0.788,-35.209,1.675,9.447,4.558,30.126,4.12,-28.029,-2.791,0.0,31.4,30.9,9.364,1.782,-23.183,-20.26,-24.833,-21.661,-3.205,27.132,0.0,256.64,,270.0,270.0,-22.57,3.118,19.377,23.196
2404.5,3.299,0.788,-35.209,1.675,9.447,4.552,30.148,4.142,-27.961,-2.787,0.0,31.409,30.915,9.364,1.782,-22.804,-20.253,-24.525,-21.532,-3.204,27.129,0.0,256.54,,270.0,270.0,-22.484,3.121,19.376,23.268
2405.0,3.299,0.788,-35.209,1.675,9.447,4.552,30.148,4.142,-27.961,-2.787,0.0,31.4,30.9,9.364,1.782,-22.644,-20.243,-24.543,-21.569,-3.204,27.129,0.0,256.54,,270.0,270.0,-22.278,3.124,19.378,23.292
2405.5,2.641,0.724,-33.623,1.812,9.301,4.552,30.148,4.142,-27.961,-2.787,0.0,31.4,30.9,9.489,1.753,-22.948,-20.229,-24.756,-21.687,-3.204,27.129,0.0,256.44,,270.0,270.0,-22.25,3.127,19.386,23.323
2406.0,2.641,0.724,-33.623,1.812,9.301,4.552,30.148,4.142,-27.961,-2.787,0.0,31.4,30.9,9.489,1.753,-23.111,-20.244,-24.902,-21.738,-3.204,27.129,0.0,256.44,,270.0,270.0,-22.405,3.119,19.382,23.365
2406.5,2.641,0.724,-33.623,1.812,9.301,4.552,30.148,4.142,-27.961,-2.787,0.0,31.4,30.9,9.489,1.753,-23.197,-20.192,-25.042,-21.751,-3.204,27.129,0.0,256.34,,270.0,270.0,-22.499,3.111,19.407,23.393
2407.0,2.641,0.724,-33.623,1.812,9.301,4.552,30.148,4.142,-27.961,-2.787,0.0,31.4,30.9,9.489,1.753,-23.199,-20.221,-25.022,-21.742,-3.204,27.129,0.0,256.34,,270.0,270.0,-22.545,3.103,19.37,23.388
2407.5,2.641,0.724,-33.623,1.812,9.301,4.552,30.148,4.142,-27.961,-2.787,0.0,31.4,30.9,9.489,1.753,-23.118,-20.285,-24.757,-21.666,-3.204,27.129,0.0,256.34,,270.0,270.0,-22.546,3.095,19.381,23.362
2408.0,2.641,0.724,-33.623,1.812,9.301,4.588,30.149,4.116,-27.893,-2.807,0.0,31.418,31.201,9.489,1.753,-22.855,-20.276,-24.674,-21.616,-3.205,27.132,0.0,256.34,,270.0,270.0,-22.456,3.088,19.393,23.374
2408.5,2.641,0.724,-33.623,1.812,9.301,4.588,30.149,4.116,-27.893,-2.807,0.0,31.4,31.2,9.489,1.753,-22.868,-20.245,-24.702,-21.688,-3.205,27.132,0.0,256.44,,270.0,270.0,-22.355,3.081,19.364,23.419
2409.0,3.078,0.785,-34.483,1.808,9.316,4.588,30.149,4.116,-27.893,-2.807,0.0,31.4,31.2,9.466,1.825,-23.036,-20.201,-24.872,-21.694,-3.205,27.132,0.0,256.44,,270.0,270.0,-22.376,3.073,19.381,23.397
2409.5,3.078,0.785,-34.483,1.808,9.316,4.588,30.149,4.116,-27.893,-2.807,0.0,31.4,31.2,9.466,1.825,-23.194,-20.199,-25.021,-21.749,-3.205,27.132,0.0,256.34,,270.0,270.0,-22.451,3.074,19.384,23.401
2410.0,3.078,0.785,-34.483,1.808,9.316,4.588,30.149,4.116,-27.893,-2.807,0.0,31.4,31.2,9.466,1.825,-23.209,-20.211,-24.978,-21.746,-3.205,27.132,0.0,256.34,,270.0,270.0,-22.541,3.074,19.378,23.429
2410.5,3.078,0.785,-34.483,1.808,9.316,4.588,30.149,4.116,-27.893,-2.807,0.0,31.4,31.2,9.466,1.825,-22.994,-20.274,-24.585,-21.587,-3.205,27.132,0.0,256.64,,270.0,270.0,-22.536,3.074,19.383,23.435
2411.0,3.078,0.785,-34.483,1.808,9.316,4.575,30.084,4.118,-27.881,-2.794,0.0,31.427,31.104,9.466,1.825,-22.807,-20.18,-24.678,-21.628,-3.211,27.135,0.0,256.64,,270.0,270.0,-22.36,3.074,19.385,23.474
2411.5,3.078,0.785,-34.483,1.808,9.316,4.575,30.084,4.118,-27.881,-2.794,0.0,31.4,31.1,9.466,1.825,-23.041,-20.131,-24.857,-21.682,-3.211,27.135,0.0,256.64,,270.0,270.0,-22.323,3.074,19.397,23.492
2412.0,3.321,0.856,-34.33,1.828,9.234,4.575,30.084,4.118,-27.881,-2.794,0.0,31.4,31.1,9.546,1.844,-23.161,-20.115,-25.025,-21.714,-3.211,27.135,0.0,256.64,,270.0,270.0,-22.428,3.074,19.385,23.498
2412.5,3.321,0.856,-34.33,1.828,9.234,4.575,30.084,4.118,-27.881,-2.794,0.0,31.4,31.1,9.546,1.844,-23.211,-20.143,-24.987,-21.724,-3.211,27.135,0.0,256.54,,270.0,270.0,-22.504,3.078,19.399,23.497
2413.0,3.321,0.856,-34.33,1.828,9.234,4.575,30.084,4.118,-27.881,-2.794,0.0,31.4,31.1,9.546,1.844,-23.054,-20.177,-24.785,-21.586,-3.211,27.135,0.0,256.54,,270.0,270.0,-22.516,3.082,19.422,23.494
2413.5,3.321,0.856,-34.33,1.828,9.234,4.575,30.084,4.118,-27.881,-2.794,0.0,31.4,31.1,9.546,1.844,-22.801,-20.189,-24.653,-21.501,-3.211,27.135,0.0,256.74,,270.0,270.0,-22.4,3.086,19.411,23.452
2414.0,3.321,0.856,-34.33,1.828,9.234,4.575,30.084,4.118,-27.881,-2.794,0.0,31.4,31.1,9.546,1.844,-22.838,-20.172,-24.694,-21.6,-3.211,27.135,0.0,256.74,,270.0,270.0,-22.286,3.09,19.408,23.47
2414.5,3.321,0.856,-34.33,1.828,9.234,4.578,30.084,4.102,-27.815,-2.792,0.0,31.428,30.947,9.546,1.844,-23.15,-20.206,-24.988,-21.711,-3.217,27.126,0.0,256.64,,270.0,270.0,-22.326,3.093,19.406,23.502
2415.0,3.321,0.856,-34.33,1.828,9.234,4.578,30.084,4.102,-27.815,-2.792,0.0,31.4,30.9,9.546,1.844,-23.225,-20.182,-25.064,-21.743,-3.217,27.126,0.0,256.64,,270.0,270.0,-22.514,3.097,19.418,23.522
2415.5,2.334,0.629,-34.2,1.872,9.334,4.578,30.084,4.102,-27.815,-2.792,0.0,31.4,30.9,9.407,1.726,-23.083,-20.241,-24.835,-21.659,-3.217,27.126,0.0,256.44,,270.0,270.0,-22.554,3.101,19.438,23.517
2416.0,2.334,0.629,-34.2,1.872,9.334,4.578,30.084,4.102,-27.815,-2.792,0.0,31.4,30.9,9.407,1.726,-22.824,-20.243,-24.571,-21.553,-3.217,27.126,0.0,256.44,,270.0,270.0,-22.455,3.088,19.43,23.53
2416.5,2.334,0.629,-34.2,1.872,9.334,4.578,30.084,4.102,-27.815,-2.792,0.0,31.4,30.9,9.407,1.726,-22.843,-20.255,-24.5,-21.566,-3.217,27.126,0.0,256.54,,270.0,270.0,-22.298,3.076,19.427,23.543
2417.0,2.334,0.629,-34.2,1.872,9.334,4.578,30.084,4.102,-27.815,-2.792,0.0,31.4,30.9,9.407,1.726,-22.978,-20.201,-24.759,-21.674,-3.217,27.126,0.0,256.54,,270.0,270.0,-22.291,3.064,19.46,23.532
2417.5,2.334,0.629,-34.2,1.872,9.334,4.546,30.102,4.127,-27.737,-2.796,0.0,31.427,30.843,9.407,1.726,-23.093,-20.208,-24.914,-21.746,-3.215,27.119,0.0,256.54,,270.0,270.0,-22.403,3.052,19.447,23.542
2418.0,2.334,0.629,-34.2,1.872,9.334,4.546,30.102,4.127,-27.737,-2.796,0.0,31.4,30.8,9.407,1.726,-23.124,-20.187,-24.959,-21.669,-3.215,27.119,0.0,256.54,,270.0,270.0,-22.49,3.04,19.452,23.546
2418.5,3.276,0.762,-35.209,1.737,9.418,4.546,30.102,4.127,-27.737,-2.796,0.0,31.4,30.8,9.416,1.928,-22.99,-20.229,-24.664,-21.589,-3.215,27.119,0.0,256.64,,270.0,270.0,-22.485,3.028,19.447,23.524
2419.0,3.276,0.762,-35.209,1.737,9.418,4.546,30.102,4.127,-27.737,-2.796,0.0,31.4,30.8,9.416,1.928,-22.866,-20.239,-24.514,-21.556,-3.215,27.119,0.0,256.64,,270.0,270.0,-22.368,3.033,19.485,23.517
2419.5,3.276,0.762,-35.209,1.737,9.418,4.546,30.102,4.127,-27.737,-2.796,0.0,31.4,30.8,9.416,1.928,-22.942,-20.187,-24.644,-21.639,-3.215,27.119,0.0,256.64,,270.0,270.0,-22.294,3.037,19.477,23.444
2420.0,3.276,0.762,-35.209,1.737,9.418,4.546,30.102,4.127,-27.737,-2.796,0.0,31.4,30.8,9.416,1.928,-23.085,-20.164,-24.876,-21.703,-3.215,27.119,0.0,256.64,,270.0,270.0,-22.353,3.04,19.464,23.413
2420.5,3.276,0.762,-35.209,1.737,9.418,4.546,30.102,4.127,-27.737,-2.796,0.0,31.4,30.8,9.416,1.928,-23.16,-20.157,-24.994,-21.713,-3.215,27.119,0.0,256.54,,270.0,270.0,-22.457,3.044,19.475,23.354
2421.0,3.276,0.762,-35.209,1.737,9.418,4.562,30.13,4.128,-27.662,-2.775,0.0,31.443,31.021,9.416,1.928,-23.22,-20.169,-25.053,-21.728,-3.203,27.123,0.0,256.54,,270.0,270.0,-22.506,3.048,19.459,23.343
2421.5,3.276,0.762,-35.209,1.737,9.418,4.562,30.13,4.128,-27.662,-2.775,0.0,31.4,31.0,9.416,1.928,-22.859,-20.236,-24.505,-21.51,-3.203,27.123,0.0,255.94,,270.0,270.0,-22.542,3.052,19.481,23.306
2422.0,3.405,0.809,-35.209,1.764,9.475,4.562,30.13,4.128,-27.662,-2.775,0.0,31.4,31.0,9.28,1.761,-22.893,-20.248,-24.54,-21.621,-3.203,27.123,0.0,255.94,,270.0,270.0,-22.277,3.056,19.48,23.279
2422.5,3.405,0.809,-35.209,1.764,9.475,4.562,30.13,4.128,-27.662,-2.775,0.0,31.4,31.0,9.28,1.761,-23.064,-20.208,-24.775,-21.704,-3.203,27.123,0.0,256.24,,270.0,270.0,-22.325,3.061,19.479,23.253
2423.0,3.405,0.809,-35.209,1.764,9.475,4.562,30.13,4.128,-27.662,-2.775,0.0,31.4,31.0,9.28,1.761,-23.158,-20.149,-24.963,-21.726,-3.203,27.123,0.0,256.24,,270.0,270.0,-22.438,3.067,19.495,23.218
2423.5,3.405,0.809,-35.209,1.764,9.475,4.562,30.13,4.128,-27.662,-2.775,0.0,31.4,31.0,9.28,1.761,-23.186,-20.146,-25.046,-21.715,-3.203,27.123,0.0,256.24,,270.0,270.0,-22.499,3.072,19.483,23.185
2424.0,3.405,0.809,-35.209,1.764,9.475,4.572,30.159,4.153,-27.585,-2.79,0.0,31.453,31.096,9.28,1.761,-23.193,-20.195,-24.818,-21.59,-3.197,27.133,0.0,256.24,,270.0,270.0,-22.523,3.078,19.487,23.059
2424.5,3.405,0.809,-35.209,1.764,9.475,4.572,30.159,4.153,-27.585,-2.79,0.0,31.5,31.1,9.28,1.761,-22.791,-20.186,-24.567,-21.462,-3.197,27.133,0.0,256.64,,270.0,270.0,-22.449,3.083,19.482,23.031
2425.0,3.284,0.786,-35.209,1.779,9.4,4.572,30.159,4.153,-27.585,-2.79,0.0,31.5,31.1,9.334,1.856,-22.759,-20.175,-24.502,-21.483,-3.197,27.133,0.0,256.64,,270.0,270.0,-22.251,3.089,19.494,22.966
2425.5,3.284,0.786,-35.209,1.779,9.4,4.572,30.159,4.153,-27.585,-2.79,0.0,31.5,31.1,9.334,1.856,-23.067,-20.144,-24.889,-21.688,-3.197,27.133,0.0,256.44,,270.0,270.0,-22.23,3.092,19.489,22.948
2426.0,3.284,0.786,-35.209,1.779,9.4,4.572,30.159,4.153,-27.585,-2.79,0.0,31.5,31.1,9.334,1.856,-23.035,-20.103,-24.899,-21.638,-3.197,27.133,0.0,256.44,,270.0,270.0,-22.447,3.095,19.489,22.94
2426.5,3.284,0.786,-35.209,1.779,9.4,4.572,30.159,4.153,-27.585,-2.79,0.0,31.5,31.1,9.334,1.856,-22.941,-20.103,-24.781,-21.547,-3.197,27.133,0.0,256.54,,270.0,270.0,-22.419,3.098,19.484,22.981
2427.0,3.284,0.786,-35.209,1.779,9.4,4.575,30.169,4.14,-27.553,-2.774,0.0,31.45,31.114,9.334,1.856,-22.961,-20.157,-24.619,-21.474,-3.192,27.131,0.0,256.54,,270.0,270.0,-22.343,3.101,19.492,22.929
2427.5,3.284,0.786,-35.209,1.779,9.4,4.575,30.169,4.14,-27.553,-2.774,0.0,31.4,31.1,9.334,1.856,-22.805,-20.166,-24.533,-21.522,-3.192,27.131,0.0,256.64,,270.0,270.0,-22.303,3.104,19.494,22.879
2428.0,3.284,0.786,-35.209,1.779,9.4,4.575,30.169,4.14,-27.553,-2.774,0.0,31.4,31.1,9.334,1.856,-22.899,-20.148,-24.663,-21.616,-3.192,27.131,0.0,256.64,,270.0,270.0,-22.257,3.107,19.49,22.796
2428.5,2.785,0.747,-33.689,1.823,9.283,4.575,30.169,4.14,-27.553,-2.774,0.0,31.4,31.1,9.569,1.72,-23.0,-20.139,-24.808,-21.644,-3.192,27.131,0.0,256.54,,270.0,270.0,-22.332,3.11,19.49,22.775
2429.0,2.785,0.747,-33.689,1.823,9.283,4.575,30.169,4.14,-27.553,-2.774,0.0,31.4,31.1,9.569,1.72,-22.985,-20.156,-24.653,-21.504,-3.192,27.131,0.0,256.54,,270.0,270.0,-22.398,3.105,19.5,22.766
2429.5,2.785,0.747,-33.689,1.823,9.283,4.575,30.169,4.14,-27.553,-2.774,0.0,31.4,31.1,9.569,1.72,-22.792,-20.141,-24.513,-21.451,-3.192,27.131,0.0,256.84,,270.0,270.0,-22.325,3.099,19.498,22.725
2430.0,2.785,0.747,-33.689,1.823,9.283,4.575,30.169,4.14,-27.553,-2.774,0.0,31.4,31.1,9.569,1.72,-22.649,-20.14,-24.511,-21.503,-3.192,27.131,0.0,256.84,,270.0,270.0,-22.224,3.094,19.495,22.669
2430.5,2.785,0.747,-33.689,1.823,9.283,4.565,30.105,4.145,-27.527,-2.774,0.0,31.45,30.954,9.569,1.72,-22.811,-20.12,-24.637,-21.592,-3.198,27.125,0.0,256.74,,270.0,270.0,-22.201,3.089,19.497,22.637
2431.0,2.785,0.747,-33.689,1.823,9.283,4.565,30.105,4.145,-27.527,-2.774,0.0,31.5,31.0,9.569,1.72,-23.003,-20.122,-24.793,-21.643,-3.198,27.125,0.0,256.74,,270.0,270.0,-22.29,3.084,19.491,22.64
2431.5,2.863,0.655,-35.209,1.828,9.4,4.565,30.105,4.145,-27.527,-2.774,0.0,31.5,31.0,9.382,1.672,-23.103,-20.107,-24.908,-21.655,-3.198,27.125,0.0,256.74,,270.0,270.0,-22.39,3.079,19.478,22.606
2432.0,2.863,0.655,-35.209,1.828,9.4,4.565,30.105,4.145,-27.527,-2.774,0.0,31.5,31.0,9.382,1.672,-22.941,-20.159,-24.579,-21.514,-3.198,27.125,0.0,256.74,,270.0,270.0,-22.443,3.076,19.491,22.588
2432.5,2.863,0.655,-35.209,1.828,9.4,4.565,30.105,4.145,-27.527,-2.774,0.0,31.5,31.0,9.382,1.672,-22.575,-20.126,-24.427,-21.499,-3.198,27.125,0.0,256.84,,270.0,270.0,-22.298,3.072,19.488,22.606
2433.0,2.863,0.655,-35.209,1.828,9.4,4.565,30.105,4.145,-27.527,-2.774,0.0,31.5,31.0,9.382,1.672,-22.829,-20.109,-24.581,-21.577,-3.198,27.125,0.0,256.84,,270.0,270.0,-22.157,3.069,19.501,22.689
2433.5,2.863,0.655,-35.209,1.828,9.4,4.567,30.116,4.149,-27.441,-2.789,0.0,31.451,31.046,9.382,1.672,-23.001,-20.096,-24.744,-21.578,-3.2,27.114,0.0,256.94,,270.0,270.0,-22.274,3.065,19.485,22.813
2434.0,2.863,0.655,-35.209,1.828,9.4,4.567,30.116,4.149,-27.441,-2.789,0.0,31.5,31.0,9.382,1.672,-23.049,-20.087,-24.842,-21.641,-3.2,27.114,0.0,256.94,,270.0,270.0,-22.355,3.062,19.488,22.896
2434.5,2.863,0.655,-35.209,1.828,9.4,4.567,30.116,4.149,-27.441,-2.789,0.0,31.5,31.0,9.382,1.672,-23.01,-20.123,-24.788,-21.601,-3.2,27.114,0.0,257.24,,270.0,270.0,-22.404,3.059,19.498,22.977
2435.0,2.994,0.693,-35.209,1.754,9.4,4.567,30.116,4.149,-27.441,-2.789,0.0,31.5,31.0,9.328,1.889,-22.786,-20.149,-24.577,-21.528,-3.2,27.114,0.0,257.24,,270.0,270.0,-22.38,3.056,19.482,23.115
2435.5,2.994,0.693,-35.209,1.754,9.4,4.567,30.116,4.149,-27.441,-2.789,0.0,31.5,31.0,9.328,1.889,-22.689,-20.191,-24.281,-21.534,-3.2,27.114,0.0,257.24,,270.0,270.0,-22.26,3.055,19.479,23.164
2436.0,2.994,0.693,-35.209,1.754,9.4,4.567,30.116,4.149,-27.441,-2.789,0.0,31.5,31.0,9.328,1.889,-22.958,-20.104,-24.757,-21.632,-3.2,27.114,0.0,257.24,,270.0,270.0,-22.173,3.054,19.476,23.203
2436.5,2.994,0.693,-35.209,1.754,9.4,4.567,30.116,4.149,-27.441,-2.789,0.0,31.5,31.0,9.328,1.889,-23.093,-20.084,-24.892,-21.643,-3.2,27.114,0.0,256.94,,270.0,270.0,-22.363,3.053,19.476,23.249
2437.0,2.994,0.693,-35.209,1.754,9.4,4.556,30.143,4.16,-27.359,-2.785,0.0,31.463,31.085,9.328,1.889,-23.02,-20.104,-24.765,-21.571,-3.206,27.115,0.0,256.94,,270.0,270.0,-22.428,3.052,19.475,23.291
2437.5,2.994,0.693,-35.209,1.754,9.4,4.556,30.143,4.16,-27.359,-2.785,0.0,31.5,31.1,9.328,1.889,-22.824,-20.144,-24.446,-21.388,-3.206,27.115,0.0,257.04,,270.0,270.0,-22.365,3.051,19.488,23.318
2438.0,3.873,0.947,-35.209,1.762,9.432,4.556,30.143,4.16,-27.359,-2.785,0.0,31.5,31.1,9.267,1.749,-22.491,-20.113,-24.356,-21.421,-3.206,27.115,0.0,257.04,,270.0,270.0,-22.201,3.05,19.469,23.342
2438.5,3.873,0.947,-35.209,1.762,9.432,4.556,30.143,4.16,-27.359,-2.785,0.0,31.5,31.1,9.267,1.749,-22.706,-20.103,-24.531,-21.495,-3.206,27.115,0.0,257.14,,270.0,270.0,-22.095,3.063,19.47,23.353
2439.0,3.873,0.947,-35.209,1.762,9.432,4.556,30.143,4.16,-27.359,-2.785,0.0,31.5,31.1,9.267,1.749,-22.873,-20.064,-24.673,-21.524,-3.206,27.115,0.0,257.14,,270.0,270.0,-22.209,3.076,19.488,23.355
2439.5,3.873,0.947,-35.209,1.762,9.432,4.556,30.143,4.16,-27.359,-2.785,0.0,31.5,31.1,9.267,1.749,-23.012,-20.065,-24.85,-21.582,-3.206,27.115,0.0,257.24,,270.0,270.0,-22.283,3.09,19.489,23.365
2440.0,3.873,0.947,-35.209,1.762,9.432,4.617,30.18,4.164,-27.29,-2.801,0.0,31.473,31.063,9.267,1.749,-22.687,-20.095,-24.455,-21.335,-3.196,27.109,0.0,257.24,,270.0,270.0,-22.377,3.102,19.481,23.376
2440.5,3.873,0.947,-35.209,1.762,9.432,4.617,30.18,4.164,-27.29,-2.801,0.0,31.5,31.1,9.267,1.749,-22.624,-20.121,-24.225,-21.279,-3.196,27.109,0.0,257.24,,270.0,270.0,-22.143,3.115,19.459,23.406
2441.0,3.873,0.947,-35.209,1.762,9.432,4.617,30.18,4.164,-27.29,-2.801,0.0,31.5,31.1,9.267,1.749,-22.729,-20.094,-24.403,-21.396,-3.196,27.109,0.0,257.24,,270.0,270.0,-22.062,3.127,19.472,23.4
2441.5,3.607,0.903,-34.892,1.7,9.317,4.617,30.18,4.164,-27.29,-2.801,0.0,31.5,31.1,9.46,1.838,-22.841,-20.034,-24.635,-21.513,-3.196,27.109,0.0,257.14,,270.0,270.0,-22.155,3.14,19.46,23.405
2442.0,3.607,0.903,-34.892,1.7,9.317,4.617,30.18,4.164,-27.29,-2.801,0.0,31.5,31.1,9.46,1.838,-22.894,-20.024,-24.762,-21.571,-3.196,27.109,0.0,257.14,,270.0,270.0,-22.256,3.147,19.459,23.397
2442.5,3.607,0.903,-34.892,1.7,9.317,4.617,30.18,4.164,-27.29,-2.801,0.0,31.5,31.1,9.46,1.838,-23.014,-20.051,-24.792,-21.538,-3.196,27.109,0.0,257.14,,270.0,270.0,-22.312,3.155,19.479,23.387
2443.0,3.607,0.903,-34.892,1.7,9.317,4.617,30.18,4.164,-27.29,-2.801,0.0,31.5,31.1,9.46,1.838,-22.819,-20.11,-24.373,-21.342,-3.196,27.109,0.0,257.14,,270.0,270.0,-22.349,3.162,19.466,23.327
2443.5,3.607,0.903,-34.892,1.7,9.317,4.603,30.136,4.165,-27.275,-2.781,0.0,31.471,31.088,9.46,1.838,-22.439,-20.032,-24.288,-21.411,-3.197,27.098,0.0,257.14,,270.0,270.0,-22.161,3.17,19.473,23.273
2444.0,3.607,0.903,-34.892,1.7,9.317,4.603,30.136,4.165,-27.275,-2.781,0.0,31.5,31.1,9.46,1.838,-22.665,-20.029,-24.478,-21.518,-3.197,27.098,0.0,257.14,,270.0,270.0,-22.042,3.177,19.466,23.187
2444.5,3.122,0.802,-34.446,1.763,9.243,4.603,30.136,4.165,-27.275,-2.781,0.0,31.5,31.1,9.536,1.814,-22.892,-20.008,-24.636,-21.5,-3.197,27.098,0.0,257.14,,270.0,270.0,-22.173,3.184,19.464,23.082
2445.0,3.122,0.802,-34.446,1.763,9.243,4.603,30.136,4.165,-27.275,-2.781,0.0,31.5,31.1,9.536,1.814,-22.948,-20.011,-24.716,-21.491,-3.197,27.098,0.0,257.14,,270.0,270.0,-22.259,3.183,19.465,23.121
2445.5,3.122,0.802,-34.446,1.763,9.243,4.603,30.136,4.165,-27.275,-2.781,0.0,31.5,31.1,9.536,1.814,-22.774,-20.038,-24.418,-21.384,-3.197,27.098,0.0,257.24,,270.0,270.0,-22.291,3.182,19.475,23.191
2446.0,3.122,0.802,-34.446,1.763,9.243,4.603,30.136,4.165,-27.275,-2.781,0.0,31.5,31.1,9.536,1.814,-22.305,-20.101,-23.913,-21.196,-3.197,27.098,0.0,257.24,,270.0,270.0,-22.154,3.181,19.487,23.299
2446.5,3.122,0.802,-34.446,1.763,9.243,4.586,30.095,4.132,-27.218,-2.79,0.0,31.474,31.073,9.536,1.814,-22.434,-20.08,-24.052,-21.336,-3.199,27.102,0.0,257.34,,270.0,270.0,-21.879,3.18,19.491,23.334
2447.0,3.122,0.802,-34.446,1.763,9.243,4.586,30.095,4.132,-27.218,-2.79,0.0,31.5,31.1,9.536,1.814,-22.786,-19.996,-24.599,-21.485,-3.199,27.102,0.0,257.34,,270.0,270.0,-21.975,3.179,19.469,23.374
2447.5,3.122,0.802,-34.446,1.763,9.243,4.586,30.095,4.132,-27.218,-2.79,0.0,31.5,31.1,9.536,1.814,-22.92,-19.965,-24.748,-21.526,-3.199,27.102,0.0,257.14,,270.0,270.0,-22.217,3.178,19.498,23.39
2448.0,2.845,0.647,-35.209,1.742,9.408,4.586,30.095,4.132,-27.218,-2.79,0.0,31.5,31.1,9.343,1.741,-22.885,-20.02,-24.502,-21.395,-3.199,27.102,0.0,257.14,,270.0,270.0,-22.29,3.177,19.46,23.384
2448.5,2.845,0.647,-35.209,1.742,9.408,4.586,30.095,4.132,-27.218,-2.79,0.0,31.5,31.1,9.343,1.741,-22.383,-20.038,-23.917,-21.164,-3.199,27.102,0.0,257.34,,270.0,270.0,-22.2,3.172,19.471,23.382
2449.0,2.845,0.647,-35.209,1.742,9.408,4.586,30.095,4.132,-27.218,-2.79,0.0,31.5,31.1,9.343,1.741,-22.116,-20.037,-23.852,-21.285,-3.199,27.102,0.0,257.34,,270.0,270.0,-21.875,3.166,19.469,23.387
2449.5,2.845,0.647,-35.209,1.742,9.408,4.586,30.095,4.132,-27.218,-2.79,0.0,31.5,31.1,9.343,1.741,-22.489,-19.983,-24.226,-21.415,-3.199,27.102,0.0,257.24,,270.0,270.0,-21.822,3.161,19.463,23.369
2450.0,2.845,0.647,-35.209,1.742,9.408,4.573,30.125,4.103,-27.138,-2.785,0.0,31.481,31.09,9.343,1.741,-22.702,-19.961,-24.475,-21.473,-3.196,27.103,0.0,257.24,,270.0,270.0,-22.028,3.156,19.479,23.363
2450.5,2.845,0.647,-35.209,1.742,9.408,4.573,30.125,4.103,-27.138,-2.785,0.0,31.5,31.1,9.343,1.741,-22.916,-19.908,-24.748,-21.487,-3.196,27.103,0.0,257.34,,270.0,270.0,-22.153,3.151,19.475,23.376
