t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2451.0,2.313,0.655,-34.067,1.849,9.304,4.573,30.125,4.103,-27.138,-2.785,0.0,31.5,31.1,9.465,1.797,-22.776,-20.012,-24.46,-21.331,-3.196,27.103,0.0,257.34,,270.0,270.0,-22.265,3.146,19.483,23.402
2451.5,2.313,0.655,-34.067,1.849,9.304,4.573,30.125,4.103,-27.138,-2.785,0.0,31.5,31.1,9.465,1.797,-22.149,-20.062,-23.724,-21.112,-3.196,27.103,0.0,257.34,,270.0,270.0,-22.145,3.132,19.46,23.425
2452.0,2.313,0.655,-34.067,1.849,9.304,4.573,30.125,4.103,-27.138,-2.785,0.0,31.5,31.1,9.465,1.797,-22.44,-19.99,-24.008,-21.227,-3.196,27.103,0.0,257.34,,270.0,270.0,-21.762,3.119,19.478,23.441
2452.5,2.313,0.655,-34.067,1.849,9.304,4.573,30.125,4.103,-27.138,-2.785,0.0,31.5,31.1,9.465,1.797,-22.594,-19.968,-24.289,-21.31,-3.196,27.103,0.0,257.14,,270.0,270.0,-21.916,3.105,19.492,23.433
2453.0,2.313,0.655,-34.067,1.849,9.304,4.565,30.132,4.145,-27.089,-2.784,0.0,31.484,31.069,9.465,1.797,-22.7,-19.93,-24.531,-21.429,-3.203,27.1,0.0,257.14,,270.0,270.0,-22.04,3.092,19.49,23.421
2453.5,2.313,0.655,-34.067,1.849,9.304,4.565,30.132,4.145,-27.089,-2.784,0.0,31.5,31.1,9.465,1.797,-22.836,-19.912,-24.672,-21.489,-3.203,27.1,0.0,256.84,,270.0,270.0,-22.148,3.08,19.489,23.444
2454.0,2.313,0.655,-34.067,1.849,9.304,4.565,30.132,4.145,-27.089,-2.784,0.0,31.5,31.1,9.465,1.797,-22.882,-19.887,-24.747,-21.45,-3.203,27.1,0.0,256.84,,270.0,270.0,-22.227,3.067,19.492,23.417
2454.5,3.109,0.773,-34.091,1.833,9.363,4.565,30.132,4.145,-27.089,-2.784,0.0,31.5,31.1,9.473,1.621,-22.342,-19.956,-24.04,-21.148,-3.203,27.1,0.0,257.14,,270.0,270.0,-22.241,3.055,19.49,23.426
2455.0,3.109,0.773,-34.091,1.833,9.363,4.565,30.132,4.145,-27.089,-2.784,0.0,31.5,31.1,9.473,1.621,-22.271,-19.933,-24.08,-21.289,-3.203,27.1,0.0,257.14,,270.0,270.0,-21.871,3.056,19.477,23.397
2455.5,3.109,0.773,-34.091,1.833,9.363,4.565,30.132,4.145,-27.089,-2.784,0.0,31.5,31.1,9.473,1.621,-22.564,-19.915,-24.372,-21.392,-3.203,27.1,0.0,257.34,,270.0,270.0,-21.893,3.057,19.493,23.379
2456.0,3.109,0.773,-34.091,1.833,9.363,4.565,30.132,4.145,-27.089,-2.784,0.0,31.5,31.1,9.473,1.621,-22.786,-19.9,-24.528,-21.419,-3.203,27.1,0.0,257.34,,270.0,270.0,-22.061,3.057,19.479,23.229
2456.5,3.109,0.773,-34.091,1.833,9.363,4.59,30.16,4.15,-27.014,-2.803,0.0,31.488,30.973,9.473,1.621,-22.849,-19.878,-24.696,-21.471,-3.212,27.085,0.0,257.34,,270.0,270.0,-22.158,3.058,19.491,23.15
2457.0,3.109,0.773,-34.091,1.833,9.363,4.59,30.16,4.15,-27.014,-2.803,0.0,31.5,31.0,9.473,1.621,-22.833,-19.901,-24.65,-21.437,-3.212,27.085,0.0,257.34,,270.0,270.0,-22.224,3.059,19.483,23.057
2457.5,3.381,0.795,-35.209,1.758,9.45,4.59,30.16,4.15,-27.014,-2.803,0.0,31.5,31.0,9.365,1.811,-22.651,-19.982,-24.243,-21.309,-3.212,27.085,0.0,256.94,,270.0,270.0,-22.205,3.06,19.495,23.002
2458.0,3.381,0.795,-35.209,1.758,9.45,4.59,30.16,4.15,-27.014,-2.803,0.0,31.5,31.0,9.365,1.811,-22.358,-19.976,-24.13,-21.317,-3.212,27.085,0.0,256.94,,270.0,270.0,-22.046,3.065,19.496,23.018
2458.5,3.381,0.795,-35.209,1.758,9.45,4.59,30.16,4.15,-27.014,-2.803,0.0,31.5,31.0,9.365,1.811,-22.603,-19.958,-24.35,-21.408,-3.212,27.085,0.0,256.94,,270.0,270.0,-21.945,3.07,19.494,23.023
2459.0,3.381,0.795,-35.209,1.758,9.45,4.59,30.16,4.15,-27.014,-2.803,0.0,31.5,31.0,9.365,1.811,-22.777,-19.936,-24.552,-21.467,-3.212,27.085,0.0,256.94,,270.0,270.0,-22.08,3.075,19.489,23.031
2459.5,3.381,0.795,-35.209,1.758,9.45,4.571,30.167,4.137,-26.954,-2.806,0.0,31.489,31.049,9.365,1.811,-22.878,-19.924,-24.658,-21.468,-3.212,27.094,0.0,256.74,,270.0,270.0,-22.183,3.08,19.485,23.026
2460.0,3.381,0.795,-35.209,1.758,9.45,4.571,30.167,4.137,-26.954,-2.806,0.0,31.5,31.0,9.365,1.811,-22.736,-19.982,-24.326,-21.338,-3.212,27.094,0.0,256.74,,270.0,270.0,-22.232,3.085,19.498,23.054
2460.5,4.044,0.932,-35.209,1.721,9.391,4.571,30.167,4.137,-26.954,-2.806,0.0,31.5,31.0,9.379,1.786,-22.342,-19.917,-24.181,-21.219,-3.212,27.094,0.0,256.94,,270.0,270.0,-22.095,3.09,19.49,23.151
2461.0,4.044,0.932,-35.209,1.721,9.391,4.571,30.167,4.137,-26.954,-2.806,0.0,31.5,31.0,9.379,1.786,-22.41,-19.923,-24.188,-21.252,-3.212,27.094,0.0,256.94,,270.0,270.0,-21.915,3.106,19.494,23.133
2461.5,4.044,0.932,-35.209,1.721,9.391,4.571,30.167,4.137,-26.954,-2.806,0.0,31.5,31.0,9.379,1.786,-22.685,-19.913,-24.437,-21.415,-3.212,27.094,0.0,256.64,,270.0,270.0,-21.943,3.121,19.498,23.167
2462.0,4.044,0.932,-35.209,1.721,9.391,4.571,30.167,4.137,-26.954,-2.806,0.0,31.5,31.0,9.379,1.786,-22.833,-19.887,-24.633,-21.452,-3.212,27.094,0.0,256.64,,270.0,270.0,-22.112,3.136,19.499,23.218
2462.5,4.044,0.932,-35.209,1.721,9.391,4.571,30.167,4.137,-26.954,-2.806,0.0,31.5,31.0,9.379,1.786,-22.828,-19.91,-24.619,-21.422,-3.212,27.094,0.0,256.84,,270.0,270.0,-22.201,3.151,19.48,23.189
2463.0,4.044,0.932,-35.209,1.721,9.391,4.585,30.202,4.131,-26.889,-2.803,0.0,31.493,31.143,9.379,1.786,-22.602,-19.934,-24.264,-21.225,-3.206,27.091,0.0,256.84,,270.0,270.0,-22.195,3.166,19.489,23.176
2463.5,4.044,0.932,-35.209,1.721,9.391,4.585,30.202,4.131,-26.889,-2.803,0.0,31.5,31.1,9.379,1.786,-22.419,-19.905,-24.156,-21.161,-3.206,27.091,0.0,257.04,,270.0,270.0,-22.006,3.18,19.5,23.151
2464.0,3.669,0.874,-35.209,1.768,9.48,4.585,30.202,4.131,-26.889,-2.803,0.0,31.5,31.1,9.192,1.802,-22.425,-19.925,-24.213,-21.259,-3.206,27.091,0.0,257.04,,270.0,270.0,-21.91,3.194,19.512,23.18
2464.5,3.669,0.874,-35.209,1.768,9.48,4.585,30.202,4.131,-26.889,-2.803,0.0,31.5,31.1,9.192,1.802,-22.644,-19.924,-24.372,-21.394,-3.206,27.091,0.0,256.94,,270.0,270.0,-21.956,3.202,19.502,23.187
2465.0,3.669,0.874,-35.209,1.768,9.48,4.585,30.202,4.131,-26.889,-2.803,0.0,31.5,31.1,9.192,1.802,-22.887,-19.916,-24.71,-21.488,-3.206,27.091,0.0,256.94,,270.0,270.0,-22.083,3.21,19.501,23.19
2465.5,3.669,0.874,-35.209,1.768,9.48,4.585,30.202,4.131,-26.889,-2.803,0.0,31.5,31.1,9.192,1.802,-22.834,-19.903,-24.632,-21.413,-3.206,27.091,0.0,256.94,,270.0,270.0,-22.25,3.217,19.51,23.217
2466.0,3.669,0.874,-35.209,1.768,9.48,4.58,30.206,4.139,-26.836,-2.795,0.0,31.499,31.125,9.192,1.802,-22.592,-19.899,-24.383,-21.218,-3.206,27.087,0.0,256.94,,270.0,270.0,-22.195,3.225,19.503,23.229
2466.5,3.669,0.874,-35.209,1.768,9.48,4.58,30.206,4.139,-26.836,-2.795,0.0,31.5,31.1,9.192,1.802,-22.48,-19.963,-24.085,-21.225,-3.206,27.087,0.0,256.94,,270.0,270.0,-22.023,3.232,19.506,23.267
2467.0,2.968,0.804,-34.368,1.813,9.351,4.58,30.206,4.139,-26.836,-2.795,0.0,31.5,31.1,9.442,1.873,-22.576,-19.921,-24.201,-21.339,-3.206,27.087,0.0,256.94,,270.0,270.0,-21.938,3.239,19.519,23.317
2467.5,2.968,0.804,-34.368,1.813,9.351,4.58,30.206,4.139,-26.836,-2.795,0.0,31.5,31.1,9.442,1.873,-22.711,-19.887,-24.492,-21.388,-3.206,27.087,0.0,256.64,,270.0,270.0,-22.009,3.235,19.512,23.286
2468.0,2.968,0.804,-34.368,1.813,9.351,4.58,30.206,4.139,-26.836,-2.795,0.0,31.5,31.1,9.442,1.873,-22.805,-19.869,-24.628,-21.431,-3.206,27.087,0.0,256.64,,270.0,270.0,-22.119,3.23,19.533,23.225
2468.5,2.968,0.804,-34.368,1.813,9.351,4.58,30.206,4.139,-26.836,-2.795,0.0,31.5,31.1,9.442,1.873,-22.887,-19.891,-24.651,-21.422,-3.206,27.087,0.0,256.54,,270.0,270.0,-22.183,3.226,19.525,23.194
2469.0,2.968,0.804,-34.368,1.813,9.351,4.58,30.206,4.139,-26.836,-2.795,0.0,31.5,31.1,9.442,1.873,-22.485,-19.97,-24.076,-21.19,-3.206,27.087,0.0,256.54,,270.0,270.0,-22.213,3.222,19.527,23.156
2469.5,2.968,0.804,-34.368,1.813,9.351,4.597,30.187,4.144,-26.806,-2.79,0.0,31.509,30.95,9.442,1.873,-22.545,-19.953,-24.122,-21.287,-3.203,27.079,0.0,256.74,,270.0,270.0,-21.93,3.218,19.509,23.103
2470.0,2.968,0.804,-34.368,1.813,9.351,4.597,30.187,4.144,-26.806,-2.79,0.0,31.5,31.0,9.442,1.873,-22.669,-19.93,-24.337,-21.372,-3.203,27.079,0.0,256.74,,270.0,270.0,-21.977,3.214,19.5,23.085
2470.5,3.005,0.755,-35.022,1.742,9.356,4.597,30.187,4.144,-26.806,-2.79,0.0,31.5,31.0,9.448,1.935,-22.759,-19.906,-24.513,-21.438,-3.203,27.079,0.0,256.74,,270.0,270.0,-22.077,3.21,19.504,23.109
2471.0,3.005,0.755,-35.022,1.742,9.356,4.597,30.187,4.144,-26.806,-2.79,0.0,31.5,31.0,9.448,1.935,-22.828,-19.895,-24.623,-21.432,-3.203,27.079,0.0,256.74,,270.0,270.0,-22.154,3.206,19.518,23.067
2471.5,3.005,0.755,-35.022,1.742,9.356,4.597,30.187,4.144,-26.806,-2.79,0.0,31.5,31.0,9.448,1.935,-22.716,-19.975,-24.321,-21.344,-3.203,27.079,0.0,256.74,,270.0,270.0,-22.195,3.203,19.488,23.092
2472.0,3.005,0.755,-35.022,1.742,9.356,4.597,30.187,4.144,-26.806,-2.79,0.0,31.5,31.0,9.448,1.935,-22.387,-19.915,-24.165,-21.207,-3.203,27.079,0.0,256.74,,270.0,270.0,-22.089,3.2,19.48,23.071
2472.5,3.005,0.755,-35.022,1.742,9.356,4.602,30.144,4.154,-26.781,-2.785,0.0,31.506,31.14,9.448,1.935,-22.523,-19.889,-24.291,-21.309,-3.206,27.078,0.0,256.64,,270.0,270.0,-21.919,3.196,19.488,23.052
2473.0,3.005,0.755,-35.022,1.742,9.356,4.602,30.144,4.154,-26.781,-2.785,0.0,31.5,31.1,9.448,1.935,-22.629,-19.87,-24.448,-21.353,-3.206,27.078,0.0,256.64,,270.0,270.0,-22.003,3.193,19.471,22.932
2473.5,3.26,0.79,-35.209,1.825,9.397,4.602,30.144,4.154,-26.781,-2.785,0.0,31.5,31.1,9.345,1.764,-22.796,-19.869,-24.623,-21.419,-3.206,27.078,0.0,256.74,,270.0,270.0,-22.075,3.19,19.471,22.783
2474.0,3.26,0.79,-35.209,1.825,9.397,4.602,30.144,4.154,-26.781,-2.785,0.0,31.5,31.1,9.345,1.764,-22.757,-19.904,-24.404,-21.354,-3.206,27.078,0.0,256.74,,270.0,270.0,-22.177,3.191,19.487,22.786
2474.5,3.26,0.79,-35.209,1.825,9.397,4.602,30.144,4.154,-26.781,-2.785,0.0,31.5,31.1,9.345,1.764,-22.467,-19.925,-24.158,-21.201,-3.206,27.078,0.0,256.74,,270.0,270.0,-22.105,3.193,19.47,22.817
2475.0,3.26,0.79,-35.209,1.825,9.397,4.602,30.144,4.154,-26.781,-2.785,0.0,31.5,31.1,9.345,1.764,-22.304,-19.897,-24.138,-21.191,-3.206,27.078,0.0,256.74,,270.0,270.0,-21.937,3.194,19.487,22.862
2475.5,3.26,0.79,-35.209,1.825,9.397,4.602,30.144,4.154,-26.781,-2.785,0.0,31.5,31.1,9.345,1.764,-22.451,-19.9,-24.253,-21.283,-3.206,27.078,0.0,256.74,,270.0,270.0,-21.882,3.195,19.481,22.861
2476.0,3.26,0.79,-35.209,1.825,9.397,4.601,30.148,4.132,-26.716,-2.795,0.0,31.507,30.981,9.345,1.764,-22.802,-19.87,-24.63,-21.414,-3.215,27.072,0.0,256.74,,270.0,270.0,-21.972,3.196,19.486,22.882
2476.5,3.26,0.79,-35.209,1.825,9.397,4.601,30.148,4.132,-26.716,-2.795,0.0,31.5,31.0,9.345,1.764,-22.758,-19.855,-24.427,-21.342,-3.215,27.072,0.0,256.74,,270.0,270.0,-22.179,3.197,19.487,22.907
2477.0,3.3,0.748,-35.209,1.78,9.409,4.601,30.148,4.132,-26.716,-2.795,0.0,31.5,31.0,9.392,1.775,-22.556,-19.924,-24.099,-21.213,-3.215,27.072,0.0,256.74,,270.0,270.0,-22.095,3.198,19.49,22.911
2477.5,3.3,0.748,-35.209,1.78,9.409,4.601,30.148,4.132,-26.716,-2.795,0.0,31.5,31.0,9.392,1.775,-22.216,-19.884,-24.06,-21.188,-3.215,27.072,0.0,257.14,,270.0,270.0,-21.948,3.2,19.488,22.914
2478.0,3.3,0.748,-35.209,1.78,9.409,4.601,30.148,4.132,-26.716,-2.795,0.0,31.5,31.0,9.392,1.775,-22.422,-19.84,-24.228,-21.269,-3.215,27.072,0.0,257.14,,270.0,270.0,-21.837,3.201,19.472,22.898
2478.5,3.3,0.748,-35.209,1.78,9.409,4.601,30.148,4.132,-26.716,-2.795,0.0,31.5,31.0,9.392,1.775,-22.623,-19.837,-24.399,-21.315,-3.215,27.072,0.0,257.24,,270.0,270.0,-21.94,3.203,19.492,22.87
2479.0,3.3,0.748,-35.209,1.78,9.409,4.593,30.194,4.126,-26.646,-2.793,0.0,31.52,31.124,9.392,1.775,-22.761,-19.818,-24.582,-21.372,-3.213,27.068,0.0,257.24,,270.0,270.0,-22.044,3.204,19.48,22.793
2479.5,3.3,0.748,-35.209,1.78,9.409,4.593,30.194,4.126,-26.646,-2.793,0.0,31.5,31.1,9.392,1.775,-22.626,-19.86,-24.336,-21.248,-3.213,27.068,0.0,257.24,,270.0,270.0,-22.133,3.206,19.463,22.743
2480.0,2.589,0.716,-34.266,1.871,9.302,4.593,30.194,4.126,-26.646,-2.793,0.0,31.5,31.1,9.425,1.813,-22.457,-19.954,-24.022,-21.158,-3.213,27.068,0.0,257.24,,270.0,270.0,-22.017,3.207,19.453,22.695
2480.5,2.589,0.716,-34.266,1.871,9.302,4.593,30.194,4.126,-26.646,-2.793,0.0,31.5,31.1,9.425,1.813,-22.354,-19.914,-23.989,-21.251,-3.213,27.068,0.0,257.64,,270.0,270.0,-21.898,3.197,19.467,22.654
2481.0,2.589,0.716,-34.266,1.871,9.302,4.593,30.194,4.126,-26.646,-2.793,0.0,31.5,31.1,9.425,1.813,-22.612,-19.874,-24.34,-21.342,-3.213,27.068,0.0,257.64,,270.0,270.0,-21.877,3.187,19.469,22.581
2481.5,2.589,0.716,-34.266,1.871,9.302,4.593,30.194,4.126,-26.646,-2.793,0.0,31.5,31.1,9.425,1.813,-22.763,-19.851,-24.585,-21.398,-3.213,27.068,0.0,257.64,,270.0,270.0,-22.042,3.178,19.472,22.582
2482.0,2.589,0.716,-34.266,1.871,9.302,4.593,30.194,4.126,-26.646,-2.793,0.0,31.5,31.1,9.425,1.813,-22.822,-19.827,-24.679,-21.39,-3.213,27.068,0.0,257.64,,270.0,270.0,-22.149,3.168,19.462,22.479
2482.5,2.589,0.716,-34.266,1.871,9.302,4.578,30.214,4.166,-26.58,-2.796,0.0,31.528,31.169,9.425,1.813,-22.715,-19.849,-24.565,-21.36,-3.216,27.065,0.0,257.64,,270.0,270.0,-22.18,3.158,19.441,22.407
2483.0,2.589,0.716,-34.266,1.871,9.302,4.578,30.214,4.166,-26.58,-2.796,0.0,31.5,31.2,9.425,1.813,-22.549,-19.92,-24.16,-21.204,-3.216,27.065,0.0,257.64,,270.0,270.0,-22.123,3.149,19.459,22.395
2483.5,3.458,0.919,-33.963,1.81,9.372,4.578,30.214,4.166,-26.58,-2.796,0.0,31.5,31.2,9.433,1.702,-22.544,-19.87,-24.229,-21.302,-3.216,27.065,0.0,257.44,,270.0,270.0,-21.958,3.14,19.428,22.375
2484.0,3.458,0.919,-33.963,1.81,9.372,4.578,30.214,4.166,-26.58,-2.796,0.0,31.5,31.2,9.433,1.702,-22.72,-19.826,-24.52,-21.388,-3.216,27.065,0.0,257.44,,270.0,270.0,-21.986,3.145,19.457,22.346
2484.5,3.458,0.919,-33.963,1.81,9.372,4.578,30.214,4.166,-26.58,-2.796,0.0,31.5,31.2,9.433,1.702,-22.824,-19.802,-24.651,-21.416,-3.216,27.065,0.0,257.74,,270.0,270.0,-22.113,3.15,19.431,22.342
2485.0,3.458,0.919,-33.963,1.81,9.372,4.578,30.214,4.166,-26.58,-2.796,0.0,31.5,31.2,9.433,1.702,-22.8,-19.866,-24.468,-21.318,-3.216,27.065,0.0,257.74,,270.0,270.0,-22.173,3.155,19.456,22.346
2485.5,3.458,0.919,-33.963,1.81,9.372,4.629,30.231,4.156,-26.53,-2.8,0.0,31.536,31.162,9.433,1.702,-22.52,-19.939,-24.079,-21.153,-3.207,27.075,0.0,257.94,,270.0,270.0,-22.113,3.16,19.448,22.427
2486.0,3.458,0.919,-33.963,1.81,9.372,4.629,30.231,4.156,-26.53,-2.8,0.0,31.5,31.2,9.433,1.702,-22.234,-19.923,-24.018,-21.246,-3.207,27.075,0.0,257.94,,270.0,270.0,-21.923,3.165,19.442,22.515
2486.5,2.734,0.721,-33.535,1.826,9.364,4.629,30.231,4.156,-26.53,-2.8,0.0,31.5,31.2,9.54,1.715,-22.475,-19.901,-24.247,-21.302,-3.207,27.075,0.0,257.74,,270.0,270.0,-21.855,3.17,19.464,22.596
2487.0,2.734,0.721,-33.535,1.826,9.364,4.629,30.231,4.156,-26.53,-2.8,0.0,31.5,31.2,9.54,1.715,-22.779,-19.843,-24.612,-21.426,-3.207,27.075,0.0,257.74,,270.0,270.0,-21.981,3.163,19.449,22.682
2487.5,2.734,0.721,-33.535,1.826,9.364,4.629,30.231,4.156,-26.53,-2.8,0.0,31.5,31.2,9.54,1.715,-22.795,-19.858,-24.535,-21.398,-3.207,27.075,0.0,257.14,,270.0,270.0,-22.165,3.156,19.467,22.736
2488.0,2.734,0.721,-33.535,1.826,9.364,4.629,30.231,4.156,-26.53,-2.8,0.0,31.5,31.2,9.54,1.715,-22.653,-19.926,-24.251,-21.264,-3.207,27.075,0.0,257.14,,270.0,270.0,-22.147,3.149,19.472,22.807
2488.5,2.734,0.721,-33.535,1.826,9.364,4.616,30.191,4.146,-26.502,-2.807,0.0,31.528,31.188,9.54,1.715,-22.331,-19.992,-23.86,-21.227,-3.216,27.066,0.0,257.04,,270.0,270.0,-22.024,3.142,19.467,22.889
2489.0,2.734,0.721,-33.535,1.826,9.364,4.616,30.191,4.146,-26.502,-2.807,0.0,31.5,31.2,9.54,1.715,-22.347,-19.956,-23.998,-21.346,-3.216,27.066,0.0,257.04,,270.0,270.0,-21.853,3.135,19.47,22.89
2489.5,2.734,0.721,-33.535,1.826,9.364,4.616,30.191,4.146,-26.502,-2.807,0.0,31.5,31.2,9.54,1.715,-22.594,-19.897,-24.332,-21.384,-3.216,27.066,0.0,257.24,,270.0,270.0,-21.911,3.129,19.469,22.914
2490.0,2.847,0.661,-35.209,1.796,9.391,4.616,30.191,4.146,-26.502,-2.807,0.0,31.5,31.2,9.33,1.817,-22.746,-19.848,-24.541,-21.415,-3.216,27.066,0.0,257.24,,270.0,270.0,-22.052,3.122,19.465,22.908
2490.5,2.847,0.661,-35.209,1.796,9.391,4.616,30.191,4.146,-26.502,-2.807,0.0,31.5,31.2,9.33,1.817,-22.557,-19.955,-24.217,-21.213,-3.216,27.066,0.0,257.04,,270.0,270.0,-22.138,3.118,19.47,22.93
2491.0,2.847,0.661,-35.209,1.796,9.391,4.616,30.191,4.146,-26.502,-2.807,0.0,31.5,31.2,9.33,1.817,-22.282,-19.95,-23.841,-21.11,-3.216,27.066,0.0,257.04,,270.0,270.0,-21.986,3.113,19.474,22.945
2491.5,2.847,0.661,-35.209,1.796,9.391,4.616,30.191,4.146,-26.502,-2.807,0.0,31.5,31.2,9.33,1.817,-22.304,-19.901,-23.943,-21.256,-3.216,27.066,0.0,257.54,,270.0,270.0,-21.796,3.109,19.479,22.926
2492.0,2.847,0.661,-35.209,1.796,9.391,4.606,30.164,4.121,-26.454,-2.794,0.0,31.544,31.172,9.33,1.817,-22.573,-19.872,-24.305,-21.342,-3.224,27.062,0.0,257.54,,270.0,270.0,-21.851,3.105,19.475,22.889
2492.5,2.847,0.661,-35.209,1.796,9.391,4.606,30.164,4.121,-26.454,-2.794,0.0,31.5,31.2,9.33,1.817,-22.728,-19.828,-24.506,-21.391,-3.224,27.062,0.0,257.14,,270.0,270.0,-22.023,3.101,19.492,22.952
2493.0,2.567,0.605,-35.209,1.802,9.408,4.606,30.164,4.121,-26.454,-2.794,0.0,31.5,31.2,9.33,1.765,-22.779,-19.815,-24.553,-21.37,-3.224,27.062,0.0,257.14,,270.0,270.0,-22.113,3.096,19.488,23.013
2493.5,2.567,0.605,-35.209,1.802,9.408,4.606,30.164,4.121,-26.454,-2.794,0.0,31.5,31.2,9.33,1.765,-22.699,-19.839,-24.351,-21.234,-3.224,27.062,0.0,257.64,,270.0,270.0,-22.129,3.088,19.512,23.102
2494.0,2.567,0.605,-35.209,1.802,9.408,4.606,30.164,4.121,-26.454,-2.794,0.0,31.5,31.2,9.33,1.765,-22.259,-19.848,-24.017,-21.148,-3.224,27.062,0.0,257.64,,270.0,270.0,-22.031,3.079,19.494,23.142
2494.5,2.567,0.605,-35.209,1.802,9.408,4.606,30.164,4.121,-26.454,-2.794,0.0,31.5,31.2,9.33,1.765,-22.41,-19.837,-24.203,-21.291,-3.224,27.062,0.0,257.44,,270.0,270.0,-21.818,3.071,19.496,23.175
2495.0,2.567,0.605,-35.209,1.802,9.408,4.595,30.177,4.144,-26.381,-2.804,0.0,31.54,31.023,9.33,1.765,-22.618,-19.831,-24.404,-21.353,-3.23,27.056,0.0,257.44,,270.0,270.0,-21.935,3.062,19.492,23.209
2495.5,2.567,0.605,-35.209,1.802,9.408,4.595,30.177,4.144,-26.381,-2.804,0.0,31.5,31.0,9.33,1.765,-22.744,-19.816,-24.558,-21.371,-3.23,27.056,0.0,257.44,,270.0,270.0,-22.051,3.054,19.507,23.252
2496.0,2.567,0.605,-35.209,1.802,9.408,4.595,30.177,4.144,-26.381,-2.804,0.0,31.5,31.0,9.33,1.765,-22.68,-19.838,-24.415,-21.287,-3.23,27.056,0.0,257.44,,270.0,270.0,-22.122,3.046,19.518,23.274
2496.5,2.89,0.714,-34.541,1.87,9.324,4.595,30.177,4.144,-26.381,-2.804,0.0,31.5,31.0,9.383,1.582,-22.413,-19.868,-23.96,-21.053,-3.23,27.056,0.0,257.44,,270.0,270.0,-22.055,3.039,19.481,23.389
2497.0,2.89,0.714,-34.541,1.87,9.324,4.595,30.177,4.144,-26.381,-2.804,0.0,31.5,31.0,9.383,1.582,-22.018,-19.79,-23.879,-21.024,-3.23,27.056,0.0,257.44,,270.0,270.0,-21.823,3.036,19.503,23.382
2497.5,2.89,0.714,-34.541,1.87,9.324,4.595,30.177,4.144,-26.381,-2.804,0.0,31.5,31.0,9.383,1.582,-22.271,-19.796,-24.107,-21.187,-3.23,27.056,0.0,257.24,,270.0,270.0,-21.678,3.034,19.505,23.399
2498.0,2.89,0.714,-34.541,1.87,9.324,4.595,30.177,4.144,-26.381,-2.804,0.0,31.5,31.0,9.383,1.582,-22.672,-19.793,-24.392,-21.288,-3.23,27.056,0.0,257.24,,270.0,270.0,-21.84,3.031,19.502,23.418
2498.5,2.89,0.714,-34.541,1.87,9.324,4.601,30.208,4.174,-26.319,-2.801,0.0,31.544,31.178,9.383,1.582,-22.702,-19.759,-24.535,-21.31,-3.232,27.056,0.0,257.34,,270.0,270.0,-22.036,3.029,19.501,23.418
2499.0,2.89,0.714,-34.541,1.87,9.324,4.601,30.208,4.174,-26.319,-2.801,0.0,31.5,31.2,9.383,1.582,-22.628,-19.8,-24.316,-21.226,-3.232,27.056,0.0,257.34,,270.0,270.0,-22.076,3.027,19.502,23.395
2499.5,3.315,0.845,-34.592,1.798,9.28,4.601,30.208,4.174,-26.319,-2.801,0.0,31.5,31.2,9.431,1.791,-22.453,-19.821,-24.048,-21.092,-3.232,27.056,0.0,257.34,,270.0,270.0,-21.992,3.024,19.497,23.349
2500.0,3.315,0.845,-34.592,1.798,9.28,4.601,30.208,4.174,-26.319,-2.801,0.0,31.5,31.2,9.431,1.791,-22.151,-19.852,-23.911,-21.124,-3.232,27.056,0.0,257.34,,270.0,270.0,-21.854,3.029,19.519,23.294
2500.5,3.315,0.845,-34.592,1.798,9.28,4.601,30.208,4.174,-26.319,-2.801,0.0,31.5,31.2,9.431,1.791,-22.354,-19.806,-24.128,-21.223,-3.232,27.056,0.0,257.34,,270.0,270.0,-21.759,3.034,19.513,23.363
2501.0,3.315,0.845,-34.592,1.798,9.28,4.601,30.208,4.174,-26.319,-2.801,0.0,31.5,31.2,9.431,1.791,-22.614,-19.773,-24.352,-21.269,-3.232,27.056,0.0,257.34,,270.0,270.0,-21.878,3.039,19.497,23.341
2501.5,3.315,0.845,-34.592,1.798,9.28,4.619,30.244,4.177,-26.258,-2.797,0.0,31.555,31.108,9.431,1.791,-22.705,-19.78,-24.482,-21.292,-3.227,27.058,0.0,256.84,,270.0,270.0,-22.002,3.043,19.479,23.311
2502.0,3.315,0.845,-34.592,1.798,9.28,4.619,30.244,4.177,-26.258,-2.797,0.0,31.6,31.1,9.431,1.791,-22.429,-19.843,-24.174,-21.206,-3.227,27.058,0.0,256.84,,270.0,270.0,-22.065,3.048,19.478,23.301
2502.5,3.315,0.845,-34.592,1.798,9.28,4.619,30.244,4.177,-26.258,-2.797,0.0,31.6,31.1,9.431,1.791,-22.294,-19.871,-23.867,-21.142,-3.227,27.058,0.0,257.14,,270.0,270.0,-21.913,3.052,19.486,23.269
2503.0,3.761,0.888,-35.209,1.807,9.399,4.619,30.244,4.177,-26.258,-2.797,0.0,31.6,31.1,9.354,1.815,-22.431,-19.832,-24.032,-21.212,-3.227,27.058,0.0,257.14,,270.0,270.0,-21.793,3.056,19.49,23.224
2503.5,3.761,0.888,-35.209,1.807,9.399,4.619,30.244,4.177,-26.258,-2.797,0.0,31.6,31.1,9.354,1.815,-22.558,-19.772,-24.363,-21.285,-3.227,27.058,0.0,256.84,,270.0,270.0,-21.877,3.068,19.494,23.244
2504.0,3.761,0.888,-35.209,1.807,9.399,4.619,30.244,4.177,-26.258,-2.797,0.0,31.6,31.1,9.354,1.815,-22.7,-19.781,-24.51,-21.324,-3.227,27.058,0.0,256.84,,270.0,270.0,-21.994,3.079,19.471,23.316
2504.5,3.761,0.888,-35.209,1.807,9.399,4.619,30.244,4.177,-26.258,-2.797,0.0,31.6,31.1,9.354,1.815,-22.741,-19.799,-24.468,-21.243,-3.227,27.058,0.0,257.24,,270.0,270.0,-22.079,3.09,19.483,23.345
2505.0,3.761,0.888,-35.209,1.807,9.399,4.611,30.253,4.171,-26.205,-2.804,0.0,31.567,31.14,9.354,1.815,-22.028,-19.863,-23.693,-21.037,-3.223,27.055,0.0,257.24,,270.0,270.0,-22.063,3.101,19.471,23.406
2505.5,3.761,0.888,-35.209,1.807,9.399,4.611,30.253,4.171,-26.205,-2.804,0.0,31.6,31.1,9.354,1.815,-22.122,-19.827,-23.883,-21.147,-3.223,27.055,0.0,257.14,,270.0,270.0,-21.655,3.112,19.45,23.44
2506.0,2.676,0.633,-35.209,1.762,9.381,4.611,30.253,4.171,-26.205,-2.804,0.0,31.6,31.1,9.317,1.79,-22.497,-19.775,-24.181,-21.219,-3.223,27.055,0.0,257.14,,270.0,270.0,-21.745,3.123,19.458,23.444
2506.5,2.676,0.633,-35.209,1.762,9.381,4.611,30.253,4.171,-26.205,-2.804,0.0,31.6,31.1,9.317,1.79,-22.586,-19.772,-24.389,-21.243,-3.223,27.055,0.0,257.34,,270.0,270.0,-21.918,3.115,19.455,23.348
2507.0,2.676,0.633,-35.209,1.762,9.381,4.611,30.253,4.171,-26.205,-2.804,0.0,31.6,31.1,9.317,1.79,-22.6,-19.768,-24.367,-21.23,-3.223,27.055,0.0,257.34,,270.0,270.0,-21.998,3.108,19.442,23.248
2507.5,2.676,0.633,-35.209,1.762,9.381,4.611,30.253,4.171,-26.205,-2.804,0.0,31.6,31.1,9.317,1.79,-22.447,-19.797,-24.074,-21.081,-3.223,27.055,0.0,257.24,,270.0,270.0,-21.991,3.101,19.454,23.136
2508.0,2.676,0.633,-35.209,1.762,9.381,4.6,30.222,4.196,-26.177,-2.81,0.0,31.566,31.149,9.317,1.79,-22.092,-19.842,-23.796,-21.046,-3.224,27.052,0.0,257.24,,270.0,270.0,-21.85,3.094,19.458,23.085
2508.5,2.676,0.633,-35.209,1.762,9.381,4.6,30.222,4.196,-26.177,-2.81,0.0,31.6,31.1,9.317,1.79,-22.361,-19.773,-24.146,-21.231,-3.224,27.052,0.0,256.84,,270.0,270.0,-21.694,3.087,19.452,23.069
2509.0,2.676,0.633,-35.209,1.762,9.381,4.6,30.222,4.196,-26.177,-2.81,0.0,31.6,31.1,9.317,1.79,-22.56,-19.738,-24.386,-21.272,-3.224,27.052,0.0,256.84,,270.0,270.0,-21.878,3.081,19.441,23.097
2509.5,2.175,0.604,-33.269,1.798,9.299,4.6,30.222,4.196,-26.177,-2.81,0.0,31.6,31.1,9.54,1.79,-22.604,-19.76,-24.363,-21.252,-3.224,27.052,0.0,256.84,,270.0,270.0,-21.989,3.074,19.457,23.136
2510.0,2.175,0.604,-33.269,1.798,9.299,4.6,30.222,4.196,-26.177,-2.81,0.0,31.6,31.1,9.54,1.79,-22.335,-19.81,-23.992,-21.09,-3.224,27.052,0.0,256.84,,270.0,270.0,-21.995,3.059,19.448,23.123
2510.5,2.175,0.604,-33.269,1.798,9.299,4.6,30.222,4.196,-26.177,-2.81,0.0,31.6,31.1,9.54,1.79,-22.242,-19.812,-23.791,-20.97,-3.224,27.052,0.0,256.74,,270.0,270.0,-21.807,3.045,19.45,23.088
2511.0,2.175,0.604,-33.269,1.798,9.299,4.6,30.222,4.196,-26.177,-2.81,0.0,31.6,31.1,9.54,1.79,-22.024,-19.83,-23.752,-21.102,-3.224,27.052,0.0,256.74,,270.0,270.0,-21.704,3.031,19.463,23.086
2511.5,2.175,0.604,-33.269,1.798,9.299,4.588,30.194,4.183,-26.141,-2.806,0.0,31.56,31.137,9.54,1.79,-22.257,-19.793,-24.0,-21.178,-3.223,27.05,0.0,256.74,,270.0,270.0,-21.677,3.017,19.455,23.058
2512.0,2.175,0.604,-33.269,1.798,9.299,4.588,30.194,4.183,-26.141,-2.806,0.0,31.6,31.1,9.54,1.79,-22.527,-19.685,-24.273,-21.206,-3.223,27.05,0.0,256.74,,270.0,270.0,-21.807,3.003,19.452,23.074
2512.5,3.166,0.704,-35.209,1.815,9.287,4.588,30.194,4.183,-26.141,-2.806,0.0,31.6,31.1,9.339,1.826,-22.349,-19.72,-24.12,-21.085,-3.223,27.05,0.0,256.84,,270.0,270.0,-21.923,2.989,19.439,23.075
2513.0,3.166,0.704,-35.209,1.815,9.287,4.588,30.194,4.183,-26.141,-2.806,0.0,31.6,31.1,9.339,1.826,-22.176,-19.723,-23.766,-20.871,-3.223,27.05,0.0,256.84,,270.0,270.0,-21.819,2.992,19.453,23.1
2513.5,3.166,0.704,-35.209,1.815,9.287,4.588,30.194,4.183,-26.141,-2.806,0.0,31.6,31.1,9.339,1.826,-22.125,-19.73,-23.724,-20.991,-3.223,27.05,0.0,256.94,,270.0,270.0,-21.634,2.995,19.452,23.09
2514.0,3.166,0.704,-35.209,1.815,9.287,4.588,30.194,4.183,-26.141,-2.806,0.0,31.6,31.1,9.339,1.826,-22.373,-19.698,-23.972,-21.088,-3.223,27.05,0.0,256.94,,270.0,270.0,-21.643,2.998,19.44,23.126
2514.5,3.166,0.704,-35.209,1.815,9.287,4.607,30.229,4.192,-26.078,-2.795,0.0,31.574,31.301,9.339,1.826,-22.444,-19.663,-24.243,-21.145,-3.228,27.046,0.0,257.44,,270.0,270.0,-21.783,3.0,19.442,23.226
2515.0,3.166,0.704,-35.209,1.815,9.287,4.607,30.229,4.192,-26.078,-2.795,0.0,31.6,31.3,9.339,1.826,-22.506,-19.673,-24.344,-21.203,-3.228,27.046,0.0,257.44,,270.0,270.0,-21.874,3.003,19.438,23.253
2515.5,3.609,0.904,-35.149,1.78,9.315,4.607,30.229,4.192,-26.078,-2.795,0.0,31.6,31.3,9.396,1.957,-22.409,-19.683,-24.164,-21.036,-3.228,27.046,0.0,257.14,,270.0,270.0,-21.931,3.006,19.429,23.241
2516.0,3.609,0.904,-35.149,1.78,9.315,4.607,30.229,4.192,-26.078,-2.795,0.0,31.6,31.3,9.396,1.957,-22.005,-19.741,-23.722,-21.008,-3.228,27.046,0.0,257.14,,270.0,270.0,-21.823,3.016,19.429,23.226
2516.5,3.609,0.904,-35.149,1.78,9.315,4.607,30.229,4.192,-26.078,-2.795,0.0,31.6,31.3,9.396,1.957,-22.283,-19.717,-23.922,-21.084,-3.228,27.046,0.0,257.14,,270.0,270.0,-21.619,3.025,19.418,23.175
2517.0,3.609,0.904,-35.149,1.78,9.315,4.607,30.229,4.192,-26.078,-2.795,0.0,31.6,31.3,9.396,1.957,-22.425,-19.711,-24.149,-21.112,-3.228,27.046,0.0,257.14,,270.0,270.0,-21.751,3.035,19.429,23.111
2517.5,3.609,0.904,-35.149,1.78,9.315,4.607,30.229,4.192,-26.078,-2.795,0.0,31.6,31.3,9.396,1.957,-22.527,-19.671,-24.325,-21.213,-3.228,27.046,0.0,257.04,,270.0,270.0,-21.849,3.044,19.407,23.041
2518.0,3.609,0.904,-35.149,1.78,9.315,4.618,30.248,4.18,-26.014,-2.81,0.0,31.573,31.261,9.396,1.957,-22.481,-19.756,-24.155,-21.179,-3.231,27.046,0.0,257.04,,270.0,270.0,-21.934,3.054,19.422,23.035
2518.5,3.609,0.904,-35.149,1.78,9.315,4.618,30.248,4.18,-26.014,-2.81,0.0,31.6,31.3,9.396,1.957,-22.236,-19.797,-23.734,-21.004,-3.231,27.046,0.0,257.34,,270.0,270.0,-21.893,3.063,19.438,22.979
2519.0,3.784,0.937,-34.722,1.782,9.455,4.618,30.248,4.18,-26.014,-2.81,0.0,31.6,31.3,9.414,1.688,-21.936,-19.812,-23.507,-21.012,-3.231,27.046,0.0,257.34,,270.0,270.0,-21.693,3.072,19.42,22.939
2519.5,3.784,0.937,-34.722,1.782,9.455,4.618,30.248,4.18,-26.014,-2.81,0.0,31.6,31.3,9.414,1.688,-22.398,-19.665,-24.123,-21.174,-3.231,27.046,0.0,257.14,,270.0,270.0,-21.567,3.083,19.439,22.902
2520.0,3.784,0.937,-34.722,1.782,9.455,4.618,30.248,4.18,-26.014,-2.81,0.0,31.6,31.3,9.414,1.688,-22.535,-19.646,-24.305,-21.186,-3.231,27.046,0.0,257.14,,270.0,270.0,-21.84,3.095,19.422,22.947
2520.5,3.784,0.937,-34.722,1.782,9.455,4.618,30.248,4.18,-26.014,-2.81,0.0,31.6,31.3,9.414,1.688,-22.495,-19.765,-23.989,-21.114,-3.231,27.046,0.0,257.24,,270.0,270.0,-21.918,3.106,19.427,23.028
2521.0,3.784,0.937,-34.722,1.782,9.455,4.625,30.27,4.183,-25.955,-2.82,0.0,31.58,31.204,9.414,1.688,-21.993,-19.765,-23.613,-20.877,-3.244,27.034,0.0,257.24,,270.0,270.0,-21.841,3.117,19.427,23.091
2521.5,3.784,0.937,-34.722,1.782,9.455,4.625,30.27,4.183,-25.955,-2.82,0.0,31.6,31.2,9.414,1.688,-21.917,-19.724,-23.53,-20.872,-3.244,27.034,0.0,257.24,,270.0,270.0,-21.562,3.128,19.438,23.169
2522.0,2.654,0.706,-34.102,1.85,9.316,4.625,30.27,4.183,-25.955,-2.82,0.0,31.6,31.2,9.413,1.613,-22.065,-19.682,-23.835,-21.015,-3.244,27.034,0.0,257.24,,270.0,270.0,-21.511,3.139,19.423,23.269
2522.5,2.654,0.706,-34.102,1.85,9.316,4.625,30.27,4.183,-25.955,-2.82,0.0,31.6,31.2,9.413,1.613,-22.2,-19.704,-23.975,-21.107,-3.244,27.034,0.0,256.94,,270.0,270.0,-21.649,3.131,19.429,23.312
2523.0,2.654,0.706,-34.102,1.85,9.316,4.625,30.27,4.183,-25.955,-2.82,0.0,31.6,31.2,9.413,1.613,-22.488,-19.704,-24.167,-21.142,-3.244,27.034,0.0,256.94,,270.0,270.0,-21.746,3.123,19.452,23.357
2523.5,2.654,0.706,-34.102,1.85,9.316,4.625,30.27,4.183,-25.955,-2.82,0.0,31.6,31.2,9.413,1.613,-22.324,-19.742,-23.958,-21.079,-3.244,27.034,0.0,256.84,,270.0,270.0,-21.875,3.116,19.449,23.376
2524.0,2.654,0.706,-34.102,1.85,9.316,4.625,30.27,4.183,-25.955,-2.82,0.0,31.6,31.2,9.413,1.613,-22.096,-19.745,-23.617,-20.886,-3.244,27.034,0.0,256.84,,270.0,270.0,-21.776,3.108,19.453,23.429
2524.5,2.654,0.706,-34.102,1.85,9.316,4.593,30.26,4.203,-25.905,-2.819,0.0,31.588,31.356,9.413,1.613,-21.941,-19.729,-23.618,-20.914,-3.234,27.032,0.0,257.04,,270.0,270.0,-21.586,3.101,19.436,23.46
2525.0,2.654,0.706,-34.102,1.85,9.316,4.593,30.26,4.203,-25.905,-2.819,0.0,31.6,31.4,9.413,1.613,-22.193,-19.691,-23.856,-21.066,-3.234,27.032,0.0,257.04,,270.0,270.0,-21.551,3.093,19.427,23.474
2525.5,2.441,0.671,-33.831,1.879,9.287,4.593,30.26,4.203,-25.905,-2.819,0.0,31.6,31.4,9.41,1.644,-22.388,-19.688,-24.047,-21.098,-3.234,27.032,0.0,257.14,,270.0,270.0,-21.702,3.086,19.452,23.526
2526.0,2.441,0.671,-33.831,1.879,9.287,4.593,30.26,4.203,-25.905,-2.819,0.0,31.6,31.4,9.41,1.644,-22.417,-19.658,-24.197,-21.147,-3.234,27.032,0.0,257.14,,270.0,270.0,-21.805,3.075,19.435,23.561
2526.5,2.441,0.671,-33.831,1.879,9.287,4.593,30.26,4.203,-25.905,-2.819,0.0,31.6,31.4,9.41,1.644,-22.493,-19.724,-24.117,-21.122,-3.234,27.032,0.0,257.24,,270.0,270.0,-21.855,3.065,19.43,23.586
2527.0,2.441,0.671,-33.831,1.879,9.287,4.593,30.26,4.203,-25.905,-2.819,0.0,31.6,31.4,9.41,1.644,-21.8,-19.755,-23.412,-20.918,-3.234,27.032,0.0,257.24,,270.0,270.0,-21.864,3.055,19.434,23.617
2527.5,2.441,0.671,-33.831,1.879,9.287,4.593,30.222,4.211,-25.87,-2.812,0.0,31.588,31.37,9.41,1.644,-21.932,-19.72,-23.582,-21.022,-3.233,27.036,0.0,257.24,,270.0,270.0,-21.471,3.045,19.456,23.594
2528.0,2.441,0.671,-33.831,1.879,9.287,4.593,30.222,4.211,-25.87,-2.812,0.0,31.6,31.4,9.41,1.644,-22.261,-19.643,-23.96,-21.102,-3.233,27.036,0.0,257.24,,270.0,270.0,-21.564,3.035,19.437,23.586
2528.5,2.379,0.523,-35.209,1.791,9.375,4.593,30.222,4.211,-25.87,-2.812,0.0,31.6,31.4,9.339,1.802,-22.419,-19.618,-24.185,-21.164,-3.233,27.036,0.0,257.14,,270.0,270.0,-21.742,3.025,19.431,23.575
2529.0,2.379,0.523,-35.209,1.791,9.375,4.593,30.222,4.211,-25.87,-2.812,0.0,31.6,31.4,9.339,1.802,-22.341,-19.634,-24.117,-21.099,-3.233,27.036,0.0,257.14,,270.0,270.0,-21.847,3.015,19.432,23.397
2529.5,2.379,0.523,-35.209,1.791,9.375,4.593,30.222,4.211,-25.87,-2.812,0.0,31.6,31.4,9.339,1.802,-22.076,-19.653,-23.635,-20.856,-3.233,27.036,0.0,257.54,,270.0,270.0,-21.798,3.004,19.435,23.377
2530.0,2.379,0.523,-35.209,1.791,9.375,4.593,30.222,4.211,-25.87,-2.812,0.0,31.6,31.4,9.339,1.802,-21.888,-19.643,-23.522,-20.81,-3.233,27.036,0.0,257.54,,270.0,270.0,-21.555,2.994,19.447,23.366
2530.5,2.379,0.523,-35.209,1.791,9.375,4.593,30.222,4.211,-25.87,-2.812,0.0,31.6,31.4,9.339,1.802,-22.227,-19.649,-23.849,-21.027,-3.233,27.036,0.0,257.84,,270.0,270.0,-21.466,2.984,19.447,23.314
2531.0,2.379,0.523,-35.209,1.791,9.375,4.546,30.227,4.219,-25.809,-2.826,0.0,31.597,31.332,9.339,1.802,-22.351,-19.606,-24.086,-21.077,-3.237,27.035,0.0,257.84,,270.0,270.0,-21.688,2.974,19.445,23.314
2531.5,2.379,0.523,-35.209,1.791,9.375,4.546,30.227,4.219,-25.809,-2.826,0.0,31.6,31.3,9.339,1.802,-22.426,-19.611,-24.124,-21.066,-3.237,27.035,0.0,257.64,,270.0,270.0,-21.78,2.964,19.44,23.355
2532.0,3.167,0.822,-33.75,1.834,9.32,4.546,30.227,4.219,-25.809,-2.826,0.0,31.6,31.3,9.49,1.688,-22.196,-19.679,-23.795,-20.994,-3.237,27.035,0.0,257.64,,270.0,270.0,-21.807,2.955,19.429,23.39
2532.5,3.167,0.822,-33.75,1.834,9.32,4.546,30.227,4.219,-25.809,-2.826,0.0,31.6,31.3,9.49,1.688,-21.942,-19.638,-23.481,-20.781,-3.237,27.035,0.0,257.64,,270.0,270.0,-21.666,2.958,19.453,23.409
2533.0,3.167,0.822,-33.75,1.834,9.32,4.546,30.227,4.219,-25.809,-2.826,0.0,31.6,31.3,9.49,1.688,-21.962,-19.675,-23.419,-20.923,-3.237,27.035,0.0,257.64,,270.0,270.0,-21.461,2.961,19.456,23.497
2533.5,3.167,0.822,-33.75,1.834,9.32,4.546,30.227,4.219,-25.809,-2.826,0.0,31.6,31.3,9.49,1.688,-22.116,-19.62,-23.738,-20.999,-3.237,27.035,0.0,257.84,,270.0,270.0,-21.495,2.965,19.447,23.521
2534.0,3.167,0.822,-33.75,1.834,9.32,4.62,30.247,4.194,-25.756,-2.825,0.0,31.605,31.402,9.49,1.688,-22.385,-19.604,-24.111,-21.059,-3.237,27.017,0.0,257.84,,270.0,270.0,-21.618,2.968,19.444,23.525
2534.5,3.167,0.822,-33.75,1.834,9.32,4.62,30.247,4.194,-25.756,-2.825,0.0,31.6,31.4,9.49,1.688,-22.3,-19.649,-23.758,-20.863,-3.237,27.017,0.0,257.74,,270.0,270.0,-21.79,2.971,19.446,23.485
2535.0,3.535,0.862,-35.174,1.75,9.352,4.62,30.247,4.194,-25.756,-2.825,0.0,31.6,31.4,9.429,1.866,-21.822,-19.555,-23.395,-20.634,-3.237,27.017,0.0,257.74,,270.0,270.0,-21.642,2.975,19.434,23.471
2535.5,3.535,0.862,-35.174,1.75,9.352,4.62,30.247,4.194,-25.756,-2.825,0.0,31.6,31.4,9.429,1.866,-21.671,-19.598,-23.313,-20.787,-3.237,27.017,0.0,257.64,,270.0,270.0,-21.352,2.984,19.455,23.481
2536.0,3.535,0.862,-35.174,1.75,9.352,4.62,30.247,4.194,-25.756,-2.825,0.0,31.6,31.4,9.429,1.866,-21.967,-19.593,-23.629,-20.931,-3.237,27.017,0.0,257.64,,270.0,270.0,-21.342,2.993,19.461,23.465
2536.5,3.535,0.862,-35.174,1.75,9.352,4.62,30.247,4.194,-25.756,-2.825,0.0,31.6,31.4,9.429,1.866,-22.157,-19.599,-23.835,-20.978,-3.237,27.017,0.0,257.54,,270.0,270.0,-21.53,3.002,19.446,23.469
2537.0,3.535,0.862,-35.174,1.75,9.352,4.593,30.281,4.237,-25.672,-2.826,0.0,31.615,31.327,9.429,1.866,-22.269,-19.586,-23.986,-21.021,-3.244,27.026,0.0,257.54,,270.0,270.0,-21.642,3.01,19.463,23.453
2537.5,3.535,0.862,-35.174,1.75,9.352,4.593,30.281,4.237,-25.672,-2.826,0.0,31.6,31.3,9.429,1.866,-21.912,-19.66,-23.554,-20.808,-3.244,27.026,0.0,257.64,,270.0,270.0,-21.716,3.019,19.457,23.496
2538.0,3.535,0.862,-35.174,1.75,9.352,4.593,30.281,4.237,-25.672,-2.826,0.0,31.6,31.3,9.429,1.866,-21.572,-19.667,-23.051,-20.668,-3.244,27.026,0.0,257.64,,270.0,270.0,-21.483,3.028,19.453,23.506
2538.5,3.868,0.958,-35.209,1.779,9.352,4.593,30.281,4.237,-25.672,-2.826,0.0,31.6,31.3,9.356,1.636,-21.811,-19.6,-23.297,-20.815,-3.244,27.026,0.0,257.84,,270.0,270.0,-21.239,3.036,19.448,23.552
2539.0,3.868,0.958,-35.209,1.779,9.352,4.593,30.281,4.237,-25.672,-2.826,0.0,31.6,31.3,9.356,1.636,-22.048,-19.536,-23.708,-20.91,-3.244,27.026,0.0,257.84,,270.0,270.0,-21.381,3.05,19.447,23.551
2539.5,3.868,0.958,-35.209,1.779,9.352,4.593,30.281,4.237,-25.672,-2.826,0.0,31.6,31.3,9.356,1.636,-22.166,-19.53,-23.907,-20.966,-3.244,27.026,0.0,257.64,,270.0,270.0,-21.551,3.063,19.454,23.572
2540.0,3.868,0.958,-35.209,1.779,9.352,4.593,30.281,4.237,-25.672,-2.826,0.0,31.6,31.3,9.356,1.636,-22.284,-19.515,-23.924,-20.934,-3.244,27.026,0.0,257.64,,270.0,270.0,-21.642,3.076,19.464,23.5
2540.5,3.868,0.958,-35.209,1.779,9.352,4.601,30.304,4.223,-25.628,-2.822,0.0,31.622,31.36,9.356,1.636,-21.877,-19.572,-23.555,-20.719,-3.237,27.014,0.0,258.04,,270.0,270.0,-21.664,3.089,19.46,23.4
2541.0,3.868,0.958,-35.209,1.779,9.352,4.601,30.304,4.223,-25.628,-2.822,0.0,31.6,31.4,9.356,1.636,-21.366,-19.562,-22.843,-20.49,-3.237,27.014,0.0,258.04,,270.0,270.0,-21.431,3.102,19.453,23.276
2541.5,3.539,0.812,-35.209,1.718,9.357,4.601,30.304,4.223,-25.628,-2.822,0.0,31.6,31.4,9.351,1.728,-21.912,-19.479,-23.608,-20.824,-3.237,27.014,0.0,257.24,,270.0,270.0,-21.065,3.114,19.456,23.171
2542.0,3.539,0.812,-35.209,1.718,9.357,4.601,30.304,4.223,-25.628,-2.822,0.0,31.6,31.4,9.351,1.728,-21.982,-19.491,-23.749,-20.891,-3.237,27.014,0.0,257.24,,270.0,270.0,-21.456,3.121,19.449,23.118
2542.5,3.539,0.812,-35.209,1.718,9.357,4.601,30.304,4.223,-25.628,-2.822,0.0,31.6,31.4,9.351,1.728,-22.158,-19.474,-23.943,-20.925,-3.237,27.014,0.0,258.24,,270.0,270.0,-21.528,3.128,19.444,23.075
2543.0,3.539,0.812,-35.209,1.718,9.357,4.601,30.304,4.223,-25.628,-2.822,0.0,31.6,31.4,9.351,1.728,-22.29,-19.501,-23.94,-20.89,-3.237,27.014,0.0,258.24,,270.0,270.0,-21.625,3.135,19.451,23.1
2543.5,3.539,0.812,-35.209,1.718,9.357,4.587,30.313,4.238,-25.576,-2.815,0.0,31.63,31.419,9.351,1.728,-21.916,-19.547,-23.531,-20.724,-3.246,27.008,0.0,256.44,,270.0,270.0,-21.656,3.142,19.45,23.181
2544.0,3.539,0.812,-35.209,1.718,9.357,4.587,30.313,4.238,-25.576,-2.815,0.0,31.6,31.4,9.351,1.728,-21.609,-19.505,-23.196,-20.571,-3.246,27.008,0.0,256.44,,270.0,270.0,-21.429,3.148,19.449,23.096
2544.5,3.539,0.812,-35.209,1.718,9.357,4.587,30.313,4.238,-25.576,-2.815,0.0,31.6,31.4,9.351,1.728,-21.769,-19.501,-23.312,-20.708,-3.246,27.008,0.0,258.04,,270.0,270.0,-21.22,3.155,19.453,23.052
2545.0,2.716,0.683,-34.656,1.766,9.429,4.587,30.313,4.238,-25.576,-2.815,0.0,31.6,31.4,9.431,1.706,-22.084,-19.456,-23.829,-20.904,-3.246,27.008,0.0,258.04,,270.0,270.0,-21.322,3.161,19.451,23.041
2545.5,2.716,0.683,-34.656,1.766,9.429,4.587,30.313,4.238,-25.576,-2.815,0.0,31.6,31.4,9.431,1.706,-22.204,-19.446,-23.986,-20.911,-3.246,27.008,0.0,257.34,,270.0,270.0,-21.568,3.154,19.438,23.128
2546.0,2.716,0.683,-34.656,1.766,9.429,4.587,30.313,4.238,-25.576,-2.815,0.0,31.6,31.4,9.431,1.706,-22.097,-19.478,-23.815,-20.781,-3.246,27.008,0.0,257.34,,270.0,270.0,-21.637,3.146,19.452,23.194
2546.5,2.716,0.683,-34.656,1.766,9.429,4.587,30.313,4.238,-25.576,-2.815,0.0,31.6,31.4,9.431,1.706,-21.765,-19.392,-23.271,-20.451,-3.246,27.008,0.0,258.14,,270.0,270.0,-21.543,3.139,19.444,23.217
2547.0,2.716,0.683,-34.656,1.766,9.429,4.59,30.28,4.233,-25.558,-2.812,0.0,31.629,31.268,9.431,1.706,-21.268,-19.407,-23.097,-20.452,-3.247,27.007,0.0,258.14,,270.0,270.0,-21.22,3.132,19.42,23.246
2547.5,2.716,0.683,-34.656,1.766,9.429,4.59,30.28,4.233,-25.558,-2.812,0.0,31.6,31.3,9.431,1.706,-21.608,-19.403,-23.346,-20.659,-3.247,27.007,0.0,257.34,,270.0,270.0,-21.056,3.126,19.43,23.275
2548.0,2.906,0.714,-35.209,1.745,9.378,4.59,30.28,4.233,-25.558,-2.812,0.0,31.6,31.3,9.287,1.731,-22.005,-19.382,-23.703,-20.787,-3.247,27.007,0.0,257.34,,270.0,270.0,-21.254,3.119,19.447,23.243
2548.5,2.906,0.714,-35.209,1.745,9.378,4.59,30.28,4.233,-25.558,-2.812,0.0,31.6,31.3,9.287,1.731,-22.213,-19.371,-23.946,-20.804,-3.247,27.007,0.0,258.04,,270.0,270.0,-21.469,3.115,19.437,23.23
2549.0,2.906,0.714,-35.209,1.745,9.378,4.59,30.28,4.233,-25.558,-2.812,0.0,31.6,31.3,9.287,1.731,-21.972,-19.441,-23.449,-20.506,-3.247,27.007,0.0,258.04,,270.0,270.0,-21.584,3.112,19.442,23.212
2549.5,2.906,0.714,-35.209,1.745,9.378,4.59,30.28,4.233,-25.558,-2.812,0.0,31.6,31.3,9.287,1.731,-21.277,-19.431,-22.964,-20.498,-3.247,27.007,0.0,257.24,,270.0,270.0,-21.342,3.109,19.447,23.239
2550.0,2.906,0.714,-35.209,1.745,9.378,4.617,30.218,4.221,-25.531,-2.813,0.0,31.635,31.318,9.287,1.731,-21.409,-19.424,-23.133,-20.672,-3.235,26.994,0.0,257.24,,270.0,270.0,-21.043,3.105,19.439,23.253
2550.5,2.906,0.714,-35.209,1.745,9.378,4.617,30.218,4.221,-25.531,-2.813,0.0,31.6,31.3,9.287,1.731,-21.733,-19.395,-23.447,-20.719,-3.235,26.994,0.0,257.94,,270.0,270.0,-21.159,3.102,19.448,23.258
2551.0,2.906,0.714,-35.209,1.745,9.378,4.617,30.218,4.221,-25.531,-2.813,0.0,31.6,31.3,9.287,1.731,-22.019,-19.389,-23.762,-20.799,-3.235,26.994,0.0,257.94,,270.0,270.0,-21.323,3.099,19.468,23.294
2551.5,2.94,0.69,-35.209,1.771,9.346,4.617,30.218,4.221,-25.531,-2.813,0.0,31.6,31.3,9.386,1.669,-22.128,-19.394,-23.826,-20.832,-3.235,26.994,0.0,257.04,,270.0,270.0,-21.492,3.096,19.467,23.311
2552.0,2.94,0.69,-35.209,1.771,9.346,4.617,30.218,4.221,-25.531,-2.813,0.0,31.6,31.3,9.386,1.669,-21.154,-19.386,-22.882,-20.375,-3.235,26.994,0.0,257.04,,270.0,270.0,-21.545,3.093,19.458,23.357
2552.5,2.94,0.69,-35.209,1.771,9.346,4.617,30.218,4.221,-25.531,-2.813,0.0,31.6,31.3,9.386,1.669,-21.237,-19.407,-23.033,-20.518,-3.235,26.994,0.0,258.04,,270.0,270.0,-20.949,3.091,19.473,23.353
2553.0,2.94,0.69,-35.209,1.771,9.346,4.617,30.218,4.221,-25.531,-2.813,0.0,31.6,31.3,9.386,1.669,-21.618,-19.372,-23.345,-20.618,-3.235,26.994,0.0,258.04,,270.0,270.0,-21.049,3.088,19.472,23.326
2553.5,2.94,0.69,-35.209,1.771,9.346,4.608,30.235,4.207,-25.453,-2.827,0.0,31.635,31.324,9.386,1.669,-21.92,-19.382,-23.569,-20.724,-3.253,26.994,0.0,255.94,,270.0,270.0,-21.238,3.086,19.467,23.252
2554.0,2.94,0.69,-35.209,1.771,9.346,4.608,30.235,4.207,-25.453,-2.827,0.0,31.6,31.3,9.386,1.669,-22.019,-19.371,-23.785,-20.794,-3.253,26.994,0.0,255.94,,270.0,270.0,-21.399,3.083,19.48,23.224
2554.5,3.58,0.873,-35.209,1.74,9.34,4.608,30.235,4.207,-25.453,-2.827,0.0,31.6,31.3,9.413,1.98,-21.998,-19.394,-23.689,-20.738,-3.253,26.994,0.0,257.74,,270.0,270.0,-21.492,3.081,19.473,23.116
2555.0,3.58,0.873,-35.209,1.74,9.34,4.608,30.235,4.207,-25.453,-2.827,0.0,31.6,31.3,9.413,1.98,-21.635,-19.323,-23.304,-20.453,-3.253,26.994,0.0,257.74,,270.0,270.0,-21.455,3.089,19.456,23.126
2555.5,3.58,0.873,-35.209,1.74,9.34,4.608,30.235,4.207,-25.453,-2.827,0.0,31.6,31.3,9.413,1.98,-21.388,-19.424,-22.895,-20.413,-3.253,26.994,0.0,255.34,,270.0,270.0,-21.179,3.097,19.464,23.084
2556.0,3.58,0.873,-35.209,1.74,9.34,4.608,30.235,4.207,-25.453,-2.827,0.0,31.6,31.3,9.413,1.98,-21.821,-19.347,-23.53,-20.691,-3.253,26.994,0.0,255.34,,270.0,270.0,-21.03,3.105,19.467,23.083
2556.5,3.58,0.873,-35.209,1.74,9.34,4.512,30.267,4.189,-25.389,-2.828,0.0,31.639,31.318,9.413,1.98,-22.006,-19.333,-23.73,-20.743,-3.248,26.993,0.0,257.54,,270.0,270.0,-21.347,3.113,19.451,23.083
2557.0,3.58,0.873,-35.209,1.74,9.34,4.512,30.267,4.189,-25.389,-2.828,0.0,31.6,31.3,9.413,1.98,-22.105,-19.313,-23.85,-20.777,-3.248,26.993,0.0,257.54,,270.0,270.0,-21.453,3.12,19.456,23.07
2557.5,3.58,0.873,-35.209,1.74,9.34,4.512,30.267,4.189,-25.389,-2.828,0.0,31.6,31.3,9.413,1.98,-22.033,-19.353,-23.619,-20.628,-3.248,26.993,0.0,255.64,,270.0,270.0,-21.511,3.128,19.465,23.037
2558.0,3.081,0.729,-35.209,1.807,9.367,4.512,30.267,4.189,-25.389,-2.828,0.0,31.6,31.3,9.212,1.712,-21.567,-19.375,-23.139,-20.487,-3.248,26.993,0.0,255.64,,270.0,270.0,-21.408,3.135,19.475,23.079
2558.5,3.081,0.729,-35.209,1.807,9.367,4.512,30.267,4.189,-25.389,-2.828,0.0,31.6,31.3,9.212,1.712,-21.313,-19.376,-22.995,-20.537,-3.248,26.993,0.0,257.54,,270.0,270.0,-21.142,3.135,19.464,23.122
2559.0,3.081,0.729,-35.209,1.807,9.367,4.512,30.267,4.189,-25.389,-2.828,0.0,31.6,31.3,9.212,1.712,-21.653,-19.351,-23.306,-20.673,-3.248,26.993,0.0,257.54,,270.0,270.0,-21.055,3.134,19.45,23.134
2559.5,3.081,0.729,-35.209,1.807,9.367,4.512,30.267,4.189,-25.389,-2.828,0.0,31.6,31.3,9.212,1.712,-22.06,-19.309,-23.762,-20.782,-3.248,26.993,0.0,256.64,,270.0,270.0,-21.246,3.133,19.453,23.123
2560.0,3.081,0.729,-35.209,1.807,9.367,4.63,30.286,4.203,-25.338,-2.828,0.0,31.644,31.263,9.212,1.712,-22.136,-19.309,-23.897,-20.78,-3.252,26.988,0.0,256.64,,270.0,270.0,-21.478,3.132,19.465,23.163
2560.5,3.081,0.729,-35.209,1.807,9.367,4.63,30.286,4.203,-25.338,-2.828,0.0,31.6,31.3,9.212,1.712,-22.035,-19.414,-23.488,-20.674,-3.252,26.988,0.0,257.64,,270.0,270.0,-21.53,3.131,19.445,23.184
2561.0,3.119,0.825,-34.246,1.834,9.343,4.63,30.286,4.203,-25.338,-2.828,0.0,31.6,31.3,9.436,1.643,-21.516,-19.383,-23.203,-20.553,-3.252,26.988,0.0,257.64,,270.0,270.0,-21.402,3.13,19.457,23.194
2561.5,3.119,0.825,-34.246,1.834,9.343,4.63,30.286,4.203,-25.338,-2.828,0.0,31.6,31.3,9.436,1.643,-21.535,-19.359,-23.248,-20.586,-3.252,26.988,0.0,256.54,,270.0,270.0,-21.164,3.13,19.443,23.199
2562.0,3.119,0.825,-34.246,1.834,9.343,4.63,30.286,4.203,-25.338,-2.828,0.0,31.6,31.3,9.436,1.643,-21.759,-19.326,-23.424,-20.69,-3.252,26.988,0.0,256.54,,270.0,270.0,-21.182,3.13,19.438,23.212
2562.5,3.119,0.825,-34.246,1.834,9.343,4.63,30.286,4.203,-25.338,-2.828,0.0,31.6,31.3,9.436,1.643,-21.977,-19.319,-23.699,-20.753,-3.252,26.988,0.0,257.54,,270.0,270.0,-21.3,3.13,19.456,23.225
2563.0,3.119,0.825,-34.246,1.834,9.343,4.603,30.313,4.214,-25.272,-2.836,0.0,31.648,31.358,9.436,1.643,-22.045,-19.375,-23.538,-20.679,-3.261,26.983,0.0,257.54,,270.0,270.0,-21.437,3.13,19.449,23.18
2563.5,3.119,0.825,-34.246,1.834,9.343,4.603,30.313,4.214,-25.272,-2.836,0.0,31.6,31.4,9.436,1.643,-21.539,-19.288,-23.269,-20.49,-3.261,26.983,0.0,256.54,,270.0,270.0,-21.409,3.129,19.445,23.155
2564.0,3.119,0.825,-34.246,1.834,9.343,4.603,30.313,4.214,-25.272,-2.836,0.0,31.6,31.4,9.436,1.643,-21.479,-19.305,-23.244,-20.488,-3.261,26.983,0.0,256.54,,270.0,270.0,-21.146,3.129,19.458,23.212
2564.5,3.133,0.783,-35.209,1.806,9.308,4.603,30.313,4.214,-25.272,-2.836,0.0,31.6,31.4,9.33,1.833,-21.635,-19.331,-23.261,-20.587,-3.261,26.983,0.0,257.94,,270.0,270.0,-21.129,3.129,19.447,23.193
2565.0,3.133,0.783,-35.209,1.806,9.308,4.603,30.313,4.214,-25.272,-2.836,0.0,31.6,31.4,9.33,1.833,-21.802,-19.337,-23.468,-20.701,-3.261,26.983,0.0,257.94,,270.0,270.0,-21.204,3.129,19.478,23.192
2565.5,3.133,0.783,-35.209,1.806,9.308,4.603,30.313,4.214,-25.272,-2.836,0.0,31.6,31.4,9.33,1.833,-21.999,-19.316,-23.736,-20.742,-3.261,26.983,0.0,255.44,,270.0,270.0,-21.327,3.129,19.469,23.239
2566.0,3.133,0.783,-35.209,1.806,9.308,4.603,30.313,4.214,-25.272,-2.836,0.0,31.6,31.4,9.33,1.833,-22.105,-19.312,-23.813,-20.766,-3.261,26.983,0.0,255.44,,270.0,270.0,-21.448,3.129,19.455,23.257
2566.5,3.133,0.783,-35.209,1.806,9.308,4.616,30.315,4.22,-25.223,-2.832,0.0,31.661,31.275,9.33,1.833,-21.409,-19.384,-22.925,-20.403,-3.247,26.987,0.0,257.54,,270.0,270.0,-21.499,3.129,19.459,23.309
2567.0,3.133,0.783,-35.209,1.806,9.308,4.616,30.315,4.22,-25.223,-2.832,0.0,31.7,31.3,9.33,1.833,-21.271,-19.364,-22.946,-20.526,-3.247,26.987,0.0,257.54,,270.0,270.0,-21.031,3.129,19.474,23.346
2567.5,2.941,0.798,-33.036,1.814,9.305,4.616,30.315,4.22,-25.223,-2.832,0.0,31.7,31.3,9.498,1.707,-21.642,-19.325,-23.243,-20.612,-3.247,26.987,0.0,255.64,,270.0,270.0,-21.027,3.129,19.465,23.378
2568.0,2.941,0.798,-33.036,1.814,9.305,4.616,30.315,4.22,-25.223,-2.832,0.0,31.7,31.3,9.498,1.707,-21.869,-19.295,-23.549,-20.666,-3.247,26.987,0.0,255.64,,270.0,270.0,-21.206,3.126,19.459,23.414
2568.5,2.941,0.798,-33.036,1.814,9.305,4.616,30.315,4.22,-25.223,-2.832,0.0,31.7,31.3,9.498,1.707,-22.018,-19.282,-23.747,-20.697,-3.247,26.987,0.0,257.64,,270.0,270.0,-21.345,3.123,19.476,23.481
2569.0,2.941,0.798,-33.036,1.814,9.305,4.616,30.315,4.22,-25.223,-2.832,0.0,31.7,31.3,9.498,1.707,-22.036,-19.283,-23.688,-20.629,-3.247,26.987,0.0,257.64,,270.0,270.0,-21.436,3.12,19.489,23.566
2569.5,2.941,0.798,-33.036,1.814,9.305,4.665,30.325,4.23,-25.17,-2.837,0.0,31.664,31.315,9.498,1.707,-21.697,-19.3,-23.37,-20.44,-3.245,26.992,0.0,255.64,,270.0,270.0,-21.409,3.117,19.478,23.599
2570.0,2.941,0.798,-33.036,1.814,9.305,4.665,30.325,4.23,-25.17,-2.837,0.0,31.7,31.3,9.498,1.707,-21.442,-19.351,-22.947,-20.421,-3.245,26.992,0.0,255.64,,270.0,270.0,-21.202,3.114,19.475,23.6
2570.5,2.772,0.72,-34.775,1.786,9.311,4.665,30.325,4.23,-25.17,-2.837,0.0,31.7,31.3,9.439,1.959,-21.835,-19.287,-23.53,-20.675,-3.245,26.992,0.0,256.64,,270.0,270.0,-21.04,3.112,19.481,23.644
2571.0,2.772,0.72,-34.775,1.786,9.311,4.665,30.325,4.23,-25.17,-2.837,0.0,31.7,31.3,9.439,1.959,-21.927,-19.274,-23.66,-20.716,-3.245,26.992,0.0,256.64,,270.0,270.0,-21.332,3.106,19.492,23.66
2571.5,2.772,0.72,-34.775,1.786,9.311,4.665,30.325,4.23,-25.17,-2.837,0.0,31.7,31.3,9.439,1.959,-22.079,-19.282,-23.724,-20.717,-3.245,26.992,0.0,256.34,,270.0,270.0,-21.394,3.1,19.486,23.709
2572.0,2.772,0.72,-34.775,1.786,9.311,4.665,30.325,4.23,-25.17,-2.837,0.0,31.7,31.3,9.439,1.959,-21.919,-19.29,-23.461,-20.563,-3.245,26.992,0.0,256.34,,270.0,270.0,-21.451,3.095,19.5,23.712
2572.5,2.772,0.72,-34.775,1.786,9.311,4.665,30.325,4.23,-25.17,-2.837,0.0,31.7,31.3,9.439,1.959,-21.58,-19.315,-23.249,-20.457,-3.245,26.992,0.0,257.14,,270.0,270.0,-21.308,3.09,19.499,23.724
2573.0,2.772,0.72,-34.775,1.786,9.311,4.649,30.31,4.209,-25.146,-2.838,0.0,31.67,31.357,9.439,1.959,-21.492,-19.302,-23.222,-20.555,-3.251,26.982,0.0,257.14,,270.0,270.0,-21.15,3.085,19.508,23.747
2573.5,2.772,0.72,-34.775,1.786,9.311,4.649,30.31,4.209,-25.146,-2.838,0.0,31.7,31.4,9.439,1.959,-21.687,-19.284,-23.434,-20.644,-3.251,26.982,0.0,256.54,,270.0,270.0,-21.143,3.079,19.522,23.773
