t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2574.0,3.307,0.781,-35.209,1.812,9.398,4.649,30.31,4.209,-25.146,-2.838,0.0,31.7,31.4,9.342,1.799,-22.039,-19.272,-23.76,-20.734,-3.251,26.982,0.0,256.54,,270.0,270.0,-21.262,3.074,19.521,23.756
2574.5,3.307,0.781,-35.209,1.812,9.398,4.649,30.31,4.209,-25.146,-2.838,0.0,31.7,31.4,9.342,1.799,-22.005,-19.313,-23.586,-20.679,-3.251,26.982,0.0,257.04,,270.0,270.0,-21.451,3.078,19.533,23.7
2575.0,3.307,0.781,-35.209,1.812,9.398,4.649,30.31,4.209,-25.146,-2.838,0.0,31.7,31.4,9.342,1.799,-21.624,-19.365,-23.177,-20.541,-3.251,26.982,0.0,257.04,,270.0,270.0,-21.396,3.082,19.518,23.711
2575.5,3.307,0.781,-35.209,1.812,9.398,4.649,30.31,4.209,-25.146,-2.838,0.0,31.7,31.4,9.342,1.799,-21.643,-19.406,-23.034,-20.549,-3.251,26.982,0.0,256.34,,270.0,270.0,-21.177,3.086,19.528,23.647
2576.0,3.307,0.781,-35.209,1.812,9.398,4.642,30.267,4.205,-25.113,-2.828,0.0,31.674,31.427,9.342,1.799,-21.737,-19.327,-23.255,-20.622,-3.244,26.982,0.0,256.34,,270.0,270.0,-21.158,3.089,19.532,23.684
2576.5,3.307,0.781,-35.209,1.812,9.398,4.642,30.267,4.205,-25.113,-2.828,0.0,31.7,31.4,9.342,1.799,-21.886,-19.275,-23.607,-20.691,-3.244,26.982,0.0,256.74,,270.0,270.0,-21.235,3.093,19.531,23.715
2577.0,2.226,0.573,-34.417,1.868,9.364,4.642,30.267,4.205,-25.113,-2.828,0.0,31.7,31.4,9.404,1.673,-22.021,-19.25,-23.782,-20.743,-3.244,26.982,0.0,256.74,,270.0,270.0,-21.365,3.096,19.542,23.735
2577.5,2.226,0.573,-34.417,1.868,9.364,4.642,30.267,4.205,-25.113,-2.828,0.0,31.7,31.4,9.404,1.673,-21.841,-19.351,-23.279,-20.537,-3.244,26.982,0.0,255.74,,270.0,270.0,-21.449,3.082,19.538,23.72
2578.0,2.226,0.573,-34.417,1.868,9.364,4.642,30.267,4.205,-25.113,-2.828,0.0,31.7,31.4,9.404,1.673,-21.45,-19.298,-23.204,-20.421,-3.244,26.982,0.0,255.74,,270.0,270.0,-21.252,3.068,19.534,23.718
2578.5,2.226,0.573,-34.417,1.868,9.364,4.642,30.267,4.205,-25.113,-2.828,0.0,31.7,31.4,9.404,1.673,-21.541,-19.28,-23.284,-20.524,-3.244,26.982,0.0,257.34,,270.0,270.0,-21.093,3.054,19.528,23.72
2579.0,2.226,0.573,-34.417,1.868,9.364,4.642,30.267,4.205,-25.113,-2.828,0.0,31.7,31.4,9.404,1.673,-21.723,-19.265,-23.467,-20.6,-3.244,26.982,0.0,257.34,,270.0,270.0,-21.157,3.041,19.536,23.673
2579.5,2.226,0.573,-34.417,1.868,9.364,4.626,30.299,4.198,-25.057,-2.815,0.0,31.688,31.459,9.404,1.673,-21.967,-19.263,-23.644,-20.67,-3.247,26.98,0.0,256.34,,270.0,270.0,-21.264,3.027,19.538,23.602
2580.0,2.226,0.573,-34.417,1.868,9.364,4.626,30.299,4.198,-25.057,-2.815,0.0,31.7,31.5,9.404,1.673,-22.056,-19.235,-23.832,-20.76,-3.247,26.98,0.0,256.34,,270.0,270.0,-21.386,3.014,19.532,23.394
2580.5,2.582,0.634,-35.209,1.814,9.304,4.626,30.299,4.198,-25.057,-2.815,0.0,31.7,31.5,9.325,1.922,-22.025,-19.294,-23.763,-20.698,-3.247,26.98,0.0,257.24,,270.0,270.0,-21.471,3.001,19.538,23.329
2581.0,2.582,0.634,-35.209,1.814,9.304,4.626,30.299,4.198,-25.057,-2.815,0.0,31.7,31.5,9.325,1.922,-21.573,-19.347,-23.144,-20.447,-3.247,26.98,0.0,257.24,,270.0,270.0,-21.445,2.994,19.536,23.245
2581.5,2.582,0.634,-35.209,1.814,9.304,4.626,30.299,4.198,-25.057,-2.815,0.0,31.7,31.5,9.325,1.922,-21.59,-19.318,-23.26,-20.553,-3.247,26.98,0.0,256.64,,270.0,270.0,-21.128,2.988,19.54,23.123
2582.0,2.582,0.634,-35.209,1.814,9.304,4.626,30.299,4.198,-25.057,-2.815,0.0,31.7,31.5,9.325,1.922,-21.896,-19.3,-23.494,-20.662,-3.247,26.98,0.0,256.64,,270.0,270.0,-21.18,2.981,19.527,22.991
2582.5,2.582,0.634,-35.209,1.814,9.304,4.644,30.298,4.205,-25.016,-2.829,0.0,31.691,31.315,9.325,1.922,-22.037,-19.289,-23.73,-20.723,-3.243,26.976,0.0,257.44,,270.0,270.0,-21.338,2.974,19.55,22.868
2583.0,2.582,0.634,-35.209,1.814,9.304,4.644,30.298,4.205,-25.016,-2.829,0.0,31.7,31.3,9.325,1.922,-22.057,-19.293,-23.742,-20.682,-3.243,26.976,0.0,257.44,,270.0,270.0,-21.445,2.968,19.547,22.82
2583.5,3.224,0.859,-33.607,1.826,9.314,4.644,30.298,4.205,-25.016,-2.829,0.0,31.7,31.3,9.528,1.748,-21.709,-19.337,-23.402,-20.495,-3.243,26.976,0.0,257.24,,270.0,270.0,-21.443,2.962,19.544,22.821
2584.0,3.224,0.859,-33.607,1.826,9.314,4.644,30.298,4.205,-25.016,-2.829,0.0,31.7,31.3,9.528,1.748,-21.349,-19.366,-22.879,-20.318,-3.243,26.976,0.0,257.24,,270.0,270.0,-21.236,2.966,19.54,22.899
2584.5,3.224,0.859,-33.607,1.826,9.314,4.644,30.298,4.205,-25.016,-2.829,0.0,31.7,31.3,9.528,1.748,-21.794,-19.268,-23.476,-20.635,-3.243,26.976,0.0,257.44,,270.0,270.0,-20.978,2.97,19.554,22.953
2585.0,3.224,0.859,-33.607,1.826,9.314,4.644,30.298,4.205,-25.016,-2.829,0.0,31.7,31.3,9.528,1.748,-21.926,-19.255,-23.656,-20.71,-3.243,26.976,0.0,257.44,,270.0,270.0,-21.293,2.974,19.555,23.043
2585.5,3.224,0.859,-33.607,1.826,9.314,4.644,30.298,4.205,-25.016,-2.829,0.0,31.7,31.3,9.528,1.748,-21.958,-19.279,-23.74,-20.713,-3.243,26.976,0.0,257.34,,270.0,270.0,-21.387,2.978,19.546,23.039
2586.0,3.224,0.859,-33.607,1.826,9.314,4.639,30.323,4.239,-24.958,-2.835,0.0,31.692,31.532,9.528,1.748,-21.903,-19.273,-23.619,-20.636,-3.248,26.958,0.0,257.34,,270.0,270.0,-21.422,2.983,19.547,23.046
2586.5,3.224,0.859,-33.607,1.826,9.314,4.639,30.323,4.239,-24.958,-2.835,0.0,31.7,31.5,9.528,1.748,-21.819,-19.358,-23.313,-20.469,-3.248,26.958,0.0,256.94,,270.0,270.0,-21.358,2.986,19.553,23.056
2587.0,3.381,0.795,-35.209,1.796,9.367,4.639,30.323,4.239,-24.958,-2.835,0.0,31.7,31.5,9.385,1.82,-21.584,-19.341,-23.188,-20.521,-3.248,26.958,0.0,256.94,,270.0,270.0,-21.24,2.99,19.551,23.209
2587.5,3.381,0.795,-35.209,1.796,9.367,4.639,30.323,4.239,-24.958,-2.835,0.0,31.7,31.5,9.385,1.82,-21.618,-19.318,-23.303,-20.598,-3.248,26.958,0.0,256.84,,270.0,270.0,-21.158,2.997,19.558,23.262
2588.0,3.381,0.795,-35.209,1.796,9.367,4.639,30.323,4.239,-24.958,-2.835,0.0,31.7,31.5,9.385,1.82,-21.893,-19.304,-23.475,-20.681,-3.248,26.958,0.0,256.84,,270.0,270.0,-21.209,3.003,19.555,23.201
2588.5,3.381,0.795,-35.209,1.796,9.367,4.639,30.323,4.239,-24.958,-2.835,0.0,31.7,31.5,9.385,1.82,-21.92,-19.347,-23.39,-20.683,-3.248,26.958,0.0,257.24,,270.0,270.0,-21.338,3.009,19.55,23.258
2589.0,3.381,0.795,-35.209,1.796,9.367,4.664,30.341,4.233,-24.908,-2.832,0.0,31.7,31.348,9.385,1.82,-21.566,-19.413,-22.914,-20.54,-3.251,26.969,0.0,257.24,,270.0,270.0,-21.335,3.015,19.551,23.254
2589.5,3.381,0.795,-35.209,1.796,9.367,4.664,30.341,4.233,-24.908,-2.832,0.0,31.7,31.3,9.385,1.82,-21.42,-19.359,-22.938,-20.532,-3.251,26.969,0.0,256.94,,270.0,270.0,-21.108,3.021,19.561,23.22
2590.0,3.052,0.757,-34.987,1.842,9.405,4.664,30.341,4.233,-24.908,-2.832,0.0,31.7,31.3,9.37,1.675,-21.687,-19.3,-23.254,-20.603,-3.251,26.969,0.0,256.94,,270.0,270.0,-21.062,3.027,19.552,23.186
2590.5,3.052,0.757,-34.987,1.842,9.405,4.664,30.341,4.233,-24.908,-2.832,0.0,31.7,31.3,9.37,1.675,-21.898,-19.251,-23.581,-20.672,-3.251,26.969,0.0,257.04,,270.0,270.0,-21.211,3.028,19.565,23.117
2591.0,3.052,0.757,-34.987,1.842,9.405,4.664,30.341,4.233,-24.908,-2.832,0.0,31.7,31.3,9.37,1.675,-22.039,-19.253,-23.711,-20.715,-3.251,26.969,0.0,257.04,,270.0,270.0,-21.351,3.028,19.546,23.048
2591.5,3.052,0.757,-34.987,1.842,9.405,4.664,30.341,4.233,-24.908,-2.832,0.0,31.7,31.3,9.37,1.675,-21.973,-19.285,-23.472,-20.577,-3.251,26.969,0.0,256.84,,270.0,270.0,-21.429,3.028,19.564,23.018
2592.0,3.052,0.757,-34.987,1.842,9.405,4.664,30.341,4.233,-24.908,-2.832,0.0,31.7,31.3,9.37,1.675,-21.474,-19.298,-23.088,-20.449,-3.251,26.969,0.0,256.84,,270.0,270.0,-21.327,3.029,19.55,23.087
2592.5,3.052,0.757,-34.987,1.842,9.405,4.667,30.315,4.229,-24.884,-2.831,0.0,31.693,31.373,9.37,1.675,-21.668,-19.274,-23.378,-20.562,-3.258,26.959,0.0,257.14,,270.0,270.0,-21.077,3.029,19.559,23.073
2593.0,3.052,0.757,-34.987,1.842,9.405,4.667,30.315,4.229,-24.884,-2.831,0.0,31.7,31.4,9.37,1.675,-21.853,-19.264,-23.549,-20.627,-3.258,26.959,0.0,257.14,,270.0,270.0,-21.221,3.03,19.558,23.044
2593.5,2.249,0.625,-33.206,1.817,9.344,4.667,30.315,4.229,-24.884,-2.831,0.0,31.7,31.4,9.494,1.745,-22.005,-19.259,-23.732,-20.684,-3.258,26.959,0.0,257.24,,270.0,270.0,-21.323,3.03,19.546,23.08
2594.0,2.249,0.625,-33.206,1.817,9.344,4.667,30.315,4.229,-24.884,-2.831,0.0,31.7,31.4,9.494,1.745,-21.968,-19.261,-23.624,-20.645,-3.258,26.959,0.0,257.24,,270.0,270.0,-21.42,3.017,19.551,23.113
2594.5,2.249,0.625,-33.206,1.817,9.344,4.667,30.315,4.229,-24.884,-2.831,0.0,31.7,31.4,9.494,1.745,-21.821,-19.294,-23.272,-20.372,-3.258,26.959,0.0,257.54,,270.0,270.0,-21.375,3.005,19.553,23.165
2595.0,2.249,0.625,-33.206,1.817,9.344,4.667,30.315,4.229,-24.884,-2.831,0.0,31.7,31.4,9.494,1.745,-21.28,-19.304,-22.951,-20.41,-3.258,26.959,0.0,257.54,,270.0,270.0,-21.19,2.992,19.541,23.152
2595.5,2.249,0.625,-33.206,1.817,9.344,4.659,30.292,4.235,-24.831,-2.823,0.0,31.709,31.416,9.494,1.745,-21.845,-19.265,-23.414,-20.586,-3.233,26.97,0.0,257.34,,270.0,270.0,-20.986,2.98,19.527,23.159
2596.0,2.249,0.625,-33.206,1.817,9.344,4.659,30.292,4.235,-24.831,-2.823,0.0,31.7,31.4,9.494,1.745,-21.937,-19.211,-23.647,-20.637,-3.233,26.97,0.0,257.34,,270.0,270.0,-21.278,2.968,19.537,23.156
2596.5,2.597,0.603,-35.209,1.79,9.405,4.659,30.292,4.235,-24.831,-2.823,0.0,31.7,31.4,9.313,1.883,-21.999,-19.238,-23.737,-20.668,-3.233,26.97,0.0,257.34,,270.0,270.0,-21.358,2.956,19.551,23.214
2597.0,2.597,0.603,-35.209,1.79,9.405,4.659,30.292,4.235,-24.831,-2.823,0.0,31.7,31.4,9.313,1.883,-21.897,-19.253,-23.562,-20.595,-3.233,26.97,0.0,257.34,,270.0,270.0,-21.411,2.95,19.525,23.221
2597.5,2.597,0.603,-35.209,1.79,9.405,4.659,30.292,4.235,-24.831,-2.823,0.0,31.7,31.4,9.313,1.883,-21.69,-19.316,-23.158,-20.451,-3.233,26.97,0.0,257.44,,270.0,270.0,-21.327,2.945,19.522,23.255
2598.0,2.597,0.603,-35.209,1.79,9.405,4.659,30.292,4.235,-24.831,-2.823,0.0,31.7,31.4,9.313,1.883,-21.411,-19.324,-23.067,-20.449,-3.233,26.97,0.0,257.44,,270.0,270.0,-21.154,2.939,19.514,23.267
2598.5,2.597,0.603,-35.209,1.79,9.405,4.637,30.314,4.223,-24.787,-2.824,0.0,31.708,31.39,9.313,1.883,-21.51,-19.266,-23.218,-20.515,-3.237,26.97,0.0,257.64,,270.0,270.0,-21.063,2.933,19.521,23.314
2599.0,2.597,0.603,-35.209,1.79,9.405,4.637,30.314,4.223,-24.787,-2.824,0.0,31.7,31.4,9.313,1.883,-21.862,-19.256,-23.477,-20.602,-3.237,26.97,0.0,257.64,,270.0,270.0,-21.127,2.928,19.536,23.31
2599.5,2.597,0.603,-35.209,1.79,9.405,4.637,30.314,4.223,-24.787,-2.824,0.0,31.7,31.4,9.313,1.883,-22.025,-19.26,-23.688,-20.644,-3.237,26.97,0.0,257.34,,270.0,270.0,-21.299,2.922,19.528,23.314
2600.0,2.767,0.601,-35.209,1.78,9.394,4.637,30.314,4.223,-24.787,-2.824,0.0,31.7,31.4,9.352,1.818,-21.666,-19.31,-23.263,-20.518,-3.237,26.97,0.0,257.34,,270.0,270.0,-21.405,2.917,19.507,23.274
2600.5,2.767,0.601,-35.209,1.78,9.394,4.637,30.314,4.223,-24.787,-2.824,0.0,31.7,31.4,9.352,1.818,-21.567,-19.236,-23.056,-20.3,-3.237,26.97,0.0,257.34,,270.0,270.0,-21.189,2.915,19.518,23.27
2601.0,2.767,0.601,-35.209,1.78,9.394,4.637,30.314,4.223,-24.787,-2.824,0.0,31.7,31.4,9.352,1.818,-21.552,-19.264,-23.06,-20.375,-3.237,26.97,0.0,257.34,,270.0,270.0,-21.04,2.912,19.515,23.285
2601.5,2.767,0.601,-35.209,1.78,9.394,4.637,30.314,4.223,-24.787,-2.824,0.0,31.7,31.4,9.352,1.818,-21.718,-19.244,-23.319,-20.502,-3.237,26.97,0.0,257.54,,270.0,270.0,-21.063,2.91,19.514,23.278
2602.0,2.767,0.601,-35.209,1.78,9.394,4.668,30.312,4.238,-24.743,-2.82,0.0,31.711,31.265,9.352,1.818,-21.865,-19.221,-23.572,-20.628,-3.239,26.972,0.0,257.54,,270.0,270.0,-21.196,2.907,19.53,23.28
2602.5,2.767,0.601,-35.209,1.78,9.394,4.668,30.312,4.238,-24.743,-2.82,0.0,31.7,31.3,9.352,1.818,-21.911,-19.219,-23.628,-20.661,-3.239,26.972,0.0,257.94,,270.0,270.0,-21.322,2.905,19.523,23.268
2603.0,3.522,0.893,-34.882,1.841,9.265,4.668,30.312,4.238,-24.743,-2.82,0.0,31.7,31.3,9.45,1.832,-21.674,-19.272,-23.273,-20.457,-3.239,26.972,0.0,257.94,,270.0,270.0,-21.355,2.903,19.526,23.266
2603.5,3.522,0.893,-34.882,1.841,9.265,4.668,30.312,4.238,-24.743,-2.82,0.0,31.7,31.3,9.45,1.832,-21.566,-19.288,-23.019,-20.383,-3.239,26.972,0.0,257.84,,270.0,270.0,-21.169,2.913,19.52,23.244
2604.0,3.522,0.893,-34.882,1.841,9.265,4.668,30.312,4.238,-24.743,-2.82,0.0,31.7,31.3,9.45,1.832,-21.633,-19.262,-23.16,-20.488,-3.239,26.972,0.0,257.84,,270.0,270.0,-21.064,2.923,19.534,23.267
2604.5,3.522,0.893,-34.882,1.841,9.265,4.668,30.312,4.238,-24.743,-2.82,0.0,31.7,31.3,9.45,1.832,-21.768,-19.225,-23.448,-20.567,-3.239,26.972,0.0,257.64,,270.0,270.0,-21.136,2.933,19.528,23.286
2605.0,3.522,0.893,-34.882,1.841,9.265,4.667,30.343,4.222,-24.699,-2.816,0.0,31.707,31.433,9.45,1.832,-21.906,-19.229,-23.561,-20.614,-3.244,26.965,0.0,257.64,,270.0,270.0,-21.252,2.942,19.518,23.288
2605.5,3.522,0.893,-34.882,1.841,9.265,4.667,30.343,4.222,-24.699,-2.816,0.0,31.7,31.4,9.45,1.832,-21.912,-19.237,-23.436,-20.543,-3.244,26.965,0.0,257.64,,270.0,270.0,-21.328,2.952,19.509,23.302
2606.0,3.522,0.893,-34.882,1.841,9.265,4.667,30.343,4.222,-24.699,-2.816,0.0,31.7,31.4,9.45,1.832,-21.539,-19.263,-23.133,-20.368,-3.244,26.965,0.0,257.64,,270.0,270.0,-21.282,2.961,19.52,23.307
2606.5,3.464,0.879,-33.889,1.797,9.383,4.667,30.343,4.222,-24.699,-2.816,0.0,31.7,31.4,9.532,1.68,-21.523,-19.221,-23.188,-20.501,-3.244,26.965,0.0,257.74,,270.0,270.0,-21.076,2.97,19.537,23.353
2607.0,3.464,0.879,-33.889,1.797,9.383,4.667,30.343,4.222,-24.699,-2.816,0.0,31.7,31.4,9.532,1.68,-21.727,-19.206,-23.406,-20.597,-3.244,26.965,0.0,257.74,,270.0,270.0,-21.108,2.979,19.503,23.365
2607.5,3.464,0.879,-33.889,1.797,9.383,4.667,30.343,4.222,-24.699,-2.816,0.0,31.7,31.4,9.532,1.68,-21.916,-19.182,-23.643,-20.664,-3.244,26.965,0.0,257.74,,270.0,270.0,-21.234,2.987,19.516,23.317
2608.0,3.464,0.879,-33.889,1.797,9.383,4.667,30.343,4.222,-24.699,-2.816,0.0,31.7,31.4,9.532,1.68,-21.867,-19.249,-23.497,-20.597,-3.244,26.965,0.0,257.74,,270.0,270.0,-21.351,2.994,19.516,23.347
2608.5,3.464,0.879,-33.889,1.797,9.383,4.675,30.369,4.238,-24.635,-2.832,0.0,31.721,31.331,9.532,1.68,-21.557,-19.271,-23.122,-20.356,-3.239,26.969,0.0,258.04,,270.0,270.0,-21.303,3.002,19.487,23.362
2609.0,3.464,0.879,-33.889,1.797,9.383,4.675,30.369,4.238,-24.635,-2.832,0.0,31.7,31.3,9.532,1.68,-21.394,-19.273,-22.864,-20.293,-3.239,26.969,0.0,258.04,,270.0,270.0,-21.077,3.01,19.507,23.359
2609.5,2.924,0.793,-33.107,1.823,9.327,4.675,30.369,4.238,-24.635,-2.832,0.0,31.7,31.3,9.479,1.697,-21.594,-19.276,-23.121,-20.448,-3.239,26.969,0.0,258.04,,270.0,270.0,-20.956,3.017,19.499,23.359
2610.0,2.924,0.793,-33.107,1.823,9.327,4.675,30.369,4.238,-24.635,-2.832,0.0,31.7,31.3,9.479,1.697,-21.786,-19.209,-23.535,-20.585,-3.239,26.969,0.0,258.04,,270.0,270.0,-21.11,3.016,19.488,23.385
2610.5,2.924,0.793,-33.107,1.823,9.327,4.675,30.369,4.238,-24.635,-2.832,0.0,31.7,31.3,9.479,1.697,-21.936,-19.221,-23.588,-20.582,-3.239,26.969,0.0,258.14,,270.0,270.0,-21.279,3.014,19.505,23.405
2611.0,2.924,0.793,-33.107,1.823,9.327,4.675,30.369,4.238,-24.635,-2.832,0.0,31.7,31.3,9.479,1.697,-21.889,-19.282,-23.317,-20.47,-3.239,26.969,0.0,258.14,,270.0,270.0,-21.332,3.013,19.515,23.45
2611.5,2.924,0.793,-33.107,1.823,9.327,4.667,30.365,4.248,-24.606,-2.823,0.0,31.717,31.281,9.479,1.697,-21.372,-19.231,-23.037,-20.294,-3.239,26.967,0.0,258.24,,270.0,270.0,-21.24,3.011,19.511,23.417
2612.0,2.924,0.793,-33.107,1.823,9.327,4.667,30.365,4.248,-24.606,-2.823,0.0,31.7,31.3,9.479,1.697,-21.358,-19.203,-23.015,-20.359,-3.239,26.967,0.0,258.24,,270.0,270.0,-20.984,3.01,19.503,23.446
2612.5,2.924,0.793,-33.107,1.823,9.327,4.667,30.365,4.248,-24.606,-2.823,0.0,31.7,31.3,9.479,1.697,-21.534,-19.201,-23.221,-20.502,-3.239,26.967,0.0,258.14,,270.0,270.0,-20.984,3.008,19.509,23.556
2613.0,2.856,0.721,-34.071,1.815,9.338,4.667,30.365,4.248,-24.606,-2.823,0.0,31.7,31.3,9.467,1.603,-21.719,-19.208,-23.347,-20.595,-3.239,26.967,0.0,258.14,,270.0,270.0,-21.115,3.007,19.526,23.548
2613.5,2.856,0.721,-34.071,1.815,9.338,4.667,30.365,4.248,-24.606,-2.823,0.0,31.7,31.3,9.467,1.603,-21.909,-19.189,-23.506,-20.608,-3.239,26.967,0.0,258.04,,270.0,270.0,-21.217,3.004,19.519,23.542
2614.0,2.856,0.721,-34.071,1.815,9.338,4.667,30.365,4.248,-24.606,-2.823,0.0,31.7,31.3,9.467,1.603,-21.717,-19.28,-23.21,-20.531,-3.239,26.967,0.0,258.04,,270.0,270.0,-21.303,3.002,19.505,23.58
2614.5,2.856,0.721,-34.071,1.815,9.338,4.667,30.365,4.248,-24.606,-2.823,0.0,31.7,31.3,9.467,1.603,-21.29,-19.294,-22.81,-20.39,-3.239,26.967,0.0,258.34,,270.0,270.0,-21.184,3.0,19.533,23.572
2615.0,2.856,0.721,-34.071,1.815,9.338,4.654,30.344,4.252,-24.572,-2.838,0.0,31.722,31.442,9.467,1.603,-21.406,-19.251,-22.873,-20.456,-3.248,26.959,0.0,258.34,,270.0,270.0,-20.946,2.997,19.521,23.585
2615.5,2.856,0.721,-34.071,1.815,9.338,4.654,30.344,4.252,-24.572,-2.838,0.0,31.7,31.4,9.467,1.603,-21.691,-19.198,-23.269,-20.568,-3.248,26.959,0.0,257.44,,270.0,270.0,-20.997,2.995,19.515,23.609
2616.0,2.673,0.643,-35.209,1.791,9.359,4.654,30.344,4.252,-24.572,-2.838,0.0,31.7,31.4,9.3,1.937,-21.884,-19.175,-23.513,-20.628,-3.248,26.959,0.0,257.44,,270.0,270.0,-21.182,2.993,19.531,23.568
2616.5,2.673,0.643,-35.209,1.791,9.359,4.654,30.344,4.252,-24.572,-2.838,0.0,31.7,31.4,9.3,1.937,-21.968,-19.171,-23.689,-20.656,-3.248,26.959,0.0,257.74,,270.0,270.0,-21.3,2.987,19.523,23.599
2617.0,2.673,0.643,-35.209,1.791,9.359,4.654,30.344,4.252,-24.572,-2.838,0.0,31.7,31.4,9.3,1.937,-21.855,-19.231,-23.333,-20.526,-3.248,26.959,0.0,257.74,,270.0,270.0,-21.371,2.982,19.506,23.581
2617.5,2.673,0.643,-35.209,1.791,9.359,4.654,30.344,4.252,-24.572,-2.838,0.0,31.7,31.4,9.3,1.937,-21.297,-19.22,-22.948,-20.375,-3.248,26.959,0.0,257.64,,270.0,270.0,-21.236,2.977,19.51,23.562
2618.0,2.673,0.643,-35.209,1.791,9.359,4.65,30.314,4.266,-24.54,-2.829,0.0,31.729,31.415,9.3,1.937,-21.47,-19.203,-23.124,-20.491,-3.245,26.958,0.0,257.64,,270.0,270.0,-20.96,2.972,19.516,23.569
2618.5,2.673,0.643,-35.209,1.791,9.359,4.65,30.314,4.266,-24.54,-2.829,0.0,31.7,31.4,9.3,1.937,-21.715,-19.195,-23.363,-20.562,-3.245,26.958,0.0,257.84,,270.0,270.0,-21.072,2.967,19.512,23.564
2619.0,2.673,0.643,-35.209,1.791,9.359,4.65,30.314,4.266,-24.54,-2.829,0.0,31.7,31.4,9.3,1.937,-21.876,-19.177,-23.593,-20.621,-3.245,26.958,0.0,257.84,,270.0,270.0,-21.209,2.962,19.507,23.589
2619.5,2.998,0.703,-35.209,1.745,9.38,4.65,30.314,4.266,-24.54,-2.829,0.0,31.7,31.4,9.412,1.945,-21.859,-19.23,-23.389,-20.518,-3.245,26.958,0.0,258.14,,270.0,270.0,-21.317,2.958,19.499,23.554
2620.0,2.998,0.703,-35.209,1.745,9.38,4.65,30.314,4.266,-24.54,-2.829,0.0,31.7,31.4,9.412,1.945,-21.597,-19.237,-22.978,-20.259,-3.245,26.958,0.0,258.14,,270.0,270.0,-21.249,2.958,19.515,23.493
2620.5,2.998,0.703,-35.209,1.745,9.38,4.65,30.314,4.266,-24.54,-2.829,0.0,31.7,31.4,9.412,1.945,-21.059,-19.208,-22.808,-20.23,-3.245,26.958,0.0,257.94,,270.0,270.0,-21.018,2.959,19.506,23.469
2621.0,2.998,0.703,-35.209,1.745,9.38,4.65,30.314,4.266,-24.54,-2.829,0.0,31.7,31.4,9.412,1.945,-21.653,-19.198,-23.203,-20.52,-3.245,26.958,0.0,257.94,,270.0,270.0,-20.827,2.96,19.509,23.493
2621.5,2.998,0.703,-35.209,1.745,9.38,4.652,30.31,4.236,-24.485,-2.835,0.0,31.737,31.361,9.412,1.945,-21.792,-19.163,-23.507,-20.575,-3.246,26.947,0.0,257.54,,270.0,270.0,-21.144,2.96,19.502,23.488
2622.0,2.998,0.703,-35.209,1.745,9.38,4.652,30.31,4.236,-24.485,-2.835,0.0,31.7,31.4,9.412,1.945,-21.786,-19.2,-23.413,-20.545,-3.246,26.947,0.0,257.54,,270.0,270.0,-21.259,2.961,19.488,23.509
2622.5,2.8,0.689,-34.732,1.774,9.321,4.652,30.31,4.236,-24.485,-2.835,0.0,31.7,31.4,9.489,1.808,-21.62,-19.263,-23.071,-20.35,-3.246,26.947,0.0,257.54,,270.0,270.0,-21.236,2.961,19.515,23.522
2623.0,2.8,0.689,-34.732,1.774,9.321,4.652,30.31,4.236,-24.485,-2.835,0.0,31.7,31.4,9.489,1.808,-21.203,-19.241,-22.657,-20.26,-3.246,26.947,0.0,257.54,,270.0,270.0,-21.076,2.959,19.513,23.526
2623.5,2.8,0.689,-34.732,1.774,9.321,4.652,30.31,4.236,-24.485,-2.835,0.0,31.7,31.4,9.489,1.808,-21.147,-19.244,-22.763,-20.357,-3.246,26.947,0.0,257.74,,270.0,270.0,-20.84,2.956,19.501,23.509
2624.0,2.8,0.689,-34.732,1.774,9.321,4.652,30.31,4.236,-24.485,-2.835,0.0,31.7,31.4,9.489,1.808,-21.533,-19.193,-23.055,-20.458,-3.246,26.947,0.0,257.74,,270.0,270.0,-20.878,2.954,19.498,23.461
2624.5,2.8,0.689,-34.732,1.774,9.321,4.648,30.35,4.252,-24.413,-2.831,0.0,31.74,31.549,9.489,1.808,-21.766,-19.183,-23.46,-20.557,-3.245,26.947,0.0,257.64,,270.0,270.0,-21.06,2.951,19.491,23.474
2625.0,2.8,0.689,-34.732,1.774,9.321,4.648,30.35,4.252,-24.413,-2.831,0.0,31.7,31.5,9.489,1.808,-21.677,-19.218,-23.189,-20.464,-3.245,26.947,0.0,257.64,,270.0,270.0,-21.242,2.949,19.505,23.404
2625.5,3.463,0.84,-34.774,1.759,9.363,4.648,30.35,4.252,-24.413,-2.831,0.0,31.7,31.5,9.42,1.601,-21.425,-19.251,-22.746,-20.248,-3.245,26.947,0.0,257.44,,270.0,270.0,-21.137,2.946,19.513,23.333
2626.0,3.463,0.84,-34.774,1.759,9.363,4.648,30.35,4.252,-24.413,-2.831,0.0,31.7,31.5,9.42,1.601,-20.942,-19.229,-22.583,-20.234,-3.245,26.947,0.0,257.44,,270.0,270.0,-20.918,2.955,19.51,23.319
2626.5,3.463,0.84,-34.774,1.759,9.363,4.648,30.35,4.252,-24.413,-2.831,0.0,31.7,31.5,9.42,1.601,-21.19,-19.182,-22.825,-20.356,-3.245,26.947,0.0,257.74,,270.0,270.0,-20.747,2.963,19.505,23.31
2627.0,3.463,0.84,-34.774,1.759,9.363,4.648,30.35,4.252,-24.413,-2.831,0.0,31.7,31.5,9.42,1.601,-21.536,-19.174,-23.092,-20.465,-3.245,26.947,0.0,257.74,,270.0,270.0,-20.888,2.971,19.48,23.296
2627.5,3.463,0.84,-34.774,1.759,9.363,4.648,30.35,4.252,-24.413,-2.831,0.0,31.7,31.5,9.42,1.601,-21.706,-19.139,-23.369,-20.499,-3.245,26.947,0.0,257.94,,270.0,270.0,-21.067,2.979,19.517,23.352
2628.0,3.463,0.84,-34.774,1.759,9.363,4.618,30.365,4.273,-24.364,-2.829,0.0,31.742,31.387,9.42,1.601,-21.582,-19.16,-23.318,-20.442,-3.248,26.94,0.0,257.94,,270.0,270.0,-21.178,2.987,19.483,23.395
2628.5,3.463,0.84,-34.774,1.759,9.363,4.618,30.365,4.273,-24.364,-2.829,0.0,31.7,31.4,9.42,1.601,-21.031,-19.188,-22.494,-20.115,-3.248,26.94,0.0,258.14,,270.0,270.0,-21.125,2.995,19.479,23.458
2629.0,3.445,0.85,-35.209,1.758,9.341,4.618,30.365,4.273,-24.364,-2.829,0.0,31.7,31.4,9.437,1.823,-21.24,-19.142,-22.77,-20.272,-3.248,26.94,0.0,258.14,,270.0,270.0,-20.707,3.003,19.482,23.488
2629.5,3.445,0.85,-35.209,1.758,9.341,4.618,30.365,4.273,-24.364,-2.829,0.0,31.7,31.4,9.437,1.823,-21.519,-19.111,-23.137,-20.382,-3.248,26.94,0.0,257.74,,270.0,270.0,-20.856,3.01,19.491,23.463
2630.0,3.445,0.85,-35.209,1.758,9.341,4.618,30.365,4.273,-24.364,-2.829,0.0,31.7,31.4,9.437,1.823,-21.633,-19.088,-23.344,-20.46,-3.248,26.94,0.0,257.74,,270.0,270.0,-21.037,3.017,19.49,23.452
2630.5,3.445,0.85,-35.209,1.758,9.341,4.618,30.365,4.273,-24.364,-2.829,0.0,31.7,31.4,9.437,1.823,-21.746,-19.11,-23.323,-20.386,-3.248,26.94,0.0,257.44,,270.0,270.0,-21.131,3.024,19.502,23.354
2631.0,3.445,0.85,-35.209,1.758,9.341,4.627,30.396,4.221,-24.311,-2.824,0.0,31.742,31.553,9.437,1.823,-21.546,-19.093,-23.015,-20.191,-3.245,26.935,0.0,257.44,,270.0,270.0,-21.142,3.031,19.486,23.309
2631.5,3.445,0.85,-35.209,1.758,9.341,4.627,30.396,4.221,-24.311,-2.824,0.0,31.7,31.6,9.437,1.823,-20.965,-19.149,-22.43,-19.98,-3.245,26.935,0.0,257.54,,270.0,270.0,-20.961,3.038,19.49,23.237
2632.0,3.377,0.782,-35.209,1.684,9.386,4.627,30.396,4.221,-24.311,-2.824,0.0,31.7,31.6,9.317,1.766,-21.384,-19.07,-22.96,-20.35,-3.245,26.935,0.0,257.54,,270.0,270.0,-20.631,3.045,19.503,23.261
2632.5,3.377,0.782,-35.209,1.684,9.386,4.627,30.396,4.221,-24.311,-2.824,0.0,31.7,31.6,9.317,1.766,-21.522,-19.095,-23.163,-20.392,-3.245,26.935,0.0,257.54,,270.0,270.0,-20.941,3.05,19.51,23.316
2633.0,3.377,0.782,-35.209,1.684,9.386,4.627,30.396,4.221,-24.311,-2.824,0.0,31.7,31.6,9.317,1.766,-21.686,-19.07,-23.376,-20.414,-3.245,26.935,0.0,257.54,,270.0,270.0,-21.043,3.055,19.511,23.359
2633.5,3.377,0.782,-35.209,1.684,9.386,4.627,30.396,4.221,-24.311,-2.824,0.0,31.7,31.6,9.317,1.766,-21.61,-19.126,-23.121,-20.238,-3.245,26.935,0.0,257.74,,270.0,270.0,-21.137,3.061,19.49,23.339
2634.0,3.377,0.782,-35.209,1.684,9.386,4.627,30.396,4.221,-24.311,-2.824,0.0,31.7,31.6,9.317,1.766,-21.119,-19.096,-22.614,-20.028,-3.245,26.935,0.0,257.74,,270.0,270.0,-21.024,3.066,19.5,23.337
2634.5,3.377,0.782,-35.209,1.684,9.386,4.658,30.368,4.254,-24.292,-2.82,0.0,31.752,31.491,9.317,1.766,-20.889,-19.075,-22.61,-20.102,-3.237,26.936,0.0,257.74,,270.0,270.0,-20.714,3.071,19.514,23.349
2635.0,3.377,0.782,-35.209,1.684,9.386,4.658,30.368,4.254,-24.292,-2.82,0.0,31.8,31.5,9.317,1.766,-21.205,-19.053,-22.873,-20.244,-3.237,26.936,0.0,257.74,,270.0,270.0,-20.669,3.076,19.517,23.34
2635.5,3.472,0.791,-35.209,1.814,9.389,4.658,30.368,4.254,-24.292,-2.82,0.0,31.8,31.5,9.345,1.85,-21.631,-18.929,-23.319,-20.362,-3.237,26.936,0.0,257.84,,270.0,270.0,-20.844,3.081,19.529,23.319
2636.0,3.472,0.791,-35.209,1.814,9.389,4.658,30.368,4.254,-24.292,-2.82,0.0,31.8,31.5,9.345,1.85,-21.673,-19.012,-23.216,-20.331,-3.237,26.936,0.0,257.84,,270.0,270.0,-21.06,3.087,19.52,23.333
2636.5,3.472,0.791,-35.209,1.814,9.389,4.658,30.368,4.254,-24.292,-2.82,0.0,31.8,31.5,9.345,1.85,-21.418,-19.08,-22.755,-20.189,-3.237,26.936,0.0,257.64,,270.0,270.0,-21.058,3.094,19.524,23.369
2637.0,3.472,0.791,-35.209,1.814,9.389,4.658,30.368,4.254,-24.292,-2.82,0.0,31.8,31.5,9.345,1.85,-21.047,-19.036,-22.693,-20.155,-3.237,26.936,0.0,257.64,,270.0,270.0,-20.86,3.1,19.532,23.404
2637.5,3.472,0.791,-35.209,1.814,9.389,4.672,30.346,4.215,-24.266,-2.807,0.0,31.762,31.544,9.345,1.85,-21.162,-18.988,-22.892,-20.212,-3.216,26.941,0.0,258.04,,270.0,270.0,-20.733,3.106,19.549,23.431
2638.0,3.472,0.791,-35.209,1.814,9.389,4.672,30.346,4.215,-24.266,-2.807,0.0,31.8,31.5,9.345,1.85,-21.457,-18.983,-23.14,-20.331,-3.216,26.941,0.0,258.04,,270.0,270.0,-20.814,3.112,19.543,23.449
2638.5,2.968,0.735,-35.209,1.763,9.346,4.672,30.346,4.215,-24.266,-2.807,0.0,31.8,31.5,9.41,2.012,-21.65,-18.977,-23.386,-20.386,-3.216,26.941,0.0,258.34,,270.0,270.0,-20.978,3.118,19.548,23.408
2639.0,2.968,0.735,-35.209,1.763,9.346,4.672,30.346,4.215,-24.266,-2.807,0.0,31.8,31.5,9.41,2.012,-21.481,-19.026,-23.021,-20.249,-3.216,26.941,0.0,258.34,,270.0,270.0,-21.1,3.115,19.566,23.396
2639.5,2.968,0.735,-35.209,1.763,9.346,4.672,30.346,4.215,-24.266,-2.807,0.0,31.8,31.5,9.41,2.012,-21.04,-19.095,-22.541,-20.168,-3.216,26.941,0.0,257.94,,270.0,270.0,-20.944,3.113,19.588,23.386
2640.0,2.968,0.735,-35.209,1.763,9.346,4.672,30.346,4.215,-24.266,-2.807,0.0,31.8,31.5,9.41,2.012,-21.197,-19.055,-22.656,-20.246,-3.216,26.941,0.0,257.94,,270.0,270.0,-20.711,3.111,19.581,23.358
2640.5,2.968,0.735,-35.209,1.763,9.346,4.672,30.346,4.215,-24.266,-2.807,0.0,31.8,31.5,9.41,2.012,-21.478,-18.984,-23.091,-20.339,-3.216,26.941,0.0,258.14,,270.0,270.0,-20.788,3.108,19.585,23.345
2641.0,2.968,0.735,-35.209,1.763,9.346,4.652,30.338,4.21,-24.225,-2.812,0.0,31.765,31.569,9.41,2.012,-21.63,-18.971,-23.329,-20.393,-3.229,26.94,0.0,258.14,,270.0,270.0,-20.973,3.106,19.58,23.297
2641.5,2.968,0.735,-35.209,1.763,9.346,4.652,30.338,4.21,-24.225,-2.812,0.0,31.8,31.6,9.41,2.012,-21.743,-18.97,-23.483,-20.389,-3.229,26.94,0.0,257.94,,270.0,270.0,-21.081,3.104,19.598,23.301
2642.0,2.951,0.662,-35.209,1.802,9.319,4.652,30.338,4.21,-24.225,-2.812,0.0,31.8,31.6,9.366,1.727,-21.685,-19.016,-23.221,-20.356,-3.229,26.94,0.0,257.94,,270.0,270.0,-21.147,3.101,19.61,23.308
2642.5,2.951,0.662,-35.209,1.802,9.319,4.652,30.338,4.21,-24.225,-2.812,0.0,31.8,31.6,9.366,1.727,-21.099,-19.006,-22.835,-20.231,-3.229,26.94,0.0,257.94,,270.0,270.0,-21.07,3.099,19.598,23.294
2643.0,2.951,0.662,-35.209,1.802,9.319,4.652,30.338,4.21,-24.225,-2.812,0.0,31.8,31.6,9.366,1.727,-21.325,-19.033,-23.034,-20.312,-3.229,26.94,0.0,257.94,,270.0,270.0,-20.793,3.097,19.626,23.374
2643.5,2.951,0.662,-35.209,1.802,9.319,4.652,30.338,4.21,-24.225,-2.812,0.0,31.8,31.6,9.366,1.727,-21.598,-19.02,-23.204,-20.403,-3.229,26.94,0.0,258.14,,270.0,270.0,-20.926,3.094,19.623,23.417
2644.0,2.951,0.662,-35.209,1.802,9.319,4.653,30.371,4.221,-24.183,-2.811,0.0,31.774,31.595,9.366,1.727,-21.705,-18.931,-23.434,-20.41,-3.233,26.938,0.0,258.14,,270.0,270.0,-21.056,3.092,19.615,23.452
2644.5,2.951,0.662,-35.209,1.802,9.319,4.653,30.371,4.221,-24.183,-2.811,0.0,31.8,31.6,9.366,1.727,-21.522,-18.895,-23.33,-20.303,-3.233,26.938,0.0,258.14,,270.0,270.0,-21.12,3.09,19.617,23.496
2645.0,3.221,0.762,-35.209,1.809,9.343,4.653,30.371,4.221,-24.183,-2.811,0.0,31.8,31.6,9.367,1.896,-21.43,-18.941,-23.093,-20.138,-3.233,26.938,0.0,258.14,,270.0,270.0,-21.012,3.087,19.653,23.517
2645.5,3.221,0.762,-35.209,1.809,9.343,4.653,30.371,4.221,-24.183,-2.811,0.0,31.8,31.6,9.367,1.896,-21.443,-18.982,-22.942,-20.101,-3.233,26.938,0.0,257.64,,270.0,270.0,-20.901,3.089,19.627,23.509
2646.0,3.221,0.762,-35.209,1.809,9.343,4.653,30.371,4.221,-24.183,-2.811,0.0,31.8,31.6,9.367,1.896,-21.498,-18.964,-23.018,-20.191,-3.233,26.938,0.0,257.64,,270.0,270.0,-20.867,3.092,19.64,23.535
2646.5,3.221,0.762,-35.209,1.809,9.343,4.653,30.371,4.221,-24.183,-2.811,0.0,31.8,31.6,9.367,1.896,-21.647,-18.95,-23.373,-20.389,-3.233,26.938,0.0,257.74,,270.0,270.0,-20.918,3.094,19.649,23.519
2647.0,3.221,0.762,-35.209,1.809,9.343,4.653,30.371,4.221,-24.183,-2.811,0.0,31.8,31.6,9.367,1.896,-21.753,-19.004,-23.298,-20.396,-3.233,26.938,0.0,257.74,,270.0,270.0,-21.09,3.096,19.636,23.532
2647.5,3.221,0.762,-35.209,1.809,9.343,4.664,30.406,4.233,-24.152,-2.795,0.0,31.777,31.568,9.367,1.896,-21.536,-19.061,-23.07,-20.294,-3.211,26.942,0.0,257.84,,270.0,270.0,-21.113,3.098,19.643,23.571
2648.0,3.221,0.762,-35.209,1.809,9.343,4.664,30.406,4.233,-24.152,-2.795,0.0,31.8,31.6,9.367,1.896,-21.288,-19.025,-22.919,-20.214,-3.211,26.942,0.0,257.84,,270.0,270.0,-20.99,3.1,19.641,23.622
2648.5,3.373,0.874,-34.391,1.861,9.345,4.664,30.406,4.233,-24.152,-2.795,0.0,31.8,31.6,9.406,1.706,-21.327,-19.049,-22.948,-20.293,-3.211,26.942,0.0,258.04,,270.0,270.0,-20.862,3.102,19.654,23.645
2649.0,3.373,0.874,-34.391,1.861,9.345,4.664,30.406,4.233,-24.152,-2.795,0.0,31.8,31.6,9.406,1.706,-21.454,-19.036,-23.101,-20.376,-3.211,26.942,0.0,258.04,,270.0,270.0,-20.904,3.106,19.645,23.602
2649.5,3.373,0.874,-34.391,1.861,9.345,4.664,30.406,4.233,-24.152,-2.795,0.0,31.8,31.6,9.406,1.706,-21.632,-19.033,-23.337,-20.444,-3.211,26.942,0.0,258.04,,270.0,270.0,-20.992,3.111,19.654,23.533
2650.0,3.373,0.874,-34.391,1.861,9.345,4.664,30.406,4.233,-24.152,-2.795,0.0,31.8,31.6,9.406,1.706,-21.438,-19.084,-22.864,-20.249,-3.211,26.942,0.0,258.04,,270.0,270.0,-21.111,3.115,19.645,23.576
2650.5,3.373,0.874,-34.391,1.861,9.345,4.651,30.385,4.249,-24.117,-2.805,0.0,31.78,31.475,9.406,1.706,-21.118,-19.036,-22.81,-20.157,-3.211,26.94,0.0,257.84,,270.0,270.0,-20.909,3.119,19.642,23.576
2651.0,3.373,0.874,-34.391,1.861,9.345,4.651,30.385,4.249,-24.117,-2.805,0.0,31.8,31.5,9.406,1.706,-21.186,-19.051,-22.924,-20.251,-3.211,26.94,0.0,257.84,,270.0,270.0,-20.78,3.123,19.663,23.597
2651.5,2.482,0.681,-33.254,1.823,9.332,4.651,30.385,4.249,-24.117,-2.805,0.0,31.8,31.5,9.514,1.715,-21.417,-19.037,-23.089,-20.362,-3.211,26.94,0.0,257.74,,270.0,270.0,-20.853,3.127,19.658,23.599
2652.0,2.482,0.681,-33.254,1.823,9.332,4.651,30.385,4.249,-24.117,-2.805,0.0,31.8,31.5,9.514,1.715,-21.652,-19.015,-23.329,-20.46,-3.211,26.94,0.0,257.74,,270.0,270.0,-20.976,3.117,19.651,23.569
2652.5,2.482,0.681,-33.254,1.823,9.332,4.651,30.385,4.249,-24.117,-2.805,0.0,31.8,31.5,9.514,1.715,-21.739,-19.06,-23.384,-20.457,-3.211,26.94,0.0,257.94,,270.0,270.0,-21.114,3.106,19.662,23.532
2653.0,2.482,0.681,-33.254,1.823,9.332,4.651,30.385,4.249,-24.117,-2.805,0.0,31.8,31.5,9.514,1.715,-21.541,-19.107,-23.08,-20.295,-3.211,26.94,0.0,257.94,,270.0,270.0,-21.16,3.096,19.64,23.551
2653.5,2.482,0.681,-33.254,1.823,9.332,4.655,30.349,4.254,-24.078,-2.797,0.0,31.792,31.566,9.514,1.715,-21.206,-19.108,-22.666,-20.241,-3.207,26.935,0.0,257.84,,270.0,270.0,-21.006,3.086,19.655,23.542
2654.0,2.482,0.681,-33.254,1.823,9.332,4.655,30.349,4.254,-24.078,-2.797,0.0,31.8,31.6,9.514,1.715,-21.463,-19.041,-23.093,-20.394,-3.207,26.935,0.0,257.84,,270.0,270.0,-20.805,3.076,19.648,23.531
2654.5,2.482,0.681,-33.254,1.823,9.332,4.655,30.349,4.254,-24.078,-2.797,0.0,31.8,31.6,9.514,1.715,-21.602,-19.04,-23.293,-20.479,-3.207,26.935,0.0,257.94,,270.0,270.0,-20.998,3.067,19.666,23.442
2655.0,2.854,0.76,-34.513,1.785,9.312,4.655,30.349,4.254,-24.078,-2.797,0.0,31.8,31.6,9.466,1.949,-21.744,-19.024,-23.43,-20.512,-3.207,26.935,0.0,257.94,,270.0,270.0,-21.104,3.057,19.657,23.434
2655.5,2.854,0.76,-34.513,1.785,9.312,4.655,30.349,4.254,-24.078,-2.797,0.0,31.8,31.6,9.466,1.949,-21.715,-19.087,-23.219,-20.395,-3.207,26.935,0.0,257.64,,270.0,270.0,-21.178,3.054,19.646,23.435
2656.0,2.854,0.76,-34.513,1.785,9.312,4.655,30.349,4.254,-24.078,-2.797,0.0,31.8,31.6,9.466,1.949,-21.356,-19.062,-22.902,-20.17,-3.207,26.935,0.0,257.64,,270.0,270.0,-21.104,3.05,19.639,23.473
2656.5,2.854,0.76,-34.513,1.785,9.312,4.655,30.349,4.254,-24.078,-2.797,0.0,31.8,31.6,9.466,1.949,-21.097,-19.029,-22.839,-20.199,-3.207,26.935,0.0,257.64,,270.0,270.0,-20.872,3.047,19.647,23.492
2657.0,2.854,0.76,-34.513,1.785,9.312,4.655,30.359,4.249,-24.02,-2.8,0.0,31.799,31.582,9.466,1.949,-21.58,-19.023,-23.215,-20.407,-3.21,26.931,0.0,257.64,,270.0,270.0,-20.791,3.044,19.659,23.509
2657.5,2.854,0.76,-34.513,1.785,9.312,4.655,30.359,4.249,-24.02,-2.8,0.0,31.8,31.6,9.466,1.949,-21.711,-19.024,-23.447,-20.497,-3.21,26.931,0.0,257.64,,270.0,270.0,-21.056,3.041,19.653,23.486
2658.0,1.934,0.532,-33.916,1.838,9.176,4.655,30.359,4.249,-24.02,-2.8,0.0,31.8,31.6,9.53,1.756,-21.708,-19.048,-23.378,-20.511,-3.21,26.931,0.0,257.64,,270.0,270.0,-21.17,3.038,19.646,23.479
2658.5,1.934,0.532,-33.916,1.838,9.176,4.655,30.359,4.249,-24.02,-2.8,0.0,31.8,31.6,9.53,1.756,-21.403,-19.051,-23.098,-20.298,-3.21,26.931,0.0,257.74,,270.0,270.0,-21.161,3.02,19.64,23.442
2659.0,1.934,0.532,-33.916,1.838,9.176,4.655,30.359,4.249,-24.02,-2.8,0.0,31.8,31.6,9.53,1.756,-21.219,-19.114,-22.639,-20.16,-3.21,26.931,0.0,257.74,,270.0,270.0,-20.963,3.002,19.646,23.411
2659.5,1.934,0.532,-33.916,1.838,9.176,4.655,30.359,4.249,-24.02,-2.8,0.0,31.8,31.6,9.53,1.756,-21.293,-19.089,-22.764,-20.283,-3.21,26.931,0.0,257.54,,270.0,270.0,-20.783,2.984,19.647,23.318
2660.0,1.934,0.532,-33.916,1.838,9.176,4.636,30.365,4.245,-23.989,-2.783,0.0,31.8,31.469,9.53,1.756,-21.519,-19.033,-23.192,-20.432,-3.192,26.929,0.0,257.54,,270.0,270.0,-20.858,2.967,19.652,23.312
2660.5,1.934,0.532,-33.916,1.838,9.176,4.636,30.365,4.245,-23.989,-2.783,0.0,31.8,31.5,9.53,1.756,-21.788,-19.059,-23.379,-20.468,-3.192,26.929,0.0,257.54,,270.0,270.0,-21.044,2.95,19.646,23.334
2661.0,1.934,0.532,-33.916,1.838,9.176,4.636,30.365,4.245,-23.989,-2.783,0.0,31.8,31.5,9.53,1.756,-21.644,-19.102,-23.134,-20.3,-3.192,26.929,0.0,257.54,,270.0,270.0,-21.173,2.934,19.65,23.404
2661.5,3.306,0.798,-35.209,1.751,9.393,4.636,30.365,4.245,-23.989,-2.783,0.0,31.8,31.5,9.401,1.902,-21.076,-19.126,-22.586,-20.075,-3.192,26.929,0.0,257.44,,270.0,270.0,-21.045,2.917,19.66,23.447
2662.0,3.306,0.798,-35.209,1.751,9.393,4.636,30.365,4.245,-23.989,-2.783,0.0,31.8,31.5,9.401,1.902,-21.131,-19.091,-22.644,-20.235,-3.192,26.929,0.0,257.44,,270.0,270.0,-20.716,2.924,19.647,23.494
2662.5,3.306,0.798,-35.209,1.751,9.393,4.636,30.365,4.245,-23.989,-2.783,0.0,31.8,31.5,9.401,1.902,-21.393,-19.048,-23.012,-20.41,-3.192,26.929,0.0,258.14,,270.0,270.0,-20.775,2.93,19.657,23.485
2663.0,3.306,0.798,-35.209,1.751,9.393,4.636,30.365,4.245,-23.989,-2.783,0.0,31.8,31.5,9.401,1.902,-21.508,-19.054,-23.203,-20.429,-3.192,26.929,0.0,258.14,,270.0,270.0,-20.966,2.936,19.663,23.52
2663.5,3.306,0.798,-35.209,1.751,9.393,4.63,30.41,4.276,-23.917,-2.78,0.0,31.813,31.669,9.401,1.902,-21.697,-19.041,-23.42,-20.512,-3.183,26.933,0.0,257.74,,270.0,270.0,-21.049,2.942,19.656,23.54
2664.0,3.306,0.798,-35.209,1.751,9.393,4.63,30.41,4.276,-23.917,-2.78,0.0,31.8,31.7,9.401,1.902,-21.579,-19.08,-23.282,-20.354,-3.183,26.933,0.0,257.74,,270.0,270.0,-21.168,2.948,19.662,23.612
2664.5,3.646,0.855,-35.209,1.758,9.403,4.63,30.41,4.276,-23.917,-2.78,0.0,31.8,31.7,9.322,1.766,-21.034,-19.086,-22.456,-20.07,-3.183,26.933,0.0,257.94,,270.0,270.0,-21.074,2.954,19.657,23.642
2665.0,3.646,0.855,-35.209,1.758,9.403,4.63,30.41,4.276,-23.917,-2.78,0.0,31.8,31.7,9.322,1.766,-21.331,-19.054,-22.818,-20.242,-3.183,26.933,0.0,257.94,,270.0,270.0,-20.661,2.965,19.668,23.665
2665.5,3.646,0.855,-35.209,1.758,9.403,4.63,30.41,4.276,-23.917,-2.78,0.0,31.8,31.7,9.322,1.766,-21.491,-19.021,-23.177,-20.385,-3.183,26.933,0.0,258.24,,270.0,270.0,-20.861,2.976,19.678,23.697
2666.0,3.646,0.855,-35.209,1.758,9.403,4.63,30.41,4.276,-23.917,-2.78,0.0,31.8,31.7,9.322,1.766,-21.571,-19.024,-23.301,-20.419,-3.183,26.933,0.0,258.24,,270.0,270.0,-21.019,2.987,19.671,23.718
2666.5,3.646,0.855,-35.209,1.758,9.403,4.63,30.41,4.276,-23.917,-2.78,0.0,31.8,31.7,9.322,1.766,-21.712,-19.052,-23.27,-20.392,-3.183,26.933,0.0,258.14,,270.0,270.0,-21.078,2.998,19.658,23.744
2667.0,3.646,0.855,-35.209,1.758,9.403,4.653,30.435,4.266,-23.864,-2.782,0.0,31.81,31.64,9.322,1.766,-21.406,-19.071,-22.949,-20.174,-3.182,26.926,0.0,258.14,,270.0,270.0,-21.106,3.009,19.656,23.723
2667.5,3.646,0.855,-35.209,1.758,9.403,4.653,30.435,4.266,-23.864,-2.782,0.0,31.8,31.6,9.322,1.766,-21.064,-19.015,-22.606,-20.02,-3.182,26.926,0.0,258.44,,270.0,270.0,-20.9,3.019,19.675,23.616
2668.0,3.8,0.894,-35.209,1.773,9.403,4.653,30.435,4.266,-23.864,-2.782,0.0,31.8,31.6,9.346,1.789,-21.365,-19.044,-22.935,-20.358,-3.182,26.926,0.0,258.44,,270.0,270.0,-20.676,3.03,19.662,23.592
2668.5,3.8,0.894,-35.209,1.773,9.403,4.653,30.435,4.266,-23.864,-2.782,0.0,31.8,31.6,9.346,1.789,-21.561,-19.053,-23.141,-20.41,-3.182,26.926,0.0,258.44,,270.0,270.0,-20.926,3.042,19.673,23.542
2669.0,3.8,0.894,-35.209,1.773,9.403,4.653,30.435,4.266,-23.864,-2.782,0.0,31.8,31.6,9.346,1.789,-21.673,-19.041,-23.292,-20.425,-3.182,26.926,0.0,258.44,,270.0,270.0,-21.041,3.055,19.693,23.554
2669.5,3.8,0.894,-35.209,1.773,9.403,4.653,30.435,4.266,-23.864,-2.782,0.0,31.8,31.6,9.346,1.789,-21.541,-19.098,-22.913,-20.181,-3.182,26.926,0.0,258.44,,270.0,270.0,-21.108,3.067,19.673,23.502
2670.0,3.8,0.894,-35.209,1.773,9.403,4.635,30.428,4.271,-23.813,-2.776,0.0,31.831,31.55,9.346,1.789,-20.945,-18.983,-22.532,-19.995,-3.176,26.935,0.0,258.44,,270.0,270.0,-20.933,3.079,19.708,23.517
2670.5,3.8,0.894,-35.209,1.773,9.403,4.635,30.428,4.271,-23.813,-2.776,0.0,31.8,31.6,9.346,1.789,-20.907,-18.981,-22.63,-20.144,-3.176,26.935,0.0,258.54,,270.0,270.0,-20.614,3.091,19.682,23.417
2671.0,2.764,0.735,-33.713,1.806,9.392,4.635,30.428,4.271,-23.813,-2.776,0.0,31.8,31.6,9.421,1.676,-21.236,-19.013,-22.854,-20.281,-3.176,26.935,0.0,258.54,,270.0,270.0,-20.666,3.102,19.685,23.374
2671.5,2.764,0.735,-33.713,1.806,9.392,4.635,30.428,4.271,-23.813,-2.776,0.0,31.8,31.6,9.421,1.676,-21.579,-19.0,-23.284,-20.455,-3.176,26.935,0.0,258.84,,270.0,270.0,-20.846,3.097,19.713,23.359
2672.0,2.764,0.735,-33.713,1.806,9.392,4.635,30.428,4.271,-23.813,-2.776,0.0,31.8,31.6,9.421,1.676,-21.369,-19.038,-23.116,-20.32,-3.176,26.935,0.0,258.84,,270.0,270.0,-21.08,3.091,19.716,23.394
2672.5,2.764,0.735,-33.713,1.806,9.392,4.635,30.428,4.271,-23.813,-2.776,0.0,31.8,31.6,9.421,1.676,-21.215,-19.045,-22.6,-19.995,-3.176,26.935,0.0,258.64,,270.0,270.0,-20.961,3.086,19.696,23.313
2673.0,2.764,0.735,-33.713,1.806,9.392,4.635,30.428,4.271,-23.813,-2.776,0.0,31.8,31.6,9.421,1.676,-20.817,-19.068,-22.184,-19.991,-3.176,26.935,0.0,258.64,,270.0,270.0,-20.714,3.081,19.717,23.281
2673.5,2.764,0.735,-33.713,1.806,9.392,4.642,30.383,4.262,-23.809,-2.775,0.0,31.829,31.69,9.421,1.676,-21.028,-19.023,-22.506,-20.166,-3.18,26.931,0.0,258.74,,270.0,270.0,-20.515,3.075,19.707,23.285
2674.0,2.764,0.735,-33.713,1.806,9.392,4.642,30.383,4.262,-23.809,-2.775,0.0,31.8,31.7,9.421,1.676,-21.35,-18.978,-22.966,-20.331,-3.18,26.931,0.0,258.74,,270.0,270.0,-20.681,3.07,19.701,23.219
2674.5,2.361,0.636,-34.326,1.839,9.341,4.642,30.383,4.262,-23.809,-2.775,0.0,31.8,31.7,9.404,1.7,-21.51,-18.953,-23.15,-20.387,-3.18,26.931,0.0,258.64,,270.0,270.0,-20.906,3.065,19.7,23.173
2675.0,2.361,0.636,-34.326,1.839,9.341,4.642,30.383,4.262,-23.809,-2.775,0.0,31.8,31.7,9.404,1.7,-21.497,-18.99,-23.088,-20.292,-3.18,26.931,0.0,258.64,,270.0,270.0,-21.0,3.054,19.707,23.161
2675.5,2.361,0.636,-34.326,1.839,9.341,4.642,30.383,4.262,-23.809,-2.775,0.0,31.8,31.7,9.404,1.7,-20.735,-19.027,-22.136,-19.93,-3.18,26.931,0.0,258.54,,270.0,270.0,-20.967,3.042,19.722,23.233
2676.0,2.361,0.636,-34.326,1.839,9.341,4.642,30.383,4.262,-23.809,-2.775,0.0,31.8,31.7,9.404,1.7,-21.023,-18.986,-22.51,-20.139,-3.18,26.931,0.0,258.54,,270.0,270.0,-20.457,3.031,19.712,23.285
2676.5,2.361,0.636,-34.326,1.839,9.341,4.614,30.369,4.246,-23.752,-2.768,0.0,31.842,31.595,9.404,1.7,-21.286,-18.952,-22.896,-20.293,-3.176,26.925,0.0,258.24,,270.0,270.0,-20.665,3.02,19.742,23.289
2677.0,2.361,0.636,-34.326,1.839,9.341,4.614,30.369,4.246,-23.752,-2.768,0.0,31.8,31.6,9.404,1.7,-21.498,-18.962,-23.144,-20.371,-3.176,26.925,0.0,258.24,,270.0,270.0,-20.857,3.009,19.744,23.266
2677.5,2.822,0.659,-35.209,1.766,9.367,4.614,30.369,4.246,-23.752,-2.768,0.0,31.8,31.6,9.299,1.9,-21.603,-18.958,-23.176,-20.292,-3.176,26.925,0.0,258.24,,270.0,270.0,-20.994,2.999,19.732,23.243
2678.0,2.822,0.659,-35.209,1.766,9.367,4.614,30.369,4.246,-23.752,-2.768,0.0,31.8,31.6,9.299,1.9,-21.249,-18.908,-22.591,-19.933,-3.176,26.925,0.0,258.24,,270.0,270.0,-21.007,2.996,19.74,23.286
2678.5,2.822,0.659,-35.209,1.766,9.367,4.614,30.369,4.246,-23.752,-2.768,0.0,31.8,31.6,9.299,1.9,-20.444,-18.902,-21.921,-19.75,-3.176,26.925,0.0,258.24,,270.0,270.0,-20.67,2.993,19.745,23.351
2679.0,2.822,0.659,-35.209,1.766,9.367,4.614,30.369,4.246,-23.752,-2.768,0.0,31.8,31.6,9.299,1.9,-21.194,-18.891,-22.721,-20.215,-3.176,26.925,0.0,258.24,,270.0,270.0,-20.254,2.99,19.753,23.369
2679.5,2.822,0.659,-35.209,1.766,9.367,4.614,30.369,4.246,-23.752,-2.768,0.0,31.8,31.6,9.299,1.9,-21.387,-18.91,-23.007,-20.301,-3.176,26.925,0.0,258.24,,270.0,270.0,-20.755,2.988,19.739,23.421
2680.0,2.822,0.659,-35.209,1.766,9.367,4.637,30.398,4.266,-23.697,-2.759,0.0,31.835,31.735,9.299,1.9,-21.522,-18.893,-23.188,-20.374,-3.172,26.927,0.0,258.24,,270.0,270.0,-20.901,2.985,19.755,23.421
2680.5,2.822,0.659,-35.209,1.766,9.367,4.637,30.398,4.266,-23.697,-2.759,0.0,31.8,31.7,9.299,1.9,-21.303,-18.89,-22.96,-20.129,-3.172,26.927,0.0,258.14,,270.0,270.0,-20.994,2.982,19.745,23.372
2681.0,3.668,0.928,-34.334,1.742,9.293,4.637,30.398,4.266,-23.697,-2.759,0.0,31.8,31.7,9.492,1.748,-20.681,-18.804,-22.062,-19.641,-3.172,26.927,0.0,258.14,,270.0,270.0,-20.821,2.98,19.739,23.376
2681.5,3.668,0.928,-34.334,1.742,9.293,4.637,30.398,4.266,-23.697,-2.759,0.0,31.8,31.7,9.492,1.748,-20.603,-18.854,-22.108,-19.822,-3.172,26.927,0.0,257.94,,270.0,270.0,-20.297,2.991,19.75,23.417
2682.0,3.668,0.928,-34.334,1.742,9.293,4.637,30.398,4.266,-23.697,-2.759,0.0,31.8,31.7,9.492,1.748,-20.924,-18.862,-22.53,-20.059,-3.172,26.927,0.0,257.94,,270.0,270.0,-20.347,3.002,19.744,23.444
2682.5,3.668,0.928,-34.334,1.742,9.293,4.637,30.398,4.266,-23.697,-2.759,0.0,31.8,31.7,9.492,1.748,-21.364,-18.861,-23.028,-20.263,-3.172,26.927,0.0,258.24,,270.0,270.0,-20.594,3.013,19.766,23.458
2683.0,3.668,0.928,-34.334,1.742,9.293,4.594,30.418,4.262,-23.66,-2.781,0.0,31.834,31.69,9.492,1.748,-21.461,-18.848,-23.196,-20.253,-3.18,26.917,0.0,258.24,,270.0,270.0,-20.879,3.024,19.76,23.44
2683.5,3.668,0.928,-34.334,1.742,9.293,4.594,30.418,4.262,-23.66,-2.781,0.0,31.8,31.7,9.492,1.748,-21.302,-18.932,-22.861,-20.031,-3.18,26.917,0.0,258.14,,270.0,270.0,-20.94,3.034,19.76,23.44
2684.0,3.936,0.926,-35.209,1.788,9.372,4.594,30.418,4.262,-23.66,-2.781,0.0,31.8,31.7,9.292,1.674,-20.768,-18.862,-22.238,-19.731,-3.18,26.917,0.0,258.14,,270.0,270.0,-20.782,3.044,19.757,23.447
2684.5,3.936,0.926,-35.209,1.788,9.372,4.594,30.418,4.262,-23.66,-2.781,0.0,31.8,31.7,9.292,1.674,-20.508,-18.853,-22.269,-19.898,-3.18,26.917,0.0,258.04,,270.0,270.0,-20.4,3.059,19.769,23.396
2685.0,3.936,0.926,-35.209,1.788,9.372,4.594,30.418,4.262,-23.66,-2.781,0.0,31.8,31.7,9.292,1.674,-20.944,-18.832,-22.537,-20.075,-3.18,26.917,0.0,258.04,,270.0,270.0,-20.382,3.073,19.772,23.41
2685.5,3.936,0.926,-35.209,1.788,9.372,4.594,30.418,4.262,-23.66,-2.781,0.0,31.8,31.7,9.292,1.674,-21.27,-18.842,-22.814,-20.211,-3.18,26.917,0.0,258.04,,270.0,270.0,-20.597,3.088,19.755,23.461
2686.0,3.936,0.926,-35.209,1.788,9.372,4.594,30.418,4.262,-23.66,-2.781,0.0,31.8,31.7,9.292,1.674,-21.384,-18.874,-23.012,-20.193,-3.18,26.917,0.0,258.04,,270.0,270.0,-20.784,3.102,19.761,23.474
2686.5,3.936,0.926,-35.209,1.788,9.372,4.613,30.446,4.257,-23.621,-2.779,0.0,31.847,31.623,9.292,1.674,-20.923,-18.887,-22.503,-19.945,-3.186,26.912,0.0,258.24,,270.0,270.0,-20.866,3.115,19.768,23.451
2687.0,3.936,0.926,-35.209,1.788,9.372,4.613,30.446,4.257,-23.621,-2.779,0.0,31.8,31.6,9.292,1.674,-20.561,-18.847,-21.982,-19.751,-3.186,26.912,0.0,258.24,,270.0,270.0,-20.564,3.129,19.763,23.438
2687.5,4.17,0.995,-35.209,1.768,9.357,4.613,30.446,4.257,-23.621,-2.779,0.0,31.8,31.6,9.384,1.603,-20.847,-18.83,-22.281,-19.958,-3.186,26.912,0.0,258.14,,270.0,270.0,-20.285,3.142,19.763,23.472
2688.0,4.17,0.995,-35.209,1.768,9.357,4.613,30.446,4.257,-23.621,-2.779,0.0,31.8,31.6,9.384,1.603,-21.125,-18.821,-22.703,-20.129,-3.186,26.912,0.0,258.14,,270.0,270.0,-20.479,3.159,19.751,23.471
2688.5,4.17,0.995,-35.209,1.768,9.357,4.613,30.446,4.257,-23.621,-2.779,0.0,31.8,31.6,9.384,1.603,-21.264,-18.822,-22.9,-20.204,-3.186,26.912,0.0,258.14,,270.0,270.0,-20.695,3.175,19.752,23.463
2689.0,4.17,0.995,-35.209,1.768,9.357,4.613,30.446,4.257,-23.621,-2.779,0.0,31.8,31.6,9.384,1.603,-21.437,-18.824,-23.061,-20.277,-3.186,26.912,0.0,258.14,,270.0,270.0,-20.797,3.192,19.74,23.433
2689.5,4.17,0.995,-35.209,1.768,9.357,4.594,30.459,4.28,-23.571,-2.777,0.0,31.852,31.573,9.384,1.603,-21.375,-18.855,-22.968,-20.158,-3.182,26.908,0.0,258.04,,270.0,270.0,-20.9,3.208,19.739,23.445
2690.0,4.17,0.995,-35.209,1.768,9.357,4.594,30.459,4.28,-23.571,-2.777,0.0,31.9,31.6,9.384,1.603,-20.719,-18.895,-22.024,-19.844,-3.182,26.908,0.0,258.04,,270.0,270.0,-20.839,3.223,19.749,23.439
2690.5,3.412,0.886,-34.118,1.744,9.293,4.594,30.459,4.28,-23.571,-2.777,0.0,31.9,31.6,9.516,1.804,-20.919,-18.835,-22.478,-20.024,-3.182,26.908,0.0,258.04,,270.0,270.0,-20.371,3.239,19.733,23.411
2691.0,3.412,0.886,-34.118,1.744,9.293,4.594,30.459,4.28,-23.571,-2.777,0.0,31.9,31.6,9.516,1.804,-21.198,-18.827,-22.779,-20.142,-3.182,26.908,0.0,258.04,,270.0,270.0,-20.564,3.242,19.739,23.335
2691.5,3.412,0.886,-34.118,1.744,9.293,4.594,30.459,4.28,-23.571,-2.777,0.0,31.9,31.6,9.516,1.804,-21.246,-18.84,-22.907,-20.2,-3.182,26.908,0.0,258.14,,270.0,270.0,-20.736,3.245,19.734,23.349
2692.0,3.412,0.886,-34.118,1.744,9.293,4.594,30.459,4.28,-23.571,-2.777,0.0,31.9,31.6,9.516,1.804,-21.415,-18.838,-23.04,-20.202,-3.182,26.908,0.0,258.14,,270.0,270.0,-20.799,3.247,19.745,23.325
2692.5,3.412,0.886,-34.118,1.744,9.293,4.61,30.459,4.242,-23.53,-2.782,0.0,31.866,31.703,9.516,1.804,-21.319,-18.901,-22.801,-20.009,-3.174,26.922,0.0,258.14,,270.0,270.0,-20.874,3.25,19.751,23.313
2693.0,3.412,0.886,-34.118,1.744,9.293,4.61,30.459,4.242,-23.53,-2.782,0.0,31.9,31.7,9.516,1.804,-20.795,-18.857,-22.237,-19.82,-3.174,26.922,0.0,258.14,,270.0,270.0,-20.757,3.253,19.755,23.299
2693.5,3.412,0.886,-34.118,1.744,9.293,4.61,30.459,4.242,-23.53,-2.782,0.0,31.9,31.7,9.516,1.804,-20.994,-18.835,-22.483,-20.011,-3.174,26.922,0.0,258.14,,270.0,270.0,-20.428,3.255,19.745,23.299
2694.0,3.063,0.702,-35.209,1.695,9.394,4.61,30.459,4.242,-23.53,-2.782,0.0,31.9,31.7,9.364,1.742,-21.201,-18.825,-22.679,-20.084,-3.174,26.922,0.0,258.14,,270.0,270.0,-20.581,3.258,19.734,23.278
2694.5,3.063,0.702,-35.209,1.695,9.394,4.61,30.459,4.242,-23.53,-2.782,0.0,31.9,31.7,9.364,1.742,-21.261,-18.829,-22.933,-20.198,-3.174,26.922,0.0,257.84,,270.0,270.0,-20.697,3.255,19.733,23.25
2695.0,3.063,0.702,-35.209,1.695,9.394,4.61,30.459,4.242,-23.53,-2.782,0.0,31.9,31.7,9.364,1.742,-21.418,-18.848,-22.985,-20.194,-3.174,26.922,0.0,257.84,,270.0,270.0,-20.806,3.252,19.735,23.275
2695.5,3.063,0.702,-35.209,1.695,9.394,4.61,30.459,4.242,-23.53,-2.782,0.0,31.9,31.7,9.364,1.742,-21.03,-18.924,-22.511,-20.077,-3.174,26.922,0.0,257.84,,270.0,270.0,-20.861,3.248,19.731,23.214
2696.0,3.063,0.702,-35.209,1.695,9.394,4.631,30.444,4.278,-23.492,-2.762,0.0,31.871,31.579,9.364,1.742,-20.668,-18.903,-22.112,-19.864,-3.171,26.923,0.0,257.84,,270.0,270.0,-20.636,3.245,19.719,23.218
