t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2696.5,3.063,0.702,-35.209,1.695,9.394,4.631,30.444,4.278,-23.492,-2.762,0.0,31.9,31.6,9.364,1.742,-20.815,-18.882,-22.18,-19.937,-3.171,26.923,0.0,258.04,,270.0,270.0,-20.387,3.242,19.739,23.222
2697.0,2.904,0.716,-34.574,1.786,9.418,4.631,30.444,4.278,-23.492,-2.762,0.0,31.9,31.6,9.457,1.72,-21.259,-18.821,-22.843,-20.165,-3.171,26.923,0.0,258.04,,270.0,270.0,-20.453,3.24,19.722,23.208
2697.5,2.904,0.716,-34.574,1.786,9.418,4.631,30.444,4.278,-23.492,-2.762,0.0,31.9,31.6,9.457,1.72,-21.393,-18.817,-22.985,-20.193,-3.171,26.923,0.0,258.04,,270.0,270.0,-20.772,3.234,19.72,23.205
2698.0,2.904,0.716,-34.574,1.786,9.418,4.631,30.444,4.278,-23.492,-2.762,0.0,31.9,31.6,9.457,1.72,-21.234,-18.896,-22.538,-20.043,-3.171,26.923,0.0,258.04,,270.0,270.0,-20.847,3.229,19.726,23.208
2698.5,2.904,0.716,-34.574,1.786,9.418,4.631,30.444,4.278,-23.492,-2.762,0.0,31.9,31.6,9.457,1.72,-20.597,-18.926,-21.95,-19.847,-3.171,26.923,0.0,258.04,,270.0,270.0,-20.677,3.223,19.725,23.168
2699.0,2.904,0.716,-34.574,1.786,9.418,4.639,30.376,4.249,-23.47,-2.777,0.0,31.869,31.734,9.457,1.72,-20.434,-18.882,-22.075,-19.94,-3.178,26.904,0.0,258.04,,270.0,270.0,-20.33,3.218,19.727,23.186
2699.5,2.904,0.716,-34.574,1.786,9.418,4.639,30.376,4.249,-23.47,-2.777,0.0,31.9,31.7,9.457,1.72,-20.877,-18.828,-22.438,-20.052,-3.178,26.904,0.0,257.74,,270.0,270.0,-20.333,3.213,19.721,23.187
2700.0,2.904,0.716,-34.574,1.786,9.418,4.639,30.376,4.249,-23.47,-2.777,0.0,31.9,31.7,9.457,1.72,-21.2,-18.821,-22.665,-20.117,-3.178,26.904,0.0,257.74,,270.0,270.0,-20.549,3.208,19.722,23.286
2700.5,3.328,0.768,-35.209,1.795,9.421,4.639,30.376,4.249,-23.47,-2.777,0.0,31.9,31.7,9.334,1.791,-21.164,-18.833,-22.841,-20.104,-3.178,26.904,0.0,257.74,,270.0,270.0,-20.701,3.203,19.718,23.304
2701.0,3.328,0.768,-35.209,1.795,9.421,4.639,30.376,4.249,-23.47,-2.777,0.0,31.9,31.7,9.334,1.791,-20.979,-18.836,-22.454,-19.839,-3.178,26.904,0.0,257.74,,270.0,270.0,-20.735,3.205,19.714,23.315
2701.5,3.328,0.768,-35.209,1.795,9.421,4.639,30.376,4.249,-23.47,-2.777,0.0,31.9,31.7,9.334,1.791,-20.684,-18.851,-22.151,-19.845,-3.178,26.904,0.0,257.84,,270.0,270.0,-20.527,3.207,19.712,23.307
2702.0,3.328,0.768,-35.209,1.795,9.421,4.639,30.376,4.249,-23.47,-2.777,0.0,31.9,31.7,9.334,1.791,-20.793,-18.816,-22.318,-19.948,-3.178,26.904,0.0,257.84,,270.0,270.0,-20.383,3.209,19.703,23.357
2702.5,3.328,0.768,-35.209,1.795,9.421,4.633,30.409,4.254,-23.403,-2.78,0.0,31.878,31.651,9.334,1.791,-21.107,-18.775,-22.636,-20.076,-3.179,26.907,0.0,258.04,,270.0,270.0,-20.469,3.211,19.718,23.399
2703.0,3.328,0.768,-35.209,1.795,9.421,4.633,30.409,4.254,-23.403,-2.78,0.0,31.9,31.7,9.334,1.791,-21.238,-18.766,-22.857,-20.171,-3.179,26.907,0.0,258.04,,270.0,270.0,-20.648,3.213,19.714,23.465
2703.5,2.623,0.7,-33.658,1.789,9.324,4.633,30.409,4.254,-23.403,-2.78,0.0,31.9,31.7,9.556,1.804,-21.331,-18.815,-22.857,-20.151,-3.179,26.907,0.0,257.84,,270.0,270.0,-20.758,3.215,19.71,23.479
2704.0,2.623,0.7,-33.658,1.789,9.324,4.633,30.409,4.254,-23.403,-2.78,0.0,31.9,31.7,9.556,1.804,-21.074,-18.91,-22.401,-19.976,-3.179,26.907,0.0,257.84,,270.0,270.0,-20.789,3.205,19.718,23.454
2704.5,2.623,0.7,-33.658,1.789,9.324,4.633,30.409,4.254,-23.403,-2.78,0.0,31.9,31.7,9.556,1.804,-20.791,-18.81,-22.258,-19.885,-3.179,26.907,0.0,257.94,,270.0,270.0,-20.59,3.195,19.7,23.479
2705.0,2.623,0.7,-33.658,1.789,9.324,4.633,30.409,4.254,-23.403,-2.78,0.0,31.9,31.7,9.556,1.804,-20.996,-18.789,-22.613,-20.045,-3.179,26.907,0.0,257.94,,270.0,270.0,-20.436,3.186,19.703,23.417
2705.5,2.623,0.7,-33.658,1.789,9.324,4.628,30.426,4.246,-23.341,-2.77,0.0,31.892,31.768,9.556,1.804,-21.07,-18.785,-22.739,-20.092,-3.172,26.911,0.0,257.74,,270.0,270.0,-20.611,3.177,19.694,23.44
2706.0,2.623,0.7,-33.658,1.789,9.324,4.628,30.426,4.246,-23.341,-2.77,0.0,31.9,31.8,9.556,1.804,-21.299,-18.783,-22.969,-20.18,-3.172,26.911,0.0,257.74,,270.0,270.0,-20.671,3.168,19.702,23.448
2706.5,2.623,0.7,-33.658,1.789,9.324,4.628,30.426,4.246,-23.341,-2.77,0.0,31.9,31.8,9.556,1.804,-21.271,-18.836,-22.801,-20.092,-3.172,26.911,0.0,257.84,,270.0,270.0,-20.808,3.159,19.713,23.393
2707.0,3.103,0.734,-34.941,1.845,9.382,4.628,30.426,4.246,-23.341,-2.77,0.0,31.9,31.8,9.417,1.584,-20.974,-18.808,-22.374,-19.825,-3.172,26.911,0.0,257.84,,270.0,270.0,-20.75,3.15,19.699,23.419
2707.5,3.103,0.734,-34.941,1.845,9.382,4.628,30.426,4.246,-23.341,-2.77,0.0,31.9,31.8,9.417,1.584,-20.56,-18.798,-22.156,-19.812,-3.172,26.911,0.0,257.84,,270.0,270.0,-20.495,3.149,19.699,23.49
2708.0,3.103,0.734,-34.941,1.845,9.382,4.628,30.426,4.246,-23.341,-2.77,0.0,31.9,31.8,9.417,1.584,-21.087,-18.8,-22.563,-20.082,-3.172,26.911,0.0,257.84,,270.0,270.0,-20.332,3.148,19.683,23.529
2708.5,3.103,0.734,-34.941,1.845,9.382,4.628,30.426,4.246,-23.341,-2.77,0.0,31.9,31.8,9.417,1.584,-21.24,-18.77,-22.844,-20.189,-3.172,26.911,0.0,257.84,,270.0,270.0,-20.633,3.148,19.678,23.52
2709.0,3.103,0.734,-34.941,1.845,9.382,4.621,30.447,4.251,-23.316,-2.773,0.0,31.892,31.685,9.417,1.584,-21.275,-18.787,-22.883,-20.133,-3.179,26.905,0.0,257.84,,270.0,270.0,-20.761,3.147,19.698,23.555
2709.5,3.103,0.734,-34.941,1.845,9.382,4.621,30.447,4.251,-23.316,-2.773,0.0,31.9,31.7,9.417,1.584,-21.01,-18.774,-22.565,-19.944,-3.179,26.905,0.0,257.64,,270.0,270.0,-20.769,3.146,19.694,23.569
2710.0,3.496,0.816,-35.209,1.756,9.379,4.621,30.447,4.251,-23.316,-2.773,0.0,31.9,31.7,9.329,1.659,-20.613,-18.782,-22.033,-19.721,-3.179,26.905,0.0,257.64,,270.0,270.0,-20.573,3.146,19.698,23.615
2710.5,3.496,0.816,-35.209,1.756,9.379,4.621,30.447,4.251,-23.316,-2.773,0.0,31.9,31.7,9.329,1.659,-20.714,-18.817,-22.13,-19.852,-3.179,26.905,0.0,257.54,,270.0,270.0,-20.287,3.151,19.701,23.672
2711.0,3.496,0.816,-35.209,1.756,9.379,4.621,30.447,4.251,-23.316,-2.773,0.0,31.9,31.7,9.329,1.659,-20.92,-18.74,-22.511,-20.034,-3.179,26.905,0.0,257.54,,270.0,270.0,-20.378,3.157,19.716,23.708
2711.5,3.496,0.816,-35.209,1.756,9.379,4.621,30.447,4.251,-23.316,-2.773,0.0,31.9,31.7,9.329,1.659,-21.286,-18.758,-22.917,-20.121,-3.179,26.905,0.0,258.14,,270.0,270.0,-20.551,3.162,19.709,23.743
2712.0,3.496,0.816,-35.209,1.756,9.379,4.603,30.471,4.257,-23.268,-2.779,0.0,31.892,31.761,9.329,1.659,-21.192,-18.781,-22.719,-19.968,-3.175,26.902,0.0,258.14,,270.0,270.0,-20.77,3.168,19.694,23.778
2712.5,3.496,0.816,-35.209,1.756,9.379,4.603,30.471,4.257,-23.268,-2.779,0.0,31.9,31.8,9.329,1.659,-20.855,-18.716,-22.291,-19.763,-3.175,26.902,0.0,258.04,,270.0,270.0,-20.665,3.173,19.709,23.776
2713.0,3.496,0.816,-35.209,1.756,9.379,4.603,30.471,4.257,-23.268,-2.779,0.0,31.9,31.8,9.329,1.659,-20.459,-18.782,-22.106,-19.782,-3.175,26.902,0.0,258.04,,270.0,270.0,-20.406,3.179,19.711,23.752
2713.5,3.302,0.805,-34.983,1.756,9.389,4.603,30.471,4.257,-23.268,-2.779,0.0,31.9,31.8,9.412,1.655,-20.754,-18.748,-22.36,-19.951,-3.175,26.902,0.0,257.94,,270.0,270.0,-20.282,3.184,19.7,23.814
2714.0,3.302,0.805,-34.983,1.756,9.389,4.603,30.471,4.257,-23.268,-2.779,0.0,31.9,31.8,9.412,1.655,-21.054,-18.764,-22.608,-20.018,-3.175,26.902,0.0,257.94,,270.0,270.0,-20.453,3.186,19.721,23.863
2714.5,3.302,0.805,-34.983,1.756,9.389,4.603,30.471,4.257,-23.268,-2.779,0.0,31.9,31.8,9.412,1.655,-21.22,-18.718,-22.886,-20.123,-3.175,26.902,0.0,257.94,,270.0,270.0,-20.611,3.188,19.746,23.849
2715.0,3.302,0.805,-34.983,1.756,9.389,4.603,30.471,4.257,-23.268,-2.779,0.0,31.9,31.8,9.412,1.655,-20.881,-18.799,-22.341,-19.833,-3.175,26.902,0.0,257.94,,270.0,270.0,-20.737,3.19,19.707,23.873
2715.5,3.302,0.805,-34.983,1.756,9.389,4.634,30.495,4.274,-23.236,-2.778,0.0,31.906,31.684,9.412,1.655,-20.52,-18.825,-21.914,-19.742,-3.175,26.905,0.0,257.54,,270.0,270.0,-20.463,3.191,19.725,23.858
2716.0,3.302,0.805,-34.983,1.756,9.389,4.634,30.495,4.274,-23.236,-2.778,0.0,31.9,31.7,9.412,1.655,-20.57,-18.758,-22.061,-19.87,-3.175,26.905,0.0,257.54,,270.0,270.0,-20.25,3.193,19.717,23.831
2716.5,3.254,0.804,-35.209,1.729,9.339,4.634,30.495,4.274,-23.236,-2.778,0.0,31.9,31.7,9.411,1.955,-21.018,-18.744,-22.53,-20.01,-3.175,26.905,0.0,257.94,,270.0,270.0,-20.314,3.195,19.738,23.763
2717.0,3.254,0.804,-35.209,1.729,9.339,4.634,30.495,4.274,-23.236,-2.778,0.0,31.9,31.7,9.411,1.955,-21.218,-18.726,-22.79,-20.101,-3.175,26.905,0.0,257.94,,270.0,270.0,-20.576,3.196,19.732,23.777
2717.5,3.254,0.804,-35.209,1.729,9.339,4.634,30.495,4.274,-23.236,-2.778,0.0,31.9,31.7,9.411,1.955,-21.277,-18.758,-22.821,-20.082,-3.175,26.905,0.0,257.94,,270.0,270.0,-20.708,3.197,19.758,23.76
2718.0,3.254,0.804,-35.209,1.729,9.339,4.634,30.495,4.274,-23.236,-2.778,0.0,31.9,31.7,9.411,1.955,-20.698,-18.803,-22.284,-19.897,-3.175,26.905,0.0,257.94,,270.0,270.0,-20.735,3.198,19.743,23.701
2718.5,3.254,0.804,-35.209,1.729,9.339,4.641,30.432,4.26,-23.224,-2.787,0.0,31.904,31.661,9.411,1.955,-20.6,-18.787,-22.014,-19.741,-3.196,26.905,0.0,257.94,,270.0,270.0,-20.42,3.199,19.724,23.612
2719.0,3.254,0.804,-35.209,1.729,9.339,4.641,30.432,4.26,-23.224,-2.787,0.0,31.9,31.7,9.411,1.955,-20.975,-18.729,-22.543,-20.033,-3.196,26.905,0.0,257.94,,270.0,270.0,-20.285,3.2,19.752,23.609
2719.5,3.254,0.804,-35.209,1.729,9.339,4.641,30.432,4.26,-23.224,-2.787,0.0,31.9,31.7,9.411,1.955,-21.085,-18.723,-22.705,-20.064,-3.196,26.905,0.0,257.94,,270.0,270.0,-20.57,3.201,19.732,23.577
2720.0,2.469,0.703,-34.067,1.842,9.353,4.641,30.432,4.26,-23.224,-2.787,0.0,31.9,31.7,9.447,1.805,-21.26,-18.73,-22.832,-20.092,-3.196,26.905,0.0,257.94,,270.0,270.0,-20.644,3.201,19.727,23.524
2720.5,2.469,0.703,-34.067,1.842,9.353,4.641,30.432,4.26,-23.224,-2.787,0.0,31.9,31.7,9.447,1.805,-21.093,-18.796,-22.427,-19.947,-3.196,26.905,0.0,257.84,,270.0,270.0,-20.728,3.189,19.737,23.494
2721.0,2.469,0.703,-34.067,1.842,9.353,4.641,30.432,4.26,-23.224,-2.787,0.0,31.9,31.7,9.447,1.805,-20.67,-18.695,-22.244,-19.8,-3.196,26.905,0.0,257.84,,270.0,270.0,-20.566,3.178,19.734,23.498
2721.5,2.469,0.703,-34.067,1.842,9.353,4.641,30.432,4.26,-23.224,-2.787,0.0,31.9,31.7,9.447,1.805,-20.641,-18.707,-22.271,-19.823,-3.196,26.905,0.0,257.94,,270.0,270.0,-20.352,3.166,19.74,23.547
2722.0,2.469,0.703,-34.067,1.842,9.353,4.625,30.409,4.252,-23.178,-2.792,0.0,31.911,31.73,9.447,1.805,-20.853,-18.729,-22.461,-19.939,-3.186,26.893,0.0,257.94,,270.0,270.0,-20.36,3.155,19.753,23.569
2722.5,2.469,0.703,-34.067,1.842,9.353,4.625,30.409,4.252,-23.178,-2.792,0.0,31.9,31.7,9.447,1.805,-21.236,-18.702,-22.814,-20.074,-3.186,26.893,0.0,258.04,,270.0,270.0,-20.496,3.143,19.755,23.599
2723.0,3.331,0.759,-35.209,1.72,9.373,4.625,30.409,4.252,-23.178,-2.792,0.0,31.9,31.7,9.413,1.832,-21.194,-18.77,-22.569,-19.927,-3.186,26.893,0.0,258.04,,270.0,270.0,-20.707,3.132,19.765,23.618
2723.5,3.331,0.759,-35.209,1.72,9.373,4.625,30.409,4.252,-23.178,-2.792,0.0,31.9,31.7,9.413,1.832,-20.784,-18.689,-22.278,-19.762,-3.186,26.893,0.0,258.14,,270.0,270.0,-20.615,3.136,19.779,23.639
2724.0,3.331,0.759,-35.209,1.72,9.373,4.625,30.409,4.252,-23.178,-2.792,0.0,31.9,31.7,9.413,1.832,-20.541,-18.717,-22.167,-19.785,-3.186,26.893,0.0,258.14,,270.0,270.0,-20.378,3.139,19.756,23.651
2724.5,3.331,0.759,-35.209,1.72,9.373,4.625,30.409,4.252,-23.178,-2.792,0.0,31.9,31.7,9.413,1.832,-20.77,-18.718,-22.368,-19.931,-3.186,26.893,0.0,257.74,,270.0,270.0,-20.303,3.142,19.781,23.678
2725.0,3.331,0.759,-35.209,1.72,9.373,4.648,30.445,4.243,-23.109,-2.768,0.0,31.929,31.876,9.413,1.832,-20.987,-18.731,-22.536,-20.023,-3.183,26.913,0.0,257.74,,270.0,270.0,-20.447,3.145,19.787,23.677
2725.5,3.331,0.759,-35.209,1.72,9.373,4.648,30.445,4.243,-23.109,-2.768,0.0,31.9,31.9,9.413,1.832,-21.19,-18.699,-22.83,-20.104,-3.183,26.913,0.0,257.74,,270.0,270.0,-20.569,3.148,19.777,23.656
2726.0,2.663,0.719,-33.141,1.818,9.356,4.648,30.445,4.243,-23.109,-2.768,0.0,31.9,31.9,9.493,1.713,-21.009,-18.806,-22.39,-19.896,-3.183,26.913,0.0,257.74,,270.0,270.0,-20.706,3.151,19.795,23.661
2726.5,2.663,0.719,-33.141,1.818,9.356,4.648,30.445,4.243,-23.109,-2.768,0.0,31.9,31.9,9.493,1.713,-20.528,-18.804,-21.861,-19.72,-3.183,26.913,0.0,257.54,,270.0,270.0,-20.525,3.143,19.81,23.682
2727.0,2.663,0.719,-33.141,1.818,9.356,4.648,30.445,4.243,-23.109,-2.768,0.0,31.9,31.9,9.493,1.713,-20.593,-18.757,-22.015,-19.822,-3.183,26.913,0.0,257.54,,270.0,270.0,-20.228,3.135,19.799,23.673
2727.5,2.663,0.719,-33.141,1.818,9.356,4.648,30.445,4.243,-23.109,-2.768,0.0,31.9,31.9,9.493,1.713,-20.944,-18.711,-22.452,-19.984,-3.183,26.913,0.0,257.54,,270.0,270.0,-20.297,3.127,19.802,23.682
2728.0,2.663,0.719,-33.141,1.818,9.356,4.648,30.445,4.243,-23.109,-2.768,0.0,31.9,31.9,9.493,1.713,-21.082,-18.689,-22.649,-20.046,-3.183,26.913,0.0,257.54,,270.0,270.0,-20.523,3.12,19.804,23.7
2728.5,2.663,0.719,-33.141,1.818,9.356,4.62,30.46,4.26,-23.078,-2.771,0.0,31.935,31.828,9.493,1.713,-21.083,-18.705,-22.748,-20.056,-3.169,26.911,0.0,257.74,,270.0,270.0,-20.616,3.112,19.816,23.722
2729.0,2.663,0.719,-33.141,1.818,9.356,4.62,30.46,4.26,-23.078,-2.771,0.0,31.9,31.8,9.493,1.713,-21.027,-18.785,-22.427,-19.989,-3.169,26.911,0.0,257.74,,270.0,270.0,-20.648,3.105,19.815,23.736
2729.5,3.739,0.902,-35.209,1.756,9.418,4.62,30.46,4.26,-23.078,-2.771,0.0,31.9,31.8,9.232,1.773,-20.506,-18.721,-22.048,-19.867,-3.169,26.911,0.0,257.94,,270.0,270.0,-20.557,3.098,19.824,23.704
2730.0,3.739,0.902,-35.209,1.756,9.418,4.62,30.46,4.26,-23.078,-2.771,0.0,31.9,31.8,9.232,1.773,-20.74,-18.714,-22.287,-19.964,-3.169,26.911,0.0,257.94,,270.0,270.0,-20.285,3.108,19.84,23.71
2730.5,3.739,0.902,-35.209,1.756,9.418,4.62,30.46,4.26,-23.078,-2.771,0.0,31.9,31.8,9.232,1.773,-21.078,-18.658,-22.661,-20.047,-3.169,26.911,0.0,257.74,,270.0,270.0,-20.426,3.119,19.86,23.71
2731.0,3.739,0.902,-35.209,1.756,9.418,4.62,30.46,4.26,-23.078,-2.771,0.0,31.9,31.8,9.232,1.773,-21.234,-18.672,-22.824,-20.066,-3.169,26.911,0.0,257.74,,270.0,270.0,-20.611,3.129,19.849,23.69
2731.5,3.739,0.902,-35.209,1.756,9.418,4.633,30.508,4.268,-23.017,-2.758,0.0,31.924,31.914,9.232,1.773,-20.929,-18.757,-22.433,-19.976,-3.165,26.914,0.0,257.84,,270.0,270.0,-20.699,3.139,19.849,23.664
2732.0,3.739,0.902,-35.209,1.756,9.418,4.633,30.508,4.268,-23.017,-2.758,0.0,31.9,31.9,9.232,1.773,-20.64,-18.704,-22.056,-19.711,-3.165,26.914,0.0,257.84,,270.0,270.0,-20.524,3.149,19.842,23.609
2732.5,3.452,0.812,-35.209,1.762,9.373,4.633,30.508,4.268,-23.017,-2.758,0.0,31.9,31.9,9.386,1.824,-20.658,-18.711,-22.006,-19.741,-3.165,26.914,0.0,257.84,,270.0,270.0,-20.277,3.158,19.877,23.577
2733.0,3.452,0.812,-35.209,1.762,9.373,4.633,30.508,4.268,-23.017,-2.758,0.0,31.9,31.9,9.386,1.824,-20.889,-18.678,-22.374,-19.927,-3.165,26.914,0.0,257.84,,270.0,270.0,-20.279,3.163,19.868,23.578
2733.5,3.452,0.812,-35.209,1.762,9.373,4.633,30.508,4.268,-23.017,-2.758,0.0,31.9,31.9,9.386,1.824,-21.102,-18.688,-22.686,-20.074,-3.165,26.914,0.0,257.94,,270.0,270.0,-20.467,3.168,19.86,23.577
2734.0,3.452,0.812,-35.209,1.762,9.373,4.633,30.508,4.268,-23.017,-2.758,0.0,31.9,31.9,9.386,1.824,-20.875,-18.731,-22.51,-19.934,-3.165,26.914,0.0,257.94,,270.0,270.0,-20.637,3.173,19.887,23.564
2734.5,3.452,0.812,-35.209,1.762,9.373,4.633,30.508,4.268,-23.017,-2.758,0.0,31.9,31.9,9.386,1.824,-20.761,-18.739,-22.172,-19.712,-3.165,26.914,0.0,257.54,,270.0,270.0,-20.513,3.177,19.873,23.544
2735.0,3.452,0.812,-35.209,1.762,9.373,4.644,30.495,4.297,-22.995,-2.761,0.0,31.952,31.739,9.386,1.824,-20.536,-18.729,-21.991,-19.694,-3.149,26.917,0.0,257.54,,270.0,270.0,-20.346,3.182,19.876,23.517
2735.5,3.452,0.812,-35.209,1.762,9.373,4.644,30.495,4.297,-22.995,-2.761,0.0,32.0,31.7,9.386,1.824,-20.783,-18.697,-22.233,-19.866,-3.149,26.917,0.0,257.64,,270.0,270.0,-20.237,3.186,19.897,23.59
2736.0,2.886,0.7,-35.209,1.752,9.487,4.644,30.495,4.297,-22.995,-2.761,0.0,32.0,31.7,9.379,1.765,-20.992,-18.647,-22.59,-20.014,-3.149,26.917,0.0,257.64,,270.0,270.0,-20.395,3.19,19.892,23.627
2736.5,2.886,0.7,-35.209,1.752,9.487,4.644,30.495,4.297,-22.995,-2.761,0.0,32.0,31.7,9.379,1.765,-21.169,-18.65,-22.738,-20.022,-3.149,26.917,0.0,257.84,,270.0,270.0,-20.561,3.185,19.894,23.651
2737.0,2.886,0.7,-35.209,1.752,9.487,4.644,30.495,4.297,-22.995,-2.761,0.0,32.0,31.7,9.379,1.765,-20.449,-18.685,-21.97,-19.711,-3.149,26.917,0.0,257.84,,270.0,270.0,-20.645,3.181,19.904,23.69
2737.5,2.886,0.7,-35.209,1.752,9.487,4.644,30.495,4.297,-22.995,-2.761,0.0,32.0,31.7,9.379,1.765,-20.446,-18.672,-21.974,-19.736,-3.149,26.917,0.0,257.94,,270.0,270.0,-20.204,3.176,19.902,23.699
2738.0,2.886,0.7,-35.209,1.752,9.487,4.616,30.437,4.244,-22.975,-2.749,0.0,31.952,31.953,9.379,1.765,-20.637,-18.686,-22.182,-19.893,-3.164,26.924,0.0,257.94,,270.0,270.0,-20.207,3.171,19.913,23.717
2738.5,2.886,0.7,-35.209,1.752,9.487,4.616,30.437,4.244,-22.975,-2.749,0.0,32.0,32.0,9.379,1.765,-20.904,-18.684,-22.43,-19.976,-3.164,26.924,0.0,257.74,,270.0,270.0,-20.35,3.166,19.927,23.748
2739.0,2.187,0.57,-34.836,1.798,9.314,4.616,30.437,4.244,-22.975,-2.749,0.0,32.0,32.0,9.419,1.828,-21.094,-18.657,-22.699,-20.063,-3.164,26.924,0.0,257.74,,270.0,270.0,-20.499,3.162,19.914,23.767
2739.5,2.187,0.57,-34.836,1.798,9.314,4.616,30.437,4.244,-22.975,-2.749,0.0,32.0,32.0,9.419,1.828,-21.098,-18.684,-22.692,-20.021,-3.164,26.924,0.0,258.04,,270.0,270.0,-20.628,3.146,19.923,23.817
2740.0,2.187,0.57,-34.836,1.798,9.314,4.616,30.437,4.244,-22.975,-2.749,0.0,32.0,32.0,9.419,1.828,-20.712,-18.654,-22.317,-19.712,-3.164,26.924,0.0,258.04,,270.0,270.0,-20.624,3.13,19.931,23.803
2740.5,2.187,0.57,-34.836,1.798,9.314,4.616,30.437,4.244,-22.975,-2.749,0.0,32.0,32.0,9.419,1.828,-20.571,-18.673,-21.937,-19.734,-3.164,26.924,0.0,257.64,,270.0,270.0,-20.349,3.114,19.94,23.826
2741.0,2.187,0.57,-34.836,1.798,9.314,4.616,30.437,4.244,-22.975,-2.749,0.0,32.0,32.0,9.419,1.828,-20.832,-18.636,-22.303,-19.888,-3.164,26.924,0.0,257.64,,270.0,270.0,-20.229,3.099,19.93,23.829
2741.5,2.187,0.57,-34.836,1.798,9.314,4.613,30.445,4.256,-22.94,-2.771,0.0,31.955,31.733,9.419,1.828,-20.989,-18.631,-22.585,-20.0,-3.172,26.905,0.0,258.14,,270.0,270.0,-20.415,3.084,19.936,23.802
2742.0,2.187,0.57,-34.836,1.798,9.314,4.613,30.445,4.256,-22.94,-2.771,0.0,32.0,31.7,9.419,1.828,-21.151,-18.625,-22.71,-20.006,-3.172,26.905,0.0,258.14,,270.0,270.0,-20.551,3.07,19.938,23.757
2742.5,2.92,0.687,-34.983,1.777,9.429,4.613,30.445,4.256,-22.94,-2.771,0.0,32.0,31.7,9.455,1.683,-20.835,-18.765,-22.17,-19.831,-3.172,26.905,0.0,258.04,,270.0,270.0,-20.623,3.055,19.942,23.736
2743.0,2.92,0.687,-34.983,1.777,9.429,4.613,30.445,4.256,-22.94,-2.771,0.0,32.0,31.7,9.455,1.683,-20.352,-18.613,-21.957,-19.66,-3.172,26.905,0.0,258.04,,270.0,270.0,-20.4,3.053,19.936,23.685
2743.5,2.92,0.687,-34.983,1.777,9.429,4.613,30.445,4.256,-22.94,-2.771,0.0,32.0,31.7,9.455,1.683,-20.499,-18.604,-22.064,-19.723,-3.172,26.905,0.0,258.44,,270.0,270.0,-20.145,3.051,19.946,23.658
2744.0,2.92,0.687,-34.983,1.777,9.429,4.613,30.445,4.256,-22.94,-2.771,0.0,32.0,31.7,9.455,1.683,-20.835,-18.614,-22.403,-19.923,-3.172,26.905,0.0,258.44,,270.0,270.0,-20.223,3.049,19.938,23.657
2744.5,2.92,0.687,-34.983,1.777,9.429,4.596,30.475,4.246,-22.882,-2.765,0.0,31.958,31.868,9.455,1.683,-21.048,-18.616,-22.681,-20.013,-3.164,26.912,0.0,258.54,,270.0,270.0,-20.444,3.047,19.942,23.626
2745.0,2.92,0.687,-34.983,1.777,9.429,4.596,30.475,4.246,-22.882,-2.765,0.0,32.0,31.9,9.455,1.683,-21.038,-18.648,-22.617,-19.96,-3.164,26.912,0.0,258.54,,270.0,270.0,-20.589,3.044,19.946,23.622
2745.5,2.941,0.693,-35.209,1.75,9.368,4.596,30.475,4.246,-22.882,-2.765,0.0,32.0,31.9,9.254,1.817,-20.643,-18.655,-22.16,-19.657,-3.164,26.912,0.0,258.64,,270.0,270.0,-20.566,3.042,19.949,23.593
2746.0,2.941,0.693,-35.209,1.75,9.368,4.596,30.475,4.246,-22.882,-2.765,0.0,32.0,31.9,9.254,1.817,-20.257,-18.59,-21.769,-19.532,-3.164,26.912,0.0,258.64,,270.0,270.0,-20.279,3.041,19.968,23.593
2746.5,2.941,0.693,-35.209,1.75,9.368,4.596,30.475,4.246,-22.882,-2.765,0.0,32.0,31.9,9.254,1.817,-20.499,-18.641,-21.925,-19.704,-3.164,26.912,0.0,258.64,,270.0,270.0,-20.037,3.039,19.952,23.592
2747.0,2.941,0.693,-35.209,1.75,9.368,4.596,30.475,4.246,-22.882,-2.765,0.0,32.0,31.9,9.254,1.817,-20.67,-18.615,-22.129,-19.76,-3.164,26.912,0.0,258.64,,270.0,270.0,-20.192,3.038,19.966,23.587
2747.5,2.941,0.693,-35.209,1.75,9.368,4.593,30.489,4.279,-22.841,-2.768,0.0,31.963,31.815,9.254,1.817,-20.88,-18.601,-22.461,-19.906,-3.159,26.917,0.0,258.34,,270.0,270.0,-20.294,3.036,19.958,23.569
2748.0,2.941,0.693,-35.209,1.75,9.368,4.593,30.489,4.279,-22.841,-2.768,0.0,32.0,31.8,9.254,1.817,-20.95,-18.678,-22.204,-19.807,-3.159,26.917,0.0,258.34,,270.0,270.0,-20.462,3.034,19.974,23.54
2748.5,2.941,0.693,-35.209,1.75,9.368,4.593,30.489,4.279,-22.841,-2.768,0.0,32.0,31.8,9.254,1.817,-20.319,-18.578,-21.797,-19.553,-3.159,26.917,0.0,258.14,,270.0,270.0,-20.41,3.033,19.956,23.524
2749.0,3.766,0.897,-35.209,1.737,9.404,4.593,30.489,4.279,-22.841,-2.768,0.0,32.0,31.8,9.4,1.902,-20.267,-18.583,-21.911,-19.649,-3.159,26.917,0.0,258.14,,270.0,270.0,-20.062,3.031,19.978,23.51
2749.5,3.766,0.897,-35.209,1.737,9.404,4.593,30.489,4.279,-22.841,-2.768,0.0,32.0,31.8,9.4,1.902,-20.571,-18.559,-22.171,-19.778,-3.159,26.917,0.0,258.54,,270.0,270.0,-20.103,3.043,19.974,23.479
2750.0,3.766,0.897,-35.209,1.737,9.404,4.593,30.489,4.279,-22.841,-2.768,0.0,32.0,31.8,9.4,1.902,-20.783,-18.522,-22.395,-19.823,-3.159,26.917,0.0,258.54,,270.0,270.0,-20.27,3.055,19.991,23.427
2750.5,3.766,0.897,-35.209,1.737,9.404,4.593,30.489,4.279,-22.841,-2.768,0.0,32.0,31.8,9.4,1.902,-20.985,-18.529,-22.61,-19.909,-3.159,26.917,0.0,258.44,,270.0,270.0,-20.381,3.067,19.966,23.402
2751.0,3.766,0.897,-35.209,1.737,9.404,4.601,30.546,4.282,-22.804,-2.763,0.0,31.967,31.889,9.4,1.902,-21.011,-18.561,-22.609,-19.892,-3.166,26.92,0.0,258.44,,270.0,270.0,-20.508,3.078,19.996,23.408
2751.5,3.766,0.897,-35.209,1.737,9.404,4.601,30.546,4.282,-22.804,-2.763,0.0,32.0,31.9,9.4,1.902,-20.461,-18.607,-21.777,-19.515,-3.166,26.92,0.0,258.44,,270.0,270.0,-20.518,3.09,19.975,23.436
2752.0,2.945,0.818,-33.931,1.857,9.32,4.601,30.546,4.282,-22.804,-2.763,0.0,32.0,31.9,9.428,1.692,-20.279,-18.573,-21.853,-19.608,-3.166,26.92,0.0,258.44,,270.0,270.0,-20.09,3.101,19.988,23.459
2752.5,2.945,0.818,-33.931,1.857,9.32,4.601,30.546,4.282,-22.804,-2.763,0.0,32.0,31.9,9.428,1.692,-20.717,-18.579,-22.161,-19.775,-3.166,26.92,0.0,258.64,,270.0,270.0,-20.078,3.098,19.977,23.517
2753.0,2.945,0.818,-33.931,1.857,9.32,4.601,30.546,4.282,-22.804,-2.763,0.0,32.0,31.9,9.428,1.692,-20.914,-18.518,-22.499,-19.895,-3.166,26.92,0.0,258.64,,270.0,270.0,-20.308,3.096,19.984,23.547
2753.5,2.945,0.818,-33.931,1.857,9.32,4.601,30.546,4.282,-22.804,-2.763,0.0,32.0,31.9,9.428,1.692,-20.96,-18.54,-22.577,-19.958,-3.166,26.92,0.0,258.94,,270.0,270.0,-20.456,3.093,19.974,23.596
2754.0,2.945,0.818,-33.931,1.857,9.32,4.582,30.524,4.279,-22.793,-2.774,0.0,31.967,31.875,9.428,1.692,-20.885,-18.626,-22.34,-19.771,-3.167,26.912,0.0,258.94,,270.0,270.0,-20.509,3.091,19.995,23.613
2754.5,2.945,0.818,-33.931,1.857,9.32,4.582,30.524,4.279,-22.793,-2.774,0.0,32.0,31.9,9.428,1.692,-20.432,-18.505,-21.928,-19.532,-3.167,26.912,0.0,258.84,,270.0,270.0,-20.406,3.088,19.993,23.573
2755.0,2.945,0.818,-33.931,1.857,9.32,4.582,30.524,4.279,-22.793,-2.774,0.0,32.0,31.9,9.428,1.692,-20.613,-18.55,-22.123,-19.747,-3.167,26.912,0.0,258.84,,270.0,270.0,-20.099,3.086,19.979,23.55
2755.5,3.016,0.702,-35.209,1.676,9.405,4.582,30.524,4.279,-22.793,-2.774,0.0,32.0,31.9,9.377,1.892,-20.899,-18.577,-22.34,-19.821,-3.167,26.912,0.0,258.74,,270.0,270.0,-20.258,3.084,19.986,23.561
2756.0,3.016,0.702,-35.209,1.676,9.405,4.582,30.524,4.279,-22.793,-2.774,0.0,32.0,31.9,9.377,1.892,-20.964,-18.56,-22.59,-19.91,-3.167,26.912,0.0,258.74,,270.0,270.0,-20.409,3.083,20.016,23.549
2756.5,3.016,0.702,-35.209,1.676,9.405,4.582,30.524,4.279,-22.793,-2.774,0.0,32.0,31.9,9.377,1.892,-20.9,-18.594,-22.417,-19.845,-3.167,26.912,0.0,258.64,,270.0,270.0,-20.506,3.081,20.008,23.532
2757.0,3.016,0.702,-35.209,1.676,9.405,4.582,30.524,4.279,-22.793,-2.774,0.0,32.0,31.9,9.377,1.892,-20.453,-18.629,-21.749,-19.518,-3.167,26.912,0.0,258.64,,270.0,270.0,-20.439,3.08,20.015,23.507
2757.5,3.016,0.702,-35.209,1.676,9.405,4.618,30.474,4.281,-22.777,-2.76,0.0,31.97,31.903,9.377,1.892,-20.199,-18.57,-21.704,-19.585,-3.177,26.922,0.0,258.54,,270.0,270.0,-20.087,3.079,20.054,23.472
2758.0,3.016,0.702,-35.209,1.676,9.405,4.618,30.474,4.281,-22.777,-2.76,0.0,32.0,31.9,9.377,1.892,-20.459,-18.544,-21.98,-19.731,-3.177,26.922,0.0,258.54,,270.0,270.0,-20.015,3.078,20.02,23.437
2758.5,3.021,0.772,-34.993,1.721,9.336,4.618,30.474,4.281,-22.777,-2.76,0.0,32.0,31.9,9.426,1.969,-20.993,-18.49,-22.623,-19.912,-3.177,26.922,0.0,258.54,,270.0,270.0,-20.178,3.077,20.022,23.356
2759.0,3.021,0.772,-34.993,1.721,9.336,4.618,30.474,4.281,-22.777,-2.76,0.0,32.0,31.9,9.426,1.969,-20.927,-18.564,-22.3,-19.711,-3.177,26.922,0.0,258.54,,270.0,270.0,-20.505,3.076,20.029,23.334
2759.5,3.021,0.772,-34.993,1.721,9.336,4.618,30.474,4.281,-22.777,-2.76,0.0,32.0,31.9,9.426,1.969,-20.357,-18.519,-21.734,-19.464,-3.177,26.922,0.0,258.44,,270.0,270.0,-20.376,3.075,20.029,23.283
2760.0,3.021,0.772,-34.993,1.721,9.336,4.618,30.474,4.281,-22.777,-2.76,0.0,32.0,31.9,9.426,1.969,-20.043,-18.556,-21.587,-19.534,-3.177,26.922,0.0,258.44,,270.0,270.0,-20.019,3.075,20.045,23.254
2760.5,3.021,0.772,-34.993,1.721,9.336,4.611,30.44,4.242,-22.734,-2.758,0.0,31.984,31.87,9.426,1.969,-20.394,-18.527,-21.908,-19.673,-3.164,26.921,0.0,258.54,,270.0,270.0,-19.93,3.074,20.06,23.231
2761.0,3.021,0.772,-34.993,1.721,9.336,4.611,30.44,4.242,-22.734,-2.758,0.0,32.0,31.9,9.426,1.969,-20.611,-18.544,-22.127,-19.763,-3.164,26.921,0.0,258.54,,270.0,270.0,-20.125,3.073,20.042,23.265
2761.5,3.021,0.772,-34.993,1.721,9.336,4.611,30.44,4.242,-22.734,-2.758,0.0,32.0,31.9,9.426,1.969,-20.864,-18.487,-22.465,-19.855,-3.164,26.921,0.0,258.44,,270.0,270.0,-20.261,3.072,20.063,23.295
2762.0,2.621,0.641,-35.209,1.778,9.374,4.611,30.44,4.242,-22.734,-2.758,0.0,32.0,31.9,9.347,1.724,-20.913,-18.524,-22.444,-19.817,-3.164,26.921,0.0,258.44,,270.0,270.0,-20.418,3.071,20.049,23.299
2762.5,2.621,0.641,-35.209,1.778,9.374,4.611,30.44,4.242,-22.734,-2.758,0.0,32.0,31.9,9.347,1.724,-20.199,-18.487,-21.551,-19.343,-3.164,26.921,0.0,258.24,,270.0,270.0,-20.425,3.064,20.059,23.342
2763.0,2.621,0.641,-35.209,1.778,9.374,4.611,30.44,4.242,-22.734,-2.758,0.0,32.0,31.9,9.347,1.724,-20.218,-18.509,-21.664,-19.547,-3.164,26.921,0.0,258.24,,270.0,270.0,-19.895,3.056,20.068,23.373
2763.5,2.621,0.641,-35.209,1.778,9.374,4.611,30.44,4.242,-22.734,-2.758,0.0,32.0,31.9,9.347,1.724,-20.626,-18.48,-22.091,-19.698,-3.164,26.921,0.0,258.44,,270.0,270.0,-19.985,3.049,20.082,23.405
2764.0,2.621,0.641,-35.209,1.778,9.374,4.619,30.468,4.261,-22.673,-2.769,0.0,31.987,31.848,9.347,1.724,-20.762,-18.466,-22.334,-19.801,-3.178,26.915,0.0,258.44,,270.0,270.0,-20.224,3.042,20.089,23.421
2764.5,2.621,0.641,-35.209,1.778,9.374,4.619,30.468,4.261,-22.673,-2.769,0.0,32.0,31.8,9.347,1.724,-20.939,-18.476,-22.462,-19.798,-3.178,26.915,0.0,258.14,,270.0,270.0,-20.341,3.035,20.096,23.398
2765.0,2.831,0.761,-33.538,1.784,9.314,4.619,30.468,4.261,-22.673,-2.769,0.0,32.0,31.8,9.487,1.687,-20.759,-18.526,-21.999,-19.524,-3.178,26.915,0.0,258.14,,270.0,270.0,-20.419,3.029,20.109,23.368
2765.5,2.831,0.761,-33.538,1.784,9.314,4.619,30.468,4.261,-22.673,-2.769,0.0,32.0,31.8,9.487,1.687,-20.115,-18.326,-21.481,-19.256,-3.178,26.915,0.0,257.94,,270.0,270.0,-20.202,3.025,20.103,23.386
2766.0,2.831,0.761,-33.538,1.784,9.314,4.619,30.468,4.261,-22.673,-2.769,0.0,32.0,31.8,9.487,1.687,-20.345,-18.426,-21.868,-19.583,-3.178,26.915,0.0,257.94,,270.0,270.0,-19.795,3.022,20.117,23.386
2766.5,2.831,0.761,-33.538,1.784,9.314,4.619,30.468,4.261,-22.673,-2.769,0.0,32.0,31.8,9.487,1.687,-20.692,-18.439,-22.132,-19.739,-3.178,26.915,0.0,257.84,,270.0,270.0,-20.055,3.019,20.111,23.398
2767.0,2.831,0.761,-33.538,1.784,9.314,4.583,30.507,4.263,-22.634,-2.761,0.0,31.996,31.778,9.487,1.687,-20.814,-18.436,-22.389,-19.8,-3.183,26.923,0.0,257.84,,270.0,270.0,-20.25,3.016,20.124,23.42
2767.5,2.831,0.761,-33.538,1.784,9.314,4.583,30.507,4.263,-22.634,-2.761,0.0,32.0,31.8,9.487,1.687,-20.824,-18.443,-22.343,-19.736,-3.183,26.923,0.0,258.14,,270.0,270.0,-20.36,3.013,20.133,23.432
2768.0,2.831,0.761,-33.538,1.784,9.314,4.583,30.507,4.263,-22.634,-2.761,0.0,32.0,31.8,9.487,1.687,-20.34,-18.358,-21.88,-19.336,-3.183,26.923,0.0,258.14,,270.0,270.0,-20.337,3.01,20.127,23.417
2768.5,3.517,0.907,-33.888,1.789,9.326,4.583,30.507,4.263,-22.634,-2.761,0.0,32.0,31.8,9.447,1.534,-20.0,-18.427,-21.315,-19.286,-3.183,26.923,0.0,258.14,,270.0,270.0,-19.979,3.007,20.151,23.425
2769.0,3.517,0.907,-33.888,1.789,9.326,4.583,30.507,4.263,-22.634,-2.761,0.0,32.0,31.8,9.447,1.534,-20.237,-18.388,-21.676,-19.499,-3.183,26.923,0.0,258.14,,270.0,270.0,-19.757,3.015,20.151,23.423
2769.5,3.517,0.907,-33.888,1.789,9.326,4.583,30.507,4.263,-22.634,-2.761,0.0,32.0,31.8,9.447,1.534,-20.747,-18.394,-22.357,-19.789,-3.183,26.923,0.0,258.24,,270.0,270.0,-19.95,3.024,20.16,23.419
2770.0,3.517,0.907,-33.888,1.789,9.326,4.583,30.507,4.263,-22.634,-2.761,0.0,32.0,31.8,9.447,1.534,-20.878,-18.424,-22.323,-19.723,-3.183,26.923,0.0,258.24,,270.0,270.0,-20.322,3.032,20.167,23.431
2770.5,3.517,0.907,-33.888,1.789,9.326,4.592,30.534,4.276,-22.596,-2.758,0.0,31.995,31.97,9.447,1.534,-20.519,-18.341,-21.936,-19.413,-3.183,26.922,0.0,258.54,,270.0,270.0,-20.337,3.04,20.195,23.454
2771.0,3.517,0.907,-33.888,1.789,9.326,4.592,30.534,4.276,-22.596,-2.758,0.0,32.0,32.0,9.447,1.534,-19.766,-18.33,-21.151,-19.051,-3.183,26.922,0.0,258.54,,270.0,270.0,-20.052,3.047,20.192,23.486
2771.5,3.043,0.829,-33.884,1.799,9.327,4.592,30.534,4.276,-22.596,-2.758,0.0,32.0,32.0,9.425,1.654,-20.075,-18.353,-21.509,-19.381,-3.183,26.922,0.0,258.34,,270.0,270.0,-19.574,3.055,20.205,23.478
2772.0,3.043,0.829,-33.884,1.799,9.327,4.592,30.534,4.276,-22.596,-2.758,0.0,32.0,32.0,9.425,1.654,-20.393,-18.346,-21.95,-19.635,-3.183,26.922,0.0,258.34,,270.0,270.0,-19.83,3.055,20.211,23.545
2772.5,3.043,0.829,-33.884,1.799,9.327,4.592,30.534,4.276,-22.596,-2.758,0.0,32.0,32.0,9.425,1.654,-20.547,-18.367,-22.106,-19.688,-3.183,26.922,0.0,258.24,,270.0,270.0,-20.081,3.055,20.21,23.516
2773.0,3.043,0.829,-33.884,1.799,9.327,4.592,30.534,4.276,-22.596,-2.758,0.0,32.0,32.0,9.425,1.654,-20.543,-18.384,-22.141,-19.577,-3.183,26.922,0.0,258.24,,270.0,270.0,-20.177,3.055,20.215,23.498
2773.5,3.043,0.829,-33.884,1.799,9.327,4.637,30.547,4.282,-22.57,-2.759,0.0,32.001,32.034,9.425,1.654,-20.208,-18.345,-21.485,-19.231,-3.19,26.928,0.0,258.14,,270.0,270.0,-20.161,3.054,20.212,23.476
2774.0,3.043,0.829,-33.884,1.799,9.327,4.637,30.547,4.282,-22.57,-2.759,0.0,32.0,32.0,9.425,1.654,-20.053,-18.372,-21.339,-19.285,-3.19,26.928,0.0,258.14,,270.0,270.0,-19.817,3.054,20.208,23.434
2774.5,2.854,0.78,-34.016,1.826,9.317,4.637,30.547,4.282,-22.57,-2.759,0.0,32.0,32.0,9.452,1.645,-20.328,-18.332,-21.81,-19.51,-3.19,26.928,0.0,258.44,,270.0,270.0,-19.762,3.054,20.213,23.417
2775.0,2.854,0.78,-34.016,1.826,9.317,4.637,30.547,4.282,-22.57,-2.759,0.0,32.0,32.0,9.452,1.645,-20.497,-18.345,-22.017,-19.655,-3.19,26.928,0.0,258.44,,270.0,270.0,-19.995,3.051,20.21,23.354
2775.5,2.854,0.78,-34.016,1.826,9.317,4.637,30.547,4.282,-22.57,-2.759,0.0,32.0,32.0,9.452,1.645,-20.672,-18.356,-22.186,-19.725,-3.19,26.928,0.0,258.34,,270.0,270.0,-20.129,3.048,20.193,23.37
2776.0,2.854,0.78,-34.016,1.826,9.317,4.637,30.547,4.282,-22.57,-2.759,0.0,32.0,32.0,9.452,1.645,-20.788,-18.397,-22.167,-19.655,-3.19,26.928,0.0,258.34,,270.0,270.0,-20.235,3.044,20.181,23.393
2776.5,2.854,0.78,-34.016,1.826,9.317,4.637,30.547,4.282,-22.57,-2.759,0.0,32.0,32.0,9.452,1.645,-20.044,-18.361,-21.408,-19.232,-3.19,26.928,0.0,258.54,,270.0,270.0,-20.251,3.041,20.211,23.418
2777.0,2.854,0.78,-34.016,1.826,9.317,4.619,30.513,4.231,-22.552,-2.777,0.0,32.003,31.904,9.452,1.645,-20.163,-18.357,-21.644,-19.43,-3.189,26.928,0.0,258.54,,270.0,270.0,-19.761,3.038,20.2,23.449
2777.5,2.854,0.78,-34.016,1.826,9.317,4.619,30.513,4.231,-22.552,-2.777,0.0,32.0,31.9,9.452,1.645,-20.426,-18.367,-21.917,-19.597,-3.189,26.928,0.0,258.34,,270.0,270.0,-19.898,3.035,20.206,23.456
2778.0,3.145,0.768,-35.116,1.825,9.4,4.619,30.513,4.231,-22.552,-2.777,0.0,32.0,31.9,9.361,1.663,-20.519,-18.366,-22.075,-19.663,-3.189,26.928,0.0,258.34,,270.0,270.0,-20.077,3.032,20.205,23.488
2778.5,3.145,0.768,-35.116,1.825,9.4,4.619,30.513,4.231,-22.552,-2.777,0.0,32.0,31.9,9.361,1.663,-20.749,-18.369,-22.285,-19.718,-3.189,26.928,0.0,258.24,,270.0,270.0,-20.156,3.034,20.189,23.533
2779.0,3.145,0.768,-35.116,1.825,9.4,4.619,30.513,4.231,-22.552,-2.777,0.0,32.0,31.9,9.361,1.663,-20.537,-18.416,-21.925,-19.562,-3.189,26.928,0.0,258.24,,270.0,270.0,-20.28,3.036,20.186,23.6
2779.5,3.145,0.768,-35.116,1.825,9.4,4.619,30.513,4.231,-22.552,-2.777,0.0,32.0,31.9,9.361,1.663,-19.971,-18.389,-21.376,-19.301,-3.189,26.928,0.0,258.24,,270.0,270.0,-20.11,3.038,20.195,23.614
2780.0,3.145,0.768,-35.116,1.825,9.4,4.606,30.466,4.258,-22.528,-2.76,0.0,32.011,31.947,9.361,1.663,-19.982,-18.383,-21.33,-19.343,-3.195,26.927,0.0,258.24,,270.0,270.0,-19.759,3.039,20.207,23.659
2780.5,3.145,0.768,-35.116,1.825,9.4,4.606,30.466,4.258,-22.528,-2.76,0.0,32.0,31.9,9.361,1.663,-20.527,-18.315,-22.039,-19.648,-3.195,26.927,0.0,258.44,,270.0,270.0,-19.759,3.041,20.189,23.692
2781.0,2.944,0.679,-35.209,1.778,9.351,4.606,30.466,4.258,-22.528,-2.76,0.0,32.0,31.9,9.411,1.878,-20.697,-18.293,-22.298,-19.686,-3.195,26.927,0.0,258.44,,270.0,270.0,-20.132,3.043,20.187,23.711
2781.5,2.944,0.679,-35.209,1.778,9.351,4.606,30.466,4.258,-22.528,-2.76,0.0,32.0,31.9,9.411,1.878,-20.643,-18.365,-22.079,-19.563,-3.195,26.927,0.0,258.74,,270.0,270.0,-20.243,3.041,20.188,23.71
2782.0,2.944,0.679,-35.209,1.778,9.351,4.606,30.466,4.258,-22.528,-2.76,0.0,32.0,31.9,9.411,1.878,-20.199,-18.278,-21.599,-19.292,-3.195,26.927,0.0,258.74,,270.0,270.0,-20.163,3.04,20.187,23.712
2782.5,2.944,0.679,-35.209,1.778,9.351,4.606,30.466,4.258,-22.528,-2.76,0.0,32.0,31.9,9.411,1.878,-19.881,-18.331,-21.452,-19.325,-3.195,26.927,0.0,258.24,,270.0,270.0,-19.842,3.038,20.194,23.721
2783.0,2.944,0.679,-35.209,1.778,9.351,4.606,30.466,4.258,-22.528,-2.76,0.0,32.0,31.9,9.411,1.878,-20.087,-18.337,-21.625,-19.452,-3.195,26.927,0.0,258.24,,270.0,270.0,-19.747,3.037,20.214,23.747
2783.5,2.944,0.679,-35.209,1.778,9.351,4.611,30.484,4.243,-22.476,-2.775,0.0,32.022,31.877,9.411,1.878,-20.536,-18.306,-21.997,-19.62,-3.193,26.928,0.0,257.94,,270.0,270.0,-19.875,3.035,20.204,23.735
2784.0,2.944,0.679,-35.209,1.778,9.351,4.611,30.484,4.243,-22.476,-2.775,0.0,32.0,31.9,9.411,1.878,-20.786,-18.337,-22.233,-19.687,-3.193,26.928,0.0,257.94,,270.0,270.0,-20.115,3.034,20.192,23.743
2784.5,2.276,0.608,-33.734,1.814,9.214,4.611,30.484,4.243,-22.476,-2.775,0.0,32.0,31.9,9.628,1.788,-20.553,-18.386,-22.011,-19.56,-3.193,26.928,0.0,257.84,,270.0,270.0,-20.261,3.032,20.217,23.75
2785.0,2.276,0.608,-33.734,1.814,9.214,4.611,30.484,4.243,-22.476,-2.775,0.0,32.0,31.9,9.628,1.788,-20.172,-18.342,-21.651,-19.335,-3.193,26.928,0.0,257.84,,270.0,270.0,-20.128,3.02,20.214,23.74
2785.5,2.276,0.608,-33.734,1.814,9.214,4.611,30.484,4.243,-22.476,-2.775,0.0,32.0,31.9,9.628,1.788,-20.205,-18.347,-21.582,-19.4,-3.193,26.928,0.0,258.24,,270.0,270.0,-19.875,3.007,20.202,23.77
2786.0,2.276,0.608,-33.734,1.814,9.214,4.611,30.484,4.243,-22.476,-2.775,0.0,32.0,31.9,9.628,1.788,-20.354,-18.337,-21.824,-19.56,-3.193,26.928,0.0,258.24,,270.0,270.0,-19.883,2.995,20.211,23.765
2786.5,2.276,0.608,-33.734,1.814,9.214,4.603,30.513,4.239,-22.431,-2.775,0.0,32.021,31.961,9.628,1.788,-20.587,-18.335,-22.094,-19.677,-3.195,26.923,0.0,258.24,,270.0,270.0,-20.019,2.984,20.205,23.765
2787.0,2.276,0.608,-33.734,1.814,9.214,4.603,30.513,4.239,-22.431,-2.775,0.0,32.0,32.0,9.628,1.788,-20.74,-18.324,-22.342,-19.77,-3.195,26.923,0.0,258.24,,270.0,270.0,-20.173,2.972,20.21,23.763
2787.5,3.267,0.813,-34.797,1.766,9.343,4.603,30.513,4.239,-22.431,-2.775,0.0,32.0,32.0,9.475,1.811,-20.27,-18.316,-21.597,-19.322,-3.195,26.923,0.0,258.04,,270.0,270.0,-20.294,2.961,20.202,23.745
2788.0,3.267,0.813,-34.797,1.766,9.343,4.603,30.513,4.239,-22.431,-2.775,0.0,32.0,32.0,9.475,1.811,-19.958,-18.234,-21.621,-19.293,-3.195,26.923,0.0,258.04,,270.0,270.0,-19.876,2.966,20.216,23.715
2788.5,3.267,0.813,-34.797,1.766,9.343,4.603,30.513,4.239,-22.431,-2.775,0.0,32.0,32.0,9.475,1.811,-20.145,-18.289,-21.724,-19.43,-3.195,26.923,0.0,257.94,,270.0,270.0,-19.776,2.971,20.212,23.744
2789.0,3.267,0.813,-34.797,1.766,9.343,4.603,30.513,4.239,-22.431,-2.775,0.0,32.0,32.0,9.475,1.811,-20.327,-18.314,-21.815,-19.532,-3.195,26.923,0.0,257.94,,270.0,270.0,-19.897,2.975,20.231,23.766
2789.5,3.267,0.813,-34.797,1.766,9.343,4.603,30.513,4.239,-22.431,-2.775,0.0,32.0,32.0,9.475,1.811,-20.623,-18.302,-22.084,-19.661,-3.195,26.923,0.0,258.14,,270.0,270.0,-19.997,2.98,20.235,23.785
2790.0,3.267,0.813,-34.797,1.766,9.343,4.593,30.512,4.282,-22.394,-2.799,0.0,32.02,31.895,9.475,1.811,-20.709,-18.321,-22.291,-19.699,-3.198,26.919,0.0,258.14,,270.0,270.0,-20.168,2.985,20.262,23.802
2790.5,3.267,0.813,-34.797,1.766,9.343,4.593,30.512,4.282,-22.394,-2.799,0.0,32.0,31.9,9.475,1.811,-20.604,-18.389,-22.005,-19.515,-3.198,26.919,0.0,258.24,,270.0,270.0,-20.255,2.99,20.259,23.8
2791.0,3.525,0.854,-35.151,1.732,9.341,4.593,30.512,4.282,-22.394,-2.799,0.0,32.0,31.9,9.436,1.804,-20.085,-18.25,-21.501,-19.24,-3.198,26.919,0.0,258.24,,270.0,270.0,-20.128,2.994,20.269,23.793
2791.5,3.525,0.854,-35.151,1.732,9.341,4.593,30.512,4.282,-22.394,-2.799,0.0,32.0,31.9,9.436,1.804,-20.189,-18.282,-21.703,-19.467,-3.198,26.919,0.0,258.04,,270.0,270.0,-19.769,3.003,20.273,23.805
2792.0,3.525,0.854,-35.151,1.732,9.341,4.593,30.512,4.282,-22.394,-2.799,0.0,32.0,31.9,9.436,1.804,-20.5,-18.291,-21.999,-19.61,-3.198,26.919,0.0,258.04,,270.0,270.0,-19.91,3.011,20.289,23.837
2792.5,3.525,0.854,-35.151,1.732,9.341,4.593,30.512,4.282,-22.394,-2.799,0.0,32.0,31.9,9.436,1.804,-20.661,-18.31,-22.168,-19.668,-3.198,26.919,0.0,257.84,,270.0,270.0,-20.1,3.02,20.293,23.854
2793.0,3.525,0.854,-35.151,1.732,9.341,4.616,30.546,4.277,-22.358,-2.791,0.0,32.02,31.867,9.436,1.804,-20.625,-18.319,-22.13,-19.589,-3.189,26.924,0.0,257.84,,270.0,270.0,-20.202,3.028,20.313,23.851
2793.5,3.525,0.854,-35.151,1.732,9.341,4.616,30.546,4.277,-22.358,-2.791,0.0,32.0,31.9,9.436,1.804,-20.211,-18.37,-21.643,-19.339,-3.189,26.924,0.0,258.04,,270.0,270.0,-20.166,3.036,20.317,23.868
2794.0,3.149,0.873,-34.016,1.858,9.33,4.616,30.546,4.277,-22.358,-2.791,0.0,32.0,31.9,9.452,1.74,-20.079,-18.346,-21.379,-19.234,-3.189,26.924,0.0,258.04,,270.0,270.0,-19.891,3.044,20.312,23.873
2794.5,3.149,0.873,-34.016,1.858,9.33,4.616,30.546,4.277,-22.358,-2.791,0.0,32.0,31.9,9.452,1.74,-20.286,-18.303,-21.656,-19.38,-3.189,26.924,0.0,258.14,,270.0,270.0,-19.759,3.048,20.328,23.89
2795.0,3.149,0.873,-34.016,1.858,9.33,4.616,30.546,4.277,-22.358,-2.791,0.0,32.0,31.9,9.452,1.74,-20.515,-18.289,-22.105,-19.61,-3.189,26.924,0.0,258.14,,270.0,270.0,-19.906,3.048,20.334,23.845
2795.5,3.149,0.873,-34.016,1.858,9.33,4.616,30.546,4.277,-22.358,-2.791,0.0,32.0,31.9,9.452,1.74,-20.706,-18.295,-22.188,-19.639,-3.189,26.924,0.0,258.44,,270.0,270.0,-20.13,3.049,20.336,23.815
2796.0,3.149,0.873,-34.016,1.858,9.33,4.616,30.546,4.277,-22.358,-2.791,0.0,32.0,31.9,9.452,1.74,-20.465,-18.394,-21.72,-19.457,-3.189,26.924,0.0,258.44,,270.0,270.0,-20.207,3.051,20.335,23.808
2796.5,3.149,0.873,-34.016,1.858,9.33,4.589,30.567,4.267,-22.318,-2.784,0.0,32.036,31.995,9.452,1.74,-19.968,-18.293,-21.321,-19.204,-3.183,26.927,0.0,258.64,,270.0,270.0,-20.009,3.053,20.347,23.772
2797.0,3.149,0.873,-34.016,1.858,9.33,4.589,30.567,4.267,-22.318,-2.784,0.0,32.0,32.0,9.452,1.74,-20.081,-18.267,-21.416,-19.316,-3.183,26.927,0.0,258.64,,270.0,270.0,-19.696,3.054,20.351,23.727
2797.5,3.319,0.78,-35.209,1.741,9.425,4.589,30.567,4.267,-22.318,-2.784,0.0,32.0,32.0,9.414,1.766,-20.255,-18.253,-21.783,-19.503,-3.183,26.927,0.0,258.34,,270.0,270.0,-19.77,3.056,20.35,23.681
2798.0,3.319,0.78,-35.209,1.741,9.425,4.589,30.567,4.267,-22.318,-2.784,0.0,32.0,32.0,9.414,1.766,-20.389,-18.254,-21.975,-19.55,-3.183,26.927,0.0,258.34,,270.0,270.0,-19.949,3.06,20.357,23.62
2798.5,3.319,0.78,-35.209,1.741,9.425,4.589,30.567,4.267,-22.318,-2.784,0.0,32.0,32.0,9.414,1.766,-20.572,-18.315,-21.952,-19.448,-3.183,26.927,0.0,258.24,,270.0,270.0,-20.042,3.064,20.359,23.52
2799.0,3.319,0.78,-35.209,1.741,9.425,4.589,30.567,4.267,-22.318,-2.784,0.0,32.0,32.0,9.414,1.766,-20.081,-18.267,-21.432,-19.205,-3.183,26.927,0.0,258.24,,270.0,270.0,-20.072,3.068,20.369,23.463
2799.5,3.319,0.78,-35.209,1.741,9.425,4.593,30.537,4.265,-22.305,-2.786,0.0,32.042,32.019,9.414,1.766,-19.655,-18.281,-21.303,-19.211,-3.182,26.924,0.0,258.24,,270.0,270.0,-19.746,3.073,20.367,23.381
2800.0,3.319,0.78,-35.209,1.741,9.425,4.593,30.537,4.265,-22.305,-2.786,0.0,32.0,32.0,9.414,1.766,-20.049,-18.253,-21.569,-19.412,-3.182,26.924,0.0,258.24,,270.0,270.0,-19.613,3.077,20.372,23.325
2800.5,2.511,0.668,-33.819,1.825,9.308,4.593,30.537,4.265,-22.305,-2.786,0.0,32.0,32.0,9.506,1.61,-20.366,-18.253,-21.843,-19.539,-3.182,26.924,0.0,258.24,,270.0,270.0,-19.821,3.081,20.357,23.183
2801.0,2.511,0.668,-33.819,1.825,9.308,4.593,30.537,4.265,-22.305,-2.786,0.0,32.0,32.0,9.506,1.61,-20.576,-18.233,-22.137,-19.609,-3.182,26.924,0.0,258.24,,270.0,270.0,-20.0,3.071,20.363,23.07
2801.5,2.511,0.668,-33.819,1.825,9.308,4.593,30.537,4.265,-22.305,-2.786,0.0,32.0,32.0,9.506,1.61,-20.598,-18.28,-22.14,-19.588,-3.182,26.924,0.0,258.14,,270.0,270.0,-20.139,3.062,20.354,23.055
2802.0,2.511,0.668,-33.819,1.825,9.308,4.593,30.537,4.265,-22.305,-2.786,0.0,32.0,32.0,9.506,1.61,-19.851,-18.254,-21.247,-19.14,-3.182,26.924,0.0,258.14,,270.0,270.0,-20.151,3.053,20.361,23.168
2802.5,2.511,0.668,-33.819,1.825,9.308,4.588,30.496,4.247,-22.281,-2.761,0.0,32.043,32.116,9.506,1.61,-19.97,-18.247,-21.421,-19.31,-3.171,26.938,0.0,258.24,,270.0,270.0,-19.623,3.044,20.373,23.253
2803.0,2.511,0.668,-33.819,1.825,9.308,4.588,30.496,4.247,-22.281,-2.761,0.0,32.0,32.1,9.506,1.61,-20.35,-18.199,-21.825,-19.485,-3.171,26.938,0.0,258.24,,270.0,270.0,-19.737,3.035,20.354,23.298
2803.5,2.511,0.668,-33.819,1.825,9.308,4.588,30.496,4.247,-22.281,-2.761,0.0,32.0,32.1,9.506,1.61,-20.483,-18.22,-21.972,-19.624,-3.171,26.938,0.0,258.24,,270.0,270.0,-19.965,3.027,20.359,23.334
2804.0,1.69,0.472,-33.94,1.8,9.303,4.588,30.496,4.247,-22.281,-2.761,0.0,32.0,32.1,9.45,1.65,-20.665,-18.266,-22.022,-19.546,-3.171,26.938,0.0,258.24,,270.0,270.0,-20.075,3.018,20.367,23.343
2804.5,1.69,0.472,-33.94,1.8,9.303,4.588,30.496,4.247,-22.281,-2.761,0.0,32.0,32.1,9.45,1.65,-20.312,-18.176,-21.736,-19.301,-3.171,26.938,0.0,258.54,,270.0,270.0,-20.125,2.997,20.352,23.434
2805.0,1.69,0.472,-33.94,1.8,9.303,4.588,30.496,4.247,-22.281,-2.761,0.0,32.0,32.1,9.45,1.65,-19.683,-18.202,-21.037,-19.044,-3.171,26.938,0.0,258.54,,270.0,270.0,-19.881,2.975,20.35,23.443
2805.5,1.69,0.472,-33.94,1.8,9.303,4.588,30.496,4.247,-22.281,-2.761,0.0,32.0,32.1,9.45,1.65,-20.117,-18.192,-21.647,-19.455,-3.171,26.938,0.0,258.34,,270.0,270.0,-19.491,2.954,20.322,23.475
2806.0,1.69,0.472,-33.94,1.8,9.303,4.584,30.5,4.255,-22.223,-2.752,0.0,32.057,31.889,9.45,1.65,-20.378,-18.221,-21.876,-19.518,-3.168,26.941,0.0,258.34,,270.0,270.0,-19.853,2.933,20.338,23.501
2806.5,1.69,0.472,-33.94,1.8,9.303,4.584,30.5,4.255,-22.223,-2.752,0.0,32.1,31.9,9.45,1.65,-20.554,-18.194,-22.117,-19.564,-3.168,26.941,0.0,258.24,,270.0,270.0,-19.998,2.913,20.332,23.41
2807.0,2.675,0.635,-35.209,1.775,9.436,4.584,30.5,4.255,-22.223,-2.752,0.0,32.1,31.9,9.255,1.719,-20.392,-18.232,-22.011,-19.396,-3.168,26.941,0.0,258.24,,270.0,270.0,-20.107,2.893,20.317,23.392
2807.5,2.675,0.635,-35.209,1.775,9.436,4.584,30.5,4.255,-22.223,-2.752,0.0,32.1,31.9,9.255,1.719,-20.061,-18.206,-21.347,-19.093,-3.168,26.941,0.0,257.84,,270.0,270.0,-20.008,2.889,20.31,23.341
2808.0,2.675,0.635,-35.209,1.775,9.436,4.584,30.5,4.255,-22.223,-2.752,0.0,32.1,31.9,9.255,1.719,-19.439,-18.228,-21.014,-19.091,-3.168,26.941,0.0,257.84,,270.0,270.0,-19.677,2.886,20.315,23.33
2808.5,2.675,0.635,-35.209,1.775,9.436,4.584,30.5,4.255,-22.223,-2.752,0.0,32.1,31.9,9.255,1.719,-19.929,-18.203,-21.36,-19.295,-3.168,26.941,0.0,258.14,,270.0,270.0,-19.443,2.882,20.302,23.351
2809.0,2.675,0.635,-35.209,1.775,9.436,4.575,30.521,4.255,-22.167,-2.754,0.0,32.061,31.94,9.255,1.719,-20.314,-18.18,-21.696,-19.415,-3.172,26.944,0.0,258.14,,270.0,270.0,-19.697,2.879,20.298,23.371
2809.5,2.675,0.635,-35.209,1.775,9.436,4.575,30.521,4.255,-22.167,-2.754,0.0,32.1,31.9,9.255,1.719,-20.45,-18.244,-21.867,-19.468,-3.172,26.944,0.0,258.14,,270.0,270.0,-19.901,2.876,20.284,23.381
2810.0,2.675,0.635,-35.209,1.775,9.436,4.575,30.521,4.255,-22.167,-2.754,0.0,32.1,31.9,9.255,1.719,-20.029,-18.183,-21.5,-19.098,-3.172,26.944,0.0,258.14,,270.0,270.0,-20.007,2.872,20.299,23.357
2810.5,3.428,0.905,-33.183,1.82,9.309,4.575,30.521,4.255,-22.167,-2.754,0.0,32.1,31.9,9.506,1.659,-19.631,-18.164,-21.058,-18.985,-3.172,26.944,0.0,257.74,,270.0,270.0,-19.703,2.869,20.283,23.372
2811.0,3.428,0.905,-33.183,1.82,9.309,4.575,30.521,4.255,-22.167,-2.754,0.0,32.1,31.9,9.506,1.659,-19.828,-18.133,-21.302,-19.191,-3.172,26.944,0.0,257.74,,270.0,270.0,-19.46,2.878,20.294,23.423
2811.5,3.428,0.905,-33.183,1.82,9.309,4.575,30.521,4.255,-22.167,-2.754,0.0,32.1,31.9,9.506,1.659,-20.252,-18.116,-21.687,-19.374,-3.172,26.944,0.0,258.04,,270.0,270.0,-19.613,2.887,20.278,23.484
2812.0,3.428,0.905,-33.183,1.82,9.309,4.575,30.521,4.255,-22.167,-2.754,0.0,32.1,31.9,9.506,1.659,-20.363,-18.135,-21.902,-19.459,-3.172,26.944,0.0,258.04,,270.0,270.0,-19.857,2.896,20.26,23.53
2812.5,3.428,0.905,-33.183,1.82,9.309,4.633,30.566,4.271,-22.121,-2.763,0.0,32.068,32.012,9.506,1.659,-20.529,-18.159,-21.947,-19.44,-3.167,26.941,0.0,257.94,,270.0,270.0,-19.965,2.905,20.269,23.545
2813.0,3.428,0.905,-33.183,1.82,9.309,4.633,30.566,4.271,-22.121,-2.763,0.0,32.1,32.0,9.506,1.659,-19.79,-18.056,-21.341,-18.999,-3.167,26.941,0.0,257.94,,270.0,270.0,-20.019,2.913,20.266,23.526
2813.5,3.606,0.925,-34.689,1.751,9.333,4.633,30.566,4.271,-22.121,-2.763,0.0,32.1,32.0,9.485,1.83,-19.914,-18.071,-21.458,-19.141,-3.167,26.941,0.0,257.64,,270.0,270.0,-19.547,2.922,20.25,23.499
2814.0,3.606,0.925,-34.689,1.751,9.333,4.633,30.566,4.271,-22.121,-2.763,0.0,32.1,32.0,9.485,1.83,-20.088,-18.123,-21.64,-19.305,-3.167,26.941,0.0,257.64,,270.0,270.0,-19.646,2.933,20.251,23.504
2814.5,3.606,0.925,-34.689,1.751,9.333,4.633,30.566,4.271,-22.121,-2.763,0.0,32.1,32.0,9.485,1.83,-20.189,-18.163,-21.769,-19.389,-3.167,26.941,0.0,257.84,,270.0,270.0,-19.789,2.944,20.246,23.497
2815.0,3.606,0.925,-34.689,1.751,9.333,4.633,30.566,4.271,-22.121,-2.763,0.0,32.1,32.0,9.485,1.83,-20.462,-18.159,-22.048,-19.496,-3.167,26.941,0.0,257.84,,270.0,270.0,-19.877,2.955,20.246,23.492
2815.5,3.606,0.925,-34.689,1.751,9.333,4.632,30.603,4.264,-22.094,-2.762,0.0,32.072,32.021,9.485,1.83,-20.452,-18.21,-21.95,-19.466,-3.166,26.95,0.0,257.84,,270.0,270.0,-20.041,2.966,20.238,23.537
2816.0,3.606,0.925,-34.689,1.751,9.333,4.632,30.603,4.264,-22.094,-2.762,0.0,32.1,32.0,9.485,1.83,-20.137,-18.214,-21.479,-19.152,-3.166,26.95,0.0,257.84,,270.0,270.0,-20.02,2.976,20.236,23.551
2816.5,3.606,0.925,-34.689,1.751,9.333,4.632,30.603,4.264,-22.094,-2.762,0.0,32.1,32.0,9.485,1.83,-19.918,-18.145,-21.394,-19.205,-3.166,26.95,0.0,258.54,,270.0,270.0,-19.746,2.986,20.243,23.581
2817.0,3.191,0.808,-35.209,1.777,9.382,4.632,30.603,4.264,-22.094,-2.762,0.0,32.1,32.0,9.346,1.683,-20.281,-18.144,-21.678,-19.353,-3.166,26.95,0.0,258.54,,270.0,270.0,-19.665,2.997,20.238,23.61
2817.5,3.191,0.808,-35.209,1.777,9.382,4.632,30.603,4.264,-22.094,-2.762,0.0,32.1,32.0,9.346,1.683,-20.365,-18.154,-21.917,-19.434,-3.166,26.95,0.0,258.24,,270.0,270.0,-19.864,3.0,20.232,23.615
2818.0,3.191,0.808,-35.209,1.777,9.382,4.632,30.603,4.264,-22.094,-2.762,0.0,32.1,32.0,9.346,1.683,-20.41,-18.176,-21.986,-19.486,-3.166,26.95,0.0,258.24,,270.0,270.0,-19.968,3.003,20.237,23.621
2818.5,3.191,0.808,-35.209,1.777,9.382,4.632,30.603,4.264,-22.094,-2.762,0.0,32.1,32.0,9.346,1.683,-20.427,-18.225,-21.811,-19.408,-3.166,26.95,0.0,258.04,,270.0,270.0,-20.015,3.006,20.233,23.639
