t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2819.0,3.191,0.808,-35.209,1.777,9.382,4.624,30.594,4.25,-22.071,-2.757,0.0,32.077,32.057,9.346,1.683,-20.057,-18.188,-21.392,-19.233,-3.165,26.952,0.0,258.04,,270.0,270.0,-19.968,3.009,20.234,23.679
2819.5,3.191,0.808,-35.209,1.777,9.382,4.624,30.594,4.25,-22.071,-2.757,0.0,32.1,32.1,9.346,1.683,-19.818,-18.153,-21.361,-19.191,-3.165,26.952,0.0,258.04,,270.0,270.0,-19.717,3.012,20.22,23.699
2820.0,3.093,0.809,-34.283,1.825,9.373,4.624,30.594,4.25,-22.071,-2.757,0.0,32.1,32.1,9.402,1.688,-20.104,-18.174,-21.584,-19.411,-3.165,26.952,0.0,258.04,,270.0,270.0,-19.631,3.015,20.23,23.681
2820.5,3.093,0.809,-34.283,1.825,9.373,4.624,30.594,4.25,-22.071,-2.757,0.0,32.1,32.1,9.402,1.688,-20.401,-18.126,-21.933,-19.51,-3.165,26.952,0.0,258.74,,270.0,270.0,-19.818,3.016,20.213,23.705
2821.0,3.093,0.809,-34.283,1.825,9.373,4.624,30.594,4.25,-22.071,-2.757,0.0,32.1,32.1,9.402,1.688,-20.512,-18.17,-21.964,-19.513,-3.165,26.952,0.0,258.74,,270.0,270.0,-19.993,3.018,20.224,23.733
2821.5,3.093,0.809,-34.283,1.825,9.373,4.624,30.594,4.25,-22.071,-2.757,0.0,32.1,32.1,9.402,1.688,-20.111,-18.24,-21.518,-19.226,-3.165,26.952,0.0,258.64,,270.0,270.0,-20.04,3.019,20.23,23.695
2822.0,3.093,0.809,-34.283,1.825,9.373,4.616,30.551,4.249,-22.073,-2.754,0.0,32.078,32.092,9.402,1.688,-19.86,-18.048,-21.19,-19.037,-3.165,26.946,0.0,258.64,,270.0,270.0,-19.774,3.02,20.214,23.646
2822.5,3.093,0.809,-34.283,1.825,9.373,4.616,30.551,4.249,-22.073,-2.754,0.0,32.1,32.1,9.402,1.688,-19.665,-18.136,-21.184,-19.165,-3.165,26.946,0.0,258.84,,270.0,270.0,-19.533,3.021,20.202,23.559
2823.0,3.093,0.809,-34.283,1.825,9.373,4.616,30.551,4.249,-22.073,-2.754,0.0,32.1,32.1,9.402,1.688,-20.095,-18.121,-21.555,-19.337,-3.165,26.946,0.0,258.84,,270.0,270.0,-19.537,3.022,20.206,23.554
2823.5,2.68,0.656,-35.13,1.796,9.338,4.616,30.551,4.249,-22.073,-2.754,0.0,32.1,32.1,9.45,1.859,-20.364,-18.107,-21.866,-19.448,-3.165,26.946,0.0,258.74,,270.0,270.0,-19.777,3.024,20.202,23.527
2824.0,2.68,0.656,-35.13,1.796,9.338,4.616,30.551,4.249,-22.073,-2.754,0.0,32.1,32.1,9.45,1.859,-20.378,-18.143,-21.959,-19.439,-3.165,26.946,0.0,258.74,,270.0,270.0,-19.946,3.018,20.194,23.516
2824.5,2.68,0.656,-35.13,1.796,9.338,4.616,30.551,4.249,-22.073,-2.754,0.0,32.1,32.1,9.45,1.859,-20.058,-18.159,-21.463,-19.081,-3.165,26.946,0.0,259.04,,270.0,270.0,-19.98,3.012,20.191,23.507
2825.0,2.68,0.656,-35.13,1.796,9.338,4.616,30.551,4.249,-22.073,-2.754,0.0,32.1,32.1,9.45,1.859,-19.503,-18.192,-20.919,-18.987,-3.165,26.946,0.0,259.04,,270.0,270.0,-19.69,3.007,20.179,23.561
2825.5,2.68,0.656,-35.13,1.796,9.338,4.603,30.534,4.255,-22.054,-2.76,0.0,32.083,32.002,9.45,1.859,-19.891,-18.161,-21.177,-19.18,-3.169,26.949,0.0,258.84,,270.0,270.0,-19.4,3.002,20.17,23.583
2826.0,2.68,0.656,-35.13,1.796,9.338,4.603,30.534,4.255,-22.054,-2.76,0.0,32.1,32.0,9.45,1.859,-20.195,-18.112,-21.653,-19.336,-3.169,26.949,0.0,258.84,,270.0,270.0,-19.602,2.996,20.173,23.634
2826.5,2.47,0.604,-35.209,1.811,9.436,4.603,30.534,4.255,-22.054,-2.76,0.0,32.1,32.0,9.313,1.712,-20.313,-18.111,-21.83,-19.433,-3.169,26.949,0.0,259.14,,270.0,270.0,-19.824,2.991,20.189,23.627
2827.0,2.47,0.604,-35.209,1.811,9.436,4.603,30.534,4.255,-22.054,-2.76,0.0,32.1,32.0,9.313,1.712,-20.46,-18.125,-22.002,-19.487,-3.169,26.949,0.0,259.14,,270.0,270.0,-19.922,2.983,20.17,23.626
2827.5,2.47,0.604,-35.209,1.811,9.436,4.603,30.534,4.255,-22.054,-2.76,0.0,32.1,32.0,9.313,1.712,-19.897,-18.019,-21.363,-19.044,-3.169,26.949,0.0,258.74,,270.0,270.0,-20.018,2.974,20.174,23.649
2828.0,2.47,0.604,-35.209,1.811,9.436,4.603,30.534,4.255,-22.054,-2.76,0.0,32.1,32.0,9.313,1.712,-19.677,-18.094,-21.284,-19.109,-3.169,26.949,0.0,258.74,,270.0,270.0,-19.581,2.966,20.193,23.599
2828.5,2.47,0.604,-35.209,1.811,9.436,4.592,30.515,4.239,-22.012,-2.755,0.0,32.09,31.899,9.313,1.712,-20.0,-18.103,-21.502,-19.297,-3.163,26.955,0.0,258.74,,270.0,270.0,-19.541,2.958,20.176,23.542
2829.0,2.47,0.604,-35.209,1.811,9.436,4.592,30.515,4.239,-22.012,-2.755,0.0,32.1,31.9,9.313,1.712,-20.302,-18.144,-21.715,-19.378,-3.163,26.955,0.0,258.74,,270.0,270.0,-19.725,2.95,20.177,23.485
2829.5,2.47,0.604,-35.209,1.811,9.436,4.592,30.515,4.239,-22.012,-2.755,0.0,32.1,31.9,9.313,1.712,-20.402,-18.132,-21.944,-19.455,-3.163,26.955,0.0,258.84,,270.0,270.0,-19.885,2.942,20.201,23.391
2830.0,2.472,0.565,-35.209,1.783,9.449,4.592,30.515,4.239,-22.012,-2.755,0.0,32.1,31.9,9.34,1.815,-20.44,-18.182,-21.857,-19.41,-3.163,26.955,0.0,258.84,,270.0,270.0,-19.983,2.934,20.198,23.343
2830.5,2.472,0.565,-35.209,1.783,9.449,4.592,30.515,4.239,-22.012,-2.755,0.0,32.1,31.9,9.34,1.815,-19.837,-18.232,-21.275,-19.132,-3.163,26.955,0.0,259.24,,270.0,270.0,-19.972,2.927,20.2,23.4
2831.0,2.472,0.565,-35.209,1.783,9.449,4.592,30.515,4.239,-22.012,-2.755,0.0,32.1,31.9,9.34,1.815,-20.028,-18.128,-21.319,-19.141,-3.163,26.955,0.0,259.24,,270.0,270.0,-19.619,2.919,20.196,23.42
2831.5,2.472,0.565,-35.209,1.783,9.449,4.592,30.515,4.239,-22.012,-2.755,0.0,32.1,31.9,9.34,1.815,-20.115,-18.096,-21.576,-19.298,-3.163,26.955,0.0,258.64,,270.0,270.0,-19.654,2.912,20.186,23.423
2832.0,2.472,0.565,-35.209,1.783,9.449,4.595,30.535,4.257,-21.962,-2.756,0.0,32.102,31.83,9.34,1.815,-20.226,-18.138,-21.766,-19.417,-3.157,26.953,0.0,258.64,,270.0,270.0,-19.771,2.905,20.199,23.371
2832.5,2.472,0.565,-35.209,1.783,9.449,4.595,30.535,4.257,-21.962,-2.756,0.0,32.1,31.8,9.34,1.815,-20.444,-18.155,-21.893,-19.46,-3.157,26.953,0.0,258.44,,270.0,270.0,-19.887,2.897,20.177,23.37
2833.0,2.707,0.679,-34.53,1.822,9.4,4.595,30.535,4.257,-21.962,-2.756,0.0,32.1,31.8,9.422,1.664,-20.286,-18.228,-21.565,-19.313,-3.157,26.953,0.0,258.44,,270.0,270.0,-19.988,2.89,20.177,23.425
2833.5,2.707,0.679,-34.53,1.822,9.4,4.595,30.535,4.257,-21.962,-2.756,0.0,32.1,31.8,9.422,1.664,-19.896,-18.149,-21.082,-19.02,-3.157,26.953,0.0,258.54,,270.0,270.0,-19.848,2.887,20.166,23.468
2834.0,2.707,0.679,-34.53,1.822,9.4,4.595,30.535,4.257,-21.962,-2.756,0.0,32.1,31.8,9.422,1.664,-19.393,-18.136,-20.929,-19.076,-3.157,26.953,0.0,258.54,,270.0,270.0,-19.537,2.884,20.177,23.481
2834.5,2.707,0.679,-34.53,1.822,9.4,4.595,30.535,4.257,-21.962,-2.756,0.0,32.1,31.8,9.422,1.664,-19.772,-18.134,-21.289,-19.231,-3.157,26.953,0.0,258.84,,270.0,270.0,-19.384,2.882,20.17,23.476
2835.0,2.707,0.679,-34.53,1.822,9.4,4.598,30.559,4.252,-21.918,-2.751,0.0,32.111,31.99,9.422,1.664,-20.307,-18.082,-21.812,-19.424,-3.158,26.955,0.0,258.84,,270.0,270.0,-19.607,2.879,20.183,23.464
2835.5,2.707,0.679,-34.53,1.822,9.4,4.598,30.559,4.252,-21.918,-2.751,0.0,32.1,32.0,9.422,1.664,-20.413,-18.123,-21.796,-19.358,-3.158,26.955,0.0,258.84,,270.0,270.0,-19.906,2.876,20.168,23.436
2836.0,3.243,0.807,-35.124,1.775,9.368,4.598,30.559,4.252,-21.918,-2.751,0.0,32.1,32.0,9.353,1.638,-20.038,-18.092,-21.413,-19.159,-3.158,26.955,0.0,258.84,,270.0,270.0,-19.922,2.873,20.168,23.381
2836.5,3.243,0.807,-35.124,1.775,9.368,4.598,30.559,4.252,-21.918,-2.751,0.0,32.1,32.0,9.353,1.638,-19.646,-18.123,-20.867,-18.943,-3.158,26.955,0.0,258.74,,270.0,270.0,-19.676,2.879,20.161,23.302
2837.0,3.243,0.807,-35.124,1.775,9.368,4.598,30.559,4.252,-21.918,-2.751,0.0,32.1,32.0,9.353,1.638,-19.839,-18.103,-21.103,-19.061,-3.158,26.955,0.0,258.74,,270.0,270.0,-19.395,2.885,20.168,23.232
2837.5,3.243,0.807,-35.124,1.775,9.368,4.598,30.559,4.252,-21.918,-2.751,0.0,32.1,32.0,9.353,1.638,-20.015,-18.059,-21.542,-19.252,-3.158,26.955,0.0,258.44,,270.0,270.0,-19.527,2.891,20.155,23.116
2838.0,3.243,0.807,-35.124,1.775,9.368,4.598,30.559,4.252,-21.918,-2.751,0.0,32.1,32.0,9.353,1.638,-20.137,-18.096,-21.66,-19.359,-3.158,26.955,0.0,258.44,,270.0,270.0,-19.717,2.897,20.144,23.12
2838.5,3.243,0.807,-35.124,1.775,9.368,4.603,30.581,4.24,-21.878,-2.748,0.0,32.105,32.014,9.353,1.638,-20.212,-18.158,-21.403,-19.164,-3.156,26.956,0.0,258.84,,270.0,270.0,-19.813,2.902,20.143,23.16
2839.0,3.243,0.807,-35.124,1.775,9.368,4.603,30.581,4.24,-21.878,-2.748,0.0,32.1,32.0,9.353,1.638,-19.573,-17.984,-21.008,-18.855,-3.156,26.956,0.0,258.84,,270.0,270.0,-19.734,2.908,20.132,23.217
2839.5,3.765,0.941,-35.112,1.761,9.375,4.603,30.581,4.24,-21.878,-2.748,0.0,32.1,32.0,9.342,1.624,-19.543,-18.041,-20.889,-18.977,-3.156,26.956,0.0,258.54,,270.0,270.0,-19.355,2.914,20.136,23.233
2840.0,3.765,0.941,-35.112,1.761,9.375,4.603,30.581,4.24,-21.878,-2.748,0.0,32.1,32.0,9.342,1.624,-19.859,-18.044,-21.316,-19.223,-3.156,26.956,0.0,258.54,,270.0,270.0,-19.363,2.927,20.138,23.219
2840.5,3.765,0.941,-35.112,1.761,9.375,4.603,30.581,4.24,-21.878,-2.748,0.0,32.1,32.0,9.342,1.624,-20.13,-18.076,-21.577,-19.324,-3.156,26.956,0.0,258.74,,270.0,270.0,-19.611,2.941,20.141,23.194
2841.0,3.765,0.941,-35.112,1.761,9.375,4.603,30.581,4.24,-21.878,-2.748,0.0,32.1,32.0,9.342,1.624,-20.323,-18.09,-21.72,-19.393,-3.156,26.956,0.0,258.74,,270.0,270.0,-19.777,2.955,20.128,23.279
2841.5,3.765,0.941,-35.112,1.761,9.375,4.606,30.604,4.235,-21.854,-2.744,0.0,32.106,32.112,9.342,1.624,-20.335,-18.077,-21.684,-19.283,-3.178,26.947,0.0,258.44,,270.0,270.0,-19.882,2.968,20.134,23.338
2842.0,3.765,0.941,-35.112,1.761,9.375,4.606,30.604,4.235,-21.854,-2.744,0.0,32.1,32.1,9.342,1.624,-19.575,-18.114,-20.853,-18.968,-3.178,26.947,0.0,258.44,,270.0,270.0,-19.845,2.981,20.156,23.409
2842.5,3.166,0.826,-34.355,1.749,9.368,4.606,30.604,4.235,-21.854,-2.744,0.0,32.1,32.1,9.385,1.645,-19.743,-18.089,-21.114,-19.151,-3.178,26.947,0.0,258.24,,270.0,270.0,-19.378,2.994,20.142,23.438
2843.0,3.166,0.826,-34.355,1.749,9.368,4.606,30.604,4.235,-21.854,-2.744,0.0,32.1,32.1,9.385,1.645,-19.982,-18.063,-21.459,-19.288,-3.178,26.947,0.0,258.24,,270.0,270.0,-19.524,2.997,20.151,23.481
2843.5,3.166,0.826,-34.355,1.749,9.368,4.606,30.604,4.235,-21.854,-2.744,0.0,32.1,32.1,9.385,1.645,-20.254,-18.049,-21.757,-19.388,-3.178,26.947,0.0,258.34,,270.0,270.0,-19.698,3.0,20.144,23.512
2844.0,3.166,0.826,-34.355,1.749,9.368,4.606,30.604,4.235,-21.854,-2.744,0.0,32.1,32.1,9.385,1.645,-20.383,-18.053,-21.932,-19.402,-3.178,26.947,0.0,258.34,,270.0,270.0,-19.862,3.002,20.138,23.543
2844.5,3.166,0.826,-34.355,1.749,9.368,4.606,30.604,4.235,-21.854,-2.744,0.0,32.1,32.1,9.385,1.645,-20.209,-18.157,-21.469,-19.169,-3.178,26.947,0.0,258.24,,270.0,270.0,-19.943,3.005,20.155,23.581
2845.0,3.166,0.826,-34.355,1.749,9.368,4.608,30.626,4.255,-21.82,-2.753,0.0,32.122,32.049,9.385,1.645,-19.522,-17.981,-21.011,-18.856,-3.17,26.944,0.0,258.24,,270.0,270.0,-19.751,3.008,20.159,23.636
2845.5,3.166,0.826,-34.355,1.749,9.368,4.608,30.626,4.255,-21.82,-2.753,0.0,32.1,32.0,9.385,1.645,-19.904,-18.032,-21.328,-19.158,-3.17,26.944,0.0,258.84,,270.0,270.0,-19.343,3.01,20.161,23.682
2846.0,2.929,0.777,-34.069,1.751,9.312,4.608,30.626,4.255,-21.82,-2.753,0.0,32.1,32.0,9.493,1.801,-20.127,-18.045,-21.625,-19.3,-3.17,26.944,0.0,258.84,,270.0,270.0,-19.605,3.013,20.172,23.712
2846.5,2.929,0.777,-34.069,1.751,9.312,4.608,30.626,4.255,-21.82,-2.753,0.0,32.1,32.0,9.493,1.801,-20.265,-18.057,-21.76,-19.386,-3.17,26.944,0.0,258.84,,270.0,270.0,-19.774,3.011,20.166,23.733
2847.0,2.929,0.777,-34.069,1.751,9.312,4.608,30.626,4.255,-21.82,-2.753,0.0,32.1,32.0,9.493,1.801,-20.411,-17.991,-21.799,-19.261,-3.17,26.944,0.0,258.84,,270.0,270.0,-19.867,3.01,20.169,23.709
2847.5,2.929,0.777,-34.069,1.751,9.312,4.608,30.626,4.255,-21.82,-2.753,0.0,32.1,32.0,9.493,1.801,-19.916,-18.053,-21.329,-18.994,-3.17,26.944,0.0,258.84,,270.0,270.0,-19.865,3.009,20.17,23.669
2848.0,2.929,0.777,-34.069,1.751,9.312,4.599,30.634,4.271,-21.818,-2.758,0.0,32.13,31.893,9.493,1.801,-19.583,-17.941,-21.069,-18.802,-3.167,26.943,0.0,258.84,,270.0,270.0,-19.573,3.007,20.154,23.598
2848.5,2.929,0.777,-34.069,1.751,9.312,4.599,30.634,4.271,-21.818,-2.758,0.0,32.1,31.9,9.493,1.801,-19.814,-17.944,-21.285,-19.021,-3.167,26.943,0.0,258.64,,270.0,270.0,-19.349,3.006,20.167,23.599
2849.0,2.361,0.67,-34.235,1.864,9.292,4.599,30.634,4.271,-21.818,-2.758,0.0,32.1,31.9,9.427,1.816,-19.989,-17.957,-21.536,-19.156,-3.167,26.943,0.0,258.64,,270.0,270.0,-19.516,3.005,20.157,23.627
2849.5,2.361,0.67,-34.235,1.864,9.292,4.599,30.634,4.271,-21.818,-2.758,0.0,32.1,31.9,9.427,1.816,-20.269,-18.038,-21.722,-19.293,-3.167,26.943,0.0,259.04,,270.0,270.0,-19.66,2.994,20.165,23.621
2850.0,2.361,0.67,-34.235,1.864,9.292,4.599,30.634,4.271,-21.818,-2.758,0.0,32.1,31.9,9.427,1.816,-19.946,-18.09,-21.214,-19.063,-3.167,26.943,0.0,259.04,,270.0,270.0,-19.83,2.984,20.152,23.693
2850.5,2.361,0.67,-34.235,1.864,9.292,4.599,30.634,4.271,-21.818,-2.758,0.0,32.1,31.9,9.427,1.816,-19.262,-18.024,-20.635,-18.782,-3.167,26.943,0.0,258.84,,270.0,270.0,-19.578,2.974,20.14,23.721
2851.0,2.361,0.67,-34.235,1.864,9.292,4.599,30.634,4.271,-21.818,-2.758,0.0,32.1,31.9,9.427,1.816,-19.399,-18.023,-20.827,-18.976,-3.167,26.943,0.0,258.84,,270.0,270.0,-19.176,2.964,20.146,23.739
2851.5,2.361,0.67,-34.235,1.864,9.292,4.607,30.517,4.23,-21.828,-2.737,0.0,32.119,32.098,9.427,1.816,-19.754,-17.985,-21.223,-19.143,-3.17,26.946,0.0,259.14,,270.0,270.0,-19.306,2.954,20.14,23.744
2852.0,2.361,0.67,-34.235,1.864,9.292,4.607,30.517,4.23,-21.828,-2.737,0.0,32.1,32.1,9.427,1.816,-19.986,-18.006,-21.445,-19.196,-3.17,26.946,0.0,259.14,,270.0,270.0,-19.526,2.944,20.149,23.733
2852.5,2.742,0.705,-34.668,1.784,9.407,4.607,30.517,4.23,-21.828,-2.737,0.0,32.1,32.1,9.366,1.69,-20.191,-18.018,-21.647,-19.281,-3.17,26.946,0.0,259.34,,270.0,270.0,-19.658,2.934,20.144,23.773
2853.0,2.742,0.705,-34.668,1.784,9.407,4.607,30.517,4.23,-21.828,-2.737,0.0,32.1,32.1,9.366,1.69,-19.47,-17.916,-20.742,-18.765,-3.17,26.946,0.0,259.34,,270.0,270.0,-19.784,2.931,20.133,23.797
2853.5,2.742,0.705,-34.668,1.784,9.407,4.607,30.517,4.23,-21.828,-2.737,0.0,32.1,32.1,9.366,1.69,-19.218,-17.96,-20.74,-18.891,-3.17,26.946,0.0,258.94,,270.0,270.0,-19.223,2.928,20.142,23.786
2854.0,2.742,0.705,-34.668,1.784,9.407,4.607,30.517,4.23,-21.828,-2.737,0.0,32.1,32.1,9.366,1.69,-19.65,-17.979,-21.092,-19.098,-3.17,26.946,0.0,258.94,,270.0,270.0,-19.202,2.925,20.116,23.796
2854.5,2.742,0.705,-34.668,1.784,9.407,4.606,30.569,4.257,-21.735,-2.75,0.0,32.142,32.107,9.366,1.69,-20.014,-17.986,-21.42,-19.236,-3.174,26.952,0.0,259.24,,270.0,270.0,-19.455,2.922,20.105,23.792
2855.0,2.742,0.705,-34.668,1.784,9.407,4.606,30.569,4.257,-21.735,-2.75,0.0,32.1,32.1,9.366,1.69,-20.109,-17.985,-21.637,-19.299,-3.174,26.952,0.0,259.24,,270.0,270.0,-19.664,2.919,20.124,23.792
2855.5,3.508,0.813,-35.209,1.766,9.415,4.606,30.569,4.257,-21.735,-2.75,0.0,32.1,32.1,9.355,1.662,-19.982,-18.042,-21.301,-18.992,-3.174,26.952,0.0,259.14,,270.0,270.0,-19.757,2.916,20.105,23.745
2856.0,3.508,0.813,-35.209,1.766,9.415,4.606,30.569,4.257,-21.735,-2.75,0.0,32.1,32.1,9.355,1.662,-19.454,-17.921,-20.722,-18.746,-3.174,26.952,0.0,259.14,,270.0,270.0,-19.579,2.926,20.12,23.649
2856.5,3.508,0.813,-35.209,1.766,9.415,4.606,30.569,4.257,-21.735,-2.75,0.0,32.1,32.1,9.355,1.662,-19.495,-17.952,-20.932,-19.031,-3.174,26.952,0.0,259.64,,270.0,270.0,-19.211,2.935,20.113,23.591
2857.0,3.508,0.813,-35.209,1.766,9.415,4.606,30.569,4.257,-21.735,-2.75,0.0,32.1,32.1,9.355,1.662,-19.909,-17.95,-21.269,-19.136,-3.174,26.952,0.0,259.64,,270.0,270.0,-19.353,2.945,20.093,23.524
2857.5,3.508,0.813,-35.209,1.766,9.415,4.606,30.569,4.257,-21.735,-2.75,0.0,32.1,32.1,9.355,1.662,-20.058,-17.93,-21.582,-19.254,-3.174,26.952,0.0,259.14,,270.0,270.0,-19.566,2.954,20.117,23.468
2858.0,3.508,0.813,-35.209,1.766,9.415,4.623,30.598,4.249,-21.706,-2.769,0.0,32.141,31.976,9.355,1.662,-19.967,-18.053,-21.171,-19.06,-3.177,26.942,0.0,259.14,,270.0,270.0,-19.706,2.963,20.128,23.486
2858.5,3.508,0.813,-35.209,1.766,9.415,4.623,30.598,4.249,-21.706,-2.769,0.0,32.1,32.0,9.355,1.662,-19.403,-17.879,-20.627,-18.754,-3.177,26.942,0.0,259.24,,270.0,270.0,-19.563,2.972,20.101,23.46
2859.0,3.48,0.904,-34.37,1.765,9.252,4.623,30.598,4.249,-21.706,-2.769,0.0,32.1,32.0,9.387,1.627,-19.149,-17.849,-20.572,-18.792,-3.177,26.942,0.0,259.24,,270.0,270.0,-19.166,2.981,20.125,23.482
2859.5,3.48,0.904,-34.37,1.765,9.252,4.623,30.598,4.249,-21.706,-2.769,0.0,32.1,32.0,9.387,1.627,-19.555,-17.934,-20.902,-19.001,-3.177,26.942,0.0,258.74,,270.0,270.0,-19.09,2.989,20.121,23.477
2860.0,3.48,0.904,-34.37,1.765,9.252,4.623,30.598,4.249,-21.706,-2.769,0.0,32.1,32.0,9.387,1.627,-19.966,-17.943,-21.411,-19.199,-3.177,26.942,0.0,258.74,,270.0,270.0,-19.348,2.997,20.113,23.442
2860.5,3.48,0.904,-34.37,1.765,9.252,4.623,30.598,4.249,-21.706,-2.769,0.0,32.1,32.0,9.387,1.627,-20.096,-17.974,-21.425,-19.17,-3.177,26.942,0.0,259.24,,270.0,270.0,-19.63,3.005,20.111,23.465
2861.0,3.48,0.904,-34.37,1.765,9.252,4.601,30.654,4.236,-21.64,-2.77,0.0,32.159,32.077,9.387,1.627,-19.657,-17.917,-21.125,-18.914,-3.161,26.955,0.0,259.24,,270.0,270.0,-19.666,3.013,20.116,23.483
2861.5,3.48,0.904,-34.37,1.765,9.252,4.601,30.654,4.236,-21.64,-2.77,0.0,32.2,32.1,9.387,1.627,-19.234,-17.934,-20.374,-18.657,-3.161,26.955,0.0,258.84,,270.0,270.0,-19.403,3.02,20.13,23.48
2862.0,3.481,0.847,-35.014,1.777,9.336,4.601,30.654,4.236,-21.64,-2.77,0.0,32.2,32.1,9.344,1.629,-19.36,-17.931,-20.585,-18.892,-3.161,26.955,0.0,258.84,,270.0,270.0,-19.05,3.028,20.115,23.494
2862.5,3.481,0.847,-35.014,1.777,9.336,4.601,30.654,4.236,-21.64,-2.77,0.0,32.2,32.1,9.344,1.629,-19.659,-17.9,-21.054,-19.09,-3.161,26.955,0.0,258.74,,270.0,270.0,-19.192,3.035,20.152,23.546
2863.0,3.481,0.847,-35.014,1.777,9.336,4.601,30.654,4.236,-21.64,-2.77,0.0,32.2,32.1,9.344,1.629,-19.837,-17.912,-21.315,-19.172,-3.161,26.955,0.0,258.74,,270.0,270.0,-19.426,3.043,20.119,23.547
2863.5,3.481,0.847,-35.014,1.777,9.336,4.601,30.654,4.236,-21.64,-2.77,0.0,32.2,32.1,9.344,1.629,-20.061,-17.925,-21.475,-19.18,-3.161,26.955,0.0,258.94,,270.0,270.0,-19.559,3.05,20.118,23.595
2864.0,3.481,0.847,-35.014,1.777,9.336,4.593,30.633,4.267,-21.639,-2.767,0.0,32.147,32.052,9.344,1.629,-19.282,-17.814,-20.657,-18.665,-3.168,26.95,0.0,258.94,,270.0,270.0,-19.66,3.057,20.115,23.6
2864.5,3.481,0.847,-35.014,1.777,9.336,4.593,30.633,4.267,-21.639,-2.767,0.0,32.1,32.1,9.344,1.629,-19.361,-17.862,-20.647,-18.782,-3.168,26.95,0.0,258.94,,270.0,270.0,-19.104,3.064,20.12,23.626
2865.0,3.481,0.847,-35.014,1.777,9.336,4.593,30.633,4.267,-21.639,-2.767,0.0,32.1,32.1,9.344,1.629,-19.532,-17.91,-20.779,-18.94,-3.168,26.95,0.0,258.94,,270.0,270.0,-19.163,3.071,20.112,23.558
2865.5,2.975,0.744,-35.209,1.741,9.349,4.593,30.633,4.267,-21.639,-2.767,0.0,32.1,32.1,9.405,1.931,-19.626,-17.897,-21.055,-19.082,-3.168,26.95,0.0,259.14,,270.0,270.0,-19.29,3.078,20.114,23.562
2866.0,2.975,0.744,-35.209,1.741,9.349,4.593,30.633,4.267,-21.639,-2.767,0.0,32.1,32.1,9.405,1.931,-19.945,-17.877,-21.436,-19.176,-3.168,26.95,0.0,259.14,,270.0,270.0,-19.415,3.076,20.12,23.587
2866.5,2.975,0.744,-35.209,1.741,9.349,4.593,30.633,4.267,-21.639,-2.767,0.0,32.1,32.1,9.405,1.931,-20.026,-17.925,-21.435,-19.16,-3.168,26.95,0.0,259.04,,270.0,270.0,-19.608,3.074,20.095,23.404
2867.0,2.975,0.744,-35.209,1.741,9.349,4.593,30.633,4.267,-21.639,-2.767,0.0,32.1,32.1,9.405,1.931,-19.715,-17.972,-20.902,-18.793,-3.168,26.95,0.0,259.04,,270.0,270.0,-19.636,3.073,20.098,23.377
2867.5,2.975,0.744,-35.209,1.741,9.349,4.582,30.613,4.28,-21.6,-2.751,0.0,32.152,32.057,9.405,1.931,-19.254,-17.859,-20.467,-18.745,-3.178,26.946,0.0,258.64,,270.0,270.0,-19.345,3.071,20.102,23.372
2868.0,2.975,0.744,-35.209,1.741,9.349,4.582,30.613,4.28,-21.6,-2.751,0.0,32.2,32.1,9.405,1.931,-19.549,-17.844,-20.93,-18.979,-3.178,26.946,0.0,258.64,,270.0,270.0,-19.081,3.069,20.092,23.367
2868.5,2.991,0.731,-35.209,1.71,9.363,4.582,30.613,4.28,-21.6,-2.751,0.0,32.2,32.1,9.303,1.838,-19.806,-17.848,-21.254,-19.088,-3.178,26.946,0.0,258.44,,270.0,270.0,-19.326,3.068,20.099,23.407
2869.0,2.991,0.731,-35.209,1.71,9.363,4.582,30.613,4.28,-21.6,-2.751,0.0,32.2,32.1,9.303,1.838,-19.93,-17.877,-21.361,-19.149,-3.178,26.946,0.0,258.44,,270.0,270.0,-19.499,3.067,20.104,23.383
2869.5,2.991,0.731,-35.209,1.71,9.363,4.582,30.613,4.28,-21.6,-2.751,0.0,32.2,32.1,9.303,1.838,-19.732,-17.861,-21.232,-18.979,-3.178,26.946,0.0,258.24,,270.0,270.0,-19.579,3.065,20.106,23.371
2870.0,2.991,0.731,-35.209,1.71,9.363,4.582,30.613,4.28,-21.6,-2.751,0.0,32.2,32.1,9.303,1.838,-19.404,-17.784,-20.657,-18.588,-3.178,26.946,0.0,258.24,,270.0,270.0,-19.451,3.064,20.087,23.365
2870.5,2.991,0.731,-35.209,1.71,9.363,4.598,30.584,4.244,-21.568,-2.771,0.0,32.163,32.152,9.303,1.838,-19.227,-17.831,-20.507,-18.669,-3.173,26.949,0.0,258.44,,270.0,270.0,-19.108,3.063,20.112,23.329
2871.0,2.991,0.731,-35.209,1.71,9.363,4.598,30.584,4.244,-21.568,-2.771,0.0,32.2,32.2,9.303,1.838,-19.708,-17.819,-21.096,-18.987,-3.173,26.949,0.0,258.44,,270.0,270.0,-19.058,3.062,20.096,23.297
2871.5,2.991,0.731,-35.209,1.71,9.363,4.598,30.584,4.244,-21.568,-2.771,0.0,32.2,32.2,9.303,1.838,-19.775,-17.858,-21.308,-19.06,-3.173,26.949,0.0,258.74,,270.0,270.0,-19.402,3.061,20.102,23.242
2872.0,2.052,0.58,-33.883,1.794,9.331,4.598,30.584,4.244,-21.568,-2.771,0.0,32.2,32.2,9.451,1.721,-19.943,-17.904,-21.251,-19.057,-3.173,26.949,0.0,258.74,,270.0,270.0,-19.5,3.06,20.111,23.2
2872.5,2.052,0.58,-33.883,1.794,9.331,4.598,30.584,4.244,-21.568,-2.771,0.0,32.2,32.2,9.451,1.721,-19.712,-17.849,-20.862,-18.836,-3.173,26.949,0.0,258.64,,270.0,270.0,-19.539,3.043,20.103,23.187
2873.0,2.052,0.58,-33.883,1.794,9.331,4.598,30.584,4.244,-21.568,-2.771,0.0,32.2,32.2,9.451,1.721,-19.175,-17.719,-20.649,-18.608,-3.173,26.949,0.0,258.64,,270.0,270.0,-19.315,3.027,20.111,23.179
2873.5,2.052,0.58,-33.883,1.794,9.331,4.598,30.584,4.244,-21.568,-2.771,0.0,32.2,32.2,9.451,1.721,-19.193,-17.753,-20.736,-18.771,-3.173,26.949,0.0,258.44,,270.0,270.0,-19.038,3.011,20.094,23.082
2874.0,2.052,0.58,-33.883,1.794,9.331,4.633,30.586,4.244,-21.523,-2.752,0.0,32.178,32.065,9.451,1.721,-19.427,-17.81,-20.92,-18.924,-3.162,26.958,0.0,258.44,,270.0,270.0,-19.113,2.995,20.112,23.061
2874.5,2.052,0.58,-33.883,1.794,9.331,4.633,30.586,4.244,-21.523,-2.752,0.0,32.2,32.1,9.451,1.721,-19.904,-17.786,-21.429,-19.09,-3.162,26.958,0.0,258.44,,270.0,270.0,-19.27,2.98,20.099,22.987
2875.0,2.801,0.686,-35.209,1.79,9.354,4.633,30.586,4.244,-21.523,-2.752,0.0,32.2,32.1,9.479,1.889,-19.933,-17.835,-21.362,-19.047,-3.162,26.958,0.0,258.44,,270.0,270.0,-19.552,2.964,20.099,22.983
2875.5,2.801,0.686,-35.209,1.79,9.354,4.633,30.586,4.244,-21.523,-2.752,0.0,32.2,32.1,9.479,1.889,-19.369,-17.871,-20.692,-18.737,-3.162,26.958,0.0,258.54,,270.0,270.0,-19.544,2.962,20.108,22.944
2876.0,2.801,0.686,-35.209,1.79,9.354,4.633,30.586,4.244,-21.523,-2.752,0.0,32.2,32.1,9.479,1.889,-19.151,-17.782,-20.445,-18.652,-3.162,26.958,0.0,258.54,,270.0,270.0,-19.167,2.959,20.104,22.907
2876.5,2.801,0.686,-35.209,1.79,9.354,4.633,30.586,4.244,-21.523,-2.752,0.0,32.2,32.1,9.479,1.889,-19.308,-17.796,-20.696,-18.787,-3.162,26.958,0.0,258.24,,270.0,270.0,-19.007,2.956,20.111,22.926
2877.0,2.801,0.686,-35.209,1.79,9.354,4.625,30.61,4.213,-21.492,-2.73,0.0,32.177,32.205,9.479,1.889,-19.651,-17.83,-20.987,-18.943,-3.165,26.967,0.0,258.24,,270.0,270.0,-19.147,2.954,20.107,22.89
2877.5,2.801,0.686,-35.209,1.79,9.354,4.625,30.61,4.213,-21.492,-2.73,0.0,32.2,32.2,9.479,1.889,-19.853,-17.807,-21.306,-19.08,-3.165,26.967,0.0,257.94,,270.0,270.0,-19.353,2.951,20.104,22.903
2878.0,2.801,0.686,-35.209,1.79,9.354,4.625,30.61,4.213,-21.492,-2.73,0.0,32.2,32.2,9.479,1.889,-19.826,-17.891,-21.219,-18.916,-3.165,26.967,0.0,257.94,,270.0,270.0,-19.512,2.949,20.105,22.927
2878.5,2.829,0.762,-33.515,1.834,9.354,4.625,30.61,4.213,-21.492,-2.73,0.0,32.2,32.2,9.5,1.719,-19.453,-17.801,-20.631,-18.676,-3.165,26.967,0.0,257.84,,270.0,270.0,-19.463,2.947,20.105,22.967
2879.0,2.829,0.762,-33.515,1.834,9.354,4.625,30.61,4.213,-21.492,-2.73,0.0,32.2,32.2,9.5,1.719,-19.101,-17.809,-20.556,-18.7,-3.165,26.967,0.0,257.84,,270.0,270.0,-19.14,2.945,20.104,23.01
2879.5,2.829,0.762,-33.515,1.834,9.354,4.625,30.61,4.213,-21.492,-2.73,0.0,32.2,32.2,9.5,1.719,-19.544,-17.822,-20.805,-18.806,-3.165,26.967,0.0,258.14,,270.0,270.0,-19.041,2.943,20.107,23.008
2880.0,2.829,0.762,-33.515,1.834,9.354,4.625,30.61,4.213,-21.492,-2.73,0.0,32.2,32.2,9.5,1.719,-19.73,-17.786,-21.108,-18.947,-3.165,26.967,0.0,258.14,,270.0,270.0,-19.245,2.941,20.095,23.025
2880.5,2.829,0.762,-33.515,1.834,9.354,4.623,30.632,4.249,-21.46,-2.764,0.0,32.18,32.067,9.5,1.719,-19.819,-17.819,-21.348,-19.075,-3.172,26.963,0.0,257.84,,270.0,270.0,-19.393,2.939,20.086,23.103
2881.0,2.829,0.762,-33.515,1.834,9.354,4.623,30.632,4.249,-21.46,-2.764,0.0,32.2,32.1,9.5,1.719,-19.924,-17.859,-21.264,-19.045,-3.172,26.963,0.0,257.84,,270.0,270.0,-19.515,2.937,20.077,23.168
2881.5,3.635,0.859,-35.209,1.769,9.394,4.623,30.632,4.249,-21.46,-2.764,0.0,32.2,32.1,9.354,1.807,-19.586,-17.867,-20.836,-18.802,-3.172,26.963,0.0,257.74,,270.0,270.0,-19.523,2.935,20.096,23.243
2882.0,3.635,0.859,-35.209,1.769,9.394,4.623,30.632,4.249,-21.46,-2.764,0.0,32.2,32.1,9.354,1.807,-19.303,-17.844,-20.417,-18.727,-3.172,26.963,0.0,257.74,,270.0,270.0,-19.273,2.947,20.083,23.304
2882.5,3.635,0.859,-35.209,1.769,9.394,4.623,30.632,4.249,-21.46,-2.764,0.0,32.2,32.1,9.354,1.807,-19.516,-17.797,-20.896,-18.954,-3.172,26.963,0.0,257.64,,270.0,270.0,-19.073,2.958,20.074,23.372
2883.0,3.635,0.859,-35.209,1.769,9.394,4.623,30.632,4.249,-21.46,-2.764,0.0,32.2,32.1,9.354,1.807,-19.671,-17.791,-21.126,-19.015,-3.172,26.963,0.0,257.64,,270.0,270.0,-19.291,2.969,20.069,23.377
2883.5,3.635,0.859,-35.209,1.769,9.394,4.611,30.653,4.241,-21.404,-2.756,0.0,32.191,32.224,9.354,1.807,-19.908,-17.786,-21.378,-19.048,-3.167,26.968,0.0,257.94,,270.0,270.0,-19.401,2.98,20.063,23.377
2884.0,3.635,0.859,-35.209,1.769,9.394,4.611,30.653,4.241,-21.404,-2.756,0.0,32.2,32.2,9.354,1.807,-19.811,-17.826,-20.998,-18.828,-3.167,26.968,0.0,257.94,,270.0,270.0,-19.53,2.991,20.044,23.406
2884.5,3.635,0.859,-35.209,1.769,9.394,4.611,30.653,4.241,-21.404,-2.756,0.0,32.2,32.2,9.354,1.807,-19.136,-17.745,-20.352,-18.469,-3.167,26.968,0.0,257.24,,270.0,270.0,-19.366,3.001,20.055,23.436
2885.0,3.505,0.912,-34.441,1.744,9.268,4.611,30.653,4.241,-21.404,-2.756,0.0,32.2,32.2,9.467,1.708,-18.871,-17.735,-20.328,-18.599,-3.167,26.968,0.0,257.24,,270.0,270.0,-18.926,3.012,20.066,23.433
2885.5,3.505,0.912,-34.441,1.744,9.268,4.611,30.653,4.241,-21.404,-2.756,0.0,32.2,32.2,9.467,1.708,-19.677,-17.751,-21.027,-18.927,-3.167,26.968,0.0,257.64,,270.0,270.0,-18.883,3.02,20.056,23.452
2886.0,3.505,0.912,-34.441,1.744,9.268,4.611,30.653,4.241,-21.404,-2.756,0.0,32.2,32.2,9.467,1.708,-19.827,-17.762,-21.245,-18.992,-3.167,26.968,0.0,257.64,,270.0,270.0,-19.345,3.028,20.059,23.461
2886.5,3.505,0.912,-34.441,1.744,9.268,4.611,30.653,4.241,-21.404,-2.756,0.0,32.2,32.2,9.467,1.708,-19.868,-17.763,-21.336,-18.989,-3.167,26.968,0.0,257.14,,270.0,270.0,-19.456,3.036,20.054,23.473
2887.0,3.505,0.912,-34.441,1.744,9.268,4.593,30.677,4.269,-21.382,-2.774,0.0,32.192,32.138,9.467,1.708,-19.719,-17.757,-20.945,-18.737,-3.176,26.968,0.0,257.14,,270.0,270.0,-19.489,3.043,20.052,23.496
2887.5,3.505,0.912,-34.441,1.744,9.268,4.593,30.677,4.269,-21.382,-2.774,0.0,32.2,32.1,9.467,1.708,-19.194,-17.728,-20.57,-18.602,-3.176,26.968,0.0,257.64,,270.0,270.0,-19.289,3.051,20.071,23.511
2888.0,3.134,0.853,-34.374,1.789,9.316,4.593,30.677,4.269,-21.382,-2.774,0.0,32.2,32.1,9.446,1.825,-19.062,-17.72,-20.613,-18.671,-3.176,26.968,0.0,257.64,,270.0,270.0,-19.024,3.058,20.064,23.484
2888.5,3.134,0.853,-34.374,1.789,9.316,4.593,30.677,4.269,-21.382,-2.774,0.0,32.2,32.1,9.446,1.825,-19.365,-17.74,-20.809,-18.849,-3.176,26.968,0.0,257.74,,270.0,270.0,-19.016,3.06,20.045,23.49
2889.0,3.134,0.853,-34.374,1.789,9.316,4.593,30.677,4.269,-21.382,-2.774,0.0,32.2,32.1,9.446,1.825,-19.818,-17.742,-21.315,-19.035,-3.176,26.968,0.0,257.74,,270.0,270.0,-19.191,3.061,20.058,23.508
2889.5,3.134,0.853,-34.374,1.789,9.316,4.593,30.677,4.269,-21.382,-2.774,0.0,32.2,32.1,9.446,1.825,-19.76,-17.815,-21.088,-18.89,-3.176,26.968,0.0,258.14,,270.0,270.0,-19.477,3.062,20.061,23.46
2890.0,3.134,0.853,-34.374,1.789,9.316,4.63,30.692,4.295,-21.354,-2.745,0.0,32.206,32.163,9.446,1.825,-19.317,-17.708,-20.607,-18.548,-3.161,26.975,0.0,258.14,,270.0,270.0,-19.388,3.063,20.047,23.48
2890.5,3.134,0.853,-34.374,1.789,9.316,4.63,30.692,4.295,-21.354,-2.745,0.0,32.2,32.2,9.446,1.825,-19.059,-17.7,-20.421,-18.523,-3.161,26.975,0.0,258.44,,270.0,270.0,-19.045,3.064,20.049,23.514
2891.0,2.544,0.591,-35.209,1.711,9.378,4.63,30.692,4.295,-21.354,-2.745,0.0,32.2,32.2,9.391,1.892,-19.387,-17.742,-20.563,-18.734,-3.161,26.975,0.0,258.44,,270.0,270.0,-18.926,3.066,20.022,23.515
2891.5,2.544,0.591,-35.209,1.711,9.378,4.63,30.692,4.295,-21.354,-2.745,0.0,32.2,32.2,9.391,1.892,-19.57,-17.712,-20.924,-18.87,-3.161,26.975,0.0,258.34,,270.0,270.0,-19.106,3.057,20.052,23.466
2892.0,2.544,0.591,-35.209,1.711,9.378,4.63,30.692,4.295,-21.354,-2.745,0.0,32.2,32.2,9.391,1.892,-19.682,-17.722,-21.171,-18.952,-3.161,26.975,0.0,258.34,,270.0,270.0,-19.269,3.049,20.033,23.41
2892.5,2.544,0.591,-35.209,1.711,9.378,4.63,30.692,4.295,-21.354,-2.745,0.0,32.2,32.2,9.391,1.892,-19.289,-17.788,-20.589,-18.705,-3.161,26.975,0.0,257.04,,270.0,270.0,-19.382,3.04,20.03,23.387
2893.0,2.544,0.591,-35.209,1.711,9.378,4.63,30.692,4.295,-21.354,-2.745,0.0,32.2,32.2,9.391,1.892,-19.021,-17.679,-20.322,-18.512,-3.161,26.975,0.0,257.04,,270.0,270.0,-19.093,3.032,20.025,23.359
2893.5,2.544,0.591,-35.209,1.711,9.378,4.653,30.65,4.255,-21.321,-2.758,0.0,32.221,32.214,9.391,1.892,-19.19,-17.681,-20.543,-18.678,-3.159,26.976,0.0,258.54,,270.0,270.0,-18.883,3.024,20.029,23.31
2894.0,2.544,0.591,-35.209,1.711,9.378,4.653,30.65,4.255,-21.321,-2.758,0.0,32.2,32.2,9.391,1.892,-19.436,-17.674,-20.889,-18.822,-3.159,26.976,0.0,258.54,,270.0,270.0,-19.023,3.016,20.003,23.289
2894.5,2.737,0.749,-33.625,1.831,9.333,4.653,30.65,4.255,-21.321,-2.758,0.0,32.2,32.2,9.5,1.716,-19.724,-17.673,-21.212,-18.943,-3.159,26.976,0.0,256.44,,270.0,270.0,-19.205,3.009,20.016,23.264
2895.0,2.737,0.749,-33.625,1.831,9.333,4.653,30.65,4.255,-21.321,-2.758,0.0,32.2,32.2,9.5,1.716,-19.571,-17.739,-21.043,-18.821,-3.159,26.976,0.0,256.44,,270.0,270.0,-19.388,3.004,20.016,23.257
2895.5,2.737,0.749,-33.625,1.831,9.333,4.653,30.65,4.255,-21.321,-2.758,0.0,32.2,32.2,9.5,1.716,-19.256,-17.573,-20.477,-18.409,-3.159,26.976,0.0,258.34,,270.0,270.0,-19.294,3.0,20.002,23.26
2896.0,2.737,0.749,-33.625,1.831,9.333,4.653,30.65,4.255,-21.321,-2.758,0.0,32.2,32.2,9.5,1.716,-18.707,-17.599,-20.133,-18.392,-3.159,26.976,0.0,258.34,,270.0,270.0,-18.929,2.995,19.999,23.256
2896.5,2.737,0.749,-33.625,1.831,9.333,4.627,30.606,4.234,-21.301,-2.758,0.0,32.217,32.103,9.5,1.716,-19.504,-17.636,-20.797,-18.809,-3.165,26.967,0.0,257.34,,270.0,270.0,-18.708,2.991,20.008,23.24
2897.0,2.737,0.749,-33.625,1.831,9.333,4.627,30.606,4.234,-21.301,-2.758,0.0,32.2,32.1,9.5,1.716,-19.658,-17.648,-21.097,-18.891,-3.165,26.967,0.0,257.34,,270.0,270.0,-19.186,2.987,19.995,23.212
2897.5,2.829,0.655,-35.209,1.722,9.388,4.627,30.606,4.234,-21.301,-2.758,0.0,32.2,32.1,9.418,1.849,-19.769,-17.656,-21.079,-18.825,-3.165,26.967,0.0,258.34,,270.0,270.0,-19.323,2.983,20.003,23.213
2898.0,2.829,0.655,-35.209,1.722,9.388,4.627,30.606,4.234,-21.301,-2.758,0.0,32.2,32.1,9.418,1.849,-19.293,-17.516,-20.59,-18.452,-3.165,26.967,0.0,258.34,,270.0,270.0,-19.332,2.98,19.975,23.185
2898.5,2.829,0.655,-35.209,1.722,9.388,4.627,30.606,4.234,-21.301,-2.758,0.0,32.2,32.1,9.418,1.849,-18.656,-17.615,-19.829,-18.281,-3.165,26.967,0.0,257.04,,270.0,270.0,-18.963,2.978,19.982,23.199
2899.0,2.829,0.655,-35.209,1.722,9.388,4.627,30.606,4.234,-21.301,-2.758,0.0,32.2,32.1,9.418,1.849,-19.019,-17.624,-20.12,-18.551,-3.165,26.967,0.0,257.04,,270.0,270.0,-18.595,2.976,20.003,23.113
2899.5,2.829,0.655,-35.209,1.722,9.388,4.627,30.606,4.234,-21.301,-2.758,0.0,32.2,32.1,9.418,1.849,-19.313,-17.58,-20.657,-18.728,-3.165,26.967,0.0,258.24,,270.0,270.0,-18.829,2.973,19.99,23.07
2900.0,2.829,0.655,-35.209,1.722,9.388,4.622,30.639,4.211,-21.248,-2.771,0.0,32.212,32.185,9.418,1.849,-19.682,-17.625,-21.18,-18.878,-3.174,26.956,0.0,258.24,,270.0,270.0,-19.07,2.971,19.987,23.09
2900.5,2.829,0.655,-35.209,1.722,9.388,4.622,30.639,4.211,-21.248,-2.771,0.0,32.2,32.2,9.418,1.849,-19.584,-17.654,-20.901,-18.624,-3.174,26.956,0.0,256.84,,270.0,270.0,-19.341,2.968,20.008,23.09
2901.0,3.189,0.793,-34.844,1.77,9.33,4.622,30.639,4.211,-21.248,-2.771,0.0,32.2,32.2,9.444,1.815,-18.994,-17.441,-20.187,-18.279,-3.174,26.956,0.0,256.84,,270.0,270.0,-19.191,2.966,20.015,23.063
2901.5,3.189,0.793,-34.844,1.77,9.33,4.622,30.639,4.211,-21.248,-2.771,0.0,32.2,32.2,9.444,1.815,-18.512,-17.536,-19.975,-18.354,-3.174,26.956,0.0,257.84,,270.0,270.0,-18.725,2.97,20.028,23.071
2902.0,3.189,0.793,-34.844,1.77,9.33,4.622,30.639,4.211,-21.248,-2.771,0.0,32.2,32.2,9.444,1.815,-18.997,-17.574,-20.279,-18.565,-3.174,26.956,0.0,257.84,,270.0,270.0,-18.595,2.973,20.032,23.093
2902.5,3.189,0.793,-34.844,1.77,9.33,4.622,30.639,4.211,-21.248,-2.771,0.0,32.2,32.2,9.444,1.815,-19.31,-17.585,-20.579,-18.707,-3.174,26.956,0.0,257.74,,270.0,270.0,-18.854,2.977,20.04,23.21
2903.0,3.189,0.793,-34.844,1.77,9.33,4.62,30.665,4.252,-21.197,-2.777,0.0,32.227,32.239,9.444,1.815,-19.55,-17.588,-20.948,-18.819,-3.177,26.964,0.0,257.74,,270.0,270.0,-19.045,2.98,20.039,23.219
2903.5,3.189,0.793,-34.844,1.77,9.33,4.62,30.665,4.252,-21.197,-2.777,0.0,32.2,32.2,9.444,1.815,-19.491,-17.531,-20.682,-18.507,-3.177,26.964,0.0,258.34,,270.0,270.0,-19.226,2.984,20.049,23.271
2904.0,3.326,0.852,-34.873,1.772,9.346,4.62,30.665,4.252,-21.197,-2.777,0.0,32.2,32.2,9.404,1.847,-18.871,-17.437,-20.098,-18.288,-3.177,26.964,0.0,258.34,,270.0,270.0,-19.053,2.987,20.046,23.308
2904.5,3.326,0.852,-34.873,1.772,9.346,4.62,30.665,4.252,-21.197,-2.777,0.0,32.2,32.2,9.404,1.847,-18.627,-17.534,-20.112,-18.462,-3.177,26.964,0.0,257.04,,270.0,270.0,-18.673,2.993,20.06,23.274
2905.0,3.326,0.852,-34.873,1.772,9.346,4.62,30.665,4.252,-21.197,-2.777,0.0,32.2,32.2,9.404,1.847,-19.064,-17.541,-20.434,-18.602,-3.177,26.964,0.0,257.04,,270.0,270.0,-18.684,2.998,20.047,23.289
2905.5,3.326,0.852,-34.873,1.772,9.346,4.62,30.665,4.252,-21.197,-2.777,0.0,32.2,32.2,9.404,1.847,-19.452,-17.559,-20.75,-18.699,-3.177,26.964,0.0,258.64,,270.0,270.0,-18.91,3.004,20.061,23.335
2906.0,3.326,0.852,-34.873,1.772,9.346,4.62,30.665,4.252,-21.197,-2.777,0.0,32.2,32.2,9.404,1.847,-19.546,-17.551,-21.016,-18.797,-3.177,26.964,0.0,258.64,,270.0,270.0,-19.115,3.009,20.044,23.391
2906.5,3.326,0.852,-34.873,1.772,9.346,4.656,30.696,4.252,-21.167,-2.778,0.0,32.233,32.261,9.404,1.847,-19.421,-17.603,-20.803,-18.601,-3.192,26.96,0.0,256.94,,270.0,270.0,-19.228,3.014,20.042,23.419
2907.0,3.326,0.852,-34.873,1.772,9.346,4.656,30.696,4.252,-21.167,-2.778,0.0,32.2,32.3,9.404,1.847,-18.567,-17.533,-20.014,-18.372,-3.192,26.96,0.0,256.94,,270.0,270.0,-19.107,3.019,20.048,23.469
2907.5,3.794,0.911,-35.209,1.769,9.433,4.656,30.696,4.252,-21.167,-2.778,0.0,32.2,32.3,9.215,1.675,-18.99,-17.563,-20.249,-18.553,-3.192,26.96,0.0,258.24,,270.0,270.0,-18.622,3.024,20.041,23.514
2908.0,3.794,0.911,-35.209,1.769,9.433,4.656,30.696,4.252,-21.167,-2.778,0.0,32.2,32.3,9.215,1.675,-19.396,-17.587,-20.618,-18.694,-3.192,26.96,0.0,258.24,,270.0,270.0,-18.839,3.037,20.05,23.587
2908.5,3.794,0.911,-35.209,1.769,9.433,4.656,30.696,4.252,-21.167,-2.778,0.0,32.2,32.3,9.215,1.675,-19.484,-17.573,-20.862,-18.78,-3.192,26.96,0.0,257.04,,270.0,270.0,-19.074,3.049,20.043,23.61
2909.0,3.794,0.911,-35.209,1.769,9.433,4.656,30.696,4.252,-21.167,-2.778,0.0,32.2,32.3,9.215,1.675,-19.549,-17.592,-20.892,-18.742,-3.192,26.96,0.0,257.04,,270.0,270.0,-19.175,3.062,20.044,23.599
2909.5,3.794,0.911,-35.209,1.769,9.433,4.654,30.71,4.257,-21.136,-2.78,0.0,32.238,32.168,9.215,1.675,-19.181,-17.561,-20.469,-18.442,-3.186,26.969,0.0,258.34,,270.0,270.0,-19.194,3.074,20.032,23.622
2910.0,3.794,0.911,-35.209,1.769,9.433,4.654,30.71,4.257,-21.136,-2.78,0.0,32.2,32.2,9.215,1.675,-18.853,-17.529,-20.002,-18.278,-3.186,26.969,0.0,258.34,,270.0,270.0,-18.913,3.085,20.032,23.621
2910.5,3.59,0.86,-35.209,1.785,9.427,4.654,30.71,4.257,-21.136,-2.78,0.0,32.2,32.2,9.338,1.745,-19.028,-17.52,-20.268,-18.468,-3.186,26.969,0.0,257.34,,270.0,270.0,-18.666,3.097,20.052,23.622
2911.0,3.59,0.86,-35.209,1.785,9.427,4.654,30.71,4.257,-21.136,-2.78,0.0,32.2,32.2,9.338,1.745,-19.316,-17.541,-20.775,-18.696,-3.186,26.969,0.0,257.34,,270.0,270.0,-18.821,3.105,20.047,23.632
2911.5,3.59,0.86,-35.209,1.785,9.427,4.654,30.71,4.257,-21.136,-2.78,0.0,32.2,32.2,9.338,1.745,-19.589,-17.522,-21.049,-18.809,-3.186,26.969,0.0,258.44,,270.0,270.0,-19.082,3.113,20.049,23.615
2912.0,3.59,0.86,-35.209,1.785,9.427,4.654,30.71,4.257,-21.136,-2.78,0.0,32.2,32.2,9.338,1.745,-19.566,-17.591,-20.888,-18.743,-3.186,26.969,0.0,258.44,,270.0,270.0,-19.242,3.121,20.029,23.613
2912.5,3.59,0.86,-35.209,1.785,9.427,4.656,30.72,4.26,-21.123,-2.77,0.0,32.246,32.118,9.338,1.745,-19.075,-17.657,-20.376,-18.425,-3.178,26.971,0.0,257.14,,270.0,270.0,-19.197,3.129,20.032,23.585
2913.0,3.59,0.86,-35.209,1.785,9.427,4.656,30.72,4.26,-21.123,-2.77,0.0,32.2,32.1,9.338,1.745,-18.723,-17.612,-19.942,-18.332,-3.178,26.971,0.0,257.14,,270.0,270.0,-18.883,3.136,20.036,23.624
2913.5,3.59,0.86,-35.209,1.785,9.427,4.656,30.72,4.26,-21.123,-2.77,0.0,32.2,32.1,9.338,1.745,-19.021,-17.588,-20.124,-18.549,-3.178,26.971,0.0,257.74,,270.0,270.0,-18.652,3.144,20.033,23.648
2914.0,2.751,0.639,-35.209,1.734,9.37,4.656,30.72,4.26,-21.123,-2.77,0.0,32.2,32.1,9.362,1.801,-19.316,-17.517,-20.667,-18.712,-3.178,26.971,0.0,257.74,,270.0,270.0,-18.82,3.151,20.031,23.701
2914.5,2.751,0.639,-35.209,1.734,9.37,4.656,30.72,4.26,-21.123,-2.77,0.0,32.2,32.1,9.362,1.801,-19.663,-17.535,-21.109,-18.832,-3.178,26.971,0.0,257.24,,270.0,270.0,-19.053,3.144,20.044,23.72
2915.0,2.751,0.639,-35.209,1.734,9.37,4.656,30.72,4.26,-21.123,-2.77,0.0,32.2,32.1,9.362,1.801,-19.59,-17.629,-20.798,-18.653,-3.178,26.971,0.0,257.24,,270.0,270.0,-19.285,3.138,20.037,23.735
2915.5,2.751,0.639,-35.209,1.734,9.37,4.656,30.72,4.26,-21.123,-2.77,0.0,32.2,32.1,9.362,1.801,-19.135,-17.565,-20.368,-18.439,-3.178,26.971,0.0,257.84,,270.0,270.0,-19.167,3.132,20.039,23.734
2916.0,2.751,0.639,-35.209,1.734,9.37,4.633,30.706,4.284,-21.095,-2.777,0.0,32.244,32.44,9.362,1.801,-18.856,-17.528,-20.3,-18.379,-3.18,26.97,0.0,257.84,,270.0,270.0,-18.877,3.125,20.057,23.717
2916.5,2.751,0.639,-35.209,1.734,9.37,4.633,30.706,4.284,-21.095,-2.777,0.0,32.2,32.4,9.362,1.801,-19.089,-17.522,-20.489,-18.607,-3.18,26.97,0.0,256.94,,270.0,270.0,-18.766,3.119,20.027,23.769
2917.0,2.982,0.75,-35.209,1.782,9.38,4.633,30.706,4.284,-21.095,-2.777,0.0,32.2,32.4,9.334,1.883,-19.458,-17.553,-20.747,-18.719,-3.18,26.97,0.0,256.94,,270.0,270.0,-18.926,3.113,20.035,23.811
2917.5,2.982,0.75,-35.209,1.782,9.38,4.633,30.706,4.284,-21.095,-2.777,0.0,32.2,32.4,9.334,1.883,-19.62,-17.52,-21.064,-18.806,-3.18,26.97,0.0,258.04,,270.0,270.0,-19.119,3.111,20.02,23.768
2918.0,2.982,0.75,-35.209,1.782,9.38,4.633,30.706,4.284,-21.095,-2.777,0.0,32.2,32.4,9.334,1.883,-19.203,-17.538,-20.467,-18.414,-3.18,26.97,0.0,258.04,,270.0,270.0,-19.253,3.109,20.025,23.771
2918.5,2.982,0.75,-35.209,1.782,9.38,4.633,30.706,4.284,-21.095,-2.777,0.0,32.2,32.4,9.334,1.883,-18.751,-17.52,-20.15,-18.319,-3.18,26.97,0.0,257.34,,270.0,270.0,-18.905,3.107,20.04,23.732
2919.0,2.982,0.75,-35.209,1.782,9.38,4.649,30.647,4.252,-21.084,-2.76,0.0,32.256,32.364,9.334,1.883,-18.925,-17.52,-20.276,-18.482,-3.175,26.979,0.0,257.34,,270.0,270.0,-18.685,3.105,20.035,23.763
2919.5,2.982,0.75,-35.209,1.782,9.38,4.649,30.647,4.252,-21.084,-2.76,0.0,32.3,32.4,9.334,1.883,-19.372,-17.541,-20.613,-18.626,-3.175,26.979,0.0,257.74,,270.0,270.0,-18.801,3.103,20.045,23.797
2920.0,2.982,0.75,-35.209,1.782,9.38,4.649,30.647,4.252,-21.084,-2.76,0.0,32.3,32.4,9.334,1.883,-19.496,-17.526,-20.928,-18.785,-3.175,26.979,0.0,257.74,,270.0,270.0,-19.038,3.101,20.033,23.786
2920.5,2.644,0.626,-35.209,1.763,9.326,4.649,30.647,4.252,-21.084,-2.76,0.0,32.3,32.4,9.432,1.866,-19.667,-17.567,-20.989,-18.717,-3.175,26.979,0.0,257.34,,270.0,270.0,-19.184,3.099,20.032,23.802
2921.0,2.644,0.626,-35.209,1.763,9.326,4.649,30.647,4.252,-21.084,-2.76,0.0,32.3,32.4,9.432,1.866,-19.144,-17.536,-20.558,-18.466,-3.175,26.979,0.0,257.34,,270.0,270.0,-19.235,3.091,20.024,23.792
2921.5,2.644,0.626,-35.209,1.763,9.326,4.649,30.647,4.252,-21.084,-2.76,0.0,32.3,32.4,9.432,1.866,-18.995,-17.487,-20.175,-18.411,-3.175,26.979,0.0,257.74,,270.0,270.0,-18.926,3.084,20.012,23.791
2922.0,2.644,0.626,-35.209,1.763,9.326,4.649,30.647,4.252,-21.084,-2.76,0.0,32.3,32.4,9.432,1.866,-19.245,-17.476,-20.537,-18.628,-3.175,26.979,0.0,257.74,,270.0,270.0,-18.767,3.077,20.031,23.721
2922.5,2.644,0.626,-35.209,1.763,9.326,4.64,30.668,4.224,-21.046,-2.767,0.0,32.258,32.352,9.432,1.866,-19.394,-17.529,-20.757,-18.747,-3.183,26.974,0.0,257.34,,270.0,270.0,-18.971,3.07,20.014,23.698
2923.0,2.644,0.626,-35.209,1.763,9.326,4.64,30.668,4.224,-21.046,-2.767,0.0,32.3,32.4,9.432,1.866,-19.609,-17.527,-21.036,-18.796,-3.183,26.974,0.0,257.34,,270.0,270.0,-19.107,3.063,20.022,23.635
2923.5,3.083,0.84,-33.984,1.81,9.336,4.64,30.668,4.224,-21.046,-2.767,0.0,32.3,32.4,9.506,1.735,-19.464,-17.555,-20.754,-18.508,-3.183,26.974,0.0,257.94,,270.0,270.0,-19.242,3.056,20.031,23.695
2924.0,3.083,0.84,-33.984,1.81,9.336,4.64,30.668,4.224,-21.046,-2.767,0.0,32.3,32.4,9.506,1.735,-18.84,-17.507,-20.025,-18.212,-3.183,26.974,0.0,257.94,,270.0,270.0,-19.07,3.056,20.037,23.724
2924.5,3.083,0.84,-33.984,1.81,9.336,4.64,30.668,4.224,-21.046,-2.767,0.0,32.3,32.4,9.506,1.735,-18.499,-17.515,-19.907,-18.332,-3.183,26.974,0.0,258.34,,270.0,270.0,-18.646,3.057,20.03,23.74
2925.0,3.083,0.84,-33.984,1.81,9.336,4.64,30.668,4.224,-21.046,-2.767,0.0,32.3,32.4,9.506,1.735,-18.99,-17.5,-20.221,-18.481,-3.183,26.974,0.0,258.34,,270.0,270.0,-18.563,3.057,20.017,23.705
2925.5,3.083,0.84,-33.984,1.81,9.336,4.638,30.686,4.219,-21.008,-2.781,0.0,32.263,32.112,9.506,1.735,-19.442,-17.512,-20.846,-18.759,-3.188,26.969,0.0,258.44,,270.0,270.0,-18.798,3.058,20.037,23.756
2926.0,3.083,0.84,-33.984,1.81,9.336,4.638,30.686,4.219,-21.008,-2.781,0.0,32.3,32.1,9.506,1.735,-19.562,-17.543,-20.882,-18.695,-3.188,26.969,0.0,258.44,,270.0,270.0,-19.14,3.058,20.03,23.795
2926.5,3.083,0.84,-33.984,1.81,9.336,4.638,30.686,4.219,-21.008,-2.781,0.0,32.3,32.1,9.506,1.735,-18.944,-17.565,-20.341,-18.38,-3.188,26.969,0.0,258.24,,270.0,270.0,-19.17,3.058,20.026,23.801
2927.0,3.224,0.809,-33.852,1.794,9.396,4.638,30.686,4.219,-21.008,-2.781,0.0,32.3,32.1,9.551,1.664,-18.689,-17.499,-19.794,-18.179,-3.188,26.969,0.0,258.24,,270.0,270.0,-18.807,3.059,20.034,23.81
2927.5,3.224,0.809,-33.852,1.794,9.396,4.638,30.686,4.219,-21.008,-2.781,0.0,32.3,32.1,9.551,1.664,-18.941,-17.502,-19.985,-18.409,-3.188,26.969,0.0,258.44,,270.0,270.0,-18.54,3.062,20.023,23.777
2928.0,3.224,0.809,-33.852,1.794,9.396,4.638,30.686,4.219,-21.008,-2.781,0.0,32.3,32.1,9.551,1.664,-19.164,-17.469,-20.482,-18.616,-3.188,26.969,0.0,258.44,,270.0,270.0,-18.709,3.064,20.036,23.733
2928.5,3.224,0.809,-33.852,1.794,9.396,4.638,30.686,4.219,-21.008,-2.781,0.0,32.3,32.1,9.551,1.664,-19.354,-17.489,-20.711,-18.723,-3.188,26.969,0.0,258.34,,270.0,270.0,-18.933,3.067,20.046,23.675
2929.0,3.224,0.809,-33.852,1.794,9.396,4.621,30.715,4.268,-20.978,-2.774,0.0,32.255,32.415,9.551,1.664,-19.413,-17.46,-20.591,-18.44,-3.191,26.959,0.0,258.34,,270.0,270.0,-19.069,3.069,20.035,23.672
2929.5,3.224,0.809,-33.852,1.794,9.396,4.621,30.715,4.268,-20.978,-2.774,0.0,32.3,32.4,9.551,1.664,-18.802,-17.315,-20.189,-18.228,-3.191,26.959,0.0,258.44,,270.0,270.0,-18.976,3.072,20.029,23.654
2930.0,3.344,0.876,-34.487,1.751,9.344,4.621,30.715,4.268,-20.978,-2.774,0.0,32.3,32.4,9.451,1.879,-18.734,-17.421,-20.1,-18.361,-3.191,26.959,0.0,258.44,,270.0,270.0,-18.633,3.074,20.038,23.686
2930.5,3.344,0.876,-34.487,1.751,9.344,4.621,30.715,4.268,-20.978,-2.774,0.0,32.3,32.4,9.451,1.879,-18.972,-17.468,-20.386,-18.481,-3.191,26.959,0.0,258.54,,270.0,270.0,-18.654,3.079,20.042,23.688
2931.0,3.344,0.876,-34.487,1.751,9.344,4.621,30.715,4.268,-20.978,-2.774,0.0,32.3,32.4,9.451,1.879,-19.305,-17.455,-20.6,-18.615,-3.191,26.959,0.0,258.54,,270.0,270.0,-18.827,3.083,20.045,23.692
2931.5,3.344,0.876,-34.487,1.751,9.344,4.621,30.715,4.268,-20.978,-2.774,0.0,32.3,32.4,9.451,1.879,-19.465,-17.494,-20.905,-18.718,-3.191,26.959,0.0,258.74,,270.0,270.0,-18.994,3.088,20.014,23.713
2932.0,3.344,0.876,-34.487,1.751,9.344,4.615,30.752,4.3,-20.941,-2.766,0.0,32.277,32.306,9.451,1.879,-19.593,-17.503,-20.941,-18.679,-3.18,26.968,0.0,258.74,,270.0,270.0,-19.145,3.092,20.02,23.709
2932.5,3.344,0.876,-34.487,1.751,9.344,4.615,30.752,4.3,-20.941,-2.766,0.0,32.3,32.3,9.451,1.879,-18.837,-17.458,-19.996,-18.181,-3.18,26.968,0.0,257.74,,270.0,270.0,-19.179,3.096,20.013,23.674
2933.0,3.344,0.876,-34.487,1.751,9.344,4.615,30.752,4.3,-20.941,-2.766,0.0,32.3,32.3,9.451,1.879,-18.928,-17.482,-20.056,-18.368,-3.18,26.968,0.0,257.74,,270.0,270.0,-18.618,3.1,20.029,23.626
2933.5,2.734,0.764,-33.653,1.773,9.327,4.615,30.752,4.3,-20.941,-2.766,0.0,32.3,32.3,9.493,1.704,-19.149,-17.449,-20.49,-18.562,-3.18,26.968,0.0,258.34,,270.0,270.0,-18.708,3.104,20.03,23.632
2934.0,2.734,0.764,-33.653,1.773,9.327,4.615,30.752,4.3,-20.941,-2.766,0.0,32.3,32.3,9.493,1.704,-19.297,-17.434,-20.709,-18.672,-3.18,26.968,0.0,258.34,,270.0,270.0,-18.912,3.098,20.007,23.607
2934.5,2.734,0.764,-33.653,1.773,9.327,4.615,30.752,4.3,-20.941,-2.766,0.0,32.3,32.3,9.493,1.704,-19.513,-17.457,-20.962,-18.704,-3.18,26.968,0.0,258.14,,270.0,270.0,-19.028,3.092,20.002,23.63
2935.0,2.734,0.764,-33.653,1.773,9.327,4.615,30.752,4.3,-20.941,-2.766,0.0,32.3,32.3,9.493,1.704,-19.445,-17.492,-20.69,-18.469,-3.18,26.968,0.0,258.14,,270.0,270.0,-19.159,3.086,20.011,23.679
2935.5,2.734,0.764,-33.653,1.773,9.327,4.655,30.741,4.297,-20.917,-2.763,0.0,32.28,32.319,9.493,1.704,-18.893,-17.398,-20.218,-18.168,-3.179,26.976,0.0,258.14,,270.0,270.0,-19.024,3.08,20.018,23.706
2936.0,2.734,0.764,-33.653,1.773,9.327,4.655,30.741,4.297,-20.917,-2.763,0.0,32.3,32.3,9.493,1.704,-18.943,-17.439,-20.334,-18.477,-3.179,26.976,0.0,258.14,,270.0,270.0,-18.669,3.075,20.023,23.707
2936.5,2.998,0.778,-34.091,1.812,9.363,4.655,30.741,4.297,-20.917,-2.763,0.0,32.3,32.3,9.402,1.602,-19.182,-17.447,-20.573,-18.578,-3.179,26.976,0.0,258.24,,270.0,270.0,-18.798,3.069,20.018,23.716
2937.0,2.998,0.778,-34.091,1.812,9.363,4.655,30.741,4.297,-20.917,-2.763,0.0,32.3,32.3,9.402,1.602,-19.445,-17.451,-20.892,-18.674,-3.179,26.976,0.0,258.24,,270.0,270.0,-18.945,3.068,20.009,23.671
2937.5,2.998,0.778,-34.091,1.812,9.363,4.655,30.741,4.297,-20.917,-2.763,0.0,32.3,32.3,9.402,1.602,-19.413,-17.51,-20.746,-18.533,-3.179,26.976,0.0,258.34,,270.0,270.0,-19.115,3.067,20.016,23.642
2938.0,2.998,0.778,-34.091,1.812,9.363,4.655,30.741,4.297,-20.917,-2.763,0.0,32.3,32.3,9.402,1.602,-18.903,-17.426,-20.087,-18.254,-3.179,26.976,0.0,258.34,,270.0,270.0,-19.051,3.066,20.01,23.644
2938.5,2.998,0.778,-34.091,1.812,9.363,4.653,30.694,4.282,-20.916,-2.753,0.0,32.288,32.405,9.402,1.602,-18.549,-17.321,-19.932,-18.202,-3.16,26.974,0.0,258.44,,270.0,270.0,-18.668,3.064,20.012,23.641
2939.0,2.998,0.778,-34.091,1.812,9.363,4.653,30.694,4.282,-20.916,-2.753,0.0,32.3,32.4,9.402,1.602,-18.776,-17.408,-20.096,-18.373,-3.16,26.974,0.0,258.44,,270.0,270.0,-18.501,3.063,20.002,23.667
2939.5,3.291,0.754,-35.209,1.739,9.415,4.653,30.694,4.282,-20.916,-2.753,0.0,32.3,32.4,9.412,1.82,-19.151,-17.466,-20.297,-18.521,-3.16,26.974,0.0,258.44,,270.0,270.0,-18.663,3.062,20.001,23.69
2940.0,3.291,0.754,-35.209,1.739,9.415,4.653,30.694,4.282,-20.916,-2.753,0.0,32.3,32.4,9.412,1.82,-19.384,-17.473,-20.628,-18.58,-3.16,26.974,0.0,258.44,,270.0,270.0,-18.859,3.066,20.003,23.67
2940.5,3.291,0.754,-35.209,1.739,9.415,4.653,30.694,4.282,-20.916,-2.753,0.0,32.3,32.4,9.412,1.82,-19.189,-17.412,-20.336,-18.39,-3.16,26.974,0.0,258.54,,270.0,270.0,-19.017,3.07,20.005,23.702
2941.0,3.291,0.754,-35.209,1.739,9.415,4.653,30.694,4.282,-20.916,-2.753,0.0,32.3,32.4,9.412,1.82,-18.619,-17.38,-20.043,-18.229,-3.16,26.974,0.0,258.54,,270.0,270.0,-18.832,3.073,19.991,23.723
