t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2941.5,3.291,0.754,-35.209,1.739,9.415,4.653,30.694,4.282,-20.916,-2.753,0.0,32.3,32.4,9.412,1.82,-18.663,-17.383,-20.103,-18.312,-3.16,26.974,0.0,258.84,,270.0,270.0,-18.568,3.077,19.969,23.743
2942.0,3.291,0.754,-35.209,1.739,9.415,4.646,30.671,4.262,-20.883,-2.775,0.0,32.288,32.337,9.412,1.82,-18.942,-17.438,-20.24,-18.452,-3.176,26.96,0.0,258.84,,270.0,270.0,-18.615,3.08,19.987,23.74
2942.5,3.291,0.754,-35.209,1.739,9.415,4.646,30.671,4.262,-20.883,-2.775,0.0,32.3,32.3,9.412,1.82,-19.221,-17.45,-20.453,-18.578,-3.176,26.96,0.0,258.64,,270.0,270.0,-18.768,3.084,19.986,23.791
2943.0,3.02,0.714,-35.209,1.809,9.396,4.646,30.671,4.262,-20.883,-2.775,0.0,32.3,32.3,9.383,1.692,-19.403,-17.456,-20.694,-18.625,-3.176,26.96,0.0,258.64,,270.0,270.0,-18.925,3.087,19.977,23.772
2943.5,3.02,0.714,-35.209,1.809,9.396,4.646,30.671,4.262,-20.883,-2.775,0.0,32.3,32.3,9.383,1.692,-18.721,-17.409,-20.095,-18.218,-3.176,26.96,0.0,258.44,,270.0,270.0,-19.044,3.086,19.988,23.758
2944.0,3.02,0.714,-35.209,1.809,9.396,4.646,30.671,4.262,-20.883,-2.775,0.0,32.3,32.3,9.383,1.692,-18.707,-17.397,-20.049,-18.249,-3.176,26.96,0.0,258.44,,270.0,270.0,-18.611,3.085,19.994,23.774
2944.5,3.02,0.714,-35.209,1.809,9.396,4.646,30.671,4.262,-20.883,-2.775,0.0,32.3,32.3,9.383,1.692,-18.97,-17.387,-20.298,-18.458,-3.176,26.96,0.0,258.14,,270.0,270.0,-18.601,3.084,19.976,23.773
2945.0,3.02,0.714,-35.209,1.809,9.396,4.635,30.704,4.247,-20.827,-2.768,0.0,32.287,32.393,9.383,1.692,-19.145,-17.449,-20.429,-18.575,-3.175,26.965,0.0,258.14,,270.0,270.0,-18.778,3.083,19.971,23.783
2945.5,3.02,0.714,-35.209,1.809,9.396,4.635,30.704,4.247,-20.827,-2.768,0.0,32.3,32.4,9.383,1.692,-19.403,-17.448,-20.747,-18.691,-3.175,26.965,0.0,258.44,,270.0,270.0,-18.899,3.082,19.981,23.781
2946.0,2.875,0.673,-35.209,1.801,9.45,4.635,30.704,4.247,-20.827,-2.768,0.0,32.3,32.4,9.271,1.782,-19.356,-17.467,-20.722,-18.606,-3.175,26.965,0.0,258.44,,270.0,270.0,-19.072,3.081,19.974,23.795
2946.5,2.875,0.673,-35.209,1.801,9.45,4.635,30.704,4.247,-20.827,-2.768,0.0,32.3,32.4,9.271,1.782,-19.092,-17.477,-20.298,-18.338,-3.175,26.965,0.0,258.74,,270.0,270.0,-19.038,3.077,19.975,23.756
2947.0,2.875,0.673,-35.209,1.801,9.45,4.635,30.704,4.247,-20.827,-2.768,0.0,32.3,32.4,9.271,1.782,-18.752,-17.42,-20.118,-18.353,-3.175,26.965,0.0,258.74,,270.0,270.0,-18.801,3.074,19.993,23.74
2947.5,2.875,0.673,-35.209,1.801,9.45,4.635,30.704,4.247,-20.827,-2.768,0.0,32.3,32.4,9.271,1.782,-19.061,-17.411,-20.386,-18.476,-3.175,26.965,0.0,258.64,,270.0,270.0,-18.661,3.071,19.963,23.753
2948.0,2.875,0.673,-35.209,1.801,9.45,4.635,30.704,4.247,-20.827,-2.768,0.0,32.3,32.4,9.271,1.782,-19.34,-17.419,-20.687,-18.592,-3.175,26.965,0.0,258.64,,270.0,270.0,-18.833,3.068,19.979,23.833
2948.5,2.875,0.673,-35.209,1.801,9.45,4.634,30.718,4.253,-20.803,-2.762,0.0,32.291,32.415,9.271,1.782,-19.511,-17.449,-20.786,-18.646,-3.176,26.958,0.0,258.54,,270.0,270.0,-19.009,3.065,19.97,23.869
2949.0,2.875,0.673,-35.209,1.801,9.45,4.634,30.718,4.253,-20.803,-2.762,0.0,32.3,32.4,9.271,1.782,-19.116,-17.5,-20.378,-18.405,-3.176,26.958,0.0,258.54,,270.0,270.0,-19.098,3.061,19.98,23.892
2949.5,3.425,0.809,-35.209,1.777,9.394,4.634,30.718,4.253,-20.803,-2.762,0.0,32.3,32.4,9.351,1.792,-18.711,-17.335,-19.936,-18.06,-3.176,26.958,0.0,258.74,,270.0,270.0,-18.85,3.058,19.992,23.89
2950.0,3.425,0.809,-35.209,1.777,9.394,4.634,30.718,4.253,-20.803,-2.762,0.0,32.3,32.4,9.351,1.792,-18.881,-17.353,-19.982,-18.175,-3.176,26.958,0.0,258.74,,270.0,270.0,-18.511,3.064,19.978,23.85
2950.5,3.425,0.809,-35.209,1.777,9.394,4.634,30.718,4.253,-20.803,-2.762,0.0,32.3,32.4,9.351,1.792,-19.134,-17.392,-20.523,-18.52,-3.176,26.958,0.0,258.54,,270.0,270.0,-18.598,3.07,19.989,23.771
2951.0,3.425,0.809,-35.209,1.777,9.394,4.634,30.718,4.253,-20.803,-2.762,0.0,32.3,32.4,9.351,1.792,-19.194,-17.404,-20.65,-18.576,-3.176,26.958,0.0,258.54,,270.0,270.0,-18.892,3.076,19.983,23.677
2951.5,3.425,0.809,-35.209,1.777,9.394,4.661,30.752,4.286,-20.772,-2.772,0.0,32.31,32.418,9.351,1.792,-19.091,-17.474,-20.428,-18.436,-3.184,26.957,0.0,258.54,,270.0,270.0,-18.956,3.082,19.98,23.585
2952.0,3.425,0.809,-35.209,1.777,9.394,4.661,30.752,4.286,-20.772,-2.772,0.0,32.3,32.4,9.351,1.792,-19.039,-17.402,-20.103,-18.234,-3.184,26.957,0.0,258.54,,270.0,270.0,-18.857,3.087,19.97,23.539
2952.5,3.682,0.883,-35.209,1.742,9.403,4.661,30.752,4.286,-20.772,-2.772,0.0,32.3,32.4,9.288,1.825,-18.501,-17.409,-19.902,-18.213,-3.184,26.957,0.0,258.54,,270.0,270.0,-18.694,3.093,19.984,23.575
2953.0,3.682,0.883,-35.209,1.742,9.403,4.661,30.752,4.286,-20.772,-2.772,0.0,32.3,32.4,9.288,1.825,-18.683,-17.389,-20.1,-18.34,-3.184,26.957,0.0,258.54,,270.0,270.0,-18.506,3.103,19.984,23.553
2953.5,3.682,0.883,-35.209,1.742,9.403,4.661,30.752,4.286,-20.772,-2.772,0.0,32.3,32.4,9.288,1.825,-19.023,-17.369,-20.373,-18.467,-3.184,26.957,0.0,258.34,,270.0,270.0,-18.628,3.112,19.981,23.529
2954.0,3.682,0.883,-35.209,1.742,9.403,4.661,30.752,4.286,-20.772,-2.772,0.0,32.3,32.4,9.288,1.825,-19.268,-17.411,-20.551,-18.568,-3.184,26.957,0.0,258.34,,270.0,270.0,-18.808,3.122,19.989,23.551
2954.5,3.682,0.883,-35.209,1.742,9.403,4.661,30.752,4.286,-20.772,-2.772,0.0,32.3,32.4,9.288,1.825,-18.789,-17.322,-19.898,-18.127,-3.184,26.957,0.0,258.24,,270.0,270.0,-18.817,3.131,19.977,23.604
2955.0,3.682,0.883,-35.209,1.742,9.403,4.681,30.743,4.29,-20.746,-2.786,0.0,32.307,32.348,9.288,1.825,-18.5,-17.388,-19.731,-18.233,-3.193,26.968,0.0,258.24,,270.0,270.0,-18.534,3.14,19.985,23.643
2955.5,3.682,0.883,-35.209,1.742,9.403,4.681,30.743,4.29,-20.746,-2.786,0.0,32.3,32.3,9.288,1.825,-18.888,-17.4,-20.02,-18.419,-3.193,26.968,0.0,258.24,,270.0,270.0,-18.463,3.149,19.983,23.665
2956.0,2.359,0.66,-33.645,1.77,9.333,4.681,30.743,4.29,-20.746,-2.786,0.0,32.3,32.3,9.503,1.747,-19.153,-17.364,-20.455,-18.551,-3.193,26.968,0.0,258.24,,270.0,270.0,-18.682,3.157,19.977,23.685
2956.5,2.359,0.66,-33.645,1.77,9.333,4.681,30.743,4.29,-20.746,-2.786,0.0,32.3,32.3,9.503,1.747,-19.305,-17.387,-20.631,-18.569,-3.193,26.968,0.0,258.14,,270.0,270.0,-18.881,3.144,19.984,23.74
2957.0,2.359,0.66,-33.645,1.77,9.333,4.681,30.743,4.29,-20.746,-2.786,0.0,32.3,32.3,9.503,1.747,-19.089,-17.368,-20.317,-18.386,-3.193,26.968,0.0,258.14,,270.0,270.0,-18.973,3.131,19.995,23.723
2957.5,2.359,0.66,-33.645,1.77,9.333,4.681,30.743,4.29,-20.746,-2.786,0.0,32.3,32.3,9.503,1.747,-18.396,-17.334,-19.702,-17.995,-3.193,26.968,0.0,258.04,,270.0,270.0,-18.79,3.119,19.99,23.706
2958.0,2.359,0.66,-33.645,1.77,9.333,4.66,30.698,4.264,-20.731,-2.774,0.0,32.316,32.375,9.503,1.747,-18.876,-17.317,-20.161,-18.379,-3.191,26.959,0.0,258.04,,270.0,270.0,-18.357,3.106,19.999,23.687
2958.5,2.359,0.66,-33.645,1.77,9.333,4.66,30.698,4.264,-20.731,-2.774,0.0,32.3,32.4,9.503,1.747,-19.021,-17.356,-20.375,-18.45,-3.191,26.959,0.0,257.94,,270.0,270.0,-18.683,3.094,19.998,23.755
2959.0,2.68,0.717,-33.155,1.822,9.316,4.66,30.698,4.264,-20.731,-2.774,0.0,32.3,32.4,9.659,1.758,-19.278,-17.357,-20.688,-18.579,-3.191,26.959,0.0,257.94,,270.0,270.0,-18.8,3.082,19.993,23.736
2959.5,2.68,0.717,-33.155,1.822,9.316,4.66,30.698,4.264,-20.731,-2.774,0.0,32.3,32.4,9.659,1.758,-19.212,-17.39,-20.593,-18.475,-3.191,26.959,0.0,258.14,,270.0,270.0,-18.976,3.075,19.977,23.726
2960.0,2.68,0.717,-33.155,1.822,9.316,4.66,30.698,4.264,-20.731,-2.774,0.0,32.3,32.4,9.659,1.758,-18.925,-17.408,-20.06,-18.172,-3.191,26.959,0.0,258.14,,270.0,270.0,-18.917,3.069,19.991,23.719
2960.5,2.68,0.717,-33.155,1.822,9.316,4.66,30.698,4.264,-20.731,-2.774,0.0,32.3,32.4,9.659,1.758,-18.336,-17.359,-19.753,-18.154,-3.191,26.959,0.0,258.14,,270.0,270.0,-18.641,3.063,19.982,23.724
2961.0,2.68,0.717,-33.155,1.822,9.316,4.66,30.698,4.264,-20.731,-2.774,0.0,32.3,32.4,9.659,1.758,-18.579,-17.344,-19.862,-18.287,-3.191,26.959,0.0,258.14,,270.0,270.0,-18.401,3.056,19.984,23.734
2961.5,2.68,0.717,-33.155,1.822,9.316,4.659,30.711,4.252,-20.692,-2.764,0.0,32.331,32.274,9.659,1.758,-19.218,-17.348,-20.553,-18.556,-3.176,26.965,0.0,258.54,,270.0,270.0,-18.518,3.05,19.976,23.696
2962.0,2.68,0.717,-33.155,1.822,9.316,4.659,30.711,4.252,-20.692,-2.764,0.0,32.3,32.3,9.659,1.758,-19.318,-17.369,-20.622,-18.517,-3.176,26.965,0.0,258.54,,270.0,270.0,-18.919,3.044,19.994,23.62
2962.5,2.454,0.609,-34.3,1.794,9.434,4.659,30.711,4.252,-20.692,-2.764,0.0,32.3,32.3,9.495,1.71,-18.987,-17.31,-20.379,-18.266,-3.176,26.965,0.0,258.64,,270.0,270.0,-18.956,3.038,19.972,23.63
2963.0,2.454,0.609,-34.3,1.794,9.434,4.659,30.711,4.252,-20.692,-2.764,0.0,32.3,32.3,9.495,1.71,-18.675,-17.29,-19.835,-18.026,-3.176,26.965,0.0,258.64,,270.0,270.0,-18.735,3.029,19.993,23.662
2963.5,2.454,0.609,-34.3,1.794,9.434,4.659,30.711,4.252,-20.692,-2.764,0.0,32.3,32.3,9.495,1.71,-18.77,-17.362,-19.818,-18.194,-3.176,26.965,0.0,258.44,,270.0,270.0,-18.456,3.019,20.002,23.682
2964.0,2.454,0.609,-34.3,1.794,9.434,4.659,30.711,4.252,-20.692,-2.764,0.0,32.3,32.3,9.495,1.71,-18.95,-17.313,-20.244,-18.406,-3.176,26.965,0.0,258.44,,270.0,270.0,-18.536,3.01,19.995,23.597
2964.5,2.454,0.609,-34.3,1.794,9.434,4.68,30.741,4.269,-20.659,-2.772,0.0,32.326,32.374,9.495,1.71,-19.121,-17.334,-20.459,-18.495,-3.197,26.958,0.0,258.14,,270.0,270.0,-18.728,3.001,20.001,23.506
2965.0,2.454,0.609,-34.3,1.794,9.434,4.68,30.741,4.269,-20.659,-2.772,0.0,32.3,32.4,9.495,1.71,-19.275,-17.381,-20.542,-18.5,-3.197,26.958,0.0,258.14,,270.0,270.0,-18.852,2.992,19.996,23.57
2965.5,2.949,0.752,-33.58,1.84,9.34,4.68,30.741,4.269,-20.659,-2.772,0.0,32.3,32.4,9.593,1.692,-18.933,-17.42,-20.155,-18.27,-3.197,26.958,0.0,258.44,,270.0,270.0,-18.924,2.983,20.004,23.609
2966.0,2.949,0.752,-33.58,1.84,9.34,4.68,30.741,4.269,-20.659,-2.772,0.0,32.3,32.4,9.593,1.692,-18.634,-17.426,-19.789,-18.143,-3.197,26.958,0.0,258.44,,270.0,270.0,-18.694,2.982,19.989,23.617
2966.5,2.949,0.752,-33.58,1.84,9.34,4.68,30.741,4.269,-20.659,-2.772,0.0,32.3,32.4,9.593,1.692,-18.74,-17.374,-19.921,-18.259,-3.197,26.958,0.0,258.64,,270.0,270.0,-18.498,2.982,19.986,23.638
2967.0,2.949,0.752,-33.58,1.84,9.34,4.68,30.741,4.269,-20.659,-2.772,0.0,32.3,32.4,9.593,1.692,-19.065,-17.334,-20.33,-18.448,-3.197,26.958,0.0,258.64,,270.0,270.0,-18.573,2.981,19.999,23.678
2967.5,2.949,0.752,-33.58,1.84,9.34,4.68,30.741,4.269,-20.659,-2.772,0.0,32.3,32.4,9.593,1.692,-19.256,-17.344,-20.589,-18.555,-3.197,26.958,0.0,258.54,,270.0,270.0,-18.794,2.981,19.991,23.652
2968.0,2.949,0.752,-33.58,1.84,9.34,4.65,30.767,4.281,-20.634,-2.785,0.0,32.329,32.392,9.593,1.692,-19.28,-17.357,-20.486,-18.445,-3.19,26.96,0.0,258.54,,270.0,270.0,-18.936,2.98,19.979,23.611
2968.5,2.949,0.752,-33.58,1.84,9.34,4.65,30.767,4.281,-20.634,-2.785,0.0,32.3,32.4,9.593,1.692,-18.689,-17.343,-20.047,-18.087,-3.19,26.96,0.0,258.44,,270.0,270.0,-18.892,2.98,19.981,23.669
2969.0,3.566,0.917,-34.204,1.745,9.332,4.65,30.767,4.281,-20.634,-2.785,0.0,32.3,32.4,9.602,1.824,-18.818,-17.282,-19.913,-18.186,-3.19,26.96,0.0,258.44,,270.0,270.0,-18.542,2.979,19.991,23.635
2969.5,3.566,0.917,-34.204,1.745,9.332,4.65,30.767,4.281,-20.634,-2.785,0.0,32.3,32.4,9.602,1.824,-18.897,-17.304,-20.139,-18.364,-3.19,26.96,0.0,258.44,,270.0,270.0,-18.55,2.989,19.984,23.614
2970.0,3.566,0.917,-34.204,1.745,9.332,4.65,30.767,4.281,-20.634,-2.785,0.0,32.3,32.4,9.602,1.824,-19.021,-17.342,-20.287,-18.454,-3.19,26.96,0.0,258.44,,270.0,270.0,-18.676,2.998,19.977,23.604
2970.5,3.566,0.917,-34.204,1.745,9.332,4.65,30.767,4.281,-20.634,-2.785,0.0,32.3,32.4,9.602,1.824,-19.268,-17.349,-20.449,-18.49,-3.19,26.96,0.0,258.84,,270.0,270.0,-18.776,3.008,19.988,23.557
2971.0,3.566,0.917,-34.204,1.745,9.332,4.667,30.784,4.278,-20.598,-2.766,0.0,32.333,32.467,9.602,1.824,-18.952,-17.43,-20.006,-18.295,-3.196,26.955,0.0,258.84,,270.0,270.0,-18.889,3.017,19.974,23.593
2971.5,3.566,0.917,-34.204,1.745,9.332,4.667,30.784,4.278,-20.598,-2.766,0.0,32.3,32.5,9.602,1.824,-18.403,-17.321,-19.691,-18.028,-3.196,26.955,0.0,258.54,,270.0,270.0,-18.671,3.026,19.984,23.612
2972.0,2.996,0.792,-34.711,1.802,9.311,4.667,30.784,4.278,-20.598,-2.766,0.0,32.3,32.5,9.421,1.851,-18.498,-17.255,-19.777,-18.123,-3.196,26.955,0.0,258.54,,270.0,270.0,-18.361,3.035,19.982,23.674
2972.5,2.996,0.792,-34.711,1.802,9.311,4.667,30.784,4.278,-20.598,-2.766,0.0,32.3,32.5,9.421,1.851,-18.869,-17.3,-20.151,-18.361,-3.196,26.955,0.0,258.84,,270.0,270.0,-18.413,3.034,19.988,23.668
2973.0,2.996,0.792,-34.711,1.802,9.311,4.667,30.784,4.278,-20.598,-2.766,0.0,32.3,32.5,9.421,1.851,-19.132,-17.313,-20.4,-18.409,-3.196,26.955,0.0,258.84,,270.0,270.0,-18.67,3.033,19.959,23.665
2973.5,2.996,0.792,-34.711,1.802,9.311,4.667,30.784,4.278,-20.598,-2.766,0.0,32.3,32.5,9.421,1.851,-18.998,-17.389,-19.963,-18.209,-3.196,26.955,0.0,258.64,,270.0,270.0,-18.814,3.033,19.992,23.639
2974.0,2.996,0.792,-34.711,1.802,9.311,4.665,30.76,4.28,-20.584,-2.763,0.0,32.347,32.517,9.421,1.851,-18.429,-17.202,-19.654,-17.957,-3.19,26.965,0.0,258.64,,270.0,270.0,-18.64,3.032,19.969,23.649
2974.5,2.996,0.792,-34.711,1.802,9.311,4.665,30.76,4.28,-20.584,-2.763,0.0,32.3,32.5,9.421,1.851,-18.277,-17.2,-19.575,-18.033,-3.19,26.965,0.0,258.34,,270.0,270.0,-18.31,3.032,19.949,23.649
2975.0,2.996,0.792,-34.711,1.802,9.311,4.665,30.76,4.28,-20.584,-2.763,0.0,32.3,32.5,9.421,1.851,-18.57,-17.229,-19.819,-18.221,-3.19,26.965,0.0,258.34,,270.0,270.0,-18.271,3.031,19.979,23.729
2975.5,3.058,0.792,-34.535,1.798,9.389,4.665,30.76,4.28,-20.584,-2.763,0.0,32.3,32.5,9.426,1.657,-18.856,-17.252,-20.092,-18.292,-3.19,26.965,0.0,258.64,,270.0,270.0,-18.46,3.03,19.965,23.689
2976.0,3.058,0.792,-34.535,1.798,9.389,4.665,30.76,4.28,-20.584,-2.763,0.0,32.3,32.5,9.426,1.657,-19.121,-17.307,-20.426,-18.429,-3.19,26.965,0.0,258.64,,270.0,270.0,-18.623,3.031,19.961,23.678
2976.5,3.058,0.792,-34.535,1.798,9.389,4.665,30.76,4.28,-20.584,-2.763,0.0,32.3,32.5,9.426,1.657,-18.766,-17.229,-20.073,-18.123,-3.19,26.965,0.0,258.84,,270.0,270.0,-18.821,3.031,19.961,23.66
2977.0,3.058,0.792,-34.535,1.798,9.389,4.665,30.76,4.28,-20.584,-2.763,0.0,32.3,32.5,9.426,1.657,-18.341,-17.125,-19.529,-17.87,-3.19,26.965,0.0,258.84,,270.0,270.0,-18.548,3.032,19.951,23.69
2977.5,3.058,0.792,-34.535,1.798,9.389,4.657,30.743,4.276,-20.553,-2.8,0.0,32.341,32.399,9.426,1.657,-18.505,-17.16,-19.659,-18.047,-3.208,26.956,0.0,258.84,,270.0,270.0,-18.216,3.032,19.953,23.705
2978.0,3.058,0.792,-34.535,1.798,9.389,4.657,30.743,4.276,-20.553,-2.8,0.0,32.3,32.4,9.426,1.657,-18.859,-17.183,-20.006,-18.254,-3.208,26.956,0.0,258.84,,270.0,270.0,-18.342,3.033,19.961,23.708
2978.5,2.485,0.645,-33.602,1.829,9.341,4.657,30.743,4.276,-20.553,-2.8,0.0,32.3,32.4,9.578,1.695,-18.96,-17.229,-20.244,-18.363,-3.208,26.956,0.0,258.84,,270.0,270.0,-18.576,3.033,19.942,23.664
2979.0,2.485,0.645,-33.602,1.829,9.341,4.657,30.743,4.276,-20.553,-2.8,0.0,32.3,32.4,9.578,1.695,-18.992,-17.247,-20.37,-18.386,-3.208,26.956,0.0,258.84,,270.0,270.0,-18.699,3.024,19.945,23.663
2979.5,2.485,0.645,-33.602,1.829,9.341,4.657,30.743,4.276,-20.553,-2.8,0.0,32.3,32.4,9.578,1.695,-18.8,-17.296,-19.923,-18.142,-3.208,26.956,0.0,258.74,,270.0,270.0,-18.749,3.015,19.962,23.624
2980.0,2.485,0.645,-33.602,1.829,9.341,4.657,30.743,4.276,-20.553,-2.8,0.0,32.3,32.4,9.578,1.695,-18.528,-17.225,-19.74,-18.07,-3.208,26.956,0.0,258.74,,270.0,270.0,-18.54,3.007,19.954,23.604
2980.5,2.485,0.645,-33.602,1.829,9.341,4.639,30.751,4.291,-20.531,-2.798,0.0,32.358,32.317,9.578,1.695,-18.471,-17.235,-19.759,-18.127,-3.204,26.962,0.0,258.84,,270.0,270.0,-18.391,2.998,19.94,23.616
2981.0,2.485,0.645,-33.602,1.829,9.341,4.639,30.751,4.291,-20.531,-2.798,0.0,32.4,32.3,9.578,1.695,-18.781,-17.243,-19.974,-18.279,-3.204,26.962,0.0,258.84,,270.0,270.0,-18.398,2.99,19.959,23.686
2981.5,2.485,0.645,-33.602,1.829,9.341,4.639,30.751,4.291,-20.531,-2.798,0.0,32.4,32.3,9.578,1.695,-19.006,-17.236,-20.25,-18.402,-3.204,26.962,0.0,258.84,,270.0,270.0,-18.569,2.981,19.962,23.679
2982.0,2.437,0.64,-33.641,1.788,9.383,4.639,30.751,4.291,-20.531,-2.798,0.0,32.4,32.3,9.586,1.716,-19.166,-17.287,-20.281,-18.368,-3.204,26.962,0.0,258.84,,270.0,270.0,-18.724,2.973,19.959,23.684
2982.5,2.437,0.64,-33.641,1.788,9.383,4.639,30.751,4.291,-20.531,-2.798,0.0,32.4,32.3,9.586,1.716,-18.865,-17.18,-20.108,-18.132,-3.204,26.962,0.0,258.84,,270.0,270.0,-18.775,2.964,19.945,23.692
2983.0,2.437,0.64,-33.641,1.788,9.383,4.639,30.751,4.291,-20.531,-2.798,0.0,32.4,32.3,9.586,1.716,-18.388,-17.206,-19.623,-17.87,-3.204,26.962,0.0,258.84,,270.0,270.0,-18.571,2.956,19.982,23.71
2983.5,2.437,0.64,-33.641,1.788,9.383,4.639,30.751,4.291,-20.531,-2.798,0.0,32.4,32.3,9.586,1.716,-18.685,-17.223,-19.817,-18.172,-3.204,26.962,0.0,258.64,,270.0,270.0,-18.272,2.947,19.968,23.727
2984.0,2.437,0.64,-33.641,1.788,9.383,4.634,30.728,4.281,-20.505,-2.788,0.0,32.354,32.409,9.586,1.716,-18.928,-17.209,-20.122,-18.342,-3.202,26.957,0.0,258.64,,270.0,270.0,-18.474,2.939,19.956,23.742
2984.5,2.437,0.64,-33.641,1.788,9.383,4.634,30.728,4.281,-20.505,-2.788,0.0,32.4,32.4,9.586,1.716,-19.124,-17.204,-20.408,-18.426,-3.202,26.957,0.0,258.74,,270.0,270.0,-18.65,2.931,19.956,23.761
2985.0,3.299,0.736,-35.209,1.747,9.388,4.634,30.728,4.281,-20.505,-2.788,0.0,32.4,32.4,9.398,1.706,-18.654,-17.305,-19.897,-18.132,-3.202,26.957,0.0,258.74,,270.0,270.0,-18.791,2.923,19.976,23.774
2985.5,3.299,0.736,-35.209,1.747,9.388,4.634,30.728,4.281,-20.505,-2.788,0.0,32.4,32.4,9.398,1.706,-18.368,-17.031,-19.462,-17.772,-3.202,26.957,0.0,258.74,,270.0,270.0,-18.497,2.929,19.952,23.655
2986.0,3.299,0.736,-35.209,1.747,9.388,4.634,30.728,4.281,-20.505,-2.788,0.0,32.4,32.4,9.398,1.706,-18.38,-17.107,-19.392,-17.899,-3.202,26.957,0.0,258.74,,270.0,270.0,-18.158,2.935,19.96,23.651
2986.5,3.299,0.736,-35.209,1.747,9.388,4.634,30.728,4.281,-20.505,-2.788,0.0,32.4,32.4,9.398,1.706,-18.655,-17.13,-19.729,-18.044,-3.202,26.957,0.0,258.94,,270.0,270.0,-18.194,2.941,19.961,23.717
2987.0,3.299,0.736,-35.209,1.747,9.388,4.637,30.772,4.296,-20.46,-2.784,0.0,32.363,32.368,9.398,1.706,-18.854,-17.179,-20.198,-18.308,-3.204,26.956,0.0,258.94,,270.0,270.0,-18.39,2.947,19.955,23.722
2987.5,3.299,0.736,-35.209,1.747,9.388,4.637,30.772,4.296,-20.46,-2.784,0.0,32.4,32.4,9.398,1.706,-18.899,-17.23,-20.042,-18.218,-3.204,26.956,0.0,258.94,,270.0,270.0,-18.635,2.952,19.974,23.744
2988.0,3.299,0.736,-35.209,1.747,9.388,4.637,30.772,4.296,-20.46,-2.784,0.0,32.4,32.4,9.398,1.706,-18.525,-17.087,-19.758,-17.949,-3.204,26.956,0.0,258.94,,270.0,270.0,-18.597,2.958,19.97,23.738
2988.5,2.943,0.78,-33.387,1.774,9.32,4.637,30.772,4.296,-20.46,-2.784,0.0,32.4,32.4,9.478,1.643,-18.196,-17.043,-19.294,-17.723,-3.204,26.956,0.0,258.84,,270.0,270.0,-18.33,2.964,19.969,23.821
2989.0,2.943,0.78,-33.387,1.774,9.32,4.637,30.772,4.296,-20.46,-2.784,0.0,32.4,32.4,9.478,1.643,-18.336,-17.078,-19.456,-17.945,-3.204,26.956,0.0,258.84,,270.0,270.0,-18.064,2.963,19.954,23.863
2989.5,2.943,0.78,-33.387,1.774,9.32,4.637,30.772,4.296,-20.46,-2.784,0.0,32.4,32.4,9.478,1.643,-18.475,-17.087,-19.686,-18.11,-3.204,26.956,0.0,258.74,,270.0,270.0,-18.204,2.963,19.954,23.889
2990.0,2.943,0.78,-33.387,1.774,9.32,4.637,30.772,4.296,-20.46,-2.784,0.0,32.4,32.4,9.478,1.643,-18.65,-17.111,-19.926,-18.173,-3.204,26.956,0.0,258.74,,270.0,270.0,-18.339,2.963,19.981,23.894
2990.5,2.943,0.78,-33.387,1.774,9.32,4.627,30.786,4.298,-20.417,-2.799,0.0,32.371,32.299,9.478,1.643,-18.814,-17.155,-19.826,-18.034,-3.212,26.957,0.0,258.84,,270.0,270.0,-18.465,2.962,19.965,23.906
2991.0,2.943,0.78,-33.387,1.774,9.32,4.627,30.786,4.298,-20.417,-2.799,0.0,32.4,32.3,9.478,1.643,-18.107,-17.067,-19.185,-17.658,-3.212,26.957,0.0,258.84,,270.0,270.0,-18.457,2.962,19.962,23.919
2991.5,3.652,0.921,-35.209,1.73,9.396,4.627,30.786,4.298,-20.417,-2.799,0.0,32.4,32.3,9.415,1.886,-17.941,-17.102,-19.068,-17.795,-3.212,26.957,0.0,258.74,,270.0,270.0,-18.004,2.962,19.97,23.931
2992.0,3.652,0.921,-35.209,1.73,9.396,4.627,30.786,4.298,-20.417,-2.799,0.0,32.4,32.3,9.415,1.886,-18.286,-17.09,-19.371,-18.045,-3.212,26.957,0.0,258.74,,270.0,270.0,-17.976,2.973,19.992,23.925
2992.5,3.652,0.921,-35.209,1.73,9.396,4.627,30.786,4.298,-20.417,-2.799,0.0,32.4,32.3,9.415,1.886,-18.661,-17.105,-19.743,-18.148,-3.212,26.957,0.0,258.64,,270.0,270.0,-18.198,2.984,19.977,23.881
2993.0,3.652,0.921,-35.209,1.73,9.396,4.627,30.786,4.298,-20.417,-2.799,0.0,32.4,32.3,9.415,1.886,-18.858,-17.074,-20.104,-18.251,-3.212,26.957,0.0,258.64,,270.0,270.0,-18.414,2.995,19.984,23.776
2993.5,3.652,0.921,-35.209,1.73,9.396,4.701,30.829,4.303,-20.379,-2.795,0.0,32.37,32.489,9.415,1.886,-18.701,-17.085,-19.98,-18.034,-3.21,26.959,0.0,258.54,,270.0,270.0,-18.572,3.006,19.991,23.782
2994.0,3.652,0.921,-35.209,1.73,9.396,4.701,30.829,4.303,-20.379,-2.795,0.0,32.4,32.5,9.415,1.886,-17.782,-17.001,-19.167,-17.737,-3.21,26.959,0.0,258.54,,270.0,270.0,-18.45,3.016,19.988,23.748
2994.5,3.652,0.921,-35.209,1.73,9.396,4.701,30.829,4.303,-20.379,-2.795,0.0,32.4,32.5,9.415,1.886,-18.208,-17.059,-19.325,-17.981,-3.21,26.959,0.0,258.74,,270.0,270.0,-17.922,3.027,19.992,23.733
2995.0,3.415,0.846,-34.745,1.747,9.395,4.701,30.829,4.303,-20.379,-2.795,0.0,32.4,32.5,9.471,1.63,-18.638,-17.056,-19.678,-18.05,-3.21,26.959,0.0,258.74,,270.0,270.0,-18.143,3.037,19.986,23.726
2995.5,3.415,0.846,-34.745,1.747,9.395,4.701,30.829,4.303,-20.379,-2.795,0.0,32.4,32.5,9.471,1.63,-18.78,-17.042,-20.062,-18.204,-3.21,26.959,0.0,258.74,,270.0,270.0,-18.356,3.043,19.965,23.756
2996.0,3.415,0.846,-34.745,1.747,9.395,4.701,30.829,4.303,-20.379,-2.795,0.0,32.4,32.5,9.471,1.63,-18.921,-17.056,-20.101,-18.128,-3.21,26.959,0.0,258.74,,270.0,270.0,-18.522,3.049,19.995,23.707
2996.5,3.415,0.846,-34.745,1.747,9.395,4.701,30.829,4.303,-20.379,-2.795,0.0,32.4,32.5,9.471,1.63,-18.505,-16.955,-19.763,-17.822,-3.21,26.959,0.0,258.74,,270.0,270.0,-18.552,3.055,19.974,23.713
2997.0,3.415,0.846,-34.745,1.747,9.395,4.642,30.821,4.311,-20.374,-2.8,0.0,32.376,32.448,9.471,1.63,-17.743,-16.918,-18.872,-17.413,-3.212,26.947,0.0,258.74,,270.0,270.0,-18.261,3.061,19.984,23.749
2997.5,3.415,0.846,-34.745,1.747,9.395,4.642,30.821,4.311,-20.374,-2.8,0.0,32.4,32.4,9.471,1.63,-18.34,-16.961,-19.424,-17.994,-3.212,26.947,0.0,258.54,,270.0,270.0,-17.737,3.067,19.965,23.791
2998.0,2.882,0.702,-35.209,1.764,9.312,4.642,30.821,4.311,-20.374,-2.8,0.0,32.4,32.4,9.351,1.71,-18.579,-17.005,-19.763,-18.126,-3.212,26.947,0.0,258.54,,270.0,270.0,-18.18,3.073,19.973,23.857
2998.5,2.882,0.702,-35.209,1.764,9.312,4.642,30.821,4.311,-20.374,-2.8,0.0,32.4,32.4,9.351,1.71,-18.81,-16.985,-20.087,-18.194,-3.212,26.947,0.0,258.44,,270.0,270.0,-18.369,3.07,19.975,23.868
2999.0,2.882,0.702,-35.209,1.764,9.312,4.642,30.821,4.311,-20.374,-2.8,0.0,32.4,32.4,9.351,1.71,-18.948,-16.984,-20.103,-18.075,-3.212,26.947,0.0,258.44,,270.0,270.0,-18.519,3.067,19.984,23.879
2999.5,2.882,0.702,-35.209,1.764,9.312,4.642,30.821,4.311,-20.374,-2.8,0.0,32.4,32.4,9.351,1.71,-18.582,-16.837,-19.725,-17.738,-3.212,26.947,0.0,258.44,,270.0,270.0,-18.528,3.064,19.989,23.857
3000.0,2.882,0.702,-35.209,1.764,9.312,4.637,30.821,4.332,-20.352,-2.795,0.0,32.39,32.511,9.351,1.71,-17.731,-16.904,-18.947,-17.459,-3.2,26.956,0.0,258.44,,270.0,270.0,-18.221,3.061,19.987,23.821
3000.5,2.882,0.702,-35.209,1.764,9.312,4.637,30.821,4.332,-20.352,-2.795,0.0,32.4,32.5,9.351,1.71,-17.938,-16.94,-19.128,-17.772,-3.2,26.956,0.0,258.74,,270.0,270.0,-17.76,3.058,19.963,23.866
3001.0,2.27,0.603,-33.638,1.811,9.336,4.637,30.821,4.332,-20.352,-2.795,0.0,32.4,32.5,9.564,1.713,-18.409,-16.956,-19.536,-18.012,-3.2,26.956,0.0,258.74,,270.0,270.0,-17.944,3.055,19.992,23.843
3001.5,2.27,0.603,-33.638,1.811,9.336,4.637,30.821,4.332,-20.352,-2.795,0.0,32.4,32.5,9.564,1.713,-18.88,-17.01,-20.196,-18.214,-3.2,26.956,0.0,258.64,,270.0,270.0,-18.228,3.042,19.977,23.794
3002.0,2.27,0.603,-33.638,1.811,9.336,4.637,30.821,4.332,-20.352,-2.795,0.0,32.4,32.5,9.564,1.713,-18.687,-16.93,-20.005,-17.951,-3.2,26.956,0.0,258.64,,270.0,270.0,-18.575,3.029,19.978,23.807
3002.5,2.27,0.603,-33.638,1.811,9.336,4.637,30.821,4.332,-20.352,-2.795,0.0,32.4,32.5,9.564,1.713,-18.038,-16.795,-19.156,-17.407,-3.2,26.956,0.0,258.54,,270.0,270.0,-18.393,3.017,19.979,23.828
3003.0,2.27,0.603,-33.638,1.811,9.336,4.637,30.821,4.332,-20.352,-2.795,0.0,32.4,32.5,9.564,1.713,-17.551,-16.912,-18.757,-17.569,-3.2,26.956,0.0,258.54,,270.0,270.0,-17.849,3.005,19.982,23.801
3003.5,2.27,0.603,-33.638,1.811,9.336,4.638,30.755,4.324,-20.359,-2.804,0.0,32.399,32.618,9.564,1.713,-18.276,-16.9,-19.251,-17.875,-3.2,26.956,0.0,258.64,,270.0,270.0,-17.697,2.993,19.973,23.798
3004.0,2.27,0.603,-33.638,1.811,9.336,4.638,30.755,4.324,-20.359,-2.804,0.0,32.4,32.6,9.564,1.713,-18.583,-16.93,-19.73,-18.058,-3.2,26.956,0.0,258.64,,270.0,270.0,-18.075,2.981,19.989,23.761
3004.5,2.667,0.643,-35.209,1.813,9.419,4.638,30.755,4.324,-20.359,-2.804,0.0,32.4,32.6,9.361,1.71,-18.785,-16.94,-20.065,-18.15,-3.2,26.956,0.0,258.54,,270.0,270.0,-18.325,2.969,19.978,23.761
3005.0,2.667,0.643,-35.209,1.813,9.419,4.638,30.755,4.324,-20.359,-2.804,0.0,32.4,32.6,9.361,1.71,-18.657,-16.952,-19.781,-17.767,-3.2,26.956,0.0,258.54,,270.0,270.0,-18.485,2.964,19.968,23.804
3005.5,2.667,0.643,-35.209,1.813,9.419,4.638,30.755,4.324,-20.359,-2.804,0.0,32.4,32.6,9.361,1.71,-17.92,-16.896,-19.002,-17.459,-3.2,26.956,0.0,259.04,,270.0,270.0,-18.289,2.959,19.975,23.8
3006.0,2.667,0.643,-35.209,1.813,9.419,4.638,30.755,4.324,-20.359,-2.804,0.0,32.4,32.6,9.361,1.71,-17.768,-16.983,-18.853,-17.733,-3.2,26.956,0.0,259.04,,270.0,270.0,-17.819,2.954,19.97,23.807
3006.5,2.667,0.643,-35.209,1.813,9.419,4.643,30.75,4.309,-20.319,-2.766,0.0,32.398,32.502,9.361,1.71,-18.399,-16.93,-19.397,-17.95,-3.212,26.949,0.0,258.84,,270.0,270.0,-17.834,2.95,19.979,23.77
3007.0,2.667,0.643,-35.209,1.813,9.419,4.643,30.75,4.309,-20.319,-2.766,0.0,32.4,32.5,9.361,1.71,-18.611,-16.945,-19.776,-18.081,-3.212,26.949,0.0,258.84,,270.0,270.0,-18.169,2.945,19.967,23.777
3007.5,2.856,0.738,-34.373,1.82,9.401,4.643,30.75,4.309,-20.319,-2.766,0.0,32.4,32.5,9.394,1.694,-18.724,-16.986,-19.99,-18.144,-3.212,26.949,0.0,258.54,,270.0,270.0,-18.353,2.941,19.977,23.755
3008.0,2.856,0.738,-34.373,1.82,9.401,4.643,30.75,4.309,-20.319,-2.766,0.0,32.4,32.5,9.394,1.694,-18.522,-16.921,-19.767,-17.837,-3.212,26.949,0.0,258.54,,270.0,270.0,-18.461,2.939,19.98,23.748
3008.5,2.856,0.738,-34.373,1.82,9.401,4.643,30.75,4.309,-20.319,-2.766,0.0,32.4,32.5,9.394,1.694,-17.797,-16.795,-19.042,-17.585,-3.212,26.949,0.0,258.54,,270.0,270.0,-18.262,2.938,19.958,23.677
3009.0,2.856,0.738,-34.373,1.82,9.401,4.643,30.75,4.309,-20.319,-2.766,0.0,32.4,32.5,9.394,1.694,-18.259,-16.852,-19.334,-17.834,-3.212,26.949,0.0,258.54,,270.0,270.0,-17.805,2.936,19.964,23.569
3009.5,2.856,0.738,-34.373,1.82,9.401,4.643,30.75,4.309,-20.319,-2.766,0.0,32.4,32.5,9.394,1.694,-18.582,-16.902,-19.635,-17.981,-3.212,26.949,0.0,258.74,,270.0,270.0,-18.07,2.935,19.991,23.562
3010.0,2.856,0.738,-34.373,1.82,9.401,4.661,30.796,4.302,-20.27,-2.811,0.0,32.401,32.474,9.394,1.694,-18.681,-16.902,-19.92,-18.083,-3.211,26.942,0.0,258.74,,270.0,270.0,-18.275,2.934,19.958,23.572
3010.5,2.856,0.738,-34.373,1.82,9.401,4.661,30.796,4.302,-20.27,-2.811,0.0,32.4,32.5,9.394,1.694,-18.675,-16.884,-19.905,-17.954,-3.211,26.942,0.0,258.94,,270.0,270.0,-18.396,2.932,19.988,23.52
3011.0,3.521,0.85,-35.209,1.788,9.347,4.661,30.796,4.302,-20.27,-2.811,0.0,32.4,32.5,9.335,1.846,-18.206,-16.777,-19.409,-17.499,-3.211,26.942,0.0,258.94,,270.0,270.0,-18.354,2.931,19.998,23.407
3011.5,3.521,0.85,-35.209,1.788,9.347,4.661,30.796,4.302,-20.27,-2.811,0.0,32.4,32.5,9.335,1.846,-17.695,-16.832,-18.752,-17.369,-3.211,26.942,0.0,258.74,,270.0,270.0,-17.973,2.941,19.995,23.391
3012.0,3.521,0.85,-35.209,1.788,9.347,4.661,30.796,4.302,-20.27,-2.811,0.0,32.4,32.5,9.335,1.846,-18.394,-16.853,-19.52,-17.873,-3.211,26.942,0.0,258.74,,270.0,270.0,-17.662,2.95,20.0,23.351
3012.5,3.521,0.85,-35.209,1.788,9.347,4.661,30.796,4.302,-20.27,-2.811,0.0,32.4,32.5,9.335,1.846,-18.474,-16.875,-19.686,-17.987,-3.211,26.942,0.0,258.74,,270.0,270.0,-18.16,2.96,19.985,23.324
3013.0,3.521,0.85,-35.209,1.788,9.347,4.663,30.828,4.309,-20.231,-2.799,0.0,32.417,32.544,9.335,1.846,-18.757,-16.87,-19.948,-18.012,-3.202,26.952,0.0,258.74,,270.0,270.0,-18.256,2.969,19.983,23.338
3013.5,3.521,0.85,-35.209,1.788,9.347,4.663,30.828,4.309,-20.231,-2.799,0.0,32.4,32.5,9.335,1.846,-18.62,-16.893,-19.647,-17.746,-3.202,26.952,0.0,258.24,,270.0,270.0,-18.397,2.978,20.002,23.316
3014.0,3.77,0.954,-35.043,1.729,9.37,4.663,30.828,4.309,-20.231,-2.799,0.0,32.4,32.5,9.412,1.862,-18.011,-16.736,-19.023,-17.45,-3.202,26.952,0.0,258.24,,270.0,270.0,-18.227,2.987,19.974,23.334
3014.5,3.77,0.954,-35.043,1.729,9.37,4.663,30.828,4.309,-20.231,-2.799,0.0,32.4,32.5,9.412,1.862,-17.696,-16.783,-18.954,-17.53,-3.202,26.952,0.0,258.34,,270.0,270.0,-17.805,3.0,19.977,23.373
3015.0,3.77,0.954,-35.043,1.729,9.37,4.663,30.828,4.309,-20.231,-2.799,0.0,32.4,32.5,9.412,1.862,-18.189,-16.854,-19.233,-17.715,-3.202,26.952,0.0,258.34,,270.0,270.0,-17.741,3.012,19.988,23.355
3015.5,3.77,0.954,-35.043,1.729,9.37,4.663,30.828,4.309,-20.231,-2.799,0.0,32.4,32.5,9.412,1.862,-18.471,-16.846,-19.528,-17.86,-3.202,26.952,0.0,258.34,,270.0,270.0,-17.998,3.025,19.99,23.326
3016.0,3.77,0.954,-35.043,1.729,9.37,4.663,30.828,4.309,-20.231,-2.799,0.0,32.4,32.5,9.412,1.862,-18.763,-16.901,-19.948,-18.017,-3.202,26.952,0.0,258.34,,270.0,270.0,-18.176,3.037,19.987,23.343
3016.5,3.77,0.954,-35.043,1.729,9.37,4.669,30.847,4.302,-20.208,-2.811,0.0,32.418,32.457,9.412,1.862,-18.57,-16.949,-19.589,-17.759,-3.22,26.942,0.0,258.34,,270.0,270.0,-18.407,3.049,19.992,23.371
3017.0,3.77,0.954,-35.043,1.729,9.37,4.669,30.847,4.302,-20.208,-2.811,0.0,32.4,32.5,9.412,1.862,-17.977,-16.772,-19.193,-17.549,-3.22,26.942,0.0,258.34,,270.0,270.0,-18.217,3.061,19.995,23.404
3017.5,3.891,0.918,-35.209,1.736,9.447,4.669,30.847,4.302,-20.208,-2.811,0.0,32.4,32.5,9.366,1.776,-17.967,-16.816,-19.119,-17.642,-3.22,26.942,0.0,257.94,,270.0,270.0,-17.873,3.072,19.986,23.453
3018.0,3.891,0.918,-35.209,1.736,9.447,4.669,30.847,4.302,-20.208,-2.811,0.0,32.4,32.5,9.366,1.776,-18.231,-16.855,-19.31,-17.847,-3.22,26.942,0.0,257.94,,270.0,270.0,-17.886,3.086,19.985,23.433
3018.5,3.891,0.918,-35.209,1.736,9.447,4.669,30.847,4.302,-20.208,-2.811,0.0,32.4,32.5,9.366,1.776,-18.403,-16.896,-19.557,-17.935,-3.22,26.942,0.0,258.24,,270.0,270.0,-18.061,3.099,19.988,23.283
3019.0,3.891,0.918,-35.209,1.736,9.447,4.669,30.847,4.302,-20.208,-2.811,0.0,32.4,32.5,9.366,1.776,-18.653,-16.864,-19.846,-18.047,-3.22,26.942,0.0,258.24,,270.0,270.0,-18.198,3.112,19.995,23.208
3019.5,3.891,0.918,-35.209,1.736,9.447,4.667,30.882,4.31,-20.175,-2.819,0.0,32.426,32.49,9.366,1.776,-18.051,-16.858,-19.135,-17.5,-3.215,26.938,0.0,258.24,,270.0,270.0,-18.353,3.125,19.979,23.112
3020.0,3.891,0.918,-35.209,1.736,9.447,4.667,30.882,4.31,-20.175,-2.819,0.0,32.4,32.5,9.366,1.776,-17.792,-16.845,-18.986,-17.578,-3.215,26.938,0.0,258.24,,270.0,270.0,-17.886,3.137,19.981,23.026
3020.5,3.491,0.848,-35.209,1.735,9.361,4.667,30.882,4.31,-20.175,-2.819,0.0,32.4,32.5,9.46,1.857,-18.213,-16.799,-19.37,-17.759,-3.215,26.938,0.0,258.34,,270.0,270.0,-17.8,3.15,19.979,23.028
3021.0,3.491,0.848,-35.209,1.735,9.361,4.667,30.882,4.31,-20.175,-2.819,0.0,32.4,32.5,9.46,1.857,-18.58,-16.832,-19.72,-17.905,-3.215,26.938,0.0,258.34,,270.0,270.0,-18.035,3.155,19.985,23.051
3021.5,3.491,0.848,-35.209,1.735,9.361,4.667,30.882,4.31,-20.175,-2.819,0.0,32.4,32.5,9.46,1.857,-18.716,-16.837,-19.991,-18.016,-3.215,26.938,0.0,258.34,,270.0,270.0,-18.259,3.161,19.98,23.006
3022.0,3.491,0.848,-35.209,1.735,9.361,4.667,30.882,4.31,-20.175,-2.819,0.0,32.4,32.5,9.46,1.857,-18.79,-16.877,-20.003,-18.001,-3.215,26.938,0.0,258.34,,270.0,270.0,-18.39,3.166,19.982,23.107
3022.5,3.491,0.848,-35.209,1.735,9.361,4.667,30.882,4.31,-20.175,-2.819,0.0,32.4,32.5,9.46,1.857,-18.368,-16.815,-19.628,-17.628,-3.215,26.938,0.0,257.84,,270.0,270.0,-18.418,3.172,19.961,23.125
3023.0,3.491,0.848,-35.209,1.735,9.361,4.665,30.873,4.307,-20.216,-2.817,0.0,32.431,32.599,9.46,1.857,-18.234,-16.813,-19.33,-17.68,-3.211,26.937,0.0,257.84,,270.0,270.0,-18.11,3.177,19.974,23.195
3023.5,3.491,0.848,-35.209,1.735,9.361,4.665,30.873,4.307,-20.216,-2.817,0.0,32.4,32.6,9.46,1.857,-18.546,-16.845,-19.561,-17.779,-3.211,26.937,0.0,257.74,,270.0,270.0,-18.014,3.182,19.963,23.265
3024.0,3.097,0.754,-35.209,1.782,9.408,4.665,30.873,4.307,-20.216,-2.817,0.0,32.4,32.6,9.336,1.699,-18.609,-16.861,-19.823,-17.908,-3.211,26.937,0.0,257.74,,270.0,270.0,-18.183,3.187,19.967,23.315
3024.5,3.097,0.754,-35.209,1.782,9.408,4.665,30.873,4.307,-20.216,-2.817,0.0,32.4,32.6,9.336,1.699,-18.664,-16.9,-19.918,-18.014,-3.211,26.937,0.0,258.14,,270.0,270.0,-18.3,3.186,19.96,23.35
3025.0,3.097,0.754,-35.209,1.782,9.408,4.665,30.873,4.307,-20.216,-2.817,0.0,32.4,32.6,9.336,1.699,-18.795,-16.954,-19.865,-18.018,-3.211,26.937,0.0,258.14,,270.0,270.0,-18.374,3.184,19.966,23.397
3025.5,3.097,0.754,-35.209,1.782,9.408,4.665,30.873,4.307,-20.216,-2.817,0.0,32.4,32.6,9.336,1.699,-18.28,-16.972,-19.426,-17.696,-3.211,26.937,0.0,257.94,,270.0,270.0,-18.408,3.183,19.947,23.425
3026.0,3.097,0.754,-35.209,1.782,9.408,4.688,30.832,4.327,-20.192,-2.803,0.0,32.435,32.543,9.336,1.699,-18.105,-16.846,-19.292,-17.56,-3.213,26.941,0.0,257.94,,270.0,270.0,-18.093,3.181,19.941,23.383
3026.5,3.097,0.754,-35.209,1.782,9.408,4.688,30.832,4.327,-20.192,-2.803,0.0,32.4,32.5,9.336,1.699,-18.392,-16.877,-19.538,-17.902,-3.213,26.941,0.0,258.04,,270.0,270.0,-17.951,3.18,19.971,23.362
3027.0,2.411,0.641,-34.123,1.783,9.379,4.688,30.832,4.327,-20.192,-2.803,0.0,32.4,32.5,9.412,1.705,-18.501,-16.877,-19.72,-17.983,-3.213,26.941,0.0,258.04,,270.0,270.0,-18.177,3.179,19.956,23.409
3027.5,2.411,0.641,-34.123,1.783,9.379,4.688,30.832,4.327,-20.192,-2.803,0.0,32.4,32.5,9.412,1.705,-18.801,-16.921,-19.977,-18.091,-3.213,26.941,0.0,257.84,,270.0,270.0,-18.27,3.166,19.954,23.441
3028.0,2.411,0.641,-34.123,1.783,9.379,4.688,30.832,4.327,-20.192,-2.803,0.0,32.4,32.5,9.412,1.705,-18.721,-16.967,-19.832,-17.981,-3.213,26.941,0.0,257.84,,270.0,270.0,-18.448,3.154,19.947,23.468
3028.5,2.411,0.641,-34.123,1.783,9.379,4.688,30.832,4.327,-20.192,-2.803,0.0,32.4,32.5,9.412,1.705,-18.566,-16.817,-19.6,-17.738,-3.213,26.941,0.0,257.94,,270.0,270.0,-18.375,3.141,19.955,23.517
3029.0,2.411,0.641,-34.123,1.783,9.379,4.68,30.852,4.333,-20.147,-2.798,0.0,32.447,32.406,9.412,1.705,-18.04,-16.877,-19.266,-17.636,-3.208,26.946,0.0,257.94,,270.0,270.0,-18.18,3.129,19.942,23.615
3029.5,2.411,0.641,-34.123,1.783,9.379,4.68,30.852,4.333,-20.147,-2.798,0.0,32.4,32.4,9.412,1.705,-18.173,-16.941,-19.259,-17.835,-3.208,26.946,0.0,258.14,,270.0,270.0,-17.955,3.118,19.951,23.635
3030.0,2.411,0.641,-34.123,1.783,9.379,4.68,30.852,4.333,-20.147,-2.798,0.0,32.4,32.4,9.412,1.705,-18.528,-16.964,-19.488,-18.038,-3.208,26.946,0.0,258.14,,270.0,270.0,-18.052,3.106,19.946,23.637
3030.5,2.654,0.672,-34.784,1.855,9.382,4.68,30.852,4.333,-20.147,-2.798,0.0,32.4,32.4,9.415,1.663,-18.799,-16.985,-19.938,-18.133,-3.208,26.946,0.0,258.34,,270.0,270.0,-18.254,3.095,19.951,23.688
3031.0,2.654,0.672,-34.784,1.855,9.382,4.68,30.852,4.333,-20.147,-2.798,0.0,32.4,32.4,9.415,1.663,-18.489,-17.023,-19.74,-17.922,-3.208,26.946,0.0,258.34,,270.0,270.0,-18.464,3.087,19.961,23.686
3031.5,2.654,0.672,-34.784,1.855,9.382,4.68,30.852,4.333,-20.147,-2.798,0.0,32.4,32.4,9.415,1.663,-18.331,-16.922,-19.376,-17.668,-3.208,26.946,0.0,258.24,,270.0,270.0,-18.294,3.08,19.927,23.645
3032.0,2.654,0.672,-34.784,1.855,9.382,4.68,30.852,4.333,-20.147,-2.798,0.0,32.4,32.4,9.415,1.663,-18.309,-16.96,-19.274,-17.684,-3.208,26.946,0.0,258.24,,270.0,270.0,-18.074,3.073,19.956,23.609
3032.5,2.654,0.672,-34.784,1.855,9.382,4.696,30.837,4.332,-20.118,-2.794,0.0,32.444,32.613,9.415,1.663,-18.413,-16.925,-19.442,-17.901,-3.229,26.942,0.0,258.14,,270.0,270.0,-18.057,3.067,19.943,23.581
3033.0,2.654,0.672,-34.784,1.855,9.382,4.696,30.837,4.332,-20.118,-2.794,0.0,32.4,32.6,9.415,1.663,-18.533,-16.937,-19.75,-18.024,-3.229,26.942,0.0,258.14,,270.0,270.0,-18.17,3.06,19.947,23.586
3033.5,2.468,0.592,-35.186,1.812,9.299,4.696,30.837,4.332,-20.118,-2.794,0.0,32.4,32.6,9.503,1.894,-18.808,-16.911,-20.033,-18.101,-3.229,26.942,0.0,258.54,,270.0,270.0,-18.311,3.053,19.942,23.559
3034.0,2.468,0.592,-35.186,1.812,9.299,4.696,30.837,4.332,-20.118,-2.794,0.0,32.4,32.6,9.503,1.894,-18.254,-16.929,-19.281,-17.565,-3.229,26.942,0.0,258.54,,270.0,270.0,-18.463,3.044,19.961,23.551
3034.5,2.468,0.592,-35.186,1.812,9.299,4.696,30.837,4.332,-20.118,-2.794,0.0,32.4,32.6,9.503,1.894,-17.688,-16.892,-19.05,-17.572,-3.229,26.942,0.0,258.74,,270.0,270.0,-18.007,3.034,19.924,23.601
3035.0,2.468,0.592,-35.186,1.812,9.299,4.696,30.837,4.332,-20.118,-2.794,0.0,32.4,32.6,9.503,1.894,-18.055,-16.941,-19.195,-17.807,-3.229,26.942,0.0,258.74,,270.0,270.0,-17.801,3.025,19.932,23.648
3035.5,2.468,0.592,-35.186,1.812,9.299,4.721,30.832,4.313,-20.084,-2.803,0.0,32.459,32.469,9.503,1.894,-18.529,-16.951,-19.513,-17.94,-3.216,26.952,0.0,258.74,,270.0,270.0,-18.0,3.016,19.919,23.637
3036.0,2.468,0.592,-35.186,1.812,9.299,4.721,30.832,4.313,-20.084,-2.803,0.0,32.5,32.5,9.503,1.894,-18.675,-16.934,-19.795,-18.04,-3.216,26.952,0.0,258.74,,270.0,270.0,-18.233,3.007,19.938,23.658
3036.5,2.468,0.592,-35.186,1.812,9.299,4.721,30.832,4.313,-20.084,-2.803,0.0,32.5,32.5,9.503,1.894,-18.684,-16.938,-19.836,-18.008,-3.216,26.952,0.0,258.94,,270.0,270.0,-18.361,2.998,19.915,23.689
3037.0,3.465,0.892,-33.74,1.788,9.351,4.721,30.832,4.313,-20.084,-2.803,0.0,32.5,32.5,9.595,1.678,-18.185,-16.869,-19.412,-17.558,-3.216,26.952,0.0,258.94,,270.0,270.0,-18.367,2.989,19.919,23.672
3037.5,3.465,0.892,-33.74,1.788,9.351,4.721,30.832,4.313,-20.084,-2.803,0.0,32.5,32.5,9.595,1.678,-18.229,-16.82,-19.177,-17.628,-3.216,26.952,0.0,259.14,,270.0,270.0,-18.006,2.997,19.906,23.655
3038.0,3.465,0.892,-33.74,1.788,9.351,4.721,30.832,4.313,-20.084,-2.803,0.0,32.5,32.5,9.595,1.678,-18.383,-16.871,-19.408,-17.807,-3.216,26.952,0.0,259.14,,270.0,270.0,-17.964,3.005,19.922,23.636
3038.5,3.465,0.892,-33.74,1.788,9.351,4.721,30.832,4.313,-20.084,-2.803,0.0,32.5,32.5,9.595,1.678,-18.476,-16.882,-19.647,-17.957,-3.216,26.952,0.0,259.04,,270.0,270.0,-18.117,3.012,19.903,23.649
3039.0,3.465,0.892,-33.74,1.788,9.351,4.681,30.865,4.321,-20.053,-2.798,0.0,32.464,32.446,9.595,1.678,-18.721,-16.915,-19.872,-18.037,-3.217,26.951,0.0,259.04,,270.0,270.0,-18.24,3.02,19.912,23.684
3039.5,3.465,0.892,-33.74,1.788,9.351,4.681,30.865,4.321,-20.053,-2.798,0.0,32.5,32.4,9.595,1.678,-18.587,-16.952,-19.514,-17.774,-3.217,26.951,0.0,259.14,,270.0,270.0,-18.386,3.027,19.906,23.744
3040.0,3.492,0.915,-34.433,2.327,9.366,4.681,30.865,4.321,-20.053,-2.798,0.0,32.5,32.4,9.469,1.824,-17.958,-16.737,-19.076,-17.422,-3.217,26.951,0.0,259.14,,270.0,270.0,-18.207,3.034,19.92,23.782
3040.5,3.492,0.915,-34.433,2.327,9.366,4.681,30.865,4.321,-20.053,-2.798,0.0,32.5,32.4,9.469,1.824,-17.725,-16.771,-18.917,-17.459,-3.217,26.951,0.0,258.94,,270.0,270.0,-17.798,3.042,19.904,23.829
3041.0,3.492,0.915,-34.433,2.327,9.366,4.681,30.865,4.321,-20.053,-2.798,0.0,32.5,32.4,9.469,1.824,-18.274,-16.841,-19.358,-17.859,-3.217,26.951,0.0,258.94,,270.0,270.0,-17.718,3.049,19.91,23.844
3041.5,3.492,0.915,-34.433,2.327,9.366,4.681,30.865,4.321,-20.053,-2.798,0.0,32.5,32.4,9.469,1.824,-18.582,-16.896,-19.606,-17.979,-3.217,26.951,0.0,258.64,,270.0,270.0,-18.083,3.056,19.92,23.849
3042.0,3.492,0.915,-34.433,2.327,9.366,4.676,30.887,4.321,-20.013,-2.801,0.0,32.464,32.55,9.469,1.824,-18.715,-16.817,-19.82,-17.954,-3.216,26.946,0.0,258.64,,270.0,270.0,-18.266,3.063,19.908,23.802
3042.5,3.492,0.915,-34.433,2.327,9.366,4.676,30.887,4.321,-20.013,-2.801,0.0,32.5,32.5,9.469,1.824,-18.204,-16.822,-19.385,-17.537,-3.216,26.946,0.0,258.34,,270.0,270.0,-18.326,3.07,19.903,23.683
3043.0,3.492,0.915,-34.433,2.327,9.366,4.676,30.887,4.321,-20.013,-2.801,0.0,32.5,32.5,9.469,1.824,-17.986,-16.714,-19.052,-17.35,-3.216,26.946,0.0,258.34,,270.0,270.0,-17.987,3.077,19.912,23.612
3043.5,4.001,0.946,-35.209,1.732,9.413,4.676,30.887,4.321,-20.013,-2.801,0.0,32.5,32.5,9.406,1.888,-18.16,-16.744,-19.21,-17.581,-3.216,26.946,0.0,258.64,,270.0,270.0,-17.776,3.084,19.914,23.557
3044.0,4.001,0.946,-35.209,1.732,9.413,4.676,30.887,4.321,-20.013,-2.801,0.0,32.5,32.5,9.406,1.888,-18.369,-16.791,-19.501,-17.801,-3.216,26.946,0.0,258.64,,270.0,270.0,-17.924,3.099,19.915,23.542
3044.5,4.001,0.946,-35.209,1.732,9.413,4.676,30.887,4.321,-20.013,-2.801,0.0,32.5,32.5,9.406,1.888,-18.449,-16.81,-19.66,-17.858,-3.216,26.946,0.0,258.94,,270.0,270.0,-18.115,3.114,19.913,23.511
3045.0,4.001,0.946,-35.209,1.732,9.413,4.676,30.887,4.321,-20.013,-2.801,0.0,32.5,32.5,9.406,1.888,-18.663,-16.91,-19.736,-17.776,-3.216,26.946,0.0,258.94,,270.0,270.0,-18.194,3.128,19.918,23.57
3045.5,4.001,0.946,-35.209,1.732,9.413,4.668,30.937,4.339,-20.009,-2.798,0.0,32.468,32.485,9.406,1.888,-18.194,-16.609,-19.26,-17.405,-3.211,26.935,0.0,258.94,,270.0,270.0,-18.271,3.143,19.92,23.591
3046.0,4.001,0.946,-35.209,1.732,9.413,4.668,30.937,4.339,-20.009,-2.798,0.0,32.5,32.5,9.406,1.888,-17.673,-16.71,-18.985,-17.427,-3.211,26.935,0.0,258.94,,270.0,270.0,-17.867,3.157,19.91,23.641
3046.5,3.435,0.83,-35.209,1.792,9.418,4.668,30.937,4.339,-20.009,-2.798,0.0,32.5,32.5,9.331,1.712,-17.965,-16.76,-19.195,-17.647,-3.211,26.935,0.0,258.74,,270.0,270.0,-17.699,3.171,19.91,23.692
3047.0,3.435,0.83,-35.209,1.792,9.418,4.668,30.937,4.339,-20.009,-2.798,0.0,32.5,32.5,9.331,1.712,-18.401,-16.83,-19.444,-17.863,-3.211,26.935,0.0,258.74,,270.0,270.0,-17.892,3.175,19.926,23.694
3047.5,3.435,0.83,-35.209,1.792,9.418,4.668,30.937,4.339,-20.009,-2.798,0.0,32.5,32.5,9.331,1.712,-18.597,-16.836,-19.697,-17.942,-3.211,26.935,0.0,258.74,,270.0,270.0,-18.135,3.179,19.924,23.675
3048.0,3.435,0.83,-35.209,1.792,9.418,4.668,30.937,4.339,-20.009,-2.798,0.0,32.5,32.5,9.331,1.712,-18.615,-16.856,-19.867,-17.953,-3.211,26.935,0.0,258.74,,270.0,270.0,-18.268,3.183,19.904,23.677
3048.5,3.435,0.83,-35.209,1.792,9.418,4.655,30.908,4.33,-19.997,-2.793,0.0,32.474,32.62,9.331,1.712,-17.98,-16.796,-19.194,-17.543,-3.217,26.932,0.0,258.64,,270.0,270.0,-18.323,3.188,19.911,23.692
3049.0,3.435,0.83,-35.209,1.792,9.418,4.655,30.908,4.33,-19.997,-2.793,0.0,32.5,32.6,9.331,1.712,-17.813,-16.825,-19.082,-17.656,-3.217,26.932,0.0,258.64,,270.0,270.0,-17.878,3.192,19.934,23.684
3049.5,3.435,0.83,-35.209,1.792,9.418,4.655,30.908,4.33,-19.997,-2.793,0.0,32.5,32.6,9.331,1.712,-18.108,-16.859,-19.258,-17.83,-3.217,26.932,0.0,258.84,,270.0,270.0,-17.844,3.196,19.948,23.65
3050.0,3.036,0.726,-35.114,1.793,9.404,4.655,30.908,4.33,-19.997,-2.793,0.0,32.5,32.6,9.396,1.613,-18.48,-16.868,-19.618,-17.988,-3.217,26.932,0.0,258.84,,270.0,270.0,-18.013,3.2,19.928,23.636
3050.5,3.036,0.726,-35.114,1.793,9.404,4.655,30.908,4.33,-19.997,-2.793,0.0,32.5,32.6,9.396,1.613,-18.655,-16.895,-19.723,-17.969,-3.217,26.932,0.0,258.64,,270.0,270.0,-18.239,3.197,19.932,23.628
3051.0,3.036,0.726,-35.114,1.793,9.404,4.655,30.908,4.33,-19.997,-2.793,0.0,32.5,32.6,9.396,1.613,-18.13,-16.941,-19.281,-17.621,-3.217,26.932,0.0,258.64,,270.0,270.0,-18.311,3.194,19.963,23.585
3051.5,3.036,0.726,-35.114,1.793,9.404,4.655,30.908,4.33,-19.997,-2.793,0.0,32.5,32.6,9.396,1.613,-17.702,-16.672,-18.757,-17.295,-3.217,26.932,0.0,258.84,,270.0,270.0,-17.993,3.192,19.949,23.572
3052.0,3.036,0.726,-35.114,1.793,9.404,4.672,30.826,4.349,-19.984,-2.802,0.0,32.477,32.579,9.396,1.613,-18.174,-16.774,-19.17,-17.646,-3.215,26.935,0.0,258.84,,270.0,270.0,-17.607,3.189,19.948,23.567
3052.5,3.036,0.726,-35.114,1.793,9.404,4.672,30.826,4.349,-19.984,-2.802,0.0,32.5,32.6,9.396,1.613,-18.318,-16.806,-19.438,-17.8,-3.215,26.935,0.0,258.24,,270.0,270.0,-17.941,3.187,19.961,23.572
3053.0,2.274,0.616,-34.581,1.808,9.311,4.672,30.826,4.349,-19.984,-2.802,0.0,32.5,32.6,9.421,1.847,-18.336,-16.848,-19.546,-17.864,-3.215,26.935,0.0,258.24,,270.0,270.0,-18.09,3.184,19.97,23.596
3053.5,2.274,0.616,-34.581,1.808,9.311,4.672,30.826,4.349,-19.984,-2.802,0.0,32.5,32.6,9.421,1.847,-18.27,-16.874,-19.348,-17.67,-3.215,26.935,0.0,258.54,,270.0,270.0,-18.148,3.169,19.98,23.643
3054.0,2.274,0.616,-34.581,1.808,9.311,4.672,30.826,4.349,-19.984,-2.802,0.0,32.5,32.6,9.421,1.847,-18.073,-16.765,-18.992,-17.465,-3.215,26.935,0.0,258.54,,270.0,270.0,-18.041,3.154,19.971,23.662
3054.5,2.274,0.616,-34.581,1.808,9.311,4.672,30.826,4.349,-19.984,-2.802,0.0,32.5,32.6,9.421,1.847,-17.653,-16.786,-18.863,-17.492,-3.215,26.935,0.0,258.14,,270.0,270.0,-17.824,3.14,19.984,23.702
3055.0,2.274,0.616,-34.581,1.808,9.311,4.68,30.856,4.341,-19.917,-2.813,0.0,32.476,32.536,9.421,1.847,-17.822,-16.799,-18.953,-17.647,-3.225,26.933,0.0,258.14,,270.0,270.0,-17.699,3.126,19.998,23.742
3055.5,2.274,0.616,-34.581,1.808,9.311,4.68,30.856,4.341,-19.917,-2.813,0.0,32.5,32.5,9.421,1.847,-18.465,-16.837,-19.485,-17.892,-3.225,26.933,0.0,258.74,,270.0,270.0,-17.805,3.112,20.011,23.753
3056.0,3.064,0.785,-34.813,1.768,9.269,4.68,30.856,4.341,-19.917,-2.813,0.0,32.5,32.5,9.409,1.761,-18.187,-16.796,-19.213,-17.619,-3.225,26.933,0.0,258.74,,270.0,270.0,-18.17,3.098,20.012,23.77
3056.5,3.064,0.785,-34.813,1.768,9.269,4.68,30.856,4.341,-19.917,-2.813,0.0,32.5,32.5,9.409,1.761,-17.703,-16.63,-18.735,-17.221,-3.225,26.933,0.0,258.44,,270.0,270.0,-17.954,3.098,20.005,23.72
3057.0,3.064,0.785,-34.813,1.768,9.269,4.68,30.856,4.341,-19.917,-2.813,0.0,32.5,32.5,9.409,1.761,-17.607,-16.7,-18.612,-17.326,-3.225,26.933,0.0,258.44,,270.0,270.0,-17.572,3.097,20.02,23.686
3057.5,3.064,0.785,-34.813,1.768,9.269,4.68,30.856,4.341,-19.917,-2.813,0.0,32.5,32.5,9.409,1.761,-18.038,-16.729,-18.946,-17.606,-3.225,26.933,0.0,258.44,,270.0,270.0,-17.561,3.096,20.005,23.685
3058.0,3.064,0.785,-34.813,1.768,9.269,4.68,30.856,4.341,-19.917,-2.813,0.0,32.5,32.5,9.409,1.761,-18.18,-16.745,-19.207,-17.755,-3.225,26.933,0.0,258.44,,270.0,270.0,-17.83,3.096,20.035,23.674
3058.5,3.064,0.785,-34.813,1.768,9.269,4.651,30.89,4.351,-19.874,-2.794,0.0,32.489,32.518,9.409,1.761,-18.267,-16.788,-19.377,-17.824,-3.217,26.933,0.0,258.84,,270.0,270.0,-17.972,3.095,20.012,23.621
3059.0,3.064,0.785,-34.813,1.768,9.269,4.651,30.89,4.351,-19.874,-2.794,0.0,32.5,32.5,9.409,1.761,-18.19,-16.797,-19.363,-17.637,-3.217,26.933,0.0,258.84,,270.0,270.0,-18.064,3.095,20.031,23.646
3059.5,3.381,0.866,-34.529,1.745,9.298,4.651,30.89,4.351,-19.874,-2.794,0.0,32.5,32.5,9.491,1.734,-17.362,-16.658,-18.623,-17.308,-3.217,26.933,0.0,259.44,,270.0,270.0,-17.997,3.094,20.042,23.662
3060.0,3.381,0.866,-34.529,1.745,9.298,4.651,30.89,4.351,-19.874,-2.794,0.0,32.5,32.5,9.491,1.734,-17.691,-16.729,-18.764,-17.529,-3.217,26.933,0.0,259.44,,270.0,270.0,-17.488,3.099,20.038,23.696
3060.5,3.381,0.866,-34.529,1.745,9.298,4.651,30.89,4.351,-19.874,-2.794,0.0,32.5,32.5,9.491,1.734,-18.183,-16.755,-19.045,-17.688,-3.217,26.933,0.0,259.24,,270.0,270.0,-17.678,3.104,20.039,23.678
3061.0,3.381,0.866,-34.529,1.745,9.298,4.651,30.89,4.351,-19.874,-2.794,0.0,32.5,32.5,9.491,1.734,-18.294,-16.746,-19.335,-17.811,-3.217,26.933,0.0,259.24,,270.0,270.0,-17.918,3.108,20.036,23.542
3061.5,3.381,0.866,-34.529,1.745,9.298,4.683,30.927,4.378,-19.83,-2.816,0.0,32.492,32.537,9.491,1.734,-18.269,-16.746,-19.384,-17.749,-3.229,26.938,0.0,259.34,,270.0,270.0,-18.047,3.113,20.034,23.49
3062.0,3.381,0.866,-34.529,1.745,9.298,4.683,30.927,4.378,-19.83,-2.816,0.0,32.5,32.5,9.491,1.734,-17.986,-16.701,-19.04,-17.359,-3.229,26.938,0.0,259.34,,270.0,270.0,-18.037,3.117,20.036,23.536
3062.5,3.392,0.814,-35.209,1.727,9.45,4.683,30.927,4.378,-19.83,-2.816,0.0,32.5,32.5,9.215,1.671,-17.562,-16.646,-18.534,-17.215,-3.229,26.938,0.0,258.94,,270.0,270.0,-17.771,3.121,20.032,23.625
3063.0,3.392,0.814,-35.209,1.727,9.45,4.683,30.927,4.378,-19.83,-2.816,0.0,32.5,32.5,9.215,1.671,-18.082,-16.692,-19.013,-17.697,-3.229,26.938,0.0,258.94,,270.0,270.0,-17.489,3.126,20.044,23.637
3063.5,3.392,0.814,-35.209,1.727,9.45,4.683,30.927,4.378,-19.83,-2.816,0.0,32.5,32.5,9.215,1.671,-18.197,-16.718,-19.287,-17.764,-3.229,26.938,0.0,259.34,,270.0,270.0,-17.871,3.13,20.053,23.644
