t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3064.0,3.392,0.814,-35.209,1.727,9.45,4.683,30.927,4.378,-19.83,-2.816,0.0,32.5,32.5,9.215,1.671,-18.427,-16.738,-19.483,-17.75,-3.229,26.938,0.0,259.34,,270.0,270.0,-17.991,3.134,20.027,23.635
3064.5,3.392,0.814,-35.209,1.727,9.45,4.683,30.927,4.378,-19.83,-2.816,0.0,32.5,32.5,9.215,1.671,-18.155,-16.722,-19.182,-17.537,-3.229,26.938,0.0,259.04,,270.0,270.0,-18.1,3.139,20.041,23.599
3065.0,3.392,0.814,-35.209,1.727,9.45,4.697,30.958,4.394,-19.807,-2.804,0.0,32.494,32.516,9.215,1.671,-17.681,-16.663,-18.748,-17.231,-3.231,26.931,0.0,259.04,,270.0,270.0,-17.899,3.143,20.026,23.568
3065.5,3.392,0.814,-35.209,1.727,9.45,4.697,30.958,4.394,-19.807,-2.804,0.0,32.5,32.5,9.215,1.671,-17.67,-16.717,-18.628,-17.393,-3.231,26.931,0.0,259.24,,270.0,270.0,-17.581,3.147,20.055,23.514
3066.0,3.347,0.859,-34.749,1.764,9.423,4.697,30.958,4.394,-19.807,-2.804,0.0,32.5,32.5,9.396,1.692,-17.95,-16.688,-19.007,-17.643,-3.231,26.931,0.0,259.24,,270.0,270.0,-17.602,3.151,20.051,23.482
3066.5,3.347,0.859,-34.749,1.764,9.423,4.697,30.958,4.394,-19.807,-2.804,0.0,32.5,32.5,9.396,1.692,-18.151,-16.717,-19.207,-17.731,-3.231,26.931,0.0,258.84,,270.0,270.0,-17.822,3.154,20.049,23.52
3067.0,3.347,0.859,-34.749,1.764,9.423,4.697,30.958,4.394,-19.807,-2.804,0.0,32.5,32.5,9.396,1.692,-18.314,-16.721,-19.265,-17.493,-3.231,26.931,0.0,258.84,,270.0,270.0,-17.952,3.157,20.065,23.534
3067.5,3.347,0.859,-34.749,1.764,9.423,4.697,30.958,4.394,-19.807,-2.804,0.0,32.5,32.5,9.396,1.692,-17.693,-16.527,-18.809,-17.206,-3.231,26.931,0.0,259.24,,270.0,270.0,-17.948,3.16,20.065,23.556
3068.0,3.347,0.859,-34.749,1.764,9.423,4.694,30.916,4.365,-19.819,-2.804,0.0,32.504,32.619,9.396,1.692,-17.448,-16.581,-18.64,-17.291,-3.23,26.943,0.0,259.24,,270.0,270.0,-17.559,3.164,20.052,23.547
3068.5,3.347,0.859,-34.749,1.764,9.423,4.694,30.916,4.365,-19.819,-2.804,0.0,32.5,32.6,9.396,1.692,-17.735,-16.672,-18.746,-17.541,-3.23,26.943,0.0,259.14,,270.0,270.0,-17.49,3.167,20.045,23.59
3069.0,2.614,0.64,-35.187,1.768,9.369,4.694,30.916,4.365,-19.819,-2.804,0.0,32.5,32.6,9.505,1.849,-18.09,-16.731,-18.988,-17.692,-3.23,26.943,0.0,259.14,,270.0,270.0,-17.674,3.169,20.031,23.584
3069.5,2.614,0.64,-35.187,1.768,9.369,4.694,30.916,4.365,-19.819,-2.804,0.0,32.5,32.6,9.505,1.849,-18.286,-16.716,-19.339,-17.803,-3.23,26.943,0.0,259.34,,270.0,270.0,-17.875,3.16,20.038,23.581
3070.0,2.614,0.64,-35.187,1.768,9.369,4.694,30.916,4.365,-19.819,-2.804,0.0,32.5,32.6,9.505,1.849,-18.198,-16.71,-19.335,-17.664,-3.23,26.943,0.0,259.34,,270.0,270.0,-18.036,3.151,20.043,23.559
3070.5,2.614,0.64,-35.187,1.768,9.369,4.694,30.916,4.365,-19.819,-2.804,0.0,32.5,32.6,9.505,1.849,-17.282,-16.59,-18.479,-17.207,-3.23,26.943,0.0,258.94,,270.0,270.0,-17.977,3.143,20.037,23.516
3071.0,2.614,0.64,-35.187,1.768,9.369,4.694,30.916,4.365,-19.819,-2.804,0.0,32.5,32.6,9.505,1.849,-17.609,-16.639,-18.637,-17.422,-3.23,26.943,0.0,258.94,,270.0,270.0,-17.389,3.134,20.03,23.524
3071.5,2.614,0.64,-35.187,1.768,9.369,4.69,30.871,4.35,-19.793,-2.819,0.0,32.509,32.587,9.505,1.849,-18.071,-16.656,-19.047,-17.597,-3.232,26.932,0.0,258.44,,270.0,270.0,-17.576,3.125,20.042,23.537
3072.0,2.614,0.64,-35.187,1.768,9.369,4.69,30.871,4.35,-19.793,-2.819,0.0,32.5,32.6,9.505,1.849,-18.184,-16.67,-19.308,-17.742,-3.232,26.932,0.0,258.44,,270.0,270.0,-17.843,3.117,20.032,23.593
3072.5,3.205,0.754,-35.209,1.734,9.411,4.69,30.871,4.35,-19.793,-2.819,0.0,32.5,32.6,9.366,1.775,-18.348,-16.668,-19.341,-17.67,-3.232,26.932,0.0,258.44,,270.0,270.0,-17.976,3.109,20.02,23.639
3073.0,3.205,0.754,-35.209,1.734,9.411,4.69,30.871,4.35,-19.793,-2.819,0.0,32.5,32.6,9.366,1.775,-17.896,-16.575,-18.992,-17.282,-3.232,26.932,0.0,258.44,,270.0,270.0,-18.007,3.11,20.031,23.632
3073.5,3.205,0.754,-35.209,1.734,9.411,4.69,30.871,4.35,-19.793,-2.819,0.0,32.5,32.6,9.366,1.775,-17.457,-16.517,-18.446,-17.071,-3.232,26.932,0.0,258.84,,270.0,270.0,-17.686,3.112,20.033,23.575
3074.0,3.205,0.754,-35.209,1.734,9.411,4.69,30.871,4.35,-19.793,-2.819,0.0,32.5,32.6,9.366,1.775,-17.967,-16.597,-18.926,-17.55,-3.232,26.932,0.0,258.84,,270.0,270.0,-17.373,3.113,20.041,23.571
3074.5,3.205,0.754,-35.209,1.734,9.411,4.702,30.892,4.327,-19.741,-2.803,0.0,32.515,32.53,9.366,1.775,-18.069,-16.639,-19.156,-17.646,-3.228,26.935,0.0,258.44,,270.0,270.0,-17.76,3.115,20.018,23.584
3075.0,3.205,0.754,-35.209,1.734,9.411,4.702,30.892,4.327,-19.741,-2.803,0.0,32.5,32.5,9.366,1.775,-18.321,-16.643,-19.424,-17.711,-3.228,26.935,0.0,258.44,,270.0,270.0,-17.878,3.116,20.014,23.604
3075.5,2.712,0.669,-34.498,1.81,9.394,4.702,30.892,4.327,-19.741,-2.803,0.0,32.5,32.5,9.525,1.667,-18.188,-16.622,-19.182,-17.409,-3.228,26.935,0.0,258.54,,270.0,270.0,-18.025,3.118,19.999,23.625
3076.0,2.712,0.669,-34.498,1.81,9.394,4.702,30.892,4.327,-19.741,-2.803,0.0,32.5,32.5,9.525,1.667,-17.494,-16.379,-18.476,-17.04,-3.228,26.935,0.0,258.54,,270.0,270.0,-17.85,3.111,20.016,23.616
3076.5,2.712,0.669,-34.498,1.81,9.394,4.702,30.892,4.327,-19.741,-2.803,0.0,32.5,32.5,9.525,1.667,-17.216,-16.466,-18.38,-17.146,-3.228,26.935,0.0,258.74,,270.0,270.0,-17.347,3.105,20.025,23.576
3077.0,2.712,0.669,-34.498,1.81,9.394,4.702,30.892,4.327,-19.741,-2.803,0.0,32.5,32.5,9.525,1.667,-17.866,-16.565,-18.702,-17.42,-3.228,26.935,0.0,258.74,,270.0,270.0,-17.302,3.098,20.02,23.55
3077.5,2.712,0.669,-34.498,1.81,9.394,4.702,30.892,4.327,-19.741,-2.803,0.0,32.5,32.5,9.525,1.667,-18.145,-16.629,-19.164,-17.698,-3.228,26.935,0.0,259.04,,270.0,270.0,-17.638,3.092,20.008,23.452
3078.0,2.712,0.669,-34.498,1.81,9.394,4.682,30.927,4.354,-19.717,-2.814,0.0,32.511,32.567,9.525,1.667,-18.354,-16.632,-19.426,-17.689,-3.221,26.925,0.0,259.04,,270.0,270.0,-17.909,3.086,20.021,23.447
3078.5,2.712,0.669,-34.498,1.81,9.394,4.682,30.927,4.354,-19.717,-2.814,0.0,32.5,32.6,9.525,1.667,-18.182,-16.482,-19.059,-17.393,-3.221,26.925,0.0,259.14,,270.0,270.0,-18.025,3.079,19.998,23.419
3079.0,3.511,0.798,-35.209,1.635,9.366,4.682,30.927,4.354,-19.717,-2.814,0.0,32.5,32.6,9.399,1.81,-17.46,-16.421,-18.485,-17.065,-3.221,26.925,0.0,259.14,,270.0,270.0,-17.779,3.073,20.011,23.368
3079.5,3.511,0.798,-35.209,1.635,9.366,4.682,30.927,4.354,-19.717,-2.814,0.0,32.5,32.6,9.399,1.81,-17.245,-16.486,-18.388,-17.175,-3.221,26.925,0.0,259.04,,270.0,270.0,-17.358,3.081,20.02,23.302
3080.0,3.511,0.798,-35.209,1.635,9.366,4.682,30.927,4.354,-19.717,-2.814,0.0,32.5,32.6,9.399,1.81,-17.726,-16.579,-18.606,-17.433,-3.221,26.925,0.0,259.04,,270.0,270.0,-17.323,3.088,20.026,23.231
3080.5,3.511,0.798,-35.209,1.635,9.366,4.682,30.927,4.354,-19.717,-2.814,0.0,32.5,32.6,9.399,1.81,-18.024,-16.6,-18.875,-17.564,-3.221,26.925,0.0,258.94,,270.0,270.0,-17.586,3.095,20.027,23.182
3081.0,3.511,0.798,-35.209,1.635,9.366,4.67,30.935,4.37,-19.7,-2.809,0.0,32.514,32.634,9.399,1.81,-18.109,-16.624,-19.138,-17.686,-3.236,26.924,0.0,258.94,,270.0,270.0,-17.766,3.101,20.02,23.183
3081.5,3.511,0.798,-35.209,1.635,9.366,4.67,30.935,4.37,-19.7,-2.809,0.0,32.5,32.6,9.399,1.81,-17.611,-16.446,-18.685,-17.029,-3.236,26.924,0.0,258.74,,270.0,270.0,-17.889,3.108,20.027,23.172
3082.0,3.575,0.935,-33.791,1.775,9.315,4.67,30.935,4.37,-19.7,-2.809,0.0,32.5,32.6,9.491,1.7,-17.144,-16.425,-18.159,-16.981,-3.236,26.924,0.0,258.74,,270.0,270.0,-17.443,3.115,20.044,23.173
3082.5,3.575,0.935,-33.791,1.775,9.315,4.67,30.935,4.37,-19.7,-2.809,0.0,32.5,32.6,9.491,1.7,-17.484,-16.535,-18.298,-17.308,-3.236,26.924,0.0,259.34,,270.0,270.0,-17.177,3.122,20.049,23.188
3083.0,3.575,0.935,-33.791,1.775,9.315,4.67,30.935,4.37,-19.7,-2.809,0.0,32.5,32.6,9.491,1.7,-17.867,-16.533,-18.748,-17.534,-3.236,26.924,0.0,259.34,,270.0,270.0,-17.406,3.13,20.038,23.208
3083.5,3.575,0.935,-33.791,1.775,9.315,4.67,30.935,4.37,-19.7,-2.809,0.0,32.5,32.6,9.491,1.7,-17.985,-16.576,-18.994,-17.63,-3.236,26.924,0.0,259.14,,270.0,270.0,-17.67,3.137,20.05,23.19
3084.0,3.575,0.935,-33.791,1.775,9.315,4.709,30.962,4.391,-19.652,-2.824,0.0,32.524,32.64,9.491,1.7,-18.205,-16.592,-19.179,-17.644,-3.228,26.923,0.0,259.14,,270.0,270.0,-17.796,3.144,20.049,23.18
3084.5,3.575,0.935,-33.791,1.775,9.315,4.709,30.962,4.391,-19.652,-2.824,0.0,32.5,32.6,9.491,1.7,-18.03,-16.59,-18.891,-17.326,-3.228,26.923,0.0,259.14,,270.0,270.0,-17.905,3.151,20.051,23.199
3085.0,3.575,0.935,-33.791,1.775,9.315,4.709,30.962,4.391,-19.652,-2.824,0.0,32.5,32.6,9.491,1.7,-17.154,-16.433,-18.316,-17.125,-3.228,26.923,0.0,259.14,,270.0,270.0,-17.709,3.158,20.04,23.219
3085.5,3.14,0.792,-35.209,1.676,9.279,4.709,30.962,4.391,-19.652,-2.824,0.0,32.5,32.6,9.401,1.771,-17.5,-16.49,-18.488,-17.319,-3.228,26.923,0.0,258.54,,270.0,270.0,-17.257,3.165,20.059,23.226
3086.0,3.14,0.792,-35.209,1.676,9.279,4.709,30.962,4.391,-19.652,-2.824,0.0,32.5,32.6,9.401,1.771,-17.934,-16.52,-18.857,-17.505,-3.228,26.923,0.0,258.54,,270.0,270.0,-17.449,3.165,20.063,23.228
3086.5,3.14,0.792,-35.209,1.676,9.279,4.709,30.962,4.391,-19.652,-2.824,0.0,32.5,32.6,9.401,1.771,-18.052,-16.553,-19.056,-17.616,-3.228,26.923,0.0,259.14,,270.0,270.0,-17.704,3.164,20.033,23.245
3087.0,3.14,0.792,-35.209,1.676,9.279,4.709,30.962,4.391,-19.652,-2.824,0.0,32.5,32.6,9.401,1.771,-17.967,-16.522,-19.067,-17.464,-3.228,26.923,0.0,259.14,,270.0,270.0,-17.819,3.164,20.045,23.252
3087.5,3.14,0.792,-35.209,1.676,9.279,4.7,30.972,4.396,-19.638,-2.821,0.0,32.526,32.643,9.401,1.771,-17.533,-16.4,-18.458,-16.942,-3.242,26.921,0.0,258.54,,270.0,270.0,-17.755,3.163,20.047,23.277
3088.0,3.14,0.792,-35.209,1.676,9.279,4.7,30.972,4.396,-19.638,-2.821,0.0,32.5,32.6,9.401,1.771,-17.022,-16.394,-17.989,-16.941,-3.242,26.921,0.0,258.54,,270.0,270.0,-17.333,3.163,20.045,23.307
3088.5,3.584,0.82,-35.209,1.716,9.42,4.7,30.972,4.396,-19.638,-2.821,0.0,32.5,32.6,9.39,1.8,-17.826,-16.465,-18.759,-17.43,-3.242,26.921,0.0,259.44,,270.0,270.0,-17.086,3.163,20.047,23.268
3089.0,3.584,0.82,-35.209,1.716,9.42,4.7,30.972,4.396,-19.638,-2.821,0.0,32.5,32.6,9.39,1.8,-17.904,-16.511,-18.948,-17.517,-3.242,26.921,0.0,259.44,,270.0,270.0,-17.62,3.17,20.039,23.242
3089.5,3.584,0.82,-35.209,1.716,9.42,4.7,30.972,4.396,-19.638,-2.821,0.0,32.5,32.6,9.39,1.8,-18.153,-16.498,-19.234,-17.588,-3.242,26.921,0.0,258.14,,270.0,270.0,-17.72,3.183,20.037,23.255
3090.0,3.584,0.82,-35.209,1.716,9.42,4.7,30.972,4.396,-19.638,-2.821,0.0,32.5,32.6,9.39,1.8,-18.068,-16.516,-19.09,-17.373,-3.242,26.921,0.0,258.14,,270.0,270.0,-17.868,3.183,20.026,23.233
3090.5,3.584,0.82,-35.209,1.716,9.42,4.714,30.986,4.377,-19.616,-2.822,0.0,32.537,32.637,9.39,1.8,-17.598,-16.273,-18.644,-17.045,-3.225,26.925,0.0,258.94,,270.0,270.0,-17.761,3.19,20.047,23.17
3091.0,3.584,0.82,-35.209,1.716,9.42,4.714,30.986,4.377,-19.616,-2.822,0.0,32.5,32.6,9.39,1.8,-17.229,-16.387,-18.475,-17.119,-3.225,26.925,0.0,258.94,,270.0,270.0,-17.39,3.196,20.034,23.174
3091.5,3.584,0.82,-35.209,1.716,9.42,4.714,30.986,4.377,-19.616,-2.822,0.0,32.5,32.6,9.39,1.8,-17.545,-16.445,-18.604,-17.293,-3.225,26.925,0.0,257.54,,270.0,270.0,-17.302,3.202,20.032,23.176
3092.0,3.198,0.801,-34.54,1.767,9.316,4.714,30.986,4.377,-19.616,-2.822,0.0,32.5,32.6,9.528,1.818,-18.067,-16.51,-19.125,-17.595,-3.225,26.925,0.0,257.54,,270.0,270.0,-17.471,3.209,20.036,23.199
3092.5,3.198,0.801,-34.54,1.767,9.316,4.714,30.986,4.377,-19.616,-2.822,0.0,32.5,32.6,9.528,1.818,-18.096,-16.567,-19.144,-17.58,-3.225,26.925,0.0,258.94,,270.0,270.0,-17.824,3.209,20.033,23.192
3093.0,3.198,0.801,-34.54,1.767,9.316,4.714,30.986,4.377,-19.616,-2.822,0.0,32.5,32.6,9.528,1.818,-17.639,-16.506,-18.722,-17.138,-3.225,26.925,0.0,258.94,,270.0,270.0,-17.847,3.208,20.029,23.158
3093.5,3.198,0.801,-34.54,1.767,9.316,4.714,30.986,4.377,-19.616,-2.822,0.0,32.5,32.6,9.528,1.818,-17.435,-16.288,-18.353,-16.949,-3.225,26.925,0.0,259.24,,270.0,270.0,-17.501,3.208,20.037,23.112
3094.0,3.198,0.801,-34.54,1.767,9.316,4.705,30.937,4.392,-19.615,-2.799,0.0,32.541,32.601,9.528,1.818,-17.418,-16.433,-18.381,-17.155,-3.231,26.926,0.0,259.24,,270.0,270.0,-17.256,3.208,20.034,23.1
3094.5,3.198,0.801,-34.54,1.767,9.316,4.705,30.937,4.392,-19.615,-2.799,0.0,32.5,32.6,9.528,1.818,-17.78,-16.483,-18.597,-17.379,-3.231,26.926,0.0,259.04,,270.0,270.0,-17.347,3.208,20.049,23.16
3095.0,2.641,0.599,-35.209,1.738,9.41,4.705,30.937,4.392,-19.615,-2.799,0.0,32.5,32.6,9.363,1.782,-17.923,-16.502,-18.882,-17.527,-3.231,26.926,0.0,259.04,,270.0,270.0,-17.56,3.208,20.034,23.168
3095.5,2.641,0.599,-35.209,1.738,9.41,4.705,30.937,4.392,-19.615,-2.799,0.0,32.5,32.6,9.363,1.782,-18.132,-16.518,-19.145,-17.577,-3.231,26.926,0.0,259.14,,270.0,270.0,-17.708,3.198,20.054,23.169
3096.0,2.641,0.599,-35.209,1.738,9.41,4.705,30.937,4.392,-19.615,-2.799,0.0,32.5,32.6,9.363,1.782,-17.593,-16.356,-18.507,-17.012,-3.231,26.926,0.0,259.14,,270.0,270.0,-17.843,3.189,20.04,23.162
3096.5,2.641,0.599,-35.209,1.738,9.41,4.705,30.937,4.392,-19.615,-2.799,0.0,32.5,32.6,9.363,1.782,-17.101,-16.385,-18.258,-16.986,-3.231,26.926,0.0,258.64,,270.0,270.0,-17.367,3.18,20.046,23.199
3097.0,2.641,0.599,-35.209,1.738,9.41,4.707,30.895,4.371,-19.598,-2.812,0.0,32.545,32.633,9.363,1.782,-17.42,-16.455,-18.382,-17.238,-3.248,26.918,0.0,258.64,,270.0,270.0,-17.183,3.171,20.035,23.246
3097.5,2.641,0.599,-35.209,1.738,9.41,4.707,30.895,4.371,-19.598,-2.812,0.0,32.5,32.6,9.363,1.782,-17.869,-16.457,-18.785,-17.435,-3.248,26.918,0.0,258.64,,270.0,270.0,-17.374,3.163,20.023,23.253
3098.0,2.641,0.599,-35.209,1.738,9.41,4.707,30.895,4.371,-19.598,-2.812,0.0,32.5,32.6,9.363,1.782,-17.998,-16.491,-19.021,-17.536,-3.248,26.918,0.0,258.64,,270.0,270.0,-17.637,3.154,20.043,23.215
3098.5,2.678,0.679,-34.347,1.862,9.333,4.707,30.895,4.371,-19.598,-2.812,0.0,32.5,32.6,9.42,1.608,-18.179,-16.473,-19.106,-17.511,-3.248,26.918,0.0,258.74,,270.0,270.0,-17.762,3.146,20.033,23.213
3099.0,2.678,0.679,-34.347,1.862,9.333,4.707,30.895,4.371,-19.598,-2.812,0.0,32.5,32.6,9.42,1.608,-17.801,-16.299,-18.799,-17.168,-3.248,26.918,0.0,258.74,,270.0,270.0,-17.817,3.138,20.02,23.159
3099.5,2.678,0.679,-34.347,1.862,9.333,4.707,30.895,4.371,-19.598,-2.812,0.0,32.5,32.6,9.42,1.608,-17.263,-16.336,-18.335,-17.132,-3.248,26.918,0.0,258.94,,270.0,270.0,-17.517,3.131,20.025,23.119
3100.0,2.678,0.679,-34.347,1.862,9.333,4.707,30.895,4.371,-19.598,-2.812,0.0,32.5,32.6,9.42,1.608,-17.524,-16.42,-18.49,-17.301,-3.248,26.918,0.0,258.94,,270.0,270.0,-17.266,3.123,20.033,23.082
3100.5,2.678,0.679,-34.347,1.862,9.333,4.685,30.925,4.334,-19.554,-2.842,0.0,32.545,32.642,9.42,1.608,-17.84,-16.439,-18.708,-17.39,-3.263,26.92,0.0,258.64,,270.0,270.0,-17.434,3.116,20.042,23.071
3101.0,2.678,0.679,-34.347,1.862,9.333,4.685,30.925,4.334,-19.554,-2.842,0.0,32.5,32.6,9.42,1.608,-18.034,-16.412,-19.106,-17.505,-3.263,26.92,0.0,258.64,,270.0,270.0,-17.594,3.109,20.011,23.038
3101.5,2.53,0.661,-34.093,1.884,9.284,4.685,30.925,4.334,-19.554,-2.842,0.0,32.5,32.6,9.437,1.662,-17.977,-16.293,-19.153,-17.288,-3.263,26.92,0.0,258.74,,270.0,270.0,-17.764,3.102,20.039,23.03
3102.0,2.53,0.661,-34.093,1.884,9.284,4.685,30.925,4.334,-19.554,-2.842,0.0,32.5,32.6,9.437,1.662,-17.683,-16.251,-18.73,-16.933,-3.263,26.92,0.0,258.74,,270.0,270.0,-17.678,3.092,20.029,22.992
3102.5,2.53,0.661,-34.093,1.884,9.284,4.685,30.925,4.334,-19.554,-2.842,0.0,32.5,32.6,9.437,1.662,-17.504,-16.278,-18.583,-16.989,-3.263,26.92,0.0,258.64,,270.0,270.0,-17.399,3.083,20.016,22.971
3103.0,2.53,0.661,-34.093,1.884,9.284,4.685,30.925,4.334,-19.554,-2.842,0.0,32.5,32.6,9.437,1.662,-17.994,-16.397,-19.009,-17.396,-3.263,26.92,0.0,258.64,,270.0,270.0,-17.338,3.074,20.006,23.001
3103.5,2.53,0.661,-34.093,1.884,9.284,4.715,30.992,4.353,-19.552,-2.823,0.0,32.561,32.606,9.437,1.662,-18.026,-16.468,-19.126,-17.493,-3.242,26.916,0.0,258.34,,270.0,270.0,-17.699,3.065,20.008,23.053
3104.0,2.53,0.661,-34.093,1.884,9.284,4.715,30.992,4.353,-19.552,-2.823,0.0,32.6,32.6,9.437,1.662,-18.161,-16.557,-19.081,-17.499,-3.242,26.916,0.0,258.34,,270.0,270.0,-17.778,3.056,20.003,23.162
3104.5,2.53,0.661,-34.093,1.884,9.284,4.715,30.992,4.353,-19.552,-2.823,0.0,32.6,32.6,9.437,1.662,-17.754,-16.566,-18.767,-17.263,-3.242,26.916,0.0,258.44,,270.0,270.0,-17.824,3.048,19.997,23.203
3105.0,3.656,0.867,-35.209,1.786,9.48,4.715,30.992,4.353,-19.552,-2.823,0.0,32.6,32.6,9.259,1.807,-17.516,-16.42,-18.601,-17.105,-3.242,26.916,0.0,258.44,,270.0,270.0,-17.587,3.039,19.999,23.252
3105.5,3.656,0.867,-35.209,1.786,9.48,4.715,30.992,4.353,-19.552,-2.823,0.0,32.6,32.6,9.259,1.807,-17.641,-16.431,-18.666,-17.215,-3.242,26.916,0.0,258.14,,270.0,270.0,-17.41,3.049,20.001,23.391
3106.0,3.656,0.867,-35.209,1.786,9.48,4.715,30.992,4.353,-19.552,-2.823,0.0,32.6,32.6,9.259,1.807,-17.772,-16.471,-18.831,-17.375,-3.242,26.916,0.0,258.14,,270.0,270.0,-17.488,3.059,20.0,23.44
3106.5,3.656,0.867,-35.209,1.786,9.48,4.715,30.992,4.353,-19.552,-2.823,0.0,32.6,32.6,9.259,1.807,-18.144,-16.564,-19.035,-17.487,-3.242,26.916,0.0,258.24,,270.0,270.0,-17.612,3.069,19.976,23.405
3107.0,3.656,0.867,-35.209,1.786,9.48,4.694,30.976,4.371,-19.534,-2.818,0.0,32.557,32.662,9.259,1.807,-17.718,-16.53,-18.744,-17.198,-3.246,26.918,0.0,258.24,,270.0,270.0,-17.807,3.079,19.996,23.372
3107.5,3.656,0.867,-35.209,1.786,9.48,4.694,30.976,4.371,-19.534,-2.818,0.0,32.6,32.7,9.259,1.807,-17.261,-16.507,-18.225,-16.995,-3.246,26.918,0.0,258.14,,270.0,270.0,-17.548,3.088,19.988,23.374
3108.0,3.168,0.799,-34.301,1.733,9.303,4.694,30.976,4.371,-19.534,-2.818,0.0,32.6,32.7,9.497,1.765,-17.452,-16.512,-18.24,-17.116,-3.246,26.918,0.0,258.14,,270.0,270.0,-17.247,3.097,19.994,23.335
3108.5,3.168,0.799,-34.301,1.733,9.303,4.694,30.976,4.371,-19.534,-2.818,0.0,32.6,32.7,9.497,1.765,-17.685,-16.445,-18.625,-17.36,-3.246,26.918,0.0,258.64,,270.0,270.0,-17.33,3.099,19.995,23.33
3109.0,3.168,0.799,-34.301,1.733,9.303,4.694,30.976,4.371,-19.534,-2.818,0.0,32.6,32.7,9.497,1.765,-17.828,-16.51,-18.813,-17.435,-3.246,26.918,0.0,258.64,,270.0,270.0,-17.529,3.1,19.979,23.338
3109.5,3.168,0.799,-34.301,1.733,9.303,4.694,30.976,4.371,-19.534,-2.818,0.0,32.6,32.7,9.497,1.765,-18.088,-16.497,-18.968,-17.453,-3.246,26.918,0.0,258.34,,270.0,270.0,-17.647,3.101,19.972,23.336
3110.0,3.168,0.799,-34.301,1.733,9.303,4.693,30.992,4.402,-19.484,-2.82,0.0,32.568,32.603,9.497,1.765,-17.708,-16.519,-18.698,-17.249,-3.25,26.917,0.0,258.34,,270.0,270.0,-17.751,3.102,19.99,23.361
3110.5,3.168,0.799,-34.301,1.733,9.303,4.693,30.992,4.402,-19.484,-2.82,0.0,32.6,32.6,9.497,1.765,-17.384,-16.37,-18.155,-16.949,-3.25,26.917,0.0,258.44,,270.0,270.0,-17.543,3.103,19.988,23.375
3111.0,3.168,0.799,-34.301,1.733,9.303,4.693,30.992,4.402,-19.484,-2.82,0.0,32.6,32.6,9.497,1.765,-17.538,-16.401,-18.417,-17.201,-3.25,26.917,0.0,258.44,,270.0,270.0,-17.215,3.104,19.993,23.378
3111.5,2.84,0.761,-33.43,1.786,9.294,4.693,30.992,4.402,-19.484,-2.82,0.0,32.6,32.6,9.625,1.71,-17.687,-16.448,-18.664,-17.393,-3.25,26.917,0.0,257.24,,270.0,270.0,-17.389,3.105,19.982,23.392
3112.0,2.84,0.761,-33.43,1.786,9.294,4.693,30.992,4.402,-19.484,-2.82,0.0,32.6,32.6,9.625,1.71,-17.768,-16.475,-18.81,-17.432,-3.25,26.917,0.0,257.24,,270.0,270.0,-17.548,3.101,20.007,23.414
3112.5,2.84,0.761,-33.43,1.786,9.294,4.693,30.992,4.402,-19.484,-2.82,0.0,32.6,32.6,9.625,1.71,-18.038,-16.526,-18.933,-17.48,-3.25,26.917,0.0,258.04,,270.0,270.0,-17.621,3.097,19.987,23.44
3113.0,2.84,0.761,-33.43,1.786,9.294,4.693,30.992,4.402,-19.484,-2.82,0.0,32.6,32.6,9.625,1.71,-17.633,-16.554,-18.465,-17.162,-3.25,26.917,0.0,258.04,,270.0,270.0,-17.744,3.092,19.978,23.446
3113.5,2.84,0.761,-33.43,1.786,9.294,4.695,30.989,4.371,-19.455,-2.826,0.0,32.573,32.52,9.625,1.71,-17.154,-16.33,-18.237,-16.916,-3.257,26.922,0.0,257.54,,270.0,270.0,-17.454,3.088,19.979,23.413
3114.0,2.84,0.761,-33.43,1.786,9.294,4.695,30.989,4.371,-19.455,-2.826,0.0,32.6,32.5,9.625,1.71,-17.5,-16.41,-18.422,-17.299,-3.257,26.922,0.0,257.54,,270.0,270.0,-17.159,3.084,19.973,23.406
3114.5,2.554,0.649,-34.795,1.762,9.277,4.695,30.989,4.371,-19.455,-2.826,0.0,32.6,32.5,9.49,1.819,-17.678,-16.419,-18.641,-17.37,-3.257,26.922,0.0,258.64,,270.0,270.0,-17.408,3.08,19.97,23.39
3115.0,2.554,0.649,-34.795,1.762,9.277,4.695,30.989,4.371,-19.455,-2.826,0.0,32.6,32.5,9.49,1.819,-17.955,-16.468,-18.911,-17.444,-3.257,26.922,0.0,258.64,,270.0,270.0,-17.527,3.072,19.992,23.391
3115.5,2.554,0.649,-34.795,1.762,9.277,4.695,30.989,4.371,-19.455,-2.826,0.0,32.6,32.5,9.49,1.819,-17.803,-16.562,-18.669,-17.212,-3.257,26.922,0.0,257.34,,270.0,270.0,-17.695,3.063,19.976,23.38
3116.0,2.554,0.649,-34.795,1.762,9.277,4.695,30.989,4.371,-19.455,-2.826,0.0,32.6,32.5,9.49,1.819,-17.336,-16.345,-18.254,-16.92,-3.257,26.922,0.0,257.34,,270.0,270.0,-17.562,3.055,19.985,23.393
3116.5,2.554,0.649,-34.795,1.762,9.277,4.706,30.961,4.424,-19.424,-2.818,0.0,32.586,32.604,9.49,1.819,-16.937,-16.354,-18.09,-16.962,-3.241,26.929,0.0,258.14,,270.0,270.0,-17.214,3.047,19.984,23.408
3117.0,2.554,0.649,-34.795,1.762,9.277,4.706,30.961,4.424,-19.424,-2.818,0.0,32.6,32.6,9.49,1.819,-17.293,-16.385,-18.293,-17.182,-3.241,26.929,0.0,258.14,,270.0,270.0,-17.086,3.038,19.993,23.44
3117.5,2.704,0.65,-35.006,1.769,9.389,4.706,30.961,4.424,-19.424,-2.818,0.0,32.6,32.6,9.406,1.621,-17.896,-16.425,-18.896,-17.487,-3.241,26.929,0.0,257.74,,270.0,270.0,-17.288,3.031,19.987,23.474
3118.0,2.704,0.65,-35.006,1.769,9.389,4.706,30.961,4.424,-19.424,-2.818,0.0,32.6,32.6,9.406,1.621,-17.937,-16.474,-18.925,-17.414,-3.241,26.929,0.0,257.74,,270.0,270.0,-17.676,3.025,20.0,23.487
3118.5,2.704,0.65,-35.006,1.769,9.389,4.706,30.961,4.424,-19.424,-2.818,0.0,32.6,32.6,9.406,1.621,-17.373,-16.493,-18.432,-17.068,-3.241,26.929,0.0,258.54,,270.0,270.0,-17.688,3.02,19.982,23.487
3119.0,2.704,0.65,-35.006,1.769,9.389,4.706,30.961,4.424,-19.424,-2.818,0.0,32.6,32.6,9.406,1.621,-17.164,-16.388,-18.027,-16.866,-3.241,26.929,0.0,258.54,,270.0,270.0,-17.342,3.015,19.986,23.489
3119.5,2.704,0.65,-35.006,1.769,9.389,4.706,30.961,4.424,-19.424,-2.818,0.0,32.6,32.6,9.406,1.621,-17.306,-16.397,-18.092,-17.038,-3.241,26.929,0.0,257.94,,270.0,270.0,-17.111,3.01,19.994,23.486
3120.0,2.704,0.65,-35.006,1.769,9.389,4.714,30.936,4.382,-19.408,-2.844,0.0,32.582,32.526,9.406,1.621,-17.561,-16.377,-18.439,-17.287,-3.256,26.914,0.0,257.94,,270.0,270.0,-17.208,3.005,19.996,23.484
3120.5,2.704,0.65,-35.006,1.769,9.389,4.714,30.936,4.382,-19.408,-2.844,0.0,32.6,32.5,9.406,1.621,-17.729,-16.43,-18.669,-17.407,-3.256,26.914,0.0,258.64,,270.0,270.0,-17.416,3.0,20.003,23.534
3121.0,3.114,0.751,-35.209,1.735,9.412,4.714,30.936,4.382,-19.408,-2.844,0.0,32.6,32.5,9.347,1.894,-17.687,-16.341,-18.582,-17.069,-3.256,26.914,0.0,258.64,,270.0,270.0,-17.559,2.995,19.982,23.547
3121.5,3.114,0.751,-35.209,1.735,9.412,4.714,30.936,4.382,-19.408,-2.844,0.0,32.6,32.5,9.347,1.894,-17.208,-16.229,-18.171,-16.762,-3.256,26.914,0.0,258.14,,270.0,270.0,-17.42,2.997,19.996,23.571
3122.0,3.114,0.751,-35.209,1.735,9.412,4.714,30.936,4.382,-19.408,-2.844,0.0,32.6,32.5,9.347,1.894,-17.186,-16.31,-18.007,-16.867,-3.256,26.914,0.0,258.14,,270.0,270.0,-17.093,2.999,19.986,23.567
3122.5,3.114,0.751,-35.209,1.735,9.412,4.714,30.936,4.382,-19.408,-2.844,0.0,32.6,32.5,9.347,1.894,-17.456,-16.332,-18.347,-17.177,-3.256,26.914,0.0,258.64,,270.0,270.0,-17.092,3.001,19.997,23.564
3123.0,3.114,0.751,-35.209,1.735,9.412,4.725,30.969,4.369,-19.379,-2.825,0.0,32.592,32.605,9.347,1.894,-17.706,-16.392,-18.586,-17.349,-3.245,26.917,0.0,258.64,,270.0,270.0,-17.328,3.002,19.98,23.604
3123.5,3.114,0.751,-35.209,1.735,9.412,4.725,30.969,4.369,-19.379,-2.825,0.0,32.6,32.6,9.347,1.894,-17.918,-16.382,-18.926,-17.383,-3.245,26.917,0.0,257.04,,270.0,270.0,-17.508,3.004,19.971,23.643
3124.0,3.447,0.824,-35.209,1.732,9.349,4.725,30.969,4.369,-19.379,-2.825,0.0,32.6,32.6,9.449,1.798,-17.781,-16.323,-18.714,-17.06,-3.245,26.917,0.0,257.04,,270.0,270.0,-17.652,3.006,19.972,23.651
3124.5,3.447,0.824,-35.209,1.732,9.349,4.725,30.969,4.369,-19.379,-2.825,0.0,32.6,32.6,9.449,1.798,-17.184,-16.116,-18.122,-16.694,-3.245,26.917,0.0,258.84,,270.0,270.0,-17.469,3.013,19.969,23.656
3125.0,3.447,0.824,-35.209,1.732,9.349,4.725,30.969,4.369,-19.379,-2.825,0.0,32.6,32.6,9.449,1.798,-17.304,-16.294,-18.217,-17.069,-3.245,26.917,0.0,258.84,,270.0,270.0,-17.029,3.02,19.981,23.635
3125.5,3.447,0.824,-35.209,1.732,9.349,4.725,30.969,4.369,-19.379,-2.825,0.0,32.6,32.6,9.449,1.798,-17.667,-16.344,-18.469,-17.208,-3.245,26.917,0.0,256.54,,270.0,270.0,-17.221,3.027,19.979,23.656
3126.0,3.447,0.824,-35.209,1.732,9.349,4.725,30.969,4.369,-19.379,-2.825,0.0,32.6,32.6,9.449,1.798,-17.764,-16.328,-18.734,-17.333,-3.245,26.917,0.0,256.54,,270.0,270.0,-17.422,3.034,19.974,23.667
3126.5,3.447,0.824,-35.209,1.732,9.349,4.708,30.997,4.379,-19.35,-2.831,0.0,32.593,32.657,9.449,1.798,-17.941,-16.353,-18.875,-17.336,-3.248,26.91,0.0,258.54,,270.0,270.0,-17.54,3.041,19.968,23.659
3127.0,3.447,0.824,-35.209,1.732,9.349,4.708,30.997,4.379,-19.35,-2.831,0.0,32.6,32.7,9.449,1.798,-17.581,-16.326,-18.528,-17.026,-3.248,26.91,0.0,258.54,,270.0,270.0,-17.626,3.048,19.965,23.62
3127.5,3.285,0.862,-33.919,1.791,9.348,4.708,30.997,4.379,-19.35,-2.831,0.0,32.6,32.7,9.501,1.716,-17.022,-16.263,-18.031,-16.716,-3.248,26.91,0.0,256.44,,270.0,270.0,-17.365,3.054,19.948,23.603
3128.0,3.285,0.862,-33.919,1.791,9.348,4.708,30.997,4.379,-19.35,-2.831,0.0,32.6,32.7,9.501,1.716,-17.136,-16.307,-17.956,-16.872,-3.248,26.91,0.0,256.44,,270.0,270.0,-17.008,3.058,19.955,23.605
3128.5,3.285,0.862,-33.919,1.791,9.348,4.708,30.997,4.379,-19.35,-2.831,0.0,32.6,32.7,9.501,1.716,-17.595,-16.352,-18.483,-17.281,-3.248,26.91,0.0,258.84,,270.0,270.0,-17.068,3.062,19.943,23.621
3129.0,3.285,0.862,-33.919,1.791,9.348,4.708,30.997,4.379,-19.35,-2.831,0.0,32.6,32.7,9.501,1.716,-17.843,-16.352,-18.714,-17.311,-3.248,26.91,0.0,258.84,,270.0,270.0,-17.428,3.065,19.943,23.675
3129.5,3.285,0.862,-33.919,1.791,9.348,4.69,31.019,4.396,-19.331,-2.83,0.0,32.593,32.657,9.501,1.716,-17.692,-16.254,-18.564,-17.017,-3.235,26.907,0.0,256.74,,270.0,270.0,-17.555,3.069,19.959,23.668
3130.0,3.285,0.862,-33.919,1.791,9.348,4.69,31.019,4.396,-19.331,-2.83,0.0,32.6,32.7,9.501,1.716,-17.05,-16.097,-18.065,-16.609,-3.235,26.907,0.0,256.74,,270.0,270.0,-17.382,3.073,19.944,23.68
3130.5,3.653,0.828,-35.209,1.679,9.282,4.69,31.019,4.396,-19.331,-2.83,0.0,32.6,32.7,9.388,1.753,-16.998,-16.188,-17.872,-16.768,-3.235,26.907,0.0,258.44,,270.0,270.0,-16.955,3.076,19.944,23.653
3131.0,3.653,0.828,-35.209,1.679,9.282,4.69,31.019,4.396,-19.331,-2.83,0.0,32.6,32.7,9.388,1.753,-17.279,-16.241,-18.15,-17.098,-3.235,26.907,0.0,258.44,,270.0,270.0,-16.956,3.085,19.942,23.615
3131.5,3.653,0.828,-35.209,1.679,9.282,4.69,31.019,4.396,-19.331,-2.83,0.0,32.6,32.7,9.388,1.753,-17.481,-16.291,-18.399,-17.208,-3.235,26.907,0.0,257.14,,270.0,270.0,-17.192,3.095,19.943,23.566
3132.0,3.653,0.828,-35.209,1.679,9.282,4.69,31.019,4.396,-19.331,-2.83,0.0,32.6,32.7,9.388,1.753,-17.576,-16.224,-18.549,-17.092,-3.235,26.907,0.0,257.14,,270.0,270.0,-17.345,3.104,19.944,23.6
3132.5,3.653,0.828,-35.209,1.679,9.282,4.69,31.019,4.396,-19.331,-2.83,0.0,32.6,32.7,9.388,1.753,-17.009,-16.133,-17.931,-16.57,-3.235,26.907,0.0,258.24,,270.0,270.0,-17.36,3.113,19.936,23.628
3133.0,3.653,0.828,-35.209,1.679,9.282,4.699,31.026,4.401,-19.313,-2.808,0.0,32.608,32.599,9.388,1.753,-16.66,-16.161,-17.546,-16.637,-3.228,26.914,0.0,258.24,,270.0,270.0,-16.911,3.122,19.935,23.577
3133.5,3.653,0.828,-35.209,1.679,9.282,4.699,31.026,4.401,-19.313,-2.808,0.0,32.6,32.6,9.388,1.753,-17.087,-16.205,-17.858,-16.978,-3.228,26.914,0.0,257.24,,270.0,270.0,-16.751,3.131,19.922,23.587
3134.0,3.178,0.775,-35.209,1.703,9.38,4.699,31.026,4.401,-19.313,-2.808,0.0,32.6,32.6,9.398,1.922,-17.373,-16.244,-18.166,-17.14,-3.228,26.914,0.0,257.24,,270.0,270.0,-17.032,3.139,19.942,23.6
3134.5,3.178,0.775,-35.209,1.703,9.38,4.699,31.026,4.401,-19.313,-2.808,0.0,32.6,32.6,9.398,1.922,-17.651,-16.244,-18.535,-17.269,-3.228,26.914,0.0,258.24,,270.0,270.0,-17.231,3.14,19.917,23.634
3135.0,3.178,0.775,-35.209,1.703,9.38,4.699,31.026,4.401,-19.313,-2.808,0.0,32.6,32.6,9.398,1.922,-17.565,-16.307,-18.483,-17.102,-3.228,26.914,0.0,258.24,,270.0,270.0,-17.425,3.14,19.938,23.64
3135.5,3.178,0.775,-35.209,1.703,9.38,4.699,31.026,4.401,-19.313,-2.808,0.0,32.6,32.6,9.398,1.922,-16.357,-16.073,-17.448,-16.54,-3.228,26.914,0.0,256.74,,270.0,270.0,-17.364,3.141,19.917,23.633
3136.0,3.178,0.775,-35.209,1.703,9.38,4.718,30.971,4.415,-19.305,-2.818,0.0,32.608,32.696,9.398,1.922,-16.681,-16.158,-17.634,-16.793,-3.228,26.899,0.0,256.74,,270.0,270.0,-16.604,3.142,19.942,23.571
3136.5,3.178,0.775,-35.209,1.703,9.38,4.718,30.971,4.415,-19.305,-2.818,0.0,32.6,32.7,9.398,1.922,-17.302,-16.174,-18.073,-17.098,-3.228,26.899,0.0,258.04,,270.0,270.0,-16.816,3.142,19.932,23.534
3137.0,3.042,0.797,-34.469,1.644,9.323,4.718,30.971,4.415,-19.305,-2.818,0.0,32.6,32.7,9.511,1.827,-17.518,-16.232,-18.32,-17.355,-3.228,26.899,0.0,258.04,,270.0,270.0,-17.162,3.143,19.922,23.569
3137.5,3.042,0.797,-34.469,1.644,9.323,4.718,30.971,4.415,-19.305,-2.818,0.0,32.6,32.7,9.511,1.827,-17.713,-16.226,-18.435,-17.252,-3.228,26.899,0.0,255.64,,270.0,270.0,-17.356,3.141,19.945,23.596
3138.0,3.042,0.797,-34.469,1.644,9.323,4.718,30.971,4.415,-19.305,-2.818,0.0,32.6,32.7,9.511,1.827,-17.352,-16.027,-18.159,-16.803,-3.228,26.899,0.0,255.64,,270.0,270.0,-17.407,3.139,19.934,23.59
3138.5,3.042,0.797,-34.469,1.644,9.323,4.718,30.971,4.415,-19.305,-2.818,0.0,32.6,32.7,9.511,1.827,-16.641,-16.108,-17.516,-16.54,-3.228,26.899,0.0,258.14,,270.0,270.0,-17.085,3.138,19.939,23.573
3139.0,3.042,0.797,-34.469,1.644,9.323,4.718,30.971,4.415,-19.305,-2.818,0.0,32.6,32.7,9.511,1.827,-16.875,-16.129,-17.661,-16.803,-3.228,26.899,0.0,258.14,,270.0,270.0,-16.701,3.136,19.964,23.542
3139.5,3.042,0.797,-34.469,1.644,9.323,4.712,30.959,4.37,-19.25,-2.807,0.0,32.618,32.725,9.511,1.827,-17.319,-16.241,-18.119,-17.223,-3.227,26.901,0.0,256.04,,270.0,270.0,-16.867,3.135,19.939,23.567
3140.0,3.042,0.797,-34.469,1.644,9.323,4.712,30.959,4.37,-19.25,-2.807,0.0,32.6,32.7,9.511,1.827,-17.604,-16.252,-18.446,-17.359,-3.227,26.901,0.0,256.04,,270.0,270.0,-17.226,3.133,19.933,23.607
3140.5,2.655,0.589,-35.209,1.735,9.39,4.712,30.959,4.37,-19.25,-2.807,0.0,32.6,32.7,9.383,1.731,-17.524,-16.284,-18.344,-17.101,-3.227,26.901,0.0,258.14,,270.0,270.0,-17.415,3.132,19.951,23.565
3141.0,2.655,0.589,-35.209,1.735,9.39,4.712,30.959,4.37,-19.25,-2.807,0.0,32.6,32.7,9.383,1.731,-17.048,-16.098,-17.844,-16.608,-3.227,26.901,0.0,258.14,,270.0,270.0,-17.313,3.124,19.946,23.568
3141.5,2.655,0.589,-35.209,1.735,9.39,4.712,30.959,4.37,-19.25,-2.807,0.0,32.6,32.7,9.383,1.731,-16.366,-16.09,-17.449,-16.636,-3.227,26.901,0.0,256.04,,270.0,270.0,-16.9,3.116,19.945,23.598
3142.0,2.655,0.589,-35.209,1.735,9.39,4.712,30.959,4.37,-19.25,-2.807,0.0,32.6,32.7,9.383,1.731,-16.766,-16.179,-17.62,-16.931,-3.227,26.901,0.0,256.04,,270.0,270.0,-16.635,3.109,19.929,23.589
3142.5,2.655,0.589,-35.209,1.735,9.39,4.718,30.973,4.375,-19.222,-2.803,0.0,32.616,32.66,9.383,1.731,-17.351,-16.179,-17.992,-17.131,-3.233,26.893,0.0,258.34,,270.0,270.0,-16.874,3.101,19.943,23.589
3143.0,2.655,0.589,-35.209,1.735,9.39,4.718,30.973,4.375,-19.222,-2.803,0.0,32.6,32.7,9.383,1.731,-17.526,-16.244,-18.329,-17.289,-3.233,26.893,0.0,258.34,,270.0,270.0,-17.163,3.094,19.932,23.592
3143.5,2.676,0.72,-33.574,1.764,9.375,4.718,30.973,4.375,-19.222,-2.803,0.0,32.6,32.7,9.495,1.678,-17.45,-16.161,-18.166,-16.967,-3.233,26.893,0.0,257.34,,270.0,270.0,-17.347,3.087,19.94,23.657
3144.0,2.676,0.72,-33.574,1.764,9.375,4.718,30.973,4.375,-19.222,-2.803,0.0,32.6,32.7,9.495,1.678,-17.002,-16.03,-17.855,-16.733,-3.233,26.893,0.0,257.34,,270.0,270.0,-17.186,3.08,19.928,23.701
3144.5,2.676,0.72,-33.574,1.764,9.375,4.718,30.973,4.375,-19.222,-2.803,0.0,32.6,32.7,9.495,1.678,-16.728,-16.088,-17.784,-16.777,-3.233,26.893,0.0,258.44,,270.0,270.0,-16.905,3.073,19.929,23.727
3145.0,2.676,0.72,-33.574,1.764,9.375,4.718,30.973,4.375,-19.222,-2.803,0.0,32.6,32.7,9.495,1.678,-17.08,-16.15,-17.958,-17.009,-3.233,26.893,0.0,258.44,,270.0,270.0,-16.844,3.067,19.925,23.673
3145.5,2.676,0.72,-33.574,1.764,9.375,4.698,31.024,4.353,-19.209,-2.815,0.0,32.613,32.604,9.495,1.678,-17.479,-16.206,-18.216,-17.131,-3.24,26.885,0.0,257.24,,270.0,270.0,-17.049,3.061,19.921,23.537
3146.0,2.676,0.72,-33.574,1.764,9.375,4.698,31.024,4.353,-19.209,-2.815,0.0,32.6,32.6,9.495,1.678,-17.582,-16.229,-18.43,-17.341,-3.24,26.885,0.0,257.24,,270.0,270.0,-17.258,3.054,19.93,23.441
3146.5,2.676,0.72,-33.574,1.764,9.375,4.698,31.024,4.353,-19.209,-2.815,0.0,32.6,32.6,9.495,1.678,-17.036,-16.301,-17.899,-16.798,-3.24,26.885,0.0,257.94,,270.0,270.0,-17.395,3.048,19.928,23.305
3147.0,2.875,0.749,-33.537,1.795,9.341,4.698,31.024,4.353,-19.209,-2.815,0.0,32.6,32.6,9.595,1.667,-16.621,-16.195,-17.486,-16.65,-3.24,26.885,0.0,257.94,,270.0,270.0,-17.009,3.042,19.922,23.325
3147.5,2.875,0.749,-33.537,1.795,9.341,4.698,31.024,4.353,-19.209,-2.815,0.0,32.6,32.6,9.595,1.667,-16.997,-16.189,-17.641,-16.861,-3.24,26.885,0.0,256.94,,270.0,270.0,-16.738,3.039,19.93,23.306
3148.0,2.875,0.749,-33.537,1.795,9.341,4.698,31.024,4.353,-19.209,-2.815,0.0,32.6,32.6,9.595,1.667,-17.277,-16.187,-17.995,-17.046,-3.24,26.885,0.0,256.94,,270.0,270.0,-16.922,3.037,19.926,23.302
3148.5,2.875,0.749,-33.537,1.795,9.341,4.698,31.024,4.353,-19.209,-2.815,0.0,32.6,32.6,9.595,1.667,-17.384,-16.203,-18.213,-17.225,-3.24,26.885,0.0,258.04,,270.0,270.0,-17.126,3.034,19.943,23.287
3149.0,2.875,0.749,-33.537,1.795,9.341,4.701,31.031,4.387,-19.175,-2.801,0.0,32.632,32.681,9.595,1.667,-17.606,-16.244,-18.326,-17.236,-3.235,26.887,0.0,258.04,,270.0,270.0,-17.256,3.031,19.927,23.245
3149.5,2.875,0.749,-33.537,1.795,9.341,4.701,31.031,4.387,-19.175,-2.801,0.0,32.6,32.7,9.595,1.667,-17.456,-16.177,-18.115,-16.987,-3.235,26.887,0.0,256.34,,270.0,270.0,-17.353,3.029,19.91,23.275
3150.0,3.729,0.884,-35.209,1.753,9.419,4.701,31.031,4.387,-19.175,-2.801,0.0,32.6,32.7,9.221,1.704,-16.765,-16.094,-17.698,-16.774,-3.235,26.887,0.0,256.34,,270.0,270.0,-17.184,3.026,19.914,23.241
3150.5,3.729,0.884,-35.209,1.753,9.419,4.701,31.031,4.387,-19.175,-2.801,0.0,32.6,32.7,9.221,1.704,-16.986,-16.194,-17.81,-17.0,-3.235,26.887,0.0,257.84,,270.0,270.0,-16.833,3.038,19.923,23.237
3151.0,3.729,0.884,-35.209,1.753,9.419,4.701,31.031,4.387,-19.175,-2.801,0.0,32.6,32.7,9.221,1.704,-17.249,-16.207,-17.995,-17.18,-3.235,26.887,0.0,257.84,,270.0,270.0,-16.998,3.049,19.913,23.247
3151.5,3.729,0.884,-35.209,1.753,9.419,4.701,31.031,4.387,-19.175,-2.801,0.0,32.6,32.7,9.221,1.704,-17.544,-16.219,-18.362,-17.364,-3.235,26.887,0.0,256.84,,270.0,270.0,-17.158,3.06,19.92,23.262
3152.0,3.729,0.884,-35.209,1.753,9.419,4.72,31.066,4.411,-19.163,-2.831,0.0,32.631,32.655,9.221,1.704,-17.584,-16.238,-18.425,-17.234,-3.239,26.884,0.0,256.84,,270.0,270.0,-17.372,3.071,19.918,23.267
3152.5,3.729,0.884,-35.209,1.753,9.419,4.72,31.066,4.411,-19.163,-2.831,0.0,32.6,32.7,9.221,1.704,-17.128,-16.167,-18.077,-16.77,-3.239,26.884,0.0,258.24,,270.0,270.0,-17.37,3.082,19.919,23.304
3153.0,3.729,0.884,-35.209,1.753,9.419,4.72,31.066,4.411,-19.163,-2.831,0.0,32.6,32.7,9.221,1.704,-16.647,-16.035,-17.508,-16.511,-3.239,26.884,0.0,258.24,,270.0,270.0,-17.036,3.093,19.923,23.338
3153.5,3.898,0.951,-35.209,1.767,9.346,4.72,31.066,4.411,-19.163,-2.831,0.0,32.6,32.7,9.428,1.81,-16.815,-16.164,-17.558,-16.808,-3.239,26.884,0.0,257.84,,270.0,270.0,-16.675,3.103,19.908,23.354
3154.0,3.898,0.951,-35.209,1.767,9.346,4.72,31.066,4.411,-19.163,-2.831,0.0,32.6,32.7,9.428,1.81,-17.337,-16.213,-18.115,-17.227,-3.239,26.884,0.0,257.84,,270.0,270.0,-16.836,3.116,19.919,23.384
3154.5,3.898,0.951,-35.209,1.767,9.346,4.72,31.066,4.411,-19.163,-2.831,0.0,32.6,32.7,9.428,1.81,-17.583,-16.227,-18.38,-17.315,-3.239,26.884,0.0,258.44,,270.0,270.0,-17.223,3.129,19.934,23.375
3155.0,3.898,0.951,-35.209,1.767,9.346,4.72,31.066,4.411,-19.163,-2.831,0.0,32.6,32.7,9.428,1.81,-17.461,-16.259,-18.25,-16.989,-3.239,26.884,0.0,258.44,,270.0,270.0,-17.376,3.141,19.929,23.31
3155.5,3.898,0.951,-35.209,1.767,9.346,4.722,31.069,4.404,-19.148,-2.822,0.0,32.632,32.866,9.428,1.81,-16.961,-15.977,-17.729,-16.512,-3.233,26.877,0.0,257.44,,270.0,270.0,-17.24,3.154,19.899,23.322
3156.0,3.898,0.951,-35.209,1.767,9.346,4.722,31.069,4.404,-19.148,-2.822,0.0,32.6,32.9,9.428,1.81,-16.34,-16.077,-17.379,-16.614,-3.233,26.877,0.0,257.44,,270.0,270.0,-16.795,3.166,19.913,23.307
3156.5,2.886,0.713,-35.209,1.767,9.335,4.722,31.069,4.404,-19.148,-2.822,0.0,32.6,32.9,9.328,1.85,-16.929,-16.122,-17.635,-16.913,-3.233,26.877,0.0,258.24,,270.0,270.0,-16.602,3.178,19.926,23.295
3157.0,2.886,0.713,-35.209,1.767,9.335,4.722,31.069,4.404,-19.148,-2.822,0.0,32.6,32.9,9.328,1.85,-17.293,-16.163,-17.977,-17.106,-3.233,26.877,0.0,258.24,,270.0,270.0,-16.9,3.173,19.922,23.297
3157.5,2.886,0.713,-35.209,1.767,9.335,4.722,31.069,4.404,-19.148,-2.822,0.0,32.6,32.9,9.328,1.85,-17.604,-16.226,-18.436,-17.291,-3.233,26.877,0.0,258.14,,270.0,270.0,-17.135,3.169,19.921,23.349
3158.0,2.886,0.713,-35.209,1.767,9.335,4.722,31.069,4.404,-19.148,-2.822,0.0,32.6,32.9,9.328,1.85,-17.462,-16.139,-18.133,-16.881,-3.233,26.877,0.0,258.14,,270.0,270.0,-17.389,3.164,19.928,23.324
3158.5,2.886,0.713,-35.209,1.767,9.335,4.693,31.068,4.423,-19.138,-2.822,0.0,32.643,32.688,9.328,1.85,-16.698,-15.93,-17.74,-16.557,-3.234,26.873,0.0,258.44,,270.0,270.0,-17.154,3.159,19.931,23.354
3159.0,2.886,0.713,-35.209,1.767,9.335,4.693,31.068,4.423,-19.138,-2.822,0.0,32.6,32.7,9.328,1.85,-16.645,-16.002,-17.681,-16.724,-3.234,26.873,0.0,258.44,,270.0,270.0,-16.731,3.155,19.921,23.359
3159.5,2.886,0.713,-35.209,1.767,9.335,4.693,31.068,4.423,-19.138,-2.822,0.0,32.6,32.7,9.328,1.85,-16.947,-16.133,-17.777,-16.964,-3.234,26.873,0.0,258.04,,270.0,270.0,-16.763,3.15,19.957,23.382
3160.0,2.343,0.641,-33.217,1.807,9.295,4.693,31.068,4.423,-19.138,-2.822,0.0,32.6,32.7,9.658,1.717,-17.318,-16.186,-17.98,-17.123,-3.234,26.873,0.0,258.04,,270.0,270.0,-16.955,3.146,19.936,23.384
3160.5,2.343,0.641,-33.217,1.807,9.295,4.693,31.068,4.423,-19.138,-2.822,0.0,32.6,32.7,9.658,1.717,-17.49,-16.204,-18.268,-17.225,-3.234,26.873,0.0,258.24,,270.0,270.0,-17.152,3.133,19.921,23.437
3161.0,2.343,0.641,-33.217,1.807,9.295,4.693,31.068,4.423,-19.138,-2.822,0.0,32.6,32.7,9.658,1.717,-17.437,-16.062,-18.127,-16.841,-3.234,26.873,0.0,258.24,,270.0,270.0,-17.297,3.12,19.942,23.474
3161.5,2.343,0.641,-33.217,1.807,9.295,4.693,31.068,4.423,-19.138,-2.822,0.0,32.6,32.7,9.658,1.717,-16.733,-15.975,-17.672,-16.483,-3.234,26.873,0.0,258.14,,270.0,270.0,-17.117,3.107,19.933,23.561
3162.0,2.343,0.641,-33.217,1.807,9.295,4.704,31.044,4.412,-19.125,-2.811,0.0,32.639,32.722,9.658,1.717,-16.692,-16.114,-17.575,-16.732,-3.236,26.874,0.0,258.14,,270.0,270.0,-16.716,3.095,19.92,23.523
3162.5,2.343,0.641,-33.217,1.807,9.295,4.704,31.044,4.412,-19.125,-2.811,0.0,32.6,32.7,9.658,1.717,-17.042,-16.135,-17.81,-17.043,-3.236,26.874,0.0,258.44,,270.0,270.0,-16.778,3.082,19.944,23.469
3163.0,2.129,0.561,-34.777,1.822,9.397,4.704,31.044,4.412,-19.125,-2.811,0.0,32.6,32.7,9.384,1.707,-17.291,-16.168,-18.036,-17.156,-3.236,26.874,0.0,258.44,,270.0,270.0,-17.008,3.07,19.94,23.427
3163.5,2.129,0.561,-34.777,1.822,9.397,4.704,31.044,4.412,-19.125,-2.811,0.0,32.6,32.7,9.384,1.707,-17.443,-16.257,-18.142,-17.212,-3.236,26.874,0.0,258.14,,270.0,270.0,-17.163,3.055,19.938,23.383
3164.0,2.129,0.561,-34.777,1.822,9.397,4.704,31.044,4.412,-19.125,-2.811,0.0,32.6,32.7,9.384,1.707,-17.434,-16.129,-18.147,-17.055,-3.236,26.874,0.0,258.14,,270.0,270.0,-17.263,3.04,19.936,23.374
3164.5,2.129,0.561,-34.777,1.822,9.397,4.704,31.044,4.412,-19.125,-2.811,0.0,32.6,32.7,9.384,1.707,-16.913,-16.052,-17.602,-16.633,-3.236,26.874,0.0,258.44,,270.0,270.0,-17.191,3.025,19.945,23.393
3165.0,2.129,0.561,-34.777,1.822,9.397,4.709,31.02,4.417,-19.095,-2.806,0.0,32.648,32.758,9.384,1.707,-17.057,-16.101,-17.795,-16.891,-3.241,26.872,0.0,258.44,,270.0,270.0,-16.8,3.01,19.935,23.395
3165.5,2.129,0.561,-34.777,1.822,9.397,4.709,31.02,4.417,-19.095,-2.806,0.0,32.6,32.8,9.384,1.707,-17.165,-16.143,-17.964,-17.075,-3.241,26.872,0.0,258.84,,270.0,270.0,-16.961,2.996,19.942,23.396
3166.0,2.129,0.561,-34.777,1.822,9.397,4.709,31.02,4.417,-19.095,-2.806,0.0,32.6,32.8,9.384,1.707,-17.263,-16.168,-18.137,-17.113,-3.241,26.872,0.0,258.84,,270.0,270.0,-17.087,2.981,19.932,23.365
3166.5,2.432,0.68,-34.156,1.802,9.367,4.709,31.02,4.417,-19.095,-2.806,0.0,32.6,32.8,9.507,1.83,-17.538,-16.253,-18.263,-17.207,-3.241,26.872,0.0,258.84,,270.0,270.0,-17.17,2.967,19.941,23.3
3167.0,2.432,0.68,-34.156,1.802,9.367,4.709,31.02,4.417,-19.095,-2.806,0.0,32.6,32.8,9.507,1.83,-16.991,-16.269,-17.949,-16.917,-3.241,26.872,0.0,258.84,,270.0,270.0,-17.315,2.959,19.956,23.267
3167.5,2.432,0.68,-34.156,1.802,9.367,4.709,31.02,4.417,-19.095,-2.806,0.0,32.6,32.8,9.507,1.83,-16.949,-15.92,-17.681,-16.57,-3.241,26.872,0.0,258.54,,270.0,270.0,-17.031,2.95,19.955,23.312
3168.0,2.432,0.68,-34.156,1.802,9.367,4.709,31.02,4.417,-19.095,-2.806,0.0,32.6,32.8,9.507,1.83,-16.856,-15.953,-17.619,-16.689,-3.241,26.872,0.0,258.54,,270.0,270.0,-16.78,2.942,19.951,23.345
3168.5,2.432,0.68,-34.156,1.802,9.367,4.704,31.012,4.407,-19.084,-2.814,0.0,32.652,32.756,9.507,1.83,-17.253,-16.183,-17.902,-16.999,-3.224,26.869,0.0,258.64,,270.0,270.0,-16.779,2.933,19.955,23.325
3169.0,2.432,0.68,-34.156,1.802,9.367,4.704,31.012,4.407,-19.084,-2.814,0.0,32.7,32.8,9.507,1.83,-17.323,-16.204,-18.081,-17.109,-3.224,26.869,0.0,258.64,,270.0,270.0,-17.084,2.925,19.989,23.343
3169.5,3.005,0.779,-34.62,1.806,9.346,4.704,31.012,4.407,-19.084,-2.814,0.0,32.7,32.8,9.466,1.9,-17.066,-16.222,-17.838,-16.863,-3.224,26.869,0.0,258.44,,270.0,270.0,-17.179,2.917,19.956,23.353
3170.0,3.005,0.779,-34.62,1.806,9.346,4.704,31.012,4.407,-19.084,-2.814,0.0,32.7,32.8,9.466,1.9,-16.832,-16.042,-17.542,-16.606,-3.224,26.869,0.0,258.44,,270.0,270.0,-16.997,2.918,19.966,23.408
3170.5,3.005,0.779,-34.62,1.806,9.346,4.704,31.012,4.407,-19.084,-2.814,0.0,32.7,32.8,9.466,1.9,-16.548,-16.019,-17.473,-16.635,-3.224,26.869,0.0,258.44,,270.0,270.0,-16.755,2.92,19.971,23.366
3171.0,3.005,0.779,-34.62,1.806,9.346,4.704,31.012,4.407,-19.084,-2.814,0.0,32.7,32.8,9.466,1.9,-16.731,-16.062,-17.576,-16.834,-3.224,26.869,0.0,258.44,,270.0,270.0,-16.669,2.921,19.966,23.347
3171.5,3.005,0.779,-34.62,1.806,9.346,4.715,31.037,4.384,-19.029,-2.808,0.0,32.653,32.644,9.466,1.9,-17.002,-16.132,-17.746,-17.011,-3.22,26.863,0.0,258.44,,270.0,270.0,-16.801,2.923,19.974,23.325
3172.0,3.005,0.779,-34.62,1.806,9.346,4.715,31.037,4.384,-19.029,-2.808,0.0,32.7,32.6,9.466,1.9,-16.94,-16.194,-17.598,-16.728,-3.22,26.863,0.0,258.44,,270.0,270.0,-16.973,2.924,19.978,23.276
3172.5,3.005,0.779,-34.62,1.806,9.346,4.715,31.037,4.384,-19.029,-2.808,0.0,32.7,32.6,9.466,1.9,-16.625,-16.004,-17.424,-16.503,-3.22,26.863,0.0,258.44,,270.0,270.0,-16.865,2.925,19.985,23.294
3173.0,3.284,0.79,-35.209,1.725,9.333,4.715,31.037,4.384,-19.029,-2.808,0.0,32.7,32.6,9.444,1.796,-16.771,-15.993,-17.43,-16.61,-3.22,26.863,0.0,258.44,,270.0,270.0,-16.639,2.927,19.981,23.31
3173.5,3.284,0.79,-35.209,1.725,9.333,4.715,31.037,4.384,-19.029,-2.808,0.0,32.7,32.6,9.444,1.796,-16.911,-16.041,-17.572,-16.814,-3.22,26.863,0.0,256.54,,270.0,270.0,-16.701,2.932,19.991,23.357
3174.0,3.284,0.79,-35.209,1.725,9.333,4.715,31.037,4.384,-19.029,-2.808,0.0,32.7,32.6,9.444,1.796,-17.069,-16.078,-17.815,-16.991,-3.22,26.863,0.0,256.54,,270.0,270.0,-16.835,2.938,19.961,23.412
3174.5,3.284,0.79,-35.209,1.725,9.333,4.715,31.037,4.384,-19.029,-2.808,0.0,32.7,32.6,9.444,1.796,-17.205,-16.13,-17.898,-16.953,-3.22,26.863,0.0,258.64,,270.0,270.0,-16.988,2.944,19.979,23.538
3175.0,3.284,0.79,-35.209,1.725,9.333,4.694,31.072,4.42,-18.998,-2.811,0.0,32.658,32.802,9.444,1.796,-17.13,-16.045,-17.752,-16.698,-3.226,26.861,0.0,258.64,,270.0,270.0,-17.046,2.949,19.976,23.571
3175.5,3.284,0.79,-35.209,1.725,9.333,4.694,31.072,4.42,-18.998,-2.811,0.0,32.7,32.8,9.444,1.796,-16.541,-15.903,-17.475,-16.604,-3.226,26.861,0.0,257.14,,270.0,270.0,-16.906,2.955,19.979,23.598
3176.0,3.43,0.788,-35.209,1.662,9.388,4.694,31.072,4.42,-18.998,-2.811,0.0,32.7,32.8,9.412,1.713,-16.782,-16.01,-17.538,-16.783,-3.226,26.861,0.0,257.14,,270.0,270.0,-16.631,2.96,19.98,23.614
3176.5,3.43,0.788,-35.209,1.662,9.388,4.694,31.072,4.42,-18.998,-2.811,0.0,32.7,32.8,9.412,1.713,-17.08,-16.068,-17.703,-16.88,-3.226,26.861,0.0,258.54,,270.0,270.0,-16.778,2.968,19.981,23.624
3177.0,3.43,0.788,-35.209,1.662,9.388,4.694,31.072,4.42,-18.998,-2.811,0.0,32.7,32.8,9.412,1.713,-17.267,-16.09,-17.981,-17.054,-3.226,26.861,0.0,258.54,,270.0,270.0,-16.933,2.976,19.98,23.639
3177.5,3.43,0.788,-35.209,1.662,9.388,4.694,31.072,4.42,-18.998,-2.811,0.0,32.7,32.8,9.412,1.713,-17.115,-16.145,-17.799,-16.882,-3.226,26.861,0.0,257.84,,270.0,270.0,-17.098,2.983,19.986,23.527
3178.0,3.43,0.788,-35.209,1.662,9.388,4.697,31.082,4.424,-18.989,-2.805,0.0,32.668,32.834,9.412,1.713,-16.617,-16.025,-17.365,-16.459,-3.208,26.86,0.0,257.84,,270.0,270.0,-16.985,2.99,19.984,23.501
3178.5,3.43,0.788,-35.209,1.662,9.388,4.697,31.082,4.424,-18.989,-2.805,0.0,32.7,32.8,9.412,1.713,-16.388,-15.972,-17.099,-16.435,-3.208,26.86,0.0,258.74,,270.0,270.0,-16.617,2.998,19.967,23.523
3179.0,2.449,0.608,-35.005,1.724,9.368,4.697,31.082,4.424,-18.989,-2.805,0.0,32.7,32.8,9.465,1.839,-16.975,-16.033,-17.662,-16.95,-3.208,26.86,0.0,258.74,,270.0,270.0,-16.473,3.005,19.96,23.542
3179.5,2.449,0.608,-35.005,1.724,9.368,4.697,31.082,4.424,-18.989,-2.805,0.0,32.7,32.8,9.465,1.839,-17.087,-16.057,-17.827,-17.018,-3.208,26.86,0.0,258.04,,270.0,270.0,-16.905,2.996,19.968,23.468
3180.0,2.449,0.608,-35.005,1.724,9.368,4.697,31.082,4.424,-18.989,-2.805,0.0,32.7,32.8,9.465,1.839,-17.137,-16.09,-17.854,-16.855,-3.208,26.86,0.0,258.04,,270.0,270.0,-16.998,2.987,19.949,23.416
3180.5,2.449,0.608,-35.005,1.724,9.368,4.697,31.082,4.424,-18.989,-2.805,0.0,32.7,32.8,9.465,1.839,-16.687,-15.863,-17.396,-16.371,-3.208,26.86,0.0,258.44,,270.0,270.0,-16.984,2.978,19.968,23.405
3181.0,2.449,0.608,-35.005,1.724,9.368,4.697,31.082,4.424,-18.989,-2.805,0.0,32.7,32.8,9.465,1.839,-16.271,-15.766,-17.18,-16.387,-3.208,26.86,0.0,258.44,,270.0,270.0,-16.579,2.969,19.974,23.432
3181.5,2.449,0.608,-35.005,1.724,9.368,4.683,31.023,4.434,-18.966,-2.81,0.0,32.663,32.802,9.465,1.839,-16.518,-15.916,-17.286,-16.612,-3.209,26.866,0.0,257.94,,270.0,270.0,-16.401,2.961,19.962,23.441
3182.0,2.449,0.608,-35.005,1.724,9.368,4.683,31.023,4.434,-18.966,-2.81,0.0,32.7,32.8,9.465,1.839,-17.003,-15.975,-17.599,-16.895,-3.209,26.866,0.0,257.94,,270.0,270.0,-16.583,2.952,19.977,23.436
3182.5,2.931,0.716,-34.629,1.773,9.419,4.683,31.023,4.434,-18.966,-2.81,0.0,32.7,32.8,9.496,1.714,-17.277,-15.999,-17.959,-16.91,-3.209,26.866,0.0,258.74,,270.0,270.0,-16.868,2.944,19.952,23.41
3183.0,2.931,0.716,-34.629,1.773,9.419,4.683,31.023,4.434,-18.966,-2.81,0.0,32.7,32.8,9.496,1.714,-16.688,-15.934,-17.582,-16.402,-3.209,26.866,0.0,258.74,,270.0,270.0,-17.036,2.944,19.975,23.388
3183.5,2.931,0.716,-34.629,1.773,9.419,4.683,31.023,4.434,-18.966,-2.81,0.0,32.7,32.8,9.496,1.714,-16.548,-15.797,-17.238,-16.263,-3.209,26.866,0.0,257.54,,270.0,270.0,-16.652,2.943,19.971,23.395
3184.0,2.931,0.716,-34.629,1.773,9.419,4.683,31.023,4.434,-18.966,-2.81,0.0,32.7,32.8,9.496,1.714,-16.745,-15.862,-17.35,-16.488,-3.209,26.866,0.0,257.54,,270.0,270.0,-16.461,2.943,19.962,23.438
3184.5,2.931,0.716,-34.629,1.773,9.419,4.691,31.04,4.394,-18.932,-2.804,0.0,32.663,32.706,9.496,1.714,-16.873,-15.936,-17.583,-16.768,-3.21,26.866,0.0,258.54,,270.0,270.0,-16.611,2.943,19.942,23.437
3185.0,2.931,0.716,-34.629,1.773,9.419,4.691,31.04,4.394,-18.932,-2.804,0.0,32.7,32.7,9.496,1.714,-17.027,-15.992,-17.769,-16.91,-3.21,26.866,0.0,258.54,,270.0,270.0,-16.79,2.943,19.954,23.447
3185.5,2.376,0.663,-34.054,1.812,9.364,4.691,31.04,4.394,-18.932,-2.804,0.0,32.7,32.7,9.473,1.708,-17.282,-16.013,-17.925,-16.933,-3.21,26.866,0.0,258.14,,270.0,270.0,-16.924,2.943,19.949,23.422
3186.0,2.376,0.663,-34.054,1.812,9.364,4.691,31.04,4.394,-18.932,-2.804,0.0,32.7,32.7,9.473,1.708,-16.918,-16.099,-17.637,-16.683,-3.21,26.866,0.0,258.14,,270.0,270.0,-17.038,2.933,19.954,23.47
