t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3186.5,2.376,0.663,-34.054,1.812,9.364,4.691,31.04,4.394,-18.932,-2.804,0.0,32.7,32.7,9.473,1.708,-16.539,-15.831,-17.153,-16.299,-3.21,26.866,0.0,258.64,,270.0,270.0,-16.834,2.924,19.937,23.471
3187.0,2.376,0.663,-34.054,1.812,9.364,4.691,31.04,4.394,-18.932,-2.804,0.0,32.7,32.7,9.473,1.708,-16.736,-15.872,-17.435,-16.642,-3.21,26.866,0.0,258.64,,270.0,270.0,-16.455,2.915,19.943,23.452
3187.5,2.376,0.663,-34.054,1.812,9.364,4.691,31.04,4.394,-18.932,-2.804,0.0,32.7,32.7,9.473,1.708,-16.793,-15.948,-17.53,-16.812,-3.21,26.866,0.0,258.34,,270.0,270.0,-16.671,2.906,19.926,23.428
3188.0,2.376,0.663,-34.054,1.812,9.364,4.688,31.06,4.374,-18.908,-2.798,0.0,32.672,32.748,9.473,1.708,-16.889,-15.956,-17.684,-16.812,-3.197,26.853,0.0,258.34,,270.0,270.0,-16.771,2.898,19.936,23.366
3188.5,2.376,0.663,-34.054,1.812,9.364,4.688,31.06,4.374,-18.908,-2.798,0.0,32.7,32.7,9.473,1.708,-16.88,-15.98,-17.709,-16.78,-3.197,26.853,0.0,258.84,,270.0,270.0,-16.835,2.889,19.941,23.387
3189.0,3.323,0.755,-35.209,1.745,9.449,4.688,31.06,4.374,-18.908,-2.798,0.0,32.7,32.7,9.361,1.691,-16.807,-15.9,-17.531,-16.477,-3.197,26.853,0.0,258.84,,270.0,270.0,-16.837,2.881,19.941,23.427
3189.5,3.323,0.755,-35.209,1.745,9.449,4.688,31.06,4.374,-18.908,-2.798,0.0,32.7,32.7,9.361,1.691,-16.357,-15.859,-17.103,-16.264,-3.197,26.853,0.0,258.84,,270.0,270.0,-16.679,2.888,19.923,23.389
3190.0,3.323,0.755,-35.209,1.745,9.449,4.688,31.06,4.374,-18.908,-2.798,0.0,32.7,32.7,9.361,1.691,-16.531,-15.942,-17.251,-16.66,-3.197,26.853,0.0,258.84,,270.0,270.0,-16.396,2.895,19.926,23.322
3190.5,3.323,0.755,-35.209,1.745,9.449,4.688,31.06,4.374,-18.908,-2.798,0.0,32.7,32.7,9.361,1.691,-16.968,-15.94,-17.581,-16.828,-3.197,26.853,0.0,258.94,,270.0,270.0,-16.596,2.902,19.94,23.372
3191.0,3.323,0.755,-35.209,1.745,9.449,4.689,31.069,4.415,-18.876,-2.789,0.0,32.669,32.751,9.361,1.691,-16.758,-15.988,-17.517,-16.672,-3.197,26.858,0.0,258.94,,270.0,270.0,-16.829,2.909,19.916,23.386
3191.5,3.323,0.755,-35.209,1.745,9.449,4.689,31.069,4.415,-18.876,-2.789,0.0,32.7,32.8,9.361,1.691,-16.404,-15.794,-17.136,-16.13,-3.197,26.858,0.0,258.94,,270.0,270.0,-16.734,2.916,19.908,23.365
3192.0,3.614,0.918,-34.879,1.704,9.373,4.689,31.069,4.415,-18.876,-2.789,0.0,32.7,32.8,9.503,1.791,-15.765,-15.753,-16.576,-16.04,-3.197,26.858,0.0,258.94,,270.0,270.0,-16.366,2.922,19.938,23.389
3192.5,3.614,0.918,-34.879,1.704,9.373,4.689,31.069,4.415,-18.876,-2.789,0.0,32.7,32.8,9.503,1.791,-16.319,-15.841,-16.841,-16.381,-3.197,26.858,0.0,258.74,,270.0,270.0,-16.034,2.934,19.935,23.356
3193.0,3.614,0.918,-34.879,1.704,9.373,4.689,31.069,4.415,-18.876,-2.789,0.0,32.7,32.8,9.503,1.791,-16.621,-15.842,-17.212,-16.677,-3.197,26.858,0.0,258.74,,270.0,270.0,-16.346,2.945,19.93,23.325
3193.5,3.614,0.918,-34.879,1.704,9.373,4.689,31.069,4.415,-18.876,-2.789,0.0,32.7,32.8,9.503,1.791,-16.94,-15.912,-17.508,-16.663,-3.197,26.858,0.0,258.74,,270.0,270.0,-16.588,2.956,19.897,23.32
3194.0,3.614,0.918,-34.879,1.704,9.373,4.689,31.069,4.415,-18.876,-2.789,0.0,32.7,32.8,9.503,1.791,-16.429,-15.675,-17.018,-16.058,-3.197,26.858,0.0,258.74,,270.0,270.0,-16.756,2.967,19.928,23.25
3194.5,3.614,0.918,-34.879,1.704,9.373,4.693,31.101,4.42,-18.838,-2.808,0.0,32.671,32.861,9.503,1.791,-15.62,-15.582,-16.648,-15.947,-3.199,26.855,0.0,258.54,,270.0,270.0,-16.295,2.977,19.927,23.282
3195.0,3.614,0.918,-34.879,1.704,9.373,4.693,31.101,4.42,-18.838,-2.808,0.0,32.7,32.9,9.503,1.791,-15.96,-15.677,-16.794,-16.237,-3.199,26.855,0.0,258.54,,270.0,270.0,-15.949,2.988,19.917,23.369
3195.5,2.705,0.75,-34.302,1.717,9.368,4.693,31.101,4.42,-18.838,-2.808,0.0,32.7,32.9,9.473,1.795,-16.507,-15.763,-17.115,-16.529,-3.199,26.855,0.0,258.54,,270.0,270.0,-16.167,2.998,19.922,23.353
3196.0,2.705,0.75,-34.302,1.717,9.368,4.693,31.101,4.42,-18.838,-2.808,0.0,32.7,32.9,9.473,1.795,-16.785,-15.817,-17.395,-16.682,-3.199,26.855,0.0,258.54,,270.0,270.0,-16.479,2.993,19.924,23.247
3196.5,2.705,0.75,-34.302,1.717,9.368,4.693,31.101,4.42,-18.838,-2.808,0.0,32.7,32.9,9.473,1.795,-16.859,-15.854,-17.499,-16.634,-3.199,26.855,0.0,258.74,,270.0,270.0,-16.67,2.988,19.911,23.139
3197.0,2.705,0.75,-34.302,1.717,9.368,4.693,31.101,4.42,-18.838,-2.808,0.0,32.7,32.9,9.473,1.795,-16.668,-15.619,-17.254,-16.258,-3.199,26.855,0.0,258.74,,270.0,270.0,-16.711,2.984,19.896,23.046
3197.5,2.705,0.75,-34.302,1.717,9.368,4.687,31.077,4.427,-18.825,-2.783,0.0,32.68,32.863,9.473,1.795,-16.017,-15.672,-16.764,-16.227,-3.191,26.861,0.0,258.74,,270.0,270.0,-16.45,2.979,19.909,22.992
3198.0,2.705,0.75,-34.302,1.717,9.368,4.687,31.077,4.427,-18.825,-2.783,0.0,32.7,32.9,9.473,1.795,-16.364,-15.759,-16.982,-16.511,-3.191,26.861,0.0,258.74,,270.0,270.0,-16.17,2.975,19.908,22.942
3198.5,2.562,0.607,-35.209,1.741,9.391,4.687,31.077,4.427,-18.825,-2.783,0.0,32.7,32.9,9.232,1.842,-16.683,-15.805,-17.25,-16.612,-3.191,26.861,0.0,258.74,,270.0,270.0,-16.404,2.97,19.913,22.877
3199.0,2.562,0.607,-35.209,1.741,9.391,4.687,31.077,4.427,-18.825,-2.783,0.0,32.7,32.9,9.232,1.842,-16.837,-15.804,-17.504,-16.632,-3.191,26.861,0.0,258.74,,270.0,270.0,-16.587,2.964,19.9,22.873
3199.5,2.562,0.607,-35.209,1.741,9.391,4.687,31.077,4.427,-18.825,-2.783,0.0,32.7,32.9,9.232,1.842,-16.704,-15.684,-17.248,-16.275,-3.191,26.861,0.0,258.64,,270.0,270.0,-16.694,2.957,19.941,22.866
3200.0,2.562,0.607,-35.209,1.741,9.391,4.687,31.077,4.427,-18.825,-2.783,0.0,32.7,32.9,9.232,1.842,-15.926,-15.48,-16.692,-15.848,-3.191,26.861,0.0,258.64,,270.0,270.0,-16.478,2.951,19.926,22.968
3200.5,2.562,0.607,-35.209,1.741,9.391,4.687,31.077,4.427,-18.825,-2.783,0.0,32.7,32.9,9.232,1.842,-15.719,-15.596,-16.585,-16.094,-3.191,26.861,0.0,258.74,,270.0,270.0,-15.986,2.944,19.922,23.057
3201.0,2.562,0.607,-35.209,1.741,9.391,4.664,31.012,4.416,-18.811,-2.787,0.0,32.676,32.801,9.232,1.842,-16.555,-15.72,-17.114,-16.493,-3.193,26.859,0.0,258.74,,270.0,270.0,-15.998,2.938,19.93,23.132
3201.5,2.562,0.607,-35.209,1.741,9.391,4.664,31.012,4.416,-18.811,-2.787,0.0,32.7,32.8,9.232,1.842,-16.744,-15.74,-17.436,-16.682,-3.193,26.859,0.0,259.14,,270.0,270.0,-16.47,2.932,19.926,23.151
3202.0,2.354,0.559,-35.209,1.788,9.383,4.664,31.012,4.416,-18.811,-2.787,0.0,32.7,32.8,9.336,1.736,-16.85,-15.709,-17.507,-16.579,-3.193,26.859,0.0,259.14,,270.0,270.0,-16.651,2.926,19.926,23.176
3202.5,2.354,0.559,-35.209,1.788,9.383,4.664,31.012,4.416,-18.811,-2.787,0.0,32.7,32.8,9.336,1.736,-16.395,-15.573,-17.234,-16.121,-3.193,26.859,0.0,259.14,,270.0,270.0,-16.661,2.916,19.926,23.206
3203.0,2.354,0.559,-35.209,1.788,9.383,4.664,31.012,4.416,-18.811,-2.787,0.0,32.7,32.8,9.336,1.736,-16.065,-15.455,-16.787,-15.865,-3.193,26.859,0.0,259.14,,270.0,270.0,-16.331,2.907,19.933,23.238
3203.5,2.354,0.559,-35.209,1.788,9.383,4.664,31.012,4.416,-18.811,-2.787,0.0,32.7,32.8,9.336,1.736,-16.067,-15.651,-16.692,-16.147,-3.193,26.859,0.0,259.04,,270.0,270.0,-16.043,2.898,19.927,23.354
3204.0,2.354,0.559,-35.209,1.788,9.383,4.666,31.048,4.421,-18.776,-2.79,0.0,32.692,32.942,9.336,1.736,-16.436,-15.679,-17.078,-16.494,-3.176,26.865,0.0,259.04,,270.0,270.0,-16.139,2.889,19.927,23.386
3204.5,2.354,0.559,-35.209,1.788,9.383,4.666,31.048,4.421,-18.776,-2.79,0.0,32.7,32.9,9.336,1.736,-16.846,-15.804,-17.515,-16.704,-3.176,26.865,0.0,258.74,,270.0,270.0,-16.422,2.88,19.946,23.398
3205.0,3.453,0.785,-35.209,1.78,9.396,4.666,31.048,4.421,-18.776,-2.79,0.0,32.7,32.9,9.36,1.811,-16.658,-15.725,-17.459,-16.457,-3.176,26.865,0.0,258.74,,270.0,270.0,-16.717,2.872,19.931,23.409
3205.5,3.453,0.785,-35.209,1.78,9.396,4.666,31.048,4.421,-18.776,-2.79,0.0,32.7,32.9,9.36,1.811,-16.232,-15.409,-16.94,-15.921,-3.176,26.865,0.0,258.54,,270.0,270.0,-16.575,2.881,19.932,23.381
3206.0,3.453,0.785,-35.209,1.78,9.396,4.666,31.048,4.421,-18.776,-2.79,0.0,32.7,32.9,9.36,1.811,-15.725,-15.588,-16.655,-16.023,-3.176,26.865,0.0,258.54,,270.0,270.0,-16.126,2.891,19.923,23.361
3206.5,3.453,0.785,-35.209,1.78,9.396,4.666,31.048,4.421,-18.776,-2.79,0.0,32.7,32.9,9.36,1.811,-16.246,-15.678,-16.825,-16.34,-3.176,26.865,0.0,258.54,,270.0,270.0,-15.998,2.9,19.938,23.366
3207.0,3.453,0.785,-35.209,1.78,9.396,4.695,31.084,4.44,-18.748,-2.764,0.0,32.701,32.869,9.36,1.811,-16.561,-15.689,-17.14,-16.544,-3.169,26.869,0.0,258.54,,270.0,270.0,-16.272,2.909,19.951,23.297
3207.5,3.453,0.785,-35.209,1.78,9.396,4.695,31.084,4.44,-18.748,-2.764,0.0,32.7,32.9,9.36,1.811,-16.639,-15.719,-17.329,-16.626,-3.169,26.869,0.0,258.74,,270.0,270.0,-16.484,2.918,19.925,23.301
3208.0,3.453,0.785,-35.209,1.78,9.396,4.695,31.084,4.44,-18.748,-2.764,0.0,32.7,32.9,9.36,1.811,-16.215,-15.526,-16.841,-15.94,-3.169,26.869,0.0,258.74,,270.0,270.0,-16.578,2.927,19.926,23.33
3208.5,3.817,0.91,-35.209,1.802,9.424,4.695,31.084,4.44,-18.748,-2.764,0.0,32.7,32.9,9.35,1.662,-15.812,-15.541,-16.587,-15.99,-3.169,26.869,0.0,258.64,,270.0,270.0,-16.13,2.935,19.938,23.364
3209.0,3.817,0.91,-35.209,1.802,9.424,4.695,31.084,4.44,-18.748,-2.764,0.0,32.7,32.9,9.35,1.662,-16.126,-15.643,-16.734,-16.24,-3.169,26.869,0.0,258.64,,270.0,270.0,-15.983,2.95,19.925,23.366
3209.5,3.817,0.91,-35.209,1.802,9.424,4.695,31.084,4.44,-18.748,-2.764,0.0,32.7,32.9,9.35,1.662,-16.504,-15.689,-17.097,-16.495,-3.169,26.869,0.0,258.64,,270.0,270.0,-16.186,2.964,19.934,23.404
3210.0,3.817,0.91,-35.209,1.802,9.424,4.695,31.084,4.44,-18.748,-2.764,0.0,32.7,32.9,9.35,1.662,-16.717,-15.711,-17.239,-16.462,-3.169,26.869,0.0,258.64,,270.0,270.0,-16.446,2.978,19.937,23.384
3210.5,3.817,0.91,-35.209,1.802,9.424,4.663,31.122,4.431,-18.719,-2.767,0.0,32.702,32.873,9.35,1.662,-16.486,-15.48,-17.099,-16.145,-3.168,26.867,0.0,258.34,,270.0,270.0,-16.532,2.992,19.905,23.298
3211.0,3.817,0.91,-35.209,1.802,9.424,4.663,31.122,4.431,-18.719,-2.767,0.0,32.7,32.9,9.35,1.662,-15.949,-15.35,-16.681,-15.735,-3.168,26.867,0.0,258.34,,270.0,270.0,-16.303,3.005,19.918,23.296
3211.5,3.679,0.851,-35.209,1.726,9.407,4.663,31.122,4.431,-18.719,-2.767,0.0,32.7,32.9,9.335,1.729,-15.984,-15.407,-16.615,-15.894,-3.168,26.867,0.0,258.44,,270.0,270.0,-15.929,3.018,19.905,23.267
3212.0,3.679,0.851,-35.209,1.726,9.407,4.663,31.122,4.431,-18.719,-2.767,0.0,32.7,32.9,9.335,1.729,-16.418,-15.618,-17.04,-16.455,-3.168,26.867,0.0,258.44,,270.0,270.0,-15.975,3.029,19.936,23.269
3212.5,3.679,0.851,-35.209,1.726,9.407,4.663,31.122,4.431,-18.719,-2.767,0.0,32.7,32.9,9.335,1.729,-16.675,-15.632,-17.291,-16.54,-3.168,26.867,0.0,258.44,,270.0,270.0,-16.383,3.04,19.918,23.243
3213.0,3.679,0.851,-35.209,1.726,9.407,4.663,31.122,4.431,-18.719,-2.767,0.0,32.7,32.9,9.335,1.729,-16.575,-15.547,-17.145,-16.142,-3.168,26.867,0.0,258.44,,270.0,270.0,-16.534,3.05,19.908,23.189
3213.5,3.679,0.851,-35.209,1.726,9.407,4.696,31.122,4.432,-18.71,-2.768,0.0,32.703,32.925,9.335,1.729,-15.911,-15.305,-16.647,-15.787,-3.165,26.866,0.0,258.44,,270.0,270.0,-16.352,3.061,19.922,23.171
3214.0,3.679,0.851,-35.209,1.726,9.407,4.696,31.122,4.432,-18.71,-2.768,0.0,32.7,32.9,9.335,1.729,-15.674,-15.363,-16.527,-15.913,-3.165,26.866,0.0,258.44,,270.0,270.0,-15.912,3.071,19.915,23.186
3214.5,3.679,0.851,-35.209,1.726,9.407,4.696,31.122,4.432,-18.71,-2.768,0.0,32.7,32.9,9.335,1.729,-16.005,-15.525,-16.715,-16.193,-3.165,26.866,0.0,258.74,,270.0,270.0,-15.869,3.081,19.917,23.215
3215.0,2.71,0.672,-35.209,1.758,9.368,4.696,31.122,4.432,-18.71,-2.768,0.0,32.7,32.9,9.369,1.689,-16.481,-15.581,-17.0,-16.356,-3.165,26.866,0.0,258.74,,270.0,270.0,-16.109,3.091,19.92,23.223
3215.5,2.71,0.672,-35.209,1.758,9.368,4.696,31.122,4.432,-18.71,-2.768,0.0,32.7,32.9,9.369,1.689,-16.504,-15.684,-17.044,-16.159,-3.165,26.866,0.0,258.74,,270.0,270.0,-16.354,3.084,19.927,23.201
3216.0,2.71,0.672,-35.209,1.758,9.368,4.696,31.122,4.432,-18.71,-2.768,0.0,32.7,32.9,9.369,1.689,-16.011,-15.379,-16.62,-15.815,-3.165,26.866,0.0,258.74,,270.0,270.0,-16.348,3.078,19.934,23.145
3216.5,2.71,0.672,-35.209,1.758,9.368,4.696,31.122,4.432,-18.71,-2.768,0.0,32.7,32.9,9.369,1.689,-15.55,-15.433,-16.375,-15.857,-3.165,26.866,0.0,259.04,,270.0,270.0,-15.956,3.072,19.914,23.192
3217.0,2.71,0.672,-35.209,1.758,9.368,4.69,31.066,4.41,-18.687,-2.767,0.0,32.71,32.918,9.369,1.689,-15.973,-15.543,-16.584,-16.137,-3.165,26.868,0.0,259.04,,270.0,270.0,-15.804,3.066,19.924,23.203
3217.5,2.71,0.672,-35.209,1.758,9.368,4.69,31.066,4.41,-18.687,-2.767,0.0,32.7,32.9,9.369,1.689,-16.374,-15.556,-16.946,-16.337,-3.165,26.868,0.0,258.84,,270.0,270.0,-16.059,3.06,19.915,23.206
3218.0,3.212,0.781,-35.209,1.754,9.392,4.69,31.066,4.41,-18.687,-2.767,0.0,32.7,32.9,9.287,1.838,-16.479,-15.592,-17.102,-16.427,-3.165,26.868,0.0,258.84,,270.0,270.0,-16.303,3.055,19.902,23.217
3218.5,3.212,0.781,-35.209,1.754,9.392,4.69,31.066,4.41,-18.687,-2.767,0.0,32.7,32.9,9.287,1.838,-16.575,-15.612,-17.176,-16.368,-3.165,26.868,0.0,258.74,,270.0,270.0,-16.4,3.057,19.925,23.212
3219.0,3.212,0.781,-35.209,1.754,9.392,4.69,31.066,4.41,-18.687,-2.767,0.0,32.7,32.9,9.287,1.838,-16.101,-15.434,-16.711,-15.858,-3.165,26.868,0.0,258.74,,270.0,270.0,-16.433,3.06,19.898,23.261
3219.5,3.212,0.781,-35.209,1.754,9.392,4.69,31.066,4.41,-18.687,-2.767,0.0,32.7,32.9,9.287,1.838,-16.155,-15.497,-16.704,-16.005,-3.165,26.868,0.0,258.44,,270.0,270.0,-16.026,3.062,19.913,23.253
3220.0,3.212,0.781,-35.209,1.754,9.392,4.69,31.098,4.4,-18.658,-2.777,0.0,32.715,32.887,9.287,1.838,-16.286,-15.547,-16.945,-16.282,-3.173,26.868,0.0,258.44,,270.0,270.0,-16.09,3.065,19.897,23.254
3220.5,3.212,0.781,-35.209,1.754,9.392,4.69,31.098,4.4,-18.658,-2.777,0.0,32.7,32.9,9.287,1.838,-16.438,-15.571,-17.127,-16.407,-3.173,26.868,0.0,258.54,,270.0,270.0,-16.265,3.067,19.906,23.271
3221.0,3.212,0.781,-35.209,1.754,9.392,4.69,31.098,4.4,-18.658,-2.777,0.0,32.7,32.9,9.287,1.838,-16.61,-15.64,-17.217,-16.448,-3.173,26.868,0.0,258.54,,270.0,270.0,-16.386,3.07,19.91,23.266
3221.5,2.501,0.656,-34.102,1.873,9.373,4.69,31.098,4.4,-18.658,-2.777,0.0,32.7,32.9,9.424,1.616,-16.185,-15.537,-16.99,-16.087,-3.173,26.868,0.0,258.44,,270.0,270.0,-16.479,3.072,19.914,23.159
3222.0,2.501,0.656,-34.102,1.873,9.373,4.69,31.098,4.4,-18.658,-2.777,0.0,32.7,32.9,9.424,1.616,-16.056,-15.34,-16.695,-15.824,-3.173,26.868,0.0,258.44,,270.0,270.0,-16.2,3.063,19.908,23.091
3222.5,2.501,0.656,-34.102,1.873,9.373,4.69,31.098,4.4,-18.658,-2.777,0.0,32.7,32.9,9.424,1.616,-16.322,-15.541,-16.858,-16.219,-3.173,26.868,0.0,258.84,,270.0,270.0,-15.979,3.053,19.895,23.048
3223.0,2.501,0.656,-34.102,1.873,9.373,4.69,31.098,4.4,-18.658,-2.777,0.0,32.7,32.9,9.424,1.616,-16.421,-15.556,-17.079,-16.432,-3.173,26.868,0.0,258.84,,270.0,270.0,-16.235,3.044,19.902,23.087
3223.5,2.501,0.656,-34.102,1.873,9.373,4.69,31.111,4.417,-18.647,-2.773,0.0,32.72,32.947,9.424,1.616,-16.694,-15.585,-17.294,-16.468,-3.167,26.868,0.0,258.54,,270.0,270.0,-16.372,3.035,19.887,23.125
3224.0,2.501,0.656,-34.102,1.873,9.373,4.69,31.111,4.417,-18.647,-2.773,0.0,32.7,32.9,9.424,1.616,-16.388,-15.59,-17.002,-16.138,-3.167,26.868,0.0,258.54,,270.0,270.0,-16.51,3.027,19.897,23.167
3224.5,3.402,0.928,-34.087,1.778,9.308,4.69,31.111,4.417,-18.647,-2.773,0.0,32.7,32.9,9.516,1.735,-15.956,-15.409,-16.794,-15.909,-3.167,26.868,0.0,259.14,,270.0,270.0,-16.279,3.018,19.89,23.2
3225.0,3.402,0.928,-34.087,1.778,9.308,4.69,31.111,4.417,-18.647,-2.773,0.0,32.7,32.9,9.516,1.735,-16.083,-15.428,-16.827,-16.026,-3.167,26.868,0.0,259.14,,270.0,270.0,-16.017,3.024,19.917,23.272
3225.5,3.402,0.928,-34.087,1.778,9.308,4.69,31.111,4.417,-18.647,-2.773,0.0,32.7,32.9,9.516,1.735,-16.237,-15.464,-16.935,-16.251,-3.167,26.868,0.0,258.94,,270.0,270.0,-16.091,3.031,19.89,23.351
3226.0,3.402,0.928,-34.087,1.778,9.308,4.69,31.111,4.417,-18.647,-2.773,0.0,32.7,32.9,9.516,1.735,-16.307,-15.566,-17.068,-16.338,-3.167,26.868,0.0,258.94,,270.0,270.0,-16.222,3.037,19.905,23.415
3226.5,3.402,0.928,-34.087,1.778,9.308,4.722,31.142,4.394,-18.632,-2.782,0.0,32.719,32.877,9.516,1.735,-16.425,-15.602,-16.944,-16.063,-3.171,26.861,0.0,259.04,,270.0,270.0,-16.319,3.043,19.902,23.468
3227.0,3.402,0.928,-34.087,1.778,9.308,4.722,31.142,4.394,-18.632,-2.782,0.0,32.7,32.9,9.516,1.735,-15.857,-15.354,-16.76,-15.917,-3.171,26.861,0.0,259.04,,270.0,270.0,-16.259,3.048,19.892,23.425
3227.5,3.402,0.928,-34.087,1.778,9.308,4.722,31.142,4.394,-18.632,-2.782,0.0,32.7,32.9,9.516,1.735,-15.905,-15.371,-16.773,-16.005,-3.171,26.861,0.0,258.94,,270.0,270.0,-15.972,3.054,19.923,23.367
3228.0,3.275,0.853,-34.342,1.761,9.298,4.722,31.142,4.394,-18.632,-2.782,0.0,32.7,32.9,9.487,1.729,-15.999,-15.505,-16.8,-16.152,-3.171,26.861,0.0,258.94,,270.0,270.0,-16.013,3.06,19.937,23.344
3228.5,3.275,0.853,-34.342,1.761,9.298,4.722,31.142,4.394,-18.632,-2.782,0.0,32.7,32.9,9.487,1.729,-16.37,-15.551,-16.998,-16.266,-3.171,26.861,0.0,258.54,,270.0,270.0,-16.114,3.064,19.945,23.344
3229.0,3.275,0.853,-34.342,1.761,9.298,4.722,31.142,4.394,-18.632,-2.782,0.0,32.7,32.9,9.487,1.729,-16.586,-15.594,-17.296,-16.457,-3.171,26.861,0.0,258.54,,270.0,270.0,-16.296,3.067,19.965,23.31
3229.5,3.275,0.853,-34.342,1.761,9.298,4.722,31.142,4.394,-18.632,-2.782,0.0,32.7,32.9,9.487,1.729,-16.546,-15.671,-17.236,-16.377,-3.171,26.861,0.0,258.54,,270.0,270.0,-16.483,3.07,19.954,23.312
3230.0,3.275,0.853,-34.342,1.761,9.298,4.732,31.148,4.391,-18.605,-2.778,0.0,32.728,32.98,9.487,1.729,-16.176,-15.44,-16.74,-15.987,-3.174,26.859,0.0,258.54,,270.0,270.0,-16.457,3.074,19.971,23.289
3230.5,3.275,0.853,-34.342,1.761,9.298,4.732,31.148,4.391,-18.605,-2.778,0.0,32.7,33.0,9.487,1.729,-16.172,-15.573,-16.75,-16.165,-3.174,26.859,0.0,258.94,,270.0,270.0,-16.086,3.077,19.964,23.217
3231.0,2.562,0.658,-34.088,1.81,9.349,4.732,31.148,4.391,-18.605,-2.778,0.0,32.7,33.0,9.505,1.581,-16.389,-15.61,-16.961,-16.364,-3.174,26.859,0.0,258.94,,270.0,270.0,-16.165,3.08,19.973,23.185
3231.5,2.562,0.658,-34.088,1.81,9.349,4.732,31.148,4.391,-18.605,-2.778,0.0,32.7,33.0,9.505,1.581,-16.552,-15.614,-17.211,-16.503,-3.174,26.859,0.0,259.14,,270.0,270.0,-16.331,3.072,19.963,23.18
3232.0,2.562,0.658,-34.088,1.81,9.349,4.732,31.148,4.391,-18.605,-2.778,0.0,32.7,33.0,9.505,1.581,-16.682,-15.667,-17.242,-16.444,-3.174,26.859,0.0,259.14,,270.0,270.0,-16.47,3.063,19.976,23.189
3232.5,2.562,0.658,-34.088,1.81,9.349,4.732,31.148,4.391,-18.605,-2.778,0.0,32.7,33.0,9.505,1.581,-16.243,-15.659,-16.888,-16.09,-3.174,26.859,0.0,258.94,,270.0,270.0,-16.509,3.055,19.978,23.169
3233.0,2.562,0.658,-34.088,1.81,9.349,4.732,31.106,4.391,-18.601,-2.772,0.0,32.734,32.915,9.505,1.581,-15.914,-15.605,-16.618,-16.018,-3.175,26.861,0.0,258.94,,270.0,270.0,-16.22,3.047,19.975,23.159
3233.5,2.562,0.658,-34.088,1.81,9.349,4.732,31.106,4.391,-18.601,-2.772,0.0,32.7,32.9,9.505,1.581,-16.441,-15.636,-16.969,-16.406,-3.175,26.861,0.0,258.74,,270.0,270.0,-16.039,3.039,19.951,23.197
3234.0,2.329,0.642,-34.117,1.801,9.367,4.732,31.106,4.391,-18.601,-2.772,0.0,32.7,32.9,9.504,1.847,-16.666,-15.635,-17.313,-16.553,-3.175,26.861,0.0,258.74,,270.0,270.0,-16.363,3.031,19.986,23.22
3234.5,2.329,0.642,-34.117,1.801,9.367,4.732,31.106,4.391,-18.601,-2.772,0.0,32.7,32.9,9.504,1.847,-16.687,-15.712,-17.265,-16.475,-3.175,26.861,0.0,258.74,,270.0,270.0,-16.542,3.02,19.969,23.173
3235.0,2.329,0.642,-34.117,1.801,9.367,4.732,31.106,4.391,-18.601,-2.772,0.0,32.7,32.9,9.504,1.847,-16.221,-15.689,-16.927,-16.075,-3.175,26.861,0.0,258.74,,270.0,270.0,-16.535,3.009,19.964,23.22
3235.5,2.329,0.642,-34.117,1.801,9.367,4.732,31.106,4.391,-18.601,-2.772,0.0,32.7,32.9,9.504,1.847,-15.988,-15.502,-16.655,-15.905,-3.175,26.861,0.0,258.44,,270.0,270.0,-16.228,2.997,19.992,23.276
3236.0,2.329,0.642,-34.117,1.801,9.367,4.732,31.106,4.391,-18.601,-2.772,0.0,32.7,32.9,9.504,1.847,-16.168,-15.542,-16.696,-16.1,-3.175,26.861,0.0,258.44,,270.0,270.0,-16.013,2.986,20.006,23.296
3236.5,2.329,0.642,-34.117,1.801,9.367,4.721,31.087,4.384,-18.585,-2.761,0.0,32.739,32.928,9.504,1.847,-16.365,-15.597,-17.038,-16.388,-3.163,26.85,0.0,258.94,,270.0,270.0,-16.127,2.976,19.977,23.3
3237.0,2.329,0.642,-34.117,1.801,9.367,4.721,31.087,4.384,-18.585,-2.761,0.0,32.7,32.9,9.504,1.847,-16.761,-15.624,-17.466,-16.556,-3.163,26.85,0.0,258.94,,270.0,270.0,-16.347,2.965,19.994,23.329
3237.5,2.13,0.618,-34.072,1.838,9.35,4.721,31.087,4.384,-18.585,-2.761,0.0,32.7,32.9,9.471,1.788,-16.557,-15.595,-17.161,-16.271,-3.163,26.85,0.0,258.54,,270.0,270.0,-16.602,2.955,19.984,23.344
3238.0,2.13,0.618,-34.072,1.838,9.35,4.721,31.087,4.384,-18.585,-2.761,0.0,32.7,32.9,9.471,1.788,-16.175,-15.456,-16.924,-16.036,-3.163,26.85,0.0,258.54,,270.0,270.0,-16.396,2.941,19.985,23.351
3238.5,2.13,0.618,-34.072,1.838,9.35,4.721,31.087,4.384,-18.585,-2.761,0.0,32.7,32.9,9.471,1.788,-15.966,-15.476,-16.849,-16.094,-3.163,26.85,0.0,258.34,,270.0,270.0,-16.148,2.928,19.999,23.404
3239.0,2.13,0.618,-34.072,1.838,9.35,4.721,31.087,4.384,-18.585,-2.761,0.0,32.7,32.9,9.471,1.788,-16.256,-15.557,-16.966,-16.288,-3.163,26.85,0.0,258.34,,270.0,270.0,-16.096,2.915,19.987,23.477
3239.5,2.13,0.618,-34.072,1.838,9.35,4.713,31.122,4.372,-18.54,-2.758,0.0,32.75,33.025,9.471,1.788,-16.595,-15.626,-17.184,-16.418,-3.161,26.859,0.0,258.34,,270.0,270.0,-16.267,2.902,19.998,23.527
3240.0,2.13,0.618,-34.072,1.838,9.35,4.713,31.122,4.372,-18.54,-2.758,0.0,32.7,33.0,9.471,1.788,-16.716,-15.632,-17.461,-16.554,-3.161,26.859,0.0,258.34,,270.0,270.0,-16.456,2.889,19.998,23.533
3240.5,3.244,0.756,-35.209,1.811,9.381,4.713,31.122,4.372,-18.54,-2.758,0.0,32.7,33.0,9.352,1.749,-16.246,-15.499,-16.99,-15.994,-3.161,26.859,0.0,258.54,,270.0,270.0,-16.591,2.877,20.006,23.531
3241.0,3.244,0.756,-35.209,1.811,9.381,4.713,31.122,4.372,-18.54,-2.758,0.0,32.7,33.0,9.352,1.749,-16.042,-15.448,-16.765,-15.966,-3.161,26.859,0.0,258.54,,270.0,270.0,-16.182,2.883,20.001,23.561
3241.5,3.244,0.756,-35.209,1.811,9.381,4.713,31.122,4.372,-18.54,-2.758,0.0,32.7,33.0,9.352,1.749,-16.23,-15.558,-16.893,-16.183,-3.161,26.859,0.0,258.34,,270.0,270.0,-16.055,2.889,19.998,23.551
3242.0,3.244,0.756,-35.209,1.811,9.381,4.713,31.122,4.372,-18.54,-2.758,0.0,32.7,33.0,9.352,1.749,-16.494,-15.594,-17.125,-16.382,-3.161,26.859,0.0,258.34,,270.0,270.0,-16.216,2.895,19.998,23.587
3242.5,3.244,0.756,-35.209,1.811,9.381,4.713,31.122,4.372,-18.54,-2.758,0.0,32.7,33.0,9.352,1.749,-16.604,-15.629,-17.303,-16.537,-3.161,26.859,0.0,258.64,,270.0,270.0,-16.399,2.9,20.012,23.595
3243.0,3.244,0.756,-35.209,1.811,9.381,4.725,31.134,4.422,-18.533,-2.761,0.0,32.742,32.838,9.352,1.749,-16.776,-15.652,-17.395,-16.523,-3.164,26.858,0.0,258.64,,270.0,270.0,-16.518,2.906,20.018,23.625
3243.5,3.244,0.756,-35.209,1.811,9.381,4.725,31.134,4.422,-18.533,-2.761,0.0,32.7,32.8,9.352,1.749,-16.335,-15.611,-17.156,-16.3,-3.164,26.858,0.0,258.44,,270.0,270.0,-16.587,2.911,20.024,23.635
3244.0,3.534,0.811,-35.209,1.742,9.361,4.725,31.134,4.422,-18.533,-2.761,0.0,32.7,32.8,9.425,1.801,-16.165,-15.537,-16.869,-16.042,-3.164,26.858,0.0,258.44,,270.0,270.0,-16.351,2.917,20.029,23.688
3244.5,3.534,0.811,-35.209,1.742,9.361,4.725,31.134,4.422,-18.533,-2.761,0.0,32.7,32.8,9.425,1.801,-16.296,-15.623,-17.011,-16.366,-3.164,26.858,0.0,258.64,,270.0,270.0,-16.153,2.927,20.012,23.706
3245.0,3.534,0.811,-35.209,1.742,9.361,4.725,31.134,4.422,-18.533,-2.761,0.0,32.7,32.8,9.425,1.801,-16.535,-15.665,-17.239,-16.514,-3.164,26.858,0.0,258.64,,270.0,270.0,-16.324,2.937,20.014,23.741
3245.5,3.534,0.811,-35.209,1.742,9.361,4.725,31.134,4.422,-18.533,-2.761,0.0,32.7,32.8,9.425,1.801,-16.589,-15.749,-17.197,-16.446,-3.164,26.858,0.0,258.84,,270.0,270.0,-16.488,2.947,20.014,23.756
3246.0,3.534,0.811,-35.209,1.742,9.361,4.777,31.158,4.412,-18.511,-2.762,0.0,32.759,32.937,9.425,1.801,-16.219,-15.559,-16.844,-16.04,-3.157,26.87,0.0,258.84,,270.0,270.0,-16.495,2.956,20.032,23.743
3246.5,3.534,0.811,-35.209,1.742,9.361,4.777,31.158,4.412,-18.511,-2.762,0.0,32.8,32.9,9.425,1.801,-15.885,-15.436,-16.744,-15.976,-3.157,26.87,0.0,259.14,,270.0,270.0,-16.166,2.966,20.029,23.75
3247.0,3.076,0.758,-35.209,1.78,9.427,4.777,31.158,4.412,-18.511,-2.762,0.0,32.8,32.9,9.295,1.689,-15.961,-15.51,-16.792,-16.168,-3.157,26.87,0.0,259.14,,270.0,270.0,-16.01,2.975,20.02,23.715
3247.5,3.076,0.758,-35.209,1.78,9.427,4.777,31.158,4.412,-18.511,-2.762,0.0,32.8,32.9,9.295,1.689,-16.196,-15.587,-16.94,-16.311,-3.157,26.87,0.0,258.84,,270.0,270.0,-16.108,2.977,20.019,23.751
3248.0,3.076,0.758,-35.209,1.78,9.427,4.777,31.158,4.412,-18.511,-2.762,0.0,32.8,32.9,9.295,1.689,-16.672,-15.533,-17.34,-16.379,-3.157,26.87,0.0,258.84,,270.0,270.0,-16.258,2.978,20.027,23.73
3248.5,3.076,0.758,-35.209,1.78,9.427,4.777,31.158,4.412,-18.511,-2.762,0.0,32.8,32.9,9.295,1.689,-16.266,-15.548,-17.059,-16.105,-3.157,26.87,0.0,259.04,,270.0,270.0,-16.481,2.98,20.042,23.773
3249.0,3.076,0.758,-35.209,1.78,9.427,4.777,31.158,4.412,-18.511,-2.762,0.0,32.8,32.9,9.295,1.689,-15.903,-15.553,-16.762,-15.951,-3.157,26.87,0.0,259.04,,270.0,270.0,-16.244,2.982,20.05,23.73
3249.5,3.076,0.758,-35.209,1.78,9.427,4.763,31.175,4.4,-18.492,-2.759,0.0,32.766,32.929,9.295,1.689,-16.186,-15.541,-16.878,-16.118,-3.16,26.868,0.0,259.24,,270.0,270.0,-16.042,2.983,20.024,23.679
3250.0,3.076,0.758,-35.209,1.78,9.427,4.763,31.175,4.4,-18.492,-2.759,0.0,32.8,32.9,9.295,1.689,-16.423,-15.554,-17.177,-16.364,-3.16,26.868,0.0,259.24,,270.0,270.0,-16.181,2.985,20.028,23.637
3250.5,2.316,0.646,-33.983,1.878,9.383,4.763,31.175,4.4,-18.492,-2.759,0.0,32.8,32.9,9.469,1.718,-16.636,-15.573,-17.407,-16.509,-3.16,26.868,0.0,259.24,,270.0,270.0,-16.38,2.986,20.015,23.606
3251.0,2.316,0.646,-33.983,1.878,9.383,4.763,31.175,4.4,-18.492,-2.759,0.0,32.8,32.9,9.469,1.718,-16.645,-15.691,-17.344,-16.438,-3.16,26.868,0.0,259.24,,270.0,270.0,-16.531,2.975,20.029,23.642
3251.5,2.316,0.646,-33.983,1.878,9.383,4.763,31.175,4.4,-18.492,-2.759,0.0,32.8,32.9,9.469,1.718,-16.02,-15.417,-16.759,-15.973,-3.16,26.868,0.0,259.34,,270.0,270.0,-16.53,2.964,20.028,23.649
3252.0,2.316,0.646,-33.983,1.878,9.383,4.763,31.175,4.4,-18.492,-2.759,0.0,32.8,32.9,9.469,1.718,-16.1,-15.532,-16.797,-16.135,-3.16,26.868,0.0,259.34,,270.0,270.0,-16.042,2.954,20.04,23.668
3252.5,2.316,0.646,-33.983,1.878,9.383,4.728,31.108,4.377,-18.497,-2.746,0.0,32.766,32.965,9.469,1.718,-16.484,-15.602,-17.055,-16.312,-3.16,26.861,0.0,259.04,,270.0,270.0,-16.141,2.943,20.036,23.684
3253.0,2.316,0.646,-33.983,1.878,9.383,4.728,31.108,4.377,-18.497,-2.746,0.0,32.8,33.0,9.469,1.718,-16.566,-15.635,-17.273,-16.51,-3.16,26.861,0.0,259.04,,270.0,270.0,-16.363,2.933,20.05,23.703
3253.5,2.555,0.637,-34.801,1.822,9.395,4.728,31.108,4.377,-18.497,-2.746,0.0,32.8,33.0,9.406,1.689,-16.814,-15.646,-17.429,-16.463,-3.16,26.861,0.0,259.64,,270.0,270.0,-16.496,2.923,20.057,23.73
3254.0,2.555,0.637,-34.801,1.822,9.395,4.728,31.108,4.377,-18.497,-2.746,0.0,32.8,33.0,9.406,1.689,-16.519,-15.535,-17.183,-16.213,-3.16,26.861,0.0,259.64,,270.0,270.0,-16.588,2.917,20.049,23.729
3254.5,2.555,0.637,-34.801,1.822,9.395,4.728,31.108,4.377,-18.497,-2.746,0.0,32.8,33.0,9.406,1.689,-16.017,-15.5,-16.888,-15.883,-3.16,26.861,0.0,259.54,,270.0,270.0,-16.362,2.911,20.031,23.704
3255.0,2.555,0.637,-34.801,1.822,9.395,4.728,31.108,4.377,-18.497,-2.746,0.0,32.8,33.0,9.406,1.689,-16.375,-15.547,-17.028,-16.261,-3.16,26.861,0.0,259.54,,270.0,270.0,-16.072,2.905,20.051,23.68
3255.5,2.555,0.637,-34.801,1.822,9.395,4.728,31.108,4.377,-18.497,-2.746,0.0,32.8,33.0,9.406,1.689,-16.565,-15.602,-17.243,-16.485,-3.16,26.861,0.0,259.34,,270.0,270.0,-16.303,2.899,20.052,23.678
3256.0,2.555,0.637,-34.801,1.822,9.395,4.735,31.138,4.4,-18.473,-2.759,0.0,32.772,33.025,9.406,1.689,-16.771,-15.617,-17.484,-16.584,-3.163,26.865,0.0,259.34,,270.0,270.0,-16.474,2.894,20.044,23.655
3256.5,2.555,0.637,-34.801,1.822,9.395,4.735,31.138,4.4,-18.473,-2.759,0.0,32.8,33.0,9.406,1.689,-16.62,-15.717,-17.299,-16.405,-3.163,26.865,0.0,258.64,,270.0,270.0,-16.614,2.888,20.046,23.632
3257.0,2.845,0.716,-34.726,1.82,9.468,4.735,31.138,4.4,-18.473,-2.759,0.0,32.8,33.0,9.393,1.682,-16.249,-15.596,-16.848,-16.015,-3.163,26.865,0.0,258.64,,270.0,270.0,-16.51,2.883,20.057,23.643
3257.5,2.845,0.716,-34.726,1.82,9.468,4.735,31.138,4.4,-18.473,-2.759,0.0,32.8,33.0,9.393,1.682,-16.086,-15.487,-16.665,-15.925,-3.163,26.865,0.0,259.04,,270.0,270.0,-16.177,2.882,20.044,23.628
3258.0,2.845,0.716,-34.726,1.82,9.468,4.735,31.138,4.4,-18.473,-2.759,0.0,32.8,33.0,9.393,1.682,-16.27,-15.589,-16.818,-16.147,-3.163,26.865,0.0,259.04,,270.0,270.0,-16.041,2.882,20.036,23.651
3258.5,2.845,0.716,-34.726,1.82,9.468,4.735,31.138,4.4,-18.473,-2.759,0.0,32.8,33.0,9.393,1.682,-16.406,-15.606,-17.075,-16.377,-3.163,26.865,0.0,259.34,,270.0,270.0,-16.206,2.881,20.04,23.672
3259.0,2.845,0.716,-34.726,1.82,9.468,4.756,31.154,4.395,-18.464,-2.75,0.0,32.776,32.9,9.393,1.682,-16.806,-15.63,-17.479,-16.555,-3.156,26.868,0.0,259.34,,270.0,270.0,-16.366,2.88,20.029,23.705
3259.5,2.845,0.716,-34.726,1.82,9.468,4.756,31.154,4.395,-18.464,-2.75,0.0,32.8,32.9,9.393,1.682,-16.692,-15.603,-17.274,-16.297,-3.156,26.868,0.0,258.84,,270.0,270.0,-16.618,2.88,20.035,23.705
3260.0,3.153,0.824,-33.396,1.8,9.354,4.756,31.154,4.395,-18.464,-2.75,0.0,32.8,32.9,9.599,1.672,-16.289,-15.393,-17.012,-16.015,-3.156,26.868,0.0,258.84,,270.0,270.0,-16.467,2.879,20.044,23.667
3260.5,3.153,0.824,-33.396,1.8,9.354,4.756,31.154,4.395,-18.464,-2.75,0.0,32.8,32.9,9.599,1.672,-15.969,-15.451,-16.855,-16.026,-3.156,26.868,0.0,259.14,,270.0,270.0,-16.177,2.884,20.042,23.712
3261.0,3.153,0.824,-33.396,1.8,9.354,4.756,31.154,4.395,-18.464,-2.75,0.0,32.8,32.9,9.599,1.672,-16.102,-15.549,-16.892,-16.228,-3.156,26.868,0.0,259.14,,270.0,270.0,-16.075,2.888,20.045,23.687
3261.5,3.153,0.824,-33.396,1.8,9.354,4.756,31.154,4.395,-18.464,-2.75,0.0,32.8,32.9,9.599,1.672,-16.441,-15.632,-17.047,-16.412,-3.156,26.868,0.0,258.94,,270.0,270.0,-16.193,2.892,20.027,23.685
3262.0,3.153,0.824,-33.396,1.8,9.354,4.725,31.163,4.439,-18.425,-2.755,0.0,32.78,32.958,9.599,1.672,-16.672,-15.634,-17.384,-16.571,-3.153,26.856,0.0,258.94,,270.0,270.0,-16.383,2.897,20.027,23.718
3262.5,3.153,0.824,-33.396,1.8,9.354,4.725,31.163,4.439,-18.425,-2.755,0.0,32.8,33.0,9.599,1.672,-16.195,-15.607,-17.007,-16.031,-3.153,26.856,0.0,259.04,,270.0,270.0,-16.565,2.901,20.032,23.739
3263.0,3.153,0.824,-33.396,1.8,9.354,4.725,31.163,4.439,-18.425,-2.755,0.0,32.8,33.0,9.599,1.672,-15.826,-15.461,-16.575,-15.792,-3.153,26.856,0.0,259.04,,270.0,270.0,-16.21,2.905,20.029,23.736
3263.5,3.768,0.874,-35.209,1.791,9.441,4.725,31.163,4.439,-18.425,-2.755,0.0,32.8,33.0,9.363,1.74,-15.932,-15.526,-16.575,-15.996,-3.153,26.856,0.0,259.34,,270.0,270.0,-15.913,2.909,20.041,23.741
3264.0,3.768,0.874,-35.209,1.791,9.441,4.725,31.163,4.439,-18.425,-2.755,0.0,32.8,33.0,9.363,1.74,-16.329,-15.567,-16.943,-16.292,-3.153,26.856,0.0,259.34,,270.0,270.0,-16.007,2.923,20.055,23.76
3264.5,3.768,0.874,-35.209,1.791,9.441,4.725,31.163,4.439,-18.425,-2.755,0.0,32.8,33.0,9.363,1.74,-16.54,-15.62,-17.194,-16.467,-3.153,26.856,0.0,259.24,,270.0,270.0,-16.283,2.937,20.028,23.756
3265.0,3.768,0.874,-35.209,1.791,9.441,4.725,31.163,4.439,-18.425,-2.755,0.0,32.8,33.0,9.363,1.74,-16.712,-15.575,-17.292,-16.378,-3.153,26.856,0.0,259.24,,270.0,270.0,-16.456,2.951,20.042,23.761
3265.5,3.768,0.874,-35.209,1.791,9.441,4.748,31.185,4.425,-18.412,-2.746,0.0,32.792,33.036,9.363,1.74,-15.98,-15.417,-16.858,-15.857,-3.139,26.871,0.0,259.34,,270.0,270.0,-16.489,2.964,20.028,23.78
3266.0,3.768,0.874,-35.209,1.791,9.441,4.748,31.185,4.425,-18.412,-2.746,0.0,32.8,33.0,9.363,1.74,-15.791,-15.462,-16.352,-15.95,-3.139,26.871,0.0,259.34,,270.0,270.0,-16.028,2.977,20.034,23.808
3266.5,3.356,0.807,-35.154,1.713,9.383,4.748,31.185,4.425,-18.412,-2.746,0.0,32.8,33.0,9.463,1.82,-16.192,-15.378,-16.88,-16.201,-3.139,26.871,0.0,259.04,,270.0,270.0,-15.889,2.99,20.03,23.795
3267.0,3.356,0.807,-35.154,1.713,9.383,4.748,31.185,4.425,-18.412,-2.746,0.0,32.8,33.0,9.463,1.82,-16.32,-15.451,-17.02,-16.269,-3.139,26.871,0.0,259.04,,270.0,270.0,-16.163,2.996,20.052,23.78
3267.5,3.356,0.807,-35.154,1.713,9.383,4.748,31.185,4.425,-18.412,-2.746,0.0,32.8,33.0,9.463,1.82,-16.498,-15.533,-17.144,-16.319,-3.139,26.871,0.0,259.04,,270.0,270.0,-16.265,3.002,20.047,23.785
3268.0,3.356,0.807,-35.154,1.713,9.383,4.748,31.185,4.425,-18.412,-2.746,0.0,32.8,33.0,9.463,1.82,-16.309,-15.474,-16.943,-16.065,-3.139,26.871,0.0,259.04,,270.0,270.0,-16.374,3.008,20.042,23.763
3268.5,3.356,0.807,-35.154,1.713,9.383,4.724,31.174,4.409,-18.414,-2.756,0.0,32.802,32.954,9.463,1.82,-15.826,-15.288,-16.668,-15.821,-3.159,26.867,0.0,258.94,,270.0,270.0,-16.198,3.014,20.035,23.774
3269.0,3.356,0.807,-35.154,1.713,9.383,4.724,31.174,4.409,-18.414,-2.756,0.0,32.8,33.0,9.463,1.82,-15.768,-15.407,-16.542,-15.904,-3.159,26.867,0.0,258.94,,270.0,270.0,-15.901,3.019,20.054,23.759
3269.5,3.356,0.807,-35.154,1.713,9.383,4.724,31.174,4.409,-18.414,-2.756,0.0,32.8,33.0,9.463,1.82,-15.982,-15.491,-16.649,-16.131,-3.159,26.867,0.0,258.94,,270.0,270.0,-15.905,3.025,20.033,23.762
3270.0,3.018,0.71,-35.209,1.676,9.457,4.724,31.174,4.409,-18.414,-2.756,0.0,32.8,33.0,9.245,1.822,-16.369,-15.585,-16.962,-16.29,-3.159,26.867,0.0,258.94,,270.0,270.0,-16.063,3.03,20.066,23.749
3270.5,3.018,0.71,-35.209,1.676,9.457,4.724,31.174,4.409,-18.414,-2.756,0.0,32.8,33.0,9.245,1.822,-15.984,-15.444,-16.6,-15.888,-3.159,26.867,0.0,258.64,,270.0,270.0,-16.301,3.03,20.041,23.716
3271.0,3.018,0.71,-35.209,1.676,9.457,4.724,31.174,4.409,-18.414,-2.756,0.0,32.8,33.0,9.245,1.822,-15.537,-15.258,-16.324,-15.614,-3.159,26.867,0.0,258.64,,270.0,270.0,-15.979,3.03,20.044,23.714
3271.5,3.018,0.71,-35.209,1.676,9.457,4.724,31.174,4.409,-18.414,-2.756,0.0,32.8,33.0,9.245,1.822,-15.754,-15.326,-16.427,-15.887,-3.159,26.867,0.0,258.34,,270.0,270.0,-15.683,3.03,20.054,23.68
3272.0,3.018,0.71,-35.209,1.676,9.457,4.723,31.106,4.398,-18.367,-2.752,0.0,32.808,33.062,9.245,1.822,-15.9,-15.479,-16.548,-16.135,-3.155,26.87,0.0,258.34,,270.0,270.0,-15.848,3.029,20.054,23.643
3272.5,3.018,0.71,-35.209,1.676,9.457,4.723,31.106,4.398,-18.367,-2.752,0.0,32.8,33.1,9.245,1.822,-16.201,-15.463,-16.794,-16.219,-3.155,26.87,0.0,258.64,,270.0,270.0,-16.016,3.029,20.042,23.598
3273.0,2.116,0.574,-33.583,1.789,9.324,4.723,31.106,4.398,-18.367,-2.752,0.0,32.8,33.1,9.638,1.748,-16.396,-15.52,-17.015,-16.317,-3.155,26.87,0.0,258.64,,270.0,270.0,-16.169,3.029,20.046,23.516
3273.5,2.116,0.574,-33.583,1.789,9.324,4.723,31.106,4.398,-18.367,-2.752,0.0,32.8,33.1,9.638,1.748,-15.617,-15.287,-16.417,-15.733,-3.155,26.87,0.0,258.54,,270.0,270.0,-16.312,3.014,20.05,23.479
3274.0,2.116,0.574,-33.583,1.789,9.324,4.723,31.106,4.398,-18.367,-2.752,0.0,32.8,33.1,9.638,1.748,-15.646,-15.296,-16.376,-15.701,-3.155,26.87,0.0,258.54,,270.0,270.0,-15.763,2.999,20.058,23.487
3274.5,2.116,0.574,-33.583,1.789,9.324,4.723,31.106,4.398,-18.367,-2.752,0.0,32.8,33.1,9.638,1.748,-15.885,-15.393,-16.499,-15.963,-3.155,26.87,0.0,258.84,,270.0,270.0,-15.755,2.985,20.055,23.46
3275.0,2.116,0.574,-33.583,1.789,9.324,4.707,31.138,4.399,-18.335,-2.764,0.0,32.811,32.862,9.638,1.748,-16.147,-15.436,-16.738,-16.212,-3.157,26.862,0.0,258.84,,270.0,270.0,-15.935,2.971,20.05,23.447
3275.5,2.116,0.574,-33.583,1.789,9.324,4.707,31.138,4.399,-18.335,-2.764,0.0,32.8,32.9,9.638,1.748,-16.337,-15.502,-16.933,-16.273,-3.157,26.862,0.0,258.54,,270.0,270.0,-16.133,2.957,20.073,23.466
3276.0,2.116,0.574,-33.583,1.789,9.324,4.707,31.138,4.399,-18.335,-2.764,0.0,32.8,32.9,9.638,1.748,-16.427,-15.42,-16.901,-16.151,-3.157,26.862,0.0,258.54,,270.0,270.0,-16.261,2.943,20.079,23.455
3276.5,3.131,0.721,-35.209,1.728,9.405,4.707,31.138,4.399,-18.335,-2.764,0.0,32.8,32.9,9.368,1.78,-15.967,-15.244,-16.688,-15.772,-3.157,26.862,0.0,258.44,,270.0,270.0,-16.225,2.929,20.089,23.455
3277.0,3.131,0.721,-35.209,1.728,9.405,4.707,31.138,4.399,-18.335,-2.764,0.0,32.8,32.9,9.368,1.78,-15.949,-15.274,-16.557,-15.884,-3.157,26.862,0.0,258.44,,270.0,270.0,-15.918,2.933,20.104,23.455
3277.5,3.131,0.721,-35.209,1.728,9.405,4.707,31.138,4.399,-18.335,-2.764,0.0,32.8,32.9,9.368,1.78,-16.097,-15.382,-16.728,-16.105,-3.157,26.862,0.0,258.74,,270.0,270.0,-15.916,2.936,20.108,23.466
3278.0,3.131,0.721,-35.209,1.728,9.405,4.707,31.138,4.399,-18.335,-2.764,0.0,32.8,32.9,9.368,1.78,-16.205,-15.42,-16.878,-16.201,-3.157,26.862,0.0,258.74,,270.0,270.0,-16.078,2.939,20.123,23.442
3278.5,3.131,0.721,-35.209,1.728,9.405,4.706,31.184,4.408,-18.304,-2.759,0.0,32.811,33.039,9.368,1.78,-16.377,-15.489,-16.949,-16.189,-3.155,26.872,0.0,258.94,,270.0,270.0,-16.176,2.942,20.081,23.445
3279.0,3.131,0.721,-35.209,1.728,9.405,4.706,31.184,4.408,-18.304,-2.759,0.0,32.8,33.0,9.368,1.78,-16.169,-15.34,-16.707,-15.962,-3.155,26.872,0.0,258.94,,270.0,270.0,-16.251,2.945,20.097,23.437
3279.5,2.891,0.765,-33.972,1.802,9.305,4.706,31.184,4.408,-18.304,-2.759,0.0,32.8,33.0,9.475,1.587,-15.702,-15.278,-16.389,-15.668,-3.155,26.872,0.0,258.84,,270.0,270.0,-16.044,2.948,20.112,23.38
3280.0,2.891,0.765,-33.972,1.802,9.305,4.706,31.184,4.408,-18.304,-2.759,0.0,32.8,33.0,9.475,1.587,-15.665,-15.356,-16.261,-15.714,-3.155,26.872,0.0,258.84,,270.0,270.0,-15.759,2.947,20.123,23.38
3280.5,2.891,0.765,-33.972,1.802,9.305,4.706,31.184,4.408,-18.304,-2.759,0.0,32.8,33.0,9.475,1.587,-15.827,-15.368,-16.49,-16.046,-3.155,26.872,0.0,259.34,,270.0,270.0,-15.749,2.947,20.118,23.391
3281.0,2.891,0.765,-33.972,1.802,9.305,4.706,31.184,4.408,-18.304,-2.759,0.0,32.8,33.0,9.475,1.587,-16.356,-15.496,-16.819,-16.235,-3.155,26.872,0.0,259.34,,270.0,270.0,-15.933,2.946,20.115,23.411
3281.5,2.891,0.765,-33.972,1.802,9.305,4.725,31.198,4.422,-18.288,-2.761,0.0,32.817,32.975,9.475,1.587,-16.009,-15.34,-16.566,-15.938,-3.171,26.872,0.0,259.14,,270.0,270.0,-16.226,2.945,20.119,23.409
3282.0,2.891,0.765,-33.972,1.802,9.305,4.725,31.198,4.422,-18.288,-2.761,0.0,32.8,33.0,9.475,1.587,-15.655,-15.263,-16.323,-15.592,-3.171,26.872,0.0,259.14,,270.0,270.0,-15.963,2.944,20.102,23.451
3282.5,2.891,0.765,-33.972,1.802,9.305,4.725,31.198,4.422,-18.288,-2.761,0.0,32.8,33.0,9.475,1.587,-15.719,-15.319,-16.208,-15.699,-3.171,26.872,0.0,259.24,,270.0,270.0,-15.708,2.943,20.13,23.465
3283.0,3.632,0.838,-35.209,1.644,9.424,4.725,31.198,4.422,-18.288,-2.761,0.0,32.8,33.0,9.431,1.774,-15.943,-15.366,-16.464,-16.04,-3.171,26.872,0.0,259.24,,270.0,270.0,-15.736,2.942,20.112,23.501
3283.5,3.632,0.838,-35.209,1.644,9.424,4.725,31.198,4.422,-18.288,-2.761,0.0,32.8,33.0,9.431,1.774,-16.145,-15.454,-16.671,-16.207,-3.171,26.872,0.0,259.04,,270.0,270.0,-15.953,2.953,20.112,23.502
3284.0,3.632,0.838,-35.209,1.644,9.424,4.725,31.198,4.422,-18.288,-2.761,0.0,32.8,33.0,9.431,1.774,-16.471,-15.442,-16.897,-16.216,-3.171,26.872,0.0,259.04,,270.0,270.0,-16.119,2.965,20.13,23.51
3284.5,3.632,0.838,-35.209,1.644,9.424,4.725,31.198,4.422,-18.288,-2.761,0.0,32.8,33.0,9.431,1.774,-15.773,-15.187,-16.448,-15.676,-3.171,26.872,0.0,259.44,,270.0,270.0,-16.257,2.975,20.134,23.505
3285.0,3.632,0.838,-35.209,1.644,9.424,4.716,31.204,4.424,-18.291,-2.77,0.0,32.829,32.962,9.431,1.774,-15.638,-15.271,-16.257,-15.708,-3.172,26.873,0.0,259.44,,270.0,270.0,-15.771,2.986,20.125,23.496
3285.5,3.632,0.838,-35.209,1.644,9.424,4.716,31.204,4.424,-18.291,-2.77,0.0,32.8,33.0,9.431,1.774,-15.856,-15.366,-16.431,-16.025,-3.172,26.873,0.0,258.94,,270.0,270.0,-15.719,2.997,20.122,23.495
3286.0,2.802,0.646,-35.209,1.685,9.421,4.716,31.204,4.424,-18.291,-2.77,0.0,32.8,33.0,9.41,1.883,-16.112,-15.435,-16.619,-16.18,-3.172,26.873,0.0,258.94,,270.0,270.0,-15.919,3.007,20.14,23.491
3286.5,2.802,0.646,-35.209,1.685,9.421,4.716,31.204,4.424,-18.291,-2.77,0.0,32.8,33.0,9.41,1.883,-16.432,-15.417,-16.939,-16.231,-3.172,26.873,0.0,259.04,,270.0,270.0,-16.086,3.004,20.118,23.509
3287.0,2.802,0.646,-35.209,1.685,9.421,4.716,31.204,4.424,-18.291,-2.77,0.0,32.8,33.0,9.41,1.883,-16.2,-15.39,-16.682,-15.901,-3.172,26.873,0.0,259.04,,270.0,270.0,-16.255,3.001,20.151,23.519
3287.5,2.802,0.646,-35.209,1.685,9.421,4.716,31.204,4.424,-18.291,-2.77,0.0,32.8,33.0,9.41,1.883,-15.622,-15.095,-16.415,-15.615,-3.172,26.873,0.0,258.74,,270.0,270.0,-16.043,2.997,20.147,23.537
3288.0,2.802,0.646,-35.209,1.685,9.421,4.702,31.153,4.417,-18.291,-2.759,0.0,32.831,33.032,9.41,1.883,-15.758,-15.258,-16.411,-15.916,-3.168,26.87,0.0,258.74,,270.0,270.0,-15.687,2.994,20.144,23.557
3288.5,2.802,0.646,-35.209,1.685,9.421,4.702,31.153,4.417,-18.291,-2.759,0.0,32.8,33.0,9.41,1.883,-16.117,-15.299,-16.617,-16.056,-3.168,26.87,0.0,259.14,,270.0,270.0,-15.836,2.991,20.15,23.579
3289.0,2.094,0.608,-34.194,1.783,9.352,4.702,31.153,4.417,-18.291,-2.759,0.0,32.8,33.0,9.503,1.844,-16.346,-15.373,-16.88,-16.299,-3.168,26.87,0.0,259.14,,270.0,270.0,-16.022,2.988,20.135,23.591
3289.5,2.094,0.608,-34.194,1.783,9.352,4.702,31.153,4.417,-18.291,-2.759,0.0,32.8,33.0,9.503,1.844,-16.267,-15.445,-16.792,-16.146,-3.168,26.87,0.0,258.24,,270.0,270.0,-16.225,2.973,20.156,23.61
3290.0,2.094,0.608,-34.194,1.783,9.352,4.702,31.153,4.417,-18.291,-2.759,0.0,32.8,33.0,9.503,1.844,-15.856,-15.286,-16.469,-15.656,-3.168,26.87,0.0,258.24,,270.0,270.0,-16.162,2.959,20.15,23.624
3290.5,2.094,0.608,-34.194,1.783,9.352,4.702,31.153,4.417,-18.291,-2.759,0.0,32.8,33.0,9.503,1.844,-15.35,-15.173,-15.995,-15.459,-3.168,26.87,0.0,258.94,,270.0,270.0,-15.817,2.945,20.168,23.636
3291.0,2.094,0.608,-34.194,1.783,9.352,4.702,31.153,4.417,-18.291,-2.759,0.0,32.8,33.0,9.503,1.844,-15.658,-15.256,-16.09,-15.77,-3.168,26.87,0.0,258.94,,270.0,270.0,-15.494,2.931,20.165,23.647
3291.5,2.094,0.608,-34.194,1.783,9.352,4.677,31.142,4.401,-18.269,-2.776,0.0,32.827,33.129,9.503,1.844,-16.21,-15.378,-16.661,-16.252,-3.174,26.864,0.0,258.54,,270.0,270.0,-15.694,2.917,20.155,23.599
3292.0,2.094,0.608,-34.194,1.783,9.352,4.677,31.142,4.401,-18.269,-2.776,0.0,32.8,33.1,9.503,1.844,-16.399,-15.303,-16.811,-16.072,-3.174,26.864,0.0,258.54,,270.0,270.0,-16.125,2.903,20.167,23.533
3292.5,2.753,0.763,-33.917,1.807,9.369,4.677,31.142,4.401,-18.269,-2.776,0.0,32.8,33.1,9.508,1.664,-15.919,-14.854,-16.382,-15.414,-3.174,26.864,0.0,258.94,,270.0,270.0,-16.146,2.89,20.184,23.526
3293.0,2.753,0.763,-33.917,1.807,9.369,4.677,31.142,4.401,-18.269,-2.776,0.0,32.8,33.1,9.508,1.664,-14.859,-14.961,-15.853,-15.292,-3.174,26.864,0.0,258.94,,270.0,270.0,-15.642,2.888,20.189,23.489
3293.5,2.753,0.763,-33.917,1.807,9.369,4.677,31.142,4.401,-18.269,-2.776,0.0,32.8,33.1,9.508,1.664,-15.284,-15.123,-15.956,-15.678,-3.174,26.864,0.0,258.94,,270.0,270.0,-15.241,2.886,20.2,23.512
3294.0,2.753,0.763,-33.917,1.807,9.369,4.677,31.142,4.401,-18.269,-2.776,0.0,32.8,33.1,9.508,1.664,-15.755,-15.225,-16.281,-15.887,-3.174,26.864,0.0,258.94,,270.0,270.0,-15.51,2.884,20.204,23.54
3294.5,2.753,0.763,-33.917,1.807,9.369,4.601,31.186,4.406,-18.216,-2.76,0.0,32.832,32.973,9.508,1.664,-16.202,-15.04,-16.864,-16.018,-3.167,26.88,0.0,259.74,,270.0,270.0,-15.787,2.881,20.202,23.524
3295.0,2.753,0.763,-33.917,1.807,9.369,4.601,31.186,4.406,-18.216,-2.76,0.0,32.8,33.0,9.508,1.664,-16.331,-15.192,-17.02,-16.027,-3.167,26.88,0.0,259.74,,270.0,270.0,-16.031,2.879,20.213,23.52
3295.5,3.583,0.829,-35.209,1.71,9.429,4.601,31.186,4.406,-18.216,-2.76,0.0,32.8,33.0,9.433,1.864,-15.51,-14.942,-16.415,-15.444,-3.167,26.88,0.0,259.04,,270.0,270.0,-16.143,2.877,20.227,23.519
3296.0,3.583,0.829,-35.209,1.71,9.429,4.601,31.186,4.406,-18.216,-2.76,0.0,32.8,33.0,9.433,1.864,-15.491,-15.003,-16.342,-15.575,-3.167,26.88,0.0,259.04,,270.0,270.0,-15.578,2.889,20.231,23.48
3296.5,3.583,0.829,-35.209,1.71,9.429,4.601,31.186,4.406,-18.216,-2.76,0.0,32.8,33.0,9.433,1.864,-15.742,-15.135,-16.446,-15.839,-3.167,26.88,0.0,259.04,,270.0,270.0,-15.603,2.9,20.243,23.461
3297.0,3.583,0.829,-35.209,1.71,9.429,4.601,31.186,4.406,-18.216,-2.76,0.0,32.8,33.0,9.433,1.864,-16.022,-15.235,-16.631,-16.025,-3.167,26.88,0.0,259.04,,270.0,270.0,-15.79,2.911,20.248,23.49
3297.5,3.583,0.829,-35.209,1.71,9.429,4.601,31.186,4.406,-18.216,-2.76,0.0,32.8,33.0,9.433,1.864,-16.272,-15.251,-16.931,-16.183,-3.167,26.88,0.0,259.14,,270.0,270.0,-15.978,2.922,20.261,23.524
3298.0,3.583,0.829,-35.209,1.71,9.429,4.675,31.222,4.418,-18.296,-2.761,0.0,32.847,33.049,9.433,1.864,-16.201,-15.306,-16.724,-15.766,-3.167,26.874,0.0,259.14,,270.0,270.0,-16.159,2.933,20.265,23.531
3298.5,3.583,0.829,-35.209,1.71,9.429,4.675,31.222,4.418,-18.296,-2.761,0.0,32.8,33.0,9.433,1.864,-15.653,-14.924,-16.237,-15.302,-3.167,26.874,0.0,259.24,,270.0,270.0,-15.999,2.944,20.288,23.536
3299.0,2.991,0.784,-34.31,1.773,9.352,4.675,31.222,4.418,-18.296,-2.761,0.0,32.8,33.0,9.407,1.611,-15.631,-15.051,-16.226,-15.67,-3.167,26.874,0.0,259.24,,270.0,270.0,-15.529,2.954,20.309,23.545
3299.5,2.991,0.784,-34.31,1.773,9.352,4.675,31.222,4.418,-18.296,-2.761,0.0,32.8,33.0,9.407,1.611,-15.959,-15.157,-16.422,-15.845,-3.167,26.874,0.0,258.74,,270.0,270.0,-15.645,2.955,20.327,23.544
3300.0,2.991,0.784,-34.31,1.773,9.352,4.675,31.222,4.418,-18.296,-2.761,0.0,32.8,33.0,9.407,1.611,-16.093,-15.244,-16.672,-16.054,-3.167,26.874,0.0,258.74,,270.0,270.0,-15.846,2.956,20.329,23.546
3300.5,2.991,0.784,-34.31,1.773,9.352,4.675,31.222,4.418,-18.296,-2.761,0.0,32.8,33.0,9.407,1.611,-16.238,-15.199,-16.685,-15.993,-3.167,26.874,0.0,258.84,,270.0,270.0,-16.016,2.956,20.335,23.555
3301.0,2.991,0.784,-34.31,1.773,9.352,4.663,31.236,4.459,-18.261,-2.758,0.0,32.848,33.033,9.407,1.611,-15.796,-15.026,-16.43,-15.575,-3.167,26.87,0.0,258.84,,270.0,270.0,-16.029,2.957,20.354,23.542
3301.5,2.991,0.784,-34.31,1.773,9.352,4.663,31.236,4.459,-18.261,-2.758,0.0,32.8,33.0,9.407,1.611,-15.353,-14.763,-16.024,-15.152,-3.167,26.87,0.0,258.84,,270.0,270.0,-15.707,2.957,20.354,23.524
3302.0,2.766,0.731,-34.63,1.75,9.385,4.663,31.236,4.459,-18.261,-2.758,0.0,32.8,33.0,9.453,1.864,-15.551,-14.945,-16.065,-15.446,-3.167,26.87,0.0,258.84,,270.0,270.0,-15.323,2.958,20.364,23.558
3302.5,2.766,0.731,-34.63,1.75,9.385,4.663,31.236,4.459,-18.261,-2.758,0.0,32.8,33.0,9.453,1.864,-15.937,-15.178,-16.549,-15.976,-3.167,26.87,0.0,259.34,,270.0,270.0,-15.502,2.955,20.359,23.6
3303.0,2.766,0.731,-34.63,1.75,9.385,4.663,31.236,4.459,-18.261,-2.758,0.0,32.8,33.0,9.453,1.864,-16.222,-15.212,-16.747,-15.96,-3.167,26.87,0.0,259.34,,270.0,270.0,-15.91,2.952,20.374,23.616
3303.5,2.766,0.731,-34.63,1.75,9.385,4.663,31.236,4.459,-18.261,-2.758,0.0,32.8,33.0,9.453,1.864,-16.025,-14.965,-16.505,-15.573,-3.167,26.87,0.0,259.04,,270.0,270.0,-16.035,2.949,20.37,23.635
3304.0,2.766,0.731,-34.63,1.75,9.385,4.663,31.236,4.459,-18.261,-2.758,0.0,32.8,33.0,9.453,1.864,-15.094,-14.752,-15.872,-15.086,-3.167,26.87,0.0,259.04,,270.0,270.0,-15.767,2.946,20.365,23.64
3304.5,2.766,0.731,-34.63,1.75,9.385,4.694,31.207,4.434,-18.233,-2.755,0.0,32.857,33.031,9.453,1.864,-15.035,-14.905,-15.822,-15.431,-3.16,26.881,0.0,259.34,,270.0,270.0,-15.201,2.943,20.367,23.631
3305.0,2.766,0.731,-34.63,1.75,9.385,4.694,31.207,4.434,-18.233,-2.755,0.0,32.9,33.0,9.453,1.864,-15.501,-14.997,-16.192,-15.688,-3.16,26.881,0.0,259.34,,270.0,270.0,-15.298,2.94,20.346,23.683
3305.5,2.938,0.739,-34.374,1.79,9.419,4.694,31.207,4.434,-18.233,-2.755,0.0,32.9,33.0,9.534,1.724,-15.955,-14.916,-16.609,-15.763,-3.16,26.881,0.0,259.04,,270.0,270.0,-15.594,2.937,20.359,23.644
3306.0,2.938,0.739,-34.374,1.79,9.419,4.694,31.207,4.434,-18.233,-2.755,0.0,32.9,33.0,9.534,1.724,-15.919,-15.12,-16.638,-15.777,-3.16,26.881,0.0,259.04,,270.0,270.0,-15.811,2.937,20.377,23.665
3306.5,2.938,0.739,-34.374,1.79,9.419,4.694,31.207,4.434,-18.233,-2.755,0.0,32.9,33.0,9.534,1.724,-15.587,-14.913,-16.309,-15.384,-3.16,26.881,0.0,259.24,,270.0,270.0,-15.863,2.937,20.367,23.635
3307.0,2.938,0.739,-34.374,1.79,9.419,4.694,31.207,4.434,-18.233,-2.755,0.0,32.9,33.0,9.534,1.724,-15.468,-14.889,-16.179,-15.394,-3.16,26.881,0.0,259.24,,270.0,270.0,-15.548,2.937,20.366,23.655
3307.5,2.938,0.739,-34.374,1.79,9.419,4.702,31.206,4.387,-18.215,-2.766,0.0,32.853,33.073,9.534,1.724,-15.298,-14.961,-16.122,-15.507,-3.171,26.878,0.0,258.74,,270.0,270.0,-15.483,2.937,20.362,23.666
3308.0,2.938,0.739,-34.374,1.79,9.419,4.702,31.206,4.387,-18.215,-2.766,0.0,32.9,33.1,9.534,1.724,-15.715,-15.095,-16.314,-15.75,-3.171,26.878,0.0,258.74,,270.0,270.0,-15.472,2.937,20.359,23.68
3308.5,2.941,0.786,-33.911,1.83,9.327,4.702,31.206,4.387,-18.215,-2.766,0.0,32.9,33.1,9.499,1.625,-16.025,-15.15,-16.596,-15.986,-3.171,26.878,0.0,259.04,,270.0,270.0,-15.719,2.937,20.346,23.702
