t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3309.0,2.941,0.786,-33.911,1.83,9.327,4.702,31.206,4.387,-18.215,-2.766,0.0,32.9,33.1,9.499,1.625,-15.868,-15.234,-16.398,-15.799,-3.171,26.878,0.0,259.04,,270.0,270.0,-15.939,2.937,20.338,23.674
3309.5,2.941,0.786,-33.911,1.83,9.327,4.702,31.206,4.387,-18.215,-2.766,0.0,32.9,33.1,9.499,1.625,-15.4,-14.967,-16.158,-15.352,-3.171,26.878,0.0,259.04,,270.0,270.0,-15.825,2.937,20.338,23.683
3310.0,2.941,0.786,-33.911,1.83,9.327,4.702,31.206,4.387,-18.215,-2.766,0.0,32.9,33.1,9.499,1.625,-15.485,-15.035,-15.955,-15.51,-3.171,26.878,0.0,259.04,,270.0,270.0,-15.31,2.937,20.345,23.69
3310.5,2.941,0.786,-33.911,1.83,9.327,4.698,31.183,4.376,-18.174,-2.75,0.0,32.858,33.024,9.499,1.625,-15.69,-15.098,-16.27,-15.809,-3.163,26.875,0.0,259.24,,270.0,270.0,-15.496,2.937,20.342,23.694
3311.0,2.941,0.786,-33.911,1.83,9.327,4.698,31.183,4.376,-18.174,-2.75,0.0,32.9,33.0,9.499,1.625,-15.861,-15.172,-16.452,-15.998,-3.163,26.875,0.0,259.24,,270.0,270.0,-15.717,2.937,20.341,23.672
3311.5,2.941,0.786,-33.911,1.83,9.327,4.698,31.183,4.376,-18.174,-2.75,0.0,32.9,33.0,9.499,1.625,-15.973,-15.204,-16.462,-15.891,-3.163,26.875,0.0,259.14,,270.0,270.0,-15.871,2.937,20.331,23.667
3312.0,2.98,0.787,-34.179,1.721,9.204,4.698,31.183,4.376,-18.174,-2.75,0.0,32.9,33.0,9.552,1.7,-15.42,-15.022,-16.202,-15.403,-3.163,26.875,0.0,259.14,,270.0,270.0,-15.883,2.937,20.33,23.683
3312.5,2.98,0.787,-34.179,1.721,9.204,4.698,31.183,4.376,-18.174,-2.75,0.0,32.9,33.0,9.552,1.7,-15.142,-14.828,-15.794,-15.186,-3.163,26.875,0.0,259.04,,270.0,270.0,-15.512,2.938,20.328,23.684
3313.0,2.98,0.787,-34.179,1.721,9.204,4.698,31.183,4.376,-18.174,-2.75,0.0,32.9,33.0,9.552,1.7,-15.401,-14.956,-15.912,-15.473,-3.163,26.875,0.0,259.04,,270.0,270.0,-15.238,2.939,20.323,23.696
3313.5,2.98,0.787,-34.179,1.721,9.204,4.698,31.183,4.376,-18.174,-2.75,0.0,32.9,33.0,9.552,1.7,-15.833,-15.165,-16.362,-15.95,-3.163,26.875,0.0,259.24,,270.0,270.0,-15.436,2.939,20.327,23.683
3314.0,2.98,0.787,-34.179,1.721,9.204,4.696,31.217,4.397,-18.135,-2.776,0.0,32.858,33.129,9.552,1.7,-16.09,-15.122,-16.543,-15.9,-3.165,26.876,0.0,259.24,,270.0,270.0,-15.827,2.94,20.319,23.664
3314.5,2.98,0.787,-34.179,1.721,9.204,4.696,31.217,4.397,-18.135,-2.776,0.0,32.9,33.1,9.552,1.7,-15.985,-14.943,-16.427,-15.587,-3.165,26.876,0.0,258.74,,270.0,270.0,-15.914,2.941,20.316,23.675
3315.0,3.767,0.876,-35.209,1.758,9.43,4.696,31.217,4.397,-18.135,-2.776,0.0,32.9,33.1,9.354,1.727,-15.205,-14.816,-16.031,-15.219,-3.165,26.876,0.0,258.74,,270.0,270.0,-15.735,2.941,20.305,23.646
3315.5,3.767,0.876,-35.209,1.758,9.43,4.696,31.217,4.397,-18.135,-2.776,0.0,32.9,33.1,9.354,1.727,-15.174,-14.942,-15.881,-15.467,-3.165,26.876,0.0,258.54,,270.0,270.0,-15.318,2.955,20.303,23.678
3316.0,3.767,0.876,-35.209,1.758,9.43,4.696,31.217,4.397,-18.135,-2.776,0.0,32.9,33.1,9.354,1.727,-15.519,-15.06,-16.075,-15.733,-3.165,26.876,0.0,258.54,,270.0,270.0,-15.366,2.968,20.312,23.626
3316.5,3.767,0.876,-35.209,1.758,9.43,4.696,31.217,4.397,-18.135,-2.776,0.0,32.9,33.1,9.354,1.727,-15.839,-15.108,-16.334,-15.887,-3.165,26.876,0.0,258.04,,270.0,270.0,-15.597,2.981,20.307,23.647
3317.0,3.767,0.876,-35.209,1.758,9.43,4.681,31.266,4.384,-18.118,-2.75,0.0,32.866,33.151,9.354,1.727,-15.964,-15.128,-16.636,-15.791,-3.166,26.884,0.0,258.04,,270.0,270.0,-15.792,2.994,20.31,23.621
3317.5,3.767,0.876,-35.209,1.758,9.43,4.681,31.266,4.384,-18.118,-2.75,0.0,32.9,33.2,9.354,1.727,-15.624,-14.879,-16.235,-15.303,-3.166,26.884,0.0,258.44,,270.0,270.0,-15.88,3.007,20.321,23.645
3318.0,3.767,0.876,-35.209,1.758,9.43,4.681,31.266,4.384,-18.118,-2.75,0.0,32.9,33.2,9.354,1.727,-14.998,-14.861,-15.866,-15.275,-3.166,26.884,0.0,258.44,,270.0,270.0,-15.51,3.019,20.299,23.621
3318.5,3.208,0.848,-33.895,1.787,9.367,4.681,31.266,4.384,-18.118,-2.75,0.0,32.9,33.2,9.518,1.764,-15.353,-14.984,-16.039,-15.536,-3.166,26.884,0.0,257.74,,270.0,270.0,-15.25,3.032,20.29,23.582
3319.0,3.208,0.848,-33.895,1.787,9.367,4.681,31.266,4.384,-18.118,-2.75,0.0,32.9,33.2,9.518,1.764,-15.845,-15.063,-16.374,-15.799,-3.166,26.884,0.0,257.74,,270.0,270.0,-15.478,3.034,20.31,23.579
3319.5,3.208,0.848,-33.895,1.787,9.367,4.681,31.266,4.384,-18.118,-2.75,0.0,32.9,33.2,9.518,1.764,-15.963,-15.116,-16.611,-15.958,-3.166,26.884,0.0,258.64,,270.0,270.0,-15.77,3.037,20.306,23.651
3320.0,3.208,0.848,-33.895,1.787,9.367,4.681,31.266,4.384,-18.118,-2.75,0.0,32.9,33.2,9.518,1.764,-16.172,-15.116,-16.726,-15.902,-3.166,26.884,0.0,258.64,,270.0,270.0,-15.912,3.04,20.305,23.669
3320.5,3.208,0.848,-33.895,1.787,9.367,4.69,31.278,4.421,-18.101,-2.753,0.0,32.88,33.107,9.518,1.764,-15.333,-14.869,-16.002,-15.172,-3.143,26.884,0.0,258.54,,270.0,270.0,-15.979,3.043,20.301,23.671
3321.0,3.208,0.848,-33.895,1.787,9.367,4.69,31.278,4.421,-18.101,-2.753,0.0,32.9,33.1,9.518,1.764,-15.287,-14.966,-15.965,-15.388,-3.143,26.884,0.0,258.54,,270.0,270.0,-15.344,3.046,20.282,23.687
3321.5,2.957,0.764,-34.784,1.788,9.431,4.69,31.278,4.421,-18.101,-2.753,0.0,32.9,33.1,9.386,1.664,-15.631,-15.005,-16.287,-15.73,-3.143,26.884,0.0,258.64,,270.0,270.0,-15.401,3.048,20.297,23.688
3322.0,2.957,0.764,-34.784,1.788,9.431,4.69,31.278,4.421,-18.101,-2.753,0.0,32.9,33.1,9.386,1.664,-15.785,-15.061,-16.471,-15.848,-3.143,26.884,0.0,258.64,,270.0,270.0,-15.663,3.047,20.3,23.595
3322.5,2.957,0.764,-34.784,1.788,9.431,4.69,31.278,4.421,-18.101,-2.753,0.0,32.9,33.1,9.386,1.664,-16.109,-15.139,-16.737,-16.0,-3.143,26.884,0.0,258.34,,270.0,270.0,-15.791,3.045,20.288,23.606
3323.0,2.957,0.764,-34.784,1.788,9.431,4.69,31.278,4.421,-18.101,-2.753,0.0,32.9,33.1,9.386,1.664,-15.991,-15.115,-16.569,-15.648,-3.143,26.884,0.0,258.34,,270.0,270.0,-15.996,3.044,20.284,23.585
3323.5,2.957,0.764,-34.784,1.788,9.431,4.72,31.238,4.399,-18.102,-2.747,0.0,32.88,33.109,9.386,1.664,-15.487,-14.73,-16.088,-15.215,-3.151,26.886,0.0,258.44,,270.0,270.0,-15.831,3.042,20.28,23.573
3324.0,2.957,0.764,-34.784,1.788,9.431,4.72,31.238,4.399,-18.102,-2.747,0.0,32.9,33.1,9.386,1.664,-14.95,-14.807,-15.847,-15.294,-3.151,26.886,0.0,258.44,,270.0,270.0,-15.38,3.041,20.284,23.6
3324.5,2.957,0.764,-34.784,1.788,9.431,4.72,31.238,4.399,-18.102,-2.747,0.0,32.9,33.1,9.386,1.664,-15.834,-15.041,-16.382,-15.841,-3.151,26.886,0.0,258.34,,270.0,270.0,-15.224,3.04,20.281,23.622
3325.0,2.564,0.7,-33.345,1.795,9.344,4.72,31.238,4.399,-18.102,-2.747,0.0,32.9,33.1,9.589,1.761,-16.014,-15.126,-16.593,-15.96,-3.151,26.886,0.0,258.34,,270.0,270.0,-15.774,3.038,20.289,23.616
3325.5,2.564,0.7,-33.345,1.795,9.344,4.72,31.238,4.399,-18.102,-2.747,0.0,32.9,33.1,9.589,1.761,-16.099,-15.038,-16.615,-15.839,-3.151,26.886,0.0,258.24,,270.0,270.0,-15.923,3.03,20.283,23.615
3326.0,2.564,0.7,-33.345,1.795,9.344,4.72,31.238,4.399,-18.102,-2.747,0.0,32.9,33.1,9.589,1.761,-15.575,-14.867,-16.325,-15.372,-3.151,26.886,0.0,258.24,,270.0,270.0,-15.898,3.023,20.295,23.636
3326.5,2.564,0.7,-33.345,1.795,9.344,4.72,31.238,4.399,-18.102,-2.747,0.0,32.9,33.1,9.589,1.761,-15.359,-14.713,-15.965,-15.195,-3.151,26.886,0.0,257.94,,270.0,270.0,-15.535,3.015,20.268,23.657
3327.0,2.564,0.7,-33.345,1.795,9.344,4.7,31.203,4.385,-18.083,-2.756,0.0,32.883,33.231,9.589,1.761,-15.522,-14.91,-16.098,-15.529,-3.148,26.881,0.0,257.94,,270.0,270.0,-15.308,3.008,20.264,23.677
3327.5,2.564,0.7,-33.345,1.795,9.344,4.7,31.203,4.385,-18.083,-2.756,0.0,32.9,33.2,9.589,1.761,-15.706,-15.028,-16.306,-15.755,-3.148,26.881,0.0,258.14,,270.0,270.0,-15.515,3.001,20.26,23.713
3328.0,2.816,0.682,-35.209,1.836,9.372,4.7,31.203,4.385,-18.083,-2.756,0.0,32.9,33.2,9.417,1.681,-16.001,-15.14,-16.597,-15.881,-3.148,26.881,0.0,258.14,,270.0,270.0,-15.699,2.993,20.277,23.721
3328.5,2.816,0.682,-35.209,1.836,9.372,4.7,31.203,4.385,-18.083,-2.756,0.0,32.9,33.2,9.417,1.681,-15.753,-15.08,-16.391,-15.625,-3.148,26.881,0.0,256.94,,270.0,270.0,-15.905,2.991,20.283,23.708
3329.0,2.816,0.682,-35.209,1.836,9.372,4.7,31.203,4.385,-18.083,-2.756,0.0,32.9,33.2,9.417,1.681,-15.497,-14.822,-16.116,-15.388,-3.148,26.881,0.0,256.94,,270.0,270.0,-15.712,2.988,20.265,23.703
3329.5,2.816,0.682,-35.209,1.836,9.372,4.7,31.203,4.385,-18.083,-2.756,0.0,32.9,33.2,9.417,1.681,-15.2,-14.838,-16.033,-15.363,-3.148,26.881,0.0,258.24,,270.0,270.0,-15.456,2.985,20.261,23.696
3330.0,2.816,0.682,-35.209,1.836,9.372,4.715,31.21,4.4,-18.043,-2.741,0.0,32.884,33.084,9.417,1.681,-15.263,-14.973,-16.056,-15.601,-3.146,26.897,0.0,258.24,,270.0,270.0,-15.358,2.982,20.278,23.65
3330.5,2.816,0.682,-35.209,1.836,9.372,4.715,31.21,4.4,-18.043,-2.741,0.0,32.9,33.1,9.417,1.681,-15.586,-15.086,-16.201,-15.821,-3.146,26.897,0.0,256.14,,270.0,270.0,-15.473,2.979,20.267,23.54
3331.0,2.816,0.682,-35.209,1.836,9.372,4.715,31.21,4.4,-18.043,-2.741,0.0,32.9,33.1,9.417,1.681,-15.976,-15.119,-16.541,-15.976,-3.146,26.897,0.0,256.14,,270.0,270.0,-15.674,2.977,20.26,23.495
3331.5,2.131,0.558,-34.432,1.833,9.394,4.715,31.21,4.4,-18.043,-2.741,0.0,32.9,33.1,9.423,1.69,-15.449,-14.854,-16.063,-15.398,-3.146,26.897,0.0,258.24,,270.0,270.0,-15.903,2.974,20.27,23.479
3332.0,2.131,0.558,-34.432,1.833,9.394,4.715,31.21,4.4,-18.043,-2.741,0.0,32.9,33.1,9.423,1.69,-15.146,-14.764,-15.914,-15.199,-3.146,26.897,0.0,258.24,,270.0,270.0,-15.441,2.96,20.267,23.461
3332.5,2.131,0.558,-34.432,1.833,9.394,4.715,31.21,4.4,-18.043,-2.741,0.0,32.9,33.1,9.423,1.69,-15.329,-14.899,-16.045,-15.512,-3.146,26.897,0.0,256.34,,270.0,270.0,-15.256,2.947,20.243,23.452
3333.0,2.131,0.558,-34.432,1.833,9.394,4.715,31.21,4.4,-18.043,-2.741,0.0,32.9,33.1,9.423,1.69,-15.557,-15.017,-16.159,-15.819,-3.146,26.897,0.0,256.34,,270.0,270.0,-15.446,2.933,20.253,23.487
3333.5,2.131,0.558,-34.432,1.833,9.394,4.675,31.221,4.383,-18.006,-2.743,0.0,32.896,33.242,9.423,1.69,-15.719,-15.083,-16.281,-15.95,-3.146,26.89,0.0,258.04,,270.0,270.0,-15.638,2.92,20.26,23.516
3334.0,2.131,0.558,-34.432,1.833,9.394,4.675,31.221,4.383,-18.006,-2.743,0.0,32.9,33.2,9.423,1.69,-15.931,-15.099,-16.535,-16.117,-3.146,26.89,0.0,258.04,,270.0,270.0,-15.758,2.907,20.236,23.515
3334.5,2.16,0.607,-33.637,1.802,9.367,4.675,31.221,4.383,-18.006,-2.743,0.0,32.9,33.2,9.527,1.739,-15.846,-15.085,-16.544,-15.938,-3.146,26.89,0.0,258.44,,270.0,270.0,-15.921,2.894,20.238,23.541
3335.0,2.16,0.607,-33.637,1.802,9.367,4.675,31.221,4.383,-18.006,-2.743,0.0,32.9,33.2,9.527,1.739,-15.128,-14.766,-15.877,-15.43,-3.146,26.89,0.0,258.44,,270.0,270.0,-15.853,2.882,20.234,23.567
3335.5,2.16,0.607,-33.637,1.802,9.367,4.675,31.221,4.383,-18.006,-2.743,0.0,32.9,33.2,9.527,1.739,-15.216,-14.941,-15.92,-15.662,-3.146,26.89,0.0,258.44,,270.0,270.0,-15.3,2.871,20.221,23.584
3336.0,2.16,0.607,-33.637,1.802,9.367,4.675,31.221,4.383,-18.006,-2.743,0.0,32.9,33.2,9.527,1.739,-15.525,-15.002,-16.096,-15.85,-3.146,26.89,0.0,258.44,,270.0,270.0,-15.435,2.859,20.236,23.624
3336.5,2.16,0.607,-33.637,1.802,9.367,4.679,31.223,4.382,-17.993,-2.744,0.0,32.9,33.114,9.527,1.739,-15.809,-15.083,-16.371,-16.038,-3.141,26.902,0.0,258.24,,270.0,270.0,-15.618,2.847,20.221,23.626
3337.0,2.16,0.607,-33.637,1.802,9.367,4.679,31.223,4.382,-17.993,-2.744,0.0,32.9,33.1,9.527,1.739,-15.957,-15.075,-16.421,-15.904,-3.141,26.902,0.0,258.24,,270.0,270.0,-15.825,2.836,20.228,23.643
3337.5,3.297,0.855,-33.748,1.842,9.314,4.679,31.223,4.382,-17.993,-2.744,0.0,32.9,33.1,9.524,1.558,-15.492,-14.857,-16.233,-15.574,-3.141,26.902,0.0,258.74,,270.0,270.0,-15.839,2.825,20.214,23.669
3338.0,3.297,0.855,-33.748,1.842,9.314,4.679,31.223,4.382,-17.993,-2.744,0.0,32.9,33.1,9.524,1.558,-15.221,-14.738,-15.836,-15.253,-3.141,26.902,0.0,258.74,,270.0,270.0,-15.539,2.833,20.212,23.67
3338.5,3.297,0.855,-33.748,1.842,9.314,4.679,31.223,4.382,-17.993,-2.744,0.0,32.9,33.1,9.524,1.558,-15.263,-14.911,-15.812,-15.497,-3.141,26.902,0.0,258.64,,270.0,270.0,-15.262,2.84,20.207,23.666
3339.0,3.297,0.855,-33.748,1.842,9.314,4.679,31.223,4.382,-17.993,-2.744,0.0,32.9,33.1,9.524,1.558,-15.683,-15.059,-16.255,-16.022,-3.141,26.902,0.0,258.64,,270.0,270.0,-15.371,2.848,20.193,23.658
3339.5,3.297,0.855,-33.748,1.842,9.314,4.679,31.223,4.382,-17.993,-2.744,0.0,32.9,33.1,9.524,1.558,-15.92,-15.067,-16.54,-16.044,-3.141,26.902,0.0,258.84,,270.0,270.0,-15.755,2.855,20.204,23.66
3340.0,3.297,0.855,-33.748,1.842,9.314,4.715,31.286,4.424,-17.948,-2.733,0.0,32.908,33.132,9.524,1.558,-15.826,-14.962,-16.42,-15.703,-3.139,26.898,0.0,258.84,,270.0,270.0,-15.893,2.863,20.196,23.66
3340.5,3.297,0.855,-33.748,1.842,9.314,4.715,31.286,4.424,-17.948,-2.733,0.0,32.9,33.1,9.524,1.558,-15.361,-14.725,-15.995,-15.309,-3.139,26.898,0.0,258.04,,270.0,270.0,-15.728,2.87,20.203,23.625
3341.0,4.057,0.946,-35.209,1.78,9.407,4.715,31.286,4.424,-17.948,-2.733,0.0,32.9,33.1,9.391,1.774,-14.891,-14.834,-15.769,-15.456,-3.139,26.898,0.0,258.04,,270.0,270.0,-15.348,2.877,20.201,23.647
3341.5,4.057,0.946,-35.209,1.78,9.407,4.715,31.286,4.424,-17.948,-2.733,0.0,32.9,33.1,9.391,1.774,-15.33,-14.966,-15.94,-15.76,-3.139,26.898,0.0,258.74,,270.0,270.0,-15.238,2.896,20.212,23.574
3342.0,4.057,0.946,-35.209,1.78,9.407,4.715,31.286,4.424,-17.948,-2.733,0.0,32.9,33.1,9.391,1.774,-15.743,-15.028,-16.252,-15.951,-3.139,26.898,0.0,258.74,,270.0,270.0,-15.499,2.915,20.203,23.566
3342.5,4.057,0.946,-35.209,1.78,9.407,4.715,31.286,4.424,-17.948,-2.733,0.0,32.9,33.1,9.391,1.774,-15.677,-15.016,-16.392,-15.725,-3.139,26.898,0.0,257.64,,270.0,270.0,-15.744,2.934,20.191,23.641
3343.0,4.057,0.946,-35.209,1.78,9.407,4.713,31.295,4.41,-17.947,-2.741,0.0,32.919,33.143,9.391,1.774,-15.43,-14.644,-16.014,-15.259,-3.134,26.906,0.0,257.64,,270.0,270.0,-15.702,2.952,20.201,23.676
3343.5,4.057,0.946,-35.209,1.78,9.407,4.713,31.295,4.41,-17.947,-2.741,0.0,32.9,33.1,9.391,1.774,-14.838,-14.777,-15.713,-15.318,-3.134,26.906,0.0,258.64,,270.0,270.0,-15.337,2.97,20.202,23.697
3344.0,3.143,0.79,-35.116,1.73,9.359,4.713,31.295,4.41,-17.947,-2.741,0.0,32.9,33.1,9.384,1.859,-15.102,-14.907,-15.814,-15.653,-3.134,26.906,0.0,258.64,,270.0,270.0,-15.162,2.988,20.2,23.693
3344.5,3.143,0.79,-35.116,1.73,9.359,4.713,31.295,4.41,-17.947,-2.741,0.0,32.9,33.1,9.384,1.859,-15.639,-14.961,-16.19,-15.923,-3.134,26.906,0.0,257.84,,270.0,270.0,-15.369,2.991,20.196,23.716
3345.0,3.143,0.79,-35.116,1.73,9.359,4.713,31.295,4.41,-17.947,-2.741,0.0,32.9,33.1,9.384,1.859,-15.795,-15.029,-16.383,-16.068,-3.134,26.906,0.0,257.84,,270.0,270.0,-15.678,2.993,20.196,23.686
3345.5,3.143,0.79,-35.116,1.73,9.359,4.713,31.295,4.41,-17.947,-2.741,0.0,32.9,33.1,9.384,1.859,-15.852,-14.956,-16.446,-15.884,-3.134,26.906,0.0,258.54,,270.0,270.0,-15.819,2.996,20.196,23.732
3346.0,3.143,0.79,-35.116,1.73,9.359,4.713,31.295,4.41,-17.947,-2.741,0.0,32.9,33.1,9.384,1.859,-15.154,-14.685,-15.731,-15.186,-3.134,26.906,0.0,258.54,,270.0,270.0,-15.785,2.998,20.172,23.748
3346.5,3.143,0.79,-35.116,1.73,9.359,4.692,31.251,4.42,-17.95,-2.744,0.0,32.913,33.148,9.384,1.859,-15.333,-14.847,-15.857,-15.575,-3.135,26.894,0.0,257.94,,270.0,270.0,-15.189,3.0,20.179,23.783
3347.0,3.143,0.79,-35.116,1.73,9.359,4.692,31.251,4.42,-17.95,-2.744,0.0,32.9,33.1,9.384,1.859,-15.506,-14.952,-16.093,-15.863,-3.135,26.894,0.0,257.94,,270.0,270.0,-15.403,3.003,20.181,23.813
3347.5,2.982,0.697,-35.209,1.782,9.453,4.692,31.251,4.42,-17.95,-2.744,0.0,32.9,33.1,9.241,1.768,-15.636,-15.021,-16.294,-15.959,-3.135,26.894,0.0,258.54,,270.0,270.0,-15.603,3.005,20.172,23.805
3348.0,2.982,0.697,-35.209,1.782,9.453,4.692,31.251,4.42,-17.95,-2.744,0.0,32.9,33.1,9.241,1.768,-15.909,-15.035,-16.579,-16.101,-3.135,26.894,0.0,258.54,,270.0,270.0,-15.727,3.005,20.183,23.811
3348.5,2.982,0.697,-35.209,1.782,9.453,4.692,31.251,4.42,-17.95,-2.744,0.0,32.9,33.1,9.241,1.768,-15.825,-15.095,-16.474,-15.809,-3.135,26.894,0.0,258.44,,270.0,270.0,-15.906,3.004,20.176,23.84
3349.0,2.982,0.697,-35.209,1.782,9.453,4.692,31.251,4.42,-17.95,-2.744,0.0,32.9,33.1,9.241,1.768,-15.381,-14.861,-16.007,-15.352,-3.135,26.894,0.0,258.44,,270.0,270.0,-15.801,3.004,20.18,23.818
3349.5,2.982,0.697,-35.209,1.782,9.453,4.691,31.242,4.416,-17.935,-2.73,0.0,32.914,33.187,9.241,1.768,-15.067,-14.939,-15.789,-15.617,-3.132,26.897,0.0,258.64,,270.0,270.0,-15.4,3.004,20.189,23.816
3350.0,2.982,0.697,-35.209,1.782,9.453,4.691,31.242,4.416,-17.935,-2.73,0.0,32.9,33.2,9.241,1.768,-15.624,-14.998,-16.109,-15.921,-3.132,26.897,0.0,258.64,,270.0,270.0,-15.353,3.003,20.171,23.744
3350.5,2.204,0.578,-34.231,1.766,9.37,4.691,31.242,4.416,-17.935,-2.73,0.0,32.9,33.2,9.52,1.825,-15.791,-15.024,-16.41,-16.065,-3.132,26.897,0.0,258.74,,270.0,270.0,-15.663,3.003,20.173,23.738
3351.0,2.204,0.578,-34.231,1.766,9.37,4.691,31.242,4.416,-17.935,-2.73,0.0,32.9,33.2,9.52,1.825,-15.807,-15.002,-16.422,-15.773,-3.132,26.897,0.0,258.74,,270.0,270.0,-15.822,2.99,20.183,23.759
3351.5,2.204,0.578,-34.231,1.766,9.37,4.691,31.242,4.416,-17.935,-2.73,0.0,32.9,33.2,9.52,1.825,-15.386,-14.721,-16.042,-15.383,-3.132,26.897,0.0,258.44,,270.0,270.0,-15.751,2.977,20.172,23.726
3352.0,2.204,0.578,-34.231,1.766,9.37,4.691,31.242,4.416,-17.935,-2.73,0.0,32.9,33.2,9.52,1.825,-15.063,-14.704,-15.894,-15.394,-3.132,26.897,0.0,258.44,,270.0,270.0,-15.383,2.964,20.19,23.711
3352.5,2.204,0.578,-34.231,1.766,9.37,4.691,31.242,4.416,-17.935,-2.73,0.0,32.9,33.2,9.52,1.825,-15.124,-14.865,-15.926,-15.597,-3.132,26.897,0.0,257.64,,270.0,270.0,-15.264,2.952,20.165,23.742
3353.0,2.204,0.578,-34.231,1.766,9.37,4.685,31.24,4.415,-17.95,-2.729,0.0,32.93,33.196,9.52,1.825,-15.523,-14.995,-16.041,-15.798,-3.134,26.906,0.0,257.64,,270.0,270.0,-15.378,2.939,20.199,23.741
3353.5,2.204,0.578,-34.231,1.766,9.37,4.685,31.24,4.415,-17.95,-2.729,0.0,32.9,33.2,9.52,1.825,-15.892,-15.023,-16.461,-15.969,-3.134,26.906,0.0,258.44,,270.0,270.0,-15.589,2.927,20.184,23.727
3354.0,2.422,0.537,-35.209,1.705,9.405,4.685,31.24,4.415,-17.95,-2.729,0.0,32.9,33.2,9.447,1.841,-15.379,-14.872,-16.095,-15.527,-3.134,26.906,0.0,258.44,,270.0,270.0,-15.836,2.916,20.182,23.695
3354.5,2.422,0.537,-35.209,1.705,9.405,4.685,31.24,4.415,-17.95,-2.729,0.0,32.9,33.2,9.447,1.841,-15.123,-14.708,-15.801,-15.152,-3.134,26.906,0.0,257.64,,270.0,270.0,-15.468,2.907,20.184,23.688
3355.0,2.422,0.537,-35.209,1.705,9.405,4.685,31.24,4.415,-17.95,-2.729,0.0,32.9,33.2,9.447,1.841,-15.207,-14.819,-15.819,-15.414,-3.134,26.906,0.0,257.64,,270.0,270.0,-15.196,2.899,20.182,23.643
3355.5,2.422,0.537,-35.209,1.705,9.405,4.685,31.24,4.415,-17.95,-2.729,0.0,32.9,33.2,9.447,1.841,-15.418,-14.901,-16.029,-15.772,-3.134,26.906,0.0,258.24,,270.0,270.0,-15.315,2.892,20.181,23.667
3356.0,2.422,0.537,-35.209,1.705,9.405,4.684,31.25,4.405,-17.928,-2.721,0.0,32.918,33.184,9.447,1.841,-15.522,-14.93,-16.177,-15.877,-3.139,26.897,0.0,258.24,,270.0,270.0,-15.53,2.884,20.178,23.656
3356.5,2.422,0.537,-35.209,1.705,9.405,4.684,31.25,4.405,-17.928,-2.721,0.0,32.9,33.2,9.447,1.841,-15.788,-15.037,-16.353,-15.917,-3.139,26.897,0.0,256.94,,270.0,270.0,-15.626,2.876,20.164,23.682
3357.0,3.67,0.97,-33.653,1.809,9.372,4.684,31.25,4.405,-17.928,-2.721,0.0,32.9,33.2,9.482,1.631,-14.991,-14.688,-15.729,-15.139,-3.139,26.897,0.0,256.94,,270.0,270.0,-15.774,2.869,20.169,23.706
3357.5,3.67,0.97,-33.653,1.809,9.372,4.684,31.25,4.405,-17.928,-2.721,0.0,32.9,33.2,9.482,1.631,-14.737,-14.746,-15.616,-15.315,-3.139,26.897,0.0,258.24,,270.0,270.0,-15.137,2.882,20.154,23.724
3358.0,3.67,0.97,-33.653,1.809,9.372,4.684,31.25,4.405,-17.928,-2.721,0.0,32.9,33.2,9.482,1.631,-15.12,-14.873,-15.794,-15.642,-3.139,26.897,0.0,258.24,,270.0,270.0,-15.103,2.895,20.151,23.706
3358.5,3.67,0.97,-33.653,1.809,9.372,4.684,31.25,4.405,-17.928,-2.721,0.0,32.9,33.2,9.482,1.631,-15.506,-14.893,-16.021,-15.764,-3.139,26.897,0.0,257.44,,270.0,270.0,-15.357,2.908,20.145,23.736
3359.0,3.67,0.97,-33.653,1.809,9.372,4.684,31.25,4.405,-17.928,-2.721,0.0,32.9,33.2,9.482,1.631,-15.696,-14.973,-16.296,-15.922,-3.139,26.897,0.0,257.44,,270.0,270.0,-15.546,2.92,20.159,23.747
3359.5,3.67,0.97,-33.653,1.809,9.372,4.696,31.278,4.396,-17.885,-2.734,0.0,32.931,33.231,9.482,1.631,-15.509,-14.941,-16.128,-15.545,-3.123,26.895,0.0,258.04,,270.0,270.0,-15.722,2.932,20.142,23.806
3360.0,3.67,0.97,-33.653,1.809,9.372,4.696,31.278,4.396,-17.885,-2.734,0.0,32.9,33.2,9.482,1.631,-15.084,-14.664,-15.718,-15.197,-3.123,26.895,0.0,258.04,,270.0,270.0,-15.531,2.945,20.144,23.836
3360.5,3.444,0.873,-34.985,1.687,9.397,4.696,31.278,4.396,-17.885,-2.734,0.0,32.9,33.2,9.477,1.85,-15.014,-14.843,-15.688,-15.563,-3.123,26.895,0.0,257.44,,270.0,270.0,-15.166,2.956,20.128,23.853
3361.0,3.444,0.873,-34.985,1.687,9.397,4.696,31.278,4.396,-17.885,-2.734,0.0,32.9,33.2,9.477,1.85,-15.504,-14.935,-15.908,-15.791,-3.123,26.895,0.0,257.44,,270.0,270.0,-15.277,2.964,20.144,23.868
3361.5,3.444,0.873,-34.985,1.687,9.397,4.696,31.278,4.396,-17.885,-2.734,0.0,32.9,33.2,9.477,1.85,-15.554,-14.96,-16.149,-15.937,-3.123,26.895,0.0,258.34,,270.0,270.0,-15.534,2.972,20.154,23.882
3362.0,3.444,0.873,-34.985,1.687,9.397,4.696,31.278,4.396,-17.885,-2.734,0.0,32.9,33.2,9.477,1.85,-15.456,-14.952,-16.031,-15.578,-3.123,26.895,0.0,258.34,,270.0,270.0,-15.65,2.98,20.162,23.895
3362.5,3.444,0.873,-34.985,1.687,9.397,4.68,31.289,4.42,-17.865,-2.735,0.0,32.936,33.245,9.477,1.85,-15.021,-14.573,-15.64,-15.152,-3.129,26.902,0.0,257.34,,270.0,270.0,-15.504,2.988,20.15,23.878
3363.0,3.444,0.873,-34.985,1.687,9.397,4.68,31.289,4.42,-17.865,-2.735,0.0,32.9,33.2,9.477,1.85,-14.717,-14.614,-15.514,-15.254,-3.129,26.902,0.0,257.34,,270.0,270.0,-15.097,2.995,20.167,23.873
3363.5,2.961,0.686,-35.209,1.712,9.413,4.68,31.289,4.42,-17.865,-2.735,0.0,32.9,33.2,9.407,1.873,-15.014,-14.758,-15.658,-15.514,-3.129,26.902,0.0,258.64,,270.0,270.0,-15.025,3.002,20.172,23.889
3364.0,2.961,0.686,-35.209,1.712,9.413,4.68,31.289,4.42,-17.865,-2.735,0.0,32.9,33.2,9.407,1.873,-15.467,-14.806,-15.89,-15.655,-3.129,26.902,0.0,258.64,,270.0,270.0,-15.236,3.002,20.178,23.88
3364.5,2.961,0.686,-35.209,1.712,9.413,4.68,31.289,4.42,-17.865,-2.735,0.0,32.9,33.2,9.407,1.873,-15.501,-15.002,-16.035,-15.737,-3.129,26.902,0.0,257.04,,270.0,270.0,-15.454,3.001,20.165,23.857
3365.0,2.961,0.686,-35.209,1.712,9.413,4.68,31.289,4.42,-17.865,-2.735,0.0,32.9,33.2,9.407,1.873,-14.955,-14.709,-15.633,-15.139,-3.129,26.902,0.0,257.04,,270.0,270.0,-15.569,3.0,20.181,23.865
3365.5,2.961,0.686,-35.209,1.712,9.413,4.68,31.289,4.42,-17.865,-2.735,0.0,32.9,33.2,9.407,1.873,-14.726,-14.481,-15.463,-15.099,-3.129,26.902,0.0,258.24,,270.0,270.0,-15.109,3.0,20.174,23.865
3366.0,2.961,0.686,-35.209,1.712,9.413,4.672,31.256,4.415,-17.844,-2.733,0.0,32.942,33.202,9.407,1.873,-14.961,-14.71,-15.567,-15.374,-3.144,26.896,0.0,258.24,,270.0,270.0,-14.942,2.999,20.171,23.865
3366.5,2.961,0.686,-35.209,1.712,9.413,4.672,31.256,4.415,-17.844,-2.733,0.0,32.9,33.2,9.407,1.873,-15.358,-14.863,-15.764,-15.68,-3.144,26.896,0.0,257.24,,270.0,270.0,-15.153,2.999,20.169,23.762
3367.0,2.19,0.582,-34.66,1.755,9.259,4.672,31.256,4.415,-17.844,-2.733,0.0,32.9,33.2,9.439,1.774,-15.44,-14.886,-16.014,-15.876,-3.144,26.896,0.0,257.24,,270.0,270.0,-15.416,2.998,20.174,23.706
3367.5,2.19,0.582,-34.66,1.755,9.259,4.672,31.256,4.415,-17.844,-2.733,0.0,32.9,33.2,9.439,1.774,-15.448,-14.821,-16.068,-15.681,-3.144,26.896,0.0,258.34,,270.0,270.0,-15.554,2.985,20.177,23.638
3368.0,2.19,0.582,-34.66,1.755,9.259,4.672,31.256,4.415,-17.844,-2.733,0.0,32.9,33.2,9.439,1.774,-14.472,-14.534,-15.148,-14.901,-3.144,26.896,0.0,258.34,,270.0,270.0,-15.504,2.972,20.168,23.562
3368.5,2.19,0.582,-34.66,1.755,9.259,4.672,31.256,4.415,-17.844,-2.733,0.0,32.9,33.2,9.439,1.774,-14.923,-14.705,-15.379,-15.316,-3.144,26.896,0.0,256.74,,270.0,270.0,-14.764,2.959,20.157,23.45
3369.0,2.19,0.582,-34.66,1.755,9.259,4.679,31.228,4.399,-17.798,-2.745,0.0,32.944,33.162,9.439,1.774,-15.127,-14.799,-15.68,-15.657,-3.143,26.908,0.0,256.74,,270.0,270.0,-15.08,2.946,20.161,23.317
3369.5,2.19,0.582,-34.66,1.755,9.259,4.679,31.228,4.399,-17.798,-2.745,0.0,32.9,33.2,9.439,1.774,-15.287,-14.861,-15.867,-15.752,-3.143,26.908,0.0,258.24,,270.0,270.0,-15.315,2.934,20.156,23.224
3370.0,2.685,0.706,-34.804,1.751,9.368,4.679,31.228,4.399,-17.798,-2.745,0.0,32.9,33.2,9.422,1.891,-15.574,-14.891,-16.128,-15.811,-3.143,26.908,0.0,258.24,,270.0,270.0,-15.442,2.922,20.153,23.203
3370.5,2.685,0.706,-34.804,1.751,9.368,4.679,31.228,4.399,-17.798,-2.745,0.0,32.9,33.2,9.422,1.891,-15.469,-14.826,-15.922,-15.394,-3.143,26.908,0.0,257.04,,270.0,270.0,-15.601,2.918,20.147,23.113
3371.0,2.685,0.706,-34.804,1.751,9.368,4.679,31.228,4.399,-17.798,-2.745,0.0,32.9,33.2,9.422,1.891,-14.74,-14.41,-15.439,-14.853,-3.143,26.908,0.0,257.04,,270.0,270.0,-15.403,2.914,20.137,23.071
3371.5,2.685,0.706,-34.804,1.751,9.368,4.679,31.228,4.399,-17.798,-2.745,0.0,32.9,33.2,9.422,1.891,-14.838,-14.688,-15.387,-15.451,-3.143,26.908,0.0,258.14,,270.0,270.0,-14.86,2.91,20.14,23.058
3372.0,2.685,0.706,-34.804,1.751,9.368,4.685,31.257,4.394,-17.757,-2.735,0.0,32.953,33.333,9.422,1.891,-15.315,-14.777,-15.733,-15.658,-3.136,26.906,0.0,258.14,,270.0,270.0,-15.091,2.906,20.144,23.039
3372.5,2.685,0.706,-34.804,1.751,9.368,4.685,31.257,4.394,-17.757,-2.735,0.0,33.0,33.3,9.422,1.891,-15.463,-14.848,-15.886,-15.76,-3.136,26.906,0.0,257.64,,270.0,270.0,-15.371,2.903,20.124,22.991
3373.0,2.685,0.706,-34.804,1.751,9.368,4.685,31.257,4.394,-17.757,-2.735,0.0,33.0,33.3,9.422,1.891,-15.508,-14.762,-15.931,-15.572,-3.136,26.906,0.0,257.64,,270.0,270.0,-15.489,2.899,20.12,23.025
3373.5,2.995,0.79,-33.409,1.762,9.373,4.685,31.257,4.394,-17.757,-2.735,0.0,33.0,33.3,9.479,1.664,-15.075,-14.501,-15.606,-15.087,-3.136,26.906,0.0,258.94,,270.0,270.0,-15.443,2.896,20.131,23.086
3374.0,2.995,0.79,-33.409,1.762,9.373,4.685,31.257,4.394,-17.757,-2.735,0.0,33.0,33.3,9.479,1.664,-14.447,-14.533,-15.175,-14.941,-3.136,26.906,0.0,258.94,,270.0,270.0,-15.067,2.897,20.135,23.067
3374.5,2.995,0.79,-33.409,1.762,9.373,4.685,31.257,4.394,-17.757,-2.735,0.0,33.0,33.3,9.479,1.664,-14.652,-14.673,-15.246,-15.296,-3.136,26.906,0.0,257.74,,270.0,270.0,-14.774,2.899,20.126,23.14
3375.0,2.995,0.79,-33.409,1.762,9.373,4.685,31.257,4.394,-17.757,-2.735,0.0,33.0,33.3,9.479,1.664,-15.413,-14.804,-15.854,-15.726,-3.136,26.906,0.0,257.74,,270.0,270.0,-14.967,2.901,20.119,23.194
3375.5,2.995,0.79,-33.409,1.762,9.373,4.69,31.292,4.404,-17.725,-2.749,0.0,32.956,33.196,9.479,1.664,-15.585,-14.829,-16.088,-15.744,-3.145,26.907,0.0,258.84,,270.0,270.0,-15.449,2.902,20.128,23.238
3376.0,2.995,0.79,-33.409,1.762,9.373,4.69,31.292,4.404,-17.725,-2.749,0.0,33.0,33.2,9.479,1.664,-15.456,-14.693,-15.921,-15.362,-3.145,26.907,0.0,258.84,,270.0,270.0,-15.561,2.904,20.11,23.289
3376.5,3.639,0.886,-35.209,1.735,9.359,4.69,31.292,4.404,-17.725,-2.749,0.0,33.0,33.2,9.321,1.839,-14.721,-14.345,-15.482,-14.835,-3.145,26.907,0.0,257.84,,270.0,270.0,-15.358,2.905,20.111,23.322
3377.0,3.639,0.886,-35.209,1.735,9.359,4.69,31.292,4.404,-17.725,-2.749,0.0,33.0,33.2,9.321,1.839,-14.558,-14.526,-15.36,-15.059,-3.145,26.907,0.0,257.84,,270.0,270.0,-14.846,2.917,20.112,23.384
3377.5,3.639,0.886,-35.209,1.735,9.359,4.69,31.292,4.404,-17.725,-2.749,0.0,33.0,33.2,9.321,1.839,-14.887,-14.632,-15.501,-15.383,-3.145,26.907,0.0,258.54,,270.0,270.0,-14.876,2.929,20.096,23.53
3378.0,3.639,0.886,-35.209,1.735,9.359,4.69,31.292,4.404,-17.725,-2.749,0.0,33.0,33.2,9.321,1.839,-15.278,-14.766,-15.676,-15.599,-3.145,26.907,0.0,258.54,,270.0,270.0,-15.101,2.941,20.103,23.594
3378.5,3.639,0.886,-35.209,1.735,9.359,4.709,31.329,4.459,-17.714,-2.736,0.0,32.96,33.216,9.321,1.839,-15.32,-14.702,-15.981,-15.54,-3.14,26.909,0.0,257.64,,270.0,270.0,-15.33,2.952,20.103,23.613
3379.0,3.639,0.886,-35.209,1.735,9.359,4.709,31.329,4.459,-17.714,-2.736,0.0,33.0,33.2,9.321,1.839,-14.911,-14.384,-15.504,-14.819,-3.14,26.909,0.0,257.64,,270.0,270.0,-15.386,2.963,20.107,23.639
3379.5,3.639,0.886,-35.209,1.735,9.359,4.709,31.329,4.459,-17.714,-2.736,0.0,33.0,33.2,9.321,1.839,-14.233,-14.395,-15.043,-14.834,-3.14,26.909,0.0,259.04,,270.0,270.0,-14.904,2.974,20.091,23.66
3380.0,3.573,0.869,-35.209,1.789,9.39,4.709,31.329,4.459,-17.714,-2.736,0.0,33.0,33.2,9.359,1.664,-14.768,-14.615,-15.269,-15.26,-3.14,26.909,0.0,259.04,,270.0,270.0,-14.626,2.985,20.095,23.633
3380.5,3.573,0.869,-35.209,1.789,9.39,4.709,31.329,4.459,-17.714,-2.736,0.0,33.0,33.2,9.359,1.664,-15.13,-14.687,-15.521,-15.47,-3.14,26.909,0.0,257.74,,270.0,270.0,-14.978,2.995,20.093,23.615
3381.0,3.573,0.869,-35.209,1.789,9.39,4.709,31.329,4.459,-17.714,-2.736,0.0,33.0,33.2,9.359,1.664,-15.231,-14.748,-15.747,-15.647,-3.14,26.909,0.0,257.74,,270.0,270.0,-15.202,3.004,20.087,23.657
3381.5,3.573,0.869,-35.209,1.789,9.39,4.709,31.329,4.459,-17.714,-2.736,0.0,33.0,33.2,9.359,1.664,-15.357,-14.713,-15.82,-15.546,-3.14,26.909,0.0,258.64,,270.0,270.0,-15.343,3.014,20.105,23.681
3382.0,3.573,0.869,-35.209,1.789,9.39,4.711,31.332,4.426,-17.705,-2.746,0.0,32.964,33.198,9.359,1.664,-14.788,-14.464,-15.477,-14.932,-3.134,26.912,0.0,258.64,,270.0,270.0,-15.359,3.023,20.091,23.687
3382.5,3.573,0.869,-35.209,1.789,9.39,4.711,31.332,4.426,-17.705,-2.746,0.0,33.0,33.2,9.359,1.664,-14.593,-14.56,-15.047,-15.108,-3.134,26.912,0.0,258.24,,270.0,270.0,-14.915,3.032,20.096,23.732
3383.0,3.09,0.747,-35.209,1.722,9.38,4.711,31.332,4.426,-17.705,-2.746,0.0,33.0,33.2,9.458,1.832,-14.982,-14.633,-15.44,-15.465,-3.134,26.912,0.0,258.24,,270.0,270.0,-14.827,3.041,20.082,23.723
3383.5,3.09,0.747,-35.209,1.722,9.38,4.711,31.332,4.426,-17.705,-2.746,0.0,33.0,33.2,9.458,1.832,-15.179,-14.718,-15.684,-15.565,-3.134,26.912,0.0,258.54,,270.0,270.0,-15.13,3.042,20.086,23.718
3384.0,3.09,0.747,-35.209,1.722,9.38,4.711,31.332,4.426,-17.705,-2.746,0.0,33.0,33.2,9.458,1.832,-15.383,-14.578,-15.735,-15.401,-3.134,26.912,0.0,258.54,,270.0,270.0,-15.286,3.042,20.088,23.732
3384.5,3.09,0.747,-35.209,1.722,9.38,4.711,31.332,4.426,-17.705,-2.746,0.0,33.0,33.2,9.458,1.832,-14.652,-14.338,-15.372,-14.742,-3.134,26.912,0.0,257.94,,270.0,270.0,-15.274,3.043,20.071,23.734
3385.0,3.09,0.747,-35.209,1.722,9.38,4.672,31.284,4.409,-17.699,-2.753,0.0,32.972,33.283,9.458,1.832,-14.588,-14.233,-15.125,-14.717,-3.144,26.912,0.0,257.94,,270.0,270.0,-14.776,3.044,20.087,23.735
3385.5,3.09,0.747,-35.209,1.722,9.38,4.672,31.284,4.409,-17.699,-2.753,0.0,33.0,33.3,9.458,1.832,-14.745,-14.479,-15.288,-15.176,-3.144,26.912,0.0,258.24,,270.0,270.0,-14.666,3.045,20.1,23.783
3386.0,3.09,0.747,-35.209,1.722,9.38,4.672,31.284,4.409,-17.699,-2.753,0.0,33.0,33.3,9.458,1.832,-15.074,-14.626,-15.649,-15.498,-3.144,26.912,0.0,258.24,,270.0,270.0,-14.922,3.045,20.088,23.82
3386.5,3.109,0.764,-35.209,1.766,9.375,4.672,31.284,4.409,-17.699,-2.753,0.0,33.0,33.3,9.352,1.889,-15.259,-14.703,-15.627,-15.352,-3.144,26.912,0.0,258.04,,270.0,270.0,-15.212,3.046,20.098,23.783
3387.0,3.109,0.764,-35.209,1.766,9.375,4.672,31.284,4.409,-17.699,-2.753,0.0,33.0,33.3,9.352,1.889,-14.826,-14.509,-15.457,-14.991,-3.144,26.912,0.0,258.04,,270.0,270.0,-15.235,3.047,20.087,23.797
3387.5,3.109,0.764,-35.209,1.766,9.375,4.672,31.284,4.409,-17.699,-2.753,0.0,33.0,33.3,9.352,1.889,-14.463,-14.457,-15.061,-14.749,-3.144,26.912,0.0,258.54,,270.0,270.0,-14.946,3.048,20.088,23.84
3388.0,3.109,0.764,-35.209,1.766,9.375,4.672,31.284,4.409,-17.699,-2.753,0.0,33.0,33.3,9.352,1.889,-14.589,-14.485,-15.057,-14.966,-3.144,26.912,0.0,258.54,,270.0,270.0,-14.682,3.049,20.072,23.877
3388.5,3.109,0.764,-35.209,1.766,9.375,4.702,31.258,4.367,-17.662,-2.74,0.0,32.962,33.209,9.352,1.889,-14.888,-14.569,-15.364,-15.363,-3.159,26.902,0.0,258.54,,270.0,270.0,-14.774,3.05,20.095,23.922
3389.0,3.109,0.764,-35.209,1.766,9.375,4.702,31.258,4.367,-17.662,-2.74,0.0,33.0,33.2,9.352,1.889,-15.067,-14.653,-15.593,-15.538,-3.159,26.902,0.0,258.54,,270.0,270.0,-15.046,3.051,20.08,23.92
3389.5,2.585,0.661,-34.277,1.798,9.294,4.702,31.258,4.367,-17.662,-2.74,0.0,33.0,33.2,9.568,1.762,-14.631,-14.516,-15.362,-14.998,-3.159,26.902,0.0,258.44,,270.0,270.0,-15.213,3.052,20.082,23.907
3390.0,2.585,0.661,-34.277,1.798,9.294,4.702,31.258,4.367,-17.662,-2.74,0.0,33.0,33.2,9.568,1.762,-14.348,-14.345,-14.962,-14.61,-3.159,26.902,0.0,258.44,,270.0,270.0,-14.877,3.044,20.086,23.869
3390.5,2.585,0.661,-34.277,1.798,9.294,4.702,31.258,4.367,-17.662,-2.74,0.0,33.0,33.2,9.568,1.762,-14.565,-14.438,-15.032,-14.951,-3.159,26.902,0.0,258.44,,270.0,270.0,-14.566,3.037,20.07,23.878
3391.0,2.585,0.661,-34.277,1.798,9.294,4.702,31.258,4.367,-17.662,-2.74,0.0,33.0,33.2,9.568,1.762,-14.862,-14.516,-15.339,-15.33,-3.159,26.902,0.0,258.44,,270.0,270.0,-14.746,3.029,20.086,23.84
3391.5,2.585,0.661,-34.277,1.798,9.294,4.697,31.312,4.398,-17.612,-2.755,0.0,32.989,33.036,9.568,1.762,-14.997,-14.569,-15.527,-15.418,-3.151,26.913,0.0,258.44,,270.0,270.0,-15.012,3.022,20.099,23.802
3392.0,2.585,0.661,-34.277,1.798,9.294,4.697,31.312,4.398,-17.612,-2.755,0.0,33.0,33.0,9.568,1.762,-15.332,-14.659,-15.745,-15.526,-3.151,26.913,0.0,258.44,,270.0,270.0,-15.128,3.015,20.08,23.71
3392.5,2.585,0.661,-34.277,1.798,9.294,4.697,31.312,4.398,-17.612,-2.755,0.0,33.0,33.0,9.568,1.762,-15.082,-14.543,-15.489,-15.164,-3.151,26.913,0.0,258.04,,270.0,270.0,-15.315,3.008,20.09,23.632
3393.0,3.051,0.794,-34.355,1.786,9.268,4.697,31.312,4.398,-17.612,-2.755,0.0,33.0,33.0,9.482,1.685,-14.49,-14.299,-15.187,-14.848,-3.151,26.913,0.0,258.04,,270.0,270.0,-15.07,3.001,20.074,23.569
3393.5,3.051,0.794,-34.355,1.786,9.268,4.697,31.312,4.398,-17.612,-2.755,0.0,33.0,33.0,9.482,1.685,-14.601,-14.529,-15.19,-15.22,-3.151,26.913,0.0,258.74,,270.0,270.0,-14.706,3.002,20.082,23.546
3394.0,3.051,0.794,-34.355,1.786,9.268,4.697,31.312,4.398,-17.612,-2.755,0.0,33.0,33.0,9.482,1.685,-14.94,-14.615,-15.362,-15.403,-3.151,26.913,0.0,258.74,,270.0,270.0,-14.885,3.003,20.083,23.514
3394.5,3.051,0.794,-34.355,1.786,9.268,4.697,31.312,4.398,-17.612,-2.755,0.0,33.0,33.0,9.482,1.685,-15.226,-14.629,-15.693,-15.517,-3.151,26.913,0.0,258.64,,270.0,270.0,-15.08,3.003,20.091,23.477
3395.0,3.051,0.794,-34.355,1.786,9.268,4.718,31.342,4.426,-17.598,-2.756,0.0,32.981,33.184,9.482,1.685,-14.997,-14.667,-15.382,-15.146,-3.156,26.909,0.0,258.64,,270.0,270.0,-15.266,3.004,20.096,23.468
3395.5,3.051,0.794,-34.355,1.786,9.268,4.718,31.342,4.426,-17.598,-2.756,0.0,33.0,33.2,9.482,1.685,-14.29,-14.375,-14.898,-14.556,-3.156,26.909,0.0,258.94,,270.0,270.0,-15.048,3.005,20.116,23.469
3396.0,3.335,0.841,-34.051,1.766,9.336,4.718,31.342,4.426,-17.598,-2.756,0.0,33.0,33.2,9.502,1.491,-14.118,-14.368,-14.766,-14.625,-3.156,26.909,0.0,258.94,,270.0,270.0,-14.529,3.006,20.13,23.452
3396.5,3.335,0.841,-34.051,1.766,9.336,4.718,31.342,4.426,-17.598,-2.756,0.0,33.0,33.2,9.502,1.491,-14.566,-14.426,-15.044,-15.129,-3.156,26.909,0.0,259.14,,270.0,270.0,-14.469,3.011,20.13,23.408
3397.0,3.335,0.841,-34.051,1.766,9.336,4.718,31.342,4.426,-17.598,-2.756,0.0,33.0,33.2,9.502,1.491,-15.173,-14.537,-15.629,-15.462,-3.156,26.909,0.0,259.14,,270.0,270.0,-14.791,3.016,20.137,23.405
3397.5,3.335,0.841,-34.051,1.766,9.336,4.718,31.342,4.426,-17.598,-2.756,0.0,33.0,33.2,9.502,1.491,-15.043,-14.493,-15.477,-15.01,-3.156,26.909,0.0,258.94,,270.0,270.0,-15.2,3.022,20.145,23.413
3398.0,3.335,0.841,-34.051,1.766,9.336,4.715,31.377,4.404,-17.589,-2.771,0.0,32.98,33.155,9.502,1.491,-14.362,-14.238,-15.036,-14.576,-3.168,26.902,0.0,258.94,,270.0,270.0,-15.006,3.027,20.155,23.43
3398.5,3.335,0.841,-34.051,1.766,9.336,4.715,31.377,4.404,-17.589,-2.771,0.0,33.0,33.2,9.502,1.491,-14.216,-14.328,-14.934,-14.792,-3.168,26.902,0.0,258.74,,270.0,270.0,-14.553,3.032,20.153,23.492
3399.0,3.015,0.752,-35.209,1.753,9.35,4.715,31.377,4.404,-17.589,-2.771,0.0,33.0,33.2,9.426,1.823,-14.569,-14.467,-15.098,-15.132,-3.168,26.902,0.0,258.74,,270.0,270.0,-14.568,3.037,20.133,23.533
3399.5,3.015,0.752,-35.209,1.753,9.35,4.715,31.377,4.404,-17.589,-2.771,0.0,33.0,33.2,9.426,1.823,-15.056,-14.516,-15.477,-15.387,-3.168,26.902,0.0,258.84,,270.0,270.0,-14.817,3.036,20.138,23.61
3400.0,3.015,0.752,-35.209,1.753,9.35,4.715,31.377,4.404,-17.589,-2.771,0.0,33.0,33.2,9.426,1.823,-15.189,-14.593,-15.671,-15.475,-3.168,26.902,0.0,258.84,,270.0,270.0,-15.109,3.036,20.165,23.559
3400.5,3.015,0.752,-35.209,1.753,9.35,4.715,31.377,4.404,-17.589,-2.771,0.0,33.0,33.2,9.426,1.823,-14.487,-14.154,-15.104,-14.588,-3.168,26.902,0.0,258.54,,270.0,270.0,-15.232,3.036,20.158,23.486
3401.0,3.015,0.752,-35.209,1.753,9.35,4.715,31.377,4.404,-17.589,-2.771,0.0,33.0,33.2,9.426,1.823,-14.189,-14.29,-14.934,-14.807,-3.168,26.902,0.0,258.54,,270.0,270.0,-14.583,3.035,20.165,23.468
3401.5,3.015,0.752,-35.209,1.753,9.35,4.724,31.301,4.414,-17.571,-2.756,0.0,32.999,33.181,9.426,1.823,-14.578,-14.459,-15.078,-15.146,-3.153,26.917,0.0,258.84,,270.0,270.0,-14.555,3.035,20.15,23.53
3402.0,3.015,0.752,-35.209,1.753,9.35,4.724,31.301,4.414,-17.571,-2.756,0.0,33.0,33.2,9.426,1.823,-15.023,-14.488,-15.344,-15.286,-3.153,26.917,0.0,258.84,,270.0,270.0,-14.815,3.035,20.166,23.554
3402.5,2.945,0.687,-35.209,1.722,9.377,4.724,31.301,4.414,-17.571,-2.756,0.0,33.0,33.2,9.357,1.841,-15.064,-14.553,-15.581,-15.44,-3.153,26.917,0.0,258.94,,270.0,270.0,-15.035,3.034,20.165,23.492
3403.0,2.945,0.687,-35.209,1.722,9.377,4.724,31.301,4.414,-17.571,-2.756,0.0,33.0,33.2,9.357,1.841,-15.045,-14.483,-15.651,-15.263,-3.153,26.917,0.0,258.94,,270.0,270.0,-15.16,3.033,20.156,23.279
3403.5,2.945,0.687,-35.209,1.722,9.377,4.724,31.301,4.414,-17.571,-2.756,0.0,33.0,33.2,9.357,1.841,-14.795,-14.342,-15.359,-14.834,-3.153,26.917,0.0,258.64,,270.0,270.0,-15.111,3.032,20.162,23.247
3404.0,2.945,0.687,-35.209,1.722,9.377,4.724,31.301,4.414,-17.571,-2.756,0.0,33.0,33.2,9.357,1.841,-14.732,-14.403,-15.132,-15.066,-3.153,26.917,0.0,258.64,,270.0,270.0,-14.833,3.03,20.149,23.176
3404.5,2.945,0.687,-35.209,1.722,9.377,4.71,31.306,4.387,-17.569,-2.747,0.0,32.998,33.197,9.357,1.841,-14.878,-14.489,-15.375,-15.323,-3.164,26.913,0.0,258.24,,270.0,270.0,-14.833,3.029,20.141,23.194
3405.0,2.945,0.687,-35.209,1.722,9.377,4.71,31.306,4.387,-17.569,-2.747,0.0,33.0,33.2,9.357,1.841,-15.019,-14.56,-15.534,-15.444,-3.164,26.913,0.0,258.24,,270.0,270.0,-15.016,3.027,20.148,23.232
3405.5,2.601,0.572,-35.209,1.754,9.414,4.71,31.306,4.387,-17.569,-2.747,0.0,33.0,33.2,9.389,1.715,-15.286,-14.62,-15.691,-15.477,-3.164,26.913,0.0,258.24,,270.0,270.0,-15.139,3.026,20.15,23.261
3406.0,2.601,0.572,-35.209,1.754,9.414,4.71,31.306,4.387,-17.569,-2.747,0.0,33.0,33.2,9.389,1.715,-15.036,-14.621,-15.416,-15.131,-3.164,26.913,0.0,258.24,,270.0,270.0,-15.269,3.019,20.152,23.28
3406.5,2.601,0.572,-35.209,1.754,9.414,4.71,31.306,4.387,-17.569,-2.747,0.0,33.0,33.2,9.389,1.715,-14.537,-14.37,-15.203,-14.924,-3.164,26.913,0.0,258.44,,270.0,270.0,-15.051,3.012,20.156,23.338
3407.0,2.601,0.572,-35.209,1.754,9.414,4.71,31.306,4.387,-17.569,-2.747,0.0,33.0,33.2,9.389,1.715,-14.545,-14.34,-15.209,-14.966,-3.164,26.913,0.0,258.44,,270.0,270.0,-14.758,3.005,20.151,23.301
3407.5,2.601,0.572,-35.209,1.754,9.414,4.71,31.306,4.387,-17.569,-2.747,0.0,33.0,33.2,9.389,1.715,-14.711,-14.428,-15.306,-15.163,-3.164,26.913,0.0,258.54,,270.0,270.0,-14.765,2.999,20.165,23.27
3408.0,2.601,0.572,-35.209,1.754,9.414,4.712,31.319,4.393,-17.55,-2.765,0.0,33.001,33.158,9.389,1.715,-15.209,-14.59,-15.672,-15.519,-3.165,26.903,0.0,258.54,,270.0,270.0,-14.902,2.992,20.155,23.363
3408.5,2.601,0.572,-35.209,1.754,9.414,4.712,31.319,4.393,-17.55,-2.765,0.0,33.0,33.2,9.389,1.715,-15.147,-14.633,-15.609,-15.374,-3.165,26.903,0.0,258.34,,270.0,270.0,-15.247,2.986,20.171,23.459
3409.0,2.63,0.686,-33.935,1.832,9.328,4.712,31.319,4.393,-17.55,-2.765,0.0,33.0,33.2,9.498,1.571,-14.752,-14.422,-15.298,-14.894,-3.165,26.903,0.0,258.34,,270.0,270.0,-15.191,2.98,20.148,23.455
3409.5,2.63,0.686,-33.935,1.832,9.328,4.712,31.319,4.393,-17.55,-2.765,0.0,33.0,33.2,9.498,1.571,-14.319,-14.317,-14.918,-14.62,-3.165,26.903,0.0,258.64,,270.0,270.0,-14.842,2.974,20.141,23.514
3410.0,2.63,0.686,-33.935,1.832,9.328,4.712,31.319,4.393,-17.55,-2.765,0.0,33.0,33.2,9.498,1.571,-14.61,-14.437,-15.033,-15.0,-3.165,26.903,0.0,258.64,,270.0,270.0,-14.544,2.968,20.16,23.504
3410.5,2.63,0.686,-33.935,1.832,9.328,4.712,31.319,4.393,-17.55,-2.765,0.0,33.0,33.2,9.498,1.571,-14.799,-14.515,-15.298,-15.319,-3.165,26.903,0.0,258.54,,270.0,270.0,-14.77,2.963,20.15,23.536
3411.0,2.63,0.686,-33.935,1.832,9.328,4.719,31.35,4.404,-17.519,-2.759,0.0,33.0,33.229,9.498,1.571,-15.06,-14.581,-15.548,-15.436,-3.165,26.914,0.0,258.54,,270.0,270.0,-14.983,2.957,20.146,23.572
3411.5,2.63,0.686,-33.935,1.832,9.328,4.719,31.35,4.404,-17.519,-2.759,0.0,33.0,33.2,9.498,1.571,-14.611,-14.438,-15.305,-14.833,-3.165,26.914,0.0,258.84,,270.0,270.0,-15.156,2.952,20.137,23.602
3412.0,3.609,0.924,-34.849,1.763,9.311,4.719,31.35,4.404,-17.519,-2.759,0.0,33.0,33.2,9.414,1.757,-14.302,-14.219,-14.877,-14.655,-3.165,26.914,0.0,258.84,,270.0,270.0,-14.797,2.946,20.135,23.658
3412.5,3.609,0.924,-34.849,1.763,9.311,4.719,31.35,4.404,-17.519,-2.759,0.0,33.0,33.2,9.414,1.757,-14.584,-14.391,-14.963,-14.968,-3.165,26.914,0.0,258.54,,270.0,270.0,-14.513,2.957,20.14,23.616
3413.0,3.609,0.924,-34.849,1.763,9.311,4.719,31.35,4.404,-17.519,-2.759,0.0,33.0,33.2,9.414,1.757,-14.859,-14.436,-15.326,-15.209,-3.165,26.914,0.0,258.54,,270.0,270.0,-14.727,2.968,20.133,23.541
3413.5,3.609,0.924,-34.849,1.763,9.311,4.719,31.35,4.404,-17.519,-2.759,0.0,33.0,33.2,9.414,1.757,-14.997,-14.458,-15.537,-15.336,-3.165,26.914,0.0,258.24,,270.0,270.0,-14.957,2.979,20.128,23.497
3414.0,3.609,0.924,-34.849,1.763,9.311,4.719,31.35,4.404,-17.519,-2.759,0.0,33.0,33.2,9.414,1.757,-15.175,-14.572,-15.573,-15.312,-3.165,26.914,0.0,258.24,,270.0,270.0,-15.082,2.989,20.124,23.399
3414.5,3.609,0.924,-34.849,1.763,9.311,4.681,31.409,4.408,-17.486,-2.757,0.0,33.018,33.182,9.414,1.757,-14.66,-14.413,-15.168,-14.809,-3.162,26.923,0.0,257.34,,270.0,270.0,-15.158,2.999,20.131,23.357
3415.0,3.609,0.924,-34.849,1.763,9.311,4.681,31.409,4.408,-17.486,-2.757,0.0,33.0,33.2,9.414,1.757,-14.349,-14.362,-15.07,-14.942,-3.162,26.923,0.0,257.34,,270.0,270.0,-14.763,3.009,20.124,23.395
3415.5,2.854,0.759,-33.545,1.79,9.384,4.681,31.409,4.408,-17.486,-2.757,0.0,33.0,33.2,9.616,1.633,-14.719,-14.432,-15.281,-15.217,-3.162,26.923,0.0,258.44,,270.0,270.0,-14.681,3.019,20.13,23.409
3416.0,2.854,0.759,-33.545,1.79,9.384,4.681,31.409,4.408,-17.486,-2.757,0.0,33.0,33.2,9.616,1.633,-15.109,-14.504,-15.571,-15.432,-3.162,26.923,0.0,258.44,,270.0,270.0,-14.912,3.016,20.123,23.455
3416.5,2.854,0.759,-33.545,1.79,9.384,4.681,31.409,4.408,-17.486,-2.757,0.0,33.0,33.2,9.616,1.633,-15.073,-14.558,-15.488,-15.166,-3.162,26.923,0.0,257.74,,270.0,270.0,-15.154,3.013,20.126,23.503
3417.0,2.854,0.759,-33.545,1.79,9.384,4.681,31.409,4.408,-17.486,-2.757,0.0,33.0,33.2,9.616,1.633,-14.367,-14.356,-15.042,-14.68,-3.162,26.923,0.0,257.74,,270.0,270.0,-15.071,3.011,20.116,23.54
3417.5,2.854,0.759,-33.545,1.79,9.384,4.767,31.334,4.418,-17.479,-2.74,0.0,33.021,33.278,9.616,1.633,-14.247,-14.126,-14.87,-14.636,-3.159,26.918,0.0,258.24,,270.0,270.0,-14.611,3.008,20.129,23.534
3418.0,2.854,0.759,-33.545,1.79,9.384,4.767,31.334,4.418,-17.479,-2.74,0.0,33.0,33.3,9.616,1.633,-14.679,-14.328,-15.036,-14.94,-3.159,26.918,0.0,258.24,,270.0,270.0,-14.47,3.006,20.118,23.502
3418.5,2.842,0.724,-34.441,1.757,9.345,4.767,31.334,4.418,-17.479,-2.74,0.0,33.0,33.3,9.506,1.807,-15.0,-14.46,-15.517,-15.336,-3.159,26.918,0.0,258.04,,270.0,270.0,-14.746,3.003,20.102,23.495
3419.0,2.842,0.724,-34.441,1.757,9.345,4.767,31.334,4.418,-17.479,-2.74,0.0,33.0,33.3,9.506,1.807,-15.152,-14.507,-15.591,-15.318,-3.159,26.918,0.0,258.04,,270.0,270.0,-15.078,3.001,20.105,23.56
3419.5,2.842,0.724,-34.441,1.757,9.345,4.767,31.334,4.418,-17.479,-2.74,0.0,33.0,33.3,9.506,1.807,-14.933,-14.386,-15.392,-15.051,-3.159,26.918,0.0,258.14,,270.0,270.0,-15.142,2.998,20.102,23.524
3420.0,2.842,0.724,-34.441,1.757,9.345,4.767,31.334,4.418,-17.479,-2.74,0.0,33.0,33.3,9.506,1.807,-14.421,-14.286,-15.138,-14.697,-3.159,26.918,0.0,258.14,,270.0,270.0,-14.941,2.995,20.109,23.464
3420.5,2.842,0.724,-34.441,1.757,9.345,4.767,31.334,4.418,-17.479,-2.74,0.0,33.0,33.3,9.506,1.807,-14.511,-14.28,-15.064,-14.779,-3.159,26.918,0.0,257.74,,270.0,270.0,-14.636,2.993,20.12,23.434
3421.0,2.842,0.724,-34.441,1.757,9.345,4.762,31.332,4.412,-17.473,-2.763,0.0,33.017,33.259,9.506,1.807,-14.716,-14.378,-15.258,-15.14,-3.162,26.908,0.0,257.74,,270.0,270.0,-14.658,2.991,20.101,23.426
3421.5,2.842,0.724,-34.441,1.757,9.345,4.762,31.332,4.412,-17.473,-2.763,0.0,33.0,33.3,9.506,1.807,-14.912,-14.461,-15.469,-15.329,-3.162,26.908,0.0,258.44,,270.0,270.0,-14.873,2.988,20.1,23.519
3422.0,2.488,0.684,-33.751,1.794,9.349,4.762,31.332,4.412,-17.473,-2.763,0.0,33.0,33.3,9.491,1.731,-14.704,-14.394,-15.262,-14.87,-3.162,26.908,0.0,258.44,,270.0,270.0,-15.043,2.986,20.098,23.501
3422.5,2.488,0.684,-33.751,1.794,9.349,4.762,31.332,4.412,-17.473,-2.763,0.0,33.0,33.3,9.491,1.731,-14.198,-14.161,-14.885,-14.398,-3.162,26.908,0.0,258.24,,270.0,270.0,-14.808,2.978,20.088,23.541
3423.0,2.488,0.684,-33.751,1.794,9.349,4.762,31.332,4.412,-17.473,-2.763,0.0,33.0,33.3,9.491,1.731,-14.333,-14.351,-14.824,-14.787,-3.162,26.908,0.0,258.24,,270.0,270.0,-14.41,2.97,20.103,23.459
3423.5,2.488,0.684,-33.751,1.794,9.349,4.762,31.332,4.412,-17.473,-2.763,0.0,33.0,33.3,9.491,1.731,-14.569,-14.407,-15.091,-15.145,-3.162,26.908,0.0,258.44,,270.0,270.0,-14.574,2.962,20.118,23.485
3424.0,2.488,0.684,-33.751,1.794,9.349,4.741,31.337,4.399,-17.436,-2.763,0.0,33.027,33.182,9.491,1.731,-14.821,-14.436,-15.344,-15.212,-3.171,26.906,0.0,258.44,,270.0,270.0,-14.803,2.954,20.107,23.49
3424.5,2.488,0.684,-33.751,1.794,9.349,4.741,31.337,4.399,-17.436,-2.763,0.0,33.0,33.2,9.491,1.731,-15.146,-14.484,-15.648,-15.392,-3.171,26.906,0.0,258.54,,270.0,270.0,-14.953,2.946,20.1,23.498
3425.0,3.288,0.796,-35.209,1.783,9.349,4.741,31.337,4.399,-17.436,-2.763,0.0,33.0,33.2,9.363,1.828,-15.076,-14.467,-15.546,-15.087,-3.171,26.906,0.0,258.54,,270.0,270.0,-15.167,2.939,20.095,23.506
3425.5,3.288,0.796,-35.209,1.783,9.349,4.741,31.337,4.399,-17.436,-2.763,0.0,33.0,33.2,9.363,1.828,-14.743,-14.184,-15.252,-14.771,-3.171,26.906,0.0,258.44,,270.0,270.0,-15.044,2.944,20.099,23.512
3426.0,3.288,0.796,-35.209,1.783,9.349,4.741,31.337,4.399,-17.436,-2.763,0.0,33.0,33.2,9.363,1.828,-14.569,-14.304,-15.17,-14.986,-3.171,26.906,0.0,258.44,,270.0,270.0,-14.737,2.95,20.098,23.52
3426.5,3.288,0.796,-35.209,1.783,9.349,4.741,31.337,4.399,-17.436,-2.763,0.0,33.0,33.2,9.363,1.828,-14.919,-14.441,-15.338,-15.219,-3.171,26.906,0.0,258.24,,270.0,270.0,-14.757,2.956,20.094,23.541
3427.0,3.288,0.796,-35.209,1.783,9.349,4.758,31.376,4.394,-17.417,-2.744,0.0,33.034,33.147,9.363,1.828,-15.145,-14.479,-15.528,-15.287,-3.17,26.91,0.0,258.24,,270.0,270.0,-14.979,2.961,20.084,23.502
3427.5,3.288,0.796,-35.209,1.783,9.349,4.758,31.376,4.394,-17.417,-2.744,0.0,33.0,33.1,9.363,1.828,-15.202,-14.532,-15.683,-15.298,-3.17,26.91,0.0,258.24,,270.0,270.0,-15.11,2.966,20.086,23.49
3428.0,3.288,0.796,-35.209,1.783,9.349,4.758,31.376,4.394,-17.417,-2.744,0.0,33.0,33.1,9.363,1.828,-15.069,-14.385,-15.488,-15.04,-3.17,26.91,0.0,258.24,,270.0,270.0,-15.179,2.972,20.079,23.564
3428.5,2.497,0.711,-34.015,1.74,9.397,4.758,31.376,4.394,-17.417,-2.744,0.0,33.0,33.1,9.495,1.715,-14.536,-14.317,-15.267,-14.814,-3.17,26.91,0.0,258.14,,270.0,270.0,-14.996,2.977,20.08,23.604
3429.0,2.497,0.711,-34.015,1.74,9.397,4.758,31.376,4.394,-17.417,-2.744,0.0,33.0,33.1,9.495,1.715,-14.448,-14.363,-15.167,-14.888,-3.17,26.91,0.0,258.14,,270.0,270.0,-14.733,2.969,20.089,23.641
3429.5,2.497,0.711,-34.015,1.74,9.397,4.758,31.376,4.394,-17.417,-2.744,0.0,33.0,33.1,9.495,1.715,-14.99,-14.49,-15.504,-15.326,-3.17,26.91,0.0,258.04,,270.0,270.0,-14.716,2.961,20.102,23.704
3430.0,2.497,0.711,-34.015,1.74,9.397,4.758,31.376,4.394,-17.417,-2.744,0.0,33.0,33.1,9.495,1.715,-15.27,-14.545,-15.714,-15.424,-3.17,26.91,0.0,258.04,,270.0,270.0,-15.078,2.954,20.102,23.721
3430.5,2.497,0.711,-34.015,1.74,9.397,4.763,31.404,4.396,-17.403,-2.776,0.0,33.03,33.146,9.495,1.715,-14.991,-14.599,-15.503,-15.167,-3.174,26.905,0.0,257.94,,270.0,270.0,-15.238,2.946,20.098,23.702
3431.0,2.497,0.711,-34.015,1.74,9.397,4.763,31.404,4.396,-17.403,-2.776,0.0,33.0,33.1,9.495,1.715,-14.703,-14.282,-15.184,-14.771,-3.174,26.905,0.0,257.94,,270.0,270.0,-15.065,2.939,20.095,23.742
