t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3431.5,3.545,0.907,-34.766,1.727,9.372,4.763,31.404,4.396,-17.403,-2.776,0.0,33.0,33.1,9.5,1.869,-14.413,-14.283,-15.037,-14.842,-3.174,26.905,0.0,258.54,,270.0,270.0,-14.735,2.932,20.104,23.717
3432.0,3.545,0.907,-34.766,1.727,9.372,4.763,31.404,4.396,-17.403,-2.776,0.0,33.0,33.1,9.5,1.869,-14.606,-14.305,-15.161,-15.007,-3.174,26.905,0.0,258.54,,270.0,270.0,-14.644,2.942,20.108,23.658
3432.5,3.545,0.907,-34.766,1.727,9.372,4.763,31.404,4.396,-17.403,-2.776,0.0,33.0,33.1,9.5,1.869,-15.045,-14.461,-15.433,-15.227,-3.174,26.905,0.0,258.34,,270.0,270.0,-14.77,2.952,20.088,23.711
3433.0,3.545,0.907,-34.766,1.727,9.372,4.763,31.404,4.396,-17.403,-2.776,0.0,33.0,33.1,9.5,1.869,-15.209,-14.496,-15.613,-15.191,-3.174,26.905,0.0,258.34,,270.0,270.0,-15.042,2.961,20.101,23.783
3433.5,3.545,0.907,-34.766,1.727,9.372,4.773,31.458,4.394,-17.393,-2.768,0.0,33.049,33.36,9.5,1.869,-14.76,-14.281,-15.467,-14.914,-3.168,26.91,0.0,258.14,,270.0,270.0,-15.127,2.971,20.099,23.82
3434.0,3.545,0.907,-34.766,1.727,9.372,4.773,31.458,4.394,-17.393,-2.768,0.0,33.0,33.4,9.5,1.869,-14.586,-14.262,-15.185,-14.698,-3.168,26.91,0.0,258.14,,270.0,270.0,-14.856,2.98,20.096,23.848
3434.5,3.545,0.907,-34.766,1.727,9.372,4.773,31.458,4.394,-17.393,-2.768,0.0,33.0,33.4,9.5,1.869,-14.762,-14.397,-15.239,-14.991,-3.168,26.91,0.0,257.84,,270.0,270.0,-14.683,2.99,20.108,23.897
3435.0,2.478,0.713,-33.561,1.816,9.353,4.773,31.458,4.394,-17.393,-2.768,0.0,33.0,33.4,9.518,1.739,-14.955,-14.428,-15.503,-15.266,-3.168,26.91,0.0,257.84,,270.0,270.0,-14.847,2.999,20.091,23.881
3435.5,2.478,0.713,-33.561,1.816,9.353,4.773,31.458,4.394,-17.393,-2.768,0.0,33.0,33.4,9.518,1.739,-15.185,-14.521,-15.737,-15.443,-3.168,26.91,0.0,258.04,,270.0,270.0,-15.038,2.99,20.107,23.87
3436.0,2.478,0.713,-33.561,1.816,9.353,4.773,31.458,4.394,-17.393,-2.768,0.0,33.0,33.4,9.518,1.739,-15.146,-14.529,-15.653,-15.141,-3.168,26.91,0.0,258.04,,270.0,270.0,-15.222,2.982,20.102,23.868
3436.5,2.478,0.713,-33.561,1.816,9.353,4.773,31.458,4.394,-17.393,-2.768,0.0,33.0,33.4,9.518,1.739,-14.211,-14.131,-15.001,-14.678,-3.168,26.91,0.0,257.94,,270.0,270.0,-15.117,2.973,20.105,23.866
3437.0,2.478,0.713,-33.561,1.816,9.353,4.744,31.352,4.431,-17.424,-2.771,0.0,33.046,33.346,9.518,1.739,-14.326,-14.318,-14.977,-14.939,-3.174,26.906,0.0,257.94,,270.0,270.0,-14.505,2.965,20.103,23.852
3437.5,2.478,0.713,-33.561,1.816,9.353,4.744,31.352,4.431,-17.424,-2.771,0.0,33.0,33.3,9.518,1.739,-14.686,-14.429,-15.157,-15.138,-3.174,26.906,0.0,258.04,,270.0,270.0,-14.64,2.957,20.099,23.806
3438.0,2.155,0.61,-34.311,1.766,9.383,4.744,31.352,4.431,-17.424,-2.771,0.0,33.0,33.3,9.499,1.847,-14.943,-14.49,-15.385,-15.338,-3.174,26.906,0.0,258.04,,270.0,270.0,-14.853,2.949,20.107,23.726
3438.5,2.155,0.61,-34.311,1.766,9.383,4.744,31.352,4.431,-17.424,-2.771,0.0,33.0,33.3,9.499,1.847,-15.029,-14.555,-15.548,-15.386,-3.174,26.906,0.0,258.54,,270.0,270.0,-15.039,2.936,20.099,23.71
3439.0,2.155,0.61,-34.311,1.766,9.383,4.744,31.352,4.431,-17.424,-2.771,0.0,33.0,33.3,9.499,1.847,-14.943,-14.43,-15.459,-14.995,-3.174,26.906,0.0,258.54,,270.0,270.0,-15.13,2.924,20.113,23.733
3439.5,2.155,0.61,-34.311,1.766,9.383,4.744,31.352,4.431,-17.424,-2.771,0.0,33.0,33.3,9.499,1.847,-14.652,-14.105,-15.103,-14.66,-3.174,26.906,0.0,258.74,,270.0,270.0,-14.957,2.911,20.112,23.705
3440.0,2.155,0.61,-34.311,1.766,9.383,4.737,31.35,4.412,-17.386,-2.772,0.0,33.051,33.228,9.499,1.847,-14.291,-14.139,-14.922,-14.708,-3.18,26.901,0.0,258.74,,270.0,270.0,-14.63,2.899,20.119,23.7
3440.5,2.155,0.61,-34.311,1.766,9.383,4.737,31.35,4.412,-17.386,-2.772,0.0,33.1,33.2,9.499,1.847,-14.92,-14.423,-15.308,-15.183,-3.18,26.901,0.0,258.84,,270.0,270.0,-14.515,2.886,20.111,23.71
3441.0,2.155,0.61,-34.311,1.766,9.383,4.737,31.35,4.412,-17.386,-2.772,0.0,33.1,33.2,9.499,1.847,-15.021,-14.456,-15.484,-15.391,-3.18,26.901,0.0,258.84,,270.0,270.0,-14.958,2.874,20.126,23.71
3441.5,2.457,0.567,-35.209,1.764,9.445,4.737,31.35,4.412,-17.386,-2.772,0.0,33.1,33.2,9.31,1.861,-15.063,-14.551,-15.436,-15.24,-3.18,26.901,0.0,258.64,,270.0,270.0,-15.088,2.863,20.127,23.667
3442.0,2.457,0.567,-35.209,1.764,9.445,4.737,31.35,4.412,-17.386,-2.772,0.0,33.1,33.2,9.31,1.861,-14.432,-14.37,-15.102,-14.697,-3.18,26.901,0.0,258.64,,270.0,270.0,-15.073,2.856,20.121,23.652
3442.5,2.457,0.567,-35.209,1.764,9.445,4.737,31.35,4.412,-17.386,-2.772,0.0,33.1,33.2,9.31,1.861,-14.159,-14.122,-14.744,-14.494,-3.18,26.901,0.0,258.44,,270.0,270.0,-14.65,2.849,20.145,23.682
3443.0,2.457,0.567,-35.209,1.764,9.445,4.737,31.35,4.412,-17.386,-2.772,0.0,33.1,33.2,9.31,1.861,-14.401,-14.324,-14.821,-14.85,-3.18,26.901,0.0,258.44,,270.0,270.0,-14.38,2.843,20.136,23.662
3443.5,2.457,0.567,-35.209,1.764,9.445,4.718,31.345,4.442,-17.365,-2.775,0.0,33.049,33.224,9.31,1.861,-14.704,-14.425,-15.118,-15.194,-3.193,26.906,0.0,258.24,,270.0,270.0,-14.599,2.837,20.137,23.668
3444.0,2.457,0.567,-35.209,1.764,9.445,4.718,31.345,4.442,-17.365,-2.775,0.0,33.0,33.2,9.31,1.861,-15.077,-14.553,-15.501,-15.394,-3.193,26.906,0.0,258.24,,270.0,270.0,-14.86,2.83,20.121,23.677
3444.5,2.452,0.643,-33.756,1.78,9.38,4.718,31.345,4.442,-17.365,-2.775,0.0,33.0,33.2,9.573,1.667,-15.021,-14.376,-15.38,-15.063,-3.193,26.906,0.0,258.14,,270.0,270.0,-15.131,2.824,20.138,23.709
3445.0,2.452,0.643,-33.756,1.78,9.38,4.718,31.345,4.442,-17.365,-2.775,0.0,33.0,33.2,9.573,1.667,-14.491,-14.154,-15.09,-14.743,-3.193,26.906,0.0,258.14,,270.0,270.0,-14.96,2.818,20.145,23.708
3445.5,2.452,0.643,-33.756,1.78,9.38,4.718,31.345,4.442,-17.365,-2.775,0.0,33.0,33.2,9.573,1.667,-14.256,-14.27,-14.958,-14.818,-3.193,26.906,0.0,258.04,,270.0,270.0,-14.619,2.812,20.131,23.729
3446.0,2.452,0.643,-33.756,1.78,9.38,4.718,31.345,4.442,-17.365,-2.775,0.0,33.0,33.2,9.573,1.667,-14.52,-14.394,-14.985,-15.031,-3.193,26.906,0.0,258.04,,270.0,270.0,-14.575,2.806,20.126,23.734
3446.5,2.452,0.643,-33.756,1.78,9.38,4.752,31.384,4.406,-17.326,-2.761,0.0,33.059,33.267,9.573,1.667,-14.898,-14.498,-15.235,-15.307,-3.176,26.913,0.0,258.74,,270.0,270.0,-14.733,2.801,20.136,23.688
3447.0,2.452,0.643,-33.756,1.78,9.38,4.752,31.384,4.406,-17.326,-2.761,0.0,33.1,33.3,9.573,1.667,-15.0,-14.547,-15.442,-15.443,-3.176,26.913,0.0,258.74,,270.0,270.0,-14.985,2.795,20.155,23.619
3447.5,2.452,0.643,-33.756,1.78,9.38,4.752,31.384,4.406,-17.326,-2.761,0.0,33.1,33.3,9.573,1.667,-14.595,-14.326,-15.153,-14.665,-3.176,26.913,0.0,258.34,,270.0,270.0,-15.108,2.789,20.161,23.562
3448.0,3.478,0.901,-34.369,1.764,9.37,4.752,31.384,4.406,-17.326,-2.761,0.0,33.1,33.3,9.512,1.807,-14.308,-14.13,-14.814,-14.587,-3.176,26.913,0.0,258.34,,270.0,270.0,-14.685,2.784,20.145,23.534
3448.5,3.478,0.901,-34.369,1.764,9.37,4.752,31.384,4.406,-17.326,-2.761,0.0,33.1,33.3,9.512,1.807,-14.578,-14.361,-14.94,-14.929,-3.176,26.913,0.0,258.24,,270.0,270.0,-14.46,2.795,20.153,23.547
3449.0,3.478,0.901,-34.369,1.764,9.37,4.752,31.384,4.406,-17.326,-2.761,0.0,33.1,33.3,9.512,1.807,-14.686,-14.442,-15.137,-15.251,-3.176,26.913,0.0,258.24,,270.0,270.0,-14.702,2.806,20.164,23.559
3449.5,3.478,0.901,-34.369,1.764,9.37,4.752,31.384,4.406,-17.326,-2.761,0.0,33.1,33.3,9.512,1.807,-14.859,-14.525,-15.257,-15.327,-3.176,26.913,0.0,257.94,,270.0,270.0,-14.879,2.817,20.165,23.567
3450.0,3.478,0.901,-34.369,1.764,9.37,4.739,31.413,4.409,-17.307,-2.772,0.0,33.063,33.206,9.512,1.807,-14.984,-14.474,-15.363,-15.249,-3.189,26.904,0.0,257.94,,270.0,270.0,-14.992,2.828,20.159,23.571
3450.5,3.478,0.901,-34.369,1.764,9.37,4.739,31.413,4.409,-17.307,-2.772,0.0,33.1,33.2,9.512,1.807,-14.601,-14.337,-15.221,-14.818,-3.189,26.904,0.0,258.04,,270.0,270.0,-15.018,2.839,20.166,23.594
3451.0,3.531,0.826,-35.209,1.705,9.423,4.739,31.413,4.409,-17.307,-2.772,0.0,33.1,33.2,9.404,1.828,-14.396,-14.237,-14.861,-14.747,-3.189,26.904,0.0,258.04,,270.0,270.0,-14.744,2.849,20.161,23.606
3451.5,3.531,0.826,-35.209,1.705,9.423,4.739,31.413,4.409,-17.307,-2.772,0.0,33.1,33.2,9.404,1.828,-14.683,-14.38,-14.999,-15.05,-3.189,26.904,0.0,258.44,,270.0,270.0,-14.56,2.86,20.16,23.6
3452.0,3.531,0.826,-35.209,1.705,9.423,4.739,31.413,4.409,-17.307,-2.772,0.0,33.1,33.2,9.404,1.828,-14.801,-14.458,-15.218,-15.302,-3.189,26.904,0.0,258.44,,270.0,270.0,-14.778,2.871,20.136,23.608
3452.5,3.531,0.826,-35.209,1.705,9.423,4.739,31.413,4.409,-17.307,-2.772,0.0,33.1,33.2,9.404,1.828,-15.041,-14.47,-15.365,-15.28,-3.189,26.904,0.0,258.64,,270.0,270.0,-14.945,2.882,20.163,23.615
3453.0,3.531,0.826,-35.209,1.705,9.423,4.716,31.435,4.428,-17.272,-2.77,0.0,33.08,33.372,9.404,1.828,-14.574,-14.293,-15.098,-14.808,-3.191,26.912,0.0,258.64,,270.0,270.0,-15.039,2.893,20.151,23.683
3453.5,3.531,0.826,-35.209,1.705,9.423,4.716,31.435,4.428,-17.272,-2.77,0.0,33.1,33.4,9.404,1.828,-14.147,-14.069,-14.739,-14.395,-3.191,26.912,0.0,258.14,,270.0,270.0,-14.693,2.903,20.16,23.752
3454.0,3.028,0.786,-35.209,1.784,9.421,4.716,31.435,4.428,-17.272,-2.77,0.0,33.1,33.4,9.426,1.63,-14.434,-14.18,-14.857,-14.708,-3.191,26.912,0.0,258.14,,270.0,270.0,-14.337,2.914,20.138,23.757
3454.5,3.028,0.786,-35.209,1.784,9.421,4.716,31.435,4.428,-17.272,-2.77,0.0,33.1,33.4,9.426,1.63,-14.625,-14.321,-15.043,-15.043,-3.191,26.912,0.0,258.04,,270.0,270.0,-14.545,2.915,20.144,23.77
3455.0,3.028,0.786,-35.209,1.784,9.421,4.716,31.435,4.428,-17.272,-2.77,0.0,33.1,33.4,9.426,1.63,-15.039,-14.434,-15.435,-15.39,-3.191,26.912,0.0,258.04,,270.0,270.0,-14.758,2.917,20.132,23.81
3455.5,3.028,0.786,-35.209,1.784,9.421,4.716,31.435,4.428,-17.272,-2.77,0.0,33.1,33.4,9.426,1.63,-14.956,-14.472,-15.42,-15.132,-3.191,26.912,0.0,257.94,,270.0,270.0,-15.074,2.919,20.134,23.859
3456.0,3.028,0.786,-35.209,1.784,9.421,4.716,31.435,4.428,-17.272,-2.77,0.0,33.1,33.4,9.426,1.63,-14.594,-14.056,-15.05,-14.621,-3.191,26.912,0.0,257.94,,270.0,270.0,-14.995,2.921,20.121,23.895
3456.5,3.028,0.786,-35.209,1.784,9.421,4.739,31.437,4.444,-17.297,-2.749,0.0,33.069,33.306,9.426,1.63,-14.078,-14.045,-14.768,-14.615,-3.192,26.904,0.0,258.54,,270.0,270.0,-14.58,2.923,20.133,23.819
3457.0,3.028,0.786,-35.209,1.784,9.421,4.739,31.437,4.444,-17.297,-2.749,0.0,33.1,33.3,9.426,1.63,-14.241,-14.197,-14.836,-14.824,-3.192,26.904,0.0,258.54,,270.0,270.0,-14.376,2.924,20.138,23.81
3457.5,2.65,0.609,-35.209,1.721,9.381,4.739,31.437,4.444,-17.297,-2.749,0.0,33.1,33.3,9.402,1.607,-14.708,-14.276,-15.008,-15.012,-3.192,26.904,0.0,258.44,,270.0,270.0,-14.525,2.926,20.153,23.796
3458.0,2.65,0.609,-35.209,1.721,9.381,4.739,31.437,4.444,-17.297,-2.749,0.0,33.1,33.3,9.402,1.607,-14.871,-14.38,-15.281,-15.298,-3.192,26.904,0.0,258.44,,270.0,270.0,-14.751,2.922,20.144,23.686
3458.5,2.65,0.609,-35.209,1.721,9.381,4.739,31.437,4.444,-17.297,-2.749,0.0,33.1,33.3,9.402,1.607,-14.382,-14.305,-15.017,-14.689,-3.192,26.904,0.0,258.24,,270.0,270.0,-14.958,2.917,20.16,23.648
3459.0,2.65,0.609,-35.209,1.721,9.381,4.739,31.437,4.444,-17.297,-2.749,0.0,33.1,33.3,9.402,1.607,-14.189,-13.998,-14.74,-14.336,-3.192,26.904,0.0,258.24,,270.0,270.0,-14.598,2.913,20.162,23.619
3459.5,2.65,0.609,-35.209,1.721,9.381,4.737,31.379,4.444,-17.283,-2.774,0.0,33.077,33.369,9.402,1.607,-14.232,-14.17,-14.665,-14.623,-3.189,26.912,0.0,258.04,,270.0,270.0,-14.316,2.908,20.152,23.614
3460.0,2.65,0.609,-35.209,1.721,9.381,4.737,31.379,4.444,-17.283,-2.774,0.0,33.1,33.4,9.402,1.607,-14.456,-14.287,-14.88,-15.035,-3.189,26.912,0.0,258.04,,270.0,270.0,-14.422,2.904,20.159,23.601
3460.5,2.911,0.708,-34.804,1.795,9.391,4.737,31.379,4.444,-17.283,-2.774,0.0,33.1,33.4,9.439,1.583,-14.656,-14.369,-15.095,-15.191,-3.189,26.912,0.0,258.54,,270.0,270.0,-14.665,2.9,20.164,23.602
3461.0,2.911,0.708,-34.804,1.795,9.391,4.737,31.379,4.444,-17.283,-2.774,0.0,33.1,33.4,9.439,1.583,-14.938,-14.401,-15.261,-15.139,-3.189,26.912,0.0,258.54,,270.0,270.0,-14.827,2.9,20.156,23.58
3461.5,2.911,0.708,-34.804,1.795,9.391,4.737,31.379,4.444,-17.283,-2.774,0.0,33.1,33.4,9.439,1.583,-14.448,-14.108,-14.849,-14.381,-3.189,26.912,0.0,258.44,,270.0,270.0,-14.935,2.9,20.164,23.56
3462.0,2.911,0.708,-34.804,1.795,9.391,4.737,31.379,4.444,-17.283,-2.774,0.0,33.1,33.4,9.439,1.583,-14.02,-14.016,-14.388,-14.412,-3.189,26.912,0.0,258.44,,270.0,270.0,-14.447,2.901,20.177,23.571
3462.5,2.911,0.708,-34.804,1.795,9.391,4.737,31.379,4.444,-17.283,-2.774,0.0,33.1,33.4,9.439,1.583,-14.287,-14.158,-14.697,-14.924,-3.189,26.912,0.0,258.34,,270.0,270.0,-14.209,2.901,20.158,23.602
3463.0,2.911,0.708,-34.804,1.795,9.391,4.744,31.346,4.384,-17.25,-2.782,0.0,33.08,33.27,9.439,1.583,-14.56,-14.303,-14.956,-15.099,-3.189,26.91,0.0,258.34,,270.0,270.0,-14.516,2.901,20.163,23.589
3463.5,2.911,0.708,-34.804,1.795,9.391,4.744,31.346,4.384,-17.25,-2.782,0.0,33.1,33.3,9.439,1.583,-14.83,-14.329,-15.256,-15.201,-3.189,26.91,0.0,257.94,,270.0,270.0,-14.73,2.901,20.167,23.6
3464.0,3.168,0.766,-35.165,1.708,9.42,4.744,31.346,4.384,-17.25,-2.782,0.0,33.1,33.3,9.456,1.852,-14.698,-14.232,-15.171,-14.812,-3.189,26.91,0.0,257.94,,270.0,270.0,-14.904,2.901,20.169,23.632
3464.5,3.168,0.766,-35.165,1.708,9.42,4.744,31.346,4.384,-17.25,-2.782,0.0,33.1,33.3,9.456,1.852,-14.17,-13.801,-14.635,-14.172,-3.189,26.91,0.0,258.54,,270.0,270.0,-14.728,2.906,20.161,23.632
3465.0,3.168,0.766,-35.165,1.708,9.42,4.744,31.346,4.384,-17.25,-2.782,0.0,33.1,33.3,9.456,1.852,-13.57,-13.958,-14.344,-14.321,-3.189,26.91,0.0,258.54,,270.0,270.0,-14.194,2.91,20.157,23.658
3465.5,3.168,0.766,-35.165,1.708,9.42,4.744,31.346,4.384,-17.25,-2.782,0.0,33.1,33.3,9.456,1.852,-14.533,-14.231,-14.941,-15.046,-3.189,26.91,0.0,258.74,,270.0,270.0,-14.048,2.914,20.161,23.695
3466.0,3.168,0.766,-35.165,1.708,9.42,4.727,31.411,4.396,-17.211,-2.781,0.0,33.094,33.257,9.456,1.852,-14.621,-14.28,-15.08,-15.146,-3.176,26.913,0.0,258.74,,270.0,270.0,-14.688,2.918,20.171,23.723
3466.5,3.168,0.766,-35.165,1.708,9.42,4.727,31.411,4.396,-17.211,-2.781,0.0,33.1,33.3,9.456,1.852,-14.604,-14.187,-15.112,-14.879,-3.176,26.913,0.0,258.44,,270.0,270.0,-14.782,2.922,20.148,23.733
3467.0,3.823,0.877,-35.209,1.757,9.416,4.727,31.411,4.396,-17.211,-2.781,0.0,33.1,33.3,9.383,1.734,-14.231,-13.902,-14.714,-14.282,-3.176,26.913,0.0,258.44,,270.0,270.0,-14.696,2.926,20.15,23.781
3467.5,3.823,0.877,-35.209,1.757,9.416,4.727,31.411,4.396,-17.211,-2.781,0.0,33.1,33.3,9.383,1.734,-13.693,-13.964,-14.388,-14.336,-3.176,26.913,0.0,258.74,,270.0,270.0,-14.282,2.941,20.169,23.817
3468.0,3.823,0.877,-35.209,1.757,9.416,4.727,31.411,4.396,-17.211,-2.781,0.0,33.1,33.3,9.383,1.734,-14.06,-14.064,-14.552,-14.671,-3.176,26.913,0.0,258.74,,270.0,270.0,-14.095,2.956,20.147,23.716
3468.5,3.823,0.877,-35.209,1.757,9.416,4.727,31.411,4.396,-17.211,-2.781,0.0,33.1,33.3,9.383,1.734,-14.513,-14.193,-14.889,-14.981,-3.176,26.913,0.0,258.44,,270.0,270.0,-14.337,2.97,20.152,23.699
3469.0,3.823,0.877,-35.209,1.757,9.416,4.727,31.411,4.396,-17.211,-2.781,0.0,33.1,33.3,9.383,1.734,-14.634,-14.286,-15.064,-15.154,-3.176,26.913,0.0,258.44,,270.0,270.0,-14.644,2.984,20.156,23.687
3469.5,3.823,0.877,-35.209,1.757,9.416,4.762,31.45,4.406,-17.174,-2.78,0.0,33.094,33.42,9.383,1.734,-14.274,-14.106,-14.917,-14.533,-3.191,26.911,0.0,258.74,,270.0,270.0,-14.784,2.998,20.145,23.74
3470.0,3.823,0.877,-35.209,1.757,9.416,4.762,31.45,4.406,-17.174,-2.78,0.0,33.1,33.4,9.383,1.734,-14.06,-13.884,-14.538,-14.285,-3.191,26.911,0.0,258.74,,270.0,270.0,-14.457,3.011,20.157,23.776
3470.5,3.778,0.911,-35.209,1.628,9.422,4.762,31.45,4.406,-17.174,-2.78,0.0,33.1,33.4,9.287,1.772,-14.176,-14.066,-14.54,-14.553,-3.191,26.911,0.0,258.74,,270.0,270.0,-14.192,3.024,20.136,23.746
3471.0,3.778,0.911,-35.209,1.628,9.422,4.762,31.45,4.406,-17.174,-2.78,0.0,33.1,33.4,9.287,1.772,-14.373,-14.171,-14.796,-14.908,-3.191,26.911,0.0,258.74,,270.0,270.0,-14.334,3.037,20.159,23.728
3471.5,3.778,0.911,-35.209,1.628,9.422,4.762,31.45,4.406,-17.174,-2.78,0.0,33.1,33.4,9.287,1.772,-14.486,-14.265,-14.946,-15.086,-3.191,26.911,0.0,258.64,,270.0,270.0,-14.562,3.049,20.141,23.718
3472.0,3.778,0.911,-35.209,1.628,9.422,4.762,31.45,4.406,-17.174,-2.78,0.0,33.1,33.4,9.287,1.772,-14.799,-14.254,-15.165,-15.092,-3.191,26.911,0.0,258.64,,270.0,270.0,-14.696,3.061,20.135,23.784
3472.5,3.778,0.911,-35.209,1.628,9.422,4.756,31.469,4.396,-17.191,-2.798,0.0,33.093,33.292,9.287,1.772,-14.573,-14.121,-14.966,-14.719,-3.193,26.903,0.0,258.44,,270.0,270.0,-14.828,3.073,20.143,23.81
3473.0,3.778,0.911,-35.209,1.628,9.422,4.756,31.469,4.396,-17.191,-2.798,0.0,33.1,33.3,9.287,1.772,-14.094,-13.974,-14.567,-14.441,-3.193,26.903,0.0,258.44,,270.0,270.0,-14.595,3.084,20.142,23.806
3473.5,3.564,0.87,-35.209,1.742,9.368,4.756,31.469,4.396,-17.191,-2.798,0.0,33.1,33.3,9.423,1.807,-14.29,-14.096,-14.732,-14.789,-3.193,26.903,0.0,258.24,,270.0,270.0,-14.269,3.096,20.153,23.804
3474.0,3.564,0.87,-35.209,1.742,9.368,4.756,31.469,4.396,-17.191,-2.798,0.0,33.1,33.3,9.423,1.807,-14.411,-14.195,-14.861,-14.98,-3.193,26.903,0.0,258.24,,270.0,270.0,-14.477,3.103,20.132,23.802
3474.5,3.564,0.87,-35.209,1.742,9.368,4.756,31.469,4.396,-17.191,-2.798,0.0,33.1,33.3,9.423,1.807,-14.658,-14.267,-15.038,-15.083,-3.193,26.903,0.0,258.44,,270.0,270.0,-14.612,3.111,20.162,23.778
3475.0,3.564,0.87,-35.209,1.742,9.368,4.756,31.469,4.396,-17.191,-2.798,0.0,33.1,33.3,9.423,1.807,-14.797,-14.27,-15.122,-15.098,-3.193,26.903,0.0,258.44,,270.0,270.0,-14.762,3.118,20.146,23.787
3475.5,3.564,0.87,-35.209,1.742,9.368,4.756,31.469,4.396,-17.191,-2.798,0.0,33.1,33.3,9.423,1.807,-14.246,-14.21,-14.857,-14.606,-3.193,26.903,0.0,258.54,,270.0,270.0,-14.822,3.125,20.152,23.823
3476.0,3.564,0.87,-35.209,1.742,9.368,4.74,31.466,4.406,-17.181,-2.788,0.0,33.106,33.356,9.423,1.807,-14.185,-13.928,-14.672,-14.404,-3.19,26.906,0.0,258.54,,270.0,270.0,-14.48,3.133,20.125,23.874
3476.5,3.564,0.87,-35.209,1.742,9.368,4.74,31.466,4.406,-17.181,-2.788,0.0,33.1,33.4,9.423,1.807,-14.349,-14.161,-14.759,-14.836,-3.19,26.906,0.0,258.24,,270.0,270.0,-14.297,3.14,20.138,23.879
3477.0,2.756,0.69,-35.209,1.755,9.447,4.74,31.466,4.406,-17.181,-2.788,0.0,33.1,33.4,9.402,1.518,-14.415,-14.235,-14.871,-15.032,-3.19,26.906,0.0,258.24,,270.0,270.0,-14.526,3.147,20.132,23.902
3477.5,2.756,0.69,-35.209,1.755,9.447,4.74,31.466,4.406,-17.181,-2.788,0.0,33.1,33.4,9.402,1.518,-14.753,-14.293,-15.125,-15.187,-3.19,26.906,0.0,258.34,,270.0,270.0,-14.638,3.14,20.129,23.883
3478.0,2.756,0.69,-35.209,1.755,9.447,4.74,31.466,4.406,-17.181,-2.788,0.0,33.1,33.4,9.402,1.518,-14.593,-14.281,-15.0,-14.907,-3.19,26.906,0.0,258.34,,270.0,270.0,-14.84,3.134,20.139,23.934
3478.5,2.756,0.69,-35.209,1.755,9.447,4.74,31.466,4.406,-17.181,-2.788,0.0,33.1,33.4,9.402,1.518,-14.311,-13.931,-14.708,-14.478,-3.19,26.906,0.0,258.24,,270.0,270.0,-14.695,3.128,20.119,23.89
3479.0,2.756,0.69,-35.209,1.755,9.447,4.742,31.441,4.421,-17.17,-2.788,0.0,33.101,33.4,9.402,1.518,-13.763,-13.956,-14.464,-14.426,-3.182,26.906,0.0,258.24,,270.0,270.0,-14.357,3.122,20.129,23.925
3479.5,2.756,0.69,-35.209,1.755,9.447,4.742,31.441,4.421,-17.17,-2.788,0.0,33.1,33.4,9.402,1.518,-13.99,-14.141,-14.513,-14.732,-3.182,26.906,0.0,258.54,,270.0,270.0,-14.153,3.116,20.129,23.941
3480.0,2.263,0.615,-34.241,1.823,9.412,4.742,31.441,4.421,-17.17,-2.788,0.0,33.1,33.4,9.46,1.672,-14.622,-14.282,-15.027,-15.13,-3.182,26.906,0.0,258.54,,270.0,270.0,-14.344,3.11,20.138,23.936
3480.5,2.263,0.615,-34.241,1.823,9.412,4.742,31.441,4.421,-17.17,-2.788,0.0,33.1,33.4,9.46,1.672,-14.744,-14.247,-15.16,-15.042,-3.182,26.906,0.0,258.54,,270.0,270.0,-14.765,3.096,20.141,23.908
3481.0,2.263,0.615,-34.241,1.823,9.412,4.742,31.441,4.421,-17.17,-2.788,0.0,33.1,33.4,9.46,1.672,-14.194,-14.118,-14.841,-14.493,-3.182,26.906,0.0,258.54,,270.0,270.0,-14.798,3.082,20.134,23.931
3481.5,2.263,0.615,-34.241,1.823,9.412,4.742,31.441,4.421,-17.17,-2.788,0.0,33.1,33.4,9.46,1.672,-13.942,-13.842,-14.494,-14.286,-3.182,26.906,0.0,258.24,,270.0,270.0,-14.411,3.069,20.122,23.942
3482.0,2.263,0.615,-34.241,1.823,9.412,4.758,31.404,4.412,-17.152,-2.78,0.0,33.124,33.369,9.46,1.672,-14.184,-13.996,-14.567,-14.595,-3.172,26.902,0.0,258.24,,270.0,270.0,-14.141,3.056,20.148,23.937
3482.5,2.263,0.615,-34.241,1.823,9.412,4.758,31.404,4.412,-17.152,-2.78,0.0,33.1,33.4,9.46,1.672,-14.422,-14.154,-14.834,-14.888,-3.172,26.902,0.0,258.34,,270.0,270.0,-14.335,3.043,20.135,23.928
3483.0,2.263,0.615,-34.241,1.823,9.412,4.758,31.404,4.412,-17.152,-2.78,0.0,33.1,33.4,9.46,1.672,-14.538,-14.204,-14.996,-15.039,-3.172,26.902,0.0,258.34,,270.0,270.0,-14.574,3.03,20.122,23.895
3483.5,2.692,0.68,-35.161,1.802,9.449,4.758,31.404,4.412,-17.152,-2.78,0.0,33.1,33.4,9.41,1.679,-14.795,-14.28,-15.201,-15.105,-3.172,26.902,0.0,258.34,,270.0,270.0,-14.695,3.017,20.147,23.924
3484.0,2.692,0.68,-35.161,1.802,9.449,4.758,31.404,4.412,-17.152,-2.78,0.0,33.1,33.4,9.41,1.679,-14.142,-13.919,-14.798,-14.344,-3.172,26.902,0.0,258.34,,270.0,270.0,-14.845,3.012,20.135,23.958
3484.5,2.692,0.68,-35.161,1.802,9.449,4.758,31.404,4.412,-17.152,-2.78,0.0,33.1,33.4,9.41,1.679,-14.196,-13.891,-14.647,-14.405,-3.172,26.902,0.0,258.54,,270.0,270.0,-14.301,3.007,20.135,23.972
3485.0,2.692,0.68,-35.161,1.802,9.449,4.758,31.404,4.412,-17.152,-2.78,0.0,33.1,33.4,9.41,1.679,-14.298,-14.084,-14.739,-14.786,-3.172,26.902,0.0,258.54,,270.0,270.0,-14.285,3.002,20.142,23.974
3485.5,2.692,0.68,-35.161,1.802,9.449,4.764,31.426,4.401,-17.131,-2.771,0.0,33.128,33.413,9.41,1.679,-14.364,-14.199,-14.862,-15.004,-3.181,26.902,0.0,258.54,,270.0,270.0,-14.477,2.996,20.142,23.987
3486.0,2.692,0.68,-35.161,1.802,9.449,4.764,31.426,4.401,-17.131,-2.771,0.0,33.1,33.4,9.41,1.679,-14.472,-14.237,-14.97,-15.051,-3.181,26.902,0.0,258.54,,270.0,270.0,-14.608,2.991,20.125,23.963
3486.5,2.672,0.67,-35.017,1.79,9.36,4.764,31.426,4.401,-17.131,-2.771,0.0,33.1,33.4,9.455,1.833,-14.74,-14.277,-15.085,-14.962,-3.181,26.902,0.0,258.54,,270.0,270.0,-14.682,2.987,20.12,23.891
3487.0,2.672,0.67,-35.017,1.79,9.36,4.764,31.426,4.401,-17.131,-2.771,0.0,33.1,33.4,9.455,1.833,-14.337,-14.247,-14.765,-14.635,-3.181,26.902,0.0,258.54,,270.0,270.0,-14.766,2.981,20.139,23.896
3487.5,2.672,0.67,-35.017,1.79,9.36,4.764,31.426,4.401,-17.131,-2.771,0.0,33.1,33.4,9.455,1.833,-14.038,-14.113,-14.498,-14.557,-3.181,26.902,0.0,258.34,,270.0,270.0,-14.496,2.976,20.138,23.875
3488.0,2.672,0.67,-35.017,1.79,9.36,4.764,31.426,4.401,-17.131,-2.771,0.0,33.1,33.4,9.455,1.833,-14.329,-14.166,-14.772,-14.926,-3.181,26.902,0.0,258.34,,270.0,270.0,-14.302,2.971,20.127,23.901
3488.5,2.672,0.67,-35.017,1.79,9.36,4.731,31.436,4.399,-17.104,-2.778,0.0,33.126,33.397,9.455,1.833,-14.614,-14.218,-15.034,-15.102,-3.187,26.901,0.0,258.24,,270.0,270.0,-14.548,2.966,20.118,23.944
3489.0,2.672,0.67,-35.017,1.79,9.36,4.731,31.436,4.399,-17.104,-2.778,0.0,33.1,33.4,9.455,1.833,-14.816,-14.251,-15.233,-15.153,-3.187,26.901,0.0,258.24,,270.0,270.0,-14.742,2.962,20.134,23.973
3489.5,2.672,0.67,-35.017,1.79,9.36,4.731,31.436,4.399,-17.104,-2.778,0.0,33.1,33.4,9.455,1.833,-14.565,-14.17,-14.982,-14.836,-3.187,26.901,0.0,258.54,,270.0,270.0,-14.863,2.957,20.121,24.008
3490.0,3.451,0.772,-35.209,1.675,9.417,4.731,31.436,4.399,-17.104,-2.778,0.0,33.1,33.4,9.433,1.773,-14.216,-13.966,-14.764,-14.572,-3.187,26.901,0.0,258.54,,270.0,270.0,-14.638,2.952,20.106,23.991
3490.5,3.451,0.772,-35.209,1.675,9.417,4.731,31.436,4.399,-17.104,-2.778,0.0,33.1,33.4,9.433,1.773,-13.992,-14.003,-14.68,-14.595,-3.187,26.901,0.0,258.44,,270.0,270.0,-14.379,2.96,20.11,23.946
3491.0,3.451,0.772,-35.209,1.675,9.417,4.731,31.436,4.399,-17.104,-2.778,0.0,33.1,33.4,9.433,1.773,-14.514,-14.237,-14.881,-14.999,-3.187,26.901,0.0,258.44,,270.0,270.0,-14.317,2.968,20.128,23.909
3491.5,3.451,0.772,-35.209,1.675,9.417,4.731,31.436,4.399,-17.104,-2.778,0.0,33.1,33.4,9.433,1.773,-14.698,-14.267,-15.164,-15.182,-3.187,26.901,0.0,258.34,,270.0,270.0,-14.658,2.976,20.117,23.874
3492.0,3.451,0.772,-35.209,1.675,9.417,4.763,31.471,4.415,-17.1,-2.783,0.0,33.135,33.37,9.433,1.773,-14.697,-14.303,-15.073,-14.845,-3.191,26.901,0.0,258.34,,270.0,270.0,-14.828,2.984,20.097,23.816
3492.5,3.451,0.772,-35.209,1.675,9.417,4.763,31.471,4.415,-17.1,-2.783,0.0,33.1,33.4,9.433,1.773,-14.373,-14.019,-14.825,-14.504,-3.191,26.901,0.0,258.24,,270.0,270.0,-14.729,2.992,20.112,23.76
3493.0,3.199,0.824,-34.314,1.772,9.517,4.763,31.471,4.415,-17.1,-2.783,0.0,33.1,33.4,9.416,1.632,-13.869,-13.931,-14.633,-14.454,-3.191,26.901,0.0,258.24,,270.0,270.0,-14.43,2.999,20.127,23.722
3493.5,3.199,0.824,-34.314,1.772,9.517,4.763,31.471,4.415,-17.1,-2.783,0.0,33.1,33.4,9.416,1.632,-14.083,-14.008,-14.699,-14.666,-3.191,26.901,0.0,258.04,,270.0,270.0,-14.222,3.003,20.116,23.611
3494.0,3.199,0.824,-34.314,1.772,9.517,4.763,31.471,4.415,-17.1,-2.783,0.0,33.1,33.4,9.416,1.632,-14.372,-14.071,-14.851,-14.817,-3.191,26.901,0.0,258.04,,270.0,270.0,-14.364,3.006,20.112,23.558
3494.5,3.199,0.824,-34.314,1.772,9.517,4.763,31.471,4.415,-17.1,-2.783,0.0,33.1,33.4,9.416,1.632,-14.681,-14.258,-14.991,-14.926,-3.191,26.901,0.0,258.44,,270.0,270.0,-14.528,3.009,20.112,23.539
3495.0,3.199,0.824,-34.314,1.772,9.517,4.761,31.478,4.43,-17.08,-2.787,0.0,33.133,33.301,9.416,1.632,-14.244,-14.181,-14.835,-14.651,-3.194,26.891,0.0,258.44,,270.0,270.0,-14.714,3.012,20.101,23.516
3495.5,3.199,0.824,-34.314,1.772,9.517,4.761,31.478,4.43,-17.08,-2.787,0.0,33.1,33.3,9.416,1.632,-13.944,-13.977,-14.532,-14.326,-3.194,26.891,0.0,258.44,,270.0,270.0,-14.478,3.015,20.113,23.481
3496.0,3.199,0.824,-34.314,1.772,9.517,4.761,31.478,4.43,-17.08,-2.787,0.0,33.1,33.3,9.416,1.632,-13.99,-13.973,-14.461,-14.414,-3.194,26.891,0.0,258.44,,270.0,270.0,-14.195,3.018,20.102,23.403
3496.5,2.543,0.69,-33.311,1.753,9.408,4.761,31.478,4.43,-17.08,-2.787,0.0,33.1,33.3,9.483,1.647,-14.346,-14.103,-14.698,-14.726,-3.194,26.891,0.0,258.74,,270.0,270.0,-14.209,3.021,20.089,23.338
3497.0,2.543,0.69,-33.311,1.753,9.408,4.761,31.478,4.43,-17.08,-2.787,0.0,33.1,33.3,9.483,1.647,-14.473,-14.166,-14.908,-14.98,-3.194,26.891,0.0,258.74,,270.0,270.0,-14.468,3.013,20.106,23.329
3497.5,2.543,0.69,-33.311,1.753,9.408,4.761,31.478,4.43,-17.08,-2.787,0.0,33.1,33.3,9.483,1.647,-14.619,-14.226,-14.97,-14.951,-3.194,26.891,0.0,258.54,,270.0,270.0,-14.632,3.006,20.114,23.382
3498.0,2.543,0.69,-33.311,1.753,9.408,4.761,31.478,4.43,-17.08,-2.787,0.0,33.1,33.3,9.483,1.647,-14.246,-14.063,-14.688,-14.532,-3.194,26.891,0.0,258.54,,270.0,270.0,-14.691,2.998,20.108,23.432
3498.5,2.543,0.69,-33.311,1.753,9.408,4.769,31.46,4.459,-17.063,-2.78,0.0,33.147,33.208,9.483,1.647,-13.885,-14.03,-14.412,-14.488,-3.183,26.895,0.0,258.34,,270.0,270.0,-14.382,2.99,20.106,23.482
3499.0,2.543,0.69,-33.311,1.753,9.408,4.769,31.46,4.459,-17.063,-2.78,0.0,33.1,33.2,9.483,1.647,-14.178,-14.12,-14.595,-14.838,-3.183,26.895,0.0,258.34,,270.0,270.0,-14.204,2.983,20.092,23.538
3499.5,2.469,0.687,-33.641,1.761,9.376,4.769,31.46,4.459,-17.063,-2.78,0.0,33.1,33.2,9.511,1.699,-14.533,-14.189,-14.851,-15.035,-3.183,26.895,0.0,258.44,,270.0,270.0,-14.433,2.976,20.083,23.578
3500.0,2.469,0.687,-33.641,1.761,9.376,4.769,31.46,4.459,-17.063,-2.78,0.0,33.1,33.2,9.511,1.699,-14.649,-14.208,-15.023,-15.019,-3.183,26.895,0.0,258.44,,270.0,270.0,-14.652,2.968,20.102,23.642
3500.5,2.469,0.687,-33.641,1.761,9.376,4.769,31.46,4.459,-17.063,-2.78,0.0,33.1,33.2,9.511,1.699,-14.341,-14.018,-14.743,-14.476,-3.183,26.895,0.0,258.44,,270.0,270.0,-14.725,2.959,20.098,23.651
3501.0,2.469,0.687,-33.641,1.761,9.376,4.769,31.46,4.459,-17.063,-2.78,0.0,33.1,33.2,9.511,1.699,-13.835,-13.745,-14.447,-14.108,-3.183,26.895,0.0,258.44,,270.0,270.0,-14.395,2.951,20.107,23.543
3501.5,2.469,0.687,-33.641,1.761,9.376,4.698,31.408,4.396,-17.066,-2.804,0.0,33.141,33.217,9.511,1.699,-13.982,-13.942,-14.453,-14.473,-3.203,26.885,0.0,258.24,,270.0,270.0,-14.034,2.943,20.08,23.529
3502.0,2.469,0.687,-33.641,1.761,9.376,4.698,31.408,4.396,-17.066,-2.804,0.0,33.1,33.2,9.511,1.699,-14.336,-14.175,-14.769,-14.939,-3.203,26.885,0.0,258.24,,270.0,270.0,-14.213,2.936,20.087,23.516
3502.5,2.469,0.687,-33.641,1.761,9.376,4.698,31.408,4.396,-17.066,-2.804,0.0,33.1,33.2,9.511,1.699,-14.62,-14.19,-15.049,-15.092,-3.203,26.885,0.0,258.04,,270.0,270.0,-14.555,2.928,20.099,23.51
3503.0,2.176,0.525,-35.209,1.759,9.399,4.698,31.408,4.396,-17.066,-2.804,0.0,33.1,33.2,9.38,1.72,-14.517,-14.152,-15.049,-14.795,-3.203,26.885,0.0,258.04,,270.0,270.0,-14.738,2.921,20.083,23.52
3503.5,2.176,0.525,-35.209,1.759,9.399,4.698,31.408,4.396,-17.066,-2.804,0.0,33.1,33.2,9.38,1.72,-14.175,-13.741,-14.664,-14.272,-3.203,26.885,0.0,258.04,,270.0,270.0,-14.628,2.908,20.086,23.522
3504.0,2.176,0.525,-35.209,1.759,9.399,4.698,31.408,4.396,-17.066,-2.804,0.0,33.1,33.2,9.38,1.72,-13.651,-13.773,-14.372,-14.274,-3.203,26.885,0.0,258.04,,270.0,270.0,-14.213,2.896,20.076,23.51
3504.5,2.176,0.525,-35.209,1.759,9.399,4.698,31.408,4.396,-17.066,-2.804,0.0,33.1,33.2,9.38,1.72,-14.011,-13.918,-14.46,-14.545,-3.203,26.885,0.0,258.74,,270.0,270.0,-14.017,2.884,20.066,23.564
3505.0,2.176,0.525,-35.209,1.759,9.399,4.734,31.441,4.401,-17.025,-2.769,0.0,33.153,33.274,9.38,1.72,-14.416,-14.067,-14.792,-14.83,-3.195,26.899,0.0,258.74,,270.0,270.0,-14.233,2.873,20.071,23.565
3505.5,2.176,0.525,-35.209,1.759,9.399,4.734,31.441,4.401,-17.025,-2.769,0.0,33.2,33.3,9.38,1.72,-14.623,-14.175,-14.987,-14.875,-3.195,26.899,0.0,258.34,,270.0,270.0,-14.526,2.861,20.086,23.609
3506.0,2.455,0.679,-33.903,1.812,9.359,4.734,31.441,4.401,-17.025,-2.769,0.0,33.2,33.3,9.496,1.673,-14.114,-13.918,-14.626,-14.259,-3.195,26.899,0.0,258.34,,270.0,270.0,-14.665,2.85,20.075,23.629
3506.5,2.455,0.679,-33.903,1.812,9.359,4.734,31.441,4.401,-17.025,-2.769,0.0,33.2,33.3,9.496,1.673,-13.757,-13.749,-14.391,-14.07,-3.195,26.899,0.0,258.64,,270.0,270.0,-14.229,2.844,20.095,23.646
3507.0,2.455,0.679,-33.903,1.812,9.359,4.734,31.441,4.401,-17.025,-2.769,0.0,33.2,33.3,9.496,1.673,-13.899,-13.86,-14.475,-14.458,-3.195,26.899,0.0,258.64,,270.0,270.0,-13.992,2.837,20.086,23.662
3507.5,2.455,0.679,-33.903,1.812,9.359,4.734,31.441,4.401,-17.025,-2.769,0.0,33.2,33.3,9.496,1.673,-14.1,-13.964,-14.611,-14.685,-3.195,26.899,0.0,258.64,,270.0,270.0,-14.173,2.831,20.086,23.668
3508.0,2.455,0.679,-33.903,1.812,9.359,4.739,31.462,4.442,-16.994,-2.771,0.0,33.153,33.221,9.496,1.673,-14.311,-14.007,-14.771,-14.785,-3.192,26.9,0.0,258.64,,270.0,270.0,-14.34,2.825,20.087,23.697
3508.5,2.455,0.679,-33.903,1.812,9.359,4.739,31.462,4.442,-16.994,-2.771,0.0,33.2,33.2,9.496,1.673,-14.59,-14.123,-14.906,-14.775,-3.192,26.9,0.0,258.54,,270.0,270.0,-14.469,2.819,20.097,23.727
3509.0,3.068,0.807,-34.477,1.721,9.335,4.739,31.462,4.442,-16.994,-2.771,0.0,33.2,33.2,9.524,1.758,-13.723,-13.682,-14.401,-14.168,-3.192,26.9,0.0,258.54,,270.0,270.0,-14.598,2.813,20.087,23.687
3509.5,3.068,0.807,-34.477,1.721,9.335,4.739,31.462,4.442,-16.994,-2.771,0.0,33.2,33.2,9.524,1.758,-13.766,-13.781,-14.37,-14.304,-3.192,26.9,0.0,258.74,,270.0,270.0,-13.993,2.817,20.107,23.674
3510.0,3.068,0.807,-34.477,1.721,9.335,4.739,31.462,4.442,-16.994,-2.771,0.0,33.2,33.2,9.524,1.758,-13.896,-13.89,-14.431,-14.553,-3.192,26.9,0.0,258.74,,270.0,270.0,-14.055,2.821,20.118,23.534
3510.5,3.068,0.807,-34.477,1.721,9.335,4.739,31.462,4.442,-16.994,-2.771,0.0,33.2,33.2,9.524,1.758,-14.16,-14.054,-14.564,-14.738,-3.192,26.9,0.0,258.84,,270.0,270.0,-14.192,2.825,20.116,23.493
3511.0,3.068,0.807,-34.477,1.721,9.335,4.739,31.462,4.442,-16.994,-2.771,0.0,33.2,33.2,9.524,1.758,-14.441,-14.109,-14.78,-14.847,-3.192,26.9,0.0,258.84,,270.0,270.0,-14.379,2.829,20.128,23.5
3511.5,3.068,0.807,-34.477,1.721,9.335,4.719,31.488,4.443,-16.977,-2.804,0.0,33.156,33.467,9.524,1.758,-14.165,-14.024,-14.584,-14.465,-3.202,26.89,0.0,258.74,,270.0,270.0,-14.544,2.833,20.126,23.451
3512.0,3.068,0.807,-34.477,1.721,9.335,4.719,31.488,4.443,-16.977,-2.804,0.0,33.2,33.5,9.524,1.758,-13.635,-13.572,-14.174,-13.976,-3.202,26.89,0.0,258.74,,270.0,270.0,-14.31,2.837,20.131,23.45
3512.5,3.397,0.784,-35.209,1.7,9.415,4.719,31.488,4.443,-16.977,-2.804,0.0,33.2,33.5,9.37,1.745,-13.648,-13.606,-14.152,-14.081,-3.202,26.89,0.0,258.94,,270.0,270.0,-13.839,2.841,20.127,23.485
3513.0,3.397,0.784,-35.209,1.7,9.415,4.719,31.488,4.443,-16.977,-2.804,0.0,33.2,33.5,9.37,1.745,-14.196,-13.936,-14.578,-14.625,-3.202,26.89,0.0,258.94,,270.0,270.0,-13.872,2.85,20.133,23.536
3513.5,3.397,0.784,-35.209,1.7,9.415,4.719,31.488,4.443,-16.977,-2.804,0.0,33.2,33.5,9.37,1.745,-14.264,-13.975,-14.698,-14.816,-3.202,26.89,0.0,258.94,,270.0,270.0,-14.334,2.859,20.154,23.57
3514.0,3.397,0.784,-35.209,1.7,9.415,4.719,31.488,4.443,-16.977,-2.804,0.0,33.2,33.5,9.37,1.745,-14.321,-14.034,-14.661,-14.663,-3.202,26.89,0.0,258.94,,270.0,270.0,-14.438,2.868,20.134,23.609
3514.5,3.397,0.784,-35.209,1.7,9.415,4.747,31.522,4.458,-16.944,-2.782,0.0,33.173,33.352,9.37,1.745,-13.803,-13.867,-14.382,-14.198,-3.18,26.897,0.0,258.84,,270.0,270.0,-14.42,2.876,20.142,23.627
3515.0,3.397,0.784,-35.209,1.7,9.415,4.747,31.522,4.458,-16.944,-2.782,0.0,33.2,33.4,9.37,1.745,-13.779,-13.677,-14.193,-14.045,-3.18,26.897,0.0,258.84,,270.0,270.0,-14.063,2.885,20.153,23.599
3515.5,3.207,0.756,-35.209,1.721,9.492,4.747,31.522,4.458,-16.944,-2.782,0.0,33.2,33.4,9.411,1.777,-13.813,-13.841,-14.166,-14.253,-3.18,26.897,0.0,258.94,,270.0,270.0,-13.923,2.893,20.141,23.607
3516.0,3.207,0.756,-35.209,1.721,9.492,4.747,31.522,4.458,-16.944,-2.782,0.0,33.2,33.4,9.411,1.777,-13.922,-13.919,-14.349,-14.599,-3.18,26.897,0.0,258.94,,270.0,270.0,-14.018,2.898,20.149,23.616
3516.5,3.207,0.756,-35.209,1.721,9.492,4.747,31.522,4.458,-16.944,-2.782,0.0,33.2,33.4,9.411,1.777,-14.329,-14.029,-14.594,-14.7,-3.18,26.897,0.0,258.44,,270.0,270.0,-14.197,2.904,20.131,23.616
3517.0,3.207,0.756,-35.209,1.721,9.492,4.747,31.522,4.458,-16.944,-2.782,0.0,33.2,33.4,9.411,1.777,-13.82,-13.865,-14.259,-14.215,-3.18,26.897,0.0,258.44,,270.0,270.0,-14.413,2.909,20.159,23.643
3517.5,3.207,0.756,-35.209,1.721,9.492,4.747,31.522,4.458,-16.944,-2.782,0.0,33.2,33.4,9.411,1.777,-13.46,-13.623,-14.108,-13.951,-3.18,26.897,0.0,258.54,,270.0,270.0,-14.04,2.913,20.134,23.652
3518.0,3.207,0.756,-35.209,1.721,9.492,4.729,31.47,4.451,-16.95,-2.787,0.0,33.172,33.417,9.411,1.777,-13.662,-13.74,-14.126,-14.227,-3.176,26.898,0.0,258.54,,270.0,270.0,-13.785,2.918,20.136,23.652
3518.5,3.207,0.756,-35.209,1.721,9.492,4.729,31.47,4.451,-16.95,-2.787,0.0,33.2,33.4,9.411,1.777,-13.804,-13.833,-14.254,-14.534,-3.176,26.898,0.0,258.64,,270.0,270.0,-13.939,2.923,20.167,23.638
3519.0,2.711,0.653,-34.816,1.737,9.405,4.729,31.47,4.451,-16.95,-2.787,0.0,33.2,33.4,9.432,1.575,-14.015,-13.892,-14.434,-14.646,-3.176,26.898,0.0,258.64,,270.0,270.0,-14.106,2.928,20.148,23.588
3519.5,2.711,0.653,-34.816,1.737,9.405,4.729,31.47,4.451,-16.95,-2.787,0.0,33.2,33.4,9.432,1.575,-14.333,-14.001,-14.648,-14.798,-3.176,26.898,0.0,258.54,,270.0,270.0,-14.247,2.924,20.159,23.601
3520.0,2.711,0.653,-34.816,1.737,9.405,4.729,31.47,4.451,-16.95,-2.787,0.0,33.2,33.4,9.432,1.575,-13.663,-13.613,-14.125,-13.902,-3.176,26.898,0.0,258.54,,270.0,270.0,-14.445,2.921,20.166,23.543
3520.5,2.711,0.653,-34.816,1.737,9.405,4.729,31.47,4.451,-16.95,-2.787,0.0,33.2,33.4,9.432,1.575,-13.21,-13.6,-13.912,-13.948,-3.176,26.898,0.0,258.24,,270.0,270.0,-13.826,2.917,20.16,23.446
3521.0,2.711,0.653,-34.816,1.737,9.405,4.71,31.451,4.461,-16.943,-2.772,0.0,33.178,33.403,9.432,1.575,-13.509,-13.745,-14.006,-14.303,-3.183,26.91,0.0,258.24,,270.0,270.0,-13.667,2.914,20.155,23.398
3521.5,2.711,0.653,-34.816,1.737,9.405,4.71,31.451,4.461,-16.943,-2.772,0.0,33.2,33.4,9.432,1.575,-13.939,-13.886,-14.222,-14.548,-3.183,26.91,0.0,258.44,,270.0,270.0,-13.891,2.91,20.176,23.373
3522.0,2.544,0.612,-35.209,1.763,9.346,4.71,31.451,4.461,-16.943,-2.772,0.0,33.2,33.4,9.508,1.836,-14.168,-13.909,-14.524,-14.699,-3.183,26.91,0.0,258.44,,270.0,270.0,-14.149,2.907,20.163,23.346
3522.5,2.544,0.612,-35.209,1.763,9.346,4.71,31.451,4.461,-16.943,-2.772,0.0,33.2,33.4,9.508,1.836,-14.079,-13.743,-14.487,-14.233,-3.183,26.91,0.0,258.24,,270.0,270.0,-14.325,2.901,20.186,23.282
3523.0,2.544,0.612,-35.209,1.763,9.346,4.71,31.451,4.461,-16.943,-2.772,0.0,33.2,33.4,9.508,1.836,-13.451,-13.178,-13.989,-13.588,-3.183,26.91,0.0,258.24,,270.0,270.0,-14.136,2.895,20.172,23.284
3523.5,2.544,0.612,-35.209,1.763,9.346,4.71,31.451,4.461,-16.943,-2.772,0.0,33.2,33.4,9.508,1.836,-13.551,-13.635,-13.974,-14.281,-3.183,26.91,0.0,258.54,,270.0,270.0,-13.552,2.89,20.188,23.276
3524.0,2.544,0.612,-35.209,1.763,9.346,4.71,31.451,4.461,-16.943,-2.772,0.0,33.2,33.4,9.508,1.836,-13.976,-13.787,-14.225,-14.484,-3.183,26.91,0.0,258.54,,270.0,270.0,-13.86,2.884,20.188,23.242
3524.5,2.544,0.612,-35.209,1.763,9.346,4.693,31.465,4.421,-16.916,-2.78,0.0,33.176,33.32,9.508,1.836,-14.144,-13.845,-14.488,-14.73,-3.176,26.909,0.0,258.54,,270.0,270.0,-14.118,2.878,20.176,23.273
3525.0,2.544,0.612,-35.209,1.763,9.346,4.693,31.465,4.421,-16.916,-2.78,0.0,33.2,33.3,9.508,1.836,-14.033,-13.753,-14.471,-14.489,-3.176,26.909,0.0,258.54,,270.0,270.0,-14.302,2.873,20.185,23.262
3525.5,2.71,0.676,-35.057,1.712,9.242,4.693,31.465,4.421,-16.916,-2.78,0.0,33.2,33.3,9.361,1.777,-13.473,-13.215,-13.973,-13.46,-3.176,26.909,0.0,258.54,,270.0,270.0,-14.187,2.868,20.203,23.275
3526.0,2.71,0.676,-35.057,1.712,9.242,4.693,31.465,4.421,-16.916,-2.78,0.0,33.2,33.3,9.361,1.777,-12.978,-13.065,-13.581,-13.397,-3.176,26.909,0.0,258.54,,270.0,270.0,-13.53,2.865,20.183,23.349
3526.5,2.71,0.676,-35.057,1.712,9.242,4.693,31.465,4.421,-16.916,-2.78,0.0,33.2,33.3,9.361,1.777,-13.409,-13.451,-13.835,-14.093,-3.176,26.909,0.0,258.34,,270.0,270.0,-13.255,2.862,20.189,23.335
3527.0,2.71,0.676,-35.057,1.712,9.242,4.693,31.465,4.421,-16.916,-2.78,0.0,33.2,33.3,9.361,1.777,-13.756,-13.629,-14.084,-14.415,-3.176,26.909,0.0,258.34,,270.0,270.0,-13.697,2.86,20.188,23.347
3527.5,2.71,0.676,-35.057,1.712,9.242,4.715,31.498,4.448,-16.872,-2.761,0.0,33.19,33.48,9.361,1.777,-13.488,-13.146,-13.91,-13.54,-3.164,26.917,0.0,258.44,,270.0,270.0,-13.971,2.857,20.199,23.369
3528.0,2.71,0.676,-35.057,1.712,9.242,4.715,31.498,4.448,-16.872,-2.761,0.0,33.2,33.5,9.361,1.777,-12.476,-12.307,-13.268,-12.868,-3.164,26.917,0.0,258.44,,270.0,270.0,-13.521,2.855,20.191,23.397
3528.5,4.332,1.087,-35.209,1.647,9.402,4.715,31.498,4.448,-16.872,-2.761,0.0,33.2,33.5,9.323,1.752,-12.577,-12.905,-13.232,-13.331,-3.164,26.917,0.0,258.64,,270.0,270.0,-12.73,2.853,20.205,23.428
3529.0,4.332,1.087,-35.209,1.647,9.402,4.715,31.498,4.448,-16.872,-2.761,0.0,33.2,33.5,9.323,1.752,-13.148,-13.141,-13.487,-13.782,-3.164,26.917,0.0,258.64,,270.0,270.0,-13.011,2.877,20.192,23.496
3529.5,4.332,1.087,-35.209,1.647,9.402,4.715,31.498,4.448,-16.872,-2.761,0.0,33.2,33.5,9.323,1.752,-13.562,-13.426,-13.813,-14.231,-3.164,26.917,0.0,258.54,,270.0,270.0,-13.389,2.901,20.171,23.525
3530.0,4.332,1.087,-35.209,1.647,9.402,4.715,31.498,4.448,-16.872,-2.761,0.0,33.2,33.5,9.323,1.752,-13.771,-13.581,-14.064,-14.444,-3.164,26.917,0.0,258.54,,270.0,270.0,-13.758,2.924,20.176,23.549
3530.5,4.332,1.087,-35.209,1.647,9.402,4.715,31.498,4.448,-16.872,-2.761,0.0,33.2,33.5,9.323,1.752,-13.526,-13.258,-13.945,-13.811,-3.164,26.917,0.0,258.74,,270.0,270.0,-13.965,2.947,20.183,23.588
3531.0,4.332,1.087,-35.209,1.647,9.402,4.649,31.533,4.445,-16.855,-2.788,0.0,33.193,33.376,9.323,1.752,-12.188,-12.716,-12.891,-12.988,-3.182,26.903,0.0,258.74,,270.0,270.0,-13.635,2.97,20.187,23.602
3531.5,4.332,1.087,-35.209,1.647,9.402,4.649,31.533,4.445,-16.855,-2.788,0.0,33.2,33.4,9.323,1.752,-12.859,-13.127,-13.196,-13.738,-3.182,26.903,0.0,258.54,,270.0,270.0,-12.696,2.992,20.194,23.618
3532.0,2.667,0.667,-35.209,1.691,9.415,4.649,31.533,4.445,-16.855,-2.788,0.0,33.2,33.4,9.369,1.627,-13.398,-13.305,-13.603,-14.12,-3.182,26.903,0.0,258.54,,270.0,270.0,-13.23,3.014,20.183,23.632
3532.5,2.667,0.667,-35.209,1.691,9.415,4.649,31.533,4.445,-16.855,-2.788,0.0,33.2,33.4,9.369,1.627,-13.663,-13.426,-13.922,-14.315,-3.182,26.903,0.0,258.74,,270.0,270.0,-13.606,3.009,20.182,23.654
3533.0,2.667,0.667,-35.209,1.691,9.415,4.649,31.533,4.445,-16.855,-2.788,0.0,33.2,33.4,9.369,1.627,-13.696,-13.14,-13.885,-13.879,-3.182,26.903,0.0,258.74,,270.0,270.0,-13.832,3.003,20.183,23.662
3533.5,2.667,0.667,-35.209,1.691,9.415,4.649,31.533,4.445,-16.855,-2.788,0.0,33.2,33.4,9.369,1.627,-12.782,-12.465,-13.323,-12.718,-3.182,26.903,0.0,258.84,,270.0,270.0,-13.65,2.997,20.174,23.7
3534.0,2.667,0.667,-35.209,1.691,9.415,4.7,31.459,4.421,-16.833,-2.78,0.0,33.203,33.403,9.369,1.627,-12.328,-12.731,-12.966,-12.984,-3.184,26.906,0.0,258.84,,270.0,270.0,-12.822,2.992,20.184,23.701
3534.5,2.667,0.667,-35.209,1.691,9.415,4.7,31.459,4.421,-16.833,-2.78,0.0,33.2,33.4,9.369,1.627,-13.26,-13.245,-13.44,-13.954,-3.184,26.906,0.0,259.34,,270.0,270.0,-12.752,2.987,20.189,23.698
3535.0,3.278,0.761,-35.209,1.633,9.429,4.7,31.459,4.421,-16.833,-2.78,0.0,33.2,33.4,9.412,1.7,-13.505,-13.395,-13.754,-14.239,-3.184,26.906,0.0,259.34,,270.0,270.0,-13.475,2.981,20.179,23.667
3535.5,3.278,0.761,-35.209,1.633,9.429,4.7,31.459,4.421,-16.833,-2.78,0.0,33.2,33.4,9.412,1.7,-13.75,-13.251,-14.012,-14.011,-3.184,26.906,0.0,259.34,,270.0,270.0,-13.723,2.986,20.191,23.627
3536.0,3.278,0.761,-35.209,1.633,9.429,4.7,31.459,4.421,-16.833,-2.78,0.0,33.2,33.4,9.412,1.7,-13.264,-12.821,-13.622,-13.277,-3.184,26.906,0.0,259.34,,270.0,270.0,-13.756,2.991,20.194,23.645
3536.5,3.278,0.761,-35.209,1.633,9.429,4.7,31.459,4.421,-16.833,-2.78,0.0,33.2,33.4,9.412,1.7,-12.448,-12.745,-13.181,-12.992,-3.184,26.906,0.0,259.64,,270.0,270.0,-13.246,2.996,20.182,23.631
3537.0,3.278,0.761,-35.209,1.633,9.429,4.716,31.465,4.398,-16.824,-2.783,0.0,33.207,33.394,9.412,1.7,-12.672,-12.984,-13.174,-13.502,-3.174,26.903,0.0,259.64,,270.0,270.0,-12.842,3.0,20.169,23.675
3537.5,3.278,0.761,-35.209,1.633,9.429,4.716,31.465,4.398,-16.824,-2.783,0.0,33.2,33.4,9.412,1.7,-13.132,-13.22,-13.414,-13.917,-3.174,26.903,0.0,259.84,,270.0,270.0,-13.083,3.005,20.172,23.685
3538.0,3.278,0.761,-35.209,1.633,9.429,4.716,31.465,4.398,-16.824,-2.783,0.0,33.2,33.4,9.412,1.7,-13.419,-13.347,-13.643,-14.085,-3.174,26.903,0.0,259.84,,270.0,270.0,-13.421,3.009,20.186,23.659
3538.5,2.427,0.675,-34.09,1.751,9.342,4.716,31.465,4.398,-16.824,-2.783,0.0,33.2,33.4,9.494,1.747,-13.316,-12.969,-13.58,-13.453,-3.174,26.903,0.0,259.84,,270.0,270.0,-13.623,3.014,20.17,23.659
3539.0,2.427,0.675,-34.09,1.751,9.342,4.716,31.465,4.398,-16.824,-2.783,0.0,33.2,33.4,9.494,1.747,-12.521,-12.682,-13.132,-13.051,-3.174,26.903,0.0,259.84,,270.0,270.0,-13.33,3.004,20.183,23.679
3539.5,2.427,0.675,-34.09,1.751,9.342,4.716,31.465,4.398,-16.824,-2.783,0.0,33.2,33.4,9.494,1.747,-12.421,-12.931,-13.086,-13.36,-3.174,26.903,0.0,259.34,,270.0,270.0,-12.846,2.995,20.168,23.729
3540.0,2.427,0.675,-34.09,1.751,9.342,4.716,31.465,4.398,-16.824,-2.783,0.0,33.2,33.4,9.494,1.747,-12.986,-13.153,-13.345,-13.79,-3.174,26.903,0.0,259.34,,270.0,270.0,-12.95,2.985,20.178,23.706
3540.5,2.427,0.675,-34.09,1.751,9.342,4.674,31.492,4.399,-16.769,-2.766,0.0,33.222,33.515,9.494,1.747,-13.338,-13.258,-13.558,-13.963,-3.17,26.905,0.0,259.14,,270.0,270.0,-13.318,2.976,20.178,23.698
3541.0,2.427,0.675,-34.09,1.751,9.342,4.674,31.492,4.399,-16.769,-2.766,0.0,33.2,33.5,9.494,1.747,-13.464,-13.365,-13.738,-13.973,-3.17,26.905,0.0,259.14,,270.0,270.0,-13.529,2.967,20.188,23.658
3541.5,3.087,0.811,-33.832,1.74,9.347,4.674,31.492,4.399,-16.769,-2.766,0.0,33.2,33.5,9.506,1.692,-13.293,-13.024,-13.544,-13.516,-3.17,26.905,0.0,259.04,,270.0,270.0,-13.635,2.958,20.189,23.649
3542.0,3.087,0.811,-33.832,1.74,9.347,4.674,31.492,4.399,-16.769,-2.766,0.0,33.2,33.5,9.506,1.692,-12.652,-12.969,-13.225,-13.474,-3.17,26.905,0.0,259.04,,270.0,270.0,-13.344,2.961,20.197,23.686
3542.5,3.087,0.811,-33.832,1.74,9.347,4.674,31.492,4.399,-16.769,-2.766,0.0,33.2,33.5,9.506,1.692,-12.911,-13.115,-13.354,-13.7,-3.17,26.905,0.0,259.44,,270.0,270.0,-13.08,2.963,20.191,23.707
3543.0,3.087,0.811,-33.832,1.74,9.347,4.674,31.492,4.399,-16.769,-2.766,0.0,33.2,33.5,9.506,1.692,-13.288,-13.185,-13.533,-13.888,-3.17,26.905,0.0,259.44,,270.0,270.0,-13.27,2.965,20.186,23.749
3543.5,3.087,0.811,-33.832,1.74,9.347,4.675,31.528,4.415,-16.746,-2.768,0.0,33.222,33.514,9.506,1.692,-13.421,-13.268,-13.597,-13.882,-3.164,26.895,0.0,259.54,,270.0,270.0,-13.474,2.967,20.196,23.764
3544.0,3.087,0.811,-33.832,1.74,9.347,4.675,31.528,4.415,-16.746,-2.768,0.0,33.2,33.5,9.506,1.692,-12.972,-13.154,-13.451,-13.578,-3.164,26.895,0.0,259.54,,270.0,270.0,-13.542,2.969,20.175,23.801
3544.5,3.087,0.811,-33.832,1.74,9.347,4.675,31.528,4.415,-16.746,-2.768,0.0,33.2,33.5,9.506,1.692,-12.87,-13.002,-13.259,-13.273,-3.164,26.895,0.0,259.44,,270.0,270.0,-13.288,2.971,20.177,23.805
3545.0,3.347,0.844,-35.17,1.749,9.353,4.675,31.528,4.415,-16.746,-2.768,0.0,33.2,33.5,9.37,1.773,-12.89,-13.012,-13.199,-13.402,-3.164,26.895,0.0,259.44,,270.0,270.0,-13.101,2.972,20.202,23.797
3545.5,3.347,0.844,-35.17,1.749,9.353,4.675,31.528,4.415,-16.746,-2.768,0.0,33.2,33.5,9.37,1.773,-13.251,-13.288,-13.561,-14.01,-3.164,26.895,0.0,259.24,,270.0,270.0,-13.126,2.979,20.171,23.79
3546.0,3.347,0.844,-35.17,1.749,9.353,4.675,31.528,4.415,-16.746,-2.768,0.0,33.2,33.5,9.37,1.773,-13.217,-13.328,-13.521,-13.873,-3.164,26.895,0.0,259.24,,270.0,270.0,-13.527,2.985,20.203,23.715
3546.5,3.347,0.844,-35.17,1.749,9.353,4.675,31.528,4.415,-16.746,-2.768,0.0,33.2,33.5,9.37,1.773,-12.962,-13.06,-13.348,-13.54,-3.164,26.895,0.0,259.14,,270.0,270.0,-13.485,2.991,20.188,23.667
3547.0,3.347,0.844,-35.17,1.749,9.353,4.746,31.542,4.42,-16.726,-2.75,0.0,33.234,33.427,9.37,1.773,-12.65,-12.992,-13.095,-13.233,-3.167,26.898,0.0,259.14,,270.0,270.0,-13.228,2.996,20.202,23.642
3547.5,3.347,0.844,-35.17,1.749,9.353,4.746,31.542,4.42,-16.726,-2.75,0.0,33.2,33.4,9.37,1.773,-12.813,-13.152,-13.229,-13.593,-3.167,26.898,0.0,259.34,,270.0,270.0,-12.992,3.002,20.185,23.63
3548.0,2.353,0.649,-34.341,1.713,9.322,4.746,31.542,4.42,-16.726,-2.75,0.0,33.2,33.4,9.487,1.815,-13.107,-13.24,-13.448,-13.92,-3.167,26.898,0.0,259.34,,270.0,270.0,-13.197,3.008,20.192,23.599
3548.5,2.353,0.649,-34.341,1.713,9.322,4.746,31.542,4.42,-16.726,-2.75,0.0,33.2,33.4,9.487,1.815,-13.394,-13.342,-13.65,-14.126,-3.167,26.898,0.0,259.14,,270.0,270.0,-13.429,2.997,20.195,23.587
3549.0,2.353,0.649,-34.341,1.713,9.322,4.746,31.542,4.42,-16.726,-2.75,0.0,33.2,33.4,9.487,1.815,-13.023,-13.249,-13.365,-13.633,-3.167,26.898,0.0,259.14,,270.0,270.0,-13.628,2.986,20.205,23.556
3549.5,2.353,0.649,-34.341,1.713,9.322,4.746,31.542,4.42,-16.726,-2.75,0.0,33.2,33.4,9.487,1.815,-12.73,-13.134,-13.204,-13.455,-3.167,26.898,0.0,259.04,,270.0,270.0,-13.318,2.976,20.189,23.547
3550.0,2.353,0.649,-34.341,1.713,9.322,4.762,31.514,4.392,-16.733,-2.778,0.0,33.228,33.34,9.487,1.815,-12.99,-13.113,-13.38,-13.62,-3.181,26.895,0.0,259.04,,270.0,270.0,-13.131,2.966,20.213,23.568
3550.5,2.353,0.649,-34.341,1.713,9.322,4.762,31.514,4.392,-16.733,-2.778,0.0,33.2,33.3,9.487,1.815,-13.243,-13.256,-13.581,-13.937,-3.181,26.895,0.0,258.94,,270.0,270.0,-13.276,2.956,20.211,23.578
3551.0,2.353,0.649,-34.341,1.713,9.322,4.762,31.514,4.392,-16.733,-2.778,0.0,33.2,33.3,9.487,1.815,-13.426,-13.36,-13.785,-14.145,-3.181,26.895,0.0,258.94,,270.0,270.0,-13.504,2.946,20.202,23.581
3551.5,3.26,0.759,-35.209,1.774,9.422,4.762,31.514,4.392,-16.733,-2.778,0.0,33.2,33.3,9.386,1.797,-13.491,-13.435,-13.762,-14.049,-3.181,26.895,0.0,259.34,,270.0,270.0,-13.679,2.936,20.19,23.611
3552.0,3.26,0.759,-35.209,1.774,9.422,4.762,31.514,4.392,-16.733,-2.778,0.0,33.2,33.3,9.386,1.797,-13.072,-13.19,-13.48,-13.661,-3.181,26.895,0.0,259.34,,270.0,270.0,-13.684,2.942,20.217,23.587
3552.5,3.26,0.759,-35.209,1.774,9.422,4.762,31.514,4.392,-16.733,-2.778,0.0,33.2,33.3,9.386,1.797,-12.884,-13.127,-13.433,-13.592,-3.181,26.895,0.0,259.24,,270.0,270.0,-13.351,2.947,20.201,23.61
3553.0,3.26,0.759,-35.209,1.774,9.422,4.762,31.514,4.392,-16.733,-2.778,0.0,33.2,33.3,9.386,1.797,-13.253,-13.357,-13.607,-13.995,-3.181,26.895,0.0,259.24,,270.0,270.0,-13.259,2.952,20.201,23.649
3553.5,3.26,0.759,-35.209,1.774,9.422,4.743,31.534,4.387,-16.742,-2.781,0.0,33.242,33.513,9.386,1.797,-13.525,-13.448,-13.826,-14.19,-3.183,26.887,0.0,258.84,,270.0,270.0,-13.553,2.957,20.222,23.604
3554.0,3.26,0.759,-35.209,1.774,9.422,4.743,31.534,4.387,-16.742,-2.781,0.0,33.2,33.5,9.386,1.797,-13.559,-13.468,-13.844,-14.097,-3.183,26.887,0.0,258.84,,270.0,270.0,-13.747,2.962,20.204,23.606
