t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3554.5,2.803,0.744,-33.205,1.793,9.343,4.743,31.534,4.387,-16.742,-2.781,0.0,33.2,33.5,9.64,1.68,-13.192,-13.33,-13.684,-13.751,-3.183,26.887,0.0,258.54,,270.0,270.0,-13.742,2.967,20.207,23.635
3555.0,2.803,0.744,-33.205,1.793,9.343,4.743,31.534,4.387,-16.742,-2.781,0.0,33.2,33.5,9.64,1.68,-13.144,-13.196,-13.547,-13.549,-3.183,26.887,0.0,258.54,,270.0,270.0,-13.489,2.964,20.201,23.68
3555.5,2.803,0.744,-33.205,1.793,9.343,4.743,31.534,4.387,-16.742,-2.781,0.0,33.2,33.5,9.64,1.68,-13.223,-13.282,-13.549,-13.73,-3.183,26.887,0.0,258.54,,270.0,270.0,-13.359,2.962,20.205,23.684
3556.0,2.803,0.744,-33.205,1.793,9.343,4.743,31.534,4.387,-16.742,-2.781,0.0,33.2,33.5,9.64,1.68,-13.299,-13.391,-13.694,-14.01,-3.183,26.887,0.0,258.54,,270.0,270.0,-13.446,2.959,20.206,23.71
3556.5,2.803,0.744,-33.205,1.793,9.343,4.761,31.563,4.414,-16.73,-2.78,0.0,33.242,33.41,9.64,1.68,-13.462,-13.544,-13.781,-14.088,-3.204,26.888,0.0,258.54,,270.0,270.0,-13.598,2.956,20.219,23.727
3557.0,2.803,0.744,-33.205,1.793,9.343,4.761,31.563,4.414,-16.73,-2.78,0.0,33.2,33.4,9.64,1.68,-13.294,-13.424,-13.609,-13.806,-3.204,26.888,0.0,258.54,,270.0,270.0,-13.719,2.954,20.214,23.734
3557.5,2.803,0.744,-33.205,1.793,9.343,4.761,31.563,4.414,-16.73,-2.78,0.0,33.2,33.4,9.64,1.68,-13.077,-13.284,-13.472,-13.658,-3.204,26.888,0.0,258.34,,270.0,270.0,-13.533,2.951,20.228,23.793
3558.0,3.233,0.75,-35.209,1.786,9.461,4.761,31.563,4.414,-16.73,-2.78,0.0,33.2,33.4,9.344,1.712,-12.918,-13.283,-13.474,-13.759,-3.204,26.888,0.0,258.34,,270.0,270.0,-13.373,2.949,20.215,23.794
3558.5,3.233,0.75,-35.209,1.786,9.461,4.761,31.563,4.414,-16.73,-2.78,0.0,33.2,33.4,9.344,1.712,-13.169,-13.359,-13.599,-13.95,-3.204,26.888,0.0,258.24,,270.0,270.0,-13.359,2.954,20.221,23.76
3559.0,3.233,0.75,-35.209,1.786,9.461,4.761,31.563,4.414,-16.73,-2.78,0.0,33.2,33.4,9.344,1.712,-13.429,-13.448,-13.708,-14.116,-3.204,26.888,0.0,258.24,,270.0,270.0,-13.519,2.958,20.244,23.686
3559.5,3.233,0.75,-35.209,1.786,9.461,4.761,31.563,4.414,-16.73,-2.78,0.0,33.2,33.4,9.344,1.712,-13.369,-13.468,-13.772,-14.054,-3.204,26.888,0.0,258.04,,270.0,270.0,-13.675,2.963,20.216,23.632
3560.0,3.233,0.75,-35.209,1.786,9.461,4.753,31.568,4.425,-16.695,-2.798,0.0,33.256,33.496,9.344,1.712,-13.2,-13.321,-13.546,-13.688,-3.196,26.897,0.0,258.04,,270.0,270.0,-13.666,2.967,20.227,23.616
3560.5,3.233,0.75,-35.209,1.786,9.461,4.753,31.568,4.425,-16.695,-2.798,0.0,33.3,33.5,9.344,1.712,-13.24,-13.345,-13.54,-13.817,-3.196,26.897,0.0,258.34,,270.0,270.0,-13.439,2.971,20.23,23.58
3561.0,3.163,0.716,-35.209,1.703,9.412,4.753,31.568,4.425,-16.695,-2.798,0.0,33.3,33.5,9.441,1.789,-13.359,-13.445,-13.681,-14.044,-3.196,26.897,0.0,258.34,,270.0,270.0,-13.485,2.976,20.219,23.534
3561.5,3.163,0.716,-35.209,1.703,9.412,4.753,31.568,4.425,-16.695,-2.798,0.0,33.3,33.5,9.441,1.789,-13.469,-13.493,-13.83,-14.098,-3.196,26.897,0.0,258.84,,270.0,270.0,-13.632,2.979,20.224,23.491
3562.0,3.163,0.716,-35.209,1.703,9.412,4.753,31.568,4.425,-16.695,-2.798,0.0,33.3,33.5,9.441,1.789,-13.502,-13.342,-13.819,-13.965,-3.196,26.897,0.0,258.84,,270.0,270.0,-13.723,2.982,20.226,23.464
3562.5,3.163,0.716,-35.209,1.703,9.412,4.753,31.568,4.425,-16.695,-2.798,0.0,33.3,33.5,9.441,1.789,-13.257,-13.305,-13.667,-13.758,-3.196,26.897,0.0,258.94,,270.0,270.0,-13.657,2.985,20.225,23.457
3563.0,3.163,0.716,-35.209,1.703,9.412,4.767,31.555,4.436,-16.683,-2.791,0.0,33.255,33.384,9.441,1.789,-13.035,-13.284,-13.635,-13.707,-3.207,26.892,0.0,258.94,,270.0,270.0,-13.497,2.988,20.235,23.465
3563.5,3.163,0.716,-35.209,1.703,9.412,4.767,31.555,4.436,-16.683,-2.791,0.0,33.3,33.4,9.441,1.789,-13.356,-13.405,-13.807,-14.08,-3.207,26.892,0.0,258.74,,270.0,270.0,-13.415,2.991,20.229,23.462
3564.0,3.105,0.738,-35.209,1.786,9.45,4.767,31.555,4.436,-16.683,-2.791,0.0,33.3,33.4,9.476,1.768,-13.486,-13.49,-13.921,-14.216,-3.207,26.892,0.0,258.74,,270.0,270.0,-13.662,2.993,20.216,23.449
3564.5,3.105,0.738,-35.209,1.786,9.45,4.767,31.555,4.436,-16.683,-2.791,0.0,33.3,33.4,9.476,1.768,-13.478,-13.503,-13.962,-14.149,-3.207,26.892,0.0,258.74,,270.0,270.0,-13.778,2.995,20.237,23.409
3565.0,3.105,0.738,-35.209,1.786,9.45,4.767,31.555,4.436,-16.683,-2.791,0.0,33.3,33.4,9.476,1.768,-13.367,-13.36,-13.774,-13.796,-3.207,26.892,0.0,258.74,,270.0,270.0,-13.773,2.997,20.235,23.379
3565.5,3.105,0.738,-35.209,1.786,9.45,4.767,31.555,4.436,-16.683,-2.791,0.0,33.3,33.4,9.476,1.768,-13.173,-13.308,-13.606,-13.699,-3.207,26.892,0.0,259.14,,270.0,270.0,-13.574,2.999,20.243,23.384
3566.0,3.105,0.738,-35.209,1.786,9.45,4.767,31.555,4.436,-16.683,-2.791,0.0,33.3,33.4,9.476,1.768,-13.389,-13.341,-13.707,-13.872,-3.207,26.892,0.0,259.14,,270.0,270.0,-13.446,3.001,20.24,23.457
3566.5,3.105,0.738,-35.209,1.786,9.45,4.801,31.564,4.405,-16.681,-2.786,0.0,33.26,33.637,9.476,1.768,-13.556,-13.428,-13.91,-14.12,-3.194,26.891,0.0,258.84,,270.0,270.0,-13.577,3.002,20.227,23.475
3567.0,3.105,0.738,-35.209,1.786,9.45,4.801,31.564,4.405,-16.681,-2.786,0.0,33.3,33.6,9.476,1.768,-13.691,-13.502,-14.116,-14.286,-3.194,26.891,0.0,258.84,,270.0,270.0,-13.753,3.004,20.254,23.462
3567.5,2.941,0.805,-34.133,1.854,9.373,4.801,31.564,4.405,-16.681,-2.786,0.0,33.3,33.6,9.493,1.722,-13.388,-13.461,-13.806,-13.844,-3.194,26.891,0.0,258.84,,270.0,270.0,-13.899,3.006,20.241,23.415
3568.0,2.941,0.805,-34.133,1.854,9.373,4.801,31.564,4.405,-16.681,-2.786,0.0,33.3,33.6,9.493,1.722,-13.066,-13.463,-13.594,-13.8,-3.194,26.891,0.0,258.84,,270.0,270.0,-13.625,3.005,20.239,23.409
3568.5,2.941,0.805,-34.133,1.854,9.373,4.801,31.564,4.405,-16.681,-2.786,0.0,33.3,33.6,9.493,1.722,-13.292,-13.506,-13.698,-14.062,-3.194,26.891,0.0,258.54,,270.0,270.0,-13.481,3.004,20.26,23.373
3569.0,2.941,0.805,-34.133,1.854,9.373,4.801,31.564,4.405,-16.681,-2.786,0.0,33.3,33.6,9.493,1.722,-13.524,-13.551,-13.887,-14.3,-3.194,26.891,0.0,258.54,,270.0,270.0,-13.639,3.002,20.243,23.365
3569.5,2.941,0.805,-34.133,1.854,9.373,4.727,31.577,4.412,-16.678,-2.774,0.0,33.262,33.435,9.493,1.722,-13.73,-13.595,-14.065,-14.366,-3.2,26.882,0.0,258.74,,270.0,270.0,-13.816,3.001,20.245,23.336
3570.0,2.941,0.805,-34.133,1.854,9.373,4.727,31.577,4.412,-16.678,-2.774,0.0,33.3,33.4,9.493,1.722,-13.604,-13.681,-13.916,-14.164,-3.2,26.882,0.0,258.74,,270.0,270.0,-13.939,3.001,20.262,23.39
3570.5,3.087,0.764,-35.032,1.77,9.405,4.727,31.577,4.412,-16.678,-2.774,0.0,33.3,33.4,9.675,0.773,-13.19,-13.543,-13.663,-13.884,-3.2,26.882,0.0,258.84,,270.0,270.0,-13.841,3.0,20.277,23.416
3571.0,3.087,0.764,-35.032,1.77,9.405,4.727,31.577,4.412,-16.678,-2.774,0.0,33.3,33.4,9.675,0.773,-13.255,-13.463,-13.755,-14.049,-3.2,26.882,0.0,258.84,,270.0,270.0,-13.57,3.001,20.251,23.439
3571.5,3.087,0.764,-35.032,1.77,9.405,4.727,31.577,4.412,-16.678,-2.774,0.0,33.3,33.4,9.675,0.773,-13.466,-13.547,-13.91,-14.244,-3.2,26.882,0.0,258.94,,270.0,270.0,-13.631,3.002,20.261,23.458
3572.0,3.087,0.764,-35.032,1.77,9.405,4.727,31.577,4.412,-16.678,-2.774,0.0,33.3,33.4,9.675,0.773,-13.782,-13.574,-14.081,-14.337,-3.2,26.882,0.0,258.94,,270.0,270.0,-13.792,3.004,20.276,23.45
3572.5,3.087,0.764,-35.032,1.77,9.405,4.727,31.577,4.412,-16.678,-2.774,0.0,33.3,33.4,9.675,0.773,-13.585,-13.579,-13.968,-14.021,-3.2,26.882,0.0,258.84,,270.0,270.0,-13.944,3.005,20.282,23.488
3573.0,3.087,0.764,-35.032,1.77,9.405,4.786,31.618,4.407,-16.651,-2.788,0.0,33.28,33.478,9.675,0.773,-13.255,-13.408,-13.75,-13.789,-3.198,26.882,0.0,258.84,,270.0,270.0,-13.788,3.006,20.262,23.509
3573.5,3.087,0.764,-35.032,1.77,9.405,4.786,31.618,4.407,-16.651,-2.788,0.0,33.3,33.5,9.675,0.773,-13.425,-13.321,-13.783,-13.835,-3.198,26.882,0.0,259.34,,270.0,270.0,-13.55,3.008,20.257,23.548
3574.0,2.634,0.697,-33.834,1.81,9.378,4.786,31.618,4.407,-16.651,-2.788,0.0,33.3,33.5,9.496,1.591,-13.449,-13.476,-13.862,-14.08,-3.198,26.882,0.0,259.34,,270.0,270.0,-13.591,3.009,20.258,23.564
3574.5,2.634,0.697,-33.834,1.81,9.378,4.786,31.618,4.407,-16.651,-2.788,0.0,33.3,33.5,9.496,1.591,-13.693,-13.61,-14.138,-14.254,-3.198,26.882,0.0,258.94,,270.0,270.0,-13.717,3.003,20.27,23.584
3575.0,2.634,0.697,-33.834,1.81,9.378,4.786,31.618,4.407,-16.651,-2.788,0.0,33.3,33.5,9.496,1.591,-13.608,-13.442,-14.042,-13.898,-3.198,26.882,0.0,258.94,,270.0,270.0,-13.924,2.997,20.266,23.599
3575.5,2.634,0.697,-33.834,1.81,9.378,4.786,31.618,4.407,-16.651,-2.788,0.0,33.3,33.5,9.496,1.591,-13.373,-13.165,-13.811,-13.711,-3.198,26.882,0.0,258.64,,270.0,270.0,-13.747,2.991,20.262,23.588
3576.0,2.634,0.697,-33.834,1.81,9.378,4.77,31.576,4.435,-16.667,-2.786,0.0,33.285,33.501,9.496,1.591,-13.08,-13.233,-13.713,-13.749,-3.191,26.877,0.0,258.64,,270.0,270.0,-13.515,2.985,20.251,23.547
3576.5,2.634,0.697,-33.834,1.81,9.378,4.77,31.576,4.435,-16.667,-2.786,0.0,33.3,33.5,9.496,1.591,-13.199,-13.427,-13.733,-13.994,-3.191,26.877,0.0,258.94,,270.0,270.0,-13.444,2.979,20.257,23.527
3577.0,2.929,0.651,-35.209,1.737,9.475,4.77,31.576,4.435,-16.667,-2.786,0.0,33.3,33.5,9.399,1.788,-13.51,-13.527,-13.922,-14.227,-3.191,26.877,0.0,258.94,,270.0,270.0,-13.588,2.974,20.242,23.618
3577.5,2.929,0.651,-35.209,1.737,9.475,4.77,31.576,4.435,-16.667,-2.786,0.0,33.3,33.5,9.399,1.788,-13.759,-13.566,-14.092,-14.291,-3.191,26.877,0.0,258.74,,270.0,270.0,-13.797,2.973,20.241,23.652
3578.0,2.929,0.651,-35.209,1.737,9.475,4.77,31.576,4.435,-16.667,-2.786,0.0,33.3,33.5,9.399,1.788,-13.265,-13.24,-13.792,-13.652,-3.191,26.877,0.0,258.74,,270.0,270.0,-13.927,2.972,20.256,23.618
3578.5,2.929,0.651,-35.209,1.737,9.475,4.77,31.576,4.435,-16.667,-2.786,0.0,33.3,33.5,9.399,1.788,-13.036,-13.35,-13.526,-13.653,-3.191,26.877,0.0,258.94,,270.0,270.0,-13.487,2.972,20.234,23.581
3579.0,2.929,0.651,-35.209,1.737,9.475,4.77,31.576,4.435,-16.667,-2.786,0.0,33.3,33.5,9.399,1.788,-13.291,-13.455,-13.64,-13.95,-3.191,26.877,0.0,258.94,,270.0,270.0,-13.391,2.971,20.242,23.556
3579.5,2.929,0.651,-35.209,1.737,9.475,4.772,31.544,4.436,-16.658,-2.777,0.0,33.277,33.511,9.399,1.788,-13.543,-13.515,-13.938,-14.213,-3.196,26.873,0.0,258.14,,270.0,270.0,-13.584,2.97,20.241,23.571
3580.0,2.929,0.651,-35.209,1.737,9.475,4.772,31.544,4.436,-16.658,-2.777,0.0,33.3,33.5,9.399,1.788,-13.744,-13.555,-14.095,-14.273,-3.196,26.873,0.0,258.14,,270.0,270.0,-13.802,2.97,20.248,23.511
3580.5,2.259,0.641,-34.058,1.797,9.347,4.772,31.544,4.436,-16.658,-2.777,0.0,33.3,33.5,9.528,1.75,-13.651,-13.48,-13.984,-13.957,-3.196,26.873,0.0,258.84,,270.0,270.0,-13.917,2.969,20.253,23.494
3581.0,2.259,0.641,-34.058,1.797,9.347,4.772,31.544,4.436,-16.658,-2.777,0.0,33.3,33.5,9.528,1.75,-13.326,-13.066,-13.773,-13.638,-3.196,26.873,0.0,258.84,,270.0,270.0,-13.768,2.957,20.249,23.525
3581.5,2.259,0.641,-34.058,1.797,9.347,4.772,31.544,4.436,-16.658,-2.777,0.0,33.3,33.5,9.528,1.75,-12.971,-13.136,-13.641,-13.661,-3.196,26.873,0.0,257.44,,270.0,270.0,-13.451,2.946,20.228,23.481
3582.0,2.259,0.641,-34.058,1.797,9.347,4.772,31.544,4.436,-16.658,-2.777,0.0,33.3,33.5,9.528,1.75,-13.462,-13.461,-13.844,-14.132,-3.196,26.873,0.0,257.44,,270.0,270.0,-13.352,2.935,20.243,23.504
3582.5,2.259,0.641,-34.058,1.797,9.347,4.755,31.578,4.418,-16.639,-2.79,0.0,33.277,33.493,9.528,1.75,-13.707,-13.515,-14.057,-14.285,-3.198,26.862,0.0,258.14,,270.0,270.0,-13.725,2.923,20.257,23.483
3583.0,2.259,0.641,-34.058,1.797,9.347,4.755,31.578,4.418,-16.639,-2.79,0.0,33.3,33.5,9.528,1.75,-13.533,-13.418,-13.914,-13.954,-3.198,26.862,0.0,258.14,,270.0,270.0,-13.891,2.913,20.247,23.512
3583.5,3.593,0.909,-34.947,1.757,9.413,4.755,31.578,4.418,-16.639,-2.79,0.0,33.3,33.5,9.393,1.645,-13.016,-13.138,-13.617,-13.393,-3.198,26.862,0.0,257.44,,270.0,270.0,-13.705,2.902,20.248,23.534
3584.0,3.593,0.909,-34.947,1.757,9.413,4.755,31.578,4.418,-16.639,-2.79,0.0,33.3,33.5,9.393,1.645,-12.882,-13.21,-13.492,-13.493,-3.198,26.862,0.0,257.44,,270.0,270.0,-13.291,2.913,20.244,23.488
3584.5,3.593,0.909,-34.947,1.757,9.413,4.755,31.578,4.418,-16.639,-2.79,0.0,33.3,33.5,9.393,1.645,-13.176,-13.293,-13.666,-13.898,-3.198,26.862,0.0,258.34,,270.0,270.0,-13.269,2.924,20.244,23.474
3585.0,3.593,0.909,-34.947,1.757,9.413,4.755,31.578,4.418,-16.639,-2.79,0.0,33.3,33.5,9.393,1.645,-13.442,-13.464,-13.81,-14.155,-3.198,26.862,0.0,258.34,,270.0,270.0,-13.508,2.935,20.255,23.472
3585.5,3.593,0.909,-34.947,1.757,9.413,4.755,31.578,4.418,-16.639,-2.79,0.0,33.3,33.5,9.393,1.645,-13.511,-13.26,-13.856,-13.776,-3.198,26.862,0.0,257.54,,270.0,270.0,-13.718,2.946,20.25,23.454
3586.0,3.593,0.909,-34.947,1.757,9.413,4.717,31.626,4.45,-16.607,-2.783,0.0,33.285,33.492,9.393,1.645,-12.959,-13.079,-13.533,-13.276,-3.201,26.87,0.0,257.54,,270.0,270.0,-13.601,2.957,20.243,23.444
3586.5,3.593,0.909,-34.947,1.757,9.413,4.717,31.626,4.45,-16.607,-2.783,0.0,33.3,33.5,9.393,1.645,-12.891,-13.18,-13.432,-13.452,-3.201,26.87,0.0,258.44,,270.0,270.0,-13.212,2.967,20.234,23.416
3587.0,3.076,0.761,-35.209,1.707,9.437,4.717,31.626,4.45,-16.607,-2.783,0.0,33.3,33.5,9.366,1.627,-13.136,-13.297,-13.612,-13.904,-3.201,26.87,0.0,258.44,,270.0,270.0,-13.239,2.977,20.249,23.395
3587.5,3.076,0.761,-35.209,1.707,9.437,4.717,31.626,4.45,-16.607,-2.783,0.0,33.3,33.5,9.366,1.627,-13.325,-13.438,-13.74,-14.116,-3.201,26.87,0.0,258.04,,270.0,270.0,-13.487,2.979,20.234,23.337
3588.0,3.076,0.761,-35.209,1.707,9.437,4.717,31.626,4.45,-16.607,-2.783,0.0,33.3,33.5,9.366,1.627,-13.618,-13.443,-13.993,-14.156,-3.201,26.87,0.0,258.04,,270.0,270.0,-13.655,2.981,20.246,23.257
3588.5,3.076,0.761,-35.209,1.707,9.437,4.717,31.626,4.45,-16.607,-2.783,0.0,33.3,33.5,9.366,1.627,-13.342,-13.198,-13.709,-13.749,-3.201,26.87,0.0,258.44,,270.0,270.0,-13.802,2.982,20.234,23.269
3589.0,3.076,0.761,-35.209,1.707,9.437,4.772,31.601,4.448,-16.603,-2.784,0.0,33.298,33.44,9.366,1.627,-12.774,-13.259,-13.413,-13.64,-3.197,26.863,0.0,258.44,,270.0,270.0,-13.5,2.984,20.242,23.252
3589.5,3.076,0.761,-35.209,1.707,9.437,4.772,31.601,4.448,-16.603,-2.784,0.0,33.3,33.4,9.366,1.627,-13.089,-13.378,-13.547,-13.947,-3.197,26.863,0.0,257.84,,270.0,270.0,-13.271,2.985,20.243,23.216
3590.0,2.552,0.66,-35.073,1.727,9.354,4.772,31.601,4.448,-16.603,-2.784,0.0,33.3,33.4,9.451,1.906,-13.397,-13.455,-13.784,-14.171,-3.197,26.863,0.0,257.84,,270.0,270.0,-13.49,2.987,20.251,23.186
3590.5,2.552,0.66,-35.073,1.727,9.354,4.772,31.601,4.448,-16.603,-2.784,0.0,33.3,33.4,9.451,1.906,-13.445,-13.379,-13.888,-14.048,-3.197,26.863,0.0,258.54,,270.0,270.0,-13.702,2.98,20.231,23.164
3591.0,2.552,0.66,-35.073,1.727,9.354,4.772,31.601,4.448,-16.603,-2.784,0.0,33.3,33.4,9.451,1.906,-13.129,-13.11,-13.662,-13.492,-3.197,26.863,0.0,258.54,,270.0,270.0,-13.69,2.973,20.236,23.228
3591.5,2.552,0.66,-35.073,1.727,9.354,4.772,31.601,4.448,-16.603,-2.784,0.0,33.3,33.4,9.451,1.906,-12.564,-13.05,-13.172,-13.289,-3.197,26.863,0.0,257.24,,270.0,270.0,-13.348,2.966,20.229,23.323
3592.0,2.552,0.66,-35.073,1.727,9.354,4.76,31.56,4.411,-16.575,-2.802,0.0,33.282,33.604,9.451,1.906,-12.865,-13.262,-13.241,-13.587,-3.207,26.856,0.0,257.24,,270.0,270.0,-13.019,2.959,20.216,23.375
3592.5,2.552,0.66,-35.073,1.727,9.354,4.76,31.56,4.411,-16.575,-2.802,0.0,33.3,33.6,9.451,1.906,-13.443,-13.424,-13.826,-14.144,-3.207,26.856,0.0,258.44,,270.0,270.0,-13.239,2.952,20.237,23.417
3593.0,2.552,0.66,-35.073,1.727,9.354,4.76,31.56,4.411,-16.575,-2.802,0.0,33.3,33.6,9.451,1.906,-13.396,-13.4,-13.742,-13.822,-3.207,26.856,0.0,258.44,,270.0,270.0,-13.709,2.946,20.254,23.413
3593.5,3.347,0.761,-35.209,1.768,9.426,4.76,31.56,4.411,-16.575,-2.802,0.0,33.3,33.6,9.369,1.712,-12.975,-13.061,-13.44,-13.327,-3.207,26.856,0.0,256.64,,270.0,270.0,-13.59,2.939,20.236,23.443
3594.0,3.347,0.761,-35.209,1.768,9.426,4.76,31.56,4.411,-16.575,-2.802,0.0,33.3,33.6,9.369,1.712,-12.647,-12.946,-13.158,-13.248,-3.207,26.856,0.0,256.64,,270.0,270.0,-13.201,2.946,20.243,23.479
3594.5,3.347,0.761,-35.209,1.768,9.426,4.76,31.56,4.411,-16.575,-2.802,0.0,33.3,33.6,9.369,1.712,-12.952,-13.132,-13.304,-13.625,-3.207,26.856,0.0,258.94,,270.0,270.0,-13.0,2.952,20.252,23.485
3595.0,3.347,0.761,-35.209,1.768,9.426,4.76,31.56,4.411,-16.575,-2.802,0.0,33.3,33.6,9.369,1.712,-13.225,-13.275,-13.598,-13.997,-3.207,26.856,0.0,258.94,,270.0,270.0,-13.253,2.959,20.245,23.515
3595.5,3.347,0.761,-35.209,1.768,9.426,4.735,31.606,4.438,-16.536,-2.793,0.0,33.297,33.475,9.369,1.712,-13.435,-13.369,-13.778,-14.047,-3.2,26.855,0.0,256.74,,270.0,270.0,-13.524,2.965,20.254,23.526
3596.0,3.347,0.761,-35.209,1.768,9.426,4.735,31.606,4.438,-16.536,-2.793,0.0,33.3,33.5,9.369,1.712,-13.279,-13.31,-13.589,-13.655,-3.2,26.855,0.0,256.74,,270.0,270.0,-13.657,2.971,20.25,23.539
3596.5,3.497,0.835,-35.209,1.718,9.473,4.735,31.606,4.438,-16.536,-2.793,0.0,33.3,33.5,9.338,1.787,-12.411,-13.007,-13.055,-13.182,-3.2,26.855,0.0,258.84,,270.0,270.0,-13.458,2.978,20.241,23.579
3597.0,3.497,0.835,-35.209,1.718,9.473,4.735,31.606,4.438,-16.536,-2.793,0.0,33.3,33.5,9.338,1.787,-12.697,-13.124,-13.194,-13.645,-3.2,26.855,0.0,258.84,,270.0,270.0,-12.913,2.986,20.256,23.585
3597.5,3.497,0.835,-35.209,1.718,9.473,4.735,31.606,4.438,-16.536,-2.793,0.0,33.3,33.5,9.338,1.787,-13.084,-13.265,-13.4,-13.885,-3.2,26.855,0.0,257.64,,270.0,270.0,-13.165,2.995,20.246,23.614
3598.0,3.497,0.835,-35.209,1.718,9.473,4.735,31.606,4.438,-16.536,-2.793,0.0,33.3,33.5,9.338,1.787,-13.352,-13.329,-13.69,-14.031,-3.2,26.855,0.0,257.64,,270.0,270.0,-13.409,3.003,20.243,23.63
3598.5,3.497,0.835,-35.209,1.718,9.473,4.768,31.639,4.469,-16.517,-2.802,0.0,33.302,33.654,9.338,1.787,-13.316,-13.124,-13.631,-13.642,-3.198,26.85,0.0,258.24,,270.0,270.0,-13.6,3.011,20.252,23.653
3599.0,3.497,0.835,-35.209,1.718,9.473,4.768,31.639,4.469,-16.517,-2.802,0.0,33.3,33.7,9.338,1.787,-12.835,-12.784,-13.316,-13.205,-3.198,26.85,0.0,258.24,,270.0,270.0,-13.428,3.019,20.249,23.656
3599.5,3.497,0.835,-35.209,1.718,9.473,4.768,31.639,4.469,-16.517,-2.802,0.0,33.3,33.7,9.338,1.787,-12.529,-12.93,-13.192,-13.287,-3.198,26.85,0.0,256.94,,270.0,270.0,-13.035,3.027,20.245,23.629
3600.0,2.989,0.717,-35.209,1.693,9.44,4.768,31.639,4.469,-16.517,-2.802,0.0,33.3,33.7,9.353,1.826,-13.142,-13.22,-13.45,-13.886,-3.198,26.85,0.0,256.94,,270.0,270.0,-12.984,3.034,20.242,23.619
3600.5,2.989,0.717,-35.209,1.693,9.44,4.768,31.639,4.469,-16.517,-2.802,0.0,33.3,33.7,9.353,1.826,-13.327,-13.295,-13.695,-14.006,-3.198,26.85,0.0,258.24,,270.0,270.0,-13.425,3.034,20.237,23.556
3601.0,2.989,0.717,-35.209,1.693,9.44,4.768,31.639,4.469,-16.517,-2.802,0.0,33.3,33.7,9.353,1.826,-13.241,-13.271,-13.607,-13.652,-3.198,26.85,0.0,258.24,,270.0,270.0,-13.581,3.033,20.222,23.515
3601.5,2.989,0.717,-35.209,1.693,9.44,4.768,31.639,4.469,-16.517,-2.802,0.0,33.3,33.7,9.353,1.826,-13.036,-12.854,-13.427,-13.377,-3.198,26.85,0.0,257.64,,270.0,270.0,-13.443,3.032,20.236,23.449
3602.0,2.989,0.717,-35.209,1.693,9.44,4.8,31.632,4.454,-16.502,-2.8,0.0,33.297,33.56,9.353,1.826,-12.617,-12.939,-13.27,-13.36,-3.211,26.842,0.0,257.64,,270.0,270.0,-13.174,3.031,20.243,23.447
3602.5,2.989,0.717,-35.209,1.693,9.44,4.8,31.632,4.454,-16.502,-2.8,0.0,33.3,33.6,9.353,1.826,-12.776,-13.106,-13.32,-13.656,-3.211,26.842,0.0,258.64,,270.0,270.0,-13.047,3.031,20.22,23.424
3603.0,3.027,0.747,-34.406,1.759,9.434,4.8,31.632,4.454,-16.502,-2.8,0.0,33.3,33.6,9.54,1.728,-13.16,-13.223,-13.561,-13.866,-3.211,26.842,0.0,258.64,,270.0,270.0,-13.214,3.03,20.23,23.469
3603.5,3.027,0.747,-34.406,1.759,9.434,4.8,31.632,4.454,-16.502,-2.8,0.0,33.3,33.6,9.54,1.728,-13.284,-13.327,-13.701,-13.798,-3.211,26.842,0.0,257.74,,270.0,270.0,-13.452,3.03,20.214,23.53
3604.0,3.027,0.747,-34.406,1.759,9.434,4.8,31.632,4.454,-16.502,-2.8,0.0,33.3,33.6,9.54,1.728,-12.996,-13.015,-13.418,-13.332,-3.211,26.842,0.0,257.74,,270.0,270.0,-13.527,3.03,20.232,23.46
3604.5,3.027,0.747,-34.406,1.759,9.434,4.8,31.632,4.454,-16.502,-2.8,0.0,33.3,33.6,9.54,1.728,-12.645,-12.899,-13.277,-13.37,-3.211,26.842,0.0,259.04,,270.0,270.0,-13.19,3.03,20.22,23.47
3605.0,3.027,0.747,-34.406,1.759,9.434,4.821,31.602,4.442,-16.515,-2.779,0.0,33.311,33.539,9.54,1.728,-12.825,-13.112,-13.34,-13.636,-3.205,26.853,0.0,259.04,,270.0,270.0,-13.048,3.03,20.224,23.48
3605.5,3.027,0.747,-34.406,1.759,9.434,4.821,31.602,4.442,-16.515,-2.779,0.0,33.3,33.5,9.54,1.728,-13.185,-13.233,-13.563,-13.907,-3.205,26.853,0.0,256.94,,270.0,270.0,-13.228,3.03,20.205,23.493
3606.0,3.027,0.747,-34.406,1.759,9.434,4.821,31.602,4.442,-16.515,-2.779,0.0,33.3,33.5,9.54,1.728,-13.424,-13.238,-13.796,-14.028,-3.205,26.853,0.0,256.94,,270.0,270.0,-13.472,3.03,20.221,23.627
3606.5,3.322,0.779,-35.209,1.799,9.449,4.821,31.602,4.442,-16.515,-2.779,0.0,33.3,33.5,9.39,1.771,-13.194,-13.146,-13.699,-13.755,-3.205,26.853,0.0,258.74,,270.0,270.0,-13.622,3.03,20.217,23.69
3607.0,3.322,0.779,-35.209,1.799,9.449,4.821,31.602,4.442,-16.515,-2.779,0.0,33.3,33.5,9.39,1.771,-12.955,-12.999,-13.387,-13.358,-3.205,26.853,0.0,258.74,,270.0,270.0,-13.448,3.035,20.214,23.721
3607.5,3.322,0.779,-35.209,1.799,9.449,4.821,31.602,4.442,-16.515,-2.779,0.0,33.3,33.5,9.39,1.771,-13.013,-13.18,-13.489,-13.721,-3.205,26.853,0.0,256.34,,270.0,270.0,-13.175,3.039,20.215,23.783
3608.0,3.322,0.779,-35.209,1.799,9.449,4.821,31.602,4.442,-16.515,-2.779,0.0,33.3,33.5,9.39,1.771,-13.17,-13.278,-13.626,-13.928,-3.205,26.853,0.0,256.34,,270.0,270.0,-13.351,3.044,20.22,23.795
3608.5,3.322,0.779,-35.209,1.799,9.449,4.785,31.634,4.416,-16.51,-2.797,0.0,33.306,33.69,9.39,1.771,-13.467,-13.326,-13.809,-14.048,-3.219,26.835,0.0,258.34,,270.0,270.0,-13.501,3.048,20.212,23.797
3609.0,3.322,0.779,-35.209,1.799,9.449,4.785,31.634,4.416,-16.51,-2.797,0.0,33.3,33.7,9.39,1.771,-13.179,-13.341,-13.648,-13.751,-3.219,26.835,0.0,258.34,,270.0,270.0,-13.662,3.053,20.205,23.807
3609.5,3.607,0.835,-35.209,1.764,9.412,4.785,31.634,4.416,-16.51,-2.797,0.0,33.3,33.7,9.421,1.796,-12.995,-13.106,-13.455,-13.414,-3.219,26.835,0.0,257.74,,270.0,270.0,-13.48,3.057,20.203,23.799
3610.0,3.607,0.835,-35.209,1.764,9.412,4.785,31.634,4.416,-16.51,-2.797,0.0,33.3,33.7,9.421,1.796,-12.934,-13.079,-13.364,-13.45,-3.219,26.835,0.0,257.74,,270.0,270.0,-13.242,3.066,20.203,23.756
3610.5,3.607,0.835,-35.209,1.764,9.412,4.785,31.634,4.416,-16.51,-2.797,0.0,33.3,33.7,9.421,1.796,-13.11,-13.209,-13.452,-13.686,-3.219,26.835,0.0,258.74,,270.0,270.0,-13.207,3.075,20.21,23.717
3611.0,3.607,0.835,-35.209,1.764,9.412,4.785,31.634,4.416,-16.51,-2.797,0.0,33.3,33.7,9.421,1.796,-13.405,-13.336,-13.797,-14.001,-3.219,26.835,0.0,258.74,,270.0,270.0,-13.364,3.084,20.212,23.684
3611.5,3.607,0.835,-35.209,1.764,9.412,4.786,31.661,4.432,-16.496,-2.793,0.0,33.315,33.54,9.421,1.796,-13.19,-13.326,-13.606,-13.726,-3.218,26.836,0.0,257.74,,270.0,270.0,-13.635,3.093,20.192,23.652
3612.0,3.607,0.835,-35.209,1.764,9.412,4.786,31.661,4.432,-16.496,-2.793,0.0,33.3,33.5,9.421,1.796,-12.854,-13.064,-13.414,-13.332,-3.218,26.836,0.0,257.74,,270.0,270.0,-13.462,3.101,20.197,23.626
3612.5,3.607,0.835,-35.209,1.764,9.412,4.786,31.661,4.432,-16.496,-2.793,0.0,33.3,33.5,9.421,1.796,-12.927,-13.078,-13.335,-13.429,-3.218,26.836,0.0,258.54,,270.0,270.0,-13.166,3.109,20.211,23.566
3613.0,2.879,0.717,-35.145,1.763,9.465,4.786,31.661,4.432,-16.496,-2.793,0.0,33.3,33.5,9.39,1.654,-13.104,-13.199,-13.482,-13.705,-3.218,26.836,0.0,258.54,,270.0,270.0,-13.192,3.117,20.187,23.541
3613.5,2.879,0.717,-35.145,1.763,9.465,4.786,31.661,4.432,-16.496,-2.793,0.0,33.3,33.5,9.39,1.654,-13.292,-13.267,-13.713,-13.983,-3.218,26.836,0.0,257.54,,270.0,270.0,-13.372,3.114,20.176,23.508
3614.0,2.879,0.717,-35.145,1.763,9.465,4.786,31.661,4.432,-16.496,-2.793,0.0,33.3,33.5,9.39,1.654,-13.418,-13.379,-13.767,-13.989,-3.218,26.836,0.0,257.54,,270.0,270.0,-13.564,3.11,20.156,23.565
3614.5,2.879,0.717,-35.145,1.763,9.465,4.786,31.661,4.432,-16.496,-2.793,0.0,33.3,33.5,9.39,1.654,-12.873,-13.048,-13.372,-13.387,-3.218,26.836,0.0,258.74,,270.0,270.0,-13.638,3.106,20.182,23.553
3615.0,2.879,0.717,-35.145,1.763,9.465,4.844,31.648,4.471,-16.481,-2.8,0.0,33.325,33.642,9.39,1.654,-12.864,-13.109,-13.408,-13.541,-3.221,26.832,0.0,258.74,,270.0,270.0,-13.17,3.102,20.193,23.565
3615.5,2.879,0.717,-35.145,1.763,9.465,4.844,31.648,4.471,-16.481,-2.8,0.0,33.3,33.6,9.39,1.654,-13.229,-13.27,-13.552,-13.796,-3.221,26.832,0.0,257.74,,270.0,270.0,-13.23,3.099,20.168,23.555
3616.0,2.68,0.713,-33.946,1.735,9.386,4.844,31.648,4.471,-16.481,-2.8,0.0,33.3,33.6,9.545,1.781,-13.287,-13.314,-13.739,-14.03,-3.221,26.832,0.0,257.74,,270.0,270.0,-13.462,3.095,20.167,23.558
3616.5,2.68,0.713,-33.946,1.735,9.386,4.844,31.648,4.471,-16.481,-2.8,0.0,33.3,33.6,9.545,1.781,-13.496,-13.354,-13.892,-14.064,-3.221,26.832,0.0,259.04,,270.0,270.0,-13.592,3.088,20.184,23.517
3617.0,2.68,0.713,-33.946,1.735,9.386,4.844,31.648,4.471,-16.481,-2.8,0.0,33.3,33.6,9.545,1.781,-13.351,-13.286,-13.745,-13.803,-3.221,26.832,0.0,259.04,,270.0,270.0,-13.702,3.081,20.176,23.472
3617.5,2.68,0.713,-33.946,1.735,9.386,4.844,31.648,4.471,-16.481,-2.8,0.0,33.3,33.6,9.545,1.781,-12.911,-13.147,-13.548,-13.418,-3.221,26.832,0.0,257.64,,270.0,270.0,-13.546,3.075,20.157,23.522
3618.0,2.68,0.713,-33.946,1.735,9.386,4.829,31.627,4.442,-16.488,-2.802,0.0,33.319,33.473,9.545,1.781,-13.093,-13.204,-13.609,-13.819,-3.213,26.832,0.0,257.64,,270.0,270.0,-13.256,3.068,20.164,23.559
3618.5,2.68,0.713,-33.946,1.735,9.386,4.829,31.627,4.442,-16.488,-2.802,0.0,33.3,33.5,9.545,1.781,-13.17,-13.256,-13.677,-13.895,-3.213,26.832,0.0,258.74,,270.0,270.0,-13.431,3.062,20.165,23.577
3619.0,3.199,0.762,-35.209,1.806,9.434,4.829,31.627,4.442,-16.488,-2.802,0.0,33.3,33.5,9.383,1.781,-13.455,-13.343,-13.87,-14.044,-3.213,26.832,0.0,258.74,,270.0,270.0,-13.499,3.056,20.143,23.651
3619.5,3.199,0.762,-35.209,1.806,9.434,4.829,31.627,4.442,-16.488,-2.802,0.0,33.3,33.5,9.383,1.781,-13.383,-13.362,-13.794,-13.868,-3.213,26.832,0.0,258.24,,270.0,270.0,-13.678,3.058,20.149,23.68
3620.0,3.199,0.762,-35.209,1.806,9.434,4.829,31.627,4.442,-16.488,-2.802,0.0,33.3,33.5,9.383,1.781,-13.094,-13.28,-13.568,-13.536,-3.213,26.832,0.0,258.24,,270.0,270.0,-13.602,3.06,20.158,23.693
3620.5,3.199,0.762,-35.209,1.806,9.434,4.829,31.627,4.442,-16.488,-2.802,0.0,33.3,33.5,9.383,1.781,-13.055,-13.137,-13.48,-13.487,-3.213,26.832,0.0,259.34,,270.0,270.0,-13.37,3.063,20.172,23.766
3621.0,3.199,0.762,-35.209,1.806,9.434,4.829,31.627,4.442,-16.488,-2.802,0.0,33.3,33.5,9.383,1.781,-13.096,-13.245,-13.508,-13.643,-3.213,26.832,0.0,259.34,,270.0,270.0,-13.29,3.065,20.169,23.782
3621.5,3.199,0.762,-35.209,1.806,9.434,4.837,31.632,4.454,-16.463,-2.804,0.0,33.327,33.651,9.383,1.781,-13.267,-13.319,-13.642,-13.895,-3.212,26.833,0.0,258.64,,270.0,270.0,-13.373,3.067,20.15,23.83
3622.0,3.199,0.762,-35.209,1.806,9.434,4.837,31.632,4.454,-16.463,-2.804,0.0,33.3,33.7,9.383,1.781,-13.292,-13.346,-13.699,-13.841,-3.212,26.833,0.0,258.64,,270.0,270.0,-13.531,3.069,20.156,23.8
3622.5,3.449,0.852,-34.62,1.831,9.297,4.837,31.632,4.454,-16.463,-2.804,0.0,33.3,33.7,9.452,1.577,-13.025,-13.265,-13.458,-13.432,-3.212,26.833,0.0,258.94,,270.0,270.0,-13.544,3.071,20.181,23.748
3623.0,3.449,0.852,-34.62,1.831,9.297,4.837,31.632,4.454,-16.463,-2.804,0.0,33.3,33.7,9.452,1.577,-12.994,-13.153,-13.393,-13.464,-3.212,26.833,0.0,258.94,,270.0,270.0,-13.295,3.078,20.183,23.728
3623.5,3.449,0.852,-34.62,1.831,9.297,4.837,31.632,4.454,-16.463,-2.804,0.0,33.3,33.7,9.452,1.577,-13.129,-13.244,-13.506,-13.692,-3.212,26.833,0.0,258.44,,270.0,270.0,-13.251,3.084,20.169,23.697
3624.0,3.449,0.852,-34.62,1.831,9.297,4.837,31.632,4.454,-16.463,-2.804,0.0,33.3,33.7,9.452,1.577,-13.254,-13.288,-13.727,-13.972,-3.212,26.833,0.0,258.44,,270.0,270.0,-13.393,3.09,20.162,23.604
3624.5,3.449,0.852,-34.62,1.831,9.297,4.861,31.666,4.456,-16.429,-2.799,0.0,33.343,33.56,9.452,1.577,-13.42,-13.371,-13.764,-13.868,-3.209,26.835,0.0,259.04,,270.0,270.0,-13.56,3.096,20.171,23.611
3625.0,3.449,0.852,-34.62,1.831,9.297,4.861,31.666,4.456,-16.429,-2.799,0.0,33.3,33.6,9.452,1.577,-13.156,-13.099,-13.635,-13.626,-3.209,26.835,0.0,259.04,,270.0,270.0,-13.606,3.101,20.189,23.63
3625.5,2.99,0.837,-33.948,1.778,9.406,4.861,31.666,4.456,-16.429,-2.799,0.0,33.3,33.6,9.527,1.667,-12.836,-13.103,-13.427,-13.456,-3.209,26.835,0.0,258.34,,270.0,270.0,-13.379,3.107,20.179,23.664
3626.0,2.99,0.837,-33.948,1.778,9.406,4.861,31.666,4.456,-16.429,-2.799,0.0,33.3,33.6,9.527,1.667,-12.974,-13.206,-13.495,-13.802,-3.209,26.835,0.0,258.34,,270.0,270.0,-13.205,3.105,20.172,23.708
3626.5,2.99,0.837,-33.948,1.778,9.406,4.861,31.666,4.456,-16.429,-2.799,0.0,33.3,33.6,9.527,1.667,-13.232,-13.286,-13.694,-13.98,-3.209,26.835,0.0,258.64,,270.0,270.0,-13.369,3.103,20.177,23.706
3627.0,2.99,0.837,-33.948,1.778,9.406,4.861,31.666,4.456,-16.429,-2.799,0.0,33.3,33.6,9.527,1.667,-13.416,-13.334,-13.775,-13.959,-3.209,26.835,0.0,258.64,,270.0,270.0,-13.548,3.101,20.187,23.716
3627.5,2.99,0.837,-33.948,1.778,9.406,4.861,31.666,4.456,-16.429,-2.799,0.0,33.3,33.6,9.527,1.667,-13.038,-13.23,-13.576,-13.514,-3.209,26.835,0.0,258.54,,270.0,270.0,-13.621,3.1,20.179,23.694
3628.0,2.99,0.837,-33.948,1.778,9.406,4.842,31.687,4.476,-16.417,-2.79,0.0,33.337,33.712,9.527,1.667,-12.768,-12.948,-13.272,-13.239,-3.21,26.833,0.0,258.54,,270.0,270.0,-13.339,3.098,20.18,23.71
3628.5,2.99,0.837,-33.948,1.778,9.406,4.842,31.687,4.476,-16.417,-2.79,0.0,33.3,33.7,9.527,1.667,-12.857,-13.058,-13.322,-13.456,-3.21,26.833,0.0,258.84,,270.0,270.0,-13.057,3.096,20.177,23.698
3629.0,2.509,0.658,-33.908,1.779,9.449,4.842,31.687,4.476,-16.417,-2.79,0.0,33.3,33.7,9.555,1.672,-13.243,-13.254,-13.703,-13.957,-3.21,26.833,0.0,258.84,,270.0,270.0,-13.173,3.094,20.168,23.74
3629.5,2.509,0.658,-33.908,1.779,9.449,4.842,31.687,4.476,-16.417,-2.79,0.0,33.3,33.7,9.555,1.672,-13.377,-13.311,-13.753,-13.949,-3.21,26.833,0.0,259.24,,270.0,270.0,-13.539,3.085,20.177,23.742
3630.0,2.509,0.658,-33.908,1.779,9.449,4.842,31.687,4.476,-16.417,-2.79,0.0,33.3,33.7,9.555,1.672,-12.956,-13.185,-13.539,-13.511,-3.21,26.833,0.0,259.24,,270.0,270.0,-13.598,3.075,20.166,23.724
3630.5,2.509,0.658,-33.908,1.779,9.449,4.842,31.687,4.476,-16.417,-2.79,0.0,33.3,33.7,9.555,1.672,-12.827,-13.036,-13.303,-13.295,-3.21,26.833,0.0,259.14,,270.0,270.0,-13.298,3.066,20.178,23.735
3631.0,2.509,0.658,-33.908,1.779,9.449,4.82,31.656,4.462,-16.399,-2.786,0.0,33.349,33.586,9.555,1.672,-12.894,-13.183,-13.291,-13.503,-3.212,26.841,0.0,259.14,,270.0,270.0,-13.115,3.057,20.161,23.771
3631.5,2.509,0.658,-33.908,1.779,9.449,4.82,31.656,4.462,-16.399,-2.786,0.0,33.3,33.6,9.555,1.672,-13.101,-13.228,-13.524,-13.809,-3.212,26.841,0.0,258.74,,270.0,270.0,-13.218,3.048,20.156,23.797
3632.0,2.274,0.575,-35.129,1.761,9.467,4.82,31.656,4.462,-16.399,-2.786,0.0,33.3,33.6,9.394,1.676,-13.296,-13.284,-13.754,-13.977,-3.212,26.841,0.0,258.74,,270.0,270.0,-13.416,3.039,20.146,23.805
3632.5,2.274,0.575,-35.129,1.761,9.467,4.82,31.656,4.462,-16.399,-2.786,0.0,33.3,33.6,9.394,1.676,-13.095,-12.943,-13.544,-13.405,-3.212,26.841,0.0,258.84,,270.0,270.0,-13.578,3.026,20.181,23.869
3633.0,2.274,0.575,-35.129,1.761,9.467,4.82,31.656,4.462,-16.399,-2.786,0.0,33.3,33.6,9.394,1.676,-12.632,-12.959,-13.318,-13.339,-3.212,26.841,0.0,258.84,,270.0,270.0,-13.247,3.014,20.172,23.903
3633.5,2.274,0.575,-35.129,1.761,9.467,4.82,31.656,4.462,-16.399,-2.786,0.0,33.3,33.6,9.394,1.676,-12.723,-13.112,-13.316,-13.567,-3.212,26.841,0.0,258.84,,270.0,270.0,-13.062,3.002,20.155,23.883
3634.0,2.274,0.575,-35.129,1.761,9.467,4.82,31.656,4.462,-16.399,-2.786,0.0,33.3,33.6,9.394,1.676,-13.142,-13.245,-13.5,-13.814,-3.212,26.841,0.0,258.84,,270.0,270.0,-13.179,2.99,20.161,23.906
3634.5,2.274,0.575,-35.129,1.761,9.467,4.839,31.658,4.455,-16.383,-2.801,0.0,33.338,33.517,9.394,1.676,-13.295,-13.265,-13.743,-14.003,-3.216,26.838,0.0,258.64,,270.0,270.0,-13.425,2.978,20.175,23.887
3635.0,2.274,0.575,-35.129,1.761,9.467,4.839,31.658,4.455,-16.383,-2.801,0.0,33.3,33.5,9.394,1.676,-13.31,-13.365,-13.768,-13.891,-3.216,26.838,0.0,258.64,,270.0,270.0,-13.577,2.967,20.179,23.899
3635.5,2.979,0.7,-35.209,1.764,9.465,4.839,31.658,4.455,-16.383,-2.801,0.0,33.3,33.5,9.37,1.839,-13.102,-13.203,-13.478,-13.509,-3.216,26.838,0.0,258.34,,270.0,270.0,-13.584,2.955,20.156,23.925
3636.0,2.979,0.7,-35.209,1.764,9.465,4.839,31.658,4.455,-16.383,-2.801,0.0,33.3,33.5,9.37,1.839,-12.749,-12.974,-13.345,-13.348,-3.216,26.838,0.0,258.34,,270.0,270.0,-13.323,2.956,20.154,23.925
3636.5,2.979,0.7,-35.209,1.764,9.465,4.839,31.658,4.455,-16.383,-2.801,0.0,33.3,33.5,9.37,1.839,-12.971,-13.207,-13.495,-13.789,-3.216,26.838,0.0,257.94,,270.0,270.0,-13.104,2.956,20.155,23.887
3637.0,2.979,0.7,-35.209,1.764,9.465,4.839,31.658,4.455,-16.383,-2.801,0.0,33.3,33.5,9.37,1.839,-13.329,-13.26,-13.714,-13.994,-3.216,26.838,0.0,257.94,,270.0,270.0,-13.365,2.957,20.149,23.859
3637.5,2.979,0.7,-35.209,1.764,9.465,4.843,31.699,4.479,-16.365,-2.789,0.0,33.359,33.661,9.37,1.839,-13.312,-13.312,-13.727,-13.852,-3.209,26.84,0.0,258.04,,270.0,270.0,-13.574,2.957,20.164,23.798
3638.0,2.979,0.7,-35.209,1.764,9.465,4.843,31.699,4.479,-16.365,-2.789,0.0,33.4,33.7,9.37,1.839,-12.965,-13.098,-13.541,-13.403,-3.209,26.84,0.0,258.04,,270.0,270.0,-13.551,2.957,20.162,23.75
3638.5,3.259,0.754,-35.209,1.724,9.413,4.843,31.699,4.479,-16.365,-2.789,0.0,33.4,33.7,9.402,1.65,-12.86,-12.826,-13.326,-13.245,-3.209,26.84,0.0,258.04,,270.0,270.0,-13.252,2.958,20.151,23.589
3639.0,3.259,0.754,-35.209,1.724,9.413,4.843,31.699,4.479,-16.365,-2.789,0.0,33.4,33.7,9.402,1.65,-12.813,-13.017,-13.272,-13.415,-3.209,26.84,0.0,258.04,,270.0,270.0,-13.064,2.963,20.159,23.574
3639.5,3.259,0.754,-35.209,1.724,9.413,4.843,31.699,4.479,-16.365,-2.789,0.0,33.4,33.7,9.402,1.65,-13.055,-13.18,-13.435,-13.655,-3.209,26.84,0.0,258.54,,270.0,270.0,-13.129,2.967,20.142,23.551
3640.0,3.259,0.754,-35.209,1.724,9.413,4.843,31.699,4.479,-16.365,-2.789,0.0,33.4,33.7,9.402,1.65,-13.165,-13.283,-13.493,-13.638,-3.209,26.84,0.0,258.54,,270.0,270.0,-13.331,2.972,20.171,23.529
3640.5,3.259,0.754,-35.209,1.724,9.413,4.83,31.695,4.484,-16.364,-2.801,0.0,33.354,33.648,9.402,1.65,-12.799,-12.954,-13.352,-13.278,-3.219,26.834,0.0,258.54,,270.0,270.0,-13.395,2.977,20.167,23.494
3641.0,3.259,0.754,-35.209,1.724,9.413,4.83,31.695,4.484,-16.364,-2.801,0.0,33.4,33.6,9.402,1.65,-12.78,-12.873,-13.271,-13.174,-3.219,26.834,0.0,258.54,,270.0,270.0,-13.096,2.982,20.162,23.453
3641.5,3.259,0.754,-35.209,1.724,9.413,4.83,31.695,4.484,-16.364,-2.801,0.0,33.4,33.6,9.402,1.65,-12.808,-13.016,-13.284,-13.444,-3.219,26.834,0.0,258.14,,270.0,270.0,-13.024,2.986,20.169,23.443
3642.0,2.582,0.701,-33.895,1.817,9.371,4.83,31.695,4.484,-16.364,-2.801,0.0,33.4,33.6,9.504,1.594,-12.965,-13.13,-13.419,-13.715,-3.219,26.834,0.0,258.14,,270.0,270.0,-13.138,2.991,20.168,23.432
3642.5,2.582,0.701,-33.895,1.817,9.371,4.83,31.695,4.484,-16.364,-2.801,0.0,33.4,33.6,9.504,1.594,-13.157,-13.198,-13.548,-13.765,-3.219,26.834,0.0,258.44,,270.0,270.0,-13.307,2.984,20.176,23.406
3643.0,2.582,0.701,-33.895,1.817,9.371,4.83,31.695,4.484,-16.364,-2.801,0.0,33.4,33.6,9.504,1.594,-13.049,-12.957,-13.364,-13.379,-3.219,26.834,0.0,258.44,,270.0,270.0,-13.417,2.977,20.169,23.41
3643.5,2.582,0.701,-33.895,1.817,9.371,4.83,31.695,4.484,-16.364,-2.801,0.0,33.4,33.6,9.504,1.594,-12.301,-12.868,-12.971,-13.247,-3.219,26.834,0.0,258.64,,270.0,270.0,-13.187,2.971,20.166,23.407
3644.0,2.582,0.701,-33.895,1.817,9.371,4.85,31.636,4.443,-16.343,-2.802,0.0,33.364,33.626,9.504,1.594,-12.611,-12.976,-13.102,-13.517,-3.215,26.833,0.0,258.64,,270.0,270.0,-12.847,2.964,20.182,23.373
3644.5,2.582,0.701,-33.895,1.817,9.371,4.85,31.636,4.443,-16.343,-2.802,0.0,33.4,33.6,9.504,1.594,-13.017,-13.125,-13.356,-13.834,-3.215,26.833,0.0,258.74,,270.0,270.0,-13.052,2.958,20.195,23.366
3645.0,2.832,0.721,-34.541,1.754,9.386,4.85,31.636,4.443,-16.343,-2.802,0.0,33.4,33.6,9.503,1.648,-13.171,-13.201,-13.475,-13.748,-3.215,26.833,0.0,258.74,,270.0,270.0,-13.333,2.952,20.179,23.332
3645.5,2.832,0.721,-34.541,1.754,9.386,4.85,31.636,4.443,-16.343,-2.802,0.0,33.4,33.6,9.503,1.648,-12.803,-12.897,-13.242,-13.151,-3.215,26.833,0.0,258.54,,270.0,270.0,-13.399,2.95,20.184,23.269
3646.0,2.832,0.721,-34.541,1.754,9.386,4.85,31.636,4.443,-16.343,-2.802,0.0,33.4,33.6,9.503,1.648,-12.237,-12.644,-12.833,-12.786,-3.215,26.833,0.0,258.54,,270.0,270.0,-13.023,2.948,20.188,23.182
3646.5,2.832,0.721,-34.541,1.754,9.386,4.85,31.636,4.443,-16.343,-2.802,0.0,33.4,33.6,9.503,1.648,-12.317,-12.93,-12.776,-13.19,-3.215,26.833,0.0,258.24,,270.0,270.0,-12.625,2.946,20.176,23.155
3647.0,2.832,0.721,-34.541,1.754,9.386,4.822,31.653,4.454,-16.318,-2.799,0.0,33.364,33.736,9.503,1.648,-12.905,-13.116,-13.278,-13.787,-3.218,26.821,0.0,258.24,,270.0,270.0,-12.803,2.944,20.186,23.163
3647.5,2.832,0.721,-34.541,1.754,9.386,4.822,31.653,4.454,-16.318,-2.799,0.0,33.4,33.7,9.503,1.648,-13.048,-13.01,-13.409,-13.633,-3.218,26.821,0.0,258.24,,270.0,270.0,-13.271,2.942,20.181,23.239
3648.0,2.832,0.721,-34.541,1.754,9.386,4.822,31.653,4.454,-16.318,-2.799,0.0,33.4,33.7,9.503,1.648,-12.644,-12.726,-13.181,-12.988,-3.218,26.821,0.0,258.24,,270.0,270.0,-13.275,2.941,20.184,23.283
3648.5,3.512,0.924,-33.725,1.8,9.382,4.822,31.653,4.454,-16.318,-2.799,0.0,33.4,33.7,9.555,1.55,-12.37,-12.454,-12.879,-12.849,-3.218,26.821,0.0,258.54,,270.0,270.0,-12.885,2.939,20.198,23.328
3649.0,3.512,0.924,-33.725,1.8,9.382,4.822,31.653,4.454,-16.318,-2.799,0.0,33.4,33.7,9.555,1.55,-12.417,-12.77,-12.914,-13.167,-3.218,26.821,0.0,258.54,,270.0,270.0,-12.638,2.948,20.206,23.335
3649.5,3.512,0.924,-33.725,1.8,9.382,4.822,31.653,4.454,-16.318,-2.799,0.0,33.4,33.7,9.555,1.55,-12.764,-12.949,-13.142,-13.557,-3.218,26.821,0.0,258.44,,270.0,270.0,-12.817,2.957,20.184,23.323
3650.0,3.512,0.924,-33.725,1.8,9.382,4.822,31.653,4.454,-16.318,-2.799,0.0,33.4,33.7,9.555,1.55,-12.874,-13.05,-13.276,-13.749,-3.218,26.821,0.0,258.44,,270.0,270.0,-13.103,2.967,20.189,23.362
3650.5,3.512,0.924,-33.725,1.8,9.382,4.795,31.715,4.474,-16.282,-2.799,0.0,33.362,33.673,9.555,1.55,-12.965,-12.995,-13.359,-13.511,-3.219,26.822,0.0,258.14,,270.0,270.0,-13.237,2.975,20.205,23.377
3651.0,3.512,0.924,-33.725,1.8,9.382,4.795,31.715,4.474,-16.282,-2.799,0.0,33.4,33.7,9.555,1.55,-12.065,-12.492,-12.755,-12.851,-3.219,26.822,0.0,258.14,,270.0,270.0,-13.208,2.984,20.204,23.432
3651.5,3.4,0.814,-35.209,1.678,9.376,4.795,31.715,4.474,-16.282,-2.799,0.0,33.4,33.7,9.441,1.774,-12.283,-12.779,-12.821,-13.159,-3.219,26.822,0.0,257.84,,270.0,270.0,-12.541,2.993,20.216,23.462
3652.0,3.4,0.814,-35.209,1.678,9.376,4.795,31.715,4.474,-16.282,-2.799,0.0,33.4,33.7,9.441,1.774,-12.747,-12.913,-13.066,-13.488,-3.219,26.822,0.0,257.84,,270.0,270.0,-12.76,3.0,20.202,23.502
3652.5,3.4,0.814,-35.209,1.678,9.376,4.795,31.715,4.474,-16.282,-2.799,0.0,33.4,33.7,9.441,1.774,-12.807,-13.014,-13.222,-13.678,-3.219,26.822,0.0,258.34,,270.0,270.0,-13.053,3.006,20.201,23.584
3653.0,3.4,0.814,-35.209,1.678,9.376,4.795,31.715,4.474,-16.282,-2.799,0.0,33.4,33.7,9.441,1.774,-12.941,-12.958,-13.336,-13.529,-3.219,26.822,0.0,258.34,,270.0,270.0,-13.18,3.013,20.211,23.561
3653.5,3.4,0.814,-35.209,1.678,9.376,4.812,31.726,4.466,-16.283,-2.814,0.0,33.363,33.71,9.441,1.774,-12.599,-12.67,-13.093,-12.994,-3.22,26.817,0.0,258.14,,270.0,270.0,-13.191,3.019,20.206,23.533
3654.0,3.4,0.814,-35.209,1.678,9.376,4.812,31.726,4.466,-16.283,-2.814,0.0,33.4,33.7,9.441,1.774,-12.441,-12.441,-12.962,-12.928,-3.22,26.817,0.0,258.14,,270.0,270.0,-12.839,3.025,20.211,23.523
3654.5,3.4,0.814,-35.209,1.678,9.376,4.812,31.726,4.466,-16.283,-2.814,0.0,33.4,33.7,9.441,1.774,-12.589,-12.855,-13.033,-13.379,-3.22,26.817,0.0,257.84,,270.0,270.0,-12.693,3.031,20.223,23.505
3655.0,3.095,0.72,-35.209,1.73,9.455,4.812,31.726,4.466,-16.283,-2.814,0.0,33.4,33.7,9.457,1.697,-12.878,-12.969,-13.239,-13.655,-3.22,26.817,0.0,257.84,,270.0,270.0,-12.964,3.037,20.204,23.459
3655.5,3.095,0.72,-35.209,1.73,9.455,4.812,31.726,4.466,-16.283,-2.814,0.0,33.4,33.7,9.457,1.697,-13.067,-13.049,-13.381,-13.69,-3.22,26.817,0.0,257.94,,270.0,270.0,-13.185,3.038,20.2,23.422
3656.0,3.095,0.72,-35.209,1.73,9.455,4.812,31.726,4.466,-16.283,-2.814,0.0,33.4,33.7,9.457,1.697,-12.832,-12.87,-13.213,-13.323,-3.22,26.817,0.0,257.94,,270.0,270.0,-13.297,3.039,20.219,23.397
3656.5,3.095,0.72,-35.209,1.73,9.455,4.812,31.726,4.466,-16.283,-2.814,0.0,33.4,33.7,9.457,1.697,-12.332,-12.658,-12.896,-12.822,-3.22,26.817,0.0,257.84,,270.0,270.0,-13.06,3.04,20.215,23.415
3657.0,3.095,0.72,-35.209,1.73,9.455,4.828,31.687,4.483,-16.31,-2.821,0.0,33.368,33.612,9.457,1.697,-12.339,-12.718,-12.836,-13.024,-3.216,26.816,0.0,257.84,,270.0,270.0,-12.677,3.041,20.213,23.382
3657.5,3.095,0.72,-35.209,1.73,9.455,4.828,31.687,4.483,-16.31,-2.821,0.0,33.4,33.6,9.457,1.697,-12.584,-12.857,-13.03,-13.419,-3.216,26.816,0.0,257.44,,270.0,270.0,-12.729,3.042,20.218,23.392
3658.0,3.023,0.734,-35.209,1.698,9.396,4.828,31.687,4.483,-16.31,-2.821,0.0,33.4,33.6,9.508,1.855,-13.041,-13.026,-13.345,-13.661,-3.216,26.816,0.0,257.44,,270.0,270.0,-12.973,3.043,20.215,23.398
3658.5,3.023,0.734,-35.209,1.698,9.396,4.828,31.687,4.483,-16.31,-2.821,0.0,33.4,33.6,9.508,1.855,-12.822,-12.874,-13.175,-13.306,-3.216,26.816,0.0,257.84,,270.0,270.0,-13.268,3.043,20.223,23.371
3659.0,3.023,0.734,-35.209,1.698,9.396,4.828,31.687,4.483,-16.31,-2.821,0.0,33.4,33.6,9.508,1.855,-12.547,-12.669,-13.036,-13.078,-3.216,26.816,0.0,257.84,,270.0,270.0,-13.044,3.042,20.212,23.358
3659.5,3.023,0.734,-35.209,1.698,9.396,4.828,31.687,4.483,-16.31,-2.821,0.0,33.4,33.6,9.508,1.855,-12.312,-12.762,-12.947,-13.193,-3.216,26.816,0.0,258.04,,270.0,270.0,-12.833,3.042,20.215,23.363
3660.0,3.023,0.734,-35.209,1.698,9.396,4.831,31.693,4.476,-16.273,-2.798,0.0,33.376,33.647,9.508,1.855,-12.539,-12.856,-13.012,-13.368,-3.208,26.809,0.0,258.04,,270.0,270.0,-12.803,3.042,20.216,23.345
3660.5,3.023,0.734,-35.209,1.698,9.396,4.831,31.693,4.476,-16.273,-2.798,0.0,33.4,33.6,9.508,1.855,-12.81,-12.977,-13.182,-13.594,-3.208,26.809,0.0,258.54,,270.0,270.0,-12.944,3.041,20.217,23.315
3661.0,3.023,0.734,-35.209,1.698,9.396,4.831,31.693,4.476,-16.273,-2.798,0.0,33.4,33.6,9.508,1.855,-12.896,-12.946,-13.251,-13.508,-3.208,26.809,0.0,258.54,,270.0,270.0,-13.141,3.041,20.203,23.271
3661.5,3.155,0.837,-34.27,1.803,9.345,4.831,31.693,4.476,-16.273,-2.798,0.0,33.4,33.6,9.54,1.817,-12.647,-12.768,-13.163,-13.156,-3.208,26.809,0.0,258.44,,270.0,270.0,-13.15,3.041,20.218,23.293
3662.0,3.155,0.837,-34.27,1.803,9.345,4.831,31.693,4.476,-16.273,-2.798,0.0,33.4,33.6,9.54,1.817,-12.533,-12.79,-12.901,-13.085,-3.208,26.809,0.0,258.44,,270.0,270.0,-12.934,3.043,20.217,23.332
3662.5,3.155,0.837,-34.27,1.803,9.345,4.831,31.693,4.476,-16.273,-2.798,0.0,33.4,33.6,9.54,1.817,-12.657,-12.904,-13.074,-13.424,-3.208,26.809,0.0,258.54,,270.0,270.0,-12.827,3.044,20.22,23.382
3663.0,3.155,0.837,-34.27,1.803,9.345,4.831,31.693,4.476,-16.273,-2.798,0.0,33.4,33.6,9.54,1.817,-12.874,-12.955,-13.292,-13.625,-3.208,26.809,0.0,258.54,,270.0,270.0,-13.015,3.046,20.223,23.342
3663.5,3.155,0.837,-34.27,1.803,9.345,4.859,31.723,4.484,-16.261,-2.806,0.0,33.389,33.699,9.54,1.817,-12.806,-12.941,-13.176,-13.269,-3.199,26.817,0.0,258.64,,270.0,270.0,-13.187,3.048,20.216,23.334
3664.0,3.155,0.837,-34.27,1.803,9.345,4.859,31.723,4.484,-16.261,-2.806,0.0,33.4,33.7,9.54,1.817,-12.449,-12.526,-12.967,-12.922,-3.199,26.817,0.0,258.64,,270.0,270.0,-13.048,3.05,20.216,23.266
3664.5,3.723,0.937,-35.209,1.687,9.411,4.859,31.723,4.484,-16.261,-2.806,0.0,33.4,33.7,9.441,1.905,-12.309,-12.554,-12.937,-12.971,-3.199,26.817,0.0,258.74,,270.0,270.0,-12.716,3.052,20.221,23.092
3665.0,3.723,0.937,-35.209,1.687,9.411,4.859,31.723,4.484,-16.261,-2.806,0.0,33.4,33.7,9.441,1.905,-12.405,-12.728,-12.936,-13.223,-3.199,26.817,0.0,258.74,,270.0,270.0,-12.693,3.063,20.207,23.032
3665.5,3.723,0.937,-35.209,1.687,9.411,4.859,31.723,4.484,-16.261,-2.806,0.0,33.4,33.7,9.441,1.905,-12.876,-12.922,-13.227,-13.575,-3.199,26.817,0.0,258.54,,270.0,270.0,-12.823,3.073,20.207,22.957
3666.0,3.723,0.937,-35.209,1.687,9.411,4.859,31.723,4.484,-16.261,-2.806,0.0,33.4,33.7,9.441,1.905,-12.843,-12.97,-13.188,-13.285,-3.199,26.817,0.0,258.54,,270.0,270.0,-13.15,3.084,20.201,22.867
3666.5,3.723,0.937,-35.209,1.687,9.411,4.835,31.75,4.486,-16.235,-2.782,0.0,33.39,33.598,9.441,1.905,-12.433,-12.58,-12.881,-12.87,-3.2,26.814,0.0,258.74,,270.0,270.0,-13.072,3.094,20.197,22.809
3667.0,3.723,0.937,-35.209,1.687,9.411,4.835,31.75,4.486,-16.235,-2.782,0.0,33.4,33.6,9.441,1.905,-12.127,-12.538,-12.772,-12.901,-3.2,26.814,0.0,258.74,,270.0,270.0,-12.691,3.105,20.192,22.829
3667.5,3.723,0.937,-35.209,1.687,9.411,4.835,31.75,4.486,-16.235,-2.782,0.0,33.4,33.6,9.441,1.905,-12.261,-12.693,-12.8,-13.123,-3.2,26.814,0.0,258.54,,270.0,270.0,-12.585,3.115,20.207,22.764
3668.0,2.64,0.63,-35.209,1.731,9.475,4.835,31.75,4.486,-16.235,-2.782,0.0,33.4,33.6,9.342,1.704,-12.624,-12.848,-12.947,-13.353,-3.2,26.814,0.0,258.54,,270.0,270.0,-12.719,3.125,20.191,22.721
3668.5,2.64,0.63,-35.209,1.731,9.475,4.835,31.75,4.486,-16.235,-2.782,0.0,33.4,33.6,9.342,1.704,-12.784,-12.924,-13.154,-13.485,-3.2,26.814,0.0,258.74,,270.0,270.0,-12.943,3.117,20.199,22.744
3669.0,2.64,0.63,-35.209,1.731,9.475,4.835,31.75,4.486,-16.235,-2.782,0.0,33.4,33.6,9.342,1.704,-12.117,-12.459,-12.709,-12.786,-3.2,26.814,0.0,258.74,,270.0,270.0,-13.087,3.109,20.184,22.828
3669.5,2.64,0.63,-35.209,1.731,9.475,4.835,31.75,4.486,-16.235,-2.782,0.0,33.4,33.6,9.342,1.704,-12.1,-12.549,-12.677,-12.928,-3.2,26.814,0.0,258.54,,270.0,270.0,-12.518,3.101,20.173,22.757
3670.0,2.64,0.63,-35.209,1.731,9.475,4.834,31.682,4.461,-16.239,-2.794,0.0,33.391,33.536,9.342,1.704,-12.325,-12.804,-12.726,-13.21,-3.199,26.808,0.0,258.54,,270.0,270.0,-12.564,3.094,20.162,22.747
3670.5,2.64,0.63,-35.209,1.731,9.475,4.834,31.682,4.461,-16.239,-2.794,0.0,33.4,33.5,9.342,1.704,-12.657,-12.845,-12.939,-13.411,-3.199,26.808,0.0,258.84,,270.0,270.0,-12.766,3.086,20.201,22.797
3671.0,2.799,0.702,-35.012,1.727,9.393,4.834,31.682,4.461,-16.239,-2.794,0.0,33.4,33.5,9.477,1.92,-12.702,-12.912,-13.121,-13.543,-3.199,26.808,0.0,258.84,,270.0,270.0,-12.963,3.079,20.178,22.83
3671.5,2.799,0.702,-35.012,1.727,9.393,4.834,31.682,4.461,-16.239,-2.794,0.0,33.4,33.5,9.477,1.92,-12.674,-12.911,-13.067,-13.295,-3.199,26.808,0.0,258.74,,270.0,270.0,-13.069,3.075,20.187,22.888
3672.0,2.799,0.702,-35.012,1.727,9.393,4.834,31.682,4.461,-16.239,-2.794,0.0,33.4,33.5,9.477,1.92,-12.398,-12.664,-12.856,-13.03,-3.199,26.808,0.0,258.74,,270.0,270.0,-12.987,3.07,20.204,22.918
3672.5,2.799,0.702,-35.012,1.727,9.393,4.834,31.682,4.461,-16.239,-2.794,0.0,33.4,33.5,9.477,1.92,-12.24,-12.682,-12.791,-13.115,-3.199,26.808,0.0,258.74,,270.0,270.0,-12.737,3.066,20.184,22.94
3673.0,2.799,0.702,-35.012,1.727,9.393,4.83,31.707,4.468,-16.224,-2.793,0.0,33.398,33.561,9.477,1.92,-12.69,-12.883,-13.074,-13.432,-3.207,26.812,0.0,258.74,,270.0,270.0,-12.707,3.061,20.196,22.975
3673.5,2.799,0.702,-35.012,1.727,9.393,4.83,31.707,4.468,-16.224,-2.793,0.0,33.4,33.6,9.477,1.92,-12.875,-12.928,-13.26,-13.582,-3.207,26.812,0.0,258.84,,270.0,270.0,-13.02,3.057,20.188,23.029
3674.0,2.674,0.668,-34.681,1.846,9.404,4.83,31.707,4.468,-16.224,-2.793,0.0,33.4,33.6,9.467,1.629,-12.838,-12.933,-13.202,-13.398,-3.207,26.812,0.0,258.84,,270.0,270.0,-13.161,3.053,20.17,23.035
3674.5,2.674,0.668,-34.681,1.846,9.404,4.83,31.707,4.468,-16.224,-2.793,0.0,33.4,33.6,9.467,1.629,-12.533,-12.821,-12.977,-12.97,-3.207,26.812,0.0,258.94,,270.0,270.0,-13.093,3.046,20.195,23.019
3675.0,2.674,0.668,-34.681,1.846,9.404,4.83,31.707,4.468,-16.224,-2.793,0.0,33.4,33.6,9.467,1.629,-12.415,-12.701,-12.83,-12.931,-3.207,26.812,0.0,258.94,,270.0,270.0,-12.825,3.04,20.189,23.071
3675.5,2.674,0.668,-34.681,1.846,9.404,4.83,31.707,4.468,-16.224,-2.793,0.0,33.4,33.6,9.467,1.629,-12.55,-12.787,-12.965,-13.223,-3.207,26.812,0.0,258.94,,270.0,270.0,-12.719,3.034,20.186,23.105
3676.0,2.674,0.668,-34.681,1.846,9.404,4.83,31.707,4.468,-16.224,-2.793,0.0,33.4,33.6,9.467,1.629,-12.687,-12.863,-13.153,-13.468,-3.207,26.812,0.0,258.94,,270.0,270.0,-12.881,3.028,20.179,23.178
3676.5,2.674,0.668,-34.681,1.846,9.404,4.867,31.741,4.479,-16.206,-2.806,0.0,33.401,33.503,9.467,1.629,-12.838,-12.928,-13.179,-13.284,-3.209,26.81,0.0,258.94,,270.0,270.0,-13.043,3.023,20.186,23.233
