t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3677.0,2.674,0.668,-34.681,1.846,9.404,4.867,31.741,4.479,-16.206,-2.806,0.0,33.4,33.5,9.467,1.629,-12.589,-12.6,-13.079,-13.024,-3.209,26.81,0.0,258.94,,270.0,270.0,-13.057,3.017,20.192,23.288
3677.5,3.268,0.756,-35.209,1.779,9.426,4.867,31.741,4.479,-16.206,-2.806,0.0,33.4,33.5,9.394,1.787,-12.317,-12.677,-12.95,-12.952,-3.209,26.81,0.0,258.94,,270.0,270.0,-12.823,3.011,20.189,23.317
3678.0,3.268,0.756,-35.209,1.779,9.426,4.867,31.741,4.479,-16.206,-2.806,0.0,33.4,33.5,9.394,1.787,-12.412,-12.748,-12.987,-13.229,-3.209,26.81,0.0,258.94,,270.0,270.0,-12.724,3.016,20.2,23.321
3678.5,3.268,0.756,-35.209,1.779,9.426,4.867,31.741,4.479,-16.206,-2.806,0.0,33.4,33.5,9.394,1.787,-12.634,-12.867,-13.09,-13.427,-3.209,26.81,0.0,258.74,,270.0,270.0,-12.844,3.02,20.18,23.327
3679.0,3.268,0.756,-35.209,1.779,9.426,4.867,31.741,4.479,-16.206,-2.806,0.0,33.4,33.5,9.394,1.787,-12.911,-12.924,-13.285,-13.584,-3.209,26.81,0.0,258.74,,270.0,270.0,-13.004,3.024,20.185,23.404
3679.5,3.268,0.756,-35.209,1.779,9.426,4.847,31.765,4.504,-16.21,-2.799,0.0,33.415,33.539,9.394,1.787,-12.82,-12.933,-13.196,-13.321,-3.21,26.817,0.0,258.74,,270.0,270.0,-13.176,3.028,20.179,23.42
3680.0,3.268,0.756,-35.209,1.779,9.426,4.847,31.765,4.504,-16.21,-2.799,0.0,33.4,33.5,9.394,1.787,-12.286,-12.537,-12.823,-12.903,-3.21,26.817,0.0,258.74,,270.0,270.0,-13.068,3.032,20.172,23.422
3680.5,3.172,0.823,-34.828,1.705,9.429,4.847,31.765,4.504,-16.21,-2.799,0.0,33.4,33.5,9.505,1.844,-12.311,-12.725,-12.826,-13.087,-3.21,26.817,0.0,258.34,,270.0,270.0,-12.637,3.036,20.187,23.44
3681.0,3.172,0.823,-34.828,1.705,9.429,4.847,31.765,4.504,-16.21,-2.799,0.0,33.4,33.5,9.505,1.844,-12.611,-12.849,-12.988,-13.349,-3.21,26.817,0.0,258.34,,270.0,270.0,-12.737,3.038,20.17,23.408
3681.5,3.172,0.823,-34.828,1.705,9.429,4.847,31.765,4.504,-16.21,-2.799,0.0,33.4,33.5,9.505,1.844,-12.821,-12.901,-13.211,-13.552,-3.21,26.817,0.0,258.04,,270.0,270.0,-12.949,3.04,20.163,23.362
3682.0,3.172,0.823,-34.828,1.705,9.429,4.847,31.765,4.504,-16.21,-2.799,0.0,33.4,33.5,9.505,1.844,-12.804,-12.97,-13.181,-13.37,-3.21,26.817,0.0,258.04,,270.0,270.0,-13.121,3.042,20.162,23.386
3682.5,3.172,0.823,-34.828,1.705,9.429,4.847,31.765,4.504,-16.21,-2.799,0.0,33.4,33.5,9.505,1.844,-12.455,-12.73,-12.876,-12.866,-3.21,26.817,0.0,258.54,,270.0,270.0,-13.081,3.044,20.174,23.381
3683.0,3.172,0.823,-34.828,1.705,9.429,4.872,31.74,4.479,-16.207,-2.797,0.0,33.418,33.633,9.505,1.844,-12.307,-12.508,-12.716,-12.789,-3.199,26.814,0.0,258.54,,270.0,270.0,-12.732,3.046,20.172,23.37
3683.5,3.172,0.823,-34.828,1.705,9.429,4.872,31.74,4.479,-16.207,-2.797,0.0,33.4,33.6,9.505,1.844,-12.508,-12.816,-12.866,-13.305,-3.199,26.814,0.0,258.44,,270.0,270.0,-12.58,3.048,20.159,23.362
3684.0,2.745,0.712,-33.671,1.796,9.414,4.872,31.74,4.479,-16.207,-2.797,0.0,33.4,33.6,9.617,1.668,-12.88,-12.903,-13.109,-13.453,-3.199,26.814,0.0,258.44,,270.0,270.0,-12.874,3.05,20.173,23.357
3684.5,2.745,0.712,-33.671,1.796,9.414,4.872,31.74,4.479,-16.207,-2.797,0.0,33.4,33.6,9.617,1.668,-12.648,-12.879,-12.955,-13.206,-3.199,26.814,0.0,258.34,,270.0,270.0,-13.086,3.045,20.169,23.423
3685.0,2.745,0.712,-33.671,1.796,9.414,4.872,31.74,4.479,-16.207,-2.797,0.0,33.4,33.6,9.617,1.668,-12.431,-12.629,-12.931,-12.959,-3.199,26.814,0.0,258.34,,270.0,270.0,-12.922,3.041,20.18,23.455
3685.5,2.745,0.712,-33.671,1.796,9.414,4.872,31.74,4.479,-16.207,-2.797,0.0,33.4,33.6,9.617,1.668,-12.453,-12.557,-12.825,-12.849,-3.199,26.814,0.0,258.64,,270.0,270.0,-12.738,3.036,20.181,23.443
3686.0,2.745,0.712,-33.671,1.796,9.414,4.813,31.714,4.484,-16.187,-2.808,0.0,33.417,33.633,9.617,1.668,-12.514,-12.683,-12.902,-13.082,-3.208,26.813,0.0,258.64,,270.0,270.0,-12.671,3.031,20.188,23.552
3686.5,2.745,0.712,-33.671,1.796,9.414,4.813,31.714,4.484,-16.187,-2.808,0.0,33.4,33.6,9.617,1.668,-12.67,-12.806,-13.014,-13.338,-3.208,26.813,0.0,258.34,,270.0,270.0,-12.795,3.026,20.189,23.574
3687.0,3.044,0.708,-35.209,1.716,9.469,4.813,31.714,4.484,-16.187,-2.808,0.0,33.4,33.6,9.344,1.779,-12.765,-12.829,-13.082,-13.273,-3.208,26.813,0.0,258.34,,270.0,270.0,-12.957,3.022,20.173,23.585
3687.5,3.044,0.708,-35.209,1.716,9.469,4.813,31.714,4.484,-16.187,-2.808,0.0,33.4,33.6,9.344,1.779,-12.231,-12.605,-12.777,-12.844,-3.208,26.813,0.0,258.54,,270.0,270.0,-12.987,3.022,20.18,23.597
3688.0,3.044,0.708,-35.209,1.716,9.469,4.813,31.714,4.484,-16.187,-2.808,0.0,33.4,33.6,9.344,1.779,-12.287,-12.63,-12.757,-12.944,-3.208,26.813,0.0,258.54,,270.0,270.0,-12.614,3.022,20.193,23.635
3688.5,3.044,0.708,-35.209,1.716,9.469,4.813,31.714,4.484,-16.187,-2.808,0.0,33.4,33.6,9.344,1.779,-12.438,-12.72,-12.842,-13.204,-3.208,26.813,0.0,258.54,,270.0,270.0,-12.654,3.023,20.188,23.648
3689.0,3.044,0.708,-35.209,1.716,9.469,4.813,31.714,4.484,-16.187,-2.808,0.0,33.4,33.6,9.344,1.779,-12.614,-12.837,-12.975,-13.388,-3.208,26.813,0.0,258.54,,270.0,270.0,-12.801,3.023,20.221,23.577
3689.5,3.044,0.708,-35.209,1.716,9.469,4.816,31.732,4.496,-16.156,-2.799,0.0,33.42,33.592,9.344,1.779,-12.744,-12.866,-13.041,-13.227,-3.207,26.806,0.0,258.94,,270.0,270.0,-12.954,3.023,20.211,23.53
3690.0,3.044,0.708,-35.209,1.716,9.469,4.816,31.732,4.496,-16.156,-2.799,0.0,33.4,33.6,9.344,1.779,-12.634,-12.59,-12.907,-12.979,-3.207,26.806,0.0,258.94,,270.0,270.0,-12.97,3.024,20.216,23.481
3690.5,3.164,0.779,-35.209,1.748,9.471,4.816,31.732,4.496,-16.156,-2.799,0.0,33.4,33.6,9.374,1.659,-12.262,-12.442,-12.743,-12.835,-3.207,26.806,0.0,258.74,,270.0,270.0,-12.777,3.024,20.223,23.437
3691.0,3.164,0.779,-35.209,1.748,9.471,4.816,31.732,4.496,-16.156,-2.799,0.0,33.4,33.6,9.374,1.659,-12.349,-12.691,-12.781,-13.194,-3.207,26.806,0.0,258.74,,270.0,270.0,-12.57,3.026,20.225,23.38
3691.5,3.164,0.779,-35.209,1.748,9.471,4.816,31.732,4.496,-16.156,-2.799,0.0,33.4,33.6,9.374,1.659,-12.545,-12.793,-12.914,-13.355,-3.207,26.806,0.0,258.84,,270.0,270.0,-12.754,3.029,20.223,23.347
3692.0,3.164,0.779,-35.209,1.748,9.471,4.816,31.732,4.496,-16.156,-2.799,0.0,33.4,33.6,9.374,1.659,-12.657,-12.832,-12.982,-13.223,-3.207,26.806,0.0,258.84,,270.0,270.0,-12.902,3.031,20.223,23.273
3692.5,3.164,0.779,-35.209,1.748,9.471,4.834,31.763,4.491,-16.141,-2.81,0.0,33.426,33.642,9.374,1.659,-12.536,-12.502,-12.867,-12.861,-3.19,26.809,0.0,258.54,,270.0,270.0,-12.924,3.033,20.231,23.278
3693.0,3.164,0.779,-35.209,1.748,9.471,4.834,31.763,4.491,-16.141,-2.81,0.0,33.4,33.6,9.374,1.659,-12.159,-12.314,-12.679,-12.696,-3.19,26.809,0.0,258.54,,270.0,270.0,-12.692,3.035,20.216,23.262
3693.5,2.698,0.682,-33.959,1.735,9.426,4.834,31.763,4.491,-16.141,-2.81,0.0,33.4,33.6,9.556,1.643,-12.069,-12.485,-12.625,-12.868,-3.19,26.809,0.0,258.64,,270.0,270.0,-12.462,3.037,20.223,23.204
3694.0,2.698,0.682,-33.959,1.735,9.426,4.834,31.763,4.491,-16.141,-2.81,0.0,33.4,33.6,9.556,1.643,-12.309,-12.675,-12.667,-13.114,-3.19,26.809,0.0,258.64,,270.0,270.0,-12.512,3.032,20.224,23.165
3694.5,2.698,0.682,-33.959,1.735,9.426,4.834,31.763,4.491,-16.141,-2.81,0.0,33.4,33.6,9.556,1.643,-12.465,-12.756,-12.852,-13.136,-3.19,26.809,0.0,258.34,,270.0,270.0,-12.691,3.026,20.228,23.165
3695.0,2.698,0.682,-33.959,1.735,9.426,4.834,31.763,4.491,-16.141,-2.81,0.0,33.4,33.6,9.556,1.643,-12.377,-12.41,-12.753,-12.718,-3.19,26.809,0.0,258.34,,270.0,270.0,-12.802,3.021,20.232,23.16
3695.5,2.698,0.682,-33.959,1.735,9.426,4.812,31.744,4.513,-16.12,-2.792,0.0,33.433,33.734,9.556,1.643,-12.05,-12.304,-12.478,-12.602,-3.187,26.814,0.0,258.34,,270.0,270.0,-12.564,3.016,20.245,23.153
3696.0,2.698,0.682,-33.959,1.735,9.426,4.812,31.744,4.513,-16.12,-2.792,0.0,33.4,33.7,9.556,1.643,-12.169,-12.469,-12.534,-12.832,-3.187,26.814,0.0,258.34,,270.0,270.0,-12.358,3.01,20.25,23.184
3696.5,2.698,0.682,-33.959,1.735,9.426,4.812,31.744,4.513,-16.12,-2.792,0.0,33.4,33.7,9.556,1.643,-12.484,-12.681,-12.713,-13.142,-3.187,26.814,0.0,258.24,,270.0,270.0,-12.501,3.005,20.238,23.228
3697.0,2.279,0.59,-34.849,1.726,9.344,4.812,31.744,4.513,-16.12,-2.792,0.0,33.4,33.7,9.47,1.933,-12.62,-12.732,-12.885,-13.295,-3.187,26.814,0.0,258.24,,270.0,270.0,-12.755,3.0,20.251,23.282
3697.5,2.279,0.59,-34.849,1.726,9.344,4.812,31.744,4.513,-16.12,-2.792,0.0,33.4,33.7,9.47,1.933,-12.411,-12.52,-12.736,-12.863,-3.187,26.814,0.0,258.14,,270.0,270.0,-12.883,2.988,20.254,23.361
3698.0,2.279,0.59,-34.849,1.726,9.344,4.812,31.744,4.513,-16.12,-2.792,0.0,33.4,33.7,9.47,1.933,-12.062,-12.288,-12.449,-12.548,-3.187,26.814,0.0,258.14,,270.0,270.0,-12.337,2.965,20.248,23.375
3698.5,2.279,0.59,-34.849,1.726,9.344,4.812,31.744,4.513,-16.12,-2.792,0.0,33.4,33.7,9.47,1.933,-12.161,-12.494,-12.472,-12.859,-3.187,26.814,0.0,258.24,,270.0,270.0,-12.337,2.965,20.273,23.351
3699.0,2.279,0.59,-34.849,1.726,9.344,4.825,31.721,4.486,-16.098,-2.799,0.0,33.439,33.599,9.47,1.933,-12.384,-12.617,-12.639,-13.169,-3.185,26.813,0.0,258.24,,270.0,270.0,-12.496,2.954,20.267,23.382
3699.5,2.279,0.59,-34.849,1.726,9.344,4.825,31.721,4.486,-16.098,-2.799,0.0,33.4,33.6,9.47,1.933,-12.583,-12.726,-12.814,-13.278,-3.185,26.813,0.0,258.24,,270.0,270.0,-12.702,2.943,20.259,23.29
3700.0,3.318,0.826,-34.895,1.782,9.427,4.825,31.721,4.486,-16.098,-2.799,0.0,33.4,33.6,9.452,1.609,-12.53,-12.631,-12.737,-12.944,-3.185,26.813,0.0,258.24,,270.0,270.0,-12.85,2.932,20.259,23.256
3700.5,3.318,0.826,-34.895,1.782,9.427,4.825,31.721,4.486,-16.098,-2.799,0.0,33.4,33.6,9.452,1.609,-11.992,-12.168,-12.347,-12.39,-3.185,26.813,0.0,257.94,,270.0,270.0,-12.711,2.938,20.266,23.243
3701.0,3.318,0.826,-34.895,1.782,9.427,4.825,31.721,4.486,-16.098,-2.799,0.0,33.4,33.6,9.452,1.609,-11.716,-12.181,-12.263,-12.516,-3.185,26.813,0.0,257.94,,270.0,270.0,-12.224,2.945,20.255,23.314
3701.5,3.318,0.826,-34.895,1.782,9.427,4.825,31.721,4.486,-16.098,-2.799,0.0,33.4,33.6,9.452,1.609,-12.09,-12.401,-12.415,-12.849,-3.185,26.813,0.0,257.94,,270.0,270.0,-12.169,2.951,20.275,23.26
3702.0,3.318,0.826,-34.895,1.782,9.427,4.712,31.767,4.492,-16.062,-2.8,0.0,33.441,33.751,9.452,1.609,-12.519,-12.629,-12.731,-13.12,-3.185,26.809,0.0,257.94,,270.0,270.0,-12.439,2.957,20.248,23.269
3702.5,3.318,0.826,-34.895,1.782,9.427,4.712,31.767,4.492,-16.062,-2.8,0.0,33.4,33.8,9.452,1.609,-12.218,-12.333,-12.522,-12.704,-3.185,26.809,0.0,257.74,,270.0,270.0,-12.749,2.963,20.261,23.298
3703.0,3.318,0.826,-34.895,1.782,9.427,4.712,31.767,4.492,-16.062,-2.8,0.0,33.4,33.8,9.452,1.609,-11.958,-12.121,-12.414,-12.541,-3.185,26.809,0.0,257.74,,270.0,270.0,-12.444,2.969,20.27,23.277
3703.5,3.443,0.832,-35.209,1.671,9.426,4.712,31.767,4.492,-16.062,-2.8,0.0,33.4,33.8,9.38,1.676,-11.947,-12.256,-12.386,-12.715,-3.185,26.809,0.0,258.34,,270.0,270.0,-12.258,2.974,20.276,23.276
3704.0,3.443,0.832,-35.209,1.671,9.426,4.712,31.767,4.492,-16.062,-2.8,0.0,33.4,33.8,9.38,1.676,-12.156,-12.383,-12.432,-12.885,-3.185,26.809,0.0,258.34,,270.0,270.0,-12.326,2.982,20.285,23.327
3704.5,3.443,0.832,-35.209,1.671,9.426,4.712,31.767,4.492,-16.062,-2.8,0.0,33.4,33.8,9.38,1.676,-12.517,-12.456,-12.601,-13.019,-3.185,26.809,0.0,258.34,,270.0,270.0,-12.464,2.989,20.278,23.36
3705.0,3.443,0.832,-35.209,1.671,9.426,4.712,31.767,4.492,-16.062,-2.8,0.0,33.4,33.8,9.38,1.676,-12.49,-12.56,-12.657,-13.008,-3.185,26.809,0.0,258.34,,270.0,270.0,-12.648,2.997,20.284,23.392
3705.5,3.443,0.832,-35.209,1.671,9.426,4.728,31.771,4.497,-16.053,-2.797,0.0,33.447,33.631,9.38,1.676,-11.937,-12.239,-12.202,-12.436,-3.186,26.804,0.0,258.24,,270.0,270.0,-12.679,3.004,20.292,23.393
3706.0,3.443,0.832,-35.209,1.671,9.426,4.728,31.771,4.497,-16.053,-2.797,0.0,33.4,33.6,9.38,1.676,-11.927,-12.291,-12.195,-12.58,-3.186,26.804,0.0,258.24,,270.0,270.0,-12.204,3.011,20.302,23.42
3706.5,2.357,0.654,-33.31,1.732,9.34,4.728,31.771,4.497,-16.053,-2.797,0.0,33.4,33.6,9.586,1.69,-12.26,-12.428,-12.391,-12.858,-3.186,26.804,0.0,258.14,,270.0,270.0,-12.248,3.018,20.302,23.457
3707.0,2.357,0.654,-33.31,1.732,9.34,4.728,31.771,4.497,-16.053,-2.797,0.0,33.4,33.6,9.586,1.69,-12.436,-12.621,-12.512,-13.029,-3.186,26.804,0.0,258.14,,270.0,270.0,-12.484,3.008,20.291,23.482
3707.5,2.357,0.654,-33.31,1.732,9.34,4.728,31.771,4.497,-16.053,-2.797,0.0,33.4,33.6,9.586,1.69,-12.252,-12.565,-12.392,-12.716,-3.186,26.804,0.0,258.04,,270.0,270.0,-12.65,2.997,20.3,23.441
3708.0,2.357,0.654,-33.31,1.732,9.34,4.728,31.771,4.497,-16.053,-2.797,0.0,33.4,33.6,9.586,1.69,-11.875,-12.185,-12.151,-12.363,-3.186,26.804,0.0,258.04,,270.0,270.0,-12.481,2.986,20.311,23.475
3708.5,2.357,0.654,-33.31,1.732,9.34,4.804,31.732,4.485,-16.032,-2.788,0.0,33.449,33.706,9.586,1.69,-11.817,-12.15,-12.111,-12.435,-3.181,26.805,0.0,258.24,,270.0,270.0,-12.144,2.976,20.311,23.515
3709.0,2.357,0.654,-33.31,1.732,9.34,4.804,31.732,4.485,-16.032,-2.788,0.0,33.4,33.7,9.586,1.69,-12.3,-12.53,-12.413,-13.019,-3.181,26.805,0.0,258.24,,270.0,270.0,-12.128,2.966,20.314,23.501
3709.5,2.357,0.654,-33.31,1.732,9.34,4.804,31.732,4.485,-16.032,-2.788,0.0,33.4,33.7,9.586,1.69,-12.543,-12.56,-12.528,-12.982,-3.181,26.805,0.0,258.24,,270.0,270.0,-12.566,2.956,20.319,23.503
3710.0,2.605,0.693,-33.326,1.759,9.391,4.804,31.732,4.485,-16.032,-2.788,0.0,33.4,33.7,9.616,1.665,-12.185,-12.361,-12.414,-12.681,-3.181,26.805,0.0,258.24,,270.0,270.0,-12.653,2.946,20.32,23.502
3710.5,2.605,0.693,-33.326,1.759,9.391,4.804,31.732,4.485,-16.032,-2.788,0.0,33.4,33.7,9.616,1.665,-11.904,-12.156,-12.241,-12.303,-3.181,26.805,0.0,257.94,,270.0,270.0,-12.41,2.941,20.33,23.487
3711.0,2.605,0.693,-33.326,1.759,9.391,4.804,31.732,4.485,-16.032,-2.788,0.0,33.4,33.7,9.616,1.665,-11.926,-12.227,-12.13,-12.408,-3.181,26.805,0.0,257.94,,270.0,270.0,-12.151,2.935,20.321,23.508
3711.5,2.605,0.693,-33.326,1.759,9.391,4.804,31.732,4.485,-16.032,-2.788,0.0,33.4,33.7,9.616,1.665,-12.112,-12.363,-12.314,-12.785,-3.181,26.805,0.0,258.04,,270.0,270.0,-12.173,2.93,20.315,23.498
3712.0,2.605,0.693,-33.326,1.759,9.391,4.821,31.75,4.491,-16.007,-2.78,0.0,33.445,33.672,9.616,1.665,-12.266,-12.508,-12.436,-13.008,-3.19,26.796,0.0,258.04,,270.0,270.0,-12.393,2.924,20.319,23.49
3712.5,2.605,0.693,-33.326,1.759,9.391,4.821,31.75,4.491,-16.007,-2.78,0.0,33.4,33.7,9.616,1.665,-12.122,-12.339,-12.302,-12.497,-3.19,26.796,0.0,258.04,,270.0,270.0,-12.555,2.919,20.297,23.474
3713.0,3.015,0.795,-34.181,1.747,9.28,4.821,31.75,4.491,-16.007,-2.78,0.0,33.4,33.7,9.542,1.683,-11.738,-12.114,-12.106,-12.343,-3.19,26.796,0.0,258.04,,270.0,270.0,-12.315,2.914,20.309,23.479
3713.5,3.015,0.795,-34.181,1.747,9.28,4.821,31.75,4.491,-16.007,-2.78,0.0,33.4,33.7,9.542,1.683,-11.706,-12.173,-12.113,-12.537,-3.19,26.796,0.0,258.24,,270.0,270.0,-12.075,2.916,20.3,23.491
3714.0,3.015,0.795,-34.181,1.747,9.28,4.821,31.75,4.491,-16.007,-2.78,0.0,33.4,33.7,9.542,1.683,-11.919,-12.381,-12.192,-12.788,-3.19,26.796,0.0,258.24,,270.0,270.0,-12.132,2.917,20.327,23.519
3714.5,3.015,0.795,-34.181,1.747,9.28,4.821,31.75,4.491,-16.007,-2.78,0.0,33.4,33.7,9.542,1.683,-12.407,-12.499,-12.439,-13.045,-3.19,26.796,0.0,258.44,,270.0,270.0,-12.32,2.919,20.306,23.486
3715.0,3.015,0.795,-34.181,1.747,9.28,4.796,31.796,4.513,-15.986,-2.783,0.0,33.454,33.659,9.542,1.683,-12.499,-12.55,-12.53,-12.986,-3.186,26.796,0.0,258.44,,270.0,270.0,-12.597,2.92,20.307,23.551
3715.5,3.015,0.795,-34.181,1.747,9.28,4.796,31.796,4.513,-15.986,-2.783,0.0,33.5,33.7,9.542,1.683,-12.182,-12.245,-12.333,-12.448,-3.186,26.796,0.0,258.54,,270.0,270.0,-12.641,2.922,20.31,23.564
3716.0,3.015,0.795,-34.181,1.747,9.28,4.796,31.796,4.513,-15.986,-2.783,0.0,33.5,33.7,9.542,1.683,-11.642,-12.057,-12.093,-12.275,-3.186,26.796,0.0,258.54,,270.0,270.0,-12.302,2.924,20.314,23.478
3716.5,2.972,0.804,-33.632,1.734,9.345,4.796,31.796,4.513,-15.986,-2.783,0.0,33.5,33.7,9.658,1.709,-12.143,-12.418,-12.255,-12.864,-3.186,26.796,0.0,258.74,,270.0,270.0,-12.017,2.925,20.291,23.453
3717.0,2.972,0.804,-33.632,1.734,9.345,4.796,31.796,4.513,-15.986,-2.783,0.0,33.5,33.7,9.658,1.709,-12.399,-12.499,-12.499,-13.134,-3.186,26.796,0.0,258.74,,270.0,270.0,-12.42,2.926,20.312,23.391
3717.5,2.972,0.804,-33.632,1.734,9.345,4.796,31.796,4.513,-15.986,-2.783,0.0,33.5,33.7,9.658,1.709,-12.51,-12.536,-12.605,-13.084,-3.186,26.796,0.0,258.74,,270.0,270.0,-12.633,2.927,20.305,23.399
3718.0,2.972,0.804,-33.632,1.734,9.345,4.796,31.796,4.513,-15.986,-2.783,0.0,33.5,33.7,9.658,1.709,-12.194,-12.316,-12.45,-12.562,-3.186,26.796,0.0,258.74,,270.0,270.0,-12.684,2.927,20.305,23.43
3718.5,2.972,0.804,-33.632,1.734,9.345,4.831,31.814,4.487,-15.978,-2.787,0.0,33.46,33.607,9.658,1.709,-11.887,-11.946,-12.203,-12.304,-3.189,26.798,0.0,258.54,,270.0,270.0,-12.381,2.928,20.305,23.436
3719.0,2.972,0.804,-33.632,1.734,9.345,4.831,31.814,4.487,-15.978,-2.787,0.0,33.5,33.6,9.658,1.709,-11.88,-12.188,-12.159,-12.486,-3.189,26.798,0.0,258.54,,270.0,270.0,-12.085,2.929,20.301,23.439
3719.5,3.158,0.801,-34.717,1.714,9.376,4.831,31.814,4.487,-15.978,-2.787,0.0,33.5,33.6,9.514,1.824,-12.194,-12.42,-12.328,-12.838,-3.189,26.798,0.0,258.84,,270.0,270.0,-12.178,2.929,20.304,23.468
3720.0,3.158,0.801,-34.717,1.714,9.376,4.831,31.814,4.487,-15.978,-2.787,0.0,33.5,33.6,9.514,1.824,-12.606,-12.578,-12.622,-13.109,-3.189,26.798,0.0,258.84,,270.0,270.0,-12.445,2.933,20.319,23.469
3720.5,3.158,0.801,-34.717,1.714,9.376,4.831,31.814,4.487,-15.978,-2.787,0.0,33.5,33.6,9.514,1.824,-12.316,-12.405,-12.483,-12.787,-3.189,26.798,0.0,258.94,,270.0,270.0,-12.729,2.937,20.314,23.521
3721.0,3.158,0.801,-34.717,1.714,9.376,4.831,31.814,4.487,-15.978,-2.787,0.0,33.5,33.6,9.514,1.824,-11.749,-12.256,-12.19,-12.362,-3.189,26.798,0.0,258.94,,270.0,270.0,-12.498,2.941,20.299,23.559
3721.5,3.158,0.801,-34.717,1.714,9.376,4.84,31.771,4.502,-15.974,-2.79,0.0,33.464,33.715,9.514,1.824,-11.761,-12.302,-12.157,-12.547,-3.193,26.811,0.0,258.74,,270.0,270.0,-12.139,2.944,20.317,23.582
3722.0,3.158,0.801,-34.717,1.714,9.376,4.84,31.771,4.502,-15.974,-2.79,0.0,33.5,33.7,9.514,1.824,-12.054,-12.357,-12.332,-12.788,-3.193,26.811,0.0,258.74,,270.0,270.0,-12.192,2.948,20.302,23.57
3722.5,3.158,0.801,-34.717,1.714,9.376,4.84,31.771,4.502,-15.974,-2.79,0.0,33.5,33.7,9.514,1.824,-12.32,-12.451,-12.541,-13.012,-3.193,26.811,0.0,258.64,,270.0,270.0,-12.383,2.951,20.29,23.554
3723.0,2.957,0.708,-35.209,1.769,9.552,4.84,31.771,4.502,-15.974,-2.79,0.0,33.5,33.7,9.433,1.744,-12.471,-12.578,-12.619,-13.06,-3.193,26.811,0.0,258.64,,270.0,270.0,-12.581,2.954,20.303,23.574
3723.5,2.957,0.708,-35.209,1.769,9.552,4.84,31.771,4.502,-15.974,-2.79,0.0,33.5,33.7,9.433,1.744,-12.127,-12.137,-12.417,-12.559,-3.193,26.811,0.0,258.54,,270.0,270.0,-12.682,2.955,20.295,23.588
3724.0,2.957,0.708,-35.209,1.769,9.552,4.84,31.771,4.502,-15.974,-2.79,0.0,33.5,33.7,9.433,1.744,-11.926,-12.27,-12.353,-12.618,-3.193,26.811,0.0,258.54,,270.0,270.0,-12.31,2.955,20.3,23.589
3724.5,2.957,0.708,-35.209,1.769,9.552,4.84,31.771,4.502,-15.974,-2.79,0.0,33.5,33.7,9.433,1.744,-12.256,-12.414,-12.46,-12.854,-3.193,26.811,0.0,258.74,,270.0,270.0,-12.292,2.955,20.309,23.626
3725.0,2.957,0.708,-35.209,1.769,9.552,4.84,31.787,4.472,-15.979,-2.794,0.0,33.47,33.694,9.433,1.744,-12.501,-12.563,-12.608,-13.092,-3.198,26.798,0.0,258.74,,270.0,270.0,-12.496,2.955,20.287,23.658
3725.5,2.957,0.708,-35.209,1.769,9.552,4.84,31.787,4.472,-15.979,-2.794,0.0,33.5,33.7,9.433,1.744,-12.647,-12.533,-12.708,-13.074,-3.198,26.798,0.0,258.34,,270.0,270.0,-12.691,2.955,20.304,23.678
3726.0,3.393,0.785,-35.209,1.79,9.437,4.84,31.787,4.472,-15.979,-2.794,0.0,33.5,33.7,9.407,1.683,-12.249,-12.302,-12.599,-12.66,-3.198,26.798,0.0,258.34,,270.0,270.0,-12.741,2.955,20.304,23.677
3726.5,3.393,0.785,-35.209,1.79,9.437,4.84,31.787,4.472,-15.979,-2.794,0.0,33.5,33.7,9.407,1.683,-12.146,-12.195,-12.485,-12.47,-3.198,26.798,0.0,258.24,,270.0,270.0,-12.453,2.962,20.331,23.681
3727.0,3.393,0.785,-35.209,1.79,9.437,4.84,31.787,4.472,-15.979,-2.794,0.0,33.5,33.7,9.407,1.683,-12.227,-12.462,-12.517,-12.955,-3.198,26.798,0.0,258.24,,270.0,270.0,-12.324,2.969,20.32,23.683
3727.5,3.393,0.785,-35.209,1.79,9.437,4.84,31.787,4.472,-15.979,-2.794,0.0,33.5,33.7,9.407,1.683,-12.473,-12.581,-12.673,-13.152,-3.198,26.798,0.0,258.24,,270.0,270.0,-12.54,2.976,20.34,23.662
3728.0,3.393,0.785,-35.209,1.79,9.437,4.862,31.816,4.486,-15.971,-2.792,0.0,33.484,33.654,9.407,1.683,-12.552,-12.646,-12.728,-13.111,-3.192,26.803,0.0,258.24,,270.0,270.0,-12.72,2.983,20.339,23.672
3728.5,3.393,0.785,-35.209,1.79,9.437,4.862,31.816,4.486,-15.971,-2.792,0.0,33.5,33.7,9.407,1.683,-12.345,-12.522,-12.603,-12.784,-3.192,26.803,0.0,257.54,,270.0,270.0,-12.759,2.989,20.342,23.619
3729.0,3.347,0.756,-35.209,1.718,9.494,4.862,31.816,4.486,-15.971,-2.792,0.0,33.5,33.7,9.412,1.743,-11.986,-12.317,-12.342,-12.475,-3.192,26.803,0.0,257.54,,270.0,270.0,-12.564,2.996,20.342,23.562
3729.5,3.347,0.756,-35.209,1.718,9.494,4.862,31.816,4.486,-15.971,-2.792,0.0,33.5,33.7,9.412,1.743,-12.071,-12.371,-12.27,-12.59,-3.192,26.803,0.0,257.74,,270.0,270.0,-12.28,3.002,20.347,23.558
3730.0,3.347,0.756,-35.209,1.718,9.494,4.862,31.816,4.486,-15.971,-2.792,0.0,33.5,33.7,9.412,1.743,-12.252,-12.483,-12.464,-12.931,-3.192,26.803,0.0,257.74,,270.0,270.0,-12.325,3.008,20.345,23.588
3730.5,3.347,0.756,-35.209,1.718,9.494,4.862,31.816,4.486,-15.971,-2.792,0.0,33.5,33.7,9.412,1.743,-12.42,-12.56,-12.644,-13.13,-3.192,26.803,0.0,258.14,,270.0,270.0,-12.532,3.013,20.363,23.629
3731.0,3.347,0.756,-35.209,1.718,9.494,4.862,31.816,4.486,-15.971,-2.792,0.0,33.5,33.7,9.412,1.743,-12.275,-12.539,-12.492,-12.706,-3.192,26.803,0.0,258.14,,270.0,270.0,-12.688,3.019,20.343,23.701
3731.5,3.347,0.756,-35.209,1.718,9.494,4.868,31.835,4.504,-15.946,-2.782,0.0,33.487,33.654,9.412,1.743,-11.92,-12.337,-12.28,-12.466,-3.191,26.8,0.0,258.34,,270.0,270.0,-12.503,3.024,20.373,23.721
3732.0,3.347,0.756,-35.209,1.718,9.494,4.868,31.835,4.504,-15.946,-2.782,0.0,33.5,33.7,9.412,1.743,-12.069,-12.416,-12.3,-12.676,-3.191,26.8,0.0,258.34,,270.0,270.0,-12.251,3.029,20.385,23.666
3732.5,3.044,0.77,-34.684,1.808,9.439,4.868,31.835,4.504,-15.946,-2.782,0.0,33.5,33.7,9.429,1.638,-12.18,-12.536,-12.368,-12.973,-3.191,26.8,0.0,258.14,,270.0,270.0,-12.365,3.034,20.366,23.623
3733.0,3.044,0.77,-34.684,1.808,9.439,4.868,31.835,4.504,-15.946,-2.782,0.0,33.5,33.7,9.429,1.638,-12.467,-12.602,-12.627,-13.193,-3.191,26.8,0.0,258.14,,270.0,270.0,-12.514,3.035,20.378,23.506
3733.5,3.044,0.77,-34.684,1.808,9.439,4.868,31.835,4.504,-15.946,-2.782,0.0,33.5,33.7,9.429,1.638,-12.62,-12.679,-12.739,-13.168,-3.191,26.8,0.0,258.14,,270.0,270.0,-12.722,3.035,20.377,23.394
3734.0,3.044,0.77,-34.684,1.808,9.439,4.868,31.835,4.504,-15.946,-2.782,0.0,33.5,33.7,9.429,1.638,-12.305,-12.589,-12.531,-12.722,-3.191,26.8,0.0,258.14,,270.0,270.0,-12.801,3.035,20.385,23.358
3734.5,3.044,0.77,-34.684,1.808,9.439,4.86,31.795,4.52,-15.944,-2.766,0.0,33.495,33.727,9.429,1.638,-11.753,-12.362,-12.254,-12.595,-3.189,26.808,0.0,258.34,,270.0,270.0,-12.537,3.035,20.367,23.359
3735.0,3.044,0.77,-34.684,1.808,9.439,4.86,31.795,4.52,-15.944,-2.766,0.0,33.5,33.7,9.429,1.638,-12.02,-12.463,-12.368,-12.885,-3.189,26.808,0.0,258.34,,270.0,270.0,-12.241,3.035,20.368,23.326
3735.5,2.515,0.684,-33.481,1.766,9.364,4.86,31.795,4.52,-15.944,-2.766,0.0,33.5,33.7,9.619,1.8,-12.435,-12.554,-12.58,-13.137,-3.189,26.808,0.0,258.24,,270.0,270.0,-12.434,3.035,20.379,23.371
3736.0,2.515,0.684,-33.481,1.766,9.364,4.86,31.795,4.52,-15.944,-2.766,0.0,33.5,33.7,9.619,1.8,-12.566,-12.663,-12.674,-13.121,-3.189,26.808,0.0,258.24,,270.0,270.0,-12.677,3.027,20.381,23.319
3736.5,2.515,0.684,-33.481,1.766,9.364,4.86,31.795,4.52,-15.944,-2.766,0.0,33.5,33.7,9.619,1.8,-12.287,-12.366,-12.519,-12.767,-3.189,26.808,0.0,258.04,,270.0,270.0,-12.756,3.018,20.384,23.244
3737.0,2.515,0.684,-33.481,1.766,9.364,4.86,31.795,4.52,-15.944,-2.766,0.0,33.5,33.7,9.619,1.8,-11.964,-12.233,-12.405,-12.553,-3.189,26.808,0.0,258.04,,270.0,270.0,-12.485,3.01,20.384,23.076
3737.5,2.515,0.684,-33.481,1.766,9.364,4.86,31.795,4.52,-15.944,-2.766,0.0,33.5,33.7,9.619,1.8,-11.987,-12.322,-12.37,-12.619,-3.189,26.808,0.0,258.54,,270.0,270.0,-12.289,3.002,20.395,23.026
3738.0,2.515,0.684,-33.481,1.766,9.364,4.872,31.778,4.489,-15.928,-2.791,0.0,33.485,33.767,9.619,1.8,-12.35,-12.537,-12.592,-13.058,-3.192,26.792,0.0,258.54,,270.0,270.0,-12.324,2.994,20.384,23.011
3738.5,2.515,0.684,-33.481,1.766,9.364,4.872,31.778,4.489,-15.928,-2.791,0.0,33.5,33.8,9.619,1.8,-12.454,-12.443,-12.658,-12.826,-3.192,26.792,0.0,258.84,,270.0,270.0,-12.634,2.986,20.369,23.018
3739.0,3.932,0.922,-35.209,1.763,9.419,4.872,31.778,4.489,-15.928,-2.791,0.0,33.5,33.8,9.332,1.793,-12.206,-12.176,-12.475,-12.553,-3.192,26.792,0.0,258.84,,270.0,270.0,-12.596,2.979,20.394,23.095
3739.5,3.932,0.922,-35.209,1.763,9.419,4.872,31.778,4.489,-15.928,-2.791,0.0,33.5,33.8,9.332,1.793,-11.93,-12.201,-12.403,-12.535,-3.192,26.792,0.0,258.74,,270.0,270.0,-12.352,2.994,20.382,23.121
3740.0,3.932,0.922,-35.209,1.763,9.419,4.872,31.778,4.489,-15.928,-2.791,0.0,33.5,33.8,9.332,1.793,-11.987,-12.334,-12.403,-12.738,-3.192,26.792,0.0,258.74,,270.0,270.0,-12.267,3.01,20.387,23.144
3740.5,3.932,0.922,-35.209,1.763,9.419,4.872,31.778,4.489,-15.928,-2.791,0.0,33.5,33.8,9.332,1.793,-12.306,-12.491,-12.516,-13.01,-3.192,26.792,0.0,259.24,,270.0,270.0,-12.365,3.025,20.394,23.111
3741.0,3.932,0.922,-35.209,1.763,9.419,4.873,31.814,4.502,-15.923,-2.783,0.0,33.495,33.694,9.332,1.793,-12.607,-12.577,-12.705,-13.14,-3.187,26.793,0.0,259.24,,270.0,270.0,-12.581,3.04,20.413,23.075
3741.5,3.932,0.922,-35.209,1.763,9.419,4.873,31.814,4.502,-15.923,-2.783,0.0,33.5,33.7,9.332,1.793,-12.063,-12.127,-12.364,-12.387,-3.187,26.793,0.0,259.34,,270.0,270.0,-12.757,3.054,20.403,23.022
3742.0,3.823,0.913,-35.209,1.734,9.471,4.873,31.814,4.502,-15.923,-2.783,0.0,33.5,33.7,9.416,1.764,-11.933,-12.226,-12.21,-12.413,-3.187,26.793,0.0,259.34,,270.0,270.0,-12.235,3.069,20.394,23.055
3742.5,3.823,0.913,-35.209,1.734,9.471,4.873,31.814,4.502,-15.923,-2.783,0.0,33.5,33.7,9.416,1.764,-12.168,-12.363,-12.345,-12.773,-3.187,26.793,0.0,258.84,,270.0,270.0,-12.196,3.081,20.389,23.092
3743.0,3.823,0.913,-35.209,1.734,9.471,4.873,31.814,4.502,-15.923,-2.783,0.0,33.5,33.7,9.416,1.764,-12.278,-12.512,-12.499,-13.05,-3.187,26.793,0.0,258.84,,270.0,270.0,-12.412,3.093,20.376,23.06
3743.5,3.823,0.913,-35.209,1.734,9.471,4.873,31.814,4.502,-15.923,-2.783,0.0,33.5,33.7,9.416,1.764,-12.625,-12.559,-12.751,-13.192,-3.187,26.793,0.0,258.64,,270.0,270.0,-12.585,3.105,20.38,23.052
3744.0,3.823,0.913,-35.209,1.734,9.471,4.873,31.814,4.502,-15.923,-2.783,0.0,33.5,33.7,9.416,1.764,-12.461,-12.538,-12.595,-12.805,-3.187,26.793,0.0,258.64,,270.0,270.0,-12.782,3.117,20.387,23.136
3744.5,3.823,0.913,-35.209,1.734,9.471,4.789,31.855,4.528,-15.895,-2.789,0.0,33.503,33.641,9.416,1.764,-11.999,-12.276,-12.35,-12.409,-3.174,26.796,0.0,258.54,,270.0,270.0,-12.6,3.128,20.364,23.154
3745.0,3.823,0.913,-35.209,1.734,9.471,4.789,31.855,4.528,-15.895,-2.789,0.0,33.5,33.6,9.416,1.764,-11.922,-12.328,-12.225,-12.491,-3.174,26.796,0.0,258.54,,270.0,270.0,-12.258,3.14,20.383,23.193
3745.5,2.42,0.671,-33.75,1.771,9.413,4.789,31.855,4.528,-15.895,-2.789,0.0,33.5,33.6,9.496,1.639,-12.343,-12.505,-12.528,-13.061,-3.174,26.796,0.0,258.74,,270.0,270.0,-12.241,3.151,20.364,23.23
3746.0,2.42,0.671,-33.75,1.771,9.413,4.789,31.855,4.528,-15.895,-2.789,0.0,33.5,33.6,9.496,1.639,-12.508,-12.602,-12.638,-13.114,-3.174,26.796,0.0,258.74,,270.0,270.0,-12.609,3.139,20.374,23.262
3746.5,2.42,0.671,-33.75,1.771,9.413,4.789,31.855,4.528,-15.895,-2.789,0.0,33.5,33.6,9.496,1.639,-12.267,-12.5,-12.526,-12.778,-3.174,26.796,0.0,259.04,,270.0,270.0,-12.715,3.127,20.365,23.273
3747.0,2.42,0.671,-33.75,1.771,9.413,4.789,31.855,4.528,-15.895,-2.789,0.0,33.5,33.6,9.496,1.639,-12.156,-12.108,-12.369,-12.491,-3.174,26.796,0.0,259.04,,270.0,270.0,-12.518,3.116,20.374,23.283
3747.5,2.42,0.671,-33.75,1.771,9.413,4.857,31.811,4.538,-15.885,-2.785,0.0,33.501,33.75,9.496,1.639,-11.827,-12.187,-12.228,-12.518,-3.184,26.785,0.0,259.44,,270.0,270.0,-12.281,3.104,20.36,23.324
3748.0,2.42,0.671,-33.75,1.771,9.413,4.857,31.811,4.538,-15.885,-2.785,0.0,33.5,33.8,9.496,1.639,-12.107,-12.331,-12.31,-12.721,-3.184,26.785,0.0,259.44,,270.0,270.0,-12.19,3.093,20.352,23.342
3748.5,2.806,0.632,-35.209,1.694,9.418,4.857,31.811,4.538,-15.885,-2.785,0.0,33.5,33.8,9.462,1.729,-12.329,-12.486,-12.453,-12.975,-3.184,26.785,0.0,259.64,,270.0,270.0,-12.367,3.082,20.334,23.329
3749.0,2.806,0.632,-35.209,1.694,9.418,4.857,31.811,4.538,-15.885,-2.785,0.0,33.5,33.8,9.462,1.729,-12.354,-12.408,-12.475,-12.773,-3.184,26.785,0.0,259.64,,270.0,270.0,-12.561,3.077,20.355,23.318
3749.5,2.806,0.632,-35.209,1.694,9.418,4.857,31.811,4.538,-15.885,-2.785,0.0,33.5,33.8,9.462,1.729,-11.957,-12.2,-12.314,-12.542,-3.184,26.785,0.0,259.24,,270.0,270.0,-12.502,3.073,20.347,23.309
3750.0,2.806,0.632,-35.209,1.694,9.418,4.857,31.811,4.538,-15.885,-2.785,0.0,33.5,33.8,9.462,1.729,-11.84,-12.212,-12.254,-12.482,-3.184,26.785,0.0,259.24,,270.0,270.0,-12.253,3.069,20.35,23.311
3750.5,2.806,0.632,-35.209,1.694,9.418,4.857,31.811,4.538,-15.885,-2.785,0.0,33.5,33.8,9.462,1.729,-11.942,-12.351,-12.297,-12.731,-3.184,26.785,0.0,259.24,,270.0,270.0,-12.197,3.064,20.354,23.321
3751.0,2.806,0.632,-35.209,1.694,9.418,4.85,31.797,4.506,-15.871,-2.781,0.0,33.509,33.752,9.462,1.729,-12.171,-12.336,-12.473,-12.844,-3.184,26.791,0.0,259.24,,270.0,270.0,-12.33,3.06,20.351,23.312
3751.5,2.806,0.632,-35.209,1.694,9.418,4.85,31.797,4.506,-15.871,-2.781,0.0,33.5,33.8,9.462,1.729,-12.375,-12.418,-12.642,-12.825,-3.184,26.791,0.0,259.34,,270.0,270.0,-12.456,3.056,20.348,23.39
3752.0,2.465,0.671,-33.115,1.81,9.417,4.85,31.797,4.506,-15.871,-2.781,0.0,33.5,33.8,9.56,1.706,-12.183,-12.392,-12.467,-12.516,-3.184,26.791,0.0,259.34,,270.0,270.0,-12.565,3.052,20.344,23.348
3752.5,2.465,0.671,-33.115,1.81,9.417,4.85,31.797,4.506,-15.871,-2.781,0.0,33.5,33.8,9.56,1.706,-11.878,-12.161,-12.315,-12.541,-3.184,26.791,0.0,259.44,,270.0,270.0,-12.39,3.042,20.331,23.361
3753.0,2.465,0.671,-33.115,1.81,9.417,4.85,31.797,4.506,-15.871,-2.781,0.0,33.5,33.8,9.56,1.706,-11.978,-12.297,-12.372,-12.689,-3.184,26.791,0.0,259.44,,270.0,270.0,-12.224,3.033,20.343,23.294
3753.5,2.465,0.671,-33.115,1.81,9.417,4.85,31.797,4.506,-15.871,-2.781,0.0,33.5,33.8,9.56,1.706,-12.182,-12.371,-12.484,-12.877,-3.184,26.791,0.0,259.54,,270.0,270.0,-12.334,3.023,20.334,23.282
3754.0,2.465,0.671,-33.115,1.81,9.417,4.862,31.823,4.515,-15.874,-2.779,0.0,33.516,33.781,9.56,1.706,-12.316,-12.404,-12.584,-12.922,-3.175,26.797,0.0,259.54,,270.0,270.0,-12.478,3.014,20.342,23.283
3754.5,2.465,0.671,-33.115,1.81,9.417,4.862,31.823,4.515,-15.874,-2.779,0.0,33.5,33.8,9.56,1.706,-12.173,-12.232,-12.467,-12.556,-3.175,26.797,0.0,259.24,,270.0,270.0,-12.556,3.005,20.362,23.299
3755.0,3.133,0.808,-34.851,1.745,9.357,4.862,31.823,4.515,-15.874,-2.779,0.0,33.5,33.8,9.476,1.887,-11.892,-12.111,-12.231,-12.341,-3.175,26.797,0.0,259.24,,270.0,270.0,-12.357,2.996,20.339,23.344
3755.5,3.133,0.808,-34.851,1.745,9.357,4.862,31.823,4.515,-15.874,-2.779,0.0,33.5,33.8,9.476,1.887,-11.655,-12.215,-12.132,-12.481,-3.175,26.797,0.0,259.04,,270.0,270.0,-12.144,2.999,20.346,23.347
3756.0,3.133,0.808,-34.851,1.745,9.357,4.862,31.823,4.515,-15.874,-2.779,0.0,33.5,33.8,9.476,1.887,-12.314,-12.435,-12.434,-12.964,-3.175,26.797,0.0,259.04,,270.0,270.0,-12.121,3.001,20.339,23.371
3756.5,3.133,0.808,-34.851,1.745,9.357,4.862,31.823,4.515,-15.874,-2.779,0.0,33.5,33.8,9.476,1.887,-12.316,-12.389,-12.445,-12.774,-3.175,26.797,0.0,259.44,,270.0,270.0,-12.537,3.003,20.344,23.39
3757.0,3.133,0.808,-34.851,1.745,9.357,4.869,31.841,4.534,-15.844,-2.783,0.0,33.521,33.903,9.476,1.887,-11.765,-12.232,-12.217,-12.322,-3.172,26.789,0.0,259.44,,270.0,270.0,-12.481,3.005,20.336,23.414
3757.5,3.133,0.808,-34.851,1.745,9.357,4.869,31.841,4.534,-15.844,-2.783,0.0,33.5,33.9,9.476,1.887,-11.861,-12.007,-12.132,-12.257,-3.172,26.789,0.0,259.94,,270.0,270.0,-12.134,3.007,20.332,23.429
3758.0,3.133,0.808,-34.851,1.745,9.357,4.869,31.841,4.534,-15.844,-2.783,0.0,33.5,33.9,9.476,1.887,-11.987,-12.192,-12.189,-12.533,-3.172,26.789,0.0,259.94,,270.0,270.0,-12.064,3.009,20.328,23.443
3758.5,2.369,0.68,-34.141,1.782,9.375,4.869,31.841,4.534,-15.844,-2.783,0.0,33.5,33.9,9.498,1.745,-12.182,-12.329,-12.364,-12.819,-3.172,26.789,0.0,259.64,,270.0,270.0,-12.225,3.011,20.336,23.46
3759.0,2.369,0.68,-34.141,1.782,9.375,4.869,31.841,4.534,-15.844,-2.783,0.0,33.5,33.9,9.498,1.745,-12.331,-12.419,-12.463,-12.861,-3.172,26.789,0.0,259.64,,270.0,270.0,-12.423,3.001,20.32,23.478
3759.5,2.369,0.68,-34.141,1.782,9.375,4.869,31.841,4.534,-15.844,-2.783,0.0,33.5,33.9,9.498,1.745,-12.275,-12.266,-12.397,-12.584,-3.172,26.789,0.0,259.54,,270.0,270.0,-12.518,2.99,20.326,23.454
3760.0,2.369,0.68,-34.141,1.782,9.375,4.869,31.841,4.534,-15.844,-2.783,0.0,33.5,33.9,9.498,1.745,-11.701,-12.017,-12.142,-12.448,-3.172,26.789,0.0,259.54,,270.0,270.0,-12.38,2.98,20.337,23.432
3760.5,2.369,0.68,-34.141,1.782,9.375,4.831,31.809,4.497,-15.824,-2.791,0.0,33.513,33.748,9.498,1.745,-11.81,-12.245,-12.102,-12.613,-3.179,26.779,0.0,259.54,,270.0,270.0,-12.077,2.97,20.33,23.489
3761.0,2.369,0.68,-34.141,1.782,9.375,4.831,31.809,4.497,-15.824,-2.791,0.0,33.5,33.7,9.498,1.745,-12.063,-12.343,-12.204,-12.735,-3.179,26.779,0.0,259.54,,270.0,270.0,-12.193,2.96,20.34,23.463
3761.5,2.416,0.691,-33.925,1.782,9.404,4.831,31.809,4.497,-15.824,-2.791,0.0,33.5,33.7,9.559,1.738,-12.281,-12.433,-12.397,-12.922,-3.179,26.779,0.0,259.34,,270.0,270.0,-12.336,2.951,20.339,23.476
3762.0,2.416,0.691,-33.925,1.782,9.404,4.831,31.809,4.497,-15.824,-2.791,0.0,33.5,33.7,9.559,1.738,-12.129,-12.334,-12.285,-12.626,-3.179,26.779,0.0,259.34,,270.0,270.0,-12.508,2.942,20.328,23.501
3762.5,2.416,0.691,-33.925,1.782,9.404,4.831,31.809,4.497,-15.824,-2.791,0.0,33.5,33.7,9.559,1.738,-11.67,-12.032,-12.056,-12.172,-3.179,26.779,0.0,259.44,,270.0,270.0,-12.343,2.933,20.311,23.523
3763.0,2.416,0.691,-33.925,1.782,9.404,4.831,31.809,4.497,-15.824,-2.791,0.0,33.5,33.7,9.559,1.738,-11.603,-12.083,-11.929,-12.213,-3.179,26.779,0.0,259.44,,270.0,270.0,-11.983,2.925,20.317,23.501
3763.5,2.416,0.691,-33.925,1.782,9.404,4.836,31.798,4.523,-15.79,-2.787,0.0,33.528,33.924,9.559,1.738,-12.04,-12.33,-12.234,-12.858,-3.17,26.787,0.0,259.34,,270.0,270.0,-11.957,2.916,20.335,23.496
3764.0,2.416,0.691,-33.925,1.782,9.404,4.836,31.798,4.523,-15.79,-2.787,0.0,33.5,33.9,9.559,1.738,-12.331,-12.37,-12.402,-12.812,-3.17,26.787,0.0,259.34,,270.0,270.0,-12.365,2.908,20.325,23.467
3764.5,2.416,0.691,-33.925,1.782,9.404,4.836,31.798,4.523,-15.79,-2.787,0.0,33.5,33.9,9.559,1.738,-11.991,-12.177,-12.184,-12.322,-3.17,26.787,0.0,259.24,,270.0,270.0,-12.479,2.9,20.314,23.449
3765.0,3.453,0.827,-35.209,1.741,9.433,4.836,31.798,4.523,-15.79,-2.787,0.0,33.5,33.9,9.449,1.708,-11.552,-11.917,-11.993,-12.111,-3.17,26.787,0.0,259.24,,270.0,270.0,-12.168,2.892,20.311,23.444
3765.5,3.453,0.827,-35.209,1.741,9.433,4.836,31.798,4.523,-15.79,-2.787,0.0,33.5,33.9,9.449,1.708,-11.441,-12.09,-11.943,-12.387,-3.17,26.787,0.0,259.24,,270.0,270.0,-11.893,2.901,20.314,23.421
3766.0,3.453,0.827,-35.209,1.741,9.433,4.836,31.798,4.523,-15.79,-2.787,0.0,33.5,33.9,9.449,1.708,-11.843,-12.18,-12.117,-12.62,-3.17,26.787,0.0,259.24,,270.0,270.0,-11.965,2.911,20.295,23.428
3766.5,3.453,0.827,-35.209,1.741,9.433,4.836,31.798,4.523,-15.79,-2.787,0.0,33.5,33.9,9.449,1.708,-12.239,-12.317,-12.362,-12.914,-3.17,26.787,0.0,259.44,,270.0,270.0,-12.19,2.919,20.306,23.356
3767.0,3.453,0.827,-35.209,1.741,9.433,4.815,31.864,4.537,-15.769,-2.779,0.0,33.531,33.722,9.449,1.708,-11.806,-12.132,-12.177,-12.233,-3.179,26.793,0.0,259.44,,270.0,270.0,-12.458,2.928,20.312,23.293
3767.5,3.453,0.827,-35.209,1.741,9.433,4.815,31.864,4.537,-15.769,-2.779,0.0,33.5,33.7,9.449,1.708,-11.568,-11.795,-11.917,-12.063,-3.179,26.793,0.0,259.54,,270.0,270.0,-12.087,2.937,20.287,23.128
3768.0,3.244,0.78,-35.209,1.742,9.439,4.815,31.864,4.537,-15.769,-2.779,0.0,33.5,33.7,9.387,1.659,-11.708,-11.953,-11.953,-12.296,-3.179,26.793,0.0,259.54,,270.0,270.0,-11.836,2.945,20.307,23.067
3768.5,3.244,0.78,-35.209,1.742,9.439,4.815,31.864,4.537,-15.769,-2.779,0.0,33.5,33.7,9.387,1.659,-12.042,-12.203,-12.146,-12.611,-3.179,26.793,0.0,259.34,,270.0,270.0,-11.978,2.95,20.294,23.069
3769.0,3.244,0.78,-35.209,1.742,9.439,4.815,31.864,4.537,-15.769,-2.779,0.0,33.5,33.7,9.387,1.659,-12.093,-12.322,-12.29,-12.893,-3.179,26.793,0.0,259.34,,270.0,270.0,-12.251,2.955,20.286,23.051
3769.5,3.244,0.78,-35.209,1.742,9.439,4.815,31.864,4.537,-15.769,-2.779,0.0,33.5,33.7,9.387,1.659,-12.164,-12.38,-12.316,-12.726,-3.179,26.793,0.0,259.04,,270.0,270.0,-12.4,2.96,20.275,22.992
3770.0,3.244,0.78,-35.209,1.742,9.439,4.844,31.86,4.529,-15.757,-2.777,0.0,33.537,33.739,9.387,1.659,-11.789,-12.046,-12.035,-12.125,-3.165,26.797,0.0,259.04,,270.0,270.0,-12.397,2.964,20.281,22.991
3770.5,3.244,0.78,-35.209,1.742,9.439,4.844,31.86,4.529,-15.757,-2.777,0.0,33.5,33.7,9.387,1.659,-11.419,-11.957,-11.824,-12.26,-3.165,26.797,0.0,259.44,,270.0,270.0,-11.999,2.969,20.27,23.07
3771.0,3.244,0.78,-35.209,1.742,9.439,4.844,31.86,4.529,-15.757,-2.777,0.0,33.5,33.7,9.387,1.659,-11.858,-12.151,-11.952,-12.488,-3.165,26.797,0.0,259.44,,270.0,270.0,-11.865,2.973,20.277,23.103
3771.5,3.183,0.74,-35.209,1.696,9.528,4.844,31.86,4.529,-15.757,-2.777,0.0,33.5,33.7,9.286,1.724,-12.061,-12.24,-12.201,-12.806,-3.165,26.797,0.0,259.24,,270.0,270.0,-12.112,2.978,20.287,23.096
3772.0,3.183,0.74,-35.209,1.696,9.528,4.844,31.86,4.529,-15.757,-2.777,0.0,33.5,33.7,9.286,1.724,-12.159,-12.213,-12.317,-12.762,-3.165,26.797,0.0,259.24,,270.0,270.0,-12.327,2.981,20.283,23.102
3772.5,3.183,0.74,-35.209,1.696,9.528,4.844,31.86,4.529,-15.757,-2.777,0.0,33.5,33.7,9.286,1.724,-11.853,-12.058,-12.175,-12.296,-3.165,26.797,0.0,259.54,,270.0,270.0,-12.363,2.985,20.27,23.166
3773.0,3.183,0.74,-35.209,1.696,9.528,4.844,31.86,4.529,-15.757,-2.777,0.0,33.5,33.7,9.286,1.724,-11.595,-11.749,-11.896,-11.956,-3.165,26.797,0.0,259.54,,270.0,270.0,-12.096,2.988,20.276,23.207
3773.5,3.183,0.74,-35.209,1.696,9.528,4.83,31.827,4.517,-15.746,-2.771,0.0,33.536,33.814,9.286,1.724,-11.678,-11.95,-11.902,-12.228,-3.166,26.795,0.0,259.44,,270.0,270.0,-11.799,2.991,20.284,23.239
3774.0,3.183,0.74,-35.209,1.696,9.528,4.83,31.827,4.517,-15.746,-2.771,0.0,33.5,33.8,9.286,1.724,-11.803,-12.142,-12.026,-12.541,-3.166,26.795,0.0,259.44,,270.0,270.0,-11.939,2.994,20.303,23.175
3774.5,2.933,0.715,-35.209,1.773,9.427,4.83,31.827,4.517,-15.746,-2.771,0.0,33.5,33.8,9.331,1.72,-12.173,-12.262,-12.279,-12.726,-3.166,26.795,0.0,259.64,,270.0,270.0,-12.128,2.997,20.295,23.173
3775.0,2.933,0.715,-35.209,1.773,9.427,4.83,31.827,4.517,-15.746,-2.771,0.0,33.5,33.8,9.331,1.72,-12.011,-12.019,-12.19,-12.488,-3.166,26.795,0.0,259.64,,270.0,270.0,-12.36,2.996,20.296,23.171
3775.5,2.933,0.715,-35.209,1.773,9.427,4.83,31.827,4.517,-15.746,-2.771,0.0,33.5,33.8,9.331,1.72,-11.672,-11.883,-12.026,-12.105,-3.166,26.795,0.0,259.64,,270.0,270.0,-12.177,2.995,20.275,23.159
3776.0,2.933,0.715,-35.209,1.773,9.427,4.83,31.827,4.517,-15.746,-2.771,0.0,33.5,33.8,9.331,1.72,-11.477,-11.983,-11.913,-12.12,-3.166,26.795,0.0,259.64,,270.0,270.0,-11.922,2.994,20.279,23.153
3776.5,2.933,0.715,-35.209,1.773,9.427,4.859,31.84,4.527,-15.734,-2.77,0.0,33.548,33.79,9.331,1.72,-11.705,-12.089,-12.001,-12.531,-3.154,26.804,0.0,259.84,,270.0,270.0,-11.873,2.993,20.298,23.171
3777.0,2.933,0.715,-35.209,1.773,9.427,4.859,31.84,4.527,-15.734,-2.77,0.0,33.5,33.8,9.331,1.72,-11.95,-12.208,-12.163,-12.736,-3.154,26.804,0.0,259.84,,270.0,270.0,-12.081,2.992,20.287,23.253
3777.5,2.933,0.715,-35.209,1.773,9.427,4.859,31.84,4.527,-15.734,-2.77,0.0,33.5,33.8,9.331,1.72,-12.169,-12.246,-12.264,-12.693,-3.154,26.804,0.0,259.94,,270.0,270.0,-12.264,2.991,20.274,23.254
3778.0,2.87,0.731,-34.13,1.724,9.412,4.859,31.84,4.527,-15.734,-2.77,0.0,33.5,33.8,9.479,1.561,-11.415,-11.727,-11.787,-11.81,-3.154,26.804,0.0,259.94,,270.0,270.0,-12.343,2.99,20.286,23.232
3778.5,2.87,0.731,-34.13,1.724,9.412,4.859,31.84,4.527,-15.734,-2.77,0.0,33.5,33.8,9.479,1.561,-11.337,-11.851,-11.693,-12.079,-3.154,26.804,0.0,259.64,,270.0,270.0,-11.685,2.988,20.272,23.247
3779.0,2.87,0.731,-34.13,1.724,9.412,4.859,31.84,4.527,-15.734,-2.77,0.0,33.5,33.8,9.479,1.561,-11.785,-12.086,-11.936,-12.553,-3.154,26.804,0.0,259.64,,270.0,270.0,-11.74,2.986,20.257,23.286
3779.5,2.87,0.731,-34.13,1.724,9.412,4.859,31.84,4.527,-15.734,-2.77,0.0,33.5,33.8,9.479,1.561,-11.997,-12.235,-12.148,-12.81,-3.154,26.804,0.0,259.54,,270.0,270.0,-12.09,2.984,20.281,23.312
3780.0,2.87,0.731,-34.13,1.724,9.412,4.836,31.861,4.524,-15.699,-2.763,0.0,33.554,33.806,9.479,1.561,-12.217,-12.131,-12.276,-12.693,-3.162,26.804,0.0,259.54,,270.0,270.0,-12.298,2.983,20.28,23.334
3780.5,2.87,0.731,-34.13,1.724,9.412,4.836,31.861,4.524,-15.699,-2.763,0.0,33.6,33.8,9.479,1.561,-11.945,-11.845,-12.144,-12.23,-3.162,26.804,0.0,259.24,,270.0,270.0,-12.329,2.981,20.27,23.346
3781.0,3.395,0.82,-35.209,1.731,9.551,4.836,31.861,4.524,-15.699,-2.763,0.0,33.6,33.8,9.376,1.654,-11.349,-11.7,-11.735,-11.765,-3.162,26.804,0.0,259.24,,270.0,270.0,-12.041,2.979,20.267,23.247
3781.5,3.395,0.82,-35.209,1.731,9.551,4.836,31.861,4.524,-15.699,-2.763,0.0,33.6,33.8,9.376,1.654,-11.642,-12.084,-11.911,-12.552,-3.162,26.804,0.0,259.34,,270.0,270.0,-11.637,2.986,20.276,23.189
3782.0,3.395,0.82,-35.209,1.731,9.551,4.836,31.861,4.524,-15.699,-2.763,0.0,33.6,33.8,9.376,1.654,-11.882,-12.117,-12.085,-12.635,-3.162,26.804,0.0,259.34,,270.0,270.0,-12.047,2.992,20.298,23.173
3782.5,3.395,0.82,-35.209,1.731,9.551,4.836,31.861,4.524,-15.699,-2.763,0.0,33.6,33.8,9.376,1.654,-12.115,-12.084,-12.206,-12.59,-3.162,26.804,0.0,259.44,,270.0,270.0,-12.18,2.999,20.298,23.157
3783.0,3.395,0.82,-35.209,1.731,9.551,4.776,31.892,4.512,-15.696,-2.771,0.0,33.565,33.769,9.376,1.654,-11.724,-11.903,-12.072,-12.158,-3.148,26.813,0.0,259.44,,270.0,270.0,-12.249,3.006,20.296,23.127
3783.5,3.395,0.82,-35.209,1.731,9.551,4.776,31.892,4.512,-15.696,-2.771,0.0,33.6,33.8,9.376,1.654,-11.548,-11.65,-11.87,-11.937,-3.148,26.813,0.0,259.14,,270.0,270.0,-11.964,3.012,20.297,23.227
3784.0,2.818,0.753,-33.814,1.799,9.319,4.776,31.892,4.512,-15.696,-2.771,0.0,33.6,33.8,9.601,1.662,-11.676,-11.868,-11.867,-12.186,-3.148,26.813,0.0,259.14,,270.0,270.0,-11.751,3.018,20.292,23.357
3784.5,2.818,0.753,-33.814,1.799,9.319,4.776,31.892,4.512,-15.696,-2.771,0.0,33.6,33.8,9.601,1.662,-11.794,-12.092,-11.976,-12.495,-3.148,26.813,0.0,258.84,,270.0,270.0,-11.899,3.015,20.3,23.407
3785.0,2.818,0.753,-33.814,1.799,9.319,4.776,31.892,4.512,-15.696,-2.771,0.0,33.6,33.8,9.601,1.662,-12.111,-12.187,-12.21,-12.62,-3.148,26.813,0.0,258.84,,270.0,270.0,-12.089,3.012,20.3,23.457
3785.5,2.818,0.753,-33.814,1.799,9.319,4.776,31.892,4.512,-15.696,-2.771,0.0,33.6,33.8,9.601,1.662,-11.744,-11.995,-12.044,-12.166,-3.148,26.813,0.0,259.04,,270.0,270.0,-12.282,3.009,20.308,23.468
3786.0,2.818,0.753,-33.814,1.799,9.319,4.776,31.892,4.512,-15.696,-2.771,0.0,33.6,33.8,9.601,1.662,-11.34,-11.616,-11.741,-11.744,-3.148,26.813,0.0,259.04,,270.0,270.0,-11.987,3.005,20.306,23.518
3786.5,2.818,0.753,-33.814,1.799,9.319,4.86,31.863,4.535,-15.684,-2.762,0.0,33.565,33.931,9.601,1.662,-11.39,-11.877,-11.696,-12.06,-3.153,26.809,0.0,258.84,,270.0,270.0,-11.61,3.002,20.318,23.554
3787.0,2.818,0.753,-33.814,1.799,9.319,4.86,31.863,4.535,-15.684,-2.762,0.0,33.6,33.9,9.601,1.662,-11.691,-12.048,-11.927,-12.501,-3.153,26.809,0.0,258.84,,270.0,270.0,-11.755,2.999,20.315,23.531
3787.5,2.461,0.659,-33.953,1.777,9.4,4.86,31.863,4.535,-15.684,-2.762,0.0,33.6,33.9,9.522,1.637,-11.859,-12.167,-12.044,-12.629,-3.153,26.809,0.0,258.94,,270.0,270.0,-12.042,2.996,20.331,23.466
3788.0,2.461,0.659,-33.953,1.777,9.4,4.86,31.863,4.535,-15.684,-2.762,0.0,33.6,33.9,9.522,1.637,-12.114,-12.178,-12.255,-12.705,-3.153,26.809,0.0,258.94,,270.0,270.0,-12.175,2.988,20.333,23.49
3788.5,2.461,0.659,-33.953,1.777,9.4,4.86,31.863,4.535,-15.684,-2.762,0.0,33.6,33.9,9.522,1.637,-11.838,-12.075,-12.095,-12.256,-3.153,26.809,0.0,259.04,,270.0,270.0,-12.313,2.979,20.329,23.465
3789.0,2.461,0.659,-33.953,1.777,9.4,4.86,31.863,4.535,-15.684,-2.762,0.0,33.6,33.9,9.522,1.637,-11.321,-11.895,-11.696,-12.059,-3.153,26.809,0.0,259.04,,270.0,270.0,-12.066,2.97,20.33,23.479
3789.5,2.461,0.659,-33.953,1.777,9.4,4.847,31.852,4.526,-15.671,-2.758,0.0,33.575,33.866,9.522,1.637,-11.712,-12.051,-11.865,-12.409,-3.146,26.815,0.0,259.04,,270.0,270.0,-11.743,2.962,20.315,23.518
3790.0,2.461,0.659,-33.953,1.777,9.4,4.847,31.852,4.526,-15.671,-2.758,0.0,33.6,33.9,9.522,1.637,-11.942,-12.147,-12.122,-12.663,-3.146,26.815,0.0,259.04,,270.0,270.0,-12.009,2.954,20.316,23.542
3790.5,2.578,0.663,-34.14,1.749,9.39,4.847,31.852,4.526,-15.671,-2.758,0.0,33.6,33.9,9.595,1.803,-12.049,-12.226,-12.155,-12.572,-3.146,26.815,0.0,259.34,,270.0,270.0,-12.218,2.946,20.308,23.595
3791.0,2.578,0.663,-34.14,1.749,9.39,4.847,31.852,4.526,-15.671,-2.758,0.0,33.6,33.9,9.595,1.803,-11.809,-11.96,-12.082,-12.342,-3.146,26.815,0.0,259.34,,270.0,270.0,-12.251,2.94,20.331,23.635
3791.5,2.578,0.663,-34.14,1.749,9.39,4.847,31.852,4.526,-15.671,-2.758,0.0,33.6,33.9,9.595,1.803,-11.534,-11.826,-11.937,-12.013,-3.146,26.815,0.0,259.44,,270.0,270.0,-12.048,2.934,20.319,23.619
3792.0,2.578,0.663,-34.14,1.749,9.39,4.847,31.852,4.526,-15.671,-2.758,0.0,33.6,33.9,9.595,1.803,-11.546,-11.888,-11.835,-12.087,-3.146,26.815,0.0,259.44,,270.0,270.0,-11.827,2.928,20.319,23.623
3792.5,2.578,0.663,-34.14,1.749,9.39,4.847,31.852,4.526,-15.671,-2.758,0.0,33.6,33.9,9.595,1.803,-11.829,-12.129,-12.069,-12.634,-3.146,26.815,0.0,259.24,,270.0,270.0,-11.839,2.922,20.334,23.615
3793.0,2.578,0.663,-34.14,1.749,9.39,4.838,31.866,4.522,-15.656,-2.746,0.0,33.582,33.843,9.595,1.803,-11.996,-12.218,-12.164,-12.673,-3.137,26.818,0.0,259.24,,270.0,270.0,-12.165,2.917,20.327,23.589
3793.5,2.578,0.663,-34.14,1.749,9.39,4.838,31.866,4.522,-15.656,-2.746,0.0,33.6,33.8,9.595,1.803,-11.811,-12.084,-12.086,-12.284,-3.137,26.818,0.0,259.54,,270.0,270.0,-12.263,2.911,20.327,23.523
3794.0,2.634,0.646,-35.209,1.749,9.453,4.838,31.866,4.522,-15.656,-2.746,0.0,33.6,33.8,9.433,1.907,-11.69,-11.719,-11.939,-12.031,-3.137,26.818,0.0,259.54,,270.0,270.0,-12.066,2.906,20.315,23.521
3794.5,2.634,0.646,-35.209,1.749,9.453,4.838,31.866,4.522,-15.656,-2.746,0.0,33.6,33.8,9.433,1.907,-11.504,-11.705,-11.859,-12.067,-3.137,26.818,0.0,259.14,,270.0,270.0,-11.845,2.901,20.327,23.525
3795.0,2.634,0.646,-35.209,1.749,9.453,4.838,31.866,4.522,-15.656,-2.746,0.0,33.6,33.8,9.433,1.907,-11.575,-11.94,-11.892,-12.275,-3.137,26.818,0.0,259.14,,270.0,270.0,-11.784,2.897,20.322,23.353
3795.5,2.634,0.646,-35.209,1.749,9.453,4.838,31.866,4.522,-15.656,-2.746,0.0,33.6,33.8,9.433,1.907,-11.896,-12.081,-12.019,-12.525,-3.137,26.818,0.0,258.94,,270.0,270.0,-11.921,2.892,20.309,23.335
3796.0,2.634,0.646,-35.209,1.749,9.453,4.861,31.888,4.527,-15.656,-2.759,0.0,33.579,33.966,9.433,1.907,-11.821,-12.144,-12.041,-12.293,-3.142,26.806,0.0,258.94,,270.0,270.0,-12.13,2.888,20.33,23.239
3796.5,2.634,0.646,-35.209,1.749,9.453,4.861,31.888,4.527,-15.656,-2.759,0.0,33.6,34.0,9.433,1.907,-11.447,-11.816,-11.779,-11.982,-3.142,26.806,0.0,259.04,,270.0,270.0,-12.075,2.884,20.308,23.237
3797.0,3.273,0.781,-35.209,1.745,9.518,4.861,31.888,4.527,-15.656,-2.759,0.0,33.6,34.0,9.426,1.72,-11.345,-11.759,-11.733,-12.024,-3.142,26.806,0.0,259.04,,270.0,270.0,-11.756,2.88,20.293,23.282
3797.5,3.273,0.781,-35.209,1.745,9.518,4.861,31.888,4.527,-15.656,-2.759,0.0,33.6,34.0,9.426,1.72,-11.639,-11.95,-11.869,-12.317,-3.142,26.806,0.0,259.24,,270.0,270.0,-11.715,2.886,20.299,23.309
3798.0,3.273,0.781,-35.209,1.745,9.518,4.861,31.888,4.527,-15.656,-2.759,0.0,33.6,34.0,9.426,1.72,-11.873,-12.094,-12.049,-12.598,-3.142,26.806,0.0,259.24,,270.0,270.0,-11.944,2.893,20.311,23.343
3798.5,3.273,0.781,-35.209,1.745,9.518,4.861,31.888,4.527,-15.656,-2.759,0.0,33.6,34.0,9.426,1.72,-12.074,-12.052,-12.147,-12.534,-3.142,26.806,0.0,258.74,,270.0,270.0,-12.153,2.899,20.311,23.38
3799.0,3.273,0.781,-35.209,1.745,9.518,4.861,31.888,4.527,-15.656,-2.759,0.0,33.6,34.0,9.426,1.72,-11.654,-11.823,-11.982,-12.066,-3.142,26.806,0.0,258.74,,270.0,270.0,-12.202,2.905,20.301,23.353
