t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3799.5,3.273,0.781,-35.209,1.745,9.518,4.865,31.891,4.559,-15.656,-2.765,0.0,33.59,33.814,9.426,1.72,-11.417,-11.749,-11.682,-11.97,-3.148,26.81,0.0,258.64,,270.0,270.0,-11.881,2.911,20.309,23.259
3800.0,3.273,0.781,-35.209,1.745,9.518,4.865,31.891,4.559,-15.656,-2.765,0.0,33.6,33.8,9.426,1.72,-11.633,-11.852,-11.924,-12.275,-3.148,26.81,0.0,258.64,,270.0,270.0,-11.705,2.917,20.302,23.168
3800.5,2.627,0.709,-33.299,1.796,9.429,4.865,31.891,4.559,-15.656,-2.765,0.0,33.6,33.8,9.542,1.7,-11.779,-11.943,-12.097,-12.453,-3.148,26.81,0.0,258.44,,270.0,270.0,-11.921,2.923,20.316,23.168
3801.0,2.627,0.709,-33.299,1.796,9.429,4.865,31.891,4.559,-15.656,-2.765,0.0,33.6,33.8,9.542,1.7,-11.949,-12.051,-12.147,-12.482,-3.148,26.81,0.0,258.44,,270.0,270.0,-12.068,2.918,20.291,23.209
3801.5,2.627,0.709,-33.299,1.796,9.429,4.865,31.891,4.559,-15.656,-2.765,0.0,33.6,33.8,9.542,1.7,-11.747,-11.788,-12.01,-12.167,-3.148,26.81,0.0,258.44,,270.0,270.0,-12.157,2.913,20.289,23.157
3802.0,2.627,0.709,-33.299,1.796,9.429,4.865,31.891,4.559,-15.656,-2.765,0.0,33.6,33.8,9.542,1.7,-11.464,-11.677,-11.903,-11.895,-3.148,26.81,0.0,258.44,,270.0,270.0,-11.928,2.909,20.297,23.093
3802.5,2.627,0.709,-33.299,1.796,9.429,4.87,31.879,4.502,-15.646,-2.76,0.0,33.588,33.74,9.542,1.7,-11.493,-11.806,-11.834,-12.064,-3.143,26.817,0.0,258.44,,270.0,270.0,-11.735,2.904,20.301,23.082
3803.0,2.627,0.709,-33.299,1.796,9.429,4.87,31.879,4.502,-15.646,-2.76,0.0,33.6,33.7,9.542,1.7,-11.603,-11.975,-11.905,-12.329,-3.143,26.817,0.0,258.44,,270.0,270.0,-11.799,2.899,20.287,23.066
3803.5,2.663,0.727,-33.754,1.783,9.397,4.87,31.879,4.502,-15.646,-2.76,0.0,33.6,33.7,9.536,1.697,-11.956,-12.136,-12.09,-12.432,-3.143,26.817,0.0,258.44,,270.0,270.0,-11.953,2.895,20.301,23.077
3804.0,2.663,0.727,-33.754,1.783,9.397,4.87,31.879,4.502,-15.646,-2.76,0.0,33.6,33.7,9.536,1.697,-11.789,-11.801,-11.978,-12.168,-3.143,26.817,0.0,258.44,,270.0,270.0,-12.153,2.891,20.307,23.079
3804.5,2.663,0.727,-33.754,1.783,9.397,4.87,31.879,4.502,-15.646,-2.76,0.0,33.6,33.7,9.536,1.697,-11.349,-11.771,-11.793,-11.921,-3.143,26.817,0.0,258.94,,270.0,270.0,-11.934,2.887,20.297,23.112
3805.0,2.663,0.727,-33.754,1.783,9.397,4.87,31.879,4.502,-15.646,-2.76,0.0,33.6,33.7,9.536,1.697,-11.378,-11.866,-11.763,-12.087,-3.143,26.817,0.0,258.94,,270.0,270.0,-11.709,2.884,20.308,23.155
3805.5,2.663,0.727,-33.754,1.783,9.397,4.87,31.879,4.502,-15.646,-2.76,0.0,33.6,33.7,9.536,1.697,-11.574,-11.967,-11.862,-12.409,-3.143,26.817,0.0,258.84,,270.0,270.0,-11.773,2.88,20.307,23.128
3806.0,2.663,0.727,-33.754,1.783,9.397,4.849,31.857,4.49,-15.634,-2.755,0.0,33.594,33.852,9.536,1.697,-11.828,-12.066,-12.038,-12.601,-3.146,26.812,0.0,258.84,,270.0,270.0,-11.953,2.877,20.302,23.214
3806.5,2.663,0.727,-33.754,1.783,9.397,4.849,31.857,4.49,-15.634,-2.755,0.0,33.6,33.9,9.536,1.697,-11.901,-12.187,-12.07,-12.539,-3.146,26.812,0.0,258.74,,270.0,270.0,-12.133,2.873,20.288,23.246
3807.0,3.078,0.748,-34.947,1.762,9.462,4.849,31.857,4.49,-15.634,-2.755,0.0,33.6,33.9,9.509,1.571,-11.414,-11.8,-11.792,-11.958,-3.146,26.812,0.0,258.74,,270.0,270.0,-12.174,2.87,20.286,23.243
3807.5,3.078,0.748,-34.947,1.762,9.462,4.849,31.857,4.49,-15.634,-2.755,0.0,33.6,33.9,9.509,1.571,-11.514,-11.908,-11.816,-12.153,-3.146,26.812,0.0,258.84,,270.0,270.0,-11.741,2.873,20.286,23.293
3808.0,3.078,0.748,-34.947,1.762,9.462,4.849,31.857,4.49,-15.634,-2.755,0.0,33.6,33.9,9.509,1.571,-11.623,-12.013,-11.909,-12.428,-3.146,26.812,0.0,258.84,,270.0,270.0,-11.848,2.876,20.276,23.319
3808.5,3.078,0.748,-34.947,1.762,9.462,4.849,31.857,4.49,-15.634,-2.755,0.0,33.6,33.9,9.509,1.571,-11.869,-12.083,-12.1,-12.629,-3.146,26.812,0.0,258.74,,270.0,270.0,-11.993,2.88,20.293,23.309
3809.0,3.078,0.748,-34.947,1.762,9.462,4.854,31.909,4.541,-15.608,-2.767,0.0,33.606,33.735,9.509,1.571,-11.855,-12.082,-12.105,-12.363,-3.153,26.809,0.0,258.74,,270.0,270.0,-12.17,2.883,20.286,23.369
3809.5,3.078,0.748,-34.947,1.762,9.462,4.854,31.909,4.541,-15.608,-2.767,0.0,33.6,33.7,9.509,1.571,-11.578,-11.793,-11.874,-12.052,-3.153,26.809,0.0,258.44,,270.0,270.0,-12.101,2.886,20.275,23.44
3810.0,3.341,0.767,-35.209,1.774,9.49,4.854,31.909,4.541,-15.608,-2.767,0.0,33.6,33.7,9.407,1.68,-11.344,-11.725,-11.81,-12.029,-3.153,26.809,0.0,258.44,,270.0,270.0,-11.824,2.889,20.288,23.459
3810.5,3.341,0.767,-35.209,1.774,9.49,4.854,31.909,4.541,-15.608,-2.767,0.0,33.6,33.7,9.407,1.68,-11.698,-11.978,-11.97,-12.45,-3.153,26.809,0.0,258.94,,270.0,270.0,-11.727,2.897,20.29,23.444
3811.0,3.341,0.767,-35.209,1.774,9.49,4.854,31.909,4.541,-15.608,-2.767,0.0,33.6,33.7,9.407,1.68,-11.987,-12.107,-12.142,-12.65,-3.153,26.809,0.0,258.94,,270.0,270.0,-12.024,2.904,20.295,23.509
3811.5,3.341,0.767,-35.209,1.774,9.49,4.854,31.909,4.541,-15.608,-2.767,0.0,33.6,33.7,9.407,1.68,-11.928,-12.115,-12.136,-12.434,-3.153,26.809,0.0,259.54,,270.0,270.0,-12.221,2.911,20.272,23.533
3812.0,3.341,0.767,-35.209,1.774,9.49,4.875,31.917,4.54,-15.62,-2.765,0.0,33.595,33.757,9.407,1.68,-11.586,-11.626,-11.882,-11.855,-3.156,26.802,0.0,259.54,,270.0,270.0,-12.153,2.918,20.29,23.57
3812.5,3.341,0.767,-35.209,1.774,9.49,4.875,31.917,4.54,-15.62,-2.765,0.0,33.6,33.8,9.407,1.68,-11.121,-11.669,-11.674,-11.869,-3.156,26.802,0.0,259.34,,270.0,270.0,-11.737,2.925,20.294,23.582
3813.0,3.341,0.767,-35.209,1.774,9.49,4.875,31.917,4.54,-15.62,-2.765,0.0,33.6,33.8,9.407,1.68,-11.319,-11.819,-11.744,-12.12,-3.156,26.802,0.0,259.34,,270.0,270.0,-11.583,2.932,20.288,23.61
3813.5,2.32,0.661,-33.984,1.79,9.383,4.875,31.917,4.54,-15.62,-2.765,0.0,33.6,33.8,9.53,1.722,-11.747,-12.0,-11.924,-12.444,-3.156,26.802,0.0,259.24,,270.0,270.0,-11.751,2.939,20.268,23.572
3814.0,2.32,0.661,-33.984,1.79,9.383,4.875,31.917,4.54,-15.62,-2.765,0.0,33.6,33.8,9.53,1.722,-11.88,-12.067,-12.103,-12.365,-3.156,26.802,0.0,259.24,,270.0,270.0,-12.029,2.929,20.276,23.51
3814.5,2.32,0.661,-33.984,1.79,9.383,4.875,31.917,4.54,-15.62,-2.765,0.0,33.6,33.8,9.53,1.722,-11.439,-11.679,-11.807,-11.824,-3.156,26.802,0.0,259.24,,270.0,270.0,-12.104,2.919,20.294,23.497
3815.0,2.32,0.661,-33.984,1.79,9.383,4.875,31.917,4.54,-15.62,-2.765,0.0,33.6,33.8,9.53,1.722,-11.278,-11.593,-11.722,-11.753,-3.156,26.802,0.0,259.24,,270.0,270.0,-11.687,2.909,20.306,23.524
3815.5,2.32,0.661,-33.984,1.79,9.383,4.872,31.852,4.535,-15.622,-2.756,0.0,33.6,33.796,9.53,1.722,-11.405,-11.738,-11.785,-12.133,-3.159,26.801,0.0,259.44,,270.0,270.0,-11.587,2.899,20.289,23.544
3816.0,2.32,0.661,-33.984,1.79,9.383,4.872,31.852,4.535,-15.622,-2.756,0.0,33.6,33.8,9.53,1.722,-11.545,-11.883,-11.868,-12.313,-3.159,26.801,0.0,259.44,,270.0,270.0,-11.765,2.89,20.286,23.546
3816.5,3.097,0.723,-35.209,1.702,9.423,4.872,31.852,4.535,-15.622,-2.756,0.0,33.6,33.8,9.481,1.813,-11.752,-11.862,-11.974,-12.346,-3.159,26.801,0.0,259.24,,270.0,270.0,-11.902,2.88,20.285,23.578
3817.0,3.097,0.723,-35.209,1.702,9.423,4.872,31.852,4.535,-15.622,-2.756,0.0,33.6,33.8,9.481,1.813,-11.917,-11.894,-12.037,-12.27,-3.159,26.801,0.0,259.24,,270.0,270.0,-11.983,2.884,20.296,23.58
3817.5,3.097,0.723,-35.209,1.702,9.423,4.872,31.852,4.535,-15.622,-2.756,0.0,33.6,33.8,9.481,1.813,-11.544,-11.81,-11.864,-12.059,-3.159,26.801,0.0,259.24,,270.0,270.0,-12.03,2.887,20.288,23.618
3818.0,3.097,0.723,-35.209,1.702,9.423,4.872,31.852,4.535,-15.622,-2.756,0.0,33.6,33.8,9.481,1.813,-11.349,-11.755,-11.621,-11.909,-3.159,26.801,0.0,259.24,,270.0,270.0,-11.819,2.891,20.308,23.643
3818.5,3.097,0.723,-35.209,1.702,9.423,4.884,31.87,4.53,-15.581,-2.77,0.0,33.612,33.82,9.481,1.813,-11.552,-11.887,-11.782,-12.241,-3.151,26.808,0.0,259.34,,270.0,270.0,-11.659,2.894,20.313,23.653
3819.0,3.097,0.723,-35.209,1.702,9.423,4.884,31.87,4.53,-15.581,-2.77,0.0,33.6,33.8,9.481,1.813,-11.662,-11.902,-11.953,-12.335,-3.151,26.808,0.0,259.34,,270.0,270.0,-11.865,2.897,20.293,23.645
3819.5,3.097,0.723,-35.209,1.702,9.423,4.884,31.87,4.53,-15.581,-2.77,0.0,33.6,33.8,9.481,1.813,-11.657,-11.886,-11.903,-12.07,-3.151,26.808,0.0,259.14,,270.0,270.0,-11.963,2.901,20.31,23.622
3820.0,3.074,0.822,-34.008,1.77,9.322,4.884,31.87,4.53,-15.581,-2.77,0.0,33.6,33.8,8.951,1.725,-11.309,-11.678,-11.734,-11.757,-3.151,26.808,0.0,259.14,,270.0,270.0,-11.879,2.904,20.317,23.587
3820.5,3.074,0.822,-34.008,1.77,9.322,4.884,31.87,4.53,-15.581,-2.77,0.0,33.6,33.8,8.951,1.725,-11.294,-11.678,-11.61,-11.815,-3.151,26.808,0.0,259.24,,270.0,270.0,-11.62,2.907,20.312,23.558
3821.0,3.074,0.822,-34.008,1.77,9.322,4.884,31.87,4.53,-15.581,-2.77,0.0,33.6,33.8,8.951,1.725,-11.519,-11.861,-11.74,-12.148,-3.151,26.808,0.0,259.24,,270.0,270.0,-11.599,2.909,20.31,23.549
3821.5,3.074,0.822,-34.008,1.77,9.322,4.884,31.87,4.53,-15.581,-2.77,0.0,33.6,33.8,8.951,1.725,-11.798,-12.014,-12.003,-12.373,-3.151,26.808,0.0,259.64,,270.0,270.0,-11.817,2.912,20.317,23.573
3822.0,3.074,0.822,-34.008,1.77,9.322,4.876,31.932,4.567,-15.566,-2.754,0.0,33.614,33.831,8.951,1.725,-11.601,-11.707,-11.863,-11.895,-3.147,26.813,0.0,259.64,,270.0,270.0,-12.047,2.915,20.318,23.563
3822.5,3.074,0.822,-34.008,1.77,9.322,4.876,31.932,4.567,-15.566,-2.754,0.0,33.6,33.8,8.951,1.725,-11.23,-11.443,-11.651,-11.747,-3.147,26.813,0.0,259.84,,270.0,270.0,-11.766,2.917,20.331,23.581
3823.0,3.368,0.8,-35.209,1.726,9.45,4.876,31.932,4.567,-15.566,-2.754,0.0,33.6,33.8,9.386,1.727,-11.146,-11.664,-11.589,-11.972,-3.147,26.813,0.0,259.84,,270.0,270.0,-11.518,2.92,20.334,23.574
3823.5,3.368,0.8,-35.209,1.726,9.45,4.876,31.932,4.567,-15.566,-2.754,0.0,33.6,33.8,9.386,1.727,-11.576,-11.848,-11.756,-12.235,-3.147,26.813,0.0,259.54,,270.0,270.0,-11.593,2.927,20.339,23.588
3824.0,3.368,0.8,-35.209,1.726,9.45,4.876,31.932,4.567,-15.566,-2.754,0.0,33.6,33.8,9.386,1.727,-11.75,-11.933,-11.997,-12.429,-3.147,26.813,0.0,259.54,,270.0,270.0,-11.854,2.935,20.361,23.63
3824.5,3.368,0.8,-35.209,1.726,9.45,4.876,31.932,4.567,-15.566,-2.754,0.0,33.6,33.8,9.386,1.727,-11.797,-11.738,-12.079,-12.022,-3.147,26.813,0.0,259.24,,270.0,270.0,-12.027,2.942,20.361,23.659
3825.0,3.368,0.8,-35.209,1.726,9.45,4.881,31.952,4.528,-15.58,-2.763,0.0,33.621,33.814,9.386,1.727,-11.124,-11.463,-11.7,-11.777,-3.153,26.813,0.0,259.24,,270.0,270.0,-11.909,2.949,20.37,23.7
3825.5,3.368,0.8,-35.209,1.726,9.45,4.881,31.952,4.528,-15.58,-2.763,0.0,33.6,33.8,9.386,1.727,-11.302,-11.654,-11.716,-12.03,-3.153,26.813,0.0,259.64,,270.0,270.0,-11.516,2.956,20.381,23.732
3826.0,3.368,0.8,-35.209,1.726,9.45,4.881,31.952,4.528,-15.58,-2.763,0.0,33.6,33.8,9.386,1.727,-11.669,-11.858,-11.891,-12.292,-3.153,26.813,0.0,259.64,,270.0,270.0,-11.676,2.962,20.368,23.727
3826.5,2.513,0.614,-34.982,1.827,9.467,4.881,31.952,4.528,-15.58,-2.763,0.0,33.6,33.8,9.46,1.676,-11.847,-11.966,-12.059,-12.417,-3.153,26.813,0.0,259.74,,270.0,270.0,-11.927,2.969,20.368,23.766
3827.0,2.513,0.614,-34.982,1.827,9.467,4.881,31.952,4.528,-15.58,-2.763,0.0,33.6,33.8,9.46,1.676,-11.772,-11.763,-12.002,-12.078,-3.153,26.813,0.0,259.74,,270.0,270.0,-12.072,2.961,20.382,23.767
3827.5,2.513,0.614,-34.982,1.827,9.467,4.881,31.952,4.528,-15.58,-2.763,0.0,33.6,33.8,9.46,1.676,-11.33,-11.325,-11.683,-11.498,-3.153,26.813,0.0,259.84,,270.0,270.0,-11.904,2.954,20.379,23.766
3828.0,2.513,0.614,-34.982,1.827,9.467,4.881,31.952,4.528,-15.58,-2.763,0.0,33.6,33.8,9.46,1.676,-10.866,-11.501,-11.461,-11.692,-3.153,26.813,0.0,259.84,,270.0,270.0,-11.459,2.947,20.372,23.758
3828.5,2.513,0.614,-34.982,1.827,9.467,4.866,31.868,4.485,-15.584,-2.764,0.0,33.629,33.823,9.46,1.676,-11.633,-11.875,-11.764,-12.293,-3.15,26.81,0.0,259.64,,270.0,270.0,-11.38,2.94,20.384,23.731
3829.0,2.513,0.614,-34.982,1.827,9.467,4.866,31.868,4.485,-15.584,-2.764,0.0,33.6,33.8,9.46,1.676,-11.72,-11.978,-11.929,-12.473,-3.15,26.81,0.0,259.64,,270.0,270.0,-11.891,2.933,20.384,23.662
3829.5,2.743,0.689,-34.162,1.779,9.443,4.866,31.868,4.485,-15.584,-2.764,0.0,33.6,33.8,9.62,1.675,-11.691,-11.869,-11.995,-12.267,-3.15,26.81,0.0,259.44,,270.0,270.0,-12.025,2.926,20.393,23.586
3830.0,2.743,0.689,-34.162,1.779,9.443,4.866,31.868,4.485,-15.584,-2.764,0.0,33.6,33.8,9.62,1.675,-11.495,-11.506,-11.759,-11.675,-3.15,26.81,0.0,259.44,,270.0,270.0,-11.955,2.923,20.351,23.526
3830.5,2.743,0.689,-34.162,1.779,9.443,4.866,31.868,4.485,-15.584,-2.764,0.0,33.6,33.8,9.62,1.675,-11.088,-11.404,-11.485,-11.638,-3.15,26.81,0.0,259.14,,270.0,270.0,-11.609,2.92,20.364,23.472
3831.0,2.743,0.689,-34.162,1.779,9.443,4.866,31.868,4.485,-15.584,-2.764,0.0,33.6,33.8,9.62,1.675,-11.228,-11.637,-11.554,-11.92,-3.15,26.81,0.0,259.14,,270.0,270.0,-11.404,2.917,20.372,23.353
3831.5,2.743,0.689,-34.162,1.779,9.443,4.865,31.893,4.525,-15.544,-2.762,0.0,33.639,33.836,9.62,1.675,-11.585,-11.847,-11.754,-12.29,-3.147,26.829,0.0,259.54,,270.0,270.0,-11.585,2.914,20.358,23.333
3832.0,2.743,0.689,-34.162,1.779,9.443,4.865,31.893,4.525,-15.544,-2.762,0.0,33.6,33.8,9.62,1.675,-11.728,-11.956,-11.934,-12.494,-3.147,26.829,0.0,259.54,,270.0,270.0,-11.869,2.911,20.367,23.285
3832.5,2.743,0.689,-34.162,1.779,9.443,4.865,31.893,4.525,-15.544,-2.762,0.0,33.6,33.8,9.62,1.675,-11.177,-11.387,-11.538,-11.608,-3.147,26.829,0.0,259.74,,270.0,270.0,-12.028,2.909,20.352,23.269
3833.0,3.63,0.832,-35.209,1.672,8.086,4.865,31.893,4.525,-15.544,-2.762,0.0,33.6,33.8,9.42,1.799,-10.929,-11.404,-11.445,-11.659,-3.147,26.829,0.0,259.74,,270.0,270.0,-11.428,2.906,20.359,23.308
3833.5,3.63,0.832,-35.209,1.672,8.086,4.865,31.893,4.525,-15.544,-2.762,0.0,33.6,33.8,9.42,1.799,-11.137,-11.595,-11.49,-11.951,-3.147,26.829,0.0,259.74,,270.0,270.0,-11.359,2.918,20.358,23.314
3834.0,3.63,0.832,-35.209,1.672,8.086,4.865,31.893,4.525,-15.544,-2.762,0.0,33.6,33.8,9.42,1.799,-11.5,-11.794,-11.675,-12.217,-3.147,26.829,0.0,259.74,,270.0,270.0,-11.543,2.929,20.361,23.349
3834.5,3.63,0.832,-35.209,1.672,8.086,4.865,31.893,4.525,-15.544,-2.762,0.0,33.6,33.8,9.42,1.799,-11.67,-11.908,-11.874,-12.458,-3.147,26.829,0.0,259.34,,270.0,270.0,-11.796,2.941,20.358,23.382
3835.0,3.63,0.832,-35.209,1.672,8.086,4.843,31.939,4.532,-15.52,-2.754,0.0,33.637,33.808,9.42,1.799,-11.705,-11.861,-11.943,-12.293,-3.142,26.819,0.0,259.34,,270.0,270.0,-11.978,2.952,20.362,23.446
3835.5,3.63,0.832,-35.209,1.672,8.086,4.843,31.939,4.532,-15.52,-2.754,0.0,33.6,33.8,9.42,1.799,-11.405,-11.55,-11.741,-11.705,-3.142,26.819,0.0,259.44,,270.0,270.0,-11.951,2.963,20.354,23.465
3836.0,3.616,0.842,-35.209,1.73,9.437,4.843,31.939,4.532,-15.52,-2.754,0.0,33.6,33.8,9.426,1.783,-11.057,-11.538,-11.45,-11.839,-3.142,26.819,0.0,259.44,,270.0,270.0,-11.6,2.974,20.38,23.462
3836.5,3.616,0.842,-35.209,1.73,9.437,4.843,31.939,4.532,-15.52,-2.754,0.0,33.6,33.8,9.426,1.783,-11.483,-11.792,-11.647,-12.209,-3.142,26.819,0.0,259.64,,270.0,270.0,-11.471,2.985,20.372,23.421
3837.0,3.616,0.842,-35.209,1.73,9.437,4.843,31.939,4.532,-15.52,-2.754,0.0,33.6,33.8,9.426,1.783,-11.558,-11.921,-11.76,-12.399,-3.142,26.819,0.0,259.64,,270.0,270.0,-11.783,2.995,20.372,23.355
3837.5,3.616,0.842,-35.209,1.73,9.437,4.843,31.939,4.532,-15.52,-2.754,0.0,33.6,33.8,9.426,1.783,-11.717,-11.909,-11.855,-12.293,-3.142,26.819,0.0,259.24,,270.0,270.0,-11.91,3.005,20.358,23.38
3838.0,3.616,0.842,-35.209,1.73,9.437,4.865,31.96,4.566,-15.517,-2.736,0.0,33.648,33.842,9.426,1.783,-11.405,-11.749,-11.74,-11.888,-3.136,26.819,0.0,259.24,,270.0,270.0,-11.943,3.015,20.348,23.336
3838.5,3.616,0.842,-35.209,1.73,9.437,4.865,31.96,4.566,-15.517,-2.736,0.0,33.6,33.8,9.426,1.783,-11.274,-11.387,-11.561,-11.636,-3.136,26.819,0.0,258.84,,270.0,270.0,-11.695,3.025,20.358,23.302
3839.0,2.642,0.736,-34.012,1.757,9.41,4.865,31.96,4.566,-15.517,-2.736,0.0,33.6,33.8,9.533,1.716,-11.195,-11.48,-11.473,-11.766,-3.136,26.819,0.0,258.84,,270.0,270.0,-11.465,3.035,20.371,23.323
3839.5,2.642,0.736,-34.012,1.757,9.41,4.865,31.96,4.566,-15.517,-2.736,0.0,33.6,33.8,9.533,1.716,-11.55,-11.848,-11.726,-12.286,-3.136,26.819,0.0,259.44,,270.0,270.0,-11.479,3.028,20.351,23.342
3840.0,2.642,0.736,-34.012,1.757,9.41,4.865,31.96,4.566,-15.517,-2.736,0.0,33.6,33.8,9.533,1.716,-11.733,-11.901,-11.892,-12.337,-3.136,26.819,0.0,259.44,,270.0,270.0,-11.853,3.022,20.361,23.348
3840.5,2.642,0.736,-34.012,1.757,9.41,4.865,31.96,4.566,-15.517,-2.736,0.0,33.6,33.8,9.533,1.716,-11.601,-11.694,-11.797,-12.038,-3.136,26.819,0.0,259.54,,270.0,270.0,-11.966,3.016,20.368,23.315
3841.0,2.642,0.736,-34.012,1.757,9.41,4.865,31.96,4.566,-15.517,-2.736,0.0,33.6,33.8,9.533,1.716,-11.293,-11.483,-11.67,-11.789,-3.136,26.819,0.0,259.54,,270.0,270.0,-11.782,3.01,20.355,23.282
3841.5,2.642,0.736,-34.012,1.757,9.41,4.857,31.945,4.528,-15.503,-2.746,0.0,33.65,33.834,9.533,1.716,-11.127,-11.551,-11.587,-11.799,-3.133,26.828,0.0,259.54,,270.0,270.0,-11.559,3.004,20.354,23.282
3842.0,2.642,0.736,-34.012,1.757,9.41,4.857,31.945,4.528,-15.503,-2.746,0.0,33.7,33.8,9.533,1.716,-11.252,-11.662,-11.591,-11.992,-3.133,26.828,0.0,259.54,,270.0,270.0,-11.516,2.998,20.345,23.389
3842.5,3.009,0.717,-35.209,1.713,9.49,4.857,31.945,4.528,-15.503,-2.746,0.0,33.7,33.8,9.415,1.868,-11.42,-11.795,-11.722,-12.224,-3.133,26.828,0.0,259.64,,270.0,270.0,-11.624,2.992,20.362,23.473
3843.0,3.009,0.717,-35.209,1.713,9.49,4.857,31.945,4.528,-15.503,-2.746,0.0,33.7,33.8,9.415,1.868,-11.411,-11.716,-11.651,-11.824,-3.133,26.828,0.0,259.64,,270.0,270.0,-11.79,2.992,20.337,23.471
3843.5,3.009,0.717,-35.209,1.713,9.49,4.857,31.945,4.528,-15.503,-2.746,0.0,33.7,33.8,9.415,1.868,-11.054,-11.462,-11.428,-11.597,-3.133,26.828,0.0,259.34,,270.0,270.0,-11.651,2.992,20.342,23.473
3844.0,3.009,0.717,-35.209,1.713,9.49,4.857,31.945,4.528,-15.503,-2.746,0.0,33.7,33.8,9.415,1.868,-10.94,-11.538,-11.36,-11.758,-3.133,26.828,0.0,259.34,,270.0,270.0,-11.385,2.993,20.363,23.388
3844.5,3.009,0.717,-35.209,1.713,9.49,4.879,31.9,4.516,-15.504,-2.752,0.0,33.653,33.938,9.415,1.868,-11.273,-11.675,-11.5,-11.999,-3.13,26.833,0.0,258.94,,270.0,270.0,-11.399,2.993,20.357,23.372
3845.0,3.009,0.717,-35.209,1.713,9.49,4.879,31.9,4.516,-15.504,-2.752,0.0,33.7,33.9,9.415,1.868,-11.534,-11.796,-11.69,-12.224,-3.13,26.833,0.0,258.94,,270.0,270.0,-11.612,2.993,20.377,23.431
3845.5,3.284,0.853,-34.371,1.785,9.431,4.879,31.9,4.516,-15.504,-2.752,0.0,33.7,33.9,9.482,1.629,-11.559,-11.785,-11.684,-12.104,-3.13,26.833,0.0,259.34,,270.0,270.0,-11.811,2.994,20.36,23.426
3846.0,3.284,0.853,-34.371,1.785,9.431,4.879,31.9,4.516,-15.504,-2.752,0.0,33.7,33.9,9.482,1.629,-11.167,-11.494,-11.554,-11.703,-3.13,26.833,0.0,259.34,,270.0,270.0,-11.783,2.998,20.366,23.455
3846.5,3.284,0.853,-34.371,1.785,9.431,4.879,31.9,4.516,-15.504,-2.752,0.0,33.7,33.9,9.482,1.629,-11.09,-11.403,-11.462,-11.555,-3.13,26.833,0.0,259.24,,270.0,270.0,-11.479,3.003,20.362,23.509
3847.0,3.284,0.853,-34.371,1.785,9.431,4.879,31.9,4.516,-15.504,-2.752,0.0,33.7,33.9,9.482,1.629,-11.325,-11.741,-11.568,-12.096,-3.13,26.833,0.0,259.24,,270.0,270.0,-11.378,3.008,20.36,23.538
3847.5,3.284,0.853,-34.371,1.785,9.431,4.879,31.9,4.516,-15.504,-2.752,0.0,33.7,33.9,9.482,1.629,-11.545,-11.808,-11.727,-12.215,-3.13,26.833,0.0,258.94,,270.0,270.0,-11.682,3.012,20.374,23.437
3848.0,3.284,0.853,-34.371,1.785,9.431,4.863,31.936,4.511,-15.474,-2.747,0.0,33.655,33.886,9.482,1.629,-11.438,-11.658,-11.639,-11.893,-3.125,26.819,0.0,258.94,,270.0,270.0,-11.824,3.017,20.361,23.414
3848.5,3.284,0.853,-34.371,1.785,9.431,4.863,31.936,4.511,-15.474,-2.747,0.0,33.7,33.9,9.482,1.629,-11.191,-11.341,-11.469,-11.571,-3.125,26.819,0.0,258.74,,270.0,270.0,-11.657,3.021,20.372,23.402
3849.0,3.372,0.828,-35.209,1.74,9.457,4.863,31.936,4.511,-15.474,-2.747,0.0,33.7,33.9,9.352,1.637,-10.811,-11.402,-11.334,-11.531,-3.125,26.819,0.0,258.74,,270.0,270.0,-11.393,3.025,20.368,23.354
3849.5,3.372,0.828,-35.209,1.74,9.457,4.863,31.936,4.511,-15.474,-2.747,0.0,33.7,33.9,9.352,1.637,-11.019,-11.533,-11.375,-11.863,-3.125,26.819,0.0,258.94,,270.0,270.0,-11.27,3.031,20.368,23.256
3850.0,3.372,0.828,-35.209,1.74,9.457,4.863,31.936,4.511,-15.474,-2.747,0.0,33.7,33.9,9.352,1.637,-11.264,-11.726,-11.486,-12.056,-3.125,26.819,0.0,258.94,,270.0,270.0,-11.447,3.037,20.37,23.298
3850.5,3.372,0.828,-35.209,1.74,9.457,4.863,31.936,4.511,-15.474,-2.747,0.0,33.7,33.9,9.352,1.637,-11.438,-11.781,-11.626,-11.987,-3.125,26.819,0.0,258.44,,270.0,270.0,-11.633,3.042,20.364,23.281
3851.0,3.372,0.828,-35.209,1.74,9.457,4.869,31.959,4.511,-15.473,-2.748,0.0,33.653,33.902,9.352,1.637,-11.106,-11.45,-11.409,-11.626,-3.123,26.822,0.0,258.44,,270.0,270.0,-11.708,3.047,20.363,23.309
3851.5,3.372,0.828,-35.209,1.74,9.457,4.869,31.959,4.511,-15.473,-2.748,0.0,33.7,33.9,9.352,1.637,-11.028,-11.357,-11.314,-11.571,-3.123,26.822,0.0,259.04,,270.0,270.0,-11.398,3.053,20.363,23.317
3852.0,2.676,0.754,-34.118,1.736,9.413,4.869,31.959,4.511,-15.473,-2.748,0.0,33.7,33.9,9.551,1.756,-11.24,-11.529,-11.409,-11.864,-3.123,26.822,0.0,259.04,,270.0,270.0,-11.317,3.058,20.357,23.328
3852.5,2.676,0.754,-34.118,1.736,9.413,4.869,31.959,4.511,-15.473,-2.748,0.0,33.7,33.9,9.551,1.756,-11.317,-11.698,-11.567,-12.135,-3.123,26.822,0.0,258.64,,270.0,270.0,-11.51,3.052,20.355,23.272
3853.0,2.676,0.754,-34.118,1.736,9.413,4.869,31.959,4.511,-15.473,-2.748,0.0,33.7,33.9,9.551,1.756,-11.547,-11.802,-11.742,-12.286,-3.123,26.822,0.0,258.64,,270.0,270.0,-11.679,3.046,20.359,23.329
3853.5,2.676,0.754,-34.118,1.736,9.413,4.869,31.959,4.511,-15.473,-2.748,0.0,33.7,33.9,9.551,1.756,-11.488,-11.8,-11.686,-11.996,-3.123,26.822,0.0,258.34,,270.0,270.0,-11.844,3.039,20.336,23.384
3854.0,2.676,0.754,-34.118,1.736,9.413,4.869,31.959,4.511,-15.473,-2.748,0.0,33.7,33.9,9.551,1.756,-10.801,-11.331,-11.353,-11.605,-3.123,26.822,0.0,258.34,,270.0,270.0,-11.743,3.034,20.345,23.39
3854.5,2.676,0.754,-34.118,1.736,9.413,4.84,31.957,4.555,-15.455,-2.738,0.0,33.664,33.865,9.551,1.756,-11.034,-11.476,-11.407,-11.842,-3.121,26.828,0.0,258.14,,270.0,270.0,-11.272,3.028,20.332,23.409
3855.0,2.676,0.754,-34.118,1.736,9.413,4.84,31.957,4.555,-15.455,-2.738,0.0,33.7,33.9,9.551,1.756,-11.348,-11.514,-11.528,-11.976,-3.121,26.828,0.0,258.14,,270.0,270.0,-11.44,3.022,20.344,23.4
3855.5,2.383,0.649,-34.221,1.789,9.376,4.84,31.957,4.555,-15.455,-2.738,0.0,33.7,33.9,9.488,1.696,-11.524,-11.72,-11.74,-12.234,-3.121,26.828,0.0,258.24,,270.0,270.0,-11.591,3.016,20.347,23.361
3856.0,2.383,0.649,-34.221,1.789,9.376,4.84,31.957,4.555,-15.455,-2.738,0.0,33.7,33.9,9.488,1.696,-11.594,-11.796,-11.745,-12.204,-3.121,26.828,0.0,258.24,,270.0,270.0,-11.804,3.006,20.338,23.361
3856.5,2.383,0.649,-34.221,1.789,9.376,4.84,31.957,4.555,-15.455,-2.738,0.0,33.7,33.9,9.488,1.696,-11.18,-11.563,-11.577,-11.8,-3.121,26.828,0.0,258.24,,270.0,270.0,-11.835,2.996,20.338,23.434
3857.0,2.383,0.649,-34.221,1.789,9.376,4.84,31.957,4.555,-15.455,-2.738,0.0,33.7,33.9,9.488,1.696,-10.95,-11.228,-11.301,-11.43,-3.121,26.828,0.0,258.24,,270.0,270.0,-11.53,2.986,20.344,23.42
3857.5,2.383,0.649,-34.221,1.789,9.376,4.857,31.914,4.539,-15.454,-2.715,0.0,33.674,33.947,9.488,1.696,-11.266,-11.626,-11.482,-11.93,-3.104,26.842,0.0,258.64,,270.0,270.0,-11.227,2.976,20.346,23.4
3858.0,2.383,0.649,-34.221,1.789,9.376,4.857,31.914,4.539,-15.454,-2.715,0.0,33.7,33.9,9.488,1.696,-11.395,-11.663,-11.627,-12.157,-3.104,26.842,0.0,258.64,,270.0,270.0,-11.576,2.966,20.354,23.376
3858.5,2.477,0.636,-34.063,1.812,9.495,4.857,31.914,4.539,-15.454,-2.715,0.0,33.7,33.9,9.618,1.691,-11.553,-11.74,-11.714,-12.136,-3.104,26.842,0.0,258.74,,270.0,270.0,-11.711,2.956,20.327,23.305
3859.0,2.477,0.636,-34.063,1.812,9.495,4.857,31.914,4.539,-15.454,-2.715,0.0,33.7,33.9,9.618,1.691,-11.194,-11.468,-11.505,-11.687,-3.104,26.842,0.0,258.74,,270.0,270.0,-11.786,2.949,20.339,23.258
3859.5,2.477,0.636,-34.063,1.812,9.495,4.857,31.914,4.539,-15.454,-2.715,0.0,33.7,33.9,9.618,1.691,-10.857,-11.19,-11.251,-11.291,-3.104,26.842,0.0,258.94,,270.0,270.0,-11.463,2.941,20.333,23.188
3860.0,2.477,0.636,-34.063,1.812,9.495,4.857,31.914,4.539,-15.454,-2.715,0.0,33.7,33.9,9.618,1.691,-10.833,-11.364,-11.196,-11.511,-3.104,26.842,0.0,258.94,,270.0,270.0,-11.147,2.933,20.332,23.146
3860.5,2.477,0.636,-34.063,1.812,9.495,4.857,31.914,4.539,-15.454,-2.715,0.0,33.7,33.9,9.618,1.691,-11.119,-11.602,-11.359,-11.939,-3.104,26.842,0.0,258.64,,270.0,270.0,-11.226,2.926,20.333,23.177
3861.0,2.477,0.636,-34.063,1.812,9.495,4.865,31.922,4.506,-15.426,-2.722,0.0,33.67,33.917,9.618,1.691,-11.31,-11.731,-11.489,-12.174,-3.112,26.848,0.0,258.64,,270.0,270.0,-11.505,2.918,20.339,23.12
3861.5,2.477,0.636,-34.063,1.812,9.495,4.865,31.922,4.506,-15.426,-2.722,0.0,33.7,33.9,9.618,1.691,-11.062,-11.422,-11.41,-11.64,-3.112,26.848,0.0,258.94,,270.0,270.0,-11.676,2.911,20.332,23.073
3862.0,3.565,0.867,-35.209,1.728,9.439,4.865,31.922,4.506,-15.426,-2.722,0.0,33.7,33.9,9.386,1.807,-10.839,-11.265,-11.278,-11.398,-3.112,26.848,0.0,258.94,,270.0,270.0,-11.383,2.904,20.337,22.976
3862.5,3.565,0.867,-35.209,1.728,9.439,4.865,31.922,4.506,-15.426,-2.722,0.0,33.7,33.9,9.386,1.807,-10.954,-11.4,-11.268,-11.596,-3.112,26.848,0.0,258.74,,270.0,270.0,-11.195,2.915,20.332,22.953
3863.0,3.565,0.867,-35.209,1.728,9.439,4.865,31.922,4.506,-15.426,-2.722,0.0,33.7,33.9,9.386,1.807,-11.081,-11.563,-11.35,-11.868,-3.112,26.848,0.0,258.74,,270.0,270.0,-11.304,2.926,20.334,22.935
3863.5,3.565,0.867,-35.209,1.728,9.439,4.865,31.922,4.506,-15.426,-2.722,0.0,33.7,33.9,9.386,1.807,-11.246,-11.678,-11.46,-12.046,-3.112,26.848,0.0,258.84,,270.0,270.0,-11.465,2.936,20.322,22.858
3864.0,3.565,0.867,-35.209,1.728,9.439,4.861,31.968,4.513,-15.391,-2.72,0.0,33.674,33.898,9.386,1.807,-11.378,-11.675,-11.504,-11.984,-3.103,26.849,0.0,258.84,,270.0,270.0,-11.608,2.946,20.326,22.831
3864.5,3.565,0.867,-35.209,1.728,9.439,4.861,31.968,4.513,-15.391,-2.72,0.0,33.7,33.9,9.386,1.807,-10.934,-11.439,-11.295,-11.494,-3.103,26.849,0.0,258.64,,270.0,270.0,-11.635,2.956,20.321,22.841
3865.0,3.059,0.805,-34.039,1.812,9.403,4.861,31.968,4.513,-15.391,-2.72,0.0,33.7,33.9,9.5,1.539,-10.891,-11.255,-11.185,-11.516,-3.103,26.849,0.0,258.64,,270.0,270.0,-11.29,2.966,20.326,22.864
3865.5,3.059,0.805,-34.039,1.812,9.403,4.861,31.968,4.513,-15.391,-2.72,0.0,33.7,33.9,9.5,1.539,-10.988,-11.489,-11.213,-11.728,-3.103,26.849,0.0,258.74,,270.0,270.0,-11.212,2.968,20.326,22.861
3866.0,3.059,0.805,-34.039,1.812,9.403,4.861,31.968,4.513,-15.391,-2.72,0.0,33.7,33.9,9.5,1.539,-11.272,-11.621,-11.439,-11.968,-3.103,26.849,0.0,258.74,,270.0,270.0,-11.354,2.969,20.317,22.849
3866.5,3.059,0.805,-34.039,1.812,9.403,4.861,31.968,4.513,-15.391,-2.72,0.0,33.7,33.9,9.5,1.539,-11.228,-11.701,-11.392,-11.899,-3.103,26.849,0.0,258.84,,270.0,270.0,-11.575,2.971,20.33,22.83
3867.0,3.059,0.805,-34.039,1.812,9.403,4.863,31.98,4.539,-15.367,-2.711,0.0,33.703,34.01,9.5,1.539,-10.969,-11.365,-11.245,-11.492,-3.096,26.86,0.0,258.84,,270.0,270.0,-11.555,2.972,20.319,22.791
3867.5,3.059,0.805,-34.039,1.812,9.403,4.863,31.98,4.539,-15.367,-2.711,0.0,33.7,34.0,9.5,1.539,-10.655,-11.156,-11.027,-11.251,-3.096,26.86,0.0,258.84,,270.0,270.0,-11.267,2.974,20.327,22.644
3868.0,3.059,0.805,-34.039,1.812,9.403,4.863,31.98,4.539,-15.367,-2.711,0.0,33.7,34.0,9.5,1.539,-10.771,-11.39,-11.004,-11.504,-3.096,26.86,0.0,258.84,,270.0,270.0,-11.022,2.975,20.33,22.663
3868.5,2.652,0.687,-34.94,1.713,9.33,4.863,31.98,4.539,-15.367,-2.711,0.0,33.7,34.0,9.475,1.937,-11.269,-11.497,-11.452,-11.839,-3.096,26.86,0.0,258.84,,270.0,270.0,-11.167,2.977,20.322,22.587
3869.0,2.652,0.687,-34.94,1.713,9.33,4.863,31.98,4.539,-15.367,-2.711,0.0,33.7,34.0,9.475,1.937,-11.041,-11.401,-11.344,-11.514,-3.096,26.86,0.0,258.84,,270.0,270.0,-11.514,2.971,20.31,22.511
3869.5,2.652,0.687,-34.94,1.713,9.33,4.863,31.98,4.539,-15.367,-2.711,0.0,33.7,34.0,9.475,1.937,-10.852,-11.026,-11.194,-11.206,-3.096,26.86,0.0,259.14,,270.0,270.0,-11.325,2.966,20.317,22.486
3870.0,2.652,0.687,-34.94,1.713,9.33,4.863,31.98,4.539,-15.367,-2.711,0.0,33.7,34.0,9.475,1.937,-10.783,-11.041,-11.09,-11.271,-3.096,26.86,0.0,259.14,,270.0,270.0,-11.07,2.961,20.328,22.523
3870.5,2.652,0.687,-34.94,1.713,9.33,4.839,31.955,4.52,-15.373,-2.711,0.0,33.694,33.908,9.475,1.937,-10.933,-11.277,-11.147,-11.517,-3.101,26.868,0.0,259.64,,270.0,270.0,-11.046,2.956,20.321,22.521
3871.0,2.652,0.687,-34.94,1.713,9.33,4.839,31.955,4.52,-15.373,-2.711,0.0,33.7,33.9,9.475,1.937,-11.142,-11.462,-11.355,-11.862,-3.101,26.868,0.0,259.64,,270.0,270.0,-11.219,2.951,20.316,22.597
3871.5,2.264,0.621,-33.983,1.785,9.338,4.839,31.955,4.52,-15.373,-2.711,0.0,33.7,33.9,9.508,1.667,-11.307,-11.537,-11.421,-11.841,-3.101,26.868,0.0,259.64,,270.0,270.0,-11.455,2.946,20.317,22.629
3872.0,2.264,0.621,-33.983,1.785,9.338,4.839,31.955,4.52,-15.373,-2.711,0.0,33.7,33.9,9.508,1.667,-10.708,-11.011,-11.159,-11.204,-3.101,26.868,0.0,259.64,,270.0,270.0,-11.526,2.935,20.33,22.611
3872.5,2.264,0.621,-33.983,1.785,9.338,4.839,31.955,4.52,-15.373,-2.711,0.0,33.7,33.9,9.508,1.667,-10.709,-11.119,-11.048,-11.214,-3.101,26.868,0.0,259.74,,270.0,270.0,-11.021,2.924,20.305,22.606
3873.0,2.264,0.621,-33.983,1.785,9.338,4.839,31.955,4.52,-15.373,-2.711,0.0,33.7,33.9,9.508,1.667,-10.803,-11.33,-11.103,-11.561,-3.101,26.868,0.0,259.74,,270.0,270.0,-11.023,2.913,20.318,22.584
3873.5,2.264,0.621,-33.983,1.785,9.338,4.823,31.943,4.524,-15.362,-2.717,0.0,33.695,33.923,9.508,1.667,-11.039,-11.425,-11.263,-11.871,-3.102,26.86,0.0,259.54,,270.0,270.0,-11.199,2.902,20.324,22.564
3874.0,2.264,0.621,-33.983,1.785,9.338,4.823,31.943,4.524,-15.362,-2.717,0.0,33.7,33.9,9.508,1.667,-11.246,-11.549,-11.376,-11.867,-3.102,26.86,0.0,259.54,,270.0,270.0,-11.399,2.892,20.318,22.558
3874.5,2.264,0.621,-33.983,1.785,9.338,4.823,31.943,4.524,-15.362,-2.717,0.0,33.7,33.9,9.508,1.667,-10.907,-11.343,-11.148,-11.414,-3.102,26.86,0.0,259.44,,270.0,270.0,-11.509,2.882,20.312,22.575
3875.0,2.76,0.706,-34.101,1.749,9.412,4.823,31.943,4.524,-15.362,-2.717,0.0,33.7,33.9,9.503,1.612,-10.6,-11.045,-11.011,-11.081,-3.102,26.86,0.0,259.44,,270.0,270.0,-11.203,2.871,20.309,22.601
3875.5,2.76,0.706,-34.101,1.749,9.412,4.823,31.943,4.524,-15.362,-2.717,0.0,33.7,33.9,9.503,1.612,-10.7,-10.966,-10.926,-11.175,-3.102,26.86,0.0,259.74,,270.0,270.0,-10.934,2.87,20.314,22.628
3876.0,2.76,0.706,-34.101,1.749,9.412,4.823,31.943,4.524,-15.362,-2.717,0.0,33.7,33.9,9.503,1.612,-11.005,-11.401,-11.185,-11.788,-3.102,26.86,0.0,259.74,,270.0,270.0,-10.942,2.868,20.307,22.647
3876.5,2.76,0.706,-34.101,1.749,9.412,4.823,31.943,4.524,-15.362,-2.717,0.0,33.7,33.9,9.503,1.612,-11.209,-11.498,-11.333,-11.812,-3.102,26.86,0.0,259.64,,270.0,270.0,-11.345,2.866,20.305,22.708
3877.0,2.76,0.706,-34.101,1.749,9.412,4.826,31.983,4.55,-15.338,-2.708,0.0,33.706,34.003,9.503,1.612,-11.114,-11.233,-11.276,-11.527,-3.094,26.866,0.0,259.64,,270.0,270.0,-11.463,2.864,20.304,22.739
3877.5,2.76,0.706,-34.101,1.749,9.412,4.826,31.983,4.55,-15.338,-2.708,0.0,33.7,34.0,9.503,1.612,-10.791,-10.995,-11.144,-11.304,-3.094,26.866,0.0,259.34,,270.0,270.0,-11.288,2.863,20.308,22.722
3878.0,3.505,0.805,-35.209,1.73,9.442,4.826,31.983,4.55,-15.338,-2.708,0.0,33.7,34.0,9.393,1.713,-10.625,-11.064,-11.067,-11.25,-3.094,26.866,0.0,259.34,,270.0,270.0,-11.058,2.861,20.292,22.766
3878.5,3.505,0.805,-35.209,1.73,9.442,4.826,31.983,4.55,-15.338,-2.708,0.0,33.7,34.0,9.393,1.713,-10.74,-11.225,-11.072,-11.537,-3.094,26.866,0.0,259.74,,270.0,270.0,-11.002,2.872,20.297,22.761
3879.0,3.505,0.805,-35.209,1.73,9.442,4.826,31.983,4.55,-15.338,-2.708,0.0,33.7,34.0,9.393,1.713,-10.945,-11.338,-11.202,-11.757,-3.094,26.866,0.0,259.74,,270.0,270.0,-11.144,2.882,20.282,22.779
3879.5,3.505,0.805,-35.209,1.73,9.442,4.826,31.983,4.55,-15.338,-2.708,0.0,33.7,34.0,9.393,1.713,-10.817,-11.307,-11.064,-11.3,-3.094,26.866,0.0,259.54,,270.0,270.0,-11.311,2.892,20.281,22.97
3880.0,3.505,0.805,-35.209,1.73,9.442,4.853,31.986,4.545,-15.33,-2.712,0.0,33.709,33.975,9.393,1.713,-10.53,-10.913,-10.885,-11.062,-3.092,26.87,0.0,259.54,,270.0,270.0,-11.122,2.902,20.291,23.067
3880.5,3.505,0.805,-35.209,1.73,9.442,4.853,31.986,4.545,-15.33,-2.712,0.0,33.7,34.0,9.393,1.713,-10.383,-11.012,-10.852,-11.253,-3.092,26.87,0.0,259.44,,270.0,270.0,-10.847,2.912,20.295,23.172
3881.0,3.505,0.805,-35.209,1.73,9.442,4.853,31.986,4.545,-15.33,-2.712,0.0,33.7,34.0,9.393,1.713,-10.674,-11.158,-10.989,-11.468,-3.092,26.87,0.0,259.44,,270.0,270.0,-10.875,2.922,20.304,23.223
3881.5,2.6,0.698,-33.456,1.751,9.347,4.853,31.986,4.545,-15.33,-2.712,0.0,33.7,34.0,9.712,1.734,-10.935,-11.238,-11.198,-11.604,-3.092,26.87,0.0,259.04,,270.0,270.0,-11.073,2.931,20.291,23.286
3882.0,2.6,0.698,-33.456,1.751,9.347,4.853,31.986,4.545,-15.33,-2.712,0.0,33.7,34.0,9.712,1.734,-10.966,-11.246,-11.211,-11.427,-3.092,26.87,0.0,259.04,,270.0,270.0,-11.244,2.926,20.279,23.255
3882.5,2.6,0.698,-33.456,1.751,9.347,4.853,31.986,4.545,-15.33,-2.712,0.0,33.7,34.0,9.712,1.734,-10.833,-10.956,-11.096,-11.184,-3.092,26.87,0.0,258.94,,270.0,270.0,-11.213,2.921,20.289,23.223
3883.0,2.6,0.698,-33.456,1.751,9.347,4.853,31.986,4.545,-15.33,-2.712,0.0,33.7,34.0,9.712,1.734,-10.534,-11.14,-10.944,-11.374,-3.092,26.87,0.0,258.94,,270.0,270.0,-11.017,2.915,20.288,23.176
3883.5,2.6,0.698,-33.456,1.751,9.347,4.828,31.962,4.528,-15.329,-2.702,0.0,33.7,33.975,9.712,1.734,-10.794,-11.21,-11.061,-11.605,-3.093,26.87,0.0,258.74,,270.0,270.0,-10.998,2.91,20.279,23.214
3884.0,2.6,0.698,-33.456,1.751,9.347,4.828,31.962,4.528,-15.329,-2.702,0.0,33.7,34.0,9.712,1.734,-10.915,-11.355,-11.165,-11.613,-3.093,26.87,0.0,258.74,,270.0,270.0,-11.168,2.905,20.282,23.29
3884.5,3.299,0.743,-35.209,1.703,9.447,4.828,31.962,4.528,-15.329,-2.702,0.0,33.7,34.0,9.433,1.772,-10.825,-11.125,-11.071,-11.277,-3.093,26.87,0.0,258.94,,270.0,270.0,-11.262,2.9,20.289,23.33
3885.0,3.299,0.743,-35.209,1.703,9.447,4.828,31.962,4.528,-15.329,-2.702,0.0,33.7,34.0,9.433,1.772,-10.59,-10.891,-10.919,-11.134,-3.093,26.87,0.0,258.94,,270.0,270.0,-11.074,2.907,20.295,23.334
3885.5,3.299,0.743,-35.209,1.703,9.447,4.828,31.962,4.528,-15.329,-2.702,0.0,33.7,34.0,9.433,1.772,-10.428,-11.006,-10.863,-11.226,-3.093,26.87,0.0,258.84,,270.0,270.0,-10.884,2.913,20.336,23.365
3886.0,3.299,0.743,-35.209,1.703,9.447,4.828,31.962,4.528,-15.329,-2.702,0.0,33.7,34.0,9.433,1.772,-10.656,-11.135,-10.976,-11.496,-3.093,26.87,0.0,258.84,,270.0,270.0,-10.881,2.919,20.329,23.392
3886.5,3.299,0.743,-35.209,1.703,9.447,4.832,31.985,4.504,-15.31,-2.711,0.0,33.702,33.982,9.433,1.772,-10.98,-11.37,-11.193,-11.747,-3.1,26.866,0.0,259.04,,270.0,270.0,-11.066,2.926,20.351,23.386
3887.0,3.299,0.743,-35.209,1.703,9.447,4.832,31.985,4.504,-15.31,-2.711,0.0,33.7,34.0,9.433,1.772,-10.873,-11.2,-11.158,-11.422,-3.1,26.866,0.0,259.04,,270.0,270.0,-11.322,2.932,20.343,23.386
3887.5,3.299,0.743,-35.209,1.703,9.447,4.832,31.985,4.504,-15.31,-2.711,0.0,33.7,34.0,9.433,1.772,-10.685,-10.803,-10.985,-11.138,-3.1,26.866,0.0,258.94,,270.0,270.0,-11.163,2.938,20.342,23.35
3888.0,2.925,0.746,-33.743,1.794,9.435,4.832,31.985,4.504,-15.31,-2.711,0.0,33.7,34.0,9.61,1.643,-10.574,-10.953,-10.899,-11.195,-3.1,26.866,0.0,258.94,,270.0,270.0,-10.903,2.944,20.36,23.361
3888.5,2.925,0.746,-33.743,1.794,9.435,4.832,31.985,4.504,-15.31,-2.711,0.0,33.7,34.0,9.61,1.643,-10.826,-11.253,-10.961,-11.436,-3.1,26.866,0.0,259.74,,270.0,270.0,-10.905,2.943,20.362,23.352
3889.0,2.925,0.746,-33.743,1.794,9.435,4.832,31.985,4.504,-15.31,-2.711,0.0,33.7,34.0,9.61,1.643,-10.908,-11.348,-11.125,-11.76,-3.1,26.866,0.0,259.74,,270.0,270.0,-11.119,2.943,20.384,23.36
3889.5,2.925,0.746,-33.743,1.794,9.435,4.832,31.985,4.504,-15.31,-2.711,0.0,33.7,34.0,9.61,1.643,-11.111,-11.449,-11.219,-11.801,-3.1,26.866,0.0,259.64,,270.0,270.0,-11.285,2.943,20.365,23.358
3890.0,2.925,0.746,-33.743,1.794,9.435,4.821,32.02,4.554,-15.293,-2.711,0.0,33.716,33.932,9.61,1.643,-10.759,-11.285,-11.088,-11.358,-3.104,26.871,0.0,259.64,,270.0,270.0,-11.395,2.942,20.369,23.38
3890.5,2.925,0.746,-33.743,1.794,9.435,4.821,32.02,4.554,-15.293,-2.711,0.0,33.7,33.9,9.61,1.643,-10.477,-10.889,-10.794,-11.107,-3.104,26.871,0.0,260.04,,270.0,270.0,-11.122,2.942,20.4,23.426
3891.0,3.041,0.763,-34.621,1.765,9.477,4.821,32.02,4.554,-15.293,-2.711,0.0,33.7,33.9,9.557,1.663,-10.793,-11.2,-10.944,-11.485,-3.104,26.871,0.0,260.04,,270.0,270.0,-10.817,2.942,20.388,23.426
3891.5,3.041,0.763,-34.621,1.765,9.477,4.821,32.02,4.554,-15.293,-2.711,0.0,33.7,33.9,9.557,1.663,-10.875,-11.344,-11.111,-11.761,-3.104,26.871,0.0,259.24,,270.0,270.0,-11.105,2.943,20.387,23.467
3892.0,3.041,0.763,-34.621,1.765,9.477,4.821,32.02,4.554,-15.293,-2.711,0.0,33.7,33.9,9.557,1.663,-11.169,-11.399,-11.288,-11.83,-3.104,26.871,0.0,259.24,,270.0,270.0,-11.273,2.945,20.386,23.503
3892.5,3.041,0.763,-34.621,1.765,9.477,4.821,32.02,4.554,-15.293,-2.711,0.0,33.7,33.9,9.557,1.663,-10.959,-11.199,-11.103,-11.357,-3.104,26.871,0.0,259.44,,270.0,270.0,-11.421,2.947,20.386,23.512
3893.0,3.041,0.763,-34.621,1.765,9.477,4.829,31.995,4.549,-15.296,-2.723,0.0,33.723,33.942,9.557,1.663,-10.538,-10.927,-10.948,-11.071,-3.094,26.869,0.0,259.44,,270.0,270.0,-11.154,2.948,20.396,23.532
3893.5,3.041,0.763,-34.621,1.765,9.477,4.829,31.995,4.549,-15.296,-2.723,0.0,33.7,33.9,9.557,1.663,-10.431,-10.956,-10.84,-11.055,-3.094,26.869,0.0,259.54,,270.0,270.0,-10.871,2.95,20.398,23.442
3894.0,2.813,0.718,-34.739,1.758,9.471,4.829,31.995,4.549,-15.296,-2.723,0.0,33.7,33.9,9.449,1.682,-10.752,-11.315,-10.987,-11.673,-3.094,26.869,0.0,259.54,,270.0,270.0,-10.82,2.951,20.396,23.408
3894.5,2.813,0.718,-34.739,1.758,9.471,4.829,31.995,4.549,-15.296,-2.723,0.0,33.7,33.9,9.449,1.682,-10.998,-11.366,-11.14,-11.692,-3.094,26.869,0.0,259.64,,270.0,270.0,-11.182,2.949,20.416,23.425
3895.0,2.813,0.718,-34.739,1.758,9.471,4.829,31.995,4.549,-15.296,-2.723,0.0,33.7,33.9,9.449,1.682,-10.811,-11.017,-10.99,-11.275,-3.094,26.869,0.0,259.64,,270.0,270.0,-11.299,2.947,20.411,23.418
3895.5,2.813,0.718,-34.739,1.758,9.471,4.829,31.995,4.549,-15.296,-2.723,0.0,33.7,33.9,9.449,1.682,-10.47,-10.737,-10.815,-10.926,-3.094,26.869,0.0,259.74,,270.0,270.0,-11.023,2.945,20.406,23.387
3896.0,2.813,0.718,-34.739,1.758,9.471,4.829,31.995,4.549,-15.296,-2.723,0.0,33.7,33.9,9.449,1.682,-10.253,-10.897,-10.726,-11.088,-3.094,26.869,0.0,259.74,,270.0,270.0,-10.737,2.942,20.416,23.348
3896.5,2.813,0.718,-34.739,1.758,9.471,4.839,31.949,4.548,-15.293,-2.718,0.0,33.725,33.974,9.449,1.682,-10.486,-11.121,-10.779,-11.452,-3.103,26.869,0.0,259.74,,270.0,270.0,-10.741,2.94,20.417,23.226
3897.0,2.813,0.718,-34.739,1.758,9.471,4.839,31.949,4.548,-15.293,-2.718,0.0,33.7,34.0,9.449,1.682,-10.841,-11.298,-10.982,-11.738,-3.103,26.869,0.0,259.74,,270.0,270.0,-10.959,2.938,20.424,23.228
3897.5,2.939,0.683,-35.209,1.712,9.495,4.839,31.949,4.548,-15.293,-2.718,0.0,33.7,34.0,9.287,1.787,-10.688,-11.132,-10.935,-11.311,-3.103,26.869,0.0,259.64,,270.0,270.0,-11.215,2.936,20.423,23.284
3898.0,2.939,0.683,-35.209,1.712,9.495,4.839,31.949,4.548,-15.293,-2.718,0.0,33.7,34.0,9.287,1.787,-10.265,-10.806,-10.688,-10.867,-3.103,26.869,0.0,259.64,,270.0,270.0,-11.016,2.936,20.421,23.294
3898.5,2.939,0.683,-35.209,1.712,9.495,4.839,31.949,4.548,-15.293,-2.718,0.0,33.7,34.0,9.287,1.787,-10.404,-10.934,-10.693,-11.07,-3.103,26.869,0.0,259.24,,270.0,270.0,-10.656,2.936,20.421,23.353
3899.0,2.939,0.683,-35.209,1.712,9.495,4.839,31.949,4.548,-15.293,-2.718,0.0,33.7,34.0,9.287,1.787,-10.573,-11.087,-10.812,-11.419,-3.103,26.869,0.0,259.24,,270.0,270.0,-10.775,2.936,20.42,23.436
3899.5,2.939,0.683,-35.209,1.712,9.495,4.814,31.964,4.51,-15.266,-2.721,0.0,33.723,33.992,9.287,1.787,-10.688,-11.203,-10.9,-11.597,-3.117,26.859,0.0,259.34,,270.0,270.0,-10.973,2.936,20.412,23.488
3900.0,2.939,0.683,-35.209,1.712,9.495,4.814,31.964,4.51,-15.266,-2.721,0.0,33.7,34.0,9.287,1.787,-10.992,-11.286,-11.099,-11.694,-3.117,26.859,0.0,259.34,,270.0,270.0,-11.097,2.936,20.411,23.532
3900.5,3.016,0.688,-35.209,1.691,9.463,4.814,31.964,4.51,-15.266,-2.721,0.0,33.7,34.0,9.474,1.71,-10.886,-11.182,-11.048,-11.451,-3.117,26.859,0.0,259.24,,270.0,270.0,-11.268,2.936,20.409,23.515
3901.0,3.016,0.688,-35.209,1.691,9.463,4.814,31.964,4.51,-15.266,-2.721,0.0,33.7,34.0,9.474,1.71,-10.242,-10.721,-10.629,-10.795,-3.117,26.859,0.0,259.24,,270.0,270.0,-11.142,2.938,20.408,23.539
3901.5,3.016,0.688,-35.209,1.691,9.463,4.814,31.964,4.51,-15.266,-2.721,0.0,33.7,34.0,9.474,1.71,-10.415,-10.985,-10.734,-11.236,-3.117,26.859,0.0,259.24,,270.0,270.0,-10.597,2.939,20.404,23.553
3902.0,3.016,0.688,-35.209,1.691,9.463,4.814,31.964,4.51,-15.266,-2.721,0.0,33.7,34.0,9.474,1.71,-10.626,-11.113,-10.857,-11.478,-3.117,26.859,0.0,259.24,,270.0,270.0,-10.842,2.94,20.415,23.58
3902.5,3.016,0.688,-35.209,1.691,9.463,4.814,31.964,4.51,-15.266,-2.721,0.0,33.7,34.0,9.474,1.71,-10.951,-11.248,-11.088,-11.718,-3.117,26.859,0.0,259.64,,270.0,270.0,-11.019,2.941,20.419,23.592
3903.0,3.016,0.688,-35.209,1.691,9.463,4.845,32.0,4.535,-15.237,-2.709,0.0,33.734,33.961,9.474,1.71,-10.851,-11.258,-11.054,-11.438,-3.12,26.868,0.0,259.64,,270.0,270.0,-11.251,2.943,20.434,23.575
3903.5,3.016,0.688,-35.209,1.691,9.463,4.845,32.0,4.535,-15.237,-2.709,0.0,33.7,34.0,9.474,1.71,-10.651,-10.676,-10.873,-10.985,-3.12,26.868,0.0,259.44,,270.0,270.0,-11.151,2.944,20.411,23.583
3904.0,3.354,0.835,-34.475,1.764,9.403,4.845,32.0,4.535,-15.237,-2.709,0.0,33.7,34.0,9.528,1.578,-10.263,-10.668,-10.72,-10.978,-3.12,26.868,0.0,259.44,,270.0,270.0,-10.796,2.945,20.424,23.547
3904.5,3.354,0.835,-34.475,1.764,9.403,4.845,32.0,4.535,-15.237,-2.709,0.0,33.7,34.0,9.528,1.578,-10.441,-10.881,-10.764,-11.16,-3.12,26.868,0.0,259.34,,270.0,270.0,-10.658,2.952,20.413,23.547
3905.0,3.354,0.835,-34.475,1.764,9.403,4.845,32.0,4.535,-15.237,-2.709,0.0,33.7,34.0,9.528,1.578,-10.888,-11.007,-11.153,-11.445,-3.12,26.868,0.0,259.34,,270.0,270.0,-10.812,2.958,20.432,23.566
3905.5,3.354,0.835,-34.475,1.764,9.403,4.845,32.0,4.535,-15.237,-2.709,0.0,33.7,34.0,9.528,1.578,-10.719,-10.967,-11.056,-11.072,-3.12,26.868,0.0,259.24,,270.0,270.0,-11.123,2.965,20.421,23.552
3906.0,3.354,0.835,-34.475,1.764,9.403,4.822,32.085,4.56,-15.269,-2.725,0.0,33.737,34.16,9.528,1.578,-10.425,-10.589,-10.823,-10.752,-3.115,26.871,0.0,259.24,,270.0,270.0,-10.954,2.971,20.412,23.554
3906.5,3.354,0.835,-34.475,1.764,9.403,4.822,32.085,4.56,-15.269,-2.725,0.0,33.7,34.2,9.528,1.578,-10.14,-10.7,-10.716,-10.852,-3.115,26.871,0.0,259.24,,270.0,270.0,-10.647,2.977,20.412,23.54
3907.0,2.694,0.642,-35.209,1.732,9.598,4.822,32.085,4.56,-15.269,-2.725,0.0,33.7,34.2,9.34,1.806,-10.362,-10.94,-10.746,-11.167,-3.115,26.871,0.0,259.24,,270.0,270.0,-10.602,2.984,20.414,23.503
3907.5,2.694,0.642,-35.209,1.732,9.598,4.822,32.085,4.56,-15.269,-2.725,0.0,33.7,34.2,9.34,1.806,-10.691,-11.076,-10.927,-11.477,-3.115,26.871,0.0,258.94,,270.0,270.0,-10.804,2.979,20.422,23.506
3908.0,2.694,0.642,-35.209,1.732,9.598,4.822,32.085,4.56,-15.269,-2.725,0.0,33.7,34.2,9.34,1.806,-10.785,-11.056,-10.968,-11.38,-3.115,26.871,0.0,258.94,,270.0,270.0,-11.043,2.974,20.408,23.491
3908.5,2.694,0.642,-35.209,1.732,9.598,4.822,32.085,4.56,-15.269,-2.725,0.0,33.7,34.2,9.34,1.806,-10.075,-10.305,-10.491,-10.562,-3.115,26.871,0.0,259.24,,270.0,270.0,-11.047,2.97,20.415,23.478
3909.0,2.694,0.642,-35.209,1.732,9.598,4.822,32.085,4.56,-15.269,-2.725,0.0,33.7,34.2,9.34,1.806,-10.071,-10.569,-10.468,-10.843,-3.115,26.871,0.0,259.24,,270.0,270.0,-10.358,2.965,20.391,23.478
3909.5,2.694,0.642,-35.209,1.732,9.598,4.82,31.936,4.525,-15.283,-2.725,0.0,33.739,34.004,9.34,1.806,-10.539,-10.881,-10.678,-11.245,-3.115,26.87,0.0,259.54,,270.0,270.0,-10.488,2.961,20.391,23.459
3910.0,2.694,0.642,-35.209,1.732,9.598,4.82,31.936,4.525,-15.283,-2.725,0.0,33.7,34.0,9.34,1.806,-10.692,-11.067,-10.873,-11.494,-3.115,26.87,0.0,259.54,,270.0,270.0,-10.836,2.956,20.394,23.477
3910.5,2.947,0.66,-35.209,1.741,9.444,4.82,31.936,4.525,-15.283,-2.725,0.0,33.7,34.0,9.399,1.754,-10.771,-11.102,-10.928,-11.378,-3.115,26.87,0.0,259.54,,270.0,270.0,-11.031,2.952,20.399,23.486
3911.0,2.947,0.66,-35.209,1.741,9.444,4.82,31.936,4.525,-15.283,-2.725,0.0,33.7,34.0,9.399,1.754,-10.683,-10.624,-10.836,-10.977,-3.115,26.87,0.0,259.54,,270.0,270.0,-11.045,2.952,20.406,23.478
3911.5,2.947,0.66,-35.209,1.741,9.444,4.82,31.936,4.525,-15.283,-2.725,0.0,33.7,34.0,9.399,1.754,-10.098,-10.485,-10.597,-10.66,-3.115,26.87,0.0,259.44,,270.0,270.0,-10.78,2.952,20.386,23.468
3912.0,2.947,0.66,-35.209,1.741,9.444,4.82,31.936,4.525,-15.283,-2.725,0.0,33.7,34.0,9.399,1.754,-10.327,-10.93,-10.612,-11.241,-3.115,26.87,0.0,259.44,,270.0,270.0,-10.46,2.952,20.385,23.439
3912.5,2.947,0.66,-35.209,1.741,9.444,4.827,31.982,4.517,-15.239,-2.721,0.0,33.746,34.144,9.399,1.754,-10.67,-11.082,-10.832,-11.511,-3.125,26.868,0.0,259.44,,270.0,270.0,-10.778,2.952,20.389,23.364
3913.0,2.947,0.66,-35.209,1.741,9.444,4.827,31.982,4.517,-15.239,-2.721,0.0,33.7,34.1,9.399,1.754,-10.668,-10.988,-10.887,-11.279,-3.125,26.868,0.0,259.44,,270.0,270.0,-11.024,2.952,20.38,23.324
3913.5,3.945,0.936,-35.209,1.682,9.47,4.827,31.982,4.517,-15.239,-2.721,0.0,33.7,34.1,9.281,1.714,-10.359,-10.464,-10.648,-10.691,-3.125,26.868,0.0,259.34,,270.0,270.0,-10.956,2.952,20.382,23.278
3914.0,3.945,0.936,-35.209,1.682,9.47,4.827,31.982,4.517,-15.239,-2.721,0.0,33.7,34.1,9.281,1.714,-10.107,-10.356,-10.48,-10.65,-3.125,26.868,0.0,259.34,,270.0,270.0,-10.541,2.968,20.379,23.265
3914.5,3.945,0.936,-35.209,1.682,9.47,4.827,31.982,4.517,-15.239,-2.721,0.0,33.7,34.1,9.281,1.714,-10.224,-10.681,-10.484,-10.887,-3.125,26.868,0.0,259.14,,270.0,270.0,-10.398,2.984,20.378,23.3
3915.0,3.945,0.936,-35.209,1.682,9.47,4.827,31.982,4.517,-15.239,-2.721,0.0,33.7,34.1,9.281,1.714,-10.441,-10.944,-10.612,-11.265,-3.125,26.868,0.0,259.14,,270.0,270.0,-10.569,3.0,20.382,23.283
3915.5,3.945,0.936,-35.209,1.682,9.47,4.827,31.982,4.517,-15.239,-2.721,0.0,33.7,34.1,9.281,1.714,-10.729,-11.048,-10.858,-11.399,-3.125,26.868,0.0,259.24,,270.0,270.0,-10.815,3.015,20.377,23.292
3916.0,3.945,0.936,-35.209,1.682,9.47,4.741,32.015,4.524,-15.213,-2.734,0.0,33.758,34.112,9.281,1.714,-10.262,-10.723,-10.645,-10.845,-3.131,26.869,0.0,259.24,,270.0,270.0,-11.008,3.03,20.372,23.31
3916.5,3.945,0.936,-35.209,1.682,9.47,4.741,32.015,4.524,-15.213,-2.734,0.0,33.8,34.1,9.281,1.714,-10.239,-10.457,-10.475,-10.666,-3.131,26.869,0.0,258.94,,270.0,270.0,-10.619,3.045,20.371,23.237
3917.0,2.483,0.682,-34.339,1.768,9.351,4.741,32.015,4.524,-15.213,-2.734,0.0,33.8,34.1,9.453,1.708,-10.324,-10.697,-10.542,-10.956,-3.131,26.869,0.0,258.94,,270.0,270.0,-10.459,3.06,20.359,23.218
3917.5,2.483,0.682,-34.339,1.768,9.351,4.741,32.015,4.524,-15.213,-2.734,0.0,33.8,34.1,9.453,1.708,-10.429,-10.911,-10.646,-11.299,-3.131,26.869,0.0,258.74,,270.0,270.0,-10.63,3.051,20.375,23.204
3918.0,2.483,0.682,-34.339,1.768,9.351,4.741,32.015,4.524,-15.213,-2.734,0.0,33.8,34.1,9.453,1.708,-10.677,-11.047,-10.816,-11.44,-3.131,26.869,0.0,258.74,,270.0,270.0,-10.821,3.041,20.359,23.258
3918.5,2.483,0.682,-34.339,1.768,9.351,4.741,32.015,4.524,-15.213,-2.734,0.0,33.8,34.1,9.453,1.708,-10.609,-10.973,-10.702,-11.128,-3.131,26.869,0.0,258.84,,270.0,270.0,-10.995,3.032,20.376,23.308
3919.0,2.483,0.682,-34.339,1.768,9.351,4.827,32.025,4.55,-15.218,-2.741,0.0,33.763,34.068,9.453,1.708,-10.178,-10.568,-10.574,-10.936,-3.124,26.874,0.0,258.84,,270.0,270.0,-10.853,3.023,20.359,23.34
3919.5,2.483,0.682,-34.339,1.768,9.351,4.827,32.025,4.55,-15.218,-2.741,0.0,33.8,34.1,9.453,1.708,-10.286,-10.751,-10.588,-11.068,-3.124,26.874,0.0,259.04,,270.0,270.0,-10.564,3.014,20.36,23.292
3920.0,2.734,0.706,-34.632,1.733,9.32,4.827,32.025,4.55,-15.218,-2.741,0.0,33.8,34.1,9.482,1.772,-10.399,-10.956,-10.649,-11.296,-3.124,26.874,0.0,259.04,,270.0,270.0,-10.673,3.006,20.36,23.23
3920.5,2.734,0.706,-34.632,1.733,9.32,4.827,32.025,4.55,-15.218,-2.741,0.0,33.8,34.1,9.482,1.772,-10.713,-11.075,-10.783,-11.414,-3.124,26.874,0.0,259.24,,270.0,270.0,-10.825,3.001,20.353,23.206
3921.0,2.734,0.706,-34.632,1.733,9.32,4.827,32.025,4.55,-15.218,-2.741,0.0,33.8,34.1,9.482,1.772,-10.446,-10.871,-10.671,-11.121,-3.124,26.874,0.0,259.24,,270.0,270.0,-10.996,2.997,20.373,23.164
3921.5,2.734,0.706,-34.632,1.733,9.32,4.827,32.025,4.55,-15.218,-2.741,0.0,33.8,34.1,9.482,1.772,-10.231,-10.628,-10.566,-10.728,-3.124,26.874,0.0,259.34,,270.0,270.0,-10.777,2.992,20.353,23.115
3922.0,2.734,0.706,-34.632,1.733,9.32,4.852,31.983,4.499,-15.205,-2.743,0.0,33.763,34.034,9.482,1.772,-10.149,-10.692,-10.457,-10.797,-3.137,26.871,0.0,259.34,,270.0,270.0,-10.538,2.988,20.347,23.089
