t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3922.5,2.734,0.706,-34.632,1.733,9.32,4.852,31.983,4.499,-15.205,-2.743,0.0,33.8,34.0,9.482,1.772,-10.358,-10.847,-10.588,-11.136,-3.137,26.871,0.0,259.44,,270.0,270.0,-10.524,2.984,20.352,23.032
3923.0,2.734,0.706,-34.632,1.733,9.32,4.852,31.983,4.499,-15.205,-2.743,0.0,33.8,34.0,9.482,1.772,-10.753,-11.073,-10.856,-11.476,-3.137,26.871,0.0,259.44,,270.0,270.0,-10.732,2.98,20.353,22.996
3923.5,2.397,0.635,-33.399,1.775,9.367,4.852,31.983,4.499,-15.205,-2.743,0.0,33.8,34.0,9.71,1.689,-10.586,-10.82,-10.741,-11.138,-3.137,26.871,0.0,259.54,,270.0,270.0,-11.039,2.976,20.341,23.012
3924.0,2.397,0.635,-33.399,1.775,9.367,4.852,31.983,4.499,-15.205,-2.743,0.0,33.8,34.0,9.71,1.689,-10.248,-10.539,-10.592,-10.721,-3.137,26.871,0.0,259.54,,270.0,270.0,-10.821,2.966,20.356,23.039
3924.5,2.397,0.635,-33.399,1.775,9.367,4.852,31.983,4.499,-15.205,-2.743,0.0,33.8,34.0,9.71,1.689,-10.069,-10.629,-10.483,-10.714,-3.137,26.871,0.0,259.34,,270.0,270.0,-10.525,2.957,20.345,23.078
3925.0,2.397,0.635,-33.399,1.775,9.367,4.852,31.983,4.499,-15.205,-2.743,0.0,33.8,34.0,9.71,1.689,-10.223,-10.806,-10.522,-11.113,-3.137,26.871,0.0,259.34,,270.0,270.0,-10.474,2.948,20.345,23.133
3925.5,2.397,0.635,-33.399,1.775,9.367,4.853,31.997,4.511,-15.192,-2.737,0.0,33.775,33.989,9.71,1.689,-10.529,-10.962,-10.726,-11.391,-3.148,26.872,0.0,259.14,,270.0,270.0,-10.666,2.939,20.357,23.149
3926.0,2.397,0.635,-33.399,1.775,9.367,4.853,31.997,4.511,-15.192,-2.737,0.0,33.8,34.0,9.71,1.689,-10.781,-11.069,-10.872,-11.475,-3.148,26.872,0.0,259.14,,270.0,270.0,-10.902,2.93,20.351,23.091
3926.5,3.494,0.899,-33.609,1.771,9.392,4.853,31.997,4.511,-15.192,-2.737,0.0,33.8,34.0,9.619,1.708,-9.907,-10.256,-10.315,-10.254,-3.148,26.872,0.0,259.04,,270.0,270.0,-11.049,2.921,20.341,23.016
3927.0,3.494,0.899,-33.609,1.771,9.392,4.853,31.997,4.511,-15.192,-2.737,0.0,33.8,34.0,9.619,1.708,-9.854,-10.53,-10.212,-10.596,-3.148,26.872,0.0,259.04,,270.0,270.0,-10.183,2.931,20.337,22.942
3927.5,3.494,0.899,-33.609,1.771,9.392,4.853,31.997,4.511,-15.192,-2.737,0.0,33.8,34.0,9.619,1.708,-10.16,-10.789,-10.408,-11.017,-3.148,26.872,0.0,259.34,,270.0,270.0,-10.298,2.94,20.327,22.919
3928.0,3.494,0.899,-33.609,1.771,9.392,4.853,31.997,4.511,-15.192,-2.737,0.0,33.8,34.0,9.619,1.708,-10.359,-10.875,-10.555,-11.285,-3.148,26.872,0.0,259.34,,270.0,270.0,-10.593,2.949,20.335,22.997
3928.5,3.494,0.899,-33.609,1.771,9.392,4.839,32.036,4.503,-15.162,-2.732,0.0,33.786,33.984,9.619,1.708,-10.524,-10.991,-10.709,-11.406,-3.146,26.881,0.0,259.04,,270.0,270.0,-10.769,2.958,20.33,23.059
3929.0,3.494,0.899,-33.609,1.771,9.392,4.839,32.036,4.503,-15.162,-2.732,0.0,33.8,34.0,9.619,1.708,-10.739,-10.945,-10.812,-11.371,-3.146,26.881,0.0,259.04,,270.0,270.0,-10.907,2.967,20.32,23.11
3929.5,3.494,0.899,-33.609,1.771,9.392,4.839,32.036,4.503,-15.162,-2.732,0.0,33.8,34.0,9.619,1.708,-10.31,-10.802,-10.635,-10.914,-3.146,26.881,0.0,259.44,,270.0,270.0,-10.967,2.975,20.344,23.12
3930.0,3.242,0.8,-34.792,1.656,9.381,4.839,32.036,4.503,-15.162,-2.732,0.0,33.8,34.0,9.531,1.783,-10.214,-10.626,-10.426,-10.897,-3.146,26.881,0.0,259.44,,270.0,270.0,-10.666,2.984,20.317,23.133
3930.5,3.242,0.8,-34.792,1.656,9.381,4.839,32.036,4.503,-15.162,-2.732,0.0,33.8,34.0,9.531,1.783,-10.387,-10.888,-10.569,-11.229,-3.146,26.881,0.0,259.44,,270.0,270.0,-10.541,2.988,20.311,23.146
3931.0,3.242,0.8,-34.792,1.656,9.381,4.839,32.036,4.503,-15.162,-2.732,0.0,33.8,34.0,9.531,1.783,-10.469,-10.935,-10.697,-11.395,-3.146,26.881,0.0,259.44,,270.0,270.0,-10.768,2.992,20.321,23.163
3931.5,3.242,0.8,-34.792,1.656,9.381,4.839,32.036,4.503,-15.162,-2.732,0.0,33.8,34.0,9.531,1.783,-10.692,-11.041,-10.814,-11.412,-3.146,26.881,0.0,259.04,,270.0,270.0,-10.874,2.996,20.315,23.172
3932.0,3.242,0.8,-34.792,1.656,9.381,4.873,32.07,4.54,-15.166,-2.741,0.0,33.791,34.017,9.531,1.783,-10.502,-10.956,-10.685,-11.0,-3.141,26.886,0.0,259.04,,270.0,270.0,-10.99,3.0,20.318,23.203
3932.5,3.242,0.8,-34.792,1.656,9.381,4.873,32.07,4.54,-15.166,-2.741,0.0,33.8,34.0,9.531,1.783,-10.117,-10.516,-10.448,-10.738,-3.141,26.886,0.0,259.14,,270.0,270.0,-10.786,3.004,20.323,23.285
3933.0,3.226,0.745,-35.209,1.711,9.472,4.873,32.07,4.54,-15.166,-2.741,0.0,33.8,34.0,9.469,1.778,-10.132,-10.611,-10.434,-10.874,-3.141,26.886,0.0,259.14,,270.0,270.0,-10.455,3.008,20.353,23.341
3933.5,3.226,0.745,-35.209,1.711,9.472,4.873,32.07,4.54,-15.166,-2.741,0.0,33.8,34.0,9.469,1.778,-10.551,-10.973,-10.726,-11.423,-3.141,26.886,0.0,259.34,,270.0,270.0,-10.513,3.012,20.332,23.332
3934.0,3.226,0.745,-35.209,1.711,9.472,4.873,32.07,4.54,-15.166,-2.741,0.0,33.8,34.0,9.469,1.778,-10.726,-10.996,-10.847,-11.39,-3.141,26.886,0.0,259.34,,270.0,270.0,-10.919,3.015,20.354,23.301
3934.5,3.226,0.745,-35.209,1.711,9.472,4.873,32.07,4.54,-15.166,-2.741,0.0,33.8,34.0,9.469,1.778,-10.575,-10.697,-10.744,-11.069,-3.141,26.886,0.0,259.54,,270.0,270.0,-10.99,3.019,20.321,23.284
3935.0,3.226,0.745,-35.209,1.711,9.472,4.856,32.061,4.527,-15.179,-2.747,0.0,33.793,34.017,9.469,1.778,-10.186,-10.612,-10.601,-10.853,-3.145,26.882,0.0,259.54,,270.0,270.0,-10.771,3.022,20.325,23.303
3935.5,3.226,0.745,-35.209,1.711,9.472,4.856,32.061,4.527,-15.179,-2.747,0.0,33.8,34.0,9.469,1.778,-10.173,-10.635,-10.563,-10.921,-3.145,26.882,0.0,259.14,,270.0,270.0,-10.563,3.025,20.342,23.308
3936.0,3.226,0.745,-35.209,1.711,9.472,4.856,32.061,4.527,-15.179,-2.747,0.0,33.8,34.0,9.469,1.778,-10.305,-10.761,-10.622,-11.099,-3.145,26.882,0.0,259.14,,270.0,270.0,-10.573,3.029,20.339,23.324
3936.5,3.001,0.785,-34.504,1.771,9.377,4.856,32.061,4.527,-15.179,-2.747,0.0,33.8,34.0,9.545,1.796,-10.46,-10.861,-10.765,-11.264,-3.145,26.882,0.0,259.54,,270.0,270.0,-10.697,3.032,20.342,23.319
3937.0,3.001,0.785,-34.504,1.771,9.377,4.856,32.061,4.527,-15.179,-2.747,0.0,33.8,34.0,9.545,1.796,-10.564,-10.989,-10.837,-11.244,-3.145,26.882,0.0,259.54,,270.0,270.0,-10.838,3.031,20.334,23.325
3937.5,3.001,0.785,-34.504,1.771,9.377,4.856,32.061,4.527,-15.179,-2.747,0.0,33.8,34.0,9.545,1.796,-10.453,-10.561,-10.713,-10.874,-3.145,26.882,0.0,259.84,,270.0,270.0,-10.909,3.031,20.34,23.295
3938.0,3.001,0.785,-34.504,1.771,9.377,4.856,32.061,4.527,-15.179,-2.747,0.0,33.8,34.0,9.545,1.796,-10.168,-10.675,-10.604,-10.873,-3.145,26.882,0.0,259.84,,270.0,270.0,-10.65,3.03,20.341,23.27
3938.5,3.001,0.785,-34.504,1.771,9.377,4.868,32.042,4.529,-15.187,-2.739,0.0,33.796,34.019,9.545,1.796,-10.198,-10.809,-10.604,-11.071,-3.155,26.886,0.0,259.44,,270.0,270.0,-10.58,3.03,20.331,23.264
3939.0,3.001,0.785,-34.504,1.771,9.377,4.868,32.042,4.529,-15.187,-2.739,0.0,33.8,34.0,9.545,1.796,-10.422,-10.931,-10.701,-11.255,-3.155,26.886,0.0,259.44,,270.0,270.0,-10.671,3.029,20.367,23.269
3939.5,2.115,0.605,-34.059,1.798,9.416,4.868,32.042,4.529,-15.187,-2.739,0.0,33.8,34.0,9.568,1.771,-10.486,-10.976,-10.747,-11.236,-3.155,26.886,0.0,259.54,,270.0,270.0,-10.827,3.029,20.356,23.217
3940.0,2.115,0.605,-34.059,1.798,9.416,4.868,32.042,4.529,-15.187,-2.739,0.0,33.8,34.0,9.568,1.771,-10.46,-10.615,-10.625,-10.851,-3.155,26.886,0.0,259.54,,270.0,270.0,-10.861,3.014,20.344,23.245
3940.5,2.115,0.605,-34.059,1.798,9.416,4.868,32.042,4.529,-15.187,-2.739,0.0,33.8,34.0,9.568,1.771,-10.056,-10.437,-10.447,-10.576,-3.155,26.886,0.0,259.14,,270.0,270.0,-10.638,2.999,20.349,23.26
3941.0,2.115,0.605,-34.059,1.798,9.416,4.868,32.042,4.529,-15.187,-2.739,0.0,33.8,34.0,9.568,1.771,-10.164,-10.732,-10.471,-11.053,-3.155,26.886,0.0,259.14,,270.0,270.0,-10.379,2.985,20.355,23.264
3941.5,2.115,0.605,-34.059,1.798,9.416,4.848,32.015,4.513,-15.151,-2.754,0.0,33.804,34.017,9.568,1.771,-10.434,-10.862,-10.654,-11.298,-3.162,26.893,0.0,259.24,,270.0,270.0,-10.605,2.971,20.337,23.269
3942.0,2.115,0.605,-34.059,1.798,9.416,4.848,32.015,4.513,-15.151,-2.754,0.0,33.8,34.0,9.568,1.771,-10.541,-10.929,-10.699,-11.185,-3.162,26.893,0.0,259.24,,270.0,270.0,-10.812,2.957,20.344,23.274
3942.5,2.115,0.605,-34.059,1.798,9.416,4.848,32.015,4.513,-15.151,-2.754,0.0,33.8,34.0,9.568,1.771,-10.24,-10.535,-10.456,-10.587,-3.162,26.893,0.0,259.34,,270.0,270.0,-10.838,2.943,20.327,23.311
3943.0,3.506,0.832,-35.209,1.706,9.432,4.848,32.015,4.513,-15.151,-2.754,0.0,33.8,34.0,9.483,1.743,-9.604,-10.284,-10.149,-10.268,-3.162,26.893,0.0,259.34,,270.0,270.0,-10.454,2.929,20.344,23.349
3943.5,3.506,0.832,-35.209,1.706,9.432,4.848,32.015,4.513,-15.151,-2.754,0.0,33.8,34.0,9.483,1.743,-9.837,-10.524,-10.197,-10.682,-3.162,26.893,0.0,259.34,,270.0,270.0,-10.076,2.939,20.326,23.259
3944.0,3.506,0.832,-35.209,1.706,9.432,4.848,32.015,4.513,-15.151,-2.754,0.0,33.8,34.0,9.483,1.743,-10.077,-10.731,-10.326,-11.056,-3.162,26.893,0.0,259.34,,270.0,270.0,-10.31,2.948,20.326,23.186
3944.5,3.506,0.832,-35.209,1.706,9.432,4.848,32.015,4.513,-15.151,-2.754,0.0,33.8,34.0,9.483,1.743,-10.489,-10.756,-10.618,-11.07,-3.162,26.893,0.0,259.04,,270.0,270.0,-10.547,2.957,20.333,23.15
3945.0,3.506,0.832,-35.209,1.706,9.432,4.787,32.077,4.532,-15.113,-2.756,0.0,33.807,34.042,9.483,1.743,-10.044,-10.211,-10.349,-10.394,-3.152,26.903,0.0,259.04,,270.0,270.0,-10.733,2.966,20.325,23.183
3945.5,3.506,0.832,-35.209,1.706,9.432,4.787,32.077,4.532,-15.113,-2.756,0.0,33.8,34.0,9.483,1.743,-9.666,-10.005,-10.124,-10.32,-3.152,26.903,0.0,258.74,,270.0,270.0,-10.249,2.975,20.337,23.186
3946.0,3.022,0.8,-33.871,1.731,9.402,4.787,32.077,4.532,-15.113,-2.756,0.0,33.8,34.0,9.527,1.534,-9.965,-10.299,-10.219,-10.678,-3.152,26.903,0.0,258.74,,270.0,270.0,-10.029,2.984,20.331,23.209
3946.5,3.022,0.8,-33.871,1.731,9.402,4.787,32.077,4.532,-15.113,-2.756,0.0,33.8,34.0,9.527,1.534,-10.277,-10.499,-10.468,-10.914,-3.152,26.903,0.0,259.34,,270.0,270.0,-10.291,2.984,20.319,23.196
3947.0,3.022,0.8,-33.871,1.731,9.402,4.787,32.077,4.532,-15.113,-2.756,0.0,33.8,34.0,9.527,1.534,-10.38,-10.682,-10.638,-11.211,-3.152,26.903,0.0,259.34,,270.0,270.0,-10.54,2.985,20.334,23.175
3947.5,3.022,0.8,-33.871,1.731,9.402,4.787,32.077,4.532,-15.113,-2.756,0.0,33.8,34.0,9.527,1.534,-10.532,-10.751,-10.712,-11.136,-3.152,26.903,0.0,259.04,,270.0,270.0,-10.727,2.985,20.327,23.167
3948.0,3.022,0.8,-33.871,1.731,9.402,4.841,32.106,4.541,-15.127,-2.768,0.0,33.811,34.055,9.527,1.534,-9.896,-10.139,-10.265,-10.389,-3.166,26.896,0.0,259.04,,270.0,270.0,-10.783,2.986,20.321,23.131
3948.5,3.022,0.8,-33.871,1.731,9.402,4.841,32.106,4.541,-15.127,-2.768,0.0,33.8,34.1,9.527,1.534,-9.787,-10.345,-10.206,-10.62,-3.166,26.896,0.0,259.34,,270.0,270.0,-10.172,2.987,20.344,23.112
3949.0,2.69,0.683,-34.829,1.761,9.341,4.841,32.106,4.541,-15.127,-2.768,0.0,33.8,34.1,9.516,1.776,-10.083,-10.589,-10.349,-10.921,-3.166,26.896,0.0,259.34,,270.0,270.0,-10.239,2.987,20.334,23.047
3949.5,2.69,0.683,-34.829,1.761,9.341,4.841,32.106,4.541,-15.127,-2.768,0.0,33.8,34.1,9.516,1.776,-10.407,-10.776,-10.578,-11.273,-3.166,26.896,0.0,258.64,,270.0,270.0,-10.486,2.982,20.323,22.999
3950.0,2.69,0.683,-34.829,1.761,9.341,4.841,32.106,4.541,-15.127,-2.768,0.0,33.8,34.1,9.516,1.776,-10.589,-10.739,-10.703,-11.256,-3.166,26.896,0.0,258.64,,270.0,270.0,-10.759,2.978,20.341,23.019
3950.5,2.69,0.683,-34.829,1.761,9.341,4.841,32.106,4.541,-15.127,-2.768,0.0,33.8,34.1,9.516,1.776,-10.128,-10.428,-10.522,-10.746,-3.166,26.896,0.0,259.04,,270.0,270.0,-10.822,2.973,20.348,23.085
3951.0,2.69,0.683,-34.829,1.761,9.341,4.841,32.106,4.541,-15.127,-2.768,0.0,33.8,34.1,9.516,1.776,-9.843,-10.091,-10.213,-10.18,-3.166,26.896,0.0,259.04,,270.0,270.0,-10.456,2.968,20.337,23.123
3951.5,2.69,0.683,-34.829,1.761,9.341,4.842,32.039,4.53,-15.128,-2.765,0.0,33.814,34.162,9.516,1.776,-9.775,-10.321,-10.138,-10.459,-3.168,26.899,0.0,259.54,,270.0,270.0,-10.082,2.964,20.352,23.183
3952.0,2.69,0.683,-34.829,1.761,9.341,4.842,32.039,4.53,-15.128,-2.765,0.0,33.8,34.2,9.516,1.776,-10.205,-10.505,-10.515,-10.951,-3.168,26.899,0.0,259.54,,270.0,270.0,-10.173,2.959,20.349,23.207
3952.5,2.393,0.664,-33.749,1.767,9.384,4.842,32.039,4.53,-15.128,-2.765,0.0,33.8,34.2,9.56,1.815,-10.385,-10.69,-10.6,-10.963,-3.168,26.899,0.0,259.44,,270.0,270.0,-10.544,2.955,20.341,23.149
3953.0,2.393,0.664,-33.749,1.767,9.384,4.842,32.039,4.53,-15.128,-2.765,0.0,33.8,34.2,9.56,1.815,-10.269,-10.279,-10.444,-10.506,-3.168,26.899,0.0,259.44,,270.0,270.0,-10.66,2.946,20.357,23.123
3953.5,2.393,0.664,-33.749,1.767,9.384,4.842,32.039,4.53,-15.128,-2.765,0.0,33.8,34.2,9.56,1.815,-9.807,-10.076,-10.257,-10.295,-3.168,26.899,0.0,259.94,,270.0,270.0,-10.375,2.936,20.365,23.102
3954.0,2.393,0.664,-33.749,1.767,9.384,4.842,32.039,4.53,-15.128,-2.765,0.0,33.8,34.2,9.56,1.815,-9.741,-10.216,-10.208,-10.447,-3.168,26.899,0.0,259.94,,270.0,270.0,-10.109,2.928,20.368,23.086
3954.5,2.393,0.664,-33.749,1.767,9.384,4.828,32.039,4.513,-15.13,-2.748,0.0,33.821,34.062,9.56,1.815,-9.897,-10.422,-10.265,-10.776,-3.158,26.903,0.0,260.14,,270.0,270.0,-10.153,2.919,20.375,23.097
3955.0,2.393,0.664,-33.749,1.767,9.384,4.828,32.039,4.513,-15.13,-2.748,0.0,33.8,34.1,9.56,1.815,-10.178,-10.618,-10.408,-11.049,-3.158,26.903,0.0,260.14,,270.0,270.0,-10.34,2.91,20.382,23.107
3955.5,3.279,0.835,-33.81,1.719,9.404,4.828,32.039,4.513,-15.13,-2.748,0.0,33.8,34.1,9.627,1.602,-9.898,-10.103,-10.197,-10.219,-3.158,26.903,0.0,259.94,,270.0,270.0,-10.563,2.902,20.38,23.141
3956.0,3.279,0.835,-33.81,1.719,9.404,4.828,32.039,4.513,-15.13,-2.748,0.0,33.8,34.1,9.627,1.602,-9.359,-9.904,-9.934,-10.171,-3.158,26.903,0.0,259.94,,270.0,270.0,-10.104,2.908,20.39,23.159
3956.5,3.279,0.835,-33.81,1.719,9.404,4.828,32.039,4.513,-15.13,-2.748,0.0,33.8,34.1,9.627,1.602,-9.57,-10.188,-9.987,-10.483,-3.158,26.903,0.0,260.04,,270.0,270.0,-9.842,2.914,20.386,23.213
3957.0,3.279,0.835,-33.81,1.719,9.404,4.828,32.039,4.513,-15.13,-2.748,0.0,33.8,34.1,9.627,1.602,-10.033,-10.349,-10.155,-10.767,-3.158,26.903,0.0,260.04,,270.0,270.0,-10.057,2.92,20.393,23.227
3957.5,3.279,0.835,-33.81,1.719,9.404,4.828,32.039,4.513,-15.13,-2.748,0.0,33.8,34.1,9.627,1.602,-10.23,-10.558,-10.337,-10.957,-3.158,26.903,0.0,260.24,,270.0,270.0,-10.326,2.926,20.401,23.268
3958.0,3.279,0.835,-33.81,1.719,9.404,4.82,32.067,4.536,-15.079,-2.748,0.0,33.829,34.04,9.627,1.602,-10.264,-10.556,-10.419,-10.846,-3.163,26.9,0.0,260.24,,270.0,270.0,-10.52,2.932,20.397,23.304
3958.5,3.279,0.835,-33.81,1.719,9.404,4.82,32.067,4.536,-15.079,-2.748,0.0,33.8,34.0,9.627,1.602,-10.119,-10.199,-10.301,-10.534,-3.163,26.9,0.0,259.64,,270.0,270.0,-10.521,2.937,20.4,23.351
3959.0,3.374,0.822,-35.209,1.609,9.464,4.82,32.067,4.536,-15.079,-2.748,0.0,33.8,34.0,9.461,1.886,-9.653,-10.314,-10.064,-10.552,-3.163,26.9,0.0,259.64,,270.0,270.0,-10.288,2.943,20.411,23.387
3959.5,3.374,0.822,-35.209,1.609,9.464,4.82,32.067,4.536,-15.079,-2.748,0.0,33.8,34.0,9.461,1.886,-9.896,-10.536,-10.138,-10.855,-3.163,26.9,0.0,259.54,,270.0,270.0,-10.146,2.95,20.41,23.424
3960.0,3.374,0.822,-35.209,1.609,9.464,4.82,32.067,4.536,-15.079,-2.748,0.0,33.8,34.0,9.461,1.886,-10.204,-10.644,-10.299,-10.982,-3.163,26.9,0.0,259.54,,270.0,270.0,-10.356,2.957,20.409,23.491
3960.5,3.374,0.822,-35.209,1.609,9.464,4.82,32.067,4.536,-15.079,-2.748,0.0,33.8,34.0,9.461,1.886,-9.855,-10.469,-10.185,-10.599,-3.163,26.9,0.0,259.54,,270.0,270.0,-10.532,2.964,20.416,23.502
3961.0,3.374,0.822,-35.209,1.609,9.464,4.852,32.082,4.522,-15.057,-2.765,0.0,33.837,34.101,9.461,1.886,-9.818,-10.035,-10.06,-10.222,-3.16,26.909,0.0,259.54,,270.0,270.0,-10.277,2.97,20.4,23.483
3961.5,3.374,0.822,-35.209,1.609,9.464,4.852,32.082,4.522,-15.057,-2.765,0.0,33.8,34.1,9.461,1.886,-9.554,-10.083,-9.903,-10.309,-3.16,26.909,0.0,259.44,,270.0,270.0,-10.034,2.977,20.408,23.579
3962.0,2.632,0.701,-33.128,1.731,9.41,4.852,32.082,4.522,-15.057,-2.765,0.0,33.8,34.1,9.604,1.713,-9.789,-10.26,-10.01,-10.599,-3.16,26.909,0.0,259.44,,270.0,270.0,-9.962,2.984,20.43,23.571
3962.5,2.632,0.701,-33.128,1.731,9.41,4.852,32.082,4.522,-15.057,-2.765,0.0,33.8,34.1,9.604,1.713,-10.09,-10.525,-10.195,-10.88,-3.16,26.909,0.0,259.54,,270.0,270.0,-10.165,2.978,20.424,23.593
3963.0,2.632,0.701,-33.128,1.731,9.41,4.852,32.082,4.522,-15.057,-2.765,0.0,33.8,34.1,9.604,1.713,-9.929,-10.189,-10.186,-10.485,-3.16,26.909,0.0,259.54,,270.0,270.0,-10.423,2.972,20.428,23.599
3963.5,2.632,0.701,-33.128,1.731,9.41,4.852,32.082,4.522,-15.057,-2.765,0.0,33.8,34.1,9.604,1.713,-9.671,-9.947,-9.988,-10.135,-3.16,26.909,0.0,259.44,,270.0,270.0,-10.197,2.967,20.422,23.697
3964.0,2.632,0.701,-33.128,1.731,9.41,4.852,32.082,4.522,-15.057,-2.765,0.0,33.8,34.1,9.604,1.713,-9.678,-10.24,-9.937,-10.433,-3.16,26.909,0.0,259.44,,270.0,270.0,-9.935,2.961,20.445,23.731
3964.5,2.632,0.701,-33.128,1.731,9.41,4.822,32.045,4.528,-15.044,-2.772,0.0,33.836,34.046,9.604,1.713,-9.853,-10.435,-10.079,-10.809,-3.174,26.898,0.0,259.64,,270.0,270.0,-10.072,2.956,20.429,23.763
3965.0,2.632,0.701,-33.128,1.731,9.41,4.822,32.045,4.528,-15.044,-2.772,0.0,33.8,34.0,9.604,1.713,-10.093,-10.596,-10.278,-11.047,-3.174,26.898,0.0,259.64,,270.0,270.0,-10.294,2.95,20.454,23.849
3965.5,2.408,0.674,-33.975,1.8,9.323,4.822,32.045,4.528,-15.044,-2.772,0.0,33.8,34.0,9.535,1.697,-10.133,-10.571,-10.277,-10.759,-3.174,26.898,0.0,259.44,,270.0,270.0,-10.504,2.945,20.442,23.859
3966.0,2.408,0.674,-33.975,1.8,9.323,4.822,32.045,4.528,-15.044,-2.772,0.0,33.8,34.0,9.535,1.697,-9.74,-10.025,-10.026,-10.241,-3.174,26.898,0.0,259.44,,270.0,270.0,-10.435,2.936,20.452,23.873
3966.5,2.408,0.674,-33.975,1.8,9.323,4.822,32.045,4.528,-15.044,-2.772,0.0,33.8,34.0,9.535,1.697,-9.634,-10.199,-9.975,-10.568,-3.174,26.898,0.0,259.34,,270.0,270.0,-10.008,2.928,20.469,23.821
3967.0,2.408,0.674,-33.975,1.8,9.323,4.822,32.045,4.528,-15.044,-2.772,0.0,33.8,34.0,9.535,1.697,-10.002,-10.407,-10.109,-10.758,-3.174,26.898,0.0,259.34,,270.0,270.0,-10.094,2.919,20.468,23.787
3967.5,2.408,0.674,-33.975,1.8,9.323,4.848,32.092,4.521,-15.009,-2.751,0.0,33.86,34.242,9.535,1.697,-10.096,-10.352,-10.326,-10.675,-3.151,26.911,0.0,259.64,,270.0,270.0,-10.319,2.911,20.46,23.765
3968.0,2.408,0.674,-33.975,1.8,9.323,4.848,32.092,4.521,-15.009,-2.751,0.0,33.9,34.2,9.535,1.697,-9.919,-10.163,-10.244,-10.364,-3.151,26.911,0.0,259.64,,270.0,270.0,-10.362,2.903,20.455,23.839
3968.5,3.294,0.824,-34.347,1.77,9.445,4.848,32.092,4.521,-15.009,-2.751,0.0,33.9,34.2,9.525,1.577,-9.681,-10.001,-10.089,-10.29,-3.151,26.911,0.0,259.74,,270.0,270.0,-10.173,2.894,20.479,23.858
3969.0,3.294,0.824,-34.347,1.77,9.445,4.848,32.092,4.521,-15.009,-2.751,0.0,33.9,34.2,9.525,1.577,-9.681,-10.136,-10.072,-10.489,-3.151,26.911,0.0,259.74,,270.0,270.0,-10.015,2.901,20.49,23.894
3969.5,3.294,0.824,-34.347,1.77,9.445,4.848,32.092,4.521,-15.009,-2.751,0.0,33.9,34.2,9.525,1.577,-9.842,-10.354,-10.136,-10.71,-3.151,26.911,0.0,259.64,,270.0,270.0,-10.094,2.907,20.477,23.876
3970.0,3.294,0.824,-34.347,1.77,9.445,4.848,32.092,4.521,-15.009,-2.751,0.0,33.9,34.2,9.525,1.577,-10.14,-10.454,-10.324,-10.847,-3.151,26.911,0.0,259.64,,270.0,270.0,-10.261,2.914,20.471,23.868
3970.5,3.294,0.824,-34.347,1.77,9.445,4.848,32.092,4.521,-15.009,-2.751,0.0,33.9,34.2,9.525,1.577,-9.88,-10.302,-10.224,-10.527,-3.151,26.911,0.0,259.94,,270.0,270.0,-10.441,2.92,20.457,23.813
3971.0,3.294,0.824,-34.347,1.77,9.445,4.846,32.13,4.521,-15.046,-2.745,0.0,33.858,34.062,9.525,1.577,-9.744,-10.039,-10.047,-10.213,-3.162,26.902,0.0,259.94,,270.0,270.0,-10.233,2.926,20.463,23.848
3971.5,3.294,0.824,-34.347,1.77,9.445,4.846,32.13,4.521,-15.046,-2.745,0.0,33.9,34.1,9.525,1.577,-9.71,-10.19,-9.982,-10.375,-3.162,26.902,0.0,260.04,,270.0,270.0,-10.011,2.932,20.471,23.884
3972.0,2.735,0.648,-35.209,1.717,9.448,4.846,32.13,4.521,-15.046,-2.745,0.0,33.9,34.1,9.279,1.72,-9.935,-10.431,-10.084,-10.728,-3.162,26.902,0.0,260.04,,270.0,270.0,-10.064,2.938,20.447,23.892
3972.5,2.735,0.648,-35.209,1.717,9.448,4.846,32.13,4.521,-15.046,-2.745,0.0,33.9,34.1,9.279,1.72,-10.145,-10.572,-10.283,-10.98,-3.162,26.902,0.0,260.04,,270.0,270.0,-10.295,2.935,20.453,23.941
3973.0,2.735,0.648,-35.209,1.717,9.448,4.846,32.13,4.521,-15.046,-2.745,0.0,33.9,34.1,9.279,1.72,-10.237,-10.59,-10.246,-10.846,-3.162,26.902,0.0,260.04,,270.0,270.0,-10.495,2.932,20.454,23.868
3973.5,2.735,0.648,-35.209,1.717,9.448,4.846,32.13,4.521,-15.046,-2.745,0.0,33.9,34.1,9.279,1.72,-9.748,-10.193,-10.078,-10.316,-3.162,26.902,0.0,259.74,,270.0,270.0,-10.48,2.928,20.453,23.774
3974.0,2.735,0.648,-35.209,1.717,9.448,4.844,32.091,4.524,-15.047,-2.768,0.0,33.857,34.127,9.279,1.72,-9.788,-10.311,-10.091,-10.542,-3.183,26.9,0.0,259.74,,270.0,270.0,-10.084,2.925,20.459,23.667
3974.5,2.735,0.648,-35.209,1.717,9.448,4.844,32.091,4.524,-15.047,-2.768,0.0,33.9,34.1,9.279,1.72,-9.968,-10.398,-10.198,-10.845,-3.183,26.9,0.0,259.84,,270.0,270.0,-10.183,2.922,20.47,23.626
3975.0,2.723,0.644,-35.209,1.725,9.498,4.844,32.091,4.524,-15.047,-2.768,0.0,33.9,34.1,9.397,1.865,-10.171,-10.548,-10.335,-11.02,-3.183,26.9,0.0,259.84,,270.0,270.0,-10.352,2.919,20.475,23.545
3975.5,2.723,0.644,-35.209,1.725,9.498,4.844,32.091,4.524,-15.047,-2.768,0.0,33.9,34.1,9.397,1.865,-10.166,-10.484,-10.353,-10.707,-3.183,26.9,0.0,259.74,,270.0,270.0,-10.518,2.916,20.465,23.53
3976.0,2.723,0.644,-35.209,1.725,9.498,4.844,32.091,4.524,-15.047,-2.768,0.0,33.9,34.1,9.397,1.865,-9.919,-9.962,-10.141,-10.33,-3.183,26.9,0.0,259.74,,270.0,270.0,-10.428,2.913,20.454,23.521
3976.5,2.723,0.644,-35.209,1.725,9.498,4.844,32.091,4.524,-15.047,-2.768,0.0,33.9,34.1,9.397,1.865,-9.549,-10.012,-9.986,-10.302,-3.183,26.9,0.0,259.74,,270.0,270.0,-10.088,2.909,20.454,23.522
3977.0,2.723,0.644,-35.209,1.725,9.498,4.871,32.074,4.498,-15.017,-2.762,0.0,33.867,34.075,9.397,1.865,-9.688,-10.193,-9.985,-10.554,-3.173,26.903,0.0,259.74,,270.0,270.0,-9.962,2.906,20.467,23.556
3977.5,2.723,0.644,-35.209,1.725,9.498,4.871,32.074,4.498,-15.017,-2.762,0.0,33.9,34.1,9.397,1.865,-10.224,-10.615,-10.359,-11.119,-3.173,26.903,0.0,260.14,,270.0,270.0,-10.105,2.903,20.455,23.568
3978.0,2.723,0.644,-35.209,1.725,9.498,4.871,32.074,4.498,-15.017,-2.762,0.0,33.9,34.1,9.397,1.865,-10.165,-10.552,-10.28,-10.689,-3.173,26.903,0.0,260.14,,270.0,270.0,-10.579,2.9,20.455,23.521
3978.5,3.641,0.86,-35.209,1.743,9.518,4.871,32.074,4.498,-15.017,-2.762,0.0,33.9,34.1,9.291,1.774,-9.732,-9.993,-10.009,-10.183,-3.173,26.903,0.0,260.24,,270.0,270.0,-10.421,2.898,20.467,23.482
3979.0,3.641,0.86,-35.209,1.743,9.518,4.871,32.074,4.498,-15.017,-2.762,0.0,33.9,34.1,9.291,1.774,-9.387,-10.016,-9.867,-10.223,-3.173,26.903,0.0,260.24,,270.0,270.0,-9.979,2.91,20.444,23.407
3979.5,3.641,0.86,-35.209,1.743,9.518,4.871,32.074,4.498,-15.017,-2.762,0.0,33.9,34.1,9.291,1.774,-9.6,-10.288,-9.907,-10.555,-3.173,26.903,0.0,260.04,,270.0,270.0,-9.873,2.922,20.451,23.341
3980.0,3.641,0.86,-35.209,1.743,9.518,4.871,32.074,4.498,-15.017,-2.762,0.0,33.9,34.1,9.291,1.774,-10.045,-10.485,-10.146,-10.923,-3.173,26.903,0.0,260.04,,270.0,270.0,-10.087,2.933,20.45,23.312
3980.5,3.641,0.86,-35.209,1.743,9.518,4.898,32.131,4.551,-14.997,-2.752,0.0,33.865,34.092,9.291,1.774,-10.182,-10.606,-10.292,-11.091,-3.164,26.908,0.0,260.04,,270.0,270.0,-10.4,2.945,20.443,23.375
3981.0,3.641,0.86,-35.209,1.743,9.518,4.898,32.131,4.551,-14.997,-2.752,0.0,33.9,34.1,9.291,1.774,-9.68,-9.907,-9.978,-10.136,-3.164,26.908,0.0,260.04,,270.0,270.0,-10.543,2.956,20.469,23.411
3981.5,3.685,0.896,-35.209,1.715,9.455,4.898,32.131,4.551,-14.997,-2.752,0.0,33.9,34.1,9.503,1.771,-9.463,-10.056,-9.876,-10.295,-3.164,26.908,0.0,259.94,,270.0,270.0,-9.926,2.968,20.452,23.491
3982.0,3.685,0.896,-35.209,1.715,9.455,4.898,32.131,4.551,-14.997,-2.752,0.0,33.9,34.1,9.503,1.771,-9.689,-10.172,-9.983,-10.526,-3.164,26.908,0.0,259.94,,270.0,270.0,-9.922,2.979,20.443,23.499
3982.5,3.685,0.896,-35.209,1.715,9.455,4.898,32.131,4.551,-14.997,-2.752,0.0,33.9,34.1,9.503,1.771,-9.903,-10.294,-10.2,-10.711,-3.164,26.908,0.0,259.84,,270.0,270.0,-10.092,2.991,20.447,23.56
3983.0,3.685,0.896,-35.209,1.715,9.455,4.898,32.131,4.551,-14.997,-2.752,0.0,33.9,34.1,9.503,1.771,-10.159,-10.487,-10.356,-10.929,-3.164,26.908,0.0,259.84,,270.0,270.0,-10.277,3.002,20.445,23.589
3983.5,3.685,0.896,-35.209,1.715,9.455,4.909,32.18,4.539,-15.003,-2.753,0.0,33.879,34.177,9.503,1.771,-10.178,-10.357,-10.374,-10.669,-3.168,26.915,0.0,259.54,,270.0,270.0,-10.482,3.014,20.437,23.642
3984.0,3.685,0.896,-35.209,1.715,9.455,4.909,32.18,4.539,-15.003,-2.753,0.0,33.9,34.2,9.503,1.771,-9.922,-9.912,-10.174,-10.272,-3.168,26.915,0.0,259.54,,270.0,270.0,-10.395,3.025,20.422,23.616
3984.5,3.685,0.896,-35.209,1.715,9.455,4.909,32.18,4.539,-15.003,-2.753,0.0,33.9,34.2,9.503,1.771,-9.705,-10.243,-10.069,-10.539,-3.168,26.915,0.0,259.64,,270.0,270.0,-10.07,3.035,20.431,23.598
3985.0,2.921,0.822,-34.087,1.785,9.39,4.909,32.18,4.539,-15.003,-2.753,0.0,33.9,34.2,9.541,1.712,-9.985,-10.445,-10.172,-10.83,-3.168,26.915,0.0,259.64,,270.0,270.0,-10.139,3.046,20.429,23.592
3985.5,2.921,0.822,-34.087,1.785,9.39,4.909,32.18,4.539,-15.003,-2.753,0.0,33.9,34.2,9.541,1.712,-10.192,-10.389,-10.356,-10.747,-3.168,26.915,0.0,259.54,,270.0,270.0,-10.358,3.044,20.428,23.597
3986.0,2.921,0.822,-34.087,1.785,9.39,4.909,32.18,4.539,-15.003,-2.753,0.0,33.9,34.2,9.541,1.712,-9.922,-10.197,-10.248,-10.426,-3.168,26.915,0.0,259.54,,270.0,270.0,-10.421,3.042,20.44,23.634
3986.5,2.921,0.822,-34.087,1.785,9.39,4.909,32.18,4.539,-15.003,-2.753,0.0,33.9,34.2,9.541,1.712,-9.651,-10.076,-10.054,-10.218,-3.168,26.915,0.0,259.44,,270.0,270.0,-10.198,3.04,20.409,23.691
3987.0,2.921,0.822,-34.087,1.785,9.39,4.888,32.133,4.531,-15.024,-2.769,0.0,33.887,34.091,9.541,1.712,-9.785,-10.244,-10.096,-10.511,-3.174,26.912,0.0,259.44,,270.0,270.0,-10.0,3.038,20.433,23.769
3987.5,2.921,0.822,-34.087,1.785,9.39,4.888,32.133,4.531,-15.024,-2.769,0.0,33.9,34.1,9.541,1.712,-9.929,-10.385,-10.186,-10.851,-3.174,26.912,0.0,259.54,,270.0,270.0,-10.159,3.036,20.426,23.783
3988.0,2.637,0.651,-34.872,1.774,9.396,4.888,32.133,4.531,-15.024,-2.769,0.0,33.9,34.1,9.549,1.827,-10.248,-10.609,-10.374,-10.922,-3.174,26.912,0.0,259.54,,270.0,270.0,-10.337,3.034,20.412,23.802
3988.5,2.637,0.651,-34.872,1.774,9.396,4.888,32.133,4.531,-15.024,-2.769,0.0,33.9,34.1,9.549,1.827,-9.971,-10.268,-10.179,-10.428,-3.174,26.912,0.0,259.44,,270.0,270.0,-10.538,3.028,20.422,23.799
3989.0,2.637,0.651,-34.872,1.774,9.396,4.888,32.133,4.531,-15.024,-2.769,0.0,33.9,34.1,9.549,1.827,-9.609,-10.082,-10.006,-10.354,-3.174,26.912,0.0,259.44,,270.0,270.0,-10.212,3.021,20.43,23.849
3989.5,2.637,0.651,-34.872,1.774,9.396,4.888,32.133,4.531,-15.024,-2.769,0.0,33.9,34.1,9.549,1.827,-9.756,-10.213,-10.071,-10.564,-3.174,26.912,0.0,259.44,,270.0,270.0,-10.013,3.015,20.42,23.87
3990.0,2.637,0.651,-34.872,1.774,9.396,4.889,32.111,4.52,-15.012,-2.766,0.0,33.891,34.121,9.549,1.827,-10.102,-10.455,-10.202,-10.841,-3.186,26.911,0.0,259.44,,270.0,270.0,-10.151,3.009,20.411,23.862
3990.5,2.637,0.651,-34.872,1.774,9.396,4.889,32.111,4.52,-15.012,-2.766,0.0,33.9,34.1,9.549,1.827,-10.155,-10.576,-10.343,-11.079,-3.186,26.911,0.0,259.64,,270.0,270.0,-10.4,3.003,20.43,23.773
3991.0,2.637,0.651,-34.872,1.774,9.396,4.889,32.111,4.52,-15.012,-2.766,0.0,33.9,34.1,9.549,1.827,-10.283,-10.614,-10.43,-11.037,-3.186,26.911,0.0,259.64,,270.0,270.0,-10.538,2.997,20.422,23.711
3991.5,3.039,0.7,-35.209,1.684,9.435,4.889,32.111,4.52,-15.012,-2.766,0.0,33.9,34.1,9.455,1.843,-10.043,-10.288,-10.232,-10.5,-3.186,26.911,0.0,259.54,,270.0,270.0,-10.591,2.991,20.408,23.701
3992.0,3.039,0.7,-35.209,1.684,9.435,4.889,32.111,4.52,-15.012,-2.766,0.0,33.9,34.1,9.455,1.843,-9.687,-10.33,-10.081,-10.612,-3.186,26.911,0.0,259.54,,270.0,270.0,-10.266,2.992,20.417,23.694
3992.5,3.039,0.7,-35.209,1.684,9.435,4.889,32.111,4.52,-15.012,-2.766,0.0,33.9,34.1,9.455,1.843,-10.114,-10.501,-10.227,-10.892,-3.186,26.911,0.0,259.34,,270.0,270.0,-10.177,2.992,20.403,23.677
3993.0,3.039,0.7,-35.209,1.684,9.435,4.889,32.111,4.52,-15.012,-2.766,0.0,33.9,34.1,9.455,1.843,-10.25,-10.603,-10.419,-11.095,-3.186,26.911,0.0,259.34,,270.0,270.0,-10.434,2.993,20.417,23.702
3993.5,3.039,0.7,-35.209,1.684,9.435,4.907,32.15,4.53,-14.979,-2.762,0.0,33.898,34.103,9.455,1.843,-10.251,-10.697,-10.397,-10.962,-3.172,26.911,0.0,259.34,,270.0,270.0,-10.592,2.994,20.419,23.698
3994.0,3.039,0.7,-35.209,1.684,9.435,4.907,32.15,4.53,-14.979,-2.762,0.0,33.9,34.1,9.455,1.843,-9.988,-10.366,-10.207,-10.525,-3.172,26.911,0.0,259.34,,270.0,270.0,-10.577,2.995,20.419,23.746
3994.5,3.101,0.791,-34.995,1.741,9.432,4.907,32.15,4.53,-14.979,-2.762,0.0,33.9,34.1,9.463,1.884,-9.582,-10.182,-10.039,-10.282,-3.172,26.911,0.0,258.94,,270.0,270.0,-10.271,2.995,20.412,23.828
3995.0,3.101,0.791,-34.995,1.741,9.432,4.907,32.15,4.53,-14.979,-2.762,0.0,33.9,34.1,9.463,1.884,-9.613,-10.363,-10.007,-10.61,-3.172,26.911,0.0,258.94,,270.0,270.0,-10.021,2.997,20.404,23.821
3995.5,3.101,0.791,-34.995,1.741,9.432,4.907,32.15,4.53,-14.979,-2.762,0.0,33.9,34.1,9.463,1.884,-10.255,-10.576,-10.351,-11.049,-3.172,26.911,0.0,259.14,,270.0,270.0,-10.148,2.999,20.4,23.817
3996.0,3.101,0.791,-34.995,1.741,9.432,4.907,32.15,4.53,-14.979,-2.762,0.0,33.9,34.1,9.463,1.884,-10.125,-10.534,-10.296,-10.704,-3.172,26.911,0.0,259.14,,270.0,270.0,-10.558,3.0,20.406,23.836
3996.5,3.101,0.791,-34.995,1.741,9.432,4.886,32.171,4.548,-14.955,-2.786,0.0,33.902,34.108,9.463,1.884,-9.816,-10.087,-10.102,-10.409,-3.175,26.912,0.0,259.24,,270.0,270.0,-10.415,3.004,20.392,23.825
3997.0,3.101,0.791,-34.995,1.741,9.432,4.886,32.171,4.548,-14.955,-2.786,0.0,33.9,34.1,9.463,1.884,-9.628,-10.075,-10.057,-10.46,-3.175,26.912,0.0,259.24,,270.0,270.0,-10.104,3.004,20.412,23.837
3997.5,3.101,0.791,-34.995,1.741,9.432,4.886,32.171,4.548,-14.955,-2.786,0.0,33.9,34.1,9.463,1.884,-9.768,-10.232,-10.062,-10.587,-3.175,26.912,0.0,258.94,,270.0,270.0,-10.055,3.005,20.415,23.835
3998.0,3.403,0.788,-35.209,1.755,9.46,4.886,32.171,4.548,-14.955,-2.786,0.0,33.9,34.1,9.455,1.808,-9.882,-10.429,-10.125,-10.805,-3.175,26.912,0.0,258.94,,270.0,270.0,-10.162,3.007,20.428,23.819
3998.5,3.403,0.788,-35.209,1.755,9.46,4.886,32.171,4.548,-14.955,-2.786,0.0,33.9,34.1,9.455,1.808,-10.19,-10.523,-10.273,-10.951,-3.175,26.912,0.0,258.84,,270.0,270.0,-10.31,3.013,20.418,23.779
3999.0,3.403,0.788,-35.209,1.755,9.46,4.886,32.171,4.548,-14.955,-2.786,0.0,33.9,34.1,9.455,1.808,-9.798,-10.13,-10.155,-10.348,-3.175,26.912,0.0,258.84,,270.0,270.0,-10.484,3.02,20.423,23.762
3999.5,3.403,0.788,-35.209,1.755,9.46,4.886,32.171,4.548,-14.955,-2.786,0.0,33.9,34.1,9.455,1.808,-9.766,-9.939,-10.013,-10.224,-3.175,26.912,0.0,258.74,,270.0,270.0,-10.108,3.026,20.404,23.736
4000.0,3.403,0.788,-35.209,1.755,9.46,4.886,32.143,4.543,-14.953,-2.751,0.0,33.907,34.134,9.455,1.808,-9.757,-10.247,-9.99,-10.475,-3.19,26.902,0.0,258.74,,270.0,270.0,-9.986,3.032,20.429,23.686
4000.5,3.403,0.788,-35.209,1.755,9.46,4.886,32.143,4.543,-14.953,-2.751,0.0,33.9,34.1,9.455,1.808,-9.944,-10.412,-10.102,-10.797,-3.19,26.902,0.0,259.04,,270.0,270.0,-10.117,3.038,20.41,23.666
4001.0,2.414,0.632,-33.847,1.77,9.394,4.886,32.143,4.543,-14.953,-2.751,0.0,33.9,34.1,9.643,1.78,-10.079,-10.503,-10.182,-10.848,-3.19,26.902,0.0,259.04,,270.0,270.0,-10.314,3.044,20.441,23.653
4001.5,2.414,0.632,-33.847,1.77,9.394,4.886,32.143,4.543,-14.953,-2.751,0.0,33.9,34.1,9.643,1.78,-9.859,-10.281,-10.144,-10.52,-3.19,26.902,0.0,258.94,,270.0,270.0,-10.403,3.034,20.413,23.641
4002.0,2.414,0.632,-33.847,1.77,9.394,4.886,32.143,4.543,-14.953,-2.751,0.0,33.9,34.1,9.643,1.78,-9.578,-9.84,-9.883,-10.009,-3.19,26.902,0.0,258.94,,270.0,270.0,-10.201,3.024,20.419,23.642
4002.5,2.414,0.632,-33.847,1.77,9.394,4.886,32.143,4.543,-14.953,-2.751,0.0,33.9,34.1,9.643,1.78,-9.419,-9.883,-9.753,-10.103,-3.19,26.902,0.0,258.84,,270.0,270.0,-9.827,3.014,20.426,23.616
4003.0,2.414,0.632,-33.847,1.77,9.394,4.859,32.124,4.52,-14.917,-2.78,0.0,33.916,34.127,9.643,1.78,-9.918,-10.31,-10.087,-10.752,-3.189,26.908,0.0,258.84,,270.0,270.0,-9.79,3.004,20.421,23.622
4003.5,2.414,0.632,-33.847,1.77,9.394,4.859,32.124,4.52,-14.917,-2.78,0.0,33.9,34.1,9.643,1.78,-10.079,-10.341,-10.158,-10.683,-3.189,26.908,0.0,258.64,,270.0,270.0,-10.267,2.994,20.407,23.591
4004.0,2.727,0.652,-35.068,1.754,9.464,4.859,32.124,4.52,-14.917,-2.78,0.0,33.9,34.1,9.426,1.612,-9.839,-10.049,-10.098,-10.391,-3.189,26.908,0.0,258.64,,270.0,270.0,-10.315,2.985,20.415,23.564
4004.5,2.727,0.652,-35.068,1.754,9.464,4.859,32.124,4.52,-14.917,-2.78,0.0,33.9,34.1,9.426,1.612,-9.511,-9.91,-9.902,-10.06,-3.189,26.908,0.0,259.14,,270.0,270.0,-10.094,2.981,20.425,23.613
4005.0,2.727,0.652,-35.068,1.754,9.464,4.859,32.124,4.52,-14.917,-2.78,0.0,33.9,34.1,9.426,1.612,-9.467,-10.042,-9.784,-10.158,-3.189,26.908,0.0,259.14,,270.0,270.0,-9.846,2.976,20.431,23.652
4005.5,2.727,0.652,-35.068,1.754,9.464,4.859,32.124,4.52,-14.917,-2.78,0.0,33.9,34.1,9.426,1.612,-9.647,-10.204,-9.912,-10.569,-3.189,26.908,0.0,258.94,,270.0,270.0,-9.862,2.972,20.421,23.604
4006.0,2.727,0.652,-35.068,1.754,9.464,4.859,32.124,4.52,-14.917,-2.78,0.0,33.9,34.1,9.426,1.612,-9.813,-10.342,-10.057,-10.785,-3.189,26.908,0.0,258.94,,270.0,270.0,-10.083,2.968,20.43,23.604
4006.5,2.727,0.652,-35.068,1.754,9.464,4.874,32.169,4.548,-14.913,-2.767,0.0,33.93,34.141,9.426,1.612,-9.659,-10.15,-9.959,-10.244,-3.188,26.909,0.0,259.04,,270.0,270.0,-10.249,2.964,20.453,23.59
4007.0,2.727,0.652,-35.068,1.754,9.464,4.874,32.169,4.548,-14.913,-2.767,0.0,33.9,34.1,9.426,1.612,-9.526,-9.785,-9.817,-9.991,-3.188,26.909,0.0,259.04,,270.0,270.0,-10.003,2.96,20.452,23.595
4007.5,2.983,0.783,-33.216,1.735,9.391,4.874,32.169,4.548,-14.913,-2.767,0.0,33.9,34.1,9.642,1.622,-9.531,-9.875,-9.755,-10.11,-3.188,26.909,0.0,258.94,,270.0,270.0,-9.78,2.957,20.448,23.561
4008.0,2.983,0.783,-33.216,1.735,9.391,4.874,32.169,4.548,-14.913,-2.767,0.0,33.9,34.1,9.642,1.622,-9.698,-10.042,-9.877,-10.418,-3.188,26.909,0.0,258.94,,270.0,270.0,-9.818,2.957,20.462,23.53
4008.5,2.983,0.783,-33.216,1.735,9.391,4.874,32.169,4.548,-14.913,-2.767,0.0,33.9,34.1,9.642,1.622,-9.852,-10.258,-10.038,-10.729,-3.188,26.909,0.0,259.24,,270.0,270.0,-10.009,2.957,20.449,23.507
4009.0,2.983,0.783,-33.216,1.735,9.391,4.874,32.169,4.548,-14.913,-2.767,0.0,33.9,34.1,9.642,1.622,-10.032,-10.344,-10.124,-10.741,-3.188,26.909,0.0,259.24,,270.0,270.0,-10.219,2.958,20.449,23.436
4009.5,2.983,0.783,-33.216,1.735,9.391,4.865,32.2,4.574,-14.895,-2.785,0.0,33.922,34.151,9.642,1.622,-9.837,-10.012,-10.003,-10.31,-3.195,26.906,0.0,259.14,,270.0,270.0,-10.31,2.958,20.464,23.395
4010.0,2.983,0.783,-33.216,1.735,9.391,4.865,32.2,4.574,-14.895,-2.785,0.0,33.9,34.2,9.642,1.622,-9.401,-9.867,-9.669,-10.011,-3.195,26.906,0.0,259.14,,270.0,270.0,-10.04,2.959,20.488,23.364
4010.5,2.575,0.655,-34.535,1.789,9.404,4.865,32.2,4.574,-14.895,-2.785,0.0,33.9,34.2,9.473,1.537,-9.551,-10.142,-9.803,-10.478,-3.195,26.906,0.0,258.94,,270.0,270.0,-9.737,2.959,20.458,23.319
4011.0,2.575,0.655,-34.535,1.789,9.404,4.865,32.2,4.574,-14.895,-2.785,0.0,33.9,34.2,9.473,1.537,-9.707,-10.27,-9.919,-10.696,-3.195,26.906,0.0,258.94,,270.0,270.0,-9.993,2.953,20.473,23.314
4011.5,2.575,0.655,-34.535,1.789,9.404,4.865,32.2,4.574,-14.895,-2.785,0.0,33.9,34.2,9.473,1.537,-10.003,-10.223,-10.077,-10.695,-3.195,26.906,0.0,258.84,,270.0,270.0,-10.148,2.947,20.476,23.335
4012.0,2.575,0.655,-34.535,1.789,9.404,4.865,32.2,4.574,-14.895,-2.785,0.0,33.9,34.2,9.473,1.537,-9.561,-9.894,-9.897,-10.105,-3.195,26.906,0.0,258.84,,270.0,270.0,-10.25,2.941,20.482,23.37
4012.5,2.575,0.655,-34.535,1.789,9.404,4.865,32.2,4.574,-14.895,-2.785,0.0,33.9,34.2,9.473,1.537,-9.211,-9.547,-9.626,-9.711,-3.195,26.906,0.0,258.84,,270.0,270.0,-9.864,2.935,20.478,23.494
4013.0,2.575,0.655,-34.535,1.789,9.404,4.855,32.141,4.579,-14.885,-2.788,0.0,33.935,34.217,9.473,1.537,-9.348,-9.722,-9.601,-9.937,-3.195,26.907,0.0,258.84,,270.0,270.0,-9.524,2.929,20.474,23.547
4013.5,2.575,0.655,-34.535,1.789,9.404,4.855,32.141,4.579,-14.885,-2.788,0.0,33.9,34.2,9.473,1.537,-9.634,-10.115,-9.854,-10.587,-3.195,26.907,0.0,259.04,,270.0,270.0,-9.652,2.923,20.472,23.599
4014.0,2.714,0.731,-33.655,1.722,9.409,4.855,32.141,4.579,-14.885,-2.788,0.0,33.9,34.2,9.56,1.715,-9.752,-10.095,-9.888,-10.382,-3.195,26.907,0.0,259.04,,270.0,270.0,-10.047,2.917,20.461,23.602
4014.5,2.714,0.731,-33.655,1.722,9.409,4.855,32.141,4.579,-14.885,-2.788,0.0,33.9,34.2,9.56,1.715,-9.358,-9.721,-9.64,-9.801,-3.195,26.907,0.0,259.74,,270.0,270.0,-10.029,2.914,20.465,23.588
4015.0,2.714,0.731,-33.655,1.722,9.409,4.855,32.141,4.579,-14.885,-2.788,0.0,33.9,34.2,9.56,1.715,-9.149,-9.436,-9.454,-9.675,-3.195,26.907,0.0,259.74,,270.0,270.0,-9.63,2.91,20.455,23.57
4015.5,2.714,0.731,-33.655,1.722,9.409,4.855,32.141,4.579,-14.885,-2.788,0.0,33.9,34.2,9.56,1.715,-9.108,-9.601,-9.479,-9.936,-3.195,26.907,0.0,259.74,,270.0,270.0,-9.428,2.907,20.483,23.54
4016.0,2.714,0.731,-33.655,1.722,9.409,4.817,32.129,4.547,-14.846,-2.774,0.0,33.939,34.215,9.56,1.715,-9.419,-9.929,-9.608,-10.297,-3.189,26.908,0.0,259.74,,270.0,270.0,-9.531,2.904,20.464,23.583
4016.5,2.714,0.731,-33.655,1.722,9.409,4.817,32.129,4.547,-14.846,-2.774,0.0,33.9,34.2,9.56,1.715,-9.705,-10.126,-9.81,-10.603,-3.189,26.908,0.0,259.24,,270.0,270.0,-9.813,2.901,20.47,23.674
4017.0,3.409,0.788,-35.209,1.66,9.436,4.817,32.129,4.547,-14.846,-2.774,0.0,33.9,34.2,9.386,1.697,-9.677,-10.074,-9.804,-10.32,-3.189,26.908,0.0,259.24,,270.0,270.0,-10.061,2.898,20.476,23.713
4017.5,3.409,0.788,-35.209,1.66,9.436,4.817,32.129,4.547,-14.846,-2.774,0.0,33.9,34.2,9.386,1.697,-9.113,-9.407,-9.437,-9.645,-3.189,26.908,0.0,259.64,,270.0,270.0,-9.969,2.906,20.49,23.704
4018.0,3.409,0.788,-35.209,1.66,9.436,4.817,32.129,4.547,-14.846,-2.774,0.0,33.9,34.2,9.386,1.697,-9.316,-9.705,-9.499,-9.983,-3.189,26.908,0.0,259.64,,270.0,270.0,-9.4,2.915,20.478,23.711
4018.5,3.409,0.788,-35.209,1.66,9.436,4.817,32.129,4.547,-14.846,-2.774,0.0,33.9,34.2,9.386,1.697,-9.393,-9.975,-9.591,-10.336,-3.189,26.908,0.0,259.94,,270.0,270.0,-9.626,2.923,20.466,23.77
4019.0,3.409,0.788,-35.209,1.66,9.436,4.817,32.129,4.547,-14.846,-2.774,0.0,33.9,34.2,9.386,1.697,-9.521,-10.111,-9.694,-10.512,-3.189,26.908,0.0,259.94,,270.0,270.0,-9.824,2.931,20.477,23.722
4019.5,3.409,0.788,-35.209,1.66,9.436,4.84,32.186,4.567,-14.83,-2.797,0.0,33.935,34.155,9.386,1.697,-9.621,-9.978,-9.725,-10.266,-3.199,26.901,0.0,259.54,,270.0,270.0,-9.96,2.938,20.47,23.66
4020.0,3.409,0.788,-35.209,1.66,9.436,4.84,32.186,4.567,-14.83,-2.797,0.0,33.9,34.2,9.386,1.697,-8.993,-9.436,-9.379,-9.502,-3.199,26.901,0.0,259.54,,270.0,270.0,-9.897,2.946,20.474,23.595
4020.5,3.863,0.917,-35.209,1.659,9.426,4.84,32.186,4.567,-14.83,-2.797,0.0,33.9,34.2,9.419,1.718,-8.694,-9.39,-9.119,-9.386,-3.199,26.901,0.0,259.34,,270.0,270.0,-9.328,2.954,20.488,23.671
4021.0,3.863,0.917,-35.209,1.659,9.426,4.84,32.186,4.567,-14.83,-2.797,0.0,33.9,34.2,9.419,1.718,-9.309,-9.859,-9.442,-10.292,-3.199,26.901,0.0,259.34,,270.0,270.0,-9.147,2.969,20.461,23.72
4021.5,3.863,0.917,-35.209,1.659,9.426,4.84,32.186,4.567,-14.83,-2.797,0.0,33.9,34.2,9.419,1.718,-9.586,-10.027,-9.658,-10.55,-3.199,26.901,0.0,259.34,,270.0,270.0,-9.726,2.983,20.469,23.769
4022.0,3.863,0.917,-35.209,1.659,9.426,4.84,32.186,4.567,-14.83,-2.797,0.0,33.9,34.2,9.419,1.718,-9.457,-9.746,-9.638,-9.943,-3.199,26.901,0.0,259.34,,270.0,270.0,-9.955,2.998,20.487,23.795
4022.5,3.863,0.917,-35.209,1.659,9.426,4.857,32.216,4.617,-14.811,-2.787,0.0,33.948,34.157,9.419,1.718,-8.879,-8.942,-9.211,-9.151,-3.196,26.902,0.0,259.54,,270.0,270.0,-9.696,3.012,20.484,23.785
4023.0,3.863,0.917,-35.209,1.659,9.426,4.857,32.216,4.617,-14.811,-2.787,0.0,33.9,34.2,9.419,1.718,-8.518,-9.085,-8.939,-9.301,-3.196,26.902,0.0,259.54,,270.0,270.0,-9.046,3.026,20.49,23.764
4023.5,2.964,0.702,-35.209,1.67,9.48,4.857,32.216,4.617,-14.811,-2.787,0.0,33.9,34.2,9.425,1.747,-8.991,-9.543,-9.154,-9.879,-3.196,26.902,0.0,259.04,,270.0,270.0,-8.961,3.04,20.473,23.685
4024.0,2.964,0.702,-35.209,1.67,9.48,4.857,32.216,4.617,-14.811,-2.787,0.0,33.9,34.2,9.425,1.747,-9.239,-9.792,-9.347,-10.268,-3.196,26.902,0.0,259.04,,270.0,270.0,-9.392,3.038,20.465,23.674
4024.5,2.964,0.702,-35.209,1.67,9.48,4.857,32.216,4.617,-14.811,-2.787,0.0,33.9,34.2,9.425,1.747,-9.354,-9.707,-9.53,-10.042,-3.196,26.902,0.0,259.44,,270.0,270.0,-9.661,3.037,20.488,23.66
4025.0,2.964,0.702,-35.209,1.67,9.48,4.857,32.216,4.617,-14.811,-2.787,0.0,33.9,34.2,9.425,1.747,-8.814,-8.972,-9.14,-9.052,-3.196,26.902,0.0,259.44,,270.0,270.0,-9.658,3.036,20.48,23.602
4025.5,2.964,0.702,-35.209,1.67,9.48,4.857,32.216,4.617,-14.811,-2.787,0.0,33.9,34.2,9.425,1.747,-8.568,-8.958,-8.938,-9.15,-3.196,26.902,0.0,259.14,,270.0,270.0,-8.994,3.035,20.498,23.57
4026.0,2.964,0.702,-35.209,1.67,9.48,4.862,32.154,4.564,-14.802,-2.774,0.0,33.95,34.177,9.425,1.747,-8.866,-9.418,-9.099,-9.771,-3.194,26.904,0.0,259.14,,270.0,270.0,-8.904,3.034,20.495,23.518
4026.5,2.964,0.702,-35.209,1.67,9.48,4.862,32.154,4.564,-14.802,-2.774,0.0,33.9,34.2,9.425,1.747,-9.088,-9.613,-9.248,-10.082,-3.194,26.904,0.0,258.94,,270.0,270.0,-9.288,3.033,20.477,23.508
4027.0,2.3,0.655,-33.99,1.652,9.409,4.862,32.154,4.564,-14.802,-2.774,0.0,33.9,34.2,9.552,1.71,-9.381,-9.755,-9.434,-10.257,-3.194,26.904,0.0,258.94,,270.0,270.0,-9.508,3.031,20.469,23.474
4027.5,2.3,0.655,-33.99,1.652,9.409,4.862,32.154,4.564,-14.802,-2.774,0.0,33.9,34.2,9.552,1.71,-9.488,-9.581,-9.486,-10.049,-3.194,26.904,0.0,259.34,,270.0,270.0,-9.707,3.019,20.486,23.479
4028.0,2.3,0.655,-33.99,1.652,9.409,4.862,32.154,4.564,-14.802,-2.774,0.0,33.9,34.2,9.552,1.71,-8.542,-9.067,-9.021,-9.197,-3.194,26.904,0.0,259.34,,270.0,270.0,-9.651,3.008,20.48,23.51
4028.5,2.3,0.655,-33.99,1.652,9.409,4.862,32.154,4.564,-14.802,-2.774,0.0,33.9,34.2,9.552,1.71,-8.662,-9.333,-9.035,-9.677,-3.194,26.904,0.0,258.94,,270.0,270.0,-8.957,2.996,20.48,23.535
4029.0,2.3,0.655,-33.99,1.652,9.409,4.869,32.146,4.538,-14.779,-2.803,0.0,33.961,34.215,9.552,1.71,-8.983,-9.508,-9.198,-9.966,-3.2,26.899,0.0,258.94,,270.0,270.0,-9.177,2.985,20.487,23.522
4029.5,2.3,0.655,-33.99,1.652,9.409,4.869,32.146,4.538,-14.779,-2.803,0.0,34.0,34.2,9.552,1.71,-9.336,-9.724,-9.418,-10.218,-3.2,26.899,0.0,258.94,,270.0,270.0,-9.414,2.973,20.487,23.532
4030.0,3.678,0.874,-35.209,1.716,9.52,4.869,32.146,4.538,-14.779,-2.803,0.0,34.0,34.2,9.342,1.723,-9.44,-9.63,-9.46,-10.078,-3.2,26.899,0.0,258.94,,270.0,270.0,-9.674,2.962,20.475,23.546
4030.5,3.678,0.874,-35.209,1.716,9.52,4.869,32.146,4.538,-14.779,-2.803,0.0,34.0,34.2,9.342,1.723,-9.169,-9.223,-9.303,-9.522,-3.2,26.899,0.0,258.94,,270.0,270.0,-9.652,2.974,20.496,23.405
4031.0,3.678,0.874,-35.209,1.716,9.52,4.869,32.146,4.538,-14.779,-2.803,0.0,34.0,34.2,9.342,1.723,-8.729,-9.121,-9.126,-9.269,-3.2,26.899,0.0,258.94,,270.0,270.0,-9.304,2.986,20.494,23.357
4031.5,3.678,0.874,-35.209,1.716,9.52,4.869,32.146,4.538,-14.779,-2.803,0.0,34.0,34.2,9.342,1.723,-8.82,-9.342,-9.124,-9.626,-3.2,26.899,0.0,258.84,,270.0,270.0,-9.061,2.997,20.49,23.285
4032.0,3.678,0.874,-35.209,1.716,9.52,4.866,32.19,4.563,-14.78,-2.78,0.0,33.953,34.17,9.342,1.723,-9.169,-9.578,-9.345,-10.097,-3.2,26.893,0.0,258.84,,270.0,270.0,-9.228,3.008,20.486,23.238
4032.5,3.678,0.874,-35.209,1.716,9.52,4.866,32.19,4.563,-14.78,-2.78,0.0,34.0,34.2,9.342,1.723,-9.3,-9.579,-9.416,-9.931,-3.2,26.893,0.0,259.24,,270.0,270.0,-9.547,3.019,20.484,23.21
4033.0,3.678,0.874,-35.209,1.716,9.52,4.866,32.19,4.563,-14.78,-2.78,0.0,34.0,34.2,9.342,1.723,-8.888,-9.24,-9.17,-9.427,-3.2,26.893,0.0,259.24,,270.0,270.0,-9.557,3.03,20.487,23.117
4033.5,3.378,0.788,-35.209,1.714,9.327,4.866,32.19,4.563,-14.78,-2.78,0.0,34.0,34.2,9.419,1.751,-8.716,-9.078,-9.023,-9.421,-3.2,26.893,0.0,259.04,,270.0,270.0,-9.181,3.041,20.479,23.15
4034.0,3.378,0.788,-35.209,1.714,9.327,4.866,32.19,4.563,-14.78,-2.78,0.0,34.0,34.2,9.419,1.751,-8.717,-9.252,-9.04,-9.588,-3.2,26.893,0.0,259.04,,270.0,270.0,-9.06,3.046,20.478,23.173
4034.5,3.378,0.788,-35.209,1.714,9.327,4.866,32.19,4.563,-14.78,-2.78,0.0,34.0,34.2,9.419,1.751,-9.027,-9.508,-9.154,-9.881,-3.2,26.893,0.0,258.94,,270.0,270.0,-9.149,3.052,20.501,23.21
4035.0,3.378,0.788,-35.209,1.714,9.327,4.866,32.19,4.563,-14.78,-2.78,0.0,34.0,34.2,9.419,1.751,-9.211,-9.684,-9.313,-10.043,-3.2,26.893,0.0,258.94,,270.0,270.0,-9.392,3.057,20.479,23.182
4035.5,3.378,0.788,-35.209,1.714,9.327,4.856,32.231,4.54,-14.791,-2.804,0.0,33.949,34.158,9.419,1.751,-8.755,-9.179,-9.084,-9.305,-3.22,26.885,0.0,258.84,,270.0,270.0,-9.563,3.062,20.478,23.152
4036.0,3.378,0.788,-35.209,1.714,9.327,4.856,32.231,4.54,-14.791,-2.804,0.0,33.9,34.2,9.419,1.751,-8.615,-9.048,-8.916,-9.206,-3.22,26.885,0.0,258.84,,270.0,270.0,-9.081,3.067,20.459,23.135
4036.5,3.009,0.737,-34.935,1.729,9.439,4.856,32.231,4.54,-14.791,-2.804,0.0,33.9,34.2,9.468,1.5,-8.811,-9.401,-9.02,-9.645,-3.22,26.885,0.0,258.84,,270.0,270.0,-8.946,3.072,20.466,23.133
4037.0,3.009,0.737,-34.935,1.729,9.439,4.856,32.231,4.54,-14.791,-2.804,0.0,33.9,34.2,9.468,1.5,-8.994,-9.581,-9.171,-10.031,-3.22,26.885,0.0,258.84,,270.0,270.0,-9.219,3.071,20.471,23.13
4037.5,3.009,0.737,-34.935,1.729,9.439,4.856,32.231,4.54,-14.791,-2.804,0.0,33.9,34.2,9.468,1.5,-9.232,-9.666,-9.333,-10.071,-3.22,26.885,0.0,258.84,,270.0,270.0,-9.444,3.07,20.467,23.115
4038.0,3.009,0.737,-34.935,1.729,9.439,4.856,32.231,4.54,-14.791,-2.804,0.0,33.9,34.2,9.468,1.5,-9.053,-9.388,-9.203,-9.626,-3.22,26.885,0.0,258.84,,270.0,270.0,-9.576,3.069,20.472,23.178
4038.5,3.009,0.737,-34.935,1.729,9.439,4.922,32.218,4.538,-14.772,-2.787,0.0,33.967,34.21,9.468,1.5,-8.72,-9.139,-9.124,-9.447,-3.202,26.891,0.0,258.84,,270.0,270.0,-9.317,3.068,20.484,23.205
4039.0,3.009,0.737,-34.935,1.729,9.439,4.922,32.218,4.538,-14.772,-2.787,0.0,34.0,34.2,9.468,1.5,-8.893,-9.391,-9.132,-9.727,-3.202,26.891,0.0,258.84,,270.0,270.0,-9.108,3.067,20.486,23.26
4039.5,3.009,0.737,-34.935,1.729,9.439,4.922,32.218,4.538,-14.772,-2.787,0.0,34.0,34.2,9.468,1.5,-9.009,-9.453,-9.191,-9.878,-3.202,26.891,0.0,258.94,,270.0,270.0,-9.286,3.066,20.491,23.274
4040.0,3.32,0.781,-35.209,1.758,9.471,4.922,32.218,4.538,-14.772,-2.787,0.0,34.0,34.2,9.439,1.825,-9.229,-9.659,-9.356,-10.111,-3.202,26.891,0.0,258.94,,270.0,270.0,-9.383,3.066,20.48,23.26
4040.5,3.32,0.781,-35.209,1.758,9.471,4.922,32.218,4.538,-14.772,-2.787,0.0,34.0,34.2,9.439,1.825,-9.216,-9.692,-9.354,-9.972,-3.202,26.891,0.0,259.04,,270.0,270.0,-9.589,3.07,20.503,23.242
4041.0,3.32,0.781,-35.209,1.758,9.471,4.922,32.218,4.538,-14.772,-2.787,0.0,34.0,34.2,9.439,1.825,-9.017,-9.356,-9.211,-9.569,-3.202,26.891,0.0,259.04,,270.0,270.0,-9.559,3.074,20.492,23.246
4041.5,3.32,0.781,-35.209,1.758,9.471,4.922,32.218,4.538,-14.772,-2.787,0.0,34.0,34.2,9.439,1.825,-8.755,-9.228,-9.139,-9.556,-3.202,26.891,0.0,259.24,,270.0,270.0,-9.288,3.078,20.502,23.225
4042.0,3.32,0.781,-35.209,1.758,9.471,4.896,32.202,4.546,-14.77,-2.784,0.0,33.972,34.211,9.439,1.825,-8.793,-9.381,-9.121,-9.745,-3.199,26.893,0.0,259.24,,270.0,270.0,-9.17,3.082,20.492,23.203
4042.5,3.32,0.781,-35.209,1.758,9.471,4.896,32.202,4.546,-14.77,-2.784,0.0,34.0,34.2,9.439,1.825,-9.258,-9.656,-9.366,-10.103,-3.199,26.893,0.0,259.34,,270.0,270.0,-9.26,3.086,20.488,23.217
4043.0,3.42,0.824,-35.209,1.762,9.55,4.896,32.202,4.546,-14.77,-2.784,0.0,34.0,34.2,9.423,1.726,-9.095,-9.529,-9.339,-9.883,-3.199,26.893,0.0,259.34,,270.0,270.0,-9.596,3.09,20.51,23.231
4043.5,3.42,0.824,-35.209,1.762,9.55,4.896,32.202,4.546,-14.77,-2.784,0.0,34.0,34.2,9.423,1.726,-8.947,-9.289,-9.253,-9.496,-3.199,26.893,0.0,258.94,,270.0,270.0,-9.462,3.095,20.499,23.256
4044.0,3.42,0.824,-35.209,1.762,9.55,4.896,32.202,4.546,-14.77,-2.784,0.0,34.0,34.2,9.423,1.726,-8.87,-9.181,-9.109,-9.402,-3.199,26.893,0.0,258.94,,270.0,270.0,-9.246,3.1,20.51,23.295
4044.5,3.42,0.824,-35.209,1.762,9.55,4.896,32.202,4.546,-14.77,-2.784,0.0,34.0,34.2,9.423,1.726,-8.985,-9.423,-9.187,-9.721,-3.199,26.893,0.0,258.84,,270.0,270.0,-9.141,3.105,20.5,23.315
4045.0,3.42,0.824,-35.209,1.762,9.55,4.89,32.217,4.509,-14.767,-2.802,0.0,33.972,34.186,9.423,1.726,-9.091,-9.602,-9.303,-10.053,-3.212,26.892,0.0,258.84,,270.0,270.0,-9.329,3.111,20.513,23.369
4045.5,3.42,0.824,-35.209,1.762,9.55,4.89,32.217,4.509,-14.767,-2.802,0.0,34.0,34.2,9.423,1.726,-9.348,-9.733,-9.47,-10.248,-3.212,26.892,0.0,259.14,,270.0,270.0,-9.512,3.116,20.502,23.398
4046.0,3.42,0.824,-35.209,1.762,9.55,4.89,32.217,4.509,-14.767,-2.802,0.0,34.0,34.2,9.423,1.726,-9.35,-9.698,-9.472,-9.996,-3.212,26.892,0.0,259.14,,270.0,270.0,-9.7,3.121,20.512,23.425
