t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4046.5,2.932,0.746,-34.998,1.791,9.48,4.89,32.217,4.509,-14.767,-2.802,0.0,34.0,34.2,9.45,1.683,-8.922,-9.302,-9.291,-9.721,-3.212,26.892,0.0,259.44,,270.0,270.0,-9.629,3.126,20.508,23.423
4047.0,2.932,0.746,-34.998,1.791,9.48,4.89,32.217,4.509,-14.767,-2.802,0.0,34.0,34.2,9.45,1.683,-8.975,-9.436,-9.298,-9.846,-3.212,26.892,0.0,259.44,,270.0,270.0,-9.309,3.122,20.516,23.429
4047.5,2.932,0.746,-34.998,1.791,9.48,4.89,32.217,4.509,-14.767,-2.802,0.0,34.0,34.2,9.45,1.683,-9.203,-9.619,-9.356,-9.989,-3.212,26.892,0.0,259.14,,270.0,270.0,-9.389,3.119,20.503,23.454
4048.0,2.932,0.746,-34.998,1.791,9.48,4.89,32.217,4.509,-14.767,-2.802,0.0,34.0,34.2,9.45,1.683,-9.319,-9.592,-9.574,-10.01,-3.212,26.892,0.0,259.14,,270.0,270.0,-9.542,3.116,20.504,23.432
4048.5,2.932,0.746,-34.998,1.791,9.48,4.912,32.275,4.567,-14.764,-2.793,0.0,33.973,34.234,9.45,1.683,-9.264,-9.595,-9.582,-9.87,-3.21,26.887,0.0,258.84,,270.0,270.0,-9.624,3.113,20.495,23.394
4049.0,2.932,0.746,-34.998,1.791,9.48,4.912,32.275,4.567,-14.764,-2.793,0.0,34.0,34.2,9.45,1.683,-9.315,-9.44,-9.543,-9.797,-3.21,26.887,0.0,258.84,,270.0,270.0,-9.577,3.11,20.494,23.417
4049.5,3.491,0.803,-35.209,1.702,9.494,4.912,32.275,4.567,-14.764,-2.793,0.0,34.0,34.2,9.452,1.758,-9.235,-9.447,-9.52,-9.86,-3.21,26.887,0.0,258.84,,270.0,270.0,-9.524,3.107,20.51,23.401
4050.0,3.491,0.803,-35.209,1.702,9.494,4.912,32.275,4.567,-14.764,-2.793,0.0,34.0,34.2,9.452,1.758,-9.295,-9.607,-9.563,-10.048,-3.21,26.887,0.0,258.84,,270.0,270.0,-9.515,3.114,20.517,23.383
4050.5,3.491,0.803,-35.209,1.702,9.494,4.912,32.275,4.567,-14.764,-2.793,0.0,34.0,34.2,9.452,1.758,-9.317,-9.69,-9.567,-10.043,-3.21,26.887,0.0,259.04,,270.0,270.0,-9.628,3.12,20.518,23.368
4051.0,3.491,0.803,-35.209,1.702,9.494,4.912,32.275,4.567,-14.764,-2.793,0.0,34.0,34.2,9.452,1.758,-9.265,-9.672,-9.578,-9.935,-3.21,26.887,0.0,259.04,,270.0,270.0,-9.654,3.126,20.507,23.352
4051.5,3.491,0.803,-35.209,1.702,9.494,4.903,32.249,4.555,-14.791,-2.784,0.0,33.989,34.225,9.452,1.758,-9.233,-9.566,-9.482,-9.78,-3.207,26.891,0.0,259.04,,270.0,270.0,-9.613,3.132,20.518,23.33
4052.0,3.491,0.803,-35.209,1.702,9.494,4.903,32.249,4.555,-14.791,-2.784,0.0,34.0,34.2,9.452,1.758,-9.243,-9.467,-9.444,-9.778,-3.207,26.891,0.0,259.04,,270.0,270.0,-9.515,3.138,20.502,23.316
4052.5,3.491,0.803,-35.209,1.702,9.494,4.903,32.249,4.555,-14.791,-2.784,0.0,34.0,34.2,9.452,1.758,-9.208,-9.522,-9.419,-9.88,-3.207,26.891,0.0,259.04,,270.0,270.0,-9.483,3.144,20.492,23.276
4053.0,2.401,0.656,-34.256,1.834,9.376,4.903,32.249,4.555,-14.791,-2.784,0.0,34.0,34.2,9.495,1.77,-9.279,-9.588,-9.461,-10.008,-3.207,26.891,0.0,259.04,,270.0,270.0,-9.508,3.149,20.502,23.259
4053.5,2.401,0.656,-34.256,1.834,9.376,4.903,32.249,4.555,-14.791,-2.784,0.0,34.0,34.2,9.495,1.77,-9.296,-9.566,-9.56,-10.004,-3.207,26.891,0.0,258.94,,270.0,270.0,-9.584,3.137,20.508,23.277
4054.0,2.401,0.656,-34.256,1.834,9.376,4.903,32.249,4.555,-14.791,-2.784,0.0,34.0,34.2,9.495,1.77,-9.182,-9.53,-9.535,-9.857,-3.207,26.891,0.0,258.94,,270.0,270.0,-9.607,3.125,20.506,23.285
4054.5,2.401,0.656,-34.256,1.834,9.376,4.903,32.249,4.555,-14.791,-2.784,0.0,34.0,34.2,9.495,1.77,-9.179,-9.582,-9.49,-9.873,-3.207,26.891,0.0,258.94,,270.0,270.0,-9.526,3.113,20.501,23.3
4055.0,2.401,0.656,-34.256,1.834,9.376,4.924,32.231,4.548,-14.782,-2.799,0.0,33.985,34.217,9.495,1.77,-9.255,-9.681,-9.544,-10.061,-3.206,26.878,0.0,258.94,,270.0,270.0,-9.531,3.101,20.483,23.32
4055.5,2.401,0.656,-34.256,1.834,9.376,4.924,32.231,4.548,-14.782,-2.799,0.0,34.0,34.2,9.495,1.77,-9.405,-9.778,-9.62,-10.17,-3.206,26.878,0.0,259.14,,270.0,270.0,-9.635,3.09,20.482,23.341
4056.0,3.219,0.719,-35.209,1.66,9.485,4.924,32.231,4.548,-14.782,-2.799,0.0,34.0,34.2,9.47,1.765,-9.45,-9.72,-9.616,-10.082,-3.206,26.878,0.0,259.14,,270.0,270.0,-9.743,3.079,20.489,23.388
4056.5,3.219,0.719,-35.209,1.66,9.485,4.924,32.231,4.548,-14.782,-2.799,0.0,34.0,34.2,9.47,1.765,-9.377,-9.497,-9.554,-9.878,-3.206,26.878,0.0,259.04,,270.0,270.0,-9.717,3.081,20.497,23.39
4057.0,3.219,0.719,-35.209,1.66,9.485,4.924,32.231,4.548,-14.782,-2.799,0.0,34.0,34.2,9.47,1.765,-8.92,-9.494,-9.369,-9.815,-3.206,26.878,0.0,259.04,,270.0,270.0,-9.576,3.083,20.469,23.395
4057.5,3.219,0.719,-35.209,1.66,9.485,4.924,32.231,4.548,-14.782,-2.799,0.0,34.0,34.2,9.47,1.765,-9.148,-9.631,-9.43,-10.024,-3.206,26.878,0.0,259.34,,270.0,270.0,-9.399,3.085,20.492,23.399
4058.0,3.219,0.719,-35.209,1.66,9.485,4.954,32.228,4.562,-14.753,-2.8,0.0,33.992,34.343,9.47,1.765,-9.409,-9.81,-9.593,-10.298,-3.213,26.886,0.0,259.34,,270.0,270.0,-9.558,3.088,20.492,23.403
4058.5,3.219,0.719,-35.209,1.66,9.485,4.954,32.228,4.562,-14.753,-2.8,0.0,34.0,34.3,9.47,1.765,-9.542,-9.892,-9.688,-10.262,-3.213,26.886,0.0,259.24,,270.0,270.0,-9.777,3.09,20.488,23.411
4059.0,2.914,0.749,-33.894,1.815,9.437,4.954,32.228,4.562,-14.753,-2.8,0.0,34.0,34.3,9.566,1.638,-9.306,-9.755,-9.549,-9.87,-3.213,26.886,0.0,259.24,,270.0,270.0,-9.846,3.092,20.483,23.442
4059.5,2.914,0.749,-33.894,1.815,9.437,4.954,32.228,4.562,-14.753,-2.8,0.0,34.0,34.3,9.566,1.638,-9.013,-9.429,-9.357,-9.647,-3.213,26.886,0.0,259.14,,270.0,270.0,-9.62,3.089,20.468,23.483
4060.0,2.914,0.749,-33.894,1.815,9.437,4.954,32.228,4.562,-14.753,-2.8,0.0,34.0,34.3,9.566,1.638,-9.013,-9.487,-9.342,-9.773,-3.213,26.886,0.0,259.14,,270.0,270.0,-9.362,3.086,20.497,23.521
4060.5,2.914,0.749,-33.894,1.815,9.437,4.954,32.228,4.562,-14.753,-2.8,0.0,34.0,34.3,9.566,1.638,-9.472,-9.828,-9.622,-10.269,-3.213,26.886,0.0,259.44,,270.0,270.0,-9.404,3.083,20.486,23.548
4061.0,2.914,0.749,-33.894,1.815,9.437,4.954,32.228,4.562,-14.753,-2.8,0.0,34.0,34.3,9.566,1.638,-9.497,-9.801,-9.623,-10.131,-3.213,26.886,0.0,259.44,,270.0,270.0,-9.798,3.08,20.48,23.565
4061.5,2.914,0.749,-33.894,1.815,9.437,4.957,32.27,4.561,-14.733,-2.803,0.0,33.998,34.256,9.566,1.638,-9.146,-9.44,-9.456,-9.757,-3.226,26.875,0.0,259.24,,270.0,270.0,-9.763,3.078,20.483,23.627
4062.0,2.914,0.749,-33.894,1.815,9.437,4.957,32.27,4.561,-14.733,-2.803,0.0,34.0,34.3,9.566,1.638,-8.929,-9.403,-9.366,-9.683,-3.226,26.875,0.0,259.24,,270.0,270.0,-9.45,3.075,20.481,23.669
4062.5,3.13,0.821,-34.09,1.804,9.457,4.957,32.27,4.561,-14.733,-2.803,0.0,34.0,34.3,9.542,1.561,-9.006,-9.508,-9.375,-9.899,-3.226,26.875,0.0,259.14,,270.0,270.0,-9.345,3.072,20.483,23.674
4063.0,3.13,0.821,-34.09,1.804,9.457,4.957,32.27,4.561,-14.733,-2.803,0.0,34.0,34.3,9.542,1.561,-9.216,-9.703,-9.432,-10.061,-3.226,26.875,0.0,259.14,,270.0,270.0,-9.447,3.073,20.461,23.72
4063.5,3.13,0.821,-34.09,1.804,9.457,4.957,32.27,4.561,-14.733,-2.803,0.0,34.0,34.3,9.542,1.561,-9.431,-9.828,-9.615,-10.309,-3.226,26.875,0.0,259.04,,270.0,270.0,-9.603,3.074,20.484,23.71
4064.0,3.13,0.821,-34.09,1.804,9.457,4.957,32.27,4.561,-14.733,-2.803,0.0,34.0,34.3,9.542,1.561,-9.485,-9.884,-9.646,-10.238,-3.226,26.875,0.0,259.04,,270.0,270.0,-9.796,3.075,20.468,23.588
4064.5,3.13,0.821,-34.09,1.804,9.457,4.955,32.293,4.568,-14.731,-2.797,0.0,34.0,34.193,9.542,1.561,-9.052,-9.43,-9.362,-9.64,-3.21,26.881,0.0,259.14,,270.0,270.0,-9.813,3.076,20.463,23.532
4065.0,3.13,0.821,-34.09,1.804,9.457,4.955,32.293,4.568,-14.731,-2.797,0.0,34.0,34.2,9.542,1.561,-9.168,-9.623,-9.424,-9.92,-3.21,26.881,0.0,259.14,,270.0,270.0,-9.371,3.077,20.467,23.517
4065.5,3.062,0.736,-35.209,1.729,9.547,4.955,32.293,4.568,-14.731,-2.797,0.0,34.0,34.2,9.481,1.809,-9.329,-9.706,-9.579,-10.137,-3.21,26.881,0.0,258.94,,270.0,270.0,-9.534,3.078,20.457,23.446
4066.0,3.062,0.736,-35.209,1.729,9.547,4.955,32.293,4.568,-14.731,-2.797,0.0,34.0,34.2,9.481,1.809,-9.504,-9.854,-9.71,-10.226,-3.21,26.881,0.0,258.94,,270.0,270.0,-9.688,3.078,20.47,23.438
4066.5,3.062,0.736,-35.209,1.729,9.547,4.955,32.293,4.568,-14.731,-2.797,0.0,34.0,34.2,9.481,1.809,-9.518,-9.681,-9.692,-10.115,-3.21,26.881,0.0,259.14,,270.0,270.0,-9.824,3.077,20.472,23.423
4067.0,3.062,0.736,-35.209,1.729,9.547,4.955,32.293,4.568,-14.731,-2.797,0.0,34.0,34.2,9.481,1.809,-9.271,-9.576,-9.623,-9.827,-3.21,26.881,0.0,259.14,,270.0,270.0,-9.752,3.077,20.464,23.429
4067.5,3.062,0.736,-35.209,1.729,9.547,4.955,32.293,4.568,-14.731,-2.797,0.0,34.0,34.2,9.481,1.809,-9.162,-9.498,-9.537,-9.73,-3.21,26.881,0.0,259.24,,270.0,270.0,-9.574,3.077,20.452,23.449
4068.0,3.062,0.736,-35.209,1.729,9.547,4.934,32.251,4.583,-14.734,-2.785,0.0,33.996,34.237,9.481,1.809,-9.314,-9.762,-9.596,-10.168,-3.207,26.874,0.0,259.24,,270.0,270.0,-9.482,3.077,20.468,23.451
4068.5,3.062,0.736,-35.209,1.729,9.547,4.934,32.251,4.583,-14.734,-2.785,0.0,34.0,34.2,9.481,1.809,-9.487,-9.853,-9.734,-10.298,-3.207,26.874,0.0,259.24,,270.0,270.0,-9.71,3.076,20.454,23.449
4069.0,2.379,0.645,-34.491,1.798,9.384,4.934,32.251,4.583,-14.734,-2.785,0.0,34.0,34.2,9.532,1.902,-9.542,-9.911,-9.774,-10.201,-3.207,26.874,0.0,259.24,,270.0,270.0,-9.843,3.076,20.458,23.428
4069.5,2.379,0.645,-34.491,1.798,9.384,4.934,32.251,4.583,-14.734,-2.785,0.0,34.0,34.2,9.532,1.902,-9.405,-9.691,-9.664,-9.885,-3.207,26.874,0.0,259.04,,270.0,270.0,-9.857,3.065,20.451,23.421
4070.0,2.379,0.645,-34.491,1.798,9.384,4.934,32.251,4.583,-14.734,-2.785,0.0,34.0,34.2,9.532,1.902,-9.15,-9.454,-9.509,-9.761,-3.207,26.874,0.0,259.04,,270.0,270.0,-9.661,3.053,20.469,23.418
4070.5,2.379,0.645,-34.491,1.798,9.384,4.934,32.251,4.583,-14.734,-2.785,0.0,34.0,34.2,9.532,1.902,-9.147,-9.531,-9.514,-9.889,-3.207,26.874,0.0,259.24,,270.0,270.0,-9.469,3.042,20.483,23.352
4071.0,2.379,0.645,-34.491,1.798,9.384,4.929,32.244,4.563,-14.734,-2.811,0.0,34.011,34.316,9.532,1.902,-9.384,-9.736,-9.606,-10.097,-3.204,26.867,0.0,259.24,,270.0,270.0,-9.52,3.031,20.464,23.32
4071.5,2.379,0.645,-34.491,1.798,9.384,4.929,32.244,4.563,-14.734,-2.811,0.0,34.0,34.3,9.532,1.902,-9.49,-9.71,-9.694,-10.115,-3.204,26.867,0.0,259.14,,270.0,270.0,-9.706,3.021,20.446,23.302
4072.0,2.902,0.748,-34.518,1.758,9.366,4.929,32.244,4.563,-14.734,-2.811,0.0,34.0,34.3,9.519,1.726,-9.227,-9.493,-9.565,-9.682,-3.204,26.867,0.0,259.14,,270.0,270.0,-9.752,3.01,20.45,23.28
4072.5,2.902,0.748,-34.518,1.758,9.366,4.929,32.244,4.563,-14.734,-2.811,0.0,34.0,34.3,9.519,1.726,-9.119,-9.396,-9.432,-9.55,-3.204,26.867,0.0,259.24,,270.0,270.0,-9.492,3.008,20.464,23.301
4073.0,2.902,0.748,-34.518,1.758,9.366,4.929,32.244,4.563,-14.734,-2.811,0.0,34.0,34.3,9.519,1.726,-9.17,-9.589,-9.451,-9.831,-3.204,26.867,0.0,259.24,,270.0,270.0,-9.374,3.007,20.439,23.27
4073.5,2.902,0.748,-34.518,1.758,9.366,4.929,32.244,4.563,-14.734,-2.811,0.0,34.0,34.3,9.519,1.726,-9.281,-9.77,-9.527,-10.095,-3.204,26.867,0.0,259.34,,270.0,270.0,-9.51,3.005,20.433,23.312
4074.0,2.902,0.748,-34.518,1.758,9.366,4.929,32.244,4.563,-14.734,-2.811,0.0,34.0,34.3,9.519,1.726,-9.46,-9.843,-9.663,-10.218,-3.204,26.867,0.0,259.34,,270.0,270.0,-9.668,3.003,20.431,23.347
4074.5,2.902,0.748,-34.518,1.758,9.366,4.921,32.27,4.571,-14.701,-2.784,0.0,34.01,34.265,9.519,1.726,-9.47,-9.654,-9.635,-10.039,-3.2,26.872,0.0,259.34,,270.0,270.0,-9.796,3.002,20.442,23.346
4075.0,2.902,0.748,-34.518,1.758,9.366,4.921,32.27,4.571,-14.701,-2.784,0.0,34.0,34.3,9.519,1.726,-9.013,-9.452,-9.421,-9.653,-3.2,26.872,0.0,259.34,,270.0,270.0,-9.7,3.0,20.44,23.361
4075.5,2.893,0.74,-35.096,1.75,9.406,4.921,32.27,4.571,-14.701,-2.784,0.0,34.0,34.3,9.474,1.898,-9.077,-9.56,-9.464,-9.924,-3.2,26.872,0.0,259.44,,270.0,270.0,-9.385,2.998,20.427,23.398
4076.0,2.893,0.74,-35.096,1.75,9.406,4.921,32.27,4.571,-14.701,-2.784,0.0,34.0,34.3,9.474,1.898,-9.279,-9.673,-9.574,-10.12,-3.2,26.872,0.0,259.44,,270.0,270.0,-9.506,2.997,20.426,23.444
4076.5,2.893,0.74,-35.096,1.75,9.406,4.921,32.27,4.571,-14.701,-2.784,0.0,34.0,34.3,9.474,1.898,-9.505,-9.828,-9.672,-10.218,-3.2,26.872,0.0,259.34,,270.0,270.0,-9.661,2.995,20.438,23.483
4077.0,2.893,0.74,-35.096,1.75,9.406,4.921,32.27,4.571,-14.701,-2.784,0.0,34.0,34.3,9.474,1.898,-9.193,-9.662,-9.536,-9.82,-3.2,26.872,0.0,259.34,,270.0,270.0,-9.806,2.993,20.425,23.493
4077.5,2.893,0.74,-35.096,1.75,9.406,4.928,32.279,4.579,-14.694,-2.781,0.0,34.012,34.231,9.474,1.898,-8.808,-9.308,-9.312,-9.436,-3.2,26.867,0.0,259.24,,270.0,270.0,-9.553,2.992,20.438,23.508
4078.0,2.893,0.74,-35.096,1.75,9.406,4.928,32.279,4.579,-14.694,-2.781,0.0,34.0,34.2,9.474,1.898,-8.915,-9.362,-9.296,-9.581,-3.2,26.867,0.0,259.24,,270.0,270.0,-9.216,2.99,20.424,23.487
4078.5,2.876,0.67,-35.209,1.698,9.479,4.928,32.279,4.579,-14.694,-2.781,0.0,34.0,34.2,9.434,1.791,-9.032,-9.588,-9.37,-9.957,-3.2,26.867,0.0,259.44,,270.0,270.0,-9.289,2.988,20.422,23.495
4079.0,2.876,0.67,-35.209,1.698,9.479,4.928,32.279,4.579,-14.694,-2.781,0.0,34.0,34.2,9.434,1.791,-9.445,-9.743,-9.59,-10.03,-3.2,26.867,0.0,259.44,,270.0,270.0,-9.487,2.987,20.438,23.436
4079.5,2.876,0.67,-35.209,1.698,9.479,4.928,32.279,4.579,-14.694,-2.781,0.0,34.0,34.2,9.434,1.791,-9.03,-9.197,-9.313,-9.345,-3.2,26.867,0.0,259.34,,270.0,270.0,-9.702,2.985,20.433,23.379
4080.0,2.876,0.67,-35.209,1.698,9.479,4.928,32.279,4.579,-14.694,-2.781,0.0,34.0,34.2,9.434,1.791,-8.603,-9.136,-9.142,-9.296,-3.2,26.867,0.0,259.34,,270.0,270.0,-9.221,2.983,20.43,23.387
4080.5,2.876,0.67,-35.209,1.698,9.479,4.928,32.279,4.579,-14.694,-2.781,0.0,34.0,34.2,9.434,1.791,-8.783,-9.282,-9.17,-9.561,-3.2,26.867,0.0,259.44,,270.0,270.0,-9.044,2.981,20.427,23.341
4081.0,2.876,0.67,-35.209,1.698,9.479,4.93,32.228,4.57,-14.676,-2.786,0.0,34.011,34.218,9.434,1.791,-9.017,-9.386,-9.309,-9.856,-3.21,26.873,0.0,259.44,,270.0,270.0,-9.199,2.98,20.445,23.38
4081.5,2.876,0.67,-35.209,1.698,9.479,4.93,32.228,4.57,-14.676,-2.786,0.0,34.0,34.2,9.434,1.791,-9.283,-9.599,-9.448,-10.092,-3.21,26.873,0.0,259.34,,270.0,270.0,-9.392,2.978,20.429,23.406
4082.0,2.11,0.595,-34.111,1.774,9.391,4.93,32.228,4.57,-14.676,-2.786,0.0,34.0,34.2,9.581,1.774,-9.446,-9.722,-9.568,-10.086,-3.21,26.873,0.0,259.34,,270.0,270.0,-9.605,2.976,20.425,23.421
4082.5,2.11,0.595,-34.111,1.774,9.391,4.93,32.228,4.57,-14.676,-2.786,0.0,34.0,34.2,9.581,1.774,-8.77,-9.048,-9.219,-9.266,-3.21,26.873,0.0,259.34,,270.0,270.0,-9.705,2.948,20.441,23.46
4083.0,2.11,0.595,-34.111,1.774,9.391,4.93,32.228,4.57,-14.676,-2.786,0.0,34.0,34.2,9.581,1.774,-8.756,-9.176,-9.187,-9.46,-3.21,26.873,0.0,259.34,,270.0,270.0,-9.076,2.948,20.418,23.512
4083.5,2.11,0.595,-34.111,1.774,9.391,4.93,32.228,4.57,-14.676,-2.786,0.0,34.0,34.2,9.581,1.774,-8.935,-9.444,-9.248,-9.801,-3.21,26.873,0.0,259.44,,270.0,270.0,-9.145,2.934,20.418,23.542
4084.0,2.11,0.595,-34.111,1.774,9.391,4.906,32.253,4.569,-14.663,-2.805,0.0,34.02,34.262,9.581,1.774,-9.222,-9.565,-9.396,-10.007,-3.203,26.86,0.0,259.44,,270.0,270.0,-9.357,2.921,20.415,23.569
4084.5,2.11,0.595,-34.111,1.774,9.391,4.906,32.253,4.569,-14.663,-2.805,0.0,34.0,34.3,9.581,1.774,-9.404,-9.602,-9.499,-10.024,-3.203,26.86,0.0,259.54,,270.0,270.0,-9.547,2.908,20.441,23.589
4085.0,3.27,0.753,-35.209,1.715,9.447,4.906,32.253,4.569,-14.663,-2.805,0.0,34.0,34.3,9.472,1.767,-9.144,-9.196,-9.372,-9.545,-3.203,26.86,0.0,259.54,,270.0,270.0,-9.632,2.894,20.418,23.708
4085.5,3.27,0.753,-35.209,1.715,9.447,4.906,32.253,4.569,-14.663,-2.805,0.0,34.0,34.3,9.472,1.767,-8.809,-8.908,-9.173,-9.081,-3.203,26.86,0.0,259.44,,270.0,270.0,-9.314,2.901,20.414,23.722
4086.0,3.27,0.753,-35.209,1.715,9.447,4.906,32.253,4.569,-14.663,-2.805,0.0,34.0,34.3,9.472,1.767,-8.895,-9.346,-9.188,-9.764,-3.203,26.86,0.0,259.44,,270.0,270.0,-8.993,2.907,20.408,23.749
4086.5,3.27,0.753,-35.209,1.715,9.447,4.906,32.253,4.569,-14.663,-2.805,0.0,34.0,34.3,9.472,1.767,-9.056,-9.503,-9.306,-9.942,-3.203,26.86,0.0,259.64,,270.0,270.0,-9.298,2.913,20.411,23.715
4087.0,3.27,0.753,-35.209,1.715,9.447,4.907,32.3,4.591,-14.625,-2.797,0.0,34.031,34.278,9.472,1.767,-9.342,-9.439,-9.449,-9.873,-3.208,26.868,0.0,259.64,,270.0,270.0,-9.452,2.918,20.411,23.714
4087.5,3.27,0.753,-35.209,1.715,9.447,4.907,32.3,4.591,-14.625,-2.797,0.0,34.0,34.3,9.472,1.767,-9.052,-9.112,-9.319,-9.444,-3.208,26.868,0.0,259.74,,270.0,270.0,-9.526,2.924,20.424,23.696
4088.0,3.27,0.753,-35.209,1.715,9.447,4.907,32.3,4.591,-14.625,-2.797,0.0,34.0,34.3,9.472,1.767,-8.598,-8.726,-9.0,-8.953,-3.208,26.868,0.0,259.74,,270.0,270.0,-9.232,2.93,20.399,23.674
4088.5,3.5,0.871,-34.979,1.783,9.466,4.907,32.3,4.591,-14.625,-2.797,0.0,34.0,34.3,9.426,1.59,-8.514,-9.06,-8.908,-9.227,-3.208,26.868,0.0,259.94,,270.0,270.0,-8.819,2.935,20.411,23.672
4089.0,3.5,0.871,-34.979,1.783,9.466,4.907,32.3,4.591,-14.625,-2.797,0.0,34.0,34.3,9.426,1.59,-8.823,-9.337,-9.106,-9.72,-3.208,26.868,0.0,259.94,,270.0,270.0,-8.927,2.945,20.418,23.672
4089.5,3.5,0.871,-34.979,1.783,9.466,4.907,32.3,4.591,-14.625,-2.797,0.0,34.0,34.3,9.426,1.59,-9.271,-9.42,-9.36,-9.862,-3.208,26.868,0.0,260.04,,270.0,270.0,-9.247,2.954,20.421,23.657
4090.0,3.5,0.871,-34.979,1.783,9.466,4.907,32.3,4.591,-14.625,-2.797,0.0,34.0,34.3,9.426,1.59,-8.807,-8.981,-9.172,-9.14,-3.208,26.868,0.0,260.04,,270.0,270.0,-9.478,2.963,20.41,23.646
4090.5,3.5,0.871,-34.979,1.783,9.466,4.896,32.32,4.62,-14.626,-2.807,0.0,34.028,34.243,9.426,1.59,-8.491,-8.554,-8.916,-8.935,-3.201,26.863,0.0,260.14,,270.0,270.0,-9.025,2.972,20.407,23.659
4091.0,3.5,0.871,-34.979,1.783,9.466,4.896,32.32,4.62,-14.626,-2.807,0.0,34.0,34.2,9.426,1.59,-8.55,-8.881,-8.929,-9.214,-3.201,26.863,0.0,260.14,,270.0,270.0,-8.724,2.98,20.396,23.641
4091.5,2.733,0.698,-35.207,1.748,9.351,4.896,32.32,4.62,-14.626,-2.807,0.0,34.0,34.2,9.426,1.645,-8.886,-9.212,-9.071,-9.579,-3.201,26.863,0.0,260.04,,270.0,270.0,-8.893,2.989,20.415,23.656
4092.0,2.733,0.698,-35.207,1.748,9.351,4.896,32.32,4.62,-14.626,-2.807,0.0,34.0,34.2,9.426,1.645,-8.994,-9.369,-9.238,-9.874,-3.201,26.863,0.0,260.04,,270.0,270.0,-9.187,2.985,20.394,23.707
4092.5,2.733,0.698,-35.207,1.748,9.351,4.896,32.32,4.62,-14.626,-2.807,0.0,34.0,34.2,9.426,1.645,-9.258,-9.479,-9.393,-9.915,-3.201,26.863,0.0,260.14,,270.0,270.0,-9.368,2.98,20.393,23.745
4093.0,2.733,0.698,-35.207,1.748,9.351,4.896,32.32,4.62,-14.626,-2.807,0.0,34.0,34.2,9.426,1.645,-9.111,-9.114,-9.27,-9.495,-3.201,26.863,0.0,260.14,,270.0,270.0,-9.511,2.976,20.385,23.786
4093.5,2.733,0.698,-35.207,1.748,9.351,4.891,32.294,4.598,-14.637,-2.788,0.0,34.033,34.241,9.426,1.645,-8.426,-8.993,-8.876,-9.096,-3.195,26.863,0.0,259.74,,270.0,270.0,-9.248,2.972,20.383,23.791
4094.0,2.733,0.698,-35.207,1.748,9.351,4.891,32.294,4.598,-14.637,-2.788,0.0,34.0,34.2,9.426,1.645,-8.648,-9.147,-8.966,-9.567,-3.195,26.863,0.0,259.74,,270.0,270.0,-8.848,2.968,20.381,23.785
4094.5,2.733,0.698,-35.207,1.748,9.351,4.891,32.294,4.598,-14.637,-2.788,0.0,34.0,34.2,9.426,1.645,-8.959,-9.361,-9.152,-9.818,-3.195,26.863,0.0,259.74,,270.0,270.0,-9.082,2.965,20.383,23.797
4095.0,2.258,0.578,-34.732,1.671,9.341,4.891,32.294,4.598,-14.637,-2.788,0.0,34.0,34.2,9.567,1.809,-9.199,-9.47,-9.29,-9.83,-3.195,26.863,0.0,259.74,,270.0,270.0,-9.323,2.961,20.389,23.783
4095.5,2.258,0.578,-34.732,1.671,9.341,4.891,32.294,4.598,-14.637,-2.788,0.0,34.0,34.2,9.567,1.809,-8.996,-8.996,-9.164,-9.287,-3.195,26.863,0.0,259.34,,270.0,270.0,-9.447,2.949,20.379,23.776
4096.0,2.258,0.578,-34.732,1.671,9.341,4.891,32.294,4.598,-14.637,-2.788,0.0,34.0,34.2,9.567,1.809,-8.3,-8.525,-8.779,-8.611,-3.195,26.863,0.0,259.34,,270.0,270.0,-9.111,2.938,20.368,23.8
4096.5,2.258,0.578,-34.732,1.671,9.341,4.891,32.294,4.598,-14.637,-2.788,0.0,34.0,34.2,9.567,1.809,-8.205,-8.803,-8.699,-9.04,-3.195,26.863,0.0,259.54,,270.0,270.0,-8.554,2.927,20.367,23.805
4097.0,2.258,0.578,-34.732,1.671,9.341,4.886,32.242,4.572,-14.627,-2.788,0.0,34.033,34.324,9.567,1.809,-8.775,-9.116,-8.978,-9.585,-3.202,26.866,0.0,259.54,,270.0,270.0,-8.687,2.916,20.371,23.788
4097.5,2.258,0.578,-34.732,1.671,9.341,4.886,32.242,4.572,-14.627,-2.788,0.0,34.0,34.3,9.567,1.809,-9.037,-9.335,-9.179,-9.714,-3.202,26.866,0.0,259.44,,270.0,270.0,-9.113,2.905,20.363,23.759
4098.0,2.805,0.728,-34.264,1.758,9.456,4.886,32.242,4.572,-14.627,-2.788,0.0,34.0,34.3,9.467,1.619,-8.948,-9.006,-9.12,-9.32,-3.202,26.866,0.0,259.44,,270.0,270.0,-9.316,2.895,20.385,23.718
4098.5,2.805,0.728,-34.264,1.758,9.456,4.886,32.242,4.572,-14.627,-2.788,0.0,34.0,34.3,9.467,1.619,-8.437,-8.414,-8.769,-8.567,-3.202,26.866,0.0,259.54,,270.0,270.0,-9.098,2.893,20.376,23.663
4099.0,2.805,0.728,-34.264,1.758,9.456,4.886,32.242,4.572,-14.627,-2.788,0.0,34.0,34.3,9.467,1.619,-8.046,-8.66,-8.607,-8.833,-3.202,26.866,0.0,259.54,,270.0,270.0,-8.547,2.892,20.374,23.627
4099.5,2.805,0.728,-34.264,1.758,9.456,4.886,32.242,4.572,-14.627,-2.788,0.0,34.0,34.3,9.467,1.619,-8.418,-8.908,-8.717,-9.316,-3.202,26.866,0.0,259.14,,270.0,270.0,-8.537,2.89,20.378,23.582
4100.0,2.805,0.728,-34.264,1.758,9.456,4.837,32.29,4.58,-14.585,-2.781,0.0,34.039,34.262,9.467,1.619,-8.672,-8.998,-8.882,-9.523,-3.187,26.873,0.0,259.14,,270.0,270.0,-8.84,2.889,20.365,23.581
4100.5,2.805,0.728,-34.264,1.758,9.456,4.837,32.29,4.58,-14.585,-2.781,0.0,34.0,34.3,9.467,1.619,-8.77,-8.799,-9.09,-9.017,-3.187,26.873,0.0,258.94,,270.0,270.0,-9.019,2.887,20.358,23.569
4101.0,2.805,0.728,-34.264,1.758,9.456,4.837,32.29,4.58,-14.585,-2.781,0.0,34.0,34.3,9.467,1.619,-8.294,-8.326,-8.77,-8.554,-3.187,26.873,0.0,258.94,,270.0,270.0,-8.919,2.886,20.371,23.563
4101.5,4.07,0.954,-35.209,1.753,9.476,4.837,32.29,4.58,-14.585,-2.781,0.0,34.0,34.3,9.329,1.731,-8.212,-8.583,-8.745,-8.964,-3.187,26.873,0.0,259.14,,270.0,270.0,-8.486,2.885,20.381,23.549
4102.0,4.07,0.954,-35.209,1.753,9.476,4.837,32.29,4.58,-14.585,-2.781,0.0,34.0,34.3,9.329,1.731,-8.517,-8.84,-8.888,-9.3,-3.187,26.873,0.0,259.14,,270.0,270.0,-8.626,2.904,20.38,23.503
4102.5,4.07,0.954,-35.209,1.753,9.476,4.837,32.29,4.58,-14.585,-2.781,0.0,34.0,34.3,9.329,1.731,-8.848,-8.956,-9.009,-9.467,-3.187,26.873,0.0,258.94,,270.0,270.0,-8.886,2.923,20.379,23.464
4103.0,4.07,0.954,-35.209,1.753,9.476,4.837,32.29,4.58,-14.585,-2.781,0.0,34.0,34.3,9.329,1.731,-8.988,-8.949,-9.124,-9.465,-3.187,26.873,0.0,258.94,,270.0,270.0,-9.07,2.942,20.366,23.421
4103.5,4.07,0.954,-35.209,1.753,9.476,4.889,32.343,4.578,-14.625,-2.792,0.0,34.044,34.246,9.329,1.731,-8.754,-8.663,-9.004,-9.123,-3.193,26.868,0.0,259.34,,270.0,270.0,-9.132,2.961,20.378,23.433
4104.0,4.07,0.954,-35.209,1.753,9.476,4.889,32.343,4.578,-14.625,-2.792,0.0,34.0,34.2,9.329,1.731,-8.401,-8.786,-8.765,-9.058,-3.193,26.868,0.0,259.34,,270.0,270.0,-8.886,2.979,20.37,23.403
4104.5,3.289,0.856,-33.765,1.768,9.434,4.889,32.343,4.578,-14.625,-2.792,0.0,34.0,34.2,9.595,1.653,-8.574,-8.967,-8.873,-9.413,-3.193,26.868,0.0,259.54,,270.0,270.0,-8.752,2.997,20.381,23.395
4105.0,3.289,0.856,-33.765,1.768,9.434,4.889,32.343,4.578,-14.625,-2.792,0.0,34.0,34.2,9.595,1.653,-8.869,-9.142,-9.057,-9.677,-3.193,26.868,0.0,259.54,,270.0,270.0,-8.957,3.001,20.385,23.369
4105.5,3.289,0.856,-33.765,1.768,9.434,4.889,32.343,4.578,-14.625,-2.792,0.0,34.0,34.2,9.595,1.653,-8.858,-9.057,-9.079,-9.37,-3.193,26.868,0.0,259.44,,270.0,270.0,-9.186,3.006,20.386,23.41
4106.0,3.289,0.856,-33.765,1.768,9.434,4.889,32.343,4.578,-14.625,-2.792,0.0,34.0,34.2,9.595,1.653,-8.451,-8.533,-8.81,-8.813,-3.193,26.868,0.0,259.44,,270.0,270.0,-9.091,3.011,20.377,23.397
4106.5,3.289,0.856,-33.765,1.768,9.434,4.908,32.276,4.562,-14.62,-2.792,0.0,34.041,34.272,9.595,1.653,-8.133,-8.503,-8.663,-8.795,-3.199,26.867,0.0,259.34,,270.0,270.0,-8.652,3.015,20.376,23.356
4107.0,3.289,0.856,-33.765,1.768,9.434,4.908,32.276,4.562,-14.62,-2.792,0.0,34.0,34.3,9.595,1.653,-8.283,-8.789,-8.681,-9.152,-3.199,26.867,0.0,259.34,,270.0,270.0,-8.524,3.02,20.398,23.395
4107.5,3.289,0.856,-33.765,1.768,9.434,4.908,32.276,4.562,-14.62,-2.792,0.0,34.0,34.3,9.595,1.653,-8.691,-9.026,-8.854,-9.423,-3.199,26.867,0.0,259.64,,270.0,270.0,-8.726,3.024,20.377,23.351
4108.0,3.046,0.699,-35.209,1.74,9.434,4.908,32.276,4.562,-14.62,-2.792,0.0,34.0,34.3,9.425,1.802,-8.793,-9.038,-9.012,-9.27,-3.199,26.867,0.0,259.64,,270.0,270.0,-8.999,3.029,20.391,23.386
4108.5,3.046,0.699,-35.209,1.74,9.434,4.908,32.276,4.562,-14.62,-2.792,0.0,34.0,34.3,9.425,1.802,-8.445,-8.547,-8.804,-8.795,-3.199,26.867,0.0,259.44,,270.0,270.0,-9.028,3.029,20.398,23.391
4109.0,3.046,0.699,-35.209,1.74,9.434,4.908,32.276,4.562,-14.62,-2.792,0.0,34.0,34.3,9.425,1.802,-8.105,-8.609,-8.663,-8.894,-3.199,26.867,0.0,259.44,,270.0,270.0,-8.648,3.029,20.406,23.409
4109.5,3.046,0.699,-35.209,1.74,9.434,4.908,32.276,4.562,-14.62,-2.792,0.0,34.0,34.3,9.425,1.802,-8.343,-8.788,-8.717,-9.17,-3.199,26.867,0.0,259.84,,270.0,270.0,-8.568,3.029,20.387,23.421
4110.0,3.046,0.699,-35.209,1.74,9.434,4.898,32.282,4.557,-14.599,-2.786,0.0,34.048,34.306,9.425,1.802,-8.682,-8.993,-8.868,-9.496,-3.191,26.866,0.0,259.84,,270.0,270.0,-8.754,3.03,20.373,23.573
4110.5,3.046,0.699,-35.209,1.74,9.434,4.898,32.282,4.557,-14.599,-2.786,0.0,34.0,34.3,9.425,1.802,-8.907,-9.159,-9.046,-9.632,-3.191,26.866,0.0,259.54,,270.0,270.0,-9.01,3.03,20.39,23.609
4111.0,3.113,0.816,-33.499,1.788,9.352,4.898,32.282,4.557,-14.599,-2.786,0.0,34.0,34.3,9.694,1.708,-8.801,-8.894,-8.968,-9.144,-3.191,26.866,0.0,259.54,,270.0,270.0,-9.186,3.03,20.4,23.669
4111.5,3.113,0.816,-33.499,1.788,9.352,4.898,32.282,4.557,-14.599,-2.786,0.0,34.0,34.3,9.694,1.708,-8.236,-8.564,-8.697,-9.024,-3.191,26.866,0.0,259.54,,270.0,270.0,-8.952,3.032,20.379,23.678
4112.0,3.113,0.816,-33.499,1.788,9.352,4.898,32.282,4.557,-14.599,-2.786,0.0,34.0,34.3,9.694,1.708,-8.447,-8.772,-8.75,-9.154,-3.191,26.866,0.0,259.54,,270.0,270.0,-8.63,3.033,20.4,23.683
4112.5,3.113,0.816,-33.499,1.788,9.352,4.898,32.282,4.557,-14.599,-2.786,0.0,34.0,34.3,9.694,1.708,-8.649,-8.865,-8.842,-9.341,-3.191,26.866,0.0,259.94,,270.0,270.0,-8.781,3.034,20.388,23.679
4113.0,3.113,0.816,-33.499,1.788,9.352,4.891,32.315,4.548,-14.59,-2.793,0.0,34.048,34.27,9.694,1.708,-8.843,-9.098,-9.048,-9.645,-3.2,26.861,0.0,259.94,,270.0,270.0,-8.924,3.035,20.407,23.706
4113.5,3.113,0.816,-33.499,1.788,9.352,4.891,32.315,4.548,-14.59,-2.793,0.0,34.0,34.3,9.694,1.708,-8.99,-9.199,-9.131,-9.627,-3.2,26.861,0.0,259.94,,270.0,270.0,-9.158,3.037,20.381,23.749
4114.0,2.779,0.655,-35.209,1.74,9.5,4.891,32.315,4.548,-14.59,-2.793,0.0,34.0,34.3,9.381,1.86,-8.778,-8.995,-9.024,-9.411,-3.2,26.861,0.0,259.94,,270.0,270.0,-9.237,3.038,20.389,23.826
4114.5,2.779,0.655,-35.209,1.74,9.5,4.891,32.315,4.548,-14.59,-2.793,0.0,34.0,34.3,9.381,1.86,-8.587,-8.856,-8.951,-9.138,-3.2,26.861,0.0,259.44,,270.0,270.0,-9.052,3.034,20.384,23.844
4115.0,2.779,0.655,-35.209,1.74,9.5,4.891,32.315,4.548,-14.59,-2.793,0.0,34.0,34.3,9.381,1.86,-8.692,-9.009,-8.994,-9.416,-3.2,26.861,0.0,259.44,,270.0,270.0,-8.883,3.03,20.374,23.871
4115.5,2.779,0.655,-35.209,1.74,9.5,4.891,32.315,4.548,-14.59,-2.793,0.0,34.0,34.3,9.381,1.86,-8.789,-9.158,-9.065,-9.64,-3.2,26.861,0.0,259.44,,270.0,270.0,-9.028,3.025,20.379,23.863
4116.0,2.779,0.655,-35.209,1.74,9.5,4.891,32.315,4.548,-14.59,-2.793,0.0,34.0,34.3,9.381,1.86,-8.966,-9.248,-9.19,-9.771,-3.2,26.861,0.0,259.44,,270.0,270.0,-9.163,3.021,20.386,23.89
4116.5,2.779,0.655,-35.209,1.74,9.5,4.932,32.354,4.546,-14.587,-2.797,0.0,34.053,34.27,9.381,1.86,-8.919,-9.246,-9.191,-9.536,-3.2,26.877,0.0,259.34,,270.0,270.0,-9.294,3.017,20.383,23.875
4117.0,2.779,0.655,-35.209,1.74,9.5,4.932,32.354,4.546,-14.587,-2.797,0.0,34.1,34.3,9.381,1.86,-8.773,-9.063,-9.049,-9.307,-3.2,26.877,0.0,259.34,,270.0,270.0,-9.223,3.014,20.398,23.859
4117.5,3.084,0.812,-34.157,1.791,9.364,4.932,32.354,4.546,-14.587,-2.797,0.0,34.1,34.3,9.578,1.755,-8.761,-8.855,-9.001,-9.244,-3.2,26.877,0.0,259.34,,270.0,270.0,-9.048,3.01,20.363,23.861
4118.0,3.084,0.812,-34.157,1.791,9.364,4.932,32.354,4.546,-14.587,-2.797,0.0,34.1,34.3,9.578,1.755,-8.689,-9.029,-8.982,-9.372,-3.2,26.877,0.0,259.34,,270.0,270.0,-8.965,3.011,20.38,23.888
4118.5,3.084,0.812,-34.157,1.791,9.364,4.932,32.354,4.546,-14.587,-2.797,0.0,34.1,34.3,9.578,1.755,-8.982,-9.252,-9.16,-9.637,-3.2,26.877,0.0,258.94,,270.0,270.0,-9.018,3.012,20.385,23.823
4119.0,3.084,0.812,-34.157,1.791,9.364,4.932,32.354,4.546,-14.587,-2.797,0.0,34.1,34.3,9.578,1.755,-8.882,-9.149,-9.171,-9.561,-3.2,26.877,0.0,258.94,,270.0,270.0,-9.258,3.013,20.389,23.807
4119.5,3.084,0.812,-34.157,1.791,9.364,4.954,32.353,4.56,-14.614,-2.8,0.0,34.044,34.283,9.578,1.755,-8.682,-9.006,-9.013,-9.194,-3.212,26.864,0.0,259.04,,270.0,270.0,-9.19,3.014,20.377,23.816
4120.0,3.084,0.812,-34.157,1.791,9.364,4.954,32.353,4.56,-14.614,-2.8,0.0,34.0,34.3,9.578,1.755,-8.603,-8.885,-8.873,-9.094,-3.212,26.864,0.0,259.04,,270.0,270.0,-8.974,3.016,20.362,23.803
4120.5,2.909,0.751,-34.913,1.736,9.421,4.954,32.353,4.56,-14.614,-2.8,0.0,34.0,34.3,9.524,1.903,-8.705,-8.965,-8.947,-9.254,-3.212,26.864,0.0,259.14,,270.0,270.0,-8.864,3.017,20.375,23.824
4121.0,2.909,0.751,-34.913,1.736,9.421,4.954,32.353,4.56,-14.614,-2.8,0.0,34.0,34.3,9.524,1.903,-8.838,-9.121,-9.062,-9.498,-3.212,26.864,0.0,259.14,,270.0,270.0,-8.968,3.015,20.341,23.777
4121.5,2.909,0.751,-34.913,1.736,9.421,4.954,32.353,4.56,-14.614,-2.8,0.0,34.0,34.3,9.524,1.903,-8.947,-9.172,-9.111,-9.492,-3.212,26.864,0.0,259.44,,270.0,270.0,-9.13,3.013,20.374,23.787
4122.0,2.909,0.751,-34.913,1.736,9.421,4.954,32.353,4.56,-14.614,-2.8,0.0,34.0,34.3,9.524,1.903,-8.492,-8.917,-8.914,-9.083,-3.212,26.864,0.0,259.44,,270.0,270.0,-9.18,3.011,20.368,23.788
4122.5,2.909,0.751,-34.913,1.736,9.421,4.954,32.353,4.56,-14.614,-2.8,0.0,34.0,34.3,9.524,1.903,-8.5,-8.921,-8.877,-9.144,-3.212,26.864,0.0,258.94,,270.0,270.0,-8.851,3.01,20.378,23.808
4123.0,2.909,0.751,-34.913,1.736,9.421,4.974,32.33,4.561,-14.577,-2.789,0.0,34.073,34.283,9.524,1.903,-8.687,-9.087,-8.982,-9.428,-3.207,26.872,0.0,258.94,,270.0,270.0,-8.86,3.008,20.352,23.753
4123.5,2.909,0.751,-34.913,1.736,9.421,4.974,32.33,4.561,-14.577,-2.789,0.0,34.1,34.3,9.524,1.903,-8.828,-9.187,-9.095,-9.58,-3.207,26.872,0.0,259.04,,270.0,270.0,-9.046,3.006,20.347,23.771
4124.0,3.161,0.738,-35.209,1.753,9.509,4.974,32.33,4.561,-14.577,-2.789,0.0,34.1,34.3,9.43,1.716,-8.886,-9.122,-9.107,-9.414,-3.207,26.872,0.0,259.04,,270.0,270.0,-9.172,3.005,20.36,23.789
4124.5,3.161,0.738,-35.209,1.753,9.509,4.974,32.33,4.561,-14.577,-2.789,0.0,34.1,34.3,9.43,1.716,-8.77,-8.798,-9.021,-9.22,-3.207,26.872,0.0,259.34,,270.0,270.0,-9.132,3.007,20.364,23.863
4125.0,3.161,0.738,-35.209,1.753,9.509,4.974,32.33,4.561,-14.577,-2.789,0.0,34.1,34.3,9.43,1.716,-8.494,-8.78,-8.959,-9.127,-3.207,26.872,0.0,259.34,,270.0,270.0,-8.952,3.01,20.378,23.926
4125.5,3.161,0.738,-35.209,1.753,9.509,4.974,32.33,4.561,-14.577,-2.789,0.0,34.1,34.3,9.43,1.716,-8.515,-8.937,-8.951,-9.33,-3.207,26.872,0.0,260.04,,270.0,270.0,-8.84,3.012,20.363,23.984
4126.0,3.161,0.738,-35.209,1.753,9.509,4.941,32.325,4.551,-14.574,-2.805,0.0,34.061,34.352,9.43,1.716,-8.992,-9.25,-9.196,-9.669,-3.219,26.859,0.0,260.04,,270.0,270.0,-8.933,3.015,20.364,24.055
4126.5,3.161,0.738,-35.209,1.753,9.509,4.941,32.325,4.551,-14.574,-2.805,0.0,34.1,34.4,9.43,1.716,-8.857,-9.222,-9.112,-9.402,-3.219,26.859,0.0,259.64,,270.0,270.0,-9.277,3.017,20.368,24.041
4127.0,3.064,0.732,-35.209,1.777,9.453,4.941,32.325,4.551,-14.574,-2.805,0.0,34.1,34.4,9.417,1.7,-8.55,-8.86,-8.916,-8.998,-3.219,26.859,0.0,259.64,,270.0,270.0,-9.149,3.02,20.372,24.054
4127.5,3.064,0.732,-35.209,1.777,9.453,4.941,32.325,4.551,-14.574,-2.805,0.0,34.1,34.4,9.417,1.7,-8.463,-8.77,-8.828,-9.088,-3.219,26.859,0.0,259.74,,270.0,270.0,-8.831,3.02,20.355,24.046
4128.0,3.064,0.732,-35.209,1.777,9.453,4.941,32.325,4.551,-14.574,-2.805,0.0,34.1,34.4,9.417,1.7,-8.745,-8.978,-8.937,-9.364,-3.219,26.859,0.0,259.74,,270.0,270.0,-8.787,3.021,20.369,24.058
4128.5,3.064,0.732,-35.209,1.777,9.453,4.941,32.325,4.551,-14.574,-2.805,0.0,34.1,34.4,9.417,1.7,-8.899,-9.16,-9.13,-9.645,-3.219,26.859,0.0,259.34,,270.0,270.0,-9.006,3.022,20.374,24.0
4129.0,3.064,0.732,-35.209,1.777,9.453,4.941,32.325,4.551,-14.574,-2.805,0.0,34.1,34.4,9.417,1.7,-9.048,-9.311,-9.261,-9.734,-3.219,26.859,0.0,259.34,,270.0,270.0,-9.209,3.022,20.376,23.986
4129.5,3.064,0.732,-35.209,1.777,9.453,4.934,32.374,4.538,-14.564,-2.82,0.0,34.058,34.31,9.417,1.7,-8.667,-8.872,-9.033,-9.194,-3.215,26.855,0.0,259.74,,270.0,270.0,-9.339,3.023,20.358,23.943
4130.0,3.064,0.732,-35.209,1.777,9.453,4.934,32.374,4.538,-14.564,-2.82,0.0,34.1,34.3,9.417,1.7,-8.468,-8.901,-8.963,-9.219,-3.215,26.855,0.0,259.74,,270.0,270.0,-8.941,3.024,20.374,23.887
4130.5,3.109,0.761,-35.209,1.714,9.448,4.934,32.374,4.538,-14.564,-2.82,0.0,34.1,34.3,9.394,1.847,-8.591,-9.07,-8.971,-9.429,-3.215,26.855,0.0,259.64,,270.0,270.0,-8.888,3.024,20.38,23.884
4131.0,3.109,0.761,-35.209,1.714,9.448,4.934,32.374,4.538,-14.564,-2.82,0.0,34.1,34.3,9.394,1.847,-8.876,-9.243,-9.115,-9.701,-3.215,26.855,0.0,259.64,,270.0,270.0,-9.015,3.026,20.387,23.88
4131.5,3.109,0.761,-35.209,1.714,9.448,4.934,32.374,4.538,-14.564,-2.82,0.0,34.1,34.3,9.394,1.847,-9.083,-9.335,-9.273,-9.814,-3.215,26.855,0.0,259.74,,270.0,270.0,-9.234,3.027,20.369,23.908
4132.0,3.109,0.761,-35.209,1.714,9.448,4.934,32.374,4.538,-14.564,-2.82,0.0,34.1,34.3,9.394,1.847,-9.052,-9.375,-9.209,-9.56,-3.215,26.855,0.0,259.74,,270.0,270.0,-9.376,3.029,20.389,23.98
4132.5,3.109,0.761,-35.209,1.714,9.448,4.934,32.364,4.572,-14.581,-2.809,0.0,34.071,34.378,9.394,1.847,-8.655,-9.048,-9.056,-9.279,-3.213,26.864,0.0,259.54,,270.0,270.0,-9.299,3.03,20.384,24.0
4133.0,3.109,0.761,-35.209,1.714,9.448,4.934,32.364,4.572,-14.581,-2.809,0.0,34.1,34.4,9.394,1.847,-8.649,-9.054,-9.054,-9.459,-3.213,26.864,0.0,259.54,,270.0,270.0,-9.01,3.031,20.392,23.986
4133.5,2.455,0.661,-34.05,1.759,9.332,4.934,32.364,4.572,-14.581,-2.809,0.0,34.1,34.4,9.597,1.705,-8.808,-9.188,-9.14,-9.619,-3.213,26.864,0.0,259.64,,270.0,270.0,-9.054,3.032,20.391,24.017
4134.0,2.455,0.661,-34.05,1.759,9.332,4.934,32.364,4.572,-14.581,-2.809,0.0,34.1,34.4,9.597,1.705,-8.955,-9.274,-9.267,-9.625,-3.213,26.864,0.0,259.64,,270.0,270.0,-9.189,3.023,20.392,24.032
4134.5,2.455,0.661,-34.05,1.759,9.332,4.934,32.364,4.572,-14.581,-2.809,0.0,34.1,34.4,9.597,1.705,-8.984,-9.027,-9.241,-9.434,-3.213,26.864,0.0,259.64,,270.0,270.0,-9.28,3.014,20.379,24.014
4135.0,2.455,0.661,-34.05,1.759,9.332,4.934,32.364,4.572,-14.581,-2.809,0.0,34.1,34.4,9.597,1.705,-8.805,-8.865,-9.134,-9.236,-3.213,26.864,0.0,259.64,,270.0,270.0,-9.171,3.005,20.376,23.943
4135.5,2.455,0.661,-34.05,1.759,9.332,4.94,32.353,4.594,-14.567,-2.799,0.0,34.079,34.285,9.597,1.705,-8.58,-8.897,-9.089,-9.229,-3.202,26.868,0.0,260.34,,270.0,270.0,-9.01,2.996,20.392,23.725
4136.0,2.455,0.661,-34.05,1.759,9.332,4.94,32.353,4.594,-14.567,-2.799,0.0,34.1,34.3,9.597,1.705,-8.691,-9.029,-9.089,-9.411,-3.202,26.868,0.0,260.34,,270.0,270.0,-8.949,2.987,20.388,23.669
4136.5,2.455,0.661,-34.05,1.759,9.332,4.94,32.353,4.594,-14.567,-2.799,0.0,34.1,34.3,9.597,1.705,-9.089,-9.269,-9.289,-9.687,-3.202,26.868,0.0,259.94,,270.0,270.0,-9.055,2.978,20.384,23.646
4137.0,2.27,0.569,-34.636,1.808,9.543,4.94,32.353,4.594,-14.567,-2.799,0.0,34.1,34.3,9.573,1.718,-8.965,-9.125,-9.237,-9.456,-3.202,26.868,0.0,259.94,,270.0,270.0,-9.334,2.969,20.388,23.62
4137.5,2.27,0.569,-34.636,1.808,9.543,4.94,32.353,4.594,-14.567,-2.799,0.0,34.1,34.3,9.573,1.718,-8.494,-8.879,-9.008,-8.998,-3.202,26.868,0.0,260.14,,270.0,270.0,-9.196,2.958,20.404,23.632
4138.0,2.27,0.569,-34.636,1.808,9.543,4.94,32.353,4.594,-14.567,-2.799,0.0,34.1,34.3,9.573,1.718,-8.549,-8.829,-8.911,-9.009,-3.202,26.868,0.0,260.14,,270.0,270.0,-8.845,2.947,20.401,23.632
4138.5,2.27,0.569,-34.636,1.808,9.543,4.94,32.353,4.594,-14.567,-2.799,0.0,34.1,34.3,9.573,1.718,-8.65,-9.033,-8.981,-9.348,-3.202,26.868,0.0,259.84,,270.0,270.0,-8.825,2.936,20.394,23.61
4139.0,2.27,0.569,-34.636,1.808,9.543,4.937,32.32,4.58,-14.56,-2.795,0.0,34.082,34.304,9.573,1.718,-8.824,-9.147,-9.138,-9.629,-3.203,26.869,0.0,259.84,,270.0,270.0,-9.003,2.925,20.396,23.544
4139.5,2.27,0.569,-34.636,1.808,9.543,4.937,32.32,4.58,-14.56,-2.795,0.0,34.1,34.3,9.573,1.718,-8.985,-9.238,-9.235,-9.594,-3.203,26.869,0.0,260.14,,270.0,270.0,-9.184,2.914,20.407,23.506
4140.0,2.907,0.777,-33.788,1.825,9.421,4.937,32.32,4.58,-14.56,-2.795,0.0,34.1,34.3,9.588,1.593,-8.851,-8.995,-9.121,-9.282,-3.203,26.869,0.0,260.14,,270.0,270.0,-9.263,2.903,20.391,23.509
4140.5,2.907,0.777,-33.788,1.825,9.421,4.937,32.32,4.58,-14.56,-2.795,0.0,34.1,34.3,9.588,1.593,-8.389,-8.796,-8.871,-9.122,-3.203,26.869,0.0,259.84,,270.0,270.0,-9.062,2.903,20.396,23.492
4141.0,2.907,0.777,-33.788,1.825,9.421,4.937,32.32,4.58,-14.56,-2.795,0.0,34.1,34.3,9.588,1.593,-8.578,-8.922,-8.947,-9.354,-3.203,26.869,0.0,259.84,,270.0,270.0,-8.794,2.903,20.391,23.479
4141.5,2.907,0.777,-33.788,1.825,9.421,4.937,32.32,4.58,-14.56,-2.795,0.0,34.1,34.3,9.588,1.593,-8.828,-9.124,-9.091,-9.542,-3.203,26.869,0.0,259.84,,270.0,270.0,-8.95,2.904,20.405,23.47
4142.0,2.907,0.777,-33.788,1.825,9.421,4.948,32.365,4.579,-14.52,-2.785,0.0,34.086,34.322,9.588,1.593,-8.92,-9.125,-9.151,-9.46,-3.188,26.865,0.0,259.84,,270.0,270.0,-9.146,2.904,20.42,23.468
4142.5,2.907,0.777,-33.788,1.825,9.421,4.948,32.365,4.579,-14.52,-2.785,0.0,34.1,34.3,9.588,1.593,-8.63,-8.803,-8.977,-8.998,-3.188,26.865,0.0,259.64,,270.0,270.0,-9.164,2.904,20.445,23.504
4143.0,2.907,0.777,-33.788,1.825,9.421,4.948,32.365,4.579,-14.52,-2.785,0.0,34.1,34.3,9.588,1.593,-8.309,-8.573,-8.725,-8.698,-3.188,26.865,0.0,259.64,,270.0,270.0,-8.852,2.904,20.454,23.547
4143.5,3.543,0.82,-35.209,1.659,9.45,4.948,32.365,4.579,-14.52,-2.785,0.0,34.1,34.3,9.487,1.773,-8.443,-8.742,-8.733,-9.009,-3.188,26.865,0.0,259.74,,270.0,270.0,-8.576,2.904,20.466,23.551
4144.0,3.543,0.82,-35.209,1.659,9.45,4.948,32.365,4.579,-14.52,-2.785,0.0,34.1,34.3,9.487,1.773,-8.889,-9.13,-9.104,-9.626,-3.188,26.865,0.0,259.74,,270.0,270.0,-8.732,2.914,20.46,23.593
4144.5,3.543,0.82,-35.209,1.659,9.45,4.948,32.365,4.579,-14.52,-2.785,0.0,34.1,34.3,9.487,1.773,-8.821,-9.065,-9.025,-9.294,-3.188,26.865,0.0,259.74,,270.0,270.0,-9.187,2.925,20.468,23.576
4145.0,3.543,0.82,-35.209,1.659,9.45,4.948,32.365,4.579,-14.52,-2.785,0.0,34.1,34.3,9.487,1.773,-8.416,-8.484,-8.767,-8.613,-3.188,26.865,0.0,259.74,,270.0,270.0,-9.051,2.935,20.47,23.56
4145.5,3.543,0.82,-35.209,1.659,9.45,4.942,32.356,4.598,-14.503,-2.79,0.0,34.092,34.424,9.487,1.773,-8.162,-8.507,-8.643,-8.686,-3.19,26.865,0.0,259.94,,270.0,270.0,-8.57,2.945,20.48,23.564
4146.0,3.543,0.82,-35.209,1.659,9.45,4.942,32.356,4.598,-14.503,-2.79,0.0,34.1,34.4,9.487,1.773,-8.341,-8.728,-8.696,-9.042,-3.19,26.865,0.0,259.94,,270.0,270.0,-8.499,2.955,20.472,23.609
4146.5,2.458,0.674,-34.368,1.706,9.42,4.942,32.356,4.598,-14.503,-2.79,0.0,34.1,34.4,9.564,1.759,-8.484,-8.833,-8.804,-9.327,-3.19,26.865,0.0,259.74,,270.0,270.0,-8.702,2.964,20.481,23.66
4147.0,2.458,0.674,-34.368,1.706,9.42,4.942,32.356,4.598,-14.503,-2.79,0.0,34.1,34.4,9.564,1.759,-8.776,-9.002,-8.954,-9.485,-3.19,26.865,0.0,259.74,,270.0,270.0,-8.862,2.956,20.475,23.662
4147.5,2.458,0.674,-34.368,1.706,9.42,4.942,32.356,4.598,-14.503,-2.79,0.0,34.1,34.4,9.564,1.759,-8.48,-8.53,-8.847,-8.775,-3.19,26.865,0.0,260.24,,270.0,270.0,-9.054,2.948,20.469,23.68
4148.0,2.458,0.674,-34.368,1.706,9.42,4.942,32.356,4.598,-14.503,-2.79,0.0,34.1,34.4,9.564,1.759,-8.133,-8.188,-8.58,-8.54,-3.19,26.865,0.0,260.24,,270.0,270.0,-8.658,2.94,20.485,23.611
4148.5,2.458,0.674,-34.368,1.706,9.42,4.913,32.314,4.558,-14.505,-2.794,0.0,34.098,34.309,9.564,1.759,-8.218,-8.48,-8.587,-8.846,-3.193,26.858,0.0,259.74,,270.0,270.0,-8.36,2.932,20.482,23.642
4149.0,2.458,0.674,-34.368,1.706,9.42,4.913,32.314,4.558,-14.505,-2.794,0.0,34.1,34.3,9.564,1.759,-8.545,-8.794,-8.761,-9.211,-3.193,26.858,0.0,259.74,,270.0,270.0,-8.533,2.924,20.481,23.595
4149.5,2.458,0.674,-34.368,1.706,9.42,4.913,32.314,4.558,-14.505,-2.794,0.0,34.1,34.3,9.564,1.759,-8.671,-8.941,-8.905,-9.459,-3.193,26.858,0.0,260.44,,270.0,270.0,-8.828,2.916,20.473,23.584
4150.0,2.643,0.6,-35.209,1.687,9.498,4.913,32.314,4.558,-14.505,-2.794,0.0,34.1,34.3,9.471,1.85,-8.801,-8.917,-8.959,-9.303,-3.193,26.858,0.0,260.44,,270.0,270.0,-8.994,2.909,20.481,23.593
4150.5,2.643,0.6,-35.209,1.687,9.498,4.913,32.314,4.558,-14.505,-2.794,0.0,34.1,34.3,9.471,1.85,-8.344,-8.547,-8.738,-8.703,-3.193,26.858,0.0,259.84,,270.0,270.0,-8.995,2.904,20.478,23.611
4151.0,2.643,0.6,-35.209,1.687,9.498,4.913,32.314,4.558,-14.505,-2.794,0.0,34.1,34.3,9.471,1.85,-8.224,-8.419,-8.546,-8.794,-3.193,26.858,0.0,259.84,,270.0,270.0,-8.583,2.9,20.467,23.657
4151.5,2.643,0.6,-35.209,1.687,9.498,4.913,32.314,4.558,-14.505,-2.794,0.0,34.1,34.3,9.471,1.85,-8.485,-8.746,-8.706,-9.155,-3.193,26.858,0.0,260.04,,270.0,270.0,-8.496,2.896,20.498,23.68
4152.0,2.643,0.6,-35.209,1.687,9.498,4.913,32.345,4.58,-14.47,-2.795,0.0,34.105,34.403,9.471,1.85,-8.586,-8.893,-8.846,-9.428,-3.199,26.858,0.0,260.04,,270.0,270.0,-8.773,2.892,20.487,23.657
4152.5,2.643,0.6,-35.209,1.687,9.498,4.913,32.345,4.58,-14.47,-2.795,0.0,34.1,34.4,9.471,1.85,-8.655,-8.69,-8.83,-8.965,-3.199,26.858,0.0,259.74,,270.0,270.0,-8.938,2.888,20.479,23.708
4153.0,3.2,0.791,-34.333,1.753,9.448,4.913,32.345,4.58,-14.47,-2.795,0.0,34.1,34.4,9.52,1.471,-8.174,-8.132,-8.526,-8.424,-3.199,26.858,0.0,259.74,,270.0,270.0,-8.785,2.884,20.483,23.722
4153.5,3.2,0.791,-34.333,1.753,9.448,4.913,32.345,4.58,-14.47,-2.795,0.0,34.1,34.4,9.52,1.471,-7.825,-8.189,-8.405,-8.511,-3.199,26.858,0.0,260.24,,270.0,270.0,-8.314,2.889,20.491,23.755
4154.0,3.2,0.791,-34.333,1.753,9.448,4.913,32.345,4.58,-14.47,-2.795,0.0,34.1,34.4,9.52,1.471,-8.031,-8.484,-8.428,-8.826,-3.199,26.858,0.0,260.24,,270.0,270.0,-8.232,2.894,20.482,23.73
4154.5,3.2,0.791,-34.333,1.753,9.448,4.913,32.345,4.58,-14.47,-2.795,0.0,34.1,34.4,9.52,1.471,-8.443,-8.752,-8.585,-9.179,-3.199,26.858,0.0,259.74,,270.0,270.0,-8.442,2.899,20.486,23.765
4155.0,3.2,0.791,-34.333,1.753,9.448,4.928,32.386,4.601,-14.45,-2.791,0.0,34.106,34.307,9.52,1.471,-8.497,-8.677,-8.781,-8.935,-3.191,26.854,0.0,259.74,,270.0,270.0,-8.74,2.904,20.474,23.735
4155.5,3.2,0.791,-34.333,1.753,9.448,4.928,32.386,4.601,-14.45,-2.791,0.0,34.1,34.3,9.52,1.471,-8.141,-8.0,-8.51,-8.415,-3.191,26.854,0.0,260.04,,270.0,270.0,-8.723,2.909,20.483,23.682
4156.0,3.2,0.791,-34.333,1.753,9.448,4.928,32.386,4.601,-14.45,-2.791,0.0,34.1,34.3,9.52,1.471,-7.857,-8.177,-8.353,-8.487,-3.191,26.854,0.0,260.04,,270.0,270.0,-8.266,2.914,20.485,23.63
4156.5,3.48,0.813,-35.209,1.719,9.459,4.928,32.386,4.601,-14.45,-2.791,0.0,34.1,34.3,9.406,1.724,-8.159,-8.489,-8.436,-8.816,-3.191,26.854,0.0,259.64,,270.0,270.0,-8.218,2.918,20.473,23.563
4157.0,3.48,0.813,-35.209,1.719,9.459,4.928,32.386,4.601,-14.45,-2.791,0.0,34.1,34.3,9.406,1.724,-8.432,-8.701,-8.673,-9.235,-3.191,26.854,0.0,259.64,,270.0,270.0,-8.475,2.927,20.468,23.38
4157.5,3.48,0.813,-35.209,1.719,9.459,4.928,32.386,4.601,-14.45,-2.791,0.0,34.1,34.3,9.406,1.724,-8.582,-8.826,-8.792,-9.269,-3.191,26.854,0.0,259.74,,270.0,270.0,-8.761,2.937,20.472,23.343
4158.0,3.48,0.813,-35.209,1.719,9.459,4.928,32.386,4.601,-14.45,-2.791,0.0,34.1,34.3,9.406,1.724,-8.469,-8.489,-8.712,-8.779,-3.191,26.854,0.0,259.74,,270.0,270.0,-8.867,2.945,20.482,23.301
4158.5,3.48,0.813,-35.209,1.719,9.459,4.864,32.4,4.581,-14.449,-2.79,0.0,34.098,34.439,9.406,1.724,-7.851,-8.111,-8.289,-8.464,-3.196,26.846,0.0,259.34,,270.0,270.0,-8.612,2.954,20.457,23.264
4159.0,3.48,0.813,-35.209,1.719,9.459,4.864,32.4,4.581,-14.449,-2.79,0.0,34.1,34.4,9.406,1.724,-8.241,-8.513,-8.44,-8.896,-3.196,26.846,0.0,259.34,,270.0,270.0,-8.179,2.963,20.463,23.226
4159.5,2.227,0.623,-34.332,1.834,9.384,4.864,32.4,4.581,-14.449,-2.79,0.0,34.1,34.4,9.535,1.608,-8.403,-8.681,-8.623,-9.146,-3.196,26.846,0.0,259.84,,270.0,270.0,-8.523,2.971,20.473,23.19
4160.0,2.227,0.623,-34.332,1.834,9.384,4.864,32.4,4.581,-14.449,-2.79,0.0,34.1,34.4,9.535,1.608,-8.451,-8.692,-8.706,-9.147,-3.196,26.846,0.0,259.84,,270.0,270.0,-8.713,2.959,20.478,23.109
4160.5,2.227,0.623,-34.332,1.834,9.384,4.864,32.4,4.581,-14.449,-2.79,0.0,34.1,34.4,9.535,1.608,-8.358,-8.399,-8.615,-8.681,-3.196,26.846,0.0,259.14,,270.0,270.0,-8.749,2.947,20.473,23.081
4161.0,2.227,0.623,-34.332,1.834,9.384,4.864,32.4,4.581,-14.449,-2.79,0.0,34.1,34.4,9.535,1.608,-8.023,-8.145,-8.382,-8.354,-3.196,26.846,0.0,259.14,,270.0,270.0,-8.513,2.935,20.47,23.029
4161.5,2.227,0.623,-34.332,1.834,9.384,4.933,32.355,4.57,-14.449,-2.774,0.0,34.109,34.402,9.535,1.608,-7.687,-8.308,-8.246,-8.558,-3.195,26.847,0.0,259.74,,270.0,270.0,-8.226,2.924,20.456,23.119
4162.0,2.227,0.623,-34.332,1.834,9.384,4.933,32.355,4.57,-14.449,-2.774,0.0,34.1,34.4,9.535,1.608,-8.401,-8.66,-8.574,-9.189,-3.195,26.847,0.0,259.74,,270.0,270.0,-8.2,2.912,20.483,23.114
4162.5,3.236,0.741,-35.209,1.668,9.442,4.933,32.355,4.57,-14.449,-2.774,0.0,34.1,34.4,9.512,1.822,-8.441,-8.738,-8.606,-9.047,-3.195,26.847,0.0,259.54,,270.0,270.0,-8.706,2.901,20.496,23.142
4163.0,3.236,0.741,-35.209,1.668,9.442,4.933,32.355,4.57,-14.449,-2.774,0.0,34.1,34.4,9.512,1.822,-8.179,-8.37,-8.467,-8.586,-3.195,26.847,0.0,259.54,,270.0,270.0,-8.708,2.907,20.477,23.113
4163.5,3.236,0.741,-35.209,1.668,9.442,4.933,32.355,4.57,-14.449,-2.774,0.0,34.1,34.4,9.512,1.822,-7.814,-8.145,-8.24,-8.409,-3.195,26.847,0.0,259.94,,270.0,270.0,-8.401,2.912,20.487,23.16
4164.0,3.236,0.741,-35.209,1.668,9.442,4.933,32.355,4.57,-14.449,-2.774,0.0,34.1,34.4,9.512,1.822,-7.89,-8.328,-8.239,-8.647,-3.195,26.847,0.0,259.94,,270.0,270.0,-8.152,2.917,20.482,23.181
4164.5,3.236,0.741,-35.209,1.668,9.442,4.933,32.355,4.57,-14.449,-2.774,0.0,34.1,34.4,9.512,1.822,-8.272,-8.565,-8.461,-9.021,-3.195,26.847,0.0,259.74,,270.0,270.0,-8.276,2.922,20.482,23.175
4165.0,3.236,0.741,-35.209,1.668,9.442,4.921,32.379,4.584,-14.424,-2.8,0.0,34.109,34.359,9.512,1.822,-8.384,-8.71,-8.597,-9.234,-3.189,26.845,0.0,259.74,,270.0,270.0,-8.58,2.928,20.488,23.209
4165.5,3.236,0.741,-35.209,1.668,9.442,4.921,32.379,4.584,-14.424,-2.8,0.0,34.1,34.4,9.512,1.822,-8.245,-8.445,-8.51,-8.654,-3.189,26.845,0.0,259.94,,270.0,270.0,-8.731,2.933,20.481,23.168
4166.0,3.213,0.75,-35.209,1.757,9.448,4.921,32.379,4.584,-14.424,-2.8,0.0,34.1,34.4,9.425,1.625,-7.999,-8.235,-8.315,-8.479,-3.189,26.845,0.0,259.94,,270.0,270.0,-8.464,2.938,20.486,23.176
4166.5,3.213,0.75,-35.209,1.757,9.448,4.921,32.379,4.584,-14.424,-2.8,0.0,34.1,34.4,9.425,1.625,-8.015,-8.37,-8.316,-8.669,-3.189,26.845,0.0,259.74,,270.0,270.0,-8.257,2.942,20.493,23.163
4167.0,3.213,0.75,-35.209,1.757,9.448,4.921,32.379,4.584,-14.424,-2.8,0.0,34.1,34.4,9.425,1.625,-8.235,-8.615,-8.467,-9.044,-3.189,26.845,0.0,259.74,,270.0,270.0,-8.343,2.947,20.487,23.082
4167.5,3.213,0.75,-35.209,1.757,9.448,4.921,32.379,4.584,-14.424,-2.8,0.0,34.1,34.4,9.425,1.625,-8.473,-8.746,-8.635,-9.299,-3.189,26.845,0.0,259.64,,270.0,270.0,-8.59,2.951,20.467,23.062
4168.0,3.213,0.75,-35.209,1.757,9.448,4.95,32.424,4.583,-14.412,-2.787,0.0,34.109,34.341,9.425,1.625,-8.654,-8.821,-8.768,-9.255,-3.194,26.846,0.0,259.64,,270.0,270.0,-8.788,2.955,20.473,23.173
4168.5,3.213,0.75,-35.209,1.757,9.448,4.95,32.424,4.583,-14.412,-2.787,0.0,34.1,34.3,9.425,1.625,-8.388,-8.635,-8.638,-8.908,-3.194,26.846,0.0,259.74,,270.0,270.0,-8.875,2.96,20.471,23.159
4169.0,2.966,0.788,-33.7,1.759,9.331,4.95,32.424,4.583,-14.412,-2.787,0.0,34.1,34.3,9.693,1.707,-8.063,-8.369,-8.349,-8.597,-3.194,26.846,0.0,259.74,,270.0,270.0,-8.642,2.964,20.462,23.171
4169.5,2.966,0.788,-33.7,1.759,9.331,4.95,32.424,4.583,-14.412,-2.787,0.0,34.1,34.3,9.693,1.707,-8.19,-8.592,-8.48,-9.017,-3.194,26.846,0.0,259.64,,270.0,270.0,-8.345,2.964,20.463,23.227
4170.0,2.966,0.788,-33.7,1.759,9.331,4.95,32.424,4.583,-14.412,-2.787,0.0,34.1,34.3,9.693,1.707,-8.378,-8.727,-8.596,-9.213,-3.194,26.846,0.0,259.64,,270.0,270.0,-8.57,2.964,20.486,23.337
4170.5,2.966,0.788,-33.7,1.759,9.331,4.95,32.424,4.583,-14.412,-2.787,0.0,34.1,34.3,9.693,1.707,-8.618,-8.839,-8.794,-9.324,-3.194,26.846,0.0,259.74,,270.0,270.0,-8.729,2.964,20.454,23.35
4171.0,2.966,0.788,-33.7,1.759,9.331,4.95,32.424,4.583,-14.412,-2.787,0.0,34.1,34.3,9.693,1.707,-8.465,-8.654,-8.641,-8.979,-3.194,26.846,0.0,259.74,,270.0,270.0,-8.894,2.964,20.476,23.41
4171.5,2.966,0.788,-33.7,1.759,9.331,4.955,32.435,4.6,-14.431,-2.808,0.0,34.108,34.369,9.693,1.707,-8.096,-8.361,-8.496,-8.717,-3.2,26.849,0.0,259.54,,270.0,270.0,-8.685,2.964,20.464,23.544
4172.0,2.966,0.788,-33.7,1.759,9.331,4.955,32.435,4.6,-14.431,-2.808,0.0,34.1,34.4,9.693,1.707,-8.033,-8.373,-8.458,-8.641,-3.2,26.849,0.0,259.54,,270.0,270.0,-8.418,2.964,20.457,23.592
4172.5,2.914,0.73,-35.028,1.735,9.434,4.955,32.435,4.6,-14.431,-2.808,0.0,34.1,34.4,9.566,1.82,-8.132,-8.493,-8.476,-8.896,-3.2,26.849,0.0,259.54,,270.0,270.0,-8.376,2.964,20.446,23.639
