t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4173.0,2.914,0.73,-35.028,1.735,9.434,4.955,32.435,4.6,-14.431,-2.808,0.0,34.1,34.4,9.566,1.82,-8.522,-8.76,-8.725,-9.206,-3.2,26.849,0.0,259.54,,270.0,270.0,-8.499,2.963,20.463,23.741
4173.5,2.914,0.73,-35.028,1.735,9.434,4.955,32.435,4.6,-14.431,-2.808,0.0,34.1,34.4,9.566,1.82,-8.396,-8.568,-8.607,-8.876,-3.2,26.849,0.0,259.34,,270.0,270.0,-8.803,2.962,20.446,23.803
4174.0,2.914,0.73,-35.028,1.735,9.434,4.955,32.435,4.6,-14.431,-2.808,0.0,34.1,34.4,9.566,1.82,-8.037,-8.355,-8.466,-8.585,-3.2,26.849,0.0,259.34,,270.0,270.0,-8.612,2.961,20.474,23.863
4174.5,2.914,0.73,-35.028,1.735,9.434,4.946,32.382,4.586,-14.431,-2.784,0.0,34.12,34.354,9.566,1.82,-8.058,-8.298,-8.368,-8.557,-3.198,26.853,0.0,259.04,,270.0,270.0,-8.361,2.961,20.472,23.862
4175.0,2.914,0.73,-35.028,1.735,9.434,4.946,32.382,4.586,-14.431,-2.784,0.0,34.1,34.4,9.566,1.82,-8.146,-8.487,-8.437,-8.809,-3.198,26.853,0.0,259.04,,270.0,270.0,-8.32,2.96,20.441,23.874
4175.5,2.759,0.718,-33.67,1.708,9.447,4.946,32.382,4.586,-14.431,-2.784,0.0,34.1,34.4,9.623,1.684,-8.319,-8.627,-8.583,-9.128,-3.198,26.853,0.0,259.14,,270.0,270.0,-8.47,2.959,20.444,23.806
4176.0,2.759,0.718,-33.67,1.708,9.447,4.946,32.382,4.586,-14.431,-2.784,0.0,34.1,34.4,9.623,1.684,-8.481,-8.737,-8.69,-9.137,-3.198,26.853,0.0,259.14,,270.0,270.0,-8.664,2.956,20.462,23.822
4176.5,2.759,0.718,-33.67,1.708,9.447,4.946,32.382,4.586,-14.431,-2.784,0.0,34.1,34.4,9.623,1.684,-8.025,-8.183,-8.412,-8.544,-3.198,26.853,0.0,259.44,,270.0,270.0,-8.761,2.953,20.455,23.806
4177.0,2.759,0.718,-33.67,1.708,9.447,4.946,32.382,4.586,-14.431,-2.784,0.0,34.1,34.4,9.623,1.684,-7.843,-8.277,-8.369,-8.66,-3.198,26.853,0.0,259.44,,270.0,270.0,-8.291,2.95,20.433,23.83
4177.5,2.759,0.718,-33.67,1.708,9.447,4.946,32.382,4.586,-14.431,-2.784,0.0,34.1,34.4,9.623,1.684,-8.101,-8.434,-8.426,-8.895,-3.198,26.853,0.0,258.84,,270.0,270.0,-8.287,2.946,20.448,23.83
4178.0,2.759,0.718,-33.67,1.708,9.447,4.959,32.373,4.558,-14.414,-2.786,0.0,34.125,34.378,9.623,1.684,-8.332,-8.61,-8.583,-9.107,-3.193,26.853,0.0,258.84,,270.0,270.0,-8.464,2.943,20.451,23.852
4178.5,2.759,0.718,-33.67,1.708,9.447,4.959,32.373,4.558,-14.414,-2.786,0.0,34.1,34.4,9.623,1.684,-8.346,-8.637,-8.609,-8.951,-3.193,26.853,0.0,259.04,,270.0,270.0,-8.658,2.94,20.468,23.849
4179.0,3.301,0.836,-35.007,1.788,9.46,4.959,32.373,4.558,-14.414,-2.786,0.0,34.1,34.4,9.442,1.626,-8.199,-8.235,-8.479,-8.561,-3.193,26.853,0.0,259.04,,270.0,270.0,-8.636,2.937,20.445,23.819
4179.5,3.301,0.836,-35.007,1.788,9.46,4.959,32.373,4.558,-14.414,-2.786,0.0,34.1,34.4,9.442,1.626,-7.967,-8.107,-8.337,-8.485,-3.193,26.853,0.0,259.24,,270.0,270.0,-8.368,2.943,20.454,23.826
4180.0,3.301,0.836,-35.007,1.788,9.46,4.959,32.373,4.558,-14.414,-2.786,0.0,34.1,34.4,9.442,1.626,-8.171,-8.436,-8.41,-8.872,-3.193,26.853,0.0,259.24,,270.0,270.0,-8.224,2.949,20.447,23.801
4180.5,3.301,0.836,-35.007,1.788,9.46,4.959,32.373,4.558,-14.414,-2.786,0.0,34.1,34.4,9.442,1.626,-8.411,-8.612,-8.528,-8.998,-3.193,26.853,0.0,259.34,,270.0,270.0,-8.472,2.955,20.472,23.764
4181.0,3.301,0.836,-35.007,1.788,9.46,4.901,32.409,4.592,-14.413,-2.796,0.0,34.116,34.383,9.442,1.626,-8.246,-8.406,-8.472,-8.75,-3.196,26.836,0.0,259.34,,270.0,270.0,-8.637,2.961,20.447,23.699
4181.5,3.301,0.836,-35.007,1.788,9.46,4.901,32.409,4.592,-14.413,-2.796,0.0,34.1,34.4,9.442,1.626,-7.933,-8.271,-8.354,-8.422,-3.196,26.836,0.0,258.94,,270.0,270.0,-8.469,2.966,20.471,23.673
4182.0,3.507,0.828,-35.209,1.662,9.467,4.901,32.409,4.592,-14.413,-2.796,0.0,34.1,34.4,9.504,1.823,-7.88,-8.291,-8.224,-8.451,-3.196,26.836,0.0,258.94,,270.0,270.0,-8.245,2.972,20.462,23.679
4182.5,3.507,0.828,-35.209,1.662,9.467,4.901,32.409,4.592,-14.413,-2.796,0.0,34.1,34.4,9.504,1.823,-8.018,-8.436,-8.335,-8.869,-3.196,26.836,0.0,259.64,,270.0,270.0,-8.211,2.98,20.474,23.617
4183.0,3.507,0.828,-35.209,1.662,9.467,4.901,32.409,4.592,-14.413,-2.796,0.0,34.1,34.4,9.504,1.823,-8.167,-8.515,-8.452,-8.989,-3.196,26.836,0.0,259.64,,270.0,270.0,-8.415,2.989,20.471,23.658
4183.5,3.507,0.828,-35.209,1.662,9.467,4.901,32.409,4.592,-14.413,-2.796,0.0,34.1,34.4,9.504,1.823,-8.474,-8.63,-8.62,-9.085,-3.196,26.836,0.0,258.44,,270.0,270.0,-8.531,2.998,20.496,23.715
4184.0,3.507,0.828,-35.209,1.662,9.467,4.901,32.409,4.592,-14.413,-2.796,0.0,34.1,34.4,9.504,1.823,-7.901,-8.144,-8.348,-8.417,-3.196,26.836,0.0,258.44,,270.0,270.0,-8.702,3.006,20.481,23.746
4184.5,3.507,0.828,-35.209,1.662,9.467,4.935,32.426,4.588,-14.402,-2.802,0.0,34.122,34.403,9.504,1.823,-7.948,-8.203,-8.337,-8.544,-3.2,26.837,0.0,259.94,,270.0,270.0,-8.203,3.014,20.486,23.732
4185.0,3.507,0.828,-35.209,1.662,9.467,4.935,32.426,4.588,-14.402,-2.802,0.0,34.1,34.4,9.504,1.823,-8.054,-8.348,-8.402,-8.819,-3.2,26.837,0.0,259.94,,270.0,270.0,-8.258,3.022,20.486,23.791
4185.5,2.628,0.648,-34.504,1.761,9.46,4.935,32.426,4.588,-14.402,-2.802,0.0,34.1,34.4,9.549,1.608,-8.116,-8.46,-8.444,-8.899,-3.2,26.837,0.0,258.54,,270.0,270.0,-8.406,3.03,20.497,23.772
4186.0,2.628,0.648,-34.504,1.761,9.46,4.935,32.426,4.588,-14.402,-2.802,0.0,34.1,34.4,9.549,1.608,-8.42,-8.632,-8.606,-9.098,-3.2,26.837,0.0,258.54,,270.0,270.0,-8.48,3.024,20.492,23.819
4186.5,2.628,0.648,-34.504,1.761,9.46,4.935,32.426,4.588,-14.402,-2.802,0.0,34.1,34.4,9.549,1.608,-8.302,-8.624,-8.524,-8.837,-3.2,26.837,0.0,259.64,,270.0,270.0,-8.689,3.017,20.5,23.806
4187.0,2.628,0.648,-34.504,1.761,9.46,4.935,32.426,4.588,-14.402,-2.802,0.0,34.1,34.4,9.549,1.608,-8.034,-8.224,-8.317,-8.451,-3.2,26.837,0.0,259.64,,270.0,270.0,-8.572,3.011,20.516,23.813
4187.5,2.628,0.648,-34.504,1.761,9.46,4.946,32.391,4.581,-14.387,-2.793,0.0,34.125,34.395,9.549,1.608,-7.949,-8.395,-8.304,-8.797,-3.19,26.835,0.0,258.84,,270.0,270.0,-8.257,3.004,20.504,23.836
4188.0,2.628,0.648,-34.504,1.761,9.46,4.946,32.391,4.581,-14.387,-2.793,0.0,34.1,34.4,9.549,1.608,-8.277,-8.58,-8.505,-9.101,-3.19,26.835,0.0,258.84,,270.0,270.0,-8.361,2.998,20.505,23.847
4188.5,2.79,0.697,-35.028,1.764,9.39,4.946,32.391,4.581,-14.387,-2.793,0.0,34.1,34.4,9.516,1.823,-8.478,-8.71,-8.654,-9.137,-3.19,26.835,0.0,259.24,,270.0,270.0,-8.616,2.992,20.515,23.828
4189.0,2.79,0.697,-35.028,1.764,9.39,4.946,32.391,4.581,-14.387,-2.793,0.0,34.1,34.4,9.516,1.823,-8.292,-8.429,-8.505,-8.654,-3.19,26.835,0.0,259.24,,270.0,270.0,-8.745,2.989,20.508,23.819
4189.5,2.79,0.697,-35.028,1.764,9.39,4.946,32.391,4.581,-14.387,-2.793,0.0,34.1,34.4,9.516,1.823,-7.874,-8.033,-8.265,-8.393,-3.19,26.835,0.0,258.44,,270.0,270.0,-8.47,2.986,20.522,23.824
4190.0,2.79,0.697,-35.028,1.764,9.39,4.946,32.391,4.581,-14.387,-2.793,0.0,34.1,34.4,9.516,1.823,-7.797,-8.077,-8.226,-8.492,-3.19,26.835,0.0,258.44,,270.0,270.0,-8.141,2.982,20.5,23.816
4190.5,2.79,0.697,-35.028,1.764,9.39,4.948,32.4,4.549,-14.383,-2.794,0.0,34.133,34.405,9.516,1.823,-8.165,-8.381,-8.347,-8.762,-3.184,26.838,0.0,259.24,,270.0,270.0,-8.148,2.979,20.514,23.816
4191.0,2.79,0.697,-35.028,1.764,9.39,4.948,32.4,4.549,-14.383,-2.794,0.0,34.1,34.4,9.516,1.823,-8.349,-8.539,-8.622,-9.108,-3.184,26.838,0.0,259.24,,270.0,270.0,-8.414,2.976,20.498,23.852
4191.5,2.79,0.697,-35.028,1.764,9.39,4.948,32.4,4.549,-14.383,-2.794,0.0,34.1,34.4,9.516,1.823,-8.362,-8.555,-8.565,-8.89,-3.184,26.838,0.0,258.64,,270.0,270.0,-8.654,2.973,20.506,23.882
4192.0,2.642,0.656,-34.692,1.775,9.404,4.948,32.4,4.549,-14.383,-2.794,0.0,34.1,34.4,9.579,1.811,-8.145,-8.238,-8.402,-8.465,-3.184,26.838,0.0,258.64,,270.0,270.0,-8.593,2.97,20.486,23.925
4192.5,2.642,0.656,-34.692,1.775,9.404,4.948,32.4,4.549,-14.383,-2.794,0.0,34.1,34.4,9.579,1.811,-7.806,-8.035,-8.198,-8.374,-3.184,26.838,0.0,259.14,,270.0,270.0,-8.313,2.965,20.496,23.895
4193.0,2.642,0.656,-34.692,1.775,9.404,4.948,32.4,4.549,-14.383,-2.794,0.0,34.1,34.4,9.579,1.811,-7.748,-8.196,-8.197,-8.571,-3.184,26.838,0.0,259.14,,270.0,270.0,-8.103,2.959,20.486,23.935
4193.5,2.642,0.656,-34.692,1.775,9.404,4.948,32.4,4.549,-14.383,-2.794,0.0,34.1,34.4,9.579,1.811,-8.111,-8.37,-8.352,-8.839,-3.184,26.838,0.0,257.74,,270.0,270.0,-8.178,2.954,20.49,23.813
4194.0,2.642,0.656,-34.692,1.775,9.404,4.933,32.41,4.577,-14.375,-2.787,0.0,34.137,34.398,9.579,1.811,-8.366,-8.525,-8.555,-9.105,-3.206,26.842,0.0,257.74,,270.0,270.0,-8.418,2.949,20.503,23.718
4194.5,2.642,0.656,-34.692,1.775,9.404,4.933,32.41,4.577,-14.375,-2.787,0.0,34.1,34.4,9.579,1.811,-8.118,-8.333,-8.494,-8.639,-3.206,26.842,0.0,259.24,,270.0,270.0,-8.638,2.944,20.494,23.73
4195.0,3.11,0.765,-35.209,1.778,9.464,4.933,32.41,4.577,-14.375,-2.787,0.0,34.1,34.4,9.401,1.613,-7.985,-8.022,-8.304,-8.315,-3.206,26.842,0.0,259.24,,270.0,270.0,-8.396,2.939,20.466,23.797
4195.5,3.11,0.765,-35.209,1.778,9.464,4.933,32.41,4.577,-14.375,-2.787,0.0,34.1,34.4,9.401,1.613,-7.996,-8.216,-8.28,-8.527,-3.206,26.842,0.0,257.14,,270.0,270.0,-8.156,2.942,20.48,23.842
4196.0,3.11,0.765,-35.209,1.778,9.464,4.933,32.41,4.577,-14.375,-2.787,0.0,34.1,34.4,9.401,1.613,-8.094,-8.434,-8.399,-8.864,-3.206,26.842,0.0,257.14,,270.0,270.0,-8.255,2.945,20.471,23.905
4196.5,3.11,0.765,-35.209,1.778,9.464,4.933,32.41,4.577,-14.375,-2.787,0.0,34.1,34.4,9.401,1.613,-8.268,-8.576,-8.524,-9.068,-3.206,26.842,0.0,258.94,,270.0,270.0,-8.447,2.947,20.475,23.908
4197.0,3.11,0.765,-35.209,1.778,9.464,4.968,32.449,4.594,-14.365,-2.78,0.0,34.142,34.394,9.401,1.613,-8.506,-8.647,-8.656,-9.072,-3.201,26.836,0.0,258.94,,270.0,270.0,-8.609,2.95,20.503,23.919
4197.5,3.11,0.765,-35.209,1.778,9.464,4.968,32.449,4.594,-14.365,-2.78,0.0,34.1,34.4,9.401,1.613,-8.336,-8.321,-8.512,-8.716,-3.201,26.836,0.0,256.84,,270.0,270.0,-8.72,2.953,20.491,23.874
4198.0,3.11,0.765,-35.209,1.778,9.464,4.968,32.449,4.594,-14.365,-2.78,0.0,34.1,34.4,9.401,1.613,-7.913,-8.144,-8.351,-8.532,-3.201,26.836,0.0,256.84,,270.0,270.0,-8.471,2.955,20.507,23.756
4198.5,2.771,0.764,-33.845,1.838,9.413,4.968,32.449,4.594,-14.365,-2.78,0.0,34.1,34.4,9.56,1.655,-8.0,-8.314,-8.358,-8.73,-3.201,26.836,0.0,259.14,,270.0,270.0,-8.235,2.958,20.5,23.743
4199.0,2.771,0.764,-33.845,1.838,9.413,4.968,32.449,4.594,-14.365,-2.78,0.0,34.1,34.4,9.56,1.655,-8.084,-8.515,-8.416,-8.892,-3.201,26.836,0.0,259.14,,270.0,270.0,-8.351,2.955,20.504,23.746
4199.5,2.771,0.764,-33.845,1.838,9.413,4.968,32.449,4.594,-14.365,-2.78,0.0,34.1,34.4,9.56,1.655,-8.307,-8.606,-8.504,-9.0,-3.201,26.836,0.0,257.94,,270.0,270.0,-8.477,2.952,20.51,23.672
4200.0,2.771,0.764,-33.845,1.838,9.413,4.968,32.449,4.594,-14.365,-2.78,0.0,34.1,34.4,9.56,1.655,-8.182,-8.372,-8.392,-8.677,-3.201,26.836,0.0,257.94,,270.0,270.0,-8.604,2.949,20.514,23.616
4200.5,2.771,0.764,-33.845,1.838,9.413,4.976,32.43,4.59,-14.38,-2.808,0.0,34.142,34.416,9.56,1.655,-7.832,-8.098,-8.239,-8.276,-3.2,26.836,0.0,259.14,,270.0,270.0,-8.405,2.946,20.511,23.554
4201.0,2.771,0.764,-33.845,1.838,9.413,4.976,32.43,4.59,-14.38,-2.808,0.0,34.1,34.4,9.56,1.655,-7.769,-8.131,-8.184,-8.343,-3.2,26.836,0.0,259.14,,270.0,270.0,-8.111,2.943,20.495,23.557
4201.5,3.114,0.749,-35.209,1.696,9.69,4.976,32.43,4.59,-14.38,-2.808,0.0,34.1,34.4,9.402,1.847,-7.882,-8.223,-8.253,-8.651,-3.2,26.836,0.0,258.04,,270.0,270.0,-8.107,2.94,20.495,23.57
4202.0,3.114,0.749,-35.209,1.696,9.69,4.976,32.43,4.59,-14.38,-2.808,0.0,34.1,34.4,9.402,1.847,-8.197,-8.446,-8.399,-8.773,-3.2,26.836,0.0,258.04,,270.0,270.0,-8.252,2.943,20.499,23.585
4202.5,3.114,0.749,-35.209,1.696,9.69,4.976,32.43,4.59,-14.38,-2.808,0.0,34.1,34.4,9.402,1.847,-7.818,-8.145,-8.214,-8.274,-3.2,26.836,0.0,259.34,,270.0,270.0,-8.454,2.946,20.506,23.59
4203.0,3.114,0.749,-35.209,1.696,9.69,4.976,32.43,4.59,-14.38,-2.808,0.0,34.1,34.4,9.402,1.847,-7.721,-7.83,-8.077,-8.109,-3.2,26.836,0.0,259.34,,270.0,270.0,-8.113,2.949,20.508,23.597
4203.5,3.114,0.749,-35.209,1.696,9.69,4.963,32.387,4.568,-14.356,-2.807,0.0,34.144,34.398,9.402,1.847,-7.748,-7.883,-8.046,-8.261,-3.196,26.839,0.0,257.74,,270.0,270.0,-7.934,2.951,20.513,23.626
4204.0,3.114,0.749,-35.209,1.696,9.69,4.963,32.387,4.568,-14.356,-2.807,0.0,34.1,34.4,9.402,1.847,-7.917,-8.183,-8.143,-8.552,-3.196,26.839,0.0,257.74,,270.0,270.0,-7.985,2.954,20.502,23.647
4204.5,3.114,0.749,-35.209,1.696,9.69,4.963,32.387,4.568,-14.356,-2.807,0.0,34.1,34.4,9.402,1.847,-8.086,-8.36,-8.318,-8.83,-3.196,26.839,0.0,259.34,,270.0,270.0,-8.199,2.957,20.497,23.58
4205.0,2.778,0.619,-35.209,1.693,9.513,4.963,32.387,4.568,-14.356,-2.807,0.0,34.1,34.4,9.509,1.711,-8.12,-8.402,-8.351,-8.611,-3.196,26.839,0.0,259.34,,270.0,270.0,-8.399,2.959,20.504,23.611
4205.5,2.778,0.619,-35.209,1.693,9.513,4.963,32.387,4.568,-14.356,-2.807,0.0,34.1,34.4,9.509,1.711,-7.4,-7.703,-7.978,-8.073,-3.196,26.839,0.0,257.84,,270.0,270.0,-8.371,2.956,20.492,23.646
4206.0,2.778,0.619,-35.209,1.693,9.513,4.963,32.387,4.568,-14.356,-2.807,0.0,34.1,34.4,9.509,1.711,-7.519,-7.871,-7.979,-8.312,-3.196,26.839,0.0,257.84,,270.0,270.0,-7.789,2.953,20.51,23.588
4206.5,2.778,0.619,-35.209,1.693,9.513,4.963,32.387,4.568,-14.356,-2.807,0.0,34.1,34.4,9.509,1.711,-7.89,-8.008,-8.117,-8.554,-3.196,26.839,0.0,259.14,,270.0,270.0,-7.92,2.95,20.496,23.515
4207.0,2.778,0.619,-35.209,1.693,9.513,4.917,32.409,4.583,-14.323,-2.792,0.0,34.152,34.412,9.509,1.711,-8.103,-8.265,-8.335,-8.839,-3.195,26.844,0.0,259.14,,270.0,270.0,-8.142,2.948,20.51,23.493
4207.5,2.778,0.619,-35.209,1.693,9.513,4.917,32.409,4.583,-14.323,-2.792,0.0,34.2,34.4,9.509,1.711,-8.079,-8.19,-8.289,-8.438,-3.195,26.844,0.0,256.84,,270.0,270.0,-8.385,2.945,20.488,23.488
4208.0,3.102,0.76,-35.062,1.723,9.546,4.917,32.409,4.583,-14.323,-2.792,0.0,34.2,34.4,9.477,1.616,-7.598,-7.693,-7.992,-7.889,-3.195,26.844,0.0,256.84,,270.0,270.0,-8.249,2.942,20.498,23.458
4208.5,3.102,0.76,-35.062,1.723,9.546,4.917,32.409,4.583,-14.323,-2.792,0.0,34.2,34.4,9.477,1.616,-7.321,-7.562,-7.784,-7.89,-3.195,26.844,0.0,259.24,,270.0,270.0,-7.793,2.945,20.486,23.492
4209.0,3.102,0.76,-35.062,1.723,9.546,4.917,32.409,4.583,-14.323,-2.792,0.0,34.2,34.4,9.477,1.616,-7.822,-8.15,-8.098,-8.601,-3.195,26.844,0.0,259.24,,270.0,270.0,-7.639,2.947,20.498,23.514
4209.5,3.102,0.76,-35.062,1.723,9.546,4.917,32.409,4.583,-14.323,-2.792,0.0,34.2,34.4,9.477,1.616,-7.97,-8.268,-8.2,-8.735,-3.195,26.844,0.0,257.14,,270.0,270.0,-8.168,2.95,20.515,23.532
4210.0,3.102,0.76,-35.062,1.723,9.546,4.918,32.452,4.598,-14.292,-2.794,0.0,34.156,34.421,9.477,1.616,-8.03,-8.107,-8.238,-8.584,-3.208,26.848,0.0,257.14,,270.0,270.0,-8.293,2.952,20.476,23.551
4210.5,3.102,0.76,-35.062,1.723,9.546,4.918,32.452,4.598,-14.292,-2.794,0.0,34.2,34.4,9.477,1.616,-7.69,-7.736,-8.039,-7.949,-3.208,26.848,0.0,259.24,,270.0,270.0,-8.24,2.955,20.504,23.546
4211.0,3.102,0.76,-35.062,1.723,9.546,4.918,32.452,4.598,-14.292,-2.794,0.0,34.2,34.4,9.477,1.616,-7.448,-7.487,-7.841,-7.889,-3.208,26.848,0.0,259.24,,270.0,270.0,-7.854,2.957,20.496,23.528
4211.5,3.028,0.809,-33.845,1.72,9.319,4.918,32.452,4.598,-14.292,-2.794,0.0,34.2,34.4,9.619,1.63,-7.5,-7.727,-7.851,-8.122,-3.208,26.848,0.0,258.14,,270.0,270.0,-7.666,2.96,20.488,23.531
4212.0,3.028,0.809,-33.845,1.72,9.319,4.918,32.452,4.598,-14.292,-2.794,0.0,34.2,34.4,9.619,1.63,-7.78,-7.991,-7.983,-8.405,-3.208,26.848,0.0,258.14,,270.0,270.0,-7.8,2.961,20.483,23.579
4212.5,3.028,0.809,-33.845,1.72,9.319,4.918,32.452,4.598,-14.292,-2.794,0.0,34.2,34.4,9.619,1.63,-7.863,-8.121,-8.151,-8.484,-3.208,26.848,0.0,258.84,,270.0,270.0,-8.04,2.962,20.482,23.611
4213.0,3.028,0.809,-33.845,1.72,9.319,4.918,32.452,4.598,-14.292,-2.794,0.0,34.2,34.4,9.619,1.63,-7.706,-7.722,-7.973,-7.952,-3.208,26.848,0.0,258.84,,270.0,270.0,-8.155,2.963,20.469,23.524
4213.5,3.028,0.809,-33.845,1.72,9.319,4.927,32.453,4.619,-14.291,-2.802,0.0,34.159,34.453,9.619,1.63,-7.185,-7.332,-7.702,-7.681,-3.208,26.84,0.0,257.34,,270.0,270.0,-7.838,2.964,20.476,23.449
4214.0,3.028,0.809,-33.845,1.72,9.319,4.927,32.453,4.619,-14.291,-2.802,0.0,34.2,34.5,9.619,1.63,-7.214,-7.639,-7.697,-7.979,-3.208,26.84,0.0,257.34,,270.0,270.0,-7.475,2.965,20.468,23.463
4214.5,2.774,0.74,-33.744,1.718,9.425,4.927,32.453,4.619,-14.291,-2.802,0.0,34.2,34.5,9.498,1.62,-7.723,-7.886,-7.866,-8.314,-3.208,26.84,0.0,259.24,,270.0,270.0,-7.632,2.966,20.491,23.483
4215.0,2.774,0.74,-33.744,1.718,9.425,4.927,32.453,4.619,-14.291,-2.802,0.0,34.2,34.5,9.498,1.62,-7.847,-8.024,-8.079,-8.465,-3.208,26.84,0.0,259.24,,270.0,270.0,-7.947,2.963,20.46,23.508
4215.5,2.774,0.74,-33.744,1.718,9.425,4.927,32.453,4.619,-14.291,-2.802,0.0,34.2,34.5,9.498,1.62,-7.915,-7.979,-8.106,-8.342,-3.208,26.84,0.0,258.84,,270.0,270.0,-8.104,2.96,20.466,23.508
4216.0,2.774,0.74,-33.744,1.718,9.425,4.927,32.453,4.619,-14.291,-2.802,0.0,34.2,34.5,9.498,1.62,-7.666,-7.632,-7.966,-8.088,-3.208,26.84,0.0,258.84,,270.0,270.0,-8.086,2.957,20.45,23.506
4216.5,2.774,0.74,-33.744,1.718,9.425,4.926,32.457,4.598,-14.293,-2.796,0.0,34.17,34.431,9.498,1.62,-7.418,-7.647,-7.876,-8.116,-3.195,26.848,0.0,259.04,,270.0,270.0,-7.838,2.954,20.467,23.5
4217.0,2.774,0.74,-33.744,1.718,9.425,4.926,32.457,4.598,-14.293,-2.796,0.0,34.2,34.4,9.498,1.62,-7.573,-7.803,-7.926,-8.29,-3.195,26.848,0.0,259.04,,270.0,270.0,-7.764,2.951,20.464,23.513
4217.5,2.774,0.74,-33.744,1.718,9.425,4.926,32.457,4.598,-14.293,-2.796,0.0,34.2,34.4,9.498,1.62,-7.755,-7.931,-8.057,-8.452,-3.195,26.848,0.0,259.44,,270.0,270.0,-7.898,2.948,20.468,23.561
4218.0,3.212,0.769,-35.209,1.74,9.484,4.926,32.457,4.598,-14.293,-2.796,0.0,34.2,34.4,9.508,1.808,-7.802,-7.916,-8.051,-8.225,-3.195,26.848,0.0,259.44,,270.0,270.0,-8.049,2.945,20.44,23.584
4218.5,3.212,0.769,-35.209,1.74,9.484,4.926,32.457,4.598,-14.293,-2.796,0.0,34.2,34.4,9.508,1.808,-7.598,-7.604,-7.886,-7.946,-3.195,26.848,0.0,259.44,,270.0,270.0,-7.998,2.949,20.471,23.591
4219.0,3.212,0.769,-35.209,1.74,9.484,4.926,32.457,4.598,-14.293,-2.796,0.0,34.2,34.4,9.508,1.808,-7.443,-7.543,-7.814,-7.975,-3.195,26.848,0.0,259.44,,270.0,270.0,-7.758,2.954,20.463,23.583
4219.5,3.212,0.769,-35.209,1.74,9.484,4.926,32.457,4.598,-14.293,-2.796,0.0,34.2,34.4,9.508,1.808,-7.541,-7.675,-7.858,-8.162,-3.195,26.848,0.0,259.04,,270.0,270.0,-7.694,2.958,20.474,23.638
4220.0,3.212,0.769,-35.209,1.74,9.484,4.926,32.421,4.579,-14.3,-2.811,0.0,34.162,34.408,9.508,1.808,-7.786,-7.86,-8.026,-8.403,-3.205,26.838,0.0,259.04,,270.0,270.0,-7.809,2.962,20.466,23.72
4220.5,3.212,0.769,-35.209,1.74,9.484,4.926,32.421,4.579,-14.3,-2.811,0.0,34.2,34.4,9.508,1.808,-7.668,-7.793,-7.983,-8.122,-3.205,26.838,0.0,259.44,,270.0,270.0,-8.019,2.966,20.463,23.753
4221.0,3.07,0.753,-35.15,1.702,9.468,4.926,32.421,4.579,-14.3,-2.811,0.0,34.2,34.4,9.519,1.846,-7.577,-7.454,-7.817,-7.874,-3.205,26.838,0.0,259.44,,270.0,270.0,-7.892,2.97,20.45,23.732
4221.5,3.07,0.753,-35.15,1.702,9.468,4.926,32.421,4.579,-14.3,-2.811,0.0,34.2,34.4,9.519,1.846,-7.408,-7.493,-7.719,-7.876,-3.205,26.838,0.0,259.44,,270.0,270.0,-7.681,2.972,20.463,23.727
4222.0,3.07,0.753,-35.15,1.702,9.468,4.926,32.421,4.579,-14.3,-2.811,0.0,34.2,34.4,9.519,1.846,-7.464,-7.727,-7.752,-8.113,-3.205,26.838,0.0,259.44,,270.0,270.0,-7.624,2.973,20.458,23.7
4222.5,3.07,0.753,-35.15,1.702,9.468,4.926,32.421,4.579,-14.3,-2.811,0.0,34.2,34.4,9.519,1.846,-7.724,-7.883,-7.904,-8.318,-3.205,26.838,0.0,259.54,,270.0,270.0,-7.764,2.975,20.476,23.693
4223.0,3.07,0.753,-35.15,1.702,9.468,4.916,32.463,4.603,-14.273,-2.8,0.0,34.172,34.437,9.519,1.846,-7.692,-7.912,-7.92,-8.295,-3.203,26.847,0.0,259.54,,270.0,270.0,-7.957,2.977,20.454,23.699
4223.5,3.07,0.753,-35.15,1.702,9.468,4.916,32.463,4.603,-14.273,-2.8,0.0,34.2,34.4,9.519,1.846,-7.383,-7.388,-7.697,-7.7,-3.203,26.847,0.0,259.14,,270.0,270.0,-7.955,2.978,20.46,23.708
4224.0,3.285,0.811,-34.94,1.684,9.4,4.916,32.463,4.603,-14.273,-2.8,0.0,34.2,34.4,9.53,1.767,-7.344,-7.47,-7.639,-7.802,-3.203,26.847,0.0,259.14,,270.0,270.0,-7.542,2.98,20.457,23.722
4224.5,3.285,0.811,-34.94,1.684,9.4,4.916,32.463,4.603,-14.273,-2.8,0.0,34.2,34.4,9.53,1.767,-7.614,-7.691,-7.767,-8.155,-3.203,26.847,0.0,259.34,,270.0,270.0,-7.564,2.985,20.477,23.687
4225.0,3.285,0.811,-34.94,1.684,9.4,4.916,32.463,4.603,-14.273,-2.8,0.0,34.2,34.4,9.53,1.767,-7.761,-7.905,-7.975,-8.401,-3.203,26.847,0.0,259.34,,270.0,270.0,-7.807,2.99,20.468,23.638
4225.5,3.285,0.811,-34.94,1.684,9.4,4.916,32.463,4.603,-14.273,-2.8,0.0,34.2,34.4,9.53,1.767,-7.765,-7.866,-7.888,-8.177,-3.203,26.847,0.0,259.34,,270.0,270.0,-8.011,2.994,20.455,23.612
4226.0,3.285,0.811,-34.94,1.684,9.4,4.916,32.463,4.603,-14.273,-2.8,0.0,34.2,34.4,9.53,1.767,-7.452,-7.5,-7.752,-7.778,-3.203,26.847,0.0,259.34,,270.0,270.0,-7.924,2.999,20.447,23.619
4226.5,3.285,0.811,-34.94,1.684,9.4,4.9,32.46,4.609,-14.265,-2.799,0.0,34.174,34.458,9.53,1.767,-7.179,-7.367,-7.576,-7.552,-3.196,26.839,0.0,259.04,,270.0,270.0,-7.62,3.004,20.459,23.6
4227.0,3.285,0.811,-34.94,1.684,9.4,4.9,32.46,4.609,-14.265,-2.799,0.0,34.2,34.5,9.53,1.767,-7.26,-7.6,-7.603,-7.893,-3.196,26.839,0.0,259.04,,270.0,270.0,-7.418,3.008,20.45,23.609
4227.5,2.385,0.54,-35.209,1.725,9.492,4.9,32.46,4.609,-14.265,-2.799,0.0,34.2,34.5,9.422,1.78,-7.769,-7.885,-7.993,-8.374,-3.196,26.839,0.0,258.94,,270.0,270.0,-7.589,3.013,20.451,23.631
4228.0,2.385,0.54,-35.209,1.725,9.492,4.9,32.46,4.609,-14.265,-2.799,0.0,34.2,34.5,9.422,1.78,-7.702,-7.719,-7.97,-8.085,-3.196,26.839,0.0,258.94,,270.0,270.0,-8.005,3.003,20.45,23.643
4228.5,2.385,0.54,-35.209,1.725,9.492,4.9,32.46,4.609,-14.265,-2.799,0.0,34.2,34.5,9.422,1.78,-7.504,-7.336,-7.801,-7.814,-3.196,26.839,0.0,258.64,,270.0,270.0,-7.869,2.993,20.444,23.607
4229.0,2.385,0.54,-35.209,1.725,9.492,4.9,32.46,4.609,-14.265,-2.799,0.0,34.2,34.5,9.422,1.78,-7.28,-7.336,-7.727,-7.79,-3.196,26.839,0.0,258.64,,270.0,270.0,-7.614,2.983,20.446,23.633
4229.5,2.385,0.54,-35.209,1.725,9.492,4.889,32.436,4.577,-14.265,-2.807,0.0,34.173,34.459,9.422,1.78,-7.336,-7.575,-7.716,-7.99,-3.19,26.832,0.0,258.34,,270.0,270.0,-7.533,2.973,20.438,23.655
4230.0,2.385,0.54,-35.209,1.725,9.492,4.889,32.436,4.577,-14.265,-2.807,0.0,34.2,34.5,9.422,1.78,-7.543,-7.72,-7.852,-8.266,-3.19,26.832,0.0,258.34,,270.0,270.0,-7.654,2.963,20.429,23.702
4230.5,3.127,0.741,-35.209,1.664,9.479,4.889,32.436,4.577,-14.265,-2.807,0.0,34.2,34.5,9.449,1.824,-7.872,-7.861,-8.029,-8.439,-3.19,26.832,0.0,258.64,,270.0,270.0,-7.845,2.954,20.444,23.72
4231.0,3.127,0.741,-35.209,1.664,9.479,4.889,32.436,4.577,-14.265,-2.807,0.0,34.2,34.5,9.449,1.824,-7.46,-7.381,-7.767,-7.709,-3.19,26.832,0.0,258.64,,270.0,270.0,-8.05,2.957,20.424,23.733
4231.5,3.127,0.741,-35.209,1.664,9.479,4.889,32.436,4.577,-14.265,-2.807,0.0,34.2,34.5,9.449,1.824,-7.375,-7.244,-7.663,-7.662,-3.19,26.832,0.0,258.64,,270.0,270.0,-7.579,2.959,20.429,23.726
4232.0,3.127,0.741,-35.209,1.664,9.479,4.889,32.436,4.577,-14.265,-2.807,0.0,34.2,34.5,9.449,1.824,-7.469,-7.52,-7.698,-7.963,-3.19,26.832,0.0,258.64,,270.0,270.0,-7.486,2.962,20.452,23.76
4232.5,3.127,0.741,-35.209,1.664,9.479,4.889,32.436,4.577,-14.265,-2.807,0.0,34.2,34.5,9.449,1.824,-7.609,-7.771,-7.842,-8.203,-3.19,26.832,0.0,258.34,,270.0,270.0,-7.662,2.965,20.436,23.787
4233.0,3.127,0.741,-35.209,1.664,9.479,4.93,32.451,4.572,-14.248,-2.786,0.0,34.185,34.483,9.449,1.824,-7.725,-7.905,-7.935,-8.458,-3.188,26.83,0.0,258.34,,270.0,270.0,-7.856,2.967,20.444,23.79
4233.5,3.127,0.741,-35.209,1.664,9.479,4.93,32.451,4.572,-14.248,-2.786,0.0,34.2,34.5,9.449,1.824,-7.804,-7.883,-7.999,-8.344,-3.188,26.83,0.0,258.34,,270.0,270.0,-8.006,2.97,20.442,23.809
4234.0,2.898,0.737,-34.138,1.779,9.413,4.93,32.451,4.572,-14.248,-2.786,0.0,34.2,34.5,9.558,1.55,-7.502,-7.523,-7.812,-7.839,-3.188,26.83,0.0,258.34,,270.0,270.0,-8.008,2.973,20.441,23.819
4234.5,2.898,0.737,-34.138,1.779,9.413,4.93,32.451,4.572,-14.248,-2.786,0.0,34.2,34.5,9.558,1.55,-7.356,-7.439,-7.664,-7.884,-3.188,26.83,0.0,258.64,,270.0,270.0,-7.669,2.971,20.456,23.794
4235.0,2.898,0.737,-34.138,1.779,9.413,4.93,32.451,4.572,-14.248,-2.786,0.0,34.2,34.5,9.558,1.55,-7.533,-7.667,-7.766,-8.171,-3.188,26.83,0.0,258.64,,270.0,270.0,-7.586,2.97,20.446,23.762
4235.5,2.898,0.737,-34.138,1.779,9.413,4.93,32.451,4.572,-14.248,-2.786,0.0,34.2,34.5,9.558,1.55,-7.713,-7.862,-7.889,-8.38,-3.188,26.83,0.0,258.64,,270.0,270.0,-7.784,2.969,20.436,23.707
4236.0,2.898,0.737,-34.138,1.779,9.413,4.938,32.476,4.597,-14.218,-2.783,0.0,34.195,34.488,9.558,1.55,-7.697,-7.889,-7.932,-8.258,-3.178,26.837,0.0,258.64,,270.0,270.0,-7.961,2.968,20.455,23.718
4236.5,2.898,0.737,-34.138,1.779,9.413,4.938,32.476,4.597,-14.218,-2.783,0.0,34.2,34.5,9.558,1.55,-7.531,-7.678,-7.854,-7.927,-3.178,26.837,0.0,258.64,,270.0,270.0,-7.944,2.967,20.437,23.719
4237.0,3.139,0.786,-34.804,1.729,9.535,4.938,32.476,4.597,-14.218,-2.783,0.0,34.2,34.5,9.541,1.651,-7.302,-7.426,-7.634,-7.708,-3.178,26.837,0.0,258.64,,270.0,270.0,-7.748,2.966,20.453,23.616
4237.5,3.139,0.786,-34.804,1.729,9.535,4.938,32.476,4.597,-14.218,-2.783,0.0,34.2,34.5,9.541,1.651,-7.275,-7.556,-7.604,-7.879,-3.178,26.837,0.0,258.84,,270.0,270.0,-7.517,2.968,20.445,23.665
4238.0,3.139,0.786,-34.804,1.729,9.535,4.938,32.476,4.597,-14.218,-2.783,0.0,34.2,34.5,9.541,1.651,-7.764,-7.881,-7.958,-8.372,-3.178,26.837,0.0,258.84,,270.0,270.0,-7.578,2.971,20.476,23.691
4238.5,3.139,0.786,-34.804,1.729,9.535,4.938,32.476,4.597,-14.218,-2.783,0.0,34.2,34.5,9.541,1.651,-7.711,-7.799,-7.854,-8.084,-3.178,26.837,0.0,259.04,,270.0,270.0,-7.994,2.974,20.464,23.761
4239.0,3.139,0.786,-34.804,1.729,9.535,4.938,32.476,4.597,-14.218,-2.783,0.0,34.2,34.5,9.541,1.651,-7.323,-7.499,-7.718,-7.771,-3.178,26.837,0.0,259.04,,270.0,270.0,-7.862,2.977,20.473,23.756
4239.5,3.139,0.786,-34.804,1.729,9.535,4.897,32.478,4.614,-14.251,-2.794,0.0,34.198,34.483,9.541,1.651,-7.225,-7.421,-7.629,-7.663,-3.179,26.831,0.0,258.74,,270.0,270.0,-7.578,2.979,20.459,23.684
4240.0,3.139,0.786,-34.804,1.729,9.535,4.897,32.478,4.614,-14.251,-2.794,0.0,34.2,34.5,9.541,1.651,-7.319,-7.593,-7.678,-7.95,-3.179,26.831,0.0,258.74,,270.0,270.0,-7.485,2.982,20.479,23.634
4240.5,2.637,0.72,-34.245,1.718,9.429,4.897,32.478,4.614,-14.251,-2.794,0.0,34.2,34.5,9.565,1.769,-7.512,-7.701,-7.765,-8.203,-3.179,26.831,0.0,258.84,,270.0,270.0,-7.635,2.984,20.474,23.556
4241.0,2.637,0.72,-34.245,1.718,9.429,4.897,32.478,4.614,-14.251,-2.794,0.0,34.2,34.5,9.565,1.769,-7.707,-7.85,-7.906,-8.315,-3.179,26.831,0.0,258.84,,270.0,270.0,-7.795,2.979,20.486,23.566
4241.5,2.637,0.72,-34.245,1.718,9.429,4.897,32.478,4.614,-14.251,-2.794,0.0,34.2,34.5,9.565,1.769,-7.644,-7.773,-7.826,-7.971,-3.179,26.831,0.0,259.04,,270.0,270.0,-7.945,2.973,20.505,23.544
4242.0,2.637,0.72,-34.245,1.718,9.429,4.897,32.478,4.614,-14.251,-2.794,0.0,34.2,34.5,9.565,1.769,-7.158,-7.349,-7.595,-7.662,-3.179,26.831,0.0,259.04,,270.0,270.0,-7.803,2.968,20.488,23.558
4242.5,2.637,0.72,-34.245,1.718,9.429,4.882,32.454,4.619,-14.25,-2.785,0.0,34.206,34.483,9.565,1.769,-7.16,-7.498,-7.602,-7.879,-3.177,26.833,0.0,258.64,,270.0,270.0,-7.441,2.962,20.494,23.513
4243.0,2.637,0.72,-34.245,1.718,9.429,4.882,32.454,4.619,-14.25,-2.785,0.0,34.2,34.5,9.565,1.769,-7.379,-7.6,-7.714,-8.142,-3.177,26.833,0.0,258.64,,270.0,270.0,-7.535,2.957,20.501,23.432
4243.5,2.818,0.666,-35.209,1.723,9.445,4.882,32.454,4.619,-14.25,-2.785,0.0,34.2,34.5,9.442,1.826,-7.58,-7.762,-7.814,-8.236,-3.177,26.833,0.0,259.04,,270.0,270.0,-7.709,2.952,20.489,23.388
4244.0,2.818,0.666,-35.209,1.723,9.445,4.882,32.454,4.619,-14.25,-2.785,0.0,34.2,34.5,9.442,1.826,-7.48,-7.66,-7.802,-7.986,-3.177,26.833,0.0,259.04,,270.0,270.0,-7.848,2.949,20.481,23.338
4244.5,2.818,0.666,-35.209,1.723,9.445,4.882,32.454,4.619,-14.25,-2.785,0.0,34.2,34.5,9.442,1.826,-7.357,-7.32,-7.652,-7.637,-3.177,26.833,0.0,259.04,,270.0,270.0,-7.732,2.947,20.469,23.338
4245.0,2.818,0.666,-35.209,1.723,9.445,4.882,32.454,4.619,-14.25,-2.785,0.0,34.2,34.5,9.442,1.826,-7.161,-7.201,-7.517,-7.598,-3.177,26.833,0.0,259.04,,270.0,270.0,-7.491,2.945,20.487,23.367
4245.5,2.818,0.666,-35.209,1.723,9.445,4.882,32.454,4.619,-14.25,-2.785,0.0,34.2,34.5,9.442,1.826,-7.453,-7.561,-7.641,-8.047,-3.177,26.833,0.0,259.14,,270.0,270.0,-7.369,2.943,20.516,23.363
4246.0,2.818,0.666,-35.209,1.723,9.445,4.876,32.443,4.598,-14.235,-2.786,0.0,34.206,34.46,9.442,1.826,-7.481,-7.581,-7.734,-7.956,-3.175,26.823,0.0,259.14,,270.0,270.0,-7.676,2.941,20.487,23.397
4246.5,2.818,0.666,-35.209,1.723,9.445,4.876,32.443,4.598,-14.235,-2.786,0.0,34.2,34.5,9.442,1.826,-7.135,-7.281,-7.55,-7.5,-3.175,26.823,0.0,259.14,,270.0,270.0,-7.688,2.939,20.502,23.408
4247.0,3.438,0.869,-34.427,1.746,9.371,4.876,32.443,4.598,-14.235,-2.786,0.0,34.2,34.5,9.599,1.743,-6.89,-6.992,-7.307,-7.28,-3.175,26.823,0.0,259.14,,270.0,270.0,-7.367,2.937,20.507,23.425
4247.5,3.438,0.869,-34.427,1.746,9.371,4.876,32.443,4.598,-14.235,-2.786,0.0,34.2,34.5,9.599,1.743,-6.783,-7.246,-7.261,-7.546,-3.175,26.823,0.0,259.14,,270.0,270.0,-7.118,2.945,20.506,23.461
4248.0,3.438,0.869,-34.427,1.746,9.371,4.876,32.443,4.598,-14.235,-2.786,0.0,34.2,34.5,9.599,1.743,-7.277,-7.496,-7.48,-7.895,-3.175,26.823,0.0,259.14,,270.0,270.0,-7.209,2.953,20.52,23.52
4248.5,3.438,0.869,-34.427,1.746,9.371,4.876,32.443,4.598,-14.235,-2.786,0.0,34.2,34.5,9.599,1.743,-7.481,-7.608,-7.701,-8.08,-3.175,26.823,0.0,259.14,,270.0,270.0,-7.537,2.961,20.505,23.56
4249.0,3.438,0.869,-34.427,1.746,9.371,4.883,32.504,4.618,-14.201,-2.785,0.0,34.208,34.588,9.599,1.743,-6.979,-7.059,-7.444,-7.315,-3.177,26.819,0.0,259.14,,270.0,270.0,-7.718,2.969,20.516,23.58
4249.5,3.438,0.869,-34.427,1.746,9.371,4.883,32.504,4.618,-14.201,-2.785,0.0,34.2,34.6,9.599,1.743,-6.942,-7.168,-7.345,-7.369,-3.177,26.819,0.0,259.34,,270.0,270.0,-7.199,2.977,20.523,23.582
4250.0,2.787,0.748,-33.27,1.73,9.401,4.883,32.504,4.618,-14.201,-2.785,0.0,34.2,34.6,9.627,1.718,-7.07,-7.3,-7.436,-7.786,-3.177,26.819,0.0,259.34,,270.0,270.0,-7.206,2.984,20.511,23.593
4250.5,2.787,0.748,-33.27,1.73,9.401,4.883,32.504,4.618,-14.201,-2.785,0.0,34.2,34.6,9.627,1.718,-7.333,-7.489,-7.589,-8.054,-3.177,26.819,0.0,259.04,,270.0,270.0,-7.398,2.981,20.499,23.609
4251.0,2.787,0.748,-33.27,1.73,9.401,4.883,32.504,4.618,-14.201,-2.785,0.0,34.2,34.6,9.627,1.718,-7.584,-7.678,-7.751,-8.158,-3.177,26.819,0.0,259.04,,270.0,270.0,-7.616,2.978,20.514,23.632
4251.5,2.787,0.748,-33.27,1.73,9.401,4.883,32.504,4.618,-14.201,-2.785,0.0,34.2,34.6,9.627,1.718,-7.428,-7.445,-7.649,-7.691,-3.177,26.819,0.0,258.74,,270.0,270.0,-7.793,2.975,20.518,23.589
4252.0,2.787,0.748,-33.27,1.73,9.401,4.863,32.467,4.642,-14.193,-2.781,0.0,34.205,34.467,9.627,1.718,-6.986,-6.98,-7.391,-7.349,-3.174,26.815,0.0,258.74,,270.0,270.0,-7.553,2.972,20.51,23.551
4252.5,2.787,0.748,-33.27,1.73,9.401,4.863,32.467,4.642,-14.193,-2.781,0.0,34.2,34.5,9.627,1.718,-7.06,-7.265,-7.435,-7.795,-3.174,26.815,0.0,258.64,,270.0,270.0,-7.177,2.969,20.51,23.489
4253.0,2.787,0.748,-33.27,1.73,9.401,4.863,32.467,4.642,-14.193,-2.781,0.0,34.2,34.5,9.627,1.718,-7.343,-7.332,-7.625,-7.941,-3.174,26.815,0.0,258.64,,270.0,270.0,-7.389,2.966,20.527,23.485
4253.5,1.898,0.504,-33.904,1.783,9.407,4.863,32.467,4.642,-14.193,-2.781,0.0,34.2,34.5,9.528,1.568,-7.552,-7.539,-7.733,-8.039,-3.174,26.815,0.0,258.64,,270.0,270.0,-7.56,2.963,20.524,23.465
4254.0,1.898,0.504,-33.904,1.783,9.407,4.863,32.467,4.642,-14.193,-2.781,0.0,34.2,34.5,9.528,1.568,-7.377,-7.286,-7.617,-7.706,-3.174,26.815,0.0,258.64,,270.0,270.0,-7.715,2.945,20.519,23.439
4254.5,1.898,0.504,-33.904,1.783,9.407,4.863,32.467,4.642,-14.193,-2.781,0.0,34.2,34.5,9.528,1.568,-6.981,-7.061,-7.419,-7.319,-3.174,26.815,0.0,258.94,,270.0,270.0,-7.496,2.928,20.515,23.448
4255.0,1.898,0.504,-33.904,1.783,9.407,4.863,32.467,4.642,-14.193,-2.781,0.0,34.2,34.5,9.528,1.568,-7.05,-7.045,-7.354,-7.379,-3.174,26.815,0.0,258.94,,270.0,270.0,-7.195,2.911,20.529,23.515
4255.5,1.898,0.504,-33.904,1.783,9.407,4.854,32.458,4.616,-14.181,-2.778,0.0,34.213,34.504,9.528,1.568,-7.147,-7.307,-7.47,-7.765,-3.178,26.805,0.0,258.64,,270.0,270.0,-7.207,2.895,20.529,23.511
4256.0,1.898,0.504,-33.904,1.783,9.407,4.854,32.458,4.616,-14.181,-2.778,0.0,34.2,34.5,9.528,1.568,-7.271,-7.437,-7.56,-7.96,-3.178,26.805,0.0,258.64,,270.0,270.0,-7.422,2.878,20.541,23.588
4256.5,3.125,0.747,-35.209,1.767,9.486,4.854,32.458,4.616,-14.181,-2.778,0.0,34.2,34.5,9.404,1.697,-7.165,-7.153,-7.552,-7.481,-3.178,26.805,0.0,258.34,,270.0,270.0,-7.557,2.862,20.539,23.577
4257.0,3.125,0.747,-35.209,1.767,9.486,4.854,32.458,4.616,-14.181,-2.778,0.0,34.2,34.5,9.404,1.697,-6.986,-6.977,-7.412,-7.268,-3.178,26.805,0.0,258.34,,270.0,270.0,-7.338,2.867,20.538,23.556
4257.5,3.125,0.747,-35.209,1.767,9.486,4.854,32.458,4.616,-14.181,-2.778,0.0,34.2,34.5,9.404,1.697,-7.091,-7.087,-7.412,-7.468,-3.178,26.805,0.0,258.74,,270.0,270.0,-7.161,2.871,20.522,23.581
4258.0,3.125,0.747,-35.209,1.767,9.486,4.854,32.458,4.616,-14.181,-2.778,0.0,34.2,34.5,9.404,1.697,-7.157,-7.251,-7.461,-7.666,-3.178,26.805,0.0,258.74,,270.0,270.0,-7.264,2.875,20.518,23.608
4258.5,3.125,0.747,-35.209,1.767,9.486,4.869,32.497,4.604,-14.16,-2.766,0.0,34.227,34.518,9.404,1.697,-7.382,-7.429,-7.619,-7.933,-3.158,26.814,0.0,258.84,,270.0,270.0,-7.384,2.879,20.537,23.582
4259.0,3.125,0.747,-35.209,1.767,9.486,4.869,32.497,4.604,-14.16,-2.766,0.0,34.2,34.5,9.404,1.697,-7.402,-7.42,-7.614,-7.794,-3.158,26.814,0.0,258.84,,270.0,270.0,-7.591,2.883,20.511,23.588
4259.5,3.125,0.747,-35.209,1.767,9.486,4.869,32.497,4.604,-14.16,-2.766,0.0,34.2,34.5,9.404,1.697,-7.112,-7.059,-7.447,-7.426,-3.158,26.814,0.0,258.54,,270.0,270.0,-7.558,2.887,20.534,23.55
4260.0,3.364,0.779,-35.209,1.691,9.384,4.869,32.497,4.604,-14.16,-2.766,0.0,34.2,34.5,9.463,1.583,-6.929,-6.979,-7.228,-7.297,-3.158,26.814,0.0,258.54,,270.0,270.0,-7.261,2.891,20.538,23.529
4260.5,3.364,0.779,-35.209,1.691,9.384,4.869,32.497,4.604,-14.16,-2.766,0.0,34.2,34.5,9.463,1.583,-7.015,-7.199,-7.356,-7.647,-3.158,26.814,0.0,258.74,,270.0,270.0,-7.109,2.899,20.53,23.489
4261.0,3.364,0.779,-35.209,1.691,9.384,4.869,32.497,4.604,-14.16,-2.766,0.0,34.2,34.5,9.463,1.583,-7.228,-7.325,-7.487,-7.93,-3.158,26.814,0.0,258.74,,270.0,270.0,-7.304,2.906,20.533,23.525
4261.5,3.364,0.779,-35.209,1.691,9.384,4.869,32.497,4.604,-14.16,-2.766,0.0,34.2,34.5,9.463,1.583,-7.271,-7.422,-7.529,-7.722,-3.158,26.814,0.0,258.64,,270.0,270.0,-7.493,2.914,20.53,23.55
4262.0,3.364,0.779,-35.209,1.691,9.384,4.904,32.518,4.64,-14.139,-2.768,0.0,34.232,34.479,9.463,1.583,-7.034,-6.941,-7.324,-7.272,-3.153,26.82,0.0,258.64,,270.0,270.0,-7.486,2.921,20.51,23.532
4262.5,3.364,0.779,-35.209,1.691,9.384,4.904,32.518,4.64,-14.139,-2.768,0.0,34.2,34.5,9.463,1.583,-6.626,-6.726,-7.129,-7.125,-3.153,26.82,0.0,258.24,,270.0,270.0,-7.143,2.928,20.545,23.546
4263.0,3.512,0.86,-35.209,1.639,9.435,4.904,32.518,4.64,-14.139,-2.768,0.0,34.2,34.5,9.459,1.904,-6.676,-6.865,-7.161,-7.344,-3.153,26.82,0.0,258.24,,270.0,270.0,-6.901,2.936,20.521,23.559
4263.5,3.512,0.86,-35.209,1.639,9.435,4.904,32.518,4.64,-14.139,-2.768,0.0,34.2,34.5,9.459,1.904,-7.177,-7.248,-7.456,-7.813,-3.153,26.82,0.0,258.44,,270.0,270.0,-7.012,2.945,20.507,23.617
4264.0,3.512,0.86,-35.209,1.639,9.435,4.904,32.518,4.64,-14.139,-2.768,0.0,34.2,34.5,9.459,1.904,-7.105,-7.18,-7.454,-7.526,-3.153,26.82,0.0,258.44,,270.0,270.0,-7.423,2.954,20.525,23.644
4264.5,3.512,0.86,-35.209,1.639,9.435,4.904,32.518,4.64,-14.139,-2.768,0.0,34.2,34.5,9.459,1.904,-6.875,-6.71,-7.228,-7.09,-3.153,26.82,0.0,258.74,,270.0,270.0,-7.317,2.964,20.523,23.656
4265.0,3.512,0.86,-35.209,1.639,9.435,4.874,32.499,4.603,-14.132,-2.772,0.0,34.243,34.551,9.459,1.904,-6.676,-6.636,-7.111,-7.141,-3.141,26.824,0.0,258.74,,270.0,270.0,-6.976,2.973,20.525,23.647
4265.5,3.512,0.86,-35.209,1.639,9.435,4.874,32.499,4.603,-14.132,-2.772,0.0,34.2,34.6,9.459,1.904,-6.776,-6.884,-7.151,-7.348,-3.141,26.824,0.0,258.24,,270.0,270.0,-6.891,2.981,20.492,23.642
4266.0,3.512,0.86,-35.209,1.639,9.435,4.874,32.499,4.603,-14.132,-2.772,0.0,34.2,34.6,9.459,1.904,-7.03,-7.121,-7.289,-7.601,-3.141,26.824,0.0,258.24,,270.0,270.0,-7.04,2.99,20.516,23.638
4266.5,2.71,0.73,-33.301,1.73,9.36,4.874,32.499,4.603,-14.132,-2.772,0.0,34.2,34.6,9.707,1.683,-7.208,-7.334,-7.423,-7.809,-3.141,26.824,0.0,258.24,,270.0,270.0,-7.26,2.999,20.503,23.645
4267.0,2.71,0.73,-33.301,1.73,9.36,4.874,32.499,4.603,-14.132,-2.772,0.0,34.2,34.6,9.707,1.683,-6.738,-6.715,-7.115,-7.13,-3.141,26.824,0.0,258.24,,270.0,270.0,-7.443,2.994,20.503,23.605
4267.5,2.71,0.73,-33.301,1.73,9.36,4.874,32.499,4.603,-14.132,-2.772,0.0,34.2,34.6,9.707,1.683,-6.582,-6.715,-7.038,-7.168,-3.141,26.824,0.0,258.44,,270.0,270.0,-6.925,2.989,20.507,23.612
4268.0,2.71,0.73,-33.301,1.73,9.36,4.874,32.499,4.603,-14.132,-2.772,0.0,34.2,34.6,9.707,1.683,-6.774,-6.913,-7.125,-7.358,-3.141,26.824,0.0,258.44,,270.0,270.0,-6.876,2.985,20.502,23.58
4268.5,2.71,0.73,-33.301,1.73,9.36,4.872,32.481,4.597,-14.097,-2.763,0.0,34.25,34.545,9.707,1.683,-7.096,-7.141,-7.285,-7.696,-3.137,26.82,0.0,258.54,,270.0,270.0,-7.043,2.98,20.487,23.565
4269.0,2.71,0.73,-33.301,1.73,9.36,4.872,32.481,4.597,-14.097,-2.763,0.0,34.2,34.5,9.707,1.683,-7.293,-7.264,-7.419,-7.755,-3.137,26.82,0.0,258.54,,270.0,270.0,-7.305,2.976,20.488,23.589
4269.5,2.161,0.623,-34.005,1.762,9.404,4.872,32.481,4.597,-14.097,-2.763,0.0,34.2,34.5,9.525,1.668,-7.048,-7.042,-7.296,-7.467,-3.137,26.82,0.0,258.64,,270.0,270.0,-7.433,2.971,20.486,23.614
4270.0,2.161,0.623,-34.005,1.762,9.404,4.872,32.481,4.597,-14.097,-2.763,0.0,34.2,34.5,9.525,1.668,-6.762,-6.775,-7.107,-6.984,-3.137,26.82,0.0,258.64,,270.0,270.0,-7.213,2.958,20.476,23.635
4270.5,2.161,0.623,-34.005,1.762,9.404,4.872,32.481,4.597,-14.097,-2.763,0.0,34.2,34.5,9.525,1.668,-6.561,-6.764,-6.954,-7.015,-3.137,26.82,0.0,258.64,,270.0,270.0,-6.907,2.945,20.476,23.664
4271.0,2.161,0.623,-34.005,1.762,9.404,4.872,32.481,4.597,-14.097,-2.763,0.0,34.2,34.5,9.525,1.668,-7.004,-7.156,-7.238,-7.711,-3.137,26.82,0.0,258.64,,270.0,270.0,-6.824,2.932,20.466,23.679
4271.5,2.161,0.623,-34.005,1.762,9.404,4.866,32.515,4.613,-14.077,-2.752,0.0,34.252,34.536,9.525,1.668,-7.297,-7.314,-7.4,-7.816,-3.146,26.822,0.0,258.94,,270.0,270.0,-7.277,2.92,20.48,23.658
4272.0,2.161,0.623,-34.005,1.762,9.404,4.866,32.515,4.613,-14.077,-2.752,0.0,34.3,34.5,9.525,1.668,-7.083,-7.11,-7.246,-7.284,-3.146,26.822,0.0,258.94,,270.0,270.0,-7.457,2.907,20.483,23.7
4272.5,2.161,0.623,-34.005,1.762,9.404,4.866,32.515,4.613,-14.077,-2.752,0.0,34.3,34.5,9.525,1.668,-6.509,-6.677,-6.959,-6.883,-3.146,26.822,0.0,259.14,,270.0,270.0,-7.181,2.895,20.483,23.697
4273.0,3.224,0.89,-34.074,1.762,9.392,4.866,32.515,4.613,-14.077,-2.752,0.0,34.3,34.5,9.509,1.627,-6.683,-6.685,-6.931,-7.056,-3.146,26.822,0.0,259.14,,270.0,270.0,-6.757,2.883,20.479,23.729
4273.5,3.224,0.89,-34.074,1.762,9.392,4.866,32.515,4.613,-14.077,-2.752,0.0,34.3,34.5,9.509,1.627,-6.832,-6.98,-7.095,-7.491,-3.146,26.822,0.0,259.44,,270.0,270.0,-6.839,2.888,20.474,23.759
4274.0,3.224,0.89,-34.074,1.762,9.392,4.866,32.515,4.613,-14.077,-2.752,0.0,34.3,34.5,9.509,1.627,-6.974,-7.133,-7.217,-7.709,-3.146,26.822,0.0,259.44,,270.0,270.0,-7.1,2.894,20.486,23.765
4274.5,3.224,0.89,-34.074,1.762,9.392,4.866,32.515,4.613,-14.077,-2.752,0.0,34.3,34.5,9.509,1.627,-7.128,-6.863,-7.281,-7.348,-3.146,26.822,0.0,259.14,,270.0,270.0,-7.259,2.899,20.464,23.748
4275.0,3.224,0.89,-34.074,1.762,9.392,4.876,32.548,4.615,-14.069,-2.746,0.0,34.254,34.593,9.509,1.627,-6.549,-6.508,-6.989,-6.735,-3.144,26.819,0.0,259.14,,270.0,270.0,-7.155,2.905,20.48,23.707
4275.5,3.224,0.89,-34.074,1.762,9.392,4.876,32.548,4.615,-14.069,-2.746,0.0,34.3,34.6,9.509,1.627,-6.455,-6.659,-6.883,-6.921,-3.144,26.819,0.0,259.24,,270.0,270.0,-6.695,2.91,20.497,23.682
4276.0,2.753,0.744,-33.925,1.792,9.376,4.876,32.548,4.615,-14.069,-2.746,0.0,34.3,34.6,9.498,1.592,-6.668,-6.89,-6.994,-7.362,-3.144,26.819,0.0,259.24,,270.0,270.0,-6.73,2.915,20.5,23.681
4276.5,2.753,0.744,-33.925,1.792,9.376,4.876,32.548,4.615,-14.069,-2.746,0.0,34.3,34.6,9.498,1.592,-6.923,-6.992,-7.149,-7.593,-3.144,26.819,0.0,259.24,,270.0,270.0,-6.978,2.912,20.489,23.652
4277.0,2.753,0.744,-33.925,1.792,9.376,4.876,32.548,4.615,-14.069,-2.746,0.0,34.3,34.6,9.498,1.592,-7.153,-7.187,-7.338,-7.832,-3.144,26.819,0.0,259.24,,270.0,270.0,-7.164,2.91,20.493,23.569
4277.5,2.753,0.744,-33.925,1.792,9.376,4.876,32.548,4.615,-14.069,-2.746,0.0,34.3,34.6,9.498,1.592,-7.121,-7.093,-7.369,-7.531,-3.144,26.819,0.0,258.94,,270.0,270.0,-7.378,2.907,20.507,23.562
4278.0,2.753,0.744,-33.925,1.792,9.376,4.874,32.548,4.617,-14.073,-2.762,0.0,34.263,34.536,9.498,1.592,-6.545,-6.536,-6.938,-6.91,-3.135,26.817,0.0,258.94,,270.0,270.0,-7.278,2.905,20.5,23.546
4278.5,2.753,0.744,-33.925,1.792,9.376,4.874,32.548,4.617,-14.073,-2.762,0.0,34.3,34.5,9.498,1.592,-6.75,-6.766,-6.999,-7.224,-3.135,26.817,0.0,258.74,,270.0,270.0,-6.732,2.902,20.486,23.501
4279.0,2.729,0.704,-34.038,1.76,9.447,4.874,32.548,4.617,-14.073,-2.762,0.0,34.3,34.5,9.639,1.63,-6.949,-6.991,-7.165,-7.551,-3.135,26.817,0.0,258.74,,270.0,270.0,-6.935,2.9,20.492,23.509
4279.5,2.729,0.704,-34.038,1.76,9.447,4.874,32.548,4.617,-14.073,-2.762,0.0,34.3,34.5,9.639,1.63,-7.154,-7.077,-7.264,-7.495,-3.135,26.817,0.0,258.84,,270.0,270.0,-7.164,2.897,20.483,23.505
4280.0,2.729,0.704,-34.038,1.76,9.447,4.874,32.548,4.617,-14.073,-2.762,0.0,34.3,34.5,9.639,1.63,-6.861,-6.692,-7.104,-7.121,-3.135,26.817,0.0,258.84,,270.0,270.0,-7.247,2.894,20.486,23.49
4280.5,2.729,0.704,-34.038,1.76,9.447,4.874,32.548,4.617,-14.073,-2.762,0.0,34.3,34.5,9.639,1.63,-6.446,-6.529,-6.904,-6.793,-3.135,26.817,0.0,258.64,,270.0,270.0,-6.944,2.891,20.487,23.454
4281.0,2.729,0.704,-34.038,1.76,9.447,4.874,32.548,4.617,-14.073,-2.762,0.0,34.3,34.5,9.639,1.63,-6.459,-6.655,-6.873,-6.989,-3.135,26.817,0.0,258.64,,270.0,270.0,-6.668,2.889,20.498,23.412
4281.5,2.729,0.704,-34.038,1.76,9.447,4.872,32.477,4.591,-14.062,-2.757,0.0,34.251,34.582,9.639,1.63,-6.96,-7.021,-7.163,-7.601,-3.138,26.822,0.0,258.84,,270.0,270.0,-6.744,2.886,20.491,23.463
4282.0,2.729,0.704,-34.038,1.76,9.447,4.872,32.477,4.591,-14.062,-2.757,0.0,34.3,34.6,9.639,1.63,-7.194,-7.021,-7.255,-7.485,-3.138,26.822,0.0,258.84,,270.0,270.0,-7.186,2.884,20.482,23.458
4282.5,2.71,0.743,-33.55,1.655,9.365,4.872,32.477,4.591,-14.062,-2.757,0.0,34.3,34.6,9.581,1.686,-6.932,-6.651,-7.145,-7.188,-3.138,26.822,0.0,259.04,,270.0,270.0,-7.238,2.881,20.48,23.447
4283.0,2.71,0.743,-33.55,1.655,9.365,4.872,32.477,4.591,-14.062,-2.757,0.0,34.3,34.6,9.581,1.686,-6.474,-6.489,-6.888,-6.741,-3.138,26.822,0.0,259.04,,270.0,270.0,-6.979,2.878,20.491,23.43
4283.5,2.71,0.743,-33.55,1.655,9.365,4.872,32.477,4.591,-14.062,-2.757,0.0,34.3,34.6,9.581,1.686,-6.496,-6.703,-6.873,-7.079,-3.138,26.822,0.0,259.04,,270.0,270.0,-6.648,2.876,20.496,23.437
4284.0,2.71,0.743,-33.55,1.655,9.365,4.872,32.477,4.591,-14.062,-2.757,0.0,34.3,34.6,9.581,1.686,-6.744,-6.853,-7.01,-7.441,-3.138,26.822,0.0,259.04,,270.0,270.0,-6.788,2.873,20.485,23.518
4284.5,2.71,0.743,-33.55,1.655,9.365,4.865,32.521,4.606,-14.022,-2.742,0.0,34.263,34.594,9.581,1.686,-7.062,-7.088,-7.187,-7.677,-3.135,26.826,0.0,258.64,,270.0,270.0,-7.012,2.87,20.479,23.549
4285.0,2.71,0.743,-33.55,1.655,9.365,4.865,32.521,4.606,-14.022,-2.742,0.0,34.3,34.6,9.581,1.686,-6.729,-6.597,-6.948,-6.852,-3.135,26.826,0.0,258.64,,270.0,270.0,-7.253,2.868,20.501,23.62
4285.5,3.436,0.855,-35.209,1.707,9.386,4.865,32.521,4.606,-14.022,-2.742,0.0,34.3,34.6,9.377,1.598,-6.159,-6.487,-6.734,-6.775,-3.135,26.826,0.0,258.74,,270.0,270.0,-6.782,2.865,20.489,23.618
4286.0,3.436,0.855,-35.209,1.707,9.386,4.865,32.521,4.606,-14.022,-2.742,0.0,34.3,34.6,9.377,1.598,-6.332,-6.649,-6.75,-7.106,-3.135,26.826,0.0,258.74,,270.0,270.0,-6.539,2.874,20.492,23.628
4286.5,3.436,0.855,-35.209,1.707,9.386,4.865,32.521,4.606,-14.022,-2.742,0.0,34.3,34.6,9.377,1.598,-6.843,-6.874,-6.98,-7.423,-3.135,26.826,0.0,258.84,,270.0,270.0,-6.709,2.884,20.488,23.639
4287.0,3.436,0.855,-35.209,1.707,9.386,4.865,32.521,4.606,-14.022,-2.742,0.0,34.3,34.6,9.377,1.598,-7.043,-7.08,-7.179,-7.674,-3.135,26.826,0.0,258.84,,270.0,270.0,-7.03,2.893,20.483,23.556
4287.5,3.436,0.855,-35.209,1.707,9.386,4.865,32.521,4.606,-14.022,-2.742,0.0,34.3,34.6,9.377,1.598,-7.087,-6.965,-7.214,-7.412,-3.135,26.826,0.0,259.24,,270.0,270.0,-7.244,2.901,20.492,23.547
4288.0,3.436,0.855,-35.209,1.707,9.386,4.885,32.567,4.615,-14.018,-2.755,0.0,34.277,34.543,9.377,1.598,-6.761,-6.571,-6.945,-6.858,-3.132,26.821,0.0,259.24,,270.0,270.0,-7.169,2.91,20.486,23.538
4288.5,3.436,0.855,-35.209,1.707,9.386,4.885,32.567,4.615,-14.018,-2.755,0.0,34.3,34.5,9.377,1.598,-6.297,-6.4,-6.754,-6.832,-3.132,26.821,0.0,259.14,,270.0,270.0,-6.784,2.919,20.489,23.576
4289.0,2.296,0.658,-34.033,1.726,9.367,4.885,32.567,4.615,-14.018,-2.755,0.0,34.3,34.5,9.543,1.743,-6.913,-6.858,-7.025,-7.433,-3.132,26.821,0.0,259.14,,270.0,270.0,-6.571,2.927,20.483,23.545
4289.5,2.296,0.658,-34.033,1.726,9.367,4.885,32.567,4.615,-14.018,-2.755,0.0,34.3,34.5,9.543,1.743,-7.032,-7.011,-7.193,-7.678,-3.132,26.821,0.0,258.94,,270.0,270.0,-7.057,2.917,20.501,23.458
4290.0,2.296,0.658,-34.033,1.726,9.367,4.885,32.567,4.615,-14.018,-2.755,0.0,34.3,34.5,9.543,1.743,-7.196,-7.021,-7.291,-7.608,-3.132,26.821,0.0,258.94,,270.0,270.0,-7.229,2.907,20.496,23.387
4290.5,2.296,0.658,-34.033,1.726,9.367,4.885,32.567,4.615,-14.018,-2.755,0.0,34.3,34.5,9.543,1.743,-6.835,-6.803,-7.127,-7.104,-3.132,26.821,0.0,258.84,,270.0,270.0,-7.279,2.897,20.493,23.348
4291.0,2.296,0.658,-34.033,1.726,9.367,4.908,32.551,4.616,-14.022,-2.745,0.0,34.283,34.55,9.543,1.743,-6.566,-6.559,-6.903,-6.877,-3.129,26.816,0.0,258.84,,270.0,270.0,-6.967,2.887,20.507,23.271
4291.5,2.296,0.658,-34.033,1.726,9.367,4.908,32.551,4.616,-14.022,-2.745,0.0,34.3,34.6,9.543,1.743,-6.724,-6.689,-6.951,-7.144,-3.129,26.816,0.0,258.74,,270.0,270.0,-6.726,2.877,20.503,23.227
4292.0,2.436,0.644,-34.39,1.769,9.324,4.908,32.551,4.616,-14.022,-2.745,0.0,34.3,34.6,9.539,1.737,-6.9,-6.861,-7.11,-7.498,-3.129,26.816,0.0,258.74,,270.0,270.0,-6.877,2.868,20.483,23.149
4292.5,2.436,0.644,-34.39,1.769,9.324,4.908,32.551,4.616,-14.022,-2.745,0.0,34.3,34.6,9.539,1.737,-7.236,-7.058,-7.344,-7.657,-3.129,26.816,0.0,258.94,,270.0,270.0,-7.092,2.861,20.507,23.088
4293.0,2.436,0.644,-34.39,1.769,9.324,4.908,32.551,4.616,-14.022,-2.745,0.0,34.3,34.6,9.539,1.737,-7.014,-6.978,-7.242,-7.402,-3.129,26.816,0.0,258.94,,270.0,270.0,-7.324,2.854,20.493,23.015
4293.5,2.436,0.644,-34.39,1.769,9.324,4.908,32.551,4.616,-14.022,-2.745,0.0,34.3,34.6,9.539,1.737,-6.797,-6.692,-7.041,-7.028,-3.129,26.816,0.0,258.94,,270.0,270.0,-7.159,2.847,20.503,22.961
4294.0,2.436,0.644,-34.39,1.769,9.324,4.908,32.551,4.616,-14.022,-2.745,0.0,34.3,34.6,9.539,1.737,-6.703,-6.689,-6.943,-7.095,-3.129,26.816,0.0,258.94,,270.0,270.0,-6.889,2.84,20.491,22.981
4294.5,2.436,0.644,-34.39,1.769,9.324,4.927,32.527,4.599,-14.028,-2.737,0.0,34.284,34.586,9.539,1.737,-6.924,-6.967,-7.123,-7.465,-3.128,26.824,0.0,258.74,,270.0,270.0,-6.857,2.833,20.502,22.992
4295.0,2.436,0.644,-34.39,1.769,9.324,4.927,32.527,4.599,-14.028,-2.737,0.0,34.3,34.6,9.539,1.737,-7.012,-7.106,-7.242,-7.705,-3.128,26.824,0.0,258.74,,270.0,270.0,-7.12,2.827,20.503,23.11
4295.5,2.632,0.641,-35.209,1.764,9.531,4.927,32.527,4.599,-14.028,-2.737,0.0,34.3,34.6,9.395,1.704,-7.303,-7.158,-7.41,-7.757,-3.128,26.824,0.0,258.54,,270.0,270.0,-7.266,2.82,20.499,23.15
4296.0,2.632,0.641,-35.209,1.764,9.531,4.927,32.527,4.599,-14.028,-2.737,0.0,34.3,34.6,9.395,1.704,-6.672,-6.686,-7.079,-6.931,-3.128,26.824,0.0,258.54,,270.0,270.0,-7.407,2.817,20.49,23.219
4296.5,2.632,0.641,-35.209,1.764,9.531,4.927,32.527,4.599,-14.028,-2.737,0.0,34.3,34.6,9.395,1.704,-6.58,-6.749,-6.986,-7.03,-3.128,26.824,0.0,258.54,,270.0,270.0,-6.842,2.814,20.483,23.231
4297.0,2.632,0.641,-35.209,1.764,9.531,4.927,32.527,4.599,-14.028,-2.737,0.0,34.3,34.6,9.395,1.704,-6.788,-6.847,-7.079,-7.43,-3.128,26.824,0.0,258.54,,270.0,270.0,-6.836,2.811,20.516,23.231
4297.5,2.632,0.641,-35.209,1.764,9.531,4.922,32.521,4.603,-14.018,-2.74,0.0,34.284,34.57,9.395,1.704,-6.96,-7.008,-7.213,-7.608,-3.124,26.814,0.0,259.14,,270.0,270.0,-7.036,2.808,20.484,23.251
4298.0,2.632,0.641,-35.209,1.764,9.531,4.922,32.521,4.603,-14.018,-2.74,0.0,34.3,34.6,9.395,1.704,-7.237,-7.149,-7.396,-7.783,-3.124,26.814,0.0,259.14,,270.0,270.0,-7.197,2.806,20.492,23.273
4298.5,3.241,0.823,-34.621,1.822,9.47,4.922,32.521,4.603,-14.018,-2.74,0.0,34.3,34.6,9.511,1.601,-7.149,-7.09,-7.339,-7.465,-3.124,26.814,0.0,259.24,,270.0,270.0,-7.391,2.803,20.486,23.311
