t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4299.0,3.241,0.823,-34.621,1.822,9.47,4.922,32.521,4.603,-14.018,-2.74,0.0,34.3,34.6,9.511,1.601,-6.887,-6.636,-7.151,-7.187,-3.124,26.814,0.0,259.24,,270.0,270.0,-7.261,2.81,20.498,23.289
4299.5,3.241,0.823,-34.621,1.822,9.47,4.922,32.521,4.603,-14.018,-2.74,0.0,34.3,34.6,9.511,1.601,-6.699,-6.856,-7.072,-7.321,-3.124,26.814,0.0,259.14,,270.0,270.0,-6.965,2.817,20.486,23.31
4300.0,3.241,0.823,-34.621,1.822,9.47,4.922,32.521,4.603,-14.018,-2.74,0.0,34.3,34.6,9.511,1.601,-6.978,-7.047,-7.19,-7.52,-3.124,26.814,0.0,259.14,,270.0,270.0,-6.987,2.824,20.479,23.314
4300.5,3.241,0.823,-34.621,1.822,9.47,4.934,32.557,4.603,-13.996,-2.735,0.0,34.298,34.591,9.511,1.601,-7.173,-7.177,-7.371,-7.783,-3.124,26.826,0.0,259.04,,270.0,270.0,-7.184,2.831,20.496,23.319
4301.0,3.241,0.823,-34.621,1.822,9.47,4.934,32.557,4.603,-13.996,-2.735,0.0,34.3,34.6,9.511,1.601,-7.218,-7.128,-7.373,-7.637,-3.124,26.826,0.0,259.04,,270.0,270.0,-7.376,2.837,20.487,23.325
4301.5,3.241,0.823,-34.621,1.822,9.47,4.934,32.557,4.603,-13.996,-2.735,0.0,34.3,34.6,9.511,1.601,-6.785,-6.877,-7.192,-7.266,-3.124,26.826,0.0,258.84,,270.0,270.0,-7.339,2.844,20.505,23.286
4302.0,3.048,0.74,-35.209,1.761,9.494,4.934,32.557,4.603,-13.996,-2.735,0.0,34.3,34.6,9.442,1.633,-6.719,-6.836,-7.103,-7.121,-3.124,26.826,0.0,258.84,,270.0,270.0,-7.03,2.851,20.515,23.423
4302.5,3.048,0.74,-35.209,1.761,9.494,4.934,32.557,4.603,-13.996,-2.735,0.0,34.3,34.6,9.442,1.633,-6.788,-6.93,-7.142,-7.396,-3.124,26.826,0.0,259.04,,270.0,270.0,-6.945,2.854,20.507,23.452
4303.0,3.048,0.74,-35.209,1.761,9.494,4.934,32.557,4.603,-13.996,-2.735,0.0,34.3,34.6,9.442,1.633,-7.197,-7.11,-7.415,-7.782,-3.124,26.826,0.0,259.04,,270.0,270.0,-7.064,2.857,20.525,23.491
4303.5,3.048,0.74,-35.209,1.761,9.494,4.934,32.557,4.603,-13.996,-2.735,0.0,34.3,34.6,9.442,1.633,-7.184,-7.051,-7.424,-7.509,-3.124,26.826,0.0,259.24,,270.0,270.0,-7.376,2.86,20.499,23.494
4304.0,3.048,0.74,-35.209,1.761,9.494,4.945,32.589,4.621,-13.996,-2.734,0.0,34.297,34.604,9.442,1.633,-6.895,-6.811,-7.197,-7.209,-3.118,26.821,0.0,259.24,,270.0,270.0,-7.292,2.863,20.504,23.495
4304.5,3.048,0.74,-35.209,1.761,9.494,4.945,32.589,4.621,-13.996,-2.734,0.0,34.3,34.6,9.442,1.633,-6.838,-6.766,-7.144,-7.246,-3.118,26.821,0.0,259.14,,270.0,270.0,-7.028,2.866,20.504,23.503
4305.0,2.772,0.654,-35.209,1.729,9.475,4.945,32.589,4.621,-13.996,-2.734,0.0,34.3,34.6,9.442,1.66,-6.986,-6.912,-7.238,-7.45,-3.118,26.821,0.0,259.14,,270.0,270.0,-6.998,2.869,20.499,23.471
4305.5,2.772,0.654,-35.209,1.729,9.475,4.945,32.589,4.621,-13.996,-2.734,0.0,34.3,34.6,9.442,1.66,-7.186,-7.09,-7.391,-7.651,-3.118,26.821,0.0,258.84,,270.0,270.0,-7.147,2.868,20.504,23.416
4306.0,2.772,0.654,-35.209,1.729,9.475,4.945,32.589,4.621,-13.996,-2.734,0.0,34.3,34.6,9.442,1.66,-7.271,-7.176,-7.48,-7.701,-3.118,26.821,0.0,258.84,,270.0,270.0,-7.329,2.866,20.5,23.434
4306.5,2.772,0.654,-35.209,1.729,9.475,4.945,32.589,4.621,-13.996,-2.734,0.0,34.3,34.6,9.442,1.66,-7.06,-7.009,-7.35,-7.386,-3.118,26.821,0.0,258.94,,270.0,270.0,-7.407,2.865,20.495,23.47
4307.0,2.772,0.654,-35.209,1.729,9.475,4.947,32.543,4.597,-14.0,-2.736,0.0,34.308,34.699,9.442,1.66,-6.812,-6.95,-7.196,-7.334,-3.121,26.828,0.0,258.94,,270.0,270.0,-7.201,2.863,20.518,23.464
4307.5,2.772,0.654,-35.209,1.729,9.475,4.947,32.543,4.597,-14.0,-2.736,0.0,34.3,34.7,9.442,1.66,-6.956,-7.037,-7.284,-7.602,-3.121,26.828,0.0,259.14,,270.0,270.0,-7.073,2.862,20.497,23.457
4308.0,2.772,0.654,-35.209,1.729,9.475,4.947,32.543,4.597,-14.0,-2.736,0.0,34.3,34.7,9.442,1.66,-7.211,-7.139,-7.475,-7.783,-3.121,26.828,0.0,259.14,,270.0,270.0,-7.22,2.86,20.516,23.486
4308.5,2.859,0.653,-35.209,1.785,9.499,4.947,32.543,4.597,-14.0,-2.736,0.0,34.3,34.7,9.432,1.75,-7.202,-7.191,-7.478,-7.586,-3.121,26.828,0.0,259.04,,270.0,270.0,-7.402,2.859,20.509,23.473
4309.0,2.859,0.653,-35.209,1.785,9.499,4.947,32.543,4.597,-14.0,-2.736,0.0,34.3,34.7,9.432,1.75,-7.028,-6.865,-7.299,-7.198,-3.121,26.828,0.0,259.04,,270.0,270.0,-7.364,2.859,20.526,23.465
4309.5,2.859,0.653,-35.209,1.785,9.499,4.947,32.543,4.597,-14.0,-2.736,0.0,34.3,34.7,9.432,1.75,-6.771,-6.74,-7.144,-7.204,-3.121,26.828,0.0,259.14,,270.0,270.0,-7.098,2.859,20.49,23.467
4310.0,2.859,0.653,-35.209,1.785,9.499,4.947,32.543,4.597,-14.0,-2.736,0.0,34.3,34.7,9.432,1.75,-6.758,-6.826,-7.166,-7.364,-3.121,26.828,0.0,259.14,,270.0,270.0,-6.965,2.859,20.501,23.471
4310.5,2.859,0.653,-35.209,1.785,9.499,4.955,32.551,4.598,-13.989,-2.725,0.0,34.317,34.66,9.432,1.75,-7.28,-7.156,-7.486,-7.788,-3.112,26.83,0.0,258.94,,270.0,270.0,-7.028,2.859,20.524,23.467
4311.0,2.859,0.653,-35.209,1.785,9.499,4.955,32.551,4.598,-13.989,-2.725,0.0,34.3,34.7,9.432,1.75,-7.259,-7.102,-7.496,-7.536,-3.112,26.83,0.0,258.94,,270.0,270.0,-7.428,2.859,20.504,23.444
4311.5,3.782,0.904,-35.209,1.727,9.533,4.955,32.551,4.598,-13.989,-2.725,0.0,34.3,34.7,9.493,1.7,-7.025,-6.707,-7.297,-7.183,-3.112,26.83,0.0,259.54,,270.0,270.0,-7.348,2.859,20.508,23.458
4312.0,3.782,0.904,-35.209,1.727,9.533,4.955,32.551,4.598,-13.989,-2.725,0.0,34.3,34.7,9.493,1.7,-6.656,-6.692,-7.16,-7.16,-3.112,26.83,0.0,259.54,,270.0,270.0,-7.053,2.874,20.511,23.496
4312.5,3.782,0.904,-35.209,1.727,9.533,4.955,32.551,4.598,-13.989,-2.725,0.0,34.3,34.7,9.493,1.7,-6.762,-6.815,-7.163,-7.385,-3.112,26.83,0.0,259.74,,270.0,270.0,-6.917,2.889,20.514,23.494
4313.0,3.782,0.904,-35.209,1.727,9.533,4.955,32.551,4.598,-13.989,-2.725,0.0,34.3,34.7,9.493,1.7,-7.146,-6.911,-7.295,-7.557,-3.112,26.83,0.0,259.74,,270.0,270.0,-7.031,2.903,20.519,23.529
4313.5,3.782,0.904,-35.209,1.727,9.533,4.949,32.573,4.634,-13.981,-2.717,0.0,34.318,34.579,9.493,1.7,-7.277,-7.099,-7.49,-7.799,-3.129,26.833,0.0,259.44,,270.0,270.0,-7.227,2.918,20.515,23.507
4314.0,3.782,0.904,-35.209,1.727,9.533,4.949,32.573,4.634,-13.981,-2.717,0.0,34.3,34.6,9.493,1.7,-6.866,-6.691,-7.216,-7.046,-3.129,26.833,0.0,259.44,,270.0,270.0,-7.416,2.932,20.519,23.551
4314.5,3.782,0.904,-35.209,1.727,9.533,4.949,32.573,4.634,-13.981,-2.717,0.0,34.3,34.6,9.493,1.7,-6.471,-6.618,-7.024,-7.037,-3.129,26.833,0.0,259.24,,270.0,270.0,-6.955,2.946,20.528,23.581
4315.0,3.696,0.878,-35.209,1.781,9.482,4.949,32.573,4.634,-13.981,-2.717,0.0,34.3,34.6,9.408,1.664,-6.627,-6.787,-7.065,-7.314,-3.129,26.833,0.0,259.24,,270.0,270.0,-6.787,2.96,20.531,23.603
4315.5,3.696,0.878,-35.209,1.781,9.482,4.949,32.573,4.634,-13.981,-2.717,0.0,34.3,34.6,9.408,1.664,-7.06,-6.978,-7.235,-7.506,-3.129,26.833,0.0,259.24,,270.0,270.0,-6.948,2.972,20.522,23.643
4316.0,3.696,0.878,-35.209,1.781,9.482,4.949,32.573,4.634,-13.981,-2.717,0.0,34.3,34.6,9.408,1.664,-7.189,-7.05,-7.438,-7.568,-3.129,26.833,0.0,259.24,,270.0,270.0,-7.195,2.984,20.531,23.657
4316.5,3.696,0.878,-35.209,1.781,9.482,4.949,32.573,4.634,-13.981,-2.717,0.0,34.3,34.6,9.408,1.664,-6.978,-6.81,-7.314,-7.122,-3.129,26.833,0.0,259.44,,270.0,270.0,-7.311,2.995,20.523,23.668
4317.0,3.696,0.878,-35.209,1.781,9.482,4.949,32.604,4.638,-13.982,-2.713,0.0,34.314,34.594,9.408,1.664,-6.568,-6.491,-7.015,-6.826,-3.12,26.832,0.0,259.44,,270.0,270.0,-7.056,3.007,20.511,23.656
4317.5,3.696,0.878,-35.209,1.781,9.482,4.949,32.604,4.638,-13.982,-2.713,0.0,34.3,34.6,9.408,1.664,-6.49,-6.627,-6.954,-7.033,-3.12,26.832,0.0,259.54,,270.0,270.0,-6.725,3.018,20.542,23.653
4318.0,2.452,0.634,-34.337,1.747,9.49,4.949,32.604,4.638,-13.982,-2.713,0.0,34.3,34.6,9.503,1.665,-7.084,-6.994,-7.329,-7.678,-3.12,26.832,0.0,259.54,,270.0,270.0,-6.776,3.029,20.544,23.673
4318.5,2.452,0.634,-34.337,1.747,9.49,4.949,32.604,4.638,-13.982,-2.713,0.0,34.3,34.6,9.503,1.665,-7.189,-7.073,-7.389,-7.569,-3.12,26.832,0.0,259.94,,270.0,270.0,-7.271,3.02,20.514,23.672
4319.0,2.452,0.634,-34.337,1.747,9.49,4.949,32.604,4.638,-13.982,-2.713,0.0,34.3,34.6,9.503,1.665,-6.853,-6.738,-7.187,-7.208,-3.12,26.832,0.0,259.94,,270.0,270.0,-7.305,3.01,20.532,23.675
4319.5,2.452,0.634,-34.337,1.747,9.49,4.949,32.604,4.638,-13.982,-2.713,0.0,34.3,34.6,9.503,1.665,-6.502,-6.555,-6.996,-6.813,-3.12,26.832,0.0,259.84,,270.0,270.0,-6.996,3.001,20.532,23.674
4320.0,2.452,0.634,-34.337,1.747,9.49,4.935,32.525,4.605,-13.964,-2.727,0.0,34.324,34.667,9.503,1.665,-6.524,-6.759,-6.994,-7.195,-3.109,26.837,0.0,259.84,,270.0,270.0,-6.717,2.992,20.529,23.633
4320.5,2.452,0.634,-34.337,1.747,9.49,4.935,32.525,4.605,-13.964,-2.727,0.0,34.3,34.7,9.503,1.665,-6.803,-6.852,-7.132,-7.455,-3.109,26.837,0.0,259.54,,270.0,270.0,-6.868,2.983,20.548,23.626
4321.0,2.452,0.634,-34.337,1.747,9.49,4.935,32.525,4.605,-13.964,-2.727,0.0,34.3,34.7,9.503,1.665,-7.119,-7.014,-7.317,-7.672,-3.109,26.837,0.0,259.54,,270.0,270.0,-7.06,2.975,20.555,23.64
4321.5,2.993,0.688,-35.209,1.743,9.47,4.935,32.525,4.605,-13.964,-2.727,0.0,34.3,34.7,9.346,1.769,-6.887,-6.768,-7.186,-7.085,-3.109,26.837,0.0,259.24,,270.0,270.0,-7.281,2.966,20.532,23.631
4322.0,2.993,0.688,-35.209,1.743,9.47,4.935,32.525,4.605,-13.964,-2.727,0.0,34.3,34.7,9.346,1.769,-6.504,-6.477,-6.971,-6.941,-3.109,26.837,0.0,259.24,,270.0,270.0,-6.981,2.967,20.544,23.635
4322.5,2.993,0.688,-35.209,1.743,9.47,4.935,32.525,4.605,-13.964,-2.727,0.0,34.3,34.7,9.346,1.769,-6.595,-6.61,-7.021,-7.183,-3.109,26.837,0.0,259.04,,270.0,270.0,-6.723,2.967,20.55,23.674
4323.0,2.993,0.688,-35.209,1.743,9.47,4.935,32.525,4.605,-13.964,-2.727,0.0,34.3,34.7,9.346,1.769,-7.008,-6.868,-7.204,-7.466,-3.109,26.837,0.0,259.04,,270.0,270.0,-6.852,2.967,20.554,23.713
4323.5,2.993,0.688,-35.209,1.743,9.47,4.912,32.568,4.615,-13.936,-2.711,0.0,34.333,34.627,9.346,1.769,-7.143,-7.003,-7.357,-7.669,-3.117,26.844,0.0,259.04,,270.0,270.0,-7.136,2.968,20.55,23.725
4324.0,2.993,0.688,-35.209,1.743,9.47,4.912,32.568,4.615,-13.936,-2.711,0.0,34.3,34.6,9.346,1.769,-7.103,-7.036,-7.35,-7.468,-3.117,26.844,0.0,259.04,,270.0,270.0,-7.293,2.968,20.546,23.731
4324.5,3.551,0.82,-35.209,1.734,9.472,4.912,32.568,4.615,-13.936,-2.711,0.0,34.3,34.6,9.459,1.75,-6.874,-6.685,-7.157,-7.029,-3.117,26.844,0.0,258.74,,270.0,270.0,-7.239,2.969,20.559,23.754
4325.0,3.551,0.82,-35.209,1.734,9.472,4.912,32.568,4.615,-13.936,-2.711,0.0,34.3,34.6,9.459,1.75,-6.496,-6.697,-6.94,-7.195,-3.117,26.844,0.0,258.74,,270.0,270.0,-6.936,2.978,20.559,23.771
4325.5,3.551,0.82,-35.209,1.734,9.472,4.912,32.568,4.615,-13.936,-2.711,0.0,34.3,34.6,9.459,1.75,-6.825,-6.853,-7.116,-7.447,-3.117,26.844,0.0,258.54,,270.0,270.0,-6.832,2.988,20.57,23.781
4326.0,3.551,0.82,-35.209,1.734,9.472,4.912,32.568,4.615,-13.936,-2.711,0.0,34.3,34.6,9.459,1.75,-7.142,-6.998,-7.338,-7.69,-3.117,26.844,0.0,258.54,,270.0,270.0,-7.06,2.997,20.583,23.74
4326.5,3.551,0.82,-35.209,1.734,9.472,4.918,32.592,4.599,-13.938,-2.734,0.0,34.33,34.593,9.459,1.75,-7.134,-6.946,-7.313,-7.442,-3.123,26.832,0.0,258.54,,270.0,270.0,-7.292,3.006,20.59,23.714
4327.0,3.551,0.82,-35.209,1.734,9.472,4.918,32.592,4.599,-13.938,-2.734,0.0,34.3,34.6,9.459,1.75,-6.593,-6.638,-7.062,-6.926,-3.123,26.832,0.0,258.54,,270.0,270.0,-7.209,3.015,20.608,23.771
4327.5,3.551,0.82,-35.209,1.734,9.472,4.918,32.592,4.599,-13.938,-2.734,0.0,34.3,34.6,9.459,1.75,-6.427,-6.463,-6.832,-6.742,-3.123,26.832,0.0,258.44,,270.0,270.0,-6.805,3.024,20.597,23.782
4328.0,3.073,0.832,-33.561,1.743,9.426,4.918,32.592,4.599,-13.938,-2.734,0.0,34.3,34.6,9.638,1.712,-6.57,-6.662,-6.928,-7.109,-3.123,26.832,0.0,258.44,,270.0,270.0,-6.616,3.032,20.623,23.753
4328.5,3.073,0.832,-33.561,1.743,9.426,4.918,32.592,4.599,-13.938,-2.734,0.0,34.3,34.6,9.638,1.712,-7.062,-6.91,-7.264,-7.626,-3.123,26.832,0.0,258.44,,270.0,270.0,-6.817,3.033,20.61,23.767
4329.0,3.073,0.832,-33.561,1.743,9.426,4.918,32.592,4.599,-13.938,-2.734,0.0,34.3,34.6,9.638,1.712,-7.057,-6.98,-7.302,-7.47,-3.123,26.832,0.0,258.44,,270.0,270.0,-7.215,3.034,20.626,23.793
4329.5,3.073,0.832,-33.561,1.743,9.426,4.918,32.592,4.599,-13.938,-2.734,0.0,34.3,34.6,9.638,1.712,-6.76,-6.542,-7.022,-6.841,-3.123,26.832,0.0,258.54,,270.0,270.0,-7.202,3.034,20.62,23.8
4330.0,3.073,0.832,-33.561,1.743,9.426,4.907,32.602,4.626,-13.926,-2.731,0.0,34.337,34.619,9.638,1.712,-6.177,-6.399,-6.784,-6.803,-3.113,26.841,0.0,258.54,,270.0,270.0,-6.792,3.035,20.618,23.811
4330.5,3.073,0.832,-33.561,1.743,9.426,4.907,32.602,4.626,-13.926,-2.731,0.0,34.3,34.6,9.638,1.712,-6.475,-6.577,-6.871,-7.122,-3.113,26.841,0.0,258.74,,270.0,270.0,-6.541,3.036,20.608,23.813
4331.0,2.588,0.684,-34.405,1.738,9.423,4.907,32.602,4.626,-13.926,-2.731,0.0,34.3,34.6,9.575,1.771,-6.81,-6.773,-7.039,-7.324,-3.113,26.841,0.0,258.74,,270.0,270.0,-6.761,3.036,20.618,23.829
4331.5,2.588,0.684,-34.405,1.738,9.423,4.907,32.602,4.626,-13.926,-2.731,0.0,34.3,34.6,9.575,1.771,-7.017,-6.9,-7.221,-7.614,-3.113,26.841,0.0,258.94,,270.0,270.0,-6.986,3.029,20.637,23.821
4332.0,2.588,0.684,-34.405,1.738,9.423,4.907,32.602,4.626,-13.926,-2.731,0.0,34.3,34.6,9.575,1.771,-6.843,-6.793,-7.225,-7.234,-3.113,26.841,0.0,258.94,,270.0,270.0,-7.188,3.022,20.633,23.825
4332.5,2.588,0.684,-34.405,1.738,9.423,4.907,32.602,4.626,-13.926,-2.731,0.0,34.3,34.6,9.575,1.771,-6.622,-6.383,-6.978,-6.796,-3.113,26.841,0.0,258.74,,270.0,270.0,-7.024,3.014,20.637,23.787
4333.0,2.588,0.684,-34.405,1.738,9.423,4.922,32.585,4.645,-13.927,-2.716,0.0,34.341,34.7,9.575,1.771,-6.605,-6.522,-6.929,-6.958,-3.114,26.839,0.0,258.74,,270.0,270.0,-6.695,3.007,20.629,23.787
4333.5,2.588,0.684,-34.405,1.738,9.423,4.922,32.585,4.645,-13.927,-2.716,0.0,34.3,34.7,9.575,1.771,-6.814,-6.712,-7.1,-7.22,-3.114,26.839,0.0,259.24,,270.0,270.0,-6.753,3.001,20.635,23.781
4334.0,3.044,0.76,-34.696,1.774,9.373,4.922,32.585,4.645,-13.927,-2.716,0.0,34.3,34.7,9.589,1.849,-6.93,-6.744,-7.253,-7.414,-3.114,26.839,0.0,259.24,,270.0,270.0,-6.962,2.994,20.633,23.764
4334.5,3.044,0.76,-34.696,1.774,9.373,4.922,32.585,4.645,-13.927,-2.716,0.0,34.3,34.7,9.589,1.849,-7.074,-6.737,-7.356,-7.328,-3.114,26.839,0.0,259.44,,270.0,270.0,-7.085,2.995,20.641,23.802
4335.0,3.044,0.76,-34.696,1.774,9.373,4.922,32.585,4.645,-13.927,-2.716,0.0,34.3,34.7,9.589,1.849,-6.919,-6.581,-7.309,-7.228,-3.114,26.839,0.0,259.44,,270.0,270.0,-7.124,2.995,20.64,23.802
4335.5,3.044,0.76,-34.696,1.774,9.373,4.922,32.585,4.645,-13.927,-2.716,0.0,34.3,34.7,9.589,1.849,-6.729,-6.557,-7.236,-7.022,-3.114,26.839,0.0,259.44,,270.0,270.0,-7.009,2.996,20.649,23.793
4336.0,3.044,0.76,-34.696,1.774,9.373,4.922,32.585,4.645,-13.927,-2.716,0.0,34.3,34.7,9.589,1.849,-6.813,-6.727,-7.215,-7.252,-3.114,26.839,0.0,259.44,,270.0,270.0,-6.886,2.997,20.649,23.808
4336.5,3.044,0.76,-34.696,1.774,9.373,4.948,32.597,4.621,-13.947,-2.72,0.0,34.348,34.656,9.589,1.849,-6.975,-6.811,-7.328,-7.406,-3.106,26.848,0.0,259.54,,270.0,270.0,-7.002,2.998,20.633,23.803
4337.0,3.044,0.76,-34.696,1.774,9.373,4.948,32.597,4.621,-13.947,-2.72,0.0,34.3,34.7,9.589,1.849,-7.083,-6.805,-7.326,-7.283,-3.106,26.848,0.0,259.54,,270.0,270.0,-7.13,2.999,20.645,23.809
4337.5,2.91,0.813,-34.027,1.814,9.403,4.948,32.597,4.621,-13.947,-2.72,0.0,34.3,34.7,9.544,1.721,-6.806,-6.624,-7.189,-7.137,-3.106,26.848,0.0,259.34,,270.0,270.0,-7.124,2.999,20.65,23.841
4338.0,2.91,0.813,-34.027,1.814,9.403,4.948,32.597,4.621,-13.947,-2.72,0.0,34.3,34.7,9.544,1.721,-6.607,-6.57,-7.13,-7.067,-3.106,26.848,0.0,259.34,,270.0,270.0,-6.939,2.998,20.655,23.826
4338.5,2.91,0.813,-34.027,1.814,9.403,4.948,32.597,4.621,-13.947,-2.72,0.0,34.3,34.7,9.544,1.721,-6.682,-6.63,-7.151,-7.141,-3.106,26.848,0.0,259.14,,270.0,270.0,-6.844,2.996,20.654,23.846
4339.0,2.91,0.813,-34.027,1.814,9.403,4.948,32.597,4.621,-13.947,-2.72,0.0,34.3,34.7,9.544,1.721,-6.841,-6.757,-7.212,-7.357,-3.106,26.848,0.0,259.14,,270.0,270.0,-6.901,2.995,20.663,23.807
4339.5,2.91,0.813,-34.027,1.814,9.403,4.964,32.604,4.611,-13.935,-2.71,0.0,34.361,34.603,9.544,1.721,-6.954,-6.799,-7.291,-7.284,-3.111,26.857,0.0,259.04,,270.0,270.0,-7.042,2.994,20.675,23.833
4340.0,2.91,0.813,-34.027,1.814,9.403,4.964,32.604,4.611,-13.935,-2.71,0.0,34.4,34.6,9.544,1.721,-6.878,-6.514,-7.186,-7.126,-3.111,26.857,0.0,259.04,,270.0,270.0,-7.082,2.992,20.669,23.813
4340.5,2.869,0.769,-34.207,1.764,9.448,4.964,32.604,4.611,-13.935,-2.71,0.0,34.4,34.6,9.496,1.654,-6.702,-6.512,-7.127,-7.098,-3.111,26.857,0.0,259.44,,270.0,270.0,-6.926,2.991,20.65,23.77
4341.0,2.869,0.769,-34.207,1.764,9.448,4.964,32.604,4.611,-13.935,-2.71,0.0,34.4,34.6,9.496,1.654,-6.736,-6.597,-7.145,-7.216,-3.111,26.857,0.0,259.44,,270.0,270.0,-6.86,2.989,20.664,23.747
4341.5,2.869,0.769,-34.207,1.764,9.448,4.964,32.604,4.611,-13.935,-2.71,0.0,34.4,34.6,9.496,1.654,-6.963,-6.787,-7.228,-7.385,-3.111,26.857,0.0,259.54,,270.0,270.0,-6.924,2.987,20.664,23.769
4342.0,2.869,0.769,-34.207,1.764,9.448,4.964,32.604,4.611,-13.935,-2.71,0.0,34.4,34.6,9.496,1.654,-7.008,-6.763,-7.347,-7.317,-3.111,26.857,0.0,259.54,,270.0,270.0,-7.091,2.985,20.667,23.776
4342.5,2.869,0.769,-34.207,1.764,9.448,4.964,32.604,4.611,-13.935,-2.71,0.0,34.4,34.6,9.496,1.654,-6.816,-6.567,-7.173,-6.993,-3.111,26.857,0.0,259.24,,270.0,270.0,-7.109,2.983,20.666,23.821
4343.0,2.869,0.769,-34.207,1.764,9.448,4.953,32.619,4.618,-13.928,-2.716,0.0,34.359,34.674,9.496,1.654,-6.553,-6.578,-7.093,-7.17,-3.12,26.851,0.0,259.24,,270.0,270.0,-6.887,2.981,20.661,23.835
4343.5,2.869,0.769,-34.207,1.764,9.448,4.953,32.619,4.618,-13.928,-2.716,0.0,34.4,34.7,9.496,1.654,-6.831,-6.73,-7.203,-7.339,-3.12,26.851,0.0,259.54,,270.0,270.0,-6.849,2.979,20.649,23.817
4344.0,2.378,0.658,-33.21,1.757,9.396,4.953,32.619,4.618,-13.928,-2.716,0.0,34.4,34.7,9.653,1.771,-7.047,-6.828,-7.415,-7.449,-3.12,26.851,0.0,259.54,,270.0,270.0,-7.026,2.978,20.647,23.804
4344.5,2.378,0.658,-33.21,1.757,9.396,4.953,32.619,4.618,-13.928,-2.716,0.0,34.4,34.7,9.653,1.771,-7.089,-6.618,-7.38,-7.216,-3.12,26.851,0.0,259.74,,270.0,270.0,-7.185,2.968,20.648,23.775
4345.0,2.378,0.658,-33.21,1.757,9.396,4.953,32.619,4.618,-13.928,-2.716,0.0,34.4,34.7,9.653,1.771,-6.815,-6.453,-7.266,-7.054,-3.12,26.851,0.0,259.74,,270.0,270.0,-7.076,2.958,20.648,23.737
4345.5,2.378,0.658,-33.21,1.757,9.396,4.953,32.619,4.618,-13.928,-2.716,0.0,34.4,34.7,9.653,1.771,-6.664,-6.488,-7.195,-7.047,-3.12,26.851,0.0,259.34,,270.0,270.0,-6.897,2.949,20.651,23.75
4346.0,2.378,0.658,-33.21,1.757,9.396,4.951,32.594,4.61,-13.944,-2.72,0.0,34.366,34.638,9.653,1.771,-6.728,-6.686,-7.23,-7.272,-3.114,26.855,0.0,259.34,,270.0,270.0,-6.849,2.939,20.661,23.748
4346.5,2.378,0.658,-33.21,1.757,9.396,4.951,32.594,4.61,-13.944,-2.72,0.0,34.4,34.6,9.653,1.771,-6.957,-6.834,-7.334,-7.461,-3.114,26.855,0.0,260.04,,270.0,270.0,-6.979,2.93,20.655,23.736
4347.0,2.499,0.666,-33.835,1.786,9.352,4.951,32.594,4.61,-13.944,-2.72,0.0,34.4,34.6,9.637,1.696,-7.222,-6.937,-7.469,-7.559,-3.114,26.855,0.0,260.04,,270.0,270.0,-7.146,2.921,20.66,23.756
4347.5,2.499,0.666,-33.835,1.786,9.352,4.951,32.594,4.61,-13.944,-2.72,0.0,34.4,34.6,9.637,1.696,-6.816,-6.545,-7.238,-6.916,-3.114,26.855,0.0,259.94,,270.0,270.0,-7.297,2.907,20.656,23.716
4348.0,2.499,0.666,-33.835,1.786,9.352,4.951,32.594,4.61,-13.944,-2.72,0.0,34.4,34.6,9.637,1.696,-6.672,-6.536,-7.08,-6.855,-3.114,26.855,0.0,259.94,,270.0,270.0,-6.879,2.907,20.663,23.648
4348.5,2.499,0.666,-33.835,1.786,9.352,4.951,32.594,4.61,-13.944,-2.72,0.0,34.4,34.6,9.637,1.696,-6.801,-6.678,-7.136,-7.179,-3.114,26.855,0.0,260.04,,270.0,270.0,-6.786,2.901,20.641,23.608
4349.0,2.499,0.666,-33.835,1.786,9.352,4.951,32.594,4.61,-13.944,-2.72,0.0,34.4,34.6,9.637,1.696,-6.957,-6.855,-7.279,-7.457,-3.114,26.855,0.0,260.04,,270.0,270.0,-6.948,2.894,20.637,23.617
4349.5,2.499,0.666,-33.835,1.786,9.352,4.917,32.584,4.602,-13.929,-2.706,0.0,34.368,34.609,9.637,1.696,-7.173,-6.927,-7.444,-7.495,-3.107,26.858,0.0,259.84,,270.0,270.0,-7.137,2.888,20.643,23.603
4350.0,2.499,0.666,-33.835,1.786,9.352,4.917,32.584,4.602,-13.929,-2.706,0.0,34.4,34.6,9.637,1.696,-6.934,-6.585,-7.273,-7.055,-3.107,26.858,0.0,259.84,,270.0,270.0,-7.26,2.881,20.648,23.632
4350.5,2.842,0.792,-33.909,1.813,9.445,4.917,32.584,4.602,-13.929,-2.706,0.0,34.4,34.6,9.548,1.679,-6.554,-6.349,-7.086,-6.736,-3.107,26.858,0.0,260.04,,270.0,270.0,-6.962,2.875,20.655,23.649
4351.0,2.842,0.792,-33.909,1.813,9.445,4.917,32.584,4.602,-13.929,-2.706,0.0,34.4,34.6,9.548,1.679,-6.711,-6.475,-7.1,-6.913,-3.107,26.858,0.0,260.04,,270.0,270.0,-6.681,2.874,20.652,23.642
4351.5,2.842,0.792,-33.909,1.813,9.445,4.917,32.584,4.602,-13.929,-2.706,0.0,34.4,34.6,9.548,1.679,-6.913,-6.776,-7.329,-7.434,-3.107,26.858,0.0,259.64,,270.0,270.0,-6.8,2.874,20.647,23.694
4352.0,2.842,0.792,-33.909,1.813,9.445,4.917,32.584,4.602,-13.929,-2.706,0.0,34.4,34.6,9.548,1.679,-7.205,-6.905,-7.455,-7.508,-3.107,26.858,0.0,259.64,,270.0,270.0,-7.113,2.873,20.658,23.699
4352.5,2.842,0.792,-33.909,1.813,9.445,4.919,32.632,4.634,-13.923,-2.714,0.0,34.376,34.623,9.548,1.679,-7.003,-6.62,-7.303,-7.164,-3.102,26.857,0.0,259.74,,270.0,270.0,-7.268,2.873,20.65,23.701
4353.0,2.842,0.792,-33.909,1.813,9.445,4.919,32.632,4.634,-13.923,-2.714,0.0,34.4,34.6,9.548,1.679,-6.686,-6.424,-7.175,-6.956,-3.102,26.857,0.0,259.74,,270.0,270.0,-7.022,2.872,20.643,23.724
4353.5,2.711,0.723,-33.914,1.808,9.406,4.919,32.632,4.634,-13.923,-2.714,0.0,34.4,34.6,9.524,1.555,-6.585,-6.496,-7.107,-7.099,-3.102,26.857,0.0,259.64,,270.0,270.0,-6.81,2.872,20.653,23.722
4354.0,2.711,0.723,-33.914,1.808,9.406,4.919,32.632,4.634,-13.923,-2.714,0.0,34.4,34.6,9.524,1.555,-6.79,-6.635,-7.205,-7.261,-3.102,26.857,0.0,259.64,,270.0,270.0,-6.822,2.869,20.648,23.721
4354.5,2.711,0.723,-33.914,1.808,9.406,4.919,32.632,4.634,-13.923,-2.714,0.0,34.4,34.6,9.524,1.555,-7.054,-6.766,-7.364,-7.494,-3.102,26.857,0.0,259.94,,270.0,270.0,-6.973,2.867,20.656,23.747
4355.0,2.711,0.723,-33.914,1.808,9.406,4.919,32.632,4.634,-13.923,-2.714,0.0,34.4,34.6,9.524,1.555,-6.945,-6.612,-7.269,-6.911,-3.102,26.857,0.0,259.94,,270.0,270.0,-7.169,2.864,20.631,23.792
4355.5,2.711,0.723,-33.914,1.808,9.406,4.942,32.627,4.619,-13.901,-2.713,0.0,34.374,34.642,9.524,1.555,-6.597,-6.321,-7.044,-6.85,-3.094,26.849,0.0,259.64,,270.0,270.0,-6.934,2.861,20.628,23.833
4356.0,2.711,0.723,-33.914,1.808,9.406,4.942,32.627,4.619,-13.901,-2.713,0.0,34.4,34.6,9.524,1.555,-6.521,-6.437,-7.039,-6.991,-3.094,26.849,0.0,259.64,,270.0,270.0,-6.703,2.859,20.636,23.869
4356.5,2.711,0.723,-33.914,1.808,9.406,4.942,32.627,4.619,-13.901,-2.713,0.0,34.4,34.6,9.524,1.555,-6.893,-6.675,-7.185,-7.299,-3.094,26.849,0.0,259.64,,270.0,270.0,-6.747,2.857,20.617,23.88
4357.0,2.4,0.666,-34.008,1.806,9.414,4.942,32.627,4.619,-13.901,-2.713,0.0,34.4,34.6,9.524,1.64,-7.075,-6.841,-7.348,-7.508,-3.094,26.849,0.0,259.64,,270.0,270.0,-7.013,2.854,20.605,23.912
4357.5,2.4,0.666,-34.008,1.806,9.414,4.942,32.627,4.619,-13.901,-2.713,0.0,34.4,34.6,9.524,1.64,-7.076,-6.857,-7.385,-7.379,-3.094,26.849,0.0,259.34,,270.0,270.0,-7.193,2.847,20.611,23.86
4358.0,2.4,0.666,-34.008,1.806,9.414,4.942,32.627,4.619,-13.901,-2.713,0.0,34.4,34.6,9.524,1.64,-6.75,-6.475,-7.155,-6.869,-3.094,26.849,0.0,259.34,,270.0,270.0,-7.174,2.839,20.614,23.872
4358.5,2.4,0.666,-34.008,1.806,9.414,4.942,32.627,4.619,-13.901,-2.713,0.0,34.4,34.6,9.524,1.64,-6.579,-6.611,-7.011,-7.072,-3.094,26.849,0.0,259.44,,270.0,270.0,-6.812,2.832,20.622,23.878
4359.0,2.4,0.666,-34.008,1.806,9.414,4.964,32.572,4.588,-13.893,-2.715,0.0,34.382,34.711,9.524,1.64,-6.79,-6.744,-7.132,-7.381,-3.105,26.855,0.0,259.44,,270.0,270.0,-6.818,2.825,20.606,23.834
4359.5,2.4,0.666,-34.008,1.806,9.414,4.964,32.572,4.588,-13.893,-2.715,0.0,34.4,34.7,9.524,1.64,-7.124,-6.849,-7.362,-7.521,-3.105,26.855,0.0,259.24,,270.0,270.0,-7.012,2.818,20.604,23.848
4360.0,3.512,0.873,-35.209,1.716,9.425,4.964,32.572,4.588,-13.893,-2.715,0.0,34.4,34.7,9.447,1.824,-7.003,-6.669,-7.269,-7.157,-3.105,26.855,0.0,259.24,,270.0,270.0,-7.214,2.811,20.585,23.849
4360.5,3.512,0.873,-35.209,1.716,9.425,4.964,32.572,4.588,-13.893,-2.715,0.0,34.4,34.7,9.447,1.824,-6.578,-6.375,-7.118,-6.9,-3.105,26.855,0.0,259.64,,270.0,270.0,-7.024,2.823,20.592,23.832
4361.0,3.512,0.873,-35.209,1.716,9.425,4.964,32.572,4.588,-13.893,-2.715,0.0,34.4,34.7,9.447,1.824,-6.55,-6.415,-7.103,-7.021,-3.105,26.855,0.0,259.64,,270.0,270.0,-6.743,2.834,20.592,23.773
4361.5,3.512,0.873,-35.209,1.716,9.425,4.964,32.572,4.588,-13.893,-2.715,0.0,34.4,34.7,9.447,1.824,-6.677,-6.489,-7.132,-7.148,-3.105,26.855,0.0,259.44,,270.0,270.0,-6.772,2.845,20.597,23.756
4362.0,3.512,0.873,-35.209,1.716,9.425,4.972,32.637,4.637,-13.877,-2.699,0.0,34.39,34.662,9.447,1.824,-7.063,-6.766,-7.378,-7.45,-3.099,26.859,0.0,259.44,,270.0,270.0,-6.862,2.856,20.585,23.745
4362.5,3.512,0.873,-35.209,1.716,9.425,4.972,32.637,4.637,-13.877,-2.699,0.0,34.4,34.7,9.447,1.824,-7.018,-6.76,-7.392,-7.349,-3.099,26.859,0.0,259.64,,270.0,270.0,-7.164,2.867,20.583,23.757
4363.0,3.512,0.873,-35.209,1.716,9.425,4.972,32.637,4.637,-13.877,-2.699,0.0,34.4,34.7,9.447,1.824,-6.844,-6.577,-7.314,-7.015,-3.099,26.859,0.0,259.64,,270.0,270.0,-7.129,2.877,20.577,23.747
4363.5,3.339,0.906,-34.286,1.784,9.444,4.972,32.637,4.637,-13.877,-2.699,0.0,34.4,34.7,9.552,1.809,-6.707,-6.403,-7.116,-6.856,-3.099,26.859,0.0,259.44,,270.0,270.0,-6.938,2.888,20.585,23.735
4364.0,3.339,0.906,-34.286,1.784,9.444,4.972,32.637,4.637,-13.877,-2.699,0.0,34.4,34.7,9.552,1.809,-6.679,-6.523,-7.096,-7.045,-3.099,26.859,0.0,259.44,,270.0,270.0,-6.77,2.895,20.596,23.713
4364.5,3.339,0.906,-34.286,1.784,9.444,4.972,32.637,4.637,-13.877,-2.699,0.0,34.4,34.7,9.552,1.809,-6.967,-6.709,-7.263,-7.337,-3.099,26.859,0.0,259.84,,270.0,270.0,-6.835,2.902,20.583,23.68
4365.0,3.339,0.906,-34.286,1.784,9.444,4.972,32.637,4.637,-13.877,-2.699,0.0,34.4,34.7,9.552,1.809,-7.139,-6.839,-7.416,-7.539,-3.099,26.859,0.0,259.84,,270.0,270.0,-7.069,2.91,20.591,23.706
4365.5,3.339,0.906,-34.286,1.784,9.444,4.874,32.646,4.599,-13.885,-2.708,0.0,34.379,34.66,9.552,1.809,-7.163,-6.915,-7.454,-7.413,-3.101,26.847,0.0,259.44,,270.0,270.0,-7.233,2.917,20.576,23.684
4366.0,3.339,0.906,-34.286,1.784,9.444,4.874,32.646,4.599,-13.885,-2.708,0.0,34.4,34.7,9.552,1.809,-6.511,-6.479,-7.115,-6.889,-3.101,26.847,0.0,259.44,,270.0,270.0,-7.236,2.924,20.58,23.673
4366.5,2.709,0.695,-34.656,1.762,9.398,4.874,32.646,4.599,-13.885,-2.708,0.0,34.4,34.7,9.573,1.808,-6.508,-6.607,-7.086,-7.111,-3.101,26.847,0.0,259.64,,270.0,270.0,-6.749,2.93,20.586,23.673
4367.0,2.709,0.695,-34.656,1.762,9.398,4.874,32.646,4.599,-13.885,-2.708,0.0,34.4,34.7,9.573,1.808,-6.817,-6.733,-7.224,-7.37,-3.101,26.847,0.0,259.64,,270.0,270.0,-6.828,2.927,20.577,23.717
4367.5,2.709,0.695,-34.656,1.762,9.398,4.874,32.646,4.599,-13.885,-2.708,0.0,34.4,34.7,9.573,1.808,-7.119,-6.847,-7.374,-7.533,-3.101,26.847,0.0,259.04,,270.0,270.0,-7.036,2.923,20.586,23.793
4368.0,2.709,0.695,-34.656,1.762,9.398,4.874,32.646,4.599,-13.885,-2.708,0.0,34.4,34.7,9.573,1.808,-7.129,-6.771,-7.454,-7.405,-3.101,26.847,0.0,259.04,,270.0,270.0,-7.218,2.92,20.604,23.764
4368.5,2.709,0.695,-34.656,1.762,9.398,4.942,32.662,4.619,-13.889,-2.694,0.0,34.39,34.732,9.573,1.808,-6.777,-6.622,-7.294,-6.971,-3.102,26.842,0.0,259.64,,270.0,270.0,-7.19,2.916,20.598,23.745
4369.0,2.709,0.695,-34.656,1.762,9.398,4.942,32.662,4.619,-13.889,-2.694,0.0,34.4,34.7,9.573,1.808,-6.742,-6.476,-7.167,-6.911,-3.102,26.842,0.0,259.64,,270.0,270.0,-6.916,2.913,20.6,23.72
4369.5,2.709,0.695,-34.656,1.762,9.398,4.942,32.662,4.619,-13.889,-2.694,0.0,34.4,34.7,9.573,1.808,-7.012,-6.742,-7.371,-7.436,-3.102,26.842,0.0,259.84,,270.0,270.0,-6.824,2.91,20.596,23.711
4370.0,2.681,0.667,-34.496,1.753,9.541,4.942,32.662,4.619,-13.889,-2.694,0.0,34.4,34.7,9.58,1.697,-7.207,-6.877,-7.521,-7.528,-3.102,26.842,0.0,259.84,,270.0,270.0,-7.141,2.906,20.588,23.758
4370.5,2.681,0.667,-34.496,1.753,9.541,4.942,32.662,4.619,-13.889,-2.694,0.0,34.4,34.7,9.58,1.697,-7.166,-6.743,-7.44,-7.285,-3.102,26.842,0.0,259.84,,270.0,270.0,-7.283,2.903,20.584,23.773
4371.0,2.681,0.667,-34.496,1.753,9.541,4.942,32.662,4.619,-13.889,-2.694,0.0,34.4,34.7,9.58,1.697,-6.86,-6.467,-7.311,-7.054,-3.102,26.842,0.0,259.84,,270.0,270.0,-7.159,2.899,20.568,23.774
4371.5,2.681,0.667,-34.496,1.753,9.541,4.942,32.662,4.619,-13.889,-2.694,0.0,34.4,34.7,9.58,1.697,-6.639,-6.507,-7.2,-7.012,-3.102,26.842,0.0,259.24,,270.0,270.0,-6.923,2.895,20.579,23.804
4372.0,2.681,0.667,-34.496,1.753,9.541,4.94,32.604,4.61,-13.898,-2.699,0.0,34.393,34.686,9.58,1.697,-6.686,-6.621,-7.201,-7.21,-3.107,26.853,0.0,259.24,,270.0,270.0,-6.84,2.892,20.57,23.827
4372.5,2.681,0.667,-34.496,1.753,9.541,4.94,32.604,4.61,-13.898,-2.699,0.0,34.4,34.7,9.58,1.697,-6.909,-6.771,-7.324,-7.345,-3.107,26.853,0.0,259.44,,270.0,270.0,-6.93,2.888,20.58,23.833
4373.0,2.475,0.616,-34.434,1.77,9.537,4.94,32.604,4.61,-13.898,-2.699,0.0,34.4,34.7,9.57,1.708,-7.197,-7.032,-7.547,-7.435,-3.107,26.853,0.0,259.44,,270.0,270.0,-7.087,2.885,20.575,23.854
4373.5,2.475,0.616,-34.434,1.77,9.537,4.94,32.604,4.61,-13.898,-2.699,0.0,34.4,34.7,9.57,1.708,-6.894,-6.601,-7.306,-7.047,-3.107,26.853,0.0,259.34,,270.0,270.0,-7.303,2.878,20.552,23.871
4374.0,2.475,0.616,-34.434,1.77,9.537,4.94,32.604,4.61,-13.898,-2.699,0.0,34.4,34.7,9.57,1.708,-6.557,-6.476,-7.123,-6.899,-3.107,26.853,0.0,259.34,,270.0,270.0,-6.962,2.872,20.55,23.918
4374.5,2.475,0.616,-34.434,1.77,9.537,4.94,32.604,4.61,-13.898,-2.699,0.0,34.4,34.7,9.57,1.708,-6.539,-6.577,-7.087,-7.089,-3.107,26.853,0.0,259.34,,270.0,270.0,-6.764,2.865,20.57,23.9
4375.0,2.475,0.616,-34.434,1.77,9.537,4.95,32.604,4.608,-13.874,-2.704,0.0,34.403,34.696,9.57,1.708,-6.808,-6.649,-7.214,-7.305,-3.097,26.853,0.0,259.34,,270.0,270.0,-6.823,2.859,20.566,23.842
4375.5,2.475,0.616,-34.434,1.77,9.537,4.95,32.604,4.608,-13.874,-2.704,0.0,34.4,34.7,9.57,1.708,-7.101,-6.83,-7.375,-7.478,-3.097,26.853,0.0,259.54,,270.0,270.0,-6.994,2.852,20.565,23.773
4376.0,2.475,0.616,-34.434,1.77,9.537,4.95,32.604,4.608,-13.874,-2.704,0.0,34.4,34.7,9.57,1.708,-7.116,-6.789,-7.396,-7.356,-3.097,26.853,0.0,259.54,,270.0,270.0,-7.196,2.846,20.551,23.819
4376.5,2.862,0.715,-34.454,1.831,9.436,4.95,32.604,4.608,-13.874,-2.704,0.0,34.4,34.7,9.492,1.607,-6.662,-6.347,-7.023,-6.819,-3.097,26.853,0.0,259.64,,270.0,270.0,-7.164,2.84,20.548,23.849
4377.0,2.862,0.715,-34.454,1.831,9.436,4.95,32.604,4.608,-13.874,-2.704,0.0,34.4,34.7,9.492,1.607,-6.711,-6.514,-7.067,-6.993,-3.097,26.853,0.0,259.64,,270.0,270.0,-6.713,2.84,20.548,23.879
4377.5,2.862,0.715,-34.454,1.831,9.436,4.95,32.604,4.608,-13.874,-2.704,0.0,34.4,34.7,9.492,1.607,-6.879,-6.71,-7.18,-7.273,-3.097,26.853,0.0,259.44,,270.0,270.0,-6.822,2.841,20.555,23.885
4378.0,2.862,0.715,-34.454,1.831,9.436,4.95,32.604,4.608,-13.874,-2.704,0.0,34.4,34.7,9.492,1.607,-7.084,-6.826,-7.374,-7.484,-3.097,26.853,0.0,259.44,,270.0,270.0,-7.01,2.841,20.553,23.878
4378.5,2.862,0.715,-34.454,1.831,9.436,4.967,32.631,4.625,-13.849,-2.705,0.0,34.406,34.707,9.492,1.607,-7.11,-6.797,-7.345,-7.304,-3.105,26.856,0.0,259.34,,270.0,270.0,-7.192,2.842,20.55,23.833
4379.0,2.862,0.715,-34.454,1.831,9.436,4.967,32.631,4.625,-13.849,-2.705,0.0,34.4,34.7,9.492,1.607,-6.837,-6.44,-7.227,-7.06,-3.105,26.856,0.0,259.34,,270.0,270.0,-7.139,2.842,20.552,23.71
4379.5,3.682,0.853,-35.209,1.671,9.418,4.967,32.631,4.625,-13.849,-2.705,0.0,34.4,34.7,9.472,1.748,-6.601,-6.382,-7.108,-6.834,-3.105,26.856,0.0,259.14,,270.0,270.0,-6.891,2.842,20.557,23.638
4380.0,3.682,0.853,-35.209,1.671,9.418,4.967,32.631,4.625,-13.849,-2.705,0.0,34.4,34.7,9.472,1.748,-6.587,-6.527,-7.093,-7.023,-3.105,26.856,0.0,259.14,,270.0,270.0,-6.731,2.856,20.559,23.581
4380.5,3.682,0.853,-35.209,1.671,9.418,4.967,32.631,4.625,-13.849,-2.705,0.0,34.4,34.7,9.472,1.748,-7.025,-6.753,-7.335,-7.438,-3.105,26.856,0.0,259.84,,270.0,270.0,-6.807,2.869,20.549,23.522
4381.0,3.682,0.853,-35.209,1.671,9.418,4.967,32.631,4.625,-13.849,-2.705,0.0,34.4,34.7,9.472,1.748,-6.968,-6.711,-7.371,-7.285,-3.105,26.856,0.0,259.84,,270.0,270.0,-7.138,2.883,20.554,23.49
4381.5,3.682,0.853,-35.209,1.671,9.418,4.966,32.655,4.622,-13.846,-2.708,0.0,34.392,34.774,9.472,1.748,-6.748,-6.408,-7.182,-6.812,-3.107,26.851,0.0,259.14,,270.0,270.0,-7.084,2.896,20.544,23.505
4382.0,3.682,0.853,-35.209,1.671,9.418,4.966,32.655,4.622,-13.846,-2.708,0.0,34.4,34.8,9.472,1.748,-6.348,-6.322,-6.896,-6.695,-3.107,26.851,0.0,259.14,,270.0,270.0,-6.788,2.909,20.548,23.545
4382.5,3.682,0.853,-35.209,1.671,9.418,4.966,32.655,4.622,-13.846,-2.708,0.0,34.4,34.8,9.472,1.748,-6.506,-6.433,-6.953,-6.958,-3.107,26.851,0.0,259.04,,270.0,270.0,-6.565,2.921,20.582,23.687
4383.0,3.229,0.765,-35.209,1.681,9.512,4.966,32.655,4.622,-13.846,-2.708,0.0,34.4,34.8,9.495,1.627,-6.883,-6.643,-7.179,-7.288,-3.107,26.851,0.0,259.04,,270.0,270.0,-6.713,2.934,20.581,23.693
4383.5,3.229,0.765,-35.209,1.681,9.512,4.966,32.655,4.622,-13.846,-2.708,0.0,34.4,34.8,9.495,1.627,-7.018,-6.76,-7.339,-7.427,-3.107,26.851,0.0,259.04,,270.0,270.0,-6.998,2.939,20.587,23.7
4384.0,3.229,0.765,-35.209,1.681,9.512,4.966,32.655,4.622,-13.846,-2.708,0.0,34.4,34.8,9.495,1.627,-6.671,-6.268,-7.083,-6.816,-3.107,26.851,0.0,259.04,,270.0,270.0,-7.136,2.944,20.584,23.718
4384.5,3.229,0.765,-35.209,1.681,9.512,4.966,32.655,4.622,-13.846,-2.708,0.0,34.4,34.8,9.495,1.627,-6.419,-6.304,-6.977,-6.748,-3.107,26.851,0.0,259.54,,270.0,270.0,-6.709,2.948,20.58,23.775
4385.0,3.229,0.765,-35.209,1.681,9.512,4.946,32.618,4.605,-13.836,-2.703,0.0,34.403,34.746,9.495,1.627,-6.586,-6.401,-7.029,-7.003,-3.106,26.861,0.0,259.54,,270.0,270.0,-6.612,2.953,20.584,23.813
4385.5,3.229,0.765,-35.209,1.681,9.512,4.946,32.618,4.605,-13.836,-2.703,0.0,34.4,34.7,9.495,1.627,-6.755,-6.478,-7.144,-7.198,-3.106,26.861,0.0,258.94,,270.0,270.0,-6.755,2.957,20.578,23.809
4386.0,2.919,0.682,-35.209,1.698,9.544,4.946,32.618,4.605,-13.836,-2.703,0.0,34.4,34.7,9.408,1.819,-6.923,-6.661,-7.288,-7.293,-3.106,26.861,0.0,258.94,,270.0,270.0,-6.894,2.962,20.6,23.775
4386.5,2.919,0.682,-35.209,1.698,9.544,4.946,32.618,4.605,-13.836,-2.703,0.0,34.4,34.7,9.408,1.819,-6.783,-6.619,-7.207,-7.032,-3.106,26.861,0.0,259.54,,270.0,270.0,-7.041,2.961,20.602,23.679
4387.0,2.919,0.682,-35.209,1.698,9.544,4.946,32.618,4.605,-13.836,-2.703,0.0,34.4,34.7,9.408,1.819,-6.664,-6.235,-7.027,-6.736,-3.106,26.861,0.0,259.54,,270.0,270.0,-6.91,2.96,20.582,23.624
4387.5,2.919,0.682,-35.209,1.698,9.544,4.946,32.618,4.605,-13.836,-2.703,0.0,34.4,34.7,9.408,1.819,-6.453,-6.401,-6.931,-6.976,-3.106,26.861,0.0,259.14,,270.0,270.0,-6.665,2.96,20.588,23.661
4388.0,2.919,0.682,-35.209,1.698,9.544,4.94,32.62,4.582,-13.85,-2.696,0.0,34.42,34.755,9.408,1.819,-6.737,-6.517,-7.078,-7.177,-3.09,26.861,0.0,259.14,,270.0,270.0,-6.69,2.959,20.576,23.67
4388.5,2.919,0.682,-35.209,1.698,9.544,4.94,32.62,4.582,-13.85,-2.696,0.0,34.4,34.8,9.408,1.819,-6.987,-6.683,-7.216,-7.265,-3.09,26.861,0.0,259.34,,270.0,270.0,-6.877,2.958,20.588,23.613
4389.0,3.288,0.795,-35.209,1.707,9.465,4.94,32.62,4.582,-13.85,-2.696,0.0,34.4,34.8,9.391,1.781,-6.805,-6.549,-7.167,-6.991,-3.09,26.861,0.0,259.34,,270.0,270.0,-7.038,2.958,20.582,23.589
4389.5,3.288,0.795,-35.209,1.707,9.465,4.94,32.62,4.582,-13.85,-2.696,0.0,34.4,34.8,9.391,1.781,-6.425,-6.237,-6.866,-6.495,-3.09,26.861,0.0,259.44,,270.0,270.0,-6.878,2.963,20.587,23.639
4390.0,3.288,0.795,-35.209,1.707,9.465,4.94,32.62,4.582,-13.85,-2.696,0.0,34.4,34.8,9.391,1.781,-6.181,-6.206,-6.701,-6.596,-3.09,26.861,0.0,259.44,,270.0,270.0,-6.506,2.969,20.603,23.661
4390.5,3.288,0.795,-35.209,1.707,9.465,4.94,32.62,4.582,-13.85,-2.696,0.0,34.4,34.8,9.391,1.781,-6.629,-6.47,-6.897,-6.974,-3.09,26.861,0.0,259.84,,270.0,270.0,-6.421,2.974,20.595,23.66
4391.0,3.288,0.795,-35.209,1.707,9.465,4.94,32.62,4.582,-13.85,-2.696,0.0,34.4,34.8,9.391,1.781,-6.92,-6.551,-7.244,-7.107,-3.09,26.861,0.0,259.84,,270.0,270.0,-6.743,2.979,20.598,23.679
4391.5,3.288,0.795,-35.209,1.707,9.465,4.916,32.665,4.614,-13.807,-2.699,0.0,34.422,34.705,9.391,1.781,-6.513,-6.355,-7.05,-6.695,-3.102,26.873,0.0,259.54,,270.0,270.0,-6.955,2.984,20.591,23.636
4392.0,3.288,0.795,-35.209,1.707,9.465,4.916,32.665,4.614,-13.807,-2.699,0.0,34.4,34.7,9.391,1.781,-6.534,-6.151,-6.922,-6.641,-3.102,26.873,0.0,259.54,,270.0,270.0,-6.654,2.989,20.575,23.545
4392.5,2.956,0.798,-33.898,1.751,9.431,4.916,32.665,4.614,-13.807,-2.699,0.0,34.4,34.7,9.602,1.752,-6.655,-6.277,-6.978,-6.839,-3.102,26.873,0.0,259.54,,270.0,270.0,-6.562,2.994,20.593,23.501
4393.0,2.956,0.798,-33.898,1.751,9.431,4.916,32.665,4.614,-13.807,-2.699,0.0,34.4,34.7,9.602,1.752,-6.814,-6.466,-7.128,-7.094,-3.102,26.873,0.0,259.54,,270.0,270.0,-6.687,2.993,20.595,23.447
4393.5,2.956,0.798,-33.898,1.751,9.431,4.916,32.665,4.614,-13.807,-2.699,0.0,34.4,34.7,9.602,1.752,-6.919,-6.596,-7.242,-7.287,-3.102,26.873,0.0,259.24,,270.0,270.0,-6.875,2.993,20.593,23.481
4394.0,2.956,0.798,-33.898,1.751,9.431,4.916,32.665,4.614,-13.807,-2.699,0.0,34.4,34.7,9.602,1.752,-6.908,-6.555,-7.175,-6.975,-3.102,26.873,0.0,259.24,,270.0,270.0,-7.011,2.992,20.599,23.517
4394.5,2.956,0.798,-33.898,1.751,9.431,4.921,32.666,4.626,-13.878,-2.713,0.0,34.411,34.736,9.602,1.752,-6.492,-6.234,-6.973,-6.647,-3.11,26.866,0.0,258.74,,270.0,270.0,-6.903,2.991,20.594,23.566
4395.0,2.956,0.798,-33.898,1.751,9.431,4.921,32.666,4.626,-13.878,-2.713,0.0,34.4,34.7,9.602,1.752,-6.444,-6.323,-6.912,-6.921,-3.11,26.866,0.0,258.74,,270.0,270.0,-6.587,2.991,20.565,23.55
4395.5,2.766,0.676,-35.209,1.702,9.428,4.921,32.666,4.626,-13.878,-2.713,0.0,34.4,34.7,9.408,1.811,-6.665,-6.46,-7.025,-7.106,-3.11,26.866,0.0,258.84,,270.0,270.0,-6.65,2.99,20.58,23.477
4396.0,2.766,0.676,-35.209,1.702,9.428,4.921,32.666,4.626,-13.878,-2.713,0.0,34.4,34.7,9.408,1.811,-6.915,-6.618,-7.218,-7.294,-3.11,26.866,0.0,258.84,,270.0,270.0,-6.814,2.987,20.592,23.408
4396.5,2.766,0.676,-35.209,1.702,9.428,4.921,32.666,4.626,-13.878,-2.713,0.0,34.4,34.7,9.408,1.811,-6.818,-6.537,-7.196,-7.021,-3.11,26.866,0.0,258.94,,270.0,270.0,-7.011,2.983,20.581,23.386
4397.0,2.766,0.676,-35.209,1.702,9.428,4.921,32.666,4.626,-13.878,-2.713,0.0,34.4,34.7,9.408,1.811,-6.542,-6.188,-6.927,-6.631,-3.11,26.866,0.0,258.94,,270.0,270.0,-6.893,2.979,20.579,23.34
4397.5,2.766,0.676,-35.209,1.702,9.428,4.921,32.666,4.626,-13.878,-2.713,0.0,34.4,34.7,9.408,1.811,-6.312,-6.107,-6.824,-6.659,-3.11,26.866,0.0,258.34,,270.0,270.0,-6.572,2.976,20.574,23.283
4398.0,2.766,0.676,-35.209,1.702,9.428,4.926,32.621,4.591,-13.861,-2.727,0.0,34.416,34.72,9.408,1.811,-6.43,-6.26,-6.863,-6.834,-3.112,26.868,0.0,258.34,,270.0,270.0,-6.476,2.972,20.577,23.269
4398.5,2.766,0.676,-35.209,1.702,9.428,4.926,32.621,4.591,-13.861,-2.727,0.0,34.4,34.7,9.408,1.811,-6.925,-6.595,-7.201,-7.246,-3.112,26.868,0.0,258.94,,270.0,270.0,-6.597,2.969,20.575,23.264
4399.0,2.311,0.551,-35.209,1.726,9.423,4.926,32.621,4.591,-13.861,-2.727,0.0,34.4,34.7,9.391,1.884,-6.927,-6.521,-7.214,-7.098,-3.112,26.868,0.0,258.94,,270.0,270.0,-6.992,2.966,20.579,23.302
4399.5,2.311,0.551,-35.209,1.726,9.423,4.926,32.621,4.591,-13.861,-2.727,0.0,34.4,34.7,9.391,1.884,-6.583,-6.16,-7.008,-6.659,-3.112,26.868,0.0,258.94,,270.0,270.0,-6.94,2.955,20.57,23.371
4400.0,2.311,0.551,-35.209,1.726,9.423,4.926,32.621,4.591,-13.861,-2.727,0.0,34.4,34.7,9.391,1.884,-6.284,-6.161,-6.813,-6.486,-3.112,26.868,0.0,258.94,,270.0,270.0,-6.603,2.944,20.574,23.424
4400.5,2.311,0.551,-35.209,1.726,9.423,4.926,32.621,4.591,-13.861,-2.727,0.0,34.4,34.7,9.391,1.884,-6.374,-6.295,-6.846,-6.809,-3.112,26.868,0.0,258.84,,270.0,270.0,-6.436,2.934,20.569,23.444
4401.0,2.311,0.551,-35.209,1.726,9.423,4.941,32.627,4.597,-13.813,-2.718,0.0,34.419,34.776,9.391,1.884,-6.498,-6.459,-6.948,-7.029,-3.112,26.874,0.0,258.84,,270.0,270.0,-6.581,2.924,20.581,23.516
4401.5,2.311,0.551,-35.209,1.726,9.423,4.941,32.627,4.597,-13.813,-2.718,0.0,34.4,34.8,9.391,1.884,-6.832,-6.499,-7.185,-7.039,-3.112,26.874,0.0,258.54,,270.0,270.0,-6.733,2.914,20.58,23.588
4402.0,3.161,0.831,-33.99,1.796,9.363,4.941,32.627,4.597,-13.813,-2.718,0.0,34.4,34.8,9.618,1.672,-6.405,-6.085,-6.936,-6.505,-3.112,26.874,0.0,258.54,,270.0,270.0,-6.889,2.904,20.575,23.583
4402.5,3.161,0.831,-33.99,1.796,9.363,4.941,32.627,4.597,-13.813,-2.718,0.0,34.4,34.8,9.618,1.672,-6.265,-6.151,-6.85,-6.589,-3.112,26.874,0.0,258.84,,270.0,270.0,-6.483,2.908,20.582,23.627
4403.0,3.161,0.831,-33.99,1.796,9.363,4.941,32.627,4.597,-13.813,-2.718,0.0,34.4,34.8,9.618,1.672,-6.471,-6.281,-6.925,-6.881,-3.112,26.874,0.0,258.84,,270.0,270.0,-6.464,2.912,20.589,23.613
4403.5,3.161,0.831,-33.99,1.796,9.363,4.941,32.627,4.597,-13.813,-2.718,0.0,34.4,34.8,9.618,1.672,-6.663,-6.417,-7.087,-7.048,-3.112,26.874,0.0,258.74,,270.0,270.0,-6.639,2.916,20.601,23.573
4404.0,3.161,0.831,-33.99,1.796,9.363,4.941,32.627,4.597,-13.813,-2.718,0.0,34.4,34.8,9.618,1.672,-6.807,-6.501,-7.143,-6.953,-3.112,26.874,0.0,258.74,,270.0,270.0,-6.804,2.92,20.591,23.58
4404.5,3.161,0.831,-33.99,1.796,9.363,4.954,32.701,4.601,-13.797,-2.714,0.0,34.424,34.742,9.618,1.672,-6.678,-6.223,-7.009,-6.705,-3.105,26.878,0.0,258.64,,270.0,270.0,-6.851,2.924,20.579,23.594
4405.0,3.161,0.831,-33.99,1.796,9.363,4.954,32.701,4.601,-13.797,-2.714,0.0,34.4,34.7,9.618,1.672,-6.433,-6.063,-6.884,-6.573,-3.105,26.878,0.0,258.64,,270.0,270.0,-6.654,2.928,20.584,23.644
4405.5,3.027,0.775,-34.111,1.797,9.485,4.954,32.701,4.601,-13.797,-2.714,0.0,34.4,34.7,9.572,1.532,-6.294,-6.204,-6.85,-6.719,-3.105,26.878,0.0,259.04,,270.0,270.0,-6.488,2.932,20.585,23.658
4406.0,3.027,0.775,-34.111,1.797,9.485,4.954,32.701,4.601,-13.797,-2.714,0.0,34.4,34.7,9.572,1.532,-6.885,-6.449,-7.087,-7.075,-3.105,26.878,0.0,259.04,,270.0,270.0,-6.517,2.934,20.568,23.709
4406.5,3.027,0.775,-34.111,1.797,9.485,4.954,32.701,4.601,-13.797,-2.714,0.0,34.4,34.7,9.572,1.532,-6.614,-6.434,-7.045,-6.889,-3.105,26.878,0.0,258.74,,270.0,270.0,-6.874,2.935,20.589,23.731
4407.0,3.027,0.775,-34.111,1.797,9.485,4.954,32.701,4.601,-13.797,-2.714,0.0,34.4,34.7,9.572,1.532,-6.5,-6.182,-6.913,-6.569,-3.105,26.878,0.0,258.74,,270.0,270.0,-6.746,2.937,20.595,23.788
4407.5,3.027,0.775,-34.111,1.797,9.485,4.914,32.651,4.616,-13.78,-2.718,0.0,34.43,34.739,9.572,1.532,-6.312,-5.993,-6.724,-6.451,-3.116,26.878,0.0,258.74,,270.0,270.0,-6.541,2.938,20.588,23.819
4408.0,3.027,0.775,-34.111,1.797,9.485,4.914,32.651,4.616,-13.78,-2.718,0.0,34.4,34.7,9.572,1.532,-6.395,-6.104,-6.766,-6.699,-3.116,26.878,0.0,258.74,,270.0,270.0,-6.37,2.94,20.602,23.721
4408.5,2.29,0.549,-35.209,1.77,9.507,4.914,32.651,4.616,-13.78,-2.718,0.0,34.4,34.7,9.449,1.689,-6.718,-6.321,-6.973,-6.987,-3.116,26.878,0.0,258.74,,270.0,270.0,-6.491,2.941,20.584,23.698
4409.0,2.29,0.549,-35.209,1.77,9.507,4.914,32.651,4.616,-13.78,-2.718,0.0,34.4,34.7,9.449,1.689,-6.867,-6.422,-7.136,-7.119,-3.116,26.878,0.0,258.74,,270.0,270.0,-6.75,2.93,20.596,23.645
4409.5,2.29,0.549,-35.209,1.77,9.507,4.914,32.651,4.616,-13.78,-2.718,0.0,34.4,34.7,9.449,1.689,-6.494,-6.011,-6.843,-6.484,-3.116,26.878,0.0,259.34,,270.0,270.0,-6.886,2.92,20.589,23.731
4410.0,2.29,0.549,-35.209,1.77,9.507,4.914,32.651,4.616,-13.78,-2.718,0.0,34.4,34.7,9.449,1.689,-6.136,-6.023,-6.705,-6.561,-3.116,26.878,0.0,259.34,,270.0,270.0,-6.458,2.909,20.587,23.799
4410.5,2.29,0.549,-35.209,1.77,9.507,4.914,32.651,4.616,-13.78,-2.718,0.0,34.4,34.7,9.449,1.689,-6.426,-6.132,-6.805,-6.773,-3.116,26.878,0.0,258.94,,270.0,270.0,-6.356,2.899,20.588,23.844
4411.0,2.29,0.549,-35.209,1.77,9.507,4.918,32.618,4.593,-13.763,-2.716,0.0,34.422,34.739,9.449,1.689,-6.784,-6.361,-7.015,-7.064,-3.107,26.88,0.0,258.94,,270.0,270.0,-6.534,2.889,20.6,23.866
4411.5,2.29,0.549,-35.209,1.77,9.507,4.918,32.618,4.593,-13.763,-2.716,0.0,34.4,34.7,9.449,1.689,-6.95,-6.483,-7.151,-7.122,-3.107,26.88,0.0,259.34,,270.0,270.0,-6.806,2.88,20.599,23.923
4412.0,2.808,0.674,-35.143,1.686,9.397,4.918,32.618,4.593,-13.763,-2.716,0.0,34.4,34.7,9.583,1.792,-6.596,-6.241,-6.995,-6.664,-3.107,26.88,0.0,259.34,,270.0,270.0,-6.926,2.87,20.605,23.993
4412.5,2.808,0.674,-35.143,1.686,9.397,4.918,32.618,4.593,-13.763,-2.716,0.0,34.4,34.7,9.583,1.792,-6.277,-5.861,-6.737,-6.32,-3.107,26.88,0.0,259.24,,270.0,270.0,-6.624,2.869,20.608,24.023
4413.0,2.808,0.674,-35.143,1.686,9.397,4.918,32.618,4.593,-13.763,-2.716,0.0,34.4,34.7,9.583,1.792,-6.483,-6.186,-6.79,-6.699,-3.107,26.88,0.0,259.24,,270.0,270.0,-6.299,2.868,20.589,24.019
4413.5,2.808,0.674,-35.143,1.686,9.397,4.918,32.618,4.593,-13.763,-2.716,0.0,34.4,34.7,9.583,1.792,-6.618,-6.277,-6.937,-6.989,-3.107,26.88,0.0,259.14,,270.0,270.0,-6.539,2.867,20.614,24.039
4414.0,2.808,0.674,-35.143,1.686,9.397,4.934,32.656,4.608,-13.729,-2.71,0.0,34.439,34.747,9.583,1.792,-6.897,-6.403,-7.137,-7.065,-3.108,26.884,0.0,259.14,,270.0,270.0,-6.705,2.866,20.604,24.073
4414.5,2.808,0.674,-35.143,1.686,9.397,4.934,32.656,4.608,-13.729,-2.71,0.0,34.4,34.7,9.583,1.792,-6.625,-6.093,-6.921,-6.599,-3.108,26.884,0.0,258.84,,270.0,270.0,-6.875,2.865,20.606,24.027
4415.0,3.303,0.814,-35.209,1.731,9.432,4.934,32.656,4.608,-13.729,-2.71,0.0,34.4,34.7,9.428,1.745,-6.128,-5.849,-6.715,-6.274,-3.108,26.884,0.0,258.84,,270.0,270.0,-6.559,2.864,20.602,24.045
4415.5,3.303,0.814,-35.209,1.731,9.432,4.934,32.656,4.608,-13.729,-2.71,0.0,34.4,34.7,9.428,1.745,-6.247,-5.919,-6.715,-6.425,-3.108,26.884,0.0,258.54,,270.0,270.0,-6.241,2.871,20.585,24.04
4416.0,3.303,0.814,-35.209,1.731,9.432,4.934,32.656,4.608,-13.729,-2.71,0.0,34.4,34.7,9.428,1.745,-6.344,-6.065,-6.766,-6.677,-3.108,26.884,0.0,258.54,,270.0,270.0,-6.327,2.878,20.586,24.065
4416.5,3.303,0.814,-35.209,1.731,9.432,4.934,32.656,4.608,-13.729,-2.71,0.0,34.4,34.7,9.428,1.745,-6.71,-6.273,-6.971,-6.873,-3.108,26.884,0.0,258.14,,270.0,270.0,-6.463,2.885,20.607,24.077
4417.0,3.303,0.814,-35.209,1.731,9.432,4.931,32.693,4.621,-13.716,-2.718,0.0,34.44,34.75,9.428,1.745,-6.539,-6.099,-6.803,-6.513,-3.113,26.887,0.0,258.14,,270.0,270.0,-6.707,2.892,20.589,24.086
4417.5,3.303,0.814,-35.209,1.731,9.432,4.931,32.693,4.621,-13.716,-2.718,0.0,34.4,34.8,9.428,1.745,-6.152,-5.844,-6.616,-6.331,-3.113,26.887,0.0,258.44,,270.0,270.0,-6.488,2.899,20.588,24.108
4418.0,3.303,0.814,-35.209,1.731,9.432,4.931,32.693,4.621,-13.716,-2.718,0.0,34.4,34.8,9.428,1.745,-5.988,-5.896,-6.545,-6.375,-3.113,26.887,0.0,258.44,,270.0,270.0,-6.236,2.905,20.573,24.112
4418.5,3.427,0.852,-35.209,1.687,9.389,4.931,32.693,4.621,-13.716,-2.718,0.0,34.4,34.8,9.467,1.761,-6.169,-6.046,-6.626,-6.647,-3.113,26.887,0.0,257.84,,270.0,270.0,-6.201,2.912,20.594,24.126
4419.0,3.427,0.852,-35.209,1.687,9.389,4.931,32.693,4.621,-13.716,-2.718,0.0,34.4,34.8,9.467,1.761,-6.465,-6.227,-6.786,-6.849,-3.113,26.887,0.0,257.84,,270.0,270.0,-6.372,2.92,20.589,24.065
4419.5,3.427,0.852,-35.209,1.687,9.389,4.931,32.693,4.621,-13.716,-2.718,0.0,34.4,34.8,9.467,1.761,-6.526,-6.221,-6.831,-6.837,-3.113,26.887,0.0,258.64,,270.0,270.0,-6.582,2.929,20.577,24.012
4420.0,3.427,0.852,-35.209,1.687,9.389,4.931,32.693,4.621,-13.716,-2.718,0.0,34.4,34.8,9.467,1.761,-6.412,-6.092,-6.76,-6.444,-3.113,26.887,0.0,258.64,,270.0,270.0,-6.604,2.937,20.571,23.947
4420.5,3.427,0.852,-35.209,1.687,9.389,4.944,32.679,4.62,-13.698,-2.718,0.0,34.453,34.77,9.467,1.761,-6.096,-5.876,-6.472,-6.38,-3.109,26.891,0.0,257.74,,270.0,270.0,-6.427,2.945,20.564,23.926
4421.0,3.427,0.852,-35.209,1.687,9.389,4.944,32.679,4.62,-13.698,-2.718,0.0,34.5,34.8,9.467,1.761,-6.412,-6.099,-6.67,-6.7,-3.109,26.891,0.0,257.74,,270.0,270.0,-6.206,2.953,20.575,23.88
4421.5,2.43,0.662,-34.328,1.802,9.456,4.944,32.679,4.62,-13.698,-2.718,0.0,34.5,34.8,9.512,1.627,-6.567,-6.22,-6.84,-6.935,-3.109,26.891,0.0,258.04,,270.0,270.0,-6.47,2.961,20.58,23.848
4422.0,2.43,0.662,-34.328,1.802,9.456,4.944,32.679,4.62,-13.698,-2.718,0.0,34.5,34.8,9.512,1.627,-6.737,-6.216,-6.928,-6.847,-3.109,26.891,0.0,258.04,,270.0,270.0,-6.641,2.952,20.586,23.795
4422.5,2.43,0.662,-34.328,1.802,9.456,4.944,32.679,4.62,-13.698,-2.718,0.0,34.5,34.8,9.512,1.627,-6.212,-6.008,-6.715,-6.382,-3.109,26.891,0.0,257.84,,270.0,270.0,-6.682,2.943,20.599,23.793
4423.0,2.43,0.662,-34.328,1.802,9.456,4.944,32.679,4.62,-13.698,-2.718,0.0,34.5,34.8,9.512,1.627,-5.96,-5.767,-6.417,-6.059,-3.109,26.891,0.0,257.84,,270.0,270.0,-6.329,2.935,20.596,23.754
4423.5,2.43,0.662,-34.328,1.802,9.456,4.921,32.635,4.572,-13.688,-2.737,0.0,34.449,34.789,9.512,1.627,-6.165,-5.874,-6.476,-6.384,-3.122,26.888,0.0,258.44,,270.0,270.0,-6.051,2.927,20.598,23.76
4424.0,2.43,0.662,-34.328,1.802,9.456,4.921,32.635,4.572,-13.688,-2.737,0.0,34.4,34.8,9.512,1.627,-6.675,-6.215,-6.878,-6.967,-3.122,26.888,0.0,258.44,,270.0,270.0,-6.225,2.918,20.606,23.697
