t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4424.5,2.43,0.662,-34.328,1.802,9.456,4.921,32.635,4.572,-13.688,-2.737,0.0,34.4,34.8,9.512,1.627,-6.697,-6.262,-6.944,-6.888,-3.122,26.888,0.0,257.84,,270.0,270.0,-6.684,2.91,20.602,23.698
4425.0,2.638,0.705,-33.275,1.75,9.365,4.921,32.635,4.572,-13.688,-2.737,0.0,34.4,34.8,9.728,1.71,-6.378,-5.891,-6.687,-6.308,-3.122,26.888,0.0,257.84,,270.0,270.0,-6.698,2.903,20.618,23.701
4425.5,2.638,0.705,-33.275,1.75,9.365,4.921,32.635,4.572,-13.688,-2.737,0.0,34.4,34.8,9.728,1.71,-5.878,-5.824,-6.483,-6.284,-3.122,26.888,0.0,258.64,,270.0,270.0,-6.316,2.898,20.589,23.69
4426.0,2.638,0.705,-33.275,1.75,9.365,4.921,32.635,4.572,-13.688,-2.737,0.0,34.4,34.8,9.728,1.71,-6.004,-5.974,-6.515,-6.481,-3.122,26.888,0.0,258.64,,270.0,270.0,-6.117,2.894,20.599,23.695
4426.5,2.638,0.705,-33.275,1.75,9.365,4.921,32.635,4.572,-13.688,-2.737,0.0,34.4,34.8,9.728,1.71,-6.5,-6.074,-6.705,-6.715,-3.122,26.888,0.0,257.84,,270.0,270.0,-6.243,2.89,20.598,23.761
4427.0,2.638,0.705,-33.275,1.75,9.365,4.93,32.683,4.565,-13.682,-2.726,0.0,34.459,34.802,9.728,1.71,-6.657,-6.171,-6.878,-6.892,-3.123,26.887,0.0,257.84,,270.0,270.0,-6.499,2.886,20.6,23.794
4427.5,2.638,0.705,-33.275,1.75,9.365,4.93,32.683,4.565,-13.682,-2.726,0.0,34.5,34.8,9.728,1.71,-6.402,-5.927,-6.704,-6.332,-3.123,26.887,0.0,259.24,,270.0,270.0,-6.65,2.882,20.606,23.829
4428.0,2.893,0.752,-34.429,1.796,9.489,4.93,32.683,4.565,-13.682,-2.726,0.0,34.5,34.8,9.505,1.603,-6.019,-5.815,-6.536,-6.305,-3.123,26.887,0.0,259.24,,270.0,270.0,-6.341,2.878,20.6,23.834
4428.5,2.893,0.752,-34.429,1.796,9.489,4.93,32.683,4.565,-13.682,-2.726,0.0,34.5,34.8,9.505,1.603,-6.142,-5.931,-6.594,-6.524,-3.123,26.887,0.0,257.94,,270.0,270.0,-6.169,2.878,20.586,23.893
4429.0,2.893,0.752,-34.429,1.796,9.489,4.93,32.683,4.565,-13.682,-2.726,0.0,34.5,34.8,9.505,1.603,-6.601,-6.097,-6.798,-6.791,-3.123,26.887,0.0,257.94,,270.0,270.0,-6.298,2.878,20.59,23.92
4429.5,2.893,0.752,-34.429,1.796,9.489,4.93,32.683,4.565,-13.682,-2.726,0.0,34.5,34.8,9.505,1.603,-6.749,-6.228,-6.99,-6.96,-3.123,26.887,0.0,259.34,,270.0,270.0,-6.572,2.878,20.598,23.936
4430.0,2.893,0.752,-34.429,1.796,9.489,4.937,32.733,4.63,-13.686,-2.729,0.0,34.459,34.872,9.505,1.603,-6.722,-6.285,-6.995,-6.739,-3.129,26.885,0.0,259.34,,270.0,270.0,-6.732,2.879,20.572,23.949
4430.5,2.893,0.752,-34.429,1.796,9.489,4.937,32.733,4.63,-13.686,-2.729,0.0,34.5,34.9,9.505,1.603,-6.381,-5.863,-6.731,-6.338,-3.129,26.885,0.0,257.54,,270.0,270.0,-6.685,2.879,20.591,23.946
4431.0,2.893,0.752,-34.429,1.796,9.489,4.937,32.733,4.63,-13.686,-2.729,0.0,34.5,34.9,9.505,1.603,-5.93,-5.81,-6.55,-6.331,-3.129,26.885,0.0,257.54,,270.0,270.0,-6.328,2.879,20.577,23.922
4431.5,2.775,0.735,-33.73,1.79,9.416,4.937,32.733,4.63,-13.686,-2.729,0.0,34.5,34.9,9.677,1.627,-6.448,-5.984,-6.782,-6.658,-3.129,26.885,0.0,259.04,,270.0,270.0,-6.155,2.879,20.564,23.895
4432.0,2.775,0.735,-33.73,1.79,9.416,4.937,32.733,4.63,-13.686,-2.729,0.0,34.5,34.9,9.677,1.627,-6.604,-6.018,-6.989,-6.641,-3.129,26.885,0.0,259.04,,270.0,270.0,-6.468,2.878,20.576,23.838
4432.5,2.775,0.735,-33.73,1.79,9.416,4.937,32.733,4.63,-13.686,-2.729,0.0,34.5,34.9,9.677,1.627,-6.535,-6.01,-6.956,-6.506,-3.129,26.885,0.0,257.84,,270.0,270.0,-6.563,2.876,20.564,23.826
4433.0,2.775,0.735,-33.73,1.79,9.416,4.937,32.733,4.63,-13.686,-2.729,0.0,34.5,34.9,9.677,1.627,-6.373,-5.858,-6.8,-6.356,-3.129,26.885,0.0,257.84,,270.0,270.0,-6.502,2.874,20.58,23.838
4433.5,2.775,0.735,-33.73,1.79,9.416,4.958,32.734,4.594,-13.71,-2.756,0.0,34.458,34.827,9.677,1.627,-6.068,-5.882,-6.696,-6.391,-3.144,26.891,0.0,258.14,,270.0,270.0,-6.347,2.873,20.568,23.898
4434.0,2.775,0.735,-33.73,1.79,9.416,4.958,32.734,4.594,-13.71,-2.756,0.0,34.5,34.8,9.677,1.627,-6.238,-5.949,-6.721,-6.606,-3.144,26.891,0.0,258.14,,270.0,270.0,-6.259,2.871,20.556,23.889
4434.5,3.013,0.702,-35.209,1.752,9.562,4.958,32.734,4.594,-13.71,-2.756,0.0,34.5,34.8,9.442,1.836,-6.446,-6.086,-6.861,-6.765,-3.144,26.891,0.0,257.54,,270.0,270.0,-6.379,2.869,20.57,23.865
4435.0,3.013,0.702,-35.209,1.752,9.562,4.958,32.734,4.594,-13.71,-2.756,0.0,34.5,34.8,9.442,1.836,-6.454,-5.904,-6.812,-6.422,-3.144,26.891,0.0,257.54,,270.0,270.0,-6.539,2.872,20.557,23.797
4435.5,3.013,0.702,-35.209,1.752,9.562,4.958,32.734,4.594,-13.71,-2.756,0.0,34.5,34.8,9.442,1.836,-6.114,-5.759,-6.651,-6.27,-3.144,26.891,0.0,258.84,,270.0,270.0,-6.398,2.874,20.561,23.806
4436.0,3.013,0.702,-35.209,1.752,9.562,4.958,32.734,4.594,-13.71,-2.756,0.0,34.5,34.8,9.442,1.836,-6.045,-5.889,-6.626,-6.419,-3.144,26.891,0.0,258.84,,270.0,270.0,-6.198,2.876,20.537,23.791
4436.5,3.013,0.702,-35.209,1.752,9.562,4.963,32.666,4.604,-13.7,-2.733,0.0,34.473,34.795,9.442,1.836,-6.307,-6.045,-6.718,-6.642,-3.137,26.906,0.0,257.94,,270.0,270.0,-6.245,2.879,20.561,23.83
4437.0,3.013,0.702,-35.209,1.752,9.562,4.963,32.666,4.604,-13.7,-2.733,0.0,34.5,34.8,9.442,1.836,-6.61,-6.161,-6.885,-6.817,-3.137,26.906,0.0,257.94,,270.0,270.0,-6.428,2.881,20.576,23.871
4437.5,3.013,0.702,-35.209,1.752,9.562,4.963,32.666,4.604,-13.7,-2.733,0.0,34.5,34.8,9.442,1.836,-6.494,-6.109,-6.89,-6.633,-3.137,26.906,0.0,258.84,,270.0,270.0,-6.618,2.883,20.558,23.967
4438.0,2.993,0.793,-33.69,1.786,9.426,4.963,32.666,4.604,-13.7,-2.733,0.0,34.5,34.8,9.548,1.633,-6.293,-5.87,-6.692,-6.282,-3.137,26.906,0.0,258.84,,270.0,270.0,-6.532,2.885,20.571,23.989
4438.5,2.993,0.793,-33.69,1.786,9.426,4.963,32.666,4.604,-13.7,-2.733,0.0,34.5,34.8,9.548,1.633,-6.168,-6.018,-6.57,-6.468,-3.137,26.906,0.0,257.44,,270.0,270.0,-6.284,2.887,20.56,23.954
4439.0,2.993,0.793,-33.69,1.786,9.426,4.963,32.666,4.604,-13.7,-2.733,0.0,34.5,34.8,9.548,1.633,-6.488,-6.05,-6.819,-6.66,-3.137,26.906,0.0,257.44,,270.0,270.0,-6.306,2.889,20.569,23.969
4439.5,2.993,0.793,-33.69,1.786,9.426,4.963,32.666,4.604,-13.7,-2.733,0.0,34.5,34.8,9.548,1.633,-6.545,-6.092,-6.92,-6.767,-3.137,26.906,0.0,259.04,,270.0,270.0,-6.504,2.89,20.576,23.942
4440.0,2.993,0.793,-33.69,1.786,9.426,4.949,32.751,4.58,-13.691,-2.74,0.0,34.468,34.813,9.548,1.633,-6.436,-6.003,-6.883,-6.462,-3.146,26.898,0.0,259.04,,270.0,270.0,-6.581,2.892,20.577,23.954
4440.5,2.993,0.793,-33.69,1.786,9.426,4.949,32.751,4.58,-13.691,-2.74,0.0,34.5,34.8,9.548,1.633,-6.327,-5.771,-6.707,-6.271,-3.146,26.898,0.0,257.44,,270.0,270.0,-6.446,2.894,20.587,23.948
4441.0,3.103,0.748,-35.209,1.751,9.484,4.949,32.751,4.58,-13.691,-2.74,0.0,34.5,34.8,9.355,1.786,-6.288,-5.757,-6.648,-6.335,-3.146,26.898,0.0,257.44,,270.0,270.0,-6.269,2.895,20.581,23.925
4441.5,3.103,0.748,-35.209,1.751,9.484,4.949,32.751,4.58,-13.691,-2.74,0.0,34.5,34.8,9.355,1.786,-6.501,-5.963,-6.766,-6.538,-3.146,26.898,0.0,258.44,,270.0,270.0,-6.257,2.899,20.576,23.868
4442.0,3.103,0.748,-35.209,1.751,9.484,4.949,32.751,4.58,-13.691,-2.74,0.0,34.5,34.8,9.355,1.786,-6.521,-6.058,-6.918,-6.654,-3.146,26.898,0.0,258.44,,270.0,270.0,-6.442,2.902,20.578,23.8
4442.5,3.103,0.748,-35.209,1.751,9.484,4.949,32.751,4.58,-13.691,-2.74,0.0,34.5,34.8,9.355,1.786,-6.422,-5.982,-6.863,-6.435,-3.146,26.898,0.0,257.64,,270.0,270.0,-6.538,2.905,20.575,23.741
4443.0,3.103,0.748,-35.209,1.751,9.484,4.937,32.731,4.57,-13.688,-2.75,0.0,34.482,34.815,9.355,1.786,-6.366,-6.002,-6.731,-6.391,-3.142,26.902,0.0,257.64,,270.0,270.0,-6.425,2.909,20.586,23.787
4443.5,3.103,0.748,-35.209,1.751,9.484,4.937,32.731,4.57,-13.688,-2.75,0.0,34.5,34.8,9.355,1.786,-6.446,-6.077,-6.757,-6.525,-3.142,26.902,0.0,258.84,,270.0,270.0,-6.373,2.912,20.565,23.759
4444.0,2.561,0.684,-34.108,1.773,9.372,4.937,32.731,4.57,-13.688,-2.75,0.0,34.5,34.8,9.674,1.778,-6.58,-6.184,-6.876,-6.712,-3.142,26.902,0.0,258.84,,270.0,270.0,-6.451,2.915,20.58,23.76
4444.5,2.561,0.684,-34.108,1.773,9.372,4.937,32.731,4.57,-13.688,-2.75,0.0,34.5,34.8,9.674,1.778,-6.752,-6.208,-6.992,-6.79,-3.142,26.902,0.0,257.64,,270.0,270.0,-6.588,2.909,20.58,23.821
4445.0,2.561,0.684,-34.108,1.773,9.372,4.937,32.731,4.57,-13.688,-2.75,0.0,34.5,34.8,9.674,1.778,-6.716,-6.006,-6.914,-6.646,-3.142,26.902,0.0,257.64,,270.0,270.0,-6.685,2.903,20.574,23.857
4445.5,2.561,0.684,-34.108,1.773,9.372,4.937,32.731,4.57,-13.688,-2.75,0.0,34.5,34.8,9.674,1.778,-6.402,-5.87,-6.819,-6.43,-3.142,26.902,0.0,258.84,,270.0,270.0,-6.571,2.898,20.576,23.861
4446.0,2.561,0.684,-34.108,1.773,9.372,4.937,32.731,4.57,-13.688,-2.75,0.0,34.5,34.8,9.674,1.778,-6.373,-6.027,-6.781,-6.669,-3.142,26.902,0.0,258.84,,270.0,270.0,-6.38,2.892,20.56,23.874
4446.5,2.561,0.684,-34.108,1.773,9.372,4.962,32.696,4.604,-13.67,-2.73,0.0,34.486,34.782,9.674,1.778,-6.466,-6.133,-6.868,-6.76,-3.145,26.898,0.0,258.04,,270.0,270.0,-6.462,2.887,20.567,23.873
4447.0,2.561,0.684,-34.108,1.773,9.372,4.962,32.696,4.604,-13.67,-2.73,0.0,34.5,34.8,9.674,1.778,-6.715,-6.151,-7.032,-6.791,-3.145,26.898,0.0,258.04,,270.0,270.0,-6.557,2.881,20.573,23.84
4447.5,2.505,0.656,-34.359,1.783,9.489,4.962,32.696,4.604,-13.67,-2.73,0.0,34.5,34.8,9.5,1.652,-6.586,-6.159,-6.941,-6.524,-3.145,26.898,0.0,258.64,,270.0,270.0,-6.672,2.876,20.57,23.844
4448.0,2.505,0.656,-34.359,1.783,9.489,4.962,32.696,4.604,-13.67,-2.73,0.0,34.5,34.8,9.5,1.652,-6.276,-5.886,-6.703,-6.325,-3.145,26.898,0.0,258.64,,270.0,270.0,-6.552,2.87,20.578,23.839
4448.5,2.505,0.656,-34.359,1.783,9.489,4.962,32.696,4.604,-13.67,-2.73,0.0,34.5,34.8,9.5,1.652,-6.146,-5.89,-6.665,-6.432,-3.145,26.898,0.0,258.04,,270.0,270.0,-6.297,2.864,20.583,23.807
4449.0,2.505,0.656,-34.359,1.783,9.489,4.962,32.696,4.604,-13.67,-2.73,0.0,34.5,34.8,9.5,1.652,-6.45,-5.995,-6.802,-6.657,-3.145,26.898,0.0,258.04,,270.0,270.0,-6.283,2.858,20.578,23.749
4449.5,2.505,0.656,-34.359,1.783,9.489,4.97,32.723,4.62,-13.649,-2.729,0.0,34.5,34.875,9.5,1.652,-6.715,-6.031,-6.927,-6.549,-3.127,26.908,0.0,258.34,,270.0,270.0,-6.476,2.852,20.569,23.784
4450.0,2.505,0.656,-34.359,1.783,9.489,4.97,32.723,4.62,-13.649,-2.729,0.0,34.5,34.9,9.5,1.652,-6.297,-5.783,-6.713,-6.311,-3.127,26.908,0.0,258.34,,270.0,270.0,-6.555,2.847,20.571,23.787
4450.5,3.115,0.843,-34.282,1.729,9.4,4.97,32.723,4.62,-13.649,-2.729,0.0,34.5,34.9,9.59,1.721,-6.12,-5.759,-6.664,-6.32,-3.127,26.908,0.0,257.94,,270.0,270.0,-6.276,2.841,20.57,23.768
4451.0,3.115,0.843,-34.282,1.729,9.4,4.97,32.723,4.62,-13.649,-2.729,0.0,34.5,34.9,9.59,1.721,-6.251,-5.895,-6.672,-6.474,-3.127,26.908,0.0,257.94,,270.0,270.0,-6.216,2.846,20.566,23.748
4451.5,3.115,0.843,-34.282,1.729,9.4,4.97,32.723,4.62,-13.649,-2.729,0.0,34.5,34.9,9.59,1.721,-6.478,-6.018,-6.795,-6.726,-3.127,26.908,0.0,258.44,,270.0,270.0,-6.323,2.85,20.558,23.735
4452.0,3.115,0.843,-34.282,1.729,9.4,4.97,32.723,4.62,-13.649,-2.729,0.0,34.5,34.9,9.59,1.721,-6.728,-6.184,-6.966,-6.821,-3.127,26.908,0.0,258.44,,270.0,270.0,-6.504,2.854,20.568,23.8
4452.5,3.115,0.843,-34.282,1.729,9.4,4.97,32.723,4.62,-13.649,-2.729,0.0,34.5,34.9,9.59,1.721,-6.579,-6.117,-6.89,-6.531,-3.127,26.908,0.0,258.04,,270.0,270.0,-6.675,2.859,20.566,23.811
4453.0,3.115,0.843,-34.282,1.729,9.4,4.97,32.734,4.639,-13.635,-2.751,0.0,34.492,34.786,9.59,1.721,-6.123,-5.686,-6.551,-6.301,-3.139,26.9,0.0,258.04,,270.0,270.0,-6.529,2.863,20.552,23.816
4453.5,3.115,0.843,-34.282,1.729,9.4,4.97,32.734,4.639,-13.635,-2.751,0.0,34.5,34.8,9.59,1.721,-6.316,-5.885,-6.641,-6.485,-3.139,26.9,0.0,258.64,,270.0,270.0,-6.165,2.867,20.553,23.815
4454.0,2.493,0.659,-34.649,1.731,9.361,4.97,32.734,4.639,-13.635,-2.751,0.0,34.5,34.8,9.509,1.743,-6.622,-6.039,-6.79,-6.711,-3.139,26.9,0.0,258.64,,270.0,270.0,-6.332,2.871,20.557,23.817
4454.5,2.493,0.659,-34.649,1.731,9.361,4.97,32.734,4.639,-13.635,-2.751,0.0,34.5,34.8,9.509,1.743,-6.649,-6.021,-6.898,-6.635,-3.139,26.9,0.0,258.54,,270.0,270.0,-6.54,2.865,20.543,23.806
4455.0,2.493,0.659,-34.649,1.731,9.361,4.97,32.734,4.639,-13.635,-2.751,0.0,34.5,34.8,9.509,1.743,-6.336,-5.724,-6.666,-6.131,-3.139,26.9,0.0,258.54,,270.0,270.0,-6.551,2.859,20.529,23.831
4455.5,2.493,0.659,-34.649,1.731,9.361,4.97,32.734,4.639,-13.635,-2.751,0.0,34.5,34.8,9.509,1.743,-5.856,-5.505,-6.379,-5.948,-3.139,26.9,0.0,258.74,,270.0,270.0,-6.214,2.853,20.544,23.877
4456.0,2.493,0.659,-34.649,1.731,9.361,4.944,32.659,4.577,-13.63,-2.746,0.0,34.496,34.854,9.509,1.743,-5.783,-5.667,-6.32,-6.158,-3.159,26.897,0.0,258.74,,270.0,270.0,-5.922,2.847,20.532,23.864
4456.5,2.493,0.659,-34.649,1.731,9.361,4.944,32.659,4.577,-13.63,-2.746,0.0,34.5,34.9,9.509,1.743,-6.384,-5.884,-6.576,-6.489,-3.159,26.897,0.0,257.84,,270.0,270.0,-5.982,2.841,20.529,23.864
4457.0,3.501,0.784,-35.209,1.693,9.526,4.944,32.659,4.577,-13.63,-2.746,0.0,34.5,34.9,9.487,1.673,-6.368,-5.875,-6.751,-6.386,-3.159,26.897,0.0,257.84,,270.0,270.0,-6.333,2.835,20.528,23.848
4457.5,3.501,0.784,-35.209,1.693,9.526,4.944,32.659,4.577,-13.63,-2.746,0.0,34.5,34.9,9.487,1.673,-5.921,-5.407,-6.344,-5.642,-3.159,26.897,0.0,258.74,,270.0,270.0,-6.345,2.846,20.526,23.862
4458.0,3.501,0.784,-35.209,1.693,9.526,4.944,32.659,4.577,-13.63,-2.746,0.0,34.5,34.9,9.487,1.673,-5.506,-5.395,-6.07,-5.74,-3.159,26.897,0.0,258.74,,270.0,270.0,-5.829,2.857,20.53,23.862
4458.5,3.501,0.784,-35.209,1.693,9.526,4.944,32.659,4.577,-13.63,-2.746,0.0,34.5,34.9,9.487,1.673,-6.038,-5.712,-6.326,-6.251,-3.159,26.897,0.0,257.64,,270.0,270.0,-5.678,2.868,20.548,23.868
4459.0,3.501,0.784,-35.209,1.693,9.526,4.944,32.659,4.577,-13.63,-2.746,0.0,34.5,34.9,9.487,1.673,-6.318,-5.849,-6.558,-6.559,-3.159,26.897,0.0,257.64,,270.0,270.0,-6.082,2.878,20.54,23.973
4459.5,3.501,0.784,-35.209,1.693,9.526,4.877,32.704,4.599,-13.585,-2.744,0.0,34.499,34.835,9.487,1.673,-6.61,-5.926,-6.78,-6.587,-3.139,26.907,0.0,259.14,,270.0,270.0,-6.321,2.888,20.532,23.962
4460.0,3.501,0.784,-35.209,1.693,9.526,4.877,32.704,4.599,-13.585,-2.744,0.0,34.5,34.8,9.487,1.673,-6.189,-5.537,-6.553,-6.044,-3.139,26.907,0.0,259.14,,270.0,270.0,-6.476,2.898,20.541,23.881
4460.5,3.333,0.847,-34.779,1.748,9.439,4.877,32.704,4.599,-13.585,-2.744,0.0,34.5,34.8,9.434,1.576,-6.011,-5.443,-6.338,-5.99,-3.139,26.907,0.0,257.94,,270.0,270.0,-6.081,2.908,20.555,23.804
4461.0,3.333,0.847,-34.779,1.748,9.439,4.877,32.704,4.599,-13.585,-2.744,0.0,34.5,34.8,9.434,1.576,-6.208,-5.645,-6.498,-6.314,-3.139,26.907,0.0,257.94,,270.0,270.0,-5.946,2.915,20.537,23.734
4461.5,3.333,0.847,-34.779,1.748,9.439,4.877,32.704,4.599,-13.585,-2.744,0.0,34.5,34.8,9.434,1.576,-6.27,-5.73,-6.634,-6.489,-3.139,26.907,0.0,258.84,,270.0,270.0,-6.166,2.922,20.539,23.669
4462.0,3.333,0.847,-34.779,1.748,9.439,4.877,32.704,4.599,-13.585,-2.744,0.0,34.5,34.8,9.434,1.576,-6.627,-5.916,-6.805,-6.502,-3.139,26.907,0.0,258.84,,270.0,270.0,-6.281,2.929,20.539,23.636
4462.5,3.333,0.847,-34.779,1.748,9.439,4.953,32.787,4.644,-13.578,-2.744,0.0,34.513,34.829,9.434,1.576,-6.364,-5.688,-6.641,-6.236,-3.149,26.907,0.0,258.44,,270.0,270.0,-6.462,2.935,20.541,23.656
4463.0,3.333,0.847,-34.779,1.748,9.439,4.953,32.787,4.644,-13.578,-2.744,0.0,34.5,34.8,9.434,1.576,-5.924,-5.442,-6.469,-5.949,-3.149,26.907,0.0,258.44,,270.0,270.0,-6.232,2.942,20.542,23.736
4463.5,3.288,0.811,-35.209,1.67,9.479,4.953,32.787,4.644,-13.578,-2.744,0.0,34.5,34.8,9.485,1.903,-5.975,-5.463,-6.355,-5.926,-3.149,26.907,0.0,258.64,,270.0,270.0,-5.946,2.948,20.533,23.753
4464.0,3.288,0.811,-35.209,1.67,9.479,4.953,32.787,4.644,-13.578,-2.744,0.0,34.5,34.8,9.485,1.903,-6.331,-5.746,-6.592,-6.435,-3.149,26.907,0.0,258.64,,270.0,270.0,-5.93,2.954,20.536,23.781
4464.5,3.288,0.811,-35.209,1.67,9.479,4.953,32.787,4.644,-13.578,-2.744,0.0,34.5,34.8,9.485,1.903,-6.581,-5.892,-6.823,-6.641,-3.149,26.907,0.0,257.24,,270.0,270.0,-6.276,2.959,20.537,23.768
4465.0,3.288,0.811,-35.209,1.67,9.479,4.953,32.787,4.644,-13.578,-2.744,0.0,34.5,34.8,9.485,1.903,-6.527,-5.927,-6.825,-6.514,-3.149,26.907,0.0,257.24,,270.0,270.0,-6.484,2.965,20.526,23.733
4465.5,3.288,0.811,-35.209,1.67,9.479,4.953,32.787,4.644,-13.578,-2.744,0.0,34.5,34.8,9.485,1.903,-6.236,-5.513,-6.542,-5.987,-3.149,26.907,0.0,258.74,,270.0,270.0,-6.448,2.97,20.542,23.688
4466.0,3.288,0.811,-35.209,1.67,9.479,4.963,32.781,4.632,-13.581,-2.748,0.0,34.514,34.819,9.485,1.903,-5.776,-5.429,-6.328,-6.015,-3.153,26.905,0.0,258.74,,270.0,270.0,-6.07,2.975,20.554,23.658
4466.5,3.288,0.811,-35.209,1.67,9.479,4.963,32.781,4.632,-13.581,-2.748,0.0,34.5,34.8,9.485,1.903,-5.969,-5.559,-6.388,-6.182,-3.153,26.905,0.0,257.24,,270.0,270.0,-5.887,2.98,20.553,23.677
4467.0,3.406,0.773,-35.209,1.738,9.477,4.963,32.781,4.632,-13.581,-2.748,0.0,34.5,34.8,9.438,1.734,-6.397,-5.756,-6.626,-6.427,-3.153,26.905,0.0,257.24,,270.0,270.0,-6.025,2.985,20.547,23.638
4467.5,3.406,0.773,-35.209,1.738,9.477,4.963,32.781,4.632,-13.581,-2.748,0.0,34.5,34.8,9.438,1.734,-6.673,-5.967,-6.864,-6.599,-3.153,26.905,0.0,258.54,,270.0,270.0,-6.301,2.992,20.575,23.493
4468.0,3.406,0.773,-35.209,1.738,9.477,4.963,32.781,4.632,-13.581,-2.748,0.0,34.5,34.8,9.438,1.734,-6.354,-5.76,-6.705,-6.314,-3.153,26.905,0.0,258.54,,270.0,270.0,-6.526,2.999,20.557,23.391
4468.5,3.406,0.773,-35.209,1.738,9.477,4.963,32.781,4.632,-13.581,-2.748,0.0,34.5,34.8,9.438,1.734,-6.019,-5.612,-6.496,-6.025,-3.153,26.905,0.0,256.24,,270.0,270.0,-6.284,3.006,20.585,23.304
4469.0,3.406,0.773,-35.209,1.738,9.477,4.968,32.733,4.592,-13.596,-2.753,0.0,34.512,34.898,9.438,1.734,-6.18,-5.624,-6.518,-6.168,-3.158,26.904,0.0,256.24,,270.0,270.0,-6.038,3.012,20.581,23.263
4469.5,3.406,0.773,-35.209,1.738,9.477,4.968,32.733,4.592,-13.596,-2.753,0.0,34.5,34.9,9.438,1.734,-6.287,-5.752,-6.622,-6.431,-3.158,26.904,0.0,257.94,,270.0,270.0,-6.122,3.019,20.59,23.217
4470.0,2.646,0.716,-33.739,1.802,9.402,4.968,32.733,4.592,-13.596,-2.753,0.0,34.5,34.9,9.597,1.705,-6.462,-5.866,-6.787,-6.528,-3.158,26.904,0.0,257.94,,270.0,270.0,-6.273,3.025,20.6,23.2
4470.5,2.646,0.716,-33.739,1.802,9.402,4.968,32.733,4.592,-13.596,-2.753,0.0,34.5,34.9,9.597,1.705,-6.372,-5.744,-6.702,-6.242,-3.158,26.904,0.0,257.34,,270.0,270.0,-6.411,3.019,20.601,23.176
4471.0,2.646,0.716,-33.739,1.802,9.402,4.968,32.733,4.592,-13.596,-2.753,0.0,34.5,34.9,9.597,1.705,-5.9,-5.55,-6.446,-5.941,-3.158,26.904,0.0,257.34,,270.0,270.0,-6.265,3.013,20.592,23.166
4471.5,2.646,0.716,-33.739,1.802,9.402,4.968,32.733,4.592,-13.596,-2.753,0.0,34.5,34.9,9.597,1.705,-6.24,-5.692,-6.568,-6.228,-3.158,26.904,0.0,258.14,,270.0,270.0,-5.959,3.007,20.574,23.262
4472.0,2.646,0.716,-33.739,1.802,9.402,5.001,32.741,4.592,-13.58,-2.758,0.0,34.519,34.856,9.597,1.705,-6.343,-5.737,-6.663,-6.462,-3.15,26.901,0.0,258.14,,270.0,270.0,-6.182,3.001,20.614,23.362
4472.5,2.646,0.716,-33.739,1.802,9.402,5.001,32.741,4.592,-13.58,-2.758,0.0,34.5,34.9,9.597,1.705,-6.489,-5.867,-6.77,-6.439,-3.15,26.901,0.0,257.34,,270.0,270.0,-6.301,2.995,20.598,23.342
4473.0,2.646,0.716,-33.739,1.802,9.402,5.001,32.741,4.592,-13.58,-2.758,0.0,34.5,34.9,9.597,1.705,-6.313,-5.674,-6.626,-6.233,-3.15,26.901,0.0,257.34,,270.0,270.0,-6.391,2.989,20.599,23.378
4473.5,3.545,0.926,-34.273,1.772,9.373,5.001,32.741,4.592,-13.58,-2.758,0.0,34.5,34.9,9.594,1.676,-5.974,-5.447,-6.459,-6.087,-3.15,26.901,0.0,258.34,,270.0,270.0,-6.212,2.984,20.583,23.439
4474.0,3.545,0.926,-34.273,1.772,9.373,5.001,32.741,4.592,-13.58,-2.758,0.0,34.5,34.9,9.594,1.676,-5.901,-5.479,-6.44,-6.136,-3.15,26.901,0.0,258.34,,270.0,270.0,-5.992,2.993,20.611,23.448
4474.5,3.545,0.926,-34.273,1.772,9.373,5.001,32.741,4.592,-13.58,-2.758,0.0,34.5,34.9,9.594,1.676,-6.061,-5.572,-6.513,-6.276,-3.15,26.901,0.0,258.24,,270.0,270.0,-5.989,3.002,20.6,23.472
4475.0,3.545,0.926,-34.273,1.772,9.373,5.001,32.741,4.592,-13.58,-2.758,0.0,34.5,34.9,9.594,1.676,-6.628,-5.867,-6.802,-6.509,-3.15,26.901,0.0,258.24,,270.0,270.0,-6.106,3.011,20.592,23.534
4475.5,3.545,0.926,-34.273,1.772,9.373,4.979,32.768,4.605,-13.585,-2.758,0.0,34.516,34.873,9.594,1.676,-6.239,-5.699,-6.619,-6.189,-3.159,26.897,0.0,258.74,,270.0,270.0,-6.451,3.02,20.576,23.535
4476.0,3.545,0.926,-34.273,1.772,9.373,4.979,32.768,4.605,-13.585,-2.758,0.0,34.5,34.9,9.594,1.676,-5.956,-5.49,-6.488,-6.001,-3.159,26.897,0.0,258.74,,270.0,270.0,-6.187,3.028,20.583,23.597
4476.5,3.394,0.814,-35.097,1.733,9.48,4.979,32.768,4.605,-13.585,-2.758,0.0,34.5,34.9,9.492,1.546,-6.084,-5.562,-6.467,-6.059,-3.159,26.897,0.0,257.44,,270.0,270.0,-5.984,3.037,20.597,23.632
4477.0,3.394,0.814,-35.097,1.733,9.48,4.979,32.768,4.605,-13.585,-2.758,0.0,34.5,34.9,9.492,1.546,-6.204,-5.695,-6.552,-6.303,-3.159,26.897,0.0,257.44,,270.0,270.0,-6.043,3.043,20.59,23.626
4477.5,3.394,0.814,-35.097,1.733,9.48,4.979,32.768,4.605,-13.585,-2.758,0.0,34.5,34.9,9.492,1.546,-6.323,-5.869,-6.646,-6.475,-3.159,26.897,0.0,258.64,,270.0,270.0,-6.189,3.048,20.586,23.624
4478.0,3.394,0.814,-35.097,1.733,9.48,4.979,32.768,4.605,-13.585,-2.758,0.0,34.5,34.9,9.492,1.546,-6.529,-5.949,-6.831,-6.569,-3.159,26.897,0.0,258.64,,270.0,270.0,-6.328,3.054,20.607,23.617
4478.5,3.394,0.814,-35.097,1.733,9.48,4.971,32.788,4.595,-13.564,-2.751,0.0,34.531,34.85,9.492,1.546,-6.245,-5.521,-6.58,-6.113,-3.151,26.909,0.0,257.64,,270.0,270.0,-6.469,3.06,20.586,23.669
4479.0,3.394,0.814,-35.097,1.733,9.48,4.971,32.788,4.595,-13.564,-2.751,0.0,34.5,34.9,9.492,1.546,-5.808,-5.598,-6.429,-6.142,-3.151,26.909,0.0,257.64,,270.0,270.0,-6.115,3.065,20.582,23.709
4479.5,3.394,0.814,-35.097,1.733,9.48,4.971,32.788,4.595,-13.564,-2.751,0.0,34.5,34.9,9.492,1.546,-6.061,-5.709,-6.507,-6.315,-3.151,26.909,0.0,258.54,,270.0,270.0,-5.994,3.07,20.579,23.676
4480.0,2.297,0.593,-33.725,1.789,9.496,4.971,32.788,4.595,-13.564,-2.751,0.0,34.5,34.9,9.685,1.675,-6.47,-5.841,-6.775,-6.56,-3.151,26.909,0.0,258.54,,270.0,270.0,-6.148,3.076,20.592,23.638
4480.5,2.297,0.593,-33.725,1.789,9.496,4.971,32.788,4.595,-13.564,-2.751,0.0,34.5,34.9,9.685,1.675,-6.704,-5.972,-6.927,-6.617,-3.151,26.909,0.0,258.14,,270.0,270.0,-6.411,3.063,20.583,23.612
4481.0,2.297,0.593,-33.725,1.789,9.496,4.971,32.788,4.595,-13.564,-2.751,0.0,34.5,34.9,9.685,1.675,-6.423,-5.882,-6.75,-6.373,-3.151,26.909,0.0,258.14,,270.0,270.0,-6.555,3.05,20.591,23.642
4481.5,2.297,0.593,-33.725,1.789,9.496,4.971,32.788,4.595,-13.564,-2.751,0.0,34.5,34.9,9.685,1.675,-6.1,-5.716,-6.604,-6.145,-3.151,26.909,0.0,258.74,,270.0,270.0,-6.357,3.038,20.588,23.649
4482.0,2.297,0.593,-33.725,1.789,9.496,4.99,32.754,4.588,-13.552,-2.746,0.0,34.538,34.851,9.685,1.675,-6.299,-5.78,-6.682,-6.43,-3.143,26.922,0.0,258.74,,270.0,270.0,-6.141,3.026,20.587,23.68
4482.5,2.297,0.593,-33.725,1.789,9.496,4.99,32.754,4.588,-13.552,-2.746,0.0,34.5,34.9,9.685,1.675,-6.468,-5.925,-6.804,-6.59,-3.143,26.922,0.0,258.44,,270.0,270.0,-6.298,3.014,20.612,23.687
4483.0,2.006,0.569,-33.593,1.758,9.427,4.99,32.754,4.588,-13.552,-2.746,0.0,34.5,34.9,9.599,1.736,-6.706,-6.019,-6.984,-6.675,-3.143,26.922,0.0,258.44,,270.0,270.0,-6.447,3.002,20.605,23.655
4483.5,2.006,0.569,-33.593,1.758,9.427,4.99,32.754,4.588,-13.552,-2.746,0.0,34.5,34.9,9.599,1.736,-6.603,-6.0,-6.848,-6.452,-3.143,26.922,0.0,259.24,,270.0,270.0,-6.596,2.986,20.602,23.601
4484.0,2.006,0.569,-33.593,1.758,9.427,4.99,32.754,4.588,-13.552,-2.746,0.0,34.5,34.9,9.599,1.736,-6.219,-5.739,-6.669,-6.269,-3.143,26.922,0.0,259.24,,270.0,270.0,-6.476,2.97,20.596,23.571
4484.5,2.006,0.569,-33.593,1.758,9.427,4.99,32.754,4.588,-13.552,-2.746,0.0,34.5,34.9,9.599,1.736,-6.029,-5.732,-6.588,-6.243,-3.143,26.922,0.0,258.74,,270.0,270.0,-6.224,2.954,20.595,23.54
4485.0,2.006,0.569,-33.593,1.758,9.427,4.992,32.755,4.591,-13.557,-2.752,0.0,34.539,34.892,9.599,1.736,-6.239,-5.832,-6.663,-6.452,-3.14,26.924,0.0,258.74,,270.0,270.0,-6.148,2.938,20.594,23.576
4485.5,2.006,0.569,-33.593,1.758,9.427,4.992,32.755,4.591,-13.557,-2.752,0.0,34.5,34.9,9.599,1.736,-6.806,-6.035,-7.052,-6.774,-3.14,26.924,0.0,259.14,,270.0,270.0,-6.296,2.923,20.6,23.607
4486.0,2.006,0.569,-33.593,1.758,9.427,4.992,32.755,4.591,-13.557,-2.752,0.0,34.5,34.9,9.599,1.736,-6.613,-6.086,-6.972,-6.549,-3.14,26.924,0.0,259.14,,270.0,270.0,-6.667,2.908,20.609,23.624
4486.5,2.91,0.671,-35.209,1.748,9.466,4.992,32.755,4.591,-13.557,-2.752,0.0,34.5,34.9,9.474,1.798,-6.305,-5.836,-6.68,-6.21,-3.14,26.924,0.0,259.34,,270.0,270.0,-6.555,2.893,20.591,23.675
4487.0,2.91,0.671,-35.209,1.748,9.466,4.992,32.755,4.591,-13.557,-2.752,0.0,34.5,34.9,9.474,1.798,-5.979,-5.721,-6.536,-6.218,-3.14,26.924,0.0,259.34,,270.0,270.0,-6.258,2.894,20.595,23.718
4487.5,2.91,0.671,-35.209,1.748,9.466,4.992,32.755,4.591,-13.557,-2.752,0.0,34.5,34.9,9.474,1.798,-6.289,-5.762,-6.659,-6.391,-3.14,26.924,0.0,259.24,,270.0,270.0,-6.114,2.894,20.595,23.777
4488.0,2.91,0.671,-35.209,1.748,9.466,4.992,32.755,4.591,-13.557,-2.752,0.0,34.5,34.9,9.474,1.798,-6.516,-5.883,-6.837,-6.492,-3.14,26.924,0.0,259.24,,270.0,270.0,-6.275,2.894,20.586,23.853
4488.5,2.91,0.671,-35.209,1.748,9.466,4.962,32.785,4.599,-13.558,-2.754,0.0,34.54,34.908,9.474,1.798,-6.653,-5.867,-6.921,-6.554,-3.145,26.915,0.0,258.74,,270.0,270.0,-6.432,2.894,20.591,23.864
4489.0,2.91,0.671,-35.209,1.748,9.466,4.962,32.785,4.599,-13.558,-2.754,0.0,34.5,34.9,9.474,1.798,-6.453,-5.764,-6.899,-6.44,-3.145,26.915,0.0,258.74,,270.0,270.0,-6.499,2.895,20.583,23.892
4489.5,3.202,0.811,-34.339,1.803,9.452,4.962,32.785,4.599,-13.558,-2.754,0.0,34.5,34.9,9.502,1.541,-6.275,-5.622,-6.644,-6.14,-3.145,26.915,0.0,259.34,,270.0,270.0,-6.389,2.895,20.583,23.829
4490.0,3.202,0.811,-34.339,1.803,9.452,4.962,32.785,4.599,-13.558,-2.754,0.0,34.5,34.9,9.502,1.541,-6.394,-5.717,-6.752,-6.337,-3.145,26.915,0.0,259.34,,270.0,270.0,-6.17,2.9,20.593,23.832
4490.5,3.202,0.811,-34.339,1.803,9.452,4.962,32.785,4.599,-13.558,-2.754,0.0,34.5,34.9,9.502,1.541,-6.545,-5.887,-6.889,-6.559,-3.145,26.915,0.0,259.14,,270.0,270.0,-6.3,2.905,20.592,23.783
4491.0,3.202,0.811,-34.339,1.803,9.452,4.962,32.785,4.599,-13.558,-2.754,0.0,34.5,34.9,9.502,1.541,-6.701,-5.979,-7.005,-6.589,-3.145,26.915,0.0,259.14,,270.0,270.0,-6.47,2.91,20.595,23.77
4491.5,3.202,0.811,-34.339,1.803,9.452,5.012,32.812,4.606,-13.575,-2.751,0.0,34.542,34.901,9.502,1.541,-6.646,-5.798,-6.925,-6.345,-3.147,26.923,0.0,259.44,,270.0,270.0,-6.568,2.915,20.578,23.768
4492.0,3.202,0.811,-34.339,1.803,9.452,5.012,32.812,4.606,-13.575,-2.751,0.0,34.5,34.9,9.502,1.541,-6.145,-5.679,-6.709,-6.172,-3.147,26.923,0.0,259.44,,270.0,270.0,-6.428,2.919,20.606,23.789
4492.5,3.202,0.811,-34.339,1.803,9.452,5.012,32.812,4.606,-13.575,-2.751,0.0,34.5,34.9,9.502,1.541,-6.133,-5.704,-6.688,-6.274,-3.147,26.923,0.0,259.14,,270.0,270.0,-6.176,2.924,20.581,23.826
4493.0,3.19,0.78,-35.209,1.787,9.528,5.012,32.812,4.606,-13.575,-2.751,0.0,34.5,34.9,9.45,1.703,-6.576,-5.939,-6.956,-6.619,-3.147,26.923,0.0,259.14,,270.0,270.0,-6.2,2.928,20.596,23.846
4493.5,3.19,0.78,-35.209,1.787,9.528,5.012,32.812,4.606,-13.575,-2.751,0.0,34.5,34.9,9.45,1.703,-6.756,-6.052,-7.036,-6.639,-3.147,26.923,0.0,259.64,,270.0,270.0,-6.522,2.933,20.584,23.891
4494.0,3.19,0.78,-35.209,1.787,9.528,5.012,32.812,4.606,-13.575,-2.751,0.0,34.5,34.9,9.45,1.703,-6.528,-5.805,-6.839,-6.252,-3.147,26.923,0.0,259.64,,270.0,270.0,-6.621,2.937,20.59,23.915
4494.5,3.19,0.78,-35.209,1.787,9.528,5.012,32.812,4.606,-13.575,-2.751,0.0,34.5,34.9,9.45,1.703,-6.076,-5.579,-6.603,-6.135,-3.147,26.923,0.0,259.54,,270.0,270.0,-6.356,2.941,20.586,23.924
4495.0,3.19,0.78,-35.209,1.787,9.528,4.984,32.757,4.587,-13.57,-2.743,0.0,34.546,34.859,9.45,1.703,-6.066,-5.648,-6.593,-6.27,-3.158,26.922,0.0,259.54,,270.0,270.0,-6.098,2.945,20.593,23.898
4495.5,3.19,0.78,-35.209,1.787,9.528,4.984,32.757,4.587,-13.57,-2.743,0.0,34.5,34.9,9.45,1.703,-6.553,-5.865,-6.741,-6.445,-3.158,26.922,0.0,259.84,,270.0,270.0,-6.144,2.949,20.568,23.898
4496.0,2.465,0.616,-34.717,1.81,9.505,4.984,32.757,4.587,-13.57,-2.743,0.0,34.5,34.9,9.485,1.724,-6.601,-5.822,-7.009,-6.503,-3.158,26.922,0.0,259.84,,270.0,270.0,-6.401,2.953,20.569,23.896
4496.5,2.465,0.616,-34.717,1.81,9.505,4.984,32.757,4.587,-13.57,-2.743,0.0,34.5,34.9,9.485,1.724,-6.488,-5.618,-6.854,-6.169,-3.158,26.922,0.0,260.04,,270.0,270.0,-6.484,2.945,20.571,23.923
4497.0,2.465,0.616,-34.717,1.81,9.505,4.984,32.757,4.587,-13.57,-2.743,0.0,34.5,34.9,9.485,1.724,-6.146,-5.624,-6.706,-6.235,-3.158,26.922,0.0,260.04,,270.0,270.0,-6.283,2.937,20.568,23.948
4497.5,2.465,0.616,-34.717,1.81,9.505,4.984,32.757,4.587,-13.57,-2.743,0.0,34.5,34.9,9.485,1.724,-6.325,-5.724,-6.78,-6.396,-3.158,26.922,0.0,260.14,,270.0,270.0,-6.178,2.93,20.579,23.956
4498.0,2.465,0.616,-34.717,1.81,9.505,4.98,32.776,4.563,-13.592,-2.754,0.0,34.546,34.965,9.485,1.724,-6.565,-5.852,-6.957,-6.542,-3.157,26.919,0.0,260.14,,270.0,270.0,-6.306,2.922,20.581,23.877
4498.5,2.465,0.616,-34.717,1.81,9.505,4.98,32.776,4.563,-13.592,-2.754,0.0,34.5,35.0,9.485,1.724,-6.642,-5.888,-7.042,-6.582,-3.157,26.919,0.0,259.84,,270.0,270.0,-6.479,2.914,20.566,23.802
4499.0,2.465,0.616,-34.717,1.81,9.505,4.98,32.776,4.563,-13.592,-2.754,0.0,34.5,35.0,9.485,1.724,-6.485,-5.786,-6.995,-6.329,-3.157,26.919,0.0,259.84,,270.0,270.0,-6.538,2.907,20.569,23.633
4499.5,3.616,0.821,-35.209,1.756,9.506,4.98,32.776,4.563,-13.592,-2.754,0.0,34.5,35.0,9.493,1.756,-6.354,-5.585,-6.774,-6.166,-3.157,26.919,0.0,260.04,,270.0,270.0,-6.399,2.9,20.571,23.635
4500.0,3.616,0.821,-35.209,1.756,9.506,4.98,32.776,4.563,-13.592,-2.754,0.0,34.5,35.0,9.493,1.756,-6.515,-5.691,-6.811,-6.379,-3.157,26.919,0.0,260.04,,270.0,270.0,-6.22,2.912,20.57,23.633
4500.5,3.616,0.821,-35.209,1.756,9.506,4.98,32.776,4.563,-13.592,-2.754,0.0,34.5,35.0,9.493,1.756,-6.704,-5.911,-6.984,-6.561,-3.157,26.919,0.0,260.04,,270.0,270.0,-6.349,2.923,20.587,23.654
4501.0,3.616,0.821,-35.209,1.756,9.506,4.98,32.776,4.563,-13.592,-2.754,0.0,34.5,35.0,9.493,1.756,-6.792,-6.005,-7.002,-6.579,-3.157,26.919,0.0,260.04,,270.0,270.0,-6.54,2.934,20.582,23.643
4501.5,3.616,0.821,-35.209,1.756,9.506,4.976,32.788,4.576,-13.593,-2.761,0.0,34.563,34.871,9.493,1.756,-6.415,-5.814,-6.895,-6.366,-3.163,26.931,0.0,259.84,,270.0,270.0,-6.595,2.946,20.585,23.606
4502.0,3.616,0.821,-35.209,1.756,9.506,4.976,32.788,4.576,-13.593,-2.761,0.0,34.6,34.9,9.493,1.756,-6.314,-5.696,-6.795,-6.128,-3.163,26.931,0.0,259.84,,270.0,270.0,-6.373,2.957,20.593,23.583
4502.5,2.451,0.683,-33.582,1.734,9.419,4.976,32.788,4.576,-13.593,-2.761,0.0,34.6,34.9,9.608,1.688,-6.352,-5.666,-6.712,-6.12,-3.163,26.931,0.0,259.94,,270.0,270.0,-6.234,2.967,20.584,23.576
4503.0,2.451,0.683,-33.582,1.734,9.419,4.976,32.788,4.576,-13.593,-2.761,0.0,34.6,34.9,9.608,1.688,-6.44,-5.817,-6.815,-6.342,-3.163,26.931,0.0,259.94,,270.0,270.0,-6.212,2.959,20.597,23.564
4503.5,2.451,0.683,-33.582,1.734,9.419,4.976,32.788,4.576,-13.593,-2.761,0.0,34.6,34.9,9.608,1.688,-6.582,-5.789,-6.992,-6.436,-3.163,26.931,0.0,260.14,,270.0,270.0,-6.354,2.951,20.595,23.581
4504.0,2.451,0.683,-33.582,1.734,9.419,4.976,32.788,4.576,-13.593,-2.761,0.0,34.6,34.9,9.608,1.688,-6.336,-5.691,-6.887,-6.214,-3.163,26.931,0.0,260.14,,270.0,270.0,-6.45,2.942,20.61,23.598
4504.5,2.451,0.683,-33.582,1.734,9.419,4.943,32.811,4.597,-13.589,-2.758,0.0,34.554,34.906,9.608,1.688,-6.366,-5.642,-6.81,-6.121,-3.173,26.921,0.0,259.84,,270.0,270.0,-6.282,2.934,20.589,23.617
4505.0,2.451,0.683,-33.582,1.734,9.419,4.943,32.811,4.597,-13.589,-2.758,0.0,34.6,34.9,9.608,1.688,-6.384,-5.695,-6.77,-6.227,-3.173,26.921,0.0,259.84,,270.0,270.0,-6.235,2.926,20.598,23.705
4505.5,2.362,0.672,-34.011,1.788,9.418,4.943,32.811,4.597,-13.589,-2.758,0.0,34.6,34.9,9.573,1.747,-6.549,-5.806,-6.892,-6.43,-3.173,26.921,0.0,260.14,,270.0,270.0,-6.269,2.919,20.622,23.748
4506.0,2.362,0.672,-34.011,1.788,9.418,4.943,32.811,4.597,-13.589,-2.758,0.0,34.6,34.9,9.573,1.747,-6.701,-5.875,-6.977,-6.474,-3.173,26.921,0.0,260.14,,270.0,270.0,-6.419,2.91,20.614,23.762
4506.5,2.362,0.672,-34.011,1.788,9.418,4.943,32.811,4.597,-13.589,-2.758,0.0,34.6,34.9,9.573,1.747,-6.644,-5.8,-6.907,-6.344,-3.173,26.921,0.0,259.94,,270.0,270.0,-6.507,2.901,20.635,23.784
4507.0,2.362,0.672,-34.011,1.788,9.418,4.943,32.811,4.597,-13.589,-2.758,0.0,34.6,34.9,9.573,1.747,-6.214,-5.625,-6.735,-6.02,-3.173,26.921,0.0,259.94,,270.0,270.0,-6.424,2.892,20.606,23.825
4507.5,2.362,0.672,-34.011,1.788,9.418,4.943,32.811,4.597,-13.589,-2.758,0.0,34.6,34.9,9.573,1.747,-6.289,-5.685,-6.667,-6.212,-3.173,26.921,0.0,259.94,,270.0,270.0,-6.149,2.883,20.608,23.833
4508.0,2.362,0.672,-34.011,1.788,9.418,4.958,32.756,4.606,-13.55,-2.768,0.0,34.569,34.91,9.573,1.747,-6.518,-5.742,-6.87,-6.458,-3.166,26.923,0.0,259.94,,270.0,270.0,-6.213,2.875,20.617,23.811
4508.5,2.362,0.672,-34.011,1.788,9.418,4.958,32.756,4.606,-13.55,-2.768,0.0,34.6,34.9,9.573,1.747,-6.617,-5.913,-7.005,-6.529,-3.166,26.923,0.0,260.04,,270.0,270.0,-6.397,2.866,20.614,23.82
4509.0,2.826,0.652,-35.209,1.716,9.554,4.958,32.756,4.606,-13.55,-2.768,0.0,34.6,34.9,9.518,1.694,-6.517,-5.742,-6.863,-6.283,-3.166,26.923,0.0,260.04,,270.0,270.0,-6.516,2.858,20.612,23.808
4509.5,2.826,0.652,-35.209,1.716,9.554,4.958,32.756,4.606,-13.55,-2.768,0.0,34.6,34.9,9.518,1.694,-6.268,-5.474,-6.694,-6.084,-3.166,26.923,0.0,260.04,,270.0,270.0,-6.351,2.857,20.611,23.782
4510.0,2.826,0.652,-35.209,1.716,9.554,4.958,32.756,4.606,-13.55,-2.768,0.0,34.6,34.9,9.518,1.694,-5.973,-5.501,-6.585,-6.009,-3.166,26.923,0.0,260.04,,270.0,270.0,-6.13,2.857,20.629,23.662
4510.5,2.826,0.652,-35.209,1.716,9.554,4.958,32.756,4.606,-13.55,-2.768,0.0,34.6,34.9,9.518,1.694,-6.034,-5.585,-6.63,-6.202,-3.166,26.923,0.0,260.14,,270.0,270.0,-6.017,2.856,20.633,23.541
4511.0,2.826,0.652,-35.209,1.716,9.554,4.951,32.774,4.587,-13.532,-2.752,0.0,34.564,34.956,9.518,1.694,-6.525,-5.792,-6.906,-6.392,-3.173,26.922,0.0,260.14,,270.0,270.0,-6.113,2.856,20.641,23.476
4511.5,2.826,0.652,-35.209,1.716,9.554,4.951,32.774,4.587,-13.532,-2.752,0.0,34.6,35.0,9.518,1.694,-6.253,-5.661,-6.71,-6.112,-3.173,26.922,0.0,260.14,,270.0,270.0,-6.404,2.855,20.646,23.424
4512.0,2.785,0.774,-33.98,1.769,9.413,4.951,32.774,4.587,-13.532,-2.752,0.0,34.6,35.0,9.536,1.598,-6.17,-5.388,-6.528,-5.937,-3.173,26.922,0.0,260.14,,270.0,270.0,-6.184,2.855,20.647,23.383
4512.5,2.785,0.774,-33.98,1.769,9.413,4.951,32.774,4.587,-13.532,-2.752,0.0,34.6,35.0,9.536,1.598,-5.855,-5.42,-6.4,-5.976,-3.173,26.922,0.0,259.74,,270.0,270.0,-6.006,2.854,20.644,23.394
4513.0,2.785,0.774,-33.98,1.769,9.413,4.951,32.774,4.587,-13.532,-2.752,0.0,34.6,35.0,9.536,1.598,-6.086,-5.591,-6.552,-6.188,-3.173,26.922,0.0,259.74,,270.0,270.0,-5.913,2.853,20.646,23.365
4513.5,2.785,0.774,-33.98,1.769,9.413,4.951,32.774,4.587,-13.532,-2.752,0.0,34.6,35.0,9.536,1.598,-6.509,-5.727,-6.809,-6.394,-3.173,26.922,0.0,259.54,,270.0,270.0,-6.104,2.852,20.651,23.316
4514.0,2.785,0.774,-33.98,1.769,9.413,4.951,32.774,4.587,-13.532,-2.752,0.0,34.6,35.0,9.536,1.598,-6.465,-5.673,-6.763,-6.29,-3.173,26.922,0.0,259.54,,270.0,270.0,-6.36,2.85,20.63,23.313
4514.5,2.785,0.774,-33.98,1.769,9.413,4.927,32.824,4.622,-13.487,-2.752,0.0,34.575,34.918,9.536,1.598,-5.96,-5.246,-6.326,-5.761,-3.156,26.938,0.0,259.04,,270.0,270.0,-6.298,2.849,20.666,23.325
4515.0,2.785,0.774,-33.98,1.769,9.413,4.927,32.824,4.622,-13.487,-2.752,0.0,34.6,34.9,9.536,1.598,-6.125,-5.426,-6.46,-5.986,-3.156,26.938,0.0,259.04,,270.0,270.0,-5.823,2.848,20.638,23.306
4515.5,2.804,0.657,-35.209,1.726,9.456,4.927,32.824,4.622,-13.487,-2.752,0.0,34.6,34.9,9.446,1.6,-6.223,-5.58,-6.634,-6.237,-3.156,26.938,0.0,259.34,,270.0,270.0,-5.999,2.847,20.659,23.319
4516.0,2.804,0.657,-35.209,1.726,9.456,4.927,32.824,4.622,-13.487,-2.752,0.0,34.6,34.9,9.446,1.6,-6.348,-5.634,-6.769,-6.34,-3.156,26.938,0.0,259.34,,270.0,270.0,-6.168,2.847,20.655,23.322
4516.5,2.804,0.657,-35.209,1.726,9.456,4.927,32.824,4.622,-13.487,-2.752,0.0,34.6,34.9,9.446,1.6,-6.432,-5.654,-6.82,-6.23,-3.156,26.938,0.0,259.54,,270.0,270.0,-6.273,2.846,20.663,23.307
4517.0,2.804,0.657,-35.209,1.726,9.456,4.927,32.824,4.622,-13.487,-2.752,0.0,34.6,34.9,9.446,1.6,-6.096,-5.292,-6.515,-5.748,-3.156,26.938,0.0,259.54,,270.0,270.0,-6.284,2.845,20.657,23.344
4517.5,2.804,0.657,-35.209,1.726,9.456,4.927,32.787,4.633,-13.492,-2.769,0.0,34.577,34.903,9.446,1.6,-5.608,-5.1,-6.249,-5.703,-3.171,26.93,0.0,259.44,,270.0,270.0,-5.913,2.845,20.694,23.346
4518.0,2.804,0.657,-35.209,1.726,9.456,4.927,32.787,4.633,-13.492,-2.769,0.0,34.6,34.9,9.446,1.6,-5.806,-5.282,-6.334,-5.89,-3.171,26.93,0.0,259.44,,270.0,270.0,-5.665,2.844,20.689,23.324
4518.5,2.055,0.594,-34.285,1.757,9.413,4.927,32.787,4.633,-13.492,-2.769,0.0,34.6,34.9,9.539,1.806,-6.431,-5.531,-6.842,-6.273,-3.171,26.93,0.0,259.54,,270.0,270.0,-5.828,2.843,20.661,23.343
4519.0,2.055,0.594,-34.285,1.757,9.413,4.927,32.787,4.633,-13.492,-2.769,0.0,34.6,34.9,9.539,1.806,-6.306,-5.471,-6.801,-6.036,-3.171,26.93,0.0,259.54,,270.0,270.0,-6.269,2.83,20.674,23.413
4519.5,2.055,0.594,-34.285,1.757,9.413,4.927,32.787,4.633,-13.492,-2.769,0.0,34.6,34.9,9.539,1.806,-6.039,-4.981,-6.477,-5.575,-3.171,26.93,0.0,259.54,,270.0,270.0,-6.153,2.818,20.681,23.428
4520.0,2.055,0.594,-34.285,1.757,9.413,4.927,32.787,4.633,-13.492,-2.769,0.0,34.6,34.9,9.539,1.806,-5.321,-4.937,-6.089,-5.43,-3.171,26.93,0.0,259.54,,270.0,270.0,-5.768,2.805,20.682,23.441
4520.5,2.055,0.594,-34.285,1.757,9.413,4.927,32.787,4.633,-13.492,-2.769,0.0,34.6,34.9,9.539,1.806,-5.61,-5.193,-6.179,-5.743,-3.171,26.93,0.0,259.74,,270.0,270.0,-5.444,2.793,20.669,23.471
4521.0,2.055,0.594,-34.285,1.757,9.413,4.892,32.743,4.616,-13.476,-2.758,0.0,34.579,34.939,9.539,1.806,-6.161,-5.353,-6.536,-6.042,-3.162,26.932,0.0,259.74,,270.0,270.0,-5.681,2.781,20.661,23.513
4521.5,2.055,0.594,-34.285,1.757,9.413,4.892,32.743,4.616,-13.476,-2.758,0.0,34.6,34.9,9.539,1.806,-6.371,-5.483,-6.798,-6.235,-3.162,26.932,0.0,260.04,,270.0,270.0,-6.023,2.769,20.66,23.585
4522.0,2.559,0.69,-33.892,1.727,9.427,4.892,32.743,4.616,-13.476,-2.758,0.0,34.6,34.9,9.519,1.613,-5.486,-4.648,-6.109,-5.005,-3.162,26.932,0.0,260.04,,270.0,270.0,-6.222,2.757,20.67,23.628
4522.5,2.559,0.69,-33.892,1.727,9.427,4.892,32.743,4.616,-13.476,-2.758,0.0,34.6,34.9,9.519,1.613,-5.009,-4.626,-5.758,-5.104,-3.162,26.932,0.0,259.54,,270.0,270.0,-5.312,2.754,20.678,23.708
4523.0,2.559,0.69,-33.892,1.727,9.427,4.892,32.743,4.616,-13.476,-2.758,0.0,34.6,34.9,9.519,1.613,-5.765,-5.041,-6.114,-5.648,-3.162,26.932,0.0,259.54,,270.0,270.0,-5.124,2.751,20.67,23.752
4523.5,2.559,0.69,-33.892,1.727,9.427,4.892,32.743,4.616,-13.476,-2.758,0.0,34.6,34.9,9.519,1.613,-6.081,-5.232,-6.428,-5.987,-3.162,26.932,0.0,259.34,,270.0,270.0,-5.642,2.747,20.644,23.781
4524.0,2.559,0.69,-33.892,1.727,9.427,4.874,32.785,4.628,-13.463,-2.773,0.0,34.58,34.9,9.519,1.613,-6.303,-5.411,-6.687,-6.139,-3.163,26.925,0.0,259.34,,270.0,270.0,-5.932,2.744,20.652,23.83
4524.5,2.559,0.69,-33.892,1.727,9.427,4.874,32.785,4.628,-13.463,-2.773,0.0,34.6,34.9,9.519,1.613,-6.42,-5.165,-6.671,-5.88,-3.163,26.925,0.0,259.24,,270.0,270.0,-6.135,2.741,20.657,23.843
4525.0,3.723,0.983,-33.882,1.702,9.349,4.874,32.785,4.628,-13.463,-2.773,0.0,34.6,34.9,9.53,1.547,-5.662,-4.656,-6.207,-5.15,-3.163,26.925,0.0,259.24,,270.0,270.0,-6.034,2.738,20.647,23.856
4525.5,3.723,0.983,-33.882,1.702,9.349,4.874,32.785,4.628,-13.463,-2.773,0.0,34.6,34.9,9.53,1.547,-5.427,-4.946,-5.994,-5.53,-3.163,26.925,0.0,259.54,,270.0,270.0,-5.419,2.754,20.65,23.847
4526.0,3.723,0.983,-33.882,1.702,9.349,4.874,32.785,4.628,-13.463,-2.773,0.0,34.6,34.9,9.53,1.547,-5.816,-5.157,-6.239,-5.806,-3.163,26.925,0.0,259.54,,270.0,270.0,-5.474,2.77,20.649,23.854
4526.5,3.723,0.983,-33.882,1.702,9.349,4.874,32.785,4.628,-13.463,-2.773,0.0,34.6,34.9,9.53,1.547,-6.157,-5.287,-6.527,-5.996,-3.163,26.925,0.0,259.34,,270.0,270.0,-5.755,2.786,20.652,23.839
4527.0,3.723,0.983,-33.882,1.702,9.349,4.807,32.837,4.627,-13.426,-2.764,0.0,34.585,34.917,9.53,1.547,-6.298,-5.139,-6.577,-5.841,-3.167,26.929,0.0,259.34,,270.0,270.0,-5.992,2.801,20.654,23.817
4527.5,3.723,0.983,-33.882,1.702,9.349,4.807,32.837,4.627,-13.426,-2.764,0.0,34.6,34.9,9.53,1.547,-5.637,-4.722,-6.16,-5.201,-3.167,26.929,0.0,259.24,,270.0,270.0,-5.964,2.816,20.651,23.874
4528.0,3.723,0.983,-33.882,1.702,9.349,4.807,32.837,4.627,-13.426,-2.764,0.0,34.6,34.9,9.53,1.547,-5.028,-4.681,-5.842,-5.094,-3.167,26.929,0.0,259.24,,270.0,270.0,-5.43,2.831,20.653,23.924
4528.5,3.373,0.849,-34.939,1.673,9.4,4.807,32.837,4.627,-13.426,-2.764,0.0,34.6,34.9,9.516,1.771,-5.306,-4.782,-5.909,-5.347,-3.167,26.929,0.0,259.14,,270.0,270.0,-5.161,2.846,20.627,23.926
4529.0,3.373,0.849,-34.939,1.673,9.4,4.807,32.837,4.627,-13.426,-2.764,0.0,34.6,34.9,9.516,1.771,-5.98,-4.915,-6.608,-5.669,-3.167,26.929,0.0,259.14,,270.0,270.0,-5.336,2.855,20.621,23.958
4529.5,3.373,0.849,-34.939,1.673,9.4,4.807,32.837,4.627,-13.426,-2.764,0.0,34.6,34.9,9.516,1.771,-5.989,-4.995,-6.52,-5.604,-3.167,26.929,0.0,259.24,,270.0,270.0,-5.793,2.863,20.647,23.928
4530.0,3.373,0.849,-34.939,1.673,9.4,4.807,32.837,4.627,-13.426,-2.764,0.0,34.6,34.9,9.516,1.771,-5.574,-4.617,-6.146,-5.124,-3.167,26.929,0.0,259.24,,270.0,270.0,-5.777,2.871,20.641,23.885
4530.5,3.373,0.849,-34.939,1.673,9.4,4.917,32.864,4.608,-13.468,-2.776,0.0,34.594,34.962,9.516,1.771,-5.304,-4.744,-5.909,-5.091,-3.161,26.929,0.0,259.24,,270.0,270.0,-5.366,2.88,20.637,23.826
4531.0,3.373,0.849,-34.939,1.673,9.4,4.917,32.864,4.608,-13.468,-2.776,0.0,34.6,35.0,9.516,1.771,-5.523,-4.952,-6.1,-5.52,-3.161,26.929,0.0,259.24,,270.0,270.0,-5.262,2.888,20.638,23.798
4531.5,2.95,0.732,-35.209,1.737,9.482,4.917,32.864,4.608,-13.468,-2.776,0.0,34.6,35.0,9.431,1.699,-5.934,-5.141,-6.377,-5.798,-3.161,26.929,0.0,259.34,,270.0,270.0,-5.524,2.896,20.624,23.825
4532.0,2.95,0.732,-35.209,1.737,9.482,4.917,32.864,4.608,-13.468,-2.776,0.0,34.6,35.0,9.431,1.699,-6.151,-5.106,-6.676,-5.756,-3.161,26.929,0.0,259.34,,270.0,270.0,-5.813,2.897,20.623,23.819
4532.5,2.95,0.732,-35.209,1.737,9.482,4.917,32.864,4.608,-13.468,-2.776,0.0,34.6,35.0,9.431,1.699,-6.055,-4.886,-6.594,-5.517,-3.161,26.929,0.0,259.04,,270.0,270.0,-5.922,2.898,20.622,23.73
4533.0,2.95,0.732,-35.209,1.737,9.482,4.917,32.864,4.608,-13.468,-2.776,0.0,34.6,35.0,9.431,1.699,-5.584,-4.816,-6.292,-5.494,-3.161,26.929,0.0,259.04,,270.0,270.0,-5.763,2.898,20.619,23.726
4533.5,2.95,0.732,-35.209,1.737,9.482,4.947,32.822,4.565,-13.488,-2.767,0.0,34.594,35.06,9.431,1.699,-5.88,-4.975,-6.446,-5.718,-3.161,26.93,0.0,259.14,,270.0,270.0,-5.547,2.899,20.616,23.701
4534.0,2.95,0.732,-35.209,1.737,9.482,4.947,32.822,4.565,-13.488,-2.767,0.0,34.6,35.1,9.431,1.699,-6.165,-5.107,-6.721,-5.893,-3.161,26.93,0.0,259.14,,270.0,270.0,-5.755,2.9,20.607,23.7
4534.5,2.95,0.732,-35.209,1.737,9.482,4.947,32.822,4.565,-13.488,-2.767,0.0,34.6,35.1,9.431,1.699,-6.146,-5.199,-6.689,-5.728,-3.161,26.93,0.0,259.24,,270.0,270.0,-5.971,2.901,20.616,23.675
4535.0,3.13,0.776,-34.827,1.745,9.496,4.947,32.822,4.565,-13.488,-2.767,0.0,34.6,35.1,9.42,1.671,-5.823,-4.887,-6.366,-5.428,-3.161,26.93,0.0,259.24,,270.0,270.0,-5.94,2.902,20.606,23.615
4535.5,3.13,0.776,-34.827,1.745,9.496,4.947,32.822,4.565,-13.488,-2.767,0.0,34.6,35.1,9.42,1.671,-5.531,-4.885,-6.237,-5.499,-3.161,26.93,0.0,259.14,,270.0,270.0,-5.626,2.905,20.589,23.619
4536.0,3.13,0.776,-34.827,1.745,9.496,4.947,32.822,4.565,-13.488,-2.767,0.0,34.6,35.1,9.42,1.671,-5.509,-5.034,-6.242,-5.632,-3.161,26.93,0.0,259.14,,270.0,270.0,-5.538,2.909,20.615,23.552
4536.5,3.13,0.776,-34.827,1.745,9.496,4.947,32.822,4.565,-13.488,-2.767,0.0,34.6,35.1,9.42,1.671,-5.991,-5.151,-6.612,-5.747,-3.161,26.93,0.0,259.44,,270.0,270.0,-5.604,2.913,20.602,23.576
4537.0,3.13,0.776,-34.827,1.745,9.496,4.932,32.838,4.601,-13.462,-2.761,0.0,34.602,34.956,9.42,1.671,-5.94,-5.101,-6.475,-5.584,-3.166,26.926,0.0,259.44,,270.0,270.0,-5.875,2.916,20.599,23.558
4537.5,3.13,0.776,-34.827,1.745,9.496,4.932,32.838,4.601,-13.462,-2.761,0.0,34.6,35.0,9.42,1.671,-5.745,-4.816,-6.284,-5.486,-3.166,26.926,0.0,259.54,,270.0,270.0,-5.775,2.92,20.598,23.577
4538.0,2.708,0.742,-33.963,1.829,9.406,4.932,32.838,4.601,-13.462,-2.761,0.0,34.6,35.0,9.505,1.622,-5.687,-4.946,-6.296,-5.577,-3.166,26.926,0.0,259.54,,270.0,270.0,-5.583,2.923,20.594,23.566
4538.5,2.708,0.742,-33.963,1.829,9.406,4.932,32.838,4.601,-13.462,-2.761,0.0,34.6,35.0,9.505,1.622,-6.061,-5.166,-6.494,-5.788,-3.166,26.926,0.0,259.74,,270.0,270.0,-5.627,2.92,20.601,23.597
4539.0,2.708,0.742,-33.963,1.829,9.406,4.932,32.838,4.601,-13.462,-2.761,0.0,34.6,35.0,9.505,1.622,-6.2,-5.291,-6.721,-5.93,-3.166,26.926,0.0,259.74,,270.0,270.0,-5.877,2.916,20.607,23.672
4539.5,2.708,0.742,-33.963,1.829,9.406,4.932,32.838,4.601,-13.462,-2.761,0.0,34.6,35.0,9.505,1.622,-6.183,-5.299,-6.631,-5.869,-3.166,26.926,0.0,259.54,,270.0,270.0,-6.036,2.913,20.619,23.68
4540.0,2.708,0.742,-33.963,1.829,9.406,4.943,32.838,4.598,-13.468,-2.782,0.0,34.595,34.927,9.505,1.622,-5.568,-5.115,-6.316,-5.562,-3.185,26.909,0.0,259.54,,270.0,270.0,-5.996,2.909,20.612,23.718
4540.5,2.708,0.742,-33.963,1.829,9.406,4.943,32.838,4.598,-13.468,-2.782,0.0,34.6,34.9,9.505,1.622,-5.773,-5.135,-6.44,-5.79,-3.185,26.909,0.0,260.14,,270.0,270.0,-5.64,2.906,20.598,23.785
4541.0,2.708,0.742,-33.963,1.829,9.406,4.943,32.838,4.598,-13.468,-2.782,0.0,34.6,34.9,9.505,1.622,-6.012,-5.287,-6.613,-5.939,-3.185,26.909,0.0,260.14,,270.0,270.0,-5.785,2.903,20.604,23.759
4541.5,2.351,0.553,-35.209,1.724,9.492,4.943,32.838,4.598,-13.468,-2.782,0.0,34.6,34.9,9.395,1.862,-6.321,-5.363,-6.87,-6.123,-3.185,26.909,0.0,259.54,,270.0,270.0,-5.963,2.9,20.596,23.754
4542.0,2.351,0.553,-35.209,1.724,9.492,4.943,32.838,4.598,-13.468,-2.782,0.0,34.6,34.9,9.395,1.862,-6.281,-5.37,-6.759,-5.986,-3.185,26.909,0.0,259.54,,270.0,270.0,-6.169,2.891,20.601,23.777
4542.5,2.351,0.553,-35.209,1.724,9.492,4.943,32.838,4.598,-13.468,-2.782,0.0,34.6,34.9,9.395,1.862,-5.752,-5.162,-6.445,-5.604,-3.185,26.909,0.0,259.74,,270.0,270.0,-6.099,2.882,20.589,23.782
4543.0,2.351,0.553,-35.209,1.724,9.492,4.943,32.838,4.598,-13.468,-2.782,0.0,34.6,34.9,9.395,1.862,-5.747,-5.141,-6.354,-5.672,-3.185,26.909,0.0,259.74,,270.0,270.0,-5.741,2.873,20.581,23.769
4543.5,2.351,0.553,-35.209,1.724,9.492,4.97,32.808,4.561,-13.444,-2.774,0.0,34.605,34.947,9.395,1.862,-6.194,-5.345,-6.733,-6.071,-3.181,26.918,0.0,259.64,,270.0,270.0,-5.729,2.865,20.596,23.829
4544.0,2.351,0.553,-35.209,1.724,9.492,4.97,32.808,4.561,-13.444,-2.774,0.0,34.6,34.9,9.395,1.862,-6.42,-5.371,-6.992,-6.096,-3.181,26.918,0.0,259.64,,270.0,270.0,-6.086,2.856,20.568,23.908
4544.5,3.179,0.781,-27.202,1.751,9.44,4.97,32.808,4.561,-13.444,-2.774,0.0,34.6,34.9,9.441,1.873,-6.25,-5.233,-6.72,-5.753,-3.181,26.918,0.0,259.64,,270.0,270.0,-6.22,2.848,20.593,23.939
4545.0,3.179,0.781,-27.202,1.751,9.44,4.97,32.808,4.561,-13.444,-2.774,0.0,34.6,34.9,9.441,1.873,-5.609,-4.93,-6.378,-5.455,-3.181,26.918,0.0,259.64,,270.0,270.0,-5.989,2.853,20.597,23.975
4545.5,3.179,0.781,-27.202,1.751,9.44,4.97,32.808,4.561,-13.444,-2.774,0.0,34.6,34.9,9.441,1.873,-5.58,-5.058,-6.331,-5.601,-3.181,26.918,0.0,259.74,,270.0,270.0,-5.593,2.859,20.586,24.007
4546.0,3.179,0.781,-27.202,1.751,9.44,4.97,32.808,4.561,-13.444,-2.774,0.0,34.6,34.9,9.441,1.873,-5.889,-5.238,-6.472,-5.846,-3.181,26.918,0.0,259.74,,270.0,270.0,-5.643,2.864,20.575,24.011
4546.5,3.179,0.781,-27.202,1.751,9.44,4.924,32.837,4.601,-13.422,-2.763,0.0,34.61,34.946,9.441,1.873,-6.212,-5.343,-6.701,-6.03,-3.179,26.931,0.0,259.84,,270.0,270.0,-5.861,2.869,20.594,23.995
4547.0,3.179,0.781,-27.202,1.751,9.44,4.924,32.837,4.601,-13.422,-2.763,0.0,34.6,34.9,9.441,1.873,-6.133,-5.283,-6.651,-5.769,-3.179,26.931,0.0,259.84,,270.0,270.0,-6.072,2.874,20.595,24.025
4547.5,3.179,0.781,-27.202,1.751,9.44,4.924,32.837,4.601,-13.422,-2.763,0.0,34.6,34.9,9.441,1.873,-5.779,-4.863,-6.355,-5.505,-3.179,26.931,0.0,259.54,,270.0,270.0,-5.959,2.879,20.597,24.016
4548.0,4.093,0.96,-35.209,1.652,9.488,4.924,32.837,4.601,-13.422,-2.763,0.0,34.6,34.9,9.52,1.745,-5.572,-4.923,-6.303,-5.562,-3.179,26.931,0.0,259.54,,270.0,270.0,-5.625,2.884,20.6,24.043
4548.5,4.093,0.96,-35.209,1.652,9.488,4.924,32.837,4.601,-13.422,-2.763,0.0,34.6,34.9,9.52,1.745,-5.819,-5.066,-6.443,-5.71,-3.179,26.931,0.0,259.44,,270.0,270.0,-5.59,2.904,20.597,24.044
4549.0,4.093,0.96,-35.209,1.652,9.488,4.924,32.837,4.601,-13.422,-2.763,0.0,34.6,34.9,9.52,1.745,-6.182,-5.148,-6.646,-5.858,-3.179,26.931,0.0,259.44,,270.0,270.0,-5.76,2.923,20.613,24.028
4549.5,4.093,0.96,-35.209,1.652,9.488,4.924,32.837,4.601,-13.422,-2.763,0.0,34.6,34.9,9.52,1.745,-6.231,-5.268,-6.795,-5.997,-3.179,26.931,0.0,259.14,,270.0,270.0,-5.958,2.943,20.6,23.932
4550.0,4.093,0.96,-35.209,1.652,9.488,4.913,32.862,4.613,-13.42,-2.777,0.0,34.613,34.969,9.52,1.745,-6.171,-5.238,-6.678,-5.809,-3.181,26.92,0.0,259.14,,270.0,270.0,-6.073,2.961,20.593,23.903
