t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4550.5,4.093,0.96,-35.209,1.652,9.488,4.913,32.862,4.613,-13.42,-2.777,0.0,34.6,35.0,9.52,1.745,-5.789,-4.924,-6.388,-5.588,-3.181,26.92,0.0,259.24,,270.0,270.0,-5.974,2.98,20.586,23.866
4551.0,3.025,0.7,-35.209,1.683,9.511,4.913,32.862,4.613,-13.42,-2.777,0.0,34.6,35.0,9.437,1.817,-5.703,-5.044,-6.391,-5.676,-3.181,26.92,0.0,259.24,,270.0,270.0,-5.672,2.998,20.591,23.851
4551.5,3.025,0.7,-35.209,1.683,9.511,4.913,32.862,4.613,-13.42,-2.777,0.0,34.6,35.0,9.437,1.817,-5.975,-5.259,-6.551,-5.847,-3.181,26.92,0.0,259.04,,270.0,270.0,-5.703,2.999,20.588,23.813
4552.0,3.025,0.7,-35.209,1.683,9.511,4.913,32.862,4.613,-13.42,-2.777,0.0,34.6,35.0,9.437,1.817,-6.152,-5.219,-6.765,-5.883,-3.181,26.92,0.0,259.04,,270.0,270.0,-5.908,2.999,20.594,23.838
4552.5,3.025,0.7,-35.209,1.683,9.511,4.913,32.862,4.613,-13.42,-2.777,0.0,34.6,35.0,9.437,1.817,-5.985,-5.331,-6.668,-5.771,-3.181,26.92,0.0,259.04,,270.0,270.0,-6.005,2.999,20.588,23.863
4553.0,3.025,0.7,-35.209,1.683,9.511,4.95,32.889,4.6,-13.411,-2.769,0.0,34.625,34.926,9.437,1.817,-5.84,-5.077,-6.43,-5.553,-3.167,26.92,0.0,259.04,,270.0,270.0,-5.939,3.0,20.6,23.869
4553.5,3.025,0.7,-35.209,1.683,9.511,4.95,32.889,4.6,-13.411,-2.769,0.0,34.6,34.9,9.437,1.817,-5.953,-5.05,-6.458,-5.634,-3.167,26.92,0.0,259.44,,270.0,270.0,-5.725,3.0,20.582,23.852
4554.0,3.027,0.713,-35.209,1.751,9.563,4.95,32.889,4.6,-13.411,-2.769,0.0,34.6,34.9,9.352,1.803,-6.068,-5.158,-6.602,-5.783,-3.167,26.92,0.0,259.44,,270.0,270.0,-5.774,3.001,20.568,23.76
4554.5,3.027,0.713,-35.209,1.751,9.563,4.95,32.889,4.6,-13.411,-2.769,0.0,34.6,34.9,9.352,1.803,-6.161,-5.276,-6.764,-5.865,-3.167,26.92,0.0,259.94,,270.0,270.0,-5.903,3.001,20.584,23.656
4555.0,3.027,0.713,-35.209,1.751,9.563,4.95,32.889,4.6,-13.411,-2.769,0.0,34.6,34.9,9.352,1.803,-5.989,-5.234,-6.717,-5.834,-3.167,26.92,0.0,259.94,,270.0,270.0,-6.016,3.002,20.574,23.572
4555.5,3.027,0.713,-35.209,1.751,9.563,4.95,32.889,4.6,-13.411,-2.769,0.0,34.6,34.9,9.352,1.803,-5.897,-5.217,-6.662,-5.767,-3.167,26.92,0.0,259.74,,270.0,270.0,-5.944,3.002,20.581,23.584
4556.0,3.027,0.713,-35.209,1.751,9.563,4.95,32.889,4.6,-13.411,-2.769,0.0,34.6,34.9,9.352,1.803,-5.961,-5.214,-6.638,-5.75,-3.167,26.92,0.0,259.74,,270.0,270.0,-5.886,3.002,20.57,23.567
4556.5,3.027,0.713,-35.209,1.751,9.563,4.956,32.868,4.587,-13.431,-2.755,0.0,34.629,34.929,9.352,1.803,-6.065,-5.302,-6.701,-5.826,-3.17,26.925,0.0,259.24,,270.0,270.0,-5.891,3.003,20.577,23.552
4557.0,3.027,0.713,-35.209,1.751,9.563,4.956,32.868,4.587,-13.431,-2.755,0.0,34.6,34.9,9.352,1.803,-6.177,-5.323,-6.814,-5.931,-3.17,26.925,0.0,259.24,,270.0,270.0,-5.974,3.003,20.576,23.466
4557.5,2.534,0.595,-35.209,1.724,9.495,4.956,32.868,4.587,-13.431,-2.755,0.0,34.6,34.9,9.428,1.757,-6.276,-5.339,-6.88,-5.982,-3.17,26.925,0.0,259.44,,270.0,270.0,-6.061,3.004,20.577,23.411
4558.0,2.534,0.595,-35.209,1.724,9.495,4.956,32.868,4.587,-13.431,-2.755,0.0,34.6,34.9,9.428,1.757,-6.042,-5.137,-6.624,-5.738,-3.17,26.925,0.0,259.44,,270.0,270.0,-6.119,2.996,20.561,23.382
4558.5,2.534,0.595,-35.209,1.724,9.495,4.956,32.868,4.587,-13.431,-2.755,0.0,34.6,34.9,9.428,1.757,-5.801,-5.122,-6.544,-5.694,-3.17,26.925,0.0,259.84,,270.0,270.0,-5.885,2.988,20.561,23.407
4559.0,2.534,0.595,-35.209,1.724,9.495,4.956,32.868,4.587,-13.431,-2.755,0.0,34.6,34.9,9.428,1.757,-5.824,-5.208,-6.579,-5.8,-3.17,26.925,0.0,259.84,,270.0,270.0,-5.79,2.981,20.59,23.392
4559.5,2.534,0.595,-35.209,1.724,9.495,4.97,32.841,4.604,-13.431,-2.771,0.0,34.622,34.961,9.428,1.757,-6.066,-5.27,-6.732,-5.949,-3.178,26.91,0.0,259.44,,270.0,270.0,-5.853,2.973,20.579,23.337
4560.0,2.534,0.595,-35.209,1.724,9.495,4.97,32.841,4.604,-13.431,-2.771,0.0,34.6,35.0,9.428,1.757,-6.176,-5.295,-6.885,-5.935,-3.178,26.91,0.0,259.44,,270.0,270.0,-6.004,2.966,20.584,23.288
4560.5,3.511,0.833,-35.209,1.741,9.559,4.97,32.841,4.604,-13.431,-2.771,0.0,34.6,35.0,9.326,1.756,-6.076,-5.261,-6.678,-5.701,-3.178,26.91,0.0,259.44,,270.0,270.0,-6.073,2.959,20.58,23.202
4561.0,3.511,0.833,-35.209,1.741,9.559,4.97,32.841,4.604,-13.431,-2.771,0.0,34.6,35.0,9.326,1.756,-5.763,-5.086,-6.475,-5.685,-3.178,26.91,0.0,259.44,,270.0,270.0,-5.929,2.968,20.575,23.174
4561.5,3.511,0.833,-35.209,1.741,9.559,4.97,32.841,4.604,-13.431,-2.771,0.0,34.6,35.0,9.326,1.756,-5.689,-5.116,-6.454,-5.678,-3.178,26.91,0.0,259.64,,270.0,270.0,-5.752,2.977,20.566,23.164
4562.0,3.511,0.833,-35.209,1.741,9.559,4.97,32.841,4.604,-13.431,-2.771,0.0,34.6,35.0,9.326,1.756,-6.184,-5.305,-6.783,-5.946,-3.178,26.91,0.0,259.64,,270.0,270.0,-5.734,2.986,20.58,23.146
4562.5,3.511,0.833,-35.209,1.741,9.559,4.97,32.841,4.604,-13.431,-2.771,0.0,34.6,35.0,9.326,1.756,-6.133,-5.246,-6.8,-5.79,-3.178,26.91,0.0,259.34,,270.0,270.0,-6.054,2.995,20.585,23.174
4563.0,3.511,0.833,-35.209,1.741,9.559,4.992,32.87,4.622,-13.414,-2.779,0.0,34.637,35.022,9.326,1.756,-5.791,-5.04,-6.392,-5.432,-3.175,26.913,0.0,259.34,,270.0,270.0,-5.992,3.003,20.587,23.179
4563.5,3.511,0.833,-35.209,1.741,9.559,4.992,32.87,4.622,-13.414,-2.779,0.0,34.6,35.0,9.326,1.756,-5.629,-4.852,-6.253,-5.432,-3.175,26.913,0.0,259.74,,270.0,270.0,-5.664,3.011,20.587,23.231
4564.0,2.545,0.694,-34.117,1.753,9.443,4.992,32.87,4.622,-13.414,-2.779,0.0,34.6,35.0,9.538,1.641,-5.645,-5.086,-6.335,-5.592,-3.175,26.913,0.0,259.74,,270.0,270.0,-5.542,3.02,20.593,23.258
4564.5,2.545,0.694,-34.117,1.753,9.443,4.992,32.87,4.622,-13.414,-2.779,0.0,34.6,35.0,9.538,1.641,-5.941,-5.182,-6.548,-5.791,-3.175,26.913,0.0,259.54,,270.0,270.0,-5.664,3.012,20.589,23.271
4565.0,2.545,0.694,-34.117,1.753,9.443,4.992,32.87,4.622,-13.414,-2.779,0.0,34.6,35.0,9.538,1.641,-6.107,-5.156,-6.732,-5.747,-3.175,26.913,0.0,259.54,,270.0,270.0,-5.865,3.004,20.586,23.298
4565.5,2.545,0.694,-34.117,1.753,9.443,4.992,32.87,4.622,-13.414,-2.779,0.0,34.6,35.0,9.538,1.641,-5.789,-4.863,-6.36,-5.408,-3.175,26.913,0.0,259.64,,270.0,270.0,-5.936,2.997,20.586,23.302
4566.0,2.545,0.694,-34.117,1.753,9.443,4.989,32.862,4.591,-13.405,-2.771,0.0,34.636,34.946,9.538,1.641,-5.834,-4.935,-6.403,-5.531,-3.165,26.917,0.0,259.64,,270.0,270.0,-5.605,2.989,20.602,23.3
4566.5,2.545,0.694,-34.117,1.753,9.443,4.989,32.862,4.591,-13.405,-2.771,0.0,34.6,34.9,9.538,1.641,-6.026,-5.066,-6.602,-5.703,-3.165,26.917,0.0,259.44,,270.0,270.0,-5.676,2.982,20.595,23.316
4567.0,3.319,0.771,-35.209,1.729,9.458,4.989,32.862,4.591,-13.405,-2.771,0.0,34.6,34.9,9.468,1.816,-6.139,-5.124,-6.749,-5.813,-3.165,26.917,0.0,259.44,,270.0,270.0,-5.849,2.975,20.59,23.315
4567.5,3.319,0.771,-35.209,1.729,9.458,4.989,32.862,4.591,-13.405,-2.771,0.0,34.6,34.9,9.468,1.816,-6.007,-5.084,-6.633,-5.694,-3.165,26.917,0.0,260.04,,270.0,270.0,-5.956,2.98,20.581,23.342
4568.0,3.319,0.771,-35.209,1.729,9.458,4.989,32.862,4.591,-13.405,-2.771,0.0,34.6,34.9,9.468,1.816,-5.773,-4.981,-6.524,-5.463,-3.165,26.917,0.0,260.04,,270.0,270.0,-5.854,2.986,20.577,23.335
4568.5,3.319,0.771,-35.209,1.729,9.458,4.989,32.862,4.591,-13.405,-2.771,0.0,34.6,34.9,9.468,1.816,-5.778,-4.963,-6.372,-5.376,-3.165,26.917,0.0,259.74,,270.0,270.0,-5.685,2.991,20.581,23.258
4569.0,3.319,0.771,-35.209,1.729,9.458,4.989,32.862,4.591,-13.405,-2.771,0.0,34.6,34.9,9.468,1.816,-6.002,-5.082,-6.673,-5.756,-3.165,26.917,0.0,259.74,,270.0,270.0,-5.622,2.997,20.583,23.263
4569.5,3.319,0.771,-35.209,1.729,9.458,4.998,32.86,4.603,-13.389,-2.772,0.0,34.647,34.919,9.468,1.816,-6.102,-5.228,-6.773,-5.794,-3.162,26.911,0.0,259.44,,270.0,270.0,-5.878,3.002,20.595,23.291
4570.0,3.319,0.771,-35.209,1.729,9.458,4.998,32.86,4.603,-13.389,-2.772,0.0,34.6,34.9,9.468,1.816,-6.118,-5.112,-6.715,-5.719,-3.162,26.911,0.0,259.44,,270.0,270.0,-5.974,3.007,20.602,23.337
4570.5,2.994,0.69,-35.209,1.76,9.528,4.998,32.86,4.603,-13.389,-2.772,0.0,34.6,34.9,9.397,1.798,-6.068,-4.949,-6.639,-5.656,-3.162,26.911,0.0,259.44,,270.0,270.0,-5.916,3.012,20.598,23.365
4571.0,2.994,0.69,-35.209,1.76,9.528,4.998,32.86,4.603,-13.389,-2.772,0.0,34.6,34.9,9.397,1.798,-5.775,-4.942,-6.569,-5.558,-3.162,26.911,0.0,259.44,,270.0,270.0,-5.828,3.012,20.611,23.388
4571.5,2.994,0.69,-35.209,1.76,9.528,4.998,32.86,4.603,-13.389,-2.772,0.0,34.6,34.9,9.397,1.798,-5.796,-5.022,-6.605,-5.598,-3.162,26.911,0.0,259.64,,270.0,270.0,-5.711,3.012,20.599,23.484
4572.0,2.994,0.69,-35.209,1.76,9.528,4.998,32.86,4.603,-13.389,-2.772,0.0,34.6,34.9,9.397,1.798,-5.967,-5.145,-6.696,-5.727,-3.162,26.911,0.0,259.64,,270.0,270.0,-5.755,3.011,20.592,23.462
4572.5,2.994,0.69,-35.209,1.76,9.528,4.965,32.898,4.599,-13.374,-2.775,0.0,34.647,34.946,9.397,1.798,-6.148,-5.286,-6.877,-5.74,-3.172,26.908,0.0,259.54,,270.0,270.0,-5.884,3.011,20.6,23.437
4573.0,2.994,0.69,-35.209,1.76,9.528,4.965,32.898,4.599,-13.374,-2.775,0.0,34.6,34.9,9.397,1.798,-6.103,-5.072,-6.702,-5.578,-3.172,26.908,0.0,259.54,,270.0,270.0,-6.013,3.011,20.583,23.399
4573.5,2.929,0.737,-34.434,1.789,9.542,4.965,32.898,4.599,-13.374,-2.775,0.0,34.6,34.9,9.57,1.659,-5.749,-4.992,-6.496,-5.484,-3.172,26.908,0.0,259.34,,270.0,270.0,-5.864,3.011,20.591,23.353
4574.0,2.929,0.737,-34.434,1.789,9.542,4.965,32.898,4.599,-13.374,-2.775,0.0,34.6,34.9,9.57,1.659,-5.665,-5.105,-6.501,-5.565,-3.172,26.908,0.0,259.34,,270.0,270.0,-5.68,3.009,20.581,23.317
4574.5,2.929,0.737,-34.434,1.789,9.542,4.965,32.898,4.599,-13.374,-2.775,0.0,34.6,34.9,9.57,1.659,-5.946,-5.169,-6.698,-5.739,-3.172,26.908,0.0,259.24,,270.0,270.0,-5.709,3.008,20.597,23.282
4575.0,2.929,0.737,-34.434,1.789,9.542,4.965,32.898,4.599,-13.374,-2.775,0.0,34.6,34.9,9.57,1.659,-6.173,-5.258,-6.86,-5.748,-3.172,26.908,0.0,259.24,,270.0,270.0,-5.888,3.007,20.571,23.233
4575.5,2.929,0.737,-34.434,1.789,9.542,4.965,32.898,4.599,-13.374,-2.775,0.0,34.6,34.9,9.57,1.659,-6.23,-5.195,-6.834,-5.688,-3.172,26.908,0.0,259.44,,270.0,270.0,-6.01,3.005,20.585,23.214
4576.0,2.929,0.737,-34.434,1.789,9.542,4.964,32.912,4.604,-13.369,-2.77,0.0,34.652,34.978,9.57,1.659,-6.006,-4.961,-6.632,-5.515,-3.183,26.915,0.0,259.44,,270.0,270.0,-5.987,3.004,20.577,23.257
4576.5,2.929,0.737,-34.434,1.789,9.542,4.964,32.912,4.604,-13.369,-2.77,0.0,34.7,35.0,9.57,1.659,-5.865,-5.099,-6.656,-5.641,-3.183,26.915,0.0,259.24,,270.0,270.0,-5.779,3.003,20.577,23.327
4577.0,2.534,0.64,-35.202,1.814,9.471,4.964,32.912,4.604,-13.369,-2.77,0.0,34.7,35.0,9.449,1.686,-6.142,-5.189,-6.897,-5.77,-3.183,26.915,0.0,259.24,,270.0,270.0,-5.815,3.002,20.585,23.409
4577.5,2.534,0.64,-35.202,1.814,9.471,4.964,32.912,4.604,-13.369,-2.77,0.0,34.7,35.0,9.449,1.686,-6.368,-5.287,-7.076,-5.842,-3.183,26.915,0.0,259.64,,270.0,270.0,-5.999,2.994,20.587,23.466
4578.0,2.534,0.64,-35.202,1.814,9.471,4.964,32.912,4.604,-13.369,-2.77,0.0,34.7,35.0,9.449,1.686,-6.205,-5.221,-6.962,-5.704,-3.183,26.915,0.0,259.64,,270.0,270.0,-6.143,2.987,20.571,23.541
4578.5,2.534,0.64,-35.202,1.814,9.471,4.964,32.912,4.604,-13.369,-2.77,0.0,34.7,35.0,9.449,1.686,-5.962,-4.93,-6.626,-5.496,-3.183,26.915,0.0,259.34,,270.0,270.0,-6.023,2.979,20.569,23.599
4579.0,2.534,0.64,-35.202,1.814,9.471,4.953,32.892,4.604,-13.39,-2.752,0.0,34.657,34.962,9.449,1.686,-5.651,-5.046,-6.53,-5.542,-3.182,26.917,0.0,259.34,,270.0,270.0,-5.753,2.972,20.576,23.588
4579.5,2.534,0.64,-35.202,1.814,9.471,4.953,32.892,4.604,-13.39,-2.752,0.0,34.7,35.0,9.449,1.686,-6.025,-5.163,-6.773,-5.688,-3.182,26.917,0.0,259.24,,270.0,270.0,-5.692,2.965,20.585,23.593
4580.0,3.087,0.733,-35.209,1.796,9.485,4.953,32.892,4.604,-13.39,-2.752,0.0,34.7,35.0,9.337,1.803,-6.462,-5.356,-7.207,-5.885,-3.182,26.917,0.0,259.24,,270.0,270.0,-5.912,2.958,20.584,23.621
4580.5,3.087,0.733,-35.209,1.796,9.485,4.953,32.892,4.604,-13.39,-2.752,0.0,34.7,35.0,9.337,1.803,-6.15,-5.214,-6.858,-5.599,-3.182,26.917,0.0,259.34,,270.0,270.0,-6.228,2.96,20.571,23.653
4581.0,3.087,0.733,-35.209,1.796,9.485,4.953,32.892,4.604,-13.39,-2.752,0.0,34.7,35.0,9.337,1.803,-5.881,-5.0,-6.575,-5.533,-3.182,26.917,0.0,259.34,,270.0,270.0,-5.955,2.962,20.582,23.685
4581.5,3.087,0.733,-35.209,1.796,9.485,4.953,32.892,4.604,-13.39,-2.752,0.0,34.7,35.0,9.337,1.803,-5.915,-5.139,-6.667,-5.643,-3.182,26.917,0.0,259.54,,270.0,270.0,-5.747,2.964,20.581,23.679
4582.0,3.087,0.733,-35.209,1.796,9.485,4.941,32.884,4.595,-13.383,-2.763,0.0,34.659,34.956,9.337,1.803,-6.309,-5.244,-6.998,-5.799,-3.175,26.913,0.0,259.54,,270.0,270.0,-5.841,2.966,20.571,23.628
4582.5,3.087,0.733,-35.209,1.796,9.485,4.941,32.884,4.595,-13.383,-2.763,0.0,34.7,35.0,9.337,1.803,-6.499,-5.314,-7.243,-5.918,-3.175,26.913,0.0,259.54,,270.0,270.0,-6.087,2.968,20.594,23.676
4583.0,3.087,0.733,-35.209,1.796,9.485,4.941,32.884,4.595,-13.383,-2.763,0.0,34.7,35.0,9.337,1.803,-6.565,-5.302,-7.223,-5.882,-3.175,26.913,0.0,259.54,,270.0,270.0,-6.244,2.97,20.578,23.714
4583.5,3.306,0.813,-34.936,1.767,9.456,4.941,32.884,4.595,-13.383,-2.763,0.0,34.7,35.0,9.557,1.825,-5.919,-5.103,-6.754,-5.587,-3.175,26.913,0.0,259.44,,270.0,270.0,-6.243,2.972,20.573,23.762
4584.0,3.306,0.813,-34.936,1.767,9.456,4.941,32.884,4.595,-13.383,-2.763,0.0,34.7,35.0,9.557,1.825,-6.108,-5.172,-6.909,-5.71,-3.175,26.913,0.0,259.44,,270.0,270.0,-5.841,2.977,20.583,23.797
4584.5,3.306,0.813,-34.936,1.767,9.456,4.941,32.884,4.595,-13.383,-2.763,0.0,34.7,35.0,9.557,1.825,-6.329,-5.283,-7.118,-5.836,-3.175,26.913,0.0,259.44,,270.0,270.0,-5.975,2.983,20.581,23.857
4585.0,3.306,0.813,-34.936,1.767,9.456,4.941,32.884,4.595,-13.383,-2.763,0.0,34.7,35.0,9.557,1.825,-6.576,-5.354,-7.382,-5.922,-3.175,26.913,0.0,259.44,,270.0,270.0,-6.142,2.988,20.593,23.951
4585.5,3.306,0.813,-34.936,1.767,9.456,4.957,32.95,4.615,-13.397,-2.754,0.0,34.663,34.96,9.557,1.825,-6.532,-5.243,-7.213,-5.839,-3.18,26.912,0.0,259.64,,270.0,270.0,-6.309,2.993,20.601,23.992
4586.0,3.306,0.813,-34.936,1.767,9.456,4.957,32.95,4.615,-13.397,-2.754,0.0,34.7,35.0,9.557,1.825,-6.101,-5.092,-6.936,-5.569,-3.18,26.912,0.0,259.64,,270.0,270.0,-6.207,2.998,20.592,23.882
4586.5,3.705,0.911,-34.764,1.82,9.478,4.957,32.95,4.615,-13.397,-2.754,0.0,34.7,35.0,9.543,1.659,-6.019,-5.172,-6.803,-5.621,-3.18,26.912,0.0,259.34,,270.0,270.0,-5.924,3.003,20.607,23.847
4587.0,3.705,0.911,-34.764,1.82,9.478,4.957,32.95,4.615,-13.397,-2.754,0.0,34.7,35.0,9.543,1.659,-6.498,-5.335,-7.301,-5.846,-3.18,26.912,0.0,259.34,,270.0,270.0,-5.904,3.015,20.589,23.785
4587.5,3.705,0.911,-34.764,1.82,9.478,4.957,32.95,4.615,-13.397,-2.754,0.0,34.7,35.0,9.543,1.659,-6.677,-5.415,-7.489,-5.928,-3.18,26.912,0.0,259.54,,270.0,270.0,-6.245,3.026,20.606,23.724
4588.0,3.705,0.911,-34.764,1.82,9.478,4.957,32.95,4.615,-13.397,-2.754,0.0,34.7,35.0,9.543,1.659,-6.306,-5.298,-7.188,-5.706,-3.18,26.912,0.0,259.54,,270.0,270.0,-6.377,3.037,20.61,23.67
4588.5,3.705,0.911,-34.764,1.82,9.478,4.962,32.941,4.618,-13.413,-2.753,0.0,34.676,34.981,9.543,1.659,-6.143,-5.068,-6.898,-5.525,-3.178,26.917,0.0,258.94,,270.0,270.0,-6.125,3.048,20.604,23.654
4589.0,3.705,0.911,-34.764,1.82,9.478,4.962,32.941,4.618,-13.413,-2.753,0.0,34.7,35.0,9.543,1.659,-6.203,-5.13,-6.943,-5.624,-3.178,26.917,0.0,258.94,,270.0,270.0,-5.908,3.059,20.618,23.594
4589.5,3.705,0.911,-34.764,1.82,9.478,4.962,32.941,4.618,-13.413,-2.753,0.0,34.7,35.0,9.543,1.659,-6.419,-5.281,-7.201,-5.745,-3.178,26.917,0.0,259.64,,270.0,270.0,-5.975,3.069,20.627,23.539
4590.0,3.078,0.722,-35.209,1.773,9.501,4.962,32.941,4.618,-13.413,-2.753,0.0,34.7,35.0,9.35,1.836,-6.628,-5.38,-7.436,-5.845,-3.178,26.917,0.0,259.64,,270.0,270.0,-6.161,3.08,20.62,23.555
4590.5,3.078,0.722,-35.209,1.773,9.501,4.962,32.941,4.618,-13.413,-2.753,0.0,34.7,35.0,9.35,1.836,-6.711,-5.356,-7.468,-5.857,-3.178,26.917,0.0,259.34,,270.0,270.0,-6.322,3.08,20.616,23.566
4591.0,3.078,0.722,-35.209,1.773,9.501,4.962,32.941,4.618,-13.413,-2.753,0.0,34.7,35.0,9.35,1.836,-6.229,-5.155,-7.058,-5.576,-3.178,26.917,0.0,259.34,,270.0,270.0,-6.348,3.08,20.624,23.613
4591.5,3.078,0.722,-35.209,1.773,9.501,4.962,32.941,4.618,-13.413,-2.753,0.0,34.7,35.0,9.35,1.836,-6.324,-5.272,-7.161,-5.747,-3.178,26.917,0.0,259.44,,270.0,270.0,-6.004,3.08,20.623,23.646
4592.0,3.078,0.722,-35.209,1.773,9.501,4.981,32.911,4.634,-13.42,-2.76,0.0,34.682,34.985,9.35,1.836,-6.54,-5.361,-7.37,-5.908,-3.177,26.916,0.0,259.44,,270.0,270.0,-6.126,3.08,20.628,23.679
4592.5,3.078,0.722,-35.209,1.773,9.501,4.981,32.911,4.634,-13.42,-2.76,0.0,34.7,35.0,9.35,1.836,-6.75,-5.418,-7.546,-5.962,-3.177,26.916,0.0,259.04,,270.0,270.0,-6.295,3.08,20.634,23.711
4593.0,3.919,0.936,-35.209,1.818,9.421,4.981,32.911,4.634,-13.42,-2.76,0.0,34.7,35.0,9.476,1.86,-6.631,-5.293,-7.41,-5.831,-3.177,26.916,0.0,259.04,,270.0,270.0,-6.419,3.08,20.624,23.622
4593.5,3.919,0.936,-35.209,1.818,9.421,4.981,32.911,4.634,-13.42,-2.76,0.0,34.7,35.0,9.476,1.86,-6.115,-5.19,-7.077,-5.587,-3.177,26.916,0.0,259.24,,270.0,270.0,-6.291,3.093,20.621,23.51
4594.0,3.919,0.936,-35.209,1.818,9.421,4.981,32.911,4.634,-13.42,-2.76,0.0,34.7,35.0,9.476,1.86,-6.234,-5.232,-7.045,-5.678,-3.177,26.916,0.0,259.24,,270.0,270.0,-5.992,3.107,20.626,23.439
4594.5,3.919,0.936,-35.209,1.818,9.421,4.981,32.911,4.634,-13.42,-2.76,0.0,34.7,35.0,9.476,1.86,-6.692,-5.419,-7.58,-5.914,-3.177,26.916,0.0,259.24,,270.0,270.0,-6.047,3.12,20.634,23.363
4595.0,3.919,0.936,-35.209,1.818,9.421,5.006,32.954,4.572,-13.414,-2.758,0.0,34.684,34.965,9.476,1.86,-6.912,-5.481,-7.78,-6.009,-3.182,26.909,0.0,259.24,,270.0,270.0,-6.401,3.133,20.633,23.337
4595.5,3.919,0.936,-35.209,1.818,9.421,5.006,32.954,4.572,-13.414,-2.758,0.0,34.7,35.0,9.476,1.86,-6.689,-5.413,-7.608,-5.893,-3.182,26.909,0.0,259.64,,270.0,270.0,-6.546,3.146,20.635,23.341
4596.0,3.919,0.936,-35.209,1.818,9.421,5.006,32.954,4.572,-13.414,-2.758,0.0,34.7,35.0,9.476,1.86,-6.484,-5.359,-7.369,-5.773,-3.182,26.909,0.0,259.64,,270.0,270.0,-6.401,3.159,20.616,23.395
4596.5,4.085,1.029,-34.877,1.793,9.456,5.006,32.954,4.572,-13.414,-2.758,0.0,34.7,35.0,9.567,1.919,-6.554,-5.405,-7.366,-5.891,-3.182,26.909,0.0,259.54,,270.0,270.0,-6.246,3.171,20.62,23.423
4597.0,4.085,1.029,-34.877,1.793,9.456,5.006,32.954,4.572,-13.414,-2.758,0.0,34.7,35.0,9.567,1.919,-6.728,-5.516,-7.634,-5.913,-3.182,26.909,0.0,259.54,,270.0,270.0,-6.304,3.186,20.631,23.529
4597.5,4.085,1.029,-34.877,1.793,9.456,5.006,32.954,4.572,-13.414,-2.758,0.0,34.7,35.0,9.567,1.919,-6.856,-5.532,-7.793,-5.986,-3.182,26.909,0.0,259.84,,270.0,270.0,-6.448,3.201,20.63,23.563
4598.0,4.085,1.029,-34.877,1.793,9.456,5.006,32.954,4.572,-13.414,-2.758,0.0,34.7,35.0,9.567,1.919,-6.99,-5.63,-7.869,-6.192,-3.182,26.909,0.0,259.84,,270.0,270.0,-6.542,3.216,20.622,23.587
4598.5,4.085,1.029,-34.877,1.793,9.456,5.024,33.007,4.581,-13.437,-2.76,0.0,34.692,34.988,9.567,1.919,-6.806,-5.582,-7.58,-6.062,-3.183,26.916,0.0,259.24,,270.0,270.0,-6.67,3.23,20.636,23.556
4599.0,4.085,1.029,-34.877,1.793,9.456,5.024,33.007,4.581,-13.437,-2.76,0.0,34.7,35.0,9.567,1.919,-6.686,-5.668,-7.577,-6.091,-3.183,26.916,0.0,259.24,,270.0,270.0,-6.507,3.244,20.647,23.594
4599.5,2.936,0.756,-34.374,1.823,9.515,5.024,33.007,4.581,-13.437,-2.76,0.0,34.7,35.0,9.504,1.747,-6.928,-5.686,-7.798,-6.164,-3.183,26.916,0.0,259.74,,270.0,270.0,-6.506,3.258,20.631,23.618
4600.0,2.936,0.756,-34.374,1.823,9.515,5.024,33.007,4.581,-13.437,-2.76,0.0,34.7,35.0,9.504,1.747,-7.102,-5.73,-8.025,-6.219,-3.183,26.916,0.0,259.74,,270.0,270.0,-6.644,3.252,20.635,23.637
4600.5,2.936,0.756,-34.374,1.823,9.515,5.024,33.007,4.581,-13.437,-2.76,0.0,34.7,35.0,9.504,1.747,-7.189,-5.743,-8.006,-6.179,-3.183,26.916,0.0,259.14,,270.0,270.0,-6.769,3.247,20.65,23.684
4601.0,2.936,0.756,-34.374,1.823,9.515,5.024,33.007,4.581,-13.437,-2.76,0.0,34.7,35.0,9.504,1.747,-6.614,-5.566,-7.576,-5.941,-3.183,26.916,0.0,259.14,,270.0,270.0,-6.779,3.242,20.648,23.685
4601.5,2.936,0.756,-34.374,1.823,9.515,5.01,32.943,4.553,-13.469,-2.762,0.0,34.684,34.964,9.504,1.747,-6.516,-5.565,-7.452,-6.045,-3.19,26.913,0.0,259.44,,270.0,270.0,-6.424,3.237,20.638,23.654
4602.0,2.936,0.756,-34.374,1.823,9.515,5.01,32.943,4.553,-13.469,-2.762,0.0,34.7,35.0,9.504,1.747,-7.1,-5.741,-8.039,-6.214,-3.19,26.913,0.0,259.44,,270.0,270.0,-6.394,3.232,20.643,23.612
4602.5,2.936,0.756,-34.374,1.823,9.515,5.01,32.943,4.553,-13.469,-2.762,0.0,34.7,35.0,9.504,1.747,-7.266,-5.775,-8.211,-6.294,-3.19,26.913,0.0,259.44,,270.0,270.0,-6.773,3.227,20.657,23.579
4603.0,3.212,0.736,-35.209,1.776,9.522,5.01,32.943,4.553,-13.469,-2.762,0.0,34.7,35.0,9.489,1.933,-7.133,-5.744,-8.083,-6.25,-3.19,26.913,0.0,259.44,,270.0,270.0,-6.887,3.223,20.655,23.593
4603.5,3.212,0.736,-35.209,1.776,9.522,5.01,32.943,4.553,-13.469,-2.762,0.0,34.7,35.0,9.489,1.933,-6.864,-5.61,-7.771,-6.066,-3.19,26.913,0.0,259.44,,270.0,270.0,-6.803,3.222,20.656,23.664
4604.0,3.212,0.736,-35.209,1.776,9.522,5.01,32.943,4.553,-13.469,-2.762,0.0,34.7,35.0,9.489,1.933,-6.916,-5.694,-7.78,-6.143,-3.19,26.913,0.0,259.44,,270.0,270.0,-6.578,3.222,20.647,23.681
4604.5,3.212,0.736,-35.209,1.776,9.522,5.01,32.943,4.553,-13.469,-2.762,0.0,34.7,35.0,9.489,1.933,-7.077,-5.807,-7.97,-6.265,-3.19,26.913,0.0,259.84,,270.0,270.0,-6.633,3.222,20.645,23.64
4605.0,3.212,0.736,-35.209,1.776,9.522,4.984,32.962,4.554,-13.479,-2.747,0.0,34.696,35.077,9.489,1.933,-7.225,-5.847,-8.183,-6.317,-3.186,26.917,0.0,259.84,,270.0,270.0,-6.78,3.222,20.645,23.815
4605.5,3.212,0.736,-35.209,1.776,9.522,4.984,32.962,4.554,-13.479,-2.747,0.0,34.7,35.1,9.489,1.933,-7.403,-5.935,-8.341,-6.409,-3.186,26.917,0.0,259.34,,270.0,270.0,-6.893,3.222,20.644,23.85
4606.0,3.584,0.835,-35.209,1.806,9.512,4.984,32.962,4.554,-13.479,-2.747,0.0,34.7,35.1,9.49,1.906,-6.944,-5.826,-7.984,-6.232,-3.186,26.917,0.0,259.34,,270.0,270.0,-7.022,3.222,20.643,23.877
4606.5,3.584,0.835,-35.209,1.806,9.512,4.984,32.962,4.554,-13.479,-2.747,0.0,34.7,35.1,9.49,1.906,-7.029,-5.876,-7.964,-6.257,-3.186,26.917,0.0,259.44,,270.0,270.0,-6.747,3.228,20.649,23.898
4607.0,3.584,0.835,-35.209,1.806,9.512,4.984,32.962,4.554,-13.479,-2.747,0.0,34.7,35.1,9.49,1.906,-7.202,-5.904,-8.143,-6.303,-3.186,26.917,0.0,259.44,,270.0,270.0,-6.781,3.233,20.628,23.903
4607.5,3.584,0.835,-35.209,1.806,9.512,4.984,32.962,4.554,-13.479,-2.747,0.0,34.7,35.1,9.49,1.906,-7.383,-5.951,-8.368,-6.432,-3.186,26.917,0.0,259.64,,270.0,270.0,-6.888,3.239,20.659,23.924
4608.0,3.584,0.835,-35.209,1.806,9.512,4.968,32.998,4.548,-13.498,-2.767,0.0,34.697,34.975,9.49,1.906,-7.511,-6.005,-8.521,-6.459,-3.196,26.91,0.0,259.64,,270.0,270.0,-7.034,3.245,20.645,23.9
4608.5,3.584,0.835,-35.209,1.806,9.512,4.968,32.998,4.548,-13.498,-2.767,0.0,34.7,35.0,9.49,1.906,-7.428,-5.916,-8.392,-6.424,-3.196,26.91,0.0,259.94,,270.0,270.0,-7.124,3.25,20.632,23.869
4609.0,3.584,0.835,-35.209,1.806,9.512,4.968,32.998,4.548,-13.498,-2.767,0.0,34.7,35.0,9.49,1.906,-7.2,-5.91,-8.154,-6.407,-3.196,26.91,0.0,259.94,,270.0,270.0,-7.04,3.256,20.643,23.891
4609.5,3.173,0.776,-35.209,1.876,9.496,4.968,32.998,4.548,-13.498,-2.767,0.0,34.7,35.0,9.426,1.767,-7.378,-6.016,-8.338,-6.47,-3.196,26.91,0.0,259.54,,270.0,270.0,-6.917,3.261,20.655,24.008
4610.0,3.173,0.776,-35.209,1.876,9.496,4.968,32.998,4.548,-13.498,-2.767,0.0,34.7,35.0,9.426,1.767,-7.548,-6.069,-8.532,-6.566,-3.196,26.91,0.0,259.54,,270.0,270.0,-7.051,3.26,20.656,24.075
4610.5,3.173,0.776,-35.209,1.876,9.496,4.968,32.998,4.548,-13.498,-2.767,0.0,34.7,35.0,9.426,1.767,-7.671,-6.1,-8.571,-6.603,-3.196,26.91,0.0,259.64,,270.0,270.0,-7.179,3.258,20.66,24.063
4611.0,3.173,0.776,-35.209,1.876,9.496,4.968,32.998,4.548,-13.498,-2.767,0.0,34.7,35.0,9.426,1.767,-7.498,-5.958,-8.455,-6.485,-3.196,26.91,0.0,259.64,,270.0,270.0,-7.236,3.257,20.647,24.032
4611.5,3.173,0.776,-35.209,1.876,9.496,4.98,33.009,4.571,-13.511,-2.768,0.0,34.705,34.979,9.426,1.767,-7.146,-5.922,-8.118,-6.359,-3.185,26.911,0.0,259.74,,270.0,270.0,-7.099,3.256,20.669,24.014
4612.0,3.173,0.776,-35.209,1.876,9.496,4.98,33.009,4.571,-13.511,-2.768,0.0,34.7,35.0,9.426,1.767,-7.208,-6.009,-8.098,-6.441,-3.185,26.911,0.0,259.74,,270.0,270.0,-6.886,3.254,20.68,23.989
4612.5,3.069,0.792,-33.818,1.832,9.431,4.98,33.009,4.571,-13.511,-2.768,0.0,34.7,35.0,9.628,1.868,-7.574,-6.117,-8.47,-6.572,-3.185,26.911,0.0,259.54,,270.0,270.0,-6.939,3.253,20.678,23.988
4613.0,3.069,0.792,-33.818,1.832,9.431,4.98,33.009,4.571,-13.511,-2.768,0.0,34.7,35.0,9.628,1.868,-7.688,-6.162,-8.643,-6.647,-3.185,26.911,0.0,259.54,,270.0,270.0,-7.183,3.25,20.664,23.982
4613.5,3.069,0.792,-33.818,1.832,9.431,4.98,33.009,4.571,-13.511,-2.768,0.0,34.7,35.0,9.628,1.868,-7.55,-6.057,-8.494,-6.59,-3.185,26.911,0.0,259.24,,270.0,270.0,-7.285,3.247,20.658,23.992
4614.0,3.069,0.792,-33.818,1.832,9.431,4.98,33.009,4.571,-13.511,-2.768,0.0,34.7,35.0,9.628,1.868,-7.194,-6.046,-8.109,-6.439,-3.185,26.911,0.0,259.24,,270.0,270.0,-7.172,3.244,20.666,23.946
4614.5,3.069,0.792,-33.818,1.832,9.431,5.004,32.943,4.541,-13.537,-2.754,0.0,34.704,35.026,9.628,1.868,-7.301,-6.145,-8.263,-6.522,-3.182,26.921,0.0,259.34,,270.0,270.0,-6.947,3.241,20.661,23.898
4615.0,3.069,0.792,-33.818,1.832,9.431,5.004,32.943,4.541,-13.537,-2.754,0.0,34.7,35.0,9.628,1.868,-7.535,-6.171,-8.514,-6.596,-3.182,26.921,0.0,259.34,,270.0,270.0,-7.057,3.238,20.673,23.823
4615.5,3.249,0.752,-35.209,1.831,9.461,5.004,32.943,4.541,-13.537,-2.754,0.0,34.7,35.0,9.468,1.899,-7.621,-6.186,-8.644,-6.603,-3.182,26.921,0.0,259.34,,270.0,270.0,-7.204,3.236,20.676,23.789
4616.0,3.249,0.752,-35.209,1.831,9.461,5.004,32.943,4.541,-13.537,-2.754,0.0,34.7,35.0,9.468,1.899,-7.616,-6.161,-8.505,-6.635,-3.182,26.921,0.0,259.34,,270.0,270.0,-7.263,3.236,20.665,23.808
4616.5,3.249,0.752,-35.209,1.831,9.461,5.004,32.943,4.541,-13.537,-2.754,0.0,34.7,35.0,9.468,1.899,-7.3,-6.136,-8.381,-6.524,-3.182,26.921,0.0,259.24,,270.0,270.0,-7.229,3.236,20.68,23.811
4617.0,3.249,0.752,-35.209,1.831,9.461,5.004,32.943,4.541,-13.537,-2.754,0.0,34.7,35.0,9.468,1.899,-7.391,-6.184,-8.427,-6.606,-3.182,26.921,0.0,259.24,,270.0,270.0,-7.085,3.236,20.657,23.81
4617.5,3.249,0.752,-35.209,1.831,9.461,5.004,32.943,4.541,-13.537,-2.754,0.0,34.7,35.0,9.468,1.899,-7.641,-6.258,-8.653,-6.693,-3.182,26.921,0.0,259.14,,270.0,270.0,-7.152,3.236,20.669,23.775
4618.0,3.249,0.752,-35.209,1.831,9.461,4.931,32.991,4.541,-13.515,-2.758,0.0,34.716,35.007,9.468,1.899,-7.855,-6.288,-8.858,-6.718,-3.171,26.925,0.0,259.14,,270.0,270.0,-7.311,3.237,20.687,23.761
4618.5,3.249,0.752,-35.209,1.831,9.461,4.931,32.991,4.541,-13.515,-2.758,0.0,34.7,35.0,9.468,1.899,-7.902,-6.3,-8.815,-6.747,-3.171,26.925,0.0,258.84,,270.0,270.0,-7.43,3.237,20.686,23.696
4619.0,3.201,0.837,-34.381,1.9,9.417,4.931,32.991,4.541,-13.515,-2.758,0.0,34.7,35.0,9.511,1.841,-7.407,-6.174,-8.522,-6.576,-3.171,26.925,0.0,258.84,,270.0,270.0,-7.441,3.237,20.662,23.669
4619.5,3.201,0.837,-34.381,1.9,9.417,4.931,32.991,4.541,-13.515,-2.758,0.0,34.7,35.0,9.511,1.841,-7.419,-6.216,-8.47,-6.574,-3.171,26.925,0.0,259.34,,270.0,270.0,-7.17,3.236,20.688,23.661
4620.0,3.201,0.837,-34.381,1.9,9.417,4.931,32.991,4.541,-13.515,-2.758,0.0,34.7,35.0,9.511,1.841,-7.746,-6.297,-8.746,-6.745,-3.171,26.925,0.0,259.34,,270.0,270.0,-7.17,3.236,20.689,23.593
4620.5,3.201,0.837,-34.381,1.9,9.417,4.931,32.991,4.541,-13.515,-2.758,0.0,34.7,35.0,9.511,1.841,-7.852,-6.336,-8.873,-6.757,-3.171,26.925,0.0,258.84,,270.0,270.0,-7.384,3.235,20.706,23.544
4621.0,3.201,0.837,-34.381,1.9,9.417,4.949,33.027,4.551,-13.543,-2.743,0.0,34.716,34.977,9.511,1.841,-7.73,-6.339,-8.647,-6.741,-3.188,26.92,0.0,258.84,,270.0,270.0,-7.454,3.235,20.689,23.519
4621.5,3.201,0.837,-34.381,1.9,9.417,4.949,33.027,4.551,-13.543,-2.743,0.0,34.7,35.0,9.511,1.841,-7.388,-6.273,-8.435,-6.711,-3.188,26.92,0.0,258.84,,270.0,270.0,-7.364,3.234,20.71,23.479
4622.0,2.842,0.785,-34.152,1.826,9.39,4.949,33.027,4.551,-13.543,-2.743,0.0,34.7,35.0,9.541,1.852,-7.488,-6.337,-8.477,-6.714,-3.188,26.92,0.0,258.84,,270.0,270.0,-7.202,3.234,20.714,23.443
4622.5,2.842,0.785,-34.152,1.826,9.39,4.949,33.027,4.551,-13.543,-2.743,0.0,34.7,35.0,9.541,1.852,-7.751,-6.375,-8.71,-6.77,-3.188,26.92,0.0,258.74,,270.0,270.0,-7.254,3.227,20.719,23.504
4623.0,2.842,0.785,-34.152,1.826,9.39,4.949,33.027,4.551,-13.543,-2.743,0.0,34.7,35.0,9.541,1.852,-7.898,-6.368,-8.885,-6.83,-3.188,26.92,0.0,258.74,,270.0,270.0,-7.402,3.221,20.718,23.571
4623.5,2.842,0.785,-34.152,1.826,9.39,4.949,33.027,4.551,-13.543,-2.743,0.0,34.7,35.0,9.541,1.852,-7.65,-6.342,-8.625,-6.718,-3.188,26.92,0.0,259.34,,270.0,270.0,-7.495,3.215,20.696,23.572
4624.0,2.842,0.785,-34.152,1.826,9.39,4.949,33.027,4.551,-13.543,-2.743,0.0,34.7,35.0,9.541,1.852,-7.45,-6.225,-8.446,-6.631,-3.188,26.92,0.0,259.34,,270.0,270.0,-7.334,3.209,20.72,23.573
4624.5,2.842,0.785,-34.152,1.826,9.39,4.935,32.993,4.568,-13.557,-2.749,0.0,34.719,35.057,9.541,1.852,-7.496,-6.314,-8.562,-6.704,-3.187,26.923,0.0,258.84,,270.0,270.0,-7.188,3.203,20.724,23.603
4625.0,2.842,0.785,-34.152,1.826,9.39,4.935,32.993,4.568,-13.557,-2.749,0.0,34.7,35.1,9.541,1.852,-7.735,-6.369,-8.737,-6.773,-3.187,26.923,0.0,258.84,,270.0,270.0,-7.269,3.197,20.729,23.559
4625.5,2.113,0.585,-33.611,1.817,9.377,4.935,32.993,4.568,-13.557,-2.749,0.0,34.7,35.1,9.574,1.818,-7.917,-6.399,-8.926,-6.828,-3.187,26.923,0.0,258.94,,270.0,270.0,-7.404,3.191,20.713,23.503
4626.0,2.113,0.585,-33.611,1.817,9.377,4.935,32.993,4.568,-13.557,-2.749,0.0,34.7,35.1,9.574,1.818,-7.961,-6.478,-8.815,-6.77,-3.187,26.923,0.0,258.94,,270.0,270.0,-7.517,3.173,20.711,23.401
4626.5,2.113,0.585,-33.611,1.817,9.377,4.935,32.993,4.568,-13.557,-2.749,0.0,34.7,35.1,9.574,1.818,-7.48,-6.312,-8.491,-6.629,-3.187,26.923,0.0,259.04,,270.0,270.0,-7.506,3.156,20.706,23.421
4627.0,2.113,0.585,-33.611,1.817,9.377,4.935,32.993,4.568,-13.557,-2.749,0.0,34.7,35.1,9.574,1.818,-7.627,-6.338,-8.625,-6.745,-3.187,26.923,0.0,259.04,,270.0,270.0,-7.228,3.139,20.705,23.44
4627.5,2.113,0.585,-33.611,1.817,9.377,4.938,32.959,4.546,-13.543,-2.754,0.0,34.72,35.042,9.574,1.818,-7.833,-6.376,-8.817,-6.733,-3.189,26.913,0.0,259.34,,270.0,270.0,-7.334,3.122,20.698,23.48
4628.0,2.113,0.585,-33.611,1.817,9.377,4.938,32.959,4.546,-13.543,-2.754,0.0,34.7,35.0,9.574,1.818,-7.944,-6.405,-8.959,-6.811,-3.189,26.913,0.0,259.34,,270.0,270.0,-7.44,3.105,20.7,23.504
4628.5,3.448,0.826,-35.209,1.822,9.458,4.938,32.959,4.546,-13.543,-2.754,0.0,34.7,35.0,9.519,1.865,-7.712,-6.399,-8.692,-6.687,-3.189,26.913,0.0,259.24,,270.0,270.0,-7.529,3.089,20.704,23.537
4629.0,3.448,0.826,-35.209,1.822,9.458,4.938,32.959,4.546,-13.543,-2.754,0.0,34.7,35.0,9.519,1.865,-7.495,-6.238,-8.464,-6.657,-3.189,26.913,0.0,259.24,,270.0,270.0,-7.373,3.095,20.702,23.599
4629.5,3.448,0.826,-35.209,1.822,9.458,4.938,32.959,4.546,-13.543,-2.754,0.0,34.7,35.0,9.519,1.865,-7.489,-6.318,-8.529,-6.694,-3.189,26.913,0.0,259.04,,270.0,270.0,-7.214,3.101,20.698,23.709
4630.0,3.448,0.826,-35.209,1.822,9.458,4.938,32.959,4.546,-13.543,-2.754,0.0,34.7,35.0,9.519,1.865,-7.681,-6.344,-8.687,-6.747,-3.189,26.913,0.0,259.04,,270.0,270.0,-7.258,3.107,20.675,23.734
4630.5,3.448,0.826,-35.209,1.822,9.458,4.938,32.959,4.546,-13.543,-2.754,0.0,34.7,35.0,9.519,1.865,-7.839,-6.368,-8.867,-6.763,-3.189,26.913,0.0,258.74,,270.0,270.0,-7.364,3.112,20.694,23.808
4631.0,3.448,0.826,-35.209,1.822,9.458,4.962,33.023,4.556,-13.542,-2.757,0.0,34.726,35.04,9.519,1.865,-7.569,-6.259,-8.648,-6.59,-3.187,26.924,0.0,258.74,,270.0,270.0,-7.459,3.118,20.7,23.841
4631.5,3.448,0.826,-35.209,1.822,9.458,4.962,33.023,4.556,-13.542,-2.757,0.0,34.7,35.0,9.519,1.865,-7.465,-6.214,-8.454,-6.584,-3.187,26.924,0.0,259.14,,270.0,270.0,-7.267,3.123,20.662,23.85
4632.0,4.072,0.972,-35.209,1.77,9.424,4.962,33.023,4.556,-13.542,-2.757,0.0,34.7,35.0,9.493,1.857,-7.597,-6.294,-8.593,-6.657,-3.187,26.924,0.0,259.14,,270.0,270.0,-7.179,3.128,20.689,23.794
4632.5,4.072,0.972,-35.209,1.77,9.424,4.962,33.023,4.556,-13.542,-2.757,0.0,34.7,35.0,9.493,1.857,-7.794,-6.293,-8.817,-6.71,-3.187,26.924,0.0,259.24,,270.0,270.0,-7.285,3.144,20.678,23.742
4633.0,4.072,0.972,-35.209,1.77,9.424,4.962,33.023,4.556,-13.542,-2.757,0.0,34.7,35.0,9.493,1.857,-7.919,-6.343,-8.974,-6.754,-3.187,26.924,0.0,259.24,,270.0,270.0,-7.498,3.174,20.671,23.652
4633.5,4.072,0.972,-35.209,1.77,9.424,4.962,33.023,4.556,-13.542,-2.757,0.0,34.7,35.0,9.493,1.857,-7.911,-6.398,-8.84,-6.732,-3.187,26.924,0.0,259.14,,270.0,270.0,-7.498,3.174,20.676,23.655
4634.0,4.072,0.972,-35.209,1.77,9.424,4.958,33.02,4.552,-13.58,-2.764,0.0,34.725,34.989,9.493,1.857,-7.449,-6.149,-8.597,-6.617,-3.193,26.927,0.0,259.14,,270.0,270.0,-7.47,3.189,20.679,23.697
4634.5,4.072,0.972,-35.209,1.77,9.424,4.958,33.02,4.552,-13.58,-2.764,0.0,34.7,35.0,9.493,1.857,-7.611,-6.308,-8.639,-6.632,-3.193,26.927,0.0,259.04,,270.0,270.0,-7.203,3.203,20.673,23.747
4635.0,2.897,0.692,-35.209,1.817,9.526,4.958,33.02,4.552,-13.58,-2.764,0.0,34.7,35.0,9.289,1.853,-7.801,-6.301,-8.839,-6.698,-3.193,26.927,0.0,259.04,,270.0,270.0,-7.298,3.217,20.664,23.818
4635.5,2.897,0.692,-35.209,1.817,9.526,4.958,33.02,4.552,-13.58,-2.764,0.0,34.7,35.0,9.289,1.853,-7.906,-6.318,-8.923,-6.714,-3.193,26.927,0.0,259.04,,270.0,270.0,-7.41,3.212,20.682,23.857
4636.0,2.897,0.692,-35.209,1.817,9.526,4.958,33.02,4.552,-13.58,-2.764,0.0,34.7,35.0,9.289,1.853,-7.833,-6.235,-8.817,-6.662,-3.193,26.927,0.0,259.04,,270.0,270.0,-7.465,3.207,20.678,23.865
4636.5,2.897,0.692,-35.209,1.817,9.526,4.958,33.02,4.552,-13.58,-2.764,0.0,34.7,35.0,9.289,1.853,-7.457,-6.106,-8.584,-6.462,-3.193,26.927,0.0,259.14,,270.0,270.0,-7.387,3.202,20.67,23.887
4637.0,2.897,0.692,-35.209,1.817,9.526,4.958,33.02,4.552,-13.58,-2.764,0.0,34.7,35.0,9.289,1.853,-7.476,-6.22,-8.507,-6.522,-3.193,26.927,0.0,259.14,,270.0,270.0,-7.152,3.197,20.672,23.885
4637.5,2.897,0.692,-35.209,1.817,9.526,4.931,32.963,4.528,-13.593,-2.773,0.0,34.725,35.028,9.289,1.853,-7.623,-6.239,-8.677,-6.584,-3.183,26.923,0.0,259.34,,270.0,270.0,-7.181,3.192,20.664,23.915
4638.0,2.897,0.692,-35.209,1.817,9.526,4.931,32.963,4.528,-13.593,-2.773,0.0,34.7,35.0,9.289,1.853,-7.905,-6.214,-9.006,-6.628,-3.183,26.923,0.0,259.34,,270.0,270.0,-7.281,3.187,20.681,23.944
4638.5,2.082,0.594,-33.949,1.89,9.418,4.931,32.963,4.528,-13.593,-2.773,0.0,34.7,35.0,9.572,1.812,-7.908,-6.219,-8.952,-6.65,-3.183,26.923,0.0,259.54,,270.0,270.0,-7.438,3.182,20.67,23.957
4639.0,2.082,0.594,-33.949,1.89,9.418,4.931,32.963,4.528,-13.593,-2.773,0.0,34.7,35.0,9.572,1.812,-7.51,-6.147,-8.64,-6.489,-3.183,26.923,0.0,259.54,,270.0,270.0,-7.432,3.164,20.666,23.967
4639.5,2.082,0.594,-33.949,1.89,9.418,4.931,32.963,4.528,-13.593,-2.773,0.0,34.7,35.0,9.572,1.812,-7.516,-6.222,-8.577,-6.507,-3.183,26.923,0.0,259.34,,270.0,270.0,-7.197,3.147,20.657,24.005
4640.0,2.082,0.594,-33.949,1.89,9.418,4.931,32.963,4.528,-13.593,-2.773,0.0,34.7,35.0,9.572,1.812,-7.684,-6.209,-8.736,-6.57,-3.183,26.923,0.0,259.34,,270.0,270.0,-7.205,3.129,20.663,23.992
4640.5,2.082,0.594,-33.949,1.89,9.418,4.935,32.996,4.546,-13.581,-2.751,0.0,34.738,35.067,9.572,1.812,-7.785,-6.239,-8.882,-6.693,-3.169,26.927,0.0,259.24,,270.0,270.0,-7.3,3.112,20.648,24.019
4641.0,2.082,0.594,-33.949,1.89,9.418,4.935,32.996,4.546,-13.581,-2.751,0.0,34.7,35.1,9.572,1.812,-7.965,-6.262,-9.042,-6.713,-3.169,26.927,0.0,259.24,,270.0,270.0,-7.4,3.095,20.657,24.041
4641.5,3.535,0.822,-35.209,1.833,9.497,4.935,32.996,4.546,-13.581,-2.751,0.0,34.7,35.1,9.424,1.802,-7.549,-6.211,-8.662,-6.545,-3.169,26.927,0.0,259.44,,270.0,270.0,-7.495,3.079,20.669,24.052
4642.0,3.535,0.822,-35.209,1.833,9.497,4.935,32.996,4.546,-13.581,-2.751,0.0,34.7,35.1,9.424,1.802,-7.576,-6.208,-8.627,-6.611,-3.169,26.927,0.0,259.44,,270.0,270.0,-7.242,3.086,20.663,24.055
4642.5,3.535,0.822,-35.209,1.833,9.497,4.935,32.996,4.546,-13.581,-2.751,0.0,34.7,35.1,9.424,1.802,-7.704,-6.254,-8.807,-6.652,-3.169,26.927,0.0,259.24,,270.0,270.0,-7.256,3.093,20.657,24.059
4643.0,3.535,0.822,-35.209,1.833,9.497,4.935,32.996,4.546,-13.581,-2.751,0.0,34.7,35.1,9.424,1.802,-7.799,-6.242,-8.898,-6.721,-3.169,26.927,0.0,259.24,,270.0,270.0,-7.354,3.101,20.665,24.056
4643.5,3.535,0.822,-35.209,1.833,9.497,4.959,33.045,4.564,-13.61,-2.752,0.0,34.738,35.053,9.424,1.802,-7.973,-6.295,-9.085,-6.743,-3.171,26.924,0.0,258.94,,270.0,270.0,-7.415,3.108,20.658,24.054
4644.0,3.535,0.822,-35.209,1.833,9.497,4.959,33.045,4.564,-13.61,-2.752,0.0,34.7,35.1,9.424,1.802,-7.967,-6.373,-9.018,-6.824,-3.171,26.924,0.0,258.94,,270.0,270.0,-7.524,3.115,20.659,24.096
4644.5,3.535,0.822,-35.209,1.833,9.497,4.959,33.045,4.564,-13.61,-2.752,0.0,34.7,35.1,9.424,1.802,-7.6,-6.312,-8.709,-6.69,-3.171,26.924,0.0,259.24,,270.0,270.0,-7.545,3.122,20.672,24.132
4645.0,3.454,0.839,-35.209,1.839,9.452,4.959,33.045,4.564,-13.61,-2.752,0.0,34.7,35.1,9.419,1.723,-7.623,-6.405,-8.683,-6.738,-3.171,26.924,0.0,259.24,,270.0,270.0,-7.328,3.128,20.663,24.157
4645.5,3.454,0.839,-35.209,1.839,9.452,4.959,33.045,4.564,-13.61,-2.752,0.0,34.7,35.1,9.419,1.723,-7.924,-6.276,-9.031,-6.715,-3.171,26.924,0.0,258.84,,270.0,270.0,-7.362,3.134,20.678,24.174
4646.0,3.454,0.839,-35.209,1.839,9.452,4.959,33.045,4.564,-13.61,-2.752,0.0,34.7,35.1,9.419,1.723,-7.953,-6.335,-9.078,-6.752,-3.171,26.924,0.0,258.84,,270.0,270.0,-7.486,3.139,20.662,24.167
4646.5,3.454,0.839,-35.209,1.839,9.452,4.959,33.045,4.564,-13.61,-2.752,0.0,34.7,35.1,9.419,1.723,-7.738,-6.145,-8.745,-6.599,-3.171,26.924,0.0,259.04,,270.0,270.0,-7.53,3.144,20.644,24.157
4647.0,3.454,0.839,-35.209,1.839,9.452,4.971,33.012,4.519,-13.635,-2.752,0.0,34.742,35.063,9.419,1.723,-7.501,-6.104,-8.597,-6.527,-3.17,26.927,0.0,259.04,,270.0,270.0,-7.307,3.149,20.651,24.097
4647.5,3.454,0.839,-35.209,1.839,9.452,4.971,33.012,4.519,-13.635,-2.752,0.0,34.7,35.1,9.419,1.723,-7.615,-6.195,-8.715,-6.592,-3.17,26.927,0.0,259.04,,270.0,270.0,-7.182,3.154,20.662,24.072
4648.0,3.046,0.793,-33.938,1.833,9.232,4.971,33.012,4.519,-13.635,-2.752,0.0,34.7,35.1,9.684,1.816,-7.837,-6.242,-8.925,-6.647,-3.17,26.927,0.0,259.04,,270.0,270.0,-7.279,3.159,20.681,24.03
4648.5,3.046,0.793,-33.938,1.833,9.232,4.971,33.012,4.519,-13.635,-2.752,0.0,34.7,35.1,9.684,1.816,-7.942,-6.231,-9.049,-6.677,-3.17,26.927,0.0,259.14,,270.0,270.0,-7.413,3.157,20.664,23.924
4649.0,3.046,0.793,-33.938,1.833,9.232,4.971,33.012,4.519,-13.635,-2.752,0.0,34.7,35.1,9.684,1.816,-7.784,-6.207,-8.927,-6.59,-3.17,26.927,0.0,259.14,,270.0,270.0,-7.475,3.155,20.672,23.901
4649.5,3.046,0.793,-33.938,1.833,9.232,4.971,33.012,4.519,-13.635,-2.752,0.0,34.7,35.1,9.684,1.816,-7.678,-6.214,-8.724,-6.538,-3.17,26.927,0.0,258.94,,270.0,270.0,-7.377,3.154,20.675,23.865
4650.0,3.046,0.793,-33.938,1.833,9.232,4.95,33.012,4.522,-13.637,-2.771,0.0,34.751,35.103,9.684,1.816,-7.667,-6.26,-8.702,-6.576,-3.183,26.934,0.0,258.94,,270.0,270.0,-7.289,3.152,20.671,23.838
4650.5,3.046,0.793,-33.938,1.833,9.232,4.95,33.012,4.522,-13.637,-2.771,0.0,34.8,35.1,9.684,1.816,-7.753,-6.24,-8.815,-6.564,-3.183,26.934,0.0,259.54,,270.0,270.0,-7.301,3.15,20.68,23.83
4651.0,3.046,0.793,-33.938,1.833,9.232,4.95,33.012,4.522,-13.637,-2.771,0.0,34.8,35.1,9.684,1.816,-7.848,-6.187,-8.979,-6.558,-3.183,26.934,0.0,259.54,,270.0,270.0,-7.343,3.148,20.662,23.778
4651.5,2.642,0.735,-34.063,1.858,9.432,4.95,33.012,4.522,-13.637,-2.771,0.0,34.8,35.1,9.525,1.78,-7.934,-6.177,-8.999,-6.606,-3.183,26.934,0.0,259.04,,270.0,270.0,-7.393,3.147,20.674,23.773
4652.0,2.642,0.735,-34.063,1.858,9.432,4.95,33.012,4.522,-13.637,-2.771,0.0,34.8,35.1,9.525,1.78,-7.672,-6.062,-8.862,-6.477,-3.183,26.934,0.0,259.04,,270.0,270.0,-7.429,3.138,20.661,23.785
4652.5,2.642,0.735,-34.063,1.858,9.432,4.95,33.012,4.522,-13.637,-2.771,0.0,34.8,35.1,9.525,1.78,-7.646,-6.132,-8.679,-6.477,-3.183,26.934,0.0,259.44,,270.0,270.0,-7.268,3.13,20.667,23.804
4653.0,2.642,0.735,-34.063,1.858,9.432,4.95,33.012,4.522,-13.637,-2.771,0.0,34.8,35.1,9.525,1.78,-7.73,-6.077,-8.838,-6.453,-3.183,26.934,0.0,259.44,,270.0,270.0,-7.233,3.122,20.693,23.777
4653.5,2.642,0.735,-34.063,1.858,9.432,4.947,33.004,4.518,-13.639,-2.76,0.0,34.748,35.042,9.525,1.78,-7.849,-6.094,-8.991,-6.509,-3.184,26.93,0.0,258.84,,270.0,270.0,-7.274,3.114,20.673,23.76
4654.0,2.642,0.735,-34.063,1.858,9.432,4.947,33.004,4.518,-13.639,-2.76,0.0,34.7,35.0,9.525,1.78,-7.866,-6.099,-8.959,-6.503,-3.184,26.93,0.0,258.84,,270.0,270.0,-7.361,3.107,20.671,23.705
4654.5,3.112,0.8,-34.443,1.824,9.367,4.947,33.004,4.518,-13.639,-2.76,0.0,34.7,35.0,9.596,1.821,-7.649,-5.958,-8.806,-6.43,-3.184,26.93,0.0,259.24,,270.0,270.0,-7.357,3.099,20.679,23.69
4655.0,3.112,0.8,-34.443,1.824,9.367,4.947,33.004,4.518,-13.639,-2.76,0.0,34.7,35.0,9.596,1.821,-7.478,-6.032,-8.667,-6.389,-3.184,26.93,0.0,259.24,,270.0,270.0,-7.211,3.099,20.677,23.68
4655.5,3.112,0.8,-34.443,1.824,9.367,4.947,33.004,4.518,-13.639,-2.76,0.0,34.7,35.0,9.596,1.821,-7.535,-6.062,-8.661,-6.417,-3.184,26.93,0.0,258.14,,270.0,270.0,-7.141,3.099,20.677,23.674
4656.0,3.112,0.8,-34.443,1.824,9.367,4.947,33.004,4.518,-13.639,-2.76,0.0,34.7,35.0,9.596,1.821,-7.81,-5.967,-9.014,-6.409,-3.184,26.93,0.0,258.14,,270.0,270.0,-7.169,3.1,20.661,23.699
4656.5,3.112,0.8,-34.443,1.824,9.367,4.931,33.053,4.519,-13.651,-2.748,0.0,34.764,35.042,9.596,1.821,-7.906,-6.047,-9.095,-6.468,-3.173,26.951,0.0,259.24,,270.0,270.0,-7.3,3.1,20.661,23.692
4657.0,3.112,0.8,-34.443,1.824,9.367,4.931,33.053,4.519,-13.651,-2.748,0.0,34.8,35.0,9.596,1.821,-7.779,-6.067,-8.841,-6.434,-3.173,26.951,0.0,259.24,,270.0,270.0,-7.379,3.1,20.659,23.688
4657.5,3.112,0.8,-34.443,1.824,9.367,4.931,33.053,4.519,-13.651,-2.748,0.0,34.8,35.0,9.596,1.821,-7.478,-6.039,-8.616,-6.357,-3.173,26.951,0.0,258.14,,270.0,270.0,-7.28,3.1,20.649,23.739
4658.0,3.233,0.762,-35.209,1.788,9.501,4.931,33.053,4.519,-13.651,-2.748,0.0,34.8,35.0,9.291,1.756,-7.482,-6.036,-8.671,-6.365,-3.173,26.951,0.0,258.14,,270.0,270.0,-7.123,3.101,20.66,23.799
4658.5,3.233,0.762,-35.209,1.788,9.501,4.931,33.053,4.519,-13.651,-2.748,0.0,34.8,35.0,9.291,1.756,-7.715,-5.96,-8.868,-6.359,-3.173,26.951,0.0,258.84,,270.0,270.0,-7.138,3.103,20.634,23.797
4659.0,3.233,0.762,-35.209,1.788,9.501,4.931,33.053,4.519,-13.651,-2.748,0.0,34.8,35.0,9.291,1.756,-7.797,-5.895,-8.999,-6.337,-3.173,26.951,0.0,258.84,,270.0,270.0,-7.225,3.105,20.657,23.767
4659.5,3.233,0.762,-35.209,1.788,9.501,4.931,33.053,4.519,-13.651,-2.748,0.0,34.8,35.0,9.291,1.756,-7.362,-5.858,-8.491,-6.178,-3.173,26.951,0.0,256.94,,270.0,270.0,-7.257,3.107,20.661,23.771
4660.0,3.233,0.762,-35.209,1.788,9.501,4.961,33.049,4.561,-13.683,-2.767,0.0,34.759,35.053,9.291,1.756,-7.278,-5.888,-8.436,-6.182,-3.176,26.947,0.0,256.94,,270.0,270.0,-6.972,3.109,20.642,23.724
4660.5,3.233,0.762,-35.209,1.788,9.501,4.961,33.049,4.561,-13.683,-2.767,0.0,34.8,35.1,9.291,1.756,-7.425,-5.839,-8.559,-6.169,-3.176,26.947,0.0,258.94,,270.0,270.0,-6.946,3.111,20.628,23.81
4661.0,2.892,0.712,-35.209,1.77,9.493,4.961,33.049,4.561,-13.683,-2.767,0.0,34.8,35.1,9.419,1.748,-7.578,-5.761,-8.743,-6.173,-3.176,26.947,0.0,258.94,,270.0,270.0,-6.998,3.113,20.633,23.823
4661.5,2.892,0.712,-35.209,1.77,9.493,4.961,33.049,4.561,-13.683,-2.767,0.0,34.8,35.1,9.419,1.748,-7.636,-5.727,-8.877,-6.136,-3.176,26.947,0.0,257.74,,270.0,270.0,-7.064,3.109,20.63,23.829
4662.0,2.892,0.712,-35.209,1.77,9.493,4.961,33.049,4.561,-13.683,-2.767,0.0,34.8,35.1,9.419,1.748,-7.649,-5.812,-8.817,-6.157,-3.176,26.947,0.0,257.74,,270.0,270.0,-7.094,3.106,20.623,23.804
4662.5,2.892,0.712,-35.209,1.77,9.493,4.961,33.049,4.561,-13.683,-2.767,0.0,34.8,35.1,9.419,1.748,-7.484,-5.619,-8.604,-6.055,-3.176,26.947,0.0,258.94,,270.0,270.0,-7.109,3.102,20.638,23.835
4663.0,2.892,0.712,-35.209,1.77,9.493,4.962,33.011,4.527,-13.688,-2.767,0.0,34.762,35.13,9.419,1.748,-7.312,-5.758,-8.52,-6.057,-3.178,26.941,0.0,258.94,,270.0,270.0,-6.94,3.099,20.64,23.841
4663.5,2.892,0.712,-35.209,1.77,9.493,4.962,33.011,4.527,-13.688,-2.767,0.0,34.8,35.1,9.419,1.748,-7.506,-5.635,-8.73,-5.993,-3.178,26.941,0.0,257.94,,270.0,270.0,-6.912,3.095,20.625,23.844
4664.0,2.892,0.712,-35.209,1.77,9.493,4.962,33.011,4.527,-13.688,-2.767,0.0,34.8,35.1,9.419,1.748,-7.522,-5.622,-8.783,-6.03,-3.178,26.941,0.0,257.94,,270.0,270.0,-6.966,3.092,20.642,23.847
4664.5,3.492,0.836,-35.209,1.74,9.483,4.962,33.011,4.527,-13.688,-2.767,0.0,34.8,35.1,9.388,1.85,-7.418,-5.615,-8.659,-6.007,-3.178,26.941,0.0,259.24,,270.0,270.0,-6.989,3.089,20.64,23.818
4665.0,3.492,0.836,-35.209,1.74,9.483,4.962,33.011,4.527,-13.688,-2.767,0.0,34.8,35.1,9.388,1.85,-7.28,-5.588,-8.395,-5.934,-3.178,26.941,0.0,259.24,,270.0,270.0,-6.925,3.095,20.624,23.844
4665.5,3.492,0.836,-35.209,1.74,9.483,4.962,33.011,4.527,-13.688,-2.767,0.0,34.8,35.1,9.388,1.85,-7.18,-5.569,-8.382,-5.89,-3.178,26.941,0.0,259.14,,270.0,270.0,-6.799,3.102,20.628,23.86
4666.0,3.492,0.836,-35.209,1.74,9.483,4.962,33.011,4.527,-13.688,-2.767,0.0,34.8,35.1,9.388,1.85,-7.31,-5.518,-8.53,-5.876,-3.178,26.941,0.0,259.14,,270.0,270.0,-6.755,3.108,20.616,23.904
4666.5,3.492,0.836,-35.209,1.74,9.483,4.921,33.021,4.493,-13.679,-2.767,0.0,34.759,35.038,9.388,1.85,-7.422,-5.448,-8.668,-5.796,-3.181,26.929,0.0,259.04,,270.0,270.0,-6.809,3.115,20.63,23.937
4667.0,3.492,0.836,-35.209,1.74,9.483,4.921,33.021,4.493,-13.679,-2.767,0.0,34.8,35.0,9.388,1.85,-7.456,-5.446,-8.694,-5.866,-3.181,26.929,0.0,259.04,,270.0,270.0,-6.834,3.121,20.609,23.976
4667.5,3.59,0.862,-35.209,1.729,9.458,4.921,33.021,4.493,-13.679,-2.767,0.0,34.8,35.0,9.481,1.908,-7.283,-5.443,-8.527,-5.856,-3.181,26.929,0.0,259.24,,270.0,270.0,-6.865,3.127,20.612,24.008
4668.0,3.59,0.862,-35.209,1.729,9.458,4.921,33.021,4.493,-13.679,-2.767,0.0,34.8,35.0,9.481,1.908,-7.248,-5.397,-8.491,-5.818,-3.181,26.929,0.0,259.24,,270.0,270.0,-6.777,3.135,20.616,23.973
4668.5,3.59,0.862,-35.209,1.729,9.458,4.921,33.021,4.493,-13.679,-2.767,0.0,34.8,35.0,9.481,1.908,-7.338,-5.34,-8.593,-5.753,-3.181,26.929,0.0,259.34,,270.0,270.0,-6.738,3.142,20.597,23.932
4669.0,3.59,0.862,-35.209,1.729,9.458,4.921,33.021,4.493,-13.679,-2.767,0.0,34.8,35.0,9.481,1.908,-7.397,-5.295,-8.707,-5.729,-3.181,26.929,0.0,259.34,,270.0,270.0,-6.756,3.149,20.618,23.948
4669.5,3.59,0.862,-35.209,1.729,9.458,4.91,33.084,4.518,-13.725,-2.766,0.0,34.764,35.065,9.481,1.908,-7.478,-5.37,-8.893,-5.888,-3.175,26.952,0.0,259.04,,270.0,270.0,-6.782,3.157,20.601,23.744
4670.0,3.59,0.862,-35.209,1.729,9.458,4.91,33.084,4.518,-13.725,-2.766,0.0,34.8,35.1,9.481,1.908,-7.554,-5.538,-8.868,-6.05,-3.175,26.952,0.0,259.04,,270.0,270.0,-6.907,3.164,20.612,23.724
4670.5,3.125,0.836,-34.466,1.767,9.405,4.91,33.084,4.518,-13.725,-2.766,0.0,34.8,35.1,9.538,1.866,-7.401,-5.745,-8.608,-6.245,-3.175,26.952,0.0,259.14,,270.0,270.0,-7.003,3.171,20.612,23.735
4671.0,3.125,0.836,-34.466,1.767,9.405,4.91,33.084,4.518,-13.725,-2.766,0.0,34.8,35.1,9.538,1.866,-7.696,-5.875,-8.848,-6.36,-3.175,26.952,0.0,259.14,,270.0,270.0,-7.0,3.17,20.6,23.763
4671.5,3.125,0.836,-34.466,1.767,9.405,4.91,33.084,4.518,-13.725,-2.766,0.0,34.8,35.1,9.538,1.866,-7.869,-5.923,-9.06,-6.45,-3.175,26.952,0.0,259.24,,270.0,270.0,-7.195,3.169,20.611,23.658
4672.0,3.125,0.836,-34.466,1.767,9.405,4.91,33.084,4.518,-13.725,-2.766,0.0,34.8,35.1,9.538,1.866,-7.991,-6.002,-9.198,-6.478,-3.175,26.952,0.0,259.24,,270.0,270.0,-7.325,3.168,20.602,23.6
4672.5,3.125,0.836,-34.466,1.767,9.405,4.91,33.084,4.518,-13.725,-2.766,0.0,34.8,35.1,9.538,1.866,-7.986,-6.009,-9.124,-6.559,-3.175,26.952,0.0,259.44,,270.0,270.0,-7.417,3.168,20.594,23.571
4673.0,3.125,0.836,-34.466,1.767,9.405,4.952,33.099,4.519,-13.745,-2.753,0.0,34.774,35.044,9.538,1.866,-7.646,-5.969,-8.871,-6.4,-3.183,26.949,0.0,259.44,,270.0,270.0,-7.419,3.167,20.606,23.599
4673.5,3.125,0.836,-34.466,1.767,9.405,4.952,33.099,4.519,-13.745,-2.753,0.0,34.8,35.0,9.538,1.866,-7.657,-6.025,-8.75,-6.44,-3.183,26.949,0.0,259.44,,270.0,270.0,-7.222,3.166,20.589,23.565
4674.0,2.369,0.643,-33.291,1.812,9.426,4.952,33.099,4.519,-13.745,-2.753,0.0,34.8,35.0,9.643,1.707,-7.924,-6.094,-9.075,-6.553,-3.183,26.949,0.0,259.44,,270.0,270.0,-7.218,3.166,20.583,23.607
4674.5,2.369,0.643,-33.291,1.812,9.426,4.952,33.099,4.519,-13.745,-2.753,0.0,34.8,35.0,9.643,1.707,-8.064,-6.132,-9.236,-6.597,-3.183,26.949,0.0,259.54,,270.0,270.0,-7.411,3.153,20.599,23.651
4675.0,2.369,0.643,-33.291,1.812,9.426,4.952,33.099,4.519,-13.745,-2.753,0.0,34.8,35.0,9.643,1.707,-8.018,-6.116,-9.14,-6.649,-3.183,26.949,0.0,259.54,,270.0,270.0,-7.507,3.14,20.586,23.614
4675.5,2.369,0.643,-33.291,1.812,9.426,4.952,33.099,4.519,-13.745,-2.753,0.0,34.8,35.0,9.643,1.707,-7.748,-6.134,-8.871,-6.547,-3.183,26.949,0.0,259.44,,270.0,270.0,-7.481,3.127,20.577,23.577
4676.0,2.369,0.643,-33.291,1.812,9.426,4.975,33.044,4.558,-13.753,-2.743,0.0,34.776,35.14,9.643,1.707,-7.658,-6.178,-8.657,-6.526,-3.178,26.947,0.0,259.44,,270.0,270.0,-7.325,3.115,20.59,23.582
