t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4676.5,2.369,0.643,-33.291,1.812,9.426,4.975,33.044,4.558,-13.753,-2.743,0.0,34.8,35.1,9.643,1.707,-7.74,-6.144,-8.865,-6.596,-3.178,26.947,0.0,258.74,,270.0,270.0,-7.255,3.102,20.585,23.505
4677.0,3.301,0.747,-35.209,1.796,9.466,4.975,33.044,4.558,-13.753,-2.743,0.0,34.8,35.1,9.463,1.812,-7.93,-6.154,-9.067,-6.613,-3.178,26.947,0.0,258.74,,270.0,270.0,-7.336,3.09,20.565,23.504
4677.5,3.301,0.747,-35.209,1.796,9.466,4.975,33.044,4.558,-13.753,-2.743,0.0,34.8,35.1,9.463,1.812,-8.057,-6.207,-9.208,-6.641,-3.178,26.947,0.0,259.14,,270.0,270.0,-7.441,3.094,20.577,23.484
4678.0,3.301,0.747,-35.209,1.796,9.466,4.975,33.044,4.558,-13.753,-2.743,0.0,34.8,35.1,9.463,1.812,-7.526,-6.065,-8.663,-6.443,-3.178,26.947,0.0,259.14,,270.0,270.0,-7.528,3.097,20.569,23.443
4678.5,3.301,0.747,-35.209,1.796,9.466,4.975,33.044,4.558,-13.753,-2.743,0.0,34.8,35.1,9.463,1.812,-7.619,-6.132,-8.735,-6.497,-3.178,26.947,0.0,258.94,,270.0,270.0,-7.174,3.101,20.575,23.403
4679.0,3.301,0.747,-35.209,1.796,9.466,4.975,33.044,4.558,-13.753,-2.743,0.0,34.8,35.1,9.463,1.812,-7.842,-6.153,-8.953,-6.558,-3.178,26.947,0.0,258.94,,270.0,270.0,-7.245,3.104,20.573,23.461
4679.5,3.301,0.747,-35.209,1.796,9.466,4.981,33.023,4.507,-13.736,-2.756,0.0,34.774,35.05,9.463,1.812,-7.981,-6.138,-9.147,-6.602,-3.174,26.948,0.0,258.94,,270.0,270.0,-7.376,3.107,20.584,23.486
4680.0,3.301,0.747,-35.209,1.796,9.466,4.981,33.023,4.507,-13.736,-2.756,0.0,34.8,35.1,9.463,1.812,-8.015,-6.219,-9.107,-6.626,-3.174,26.948,0.0,258.94,,270.0,270.0,-7.467,3.11,20.587,23.47
4680.5,3.574,0.914,-33.86,1.854,9.415,4.981,33.023,4.507,-13.736,-2.756,0.0,34.8,35.1,9.592,1.561,-7.773,-6.056,-8.93,-6.519,-3.174,26.948,0.0,258.94,,270.0,270.0,-7.492,3.113,20.588,23.441
4681.0,3.574,0.914,-33.86,1.854,9.415,4.981,33.023,4.507,-13.736,-2.756,0.0,34.8,35.1,9.592,1.561,-7.602,-6.164,-8.654,-6.499,-3.174,26.948,0.0,258.94,,270.0,270.0,-7.32,3.121,20.572,23.503
4681.5,3.574,0.914,-33.86,1.854,9.415,4.981,33.023,4.507,-13.736,-2.756,0.0,34.8,35.1,9.592,1.561,-7.898,-6.154,-9.023,-6.623,-3.174,26.948,0.0,258.04,,270.0,270.0,-7.23,3.128,20.601,23.607
4682.0,3.574,0.914,-33.86,1.854,9.415,4.981,33.023,4.507,-13.736,-2.756,0.0,34.8,35.1,9.592,1.561,-8.069,-6.159,-9.217,-6.638,-3.174,26.948,0.0,258.04,,270.0,270.0,-7.425,3.136,20.587,23.675
4682.5,3.574,0.914,-33.86,1.854,9.415,4.929,33.098,4.553,-13.748,-2.766,0.0,34.785,35.121,9.592,1.561,-8.109,-6.295,-9.204,-6.717,-3.181,26.953,0.0,259.14,,270.0,270.0,-7.521,3.143,20.597,23.731
4683.0,3.574,0.914,-33.86,1.854,9.415,4.929,33.098,4.553,-13.748,-2.766,0.0,34.8,35.1,9.592,1.561,-7.796,-6.097,-8.833,-6.558,-3.181,26.953,0.0,259.14,,270.0,270.0,-7.581,3.15,20.598,23.7
4683.5,3.372,0.813,-35.134,1.801,9.477,4.929,33.098,4.553,-13.748,-2.766,0.0,34.8,35.1,9.485,1.579,-7.541,-6.21,-8.738,-6.575,-3.181,26.953,0.0,258.54,,270.0,270.0,-7.321,3.157,20.586,23.681
4684.0,3.372,0.813,-35.134,1.801,9.477,4.929,33.098,4.553,-13.748,-2.766,0.0,34.8,35.1,9.485,1.579,-7.771,-6.239,-8.869,-6.627,-3.181,26.953,0.0,258.54,,270.0,270.0,-7.266,3.16,20.584,23.708
4684.5,3.372,0.813,-35.134,1.801,9.477,4.929,33.098,4.553,-13.748,-2.766,0.0,34.8,35.1,9.485,1.579,-7.95,-6.229,-9.107,-6.707,-3.181,26.953,0.0,259.34,,270.0,270.0,-7.377,3.164,20.613,23.739
4685.0,3.372,0.813,-35.134,1.801,9.477,4.929,33.098,4.553,-13.748,-2.766,0.0,34.8,35.1,9.485,1.579,-8.265,-6.466,-9.358,-6.843,-3.181,26.953,0.0,259.34,,270.0,270.0,-7.498,3.167,20.603,23.739
4685.5,3.372,0.813,-35.134,1.801,9.477,4.929,33.098,4.553,-13.748,-2.766,0.0,34.8,35.1,9.485,1.579,-7.967,-6.388,-8.968,-6.816,-3.181,26.953,0.0,259.24,,270.0,270.0,-7.733,3.171,20.594,23.76
4686.0,3.372,0.813,-35.134,1.801,9.477,4.948,33.106,4.563,-13.774,-2.776,0.0,34.786,35.072,9.485,1.579,-7.734,-6.435,-8.895,-6.863,-3.196,26.95,0.0,259.24,,270.0,270.0,-7.535,3.174,20.587,23.771
4686.5,3.372,0.813,-35.134,1.801,9.477,4.948,33.106,4.563,-13.774,-2.776,0.0,34.8,35.1,9.485,1.579,-7.99,-6.465,-9.097,-6.919,-3.196,26.95,0.0,259.64,,270.0,270.0,-7.482,3.177,20.592,23.776
4687.0,2.488,0.67,-33.969,1.818,9.403,4.948,33.106,4.563,-13.774,-2.776,0.0,34.8,35.1,9.58,1.799,-8.231,-6.462,-9.328,-6.971,-3.196,26.95,0.0,259.64,,270.0,270.0,-7.618,3.18,20.586,23.755
4687.5,2.488,0.67,-33.969,1.818,9.403,4.948,33.106,4.563,-13.774,-2.776,0.0,34.8,35.1,9.58,1.799,-8.372,-6.526,-9.504,-6.992,-3.196,26.95,0.0,259.34,,270.0,270.0,-7.748,3.169,20.595,23.838
4688.0,2.488,0.67,-33.969,1.818,9.403,4.948,33.106,4.563,-13.774,-2.776,0.0,34.8,35.1,9.58,1.799,-8.266,-6.494,-9.332,-6.983,-3.196,26.95,0.0,259.34,,270.0,270.0,-7.848,3.158,20.616,23.836
4688.5,2.488,0.67,-33.969,1.818,9.403,4.948,33.106,4.563,-13.774,-2.776,0.0,34.8,35.1,9.58,1.799,-8.01,-6.559,-9.117,-6.988,-3.196,26.95,0.0,259.44,,270.0,270.0,-7.769,3.147,20.607,23.793
4689.0,2.488,0.67,-33.969,1.818,9.403,4.983,33.068,4.532,-13.798,-2.776,0.0,34.789,35.097,9.58,1.799,-8.177,-6.548,-9.28,-7.034,-3.195,26.962,0.0,259.44,,270.0,270.0,-7.669,3.136,20.588,23.75
4689.5,2.488,0.67,-33.969,1.818,9.403,4.983,33.068,4.532,-13.798,-2.776,0.0,34.8,35.1,9.58,1.799,-8.34,-6.577,-9.446,-7.078,-3.195,26.962,0.0,259.54,,270.0,270.0,-7.759,3.125,20.592,23.702
4690.0,2.648,0.646,-35.209,1.833,9.498,4.983,33.068,4.532,-13.798,-2.776,0.0,34.8,35.1,9.425,1.772,-8.459,-6.638,-9.575,-7.105,-3.195,26.962,0.0,259.54,,270.0,270.0,-7.86,3.115,20.581,23.679
4690.5,2.648,0.646,-35.209,1.833,9.498,4.983,33.068,4.532,-13.798,-2.776,0.0,34.8,35.1,9.425,1.772,-8.298,-6.651,-9.337,-7.133,-3.195,26.962,0.0,259.34,,270.0,270.0,-7.944,3.107,20.594,23.656
4691.0,2.648,0.646,-35.209,1.833,9.498,4.983,33.068,4.532,-13.798,-2.776,0.0,34.8,35.1,9.425,1.772,-7.986,-6.674,-9.076,-7.07,-3.195,26.962,0.0,259.34,,270.0,270.0,-7.855,3.1,20.593,23.658
4691.5,2.648,0.646,-35.209,1.833,9.498,4.983,33.068,4.532,-13.798,-2.776,0.0,34.8,35.1,9.425,1.772,-8.197,-6.694,-9.197,-7.138,-3.195,26.962,0.0,259.24,,270.0,270.0,-7.701,3.092,20.602,23.723
4692.0,2.648,0.646,-35.209,1.833,9.498,4.964,33.069,4.529,-13.812,-2.787,0.0,34.795,35.095,9.425,1.772,-8.307,-6.637,-9.383,-7.131,-3.203,26.959,0.0,259.24,,270.0,270.0,-7.806,3.085,20.579,23.712
4692.5,2.648,0.646,-35.209,1.833,9.498,4.964,33.069,4.529,-13.812,-2.787,0.0,34.8,35.1,9.425,1.772,-8.551,-6.765,-9.604,-7.184,-3.203,26.959,0.0,259.64,,270.0,270.0,-7.864,3.078,20.586,23.64
4693.0,2.648,0.646,-35.209,1.833,9.498,4.964,33.069,4.529,-13.812,-2.787,0.0,34.8,35.1,9.425,1.772,-8.368,-6.606,-9.338,-7.118,-3.203,26.959,0.0,259.64,,270.0,270.0,-8.026,3.071,20.589,23.663
4693.5,3.068,0.83,-33.867,1.875,9.404,4.964,33.069,4.529,-13.812,-2.787,0.0,34.8,35.1,9.551,1.654,-8.069,-6.6,-9.185,-7.027,-3.203,26.959,0.0,259.34,,270.0,270.0,-7.857,3.064,20.591,23.67
4694.0,3.068,0.83,-33.867,1.875,9.404,4.964,33.069,4.529,-13.812,-2.787,0.0,34.8,35.1,9.551,1.654,-8.082,-6.674,-9.228,-7.094,-3.203,26.959,0.0,259.34,,270.0,270.0,-7.72,3.064,20.588,23.627
4694.5,3.068,0.83,-33.867,1.875,9.404,4.964,33.069,4.529,-13.812,-2.787,0.0,34.8,35.1,9.551,1.654,-8.337,-6.707,-9.389,-7.156,-3.203,26.959,0.0,259.44,,270.0,270.0,-7.77,3.064,20.591,23.591
4695.0,3.068,0.83,-33.867,1.875,9.404,4.964,33.069,4.529,-13.812,-2.787,0.0,34.8,35.1,9.551,1.654,-8.502,-6.706,-9.606,-7.204,-3.203,26.959,0.0,259.44,,270.0,270.0,-7.897,3.064,20.589,23.588
4695.5,3.068,0.83,-33.867,1.875,9.404,5.003,33.11,4.526,-13.852,-2.786,0.0,34.781,35.074,9.551,1.654,-8.604,-6.785,-9.69,-7.264,-3.212,26.956,0.0,257.74,,270.0,270.0,-8.004,3.064,20.605,23.631
4696.0,3.068,0.83,-33.867,1.875,9.404,5.003,33.11,4.526,-13.852,-2.786,0.0,34.8,35.1,9.551,1.654,-8.13,-6.593,-9.197,-7.11,-3.212,26.956,0.0,257.74,,270.0,270.0,-8.086,3.064,20.609,23.619
4696.5,3.538,0.833,-35.209,1.793,9.483,5.003,33.11,4.526,-13.852,-2.786,0.0,34.8,35.1,9.35,1.793,-8.074,-6.726,-9.204,-7.137,-3.212,26.956,0.0,259.44,,270.0,270.0,-7.757,3.064,20.583,23.575
4697.0,3.538,0.833,-35.209,1.793,9.483,5.003,33.11,4.526,-13.852,-2.786,0.0,34.8,35.1,9.35,1.793,-8.255,-6.718,-9.333,-7.218,-3.212,26.956,0.0,259.44,,270.0,270.0,-7.785,3.072,20.587,23.532
4697.5,3.538,0.833,-35.209,1.793,9.483,5.003,33.11,4.526,-13.852,-2.786,0.0,34.8,35.1,9.35,1.793,-8.468,-6.74,-9.55,-7.294,-3.212,26.956,0.0,256.84,,270.0,270.0,-7.881,3.08,20.609,23.492
4698.0,3.538,0.833,-35.209,1.793,9.483,5.003,33.11,4.526,-13.852,-2.786,0.0,34.8,35.1,9.35,1.793,-8.643,-6.759,-9.672,-7.355,-3.212,26.956,0.0,256.84,,270.0,270.0,-8.013,3.087,20.605,23.484
4698.5,3.538,0.833,-35.209,1.793,9.483,5.047,33.132,4.546,-13.862,-2.796,0.0,34.796,35.169,9.35,1.793,-8.447,-6.728,-9.519,-7.271,-3.204,26.97,0.0,259.04,,270.0,270.0,-8.107,3.095,20.591,23.543
4699.0,3.538,0.833,-35.209,1.793,9.483,5.047,33.132,4.546,-13.862,-2.796,0.0,34.8,35.2,9.35,1.793,-8.195,-6.736,-9.194,-7.141,-3.204,26.97,0.0,259.04,,270.0,270.0,-7.991,3.102,20.61,23.559
4699.5,3.538,0.833,-35.209,1.793,9.483,5.047,33.132,4.546,-13.862,-2.796,0.0,34.8,35.2,9.35,1.793,-8.399,-6.851,-9.42,-7.307,-3.204,26.97,0.0,258.24,,270.0,270.0,-7.817,3.109,20.602,23.545
4700.0,3.34,0.824,-34.985,1.751,9.435,5.047,33.132,4.546,-13.862,-2.796,0.0,34.8,35.2,9.543,1.887,-8.562,-6.869,-9.635,-7.365,-3.204,26.97,0.0,258.24,,270.0,270.0,-7.994,3.116,20.603,23.516
4700.5,3.34,0.824,-34.985,1.751,9.435,5.047,33.132,4.546,-13.862,-2.796,0.0,34.8,35.2,9.543,1.887,-8.688,-6.948,-9.704,-7.402,-3.204,26.97,0.0,259.14,,270.0,270.0,-8.108,3.12,20.622,23.484
4701.0,3.34,0.824,-34.985,1.751,9.435,5.047,33.132,4.546,-13.862,-2.796,0.0,34.8,35.2,9.543,1.887,-8.241,-6.924,-9.326,-7.278,-3.204,26.97,0.0,259.14,,270.0,270.0,-8.186,3.123,20.616,23.495
4701.5,3.34,0.824,-34.985,1.751,9.435,5.047,33.132,4.546,-13.862,-2.796,0.0,34.8,35.2,9.543,1.887,-8.198,-6.726,-9.182,-7.259,-3.204,26.97,0.0,258.34,,270.0,270.0,-7.942,3.127,20.625,23.517
4702.0,3.34,0.824,-34.985,1.751,9.435,5.019,33.069,4.511,-13.866,-2.788,0.0,34.798,35.115,9.543,1.887,-8.291,-6.729,-9.249,-7.278,-3.206,26.964,0.0,258.34,,270.0,270.0,-7.841,3.13,20.618,23.564
4702.5,3.34,0.824,-34.985,1.751,9.435,5.019,33.069,4.511,-13.866,-2.788,0.0,34.8,35.1,9.543,1.887,-8.448,-6.841,-9.423,-7.363,-3.206,26.964,0.0,259.54,,270.0,270.0,-7.887,3.134,20.605,23.563
4703.0,2.916,0.675,-35.209,1.835,9.52,5.019,33.069,4.511,-13.866,-2.788,0.0,34.8,35.1,9.417,1.794,-8.708,-6.967,-9.674,-7.443,-3.206,26.964,0.0,259.54,,270.0,270.0,-8.019,3.137,20.6,23.547
4703.5,2.916,0.675,-35.209,1.835,9.52,5.019,33.069,4.511,-13.866,-2.788,0.0,34.8,35.1,9.417,1.794,-8.522,-6.827,-9.525,-7.364,-3.206,26.964,0.0,258.64,,270.0,270.0,-8.198,3.134,20.601,23.504
4704.0,2.916,0.675,-35.209,1.835,9.52,5.019,33.069,4.511,-13.866,-2.788,0.0,34.8,35.1,9.417,1.794,-8.208,-6.788,-9.305,-7.217,-3.206,26.964,0.0,258.64,,270.0,270.0,-8.06,3.13,20.621,23.547
4704.5,2.916,0.675,-35.209,1.835,9.52,5.019,33.069,4.511,-13.866,-2.788,0.0,34.8,35.1,9.417,1.794,-8.282,-6.879,-9.216,-7.271,-3.206,26.964,0.0,259.34,,270.0,270.0,-7.879,3.126,20.598,23.551
4705.0,2.916,0.675,-35.209,1.835,9.52,4.987,33.068,4.503,-13.882,-2.782,0.0,34.8,35.114,9.417,1.794,-8.357,-6.88,-9.363,-7.354,-3.199,26.967,0.0,259.34,,270.0,270.0,-7.912,3.123,20.598,23.583
4705.5,2.916,0.675,-35.209,1.835,9.52,4.987,33.068,4.503,-13.882,-2.782,0.0,34.8,35.1,9.417,1.794,-8.522,-6.879,-9.588,-7.397,-3.199,26.967,0.0,258.24,,270.0,270.0,-7.988,3.12,20.61,23.572
4706.0,2.916,0.675,-35.209,1.835,9.52,4.987,33.068,4.503,-13.882,-2.782,0.0,34.8,35.1,9.417,1.794,-8.65,-6.988,-9.646,-7.42,-3.199,26.967,0.0,258.24,,270.0,270.0,-8.096,3.116,20.593,23.599
4706.5,3.146,0.833,-34.613,1.801,9.439,4.987,33.068,4.503,-13.882,-2.782,0.0,34.8,35.1,9.554,1.863,-8.454,-6.927,-9.368,-7.334,-3.199,26.967,0.0,259.24,,270.0,270.0,-8.176,3.113,20.605,23.684
4707.0,3.146,0.833,-34.613,1.801,9.439,4.987,33.068,4.503,-13.882,-2.782,0.0,34.8,35.1,9.554,1.863,-8.198,-6.986,-9.165,-7.355,-3.199,26.967,0.0,259.24,,270.0,270.0,-8.021,3.114,20.595,23.742
4707.5,3.146,0.833,-34.613,1.801,9.439,4.987,33.068,4.503,-13.882,-2.782,0.0,34.8,35.1,9.554,1.863,-8.49,-6.98,-9.468,-7.467,-3.199,26.967,0.0,257.44,,270.0,270.0,-7.926,3.114,20.605,23.736
4708.0,3.146,0.833,-34.613,1.801,9.439,4.987,33.068,4.503,-13.882,-2.782,0.0,34.8,35.1,9.554,1.863,-8.626,-6.937,-9.675,-7.416,-3.199,26.967,0.0,257.44,,270.0,270.0,-8.101,3.115,20.614,23.657
4708.5,3.146,0.833,-34.613,1.801,9.439,4.991,33.111,4.521,-13.875,-2.779,0.0,34.809,35.157,9.554,1.863,-8.681,-6.938,-9.61,-7.486,-3.196,26.972,0.0,259.14,,270.0,270.0,-8.163,3.115,20.621,23.578
4709.0,3.146,0.833,-34.613,1.801,9.439,4.991,33.111,4.521,-13.875,-2.779,0.0,34.8,35.2,9.554,1.863,-8.134,-6.817,-9.129,-7.216,-3.196,26.972,0.0,259.14,,270.0,270.0,-8.179,3.116,20.613,23.586
4709.5,3.353,0.865,-34.902,1.76,9.392,4.991,33.111,4.521,-13.875,-2.779,0.0,34.8,35.2,9.464,1.823,-7.96,-6.795,-8.933,-7.188,-3.196,26.972,0.0,257.64,,270.0,270.0,-7.824,3.116,20.604,23.618
4710.0,3.353,0.865,-34.902,1.76,9.392,4.991,33.111,4.521,-13.875,-2.779,0.0,34.8,35.2,9.464,1.823,-8.212,-6.929,-9.158,-7.309,-3.196,26.972,0.0,257.64,,270.0,270.0,-7.719,3.12,20.621,23.693
4710.5,3.353,0.865,-34.902,1.76,9.392,4.991,33.111,4.521,-13.875,-2.779,0.0,34.8,35.2,9.464,1.823,-8.603,-6.925,-9.63,-7.425,-3.196,26.972,0.0,259.14,,270.0,270.0,-7.902,3.124,20.603,23.682
4711.0,3.353,0.865,-34.902,1.76,9.392,4.991,33.111,4.521,-13.875,-2.779,0.0,34.8,35.2,9.464,1.823,-8.492,-6.983,-9.585,-7.411,-3.196,26.972,0.0,259.14,,270.0,270.0,-8.146,3.128,20.618,23.659
4711.5,3.353,0.865,-34.902,1.76,9.392,4.98,33.144,4.572,-13.889,-2.773,0.0,34.807,35.129,9.464,1.823,-8.399,-6.757,-9.255,-7.227,-3.198,26.98,0.0,258.64,,270.0,270.0,-8.118,3.131,20.616,23.703
4712.0,3.353,0.865,-34.902,1.76,9.392,4.98,33.144,4.572,-13.889,-2.773,0.0,34.8,35.1,9.464,1.823,-8.087,-6.794,-9.031,-7.235,-3.198,26.98,0.0,258.64,,270.0,270.0,-7.91,3.135,20.62,23.709
4712.5,3.353,0.865,-34.902,1.76,9.392,4.98,33.144,4.572,-13.889,-2.773,0.0,34.8,35.1,9.464,1.823,-8.142,-6.941,-9.168,-7.368,-3.198,26.98,0.0,259.34,,270.0,270.0,-7.787,3.138,20.623,23.737
4713.0,3.337,0.764,-35.209,1.756,9.389,4.98,33.144,4.572,-13.889,-2.773,0.0,34.8,35.1,9.448,1.709,-8.509,-6.931,-9.496,-7.43,-3.198,26.98,0.0,259.34,,270.0,270.0,-7.905,3.142,20.642,23.848
4713.5,3.337,0.764,-35.209,1.756,9.389,4.98,33.144,4.572,-13.889,-2.773,0.0,34.8,35.1,9.448,1.709,-8.707,-6.911,-9.714,-7.448,-3.198,26.98,0.0,259.14,,270.0,270.0,-8.091,3.145,20.632,23.84
4714.0,3.337,0.764,-35.209,1.756,9.389,4.98,33.144,4.572,-13.889,-2.773,0.0,34.8,35.1,9.448,1.709,-8.352,-6.768,-9.21,-7.13,-3.198,26.98,0.0,259.14,,270.0,270.0,-8.195,3.148,20.637,23.836
4714.5,3.337,0.764,-35.209,1.756,9.389,4.98,33.144,4.572,-13.889,-2.773,0.0,34.8,35.1,9.448,1.709,-7.903,-6.748,-8.934,-7.089,-3.198,26.98,0.0,259.14,,270.0,270.0,-7.865,3.151,20.642,23.844
4715.0,3.337,0.764,-35.209,1.756,9.389,4.975,33.082,4.518,-13.913,-2.789,0.0,34.818,35.126,9.448,1.709,-8.232,-6.892,-9.157,-7.205,-3.209,26.975,0.0,259.14,,270.0,270.0,-7.669,3.154,20.659,23.868
4715.5,3.337,0.764,-35.209,1.756,9.389,4.975,33.082,4.518,-13.913,-2.789,0.0,34.8,35.1,9.448,1.709,-8.459,-6.86,-9.424,-7.335,-3.209,26.975,0.0,259.44,,270.0,270.0,-7.871,3.157,20.641,23.878
4716.0,2.72,0.717,-33.906,1.841,9.475,4.975,33.082,4.518,-13.913,-2.789,0.0,34.8,35.1,9.501,1.716,-8.584,-6.878,-9.626,-7.432,-3.209,26.975,0.0,259.44,,270.0,270.0,-8.019,3.16,20.632,23.908
4716.5,2.72,0.717,-33.906,1.841,9.475,4.975,33.082,4.518,-13.913,-2.789,0.0,34.8,35.1,9.501,1.716,-8.655,-6.939,-9.639,-7.475,-3.209,26.975,0.0,259.84,,270.0,270.0,-8.13,3.153,20.633,23.866
4717.0,2.72,0.717,-33.906,1.841,9.475,4.975,33.082,4.518,-13.913,-2.789,0.0,34.8,35.1,9.501,1.716,-8.301,-6.809,-9.239,-7.297,-3.209,26.975,0.0,259.84,,270.0,270.0,-8.177,3.146,20.642,23.863
4717.5,2.72,0.717,-33.906,1.841,9.475,4.975,33.082,4.518,-13.913,-2.789,0.0,34.8,35.1,9.501,1.716,-8.24,-6.903,-9.245,-7.371,-3.209,26.975,0.0,259.44,,270.0,270.0,-7.912,3.139,20.637,23.825
4718.0,2.72,0.717,-33.906,1.841,9.475,4.969,33.092,4.506,-13.896,-2.781,0.0,34.822,35.19,9.501,1.716,-8.469,-6.954,-9.44,-7.432,-3.205,26.976,0.0,259.44,,270.0,270.0,-7.94,3.132,20.652,23.767
4718.5,2.72,0.717,-33.906,1.841,9.475,4.969,33.092,4.506,-13.896,-2.781,0.0,34.8,35.2,9.501,1.716,-8.656,-6.97,-9.624,-7.473,-3.205,26.976,0.0,259.54,,270.0,270.0,-8.074,3.125,20.63,23.692
4719.0,2.859,0.706,-34.713,1.799,9.433,4.969,33.092,4.506,-13.896,-2.781,0.0,34.8,35.2,9.546,1.688,-8.501,-7.007,-9.532,-7.453,-3.205,26.976,0.0,259.54,,270.0,270.0,-8.181,3.119,20.628,23.557
4719.5,2.859,0.706,-34.713,1.799,9.433,4.969,33.092,4.506,-13.896,-2.781,0.0,34.8,35.2,9.546,1.688,-8.32,-6.904,-9.198,-7.303,-3.205,26.976,0.0,259.44,,270.0,270.0,-8.123,3.115,20.644,23.526
4720.0,2.859,0.706,-34.713,1.799,9.433,4.969,33.092,4.506,-13.896,-2.781,0.0,34.8,35.2,9.546,1.688,-8.125,-6.894,-9.031,-7.258,-3.205,26.976,0.0,259.44,,270.0,270.0,-7.931,3.11,20.63,23.486
4720.5,2.859,0.706,-34.713,1.799,9.433,4.969,33.092,4.506,-13.896,-2.781,0.0,34.8,35.2,9.546,1.688,-8.236,-6.964,-9.221,-7.334,-3.205,26.976,0.0,259.94,,270.0,270.0,-7.827,3.106,20.649,23.473
4721.0,2.859,0.706,-34.713,1.799,9.433,4.969,33.092,4.506,-13.896,-2.781,0.0,34.8,35.2,9.546,1.688,-8.474,-6.97,-9.452,-7.411,-3.205,26.976,0.0,259.94,,270.0,270.0,-7.939,3.102,20.651,23.482
4721.5,2.859,0.706,-34.713,1.799,9.433,4.95,33.114,4.54,-13.901,-2.784,0.0,34.827,35.131,9.546,1.688,-8.466,-7.059,-9.474,-7.469,-3.208,26.984,0.0,259.44,,270.0,270.0,-8.077,3.098,20.652,23.473
4722.0,2.859,0.706,-34.713,1.799,9.433,4.95,33.114,4.54,-13.901,-2.784,0.0,34.8,35.1,9.546,1.688,-8.362,-6.865,-9.246,-7.322,-3.208,26.984,0.0,259.44,,270.0,270.0,-8.117,3.094,20.635,23.457
4722.5,3.133,0.798,-34.706,1.759,9.441,4.95,33.114,4.54,-13.901,-2.784,0.0,34.8,35.1,9.542,1.802,-8.249,-6.821,-9.124,-7.256,-3.208,26.984,0.0,259.54,,270.0,270.0,-7.949,3.09,20.641,23.575
4723.0,3.133,0.798,-34.706,1.759,9.441,4.95,33.114,4.54,-13.901,-2.784,0.0,34.8,35.1,9.542,1.802,-8.393,-6.879,-9.293,-7.354,-3.208,26.984,0.0,259.54,,270.0,270.0,-7.862,3.091,20.638,23.63
4723.5,3.133,0.798,-34.706,1.759,9.441,4.95,33.114,4.54,-13.901,-2.784,0.0,34.8,35.1,9.542,1.802,-8.551,-6.917,-9.519,-7.416,-3.208,26.984,0.0,259.44,,270.0,270.0,-7.98,3.092,20.639,23.692
4724.0,3.133,0.798,-34.706,1.759,9.441,4.95,33.114,4.54,-13.901,-2.784,0.0,34.8,35.1,9.542,1.802,-8.692,-6.945,-9.616,-7.436,-3.208,26.984,0.0,259.44,,270.0,270.0,-8.101,3.092,20.644,23.726
4724.5,3.133,0.798,-34.706,1.759,9.441,4.937,33.152,4.546,-13.922,-2.776,0.0,34.824,35.271,9.542,1.802,-8.47,-6.893,-9.321,-7.336,-3.194,26.98,0.0,259.54,,270.0,270.0,-8.172,3.093,20.636,23.783
4725.0,3.133,0.798,-34.706,1.759,9.441,4.937,33.152,4.546,-13.922,-2.776,0.0,34.8,35.3,9.542,1.802,-8.106,-6.924,-8.966,-7.282,-3.194,26.98,0.0,259.54,,270.0,270.0,-8.005,3.094,20.653,23.798
4725.5,2.743,0.73,-34.421,1.775,9.363,4.937,33.152,4.546,-13.922,-2.776,0.0,34.8,35.3,9.544,1.755,-8.362,-6.9,-9.307,-7.299,-3.194,26.98,0.0,259.64,,270.0,270.0,-7.82,3.094,20.636,23.822
4726.0,2.743,0.73,-34.421,1.775,9.363,4.937,33.152,4.546,-13.922,-2.776,0.0,34.8,35.3,9.544,1.755,-8.545,-6.939,-9.517,-7.398,-3.194,26.98,0.0,259.64,,270.0,270.0,-7.967,3.089,20.65,23.845
4726.5,2.743,0.73,-34.421,1.775,9.363,4.937,33.152,4.546,-13.922,-2.776,0.0,34.8,35.3,9.544,1.755,-8.674,-6.942,-9.623,-7.456,-3.194,26.98,0.0,259.64,,270.0,270.0,-8.1,3.083,20.647,23.879
4727.0,2.743,0.73,-34.421,1.775,9.363,4.937,33.152,4.546,-13.922,-2.776,0.0,34.8,35.3,9.544,1.755,-8.353,-6.861,-9.293,-7.365,-3.194,26.98,0.0,259.64,,270.0,270.0,-8.174,3.077,20.651,23.875
4727.5,2.743,0.73,-34.421,1.775,9.363,4.937,33.152,4.546,-13.922,-2.776,0.0,34.8,35.3,9.544,1.755,-8.181,-6.702,-9.07,-7.245,-3.194,26.98,0.0,259.34,,270.0,270.0,-7.968,3.072,20.669,23.903
4728.0,2.743,0.73,-34.421,1.775,9.363,4.959,33.105,4.539,-13.923,-2.772,0.0,34.835,35.131,9.544,1.755,-8.234,-6.804,-9.124,-7.277,-3.192,26.989,0.0,259.34,,270.0,270.0,-7.8,3.067,20.653,23.904
4728.5,2.743,0.73,-34.421,1.775,9.363,4.959,33.105,4.539,-13.923,-2.772,0.0,34.8,35.1,9.544,1.755,-8.625,-6.952,-9.564,-7.407,-3.192,26.989,0.0,259.14,,270.0,270.0,-7.86,3.061,20.655,23.95
4729.0,3.078,0.83,-34.307,1.761,9.402,4.959,33.105,4.539,-13.923,-2.772,0.0,34.8,35.1,9.58,1.832,-8.712,-6.904,-9.62,-7.461,-3.192,26.989,0.0,259.14,,270.0,270.0,-8.137,3.056,20.655,23.962
4729.5,3.078,0.83,-34.307,1.761,9.402,4.959,33.105,4.539,-13.923,-2.772,0.0,34.8,35.1,9.58,1.832,-8.381,-6.831,-9.347,-7.338,-3.192,26.989,0.0,259.54,,270.0,270.0,-8.175,3.056,20.653,23.991
4730.0,3.078,0.83,-34.307,1.761,9.402,4.959,33.105,4.539,-13.923,-2.772,0.0,34.8,35.1,9.58,1.832,-8.195,-6.783,-9.141,-7.243,-3.192,26.989,0.0,259.54,,270.0,270.0,-7.974,3.057,20.665,24.032
4730.5,3.078,0.83,-34.307,1.761,9.402,4.959,33.105,4.539,-13.923,-2.772,0.0,34.8,35.1,9.58,1.832,-8.271,-6.872,-9.155,-7.299,-3.192,26.989,0.0,259.54,,270.0,270.0,-7.84,3.057,20.667,24.04
4731.0,3.078,0.83,-34.307,1.761,9.402,4.973,33.113,4.508,-13.949,-2.783,0.0,34.833,35.157,9.58,1.832,-8.434,-6.918,-9.358,-7.347,-3.206,26.978,0.0,259.54,,270.0,270.0,-7.899,3.057,20.645,24.047
4731.5,3.078,0.83,-34.307,1.761,9.402,4.973,33.113,4.508,-13.949,-2.783,0.0,34.8,35.2,9.58,1.832,-8.583,-6.946,-9.479,-7.367,-3.206,26.978,0.0,259.24,,270.0,270.0,-8.014,3.058,20.658,24.038
4732.0,3.158,0.765,-35.048,1.839,9.451,4.973,33.113,4.508,-13.949,-2.783,0.0,34.8,35.2,9.476,1.619,-8.162,-6.762,-9.173,-7.209,-3.206,26.978,0.0,259.24,,270.0,270.0,-8.094,3.058,20.656,24.056
4732.5,3.158,0.765,-35.048,1.839,9.451,4.973,33.113,4.508,-13.949,-2.783,0.0,34.8,35.2,9.476,1.619,-8.096,-6.813,-9.017,-7.13,-3.206,26.978,0.0,259.04,,270.0,270.0,-7.826,3.06,20.645,24.035
4733.0,3.158,0.765,-35.048,1.839,9.451,4.973,33.113,4.508,-13.949,-2.783,0.0,34.8,35.2,9.476,1.619,-8.203,-6.809,-9.152,-7.194,-3.206,26.978,0.0,259.04,,270.0,270.0,-7.764,3.061,20.657,24.03
4733.5,3.158,0.765,-35.048,1.839,9.451,4.973,33.113,4.508,-13.949,-2.783,0.0,34.8,35.2,9.476,1.619,-8.339,-6.837,-9.313,-7.251,-3.206,26.978,0.0,259.14,,270.0,270.0,-7.839,3.063,20.659,24.017
4734.0,3.158,0.765,-35.048,1.839,9.451,4.973,33.113,4.508,-13.949,-2.783,0.0,34.8,35.2,9.476,1.619,-8.538,-6.864,-9.504,-7.323,-3.206,26.978,0.0,259.14,,270.0,270.0,-7.935,3.065,20.654,24.001
4734.5,3.158,0.765,-35.048,1.839,9.451,4.967,33.146,4.532,-13.934,-2.775,0.0,34.842,35.166,9.476,1.619,-8.593,-6.912,-9.484,-7.412,-3.216,26.985,0.0,259.04,,270.0,270.0,-8.057,3.066,20.654,24.075
4735.0,3.158,0.765,-35.048,1.839,9.451,4.967,33.146,4.532,-13.934,-2.775,0.0,34.8,35.2,9.476,1.619,-8.34,-6.834,-9.204,-7.311,-3.216,26.985,0.0,259.04,,270.0,270.0,-8.101,3.068,20.663,24.091
4735.5,3.28,0.85,-33.689,1.815,9.399,4.967,33.146,4.532,-13.934,-2.775,0.0,34.8,35.2,9.651,1.683,-8.126,-6.792,-9.175,-7.238,-3.216,26.985,0.0,258.84,,270.0,270.0,-7.922,3.069,20.663,24.111
4736.0,3.28,0.85,-33.689,1.815,9.399,4.967,33.146,4.532,-13.934,-2.775,0.0,34.8,35.2,9.651,1.683,-8.476,-6.901,-9.422,-7.35,-3.216,26.985,0.0,258.84,,270.0,270.0,-7.833,3.073,20.666,24.096
4736.5,3.28,0.85,-33.689,1.815,9.399,4.967,33.146,4.532,-13.934,-2.775,0.0,34.8,35.2,9.651,1.683,-8.575,-6.92,-9.565,-7.376,-3.216,26.985,0.0,259.04,,270.0,270.0,-8.037,3.076,20.65,24.092
4737.0,3.28,0.85,-33.689,1.815,9.399,4.967,33.146,4.532,-13.934,-2.775,0.0,34.8,35.2,9.651,1.683,-8.517,-6.902,-9.503,-7.383,-3.216,26.985,0.0,259.04,,270.0,270.0,-8.109,3.079,20.646,24.075
4737.5,3.28,0.85,-33.689,1.815,9.399,4.943,33.167,4.526,-13.984,-2.807,0.0,34.839,35.144,9.651,1.683,-8.282,-6.775,-9.152,-7.269,-3.214,26.976,0.0,259.24,,270.0,270.0,-8.076,3.083,20.66,24.055
4738.0,3.28,0.85,-33.689,1.815,9.399,4.943,33.167,4.526,-13.984,-2.807,0.0,34.8,35.1,9.651,1.683,-8.146,-6.896,-9.048,-7.196,-3.214,26.976,0.0,259.24,,270.0,270.0,-7.87,3.086,20.65,24.023
4738.5,2.922,0.713,-35.095,1.774,9.547,4.943,33.167,4.526,-13.984,-2.807,0.0,34.8,35.1,9.455,1.74,-8.289,-6.937,-9.236,-7.287,-3.214,26.976,0.0,259.14,,270.0,270.0,-7.821,3.089,20.661,23.927
4739.0,2.922,0.713,-35.095,1.774,9.547,4.943,33.167,4.526,-13.984,-2.807,0.0,34.8,35.1,9.455,1.74,-8.554,-6.911,-9.506,-7.331,-3.214,26.976,0.0,259.14,,270.0,270.0,-7.937,3.086,20.647,23.905
4739.5,2.922,0.713,-35.095,1.774,9.547,4.943,33.167,4.526,-13.984,-2.807,0.0,34.8,35.1,9.455,1.74,-8.704,-6.954,-9.561,-7.434,-3.214,26.976,0.0,259.14,,270.0,270.0,-8.075,3.084,20.653,23.898
4740.0,2.922,0.713,-35.095,1.774,9.547,4.943,33.167,4.526,-13.984,-2.807,0.0,34.8,35.1,9.455,1.74,-8.458,-6.841,-9.37,-7.373,-3.214,26.976,0.0,259.14,,270.0,270.0,-8.163,3.081,20.641,23.92
4740.5,2.922,0.713,-35.095,1.774,9.547,4.943,33.167,4.526,-13.984,-2.807,0.0,34.8,35.1,9.455,1.74,-8.248,-6.857,-9.299,-7.362,-3.214,26.976,0.0,259.14,,270.0,270.0,-8.01,3.078,20.632,23.915
4741.0,2.922,0.713,-35.095,1.774,9.547,4.947,33.137,4.52,-13.994,-2.79,0.0,34.849,35.148,9.455,1.74,-8.39,-6.953,-9.373,-7.425,-3.222,26.984,0.0,259.14,,270.0,270.0,-7.941,3.076,20.642,23.906
4741.5,2.922,0.713,-35.095,1.774,9.547,4.947,33.137,4.52,-13.994,-2.79,0.0,34.8,35.1,9.455,1.74,-8.553,-6.938,-9.542,-7.443,-3.222,26.984,0.0,258.84,,270.0,270.0,-8.035,3.073,20.638,23.913
4742.0,2.733,0.658,-35.209,1.77,9.461,4.947,33.137,4.52,-13.994,-2.79,0.0,34.8,35.1,9.363,1.875,-8.701,-6.984,-9.699,-7.445,-3.222,26.984,0.0,258.84,,270.0,270.0,-8.119,3.071,20.634,23.944
4742.5,2.733,0.658,-35.209,1.77,9.461,4.947,33.137,4.52,-13.994,-2.79,0.0,34.8,35.1,9.363,1.875,-8.628,-6.932,-9.618,-7.409,-3.222,26.984,0.0,258.44,,270.0,270.0,-8.207,3.065,20.641,23.946
4743.0,2.733,0.658,-35.209,1.77,9.461,4.947,33.137,4.52,-13.994,-2.79,0.0,34.8,35.1,9.363,1.875,-8.345,-6.842,-9.267,-7.303,-3.222,26.984,0.0,258.44,,270.0,270.0,-8.147,3.06,20.635,23.937
4743.5,2.733,0.658,-35.209,1.77,9.461,4.947,33.137,4.52,-13.994,-2.79,0.0,34.8,35.1,9.363,1.875,-8.417,-6.936,-9.409,-7.368,-3.222,26.984,0.0,258.64,,270.0,270.0,-7.939,3.054,20.653,23.944
4744.0,2.733,0.658,-35.209,1.77,9.461,4.974,33.132,4.499,-14.025,-2.788,0.0,34.854,35.156,9.363,1.875,-8.676,-6.928,-9.64,-7.423,-3.214,26.988,0.0,258.64,,270.0,270.0,-8.033,3.049,20.65,23.917
4744.5,2.733,0.658,-35.209,1.77,9.461,4.974,33.132,4.499,-14.025,-2.788,0.0,34.9,35.2,9.363,1.875,-8.784,-6.943,-9.714,-7.461,-3.214,26.988,0.0,258.74,,270.0,270.0,-8.167,3.044,20.646,23.94
4745.0,2.689,0.752,-34.134,1.825,9.418,4.974,33.132,4.499,-14.025,-2.788,0.0,34.9,35.2,9.575,1.788,-8.578,-6.978,-9.577,-7.405,-3.214,26.988,0.0,258.74,,270.0,270.0,-8.225,3.039,20.648,23.945
4745.5,2.689,0.752,-34.134,1.825,9.418,4.974,33.132,4.499,-14.025,-2.788,0.0,34.9,35.2,9.575,1.788,-8.473,-6.845,-9.386,-7.312,-3.214,26.988,0.0,258.54,,270.0,270.0,-8.134,3.033,20.665,23.949
4746.0,2.689,0.752,-34.134,1.825,9.418,4.974,33.132,4.499,-14.025,-2.788,0.0,34.9,35.2,9.575,1.788,-8.411,-6.838,-9.314,-7.319,-3.214,26.988,0.0,258.54,,270.0,270.0,-8.004,3.027,20.649,23.933
4746.5,2.689,0.752,-34.134,1.825,9.418,4.974,33.132,4.499,-14.025,-2.788,0.0,34.9,35.2,9.575,1.788,-8.644,-6.86,-9.598,-7.379,-3.214,26.988,0.0,258.54,,270.0,270.0,-7.971,3.022,20.66,23.958
4747.0,2.689,0.752,-34.134,1.825,9.418,4.987,33.176,4.519,-14.048,-2.776,0.0,34.852,35.158,9.575,1.788,-8.769,-6.887,-9.697,-7.394,-3.221,26.984,0.0,258.54,,270.0,270.0,-8.12,3.016,20.653,23.925
4747.5,2.689,0.752,-34.134,1.825,9.418,4.987,33.176,4.519,-14.048,-2.776,0.0,34.9,35.2,9.575,1.788,-8.771,-6.876,-9.692,-7.412,-3.221,26.984,0.0,258.64,,270.0,270.0,-8.187,3.011,20.672,23.916
4748.0,2.689,0.752,-34.134,1.825,9.418,4.987,33.176,4.519,-14.048,-2.776,0.0,34.9,35.2,9.575,1.788,-8.518,-6.79,-9.578,-7.368,-3.221,26.984,0.0,258.64,,270.0,270.0,-8.188,3.006,20.701,23.905
4748.5,3.876,0.956,-35.209,1.756,9.456,4.987,33.176,4.519,-14.048,-2.776,0.0,34.9,35.2,9.549,1.916,-8.435,-6.869,-9.475,-7.322,-3.221,26.984,0.0,258.84,,270.0,270.0,-8.064,3.001,20.699,23.854
4749.0,3.876,0.956,-35.209,1.756,9.456,4.987,33.176,4.519,-14.048,-2.776,0.0,34.9,35.2,9.549,1.916,-8.555,-6.879,-9.574,-7.374,-3.221,26.984,0.0,258.84,,270.0,270.0,-8.025,3.015,20.707,23.819
4749.5,3.876,0.956,-35.209,1.756,9.456,4.987,33.176,4.519,-14.048,-2.776,0.0,34.9,35.2,9.549,1.916,-8.718,-6.905,-9.718,-7.369,-3.221,26.984,0.0,258.64,,270.0,270.0,-8.096,3.029,20.728,23.806
4750.0,3.876,0.956,-35.209,1.756,9.456,4.987,33.176,4.519,-14.048,-2.776,0.0,34.9,35.2,9.549,1.916,-8.824,-6.9,-9.839,-7.415,-3.221,26.984,0.0,258.64,,270.0,270.0,-8.177,3.043,20.733,23.826
4750.5,3.876,0.956,-35.209,1.756,9.456,4.965,33.191,4.534,-14.089,-2.809,0.0,34.857,35.162,9.549,1.916,-8.528,-6.791,-9.504,-7.324,-3.218,26.988,0.0,258.14,,270.0,270.0,-8.214,3.057,20.713,23.858
4751.0,3.876,0.956,-35.209,1.756,9.456,4.965,33.191,4.534,-14.089,-2.809,0.0,34.9,35.2,9.549,1.916,-8.314,-6.886,-9.428,-7.317,-3.218,26.988,0.0,258.14,,270.0,270.0,-8.037,3.07,20.74,23.849
4751.5,2.565,0.708,-34.047,1.868,9.387,4.965,33.191,4.534,-14.089,-2.809,0.0,34.9,35.2,9.494,1.672,-8.5,-6.93,-9.525,-7.376,-3.218,26.988,0.0,258.44,,270.0,270.0,-7.986,3.083,20.735,23.845
4752.0,2.565,0.708,-34.047,1.868,9.387,4.965,33.191,4.534,-14.089,-2.809,0.0,34.9,35.2,9.494,1.672,-8.677,-6.912,-9.703,-7.362,-3.218,26.988,0.0,258.44,,270.0,270.0,-8.083,3.075,20.759,23.853
4752.5,2.565,0.708,-34.047,1.868,9.387,4.965,33.191,4.534,-14.089,-2.809,0.0,34.9,35.2,9.494,1.672,-8.804,-6.94,-9.838,-7.403,-3.218,26.988,0.0,258.64,,270.0,270.0,-8.163,3.066,20.733,23.788
4753.0,2.565,0.708,-34.047,1.868,9.387,4.965,33.191,4.534,-14.089,-2.809,0.0,34.9,35.2,9.494,1.672,-8.758,-6.992,-9.702,-7.398,-3.218,26.988,0.0,258.64,,270.0,270.0,-8.246,3.058,20.73,23.757
4753.5,2.565,0.708,-34.047,1.868,9.387,4.952,33.135,4.531,-14.098,-2.79,0.0,34.853,35.144,9.494,1.672,-8.414,-6.784,-9.359,-7.362,-3.213,26.989,0.0,258.74,,270.0,270.0,-8.212,3.05,20.737,23.728
4754.0,2.565,0.708,-34.047,1.868,9.387,4.952,33.135,4.531,-14.098,-2.79,0.0,34.9,35.1,9.494,1.672,-8.625,-6.913,-9.523,-7.369,-3.213,26.989,0.0,258.74,,270.0,270.0,-7.98,3.042,20.745,23.677
4754.5,2.565,0.708,-34.047,1.868,9.387,4.952,33.135,4.531,-14.098,-2.79,0.0,34.9,35.1,9.494,1.672,-8.692,-6.848,-9.699,-7.358,-3.213,26.989,0.0,258.74,,270.0,270.0,-8.107,3.034,20.748,23.707
4755.0,2.085,0.565,-33.73,1.82,9.381,4.952,33.135,4.531,-14.098,-2.79,0.0,34.9,35.1,9.633,1.834,-8.752,-6.885,-9.788,-7.419,-3.213,26.989,0.0,258.74,,270.0,270.0,-8.149,3.027,20.751,23.704
4755.5,2.085,0.565,-33.73,1.82,9.381,4.952,33.135,4.531,-14.098,-2.79,0.0,34.9,35.1,9.633,1.834,-8.508,-6.843,-9.525,-7.292,-3.213,26.989,0.0,258.44,,270.0,270.0,-8.211,3.011,20.744,23.714
4756.0,2.085,0.565,-33.73,1.82,9.381,4.952,33.135,4.531,-14.098,-2.79,0.0,34.9,35.1,9.633,1.834,-8.275,-6.803,-9.193,-7.196,-3.213,26.989,0.0,258.44,,270.0,270.0,-8.042,2.996,20.718,23.669
4756.5,2.085,0.565,-33.73,1.82,9.381,4.952,33.135,4.531,-14.098,-2.79,0.0,34.9,35.1,9.633,1.834,-8.289,-6.895,-9.207,-7.263,-3.213,26.989,0.0,258.74,,270.0,270.0,-7.867,2.981,20.743,23.55
4757.0,2.085,0.565,-33.73,1.82,9.381,4.932,33.106,4.518,-14.095,-2.8,0.0,34.864,35.209,9.633,1.834,-8.467,-6.774,-9.455,-7.271,-3.216,26.986,0.0,258.74,,270.0,270.0,-7.914,2.966,20.734,23.503
4757.5,2.085,0.565,-33.73,1.82,9.381,4.932,33.106,4.518,-14.095,-2.8,0.0,34.9,35.2,9.633,1.834,-8.74,-6.756,-9.734,-7.327,-3.216,26.986,0.0,258.94,,270.0,270.0,-7.992,2.952,20.716,23.467
4758.0,2.619,0.709,-34.037,1.81,9.378,4.932,33.106,4.518,-14.095,-2.8,0.0,34.9,35.2,9.521,1.67,-8.491,-6.695,-9.55,-7.165,-3.216,26.986,0.0,258.94,,270.0,270.0,-8.139,2.938,20.724,23.452
4758.5,2.619,0.709,-34.037,1.81,9.378,4.932,33.106,4.518,-14.095,-2.8,0.0,34.9,35.2,9.521,1.67,-8.164,-6.719,-9.212,-7.1,-3.216,26.986,0.0,259.14,,270.0,270.0,-7.975,2.933,20.726,23.472
4759.0,2.619,0.709,-34.037,1.81,9.378,4.932,33.106,4.518,-14.095,-2.8,0.0,34.9,35.2,9.521,1.67,-8.28,-6.754,-9.286,-7.178,-3.216,26.986,0.0,259.14,,270.0,270.0,-7.799,2.927,20.722,23.465
4759.5,2.619,0.709,-34.037,1.81,9.378,4.932,33.106,4.518,-14.095,-2.8,0.0,34.9,35.2,9.521,1.67,-8.45,-6.728,-9.475,-7.22,-3.216,26.986,0.0,258.84,,270.0,270.0,-7.875,2.922,20.729,23.461
4760.0,2.619,0.709,-34.037,1.81,9.378,4.942,33.167,4.524,-14.105,-2.808,0.0,34.866,35.164,9.521,1.67,-8.62,-6.779,-9.676,-7.241,-3.229,26.989,0.0,258.84,,270.0,270.0,-7.968,2.917,20.732,23.421
4760.5,2.619,0.709,-34.037,1.81,9.378,4.942,33.167,4.524,-14.105,-2.808,0.0,34.9,35.2,9.521,1.67,-8.746,-6.736,-9.751,-7.289,-3.229,26.989,0.0,259.04,,270.0,270.0,-8.079,2.912,20.714,23.441
4761.0,2.619,0.709,-34.037,1.81,9.378,4.942,33.167,4.524,-14.105,-2.808,0.0,34.9,35.2,9.521,1.67,-8.286,-6.73,-9.251,-7.11,-3.229,26.989,0.0,259.04,,270.0,270.0,-8.13,2.908,20.741,23.44
4761.5,2.658,0.716,-33.283,1.77,9.417,4.942,33.167,4.524,-14.105,-2.808,0.0,34.9,35.2,9.659,1.659,-8.269,-6.805,-9.178,-7.152,-3.229,26.989,0.0,259.04,,270.0,270.0,-7.844,2.903,20.724,23.411
4762.0,2.658,0.716,-33.283,1.77,9.417,4.942,33.167,4.524,-14.105,-2.808,0.0,34.9,35.2,9.659,1.659,-8.401,-6.74,-9.411,-7.179,-3.229,26.989,0.0,259.04,,270.0,270.0,-7.851,2.899,20.734,23.403
4762.5,2.658,0.716,-33.283,1.77,9.417,4.942,33.167,4.524,-14.105,-2.808,0.0,34.9,35.2,9.659,1.659,-8.576,-6.752,-9.574,-7.222,-3.229,26.989,0.0,259.44,,270.0,270.0,-7.932,2.895,20.745,23.416
4763.0,2.658,0.716,-33.283,1.77,9.417,4.942,33.167,4.524,-14.105,-2.808,0.0,34.9,35.2,9.659,1.659,-8.659,-6.801,-9.659,-7.269,-3.229,26.989,0.0,259.44,,270.0,270.0,-8.031,2.891,20.738,23.428
4763.5,2.658,0.716,-33.283,1.77,9.417,4.938,33.199,4.552,-14.118,-2.802,0.0,34.873,35.198,9.659,1.659,-8.459,-6.78,-9.317,-7.151,-3.211,26.989,0.0,259.04,,270.0,270.0,-8.097,2.887,20.729,23.427
4764.0,2.658,0.716,-33.283,1.77,9.417,4.938,33.199,4.552,-14.118,-2.802,0.0,34.9,35.2,9.659,1.659,-8.097,-6.672,-9.08,-7.124,-3.211,26.989,0.0,259.04,,270.0,270.0,-7.927,2.883,20.733,23.438
4764.5,3.133,0.769,-35.209,1.681,9.429,4.938,33.199,4.552,-14.118,-2.802,0.0,34.9,35.2,9.348,1.796,-8.439,-6.729,-9.402,-7.189,-3.211,26.989,0.0,259.14,,270.0,270.0,-7.743,2.88,20.738,23.489
4765.0,3.133,0.769,-35.209,1.681,9.429,4.938,33.199,4.552,-14.118,-2.802,0.0,34.9,35.2,9.348,1.796,-8.581,-6.707,-9.547,-7.224,-3.211,26.989,0.0,259.14,,270.0,270.0,-7.94,2.884,20.731,23.585
4765.5,3.133,0.769,-35.209,1.681,9.429,4.938,33.199,4.552,-14.118,-2.802,0.0,34.9,35.2,9.348,1.796,-8.554,-6.627,-9.432,-7.179,-3.211,26.989,0.0,258.84,,270.0,270.0,-8.015,2.888,20.738,23.625
4766.0,3.133,0.769,-35.209,1.681,9.429,4.938,33.199,4.552,-14.118,-2.802,0.0,34.9,35.2,9.348,1.796,-8.169,-6.516,-9.201,-7.029,-3.211,26.989,0.0,258.84,,270.0,270.0,-7.948,2.892,20.729,23.651
4766.5,3.133,0.769,-35.209,1.681,9.429,4.952,33.155,4.531,-14.111,-2.8,0.0,34.882,35.167,9.348,1.796,-8.031,-6.647,-9.063,-7.075,-3.212,26.989,0.0,259.04,,270.0,270.0,-7.729,2.896,20.728,23.66
4767.0,3.133,0.769,-35.209,1.681,9.429,4.952,33.155,4.531,-14.111,-2.8,0.0,34.9,35.2,9.348,1.796,-8.185,-6.667,-9.217,-7.101,-3.212,26.989,0.0,259.04,,270.0,270.0,-7.704,2.9,20.705,23.679
4767.5,3.133,0.769,-35.209,1.681,9.429,4.952,33.155,4.531,-14.111,-2.8,0.0,34.9,35.2,9.348,1.796,-8.401,-6.642,-9.431,-7.135,-3.212,26.989,0.0,259.24,,270.0,270.0,-7.792,2.904,20.72,23.672
4768.0,2.564,0.693,-33.598,1.788,9.426,4.952,33.155,4.531,-14.111,-2.8,0.0,34.9,35.2,9.532,1.71,-8.585,-6.646,-9.613,-7.185,-3.212,26.989,0.0,259.24,,270.0,270.0,-7.902,2.907,20.724,23.679
4768.5,2.564,0.693,-33.598,1.788,9.426,4.952,33.155,4.531,-14.111,-2.8,0.0,34.9,35.2,9.532,1.71,-8.041,-6.557,-9.102,-7.005,-3.212,26.989,0.0,259.34,,270.0,270.0,-8.007,2.902,20.734,23.727
4769.0,2.564,0.693,-33.598,1.788,9.426,4.952,33.155,4.531,-14.111,-2.8,0.0,34.9,35.2,9.532,1.71,-8.093,-6.59,-9.117,-6.982,-3.212,26.989,0.0,259.34,,270.0,270.0,-7.676,2.896,20.72,23.709
4769.5,2.564,0.693,-33.598,1.788,9.426,4.952,33.155,4.531,-14.111,-2.8,0.0,34.9,35.2,9.532,1.71,-8.301,-6.611,-9.307,-7.05,-3.212,26.989,0.0,259.24,,270.0,270.0,-7.695,2.891,20.718,23.736
4770.0,2.564,0.693,-33.598,1.788,9.426,4.941,33.149,4.504,-14.11,-2.801,0.0,34.877,35.193,9.532,1.71,-8.452,-6.649,-9.46,-7.16,-3.218,26.982,0.0,259.24,,270.0,270.0,-7.817,2.886,20.728,23.744
4770.5,2.564,0.693,-33.598,1.788,9.426,4.941,33.149,4.504,-14.11,-2.801,0.0,34.9,35.2,9.532,1.71,-8.587,-6.679,-9.584,-7.174,-3.218,26.982,0.0,259.14,,270.0,270.0,-7.93,2.88,20.724,23.751
4771.0,2.961,0.72,-34.422,1.787,9.451,4.941,33.149,4.504,-14.11,-2.801,0.0,34.9,35.2,9.541,1.604,-8.484,-6.642,-9.408,-7.217,-3.218,26.982,0.0,259.14,,270.0,270.0,-8.006,2.875,20.734,23.731
4771.5,2.961,0.72,-34.422,1.787,9.451,4.941,33.149,4.504,-14.11,-2.801,0.0,34.9,35.2,9.541,1.604,-7.9,-6.599,-8.83,-6.915,-3.218,26.982,0.0,259.24,,270.0,270.0,-7.938,2.876,20.741,23.755
4772.0,2.961,0.72,-34.422,1.787,9.451,4.941,33.149,4.504,-14.11,-2.801,0.0,34.9,35.2,9.541,1.604,-8.232,-6.591,-9.192,-7.052,-3.218,26.982,0.0,259.24,,270.0,270.0,-7.561,2.878,20.736,23.762
4772.5,2.961,0.72,-34.422,1.787,9.451,4.941,33.149,4.504,-14.11,-2.801,0.0,34.9,35.2,9.541,1.604,-8.318,-6.588,-9.352,-7.044,-3.218,26.982,0.0,259.44,,270.0,270.0,-7.767,2.879,20.726,23.776
4773.0,2.961,0.72,-34.422,1.787,9.451,4.93,33.184,4.538,-14.106,-2.798,0.0,34.89,35.193,9.541,1.604,-8.478,-6.62,-9.476,-7.101,-3.21,26.998,0.0,259.44,,270.0,270.0,-7.825,2.881,20.73,23.761
4773.5,2.961,0.72,-34.422,1.787,9.451,4.93,33.184,4.538,-14.106,-2.798,0.0,34.9,35.2,9.541,1.604,-8.346,-6.601,-9.27,-7.085,-3.21,26.998,0.0,259.74,,270.0,270.0,-7.919,2.882,20.747,23.756
4774.0,2.961,0.72,-34.422,1.787,9.451,4.93,33.184,4.538,-14.106,-2.798,0.0,34.9,35.2,9.541,1.604,-7.763,-6.383,-8.711,-6.813,-3.21,26.998,0.0,259.74,,270.0,270.0,-7.825,2.883,20.729,23.736
4774.5,3.963,0.94,-35.209,1.755,9.461,4.93,33.184,4.538,-14.106,-2.798,0.0,34.9,35.2,9.409,1.716,-7.775,-6.512,-8.749,-6.872,-3.21,26.998,0.0,259.64,,270.0,270.0,-7.417,2.884,20.749,23.729
4775.0,3.963,0.94,-35.209,1.755,9.461,4.93,33.184,4.538,-14.106,-2.798,0.0,34.9,35.2,9.409,1.716,-8.047,-6.487,-8.972,-6.9,-3.21,26.998,0.0,259.64,,270.0,270.0,-7.477,2.902,20.734,23.71
4775.5,3.963,0.94,-35.209,1.755,9.461,4.93,33.184,4.538,-14.106,-2.798,0.0,34.9,35.2,9.409,1.716,-8.434,-6.511,-9.467,-6.981,-3.21,26.998,0.0,259.44,,270.0,270.0,-7.602,2.92,20.732,23.7
4776.0,3.963,0.94,-35.209,1.755,9.461,4.93,33.184,4.538,-14.106,-2.798,0.0,34.9,35.2,9.409,1.716,-8.397,-6.456,-9.446,-7.045,-3.21,26.998,0.0,259.44,,270.0,270.0,-7.848,2.937,20.733,23.671
4776.5,3.963,0.94,-35.209,1.755,9.461,4.931,33.234,4.556,-14.144,-2.802,0.0,34.896,35.202,9.409,1.716,-8.157,-6.295,-9.117,-6.842,-3.215,26.993,0.0,259.44,,270.0,270.0,-7.836,2.954,20.732,23.715
4777.0,3.963,0.94,-35.209,1.755,9.461,4.931,33.234,4.556,-14.144,-2.802,0.0,34.9,35.2,9.409,1.716,-7.765,-6.264,-8.852,-6.812,-3.215,26.993,0.0,259.44,,270.0,270.0,-7.603,2.97,20.725,23.725
4777.5,2.833,0.767,-33.253,1.785,9.408,4.931,33.234,4.556,-14.144,-2.802,0.0,34.9,35.2,9.599,1.693,-8.057,-6.501,-9.03,-6.949,-3.215,26.993,0.0,259.94,,270.0,270.0,-7.423,2.986,20.726,23.725
4778.0,2.833,0.767,-33.253,1.785,9.408,4.931,33.234,4.556,-14.144,-2.802,0.0,34.9,35.2,9.599,1.693,-8.332,-6.502,-9.275,-6.99,-3.215,26.993,0.0,259.94,,270.0,270.0,-7.634,2.984,20.732,23.72
4778.5,2.833,0.767,-33.253,1.785,9.408,4.931,33.234,4.556,-14.144,-2.802,0.0,34.9,35.2,9.599,1.693,-8.426,-6.581,-9.396,-7.057,-3.215,26.993,0.0,259.44,,270.0,270.0,-7.775,2.981,20.72,23.653
4779.0,2.833,0.767,-33.253,1.785,9.408,4.931,33.234,4.556,-14.144,-2.802,0.0,34.9,35.2,9.599,1.693,-8.159,-6.382,-9.141,-6.977,-3.215,26.993,0.0,259.44,,270.0,270.0,-7.865,2.979,20.728,23.61
4779.5,2.833,0.767,-33.253,1.785,9.408,4.946,33.246,4.569,-14.197,-2.796,0.0,34.887,35.195,9.599,1.693,-8.028,-6.379,-9.098,-6.907,-3.22,26.98,0.0,259.54,,270.0,270.0,-7.665,2.977,20.725,23.649
4780.0,2.833,0.767,-33.253,1.785,9.408,4.946,33.246,4.569,-14.197,-2.796,0.0,34.9,35.2,9.599,1.693,-8.07,-6.48,-9.137,-6.985,-3.22,26.98,0.0,259.54,,270.0,270.0,-7.603,2.974,20.735,23.661
4780.5,2.762,0.765,-33.69,1.808,9.409,4.946,33.246,4.569,-14.197,-2.796,0.0,34.9,35.2,9.551,1.751,-8.276,-6.507,-9.304,-7.044,-3.22,26.98,0.0,259.44,,270.0,270.0,-7.668,2.972,20.738,23.599
4781.0,2.762,0.765,-33.69,1.808,9.409,4.946,33.246,4.569,-14.197,-2.796,0.0,34.9,35.2,9.551,1.751,-8.442,-6.574,-9.437,-7.075,-3.22,26.98,0.0,259.44,,270.0,270.0,-7.783,2.968,20.734,23.574
4781.5,2.762,0.765,-33.69,1.808,9.409,4.946,33.246,4.569,-14.197,-2.796,0.0,34.9,35.2,9.551,1.751,-8.422,-6.612,-9.384,-7.101,-3.22,26.98,0.0,259.54,,270.0,270.0,-7.882,2.965,20.738,23.45
4782.0,2.762,0.765,-33.69,1.808,9.409,4.946,33.246,4.569,-14.197,-2.796,0.0,34.9,35.2,9.551,1.751,-8.102,-6.546,-9.066,-7.027,-3.22,26.98,0.0,259.54,,270.0,270.0,-7.88,2.962,20.731,23.359
4782.5,2.762,0.765,-33.69,1.808,9.409,4.946,33.246,4.569,-14.197,-2.796,0.0,34.9,35.2,9.551,1.751,-7.96,-6.579,-9.032,-7.022,-3.22,26.98,0.0,259.54,,270.0,270.0,-7.685,2.958,20.754,23.216
4783.0,2.762,0.765,-33.69,1.808,9.409,4.967,33.168,4.528,-14.221,-2.8,0.0,34.905,35.208,9.551,1.751,-8.4,-6.603,-9.412,-7.095,-3.209,26.993,0.0,259.54,,270.0,270.0,-7.648,2.955,20.721,23.182
4783.5,2.762,0.765,-33.69,1.808,9.409,4.967,33.168,4.528,-14.221,-2.8,0.0,34.9,35.2,9.551,1.751,-8.461,-6.616,-9.463,-7.12,-3.209,26.993,0.0,259.44,,270.0,270.0,-7.877,2.952,20.719,23.26
4784.0,3.215,0.847,-34.268,1.825,9.357,4.967,33.168,4.528,-14.221,-2.8,0.0,34.9,35.2,9.573,1.746,-8.166,-6.504,-9.2,-6.992,-3.209,26.993,0.0,259.44,,270.0,270.0,-7.915,2.949,20.715,23.321
4784.5,3.215,0.847,-34.268,1.825,9.357,4.967,33.168,4.528,-14.221,-2.8,0.0,34.9,35.2,9.573,1.746,-8.075,-6.389,-8.965,-6.93,-3.209,26.993,0.0,259.44,,270.0,270.0,-7.715,2.953,20.733,23.338
4785.0,3.215,0.847,-34.268,1.825,9.357,4.967,33.168,4.528,-14.221,-2.8,0.0,34.9,35.2,9.573,1.746,-8.072,-6.505,-9.007,-6.974,-3.209,26.993,0.0,259.44,,270.0,270.0,-7.59,2.958,20.721,23.298
4785.5,3.215,0.847,-34.268,1.825,9.357,4.967,33.168,4.528,-14.221,-2.8,0.0,34.9,35.2,9.573,1.746,-8.303,-6.596,-9.212,-7.033,-3.209,26.993,0.0,259.14,,270.0,270.0,-7.639,2.962,20.735,23.231
4786.0,3.215,0.847,-34.268,1.825,9.357,4.964,33.204,4.525,-14.225,-2.799,0.0,34.901,35.206,9.573,1.746,-8.447,-6.554,-9.413,-7.079,-3.209,27.001,0.0,259.14,,270.0,270.0,-7.786,2.966,20.716,23.246
4786.5,3.215,0.847,-34.268,1.825,9.357,4.964,33.204,4.525,-14.225,-2.799,0.0,34.9,35.2,9.573,1.746,-8.281,-6.697,-9.179,-7.018,-3.209,27.001,0.0,259.14,,270.0,270.0,-7.873,2.97,20.739,23.231
4787.0,3.756,0.875,-35.209,1.755,9.469,4.964,33.204,4.525,-14.225,-2.799,0.0,34.9,35.2,9.425,1.667,-7.998,-6.498,-8.906,-6.962,-3.209,27.001,0.0,259.14,,270.0,270.0,-7.794,2.974,20.727,23.306
4787.5,3.756,0.875,-35.209,1.755,9.469,4.964,33.204,4.525,-14.225,-2.799,0.0,34.9,35.2,9.425,1.667,-7.931,-6.604,-8.951,-6.984,-3.209,27.001,0.0,259.14,,270.0,270.0,-7.591,2.987,20.702,23.308
4788.0,3.756,0.875,-35.209,1.755,9.469,4.964,33.204,4.525,-14.225,-2.799,0.0,34.9,35.2,9.425,1.667,-8.294,-6.605,-9.185,-7.003,-3.209,27.001,0.0,259.14,,270.0,270.0,-7.617,2.999,20.72,23.255
4788.5,3.756,0.875,-35.209,1.755,9.469,4.964,33.204,4.525,-14.225,-2.799,0.0,34.9,35.2,9.425,1.667,-8.447,-6.55,-9.399,-7.042,-3.209,27.001,0.0,259.14,,270.0,270.0,-7.772,3.012,20.727,23.248
4789.0,3.756,0.875,-35.209,1.755,9.469,4.964,33.204,4.525,-14.225,-2.799,0.0,34.9,35.2,9.425,1.667,-8.53,-6.659,-9.432,-7.153,-3.209,27.001,0.0,259.14,,270.0,270.0,-7.86,3.024,20.721,23.21
4789.5,3.756,0.875,-35.209,1.755,9.469,4.94,33.237,4.545,-14.253,-2.791,0.0,34.909,35.205,9.425,1.667,-8.344,-6.599,-9.198,-7.024,-3.2,27.001,0.0,258.74,,270.0,270.0,-7.943,3.036,20.731,23.301
4790.0,3.756,0.875,-35.209,1.755,9.469,4.94,33.237,4.545,-14.253,-2.791,0.0,34.9,35.2,9.425,1.667,-8.021,-6.631,-8.946,-6.995,-3.2,27.001,0.0,258.74,,270.0,270.0,-7.791,3.048,20.7,23.322
4790.5,2.503,0.683,-34.007,1.782,9.413,4.94,33.237,4.545,-14.253,-2.791,0.0,34.9,35.2,9.504,1.679,-8.291,-6.571,-9.211,-7.009,-3.2,27.001,0.0,258.94,,270.0,270.0,-7.648,3.06,20.722,23.312
4791.0,2.503,0.683,-34.007,1.782,9.413,4.94,33.237,4.545,-14.253,-2.791,0.0,34.9,35.2,9.504,1.679,-8.443,-6.545,-9.392,-7.018,-3.2,27.001,0.0,258.94,,270.0,270.0,-7.771,3.05,20.714,23.329
4791.5,2.503,0.683,-34.007,1.782,9.413,4.94,33.237,4.545,-14.253,-2.791,0.0,34.9,35.2,9.504,1.679,-8.516,-6.608,-9.448,-7.093,-3.2,27.001,0.0,259.14,,270.0,270.0,-7.85,3.041,20.716,23.269
4792.0,2.503,0.683,-34.007,1.782,9.413,4.94,33.237,4.545,-14.253,-2.791,0.0,34.9,35.2,9.504,1.679,-8.271,-6.522,-9.244,-7.009,-3.2,27.001,0.0,259.14,,270.0,270.0,-7.916,3.033,20.697,23.243
4792.5,2.503,0.683,-34.007,1.782,9.413,4.943,33.218,4.544,-14.319,-2.791,0.0,34.905,35.254,9.504,1.679,-8.082,-6.552,-8.922,-6.949,-3.201,27.003,0.0,259.44,,270.0,270.0,-7.761,3.024,20.682,23.243
4793.0,2.503,0.683,-34.007,1.782,9.413,4.943,33.218,4.544,-14.319,-2.791,0.0,34.9,35.3,9.504,1.679,-8.184,-6.566,-9.051,-7.007,-3.201,27.003,0.0,259.44,,270.0,270.0,-7.626,3.015,20.703,23.26
4793.5,2.798,0.735,-33.604,1.802,9.412,4.943,33.218,4.544,-14.319,-2.791,0.0,34.9,35.3,9.663,1.724,-8.368,-6.524,-9.344,-7.075,-3.201,27.003,0.0,259.24,,270.0,270.0,-7.702,3.007,20.701,23.244
4794.0,2.798,0.735,-33.604,1.802,9.412,4.943,33.218,4.544,-14.319,-2.791,0.0,34.9,35.3,9.663,1.724,-8.511,-6.588,-9.478,-7.133,-3.201,27.003,0.0,259.24,,270.0,270.0,-7.828,3.004,20.712,23.221
4794.5,2.798,0.735,-33.604,1.802,9.412,4.943,33.218,4.544,-14.319,-2.791,0.0,34.9,35.3,9.663,1.724,-8.476,-6.702,-9.362,-7.13,-3.201,27.003,0.0,258.94,,270.0,270.0,-7.927,3.0,20.711,23.247
4795.0,2.798,0.735,-33.604,1.802,9.412,4.943,33.218,4.544,-14.319,-2.791,0.0,34.9,35.3,9.663,1.724,-8.317,-6.528,-9.162,-7.054,-3.201,27.003,0.0,258.94,,270.0,270.0,-7.918,2.997,20.693,23.329
4795.5,2.798,0.735,-33.604,1.802,9.412,4.943,33.218,4.544,-14.319,-2.791,0.0,34.9,35.3,9.663,1.724,-8.066,-6.613,-9.073,-7.04,-3.201,27.003,0.0,258.94,,270.0,270.0,-7.765,2.994,20.702,23.36
4796.0,2.798,0.735,-33.604,1.802,9.412,4.971,33.206,4.531,-14.343,-2.781,0.0,34.915,35.214,9.663,1.724,-8.26,-6.64,-9.206,-7.039,-3.201,27.008,0.0,258.94,,270.0,270.0,-7.698,2.99,20.685,23.444
4796.5,2.798,0.735,-33.604,1.802,9.412,4.971,33.206,4.531,-14.343,-2.781,0.0,34.9,35.2,9.663,1.724,-8.446,-6.595,-9.376,-7.057,-3.201,27.008,0.0,258.84,,270.0,270.0,-7.786,2.987,20.672,23.493
4797.0,3.475,0.796,-35.209,1.735,9.475,4.971,33.206,4.531,-14.343,-2.781,0.0,34.9,35.2,9.5,1.82,-8.554,-6.632,-9.504,-7.121,-3.201,27.008,0.0,258.84,,270.0,270.0,-7.869,2.984,20.672,23.512
4797.5,3.475,0.796,-35.209,1.735,9.475,4.971,33.206,4.531,-14.343,-2.781,0.0,34.9,35.2,9.5,1.82,-8.26,-6.562,-9.26,-7.045,-3.201,27.008,0.0,259.04,,270.0,270.0,-7.953,2.992,20.691,23.536
4798.0,3.475,0.796,-35.209,1.735,9.475,4.971,33.206,4.531,-14.343,-2.781,0.0,34.9,35.2,9.5,1.82,-8.229,-6.604,-9.189,-7.03,-3.201,27.008,0.0,259.04,,270.0,270.0,-7.782,3.0,20.677,23.549
4798.5,3.475,0.796,-35.209,1.735,9.475,4.971,33.206,4.531,-14.343,-2.781,0.0,34.9,35.2,9.5,1.82,-8.337,-6.598,-9.301,-7.037,-3.201,27.008,0.0,259.04,,270.0,270.0,-7.763,3.008,20.685,23.59
4799.0,3.475,0.796,-35.209,1.735,9.475,4.978,33.206,4.532,-14.331,-2.787,0.0,34.916,35.239,9.5,1.82,-8.469,-6.595,-9.423,-7.069,-3.196,27.009,0.0,259.04,,270.0,270.0,-7.818,3.015,20.69,23.675
4799.5,3.475,0.796,-35.209,1.735,9.475,4.978,33.206,4.532,-14.331,-2.787,0.0,34.9,35.2,9.5,1.82,-8.524,-6.629,-9.428,-7.082,-3.196,27.009,0.0,259.04,,270.0,270.0,-7.889,3.023,20.68,23.748
4800.0,3.894,0.916,-35.209,1.785,9.441,4.978,33.206,4.532,-14.331,-2.787,0.0,34.9,35.2,9.433,1.803,-8.36,-6.522,-9.201,-7.064,-3.196,27.009,0.0,259.04,,270.0,270.0,-7.916,3.03,20.668,23.732
4800.5,3.894,0.916,-35.209,1.785,9.441,4.978,33.206,4.532,-14.331,-2.787,0.0,34.9,35.2,9.433,1.803,-8.095,-6.484,-9.139,-6.996,-3.196,27.009,0.0,259.04,,270.0,270.0,-7.787,3.045,20.68,23.772
4801.0,3.894,0.916,-35.209,1.785,9.441,4.978,33.206,4.532,-14.331,-2.787,0.0,34.9,35.2,9.433,1.803,-8.313,-6.55,-9.286,-7.033,-3.196,27.009,0.0,259.04,,270.0,270.0,-7.678,3.059,20.672,23.804
4801.5,3.894,0.916,-35.209,1.785,9.441,4.978,33.206,4.532,-14.331,-2.787,0.0,34.9,35.2,9.433,1.803,-8.482,-6.567,-9.435,-7.022,-3.196,27.009,0.0,259.34,,270.0,270.0,-7.795,3.072,20.685,23.877
4802.0,3.894,0.916,-35.209,1.785,9.441,4.981,33.261,4.544,-14.37,-2.77,0.0,34.92,35.225,9.433,1.803,-8.543,-6.649,-9.516,-7.119,-3.171,27.026,0.0,259.34,,270.0,270.0,-7.876,3.086,20.684,23.971
