t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4802.5,3.894,0.916,-35.209,1.785,9.441,4.981,33.261,4.544,-14.37,-2.77,0.0,34.9,35.2,9.433,1.803,-8.405,-6.74,-9.275,-7.066,-3.171,27.026,0.0,259.14,,270.0,270.0,-7.957,3.099,20.68,23.962
4803.0,3.894,0.916,-35.209,1.785,9.441,4.981,33.261,4.544,-14.37,-2.77,0.0,34.9,35.2,9.433,1.803,-8.258,-6.584,-9.093,-7.087,-3.171,27.026,0.0,259.14,,270.0,270.0,-7.872,3.112,20.665,23.923
4803.5,3.208,0.83,-34.793,1.765,9.412,4.981,33.261,4.544,-14.37,-2.77,0.0,34.9,35.2,9.503,1.89,-8.28,-6.6,-9.164,-7.091,-3.171,27.026,0.0,259.14,,270.0,270.0,-7.756,3.125,20.675,23.97
4804.0,3.208,0.83,-34.793,1.765,9.412,4.981,33.261,4.544,-14.37,-2.77,0.0,34.9,35.2,9.503,1.89,-8.447,-6.609,-9.305,-7.091,-3.171,27.026,0.0,259.14,,270.0,270.0,-7.784,3.126,20.663,23.958
4804.5,3.208,0.83,-34.793,1.765,9.412,4.981,33.261,4.544,-14.37,-2.77,0.0,34.9,35.2,9.503,1.89,-8.582,-6.713,-9.452,-7.141,-3.171,27.026,0.0,259.04,,270.0,270.0,-7.863,3.128,20.674,23.921
4805.0,3.208,0.83,-34.793,1.765,9.412,4.981,33.261,4.544,-14.37,-2.77,0.0,34.9,35.2,9.503,1.89,-8.354,-6.728,-9.237,-7.1,-3.171,27.026,0.0,259.04,,270.0,270.0,-7.972,3.129,20.683,23.889
4805.5,3.208,0.83,-34.793,1.765,9.412,4.956,33.231,4.533,-14.378,-2.762,0.0,34.92,35.35,9.503,1.89,-8.227,-6.767,-9.013,-7.073,-3.175,27.024,0.0,259.04,,270.0,270.0,-7.855,3.13,20.676,23.844
4806.0,3.208,0.83,-34.793,1.765,9.412,4.956,33.231,4.533,-14.378,-2.762,0.0,34.9,35.4,9.503,1.89,-8.285,-6.715,-9.118,-7.102,-3.175,27.024,0.0,259.04,,270.0,270.0,-7.77,3.131,20.666,23.8
4806.5,3.011,0.727,-35.161,1.763,9.431,4.956,33.231,4.533,-14.378,-2.762,0.0,34.9,35.4,9.535,1.846,-8.414,-6.645,-9.296,-7.122,-3.175,27.024,0.0,259.24,,270.0,270.0,-7.805,3.133,20.666,23.79
4807.0,3.011,0.727,-35.161,1.763,9.431,4.956,33.231,4.533,-14.378,-2.762,0.0,34.9,35.4,9.535,1.846,-8.535,-6.618,-9.375,-7.107,-3.175,27.024,0.0,259.24,,270.0,270.0,-7.869,3.131,20.682,23.774
4807.5,3.011,0.727,-35.161,1.763,9.431,4.956,33.231,4.533,-14.378,-2.762,0.0,34.9,35.4,9.535,1.846,-8.432,-6.594,-9.259,-7.047,-3.175,27.024,0.0,259.24,,270.0,270.0,-7.909,3.129,20.667,23.812
4808.0,3.011,0.727,-35.161,1.763,9.431,4.956,33.231,4.533,-14.378,-2.762,0.0,34.9,35.4,9.535,1.846,-8.08,-6.578,-8.937,-6.942,-3.175,27.024,0.0,259.24,,270.0,270.0,-7.833,3.127,20.659,23.789
4808.5,3.011,0.727,-35.161,1.763,9.431,4.935,33.203,4.544,-14.347,-2.768,0.0,34.939,35.307,9.535,1.846,-8.223,-6.537,-9.155,-6.961,-3.159,27.031,0.0,259.44,,270.0,270.0,-7.634,3.125,20.674,23.763
4809.0,3.011,0.727,-35.161,1.763,9.431,4.935,33.203,4.544,-14.347,-2.768,0.0,34.9,35.3,9.535,1.846,-8.401,-6.569,-9.322,-7.035,-3.159,27.031,0.0,259.44,,270.0,270.0,-7.719,3.123,20.664,23.737
4809.5,3.011,0.727,-35.161,1.763,9.431,4.935,33.203,4.544,-14.347,-2.768,0.0,34.9,35.3,9.535,1.846,-8.526,-6.566,-9.446,-7.073,-3.159,27.031,0.0,259.34,,270.0,270.0,-7.832,3.121,20.678,23.734
4810.0,2.508,0.674,-34.236,1.812,9.397,4.935,33.203,4.544,-14.347,-2.768,0.0,34.9,35.3,9.507,1.769,-8.36,-6.58,-9.306,-7.016,-3.159,27.031,0.0,259.34,,270.0,270.0,-7.903,3.119,20.656,23.697
4810.5,2.508,0.674,-34.236,1.812,9.397,4.935,33.203,4.544,-14.347,-2.768,0.0,34.9,35.3,9.507,1.769,-8.13,-6.51,-9.012,-6.89,-3.159,27.031,0.0,259.24,,270.0,270.0,-7.815,3.109,20.662,23.485
4811.0,2.508,0.674,-34.236,1.812,9.397,4.935,33.203,4.544,-14.347,-2.768,0.0,34.9,35.3,9.507,1.769,-8.102,-6.553,-8.93,-6.932,-3.159,27.031,0.0,259.24,,270.0,270.0,-7.635,3.1,20.649,23.426
4811.5,2.508,0.674,-34.236,1.812,9.397,4.935,33.203,4.544,-14.347,-2.768,0.0,34.9,35.3,9.507,1.769,-8.314,-6.459,-9.276,-6.963,-3.159,27.031,0.0,259.34,,270.0,270.0,-7.629,3.09,20.639,23.339
4812.0,2.508,0.674,-34.236,1.812,9.397,4.94,33.221,4.541,-14.355,-2.771,0.0,34.931,35.269,9.507,1.769,-8.494,-6.542,-9.42,-7.008,-3.157,27.022,0.0,259.34,,270.0,270.0,-7.753,3.08,20.623,23.391
4812.5,2.508,0.674,-34.236,1.812,9.397,4.94,33.221,4.541,-14.355,-2.771,0.0,34.9,35.3,9.507,1.769,-8.24,-6.628,-9.221,-6.941,-3.157,27.022,0.0,259.34,,270.0,270.0,-7.866,3.071,20.644,23.441
4813.0,3.618,0.866,-35.209,1.771,9.394,4.94,33.221,4.541,-14.355,-2.771,0.0,34.9,35.3,9.415,1.747,-8.114,-6.498,-8.981,-6.936,-3.157,27.022,0.0,259.34,,270.0,270.0,-7.758,3.062,20.652,23.54
4813.5,3.618,0.866,-35.209,1.771,9.394,4.94,33.221,4.541,-14.355,-2.771,0.0,34.9,35.3,9.415,1.747,-8.107,-6.563,-9.05,-6.958,-3.157,27.022,0.0,259.04,,270.0,270.0,-7.632,3.071,20.631,23.591
4814.0,3.618,0.866,-35.209,1.771,9.394,4.94,33.221,4.541,-14.355,-2.771,0.0,34.9,35.3,9.415,1.747,-8.342,-6.542,-9.236,-6.945,-3.157,27.022,0.0,259.04,,270.0,270.0,-7.669,3.08,20.633,23.597
4814.5,3.618,0.866,-35.209,1.771,9.394,4.94,33.221,4.541,-14.355,-2.771,0.0,34.9,35.3,9.415,1.747,-8.453,-6.482,-9.407,-6.951,-3.157,27.022,0.0,259.34,,270.0,270.0,-7.766,3.089,20.62,23.571
4815.0,3.618,0.866,-35.209,1.771,9.394,4.994,33.279,4.59,-14.399,-2.746,0.0,34.945,35.266,9.415,1.747,-8.534,-6.583,-9.46,-7.026,-3.138,27.039,0.0,259.34,,270.0,270.0,-7.823,3.097,20.625,23.563
4815.5,3.618,0.866,-35.209,1.771,9.394,4.994,33.279,4.59,-14.399,-2.746,0.0,34.9,35.3,9.415,1.747,-8.076,-6.599,-8.949,-6.984,-3.138,27.039,0.0,259.34,,270.0,270.0,-7.901,3.106,20.636,23.595
4816.0,3.618,0.866,-35.209,1.771,9.394,4.994,33.279,4.59,-14.399,-2.746,0.0,34.9,35.3,9.415,1.747,-8.203,-6.667,-9.001,-7.033,-3.138,27.039,0.0,259.34,,270.0,270.0,-7.652,3.114,20.629,23.634
4816.5,3.193,0.764,-35.209,1.778,9.565,4.994,33.279,4.59,-14.399,-2.746,0.0,34.9,35.3,9.372,1.766,-8.346,-6.532,-9.244,-7.008,-3.138,27.039,0.0,259.44,,270.0,270.0,-7.726,3.123,20.614,23.643
4817.0,3.193,0.764,-35.209,1.778,9.565,4.994,33.279,4.59,-14.399,-2.746,0.0,34.9,35.3,9.372,1.766,-8.475,-6.476,-9.444,-6.967,-3.138,27.039,0.0,259.44,,270.0,270.0,-7.782,3.124,20.619,23.648
4817.5,3.193,0.764,-35.209,1.778,9.565,4.994,33.279,4.59,-14.399,-2.746,0.0,34.9,35.3,9.372,1.766,-8.536,-6.569,-9.461,-7.048,-3.138,27.039,0.0,259.24,,270.0,270.0,-7.841,3.125,20.622,23.659
4818.0,3.193,0.764,-35.209,1.778,9.565,4.994,33.279,4.59,-14.399,-2.746,0.0,34.9,35.3,9.372,1.766,-8.42,-6.481,-9.209,-6.972,-3.138,27.039,0.0,259.24,,270.0,270.0,-7.903,3.126,20.615,23.729
4818.5,3.193,0.764,-35.209,1.778,9.565,4.977,33.245,4.538,-14.423,-2.754,0.0,34.94,35.251,9.372,1.766,-8.06,-6.423,-9.045,-6.952,-3.157,27.025,0.0,259.34,,270.0,270.0,-7.771,3.127,20.624,23.794
4819.0,3.193,0.764,-35.209,1.778,9.565,4.977,33.245,4.538,-14.423,-2.754,0.0,34.9,35.3,9.372,1.766,-8.345,-6.518,-9.281,-7.012,-3.157,27.025,0.0,259.34,,270.0,270.0,-7.62,3.128,20.623,23.757
4819.5,2.818,0.681,-35.19,1.77,9.422,4.977,33.245,4.538,-14.423,-2.754,0.0,34.9,35.3,9.559,1.873,-8.455,-6.474,-9.423,-6.984,-3.157,27.025,0.0,259.24,,270.0,270.0,-7.789,3.129,20.61,23.786
4820.0,2.818,0.681,-35.19,1.77,9.422,4.977,33.245,4.538,-14.423,-2.754,0.0,34.9,35.3,9.559,1.873,-8.54,-6.549,-9.424,-7.059,-3.157,27.025,0.0,259.24,,270.0,270.0,-7.834,3.124,20.603,23.776
4820.5,2.818,0.681,-35.19,1.77,9.422,4.977,33.245,4.538,-14.423,-2.754,0.0,34.9,35.3,9.559,1.873,-8.321,-6.427,-9.167,-7.008,-3.157,27.025,0.0,259.04,,270.0,270.0,-7.893,3.119,20.611,23.765
4821.0,2.818,0.681,-35.19,1.77,9.422,4.977,33.245,4.538,-14.423,-2.754,0.0,34.9,35.3,9.559,1.873,-8.113,-6.449,-9.073,-6.957,-3.157,27.025,0.0,259.04,,270.0,270.0,-7.731,3.114,20.605,23.762
4821.5,2.818,0.681,-35.19,1.77,9.422,4.964,33.223,4.548,-14.407,-2.734,0.0,34.941,35.29,9.559,1.873,-8.179,-6.495,-9.172,-6.972,-3.139,27.033,0.0,258.94,,270.0,270.0,-7.648,3.109,20.604,23.813
4822.0,2.818,0.681,-35.19,1.77,9.422,4.964,33.223,4.548,-14.407,-2.734,0.0,34.9,35.3,9.559,1.873,-8.379,-6.477,-9.329,-6.985,-3.139,27.033,0.0,258.94,,270.0,270.0,-7.704,3.104,20.601,23.813
4822.5,2.818,0.681,-35.19,1.77,9.422,4.964,33.223,4.548,-14.407,-2.734,0.0,34.9,35.3,9.559,1.873,-8.338,-6.419,-9.329,-6.943,-3.139,27.033,0.0,258.94,,270.0,270.0,-7.793,3.1,20.608,23.83
4823.0,3.086,0.741,-35.209,1.77,9.467,4.964,33.223,4.548,-14.407,-2.734,0.0,34.9,35.3,9.39,1.879,-8.123,-6.373,-9.148,-6.885,-3.139,27.033,0.0,258.94,,270.0,270.0,-7.757,3.095,20.635,23.838
4823.5,3.086,0.741,-35.209,1.77,9.467,4.964,33.223,4.548,-14.407,-2.734,0.0,34.9,35.3,9.39,1.879,-8.128,-6.393,-9.044,-6.88,-3.139,27.033,0.0,258.94,,270.0,270.0,-7.632,3.095,20.616,23.81
4824.0,3.086,0.741,-35.209,1.77,9.467,4.964,33.223,4.548,-14.407,-2.734,0.0,34.9,35.3,9.39,1.879,-8.185,-6.403,-9.181,-6.881,-3.139,27.033,0.0,258.94,,270.0,270.0,-7.611,3.095,20.632,23.817
4824.5,3.086,0.741,-35.209,1.77,9.467,4.964,33.223,4.548,-14.407,-2.734,0.0,34.9,35.3,9.39,1.879,-8.326,-6.43,-9.317,-6.908,-3.139,27.033,0.0,259.04,,270.0,270.0,-7.662,3.095,20.62,23.837
4825.0,3.086,0.741,-35.209,1.77,9.467,4.985,33.245,4.539,-14.425,-2.737,0.0,34.941,35.302,9.39,1.879,-8.437,-6.428,-9.41,-6.912,-3.134,27.03,0.0,259.04,,270.0,270.0,-7.746,3.095,20.632,23.815
4825.5,3.086,0.741,-35.209,1.77,9.467,4.985,33.245,4.539,-14.425,-2.737,0.0,34.9,35.3,9.39,1.879,-8.406,-6.486,-9.292,-6.96,-3.134,27.03,0.0,259.44,,270.0,270.0,-7.797,3.094,20.622,23.783
4826.0,3.522,0.861,-35.209,1.758,9.511,4.985,33.245,4.539,-14.425,-2.737,0.0,34.9,35.3,9.33,1.692,-8.0,-6.41,-9.028,-6.849,-3.134,27.03,0.0,259.44,,270.0,270.0,-7.786,3.094,20.631,23.802
4826.5,3.522,0.861,-35.209,1.758,9.511,4.985,33.245,4.539,-14.425,-2.737,0.0,34.9,35.3,9.33,1.692,-8.129,-6.415,-9.105,-6.879,-3.134,27.03,0.0,259.44,,270.0,270.0,-7.572,3.101,20.639,23.833
4827.0,3.522,0.861,-35.209,1.758,9.511,4.985,33.245,4.539,-14.425,-2.737,0.0,34.9,35.3,9.33,1.692,-8.279,-6.388,-9.229,-6.911,-3.134,27.03,0.0,259.44,,270.0,270.0,-7.632,3.108,20.657,23.828
4827.5,3.522,0.861,-35.209,1.758,9.511,4.985,33.245,4.539,-14.425,-2.737,0.0,34.9,35.3,9.33,1.692,-8.324,-6.396,-9.341,-6.878,-3.134,27.03,0.0,259.24,,270.0,270.0,-7.702,3.115,20.637,23.853
4828.0,3.522,0.861,-35.209,1.758,9.511,4.956,33.28,4.564,-14.438,-2.731,0.0,34.948,35.277,9.33,1.692,-8.302,-6.481,-9.221,-6.855,-3.134,27.037,0.0,259.24,,270.0,270.0,-7.735,3.122,20.654,23.853
4828.5,3.522,0.861,-35.209,1.758,9.511,4.956,33.28,4.564,-14.438,-2.731,0.0,34.9,35.3,9.33,1.692,-7.958,-6.463,-8.825,-6.768,-3.134,27.037,0.0,259.34,,270.0,270.0,-7.715,3.128,20.647,23.885
4829.0,3.522,0.861,-35.209,1.758,9.511,4.956,33.28,4.564,-14.438,-2.731,0.0,34.9,35.3,9.33,1.692,-7.832,-6.492,-8.788,-6.826,-3.134,27.037,0.0,259.34,,270.0,270.0,-7.504,3.135,20.65,23.883
4829.5,2.867,0.685,-35.209,1.764,9.501,4.956,33.28,4.564,-14.438,-2.731,0.0,34.9,35.3,9.3,1.79,-8.092,-6.425,-8.992,-6.794,-3.134,27.037,0.0,259.44,,270.0,270.0,-7.484,3.141,20.658,23.919
4830.0,2.867,0.685,-35.209,1.764,9.501,4.956,33.28,4.564,-14.438,-2.731,0.0,34.9,35.3,9.3,1.79,-8.345,-6.333,-9.336,-6.824,-3.134,27.037,0.0,259.44,,270.0,270.0,-7.576,3.137,20.642,23.94
4830.5,2.867,0.685,-35.209,1.764,9.501,4.956,33.28,4.564,-14.438,-2.731,0.0,34.9,35.3,9.3,1.79,-8.188,-6.331,-9.126,-6.845,-3.134,27.037,0.0,259.64,,270.0,270.0,-7.71,3.132,20.64,23.932
4831.0,2.867,0.685,-35.209,1.764,9.501,4.956,33.28,4.564,-14.438,-2.731,0.0,34.9,35.3,9.3,1.79,-7.837,-6.376,-8.73,-6.725,-3.134,27.037,0.0,259.64,,270.0,270.0,-7.622,3.128,20.641,23.947
4831.5,2.867,0.685,-35.209,1.764,9.501,4.966,33.238,4.545,-14.439,-2.745,0.0,34.948,35.259,9.3,1.79,-7.925,-6.354,-8.777,-6.768,-3.145,27.03,0.0,259.74,,270.0,270.0,-7.417,3.123,20.655,23.961
4832.0,2.867,0.685,-35.209,1.764,9.501,4.966,33.238,4.545,-14.439,-2.745,0.0,34.9,35.3,9.3,1.79,-8.09,-6.264,-9.003,-6.73,-3.145,27.03,0.0,259.74,,270.0,270.0,-7.456,3.119,20.64,23.926
4832.5,2.256,0.638,-33.473,1.802,9.442,4.966,33.238,4.545,-14.439,-2.745,0.0,34.9,35.3,9.58,1.718,-8.231,-6.229,-9.205,-6.767,-3.145,27.03,0.0,259.64,,270.0,270.0,-7.522,3.115,20.649,23.928
4833.0,2.256,0.638,-33.473,1.802,9.442,4.966,33.238,4.545,-14.439,-2.745,0.0,34.9,35.3,9.58,1.718,-8.233,-6.274,-9.194,-6.824,-3.145,27.03,0.0,259.64,,270.0,270.0,-7.608,3.101,20.639,23.908
4833.5,2.256,0.638,-33.473,1.802,9.442,4.966,33.238,4.545,-14.439,-2.745,0.0,34.9,35.3,9.58,1.718,-7.353,-6.22,-8.481,-6.566,-3.145,27.03,0.0,259.54,,270.0,270.0,-7.631,3.087,20.655,23.908
4834.0,2.256,0.638,-33.473,1.802,9.442,4.966,33.238,4.545,-14.439,-2.745,0.0,34.9,35.3,9.58,1.718,-7.851,-6.237,-8.752,-6.612,-3.145,27.03,0.0,259.54,,270.0,270.0,-7.155,3.074,20.648,23.923
4834.5,2.256,0.638,-33.473,1.802,9.442,4.981,33.203,4.547,-14.432,-2.743,0.0,34.957,35.286,9.58,1.718,-8.035,-6.175,-8.98,-6.642,-3.123,27.032,0.0,259.54,,270.0,270.0,-7.363,3.06,20.658,23.903
4835.0,2.256,0.638,-33.473,1.802,9.442,4.981,33.203,4.547,-14.432,-2.743,0.0,35.0,35.3,9.58,1.718,-8.152,-6.161,-9.145,-6.627,-3.123,27.032,0.0,259.54,,270.0,270.0,-7.458,3.047,20.653,23.916
4835.5,3.736,0.889,-35.209,1.683,9.501,4.981,33.203,4.547,-14.432,-2.743,0.0,35.0,35.3,9.444,1.868,-8.248,-6.083,-9.167,-6.685,-3.123,27.032,0.0,259.44,,270.0,270.0,-7.521,3.034,20.645,23.957
4836.0,3.736,0.889,-35.209,1.683,9.501,4.981,33.203,4.547,-14.432,-2.743,0.0,35.0,35.3,9.444,1.868,-7.972,-5.99,-8.973,-6.537,-3.123,27.032,0.0,259.44,,270.0,270.0,-7.546,3.046,20.648,23.999
4836.5,3.736,0.889,-35.209,1.683,9.501,4.981,33.203,4.547,-14.432,-2.743,0.0,35.0,35.3,9.444,1.868,-7.682,-6.058,-8.609,-6.469,-3.123,27.032,0.0,259.54,,270.0,270.0,-7.368,3.057,20.67,24.002
4837.0,3.736,0.889,-35.209,1.683,9.501,4.981,33.203,4.547,-14.432,-2.743,0.0,35.0,35.3,9.444,1.868,-7.919,-6.044,-8.907,-6.466,-3.123,27.032,0.0,259.54,,270.0,270.0,-7.204,3.068,20.663,24.002
4837.5,3.736,0.889,-35.209,1.683,9.501,4.981,33.203,4.547,-14.432,-2.743,0.0,35.0,35.3,9.444,1.868,-7.995,-6.05,-9.013,-6.525,-3.123,27.032,0.0,259.34,,270.0,270.0,-7.334,3.079,20.675,23.995
4838.0,3.736,0.889,-35.209,1.683,9.501,4.88,33.254,4.559,-14.459,-2.73,0.0,34.965,35.298,9.444,1.868,-8.162,-6.079,-9.099,-6.583,-3.128,27.035,0.0,259.34,,270.0,270.0,-7.396,3.09,20.662,23.989
4838.5,3.736,0.889,-35.209,1.683,9.501,4.88,33.254,4.559,-14.459,-2.73,0.0,35.0,35.3,9.444,1.868,-8.045,-6.195,-8.926,-6.626,-3.128,27.035,0.0,259.24,,270.0,270.0,-7.481,3.1,20.676,24.004
4839.0,3.281,0.823,-34.439,1.782,9.398,4.88,33.254,4.559,-14.459,-2.73,0.0,35.0,35.3,9.613,1.808,-7.675,-6.075,-8.675,-6.501,-3.128,27.035,0.0,259.24,,270.0,270.0,-7.448,3.111,20.672,24.003
4839.5,3.281,0.823,-34.439,1.782,9.398,4.88,33.254,4.559,-14.459,-2.73,0.0,35.0,35.3,9.613,1.808,-7.747,-6.088,-8.693,-6.48,-3.128,27.035,0.0,259.04,,270.0,270.0,-7.231,3.114,20.683,24.03
4840.0,3.281,0.823,-34.439,1.782,9.398,4.88,33.254,4.559,-14.459,-2.73,0.0,35.0,35.3,9.613,1.808,-7.88,-6.084,-8.839,-6.516,-3.128,27.035,0.0,259.04,,270.0,270.0,-7.252,3.116,20.675,24.033
4840.5,3.281,0.823,-34.439,1.782,9.398,4.88,33.254,4.559,-14.459,-2.73,0.0,35.0,35.3,9.613,1.808,-8.155,-6.118,-9.11,-6.546,-3.128,27.035,0.0,259.34,,270.0,270.0,-7.33,3.119,20.683,24.049
4841.0,3.281,0.823,-34.439,1.782,9.398,4.959,33.278,4.564,-14.491,-2.727,0.0,34.966,35.323,9.613,1.808,-7.856,-6.224,-8.853,-6.561,-3.132,27.031,0.0,259.34,,270.0,270.0,-7.482,3.122,20.689,24.057
4841.5,3.281,0.823,-34.439,1.782,9.398,4.959,33.278,4.564,-14.491,-2.727,0.0,35.0,35.3,9.613,1.808,-7.702,-6.121,-8.63,-6.482,-3.132,27.031,0.0,259.04,,270.0,270.0,-7.373,3.124,20.713,24.062
4842.0,2.822,0.746,-34.606,1.742,9.418,4.959,33.278,4.564,-14.491,-2.727,0.0,35.0,35.3,9.555,1.858,-7.764,-6.162,-8.64,-6.508,-3.132,27.031,0.0,259.04,,270.0,270.0,-7.234,3.127,20.693,24.081
4842.5,2.822,0.746,-34.606,1.742,9.418,4.959,33.278,4.564,-14.491,-2.727,0.0,35.0,35.3,9.555,1.858,-7.907,-6.083,-8.842,-6.497,-3.132,27.031,0.0,258.94,,270.0,270.0,-7.269,3.122,20.693,24.064
4843.0,2.822,0.746,-34.606,1.742,9.418,4.959,33.278,4.564,-14.491,-2.727,0.0,35.0,35.3,9.555,1.858,-8.021,-6.053,-8.998,-6.516,-3.132,27.031,0.0,258.94,,270.0,270.0,-7.332,3.117,20.707,24.111
4843.5,2.822,0.746,-34.606,1.742,9.418,4.959,33.278,4.564,-14.491,-2.727,0.0,35.0,35.3,9.555,1.858,-8.106,-6.161,-9.011,-6.56,-3.132,27.031,0.0,258.54,,270.0,270.0,-7.397,3.112,20.725,24.107
4844.0,2.822,0.746,-34.606,1.742,9.418,4.959,33.278,4.564,-14.491,-2.727,0.0,35.0,35.3,9.555,1.858,-7.916,-6.101,-8.727,-6.542,-3.132,27.031,0.0,258.54,,270.0,270.0,-7.459,3.107,20.697,24.126
4844.5,2.822,0.746,-34.606,1.742,9.418,4.946,33.256,4.544,-14.511,-2.746,0.0,34.965,35.307,9.555,1.858,-7.75,-6.082,-8.779,-6.484,-3.15,27.029,0.0,258.24,,270.0,270.0,-7.322,3.103,20.71,24.114
4845.0,2.822,0.746,-34.606,1.742,9.418,4.946,33.256,4.544,-14.511,-2.746,0.0,35.0,35.3,9.555,1.858,-7.957,-6.081,-8.918,-6.558,-3.15,27.029,0.0,258.24,,270.0,270.0,-7.274,3.098,20.715,24.145
4845.5,2.973,0.749,-34.991,1.753,9.365,4.946,33.256,4.544,-14.511,-2.746,0.0,35.0,35.3,9.514,1.841,-8.1,-6.08,-9.097,-6.54,-3.15,27.029,0.0,258.44,,270.0,270.0,-7.378,3.093,20.707,24.154
4846.0,2.973,0.749,-34.991,1.753,9.365,4.946,33.256,4.544,-14.511,-2.746,0.0,35.0,35.3,9.514,1.841,-7.953,-6.128,-9.001,-6.518,-3.15,27.029,0.0,258.44,,270.0,270.0,-7.454,3.091,20.7,24.133
4846.5,2.973,0.749,-34.991,1.753,9.365,4.946,33.256,4.544,-14.511,-2.746,0.0,35.0,35.3,9.514,1.841,-7.91,-6.005,-8.824,-6.51,-3.15,27.029,0.0,258.64,,270.0,270.0,-7.4,3.09,20.7,24.071
4847.0,2.973,0.749,-34.991,1.753,9.365,4.946,33.256,4.544,-14.511,-2.746,0.0,35.0,35.3,9.514,1.841,-7.818,-6.032,-8.662,-6.493,-3.15,27.029,0.0,258.64,,270.0,270.0,-7.312,3.088,20.714,23.981
4847.5,2.973,0.749,-34.991,1.753,9.365,4.968,33.243,4.553,-14.502,-2.732,0.0,34.98,35.344,9.514,1.841,-7.765,-6.087,-8.723,-6.523,-3.137,27.041,0.0,258.64,,270.0,270.0,-7.251,3.086,20.698,23.973
4848.0,2.973,0.749,-34.991,1.753,9.365,4.968,33.243,4.553,-14.502,-2.732,0.0,35.0,35.3,9.514,1.841,-8.044,-6.112,-8.942,-6.534,-3.137,27.041,0.0,258.64,,270.0,270.0,-7.275,3.084,20.707,23.967
4848.5,2.646,0.625,-35.209,1.754,9.523,4.968,33.243,4.553,-14.502,-2.732,0.0,35.0,35.3,9.507,1.73,-8.053,-6.05,-8.949,-6.556,-3.137,27.041,0.0,258.44,,270.0,270.0,-7.408,3.082,20.704,23.965
4849.0,2.646,0.625,-35.209,1.754,9.523,4.968,33.243,4.553,-14.502,-2.732,0.0,35.0,35.3,9.507,1.73,-7.816,-5.975,-8.854,-6.506,-3.137,27.041,0.0,258.44,,270.0,270.0,-7.402,3.075,20.709,23.928
4849.5,2.646,0.625,-35.209,1.754,9.523,4.968,33.243,4.553,-14.502,-2.732,0.0,35.0,35.3,9.507,1.73,-7.746,-5.985,-8.69,-6.455,-3.137,27.041,0.0,258.64,,270.0,270.0,-7.288,3.068,20.693,23.908
4850.0,2.646,0.625,-35.209,1.754,9.523,4.968,33.243,4.553,-14.502,-2.732,0.0,35.0,35.3,9.507,1.73,-7.851,-6.057,-8.69,-6.481,-3.137,27.041,0.0,258.64,,270.0,270.0,-7.219,3.061,20.702,23.918
4850.5,2.646,0.625,-35.209,1.754,9.523,4.968,33.243,4.553,-14.502,-2.732,0.0,35.0,35.3,9.507,1.73,-7.915,-6.053,-8.832,-6.487,-3.137,27.041,0.0,258.54,,270.0,270.0,-7.27,3.054,20.705,23.912
4851.0,2.646,0.625,-35.209,1.754,9.523,4.97,33.252,4.568,-14.489,-2.728,0.0,34.989,35.315,9.507,1.73,-7.998,-6.045,-8.975,-6.511,-3.124,27.04,0.0,258.54,,270.0,270.0,-7.322,3.048,20.699,23.865
4851.5,2.646,0.625,-35.209,1.754,9.523,4.97,33.252,4.568,-14.489,-2.728,0.0,35.0,35.3,9.507,1.73,-7.947,-5.932,-8.787,-6.512,-3.124,27.04,0.0,258.64,,270.0,270.0,-7.382,3.041,20.693,23.818
4852.0,3.735,0.927,-34.968,1.755,9.474,4.97,33.252,4.568,-14.489,-2.728,0.0,35.0,35.3,9.524,1.828,-7.596,-5.995,-8.629,-6.484,-3.124,27.04,0.0,258.64,,270.0,270.0,-7.294,3.034,20.687,23.791
4852.5,3.735,0.927,-34.968,1.755,9.474,4.97,33.252,4.568,-14.489,-2.728,0.0,35.0,35.3,9.524,1.828,-7.738,-5.987,-8.687,-6.485,-3.124,27.04,0.0,258.74,,270.0,270.0,-7.176,3.046,20.686,23.758
4853.0,3.735,0.927,-34.968,1.755,9.474,4.97,33.252,4.568,-14.489,-2.728,0.0,35.0,35.3,9.524,1.828,-7.873,-6.0,-8.8,-6.482,-3.124,27.04,0.0,258.74,,270.0,270.0,-7.224,3.057,20.691,23.685
4853.5,3.735,0.927,-34.968,1.755,9.474,4.97,33.252,4.568,-14.489,-2.728,0.0,35.0,35.3,9.524,1.828,-7.997,-6.005,-8.958,-6.456,-3.124,27.04,0.0,258.84,,270.0,270.0,-7.289,3.068,20.676,23.691
4854.0,3.735,0.927,-34.968,1.755,9.474,4.963,33.283,4.548,-14.52,-2.74,0.0,34.968,35.323,9.524,1.828,-8.098,-6.101,-8.994,-6.555,-3.127,27.033,0.0,258.84,,270.0,270.0,-7.354,3.079,20.696,23.677
4854.5,3.735,0.927,-34.968,1.755,9.474,4.963,33.283,4.548,-14.52,-2.74,0.0,35.0,35.3,9.524,1.828,-7.972,-6.021,-8.734,-6.478,-3.127,27.033,0.0,258.64,,270.0,270.0,-7.437,3.09,20.7,23.684
4855.0,3.063,0.828,-33.782,1.753,9.381,4.963,33.283,4.548,-14.52,-2.74,0.0,35.0,35.3,9.584,1.721,-7.668,-5.991,-8.651,-6.455,-3.127,27.033,0.0,258.64,,270.0,270.0,-7.301,3.101,20.684,23.715
4855.5,3.063,0.828,-33.782,1.753,9.381,4.963,33.283,4.548,-14.52,-2.74,0.0,35.0,35.3,9.584,1.721,-7.848,-6.079,-8.789,-6.499,-3.127,27.033,0.0,259.54,,270.0,270.0,-7.191,3.1,20.686,23.759
4856.0,3.063,0.828,-33.782,1.753,9.381,4.963,33.283,4.548,-14.52,-2.74,0.0,35.0,35.3,9.584,1.721,-8.027,-6.027,-8.947,-6.522,-3.127,27.033,0.0,259.54,,270.0,270.0,-7.304,3.099,20.697,23.759
4856.5,3.063,0.828,-33.782,1.753,9.381,4.963,33.283,4.548,-14.52,-2.74,0.0,35.0,35.3,9.584,1.721,-8.116,-6.118,-8.977,-6.604,-3.127,27.033,0.0,259.34,,270.0,270.0,-7.381,3.099,20.671,23.78
4857.0,3.063,0.828,-33.782,1.753,9.381,4.963,33.283,4.548,-14.52,-2.74,0.0,35.0,35.3,9.584,1.721,-7.809,-6.037,-8.797,-6.537,-3.127,27.033,0.0,259.34,,270.0,270.0,-7.454,3.098,20.662,23.766
4857.5,3.063,0.828,-33.782,1.753,9.381,4.986,33.296,4.583,-14.53,-2.726,0.0,34.985,35.34,9.584,1.721,-7.737,-6.012,-8.604,-6.478,-3.137,27.035,0.0,259.04,,270.0,270.0,-7.295,3.098,20.663,23.743
4858.0,3.063,0.828,-33.782,1.753,9.381,4.986,33.296,4.583,-14.53,-2.726,0.0,35.0,35.3,9.584,1.721,-7.745,-6.021,-8.668,-6.489,-3.137,27.035,0.0,259.04,,270.0,270.0,-7.208,3.097,20.675,23.717
4858.5,3.173,0.769,-35.209,1.748,9.471,4.986,33.296,4.583,-14.53,-2.726,0.0,35.0,35.3,9.358,1.839,-7.893,-6.023,-8.823,-6.484,-3.137,27.035,0.0,259.74,,270.0,270.0,-7.231,3.096,20.68,23.749
4859.0,3.173,0.769,-35.209,1.748,9.471,4.986,33.296,4.583,-14.53,-2.726,0.0,35.0,35.3,9.358,1.839,-8.06,-6.134,-8.855,-6.517,-3.137,27.035,0.0,259.74,,270.0,270.0,-7.306,3.098,20.664,23.715
4859.5,3.173,0.769,-35.209,1.748,9.471,4.986,33.296,4.583,-14.53,-2.726,0.0,35.0,35.3,9.358,1.839,-7.725,-6.086,-8.593,-6.493,-3.137,27.035,0.0,259.54,,270.0,270.0,-7.392,3.099,20.672,23.696
4860.0,3.173,0.769,-35.209,1.748,9.471,4.986,33.296,4.583,-14.53,-2.726,0.0,35.0,35.3,9.358,1.839,-7.584,-6.059,-8.577,-6.433,-3.137,27.035,0.0,259.54,,270.0,270.0,-7.224,3.1,20.672,23.705
4860.5,3.173,0.769,-35.209,1.748,9.471,4.969,33.24,4.556,-14.526,-2.741,0.0,34.995,35.337,9.358,1.839,-7.787,-6.083,-8.673,-6.468,-3.137,27.044,0.0,259.64,,270.0,270.0,-7.163,3.101,20.649,23.683
4861.0,3.173,0.769,-35.209,1.748,9.471,4.969,33.24,4.556,-14.526,-2.741,0.0,35.0,35.3,9.358,1.839,-7.926,-6.035,-8.858,-6.471,-3.137,27.044,0.0,259.64,,270.0,270.0,-7.253,3.103,20.679,23.687
4861.5,2.522,0.639,-34.088,1.802,9.514,4.969,33.24,4.556,-14.526,-2.741,0.0,35.0,35.3,9.623,1.712,-8.037,-6.0,-8.921,-6.475,-3.137,27.044,0.0,259.14,,270.0,270.0,-7.322,3.104,20.669,23.676
4862.0,2.522,0.639,-34.088,1.802,9.514,4.969,33.24,4.556,-14.526,-2.741,0.0,35.0,35.3,9.623,1.712,-7.991,-6.06,-8.808,-6.532,-3.137,27.044,0.0,259.14,,270.0,270.0,-7.358,3.094,20.647,23.699
4862.5,2.522,0.639,-34.088,1.802,9.514,4.969,33.24,4.556,-14.526,-2.741,0.0,35.0,35.3,9.623,1.712,-7.659,-6.053,-8.488,-6.398,-3.137,27.044,0.0,259.64,,270.0,270.0,-7.348,3.085,20.659,23.612
4863.0,2.522,0.639,-34.088,1.802,9.514,4.969,33.24,4.556,-14.526,-2.741,0.0,35.0,35.3,9.623,1.712,-7.78,-5.972,-8.643,-6.386,-3.137,27.044,0.0,259.64,,270.0,270.0,-7.149,3.076,20.675,23.562
4863.5,2.522,0.639,-34.088,1.802,9.514,4.961,33.267,4.573,-14.521,-2.734,0.0,34.994,35.324,9.623,1.712,-7.916,-5.972,-8.82,-6.405,-3.138,27.034,0.0,259.24,,270.0,270.0,-7.195,3.067,20.65,23.558
4864.0,2.522,0.639,-34.088,1.802,9.514,4.961,33.267,4.573,-14.521,-2.734,0.0,35.0,35.3,9.623,1.712,-8.033,-5.948,-8.931,-6.411,-3.138,27.034,0.0,259.24,,270.0,270.0,-7.278,3.058,20.651,23.515
4864.5,2.522,0.639,-34.088,1.802,9.514,4.961,33.267,4.573,-14.521,-2.734,0.0,35.0,35.3,9.623,1.712,-7.914,-5.997,-8.751,-6.524,-3.138,27.034,0.0,259.34,,270.0,270.0,-7.33,3.049,20.65,23.483
4865.0,3.231,0.836,-34.503,1.726,9.453,4.961,33.267,4.573,-14.521,-2.734,0.0,35.0,35.3,9.567,1.766,-7.423,-6.037,-8.352,-6.319,-3.138,27.034,0.0,259.34,,270.0,270.0,-7.296,3.04,20.646,23.461
4865.5,3.231,0.836,-34.503,1.726,9.453,4.961,33.267,4.573,-14.521,-2.734,0.0,35.0,35.3,9.567,1.766,-7.505,-5.994,-8.38,-6.357,-3.138,27.034,0.0,258.84,,270.0,270.0,-7.033,3.043,20.638,23.408
4866.0,3.231,0.836,-34.503,1.726,9.453,4.961,33.267,4.573,-14.521,-2.734,0.0,35.0,35.3,9.567,1.766,-7.853,-5.938,-8.746,-6.328,-3.138,27.034,0.0,258.84,,270.0,270.0,-7.059,3.046,20.649,23.424
4866.5,3.231,0.836,-34.503,1.726,9.453,4.961,33.267,4.573,-14.521,-2.734,0.0,35.0,35.3,9.567,1.766,-7.945,-5.889,-8.844,-6.359,-3.138,27.034,0.0,259.14,,270.0,270.0,-7.216,3.049,20.63,23.378
4867.0,3.231,0.836,-34.503,1.726,9.453,4.987,33.295,4.601,-14.533,-2.75,0.0,34.999,35.345,9.567,1.766,-7.864,-5.894,-8.642,-6.326,-3.133,27.041,0.0,259.14,,270.0,270.0,-7.259,3.052,20.632,23.383
4867.5,3.231,0.836,-34.503,1.726,9.453,4.987,33.295,4.601,-14.533,-2.75,0.0,35.0,35.3,9.567,1.766,-7.367,-5.78,-8.336,-6.165,-3.133,27.041,0.0,259.14,,270.0,270.0,-7.182,3.055,20.631,23.358
4868.0,2.79,0.78,-33.965,1.791,9.432,4.987,33.295,4.601,-14.533,-2.75,0.0,35.0,35.3,9.572,1.692,-7.408,-5.829,-8.31,-6.164,-3.133,27.041,0.0,259.14,,270.0,270.0,-6.912,3.058,20.631,23.326
4868.5,2.79,0.78,-33.965,1.791,9.432,4.987,33.295,4.601,-14.533,-2.75,0.0,35.0,35.3,9.572,1.692,-7.57,-5.827,-8.506,-6.195,-3.133,27.041,0.0,259.24,,270.0,270.0,-6.928,3.054,20.627,23.312
4869.0,2.79,0.78,-33.965,1.791,9.432,4.987,33.295,4.601,-14.533,-2.75,0.0,35.0,35.3,9.572,1.692,-7.668,-5.803,-8.613,-6.206,-3.133,27.041,0.0,259.24,,270.0,270.0,-7.024,3.049,20.629,23.338
4869.5,2.79,0.78,-33.965,1.791,9.432,4.987,33.295,4.601,-14.533,-2.75,0.0,35.0,35.3,9.572,1.692,-7.856,-5.859,-8.627,-6.328,-3.133,27.041,0.0,259.14,,270.0,270.0,-7.073,3.045,20.634,23.353
4870.0,2.79,0.78,-33.965,1.791,9.432,4.975,33.315,4.57,-14.535,-2.741,0.0,35.001,35.362,9.572,1.692,-7.475,-5.715,-8.466,-6.214,-3.138,27.036,0.0,259.14,,270.0,270.0,-7.167,3.041,20.634,23.326
4870.5,2.79,0.78,-33.965,1.791,9.432,4.975,33.315,4.57,-14.535,-2.741,0.0,35.0,35.4,9.572,1.692,-7.463,-5.72,-8.426,-6.183,-3.138,27.036,0.0,258.74,,270.0,270.0,-6.967,3.037,20.625,23.365
4871.0,2.79,0.78,-33.965,1.791,9.432,4.975,33.315,4.57,-14.535,-2.741,0.0,35.0,35.4,9.572,1.692,-7.528,-5.779,-8.497,-6.196,-3.138,27.036,0.0,258.74,,270.0,270.0,-6.948,3.033,20.626,23.397
4871.5,2.943,0.776,-33.802,1.779,9.347,4.975,33.315,4.57,-14.535,-2.741,0.0,35.0,35.4,9.645,1.667,-7.674,-5.756,-8.569,-6.224,-3.138,27.036,0.0,259.04,,270.0,270.0,-7.0,3.029,20.604,23.403
4872.0,2.943,0.776,-33.802,1.779,9.347,4.975,33.315,4.57,-14.535,-2.741,0.0,35.0,35.4,9.645,1.667,-7.732,-5.78,-8.655,-6.187,-3.138,27.036,0.0,259.04,,270.0,270.0,-7.056,3.027,20.601,23.373
4872.5,2.943,0.776,-33.802,1.779,9.347,4.975,33.315,4.57,-14.535,-2.741,0.0,35.0,35.4,9.645,1.667,-7.663,-5.839,-8.432,-6.193,-3.138,27.036,0.0,259.14,,270.0,270.0,-7.089,3.026,20.608,23.307
4873.0,2.943,0.776,-33.802,1.779,9.347,4.975,33.315,4.57,-14.535,-2.741,0.0,35.0,35.4,9.645,1.667,-7.203,-5.727,-8.198,-6.088,-3.138,27.036,0.0,259.14,,270.0,270.0,-7.032,3.025,20.592,23.261
4873.5,2.943,0.776,-33.802,1.779,9.347,4.954,33.233,4.575,-14.541,-2.738,0.0,35.009,35.368,9.645,1.667,-7.462,-5.739,-8.39,-6.094,-3.132,27.036,0.0,258.94,,270.0,270.0,-6.804,3.023,20.608,23.245
4874.0,2.943,0.776,-33.802,1.779,9.347,4.954,33.233,4.575,-14.541,-2.738,0.0,35.0,35.4,9.645,1.667,-7.63,-5.689,-8.535,-6.054,-3.132,27.036,0.0,258.94,,270.0,270.0,-6.922,3.022,20.598,23.307
4874.5,2.423,0.592,-34.984,1.725,9.467,4.954,33.233,4.575,-14.541,-2.738,0.0,35.0,35.4,9.548,1.813,-7.573,-5.689,-8.533,-6.089,-3.132,27.036,0.0,258.94,,270.0,270.0,-6.977,3.021,20.586,23.275
4875.0,2.423,0.592,-34.984,1.725,9.467,4.954,33.233,4.575,-14.541,-2.738,0.0,35.0,35.4,9.548,1.813,-7.401,-5.615,-8.319,-5.995,-3.132,27.036,0.0,258.94,,270.0,270.0,-6.971,3.011,20.595,23.297
4875.5,2.423,0.592,-34.984,1.725,9.467,4.954,33.233,4.575,-14.541,-2.738,0.0,35.0,35.4,9.548,1.813,-7.143,-5.546,-8.063,-5.921,-3.132,27.036,0.0,258.84,,270.0,270.0,-6.833,3.001,20.583,23.201
4876.0,2.423,0.592,-34.984,1.725,9.467,4.954,33.233,4.575,-14.541,-2.738,0.0,35.0,35.4,9.548,1.813,-7.105,-5.663,-8.062,-5.957,-3.132,27.036,0.0,258.84,,270.0,270.0,-6.668,2.992,20.593,23.174
4876.5,2.423,0.592,-34.984,1.725,9.467,4.927,33.248,4.561,-14.515,-2.739,0.0,35.006,35.361,9.548,1.813,-7.33,-5.583,-8.259,-5.946,-3.121,27.041,0.0,258.14,,270.0,270.0,-6.697,2.982,20.57,23.102
4877.0,2.423,0.592,-34.984,1.725,9.467,4.927,33.248,4.561,-14.515,-2.739,0.0,35.0,35.4,9.548,1.813,-7.532,-5.556,-8.41,-5.868,-3.121,27.041,0.0,258.14,,270.0,270.0,-6.779,2.973,20.588,23.088
4877.5,2.423,0.592,-34.984,1.725,9.467,4.927,33.248,4.561,-14.515,-2.739,0.0,35.0,35.4,9.548,1.813,-7.183,-5.435,-7.999,-5.775,-3.121,27.041,0.0,258.84,,270.0,270.0,-6.842,2.964,20.569,23.013
4878.0,3.733,0.875,-35.209,1.681,9.459,4.927,33.248,4.561,-14.515,-2.739,0.0,35.0,35.4,9.423,1.7,-6.761,-5.37,-7.79,-5.738,-3.121,27.041,0.0,258.84,,270.0,270.0,-6.598,2.955,20.581,22.991
4878.5,3.733,0.875,-35.209,1.681,9.459,4.927,33.248,4.561,-14.515,-2.739,0.0,35.0,35.4,9.423,1.7,-6.942,-5.441,-7.907,-5.709,-3.121,27.041,0.0,258.34,,270.0,270.0,-6.415,2.968,20.582,23.009
4879.0,3.733,0.875,-35.209,1.681,9.459,4.927,33.248,4.561,-14.515,-2.739,0.0,35.0,35.4,9.423,1.7,-7.111,-5.344,-8.026,-5.748,-3.121,27.041,0.0,258.34,,270.0,270.0,-6.5,2.981,20.58,23.221
4879.5,3.733,0.875,-35.209,1.681,9.459,4.927,33.248,4.561,-14.515,-2.739,0.0,35.0,35.4,9.423,1.7,-7.241,-5.199,-8.165,-5.668,-3.121,27.041,0.0,258.64,,270.0,270.0,-6.557,2.993,20.58,23.323
4880.0,3.733,0.875,-35.209,1.681,9.459,4.927,33.299,4.608,-14.547,-2.725,0.0,35.016,35.411,9.423,1.7,-7.161,-5.183,-8.149,-5.656,-3.118,27.038,0.0,258.64,,270.0,270.0,-6.568,3.005,20.576,23.343
4880.5,3.733,0.875,-35.209,1.681,9.459,4.927,33.299,4.608,-14.547,-2.725,0.0,35.0,35.4,9.423,1.7,-6.659,-5.188,-7.503,-5.444,-3.118,27.038,0.0,258.44,,270.0,270.0,-6.537,3.017,20.574,23.399
4881.0,2.824,0.735,-34.476,1.74,9.356,4.927,33.299,4.608,-14.547,-2.725,0.0,35.0,35.4,9.504,1.688,-6.869,-5.199,-7.691,-5.467,-3.118,27.038,0.0,258.44,,270.0,270.0,-6.198,3.029,20.562,23.429
4881.5,2.824,0.735,-34.476,1.74,9.356,4.927,33.299,4.608,-14.547,-2.725,0.0,35.0,35.4,9.504,1.688,-7.005,-5.055,-7.88,-5.433,-3.118,27.038,0.0,259.14,,270.0,270.0,-6.306,3.025,20.584,23.403
4882.0,2.824,0.735,-34.476,1.74,9.356,4.927,33.299,4.608,-14.547,-2.725,0.0,35.0,35.4,9.504,1.688,-7.022,-5.023,-7.973,-5.386,-3.118,27.038,0.0,259.14,,270.0,270.0,-6.343,3.022,20.575,23.442
4882.5,2.824,0.735,-34.476,1.74,9.356,4.927,33.299,4.608,-14.547,-2.725,0.0,35.0,35.4,9.504,1.688,-6.928,-5.062,-7.922,-5.43,-3.118,27.038,0.0,258.24,,270.0,270.0,-6.351,3.019,20.57,23.449
4883.0,2.824,0.735,-34.476,1.74,9.356,4.918,33.305,4.617,-14.606,-2.734,0.0,35.009,35.389,9.504,1.688,-6.783,-5.012,-7.698,-5.377,-3.12,27.033,0.0,258.24,,270.0,270.0,-6.335,3.016,20.552,23.5
4883.5,2.824,0.735,-34.476,1.74,9.356,4.918,33.305,4.617,-14.606,-2.734,0.0,35.0,35.4,9.504,1.688,-6.65,-4.962,-7.537,-5.293,-3.12,27.033,0.0,258.94,,270.0,270.0,-6.217,3.013,20.544,23.478
4884.0,2.824,0.735,-34.476,1.74,9.356,4.918,33.305,4.617,-14.606,-2.734,0.0,35.0,35.4,9.504,1.688,-6.831,-4.855,-7.75,-5.178,-3.12,27.033,0.0,258.94,,270.0,270.0,-6.11,3.009,20.567,23.465
4884.5,2.74,0.764,-34.138,1.735,9.393,4.918,33.305,4.617,-14.606,-2.734,0.0,35.0,35.4,9.574,1.74,-6.917,-4.818,-7.837,-5.155,-3.12,27.033,0.0,258.24,,270.0,270.0,-6.153,3.006,20.557,23.452
4885.0,2.74,0.764,-34.138,1.735,9.393,4.918,33.305,4.617,-14.606,-2.734,0.0,35.0,35.4,9.574,1.74,-6.853,-4.936,-7.679,-5.169,-3.12,27.033,0.0,258.24,,270.0,270.0,-6.182,3.002,20.588,23.415
4885.5,2.74,0.764,-34.138,1.735,9.393,4.918,33.305,4.617,-14.606,-2.734,0.0,35.0,35.4,9.574,1.74,-6.494,-4.729,-7.538,-5.12,-3.12,27.033,0.0,259.14,,270.0,270.0,-6.159,2.998,20.561,23.398
4886.0,2.74,0.764,-34.138,1.735,9.393,4.918,33.305,4.617,-14.606,-2.734,0.0,35.0,35.4,9.574,1.74,-6.518,-4.684,-7.499,-5.037,-3.12,27.033,0.0,259.14,,270.0,270.0,-5.97,2.993,20.563,23.347
4886.5,2.74,0.764,-34.138,1.735,9.393,4.92,33.245,4.605,-14.584,-2.73,0.0,35.019,35.471,9.574,1.74,-6.568,-4.674,-7.569,-4.992,-3.114,27.032,0.0,258.24,,270.0,270.0,-5.935,2.989,20.571,23.437
4887.0,2.74,0.764,-34.138,1.735,9.393,4.92,33.245,4.605,-14.584,-2.73,0.0,35.0,35.5,9.574,1.74,-6.701,-4.637,-7.638,-4.919,-3.114,27.032,0.0,258.24,,270.0,270.0,-5.951,2.985,20.575,23.484
4887.5,2.751,0.744,-33.579,1.731,9.35,4.92,33.245,4.605,-14.584,-2.73,0.0,35.0,35.5,9.704,1.742,-6.574,-4.515,-7.475,-4.897,-3.114,27.032,0.0,259.24,,270.0,270.0,-5.974,2.981,20.569,23.522
4888.0,2.751,0.744,-33.579,1.731,9.35,4.92,33.245,4.605,-14.584,-2.73,0.0,35.0,35.5,9.704,1.742,-6.319,-4.476,-7.384,-4.842,-3.114,27.032,0.0,259.24,,270.0,270.0,-5.865,2.977,20.58,23.576
4888.5,2.751,0.744,-33.579,1.731,9.35,4.92,33.245,4.605,-14.584,-2.73,0.0,35.0,35.5,9.704,1.742,-6.306,-4.489,-7.323,-4.73,-3.114,27.032,0.0,258.14,,270.0,270.0,-5.755,2.974,20.57,23.633
4889.0,2.751,0.744,-33.579,1.731,9.35,4.92,33.245,4.605,-14.584,-2.73,0.0,35.0,35.5,9.704,1.742,-6.449,-4.37,-7.391,-4.687,-3.114,27.032,0.0,258.14,,270.0,270.0,-5.712,2.97,20.566,23.708
4889.5,2.751,0.744,-33.579,1.731,9.35,4.901,33.266,4.584,-14.585,-2.738,0.0,35.014,35.385,9.704,1.742,-6.41,-4.295,-7.427,-4.573,-3.118,27.036,0.0,259.04,,270.0,270.0,-5.724,2.966,20.566,23.736
4890.0,2.751,0.744,-33.579,1.731,9.35,4.901,33.266,4.584,-14.585,-2.738,0.0,35.0,35.4,9.704,1.742,-6.371,-4.279,-7.346,-4.597,-3.118,27.036,0.0,259.04,,270.0,270.0,-5.676,2.963,20.562,23.717
4890.5,3.617,0.851,-35.209,1.681,9.464,4.901,33.266,4.584,-14.585,-2.738,0.0,35.0,35.4,9.482,1.578,-6.267,-4.284,-7.157,-4.61,-3.118,27.036,0.0,258.04,,270.0,270.0,-5.648,2.959,20.574,23.728
4891.0,3.617,0.851,-35.209,1.681,9.464,4.901,33.266,4.584,-14.585,-2.738,0.0,35.0,35.4,9.482,1.578,-6.117,-4.159,-7.094,-4.402,-3.118,27.036,0.0,258.04,,270.0,270.0,-5.579,2.97,20.587,23.748
4891.5,3.617,0.851,-35.209,1.681,9.464,4.901,33.266,4.584,-14.585,-2.738,0.0,35.0,35.4,9.482,1.578,-6.129,-4.008,-7.148,-4.311,-3.118,27.036,0.0,259.04,,270.0,270.0,-5.443,2.981,20.59,23.808
4892.0,3.617,0.851,-35.209,1.681,9.464,4.901,33.266,4.584,-14.585,-2.738,0.0,35.0,35.4,9.482,1.578,-6.086,-3.889,-7.15,-4.22,-3.118,27.036,0.0,259.04,,270.0,270.0,-5.399,2.991,20.605,23.828
4892.5,3.617,0.851,-35.209,1.681,9.464,4.901,33.266,4.584,-14.585,-2.738,0.0,35.0,35.4,9.482,1.578,-6.119,-3.938,-7.148,-4.211,-3.118,27.036,0.0,258.04,,270.0,270.0,-5.336,3.002,20.596,23.843
4893.0,3.617,0.851,-35.209,1.681,9.464,4.906,33.318,4.63,-14.625,-2.74,0.0,35.02,35.46,9.482,1.578,-5.953,-4.026,-6.925,-4.233,-3.12,27.043,0.0,258.04,,270.0,270.0,-5.354,3.012,20.598,23.808
4893.5,3.617,0.851,-35.209,1.681,9.464,4.906,33.318,4.63,-14.625,-2.74,0.0,35.0,35.5,9.482,1.578,-5.851,-3.946,-6.822,-4.15,-3.12,27.043,0.0,259.04,,270.0,270.0,-5.284,3.022,20.633,23.739
4894.0,3.072,0.696,-35.209,1.661,9.473,4.906,33.318,4.63,-14.625,-2.74,0.0,35.0,35.5,9.456,1.735,-5.827,-3.755,-6.837,-4.043,-3.12,27.043,0.0,259.04,,270.0,270.0,-5.193,3.031,20.613,23.727
4894.5,3.072,0.696,-35.209,1.661,9.473,4.906,33.318,4.63,-14.625,-2.74,0.0,35.0,35.5,9.456,1.735,-5.81,-3.603,-6.845,-3.903,-3.12,27.043,0.0,257.94,,270.0,270.0,-5.115,3.032,20.611,23.778
4895.0,3.072,0.696,-35.209,1.661,9.473,4.906,33.318,4.63,-14.625,-2.74,0.0,35.0,35.5,9.456,1.735,-5.792,-3.555,-6.805,-3.886,-3.12,27.043,0.0,257.94,,270.0,270.0,-5.04,3.033,20.618,23.757
4895.5,3.072,0.696,-35.209,1.661,9.473,4.906,33.318,4.63,-14.625,-2.74,0.0,35.0,35.5,9.456,1.735,-5.533,-3.658,-6.611,-3.866,-3.12,27.043,0.0,258.84,,270.0,270.0,-5.01,3.033,20.629,23.803
4896.0,3.072,0.696,-35.209,1.661,9.473,4.902,33.271,4.6,-14.672,-2.738,0.0,35.019,35.433,9.456,1.735,-5.57,-3.529,-6.62,-3.776,-3.132,27.04,0.0,258.84,,270.0,270.0,-4.917,3.034,20.613,23.793
4896.5,3.072,0.696,-35.209,1.661,9.473,4.902,33.271,4.6,-14.672,-2.738,0.0,35.0,35.4,9.456,1.735,-5.56,-3.338,-6.612,-3.667,-3.132,27.04,0.0,257.64,,270.0,270.0,-4.874,3.035,20.632,23.719
4897.0,2.631,0.682,-34.614,1.728,9.442,4.902,33.271,4.6,-14.672,-2.738,0.0,35.0,35.4,9.457,1.635,-5.501,-3.187,-6.61,-3.56,-3.132,27.04,0.0,257.64,,270.0,270.0,-4.794,3.035,20.635,23.688
4897.5,2.631,0.682,-34.614,1.728,9.442,4.902,33.271,4.6,-14.672,-2.738,0.0,35.0,35.4,9.457,1.635,-5.476,-3.05,-6.579,-3.447,-3.132,27.04,0.0,258.74,,270.0,270.0,-4.715,3.029,20.64,23.617
4898.0,2.631,0.682,-34.614,1.728,9.442,4.902,33.271,4.6,-14.672,-2.738,0.0,35.0,35.4,9.457,1.635,-5.478,-3.09,-6.544,-3.456,-3.132,27.04,0.0,258.74,,270.0,270.0,-4.638,3.022,20.639,23.585
4898.5,2.631,0.682,-34.614,1.728,9.442,4.902,33.271,4.6,-14.672,-2.738,0.0,35.0,35.4,9.457,1.635,-5.283,-3.045,-6.368,-3.372,-3.132,27.04,0.0,256.34,,270.0,270.0,-4.642,3.016,20.63,23.568
4899.0,2.631,0.682,-34.614,1.728,9.442,4.902,33.271,4.6,-14.672,-2.738,0.0,35.0,35.4,9.457,1.635,-5.212,-2.868,-6.304,-3.267,-3.132,27.04,0.0,256.34,,270.0,270.0,-4.517,3.009,20.635,23.562
4899.5,2.631,0.682,-34.614,1.728,9.442,4.877,33.238,4.575,-14.675,-2.744,0.0,35.022,35.493,9.457,1.635,-5.129,-2.691,-6.274,-3.119,-3.134,27.045,0.0,258.94,,270.0,270.0,-4.413,3.003,20.632,23.529
4900.0,2.631,0.682,-34.614,1.728,9.442,4.877,33.238,4.575,-14.675,-2.744,0.0,35.0,35.5,9.457,1.635,-5.079,-2.553,-6.254,-2.997,-3.134,27.045,0.0,258.94,,270.0,270.0,-4.303,2.997,20.626,23.568
4900.5,2.45,0.637,-34.457,1.778,9.45,4.877,33.238,4.575,-14.675,-2.744,0.0,35.0,35.5,9.483,1.593,-5.13,-2.614,-6.262,-2.999,-3.134,27.045,0.0,256.64,,270.0,270.0,-4.221,2.991,20.623,23.586
4901.0,2.45,0.637,-34.457,1.778,9.45,4.877,33.238,4.575,-14.675,-2.744,0.0,35.0,35.5,9.483,1.593,-5.016,-2.596,-6.156,-3.004,-3.134,27.045,0.0,256.64,,270.0,270.0,-4.251,2.982,20.614,23.534
4901.5,2.45,0.637,-34.457,1.778,9.45,4.877,33.238,4.575,-14.675,-2.744,0.0,35.0,35.5,9.483,1.593,-4.955,-2.5,-6.076,-2.9,-3.134,27.045,0.0,259.14,,270.0,270.0,-4.193,2.973,20.621,23.61
4902.0,2.45,0.637,-34.457,1.778,9.45,4.877,33.238,4.575,-14.675,-2.744,0.0,35.0,35.5,9.483,1.593,-4.724,-2.129,-5.92,-2.655,-3.134,27.045,0.0,259.14,,270.0,270.0,-4.108,2.965,20.604,23.561
4902.5,2.45,0.637,-34.457,1.778,9.45,4.911,33.273,4.594,-14.721,-2.73,0.0,35.031,35.444,9.483,1.593,-4.674,-2.019,-5.869,-2.528,-3.115,27.048,0.0,258.24,,270.0,270.0,-3.857,2.956,20.627,23.575
4903.0,2.45,0.637,-34.457,1.778,9.45,4.911,33.273,4.594,-14.721,-2.73,0.0,35.0,35.4,9.483,1.593,-4.685,-2.008,-5.882,-2.48,-3.115,27.048,0.0,258.24,,270.0,270.0,-3.772,2.948,20.616,23.623
4903.5,2.957,0.708,-35.209,1.667,9.474,4.911,33.273,4.594,-14.721,-2.73,0.0,35.0,35.4,9.513,1.74,-4.631,-2.005,-5.797,-2.454,-3.115,27.048,0.0,259.34,,270.0,270.0,-3.764,2.94,20.62,23.647
4904.0,2.957,0.708,-35.209,1.667,9.474,4.911,33.273,4.594,-14.721,-2.73,0.0,35.0,35.4,9.513,1.74,-4.542,-1.928,-5.75,-2.38,-3.115,27.048,0.0,259.34,,270.0,270.0,-3.722,2.94,20.625,23.692
4904.5,2.957,0.708,-35.209,1.667,9.474,4.911,33.273,4.594,-14.721,-2.73,0.0,35.0,35.4,9.513,1.74,-4.44,-1.748,-5.646,-2.28,-3.115,27.048,0.0,258.14,,270.0,270.0,-3.65,2.94,20.633,23.703
4905.0,2.957,0.708,-35.209,1.667,9.474,4.911,33.273,4.594,-14.721,-2.73,0.0,35.0,35.4,9.513,1.74,-4.341,-1.61,-5.589,-2.171,-3.115,27.048,0.0,258.14,,270.0,270.0,-3.528,2.941,20.632,23.741
4905.5,2.957,0.708,-35.209,1.667,9.474,4.911,33.273,4.594,-14.721,-2.73,0.0,35.0,35.4,9.513,1.74,-4.265,-1.524,-5.536,-2.065,-3.115,27.048,0.0,259.34,,270.0,270.0,-3.428,2.941,20.633,23.769
4906.0,2.957,0.708,-35.209,1.667,9.474,4.917,33.308,4.581,-14.78,-2.742,0.0,35.037,35.465,9.513,1.74,-4.18,-1.463,-5.393,-1.974,-3.127,27.055,0.0,259.34,,270.0,270.0,-3.348,2.941,20.618,23.741
4906.5,2.957,0.708,-35.209,1.667,9.474,4.917,33.308,4.581,-14.78,-2.742,0.0,35.0,35.5,9.513,1.74,-4.114,-1.336,-5.337,-1.915,-3.127,27.055,0.0,258.04,,270.0,270.0,-3.252,2.942,20.631,23.691
4907.0,3.374,0.79,-35.209,1.663,9.474,4.917,33.308,4.581,-14.78,-2.742,0.0,35.0,35.5,9.503,1.802,-4.137,-1.337,-5.366,-1.89,-3.127,27.055,0.0,258.04,,270.0,270.0,-3.176,2.942,20.615,23.661
4907.5,3.374,0.79,-35.209,1.663,9.474,4.917,33.308,4.581,-14.78,-2.742,0.0,35.0,35.5,9.503,1.802,-4.132,-1.238,-5.364,-1.877,-3.127,27.055,0.0,259.24,,270.0,270.0,-3.183,2.949,20.615,23.614
4908.0,3.374,0.79,-35.209,1.663,9.474,4.917,33.308,4.581,-14.78,-2.742,0.0,35.0,35.5,9.503,1.802,-4.121,-1.313,-5.358,-1.828,-3.127,27.055,0.0,259.24,,270.0,270.0,-3.153,2.956,20.616,23.524
4908.5,3.374,0.79,-35.209,1.663,9.474,4.917,33.308,4.581,-14.78,-2.742,0.0,35.0,35.5,9.503,1.802,-4.099,-1.422,-5.316,-1.832,-3.127,27.055,0.0,257.44,,270.0,270.0,-3.155,2.963,20.617,23.478
4909.0,3.374,0.79,-35.209,1.663,9.474,4.927,33.283,4.603,-14.886,-2.737,0.0,35.041,35.468,9.503,1.802,-4.068,-1.344,-5.294,-1.826,-3.13,27.058,0.0,257.44,,270.0,270.0,-3.167,2.969,20.625,23.482
4909.5,3.374,0.79,-35.209,1.663,9.474,4.927,33.283,4.603,-14.886,-2.737,0.0,35.0,35.5,9.503,1.802,-3.89,-1.061,-5.157,-1.683,-3.13,27.058,0.0,259.24,,270.0,270.0,-3.133,2.976,20.624,23.504
4910.0,2.418,0.654,-33.428,1.722,9.451,4.927,33.283,4.603,-14.886,-2.737,0.0,35.0,35.5,9.648,1.64,-3.835,-0.974,-5.115,-1.575,-3.13,27.058,0.0,259.24,,270.0,270.0,-2.948,2.983,20.606,23.509
4910.5,2.418,0.654,-33.428,1.722,9.451,4.927,33.283,4.603,-14.886,-2.737,0.0,35.0,35.5,9.648,1.64,-3.835,-0.999,-5.072,-1.541,-3.13,27.058,0.0,257.14,,270.0,270.0,-2.875,2.973,20.613,23.53
4911.0,2.418,0.654,-33.428,1.722,9.451,4.927,33.283,4.603,-14.886,-2.737,0.0,35.0,35.5,9.648,1.64,-3.752,-1.023,-4.994,-1.509,-3.13,27.058,0.0,257.14,,270.0,270.0,-2.862,2.964,20.621,23.532
4911.5,2.418,0.654,-33.428,1.722,9.451,4.927,33.283,4.603,-14.886,-2.737,0.0,35.0,35.5,9.648,1.64,-3.672,-0.938,-4.95,-1.44,-3.13,27.058,0.0,259.24,,270.0,270.0,-2.819,2.955,20.615,23.573
4912.0,2.418,0.654,-33.428,1.722,9.451,4.93,33.252,4.604,-14.874,-2.75,0.0,35.038,35.482,9.648,1.64,-3.605,-0.791,-4.889,-1.381,-3.139,27.048,0.0,259.24,,270.0,270.0,-2.75,2.946,20.619,23.523
4912.5,2.418,0.654,-33.428,1.722,9.451,4.93,33.252,4.604,-14.874,-2.75,0.0,35.0,35.5,9.648,1.64,-3.528,-0.657,-4.792,-1.279,-3.139,27.048,0.0,258.24,,270.0,270.0,-2.666,2.938,20.616,23.538
4913.0,2.418,0.654,-33.428,1.722,9.451,4.93,33.252,4.604,-14.874,-2.75,0.0,35.0,35.5,9.648,1.64,-3.369,-0.541,-4.637,-1.126,-3.139,27.048,0.0,258.24,,270.0,270.0,-2.564,2.929,20.602,23.555
4913.5,3.214,0.734,-35.209,1.655,9.413,4.93,33.252,4.604,-14.874,-2.75,0.0,35.0,35.5,9.511,1.748,-3.314,-0.482,-4.584,-1.074,-3.139,27.048,0.0,259.34,,270.0,270.0,-2.418,2.921,20.59,23.622
4914.0,3.214,0.734,-35.209,1.655,9.413,4.93,33.252,4.604,-14.874,-2.75,0.0,35.0,35.5,9.511,1.748,-3.277,-0.375,-4.516,-0.962,-3.139,27.048,0.0,259.34,,270.0,270.0,-2.363,2.926,20.605,23.701
4914.5,3.214,0.734,-35.209,1.655,9.413,4.93,33.252,4.604,-14.874,-2.75,0.0,35.0,35.5,9.511,1.748,-3.187,-0.252,-4.468,-0.886,-3.139,27.048,0.0,258.54,,270.0,270.0,-2.282,2.93,20.61,23.777
4915.0,3.214,0.734,-35.209,1.655,9.413,4.93,33.252,4.604,-14.874,-2.75,0.0,35.0,35.5,9.511,1.748,-3.095,-0.085,-4.366,-0.783,-3.139,27.048,0.0,258.54,,270.0,270.0,-2.198,2.935,20.605,23.83
4915.5,3.214,0.734,-35.209,1.655,9.413,4.949,33.292,4.6,-14.898,-2.738,0.0,35.049,35.443,9.511,1.748,-3.077,-0.178,-4.408,-0.779,-3.137,27.054,0.0,258.94,,270.0,270.0,-2.082,2.94,20.606,23.972
4916.0,3.214,0.734,-35.209,1.655,9.413,4.949,33.292,4.6,-14.898,-2.738,0.0,35.0,35.4,9.511,1.748,-3.072,-0.203,-4.38,-0.745,-3.137,27.054,0.0,258.94,,270.0,270.0,-2.11,2.944,20.617,24.01
4916.5,3.324,0.802,-35.209,1.704,9.394,4.949,33.292,4.6,-14.898,-2.738,0.0,35.0,35.4,9.435,1.597,-3.014,-0.009,-4.294,-0.685,-3.137,27.054,0.0,258.74,,270.0,270.0,-2.1,2.949,20.622,23.982
4917.0,3.324,0.802,-35.209,1.704,9.394,4.949,33.292,4.6,-14.898,-2.738,0.0,35.0,35.4,9.435,1.597,-2.941,0.124,-4.221,-0.591,-3.137,27.054,0.0,258.74,,270.0,270.0,-2.001,2.955,20.592,23.988
4917.5,3.324,0.802,-35.209,1.704,9.394,4.949,33.292,4.6,-14.898,-2.738,0.0,35.0,35.4,9.435,1.597,-2.844,0.162,-4.194,-0.498,-3.137,27.054,0.0,259.14,,270.0,270.0,-1.907,2.961,20.602,23.976
4918.0,3.324,0.802,-35.209,1.704,9.394,4.949,33.292,4.6,-14.898,-2.738,0.0,35.0,35.4,9.435,1.597,-2.863,0.167,-4.149,-0.484,-3.137,27.054,0.0,259.14,,270.0,270.0,-1.844,2.967,20.622,23.968
4918.5,3.324,0.802,-35.209,1.704,9.394,4.962,33.329,4.596,-14.972,-2.753,0.0,35.049,35.476,9.435,1.597,-2.811,0.1,-4.132,-0.457,-3.146,27.056,0.0,258.44,,270.0,270.0,-1.832,2.973,20.605,23.965
4919.0,3.324,0.802,-35.209,1.704,9.394,4.962,33.329,4.596,-14.972,-2.753,0.0,35.0,35.5,9.435,1.597,-2.82,0.145,-4.122,-0.437,-3.146,27.056,0.0,258.44,,270.0,270.0,-1.825,2.978,20.605,23.974
4919.5,3.324,0.802,-35.209,1.704,9.394,4.962,33.329,4.596,-14.972,-2.753,0.0,35.0,35.5,9.435,1.597,-2.775,0.276,-4.06,-0.372,-3.146,27.056,0.0,258.74,,270.0,270.0,-1.809,2.984,20.618,23.985
4920.0,2.875,0.681,-35.209,1.675,9.581,4.962,33.329,4.596,-14.972,-2.753,0.0,35.0,35.5,9.386,1.684,-2.686,0.373,-4.003,-0.292,-3.146,27.056,0.0,258.74,,270.0,270.0,-1.733,2.99,20.598,23.998
4920.5,2.875,0.681,-35.209,1.675,9.581,4.962,33.329,4.596,-14.972,-2.753,0.0,35.0,35.5,9.386,1.684,-2.562,0.377,-3.911,-0.185,-3.146,27.056,0.0,258.14,,270.0,270.0,-1.652,2.988,20.576,24.005
4921.0,2.875,0.681,-35.209,1.675,9.581,4.962,33.329,4.596,-14.972,-2.753,0.0,35.0,35.5,9.386,1.684,-2.528,0.435,-3.85,-0.18,-3.146,27.056,0.0,258.14,,270.0,270.0,-1.57,2.986,20.61,24.016
4921.5,2.875,0.681,-35.209,1.675,9.581,4.962,33.329,4.596,-14.972,-2.753,0.0,35.0,35.5,9.386,1.684,-2.475,0.525,-3.8,-0.11,-3.146,27.056,0.0,258.64,,270.0,270.0,-1.531,2.984,20.594,24.003
4922.0,2.875,0.681,-35.209,1.675,9.581,4.942,33.265,4.605,-14.949,-2.759,0.0,35.044,35.455,9.386,1.684,-2.408,0.646,-3.74,-0.032,-3.154,27.048,0.0,258.64,,270.0,270.0,-1.465,2.982,20.596,23.98
4922.5,2.875,0.681,-35.209,1.675,9.581,4.942,33.265,4.605,-14.949,-2.759,0.0,35.0,35.5,9.386,1.684,-2.357,0.694,-3.697,0.016,-3.154,27.048,0.0,258.04,,270.0,270.0,-1.384,2.981,20.611,24.009
4923.0,3.057,0.768,-35.209,1.706,9.464,4.942,33.265,4.605,-14.949,-2.759,0.0,35.0,35.5,9.433,1.571,-2.354,0.666,-3.683,0.069,-3.154,27.048,0.0,258.04,,270.0,270.0,-1.336,2.979,20.582,24.01
4923.5,3.057,0.768,-35.209,1.706,9.464,4.942,33.265,4.605,-14.949,-2.759,0.0,35.0,35.5,9.433,1.571,-2.285,0.684,-3.622,0.107,-3.154,27.048,0.0,259.24,,270.0,270.0,-1.325,2.98,20.595,24.007
4924.0,3.057,0.768,-35.209,1.706,9.464,4.942,33.265,4.605,-14.949,-2.759,0.0,35.0,35.5,9.433,1.571,-2.138,0.879,-3.477,0.209,-3.154,27.048,0.0,259.24,,270.0,270.0,-1.279,2.981,20.577,23.992
4924.5,3.057,0.768,-35.209,1.706,9.464,4.942,33.265,4.605,-14.949,-2.759,0.0,35.0,35.5,9.433,1.571,-2.0,0.99,-3.392,0.346,-3.154,27.048,0.0,258.94,,270.0,270.0,-1.132,2.983,20.585,24.01
4925.0,3.057,0.768,-35.209,1.706,9.464,4.966,33.31,4.616,-14.931,-2.765,0.0,35.046,35.436,9.433,1.571,-2.067,0.964,-3.393,0.336,-3.15,27.049,0.0,258.94,,270.0,270.0,-1.014,2.984,20.565,24.051
4925.5,3.057,0.768,-35.209,1.706,9.464,4.966,33.31,4.616,-14.931,-2.765,0.0,35.0,35.4,9.433,1.571,-2.073,0.877,-3.406,0.325,-3.15,27.049,0.0,259.24,,270.0,270.0,-1.04,2.985,20.566,23.946
4926.0,3.057,0.768,-35.209,1.706,9.464,4.966,33.31,4.616,-14.931,-2.765,0.0,35.0,35.4,9.433,1.571,-2.058,0.868,-3.4,0.278,-3.15,27.049,0.0,259.24,,270.0,270.0,-1.069,2.986,20.57,23.928
4926.5,3.164,0.714,-35.209,1.683,9.482,4.966,33.31,4.616,-14.931,-2.765,0.0,35.0,35.4,9.447,1.7,-2.018,0.949,-3.373,0.331,-3.15,27.049,0.0,258.94,,270.0,270.0,-1.078,2.987,20.563,23.85
4927.0,3.164,0.714,-35.209,1.683,9.482,4.966,33.31,4.616,-14.931,-2.765,0.0,35.0,35.4,9.447,1.7,-2.009,1.029,-3.366,0.36,-3.15,27.049,0.0,258.94,,270.0,270.0,-1.028,2.99,20.547,23.85
4927.5,3.164,0.714,-35.209,1.683,9.482,4.966,33.31,4.616,-14.931,-2.765,0.0,35.0,35.4,9.447,1.7,-1.975,1.068,-3.301,0.414,-3.15,27.049,0.0,259.14,,270.0,270.0,-0.997,2.993,20.549,23.884
4928.0,3.164,0.714,-35.209,1.683,9.482,4.966,33.31,4.616,-14.931,-2.765,0.0,35.0,35.4,9.447,1.7,-2.2,0.671,-3.482,0.173,-3.15,27.049,0.0,259.14,,270.0,270.0,-0.948,2.996,20.551,23.918
