t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4928.5,3.164,0.714,-35.209,1.683,9.482,4.948,33.298,4.618,-14.94,-2.749,0.0,35.059,35.51,9.447,1.7,-2.279,0.416,-3.584,-0.035,-3.143,27.052,0.0,258.74,,270.0,270.0,-1.21,2.999,20.553,23.908
4929.0,3.164,0.714,-35.209,1.683,9.482,4.948,33.298,4.618,-14.94,-2.749,0.0,35.1,35.5,9.447,1.7,-2.424,0.26,-3.718,-0.169,-3.143,27.052,0.0,258.74,,270.0,270.0,-1.37,3.001,20.551,23.838
4929.5,2.521,0.655,-34.117,1.705,9.391,4.948,33.298,4.618,-14.94,-2.749,0.0,35.1,35.5,9.622,1.734,-2.558,0.114,-3.873,-0.359,-3.143,27.052,0.0,258.54,,270.0,270.0,-1.513,3.004,20.552,23.748
4930.0,2.521,0.655,-34.117,1.705,9.391,4.948,33.298,4.618,-14.94,-2.749,0.0,35.1,35.5,9.622,1.734,-2.642,0.05,-3.948,-0.42,-3.143,27.052,0.0,258.54,,270.0,270.0,-1.669,2.996,20.573,23.661
4930.5,2.521,0.655,-34.117,1.705,9.391,4.948,33.298,4.618,-14.94,-2.749,0.0,35.1,35.5,9.622,1.734,-2.712,-0.018,-3.914,-0.423,-3.143,27.052,0.0,258.24,,270.0,270.0,-1.74,2.988,20.554,23.612
4931.0,2.521,0.655,-34.117,1.705,9.391,4.948,33.298,4.618,-14.94,-2.749,0.0,35.1,35.5,9.622,1.734,-2.629,-0.165,-3.871,-0.522,-3.143,27.052,0.0,258.24,,270.0,270.0,-1.767,2.981,20.557,23.577
4931.5,2.521,0.655,-34.117,1.705,9.391,4.969,33.297,4.6,-14.984,-2.766,0.0,35.061,35.459,9.622,1.734,-2.681,-0.208,-3.934,-0.559,-3.156,27.05,0.0,259.14,,270.0,270.0,-1.797,2.973,20.554,23.543
4932.0,2.521,0.655,-34.117,1.705,9.391,4.969,33.297,4.6,-14.984,-2.766,0.0,35.1,35.5,9.622,1.734,-2.769,-0.214,-4.026,-0.652,-3.156,27.05,0.0,259.14,,270.0,270.0,-1.845,2.966,20.561,23.524
4932.5,3.008,0.705,-35.209,1.681,9.478,4.969,33.297,4.6,-14.984,-2.766,0.0,35.1,35.5,9.327,1.718,-2.862,-0.266,-4.087,-0.676,-3.156,27.05,0.0,259.24,,270.0,270.0,-1.915,2.958,20.55,23.531
4933.0,3.008,0.705,-35.209,1.681,9.478,4.969,33.297,4.6,-14.984,-2.766,0.0,35.1,35.5,9.327,1.718,-2.882,-0.343,-4.045,-0.738,-3.156,27.05,0.0,259.24,,270.0,270.0,-1.973,2.959,20.55,23.508
4933.5,3.008,0.705,-35.209,1.681,9.478,4.969,33.297,4.6,-14.984,-2.766,0.0,35.1,35.5,9.327,1.718,-2.866,-0.27,-3.995,-0.765,-3.156,27.05,0.0,259.24,,270.0,270.0,-2.002,2.96,20.561,23.476
4934.0,3.008,0.705,-35.209,1.681,9.478,4.969,33.297,4.6,-14.984,-2.766,0.0,35.1,35.5,9.327,1.718,-2.68,-0.345,-3.927,-0.735,-3.156,27.05,0.0,259.24,,270.0,270.0,-1.974,2.961,20.561,23.458
4934.5,3.008,0.705,-35.209,1.681,9.478,4.969,33.297,4.6,-14.984,-2.766,0.0,35.1,35.5,9.327,1.718,-2.927,-0.476,-4.121,-0.815,-3.156,27.05,0.0,259.54,,270.0,270.0,-1.922,2.962,20.546,23.453
4935.0,3.008,0.705,-35.209,1.681,9.478,4.989,33.31,4.627,-15.013,-2.761,0.0,35.071,35.527,9.327,1.718,-3.027,-0.436,-4.216,-0.821,-3.154,27.053,0.0,259.54,,270.0,270.0,-2.085,2.962,20.544,23.428
4935.5,3.008,0.705,-35.209,1.681,9.478,4.989,33.31,4.627,-15.013,-2.761,0.0,35.1,35.5,9.327,1.718,-3.093,-0.514,-4.269,-0.852,-3.154,27.053,0.0,259.44,,270.0,270.0,-2.125,2.963,20.558,23.398
4936.0,3.187,0.806,-35.124,1.711,9.384,4.989,33.31,4.627,-15.013,-2.761,0.0,35.1,35.5,9.49,1.782,-2.952,-0.627,-4.125,-0.877,-3.154,27.053,0.0,259.44,,270.0,270.0,-2.182,2.964,20.543,23.386
4936.5,3.187,0.806,-35.124,1.711,9.384,4.989,33.31,4.627,-15.013,-2.761,0.0,35.1,35.5,9.49,1.782,-2.97,-0.631,-4.016,-0.909,-3.154,27.053,0.0,258.84,,270.0,270.0,-2.146,2.967,20.57,23.326
4937.0,3.187,0.806,-35.124,1.711,9.384,4.989,33.31,4.627,-15.013,-2.761,0.0,35.1,35.5,9.49,1.782,-2.935,-0.628,-4.049,-0.919,-3.154,27.053,0.0,258.84,,270.0,270.0,-2.131,2.971,20.56,23.295
4937.5,3.187,0.806,-35.124,1.711,9.384,4.989,33.31,4.627,-15.013,-2.761,0.0,35.1,35.5,9.49,1.782,-3.004,-0.515,-4.158,-0.908,-3.154,27.053,0.0,259.54,,270.0,270.0,-2.133,2.975,20.562,23.279
4938.0,3.187,0.806,-35.124,1.711,9.384,4.892,33.323,4.629,-15.01,-2.761,0.0,35.063,35.469,9.49,1.782,-3.081,-0.498,-4.27,-0.953,-3.153,27.048,0.0,259.54,,270.0,270.0,-2.146,2.978,20.553,23.307
4938.5,3.187,0.806,-35.124,1.711,9.384,4.892,33.323,4.629,-15.01,-2.761,0.0,35.1,35.5,9.49,1.782,-3.031,-0.669,-4.098,-0.982,-3.153,27.048,0.0,259.04,,270.0,270.0,-2.2,2.982,20.563,23.324
4939.0,2.851,0.761,-34.07,1.727,9.459,4.892,33.323,4.629,-15.01,-2.761,0.0,35.1,35.5,9.526,1.587,-2.914,-0.642,-4.002,-0.951,-3.153,27.048,0.0,259.04,,270.0,270.0,-2.195,2.985,20.564,23.368
4939.5,2.851,0.761,-34.07,1.727,9.459,4.892,33.323,4.629,-15.01,-2.761,0.0,35.1,35.5,9.526,1.587,-2.95,-0.657,-4.078,-0.975,-3.153,27.048,0.0,259.94,,270.0,270.0,-2.127,2.983,20.555,23.336
4940.0,2.851,0.761,-34.07,1.727,9.459,4.892,33.323,4.629,-15.01,-2.761,0.0,35.1,35.5,9.526,1.587,-3.059,-0.592,-4.201,-1.003,-3.153,27.048,0.0,259.94,,270.0,270.0,-2.165,2.981,20.543,23.336
4940.5,2.851,0.761,-34.07,1.727,9.459,4.892,33.323,4.629,-15.01,-2.761,0.0,35.1,35.5,9.526,1.587,-3.108,-0.522,-4.247,-1.021,-3.153,27.048,0.0,258.84,,270.0,270.0,-2.213,2.978,20.552,23.436
4941.0,2.851,0.761,-34.07,1.727,9.459,4.892,33.323,4.629,-15.01,-2.761,0.0,35.1,35.5,9.526,1.587,-2.975,-0.692,-4.151,-0.978,-3.153,27.048,0.0,258.84,,270.0,270.0,-2.225,2.976,20.556,23.457
4941.5,2.851,0.761,-34.07,1.727,9.459,4.939,33.371,4.625,-15.04,-2.761,0.0,35.075,35.517,9.526,1.587,-2.943,-0.622,-4.074,-0.981,-3.145,27.045,0.0,259.64,,270.0,270.0,-2.199,2.974,20.551,23.472
4942.0,2.851,0.761,-34.07,1.727,9.459,4.939,33.371,4.625,-15.04,-2.761,0.0,35.1,35.5,9.526,1.587,-3.165,-0.84,-4.323,-1.125,-3.145,27.045,0.0,259.64,,270.0,270.0,-2.155,2.972,20.548,23.46
4942.5,2.939,0.731,-35.209,1.708,9.446,4.939,33.371,4.625,-15.04,-2.761,0.0,35.1,35.5,9.431,1.809,-3.314,-0.84,-4.488,-1.151,-3.145,27.045,0.0,259.64,,270.0,270.0,-2.363,2.97,20.551,23.478
4943.0,2.939,0.731,-35.209,1.708,9.446,4.939,33.371,4.625,-15.04,-2.761,0.0,35.1,35.5,9.431,1.809,-3.398,-0.891,-4.546,-1.199,-3.145,27.045,0.0,259.64,,270.0,270.0,-2.448,2.97,20.541,23.43
4943.5,2.939,0.731,-35.209,1.708,9.446,4.939,33.371,4.625,-15.04,-2.761,0.0,35.1,35.5,9.431,1.809,-3.314,-0.904,-4.406,-1.269,-3.145,27.045,0.0,259.74,,270.0,270.0,-2.508,2.969,20.54,23.449
4944.0,2.939,0.731,-35.209,1.708,9.446,4.939,33.371,4.625,-15.04,-2.761,0.0,35.1,35.5,9.431,1.809,-3.198,-0.82,-4.294,-1.227,-3.145,27.045,0.0,259.74,,270.0,270.0,-2.473,2.969,20.55,23.419
4944.5,2.939,0.731,-35.209,1.708,9.446,4.977,33.317,4.625,-15.009,-2.76,0.0,35.078,35.47,9.431,1.809,-3.048,-0.973,-4.236,-1.273,-3.159,27.051,0.0,258.24,,270.0,270.0,-2.385,2.968,20.527,23.413
4945.0,2.939,0.731,-35.209,1.708,9.446,4.977,33.317,4.625,-15.009,-2.76,0.0,35.1,35.5,9.431,1.809,-3.183,-0.992,-4.328,-1.269,-3.159,27.051,0.0,258.24,,270.0,270.0,-2.382,2.968,20.534,23.443
4945.5,2.461,0.612,-34.659,1.782,9.474,4.977,33.317,4.625,-15.009,-2.76,0.0,35.1,35.5,9.52,1.523,-3.305,-1.032,-4.458,-1.279,-3.159,27.051,0.0,259.34,,270.0,270.0,-2.443,2.967,20.544,23.474
4946.0,2.461,0.612,-34.659,1.782,9.474,4.977,33.317,4.625,-15.009,-2.76,0.0,35.1,35.5,9.52,1.523,-3.36,-1.056,-4.409,-1.284,-3.159,27.051,0.0,259.34,,270.0,270.0,-2.518,2.959,20.543,23.459
4946.5,2.461,0.612,-34.659,1.782,9.474,4.977,33.317,4.625,-15.009,-2.76,0.0,35.1,35.5,9.52,1.523,-3.189,-0.904,-4.262,-1.304,-3.159,27.051,0.0,258.44,,270.0,270.0,-2.527,2.951,20.52,23.472
4947.0,2.461,0.612,-34.659,1.782,9.474,4.977,33.317,4.625,-15.009,-2.76,0.0,35.1,35.5,9.52,1.523,-3.09,-1.019,-4.223,-1.281,-3.159,27.051,0.0,258.44,,270.0,270.0,-2.415,2.943,20.52,23.468
4947.5,2.461,0.612,-34.659,1.782,9.474,4.977,33.317,4.625,-15.009,-2.76,0.0,35.1,35.5,9.52,1.523,-3.17,-1.019,-4.304,-1.254,-3.159,27.051,0.0,259.44,,270.0,270.0,-2.403,2.935,20.539,23.505
4948.0,2.461,0.612,-34.659,1.782,9.474,4.973,33.299,4.64,-14.966,-2.774,0.0,35.076,35.471,9.52,1.523,-3.258,-0.981,-4.416,-1.289,-3.168,27.036,0.0,259.44,,270.0,270.0,-2.437,2.927,20.534,23.523
4948.5,2.461,0.612,-34.659,1.782,9.474,4.973,33.299,4.64,-14.966,-2.774,0.0,35.1,35.5,9.52,1.523,-3.228,-1.015,-4.42,-1.302,-3.168,27.036,0.0,259.24,,270.0,270.0,-2.486,2.92,20.523,23.501
4949.0,2.463,0.662,-34.117,1.764,9.466,4.973,33.299,4.64,-14.966,-2.774,0.0,35.1,35.5,9.516,1.592,-3.104,-0.98,-4.153,-1.277,-3.168,27.036,0.0,259.24,,270.0,270.0,-2.491,2.912,20.547,23.489
4949.5,2.463,0.662,-34.117,1.764,9.466,4.973,33.299,4.64,-14.966,-2.774,0.0,35.1,35.5,9.516,1.592,-3.006,-0.99,-4.112,-1.236,-3.168,27.036,0.0,259.34,,270.0,270.0,-2.378,2.905,20.517,23.496
4950.0,2.463,0.662,-34.117,1.764,9.466,4.973,33.299,4.64,-14.966,-2.774,0.0,35.1,35.5,9.516,1.592,-3.084,-0.951,-4.21,-1.216,-3.168,27.036,0.0,259.34,,270.0,270.0,-2.336,2.897,20.535,23.532
4950.5,2.463,0.662,-34.117,1.764,9.466,4.973,33.299,4.64,-14.966,-2.774,0.0,35.1,35.5,9.516,1.592,-3.156,-0.945,-4.299,-1.199,-3.168,27.036,0.0,258.84,,270.0,270.0,-2.365,2.89,20.54,23.537
4951.0,2.463,0.662,-34.117,1.764,9.466,4.998,33.329,4.659,-14.964,-2.774,0.0,35.094,35.535,9.516,1.592,-3.144,-0.957,-4.324,-1.234,-3.167,27.032,0.0,258.84,,270.0,270.0,-2.4,2.883,20.558,23.546
4951.5,2.463,0.662,-34.117,1.764,9.466,4.998,33.329,4.659,-14.964,-2.774,0.0,35.1,35.5,9.516,1.592,-3.042,-0.843,-4.197,-1.205,-3.167,27.032,0.0,258.74,,270.0,270.0,-2.415,2.876,20.539,23.587
4952.0,3.543,0.826,-35.209,1.698,9.482,4.998,33.329,4.659,-14.964,-2.774,0.0,35.1,35.5,9.466,1.73,-2.938,-0.909,-4.013,-1.116,-3.167,27.032,0.0,258.74,,270.0,270.0,-2.322,2.87,20.559,23.597
4952.5,3.543,0.826,-35.209,1.698,9.482,4.998,33.329,4.659,-14.964,-2.774,0.0,35.1,35.5,9.466,1.73,-2.986,-0.817,-4.097,-1.087,-3.167,27.032,0.0,258.24,,270.0,270.0,-2.244,2.881,20.562,23.619
4953.0,3.543,0.826,-35.209,1.698,9.482,4.998,33.329,4.659,-14.964,-2.774,0.0,35.1,35.5,9.466,1.73,-3.077,-0.741,-4.196,-1.074,-3.167,27.032,0.0,258.24,,270.0,270.0,-2.247,2.892,20.571,23.619
4953.5,3.543,0.826,-35.209,1.698,9.482,4.998,33.329,4.659,-14.964,-2.774,0.0,35.1,35.5,9.466,1.73,-3.068,-0.809,-4.155,-1.081,-3.167,27.032,0.0,258.44,,270.0,270.0,-2.272,2.902,20.569,23.61
4954.0,3.543,0.826,-35.209,1.698,9.482,4.998,33.329,4.659,-14.964,-2.774,0.0,35.1,35.5,9.466,1.73,-2.879,-0.674,-4.059,-1.048,-3.167,27.032,0.0,258.44,,270.0,270.0,-2.278,2.913,20.572,23.623
4954.5,3.543,0.826,-35.209,1.698,9.482,4.996,33.352,4.652,-14.933,-2.785,0.0,35.089,35.557,9.466,1.73,-2.742,-0.784,-3.879,-1.008,-3.17,27.042,0.0,258.34,,270.0,270.0,-2.165,2.923,20.572,23.611
4955.0,3.543,0.826,-35.209,1.698,9.482,4.996,33.352,4.652,-14.933,-2.785,0.0,35.1,35.6,9.466,1.73,-2.806,-0.79,-3.918,-0.959,-3.17,27.042,0.0,258.34,,270.0,270.0,-2.103,2.933,20.588,23.623
4955.5,2.86,0.678,-35.209,1.715,9.456,4.996,33.352,4.652,-14.933,-2.785,0.0,35.1,35.6,9.461,1.606,-2.938,-0.634,-4.028,-1.007,-3.17,27.042,0.0,258.24,,270.0,270.0,-2.118,2.943,20.596,23.631
4956.0,2.86,0.678,-35.209,1.715,9.456,4.996,33.352,4.652,-14.933,-2.785,0.0,35.1,35.6,9.461,1.606,-2.914,-0.559,-4.054,-0.963,-3.17,27.042,0.0,258.24,,270.0,270.0,-2.152,2.942,20.581,23.624
4956.5,2.86,0.678,-35.209,1.715,9.456,4.996,33.352,4.652,-14.933,-2.785,0.0,35.1,35.6,9.461,1.606,-2.762,-0.692,-3.844,-0.92,-3.17,27.042,0.0,258.34,,270.0,270.0,-2.122,2.94,20.587,23.621
4957.0,2.86,0.678,-35.209,1.715,9.456,4.996,33.352,4.652,-14.933,-2.785,0.0,35.1,35.6,9.461,1.606,-2.741,-0.696,-3.796,-0.914,-3.17,27.042,0.0,258.34,,270.0,270.0,-2.054,2.939,20.587,23.63
4957.5,2.86,0.678,-35.209,1.715,9.456,4.962,33.307,4.623,-14.918,-2.772,0.0,35.098,35.514,9.461,1.606,-2.752,-0.582,-3.854,-0.863,-3.176,27.038,0.0,258.74,,270.0,270.0,-2.037,2.938,20.588,23.63
4958.0,2.86,0.678,-35.209,1.715,9.456,4.962,33.307,4.623,-14.918,-2.772,0.0,35.1,35.5,9.461,1.606,-2.808,-0.497,-3.962,-0.877,-3.176,27.038,0.0,258.74,,270.0,270.0,-2.012,2.937,20.594,23.61
4958.5,2.947,0.78,-34.247,1.74,9.456,4.962,33.307,4.623,-14.918,-2.772,0.0,35.1,35.5,9.538,1.627,-2.877,-0.509,-4.01,-0.895,-3.176,27.038,0.0,258.44,,270.0,270.0,-2.036,2.935,20.597,23.601
4959.0,2.947,0.78,-34.247,1.74,9.456,4.962,33.307,4.623,-14.918,-2.772,0.0,35.1,35.5,9.538,1.627,-2.749,-0.676,-3.82,-0.9,-3.176,27.038,0.0,258.44,,270.0,270.0,-2.073,2.936,20.608,23.571
4959.5,2.947,0.78,-34.247,1.74,9.456,4.962,33.307,4.623,-14.918,-2.772,0.0,35.1,35.5,9.538,1.627,-2.69,-0.636,-3.825,-0.844,-3.176,27.038,0.0,258.14,,270.0,270.0,-2.037,2.936,20.591,23.546
4960.0,2.947,0.78,-34.247,1.74,9.456,4.962,33.307,4.623,-14.918,-2.772,0.0,35.1,35.5,9.538,1.627,-2.773,-0.453,-3.904,-0.813,-3.176,27.038,0.0,258.14,,270.0,270.0,-1.999,2.936,20.595,23.545
4960.5,2.947,0.78,-34.247,1.74,9.456,4.977,33.326,4.643,-14.907,-2.785,0.0,35.1,35.482,9.538,1.627,-2.715,-0.426,-3.876,-0.77,-3.18,27.031,0.0,258.34,,270.0,270.0,-1.986,2.936,20.607,23.576
4961.0,2.947,0.78,-34.247,1.74,9.456,4.977,33.326,4.643,-14.907,-2.785,0.0,35.1,35.5,9.538,1.627,-2.747,-0.443,-3.854,-0.774,-3.18,27.031,0.0,258.34,,270.0,270.0,-1.947,2.936,20.61,23.619
4961.5,2.947,0.78,-34.247,1.74,9.456,4.977,33.326,4.643,-14.907,-2.785,0.0,35.1,35.5,9.538,1.627,-2.62,-0.486,-3.863,-0.83,-3.18,27.031,0.0,258.74,,270.0,270.0,-1.955,2.936,20.586,23.594
4962.0,2.804,0.724,-34.707,1.716,9.389,4.977,33.326,4.643,-14.907,-2.785,0.0,35.1,35.5,9.503,1.807,-2.698,-0.547,-3.917,-0.902,-3.18,27.031,0.0,258.74,,270.0,270.0,-1.95,2.937,20.583,23.623
4962.5,2.804,0.724,-34.707,1.716,9.389,4.977,33.326,4.643,-14.907,-2.785,0.0,35.1,35.5,9.503,1.807,-2.796,-0.576,-3.995,-0.904,-3.18,27.031,0.0,258.64,,270.0,270.0,-2.016,2.934,20.588,23.634
4963.0,2.804,0.724,-34.707,1.716,9.389,4.977,33.326,4.643,-14.907,-2.785,0.0,35.1,35.5,9.503,1.807,-2.89,-0.617,-4.091,-0.978,-3.18,27.031,0.0,258.64,,270.0,270.0,-2.068,2.932,20.596,23.636
4963.5,2.804,0.724,-34.707,1.716,9.389,4.977,33.326,4.643,-14.907,-2.785,0.0,35.1,35.5,9.503,1.807,-2.94,-0.664,-4.056,-1.008,-3.18,27.031,0.0,258.54,,270.0,270.0,-2.144,2.93,20.593,23.635
4964.0,2.804,0.724,-34.707,1.716,9.389,4.985,33.371,4.627,-14.919,-2.774,0.0,35.11,35.546,9.503,1.807,-2.687,-0.662,-3.838,-0.946,-3.177,27.034,0.0,258.54,,270.0,270.0,-2.167,2.928,20.597,23.614
4964.5,2.804,0.724,-34.707,1.716,9.389,4.985,33.371,4.627,-14.919,-2.774,0.0,35.1,35.5,9.503,1.807,-2.741,-0.694,-3.882,-0.914,-3.177,27.034,0.0,258.34,,270.0,270.0,-2.033,2.926,20.583,23.607
4965.0,2.877,0.685,-35.209,1.689,9.531,4.985,33.371,4.627,-14.919,-2.774,0.0,35.1,35.5,9.463,1.79,-2.811,-0.645,-3.956,-0.925,-3.177,27.034,0.0,258.34,,270.0,270.0,-2.058,2.924,20.579,23.609
4965.5,2.877,0.685,-35.209,1.689,9.531,4.985,33.371,4.627,-14.919,-2.774,0.0,35.1,35.5,9.463,1.79,-2.852,-0.601,-4.025,-0.917,-3.177,27.034,0.0,258.54,,270.0,270.0,-2.084,2.923,20.589,23.59
4966.0,2.877,0.685,-35.209,1.689,9.531,4.985,33.371,4.627,-14.919,-2.774,0.0,35.1,35.5,9.463,1.79,-2.825,-0.625,-4.002,-0.901,-3.177,27.034,0.0,258.54,,270.0,270.0,-2.099,2.923,20.595,23.552
4966.5,2.877,0.685,-35.209,1.689,9.531,4.985,33.371,4.627,-14.919,-2.774,0.0,35.1,35.5,9.463,1.79,-2.765,-0.591,-3.847,-0.915,-3.177,27.034,0.0,258.74,,270.0,270.0,-2.088,2.922,20.579,23.522
4967.0,2.877,0.685,-35.209,1.689,9.531,4.982,33.345,4.626,-14.895,-2.763,0.0,35.11,35.541,9.463,1.79,-2.591,-0.622,-3.661,-0.857,-3.173,27.036,0.0,258.74,,270.0,270.0,-2.03,2.921,20.577,23.501
4967.5,2.877,0.685,-35.209,1.689,9.531,4.982,33.345,4.626,-14.895,-2.763,0.0,35.1,35.5,9.463,1.79,-2.783,-0.599,-3.852,-0.861,-3.173,27.036,0.0,258.84,,270.0,270.0,-1.933,2.92,20.596,23.491
4968.0,2.877,0.685,-35.209,1.689,9.531,4.982,33.345,4.626,-14.895,-2.763,0.0,35.1,35.5,9.463,1.79,-2.712,-0.446,-3.837,-0.83,-3.173,27.036,0.0,258.84,,270.0,270.0,-2.024,2.92,20.589,23.469
4968.5,2.202,0.627,-34.093,1.79,9.44,4.982,33.345,4.626,-14.895,-2.763,0.0,35.1,35.5,9.519,1.675,-2.7,-0.505,-3.776,-0.868,-3.173,27.036,0.0,258.54,,270.0,270.0,-1.956,2.919,20.588,23.416
4969.0,2.202,0.627,-34.093,1.79,9.44,4.982,33.345,4.626,-14.895,-2.763,0.0,35.1,35.5,9.519,1.675,-2.546,-0.443,-3.741,-0.798,-3.173,27.036,0.0,258.54,,270.0,270.0,-1.962,2.907,20.601,23.395
4969.5,2.202,0.627,-34.093,1.79,9.44,4.982,33.345,4.626,-14.895,-2.763,0.0,35.1,35.5,9.519,1.675,-2.549,-0.575,-3.697,-0.727,-3.173,27.036,0.0,258.44,,270.0,270.0,-1.882,2.896,20.6,23.337
4970.0,2.202,0.627,-34.093,1.79,9.44,4.982,33.345,4.626,-14.895,-2.763,0.0,35.1,35.5,9.519,1.675,-2.677,-0.51,-3.718,-0.779,-3.173,27.036,0.0,258.44,,270.0,270.0,-1.887,2.884,20.612,23.286
4970.5,2.202,0.627,-34.093,1.79,9.44,4.98,33.326,4.658,-14.878,-2.782,0.0,35.12,35.518,9.519,1.675,-2.715,-0.506,-3.848,-0.783,-3.178,27.035,0.0,258.64,,270.0,270.0,-1.921,2.873,20.589,23.251
4971.0,2.202,0.627,-34.093,1.79,9.44,4.98,33.326,4.658,-14.878,-2.782,0.0,35.1,35.5,9.519,1.675,-2.662,-0.566,-3.721,-0.764,-3.178,27.035,0.0,258.64,,270.0,270.0,-1.963,2.862,20.589,23.218
4971.5,3.585,0.883,-35.027,1.7,9.441,4.98,33.326,4.658,-14.878,-2.782,0.0,35.1,35.5,9.53,1.8,-2.518,-0.511,-3.638,-0.777,-3.178,27.035,0.0,259.04,,270.0,270.0,-1.928,2.851,20.601,23.172
4972.0,3.585,0.883,-35.027,1.7,9.441,4.98,33.326,4.658,-14.878,-2.782,0.0,35.1,35.5,9.53,1.8,-2.528,-0.474,-3.637,-0.782,-3.178,27.035,0.0,259.04,,270.0,270.0,-1.861,2.863,20.606,23.099
4972.5,3.585,0.883,-35.027,1.7,9.441,4.98,33.326,4.658,-14.878,-2.782,0.0,35.1,35.5,9.53,1.8,-2.559,-0.439,-3.663,-0.748,-3.178,27.035,0.0,258.94,,270.0,270.0,-1.856,2.875,20.596,23.199
4973.0,3.585,0.883,-35.027,1.7,9.441,4.98,33.326,4.658,-14.878,-2.782,0.0,35.1,35.5,9.53,1.8,-2.656,-0.386,-3.739,-0.732,-3.178,27.035,0.0,258.94,,270.0,270.0,-1.852,2.887,20.595,23.281
4973.5,3.585,0.883,-35.027,1.7,9.441,5.008,33.355,4.646,-14.865,-2.792,0.0,35.117,35.556,9.53,1.8,-2.617,-0.389,-3.705,-0.709,-3.185,27.031,0.0,258.84,,270.0,270.0,-1.878,2.898,20.595,23.288
4974.0,3.585,0.883,-35.027,1.7,9.441,5.008,33.355,4.646,-14.865,-2.792,0.0,35.1,35.6,9.53,1.8,-2.543,-0.294,-3.506,-0.679,-3.185,27.031,0.0,258.84,,270.0,270.0,-1.855,2.909,20.589,23.367
4974.5,3.224,0.771,-35.209,1.694,9.455,5.008,33.355,4.646,-14.865,-2.792,0.0,35.1,35.6,9.461,1.747,-2.292,-0.44,-3.415,-0.611,-3.185,27.031,0.0,258.64,,270.0,270.0,-1.756,2.921,20.58,23.411
4975.0,3.224,0.771,-35.209,1.694,9.455,5.008,33.355,4.646,-14.865,-2.792,0.0,35.1,35.6,9.461,1.747,-2.46,-0.352,-3.534,-0.612,-3.185,27.031,0.0,258.64,,270.0,270.0,-1.69,2.925,20.589,23.462
4975.5,3.224,0.771,-35.209,1.694,9.455,5.008,33.355,4.646,-14.865,-2.792,0.0,35.1,35.6,9.461,1.747,-2.413,-0.172,-3.522,-0.553,-3.185,27.031,0.0,259.14,,270.0,270.0,-1.739,2.93,20.579,23.535
4976.0,3.224,0.771,-35.209,1.694,9.455,5.008,33.355,4.646,-14.865,-2.792,0.0,35.1,35.6,9.461,1.747,-2.54,-0.302,-3.51,-0.593,-3.185,27.031,0.0,259.14,,270.0,270.0,-1.665,2.935,20.57,23.525
4976.5,3.224,0.771,-35.209,1.694,9.455,5.008,33.355,4.646,-14.865,-2.792,0.0,35.1,35.6,9.461,1.747,-2.435,-0.328,-3.532,-0.72,-3.185,27.031,0.0,259.24,,270.0,270.0,-1.737,2.94,20.585,23.536
4977.0,3.224,0.771,-35.209,1.694,9.455,5.043,33.385,4.643,-14.868,-2.785,0.0,35.127,35.523,9.461,1.747,-2.436,-0.506,-3.629,-0.757,-3.186,27.033,0.0,259.24,,270.0,270.0,-1.754,2.945,20.573,23.712
4977.5,3.224,0.771,-35.209,1.694,9.455,5.043,33.385,4.643,-14.868,-2.785,0.0,35.1,35.5,9.461,1.747,-2.659,-0.626,-3.826,-0.851,-3.186,27.033,0.0,259.14,,270.0,270.0,-1.832,2.949,20.578,23.832
4978.0,2.915,0.685,-35.209,1.739,9.474,5.043,33.385,4.643,-14.868,-2.785,0.0,35.1,35.5,9.546,1.829,-3.147,-0.888,-4.197,-1.091,-3.186,27.033,0.0,259.14,,270.0,270.0,-1.99,2.954,20.578,23.871
4978.5,2.915,0.685,-35.209,1.739,9.474,5.043,33.385,4.643,-14.868,-2.785,0.0,35.1,35.5,9.546,1.829,-3.021,-0.907,-4.0,-1.112,-3.186,27.033,0.0,259.14,,270.0,270.0,-2.331,2.953,20.567,23.839
4979.0,2.915,0.685,-35.209,1.739,9.474,5.043,33.385,4.643,-14.868,-2.785,0.0,35.1,35.5,9.546,1.829,-2.669,-0.659,-3.659,-1.021,-3.186,27.033,0.0,259.14,,270.0,270.0,-2.26,2.952,20.592,23.837
4979.5,2.915,0.685,-35.209,1.739,9.474,5.043,33.385,4.643,-14.868,-2.785,0.0,35.1,35.5,9.546,1.829,-2.499,-0.827,-3.64,-1.039,-3.186,27.033,0.0,259.14,,270.0,270.0,-2.002,2.952,20.581,23.855
4980.0,2.915,0.685,-35.209,1.739,9.474,5.009,33.323,4.632,-14.786,-2.761,0.0,35.137,35.564,9.546,1.829,-2.854,-0.889,-3.883,-1.102,-3.174,27.036,0.0,259.14,,270.0,270.0,-2.001,2.951,20.578,23.825
4980.5,2.915,0.685,-35.209,1.739,9.474,5.009,33.323,4.632,-14.786,-2.761,0.0,35.1,35.6,9.546,1.829,-3.067,-0.863,-4.155,-1.077,-3.174,27.036,0.0,258.94,,270.0,270.0,-2.182,2.951,20.6,23.749
4981.0,2.572,0.696,-33.27,1.745,9.424,5.009,33.323,4.632,-14.786,-2.761,0.0,35.1,35.6,9.76,1.692,-3.054,-0.89,-4.172,-1.142,-3.174,27.036,0.0,258.94,,270.0,270.0,-2.291,2.95,20.601,23.738
4981.5,2.572,0.696,-33.27,1.745,9.424,5.009,33.323,4.632,-14.786,-2.761,0.0,35.1,35.6,9.76,1.692,-2.82,-0.798,-3.835,-1.075,-3.174,27.036,0.0,259.04,,270.0,270.0,-2.314,2.944,20.591,23.713
4982.0,2.572,0.696,-33.27,1.745,9.424,5.009,33.323,4.632,-14.786,-2.761,0.0,35.1,35.6,9.76,1.692,-2.618,-0.8,-3.722,-1.048,-3.174,27.036,0.0,259.04,,270.0,270.0,-2.132,2.938,20.601,23.712
4982.5,2.572,0.696,-33.27,1.745,9.424,5.009,33.323,4.632,-14.786,-2.761,0.0,35.1,35.6,9.76,1.692,-2.846,-0.887,-3.911,-1.018,-3.174,27.036,0.0,258.94,,270.0,270.0,-2.047,2.932,20.608,23.739
4983.0,2.572,0.696,-33.27,1.745,9.424,5.009,33.323,4.632,-14.786,-2.761,0.0,35.1,35.6,9.76,1.692,-3.028,-0.833,-4.13,-1.046,-3.174,27.036,0.0,258.94,,270.0,270.0,-2.165,2.926,20.598,23.716
4983.5,2.572,0.696,-33.27,1.745,9.424,4.938,33.366,4.652,-14.775,-2.766,0.0,35.134,35.54,9.76,1.692,-3.141,-0.897,-4.181,-1.105,-3.176,27.032,0.0,258.94,,270.0,270.0,-2.259,2.92,20.612,23.725
4984.0,2.572,0.696,-33.27,1.745,9.424,4.938,33.366,4.652,-14.775,-2.766,0.0,35.1,35.5,9.76,1.692,-2.887,-0.849,-3.929,-1.158,-3.176,27.032,0.0,258.94,,270.0,270.0,-2.331,2.914,20.608,23.582
4984.5,3.462,0.819,-35.209,1.701,9.538,4.938,33.366,4.652,-14.775,-2.766,0.0,35.1,35.5,9.319,1.723,-2.744,-0.813,-3.691,-1.085,-3.176,27.032,0.0,258.84,,270.0,270.0,-2.206,2.909,20.608,23.515
4985.0,3.462,0.819,-35.209,1.701,9.538,4.938,33.366,4.652,-14.775,-2.766,0.0,35.1,35.5,9.319,1.723,-2.715,-0.873,-3.684,-1.058,-3.176,27.032,0.0,258.84,,270.0,270.0,-2.083,2.918,20.609,23.489
4985.5,3.462,0.819,-35.209,1.701,9.538,4.938,33.366,4.652,-14.775,-2.766,0.0,35.1,35.5,9.319,1.723,-2.942,-0.793,-4.007,-1.073,-3.176,27.032,0.0,258.84,,270.0,270.0,-2.083,2.927,20.608,23.524
4986.0,3.462,0.819,-35.209,1.701,9.538,4.938,33.366,4.652,-14.775,-2.766,0.0,35.1,35.5,9.319,1.723,-2.989,-0.791,-3.999,-1.085,-3.176,27.032,0.0,258.84,,270.0,270.0,-2.204,2.935,20.622,23.52
4986.5,3.462,0.819,-35.209,1.701,9.538,4.995,33.399,4.637,-14.761,-2.779,0.0,35.143,35.564,9.319,1.723,-2.78,-0.737,-3.804,-1.026,-3.176,27.034,0.0,258.64,,270.0,270.0,-2.216,2.944,20.63,23.525
4987.0,3.462,0.819,-35.209,1.701,9.538,4.995,33.399,4.637,-14.761,-2.779,0.0,35.1,35.6,9.319,1.723,-2.452,-0.723,-3.586,-0.922,-3.176,27.034,0.0,258.64,,270.0,270.0,-2.087,2.953,20.627,23.507
4987.5,2.503,0.68,-33.896,1.734,9.402,4.995,33.399,4.637,-14.761,-2.779,0.0,35.1,35.6,9.587,1.687,-2.515,-0.734,-3.567,-0.905,-3.176,27.034,0.0,258.84,,270.0,270.0,-1.93,2.953,20.665,23.497
4988.0,2.503,0.68,-33.896,1.734,9.402,4.995,33.399,4.637,-14.761,-2.779,0.0,35.1,35.6,9.587,1.687,-2.594,-0.707,-3.679,-0.945,-3.176,27.034,0.0,258.84,,270.0,270.0,-1.93,2.953,20.648,23.476
4988.5,2.503,0.68,-33.896,1.734,9.402,4.995,33.399,4.637,-14.761,-2.779,0.0,35.1,35.6,9.587,1.687,-2.757,-0.617,-3.796,-0.949,-3.176,27.034,0.0,258.74,,270.0,270.0,-1.981,2.946,20.655,23.468
4989.0,2.503,0.68,-33.896,1.734,9.402,4.995,33.399,4.637,-14.761,-2.779,0.0,35.1,35.6,9.587,1.687,-2.759,-0.704,-3.674,-0.855,-3.176,27.034,0.0,258.74,,270.0,270.0,-2.03,2.939,20.658,23.458
4989.5,2.503,0.68,-33.896,1.734,9.402,4.99,33.387,4.666,-14.75,-2.769,0.0,35.142,35.594,9.587,1.687,-2.428,-0.736,-3.473,-0.883,-3.17,27.035,0.0,258.54,,270.0,270.0,-1.998,2.932,20.649,23.471
4990.0,2.503,0.68,-33.896,1.734,9.402,4.99,33.387,4.666,-14.75,-2.769,0.0,35.1,35.6,9.587,1.687,-2.409,-0.663,-3.487,-0.846,-3.17,27.035,0.0,258.54,,270.0,270.0,-1.88,2.925,20.668,23.486
4990.5,2.503,0.68,-33.896,1.734,9.402,4.99,33.387,4.666,-14.75,-2.769,0.0,35.1,35.6,9.587,1.687,-2.6,-0.619,-3.638,-0.806,-3.17,27.035,0.0,258.54,,270.0,270.0,-1.851,2.918,20.679,23.519
4991.0,2.773,0.644,-35.209,1.691,9.506,4.99,33.387,4.666,-14.75,-2.769,0.0,35.1,35.6,9.45,1.754,-2.66,-0.572,-3.745,-0.835,-3.17,27.035,0.0,258.54,,270.0,270.0,-1.916,2.911,20.667,23.439
4991.5,2.773,0.644,-35.209,1.691,9.506,4.99,33.387,4.666,-14.75,-2.769,0.0,35.1,35.6,9.45,1.754,-2.634,-0.603,-3.68,-0.838,-3.17,27.035,0.0,258.84,,270.0,270.0,-1.953,2.909,20.651,23.313
4992.0,2.773,0.644,-35.209,1.691,9.506,4.99,33.387,4.666,-14.75,-2.769,0.0,35.1,35.6,9.45,1.754,-2.546,-0.491,-3.477,-0.803,-3.17,27.035,0.0,258.84,,270.0,270.0,-1.939,2.906,20.667,23.281
4992.5,2.773,0.644,-35.209,1.691,9.506,4.99,33.387,4.666,-14.75,-2.769,0.0,35.1,35.6,9.45,1.754,-2.309,-0.602,-3.382,-0.741,-3.17,27.035,0.0,258.74,,270.0,270.0,-1.829,2.904,20.664,23.29
4993.0,2.773,0.644,-35.209,1.691,9.506,4.994,33.334,4.621,-14.712,-2.779,0.0,35.151,35.574,9.45,1.754,-2.517,-0.509,-3.562,-0.723,-3.182,27.029,0.0,258.74,,270.0,270.0,-1.758,2.902,20.658,23.259
4993.5,2.773,0.644,-35.209,1.691,9.506,4.994,33.334,4.621,-14.712,-2.779,0.0,35.2,35.6,9.45,1.754,-2.597,-0.403,-3.693,-0.763,-3.182,27.029,0.0,258.74,,270.0,270.0,-1.828,2.9,20.66,23.269
4994.0,3.28,0.764,-35.209,1.702,9.48,4.994,33.334,4.621,-14.712,-2.779,0.0,35.2,35.6,9.524,1.791,-2.591,-0.485,-3.599,-0.8,-3.182,27.029,0.0,258.74,,270.0,270.0,-1.864,2.898,20.635,23.261
4994.5,3.28,0.764,-35.209,1.702,9.48,4.994,33.334,4.621,-14.712,-2.779,0.0,35.2,35.6,9.524,1.791,-2.486,-0.592,-3.35,-0.763,-3.182,27.029,0.0,258.74,,270.0,270.0,-1.868,2.904,20.645,23.227
4995.0,3.28,0.764,-35.209,1.702,9.48,4.994,33.334,4.621,-14.712,-2.779,0.0,35.2,35.6,9.524,1.791,-2.286,-0.577,-3.209,-0.755,-3.182,27.029,0.0,258.74,,270.0,270.0,-1.798,2.91,20.657,23.163
4995.5,3.28,0.764,-35.209,1.702,9.48,4.994,33.334,4.621,-14.712,-2.779,0.0,35.2,35.6,9.524,1.791,-2.406,-0.566,-3.408,-0.685,-3.182,27.029,0.0,259.14,,270.0,270.0,-1.707,2.916,20.664,23.156
4996.0,3.28,0.764,-35.209,1.702,9.48,4.996,33.357,4.635,-14.674,-2.789,0.0,35.157,35.595,9.524,1.791,-2.532,-0.295,-3.597,-0.709,-3.188,27.019,0.0,259.14,,270.0,270.0,-1.766,2.922,20.64,23.145
4996.5,3.28,0.764,-35.209,1.702,9.48,4.996,33.357,4.635,-14.674,-2.789,0.0,35.2,35.6,9.524,1.791,-2.544,-0.346,-3.497,-0.697,-3.188,27.019,0.0,259.24,,270.0,270.0,-1.783,2.928,20.635,23.114
4997.0,3.28,0.764,-35.209,1.702,9.48,4.996,33.357,4.635,-14.674,-2.789,0.0,35.2,35.6,9.524,1.791,-2.339,-0.288,-3.289,-0.586,-3.188,27.019,0.0,259.24,,270.0,270.0,-1.771,2.934,20.635,23.109
4997.5,3.648,0.889,-35.209,1.702,9.455,4.996,33.357,4.635,-14.674,-2.789,0.0,35.2,35.6,9.565,1.736,-2.128,-0.341,-3.219,-0.553,-3.188,27.019,0.0,259.34,,270.0,270.0,-1.625,2.94,20.642,23.095
4998.0,3.648,0.889,-35.209,1.702,9.455,4.996,33.357,4.635,-14.674,-2.789,0.0,35.2,35.6,9.565,1.736,-2.246,-0.379,-3.32,-0.557,-3.188,27.019,0.0,259.34,,270.0,270.0,-1.56,2.951,20.642,23.096
4998.5,3.648,0.889,-35.209,1.702,9.455,4.996,33.357,4.635,-14.674,-2.789,0.0,35.2,35.6,9.565,1.736,-2.364,-0.275,-3.462,-0.575,-3.188,27.019,0.0,259.34,,270.0,270.0,-1.626,2.963,20.635,23.186
4999.0,3.648,0.889,-35.209,1.702,9.455,4.996,33.357,4.635,-14.674,-2.789,0.0,35.2,35.6,9.565,1.736,-2.624,-0.431,-3.672,-0.633,-3.188,27.019,0.0,259.34,,270.0,270.0,-1.669,2.974,20.646,23.216
4999.5,3.648,0.889,-35.209,1.702,9.455,5.002,33.414,4.672,-14.684,-2.786,0.0,35.158,35.555,9.565,1.736,-2.21,-0.315,-3.29,-0.638,-3.189,27.021,0.0,259.64,,270.0,270.0,-1.84,2.985,20.63,23.201
5000.0,3.648,0.889,-35.209,1.702,9.455,5.002,33.414,4.672,-14.684,-2.786,0.0,35.2,35.6,9.565,1.736,-2.178,-0.356,-3.305,-0.684,-3.189,27.021,0.0,259.64,,270.0,270.0,-1.613,2.996,20.638,23.241
5000.5,3.483,0.829,-35.209,1.7,9.472,5.002,33.414,4.672,-14.684,-2.786,0.0,35.2,35.6,9.482,1.767,-2.252,-0.387,-3.364,-0.687,-3.189,27.021,0.0,259.74,,270.0,270.0,-1.631,3.006,20.629,23.282
5001.0,3.483,0.829,-35.209,1.7,9.472,5.002,33.414,4.672,-14.684,-2.786,0.0,35.2,35.6,9.482,1.767,-2.276,-0.345,-3.4,-0.717,-3.189,27.021,0.0,259.74,,270.0,270.0,-1.672,3.014,20.644,23.327
5001.5,3.483,0.829,-35.209,1.7,9.472,5.002,33.414,4.672,-14.684,-2.786,0.0,35.2,35.6,9.482,1.767,-2.374,-0.329,-3.429,-0.674,-3.189,27.021,0.0,259.74,,270.0,270.0,-1.685,3.022,20.626,23.352
5002.0,3.483,0.829,-35.209,1.7,9.472,5.002,33.414,4.672,-14.684,-2.786,0.0,35.2,35.6,9.482,1.767,-2.359,-0.438,-3.305,-0.643,-3.189,27.021,0.0,259.74,,270.0,270.0,-1.701,3.029,20.632,23.382
5002.5,3.483,0.829,-35.209,1.7,9.472,5.039,33.405,4.635,-14.657,-2.793,0.0,35.155,35.568,9.482,1.767,-2.335,-0.309,-3.274,-0.64,-3.191,27.01,0.0,259.54,,270.0,270.0,-1.686,3.037,20.627,23.344
5003.0,3.483,0.829,-35.209,1.7,9.472,5.039,33.405,4.635,-14.657,-2.793,0.0,35.2,35.6,9.482,1.767,-2.239,-0.404,-3.313,-0.63,-3.191,27.01,0.0,259.54,,270.0,270.0,-1.639,3.044,20.656,23.315
5003.5,2.643,0.72,-34.208,1.729,9.421,5.039,33.405,4.635,-14.657,-2.793,0.0,35.2,35.6,9.605,1.762,-2.427,-0.441,-3.49,-0.668,-3.191,27.01,0.0,259.64,,270.0,270.0,-1.646,3.051,20.639,23.287
5004.0,2.643,0.72,-34.208,1.729,9.421,5.039,33.405,4.635,-14.657,-2.793,0.0,35.2,35.6,9.605,1.762,-2.353,-0.457,-3.42,-0.679,-3.191,27.01,0.0,259.64,,270.0,270.0,-1.756,3.045,20.644,23.283
5004.5,2.643,0.72,-34.208,1.729,9.421,5.039,33.405,4.635,-14.657,-2.793,0.0,35.2,35.6,9.605,1.762,-2.332,-0.32,-3.258,-0.628,-3.191,27.01,0.0,259.44,,270.0,270.0,-1.727,3.038,20.641,23.305
5005.0,2.643,0.72,-34.208,1.729,9.421,5.039,33.405,4.635,-14.657,-2.793,0.0,35.2,35.6,9.605,1.762,-2.173,-0.396,-3.132,-0.569,-3.191,27.01,0.0,259.44,,270.0,270.0,-1.635,3.032,20.622,23.306
5005.5,2.643,0.72,-34.208,1.729,9.421,5.039,33.405,4.635,-14.657,-2.793,0.0,35.2,35.6,9.605,1.762,-2.151,-0.408,-3.191,-0.564,-3.191,27.01,0.0,259.44,,270.0,270.0,-1.568,3.025,20.626,23.232
5006.0,2.643,0.72,-34.208,1.729,9.421,4.993,33.36,4.645,-14.621,-2.802,0.0,35.151,35.575,9.605,1.762,-2.293,-0.395,-3.3,-0.528,-3.199,27.013,0.0,259.44,,270.0,270.0,-1.578,3.019,20.63,23.196
5006.5,2.643,0.72,-34.208,1.729,9.421,4.993,33.36,4.645,-14.621,-2.802,0.0,35.2,35.6,9.605,1.762,-2.286,-0.347,-3.342,-0.552,-3.199,27.013,0.0,259.64,,270.0,270.0,-1.629,3.013,20.647,23.174
5007.0,3.025,0.756,-34.59,1.702,9.458,4.993,33.36,4.645,-14.621,-2.802,0.0,35.2,35.6,9.592,1.747,-2.104,-0.175,-3.045,-0.509,-3.199,27.013,0.0,259.64,,270.0,270.0,-1.632,3.007,20.632,23.169
5007.5,3.025,0.756,-34.59,1.702,9.458,4.993,33.36,4.645,-14.621,-2.802,0.0,35.2,35.6,9.592,1.747,-2.06,-0.197,-2.981,-0.423,-3.199,27.013,0.0,259.34,,270.0,270.0,-1.458,3.007,20.64,23.169
5008.0,3.025,0.756,-34.59,1.702,9.458,4.993,33.36,4.645,-14.621,-2.802,0.0,35.2,35.6,9.592,1.747,-2.061,-0.174,-3.046,-0.357,-3.199,27.013,0.0,259.34,,270.0,270.0,-1.415,3.007,20.641,23.23
5008.5,3.025,0.756,-34.59,1.702,9.458,4.993,33.36,4.645,-14.621,-2.802,0.0,35.2,35.6,9.592,1.747,-2.134,-0.055,-3.176,-0.321,-3.199,27.013,0.0,259.24,,270.0,270.0,-1.409,3.008,20.643,23.264
5009.0,3.025,0.756,-34.59,1.702,9.458,5.011,33.397,4.638,-14.573,-2.793,0.0,35.178,35.567,9.592,1.747,-2.146,-0.075,-3.148,-0.324,-3.181,27.019,0.0,259.24,,270.0,270.0,-1.421,3.008,20.643,23.222
5009.5,3.025,0.756,-34.59,1.702,9.458,5.011,33.397,4.638,-14.573,-2.793,0.0,35.2,35.6,9.592,1.747,-2.04,-0.082,-3.018,-0.325,-3.181,27.019,0.0,259.04,,270.0,270.0,-1.423,3.008,20.653,23.199
5010.0,3.062,0.713,-35.209,1.692,9.453,5.011,33.397,4.638,-14.573,-2.793,0.0,35.2,35.6,9.484,1.739,-1.809,0.01,-2.89,-0.254,-3.181,27.019,0.0,259.04,,270.0,270.0,-1.366,3.009,20.652,23.185
5010.5,3.062,0.713,-35.209,1.692,9.453,5.011,33.397,4.638,-14.573,-2.793,0.0,35.2,35.6,9.484,1.739,-1.905,0.084,-2.954,-0.216,-3.181,27.019,0.0,259.14,,270.0,270.0,-1.236,3.009,20.649,23.2
5011.0,3.062,0.713,-35.209,1.692,9.453,5.011,33.397,4.638,-14.573,-2.793,0.0,35.2,35.6,9.484,1.739,-1.951,0.135,-3.015,-0.205,-3.181,27.019,0.0,259.14,,270.0,270.0,-1.248,3.01,20.662,23.23
5011.5,3.062,0.713,-35.209,1.692,9.453,5.011,33.397,4.638,-14.573,-2.793,0.0,35.2,35.6,9.484,1.739,-2.018,0.169,-3.042,-0.146,-3.181,27.019,0.0,259.24,,270.0,270.0,-1.259,3.011,20.64,23.25
5012.0,3.062,0.713,-35.209,1.692,9.453,5.011,33.397,4.638,-14.573,-2.793,0.0,35.2,35.6,9.484,1.739,-1.904,0.232,-2.91,-0.079,-3.181,27.019,0.0,259.24,,270.0,270.0,-1.259,3.012,20.658,23.238
5012.5,3.062,0.713,-35.209,1.692,9.453,4.999,33.419,4.649,-14.555,-2.781,0.0,35.171,35.577,9.484,1.739,-1.712,0.294,-2.724,-0.033,-3.18,27.023,0.0,259.24,,270.0,270.0,-1.165,3.013,20.648,23.242
5013.0,3.062,0.713,-35.209,1.692,9.453,4.999,33.419,4.649,-14.555,-2.781,0.0,35.2,35.6,9.484,1.739,-1.565,0.243,-2.657,0.01,-3.18,27.023,0.0,259.24,,270.0,270.0,-1.044,3.014,20.66,23.261
5013.5,2.695,0.631,-35.209,1.727,9.485,4.999,33.419,4.649,-14.555,-2.781,0.0,35.2,35.6,9.466,1.601,-1.625,0.295,-2.696,0.064,-3.18,27.023,0.0,259.34,,270.0,270.0,-0.992,3.014,20.65,23.232
5014.0,2.695,0.631,-35.209,1.727,9.485,4.999,33.419,4.649,-14.555,-2.781,0.0,35.2,35.6,9.466,1.601,-1.664,0.431,-2.739,0.168,-3.18,27.023,0.0,259.34,,270.0,270.0,-0.99,3.009,20.65,23.194
5014.5,2.695,0.631,-35.209,1.727,9.485,4.999,33.419,4.649,-14.555,-2.781,0.0,35.2,35.6,9.466,1.601,-1.564,0.354,-2.547,0.186,-3.18,27.023,0.0,259.44,,270.0,270.0,-0.951,3.004,20.676,23.13
5015.0,2.695,0.631,-35.209,1.727,9.485,4.999,33.419,4.649,-14.555,-2.781,0.0,35.2,35.6,9.466,1.601,-1.42,0.333,-2.354,0.228,-3.18,27.023,0.0,259.44,,270.0,270.0,-0.893,2.999,20.661,23.1
5015.5,2.695,0.631,-35.209,1.727,9.485,4.994,33.363,4.683,-14.529,-2.776,0.0,35.178,35.588,9.466,1.601,-1.37,0.46,-2.378,0.29,-3.177,27.024,0.0,259.64,,270.0,270.0,-0.803,2.994,20.64,23.068
5016.0,2.695,0.631,-35.209,1.727,9.485,4.994,33.363,4.683,-14.529,-2.776,0.0,35.2,35.6,9.466,1.601,-1.409,0.649,-2.439,0.348,-3.177,27.024,0.0,259.64,,270.0,270.0,-0.749,2.989,20.646,23.052
5016.5,3.058,0.75,-35.209,1.7,9.496,4.994,33.363,4.683,-14.529,-2.776,0.0,35.2,35.6,9.437,1.603,-1.387,0.807,-2.428,0.459,-3.177,27.024,0.0,259.84,,270.0,270.0,-0.713,2.984,20.666,23.048
5017.0,3.058,0.75,-35.209,1.7,9.496,4.994,33.363,4.683,-14.529,-2.776,0.0,35.2,35.6,9.437,1.603,-1.353,0.719,-2.379,0.479,-3.177,27.024,0.0,259.84,,270.0,270.0,-0.637,2.985,20.667,23.05
5017.5,3.058,0.75,-35.209,1.7,9.496,4.994,33.363,4.683,-14.529,-2.776,0.0,35.2,35.6,9.437,1.603,-1.21,0.765,-2.207,0.583,-3.177,27.024,0.0,259.74,,270.0,270.0,-0.633,2.987,20.662,23.032
5018.0,3.058,0.75,-35.209,1.7,9.496,4.994,33.363,4.683,-14.529,-2.776,0.0,35.2,35.6,9.437,1.603,-1.162,0.875,-2.192,0.639,-3.177,27.024,0.0,259.74,,270.0,270.0,-0.517,2.988,20.649,23.079
5018.5,3.058,0.75,-35.209,1.7,9.496,4.983,33.379,4.686,-14.519,-2.784,0.0,35.189,35.636,9.437,1.603,-1.122,1.041,-2.204,0.69,-3.169,27.014,0.0,259.74,,270.0,270.0,-0.46,2.989,20.653,23.083
5019.0,3.058,0.75,-35.209,1.7,9.496,4.983,33.379,4.686,-14.519,-2.784,0.0,35.2,35.6,9.437,1.603,-1.098,1.082,-2.189,0.749,-3.169,27.014,0.0,259.74,,270.0,270.0,-0.399,2.99,20.651,23.177
5019.5,3.058,0.75,-35.209,1.7,9.496,4.983,33.379,4.686,-14.519,-2.784,0.0,35.2,35.6,9.437,1.603,-0.991,1.208,-2.037,0.829,-3.169,27.014,0.0,259.84,,270.0,270.0,-0.364,2.991,20.665,23.295
5020.0,2.386,0.632,-33.722,1.727,9.406,4.983,33.379,4.686,-14.519,-2.784,0.0,35.2,35.6,9.674,1.573,-0.873,1.116,-1.87,0.936,-3.169,27.014,0.0,259.84,,270.0,270.0,-0.248,2.992,20.671,23.422
5020.5,2.386,0.632,-33.722,1.727,9.406,4.983,33.379,4.686,-14.519,-2.784,0.0,35.2,35.6,9.674,1.573,-0.739,1.181,-1.867,0.963,-3.169,27.014,0.0,259.54,,270.0,270.0,-0.173,2.982,20.672,23.507
5021.0,2.386,0.632,-33.722,1.727,9.406,4.983,33.379,4.686,-14.519,-2.784,0.0,35.2,35.6,9.674,1.573,-0.73,1.514,-1.822,1.079,-3.169,27.014,0.0,259.54,,270.0,270.0,-0.116,2.963,20.659,23.533
5021.5,2.386,0.632,-33.722,1.727,9.406,4.983,33.379,4.686,-14.519,-2.784,0.0,35.2,35.6,9.674,1.573,-0.638,1.584,-1.779,1.204,-3.169,27.014,0.0,259.54,,270.0,270.0,0.01,2.963,20.666,23.566
5022.0,2.386,0.632,-33.722,1.727,9.406,4.985,33.381,4.686,-14.476,-2.785,0.0,35.19,35.572,9.674,1.573,-0.621,1.563,-1.674,1.29,-3.179,27.013,0.0,259.54,,270.0,270.0,0.093,2.953,20.638,23.605
5022.5,2.386,0.632,-33.722,1.727,9.406,4.985,33.381,4.686,-14.476,-2.785,0.0,35.2,35.6,9.674,1.573,-0.521,1.581,-1.576,1.361,-3.179,27.013,0.0,259.44,,270.0,270.0,0.14,2.944,20.646,23.675
5023.0,2.657,0.696,-33.757,1.651,9.418,4.985,33.381,4.686,-14.476,-2.785,0.0,35.2,35.6,9.704,1.522,-0.478,1.764,-1.544,1.438,-3.179,27.013,0.0,259.44,,270.0,270.0,0.211,2.935,20.657,23.762
5023.5,2.657,0.696,-33.757,1.651,9.418,4.985,33.381,4.686,-14.476,-2.785,0.0,35.2,35.6,9.704,1.522,-0.332,1.871,-1.492,1.48,-3.179,27.013,0.0,259.44,,270.0,270.0,0.295,2.93,20.652,23.923
5024.0,2.657,0.696,-33.757,1.651,9.418,4.985,33.381,4.686,-14.476,-2.785,0.0,35.2,35.6,9.704,1.522,-0.32,1.907,-1.514,1.503,-3.179,27.013,0.0,259.44,,270.0,270.0,0.382,2.926,20.655,23.937
5024.5,2.657,0.696,-33.757,1.651,9.418,4.985,33.381,4.686,-14.476,-2.785,0.0,35.2,35.6,9.704,1.522,-0.471,1.836,-1.603,1.435,-3.179,27.013,0.0,259.34,,270.0,270.0,0.394,2.922,20.665,23.902
5025.0,2.657,0.696,-33.757,1.651,9.418,4.965,33.415,4.7,-14.466,-2.793,0.0,35.202,35.625,9.704,1.522,-0.432,1.754,-1.486,1.494,-3.173,27.009,0.0,259.34,,270.0,270.0,0.299,2.917,20.68,23.85
5025.5,2.657,0.696,-33.757,1.651,9.418,4.965,33.415,4.7,-14.466,-2.793,0.0,35.2,35.6,9.704,1.522,-0.354,1.785,-1.445,1.516,-3.173,27.009,0.0,259.34,,270.0,270.0,0.333,2.913,20.674,23.757
5026.0,2.657,0.696,-33.757,1.651,9.418,4.965,33.415,4.7,-14.466,-2.793,0.0,35.2,35.6,9.704,1.522,-0.325,1.909,-1.443,1.577,-3.173,27.009,0.0,259.34,,270.0,270.0,0.375,2.909,20.664,23.791
5026.5,2.043,0.589,-33.536,1.652,9.407,4.965,33.415,4.7,-14.466,-2.793,0.0,35.2,35.6,9.608,1.608,-0.354,2.006,-1.483,1.567,-3.173,27.009,0.0,258.94,,270.0,270.0,0.429,2.905,20.665,23.788
5027.0,2.043,0.589,-33.536,1.652,9.407,4.965,33.415,4.7,-14.466,-2.793,0.0,35.2,35.6,9.608,1.608,-0.208,1.978,-1.386,1.633,-3.173,27.009,0.0,258.94,,270.0,270.0,0.434,2.89,20.668,23.743
5027.5,2.043,0.589,-33.536,1.652,9.407,4.965,33.415,4.7,-14.466,-2.793,0.0,35.2,35.6,9.608,1.608,-0.157,2.077,-1.301,1.714,-3.173,27.009,0.0,259.24,,270.0,270.0,0.504,2.877,20.675,23.709
5028.0,2.043,0.589,-33.536,1.652,9.407,4.965,33.415,4.7,-14.466,-2.793,0.0,35.2,35.6,9.608,1.608,-0.137,2.052,-1.191,1.773,-3.173,27.009,0.0,259.24,,270.0,270.0,0.583,2.863,20.673,23.683
5028.5,2.043,0.589,-33.536,1.652,9.407,4.951,33.386,4.699,-14.426,-2.79,0.0,35.193,35.615,9.608,1.608,0.021,2.408,-1.12,1.938,-3.174,27.004,0.0,259.04,,270.0,270.0,0.625,2.849,20.678,23.689
5029.0,2.043,0.589,-33.536,1.652,9.407,4.951,33.386,4.699,-14.426,-2.79,0.0,35.2,35.6,9.608,1.608,0.046,2.504,-1.126,2.021,-3.174,27.004,0.0,259.04,,270.0,270.0,0.812,2.836,20.674,23.671
5029.5,2.634,0.679,-34.966,1.671,9.456,4.951,33.386,4.699,-14.426,-2.79,0.0,35.2,35.6,9.511,1.816,0.089,2.469,-1.07,2.084,-3.174,27.004,0.0,259.34,,270.0,270.0,0.861,2.823,20.67,23.659
5030.0,2.634,0.679,-34.966,1.671,9.456,4.951,33.386,4.699,-14.426,-2.79,0.0,35.2,35.6,9.511,1.816,0.191,2.573,-0.966,2.13,-3.174,27.004,0.0,259.34,,270.0,270.0,0.893,2.82,20.665,23.644
5030.5,2.634,0.679,-34.966,1.671,9.456,4.951,33.386,4.699,-14.426,-2.79,0.0,35.2,35.6,9.511,1.816,0.272,2.557,-0.855,2.155,-3.174,27.004,0.0,259.14,,270.0,270.0,0.982,2.817,20.675,23.714
5031.0,2.634,0.679,-34.966,1.671,9.456,4.951,33.386,4.699,-14.426,-2.79,0.0,35.2,35.6,9.511,1.816,0.154,2.399,-1.002,2.069,-3.174,27.004,0.0,259.14,,270.0,270.0,1.032,2.814,20.67,23.753
5031.5,2.634,0.679,-34.966,1.671,9.456,4.97,33.398,4.706,-14.432,-2.792,0.0,35.192,35.599,9.511,1.816,-0.031,2.356,-1.166,1.98,-3.186,26.998,0.0,259.34,,270.0,270.0,0.905,2.811,20.686,23.779
5032.0,2.634,0.679,-34.966,1.671,9.456,4.97,33.398,4.706,-14.432,-2.792,0.0,35.2,35.6,9.511,1.816,0.174,2.49,-1.048,2.052,-3.186,26.998,0.0,259.34,,270.0,270.0,0.785,2.808,20.669,23.782
5032.5,2.634,0.679,-34.966,1.671,9.456,4.97,33.398,4.706,-14.432,-2.792,0.0,35.2,35.6,9.511,1.816,0.231,2.465,-0.962,2.099,-3.186,26.998,0.0,259.34,,270.0,270.0,0.917,2.805,20.665,23.799
5033.0,3.379,0.791,-35.209,1.637,9.54,4.97,33.398,4.706,-14.432,-2.792,0.0,35.2,35.6,9.493,1.632,0.231,2.5,-0.928,2.126,-3.186,26.998,0.0,259.34,,270.0,270.0,0.958,2.803,20.662,23.816
5033.5,3.379,0.791,-35.209,1.637,9.54,4.97,33.398,4.706,-14.432,-2.792,0.0,35.2,35.6,9.493,1.632,0.261,2.629,-0.915,2.22,-3.186,26.998,0.0,259.54,,270.0,270.0,0.982,2.812,20.659,23.834
5034.0,3.379,0.791,-35.209,1.637,9.54,4.97,33.398,4.706,-14.432,-2.792,0.0,35.2,35.6,9.493,1.632,0.258,2.725,-0.908,2.264,-3.186,26.998,0.0,259.54,,270.0,270.0,1.049,2.821,20.663,23.839
5034.5,3.379,0.791,-35.209,1.637,9.54,4.97,33.398,4.706,-14.432,-2.792,0.0,35.2,35.6,9.493,1.632,0.286,2.632,-0.864,2.259,-3.186,26.998,0.0,259.24,,270.0,270.0,1.085,2.83,20.671,23.908
5035.0,3.379,0.791,-35.209,1.637,9.54,4.967,33.434,4.72,-14.393,-2.782,0.0,35.204,35.642,9.493,1.632,0.361,2.637,-0.823,2.308,-3.173,26.996,0.0,259.24,,270.0,270.0,1.078,2.839,20.673,23.911
5035.5,3.379,0.791,-35.209,1.637,9.54,4.967,33.434,4.72,-14.393,-2.782,0.0,35.2,35.6,9.493,1.632,0.471,2.855,-0.686,2.439,-3.173,26.996,0.0,259.44,,270.0,270.0,1.121,2.848,20.666,23.92
5036.0,2.578,0.689,-33.965,1.681,9.483,4.967,33.434,4.72,-14.393,-2.782,0.0,35.2,35.6,9.504,1.556,0.535,2.993,-0.667,2.487,-3.173,26.996,0.0,259.44,,270.0,270.0,1.27,2.857,20.675,23.949
5036.5,2.578,0.689,-33.965,1.681,9.483,4.967,33.434,4.72,-14.393,-2.782,0.0,35.2,35.6,9.504,1.556,0.579,3.066,-0.618,2.613,-3.173,26.996,0.0,259.04,,270.0,270.0,1.337,2.852,20.656,23.913
5037.0,2.578,0.689,-33.965,1.681,9.483,4.967,33.434,4.72,-14.393,-2.782,0.0,35.2,35.6,9.504,1.556,0.634,3.102,-0.55,2.648,-3.173,26.996,0.0,259.04,,270.0,270.0,1.41,2.848,20.664,23.904
5037.5,2.578,0.689,-33.965,1.681,9.483,4.967,33.434,4.72,-14.393,-2.782,0.0,35.2,35.6,9.504,1.556,0.769,3.066,-0.473,2.722,-3.173,26.996,0.0,259.14,,270.0,270.0,1.459,2.843,20.679,23.911
5038.0,2.578,0.689,-33.965,1.681,9.483,4.969,33.383,4.709,-14.383,-2.777,0.0,35.207,35.661,9.504,1.556,0.734,3.152,-0.427,2.733,-3.186,26.998,0.0,259.14,,270.0,270.0,1.521,2.839,20.659,23.868
5038.5,2.578,0.689,-33.965,1.681,9.483,4.969,33.383,4.709,-14.383,-2.777,0.0,35.2,35.7,9.504,1.556,0.839,3.314,-0.335,2.843,-3.186,26.998,0.0,259.34,,270.0,270.0,1.548,2.835,20.656,23.866
5039.0,2.638,0.625,-35.209,1.585,9.467,4.969,33.383,4.709,-14.383,-2.777,0.0,35.2,35.7,9.383,1.734,0.911,3.391,-0.271,2.967,-3.186,26.998,0.0,259.34,,270.0,270.0,1.665,2.831,20.668,23.819
5039.5,2.638,0.625,-35.209,1.585,9.467,4.969,33.383,4.709,-14.383,-2.777,0.0,35.2,35.7,9.383,1.734,1.053,3.449,-0.199,3.06,-3.186,26.998,0.0,259.24,,270.0,270.0,1.75,2.827,20.649,23.719
5040.0,2.638,0.625,-35.209,1.585,9.467,4.969,33.383,4.709,-14.383,-2.777,0.0,35.2,35.7,9.383,1.734,1.14,3.51,-0.053,3.144,-3.186,26.998,0.0,259.24,,270.0,270.0,1.841,2.824,20.659,23.671
5040.5,2.638,0.625,-35.209,1.585,9.467,4.969,33.383,4.709,-14.383,-2.777,0.0,35.2,35.7,9.383,1.734,1.23,3.632,0.024,3.225,-3.186,26.998,0.0,258.74,,270.0,270.0,1.935,2.821,20.669,23.616
5041.0,2.638,0.625,-35.209,1.585,9.467,4.969,33.383,4.709,-14.383,-2.777,0.0,35.2,35.7,9.383,1.734,1.058,3.338,-0.211,2.95,-3.186,26.998,0.0,258.74,,270.0,270.0,2.028,2.818,20.651,23.558
5041.5,2.638,0.625,-35.209,1.585,9.467,4.969,33.353,4.718,-14.329,-2.794,0.0,35.209,35.624,9.383,1.734,0.715,3.049,-0.491,2.692,-3.182,26.991,0.0,258.64,,270.0,270.0,1.784,2.815,20.653,23.463
5042.0,2.638,0.625,-35.209,1.585,9.467,4.969,33.353,4.718,-14.329,-2.794,0.0,35.2,35.6,9.383,1.734,0.56,2.877,-0.645,2.558,-3.182,26.991,0.0,258.64,,270.0,270.0,1.491,2.812,20.644,23.524
5042.5,3.171,0.749,-35.209,1.649,9.499,4.969,33.353,4.718,-14.329,-2.794,0.0,35.2,35.6,9.445,1.551,0.486,2.844,-0.484,2.413,-3.182,26.991,0.0,258.94,,270.0,270.0,1.337,2.81,20.647,23.563
5043.0,3.171,0.749,-35.209,1.649,9.499,4.969,33.353,4.718,-14.329,-2.794,0.0,35.2,35.6,9.445,1.551,0.518,2.591,-0.492,2.313,-3.182,26.991,0.0,258.94,,270.0,270.0,1.315,2.815,20.648,23.626
5043.5,3.171,0.749,-35.209,1.649,9.499,4.969,33.353,4.718,-14.329,-2.794,0.0,35.2,35.6,9.445,1.551,0.384,2.477,-0.669,2.231,-3.182,26.991,0.0,258.84,,270.0,270.0,1.233,2.821,20.654,23.674
5044.0,3.171,0.749,-35.209,1.649,9.499,4.969,33.353,4.718,-14.329,-2.794,0.0,35.2,35.6,9.445,1.551,0.425,2.424,-0.705,2.15,-3.182,26.991,0.0,258.84,,270.0,270.0,1.106,2.827,20.64,23.699
5044.5,3.171,0.749,-35.209,1.649,9.499,4.989,33.435,4.74,-14.248,-2.794,0.0,35.22,35.649,9.445,1.551,0.462,2.521,-0.671,2.181,-3.177,26.988,0.0,258.34,,270.0,270.0,1.074,2.833,20.638,23.719
5045.0,3.171,0.749,-35.209,1.649,9.499,4.989,33.435,4.74,-14.248,-2.794,0.0,35.2,35.6,9.445,1.551,0.507,2.455,-0.523,2.262,-3.177,26.988,0.0,258.34,,270.0,270.0,1.123,2.838,20.65,23.666
5045.5,2.962,0.778,-34.325,1.657,9.362,4.989,33.435,4.74,-14.248,-2.794,0.0,35.2,35.6,9.578,1.608,0.499,2.383,-0.435,2.257,-3.177,26.988,0.0,258.64,,270.0,270.0,1.175,2.844,20.628,23.645
5046.0,2.962,0.778,-34.325,1.657,9.362,4.989,33.435,4.74,-14.248,-2.794,0.0,35.2,35.6,9.578,1.608,0.44,2.393,-0.551,2.184,-3.177,26.988,0.0,258.64,,270.0,270.0,1.176,2.846,20.631,23.666
5046.5,2.962,0.778,-34.325,1.657,9.362,4.989,33.435,4.74,-14.248,-2.794,0.0,35.2,35.6,9.578,1.608,0.549,2.432,-0.581,2.187,-3.177,26.988,0.0,258.94,,270.0,270.0,1.116,2.848,20.639,23.647
5047.0,2.962,0.778,-34.325,1.657,9.362,4.989,33.435,4.74,-14.248,-2.794,0.0,35.2,35.6,9.578,1.608,0.553,2.517,-0.512,2.237,-3.177,26.988,0.0,258.94,,270.0,270.0,1.147,2.849,20.633,23.648
5047.5,2.962,0.778,-34.325,1.657,9.362,4.989,33.435,4.74,-14.248,-2.794,0.0,35.2,35.6,9.578,1.608,0.558,2.505,-0.411,2.277,-3.177,26.988,0.0,258.74,,270.0,270.0,1.199,2.851,20.629,23.654
5048.0,2.962,0.778,-34.325,1.657,9.362,4.962,33.428,4.739,-14.195,-2.797,0.0,35.22,35.661,9.578,1.608,0.634,2.433,-0.391,2.283,-3.187,26.985,0.0,258.74,,270.0,270.0,1.232,2.853,20.626,23.678
5048.5,2.962,0.778,-34.325,1.657,9.362,4.962,33.428,4.739,-14.195,-2.797,0.0,35.2,35.7,9.578,1.608,0.66,2.491,-0.452,2.248,-3.187,26.985,0.0,258.64,,270.0,270.0,1.24,2.855,20.644,23.716
5049.0,2.219,0.582,-34.451,1.678,9.46,4.962,33.428,4.739,-14.195,-2.797,0.0,35.2,35.7,9.503,1.579,0.48,2.483,-0.594,2.215,-3.187,26.985,0.0,258.64,,270.0,270.0,1.237,2.857,20.622,23.784
5049.5,2.219,0.582,-34.451,1.678,9.46,4.962,33.428,4.739,-14.195,-2.797,0.0,35.2,35.7,9.503,1.579,0.565,2.529,-0.537,2.278,-3.187,26.985,0.0,258.44,,270.0,270.0,1.146,2.846,20.615,23.824
5050.0,2.219,0.582,-34.451,1.678,9.46,4.962,33.428,4.739,-14.195,-2.797,0.0,35.2,35.7,9.503,1.579,0.78,2.609,-0.279,2.409,-3.187,26.985,0.0,258.44,,270.0,270.0,1.209,2.836,20.634,23.88
5050.5,2.219,0.582,-34.451,1.678,9.46,4.962,33.428,4.739,-14.195,-2.797,0.0,35.2,35.7,9.503,1.579,0.727,2.638,-0.309,2.429,-3.187,26.985,0.0,258.84,,270.0,270.0,1.38,2.826,20.61,23.939
5051.0,2.219,0.582,-34.451,1.678,9.46,4.982,33.401,4.72,-14.181,-2.798,0.0,35.226,35.705,9.503,1.579,0.67,2.746,-0.395,2.416,-3.191,26.975,0.0,258.84,,270.0,270.0,1.371,2.816,20.615,23.938
5051.5,2.219,0.582,-34.451,1.678,9.46,4.982,33.401,4.72,-14.181,-2.798,0.0,35.2,35.7,9.503,1.579,0.639,2.851,-0.456,2.453,-3.191,26.975,0.0,258.94,,270.0,270.0,1.359,2.806,20.617,23.922
5052.0,3.265,0.791,-35.209,1.668,9.457,4.982,33.401,4.72,-14.181,-2.798,0.0,35.2,35.7,9.437,1.783,0.684,2.879,-0.398,2.552,-3.191,26.975,0.0,258.94,,270.0,270.0,1.372,2.796,20.617,23.939
5052.5,3.265,0.791,-35.209,1.668,9.457,4.982,33.401,4.72,-14.181,-2.798,0.0,35.2,35.7,9.437,1.783,0.818,2.895,-0.184,2.682,-3.191,26.975,0.0,259.04,,270.0,270.0,1.429,2.804,20.601,23.936
5053.0,3.265,0.791,-35.209,1.668,9.457,4.982,33.401,4.72,-14.181,-2.798,0.0,35.2,35.7,9.437,1.783,0.897,2.914,-0.131,2.712,-3.191,26.975,0.0,259.04,,270.0,270.0,1.553,2.812,20.61,23.907
5053.5,3.265,0.791,-35.209,1.668,9.457,4.982,33.401,4.72,-14.181,-2.798,0.0,35.2,35.7,9.437,1.783,1.0,3.24,-0.129,2.818,-3.191,26.975,0.0,259.04,,270.0,270.0,1.598,2.819,20.604,23.917
5054.0,3.265,0.791,-35.209,1.668,9.457,4.952,33.438,4.742,-14.156,-2.793,0.0,35.23,35.65,9.437,1.783,1.044,3.351,-0.089,2.885,-3.192,26.976,0.0,259.04,,270.0,270.0,1.732,2.826,20.61,23.91
5054.5,3.265,0.791,-35.209,1.668,9.457,4.952,33.438,4.742,-14.156,-2.793,0.0,35.2,35.6,9.437,1.783,1.141,3.328,0.004,3.0,-3.192,26.976,0.0,258.84,,270.0,270.0,1.798,2.834,20.614,23.861
