t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5055.0,3.265,0.791,-35.209,1.668,9.457,4.952,33.438,4.742,-14.156,-2.793,0.0,35.2,35.6,9.437,1.783,1.211,3.349,0.126,3.115,-3.192,26.976,0.0,258.84,,270.0,270.0,1.868,2.841,20.612,23.87
5055.5,3.187,0.794,-35.209,1.683,9.514,4.952,33.438,4.742,-14.156,-2.793,0.0,35.2,35.6,9.451,1.574,1.27,3.422,0.154,3.141,-3.192,26.976,0.0,259.04,,270.0,270.0,1.95,2.848,20.599,23.849
5056.0,3.187,0.794,-35.209,1.683,9.514,4.952,33.438,4.742,-14.156,-2.793,0.0,35.2,35.6,9.451,1.574,1.263,3.525,0.162,3.139,-3.192,26.976,0.0,259.04,,270.0,270.0,1.997,2.853,20.598,23.832
5056.5,3.187,0.794,-35.209,1.683,9.514,4.952,33.438,4.742,-14.156,-2.793,0.0,35.2,35.6,9.451,1.574,1.355,3.761,0.242,3.241,-3.192,26.976,0.0,259.34,,270.0,270.0,2.022,2.859,20.591,23.822
5057.0,3.187,0.794,-35.209,1.683,9.514,4.952,33.438,4.742,-14.156,-2.793,0.0,35.2,35.6,9.451,1.574,1.602,4.036,0.464,3.632,-3.192,26.976,0.0,259.34,,270.0,270.0,2.15,2.864,20.613,23.83
5057.5,3.187,0.794,-35.209,1.683,9.514,4.955,33.452,4.752,-14.176,-2.803,0.0,35.22,35.64,9.451,1.574,1.821,3.951,0.609,3.728,-3.194,26.963,0.0,259.04,,270.0,270.0,2.433,2.869,20.598,23.862
5058.0,3.187,0.794,-35.209,1.683,9.514,4.955,33.452,4.752,-14.176,-2.803,0.0,35.2,35.6,9.451,1.574,1.771,4.051,0.61,3.71,-3.194,26.963,0.0,259.04,,270.0,270.0,2.527,2.875,20.606,23.862
5058.5,2.343,0.542,-35.209,1.627,9.578,4.955,33.452,4.752,-14.176,-2.803,0.0,35.2,35.6,9.351,1.632,1.826,4.229,0.657,3.741,-3.194,26.963,0.0,258.64,,270.0,270.0,2.535,2.88,20.598,23.911
5059.0,2.343,0.542,-35.209,1.627,9.578,4.955,33.452,4.752,-14.176,-2.803,0.0,35.2,35.6,9.351,1.632,1.918,4.398,0.729,3.816,-3.194,26.963,0.0,258.64,,270.0,270.0,2.613,2.871,20.607,23.921
5059.5,2.343,0.542,-35.209,1.627,9.578,4.955,33.452,4.752,-14.176,-2.803,0.0,35.2,35.6,9.351,1.632,2.021,4.533,0.8,3.996,-3.194,26.963,0.0,258.74,,270.0,270.0,2.715,2.862,20.609,23.958
5060.0,2.343,0.542,-35.209,1.627,9.578,4.955,33.452,4.752,-14.176,-2.803,0.0,35.2,35.6,9.351,1.632,2.069,4.62,0.875,4.21,-3.194,26.963,0.0,258.74,,270.0,270.0,2.837,2.854,20.611,23.98
5060.5,2.343,0.542,-35.209,1.627,9.578,4.941,33.388,4.748,-14.192,-2.813,0.0,35.227,35.744,9.351,1.632,2.4,4.825,1.135,4.404,-3.2,26.957,0.0,258.74,,270.0,270.0,2.943,2.845,20.603,24.007
5061.0,2.343,0.542,-35.209,1.627,9.578,4.941,33.388,4.748,-14.192,-2.813,0.0,35.2,35.7,9.351,1.632,2.452,4.989,1.192,4.447,-3.2,26.957,0.0,258.74,,270.0,270.0,3.191,2.837,20.604,24.05
5061.5,2.343,0.542,-35.209,1.627,9.578,4.941,33.388,4.748,-14.192,-2.813,0.0,35.2,35.7,9.351,1.632,2.308,4.569,0.996,4.209,-3.2,26.957,0.0,258.84,,270.0,270.0,3.27,2.829,20.622,24.033
5062.0,2.563,0.701,-34.202,1.702,9.468,4.941,33.388,4.748,-14.192,-2.813,0.0,35.2,35.7,9.542,1.606,1.946,4.201,0.893,4.051,-3.2,26.957,0.0,258.84,,270.0,270.0,3.021,2.821,20.598,24.049
5062.5,2.563,0.701,-34.202,1.702,9.468,4.941,33.388,4.748,-14.192,-2.813,0.0,35.2,35.7,9.542,1.606,1.902,4.129,0.873,3.894,-3.2,26.957,0.0,259.04,,270.0,270.0,2.773,2.817,20.629,24.067
5063.0,2.563,0.701,-34.202,1.702,9.468,4.941,33.388,4.748,-14.192,-2.813,0.0,35.2,35.7,9.542,1.606,1.803,3.755,0.662,3.626,-3.2,26.957,0.0,259.04,,270.0,270.0,2.699,2.813,20.645,24.038
5063.5,2.563,0.701,-34.202,1.702,9.468,4.941,33.388,4.748,-14.192,-2.813,0.0,35.2,35.7,9.542,1.606,1.335,3.452,0.282,3.29,-3.2,26.957,0.0,258.74,,270.0,270.0,2.461,2.809,20.625,24.002
5064.0,2.563,0.701,-34.202,1.702,9.468,4.956,33.48,4.747,-14.177,-2.81,0.0,35.235,35.644,9.542,1.606,1.071,3.291,-0.025,3.038,-3.211,26.955,0.0,258.74,,270.0,270.0,2.089,2.805,20.622,23.983
5064.5,2.563,0.701,-34.202,1.702,9.468,4.956,33.48,4.747,-14.177,-2.81,0.0,35.2,35.6,9.542,1.606,1.435,3.424,0.533,3.239,-3.211,26.955,0.0,258.74,,270.0,270.0,1.844,2.801,20.615,23.973
5065.0,3.998,0.952,-35.209,1.725,9.525,4.956,33.48,4.747,-14.177,-2.81,0.0,35.2,35.6,9.308,1.678,1.603,3.282,0.561,3.143,-3.211,26.955,0.0,258.74,,270.0,270.0,2.158,2.797,20.606,23.93
5065.5,3.998,0.952,-35.209,1.725,9.525,4.956,33.48,4.747,-14.177,-2.81,0.0,35.2,35.6,9.308,1.678,1.364,3.153,0.313,2.973,-3.211,26.955,0.0,259.04,,270.0,270.0,2.147,2.816,20.625,23.917
5066.0,3.998,0.952,-35.209,1.725,9.525,4.956,33.48,4.747,-14.177,-2.81,0.0,35.2,35.6,9.308,1.678,1.09,3.085,0.061,2.871,-3.211,26.955,0.0,259.04,,270.0,270.0,1.951,2.836,20.619,23.884
5066.5,3.998,0.952,-35.209,1.725,9.525,4.956,33.48,4.747,-14.177,-2.81,0.0,35.2,35.6,9.308,1.678,0.938,3.045,-0.089,2.753,-3.211,26.955,0.0,259.14,,270.0,270.0,1.777,2.855,20.636,23.787
5067.0,3.998,0.952,-35.209,1.725,9.525,4.959,33.521,4.76,-14.127,-2.811,0.0,35.236,35.665,9.308,1.678,1.128,3.038,0.082,2.883,-3.209,26.949,0.0,259.14,,270.0,270.0,1.662,2.874,20.625,23.728
5067.5,3.998,0.952,-35.209,1.725,9.525,4.959,33.521,4.76,-14.127,-2.811,0.0,35.2,35.7,9.308,1.678,1.264,3.172,0.398,2.997,-3.209,26.949,0.0,259.14,,270.0,270.0,1.783,2.892,20.624,23.704
5068.0,2.922,0.777,-33.682,1.747,9.381,4.959,33.521,4.76,-14.127,-2.811,0.0,35.2,35.7,9.631,1.731,1.168,3.043,0.14,2.82,-3.209,26.949,0.0,259.14,,270.0,270.0,1.958,2.91,20.623,23.66
5068.5,2.922,0.777,-33.682,1.747,9.381,4.959,33.521,4.76,-14.127,-2.811,0.0,35.2,35.7,9.631,1.731,1.05,3.133,-0.037,2.695,-3.209,26.949,0.0,259.04,,270.0,270.0,1.793,2.91,20.618,23.664
5069.0,2.922,0.777,-33.682,1.747,9.381,4.959,33.521,4.76,-14.127,-2.811,0.0,35.2,35.7,9.631,1.731,0.942,3.013,-0.084,2.741,-3.209,26.949,0.0,259.04,,270.0,270.0,1.71,2.911,20.624,23.67
5069.5,2.922,0.777,-33.682,1.747,9.381,4.959,33.521,4.76,-14.127,-2.811,0.0,35.2,35.7,9.631,1.731,1.192,3.071,0.226,2.961,-3.209,26.949,0.0,259.24,,270.0,270.0,1.653,2.911,20.624,23.702
5070.0,2.922,0.777,-33.682,1.747,9.381,4.959,33.521,4.76,-14.127,-2.811,0.0,35.2,35.7,9.631,1.731,1.507,3.113,0.504,3.021,-3.209,26.949,0.0,259.24,,270.0,270.0,1.862,2.911,20.619,23.726
5070.5,2.922,0.777,-33.682,1.747,9.381,4.964,33.452,4.769,-14.117,-2.807,0.0,35.254,35.686,9.631,1.731,1.282,3.06,0.237,2.904,-3.199,26.946,0.0,259.54,,270.0,270.0,2.036,2.911,20.614,23.714
5071.0,2.922,0.777,-33.682,1.747,9.381,4.964,33.452,4.769,-14.117,-2.807,0.0,35.3,35.7,9.631,1.731,1.163,3.202,0.089,2.82,-3.199,26.946,0.0,259.54,,270.0,270.0,1.871,2.911,20.615,23.661
5071.5,2.873,0.691,-35.209,1.72,9.451,4.964,33.452,4.769,-14.117,-2.807,0.0,35.3,35.7,9.429,1.82,1.098,3.09,0.054,2.821,-3.199,26.946,0.0,259.64,,270.0,270.0,1.819,2.911,20.609,23.616
5072.0,2.873,0.691,-35.209,1.72,9.451,4.964,33.452,4.769,-14.117,-2.807,0.0,35.3,35.7,9.429,1.82,1.231,3.205,0.314,3.021,-3.199,26.946,0.0,259.64,,270.0,270.0,1.766,2.911,20.599,23.582
5072.5,2.873,0.691,-35.209,1.72,9.451,4.964,33.452,4.769,-14.117,-2.807,0.0,35.3,35.7,9.429,1.82,1.416,3.177,0.36,3.011,-3.199,26.946,0.0,259.74,,270.0,270.0,1.943,2.91,20.599,23.496
5073.0,2.873,0.691,-35.209,1.72,9.451,4.964,33.452,4.769,-14.117,-2.807,0.0,35.3,35.7,9.429,1.82,1.302,3.223,0.266,2.912,-3.199,26.946,0.0,259.74,,270.0,270.0,1.991,2.91,20.597,23.438
5073.5,2.873,0.691,-35.209,1.72,9.451,4.981,33.448,4.753,-14.093,-2.794,0.0,35.25,35.718,9.429,1.82,1.219,3.352,0.144,2.91,-3.205,26.942,0.0,259.24,,270.0,270.0,1.926,2.909,20.593,23.372
5074.0,2.873,0.691,-35.209,1.72,9.451,4.981,33.448,4.753,-14.093,-2.794,0.0,35.3,35.7,9.429,1.82,1.202,3.426,0.087,2.963,-3.205,26.942,0.0,259.24,,270.0,270.0,1.906,2.908,20.579,23.274
5074.5,3.57,0.878,-34.758,1.751,9.491,4.981,33.448,4.753,-14.093,-2.794,0.0,35.3,35.7,9.461,1.594,1.271,3.244,0.226,3.116,-3.205,26.942,0.0,259.34,,270.0,270.0,1.919,2.908,20.591,23.245
5075.0,3.57,0.878,-34.758,1.751,9.491,4.981,33.448,4.753,-14.093,-2.794,0.0,35.3,35.7,9.461,1.594,1.486,3.107,0.374,2.96,-3.205,26.942,0.0,259.34,,270.0,270.0,1.964,2.919,20.592,23.22
5075.5,3.57,0.878,-34.758,1.751,9.491,4.981,33.448,4.753,-14.093,-2.794,0.0,35.3,35.7,9.461,1.594,0.928,2.734,0.03,2.678,-3.205,26.942,0.0,259.74,,270.0,270.0,1.982,2.929,20.587,23.205
5076.0,3.57,0.878,-34.758,1.751,9.491,4.981,33.448,4.753,-14.093,-2.794,0.0,35.3,35.7,9.461,1.594,0.571,2.547,-0.39,2.391,-3.205,26.942,0.0,259.74,,270.0,270.0,1.592,2.94,20.576,23.185
5076.5,3.57,0.878,-34.758,1.751,9.491,4.981,33.448,4.753,-14.093,-2.794,0.0,35.3,35.7,9.461,1.594,0.65,2.504,-0.266,2.409,-3.205,26.942,0.0,259.64,,270.0,270.0,1.28,2.95,20.594,23.309
5077.0,3.57,0.878,-34.758,1.751,9.491,5.01,33.531,4.769,-14.045,-2.807,0.0,35.254,35.626,9.461,1.594,0.884,2.694,0.176,2.611,-3.205,26.93,0.0,259.64,,270.0,270.0,1.324,2.96,20.569,23.358
5077.5,3.57,0.878,-34.758,1.751,9.491,5.01,33.531,4.769,-14.045,-2.807,0.0,35.3,35.6,9.461,1.594,1.175,2.66,0.293,2.568,-3.205,26.93,0.0,259.34,,270.0,270.0,1.591,2.97,20.582,23.364
5078.0,3.662,0.867,-35.209,1.743,9.509,5.01,33.531,4.769,-14.045,-2.807,0.0,35.3,35.6,9.431,1.73,0.986,2.456,0.095,2.445,-3.205,26.93,0.0,259.34,,270.0,270.0,1.674,2.98,20.578,23.393
5078.5,3.662,0.867,-35.209,1.743,9.509,5.01,33.531,4.769,-14.045,-2.807,0.0,35.3,35.6,9.431,1.73,0.475,2.314,-0.461,2.11,-3.205,26.93,0.0,259.34,,270.0,270.0,1.495,2.991,20.577,23.398
5079.0,3.662,0.867,-35.209,1.743,9.509,5.01,33.531,4.769,-14.045,-2.807,0.0,35.3,35.6,9.431,1.73,0.736,2.283,-0.059,2.294,-3.205,26.93,0.0,259.34,,270.0,270.0,1.11,3.002,20.562,23.419
5079.5,3.662,0.867,-35.209,1.743,9.509,5.01,33.531,4.769,-14.045,-2.807,0.0,35.3,35.6,9.431,1.73,0.875,2.498,0.212,2.412,-3.205,26.93,0.0,258.94,,270.0,270.0,1.314,3.013,20.564,23.499
5080.0,3.662,0.867,-35.209,1.743,9.509,5.03,33.498,4.725,-14.002,-2.798,0.0,35.259,35.725,9.431,1.73,1.019,2.364,0.116,2.327,-3.207,26.936,0.0,258.94,,270.0,270.0,1.499,3.024,20.571,23.562
5080.5,3.662,0.867,-35.209,1.743,9.509,5.03,33.498,4.725,-14.002,-2.798,0.0,35.3,35.7,9.431,1.73,0.742,2.292,-0.142,2.145,-3.207,26.936,0.0,258.84,,270.0,270.0,1.456,3.034,20.566,23.618
5081.0,3.288,0.738,-35.209,1.797,9.483,5.03,33.498,4.725,-14.002,-2.798,0.0,35.3,35.7,9.447,1.831,0.516,2.318,-0.485,1.989,-3.207,26.936,0.0,258.84,,270.0,270.0,1.259,3.044,20.565,23.713
5081.5,3.288,0.738,-35.209,1.797,9.483,5.03,33.498,4.725,-14.002,-2.798,0.0,35.3,35.7,9.447,1.831,0.348,2.206,-0.59,1.991,-3.207,26.936,0.0,258.64,,270.0,270.0,1.084,3.048,20.565,23.677
5082.0,3.288,0.738,-35.209,1.797,9.483,5.03,33.498,4.725,-14.002,-2.798,0.0,35.3,35.7,9.447,1.831,0.652,2.24,-0.23,2.174,-3.207,26.936,0.0,258.64,,270.0,270.0,0.989,3.052,20.562,23.601
5082.5,3.288,0.738,-35.209,1.797,9.483,5.03,33.498,4.725,-14.002,-2.798,0.0,35.3,35.7,9.447,1.831,0.638,2.195,-0.223,2.118,-3.207,26.936,0.0,258.84,,270.0,270.0,1.209,3.056,20.561,23.517
5083.0,3.288,0.738,-35.209,1.797,9.483,4.991,33.493,4.696,-13.987,-2.796,0.0,35.255,35.654,9.447,1.831,0.399,2.205,-0.524,1.931,-3.205,26.923,0.0,258.84,,270.0,270.0,1.182,3.06,20.563,23.496
5083.5,3.288,0.738,-35.209,1.797,9.483,4.991,33.493,4.696,-13.987,-2.796,0.0,35.3,35.7,9.447,1.831,0.259,2.18,-0.716,1.837,-3.205,26.923,0.0,258.54,,270.0,270.0,1.003,3.064,20.558,23.463
5084.0,3.288,0.738,-35.209,1.797,9.483,4.991,33.493,4.696,-13.987,-2.796,0.0,35.3,35.7,9.447,1.831,0.147,2.086,-0.829,1.887,-3.205,26.923,0.0,258.54,,270.0,270.0,0.89,3.067,20.563,23.449
5084.5,2.839,0.721,-34.139,1.822,9.443,4.991,33.493,4.696,-13.987,-2.796,0.0,35.3,35.7,9.631,1.821,0.238,2.058,-0.539,1.978,-3.205,26.923,0.0,258.84,,270.0,270.0,0.823,3.067,20.551,23.416
5085.0,2.839,0.721,-34.139,1.822,9.443,4.991,33.493,4.696,-13.987,-2.796,0.0,35.3,35.7,9.631,1.821,0.692,2.063,-0.148,2.078,-3.205,26.923,0.0,258.84,,270.0,270.0,0.934,3.067,20.574,23.41
5085.5,2.839,0.721,-34.139,1.822,9.443,4.991,33.493,4.696,-13.987,-2.796,0.0,35.3,35.7,9.631,1.821,0.584,2.013,-0.291,1.963,-3.205,26.923,0.0,258.94,,270.0,270.0,1.171,3.064,20.574,23.406
5086.0,2.839,0.721,-34.139,1.822,9.443,4.991,33.493,4.696,-13.987,-2.796,0.0,35.3,35.7,9.631,1.821,0.2,2.105,-0.771,1.717,-3.205,26.923,0.0,258.94,,270.0,270.0,1.067,3.06,20.576,23.435
5086.5,2.839,0.721,-34.139,1.822,9.443,5.003,33.521,4.724,-13.971,-2.797,0.0,35.272,35.679,9.631,1.821,0.23,2.075,-0.713,1.768,-3.205,26.926,0.0,258.74,,270.0,270.0,0.813,3.056,20.567,23.428
5087.0,2.839,0.721,-34.139,1.822,9.443,5.003,33.521,4.724,-13.971,-2.797,0.0,35.3,35.7,9.631,1.821,0.361,2.165,-0.405,2.007,-3.205,26.926,0.0,258.74,,270.0,270.0,0.84,3.053,20.575,23.428
5087.5,3.155,0.837,-33.35,1.778,9.383,5.003,33.521,4.724,-13.971,-2.797,0.0,35.3,35.7,9.616,1.745,0.532,2.148,-0.192,2.03,-3.205,26.926,0.0,258.34,,270.0,270.0,1.032,3.049,20.572,23.427
5088.0,3.155,0.837,-33.35,1.778,9.383,5.003,33.521,4.724,-13.971,-2.797,0.0,35.3,35.7,9.616,1.745,0.384,2.019,-0.488,1.896,-3.205,26.926,0.0,258.34,,270.0,270.0,1.129,3.051,20.584,23.462
5088.5,3.155,0.837,-33.35,1.778,9.383,5.003,33.521,4.724,-13.971,-2.797,0.0,35.3,35.7,9.616,1.745,0.188,2.069,-0.764,1.751,-3.205,26.926,0.0,258.24,,270.0,270.0,0.953,3.053,20.578,23.455
5089.0,3.155,0.837,-33.35,1.778,9.383,5.003,33.521,4.724,-13.971,-2.797,0.0,35.3,35.7,9.616,1.745,0.047,2.062,-0.929,1.62,-3.205,26.926,0.0,258.24,,270.0,270.0,0.811,3.054,20.577,23.427
5089.5,3.155,0.837,-33.35,1.778,9.383,5.003,33.556,4.709,-14.005,-2.791,0.0,35.268,35.668,9.616,1.745,-0.012,1.92,-0.692,1.785,-3.21,26.928,0.0,258.74,,270.0,270.0,0.7,3.056,20.588,23.426
5090.0,3.155,0.837,-33.35,1.778,9.383,5.003,33.556,4.709,-14.005,-2.791,0.0,35.3,35.7,9.616,1.745,0.345,1.875,-0.508,1.79,-3.21,26.928,0.0,258.74,,270.0,270.0,0.75,3.058,20.586,23.426
5090.5,3.155,0.837,-33.35,1.778,9.383,5.003,33.556,4.709,-14.005,-2.791,0.0,35.3,35.7,9.616,1.745,0.295,1.847,-0.586,1.667,-3.21,26.928,0.0,259.04,,270.0,270.0,0.876,3.059,20.569,23.451
5091.0,3.454,0.816,-35.209,1.767,9.515,5.003,33.556,4.709,-14.005,-2.791,0.0,35.3,35.7,9.291,1.826,0.03,1.867,-0.819,1.55,-3.21,26.928,0.0,259.04,,270.0,270.0,0.806,3.061,20.579,23.455
5091.5,3.454,0.816,-35.209,1.767,9.515,5.003,33.556,4.709,-14.005,-2.791,0.0,35.3,35.7,9.291,1.826,-0.048,1.91,-1.001,1.517,-3.21,26.928,0.0,258.94,,270.0,270.0,0.657,3.067,20.58,23.485
5092.0,3.454,0.816,-35.209,1.767,9.515,5.003,33.556,4.709,-14.005,-2.791,0.0,35.3,35.7,9.291,1.826,-0.102,1.861,-1.037,1.542,-3.21,26.928,0.0,258.94,,270.0,270.0,0.595,3.074,20.59,23.495
5092.5,3.454,0.816,-35.209,1.767,9.515,5.003,33.556,4.709,-14.005,-2.791,0.0,35.3,35.7,9.291,1.826,-0.003,1.892,-0.759,1.67,-3.21,26.928,0.0,258.94,,270.0,270.0,0.566,3.08,20.572,23.51
5093.0,3.454,0.816,-35.209,1.767,9.515,5.042,33.537,4.732,-13.994,-2.79,0.0,35.272,35.664,9.291,1.826,0.23,1.791,-0.653,1.592,-3.203,26.929,0.0,258.94,,270.0,270.0,0.7,3.086,20.579,23.529
5093.5,3.454,0.816,-35.209,1.767,9.515,5.042,33.537,4.732,-13.994,-2.79,0.0,35.3,35.7,9.291,1.826,0.049,1.777,-0.855,1.525,-3.203,26.929,0.0,258.84,,270.0,270.0,0.74,3.092,20.589,23.546
5094.0,3.293,0.764,-35.209,1.82,9.589,5.042,33.537,4.732,-13.994,-2.79,0.0,35.3,35.7,9.335,1.831,-0.13,1.773,-1.06,1.461,-3.203,26.929,0.0,258.84,,270.0,270.0,0.624,3.098,20.588,23.53
5094.5,3.293,0.764,-35.209,1.82,9.589,5.042,33.537,4.732,-13.994,-2.79,0.0,35.3,35.7,9.335,1.831,-0.177,1.696,-1.055,1.469,-3.203,26.929,0.0,258.84,,270.0,270.0,0.511,3.101,20.585,23.521
5095.0,3.293,0.764,-35.209,1.82,9.589,5.042,33.537,4.732,-13.994,-2.79,0.0,35.3,35.7,9.335,1.831,-0.127,1.697,-0.82,1.531,-3.203,26.929,0.0,258.84,,270.0,270.0,0.483,3.104,20.593,23.541
5095.5,3.293,0.764,-35.209,1.82,9.589,5.042,33.537,4.732,-13.994,-2.79,0.0,35.3,35.7,9.335,1.831,0.041,1.573,-0.765,1.514,-3.203,26.929,0.0,258.64,,270.0,270.0,0.57,3.107,20.585,23.46
5096.0,3.293,0.764,-35.209,1.82,9.589,5.047,33.515,4.674,-13.962,-2.797,0.0,35.272,35.734,9.335,1.831,-0.159,1.581,-1.02,1.413,-3.207,26.918,0.0,258.64,,270.0,270.0,0.591,3.11,20.598,23.451
5096.5,3.293,0.764,-35.209,1.82,9.589,5.047,33.515,4.674,-13.962,-2.797,0.0,35.3,35.7,9.335,1.831,-0.373,1.551,-1.308,1.308,-3.207,26.918,0.0,258.54,,270.0,270.0,0.453,3.113,20.587,23.462
5097.0,3.555,0.922,-33.799,1.826,9.446,5.047,33.515,4.674,-13.962,-2.797,0.0,35.3,35.7,9.693,1.83,-0.299,1.499,-1.112,1.4,-3.207,26.918,0.0,258.54,,270.0,270.0,0.294,3.116,20.6,23.476
5097.5,3.555,0.922,-33.799,1.826,9.446,5.047,33.515,4.674,-13.962,-2.797,0.0,35.3,35.7,9.693,1.83,-0.151,1.624,-0.85,1.451,-3.207,26.918,0.0,258.14,,270.0,270.0,0.372,3.123,20.595,23.457
5098.0,3.555,0.922,-33.799,1.826,9.446,5.047,33.515,4.674,-13.962,-2.797,0.0,35.3,35.7,9.693,1.83,-0.079,1.511,-0.921,1.405,-3.207,26.918,0.0,258.14,,270.0,270.0,0.518,3.131,20.586,23.448
5098.5,3.555,0.922,-33.799,1.826,9.446,5.047,33.515,4.674,-13.962,-2.797,0.0,35.3,35.7,9.693,1.83,-0.262,1.524,-1.168,1.311,-3.207,26.918,0.0,258.24,,270.0,270.0,0.479,3.137,20.587,23.452
5099.0,3.555,0.922,-33.799,1.826,9.446,5.047,33.515,4.674,-13.962,-2.797,0.0,35.3,35.7,9.693,1.83,-0.382,1.597,-1.334,1.17,-3.207,26.918,0.0,258.24,,270.0,270.0,0.351,3.144,20.579,23.432
5099.5,3.555,0.922,-33.799,1.826,9.446,5.051,33.561,4.723,-13.962,-2.792,0.0,35.287,35.664,9.693,1.83,-0.486,1.489,-1.418,1.259,-3.2,26.924,0.0,258.74,,270.0,270.0,0.263,3.151,20.595,23.444
5100.0,3.555,0.922,-33.799,1.826,9.446,5.051,33.561,4.723,-13.962,-2.792,0.0,35.3,35.7,9.693,1.83,-0.238,1.505,-0.977,1.42,-3.2,26.924,0.0,258.74,,270.0,270.0,0.211,3.158,20.571,23.43
5100.5,3.673,0.887,-35.209,1.772,9.592,5.051,33.561,4.723,-13.962,-2.792,0.0,35.3,35.7,9.399,1.761,-0.149,1.488,-1.021,1.271,-3.2,26.924,0.0,258.54,,270.0,270.0,0.427,3.164,20.592,23.42
5101.0,3.673,0.887,-35.209,1.772,9.592,5.051,33.561,4.723,-13.962,-2.792,0.0,35.3,35.7,9.399,1.761,-0.323,1.584,-1.265,1.193,-3.2,26.924,0.0,258.54,,270.0,270.0,0.397,3.173,20.56,23.415
5101.5,3.673,0.887,-35.209,1.772,9.592,5.051,33.561,4.723,-13.962,-2.792,0.0,35.3,35.7,9.399,1.761,-0.403,1.609,-1.402,1.13,-3.2,26.924,0.0,258.64,,270.0,270.0,0.297,3.181,20.578,23.409
5102.0,3.673,0.887,-35.209,1.772,9.592,5.051,33.561,4.723,-13.962,-2.792,0.0,35.3,35.7,9.399,1.761,-0.504,1.404,-1.343,1.273,-3.2,26.924,0.0,258.64,,270.0,270.0,0.233,3.189,20.584,23.397
5102.5,3.673,0.887,-35.209,1.772,9.592,5.005,33.567,4.729,-13.983,-2.787,0.0,35.274,35.691,9.399,1.761,-0.151,1.528,-1.022,1.384,-3.212,26.913,0.0,258.84,,270.0,270.0,0.208,3.197,20.594,23.473
5103.0,3.673,0.887,-35.209,1.772,9.592,5.005,33.567,4.729,-13.983,-2.787,0.0,35.3,35.7,9.399,1.761,-0.188,1.471,-1.047,1.362,-3.212,26.913,0.0,258.84,,270.0,270.0,0.435,3.205,20.587,23.498
5103.5,2.796,0.697,-34.863,1.814,9.471,5.005,33.567,4.729,-13.983,-2.787,0.0,35.3,35.7,9.581,1.884,-0.322,1.531,-1.219,1.231,-3.212,26.913,0.0,258.64,,270.0,270.0,0.399,3.212,20.583,23.496
5104.0,2.796,0.697,-34.863,1.814,9.471,5.005,33.567,4.729,-13.983,-2.787,0.0,35.3,35.7,9.581,1.884,-0.43,1.669,-1.466,1.153,-3.212,26.913,0.0,258.64,,270.0,270.0,0.305,3.205,20.564,23.491
5104.5,2.796,0.697,-34.863,1.814,9.471,5.005,33.567,4.729,-13.983,-2.787,0.0,35.3,35.7,9.581,1.884,-0.536,1.496,-1.471,1.296,-3.212,26.913,0.0,258.44,,270.0,270.0,0.232,3.199,20.582,23.494
5105.0,2.796,0.697,-34.863,1.814,9.471,5.005,33.567,4.729,-13.983,-2.787,0.0,35.3,35.7,9.581,1.884,-0.441,1.511,-1.191,1.353,-3.212,26.913,0.0,258.44,,270.0,270.0,0.196,3.192,20.597,23.557
5105.5,2.796,0.697,-34.863,1.814,9.471,5.005,33.567,4.729,-13.983,-2.787,0.0,35.3,35.7,9.581,1.884,-0.248,1.466,-1.129,1.346,-3.212,26.913,0.0,258.74,,270.0,270.0,0.308,3.186,20.588,23.573
5106.0,2.796,0.697,-34.863,1.814,9.471,5.025,33.535,4.737,-13.961,-2.774,0.0,35.293,35.673,9.581,1.884,-0.388,1.516,-1.331,1.225,-3.201,26.928,0.0,258.74,,270.0,270.0,0.359,3.179,20.583,23.574
5106.5,2.796,0.697,-34.863,1.814,9.471,5.025,33.535,4.737,-13.961,-2.774,0.0,35.3,35.7,9.581,1.884,-0.489,1.589,-1.508,1.104,-3.201,26.928,0.0,258.54,,270.0,270.0,0.256,3.173,20.584,23.548
5107.0,2.713,0.619,-35.209,1.789,9.54,5.025,33.535,4.737,-13.961,-2.774,0.0,35.3,35.7,9.447,1.801,-0.59,1.462,-1.538,1.113,-3.201,26.928,0.0,258.54,,270.0,270.0,0.174,3.167,20.583,23.551
5107.5,2.713,0.619,-35.209,1.789,9.54,5.025,33.535,4.737,-13.961,-2.774,0.0,35.3,35.7,9.447,1.801,-0.368,1.505,-1.163,1.333,-3.201,26.928,0.0,258.64,,270.0,270.0,0.112,3.159,20.583,23.553
5108.0,2.713,0.619,-35.209,1.789,9.54,5.025,33.535,4.737,-13.961,-2.774,0.0,35.3,35.7,9.447,1.801,-0.341,1.423,-1.186,1.257,-3.201,26.928,0.0,258.64,,270.0,270.0,0.327,3.152,20.582,23.564
5108.5,2.713,0.619,-35.209,1.789,9.54,5.025,33.535,4.737,-13.961,-2.774,0.0,35.3,35.7,9.447,1.801,-0.447,1.46,-1.405,1.129,-3.201,26.928,0.0,258.74,,270.0,270.0,0.288,3.145,20.594,23.549
5109.0,2.713,0.619,-35.209,1.789,9.54,5.013,33.534,4.69,-13.908,-2.789,0.0,35.298,35.714,9.447,1.801,-0.542,1.547,-1.532,1.052,-3.2,26.915,0.0,258.74,,270.0,270.0,0.184,3.138,20.579,23.506
5109.5,2.713,0.619,-35.209,1.789,9.54,5.013,33.534,4.69,-13.908,-2.789,0.0,35.3,35.7,9.447,1.801,-0.61,1.406,-1.49,1.155,-3.2,26.915,0.0,259.04,,270.0,270.0,0.131,3.131,20.594,23.516
5110.0,3.42,0.809,-35.204,1.792,9.465,5.013,33.534,4.69,-13.908,-2.789,0.0,35.3,35.7,9.494,1.654,-0.434,1.434,-1.369,1.211,-3.2,26.915,0.0,259.04,,270.0,270.0,0.115,3.124,20.594,23.573
5110.5,3.42,0.809,-35.204,1.792,9.465,5.013,33.534,4.69,-13.908,-2.789,0.0,35.3,35.7,9.494,1.654,-0.442,1.462,-1.212,1.248,-3.2,26.915,0.0,258.94,,270.0,270.0,0.211,3.129,20.605,23.605
5111.0,3.42,0.809,-35.204,1.792,9.465,5.013,33.534,4.69,-13.908,-2.789,0.0,35.3,35.7,9.494,1.654,-0.626,1.321,-1.556,1.082,-3.2,26.915,0.0,258.94,,270.0,270.0,0.264,3.134,20.606,23.563
5111.5,3.42,0.809,-35.204,1.792,9.465,5.013,33.534,4.69,-13.908,-2.789,0.0,35.3,35.7,9.494,1.654,-0.695,1.39,-1.705,1.007,-3.2,26.915,0.0,258.84,,270.0,270.0,0.055,3.138,20.595,23.534
5112.0,3.42,0.809,-35.204,1.792,9.465,5.013,33.534,4.69,-13.908,-2.789,0.0,35.3,35.7,9.494,1.654,-0.718,1.191,-1.564,1.157,-3.2,26.915,0.0,258.84,,270.0,270.0,-0.0,3.143,20.594,23.482
5112.5,3.42,0.809,-35.204,1.792,9.465,5.034,33.579,4.734,-13.891,-2.788,0.0,35.3,35.673,9.494,1.654,-0.34,1.416,-1.183,1.29,-3.204,26.914,0.0,258.84,,270.0,270.0,0.016,3.147,20.596,23.475
5113.0,3.42,0.809,-35.204,1.792,9.465,5.034,33.579,4.734,-13.891,-2.788,0.0,35.3,35.7,9.494,1.654,-0.232,1.351,-1.205,1.187,-3.204,26.914,0.0,258.84,,270.0,270.0,0.296,3.152,20.571,23.453
5113.5,3.299,0.755,-35.209,1.78,9.498,5.034,33.579,4.734,-13.891,-2.788,0.0,35.3,35.7,9.47,1.822,-0.464,1.369,-1.433,1.066,-3.204,26.914,0.0,259.04,,270.0,270.0,0.275,3.156,20.57,23.415
5114.0,3.299,0.755,-35.209,1.78,9.498,5.034,33.579,4.734,-13.891,-2.788,0.0,35.3,35.7,9.47,1.822,-0.566,1.43,-1.586,1.031,-3.204,26.914,0.0,259.04,,270.0,270.0,0.134,3.159,20.588,23.39
5114.5,3.299,0.755,-35.209,1.78,9.498,5.034,33.579,4.734,-13.891,-2.788,0.0,35.3,35.7,9.47,1.822,-0.433,1.503,-1.242,1.328,-3.204,26.914,0.0,259.04,,270.0,270.0,0.077,3.161,20.599,23.358
5115.0,3.299,0.755,-35.209,1.78,9.498,5.034,33.579,4.734,-13.891,-2.788,0.0,35.3,35.7,9.47,1.822,-0.116,1.49,-1.138,1.327,-3.204,26.914,0.0,259.04,,270.0,270.0,0.289,3.163,20.582,23.361
5115.5,3.299,0.755,-35.209,1.78,9.498,5.034,33.534,4.707,-13.826,-2.768,0.0,35.308,35.712,9.47,1.822,-0.283,1.487,-1.279,1.201,-3.195,26.919,0.0,259.14,,270.0,270.0,0.391,3.165,20.587,23.457
5116.0,3.299,0.755,-35.209,1.78,9.498,5.034,33.534,4.707,-13.826,-2.768,0.0,35.3,35.7,9.47,1.822,-0.401,1.581,-1.442,1.171,-3.195,26.919,0.0,259.14,,270.0,270.0,0.282,3.168,20.598,23.55
5116.5,3.221,0.789,-35.209,1.824,9.491,5.034,33.534,4.707,-13.826,-2.768,0.0,35.3,35.7,9.484,1.749,-0.512,1.623,-1.583,1.139,-3.195,26.919,0.0,259.04,,270.0,270.0,0.227,3.17,20.584,23.663
5117.0,3.221,0.789,-35.209,1.824,9.491,5.034,33.534,4.707,-13.826,-2.768,0.0,35.3,35.7,9.484,1.749,-0.472,1.493,-1.511,1.234,-3.195,26.919,0.0,259.04,,270.0,270.0,0.167,3.171,20.572,23.814
5117.5,3.221,0.789,-35.209,1.824,9.491,5.034,33.534,4.707,-13.826,-2.768,0.0,35.3,35.7,9.484,1.749,-0.351,1.521,-1.277,1.339,-3.195,26.919,0.0,259.14,,270.0,270.0,0.186,3.171,20.599,23.869
5118.0,3.221,0.789,-35.209,1.824,9.491,5.034,33.534,4.707,-13.826,-2.768,0.0,35.3,35.7,9.484,1.749,-0.35,1.404,-1.229,1.352,-3.195,26.919,0.0,259.14,,270.0,270.0,0.308,3.172,20.586,23.869
5118.5,3.221,0.789,-35.209,1.824,9.491,4.963,33.531,4.686,-13.797,-2.784,0.0,35.302,35.656,9.484,1.749,-0.457,1.669,-1.536,1.145,-3.202,26.915,0.0,259.14,,270.0,270.0,0.294,3.173,20.61,23.901
5119.0,3.221,0.789,-35.209,1.824,9.491,4.963,33.531,4.686,-13.797,-2.784,0.0,35.3,35.7,9.484,1.749,-0.522,1.617,-1.572,1.268,-3.202,26.915,0.0,259.14,,270.0,270.0,0.205,3.174,20.563,23.918
5119.5,3.221,0.789,-35.209,1.824,9.491,4.963,33.531,4.686,-13.797,-2.784,0.0,35.3,35.7,9.484,1.749,-0.396,1.523,-1.291,1.385,-3.202,26.915,0.0,259.04,,270.0,270.0,0.198,3.175,20.568,23.977
5120.0,3.294,0.788,-35.209,1.774,9.901,4.963,33.531,4.686,-13.797,-2.784,0.0,35.3,35.7,9.425,1.686,-0.044,1.504,-1.132,1.385,-3.202,26.915,0.0,259.04,,270.0,270.0,0.305,3.175,20.587,24.037
5120.5,3.294,0.788,-35.209,1.774,9.901,4.963,33.531,4.686,-13.797,-2.784,0.0,35.3,35.7,9.425,1.686,-0.294,1.556,-1.303,1.224,-3.202,26.915,0.0,259.04,,270.0,270.0,0.428,3.177,20.57,24.089
5121.0,3.294,0.788,-35.209,1.774,9.901,4.963,33.531,4.686,-13.797,-2.784,0.0,35.3,35.7,9.425,1.686,-0.43,1.679,-1.484,1.191,-3.202,26.915,0.0,259.04,,270.0,270.0,0.296,3.179,20.581,24.128
5121.5,3.294,0.788,-35.209,1.774,9.901,4.963,33.531,4.686,-13.797,-2.784,0.0,35.3,35.7,9.425,1.686,-0.446,1.753,-1.588,1.181,-3.202,26.915,0.0,258.84,,270.0,270.0,0.239,3.181,20.599,24.171
5122.0,3.294,0.788,-35.209,1.774,9.901,4.989,33.602,4.689,-13.802,-2.792,0.0,35.305,35.711,9.425,1.686,-0.223,1.62,-1.252,1.463,-3.204,26.911,0.0,258.84,,270.0,270.0,0.225,3.183,20.574,24.192
5122.5,3.294,0.788,-35.209,1.774,9.901,4.989,33.602,4.689,-13.802,-2.792,0.0,35.3,35.7,9.425,1.686,-0.223,1.644,-1.249,1.393,-3.204,26.911,0.0,258.84,,270.0,270.0,0.402,3.185,20.571,24.228
5123.0,2.615,0.695,-33.926,1.804,9.447,4.989,33.602,4.689,-13.802,-2.792,0.0,35.3,35.7,9.495,1.68,-0.291,1.815,-1.352,1.322,-3.204,26.911,0.0,258.84,,270.0,270.0,0.391,3.187,20.58,24.241
5123.5,2.615,0.695,-33.926,1.804,9.447,4.989,33.602,4.689,-13.802,-2.792,0.0,35.3,35.7,9.495,1.68,-0.31,1.916,-1.413,1.292,-3.204,26.911,0.0,258.64,,270.0,270.0,0.373,3.177,20.579,24.227
5124.0,2.615,0.695,-33.926,1.804,9.447,4.989,33.602,4.689,-13.802,-2.792,0.0,35.3,35.7,9.495,1.68,-0.301,1.856,-1.449,1.432,-3.204,26.911,0.0,258.64,,270.0,270.0,0.371,3.168,20.566,24.229
5124.5,2.615,0.695,-33.926,1.804,9.447,4.989,33.602,4.689,-13.802,-2.792,0.0,35.3,35.7,9.495,1.68,-0.339,1.734,-1.34,1.517,-3.204,26.911,0.0,258.54,,270.0,270.0,0.385,3.159,20.589,24.298
5125.0,2.615,0.695,-33.926,1.804,9.447,5.016,33.555,4.696,-13.795,-2.769,0.0,35.309,35.675,9.495,1.68,-0.235,1.762,-1.229,1.509,-3.194,26.92,0.0,258.54,,270.0,270.0,0.393,3.15,20.583,24.306
5125.5,2.615,0.695,-33.926,1.804,9.447,5.016,33.555,4.696,-13.795,-2.769,0.0,35.3,35.7,9.495,1.68,-0.261,2.002,-1.363,1.456,-3.194,26.92,0.0,258.24,,270.0,270.0,0.452,3.141,20.592,24.315
5126.0,2.615,0.695,-33.926,1.804,9.447,5.016,33.555,4.696,-13.795,-2.769,0.0,35.3,35.7,9.495,1.68,-0.241,2.105,-1.384,1.452,-3.194,26.92,0.0,258.24,,270.0,270.0,0.459,3.133,20.587,24.327
5126.5,2.422,0.661,-33.121,1.812,9.442,5.016,33.555,4.696,-13.795,-2.769,0.0,35.3,35.7,9.586,1.735,-0.247,2.138,-1.405,1.574,-3.194,26.92,0.0,258.24,,270.0,270.0,0.483,3.124,20.577,24.357
5127.0,2.422,0.661,-33.121,1.812,9.442,5.016,33.555,4.696,-13.795,-2.769,0.0,35.3,35.7,9.586,1.735,-0.236,2.019,-1.291,1.68,-3.194,26.92,0.0,258.24,,270.0,270.0,0.515,3.113,20.586,24.394
5127.5,2.422,0.661,-33.121,1.812,9.442,5.016,33.555,4.696,-13.795,-2.769,0.0,35.3,35.7,9.586,1.735,-0.06,2.097,-1.201,1.723,-3.194,26.92,0.0,258.44,,270.0,270.0,0.543,3.101,20.578,24.417
5128.0,2.422,0.661,-33.121,1.812,9.442,5.016,33.555,4.696,-13.795,-2.769,0.0,35.3,35.7,9.586,1.735,-0.08,2.212,-1.198,1.702,-3.194,26.92,0.0,258.44,,270.0,270.0,0.64,3.09,20.564,24.456
5128.5,2.422,0.661,-33.121,1.812,9.442,5.008,33.532,4.717,-13.794,-2.769,0.0,35.321,35.691,9.586,1.735,-0.083,2.278,-1.266,1.697,-3.182,26.925,0.0,258.64,,270.0,270.0,0.659,3.079,20.567,24.469
5129.0,2.422,0.661,-33.121,1.812,9.442,5.008,33.532,4.717,-13.794,-2.769,0.0,35.3,35.7,9.586,1.735,-0.159,2.304,-1.383,1.68,-3.182,26.925,0.0,258.64,,270.0,270.0,0.657,3.068,20.574,24.452
5129.5,2.572,0.632,-35.209,1.733,9.474,5.008,33.532,4.717,-13.794,-2.769,0.0,35.3,35.7,9.506,1.954,-0.17,2.209,-1.284,1.788,-3.182,26.925,0.0,258.54,,270.0,270.0,0.61,3.058,20.563,24.392
5130.0,2.572,0.632,-35.209,1.733,9.474,5.008,33.532,4.717,-13.794,-2.769,0.0,35.3,35.7,9.506,1.954,-0.009,2.179,-1.167,1.822,-3.182,26.925,0.0,258.54,,270.0,270.0,0.635,3.05,20.577,24.298
5130.5,2.572,0.632,-35.209,1.733,9.474,5.008,33.532,4.717,-13.794,-2.769,0.0,35.3,35.7,9.506,1.954,-0.014,2.25,-1.199,1.791,-3.182,26.925,0.0,258.44,,270.0,270.0,0.706,3.042,20.593,24.215
5131.0,2.572,0.632,-35.209,1.733,9.474,5.008,33.532,4.717,-13.794,-2.769,0.0,35.3,35.7,9.506,1.954,0.013,2.373,-1.217,1.793,-3.182,26.925,0.0,258.44,,270.0,270.0,0.707,3.034,20.597,24.138
5131.5,2.572,0.632,-35.209,1.733,9.474,5.023,33.564,4.695,-13.812,-2.777,0.0,35.321,35.731,9.506,1.954,0.032,2.473,-1.236,1.793,-3.179,26.925,0.0,258.74,,270.0,270.0,0.74,3.027,20.605,24.118
5132.0,2.572,0.632,-35.209,1.733,9.474,5.023,33.564,4.695,-13.812,-2.777,0.0,35.3,35.7,9.506,1.954,-0.108,2.296,-1.326,1.831,-3.179,26.925,0.0,258.74,,270.0,270.0,0.766,3.019,20.598,24.18
5132.5,3.0,0.779,-34.082,1.799,9.495,5.023,33.564,4.695,-13.812,-2.777,0.0,35.3,35.7,9.475,1.622,-0.034,2.061,-1.149,1.832,-3.179,26.925,0.0,258.74,,270.0,270.0,0.673,3.012,20.597,24.214
5133.0,3.0,0.779,-34.082,1.799,9.495,5.023,33.564,4.695,-13.812,-2.777,0.0,35.3,35.7,9.475,1.622,-0.289,1.943,-1.45,1.539,-3.179,26.925,0.0,258.74,,270.0,270.0,0.677,3.012,20.602,24.203
5133.5,3.0,0.779,-34.082,1.799,9.495,5.023,33.564,4.695,-13.812,-2.777,0.0,35.3,35.7,9.475,1.622,-0.495,1.895,-1.687,1.297,-3.179,26.925,0.0,258.74,,270.0,270.0,0.436,3.012,20.606,24.183
5134.0,3.0,0.779,-34.082,1.799,9.495,5.023,33.564,4.695,-13.812,-2.777,0.0,35.3,35.7,9.475,1.622,-0.602,1.744,-1.785,1.279,-3.179,26.925,0.0,258.74,,270.0,270.0,0.252,3.011,20.606,24.162
5134.5,3.0,0.779,-34.082,1.799,9.495,5.023,33.564,4.695,-13.812,-2.777,0.0,35.3,35.7,9.475,1.622,-0.527,1.625,-1.574,1.417,-3.179,26.925,0.0,258.74,,270.0,270.0,0.159,3.011,20.589,24.135
5135.0,3.0,0.779,-34.082,1.799,9.495,5.055,33.619,4.733,-13.855,-2.772,0.0,35.313,35.711,9.475,1.622,-0.296,1.642,-1.33,1.518,-3.192,26.913,0.0,258.74,,270.0,270.0,0.235,3.011,20.605,24.078
5135.5,3.0,0.779,-34.082,1.799,9.495,5.055,33.619,4.733,-13.855,-2.772,0.0,35.3,35.7,9.475,1.622,-0.39,1.595,-1.503,1.315,-3.192,26.913,0.0,259.14,,270.0,270.0,0.384,3.011,20.598,24.12
5136.0,3.104,0.751,-35.209,1.818,9.496,5.055,33.619,4.733,-13.855,-2.772,0.0,35.3,35.7,9.474,1.751,-0.589,1.616,-1.71,1.108,-3.192,26.913,0.0,259.14,,270.0,270.0,0.254,3.011,20.581,24.098
5136.5,3.104,0.751,-35.209,1.818,9.496,5.055,33.619,4.733,-13.855,-2.772,0.0,35.3,35.7,9.474,1.751,-0.764,1.497,-1.892,1.161,-3.192,26.913,0.0,258.94,,270.0,270.0,0.106,3.012,20.57,24.074
5137.0,3.104,0.751,-35.209,1.818,9.496,5.055,33.619,4.733,-13.855,-2.772,0.0,35.3,35.7,9.474,1.751,-0.585,1.606,-1.548,1.36,-3.192,26.913,0.0,258.94,,270.0,270.0,0.001,3.014,20.584,24.021
5137.5,3.104,0.751,-35.209,1.818,9.496,5.055,33.619,4.733,-13.855,-2.772,0.0,35.3,35.7,9.474,1.751,-0.252,1.539,-1.383,1.366,-3.192,26.913,0.0,259.24,,270.0,270.0,0.208,3.015,20.595,24.007
5138.0,3.104,0.751,-35.209,1.818,9.496,5.057,33.535,4.66,-13.832,-2.79,0.0,35.318,35.749,9.474,1.751,-0.458,1.49,-1.538,1.193,-3.189,26.914,0.0,259.24,,270.0,270.0,0.317,3.017,20.592,24.028
5138.5,3.104,0.751,-35.209,1.818,9.496,5.057,33.535,4.66,-13.832,-2.79,0.0,35.3,35.7,9.474,1.751,-0.592,1.533,-1.769,1.073,-3.189,26.914,0.0,259.54,,270.0,270.0,0.171,3.018,20.577,23.982
5139.0,2.945,0.748,-34.589,1.861,9.478,5.057,33.535,4.66,-13.832,-2.79,0.0,35.3,35.7,9.477,1.744,-0.693,1.585,-1.898,0.951,-3.189,26.914,0.0,259.54,,270.0,270.0,0.061,3.019,20.577,23.902
5139.5,2.945,0.748,-34.589,1.861,9.478,5.057,33.535,4.66,-13.832,-2.79,0.0,35.3,35.7,9.477,1.744,-0.751,1.477,-1.889,1.047,-3.189,26.914,0.0,259.64,,270.0,270.0,-0.014,3.018,20.587,23.88
5140.0,2.945,0.748,-34.589,1.861,9.478,5.057,33.535,4.66,-13.832,-2.79,0.0,35.3,35.7,9.477,1.744,-0.35,1.474,-1.52,1.249,-3.189,26.914,0.0,259.64,,270.0,270.0,-0.029,3.017,20.576,23.919
5140.5,2.945,0.748,-34.589,1.861,9.478,5.057,33.535,4.66,-13.832,-2.79,0.0,35.3,35.7,9.477,1.744,-0.535,1.477,-1.62,1.119,-3.189,26.914,0.0,259.64,,270.0,270.0,0.213,3.016,20.579,23.873
5141.0,2.945,0.748,-34.589,1.861,9.478,5.057,33.535,4.66,-13.832,-2.79,0.0,35.3,35.7,9.477,1.744,-0.586,1.572,-1.764,1.005,-3.189,26.914,0.0,259.64,,270.0,270.0,0.11,3.015,20.559,23.874
5141.5,2.945,0.748,-34.589,1.861,9.478,5.044,33.562,4.656,-13.785,-2.766,0.0,35.312,35.696,9.477,1.744,-0.659,1.617,-1.883,1.017,-3.187,26.914,0.0,259.74,,270.0,270.0,0.057,3.014,20.567,23.933
5142.0,2.945,0.748,-34.589,1.861,9.478,5.044,33.562,4.656,-13.785,-2.766,0.0,35.3,35.7,9.477,1.744,-0.663,1.433,-1.81,1.172,-3.187,26.914,0.0,259.74,,270.0,270.0,0.023,3.012,20.574,23.954
5142.5,3.368,0.875,-34.749,1.827,9.368,5.044,33.562,4.656,-13.785,-2.766,0.0,35.3,35.7,9.514,1.765,-0.596,1.53,-1.627,1.251,-3.187,26.914,0.0,259.74,,270.0,270.0,0.033,3.011,20.548,23.832
5143.0,3.368,0.875,-34.749,1.827,9.368,5.044,33.562,4.656,-13.785,-2.766,0.0,35.3,35.7,9.514,1.765,-0.466,1.453,-1.588,1.189,-3.187,26.914,0.0,259.74,,270.0,270.0,0.14,3.017,20.559,23.842
5143.5,3.368,0.875,-34.749,1.827,9.368,5.044,33.562,4.656,-13.785,-2.766,0.0,35.3,35.7,9.514,1.765,-0.718,1.52,-1.923,0.906,-3.187,26.914,0.0,259.54,,270.0,270.0,0.147,3.023,20.564,23.861
5144.0,3.368,0.875,-34.749,1.827,9.368,5.044,33.562,4.656,-13.785,-2.766,0.0,35.3,35.7,9.514,1.765,-0.848,1.477,-2.074,0.841,-3.187,26.914,0.0,259.54,,270.0,270.0,-0.054,3.029,20.559,23.827
5144.5,3.368,0.875,-34.749,1.827,9.368,5.017,33.637,4.669,-13.767,-2.762,0.0,35.332,35.724,9.514,1.765,-0.921,1.288,-2.083,0.999,-3.183,26.921,0.0,259.44,,270.0,270.0,-0.151,3.034,20.546,23.857
5145.0,3.368,0.875,-34.749,1.827,9.368,5.017,33.637,4.669,-13.767,-2.762,0.0,35.3,35.7,9.514,1.765,-0.832,1.211,-1.837,1.093,-3.183,26.921,0.0,259.44,,270.0,270.0,-0.179,3.04,20.541,23.891
5145.5,3.106,0.837,-33.21,1.844,9.461,5.017,33.637,4.669,-13.767,-2.762,0.0,35.3,35.7,9.557,1.721,-0.823,1.062,-1.853,0.995,-3.183,26.921,0.0,259.54,,270.0,270.0,-0.091,3.045,20.553,23.945
5146.0,3.106,0.837,-33.21,1.844,9.461,5.017,33.637,4.669,-13.767,-2.762,0.0,35.3,35.7,9.557,1.721,-1.046,1.044,-2.165,0.77,-3.183,26.921,0.0,259.54,,270.0,270.0,-0.155,3.046,20.542,23.935
5146.5,3.106,0.837,-33.21,1.844,9.461,5.017,33.637,4.669,-13.767,-2.762,0.0,35.3,35.7,9.557,1.721,-1.178,1.049,-2.374,0.575,-3.183,26.921,0.0,259.64,,270.0,270.0,-0.349,3.047,20.557,23.893
5147.0,3.106,0.837,-33.21,1.844,9.461,5.017,33.637,4.669,-13.767,-2.762,0.0,35.3,35.7,9.557,1.721,-1.261,0.914,-2.288,0.704,-3.183,26.921,0.0,259.64,,270.0,270.0,-0.482,3.048,20.553,23.88
5147.5,3.106,0.837,-33.21,1.844,9.461,5.036,33.625,4.675,-13.777,-2.762,0.0,35.326,35.69,9.557,1.721,-1.011,0.973,-2.056,0.739,-3.19,26.916,0.0,259.34,,270.0,270.0,-0.483,3.049,20.568,23.894
5148.0,3.106,0.837,-33.21,1.844,9.461,5.036,33.625,4.675,-13.777,-2.762,0.0,35.3,35.7,9.557,1.721,-1.026,0.89,-2.096,0.636,-3.19,26.916,0.0,259.34,,270.0,270.0,-0.339,3.05,20.545,23.861
5148.5,3.106,0.837,-33.21,1.844,9.461,5.036,33.625,4.675,-13.777,-2.762,0.0,35.3,35.7,9.557,1.721,-1.198,0.836,-2.328,0.461,-3.19,26.916,0.0,259.34,,270.0,270.0,-0.399,3.051,20.553,23.832
5149.0,2.372,0.637,-34.301,1.873,9.396,5.036,33.625,4.675,-13.777,-2.762,0.0,35.3,35.7,9.487,1.749,-1.369,0.799,-2.549,0.326,-3.19,26.916,0.0,259.34,,270.0,270.0,-0.558,3.052,20.561,23.708
5149.5,2.372,0.637,-34.301,1.873,9.396,5.036,33.625,4.675,-13.777,-2.762,0.0,35.3,35.7,9.487,1.749,-1.353,0.729,-2.52,0.381,-3.19,26.916,0.0,259.54,,270.0,270.0,-0.698,3.041,20.548,23.511
5150.0,2.372,0.637,-34.301,1.873,9.396,5.036,33.625,4.675,-13.777,-2.762,0.0,35.3,35.7,9.487,1.749,-1.26,0.78,-2.269,0.509,-3.19,26.916,0.0,259.54,,270.0,270.0,-0.691,3.03,20.569,23.522
5150.5,2.372,0.637,-34.301,1.873,9.396,5.036,33.625,4.675,-13.777,-2.762,0.0,35.3,35.7,9.487,1.749,-1.212,0.669,-2.253,0.423,-3.19,26.916,0.0,259.44,,270.0,270.0,-0.56,3.019,20.541,23.512
5151.0,2.372,0.637,-34.301,1.873,9.396,5.033,33.585,4.659,-13.784,-2.769,0.0,35.324,35.682,9.487,1.749,-1.37,0.697,-2.452,0.301,-3.196,26.916,0.0,259.44,,270.0,270.0,-0.594,3.008,20.537,23.539
5151.5,2.372,0.637,-34.301,1.873,9.396,5.033,33.585,4.659,-13.784,-2.769,0.0,35.3,35.7,9.487,1.749,-1.472,0.675,-2.592,0.224,-3.196,26.916,0.0,259.34,,270.0,270.0,-0.706,2.998,20.553,23.622
5152.0,3.286,0.739,-35.209,1.834,9.49,5.033,33.585,4.659,-13.784,-2.769,0.0,35.3,35.7,9.456,1.855,-1.512,0.581,-2.511,0.304,-3.196,26.916,0.0,259.34,,270.0,270.0,-0.791,2.987,20.56,23.613
5152.5,3.286,0.739,-35.209,1.834,9.49,5.033,33.585,4.659,-13.784,-2.769,0.0,35.3,35.7,9.456,1.855,-1.349,0.693,-2.354,0.397,-3.196,26.916,0.0,259.34,,270.0,270.0,-0.785,2.992,20.544,23.672
5153.0,3.286,0.739,-35.209,1.834,9.49,5.033,33.585,4.659,-13.784,-2.769,0.0,35.3,35.7,9.456,1.855,-1.15,0.655,-2.242,0.477,-3.196,26.916,0.0,259.34,,270.0,270.0,-0.653,2.997,20.542,23.737
5153.5,3.286,0.739,-35.209,1.834,9.49,5.033,33.585,4.659,-13.784,-2.769,0.0,35.3,35.7,9.456,1.855,-1.248,0.622,-2.308,0.314,-3.196,26.916,0.0,259.34,,270.0,270.0,-0.565,3.002,20.556,23.765
5154.0,3.286,0.739,-35.209,1.834,9.49,5.036,33.608,4.677,-13.762,-2.757,0.0,35.329,35.732,9.456,1.855,-1.504,0.661,-2.667,0.191,-3.191,26.921,0.0,259.34,,270.0,270.0,-0.655,3.007,20.549,23.779
5154.5,3.286,0.739,-35.209,1.834,9.49,5.036,33.608,4.677,-13.762,-2.757,0.0,35.3,35.7,9.456,1.855,-1.472,0.555,-2.578,0.3,-3.191,26.921,0.0,259.24,,270.0,270.0,-0.83,3.011,20.563,23.815
5155.0,3.286,0.739,-35.209,1.834,9.49,5.036,33.608,4.677,-13.762,-2.757,0.0,35.3,35.7,9.456,1.855,-1.26,0.681,-2.23,0.505,-3.191,26.921,0.0,259.24,,270.0,270.0,-0.798,3.016,20.562,23.88
5155.5,3.669,0.949,-33.449,1.836,9.417,5.036,33.608,4.677,-13.762,-2.757,0.0,35.3,35.7,9.663,1.768,-1.015,0.575,-2.158,0.487,-3.191,26.921,0.0,259.44,,270.0,270.0,-0.576,3.02,20.553,23.952
5156.0,3.669,0.949,-33.449,1.836,9.417,5.036,33.608,4.677,-13.762,-2.757,0.0,35.3,35.7,9.663,1.768,-1.314,0.518,-2.392,0.287,-3.191,26.921,0.0,259.44,,270.0,270.0,-0.528,3.031,20.562,23.989
5156.5,3.669,0.949,-33.449,1.836,9.417,5.036,33.608,4.677,-13.762,-2.757,0.0,35.3,35.7,9.663,1.768,-1.505,0.565,-2.681,0.133,-3.191,26.921,0.0,259.24,,270.0,270.0,-0.725,3.041,20.574,24.004
5157.0,3.669,0.949,-33.449,1.836,9.417,5.036,33.608,4.677,-13.762,-2.757,0.0,35.3,35.7,9.663,1.768,-1.649,0.417,-2.828,-0.008,-3.191,26.921,0.0,259.24,,270.0,270.0,-0.872,3.051,20.557,23.988
5157.5,3.669,0.949,-33.449,1.836,9.417,5.043,33.657,4.659,-13.777,-2.779,0.0,35.316,35.709,9.663,1.768,-1.525,0.612,-2.382,0.12,-3.196,26.905,0.0,259.14,,270.0,270.0,-1.017,3.062,20.573,23.971
5158.0,3.669,0.949,-33.449,1.836,9.417,5.043,33.657,4.659,-13.777,-2.779,0.0,35.3,35.7,9.663,1.768,-1.591,0.123,-2.434,0.043,-3.196,26.905,0.0,259.14,,270.0,270.0,-0.794,3.072,20.571,23.93
5158.5,3.153,0.812,-34.708,1.873,9.472,5.043,33.657,4.659,-13.777,-2.779,0.0,35.3,35.7,9.493,1.737,-2.068,-0.095,-2.728,-0.17,-3.196,26.905,0.0,259.14,,270.0,270.0,-0.965,3.081,20.565,23.89
5159.0,3.153,0.812,-34.708,1.873,9.472,5.043,33.657,4.659,-13.777,-2.779,0.0,35.3,35.7,9.493,1.737,-2.273,-0.257,-2.912,-0.335,-3.196,26.905,0.0,259.14,,270.0,270.0,-1.265,3.082,20.568,23.854
5159.5,3.153,0.812,-34.708,1.873,9.472,5.043,33.657,4.659,-13.777,-2.779,0.0,35.3,35.7,9.493,1.737,-2.528,-0.357,-2.953,-0.487,-3.196,26.905,0.0,259.14,,270.0,270.0,-1.444,3.084,20.552,23.828
5160.0,3.153,0.812,-34.708,1.873,9.472,5.043,33.657,4.659,-13.777,-2.779,0.0,35.3,35.7,9.493,1.737,-2.111,-0.2,-2.667,-0.399,-3.196,26.905,0.0,259.14,,270.0,270.0,-1.581,3.085,20.573,23.868
5160.5,3.153,0.812,-34.708,1.873,9.472,5.008,33.636,4.654,-13.681,-2.773,0.0,35.318,35.696,9.493,1.737,-1.615,-0.108,-2.288,-0.388,-3.195,26.91,0.0,259.34,,270.0,270.0,-1.344,3.086,20.581,23.746
5161.0,3.153,0.812,-34.708,1.873,9.472,5.008,33.636,4.654,-13.681,-2.773,0.0,35.3,35.7,9.493,1.737,-1.917,-0.363,-2.524,-0.403,-3.195,26.91,0.0,259.34,,270.0,270.0,-1.1,3.087,20.586,23.661
5161.5,2.35,0.655,-34.115,1.916,9.392,5.008,33.636,4.654,-13.681,-2.773,0.0,35.3,35.7,9.52,1.838,-2.541,-0.686,-3.389,-0.629,-3.195,26.91,0.0,259.34,,270.0,270.0,-1.302,3.088,20.573,23.651
5162.0,2.35,0.655,-34.115,1.916,9.392,5.008,33.636,4.654,-13.681,-2.773,0.0,35.3,35.7,9.52,1.838,-2.555,-0.629,-3.243,-0.639,-3.195,26.91,0.0,259.34,,270.0,270.0,-1.811,3.076,20.574,23.582
5162.5,2.35,0.655,-34.115,1.916,9.392,5.008,33.636,4.654,-13.681,-2.773,0.0,35.3,35.7,9.52,1.838,-2.177,-0.381,-2.807,-0.529,-3.195,26.91,0.0,258.94,,270.0,270.0,-1.766,3.064,20.569,23.557
5163.0,2.35,0.655,-34.115,1.916,9.392,5.008,33.636,4.654,-13.681,-2.773,0.0,35.3,35.7,9.52,1.838,-1.761,-0.509,-2.67,-0.528,-3.195,26.91,0.0,258.94,,270.0,270.0,-1.473,3.052,20.565,23.517
5163.5,2.35,0.655,-34.115,1.916,9.392,5.008,33.636,4.654,-13.681,-2.773,0.0,35.3,35.7,9.52,1.838,-2.161,-0.66,-2.989,-0.648,-3.195,26.91,0.0,258.64,,270.0,270.0,-1.367,3.041,20.578,23.451
5164.0,2.35,0.655,-34.115,1.916,9.392,4.986,33.597,4.654,-13.577,-2.739,0.0,35.329,35.766,9.52,1.838,-2.571,-0.838,-3.371,-0.773,-3.18,26.927,0.0,258.64,,270.0,270.0,-1.615,3.029,20.589,23.433
5164.5,2.35,0.655,-34.115,1.916,9.392,4.986,33.597,4.654,-13.577,-2.739,0.0,35.3,35.8,9.52,1.838,-2.834,-0.889,-3.439,-0.868,-3.18,26.927,0.0,258.74,,270.0,270.0,-1.888,3.018,20.58,23.403
5165.0,3.139,0.794,-34.93,1.879,9.493,4.986,33.597,4.654,-13.577,-2.739,0.0,35.3,35.8,9.458,1.745,-1.997,-0.462,-2.633,-0.615,-3.18,26.927,0.0,258.74,,270.0,270.0,-2.007,3.007,20.583,23.338
5165.5,3.139,0.794,-34.93,1.879,9.493,4.986,33.597,4.654,-13.577,-2.739,0.0,35.3,35.8,9.458,1.745,-2.161,-0.675,-2.795,-0.681,-3.18,26.927,0.0,258.94,,270.0,270.0,-1.427,3.01,20.591,23.349
5166.0,3.139,0.794,-34.93,1.879,9.493,4.986,33.597,4.654,-13.577,-2.739,0.0,35.3,35.8,9.458,1.745,-2.542,-0.927,-3.27,-0.816,-3.18,26.927,0.0,258.94,,270.0,270.0,-1.578,3.012,20.589,23.321
5166.5,3.139,0.794,-34.93,1.879,9.493,4.986,33.597,4.654,-13.577,-2.739,0.0,35.3,35.8,9.458,1.745,-2.782,-1.029,-3.609,-0.948,-3.18,26.927,0.0,258.54,,270.0,270.0,-1.889,3.014,20.619,23.337
5167.0,3.139,0.794,-34.93,1.879,9.493,4.973,33.643,4.655,-13.502,-2.761,0.0,35.315,35.692,9.458,1.745,-2.814,-0.989,-3.529,-0.971,-3.185,26.922,0.0,258.54,,270.0,270.0,-2.092,3.016,20.594,23.439
5167.5,3.139,0.794,-34.93,1.879,9.493,4.973,33.643,4.655,-13.502,-2.761,0.0,35.3,35.7,9.458,1.745,-2.235,-0.601,-2.934,-0.771,-3.185,26.922,0.0,258.74,,270.0,270.0,-2.076,3.018,20.608,23.514
5168.0,3.448,0.876,-34.792,1.811,9.429,4.973,33.643,4.655,-13.502,-2.761,0.0,35.3,35.7,9.537,1.872,-1.869,-0.713,-2.813,-0.751,-3.185,26.922,0.0,258.74,,270.0,270.0,-1.635,3.02,20.587,23.562
5168.5,3.448,0.876,-34.792,1.811,9.429,4.973,33.643,4.655,-13.502,-2.761,0.0,35.3,35.7,9.537,1.872,-2.675,-1.057,-3.582,-0.971,-3.185,26.922,0.0,258.84,,270.0,270.0,-1.536,3.027,20.613,23.616
5169.0,3.448,0.876,-34.792,1.811,9.429,4.973,33.643,4.655,-13.502,-2.761,0.0,35.3,35.7,9.537,1.872,-3.01,-1.163,-3.969,-1.027,-3.185,26.922,0.0,258.84,,270.0,270.0,-2.072,3.034,20.6,23.589
5169.5,3.448,0.876,-34.792,1.811,9.429,4.973,33.643,4.655,-13.502,-2.761,0.0,35.3,35.7,9.537,1.872,-2.972,-1.085,-3.75,-1.056,-3.185,26.922,0.0,258.94,,270.0,270.0,-2.292,3.041,20.608,23.524
5170.0,3.448,0.876,-34.792,1.811,9.429,4.973,33.643,4.655,-13.502,-2.761,0.0,35.3,35.7,9.537,1.872,-2.41,-0.767,-3.21,-0.934,-3.185,26.922,0.0,258.94,,270.0,270.0,-2.216,3.047,20.597,23.517
5170.5,3.448,0.876,-34.792,1.811,9.429,5.019,33.655,4.644,-13.452,-2.758,0.0,35.329,35.7,9.537,1.872,-2.078,-0.898,-3.086,-0.888,-3.189,26.91,0.0,259.04,,270.0,270.0,-1.83,3.054,20.618,23.554
5171.0,3.448,0.876,-34.792,1.811,9.429,5.019,33.655,4.644,-13.452,-2.758,0.0,35.3,35.7,9.537,1.872,-2.522,-1.049,-3.498,-0.988,-3.189,26.91,0.0,259.04,,270.0,270.0,-1.738,3.06,20.591,23.594
5171.5,3.185,0.749,-35.209,1.829,9.466,5.019,33.655,4.644,-13.452,-2.758,0.0,35.3,35.7,9.434,1.85,-3.006,-1.204,-3.988,-1.102,-3.189,26.91,0.0,259.24,,270.0,270.0,-2.014,3.067,20.603,23.618
5172.0,3.185,0.749,-35.209,1.829,9.466,5.019,33.655,4.644,-13.452,-2.758,0.0,35.3,35.7,9.434,1.85,-3.195,-1.075,-3.905,-1.135,-3.189,26.91,0.0,259.24,,270.0,270.0,-2.325,3.069,20.594,23.666
5172.5,3.185,0.749,-35.209,1.829,9.466,5.019,33.655,4.644,-13.452,-2.758,0.0,35.3,35.7,9.434,1.85,-2.359,-0.786,-3.172,-0.992,-3.189,26.91,0.0,258.84,,270.0,270.0,-2.327,3.07,20.603,23.697
5173.0,3.185,0.749,-35.209,1.829,9.466,5.019,33.655,4.644,-13.452,-2.758,0.0,35.3,35.7,9.434,1.85,-2.316,-1.047,-3.194,-1.032,-3.189,26.91,0.0,258.84,,270.0,270.0,-1.827,3.072,20.612,23.714
5173.5,3.185,0.749,-35.209,1.829,9.466,4.976,33.576,4.598,-13.448,-2.769,0.0,35.332,35.719,9.434,1.85,-2.861,-1.226,-3.765,-1.131,-3.198,26.921,0.0,258.94,,270.0,270.0,-1.897,3.074,20.617,23.701
5174.0,3.185,0.749,-35.209,1.829,9.466,4.976,33.576,4.598,-13.448,-2.769,0.0,35.3,35.7,9.434,1.85,-3.197,-1.32,-4.277,-1.225,-3.198,26.921,0.0,258.94,,270.0,270.0,-2.246,3.076,20.604,23.656
5174.5,2.432,0.643,-33.937,1.871,9.344,4.976,33.576,4.598,-13.448,-2.769,0.0,35.3,35.7,9.681,1.857,-3.457,-1.358,-4.452,-1.334,-3.198,26.921,0.0,258.84,,270.0,270.0,-2.505,3.078,20.598,23.666
5175.0,2.432,0.643,-33.937,1.871,9.344,4.976,33.576,4.598,-13.448,-2.769,0.0,35.3,35.7,9.681,1.857,-3.143,-1.181,-4.003,-1.298,-3.198,26.921,0.0,258.84,,270.0,270.0,-2.65,3.067,20.608,23.681
5175.5,2.432,0.643,-33.937,1.871,9.344,4.976,33.576,4.598,-13.448,-2.769,0.0,35.3,35.7,9.681,1.857,-2.588,-1.133,-3.427,-1.211,-3.198,26.921,0.0,258.84,,270.0,270.0,-2.406,3.057,20.601,23.716
5176.0,2.432,0.643,-33.937,1.871,9.344,4.976,33.576,4.598,-13.448,-2.769,0.0,35.3,35.7,9.681,1.857,-3.097,-1.377,-4.088,-1.329,-3.198,26.921,0.0,258.84,,270.0,270.0,-2.09,3.047,20.591,23.722
5176.5,2.432,0.643,-33.937,1.871,9.344,4.989,33.643,4.605,-13.406,-2.752,0.0,35.335,35.711,9.681,1.857,-3.429,-1.476,-4.418,-1.411,-3.179,26.916,0.0,259.04,,270.0,270.0,-2.472,3.036,20.598,23.769
5177.0,2.432,0.643,-33.937,1.871,9.344,4.989,33.643,4.605,-13.406,-2.752,0.0,35.3,35.7,9.681,1.857,-3.59,-1.536,-4.56,-1.499,-3.179,26.916,0.0,259.04,,270.0,270.0,-2.683,3.027,20.61,23.789
5177.5,2.432,0.643,-33.937,1.871,9.344,4.989,33.643,4.605,-13.406,-2.752,0.0,35.3,35.7,9.681,1.857,-3.12,-1.225,-3.883,-1.483,-3.179,26.916,0.0,258.34,,270.0,270.0,-2.796,3.017,20.612,23.786
5178.0,3.857,0.907,-35.209,1.866,9.5,4.989,33.643,4.605,-13.406,-2.752,0.0,35.3,35.7,9.423,1.807,-2.665,-1.242,-3.71,-1.356,-3.179,26.916,0.0,258.34,,270.0,270.0,-2.428,3.007,20.624,23.817
5178.5,3.857,0.907,-35.209,1.866,9.5,4.989,33.643,4.605,-13.406,-2.752,0.0,35.3,35.7,9.423,1.807,-2.951,-1.389,-3.949,-1.382,-3.179,26.916,0.0,258.74,,270.0,270.0,-2.243,3.021,20.631,23.847
5179.0,3.857,0.907,-35.209,1.866,9.5,4.989,33.643,4.605,-13.406,-2.752,0.0,35.3,35.7,9.423,1.807,-3.132,-1.462,-4.17,-1.441,-3.179,26.916,0.0,258.74,,270.0,270.0,-2.418,3.035,20.631,23.902
5179.5,3.857,0.907,-35.209,1.866,9.5,4.989,33.643,4.605,-13.406,-2.752,0.0,35.3,35.7,9.423,1.807,-3.625,-1.603,-4.635,-1.58,-3.179,26.916,0.0,258.64,,270.0,270.0,-2.551,3.048,20.625,23.931
5180.0,3.857,0.907,-35.209,1.866,9.5,4.957,33.687,4.642,-13.391,-2.762,0.0,35.338,35.769,9.423,1.807,-3.462,-1.398,-4.282,-1.503,-3.18,26.917,0.0,258.64,,270.0,270.0,-2.861,3.062,20.626,23.934
5180.5,3.857,0.907,-35.209,1.866,9.5,4.957,33.687,4.642,-13.391,-2.762,0.0,35.3,35.8,9.423,1.807,-2.833,-1.33,-3.811,-1.433,-3.18,26.917,0.0,258.84,,270.0,270.0,-2.661,3.075,20.646,23.903
5181.0,3.063,0.744,-35.209,1.816,9.459,4.957,33.687,4.642,-13.391,-2.762,0.0,35.3,35.8,9.313,1.774,-3.067,-1.521,-3.989,-1.487,-3.18,26.917,0.0,258.84,,270.0,270.0,-2.352,3.087,20.62,23.938
5181.5,3.063,0.744,-35.209,1.816,9.459,4.957,33.687,4.642,-13.391,-2.762,0.0,35.3,35.8,9.313,1.774,-3.401,-1.617,-4.402,-1.549,-3.18,26.917,0.0,258.54,,270.0,270.0,-2.516,3.087,20.626,23.858
5182.0,3.063,0.744,-35.209,1.816,9.459,4.957,33.687,4.642,-13.391,-2.762,0.0,35.3,35.8,9.313,1.774,-3.654,-1.619,-4.724,-1.621,-3.18,26.917,0.0,258.54,,270.0,270.0,-2.742,3.087,20.628,23.815
