t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5182.5,3.063,0.744,-35.209,1.816,9.459,4.957,33.687,4.642,-13.391,-2.762,0.0,35.3,35.8,9.313,1.774,-3.625,-1.691,-4.449,-1.656,-3.18,26.917,0.0,258.64,,270.0,270.0,-2.904,3.086,20.631,23.745
5183.0,3.063,0.744,-35.209,1.816,9.459,4.96,33.646,4.631,-13.379,-2.77,0.0,35.326,35.777,9.313,1.774,-2.619,-1.428,-3.773,-1.443,-3.184,26.915,0.0,258.64,,270.0,270.0,-2.855,3.086,20.627,23.69
5183.5,3.063,0.744,-35.209,1.816,9.459,4.96,33.646,4.631,-13.379,-2.77,0.0,35.3,35.8,9.313,1.774,-3.208,-1.578,-4.214,-1.516,-3.184,26.915,0.0,258.14,,270.0,270.0,-2.316,3.085,20.639,23.692
5184.0,3.063,0.744,-35.209,1.816,9.459,4.96,33.646,4.631,-13.379,-2.77,0.0,35.3,35.8,9.313,1.774,-3.495,-1.633,-4.552,-1.597,-3.184,26.915,0.0,258.14,,270.0,270.0,-2.629,3.085,20.639,23.736
5184.5,3.098,0.746,-35.209,1.832,9.52,4.96,33.646,4.631,-13.379,-2.77,0.0,35.3,35.8,9.51,1.718,-3.72,-1.694,-4.86,-1.694,-3.184,26.915,0.0,258.84,,270.0,270.0,-2.819,3.085,20.642,23.783
5185.0,3.098,0.746,-35.209,1.832,9.52,4.96,33.646,4.631,-13.379,-2.77,0.0,35.3,35.8,9.51,1.718,-3.71,-1.661,-4.561,-1.71,-3.184,26.915,0.0,258.84,,270.0,270.0,-2.992,3.085,20.632,23.727
5185.5,3.098,0.746,-35.209,1.832,9.52,4.96,33.646,4.631,-13.379,-2.77,0.0,35.3,35.8,9.51,1.718,-3.129,-1.581,-4.105,-1.649,-3.184,26.915,0.0,258.64,,270.0,270.0,-2.91,3.085,20.631,23.727
5186.0,3.098,0.746,-35.209,1.832,9.52,4.96,33.646,4.631,-13.379,-2.77,0.0,35.3,35.8,9.51,1.718,-3.151,-1.698,-4.176,-1.667,-3.184,26.915,0.0,258.64,,270.0,270.0,-2.616,3.085,20.627,23.685
5186.5,3.098,0.746,-35.209,1.832,9.52,4.974,33.628,4.605,-13.355,-2.752,0.0,35.352,35.737,9.51,1.718,-3.738,-1.8,-4.772,-1.77,-3.182,26.918,0.0,258.54,,270.0,270.0,-2.673,3.086,20.624,23.551
5187.0,3.098,0.746,-35.209,1.832,9.52,4.974,33.628,4.605,-13.355,-2.752,0.0,35.4,35.7,9.51,1.718,-3.908,-1.873,-4.782,-1.827,-3.182,26.918,0.0,258.54,,270.0,270.0,-3.02,3.086,20.632,23.515
5187.5,3.639,0.914,-35.006,1.825,9.388,4.974,33.628,4.605,-13.355,-2.752,0.0,35.4,35.7,9.463,1.792,-3.655,-1.611,-4.402,-1.763,-3.182,26.918,0.0,258.74,,270.0,270.0,-3.097,3.086,20.626,23.545
5188.0,3.639,0.914,-35.006,1.825,9.388,4.974,33.628,4.605,-13.355,-2.752,0.0,35.4,35.7,9.463,1.792,-3.048,-1.668,-4.069,-1.68,-3.182,26.918,0.0,258.74,,270.0,270.0,-2.858,3.095,20.634,23.434
5188.5,3.639,0.914,-35.006,1.825,9.388,4.974,33.628,4.605,-13.355,-2.752,0.0,35.4,35.7,9.463,1.792,-3.334,-1.727,-4.358,-1.715,-3.182,26.918,0.0,258.44,,270.0,270.0,-2.616,3.104,20.629,23.361
5189.0,3.639,0.914,-35.006,1.825,9.388,4.974,33.628,4.605,-13.355,-2.752,0.0,35.4,35.7,9.463,1.792,-3.576,-1.795,-4.629,-1.8,-3.182,26.918,0.0,258.44,,270.0,270.0,-2.784,3.113,20.62,23.293
5189.5,3.639,0.914,-35.006,1.825,9.388,4.988,33.668,4.586,-13.319,-2.75,0.0,35.353,35.714,9.463,1.792,-3.854,-1.831,-4.954,-1.842,-3.188,26.911,0.0,258.54,,270.0,270.0,-2.95,3.121,20.636,23.293
5190.0,3.639,0.914,-35.006,1.825,9.388,4.988,33.668,4.586,-13.319,-2.75,0.0,35.4,35.7,9.463,1.792,-3.411,-1.694,-4.291,-1.792,-3.188,26.911,0.0,258.54,,270.0,270.0,-3.12,3.13,20.649,23.312
5190.5,3.58,0.922,-34.859,1.851,9.46,4.988,33.668,4.586,-13.319,-2.75,0.0,35.4,35.7,9.457,1.732,-3.363,-1.825,-4.27,-1.784,-3.188,26.911,0.0,258.84,,270.0,270.0,-2.797,3.138,20.636,23.317
5191.0,3.58,0.922,-34.859,1.851,9.46,4.988,33.668,4.586,-13.319,-2.75,0.0,35.4,35.7,9.457,1.732,-3.654,-1.844,-4.669,-1.807,-3.188,26.911,0.0,258.84,,270.0,270.0,-2.811,3.145,20.644,23.301
5191.5,3.58,0.922,-34.859,1.851,9.46,4.988,33.668,4.586,-13.319,-2.75,0.0,35.4,35.7,9.457,1.732,-3.827,-1.905,-4.941,-1.895,-3.188,26.911,0.0,258.94,,270.0,270.0,-2.993,3.153,20.642,23.26
5192.0,3.58,0.922,-34.859,1.851,9.46,4.988,33.668,4.586,-13.319,-2.75,0.0,35.4,35.7,9.457,1.732,-4.025,-1.966,-5.116,-1.923,-3.188,26.911,0.0,258.94,,270.0,270.0,-3.142,3.16,20.657,23.313
5192.5,3.58,0.922,-34.859,1.851,9.46,4.988,33.668,4.586,-13.319,-2.75,0.0,35.4,35.7,9.457,1.732,-4.013,-1.958,-4.798,-1.98,-3.188,26.911,0.0,258.54,,270.0,270.0,-3.258,3.166,20.644,23.372
5193.0,3.58,0.922,-34.859,1.851,9.46,4.996,33.706,4.628,-13.318,-2.756,0.0,35.354,35.784,9.457,1.732,-3.526,-1.86,-4.341,-1.955,-3.179,26.919,0.0,258.54,,270.0,270.0,-3.187,3.173,20.644,23.357
5193.5,3.58,0.922,-34.859,1.851,9.46,4.996,33.706,4.628,-13.318,-2.756,0.0,35.4,35.8,9.457,1.732,-3.493,-1.953,-4.49,-1.958,-3.179,26.919,0.0,258.64,,270.0,270.0,-2.92,3.18,20.644,23.38
5194.0,3.203,0.728,-35.209,1.801,9.483,4.996,33.706,4.628,-13.318,-2.756,0.0,35.4,35.8,9.485,1.894,-4.081,-1.99,-5.187,-2.036,-3.179,26.919,0.0,258.64,,270.0,270.0,-2.974,3.187,20.645,23.342
5194.5,3.203,0.728,-35.209,1.801,9.483,4.996,33.706,4.628,-13.318,-2.756,0.0,35.4,35.8,9.485,1.894,-4.201,-2.082,-5.266,-2.054,-3.179,26.919,0.0,258.84,,270.0,270.0,-3.324,3.187,20.663,23.284
5195.0,3.203,0.728,-35.209,1.801,9.483,4.996,33.706,4.628,-13.318,-2.756,0.0,35.4,35.8,9.485,1.894,-4.037,-1.941,-4.801,-2.028,-3.179,26.919,0.0,258.84,,270.0,270.0,-3.401,3.187,20.65,23.335
5195.5,3.203,0.728,-35.209,1.801,9.483,4.996,33.706,4.628,-13.318,-2.756,0.0,35.4,35.8,9.485,1.894,-3.532,-1.917,-4.619,-1.982,-3.179,26.919,0.0,258.74,,270.0,270.0,-3.202,3.187,20.679,23.391
5196.0,3.203,0.728,-35.209,1.801,9.483,4.952,33.637,4.601,-13.319,-2.75,0.0,35.356,35.747,9.485,1.894,-3.742,-1.993,-4.832,-2.007,-3.184,26.914,0.0,258.74,,270.0,270.0,-3.012,3.188,20.669,23.414
5196.5,3.203,0.728,-35.209,1.801,9.483,4.952,33.637,4.601,-13.319,-2.75,0.0,35.4,35.7,9.485,1.894,-3.963,-2.049,-5.061,-2.059,-3.184,26.914,0.0,258.54,,270.0,270.0,-3.143,3.188,20.669,23.425
5197.0,2.997,0.758,-33.908,1.903,9.439,4.952,33.637,4.601,-13.319,-2.75,0.0,35.4,35.7,9.633,1.896,-4.178,-2.05,-5.355,-2.127,-3.184,26.914,0.0,258.54,,270.0,270.0,-3.283,3.188,20.671,23.45
5197.5,2.997,0.758,-33.908,1.903,9.439,4.952,33.637,4.601,-13.319,-2.75,0.0,35.4,35.7,9.633,1.896,-4.011,-2.09,-4.854,-2.158,-3.184,26.914,0.0,258.74,,270.0,270.0,-3.428,3.185,20.658,23.454
5198.0,2.997,0.758,-33.908,1.903,9.439,4.952,33.637,4.601,-13.319,-2.75,0.0,35.4,35.7,9.633,1.896,-3.858,-2.11,-4.787,-2.127,-3.184,26.914,0.0,258.74,,270.0,270.0,-3.278,3.182,20.672,23.458
5198.5,2.997,0.758,-33.908,1.903,9.439,4.952,33.637,4.601,-13.319,-2.75,0.0,35.4,35.7,9.633,1.896,-4.049,-2.149,-5.052,-2.18,-3.184,26.914,0.0,258.84,,270.0,270.0,-3.22,3.179,20.682,23.441
5199.0,2.997,0.758,-33.908,1.903,9.439,4.952,33.637,4.601,-13.319,-2.75,0.0,35.4,35.7,9.633,1.896,-4.266,-2.191,-5.373,-2.218,-3.184,26.914,0.0,258.84,,270.0,270.0,-3.358,3.176,20.684,23.424
5199.5,2.997,0.758,-33.908,1.903,9.439,4.986,33.689,4.557,-13.296,-2.733,0.0,35.362,35.739,9.633,1.896,-4.427,-2.196,-5.612,-2.266,-3.17,26.925,0.0,259.14,,270.0,270.0,-3.512,3.173,20.692,23.419
5200.0,2.997,0.758,-33.908,1.903,9.439,4.986,33.689,4.557,-13.296,-2.733,0.0,35.4,35.7,9.633,1.896,-4.542,-2.332,-5.502,-2.316,-3.17,26.925,0.0,259.14,,270.0,270.0,-3.625,3.17,20.701,23.358
5200.5,3.553,0.841,-35.209,1.884,9.477,4.986,33.689,4.557,-13.296,-2.733,0.0,35.4,35.7,9.412,1.84,-4.188,-2.199,-5.125,-2.296,-3.17,26.925,0.0,258.84,,270.0,270.0,-3.673,3.167,20.695,23.356
5201.0,3.553,0.841,-35.209,1.884,9.477,4.986,33.689,4.557,-13.296,-2.733,0.0,35.4,35.7,9.412,1.84,-4.26,-2.302,-5.361,-2.361,-3.17,26.925,0.0,258.84,,270.0,270.0,-3.452,3.173,20.694,23.334
5201.5,3.553,0.841,-35.209,1.884,9.477,4.986,33.689,4.557,-13.296,-2.733,0.0,35.4,35.7,9.412,1.84,-4.489,-2.356,-5.615,-2.379,-3.17,26.925,0.0,258.64,,270.0,270.0,-3.571,3.18,20.734,23.344
5202.0,3.553,0.841,-35.209,1.884,9.477,4.986,33.689,4.557,-13.296,-2.733,0.0,35.4,35.7,9.412,1.84,-4.629,-2.372,-5.819,-2.429,-3.17,26.925,0.0,258.64,,270.0,270.0,-3.71,3.186,20.706,23.342
5202.5,3.553,0.841,-35.209,1.884,9.477,5.018,33.738,4.595,-13.301,-2.738,0.0,35.374,35.75,9.412,1.84,-4.731,-2.452,-5.62,-2.493,-3.167,26.94,0.0,259.04,,270.0,270.0,-3.812,3.192,20.704,23.361
5203.0,3.553,0.841,-35.209,1.884,9.477,5.018,33.738,4.595,-13.301,-2.738,0.0,35.4,35.8,9.412,1.84,-4.387,-2.39,-5.46,-2.519,-3.167,26.94,0.0,259.04,,270.0,270.0,-3.824,3.198,20.714,23.427
5203.5,3.365,0.813,-35.209,1.836,9.436,5.018,33.738,4.595,-13.301,-2.738,0.0,35.4,35.8,9.511,1.994,-4.421,-2.455,-5.522,-2.559,-3.167,26.94,0.0,259.04,,270.0,270.0,-3.689,3.204,20.718,23.473
5204.0,3.365,0.813,-35.209,1.836,9.436,5.018,33.738,4.595,-13.301,-2.738,0.0,35.4,35.8,9.511,1.994,-4.599,-2.577,-5.777,-2.648,-3.167,26.94,0.0,259.04,,270.0,270.0,-3.739,3.206,20.718,23.481
5204.5,3.365,0.813,-35.209,1.836,9.436,5.018,33.738,4.595,-13.301,-2.738,0.0,35.4,35.8,9.511,1.994,-4.95,-2.784,-6.007,-2.84,-3.167,26.94,0.0,259.54,,270.0,270.0,-3.9,3.209,20.713,23.488
5205.0,3.365,0.813,-35.209,1.836,9.436,5.018,33.738,4.595,-13.301,-2.738,0.0,35.4,35.8,9.511,1.994,-4.899,-2.678,-5.839,-2.867,-3.167,26.94,0.0,259.54,,270.0,270.0,-4.145,3.211,20.713,23.486
5205.5,3.365,0.813,-35.209,1.836,9.436,4.998,33.715,4.562,-13.326,-2.744,0.0,35.366,35.717,9.511,1.994,-4.702,-2.731,-5.788,-2.85,-3.186,26.932,0.0,259.34,,270.0,270.0,-4.071,3.214,20.717,23.498
5206.0,3.365,0.813,-35.209,1.836,9.436,4.998,33.715,4.562,-13.326,-2.744,0.0,35.4,35.7,9.511,1.994,-4.769,-2.801,-5.914,-2.862,-3.186,26.932,0.0,259.34,,270.0,270.0,-4.018,3.216,20.71,23.502
5206.5,3.365,0.813,-35.209,1.836,9.436,4.998,33.715,4.562,-13.326,-2.744,0.0,35.4,35.7,9.511,1.994,-4.959,-2.865,-6.12,-2.898,-3.186,26.932,0.0,259.44,,270.0,270.0,-4.087,3.219,20.712,23.502
5207.0,3.396,0.802,-35.209,1.916,9.57,4.998,33.715,4.562,-13.326,-2.744,0.0,35.4,35.7,9.509,1.99,-5.077,-2.902,-6.236,-2.939,-3.186,26.932,0.0,259.44,,270.0,270.0,-4.21,3.221,20.698,23.527
5207.5,3.396,0.802,-35.209,1.916,9.57,4.998,33.715,4.562,-13.326,-2.744,0.0,35.4,35.7,9.509,1.99,-5.103,-2.936,-6.115,-2.997,-3.186,26.932,0.0,259.34,,270.0,270.0,-4.288,3.224,20.687,23.557
5208.0,3.396,0.802,-35.209,1.916,9.57,4.998,33.715,4.562,-13.326,-2.744,0.0,35.4,35.7,9.509,1.99,-4.766,-2.908,-5.889,-2.961,-3.186,26.932,0.0,259.34,,270.0,270.0,-4.288,3.227,20.704,23.623
5208.5,3.396,0.802,-35.209,1.916,9.57,4.998,33.715,4.562,-13.326,-2.744,0.0,35.4,35.7,9.509,1.99,-5.046,-2.956,-6.15,-2.974,-3.186,26.932,0.0,259.24,,270.0,270.0,-4.131,3.23,20.715,23.632
5209.0,3.396,0.802,-35.209,1.916,9.57,5.008,33.695,4.545,-13.31,-2.735,0.0,35.373,35.79,9.509,1.99,-5.183,-2.976,-6.368,-3.037,-3.178,26.931,0.0,259.24,,270.0,270.0,-4.282,3.232,20.694,23.645
5209.5,3.396,0.802,-35.209,1.916,9.57,5.008,33.695,4.545,-13.31,-2.735,0.0,35.4,35.8,9.509,1.99,-5.255,-3.003,-6.433,-3.097,-3.178,26.931,0.0,259.14,,270.0,270.0,-4.391,3.235,20.697,23.65
5210.0,3.281,0.822,-34.943,1.921,9.319,5.008,33.695,4.545,-13.31,-2.735,0.0,35.4,35.8,9.503,1.953,-5.192,-2.928,-6.183,-3.068,-3.178,26.931,0.0,259.14,,270.0,270.0,-4.447,3.238,20.702,23.655
5210.5,3.281,0.822,-34.943,1.921,9.319,5.008,33.695,4.545,-13.31,-2.735,0.0,35.4,35.8,9.503,1.953,-4.78,-2.918,-5.94,-3.023,-3.178,26.931,0.0,259.24,,270.0,270.0,-4.343,3.238,20.712,23.651
5211.0,3.281,0.822,-34.943,1.921,9.319,5.008,33.695,4.545,-13.31,-2.735,0.0,35.4,35.8,9.503,1.953,-4.849,-2.959,-5.994,-3.014,-3.178,26.931,0.0,259.24,,270.0,270.0,-4.165,3.239,20.718,23.675
5211.5,3.281,0.822,-34.943,1.921,9.319,5.008,33.695,4.545,-13.31,-2.735,0.0,35.4,35.8,9.503,1.953,-5.275,-3.01,-6.477,-3.103,-3.178,26.931,0.0,259.24,,270.0,270.0,-4.204,3.24,20.712,23.716
5212.0,3.281,0.822,-34.943,1.921,9.319,5.004,33.733,4.566,-13.305,-2.751,0.0,35.379,35.741,9.503,1.953,-5.314,-2.982,-6.275,-3.135,-3.179,26.947,0.0,259.24,,270.0,270.0,-4.466,3.24,20.73,23.736
5212.5,3.281,0.822,-34.943,1.921,9.319,5.004,33.733,4.566,-13.305,-2.751,0.0,35.4,35.7,9.503,1.953,-5.029,-2.949,-6.15,-3.116,-3.179,26.947,0.0,259.34,,270.0,270.0,-4.426,3.241,20.706,23.726
5213.0,3.281,0.822,-34.943,1.921,9.319,5.004,33.733,4.566,-13.305,-2.751,0.0,35.4,35.7,9.503,1.953,-5.021,-3.014,-6.145,-3.092,-3.179,26.947,0.0,259.34,,270.0,270.0,-4.311,3.242,20.725,23.709
5213.5,3.617,0.849,-35.209,1.903,9.479,5.004,33.733,4.566,-13.305,-2.751,0.0,35.4,35.7,9.454,1.799,-5.164,-3.071,-6.295,-3.13,-3.179,26.947,0.0,259.24,,270.0,270.0,-4.318,3.242,20.709,23.707
5214.0,3.617,0.849,-35.209,1.903,9.479,5.004,33.733,4.566,-13.305,-2.751,0.0,35.4,35.7,9.454,1.799,-5.313,-3.065,-6.484,-3.16,-3.179,26.947,0.0,259.24,,270.0,270.0,-4.415,3.249,20.718,23.704
5214.5,3.617,0.849,-35.209,1.903,9.479,5.004,33.733,4.566,-13.305,-2.751,0.0,35.4,35.7,9.454,1.799,-5.435,-3.137,-6.593,-3.206,-3.179,26.947,0.0,259.24,,270.0,270.0,-4.506,3.255,20.716,23.692
5215.0,3.617,0.849,-35.209,1.903,9.479,5.004,33.733,4.566,-13.305,-2.751,0.0,35.4,35.7,9.454,1.799,-5.428,-3.121,-6.457,-3.238,-3.179,26.947,0.0,259.24,,270.0,270.0,-4.593,3.261,20.71,23.675
5215.5,3.617,0.849,-35.209,1.903,9.479,5.008,33.718,4.53,-13.359,-2.754,0.0,35.378,35.726,9.454,1.799,-5.142,-3.147,-6.252,-3.212,-3.201,26.942,0.0,259.34,,270.0,270.0,-4.561,3.266,20.712,23.691
5216.0,3.617,0.849,-35.209,1.903,9.479,5.008,33.718,4.53,-13.359,-2.754,0.0,35.4,35.7,9.454,1.799,-5.251,-3.115,-6.391,-3.217,-3.201,26.942,0.0,259.34,,270.0,270.0,-4.438,3.272,20.7,23.694
5216.5,3.347,0.798,-35.209,1.889,9.433,5.008,33.718,4.53,-13.359,-2.754,0.0,35.4,35.7,9.508,1.955,-5.342,-3.108,-6.556,-3.218,-3.201,26.942,0.0,259.54,,270.0,270.0,-4.493,3.278,20.709,23.679
5217.0,3.347,0.798,-35.209,1.889,9.433,5.008,33.718,4.53,-13.359,-2.754,0.0,35.4,35.7,9.508,1.955,-5.474,-3.117,-6.579,-3.265,-3.201,26.942,0.0,259.54,,270.0,270.0,-4.556,3.279,20.705,23.645
5217.5,3.347,0.798,-35.209,1.889,9.433,5.008,33.718,4.53,-13.359,-2.754,0.0,35.4,35.7,9.508,1.955,-5.322,-3.045,-6.457,-3.263,-3.201,26.942,0.0,259.54,,270.0,270.0,-4.609,3.28,20.707,23.673
5218.0,3.347,0.798,-35.209,1.889,9.433,5.008,33.718,4.53,-13.359,-2.754,0.0,35.4,35.7,9.508,1.955,-5.092,-3.068,-6.299,-3.211,-3.201,26.942,0.0,259.54,,270.0,270.0,-4.522,3.281,20.693,23.689
5218.5,3.347,0.798,-35.209,1.889,9.433,4.994,33.694,4.531,-13.364,-2.756,0.0,35.388,35.755,9.508,1.955,-5.105,-3.118,-6.264,-3.217,-3.201,26.948,0.0,259.74,,270.0,270.0,-4.418,3.282,20.709,23.689
5219.0,3.347,0.798,-35.209,1.889,9.433,4.994,33.694,4.531,-13.364,-2.756,0.0,35.4,35.8,9.508,1.955,-5.38,-3.044,-6.591,-3.215,-3.201,26.948,0.0,259.74,,270.0,270.0,-4.426,3.283,20.695,23.728
5219.5,3.347,0.798,-35.209,1.889,9.433,4.994,33.694,4.531,-13.364,-2.756,0.0,35.4,35.8,9.508,1.955,-5.48,-3.098,-6.707,-3.208,-3.201,26.948,0.0,259.64,,270.0,270.0,-4.557,3.284,20.676,23.723
5220.0,3.093,0.733,-35.209,1.861,9.527,4.994,33.694,4.531,-13.364,-2.756,0.0,35.4,35.8,9.31,1.861,-5.472,-3.117,-6.52,-3.201,-3.201,26.948,0.0,259.64,,270.0,270.0,-4.623,3.285,20.69,23.708
5220.5,3.093,0.733,-35.209,1.861,9.527,4.994,33.694,4.531,-13.364,-2.756,0.0,35.4,35.8,9.31,1.861,-5.203,-3.046,-6.331,-3.179,-3.201,26.948,0.0,258.94,,270.0,270.0,-4.578,3.282,20.691,23.695
5221.0,3.093,0.733,-35.209,1.861,9.527,4.994,33.694,4.531,-13.364,-2.756,0.0,35.4,35.8,9.31,1.861,-5.116,-3.056,-6.319,-3.203,-3.201,26.948,0.0,258.94,,270.0,270.0,-4.44,3.279,20.684,23.686
5221.5,3.093,0.733,-35.209,1.861,9.527,4.994,33.694,4.531,-13.364,-2.756,0.0,35.4,35.8,9.31,1.861,-5.266,-3.024,-6.477,-3.193,-3.201,26.948,0.0,258.84,,270.0,270.0,-4.423,3.276,20.671,23.712
5222.0,3.093,0.733,-35.209,1.861,9.527,4.975,33.702,4.521,-13.354,-2.755,0.0,35.393,35.787,9.31,1.861,-5.399,-2.996,-6.63,-3.204,-3.184,26.958,0.0,258.84,,270.0,270.0,-4.49,3.273,20.68,23.738
5222.5,3.093,0.733,-35.209,1.861,9.527,4.975,33.702,4.521,-13.354,-2.755,0.0,35.4,35.8,9.31,1.861,-5.429,-3.017,-6.507,-3.175,-3.184,26.958,0.0,259.04,,270.0,270.0,-4.557,3.27,20.678,23.747
5223.0,3.003,0.775,-34.347,1.941,9.427,4.975,33.702,4.521,-13.354,-2.755,0.0,35.4,35.8,9.458,1.731,-5.193,-3.033,-6.378,-3.167,-3.184,26.958,0.0,259.04,,270.0,270.0,-4.532,3.263,20.678,23.74
5223.5,3.003,0.775,-34.347,1.941,9.427,4.975,33.702,4.521,-13.354,-2.755,0.0,35.4,35.8,9.458,1.731,-5.253,-3.036,-6.407,-3.176,-3.184,26.958,0.0,258.94,,270.0,270.0,-4.443,3.263,20.675,23.712
5224.0,3.003,0.775,-34.347,1.941,9.427,4.975,33.702,4.521,-13.354,-2.755,0.0,35.4,35.8,9.458,1.731,-5.371,-3.007,-6.57,-3.193,-3.184,26.958,0.0,258.94,,270.0,270.0,-4.468,3.259,20.693,23.744
5224.5,3.003,0.775,-34.347,1.941,9.427,4.975,33.702,4.521,-13.354,-2.755,0.0,35.4,35.8,9.458,1.731,-5.433,-2.978,-6.714,-3.208,-3.184,26.958,0.0,259.04,,270.0,270.0,-4.535,3.254,20.69,23.756
5225.0,3.003,0.775,-34.347,1.941,9.427,5.009,33.763,4.548,-13.363,-2.756,0.0,35.394,35.743,9.458,1.731,-5.495,-2.997,-6.745,-3.196,-3.186,26.969,0.0,259.04,,270.0,270.0,-4.583,3.25,20.695,23.753
5225.5,3.003,0.775,-34.347,1.941,9.427,5.009,33.763,4.548,-13.363,-2.756,0.0,35.4,35.7,9.458,1.731,-5.368,-3.015,-6.484,-3.186,-3.186,26.969,0.0,258.64,,270.0,270.0,-4.608,3.246,20.675,23.782
5226.0,3.343,0.8,-35.209,1.87,9.526,5.009,33.763,4.548,-13.363,-2.756,0.0,35.4,35.7,9.412,1.836,-5.259,-3.032,-6.473,-3.193,-3.186,26.969,0.0,258.64,,270.0,270.0,-4.513,3.242,20.682,23.765
5226.5,3.343,0.8,-35.209,1.87,9.526,5.009,33.763,4.548,-13.363,-2.756,0.0,35.4,35.7,9.412,1.836,-5.386,-2.961,-6.619,-3.19,-3.186,26.969,0.0,258.74,,270.0,270.0,-4.489,3.244,20.673,23.747
5227.0,3.343,0.8,-35.209,1.87,9.526,5.009,33.763,4.548,-13.363,-2.756,0.0,35.4,35.7,9.412,1.836,-5.419,-2.92,-6.681,-3.204,-3.186,26.969,0.0,258.74,,270.0,270.0,-4.539,3.246,20.674,23.717
5227.5,3.343,0.8,-35.209,1.87,9.526,5.009,33.763,4.548,-13.363,-2.756,0.0,35.4,35.7,9.412,1.836,-5.46,-2.984,-6.642,-3.187,-3.186,26.969,0.0,258.84,,270.0,270.0,-4.556,3.247,20.669,23.664
5228.0,3.343,0.8,-35.209,1.87,9.526,5.009,33.763,4.548,-13.363,-2.756,0.0,35.4,35.7,9.412,1.836,-5.261,-2.924,-6.481,-3.133,-3.186,26.969,0.0,258.84,,270.0,270.0,-4.568,3.249,20.668,23.662
5228.5,3.343,0.8,-35.209,1.87,9.526,5.029,33.75,4.543,-13.405,-2.75,0.0,35.399,35.799,9.412,1.836,-5.195,-2.981,-6.425,-3.119,-3.184,26.975,0.0,259.04,,270.0,270.0,-4.45,3.25,20.669,23.625
5229.0,3.343,0.8,-35.209,1.87,9.526,5.029,33.75,4.543,-13.405,-2.75,0.0,35.4,35.8,9.412,1.836,-5.27,-2.94,-6.523,-3.149,-3.184,26.975,0.0,259.04,,270.0,270.0,-4.43,3.252,20.653,23.63
5229.5,3.214,0.752,-35.209,1.889,9.508,5.029,33.75,4.543,-13.405,-2.75,0.0,35.4,35.8,9.434,1.854,-5.365,-2.879,-6.641,-3.198,-3.184,26.975,0.0,258.94,,270.0,270.0,-4.471,3.253,20.65,23.616
5230.0,3.214,0.752,-35.209,1.889,9.508,5.029,33.75,4.543,-13.405,-2.75,0.0,35.4,35.8,9.434,1.854,-5.36,-2.874,-6.506,-3.148,-3.184,26.975,0.0,258.94,,270.0,270.0,-4.521,3.253,20.637,23.633
5230.5,3.214,0.752,-35.209,1.889,9.508,5.029,33.75,4.543,-13.405,-2.75,0.0,35.4,35.8,9.434,1.854,-5.113,-2.863,-6.348,-3.076,-3.184,26.975,0.0,259.04,,270.0,270.0,-4.472,3.252,20.642,23.629
5231.0,3.214,0.752,-35.209,1.889,9.508,5.029,33.75,4.543,-13.405,-2.75,0.0,35.4,35.8,9.434,1.854,-5.158,-2.88,-6.4,-3.079,-3.184,26.975,0.0,259.04,,270.0,270.0,-4.35,3.251,20.646,23.63
5231.5,3.214,0.752,-35.209,1.889,9.508,5.009,33.71,4.526,-13.436,-2.754,0.0,35.398,35.743,9.434,1.854,-5.268,-2.851,-6.532,-3.096,-3.186,26.981,0.0,259.14,,270.0,270.0,-4.379,3.251,20.635,23.622
5232.0,3.214,0.752,-35.209,1.889,9.508,5.009,33.71,4.526,-13.436,-2.754,0.0,35.4,35.7,9.434,1.854,-5.348,-2.823,-6.633,-3.108,-3.186,26.981,0.0,259.14,,270.0,270.0,-4.437,3.25,20.648,23.637
5232.5,2.919,0.776,-33.052,1.889,9.416,5.009,33.71,4.526,-13.436,-2.754,0.0,35.4,35.7,9.589,1.796,-5.351,-2.832,-6.653,-3.109,-3.186,26.981,0.0,259.74,,270.0,270.0,-4.478,3.25,20.644,23.598
5233.0,2.919,0.776,-33.052,1.889,9.416,5.009,33.71,4.526,-13.436,-2.754,0.0,35.4,35.7,9.589,1.796,-5.216,-2.847,-6.545,-3.102,-3.186,26.981,0.0,259.74,,270.0,270.0,-4.486,3.244,20.632,23.606
5233.5,2.919,0.776,-33.052,1.889,9.416,5.009,33.71,4.526,-13.436,-2.754,0.0,35.4,35.7,9.589,1.796,-5.175,-2.838,-6.398,-3.087,-3.186,26.981,0.0,259.54,,270.0,270.0,-4.428,3.239,20.616,23.653
5234.0,2.919,0.776,-33.052,1.889,9.416,5.009,33.71,4.526,-13.436,-2.754,0.0,35.4,35.7,9.589,1.796,-5.213,-2.782,-6.499,-3.083,-3.186,26.981,0.0,259.54,,270.0,270.0,-4.374,3.234,20.641,23.701
5234.5,2.919,0.776,-33.052,1.889,9.416,5.009,33.71,4.526,-13.436,-2.754,0.0,35.4,35.7,9.589,1.796,-5.258,-2.691,-6.581,-3.137,-3.186,26.981,0.0,259.24,,270.0,270.0,-4.394,3.228,20.623,23.694
5235.0,2.919,0.776,-33.052,1.889,9.416,4.993,33.726,4.502,-13.5,-2.754,0.0,35.397,35.796,9.589,1.796,-5.27,-2.723,-6.564,-3.096,-3.188,26.978,0.0,259.24,,270.0,270.0,-4.417,3.223,20.612,23.714
5235.5,2.919,0.776,-33.052,1.889,9.416,4.993,33.726,4.502,-13.5,-2.754,0.0,35.4,35.8,9.589,1.796,-5.149,-2.77,-6.459,-3.039,-3.188,26.978,0.0,259.14,,270.0,270.0,-4.413,3.218,20.63,23.741
5236.0,3.573,0.89,-35.111,1.858,9.503,4.993,33.726,4.502,-13.5,-2.754,0.0,35.4,35.8,9.459,1.737,-5.151,-2.806,-6.388,-3.048,-3.188,26.978,0.0,259.14,,270.0,270.0,-4.354,3.213,20.641,23.745
5236.5,3.573,0.89,-35.111,1.858,9.503,4.993,33.726,4.502,-13.5,-2.754,0.0,35.4,35.8,9.459,1.737,-5.23,-2.845,-6.491,-3.068,-3.188,26.978,0.0,259.34,,270.0,270.0,-4.348,3.219,20.63,23.718
5237.0,3.573,0.89,-35.111,1.858,9.503,4.993,33.726,4.502,-13.5,-2.754,0.0,35.4,35.8,9.459,1.737,-5.375,-2.786,-6.758,-3.105,-3.188,26.978,0.0,259.34,,270.0,270.0,-4.409,3.225,20.619,23.67
5237.5,3.573,0.89,-35.111,1.858,9.503,4.993,33.726,4.502,-13.5,-2.754,0.0,35.4,35.8,9.459,1.737,-5.363,-2.824,-6.726,-3.104,-3.188,26.978,0.0,259.64,,270.0,270.0,-4.506,3.231,20.627,23.666
5238.0,3.573,0.89,-35.111,1.858,9.503,4.981,33.778,4.519,-13.533,-2.758,0.0,35.4,35.762,9.459,1.737,-5.269,-2.789,-6.619,-3.084,-3.184,26.988,0.0,259.64,,270.0,270.0,-4.504,3.236,20.616,23.702
5238.5,3.573,0.89,-35.111,1.858,9.503,4.981,33.778,4.519,-13.533,-2.758,0.0,35.4,35.8,9.459,1.737,-5.228,-2.866,-6.495,-3.071,-3.184,26.988,0.0,259.24,,270.0,270.0,-4.44,3.242,20.64,23.745
5239.0,2.486,0.676,-33.203,1.905,9.375,4.981,33.778,4.519,-13.533,-2.758,0.0,35.4,35.8,9.72,1.811,-5.237,-2.788,-6.561,-3.095,-3.184,26.988,0.0,259.24,,270.0,270.0,-4.415,3.247,20.631,23.783
5239.5,2.486,0.676,-33.203,1.905,9.375,4.981,33.778,4.519,-13.533,-2.758,0.0,35.4,35.8,9.72,1.811,-5.277,-2.7,-6.644,-3.112,-3.184,26.988,0.0,259.14,,270.0,270.0,-4.42,3.235,20.599,23.778
5240.0,2.486,0.676,-33.203,1.905,9.375,4.981,33.778,4.519,-13.533,-2.758,0.0,35.4,35.8,9.72,1.811,-5.311,-2.673,-6.73,-3.111,-3.184,26.988,0.0,259.14,,270.0,270.0,-4.433,3.223,20.609,23.777
5240.5,2.486,0.676,-33.203,1.905,9.375,4.981,33.778,4.519,-13.533,-2.758,0.0,35.4,35.8,9.72,1.811,-5.176,-2.802,-6.497,-2.994,-3.184,26.988,0.0,259.44,,270.0,270.0,-4.456,3.21,20.61,23.778
5241.0,2.486,0.676,-33.203,1.905,9.375,5.004,33.73,4.508,-13.569,-2.743,0.0,35.411,35.822,9.72,1.811,-5.152,-2.742,-6.465,-2.996,-3.166,26.998,0.0,259.44,,270.0,270.0,-4.367,3.199,20.6,23.768
5241.5,2.486,0.676,-33.203,1.905,9.375,5.004,33.73,4.508,-13.569,-2.743,0.0,35.4,35.8,9.72,1.811,-5.163,-2.642,-6.539,-3.082,-3.166,26.998,0.0,259.64,,270.0,270.0,-4.339,3.187,20.616,23.736
5242.0,2.486,0.676,-33.203,1.905,9.375,5.004,33.73,4.508,-13.569,-2.743,0.0,35.4,35.8,9.72,1.811,-5.221,-2.573,-6.616,-3.091,-3.166,26.998,0.0,259.64,,270.0,270.0,-4.356,3.175,20.604,23.709
5242.5,3.188,0.767,-35.209,1.832,9.511,5.004,33.73,4.508,-13.569,-2.743,0.0,35.4,35.8,9.417,1.987,-5.248,-2.584,-6.644,-3.044,-3.166,26.998,0.0,259.54,,270.0,270.0,-4.375,3.164,20.608,23.7
5243.0,3.188,0.767,-35.209,1.832,9.511,5.004,33.73,4.508,-13.569,-2.743,0.0,35.4,35.8,9.417,1.987,-5.145,-2.56,-6.553,-2.982,-3.166,26.998,0.0,259.54,,270.0,270.0,-4.38,3.164,20.6,23.727
5243.5,3.188,0.767,-35.209,1.832,9.511,5.004,33.73,4.508,-13.569,-2.743,0.0,35.4,35.8,9.417,1.987,-5.102,-2.647,-6.414,-2.934,-3.166,26.998,0.0,259.44,,270.0,270.0,-4.31,3.165,20.616,23.719
5244.0,3.188,0.767,-35.209,1.832,9.511,5.004,33.73,4.508,-13.569,-2.743,0.0,35.4,35.8,9.417,1.987,-5.157,-2.542,-6.55,-2.994,-3.166,26.998,0.0,259.44,,270.0,270.0,-4.274,3.165,20.602,23.746
5244.5,3.188,0.767,-35.209,1.832,9.511,5.005,33.721,4.49,-13.609,-2.736,0.0,35.411,35.821,9.417,1.987,-5.176,-2.49,-6.595,-3.029,-3.168,27.006,0.0,259.64,,270.0,270.0,-4.311,3.166,20.609,23.778
5245.0,3.188,0.767,-35.209,1.832,9.511,5.005,33.721,4.49,-13.609,-2.736,0.0,35.4,35.8,9.417,1.987,-5.192,-2.529,-6.628,-2.972,-3.168,27.006,0.0,259.64,,270.0,270.0,-4.322,3.166,20.607,23.759
5245.5,3.482,0.948,-33.994,1.91,9.422,5.005,33.721,4.49,-13.609,-2.736,0.0,35.4,35.8,9.569,1.802,-5.097,-2.525,-6.508,-2.943,-3.168,27.006,0.0,259.74,,270.0,270.0,-4.33,3.166,20.605,23.752
5246.0,3.482,0.948,-33.994,1.91,9.422,5.005,33.721,4.49,-13.609,-2.736,0.0,35.4,35.8,9.569,1.802,-5.067,-2.589,-6.396,-2.911,-3.168,27.006,0.0,259.74,,270.0,270.0,-4.268,3.172,20.605,23.734
5246.5,3.482,0.948,-33.994,1.91,9.422,5.005,33.721,4.49,-13.609,-2.736,0.0,35.4,35.8,9.569,1.802,-5.088,-2.521,-6.464,-2.909,-3.168,27.006,0.0,259.34,,270.0,270.0,-4.241,3.177,20.621,23.71
5247.0,3.482,0.948,-33.994,1.91,9.422,5.005,33.721,4.49,-13.609,-2.736,0.0,35.4,35.8,9.569,1.802,-5.143,-2.468,-6.555,-2.963,-3.168,27.006,0.0,259.34,,270.0,270.0,-4.245,3.182,20.608,23.696
5247.5,3.482,0.948,-33.994,1.91,9.422,5.006,33.763,4.477,-13.649,-2.745,0.0,35.407,35.769,9.569,1.802,-5.192,-2.519,-6.613,-2.933,-3.172,27.006,0.0,259.14,,270.0,270.0,-4.282,3.187,20.623,23.679
5248.0,3.482,0.948,-33.994,1.91,9.422,5.006,33.763,4.477,-13.649,-2.745,0.0,35.4,35.8,9.569,1.802,-5.14,-2.689,-6.584,-2.98,-3.172,27.006,0.0,259.14,,270.0,270.0,-4.314,3.191,20.605,23.67
5248.5,3.482,0.948,-33.994,1.91,9.422,5.006,33.763,4.477,-13.649,-2.745,0.0,35.4,35.8,9.569,1.802,-5.424,-2.819,-6.675,-3.114,-3.172,27.006,0.0,259.04,,270.0,270.0,-4.348,3.196,20.611,23.697
5249.0,3.564,0.838,-35.209,1.821,9.519,5.006,33.763,4.477,-13.649,-2.745,0.0,35.4,35.8,9.35,1.882,-5.644,-3.052,-6.929,-3.265,-3.172,27.006,0.0,259.04,,270.0,270.0,-4.508,3.201,20.632,23.71
5249.5,3.564,0.838,-35.209,1.821,9.519,5.006,33.763,4.477,-13.649,-2.745,0.0,35.4,35.8,9.35,1.882,-5.915,-3.239,-7.203,-3.409,-3.172,27.006,0.0,259.14,,270.0,270.0,-4.722,3.207,20.631,23.708
5250.0,3.564,0.838,-35.209,1.821,9.519,5.006,33.763,4.477,-13.649,-2.745,0.0,35.4,35.8,9.35,1.882,-6.075,-3.355,-7.427,-3.515,-3.172,27.006,0.0,259.14,,270.0,270.0,-4.942,3.213,20.621,23.702
5250.5,3.564,0.838,-35.209,1.821,9.519,5.006,33.763,4.477,-13.649,-2.745,0.0,35.4,35.8,9.35,1.882,-6.078,-3.427,-7.48,-3.628,-3.172,27.006,0.0,258.94,,270.0,270.0,-5.093,3.218,20.619,23.71
5251.0,3.564,0.838,-35.209,1.821,9.519,4.99,33.798,4.476,-13.694,-2.732,0.0,35.41,35.779,9.35,1.882,-6.012,-3.433,-7.285,-3.662,-3.169,27.016,0.0,258.94,,270.0,270.0,-5.153,3.224,20.633,23.701
5251.5,3.564,0.838,-35.209,1.821,9.519,4.99,33.798,4.476,-13.694,-2.732,0.0,35.4,35.8,9.35,1.882,-5.978,-3.548,-7.278,-3.765,-3.169,27.016,0.0,258.94,,270.0,270.0,-5.098,3.23,20.617,23.713
5252.0,2.898,0.764,-33.926,1.913,9.402,4.99,33.798,4.476,-13.694,-2.732,0.0,35.4,35.8,9.572,1.905,-6.16,-3.611,-7.467,-3.785,-3.169,27.016,0.0,258.94,,270.0,270.0,-5.142,3.235,20.637,23.707
5252.5,2.898,0.764,-33.926,1.913,9.402,4.99,33.798,4.476,-13.694,-2.732,0.0,35.4,35.8,9.572,1.905,-6.233,-3.651,-7.59,-3.854,-3.169,27.016,0.0,259.24,,270.0,270.0,-5.256,3.23,20.618,23.686
5253.0,2.898,0.764,-33.926,1.913,9.402,4.99,33.798,4.476,-13.694,-2.732,0.0,35.4,35.8,9.572,1.905,-6.204,-3.683,-7.556,-3.889,-3.169,27.016,0.0,259.24,,270.0,270.0,-5.332,3.224,20.629,23.718
5253.5,2.898,0.764,-33.926,1.913,9.402,4.99,33.798,4.476,-13.694,-2.732,0.0,35.4,35.8,9.572,1.905,-6.07,-3.625,-7.278,-3.895,-3.169,27.016,0.0,258.74,,270.0,270.0,-5.333,3.219,20.623,23.774
5254.0,2.898,0.764,-33.926,1.913,9.402,4.974,33.751,4.481,-13.724,-2.729,0.0,35.414,35.79,9.572,1.905,-5.896,-3.701,-7.232,-3.885,-3.168,27.025,0.0,258.74,,270.0,270.0,-5.217,3.214,20.632,23.813
5254.5,2.898,0.764,-33.926,1.913,9.402,4.974,33.751,4.481,-13.724,-2.729,0.0,35.4,35.8,9.572,1.905,-6.119,-3.743,-7.42,-3.892,-3.168,27.025,0.0,259.04,,270.0,270.0,-5.178,3.208,20.622,23.829
5255.0,2.477,0.645,-33.681,1.876,9.417,4.974,33.751,4.481,-13.724,-2.729,0.0,35.4,35.8,9.518,1.802,-6.352,-3.808,-7.676,-3.974,-3.168,27.025,0.0,259.04,,270.0,270.0,-5.293,3.203,20.624,23.821
5255.5,2.477,0.645,-33.681,1.876,9.417,4.974,33.751,4.481,-13.724,-2.729,0.0,35.4,35.8,9.518,1.802,-6.268,-3.768,-7.464,-3.999,-3.168,27.025,0.0,259.44,,270.0,270.0,-5.453,3.191,20.614,23.873
5256.0,2.477,0.645,-33.681,1.876,9.417,4.974,33.751,4.481,-13.724,-2.729,0.0,35.4,35.8,9.518,1.802,-6.048,-3.759,-7.324,-3.969,-3.168,27.025,0.0,259.44,,270.0,270.0,-5.375,3.18,20.619,23.855
5256.5,2.477,0.645,-33.681,1.876,9.417,4.974,33.751,4.481,-13.724,-2.729,0.0,35.4,35.8,9.518,1.802,-6.043,-3.79,-7.376,-3.989,-3.168,27.025,0.0,259.44,,270.0,270.0,-5.275,3.168,20.63,23.811
5257.0,2.477,0.645,-33.681,1.876,9.417,4.974,33.751,4.481,-13.724,-2.729,0.0,35.4,35.8,9.518,1.802,-6.251,-3.804,-7.545,-3.975,-3.168,27.025,0.0,259.44,,270.0,270.0,-5.299,3.157,20.628,23.816
5257.5,2.477,0.645,-33.681,1.876,9.417,4.992,33.754,4.486,-13.721,-2.723,0.0,35.424,35.843,9.518,1.802,-6.363,-3.795,-7.727,-4.017,-3.16,27.032,0.0,258.84,,270.0,270.0,-5.394,3.146,20.632,23.813
5258.0,2.477,0.645,-33.681,1.876,9.417,4.992,33.754,4.486,-13.721,-2.723,0.0,35.4,35.8,9.518,1.802,-6.366,-3.867,-7.71,-4.027,-3.16,27.032,0.0,258.84,,270.0,270.0,-5.475,3.135,20.641,23.803
5258.5,4.0,1.014,-34.808,1.769,9.401,4.992,33.754,4.486,-13.721,-2.723,0.0,35.4,35.8,9.53,1.905,-5.965,-3.859,-7.295,-4.015,-3.16,27.032,0.0,258.54,,270.0,270.0,-5.492,3.124,20.611,23.778
5259.0,4.0,1.014,-34.808,1.769,9.401,4.992,33.754,4.486,-13.721,-2.723,0.0,35.4,35.8,9.53,1.905,-6.232,-3.886,-7.497,-4.045,-3.16,27.032,0.0,258.54,,270.0,270.0,-5.284,3.138,20.626,23.755
5259.5,4.0,1.014,-34.808,1.769,9.401,4.992,33.754,4.486,-13.721,-2.723,0.0,35.4,35.8,9.53,1.905,-6.358,-3.843,-7.683,-4.074,-3.16,27.032,0.0,258.64,,270.0,270.0,-5.415,3.153,20.632,23.762
5260.0,4.0,1.014,-34.808,1.769,9.401,4.992,33.754,4.486,-13.721,-2.723,0.0,35.4,35.8,9.53,1.905,-6.456,-3.851,-7.85,-4.088,-3.16,27.032,0.0,258.64,,270.0,270.0,-5.49,3.166,20.625,23.802
5260.5,4.0,1.014,-34.808,1.769,9.401,4.999,33.803,4.458,-13.764,-2.731,0.0,35.419,35.797,9.53,1.905,-6.564,-3.89,-7.758,-4.114,-3.163,27.036,0.0,258.94,,270.0,270.0,-5.561,3.18,20.627,23.825
5261.0,4.0,1.014,-34.808,1.769,9.401,4.999,33.803,4.458,-13.764,-2.731,0.0,35.4,35.8,9.53,1.905,-6.17,-3.789,-7.521,-4.084,-3.163,27.036,0.0,258.94,,270.0,270.0,-5.581,3.194,20.63,23.875
5261.5,3.518,0.85,-35.209,1.878,9.464,4.999,33.803,4.458,-13.764,-2.731,0.0,35.4,35.8,9.492,1.908,-6.137,-3.871,-7.476,-4.099,-3.163,27.036,0.0,259.04,,270.0,270.0,-5.391,3.207,20.638,23.889
5262.0,3.518,0.85,-35.209,1.878,9.464,4.999,33.803,4.458,-13.764,-2.731,0.0,35.4,35.8,9.492,1.908,-6.341,-3.89,-7.645,-4.094,-3.163,27.036,0.0,259.04,,270.0,270.0,-5.396,3.212,20.648,23.915
5262.5,3.518,0.85,-35.209,1.878,9.464,4.999,33.803,4.458,-13.764,-2.731,0.0,35.4,35.8,9.492,1.908,-6.455,-3.851,-7.849,-4.081,-3.163,27.036,0.0,258.94,,270.0,270.0,-5.493,3.217,20.639,23.914
5263.0,3.518,0.85,-35.209,1.878,9.464,4.999,33.803,4.458,-13.764,-2.731,0.0,35.4,35.8,9.492,1.908,-6.439,-3.894,-7.765,-4.119,-3.163,27.036,0.0,258.94,,270.0,270.0,-5.559,3.222,20.636,23.937
5263.5,3.518,0.85,-35.209,1.878,9.464,4.999,33.803,4.458,-13.764,-2.731,0.0,35.4,35.8,9.492,1.908,-6.262,-3.937,-7.573,-4.106,-3.163,27.036,0.0,258.94,,270.0,270.0,-5.554,3.227,20.641,23.939
5264.0,3.518,0.85,-35.209,1.878,9.464,4.963,33.784,4.467,-13.813,-2.728,0.0,35.42,35.832,9.492,1.908,-6.254,-3.959,-7.601,-4.146,-3.157,27.046,0.0,258.94,,270.0,270.0,-5.469,3.231,20.643,23.956
5264.5,3.518,0.85,-35.209,1.878,9.464,4.963,33.784,4.467,-13.813,-2.728,0.0,35.4,35.8,9.492,1.908,-6.458,-4.002,-7.801,-4.182,-3.157,27.046,0.0,259.14,,270.0,270.0,-5.49,3.236,20.659,23.963
5265.0,3.053,0.743,-35.176,1.845,9.467,4.963,33.784,4.467,-13.813,-2.728,0.0,35.4,35.8,9.53,2.026,-6.613,-4.002,-8.005,-4.236,-3.157,27.046,0.0,259.14,,270.0,270.0,-5.611,3.241,20.659,23.981
5265.5,3.053,0.743,-35.176,1.845,9.467,4.963,33.784,4.467,-13.813,-2.728,0.0,35.4,35.8,9.53,2.026,-6.726,-4.056,-8.094,-4.263,-3.157,27.046,0.0,259.44,,270.0,270.0,-5.714,3.238,20.669,23.985
5266.0,3.053,0.743,-35.176,1.845,9.467,4.963,33.784,4.467,-13.813,-2.728,0.0,35.4,35.8,9.53,2.026,-6.361,-3.964,-7.705,-4.812,-3.157,27.046,0.0,259.44,,270.0,270.0,-5.785,3.235,20.664,23.973
5266.5,3.053,0.743,-35.176,1.845,9.467,4.963,33.784,4.467,-13.813,-2.728,0.0,35.4,35.8,9.53,2.026,-7.03,-4.205,-7.978,-5.38,-3.157,27.046,0.0,259.74,,270.0,270.0,-5.71,3.232,20.671,23.97
5267.0,3.053,0.743,-35.176,1.845,9.467,4.959,33.774,4.478,-13.845,-2.737,0.0,35.427,35.775,9.53,2.026,-7.576,-4.519,-8.35,-5.823,-3.164,27.059,0.0,259.74,,270.0,270.0,-6.148,3.229,20.674,23.995
5267.5,3.053,0.743,-35.176,1.845,9.467,4.959,33.774,4.478,-13.845,-2.737,0.0,35.4,35.8,9.53,2.026,-8.147,-4.832,-8.781,-6.24,-3.164,27.059,0.0,259.14,,270.0,270.0,-6.567,3.226,20.663,24.019
5268.0,3.488,0.781,-35.209,1.875,9.51,4.959,33.774,4.478,-13.845,-2.737,0.0,35.4,35.8,9.479,1.93,-8.381,-5.126,-8.966,-6.402,-3.164,27.059,0.0,259.14,,270.0,270.0,-7.0,3.223,20.679,24.032
5268.5,3.488,0.781,-35.209,1.875,9.51,4.959,33.774,4.478,-13.845,-2.737,0.0,35.4,35.8,9.479,1.93,-8.256,-5.178,-8.663,-6.396,-3.164,27.059,0.0,259.34,,270.0,270.0,-7.219,3.227,20.677,23.967
5269.0,3.488,0.781,-35.209,1.875,9.51,4.959,33.774,4.478,-13.845,-2.737,0.0,35.4,35.8,9.479,1.93,-7.626,-5.296,-8.441,-6.422,-3.164,27.059,0.0,259.34,,270.0,270.0,-7.123,3.232,20.675,23.969
5269.5,3.488,0.781,-35.209,1.875,9.51,4.959,33.774,4.478,-13.845,-2.737,0.0,35.4,35.8,9.479,1.93,-8.351,-5.684,-8.783,-6.884,-3.164,27.059,0.0,259.44,,270.0,270.0,-6.946,3.236,20.681,24.006
5270.0,3.488,0.781,-35.209,1.875,9.51,4.979,33.786,4.453,-13.787,-2.735,0.0,35.435,35.899,9.479,1.93,-8.73,-5.887,-9.214,-7.121,-3.161,27.062,0.0,259.44,,270.0,270.0,-7.426,3.24,20.678,23.99
5270.5,3.488,0.781,-35.209,1.875,9.51,4.979,33.786,4.453,-13.787,-2.735,0.0,35.4,35.9,9.479,1.93,-8.93,-6.053,-9.316,-7.187,-3.161,27.062,0.0,259.54,,270.0,270.0,-7.738,3.244,20.696,23.972
5271.0,3.488,0.781,-35.209,1.875,9.51,4.979,33.786,4.453,-13.787,-2.735,0.0,35.4,35.9,9.479,1.93,-8.604,-6.042,-8.988,-7.075,-3.161,27.062,0.0,259.54,,270.0,270.0,-7.872,3.248,20.709,23.941
5271.5,3.322,0.882,-33.642,1.932,9.37,4.979,33.786,4.453,-13.787,-2.735,0.0,35.4,35.9,9.688,1.76,-8.143,-6.072,-8.766,-6.966,-3.161,27.062,0.0,259.34,,270.0,270.0,-7.677,3.252,20.698,23.91
5272.0,3.322,0.882,-33.642,1.932,9.37,4.979,33.786,4.453,-13.787,-2.735,0.0,35.4,35.9,9.688,1.76,-8.397,-6.219,-8.947,-7.214,-3.161,27.062,0.0,259.34,,270.0,270.0,-7.487,3.253,20.697,23.863
5272.5,3.322,0.882,-33.642,1.932,9.37,4.979,33.786,4.453,-13.787,-2.735,0.0,35.4,35.9,9.688,1.76,-8.847,-6.383,-9.345,-7.49,-3.161,27.062,0.0,259.34,,270.0,270.0,-7.694,3.254,20.697,23.853
5273.0,3.322,0.882,-33.642,1.932,9.37,4.979,33.786,4.453,-13.787,-2.735,0.0,35.4,35.9,9.688,1.76,-9.307,-6.712,-9.662,-7.726,-3.161,27.062,0.0,259.34,,270.0,270.0,-8.016,3.255,20.701,23.816
5273.5,3.322,0.882,-33.642,1.932,9.37,4.989,33.813,4.452,-13.719,-2.728,0.0,35.439,35.822,9.688,1.76,-8.475,-6.684,-9.162,-7.506,-3.16,27.072,0.0,259.44,,270.0,270.0,-8.352,3.256,20.703,23.772
5274.0,3.322,0.882,-33.642,1.932,9.37,4.989,33.813,4.452,-13.719,-2.728,0.0,35.4,35.8,9.688,1.76,-8.474,-6.739,-8.862,-7.493,-3.16,27.072,0.0,259.44,,270.0,270.0,-7.957,3.258,20.676,23.813
5274.5,3.101,0.799,-34.856,1.808,9.42,4.989,33.813,4.452,-13.719,-2.728,0.0,35.4,35.8,9.528,1.998,-8.959,-6.9,-9.363,-7.781,-3.16,27.072,0.0,259.34,,270.0,270.0,-7.892,3.259,20.69,23.834
5275.0,3.101,0.799,-34.856,1.808,9.42,4.989,33.813,4.452,-13.719,-2.728,0.0,35.4,35.8,9.528,1.998,-9.392,-7.051,-10.002,-8.016,-3.16,27.072,0.0,259.34,,270.0,270.0,-8.251,3.256,20.68,23.888
5275.5,3.101,0.799,-34.856,1.808,9.42,4.989,33.813,4.452,-13.719,-2.728,0.0,35.4,35.8,9.528,1.998,-9.626,-7.188,-9.956,-8.126,-3.16,27.072,0.0,259.44,,270.0,270.0,-8.615,3.253,20.682,23.96
5276.0,3.101,0.799,-34.856,1.808,9.42,4.989,33.813,4.452,-13.719,-2.728,0.0,35.4,35.8,9.528,1.998,-8.92,-7.159,-9.476,-7.885,-3.16,27.072,0.0,259.44,,270.0,270.0,-8.724,3.251,20.686,23.937
5276.5,3.101,0.799,-34.856,1.808,9.42,4.951,33.747,4.465,-13.659,-2.736,0.0,35.435,35.803,9.528,1.998,-8.995,-7.159,-9.307,-7.968,-3.159,27.074,0.0,259.54,,270.0,270.0,-8.36,3.249,20.679,23.932
5277.0,3.101,0.799,-34.856,1.808,9.42,4.951,33.747,4.465,-13.659,-2.736,0.0,35.4,35.8,9.528,1.998,-9.381,-7.333,-9.907,-8.197,-3.159,27.074,0.0,259.54,,270.0,270.0,-8.357,3.246,20.692,23.903
5277.5,3.101,0.799,-34.856,1.808,9.42,4.951,33.747,4.465,-13.659,-2.736,0.0,35.4,35.8,9.528,1.998,-9.724,-7.524,-10.353,-8.377,-3.159,27.074,0.0,259.14,,270.0,270.0,-8.704,3.244,20.698,23.849
5278.0,2.983,0.795,-34.327,1.894,9.375,4.951,33.747,4.465,-13.659,-2.736,0.0,35.4,35.8,9.509,1.903,-9.744,-7.585,-10.084,-8.4,-3.159,27.074,0.0,259.14,,270.0,270.0,-8.995,3.241,20.699,23.822
5278.5,2.983,0.795,-34.327,1.894,9.375,4.951,33.747,4.465,-13.659,-2.736,0.0,35.4,35.8,9.509,1.903,-9.101,-7.44,-9.599,-8.224,-3.159,27.074,0.0,259.14,,270.0,270.0,-8.953,3.237,20.703,23.794
5279.0,2.983,0.795,-34.327,1.894,9.375,4.951,33.747,4.465,-13.659,-2.736,0.0,35.4,35.8,9.509,1.903,-8.927,-7.478,-9.486,-8.187,-3.159,27.074,0.0,259.14,,270.0,270.0,-8.591,3.233,20.698,23.696
5279.5,2.983,0.795,-34.327,1.894,9.375,4.951,33.747,4.465,-13.659,-2.736,0.0,35.4,35.8,9.509,1.903,-9.287,-7.583,-9.839,-8.389,-3.159,27.074,0.0,259.24,,270.0,270.0,-8.52,3.229,20.714,23.701
5280.0,2.983,0.795,-34.327,1.894,9.375,4.952,33.767,4.424,-13.593,-2.724,0.0,35.449,35.809,9.509,1.903,-9.691,-7.733,-10.24,-8.602,-3.158,27.088,0.0,259.24,,270.0,270.0,-8.774,3.225,20.716,23.714
5280.5,2.983,0.795,-34.327,1.894,9.375,4.952,33.767,4.424,-13.593,-2.724,0.0,35.4,35.8,9.509,1.903,-10.038,-7.907,-10.399,-8.643,-3.158,27.088,0.0,258.94,,270.0,270.0,-9.067,3.221,20.69,23.727
5281.0,3.274,0.83,-34.924,1.881,9.402,4.952,33.767,4.424,-13.593,-2.724,0.0,35.4,35.8,9.471,1.902,-9.425,-7.765,-9.971,-8.5,-3.158,27.088,0.0,258.94,,270.0,270.0,-9.247,3.217,20.702,23.771
5281.5,3.274,0.83,-34.924,1.881,9.402,4.952,33.767,4.424,-13.593,-2.724,0.0,35.4,35.8,9.471,1.902,-9.119,-7.779,-9.767,-8.483,-3.158,27.088,0.0,258.94,,270.0,270.0,-8.915,3.218,20.702,23.837
5282.0,3.274,0.83,-34.924,1.881,9.402,4.952,33.767,4.424,-13.593,-2.724,0.0,35.4,35.8,9.471,1.902,-9.537,-7.912,-10.121,-8.723,-3.158,27.088,0.0,258.94,,270.0,270.0,-8.787,3.219,20.69,23.889
5282.5,3.274,0.83,-34.924,1.881,9.402,4.952,33.767,4.424,-13.593,-2.724,0.0,35.4,35.8,9.471,1.902,-9.802,-8.068,-10.446,-8.848,-3.158,27.088,0.0,259.04,,270.0,270.0,-9.073,3.22,20.71,23.973
5283.0,3.274,0.83,-34.924,1.881,9.402,4.938,33.814,4.447,-13.544,-2.718,0.0,35.446,35.863,9.471,1.902,-10.247,-8.211,-10.875,-9.009,-3.151,27.088,0.0,259.04,,270.0,270.0,-9.291,3.221,20.699,23.966
5283.5,3.274,0.83,-34.924,1.881,9.402,4.938,33.814,4.447,-13.544,-2.718,0.0,35.4,35.9,9.471,1.902,-10.106,-8.314,-10.509,-9.007,-3.151,27.088,0.0,258.84,,270.0,270.0,-9.585,3.222,20.702,23.97
5284.0,3.457,0.829,-35.209,1.81,9.447,4.938,33.814,4.447,-13.544,-2.718,0.0,35.4,35.9,9.399,1.929,-9.354,-8.189,-9.861,-8.764,-3.151,27.088,0.0,258.84,,270.0,270.0,-9.484,3.222,20.729,24.001
5284.5,3.457,0.829,-35.209,1.81,9.447,4.938,33.814,4.447,-13.544,-2.718,0.0,35.4,35.9,9.399,1.929,-9.743,-8.307,-10.319,-8.965,-3.151,27.088,0.0,259.04,,270.0,270.0,-9.042,3.226,20.719,24.016
5285.0,3.457,0.829,-35.209,1.81,9.447,4.938,33.814,4.447,-13.544,-2.718,0.0,35.4,35.9,9.399,1.929,-10.136,-8.428,-10.811,-9.12,-3.151,27.088,0.0,259.04,,270.0,270.0,-9.334,3.23,20.729,24.011
5285.5,3.457,0.829,-35.209,1.81,9.447,4.938,33.814,4.447,-13.544,-2.718,0.0,35.4,35.9,9.399,1.929,-10.274,-8.56,-10.829,-9.12,-3.151,27.088,0.0,259.14,,270.0,270.0,-9.624,3.234,20.729,23.993
5286.0,3.457,0.829,-35.209,1.81,9.447,4.938,33.814,4.447,-13.544,-2.718,0.0,35.4,35.9,9.399,1.929,-9.814,-8.367,-10.252,-8.913,-3.151,27.088,0.0,259.14,,270.0,270.0,-9.696,3.237,20.723,24.006
5286.5,3.457,0.829,-35.209,1.81,9.447,4.928,33.819,4.471,-13.515,-2.71,0.0,35.456,35.835,9.399,1.929,-9.264,-8.231,-9.921,-8.796,-3.142,27.106,0.0,258.84,,270.0,270.0,-9.336,3.241,20.719,24.02
5287.0,3.457,0.829,-35.209,1.81,9.447,4.928,33.819,4.471,-13.515,-2.71,0.0,35.5,35.8,9.399,1.929,-9.476,-8.379,-10.095,-8.985,-3.142,27.106,0.0,258.84,,270.0,270.0,-9.053,3.245,20.708,24.008
5287.5,2.118,0.593,-33.696,1.868,9.413,4.928,33.819,4.471,-13.515,-2.71,0.0,35.5,35.8,9.585,1.876,-10.394,-8.606,-11.045,-9.251,-3.142,27.106,0.0,258.74,,270.0,270.0,-9.234,3.248,20.705,23.979
5288.0,2.118,0.593,-33.696,1.868,9.413,4.928,33.819,4.471,-13.515,-2.71,0.0,35.5,35.8,9.585,1.876,-10.117,-8.549,-10.587,-9.063,-3.142,27.106,0.0,258.74,,270.0,270.0,-9.824,3.23,20.72,23.918
5288.5,2.118,0.593,-33.696,1.868,9.413,4.928,33.819,4.471,-13.515,-2.71,0.0,35.5,35.8,9.585,1.876,-9.583,-8.315,-10.109,-8.87,-3.142,27.106,0.0,258.74,,270.0,270.0,-9.579,3.211,20.711,23.826
5289.0,2.118,0.593,-33.696,1.868,9.413,4.928,33.819,4.471,-13.515,-2.71,0.0,35.5,35.8,9.585,1.876,-9.377,-8.438,-10.082,-8.919,-3.142,27.106,0.0,258.74,,270.0,270.0,-9.219,3.193,20.702,23.748
5289.5,2.118,0.593,-33.696,1.868,9.413,4.929,33.743,4.448,-13.497,-2.733,0.0,35.451,35.851,9.585,1.876,-9.892,-8.523,-10.508,-9.151,-3.151,27.107,0.0,258.74,,270.0,270.0,-9.204,3.176,20.713,23.69
5290.0,2.118,0.593,-33.696,1.868,9.413,4.929,33.743,4.448,-13.497,-2.733,0.0,35.5,35.9,9.585,1.876,-10.294,-8.661,-10.867,-9.345,-3.151,27.107,0.0,258.74,,270.0,270.0,-9.519,3.158,20.722,23.55
5290.5,3.434,0.882,-33.995,1.82,9.388,4.929,33.743,4.448,-13.497,-2.733,0.0,35.5,35.9,9.572,1.836,-10.566,-8.764,-11.057,-9.406,-3.151,27.107,0.0,258.84,,270.0,270.0,-9.791,3.141,20.721,23.462
5291.0,3.434,0.882,-33.995,1.82,9.388,4.929,33.743,4.448,-13.497,-2.733,0.0,35.5,35.9,9.572,1.836,-9.368,-8.458,-10.16,-8.993,-3.151,27.107,0.0,258.84,,270.0,270.0,-9.948,3.146,20.723,23.405
5291.5,3.434,0.882,-33.995,1.82,9.388,4.929,33.743,4.448,-13.497,-2.733,0.0,35.5,35.9,9.572,1.836,-9.794,-8.535,-10.473,-9.176,-3.151,27.107,0.0,258.54,,270.0,270.0,-9.245,3.151,20.716,23.3
5292.0,3.434,0.882,-33.995,1.82,9.388,4.929,33.743,4.448,-13.497,-2.733,0.0,35.5,35.9,9.572,1.836,-10.058,-8.703,-10.797,-9.325,-3.151,27.107,0.0,258.54,,270.0,270.0,-9.494,3.156,20.722,23.232
5292.5,3.434,0.882,-33.995,1.82,9.388,4.929,33.743,4.448,-13.497,-2.733,0.0,35.5,35.9,9.572,1.836,-10.281,-8.706,-11.074,-9.449,-3.151,27.107,0.0,258.84,,270.0,270.0,-9.72,3.16,20.727,23.157
5293.0,3.434,0.882,-33.995,1.82,9.388,4.919,33.805,4.442,-13.448,-2.705,0.0,35.455,35.815,9.572,1.836,-10.468,-8.826,-11.227,-9.432,-3.148,27.116,0.0,258.84,,270.0,270.0,-9.877,3.165,20.723,23.12
5293.5,3.434,0.882,-33.995,1.82,9.388,4.919,33.805,4.442,-13.448,-2.705,0.0,35.5,35.8,9.572,1.836,-10.283,-8.735,-10.755,-9.266,-3.148,27.116,0.0,258.84,,270.0,270.0,-9.988,3.173,20.728,23.067
5294.0,3.602,0.94,-33.609,1.856,9.386,4.919,33.805,4.442,-13.448,-2.705,0.0,35.5,35.8,9.683,1.728,-9.73,-8.629,-10.409,-9.231,-3.148,27.116,0.0,258.84,,270.0,270.0,-9.759,3.173,20.728,23.019
5294.5,3.602,0.94,-33.609,1.856,9.386,4.919,33.805,4.442,-13.448,-2.705,0.0,35.5,35.8,9.683,1.728,-9.75,-8.751,-10.558,-9.337,-3.148,27.116,0.0,258.74,,270.0,270.0,-9.5,3.18,20.71,22.937
5295.0,3.602,0.94,-33.609,1.856,9.386,4.919,33.805,4.442,-13.448,-2.705,0.0,35.5,35.8,9.683,1.728,-10.613,-8.95,-11.231,-9.628,-3.148,27.116,0.0,258.74,,270.0,270.0,-9.599,3.187,20.713,22.904
5295.5,3.602,0.94,-33.609,1.856,9.386,4.919,33.805,4.442,-13.448,-2.705,0.0,35.5,35.8,9.683,1.728,-10.609,-8.924,-11.022,-9.451,-3.148,27.116,0.0,258.74,,270.0,270.0,-10.106,3.194,20.719,22.877
5296.0,3.602,0.94,-33.609,1.856,9.386,4.925,33.823,4.438,-13.43,-2.723,0.0,35.455,35.836,9.683,1.728,-9.854,-8.727,-10.436,-9.179,-3.145,27.119,0.0,258.74,,270.0,270.0,-10.001,3.201,20.704,22.872
5296.5,3.602,0.94,-33.609,1.856,9.386,4.925,33.823,4.438,-13.43,-2.723,0.0,35.5,35.8,9.683,1.728,-9.778,-8.784,-10.357,-9.245,-3.145,27.119,0.0,258.44,,270.0,270.0,-9.549,3.207,20.7,22.834
5297.0,3.119,0.785,-35.209,1.758,9.397,4.925,33.823,4.438,-13.43,-2.723,0.0,35.5,35.8,9.42,1.954,-10.198,-8.876,-10.861,-9.483,-3.145,27.119,0.0,258.44,,270.0,270.0,-9.541,3.214,20.71,22.831
5297.5,3.119,0.785,-35.209,1.758,9.397,4.925,33.823,4.438,-13.43,-2.723,0.0,35.5,35.8,9.42,1.954,-10.546,-8.956,-11.241,-9.651,-3.145,27.119,0.0,258.44,,270.0,270.0,-9.854,3.212,20.72,22.825
5298.0,3.119,0.785,-35.209,1.758,9.397,4.925,33.823,4.438,-13.43,-2.723,0.0,35.5,35.8,9.42,1.954,-10.852,-9.056,-11.431,-9.769,-3.145,27.119,0.0,258.44,,270.0,270.0,-10.098,3.211,20.733,22.905
5298.5,3.119,0.785,-35.209,1.758,9.397,4.925,33.823,4.438,-13.43,-2.723,0.0,35.5,35.8,9.42,1.954,-9.605,-8.817,-10.316,-9.266,-3.145,27.119,0.0,258.24,,270.0,270.0,-10.277,3.209,20.73,22.933
5299.0,3.119,0.785,-35.209,1.758,9.397,4.917,33.761,4.434,-13.421,-2.718,0.0,35.458,35.926,9.42,1.954,-9.785,-8.948,-10.461,-9.511,-3.141,27.124,0.0,258.24,,270.0,270.0,-9.501,3.208,20.722,22.988
5299.5,3.119,0.785,-35.209,1.758,9.397,4.917,33.761,4.434,-13.421,-2.718,0.0,35.5,35.9,9.42,1.954,-10.438,-9.024,-10.962,-9.709,-3.141,27.124,0.0,258.34,,270.0,270.0,-9.676,3.206,20.722,23.046
5300.0,3.119,0.785,-35.209,1.758,9.397,4.917,33.761,4.434,-13.421,-2.718,0.0,35.5,35.9,9.42,1.954,-10.797,-9.084,-11.533,-9.803,-3.141,27.124,0.0,258.34,,270.0,270.0,-10.033,3.205,20.734,23.037
5300.5,2.007,0.588,-34.035,1.918,9.416,4.917,33.761,4.434,-13.421,-2.718,0.0,35.5,35.9,9.506,1.809,-10.796,-9.183,-11.267,-9.828,-3.141,27.124,0.0,258.24,,270.0,270.0,-10.304,3.203,20.717,23.062
5301.0,2.007,0.588,-34.035,1.918,9.416,4.917,33.761,4.434,-13.421,-2.718,0.0,35.5,35.9,9.506,1.809,-10.161,-9.003,-10.812,-9.468,-3.141,27.124,0.0,258.24,,270.0,270.0,-10.269,3.184,20.719,23.069
5301.5,2.007,0.588,-34.035,1.918,9.416,4.917,33.761,4.434,-13.421,-2.718,0.0,35.5,35.9,9.506,1.809,-9.903,-8.895,-10.377,-9.371,-3.141,27.124,0.0,258.44,,270.0,270.0,-9.861,3.165,20.723,23.118
5302.0,2.007,0.588,-34.035,1.918,9.416,4.917,33.761,4.434,-13.421,-2.718,0.0,35.5,35.9,9.506,1.809,-10.62,-9.093,-11.335,-9.729,-3.141,27.124,0.0,258.44,,270.0,270.0,-9.637,3.146,20.734,23.112
5302.5,2.007,0.588,-34.035,1.918,9.416,4.905,33.769,4.416,-13.398,-2.721,0.0,35.462,35.965,9.506,1.809,-10.937,-9.165,-11.754,-9.857,-3.146,27.126,0.0,258.34,,270.0,270.0,-10.194,3.127,20.725,23.125
5303.0,2.007,0.588,-34.035,1.918,9.416,4.905,33.769,4.416,-13.398,-2.721,0.0,35.5,36.0,9.506,1.809,-10.86,-9.244,-11.348,-9.723,-3.146,27.126,0.0,258.34,,270.0,270.0,-10.428,3.109,20.718,23.105
5303.5,3.741,0.971,-34.422,1.885,9.467,4.905,33.769,4.416,-13.398,-2.721,0.0,35.5,36.0,9.464,1.684,-9.965,-8.967,-10.549,-9.38,-3.146,27.126,0.0,258.44,,270.0,270.0,-10.294,3.091,20.708,23.136
5304.0,3.741,0.971,-34.422,1.885,9.467,4.905,33.769,4.416,-13.398,-2.721,0.0,35.5,36.0,9.464,1.684,-9.675,-8.971,-10.572,-9.46,-3.146,27.126,0.0,258.44,,270.0,270.0,-9.715,3.101,20.713,23.134
5304.5,3.741,0.971,-34.422,1.885,9.467,4.905,33.769,4.416,-13.398,-2.721,0.0,35.5,36.0,9.464,1.684,-10.312,-9.078,-10.988,-9.69,-3.146,27.126,0.0,258.64,,270.0,270.0,-9.67,3.112,20.712,23.187
5305.0,3.741,0.971,-34.422,1.885,9.467,4.905,33.769,4.416,-13.398,-2.721,0.0,35.5,36.0,9.464,1.684,-10.634,-9.144,-11.408,-9.828,-3.146,27.126,0.0,258.64,,270.0,270.0,-10.017,3.122,20.706,23.223
5305.5,3.741,0.971,-34.422,1.885,9.467,4.914,33.841,4.434,-13.378,-2.719,0.0,35.468,35.847,9.464,1.684,-10.76,-9.263,-11.283,-9.777,-3.136,27.136,0.0,258.44,,270.0,270.0,-10.253,3.132,20.697,23.294
5306.0,3.741,0.971,-34.422,1.885,9.467,4.914,33.841,4.434,-13.378,-2.719,0.0,35.5,35.8,9.464,1.684,-10.003,-9.032,-10.613,-9.462,-3.136,27.136,0.0,258.44,,270.0,270.0,-10.271,3.142,20.711,23.305
5306.5,3.741,0.971,-34.422,1.885,9.467,4.914,33.841,4.434,-13.378,-2.719,0.0,35.5,35.8,9.464,1.684,-10.115,-9.107,-10.705,-9.528,-3.136,27.136,0.0,258.54,,270.0,270.0,-9.778,3.152,20.707,23.326
5307.0,3.148,0.836,-33.205,1.846,9.38,4.914,33.841,4.434,-13.378,-2.719,0.0,35.5,35.8,9.604,1.807,-10.494,-9.184,-11.123,-9.734,-3.136,27.136,0.0,258.54,,270.0,270.0,-9.864,3.162,20.701,23.356
5307.5,3.148,0.836,-33.205,1.846,9.38,4.914,33.841,4.434,-13.378,-2.719,0.0,35.5,35.8,9.604,1.807,-10.817,-9.25,-11.531,-9.881,-3.136,27.136,0.0,258.64,,270.0,270.0,-10.134,3.161,20.704,23.397
