t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5308.0,3.148,0.836,-33.205,1.846,9.38,4.914,33.841,4.434,-13.378,-2.719,0.0,35.5,35.8,9.604,1.807,-11.087,-9.297,-11.787,-9.997,-3.136,27.136,0.0,258.64,,270.0,270.0,-10.37,3.161,20.687,23.457
5308.5,3.148,0.836,-33.205,1.846,9.38,4.914,33.841,4.434,-13.378,-2.719,0.0,35.5,35.8,9.604,1.807,-10.791,-9.286,-11.552,-9.902,-3.136,27.136,0.0,258.74,,270.0,270.0,-10.542,3.161,20.705,23.479
5309.0,3.148,0.836,-33.205,1.846,9.38,4.9,33.832,4.472,-13.391,-2.735,0.0,35.461,35.87,9.604,1.807,-10.33,-9.249,-10.876,-9.763,-3.146,27.132,0.0,258.74,,270.0,270.0,-10.383,3.161,20.685,23.496
5309.5,3.148,0.836,-33.205,1.846,9.38,4.9,33.832,4.472,-13.391,-2.735,0.0,35.5,35.9,9.604,1.807,-10.67,-9.314,-11.289,-9.931,-3.146,27.132,0.0,258.84,,270.0,270.0,-10.054,3.161,20.699,23.507
5310.0,3.185,0.76,-35.209,1.848,9.53,4.9,33.832,4.472,-13.391,-2.735,0.0,35.5,35.9,9.359,1.854,-10.997,-9.36,-11.783,-10.038,-3.146,27.132,0.0,258.84,,270.0,270.0,-10.301,3.16,20.695,23.511
5310.5,3.185,0.76,-35.209,1.848,9.53,4.9,33.832,4.472,-13.391,-2.735,0.0,35.5,35.9,9.359,1.854,-11.225,-9.409,-11.879,-10.058,-3.146,27.132,0.0,259.04,,270.0,270.0,-10.545,3.161,20.691,23.515
5311.0,3.185,0.76,-35.209,1.848,9.53,4.9,33.832,4.472,-13.391,-2.735,0.0,35.5,35.9,9.359,1.854,-10.428,-9.352,-11.22,-9.749,-3.146,27.132,0.0,259.04,,270.0,270.0,-10.643,3.161,20.691,23.526
5311.5,3.185,0.76,-35.209,1.848,9.53,4.9,33.832,4.472,-13.391,-2.735,0.0,35.5,35.9,9.359,1.854,-10.143,-9.157,-10.854,-9.64,-3.146,27.132,0.0,258.84,,270.0,270.0,-10.187,3.162,20.692,23.549
5312.0,3.185,0.76,-35.209,1.848,9.53,4.915,33.758,4.387,-13.374,-2.723,0.0,35.467,35.898,9.359,1.854,-10.403,-9.255,-11.166,-9.804,-3.146,27.14,0.0,258.84,,270.0,270.0,-9.948,3.162,20.705,23.56
5312.5,3.185,0.76,-35.209,1.848,9.53,4.915,33.758,4.387,-13.374,-2.723,0.0,35.5,35.9,9.359,1.854,-11.053,-9.376,-11.869,-10.079,-3.146,27.14,0.0,258.94,,270.0,270.0,-10.157,3.162,20.692,23.597
5313.0,3.007,0.791,-34.154,1.873,9.439,4.915,33.758,4.387,-13.374,-2.723,0.0,35.5,35.9,9.461,1.731,-10.939,-9.413,-11.46,-9.94,-3.146,27.14,0.0,258.94,,270.0,270.0,-10.594,3.163,20.692,23.598
5313.5,3.007,0.791,-34.154,1.873,9.439,4.915,33.758,4.387,-13.374,-2.723,0.0,35.5,35.9,9.461,1.731,-10.115,-9.169,-10.872,-9.578,-3.146,27.14,0.0,259.14,,270.0,270.0,-10.438,3.16,20.699,23.602
5314.0,3.007,0.791,-34.154,1.873,9.439,4.915,33.758,4.387,-13.374,-2.723,0.0,35.5,35.9,9.461,1.731,-10.156,-9.251,-10.869,-9.645,-3.146,27.14,0.0,259.14,,270.0,270.0,-9.933,3.158,20.686,23.604
5314.5,3.007,0.791,-34.154,1.873,9.439,4.915,33.758,4.387,-13.374,-2.723,0.0,35.5,35.9,9.461,1.731,-10.561,-9.27,-11.331,-9.85,-3.146,27.14,0.0,259.04,,270.0,270.0,-9.98,3.155,20.689,23.609
5315.0,3.007,0.791,-34.154,1.873,9.439,4.915,33.758,4.387,-13.374,-2.723,0.0,35.5,35.9,9.461,1.731,-10.939,-9.32,-11.829,-9.958,-3.146,27.14,0.0,259.04,,270.0,270.0,-10.253,3.153,20.702,23.674
5315.5,3.007,0.791,-34.154,1.873,9.439,4.888,33.809,4.378,-13.332,-2.714,0.0,35.471,35.848,9.461,1.731,-11.196,-9.412,-11.904,-9.959,-3.139,27.152,0.0,259.14,,270.0,270.0,-10.512,3.15,20.689,23.701
5316.0,3.007,0.791,-34.154,1.873,9.439,4.888,33.809,4.378,-13.332,-2.714,0.0,35.5,35.8,9.461,1.731,-10.779,-9.321,-11.501,-9.791,-3.139,27.152,0.0,259.14,,270.0,270.0,-10.618,3.148,20.709,23.71
5316.5,3.812,0.945,-35.209,1.812,9.417,4.888,33.809,4.378,-13.332,-2.714,0.0,35.5,35.8,9.479,1.987,-10.561,-9.281,-11.247,-9.793,-3.139,27.152,0.0,259.04,,270.0,270.0,-10.348,3.146,20.696,23.723
5317.0,3.812,0.945,-35.209,1.812,9.417,4.888,33.809,4.378,-13.332,-2.714,0.0,35.5,35.8,9.479,1.987,-10.865,-9.342,-11.68,-9.989,-3.139,27.152,0.0,259.04,,270.0,270.0,-10.22,3.157,20.67,23.735
5317.5,3.812,0.945,-35.209,1.812,9.417,4.888,33.809,4.378,-13.332,-2.714,0.0,35.5,35.8,9.479,1.987,-11.037,-9.379,-11.983,-10.108,-3.139,27.152,0.0,258.84,,270.0,270.0,-10.469,3.167,20.695,23.752
5318.0,3.812,0.945,-35.209,1.812,9.417,4.888,33.809,4.378,-13.332,-2.714,0.0,35.5,35.8,9.479,1.987,-11.12,-9.465,-11.854,-10.105,-3.139,27.152,0.0,258.84,,270.0,270.0,-10.627,3.178,20.687,23.767
5318.5,3.812,0.945,-35.209,1.812,9.417,4.917,33.853,4.393,-13.352,-2.729,0.0,35.476,35.848,9.479,1.987,-10.745,-9.374,-11.41,-9.821,-3.146,27.153,0.0,258.74,,270.0,270.0,-10.636,3.188,20.714,23.777
5319.0,3.812,0.945,-35.209,1.812,9.417,4.917,33.853,4.393,-13.352,-2.729,0.0,35.5,35.8,9.479,1.987,-10.397,-9.332,-11.303,-9.826,-3.146,27.153,0.0,258.74,,270.0,270.0,-10.338,3.199,20.7,23.784
5319.5,2.972,0.774,-34.097,1.826,9.36,4.917,33.853,4.393,-13.352,-2.729,0.0,35.5,35.8,9.637,1.856,-10.675,-9.398,-11.621,-9.956,-3.146,27.153,0.0,258.64,,270.0,270.0,-10.215,3.209,20.664,23.798
5320.0,2.972,0.774,-34.097,1.826,9.36,4.917,33.853,4.393,-13.352,-2.729,0.0,35.5,35.8,9.637,1.856,-11.268,-9.469,-12.213,-10.178,-3.146,27.153,0.0,258.64,,270.0,270.0,-10.412,3.205,20.691,23.811
5320.5,2.972,0.774,-34.097,1.826,9.36,4.917,33.853,4.393,-13.352,-2.729,0.0,35.5,35.8,9.637,1.856,-11.188,-9.558,-11.944,-10.089,-3.146,27.153,0.0,258.84,,270.0,270.0,-10.782,3.201,20.682,23.828
5321.0,2.972,0.774,-34.097,1.826,9.36,4.917,33.853,4.393,-13.352,-2.729,0.0,35.5,35.8,9.637,1.856,-10.928,-9.409,-11.679,-10.015,-3.146,27.153,0.0,258.84,,270.0,270.0,-10.695,3.197,20.686,23.849
5321.5,2.972,0.774,-34.097,1.826,9.36,4.917,33.853,4.393,-13.352,-2.729,0.0,35.5,35.8,9.637,1.856,-10.674,-9.472,-11.618,-10.023,-3.146,27.153,0.0,258.74,,270.0,270.0,-10.508,3.193,20.687,23.852
5322.0,2.972,0.774,-34.097,1.826,9.36,4.9,33.818,4.399,-13.362,-2.737,0.0,35.473,35.863,9.637,1.856,-10.896,-9.486,-11.852,-10.102,-3.142,27.158,0.0,258.74,,270.0,270.0,-10.447,3.19,20.697,23.862
5322.5,2.972,0.774,-34.097,1.826,9.36,4.9,33.818,4.399,-13.362,-2.737,0.0,35.5,35.9,9.637,1.856,-11.265,-9.521,-12.193,-10.217,-3.142,27.158,0.0,258.94,,270.0,270.0,-10.584,3.186,20.692,23.863
5323.0,3.099,0.751,-35.209,1.89,9.39,4.9,33.818,4.399,-13.362,-2.737,0.0,35.5,35.9,9.396,1.946,-11.418,-9.569,-12.344,-10.296,-3.142,27.158,0.0,258.94,,270.0,270.0,-10.799,3.183,20.685,23.813
5323.5,3.099,0.751,-35.209,1.89,9.39,4.9,33.818,4.399,-13.362,-2.737,0.0,35.5,35.9,9.396,1.946,-11.065,-9.526,-11.885,-10.088,-3.142,27.158,0.0,258.94,,270.0,270.0,-10.907,3.181,20.686,23.792
5324.0,3.099,0.751,-35.209,1.89,9.39,4.9,33.818,4.399,-13.362,-2.737,0.0,35.5,35.9,9.396,1.946,-11.066,-9.559,-11.868,-10.126,-3.142,27.158,0.0,258.94,,270.0,270.0,-10.641,3.18,20.682,23.83
5324.5,3.099,0.751,-35.209,1.89,9.39,4.9,33.818,4.399,-13.362,-2.737,0.0,35.5,35.9,9.396,1.946,-11.265,-9.615,-12.114,-10.243,-3.142,27.158,0.0,259.04,,270.0,270.0,-10.655,3.179,20.683,23.823
5325.0,3.099,0.751,-35.209,1.89,9.39,4.908,33.829,4.375,-13.37,-2.716,0.0,35.479,35.848,9.396,1.946,-11.426,-9.611,-12.426,-10.339,-3.152,27.16,0.0,259.04,,270.0,270.0,-10.809,3.177,20.684,23.807
5325.5,3.099,0.751,-35.209,1.89,9.39,4.908,33.829,4.375,-13.37,-2.716,0.0,35.5,35.8,9.396,1.946,-11.627,-9.659,-12.635,-10.398,-3.152,27.16,0.0,258.74,,270.0,270.0,-10.951,3.176,20.681,23.79
5326.0,3.326,0.848,-34.134,1.891,9.493,4.908,33.829,4.375,-13.37,-2.716,0.0,35.5,35.8,9.535,1.79,-11.568,-9.723,-12.485,-10.442,-3.152,27.16,0.0,258.74,,270.0,270.0,-11.08,3.175,20.673,23.773
5326.5,3.326,0.848,-34.134,1.891,9.493,4.908,33.829,4.375,-13.37,-2.716,0.0,35.5,35.8,9.535,1.79,-11.249,-9.769,-12.03,-10.355,-3.152,27.16,0.0,258.84,,270.0,270.0,-11.054,3.177,20.675,23.744
5327.0,3.326,0.848,-34.134,1.891,9.493,4.908,33.829,4.375,-13.37,-2.716,0.0,35.5,35.8,9.535,1.79,-11.33,-9.747,-12.306,-10.407,-3.152,27.16,0.0,258.84,,270.0,270.0,-10.851,3.18,20.675,23.749
5327.5,3.326,0.848,-34.134,1.891,9.493,4.908,33.829,4.375,-13.37,-2.716,0.0,35.5,35.8,9.535,1.79,-11.56,-9.733,-12.567,-10.505,-3.152,27.16,0.0,258.94,,270.0,270.0,-10.947,3.182,20.67,23.774
5328.0,3.326,0.848,-34.134,1.891,9.493,4.915,33.856,4.419,-13.38,-2.703,0.0,35.485,35.915,9.535,1.79,-11.754,-9.766,-12.736,-10.526,-3.144,27.173,0.0,258.94,,270.0,270.0,-11.091,3.185,20.678,23.768
5328.5,3.326,0.848,-34.134,1.891,9.493,4.915,33.856,4.419,-13.38,-2.703,0.0,35.5,35.9,9.535,1.79,-11.636,-9.861,-12.376,-10.483,-3.144,27.173,0.0,258.94,,270.0,270.0,-11.195,3.187,20.676,23.777
5329.0,3.326,0.848,-34.134,1.891,9.493,4.915,33.856,4.419,-13.38,-2.703,0.0,35.5,35.9,9.535,1.79,-11.11,-9.785,-11.996,-10.245,-3.144,27.173,0.0,258.94,,270.0,270.0,-11.089,3.189,20.684,23.802
5329.5,3.893,0.924,-35.209,1.866,9.448,4.915,33.856,4.419,-13.38,-2.703,0.0,35.5,35.9,9.317,1.876,-11.221,-9.794,-12.034,-10.317,-3.144,27.173,0.0,258.64,,270.0,270.0,-10.784,3.191,20.685,23.788
5330.0,3.893,0.924,-35.209,1.866,9.448,4.915,33.856,4.419,-13.38,-2.703,0.0,35.5,35.9,9.317,1.876,-11.443,-9.761,-12.454,-10.459,-3.144,27.173,0.0,258.64,,270.0,270.0,-10.842,3.203,20.682,23.786
5330.5,3.893,0.924,-35.209,1.866,9.448,4.915,33.856,4.419,-13.38,-2.703,0.0,35.5,35.9,9.317,1.876,-11.823,-9.815,-12.842,-10.562,-3.144,27.173,0.0,258.84,,270.0,270.0,-11.029,3.214,20.696,23.798
5331.0,3.893,0.924,-35.209,1.866,9.448,4.915,33.856,4.419,-13.38,-2.703,0.0,35.5,35.9,9.317,1.876,-11.758,-9.883,-12.616,-10.536,-3.144,27.173,0.0,258.84,,270.0,270.0,-11.26,3.225,20.686,23.814
5331.5,3.893,0.924,-35.209,1.866,9.448,4.931,33.879,4.39,-13.423,-2.732,0.0,35.483,35.899,9.317,1.876,-11.301,-9.815,-12.316,-10.364,-3.15,27.18,0.0,258.94,,270.0,270.0,-11.198,3.236,20.686,23.815
5332.0,3.893,0.924,-35.209,1.866,9.448,4.931,33.879,4.39,-13.423,-2.732,0.0,35.5,35.9,9.317,1.876,-11.334,-9.865,-12.223,-10.353,-3.15,27.18,0.0,258.94,,270.0,270.0,-10.949,3.247,20.685,23.823
5332.5,3.522,0.868,-35.209,1.887,9.437,4.931,33.879,4.39,-13.423,-2.732,0.0,35.5,35.9,9.399,1.968,-11.479,-9.832,-12.473,-10.438,-3.15,27.18,0.0,258.64,,270.0,270.0,-10.944,3.258,20.699,23.805
5333.0,3.522,0.868,-35.209,1.887,9.437,4.931,33.879,4.39,-13.423,-2.732,0.0,35.5,35.9,9.399,1.968,-11.691,-9.795,-12.761,-10.468,-3.15,27.18,0.0,258.64,,270.0,270.0,-11.056,3.262,20.703,23.839
5333.5,3.522,0.868,-35.209,1.887,9.437,4.931,33.879,4.39,-13.423,-2.732,0.0,35.5,35.9,9.399,1.968,-11.84,-9.836,-12.851,-10.518,-3.15,27.18,0.0,258.74,,270.0,270.0,-11.179,3.266,20.697,23.845
5334.0,3.522,0.868,-35.209,1.887,9.437,4.931,33.879,4.39,-13.423,-2.732,0.0,35.5,35.9,9.399,1.968,-11.783,-9.881,-12.654,-10.532,-3.15,27.18,0.0,258.74,,270.0,270.0,-11.261,3.27,20.692,23.897
5334.5,3.522,0.868,-35.209,1.887,9.437,4.93,33.835,4.419,-13.436,-2.708,0.0,35.492,35.92,9.399,1.968,-11.391,-9.847,-12.414,-10.449,-3.152,27.181,0.0,258.74,,270.0,270.0,-11.213,3.275,20.698,23.926
5335.0,3.522,0.868,-35.209,1.887,9.437,4.93,33.835,4.419,-13.436,-2.708,0.0,35.5,35.9,9.399,1.968,-11.523,-9.845,-12.601,-10.516,-3.152,27.181,0.0,258.74,,270.0,270.0,-11.025,3.279,20.684,23.924
5335.5,3.522,0.868,-35.209,1.887,9.437,4.93,33.835,4.419,-13.436,-2.708,0.0,35.5,35.9,9.399,1.968,-11.728,-9.867,-12.816,-10.58,-3.152,27.181,0.0,258.64,,270.0,270.0,-11.121,3.283,20.689,23.939
5336.0,3.204,0.775,-35.209,1.857,9.451,4.93,33.835,4.419,-13.436,-2.708,0.0,35.5,35.9,9.514,2.063,-11.895,-9.895,-12.913,-10.604,-3.152,27.181,0.0,258.64,,270.0,270.0,-11.248,3.287,20.702,23.935
5336.5,3.204,0.775,-35.209,1.857,9.451,4.93,33.835,4.419,-13.436,-2.708,0.0,35.5,35.9,9.514,2.063,-11.816,-9.88,-12.774,-10.539,-3.152,27.181,0.0,258.74,,270.0,270.0,-11.327,3.285,20.714,23.957
5337.0,3.204,0.775,-35.209,1.857,9.451,4.93,33.835,4.419,-13.436,-2.708,0.0,35.5,35.9,9.514,2.063,-11.403,-9.836,-12.51,-10.462,-3.152,27.181,0.0,258.74,,270.0,270.0,-11.252,3.284,20.712,23.928
5337.5,3.204,0.775,-35.209,1.857,9.451,4.93,33.835,4.419,-13.436,-2.708,0.0,35.5,35.9,9.514,2.063,-11.356,-9.914,-12.399,-10.447,-3.152,27.181,0.0,258.64,,270.0,270.0,-11.053,3.283,20.73,23.946
5338.0,3.204,0.775,-35.209,1.857,9.451,4.927,33.822,4.337,-13.441,-2.723,0.0,35.496,35.851,9.514,2.063,-11.786,-9.88,-12.895,-10.574,-3.157,27.189,0.0,258.64,,270.0,270.0,-11.029,3.281,20.724,23.917
5338.5,3.204,0.775,-35.209,1.857,9.451,4.927,33.822,4.337,-13.441,-2.723,0.0,35.5,35.9,9.514,2.063,-11.935,-9.889,-13.097,-10.634,-3.157,27.189,0.0,258.64,,270.0,270.0,-11.284,3.28,20.712,23.93
5339.0,2.88,0.722,-34.424,1.932,9.443,4.927,33.822,4.337,-13.441,-2.723,0.0,35.5,35.9,9.5,1.68,-11.857,-9.968,-12.805,-10.51,-3.157,27.189,0.0,258.64,,270.0,270.0,-11.389,3.279,20.728,23.995
5339.5,2.88,0.722,-34.424,1.932,9.443,4.927,33.822,4.337,-13.441,-2.723,0.0,35.5,35.9,9.5,1.68,-11.39,-9.921,-12.426,-10.444,-3.157,27.189,0.0,259.14,,270.0,270.0,-11.285,3.272,20.721,23.968
5340.0,2.88,0.722,-34.424,1.932,9.443,4.927,33.822,4.337,-13.441,-2.723,0.0,35.5,35.9,9.5,1.68,-11.339,-9.926,-12.423,-10.506,-3.157,27.189,0.0,259.14,,270.0,270.0,-11.045,3.266,20.732,23.932
5340.5,2.88,0.722,-34.424,1.932,9.443,4.927,33.822,4.337,-13.441,-2.723,0.0,35.5,35.9,9.5,1.68,-11.642,-9.939,-12.668,-10.58,-3.157,27.189,0.0,258.94,,270.0,270.0,-11.048,3.259,20.738,23.915
5341.0,2.88,0.722,-34.424,1.932,9.443,4.915,33.843,4.334,-13.447,-2.722,0.0,35.502,35.926,9.5,1.68,-11.858,-9.924,-12.996,-10.677,-3.151,27.194,0.0,258.94,,270.0,270.0,-11.207,3.253,20.72,23.924
5341.5,2.88,0.722,-34.424,1.932,9.443,4.915,33.843,4.334,-13.447,-2.722,0.0,35.5,35.9,9.5,1.68,-11.839,-9.974,-12.864,-10.557,-3.151,27.194,0.0,258.84,,270.0,270.0,-11.364,3.247,20.75,23.913
5342.0,3.234,0.792,-35.209,1.886,9.479,4.915,33.843,4.334,-13.447,-2.722,0.0,35.5,35.9,9.345,1.769,-11.488,-9.92,-12.378,-10.449,-3.151,27.194,0.0,258.84,,270.0,270.0,-11.309,3.241,20.71,23.872
5342.5,3.234,0.792,-35.209,1.886,9.479,4.915,33.843,4.334,-13.447,-2.722,0.0,35.5,35.9,9.345,1.769,-11.303,-9.935,-12.393,-10.5,-3.151,27.194,0.0,259.04,,270.0,270.0,-11.059,3.241,20.721,23.881
5343.0,3.234,0.792,-35.209,1.886,9.479,4.915,33.843,4.334,-13.447,-2.722,0.0,35.5,35.9,9.345,1.769,-11.608,-9.907,-12.709,-10.554,-3.151,27.194,0.0,259.04,,270.0,270.0,-11.033,3.241,20.717,23.925
5343.5,3.234,0.792,-35.209,1.886,9.479,4.915,33.843,4.334,-13.447,-2.722,0.0,35.5,35.9,9.345,1.769,-11.896,-9.893,-13.028,-10.614,-3.151,27.194,0.0,258.64,,270.0,270.0,-11.194,3.241,20.729,23.995
5344.0,3.234,0.792,-35.209,1.886,9.479,4.915,33.843,4.334,-13.447,-2.722,0.0,35.5,35.9,9.345,1.769,-12.003,-9.956,-13.088,-10.717,-3.151,27.194,0.0,258.64,,270.0,270.0,-11.358,3.241,20.732,23.962
5344.5,3.234,0.792,-35.209,1.886,9.479,4.902,33.896,4.377,-13.471,-2.738,0.0,35.508,35.865,9.345,1.769,-11.757,-10.006,-12.794,-10.616,-3.154,27.2,0.0,258.84,,270.0,270.0,-11.441,3.241,20.717,23.92
5345.0,3.234,0.792,-35.209,1.886,9.479,4.902,33.896,4.377,-13.471,-2.738,0.0,35.5,35.9,9.345,1.769,-11.591,-9.935,-12.558,-10.515,-3.154,27.2,0.0,258.84,,270.0,270.0,-11.293,3.24,20.736,23.918
5345.5,3.646,0.879,-35.209,1.82,9.495,4.902,33.896,4.377,-13.471,-2.738,0.0,35.5,35.9,9.301,1.828,-11.776,-9.942,-12.815,-10.589,-3.154,27.2,0.0,258.94,,270.0,270.0,-11.15,3.24,20.726,23.95
5346.0,3.646,0.879,-35.209,1.82,9.495,4.902,33.896,4.377,-13.471,-2.738,0.0,35.5,35.9,9.301,1.828,-11.934,-9.927,-13.061,-10.641,-3.154,27.2,0.0,258.94,,270.0,270.0,-11.28,3.247,20.728,23.945
5346.5,3.646,0.879,-35.209,1.82,9.495,4.902,33.896,4.377,-13.471,-2.738,0.0,35.5,35.9,9.301,1.828,-12.076,-9.935,-13.168,-10.706,-3.154,27.2,0.0,258.84,,270.0,270.0,-11.391,3.253,20.727,23.906
5347.0,3.646,0.879,-35.209,1.82,9.495,4.902,33.896,4.377,-13.471,-2.738,0.0,35.5,35.9,9.301,1.828,-11.832,-9.994,-12.872,-10.552,-3.154,27.2,0.0,258.84,,270.0,270.0,-11.471,3.26,20.735,23.917
5347.5,3.646,0.879,-35.209,1.82,9.495,4.907,33.865,4.37,-13.482,-2.714,0.0,35.521,35.882,9.301,1.828,-11.541,-10.0,-12.446,-10.44,-3.145,27.217,0.0,259.04,,270.0,270.0,-11.313,3.272,20.724,23.901
5348.0,3.646,0.879,-35.209,1.82,9.495,4.907,33.865,4.37,-13.482,-2.714,0.0,35.5,35.9,9.301,1.828,-11.617,-10.018,-12.544,-10.555,-3.145,27.217,0.0,259.04,,270.0,270.0,-11.107,3.272,20.727,23.877
5348.5,2.584,0.656,-34.702,1.932,9.451,4.907,33.865,4.37,-13.482,-2.714,0.0,35.5,35.9,9.451,1.767,-11.872,-9.933,-13.053,-10.659,-3.145,27.217,0.0,258.34,,270.0,270.0,-11.183,3.279,20.75,23.865
5349.0,2.584,0.656,-34.702,1.932,9.451,4.907,33.865,4.37,-13.482,-2.714,0.0,35.5,35.9,9.451,1.767,-12.074,-9.982,-13.18,-10.687,-3.145,27.217,0.0,258.34,,270.0,270.0,-11.379,3.267,20.748,23.838
5349.5,2.584,0.656,-34.702,1.932,9.451,4.907,33.865,4.37,-13.482,-2.714,0.0,35.5,35.9,9.451,1.767,-11.987,-10.119,-12.911,-10.737,-3.145,27.217,0.0,258.64,,270.0,270.0,-11.481,3.256,20.726,23.84
5350.0,2.584,0.656,-34.702,1.932,9.451,4.907,33.865,4.37,-13.482,-2.714,0.0,35.5,35.9,9.451,1.767,-11.457,-10.123,-12.475,-10.544,-3.145,27.217,0.0,258.64,,270.0,270.0,-11.439,3.245,20.743,23.827
5350.5,2.584,0.656,-34.702,1.932,9.451,4.907,33.865,4.37,-13.482,-2.714,0.0,35.5,35.9,9.451,1.767,-11.593,-10.07,-12.547,-10.585,-3.145,27.217,0.0,258.64,,270.0,270.0,-11.15,3.234,20.733,23.814
5351.0,2.584,0.656,-34.702,1.932,9.451,4.886,33.809,4.37,-13.489,-2.736,0.0,35.513,35.929,9.451,1.767,-11.787,-9.952,-12.913,-10.594,-3.141,27.207,0.0,258.64,,270.0,270.0,-11.199,3.223,20.725,23.788
5351.5,2.584,0.656,-34.702,1.932,9.451,4.886,33.809,4.37,-13.489,-2.736,0.0,35.5,35.9,9.451,1.767,-11.989,-9.91,-13.156,-10.612,-3.141,27.207,0.0,258.84,,270.0,270.0,-11.312,3.213,20.73,23.768
5352.0,3.195,0.753,-35.209,1.866,9.522,4.886,33.809,4.37,-13.489,-2.736,0.0,35.5,35.9,9.429,1.931,-12.05,-10.009,-13.126,-10.662,-3.141,27.207,0.0,258.84,,270.0,270.0,-11.417,3.203,20.722,23.774
5352.5,3.195,0.753,-35.209,1.866,9.522,4.886,33.809,4.37,-13.489,-2.736,0.0,35.5,35.9,9.429,1.931,-11.358,-9.93,-12.481,-10.405,-3.141,27.207,0.0,258.74,,270.0,270.0,-11.462,3.203,20.735,23.743
5353.0,3.195,0.753,-35.209,1.866,9.522,4.886,33.809,4.37,-13.489,-2.736,0.0,35.5,35.9,9.429,1.931,-11.463,-9.95,-12.586,-10.472,-3.141,27.207,0.0,258.74,,270.0,270.0,-11.043,3.202,20.736,23.697
5353.5,3.195,0.753,-35.209,1.866,9.522,4.886,33.809,4.37,-13.489,-2.736,0.0,35.5,35.9,9.429,1.931,-11.71,-9.907,-12.899,-10.548,-3.141,27.207,0.0,258.54,,270.0,270.0,-11.118,3.202,20.744,23.672
5354.0,3.195,0.753,-35.209,1.866,9.522,4.896,33.834,4.344,-13.493,-2.719,0.0,35.51,35.897,9.429,1.931,-11.933,-9.897,-13.122,-10.608,-3.131,27.212,0.0,258.54,,270.0,270.0,-11.266,3.202,20.727,23.65
5354.5,3.195,0.753,-35.209,1.866,9.522,4.896,33.834,4.344,-13.493,-2.719,0.0,35.5,35.9,9.429,1.931,-11.897,-9.944,-12.834,-10.506,-3.131,27.212,0.0,258.44,,270.0,270.0,-11.39,3.202,20.723,23.664
5355.0,3.627,0.86,-35.209,1.817,9.406,4.896,33.834,4.344,-13.493,-2.719,0.0,35.5,35.9,9.484,1.858,-11.285,-9.833,-12.304,-10.296,-3.131,27.212,0.0,258.44,,270.0,270.0,-11.295,3.202,20.737,23.734
5355.5,3.627,0.86,-35.209,1.817,9.406,4.896,33.834,4.344,-13.493,-2.719,0.0,35.5,35.9,9.484,1.858,-11.202,-9.809,-12.263,-10.316,-3.131,27.212,0.0,258.24,,270.0,270.0,-10.929,3.209,20.731,23.773
5356.0,3.627,0.86,-35.209,1.817,9.406,4.896,33.834,4.344,-13.493,-2.719,0.0,35.5,35.9,9.484,1.858,-11.652,-9.775,-12.816,-10.497,-3.131,27.212,0.0,258.24,,270.0,270.0,-10.897,3.216,20.739,23.816
5356.5,3.627,0.86,-35.209,1.817,9.406,4.896,33.834,4.344,-13.493,-2.719,0.0,35.5,35.9,9.484,1.858,-11.853,-9.804,-13.02,-10.554,-3.131,27.212,0.0,258.34,,270.0,270.0,-11.185,3.223,20.727,23.84
5357.0,3.627,0.86,-35.209,1.817,9.406,4.896,33.834,4.344,-13.493,-2.719,0.0,35.5,35.9,9.484,1.858,-11.83,-9.904,-12.764,-10.48,-3.131,27.212,0.0,258.34,,270.0,270.0,-11.308,3.229,20.733,23.829
5357.5,3.627,0.86,-35.209,1.817,9.406,4.926,33.881,4.367,-13.492,-2.728,0.0,35.52,35.907,9.484,1.858,-11.29,-9.777,-12.442,-10.346,-3.132,27.212,0.0,258.24,,270.0,270.0,-11.244,3.236,20.724,23.857
5358.0,3.627,0.86,-35.209,1.817,9.406,4.926,33.881,4.367,-13.492,-2.728,0.0,35.5,35.9,9.484,1.858,-11.323,-9.828,-12.483,-10.375,-3.132,27.212,0.0,258.24,,270.0,270.0,-10.964,3.242,20.755,23.875
5358.5,3.756,0.927,-35.209,1.791,9.445,4.926,33.881,4.367,-13.492,-2.728,0.0,35.5,35.9,9.495,2.0,-11.556,-9.807,-12.736,-10.469,-3.132,27.212,0.0,258.54,,270.0,270.0,-11.002,3.248,20.72,23.888
5359.0,3.756,0.927,-35.209,1.791,9.445,4.926,33.881,4.367,-13.492,-2.728,0.0,35.5,35.9,9.495,2.0,-11.808,-9.779,-12.999,-10.517,-3.132,27.212,0.0,258.54,,270.0,270.0,-11.142,3.257,20.748,23.873
5359.5,3.756,0.927,-35.209,1.791,9.445,4.926,33.881,4.367,-13.492,-2.728,0.0,35.5,35.9,9.495,2.0,-11.741,-9.851,-12.672,-10.419,-3.132,27.212,0.0,258.44,,270.0,270.0,-11.276,3.265,20.748,23.883
5360.0,3.756,0.927,-35.209,1.791,9.445,4.926,33.881,4.367,-13.492,-2.728,0.0,35.5,35.9,9.495,2.0,-11.216,-9.823,-12.365,-10.326,-3.132,27.212,0.0,258.44,,270.0,270.0,-11.171,3.273,20.726,23.894
5360.5,3.756,0.927,-35.209,1.791,9.445,4.897,33.844,4.32,-13.511,-2.735,0.0,35.523,35.913,9.495,2.0,-11.385,-9.826,-12.557,-10.394,-3.132,27.218,0.0,258.14,,270.0,270.0,-10.932,3.281,20.759,23.866
5361.0,3.756,0.927,-35.209,1.791,9.445,4.897,33.844,4.32,-13.511,-2.735,0.0,35.5,35.9,9.495,2.0,-11.742,-9.798,-12.902,-10.495,-3.132,27.218,0.0,258.14,,270.0,270.0,-11.041,3.289,20.754,23.89
5361.5,2.611,0.675,-34.101,1.817,9.37,4.897,33.844,4.32,-13.511,-2.735,0.0,35.5,35.9,9.565,1.882,-11.923,-9.762,-13.16,-10.48,-3.132,27.218,0.0,258.54,,270.0,270.0,-11.234,3.296,20.769,23.883
5362.0,2.611,0.675,-34.101,1.817,9.37,4.897,33.844,4.32,-13.511,-2.735,0.0,35.5,35.9,9.565,1.882,-11.954,-9.863,-13.071,-10.524,-3.132,27.218,0.0,258.54,,270.0,270.0,-11.331,3.285,20.776,23.936
5362.5,2.611,0.675,-34.101,1.817,9.37,4.897,33.844,4.32,-13.511,-2.735,0.0,35.5,35.9,9.565,1.882,-11.683,-9.779,-12.741,-10.431,-3.132,27.218,0.0,258.34,,270.0,270.0,-11.353,3.274,20.781,23.947
5363.0,2.611,0.675,-34.101,1.817,9.37,4.897,33.844,4.32,-13.511,-2.735,0.0,35.5,35.9,9.565,1.882,-11.502,-9.814,-12.696,-10.404,-3.132,27.218,0.0,258.34,,270.0,270.0,-11.158,3.263,20.806,23.967
5363.5,2.611,0.675,-34.101,1.817,9.37,4.886,33.836,4.349,-13.514,-2.717,0.0,35.537,35.927,9.565,1.882,-11.649,-9.781,-12.859,-10.47,-3.116,27.225,0.0,257.74,,270.0,270.0,-11.104,3.252,20.786,23.947
5364.0,2.611,0.675,-34.101,1.817,9.37,4.886,33.836,4.349,-13.514,-2.717,0.0,35.5,35.9,9.565,1.882,-11.88,-9.732,-13.134,-10.494,-3.116,27.225,0.0,257.74,,270.0,270.0,-11.19,3.242,20.816,23.92
5364.5,2.611,0.675,-34.101,1.817,9.37,4.886,33.836,4.349,-13.514,-2.717,0.0,35.5,35.9,9.565,1.882,-11.998,-9.806,-13.189,-10.471,-3.116,27.225,0.0,257.74,,270.0,270.0,-11.31,3.232,20.793,23.937
5365.0,2.658,0.695,-34.194,1.851,9.443,4.886,33.836,4.349,-13.514,-2.717,0.0,35.5,35.9,9.468,1.781,-11.817,-9.795,-12.855,-10.402,-3.116,27.225,0.0,257.74,,270.0,270.0,-11.366,3.221,20.808,23.942
5365.5,2.658,0.695,-34.194,1.851,9.443,4.886,33.836,4.349,-13.514,-2.717,0.0,35.5,35.9,9.468,1.781,-11.457,-9.756,-12.728,-10.387,-3.116,27.225,0.0,258.34,,270.0,270.0,-11.217,3.212,20.801,23.915
5366.0,2.658,0.695,-34.194,1.851,9.443,4.886,33.836,4.349,-13.514,-2.717,0.0,35.5,35.9,9.468,1.781,-11.613,-9.809,-12.816,-10.434,-3.116,27.225,0.0,258.34,,270.0,270.0,-11.082,3.203,20.809,23.905
5366.5,2.658,0.695,-34.194,1.851,9.443,4.886,33.836,4.349,-13.514,-2.717,0.0,35.5,35.9,9.468,1.781,-11.72,-9.811,-12.932,-10.461,-3.116,27.225,0.0,258.44,,270.0,270.0,-11.168,3.194,20.806,23.873
5367.0,2.658,0.695,-34.194,1.851,9.443,4.878,33.879,4.343,-13.553,-2.723,0.0,35.527,35.978,9.468,1.781,-11.997,-9.816,-13.16,-10.568,-3.134,27.216,0.0,258.44,,270.0,270.0,-11.231,3.185,20.816,23.853
5367.5,2.658,0.695,-34.194,1.851,9.443,4.878,33.879,4.343,-13.553,-2.723,0.0,35.5,36.0,9.468,1.781,-11.689,-9.886,-12.735,-10.428,-3.134,27.216,0.0,258.84,,270.0,270.0,-11.385,3.177,20.825,23.668
5368.0,3.337,0.834,-35.209,1.826,9.384,4.878,33.879,4.343,-13.553,-2.723,0.0,35.5,36.0,9.397,1.885,-11.386,-9.753,-12.627,-10.357,-3.134,27.216,0.0,258.84,,270.0,270.0,-11.184,3.168,20.823,23.558
5368.5,3.337,0.834,-35.209,1.826,9.384,4.878,33.879,4.343,-13.553,-2.723,0.0,35.5,36.0,9.397,1.885,-11.495,-9.789,-12.765,-10.429,-3.134,27.216,0.0,258.44,,270.0,270.0,-11.031,3.171,20.834,23.45
5369.0,3.337,0.834,-35.209,1.826,9.384,4.878,33.879,4.343,-13.553,-2.723,0.0,35.5,36.0,9.397,1.885,-11.746,-9.77,-12.984,-10.5,-3.134,27.216,0.0,258.44,,270.0,270.0,-11.119,3.174,20.834,23.36
5369.5,3.337,0.834,-35.209,1.826,9.384,4.878,33.879,4.343,-13.553,-2.723,0.0,35.5,36.0,9.397,1.885,-11.944,-9.712,-13.238,-10.515,-3.134,27.216,0.0,258.44,,270.0,270.0,-11.25,3.176,20.863,23.326
5370.0,3.337,0.834,-35.209,1.826,9.384,4.86,33.922,4.34,-13.596,-2.722,0.0,35.536,35.924,9.397,1.885,-12.041,-9.796,-13.227,-10.516,-3.131,27.22,0.0,258.44,,270.0,270.0,-11.352,3.179,20.858,23.282
5370.5,3.337,0.834,-35.209,1.826,9.384,4.86,33.922,4.34,-13.596,-2.722,0.0,35.5,35.9,9.397,1.885,-11.471,-9.791,-12.733,-10.436,-3.131,27.22,0.0,259.14,,270.0,270.0,-11.395,3.182,20.842,23.222
5371.0,3.337,0.834,-35.209,1.826,9.384,4.86,33.922,4.34,-13.596,-2.722,0.0,35.5,35.9,9.397,1.885,-11.607,-9.796,-12.843,-10.446,-3.131,27.22,0.0,259.14,,270.0,270.0,-11.108,3.184,20.865,23.179
5371.5,3.098,0.778,-34.211,1.849,9.437,4.86,33.922,4.34,-13.596,-2.722,0.0,35.5,35.9,9.596,1.761,-11.823,-9.77,-13.082,-10.514,-3.131,27.22,0.0,259.14,,270.0,270.0,-11.173,3.187,20.876,23.152
5372.0,3.098,0.778,-34.211,1.849,9.437,4.86,33.922,4.34,-13.596,-2.722,0.0,35.5,35.9,9.596,1.761,-11.981,-9.75,-13.264,-10.504,-3.131,27.22,0.0,259.14,,270.0,270.0,-11.297,3.185,20.866,23.128
5372.5,3.098,0.778,-34.211,1.849,9.437,4.86,33.922,4.34,-13.596,-2.722,0.0,35.5,35.9,9.596,1.761,-11.904,-9.828,-13.148,-10.43,-3.131,27.22,0.0,259.44,,270.0,270.0,-11.375,3.184,20.861,23.103
5373.0,3.098,0.778,-34.211,1.849,9.437,4.86,33.922,4.34,-13.596,-2.722,0.0,35.5,35.9,9.596,1.761,-11.627,-9.823,-12.705,-10.351,-3.131,27.22,0.0,259.44,,270.0,270.0,-11.327,3.182,20.87,23.119
5373.5,3.098,0.778,-34.211,1.849,9.437,4.884,33.878,4.344,-13.63,-2.709,0.0,35.537,35.937,9.596,1.761,-11.41,-9.826,-12.673,-10.37,-3.14,27.213,0.0,259.64,,270.0,270.0,-11.126,3.181,20.875,23.131
5374.0,3.098,0.778,-34.211,1.849,9.437,4.884,33.878,4.344,-13.63,-2.709,0.0,35.5,35.9,9.596,1.761,-11.863,-9.755,-13.101,-10.469,-3.14,27.213,0.0,259.64,,270.0,270.0,-11.07,3.18,20.864,23.209
5374.5,2.813,0.726,-33.898,1.891,9.381,4.884,33.878,4.344,-13.63,-2.709,0.0,35.5,35.9,9.56,1.71,-11.99,-9.775,-13.258,-10.463,-3.14,27.213,0.0,259.44,,270.0,270.0,-11.297,3.178,20.856,23.232
5375.0,2.813,0.726,-33.898,1.891,9.381,4.884,33.878,4.344,-13.63,-2.709,0.0,35.5,35.9,9.56,1.71,-11.879,-9.815,-13.143,-10.445,-3.14,27.213,0.0,259.44,,270.0,270.0,-11.372,3.172,20.841,23.29
5375.5,2.813,0.726,-33.898,1.891,9.381,4.884,33.878,4.344,-13.63,-2.709,0.0,35.5,35.9,9.56,1.71,-11.813,-9.836,-12.857,-10.454,-3.14,27.213,0.0,259.24,,270.0,270.0,-11.321,3.166,20.842,23.376
5376.0,2.813,0.726,-33.898,1.891,9.381,4.884,33.878,4.344,-13.63,-2.709,0.0,35.5,35.9,9.56,1.71,-11.587,-9.887,-12.793,-10.472,-3.14,27.213,0.0,259.24,,270.0,270.0,-11.24,3.161,20.855,23.407
5376.5,2.813,0.726,-33.898,1.891,9.381,4.903,33.849,4.29,-13.656,-2.718,0.0,35.527,35.94,9.56,1.71,-11.808,-9.815,-13.022,-10.505,-3.138,27.222,0.0,259.14,,270.0,270.0,-11.185,3.155,20.853,23.454
5377.0,2.813,0.726,-33.898,1.891,9.381,4.903,33.849,4.29,-13.656,-2.718,0.0,35.5,35.9,9.56,1.71,-11.997,-9.726,-13.275,-10.513,-3.138,27.222,0.0,259.14,,270.0,270.0,-11.287,3.149,20.854,23.529
5377.5,3.806,0.883,-35.209,1.783,9.468,4.903,33.849,4.29,-13.656,-2.718,0.0,35.5,35.9,9.368,2.182,-12.084,-9.807,-13.289,-10.533,-3.138,27.222,0.0,259.44,,270.0,270.0,-11.378,3.144,20.859,23.597
5378.0,3.806,0.883,-35.209,1.783,9.468,4.903,33.849,4.29,-13.656,-2.718,0.0,35.5,35.9,9.368,2.182,-11.535,-9.794,-12.632,-10.413,-3.138,27.222,0.0,259.44,,270.0,270.0,-11.428,3.155,20.853,23.655
5378.5,3.806,0.883,-35.209,1.783,9.468,4.903,33.849,4.29,-13.656,-2.718,0.0,35.5,35.9,9.368,2.182,-11.658,-9.818,-12.817,-10.455,-3.138,27.222,0.0,259.34,,270.0,270.0,-11.094,3.165,20.855,23.624
5379.0,3.806,0.883,-35.209,1.783,9.468,4.903,33.849,4.29,-13.656,-2.718,0.0,35.5,35.9,9.368,2.182,-11.907,-9.754,-13.101,-10.495,-3.138,27.222,0.0,259.34,,270.0,270.0,-11.187,3.176,20.851,23.65
5379.5,3.806,0.883,-35.209,1.783,9.468,4.903,33.849,4.29,-13.656,-2.718,0.0,35.5,35.9,9.368,2.182,-12.014,-9.715,-13.308,-10.5,-3.138,27.222,0.0,258.84,,270.0,270.0,-11.314,3.186,20.831,23.684
5380.0,3.806,0.883,-35.209,1.783,9.468,4.88,33.884,4.318,-13.671,-2.717,0.0,35.533,35.957,9.368,2.182,-12.085,-9.779,-13.365,-10.537,-3.142,27.215,0.0,258.84,,270.0,270.0,-11.384,3.196,20.842,23.79
5380.5,3.806,0.883,-35.209,1.783,9.468,4.88,33.884,4.318,-13.671,-2.717,0.0,35.5,36.0,9.368,2.182,-11.946,-9.837,-13.167,-10.491,-3.142,27.215,0.0,259.04,,270.0,270.0,-11.442,3.206,20.826,23.909
5381.0,3.786,0.893,-35.209,1.835,9.435,4.88,33.884,4.318,-13.671,-2.717,0.0,35.5,36.0,9.369,1.88,-11.75,-9.924,-12.846,-10.459,-3.142,27.215,0.0,259.04,,270.0,270.0,-11.36,3.216,20.81,23.957
5381.5,3.786,0.893,-35.209,1.835,9.435,4.88,33.884,4.318,-13.671,-2.717,0.0,35.5,36.0,9.369,1.88,-11.912,-9.779,-13.139,-10.479,-3.142,27.215,0.0,258.94,,270.0,270.0,-11.245,3.226,20.829,24.006
5382.0,3.786,0.893,-35.209,1.835,9.435,4.88,33.884,4.318,-13.671,-2.717,0.0,35.5,36.0,9.369,1.88,-12.029,-9.745,-13.337,-10.507,-3.142,27.215,0.0,258.94,,270.0,270.0,-11.327,3.235,20.806,24.047
5382.5,3.786,0.893,-35.209,1.835,9.435,4.88,33.884,4.318,-13.671,-2.717,0.0,35.5,36.0,9.369,1.88,-12.142,-9.801,-13.428,-10.508,-3.142,27.215,0.0,258.94,,270.0,270.0,-11.405,3.244,20.81,24.083
5383.0,3.786,0.893,-35.209,1.835,9.435,4.879,33.929,4.354,-13.712,-2.718,0.0,35.546,35.932,9.369,1.88,-12.039,-9.87,-13.16,-10.561,-3.139,27.216,0.0,258.94,,270.0,270.0,-11.47,3.253,20.809,24.144
5383.5,3.786,0.893,-35.209,1.835,9.435,4.879,33.929,4.354,-13.712,-2.718,0.0,35.5,35.9,9.369,1.88,-11.821,-9.909,-12.851,-10.517,-3.139,27.216,0.0,259.14,,270.0,270.0,-11.407,3.261,20.801,24.182
5384.0,3.514,0.84,-35.209,1.803,9.442,4.879,33.929,4.354,-13.712,-2.718,0.0,35.5,35.9,9.516,1.962,-11.83,-9.917,-12.951,-10.493,-3.139,27.216,0.0,259.14,,270.0,270.0,-11.274,3.27,20.802,24.256
5384.5,3.514,0.84,-35.209,1.803,9.442,4.879,33.929,4.354,-13.712,-2.718,0.0,35.5,35.9,9.516,1.962,-11.971,-9.829,-13.221,-10.484,-3.139,27.216,0.0,258.74,,270.0,270.0,-11.298,3.274,20.801,24.259
5385.0,3.514,0.84,-35.209,1.803,9.442,4.879,33.929,4.354,-13.712,-2.718,0.0,35.5,35.9,9.516,1.962,-11.916,-9.681,-13.295,-10.451,-3.139,27.216,0.0,258.74,,270.0,270.0,-11.376,3.278,20.805,24.263
5385.5,3.514,0.84,-35.209,1.803,9.442,4.879,33.929,4.354,-13.712,-2.718,0.0,35.5,35.9,9.516,1.962,-11.798,-9.712,-13.112,-10.407,-3.139,27.216,0.0,258.54,,270.0,270.0,-11.336,3.282,20.807,24.264
5386.0,3.514,0.84,-35.209,1.803,9.442,4.879,33.929,4.354,-13.712,-2.718,0.0,35.5,35.9,9.516,1.962,-11.81,-9.79,-12.983,-10.396,-3.139,27.216,0.0,258.54,,270.0,270.0,-11.257,3.286,20.793,24.271
5386.5,3.514,0.84,-35.209,1.803,9.442,4.898,33.92,4.337,-13.763,-2.731,0.0,35.54,36.024,9.516,1.962,-11.864,-9.776,-13.056,-10.456,-3.136,27.223,0.0,258.94,,270.0,270.0,-11.245,3.289,20.797,24.261
5387.0,3.514,0.84,-35.209,1.803,9.442,4.898,33.92,4.337,-13.763,-2.731,0.0,35.5,36.0,9.516,1.962,-12.001,-9.743,-13.261,-10.486,-3.136,27.223,0.0,258.94,,270.0,270.0,-11.288,3.293,20.786,24.295
5387.5,2.709,0.664,-34.975,1.946,9.441,4.898,33.92,4.337,-13.763,-2.731,0.0,35.5,36.0,9.453,1.785,-12.105,-9.75,-13.363,-10.539,-3.136,27.223,0.0,259.14,,270.0,270.0,-11.373,3.297,20.795,24.289
5388.0,2.709,0.664,-34.975,1.946,9.441,4.898,33.92,4.337,-13.763,-2.731,0.0,35.5,36.0,9.453,1.785,-12.111,-9.833,-13.262,-10.47,-3.136,27.223,0.0,259.14,,270.0,270.0,-11.439,3.287,20.795,24.274
5388.5,2.709,0.664,-34.975,1.946,9.441,4.898,33.92,4.337,-13.763,-2.731,0.0,35.5,36.0,9.453,1.785,-11.771,-9.848,-12.908,-10.408,-3.136,27.223,0.0,259.24,,270.0,270.0,-11.419,3.278,20.797,24.253
5389.0,2.709,0.664,-34.975,1.946,9.441,4.898,33.92,4.337,-13.763,-2.731,0.0,35.5,36.0,9.453,1.785,-11.818,-9.825,-13.006,-10.465,-3.136,27.223,0.0,259.24,,270.0,270.0,-11.234,3.268,20.804,24.183
5389.5,2.709,0.664,-34.975,1.946,9.441,4.901,33.86,4.325,-13.774,-2.728,0.0,35.551,35.969,9.453,1.785,-11.98,-9.769,-13.234,-10.436,-3.133,27.226,0.0,258.94,,270.0,270.0,-11.279,3.259,20.769,24.072
5390.0,2.709,0.664,-34.975,1.946,9.441,4.901,33.86,4.325,-13.774,-2.728,0.0,35.6,36.0,9.453,1.785,-12.1,-9.744,-13.352,-10.482,-3.133,27.226,0.0,258.94,,270.0,270.0,-11.355,3.25,20.775,23.992
5390.5,3.45,0.816,-35.209,1.801,9.503,4.901,33.86,4.325,-13.774,-2.728,0.0,35.6,36.0,9.372,1.949,-12.009,-9.811,-13.278,-10.455,-3.133,27.226,0.0,258.44,,270.0,270.0,-11.42,3.241,20.789,23.903
5391.0,3.45,0.816,-35.209,1.801,9.503,4.901,33.86,4.325,-13.774,-2.728,0.0,35.6,36.0,9.372,1.949,-11.792,-9.79,-12.992,-10.396,-3.133,27.226,0.0,258.44,,270.0,270.0,-11.388,3.245,20.782,23.723
5391.5,3.45,0.816,-35.209,1.801,9.503,4.901,33.86,4.325,-13.774,-2.728,0.0,35.6,36.0,9.372,1.949,-11.756,-9.84,-12.887,-10.405,-3.133,27.226,0.0,259.14,,270.0,270.0,-11.242,3.248,20.762,23.824
5392.0,3.45,0.816,-35.209,1.801,9.503,4.901,33.86,4.325,-13.774,-2.728,0.0,35.6,36.0,9.372,1.949,-11.929,-9.678,-13.27,-10.433,-3.133,27.226,0.0,259.14,,270.0,270.0,-11.222,3.251,20.783,23.857
5392.5,3.45,0.816,-35.209,1.801,9.503,4.897,33.898,4.33,-13.793,-2.734,0.0,35.54,35.957,9.372,1.949,-12.066,-9.678,-13.38,-10.441,-3.142,27.214,0.0,259.04,,270.0,270.0,-11.328,3.255,20.773,23.854
5393.0,3.45,0.816,-35.209,1.801,9.503,4.897,33.898,4.33,-13.793,-2.734,0.0,35.5,36.0,9.372,1.949,-12.066,-9.762,-13.253,-10.448,-3.142,27.214,0.0,259.04,,270.0,270.0,-11.391,3.258,20.79,23.923
5393.5,3.45,0.816,-35.209,1.801,9.503,4.897,33.898,4.33,-13.793,-2.734,0.0,35.5,36.0,9.372,1.949,-11.674,-9.824,-12.914,-10.376,-3.142,27.214,0.0,259.04,,270.0,270.0,-11.383,3.261,20.764,23.9
5394.0,3.352,0.891,-34.341,1.828,9.444,4.897,33.898,4.33,-13.793,-2.734,0.0,35.5,36.0,9.563,1.882,-11.688,-9.788,-12.975,-10.401,-3.142,27.214,0.0,259.04,,270.0,270.0,-11.197,3.264,20.766,23.893
5394.5,3.352,0.891,-34.341,1.828,9.444,4.897,33.898,4.33,-13.793,-2.734,0.0,35.5,36.0,9.563,1.882,-11.899,-9.717,-13.193,-10.434,-3.142,27.214,0.0,259.14,,270.0,270.0,-11.213,3.265,20.759,23.944
5395.0,3.352,0.891,-34.341,1.828,9.444,4.897,33.898,4.33,-13.793,-2.734,0.0,35.5,36.0,9.563,1.882,-11.955,-9.709,-13.279,-10.451,-3.142,27.214,0.0,259.14,,270.0,270.0,-11.311,3.267,20.759,23.969
5395.5,3.352,0.891,-34.341,1.828,9.444,4.897,33.898,4.33,-13.793,-2.734,0.0,35.5,36.0,9.563,1.882,-12.095,-9.699,-13.405,-10.441,-3.142,27.214,0.0,259.34,,270.0,270.0,-11.349,3.268,20.74,24.035
5396.0,3.352,0.891,-34.341,1.828,9.444,4.884,33.933,4.368,-13.82,-2.719,0.0,35.558,35.981,9.563,1.882,-11.673,-9.826,-12.885,-10.406,-3.138,27.23,0.0,259.34,,270.0,270.0,-11.41,3.27,20.739,24.099
5396.5,3.352,0.891,-34.341,1.828,9.444,4.884,33.933,4.368,-13.82,-2.719,0.0,35.6,36.0,9.563,1.882,-11.598,-9.788,-12.923,-10.39,-3.138,27.23,0.0,258.94,,270.0,270.0,-11.197,3.271,20.752,24.084
5397.0,3.036,0.726,-35.209,1.846,9.48,4.884,33.933,4.368,-13.82,-2.719,0.0,35.6,36.0,9.394,1.945,-11.865,-9.704,-13.162,-10.395,-3.138,27.23,0.0,258.94,,270.0,270.0,-11.175,3.272,20.731,24.117
5397.5,3.036,0.726,-35.209,1.846,9.48,4.884,33.933,4.368,-13.82,-2.719,0.0,35.6,36.0,9.394,1.945,-12.017,-9.641,-13.37,-10.382,-3.138,27.23,0.0,259.24,,270.0,270.0,-11.281,3.268,20.731,24.133
5398.0,3.036,0.726,-35.209,1.846,9.48,4.884,33.933,4.368,-13.82,-2.719,0.0,35.6,36.0,9.394,1.945,-12.088,-9.697,-13.385,-10.455,-3.138,27.23,0.0,259.24,,270.0,270.0,-11.352,3.265,20.729,24.147
5398.5,3.036,0.726,-35.209,1.846,9.48,4.884,33.933,4.368,-13.82,-2.719,0.0,35.6,36.0,9.394,1.945,-11.917,-9.745,-13.108,-10.454,-3.138,27.23,0.0,259.04,,270.0,270.0,-11.406,3.261,20.728,24.182
5399.0,3.036,0.726,-35.209,1.846,9.48,4.893,33.874,4.3,-13.849,-2.733,0.0,35.551,35.953,9.394,1.945,-11.642,-9.706,-12.923,-10.355,-3.147,27.228,0.0,259.04,,270.0,270.0,-11.306,3.257,20.707,24.217
5399.5,3.036,0.726,-35.209,1.846,9.48,4.893,33.874,4.3,-13.849,-2.733,0.0,35.6,36.0,9.394,1.945,-11.837,-9.657,-13.15,-10.367,-3.147,27.228,0.0,259.44,,270.0,270.0,-11.156,3.254,20.727,24.237
5400.0,3.036,0.726,-35.209,1.846,9.48,4.893,33.874,4.3,-13.849,-2.733,0.0,35.6,36.0,9.394,1.945,-12.005,-9.596,-13.35,-10.38,-3.147,27.228,0.0,259.44,,270.0,270.0,-11.252,3.25,20.713,24.259
5400.5,2.487,0.6,-35.073,1.837,9.523,4.893,33.874,4.3,-13.849,-2.733,0.0,35.6,36.0,9.484,1.811,-12.074,-9.692,-13.355,-10.432,-3.147,27.228,0.0,258.94,,270.0,270.0,-11.333,3.246,20.697,24.266
5401.0,2.487,0.6,-35.073,1.837,9.523,4.893,33.874,4.3,-13.849,-2.733,0.0,35.6,36.0,9.484,1.811,-11.943,-9.65,-13.027,-10.281,-3.147,27.228,0.0,258.94,,270.0,270.0,-11.388,3.234,20.721,24.255
5401.5,2.487,0.6,-35.073,1.837,9.523,4.893,33.874,4.3,-13.849,-2.733,0.0,35.6,36.0,9.484,1.811,-11.583,-9.64,-12.859,-10.239,-3.147,27.228,0.0,258.94,,270.0,270.0,-11.225,3.222,20.701,24.29
5402.0,2.487,0.6,-35.073,1.837,9.523,4.893,33.874,4.3,-13.849,-2.733,0.0,35.6,36.0,9.484,1.811,-11.55,-9.694,-12.893,-10.274,-3.147,27.228,0.0,258.94,,270.0,270.0,-11.08,3.21,20.692,24.265
5402.5,2.487,0.6,-35.073,1.837,9.523,4.869,33.847,4.3,-13.852,-2.721,0.0,35.564,35.958,9.484,1.811,-11.806,-9.629,-13.121,-10.334,-3.134,27.234,0.0,258.84,,270.0,270.0,-11.103,3.198,20.686,24.246
5403.0,2.487,0.6,-35.073,1.837,9.523,4.869,33.847,4.3,-13.852,-2.721,0.0,35.6,36.0,9.484,1.811,-11.992,-9.61,-13.283,-10.397,-3.134,27.234,0.0,258.84,,270.0,270.0,-11.222,3.186,20.701,24.226
5403.5,3.21,0.819,-33.649,1.345,9.328,4.869,33.847,4.3,-13.852,-2.721,0.0,35.6,36.0,9.68,1.702,-11.787,-9.609,-12.847,-10.236,-3.134,27.234,0.0,258.74,,270.0,270.0,-11.32,3.175,20.698,24.232
5404.0,3.21,0.819,-33.649,1.345,9.328,4.869,33.847,4.3,-13.852,-2.721,0.0,35.6,36.0,9.68,1.702,-11.369,-9.622,-12.668,-10.195,-3.134,27.234,0.0,258.74,,270.0,270.0,-11.12,3.175,20.685,24.251
5404.5,3.21,0.819,-33.649,1.345,9.328,4.869,33.847,4.3,-13.852,-2.721,0.0,35.6,36.0,9.68,1.702,-11.593,-9.599,-12.879,-10.244,-3.134,27.234,0.0,258.94,,270.0,270.0,-10.964,3.176,20.69,24.244
5405.0,3.21,0.819,-33.649,1.345,9.328,4.869,33.847,4.3,-13.852,-2.721,0.0,35.6,36.0,9.68,1.702,-11.805,-9.523,-13.126,-10.289,-3.134,27.234,0.0,258.94,,270.0,270.0,-11.079,3.176,20.672,24.278
5405.5,3.21,0.819,-33.649,1.345,9.328,4.879,33.901,4.329,-13.855,-2.716,0.0,35.565,35.979,9.68,1.702,-11.937,-9.473,-13.305,-10.244,-3.127,27.235,0.0,258.64,,270.0,270.0,-11.186,3.177,20.685,24.226
5406.0,3.21,0.819,-33.649,1.345,9.328,4.879,33.901,4.329,-13.855,-2.716,0.0,35.6,36.0,9.68,1.702,-11.876,-9.517,-13.206,-10.233,-3.127,27.235,0.0,258.64,,270.0,270.0,-11.24,3.178,20.684,24.216
5406.5,3.289,0.853,-33.68,1.863,9.36,4.879,33.901,4.329,-13.855,-2.716,0.0,35.6,36.0,9.622,1.694,-11.322,-9.459,-12.681,-10.098,-3.127,27.235,0.0,258.54,,270.0,270.0,-11.208,3.178,20.686,24.187
5407.0,3.289,0.853,-33.68,1.863,9.36,4.879,33.901,4.329,-13.855,-2.716,0.0,35.6,36.0,9.622,1.694,-11.535,-9.487,-12.862,-10.156,-3.127,27.235,0.0,258.54,,270.0,270.0,-10.89,3.18,20.708,24.217
5407.5,3.289,0.853,-33.68,1.863,9.36,4.879,33.901,4.329,-13.855,-2.716,0.0,35.6,36.0,9.622,1.694,-11.677,-9.461,-13.004,-10.201,-3.127,27.235,0.0,258.74,,270.0,270.0,-11.01,3.182,20.691,24.172
5408.0,3.289,0.853,-33.68,1.863,9.36,4.879,33.901,4.329,-13.855,-2.716,0.0,35.6,36.0,9.622,1.694,-11.842,-9.405,-13.192,-10.204,-3.127,27.235,0.0,258.74,,270.0,270.0,-11.086,3.183,20.701,24.116
5408.5,3.289,0.853,-33.68,1.863,9.36,4.879,33.901,4.329,-13.855,-2.716,0.0,35.6,36.0,9.622,1.694,-11.827,-9.563,-12.931,-10.199,-3.127,27.235,0.0,259.04,,270.0,270.0,-11.161,3.185,20.698,24.085
5409.0,3.289,0.853,-33.68,1.863,9.36,4.858,33.923,4.313,-13.907,-2.731,0.0,35.553,36.006,9.622,1.694,-11.241,-9.496,-12.493,-10.054,-3.137,27.237,0.0,259.04,,270.0,270.0,-11.13,3.187,20.709,24.085
5409.5,3.289,0.853,-33.68,1.863,9.36,4.858,33.923,4.313,-13.907,-2.731,0.0,35.6,36.0,9.622,1.694,-11.283,-9.472,-12.603,-10.09,-3.137,27.237,0.0,258.74,,270.0,270.0,-10.821,3.189,20.721,24.091
5410.0,2.919,0.779,-33.99,1.863,9.399,4.858,33.923,4.313,-13.907,-2.731,0.0,35.6,36.0,9.492,1.688,-11.531,-9.417,-12.824,-10.095,-3.137,27.237,0.0,258.74,,270.0,270.0,-10.862,3.19,20.728,24.08
5410.5,2.919,0.779,-33.99,1.863,9.399,4.858,33.923,4.313,-13.907,-2.731,0.0,35.6,36.0,9.492,1.688,-11.764,-9.465,-12.934,-10.077,-3.137,27.237,0.0,258.84,,270.0,270.0,-10.967,3.186,20.715,24.084
5411.0,2.919,0.779,-33.99,1.863,9.399,4.858,33.923,4.313,-13.907,-2.731,0.0,35.6,36.0,9.492,1.688,-11.449,-9.354,-12.796,-10.059,-3.137,27.237,0.0,258.84,,270.0,270.0,-11.06,3.181,20.746,24.099
5411.5,2.919,0.779,-33.99,1.863,9.399,4.858,33.923,4.313,-13.907,-2.731,0.0,35.6,36.0,9.492,1.688,-11.34,-9.394,-12.558,-9.934,-3.137,27.237,0.0,259.24,,270.0,270.0,-10.915,3.177,20.722,24.101
5412.0,2.919,0.779,-33.99,1.863,9.399,4.833,33.87,4.319,-13.906,-2.708,0.0,35.57,36.002,9.492,1.688,-11.426,-9.443,-12.589,-9.996,-3.132,27.245,0.0,259.24,,270.0,270.0,-10.806,3.173,20.736,24.118
5412.5,2.919,0.779,-33.99,1.863,9.399,4.833,33.87,4.319,-13.906,-2.708,0.0,35.6,36.0,9.492,1.688,-11.593,-9.367,-12.848,-10.07,-3.132,27.245,0.0,259.14,,270.0,270.0,-10.863,3.169,20.734,24.096
5413.0,3.285,0.773,-35.209,1.795,9.41,4.833,33.87,4.319,-13.906,-2.708,0.0,35.6,36.0,9.499,1.879,-11.716,-9.311,-13.055,-10.096,-3.132,27.245,0.0,259.14,,270.0,270.0,-10.969,3.165,20.741,24.087
5413.5,3.285,0.773,-35.209,1.795,9.41,4.833,33.87,4.319,-13.906,-2.708,0.0,35.6,36.0,9.499,1.879,-11.623,-9.445,-12.905,-10.079,-3.132,27.245,0.0,259.44,,270.0,270.0,-11.044,3.167,20.736,24.059
5414.0,3.285,0.773,-35.209,1.795,9.41,4.833,33.87,4.319,-13.906,-2.708,0.0,35.6,36.0,9.499,1.879,-11.338,-9.388,-12.505,-10.015,-3.132,27.245,0.0,259.44,,270.0,270.0,-11.013,3.169,20.732,24.039
5414.5,3.285,0.773,-35.209,1.795,9.41,4.833,33.87,4.319,-13.906,-2.708,0.0,35.6,36.0,9.499,1.879,-11.32,-9.381,-12.618,-10.001,-3.132,27.245,0.0,259.34,,270.0,270.0,-10.811,3.17,20.74,24.026
5415.0,3.285,0.773,-35.209,1.795,9.41,4.833,33.87,4.319,-13.906,-2.708,0.0,35.6,36.0,9.499,1.879,-11.529,-9.367,-12.792,-10.076,-3.132,27.245,0.0,259.34,,270.0,270.0,-10.83,3.172,20.753,24.039
5415.5,3.285,0.773,-35.209,1.795,9.41,4.857,33.879,4.33,-13.888,-2.709,0.0,35.571,36.016,9.499,1.879,-11.629,-9.337,-12.941,-10.068,-3.119,27.258,0.0,258.74,,270.0,270.0,-10.941,3.174,20.732,24.035
5416.0,3.285,0.773,-35.209,1.795,9.41,4.857,33.879,4.33,-13.888,-2.709,0.0,35.6,36.0,9.499,1.879,-11.587,-9.429,-12.818,-10.008,-3.119,27.258,0.0,258.74,,270.0,270.0,-10.994,3.176,20.749,24.029
5416.5,3.564,0.893,-34.664,1.818,9.397,4.857,33.879,4.33,-13.888,-2.709,0.0,35.6,36.0,9.459,1.582,-11.379,-9.384,-12.541,-9.94,-3.119,27.258,0.0,258.74,,270.0,270.0,-10.961,3.178,20.752,23.993
5417.0,3.564,0.893,-34.664,1.818,9.397,4.857,33.879,4.33,-13.888,-2.709,0.0,35.6,36.0,9.459,1.582,-11.222,-9.376,-12.541,-9.95,-3.119,27.258,0.0,258.74,,270.0,270.0,-10.811,3.184,20.766,23.951
5417.5,3.564,0.893,-34.664,1.818,9.397,4.857,33.879,4.33,-13.888,-2.709,0.0,35.6,36.0,9.459,1.582,-11.557,-9.289,-12.881,-9.932,-3.119,27.258,0.0,258.54,,270.0,270.0,-10.772,3.19,20.759,23.975
5418.0,3.564,0.893,-34.664,1.818,9.397,4.857,33.879,4.33,-13.888,-2.709,0.0,35.6,36.0,9.459,1.582,-11.568,-9.326,-12.933,-10.03,-3.119,27.258,0.0,258.54,,270.0,270.0,-10.914,3.196,20.752,23.992
5418.5,3.564,0.893,-34.664,1.818,9.397,4.845,33.925,4.312,-13.912,-2.715,0.0,35.579,35.988,9.459,1.582,-11.536,-9.439,-12.652,-10.02,-3.125,27.258,0.0,258.64,,270.0,270.0,-10.964,3.202,20.765,24.026
5419.0,3.564,0.893,-34.664,1.818,9.397,4.845,33.925,4.312,-13.912,-2.715,0.0,35.6,36.0,9.459,1.582,-11.162,-9.49,-12.427,-10.106,-3.125,27.258,0.0,258.64,,270.0,270.0,-10.912,3.208,20.748,24.027
5419.5,2.994,0.739,-34.827,1.825,9.488,4.845,33.925,4.312,-13.912,-2.715,0.0,35.6,36.0,9.495,1.739,-11.343,-9.538,-12.603,-10.192,-3.125,27.258,0.0,258.34,,270.0,270.0,-10.796,3.214,20.753,24.002
5420.0,2.994,0.739,-34.827,1.825,9.488,4.845,33.925,4.312,-13.912,-2.715,0.0,35.6,36.0,9.495,1.739,-11.64,-9.528,-12.898,-10.266,-3.125,27.258,0.0,258.34,,270.0,270.0,-10.919,3.211,20.745,23.95
5420.5,2.994,0.739,-34.827,1.825,9.488,4.845,33.925,4.312,-13.912,-2.715,0.0,35.6,36.0,9.495,1.739,-11.834,-9.513,-13.174,-10.313,-3.125,27.258,0.0,258.54,,270.0,270.0,-11.083,3.207,20.756,23.947
5421.0,2.994,0.739,-34.827,1.825,9.488,4.845,33.925,4.312,-13.912,-2.715,0.0,35.6,36.0,9.495,1.739,-11.666,-9.48,-12.823,-10.226,-3.125,27.258,0.0,258.54,,270.0,270.0,-11.209,3.204,20.745,23.959
5421.5,2.994,0.739,-34.827,1.825,9.488,4.835,33.901,4.31,-13.921,-2.721,0.0,35.576,35.991,9.495,1.739,-11.403,-9.55,-12.762,-10.217,-3.126,27.257,0.0,258.14,,270.0,270.0,-11.049,3.2,20.749,23.929
5422.0,2.994,0.739,-34.827,1.825,9.488,4.835,33.901,4.31,-13.921,-2.721,0.0,35.6,36.0,9.495,1.739,-11.556,-9.591,-12.903,-10.287,-3.126,27.257,0.0,258.14,,270.0,270.0,-10.983,3.197,20.761,23.831
5422.5,2.994,0.739,-34.827,1.825,9.488,4.835,33.901,4.31,-13.921,-2.721,0.0,35.6,36.0,9.495,1.739,-11.734,-9.643,-13.044,-10.357,-3.126,27.257,0.0,258.04,,270.0,270.0,-11.084,3.193,20.753,23.806
5423.0,2.852,0.694,-35.209,1.842,9.442,4.835,33.901,4.31,-13.921,-2.721,0.0,35.6,36.0,9.407,1.783,-11.897,-9.61,-13.236,-10.379,-3.126,27.257,0.0,258.04,,270.0,270.0,-11.195,3.19,20.754,23.788
5423.5,2.852,0.694,-35.209,1.842,9.442,4.835,33.901,4.31,-13.921,-2.721,0.0,35.6,36.0,9.407,1.783,-11.895,-9.642,-13.217,-10.426,-3.126,27.257,0.0,258.14,,270.0,270.0,-11.281,3.185,20.761,23.833
5424.0,2.852,0.694,-35.209,1.842,9.442,4.835,33.901,4.31,-13.921,-2.721,0.0,35.6,36.0,9.407,1.783,-11.762,-9.629,-12.943,-10.375,-3.126,27.257,0.0,258.14,,270.0,270.0,-11.295,3.179,20.74,23.878
5424.5,2.852,0.694,-35.209,1.842,9.442,4.835,33.901,4.31,-13.921,-2.721,0.0,35.6,36.0,9.407,1.783,-11.6,-9.737,-12.773,-10.347,-3.126,27.257,0.0,258.34,,270.0,270.0,-11.177,3.174,20.757,23.896
5425.0,2.852,0.694,-35.209,1.842,9.442,4.841,33.892,4.308,-13.942,-2.7,0.0,35.588,36.018,9.407,1.783,-11.911,-9.699,-13.187,-10.455,-3.104,27.274,0.0,258.34,,270.0,270.0,-11.114,3.169,20.763,23.91
5425.5,2.852,0.694,-35.209,1.842,9.442,4.841,33.892,4.308,-13.942,-2.7,0.0,35.6,36.0,9.407,1.783,-12.042,-9.669,-13.368,-10.476,-3.104,27.274,0.0,258.04,,270.0,270.0,-11.313,3.163,20.764,23.932
5426.0,3.243,0.774,-35.209,1.778,9.399,4.841,33.892,4.308,-13.942,-2.7,0.0,35.6,36.0,9.497,2.005,-11.93,-9.74,-13.225,-10.415,-3.104,27.274,0.0,258.04,,270.0,270.0,-11.389,3.158,20.759,23.958
5426.5,3.243,0.774,-35.209,1.778,9.399,4.841,33.892,4.308,-13.942,-2.7,0.0,35.6,36.0,9.497,2.005,-11.753,-9.648,-12.963,-10.3,-3.104,27.274,0.0,258.24,,270.0,270.0,-11.327,3.16,20.747,24.0
5427.0,3.243,0.774,-35.209,1.778,9.399,4.841,33.892,4.308,-13.942,-2.7,0.0,35.6,36.0,9.497,2.005,-11.739,-9.701,-12.868,-10.342,-3.104,27.274,0.0,258.24,,270.0,270.0,-11.166,3.161,20.749,23.986
5427.5,3.243,0.774,-35.209,1.778,9.399,4.841,33.892,4.308,-13.942,-2.7,0.0,35.6,36.0,9.497,2.005,-11.839,-9.678,-13.027,-10.396,-3.104,27.274,0.0,258.54,,270.0,270.0,-11.162,3.162,20.745,23.95
5428.0,3.243,0.774,-35.209,1.778,9.399,4.822,33.913,4.307,-13.971,-2.702,0.0,35.587,35.971,9.497,2.005,-11.902,-9.618,-13.245,-10.414,-3.115,27.28,0.0,258.54,,270.0,270.0,-11.235,3.164,20.751,23.958
5428.5,3.243,0.774,-35.209,1.778,9.399,4.822,33.913,4.307,-13.971,-2.702,0.0,35.6,36.0,9.497,2.005,-12.13,-9.779,-13.34,-10.511,-3.115,27.28,0.0,258.14,,270.0,270.0,-11.295,3.165,20.747,23.974
5429.0,3.243,0.774,-35.209,1.778,9.399,4.822,33.913,4.307,-13.971,-2.702,0.0,35.6,36.0,9.497,2.005,-11.856,-9.715,-13.159,-10.447,-3.115,27.28,0.0,258.14,,270.0,270.0,-11.44,3.166,20.743,23.933
5429.5,3.486,0.812,-35.209,1.837,9.433,4.822,33.913,4.307,-13.971,-2.702,0.0,35.6,36.0,9.401,1.824,-11.723,-9.737,-12.975,-10.353,-3.115,27.28,0.0,259.14,,270.0,270.0,-11.294,3.167,20.744,23.964
5430.0,3.486,0.812,-35.209,1.837,9.433,4.822,33.913,4.307,-13.971,-2.702,0.0,35.6,36.0,9.401,1.824,-11.734,-9.73,-13.054,-10.419,-3.115,27.28,0.0,259.14,,270.0,270.0,-11.197,3.173,20.733,24.004
5430.5,3.486,0.812,-35.209,1.837,9.433,4.822,33.913,4.307,-13.971,-2.702,0.0,35.6,36.0,9.401,1.824,-11.915,-9.702,-13.247,-10.463,-3.115,27.28,0.0,258.74,,270.0,270.0,-11.234,3.178,20.742,24.049
5431.0,3.486,0.812,-35.209,1.837,9.433,4.822,33.913,4.307,-13.971,-2.702,0.0,35.6,36.0,9.401,1.824,-12.099,-9.68,-13.443,-10.5,-3.115,27.28,0.0,258.74,,270.0,270.0,-11.332,3.183,20.727,24.024
