t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5431.5,3.486,0.812,-35.209,1.837,9.433,4.824,33.941,4.327,-14.015,-2.7,0.0,35.588,35.972,9.401,1.824,-12.103,-9.791,-13.296,-10.507,-3.111,27.278,0.0,259.24,,270.0,270.0,-11.431,3.188,20.742,23.988
5432.0,3.486,0.812,-35.209,1.837,9.433,4.824,33.941,4.327,-14.015,-2.7,0.0,35.6,36.0,9.401,1.824,-11.615,-9.839,-12.948,-10.437,-3.111,27.278,0.0,259.24,,270.0,270.0,-11.424,3.193,20.734,23.96
5432.5,2.825,0.704,-34.973,1.825,9.367,4.824,33.941,4.327,-14.015,-2.7,0.0,35.6,36.0,9.544,1.909,-11.789,-9.792,-13.117,-10.462,-3.111,27.278,0.0,258.44,,270.0,270.0,-11.21,3.198,20.726,23.924
5433.0,2.825,0.704,-34.973,1.825,9.367,4.824,33.941,4.327,-14.015,-2.7,0.0,35.6,36.0,9.544,1.909,-11.97,-9.745,-13.277,-10.516,-3.111,27.278,0.0,258.44,,270.0,270.0,-11.29,3.191,20.728,23.92
5433.5,2.825,0.704,-34.973,1.825,9.367,4.824,33.941,4.327,-14.015,-2.7,0.0,35.6,36.0,9.544,1.909,-12.097,-9.742,-13.439,-10.549,-3.111,27.278,0.0,259.34,,270.0,270.0,-11.377,3.185,20.731,23.938
5434.0,2.825,0.704,-34.973,1.825,9.367,4.824,33.941,4.327,-14.015,-2.7,0.0,35.6,36.0,9.544,1.909,-12.051,-9.779,-13.347,-10.515,-3.111,27.278,0.0,259.34,,270.0,270.0,-11.457,3.18,20.742,23.944
5434.5,2.825,0.704,-34.973,1.825,9.367,4.829,33.951,4.318,-14.037,-2.705,0.0,35.592,35.996,9.544,1.909,-11.868,-9.905,-13.022,-10.45,-3.114,27.282,0.0,259.24,,270.0,270.0,-11.423,3.174,20.749,23.898
5435.0,2.825,0.704,-34.973,1.825,9.367,4.829,33.951,4.318,-14.037,-2.705,0.0,35.6,36.0,9.544,1.909,-11.727,-9.896,-12.982,-10.465,-3.114,27.282,0.0,259.24,,270.0,270.0,-11.311,3.168,20.741,23.915
5435.5,3.22,0.755,-35.209,1.852,9.436,4.829,33.951,4.318,-14.037,-2.705,0.0,35.6,36.0,9.434,1.889,-12.105,-9.711,-13.467,-10.46,-3.114,27.282,0.0,259.14,,270.0,270.0,-11.268,3.162,20.728,23.92
5436.0,3.22,0.755,-35.209,1.852,9.436,4.829,33.951,4.318,-14.037,-2.705,0.0,35.6,36.0,9.434,1.889,-12.172,-9.758,-13.499,-10.512,-3.114,27.282,0.0,259.14,,270.0,270.0,-11.436,3.163,20.735,23.914
5436.5,3.22,0.755,-35.209,1.852,9.436,4.829,33.951,4.318,-14.037,-2.705,0.0,35.6,36.0,9.434,1.889,-11.838,-9.848,-13.093,-10.47,-3.114,27.282,0.0,259.04,,270.0,270.0,-11.485,3.164,20.74,23.872
5437.0,3.22,0.755,-35.209,1.852,9.436,4.829,33.951,4.318,-14.037,-2.705,0.0,35.6,36.0,9.434,1.889,-11.64,-9.89,-12.833,-10.455,-3.114,27.282,0.0,259.04,,270.0,270.0,-11.313,3.165,20.74,23.846
5437.5,3.22,0.755,-35.209,1.852,9.436,4.829,33.951,4.318,-14.037,-2.705,0.0,35.6,36.0,9.434,1.889,-11.757,-9.83,-13.002,-10.44,-3.114,27.282,0.0,259.24,,270.0,270.0,-11.204,3.166,20.733,23.832
5438.0,3.22,0.755,-35.209,1.852,9.436,4.837,33.888,4.306,-14.054,-2.695,0.0,35.593,36.027,9.434,1.889,-11.983,-9.743,-13.207,-10.491,-3.103,27.283,0.0,259.24,,270.0,270.0,-11.257,3.167,20.741,23.772
5438.5,3.22,0.755,-35.209,1.852,9.436,4.837,33.888,4.306,-14.054,-2.695,0.0,35.6,36.0,9.434,1.889,-12.05,-9.679,-13.393,-10.486,-3.103,27.283,0.0,259.24,,270.0,270.0,-11.356,3.168,20.711,23.736
5439.0,3.354,0.898,-33.155,1.88,9.384,4.837,33.888,4.306,-14.054,-2.695,0.0,35.6,36.0,9.633,1.788,-11.918,-9.69,-13.157,-10.411,-3.103,27.283,0.0,259.24,,270.0,270.0,-11.402,3.169,20.717,23.709
5439.5,3.354,0.898,-33.155,1.88,9.384,4.837,33.888,4.306,-14.054,-2.695,0.0,35.6,36.0,9.633,1.788,-11.705,-9.685,-13.094,-10.362,-3.103,27.283,0.0,259.34,,270.0,270.0,-11.294,3.172,20.718,23.685
5440.0,3.354,0.898,-33.155,1.88,9.384,4.837,33.888,4.306,-14.054,-2.695,0.0,35.6,36.0,9.633,1.788,-11.851,-9.735,-13.211,-10.414,-3.103,27.283,0.0,259.34,,270.0,270.0,-11.211,3.175,20.708,23.638
5440.5,3.354,0.898,-33.155,1.88,9.384,4.837,33.888,4.306,-14.054,-2.695,0.0,35.6,36.0,9.633,1.788,-11.984,-9.725,-13.342,-10.504,-3.103,27.283,0.0,259.44,,270.0,270.0,-11.303,3.178,20.715,23.629
5441.0,3.354,0.898,-33.155,1.88,9.384,4.851,33.935,4.314,-14.09,-2.683,0.0,35.596,35.991,9.633,1.788,-12.071,-9.725,-13.41,-10.51,-3.097,27.297,0.0,259.44,,270.0,270.0,-11.389,3.181,20.707,23.627
5441.5,3.354,0.898,-33.155,1.88,9.384,4.851,33.935,4.314,-14.09,-2.683,0.0,35.6,36.0,9.633,1.788,-12.005,-9.736,-13.338,-10.492,-3.097,27.297,0.0,259.14,,270.0,270.0,-11.429,3.183,20.709,23.643
5442.0,3.297,0.895,-33.962,1.905,9.386,4.851,33.935,4.314,-14.09,-2.683,0.0,35.6,36.0,9.53,1.724,-11.879,-9.75,-13.101,-10.466,-3.097,27.297,0.0,259.14,,270.0,270.0,-11.393,3.186,20.69,23.63
5442.5,3.297,0.895,-33.962,1.905,9.386,4.851,33.935,4.314,-14.09,-2.683,0.0,35.6,36.0,9.53,1.724,-11.931,-9.739,-13.25,-10.483,-3.097,27.297,0.0,259.24,,270.0,270.0,-11.299,3.188,20.691,23.633
5443.0,3.297,0.895,-33.962,1.905,9.386,4.851,33.935,4.314,-14.09,-2.683,0.0,35.6,36.0,9.53,1.724,-12.1,-9.709,-13.446,-10.511,-3.097,27.297,0.0,259.24,,270.0,270.0,-11.351,3.19,20.703,23.647
5443.5,3.297,0.895,-33.962,1.905,9.386,4.851,33.935,4.314,-14.09,-2.683,0.0,35.6,36.0,9.53,1.724,-12.162,-9.714,-13.535,-10.517,-3.097,27.297,0.0,258.94,,270.0,270.0,-11.442,3.192,20.686,23.665
5444.0,3.297,0.895,-33.962,1.905,9.386,4.851,33.935,4.314,-14.09,-2.683,0.0,35.6,36.0,9.53,1.724,-12.135,-9.752,-13.495,-10.498,-3.097,27.297,0.0,258.94,,270.0,270.0,-11.482,3.193,20.696,23.666
5444.5,3.297,0.895,-33.962,1.905,9.386,4.852,33.971,4.306,-14.147,-2.698,0.0,35.592,36.022,9.53,1.724,-12.001,-9.82,-13.213,-10.484,-3.104,27.299,0.0,259.04,,270.0,270.0,-11.47,3.195,20.68,23.629
5445.0,3.297,0.895,-33.962,1.905,9.386,4.852,33.971,4.306,-14.147,-2.698,0.0,35.6,36.0,9.53,1.724,-11.889,-9.862,-13.125,-10.489,-3.104,27.299,0.0,259.04,,270.0,270.0,-11.379,3.197,20.686,23.681
5445.5,3.097,0.792,-34.006,1.857,9.439,4.852,33.971,4.306,-14.147,-2.698,0.0,35.6,36.0,9.54,1.647,-11.981,-9.799,-13.268,-10.512,-3.104,27.299,0.0,259.64,,270.0,270.0,-11.341,3.198,20.674,23.743
5446.0,3.097,0.792,-34.006,1.857,9.439,4.852,33.971,4.306,-14.147,-2.698,0.0,35.6,36.0,9.54,1.647,-12.118,-9.695,-13.467,-10.47,-3.104,27.299,0.0,259.64,,270.0,270.0,-11.39,3.197,20.685,23.791
5446.5,3.097,0.792,-34.006,1.857,9.439,4.852,33.971,4.306,-14.147,-2.698,0.0,35.6,36.0,9.54,1.647,-12.175,-9.834,-13.44,-10.553,-3.104,27.299,0.0,259.54,,270.0,270.0,-11.438,3.195,20.674,23.816
5447.0,3.097,0.792,-34.006,1.857,9.439,4.852,33.971,4.306,-14.147,-2.698,0.0,35.6,36.0,9.54,1.647,-11.988,-9.844,-13.196,-10.5,-3.104,27.299,0.0,259.54,,270.0,270.0,-11.501,3.193,20.682,23.809
5447.5,3.097,0.792,-34.006,1.857,9.439,4.854,33.952,4.337,-14.188,-2.692,0.0,35.601,35.999,9.54,1.647,-11.874,-9.85,-13.129,-10.509,-3.108,27.308,0.0,259.44,,270.0,270.0,-11.382,3.192,20.666,23.77
5448.0,3.097,0.792,-34.006,1.857,9.439,4.854,33.952,4.337,-14.188,-2.692,0.0,35.6,36.0,9.54,1.647,-12.019,-9.776,-13.311,-10.531,-3.108,27.308,0.0,259.44,,270.0,270.0,-11.341,3.19,20.677,23.79
5448.5,2.271,0.569,-34.695,1.919,9.431,4.854,33.952,4.337,-14.188,-2.692,0.0,35.6,36.0,9.458,1.756,-12.151,-9.683,-13.542,-10.518,-3.108,27.308,0.0,259.64,,270.0,270.0,-11.409,3.189,20.687,23.794
5449.0,2.271,0.569,-34.695,1.919,9.431,4.854,33.952,4.337,-14.188,-2.692,0.0,35.6,36.0,9.458,1.756,-12.254,-9.686,-13.557,-10.558,-3.108,27.308,0.0,259.64,,270.0,270.0,-11.474,3.174,20.686,23.781
5449.5,2.271,0.569,-34.695,1.919,9.431,4.854,33.952,4.337,-14.188,-2.692,0.0,35.6,36.0,9.458,1.756,-12.138,-9.749,-13.398,-10.524,-3.108,27.308,0.0,259.64,,270.0,270.0,-11.514,3.159,20.676,23.79
5450.0,2.271,0.569,-34.695,1.919,9.431,4.854,33.952,4.337,-14.188,-2.692,0.0,35.6,36.0,9.458,1.756,-11.926,-9.824,-13.169,-10.517,-3.108,27.308,0.0,259.64,,270.0,270.0,-11.452,3.144,20.675,23.79
5450.5,2.271,0.569,-34.695,1.919,9.431,4.85,33.911,4.292,-14.194,-2.696,0.0,35.599,36.014,9.458,1.756,-12.04,-9.709,-13.401,-10.482,-3.113,27.313,0.0,259.64,,270.0,270.0,-11.359,3.13,20.678,23.765
5451.0,2.271,0.569,-34.695,1.919,9.431,4.85,33.911,4.292,-14.194,-2.696,0.0,35.6,36.0,9.458,1.756,-12.177,-9.668,-13.563,-10.507,-3.113,27.313,0.0,259.64,,270.0,270.0,-11.408,3.116,20.678,23.761
5451.5,2.271,0.569,-34.695,1.919,9.431,4.85,33.911,4.292,-14.194,-2.696,0.0,35.6,36.0,9.458,1.756,-12.257,-9.685,-13.683,-10.53,-3.113,27.313,0.0,259.84,,270.0,270.0,-11.479,3.102,20.669,23.695
5452.0,3.626,0.841,-35.209,1.838,9.472,4.85,33.911,4.292,-14.194,-2.696,0.0,35.6,36.0,9.416,1.881,-12.113,-9.879,-13.345,-10.519,-3.113,27.313,0.0,259.84,,270.0,270.0,-11.539,3.088,20.675,23.687
5452.5,3.626,0.841,-35.209,1.838,9.472,4.85,33.911,4.292,-14.194,-2.696,0.0,35.6,36.0,9.416,1.881,-11.893,-9.764,-13.073,-10.464,-3.113,27.313,0.0,259.14,,270.0,270.0,-11.464,3.097,20.673,23.675
5453.0,3.626,0.841,-35.209,1.838,9.472,4.85,33.911,4.292,-14.194,-2.696,0.0,35.6,36.0,9.416,1.881,-11.867,-9.799,-13.161,-10.499,-3.113,27.313,0.0,259.14,,270.0,270.0,-11.299,3.106,20.686,23.658
5453.5,3.626,0.841,-35.209,1.838,9.472,4.85,33.911,4.292,-14.194,-2.696,0.0,35.6,36.0,9.416,1.881,-12.122,-9.713,-13.542,-10.506,-3.113,27.313,0.0,259.44,,270.0,270.0,-11.331,3.114,20.668,23.662
5454.0,3.626,0.841,-35.209,1.838,9.472,4.884,33.948,4.289,-14.214,-2.696,0.0,35.604,36.02,9.416,1.881,-12.171,-9.758,-13.525,-10.504,-3.113,27.327,0.0,259.44,,270.0,270.0,-11.471,3.123,20.666,23.639
5454.5,3.626,0.841,-35.209,1.838,9.472,4.884,33.948,4.289,-14.214,-2.696,0.0,35.6,36.0,9.416,1.881,-12.05,-9.772,-13.313,-10.437,-3.113,27.327,0.0,260.04,,270.0,270.0,-11.489,3.131,20.686,23.648
5455.0,3.447,0.886,-34.082,1.886,9.424,4.884,33.948,4.289,-14.214,-2.696,0.0,35.6,36.0,9.538,1.625,-11.881,-9.865,-13.091,-10.451,-3.113,27.327,0.0,260.04,,270.0,270.0,-11.393,3.139,20.691,23.622
5455.5,3.447,0.886,-34.082,1.886,9.424,4.884,33.948,4.289,-14.214,-2.696,0.0,35.6,36.0,9.538,1.625,-11.829,-9.849,-13.155,-10.488,-3.113,27.327,0.0,259.84,,270.0,270.0,-11.322,3.144,20.66,23.587
5456.0,3.447,0.886,-34.082,1.886,9.424,4.884,33.948,4.289,-14.214,-2.696,0.0,35.6,36.0,9.538,1.625,-12.012,-9.763,-13.349,-10.502,-3.113,27.327,0.0,259.84,,270.0,270.0,-11.33,3.149,20.649,23.63
5456.5,3.447,0.886,-34.082,1.886,9.424,4.884,33.948,4.289,-14.214,-2.696,0.0,35.6,36.0,9.538,1.625,-12.175,-9.713,-13.549,-10.523,-3.113,27.327,0.0,259.74,,270.0,270.0,-11.407,3.154,20.658,23.668
5457.0,3.447,0.886,-34.082,1.886,9.424,4.897,33.982,4.297,-14.243,-2.704,0.0,35.606,36.001,9.538,1.625,-12.139,-9.944,-13.244,-10.593,-3.107,27.331,0.0,259.74,,270.0,270.0,-11.49,3.159,20.674,23.696
5457.5,3.447,0.886,-34.082,1.886,9.424,4.897,33.982,4.297,-14.243,-2.704,0.0,35.6,36.0,9.538,1.625,-11.969,-9.895,-13.24,-10.563,-3.107,27.331,0.0,259.14,,270.0,270.0,-11.48,3.164,20.653,23.71
5458.0,3.447,0.886,-34.082,1.886,9.424,4.897,33.982,4.297,-14.243,-2.704,0.0,35.6,36.0,9.538,1.625,-12.08,-9.847,-13.394,-10.537,-3.107,27.331,0.0,259.14,,270.0,270.0,-11.417,3.168,20.65,23.698
5458.5,3.445,0.865,-35.209,1.842,9.479,4.897,33.982,4.297,-14.243,-2.704,0.0,35.6,36.0,9.41,1.765,-12.202,-9.755,-13.595,-10.524,-3.107,27.331,0.0,259.34,,270.0,270.0,-11.465,3.173,20.666,23.607
5459.0,3.445,0.865,-35.209,1.842,9.479,4.897,33.982,4.297,-14.243,-2.704,0.0,35.6,36.0,9.41,1.765,-12.325,-9.723,-13.72,-10.542,-3.107,27.331,0.0,259.34,,270.0,270.0,-11.519,3.177,20.656,23.572
5459.5,3.445,0.865,-35.209,1.842,9.479,4.897,33.982,4.297,-14.243,-2.704,0.0,35.6,36.0,9.41,1.765,-12.3,-9.811,-13.595,-10.553,-3.107,27.331,0.0,259.04,,270.0,270.0,-11.578,3.182,20.667,23.502
5460.0,3.445,0.865,-35.209,1.842,9.479,4.897,33.982,4.297,-14.243,-2.704,0.0,35.6,36.0,9.41,1.765,-11.923,-9.861,-13.177,-10.48,-3.107,27.331,0.0,259.04,,270.0,270.0,-11.565,3.186,20.646,23.57
5460.5,3.445,0.865,-35.209,1.842,9.479,4.861,33.939,4.314,-14.265,-2.699,0.0,35.614,36.04,9.41,1.765,-12.082,-9.779,-13.353,-10.482,-3.109,27.325,0.0,259.14,,270.0,270.0,-11.36,3.19,20.656,23.594
5461.0,3.445,0.865,-35.209,1.842,9.479,4.861,33.939,4.314,-14.265,-2.699,0.0,35.6,36.0,9.41,1.765,-12.148,-9.706,-13.542,-10.497,-3.109,27.325,0.0,259.14,,270.0,270.0,-11.424,3.194,20.647,23.645
5461.5,2.611,0.717,-33.246,1.862,9.428,4.861,33.939,4.314,-14.265,-2.699,0.0,35.6,36.0,9.562,1.803,-12.277,-9.682,-13.689,-10.484,-3.109,27.325,0.0,258.94,,270.0,270.0,-11.473,3.199,20.669,23.738
5462.0,2.611,0.717,-33.246,1.862,9.428,4.861,33.939,4.314,-14.265,-2.699,0.0,35.6,36.0,9.562,1.803,-12.363,-9.778,-13.679,-10.565,-3.109,27.325,0.0,258.94,,270.0,270.0,-11.533,3.189,20.61,23.804
5462.5,2.611,0.717,-33.246,1.862,9.428,4.861,33.939,4.314,-14.265,-2.699,0.0,35.6,36.0,9.562,1.803,-12.203,-9.845,-13.44,-10.579,-3.109,27.325,0.0,258.84,,270.0,270.0,-11.596,3.179,20.641,23.809
5463.0,2.611,0.717,-33.246,1.862,9.428,4.861,33.939,4.314,-14.265,-2.699,0.0,35.6,36.0,9.562,1.803,-12.059,-9.977,-13.224,-10.603,-3.109,27.325,0.0,258.84,,270.0,270.0,-11.517,3.17,20.622,23.783
5463.5,2.611,0.717,-33.246,1.862,9.428,4.844,33.927,4.289,-14.304,-2.706,0.0,35.609,36.031,9.562,1.803,-12.167,-9.887,-13.419,-10.62,-3.11,27.326,0.0,258.74,,270.0,270.0,-11.466,3.161,20.648,23.807
5464.0,2.611,0.717,-33.246,1.862,9.428,4.844,33.927,4.289,-14.304,-2.706,0.0,35.6,36.0,9.562,1.803,-12.341,-9.778,-13.732,-10.59,-3.11,27.326,0.0,258.74,,270.0,270.0,-11.523,3.152,20.622,23.836
5464.5,2.611,0.717,-33.246,1.862,9.428,4.844,33.927,4.289,-14.304,-2.706,0.0,35.6,36.0,9.562,1.803,-12.245,-9.934,-13.457,-10.611,-3.11,27.326,0.0,258.64,,270.0,270.0,-11.61,3.143,20.636,23.858
5465.0,3.331,0.76,-35.209,1.815,9.503,4.844,33.927,4.289,-14.304,-2.706,0.0,35.6,36.0,9.472,1.87,-11.862,-9.974,-13.1,-10.556,-3.11,27.326,0.0,258.64,,270.0,270.0,-11.562,3.134,20.638,23.865
5465.5,3.331,0.76,-35.209,1.815,9.503,4.844,33.927,4.289,-14.304,-2.706,0.0,35.6,36.0,9.472,1.87,-11.97,-9.986,-13.179,-10.568,-3.11,27.326,0.0,258.64,,270.0,270.0,-11.373,3.138,20.637,23.89
5466.0,3.331,0.76,-35.209,1.815,9.503,4.844,33.927,4.289,-14.304,-2.706,0.0,35.6,36.0,9.472,1.87,-12.13,-9.83,-13.479,-10.538,-3.11,27.326,0.0,258.64,,270.0,270.0,-11.426,3.141,20.633,23.955
5466.5,3.331,0.76,-35.209,1.815,9.503,4.844,33.927,4.289,-14.304,-2.706,0.0,35.6,36.0,9.472,1.87,-12.297,-9.782,-13.649,-10.572,-3.11,27.326,0.0,259.04,,270.0,270.0,-11.494,3.144,20.631,24.015
5467.0,3.331,0.76,-35.209,1.815,9.503,4.853,33.962,4.281,-14.319,-2.705,0.0,35.618,36.067,9.472,1.87,-12.386,-9.849,-13.686,-10.627,-3.123,27.333,0.0,259.04,,270.0,270.0,-11.575,3.147,20.634,24.029
5467.5,3.331,0.76,-35.209,1.815,9.503,4.853,33.962,4.281,-14.319,-2.705,0.0,35.6,36.1,9.472,1.87,-12.133,-9.895,-13.379,-10.559,-3.123,27.333,0.0,259.14,,270.0,270.0,-11.637,3.15,20.63,24.005
5468.0,3.79,0.922,-35.209,1.817,9.434,4.853,33.962,4.281,-14.319,-2.705,0.0,35.6,36.1,9.465,1.876,-11.968,-9.85,-13.342,-10.553,-3.123,27.333,0.0,259.14,,270.0,270.0,-11.491,3.153,20.623,24.015
5468.5,3.79,0.922,-35.209,1.817,9.434,4.853,33.962,4.281,-14.319,-2.705,0.0,35.6,36.1,9.465,1.876,-12.149,-9.807,-13.516,-10.571,-3.123,27.333,0.0,258.84,,270.0,270.0,-11.428,3.163,20.631,24.05
5469.0,3.79,0.922,-35.209,1.817,9.434,4.853,33.962,4.281,-14.319,-2.705,0.0,35.6,36.1,9.465,1.876,-12.325,-9.774,-13.711,-10.589,-3.123,27.333,0.0,258.84,,270.0,270.0,-11.511,3.174,20.621,24.064
5469.5,3.79,0.922,-35.209,1.817,9.434,4.853,33.962,4.281,-14.319,-2.705,0.0,35.6,36.1,9.465,1.876,-12.261,-9.862,-13.598,-10.605,-3.123,27.333,0.0,258.74,,270.0,270.0,-11.599,3.184,20.632,24.063
5470.0,3.79,0.922,-35.209,1.817,9.434,4.881,34.002,4.312,-14.335,-2.709,0.0,35.626,36.027,9.465,1.876,-12.157,-9.818,-13.343,-10.556,-3.121,27.339,0.0,258.74,,270.0,270.0,-11.581,3.194,20.633,24.069
5470.5,3.79,0.922,-35.209,1.817,9.434,4.881,34.002,4.312,-14.335,-2.709,0.0,35.6,36.0,9.465,1.876,-11.929,-9.913,-13.27,-10.518,-3.121,27.339,0.0,258.94,,270.0,270.0,-11.468,3.203,20.626,24.004
5471.0,3.242,0.805,-35.209,1.827,9.454,4.881,34.002,4.312,-14.335,-2.709,0.0,35.6,36.0,9.423,1.763,-12.087,-9.868,-13.414,-10.557,-3.121,27.339,0.0,258.94,,270.0,270.0,-11.408,3.213,20.617,23.943
5471.5,3.242,0.805,-35.209,1.827,9.454,4.881,34.002,4.312,-14.335,-2.709,0.0,35.6,36.0,9.423,1.763,-12.354,-9.82,-13.712,-10.57,-3.121,27.339,0.0,259.04,,270.0,270.0,-11.482,3.214,20.628,23.909
5472.0,3.242,0.805,-35.209,1.827,9.454,4.881,34.002,4.312,-14.335,-2.709,0.0,35.6,36.0,9.423,1.763,-12.272,-9.885,-13.574,-10.601,-3.121,27.339,0.0,259.04,,270.0,270.0,-11.614,3.214,20.624,23.889
5472.5,3.242,0.805,-35.209,1.827,9.454,4.881,34.002,4.312,-14.335,-2.709,0.0,35.6,36.0,9.423,1.763,-12.109,-9.816,-13.374,-10.542,-3.121,27.339,0.0,258.54,,270.0,270.0,-11.583,3.215,20.624,23.824
5473.0,3.242,0.805,-35.209,1.827,9.454,4.881,34.002,4.312,-14.335,-2.709,0.0,35.6,36.0,9.423,1.763,-11.999,-9.829,-13.324,-10.536,-3.121,27.339,0.0,258.54,,270.0,270.0,-11.46,3.215,20.629,23.784
5473.5,3.242,0.805,-35.209,1.827,9.454,4.882,33.963,4.285,-14.38,-2.703,0.0,35.63,36.054,9.423,1.763,-12.092,-9.831,-13.442,-10.525,-3.124,27.343,0.0,258.84,,270.0,270.0,-11.422,3.215,20.627,23.761
5474.0,3.242,0.805,-35.209,1.827,9.454,4.882,33.963,4.285,-14.38,-2.703,0.0,35.6,36.1,9.423,1.763,-12.208,-9.803,-13.594,-10.607,-3.124,27.343,0.0,258.84,,270.0,270.0,-11.472,3.216,20.631,23.709
5474.5,3.276,0.769,-35.209,1.777,9.442,4.882,33.963,4.285,-14.38,-2.703,0.0,35.6,36.1,9.465,1.97,-12.314,-9.798,-13.684,-10.605,-3.124,27.343,0.0,258.84,,270.0,270.0,-11.553,3.216,20.642,23.69
5475.0,3.276,0.769,-35.209,1.777,9.442,4.882,33.963,4.285,-14.38,-2.703,0.0,35.6,36.1,9.465,1.97,-12.21,-9.873,-13.411,-10.587,-3.124,27.343,0.0,258.84,,270.0,270.0,-11.6,3.217,20.635,23.647
5475.5,3.276,0.769,-35.209,1.777,9.442,4.882,33.963,4.285,-14.38,-2.703,0.0,35.6,36.1,9.465,1.97,-12.105,-9.934,-13.349,-10.581,-3.124,27.343,0.0,258.74,,270.0,270.0,-11.52,3.218,20.632,23.625
5476.0,3.276,0.769,-35.209,1.777,9.442,4.882,33.963,4.285,-14.38,-2.703,0.0,35.6,36.1,9.465,1.97,-12.192,-9.875,-13.486,-10.616,-3.124,27.343,0.0,258.74,,270.0,270.0,-11.492,3.219,20.632,23.572
5476.5,3.276,0.769,-35.209,1.777,9.442,4.866,33.959,4.281,-14.429,-2.706,0.0,35.621,36.046,9.465,1.97,-12.322,-9.808,-13.683,-10.601,-3.133,27.337,0.0,258.44,,270.0,270.0,-11.543,3.22,20.63,23.521
5477.0,3.276,0.769,-35.209,1.777,9.442,4.866,33.959,4.281,-14.429,-2.706,0.0,35.6,36.0,9.465,1.97,-12.358,-9.822,-13.726,-10.619,-3.133,27.337,0.0,258.44,,270.0,270.0,-11.604,3.221,20.645,23.5
5477.5,2.99,0.791,-33.022,1.894,9.335,4.866,33.959,4.281,-14.429,-2.706,0.0,35.6,36.0,9.572,1.783,-12.277,-9.85,-13.651,-10.598,-3.133,27.337,0.0,258.54,,270.0,270.0,-11.631,3.222,20.615,23.47
5478.0,2.99,0.791,-33.022,1.894,9.335,4.866,33.959,4.281,-14.429,-2.706,0.0,35.6,36.0,9.572,1.783,-12.198,-9.938,-13.468,-10.528,-3.133,27.337,0.0,258.54,,270.0,270.0,-11.594,3.218,20.629,23.433
5478.5,2.99,0.791,-33.022,1.894,9.335,4.866,33.959,4.281,-14.429,-2.706,0.0,35.6,36.0,9.572,1.783,-12.265,-9.859,-13.606,-10.562,-3.133,27.337,0.0,258.74,,270.0,270.0,-11.533,3.214,20.632,23.363
5479.0,2.99,0.791,-33.022,1.894,9.335,4.866,33.959,4.281,-14.429,-2.706,0.0,35.6,36.0,9.572,1.783,-12.376,-9.745,-13.75,-10.587,-3.133,27.337,0.0,258.74,,270.0,270.0,-11.573,3.211,20.636,23.31
5479.5,2.99,0.791,-33.022,1.894,9.335,4.866,33.959,4.281,-14.429,-2.706,0.0,35.6,36.0,9.572,1.783,-12.431,-9.811,-13.792,-10.634,-3.133,27.337,0.0,259.04,,270.0,270.0,-11.614,3.207,20.627,23.291
5480.0,2.99,0.791,-33.022,1.894,9.335,4.856,34.008,4.296,-14.457,-2.691,0.0,35.632,36.029,9.572,1.783,-12.42,-9.868,-13.698,-10.664,-3.12,27.352,0.0,259.04,,270.0,270.0,-11.667,3.204,20.625,23.305
5480.5,2.99,0.791,-33.022,1.894,9.335,4.856,34.008,4.296,-14.457,-2.691,0.0,35.6,36.0,9.572,1.783,-12.176,-9.906,-13.585,-10.667,-3.12,27.352,0.0,258.44,,270.0,270.0,-11.663,3.2,20.602,23.288
5481.0,3.119,0.779,-35.13,1.802,9.469,4.856,34.008,4.296,-14.457,-2.691,0.0,35.6,36.0,9.398,1.757,-12.201,-9.936,-13.604,-10.663,-3.12,27.352,0.0,258.44,,270.0,270.0,-11.584,3.197,20.628,23.285
5481.5,3.119,0.779,-35.13,1.802,9.469,4.856,34.008,4.296,-14.457,-2.691,0.0,35.6,36.0,9.398,1.757,-12.4,-9.923,-13.786,-10.741,-3.12,27.352,0.0,259.04,,270.0,270.0,-11.601,3.195,20.617,23.27
5482.0,3.119,0.779,-35.13,1.802,9.469,4.856,34.008,4.296,-14.457,-2.691,0.0,35.6,36.0,9.398,1.757,-12.551,-9.947,-13.959,-10.781,-3.12,27.352,0.0,259.04,,270.0,270.0,-11.713,3.194,20.605,23.276
5482.5,3.119,0.779,-35.13,1.802,9.469,4.856,34.008,4.296,-14.457,-2.691,0.0,35.6,36.0,9.398,1.757,-12.511,-9.991,-13.818,-10.765,-3.12,27.352,0.0,258.94,,270.0,270.0,-11.81,3.193,20.609,23.295
5483.0,3.119,0.779,-35.13,1.802,9.469,4.869,34.004,4.284,-14.511,-2.708,0.0,35.628,36.057,9.398,1.757,-12.358,-10.073,-13.607,-10.756,-3.134,27.351,0.0,258.94,,270.0,270.0,-11.771,3.192,20.623,23.301
5483.5,3.119,0.779,-35.13,1.802,9.469,4.869,34.004,4.284,-14.511,-2.708,0.0,35.6,36.1,9.398,1.757,-12.365,-10.048,-13.732,-10.782,-3.134,27.351,0.0,258.64,,270.0,270.0,-11.699,3.19,20.628,23.317
5484.0,2.652,0.633,-35.209,1.792,9.441,4.869,34.004,4.284,-14.511,-2.708,0.0,35.6,36.1,9.471,2.052,-12.539,-9.969,-13.933,-10.817,-3.134,27.351,0.0,258.64,,270.0,270.0,-11.732,3.189,20.624,23.308
5484.5,2.652,0.633,-35.209,1.792,9.441,4.869,34.004,4.284,-14.511,-2.708,0.0,35.6,36.1,9.471,2.052,-12.649,-9.927,-14.067,-10.821,-3.134,27.351,0.0,258.54,,270.0,270.0,-11.814,3.18,20.617,23.3
5485.0,2.652,0.633,-35.209,1.792,9.441,4.869,34.004,4.284,-14.511,-2.708,0.0,35.6,36.1,9.471,2.052,-12.654,-9.993,-14.071,-10.839,-3.134,27.351,0.0,258.54,,270.0,270.0,-11.866,3.172,20.596,23.282
5485.5,2.652,0.633,-35.209,1.792,9.441,4.869,34.004,4.284,-14.511,-2.708,0.0,35.6,36.1,9.471,2.052,-12.166,-10.241,-13.497,-10.818,-3.134,27.351,0.0,258.44,,270.0,270.0,-11.889,3.163,20.622,23.259
5486.0,2.652,0.633,-35.209,1.792,9.441,4.869,34.004,4.284,-14.511,-2.708,0.0,35.6,36.1,9.471,2.052,-12.411,-10.075,-13.734,-10.788,-3.134,27.351,0.0,258.44,,270.0,270.0,-11.681,3.155,20.613,23.245
5486.5,2.652,0.633,-35.209,1.792,9.441,4.851,33.929,4.279,-14.551,-2.716,0.0,35.633,36.029,9.471,2.052,-12.578,-9.965,-13.957,-10.78,-3.137,27.345,0.0,258.34,,270.0,270.0,-11.752,3.147,20.621,23.252
5487.0,2.652,0.633,-35.209,1.792,9.441,4.851,33.929,4.279,-14.551,-2.716,0.0,35.6,36.0,9.471,2.052,-12.653,-9.967,-14.072,-10.807,-3.137,27.345,0.0,258.34,,270.0,270.0,-11.82,3.139,20.601,23.276
5487.5,2.783,0.639,-35.209,1.86,9.467,4.851,33.929,4.279,-14.551,-2.716,0.0,35.6,36.0,9.42,1.847,-12.718,-9.997,-14.114,-10.837,-3.137,27.345,0.0,258.44,,270.0,270.0,-11.875,3.131,20.608,23.338
5488.0,2.783,0.639,-35.209,1.86,9.467,4.851,33.929,4.279,-14.551,-2.716,0.0,35.6,36.0,9.42,1.847,-12.54,-10.11,-13.893,-10.865,-3.137,27.345,0.0,258.44,,270.0,270.0,-11.917,3.125,20.61,23.462
5488.5,2.783,0.639,-35.209,1.86,9.467,4.851,33.929,4.279,-14.551,-2.716,0.0,35.6,36.0,9.42,1.847,-12.405,-10.083,-13.723,-10.813,-3.137,27.345,0.0,256.84,,270.0,270.0,-11.852,3.119,20.603,23.469
5489.0,2.783,0.639,-35.209,1.86,9.467,4.851,33.929,4.279,-14.551,-2.716,0.0,35.6,36.0,9.42,1.847,-12.55,-10.086,-13.851,-10.881,-3.137,27.345,0.0,256.84,,270.0,270.0,-11.756,3.114,20.615,23.487
5489.5,2.783,0.639,-35.209,1.86,9.467,4.857,33.966,4.288,-14.57,-2.714,0.0,35.646,36.033,9.42,1.847,-12.616,-9.994,-13.987,-10.879,-3.133,27.356,0.0,257.44,,270.0,270.0,-11.842,3.108,20.61,23.484
5490.0,2.783,0.639,-35.209,1.86,9.467,4.857,33.966,4.288,-14.57,-2.714,0.0,35.6,36.0,9.42,1.847,-12.686,-10.001,-14.068,-10.86,-3.133,27.356,0.0,257.44,,270.0,270.0,-11.869,3.103,20.617,23.512
5490.5,3.194,0.774,-35.209,1.877,9.449,4.857,33.966,4.288,-14.57,-2.714,0.0,35.6,36.0,9.357,1.917,-12.627,-10.078,-13.883,-10.886,-3.133,27.356,0.0,256.94,,270.0,270.0,-11.904,3.098,20.617,23.556
5491.0,3.194,0.774,-35.209,1.877,9.449,4.857,33.966,4.288,-14.57,-2.714,0.0,35.6,36.0,9.357,1.917,-12.36,-10.039,-13.711,-10.785,-3.133,27.356,0.0,256.94,,270.0,270.0,-11.868,3.099,20.628,23.6
5491.5,3.194,0.774,-35.209,1.877,9.449,4.857,33.966,4.288,-14.57,-2.714,0.0,35.6,36.0,9.357,1.917,-12.383,-10.114,-13.678,-10.859,-3.133,27.356,0.0,257.74,,270.0,270.0,-11.724,3.101,20.611,23.655
5492.0,3.194,0.774,-35.209,1.877,9.449,4.857,33.966,4.288,-14.57,-2.714,0.0,35.6,36.0,9.357,1.917,-12.497,-10.028,-13.861,-10.868,-3.133,27.356,0.0,257.74,,270.0,270.0,-11.758,3.102,20.604,23.71
5492.5,3.194,0.774,-35.209,1.877,9.449,4.848,33.99,4.274,-14.601,-2.718,0.0,35.65,36.078,9.357,1.917,-12.764,-10.035,-14.126,-10.911,-3.136,27.363,0.0,257.04,,270.0,270.0,-11.814,3.104,20.615,23.73
5493.0,3.194,0.774,-35.209,1.877,9.449,4.848,33.99,4.274,-14.601,-2.718,0.0,35.6,36.1,9.357,1.917,-12.685,-10.153,-13.901,-10.869,-3.136,27.363,0.0,257.04,,270.0,270.0,-11.959,3.105,20.632,23.723
5493.5,3.194,0.774,-35.209,1.877,9.449,4.848,33.99,4.274,-14.601,-2.718,0.0,35.6,36.1,9.357,1.917,-12.332,-10.287,-13.558,-10.857,-3.136,27.363,0.0,258.04,,270.0,270.0,-11.902,3.107,20.62,23.744
5494.0,3.283,0.882,-33.956,1.868,9.38,4.848,33.99,4.274,-14.601,-2.718,0.0,35.6,36.1,9.517,1.71,-12.369,-10.233,-13.684,-10.919,-3.136,27.363,0.0,258.04,,270.0,270.0,-11.758,3.108,20.628,23.705
5494.5,3.283,0.882,-33.956,1.868,9.38,4.848,33.99,4.274,-14.601,-2.718,0.0,35.6,36.1,9.517,1.71,-12.571,-10.108,-13.949,-10.867,-3.136,27.363,0.0,258.44,,270.0,270.0,-11.801,3.111,20.605,23.703
5495.0,3.283,0.882,-33.956,1.868,9.38,4.848,33.99,4.274,-14.601,-2.718,0.0,35.6,36.1,9.517,1.71,-12.669,-10.016,-14.094,-10.89,-3.136,27.363,0.0,258.44,,270.0,270.0,-11.874,3.114,20.601,23.652
5495.5,3.283,0.882,-33.956,1.868,9.38,4.848,33.99,4.274,-14.601,-2.718,0.0,35.6,36.1,9.517,1.71,-12.768,-10.115,-14.105,-10.908,-3.136,27.363,0.0,258.04,,270.0,270.0,-11.917,3.117,20.608,23.645
5496.0,3.283,0.882,-33.956,1.868,9.38,4.829,34.012,4.279,-14.633,-2.693,0.0,35.648,36.052,9.517,1.71,-12.25,-10.172,-13.561,-10.803,-3.13,27.365,0.0,258.04,,270.0,270.0,-11.974,3.12,20.608,23.629
5496.5,3.283,0.882,-33.956,1.868,9.38,4.829,34.012,4.279,-14.633,-2.693,0.0,35.6,36.1,9.517,1.71,-12.426,-10.097,-13.755,-10.865,-3.13,27.365,0.0,257.84,,270.0,270.0,-11.696,3.122,20.598,23.605
5497.0,2.114,0.579,-33.66,1.872,9.357,4.829,34.012,4.279,-14.633,-2.693,0.0,35.6,36.1,9.656,1.741,-12.557,-10.042,-13.958,-10.882,-3.13,27.365,0.0,257.84,,270.0,270.0,-11.786,3.125,20.62,23.586
5497.5,2.114,0.579,-33.66,1.872,9.357,4.829,34.012,4.279,-14.633,-2.693,0.0,35.6,36.1,9.656,1.741,-12.671,-9.99,-14.095,-10.885,-3.13,27.365,0.0,258.34,,270.0,270.0,-11.86,3.108,20.601,23.571
5498.0,2.114,0.579,-33.66,1.872,9.357,4.829,34.012,4.279,-14.633,-2.693,0.0,35.6,36.1,9.656,1.741,-12.675,-10.088,-13.96,-10.919,-3.13,27.365,0.0,258.34,,270.0,270.0,-11.911,3.092,20.602,23.545
5498.5,2.114,0.579,-33.66,1.872,9.357,4.829,34.012,4.279,-14.633,-2.693,0.0,35.6,36.1,9.656,1.741,-12.321,-10.049,-13.664,-10.751,-3.13,27.365,0.0,258.44,,270.0,270.0,-11.911,3.076,20.61,23.529
5499.0,2.114,0.579,-33.66,1.872,9.357,4.849,33.95,4.29,-14.656,-2.718,0.0,35.656,36.115,9.656,1.741,-12.234,-10.182,-13.464,-10.804,-3.133,27.374,0.0,258.44,,270.0,270.0,-11.696,3.06,20.606,23.505
5499.5,2.114,0.579,-33.66,1.872,9.357,4.849,33.95,4.29,-14.656,-2.718,0.0,35.7,36.1,9.656,1.741,-12.563,-10.038,-13.953,-10.882,-3.133,27.374,0.0,258.64,,270.0,270.0,-11.671,3.045,20.605,23.507
5500.0,2.114,0.579,-33.66,1.872,9.357,4.849,33.95,4.29,-14.656,-2.718,0.0,35.7,36.1,9.656,1.741,-12.67,-10.026,-14.064,-10.903,-3.133,27.374,0.0,258.64,,270.0,270.0,-11.859,3.029,20.609,23.57
5500.5,3.491,0.833,-35.209,1.828,9.478,4.849,33.95,4.29,-14.656,-2.718,0.0,35.7,36.1,9.457,1.814,-12.667,-10.13,-13.866,-10.84,-3.133,27.374,0.0,258.24,,270.0,270.0,-11.916,3.014,20.611,23.611
5501.0,3.491,0.833,-35.209,1.828,9.478,4.849,33.95,4.29,-14.656,-2.718,0.0,35.7,36.1,9.457,1.814,-12.213,-9.981,-13.582,-10.711,-3.133,27.374,0.0,258.24,,270.0,270.0,-11.876,3.022,20.618,23.648
5501.5,3.491,0.833,-35.209,1.828,9.478,4.849,33.95,4.29,-14.656,-2.718,0.0,35.7,36.1,9.457,1.814,-12.226,-10.043,-13.575,-10.726,-3.133,27.374,0.0,258.44,,270.0,270.0,-11.622,3.03,20.612,23.674
5502.0,3.491,0.833,-35.209,1.828,9.478,4.849,33.95,4.29,-14.656,-2.718,0.0,35.7,36.1,9.457,1.814,-12.376,-10.037,-13.77,-10.811,-3.133,27.374,0.0,258.44,,270.0,270.0,-11.643,3.037,20.606,23.733
5502.5,3.491,0.833,-35.209,1.828,9.478,4.86,33.974,4.254,-14.666,-2.706,0.0,35.666,36.072,9.457,1.814,-12.577,-10.025,-13.99,-10.826,-3.148,27.38,0.0,258.34,,270.0,270.0,-11.749,3.045,20.609,23.726
5503.0,3.491,0.833,-35.209,1.828,9.478,4.86,33.974,4.254,-14.666,-2.706,0.0,35.7,36.1,9.457,1.814,-12.643,-10.132,-13.953,-10.842,-3.148,27.38,0.0,258.34,,270.0,270.0,-11.854,3.052,20.615,23.697
5503.5,3.032,0.726,-35.209,1.879,9.463,4.86,33.974,4.254,-14.666,-2.706,0.0,35.7,36.1,9.417,1.753,-12.355,-10.204,-13.571,-10.856,-3.148,27.38,0.0,258.74,,270.0,270.0,-11.893,3.059,20.622,23.648
5504.0,3.032,0.726,-35.209,1.879,9.463,4.86,33.974,4.254,-14.666,-2.706,0.0,35.7,36.1,9.417,1.753,-12.176,-10.225,-13.511,-10.821,-3.148,27.38,0.0,258.74,,270.0,270.0,-11.746,3.059,20.626,23.66
5504.5,3.032,0.726,-35.209,1.879,9.463,4.86,33.974,4.254,-14.666,-2.706,0.0,35.7,36.1,9.417,1.753,-12.315,-10.128,-13.68,-10.811,-3.148,27.38,0.0,258.84,,270.0,270.0,-11.683,3.059,20.628,23.66
5505.0,3.032,0.726,-35.209,1.879,9.463,4.86,33.974,4.254,-14.666,-2.706,0.0,35.7,36.1,9.417,1.753,-12.451,-10.079,-13.816,-10.86,-3.148,27.38,0.0,258.84,,270.0,270.0,-11.734,3.058,20.639,23.675
5505.5,3.032,0.726,-35.209,1.879,9.463,4.852,34.013,4.294,-14.698,-2.714,0.0,35.663,36.132,9.417,1.753,-12.613,-10.025,-14.009,-10.855,-3.146,27.376,0.0,258.54,,270.0,270.0,-11.801,3.058,20.643,23.707
5506.0,3.032,0.726,-35.209,1.879,9.463,4.852,34.013,4.294,-14.698,-2.714,0.0,35.7,36.1,9.417,1.753,-12.667,-10.131,-13.935,-10.86,-3.146,27.376,0.0,258.54,,270.0,270.0,-11.875,3.057,20.643,23.681
5506.5,3.032,0.726,-35.209,1.879,9.463,4.852,34.013,4.294,-14.698,-2.714,0.0,35.7,36.1,9.417,1.753,-12.259,-10.248,-13.465,-10.815,-3.146,27.376,0.0,258.84,,270.0,270.0,-11.898,3.057,20.644,23.67
5507.0,3.722,0.941,-34.733,1.863,9.421,4.852,34.013,4.294,-14.698,-2.714,0.0,35.7,36.1,9.444,1.681,-12.405,-10.092,-13.731,-10.847,-3.146,27.376,0.0,258.84,,270.0,270.0,-11.697,3.056,20.647,23.628
5507.5,3.722,0.941,-34.733,1.863,9.421,4.852,34.013,4.294,-14.698,-2.714,0.0,35.7,36.1,9.444,1.681,-12.534,-10.002,-13.955,-10.842,-3.146,27.376,0.0,259.04,,270.0,270.0,-11.769,3.067,20.65,23.624
5508.0,3.722,0.941,-34.733,1.863,9.421,4.852,34.013,4.294,-14.698,-2.714,0.0,35.7,36.1,9.444,1.681,-12.641,-10.036,-14.015,-10.867,-3.146,27.376,0.0,259.04,,270.0,270.0,-11.833,3.078,20.65,23.641
5508.5,3.722,0.941,-34.733,1.863,9.421,4.852,34.013,4.294,-14.698,-2.714,0.0,35.7,36.1,9.444,1.681,-12.296,-10.242,-13.649,-10.797,-3.146,27.376,0.0,259.24,,270.0,270.0,-11.89,3.089,20.667,23.611
5509.0,3.722,0.941,-34.733,1.863,9.421,4.86,34.026,4.301,-14.743,-2.741,0.0,35.677,36.076,9.444,1.681,-12.045,-10.215,-13.32,-10.746,-3.145,27.376,0.0,259.24,,270.0,270.0,-11.746,3.099,20.647,23.591
5509.5,3.722,0.941,-34.733,1.863,9.421,4.86,34.026,4.301,-14.743,-2.741,0.0,35.7,36.1,9.444,1.681,-12.183,-10.189,-13.49,-10.794,-3.145,27.376,0.0,259.24,,270.0,270.0,-11.581,3.109,20.632,23.555
5510.0,2.55,0.678,-33.613,1.857,9.356,4.86,34.026,4.301,-14.743,-2.741,0.0,35.7,36.1,9.622,1.741,-12.542,-9.981,-13.966,-10.803,-3.145,27.376,0.0,259.24,,270.0,270.0,-11.664,3.119,20.649,23.572
5510.5,2.55,0.678,-33.613,1.857,9.356,4.86,34.026,4.301,-14.743,-2.741,0.0,35.7,36.1,9.622,1.741,-12.488,-10.061,-13.919,-10.829,-3.145,27.376,0.0,259.34,,270.0,270.0,-11.823,3.11,20.662,23.566
5511.0,2.55,0.678,-33.613,1.857,9.356,4.86,34.026,4.301,-14.743,-2.741,0.0,35.7,36.1,9.622,1.741,-12.244,-9.981,-13.595,-10.688,-3.145,27.376,0.0,259.34,,270.0,270.0,-11.824,3.101,20.656,23.631
5511.5,2.55,0.678,-33.613,1.857,9.356,4.86,34.026,4.301,-14.743,-2.741,0.0,35.7,36.1,9.622,1.741,-12.133,-10.063,-13.348,-10.663,-3.145,27.376,0.0,259.14,,270.0,270.0,-11.627,3.092,20.657,23.659
5512.0,2.55,0.678,-33.613,1.857,9.356,4.827,33.96,4.286,-14.758,-2.73,0.0,35.678,36.106,9.622,1.741,-12.168,-10.015,-13.509,-10.713,-3.151,27.378,0.0,259.14,,270.0,270.0,-11.551,3.083,20.647,23.684
5512.5,2.55,0.678,-33.613,1.857,9.356,4.827,33.96,4.286,-14.758,-2.73,0.0,35.7,36.1,9.622,1.741,-12.391,-9.907,-13.791,-10.704,-3.151,27.378,0.0,259.14,,270.0,270.0,-11.601,3.074,20.639,23.713
5513.0,2.55,0.678,-33.613,1.857,9.356,4.827,33.96,4.286,-14.758,-2.73,0.0,35.7,36.1,9.622,1.741,-12.503,-9.887,-13.956,-10.738,-3.151,27.378,0.0,259.14,,270.0,270.0,-11.698,3.065,20.65,23.724
5513.5,2.816,0.678,-35.182,1.821,9.46,4.827,33.96,4.286,-14.758,-2.73,0.0,35.7,36.1,9.493,1.699,-12.262,-9.935,-13.602,-10.645,-3.151,27.378,0.0,259.44,,270.0,270.0,-11.771,3.057,20.638,23.717
5514.0,2.816,0.678,-35.182,1.821,9.46,4.827,33.96,4.286,-14.758,-2.73,0.0,35.7,36.1,9.493,1.699,-11.977,-10.079,-13.133,-10.617,-3.151,27.378,0.0,259.44,,270.0,270.0,-11.611,3.053,20.653,23.746
5514.5,2.816,0.678,-35.182,1.821,9.46,4.827,33.96,4.286,-14.758,-2.73,0.0,35.7,36.1,9.493,1.699,-12.137,-10.066,-13.377,-10.63,-3.151,27.378,0.0,259.14,,270.0,270.0,-11.451,3.049,20.664,23.751
5515.0,2.816,0.678,-35.182,1.821,9.46,4.827,33.96,4.286,-14.758,-2.73,0.0,35.7,36.1,9.493,1.699,-12.32,-9.912,-13.718,-10.689,-3.151,27.378,0.0,259.14,,270.0,270.0,-11.553,3.045,20.638,23.764
5515.5,2.816,0.678,-35.182,1.821,9.46,4.838,33.976,4.281,-14.757,-2.695,0.0,35.684,36.081,9.493,1.699,-12.453,-9.861,-13.874,-10.675,-3.143,27.386,0.0,258.84,,270.0,270.0,-11.66,3.042,20.66,23.76
5516.0,2.816,0.678,-35.182,1.821,9.46,4.838,33.976,4.281,-14.757,-2.695,0.0,35.7,36.1,9.493,1.699,-12.549,-9.848,-13.854,-10.7,-3.143,27.386,0.0,258.84,,270.0,270.0,-11.716,3.038,20.63,23.733
5516.5,3.705,0.868,-35.209,1.788,9.46,4.838,33.976,4.281,-14.757,-2.695,0.0,35.7,36.1,9.269,1.854,-12.312,-9.769,-13.6,-10.576,-3.143,27.386,0.0,259.24,,270.0,270.0,-11.738,3.034,20.637,23.743
5517.0,3.705,0.868,-35.209,1.788,9.46,4.838,33.976,4.281,-14.757,-2.695,0.0,35.7,36.1,9.269,1.854,-12.094,-9.99,-13.396,-10.616,-3.143,27.386,0.0,259.24,,270.0,270.0,-11.564,3.045,20.64,23.712
5517.5,3.705,0.868,-35.209,1.788,9.46,4.838,33.976,4.281,-14.757,-2.695,0.0,35.7,36.1,9.269,1.854,-12.276,-9.884,-13.661,-10.663,-3.143,27.386,0.0,259.54,,270.0,270.0,-11.524,3.056,20.638,23.73
5518.0,3.705,0.868,-35.209,1.788,9.46,4.838,33.976,4.281,-14.757,-2.695,0.0,35.7,36.1,9.269,1.854,-12.427,-9.83,-13.853,-10.652,-3.143,27.386,0.0,259.54,,270.0,270.0,-11.621,3.067,20.656,23.783
5518.5,3.705,0.868,-35.209,1.788,9.46,4.822,34.024,4.279,-14.815,-2.729,0.0,35.68,36.095,9.269,1.854,-12.532,-9.883,-13.897,-10.71,-3.146,27.385,0.0,259.84,,270.0,270.0,-11.69,3.077,20.64,23.806
5519.0,3.705,0.868,-35.209,1.788,9.46,4.822,34.024,4.279,-14.815,-2.729,0.0,35.7,36.1,9.269,1.854,-12.344,-9.953,-13.677,-10.647,-3.146,27.385,0.0,259.84,,270.0,270.0,-11.755,3.087,20.63,23.788
5519.5,3.491,0.911,-34.613,1.858,9.364,4.822,34.024,4.279,-14.815,-2.729,0.0,35.7,36.1,9.468,1.866,-12.018,-10.089,-13.274,-10.594,-3.146,27.385,0.0,259.64,,270.0,270.0,-11.655,3.098,20.627,23.688
5520.0,3.491,0.911,-34.613,1.858,9.364,4.822,34.024,4.279,-14.815,-2.729,0.0,35.7,36.1,9.468,1.866,-12.125,-10.112,-13.364,-10.674,-3.146,27.385,0.0,259.64,,270.0,270.0,-11.494,3.104,20.619,23.628
5520.5,3.491,0.911,-34.613,1.858,9.364,4.822,34.024,4.279,-14.815,-2.729,0.0,35.7,36.1,9.468,1.866,-12.465,-9.861,-13.89,-10.71,-3.146,27.385,0.0,259.34,,270.0,270.0,-11.569,3.11,20.627,23.553
5521.0,3.491,0.911,-34.613,1.858,9.364,4.822,34.024,4.279,-14.815,-2.729,0.0,35.7,36.1,9.468,1.866,-12.443,-9.914,-13.832,-10.722,-3.146,27.385,0.0,259.34,,270.0,270.0,-11.731,3.117,20.625,23.527
5521.5,3.491,0.911,-34.613,1.858,9.364,4.822,34.024,4.279,-14.815,-2.729,0.0,35.7,36.1,9.468,1.866,-12.166,-9.953,-13.455,-10.618,-3.146,27.385,0.0,259.14,,270.0,270.0,-11.728,3.123,20.632,23.486
5522.0,3.491,0.911,-34.613,1.858,9.364,4.795,34.041,4.309,-14.856,-2.732,0.0,35.683,36.185,9.468,1.866,-12.001,-9.891,-13.382,-10.598,-3.146,27.38,0.0,259.14,,270.0,270.0,-11.548,3.129,20.636,23.483
5522.5,3.491,0.911,-34.613,1.858,9.364,4.795,34.041,4.309,-14.856,-2.732,0.0,35.7,36.2,9.468,1.866,-12.06,-9.916,-13.47,-10.643,-3.146,27.38,0.0,259.74,,270.0,270.0,-11.468,3.135,20.625,23.486
5523.0,3.564,0.84,-35.209,1.817,9.456,4.795,34.041,4.309,-14.856,-2.732,0.0,35.7,36.2,9.418,1.839,-12.257,-9.907,-13.624,-10.674,-3.146,27.38,0.0,259.74,,270.0,270.0,-11.522,3.141,20.638,23.466
5523.5,3.564,0.84,-35.209,1.817,9.456,4.795,34.041,4.309,-14.856,-2.732,0.0,35.7,36.2,9.418,1.839,-12.378,-9.849,-13.763,-10.684,-3.146,27.38,0.0,259.44,,270.0,270.0,-11.615,3.147,20.621,23.46
5524.0,3.564,0.84,-35.209,1.817,9.456,4.795,34.041,4.309,-14.856,-2.732,0.0,35.7,36.2,9.418,1.839,-12.394,-9.887,-13.711,-10.678,-3.146,27.38,0.0,259.44,,270.0,270.0,-11.667,3.161,20.63,23.446
5524.5,3.564,0.84,-35.209,1.817,9.456,4.795,34.041,4.309,-14.856,-2.732,0.0,35.7,36.2,9.418,1.839,-12.193,-9.93,-13.517,-10.613,-3.146,27.38,0.0,259.54,,270.0,270.0,-11.667,3.161,20.627,23.429
5525.0,3.564,0.84,-35.209,1.817,9.456,4.836,34.016,4.3,-14.893,-2.725,0.0,35.684,36.098,9.418,1.839,-12.204,-9.99,-13.467,-10.64,-3.149,27.38,0.0,259.54,,270.0,270.0,-11.563,3.168,20.636,23.434
5525.5,3.564,0.84,-35.209,1.817,9.456,4.836,34.016,4.3,-14.893,-2.725,0.0,35.7,36.1,9.418,1.839,-12.327,-9.922,-13.659,-10.653,-3.149,27.38,0.0,259.24,,270.0,270.0,-11.575,3.174,20.62,23.413
5526.0,2.574,0.611,-35.209,1.841,9.435,4.836,34.016,4.3,-14.893,-2.725,0.0,35.7,36.1,9.451,1.649,-12.438,-9.831,-13.801,-10.661,-3.149,27.38,0.0,259.24,,270.0,270.0,-11.64,3.18,20.634,23.397
5526.5,2.574,0.611,-35.209,1.841,9.435,4.836,34.016,4.3,-14.893,-2.725,0.0,35.7,36.1,9.451,1.649,-12.468,-9.851,-13.851,-10.659,-3.149,27.38,0.0,259.14,,270.0,270.0,-11.683,3.171,20.627,23.359
5527.0,2.574,0.611,-35.209,1.841,9.435,4.836,34.016,4.3,-14.893,-2.725,0.0,35.7,36.1,9.451,1.649,-12.386,-9.893,-13.648,-10.625,-3.149,27.38,0.0,259.14,,270.0,270.0,-11.707,3.161,20.631,23.352
5527.5,2.574,0.611,-35.209,1.841,9.435,4.836,34.016,4.3,-14.893,-2.725,0.0,35.7,36.1,9.451,1.649,-12.15,-9.972,-13.445,-10.627,-3.149,27.38,0.0,258.84,,270.0,270.0,-11.638,3.151,20.652,23.337
5528.0,2.574,0.611,-35.209,1.841,9.435,4.836,34.016,4.3,-14.893,-2.725,0.0,35.7,36.1,9.451,1.649,-12.33,-9.88,-13.696,-10.639,-3.149,27.38,0.0,258.84,,270.0,270.0,-11.549,3.142,20.63,23.352
5528.5,2.574,0.611,-35.209,1.841,9.435,4.814,33.989,4.256,-14.903,-2.731,0.0,35.695,36.142,9.451,1.649,-12.454,-9.875,-13.87,-10.65,-3.153,27.38,0.0,258.64,,270.0,270.0,-11.636,3.132,20.626,23.352
5529.0,2.574,0.611,-35.209,1.841,9.435,4.814,33.989,4.256,-14.903,-2.731,0.0,35.7,36.1,9.451,1.649,-12.529,-9.828,-13.97,-10.674,-3.153,27.38,0.0,258.64,,270.0,270.0,-11.712,3.123,20.634,23.347
5529.5,3.119,0.757,-35.209,1.852,9.373,4.814,33.989,4.256,-14.903,-2.731,0.0,35.7,36.1,9.376,1.927,-12.546,-9.926,-13.822,-10.692,-3.153,27.38,0.0,258.84,,270.0,270.0,-11.75,3.114,20.635,23.388
5530.0,3.119,0.757,-35.209,1.852,9.373,4.814,33.989,4.256,-14.903,-2.731,0.0,35.7,36.1,9.376,1.927,-12.201,-9.902,-13.581,-10.635,-3.153,27.38,0.0,258.84,,270.0,270.0,-11.747,3.114,20.644,23.439
5530.5,3.119,0.757,-35.209,1.852,9.373,4.814,33.989,4.256,-14.903,-2.731,0.0,35.7,36.1,9.376,1.927,-12.203,-9.973,-13.596,-10.652,-3.153,27.38,0.0,258.64,,270.0,270.0,-11.58,3.114,20.658,23.444
5531.0,3.119,0.757,-35.209,1.852,9.373,4.814,33.989,4.256,-14.903,-2.731,0.0,35.7,36.1,9.376,1.927,-12.607,-10.015,-14.061,-10.92,-3.153,27.38,0.0,258.64,,270.0,270.0,-11.606,3.115,20.647,23.475
5531.5,3.119,0.757,-35.209,1.852,9.373,4.833,34.04,4.291,-14.958,-2.734,0.0,35.696,36.128,9.376,1.927,-12.763,-10.055,-14.219,-10.977,-3.159,27.381,0.0,258.84,,270.0,270.0,-11.901,3.115,20.653,23.551
5532.0,3.119,0.757,-35.209,1.852,9.373,4.833,34.04,4.291,-14.958,-2.734,0.0,35.7,36.1,9.376,1.927,-12.652,-10.231,-14.016,-10.939,-3.159,27.381,0.0,258.84,,270.0,270.0,-12.003,3.115,20.661,23.604
5532.5,3.742,0.915,-35.004,1.837,9.525,4.833,34.04,4.291,-14.958,-2.734,0.0,35.7,36.1,9.471,1.761,-12.496,-10.258,-13.717,-10.91,-3.159,27.381,0.0,258.94,,270.0,270.0,-11.959,3.115,20.665,23.607
5533.0,3.742,0.915,-35.004,1.837,9.525,4.833,34.04,4.291,-14.958,-2.734,0.0,35.7,36.1,9.471,1.761,-12.308,-10.314,-13.692,-10.924,-3.159,27.381,0.0,258.94,,270.0,270.0,-11.845,3.125,20.674,23.633
5533.5,3.742,0.915,-35.004,1.837,9.525,4.833,34.04,4.291,-14.958,-2.734,0.0,35.7,36.1,9.471,1.761,-12.539,-10.204,-13.91,-11.003,-3.159,27.381,0.0,258.94,,270.0,270.0,-11.809,3.135,20.671,23.564
5534.0,3.742,0.915,-35.004,1.837,9.525,4.833,34.04,4.291,-14.958,-2.734,0.0,35.7,36.1,9.471,1.761,-12.715,-10.151,-14.152,-11.003,-3.159,27.381,0.0,258.94,,270.0,270.0,-11.914,3.145,20.659,23.509
5534.5,3.742,0.915,-35.004,1.837,9.525,4.833,34.04,4.291,-14.958,-2.734,0.0,35.7,36.1,9.471,1.761,-12.859,-10.285,-14.213,-11.054,-3.159,27.381,0.0,258.94,,270.0,270.0,-12.005,3.155,20.679,23.434
5535.0,3.742,0.915,-35.004,1.837,9.525,4.831,34.07,4.288,-15.033,-2.722,0.0,35.698,36.096,9.471,1.761,-12.509,-10.387,-13.871,-10.999,-3.169,27.382,0.0,258.94,,270.0,270.0,-12.103,3.165,20.667,23.376
5535.5,3.742,0.915,-35.004,1.837,9.525,4.831,34.07,4.288,-15.033,-2.722,0.0,35.7,36.1,9.471,1.761,-12.507,-10.447,-13.759,-11.004,-3.169,27.382,0.0,259.44,,270.0,270.0,-11.942,3.174,20.659,23.334
5536.0,3.216,0.817,-35.011,1.806,9.378,4.831,34.07,4.288,-15.033,-2.722,0.0,35.7,36.1,9.497,1.869,-12.623,-10.319,-13.938,-11.028,-3.169,27.382,0.0,259.44,,270.0,270.0,-11.929,3.183,20.665,23.293
5536.5,3.216,0.817,-35.011,1.806,9.378,4.831,34.07,4.288,-15.033,-2.722,0.0,35.7,36.1,9.497,1.869,-12.748,-10.213,-14.158,-11.069,-3.169,27.382,0.0,258.84,,270.0,270.0,-11.977,3.184,20.641,23.279
5537.0,3.216,0.817,-35.011,1.806,9.378,4.831,34.07,4.288,-15.033,-2.722,0.0,35.7,36.1,9.497,1.869,-12.836,-10.233,-14.262,-11.112,-3.169,27.382,0.0,258.84,,270.0,270.0,-12.047,3.184,20.67,23.266
5537.5,3.216,0.817,-35.011,1.806,9.378,4.831,34.07,4.288,-15.033,-2.722,0.0,35.7,36.1,9.497,1.869,-12.685,-10.403,-14.01,-11.063,-3.169,27.382,0.0,259.14,,270.0,270.0,-12.111,3.185,20.657,23.261
5538.0,3.216,0.817,-35.011,1.806,9.378,4.841,34.049,4.299,-15.069,-2.731,0.0,35.704,36.11,9.497,1.869,-12.475,-10.268,-13.855,-11.021,-3.167,27.385,0.0,259.14,,270.0,270.0,-12.04,3.185,20.659,23.254
5538.5,3.216,0.817,-35.011,1.806,9.378,4.841,34.049,4.299,-15.069,-2.731,0.0,35.7,36.1,9.497,1.869,-12.62,-10.263,-14.03,-11.033,-3.167,27.385,0.0,259.34,,270.0,270.0,-11.905,3.186,20.668,23.265
5539.0,2.991,0.714,-35.209,1.813,9.426,4.841,34.049,4.299,-15.069,-2.731,0.0,35.7,36.1,9.37,1.908,-12.805,-10.234,-14.217,-11.049,-3.167,27.385,0.0,259.34,,270.0,270.0,-11.986,3.186,20.67,23.264
5539.5,2.991,0.714,-35.209,1.813,9.426,4.841,34.049,4.299,-15.069,-2.731,0.0,35.7,36.1,9.37,1.908,-12.864,-10.333,-14.177,-11.155,-3.167,27.385,0.0,259.64,,270.0,270.0,-12.076,3.183,20.659,23.293
5540.0,2.991,0.714,-35.209,1.813,9.426,4.841,34.049,4.299,-15.069,-2.731,0.0,35.7,36.1,9.37,1.908,-12.692,-10.475,-13.828,-11.164,-3.167,27.385,0.0,259.64,,270.0,270.0,-12.132,3.18,20.665,23.329
5540.5,2.991,0.714,-35.209,1.813,9.426,4.841,34.049,4.299,-15.069,-2.731,0.0,35.7,36.1,9.37,1.908,-12.414,-10.586,-13.702,-11.218,-3.167,27.385,0.0,259.14,,270.0,270.0,-12.04,3.177,20.642,23.393
5541.0,2.991,0.714,-35.209,1.813,9.426,4.849,34.008,4.293,-15.064,-2.746,0.0,35.711,36.154,9.37,1.908,-12.716,-10.46,-13.958,-11.239,-3.156,27.381,0.0,259.14,,270.0,270.0,-11.98,3.174,20.675,23.426
5541.5,2.991,0.714,-35.209,1.813,9.426,4.849,34.008,4.293,-15.064,-2.746,0.0,35.7,36.2,9.37,1.908,-12.761,-10.432,-14.144,-11.262,-3.156,27.381,0.0,258.84,,270.0,270.0,-12.093,3.171,20.665,23.463
5542.0,2.991,0.714,-35.209,1.813,9.426,4.849,34.008,4.293,-15.064,-2.746,0.0,35.7,36.2,9.37,1.908,-12.903,-10.554,-14.119,-11.278,-3.156,27.381,0.0,258.84,,270.0,270.0,-12.15,3.168,20.66,23.456
5542.5,3.611,0.908,-34.598,1.83,9.386,4.849,34.008,4.293,-15.064,-2.746,0.0,35.7,36.2,9.615,1.847,-12.614,-10.586,-13.833,-11.284,-3.156,27.381,0.0,258.64,,270.0,270.0,-12.214,3.165,20.659,23.489
5543.0,3.611,0.908,-34.598,1.83,9.386,4.849,34.008,4.293,-15.064,-2.746,0.0,35.7,36.2,9.615,1.847,-12.654,-10.568,-13.869,-11.254,-3.156,27.381,0.0,258.64,,270.0,270.0,-12.079,3.172,20.651,23.491
5543.5,3.611,0.908,-34.598,1.83,9.386,4.849,34.008,4.293,-15.064,-2.746,0.0,35.7,36.2,9.615,1.847,-12.743,-10.442,-14.08,-11.24,-3.156,27.381,0.0,259.04,,270.0,270.0,-12.086,3.18,20.68,23.467
5544.0,3.611,0.908,-34.598,1.83,9.386,4.849,34.008,4.293,-15.064,-2.746,0.0,35.7,36.2,9.615,1.847,-12.851,-10.389,-14.255,-11.253,-3.156,27.381,0.0,259.04,,270.0,270.0,-12.126,3.187,20.667,23.469
5544.5,3.611,0.908,-34.598,1.83,9.386,4.866,34.06,4.266,-15.086,-2.725,0.0,35.718,36.115,9.615,1.847,-12.932,-10.403,-14.294,-11.211,-3.17,27.388,0.0,259.04,,270.0,270.0,-12.187,3.194,20.667,23.465
5545.0,3.611,0.908,-34.598,1.83,9.386,4.866,34.06,4.266,-15.086,-2.725,0.0,35.7,36.1,9.615,1.847,-12.791,-10.443,-13.994,-11.162,-3.17,27.388,0.0,259.04,,270.0,270.0,-12.21,3.2,20.657,23.463
5545.5,3.817,0.9,-35.209,1.838,9.432,4.866,34.06,4.266,-15.086,-2.725,0.0,35.7,36.1,9.436,1.72,-12.503,-10.428,-13.906,-11.102,-3.17,27.388,0.0,259.04,,270.0,270.0,-12.098,3.207,20.671,23.504
5546.0,3.817,0.9,-35.209,1.838,9.432,4.866,34.06,4.266,-15.086,-2.725,0.0,35.7,36.1,9.436,1.72,-12.694,-10.388,-14.079,-11.197,-3.17,27.388,0.0,259.04,,270.0,270.0,-11.985,3.217,20.679,23.511
5546.5,3.817,0.9,-35.209,1.838,9.432,4.866,34.06,4.266,-15.086,-2.725,0.0,35.7,36.1,9.436,1.72,-12.856,-10.319,-14.269,-11.196,-3.17,27.388,0.0,259.04,,270.0,270.0,-12.09,3.227,20.665,23.513
5547.0,3.817,0.9,-35.209,1.838,9.432,4.866,34.06,4.266,-15.086,-2.725,0.0,35.7,36.1,9.436,1.72,-12.959,-10.382,-14.385,-11.173,-3.17,27.388,0.0,259.04,,270.0,270.0,-12.16,3.237,20.681,23.518
5547.5,3.817,0.9,-35.209,1.838,9.432,4.851,34.088,4.299,-15.117,-2.734,0.0,35.722,36.183,9.436,1.72,-12.825,-10.39,-14.17,-11.135,-3.168,27.391,0.0,258.94,,270.0,270.0,-12.225,3.246,20.652,23.539
5548.0,3.817,0.9,-35.209,1.838,9.432,4.851,34.088,4.299,-15.117,-2.734,0.0,35.7,36.2,9.436,1.72,-12.663,-10.412,-13.92,-11.149,-3.168,27.391,0.0,258.94,,270.0,270.0,-12.13,3.256,20.651,23.532
5548.5,3.817,0.9,-35.209,1.838,9.432,4.851,34.088,4.299,-15.117,-2.734,0.0,35.7,36.2,9.436,1.72,-12.505,-10.496,-13.868,-11.138,-3.168,27.391,0.0,259.34,,270.0,270.0,-12.036,3.265,20.655,23.497
5549.0,2.765,0.724,-34.327,1.844,9.368,4.851,34.088,4.299,-15.117,-2.734,0.0,35.7,36.2,9.531,1.89,-12.87,-10.306,-14.301,-11.155,-3.168,27.391,0.0,259.34,,270.0,270.0,-12.002,3.274,20.654,23.434
5549.5,2.765,0.724,-34.327,1.844,9.368,4.851,34.088,4.299,-15.117,-2.734,0.0,35.7,36.2,9.531,1.89,-12.943,-10.328,-14.34,-11.197,-3.168,27.391,0.0,259.24,,270.0,270.0,-12.158,3.265,20.656,23.4
5550.0,2.765,0.724,-34.327,1.844,9.368,4.851,34.088,4.299,-15.117,-2.734,0.0,35.7,36.2,9.531,1.89,-12.762,-10.389,-14.15,-11.16,-3.168,27.391,0.0,259.24,,270.0,270.0,-12.202,3.257,20.658,23.389
5550.5,2.765,0.724,-34.327,1.844,9.368,4.851,34.088,4.299,-15.117,-2.734,0.0,35.7,36.2,9.531,1.89,-12.653,-10.415,-13.902,-11.09,-3.168,27.391,0.0,259.04,,270.0,270.0,-12.115,3.249,20.652,23.321
5551.0,2.765,0.724,-34.327,1.844,9.368,4.835,34.058,4.292,-15.163,-2.735,0.0,35.735,36.12,9.531,1.89,-12.649,-10.43,-13.929,-11.124,-3.157,27.391,0.0,259.04,,270.0,270.0,-12.015,3.241,20.667,23.311
5551.5,2.765,0.724,-34.327,1.844,9.368,4.835,34.058,4.292,-15.163,-2.735,0.0,35.7,36.1,9.531,1.89,-12.75,-10.348,-14.103,-11.136,-3.157,27.391,0.0,258.54,,270.0,270.0,-12.033,3.233,20.647,23.384
5552.0,2.62,0.6,-35.209,1.832,9.474,4.835,34.058,4.292,-15.163,-2.735,0.0,35.7,36.1,9.393,1.865,-12.845,-10.269,-14.268,-11.15,-3.157,27.391,0.0,258.54,,270.0,270.0,-12.084,3.226,20.649,23.453
5552.5,2.62,0.6,-35.209,1.832,9.474,4.835,34.058,4.292,-15.163,-2.735,0.0,35.7,36.1,9.393,1.865,-12.642,-10.469,-13.984,-11.086,-3.157,27.391,0.0,259.14,,270.0,270.0,-12.133,3.216,20.668,23.48
5553.0,2.62,0.6,-35.209,1.832,9.474,4.835,34.058,4.292,-15.163,-2.735,0.0,35.7,36.1,9.393,1.865,-12.439,-10.425,-13.788,-11.051,-3.157,27.391,0.0,259.14,,270.0,270.0,-12.045,3.206,20.643,23.536
5553.5,2.62,0.6,-35.209,1.832,9.474,4.835,34.058,4.292,-15.163,-2.735,0.0,35.7,36.1,9.393,1.865,-12.602,-10.317,-13.93,-11.084,-3.157,27.391,0.0,258.74,,270.0,270.0,-11.926,3.196,20.66,23.466
5554.0,2.62,0.6,-35.209,1.832,9.474,4.873,34.053,4.324,-15.181,-2.733,0.0,35.733,36.132,9.393,1.865,-12.702,-10.275,-14.084,-11.081,-3.16,27.386,0.0,258.74,,270.0,270.0,-11.983,3.187,20.649,23.415
