t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5554.5,2.62,0.6,-35.209,1.832,9.474,4.873,34.053,4.324,-15.181,-2.733,0.0,35.7,36.1,9.393,1.865,-12.843,-10.232,-14.243,-11.074,-3.16,27.386,0.0,259.24,,270.0,270.0,-12.036,3.178,20.656,23.452
5555.0,2.62,0.6,-35.209,1.832,9.474,4.873,34.053,4.324,-15.181,-2.733,0.0,35.7,36.1,9.393,1.865,-12.881,-10.266,-14.2,-11.095,-3.16,27.386,0.0,259.24,,270.0,270.0,-12.098,3.169,20.653,23.448
5555.5,3.202,0.869,-33.914,1.908,9.427,4.873,34.053,4.324,-15.181,-2.733,0.0,35.7,36.1,9.55,1.756,-12.626,-10.314,-13.949,-11.07,-3.16,27.386,0.0,259.04,,270.0,270.0,-12.11,3.16,20.66,23.425
5556.0,3.202,0.869,-33.914,1.908,9.427,4.873,34.053,4.324,-15.181,-2.733,0.0,35.7,36.1,9.55,1.756,-12.582,-10.27,-14.009,-11.021,-3.16,27.386,0.0,259.04,,270.0,270.0,-11.99,3.16,20.662,23.407
5556.5,3.202,0.869,-33.914,1.908,9.427,4.873,34.053,4.324,-15.181,-2.733,0.0,35.7,36.1,9.55,1.756,-12.733,-10.26,-14.119,-11.048,-3.16,27.386,0.0,258.84,,270.0,270.0,-11.971,3.161,20.652,23.381
5557.0,3.202,0.869,-33.914,1.908,9.427,4.873,34.053,4.324,-15.181,-2.733,0.0,35.7,36.1,9.55,1.756,-12.835,-10.214,-14.306,-11.047,-3.16,27.386,0.0,258.84,,270.0,270.0,-12.04,3.162,20.641,23.387
5557.5,3.202,0.869,-33.914,1.908,9.427,4.888,34.093,4.301,-15.231,-2.716,0.0,35.742,36.204,9.55,1.756,-12.851,-10.266,-14.289,-11.065,-3.16,27.393,0.0,258.64,,270.0,270.0,-12.1,3.162,20.657,23.428
5558.0,3.202,0.869,-33.914,1.908,9.427,4.888,34.093,4.301,-15.231,-2.716,0.0,35.7,36.2,9.55,1.756,-12.713,-10.399,-13.997,-11.063,-3.16,27.393,0.0,258.64,,270.0,270.0,-12.118,3.163,20.666,23.423
5558.5,3.568,0.938,-34.107,1.926,9.411,4.888,34.093,4.301,-15.231,-2.716,0.0,35.7,36.2,9.498,1.668,-12.478,-10.412,-13.883,-11.058,-3.16,27.393,0.0,258.94,,270.0,270.0,-12.043,3.164,20.67,23.439
5559.0,3.568,0.938,-34.107,1.926,9.411,4.888,34.093,4.301,-15.231,-2.716,0.0,35.7,36.2,9.498,1.668,-12.68,-10.308,-14.065,-11.075,-3.16,27.393,0.0,258.94,,270.0,270.0,-11.958,3.17,20.639,23.449
5559.5,3.568,0.938,-34.107,1.926,9.411,4.888,34.093,4.301,-15.231,-2.716,0.0,35.7,36.2,9.498,1.668,-13.049,-10.314,-14.504,-11.259,-3.16,27.393,0.0,259.04,,270.0,270.0,-12.032,3.177,20.671,23.455
5560.0,3.568,0.938,-34.107,1.926,9.411,4.888,34.093,4.301,-15.231,-2.716,0.0,35.7,36.2,9.498,1.668,-13.143,-10.455,-14.53,-11.377,-3.16,27.393,0.0,259.04,,270.0,270.0,-12.281,3.183,20.661,23.486
5560.5,3.568,0.938,-34.107,1.926,9.411,4.885,34.113,4.302,-15.3,-2.745,0.0,35.73,36.142,9.498,1.668,-13.046,-10.603,-14.313,-11.43,-3.168,27.379,0.0,259.04,,270.0,270.0,-12.376,3.19,20.651,23.481
5561.0,3.568,0.938,-34.107,1.926,9.411,4.885,34.113,4.302,-15.3,-2.745,0.0,35.7,36.1,9.498,1.668,-12.809,-10.605,-14.203,-11.412,-3.168,27.379,0.0,259.04,,270.0,270.0,-12.348,3.196,20.655,23.48
5561.5,3.568,0.938,-34.107,1.926,9.411,4.885,34.113,4.302,-15.3,-2.745,0.0,35.7,36.1,9.498,1.668,-12.863,-10.593,-14.262,-11.384,-3.168,27.379,0.0,259.14,,270.0,270.0,-12.257,3.202,20.66,23.463
5562.0,3.465,0.806,-35.209,1.834,9.483,4.885,34.113,4.302,-15.3,-2.745,0.0,35.7,36.1,9.441,1.775,-13.027,-10.553,-14.433,-11.441,-3.168,27.379,0.0,259.14,,270.0,270.0,-12.275,3.208,20.664,23.465
5562.5,3.465,0.806,-35.209,1.834,9.483,4.885,34.113,4.302,-15.3,-2.745,0.0,35.7,36.1,9.441,1.775,-13.154,-10.539,-14.533,-11.464,-3.168,27.379,0.0,259.24,,270.0,270.0,-12.363,3.212,20.656,23.487
5563.0,3.465,0.806,-35.209,1.834,9.483,4.885,34.113,4.302,-15.3,-2.745,0.0,35.7,36.1,9.441,1.775,-12.989,-10.602,-14.255,-11.351,-3.168,27.379,0.0,259.24,,270.0,270.0,-12.422,3.216,20.658,23.461
5563.5,3.465,0.806,-35.209,1.834,9.483,4.885,34.113,4.302,-15.3,-2.745,0.0,35.7,36.1,9.441,1.775,-12.817,-10.679,-14.057,-11.302,-3.168,27.379,0.0,259.44,,270.0,270.0,-12.299,3.22,20.667,23.471
5564.0,3.465,0.806,-35.209,1.834,9.483,4.878,34.079,4.298,-15.328,-2.746,0.0,35.742,36.172,9.441,1.775,-12.845,-10.639,-14.172,-11.366,-3.167,27.386,0.0,259.44,,270.0,270.0,-12.214,3.224,20.656,23.438
5564.5,3.465,0.806,-35.209,1.834,9.483,4.878,34.079,4.298,-15.328,-2.746,0.0,35.7,36.2,9.441,1.775,-13.018,-10.572,-14.39,-11.405,-3.167,27.386,0.0,259.34,,270.0,270.0,-12.255,3.228,20.668,23.408
5565.0,2.76,0.674,-35.209,1.79,9.437,4.878,34.079,4.298,-15.328,-2.746,0.0,35.7,36.2,9.468,2.036,-13.129,-10.569,-14.532,-11.461,-3.167,27.386,0.0,259.34,,270.0,270.0,-12.346,3.232,20.658,23.379
5565.5,2.76,0.674,-35.209,1.79,9.437,4.878,34.079,4.298,-15.328,-2.746,0.0,35.7,36.2,9.468,2.036,-13.134,-10.66,-14.481,-11.418,-3.167,27.386,0.0,259.54,,270.0,270.0,-12.423,3.224,20.663,23.439
5566.0,2.76,0.674,-35.209,1.79,9.437,4.878,34.079,4.298,-15.328,-2.746,0.0,35.7,36.2,9.468,2.036,-12.848,-10.674,-14.237,-11.365,-3.167,27.386,0.0,259.54,,270.0,270.0,-12.423,3.217,20.648,23.453
5566.5,2.76,0.674,-35.209,1.79,9.437,4.878,34.079,4.298,-15.328,-2.746,0.0,35.7,36.2,9.468,2.036,-12.865,-10.656,-14.174,-11.382,-3.167,27.386,0.0,259.34,,270.0,270.0,-12.281,3.209,20.657,23.525
5567.0,2.76,0.674,-35.209,1.79,9.437,4.859,34.058,4.303,-15.317,-2.745,0.0,35.741,36.115,9.468,2.036,-13.042,-10.57,-14.427,-11.423,-3.176,27.375,0.0,259.34,,270.0,270.0,-12.269,3.202,20.664,23.51
5567.5,2.76,0.674,-35.209,1.79,9.437,4.859,34.058,4.303,-15.317,-2.745,0.0,35.7,36.1,9.468,2.036,-13.138,-10.521,-14.57,-11.429,-3.176,27.375,0.0,259.44,,270.0,270.0,-12.366,3.195,20.65,23.473
5568.0,3.222,0.737,-35.209,1.786,9.482,4.859,34.058,4.303,-15.317,-2.745,0.0,35.7,36.1,9.448,1.863,-13.206,-10.605,-14.593,-11.489,-3.176,27.375,0.0,259.44,,270.0,270.0,-12.415,3.188,20.658,23.478
5568.5,3.222,0.737,-35.209,1.786,9.482,4.859,34.058,4.303,-15.317,-2.745,0.0,35.7,36.1,9.448,1.863,-12.946,-10.698,-14.352,-11.419,-3.176,27.375,0.0,259.44,,270.0,270.0,-12.473,3.188,20.656,23.482
5569.0,3.222,0.737,-35.209,1.786,9.482,4.859,34.058,4.303,-15.317,-2.745,0.0,35.7,36.1,9.448,1.863,-12.867,-10.635,-14.238,-11.384,-3.176,27.375,0.0,259.44,,270.0,270.0,-12.354,3.189,20.651,23.495
5569.5,3.222,0.737,-35.209,1.786,9.482,4.859,34.058,4.303,-15.317,-2.745,0.0,35.7,36.1,9.448,1.863,-12.919,-10.611,-14.336,-11.449,-3.176,27.375,0.0,259.64,,270.0,270.0,-12.281,3.189,20.641,23.502
5570.0,3.222,0.737,-35.209,1.786,9.482,4.859,34.058,4.303,-15.317,-2.745,0.0,35.7,36.1,9.448,1.863,-13.247,-10.6,-14.699,-11.534,-3.176,27.375,0.0,259.64,,270.0,270.0,-12.329,3.19,20.649,23.572
5570.5,3.222,0.737,-35.209,1.786,9.482,4.865,34.089,4.314,-15.359,-2.711,0.0,35.748,36.13,9.448,1.863,-13.286,-10.66,-14.691,-11.562,-3.16,27.382,0.0,259.84,,270.0,270.0,-12.52,3.19,20.629,23.608
5571.0,3.222,0.737,-35.209,1.786,9.482,4.865,34.089,4.314,-15.359,-2.711,0.0,35.7,36.1,9.448,1.863,-13.194,-10.797,-14.427,-11.513,-3.16,27.382,0.0,259.84,,270.0,270.0,-12.55,3.191,20.64,23.654
5571.5,3.581,0.852,-35.209,1.829,9.515,4.865,34.089,4.314,-15.359,-2.711,0.0,35.7,36.1,9.299,1.82,-12.852,-10.786,-14.284,-11.478,-3.16,27.382,0.0,259.74,,270.0,270.0,-12.483,3.191,20.651,23.667
5572.0,3.581,0.852,-35.209,1.829,9.515,4.865,34.089,4.314,-15.359,-2.711,0.0,35.7,36.1,9.299,1.82,-13.006,-10.756,-14.375,-11.531,-3.16,27.382,0.0,259.74,,270.0,270.0,-12.35,3.198,20.642,23.693
5572.5,3.581,0.852,-35.209,1.829,9.515,4.865,34.089,4.314,-15.359,-2.711,0.0,35.7,36.1,9.299,1.82,-13.133,-10.687,-14.554,-11.55,-3.16,27.382,0.0,259.44,,270.0,270.0,-12.417,3.204,20.627,23.683
5573.0,3.581,0.852,-35.209,1.829,9.515,4.865,34.089,4.314,-15.359,-2.711,0.0,35.7,36.1,9.299,1.82,-13.262,-10.646,-14.704,-11.592,-3.16,27.382,0.0,259.44,,270.0,270.0,-12.481,3.21,20.638,23.691
5573.5,3.581,0.852,-35.209,1.829,9.515,4.872,34.128,4.303,-15.409,-2.731,0.0,35.752,36.119,9.299,1.82,-13.244,-10.853,-14.493,-11.531,-3.159,27.382,0.0,259.54,,270.0,270.0,-12.551,3.216,20.649,23.67
5574.0,3.581,0.852,-35.209,1.829,9.515,4.872,34.128,4.303,-15.409,-2.731,0.0,35.8,36.1,9.299,1.82,-12.945,-10.845,-14.365,-11.543,-3.159,27.382,0.0,259.54,,270.0,270.0,-12.53,3.222,20.646,23.632
5574.5,3.472,0.847,-35.209,1.82,9.383,4.872,34.128,4.303,-15.409,-2.731,0.0,35.8,36.1,9.395,1.953,-13.005,-10.77,-14.437,-11.573,-3.159,27.382,0.0,259.34,,270.0,270.0,-12.425,3.228,20.626,23.617
5575.0,3.472,0.847,-35.209,1.82,9.383,4.872,34.128,4.303,-15.409,-2.731,0.0,35.8,36.1,9.395,1.953,-13.201,-10.712,-14.634,-11.586,-3.159,27.382,0.0,259.34,,270.0,270.0,-12.446,3.232,20.631,23.584
5575.5,3.472,0.847,-35.209,1.82,9.383,4.872,34.128,4.303,-15.409,-2.731,0.0,35.8,36.1,9.395,1.953,-13.311,-10.72,-14.747,-11.58,-3.159,27.382,0.0,259.44,,270.0,270.0,-12.533,3.236,20.646,23.546
5576.0,3.472,0.847,-35.209,1.82,9.383,4.872,34.128,4.303,-15.409,-2.731,0.0,35.8,36.1,9.395,1.953,-13.312,-10.879,-14.537,-11.565,-3.159,27.382,0.0,259.44,,270.0,270.0,-12.589,3.24,20.615,23.462
5576.5,3.472,0.847,-35.209,1.82,9.383,4.872,34.128,4.303,-15.409,-2.731,0.0,35.8,36.1,9.395,1.953,-12.953,-10.831,-14.31,-11.5,-3.159,27.382,0.0,259.54,,270.0,270.0,-12.573,3.244,20.634,23.458
5577.0,3.472,0.847,-35.209,1.82,9.383,4.894,34.075,4.32,-15.434,-2.71,0.0,35.757,36.152,9.395,1.953,-13.054,-10.72,-14.454,-11.536,-3.159,27.397,0.0,259.54,,270.0,270.0,-12.399,3.248,20.628,23.448
5577.5,3.472,0.847,-35.209,1.82,9.383,4.894,34.075,4.32,-15.434,-2.71,0.0,35.8,36.2,9.395,1.953,-13.211,-10.673,-14.657,-11.547,-3.159,27.397,0.0,259.64,,270.0,270.0,-12.441,3.251,20.604,23.454
5578.0,2.973,0.719,-34.91,1.805,9.461,4.894,34.075,4.32,-15.434,-2.71,0.0,35.8,36.2,9.512,1.74,-13.192,-10.755,-14.607,-11.555,-3.159,27.397,0.0,259.64,,270.0,270.0,-12.522,3.255,20.631,23.453
5578.5,2.973,0.719,-34.91,1.805,9.461,4.894,34.075,4.32,-15.434,-2.71,0.0,35.8,36.2,9.512,1.74,-13.093,-10.824,-14.293,-11.474,-3.159,27.397,0.0,259.44,,270.0,270.0,-12.527,3.25,20.609,23.494
5579.0,2.973,0.719,-34.91,1.805,9.461,4.894,34.075,4.32,-15.434,-2.71,0.0,35.8,36.2,9.512,1.74,-12.795,-10.762,-14.164,-11.465,-3.159,27.397,0.0,259.44,,270.0,270.0,-12.421,3.246,20.622,23.487
5579.5,2.973,0.719,-34.91,1.805,9.461,4.894,34.075,4.32,-15.434,-2.71,0.0,35.8,36.2,9.512,1.74,-12.976,-10.733,-14.325,-11.522,-3.159,27.397,0.0,259.54,,270.0,270.0,-12.296,3.241,20.614,23.499
5580.0,2.973,0.719,-34.91,1.805,9.461,4.871,34.06,4.253,-15.431,-2.75,0.0,35.752,36.156,9.512,1.74,-13.118,-10.7,-14.511,-11.517,-3.157,27.386,0.0,259.54,,270.0,270.0,-12.389,3.237,20.62,23.501
5580.5,2.973,0.719,-34.91,1.805,9.461,4.871,34.06,4.253,-15.431,-2.75,0.0,35.8,36.2,9.512,1.74,-13.272,-10.726,-14.637,-11.593,-3.157,27.386,0.0,259.64,,270.0,270.0,-12.462,3.232,20.611,23.507
5581.0,3.644,0.858,-35.209,1.781,9.469,4.871,34.06,4.253,-15.431,-2.75,0.0,35.8,36.2,9.445,1.922,-13.031,-10.746,-14.325,-11.534,-3.157,27.386,0.0,259.64,,270.0,270.0,-12.557,3.228,20.61,23.579
5581.5,3.644,0.858,-35.209,1.781,9.469,4.871,34.06,4.253,-15.431,-2.75,0.0,35.8,36.2,9.445,1.922,-12.804,-10.747,-14.242,-11.457,-3.157,27.386,0.0,259.44,,270.0,270.0,-12.409,3.235,20.618,23.585
5582.0,3.644,0.858,-35.209,1.781,9.469,4.871,34.06,4.253,-15.431,-2.75,0.0,35.8,36.2,9.445,1.922,-12.92,-10.703,-14.311,-11.493,-3.157,27.386,0.0,259.44,,270.0,270.0,-12.313,3.242,20.621,23.599
5582.5,3.644,0.858,-35.209,1.781,9.469,4.871,34.06,4.253,-15.431,-2.75,0.0,35.8,36.2,9.445,1.922,-13.071,-10.645,-14.469,-11.497,-3.157,27.386,0.0,259.04,,270.0,270.0,-12.357,3.248,20.622,23.655
5583.0,3.644,0.858,-35.209,1.781,9.469,4.871,34.06,4.253,-15.431,-2.75,0.0,35.8,36.2,9.445,1.922,-13.169,-10.635,-14.594,-11.542,-3.157,27.386,0.0,259.04,,270.0,270.0,-12.421,3.255,20.61,23.668
5583.5,3.644,0.858,-35.209,1.781,9.469,4.844,34.109,4.308,-15.459,-2.737,0.0,35.747,36.193,9.445,1.922,-13.245,-10.639,-14.714,-11.534,-3.156,27.383,0.0,259.14,,270.0,270.0,-12.485,3.261,20.611,23.632
5584.0,3.644,0.858,-35.209,1.781,9.469,4.844,34.109,4.308,-15.459,-2.737,0.0,35.7,36.2,9.445,1.922,-13.008,-10.865,-14.245,-11.527,-3.156,27.383,0.0,259.14,,270.0,270.0,-12.533,3.268,20.605,23.598
5584.5,3.636,0.868,-35.209,1.8,9.506,4.844,34.109,4.308,-15.459,-2.737,0.0,35.7,36.2,9.449,1.787,-12.882,-10.825,-14.279,-11.538,-3.156,27.383,0.0,259.64,,270.0,270.0,-12.412,3.274,20.611,23.6
5585.0,3.636,0.868,-35.209,1.8,9.506,4.844,34.109,4.308,-15.459,-2.737,0.0,35.7,36.2,9.449,1.787,-13.074,-10.755,-14.504,-11.586,-3.156,27.383,0.0,259.64,,270.0,270.0,-12.381,3.28,20.616,23.635
5585.5,3.636,0.868,-35.209,1.8,9.506,4.844,34.109,4.308,-15.459,-2.737,0.0,35.7,36.2,9.449,1.787,-13.258,-10.643,-14.727,-11.604,-3.156,27.383,0.0,259.64,,270.0,270.0,-12.48,3.285,20.609,23.642
5586.0,3.636,0.868,-35.209,1.8,9.506,4.844,34.109,4.308,-15.459,-2.737,0.0,35.7,36.2,9.449,1.787,-13.368,-10.704,-14.818,-11.614,-3.156,27.383,0.0,259.64,,270.0,270.0,-12.558,3.291,20.605,23.617
5586.5,3.636,0.868,-35.209,1.8,9.506,4.864,34.146,4.316,-15.526,-2.743,0.0,35.747,36.149,9.449,1.787,-13.216,-10.791,-14.618,-11.581,-3.168,27.377,0.0,259.34,,270.0,270.0,-12.626,3.297,20.604,23.67
5587.0,3.636,0.868,-35.209,1.8,9.506,4.864,34.146,4.316,-15.526,-2.743,0.0,35.7,36.1,9.449,1.787,-13.016,-10.768,-14.321,-11.521,-3.168,27.377,0.0,259.34,,270.0,270.0,-12.552,3.302,20.614,23.651
5587.5,3.386,0.867,-34.873,1.792,9.415,4.864,34.146,4.316,-15.526,-2.743,0.0,35.7,36.1,9.538,1.946,-13.117,-10.787,-14.512,-11.578,-3.168,27.377,0.0,259.14,,270.0,270.0,-12.406,3.308,20.599,23.607
5588.0,3.386,0.867,-34.873,1.792,9.415,4.864,34.146,4.316,-15.526,-2.743,0.0,35.7,36.1,9.538,1.946,-13.239,-10.709,-14.687,-11.628,-3.168,27.377,0.0,259.14,,270.0,270.0,-12.499,3.309,20.599,23.59
5588.5,3.386,0.867,-34.873,1.792,9.415,4.864,34.146,4.316,-15.526,-2.743,0.0,35.7,36.1,9.538,1.946,-13.373,-10.678,-14.828,-11.635,-3.168,27.377,0.0,258.84,,270.0,270.0,-12.566,3.31,20.604,23.564
5589.0,3.386,0.867,-34.873,1.792,9.415,4.864,34.146,4.316,-15.526,-2.743,0.0,35.7,36.1,9.538,1.946,-13.365,-10.863,-14.68,-11.682,-3.168,27.377,0.0,258.84,,270.0,270.0,-12.628,3.312,20.615,23.51
5589.5,3.386,0.867,-34.873,1.792,9.415,4.913,34.138,4.321,-15.554,-2.731,0.0,35.77,36.165,9.538,1.946,-13.078,-10.924,-14.406,-11.597,-3.149,27.392,0.0,259.14,,270.0,270.0,-12.647,3.313,20.615,23.522
5590.0,3.386,0.867,-34.873,1.792,9.415,4.913,34.138,4.321,-15.554,-2.731,0.0,35.8,36.2,9.538,1.946,-12.969,-10.923,-14.317,-11.567,-3.149,27.392,0.0,259.14,,270.0,270.0,-12.501,3.314,20.599,23.555
5590.5,3.386,0.867,-34.873,1.792,9.415,4.913,34.138,4.321,-15.554,-2.731,0.0,35.8,36.2,9.538,1.946,-13.108,-10.814,-14.469,-11.59,-3.149,27.392,0.0,259.04,,270.0,270.0,-12.444,3.315,20.6,23.583
5591.0,2.952,0.783,-33.647,1.89,9.376,4.913,34.138,4.321,-15.554,-2.731,0.0,35.8,36.2,9.679,1.767,-13.349,-10.755,-14.765,-11.649,-3.149,27.392,0.0,259.04,,270.0,270.0,-12.495,3.316,20.624,23.519
5591.5,2.952,0.783,-33.647,1.89,9.376,4.913,34.138,4.321,-15.554,-2.731,0.0,35.8,36.2,9.679,1.767,-13.239,-10.791,-14.516,-11.594,-3.149,27.392,0.0,259.04,,270.0,270.0,-12.63,3.31,20.625,23.499
5592.0,2.952,0.783,-33.647,1.89,9.376,4.913,34.138,4.321,-15.554,-2.731,0.0,35.8,36.2,9.679,1.767,-12.879,-10.866,-14.327,-11.504,-3.149,27.392,0.0,259.04,,270.0,270.0,-12.535,3.305,20.62,23.464
5592.5,2.952,0.783,-33.647,1.89,9.376,4.913,34.138,4.321,-15.554,-2.731,0.0,35.8,36.2,9.679,1.767,-12.904,-10.817,-14.359,-11.528,-3.149,27.392,0.0,259.04,,270.0,270.0,-12.394,3.299,20.622,23.473
5593.0,2.952,0.783,-33.647,1.89,9.376,4.863,34.074,4.292,-15.572,-2.738,0.0,35.768,36.141,9.679,1.767,-13.117,-10.759,-14.554,-11.576,-3.144,27.391,0.0,259.04,,270.0,270.0,-12.402,3.293,20.626,23.476
5593.5,2.952,0.783,-33.647,1.89,9.376,4.863,34.074,4.292,-15.572,-2.738,0.0,35.8,36.1,9.679,1.767,-13.261,-10.719,-14.708,-11.635,-3.144,27.391,0.0,259.24,,270.0,270.0,-12.501,3.287,20.647,23.524
5594.0,2.732,0.722,-34.064,1.898,9.401,4.863,34.074,4.292,-15.572,-2.738,0.0,35.8,36.1,9.468,1.641,-13.272,-10.828,-14.646,-11.578,-3.144,27.391,0.0,259.24,,270.0,270.0,-12.581,3.282,20.625,23.54
5594.5,2.732,0.722,-34.064,1.898,9.401,4.863,34.074,4.292,-15.572,-2.738,0.0,35.8,36.1,9.468,1.641,-12.864,-10.771,-14.329,-11.51,-3.144,27.391,0.0,259.24,,270.0,270.0,-12.581,3.273,20.643,23.564
5595.0,2.732,0.722,-34.064,1.898,9.401,4.863,34.074,4.292,-15.572,-2.738,0.0,35.8,36.1,9.468,1.641,-12.933,-10.762,-14.388,-11.506,-3.144,27.391,0.0,259.24,,270.0,270.0,-12.369,3.264,20.656,23.569
5595.5,2.732,0.722,-34.064,1.898,9.401,4.863,34.074,4.292,-15.572,-2.738,0.0,35.8,36.1,9.468,1.641,-13.079,-10.717,-14.545,-11.542,-3.144,27.391,0.0,259.54,,270.0,270.0,-12.397,3.255,20.656,23.574
5596.0,2.732,0.722,-34.064,1.898,9.401,4.877,34.116,4.323,-15.585,-2.722,0.0,35.779,36.19,9.468,1.641,-13.191,-10.72,-14.651,-11.588,-3.15,27.399,0.0,259.54,,270.0,270.0,-12.471,3.247,20.639,23.59
5596.5,2.732,0.722,-34.064,1.898,9.401,4.877,34.116,4.323,-15.585,-2.722,0.0,35.8,36.2,9.468,1.641,-13.169,-10.78,-14.581,-11.591,-3.15,27.399,0.0,259.44,,270.0,270.0,-12.538,3.238,20.669,23.58
5597.0,2.732,0.722,-34.064,1.898,9.401,4.877,34.116,4.323,-15.585,-2.722,0.0,35.8,36.2,9.468,1.641,-13.037,-10.803,-14.318,-11.57,-3.15,27.399,0.0,259.44,,270.0,270.0,-12.53,3.23,20.654,23.584
5597.5,3.56,0.819,-35.209,1.788,9.469,4.877,34.116,4.323,-15.585,-2.722,0.0,35.8,36.2,9.422,1.876,-12.898,-10.841,-14.278,-11.557,-3.15,27.399,0.0,259.44,,270.0,270.0,-12.432,3.222,20.655,23.636
5598.0,3.56,0.819,-35.209,1.788,9.469,4.877,34.116,4.323,-15.585,-2.722,0.0,35.8,36.2,9.422,1.876,-13.201,-10.69,-14.625,-11.571,-3.15,27.399,0.0,259.44,,270.0,270.0,-12.393,3.227,20.657,23.66
5598.5,3.56,0.819,-35.209,1.788,9.469,4.877,34.116,4.323,-15.585,-2.722,0.0,35.8,36.2,9.422,1.876,-13.275,-10.683,-14.747,-11.55,-3.15,27.399,0.0,259.44,,270.0,270.0,-12.522,3.233,20.662,23.638
5599.0,3.56,0.819,-35.209,1.788,9.469,4.877,34.116,4.323,-15.585,-2.722,0.0,35.8,36.2,9.422,1.876,-13.213,-10.767,-14.595,-11.523,-3.15,27.399,0.0,259.44,,270.0,270.0,-12.564,3.238,20.655,23.665
5599.5,3.56,0.819,-35.209,1.788,9.469,4.854,34.14,4.352,-15.627,-2.745,0.0,35.779,36.281,9.422,1.876,-13.037,-10.727,-14.374,-11.465,-3.157,27.384,0.0,259.14,,270.0,270.0,-12.525,3.243,20.641,23.697
5600.0,3.56,0.819,-35.209,1.788,9.469,4.854,34.14,4.352,-15.627,-2.745,0.0,35.8,36.3,9.422,1.876,-12.88,-10.777,-14.326,-11.462,-3.157,27.384,0.0,259.14,,270.0,270.0,-12.401,3.249,20.646,23.621
5600.5,2.965,0.686,-35.209,1.806,9.442,4.854,34.14,4.352,-15.627,-2.745,0.0,35.8,36.3,9.454,1.893,-13.021,-10.724,-14.462,-11.523,-3.157,27.384,0.0,259.04,,270.0,270.0,-12.361,3.254,20.653,23.576
5601.0,2.965,0.686,-35.209,1.806,9.442,4.854,34.14,4.352,-15.627,-2.745,0.0,35.8,36.3,9.454,1.893,-13.21,-10.675,-14.622,-11.526,-3.157,27.384,0.0,259.04,,270.0,270.0,-12.432,3.249,20.65,23.567
5601.5,2.965,0.686,-35.209,1.806,9.442,4.854,34.14,4.352,-15.627,-2.745,0.0,35.8,36.3,9.454,1.893,-13.135,-10.705,-14.614,-11.564,-3.157,27.384,0.0,259.14,,270.0,270.0,-12.508,3.244,20.66,23.553
5602.0,2.965,0.686,-35.209,1.806,9.442,4.854,34.14,4.352,-15.627,-2.745,0.0,35.8,36.3,9.454,1.893,-12.989,-10.72,-14.315,-11.468,-3.157,27.384,0.0,259.14,,270.0,270.0,-12.504,3.24,20.657,23.555
5602.5,2.965,0.686,-35.209,1.806,9.442,4.874,34.126,4.325,-15.66,-2.739,0.0,35.788,36.158,9.454,1.893,-12.899,-10.741,-14.293,-11.483,-3.16,27.391,0.0,258.84,,270.0,270.0,-12.373,3.235,20.668,23.567
5603.0,2.965,0.686,-35.209,1.806,9.442,4.874,34.126,4.325,-15.66,-2.739,0.0,35.8,36.2,9.454,1.893,-13.059,-10.695,-14.496,-11.49,-3.16,27.391,0.0,258.84,,270.0,270.0,-12.354,3.231,20.643,23.591
5603.5,2.965,0.686,-35.209,1.806,9.442,4.874,34.126,4.325,-15.66,-2.739,0.0,35.8,36.2,9.454,1.893,-13.222,-10.622,-14.671,-11.512,-3.16,27.391,0.0,258.64,,270.0,270.0,-12.435,3.226,20.651,23.573
5604.0,3.067,0.785,-34.771,1.89,9.443,4.874,34.126,4.325,-15.66,-2.739,0.0,35.8,36.2,9.478,1.739,-13.31,-10.634,-14.775,-11.576,-3.16,27.391,0.0,258.64,,270.0,270.0,-12.507,3.222,20.638,23.54
5604.5,3.067,0.785,-34.771,1.89,9.443,4.874,34.126,4.325,-15.66,-2.739,0.0,35.8,36.2,9.478,1.739,-13.251,-10.837,-14.591,-11.564,-3.16,27.391,0.0,259.04,,270.0,270.0,-12.574,3.22,20.651,23.54
5605.0,3.067,0.785,-34.771,1.89,9.443,4.874,34.126,4.325,-15.66,-2.739,0.0,35.8,36.2,9.478,1.739,-12.99,-10.84,-14.282,-11.549,-3.16,27.391,0.0,259.04,,270.0,270.0,-12.561,3.217,20.652,23.549
5605.5,3.067,0.785,-34.771,1.89,9.443,4.874,34.126,4.325,-15.66,-2.739,0.0,35.8,36.2,9.478,1.739,-13.101,-10.738,-14.492,-11.533,-3.16,27.391,0.0,259.04,,270.0,270.0,-12.415,3.215,20.642,23.545
5606.0,3.067,0.785,-34.771,1.89,9.443,4.831,34.108,4.316,-15.692,-2.725,0.0,35.782,36.235,9.478,1.739,-13.245,-10.664,-14.712,-11.544,-3.163,27.387,0.0,259.04,,270.0,270.0,-12.466,3.212,20.65,23.505
5606.5,3.067,0.785,-34.771,1.89,9.443,4.831,34.108,4.316,-15.692,-2.725,0.0,35.8,36.2,9.478,1.739,-13.329,-10.655,-14.818,-11.551,-3.163,27.387,0.0,258.94,,270.0,270.0,-12.541,3.21,20.644,23.486
5607.0,2.85,0.752,-33.644,1.838,9.323,4.831,34.108,4.316,-15.692,-2.725,0.0,35.8,36.2,9.678,1.823,-13.307,-10.775,-14.652,-11.563,-3.163,27.387,0.0,258.94,,270.0,270.0,-12.588,3.208,20.644,23.456
5607.5,2.85,0.752,-33.644,1.838,9.323,4.831,34.108,4.316,-15.692,-2.725,0.0,35.8,36.2,9.678,1.823,-13.004,-10.763,-14.484,-11.532,-3.163,27.387,0.0,258.84,,270.0,270.0,-12.574,3.202,20.638,23.515
5608.0,2.85,0.752,-33.644,1.838,9.323,4.831,34.108,4.316,-15.692,-2.725,0.0,35.8,36.2,9.678,1.823,-13.055,-10.775,-14.48,-11.549,-3.163,27.387,0.0,258.84,,270.0,270.0,-12.445,3.196,20.636,23.549
5608.5,2.85,0.752,-33.644,1.838,9.323,4.831,34.108,4.316,-15.692,-2.725,0.0,35.8,36.2,9.678,1.823,-13.327,-10.707,-14.792,-11.604,-3.163,27.387,0.0,258.94,,270.0,270.0,-12.465,3.19,20.637,23.542
5609.0,2.85,0.752,-33.644,1.838,9.323,4.872,34.139,4.331,-15.731,-2.734,0.0,35.782,36.188,9.678,1.823,-13.388,-10.796,-14.743,-11.588,-3.164,27.384,0.0,258.94,,270.0,270.0,-12.608,3.185,20.63,23.591
5609.5,2.85,0.752,-33.644,1.838,9.323,4.872,34.139,4.331,-15.731,-2.734,0.0,35.8,36.2,9.678,1.823,-13.229,-10.762,-14.556,-11.544,-3.164,27.384,0.0,258.74,,270.0,270.0,-12.629,3.179,20.628,23.658
5610.0,2.85,0.752,-33.644,1.838,9.323,4.872,34.139,4.331,-15.731,-2.734,0.0,35.8,36.2,9.678,1.823,-12.9,-10.787,-14.411,-11.485,-3.164,27.384,0.0,258.74,,270.0,270.0,-12.523,3.174,20.615,23.714
5610.5,3.421,0.872,-33.965,1.865,9.403,4.872,34.139,4.331,-15.731,-2.734,0.0,35.8,36.2,9.535,1.624,-12.991,-10.767,-14.469,-11.477,-3.164,27.384,0.0,259.44,,270.0,270.0,-12.396,3.168,20.617,23.741
5611.0,3.421,0.872,-33.965,1.865,9.403,4.872,34.139,4.331,-15.731,-2.734,0.0,35.8,36.2,9.535,1.624,-13.181,-10.723,-14.642,-11.579,-3.164,27.384,0.0,259.44,,270.0,270.0,-12.426,3.173,20.625,23.854
5611.5,3.421,0.872,-33.965,1.865,9.403,4.872,34.139,4.331,-15.731,-2.734,0.0,35.8,36.2,9.535,1.624,-13.292,-10.681,-14.763,-11.57,-3.164,27.384,0.0,259.44,,270.0,270.0,-12.532,3.177,20.627,23.928
5612.0,3.421,0.872,-33.965,1.865,9.403,4.872,34.139,4.331,-15.731,-2.734,0.0,35.8,36.2,9.535,1.624,-13.04,-10.702,-14.475,-11.511,-3.164,27.384,0.0,259.44,,270.0,270.0,-12.576,3.181,20.608,23.942
5612.5,3.421,0.872,-33.965,1.865,9.403,4.848,34.161,4.336,-15.757,-2.727,0.0,35.786,36.215,9.535,1.624,-12.921,-10.747,-14.351,-11.464,-3.159,27.386,0.0,259.14,,270.0,270.0,-12.432,3.185,20.628,23.97
5613.0,3.421,0.872,-33.965,1.865,9.403,4.848,34.161,4.336,-15.757,-2.727,0.0,35.8,36.2,9.535,1.624,-13.005,-10.69,-14.443,-11.514,-3.159,27.386,0.0,259.14,,270.0,270.0,-12.371,3.189,20.595,23.974
5613.5,2.464,0.66,-34.331,1.874,9.439,4.848,34.161,4.336,-15.757,-2.727,0.0,35.8,36.2,9.461,1.753,-13.153,-10.672,-14.611,-11.527,-3.159,27.386,0.0,259.34,,270.0,270.0,-12.413,3.192,20.617,23.995
5614.0,2.464,0.66,-34.331,1.874,9.439,4.848,34.161,4.336,-15.757,-2.727,0.0,35.8,36.2,9.461,1.753,-13.267,-10.67,-14.737,-11.59,-3.159,27.386,0.0,259.34,,270.0,270.0,-12.491,3.18,20.609,24.03
5614.5,2.464,0.66,-34.331,1.874,9.439,4.848,34.161,4.336,-15.757,-2.727,0.0,35.8,36.2,9.461,1.753,-13.256,-10.776,-14.595,-11.592,-3.159,27.386,0.0,259.44,,270.0,270.0,-12.566,3.169,20.608,24.045
5615.0,2.464,0.66,-34.331,1.874,9.439,4.848,34.161,4.336,-15.757,-2.727,0.0,35.8,36.2,9.461,1.753,-12.89,-10.903,-14.175,-11.45,-3.159,27.386,0.0,259.44,,270.0,270.0,-12.555,3.157,20.613,24.077
5615.5,2.464,0.66,-34.331,1.874,9.439,4.839,34.087,4.363,-15.769,-2.742,0.0,35.8,36.2,9.461,1.753,-12.994,-10.728,-14.372,-11.477,-3.169,27.381,0.0,259.34,,270.0,270.0,-12.393,3.135,20.606,24.054
5616.0,2.464,0.66,-34.331,1.874,9.439,4.839,34.087,4.363,-15.769,-2.742,0.0,35.8,36.2,9.461,1.753,-13.138,-10.584,-14.601,-11.468,-3.169,27.381,0.0,259.34,,270.0,270.0,-12.393,3.135,20.588,24.015
5616.5,2.464,0.66,-34.331,1.874,9.439,4.839,34.087,4.363,-15.769,-2.742,0.0,35.8,36.2,9.461,1.753,-13.261,-10.64,-14.664,-11.484,-3.169,27.381,0.0,259.34,,270.0,270.0,-12.448,3.124,20.591,23.987
5617.0,3.388,0.772,-35.209,1.787,9.425,4.839,34.087,4.363,-15.769,-2.742,0.0,35.8,36.2,9.431,1.857,-12.951,-10.654,-14.418,-11.33,-3.169,27.381,0.0,259.34,,270.0,270.0,-12.512,3.113,20.609,23.998
5617.5,3.388,0.772,-35.209,1.787,9.425,4.839,34.087,4.363,-15.769,-2.742,0.0,35.8,36.2,9.431,1.857,-12.739,-10.694,-14.055,-11.305,-3.169,27.381,0.0,259.34,,270.0,270.0,-12.338,3.117,20.612,24.032
5618.0,3.388,0.772,-35.209,1.787,9.425,4.839,34.087,4.363,-15.769,-2.742,0.0,35.8,36.2,9.431,1.857,-12.897,-10.662,-14.269,-11.361,-3.169,27.381,0.0,259.34,,270.0,270.0,-12.198,3.122,20.613,24.064
5618.5,3.388,0.772,-35.209,1.787,9.425,4.839,34.087,4.363,-15.769,-2.742,0.0,35.8,36.2,9.431,1.857,-13.062,-10.557,-14.468,-11.383,-3.169,27.381,0.0,259.34,,270.0,270.0,-12.297,3.126,20.592,24.014
5619.0,3.388,0.772,-35.209,1.787,9.425,4.829,34.123,4.351,-15.778,-2.746,0.0,35.79,36.244,9.431,1.857,-13.201,-10.566,-14.657,-11.444,-3.159,27.379,0.0,259.34,,270.0,270.0,-12.367,3.13,20.604,24.003
5619.5,3.388,0.772,-35.209,1.787,9.425,4.829,34.123,4.351,-15.778,-2.746,0.0,35.8,36.2,9.431,1.857,-12.957,-10.671,-14.424,-11.349,-3.159,27.379,0.0,259.64,,270.0,270.0,-12.467,3.134,20.591,23.994
5620.0,3.139,0.789,-34.946,1.788,9.386,4.829,34.123,4.351,-15.778,-2.746,0.0,35.8,36.2,9.505,1.911,-12.835,-10.599,-14.176,-11.278,-3.159,27.379,0.0,259.64,,270.0,270.0,-12.35,3.139,20.612,23.911
5620.5,3.139,0.789,-34.946,1.788,9.386,4.829,34.123,4.351,-15.778,-2.746,0.0,35.8,36.2,9.505,1.911,-12.821,-10.661,-14.198,-11.319,-3.159,27.379,0.0,259.84,,270.0,270.0,-12.222,3.139,20.586,23.858
5621.0,3.139,0.789,-34.946,1.788,9.386,4.829,34.123,4.351,-15.778,-2.746,0.0,35.8,36.2,9.505,1.911,-13.02,-10.579,-14.417,-11.357,-3.159,27.379,0.0,259.84,,270.0,270.0,-12.25,3.139,20.599,23.794
5621.5,3.139,0.789,-34.946,1.788,9.386,4.829,34.123,4.351,-15.778,-2.746,0.0,35.8,36.2,9.505,1.911,-13.119,-10.477,-14.609,-11.375,-3.159,27.379,0.0,259.84,,270.0,270.0,-12.343,3.139,20.598,23.725
5622.0,3.139,0.789,-34.946,1.788,9.386,4.869,34.174,4.334,-15.821,-2.733,0.0,35.791,36.16,9.505,1.911,-13.146,-10.55,-14.63,-11.404,-3.168,27.376,0.0,259.84,,270.0,270.0,-12.395,3.139,20.598,23.701
5622.5,3.139,0.789,-34.946,1.788,9.386,4.869,34.174,4.334,-15.821,-2.733,0.0,35.8,36.2,9.505,1.911,-12.77,-10.558,-14.135,-11.256,-3.168,27.376,0.0,260.04,,270.0,270.0,-12.432,3.139,20.596,23.733
5623.0,3.628,0.968,-34.374,1.828,9.378,4.869,34.174,4.334,-15.821,-2.733,0.0,35.8,36.2,9.5,1.872,-12.859,-10.614,-14.236,-11.319,-3.168,27.376,0.0,260.04,,270.0,270.0,-12.18,3.139,20.598,23.746
5623.5,3.628,0.968,-34.374,1.828,9.378,4.869,34.174,4.334,-15.821,-2.733,0.0,35.8,36.2,9.5,1.872,-13.038,-10.593,-14.465,-11.375,-3.168,27.376,0.0,260.14,,270.0,270.0,-12.257,3.147,20.569,23.777
5624.0,3.628,0.968,-34.374,1.828,9.378,4.869,34.174,4.334,-15.821,-2.733,0.0,35.8,36.2,9.5,1.872,-13.16,-10.542,-14.671,-11.388,-3.168,27.376,0.0,260.14,,270.0,270.0,-12.368,3.155,20.583,23.779
5624.5,3.628,0.968,-34.374,1.828,9.378,4.869,34.174,4.334,-15.821,-2.733,0.0,35.8,36.2,9.5,1.872,-13.25,-10.57,-14.733,-11.474,-3.168,27.376,0.0,260.34,,270.0,270.0,-12.44,3.162,20.598,23.793
5625.0,3.628,0.968,-34.374,1.828,9.378,4.869,34.174,4.334,-15.821,-2.733,0.0,35.8,36.2,9.5,1.872,-13.144,-10.662,-14.616,-11.449,-3.168,27.376,0.0,260.34,,270.0,270.0,-12.507,3.17,20.581,23.737
5625.5,3.628,0.968,-34.374,1.828,9.378,4.873,34.178,4.329,-15.857,-2.74,0.0,35.798,36.191,9.5,1.872,-12.973,-10.606,-14.37,-11.369,-3.169,27.368,0.0,260.24,,270.0,270.0,-12.468,3.177,20.605,23.749
5626.0,3.628,0.968,-34.374,1.828,9.378,4.873,34.178,4.329,-15.857,-2.74,0.0,35.8,36.2,9.5,1.872,-13.02,-10.656,-14.365,-11.432,-3.169,27.368,0.0,260.24,,270.0,270.0,-12.329,3.185,20.587,23.765
5626.5,3.149,0.742,-35.209,1.818,9.503,4.873,34.178,4.329,-15.857,-2.74,0.0,35.8,36.2,9.263,1.835,-13.124,-10.557,-14.569,-11.467,-3.169,27.368,0.0,260.04,,270.0,270.0,-12.368,3.192,20.579,23.747
5627.0,3.149,0.742,-35.209,1.818,9.503,4.873,34.178,4.329,-15.857,-2.74,0.0,35.8,36.2,9.263,1.835,-13.235,-10.527,-14.722,-11.463,-3.169,27.368,0.0,260.04,,270.0,270.0,-12.429,3.191,20.608,23.737
5627.5,3.149,0.742,-35.209,1.818,9.503,4.873,34.178,4.329,-15.857,-2.74,0.0,35.8,36.2,9.263,1.835,-13.253,-10.628,-14.674,-11.41,-3.169,27.368,0.0,260.04,,270.0,270.0,-12.487,3.191,20.588,23.661
5628.0,3.149,0.742,-35.209,1.818,9.503,4.873,34.178,4.329,-15.857,-2.74,0.0,35.8,36.2,9.263,1.835,-13.004,-10.765,-14.314,-11.412,-3.169,27.368,0.0,260.04,,270.0,270.0,-12.491,3.19,20.597,23.611
5628.5,3.149,0.742,-35.209,1.818,9.503,4.862,34.155,4.358,-15.881,-2.743,0.0,35.807,36.173,9.263,1.835,-12.916,-10.75,-14.218,-11.459,-3.179,27.371,0.0,259.84,,270.0,270.0,-12.374,3.189,20.583,23.566
5629.0,3.149,0.742,-35.209,1.818,9.503,4.862,34.155,4.358,-15.881,-2.743,0.0,35.8,36.2,9.263,1.835,-13.013,-10.614,-14.429,-11.44,-3.179,27.371,0.0,259.84,,270.0,270.0,-12.336,3.189,20.588,23.622
5629.5,3.038,0.722,-35.209,1.82,9.466,4.862,34.155,4.358,-15.881,-2.743,0.0,35.8,36.2,9.291,1.894,-13.233,-10.548,-14.71,-11.469,-3.179,27.371,0.0,259.94,,270.0,270.0,-12.374,3.188,20.588,23.641
5630.0,3.038,0.722,-35.209,1.82,9.466,4.862,34.155,4.358,-15.881,-2.743,0.0,35.8,36.2,9.291,1.894,-13.224,-10.654,-14.545,-11.471,-3.179,27.371,0.0,259.94,,270.0,270.0,-12.49,3.186,20.581,23.678
5630.5,3.038,0.722,-35.209,1.82,9.466,4.862,34.155,4.358,-15.881,-2.743,0.0,35.8,36.2,9.291,1.894,-12.84,-10.733,-14.204,-11.352,-3.179,27.371,0.0,260.04,,270.0,270.0,-12.474,3.183,20.577,23.681
5631.0,3.038,0.722,-35.209,1.82,9.466,4.862,34.155,4.358,-15.881,-2.743,0.0,35.8,36.2,9.291,1.894,-12.862,-10.723,-14.214,-11.4,-3.179,27.371,0.0,260.04,,270.0,270.0,-12.282,3.181,20.583,23.686
5631.5,3.038,0.722,-35.209,1.82,9.466,4.862,34.155,4.358,-15.881,-2.743,0.0,35.8,36.2,9.291,1.894,-13.03,-10.6,-14.448,-11.392,-3.179,27.371,0.0,259.94,,270.0,270.0,-12.3,3.178,20.569,23.688
5632.0,3.038,0.722,-35.209,1.82,9.466,4.886,34.131,4.331,-15.888,-2.756,0.0,35.802,36.241,9.291,1.894,-13.144,-10.524,-14.616,-11.393,-3.175,27.375,0.0,259.94,,270.0,270.0,-12.367,3.176,20.612,23.728
5632.5,3.038,0.722,-35.209,1.82,9.466,4.886,34.131,4.331,-15.888,-2.756,0.0,35.8,36.2,9.291,1.894,-13.206,-10.533,-14.682,-11.399,-3.175,27.375,0.0,259.94,,270.0,270.0,-12.419,3.174,20.577,23.841
5633.0,3.837,0.972,-34.236,1.881,9.348,4.886,34.131,4.331,-15.888,-2.756,0.0,35.8,36.2,9.505,1.864,-12.863,-10.625,-14.22,-11.38,-3.175,27.375,0.0,259.94,,270.0,270.0,-12.455,3.172,20.572,23.841
5633.5,3.837,0.972,-34.236,1.881,9.348,4.886,34.131,4.331,-15.888,-2.756,0.0,35.8,36.2,9.505,1.864,-12.881,-10.583,-14.286,-11.343,-3.175,27.375,0.0,259.94,,270.0,270.0,-12.272,3.183,20.589,23.9
5634.0,3.837,0.972,-34.236,1.881,9.348,4.886,34.131,4.331,-15.888,-2.756,0.0,35.8,36.2,9.505,1.864,-13.018,-10.528,-14.456,-11.352,-3.175,27.375,0.0,259.94,,270.0,270.0,-12.273,3.193,20.584,23.948
5634.5,3.837,0.972,-34.236,1.881,9.348,4.886,34.131,4.331,-15.888,-2.756,0.0,35.8,36.2,9.505,1.864,-13.023,-10.488,-14.511,-11.39,-3.175,27.375,0.0,259.84,,270.0,270.0,-12.338,3.204,20.59,23.981
5635.0,3.837,0.972,-34.236,1.881,9.348,4.858,34.177,4.351,-15.932,-2.758,0.0,35.816,36.218,9.505,1.864,-13.152,-10.558,-14.574,-11.351,-3.169,27.381,0.0,259.84,,270.0,270.0,-12.353,3.214,20.568,24.066
5635.5,3.837,0.972,-34.236,1.881,9.348,4.858,34.177,4.351,-15.932,-2.758,0.0,35.8,36.2,9.505,1.864,-12.931,-10.629,-14.253,-11.355,-3.169,27.381,0.0,259.94,,270.0,270.0,-12.409,3.224,20.569,24.182
5636.0,3.406,0.831,-35.209,1.815,9.441,4.858,34.177,4.351,-15.932,-2.758,0.0,35.8,36.2,9.391,1.766,-12.716,-10.653,-14.164,-11.32,-3.169,27.381,0.0,259.94,,270.0,270.0,-12.292,3.235,20.584,24.199
5636.5,3.406,0.831,-35.209,1.815,9.441,4.858,34.177,4.351,-15.932,-2.758,0.0,35.8,36.2,9.391,1.766,-12.981,-10.509,-14.443,-11.329,-3.169,27.381,0.0,259.74,,270.0,270.0,-12.213,3.237,20.58,24.219
5637.0,3.406,0.831,-35.209,1.815,9.441,4.858,34.177,4.351,-15.932,-2.758,0.0,35.8,36.2,9.391,1.766,-13.089,-10.465,-14.6,-11.314,-3.169,27.381,0.0,259.74,,270.0,270.0,-12.315,3.24,20.577,24.191
5637.5,3.406,0.831,-35.209,1.815,9.441,4.858,34.177,4.351,-15.932,-2.758,0.0,35.8,36.2,9.391,1.766,-13.1,-10.569,-14.52,-11.375,-3.169,27.381,0.0,259.84,,270.0,270.0,-12.367,3.243,20.581,24.204
5638.0,3.406,0.831,-35.209,1.815,9.441,4.858,34.177,4.351,-15.932,-2.758,0.0,35.8,36.2,9.391,1.766,-12.964,-10.607,-14.273,-11.298,-3.169,27.381,0.0,259.84,,270.0,270.0,-12.391,3.246,20.606,24.257
5638.5,3.406,0.831,-35.209,1.815,9.441,4.889,34.195,4.371,-15.966,-2.758,0.0,35.825,36.203,9.391,1.766,-12.747,-10.605,-14.222,-11.278,-3.169,27.374,0.0,259.64,,270.0,270.0,-12.286,3.248,20.6,24.296
5639.0,3.406,0.831,-35.209,1.815,9.441,4.889,34.195,4.371,-15.966,-2.758,0.0,35.8,36.2,9.391,1.766,-12.969,-10.504,-14.417,-11.301,-3.169,27.374,0.0,259.64,,270.0,270.0,-12.213,3.251,20.594,24.356
5639.5,3.246,0.783,-35.209,1.801,9.44,4.889,34.195,4.371,-15.966,-2.758,0.0,35.8,36.2,9.334,1.896,-13.081,-10.449,-14.58,-11.315,-3.169,27.374,0.0,259.64,,270.0,270.0,-12.298,3.253,20.59,24.379
5640.0,3.246,0.783,-35.209,1.801,9.44,4.889,34.195,4.371,-15.966,-2.758,0.0,35.8,36.2,9.334,1.896,-13.084,-10.542,-14.595,-11.354,-3.169,27.374,0.0,259.64,,270.0,270.0,-12.356,3.253,20.596,24.39
5640.5,3.246,0.783,-35.209,1.801,9.44,4.889,34.195,4.371,-15.966,-2.758,0.0,35.8,36.2,9.334,1.896,-12.954,-10.616,-14.322,-11.286,-3.169,27.374,0.0,259.94,,270.0,270.0,-12.394,3.253,20.601,24.408
5641.0,3.246,0.783,-35.209,1.801,9.44,4.889,34.195,4.371,-15.966,-2.758,0.0,35.8,36.2,9.334,1.896,-12.888,-10.663,-14.272,-11.291,-3.169,27.374,0.0,259.94,,270.0,270.0,-12.295,3.253,20.597,24.448
5641.5,3.246,0.783,-35.209,1.801,9.44,4.876,34.16,4.362,-15.994,-2.743,0.0,35.817,36.289,9.334,1.896,-13.021,-10.544,-14.434,-11.329,-3.181,27.371,0.0,259.54,,270.0,270.0,-12.278,3.253,20.616,24.451
5642.0,3.246,0.783,-35.209,1.801,9.44,4.876,34.16,4.362,-15.994,-2.743,0.0,35.8,36.3,9.334,1.896,-13.116,-10.454,-14.603,-11.345,-3.181,27.371,0.0,259.54,,270.0,270.0,-12.332,3.253,20.604,24.501
5642.5,3.033,0.694,-35.209,1.841,9.503,4.876,34.16,4.362,-15.994,-2.743,0.0,35.8,36.3,9.392,1.84,-13.193,-10.461,-14.677,-11.349,-3.181,27.371,0.0,259.14,,270.0,270.0,-12.379,3.253,20.59,24.558
5643.0,3.033,0.694,-35.209,1.841,9.503,4.876,34.16,4.362,-15.994,-2.743,0.0,35.8,36.3,9.392,1.84,-13.097,-10.6,-14.511,-11.319,-3.181,27.371,0.0,259.14,,270.0,270.0,-12.42,3.249,20.609,24.574
5643.5,3.033,0.694,-35.209,1.841,9.503,4.876,34.16,4.362,-15.994,-2.743,0.0,35.8,36.3,9.392,1.84,-12.987,-10.607,-14.365,-11.365,-3.181,27.371,0.0,259.74,,270.0,270.0,-12.382,3.245,20.613,24.578
5644.0,3.033,0.694,-35.209,1.841,9.503,4.876,34.16,4.362,-15.994,-2.743,0.0,35.8,36.3,9.392,1.84,-13.086,-10.48,-14.549,-11.343,-3.181,27.371,0.0,259.74,,270.0,270.0,-12.331,3.242,20.614,24.574
5644.5,3.033,0.694,-35.209,1.841,9.503,4.853,34.178,4.34,-16.041,-2.753,0.0,35.813,36.205,9.392,1.84,-13.148,-10.425,-14.666,-11.331,-3.18,27.368,0.0,259.94,,270.0,270.0,-12.364,3.239,20.632,24.561
5645.0,3.033,0.694,-35.209,1.841,9.503,4.853,34.178,4.34,-16.041,-2.753,0.0,35.8,36.2,9.392,1.84,-13.208,-10.464,-14.643,-11.295,-3.18,27.368,0.0,259.94,,270.0,270.0,-12.393,3.235,20.623,24.595
5645.5,3.033,0.694,-35.209,1.841,9.503,4.853,34.178,4.34,-16.041,-2.753,0.0,35.8,36.2,9.392,1.84,-13.069,-10.641,-14.444,-11.334,-3.18,27.368,0.0,260.14,,270.0,270.0,-12.402,3.232,20.645,24.558
5646.0,3.333,0.874,-33.521,1.833,9.238,4.853,34.178,4.34,-16.041,-2.753,0.0,35.8,36.2,9.635,1.731,-12.875,-10.511,-14.384,-11.331,-3.18,27.368,0.0,260.14,,270.0,270.0,-12.372,3.229,20.634,24.509
5646.5,3.333,0.874,-33.521,1.833,9.238,4.853,34.178,4.34,-16.041,-2.753,0.0,35.8,36.2,9.635,1.731,-12.991,-10.501,-14.462,-11.351,-3.18,27.368,0.0,259.64,,270.0,270.0,-12.275,3.23,20.647,24.476
5647.0,3.333,0.874,-33.521,1.833,9.238,4.853,34.178,4.34,-16.041,-2.753,0.0,35.8,36.2,9.635,1.731,-13.185,-10.404,-14.713,-11.368,-3.18,27.368,0.0,259.64,,270.0,270.0,-12.326,3.232,20.636,24.441
5647.5,3.333,0.874,-33.521,1.833,9.238,4.853,34.178,4.34,-16.041,-2.753,0.0,35.8,36.2,9.635,1.731,-13.223,-10.46,-14.759,-11.35,-3.18,27.368,0.0,259.84,,270.0,270.0,-12.418,3.234,20.624,24.434
5648.0,3.333,0.874,-33.521,1.833,9.238,4.864,34.227,4.373,-16.097,-2.762,0.0,35.821,36.265,9.635,1.731,-13.133,-10.536,-14.645,-11.324,-3.194,27.359,0.0,259.84,,270.0,270.0,-12.448,3.235,20.635,24.39
5648.5,3.333,0.874,-33.521,1.833,9.238,4.864,34.227,4.373,-16.097,-2.762,0.0,35.8,36.3,9.635,1.731,-13.02,-10.561,-14.428,-11.334,-3.194,27.359,0.0,259.74,,270.0,270.0,-12.41,3.237,20.633,24.391
5649.0,3.364,0.801,-35.209,1.844,9.463,4.864,34.227,4.373,-16.097,-2.762,0.0,35.8,36.3,9.431,1.894,-12.921,-10.556,-14.419,-11.325,-3.194,27.359,0.0,259.74,,270.0,270.0,-12.336,3.238,20.63,24.379
5649.5,3.364,0.801,-35.209,1.844,9.463,4.864,34.227,4.373,-16.097,-2.762,0.0,35.8,36.3,9.431,1.894,-13.078,-10.485,-14.553,-11.333,-3.194,27.359,0.0,260.24,,270.0,270.0,-12.305,3.241,20.642,24.322
5650.0,3.364,0.801,-35.209,1.844,9.463,4.864,34.227,4.373,-16.097,-2.762,0.0,35.8,36.3,9.431,1.894,-13.169,-10.416,-14.688,-11.316,-3.194,27.359,0.0,260.24,,270.0,270.0,-12.362,3.243,20.625,24.26
5650.5,3.364,0.801,-35.209,1.844,9.463,4.864,34.227,4.373,-16.097,-2.762,0.0,35.8,36.3,9.431,1.894,-12.935,-10.603,-14.421,-11.295,-3.194,27.359,0.0,260.04,,270.0,270.0,-12.397,3.245,20.624,24.228
5651.0,3.364,0.801,-35.209,1.844,9.463,4.939,34.194,4.352,-16.14,-2.764,0.0,35.823,36.199,9.431,1.894,-12.888,-10.626,-14.274,-11.278,-3.2,27.358,0.0,260.04,,270.0,270.0,-12.313,3.246,20.61,24.196
5651.5,3.364,0.801,-35.209,1.844,9.463,4.939,34.194,4.352,-16.14,-2.764,0.0,35.8,36.2,9.431,1.894,-13.03,-10.531,-14.473,-11.312,-3.2,27.358,0.0,260.24,,270.0,270.0,-12.266,3.248,20.612,24.121
5652.0,3.364,0.801,-35.209,1.844,9.463,4.939,34.194,4.352,-16.14,-2.764,0.0,35.8,36.2,9.431,1.894,-13.16,-10.411,-14.662,-11.331,-3.2,27.358,0.0,260.24,,270.0,270.0,-12.336,3.25,20.597,24.066
5652.5,2.496,0.685,-33.648,1.814,9.386,4.939,34.194,4.352,-16.14,-2.764,0.0,35.8,36.2,9.578,1.847,-13.215,-10.403,-14.787,-11.295,-3.2,27.358,0.0,259.54,,270.0,270.0,-12.391,3.252,20.613,24.011
5653.0,2.496,0.685,-33.648,1.814,9.386,4.939,34.194,4.352,-16.14,-2.764,0.0,35.8,36.2,9.578,1.847,-13.273,-10.513,-14.78,-11.374,-3.2,27.358,0.0,259.54,,270.0,270.0,-12.425,3.24,20.602,23.922
5653.5,2.496,0.685,-33.648,1.814,9.386,4.939,34.194,4.352,-16.14,-2.764,0.0,35.8,36.2,9.578,1.847,-13.018,-10.538,-14.582,-11.305,-3.2,27.358,0.0,259.64,,270.0,270.0,-12.485,3.216,20.599,23.839
5654.0,2.496,0.685,-33.648,1.814,9.386,4.939,34.194,4.352,-16.14,-2.764,0.0,35.8,36.2,9.578,1.847,-13.198,-10.539,-14.699,-11.431,-3.2,27.358,0.0,259.64,,270.0,270.0,-12.361,3.216,20.601,23.781
5654.5,2.496,0.685,-33.648,1.814,9.386,4.904,34.178,4.35,-16.14,-2.762,0.0,35.828,36.221,9.578,1.847,-13.256,-10.565,-14.783,-11.482,-3.193,27.353,0.0,259.54,,270.0,270.0,-12.466,3.204,20.59,23.751
5655.0,2.496,0.685,-33.648,1.814,9.386,4.904,34.178,4.35,-16.14,-2.762,0.0,35.8,36.2,9.578,1.847,-13.258,-10.576,-14.821,-11.564,-3.193,27.353,0.0,259.54,,270.0,270.0,-12.521,3.192,20.599,23.712
5655.5,3.187,0.803,-34.043,1.812,9.459,4.904,34.178,4.35,-16.14,-2.762,0.0,35.8,36.2,9.62,1.8,-13.387,-10.601,-14.948,-11.501,-3.193,27.353,0.0,259.94,,270.0,270.0,-12.555,3.181,20.588,23.709
5656.0,3.187,0.803,-34.043,1.812,9.459,4.904,34.178,4.35,-16.14,-2.762,0.0,35.8,36.2,9.62,1.8,-13.421,-10.797,-14.82,-11.563,-3.193,27.353,0.0,259.94,,270.0,270.0,-12.609,3.181,20.583,23.694
5656.5,3.187,0.803,-34.043,1.812,9.459,4.904,34.178,4.35,-16.14,-2.762,0.0,35.8,36.2,9.62,1.8,-13.149,-10.806,-14.683,-11.554,-3.193,27.353,0.0,259.84,,270.0,270.0,-12.65,3.181,20.6,23.664
5657.0,3.187,0.803,-34.043,1.812,9.459,4.904,34.178,4.35,-16.14,-2.762,0.0,35.8,36.2,9.62,1.8,-13.25,-10.746,-14.734,-11.594,-3.193,27.353,0.0,259.84,,270.0,270.0,-12.548,3.181,20.573,23.678
5657.5,3.187,0.803,-34.043,1.812,9.459,4.915,34.199,4.343,-16.179,-2.766,0.0,35.835,36.258,9.62,1.8,-13.455,-10.657,-14.98,-11.607,-3.189,27.354,0.0,259.64,,270.0,270.0,-12.581,3.181,20.574,23.694
5658.0,3.187,0.803,-34.043,1.812,9.459,4.915,34.199,4.343,-16.179,-2.766,0.0,35.8,36.3,9.62,1.8,-13.425,-10.718,-14.996,-11.671,-3.189,27.354,0.0,259.64,,270.0,270.0,-12.675,3.181,20.592,23.64
5658.5,3.187,0.803,-34.043,1.812,9.459,4.915,34.199,4.343,-16.179,-2.766,0.0,35.8,36.3,9.62,1.8,-13.378,-10.838,-14.847,-11.655,-3.189,27.354,0.0,259.54,,270.0,270.0,-12.702,3.181,20.599,23.677
5659.0,3.228,0.787,-35.209,1.795,9.469,4.915,34.199,4.343,-16.179,-2.766,0.0,35.8,36.3,9.514,1.977,-13.428,-10.866,-14.808,-11.699,-3.189,27.354,0.0,259.54,,270.0,270.0,-12.679,3.181,20.591,23.687
5659.5,3.228,0.787,-35.209,1.795,9.469,4.915,34.199,4.343,-16.179,-2.766,0.0,35.8,36.3,9.514,1.977,-13.433,-10.835,-14.925,-11.699,-3.189,27.354,0.0,259.44,,270.0,270.0,-12.7,3.182,20.606,23.734
5660.0,3.228,0.787,-35.209,1.795,9.469,4.915,34.199,4.343,-16.179,-2.766,0.0,35.8,36.3,9.514,1.977,-13.526,-10.782,-15.027,-11.683,-3.189,27.354,0.0,259.44,,270.0,270.0,-12.723,3.183,20.614,23.733
5660.5,3.228,0.787,-35.209,1.795,9.469,4.915,34.199,4.343,-16.179,-2.766,0.0,35.8,36.3,9.514,1.977,-13.583,-10.733,-15.145,-11.703,-3.189,27.354,0.0,259.74,,270.0,270.0,-12.755,3.184,20.614,23.688
5661.0,3.228,0.787,-35.209,1.795,9.469,4.904,34.238,4.36,-16.212,-2.757,0.0,35.82,36.234,9.514,1.977,-13.482,-10.924,-14.955,-11.715,-3.203,27.35,0.0,259.74,,270.0,270.0,-12.791,3.184,20.601,23.593
5661.5,3.228,0.787,-35.209,1.795,9.469,4.904,34.238,4.36,-16.212,-2.757,0.0,35.8,36.2,9.514,1.977,-13.424,-10.955,-14.818,-11.743,-3.203,27.35,0.0,259.64,,270.0,270.0,-12.769,3.185,20.615,23.609
5662.0,2.665,0.705,-34.139,1.903,9.427,4.904,34.238,4.36,-16.212,-2.757,0.0,35.8,36.2,9.468,1.735,-13.448,-10.909,-14.921,-11.723,-3.203,27.35,0.0,259.64,,270.0,270.0,-12.735,3.186,20.615,23.597
5662.5,2.665,0.705,-34.139,1.903,9.427,4.904,34.238,4.36,-16.212,-2.757,0.0,35.8,36.2,9.468,1.735,-13.56,-10.805,-15.061,-11.725,-3.203,27.35,0.0,259.54,,270.0,270.0,-12.75,3.177,20.617,23.592
5663.0,2.665,0.705,-34.139,1.903,9.427,4.904,34.238,4.36,-16.212,-2.757,0.0,35.8,36.2,9.468,1.735,-13.606,-10.8,-15.163,-11.736,-3.203,27.35,0.0,259.54,,270.0,270.0,-12.788,3.169,20.606,23.586
5663.5,2.665,0.705,-34.139,1.903,9.427,4.904,34.238,4.36,-16.212,-2.757,0.0,35.8,36.2,9.468,1.735,-13.629,-10.906,-15.109,-11.755,-3.203,27.35,0.0,259.34,,270.0,270.0,-12.826,3.161,20.608,23.667
5664.0,2.665,0.705,-34.139,1.903,9.427,4.911,34.243,4.388,-16.26,-2.768,0.0,35.836,36.321,9.468,1.735,-13.429,-10.925,-14.916,-11.741,-3.194,27.356,0.0,259.34,,270.0,270.0,-12.85,3.153,20.621,23.711
5664.5,2.665,0.705,-34.139,1.903,9.427,4.911,34.243,4.388,-16.26,-2.768,0.0,35.8,36.3,9.468,1.735,-13.483,-10.908,-14.895,-11.754,-3.194,27.356,0.0,259.24,,270.0,270.0,-12.753,3.145,20.596,23.761
5665.0,3.153,0.781,-35.209,1.84,9.424,4.911,34.243,4.388,-16.26,-2.768,0.0,35.8,36.3,9.407,1.965,-13.574,-10.832,-15.07,-11.762,-3.194,27.356,0.0,259.24,,270.0,270.0,-12.76,3.137,20.626,23.795
5665.5,3.153,0.781,-35.209,1.84,9.424,4.911,34.243,4.388,-16.26,-2.768,0.0,35.8,36.3,9.407,1.965,-13.636,-10.836,-15.152,-11.789,-3.194,27.356,0.0,259.64,,270.0,270.0,-12.809,3.137,20.611,23.867
5666.0,3.153,0.781,-35.209,1.84,9.424,4.911,34.243,4.388,-16.26,-2.768,0.0,35.8,36.3,9.407,1.965,-13.652,-10.941,-15.091,-11.809,-3.194,27.356,0.0,259.64,,270.0,270.0,-12.853,3.137,20.599,23.908
5666.5,3.153,0.781,-35.209,1.84,9.424,4.911,34.243,4.388,-16.26,-2.768,0.0,35.8,36.3,9.407,1.965,-13.408,-11.027,-14.9,-11.737,-3.194,27.356,0.0,259.84,,270.0,270.0,-12.873,3.137,20.595,23.915
5667.0,3.153,0.781,-35.209,1.84,9.424,4.911,34.243,4.388,-16.26,-2.768,0.0,35.8,36.3,9.407,1.965,-13.423,-11.024,-14.86,-11.742,-3.194,27.356,0.0,259.84,,270.0,270.0,-12.768,3.138,20.623,23.85
5667.5,3.153,0.781,-35.209,1.84,9.424,4.947,34.173,4.397,-16.28,-2.766,0.0,35.822,36.203,9.407,1.965,-13.564,-10.903,-15.061,-11.792,-3.208,27.342,0.0,259.94,,270.0,270.0,-12.762,3.138,20.612,23.876
5668.0,3.153,0.781,-35.209,1.84,9.424,4.947,34.173,4.397,-16.28,-2.766,0.0,35.8,36.2,9.407,1.965,-13.635,-10.873,-15.188,-11.793,-3.208,27.342,0.0,259.94,,270.0,270.0,-12.83,3.138,20.602,23.905
5668.5,3.124,0.783,-34.813,1.874,9.472,4.947,34.173,4.397,-16.28,-2.766,0.0,35.8,36.2,9.463,1.734,-13.597,-10.988,-15.082,-11.769,-3.208,27.342,0.0,259.64,,270.0,270.0,-12.872,3.138,20.611,23.887
5669.0,3.124,0.783,-34.813,1.874,9.472,4.947,34.173,4.397,-16.28,-2.766,0.0,35.8,36.2,9.463,1.734,-13.469,-11.019,-14.923,-11.769,-3.208,27.342,0.0,259.64,,270.0,270.0,-12.859,3.138,20.593,23.849
5669.5,3.124,0.783,-34.813,1.874,9.472,4.947,34.173,4.397,-16.28,-2.766,0.0,35.8,36.2,9.463,1.734,-13.538,-11.015,-14.908,-11.795,-3.208,27.342,0.0,259.84,,270.0,270.0,-12.795,3.138,20.598,23.826
5670.0,3.124,0.783,-34.813,1.874,9.472,4.947,34.173,4.397,-16.28,-2.766,0.0,35.8,36.2,9.463,1.734,-13.586,-10.899,-15.084,-11.821,-3.208,27.342,0.0,259.84,,270.0,270.0,-12.814,3.138,20.594,23.819
5670.5,3.124,0.783,-34.813,1.874,9.472,4.968,34.225,4.382,-16.297,-2.76,0.0,35.839,36.33,9.463,1.734,-13.67,-10.853,-15.224,-11.785,-3.191,27.35,0.0,259.64,,270.0,270.0,-12.847,3.137,20.583,23.858
5671.0,3.124,0.783,-34.813,1.874,9.472,4.968,34.225,4.382,-16.297,-2.76,0.0,35.8,36.3,9.463,1.734,-13.724,-10.935,-15.222,-11.769,-3.191,27.35,0.0,259.64,,270.0,270.0,-12.883,3.137,20.578,23.842
5671.5,4.078,0.967,-35.209,1.862,9.44,4.968,34.225,4.382,-16.297,-2.76,0.0,35.8,36.3,9.456,1.855,-13.623,-10.987,-15.043,-11.797,-3.191,27.35,0.0,259.94,,270.0,270.0,-12.913,3.137,20.58,23.866
5672.0,4.078,0.967,-35.209,1.862,9.44,4.968,34.225,4.382,-16.297,-2.76,0.0,35.8,36.3,9.456,1.855,-13.463,-10.986,-14.957,-11.815,-3.191,27.35,0.0,259.94,,270.0,270.0,-12.862,3.152,20.578,23.885
5672.5,4.078,0.967,-35.209,1.862,9.44,4.968,34.225,4.382,-16.297,-2.76,0.0,35.8,36.3,9.456,1.855,-13.576,-10.924,-15.06,-11.843,-3.191,27.35,0.0,259.54,,270.0,270.0,-12.805,3.168,20.571,23.891
5673.0,4.078,0.967,-35.209,1.862,9.44,4.968,34.225,4.382,-16.297,-2.76,0.0,35.8,36.3,9.456,1.855,-13.673,-10.862,-15.215,-11.819,-3.191,27.35,0.0,259.54,,270.0,270.0,-12.851,3.183,20.57,23.941
5673.5,4.078,0.967,-35.209,1.862,9.44,4.968,34.225,4.382,-16.297,-2.76,0.0,35.8,36.3,9.456,1.855,-13.602,-10.929,-15.166,-11.82,-3.191,27.35,0.0,259.74,,270.0,270.0,-12.892,3.197,20.554,23.93
5674.0,4.078,0.967,-35.209,1.862,9.44,4.952,34.259,4.402,-16.31,-2.752,0.0,35.836,36.231,9.456,1.855,-13.492,-10.947,-14.915,-11.781,-3.187,27.354,0.0,259.74,,270.0,270.0,-12.879,3.212,20.562,23.939
5674.5,4.078,0.967,-35.209,1.862,9.44,4.952,34.259,4.402,-16.31,-2.752,0.0,35.8,36.2,9.456,1.855,-13.34,-11.036,-14.807,-11.753,-3.187,27.354,0.0,259.24,,270.0,270.0,-12.784,3.226,20.552,24.02
5675.0,3.213,0.808,-35.209,1.774,9.428,4.952,34.259,4.402,-16.31,-2.752,0.0,35.8,36.2,9.401,1.928,-13.468,-10.966,-14.955,-11.732,-3.187,27.354,0.0,259.24,,270.0,270.0,-12.734,3.24,20.551,24.021
5675.5,3.213,0.808,-35.209,1.774,9.428,4.952,34.259,4.402,-16.31,-2.752,0.0,35.8,36.2,9.401,1.928,-13.684,-10.906,-15.217,-11.809,-3.187,27.354,0.0,259.74,,270.0,270.0,-12.78,3.239,20.562,24.038
5676.0,3.213,0.808,-35.209,1.774,9.428,4.952,34.259,4.402,-16.31,-2.752,0.0,35.8,36.2,9.401,1.928,-13.532,-11.005,-15.104,-11.837,-3.187,27.354,0.0,259.74,,270.0,270.0,-12.904,3.239,20.562,24.067
5676.5,3.213,0.808,-35.209,1.774,9.428,4.952,34.259,4.402,-16.31,-2.752,0.0,35.8,36.2,9.401,1.928,-13.43,-11.083,-14.825,-11.74,-3.187,27.354,0.0,259.14,,270.0,270.0,-12.87,3.239,20.548,24.055
