t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5677.0,3.213,0.808,-35.209,1.774,9.428,4.903,34.222,4.4,-16.332,-2.762,0.0,35.838,36.271,9.401,1.928,-13.431,-11.087,-14.816,-11.764,-3.178,27.349,0.0,259.14,,270.0,270.0,-12.769,3.238,20.548,24.052
5677.5,3.213,0.808,-35.209,1.774,9.428,4.903,34.222,4.4,-16.332,-2.762,0.0,35.8,36.3,9.401,1.928,-13.536,-11.012,-14.987,-11.769,-3.178,27.349,0.0,259.54,,270.0,270.0,-12.775,3.238,20.549,24.089
5678.0,2.436,0.55,-35.209,1.86,9.455,4.903,34.222,4.4,-16.332,-2.762,0.0,35.8,36.3,9.396,1.864,-13.64,-10.902,-15.145,-11.791,-3.178,27.349,0.0,259.54,,270.0,270.0,-12.826,3.237,20.541,24.151
5678.5,2.436,0.55,-35.209,1.86,9.455,4.903,34.222,4.4,-16.332,-2.762,0.0,35.8,36.3,9.396,1.864,-13.719,-10.976,-15.194,-11.805,-3.178,27.349,0.0,258.84,,270.0,270.0,-12.87,3.224,20.527,24.235
5679.0,2.436,0.55,-35.209,1.86,9.455,4.903,34.222,4.4,-16.332,-2.762,0.0,35.8,36.3,9.396,1.864,-13.392,-10.963,-14.896,-11.766,-3.178,27.349,0.0,258.84,,270.0,270.0,-12.924,3.211,20.524,24.213
5679.5,2.436,0.55,-35.209,1.86,9.455,4.903,34.222,4.4,-16.332,-2.762,0.0,35.8,36.3,9.396,1.864,-13.45,-11.041,-14.832,-11.82,-3.178,27.349,0.0,258.84,,270.0,270.0,-12.754,3.199,20.525,24.179
5680.0,2.436,0.55,-35.209,1.86,9.455,4.903,34.222,4.4,-16.332,-2.762,0.0,35.8,36.3,9.396,1.864,-13.56,-11.053,-14.982,-11.879,-3.178,27.349,0.0,258.84,,270.0,270.0,-12.786,3.186,20.538,24.166
5680.5,2.436,0.55,-35.209,1.86,9.455,4.912,34.207,4.393,-16.355,-2.747,0.0,35.844,36.232,9.396,1.864,-13.683,-11.012,-15.152,-11.913,-3.179,27.357,0.0,258.94,,270.0,270.0,-12.869,3.174,20.53,24.128
5681.0,2.436,0.55,-35.209,1.86,9.455,4.912,34.207,4.393,-16.355,-2.747,0.0,35.8,36.2,9.396,1.864,-13.756,-11.041,-15.236,-11.901,-3.179,27.357,0.0,258.94,,270.0,270.0,-12.94,3.162,20.51,24.124
5681.5,3.278,0.744,-35.209,1.793,9.496,4.912,34.207,4.393,-16.355,-2.747,0.0,35.8,36.2,9.442,1.781,-13.599,-11.106,-15.046,-11.928,-3.179,27.357,0.0,259.74,,270.0,270.0,-12.984,3.15,20.529,24.044
5682.0,3.278,0.744,-35.209,1.793,9.496,4.912,34.207,4.393,-16.355,-2.747,0.0,35.8,36.2,9.442,1.781,-13.488,-11.122,-14.815,-11.855,-3.179,27.357,0.0,259.74,,270.0,270.0,-12.92,3.152,20.539,23.969
5682.5,3.278,0.744,-35.209,1.793,9.496,4.912,34.207,4.393,-16.355,-2.747,0.0,35.8,36.2,9.442,1.781,-13.674,-11.255,-15.059,-12.126,-3.179,27.357,0.0,258.94,,270.0,270.0,-12.82,3.154,20.535,23.899
5683.0,3.278,0.744,-35.209,1.793,9.496,4.912,34.207,4.393,-16.355,-2.747,0.0,35.8,36.2,9.442,1.781,-13.886,-11.276,-15.321,-12.234,-3.179,27.357,0.0,258.94,,270.0,270.0,-13.029,3.156,20.542,23.872
5683.5,3.278,0.744,-35.209,1.793,9.496,4.931,34.231,4.414,-16.368,-2.762,0.0,35.845,36.251,9.442,1.781,-13.962,-11.424,-15.353,-12.289,-3.196,27.353,0.0,259.04,,270.0,270.0,-13.179,3.158,20.533,23.811
5684.0,3.278,0.744,-35.209,1.793,9.496,4.931,34.231,4.414,-16.368,-2.762,0.0,35.8,36.3,9.442,1.781,-13.652,-11.508,-15.067,-12.195,-3.196,27.353,0.0,259.04,,270.0,270.0,-13.257,3.16,20.535,23.822
5684.5,3.474,0.87,-34.8,1.83,9.426,4.931,34.231,4.414,-16.368,-2.762,0.0,35.8,36.3,9.494,1.68,-13.49,-11.58,-14.789,-12.226,-3.196,27.353,0.0,258.94,,270.0,270.0,-13.105,3.162,20.529,23.847
5685.0,3.474,0.87,-34.8,1.83,9.426,4.931,34.231,4.414,-16.368,-2.762,0.0,35.8,36.3,9.494,1.68,-13.569,-11.502,-14.968,-12.259,-3.196,27.353,0.0,258.94,,270.0,270.0,-13.021,3.167,20.53,23.886
5685.5,3.474,0.87,-34.8,1.83,9.426,4.931,34.231,4.414,-16.368,-2.762,0.0,35.8,36.3,9.494,1.68,-13.847,-11.449,-15.272,-12.324,-3.196,27.353,0.0,259.64,,270.0,270.0,-13.075,3.172,20.53,23.89
5686.0,3.474,0.87,-34.8,1.83,9.426,4.931,34.231,4.414,-16.368,-2.762,0.0,35.8,36.3,9.494,1.68,-14.002,-11.548,-15.428,-12.369,-3.196,27.353,0.0,259.64,,270.0,270.0,-13.223,3.177,20.539,23.914
5686.5,3.474,0.87,-34.8,1.83,9.426,4.938,34.253,4.402,-16.372,-2.737,0.0,35.852,36.24,9.494,1.68,-13.741,-11.467,-15.09,-12.252,-3.189,27.354,0.0,259.44,,270.0,270.0,-13.337,3.182,20.547,23.931
5687.0,3.474,0.87,-34.8,1.83,9.426,4.938,34.253,4.402,-16.372,-2.737,0.0,35.9,36.2,9.494,1.68,-13.595,-11.635,-14.936,-12.312,-3.189,27.354,0.0,259.44,,270.0,270.0,-13.137,3.187,20.544,23.936
5687.5,3.474,0.87,-34.8,1.83,9.426,4.938,34.253,4.402,-16.372,-2.737,0.0,35.9,36.2,9.494,1.68,-13.856,-11.572,-15.205,-12.389,-3.189,27.354,0.0,259.54,,270.0,270.0,-13.12,3.191,20.544,23.954
5688.0,2.813,0.766,-33.142,1.842,9.369,4.938,34.253,4.402,-16.372,-2.737,0.0,35.9,36.2,9.605,1.77,-14.058,-11.489,-15.53,-12.426,-3.189,27.354,0.0,259.54,,270.0,270.0,-13.256,3.196,20.525,23.993
5688.5,2.813,0.766,-33.142,1.842,9.369,4.938,34.253,4.402,-16.372,-2.737,0.0,35.9,36.2,9.605,1.77,-14.19,-11.456,-15.701,-12.461,-3.189,27.354,0.0,259.14,,270.0,270.0,-13.376,3.19,20.534,24.094
5689.0,2.813,0.766,-33.142,1.842,9.369,4.938,34.253,4.402,-16.372,-2.737,0.0,35.9,36.2,9.605,1.77,-14.217,-11.61,-15.622,-12.529,-3.189,27.354,0.0,259.14,,270.0,270.0,-13.452,3.184,20.538,24.116
5689.5,2.813,0.766,-33.142,1.842,9.369,4.938,34.253,4.402,-16.372,-2.737,0.0,35.9,36.2,9.605,1.77,-13.721,-11.701,-15.184,-12.43,-3.189,27.354,0.0,259.54,,270.0,270.0,-13.494,3.177,20.537,24.098
5690.0,2.813,0.766,-33.142,1.842,9.369,4.933,34.223,4.395,-16.398,-2.761,0.0,35.852,36.315,9.605,1.77,-13.91,-11.643,-15.362,-12.455,-3.187,27.352,0.0,259.54,,270.0,270.0,-13.259,3.172,20.525,24.149
5690.5,2.813,0.766,-33.142,1.842,9.369,4.933,34.223,4.395,-16.398,-2.761,0.0,35.9,36.3,9.605,1.77,-14.12,-11.594,-15.563,-12.527,-3.187,27.352,0.0,259.34,,270.0,270.0,-13.343,3.166,20.517,24.147
5691.0,2.509,0.686,-34.267,1.861,9.38,4.933,34.223,4.395,-16.398,-2.761,0.0,35.9,36.3,9.503,1.864,-14.22,-11.566,-15.667,-12.563,-3.187,27.352,0.0,259.34,,270.0,270.0,-13.451,3.16,20.532,24.121
5691.5,2.509,0.686,-34.267,1.861,9.38,4.933,34.223,4.395,-16.398,-2.761,0.0,35.9,36.3,9.503,1.864,-14.101,-11.789,-15.437,-12.487,-3.187,27.352,0.0,259.54,,270.0,270.0,-13.504,3.149,20.519,24.118
5692.0,2.509,0.686,-34.267,1.861,9.38,4.933,34.223,4.395,-16.398,-2.761,0.0,35.9,36.3,9.503,1.864,-13.858,-11.804,-15.177,-12.506,-3.187,27.352,0.0,259.54,,270.0,270.0,-13.454,3.139,20.53,24.109
5692.5,2.509,0.686,-34.267,1.861,9.38,4.933,34.223,4.395,-16.398,-2.761,0.0,35.9,36.3,9.503,1.864,-13.949,-11.749,-15.247,-12.5,-3.187,27.352,0.0,259.14,,270.0,270.0,-13.336,3.128,20.529,24.131
5693.0,2.509,0.686,-34.267,1.861,9.38,4.912,34.228,4.409,-16.422,-2.769,0.0,35.855,36.243,9.503,1.864,-14.139,-11.617,-15.56,-12.527,-3.195,27.351,0.0,259.14,,270.0,270.0,-13.361,3.118,20.53,24.172
5693.5,2.509,0.686,-34.267,1.861,9.38,4.912,34.228,4.409,-16.422,-2.769,0.0,35.9,36.2,9.503,1.864,-14.215,-11.692,-15.572,-12.515,-3.195,27.351,0.0,259.34,,270.0,270.0,-13.461,3.108,20.511,24.205
5694.0,2.509,0.686,-34.267,1.861,9.38,4.912,34.228,4.409,-16.422,-2.769,0.0,35.9,36.2,9.503,1.864,-14.016,-11.59,-15.439,-12.43,-3.195,27.351,0.0,259.34,,270.0,270.0,-13.499,3.098,20.525,24.247
5694.5,3.392,0.827,-35.209,1.81,9.462,4.912,34.228,4.409,-16.422,-2.769,0.0,35.9,36.2,9.471,1.999,-13.83,-11.636,-15.246,-12.378,-3.195,27.351,0.0,259.34,,270.0,270.0,-13.368,3.089,20.51,24.275
5695.0,3.392,0.827,-35.209,1.81,9.462,4.912,34.228,4.409,-16.422,-2.769,0.0,35.9,36.2,9.471,1.999,-13.834,-11.656,-15.27,-12.417,-3.195,27.351,0.0,259.34,,270.0,270.0,-13.273,3.094,20.513,24.258
5695.5,3.392,0.827,-35.209,1.81,9.462,4.912,34.228,4.409,-16.422,-2.769,0.0,35.9,36.2,9.471,1.999,-14.06,-11.621,-15.469,-12.516,-3.195,27.351,0.0,259.54,,270.0,270.0,-13.294,3.099,20.506,24.281
5696.0,3.392,0.827,-35.209,1.81,9.462,4.912,34.228,4.409,-16.422,-2.769,0.0,35.9,36.2,9.471,1.999,-14.148,-11.591,-15.617,-12.542,-3.195,27.351,0.0,259.54,,270.0,270.0,-13.416,3.103,20.516,24.262
5696.5,3.392,0.827,-35.209,1.81,9.462,4.889,34.261,4.431,-16.469,-2.77,0.0,35.857,36.274,9.471,1.999,-13.811,-11.792,-15.091,-12.405,-3.2,27.34,0.0,259.34,,270.0,270.0,-13.475,3.108,20.503,24.273
5697.0,3.392,0.827,-35.209,1.81,9.462,4.889,34.261,4.431,-16.469,-2.77,0.0,35.9,36.3,9.471,1.999,-13.682,-11.696,-14.99,-12.384,-3.2,27.34,0.0,259.34,,270.0,270.0,-13.275,3.113,20.506,24.265
5697.5,2.84,0.756,-33.692,1.826,9.254,4.889,34.261,4.431,-16.469,-2.77,0.0,35.9,36.3,9.626,1.724,-13.809,-11.602,-15.227,-12.427,-3.2,27.34,0.0,260.04,,270.0,270.0,-13.188,3.117,20.496,24.234
5698.0,2.84,0.756,-33.692,1.826,9.254,4.889,34.261,4.431,-16.469,-2.77,0.0,35.9,36.3,9.626,1.724,-13.936,-11.586,-15.403,-12.448,-3.2,27.34,0.0,260.04,,270.0,270.0,-13.266,3.113,20.517,24.182
5698.5,2.84,0.756,-33.692,1.826,9.254,4.889,34.261,4.431,-16.469,-2.77,0.0,35.9,36.3,9.626,1.724,-14.096,-11.544,-15.52,-12.448,-3.2,27.34,0.0,259.54,,270.0,270.0,-13.343,3.108,20.513,24.096
5699.0,2.84,0.756,-33.692,1.826,9.254,4.889,34.261,4.431,-16.469,-2.77,0.0,35.9,36.3,9.626,1.724,-14.067,-11.623,-15.363,-12.443,-3.2,27.34,0.0,259.54,,270.0,270.0,-13.402,3.104,20.516,24.126
5699.5,2.84,0.756,-33.692,1.826,9.254,4.911,34.259,4.433,-16.456,-2.75,0.0,35.87,36.254,9.626,1.724,-13.736,-11.556,-15.18,-12.328,-3.185,27.351,0.0,259.64,,270.0,270.0,-13.374,3.1,20.528,24.144
5700.0,2.84,0.756,-33.692,1.826,9.254,4.911,34.259,4.433,-16.456,-2.75,0.0,35.9,36.3,9.626,1.724,-13.756,-11.556,-15.212,-12.34,-3.185,27.351,0.0,259.64,,270.0,270.0,-13.2,3.095,20.512,24.098
5700.5,2.84,0.756,-33.692,1.826,9.254,4.911,34.259,4.433,-16.456,-2.75,0.0,35.9,36.3,9.626,1.724,-13.943,-11.522,-15.406,-12.375,-3.185,27.351,0.0,259.84,,270.0,270.0,-13.216,3.091,20.504,24.088
5701.0,3.26,0.78,-35.209,1.824,9.423,4.911,34.259,4.433,-16.456,-2.75,0.0,35.9,36.3,9.439,1.905,-14.08,-11.522,-15.547,-12.412,-3.185,27.351,0.0,259.84,,270.0,270.0,-13.311,3.087,20.518,24.053
5701.5,3.26,0.78,-35.209,1.824,9.423,4.911,34.259,4.433,-16.456,-2.75,0.0,35.9,36.3,9.439,1.905,-13.94,-11.589,-15.258,-12.366,-3.185,27.351,0.0,259.94,,270.0,270.0,-13.39,3.09,20.517,24.022
5702.0,3.26,0.78,-35.209,1.824,9.423,4.911,34.259,4.433,-16.456,-2.75,0.0,35.9,36.3,9.439,1.905,-13.641,-11.554,-15.103,-12.293,-3.185,27.351,0.0,259.94,,270.0,270.0,-13.288,3.093,20.522,24.062
5702.5,3.26,0.78,-35.209,1.824,9.423,4.911,34.259,4.433,-16.456,-2.75,0.0,35.9,36.3,9.439,1.905,-13.625,-11.559,-15.12,-12.313,-3.185,27.351,0.0,259.84,,270.0,270.0,-13.148,3.095,20.514,24.087
5703.0,3.26,0.78,-35.209,1.824,9.423,4.92,34.215,4.379,-16.48,-2.766,0.0,35.864,36.267,9.439,1.905,-13.853,-11.545,-15.292,-12.351,-3.196,27.344,0.0,259.84,,270.0,270.0,-13.154,3.098,20.513,24.086
5703.5,3.26,0.78,-35.209,1.824,9.423,4.92,34.215,4.379,-16.48,-2.766,0.0,35.9,36.3,9.439,1.905,-14.125,-11.562,-15.595,-12.488,-3.196,27.344,0.0,259.64,,270.0,270.0,-13.26,3.101,20.513,24.087
5704.0,3.297,0.746,-35.209,1.812,9.435,4.92,34.215,4.379,-16.48,-2.766,0.0,35.9,36.3,9.463,1.819,-14.065,-11.778,-15.498,-12.59,-3.196,27.344,0.0,259.64,,270.0,270.0,-13.442,3.103,20.504,24.085
5704.5,3.297,0.746,-35.209,1.812,9.435,4.92,34.215,4.379,-16.48,-2.766,0.0,35.9,36.3,9.463,1.819,-13.961,-11.847,-15.252,-12.558,-3.196,27.344,0.0,259.94,,270.0,270.0,-13.483,3.107,20.493,24.124
5705.0,3.297,0.746,-35.209,1.812,9.435,4.92,34.215,4.379,-16.48,-2.766,0.0,35.9,36.3,9.463,1.819,-14.006,-11.894,-15.322,-12.655,-3.196,27.344,0.0,259.94,,270.0,270.0,-13.404,3.11,20.513,24.132
5705.5,3.297,0.746,-35.209,1.812,9.435,4.92,34.215,4.379,-16.48,-2.766,0.0,35.9,36.3,9.463,1.819,-14.203,-11.884,-15.548,-12.731,-3.196,27.344,0.0,259.74,,270.0,270.0,-13.469,3.113,20.515,24.156
5706.0,3.297,0.746,-35.209,1.812,9.435,4.917,34.265,4.404,-16.517,-2.782,0.0,35.871,36.28,9.463,1.819,-14.292,-11.804,-15.656,-12.725,-3.2,27.34,0.0,259.74,,270.0,270.0,-13.592,3.116,20.503,24.154
5706.5,3.297,0.746,-35.209,1.812,9.435,4.917,34.265,4.404,-16.517,-2.782,0.0,35.9,36.3,9.463,1.819,-14.215,-11.879,-15.681,-12.776,-3.2,27.34,0.0,259.84,,270.0,270.0,-13.619,3.119,20.499,24.126
5707.0,3.297,0.746,-35.209,1.812,9.435,4.917,34.265,4.404,-16.517,-2.782,0.0,35.9,36.3,9.463,1.819,-14.049,-11.958,-15.37,-12.668,-3.2,27.34,0.0,259.84,,270.0,270.0,-13.638,3.122,20.491,24.033
5707.5,3.597,0.972,-35.209,1.844,9.41,4.917,34.265,4.404,-16.517,-2.782,0.0,35.9,36.3,9.383,1.952,-14.019,-11.961,-15.439,-12.721,-3.2,27.34,0.0,259.44,,270.0,270.0,-13.511,3.124,20.499,24.023
5708.0,3.597,0.972,-35.209,1.844,9.41,4.917,34.265,4.404,-16.517,-2.782,0.0,35.9,36.3,9.383,1.952,-14.194,-11.924,-15.626,-12.77,-3.2,27.34,0.0,259.44,,270.0,270.0,-13.535,3.132,20.482,23.961
5708.5,3.597,0.972,-35.209,1.844,9.41,4.917,34.265,4.404,-16.517,-2.782,0.0,35.9,36.3,9.383,1.952,-14.306,-11.934,-15.748,-12.819,-3.2,27.34,0.0,259.44,,270.0,270.0,-13.628,3.14,20.489,23.902
5709.0,3.597,0.972,-35.209,1.844,9.41,4.917,34.265,4.404,-16.517,-2.782,0.0,35.9,36.3,9.383,1.952,-14.261,-11.898,-15.735,-12.803,-3.2,27.34,0.0,259.44,,270.0,270.0,-13.702,3.147,20.478,23.842
5709.5,3.597,0.972,-35.209,1.844,9.41,4.91,34.288,4.431,-16.573,-2.763,0.0,35.874,36.249,9.383,1.952,-14.143,-11.892,-15.443,-12.667,-3.202,27.346,0.0,259.44,,270.0,270.0,-13.674,3.155,20.464,23.822
5710.0,3.597,0.972,-35.209,1.844,9.41,4.91,34.288,4.431,-16.573,-2.763,0.0,35.9,36.2,9.383,1.952,-13.978,-11.917,-15.333,-12.658,-3.202,27.346,0.0,259.44,,270.0,270.0,-13.536,3.162,20.474,23.773
5710.5,3.26,0.746,-35.209,1.792,9.435,4.91,34.288,4.431,-16.573,-2.763,0.0,35.9,36.2,9.429,1.855,-14.218,-11.908,-15.631,-12.783,-3.202,27.346,0.0,259.54,,270.0,270.0,-13.635,3.171,20.465,23.763
5711.0,3.26,0.746,-35.209,1.792,9.435,4.91,34.288,4.431,-16.573,-2.763,0.0,35.9,36.2,9.429,1.855,-14.275,-11.943,-15.729,-12.854,-3.202,27.346,0.0,259.54,,270.0,270.0,-13.635,3.171,20.454,23.762
5711.5,3.26,0.746,-35.209,1.792,9.435,4.91,34.288,4.431,-16.573,-2.763,0.0,35.9,36.2,9.429,1.855,-14.219,-11.953,-15.633,-12.833,-3.202,27.346,0.0,258.94,,270.0,270.0,-13.7,3.172,20.482,23.794
5712.0,3.26,0.746,-35.209,1.792,9.435,4.91,34.288,4.431,-16.573,-2.763,0.0,35.9,36.2,9.429,1.855,-14.096,-11.942,-15.338,-12.697,-3.202,27.346,0.0,258.94,,270.0,270.0,-13.66,3.174,20.46,23.77
5712.5,3.26,0.746,-35.209,1.792,9.435,4.898,34.225,4.417,-16.561,-2.764,0.0,35.87,36.265,9.429,1.855,-13.937,-11.995,-15.28,-12.691,-3.204,27.341,0.0,259.34,,270.0,270.0,-13.518,3.175,20.471,23.817
5713.0,3.26,0.746,-35.209,1.792,9.435,4.898,34.225,4.417,-16.561,-2.764,0.0,35.9,36.3,9.429,1.855,-14.101,-11.948,-15.456,-12.76,-3.204,27.341,0.0,259.34,,270.0,270.0,-13.476,3.176,20.479,23.946
5713.5,3.26,0.746,-35.209,1.792,9.435,4.898,34.225,4.417,-16.561,-2.764,0.0,35.9,36.3,9.429,1.855,-14.289,-11.905,-15.684,-12.829,-3.204,27.341,0.0,258.74,,270.0,270.0,-13.566,3.178,20.454,23.968
5714.0,2.881,0.723,-35.161,1.85,9.464,4.898,34.225,4.417,-16.561,-2.764,0.0,35.9,36.3,9.42,1.74,-14.367,-11.958,-15.754,-12.827,-3.204,27.341,0.0,258.74,,270.0,270.0,-13.677,3.179,20.487,23.997
5714.5,2.881,0.723,-35.161,1.85,9.464,4.898,34.225,4.417,-16.561,-2.764,0.0,35.9,36.3,9.42,1.74,-13.997,-12.028,-15.241,-12.681,-3.204,27.341,0.0,259.24,,270.0,270.0,-13.726,3.174,20.47,23.982
5715.0,2.881,0.723,-35.161,1.85,9.464,4.898,34.225,4.417,-16.561,-2.764,0.0,35.9,36.3,9.42,1.74,-13.976,-12.022,-15.321,-12.75,-3.204,27.341,0.0,259.24,,270.0,270.0,-13.487,3.169,20.469,24.001
5715.5,2.881,0.723,-35.161,1.85,9.464,4.898,34.225,4.417,-16.561,-2.764,0.0,35.9,36.3,9.42,1.74,-14.207,-11.953,-15.614,-12.812,-3.204,27.341,0.0,258.84,,270.0,270.0,-13.517,3.165,20.491,24.032
5716.0,2.881,0.723,-35.161,1.85,9.464,4.87,34.234,4.376,-16.561,-2.783,0.0,35.869,36.297,9.42,1.74,-14.382,-11.886,-15.846,-12.821,-3.215,27.332,0.0,258.84,,270.0,270.0,-13.647,3.16,20.485,24.039
5716.5,2.881,0.723,-35.161,1.85,9.464,4.87,34.234,4.376,-16.561,-2.783,0.0,35.9,36.3,9.42,1.74,-14.382,-11.95,-15.796,-12.831,-3.215,27.332,0.0,259.54,,270.0,270.0,-13.734,3.155,20.491,23.966
5717.0,3.03,0.806,-33.872,1.895,9.357,4.87,34.234,4.376,-16.561,-2.783,0.0,35.9,36.3,9.562,1.733,-14.107,-11.974,-15.527,-12.721,-3.215,27.332,0.0,259.54,,270.0,270.0,-13.74,3.151,20.51,23.949
5717.5,3.03,0.806,-33.872,1.895,9.357,4.87,34.234,4.376,-16.561,-2.783,0.0,35.9,36.3,9.562,1.733,-14.054,-11.953,-15.314,-12.644,-3.215,27.332,0.0,258.44,,270.0,270.0,-13.582,3.149,20.493,24.036
5718.0,3.03,0.806,-33.872,1.895,9.357,4.87,34.234,4.376,-16.561,-2.783,0.0,35.9,36.3,9.562,1.733,-14.119,-11.948,-15.521,-12.791,-3.215,27.332,0.0,258.44,,270.0,270.0,-13.491,3.147,20.496,24.083
5718.5,3.03,0.806,-33.872,1.895,9.357,4.87,34.234,4.376,-16.561,-2.783,0.0,35.9,36.3,9.562,1.733,-14.303,-11.837,-15.766,-12.803,-3.215,27.332,0.0,259.24,,270.0,270.0,-13.594,3.145,20.503,24.088
5719.0,3.03,0.806,-33.872,1.895,9.357,4.892,34.28,4.385,-16.596,-2.769,0.0,35.876,36.288,9.562,1.733,-14.361,-11.925,-15.748,-12.789,-3.219,27.34,0.0,259.24,,270.0,270.0,-13.677,3.143,20.51,24.059
5719.5,3.03,0.806,-33.872,1.895,9.357,4.892,34.28,4.385,-16.596,-2.769,0.0,35.9,36.3,9.562,1.733,-14.058,-11.99,-15.475,-12.662,-3.219,27.34,0.0,258.04,,270.0,270.0,-13.706,3.141,20.488,24.029
5720.0,3.221,0.869,-33.884,1.851,9.361,4.892,34.28,4.385,-16.596,-2.769,0.0,35.9,36.3,9.557,1.751,-13.97,-11.975,-15.236,-12.617,-3.219,27.34,0.0,258.04,,270.0,270.0,-13.546,3.14,20.514,24.02
5720.5,3.221,0.869,-33.884,1.851,9.361,4.892,34.28,4.385,-16.596,-2.769,0.0,35.9,36.3,9.557,1.751,-14.039,-11.946,-15.306,-12.631,-3.219,27.34,0.0,259.74,,270.0,270.0,-13.45,3.141,20.509,24.011
5721.0,3.221,0.869,-33.884,1.851,9.361,4.892,34.28,4.385,-16.596,-2.769,0.0,35.9,36.3,9.557,1.751,-14.149,-11.855,-15.545,-12.717,-3.219,27.34,0.0,259.74,,270.0,270.0,-13.48,3.142,20.508,23.98
5721.5,3.221,0.869,-33.884,1.851,9.361,4.892,34.28,4.385,-16.596,-2.769,0.0,35.9,36.3,9.557,1.751,-14.312,-11.875,-15.582,-12.726,-3.219,27.34,0.0,258.14,,270.0,270.0,-13.567,3.143,20.492,23.984
5722.0,3.221,0.869,-33.884,1.851,9.361,4.892,34.28,4.385,-16.596,-2.769,0.0,35.9,36.3,9.557,1.751,-13.932,-11.824,-15.235,-12.498,-3.219,27.34,0.0,258.14,,270.0,270.0,-13.624,3.145,20.475,23.959
5722.5,3.221,0.869,-33.884,1.851,9.361,4.877,34.278,4.437,-16.6,-2.787,0.0,35.877,36.257,9.557,1.751,-13.712,-11.91,-14.981,-12.491,-3.21,27.336,0.0,259.84,,270.0,270.0,-13.372,3.146,20.515,23.971
5723.0,3.221,0.869,-33.884,1.851,9.361,4.877,34.278,4.437,-16.6,-2.787,0.0,35.9,36.3,9.557,1.751,-13.876,-11.793,-15.225,-12.55,-3.21,27.336,0.0,259.84,,270.0,270.0,-13.274,3.147,20.507,23.977
5723.5,2.601,0.686,-34.146,1.763,9.352,4.877,34.278,4.437,-16.6,-2.787,0.0,35.9,36.3,9.567,1.824,-14.082,-11.716,-15.504,-12.588,-3.21,27.336,0.0,258.84,,270.0,270.0,-13.361,3.148,20.522,23.831
5724.0,2.601,0.686,-34.146,1.763,9.352,4.877,34.278,4.437,-16.6,-2.787,0.0,35.9,36.3,9.567,1.824,-14.221,-11.7,-15.689,-12.592,-3.21,27.336,0.0,258.84,,270.0,270.0,-13.472,3.139,20.511,23.809
5724.5,2.601,0.686,-34.146,1.763,9.352,4.877,34.278,4.437,-16.6,-2.787,0.0,35.9,36.3,9.567,1.824,-14.191,-11.786,-15.596,-12.613,-3.21,27.336,0.0,259.44,,270.0,270.0,-13.551,3.131,20.513,23.77
5725.0,2.601,0.686,-34.146,1.763,9.352,4.877,34.278,4.437,-16.6,-2.787,0.0,35.9,36.3,9.567,1.824,-13.606,-11.901,-14.984,-12.497,-3.21,27.336,0.0,259.44,,270.0,270.0,-13.546,3.122,20.502,23.772
5725.5,2.601,0.686,-34.146,1.763,9.352,4.828,34.232,4.436,-16.582,-2.781,0.0,35.89,36.331,9.567,1.824,-13.907,-11.773,-15.298,-12.553,-3.21,27.343,0.0,258.64,,270.0,270.0,-13.247,3.113,20.508,23.752
5726.0,2.601,0.686,-34.146,1.763,9.352,4.828,34.232,4.436,-16.582,-2.781,0.0,35.9,36.3,9.567,1.824,-14.108,-11.702,-15.519,-12.588,-3.21,27.343,0.0,258.64,,270.0,270.0,-13.383,3.105,20.513,23.713
5726.5,1.854,0.49,-34.679,1.789,9.383,4.828,34.232,4.436,-16.582,-2.781,0.0,35.9,36.3,9.507,1.969,-14.185,-11.704,-15.623,-12.578,-3.21,27.343,0.0,259.74,,270.0,270.0,-13.479,3.097,20.497,23.705
5727.0,1.854,0.49,-34.679,1.789,9.383,4.828,34.232,4.436,-16.582,-2.781,0.0,35.9,36.3,9.507,1.969,-14.046,-11.879,-15.292,-12.499,-3.21,27.343,0.0,259.74,,270.0,270.0,-13.522,3.076,20.51,23.733
5727.5,1.854,0.49,-34.679,1.789,9.383,4.828,34.232,4.436,-16.582,-2.781,0.0,35.9,36.3,9.507,1.969,-13.541,-11.845,-14.764,-12.314,-3.21,27.343,0.0,258.54,,270.0,270.0,-13.429,3.056,20.494,23.724
5728.0,1.854,0.49,-34.679,1.789,9.383,4.828,34.232,4.436,-16.582,-2.781,0.0,35.9,36.3,9.507,1.969,-13.537,-11.733,-14.828,-12.376,-3.21,27.343,0.0,258.54,,270.0,270.0,-13.116,3.037,20.502,23.733
5728.5,1.854,0.49,-34.679,1.789,9.383,4.828,34.232,4.436,-16.582,-2.781,0.0,35.9,36.3,9.507,1.969,-13.98,-11.549,-15.424,-12.428,-3.21,27.343,0.0,259.64,,270.0,270.0,-13.119,3.017,20.507,23.76
5729.0,1.854,0.49,-34.679,1.789,9.383,4.863,34.262,4.444,-16.569,-2.777,0.0,35.895,36.286,9.507,1.969,-13.985,-11.554,-15.503,-12.446,-3.204,27.346,0.0,259.64,,270.0,270.0,-13.345,2.998,20.499,23.757
5729.5,1.854,0.49,-34.679,1.789,9.383,4.863,34.262,4.444,-16.569,-2.777,0.0,35.9,36.3,9.507,1.969,-13.936,-11.571,-15.373,-12.37,-3.204,27.346,0.0,258.34,,270.0,270.0,-13.372,2.979,20.504,23.736
5730.0,3.306,0.803,-35.209,1.847,9.443,4.863,34.262,4.444,-16.569,-2.777,0.0,35.9,36.3,9.393,1.709,-13.733,-11.588,-15.067,-12.286,-3.204,27.346,0.0,258.34,,270.0,270.0,-13.313,2.961,20.485,23.693
5730.5,3.306,0.803,-35.209,1.847,9.443,4.863,34.262,4.444,-16.569,-2.777,0.0,35.9,36.3,9.393,1.709,-13.538,-11.595,-15.011,-12.276,-3.204,27.346,0.0,259.54,,270.0,270.0,-13.169,2.967,20.496,23.653
5731.0,3.306,0.803,-35.209,1.847,9.443,4.863,34.262,4.444,-16.569,-2.777,0.0,35.9,36.3,9.393,1.709,-13.804,-11.581,-15.175,-12.347,-3.204,27.346,0.0,259.54,,270.0,270.0,-13.105,2.972,20.491,23.632
5731.5,3.306,0.803,-35.209,1.847,9.443,4.863,34.262,4.444,-16.569,-2.777,0.0,35.9,36.3,9.393,1.709,-13.971,-11.514,-15.396,-12.366,-3.204,27.346,0.0,257.24,,270.0,270.0,-13.227,2.978,20.49,23.628
5732.0,3.306,0.803,-35.209,1.847,9.443,4.853,34.304,4.464,-16.592,-2.78,0.0,35.887,36.247,9.393,1.709,-13.885,-11.652,-15.213,-12.303,-3.218,27.343,0.0,257.24,,270.0,270.0,-13.312,2.983,20.49,23.619
5732.5,3.306,0.803,-35.209,1.847,9.443,4.853,34.304,4.464,-16.592,-2.78,0.0,35.9,36.2,9.393,1.709,-13.54,-11.527,-14.954,-12.214,-3.218,27.343,0.0,259.44,,270.0,270.0,-13.263,2.988,20.499,23.652
5733.0,3.559,0.846,-35.209,1.799,9.324,4.853,34.304,4.464,-16.592,-2.78,0.0,35.9,36.2,9.44,1.838,-13.54,-11.536,-14.971,-12.215,-3.218,27.343,0.0,259.44,,270.0,270.0,-13.059,2.994,20.488,23.654
5733.5,3.559,0.846,-35.209,1.799,9.324,4.853,34.304,4.464,-16.592,-2.78,0.0,35.9,36.2,9.44,1.838,-13.749,-11.474,-15.149,-12.265,-3.218,27.343,0.0,258.04,,270.0,270.0,-13.065,3.003,20.478,23.741
5734.0,3.559,0.846,-35.209,1.799,9.324,4.853,34.304,4.464,-16.592,-2.78,0.0,35.9,36.2,9.44,1.838,-13.879,-11.404,-15.336,-12.28,-3.218,27.343,0.0,258.04,,270.0,270.0,-13.159,3.012,20.492,23.722
5734.5,3.559,0.846,-35.209,1.799,9.324,4.853,34.304,4.464,-16.592,-2.78,0.0,35.9,36.2,9.44,1.838,-13.928,-11.446,-15.371,-12.28,-3.218,27.343,0.0,259.84,,270.0,270.0,-13.225,3.021,20.488,23.687
5735.0,3.559,0.846,-35.209,1.799,9.324,4.853,34.304,4.464,-16.592,-2.78,0.0,35.9,36.2,9.44,1.838,-13.696,-11.41,-14.999,-12.152,-3.218,27.343,0.0,259.84,,270.0,270.0,-13.256,3.03,20.482,23.656
5735.5,3.559,0.846,-35.209,1.799,9.324,4.846,34.292,4.461,-16.61,-2.781,0.0,35.901,36.275,9.44,1.838,-13.494,-11.399,-14.883,-12.152,-3.212,27.345,0.0,258.54,,270.0,270.0,-13.064,3.038,20.485,23.666
5736.0,3.559,0.846,-35.209,1.799,9.324,4.846,34.292,4.461,-16.61,-2.781,0.0,35.9,36.3,9.44,1.838,-13.706,-11.376,-15.082,-12.177,-3.212,27.345,0.0,258.54,,270.0,270.0,-12.982,3.047,20.48,23.673
5736.5,3.215,0.758,-35.209,1.766,9.387,4.846,34.292,4.461,-16.61,-2.781,0.0,35.9,36.3,9.469,1.863,-13.793,-11.371,-15.217,-12.211,-3.212,27.345,0.0,259.94,,270.0,270.0,-13.085,3.055,20.476,23.569
5737.0,3.215,0.758,-35.209,1.766,9.387,4.846,34.292,4.461,-16.61,-2.781,0.0,35.9,36.3,9.469,1.863,-13.712,-11.38,-15.107,-12.149,-3.212,27.345,0.0,259.94,,270.0,270.0,-13.148,3.058,20.483,23.522
5737.5,3.215,0.758,-35.209,1.766,9.387,4.846,34.292,4.461,-16.61,-2.781,0.0,35.9,36.3,9.469,1.863,-13.466,-11.372,-14.834,-11.99,-3.212,27.345,0.0,259.44,,270.0,270.0,-13.087,3.061,20.469,23.605
5738.0,3.215,0.758,-35.209,1.766,9.387,4.846,34.292,4.461,-16.61,-2.781,0.0,35.9,36.3,9.469,1.863,-13.357,-11.453,-14.635,-11.971,-3.212,27.345,0.0,259.44,,270.0,270.0,-12.916,3.063,20.473,23.578
5738.5,3.215,0.758,-35.209,1.766,9.387,4.843,34.239,4.413,-16.621,-2.794,0.0,35.892,36.315,9.469,1.863,-13.486,-11.356,-14.755,-12.044,-3.216,27.334,0.0,259.94,,270.0,270.0,-12.854,3.066,20.473,23.601
5739.0,3.215,0.758,-35.209,1.766,9.387,4.843,34.239,4.413,-16.621,-2.794,0.0,35.9,36.3,9.469,1.863,-13.707,-11.291,-15.046,-12.044,-3.216,27.334,0.0,259.94,,270.0,270.0,-12.91,3.068,20.465,23.531
5739.5,3.426,0.829,-35.143,1.794,9.407,4.843,34.239,4.413,-16.621,-2.794,0.0,35.9,36.3,9.531,1.846,-13.434,-11.317,-14.828,-11.968,-3.216,27.334,0.0,259.34,,270.0,270.0,-13.022,3.07,20.469,23.469
5740.0,3.426,0.829,-35.143,1.794,9.407,4.843,34.239,4.413,-16.621,-2.794,0.0,35.9,36.3,9.531,1.846,-13.231,-11.4,-14.474,-11.884,-3.216,27.334,0.0,259.34,,270.0,270.0,-12.887,3.076,20.459,23.468
5740.5,3.426,0.829,-35.143,1.794,9.407,4.843,34.239,4.413,-16.621,-2.794,0.0,35.9,36.3,9.531,1.846,-13.304,-11.348,-14.595,-11.965,-3.216,27.334,0.0,259.94,,270.0,270.0,-12.747,3.082,20.46,23.413
5741.0,3.426,0.829,-35.143,1.794,9.407,4.843,34.239,4.413,-16.621,-2.794,0.0,35.9,36.3,9.531,1.846,-13.465,-11.204,-14.866,-11.925,-3.216,27.334,0.0,259.94,,270.0,270.0,-12.803,3.088,20.446,23.427
5741.5,3.426,0.829,-35.143,1.794,9.407,4.836,34.277,4.423,-16.631,-2.796,0.0,35.89,36.288,9.531,1.846,-13.598,-11.075,-15.065,-11.965,-3.217,27.328,0.0,259.34,,270.0,270.0,-12.865,3.093,20.442,23.475
5742.0,3.426,0.829,-35.143,1.794,9.407,4.836,34.277,4.423,-16.631,-2.796,0.0,35.9,36.3,9.531,1.846,-13.635,-11.147,-15.09,-11.959,-3.217,27.328,0.0,259.34,,270.0,270.0,-12.926,3.099,20.447,23.435
5742.5,3.426,0.829,-35.143,1.794,9.407,4.836,34.277,4.423,-16.631,-2.796,0.0,35.9,36.3,9.531,1.846,-13.183,-11.164,-14.485,-11.743,-3.217,27.328,0.0,259.84,,270.0,270.0,-12.958,3.104,20.441,23.442
5743.0,3.413,0.917,-33.076,1.808,9.388,4.836,34.277,4.423,-16.631,-2.796,0.0,35.9,36.3,9.522,1.69,-13.232,-11.165,-14.558,-11.82,-3.217,27.328,0.0,259.84,,270.0,270.0,-12.644,3.109,20.435,23.418
5743.5,3.413,0.917,-33.076,1.808,9.388,4.836,34.277,4.423,-16.631,-2.796,0.0,35.9,36.3,9.522,1.69,-13.391,-11.011,-14.832,-11.824,-3.217,27.328,0.0,258.74,,270.0,270.0,-12.693,3.114,20.445,23.462
5744.0,3.413,0.917,-33.076,1.808,9.388,4.836,34.277,4.423,-16.631,-2.796,0.0,35.9,36.3,9.522,1.69,-13.531,-10.947,-15.031,-11.824,-3.217,27.328,0.0,258.74,,270.0,270.0,-12.765,3.119,20.432,23.527
5744.5,3.413,0.917,-33.076,1.808,9.388,4.836,34.277,4.423,-16.631,-2.796,0.0,35.9,36.3,9.522,1.69,-13.517,-10.98,-15.03,-11.825,-3.217,27.328,0.0,259.54,,270.0,270.0,-12.833,3.124,20.444,23.523
5745.0,3.413,0.917,-33.076,1.808,9.388,4.836,34.331,4.468,-16.681,-2.793,0.0,35.9,36.309,9.522,1.69,-13.235,-10.928,-14.727,-11.627,-3.216,27.323,0.0,259.54,,270.0,270.0,-12.838,3.129,20.443,23.433
5745.5,3.413,0.917,-33.076,1.808,9.388,4.836,34.331,4.468,-16.681,-2.793,0.0,35.9,36.3,9.522,1.69,-13.041,-11.064,-14.354,-11.654,-3.216,27.323,0.0,258.24,,270.0,270.0,-12.629,3.133,20.43,23.341
5746.0,3.12,0.83,-34.545,1.781,9.326,4.836,34.331,4.468,-16.681,-2.793,0.0,35.9,36.3,9.471,1.852,-13.269,-10.891,-14.704,-11.699,-3.216,27.323,0.0,258.24,,270.0,270.0,-12.528,3.138,20.438,23.306
5746.5,3.12,0.83,-34.545,1.781,9.326,4.836,34.331,4.468,-16.681,-2.793,0.0,35.9,36.3,9.471,1.852,-13.406,-10.859,-14.913,-11.693,-3.216,27.323,0.0,259.44,,270.0,270.0,-12.641,3.138,20.435,23.298
5747.0,3.12,0.83,-34.545,1.781,9.326,4.836,34.331,4.468,-16.681,-2.793,0.0,35.9,36.3,9.471,1.852,-13.49,-10.863,-14.915,-11.696,-3.216,27.323,0.0,259.44,,270.0,270.0,-12.718,3.137,20.43,23.283
5747.5,3.12,0.83,-34.545,1.781,9.326,4.836,34.331,4.468,-16.681,-2.793,0.0,35.9,36.3,9.471,1.852,-13.294,-10.804,-14.656,-11.57,-3.216,27.323,0.0,258.64,,270.0,270.0,-12.741,3.137,20.445,23.364
5748.0,3.12,0.83,-34.545,1.781,9.326,4.842,34.301,4.462,-16.705,-2.794,0.0,35.897,36.3,9.471,1.852,-12.845,-10.957,-14.171,-11.48,-3.219,27.32,0.0,258.64,,270.0,270.0,-12.581,3.137,20.445,23.399
5748.5,3.12,0.83,-34.545,1.781,9.326,4.842,34.301,4.462,-16.705,-2.794,0.0,35.9,36.3,9.471,1.852,-12.926,-10.899,-14.325,-11.561,-3.219,27.32,0.0,258.84,,270.0,270.0,-12.363,3.136,20.45,23.409
5749.0,3.12,0.83,-34.545,1.781,9.326,4.842,34.301,4.462,-16.705,-2.794,0.0,35.9,36.3,9.471,1.852,-13.148,-10.793,-14.572,-11.569,-3.219,27.32,0.0,258.84,,270.0,270.0,-12.428,3.136,20.431,23.411
5749.5,2.087,0.603,-34.02,1.88,9.359,4.842,34.301,4.462,-16.705,-2.794,0.0,35.9,36.3,9.482,1.774,-13.369,-10.771,-14.804,-11.594,-3.219,27.32,0.0,258.04,,270.0,270.0,-12.52,3.136,20.445,23.425
5750.0,2.087,0.603,-34.02,1.88,9.359,4.842,34.301,4.462,-16.705,-2.794,0.0,35.9,36.3,9.482,1.774,-13.127,-10.726,-14.577,-11.457,-3.219,27.32,0.0,258.04,,270.0,270.0,-12.635,3.119,20.446,23.45
5750.5,2.087,0.603,-34.02,1.88,9.359,4.842,34.301,4.462,-16.705,-2.794,0.0,35.9,36.3,9.482,1.774,-12.817,-10.728,-14.326,-11.327,-3.219,27.32,0.0,259.04,,270.0,270.0,-12.472,3.102,20.446,23.475
5751.0,2.087,0.603,-34.02,1.88,9.359,4.842,34.301,4.462,-16.705,-2.794,0.0,35.9,36.3,9.482,1.774,-12.925,-10.702,-14.382,-11.432,-3.219,27.32,0.0,259.04,,270.0,270.0,-12.299,3.085,20.44,23.472
5751.5,2.087,0.603,-34.02,1.88,9.359,4.859,34.246,4.431,-16.705,-2.796,0.0,35.901,36.405,9.482,1.774,-13.098,-10.706,-14.547,-11.479,-3.214,27.308,0.0,258.34,,270.0,270.0,-12.36,3.069,20.434,23.488
5752.0,2.087,0.603,-34.02,1.88,9.359,4.859,34.246,4.431,-16.705,-2.796,0.0,35.9,36.4,9.482,1.774,-13.214,-10.651,-14.705,-11.491,-3.214,27.308,0.0,258.34,,270.0,270.0,-12.458,3.053,20.453,23.475
5752.5,3.456,0.819,-35.209,1.795,9.458,4.859,34.246,4.431,-16.705,-2.796,0.0,35.9,36.4,9.388,1.901,-13.305,-10.643,-14.762,-11.509,-3.214,27.308,0.0,259.14,,270.0,270.0,-12.515,3.037,20.45,23.438
5753.0,3.456,0.819,-35.209,1.795,9.458,4.859,34.246,4.431,-16.705,-2.796,0.0,35.9,36.4,9.388,1.901,-12.794,-10.775,-14.075,-11.344,-3.214,27.308,0.0,259.14,,270.0,270.0,-12.555,3.044,20.451,23.543
5753.5,3.456,0.819,-35.209,1.795,9.458,4.859,34.246,4.431,-16.705,-2.796,0.0,35.9,36.4,9.388,1.901,-12.911,-10.72,-14.211,-11.387,-3.214,27.308,0.0,258.04,,270.0,270.0,-12.247,3.051,20.462,23.621
5754.0,3.456,0.819,-35.209,1.795,9.458,4.859,34.246,4.431,-16.705,-2.796,0.0,35.9,36.4,9.388,1.901,-13.028,-10.617,-14.431,-11.374,-3.214,27.308,0.0,258.04,,270.0,270.0,-12.307,3.057,20.453,23.688
5754.5,3.456,0.819,-35.209,1.795,9.458,4.864,34.294,4.446,-16.767,-2.794,0.0,35.901,36.307,9.388,1.901,-13.076,-10.556,-14.589,-11.381,-3.224,27.306,0.0,259.24,,270.0,270.0,-12.363,3.064,20.436,23.787
5755.0,3.456,0.819,-35.209,1.795,9.458,4.864,34.294,4.446,-16.767,-2.794,0.0,35.9,36.3,9.388,1.901,-13.192,-10.562,-14.661,-11.429,-3.224,27.306,0.0,259.24,,270.0,270.0,-12.4,3.07,20.445,23.827
5755.5,3.456,0.819,-35.209,1.795,9.458,4.864,34.294,4.446,-16.767,-2.794,0.0,35.9,36.3,9.388,1.901,-13.031,-10.765,-14.464,-11.373,-3.224,27.306,0.0,256.84,,270.0,270.0,-12.461,3.076,20.456,23.792
5756.0,3.535,0.887,-35.209,1.78,9.477,4.864,34.294,4.446,-16.767,-2.794,0.0,35.9,36.3,9.389,1.7,-12.831,-10.826,-14.162,-11.345,-3.224,27.306,0.0,256.84,,270.0,270.0,-12.408,3.083,20.443,23.73
5756.5,3.535,0.887,-35.209,1.78,9.477,4.864,34.294,4.446,-16.767,-2.794,0.0,35.9,36.3,9.389,1.7,-13.051,-10.622,-14.485,-11.378,-3.224,27.306,0.0,259.14,,270.0,270.0,-12.291,3.09,20.454,23.687
5757.0,3.535,0.887,-35.209,1.78,9.477,4.864,34.294,4.446,-16.767,-2.794,0.0,35.9,36.3,9.389,1.7,-13.184,-10.551,-14.682,-11.398,-3.224,27.306,0.0,259.14,,270.0,270.0,-12.384,3.097,20.451,23.711
5757.5,3.535,0.887,-35.209,1.78,9.477,4.864,34.294,4.446,-16.767,-2.794,0.0,35.9,36.3,9.389,1.7,-13.248,-10.542,-14.796,-11.422,-3.224,27.306,0.0,256.94,,270.0,270.0,-12.453,3.105,20.464,23.739
5758.0,3.535,0.887,-35.209,1.78,9.477,4.853,34.327,4.44,-16.81,-2.811,0.0,35.909,36.347,9.389,1.7,-13.114,-10.688,-14.673,-11.433,-3.228,27.294,0.0,256.94,,270.0,270.0,-12.502,3.112,20.462,23.763
5758.5,3.535,0.887,-35.209,1.78,9.477,4.853,34.327,4.44,-16.81,-2.811,0.0,35.9,36.3,9.389,1.7,-13.069,-10.688,-14.47,-11.45,-3.228,27.294,0.0,259.34,,270.0,270.0,-12.477,3.119,20.459,23.772
5759.0,3.275,0.879,-34.55,1.804,9.374,4.853,34.327,4.44,-16.81,-2.811,0.0,35.9,36.3,9.484,1.929,-13.125,-10.762,-14.48,-11.537,-3.228,27.294,0.0,259.34,,270.0,270.0,-12.419,3.125,20.477,23.826
5759.5,3.275,0.879,-34.55,1.804,9.374,4.853,34.327,4.44,-16.81,-2.811,0.0,35.9,36.3,9.484,1.929,-13.229,-10.788,-14.62,-11.613,-3.228,27.294,0.0,258.54,,270.0,270.0,-12.476,3.128,20.449,23.817
5760.0,3.275,0.879,-34.55,1.804,9.374,4.853,34.327,4.44,-16.81,-2.811,0.0,35.9,36.3,9.484,1.929,-13.443,-10.705,-15.01,-11.675,-3.228,27.294,0.0,258.54,,270.0,270.0,-12.562,3.13,20.451,23.832
5760.5,3.275,0.879,-34.55,1.804,9.374,4.853,34.327,4.44,-16.81,-2.811,0.0,35.9,36.3,9.484,1.929,-13.559,-10.819,-15.094,-11.742,-3.228,27.294,0.0,259.64,,270.0,270.0,-12.708,3.133,20.456,23.863
5761.0,3.275,0.879,-34.55,1.804,9.374,4.849,34.361,4.459,-16.84,-2.797,0.0,35.91,36.31,9.484,1.929,-13.416,-11.031,-14.754,-11.717,-3.217,27.3,0.0,259.64,,270.0,270.0,-12.803,3.135,20.449,23.879
5761.5,3.275,0.879,-34.55,1.804,9.374,4.849,34.361,4.459,-16.84,-2.797,0.0,35.9,36.3,9.484,1.929,-13.178,-11.061,-14.573,-11.711,-3.217,27.3,0.0,258.24,,270.0,270.0,-12.73,3.137,20.446,23.829
5762.0,3.275,0.879,-34.55,1.804,9.374,4.849,34.361,4.459,-16.84,-2.797,0.0,35.9,36.3,9.484,1.929,-13.309,-10.962,-14.713,-11.732,-3.217,27.3,0.0,258.24,,270.0,270.0,-12.631,3.14,20.457,23.84
5762.5,2.944,0.715,-35.169,1.815,9.423,4.849,34.361,4.459,-16.84,-2.797,0.0,35.9,36.3,9.457,1.932,-13.423,-10.863,-14.921,-11.74,-3.217,27.3,0.0,259.34,,270.0,270.0,-12.679,3.142,20.432,23.897
5763.0,2.944,0.715,-35.169,1.815,9.423,4.849,34.361,4.459,-16.84,-2.797,0.0,35.9,36.3,9.457,1.932,-13.533,-10.788,-15.091,-11.761,-3.217,27.3,0.0,259.34,,270.0,270.0,-12.737,3.138,20.437,23.906
5763.5,2.944,0.715,-35.169,1.815,9.423,4.849,34.361,4.459,-16.84,-2.797,0.0,35.9,36.3,9.457,1.932,-13.487,-11.033,-14.938,-11.782,-3.217,27.3,0.0,257.84,,270.0,270.0,-12.793,3.135,20.439,23.926
5764.0,2.944,0.715,-35.169,1.815,9.423,4.849,34.361,4.459,-16.84,-2.797,0.0,35.9,36.3,9.457,1.932,-13.285,-11.082,-14.684,-11.772,-3.217,27.3,0.0,257.84,,270.0,270.0,-12.81,3.132,20.425,23.9
5764.5,2.944,0.715,-35.169,1.815,9.423,4.876,34.325,4.459,-16.86,-2.782,0.0,35.917,36.343,9.457,1.932,-13.328,-10.968,-14.808,-11.751,-3.214,27.294,0.0,258.74,,270.0,270.0,-12.706,3.129,20.438,23.85
5765.0,2.944,0.715,-35.169,1.815,9.423,4.876,34.325,4.459,-16.86,-2.782,0.0,35.9,36.3,9.457,1.932,-13.503,-10.891,-15.009,-11.765,-3.214,27.294,0.0,258.74,,270.0,270.0,-12.714,3.126,20.432,23.794
5765.5,2.924,0.779,-33.83,1.834,9.394,4.876,34.325,4.459,-16.86,-2.782,0.0,35.9,36.3,9.582,1.868,-13.578,-10.847,-15.143,-11.807,-3.214,27.294,0.0,257.44,,270.0,270.0,-12.792,3.123,20.464,23.774
5766.0,2.924,0.779,-33.83,1.834,9.394,4.876,34.325,4.459,-16.86,-2.782,0.0,35.9,36.3,9.582,1.868,-13.6,-10.951,-15.031,-11.785,-3.214,27.294,0.0,257.44,,270.0,270.0,-12.844,3.12,20.467,23.739
5766.5,2.924,0.779,-33.83,1.834,9.394,4.876,34.325,4.459,-16.86,-2.782,0.0,35.9,36.3,9.582,1.868,-13.346,-10.906,-14.8,-11.705,-3.214,27.294,0.0,259.14,,270.0,270.0,-12.842,3.117,20.478,23.684
5767.0,2.924,0.779,-33.83,1.834,9.394,4.876,34.325,4.459,-16.86,-2.782,0.0,35.9,36.3,9.582,1.868,-13.306,-10.946,-14.793,-11.742,-3.214,27.294,0.0,259.14,,270.0,270.0,-12.689,3.113,20.479,23.62
5767.5,2.924,0.779,-33.83,1.834,9.394,4.893,34.29,4.426,-16.872,-2.781,0.0,35.911,36.318,9.582,1.868,-13.424,-10.901,-14.906,-11.763,-3.227,27.303,0.0,257.04,,270.0,270.0,-12.697,3.11,20.486,23.57
5768.0,2.924,0.779,-33.83,1.834,9.394,4.893,34.29,4.426,-16.872,-2.781,0.0,35.9,36.3,9.582,1.868,-13.521,-10.891,-15.036,-11.745,-3.227,27.303,0.0,257.04,,270.0,270.0,-12.748,3.107,20.48,23.546
5768.5,3.693,0.936,-34.59,1.857,9.407,4.893,34.29,4.426,-16.872,-2.781,0.0,35.9,36.3,9.474,1.673,-13.458,-11.026,-14.886,-11.77,-3.227,27.303,0.0,259.34,,270.0,270.0,-12.798,3.104,20.49,23.563
5769.0,3.693,0.936,-34.59,1.857,9.407,4.893,34.29,4.426,-16.872,-2.781,0.0,35.9,36.3,9.474,1.673,-13.115,-11.075,-14.55,-11.692,-3.227,27.303,0.0,259.34,,270.0,270.0,-12.785,3.114,20.499,23.545
5769.5,3.693,0.936,-34.59,1.857,9.407,4.893,34.29,4.426,-16.872,-2.781,0.0,35.9,36.3,9.474,1.673,-13.097,-11.011,-14.547,-11.684,-3.227,27.303,0.0,257.24,,270.0,270.0,-12.608,3.123,20.49,23.433
5770.0,3.693,0.936,-34.59,1.857,9.407,4.893,34.29,4.426,-16.872,-2.781,0.0,35.9,36.3,9.474,1.673,-13.322,-10.886,-14.75,-11.713,-3.227,27.303,0.0,257.24,,270.0,270.0,-12.585,3.133,20.5,23.347
5770.5,3.693,0.936,-34.59,1.857,9.407,4.893,34.29,4.426,-16.872,-2.781,0.0,35.9,36.3,9.474,1.673,-13.44,-10.82,-14.976,-11.713,-3.227,27.303,0.0,258.94,,270.0,270.0,-12.668,3.142,20.498,23.258
5771.0,3.693,0.936,-34.59,1.857,9.407,4.899,34.326,4.442,-16.868,-2.777,0.0,35.927,36.322,9.474,1.673,-13.22,-10.928,-14.614,-11.637,-3.216,27.287,0.0,258.94,,270.0,270.0,-12.738,3.151,20.505,23.219
5771.5,3.693,0.936,-34.59,1.857,9.407,4.899,34.326,4.442,-16.868,-2.777,0.0,35.9,36.3,9.474,1.673,-13.119,-10.94,-14.548,-11.594,-3.216,27.287,0.0,258.14,,270.0,270.0,-12.599,3.16,20.503,23.227
5772.0,3.419,0.891,-34.375,1.818,9.439,4.899,34.326,4.442,-16.868,-2.777,0.0,35.9,36.3,9.414,1.701,-13.246,-10.884,-14.705,-11.652,-3.216,27.287,0.0,258.14,,270.0,270.0,-12.55,3.169,20.494,23.287
5772.5,3.419,0.891,-34.375,1.818,9.439,4.899,34.326,4.442,-16.868,-2.777,0.0,35.9,36.3,9.414,1.701,-13.388,-10.802,-14.871,-11.658,-3.216,27.287,0.0,259.24,,270.0,270.0,-12.622,3.173,20.501,23.335
5773.0,3.419,0.891,-34.375,1.818,9.439,4.899,34.326,4.442,-16.868,-2.777,0.0,35.9,36.3,9.414,1.701,-13.411,-10.782,-14.944,-11.683,-3.216,27.287,0.0,259.24,,270.0,270.0,-12.68,3.177,20.476,23.372
5773.5,3.419,0.891,-34.375,1.818,9.439,4.899,34.326,4.442,-16.868,-2.777,0.0,35.9,36.3,9.414,1.701,-13.466,-10.827,-15.015,-11.714,-3.216,27.287,0.0,258.34,,270.0,270.0,-12.705,3.181,20.491,23.4
5774.0,3.419,0.891,-34.375,1.818,9.439,4.891,34.36,4.431,-16.888,-2.786,0.0,35.924,36.372,9.414,1.701,-13.269,-10.939,-14.633,-11.671,-3.213,27.284,0.0,258.34,,270.0,270.0,-12.755,3.185,20.504,23.465
5774.5,3.419,0.891,-34.375,1.818,9.439,4.891,34.36,4.431,-16.888,-2.786,0.0,35.9,36.4,9.414,1.701,-13.249,-10.906,-14.688,-11.664,-3.213,27.284,0.0,259.14,,270.0,270.0,-12.628,3.188,20.501,23.515
5775.0,3.006,0.794,-33.985,1.806,9.4,4.891,34.36,4.431,-16.888,-2.786,0.0,35.9,36.4,9.55,1.844,-13.37,-10.826,-14.829,-11.654,-3.213,27.284,0.0,259.14,,270.0,270.0,-12.627,3.192,20.506,23.54
5775.5,3.006,0.794,-33.985,1.806,9.4,4.891,34.36,4.431,-16.888,-2.786,0.0,35.9,36.4,9.55,1.844,-13.448,-10.774,-14.985,-11.652,-3.213,27.284,0.0,258.34,,270.0,270.0,-12.67,3.186,20.481,23.597
5776.0,3.006,0.794,-33.985,1.806,9.4,4.891,34.36,4.431,-16.888,-2.786,0.0,35.9,36.4,9.55,1.844,-13.501,-10.802,-14.98,-11.666,-3.213,27.284,0.0,258.34,,270.0,270.0,-12.715,3.186,20.486,23.637
5776.5,3.006,0.794,-33.985,1.806,9.4,4.891,34.36,4.431,-16.888,-2.786,0.0,35.9,36.4,9.55,1.844,-13.354,-10.882,-14.875,-11.664,-3.213,27.284,0.0,258.84,,270.0,270.0,-12.737,3.183,20.493,23.712
5777.0,3.006,0.794,-33.985,1.806,9.4,4.891,34.36,4.431,-16.888,-2.786,0.0,35.9,36.4,9.55,1.844,-13.235,-10.918,-14.746,-11.67,-3.213,27.284,0.0,258.84,,270.0,270.0,-12.694,3.18,20.491,23.799
5777.5,3.006,0.794,-33.985,1.806,9.4,4.895,34.322,4.436,-16.931,-2.79,0.0,35.921,36.335,9.55,1.844,-13.411,-10.769,-14.937,-11.651,-3.225,27.278,0.0,257.64,,270.0,270.0,-12.642,3.177,20.488,23.835
5778.0,3.006,0.794,-33.985,1.806,9.4,4.895,34.322,4.436,-16.931,-2.79,0.0,35.9,36.3,9.55,1.844,-13.495,-10.727,-15.028,-11.636,-3.225,27.278,0.0,257.64,,270.0,270.0,-12.692,3.175,20.481,23.848
5778.5,2.68,0.691,-33.691,1.866,9.426,4.895,34.322,4.436,-16.931,-2.79,0.0,35.9,36.3,9.632,1.783,-13.485,-10.828,-14.992,-11.665,-3.225,27.278,0.0,259.14,,270.0,270.0,-12.721,3.172,20.468,23.844
5779.0,2.68,0.691,-33.691,1.866,9.426,4.895,34.322,4.436,-16.931,-2.79,0.0,35.9,36.3,9.632,1.783,-13.37,-10.89,-14.806,-11.686,-3.225,27.278,0.0,259.14,,270.0,270.0,-12.742,3.164,20.491,23.849
5779.5,2.68,0.691,-33.691,1.866,9.426,4.895,34.322,4.436,-16.931,-2.79,0.0,35.9,36.3,9.632,1.783,-13.24,-10.908,-14.757,-11.692,-3.225,27.278,0.0,258.24,,270.0,270.0,-12.688,3.156,20.458,23.849
5780.0,2.68,0.691,-33.691,1.866,9.426,4.895,34.322,4.436,-16.931,-2.79,0.0,35.9,36.3,9.632,1.783,-13.299,-10.851,-14.834,-11.648,-3.225,27.278,0.0,258.24,,270.0,270.0,-12.649,3.148,20.462,23.871
5780.5,2.68,0.691,-33.691,1.866,9.426,4.92,34.317,4.425,-16.941,-2.803,0.0,35.919,36.316,9.632,1.783,-13.44,-10.764,-14.971,-11.624,-3.225,27.281,0.0,259.14,,270.0,270.0,-12.658,3.14,20.48,23.859
5781.0,2.68,0.691,-33.691,1.866,9.426,4.92,34.317,4.425,-16.941,-2.803,0.0,35.9,36.3,9.632,1.783,-13.451,-10.826,-15.019,-11.635,-3.225,27.281,0.0,259.14,,270.0,270.0,-12.7,3.133,20.484,23.883
5781.5,3.736,0.883,-35.209,1.824,9.523,4.92,34.317,4.425,-16.941,-2.803,0.0,35.9,36.3,9.313,1.82,-13.288,-10.782,-14.826,-11.574,-3.225,27.281,0.0,258.74,,270.0,270.0,-12.733,3.125,20.479,23.849
5782.0,3.736,0.883,-35.209,1.824,9.523,4.92,34.317,4.425,-16.941,-2.803,0.0,35.9,36.3,9.313,1.82,-13.256,-10.835,-14.694,-11.587,-3.225,27.281,0.0,258.74,,270.0,270.0,-12.618,3.135,20.463,23.838
5782.5,3.736,0.883,-35.209,1.824,9.523,4.92,34.317,4.425,-16.941,-2.803,0.0,35.9,36.3,9.313,1.82,-13.322,-10.819,-14.813,-11.581,-3.225,27.281,0.0,259.44,,270.0,270.0,-12.593,3.145,20.478,23.797
5783.0,3.736,0.883,-35.209,1.824,9.523,4.92,34.317,4.425,-16.941,-2.803,0.0,35.9,36.3,9.313,1.82,-13.452,-10.696,-14.983,-11.617,-3.225,27.281,0.0,259.44,,270.0,270.0,-12.634,3.155,20.478,23.776
5783.5,3.736,0.883,-35.209,1.824,9.523,4.92,34.317,4.425,-16.941,-2.803,0.0,35.9,36.3,9.313,1.82,-13.524,-10.654,-15.114,-11.613,-3.225,27.281,0.0,259.04,,270.0,270.0,-12.687,3.164,20.463,23.787
5784.0,3.736,0.883,-35.209,1.824,9.523,4.923,34.348,4.445,-16.971,-2.802,0.0,35.908,36.324,9.313,1.82,-13.581,-10.784,-15.108,-11.645,-3.228,27.275,0.0,259.04,,270.0,270.0,-12.726,3.174,20.465,23.782
5784.5,3.736,0.883,-35.209,1.824,9.523,4.923,34.348,4.445,-16.971,-2.802,0.0,35.9,36.3,9.313,1.82,-13.239,-10.792,-14.802,-11.572,-3.228,27.275,0.0,259.24,,270.0,270.0,-12.78,3.183,20.47,23.809
5785.0,3.405,0.858,-35.209,1.856,9.392,4.923,34.348,4.445,-16.971,-2.802,0.0,35.9,36.3,9.428,1.894,-13.309,-10.743,-14.854,-11.581,-3.228,27.275,0.0,259.24,,270.0,270.0,-12.601,3.192,20.485,23.84
5785.5,3.405,0.858,-35.209,1.856,9.392,4.923,34.348,4.445,-16.971,-2.802,0.0,35.9,36.3,9.428,1.894,-13.421,-10.69,-14.998,-11.552,-3.228,27.275,0.0,259.04,,270.0,270.0,-12.622,3.196,20.479,23.852
5786.0,3.405,0.858,-35.209,1.856,9.392,4.923,34.348,4.445,-16.971,-2.802,0.0,35.9,36.3,9.428,1.894,-13.507,-10.642,-15.105,-11.56,-3.228,27.275,0.0,259.04,,270.0,270.0,-12.665,3.199,20.482,23.838
5786.5,3.405,0.858,-35.209,1.856,9.392,4.923,34.348,4.445,-16.971,-2.802,0.0,35.9,36.3,9.428,1.894,-13.562,-10.699,-15.079,-11.611,-3.228,27.275,0.0,258.94,,270.0,270.0,-12.703,3.202,20.48,23.854
5787.0,3.405,0.858,-35.209,1.856,9.392,4.947,34.354,4.425,-16.995,-2.8,0.0,35.921,36.33,9.428,1.894,-13.326,-10.798,-14.881,-11.55,-3.227,27.273,0.0,258.94,,270.0,270.0,-12.738,3.206,20.493,23.77
5787.5,3.405,0.858,-35.209,1.856,9.392,4.947,34.354,4.425,-16.995,-2.8,0.0,35.9,36.3,9.428,1.894,-13.257,-10.816,-14.798,-11.553,-3.227,27.273,0.0,258.84,,270.0,270.0,-12.639,3.209,20.485,23.745
5788.0,2.702,0.726,-33.851,1.924,9.394,4.947,34.354,4.425,-16.995,-2.8,0.0,35.9,36.3,9.54,1.689,-13.526,-10.708,-15.08,-11.623,-3.227,27.273,0.0,258.84,,270.0,270.0,-12.606,3.212,20.498,23.762
5788.5,2.702,0.726,-33.851,1.924,9.394,4.947,34.354,4.425,-16.995,-2.8,0.0,35.9,36.3,9.54,1.689,-13.573,-10.675,-15.188,-11.61,-3.227,27.273,0.0,259.14,,270.0,270.0,-12.734,3.204,20.496,23.783
5789.0,2.702,0.726,-33.851,1.924,9.394,4.947,34.354,4.425,-16.995,-2.8,0.0,35.9,36.3,9.54,1.689,-13.589,-10.858,-15.167,-11.717,-3.227,27.273,0.0,259.14,,270.0,270.0,-12.762,3.196,20.494,23.778
5789.5,2.702,0.726,-33.851,1.924,9.394,4.947,34.354,4.425,-16.995,-2.8,0.0,35.9,36.3,9.54,1.689,-13.465,-11.003,-14.931,-11.784,-3.227,27.273,0.0,259.04,,270.0,270.0,-12.833,3.188,20.491,23.801
5790.0,2.702,0.726,-33.851,1.924,9.394,4.958,34.323,4.423,-17.003,-2.778,0.0,35.936,36.346,9.54,1.689,-13.458,-11.093,-14.958,-11.888,-3.22,27.271,0.0,259.04,,270.0,270.0,-12.796,3.18,20.487,23.845
5790.5,2.702,0.726,-33.851,1.924,9.394,4.958,34.323,4.423,-17.003,-2.778,0.0,35.9,36.3,9.54,1.689,-13.658,-11.067,-15.154,-11.975,-3.22,27.271,0.0,258.74,,270.0,270.0,-12.849,3.172,20.509,23.915
5791.0,2.702,0.726,-33.851,1.924,9.394,4.958,34.323,4.423,-17.003,-2.778,0.0,35.9,36.3,9.54,1.689,-13.801,-11.015,-15.355,-12.029,-3.22,27.271,0.0,258.74,,270.0,270.0,-12.964,3.164,20.507,23.942
5791.5,2.731,0.758,-34.035,1.897,9.305,4.958,34.323,4.423,-17.003,-2.778,0.0,35.9,36.3,9.527,1.792,-13.708,-11.092,-15.263,-12.019,-3.22,27.271,0.0,258.64,,270.0,270.0,-13.05,3.156,20.507,23.948
5792.0,2.731,0.758,-34.035,1.897,9.305,4.958,34.323,4.423,-17.003,-2.778,0.0,35.9,36.3,9.527,1.792,-13.584,-11.175,-15.02,-12.005,-3.22,27.271,0.0,258.64,,270.0,270.0,-13.021,3.149,20.523,23.949
5792.5,2.731,0.758,-34.035,1.897,9.305,4.958,34.323,4.423,-17.003,-2.778,0.0,35.9,36.3,9.527,1.792,-13.649,-11.216,-15.046,-12.044,-3.22,27.271,0.0,259.04,,270.0,270.0,-12.946,3.143,20.514,23.968
5793.0,2.731,0.758,-34.035,1.897,9.305,4.958,34.323,4.423,-17.003,-2.778,0.0,35.9,36.3,9.527,1.792,-13.769,-11.135,-15.259,-12.068,-3.22,27.271,0.0,259.04,,270.0,270.0,-12.989,3.136,20.505,23.957
5793.5,2.731,0.758,-34.035,1.897,9.305,4.918,34.328,4.459,-17.034,-2.795,0.0,35.933,36.335,9.527,1.792,-13.875,-11.13,-15.423,-12.104,-3.228,27.271,0.0,259.34,,270.0,270.0,-13.058,3.129,20.519,23.923
5794.0,2.731,0.758,-34.035,1.897,9.305,4.918,34.328,4.459,-17.034,-2.795,0.0,35.9,36.3,9.527,1.792,-13.937,-11.216,-15.458,-12.146,-3.228,27.271,0.0,259.34,,270.0,270.0,-13.133,3.123,20.525,23.893
5794.5,2.972,0.772,-33.92,1.86,9.308,4.918,34.328,4.459,-17.034,-2.795,0.0,35.9,36.3,9.632,1.809,-13.745,-11.223,-15.233,-12.066,-3.228,27.271,0.0,259.24,,270.0,270.0,-13.189,3.116,20.517,23.874
5795.0,2.972,0.772,-33.92,1.86,9.308,4.918,34.328,4.459,-17.034,-2.795,0.0,35.9,36.3,9.632,1.809,-13.624,-11.275,-15.062,-12.048,-3.228,27.271,0.0,259.24,,270.0,270.0,-13.067,3.114,20.502,23.841
5795.5,2.972,0.772,-33.92,1.86,9.308,4.918,34.328,4.459,-17.034,-2.795,0.0,35.9,36.3,9.632,1.809,-13.77,-11.248,-15.184,-12.08,-3.228,27.271,0.0,259.24,,270.0,270.0,-13.002,3.112,20.518,23.812
5796.0,2.972,0.772,-33.92,1.86,9.308,4.918,34.328,4.459,-17.034,-2.795,0.0,35.9,36.3,9.632,1.809,-13.832,-11.17,-15.361,-12.108,-3.228,27.271,0.0,259.24,,270.0,270.0,-13.071,3.109,20.513,23.759
5796.5,2.972,0.772,-33.92,1.86,9.308,4.912,34.36,4.451,-17.041,-2.792,0.0,35.935,36.343,9.632,1.809,-13.956,-11.277,-15.38,-12.146,-3.225,27.268,0.0,259.04,,270.0,270.0,-13.118,3.107,20.513,23.719
5797.0,2.972,0.772,-33.92,1.86,9.308,4.912,34.36,4.451,-17.041,-2.792,0.0,35.9,36.3,9.632,1.809,-13.756,-11.212,-15.255,-12.11,-3.225,27.268,0.0,259.04,,270.0,270.0,-13.19,3.105,20.51,23.71
5797.5,2.972,0.772,-33.92,1.86,9.308,4.912,34.36,4.451,-17.041,-2.792,0.0,35.9,36.3,9.632,1.809,-13.542,-11.297,-15.051,-12.031,-3.225,27.268,0.0,258.94,,270.0,270.0,-13.083,3.103,20.49,23.742
5798.0,3.391,0.787,-35.209,1.773,9.443,4.912,34.36,4.451,-17.041,-2.792,0.0,35.9,36.3,9.449,1.865,-13.578,-11.333,-15.027,-12.084,-3.225,27.268,0.0,258.94,,270.0,270.0,-12.98,3.101,20.509,23.711
5798.5,3.391,0.787,-35.209,1.773,9.443,4.912,34.36,4.451,-17.041,-2.792,0.0,35.9,36.3,9.449,1.865,-13.926,-11.155,-15.421,-12.165,-3.225,27.268,0.0,259.24,,270.0,270.0,-13.006,3.105,20.51,23.718
5799.0,3.391,0.787,-35.209,1.773,9.443,4.912,34.36,4.451,-17.041,-2.792,0.0,35.9,36.3,9.449,1.865,-13.989,-11.203,-15.527,-12.162,-3.225,27.268,0.0,259.24,,270.0,270.0,-13.167,3.11,20.508,23.676
5799.5,3.391,0.787,-35.209,1.773,9.443,4.912,34.36,4.451,-17.041,-2.792,0.0,35.9,36.3,9.449,1.865,-13.837,-11.325,-15.29,-12.123,-3.225,27.268,0.0,259.24,,270.0,270.0,-13.22,3.115,20.497,23.69
